"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
3971,2026/08/11,10:01:30,9.497082E+01,7.202983E+01,9.497082E+01,5.697147E+02,7.454766E+01,378,452,139,2,4,2
3972,2026/08/11,10:02:30,9.493839E+01,7.148508E+01,9.497082E+01,5.690662E+02,7.406615E+01,380,452,140,2,4,2
3973,2026/08/11,10:03:30,9.493839E+01,7.074903E+01,9.497082E+01,5.854086E+02,7.541342E+01,382,452,142,2,4,2
3974,2026/08/11,10:04:30,9.493839E+01,7.061933E+01,9.497082E+01,3.880350E+02,7.464494E+01,384,452,144,2,4,2
3975,2026/08/11,10:05:30,9.493839E+01,6.930610E+01,9.500324E+01,7.385538E+02,7.502918E+01,385,452,146,2,4,2
3976,2026/08/11,10:06:30,9.490921E+01,6.780156E+01,9.500324E+01,6.155318E+02,8.478599E+01,387,452,148,2,4,2
3977,2026/08/11,10:07:30,9.490921E+01,6.815500E+01,9.497082E+01,4.162451E+02,7.526751E+01,389,452,149,2,4,2
3978,2026/08/11,10:08:30,9.493839E+01,6.837873E+01,9.497082E+01,4.011673E+02,7.435311E+01,391,452,151,2,4,2
3979,2026/08/11,10:09:30,9.493839E+01,6.863490E+01,9.497082E+01,4.072633E+02,7.426070E+01,393,452,153,2,4,2
3980,2026/08/11,10:10:30,9.493839E+01,6.857004E+01,9.497082E+01,4.973087E+02,7.464494E+01,394,452,155,2,4,2
3981,2026/08/11,10:11:30,9.490921E+01,6.876135E+01,9.497082E+01,3.691310E+02,7.473735E+01,396,452,156,2,4,2
3982,2026/08/11,10:12:30,9.490921E+01,6.921207E+01,9.497082E+01,4.761673E+02,6.532101E+01,398,452,158,2,4,2
3983,2026/08/11,10:13:30,9.493839E+01,6.789883E+01,9.497082E+01,6.930610E+02,7.555447E+01,400,452,160,2,4,2
3984,2026/08/11,10:14:30,9.493839E+01,6.680934E+01,9.497082E+01,3.896563E+02,8.055447E+01,402,452,162,2,4,2
3985,2026/08/11,10:15:30,9.493839E+01,6.703307E+01,9.497082E+01,4.066148E+02,7.551070E+01,403,452,163,2,4,2
3986,2026/08/11,10:16:30,9.493839E+01,6.728924E+01,9.497082E+01,3.922179E+02,7.623055E+01,405,452,165,2,4,2
3987,2026/08/11,10:17:30,9.497082E+01,6.763943E+01,9.497082E+01,3.781129E+02,7.498055E+01,407,452,167,2,4,2
3988,2026/08/11,10:18:30,9.493839E+01,6.728924E+01,9.497082E+01,7.078145E+02,7.382782E+01,409,452,169,2,4,2
3989,2026/08/11,10:19:30,9.497082E+01,6.744812E+01,9.497082E+01,3.707523E+02,7.536478E+01,411,452,171,2,4,2
3990,2026/08/11,10:20:30,9.493839E+01,6.709469E+01,9.500324E+01,6.959468E+02,7.276751E+01,412,452,172,2,4,2
3991,2026/08/11,10:21:30,9.490921E+01,6.574903E+01,9.497082E+01,7.209468E+02,7.233463E+01,414,452,174,2,4,2
3992,2026/08/11,10:22:30,9.490921E+01,6.543126E+01,9.497082E+01,4.191310E+02,7.642023E+01,416,452,176,2,4,2
3993,2026/08/11,10:23:30,9.490921E+01,6.587873E+01,9.500324E+01,3.588846E+02,7.483463E+01,418,452,178,2,4,2
3994,2026/08/11,10:24:30,9.490921E+01,6.635863E+01,9.497082E+01,3.473411E+02,7.536478E+01,419,452,179,2,4,2
3995,2026/08/11,10:25:30,9.490921E+01,6.690337E+01,9.497082E+01,3.467250E+02,7.526751E+01,421,452,181,2,4,2
3996,2026/08/11,10:26:30,9.493839E+01,6.722439E+01,9.497082E+01,3.665694E+02,7.536478E+01,423,452,183,2,4,2
3997,2026/08/11,10:27:30,9.493839E+01,6.725681E+01,9.497082E+01,4.431582E+02,7.608463E+01,425,452,185,2,4,2
3998,2026/08/11,10:28:30,9.493839E+01,6.642348E+01,9.497082E+01,6.325227E+02,7.464494E+01,427,452,186,2,4,2
3999,2026/08/11,10:29:30,9.490921E+01,6.536641E+01,9.500324E+01,6.616732E+02,7.498055E+01,428,452,188,2,4,2
4000,2026/08/11,10:30:30,9.490921E+01,6.587873E+01,9.497082E+01,2.887160E+02,7.449902E+01,430,452,190,2,4,2
4001,2026/08/11,10:31:30,9.493839E+01,6.671207E+01,9.497082E+01,2.970493E+02,7.627918E+01,432,452,192,2,4,2
4002,2026/08/11,10:32:30,9.493839E+01,6.751297E+01,9.497082E+01,2.893645E+02,7.642023E+01,434,452,194,2,4,2
4003,2026/08/11,10:33:30,9.493839E+01,6.837873E+01,9.497082E+01,2.787938E+02,7.502918E+01,436,452,195,2,4,2
4004,2026/08/11,10:34:30,9.493839E+01,6.879378E+01,9.500324E+01,5.162127E+02,7.199902E+01,437,452,197,2,4,2
4005,2026/08/11,10:35:30,9.490921E+01,6.889105E+01,9.497082E+01,6.744812E+02,6.786478E+01,439,452,199,2,4,2
4006,2026/08/11,10:36:30,9.490921E+01,6.725681E+01,9.497082E+01,8.638457E+02,7.233463E+01,441,452,201,2,4,2
4007,2026/08/11,10:37:30,9.497082E+01,6.603761E+01,9.497082E+01,3.922179E+02,8.021887E+01,443,452,202,2,4,2
4008,2026/08/11,10:38:30,9.493839E+01,6.635863E+01,9.497082E+01,4.053502E+02,7.531615E+01,445,452,204,2,4,2
4009,2026/08/11,10:39:30,9.493839E+01,6.658236E+01,9.497082E+01,4.056745E+02,7.411478E+01,446,452,206,2,4,2
4010,2026/08/11,10:40:30,9.493839E+01,6.652075E+01,9.497082E+01,5.069066E+02,7.382782E+01,448,452,208,2,4,2
4011,2026/08/11,10:41:30,9.493839E+01,6.632620E+01,9.497082E+01,4.482815E+02,7.454766E+01,450,452,209,2,4,2
4012,2026/08/11,10:42:30,9.490921E+01,6.674449E+01,9.497082E+01,4.607653E+02,7.396887E+01,452,452,211,2,4,2
4013,2026/08/11,10:43:30,9.497082E+01,6.667964E+01,9.497082E+01,5.181258E+02,6.440662E+01,454,452,213,2,4,2
4014,2026/08/11,10:44:30,9.493839E+01,6.530156E+01,9.497082E+01,7.039559E+02,7.507782E+01,455,452,215,2,4,2
4015,2026/08/11,10:45:30,9.493839E+01,6.450065E+01,9.497082E+01,3.793774E+02,7.858463E+01,457,452,216,2,4,2
4016,2026/08/11,10:46:30,9.490921E+01,6.472439E+01,9.497082E+01,4.373865E+02,7.449902E+01,459,452,218,2,4,2
4017,2026/08/11,10:47:30,9.493839E+01,6.446822E+01,9.497082E+01,5.549611E+02,7.411478E+01,461,452,220,2,4,2
4018,2026/08/11,10:48:30,9.493839E+01,6.363489E+01,9.500324E+01,6.363489E+02,7.449902E+01,462,452,222,2,4,2
4019,2026/08/11,10:49:30,9.497082E+01,6.270752E+01,9.497082E+01,6.466277E+02,7.536478E+01,464,452,224,2,4,2
4020,2026/08/11,10:50:30,9.493839E+01,6.168288E+01,9.497082E+01,6.552529E+02,7.748055E+01,466,452,225,2,4,2
4021,2026/08/11,10:51:30,9.490921E+01,6.129702E+01,9.497082E+01,5.424773E+02,7.627918E+01,468,452,227,2,4,2
4022,2026/08/11,10:52:30,9.490921E+01,6.110571E+01,9.497082E+01,4.928016E+02,7.483463E+01,470,452,229,2,4,2
4023,2026/08/11,10:53:30,9.493839E+01,6.081712E+01,9.500324E+01,5.174773E+02,7.531615E+01,471,452,231,2,4,2
4024,2026/08/11,10:54:30,9.490921E+01,6.056096E+01,9.497082E+01,4.854410E+02,7.478599E+01,473,452,232,2,4,2
4025,2026/08/11,10:55:30,9.493839E+01,6.036641E+01,9.497082E+01,4.755188E+02,7.478599E+01,475,452,234,2,4,2
4026,2026/08/11,10:56:30,9.493839E+01,6.017510E+01,9.500324E+01,4.668612E+02,7.502918E+01,477,453,236,2,4,2
4027,2026/08/11,10:57:30,9.493839E+01,6.001622E+01,9.497082E+01,4.751945E+02,7.531615E+01,479,455,238,2,4,2
4028,2026/08/11,10:58:30,9.493839E+01,5.982166E+01,9.497082E+01,4.501945E+02,7.584630E+01,480,456,239,2,4,2
4029,2026/08/11,10:59:30,9.490921E+01,6.004864E+01,9.497082E+01,3.544099E+02,7.459630E+01,482,457,241,2,4,2
4030,2026/08/11,11:00:30,9.490921E+01,6.043126E+01,9.497082E+01,3.531129E+02,7.613326E+01,484,459,243,2,4,2
4031,2026/08/11,11:01:30,9.493839E+01,6.084955E+01,9.497082E+01,3.579118E+02,7.454766E+01,486,460,245,2,4,2
4032,2026/08/11,11:02:30,9.493839E+01,6.030480E+01,9.497082E+01,6.994812E+02,7.488326E+01,487,461,246,2,4,2
4033,2026/08/11,11:03:30,9.490921E+01,5.879702E+01,9.497082E+01,6.930610E+02,7.502918E+01,489,462,248,2,4,2
4034,2026/08/11,11:04:30,9.493839E+01,5.806096E+01,9.500324E+01,3.966926E+02,7.579766E+01,491,464,250,2,4,2
4035,2026/08/11,11:05:30,9.493839E+01,5.799611E+01,9.500324E+01,4.838521E+02,7.449902E+01,492,465,251,2,4,2
4036,2026/08/11,11:06:30,9.490921E+01,5.758107E+01,9.497082E+01,4.627108E+02,7.651751E+01,494,466,253,2,4,2
4037,2026/08/11,11:07:30,9.493839E+01,5.770752E+01,9.500324E+01,3.313230E+02,7.526751E+01,496,467,255,2,4,2
4038,2026/08/11,11:08:30,9.490921E+01,5.834955E+01,9.497082E+01,3.307069E+02,7.498055E+01,498,467,256,2,8,2
4039,2026/08/11,11:09:30,9.490921E+01,5.895914E+01,9.497082E+01,3.335603E+02,6.916342E+01,499,467,258,2,8,2
4040,2026/08/11,11:10:30,9.493839E+01,5.732491E+01,9.497082E+01,6.885862E+02,7.815175E+01,501,467,260,2,8,2
4041,2026/08/11,11:11:30,9.490921E+01,5.604086E+01,9.497082E+01,7.094034E+02,7.887159E+01,503,467,262,2,8,2
4042,2026/08/11,11:12:30,9.493839E+01,5.678016E+01,9.497082E+01,2.198444E+02,7.493191E+01,505,467,264,2,8,2
4043,2026/08/11,11:13:30,9.493839E+01,5.790208E+01,9.497082E+01,4.569391E+02,6.974222E+01,507,467,265,2,8,2
4044,2026/08/11,11:14:30,9.487679E+01,5.821984E+01,9.497082E+01,3.053826E+02,7.565175E+01,508,467,267,2,8,2
4045,2026/08/11,11:15:30,9.493839E+01,5.886187E+01,9.497082E+01,4.120623E+02,7.257782E+01,510,467,269,2,8,2
4046,2026/08/11,11:16:30,9.497082E+01,5.905318E+01,9.497082E+01,3.928340E+02,7.546206E+01,512,467,271,2,8,2
4047,2026/08/11,11:17:30,9.490921E+01,5.854086E+01,9.497082E+01,6.738327E+02,7.377918E+01,514,467,272,2,8,2
4048,2026/08/11,11:18:30,9.490921E+01,5.735733E+01,9.500324E+01,6.174449E+02,8.660992E+01,516,467,274,2,8,2
4049,2026/08/11,11:19:30,9.490921E+01,5.793126E+01,9.497082E+01,4.306420E+02,7.421206E+01,517,467,276,2,8,2
4050,2026/08/11,11:20:30,9.493839E+01,5.806096E+01,9.497082E+01,4.377108E+02,7.565175E+01,519,467,278,2,8,2
4051,2026/08/11,11:21:30,9.493839E+01,5.854086E+01,9.497082E+01,2.960765E+02,7.627918E+01,521,467,280,2,8,2
4052,2026/08/11,11:22:30,9.490921E+01,5.950389E+01,9.500324E+01,2.871271E+02,7.440175E+01,523,467,281,2,8,2
4053,2026/08/11,11:23:30,9.493839E+01,6.043126E+01,9.500324E+01,2.531453E+02,7.483463E+01,524,467,283,2,8,2
4054,2026/08/11,11:24:30,9.497082E+01,6.084955E+01,9.500324E+01,5.882944E+02,7.228599E+01,526,467,285,2,8,2
4055,2026/08/11,11:25:30,9.493839E+01,6.023995E+01,9.500324E+01,5.703632E+02,7.305933E+01,528,467,287,2,8,2
4056,2026/08/11,11:26:30,9.490921E+01,6.119974E+01,9.500324E+01,1.929313E+02,7.551070E+01,530,467,288,2,8,2
4057,2026/08/11,11:27:30,9.493839E+01,6.251297E+01,9.500324E+01,1.624838E+02,7.459630E+01,532,467,290,2,8,2
4058,2026/08/11,11:28:30,9.493839E+01,6.389105E+01,9.500324E+01,2.316796E+02,7.507782E+01,533,467,292,2,8,2
4059,2026/08/11,11:29:30,9.493839E+01,6.517510E+01,9.500324E+01,2.380999E+02,7.512159E+01,535,467,294,2,8,2
4060,2026/08/11,11:30:30,9.493839E+01,6.623217E+01,9.497082E+01,2.822957E+02,7.430933E+01,537,467,296,2,8,2
4061,2026/08/11,11:31:30,9.493839E+01,6.652075E+01,9.497082E+01,5.357653E+02,7.493191E+01,539,467,297,2,8,2
4062,2026/08/11,11:32:30,9.490921E+01,6.594358E+01,9.497082E+01,5.415046E+02,7.473735E+01,541,467,299,2,8,2
4063,2026/08/11,11:33:30,9.497082E+01,6.693580E+01,9.497082E+01,4.075876E+02,7.368191E+01,542,467,301,2,8,2
4064,2026/08/11,11:34:30,9.490921E+01,6.706550E+01,9.500324E+01,4.171855E+02,7.401751E+01,544,467,303,2,8,2
4065,2026/08/11,11:35:30,9.493839E+01,6.748055E+01,9.497082E+01,4.130350E+02,7.377918E+01,546,467,304,2,8,2
4066,2026/08/11,11:36:30,9.497082E+01,6.757782E+01,9.497082E+01,5.030804E+02,7.238326E+01,548,467,306,2,8,2
4067,2026/08/11,11:37:30,9.493839E+01,6.706550E+01,9.497082E+01,5.741894E+02,7.555447E+01,550,467,308,2,8,2
4068,2026/08/11,11:38:30,9.493839E+01,6.616732E+01,9.497082E+01,9.449092E+02,6.671206E+01,551,467,310,2,8,2
4069,2026/08/11,11:39:30,9.493839E+01,6.456550E+01,9.497082E+01,8.840467E+02,6.262646E+01,553,467,311,2,8,2
4070,2026/08/11,11:40:30,9.490921E+01,6.328470E+01,9.497082E+01,4.745461E+02,7.632782E+01,555,467,313,2,8,2
4071,2026/08/11,11:41:30,9.493839E+01,6.261025E+01,9.497082E+01,5.107653E+02,7.839008E+01,557,467,315,2,8,2
4072,2026/08/11,11:42:30,9.497082E+01,6.251297E+01,9.497082E+01,4.825551E+02,7.478599E+01,558,467,317,2,8,2
4073,2026/08/11,11:43:30,9.497082E+01,6.238651E+01,9.497082E+01,3.947795E+02,7.570039E+01,560,467,319,2,8,2
4074,2026/08/11,11:44:30,9.493839E+01,6.254540E+01,9.500324E+01,4.245785E+02,7.531615E+01,562,467,320,2,8,2
4075,2026/08/11,11:45:30,9.493839E+01,6.280156E+01,9.497082E+01,4.123865E+02,7.507782E+01,564,467,322,2,8,2
4076,2026/08/11,11:46:30,9.490921E+01,6.158561E+01,9.500324E+01,8.116083E+02,7.368191E+01,566,467,324,2,8,2
4077,2026/08/11,11:47:30,9.490921E+01,5.988651E+01,9.497082E+01,7.013943E+02,7.651751E+01,567,467,326,2,8,2
4078,2026/08/11,11:48:30,9.493839E+01,5.963035E+01,9.500324E+01,4.549935E+02,7.421206E+01,569,467,327,2,8,2
4079,2026/08/11,11:49:30,9.490921E+01,5.982166E+01,9.500324E+01,4.162451E+02,7.483463E+01,571,467,329,2,8,2
4080,2026/08/11,11:50:30,9.490921E+01,5.966278E+01,9.497082E+01,5.126783E+02,7.531615E+01,573,467,331,2,8,2
4081,2026/08/11,11:51:30,9.493839E+01,5.943904E+01,9.497082E+01,4.630026E+02,7.541342E+01,575,467,333,2,8,2
4082,2026/08/11,11:52:30,9.493839E+01,5.959793E+01,9.497082E+01,4.069391E+02,7.517023E+01,576,467,335,2,8,2
4083,2026/08/11,11:53:30,9.490921E+01,5.969520E+01,9.500324E+01,4.495461E+02,7.502918E+01,578,467,336,2,8,2
4084,2026/08/11,11:54:30,9.490921E+01,5.854086E+01,9.497082E+01,7.219196E+02,7.521887E+01,580,467,338,2,8,2
4085,2026/08/11,11:55:30,9.493839E+01,5.687419E+01,9.497082E+01,7.802205E+02,7.877431E+01,582,467,340,2,8,2
4086,2026/08/11,11:56:30,9.490921E+01,5.591440E+01,9.497082E+01,5.569066E+02,7.589494E+01,584,467,342,2,8,2
4087,2026/08/11,11:57:30,9.493839E+01,5.562581E+01,9.497082E+01,5.174773E+02,7.517023E+01,585,467,343,2,8,2
4088,2026/08/11,11:58:30,9.493839E+01,5.540208E+01,9.497082E+01,4.675097E+02,7.709630E+01,587,467,345,2,8,2
4089,2026/08/11,11:59:30,9.490921E+01,5.521077E+01,9.497082E+01,5.043450E+02,7.507782E+01,589,467,347,2,8,2
4090,2026/08/11,12:00:30,9.493839E+01,5.514592E+01,9.500324E+01,3.973411E+02,7.512159E+01,591,467,349,2,8,2
4091,2026/08/11,12:01:30,9.493839E+01,5.533723E+01,9.497082E+01,4.191310E+02,7.627918E+01,592,467,351,2,8,2
4092,2026/08/11,12:02:30,9.497082E+01,5.469520E+01,9.497082E+01,6.930610E+02,7.478599E+01,594,467,352,2,8,2
4093,2026/08/11,12:03:30,9.493839E+01,5.347925E+01,9.500324E+01,6.357328E+02,7.526751E+01,596,467,354,2,8,2
4094,2026/08/11,12:04:30,9.490921E+01,5.357653E+01,9.497082E+01,2.996109E+02,7.521887E+01,598,467,356,2,8,2
4095,2026/08/11,12:05:30,9.490921E+01,5.428016E+01,9.497082E+01,3.499027E+02,7.373055E+01,600,467,358,2,8,2
4096,2026/08/11,12:06:30,9.497082E+01,5.463359E+01,9.497082E+01,4.864138E+02,7.401751E+01,601,467,360,2,8,2
4097,2026/08/11,12:07:30,9.493839E+01,5.434501E+01,9.497082E+01,4.521401E+02,7.723735E+01,603,467,361,2,8,2
4098,2026/08/11,12:08:30,9.490921E+01,5.466602E+01,9.497082E+01,3.784371E+02,7.541342E+01,605,467,363,2,8,2
4099,2026/08/11,12:09:30,9.490921E+01,5.501622E+01,9.497082E+01,2.970493E+02,7.560311E+01,607,467,365,2,8,2
4100,2026/08/11,12:10:30,9.493839E+01,5.523995E+01,9.497082E+01,6.132944E+02,7.310311E+01,609,467,367,2,8,2
4101,2026/08/11,12:11:30,9.497082E+01,5.424773E+01,9.497082E+01,6.257782E+02,7.464494E+01,610,467,368,2,8,2
4102,2026/08/11,12:12:30,9.487679E+01,5.412127E+01,9.500324E+01,3.640078E+02,7.743190E+01,612,467,370,2,8,2
4103,2026/08/11,12:13:30,9.490921E+01,5.447147E+01,9.497082E+01,4.133593E+02,7.449902E+01,614,467,372,2,8,2
4104,2026/08/11,12:14:30,9.493839E+01,5.482491E+01,9.500324E+01,2.682231E+02,7.593871E+01,616,467,374,2,8,2
4105,2026/08/11,12:15:30,9.493839E+01,5.575227E+01,9.497082E+01,2.585927E+02,7.593871E+01,618,467,376,2,8,2
4106,2026/08/11,12:16:30,9.493839E+01,5.645914E+01,9.497082E+01,3.082685E+02,7.536478E+01,619,467,377,2,8,2
4107,2026/08/11,12:17:30,9.493839E+01,5.700389E+01,9.500324E+01,4.149481E+02,7.459630E+01,621,467,379,2,8,2
4108,2026/08/11,12:18:30,9.493839E+01,5.700389E+01,9.497082E+01,3.918936E+02,7.829766E+01,623,467,381,2,8,2
4109,2026/08/11,12:19:30,9.490921E+01,5.754864E+01,9.497082E+01,3.499027E+02,7.449902E+01,625,467,383,2,8,2
4110,2026/08/11,12:20:30,9.493839E+01,5.786965E+01,9.500324E+01,4.220169E+02,7.421206E+01,627,467,384,2,8,2
4111,2026/08/11,12:21:30,9.497082E+01,5.777238E+01,9.497082E+01,5.046693E+02,7.517023E+01,628,467,386,2,8,2
4112,2026/08/11,12:22:30,9.490921E+01,5.770752E+01,9.497082E+01,4.341764E+02,7.584630E+01,630,468,388,4,2,2
4113,2026/08/11,12:23:30,9.490921E+01,5.844682E+01,9.500324E+01,3.120947E+02,7.498055E+01,631,470,390,4,2,2
4114,2026/08/11,12:24:30,9.493839E+01,5.921531E+01,9.497082E+01,2.659533E+02,7.445039E+01,633,472,391,4,2,2
4115,2026/08/11,12:25:30,9.497082E+01,5.991894E+01,9.497082E+01,3.922179E+02,7.478599E+01,634,473,393,4,2,2
4116,2026/08/11,12:26:30,9.490921E+01,6.027238E+01,9.500324E+01,3.867704E+02,7.632782E+01,636,475,395,4,2,2
4117,2026/08/11,12:27:30,9.490921E+01,6.110571E+01,9.497082E+01,3.140402E+02,7.555447E+01,637,477,397,4,2,2
4118,2026/08/11,12:28:30,9.490921E+01,6.168288E+01,9.497082E+01,3.678664E+02,7.430933E+01,639,478,398,4,2,2
4119,2026/08/11,12:29:30,9.490921E+01,6.219520E+01,9.500324E+01,4.434825E+02,7.406615E+01,640,480,400,4,2,2
4120,2026/08/11,12:30:30,9.493839E+01,6.219520E+01,9.500324E+01,4.014916E+02,7.699902E+01,642,482,402,4,2,2
4121,2026/08/11,12:31:30,9.490921E+01,6.283398E+01,9.500324E+01,3.435149E+02,7.517023E+01,643,484,403,4,2,2
4122,2026/08/11,12:32:30,9.497082E+01,6.321984E+01,9.497082E+01,4.501945E+02,7.373055E+01,644,485,405,4,2,2
4123,2026/08/11,12:33:30,9.493839E+01,6.315499E+01,9.497082E+01,4.639754E+02,7.574902E+01,646,487,407,4,2,2
4124,2026/08/11,12:34:30,9.493839E+01,6.347601E+01,9.500324E+01,3.607977E+02,7.464494E+01,647,489,409,4,2,2
4125,2026/08/11,12:35:30,9.490921E+01,6.414722E+01,9.497082E+01,3.617704E+02,7.478599E+01,649,491,410,4,2,2
4126,2026/08/11,12:36:30,9.497082E+01,6.475681E+01,9.497082E+01,3.255512E+02,7.488326E+01,650,492,412,4,2,2
4127,2026/08/11,12:37:30,9.497082E+01,6.552529E+01,9.497082E+01,3.217250E+02,7.401751E+01,651,494,414,4,2,2
4128,2026/08/11,12:38:30,9.493839E+01,6.571985E+01,9.500324E+01,4.229572E+02,7.512159E+01,651,496,416,4,2,2
4129,2026/08/11,12:39:30,9.490921E+01,6.623217E+01,9.497082E+01,3.287614E+02,7.608463E+01,651,498,417,4,2,2
4130,2026/08/11,12:40:30,9.490921E+01,6.706550E+01,9.497082E+01,3.169261E+02,7.603599E+01,651,500,419,4,2,2
4131,2026/08/11,12:41:30,9.493839E+01,6.761025E+01,9.497082E+01,4.258431E+02,7.512159E+01,651,501,421,4,2,2
4132,2026/08/11,12:42:30,9.490921E+01,6.786641E+01,9.500324E+01,3.210765E+02,7.589494E+01,651,503,423,4,2,2
4133,2026/08/11,12:43:30,9.497082E+01,6.872893E+01,9.497082E+01,2.999352E+02,7.473735E+01,651,505,424,4,2,2
4134,2026/08/11,12:44:30,9.490921E+01,6.946822E+01,9.497082E+01,4.130350E+02,7.435311E+01,651,507,426,4,2,2
4135,2026/08/11,12:45:30,9.490921E+01,7.013943E+01,9.497082E+01,3.355058E+02,7.449902E+01,651,509,428,4,2,2
4136,2026/08/11,12:46:30,9.490921E+01,7.103761E+01,9.497082E+01,2.983139E+02,7.473735E+01,651,510,430,4,2,2
4137,2026/08/11,12:47:30,9.497082E+01,7.135863E+01,9.497082E+01,4.303502E+02,7.546206E+01,651,512,431,4,2,2
4138,2026/08/11,12:48:30,9.497082E+01,7.180610E+01,9.500324E+01,3.120947E+02,7.459630E+01,651,514,433,4,2,2
4139,2026/08/11,12:49:30,9.493839E+01,7.296044E+01,9.497082E+01,2.515564E+02,7.512159E+01,651,516,435,4,2,2
4140,2026/08/11,12:50:30,9.493839E+01,7.417640E+01,9.500324E+01,2.483463E+02,7.392023E+01,651,517,437,4,2,2
4141,2026/08/11,12:51:30,9.493839E+01,7.561933E+01,9.497082E+01,1.852140E+02,7.521887E+01,651,519,438,4,2,2
4142,2026/08/11,12:52:30,9.493839E+01,7.664397E+01,9.500324E+01,2.983139E+02,7.541342E+01,651,521,440,4,2,2
4143,2026/08/11,12:53:30,9.490921E+01,7.773347E+01,9.497082E+01,1.919585E+02,7.469358E+01,651,523,442,4,2,2
4144,2026/08/11,12:54:30,9.493839E+01,7.875811E+01,9.497082E+01,2.444877E+02,7.521887E+01,651,525,444,4,2,2
4145,2026/08/11,12:55:30,9.493839E+01,7.972115E+01,9.497082E+01,4.059987E+02,7.079766E+01,651,526,445,4,2,2
4146,2026/08/11,12:56:30,9.493839E+01,8.020104E+01,9.497082E+01,3.367704E+02,7.421206E+01,651,528,447,4,2,2
4147,2026/08/11,12:57:30,9.497082E+01,7.994488E+01,9.500324E+01,8.305123E+02,6.873055E+01,651,530,449,4,2,2
4148,2026/08/11,12:58:30,9.493839E+01,7.846952E+01,9.500324E+01,7.283074E+02,7.536478E+01,651,532,451,4,2,2
4149,2026/08/11,12:59:30,9.493839E+01,7.863165E+01,9.497082E+01,3.044099E+02,7.541342E+01,651,534,452,4,2,2
4150,2026/08/11,13:00:30,9.493839E+01,7.946498E+01,9.497082E+01,3.268483E+02,7.488326E+01,651,535,454,4,2,2
4151,2026/08/11,13:01:30,9.497082E+01,8.010377E+01,9.497082E+01,4.258431E+02,7.426070E+01,651,537,456,4,2,2
4152,2026/08/11,13:02:30,9.493839E+01,7.991245E+01,9.497082E+01,5.290208E+02,7.723735E+01,651,539,458,4,2,2
4153,2026/08/11,13:03:30,9.490921E+01,8.016862E+01,9.497082E+01,4.431582E+02,7.445039E+01,651,541,459,4,2,2
4154,2026/08/11,13:04:30,9.493839E+01,8.052205E+01,9.497082E+01,5.139753E+02,7.118191E+01,651,542,461,4,2,2
4155,2026/08/11,13:05:30,9.490921E+01,7.933528E+01,9.500324E+01,8.439689E+02,7.248055E+01,651,544,463,4,2,2
4156,2026/08/11,13:06:30,9.497082E+01,7.735085E+01,9.500324E+01,8.375811E+02,7.421206E+01,651,546,465,4,2,2
4157,2026/08/11,13:07:30,9.493839E+01,7.670882E+01,9.497082E+01,4.034371E+02,7.887159E+01,651,548,467,4,2,2
4158,2026/08/11,13:08:30,9.497082E+01,7.693256E+01,9.500324E+01,4.050259E+02,7.502918E+01,651,550,468,4,2,2
4159,2026/08/11,13:09:30,9.493839E+01,7.722115E+01,9.497082E+01,4.101492E+02,7.469358E+01,651,551,470,4,2,2
4160,2026/08/11,13:10:30,9.497082E+01,7.744488E+01,9.500324E+01,4.120623E+02,7.507782E+01,651,553,472,4,2,2
4161,2026/08/11,13:11:30,9.490921E+01,7.779832E+01,9.500324E+01,4.194553E+02,7.344358E+01,651,555,474,4,2,2
4162,2026/08/11,13:12:30,9.490921E+01,7.808691E+01,9.497082E+01,3.592088E+02,7.608463E+01,651,557,475,4,2,2
4163,2026/08/11,13:13:30,9.493839E+01,7.731842E+01,9.497082E+01,7.331064E+02,7.387646E+01,651,559,477,4,2,2
4164,2026/08/11,13:14:30,9.490921E+01,7.603437E+01,9.497082E+01,7.084631E+02,7.541342E+01,651,560,479,4,2,2
4165,2026/08/11,13:15:30,9.497082E+01,7.613165E+01,9.497082E+01,4.588521E+02,7.618191E+01,651,562,481,4,2,2
4166,2026/08/11,13:16:30,9.493839E+01,7.616408E+01,9.497082E+01,4.937743E+02,7.517023E+01,651,564,482,4,2,2
4167,2026/08/11,13:17:30,9.490921E+01,7.609923E+01,9.500324E+01,4.675097E+02,7.598735E+01,651,566,484,4,2,2
4168,2026/08/11,13:18:30,9.490921E+01,7.632296E+01,9.497082E+01,3.774643E+02,7.551070E+01,651,568,486,4,2,2
4169,2026/08/11,13:19:30,9.490921E+01,7.690013E+01,9.497082E+01,3.553502E+02,7.584630E+01,651,569,488,4,2,2
4170,2026/08/11,13:20:30,9.497082E+01,7.770104E+01,9.497082E+01,4.303502E+02,6.517509E+01,651,571,489,4,2,2
4171,2026/08/11,13:21:30,9.493839E+01,7.661155E+01,9.500324E+01,6.097601E+02,7.671206E+01,651,573,491,4,2,2
4172,2026/08/11,13:22:30,9.493839E+01,7.702983E+01,9.497082E+01,2.137484E+02,7.642023E+01,651,575,493,4,2,2
4173,2026/08/11,13:23:30,9.497082E+01,7.815176E+01,9.497082E+01,2.390402E+02,7.584630E+01,651,576,495,4,2,2
4174,2026/08/11,13:24:30,9.493839E+01,7.940013E+01,9.497082E+01,2.320039E+02,7.565175E+01,651,578,496,4,2,2
4175,2026/08/11,13:25:30,9.493839E+01,8.064851E+01,9.500324E+01,2.124514E+02,7.560311E+01,651,580,498,4,2,2
4176,2026/08/11,13:26:30,9.490921E+01,8.193256E+01,9.497082E+01,2.358625E+02,7.478599E+01,651,582,500,4,2,2
4177,2026/08/11,13:27:30,9.490921E+01,8.238003E+01,9.497082E+01,6.148833E+02,7.276751E+01,651,584,502,4,2,2
4178,2026/08/11,13:28:30,9.490921E+01,8.154669E+01,9.497082E+01,6.623217E+02,7.416342E+01,651,585,503,4,2,2
4179,2026/08/11,13:29:30,9.497082E+01,8.221790E+01,9.500324E+01,2.483463E+02,7.478599E+01,651,587,505,4,2,2
4180,2026/08/11,13:30:30,9.493839E+01,8.285992E+01,9.497082E+01,3.928340E+02,7.531615E+01,651,589,507,4,2,2
4181,2026/08/11,13:31:30,9.497082E+01,8.372569E+01,9.497082E+01,2.931907E+02,7.401751E+01,651,591,509,4,2,2
4182,2026/08/11,13:32:30,9.493839E+01,8.468548E+01,9.497082E+01,2.698120E+02,7.440175E+01,651,593,511,4,2,2
4183,2026/08/11,13:33:30,9.490921E+01,8.568094E+01,9.497082E+01,3.127432E+02,7.459630E+01,651,594,512,4,2,2
4184,2026/08/11,13:34:30,9.490921E+01,8.651427E+01,9.497082E+01,5.501621E+02,6.652237E+01,651,596,514,4,2,2
4185,2026/08/11,13:35:30,9.493839E+01,8.555124E+01,9.497082E+01,6.847277E+02,7.353599E+01,651,598,516,4,2,2
4186,2026/08/11,13:36:30,9.490921E+01,8.535992E+01,9.497082E+01,2.675746E+02,7.829766E+01,651,600,518,4,2,2
4187,2026/08/11,13:37:30,9.490921E+01,8.648184E+01,9.497082E+01,2.118353E+02,7.531615E+01,651,602,519,4,2,2
4188,2026/08/11,13:38:30,9.490921E+01,8.744164E+01,9.497082E+01,2.883917E+02,7.440175E+01,651,603,521,4,2,2
4189,2026/08/11,13:39:30,9.493839E+01,8.833982E+01,9.500324E+01,2.848573E+02,7.473735E+01,651,605,523,4,2,2
4190,2026/08/11,13:40:30,9.493839E+01,8.904346E+01,9.497082E+01,3.460765E+02,7.507782E+01,651,607,525,4,2,2
4191,2026/08/11,13:41:30,9.493839E+01,8.997406E+01,9.500324E+01,2.432231E+02,7.526751E+01,651,609,526,4,16,16
4192,2026/08/11,13:42:30,9.493839E+01,8.801881E+01,9.497082E+01,5.899157E+02,7.166342E+01,651,609,526,4,16,16
4193,2026/08/11,13:43:30,9.490921E+01,8.481518E+01,9.497082E+01,6.017510E+02,7.502918E+01,651,609,526,4,2,2
4194,2026/08/11,13:44:30,9.490921E+01,8.523022E+01,9.500324E+01,2.444877E+02,7.478599E+01,651,610,528,4,2,2
4195,2026/08/11,13:45:30,9.493839E+01,8.616084E+01,9.497082E+01,2.893645E+02,7.445039E+01,651,612,530,4,2,2
4196,2026/08/11,13:46:30,9.493839E+01,8.705902E+01,9.497082E+01,2.906291E+02,7.449902E+01,651,614,532,4,2,2
4197,2026/08/11,13:47:30,9.490921E+01,8.798638E+01,9.500324E+01,2.909533E+02,7.445039E+01,651,616,533,4,2,2
4198,2026/08/11,13:48:30,9.490921E+01,8.888457E+01,9.497082E+01,2.986382E+02,7.536478E+01,651,618,535,4,2,2
4199,2026/08/11,13:49:30,9.493839E+01,8.994164E+01,9.500324E+01,2.954604E+02,7.541342E+01,651,619,537,4,2,2
4200,2026/08/11,13:50:30,9.490921E+01,8.760377E+01,9.497082E+01,6.001622E+02,7.334630E+01,651,620,537,4,16,16
4201,2026/08/11,13:51:30,9.497082E+01,8.452659E+01,9.500324E+01,6.161803E+02,7.493191E+01,651,620,537,4,2,2
4202,2026/08/11,13:52:30,9.490921E+01,8.500648E+01,9.497082E+01,4.069391E+02,7.521887E+01,651,622,539,4,2,2
4203,2026/08/11,13:53:30,9.490921E+01,8.564851E+01,9.497082E+01,2.624514E+02,7.574902E+01,651,623,541,4,2,2
4204,2026/08/11,13:54:30,9.490921E+01,8.673801E+01,9.497082E+01,2.964008E+02,7.435311E+01,651,625,543,4,2,2
4205,2026/08/11,13:55:30,9.493839E+01,8.788911E+01,9.500324E+01,2.550908E+02,7.349222E+01,651,627,544,4,2,2
4206,2026/08/11,13:56:30,9.493839E+01,8.859599E+01,9.497082E+01,3.704280E+02,7.464494E+01,651,629,546,4,2,2
4207,2026/08/11,13:57:30,9.493839E+01,8.881972E+01,9.497082E+01,4.675097E+02,7.623055E+01,651,631,548,4,2,2
4208,2026/08/11,13:58:30,9.493839E+01,8.798638E+01,9.497082E+01,7.004540E+02,7.459630E+01,651,632,550,4,2,2
4209,2026/08/11,13:59:30,9.490921E+01,8.715305E+01,9.497082E+01,2.931907E+02,8.252431E+01,651,634,551,4,2,2
4210,2026/08/11,14:00:30,9.490921E+01,8.808366E+01,9.500324E+01,2.964008E+02,7.565175E+01,651,636,553,4,2,2
4211,2026/08/11,14:01:30,9.493839E+01,8.881972E+01,9.497082E+01,4.136835E+02,7.382782E+01,651,638,555,4,2,2
4212,2026/08/11,14:02:30,9.493839E+01,8.885214E+01,9.497082E+01,5.056420E+02,7.276751E+01,651,639,557,4,2,2
4213,2026/08/11,14:03:30,9.490921E+01,8.862841E+01,9.497082E+01,5.181258E+02,7.512159E+01,651,641,558,4,2,2
4214,2026/08/11,14:04:30,9.493839E+01,8.846628E+01,9.500324E+01,4.585279E+02,7.690175E+01,651,643,560,4,2,2
4215,2026/08/11,14:05:30,9.493839E+01,8.875487E+01,9.497082E+01,4.402724E+02,7.459630E+01,651,645,562,4,2,2
4216,2026/08/11,14:06:30,9.490921E+01,8.785992E+01,9.497082E+01,7.718871E+02,7.074902E+01,651,647,564,4,2,2
4217,2026/08/11,14:07:30,9.490921E+01,8.609599E+01,9.497082E+01,8.289235E+02,7.440175E+01,651,648,565,4,2,2
4218,2026/08/11,14:08:30,9.493839E+01,8.619326E+01,9.497082E+01,4.008755E+02,7.565175E+01,651,650,567,4,2,2
4219,2026/08/11,14:09:30,9.490921E+01,8.651427E+01,9.500324E+01,4.899481E+02,7.156615E+01,652,652,569,4,2,2
4220,2026/08/11,14:10:30,9.493839E+01,8.631972E+01,9.500324E+01,4.835279E+02,7.488326E+01,653,654,571,4,2,2
4221,2026/08/11,14:11:30,9.490921E+01,8.667316E+01,9.497082E+01,4.194553E+02,7.531615E+01,655,656,572,4,2,2
4222,2026/08/11,14:12:30,9.493839E+01,8.740921E+01,9.500324E+01,2.627756E+02,7.493191E+01,656,657,574,4,2,2
4223,2026/08/11,14:13:30,9.493839E+01,8.849870E+01,9.497082E+01,2.518807E+02,7.498055E+01,658,659,576,4,2,2
4224,2026/08/11,14:14:30,9.490921E+01,8.904346E+01,9.497082E+01,3.761997E+02,7.459630E+01,659,661,578,4,2,2
4225,2026/08/11,14:15:30,9.497082E+01,8.981194E+01,9.500324E+01,2.964008E+02,7.536478E+01,661,663,580,4,2,2
4226,2026/08/11,14:16:30,9.493839E+01,8.875487E+01,9.497082E+01,3.665694E+02,7.473735E+01,663,663,580,4,16,16
4227,2026/08/11,14:17:30,9.493839E+01,8.680286E+01,9.497082E+01,3.451038E+02,7.449902E+01,664,663,580,4,16,16
4228,2026/08/11,14:18:30,9.493839E+01,8.471790E+01,9.500324E+01,4.751945E+02,7.469358E+01,666,663,580,4,2,2
4229,2026/08/11,14:19:30,9.493839E+01,8.475033E+01,9.497082E+01,4.514916E+02,6.709630E+01,667,665,582,4,2,2
4230,2026/08/11,14:20:30,9.497082E+01,8.340467E+01,9.497082E+01,7.248055E+02,7.464494E+01,669,667,584,4,2,2
4231,2026/08/11,14:21:30,9.493839E+01,8.244488E+01,9.500324E+01,3.784371E+02,8.170720E+01,670,669,585,8,2,2
4232,2026/08/11,14:22:30,9.490921E+01,8.266862E+01,9.497082E+01,4.896239E+02,7.305933E+01,670,670,587,8,2,2
4233,2026/08/11,14:23:30,9.490921E+01,8.266862E+01,9.497082E+01,4.239300E+02,7.695039E+01,670,672,589,8,2,2
4234,2026/08/11,14:24:30,9.490921E+01,8.260377E+01,9.497082E+01,5.133268E+02,7.488326E+01,670,674,591,8,2,2
4235,2026/08/11,14:25:30,9.493839E+01,8.285992E+01,9.497082E+01,3.806745E+02,7.598735E+01,670,676,592,8,2,2
4236,2026/08/11,14:26:30,9.493839E+01,8.330740E+01,9.497082E+01,4.082361E+02,7.507782E+01,670,678,594,8,2,2
4237,2026/08/11,14:27:30,9.493839E+01,8.279507E+01,9.497082E+01,7.010701E+02,7.401751E+01,670,679,596,8,2,2
4238,2026/08/11,14:28:30,9.493839E+01,8.138781E+01,9.497082E+01,7.504216E+02,7.502918E+01,670,681,598,8,2,2
4239,2026/08/11,14:29:30,9.493839E+01,8.138781E+01,9.497082E+01,4.220169E+02,7.671206E+01,670,683,600,8,2,2
4240,2026/08/11,14:30:30,9.493839E+01,8.157912E+01,9.497082E+01,4.988976E+02,7.377918E+01,670,685,601,8,2,2
4241,2026/08/11,14:31:30,9.490921E+01,8.167640E+01,9.497082E+01,5.085279E+02,7.421206E+01,670,687,603,8,2,2
4242,2026/08/11,14:32:30,9.493839E+01,8.164397E+01,9.497082E+01,5.040208E+02,7.531615E+01,670,688,605,8,2,2
4243,2026/08/11,14:33:30,9.497082E+01,8.177043E+01,9.497082E+01,4.889754E+02,7.344358E+01,670,690,607,8,2,2
4244,2026/08/11,14:34:30,9.493839E+01,8.035992E+01,9.497082E+01,8.295720E+02,7.382782E+01,670,692,608,8,2,2
4245,2026/08/11,14:35:30,9.493839E+01,7.863165E+01,9.497082E+01,7.347277E+02,7.627918E+01,670,694,610,8,2,2
4246,2026/08/11,14:36:30,9.493839E+01,7.898184E+01,9.497082E+01,4.140078E+02,7.478599E+01,670,696,612,8,2,2
4247,2026/08/11,14:37:30,9.493839E+01,7.943256E+01,9.500324E+01,3.793774E+02,7.570039E+01,670,697,614,8,2,2
4248,2026/08/11,14:38:30,9.493839E+01,7.984760E+01,9.500324E+01,3.992542E+02,7.526751E+01,670,699,615,8,2,2
4249,2026/08/11,14:39:30,9.493839E+01,8.032750E+01,9.497082E+01,3.931582E+02,7.521887E+01,670,701,617,8,2,2
4250,2026/08/11,14:40:30,9.493839E+01,8.064851E+01,9.500324E+01,4.136835E+02,7.483463E+01,670,703,619,8,2,2
4251,2026/08/11,14:41:30,9.493839E+01,7.991245E+01,9.497082E+01,7.305447E+02,7.401751E+01,670,705,621,8,2,2
4252,2026/08/11,14:42:30,9.490921E+01,7.824579E+01,9.497082E+01,8.093710E+02,7.632782E+01,670,706,623,8,2,2
4253,2026/08/11,14:43:30,9.490921E+01,7.773347E+01,9.497082E+01,5.094682E+02,7.498055E+01,670,708,624,8,2,2
4254,2026/08/11,14:44:30,9.493839E+01,7.773347E+01,9.500324E+01,4.056745E+02,7.551070E+01,670,710,626,8,2,2
4255,2026/08/11,14:45:30,9.490921E+01,7.802205E+01,9.500324E+01,4.287289E+02,7.445039E+01,670,712,628,8,2,2
4256,2026/08/11,14:46:30,9.490921E+01,7.840791E+01,9.497082E+01,3.883593E+02,7.531615E+01,670,714,630,8,2,2
4257,2026/08/11,14:47:30,9.497082E+01,7.872569E+01,9.497082E+01,3.931582E+02,7.551070E+01,670,715,631,8,2,2
4258,2026/08/11,14:48:30,9.493839E+01,7.859923E+01,9.497082E+01,6.453307E+02,7.276751E+01,670,717,633,8,2,2
4259,2026/08/11,14:49:30,9.493839E+01,7.757458E+01,9.497082E+01,6.559014E+02,7.454766E+01,670,719,635,8,2,2
4260,2026/08/11,14:50:30,9.490921E+01,7.824579E+01,9.497082E+01,3.024968E+02,7.536478E+01,670,721,637,8,2,2
4261,2026/08/11,14:51:30,9.493839E+01,7.933528E+01,9.500324E+01,2.618029E+02,7.483463E+01,670,723,638,8,2,2
4262,2026/08/11,14:52:30,9.493839E+01,8.026589E+01,9.497082E+01,2.871271E+02,7.445039E+01,670,724,640,8,2,2
4263,2026/08/11,14:53:30,9.493839E+01,8.125811E+01,9.500324E+01,2.858301E+02,7.584630E+01,670,726,642,8,2,2
4264,2026/08/11,14:54:30,9.493839E+01,8.218872E+01,9.497082E+01,2.803826E+02,7.565175E+01,670,728,644,8,2,2
4265,2026/08/11,14:55:30,9.493839E+01,8.196174E+01,9.497082E+01,7.177367E+02,7.267509E+01,670,730,646,8,2,2
4266,2026/08/11,14:56:30,9.490921E+01,8.081064E+01,9.497082E+01,7.183853E+02,7.493191E+01,670,731,647,8,2,2
4267,2026/08/11,14:57:30,9.490921E+01,8.100195E+01,9.497082E+01,3.377432E+02,7.671206E+01,670,733,649,8,2,2
4268,2026/08/11,14:58:30,9.490921E+01,8.144942E+01,9.497082E+01,4.572633E+02,7.502918E+01,670,735,651,8,2,2
4269,2026/08/11,14:59:30,9.493839E+01,8.154669E+01,9.497082E+01,4.505188E+02,7.570039E+01,670,737,653,8,2,2
4270,2026/08/11,15:00:30,9.490921E+01,8.161155E+01,9.497082E+01,4.335279E+02,7.608463E+01,670,739,654,8,2,2
4271,2026/08/11,15:01:30,9.490921E+01,8.177043E+01,9.497082E+01,4.229572E+02,7.598735E+01,670,740,656,8,2,2
4272,2026/08/11,15:02:30,9.490921E+01,8.096952E+01,9.497082E+01,7.853438E+02,7.243191E+01,670,742,658,8,2,2
4273,2026/08/11,15:03:30,9.490921E+01,7.936771E+01,9.497082E+01,7.930286E+02,7.382782E+01,670,744,660,8,2,2
4274,2026/08/11,15:04:30,9.493839E+01,7.933528E+01,9.497082E+01,4.223411E+02,7.632782E+01,670,746,661,8,2,2
4275,2026/08/11,15:05:30,9.493839E+01,7.952659E+01,9.497082E+01,4.338521E+02,7.421206E+01,670,748,663,8,2,2
4276,2026/08/11,15:06:30,9.487679E+01,7.978600E+01,9.497082E+01,4.216926E+02,7.498055E+01,670,749,665,8,2,2
4277,2026/08/11,15:07:30,9.490921E+01,7.997730E+01,9.500324E+01,4.566148E+02,7.478599E+01,670,751,667,8,2,2
4278,2026/08/11,15:08:30,9.493839E+01,7.997730E+01,9.497082E+01,7.276589E+02,6.493677E+01,670,753,668,8,2,2
4279,2026/08/11,15:09:30,9.497082E+01,7.853437E+01,9.500324E+01,7.430610E+02,7.502918E+01,670,755,670,8,2,2
4280,2026/08/11,15:10:30,9.490921E+01,7.731842E+01,9.497082E+01,4.623865E+02,8.295720E+01,670,757,672,8,2,2
4281,2026/08/11,15:11:30,9.493839E+01,7.773347E+01,9.497082E+01,2.951362E+02,7.536478E+01,670,758,674,8,2,2
4282,2026/08/11,15:12:30,9.493839E+01,7.866408E+01,9.497082E+01,3.905966E+02,7.224222E+01,670,760,676,16,2,4
4283,2026/08/11,15:13:30,9.493839E+01,7.770104E+01,9.497082E+01,3.947795E+02,7.690175E+01,670,762,677,16,2,4
4284,2026/08/11,15:14:30,9.493839E+01,7.696498E+01,9.497082E+01,4.392996E+02,7.377918E+01,670,764,678,16,2,4
4285,2026/08/11,15:15:30,9.490921E+01,7.680610E+01,9.497082E+01,1.749676E+02,7.560311E+01,670,766,679,16,2,4
4286,2026/08/11,15:16:30,9.493839E+01,7.561933E+01,9.497082E+01,5.716277E+02,7.430933E+01,670,768,681,16,2,4
4287,2026/08/11,15:17:30,9.493839E+01,7.408237E+01,9.497082E+01,3.114786E+02,7.868190E+01,670,769,682,16,2,4
4288,2026/08/11,15:18:30,9.490921E+01,7.424125E+01,9.497082E+01,1.797665E+02,7.454766E+01,670,771,683,16,2,4
4289,2026/08/11,15:19:30,9.493839E+01,7.443256E+01,9.497082E+01,2.143969E+02,7.584630E+01,670,773,684,16,2,4
4290,2026/08/11,15:20:30,9.490921E+01,7.475357E+01,9.497082E+01,1.785020E+02,7.440175E+01,670,775,686,16,2,4
4291,2026/08/11,15:21:30,9.493839E+01,7.481842E+01,9.497082E+01,2.800584E+02,7.546206E+01,670,777,687,16,2,4
4292,2026/08/11,15:22:30,9.490921E+01,7.430610E+01,9.497082E+01,5.710117E+02,7.238326E+01,670,779,688,16,2,4
4293,2026/08/11,15:23:30,9.497082E+01,7.241570E+01,9.497082E+01,6.078470E+02,7.570039E+01,670,780,689,16,2,4
4294,2026/08/11,15:24:30,9.493839E+01,7.222439E+01,9.500324E+01,1.993191E+02,7.618191E+01,670,782,691,16,2,4
4295,2026/08/11,15:25:30,9.493839E+01,7.241570E+01,9.497082E+01,2.246433E+02,7.406615E+01,670,784,692,16,2,4
4296,2026/08/11,15:26:30,9.493839E+01,7.238327E+01,9.497082E+01,1.948444E+02,7.401751E+01,670,786,693,16,2,4
4297,2026/08/11,15:27:30,9.497082E+01,7.254215E+01,9.497082E+01,2.512322E+02,7.536478E+01,670,788,694,16,2,4
4298,2026/08/11,15:28:30,9.490921E+01,7.248055E+01,9.500324E+01,3.210765E+02,7.454766E+01,670,790,695,16,2,4
4299,2026/08/11,15:29:30,9.490921E+01,7.202983E+01,9.500324E+01,3.268483E+02,7.440175E+01,670,791,695,16,2,4
4300,2026/08/11,15:30:30,9.493839E+01,7.209469E+01,9.500324E+01,1.909857E+02,7.473735E+01,670,793,695,16,2,4
4301,2026/08/11,15:31:30,9.493839E+01,7.228600E+01,9.497082E+01,1.909857E+02,7.570039E+01,670,795,696,16,2,4
4302,2026/08/11,15:32:30,9.490921E+01,7.250973E+01,9.497082E+01,1.954929E+02,7.426070E+01,670,797,696,16,2,4
4303,2026/08/11,15:33:30,9.493839E+01,7.267186E+01,9.497082E+01,2.380999E+02,7.382782E+01,670,799,696,16,2,4
4304,2026/08/11,15:34:30,9.493839E+01,7.286317E+01,9.497082E+01,1.903372E+02,7.598735E+01,670,801,697,16,2,4
4305,2026/08/11,15:35:30,9.493839E+01,7.315176E+01,9.497082E+01,2.025292E+02,7.613326E+01,670,803,697,16,2,4
4306,2026/08/11,15:36:30,9.493839E+01,7.328146E+01,9.500324E+01,1.964332E+02,7.613326E+01,670,804,698,16,2,4
4307,2026/08/11,15:37:30,9.493839E+01,7.357004E+01,9.497082E+01,2.022049E+02,7.541342E+01,670,806,698,16,2,4
4308,2026/08/11,15:38:30,9.493839E+01,7.344034E+01,9.497082E+01,3.040856E+02,7.483463E+01,670,808,698,16,2,4
4309,2026/08/11,15:39:30,9.493839E+01,7.311933E+01,9.497082E+01,2.880674E+02,7.507782E+01,670,810,699,16,2,4
4310,2026/08/11,15:40:30,9.497082E+01,7.315176E+01,9.497082E+01,2.070039E+02,7.464494E+01,670,812,699,16,2,4
4311,2026/08/11,15:41:30,9.497082E+01,7.334306E+01,9.497082E+01,2.291180E+02,7.565175E+01,670,814,699,16,2,4
4312,2026/08/11,15:42:30,9.493839E+01,7.347276E+01,9.497082E+01,2.060636E+02,7.603599E+01,670,816,700,16,2,4
4313,2026/08/11,15:43:30,9.493839E+01,7.366408E+01,9.497082E+01,2.054151E+02,7.406615E+01,670,817,700,16,2,4
4314,2026/08/11,15:44:30,9.490921E+01,7.392023E+01,9.497082E+01,2.083009E+02,7.598735E+01,670,819,700,16,2,4
4315,2026/08/11,15:45:30,9.490921E+01,7.411479E+01,9.497082E+01,1.909857E+02,7.445039E+01,670,821,701,16,2,4
4316,2026/08/11,15:46:30,9.490921E+01,7.433852E+01,9.497082E+01,2.175746E+02,7.498055E+01,670,823,701,16,2,4
4317,2026/08/11,15:47:30,9.490921E+01,7.468872E+01,9.497082E+01,1.663100E+02,7.488326E+01,670,825,701,16,2,4
4318,2026/08/11,15:48:30,9.493839E+01,7.497730E+01,9.497082E+01,2.611544E+02,7.579766E+01,670,827,702,16,2,4
4319,2026/08/11,15:49:30,9.493839E+01,7.478600E+01,9.497082E+01,2.608301E+02,7.401751E+01,670,829,702,16,2,4
4320,2026/08/11,15:50:30,9.493839E+01,7.491570E+01,9.497082E+01,1.951686E+02,7.445039E+01,670,830,702,16,2,4
4321,2026/08/11,15:51:30,9.490921E+01,7.523347E+01,9.497082E+01,1.679313E+02,7.517023E+01,670,832,703,16,2,4
4322,2026/08/11,15:52:30,9.490921E+01,7.558691E+01,9.500324E+01,1.932231E+02,7.435311E+01,670,834,703,16,2,4
4323,2026/08/11,15:53:30,9.493839E+01,7.587549E+01,9.500324E+01,1.691958E+02,7.449902E+01,670,836,703,16,2,4
4324,2026/08/11,15:54:30,9.490921E+01,7.577821E+01,9.497082E+01,2.967250E+02,7.512159E+01,670,838,704,16,2,4
4325,2026/08/11,15:55:30,9.497082E+01,7.584306E+01,9.497082E+01,1.800908E+02,7.454766E+01,670,840,704,16,2,4
4326,2026/08/11,15:56:30,9.497082E+01,7.622893E+01,9.497082E+01,1.643969E+02,7.493191E+01,670,842,705,16,2,4
4327,2026/08/11,15:57:30,9.493839E+01,7.651751E+01,9.497082E+01,1.913100E+02,7.478599E+01,670,843,705,16,2,4
4328,2026/08/11,15:58:30,9.493839E+01,7.696498E+01,9.497082E+01,1.410182E+02,7.603599E+01,670,845,705,16,2,4
4329,2026/08/11,15:59:30,9.497082E+01,7.738003E+01,9.497082E+01,1.586252E+02,7.531615E+01,670,847,706,16,2,4
4330,2026/08/11,16:00:30,9.493839E+01,7.789559E+01,9.497082E+01,1.416667E+02,7.593871E+01,670,849,706,16,2,4
4331,2026/08/11,16:01:30,9.493839E+01,7.840791E+01,9.497082E+01,1.567121E+02,7.396887E+01,670,851,706,16,2,4
4332,2026/08/11,16:02:30,9.493839E+01,7.872569E+01,9.500324E+01,1.749676E+02,7.449902E+01,670,853,707,16,2,4
4333,2026/08/11,16:03:30,9.493839E+01,7.898184E+01,9.497082E+01,2.522049E+02,7.555447E+01,670,855,707,16,2,4
4334,2026/08/11,16:04:30,9.493839E+01,7.927043E+01,9.497082E+01,1.688716E+02,7.473735E+01,670,856,708,16,2,4
4335,2026/08/11,16:05:30,9.490921E+01,7.952659E+01,9.497082E+01,1.781777E+02,7.483463E+01,670,858,708,16,2,4
4336,2026/08/11,16:06:30,9.490921E+01,7.988003E+01,9.497082E+01,1.961089E+02,7.483463E+01,670,860,708,16,2,4
4337,2026/08/11,16:07:30,9.490921E+01,8.000973E+01,9.497082E+01,3.140402E+02,7.608463E+01,670,862,709,16,2,4
4338,2026/08/11,16:08:30,9.490921E+01,7.981518E+01,9.497082E+01,2.685473E+02,7.570039E+01,670,864,709,16,2,4
4339,2026/08/11,16:09:30,9.490921E+01,7.988003E+01,9.500324E+01,1.826524E+02,7.469358E+01,670,866,709,16,2,4
4340,2026/08/11,16:10:30,9.493839E+01,8.010377E+01,9.497082E+01,2.211089E+02,7.473735E+01,670,868,710,16,2,4
4341,2026/08/11,16:11:30,9.490921E+01,8.039235E+01,9.497082E+01,1.817121E+02,7.666342E+01,670,869,710,16,2,4
4342,2026/08/11,16:12:30,9.493839E+01,8.058691E+01,9.497082E+01,2.944877E+02,7.426070E+01,670,871,711,16,2,4
4343,2026/08/11,16:13:30,9.497082E+01,8.039235E+01,9.497082E+01,2.666018E+02,7.401751E+01,670,873,711,16,2,4
4344,2026/08/11,16:14:30,9.493839E+01,8.048962E+01,9.497082E+01,1.935473E+02,7.493191E+01,670,875,711,16,2,4
4345,2026/08/11,16:15:30,9.493839E+01,8.084306E+01,9.497082E+01,1.941958E+02,7.483463E+01,670,877,712,16,2,4
4346,2026/08/11,16:16:30,9.493839E+01,8.119326E+01,9.497082E+01,1.579767E+02,7.560311E+01,670,879,712,16,2,4
4347,2026/08/11,16:17:30,9.493839E+01,8.151427E+01,9.497082E+01,1.791505E+02,7.454766E+01,670,881,712,16,2,4
4348,2026/08/11,16:18:30,9.490921E+01,8.144942E+01,9.497082E+01,2.656615E+02,7.435311E+01,670,882,713,16,2,4
4349,2026/08/11,16:19:30,9.490921E+01,8.144942E+01,9.497082E+01,1.842737E+02,7.512159E+01,670,884,713,16,2,4
4350,2026/08/11,16:20:30,9.490921E+01,8.186771E+01,9.497082E+01,1.643969E+02,7.421206E+01,670,886,714,16,2,4
4351,2026/08/11,16:21:30,9.493839E+01,8.218872E+01,9.500324E+01,1.672828E+02,7.613326E+01,670,888,714,16,2,4
4352,2026/08/11,16:22:30,9.493839E+01,8.202659E+01,9.497082E+01,1.880999E+02,7.493191E+01,670,890,714,16,2,4
4353,2026/08/11,16:23:30,9.493839E+01,8.221790E+01,9.497082E+01,2.502594E+02,7.449902E+01,670,892,715,16,2,4
4354,2026/08/11,16:24:30,9.493839E+01,8.231518E+01,9.500324E+01,2.557069E+02,7.656615E+01,670,894,715,16,2,4
4355,2026/08/11,16:25:30,9.490921E+01,8.212387E+01,9.500324E+01,3.716926E+02,7.401751E+01,670,895,715,16,2,4
4356,2026/08/11,16:26:30,9.490921E+01,8.151427E+01,9.497082E+01,3.489624E+02,7.459630E+01,670,897,716,16,2,4
4357,2026/08/11,16:27:30,9.493839E+01,8.090467E+01,9.497082E+01,3.172179E+02,7.512159E+01,670,899,716,16,2,4
4358,2026/08/11,16:28:30,9.490921E+01,7.997730E+01,9.497082E+01,4.309663E+02,7.593871E+01,670,901,717,16,2,4
4359,2026/08/11,16:29:30,9.490921E+01,7.892023E+01,9.497082E+01,3.467250E+02,7.853599E+01,670,903,717,16,2,4
4360,2026/08/11,16:30:30,9.490921E+01,7.843710E+01,9.497082E+01,3.342088E+02,7.469358E+01,670,905,717,16,2,4
4361,2026/08/11,16:31:30,9.493839E+01,7.773347E+01,9.497082E+01,2.951362E+02,7.521887E+01,670,906,718,16,2,4
4362,2026/08/11,16:32:30,9.493839E+01,7.696498E+01,9.500324E+01,5.523995E+02,7.142509E+01,670,908,718,16,2,4
4363,2026/08/11,16:33:30,9.490921E+01,7.577821E+01,9.500324E+01,3.114786E+02,7.690175E+01,670,910,718,16,2,4
4364,2026/08/11,16:34:30,9.497082E+01,7.513943E+01,9.497082E+01,4.937743E+02,7.315175E+01,670,912,719,16,2,4
4365,2026/08/11,16:35:30,9.497082E+01,7.459469E+01,9.497082E+01,3.018483E+02,7.507782E+01,670,914,719,16,2,4
4366,2026/08/11,16:36:30,9.493839E+01,7.395266E+01,9.497082E+01,2.749352E+02,7.757295E+01,670,916,720,16,2,4
4367,2026/08/11,16:37:30,9.493839E+01,7.353761E+01,9.497082E+01,3.604734E+02,7.454766E+01,670,918,720,16,2,4
4368,2026/08/11,16:38:30,9.490921E+01,7.276589E+01,9.497082E+01,4.329118E+02,7.296206E+01,670,919,720,16,2,4
4369,2026/08/11,16:39:30,9.490921E+01,7.206226E+01,9.497082E+01,3.024968E+02,7.685311E+01,670,921,721,16,2,4
4370,2026/08/11,16:40:30,9.490921E+01,7.170882E+01,9.497082E+01,3.210765E+02,7.478599E+01,670,923,721,16,2,4
4371,2026/08/11,16:41:30,9.490921E+01,7.145266E+01,9.500324E+01,2.864786E+02,7.498055E+01,670,925,721,16,2,4
4372,2026/08/11,16:42:30,9.490921E+01,7.122893E+01,9.497082E+01,2.973735E+02,7.464494E+01,670,927,722,16,2,4
4373,2026/08/11,16:43:30,9.493839E+01,7.065176E+01,9.500324E+01,3.970169E+02,7.445039E+01,670,929,722,16,2,4
4374,2026/08/11,16:44:30,9.493839E+01,7.001297E+01,9.500324E+01,2.992867E+02,7.656615E+01,670,931,722,2,2,4
4375,2026/08/11,16:45:30,9.490921E+01,7.074903E+01,9.497082E+01,2.980221E+02,7.623055E+01,672,932,723,2,2,4
4376,2026/08/11,16:46:30,9.490921E+01,7.148508E+01,9.500324E+01,2.970493E+02,7.483463E+01,673,934,723,2,2,4
4377,2026/08/11,16:47:30,9.490921E+01,7.222439E+01,9.500324E+01,2.794099E+02,7.507782E+01,675,936,724,2,2,4
4378,2026/08/11,16:48:30,9.490921E+01,7.273671E+01,9.497082E+01,4.063230E+02,7.435311E+01,677,938,724,2,2,4
4379,2026/08/11,16:49:30,9.490921E+01,7.254215E+01,9.497082E+01,5.036965E+02,7.483463E+01,679,940,724,2,2,4
4380,2026/08/11,16:50:30,9.490921E+01,7.283074E+01,9.497082E+01,4.373865E+02,7.286478E+01,681,941,725,2,2,4
4381,2026/08/11,16:51:30,9.493839E+01,7.318418E+01,9.497082E+01,2.698120E+02,7.555447E+01,682,943,725,2,2,4
4382,2026/08/11,16:52:30,9.490921E+01,7.344034E+01,9.497082E+01,4.707198E+02,7.406615E+01,684,945,725,2,2,4
4383,2026/08/11,16:53:30,9.493839E+01,7.395266E+01,9.497082E+01,4.329118E+02,7.368191E+01,686,947,726,2,2,4
4384,2026/08/11,16:54:30,9.490921E+01,7.401751E+01,9.497082E+01,4.047017E+02,7.502918E+01,688,949,726,2,2,4
4385,2026/08/11,16:55:30,9.490921E+01,7.395266E+01,9.500324E+01,4.171855E+02,7.656615E+01,689,951,727,2,2,4
4386,2026/08/11,16:56:30,9.490921E+01,7.475357E+01,9.497082E+01,3.877108E+02,7.305933E+01,691,952,727,2,2,4
4387,2026/08/11,16:57:30,9.490921E+01,7.529832E+01,9.497082E+01,2.316796E+02,7.589494E+01,693,954,727,2,2,4
4388,2026/08/11,16:58:30,9.497082E+01,7.581064E+01,9.497082E+01,2.964008E+02,7.618191E+01,695,956,728,2,2,4
4389,2026/08/11,16:59:30,9.493839E+01,7.648508E+01,9.497082E+01,4.479572E+02,7.324902E+01,697,958,728,2,2,4
4390,2026/08/11,17:00:30,9.493839E+01,7.667640E+01,9.500324E+01,2.374514E+02,7.570039E+01,698,960,729,2,2,4
4391,2026/08/11,17:01:30,9.493839E+01,7.706226E+01,9.497082E+01,4.043774E+02,7.469358E+01,700,961,731,2,2,4
4392,2026/08/11,17:02:30,9.493839E+01,7.795720E+01,9.497082E+01,3.845331E+02,7.315175E+01,702,963,732,2,2,4
4393,2026/08/11,17:03:30,9.490921E+01,7.866408E+01,9.497082E+01,2.509079E+02,7.401751E+01,704,965,733,2,2,4
4394,2026/08/11,17:04:30,9.490921E+01,7.872569E+01,9.500324E+01,4.665370E+02,7.521887E+01,706,967,734,2,2,4
4395,2026/08/11,17:05:30,9.490921E+01,7.933528E+01,9.497082E+01,2.355383E+02,7.627918E+01,707,968,736,2,2,4
4396,2026/08/11,17:06:30,9.493839E+01,8.029832E+01,9.500324E+01,2.300908E+02,7.560311E+01,709,970,737,2,2,4
4397,2026/08/11,17:07:30,9.490921E+01,8.129053E+01,9.497082E+01,2.560311E+02,7.541342E+01,711,972,738,2,2,4
4398,2026/08/11,17:08:30,9.493839E+01,8.218872E+01,9.497082E+01,3.005837E+02,7.555447E+01,713,974,739,2,2,4
4399,2026/08/11,17:09:30,9.497082E+01,8.257134E+01,9.497082E+01,4.130350E+02,7.488326E+01,714,976,741,2,2,4
4400,2026/08/11,17:10:30,9.490921E+01,8.292477E+01,9.500324E+01,3.479896E+02,7.401751E+01,716,977,742,2,2,4
4401,2026/08/11,17:11:30,9.493839E+01,8.324579E+01,9.497082E+01,3.951038E+02,7.526751E+01,718,979,743,2,2,8
4402,2026/08/11,17:12:30,9.493839E+01,8.375811E+01,9.500324E+01,2.646887E+02,7.632782E+01,720,981,743,2,2,8
4403,2026/08/11,17:13:30,9.493839E+01,8.468548E+01,9.500324E+01,2.781453E+02,7.526751E+01,722,983,743,2,2,8
4404,2026/08/11,17:14:30,9.490921E+01,8.587225E+01,9.497082E+01,1.871595E+02,7.531615E+01,723,985,743,2,2,8
4405,2026/08/11,17:15:30,9.490921E+01,8.721790E+01,9.497082E+01,1.855383E+02,7.526751E+01,725,987,743,2,2,8
4406,2026/08/11,17:16:30,9.497082E+01,8.814851E+01,9.497082E+01,3.143645E+02,7.565175E+01,727,988,743,2,2,8
4407,2026/08/11,17:17:30,9.493839E+01,8.904346E+01,9.497082E+01,2.813554E+02,7.483463E+01,729,990,743,2,2,8
4408,2026/08/11,17:18:30,9.490921E+01,8.990921E+01,9.500324E+01,2.688392E+02,7.493191E+01,731,992,743,2,2,8
4409,2026/08/11,17:19:30,9.493839E+01,8.897860E+01,9.497082E+01,2.188716E+02,7.555447E+01,731,992,743,16,16,8
4410,2026/08/11,17:20:30,9.490921E+01,8.808366E+01,9.497082E+01,1.634241E+02,7.421206E+01,731,992,743,16,16,8
4411,2026/08/11,17:21:30,9.493839E+01,8.718548E+01,9.497082E+01,1.855383E+02,7.536478E+01,731,992,743,16,16,8
4412,2026/08/11,17:22:30,9.493839E+01,8.619326E+01,9.497082E+01,1.829767E+02,7.531615E+01,731,992,743,16,16,8
4413,2026/08/11,17:23:30,9.497082E+01,8.462387E+01,9.500324E+01,4.127108E+02,7.320039E+01,731,993,743,16,2,8
