"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
4414,2026/08/11,17:24:30,9.490921E+01,8.407912E+01,9.497082E+01,2.900130E+02,7.603599E+01,731,994,743,16,2,8
4415,2026/08/11,17:25:30,9.497082E+01,8.337225E+01,9.500324E+01,3.588846E+02,7.502918E+01,731,996,743,16,2,8
4416,2026/08/11,17:26:30,9.493839E+01,8.308366E+01,9.497082E+01,3.909209E+02,7.358463E+01,731,998,743,16,2,8
4417,2026/08/11,17:27:30,9.493839E+01,8.266862E+01,9.497082E+01,2.531453E+02,7.430933E+01,731,1000,743,16,2,8
4418,2026/08/11,17:28:30,9.490921E+01,8.212387E+01,9.497082E+01,4.107977E+02,7.488326E+01,731,1002,743,16,2,8
4419,2026/08/11,17:29:30,9.493839E+01,8.212387E+01,9.500324E+01,3.153048E+02,7.507782E+01,731,1004,743,16,2,8
4420,2026/08/11,17:30:30,9.493839E+01,8.196174E+01,9.500324E+01,1.647211E+02,7.521887E+01,731,1006,743,16,2,8
4421,2026/08/11,17:31:30,9.493839E+01,8.177043E+01,9.497082E+01,2.954604E+02,7.517023E+01,731,1007,743,16,2,8
4422,2026/08/11,17:32:30,9.497082E+01,8.177043E+01,9.500324E+01,3.447795E+02,7.469358E+01,731,1009,743,16,2,8
4423,2026/08/11,17:33:30,9.490921E+01,8.180286E+01,9.497082E+01,1.528534E+02,7.430933E+01,731,1011,743,16,2,8
4424,2026/08/11,17:34:30,9.493839E+01,8.212387E+01,9.497082E+01,2.086252E+02,7.478599E+01,731,1013,743,16,2,8
4425,2026/08/11,17:35:30,9.490921E+01,8.238003E+01,9.497082E+01,1.941958E+02,7.498055E+01,731,1015,743,16,2,8
4426,2026/08/11,17:36:30,9.490921E+01,8.250648E+01,9.497082E+01,2.041180E+02,7.584630E+01,731,1017,743,16,2,8
4427,2026/08/11,17:37:30,9.490921E+01,8.260377E+01,9.497082E+01,2.384241E+02,7.464494E+01,731,1019,743,16,2,8
4428,2026/08/11,17:38:30,9.490921E+01,8.250648E+01,9.497082E+01,3.092088E+02,7.546206E+01,731,1020,743,16,2,8
4429,2026/08/11,17:39:30,9.490921E+01,8.225033E+01,9.497082E+01,2.188716E+02,7.464494E+01,731,1022,743,16,2,8
4430,2026/08/11,17:40:30,9.493839E+01,8.253891E+01,9.497082E+01,1.865110E+02,7.502918E+01,731,1024,743,16,2,8
4431,2026/08/11,17:41:30,9.490921E+01,8.270104E+01,9.497082E+01,2.224060E+02,7.493191E+01,731,1026,743,16,2,8
4432,2026/08/11,17:42:30,9.493839E+01,8.295720E+01,9.497082E+01,1.852140E+02,7.507782E+01,731,1028,743,16,2,8
4433,2026/08/11,17:43:30,9.490921E+01,8.324579E+01,9.497082E+01,2.172828E+02,7.493191E+01,731,1030,743,16,2,8
4434,2026/08/11,17:44:30,9.490921E+01,8.343710E+01,9.497082E+01,2.230220E+02,7.473735E+01,731,1032,743,16,2,8
4435,2026/08/11,17:45:30,9.493839E+01,8.369326E+01,9.497082E+01,1.704929E+02,7.498055E+01,731,1034,743,16,2,8
4436,2026/08/11,17:46:30,9.493839E+01,8.359599E+01,9.500324E+01,2.723735E+02,7.613326E+01,731,1035,743,16,2,8
4437,2026/08/11,17:47:30,9.493839E+01,8.366084E+01,9.497082E+01,1.743191E+02,7.521887E+01,731,1037,743,16,2,8
4438,2026/08/11,17:48:30,9.490921E+01,8.398184E+01,9.500324E+01,1.768807E+02,7.512159E+01,731,1039,743,16,2,8
4439,2026/08/11,17:49:30,9.493839E+01,8.449416E+01,9.497082E+01,1.393969E+02,7.459630E+01,731,1041,743,16,2,8
4440,2026/08/11,17:50:30,9.490921E+01,8.491245E+01,9.497082E+01,1.900454E+02,7.531615E+01,731,1043,743,16,2,8
4441,2026/08/11,17:51:30,9.490921E+01,8.484760E+01,9.497082E+01,2.640402E+02,7.454766E+01,731,1045,743,16,2,8
4442,2026/08/11,17:52:30,9.493839E+01,8.430286E+01,9.497082E+01,3.294099E+02,7.632782E+01,731,1047,743,16,2,8
4443,2026/08/11,17:53:30,9.493839E+01,8.388457E+01,9.497082E+01,4.165694E+02,7.459630E+01,731,1049,743,16,2,8
4444,2026/08/11,17:54:30,9.497082E+01,8.350195E+01,9.497082E+01,3.060311E+02,7.459630E+01,731,1050,743,16,2,8
4445,2026/08/11,17:55:30,9.490921E+01,8.295720E+01,9.497082E+01,3.258755E+02,7.695039E+01,731,1052,743,16,2,8
4446,2026/08/11,17:56:30,9.493839E+01,8.270104E+01,9.497082E+01,3.848249E+02,7.377918E+01,731,1054,743,16,2,8
4447,2026/08/11,17:57:30,9.490921E+01,8.253891E+01,9.497082E+01,1.839494E+02,7.521887E+01,731,1056,743,16,2,8
4448,2026/08/11,17:58:30,9.490921E+01,8.244488E+01,9.497082E+01,1.720817E+02,7.464494E+01,731,1058,743,16,2,8
4449,2026/08/11,17:59:30,9.490921E+01,8.244488E+01,9.497082E+01,3.233139E+02,7.502918E+01,731,1060,743,16,2,8
4450,2026/08/11,18:00:30,9.493839E+01,8.260377E+01,9.497082E+01,1.817121E+02,7.507782E+01,731,1062,743,16,2,8
4451,2026/08/11,18:01:30,9.497082E+01,8.266862E+01,9.497082E+01,1.554151E+02,7.570039E+01,731,1063,743,16,2,8
4452,2026/08/11,18:02:30,9.497082E+01,8.302205E+01,9.497082E+01,1.586252E+02,7.507782E+01,731,1065,743,16,2,8
4453,2026/08/11,18:03:30,9.490921E+01,8.340467E+01,9.497082E+01,1.852140E+02,7.517023E+01,731,1067,743,16,2,8
4454,2026/08/11,18:04:30,9.497082E+01,8.388457E+01,9.497082E+01,1.297990E+02,7.473735E+01,731,1069,743,16,2,8
4455,2026/08/11,18:05:30,9.490921E+01,8.391699E+01,9.497082E+01,2.848573E+02,7.531615E+01,731,1071,743,16,2,8
4456,2026/08/11,18:06:30,9.493839E+01,8.366084E+01,9.497082E+01,2.829442E+02,7.531615E+01,731,1073,743,16,2,8
4457,2026/08/11,18:07:30,9.497082E+01,8.356680E+01,9.497082E+01,2.839170E+02,7.560311E+01,731,1075,743,16,2,8
4458,2026/08/11,18:08:30,9.490921E+01,8.359599E+01,9.497082E+01,1.749676E+02,7.473735E+01,731,1077,743,16,2,8
4459,2026/08/11,18:09:30,9.490921E+01,8.394942E+01,9.500324E+01,1.900454E+02,7.541342E+01,731,1078,743,16,2,8
4460,2026/08/11,18:10:30,9.490921E+01,8.436771E+01,9.497082E+01,1.579767E+02,7.551070E+01,731,1080,743,16,2,8
4461,2026/08/11,18:11:30,9.490921E+01,8.417316E+01,9.497082E+01,3.925422E+02,7.498055E+01,731,1082,743,16,2,8
4462,2026/08/11,18:12:30,9.490921E+01,8.346952E+01,9.500324E+01,3.130674E+02,7.526751E+01,731,1084,743,16,2,8
4463,2026/08/11,18:13:30,9.490921E+01,8.266862E+01,9.497082E+01,3.886835E+02,7.521887E+01,731,1086,743,16,2,8
4464,2026/08/11,18:14:30,9.490921E+01,8.199416E+01,9.500324E+01,3.883593E+02,7.396887E+01,731,1088,743,16,2,8
4465,2026/08/11,18:15:30,9.490921E+01,8.129053E+01,9.500324E+01,2.900130E+02,7.584630E+01,731,1090,743,16,2,8
4466,2026/08/11,18:16:30,9.490921E+01,8.068094E+01,9.497082E+01,4.345007E+02,7.401751E+01,731,1092,743,16,2,8
4467,2026/08/11,18:17:30,9.493839E+01,7.994488E+01,9.497082E+01,3.053826E+02,7.526751E+01,731,1093,743,16,2,8
4468,2026/08/11,18:18:30,9.490921E+01,7.955901E+01,9.500324E+01,3.374189E+02,7.473735E+01,731,1095,743,16,2,8
4469,2026/08/11,18:19:30,9.493839E+01,7.940013E+01,9.497082E+01,3.220493E+02,7.502918E+01,731,1097,744,2,4,2
4470,2026/08/11,18:20:30,9.493839E+01,8.013619E+01,9.497082E+01,1.791505E+02,7.642023E+01,733,1098,746,2,4,2
4471,2026/08/11,18:21:30,9.490921E+01,8.151427E+01,9.500324E+01,2.070039E+02,7.469358E+01,735,1099,747,2,4,2
4472,2026/08/11,18:22:30,9.490921E+01,8.282750E+01,9.497082E+01,1.775292E+02,7.502918E+01,737,1101,749,2,4,2
4473,2026/08/11,18:23:30,9.490921E+01,8.417316E+01,9.500324E+01,1.724060E+02,7.531615E+01,738,1102,751,2,4,2
4474,2026/08/11,18:24:30,9.493839E+01,8.478275E+01,9.497082E+01,3.326200E+02,7.791342E+01,740,1103,753,2,4,2
4475,2026/08/11,18:25:30,9.493839E+01,8.548638E+01,9.497082E+01,4.258431E+02,7.449902E+01,742,1105,754,2,4,2
4476,2026/08/11,18:26:30,9.490921E+01,8.606356E+01,9.497082E+01,2.611544E+02,7.623055E+01,744,1106,756,2,4,2
4477,2026/08/11,18:27:30,9.493839E+01,8.651427E+01,9.497082E+01,2.653372E+02,7.651751E+01,746,1107,758,2,4,2
4478,2026/08/11,18:28:30,9.493839E+01,8.702659E+01,9.497082E+01,4.290532E+02,7.473735E+01,747,1109,760,2,4,2
4479,2026/08/11,18:29:30,9.493839E+01,8.734760E+01,9.497082E+01,3.633593E+02,7.565175E+01,749,1110,761,2,4,2
4480,2026/08/11,18:30:30,9.490921E+01,8.737679E+01,9.497082E+01,2.976978E+02,7.608463E+01,751,1111,763,2,4,2
4481,2026/08/11,18:31:30,9.497082E+01,8.792153E+01,9.497082E+01,4.268158E+02,7.488326E+01,753,1112,765,2,4,2
4482,2026/08/11,18:32:30,9.493839E+01,8.866084E+01,9.497082E+01,3.169261E+02,7.281615E+01,755,1114,767,2,4,2
4483,2026/08/11,18:33:30,9.497082E+01,8.891699E+01,9.497082E+01,2.909533E+02,7.646887E+01,756,1115,768,2,4,2
4484,2026/08/11,18:34:30,9.490921E+01,8.971790E+01,9.500324E+01,2.890402E+02,7.469358E+01,758,1116,770,2,4,2
4485,2026/08/11,18:35:30,9.493839E+01,8.910831E+01,9.500324E+01,2.595655E+02,7.483463E+01,759,1116,771,16,4,16
4486,2026/08/11,18:36:30,9.497082E+01,8.763295E+01,9.500324E+01,2.774968E+02,7.488326E+01,759,1116,771,16,4,16
4487,2026/08/11,18:37:30,9.490921E+01,8.622569E+01,9.497082E+01,2.900130E+02,7.426070E+01,759,1116,771,16,4,16
4488,2026/08/11,18:38:30,9.490921E+01,8.488003E+01,9.497082E+01,3.515240E+02,7.517023E+01,759,1116,771,2,4,2
4489,2026/08/11,18:39:30,9.490921E+01,8.580740E+01,9.497082E+01,2.890402E+02,7.546206E+01,761,1116,773,2,4,2
4490,2026/08/11,18:40:30,9.490921E+01,8.680286E+01,9.500324E+01,2.528210E+02,7.493191E+01,763,1116,775,2,4,2
4491,2026/08/11,18:41:30,9.493839E+01,8.776265E+01,9.497082E+01,2.582685E+02,7.488326E+01,765,1116,777,2,4,2
4492,2026/08/11,18:42:30,9.493839E+01,8.872244E+01,9.497082E+01,2.835927E+02,7.464494E+01,767,1116,778,2,4,2
4493,2026/08/11,18:43:30,9.493839E+01,8.971790E+01,9.497082E+01,2.537938E+02,7.512159E+01,768,1116,780,2,4,2
4494,2026/08/11,18:44:30,9.490921E+01,8.904346E+01,9.497082E+01,2.787938E+02,7.464494E+01,769,1116,781,16,4,16
4495,2026/08/11,18:45:30,9.490921E+01,8.712063E+01,9.500324E+01,2.598898E+02,7.675584E+01,769,1116,781,16,4,16
4496,2026/08/11,18:46:30,9.497082E+01,8.503891E+01,9.497082E+01,4.988976E+02,7.373055E+01,769,1116,781,16,4,16
4497,2026/08/11,18:47:30,9.493839E+01,8.516862E+01,9.500324E+01,2.416018E+02,7.488326E+01,771,1116,782,2,4,2
4498,2026/08/11,18:48:30,9.493839E+01,8.564851E+01,9.497082E+01,2.608301E+02,7.671206E+01,772,1116,784,2,4,2
4499,2026/08/11,18:49:30,9.490921E+01,8.628729E+01,9.497082E+01,4.450714E+02,7.421206E+01,774,1116,786,2,4,2
4500,2026/08/11,18:50:30,9.490921E+01,8.692931E+01,9.497082E+01,2.573282E+02,7.478599E+01,776,1116,787,2,4,2
4501,2026/08/11,18:51:30,9.490921E+01,8.725033E+01,9.500324E+01,2.659533E+02,7.656615E+01,778,1116,789,2,4,2
4502,2026/08/11,18:52:30,9.497082E+01,8.830740E+01,9.497082E+01,2.403372E+02,7.478599E+01,780,1116,791,2,4,2
4503,2026/08/11,18:53:30,9.497082E+01,8.929961E+01,9.500324E+01,2.374514E+02,7.541342E+01,781,1116,793,2,4,2
4504,2026/08/11,18:54:30,9.493839E+01,8.962063E+01,9.500324E+01,2.473736E+02,7.507782E+01,782,1116,794,16,4,16
4505,2026/08/11,18:55:30,9.493839E+01,8.785992E+01,9.497082E+01,3.559987E+02,7.493191E+01,782,1116,794,16,4,16
4506,2026/08/11,18:56:30,9.497082E+01,8.638457E+01,9.497082E+01,2.438716E+02,7.454766E+01,782,1116,794,16,4,16
4507,2026/08/11,18:57:30,9.490921E+01,8.503891E+01,9.497082E+01,2.502594E+02,7.469358E+01,782,1116,794,16,4,16
4508,2026/08/11,18:58:30,9.493839E+01,8.558366E+01,9.493839E+01,2.739948E+02,7.493191E+01,784,1116,795,2,4,2
4509,2026/08/11,18:59:30,9.493839E+01,8.670558E+01,9.500324E+01,2.448119E+02,7.502918E+01,786,1116,797,2,4,2
4510,2026/08/11,19:00:30,9.497082E+01,8.766537E+01,9.497082E+01,2.672503E+02,7.454766E+01,788,1116,799,2,4,2
4511,2026/08/11,19:01:30,9.493839E+01,8.862841E+01,9.497082E+01,2.470493E+02,7.512159E+01,789,1116,801,2,4,2
4512,2026/08/11,19:02:30,9.493839E+01,8.933204E+01,9.497082E+01,5.976005E+02,7.017509E+01,791,1116,803,2,4,2
4513,2026/08/11,19:03:30,9.497082E+01,8.840467E+01,9.497082E+01,6.478923E+02,7.464494E+01,793,1116,804,2,4,2
4514,2026/08/11,19:04:30,9.493839E+01,8.670558E+01,9.497082E+01,5.062581E+02,8.714008E+01,795,1116,806,2,4,2
4515,2026/08/11,19:05:30,9.493839E+01,8.660831E+01,9.497082E+01,5.117056E+02,7.392023E+01,797,1116,808,2,4,2
4516,2026/08/11,19:06:30,9.493839E+01,8.692931E+01,9.500324E+01,2.912776E+02,7.623055E+01,799,1116,810,2,4,2
4517,2026/08/11,19:07:30,9.493839E+01,8.712063E+01,9.497082E+01,3.508755E+02,7.690175E+01,800,1116,811,2,4,2
4518,2026/08/11,19:08:30,9.490921E+01,8.737679E+01,9.497082E+01,4.835279E+02,7.493191E+01,802,1116,813,2,4,2
4519,2026/08/11,19:09:30,9.493839E+01,8.782750E+01,9.497082E+01,3.435149E+02,7.526751E+01,804,1116,815,2,4,2
4520,2026/08/11,19:10:30,9.493839E+01,8.631972E+01,9.497082E+01,6.683853E+02,7.627918E+01,806,1116,817,2,4,2
4521,2026/08/11,19:11:30,9.490921E+01,8.510377E+01,9.497082E+01,7.004540E+02,7.767023E+01,808,1116,818,2,4,2
4522,2026/08/11,19:12:30,9.493839E+01,8.568094E+01,9.500324E+01,3.156291E+02,7.565175E+01,809,1116,820,2,4,2
4523,2026/08/11,19:13:30,9.493839E+01,8.635214E+01,9.497082E+01,3.630674E+02,7.498055E+01,811,1116,822,2,4,2
4524,2026/08/11,19:14:30,9.493839E+01,8.644942E+01,9.497082E+01,4.547017E+02,7.363326E+01,813,1116,824,2,4,2
4525,2026/08/11,19:15:30,9.497082E+01,8.686446E+01,9.497082E+01,3.274968E+02,7.570039E+01,815,1116,826,2,4,2
4526,2026/08/11,19:16:30,9.490921E+01,8.747406E+01,9.497082E+01,3.399806E+02,7.488326E+01,817,1116,827,2,4,2
4527,2026/08/11,19:17:30,9.497082E+01,8.702659E+01,9.497082E+01,6.809014E+02,7.353599E+01,818,1116,829,2,4,2
4528,2026/08/11,19:18:30,9.490921E+01,8.571336E+01,9.497082E+01,7.177367E+02,7.449902E+01,820,1116,831,2,4,2
4529,2026/08/11,19:19:30,9.493839E+01,8.583982E+01,9.497082E+01,3.403048E+02,7.493191E+01,822,1116,833,2,4,2
4530,2026/08/11,19:20:30,9.493839E+01,8.641699E+01,9.497082E+01,3.316472E+02,7.541342E+01,824,1116,834,2,4,2
4531,2026/08/11,19:21:30,9.493839E+01,8.702659E+01,9.500324E+01,3.210765E+02,7.526751E+01,826,1116,836,2,4,2
4532,2026/08/11,19:22:30,9.493839E+01,8.763295E+01,9.500324E+01,3.451038E+02,7.541342E+01,827,1116,838,2,4,2
4533,2026/08/11,19:23:30,9.490921E+01,8.821012E+01,9.497082E+01,3.617704E+02,7.344358E+01,829,1116,840,2,4,2
4534,2026/08/11,19:24:30,9.497082E+01,8.837225E+01,9.500324E+01,4.104734E+02,7.565175E+01,831,1116,841,2,4,2
4535,2026/08/11,19:25:30,9.490921E+01,8.894942E+01,9.497082E+01,3.483139E+02,7.526751E+01,833,1116,843,2,4,2
4536,2026/08/11,19:26:30,9.490921E+01,8.923801E+01,9.497082E+01,4.796693E+02,7.310311E+01,835,1116,845,2,4,2
4537,2026/08/11,19:27:30,9.493839E+01,8.968548E+01,9.497082E+01,3.210765E+02,7.570039E+01,836,1116,847,2,4,2
4538,2026/08/11,19:28:30,9.497082E+01,8.975033E+01,9.500324E+01,3.185149E+02,7.570039E+01,838,1116,848,2,4,2
4539,2026/08/11,19:29:30,9.493839E+01,8.872244E+01,9.497082E+01,4.825551E+02,7.493191E+01,839,1116,849,16,4,16
4540,2026/08/11,19:30:30,9.490921E+01,8.686446E+01,9.497082E+01,3.175421E+02,7.570039E+01,839,1116,849,16,4,16
4541,2026/08/11,19:31:30,9.493839E+01,8.513619E+01,9.497082E+01,3.358301E+02,7.526751E+01,839,1116,849,16,4,16
4542,2026/08/11,19:32:30,9.493839E+01,8.497406E+01,9.497082E+01,4.662127E+02,7.488326E+01,840,1116,851,2,4,2
4543,2026/08/11,19:33:30,9.493839E+01,8.503891E+01,9.497082E+01,3.563230E+02,7.618191E+01,842,1116,852,2,4,2
4544,2026/08/11,19:34:30,9.490921E+01,8.548638E+01,9.497082E+01,3.447795E+02,7.498055E+01,844,1116,854,2,4,2
4545,2026/08/11,19:35:30,9.493839E+01,8.606356E+01,9.497082E+01,3.307069E+02,7.531615E+01,846,1116,856,2,4,2
4546,2026/08/11,19:36:30,9.490921E+01,8.667316E+01,9.497082E+01,3.496109E+02,7.498055E+01,848,1116,858,2,4,2
4547,2026/08/11,19:37:30,9.490921E+01,8.734760E+01,9.500324E+01,2.900130E+02,7.584630E+01,849,1116,859,2,4,2
4548,2026/08/11,19:38:30,9.493839E+01,8.805124E+01,9.497082E+01,3.146563E+02,7.411478E+01,851,1116,861,2,4,2
4549,2026/08/11,19:39:30,9.493839E+01,8.862841E+01,9.497082E+01,3.643320E+02,7.473735E+01,853,1116,863,2,4,2
4550,2026/08/11,19:40:30,9.490921E+01,8.910831E+01,9.500324E+01,3.364462E+02,7.546206E+01,855,1116,865,2,4,2
4551,2026/08/11,19:41:30,9.490921E+01,8.968548E+01,9.497082E+01,3.307069E+02,7.512159E+01,857,1116,867,2,4,2
4552,2026/08/11,19:42:30,9.490921E+01,8.962063E+01,9.497082E+01,5.626783E+02,7.382782E+01,858,1116,868,2,4,2
4553,2026/08/11,19:43:30,9.497082E+01,8.977951E+01,9.497082E+01,2.999352E+02,7.623055E+01,860,1116,870,2,4,2
4554,2026/08/11,19:44:30,9.493839E+01,8.981194E+01,9.497082E+01,2.778210E+02,7.646887E+01,862,1116,872,16,4,16
4555,2026/08/11,19:45:30,9.490921E+01,8.840467E+01,9.497082E+01,2.803826E+02,7.603599E+01,862,1116,872,16,4,16
4556,2026/08/11,19:46:30,9.493839E+01,8.680286E+01,9.497082E+01,2.931907E+02,7.608463E+01,862,1116,872,16,4,16
4557,2026/08/11,19:47:30,9.497082E+01,8.526265E+01,9.497082E+01,2.976978E+02,7.493191E+01,862,1116,872,16,4,16
4558,2026/08/11,19:48:30,9.493839E+01,8.548638E+01,9.497082E+01,2.339170E+02,7.502918E+01,863,1116,873,2,4,2
4559,2026/08/11,19:49:30,9.493839E+01,8.664073E+01,9.497082E+01,2.464332E+02,7.440175E+01,865,1116,875,2,4,2
4560,2026/08/11,19:50:30,9.490921E+01,8.773022E+01,9.500324E+01,2.467575E+02,7.488326E+01,867,1116,876,2,4,2
4561,2026/08/11,19:51:30,9.490921E+01,8.881972E+01,9.497082E+01,2.358625E+02,7.512159E+01,869,1116,878,2,4,2
4562,2026/08/11,19:52:30,9.493839E+01,8.939689E+01,9.497082E+01,3.678664E+02,7.473735E+01,870,1116,880,2,4,2
4563,2026/08/11,19:53:30,9.497082E+01,8.981194E+01,9.497082E+01,2.265564E+02,7.531615E+01,872,1116,881,16,4,16
4564,2026/08/11,19:54:30,9.497082E+01,8.859599E+01,9.497082E+01,2.320039E+02,7.517023E+01,872,1116,881,16,4,16
4565,2026/08/11,19:55:30,9.493839E+01,8.731518E+01,9.497082E+01,2.364786E+02,7.502918E+01,872,1116,881,16,4,16
4566,2026/08/11,19:56:30,9.493839E+01,8.606356E+01,9.497082E+01,2.115110E+02,7.526751E+01,872,1116,881,16,4,16
4567,2026/08/11,19:57:30,9.490921E+01,8.503891E+01,9.497082E+01,2.345655E+02,7.512159E+01,872,1116,882,2,4,2
4568,2026/08/11,19:58:30,9.497082E+01,8.619326E+01,9.497082E+01,2.083009E+02,7.517023E+01,874,1116,884,2,4,2
4569,2026/08/11,19:59:30,9.493839E+01,8.734760E+01,9.497082E+01,2.505837E+02,7.498055E+01,876,1116,885,2,4,2
4570,2026/08/11,20:00:30,9.493839E+01,8.830740E+01,9.497082E+01,5.447147E+02,6.911478E+01,878,1116,887,2,4,2
4571,2026/08/11,20:01:30,9.493839E+01,8.757134E+01,9.497082E+01,6.690338E+02,7.070039E+01,880,1116,889,2,4,2
4572,2026/08/11,20:02:30,9.497082E+01,8.728275E+01,9.500324E+01,3.431907E+02,7.709630E+01,881,1116,891,2,4,2
4573,2026/08/11,20:03:30,9.493839E+01,8.843385E+01,9.497082E+01,2.098898E+02,7.546206E+01,883,1116,892,2,4,2
4574,2026/08/11,20:04:30,9.490921E+01,8.968548E+01,9.497082E+01,1.941958E+02,7.560311E+01,885,1116,894,2,4,2
4575,2026/08/11,20:05:30,9.490921E+01,8.923801E+01,9.497082E+01,1.926070E+02,7.551070E+01,885,1116,895,16,4,16
4576,2026/08/11,20:06:30,9.493839E+01,8.821012E+01,9.497082E+01,1.951686E+02,7.546206E+01,885,1116,895,16,4,16
4577,2026/08/11,20:07:30,9.497082E+01,8.696174E+01,9.497082E+01,2.406615E+02,7.498055E+01,885,1118,895,16,4,16
4578,2026/08/11,20:08:30,9.497082E+01,8.583982E+01,9.497082E+01,2.127756E+02,7.502918E+01,885,1119,895,16,4,16
4579,2026/08/11,20:09:30,9.493839E+01,8.507134E+01,9.497082E+01,2.207847E+02,7.493191E+01,886,1120,895,2,4,2
4580,2026/08/11,20:10:30,9.490921E+01,8.625811E+01,9.497082E+01,2.127756E+02,7.526751E+01,888,1122,897,2,4,2
4581,2026/08/11,20:11:30,9.490921E+01,8.670558E+01,9.497082E+01,3.707523E+02,7.738326E+01,889,1123,898,2,4,2
4582,2026/08/11,20:12:30,9.490921E+01,8.725033E+01,9.500324E+01,3.765240E+02,7.430933E+01,891,1124,900,2,4,2
4583,2026/08/11,20:13:30,9.497082E+01,8.808366E+01,9.500324E+01,2.150130E+02,7.526751E+01,893,1126,902,2,4,2
4584,2026/08/11,20:14:30,9.497082E+01,8.856356E+01,9.497082E+01,2.685473E+02,7.661478E+01,895,1127,904,2,4,2
4585,2026/08/11,20:15:30,9.490921E+01,8.923801E+01,9.500324E+01,4.223411E+02,7.464494E+01,897,1128,905,2,4,2
4586,2026/08/11,20:16:30,9.493839E+01,8.997406E+01,9.500324E+01,2.489948E+02,7.512159E+01,898,1130,907,2,4,2
4587,2026/08/11,20:17:30,9.490921E+01,8.875487E+01,9.497082E+01,2.781453E+02,7.469358E+01,898,1131,907,16,4,16
4588,2026/08/11,20:18:30,9.493839E+01,8.740921E+01,9.500324E+01,2.512322E+02,7.488326E+01,898,1132,907,16,8,16
4589,2026/08/11,20:19:30,9.490921E+01,8.619326E+01,9.497082E+01,2.335927E+02,7.473735E+01,898,1132,907,16,8,16
4590,2026/08/11,20:20:30,9.493839E+01,8.494164E+01,9.497082E+01,2.300908E+02,7.493191E+01,898,1132,907,16,8,16
4591,2026/08/11,20:21:30,9.490921E+01,8.529507E+01,9.497082E+01,3.319715E+02,7.526751E+01,900,1132,909,2,8,2
4592,2026/08/11,20:22:30,9.497082E+01,8.644942E+01,9.500324E+01,2.243191E+02,7.507782E+01,902,1132,911,2,8,2
4593,2026/08/11,20:23:30,9.493839E+01,8.753891E+01,9.497082E+01,2.265564E+02,7.440175E+01,904,1132,913,2,8,2
4594,2026/08/11,20:24:30,9.497082E+01,8.862841E+01,9.497082E+01,2.595655E+02,7.488326E+01,906,1132,914,2,8,2
4595,2026/08/11,20:25:30,9.493839E+01,8.971790E+01,9.497082E+01,2.255837E+02,7.551070E+01,907,1132,916,2,8,2
4596,2026/08/11,20:26:30,9.490921E+01,8.920558E+01,9.497082E+01,2.547665E+02,7.507782E+01,908,1132,917,16,8,16
4597,2026/08/11,20:27:30,9.497082E+01,8.798638E+01,9.500324E+01,2.278534E+02,7.521887E+01,908,1132,917,16,8,16
4598,2026/08/11,20:28:30,9.493839E+01,8.648184E+01,9.497082E+01,4.392996E+02,7.411478E+01,908,1132,917,16,8,16
4599,2026/08/11,20:29:30,9.490921E+01,8.526265E+01,9.497082E+01,2.454604E+02,7.478599E+01,908,1132,917,16,8,16
4600,2026/08/11,20:30:30,9.497082E+01,8.561609E+01,9.497082E+01,1.704929E+02,7.483463E+01,909,1132,918,2,8,2
4601,2026/08/11,20:31:30,9.490921E+01,8.718548E+01,9.497082E+01,1.515889E+02,7.618191E+01,911,1132,920,2,8,2
4602,2026/08/11,20:32:30,9.493839E+01,8.872244E+01,9.497082E+01,1.519131E+02,7.469358E+01,913,1132,921,2,8,2
4603,2026/08/11,20:33:30,9.493839E+01,8.997406E+01,9.497082E+01,1.297990E+02,7.521887E+01,914,1132,923,16,8,16
4604,2026/08/11,20:34:30,9.497082E+01,8.933204E+01,9.497082E+01,1.288262E+02,7.536478E+01,914,1132,923,16,8,16
4605,2026/08/11,20:35:30,9.497082E+01,8.849870E+01,9.497082E+01,1.579767E+02,7.464494E+01,914,1132,923,16,8,16
4606,2026/08/11,20:36:30,9.490921E+01,8.776265E+01,9.497082E+01,1.448444E+02,7.483463E+01,914,1132,923,16,8,16
4607,2026/08/11,20:37:30,9.497082E+01,8.705902E+01,9.497082E+01,1.147211E+02,7.526751E+01,914,1132,923,16,8,16
4608,2026/08/11,20:38:30,9.490921E+01,8.628729E+01,9.497082E+01,1.691958E+02,7.483463E+01,914,1132,923,16,8,16
4609,2026/08/11,20:39:30,9.497082E+01,8.491245E+01,9.497082E+01,2.512322E+02,7.464494E+01,914,1132,923,2,8,2
4610,2026/08/11,20:40:30,9.493839E+01,8.622569E+01,9.497082E+01,1.429313E+02,7.488326E+01,916,1132,925,2,8,2
4611,2026/08/11,20:41:30,9.497082E+01,8.757134E+01,9.500324E+01,3.082685E+02,7.426070E+01,918,1132,926,2,8,2
4612,2026/08/11,20:42:30,9.493839E+01,8.897860E+01,9.497082E+01,1.141051E+02,7.546206E+01,920,1132,928,2,8,2
4613,2026/08/11,20:43:30,9.493839E+01,8.994164E+01,9.497082E+01,1.477302E+02,7.473735E+01,921,1132,930,16,8,16
4614,2026/08/11,20:44:30,9.493839E+01,8.926719E+01,9.497082E+01,1.393969E+02,7.493191E+01,921,1132,930,16,8,16
4615,2026/08/11,20:45:30,9.490921E+01,8.856356E+01,9.497082E+01,1.589494E+02,7.421206E+01,921,1132,930,16,8,16
4616,2026/08/11,20:46:30,9.490921E+01,8.782750E+01,9.497082E+01,1.371595E+02,7.493191E+01,921,1132,930,16,8,16
4617,2026/08/11,20:47:30,9.493839E+01,8.708820E+01,9.497082E+01,1.820363E+02,7.551070E+01,921,1132,930,16,8,16
4618,2026/08/11,20:48:30,9.490921E+01,8.593710E+01,9.497082E+01,2.515564E+02,7.637159E+01,921,1132,930,16,8,16
4619,2026/08/11,20:49:30,9.490921E+01,8.503891E+01,9.500324E+01,1.490272E+02,7.459630E+01,921,1132,930,2,8,2
4620,2026/08/11,20:50:30,9.493839E+01,8.654345E+01,9.497082E+01,1.823282E+02,7.541342E+01,923,1132,932,2,8,2
4621,2026/08/11,20:51:30,9.493839E+01,8.808366E+01,9.497082E+01,1.531777E+02,7.613326E+01,925,1132,933,2,8,2
4622,2026/08/11,20:52:30,9.490921E+01,8.958820E+01,9.497082E+01,1.893969E+02,7.551070E+01,927,1132,935,2,8,2
4623,2026/08/11,20:53:30,9.497082E+01,8.958820E+01,9.497082E+01,1.467899E+02,7.464494E+01,927,1132,936,16,8,16
4624,2026/08/11,20:54:30,9.493839E+01,8.866084E+01,9.497082E+01,1.890726E+02,7.555447E+01,927,1132,936,16,8,16
4625,2026/08/11,20:55:30,9.493839E+01,8.763295E+01,9.500324E+01,1.836252E+02,7.449902E+01,927,1132,936,16,8,16
4626,2026/08/11,20:56:30,9.490921E+01,8.673801E+01,9.497082E+01,3.149806E+02,7.546206E+01,927,1132,936,16,8,16
4627,2026/08/11,20:57:30,9.493839E+01,8.519780E+01,9.500324E+01,2.893645E+02,7.488326E+01,927,1132,936,16,8,16
4628,2026/08/11,20:58:30,9.497082E+01,8.510377E+01,9.497082E+01,3.460765E+02,7.570039E+01,929,1132,937,2,8,2
4629,2026/08/11,20:59:30,9.493839E+01,8.635214E+01,9.497082E+01,3.226654E+02,7.517023E+01,931,1132,939,2,8,2
4630,2026/08/11,21:00:30,9.490921E+01,8.753891E+01,9.497082E+01,1.547990E+02,7.521887E+01,932,1132,941,2,8,2
4631,2026/08/11,21:01:30,9.493839E+01,8.891699E+01,9.497082E+01,1.781777E+02,7.546206E+01,934,1132,942,2,8,2
4632,2026/08/11,21:02:30,9.497082E+01,8.990921E+01,9.497082E+01,1.554151E+02,7.555447E+01,935,1132,944,16,8,16
4633,2026/08/11,21:03:30,9.497082E+01,8.910831E+01,9.500324E+01,1.618353E+02,7.440175E+01,935,1132,944,16,8,16
4634,2026/08/11,21:04:30,9.493839E+01,8.811609E+01,9.497082E+01,1.788262E+02,7.560311E+01,935,1132,944,16,8,16
4635,2026/08/11,21:05:30,9.493839E+01,8.725033E+01,9.497082E+01,1.659857E+02,7.401751E+01,935,1132,944,16,8,16
4636,2026/08/11,21:06:30,9.490921E+01,8.631972E+01,9.497082E+01,2.560311E+02,7.517023E+01,935,1132,944,16,8,16
4637,2026/08/11,21:07:30,9.493839E+01,8.484760E+01,9.497082E+01,2.739948E+02,7.536478E+01,936,1132,944,2,8,2
4638,2026/08/11,21:08:30,9.497082E+01,8.619326E+01,9.497082E+01,1.717575E+02,7.536478E+01,937,1132,946,2,8,2
4639,2026/08/11,21:09:30,9.497082E+01,8.757134E+01,9.497082E+01,1.989948E+02,7.517023E+01,939,1132,947,2,8,2
4640,2026/08/11,21:10:30,9.493839E+01,8.891699E+01,9.497082E+01,1.740272E+02,7.488326E+01,941,1132,949,2,8,2
4641,2026/08/11,21:11:30,9.490921E+01,8.987679E+01,9.500324E+01,1.756161E+02,7.459630E+01,942,1132,951,16,8,16
4642,2026/08/11,21:12:30,9.493839E+01,8.885214E+01,9.497082E+01,3.457523E+02,7.291342E+01,942,1132,951,16,8,16
4643,2026/08/11,21:13:30,9.497082E+01,8.744164E+01,9.497082E+01,1.986706E+02,7.536478E+01,942,1132,951,16,8,16
4644,2026/08/11,21:14:30,9.493839E+01,8.587225E+01,9.500324E+01,1.967575E+02,7.526751E+01,942,1132,951,16,8,16
4645,2026/08/11,21:15:30,9.490921E+01,8.497406E+01,9.497082E+01,2.041180E+02,7.521887E+01,943,1132,951,2,8,2
4646,2026/08/11,21:16:30,9.493839E+01,8.619326E+01,9.497082E+01,3.011997E+02,7.358463E+01,944,1132,953,2,8,2
4647,2026/08/11,21:17:30,9.490921E+01,8.699416E+01,9.497082E+01,2.848573E+02,7.449902E+01,946,1132,954,2,8,2
4648,2026/08/11,21:18:30,9.493839E+01,8.830740E+01,9.497082E+01,1.836252E+02,7.531615E+01,948,1132,956,2,8,2
4649,2026/08/11,21:19:30,9.490921E+01,8.958820E+01,9.497082E+01,1.861868E+02,7.555447E+01,950,1132,958,2,8,2
4650,2026/08/11,21:20:30,9.490921E+01,8.917316E+01,9.500324E+01,2.730221E+02,7.406615E+01,950,1132,958,16,8,16
4651,2026/08/11,21:21:30,9.493839E+01,8.782750E+01,9.497082E+01,2.432231E+02,7.560311E+01,950,1132,958,16,8,16
4652,2026/08/11,21:22:30,9.493839E+01,8.667316E+01,9.497082E+01,1.829767E+02,7.546206E+01,950,1132,958,16,8,16
4653,2026/08/11,21:23:30,9.493839E+01,8.574255E+01,9.497082E+01,1.762646E+02,7.498055E+01,950,1132,958,16,8,16
4654,2026/08/11,21:24:30,9.493839E+01,8.507134E+01,9.497082E+01,2.195201E+02,7.517023E+01,951,1132,959,2,8,2
4655,2026/08/11,21:25:30,9.497082E+01,8.638457E+01,9.500324E+01,1.676070E+02,7.392023E+01,953,1132,961,2,8,2
4656,2026/08/11,21:26:30,9.497082E+01,8.744164E+01,9.497082E+01,3.399806E+02,7.531615E+01,954,1132,962,2,8,2
4657,2026/08/11,21:27:30,9.493839E+01,8.766537E+01,9.497082E+01,3.867704E+02,7.579766E+01,956,1132,964,2,8,2
4658,2026/08/11,21:28:30,9.493839E+01,8.872244E+01,9.497082E+01,1.926070E+02,7.512159E+01,958,1132,966,2,8,2
4659,2026/08/11,21:29:30,9.490921E+01,8.994164E+01,9.497082E+01,2.428988E+02,7.421206E+01,960,1132,968,2,8,2
4660,2026/08/11,21:30:30,9.493839E+01,8.894942E+01,9.497082E+01,2.489948E+02,7.507782E+01,960,1132,968,16,8,16
4661,2026/08/11,21:31:30,9.493839E+01,8.779507E+01,9.497082E+01,2.089494E+02,7.536478E+01,960,1132,968,16,8,16
4662,2026/08/11,21:32:30,9.493839E+01,8.670558E+01,9.497082E+01,2.159857E+02,7.521887E+01,960,1132,968,16,8,16
4663,2026/08/11,21:33:30,9.493839E+01,8.574255E+01,9.497082E+01,1.740272E+02,7.440175E+01,960,1132,968,16,8,16
4664,2026/08/11,21:34:30,9.490921E+01,8.503891E+01,9.497082E+01,1.265889E+02,7.512159E+01,960,1132,968,16,8,16
4665,2026/08/11,21:35:30,9.493839E+01,8.619326E+01,9.497082E+01,1.672828E+02,7.473735E+01,962,1132,969,2,8,2
4666,2026/08/11,21:36:30,9.490921E+01,8.760377E+01,9.497082E+01,2.518807E+02,7.459630E+01,963,1132,971,2,8,2
4667,2026/08/11,21:37:30,9.493839E+01,8.849870E+01,9.497082E+01,2.678988E+02,7.488326E+01,965,1132,973,2,8,2
4668,2026/08/11,21:38:30,9.493839E+01,8.987679E+01,9.500324E+01,1.871595E+02,7.551070E+01,967,1132,975,2,8,2
4669,2026/08/11,21:39:30,9.493839E+01,8.933204E+01,9.497082E+01,1.628080E+02,7.416342E+01,967,1132,975,16,8,16
4670,2026/08/11,21:40:30,9.497082E+01,8.849870E+01,9.497082E+01,1.592737E+02,7.512159E+01,967,1132,975,16,8,16
4671,2026/08/11,21:41:30,9.490921E+01,8.740921E+01,9.497082E+01,3.316472E+02,7.493191E+01,967,1132,975,16,8,16
4672,2026/08/11,21:42:30,9.493839E+01,8.622569E+01,9.497082E+01,1.794747E+02,7.531615E+01,967,1132,975,16,8,16
4673,2026/08/11,21:43:30,9.493839E+01,8.510377E+01,9.497082E+01,1.810636E+02,7.531615E+01,967,1132,975,2,8,2
4674,2026/08/11,21:44:30,9.493839E+01,8.599870E+01,9.497082E+01,3.451038E+02,7.493191E+01,969,1132,977,2,8,2
4675,2026/08/11,21:45:30,9.490921E+01,8.715305E+01,9.497082E+01,3.098573E+02,7.199902E+01,971,1132,979,2,8,2
4676,2026/08/11,21:46:30,9.493839E+01,8.776265E+01,9.497082E+01,2.428988E+02,7.498055E+01,973,1132,981,2,8,2
4677,2026/08/11,21:47:30,9.493839E+01,8.926719E+01,9.497082E+01,1.393969E+02,7.517023E+01,975,1132,982,2,8,2
4678,2026/08/11,21:48:30,9.497082E+01,8.965305E+01,9.497082E+01,1.602464E+02,7.521887E+01,975,1132,983,16,8,16
4679,2026/08/11,21:49:30,9.493839E+01,8.891699E+01,9.493839E+01,1.413424E+02,7.498055E+01,975,1132,983,16,8,16
4680,2026/08/11,21:50:30,9.490921E+01,8.811609E+01,9.497082E+01,1.890726E+02,7.536478E+01,975,1132,983,16,8,16
4681,2026/08/11,21:51:30,9.493839E+01,8.728275E+01,9.497082E+01,1.682555E+02,7.449902E+01,975,1132,983,16,8,16
4682,2026/08/11,21:52:30,9.490921E+01,8.638457E+01,9.497082E+01,1.842737E+02,7.551070E+01,975,1132,983,16,8,16
4683,2026/08/11,21:53:30,9.497082E+01,8.548638E+01,9.497082E+01,1.874838E+02,7.521887E+01,975,1132,983,16,8,16
4684,2026/08/11,21:54:30,9.493839E+01,8.542477E+01,9.497082E+01,1.506161E+02,7.469358E+01,976,1132,984,2,8,2
4685,2026/08/11,21:55:30,9.493839E+01,8.699416E+01,9.497082E+01,1.461414E+02,7.478599E+01,978,1132,986,2,8,2
4686,2026/08/11,21:56:30,9.497082E+01,8.801881E+01,9.497082E+01,2.839170E+02,7.483463E+01,980,1132,988,2,8,2
4687,2026/08/11,21:57:30,9.490921E+01,8.904346E+01,9.497082E+01,2.037938E+02,7.589494E+01,982,1132,989,2,8,2
4688,2026/08/11,21:58:30,9.490921E+01,8.997406E+01,9.497082E+01,2.618029E+02,7.507782E+01,983,1132,991,16,8,16
4689,2026/08/11,21:59:30,9.493839E+01,8.817770E+01,9.497082E+01,3.803502E+02,7.565175E+01,983,1132,991,16,8,16
4690,2026/08/11,22:00:30,9.490921E+01,8.721790E+01,9.497082E+01,1.464656E+02,7.469358E+01,983,1132,991,16,8,16
4691,2026/08/11,22:01:30,9.493839E+01,8.638457E+01,9.500324E+01,2.018807E+02,7.541342E+01,983,1132,991,16,8,16
4692,2026/08/11,22:02:30,9.490921E+01,8.542477E+01,9.497082E+01,1.752918E+02,7.507782E+01,983,1132,991,16,8,16
4693,2026/08/11,22:03:30,9.493839E+01,8.532750E+01,9.497082E+01,1.714332E+02,7.531615E+01,984,1132,992,2,8,2
4694,2026/08/11,22:04:30,9.490921E+01,8.680286E+01,9.497082E+01,1.464656E+02,7.512159E+01,986,1132,994,2,8,2
4695,2026/08/11,22:05:30,9.497082E+01,8.824255E+01,9.497082E+01,1.333333E+02,7.440175E+01,988,1132,995,2,8,2
4696,2026/08/11,22:06:30,9.497082E+01,8.965305E+01,9.497082E+01,2.448119E+02,7.584630E+01,990,1132,997,2,8,2
4697,2026/08/11,22:07:30,9.490921E+01,8.942931E+01,9.497082E+01,1.762646E+02,7.574902E+01,990,1132,998,16,8,16
4698,2026/08/11,22:08:30,9.493839E+01,8.843385E+01,9.500324E+01,2.086252E+02,7.579766E+01,990,1132,998,16,8,16
4699,2026/08/11,22:09:30,9.490921E+01,8.753891E+01,9.497082E+01,1.297990E+02,7.512159E+01,990,1132,998,16,8,16
4700,2026/08/11,22:10:30,9.493839E+01,8.664073E+01,9.497082E+01,2.137484E+02,7.584630E+01,990,1132,998,16,8,16
4701,2026/08/11,22:11:30,9.490921E+01,8.558366E+01,9.497082E+01,1.656939E+02,7.421206E+01,990,1132,998,16,8,16
4702,2026/08/11,22:12:30,9.490921E+01,8.484760E+01,9.497082E+01,3.701038E+02,7.401751E+01,991,1132,998,2,8,2
4703,2026/08/11,22:13:30,9.490921E+01,8.612841E+01,9.497082E+01,1.374838E+02,7.502918E+01,993,1132,1000,2,8,2
4704,2026/08/11,22:14:30,9.497082E+01,8.757134E+01,9.497082E+01,1.233787E+02,7.565175E+01,994,1132,1002,2,8,2
4705,2026/08/11,22:15:30,9.497082E+01,8.933204E+01,9.497082E+01,1.993191E+02,7.579766E+01,996,1132,1004,2,8,2
4706,2026/08/11,22:16:30,9.497082E+01,8.975033E+01,9.497082E+01,1.256161E+02,7.521887E+01,997,1132,1005,16,8,16
4707,2026/08/11,22:17:30,9.493839E+01,8.891699E+01,9.500324E+01,1.211414E+02,7.517023E+01,997,1132,1005,16,8,16
4708,2026/08/11,22:18:30,9.493839E+01,8.827497E+01,9.497082E+01,1.374838E+02,7.493191E+01,997,1132,1005,16,8,16
4709,2026/08/11,22:19:30,9.493839E+01,8.744164E+01,9.500324E+01,1.599222E+02,7.478599E+01,997,1132,1005,16,8,16
4710,2026/08/11,22:20:30,9.493839E+01,8.654345E+01,9.497082E+01,1.621595E+02,7.507782E+01,997,1132,1005,16,8,16
4711,2026/08/11,22:21:30,9.497082E+01,8.574255E+01,9.497082E+01,1.861868E+02,7.521887E+01,997,1132,1005,16,8,16
4712,2026/08/11,22:22:30,9.490921E+01,8.491245E+01,9.497082E+01,1.740272E+02,7.526751E+01,997,1132,1005,2,8,2
4713,2026/08/11,22:23:30,9.497082E+01,8.625811E+01,9.497082E+01,1.909857E+02,7.517023E+01,999,1132,1006,2,8,2
4714,2026/08/11,22:24:30,9.493839E+01,8.760377E+01,9.500324E+01,2.063878E+02,7.531615E+01,1001,1132,1008,2,8,2
4715,2026/08/11,22:25:30,9.493839E+01,8.891699E+01,9.497082E+01,1.900454E+02,7.555447E+01,1003,1132,1010,2,8,2
4716,2026/08/11,22:26:30,9.490921E+01,8.962063E+01,9.497082E+01,3.076200E+02,7.449902E+01,1004,1132,1012,2,8,2
4717,2026/08/11,22:27:30,9.497082E+01,8.901102E+01,9.500324E+01,3.777886E+02,7.435311E+01,1005,1132,1012,16,8,16
4718,2026/08/11,22:28:30,9.490921E+01,8.779507E+01,9.497082E+01,3.345331E+02,7.296206E+01,1005,1132,1012,16,8,16
4719,2026/08/11,22:29:30,9.493839E+01,8.644942E+01,9.497082E+01,1.551232E+02,7.593871E+01,1005,1132,1012,16,8,16
4720,2026/08/11,22:30:30,9.493839E+01,8.503891E+01,9.497082E+01,1.682555E+02,7.565175E+01,1005,1132,1012,16,8,16
4721,2026/08/11,22:31:30,9.497082E+01,8.587225E+01,9.497082E+01,3.294099E+02,7.493191E+01,1007,1132,1014,2,8,2
4722,2026/08/11,22:32:30,9.493839E+01,8.712063E+01,9.497082E+01,1.259403E+02,7.512159E+01,1008,1132,1016,2,8,2
4723,2026/08/11,22:33:30,9.490921E+01,8.878729E+01,9.497082E+01,1.237030E+02,7.551070E+01,1010,1132,1018,2,8,2
4724,2026/08/11,22:34:30,9.497082E+01,8.987679E+01,9.497082E+01,1.589494E+02,7.430933E+01,1012,1132,1019,16,8,16
4725,2026/08/11,22:35:30,9.493839E+01,8.920558E+01,9.497082E+01,1.439040E+02,7.459630E+01,1012,1132,1019,16,8,16
4726,2026/08/11,22:36:30,9.497082E+01,8.785992E+01,9.497082E+01,2.541180E+02,7.488326E+01,1012,1132,1019,16,8,16
4727,2026/08/11,22:37:30,9.497082E+01,8.664073E+01,9.497082E+01,2.121271E+02,7.531615E+01,1012,1132,1019,16,8,16
4728,2026/08/11,22:38:30,9.497082E+01,8.516862E+01,9.497082E+01,2.762322E+02,7.449902E+01,1012,1132,1019,16,8,16
4729,2026/08/11,22:39:30,9.490921E+01,8.568094E+01,9.497082E+01,2.355383E+02,7.401751E+01,1013,1132,1020,2,8,2
4730,2026/08/11,22:40:30,9.493839E+01,8.644942E+01,9.497082E+01,2.928988E+02,7.493191E+01,1015,1132,1022,2,8,2
4731,2026/08/11,22:41:30,9.490921E+01,8.763295E+01,9.497082E+01,1.948444E+02,7.473735E+01,1017,1132,1024,2,8,2
4732,2026/08/11,22:42:30,9.490921E+01,8.843385E+01,9.497082E+01,2.800584E+02,7.565175E+01,1018,1132,1026,2,8,2
4733,2026/08/11,22:43:30,9.493839E+01,8.965305E+01,9.497082E+01,1.961089E+02,7.426070E+01,1020,1132,1027,2,8,2
4734,2026/08/11,22:44:30,9.490921E+01,8.901102E+01,9.497082E+01,3.982815E+02,7.204766E+01,1021,1132,1028,16,8,16
4735,2026/08/11,22:45:30,9.490921E+01,8.753891E+01,9.497082E+01,1.794747E+02,7.498055E+01,1021,1132,1028,16,8,16
4736,2026/08/11,22:46:30,9.490921E+01,8.641699E+01,9.497082E+01,1.599222E+02,7.536478E+01,1021,1132,1028,16,8,16
4737,2026/08/11,22:47:30,9.493839E+01,8.548638E+01,9.497082E+01,2.070039E+02,7.502918E+01,1021,1132,1028,16,8,16
4738,2026/08/11,22:48:30,9.493839E+01,8.535992E+01,9.497082E+01,2.153372E+02,7.435311E+01,1021,1132,1029,2,8,2
4739,2026/08/11,22:49:30,9.493839E+01,8.648184E+01,9.500324E+01,2.441959E+02,7.526751E+01,1023,1132,1030,2,8,2
4740,2026/08/11,22:50:30,9.493839E+01,8.763295E+01,9.497082E+01,2.374514E+02,7.546206E+01,1025,1132,1032,2,8,2
4741,2026/08/11,22:51:30,9.497082E+01,8.875487E+01,9.497082E+01,2.352140E+02,7.473735E+01,1027,1132,1034,2,8,2
4742,2026/08/11,22:52:30,9.497082E+01,8.994164E+01,9.497082E+01,2.284695E+02,7.440175E+01,1029,1132,1036,2,8,2
4743,2026/08/11,22:53:30,9.493839E+01,8.888457E+01,9.497082E+01,2.650130E+02,7.493191E+01,1029,1132,1036,16,8,16
4744,2026/08/11,22:54:30,9.490921E+01,8.757134E+01,9.500324E+01,2.480220E+02,7.565175E+01,1029,1132,1036,16,8,16
4745,2026/08/11,22:55:30,9.493839E+01,8.622569E+01,9.497082E+01,2.784695E+02,7.435311E+01,1029,1132,1036,16,8,16
4746,2026/08/11,22:56:30,9.493839E+01,8.491245E+01,9.497082E+01,2.678988E+02,7.483463E+01,1029,1132,1036,2,8,2
4747,2026/08/11,22:57:30,9.490921E+01,8.587225E+01,9.500324E+01,2.476978E+02,7.526751E+01,1031,1132,1038,2,8,2
4748,2026/08/11,22:58:30,9.493839E+01,8.641699E+01,9.497082E+01,2.858301E+02,7.714494E+01,1033,1132,1040,2,8,2
4749,2026/08/11,22:59:30,9.497082E+01,8.631972E+01,9.497082E+01,5.319066E+02,7.930447E+01,1034,1132,1041,2,8,2
4750,2026/08/11,23:00:30,9.493839E+01,8.664073E+01,9.497082E+01,4.120623E+02,7.498055E+01,1036,1132,1043,2,8,2
4751,2026/08/11,23:01:30,9.490921E+01,8.692931E+01,9.500324E+01,3.588846E+02,7.541342E+01,1038,1132,1045,2,8,2
4752,2026/08/11,23:02:30,9.493839E+01,8.740921E+01,9.500324E+01,3.505512E+02,7.416342E+01,1040,1132,1047,2,8,2
4753,2026/08/11,23:03:30,9.490921E+01,8.776265E+01,9.497082E+01,3.521725E+02,7.555447E+01,1042,1132,1048,2,8,2
4754,2026/08/11,23:04:30,9.490921E+01,8.827497E+01,9.497082E+01,3.559987E+02,7.416342E+01,1043,1132,1050,2,8,2
4755,2026/08/11,23:05:30,9.493839E+01,8.881972E+01,9.497082E+01,3.861219E+02,7.421206E+01,1045,1132,1052,2,8,2
4756,2026/08/11,23:06:30,9.490921E+01,8.933204E+01,9.497082E+01,3.319715E+02,7.454766E+01,1047,1132,1054,2,8,2
4757,2026/08/11,23:07:30,9.497082E+01,8.997406E+01,9.497082E+01,3.143645E+02,7.555447E+01,1049,1132,1055,2,8,2
4758,2026/08/11,23:08:30,9.490921E+01,8.843385E+01,9.497082E+01,3.358301E+02,7.454766E+01,1049,1132,1056,16,8,16
4759,2026/08/11,23:09:30,9.493839E+01,8.660831E+01,9.497082E+01,3.835603E+02,7.449902E+01,1049,1132,1056,16,8,16
4760,2026/08/11,23:10:30,9.493839E+01,8.478275E+01,9.497082E+01,3.511997E+02,7.536478E+01,1049,1132,1056,2,8,2
4761,2026/08/11,23:11:30,9.497082E+01,8.519780E+01,9.500324E+01,3.665694E+02,7.478599E+01,1051,1132,1057,2,8,2
4762,2026/08/11,23:12:30,9.490921E+01,8.539235E+01,9.497082E+01,4.476330E+02,7.507782E+01,1053,1132,1059,2,8,2
4763,2026/08/11,23:13:30,9.490921E+01,8.558366E+01,9.497082E+01,3.380674E+02,7.613326E+01,1055,1132,1061,2,8,2
4764,2026/08/11,23:14:30,9.490921E+01,8.619326E+01,9.497082E+01,2.544423E+02,7.541342E+01,1056,1132,1063,2,8,2
4765,2026/08/11,23:15:30,9.493839E+01,8.664073E+01,9.497082E+01,3.918936E+02,7.896887E+01,1058,1132,1064,2,8,2
4766,2026/08/11,23:16:30,9.497082E+01,8.740921E+01,9.497082E+01,4.258431E+02,7.233463E+01,1060,1132,1066,2,8,2
4767,2026/08/11,23:17:30,9.490921E+01,8.792153E+01,9.497082E+01,2.544423E+02,7.551070E+01,1062,1132,1068,2,8,2
4768,2026/08/11,23:18:30,9.490921E+01,8.837225E+01,9.497082E+01,3.467250E+02,7.853599E+01,1064,1132,1070,2,8,2
4769,2026/08/11,23:19:30,9.493839E+01,8.929961E+01,9.497082E+01,2.810311E+02,7.589494E+01,1065,1132,1072,2,8,2
4770,2026/08/11,23:20:30,9.497082E+01,8.975033E+01,9.497082E+01,2.547665E+02,7.546206E+01,1067,1132,1073,16,8,16
4771,2026/08/11,23:21:30,9.490921E+01,8.821012E+01,9.497082E+01,2.528210E+02,7.546206E+01,1067,1132,1073,16,8,16
4772,2026/08/11,23:22:30,9.497082E+01,8.680286E+01,9.500324E+01,2.771725E+02,7.469358E+01,1067,1132,1073,16,8,16
4773,2026/08/11,23:23:30,9.493839E+01,8.484760E+01,9.497082E+01,4.303502E+02,7.718871E+01,1067,1132,1073,2,8,2
4774,2026/08/11,23:24:30,9.493839E+01,8.491245E+01,9.497082E+01,4.194553E+02,7.449902E+01,1068,1132,1075,2,8,2
4775,2026/08/11,23:25:30,9.493839E+01,8.507134E+01,9.497082E+01,4.440986E+02,7.435311E+01,1070,1132,1076,2,8,2
4776,2026/08/11,23:26:30,9.497082E+01,8.503891E+01,9.497082E+01,4.928016E+02,7.315175E+01,1072,1132,1078,2,8,2
4777,2026/08/11,23:27:30,9.497082E+01,8.481518E+01,9.497082E+01,4.719844E+02,7.603599E+01,1074,1132,1080,2,8,2
4778,2026/08/11,23:28:30,9.497082E+01,8.516862E+01,9.497082E+01,3.765240E+02,7.411478E+01,1076,1132,1082,2,8,2
4779,2026/08/11,23:29:30,9.490921E+01,8.555124E+01,9.497082E+01,3.604734E+02,7.536478E+01,1078,1132,1084,2,8,2
4780,2026/08/11,23:30:30,9.493839E+01,8.596952E+01,9.497082E+01,3.870947E+02,7.411478E+01,1079,1132,1085,2,8,2
4781,2026/08/11,23:31:30,9.497082E+01,8.616084E+01,9.497082E+01,4.450714E+02,7.843871E+01,1081,1132,1087,2,8,2
4782,2026/08/11,23:32:30,9.497082E+01,8.619326E+01,9.497082E+01,5.773995E+02,7.483463E+01,1083,1132,1089,2,8,2
4783,2026/08/11,23:33:30,9.493839E+01,8.628729E+01,9.497082E+01,3.697795E+02,7.488326E+01,1085,1132,1091,2,8,2
4784,2026/08/11,23:34:30,9.493839E+01,8.619326E+01,9.500324E+01,3.790856E+02,7.598735E+01,1087,1132,1092,2,8,2
4785,2026/08/11,23:35:30,9.493839E+01,8.625811E+01,9.497082E+01,5.190986E+02,7.329766E+01,1088,1132,1094,2,8,2
4786,2026/08/11,23:36:30,9.493839E+01,8.641699E+01,9.497082E+01,4.466926E+02,7.079766E+01,1090,1132,1096,2,8,2
4787,2026/08/11,23:37:30,9.493839E+01,8.641699E+01,9.497082E+01,3.761997E+02,7.512159E+01,1092,1132,1098,2,8,2
4788,2026/08/11,23:38:30,9.493839E+01,8.616084E+01,9.497082E+01,5.693904E+02,7.411478E+01,1094,1132,1099,2,8,2
4789,2026/08/11,23:39:30,9.490921E+01,8.628729E+01,9.500324E+01,5.229248E+02,6.983949E+01,1096,1132,1101,2,8,2
4790,2026/08/11,23:40:30,9.497082E+01,8.628729E+01,9.497082E+01,2.742867E+02,7.863326E+01,1097,1132,1103,2,8,2
4791,2026/08/11,23:41:30,9.493839E+01,8.664073E+01,9.497082E+01,3.749027E+02,8.122568E+01,1099,1132,1105,2,8,2
4792,2026/08/11,23:42:30,9.490921E+01,8.737679E+01,9.497082E+01,2.730221E+02,7.526751E+01,1101,1132,1106,2,8,2
4793,2026/08/11,23:43:30,9.490921E+01,8.776265E+01,9.500324E+01,4.575876E+02,7.748055E+01,1103,1132,1108,2,8,2
4794,2026/08/11,23:44:30,9.497082E+01,8.830740E+01,9.500324E+01,4.396239E+02,7.440175E+01,1105,1132,1110,2,8,2
4795,2026/08/11,23:45:30,9.490921E+01,8.875487E+01,9.497082E+01,2.624514E+02,7.728599E+01,1106,1132,1112,2,8,2
4796,2026/08/11,23:46:30,9.490921E+01,8.917316E+01,9.497082E+01,3.367704E+02,7.858463E+01,1108,1132,1114,2,8,2
4797,2026/08/11,23:47:30,9.490921E+01,8.968548E+01,9.497082E+01,3.018483E+02,7.911478E+01,1110,1132,1115,2,8,2
4798,2026/08/11,23:48:30,9.490921E+01,8.923801E+01,9.500324E+01,3.435149E+02,7.589494E+01,1111,1132,1116,16,8,16
4799,2026/08/11,23:49:30,9.493839E+01,8.750648E+01,9.497082E+01,2.739948E+02,7.469358E+01,1111,1132,1116,16,8,16
4800,2026/08/11,23:50:30,9.497082E+01,8.561609E+01,9.497082E+01,3.694553E+02,7.473735E+01,1111,1132,1116,16,8,16
4801,2026/08/11,23:51:30,9.493839E+01,8.526265E+01,9.497082E+01,2.672503E+02,7.502918E+01,1112,1132,1117,2,8,2
4802,2026/08/11,23:52:30,9.490921E+01,8.571336E+01,9.497082E+01,3.848249E+02,7.488326E+01,1114,1132,1119,2,8,2
4803,2026/08/11,23:53:30,9.493839E+01,8.683204E+01,9.497082E+01,1.756161E+02,7.521887E+01,1116,1132,1121,2,8,2
4804,2026/08/11,23:54:30,9.493839E+01,8.785992E+01,9.497082E+01,2.954604E+02,7.396887E+01,1118,1132,1123,2,8,2
4805,2026/08/11,23:55:30,9.493839E+01,8.901102E+01,9.497082E+01,1.733787E+02,7.546206E+01,1119,1132,1124,2,8,2
4806,2026/08/11,23:56:30,9.490921E+01,8.981194E+01,9.497082E+01,2.835927E+02,7.469358E+01,1121,1132,1126,16,8,16
4807,2026/08/11,23:57:30,9.497082E+01,8.843385E+01,9.497082E+01,2.239948E+02,7.613326E+01,1121,1132,1126,16,8,16
4808,2026/08/11,23:58:30,9.493839E+01,8.744164E+01,9.497082E+01,1.833009E+02,7.521887E+01,1121,1132,1126,16,8,16
4809,2026/08/11,23:59:30,9.490921E+01,8.603113E+01,9.497082E+01,3.496109E+02,7.546206E+01,1121,1132,1126,16,8,16
4810,2026/08/12,00:00:30,9.493839E+01,8.491245E+01,9.497082E+01,3.047341E+02,7.224222E+01,1121,1132,1126,16,8,16
4811,2026/08/12,00:01:30,9.493839E+01,8.558366E+01,9.497082E+01,2.169585E+02,7.613326E+01,1123,1132,1128,2,8,2
4812,2026/08/12,00:02:30,9.490921E+01,8.686446E+01,9.497082E+01,1.913100E+02,7.541342E+01,1124,1132,1129,2,8,2
4813,2026/08/12,00:03:30,9.490921E+01,8.833982E+01,9.497082E+01,1.576848E+02,7.555447E+01,1126,1132,1131,2,8,2
4814,2026/08/12,00:04:30,9.490921E+01,8.977951E+01,9.497082E+01,2.083009E+02,7.478599E+01,1128,1132,1133,2,8,2
4815,2026/08/12,00:05:30,9.493839E+01,8.929961E+01,9.497082E+01,1.890726E+02,7.526751E+01,1128,1132,1133,16,8,16
4816,2026/08/12,00:06:30,9.490921E+01,8.817770E+01,9.497082E+01,2.900130E+02,7.426070E+01,1128,1132,1133,16,8,16
4817,2026/08/12,00:07:30,9.493839E+01,8.677043E+01,9.497082E+01,1.602464E+02,7.718871E+01,1128,1132,1133,16,8,16
4818,2026/08/12,00:08:30,9.493839E+01,8.580740E+01,9.497082E+01,2.175746E+02,7.560311E+01,1128,1132,1133,16,8,16
4819,2026/08/12,00:09:30,9.493839E+01,8.491245E+01,9.497082E+01,1.480545E+02,7.531615E+01,1128,1132,1133,2,8,2
4820,2026/08/12,00:10:30,9.493839E+01,8.625811E+01,9.497082E+01,1.493515E+02,7.555447E+01,1130,1132,1135,2,8,2
4821,2026/08/12,00:11:30,9.493839E+01,8.782750E+01,9.497082E+01,1.778534E+02,7.358463E+01,1132,1132,1137,2,8,2
4822,2026/08/12,00:12:30,9.497082E+01,8.936446E+01,9.497082E+01,1.419585E+02,7.483463E+01,1134,1132,1139,2,8,2
4823,2026/08/12,00:13:30,9.493839E+01,8.962063E+01,9.497082E+01,1.714332E+02,7.401751E+01,1135,1132,1139,16,8,16
4824,2026/08/12,00:14:30,9.493839E+01,8.824255E+01,9.500324E+01,1.393969E+02,7.541342E+01,1135,1132,1139,16,8,16
4825,2026/08/12,00:15:30,9.497082E+01,8.657588E+01,9.497082E+01,3.960441E+02,7.426070E+01,1135,1132,1139,16,8,16
4826,2026/08/12,00:16:30,9.497082E+01,8.539235E+01,9.497082E+01,1.913100E+02,7.507782E+01,1135,1132,1139,16,8,16
4827,2026/08/12,00:17:30,9.497082E+01,8.555124E+01,9.497082E+01,1.698444E+02,7.536478E+01,1136,1132,1140,2,8,2
4828,2026/08/12,00:18:30,9.493839E+01,8.692931E+01,9.497082E+01,1.749676E+02,7.531615E+01,1137,1132,1142,2,8,2
4829,2026/08/12,00:19:30,9.490921E+01,8.833982E+01,9.497082E+01,1.762646E+02,7.526751E+01,1139,1132,1144,2,8,2
4830,2026/08/12,00:20:30,9.490921E+01,8.939689E+01,9.497082E+01,3.050584E+02,7.502918E+01,1141,1132,1146,2,8,2
4831,2026/08/12,00:21:30,9.493839E+01,8.975033E+01,9.497082E+01,2.931907E+02,7.651751E+01,1142,1132,1147,16,8,16
4832,2026/08/12,00:22:30,9.497082E+01,8.866084E+01,9.497082E+01,1.948444E+02,7.512159E+01,1142,1132,1147,16,8,16
4833,2026/08/12,00:23:30,9.493839E+01,8.757134E+01,9.497082E+01,2.198444E+02,7.546206E+01,1142,1132,1147,16,8,16
4834,2026/08/12,00:24:30,9.490921E+01,8.667316E+01,9.497082E+01,1.583009E+02,7.536478E+01,1142,1132,1147,16,8,16
4835,2026/08/12,00:25:30,9.493839E+01,8.593710E+01,9.497082E+01,1.499676E+02,7.517023E+01,1142,1132,1147,16,8,16
4836,2026/08/12,00:26:30,9.490921E+01,8.494164E+01,9.497082E+01,1.884241E+02,7.488326E+01,1142,1132,1147,2,8,2
4837,2026/08/12,00:27:30,9.490921E+01,8.612841E+01,9.497082E+01,1.877756E+02,7.498055E+01,1144,1132,1149,2,8,2
4838,2026/08/12,00:28:30,9.493839E+01,8.731518E+01,9.497082E+01,2.633917E+02,7.502918E+01,1146,1132,1151,2,8,2
4839,2026/08/12,00:29:30,9.497082E+01,8.830740E+01,9.497082E+01,2.605058E+02,7.521887E+01,1148,1132,1152,2,8,2
4840,2026/08/12,00:30:30,9.493839E+01,8.920558E+01,9.497082E+01,2.627756E+02,7.531615E+01,1150,1132,1154,2,8,2
4841,2026/08/12,00:31:30,9.497082E+01,8.997406E+01,9.497082E+01,3.367704E+02,7.666342E+01,1151,1132,1156,16,8,16
4842,2026/08/12,00:32:30,9.490921E+01,8.869326E+01,9.500324E+01,2.874514E+02,7.449902E+01,1151,1132,1156,16,8,16
4843,2026/08/12,00:33:30,9.493839E+01,8.728275E+01,9.497082E+01,2.537938E+02,7.521887E+01,1151,1132,1156,16,8,16
4844,2026/08/12,00:34:30,9.490921E+01,8.593710E+01,9.497082E+01,2.701362E+02,7.459630E+01,1151,1132,1156,16,8,16
4845,2026/08/12,00:35:30,9.497082E+01,8.484760E+01,9.500324E+01,3.383917E+02,7.786478E+01,1152,1132,1157,2,8,2
4846,2026/08/12,00:36:30,9.493839E+01,8.542477E+01,9.497082E+01,3.803502E+02,7.488326E+01,1154,1132,1158,2,8,2
4847,2026/08/12,00:37:30,9.493839E+01,8.609599E+01,9.500324E+01,2.557069E+02,7.435311E+01,1156,1132,1160,2,8,2
