"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
4848,2026/08/12,00:38:30,9.497082E+01,8.712063E+01,9.500324E+01,2.304151E+02,7.618191E+01,1157,1132,1162,2,8,2
4849,2026/08/12,00:39:30,9.490921E+01,8.827497E+01,9.497082E+01,2.522049E+02,7.541342E+01,1159,1132,1164,2,8,2
4850,2026/08/12,00:40:30,9.490921E+01,8.942931E+01,9.500324E+01,2.083009E+02,7.502918E+01,1161,1132,1166,2,8,2
4851,2026/08/12,00:41:30,9.490921E+01,8.946174E+01,9.497082E+01,2.605058E+02,7.493191E+01,1162,1132,1166,16,8,16
4852,2026/08/12,00:42:30,9.497082E+01,8.805124E+01,9.497082E+01,2.672503E+02,7.502918E+01,1162,1132,1166,16,8,16
4853,2026/08/12,00:43:30,9.493839E+01,8.660831E+01,9.497082E+01,2.682231E+02,7.493191E+01,1162,1132,1166,16,8,16
4854,2026/08/12,00:44:30,9.493839E+01,8.519780E+01,9.497082E+01,2.698120E+02,7.469358E+01,1162,1132,1166,16,8,16
4855,2026/08/12,00:45:30,9.493839E+01,8.542477E+01,9.497082E+01,2.711089E+02,7.488326E+01,1163,1132,1168,2,8,2
4856,2026/08/12,00:46:30,9.490921E+01,8.638457E+01,9.497082E+01,2.486706E+02,7.541342E+01,1165,1132,1170,2,8,2
4857,2026/08/12,00:47:30,9.490921E+01,8.737679E+01,9.497082E+01,2.749352E+02,7.498055E+01,1167,1132,1171,2,8,2
4858,2026/08/12,00:48:30,9.493839E+01,8.840467E+01,9.497082E+01,2.406615E+02,7.574902E+01,1169,1132,1173,2,8,2
4859,2026/08/12,00:49:30,9.493839E+01,8.936446E+01,9.497082E+01,2.624514E+02,7.512159E+01,1170,1132,1175,2,8,2
4860,2026/08/12,00:50:30,9.497082E+01,8.968548E+01,9.497082E+01,2.717250E+02,7.512159E+01,1172,1132,1176,16,8,16
4861,2026/08/12,00:51:30,9.493839E+01,8.827497E+01,9.497082E+01,2.707847E+02,7.488326E+01,1172,1132,1176,16,8,16
4862,2026/08/12,00:52:30,9.497082E+01,8.631972E+01,9.497082E+01,3.819715E+02,7.449902E+01,1172,1132,1176,16,8,16
4863,2026/08/12,00:53:30,9.497082E+01,8.491245E+01,9.500324E+01,2.400130E+02,7.546206E+01,1172,1132,1176,2,8,2
4864,2026/08/12,00:54:30,9.493839E+01,8.587225E+01,9.500324E+01,2.768483E+02,7.454766E+01,1174,1132,1178,2,8,2
4865,2026/08/12,00:55:30,9.490921E+01,8.683204E+01,9.500324E+01,2.425746E+02,7.546206E+01,1176,1132,1180,2,8,2
4866,2026/08/12,00:56:30,9.493839E+01,8.788911E+01,9.497082E+01,2.438716E+02,7.502918E+01,1177,1132,1182,2,8,2
4867,2026/08/12,00:57:30,9.493839E+01,8.885214E+01,9.497082E+01,2.316796E+02,7.507782E+01,1179,1132,1183,2,8,2
4868,2026/08/12,00:58:30,9.490921E+01,8.977951E+01,9.497082E+01,2.499352E+02,7.589494E+01,1181,1132,1185,2,8,2
4869,2026/08/12,00:59:30,9.490921E+01,8.907588E+01,9.497082E+01,2.368029E+02,7.521887E+01,1181,1132,1186,16,8,16
4870,2026/08/12,01:00:30,9.490921E+01,8.795396E+01,9.497082E+01,2.076524E+02,7.498055E+01,1181,1132,1186,16,8,16
4871,2026/08/12,01:01:30,9.490921E+01,8.677043E+01,9.497082E+01,2.086252E+02,7.478599E+01,1181,1132,1186,16,8,16
4872,2026/08/12,01:02:30,9.490921E+01,8.564851E+01,9.500324E+01,2.380999E+02,7.502918E+01,1181,1132,1186,16,8,16
4873,2026/08/12,01:03:30,9.493839E+01,8.513619E+01,9.500324E+01,2.416018E+02,7.536478E+01,1182,1132,1186,2,8,2
4874,2026/08/12,01:04:30,9.493839E+01,8.644942E+01,9.497082E+01,1.426070E+02,7.541342E+01,1183,1132,1188,2,8,2
4875,2026/08/12,01:05:30,9.493839E+01,8.788911E+01,9.497082E+01,1.419585E+02,7.469358E+01,1185,1132,1190,2,8,2
4876,2026/08/12,01:06:30,9.493839E+01,8.949416E+01,9.500324E+01,1.544747E+02,7.541342E+01,1187,1132,1191,2,8,2
4877,2026/08/12,01:07:30,9.493839E+01,8.952335E+01,9.497082E+01,1.595979E+02,7.387646E+01,1188,1132,1192,16,8,16
4878,2026/08/12,01:08:30,9.493839E+01,8.872244E+01,9.497082E+01,1.464656E+02,7.473735E+01,1188,1132,1192,16,8,16
4879,2026/08/12,01:09:30,9.490921E+01,8.788911E+01,9.497082E+01,1.775292E+02,7.502918E+01,1188,1132,1192,16,8,16
4880,2026/08/12,01:10:30,9.490921E+01,8.702659E+01,9.497082E+01,1.554151E+02,7.536478E+01,1188,1132,1192,16,8,16
4881,2026/08/12,01:11:30,9.493839E+01,8.619326E+01,9.497082E+01,1.653697E+02,7.521887E+01,1188,1132,1192,16,8,16
4882,2026/08/12,01:12:30,9.497082E+01,8.526265E+01,9.497082E+01,1.528534E+02,7.541342E+01,1188,1132,1192,16,8,16
4883,2026/08/12,01:13:30,9.493839E+01,8.568094E+01,9.500324E+01,1.519131E+02,7.507782E+01,1189,1132,1193,2,8,2
4884,2026/08/12,01:14:30,9.497082E+01,8.699416E+01,9.497082E+01,1.778534E+02,7.507782E+01,1190,1132,1195,2,8,2
4885,2026/08/12,01:15:30,9.493839E+01,8.840467E+01,9.497082E+01,1.701686E+02,7.536478E+01,1192,1132,1197,2,8,2
4886,2026/08/12,01:16:30,9.493839E+01,9.000648E+01,9.497082E+01,1.393969E+02,7.507782E+01,1194,1132,1198,16,8,16
4887,2026/08/12,01:17:30,9.493839E+01,8.942931E+01,9.497082E+01,2.054151E+02,7.373055E+01,1194,1132,1198,16,8,16
4888,2026/08/12,01:18:30,9.490921E+01,8.805124E+01,9.497082E+01,2.791180E+02,7.454766E+01,1194,1132,1198,16,8,16
4889,2026/08/12,01:19:30,9.493839E+01,8.667316E+01,9.500324E+01,2.826200E+02,7.320039E+01,1194,1132,1198,16,8,16
4890,2026/08/12,01:20:30,9.497082E+01,8.519780E+01,9.497082E+01,2.650130E+02,7.488326E+01,1194,1132,1198,16,8,16
4891,2026/08/12,01:21:30,9.493839E+01,8.548638E+01,9.497082E+01,2.470493E+02,7.531615E+01,1195,1132,1200,2,8,2
4892,2026/08/12,01:22:30,9.493839E+01,8.638457E+01,9.497082E+01,2.512322E+02,7.536478E+01,1197,1132,1201,2,8,2
4893,2026/08/12,01:23:30,9.490921E+01,8.673801E+01,9.497082E+01,2.557069E+02,8.137159E+01,1199,1132,1203,2,8,2
4894,2026/08/12,01:24:30,9.493839E+01,8.750648E+01,9.497082E+01,2.723735E+02,7.627918E+01,1201,1132,1205,2,8,2
4895,2026/08/12,01:25:30,9.493839E+01,8.814851E+01,9.497082E+01,3.175421E+02,7.488326E+01,1202,1132,1207,2,8,2
4896,2026/08/12,01:26:30,9.493839E+01,8.904346E+01,9.500324E+01,3.072957E+02,6.945039E+01,1204,1132,1208,2,8,2
4897,2026/08/12,01:27:30,9.497082E+01,8.987679E+01,9.497082E+01,1.470817E+02,7.392023E+01,1205,1132,1209,16,8,16
4898,2026/08/12,01:28:30,9.490921E+01,8.901102E+01,9.497082E+01,1.740272E+02,7.377918E+01,1205,1132,1209,16,8,16
4899,2026/08/12,01:29:30,9.493839E+01,8.805124E+01,9.497082E+01,1.765889E+02,7.488326E+01,1205,1132,1209,16,8,16
4900,2026/08/12,01:30:30,9.493839E+01,8.708820E+01,9.497082E+01,1.688716E+02,7.454766E+01,1205,1132,1209,16,8,16
4901,2026/08/12,01:31:30,9.497082E+01,8.619326E+01,9.497082E+01,1.743191E+02,7.512159E+01,1205,1132,1209,16,8,16
4902,2026/08/12,01:32:30,9.493839E+01,8.519780E+01,9.497082E+01,1.643969E+02,7.445039E+01,1205,1132,1209,16,8,16
4903,2026/08/12,01:33:30,9.497082E+01,8.580740E+01,9.497082E+01,1.583009E+02,7.502918E+01,1207,1132,1211,2,8,2
4904,2026/08/12,01:34:30,9.493839E+01,8.718548E+01,9.497082E+01,1.592737E+02,7.517023E+01,1208,1132,1212,2,8,2
4905,2026/08/12,01:35:30,9.493839E+01,8.869326E+01,9.497082E+01,1.602464E+02,7.483463E+01,1210,1132,1214,2,8,2
4906,2026/08/12,01:36:30,9.493839E+01,8.997406E+01,9.497082E+01,1.237030E+02,7.593871E+01,1212,1132,1216,16,8,16
4907,2026/08/12,01:37:30,9.490921E+01,8.933204E+01,9.497082E+01,1.262646E+02,7.570039E+01,1212,1132,1216,16,8,16
4908,2026/08/12,01:38:30,9.493839E+01,8.866084E+01,9.497082E+01,1.246758E+02,7.363326E+01,1212,1132,1216,16,8,16
4909,2026/08/12,01:39:30,9.490921E+01,8.753891E+01,9.497082E+01,4.447471E+02,6.949902E+01,1212,1132,1216,16,8,16
4910,2026/08/12,01:40:30,9.493839E+01,8.625811E+01,9.497082E+01,1.541505E+02,7.718871E+01,1212,1132,1216,16,8,16
4911,2026/08/12,01:41:30,9.497082E+01,8.500648E+01,9.500324E+01,1.544747E+02,7.320039E+01,1212,1132,1216,16,8,16
4912,2026/08/12,01:42:30,9.493839E+01,8.555124E+01,9.500324E+01,4.489300E+02,6.868191E+01,1213,1132,1217,2,8,2
4913,2026/08/12,01:43:30,9.497082E+01,8.651427E+01,9.497082E+01,2.291180E+02,7.945039E+01,1215,1132,1219,2,8,2
4914,2026/08/12,01:44:30,9.493839E+01,8.763295E+01,9.497082E+01,1.817121E+02,7.031615E+01,1217,1132,1221,2,8,2
4915,2026/08/12,01:45:30,9.490921E+01,8.853113E+01,9.500324E+01,1.980545E+02,7.704766E+01,1219,1132,1223,2,8,2
4916,2026/08/12,01:46:30,9.497082E+01,8.936446E+01,9.497082E+01,4.059987E+02,6.873055E+01,1220,1133,1224,4,2,2
4917,2026/08/12,01:47:30,9.493839E+01,8.962063E+01,9.497082E+01,1.785020E+02,7.728599E+01,1222,1134,1226,4,16,16
4918,2026/08/12,01:48:30,9.490921E+01,8.801881E+01,9.500324E+01,4.402724E+02,7.954766E+01,1223,1134,1226,4,16,16
4919,2026/08/12,01:49:30,9.490921E+01,8.657588E+01,9.497082E+01,3.489624E+02,6.844358E+01,1225,1134,1226,4,16,16
4920,2026/08/12,01:50:30,9.493839E+01,8.555124E+01,9.497082E+01,2.054151E+02,7.459630E+01,1226,1134,1226,4,16,16
4921,2026/08/12,01:51:30,9.490921E+01,8.535992E+01,9.497082E+01,1.823282E+02,7.502918E+01,1228,1135,1226,4,2,2
4922,2026/08/12,01:52:30,9.497082E+01,8.689689E+01,9.497082E+01,1.788262E+02,7.536478E+01,1229,1136,1228,4,2,2
4923,2026/08/12,01:53:30,9.490921E+01,8.833982E+01,9.497082E+01,1.865110E+02,7.517023E+01,1230,1138,1230,4,2,2
4924,2026/08/12,01:54:30,9.493839E+01,8.994164E+01,9.497082E+01,1.554151E+02,7.570039E+01,1232,1140,1231,4,2,2
4925,2026/08/12,01:55:30,9.497082E+01,8.926719E+01,9.497082E+01,1.567121E+02,7.541342E+01,1233,1140,1231,4,16,16
4926,2026/08/12,01:56:30,9.497082E+01,8.843385E+01,9.500324E+01,1.400454E+02,7.565175E+01,1235,1140,1231,4,16,16
4927,2026/08/12,01:57:30,9.490921E+01,8.763295E+01,9.497082E+01,1.387808E+02,7.555447E+01,1236,1140,1231,4,16,16
4928,2026/08/12,01:58:30,9.490921E+01,8.683204E+01,9.497082E+01,1.336252E+02,7.536478E+01,1238,1140,1231,4,16,16
4929,2026/08/12,01:59:30,9.493839E+01,8.622569E+01,9.497082E+01,1.166667E+02,7.546206E+01,1239,1140,1231,4,16,16
4930,2026/08/12,02:00:30,9.493839E+01,8.558366E+01,9.497082E+01,1.746433E+02,7.483463E+01,1241,1140,1231,4,16,16
4931,2026/08/12,02:01:30,9.490921E+01,8.523022E+01,9.497082E+01,1.669585E+02,7.498055E+01,1242,1140,1232,4,2,2
4932,2026/08/12,02:02:30,9.497082E+01,8.677043E+01,9.500324E+01,2.711089E+02,7.469358E+01,1242,1142,1234,4,2,2
4933,2026/08/12,02:03:30,9.493839E+01,8.728275E+01,9.500324E+01,2.858301E+02,7.613326E+01,1242,1144,1235,4,2,2
4934,2026/08/12,02:04:30,9.497082E+01,8.830740E+01,9.497082E+01,2.730221E+02,7.483463E+01,1242,1146,1237,4,2,2
4935,2026/08/12,02:05:30,9.493839E+01,8.923801E+01,9.497082E+01,3.178664E+02,7.507782E+01,1242,1148,1239,4,2,2
4936,2026/08/12,02:06:30,9.497082E+01,8.981194E+01,9.497082E+01,2.685473E+02,7.512159E+01,1242,1149,1240,4,16,16
4937,2026/08/12,02:07:30,9.490921E+01,8.840467E+01,9.500324E+01,2.842412E+02,7.464494E+01,1242,1149,1240,4,16,16
4938,2026/08/12,02:08:30,9.490921E+01,8.654345E+01,9.497082E+01,3.057069E+02,7.752918E+01,1242,1149,1240,4,16,16
4939,2026/08/12,02:09:30,9.490921E+01,8.510377E+01,9.497082E+01,2.742867E+02,7.512159E+01,1242,1149,1240,4,16,16
4940,2026/08/12,02:10:30,9.493839E+01,8.571336E+01,9.497082E+01,2.028534E+02,7.748055E+01,1242,1151,1242,4,2,2
4941,2026/08/12,02:11:30,9.497082E+01,8.757134E+01,9.497082E+01,1.272374E+02,7.555447E+01,1242,1152,1244,4,2,2
4942,2026/08/12,02:12:30,9.493839E+01,8.933204E+01,9.497082E+01,1.570363E+02,7.551070E+01,1242,1154,1245,4,2,2
4943,2026/08/12,02:13:30,9.497082E+01,8.971790E+01,9.497082E+01,1.201686E+02,7.565175E+01,1242,1155,1246,4,16,16
4944,2026/08/12,02:14:30,9.493839E+01,8.891699E+01,9.497082E+01,1.708171E+02,7.411478E+01,1242,1155,1246,4,16,16
4945,2026/08/12,02:15:30,9.490921E+01,8.811609E+01,9.497082E+01,1.602464E+02,7.546206E+01,1242,1155,1246,4,16,16
4946,2026/08/12,02:16:30,9.490921E+01,8.734760E+01,9.497082E+01,1.487030E+02,7.570039E+01,1242,1155,1246,4,16,16
4947,2026/08/12,02:17:30,9.497082E+01,8.648184E+01,9.497082E+01,1.458171E+02,7.546206E+01,1242,1155,1246,4,16,16
4948,2026/08/12,02:18:30,9.490921E+01,8.577497E+01,9.500324E+01,1.195525E+02,7.560311E+01,1242,1155,1246,4,16,16
4949,2026/08/12,02:19:30,9.493839E+01,8.494164E+01,9.497082E+01,1.464656E+02,7.377918E+01,1242,1155,1246,4,2,2
4950,2026/08/12,02:20:30,9.493839E+01,8.644942E+01,9.497082E+01,1.797665E+02,7.512159E+01,1242,1157,1248,4,2,2
4951,2026/08/12,02:21:30,9.497082E+01,8.805124E+01,9.497082E+01,1.541505E+02,7.541342E+01,1242,1158,1250,4,2,2
4952,2026/08/12,02:22:30,9.493839E+01,8.977951E+01,9.497082E+01,1.259403E+02,7.555447E+01,1242,1160,1251,4,2,2
4953,2026/08/12,02:23:30,9.490921E+01,8.955578E+01,9.497082E+01,1.378080E+02,7.546206E+01,1242,1160,1252,4,16,16
4954,2026/08/12,02:24:30,9.493839E+01,8.878729E+01,9.497082E+01,1.304475E+02,7.589494E+01,1242,1160,1252,4,16,16
4955,2026/08/12,02:25:30,9.493839E+01,8.811609E+01,9.497082E+01,1.176070E+02,7.574902E+01,1242,1160,1252,4,16,16
4956,2026/08/12,02:26:30,9.490921E+01,8.747406E+01,9.497082E+01,1.208171E+02,7.507782E+01,1242,1160,1252,4,16,16
4957,2026/08/12,02:27:30,9.497082E+01,8.696174E+01,9.497082E+01,9.134241E+01,7.551070E+01,1242,1160,1252,4,16,16
4958,2026/08/12,02:28:30,9.490921E+01,8.638457E+01,9.497082E+01,8.751621E+01,7.440175E+01,1242,1160,1252,4,16,16
4959,2026/08/12,02:29:30,9.493839E+01,8.558366E+01,9.497082E+01,4.082361E+02,7.079766E+01,1242,1160,1252,4,16,16
4960,2026/08/12,02:30:30,9.490921E+01,8.599870E+01,9.497082E+01,1.118677E+02,7.536478E+01,1242,1162,1253,4,2,2
4961,2026/08/12,02:31:30,9.493839E+01,8.776265E+01,9.497082E+01,1.371595E+02,7.377918E+01,1242,1163,1254,4,2,2
4962,2026/08/12,02:32:30,9.493839E+01,8.958820E+01,9.497082E+01,1.406939E+02,7.416342E+01,1242,1165,1256,4,2,2
4963,2026/08/12,02:33:30,9.493839E+01,8.946174E+01,9.497082E+01,1.195525E+02,7.536478E+01,1242,1166,1257,4,16,16
4964,2026/08/12,02:34:30,9.497082E+01,8.830740E+01,9.497082E+01,3.028210E+02,6.979086E+01,1242,1166,1257,4,16,16
4965,2026/08/12,02:35:31,9.493839E+01,8.712063E+01,9.497082E+01,2.060636E+02,6.954766E+01,1242,1166,1257,4,16,16
4966,2026/08/12,02:36:31,9.490921E+01,8.593710E+01,9.497082E+01,1.502918E+02,7.728599E+01,1242,1166,1257,4,16,16
4967,2026/08/12,02:37:31,9.490921E+01,8.500648E+01,9.500324E+01,4.255188E+02,7.791342E+01,1242,1166,1257,4,2,2
4968,2026/08/12,02:38:31,9.493839E+01,8.635214E+01,9.497082E+01,1.358949E+02,7.570039E+01,1242,1168,1259,4,2,2
4969,2026/08/12,02:39:31,9.493839E+01,8.808366E+01,9.497082E+01,1.480545E+02,7.565175E+01,1242,1170,1260,4,2,2
4970,2026/08/12,02:40:31,9.497082E+01,8.971790E+01,9.497082E+01,1.737030E+02,7.363326E+01,1242,1171,1262,4,2,2
4971,2026/08/12,02:41:31,9.493839E+01,8.955578E+01,9.497082E+01,1.291505E+02,7.416342E+01,1242,1172,1263,4,16,16
4972,2026/08/12,02:42:31,9.490921E+01,8.888457E+01,9.500324E+01,1.160182E+02,7.574902E+01,1242,1172,1263,4,16,16
4973,2026/08/12,02:43:31,9.493839E+01,8.817770E+01,9.500324E+01,1.464656E+02,7.459630E+01,1242,1172,1263,4,16,16
4974,2026/08/12,02:44:31,9.490921E+01,8.744164E+01,9.500324E+01,1.999676E+02,7.454766E+01,1242,1172,1263,4,16,16
4975,2026/08/12,02:45:31,9.493839E+01,8.657588E+01,9.497082E+01,1.579767E+02,7.536478E+01,1242,1172,1263,4,16,16
4976,2026/08/12,02:46:31,9.493839E+01,8.577497E+01,9.497082E+01,1.554151E+02,7.531615E+01,1242,1172,1263,4,16,16
4977,2026/08/12,02:47:31,9.493839E+01,8.494164E+01,9.497082E+01,1.640726E+02,7.521887E+01,1242,1172,1263,4,2,2
4978,2026/08/12,02:48:31,9.490921E+01,8.651427E+01,9.497082E+01,1.470817E+02,7.551070E+01,1242,1173,1264,4,2,2
4979,2026/08/12,02:49:31,9.493839E+01,8.817770E+01,9.497082E+01,1.669585E+02,7.521887E+01,1242,1175,1266,4,2,2
4980,2026/08/12,02:50:31,9.497082E+01,8.987679E+01,9.497082E+01,1.339494E+02,7.584630E+01,1242,1177,1268,4,2,2
4981,2026/08/12,02:51:31,9.493839E+01,8.946174E+01,9.497082E+01,1.432555E+02,7.551070E+01,1242,1177,1268,4,16,16
4982,2026/08/12,02:52:31,9.490921E+01,8.866084E+01,9.497082E+01,1.393969E+02,7.560311E+01,1242,1177,1268,4,16,16
4983,2026/08/12,02:53:31,9.493839E+01,8.798638E+01,9.500324E+01,1.176070E+02,7.373055E+01,1242,1177,1268,4,16,16
4984,2026/08/12,02:54:31,9.493839E+01,8.731518E+01,9.497082E+01,1.224384E+02,7.507782E+01,1242,1177,1268,4,16,16
4985,2026/08/12,02:55:31,9.490921E+01,8.667316E+01,9.497082E+01,1.358949E+02,7.469358E+01,1242,1177,1268,4,16,16
4986,2026/08/12,02:56:31,9.493839E+01,8.593710E+01,9.497082E+01,1.179313E+02,7.502918E+01,1242,1177,1268,4,16,16
4987,2026/08/12,02:57:31,9.493839E+01,8.535992E+01,9.497082E+01,1.288262E+02,7.488326E+01,1242,1177,1268,4,16,16
4988,2026/08/12,02:58:31,9.493839E+01,8.551881E+01,9.497082E+01,1.323606E+02,7.473735E+01,1242,1178,1269,4,2,2
4989,2026/08/12,02:59:31,9.493839E+01,8.718548E+01,9.497082E+01,1.281777E+02,7.488326E+01,1242,1180,1270,4,2,2
4990,2026/08/12,03:00:31,9.490921E+01,8.901102E+01,9.497082E+01,1.230545E+02,7.521887E+01,1242,1181,1272,4,2,2
4991,2026/08/12,03:01:31,9.490921E+01,8.984436E+01,9.497082E+01,1.080091E+02,7.560311E+01,1242,1183,1273,4,16,16
4992,2026/08/12,03:02:31,9.497082E+01,8.914073E+01,9.497082E+01,1.708171E+02,7.363326E+01,1242,1183,1273,4,16,16
4993,2026/08/12,03:03:31,9.497082E+01,8.837225E+01,9.500324E+01,1.390726E+02,7.488326E+01,1242,1183,1273,4,16,16
4994,2026/08/12,03:04:31,9.493839E+01,8.757134E+01,9.500324E+01,1.708171E+02,7.560311E+01,1242,1183,1273,4,16,16
4995,2026/08/12,03:05:31,9.493839E+01,8.664073E+01,9.500324E+01,1.865110E+02,7.570039E+01,1242,1183,1273,4,16,16
4996,2026/08/12,03:06:31,9.493839E+01,8.574255E+01,9.497082E+01,1.634241E+02,7.440175E+01,1242,1183,1273,4,16,16
4997,2026/08/12,03:07:31,9.490921E+01,8.491245E+01,9.497082E+01,1.916342E+02,7.493191E+01,1242,1183,1273,4,2,2
4998,2026/08/12,03:08:31,9.493839E+01,8.631972E+01,9.500324E+01,1.996433E+02,7.531615E+01,1242,1184,1275,4,2,2
4999,2026/08/12,03:09:31,9.490921E+01,8.785992E+01,9.497082E+01,1.804151E+02,7.435311E+01,1242,1186,1277,4,2,2
5000,2026/08/12,03:10:31,9.497082E+01,8.936446E+01,9.497082E+01,1.855383E+02,7.401751E+01,1242,1188,1278,4,2,2
5001,2026/08/12,03:11:31,9.493839E+01,8.949416E+01,9.500324E+01,2.246433E+02,7.421206E+01,1242,1189,1279,4,16,16
5002,2026/08/12,03:12:31,9.490921E+01,8.840467E+01,9.497082E+01,2.047665E+02,7.473735E+01,1242,1189,1279,4,16,16
5003,2026/08/12,03:13:31,9.490921E+01,8.744164E+01,9.497082E+01,1.935473E+02,7.526751E+01,1242,1189,1279,4,16,16
5004,2026/08/12,03:14:31,9.497082E+01,8.635214E+01,9.500324E+01,2.592412E+02,7.541342E+01,1242,1189,1279,4,16,16
5005,2026/08/12,03:15:31,9.493839E+01,8.510377E+01,9.497082E+01,2.422503E+02,7.396887E+01,1242,1189,1279,4,16,16
5006,2026/08/12,03:16:31,9.497082E+01,8.590467E+01,9.500324E+01,2.364786E+02,7.555447E+01,1242,1190,1281,4,2,2
5007,2026/08/12,03:17:31,9.493839E+01,8.718548E+01,9.497082E+01,2.073282E+02,7.473735E+01,1242,1192,1282,4,2,2
5008,2026/08/12,03:18:31,9.490921E+01,8.862841E+01,9.497082E+01,1.595979E+02,7.555447E+01,1242,1194,1284,4,2,2
5009,2026/08/12,03:19:31,9.490921E+01,8.994164E+01,9.500324E+01,1.861868E+02,7.512159E+01,1242,1195,1286,4,16,16
5010,2026/08/12,03:20:31,9.490921E+01,8.881972E+01,9.497082E+01,3.412776E+02,7.233463E+01,1242,1195,1286,4,16,16
5011,2026/08/12,03:21:31,9.490921E+01,8.708820E+01,9.497082E+01,3.178664E+02,7.502918E+01,1242,1195,1286,4,16,16
5012,2026/08/12,03:22:31,9.490921E+01,8.542477E+01,9.497082E+01,3.191634E+02,7.493191E+01,1242,1195,1286,4,16,16
5013,2026/08/12,03:23:31,9.493839E+01,8.529507E+01,9.497082E+01,3.284371E+02,7.449902E+01,1242,1197,1287,4,2,2
5014,2026/08/12,03:24:31,9.493839E+01,8.564851E+01,9.500324E+01,3.031453E+02,7.757295E+01,1242,1198,1289,4,2,2
5015,2026/08/12,03:25:31,9.490921E+01,8.654345E+01,9.497082E+01,3.031453E+02,7.570039E+01,1242,1200,1290,4,2,2
5016,2026/08/12,03:26:31,9.493839E+01,8.731518E+01,9.497082E+01,3.217250E+02,7.502918E+01,1242,1202,1292,4,2,2
5017,2026/08/12,03:27:31,9.493839E+01,8.805124E+01,9.500324E+01,3.290856E+02,7.488326E+01,1242,1204,1294,4,2,2
5018,2026/08/12,03:28:31,9.490921E+01,8.830740E+01,9.500324E+01,5.636187E+02,7.704766E+01,1242,1206,1296,4,2,2
5019,2026/08/12,03:29:31,9.493839E+01,8.856356E+01,9.497082E+01,3.713683E+02,7.800584E+01,1242,1207,1297,4,2,2
5020,2026/08/12,03:30:31,9.493839E+01,8.897860E+01,9.497082E+01,3.076200E+02,8.089008E+01,1242,1209,1299,4,2,2
5021,2026/08/12,03:31:31,9.497082E+01,8.990921E+01,9.497082E+01,1.823282E+02,7.531615E+01,1242,1211,1301,4,16,16
5022,2026/08/12,03:32:31,9.497082E+01,8.885214E+01,9.497082E+01,1.865110E+02,7.531615E+01,1242,1211,1301,4,16,16
5023,2026/08/12,03:33:31,9.490921E+01,8.792153E+01,9.497082E+01,1.628080E+02,7.546206E+01,1242,1211,1301,4,16,16
5024,2026/08/12,03:34:31,9.490921E+01,8.699416E+01,9.497082E+01,1.663100E+02,7.382782E+01,1244,1211,1301,4,16,16
5025,2026/08/12,03:35:31,9.497082E+01,8.616084E+01,9.497082E+01,1.631323E+02,7.517023E+01,1245,1211,1301,4,16,16
5026,2026/08/12,03:36:31,9.493839E+01,8.519780E+01,9.497082E+01,1.487030E+02,7.560311E+01,1247,1211,1301,4,16,16
5027,2026/08/12,03:37:31,9.490921E+01,8.587225E+01,9.500324E+01,1.313878E+02,7.565175E+01,1248,1212,1302,4,2,2
5028,2026/08/12,03:38:31,9.493839E+01,8.757134E+01,9.497082E+01,1.611868E+02,7.546206E+01,1250,1214,1303,4,2,2
5029,2026/08/12,03:39:31,9.490921E+01,8.926719E+01,9.497082E+01,1.326848E+02,7.449902E+01,1252,1215,1305,4,2,2
5030,2026/08/12,03:40:31,9.493839E+01,8.975033E+01,9.497082E+01,1.358949E+02,7.593871E+01,1253,1216,1306,4,16,16
5031,2026/08/12,03:41:31,9.497082E+01,8.888457E+01,9.497082E+01,1.865110E+02,7.493191E+01,1255,1216,1306,4,16,16
5032,2026/08/12,03:42:31,9.490921E+01,8.805124E+01,9.497082E+01,1.531777E+02,7.377918E+01,1256,1216,1306,4,16,16
5033,2026/08/12,03:43:31,9.493839E+01,8.715305E+01,9.497082E+01,1.717575E+02,7.541342E+01,1258,1216,1306,4,16,16
5034,2026/08/12,03:44:31,9.493839E+01,8.631972E+01,9.497082E+01,1.413424E+02,7.440175E+01,1259,1216,1306,4,16,16
5035,2026/08/12,03:45:31,9.497082E+01,8.551881E+01,9.497082E+01,1.358949E+02,7.531615E+01,1260,1216,1306,8,16,16
5036,2026/08/12,03:46:31,9.490921E+01,8.519780E+01,9.500324E+01,1.393969E+02,7.531615E+01,1260,1216,1306,8,2,2
5037,2026/08/12,03:47:31,9.490921E+01,8.683204E+01,9.497082E+01,1.493515E+02,7.555447E+01,1260,1218,1308,8,2,2
5038,2026/08/12,03:48:31,9.490921E+01,8.849870E+01,9.497082E+01,1.515889E+02,7.546206E+01,1260,1220,1310,8,2,2
5039,2026/08/12,03:49:31,9.493839E+01,8.997406E+01,9.497082E+01,1.544747E+02,7.560311E+01,1260,1222,1311,8,16,16
5040,2026/08/12,03:50:31,9.490921E+01,8.933204E+01,9.497082E+01,1.499676E+02,7.421206E+01,1260,1222,1311,8,16,16
5041,2026/08/12,03:51:31,9.490921E+01,8.853113E+01,9.497082E+01,1.541505E+02,7.541342E+01,1260,1222,1311,8,16,16
5042,2026/08/12,03:52:31,9.493839E+01,8.763295E+01,9.500324E+01,1.563878E+02,7.401751E+01,1260,1222,1311,8,16,16
5043,2026/08/12,03:53:31,9.493839E+01,8.686446E+01,9.500324E+01,1.570363E+02,7.507782E+01,1260,1222,1311,8,16,16
5044,2026/08/12,03:54:31,9.490921E+01,8.596952E+01,9.500324E+01,1.522374E+02,7.531615E+01,1260,1222,1311,8,16,16
5045,2026/08/12,03:55:31,9.493839E+01,8.516862E+01,9.497082E+01,1.970817E+02,7.699902E+01,1260,1222,1312,8,2,2
5046,2026/08/12,03:56:31,9.490921E+01,8.673801E+01,9.497082E+01,1.708171E+02,7.536478E+01,1260,1224,1314,8,2,2
5047,2026/08/12,03:57:31,9.497082E+01,8.827497E+01,9.497082E+01,1.983787E+02,7.483463E+01,1260,1226,1316,8,2,2
5048,2026/08/12,03:58:31,9.493839E+01,8.975033E+01,9.497082E+01,1.733787E+02,7.560311E+01,1260,1228,1317,8,2,2
5049,2026/08/12,03:59:31,9.490921E+01,8.904346E+01,9.497082E+01,4.534047E+02,7.858463E+01,1260,1228,1318,8,16,16
5050,2026/08/12,04:00:31,9.493839E+01,8.702659E+01,9.497082E+01,3.066472E+02,7.646887E+01,1260,1228,1318,8,16,16
5051,2026/08/12,04:01:31,9.490921E+01,8.481518E+01,9.497082E+01,3.787614E+02,8.017023E+01,1260,1228,1318,8,2,2
5052,2026/08/12,04:02:31,9.493839E+01,8.519780E+01,9.497082E+01,3.534371E+02,6.921206E+01,1260,1230,1320,8,2,2
5053,2026/08/12,04:03:31,9.490921E+01,8.529507E+01,9.497082E+01,4.008755E+02,7.940175E+01,1260,1232,1321,8,2,2
5054,2026/08/12,04:04:31,9.493839E+01,8.561609E+01,9.497082E+01,3.563230E+02,7.555447E+01,1260,1234,1323,8,2,2
5055,2026/08/12,04:05:31,9.497082E+01,8.622569E+01,9.497082E+01,3.588846E+02,7.526751E+01,1260,1235,1325,8,2,2
5056,2026/08/12,04:06:31,9.490921E+01,8.638457E+01,9.500324E+01,4.495461E+02,7.531615E+01,1260,1237,1327,8,2,2
5057,2026/08/12,04:07:31,9.490921E+01,8.657588E+01,9.497082E+01,4.255188E+02,7.483463E+01,1260,1239,1328,8,2,2
5058,2026/08/12,04:08:31,9.493839E+01,8.673801E+01,9.497082E+01,4.473087E+02,7.593871E+01,1260,1241,1330,8,2,2
5059,2026/08/12,04:09:31,9.490921E+01,8.725033E+01,9.497082E+01,4.431582E+02,7.377918E+01,1260,1243,1332,8,2,2
5060,2026/08/12,04:10:31,9.490921E+01,8.737679E+01,9.500324E+01,4.489300E+02,7.531615E+01,1260,1244,1334,8,2,2
5061,2026/08/12,04:11:31,9.493839E+01,8.769780E+01,9.497082E+01,4.668612E+02,7.248055E+01,1260,1246,1336,8,2,2
5062,2026/08/12,04:12:31,9.493839E+01,8.782750E+01,9.497082E+01,4.146239E+02,7.820039E+01,1260,1248,1337,8,2,2
5063,2026/08/12,04:13:31,9.493839E+01,8.901102E+01,9.497082E+01,2.883917E+02,7.401751E+01,1260,1250,1339,8,2,2
5064,2026/08/12,04:14:31,9.493839E+01,8.984436E+01,9.497082E+01,3.335603E+02,7.483463E+01,1260,1252,1341,8,2,2
5065,2026/08/12,04:15:31,9.493839E+01,8.907588E+01,9.500324E+01,2.996109E+02,7.382782E+01,1260,1252,1341,8,16,16
5066,2026/08/12,04:16:31,9.493839E+01,8.757134E+01,9.497082E+01,2.832685E+02,7.560311E+01,1260,1252,1341,8,16,16
5067,2026/08/12,04:17:31,9.493839E+01,8.635214E+01,9.500324E+01,1.919585E+02,7.498055E+01,1260,1252,1341,8,16,16
5068,2026/08/12,04:18:31,9.497082E+01,8.532750E+01,9.500324E+01,1.954929E+02,7.473735E+01,1260,1252,1341,8,16,16
5069,2026/08/12,04:19:31,9.493839E+01,8.561609E+01,9.497082E+01,2.083009E+02,7.560311E+01,1260,1253,1342,8,2,2
5070,2026/08/12,04:20:31,9.493839E+01,8.708820E+01,9.497082E+01,1.858625E+02,7.531615E+01,1260,1255,1344,8,2,2
5071,2026/08/12,04:21:31,9.497082E+01,8.849870E+01,9.497082E+01,2.092413E+02,7.483463E+01,1260,1257,1346,8,2,2
5072,2026/08/12,04:22:31,9.493839E+01,8.987679E+01,9.497082E+01,2.121271E+02,7.493191E+01,1260,1258,1348,8,2,2
5073,2026/08/12,04:23:31,9.493839E+01,8.869326E+01,9.500324E+01,3.028210E+02,7.541342E+01,1260,1259,1348,8,16,16
5074,2026/08/12,04:24:31,9.493839E+01,8.702659E+01,9.497082E+01,3.159533E+02,7.512159E+01,1260,1259,1348,8,16,16
5075,2026/08/12,04:25:31,9.490921E+01,8.545720E+01,9.497082E+01,2.483463E+02,7.536478E+01,1260,1259,1348,8,16,16
5076,2026/08/12,04:26:31,9.493839E+01,8.545720E+01,9.497082E+01,2.428988E+02,7.555447E+01,1260,1260,1349,8,2,2
5077,2026/08/12,04:27:31,9.490921E+01,8.686446E+01,9.500324E+01,1.781777E+02,7.521887E+01,1260,1261,1351,8,2,2
5078,2026/08/12,04:28:31,9.493839E+01,8.849870E+01,9.497082E+01,1.531777E+02,7.507782E+01,1260,1263,1352,8,2,2
5079,2026/08/12,04:29:31,9.493839E+01,9.000648E+01,9.497082E+01,1.509403E+02,7.579766E+01,1260,1265,1354,8,16,16
5080,2026/08/12,04:30:31,9.493839E+01,8.920558E+01,9.500324E+01,1.618353E+02,7.392023E+01,1260,1265,1354,8,16,16
5081,2026/08/12,04:31:31,9.493839E+01,8.837225E+01,9.497082E+01,1.727302E+02,7.387646E+01,1260,1265,1354,8,16,16
5082,2026/08/12,04:32:31,9.493839E+01,8.747406E+01,9.497082E+01,1.365110E+02,7.531615E+01,1260,1265,1354,8,16,16
5083,2026/08/12,04:33:31,9.493839E+01,8.612841E+01,9.500324E+01,2.739948E+02,7.464494E+01,1260,1265,1354,8,16,16
5084,2026/08/12,04:34:31,9.493839E+01,8.494164E+01,9.497082E+01,3.518483E+02,7.344358E+01,1260,1265,1354,8,16,16
5085,2026/08/12,04:35:31,9.497082E+01,8.535992E+01,9.500324E+01,3.515240E+02,7.555447E+01,1260,1266,1356,8,2,2
5086,2026/08/12,04:36:31,9.490921E+01,8.648184E+01,9.500324E+01,3.284371E+02,7.238326E+01,1260,1268,1357,8,2,2
5087,2026/08/12,04:37:31,9.497082E+01,8.725033E+01,9.497082E+01,2.794099E+02,7.661478E+01,1260,1270,1359,8,2,2
5088,2026/08/12,04:38:31,9.493839E+01,8.821012E+01,9.497082E+01,2.909533E+02,7.574902E+01,1260,1272,1361,8,2,2
5089,2026/08/12,04:39:31,9.493839E+01,8.965305E+01,9.497082E+01,1.871595E+02,7.526751E+01,1260,1274,1363,8,2,2
5090,2026/08/12,04:40:31,9.493839E+01,8.894942E+01,9.497082E+01,2.611544E+02,7.887159E+01,1260,1274,1363,8,16,16
5091,2026/08/12,04:41:31,9.493839E+01,8.779507E+01,9.500324E+01,1.855383E+02,7.521887E+01,1260,1274,1363,8,16,16
5092,2026/08/12,04:42:31,9.497082E+01,8.631972E+01,9.497082E+01,2.425746E+02,7.502918E+01,1260,1274,1363,8,16,16
5093,2026/08/12,04:43:31,9.497082E+01,8.500648E+01,9.500324E+01,2.720493E+02,7.156615E+01,1260,1274,1363,8,16,16
5094,2026/08/12,04:44:31,9.493839E+01,8.555124E+01,9.497082E+01,2.390402E+02,7.565175E+01,1260,1276,1365,8,2,2
5095,2026/08/12,04:45:31,9.493839E+01,8.680286E+01,9.497082E+01,3.214008E+02,7.305933E+01,1260,1277,1367,8,2,2
5096,2026/08/12,04:46:31,9.490921E+01,8.805124E+01,9.497082E+01,1.957847E+02,7.526751E+01,1260,1279,1368,8,2,2
5097,2026/08/12,04:47:31,9.497082E+01,8.929961E+01,9.500324E+01,3.370947E+02,7.445039E+01,1260,1281,1370,8,2,2
5098,2026/08/12,04:48:31,9.493839E+01,8.975033E+01,9.497082E+01,1.288262E+02,7.574902E+01,1260,1282,1371,8,16,16
5099,2026/08/12,04:49:31,9.490921E+01,8.853113E+01,9.497082E+01,1.794747E+02,7.718871E+01,1260,1282,1371,8,16,16
5100,2026/08/12,04:50:31,9.493839E+01,8.763295E+01,9.497082E+01,1.317121E+02,7.579766E+01,1260,1282,1371,8,16,16
5101,2026/08/12,04:51:31,9.490921E+01,8.692931E+01,9.500324E+01,1.297990E+02,7.531615E+01,1260,1282,1371,8,16,16
5102,2026/08/12,04:52:31,9.493839E+01,8.612841E+01,9.497082E+01,1.791505E+02,7.512159E+01,1260,1282,1371,8,16,16
5103,2026/08/12,04:53:31,9.493839E+01,8.532750E+01,9.500324E+01,1.487030E+02,7.531615E+01,0,0,0,8,16,16
5104,2026/08/12,04:54:31,9.490921E+01,8.568094E+01,9.497082E+01,1.759403E+02,7.488326E+01,0,1,1,8,2,2
5105,2026/08/12,04:55:31,9.493839E+01,8.648184E+01,9.500324E+01,1.493515E+02,7.459630E+01,0,3,2,16,2,4
5106,2026/08/12,04:56:31,9.490921E+01,8.692931E+01,9.497082E+01,1.595979E+02,7.382782E+01,0,5,4,16,2,4
5107,2026/08/12,04:57:31,9.493839E+01,8.747406E+01,9.497082E+01,1.339494E+02,7.551070E+01,0,6,5,16,2,4
5108,2026/08/12,04:58:31,9.490921E+01,8.795396E+01,9.497082E+01,1.410182E+02,7.382782E+01,0,8,6,16,2,4
5109,2026/08/12,04:59:31,9.497082E+01,8.849870E+01,9.497082E+01,1.227626E+02,7.373055E+01,0,10,7,16,2,4
5110,2026/08/12,05:00:31,9.490921E+01,8.904346E+01,9.497082E+01,1.265889E+02,7.377918E+01,0,12,9,16,2,4
5111,2026/08/12,05:01:31,9.493839E+01,8.965305E+01,9.497082E+01,1.253243E+02,7.598735E+01,0,14,10,16,2,4
5112,2026/08/12,05:02:31,9.493839E+01,8.981194E+01,9.497082E+01,1.323606E+02,7.426070E+01,0,15,11,16,16,4
5113,2026/08/12,05:03:31,9.493839E+01,8.914073E+01,9.497082E+01,1.525292E+02,7.546206E+01,0,15,12,16,16,4
5114,2026/08/12,05:04:31,9.490921E+01,8.837225E+01,9.497082E+01,1.458171E+02,7.498055E+01,0,15,14,16,16,4
5115,2026/08/12,05:05:31,9.497082E+01,8.760377E+01,9.497082E+01,1.810636E+02,7.440175E+01,0,15,15,16,16,4
5116,2026/08/12,05:06:31,9.490921E+01,8.619326E+01,9.497082E+01,2.585927E+02,7.502918E+01,0,15,16,16,16,4
5117,2026/08/12,05:07:31,9.493839E+01,8.484760E+01,9.497082E+01,2.393645E+02,7.560311E+01,0,15,17,16,2,4
5118,2026/08/12,05:08:31,9.497082E+01,8.465305E+01,9.497082E+01,2.768483E+02,7.469358E+01,0,17,19,16,2,4
5119,2026/08/12,05:09:31,9.490921E+01,8.459145E+01,9.497082E+01,2.211089E+02,7.603599E+01,0,19,20,16,2,4
5120,2026/08/12,05:10:31,9.493839E+01,8.452659E+01,9.497082E+01,2.630999E+02,7.498055E+01,0,21,21,16,2,4
5121,2026/08/12,05:11:31,9.490921E+01,8.455902E+01,9.497082E+01,3.307069E+02,7.166342E+01,0,23,21,16,2,4
5122,2026/08/12,05:12:31,9.490921E+01,8.398184E+01,9.497082E+01,2.980221E+02,7.671206E+01,0,24,21,16,2,4
5123,2026/08/12,05:13:31,9.490921E+01,8.388457E+01,9.500324E+01,2.515564E+02,7.521887E+01,0,26,22,16,2,4
5124,2026/08/12,05:14:31,9.493839E+01,8.353437E+01,9.500324E+01,2.691634E+02,7.646887E+01,0,28,22,16,2,4
5125,2026/08/12,05:15:31,9.493839E+01,8.333982E+01,9.497082E+01,2.691634E+02,7.493191E+01,0,30,22,16,2,4
5126,2026/08/12,05:16:31,9.497082E+01,8.318094E+01,9.497082E+01,2.640402E+02,7.493191E+01,0,32,23,16,2,4
5127,2026/08/12,05:17:31,9.493839E+01,8.308366E+01,9.497082E+01,2.653372E+02,7.589494E+01,0,34,23,16,2,4
5128,2026/08/12,05:18:31,9.490921E+01,8.273347E+01,9.500324E+01,2.925746E+02,7.560311E+01,0,35,23,16,2,4
5129,2026/08/12,05:19:31,9.497082E+01,8.247730E+01,9.500324E+01,2.973735E+02,7.546206E+01,0,37,24,16,2,4
5130,2026/08/12,05:20:31,9.493839E+01,8.215630E+01,9.497082E+01,3.181907E+02,7.464494E+01,0,39,24,16,2,4
5131,2026/08/12,05:21:31,9.493839E+01,8.183528E+01,9.500324E+01,3.089170E+02,7.502918E+01,0,41,24,16,2,4
5132,2026/08/12,05:22:31,9.493839E+01,8.141699E+01,9.497082E+01,3.332685E+02,7.349222E+01,0,43,25,16,2,4
5133,2026/08/12,05:23:31,9.493839E+01,8.109923E+01,9.497082E+01,2.960765E+02,7.584630E+01,0,45,25,16,2,4
5134,2026/08/12,05:24:31,9.493839E+01,8.064851E+01,9.500324E+01,3.496109E+02,7.536478E+01,0,47,26,16,2,4
5135,2026/08/12,05:25:31,9.493839E+01,8.020104E+01,9.497082E+01,3.220493E+02,7.464494E+01,0,48,26,16,2,4
5136,2026/08/12,05:26:31,9.493839E+01,7.962387E+01,9.497082E+01,3.444553E+02,7.598735E+01,0,50,26,16,2,4
5137,2026/08/12,05:27:31,9.493839E+01,7.917640E+01,9.497082E+01,3.287614E+02,7.560311E+01,0,52,27,16,2,4
5138,2026/08/12,05:28:31,9.490921E+01,7.882296E+01,9.497082E+01,2.771725E+02,7.512159E+01,0,54,27,16,2,4
5139,2026/08/12,05:29:31,9.497082E+01,7.911155E+01,9.497082E+01,1.422827E+02,7.502918E+01,0,56,27,16,2,4
5140,2026/08/12,05:30:31,9.493839E+01,7.946498E+01,9.497082E+01,1.913100E+02,7.445039E+01,0,58,28,16,2,4
5141,2026/08/12,05:31:31,9.493839E+01,7.984760E+01,9.497082E+01,1.656939E+02,7.478599E+01,0,59,28,16,2,4
5142,2026/08/12,05:32:31,9.493839E+01,8.023347E+01,9.497082E+01,1.611868E+02,7.469358E+01,0,61,28,16,2,4
5143,2026/08/12,05:33:31,9.490921E+01,8.061609E+01,9.497082E+01,1.848898E+02,7.555447E+01,0,63,29,16,2,4
5144,2026/08/12,05:34:31,9.493839E+01,8.093710E+01,9.497082E+01,1.765889E+02,7.469358E+01,0,65,29,16,2,4
5145,2026/08/12,05:35:31,9.490921E+01,8.122569E+01,9.497082E+01,2.143969E+02,7.426070E+01,0,67,29,16,2,4
5146,2026/08/12,05:36:31,9.493839E+01,8.132296E+01,9.497082E+01,2.083009E+02,7.579766E+01,0,69,30,16,2,4
5147,2026/08/12,05:37:31,9.490921E+01,8.151427E+01,9.500324E+01,2.374514E+02,7.541342E+01,0,71,30,16,2,4
5148,2026/08/12,05:38:31,9.490921E+01,8.167640E+01,9.497082E+01,1.919585E+02,7.531615E+01,0,72,31,16,2,4
5149,2026/08/12,05:39:31,9.490921E+01,8.209145E+01,9.497082E+01,1.592737E+02,7.507782E+01,0,74,31,16,2,4
5150,2026/08/12,05:40:31,9.493839E+01,8.247730E+01,9.500324E+01,1.567121E+02,7.521887E+01,0,76,31,16,2,4
5151,2026/08/12,05:41:31,9.493839E+01,8.289235E+01,9.497082E+01,1.589494E+02,7.512159E+01,0,78,32,16,2,4
5152,2026/08/12,05:42:31,9.493839E+01,8.295720E+01,9.497082E+01,2.589170E+02,7.469358E+01,0,80,32,16,2,4
5153,2026/08/12,05:43:31,9.490921E+01,8.292477E+01,9.497082E+01,2.409857E+02,7.454766E+01,0,82,32,16,2,4
5154,2026/08/12,05:44:31,9.497082E+01,8.298962E+01,9.497082E+01,1.611868E+02,7.488326E+01,0,84,33,16,2,4
5155,2026/08/12,05:45:31,9.493839E+01,8.346952E+01,9.497082E+01,1.297990E+02,7.531615E+01,0,85,33,16,2,4
5156,2026/08/12,05:46:31,9.490921E+01,8.398184E+01,9.497082E+01,1.445201E+02,7.536478E+01,0,87,34,16,2,4
5157,2026/08/12,05:47:31,9.497082E+01,8.442931E+01,9.497082E+01,1.666342E+02,7.478599E+01,0,89,34,16,2,4
5158,2026/08/12,05:48:31,9.493839E+01,8.494164E+01,9.497082E+01,1.490272E+02,7.555447E+01,0,91,34,16,2,4
5159,2026/08/12,05:49:31,9.493839E+01,8.535992E+01,9.497082E+01,2.044423E+02,7.459630E+01,0,93,35,16,2,4
5160,2026/08/12,05:50:31,9.497082E+01,8.561609E+01,9.497082E+01,1.733787E+02,7.512159E+01,0,95,35,16,2,4
5161,2026/08/12,05:51:31,9.493839E+01,8.587225E+01,9.497082E+01,2.224060E+02,7.483463E+01,0,96,35,16,2,4
5162,2026/08/12,05:52:31,9.490921E+01,8.612841E+01,9.497082E+01,1.916342E+02,7.502918E+01,0,98,36,16,2,4
5163,2026/08/12,05:53:31,9.497082E+01,8.616084E+01,9.497082E+01,1.727302E+02,7.507782E+01,0,100,36,16,2,4
5164,2026/08/12,05:54:31,9.497082E+01,8.644942E+01,9.500324E+01,1.605707E+02,7.551070E+01,0,102,37,16,2,4
5165,2026/08/12,05:55:31,9.490921E+01,8.648184E+01,9.497082E+01,2.413100E+02,7.464494E+01,0,104,37,16,2,4
5166,2026/08/12,05:56:31,9.493839E+01,8.644942E+01,9.497082E+01,2.476978E+02,7.502918E+01,0,106,37,16,2,4
5167,2026/08/12,05:57:31,9.490921E+01,8.635214E+01,9.497082E+01,2.435473E+02,7.560311E+01,0,108,38,16,2,4
5168,2026/08/12,05:58:31,9.487679E+01,8.568094E+01,9.497082E+01,4.329118E+02,7.401751E+01,0,109,38,16,2,4
5169,2026/08/12,05:59:31,9.493839E+01,8.475033E+01,9.500324E+01,4.143320E+02,7.454766E+01,0,111,38,16,2,4
5170,2026/08/12,06:00:31,9.497082E+01,8.382296E+01,9.497082E+01,3.845331E+02,7.618191E+01,0,113,39,16,2,4
5171,2026/08/12,06:01:31,9.490921E+01,8.263619E+01,9.497082E+01,5.421531E+02,7.478599E+01,0,115,39,16,2,4
5172,2026/08/12,06:02:31,9.493839E+01,8.109923E+01,9.497082E+01,6.027238E+02,7.344358E+01,0,117,40,16,2,4
5173,2026/08/12,06:03:31,9.493839E+01,7.911155E+01,9.497082E+01,6.395590E+02,7.459630E+01,0,119,40,16,2,4
5174,2026/08/12,06:04:31,9.493839E+01,7.709145E+01,9.500324E+01,5.684177E+02,7.767023E+01,0,120,40,16,2,4
5175,2026/08/12,06:05:31,9.490921E+01,7.555447E+01,9.497082E+01,3.918936E+02,8.151751E+01,0,122,41,16,2,4
5176,2026/08/12,06:06:31,9.490921E+01,7.485085E+01,9.497082E+01,3.957198E+02,7.488326E+01,0,124,41,16,2,4
5177,2026/08/12,06:07:31,9.497082E+01,7.414397E+01,9.497082E+01,3.665694E+02,7.498055E+01,0,126,41,16,2,4
5178,2026/08/12,06:08:31,9.497082E+01,7.350519E+01,9.497082E+01,3.576200E+02,7.478599E+01,0,128,42,16,2,4
5179,2026/08/12,06:09:31,9.493839E+01,7.296044E+01,9.500324E+01,3.537614E+02,7.473735E+01,0,130,42,16,2,4
5180,2026/08/12,06:10:31,9.490921E+01,7.231842E+01,9.497082E+01,3.604734E+02,7.454766E+01,0,132,43,16,2,4
5181,2026/08/12,06:11:31,9.493839E+01,7.164722E+01,9.497082E+01,3.874189E+02,7.521887E+01,0,133,43,16,2,4
5182,2026/08/12,06:12:31,9.493839E+01,7.100519E+01,9.497082E+01,3.540856E+02,7.560311E+01,0,135,43,16,2,4
5183,2026/08/12,06:13:31,9.493839E+01,7.036317E+01,9.497082E+01,3.922179E+02,7.449902E+01,0,137,44,16,2,4
5184,2026/08/12,06:14:31,9.490921E+01,7.013943E+01,9.497082E+01,3.508755E+02,7.473735E+01,1,139,44,2,2,4
5185,2026/08/12,06:15:31,9.490921E+01,7.059015E+01,9.500324E+01,3.774643E+02,7.502918E+01,2,141,44,2,2,4
5186,2026/08/12,06:16:31,9.497082E+01,7.094034E+01,9.497082E+01,3.479896E+02,7.473735E+01,4,143,45,2,2,4
5187,2026/08/12,06:17:31,9.490921E+01,7.139105E+01,9.497082E+01,3.511997E+02,7.546206E+01,6,144,45,2,2,4
5188,2026/08/12,06:18:31,9.493839E+01,7.129378E+01,9.497082E+01,4.973087E+02,7.546206E+01,8,146,46,2,2,4
5189,2026/08/12,06:19:31,9.493839E+01,7.094034E+01,9.497082E+01,5.254864E+02,7.368191E+01,10,148,46,2,2,4
5190,2026/08/12,06:20:31,9.497082E+01,7.052529E+01,9.497082E+01,5.014592E+02,7.502918E+01,11,150,46,2,2,4
5191,2026/08/12,06:21:31,9.493839E+01,7.010701E+01,9.497082E+01,6.004864E+02,7.156615E+01,13,152,47,2,2,4
5192,2026/08/12,06:22:31,9.490921E+01,6.972439E+01,9.497082E+01,4.799935E+02,7.464494E+01,15,153,47,2,2,4
5193,2026/08/12,06:23:31,9.493839E+01,6.940337E+01,9.497082E+01,5.309338E+02,7.281615E+01,17,155,47,2,2,4
5194,2026/08/12,06:24:31,9.493839E+01,6.889105E+01,9.497082E+01,5.418288E+02,7.546206E+01,18,157,48,2,2,4
5195,2026/08/12,06:25:31,9.493839E+01,6.841116E+01,9.500324E+01,5.456874E+02,7.839008E+01,20,159,48,2,2,4
5196,2026/08/12,06:26:31,9.497082E+01,6.834631E+01,9.497082E+01,4.428340E+02,7.555447E+01,22,161,49,2,2,4
5197,2026/08/12,06:27:31,9.493839E+01,6.824903E+01,9.497082E+01,4.742218E+02,7.517023E+01,24,162,49,2,2,4
5198,2026/08/12,06:28:31,9.493839E+01,6.834631E+01,9.497082E+01,3.842088E+02,7.464494E+01,26,164,49,2,2,4
5199,2026/08/12,06:29:31,9.493839E+01,6.857004E+01,9.497082E+01,3.781129E+02,7.507782E+01,27,166,50,2,2,4
5200,2026/08/12,06:30:31,9.493839E+01,6.885863E+01,9.497082E+01,3.736382E+02,7.521887E+01,29,168,50,2,2,4
5201,2026/08/12,06:31:31,9.490921E+01,6.911479E+01,9.497082E+01,3.800259E+02,7.488326E+01,31,170,50,2,2,4
5202,2026/08/12,06:32:31,9.493839E+01,6.924449E+01,9.497082E+01,3.979896E+02,7.478599E+01,33,172,51,2,2,4
5203,2026/08/12,06:33:31,9.493839E+01,6.937095E+01,9.497082E+01,4.229572E+02,7.502918E+01,35,173,51,2,2,4
5204,2026/08/12,06:34:31,9.493839E+01,6.946822E+01,9.497082E+01,4.854410E+02,7.185797E+01,36,175,51,2,2,4
5205,2026/08/12,06:35:31,9.493839E+01,6.962711E+01,9.497082E+01,2.912776E+02,7.901751E+01,38,177,52,2,2,4
5206,2026/08/12,06:36:31,9.493839E+01,7.046044E+01,9.497082E+01,2.669261E+02,7.603599E+01,40,179,52,2,2,4
5207,2026/08/12,06:37:31,9.497082E+01,7.126135E+01,9.497082E+01,3.082685E+02,7.570039E+01,42,181,53,2,2,4
5208,2026/08/12,06:38:31,9.493839E+01,7.193580E+01,9.497082E+01,3.076200E+02,7.570039E+01,44,182,53,2,2,4
5209,2026/08/12,06:39:31,9.497082E+01,7.254215E+01,9.497082E+01,3.185149E+02,7.435311E+01,45,184,53,2,2,4
5210,2026/08/12,06:40:31,9.493839E+01,7.321661E+01,9.497082E+01,3.358301E+02,7.493191E+01,47,186,54,2,2,4
5211,2026/08/12,06:41:31,9.490921E+01,7.369650E+01,9.500324E+01,3.233139E+02,7.411478E+01,49,188,54,2,2,4
5212,2026/08/12,06:42:31,9.493839E+01,7.430610E+01,9.497082E+01,3.226654E+02,7.416342E+01,51,190,55,2,2,4
5213,2026/08/12,06:43:31,9.493839E+01,7.440013E+01,9.497082E+01,3.912451E+02,7.748055E+01,52,191,56,2,2,4
5214,2026/08/12,06:44:31,9.490921E+01,7.468872E+01,9.497082E+01,4.312905E+02,7.195039E+01,54,193,58,2,2,4
5215,2026/08/12,06:45:31,9.497082E+01,7.494488E+01,9.497082E+01,2.493191E+02,7.863326E+01,56,195,59,2,2,4
5216,2026/08/12,06:46:31,9.493839E+01,7.584306E+01,9.497082E+01,2.406615E+02,7.493191E+01,58,197,60,2,2,4
5217,2026/08/12,06:47:31,9.490921E+01,7.645266E+01,9.497082E+01,3.688068E+02,7.426070E+01,60,199,61,2,2,4
5218,2026/08/12,06:48:31,9.493839E+01,7.696498E+01,9.497082E+01,4.412451E+02,7.353599E+01,61,200,63,2,2,4
5219,2026/08/12,06:49:31,9.497082E+01,7.693256E+01,9.497082E+01,4.280804E+02,7.560311E+01,63,202,64,2,2,4
5220,2026/08/12,06:50:31,9.493839E+01,7.725357E+01,9.497082E+01,4.277886E+02,7.363326E+01,65,204,65,2,2,4
5221,2026/08/12,06:51:31,9.497082E+01,7.747730E+01,9.497082E+01,3.092088E+02,7.853599E+01,67,206,67,2,2,4
5222,2026/08/12,06:52:31,9.497082E+01,7.824579E+01,9.497082E+01,3.412776E+02,7.507782E+01,69,208,68,2,2,4
5223,2026/08/12,06:53:31,9.490921E+01,7.866408E+01,9.497082E+01,3.319715E+02,7.695039E+01,70,209,69,2,2,4
5224,2026/08/12,06:54:31,9.497082E+01,7.940013E+01,9.497082E+01,3.563230E+02,7.291342E+01,72,211,70,2,2,8
5225,2026/08/12,06:55:31,9.490921E+01,8.013619E+01,9.497082E+01,2.871271E+02,7.521887E+01,74,213,70,2,2,8
5226,2026/08/12,06:56:31,9.493839E+01,8.154669E+01,9.500324E+01,1.576848E+02,7.493191E+01,76,215,70,2,2,8
5227,2026/08/12,06:57:31,9.490921E+01,8.250648E+01,9.497082E+01,2.717250E+02,7.440175E+01,78,217,70,2,2,8
5228,2026/08/12,06:58:31,9.490921E+01,8.366084E+01,9.497082E+01,2.031777E+02,7.493191E+01,79,218,70,2,2,8
5229,2026/08/12,06:59:31,9.497082E+01,8.478275E+01,9.500324E+01,2.422503E+02,7.430933E+01,81,220,70,2,2,8
5230,2026/08/12,07:00:31,9.493839E+01,8.580740E+01,9.497082E+01,2.669261E+02,7.478599E+01,83,222,70,2,2,8
5231,2026/08/12,07:01:31,9.497082E+01,8.625811E+01,9.497082E+01,3.614462E+02,7.517023E+01,85,224,70,2,2,8
5232,2026/08/12,07:02:31,9.490921E+01,8.702659E+01,9.497082E+01,2.835927E+02,7.473735E+01,87,226,70,2,2,8
5233,2026/08/12,07:03:31,9.493839E+01,8.715305E+01,9.497082E+01,4.421855E+02,7.473735E+01,88,228,70,2,2,8
5234,2026/08/12,07:04:31,9.497082E+01,8.725033E+01,9.497082E+01,4.117380E+02,7.517023E+01,90,229,70,2,2,8
5235,2026/08/12,07:05:31,9.497082E+01,8.750648E+01,9.497082E+01,3.925422E+02,7.421206E+01,92,231,70,2,2,8
5236,2026/08/12,07:06:31,9.497082E+01,8.763295E+01,9.497082E+01,3.938068E+02,7.608463E+01,94,233,70,2,2,8
5237,2026/08/12,07:07:31,9.497082E+01,8.788911E+01,9.500324E+01,3.877108E+02,7.464494E+01,96,235,70,2,2,8
5238,2026/08/12,07:08:31,9.493839E+01,8.814851E+01,9.497082E+01,3.861219E+02,7.502918E+01,97,237,70,2,2,8
5239,2026/08/12,07:09:31,9.493839E+01,8.801881E+01,9.497082E+01,4.908885E+02,7.517023E+01,99,239,70,2,2,8
5240,2026/08/12,07:10:31,9.490921E+01,8.792153E+01,9.497082E+01,3.902724E+02,7.618191E+01,101,240,70,2,2,8
5241,2026/08/12,07:11:31,9.490921E+01,8.817770E+01,9.497082E+01,3.982815E+02,7.517023E+01,103,242,70,2,2,8
5242,2026/08/12,07:12:31,9.490921E+01,8.837225E+01,9.497082E+01,3.999027E+02,7.613326E+01,104,244,70,2,2,8
5243,2026/08/12,07:13:31,9.490921E+01,8.859599E+01,9.497082E+01,3.960441E+02,7.536478E+01,106,246,70,2,2,8
5244,2026/08/12,07:14:31,9.493839E+01,8.856356E+01,9.497082E+01,5.136511E+02,7.382782E+01,108,248,70,2,2,8
5245,2026/08/12,07:15:31,9.493839E+01,8.830740E+01,9.497082E+01,4.104734E+02,7.714494E+01,110,250,70,2,2,8
5246,2026/08/12,07:16:31,9.490921E+01,8.840467E+01,9.497082E+01,4.274644E+02,7.507782E+01,112,251,70,2,2,8
5247,2026/08/12,07:17:31,9.497082E+01,8.843385E+01,9.497082E+01,4.960117E+02,7.358463E+01,113,253,70,2,2,8
5248,2026/08/12,07:18:31,9.493839E+01,8.824255E+01,9.497082E+01,4.995461E+02,7.478599E+01,115,255,70,2,2,8
5249,2026/08/12,07:19:31,9.490921E+01,8.795396E+01,9.497082E+01,4.847925E+02,7.551070E+01,117,257,70,2,2,8
5250,2026/08/12,07:20:31,9.493839E+01,8.779507E+01,9.497082E+01,4.675097E+02,7.464494E+01,119,259,70,2,2,8
5251,2026/08/12,07:21:31,9.490921E+01,8.779507E+01,9.497082E+01,3.915694E+02,7.613326E+01,121,261,70,2,2,8
5252,2026/08/12,07:22:31,9.493839E+01,8.808366E+01,9.497082E+01,3.707523E+02,7.507782E+01,122,262,70,2,2,8
5253,2026/08/12,07:23:31,9.497082E+01,8.907588E+01,9.497082E+01,2.435473E+02,7.426070E+01,124,264,70,2,2,8
5254,2026/08/12,07:24:31,9.497082E+01,8.987679E+01,9.497082E+01,2.403372E+02,7.435311E+01,126,266,70,16,16,8
5255,2026/08/12,07:25:31,9.493839E+01,8.859599E+01,9.497082E+01,2.720493E+02,7.502918E+01,126,266,70,16,16,8
5256,2026/08/12,07:26:31,9.493839E+01,8.725033E+01,9.500324E+01,2.784695E+02,7.454766E+01,126,266,70,16,16,8
5257,2026/08/12,07:27:31,9.493839E+01,8.590467E+01,9.497082E+01,2.377756E+02,7.512159E+01,126,266,70,16,16,8
5258,2026/08/12,07:28:31,9.490921E+01,8.481518E+01,9.497082E+01,2.553826E+02,7.517023E+01,126,266,70,16,2,8
5259,2026/08/12,07:29:31,9.490921E+01,8.471790E+01,9.497082E+01,3.210765E+02,7.262646E+01,126,268,70,16,2,8
5260,2026/08/12,07:30:31,9.490921E+01,8.439689E+01,9.497082E+01,2.733463E+02,7.574902E+01,126,270,70,16,2,8
5261,2026/08/12,07:31:31,9.490921E+01,8.433528E+01,9.500324E+01,2.493191E+02,7.541342E+01,126,272,70,16,2,8
5262,2026/08/12,07:32:31,9.490921E+01,8.420558E+01,9.497082E+01,3.024968E+02,7.411478E+01,126,273,70,16,2,8
5263,2026/08/12,07:33:31,9.493839E+01,8.388457E+01,9.497082E+01,2.627756E+02,7.493191E+01,126,275,70,16,2,8
5264,2026/08/12,07:34:31,9.490921E+01,8.379053E+01,9.497082E+01,2.861544E+02,7.546206E+01,126,277,70,16,2,8
5265,2026/08/12,07:35:31,9.490921E+01,8.359599E+01,9.497082E+01,2.618029E+02,7.521887E+01,126,279,70,16,2,8
5266,2026/08/12,07:36:31,9.490921E+01,8.346952E+01,9.497082E+01,2.618029E+02,7.483463E+01,126,281,70,16,2,8
5267,2026/08/12,07:37:31,9.490921E+01,8.330740E+01,9.497082E+01,2.582685E+02,7.478599E+01,126,283,70,16,2,8
5268,2026/08/12,07:38:31,9.497082E+01,8.311609E+01,9.497082E+01,3.037614E+02,7.416342E+01,126,285,70,16,2,8
5269,2026/08/12,07:39:31,9.497082E+01,8.250648E+01,9.497082E+01,3.387160E+02,7.795720E+01,126,286,70,16,2,8
5270,2026/08/12,07:40:31,9.497082E+01,8.244488E+01,9.497082E+01,2.502594E+02,7.512159E+01,126,288,70,16,2,8
5271,2026/08/12,07:41:31,9.493839E+01,8.241245E+01,9.497082E+01,2.768483E+02,7.416342E+01,126,290,70,16,2,8
5272,2026/08/12,07:42:31,9.493839E+01,8.234760E+01,9.497082E+01,2.377756E+02,7.546206E+01,126,292,70,16,2,8
5273,2026/08/12,07:43:31,9.490921E+01,8.205902E+01,9.497082E+01,2.964008E+02,7.546206E+01,126,294,70,16,2,8
5274,2026/08/12,07:44:31,9.497082E+01,8.183528E+01,9.500324E+01,2.537938E+02,7.483463E+01,126,296,70,16,2,8
5275,2026/08/12,07:45:31,9.493839E+01,8.170558E+01,9.497082E+01,2.755836E+02,7.483463E+01,126,298,70,16,2,8
5276,2026/08/12,07:46:31,9.493839E+01,8.161155E+01,9.497082E+01,2.656615E+02,7.589494E+01,126,300,70,16,2,8
5277,2026/08/12,07:47:31,9.490921E+01,8.122569E+01,9.497082E+01,3.838846E+02,7.551070E+01,126,301,70,16,2,8
5278,2026/08/12,07:48:31,9.497082E+01,8.116084E+01,9.497082E+01,2.688392E+02,7.426070E+01,126,303,70,16,2,8
5279,2026/08/12,07:49:31,9.490921E+01,8.106680E+01,9.497082E+01,2.342413E+02,7.531615E+01,126,305,70,16,2,8
5280,2026/08/12,07:50:31,9.493839E+01,8.116084E+01,9.497082E+01,2.198444E+02,7.411478E+01,126,307,70,16,2,8
5281,2026/08/12,07:51:31,9.493839E+01,8.125811E+01,9.497082E+01,2.454604E+02,7.507782E+01,126,309,70,16,2,8
5282,2026/08/12,07:52:31,9.493839E+01,8.113165E+01,9.497082E+01,2.698120E+02,7.473735E+01,126,311,70,16,2,8
5283,2026/08/12,07:53:31,9.497082E+01,8.096952E+01,9.497082E+01,2.621271E+02,7.430933E+01,126,313,70,16,2,8
5284,2026/08/12,07:54:31,9.490921E+01,8.087225E+01,9.497082E+01,2.140726E+02,7.623055E+01,126,314,70,16,2,8
5285,2026/08/12,07:55:31,9.497082E+01,8.084306E+01,9.500324E+01,2.646887E+02,7.421206E+01,126,316,70,16,2,8
