"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
5286,2026/08/12,07:56:31,9.490921E+01,8.068094E+01,9.497082E+01,2.723735E+02,7.551070E+01,126,318,70,16,2,8
5287,2026/08/12,07:57:31,9.490921E+01,8.013619E+01,9.497082E+01,3.989300E+02,7.502918E+01,126,320,70,16,2,8
5288,2026/08/12,07:58:31,9.493839E+01,7.930286E+01,9.497082E+01,3.973411E+02,7.483463E+01,126,322,70,16,2,8
5289,2026/08/12,07:59:31,9.490921E+01,7.840791E+01,9.497082E+01,4.053502E+02,7.464494E+01,126,324,70,16,2,8
5290,2026/08/12,08:00:31,9.493839E+01,7.750973E+01,9.497082E+01,3.989300E+02,7.483463E+01,126,326,70,16,2,8
5291,2026/08/12,08:01:31,9.493839E+01,7.667640E+01,9.497082E+01,4.370623E+02,7.502918E+01,126,328,70,16,2,8
5292,2026/08/12,08:02:31,9.497082E+01,7.577821E+01,9.497082E+01,3.809987E+02,7.560311E+01,126,329,70,16,2,8
5293,2026/08/12,08:03:31,9.493839E+01,7.533074E+01,9.497082E+01,5.075551E+02,6.738813E+01,126,331,70,16,2,8
5294,2026/08/12,08:04:31,9.497082E+01,7.395266E+01,9.497082E+01,5.036965E+02,7.267509E+01,126,333,70,16,2,8
5295,2026/08/12,08:05:31,9.490921E+01,7.231842E+01,9.497082E+01,5.562581E+02,7.421206E+01,126,335,70,16,2,8
5296,2026/08/12,08:06:31,9.493839E+01,7.094034E+01,9.500324E+01,5.376783E+02,7.195039E+01,126,337,70,16,2,8
5297,2026/08/12,08:07:31,9.493839E+01,6.956226E+01,9.497082E+01,5.690662E+02,7.531615E+01,126,339,70,2,2,8
5298,2026/08/12,08:08:31,9.497082E+01,6.898508E+01,9.497082E+01,5.126783E+02,7.848735E+01,128,340,70,2,2,8
5299,2026/08/12,08:09:31,9.493839E+01,6.776913E+01,9.500324E+01,8.241245E+02,7.176070E+01,130,342,70,2,2,8
5300,2026/08/12,08:10:31,9.493839E+01,6.568742E+01,9.497082E+01,8.205901E+02,7.613326E+01,132,344,70,2,2,8
5301,2026/08/12,08:11:31,9.493839E+01,6.523671E+01,9.497082E+01,4.700714E+02,7.656615E+01,134,346,70,2,2,8
5302,2026/08/12,08:12:31,9.490921E+01,6.504539E+01,9.497082E+01,5.155642E+02,7.377918E+01,135,348,70,2,2,8
5303,2026/08/12,08:13:31,9.493839E+01,6.504539E+01,9.497082E+01,3.169261E+02,7.733463E+01,137,350,70,2,2,8
5304,2026/08/12,08:14:31,9.493839E+01,6.571985E+01,9.497082E+01,3.140402E+02,7.565175E+01,139,351,70,2,2,8
5305,2026/08/12,08:15:31,9.493839E+01,6.639105E+01,9.497082E+01,3.258755E+02,7.521887E+01,141,353,70,2,2,8
5306,2026/08/12,08:16:31,9.490921E+01,6.619975E+01,9.500324E+01,6.267510E+02,7.271887E+01,143,355,70,2,2,8
5307,2026/08/12,08:17:31,9.493839E+01,6.488651E+01,9.497082E+01,7.183853E+02,7.387646E+01,144,357,70,2,2,8
5308,2026/08/12,08:18:31,9.497082E+01,6.443580E+01,9.497082E+01,4.066148E+02,7.608463E+01,146,359,70,2,2,8
5309,2026/08/12,08:19:31,9.490921E+01,6.472439E+01,9.497082E+01,3.217250E+02,7.815175E+01,148,361,70,2,2,8
5310,2026/08/12,08:20:31,9.493839E+01,6.549287E+01,9.500324E+01,2.820039E+02,7.483463E+01,150,362,70,2,2,8
5311,2026/08/12,08:21:31,9.497082E+01,6.587873E+01,9.497082E+01,4.117380E+02,7.435311E+01,152,364,70,2,2,8
5312,2026/08/12,08:22:31,9.490921E+01,6.600843E+01,9.497082E+01,4.091764E+02,7.551070E+01,153,366,70,2,2,8
5313,2026/08/12,08:23:31,9.490921E+01,6.613490E+01,9.497082E+01,4.277886E+02,7.454766E+01,155,368,70,2,2,8
5314,2026/08/12,08:24:31,9.490921E+01,6.504539E+01,9.497082E+01,7.059014E+02,7.531615E+01,157,370,70,2,2,8
5315,2026/08/12,08:25:31,9.490921E+01,6.366732E+01,9.497082E+01,6.719196E+02,7.546206E+01,159,372,70,2,2,8
5316,2026/08/12,08:26:31,9.493839E+01,6.369974E+01,9.500324E+01,3.835603E+02,7.498055E+01,161,373,70,2,2,8
5317,2026/08/12,08:27:31,9.497082E+01,6.369974E+01,9.497082E+01,4.595007E+02,7.584630E+01,162,375,70,2,2,8
5318,2026/08/12,08:28:31,9.493839E+01,6.354086E+01,9.497082E+01,4.915370E+02,7.517023E+01,164,377,70,2,2,8
5319,2026/08/12,08:29:31,9.493839E+01,6.341116E+01,9.497082E+01,4.063230E+02,7.555447E+01,166,379,70,2,2,8
5320,2026/08/12,08:30:31,9.493839E+01,6.341116E+01,9.497082E+01,4.021401E+02,7.478599E+01,168,381,70,2,2,8
5321,2026/08/12,08:31:31,9.497082E+01,6.341116E+01,9.500324E+01,3.966926E+02,7.589494E+01,170,383,70,2,2,8
5322,2026/08/12,08:32:31,9.493839E+01,6.219520E+01,9.497082E+01,6.623217E+02,7.848735E+01,171,384,70,2,2,8
5323,2026/08/12,08:33:31,9.493839E+01,6.126460E+01,9.497082E+01,3.185149E+02,8.896400E+01,173,386,70,2,2,8
5324,2026/08/12,08:34:31,9.490921E+01,6.174449E+01,9.497082E+01,3.934825E+02,7.190175E+01,175,388,70,2,2,8
5325,2026/08/12,08:35:31,9.497082E+01,6.193904E+01,9.497082E+01,4.694229E+02,7.449902E+01,177,390,70,2,2,8
5326,2026/08/12,08:36:31,9.493839E+01,6.216278E+01,9.497082E+01,4.104734E+02,7.555447E+01,179,392,70,2,2,8
5327,2026/08/12,08:37:31,9.493839E+01,6.289883E+01,9.497082E+01,2.749352E+02,7.464494E+01,180,393,70,2,2,8
5328,2026/08/12,08:38:31,9.493839E+01,6.328470E+01,9.500324E+01,3.633593E+02,7.521887E+01,182,395,70,2,2,8
5329,2026/08/12,08:39:31,9.490921E+01,6.315499E+01,9.497082E+01,6.911479E+02,6.926070E+01,184,397,70,2,2,8
5330,2026/08/12,08:40:31,9.497082E+01,6.193904E+01,9.500324E+01,6.241894E+02,7.916342E+01,186,399,70,2,2,8
5331,2026/08/12,08:41:31,9.493839E+01,6.206550E+01,9.497082E+01,2.784695E+02,7.671206E+01,188,401,70,2,2,8
5332,2026/08/12,08:42:31,9.493839E+01,6.283398E+01,9.497082E+01,3.069715E+02,7.421206E+01,189,403,70,2,2,8
5333,2026/08/12,08:43:31,9.490921E+01,6.373217E+01,9.497082E+01,2.608301E+02,7.517023E+01,191,404,70,2,2,8
5334,2026/08/12,08:44:31,9.490921E+01,6.466278E+01,9.497082E+01,2.944877E+02,7.435311E+01,193,406,70,2,2,8
5335,2026/08/12,08:45:31,9.490921E+01,6.546368E+01,9.500324E+01,2.970493E+02,7.430933E+01,195,408,70,2,2,8
5336,2026/08/12,08:46:31,9.493839E+01,6.616732E+01,9.497082E+01,3.281129E+02,7.507782E+01,197,410,70,2,2,8
5337,2026/08/12,08:47:31,9.493839E+01,6.543126E+01,9.497082E+01,5.979248E+02,7.551070E+01,199,412,70,2,2,8
5338,2026/08/12,08:48:31,9.490921E+01,6.475681E+01,9.497082E+01,3.040856E+02,8.454280E+01,200,414,70,2,2,8
5339,2026/08/12,08:49:31,9.493839E+01,6.555772E+01,9.500324E+01,3.723411E+02,7.315175E+01,202,415,70,2,2,8
5340,2026/08/12,08:50:31,9.493839E+01,6.639105E+01,9.497082E+01,2.618029E+02,7.541342E+01,204,417,70,2,2,8
5341,2026/08/12,08:51:31,9.493839E+01,6.732166E+01,9.497082E+01,2.774968E+02,7.498055E+01,206,419,70,2,2,8
5342,2026/08/12,08:52:31,9.493839E+01,6.831388E+01,9.497082E+01,2.300908E+02,7.483463E+01,208,421,70,2,2,8
5343,2026/08/12,08:53:31,9.493839E+01,6.930610E+01,9.497082E+01,2.454604E+02,7.488326E+01,209,423,70,2,2,8
5344,2026/08/12,08:54:31,9.490921E+01,6.927367E+01,9.497082E+01,6.796044E+02,6.854086E+01,211,425,70,2,2,8
5345,2026/08/12,08:55:31,9.493839E+01,6.831388E+01,9.497082E+01,6.088197E+02,7.459630E+01,213,426,70,2,2,8
5346,2026/08/12,08:56:31,9.493839E+01,6.879378E+01,9.497082E+01,2.723735E+02,7.574902E+01,215,428,70,2,2,8
5347,2026/08/12,08:57:31,9.490921E+01,6.978924E+01,9.500324E+01,2.903048E+02,7.478599E+01,217,430,70,2,2,8
5348,2026/08/12,08:58:31,9.493839E+01,7.055772E+01,9.497082E+01,2.707847E+02,7.536478E+01,218,432,70,2,2,8
5349,2026/08/12,08:59:31,9.497082E+01,7.145266E+01,9.497082E+01,2.528210E+02,7.469358E+01,220,434,70,2,2,8
5350,2026/08/12,09:00:31,9.493839E+01,7.238327E+01,9.497082E+01,2.784695E+02,7.421206E+01,222,435,70,2,2,8
5351,2026/08/12,09:01:31,9.493839E+01,7.331064E+01,9.497082E+01,3.050584E+02,7.248055E+01,224,437,70,2,2,8
5352,2026/08/12,09:02:31,9.490921E+01,7.228600E+01,9.497082E+01,7.110247E+02,7.166342E+01,226,439,70,2,2,8
5353,2026/08/12,09:03:31,9.493839E+01,7.139105E+01,9.500324E+01,3.896563E+02,8.137159E+01,227,441,70,2,2,8
5354,2026/08/12,09:04:31,9.493839E+01,7.202983E+01,9.497082E+01,3.902724E+02,7.291342E+01,229,443,70,2,2,8
5355,2026/08/12,09:05:31,9.493839E+01,7.238327E+01,9.497082E+01,3.617704E+02,7.454766E+01,231,445,70,2,2,8
5356,2026/08/12,09:06:31,9.490921E+01,7.305447E+01,9.500324E+01,3.758755E+02,7.445039E+01,233,446,70,2,2,8
5357,2026/08/12,09:07:31,9.493839E+01,7.340791E+01,9.497082E+01,3.627432E+02,7.502918E+01,235,448,70,2,2,8
5358,2026/08/12,09:08:31,9.490921E+01,7.395266E+01,9.497082E+01,6.498055E+02,6.219358E+01,236,450,70,2,2,8
5359,2026/08/12,09:09:31,9.493839E+01,7.263943E+01,9.497082E+01,7.260701E+02,7.406615E+01,238,452,70,2,2,8
5360,2026/08/12,09:10:31,9.497082E+01,7.228600E+01,9.497082E+01,2.297665E+02,8.017023E+01,240,454,70,2,2,8
5361,2026/08/12,09:11:31,9.493839E+01,7.321661E+01,9.497082E+01,2.742867E+02,7.421206E+01,242,456,70,2,2,8
5362,2026/08/12,09:12:31,9.490921E+01,7.379378E+01,9.497082E+01,3.370947E+02,7.493191E+01,244,457,70,2,2,8
5363,2026/08/12,09:13:31,9.493839E+01,7.443256E+01,9.497082E+01,2.951362E+02,7.498055E+01,245,459,70,2,2,8
5364,2026/08/12,09:14:31,9.493839E+01,7.513943E+01,9.497082E+01,3.585603E+02,7.363326E+01,247,461,70,2,2,8
5365,2026/08/12,09:15:31,9.493839E+01,7.584306E+01,9.497082E+01,3.024968E+02,7.536478E+01,249,463,70,2,2,8
5366,2026/08/12,09:16:31,9.493839E+01,7.664397E+01,9.497082E+01,3.089170E+02,7.502918E+01,251,465,70,2,2,8
5367,2026/08/12,09:17:31,9.497082E+01,7.581064E+01,9.500324E+01,6.450065E+02,7.406615E+01,253,467,70,2,2,8
5368,2026/08/12,09:18:31,9.493839E+01,7.475357E+01,9.497082E+01,6.773671E+02,7.363326E+01,254,468,70,2,2,8
5369,2026/08/12,09:19:31,9.497082E+01,7.523347E+01,9.500324E+01,3.377432E+02,7.531615E+01,256,470,70,2,2,8
5370,2026/08/12,09:20:31,9.493839E+01,7.581064E+01,9.497082E+01,2.909533E+02,7.526751E+01,258,472,70,2,2,8
5371,2026/08/12,09:21:31,9.490921E+01,7.645266E+01,9.497082E+01,2.919261E+02,7.531615E+01,260,474,70,2,2,8
5372,2026/08/12,09:22:31,9.493839E+01,7.712387E+01,9.497082E+01,3.524643E+02,7.440175E+01,262,476,70,2,2,8
5373,2026/08/12,09:23:31,9.497082E+01,7.744488E+01,9.497082E+01,3.723411E+02,7.464494E+01,263,478,70,2,2,8
5374,2026/08/12,09:24:31,9.493839E+01,7.731842E+01,9.497082E+01,5.226005E+02,7.445039E+01,265,479,70,2,2,8
5375,2026/08/12,09:25:31,9.497082E+01,7.722115E+01,9.497082E+01,4.357977E+02,7.411478E+01,267,481,71,2,4,2
5376,2026/08/12,09:26:31,9.493839E+01,7.741245E+01,9.497082E+01,4.495461E+02,7.406615E+01,269,482,73,2,4,2
5377,2026/08/12,09:27:31,9.497082E+01,7.750973E+01,9.500324E+01,3.002594E+02,8.084144E+01,270,483,75,2,4,2
5378,2026/08/12,09:28:31,9.493839E+01,7.859923E+01,9.497082E+01,2.675746E+02,7.435311E+01,272,485,76,2,4,2
5379,2026/08/12,09:29:31,9.493839E+01,7.959145E+01,9.497082E+01,2.611544E+02,7.459630E+01,274,486,78,2,4,2
5380,2026/08/12,09:30:31,9.493839E+01,8.013619E+01,9.497082E+01,3.559987E+02,7.498055E+01,276,487,80,2,4,2
5381,2026/08/12,09:31:31,9.493839E+01,8.074579E+01,9.497082E+01,3.271725E+02,7.570039E+01,278,488,82,2,4,2
5382,2026/08/12,09:32:31,9.493839E+01,8.125811E+01,9.497082E+01,4.159209E+02,7.248055E+01,279,490,83,2,4,2
5383,2026/08/12,09:33:31,9.493839E+01,8.148184E+01,9.497082E+01,3.848249E+02,7.416342E+01,281,491,85,2,4,2
5384,2026/08/12,09:34:31,9.490921E+01,8.144942E+01,9.497082E+01,5.062581E+02,7.757295E+01,283,492,87,2,4,2
5385,2026/08/12,09:35:31,9.493839E+01,8.199416E+01,9.497082E+01,2.848573E+02,7.593871E+01,285,494,89,2,4,2
5386,2026/08/12,09:36:31,9.490921E+01,8.279507E+01,9.500324E+01,2.951362E+02,7.541342E+01,287,495,90,2,4,2
5387,2026/08/12,09:37:31,9.490921E+01,8.263619E+01,9.497082E+01,6.414721E+02,7.310311E+01,288,496,92,2,4,2
5388,2026/08/12,09:38:31,9.493839E+01,8.161155E+01,9.497082E+01,3.207523E+02,8.925584E+01,290,497,94,2,4,2
5389,2026/08/12,09:39:31,9.490921E+01,8.212387E+01,9.500324E+01,3.874189E+02,7.430933E+01,292,499,96,2,4,2
5390,2026/08/12,09:40:31,9.497082E+01,8.241245E+01,9.497082E+01,4.075876E+02,7.565175E+01,294,499,97,2,4,2
5391,2026/08/12,09:41:31,9.493839E+01,8.292477E+01,9.500324E+01,3.214008E+02,7.478599E+01,296,499,99,2,4,2
5392,2026/08/12,09:42:31,9.490921E+01,8.346952E+01,9.497082E+01,3.854734E+02,7.401751E+01,297,499,101,2,4,2
5393,2026/08/12,09:43:31,9.490921E+01,8.314851E+01,9.497082E+01,7.859922E+02,6.637646E+01,299,499,103,2,4,2
5394,2026/08/12,09:44:31,9.490921E+01,8.119326E+01,9.497082E+01,7.606680E+02,7.945039E+01,301,499,104,2,4,2
5395,2026/08/12,09:45:31,9.493839E+01,8.096952E+01,9.497082E+01,3.214008E+02,7.911478E+01,303,499,106,2,4,2
5396,2026/08/12,09:46:31,9.490921E+01,8.170558E+01,9.497082E+01,3.380674E+02,7.593871E+01,305,499,108,2,4,2
5397,2026/08/12,09:47:31,9.490921E+01,8.244488E+01,9.497082E+01,2.916018E+02,7.579766E+01,306,499,110,2,4,2
5398,2026/08/12,09:48:31,9.493839E+01,8.324579E+01,9.497082E+01,2.935149E+02,7.526751E+01,308,499,111,2,4,2
5399,2026/08/12,09:49:31,9.493839E+01,8.398184E+01,9.497082E+01,2.925746E+02,7.570039E+01,310,499,113,2,4,2
5400,2026/08/12,09:50:31,9.490921E+01,8.439689E+01,9.500324E+01,6.786641E+02,5.767996E+01,312,499,115,2,4,2
5401,2026/08/12,09:51:31,9.493839E+01,8.321336E+01,9.500324E+01,5.818742E+02,7.704766E+01,314,499,117,2,4,2
5402,2026/08/12,09:52:31,9.493839E+01,8.302205E+01,9.500324E+01,3.819715E+02,7.613326E+01,315,499,118,2,4,2
5403,2026/08/12,09:53:31,9.493839E+01,8.407912E+01,9.497082E+01,2.111868E+02,7.584630E+01,317,499,120,2,4,2
5404,2026/08/12,09:54:31,9.493839E+01,8.529507E+01,9.497082E+01,2.105383E+02,7.473735E+01,319,499,122,2,4,2
5405,2026/08/12,09:55:31,9.490921E+01,8.651427E+01,9.497082E+01,1.967575E+02,7.483463E+01,321,499,124,2,4,2
5406,2026/08/12,09:56:31,9.497082E+01,8.776265E+01,9.497082E+01,1.935473E+02,7.521887E+01,323,499,126,2,4,2
5407,2026/08/12,09:57:31,9.493839E+01,8.901102E+01,9.500324E+01,2.355383E+02,7.469358E+01,324,499,127,2,4,2
5408,2026/08/12,09:58:31,9.497082E+01,8.917316E+01,9.500324E+01,5.405642E+02,7.440175E+01,326,499,129,2,4,2
5409,2026/08/12,09:59:31,9.493839E+01,8.881972E+01,9.497082E+01,2.380999E+02,8.459144E+01,328,499,131,2,4,2
5410,2026/08/12,10:00:31,9.490921E+01,9.000648E+01,9.497082E+01,2.002918E+02,7.512159E+01,330,499,133,16,4,16
5411,2026/08/12,10:01:31,9.497082E+01,8.897860E+01,9.500324E+01,2.275292E+02,7.459630E+01,330,499,133,16,4,16
5412,2026/08/12,10:02:31,9.493839E+01,8.805124E+01,9.497082E+01,1.781777E+02,7.507782E+01,330,499,133,16,4,16
5413,2026/08/12,10:03:31,9.493839E+01,8.702659E+01,9.497082E+01,1.586252E+02,7.531615E+01,330,499,133,16,4,16
5414,2026/08/12,10:04:31,9.490921E+01,8.619326E+01,9.500324E+01,2.137484E+02,7.464494E+01,330,499,133,16,4,16
5415,2026/08/12,10:05:31,9.497082E+01,8.385214E+01,9.497082E+01,5.658560E+02,7.406615E+01,330,499,133,16,4,2
5416,2026/08/12,10:06:31,9.497082E+01,8.298962E+01,9.497082E+01,2.009403E+02,7.805447E+01,330,499,135,16,4,2
5417,2026/08/12,10:07:31,9.493839E+01,8.321336E+01,9.497082E+01,1.906615E+02,7.507782E+01,330,499,137,16,4,2
5418,2026/08/12,10:08:31,9.490921E+01,8.343710E+01,9.497082E+01,1.727302E+02,7.493191E+01,330,499,139,16,4,2
5419,2026/08/12,10:09:31,9.493839E+01,8.382296E+01,9.497082E+01,1.922828E+02,7.623055E+01,330,499,141,16,4,2
5420,2026/08/12,10:10:31,9.497082E+01,8.414073E+01,9.497082E+01,1.810636E+02,7.498055E+01,330,499,142,16,4,2
5421,2026/08/12,10:11:31,9.493839E+01,8.455902E+01,9.497082E+01,1.567121E+02,7.526751E+01,330,499,144,16,4,2
5422,2026/08/12,10:12:31,9.497082E+01,8.330740E+01,9.497082E+01,5.895914E+02,7.079766E+01,330,499,146,16,4,2
5423,2026/08/12,10:13:31,9.493839E+01,8.167640E+01,9.497082E+01,3.021725E+02,8.339008E+01,330,499,148,16,4,2
5424,2026/08/12,10:14:31,9.493839E+01,8.129053E+01,9.497082E+01,3.553502E+02,7.488326E+01,330,499,150,16,4,2
5425,2026/08/12,10:15:31,9.493839E+01,8.093710E+01,9.500324E+01,2.736706E+02,7.555447E+01,330,499,151,16,4,2
5426,2026/08/12,10:16:31,9.493839E+01,8.035992E+01,9.500324E+01,4.114462E+02,7.521887E+01,330,499,153,16,4,2
5427,2026/08/12,10:17:31,9.490921E+01,8.004215E+01,9.497082E+01,2.803826E+02,7.608463E+01,330,499,155,16,4,2
5428,2026/08/12,10:18:31,9.493839E+01,7.988003E+01,9.500324E+01,2.730221E+02,7.459630E+01,330,499,157,16,4,2
5429,2026/08/12,10:19:31,9.493839E+01,7.904669E+01,9.497082E+01,6.664721E+02,6.772373E+01,330,499,159,16,4,2
5430,2026/08/12,10:20:31,9.490921E+01,7.674125E+01,9.497082E+01,6.293126E+02,7.771887E+01,330,499,160,16,4,2
5431,2026/08/12,10:21:31,9.497082E+01,7.513943E+01,9.500324E+01,3.457523E+02,7.930447E+01,330,499,162,16,4,2
5432,2026/08/12,10:22:31,9.493839E+01,7.472115E+01,9.497082E+01,2.169585E+02,7.810311E+01,330,499,164,16,4,2
5433,2026/08/12,10:23:31,9.493839E+01,7.478600E+01,9.497082E+01,2.919261E+02,7.396887E+01,330,499,166,16,4,2
5434,2026/08/12,10:24:31,9.497082E+01,7.472115E+01,9.497082E+01,2.464332E+02,7.623055E+01,330,499,168,16,4,2
5435,2026/08/12,10:25:31,9.493839E+01,7.504215E+01,9.500324E+01,2.666018E+02,7.426070E+01,330,499,169,16,4,2
5436,2026/08/12,10:26:31,9.497082E+01,7.533074E+01,9.497082E+01,2.496433E+02,7.228599E+01,330,499,171,16,4,2
5437,2026/08/12,10:27:31,9.493839E+01,7.437095E+01,9.497082E+01,5.578470E+02,7.252918E+01,330,499,173,16,4,2
5438,2026/08/12,10:28:31,9.497082E+01,7.260701E+01,9.497082E+01,5.082036E+02,8.867704E+01,330,499,175,16,4,2
5439,2026/08/12,10:29:31,9.497082E+01,7.292802E+01,9.500324E+01,1.439040E+02,7.473735E+01,330,499,177,16,4,2
5440,2026/08/12,10:30:31,9.493839E+01,7.337549E+01,9.500324E+01,1.448444E+02,7.459630E+01,330,499,178,16,4,2
5441,2026/08/12,10:31:31,9.497082E+01,7.347276E+01,9.497082E+01,2.339170E+02,7.488326E+01,330,499,180,16,4,2
5442,2026/08/12,10:32:31,9.497082E+01,7.347276E+01,9.497082E+01,2.371271E+02,7.464494E+01,330,499,182,16,4,2
5443,2026/08/12,10:33:31,9.490921E+01,7.321661E+01,9.497082E+01,3.355058E+02,7.473735E+01,330,499,184,16,4,2
5444,2026/08/12,10:34:31,9.497082E+01,7.235085E+01,9.497082E+01,6.549286E+02,6.642509E+01,330,499,186,16,4,2
5445,2026/08/12,10:35:31,9.497082E+01,7.004539E+01,9.500324E+01,7.340792E+02,7.243191E+01,330,499,188,16,4,2
5446,2026/08/12,10:36:31,9.493839E+01,6.898508E+01,9.497082E+01,4.069391E+02,8.190175E+01,331,499,189,2,4,2
5447,2026/08/12,10:37:31,9.490921E+01,6.921207E+01,9.497082E+01,4.133593E+02,7.507782E+01,333,499,191,2,4,2
5448,2026/08/12,10:38:31,9.490921E+01,6.943580E+01,9.497082E+01,4.245785E+02,7.493191E+01,335,499,193,2,4,2
5449,2026/08/12,10:39:31,9.490921E+01,6.959469E+01,9.497082E+01,4.229572E+02,7.521887E+01,337,499,195,2,4,2
5450,2026/08/12,10:40:31,9.493839E+01,6.978924E+01,9.497082E+01,4.040532E+02,7.536478E+01,339,499,196,2,4,2
5451,2026/08/12,10:41:31,9.497082E+01,6.994812E+01,9.497082E+01,4.130350E+02,7.546206E+01,340,499,198,2,4,2
5452,2026/08/12,10:42:31,9.493839E+01,7.004539E+01,9.497082E+01,4.095007E+02,7.560311E+01,342,499,200,2,4,2
5453,2026/08/12,10:43:31,9.493839E+01,7.023671E+01,9.497082E+01,4.816148E+02,6.397373E+01,344,499,202,2,4,2
5454,2026/08/12,10:44:31,9.497082E+01,6.898508E+01,9.497082E+01,7.126135E+02,7.267509E+01,346,499,203,2,4,2
5455,2026/08/12,10:45:31,9.490921E+01,6.744812E+01,9.500324E+01,7.161479E+02,7.555447E+01,348,499,205,2,4,2
5456,2026/08/12,10:46:31,9.493839E+01,6.709469E+01,9.497082E+01,4.787289E+02,7.618191E+01,349,499,207,2,4,2
5457,2026/08/12,10:47:31,9.493839E+01,6.687095E+01,9.497082E+01,5.328794E+02,6.868191E+01,351,499,209,2,4,2
5458,2026/08/12,10:48:31,9.490921E+01,6.635863E+01,9.497082E+01,4.979572E+02,7.498055E+01,353,499,210,2,4,2
5459,2026/08/12,10:49:31,9.490921E+01,6.610247E+01,9.497082E+01,5.325551E+02,7.363326E+01,355,499,212,2,4,2
5460,2026/08/12,10:50:31,9.497082E+01,6.565500E+01,9.500324E+01,5.254864E+02,7.512159E+01,357,499,214,2,4,2
5461,2026/08/12,10:51:31,9.493839E+01,6.520428E+01,9.500324E+01,5.187744E+02,7.574902E+01,358,499,216,2,4,2
5462,2026/08/12,10:52:31,9.493839E+01,6.494812E+01,9.497082E+01,5.142996E+02,7.387646E+01,360,499,217,2,4,2
5463,2026/08/12,10:53:31,9.493839E+01,6.469196E+01,9.497082E+01,4.700714E+02,7.469358E+01,362,499,219,2,4,2
5464,2026/08/12,10:54:31,9.490921E+01,6.456550E+01,9.497082E+01,4.694229E+02,7.579766E+01,364,499,221,2,4,2
5465,2026/08/12,10:55:31,9.493839E+01,6.437419E+01,9.500324E+01,4.979572E+02,7.430933E+01,366,499,223,2,4,2
5466,2026/08/12,10:56:31,9.493839E+01,6.421207E+01,9.497082E+01,4.973087E+02,7.464494E+01,367,499,225,2,4,2
5467,2026/08/12,10:57:31,9.493839E+01,6.402075E+01,9.500324E+01,4.723087E+02,7.459630E+01,369,499,226,2,4,2
5468,2026/08/12,10:58:31,9.493839E+01,6.385863E+01,9.497082E+01,4.719844E+02,7.560311E+01,371,499,228,2,4,2
5469,2026/08/12,10:59:31,9.493839E+01,6.398833E+01,9.500324E+01,4.399481E+02,7.546206E+01,373,499,230,2,4,2
5470,2026/08/12,11:00:31,9.497082E+01,6.456550E+01,9.500324E+01,2.400130E+02,7.584630E+01,375,499,232,2,4,2
5471,2026/08/12,11:01:31,9.490921E+01,6.549287E+01,9.500324E+01,2.983139E+02,7.396887E+01,376,499,233,2,4,2
5472,2026/08/12,11:02:31,9.497082E+01,6.623217E+01,9.497082E+01,4.572633E+02,7.137646E+01,378,499,235,2,4,2
5473,2026/08/12,11:03:31,9.497082E+01,6.674449E+01,9.500324E+01,3.018483E+02,7.464494E+01,380,499,237,2,4,2
5474,2026/08/12,11:04:31,9.497082E+01,6.632620E+01,9.497082E+01,7.680610E+02,6.685797E+01,382,499,239,2,4,2
5475,2026/08/12,11:05:31,9.493839E+01,6.459792E+01,9.497082E+01,8.737678E+02,6.892509E+01,384,499,240,2,4,2
5476,2026/08/12,11:06:31,9.493839E+01,6.270752E+01,9.497082E+01,7.074903E+02,7.704766E+01,385,499,242,2,4,2
5477,2026/08/12,11:07:31,9.493839E+01,6.126460E+01,9.497082E+01,5.181258E+02,8.151751E+01,387,499,244,2,4,2
5478,2026/08/12,11:08:31,9.493839E+01,6.116732E+01,9.497082E+01,3.159533E+02,8.012159E+01,389,499,246,2,4,2
5479,2026/08/12,11:09:31,9.493839E+01,6.193904E+01,9.497082E+01,2.874514E+02,7.613326E+01,391,499,247,2,4,2
5480,2026/08/12,11:10:31,9.493839E+01,6.277238E+01,9.497082E+01,2.842412E+02,7.589494E+01,393,499,249,2,4,2
5481,2026/08/12,11:11:31,9.493839E+01,6.350843E+01,9.500324E+01,2.960765E+02,7.598735E+01,394,499,251,2,4,2
5482,2026/08/12,11:12:31,9.490921E+01,6.296368E+01,9.497082E+01,6.402075E+02,7.344358E+01,396,500,253,2,4,2
5483,2026/08/12,11:13:31,9.490921E+01,6.184177E+01,9.497082E+01,6.395590E+02,7.555447E+01,398,501,254,2,4,2
5484,2026/08/12,11:14:31,9.493839E+01,6.261025E+01,9.500324E+01,2.835927E+02,7.411478E+01,400,503,256,2,4,2
5485,2026/08/12,11:15:31,9.493839E+01,6.302854E+01,9.497082E+01,3.720169E+02,7.488326E+01,401,504,258,2,4,2
5486,2026/08/12,11:16:31,9.497082E+01,6.350843E+01,9.500324E+01,3.761997E+02,7.493191E+01,403,505,260,2,4,2
5487,2026/08/12,11:17:31,9.493839E+01,6.385863E+01,9.497082E+01,3.511997E+02,7.498055E+01,405,507,261,2,4,2
5488,2026/08/12,11:18:31,9.493839E+01,6.414722E+01,9.497082E+01,3.909209E+02,7.406615E+01,407,508,263,2,4,2
5489,2026/08/12,11:19:31,9.490921E+01,6.417964E+01,9.497082E+01,4.822309E+02,7.305933E+01,409,509,265,2,4,2
5490,2026/08/12,11:20:31,9.490921E+01,6.411803E+01,9.497082E+01,4.047017E+02,7.344358E+01,410,510,266,2,4,2
5491,2026/08/12,11:21:31,9.497082E+01,6.408560E+01,9.497082E+01,4.876783E+02,7.320039E+01,412,512,268,2,4,2
5492,2026/08/12,11:22:31,9.493839E+01,6.408560E+01,9.497082E+01,4.239300E+02,7.675584E+01,414,513,270,2,4,2
5493,2026/08/12,11:23:31,9.490921E+01,6.417964E+01,9.497082E+01,4.380350E+02,7.373055E+01,416,514,272,2,4,2
5494,2026/08/12,11:24:31,9.493839E+01,6.430934E+01,9.497082E+01,4.646239E+02,7.373055E+01,417,514,273,2,8,2
5495,2026/08/12,11:25:31,9.493839E+01,6.350843E+01,9.500324E+01,7.286317E+02,7.353599E+01,419,514,275,2,8,2
5496,2026/08/12,11:26:31,9.493839E+01,6.180934E+01,9.500324E+01,7.116407E+02,7.815175E+01,421,514,277,2,8,2
5497,2026/08/12,11:27:31,9.497082E+01,6.168288E+01,9.497082E+01,3.835603E+02,7.623055E+01,423,514,279,2,8,2
5498,2026/08/12,11:28:31,9.493839E+01,6.174449E+01,9.497082E+01,4.627108E+02,7.454766E+01,425,514,280,2,8,2
5499,2026/08/12,11:29:31,9.493839E+01,6.184177E+01,9.500324E+01,4.572633E+02,7.262646E+01,426,514,282,2,8,2
5500,2026/08/12,11:30:31,9.493839E+01,6.177692E+01,9.497082E+01,4.495461E+02,7.517023E+01,428,514,284,2,8,2
5501,2026/08/12,11:31:31,9.493839E+01,6.196822E+01,9.497082E+01,4.767834E+02,7.180933E+01,430,514,286,2,8,2
5502,2026/08/12,11:32:31,9.497082E+01,6.165046E+01,9.500324E+01,7.574579E+02,6.157101E+01,432,514,287,2,8,2
5503,2026/08/12,11:33:31,9.497082E+01,6.001622E+01,9.500324E+01,7.936771E+02,7.070039E+01,434,514,289,2,8,2
5504,2026/08/12,11:34:31,9.497082E+01,5.863813E+01,9.497082E+01,5.065824E+02,8.055447E+01,435,514,291,2,8,2
5505,2026/08/12,11:35:31,9.493839E+01,5.886187E+01,9.497082E+01,3.576200E+02,7.512159E+01,437,514,293,2,8,2
5506,2026/08/12,11:36:31,9.493839E+01,5.892672E+01,9.497082E+01,4.534047E+02,7.435311E+01,439,514,295,2,8,2
5507,2026/08/12,11:37:31,9.493839E+01,5.921531E+01,9.497082E+01,3.431907E+02,7.579766E+01,441,514,296,2,8,2
5508,2026/08/12,11:38:31,9.493839E+01,5.966278E+01,9.497082E+01,3.399806E+02,7.459630E+01,443,514,298,2,8,2
5509,2026/08/12,11:39:31,9.497082E+01,6.017510E+01,9.500324E+01,3.704280E+02,7.541342E+01,444,514,300,2,8,2
5510,2026/08/12,11:40:31,9.497082E+01,5.976006E+01,9.497082E+01,6.805772E+02,7.228599E+01,446,514,302,2,8,2
5511,2026/08/12,11:41:31,9.493839E+01,5.847601E+01,9.497082E+01,6.998055E+02,7.498055E+01,448,514,303,2,8,2
5512,2026/08/12,11:42:31,9.493839E+01,5.850843E+01,9.497082E+01,3.601816E+02,7.555447E+01,450,514,305,2,8,2
5513,2026/08/12,11:43:31,9.490921E+01,5.892672E+01,9.500324E+01,3.701038E+02,7.454766E+01,452,514,307,2,8,2
5514,2026/08/12,11:44:31,9.493839E+01,5.937419E+01,9.500324E+01,3.572957E+02,7.517023E+01,453,514,309,2,8,2
5515,2026/08/12,11:45:31,9.493839E+01,5.972763E+01,9.497082E+01,3.685149E+02,7.459630E+01,455,514,310,2,8,2
5516,2026/08/12,11:46:31,9.493839E+01,6.023995E+01,9.497082E+01,3.742542E+02,7.387646E+01,457,514,312,2,8,2
5517,2026/08/12,11:47:31,9.497082E+01,6.020752E+01,9.497082E+01,7.090792E+02,6.565662E+01,459,514,314,2,8,2
5518,2026/08/12,11:48:31,9.497082E+01,5.873217E+01,9.497082E+01,7.811933E+02,6.887646E+01,461,514,316,2,8,2
5519,2026/08/12,11:49:31,9.493839E+01,5.751622E+01,9.497082E+01,5.174773E+02,7.579766E+01,462,514,318,2,8,2
5520,2026/08/12,11:50:31,9.493839E+01,5.770752E+01,9.497082E+01,3.553502E+02,7.488326E+01,464,514,319,2,8,2
5521,2026/08/12,11:51:31,9.497082E+01,5.815824E+01,9.497082E+01,3.832361E+02,7.531615E+01,466,514,321,2,8,2
5522,2026/08/12,11:52:31,9.493839E+01,5.857328E+01,9.497082E+01,3.595331E+02,7.517023E+01,468,514,323,2,8,2
5523,2026/08/12,11:53:31,9.490921E+01,5.860571E+01,9.497082E+01,4.835279E+02,7.473735E+01,470,514,325,2,8,2
5524,2026/08/12,11:54:31,9.493839E+01,5.838197E+01,9.497082E+01,5.190986E+02,7.329766E+01,471,514,326,2,8,2
5525,2026/08/12,11:55:31,9.493839E+01,5.732491E+01,9.497082E+01,7.779832E+02,7.142509E+01,473,514,328,2,8,2
5526,2026/08/12,11:56:31,9.497082E+01,5.527238E+01,9.500324E+01,8.965305E+02,7.723735E+01,475,514,330,2,8,2
5527,2026/08/12,11:57:31,9.493839E+01,5.504864E+01,9.500324E+01,3.034695E+02,7.593871E+01,477,514,332,2,8,2
5528,2026/08/12,11:58:31,9.493839E+01,5.559339E+01,9.497082E+01,4.623865E+02,7.204766E+01,479,514,333,2,8,2
5529,2026/08/12,11:59:31,9.490921E+01,5.559339E+01,9.500324E+01,4.251945E+02,7.430933E+01,480,514,335,2,8,2
5530,2026/08/12,12:00:31,9.493839E+01,5.578470E+01,9.497082E+01,4.614138E+02,7.416342E+01,482,514,337,2,8,2
5531,2026/08/12,12:01:31,9.493839E+01,5.629702E+01,9.497082E+01,3.451038E+02,7.526751E+01,484,514,339,2,8,2
5532,2026/08/12,12:02:31,9.497082E+01,5.652400E+01,9.497082E+01,4.418612E+02,7.603599E+01,486,514,341,2,8,2
5533,2026/08/12,12:03:31,9.490921E+01,5.578470E+01,9.497082E+01,6.587873E+02,7.344358E+01,488,514,342,2,8,2
5534,2026/08/12,12:04:31,9.490921E+01,5.463359E+01,9.497082E+01,6.578145E+02,8.065175E+01,490,514,344,2,8,2
5535,2026/08/12,12:05:31,9.497082E+01,5.536965E+01,9.497082E+01,2.826200E+02,7.584630E+01,491,514,346,2,8,2
5536,2026/08/12,12:06:31,9.490921E+01,5.623541E+01,9.497082E+01,2.480220E+02,7.632782E+01,493,514,348,2,8,2
5537,2026/08/12,12:07:31,9.493839E+01,5.770752E+01,9.497082E+01,1.583009E+02,7.493191E+01,495,514,349,2,8,2
5538,2026/08/12,12:08:31,9.493839E+01,5.927692E+01,9.497082E+01,1.531777E+02,7.531615E+01,497,514,351,2,8,2
5539,2026/08/12,12:09:31,9.493839E+01,6.075227E+01,9.497082E+01,1.884241E+02,7.488326E+01,499,514,353,2,8,2
5540,2026/08/12,12:10:31,9.490921E+01,6.168288E+01,9.497082E+01,5.376783E+02,7.017509E+01,500,514,355,2,8,2
5541,2026/08/12,12:11:31,9.497082E+01,6.110571E+01,9.497082E+01,5.770753E+02,7.358463E+01,502,514,356,2,8,2
5542,2026/08/12,12:12:31,9.490921E+01,6.209793E+01,9.497082E+01,1.579767E+02,7.541342E+01,504,514,358,2,8,2
5543,2026/08/12,12:13:31,9.490921E+01,6.354086E+01,9.497082E+01,1.563878E+02,7.565175E+01,506,514,360,2,8,2
5544,2026/08/12,12:14:31,9.493839E+01,6.504539E+01,9.497082E+01,1.611868E+02,7.502918E+01,508,514,362,2,8,2
5545,2026/08/12,12:15:31,9.490921E+01,6.642348E+01,9.497082E+01,1.951686E+02,7.521887E+01,509,514,364,2,8,2
5546,2026/08/12,12:16:31,9.493839E+01,6.783398E+01,9.497082E+01,1.775292E+02,7.493191E+01,511,514,365,2,8,2
5547,2026/08/12,12:17:31,9.493839E+01,6.917964E+01,9.497082E+01,1.768807E+02,7.541342E+01,513,514,367,2,8,2
5548,2026/08/12,12:18:31,9.493839E+01,6.965954E+01,9.497082E+01,5.726005E+02,7.271887E+01,515,514,369,2,8,2
5549,2026/08/12,12:19:31,9.490921E+01,6.901751E+01,9.497082E+01,5.601168E+02,7.526751E+01,517,514,371,2,8,2
5550,2026/08/12,12:20:31,9.493839E+01,7.004539E+01,9.497082E+01,1.813878E+02,7.570039E+01,518,514,372,2,8,2
5551,2026/08/12,12:21:31,9.493839E+01,7.151751E+01,9.497082E+01,1.743191E+02,7.435311E+01,520,514,374,2,8,2
5552,2026/08/12,12:22:31,9.493839E+01,7.299287E+01,9.497082E+01,1.522374E+02,7.430933E+01,522,514,376,2,8,2
5553,2026/08/12,12:23:31,9.490921E+01,7.443256E+01,9.497082E+01,1.906615E+02,7.488326E+01,524,514,378,2,8,2
5554,2026/08/12,12:24:31,9.493839E+01,7.584306E+01,9.500324E+01,1.663100E+02,7.440175E+01,526,514,379,2,8,2
5555,2026/08/12,12:25:31,9.497082E+01,7.725357E+01,9.497082E+01,2.022049E+02,7.570039E+01,527,514,381,2,8,2
5556,2026/08/12,12:26:31,9.493839E+01,7.859923E+01,9.497082E+01,1.711414E+02,7.521887E+01,529,514,383,2,8,2
5557,2026/08/12,12:27:31,9.497082E+01,7.972115E+01,9.500324E+01,3.185149E+02,7.493191E+01,531,514,385,2,8,2
5558,2026/08/12,12:28:31,9.493839E+01,8.093710E+01,9.497082E+01,1.762646E+02,7.488326E+01,533,514,387,2,8,2
5559,2026/08/12,12:29:31,9.493839E+01,8.228275E+01,9.497082E+01,2.102140E+02,7.459630E+01,535,514,388,2,8,2
5560,2026/08/12,12:30:31,9.493839E+01,8.362841E+01,9.497082E+01,1.884241E+02,7.493191E+01,536,514,390,2,8,2
5561,2026/08/12,12:31:31,9.497082E+01,8.491245E+01,9.500324E+01,2.047665E+02,7.483463E+01,538,514,392,2,8,2
5562,2026/08/12,12:32:31,9.497082E+01,8.616084E+01,9.497082E+01,2.012322E+02,7.488326E+01,540,514,394,2,8,2
5563,2026/08/12,12:33:31,9.493839E+01,8.757134E+01,9.497082E+01,1.378080E+02,7.565175E+01,542,514,395,2,8,2
5564,2026/08/12,12:34:31,9.490921E+01,8.907588E+01,9.497082E+01,1.977302E+02,7.502918E+01,544,514,397,2,8,2
5565,2026/08/12,12:35:31,9.493839E+01,8.984436E+01,9.497082E+01,1.634241E+02,7.560311E+01,545,514,398,16,8,16
5566,2026/08/12,12:36:31,9.490921E+01,8.888457E+01,9.497082E+01,1.871595E+02,7.526751E+01,545,514,398,16,8,16
5567,2026/08/12,12:37:31,9.497082E+01,8.788911E+01,9.497082E+01,2.115110E+02,7.464494E+01,545,514,398,16,8,16
5568,2026/08/12,12:38:31,9.490921E+01,8.577497E+01,9.497082E+01,5.636187E+02,7.224222E+01,545,514,398,16,8,16
5569,2026/08/12,12:39:31,9.490921E+01,8.337225E+01,9.497082E+01,7.254216E+02,6.921206E+01,545,514,400,16,8,2
5570,2026/08/12,12:40:31,9.497082E+01,8.270104E+01,9.497082E+01,3.034695E+02,7.521887E+01,545,514,401,16,8,2
5571,2026/08/12,12:41:31,9.493839E+01,8.257134E+01,9.497082E+01,1.897211E+02,7.651751E+01,545,514,403,16,8,2
5572,2026/08/12,12:42:31,9.493839E+01,8.247730E+01,9.497082E+01,2.877432E+02,7.627918E+01,545,514,405,16,8,2
5573,2026/08/12,12:43:31,9.497082E+01,8.225033E+01,9.497082E+01,2.720493E+02,7.459630E+01,545,514,407,16,8,2
5574,2026/08/12,12:44:31,9.497082E+01,8.250648E+01,9.497082E+01,2.287938E+02,7.555447E+01,545,514,409,16,8,2
5575,2026/08/12,12:45:31,9.493839E+01,8.266862E+01,9.497082E+01,2.009403E+02,7.478599E+01,545,514,410,16,8,2
5576,2026/08/12,12:46:31,9.493839E+01,8.148184E+01,9.500324E+01,5.940662E+02,7.421206E+01,545,514,412,16,8,2
5577,2026/08/12,12:47:31,9.490921E+01,7.981518E+01,9.497082E+01,2.566797E+02,8.612840E+01,545,514,414,16,8,2
5578,2026/08/12,12:48:31,9.497082E+01,8.004215E+01,9.497082E+01,1.884241E+02,7.613326E+01,545,514,416,16,8,2
5579,2026/08/12,12:49:31,9.490921E+01,8.026589E+01,9.500324E+01,2.143969E+02,7.459630E+01,545,514,418,16,8,2
5580,2026/08/12,12:50:31,9.490921E+01,8.052205E+01,9.497082E+01,2.146887E+02,7.560311E+01,545,514,419,16,8,2
5581,2026/08/12,12:51:31,9.493839E+01,8.077821E+01,9.497082E+01,1.941958E+02,7.570039E+01,545,514,421,16,8,2
5582,2026/08/12,12:52:31,9.490921E+01,8.103437E+01,9.500324E+01,2.130999E+02,7.521887E+01,545,514,423,16,8,2
5583,2026/08/12,12:53:31,9.497082E+01,8.113165E+01,9.497082E+01,5.017834E+02,6.459630E+01,545,514,425,16,8,2
5584,2026/08/12,12:54:31,9.493839E+01,7.936771E+01,9.500324E+01,5.834955E+02,7.507782E+01,545,514,427,16,8,2
5585,2026/08/12,12:55:31,9.497082E+01,7.821336E+01,9.500324E+01,2.060636E+02,7.983463E+01,545,514,429,16,8,2
5586,2026/08/12,12:56:31,9.497082E+01,7.834306E+01,9.497082E+01,2.922503E+02,7.344358E+01,545,514,430,16,8,2
5587,2026/08/12,12:57:31,9.493839E+01,7.840791E+01,9.497082E+01,2.855058E+02,7.353599E+01,545,514,432,16,8,2
5588,2026/08/12,12:58:31,9.490921E+01,7.859923E+01,9.497082E+01,2.249676E+02,7.502918E+01,545,514,434,16,8,2
5589,2026/08/12,12:59:31,9.493839E+01,7.872569E+01,9.497082E+01,2.124514E+02,7.541342E+01,545,514,436,16,8,2
5590,2026/08/12,13:00:31,9.493839E+01,7.866408E+01,9.500324E+01,2.185473E+02,7.551070E+01,545,514,438,16,8,2
5591,2026/08/12,13:01:31,9.497082E+01,7.840791E+01,9.497082E+01,5.930934E+02,6.652237E+01,545,514,439,16,8,2
5592,2026/08/12,13:02:31,9.493839E+01,7.629053E+01,9.497082E+01,6.642348E+02,7.498055E+01,545,514,441,16,8,2
5593,2026/08/12,13:03:31,9.493839E+01,7.478600E+01,9.497082E+01,3.585603E+02,7.824902E+01,545,514,443,16,8,2
5594,2026/08/12,13:04:31,9.493839E+01,7.446498E+01,9.497082E+01,2.643645E+02,7.608463E+01,545,514,445,16,8,2
5595,2026/08/12,13:05:31,9.493839E+01,7.427367E+01,9.497082E+01,2.880674E+02,7.473735E+01,545,514,447,16,8,2
5596,2026/08/12,13:06:31,9.493839E+01,7.395266E+01,9.497082E+01,2.925746E+02,7.507782E+01,545,514,448,16,8,2
5597,2026/08/12,13:07:31,9.493839E+01,7.372893E+01,9.497082E+01,3.040856E+02,7.584630E+01,545,514,450,16,8,2
5598,2026/08/12,13:08:31,9.490921E+01,7.350519E+01,9.497082E+01,3.066472E+02,7.459630E+01,545,514,452,16,8,2
5599,2026/08/12,13:09:31,9.490921E+01,7.308691E+01,9.497082E+01,5.841440E+02,6.546206E+01,545,514,454,16,8,2
5600,2026/08/12,13:10:31,9.490921E+01,7.116408E+01,9.497082E+01,6.235409E+02,7.517023E+01,545,514,456,16,8,2
5601,2026/08/12,13:11:31,9.497082E+01,7.013943E+01,9.497082E+01,2.787938E+02,7.906615E+01,546,514,457,2,8,2
5602,2026/08/12,13:12:31,9.490921E+01,7.103761E+01,9.497082E+01,2.736706E+02,7.493191E+01,547,514,459,2,8,2
5603,2026/08/12,13:13:31,9.497082E+01,7.177367E+01,9.497082E+01,2.778210E+02,7.526751E+01,549,514,461,2,8,2
5604,2026/08/12,13:14:31,9.490921E+01,7.257458E+01,9.497082E+01,3.089170E+02,7.445039E+01,551,514,463,2,8,2
5605,2026/08/12,13:15:31,9.493839E+01,7.337549E+01,9.497082E+01,2.839170E+02,7.531615E+01,553,514,464,2,8,2
5606,2026/08/12,13:16:31,9.497082E+01,7.417640E+01,9.497082E+01,2.653372E+02,7.589494E+01,555,514,466,2,8,2
5607,2026/08/12,13:17:31,9.490921E+01,7.420882E+01,9.500324E+01,7.145266E+02,6.618677E+01,556,514,468,2,8,2
5608,2026/08/12,13:18:31,9.497082E+01,7.299287E+01,9.497082E+01,6.430934E+02,7.603599E+01,558,514,470,2,8,2
5609,2026/08/12,13:19:31,9.497082E+01,7.299287E+01,9.497082E+01,3.015240E+02,7.642023E+01,560,514,472,2,8,2
5610,2026/08/12,13:20:31,9.497082E+01,7.369650E+01,9.497082E+01,3.076200E+02,7.498055E+01,562,514,473,2,8,2
5611,2026/08/12,13:21:31,9.490921E+01,7.404993E+01,9.497082E+01,4.479572E+02,7.430933E+01,564,514,475,2,8,2
5612,2026/08/12,13:22:31,9.493839E+01,7.414397E+01,9.497082E+01,4.210441E+02,7.551070E+01,565,514,477,2,8,2
5613,2026/08/12,13:23:31,9.490921E+01,7.411479E+01,9.500324E+01,4.610895E+02,7.666342E+01,567,514,479,2,8,2
5614,2026/08/12,13:24:31,9.490921E+01,7.427367E+01,9.497082E+01,4.085603E+02,7.483463E+01,569,514,480,2,8,2
5615,2026/08/12,13:25:31,9.493839E+01,7.388781E+01,9.497082E+01,6.770428E+02,7.156615E+01,571,514,482,2,8,2
5616,2026/08/12,13:26:31,9.493839E+01,7.263943E+01,9.497082E+01,7.081388E+02,7.267509E+01,573,514,484,2,8,2
5617,2026/08/12,13:27:31,9.493839E+01,7.174125E+01,9.500324E+01,4.402724E+02,7.877431E+01,574,514,486,2,8,2
5618,2026/08/12,13:28:31,9.490921E+01,7.180610E+01,9.497082E+01,4.732815E+02,7.598735E+01,576,514,487,2,8,2
5619,2026/08/12,13:29:31,9.493839E+01,7.170882E+01,9.497082E+01,5.351168E+02,7.329766E+01,578,514,489,2,8,2
5620,2026/08/12,13:30:31,9.493839E+01,7.164722E+01,9.497082E+01,4.514916E+02,7.574902E+01,580,514,491,2,8,2
5621,2026/08/12,13:31:31,9.490921E+01,7.177367E+01,9.497082E+01,4.175097E+02,7.551070E+01,582,514,493,2,8,2
5622,2026/08/12,13:32:31,9.490921E+01,7.183852E+01,9.497082E+01,4.300259E+02,7.536478E+01,583,514,495,2,8,2
5623,2026/08/12,13:33:31,9.493839E+01,7.148508E+01,9.497082E+01,6.853762E+02,6.940661E+01,585,514,496,2,8,2
5624,2026/08/12,13:34:31,9.493839E+01,6.975681E+01,9.500324E+01,7.129377E+02,7.680447E+01,587,514,498,2,8,2
5625,2026/08/12,13:35:31,9.490921E+01,6.876135E+01,9.497082E+01,4.075876E+02,8.199902E+01,589,514,500,2,8,2
5626,2026/08/12,13:36:31,9.497082E+01,6.917964E+01,9.497082E+01,2.858301E+02,7.656615E+01,591,514,502,2,8,2
5627,2026/08/12,13:37:31,9.497082E+01,6.988327E+01,9.497082E+01,3.021725E+02,7.440175E+01,592,514,503,2,8,2
5628,2026/08/12,13:38:31,9.490921E+01,7.052529E+01,9.497082E+01,3.082685E+02,7.521887E+01,594,514,505,2,8,2
5629,2026/08/12,13:39:31,9.493839E+01,7.135863E+01,9.497082E+01,2.762322E+02,7.526751E+01,596,514,507,2,8,2
5630,2026/08/12,13:40:31,9.497082E+01,7.219196E+01,9.497082E+01,2.759079E+02,7.551070E+01,598,514,509,2,8,2
5631,2026/08/12,13:41:31,9.497082E+01,7.273671E+01,9.497082E+01,5.940662E+02,6.532101E+01,600,514,510,2,8,2
5632,2026/08/12,13:42:31,9.490921E+01,7.177367E+01,9.497082E+01,6.770428E+02,7.382782E+01,601,514,512,2,8,2
5633,2026/08/12,13:43:31,9.490921E+01,7.119650E+01,9.497082E+01,2.941634E+02,8.098735E+01,603,514,514,2,8,2
5634,2026/08/12,13:44:31,9.493839E+01,7.193580E+01,9.497082E+01,3.309987E+02,7.507782E+01,605,514,516,2,8,2
5635,2026/08/12,13:45:31,9.497082E+01,7.219196E+01,9.497082E+01,4.268158E+02,7.512159E+01,607,514,518,2,8,2
5636,2026/08/12,13:46:31,9.490921E+01,7.241570E+01,9.497082E+01,3.704280E+02,7.593871E+01,609,514,519,2,8,2
5637,2026/08/12,13:47:31,9.490921E+01,7.241570E+01,9.497082E+01,4.684501E+02,7.521887E+01,610,514,521,2,8,2
5638,2026/08/12,13:48:31,9.490921E+01,7.267186E+01,9.497082E+01,3.739300E+02,7.142509E+01,612,514,523,2,8,2
5639,2026/08/12,13:49:31,9.493839E+01,7.254215E+01,9.500324E+01,4.588521E+02,7.593871E+01,614,514,525,2,8,2
5640,2026/08/12,13:50:31,9.497082E+01,7.279832E+01,9.497082E+01,3.739300E+02,7.637159E+01,616,514,526,2,8,2
5641,2026/08/12,13:51:31,9.493839E+01,7.273671E+01,9.497082E+01,4.716602E+02,7.507782E+01,618,514,528,2,8,2
5642,2026/08/12,13:52:31,9.490921E+01,7.308691E+01,9.497082E+01,3.338846E+02,7.531615E+01,619,514,530,2,8,2
5643,2026/08/12,13:53:31,9.490921E+01,7.347276E+01,9.500324E+01,4.021401E+02,7.445039E+01,621,514,532,2,8,2
5644,2026/08/12,13:54:31,9.493839E+01,7.401751E+01,9.497082E+01,2.925746E+02,7.502918E+01,623,514,533,2,8,2
5645,2026/08/12,13:55:31,9.497082E+01,7.478600E+01,9.497082E+01,3.537614E+02,7.473735E+01,625,514,535,2,8,2
5646,2026/08/12,13:56:31,9.497082E+01,7.533074E+01,9.497082E+01,3.515240E+02,7.498055E+01,627,514,537,2,8,2
5647,2026/08/12,13:57:31,9.497082E+01,7.590791E+01,9.497082E+01,3.220493E+02,7.440175E+01,628,514,539,2,8,2
5648,2026/08/12,13:58:31,9.497082E+01,7.654669E+01,9.497082E+01,3.005837E+02,7.493191E+01,630,515,540,4,2,2
5649,2026/08/12,13:59:31,9.497082E+01,7.722115E+01,9.497082E+01,2.845655E+02,7.565175E+01,631,517,542,4,2,2
5650,2026/08/12,14:00:31,9.493839E+01,7.811933E+01,9.497082E+01,3.072957E+02,7.478599E+01,633,518,544,4,2,2
5651,2026/08/12,14:01:31,9.490921E+01,7.898184E+01,9.497082E+01,2.820039E+02,7.565175E+01,634,520,546,4,2,2
5652,2026/08/12,14:02:31,9.493839E+01,7.955901E+01,9.500324E+01,4.425097E+02,7.320039E+01,636,522,547,4,2,2
5653,2026/08/12,14:03:31,9.493839E+01,7.955901E+01,9.497082E+01,4.389754E+02,7.498055E+01,637,524,549,4,2,2
5654,2026/08/12,14:04:31,9.497082E+01,8.013619E+01,9.500324E+01,3.060311E+02,7.502918E+01,639,525,551,4,2,2
5655,2026/08/12,14:05:31,9.497082E+01,8.103437E+01,9.497082E+01,2.791180E+02,7.551070E+01,640,527,552,4,2,2
5656,2026/08/12,14:06:31,9.493839E+01,8.190013E+01,9.497082E+01,2.522049E+02,7.502918E+01,641,529,554,4,2,2
5657,2026/08/12,14:07:31,9.493839E+01,8.292477E+01,9.497082E+01,3.265240E+02,7.430933E+01,643,530,556,4,2,2
5658,2026/08/12,14:08:31,9.497082E+01,8.427043E+01,9.497082E+01,1.797665E+02,7.488326E+01,644,532,557,4,2,2
5659,2026/08/12,14:09:31,9.493839E+01,8.568094E+01,9.497082E+01,1.624838E+02,7.507782E+01,646,534,559,4,2,2
5660,2026/08/12,14:10:31,9.497082E+01,8.705902E+01,9.497082E+01,1.874838E+02,7.502918E+01,647,536,561,4,2,2
5661,2026/08/12,14:11:31,9.490921E+01,8.853113E+01,9.497082E+01,1.669585E+02,7.551070E+01,649,537,562,4,2,2
5662,2026/08/12,14:12:31,9.490921E+01,8.971790E+01,9.497082E+01,2.704604E+02,7.507782E+01,650,539,564,4,2,2
5663,2026/08/12,14:13:31,9.493839E+01,8.920558E+01,9.497082E+01,2.236706E+02,7.454766E+01,651,540,565,4,16,16
5664,2026/08/12,14:14:31,9.497082E+01,8.792153E+01,9.497082E+01,2.518807E+02,7.531615E+01,651,540,565,4,16,16
5665,2026/08/12,14:15:31,9.493839E+01,8.664073E+01,9.497082E+01,3.758755E+02,6.940661E+01,651,540,565,4,16,16
5666,2026/08/12,14:16:31,9.490921E+01,8.478275E+01,9.497082E+01,3.986057E+02,7.526751E+01,651,540,565,4,2,2
5667,2026/08/12,14:17:31,9.493839E+01,8.587225E+01,9.497082E+01,2.304151E+02,7.598735E+01,651,542,567,4,2,2
5668,2026/08/12,14:18:31,9.497082E+01,8.699416E+01,9.497082E+01,3.922179E+02,7.185797E+01,651,543,568,4,2,2
5669,2026/08/12,14:19:31,9.497082E+01,8.686446E+01,9.500324E+01,4.319391E+02,7.723735E+01,651,545,570,4,2,2
5670,2026/08/12,14:20:31,9.493839E+01,8.705902E+01,9.497082E+01,4.562905E+02,7.512159E+01,651,547,572,4,2,2
5671,2026/08/12,14:21:31,9.493839E+01,8.728275E+01,9.497082E+01,4.319391E+02,7.574902E+01,651,549,574,4,2,2
5672,2026/08/12,14:22:31,9.497082E+01,8.670558E+01,9.500324E+01,7.542802E+02,7.151751E+01,651,551,575,4,2,2
5673,2026/08/12,14:23:31,9.497082E+01,8.510377E+01,9.497082E+01,7.433853E+02,9.079280E+01,651,552,577,4,2,2
5674,2026/08/12,14:24:31,9.493839E+01,8.513619E+01,9.497082E+01,4.697471E+02,7.608463E+01,651,554,579,4,2,2
5675,2026/08/12,14:25:31,9.490921E+01,8.507134E+01,9.497082E+01,4.623865E+02,7.469358E+01,651,556,581,4,2,2
5676,2026/08/12,14:26:31,9.490921E+01,8.500648E+01,9.500324E+01,4.787289E+02,7.565175E+01,651,558,582,4,2,2
5677,2026/08/12,14:27:31,9.490921E+01,8.503891E+01,9.497082E+01,4.851167E+02,7.498055E+01,651,560,584,4,2,2
5678,2026/08/12,14:28:31,9.493839E+01,8.497406E+01,9.497082E+01,4.736057E+02,7.459630E+01,651,561,586,4,2,2
5679,2026/08/12,14:29:31,9.493839E+01,8.491245E+01,9.497082E+01,4.658885E+02,7.618191E+01,651,563,588,4,2,2
5680,2026/08/12,14:30:31,9.493839E+01,8.497406E+01,9.497082E+01,4.277886E+02,7.613326E+01,651,565,589,4,2,2
5681,2026/08/12,14:31:31,9.493839E+01,8.510377E+01,9.497082E+01,4.578794E+02,7.574902E+01,651,567,591,4,2,2
5682,2026/08/12,14:32:31,9.493839E+01,8.532750E+01,9.500324E+01,4.242542E+02,7.574902E+01,651,569,593,4,2,2
5683,2026/08/12,14:33:31,9.497082E+01,8.548638E+01,9.497082E+01,4.547017E+02,7.498055E+01,651,570,595,4,2,2
5684,2026/08/12,14:34:31,9.493839E+01,8.555124E+01,9.497082E+01,4.287289E+02,7.493191E+01,651,572,596,4,2,2
5685,2026/08/12,14:35:31,9.490921E+01,8.568094E+01,9.497082E+01,4.486057E+02,7.541342E+01,651,574,598,4,2,2
5686,2026/08/12,14:36:31,9.493839E+01,8.574255E+01,9.497082E+01,4.498703E+02,7.541342E+01,651,576,600,4,2,2
5687,2026/08/12,14:37:31,9.493839E+01,8.583982E+01,9.497082E+01,4.777562E+02,7.469358E+01,651,577,601,4,2,2
5688,2026/08/12,14:38:31,9.493839E+01,8.571336E+01,9.497082E+01,4.835279E+02,7.603599E+01,651,579,603,4,2,2
5689,2026/08/12,14:39:31,9.497082E+01,8.568094E+01,9.497082E+01,5.062581E+02,7.368191E+01,651,581,605,4,2,2
5690,2026/08/12,14:40:31,9.490921E+01,8.561609E+01,9.500324E+01,4.473087E+02,7.541342E+01,651,583,607,4,2,2
5691,2026/08/12,14:41:31,9.497082E+01,8.561609E+01,9.500324E+01,5.142996E+02,7.593871E+01,651,585,608,4,2,2
5692,2026/08/12,14:42:31,9.497082E+01,8.616084E+01,9.497082E+01,3.925422E+02,7.459630E+01,651,586,610,4,2,2
5693,2026/08/12,14:43:31,9.497082E+01,8.670558E+01,9.497082E+01,3.544099E+02,7.560311E+01,651,588,612,4,2,2
5694,2026/08/12,14:44:31,9.493839E+01,8.728275E+01,9.497082E+01,3.781129E+02,7.478599E+01,651,590,614,4,2,2
5695,2026/08/12,14:45:31,9.493839E+01,8.776265E+01,9.497082E+01,4.668612E+02,7.257782E+01,651,592,615,4,2,2
5696,2026/08/12,14:46:31,9.493839E+01,8.788911E+01,9.497082E+01,3.544099E+02,7.776751E+01,651,593,617,4,2,2
5697,2026/08/12,14:47:31,9.493839E+01,8.846628E+01,9.500324E+01,3.685149E+02,7.593871E+01,651,595,619,4,2,2
5698,2026/08/12,14:48:31,9.493839E+01,8.907588E+01,9.497082E+01,3.806745E+02,7.483463E+01,651,597,621,4,2,2
5699,2026/08/12,14:49:31,9.493839E+01,8.984436E+01,9.497082E+01,2.791180E+02,7.483463E+01,651,599,622,4,2,2
5700,2026/08/12,14:50:31,9.493839E+01,8.875487E+01,9.500324E+01,3.105058E+02,7.555447E+01,651,599,623,4,16,16
5701,2026/08/12,14:51:31,9.497082E+01,8.715305E+01,9.497082E+01,4.854410E+02,6.397373E+01,651,599,623,4,16,16
5702,2026/08/12,14:52:31,9.490921E+01,8.455902E+01,9.500324E+01,5.488975E+02,7.507782E+01,651,599,623,4,2,2
5703,2026/08/12,14:53:31,9.493839E+01,8.516862E+01,9.497082E+01,1.528534E+02,7.709630E+01,651,601,625,4,2,2
5704,2026/08/12,14:54:31,9.493839E+01,8.670558E+01,9.497082E+01,2.015564E+02,7.498055E+01,651,603,626,4,2,2
5705,2026/08/12,14:55:31,9.497082E+01,8.821012E+01,9.497082E+01,1.865110E+02,7.517023E+01,651,605,628,4,2,2
5706,2026/08/12,14:56:31,9.493839E+01,8.962063E+01,9.497082E+01,2.355383E+02,7.430933E+01,651,607,630,4,2,2
5707,2026/08/12,14:57:31,9.497082E+01,8.923801E+01,9.497082E+01,2.957523E+02,7.421206E+01,651,607,630,4,16,16
5708,2026/08/12,14:58:31,9.493839E+01,8.664073E+01,9.497082E+01,6.998055E+02,7.070039E+01,651,607,630,4,16,16
5709,2026/08/12,14:59:31,9.490921E+01,8.401427E+01,9.497082E+01,6.921207E+02,7.551070E+01,651,608,631,4,2,2
5710,2026/08/12,15:00:31,9.490921E+01,8.459145E+01,9.497082E+01,2.999352E+02,7.565175E+01,651,610,633,4,2,2
5711,2026/08/12,15:01:31,9.493839E+01,8.535992E+01,9.497082E+01,3.053826E+02,7.541342E+01,651,612,635,4,2,2
5712,2026/08/12,15:02:31,9.493839E+01,8.609599E+01,9.497082E+01,3.140402E+02,7.517023E+01,651,613,636,4,2,2
5713,2026/08/12,15:03:31,9.497082E+01,8.734760E+01,9.500324E+01,2.178988E+02,7.449902E+01,651,615,638,4,2,2
5714,2026/08/12,15:04:31,9.493839E+01,8.866084E+01,9.500324E+01,2.598898E+02,7.344358E+01,651,617,640,4,2,2
5715,2026/08/12,15:05:31,9.493839E+01,8.866084E+01,9.497082E+01,8.010377E+02,6.397373E+01,651,619,642,4,2,2
5716,2026/08/12,15:06:31,9.493839E+01,8.734760E+01,9.497082E+01,6.414721E+02,7.757295E+01,651,620,643,4,2,2
5717,2026/08/12,15:07:31,9.493839E+01,8.769780E+01,9.497082E+01,2.454604E+02,7.603599E+01,651,622,645,4,2,2
5718,2026/08/12,15:08:31,9.490921E+01,8.888457E+01,9.497082E+01,2.406615E+02,7.483463E+01,651,624,647,4,2,2
5719,2026/08/12,15:09:31,9.493839E+01,8.984436E+01,9.497082E+01,2.428988E+02,7.570039E+01,651,626,648,4,16,16
5720,2026/08/12,15:10:31,9.493839E+01,8.817770E+01,9.497082E+01,3.749027E+02,7.536478E+01,651,626,648,4,16,16
5721,2026/08/12,15:11:31,9.497082E+01,8.631972E+01,9.497082E+01,3.236382E+02,7.454766E+01,651,626,648,4,16,16
5722,2026/08/12,15:12:31,9.490921E+01,8.494164E+01,9.500324E+01,2.573282E+02,7.699902E+01,651,626,649,4,2,2
5723,2026/08/12,15:13:31,9.493839E+01,8.394942E+01,9.500324E+01,6.424449E+02,7.473735E+01,651,628,650,4,2,2
5724,2026/08/12,15:14:31,9.493839E+01,8.369326E+01,9.500324E+01,3.704280E+02,7.656615E+01,651,629,652,4,2,2
5725,2026/08/12,15:15:31,9.490921E+01,8.488003E+01,9.497082E+01,2.541180E+02,7.512159E+01,651,631,654,4,2,2
5726,2026/08/12,15:16:31,9.497082E+01,8.568094E+01,9.497082E+01,3.803502E+02,7.392023E+01,651,633,656,4,2,2
5727,2026/08/12,15:17:31,9.497082E+01,8.699416E+01,9.497082E+01,1.634241E+02,7.555447E+01,651,635,657,4,2,2
5728,2026/08/12,15:18:31,9.493839E+01,8.811609E+01,9.500324E+01,2.108625E+02,7.858463E+01,651,637,659,4,2,2
5729,2026/08/12,15:19:31,9.493839E+01,8.975033E+01,9.497082E+01,1.631323E+02,7.570039E+01,651,638,661,4,2,2
