"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
5730,2026/08/12,15:20:31,9.497082E+01,8.926719E+01,9.497082E+01,6.584631E+02,7.161478E+01,651,640,662,4,2,2
5731,2026/08/12,15:21:31,9.497082E+01,8.881972E+01,9.497082E+01,3.181907E+02,8.098735E+01,651,642,664,4,2,2
5732,2026/08/12,15:22:31,9.493839E+01,8.987679E+01,9.497082E+01,1.906615E+02,7.714494E+01,651,644,666,4,2,2
5733,2026/08/12,15:23:31,9.497082E+01,8.856356E+01,9.497082E+01,4.098249E+02,7.344358E+01,651,644,666,4,16,16
5734,2026/08/12,15:24:31,9.490921E+01,8.670558E+01,9.500324E+01,3.685149E+02,7.502918E+01,651,644,666,4,16,16
5735,2026/08/12,15:25:31,9.497082E+01,8.475033E+01,9.500324E+01,3.915694E+02,7.488326E+01,651,644,666,4,2,2
5736,2026/08/12,15:26:31,9.493839E+01,8.516862E+01,9.497082E+01,3.733139E+02,7.493191E+01,651,646,668,4,2,2
5737,2026/08/12,15:27:31,9.490921E+01,8.455902E+01,9.497082E+01,6.318742E+02,7.435311E+01,651,648,670,4,2,2
5738,2026/08/12,15:28:31,9.493839E+01,8.427043E+01,9.497082E+01,2.678988E+02,8.045720E+01,651,649,671,4,2,2
5739,2026/08/12,15:29:31,9.493839E+01,8.523022E+01,9.497082E+01,3.175421E+02,7.488326E+01,651,651,673,4,2,2
5740,2026/08/12,15:30:31,9.493839E+01,8.539235E+01,9.500324E+01,3.300584E+02,7.699902E+01,651,653,675,4,2,2
5741,2026/08/12,15:31:31,9.497082E+01,8.587225E+01,9.500324E+01,4.088846E+02,7.363326E+01,651,655,677,4,2,2
5742,2026/08/12,15:32:31,9.497082E+01,8.692931E+01,9.500324E+01,3.675422E+02,7.132782E+01,651,656,678,4,2,2
5743,2026/08/12,15:33:31,9.493839E+01,8.696174E+01,9.497082E+01,5.857328E+02,7.305933E+01,651,658,680,4,2,2
5744,2026/08/12,15:34:31,9.497082E+01,8.574255E+01,9.497082E+01,7.558690E+02,7.469358E+01,651,660,682,4,2,2
5745,2026/08/12,15:35:31,9.497082E+01,8.599870E+01,9.497082E+01,4.469844E+02,7.320039E+01,651,662,684,4,2,2
5746,2026/08/12,15:36:31,9.497082E+01,8.651427E+01,9.500324E+01,2.454604E+02,7.546206E+01,651,664,685,4,2,2
5747,2026/08/12,15:37:31,9.490921E+01,8.715305E+01,9.500324E+01,4.101492E+02,7.502918E+01,651,665,687,4,2,2
5748,2026/08/12,15:38:31,9.490921E+01,8.808366E+01,9.497082E+01,3.822633E+02,7.262646E+01,651,667,689,4,2,2
5749,2026/08/12,15:39:31,9.497082E+01,8.885214E+01,9.497082E+01,2.178988E+02,7.637159E+01,651,669,691,4,2,2
5750,2026/08/12,15:40:31,9.490921E+01,8.955578E+01,9.497082E+01,3.710765E+02,7.843871E+01,651,671,692,4,2,2
5751,2026/08/12,15:41:31,9.493839E+01,8.894942E+01,9.497082E+01,7.741245E+02,7.026751E+01,651,673,694,4,2,2
5752,2026/08/12,15:42:31,9.493839E+01,8.814851E+01,9.497082E+01,2.406615E+02,8.382295E+01,651,674,696,4,2,2
5753,2026/08/12,15:43:31,9.493839E+01,8.881972E+01,9.497082E+01,2.570039E+02,7.978599E+01,651,676,698,4,2,2
5754,2026/08/12,15:44:31,9.493839E+01,8.942931E+01,9.497082E+01,4.482815E+02,7.238326E+01,651,678,699,4,2,2
5755,2026/08/12,15:45:31,9.493839E+01,8.939689E+01,9.497082E+01,1.817121E+02,7.574902E+01,652,680,700,4,2,32
5756,2026/08/12,15:46:31,9.497082E+01,8.977951E+01,9.497082E+01,1.576848E+02,7.426070E+01,653,682,700,4,2,32
5757,2026/08/12,15:47:31,9.493839E+01,8.971790E+01,9.497082E+01,1.800908E+02,7.531615E+01,655,683,700,4,16,32
5758,2026/08/12,15:48:31,9.493839E+01,8.708820E+01,9.500324E+01,6.350843E+02,7.147373E+01,656,683,700,4,16,32
5759,2026/08/12,15:49:31,9.490921E+01,8.417316E+01,9.500324E+01,3.342088E+02,8.497568E+01,658,683,700,4,2,32
5760,2026/08/12,15:50:31,9.493839E+01,8.433528E+01,9.497082E+01,2.028534E+02,7.469358E+01,659,685,700,4,2,32
5761,2026/08/12,15:51:31,9.490921E+01,8.452659E+01,9.497082E+01,2.249676E+02,7.526751E+01,661,687,700,4,2,32
5762,2026/08/12,15:52:31,9.493839E+01,8.414073E+01,9.500324E+01,3.739300E+02,7.459630E+01,662,689,700,4,2,32
5763,2026/08/12,15:53:31,9.490921E+01,8.340467E+01,9.497082E+01,4.665370E+02,7.224222E+01,664,691,700,4,2,32
5764,2026/08/12,15:54:31,9.493839E+01,8.218872E+01,9.500324E+01,4.761673E+02,7.565175E+01,666,693,700,4,2,32
5765,2026/08/12,15:55:31,9.493839E+01,8.084306E+01,9.497082E+01,7.071660E+02,6.882782E+01,667,694,700,4,2,32
5766,2026/08/12,15:56:31,9.490921E+01,7.840791E+01,9.500324E+01,7.087549E+02,7.373055E+01,669,696,700,4,2,32
5767,2026/08/12,15:57:31,9.490921E+01,7.718872E+01,9.497082E+01,3.755512E+02,7.603599E+01,670,698,700,16,2,4
5768,2026/08/12,15:58:31,9.493839E+01,7.635538E+01,9.500324E+01,4.511673E+02,7.426070E+01,670,700,700,16,2,4
5769,2026/08/12,15:59:31,9.497082E+01,7.517186E+01,9.497082E+01,4.636511E+02,7.738326E+01,670,702,700,16,2,4
5770,2026/08/12,16:00:31,9.493839E+01,7.449741E+01,9.497082E+01,3.713683E+02,7.478599E+01,670,704,700,16,2,4
5771,2026/08/12,16:01:31,9.490921E+01,7.372893E+01,9.497082E+01,3.630674E+02,7.608463E+01,670,706,700,16,2,4
5772,2026/08/12,16:02:31,9.497082E+01,7.347276E+01,9.497082E+01,2.563554E+02,7.445039E+01,670,707,700,16,2,4
5773,2026/08/12,16:03:31,9.493839E+01,7.324903E+01,9.497082E+01,2.592412E+02,7.608463E+01,670,709,700,16,2,4
5774,2026/08/12,16:04:31,9.493839E+01,7.257458E+01,9.497082E+01,4.245785E+02,7.560311E+01,670,711,700,16,2,4
5775,2026/08/12,16:05:31,9.493839E+01,7.225357E+01,9.497082E+01,4.447471E+02,7.358463E+01,670,713,700,16,2,4
5776,2026/08/12,16:06:31,9.497082E+01,7.161479E+01,9.497082E+01,2.871271E+02,7.517023E+01,670,715,700,16,2,4
5777,2026/08/12,16:07:31,9.497082E+01,7.090791E+01,9.497082E+01,2.829442E+02,7.892023E+01,670,717,700,16,2,4
5778,2026/08/12,16:08:31,9.493839E+01,7.017186E+01,9.497082E+01,4.816148E+02,7.445039E+01,670,719,700,16,2,4
5779,2026/08/12,16:09:31,9.493839E+01,7.010701E+01,9.497082E+01,2.903048E+02,7.863326E+01,671,721,700,2,2,4
5780,2026/08/12,16:10:31,9.497082E+01,7.061933E+01,9.497082E+01,1.951686E+02,7.743190E+01,673,722,700,2,2,4
5781,2026/08/12,16:11:31,9.497082E+01,7.148508E+01,9.500324E+01,3.918936E+02,7.373055E+01,675,724,700,2,2,4
5782,2026/08/12,16:12:31,9.497082E+01,7.257458E+01,9.497082E+01,2.611544E+02,7.036478E+01,676,726,700,2,2,4
5783,2026/08/12,16:13:31,9.497082E+01,7.302529E+01,9.497082E+01,2.877432E+02,7.507782E+01,678,728,700,2,2,4
5784,2026/08/12,16:14:31,9.490921E+01,7.382620E+01,9.497082E+01,2.419261E+02,7.671206E+01,680,730,700,2,2,4
5785,2026/08/12,16:15:31,9.493839E+01,7.491570E+01,9.497082E+01,2.406615E+02,7.469358E+01,682,731,700,2,2,4
5786,2026/08/12,16:16:31,9.493839E+01,7.606680E+01,9.500324E+01,2.316796E+02,7.517023E+01,684,733,700,2,2,4
5787,2026/08/12,16:17:31,9.493839E+01,7.702983E+01,9.500324E+01,2.499352E+02,7.488326E+01,685,735,700,2,2,4
5788,2026/08/12,16:18:31,9.497082E+01,7.792477E+01,9.497082E+01,2.666018E+02,7.454766E+01,687,737,700,2,2,4
5789,2026/08/12,16:19:31,9.490921E+01,7.879053E+01,9.500324E+01,2.960765E+02,7.512159E+01,689,739,700,2,2,4
5790,2026/08/12,16:20:31,9.490921E+01,7.968872E+01,9.500324E+01,2.675746E+02,7.445039E+01,691,741,700,2,2,4
5791,2026/08/12,16:21:31,9.493839E+01,8.052205E+01,9.497082E+01,2.534695E+02,7.502918E+01,693,742,700,2,2,4
5792,2026/08/12,16:22:31,9.493839E+01,8.141699E+01,9.497082E+01,3.137160E+02,7.339494E+01,694,744,701,2,2,4
5793,2026/08/12,16:23:31,9.493839E+01,8.180286E+01,9.497082E+01,3.444553E+02,7.382782E+01,696,746,702,2,2,4
5794,2026/08/12,16:24:31,9.490921E+01,8.266862E+01,9.497082E+01,2.759079E+02,7.469358E+01,698,748,704,2,2,4
5795,2026/08/12,16:25:31,9.490921E+01,8.356680E+01,9.500324E+01,2.621271E+02,7.473735E+01,700,749,705,2,2,4
5796,2026/08/12,16:26:31,9.497082E+01,8.436771E+01,9.497082E+01,2.855058E+02,7.589494E+01,702,751,706,2,2,4
5797,2026/08/12,16:27:31,9.493839E+01,8.484760E+01,9.497082E+01,3.595331E+02,7.517023E+01,703,753,707,2,2,4
5798,2026/08/12,16:28:31,9.497082E+01,8.519780E+01,9.497082E+01,3.079442E+02,7.723735E+01,705,755,709,2,2,4
5799,2026/08/12,16:29:31,9.497082E+01,8.606356E+01,9.497082E+01,2.464332E+02,7.531615E+01,707,756,710,2,2,4
5800,2026/08/12,16:30:31,9.490921E+01,8.664073E+01,9.497082E+01,4.559663E+02,7.291342E+01,709,758,711,2,2,4
5801,2026/08/12,16:31:31,9.493839E+01,8.670558E+01,9.500324E+01,4.598249E+02,7.344358E+01,710,760,712,2,2,4
5802,2026/08/12,16:32:31,9.493839E+01,8.599870E+01,9.497082E+01,6.023995E+02,7.353599E+01,712,762,713,2,2,4
5803,2026/08/12,16:33:31,9.493839E+01,8.596952E+01,9.497082E+01,5.565824E+02,7.104086E+01,714,764,715,2,2,4
5804,2026/08/12,16:34:31,9.493839E+01,8.571336E+01,9.497082E+01,4.066148E+02,7.517023E+01,716,765,716,2,2,4
5805,2026/08/12,16:35:31,9.490921E+01,8.539235E+01,9.500324E+01,4.178340E+02,8.074902E+01,717,767,717,2,2,4
5806,2026/08/12,16:36:31,9.493839E+01,8.545720E+01,9.500324E+01,5.521077E+02,7.248055E+01,719,769,718,2,2,4
5807,2026/08/12,16:37:31,9.490921E+01,8.497406E+01,9.497082E+01,4.822309E+02,7.541342E+01,721,771,718,2,2,4
5808,2026/08/12,16:38:31,9.490921E+01,8.427043E+01,9.500324E+01,6.155318E+02,7.512159E+01,723,772,719,2,2,4
5809,2026/08/12,16:39:31,9.493839E+01,8.427043E+01,9.497082E+01,5.152399E+02,7.036478E+01,725,774,719,2,2,4
5810,2026/08/12,16:40:31,9.493839E+01,8.401427E+01,9.497082E+01,3.803502E+02,7.656615E+01,726,776,720,2,2,4
5811,2026/08/12,16:41:31,9.497082E+01,8.410831E+01,9.497082E+01,3.716926E+02,7.685311E+01,728,778,720,2,2,4
5812,2026/08/12,16:42:31,9.493839E+01,8.452659E+01,9.497082E+01,3.745785E+02,7.469358E+01,730,780,720,2,2,4
5813,2026/08/12,16:43:31,9.493839E+01,8.465305E+01,9.497082E+01,4.229572E+02,7.430933E+01,732,781,721,2,2,4
5814,2026/08/12,16:44:31,9.497082E+01,8.465305E+01,9.500324E+01,4.239300E+02,7.507782E+01,734,783,721,2,2,4
5815,2026/08/12,16:45:31,9.493839E+01,8.471790E+01,9.497082E+01,3.451038E+02,7.882295E+01,735,785,721,2,2,4
5816,2026/08/12,16:46:31,9.493839E+01,8.529507E+01,9.497082E+01,3.185149E+02,7.502918E+01,737,787,722,2,2,4
5817,2026/08/12,16:47:31,9.493839E+01,8.561609E+01,9.497082E+01,4.607653E+02,7.411478E+01,739,789,722,2,2,4
5818,2026/08/12,16:48:31,9.493839E+01,8.564851E+01,9.497082E+01,3.704280E+02,7.824902E+01,741,790,722,2,2,4
5819,2026/08/12,16:49:31,9.490921E+01,8.622569E+01,9.497082E+01,3.005837E+02,7.565175E+01,743,792,723,2,2,4
5820,2026/08/12,16:50:31,9.490921E+01,8.677043E+01,9.497082E+01,3.031453E+02,7.574902E+01,744,794,723,2,2,4
5821,2026/08/12,16:51:31,9.497082E+01,8.731518E+01,9.500324E+01,3.085927E+02,7.589494E+01,746,796,723,2,2,4
5822,2026/08/12,16:52:31,9.493839E+01,8.824255E+01,9.497082E+01,2.557069E+02,7.469358E+01,748,797,724,2,2,4
5823,2026/08/12,16:53:31,9.493839E+01,8.917316E+01,9.497082E+01,2.432231E+02,7.454766E+01,750,799,724,2,2,4
5824,2026/08/12,16:54:31,9.497082E+01,8.984436E+01,9.500324E+01,2.976978E+02,7.310311E+01,751,801,724,16,16,4
5825,2026/08/12,16:55:31,9.497082E+01,8.859599E+01,9.497082E+01,2.291180E+02,7.469358E+01,751,801,725,16,16,4
5826,2026/08/12,16:56:31,9.493839E+01,8.715305E+01,9.497082E+01,3.511997E+02,7.368191E+01,751,801,725,16,16,4
5827,2026/08/12,16:57:31,9.497082E+01,8.539235E+01,9.497082E+01,3.261997E+02,7.723735E+01,751,801,725,16,16,4
5828,2026/08/12,16:58:31,9.497082E+01,8.478275E+01,9.500324E+01,2.342413E+02,7.570039E+01,751,802,726,16,2,4
5829,2026/08/12,16:59:31,9.493839E+01,8.484760E+01,9.497082E+01,2.300908E+02,7.551070E+01,751,804,726,16,2,4
5830,2026/08/12,17:00:31,9.493839E+01,8.475033E+01,9.497082E+01,2.701362E+02,7.483463E+01,751,806,726,16,2,4
5831,2026/08/12,17:01:31,9.490921E+01,8.468548E+01,9.500324E+01,2.390402E+02,7.454766E+01,751,808,727,16,2,4
5832,2026/08/12,17:02:31,9.490921E+01,8.471790E+01,9.497082E+01,2.246433E+02,7.546206E+01,751,809,727,16,2,4
5833,2026/08/12,17:03:31,9.497082E+01,8.462387E+01,9.497082E+01,2.150130E+02,7.598735E+01,751,811,727,16,2,4
5834,2026/08/12,17:04:31,9.490921E+01,8.420558E+01,9.500324E+01,2.156615E+02,7.810311E+01,751,813,728,16,2,4
5835,2026/08/12,17:05:31,9.493839E+01,8.423801E+01,9.497082E+01,2.935149E+02,7.363326E+01,751,815,728,16,2,4
5836,2026/08/12,17:06:31,9.493839E+01,8.407912E+01,9.497082E+01,2.553826E+02,7.512159E+01,751,817,729,16,2,4
5837,2026/08/12,17:07:31,9.493839E+01,8.394942E+01,9.497082E+01,1.272374E+02,7.728599E+01,751,819,729,16,2,4
5838,2026/08/12,17:08:31,9.493839E+01,8.410831E+01,9.497082E+01,3.303826E+02,7.507782E+01,751,821,729,16,2,4
5839,2026/08/12,17:09:31,9.493839E+01,8.442931E+01,9.497082E+01,2.903048E+02,7.329766E+01,751,822,730,16,2,4
5840,2026/08/12,17:10:31,9.493839E+01,8.436771E+01,9.497082E+01,1.656939E+02,7.555447E+01,751,824,730,16,2,4
5841,2026/08/12,17:11:31,9.493839E+01,8.436771E+01,9.497082E+01,3.239624E+02,7.464494E+01,751,826,730,16,2,4
5842,2026/08/12,17:12:31,9.493839E+01,8.481518E+01,9.497082E+01,2.605058E+02,7.358463E+01,751,828,731,16,2,4
5843,2026/08/12,17:13:31,9.493839E+01,8.488003E+01,9.497082E+01,1.355707E+02,7.536478E+01,751,830,731,16,2,4
5844,2026/08/12,17:14:31,9.490921E+01,8.529507E+01,9.497082E+01,1.599222E+02,7.536478E+01,751,832,732,16,2,4
5845,2026/08/12,17:15:31,9.497082E+01,8.513619E+01,9.497082E+01,3.905966E+02,7.396887E+01,751,834,732,16,2,4
5846,2026/08/12,17:16:31,9.490921E+01,8.468548E+01,9.497082E+01,2.832685E+02,7.416342E+01,751,835,732,16,2,4
5847,2026/08/12,17:17:31,9.493839E+01,8.455902E+01,9.500324E+01,2.585927E+02,7.498055E+01,751,837,733,16,2,4
5848,2026/08/12,17:18:31,9.490921E+01,8.449416E+01,9.497082E+01,2.403372E+02,7.555447E+01,751,839,733,16,2,4
5849,2026/08/12,17:19:31,9.493839E+01,8.446174E+01,9.497082E+01,2.512322E+02,7.526751E+01,751,841,733,16,2,4
5850,2026/08/12,17:20:31,9.490921E+01,8.430286E+01,9.500324E+01,2.643645E+02,7.478599E+01,751,843,734,16,2,4
5851,2026/08/12,17:21:31,9.497082E+01,8.398184E+01,9.500324E+01,3.287614E+02,7.440175E+01,751,845,734,16,2,4
5852,2026/08/12,17:22:31,9.493839E+01,8.346952E+01,9.497082E+01,3.489624E+02,7.464494E+01,751,846,734,16,2,4
5853,2026/08/12,17:23:31,9.493839E+01,8.289235E+01,9.500324E+01,3.297341E+02,7.565175E+01,751,848,735,16,2,4
5854,2026/08/12,17:24:31,9.493839E+01,8.215630E+01,9.497082E+01,5.428016E+02,6.926070E+01,751,850,735,16,2,4
5855,2026/08/12,17:25:31,9.490921E+01,8.074579E+01,9.500324E+01,3.316472E+02,8.040855E+01,751,852,736,16,2,4
5856,2026/08/12,17:26:31,9.497082E+01,7.952659E+01,9.497082E+01,5.658560E+02,7.142509E+01,751,854,736,16,2,4
5857,2026/08/12,17:27:31,9.493839E+01,7.831064E+01,9.497082E+01,4.255188E+02,7.589494E+01,751,856,736,16,2,4
5858,2026/08/12,17:28:31,9.497082E+01,7.683528E+01,9.497082E+01,5.194229E+02,7.940175E+01,751,858,737,16,2,4
5859,2026/08/12,17:29:31,9.490921E+01,7.584306E+01,9.500324E+01,5.594683E+02,7.161478E+01,751,859,737,16,2,4
5860,2026/08/12,17:30:31,9.493839E+01,7.456226E+01,9.497082E+01,3.265240E+02,7.776751E+01,751,861,737,16,2,4
5861,2026/08/12,17:31:31,9.490921E+01,7.363165E+01,9.497082E+01,4.585279E+02,7.546206E+01,751,863,738,16,2,4
5862,2026/08/12,17:32:31,9.490921E+01,7.340791E+01,9.500324E+01,2.541180E+02,7.546206E+01,751,865,738,16,2,4
5863,2026/08/12,17:33:31,9.490921E+01,7.328146E+01,9.497082E+01,2.627756E+02,7.555447E+01,751,867,739,16,2,4
5864,2026/08/12,17:34:31,9.493839E+01,7.315176E+01,9.497082E+01,2.701362E+02,7.584630E+01,751,869,739,16,2,4
5865,2026/08/12,17:35:31,9.493839E+01,7.286317E+01,9.497082E+01,2.900130E+02,7.493191E+01,751,871,739,16,2,4
5866,2026/08/12,17:36:31,9.490921E+01,7.254215E+01,9.500324E+01,3.976654E+02,7.334630E+01,751,872,740,16,2,4
5867,2026/08/12,17:37:31,9.490921E+01,7.180610E+01,9.497082E+01,3.857977E+02,7.507782E+01,751,874,740,16,2,4
5868,2026/08/12,17:38:31,9.490921E+01,7.094034E+01,9.497082E+01,3.934825E+02,7.589494E+01,751,876,740,16,2,4
5869,2026/08/12,17:39:31,9.490921E+01,7.017186E+01,9.500324E+01,4.140078E+02,7.421206E+01,751,878,741,16,2,4
5870,2026/08/12,17:40:31,9.493839E+01,7.013943E+01,9.497082E+01,3.918936E+02,7.507782E+01,752,880,741,2,2,4
5871,2026/08/12,17:41:31,9.493839E+01,7.001297E+01,9.497082E+01,5.110895E+02,7.416342E+01,754,882,742,2,2,4
5872,2026/08/12,17:42:31,9.497082E+01,7.004539E+01,9.500324E+01,4.018158E+02,7.421206E+01,756,883,742,2,2,4
5873,2026/08/12,17:43:31,9.493839E+01,7.026913E+01,9.500324E+01,3.659209E+02,7.574902E+01,758,885,742,2,2,4
5874,2026/08/12,17:44:31,9.493839E+01,7.020428E+01,9.497082E+01,5.556096E+02,7.334630E+01,760,887,743,2,2,4
5875,2026/08/12,17:45:31,9.490921E+01,7.020428E+01,9.497082E+01,5.005188E+02,6.906615E+01,761,889,743,2,2,4
5876,2026/08/12,17:46:31,9.493839E+01,6.998055E+01,9.497082E+01,3.922179E+02,7.608463E+01,763,891,743,2,2,4
5877,2026/08/12,17:47:31,9.490921E+01,6.981842E+01,9.497082E+01,4.876783E+02,7.714494E+01,765,893,744,2,2,4
5878,2026/08/12,17:48:31,9.497082E+01,7.036317E+01,9.497082E+01,4.617380E+02,7.051070E+01,767,894,744,2,2,4
5879,2026/08/12,17:49:31,9.490921E+01,7.055772E+01,9.497082E+01,2.999352E+02,7.642023E+01,769,896,744,2,2,4
5880,2026/08/12,17:50:31,9.497082E+01,7.065176E+01,9.497082E+01,3.441634E+02,8.113326E+01,771,898,745,2,2,4
5881,2026/08/12,17:51:31,9.490921E+01,7.119650E+01,9.497082E+01,4.059987E+02,7.406615E+01,772,900,745,2,2,4
5882,2026/08/12,17:52:31,9.493839E+01,7.135863E+01,9.497082E+01,4.037289E+02,7.445039E+01,774,902,746,2,2,4
5883,2026/08/12,17:53:31,9.490921E+01,7.167964E+01,9.497082E+01,3.015240E+02,7.646887E+01,776,903,746,2,2,4
5884,2026/08/12,17:54:31,9.490921E+01,7.241570E+01,9.497082E+01,3.021725E+02,7.459630E+01,778,905,746,2,2,4
5885,2026/08/12,17:55:31,9.493839E+01,7.299287E+01,9.497082E+01,3.021725E+02,7.526751E+01,780,907,747,2,2,4
5886,2026/08/12,17:56:31,9.490921E+01,7.372893E+01,9.497082E+01,2.874514E+02,7.483463E+01,781,909,747,2,2,4
5887,2026/08/12,17:57:31,9.490921E+01,7.437095E+01,9.500324E+01,3.015240E+02,7.498055E+01,783,911,747,2,2,4
5888,2026/08/12,17:58:31,9.490921E+01,7.494488E+01,9.500324E+01,3.467250E+02,7.469358E+01,785,912,748,2,2,4
5889,2026/08/12,17:59:31,9.493839E+01,7.558691E+01,9.500324E+01,3.124189E+02,7.445039E+01,787,914,748,2,2,4
5890,2026/08/12,18:00:31,9.497082E+01,7.619650E+01,9.500324E+01,3.499027E+02,7.570039E+01,789,916,748,2,2,4
5891,2026/08/12,18:01:31,9.493839E+01,7.690013E+01,9.497082E+01,3.031453E+02,7.233463E+01,790,918,749,2,2,4
5892,2026/08/12,18:02:31,9.490921E+01,7.706226E+01,9.497082E+01,4.223411E+02,7.469358E+01,792,920,749,2,2,4
5893,2026/08/12,18:03:31,9.497082E+01,7.731842E+01,9.497082E+01,4.101492E+02,7.565175E+01,794,922,750,2,2,4
5894,2026/08/12,18:04:31,9.497082E+01,7.776589E+01,9.497082E+01,3.226654E+02,7.521887E+01,796,923,750,2,2,4
5895,2026/08/12,18:05:31,9.490921E+01,7.846952E+01,9.497082E+01,2.925746E+02,7.521887E+01,798,925,750,2,2,4
5896,2026/08/12,18:06:31,9.493839E+01,7.940013E+01,9.497082E+01,2.457847E+02,7.498055E+01,799,927,751,2,2,4
5897,2026/08/12,18:07:31,9.493839E+01,8.042477E+01,9.497082E+01,2.537938E+02,7.473735E+01,801,929,751,2,2,4
5898,2026/08/12,18:08:31,9.493839E+01,8.039235E+01,9.497082E+01,3.806745E+02,7.901751E+01,803,931,752,2,2,4
5899,2026/08/12,18:09:31,9.493839E+01,8.081064E+01,9.500324E+01,4.287289E+02,7.363326E+01,805,932,753,2,2,4
5900,2026/08/12,18:10:31,9.493839E+01,8.148184E+01,9.500324E+01,2.444877E+02,7.517023E+01,807,934,754,2,2,4
5901,2026/08/12,18:11:31,9.493839E+01,8.183528E+01,9.497082E+01,3.242867E+02,7.656615E+01,808,936,756,2,2,4
5902,2026/08/12,18:12:31,9.493839E+01,8.273347E+01,9.497082E+01,2.941634E+02,7.483463E+01,810,938,757,2,2,4
5903,2026/08/12,18:13:31,9.493839E+01,8.318094E+01,9.497082E+01,3.691310E+02,7.483463E+01,812,940,758,2,2,4
5904,2026/08/12,18:14:31,9.497082E+01,8.375811E+01,9.497082E+01,2.156615E+02,7.608463E+01,814,941,759,2,2,4
5905,2026/08/12,18:15:31,9.493839E+01,8.481518E+01,9.500324E+01,2.435473E+02,7.551070E+01,816,943,761,2,2,4
5906,2026/08/12,18:16:31,9.497082E+01,8.577497E+01,9.497082E+01,2.473736E+02,7.541342E+01,817,945,762,2,2,4
5907,2026/08/12,18:17:31,9.490921E+01,8.664073E+01,9.497082E+01,2.922503E+02,7.512159E+01,819,947,763,2,2,4
5908,2026/08/12,18:18:31,9.493839E+01,8.728275E+01,9.497082E+01,2.714008E+02,7.699902E+01,821,948,765,2,2,4
5909,2026/08/12,18:19:31,9.493839E+01,8.766537E+01,9.500324E+01,3.672179E+02,7.526751E+01,823,950,766,2,2,4
5910,2026/08/12,18:20:31,9.493839E+01,8.808366E+01,9.497082E+01,4.047017E+02,7.339494E+01,825,952,767,2,2,8
5911,2026/08/12,18:21:31,9.497082E+01,8.814851E+01,9.497082E+01,4.322633E+02,7.536478E+01,826,954,767,2,2,8
5912,2026/08/12,18:22:31,9.490921E+01,8.846628E+01,9.500324E+01,3.335603E+02,7.656615E+01,828,956,767,2,2,8
5913,2026/08/12,18:23:31,9.493839E+01,8.904346E+01,9.497082E+01,3.755512E+02,7.498055E+01,830,958,767,2,2,8
5914,2026/08/12,18:24:31,9.493839E+01,8.904346E+01,9.497082E+01,3.345331E+02,7.714494E+01,832,959,767,2,2,8
5915,2026/08/12,18:25:31,9.493839E+01,8.907588E+01,9.497082E+01,5.424773E+02,7.142509E+01,834,961,767,2,2,8
5916,2026/08/12,18:26:31,9.493839E+01,8.897860E+01,9.497082E+01,4.373865E+02,7.473735E+01,835,963,767,2,2,8
5917,2026/08/12,18:27:31,9.490921E+01,8.897860E+01,9.497082E+01,4.447471E+02,7.574902E+01,837,965,767,2,2,8
5918,2026/08/12,18:28:31,9.493839E+01,8.907588E+01,9.500324E+01,3.364462E+02,7.646887E+01,839,967,767,2,2,8
5919,2026/08/12,18:29:31,9.493839E+01,8.920558E+01,9.497082E+01,4.027886E+02,7.574902E+01,841,969,767,2,2,8
5920,2026/08/12,18:30:31,9.493839E+01,8.968548E+01,9.497082E+01,3.999027E+02,7.373055E+01,843,970,767,2,2,8
5921,2026/08/12,18:31:31,9.497082E+01,8.987679E+01,9.500324E+01,4.316148E+02,7.426070E+01,844,972,767,2,2,8
5922,2026/08/12,18:32:31,9.497082E+01,8.894942E+01,9.497082E+01,3.140402E+02,7.531615E+01,845,973,767,16,16,8
5923,2026/08/12,18:33:31,9.497082E+01,8.725033E+01,9.497082E+01,3.412776E+02,7.426070E+01,845,973,767,16,16,8
5924,2026/08/12,18:34:31,9.497082E+01,8.558366E+01,9.497082E+01,3.130674E+02,7.517023E+01,845,973,767,16,16,8
5925,2026/08/12,18:35:31,9.493839E+01,8.446174E+01,9.497082E+01,3.646563E+02,7.593871E+01,845,974,767,16,2,8
5926,2026/08/12,18:36:31,9.493839E+01,8.407912E+01,9.500324E+01,3.166018E+02,7.493191E+01,845,976,767,16,2,8
5927,2026/08/12,18:37:31,9.497082E+01,8.366084E+01,9.497082E+01,3.418936E+02,7.440175E+01,845,978,767,16,2,8
5928,2026/08/12,18:38:31,9.493839E+01,8.279507E+01,9.500324E+01,4.880026E+02,7.214494E+01,845,979,767,16,2,8
5929,2026/08/12,18:39:31,9.493839E+01,8.205902E+01,9.500324E+01,3.630674E+02,7.483463E+01,845,981,767,16,2,8
5930,2026/08/12,18:40:31,9.490921E+01,8.157912E+01,9.497082E+01,3.867704E+02,7.329766E+01,845,983,767,16,2,8
5931,2026/08/12,18:41:31,9.497082E+01,8.074579E+01,9.497082E+01,3.979896E+02,7.507782E+01,845,985,767,16,2,8
5932,2026/08/12,18:42:31,9.493839E+01,8.007134E+01,9.497082E+01,3.217250E+02,7.574902E+01,845,987,767,16,2,8
5933,2026/08/12,18:43:31,9.493839E+01,7.981518E+01,9.497082E+01,2.707847E+02,7.555447E+01,845,989,767,16,2,8
5934,2026/08/12,18:44:31,9.493839E+01,7.965630E+01,9.497082E+01,2.678988E+02,7.459630E+01,845,991,767,16,2,8
5935,2026/08/12,18:45:31,9.493839E+01,7.962387E+01,9.497082E+01,2.102140E+02,7.589494E+01,845,993,767,16,2,8
5936,2026/08/12,18:46:31,9.493839E+01,7.914397E+01,9.497082E+01,4.226330E+02,7.315175E+01,845,994,767,16,2,8
5937,2026/08/12,18:47:31,9.497082E+01,7.843710E+01,9.497082E+01,2.835927E+02,7.651751E+01,845,996,767,16,2,8
5938,2026/08/12,18:48:31,9.493839E+01,7.827821E+01,9.497082E+01,2.640402E+02,7.459630E+01,845,998,767,16,2,8
5939,2026/08/12,18:49:31,9.493839E+01,7.815176E+01,9.497082E+01,2.896887E+02,7.512159E+01,845,1000,767,16,2,8
5940,2026/08/12,18:50:31,9.493839E+01,7.798962E+01,9.497082E+01,2.393645E+02,7.498055E+01,845,1002,767,16,2,8
5941,2026/08/12,18:51:31,9.490921E+01,7.773347E+01,9.500324E+01,2.656615E+02,7.430933E+01,845,1004,767,16,2,8
5942,2026/08/12,18:52:31,9.493839E+01,7.735085E+01,9.497082E+01,2.531453E+02,7.651751E+01,845,1006,767,16,2,8
5943,2026/08/12,18:53:31,9.497082E+01,7.677367E+01,9.500324E+01,3.114786E+02,7.815175E+01,845,1007,767,16,2,8
5944,2026/08/12,18:54:31,9.490921E+01,7.629053E+01,9.500324E+01,4.364138E+02,7.329766E+01,845,1009,767,16,2,8
5945,2026/08/12,18:55:31,9.497082E+01,7.571661E+01,9.497082E+01,2.992867E+02,7.488326E+01,845,1011,767,16,2,8
5946,2026/08/12,18:56:31,9.497082E+01,7.459469E+01,9.497082E+01,4.425097E+02,7.829766E+01,845,1013,767,16,2,8
5947,2026/08/12,18:57:31,9.490921E+01,7.379378E+01,9.497082E+01,3.752270E+02,7.560311E+01,845,1015,767,16,2,8
5948,2026/08/12,18:58:31,9.497082E+01,7.340791E+01,9.497082E+01,3.101816E+02,7.502918E+01,845,1017,767,16,2,8
5949,2026/08/12,18:59:31,9.493839E+01,7.328146E+01,9.500324E+01,1.919585E+02,7.555447E+01,845,1019,767,16,2,8
5950,2026/08/12,19:00:31,9.497082E+01,7.363165E+01,9.497082E+01,1.637484E+02,7.426070E+01,845,1021,767,16,2,8
5951,2026/08/12,19:01:31,9.493839E+01,7.392023E+01,9.497082E+01,1.852140E+02,7.478599E+01,845,1022,767,16,2,8
5952,2026/08/12,19:02:31,9.497082E+01,7.430610E+01,9.497082E+01,1.676070E+02,7.584630E+01,845,1024,767,16,2,8
5953,2026/08/12,19:03:31,9.497082E+01,7.472115E+01,9.500324E+01,1.785020E+02,7.473735E+01,845,1026,767,16,2,8
5954,2026/08/12,19:04:31,9.493839E+01,7.517186E+01,9.497082E+01,1.768807E+02,7.598735E+01,845,1028,767,16,2,8
5955,2026/08/12,19:05:31,9.493839E+01,7.561933E+01,9.497082E+01,1.493515E+02,7.469358E+01,845,1030,767,16,2,8
5956,2026/08/12,19:06:31,9.493839E+01,7.577821E+01,9.497082E+01,2.752594E+02,7.521887E+01,845,1032,767,16,2,8
5957,2026/08/12,19:07:31,9.493839E+01,7.587549E+01,9.500324E+01,1.393969E+02,7.651751E+01,845,1034,767,16,2,8
5958,2026/08/12,19:08:31,9.497082E+01,7.626135E+01,9.497082E+01,1.650454E+02,7.473735E+01,845,1036,767,16,2,8
5959,2026/08/12,19:09:31,9.497082E+01,7.609923E+01,9.500324E+01,1.884241E+02,7.781615E+01,845,1037,767,16,2,8
5960,2026/08/12,19:10:31,9.490921E+01,7.603437E+01,9.500324E+01,3.412776E+02,7.339494E+01,845,1039,767,16,2,8
5961,2026/08/12,19:11:31,9.497082E+01,7.609923E+01,9.497082E+01,1.797665E+02,7.454766E+01,845,1041,767,16,2,8
5962,2026/08/12,19:12:31,9.497082E+01,7.648508E+01,9.497082E+01,1.362192E+02,7.459630E+01,845,1043,767,16,2,8
5963,2026/08/12,19:13:31,9.490921E+01,7.699741E+01,9.500324E+01,1.400454E+02,7.627918E+01,845,1045,767,16,2,8
5964,2026/08/12,19:14:31,9.497082E+01,7.747730E+01,9.497082E+01,1.595979E+02,7.560311E+01,845,1047,767,16,2,8
5965,2026/08/12,19:15:31,9.497082E+01,7.760701E+01,9.497082E+01,2.428988E+02,7.478599E+01,845,1049,767,16,2,8
5966,2026/08/12,19:16:31,9.490921E+01,7.776589E+01,9.497082E+01,1.358949E+02,7.483463E+01,845,1050,767,16,2,8
5967,2026/08/12,19:17:31,9.497082E+01,7.834306E+01,9.497082E+01,1.355707E+02,7.493191E+01,845,1052,767,16,2,8
5968,2026/08/12,19:18:31,9.497082E+01,7.882296E+01,9.500324E+01,1.371595E+02,7.570039E+01,845,1054,767,16,2,8
5969,2026/08/12,19:19:31,9.493839E+01,7.933528E+01,9.497082E+01,1.724060E+02,7.478599E+01,845,1056,767,16,2,8
5970,2026/08/12,19:20:31,9.493839E+01,7.984760E+01,9.497082E+01,1.362192E+02,7.493191E+01,845,1058,767,16,2,8
5971,2026/08/12,19:21:31,9.493839E+01,8.032750E+01,9.497082E+01,1.737030E+02,7.521887E+01,845,1060,767,16,2,8
5972,2026/08/12,19:22:31,9.490921E+01,8.074579E+01,9.500324E+01,1.676070E+02,7.526751E+01,845,1062,767,16,2,8
5973,2026/08/12,19:23:31,9.490921E+01,8.084306E+01,9.500324E+01,4.140078E+02,7.262646E+01,845,1064,767,16,2,8
5974,2026/08/12,19:24:31,9.497082E+01,8.048962E+01,9.497082E+01,2.893645E+02,7.291342E+01,845,1065,767,16,2,8
5975,2026/08/12,19:25:31,9.493839E+01,7.997730E+01,9.497082E+01,3.011997E+02,7.560311E+01,845,1067,767,16,2,8
5976,2026/08/12,19:26:31,9.493839E+01,7.959145E+01,9.497082E+01,3.089170E+02,7.714494E+01,845,1069,767,16,2,8
5977,2026/08/12,19:27:31,9.497082E+01,7.914397E+01,9.497082E+01,2.544423E+02,7.685311E+01,845,1071,767,16,2,8
5978,2026/08/12,19:28:31,9.490921E+01,7.920882E+01,9.500324E+01,2.659533E+02,7.329766E+01,845,1073,767,16,2,8
5979,2026/08/12,19:29:31,9.493839E+01,7.930286E+01,9.500324E+01,1.797665E+02,7.512159E+01,845,1075,767,16,2,8
5980,2026/08/12,19:30:31,9.493839E+01,7.975357E+01,9.500324E+01,1.698444E+02,7.498055E+01,845,1077,767,16,2,8
5981,2026/08/12,19:31:31,9.497082E+01,8.016862E+01,9.500324E+01,2.467575E+02,7.512159E+01,845,1079,767,16,2,8
5982,2026/08/12,19:32:31,9.493839E+01,8.004215E+01,9.497082E+01,2.438716E+02,7.512159E+01,845,1080,767,16,2,8
5983,2026/08/12,19:33:31,9.493839E+01,8.045720E+01,9.500324E+01,1.679313E+02,7.483463E+01,845,1082,767,16,2,8
5984,2026/08/12,19:34:31,9.497082E+01,8.096952E+01,9.497082E+01,1.336252E+02,7.521887E+01,845,1084,767,16,2,8
5985,2026/08/12,19:35:31,9.497082E+01,8.141699E+01,9.497082E+01,1.358949E+02,7.507782E+01,845,1086,767,16,2,8
5986,2026/08/12,19:36:31,9.493839E+01,8.193256E+01,9.497082E+01,1.541505E+02,7.512159E+01,845,1088,767,16,2,8
5987,2026/08/12,19:37:31,9.493839E+01,8.225033E+01,9.497082E+01,1.628080E+02,7.483463E+01,845,1090,767,16,2,8
5988,2026/08/12,19:38:31,9.497082E+01,8.218872E+01,9.497082E+01,3.233139E+02,7.421206E+01,845,1092,767,16,2,8
5989,2026/08/12,19:39:31,9.497082E+01,8.238003E+01,9.497082E+01,3.268483E+02,7.224222E+01,845,1094,767,16,2,8
5990,2026/08/12,19:40:31,9.497082E+01,8.241245E+01,9.497082E+01,1.464656E+02,7.502918E+01,845,1095,767,16,2,8
5991,2026/08/12,19:41:31,9.497082E+01,8.209145E+01,9.500324E+01,3.668936E+02,7.473735E+01,845,1097,767,16,2,8
5992,2026/08/12,19:42:31,9.493839E+01,8.212387E+01,9.497082E+01,2.874514E+02,7.373055E+01,845,1099,767,16,2,8
5993,2026/08/12,19:43:31,9.497082E+01,8.218872E+01,9.497082E+01,1.419585E+02,7.546206E+01,845,1101,767,16,2,8
5994,2026/08/12,19:44:31,9.497082E+01,8.276265E+01,9.500324E+01,1.288262E+02,7.512159E+01,845,1103,767,16,2,8
5995,2026/08/12,19:45:31,9.497082E+01,8.324579E+01,9.497082E+01,1.278859E+02,7.546206E+01,845,1105,767,16,2,8
5996,2026/08/12,19:46:31,9.497082E+01,8.385214E+01,9.497082E+01,1.233787E+02,7.541342E+01,845,1107,767,16,2,8
5997,2026/08/12,19:47:31,9.497082E+01,8.433528E+01,9.497082E+01,1.182555E+02,7.521887E+01,845,1108,767,16,2,8
5998,2026/08/12,19:48:31,9.497082E+01,8.494164E+01,9.500324E+01,1.467899E+02,7.551070E+01,845,1110,767,16,2,8
5999,2026/08/12,19:49:31,9.493839E+01,8.532750E+01,9.497082E+01,1.490272E+02,7.526751E+01,845,1112,767,16,2,8
6000,2026/08/12,19:50:31,9.490921E+01,8.577497E+01,9.497082E+01,1.454929E+02,7.546206E+01,845,1114,767,16,2,8
6001,2026/08/12,19:51:31,9.493839E+01,8.619326E+01,9.497082E+01,1.708171E+02,7.483463E+01,845,1116,767,16,2,8
6002,2026/08/12,19:52:31,9.497082E+01,8.651427E+01,9.497082E+01,1.618353E+02,7.521887E+01,845,1118,767,16,2,8
6003,2026/08/12,19:53:31,9.493839E+01,8.683204E+01,9.497082E+01,1.669585E+02,7.521887E+01,845,1120,767,16,2,8
6004,2026/08/12,19:54:31,9.493839E+01,8.705902E+01,9.497082E+01,2.435473E+02,7.546206E+01,845,1122,767,16,2,8
6005,2026/08/12,19:55:31,9.497082E+01,8.705902E+01,9.500324E+01,3.800259E+02,6.916342E+01,845,1123,767,16,2,8
6006,2026/08/12,19:56:31,9.493839E+01,8.635214E+01,9.497082E+01,2.646887E+02,7.752918E+01,845,1125,767,16,2,8
6007,2026/08/12,19:57:31,9.493839E+01,8.628729E+01,9.500324E+01,2.444877E+02,7.560311E+01,845,1127,767,16,2,8
6008,2026/08/12,19:58:31,9.493839E+01,8.625811E+01,9.497082E+01,1.451686E+02,7.555447E+01,845,1129,767,16,2,8
6009,2026/08/12,19:59:31,9.497082E+01,8.631972E+01,9.497082E+01,2.448119E+02,7.406615E+01,845,1131,767,16,2,8
6010,2026/08/12,20:00:31,9.497082E+01,8.638457E+01,9.497082E+01,1.938716E+02,7.267509E+01,845,1133,767,16,2,8
6011,2026/08/12,20:01:31,9.497082E+01,8.680286E+01,9.500324E+01,1.737030E+02,7.526751E+01,845,1135,767,16,2,8
6012,2026/08/12,20:02:31,9.490921E+01,8.725033E+01,9.497082E+01,1.551232E+02,7.368191E+01,845,1137,767,16,2,8
6013,2026/08/12,20:03:31,9.497082E+01,8.773022E+01,9.497082E+01,1.474060E+02,7.392023E+01,845,1138,767,16,2,8
6014,2026/08/12,20:04:31,9.493839E+01,8.833982E+01,9.497082E+01,1.259403E+02,7.555447E+01,845,1140,767,16,2,8
6015,2026/08/12,20:05:31,9.493839E+01,8.872244E+01,9.497082E+01,1.698444E+02,7.387646E+01,845,1142,767,16,2,8
6016,2026/08/12,20:06:31,9.493839E+01,8.923801E+01,9.497082E+01,2.252918E+02,7.421206E+01,845,1144,767,2,4,2
6017,2026/08/12,20:07:31,9.497082E+01,8.977951E+01,9.500324E+01,2.207847E+02,7.613326E+01,847,1145,768,16,4,16
6018,2026/08/12,20:08:31,9.493839E+01,8.862841E+01,9.500324E+01,2.220817E+02,7.469358E+01,847,1146,768,16,4,16
6019,2026/08/12,20:09:31,9.490921E+01,8.708820E+01,9.500324E+01,2.105383E+02,7.843871E+01,847,1148,768,16,4,16
6020,2026/08/12,20:10:31,9.493839E+01,8.596952E+01,9.497082E+01,1.762646E+02,7.699902E+01,847,1149,768,16,4,16
6021,2026/08/12,20:11:31,9.497082E+01,8.497406E+01,9.497082E+01,1.842737E+02,7.368191E+01,847,1150,768,16,4,16
6022,2026/08/12,20:12:31,9.490921E+01,8.542477E+01,9.497082E+01,3.031453E+02,7.536478E+01,848,1152,770,2,4,2
6023,2026/08/12,20:13:31,9.490921E+01,8.667316E+01,9.497082E+01,1.676070E+02,7.521887E+01,850,1153,772,2,4,2
6024,2026/08/12,20:14:31,9.497082E+01,8.808366E+01,9.500324E+01,1.983787E+02,7.493191E+01,852,1154,773,2,4,2
6025,2026/08/12,20:15:31,9.490921E+01,8.936446E+01,9.497082E+01,2.083009E+02,7.483463E+01,854,1156,775,2,4,2
6026,2026/08/12,20:16:31,9.497082E+01,8.958820E+01,9.500324E+01,2.006161E+02,7.190175E+01,855,1157,776,16,4,16
6027,2026/08/12,20:17:31,9.493839E+01,8.821012E+01,9.497082E+01,2.185473E+02,7.623055E+01,855,1158,776,16,4,16
6028,2026/08/12,20:18:31,9.490921E+01,8.705902E+01,9.497082E+01,2.448119E+02,7.656615E+01,855,1160,776,16,4,16
6029,2026/08/12,20:19:31,9.497082E+01,8.580740E+01,9.500324E+01,2.868029E+02,7.142509E+01,855,1161,776,16,4,16
6030,2026/08/12,20:20:31,9.497082E+01,8.513619E+01,9.497082E+01,2.236706E+02,7.565175E+01,855,1162,777,2,4,2
6031,2026/08/12,20:21:31,9.493839E+01,8.616084E+01,9.497082E+01,2.217575E+02,7.464494E+01,857,1163,778,2,4,2
6032,2026/08/12,20:22:31,9.490921E+01,8.740921E+01,9.497082E+01,2.159857E+02,7.502918E+01,859,1163,780,2,4,2
6033,2026/08/12,20:23:31,9.497082E+01,8.788911E+01,9.500324E+01,3.037614E+02,7.551070E+01,861,1163,782,2,4,2
6034,2026/08/12,20:24:31,9.490921E+01,8.856356E+01,9.497082E+01,3.678664E+02,7.531615E+01,862,1163,784,2,4,2
6035,2026/08/12,20:25:31,9.493839E+01,8.968548E+01,9.497082E+01,3.749027E+02,7.257782E+01,864,1163,785,2,4,2
6036,2026/08/12,20:26:31,9.497082E+01,8.975033E+01,9.500324E+01,1.938716E+02,7.536478E+01,865,1163,787,16,4,16
6037,2026/08/12,20:27:31,9.490921E+01,8.814851E+01,9.497082E+01,3.002594E+02,7.834630E+01,865,1163,787,16,4,16
6038,2026/08/12,20:28:31,9.497082E+01,8.712063E+01,9.500324E+01,1.977302E+02,7.483463E+01,865,1163,787,16,4,16
6039,2026/08/12,20:29:31,9.497082E+01,8.590467E+01,9.497082E+01,2.236706E+02,7.449902E+01,865,1163,787,16,4,16
6040,2026/08/12,20:30:31,9.490921E+01,8.494164E+01,9.497082E+01,2.493191E+02,7.589494E+01,866,1163,787,2,4,2
6041,2026/08/12,20:31:31,9.493839E+01,8.616084E+01,9.500324E+01,2.297665E+02,7.464494E+01,867,1163,789,2,4,2
6042,2026/08/12,20:32:31,9.490921E+01,8.725033E+01,9.500324E+01,2.063878E+02,7.498055E+01,869,1163,790,2,4,2
6043,2026/08/12,20:33:31,9.493839E+01,8.849870E+01,9.500324E+01,2.230220E+02,7.459630E+01,871,1163,792,2,4,2
6044,2026/08/12,20:34:31,9.493839E+01,8.968548E+01,9.497082E+01,2.211089E+02,7.512159E+01,873,1163,794,2,4,2
6045,2026/08/12,20:35:31,9.493839E+01,8.888457E+01,9.497082E+01,3.598573E+02,7.521887E+01,873,1163,794,16,4,16
6046,2026/08/12,20:36:31,9.490921E+01,8.769780E+01,9.500324E+01,1.435798E+02,7.555447E+01,873,1163,794,16,4,16
6047,2026/08/12,20:37:31,9.497082E+01,8.651427E+01,9.500324E+01,2.204604E+02,7.598735E+01,873,1163,794,16,4,16
6048,2026/08/12,20:38:31,9.493839E+01,8.568094E+01,9.497082E+01,1.182555E+02,7.555447E+01,873,1163,794,16,4,16
6049,2026/08/12,20:39:31,9.497082E+01,8.500648E+01,9.497082E+01,1.182555E+02,7.555447E+01,873,1163,794,16,4,16
6050,2026/08/12,20:40:31,9.497082E+01,8.580740E+01,9.497082E+01,2.614786E+02,7.776751E+01,875,1163,796,2,4,2
6051,2026/08/12,20:41:31,9.493839E+01,8.725033E+01,9.500324E+01,3.057069E+02,7.358463E+01,877,1163,798,2,4,2
6052,2026/08/12,20:42:31,9.497082E+01,8.862841E+01,9.500324E+01,1.153697E+02,7.570039E+01,879,1163,800,2,4,2
6053,2026/08/12,20:43:31,9.493839E+01,8.994164E+01,9.497082E+01,1.381323E+02,7.579766E+01,880,1163,801,16,4,16
6054,2026/08/12,20:44:31,9.497082E+01,8.929961E+01,9.497082E+01,1.227626E+02,7.531615E+01,880,1163,801,16,4,16
6055,2026/08/12,20:45:31,9.497082E+01,8.872244E+01,9.497082E+01,9.231518E+01,7.459630E+01,880,1163,801,16,4,16
6056,2026/08/12,20:46:31,9.493839E+01,8.792153E+01,9.497082E+01,2.246433E+02,7.421206E+01,880,1163,801,16,4,16
6057,2026/08/12,20:47:31,9.493839E+01,8.680286E+01,9.497082E+01,1.410182E+02,7.555447E+01,880,1163,801,16,4,16
6058,2026/08/12,20:48:31,9.497082E+01,8.622569E+01,9.497082E+01,1.086576E+02,7.560311E+01,880,1163,801,16,4,16
6059,2026/08/12,20:49:31,9.490921E+01,8.561609E+01,9.497082E+01,1.480545E+02,7.416342E+01,880,1163,801,16,4,16
6060,2026/08/12,20:50:31,9.493839E+01,8.500648E+01,9.497082E+01,1.121595E+02,7.555447E+01,880,1163,801,16,4,16
6061,2026/08/12,20:51:31,9.493839E+01,8.635214E+01,9.497082E+01,1.060960E+02,7.406615E+01,882,1163,803,2,4,2
6062,2026/08/12,20:52:31,9.497082E+01,8.814851E+01,9.500324E+01,1.073606E+02,7.334630E+01,884,1163,804,2,4,2
6063,2026/08/12,20:53:31,9.493839E+01,8.984436E+01,9.497082E+01,1.095979E+02,7.546206E+01,886,1163,806,2,4,2
6064,2026/08/12,20:54:31,9.490921E+01,8.936446E+01,9.497082E+01,3.120947E+02,7.315175E+01,886,1163,806,16,4,16
6065,2026/08/12,20:55:31,9.493839E+01,8.801881E+01,9.497082E+01,2.682231E+02,7.502918E+01,886,1163,806,16,4,16
6066,2026/08/12,20:56:31,9.493839E+01,8.660831E+01,9.500324E+01,2.416018E+02,7.565175E+01,886,1163,806,16,4,16
6067,2026/08/12,20:57:31,9.497082E+01,8.574255E+01,9.497082E+01,1.368353E+02,7.546206E+01,886,1163,806,16,4,16
6068,2026/08/12,20:58:31,9.493839E+01,8.497406E+01,9.500324E+01,1.352464E+02,7.531615E+01,886,1163,806,2,4,2
6069,2026/08/12,20:59:31,9.493839E+01,8.635214E+01,9.497082E+01,1.512646E+02,7.551070E+01,887,1163,808,2,4,2
6070,2026/08/12,21:00:31,9.493839E+01,8.785992E+01,9.497082E+01,1.345979E+02,7.382782E+01,889,1163,810,2,4,2
6071,2026/08/12,21:01:31,9.497082E+01,8.942931E+01,9.497082E+01,1.608625E+02,7.392023E+01,891,1163,812,2,4,2
6072,2026/08/12,21:02:31,9.497082E+01,8.971790E+01,9.497082E+01,1.387808E+02,7.555447E+01,892,1163,812,16,4,16
6073,2026/08/12,21:03:31,9.493839E+01,8.907588E+01,9.497082E+01,1.240272E+02,7.512159E+01,892,1163,812,16,4,16
6074,2026/08/12,21:04:31,9.493839E+01,8.827497E+01,9.497082E+01,2.345655E+02,7.426070E+01,892,1163,812,16,4,16
6075,2026/08/12,21:05:31,9.493839E+01,8.699416E+01,9.497082E+01,2.438716E+02,7.507782E+01,892,1163,812,16,4,16
6076,2026/08/12,21:06:31,9.493839E+01,8.500648E+01,9.497082E+01,4.960117E+02,7.473735E+01,892,1163,812,16,4,16
6077,2026/08/12,21:07:31,9.497082E+01,8.439689E+01,9.497082E+01,4.921855E+02,7.493191E+01,893,1163,814,2,4,2
6078,2026/08/12,21:08:31,9.497082E+01,8.596952E+01,9.500324E+01,8.206874E+01,7.488326E+01,895,1163,816,2,4,2
6079,2026/08/12,21:09:31,9.493839E+01,8.721790E+01,9.497082E+01,3.076200E+02,7.445039E+01,897,1163,818,2,4,2
6080,2026/08/12,21:10:31,9.493839E+01,8.872244E+01,9.497082E+01,2.534695E+02,7.238326E+01,899,1163,819,2,4,2
6081,2026/08/12,21:11:31,9.493839E+01,8.987679E+01,9.497082E+01,1.201686E+02,7.555447E+01,901,1163,821,2,4,2
6082,2026/08/12,21:12:31,9.493839E+01,8.891699E+01,9.497082E+01,1.781777E+02,7.762159E+01,901,1163,821,16,4,16
6083,2026/08/12,21:13:31,9.493839E+01,8.731518E+01,9.497082E+01,7.033398E+02,6.354086E+01,901,1163,821,16,4,16
6084,2026/08/12,21:14:31,9.493839E+01,8.423801E+01,9.500324E+01,6.581388E+02,7.579766E+01,901,1163,822,2,4,2
6085,2026/08/12,21:15:31,9.497082E+01,8.475033E+01,9.497082E+01,1.583009E+02,7.709630E+01,903,1163,823,2,4,2
6086,2026/08/12,21:16:31,9.497082E+01,8.625811E+01,9.497082E+01,1.759403E+02,7.512159E+01,905,1163,825,2,4,2
6087,2026/08/12,21:17:31,9.493839E+01,8.757134E+01,9.497082E+01,1.788262E+02,7.521887E+01,907,1163,827,2,4,2
6088,2026/08/12,21:18:31,9.490921E+01,8.830740E+01,9.500324E+01,3.842088E+02,7.507782E+01,909,1163,829,2,4,2
6089,2026/08/12,21:19:31,9.497082E+01,8.942931E+01,9.497082E+01,3.467250E+02,7.199902E+01,910,1163,831,2,4,2
6090,2026/08/12,21:20:31,9.493839E+01,8.997406E+01,9.500324E+01,3.370947E+02,7.483463E+01,912,1163,832,16,4,16
6091,2026/08/12,21:21:31,9.497082E+01,8.856356E+01,9.497082E+01,3.185149E+02,7.301070E+01,912,1163,832,16,4,16
6092,2026/08/12,21:22:31,9.493839E+01,8.692931E+01,9.497082E+01,2.730221E+02,7.281615E+01,912,1163,832,16,4,16
6093,2026/08/12,21:23:31,9.497082E+01,8.510377E+01,9.497082E+01,4.200714E+02,7.464494E+01,912,1163,832,16,4,16
6094,2026/08/12,21:24:31,9.493839E+01,8.532750E+01,9.497082E+01,3.444553E+02,7.315175E+01,914,1163,834,2,4,2
6095,2026/08/12,21:25:31,9.497082E+01,8.571336E+01,9.497082E+01,3.627432E+02,7.517023E+01,916,1163,836,2,4,2
6096,2026/08/12,21:26:31,9.490921E+01,8.667316E+01,9.497082E+01,3.021725E+02,7.286478E+01,917,1163,837,2,4,2
6097,2026/08/12,21:27:31,9.490921E+01,8.750648E+01,9.497082E+01,2.265564E+02,7.603599E+01,919,1163,839,2,4,2
6098,2026/08/12,21:28:31,9.490921E+01,8.837225E+01,9.500324E+01,3.374189E+02,7.767023E+01,921,1163,841,2,4,2
6099,2026/08/12,21:29:31,9.493839E+01,8.971790E+01,9.500324E+01,1.986706E+02,7.488326E+01,923,1163,843,2,4,2
6100,2026/08/12,21:30:31,9.497082E+01,8.929961E+01,9.497082E+01,2.137484E+02,7.449902E+01,923,1163,843,16,4,16
6101,2026/08/12,21:31:31,9.493839E+01,8.808366E+01,9.497082E+01,2.178988E+02,7.469358E+01,923,1163,843,16,4,16
6102,2026/08/12,21:32:31,9.490921E+01,8.673801E+01,9.497082E+01,3.406291E+02,7.449902E+01,923,1163,843,16,4,16
6103,2026/08/12,21:33:31,9.490921E+01,8.507134E+01,9.500324E+01,3.169261E+02,7.498055E+01,923,1163,843,16,4,16
6104,2026/08/12,21:34:31,9.493839E+01,8.580740E+01,9.500324E+01,1.929313E+02,7.483463E+01,925,1163,845,2,4,2
6105,2026/08/12,21:35:31,9.497082E+01,8.708820E+01,9.497082E+01,2.060636E+02,7.498055E+01,927,1163,846,2,4,2
6106,2026/08/12,21:36:31,9.493839E+01,8.833982E+01,9.497082E+01,1.948444E+02,7.498055E+01,928,1163,848,2,4,2
6107,2026/08/12,21:37:31,9.497082E+01,8.965305E+01,9.497082E+01,1.948444E+02,7.517023E+01,930,1163,850,2,4,2
6108,2026/08/12,21:38:31,9.490921E+01,8.933204E+01,9.497082E+01,2.025292E+02,7.493191E+01,931,1163,850,16,4,16
6109,2026/08/12,21:39:31,9.490921E+01,8.833982E+01,9.497082E+01,2.002918E+02,7.488326E+01,931,1163,850,16,4,16
6110,2026/08/12,21:40:31,9.493839E+01,8.734760E+01,9.500324E+01,1.778534E+02,7.517023E+01,931,1163,850,16,4,16
6111,2026/08/12,21:41:31,9.493839E+01,8.571336E+01,9.497082E+01,3.210765E+02,7.646887E+01,931,1163,850,16,4,16
6112,2026/08/12,21:42:31,9.493839E+01,8.510377E+01,9.497082E+01,1.294747E+02,7.291342E+01,931,1163,851,2,4,2
6113,2026/08/12,21:43:31,9.493839E+01,8.660831E+01,9.497082E+01,1.301232E+02,7.589494E+01,933,1163,852,2,4,2
6114,2026/08/12,21:44:31,9.497082E+01,8.827497E+01,9.497082E+01,1.368353E+02,7.536478E+01,935,1163,854,2,4,2
6115,2026/08/12,21:45:31,9.493839E+01,8.965305E+01,9.497082E+01,1.813878E+02,7.555447E+01,936,1163,856,2,4,2
6116,2026/08/12,21:46:31,9.490921E+01,8.901102E+01,9.497082E+01,4.360895E+02,7.123055E+01,937,1163,857,16,4,16
6117,2026/08/12,21:47:31,9.493839E+01,8.744164E+01,9.497082E+01,2.044423E+02,7.498055E+01,937,1163,857,16,4,16
6118,2026/08/12,21:48:31,9.497082E+01,8.651427E+01,9.497082E+01,1.714332E+02,7.526751E+01,937,1163,857,16,4,16
6119,2026/08/12,21:49:31,9.493839E+01,8.558366E+01,9.497082E+01,1.688716E+02,7.512159E+01,937,1163,857,16,4,16
6120,2026/08/12,21:50:31,9.497082E+01,8.523022E+01,9.497082E+01,1.493515E+02,7.546206E+01,937,1163,857,2,4,2
6121,2026/08/12,21:51:31,9.497082E+01,8.673801E+01,9.497082E+01,1.509403E+02,7.517023E+01,939,1163,859,2,4,2
6122,2026/08/12,21:52:31,9.497082E+01,8.830740E+01,9.497082E+01,1.256161E+02,7.579766E+01,941,1163,861,2,4,2
6123,2026/08/12,21:53:31,9.493839E+01,8.990921E+01,9.500324E+01,1.586252E+02,7.546206E+01,943,1164,862,2,4,2
6124,2026/08/12,21:54:31,9.490921E+01,8.939689E+01,9.497082E+01,3.156291E+02,7.022373E+01,943,1165,862,16,4,16
6125,2026/08/12,21:55:31,9.497082E+01,8.811609E+01,9.497082E+01,1.393969E+02,7.560311E+01,943,1166,862,16,4,16
6126,2026/08/12,21:56:31,9.493839E+01,8.718548E+01,9.500324E+01,2.050908E+02,7.743190E+01,943,1168,862,16,4,16
6127,2026/08/12,21:57:31,9.497082E+01,8.628729E+01,9.497082E+01,3.175421E+02,7.334630E+01,943,1169,862,16,4,16
6128,2026/08/12,21:58:31,9.493839E+01,8.519780E+01,9.497082E+01,1.493515E+02,7.531615E+01,943,1170,862,16,4,16
6129,2026/08/12,21:59:31,9.493839E+01,8.503891E+01,9.500324E+01,4.059987E+02,7.339494E+01,944,1172,864,2,4,2
6130,2026/08/12,22:00:31,9.493839E+01,8.577497E+01,9.497082E+01,3.438392E+02,7.392023E+01,946,1173,865,2,4,2
6131,2026/08/12,22:01:31,9.493839E+01,8.667316E+01,9.500324E+01,1.845979E+02,7.512159E+01,948,1174,867,2,4,2
6132,2026/08/12,22:02:31,9.493839E+01,8.782750E+01,9.500324E+01,1.983787E+02,7.502918E+01,949,1176,869,2,4,2
6133,2026/08/12,22:03:31,9.493839E+01,8.914073E+01,9.500324E+01,1.852140E+02,7.507782E+01,951,1177,871,2,4,2
6134,2026/08/12,22:04:31,9.493839E+01,8.984436E+01,9.497082E+01,1.628080E+02,7.570039E+01,952,1178,872,16,4,16
6135,2026/08/12,22:05:31,9.490921E+01,8.894942E+01,9.500324E+01,1.772049E+02,7.531615E+01,952,1179,872,16,8,16
6136,2026/08/12,22:06:31,9.497082E+01,8.801881E+01,9.497082E+01,2.012322E+02,7.493191E+01,952,1179,872,16,8,16
6137,2026/08/12,22:07:31,9.500324E+01,8.705902E+01,9.497082E+01,1.836252E+02,7.396887E+01,952,1179,872,16,8,16
6138,2026/08/12,22:08:31,9.497082E+01,8.574255E+01,9.500324E+01,2.791180E+02,7.589494E+01,952,1179,872,16,8,16
6139,2026/08/12,22:09:31,9.493839E+01,8.519780E+01,9.500324E+01,2.035020E+02,7.637159E+01,953,1179,872,2,8,2
6140,2026/08/12,22:10:31,9.490921E+01,8.660831E+01,9.500324E+01,1.737030E+02,7.512159E+01,955,1179,874,2,8,2
6141,2026/08/12,22:11:31,9.497082E+01,8.811609E+01,9.500324E+01,1.362192E+02,7.531615E+01,957,1179,876,2,8,2
6142,2026/08/12,22:12:31,9.497082E+01,8.981194E+01,9.497082E+01,1.182555E+02,7.521887E+01,959,1179,878,2,8,2
6143,2026/08/12,22:13:31,9.497082E+01,8.965305E+01,9.497082E+01,1.403697E+02,7.555447E+01,959,1179,878,16,8,16
6144,2026/08/12,22:14:31,9.490921E+01,8.875487E+01,9.497082E+01,2.025292E+02,7.137646E+01,959,1179,878,16,8,16
6145,2026/08/12,22:15:31,9.493839E+01,8.731518E+01,9.497082E+01,1.611868E+02,7.531615E+01,959,1179,878,16,8,16
6146,2026/08/12,22:16:31,9.497082E+01,8.590467E+01,9.500324E+01,3.537614E+02,7.531615E+01,959,1179,878,16,8,16
6147,2026/08/12,22:17:31,9.493839E+01,8.491245E+01,9.497082E+01,4.059987E+02,7.118191E+01,959,1179,878,2,8,2
6148,2026/08/12,22:18:31,9.493839E+01,8.539235E+01,9.500324E+01,1.855383E+02,7.637159E+01,961,1179,880,2,8,2
6149,2026/08/12,22:19:31,9.497082E+01,8.622569E+01,9.500324E+01,3.691310E+02,7.488326E+01,963,1179,882,2,8,2
6150,2026/08/12,22:20:31,9.493839E+01,8.728275E+01,9.497082E+01,2.355383E+02,7.233463E+01,965,1179,884,2,8,2
6151,2026/08/12,22:21:31,9.493839E+01,8.795396E+01,9.497082E+01,2.095655E+02,7.656615E+01,966,1179,885,2,8,2
6152,2026/08/12,22:22:31,9.493839E+01,8.872244E+01,9.497082E+01,3.733139E+02,7.498055E+01,968,1179,887,2,8,2
6153,2026/08/12,22:23:31,9.497082E+01,8.971790E+01,9.497082E+01,3.643320E+02,7.301070E+01,970,1179,889,2,8,2
6154,2026/08/12,22:24:31,9.497082E+01,8.968548E+01,9.497082E+01,1.781777E+02,7.531615E+01,971,1179,890,16,8,16
6155,2026/08/12,22:25:31,9.493839E+01,8.866084E+01,9.497082E+01,3.226654E+02,7.214494E+01,971,1179,890,16,8,16
6156,2026/08/12,22:26:31,9.493839E+01,8.715305E+01,9.497082E+01,2.999352E+02,7.430933E+01,971,1179,890,16,8,16
6157,2026/08/12,22:27:31,9.497082E+01,8.523022E+01,9.497082E+01,4.203956E+02,7.459630E+01,971,1179,890,16,8,16
6158,2026/08/12,22:28:31,9.490921E+01,8.571336E+01,9.497082E+01,2.361868E+02,7.262646E+01,973,1179,891,2,8,2
6159,2026/08/12,22:29:31,9.493839E+01,8.648184E+01,9.497082E+01,1.961089E+02,7.671206E+01,974,1179,893,2,8,2
6160,2026/08/12,22:30:31,9.490921E+01,8.740921E+01,9.500324E+01,2.233463E+02,7.892023E+01,976,1179,895,2,8,2
6161,2026/08/12,22:31:31,9.497082E+01,8.872244E+01,9.497082E+01,1.740272E+02,7.536478E+01,978,1179,897,2,8,2
6162,2026/08/12,22:32:31,9.493839E+01,8.997406E+01,9.500324E+01,1.737030E+02,7.541342E+01,980,1179,898,16,8,16
6163,2026/08/12,22:33:31,9.497082E+01,8.910831E+01,9.497082E+01,1.986706E+02,7.512159E+01,980,1179,898,16,8,16
6164,2026/08/12,22:34:31,9.497082E+01,8.814851E+01,9.497082E+01,1.711414E+02,7.536478E+01,980,1179,898,16,8,16
6165,2026/08/12,22:35:31,9.493839E+01,8.718548E+01,9.497082E+01,1.695201E+02,7.546206E+01,980,1179,898,16,8,16
6166,2026/08/12,22:36:31,9.493839E+01,8.590467E+01,9.497082E+01,2.486706E+02,7.521887E+01,980,1179,898,16,8,16
6167,2026/08/12,22:37:31,9.493839E+01,8.494164E+01,9.497082E+01,3.127432E+02,7.498055E+01,980,1179,899,2,8,2
6168,2026/08/12,22:38:31,9.497082E+01,8.571336E+01,9.497082E+01,3.771401E+02,7.248055E+01,982,1179,901,2,8,2
