"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
6169,2026/08/12,22:39:31,9.490921E+01,8.631972E+01,9.497082E+01,2.986382E+02,7.579766E+01,984,1179,902,2,8,2
6170,2026/08/12,22:40:31,9.497082E+01,8.705902E+01,9.497082E+01,3.089170E+02,7.440175E+01,986,1179,904,2,8,2
6171,2026/08/12,22:41:31,9.493839E+01,8.766537E+01,9.497082E+01,3.806745E+02,7.459630E+01,987,1179,906,2,8,2
6172,2026/08/12,22:42:31,9.497082E+01,8.788911E+01,9.500324E+01,4.223411E+02,7.469358E+01,989,1179,908,2,8,2
6173,2026/08/12,22:43:31,9.493839E+01,8.846628E+01,9.500324E+01,4.242542E+02,7.536478E+01,991,1179,910,2,8,2
6174,2026/08/12,22:44:31,9.493839E+01,8.929961E+01,9.497082E+01,4.300259E+02,7.262646E+01,993,1179,911,2,8,2
6175,2026/08/12,22:45:31,9.493839E+01,8.939689E+01,9.497082E+01,2.730221E+02,7.892023E+01,995,1179,913,2,8,2
6176,2026/08/12,22:46:31,9.497082E+01,8.914073E+01,9.497082E+01,5.767510E+02,7.373055E+01,996,1179,915,2,8,2
6177,2026/08/12,22:47:31,9.493839E+01,8.914073E+01,9.497082E+01,5.693904E+02,7.051070E+01,998,1179,917,2,8,2
6178,2026/08/12,22:48:31,9.490921E+01,8.872244E+01,9.500324E+01,4.649481E+02,7.488326E+01,1000,1179,918,2,8,2
6179,2026/08/12,22:49:31,9.497082E+01,8.837225E+01,9.497082E+01,5.892672E+02,7.421206E+01,1002,1179,920,2,8,2
6180,2026/08/12,22:50:31,9.493839E+01,8.859599E+01,9.497082E+01,3.406291E+02,7.123055E+01,1004,1179,922,2,8,2
6181,2026/08/12,22:51:31,9.490921E+01,8.907588E+01,9.500324E+01,2.457847E+02,7.560311E+01,1005,1179,924,2,8,2
6182,2026/08/12,22:52:31,9.493839E+01,8.965305E+01,9.497082E+01,3.918936E+02,7.426070E+01,1007,1179,925,2,8,2
6183,2026/08/12,22:53:31,9.493839E+01,8.942931E+01,9.497082E+01,2.524968E+02,7.430933E+01,1008,1179,926,16,8,16
6184,2026/08/12,22:54:31,9.493839E+01,8.821012E+01,9.497082E+01,2.275292E+02,7.589494E+01,1008,1179,926,16,8,16
6185,2026/08/12,22:55:31,9.493839E+01,8.702659E+01,9.497082E+01,2.451362E+02,7.396887E+01,1008,1179,926,16,8,16
6186,2026/08/12,22:56:31,9.493839E+01,8.571336E+01,9.500324E+01,2.473736E+02,7.526751E+01,1008,1179,926,16,8,16
6187,2026/08/12,22:57:31,9.493839E+01,8.516862E+01,9.497082E+01,2.489948E+02,7.502918E+01,1009,1179,927,2,8,2
6188,2026/08/12,22:58:31,9.497082E+01,8.619326E+01,9.497082E+01,2.464332E+02,7.483463E+01,1011,1179,929,2,8,2
6189,2026/08/12,22:59:31,9.493839E+01,8.664073E+01,9.500324E+01,3.518483E+02,7.579766E+01,1012,1179,930,2,8,2
6190,2026/08/12,23:00:31,9.490921E+01,8.683204E+01,9.497082E+01,3.162776E+02,7.738326E+01,1014,1179,932,2,8,2
6191,2026/08/12,23:01:31,9.497082E+01,8.744164E+01,9.497082E+01,3.172179E+02,7.521887E+01,1016,1179,934,2,8,2
6192,2026/08/12,23:02:31,9.497082E+01,8.811609E+01,9.500324E+01,3.444553E+02,7.406615E+01,1018,1179,936,2,8,2
6193,2026/08/12,23:03:31,9.493839E+01,8.878729E+01,9.497082E+01,3.114786E+02,7.546206E+01,1020,1179,937,2,8,2
6194,2026/08/12,23:04:31,9.490921E+01,8.939689E+01,9.497082E+01,3.114786E+02,7.546206E+01,1021,1179,939,2,8,2
6195,2026/08/12,23:05:31,9.497082E+01,8.981194E+01,9.497082E+01,3.114786E+02,7.454766E+01,1023,1179,941,16,8,16
6196,2026/08/12,23:06:31,9.490921E+01,8.821012E+01,9.497082E+01,2.941634E+02,7.416342E+01,1023,1179,941,16,8,16
6197,2026/08/12,23:07:31,9.497082E+01,8.660831E+01,9.500324E+01,3.239624E+02,7.483463E+01,1023,1179,941,16,8,16
6198,2026/08/12,23:08:31,9.497082E+01,8.503891E+01,9.497082E+01,3.015240E+02,7.464494E+01,1023,1179,941,16,8,16
6199,2026/08/12,23:09:31,9.493839E+01,8.539235E+01,9.500324E+01,3.021725E+02,7.560311E+01,1024,1179,942,2,8,2
6200,2026/08/12,23:10:31,9.497082E+01,8.616084E+01,9.497082E+01,3.252594E+02,7.478599E+01,1026,1179,944,2,8,2
6201,2026/08/12,23:11:31,9.490921E+01,8.635214E+01,9.497082E+01,5.254864E+02,7.243191E+01,1028,1179,946,2,8,2
6202,2026/08/12,23:12:31,9.497082E+01,8.599870E+01,9.497082E+01,4.758431E+02,7.565175E+01,1030,1179,948,2,8,2
6203,2026/08/12,23:13:31,9.493839E+01,8.599870E+01,9.497082E+01,4.175097E+02,7.473735E+01,1032,1179,949,2,8,2
6204,2026/08/12,23:14:31,9.493839E+01,8.616084E+01,9.497082E+01,4.360895E+02,7.377918E+01,1033,1179,951,2,8,2
6205,2026/08/12,23:15:31,9.497082E+01,8.638457E+01,9.497082E+01,3.749027E+02,7.603599E+01,1035,1179,953,2,8,2
6206,2026/08/12,23:16:31,9.497082E+01,8.677043E+01,9.497082E+01,3.800259E+02,7.478599E+01,1037,1179,955,2,8,2
6207,2026/08/12,23:17:31,9.493839E+01,8.702659E+01,9.500324E+01,3.752270E+02,7.483463E+01,1039,1179,957,2,8,2
6208,2026/08/12,23:18:31,9.497082E+01,8.734760E+01,9.497082E+01,4.031129E+02,7.521887E+01,1041,1179,958,2,8,2
6209,2026/08/12,23:19:31,9.493839E+01,8.785992E+01,9.497082E+01,3.307069E+02,7.459630E+01,1043,1179,960,2,8,2
6210,2026/08/12,23:20:31,9.490921E+01,8.853113E+01,9.497082E+01,3.108301E+02,7.574902E+01,1044,1179,962,2,8,2
6211,2026/08/12,23:21:31,9.490921E+01,8.923801E+01,9.497082E+01,3.217250E+02,7.521887E+01,1046,1179,964,2,8,2
6212,2026/08/12,23:22:31,9.497082E+01,8.977951E+01,9.497082E+01,3.265240E+02,7.469358E+01,1048,1179,965,2,8,2
6213,2026/08/12,23:23:31,9.493839E+01,8.888457E+01,9.497082E+01,3.601816E+02,7.464494E+01,1049,1179,966,16,8,16
6214,2026/08/12,23:24:31,9.493839E+01,8.763295E+01,9.497082E+01,1.358949E+02,7.570039E+01,1049,1179,966,16,8,16
6215,2026/08/12,23:25:31,9.493839E+01,8.686446E+01,9.497082E+01,1.502918E+02,7.507782E+01,1049,1179,966,16,8,16
6216,2026/08/12,23:26:31,9.493839E+01,8.606356E+01,9.497082E+01,1.522374E+02,7.502918E+01,1049,1179,966,16,8,16
6217,2026/08/12,23:27:31,9.493839E+01,8.516862E+01,9.497082E+01,1.909857E+02,7.469358E+01,1049,1179,966,16,8,16
6218,2026/08/12,23:28:31,9.493839E+01,8.583982E+01,9.500324E+01,1.746433E+02,7.502918E+01,1050,1179,967,2,8,2
6219,2026/08/12,23:29:31,9.493839E+01,8.734760E+01,9.497082E+01,1.480545E+02,7.445039E+01,1052,1179,969,2,8,2
6220,2026/08/12,23:30:31,9.490921E+01,8.881972E+01,9.497082E+01,1.525292E+02,7.579766E+01,1054,1179,971,2,8,2
6221,2026/08/12,23:31:31,9.493839E+01,8.994164E+01,9.497082E+01,1.333333E+02,7.536478E+01,1055,1179,972,16,8,16
6222,2026/08/12,23:32:31,9.493839E+01,8.920558E+01,9.497082E+01,1.573606E+02,7.555447E+01,1055,1179,972,16,8,16
6223,2026/08/12,23:33:31,9.490921E+01,8.846628E+01,9.497082E+01,1.323606E+02,7.565175E+01,1055,1179,972,16,8,16
6224,2026/08/12,23:34:31,9.490921E+01,8.769780E+01,9.500324E+01,1.355707E+02,7.445039E+01,1055,1179,972,16,8,16
6225,2026/08/12,23:35:31,9.490921E+01,8.692931E+01,9.500324E+01,1.352464E+02,7.382782E+01,1055,1179,972,16,8,16
6226,2026/08/12,23:36:31,9.490921E+01,8.622569E+01,9.497082E+01,1.333333E+02,7.541342E+01,1055,1179,972,16,8,16
6227,2026/08/12,23:37:31,9.493839E+01,8.555124E+01,9.500324E+01,1.522374E+02,7.541342E+01,1055,1179,972,16,8,16
6228,2026/08/12,23:38:31,9.493839E+01,8.500648E+01,9.497082E+01,1.173152E+02,7.541342E+01,1055,1179,973,2,8,2
6229,2026/08/12,23:39:31,9.497082E+01,8.651427E+01,9.497082E+01,1.621595E+02,7.526751E+01,1057,1179,974,2,8,2
6230,2026/08/12,23:40:31,9.493839E+01,8.801881E+01,9.500324E+01,1.765889E+02,7.560311E+01,1059,1179,976,2,8,2
6231,2026/08/12,23:41:31,9.493839E+01,8.936446E+01,9.500324E+01,1.724060E+02,7.555447E+01,1061,1179,978,2,8,2
6232,2026/08/12,23:42:31,9.493839E+01,8.965305E+01,9.497082E+01,1.397211E+02,7.589494E+01,1061,1179,979,16,8,16
6233,2026/08/12,23:43:31,9.490921E+01,8.885214E+01,9.500324E+01,1.502918E+02,7.406615E+01,1061,1179,979,16,8,16
6234,2026/08/12,23:44:31,9.490921E+01,8.808366E+01,9.497082E+01,1.259403E+02,7.426070E+01,1061,1179,979,16,8,16
6235,2026/08/12,23:45:31,9.493839E+01,8.744164E+01,9.497082E+01,1.301232E+02,7.363326E+01,1061,1179,979,16,8,16
6236,2026/08/12,23:46:31,9.490921E+01,8.673801E+01,9.497082E+01,1.467899E+02,7.358463E+01,1061,1179,979,16,8,16
6237,2026/08/12,23:47:31,9.493839E+01,8.616084E+01,9.497082E+01,1.086576E+02,7.521887E+01,1061,1179,979,16,8,16
6238,2026/08/12,23:48:31,9.493839E+01,8.558366E+01,9.497082E+01,1.416667E+02,7.454766E+01,1061,1179,979,16,8,16
6239,2026/08/12,23:49:31,9.493839E+01,8.494164E+01,9.497082E+01,1.073606E+02,7.502918E+01,1061,1179,979,2,8,2
6240,2026/08/12,23:50:31,9.493839E+01,8.660831E+01,9.497082E+01,1.108949E+02,7.521887E+01,1063,1179,981,2,8,2
6241,2026/08/12,23:51:31,9.493839E+01,8.840467E+01,9.497082E+01,1.185798E+02,7.478599E+01,1065,1179,982,2,8,2
6242,2026/08/12,23:52:31,9.493839E+01,9.000648E+01,9.497082E+01,1.406939E+02,7.498055E+01,1067,1179,984,16,8,16
6243,2026/08/12,23:53:31,9.490921E+01,8.936446E+01,9.497082E+01,1.419585E+02,7.498055E+01,1067,1179,984,16,8,16
6244,2026/08/12,23:54:31,9.493839E+01,8.843385E+01,9.497082E+01,1.631323E+02,7.411478E+01,1067,1179,984,16,8,16
6245,2026/08/12,23:55:31,9.497082E+01,8.753891E+01,9.497082E+01,1.778534E+02,7.560311E+01,1067,1179,984,16,8,16
6246,2026/08/12,23:56:31,9.497082E+01,8.651427E+01,9.500324E+01,1.768807E+02,7.401751E+01,1067,1179,984,16,8,16
6247,2026/08/12,23:57:31,9.490921E+01,8.555124E+01,9.500324E+01,1.884241E+02,7.526751E+01,1067,1179,984,16,8,16
6248,2026/08/12,23:58:31,9.493839E+01,8.519780E+01,9.500324E+01,1.663100E+02,7.478599E+01,1067,1179,985,2,8,2
6249,2026/08/12,23:59:31,9.490921E+01,8.660831E+01,9.497082E+01,1.637484E+02,7.507782E+01,1069,1179,986,2,8,2
6250,2026/08/13,00:00:31,9.490921E+01,8.763295E+01,9.500324E+01,3.098573E+02,7.526751E+01,1071,1179,988,2,8,2
6251,2026/08/13,00:01:31,9.497082E+01,8.891699E+01,9.497082E+01,3.374189E+02,7.271887E+01,1073,1179,990,2,8,2
6252,2026/08/13,00:02:31,9.490921E+01,8.977951E+01,9.500324E+01,3.130674E+02,7.483463E+01,1075,1179,992,2,8,2
6253,2026/08/13,00:03:31,9.497082E+01,8.897860E+01,9.497082E+01,1.810636E+02,7.358463E+01,1075,1179,992,16,8,16
6254,2026/08/13,00:04:31,9.497082E+01,8.750648E+01,9.497082E+01,2.662776E+02,7.781615E+01,1075,1179,992,16,8,16
6255,2026/08/13,00:05:31,9.493839E+01,8.606356E+01,9.497082E+01,3.146563E+02,7.426070E+01,1075,1179,992,16,8,16
6256,2026/08/13,00:06:31,9.490921E+01,8.503891E+01,9.500324E+01,2.835927E+02,7.401751E+01,1075,1179,992,16,8,16
6257,2026/08/13,00:07:31,9.490921E+01,8.545720E+01,9.500324E+01,2.803826E+02,7.473735E+01,1077,1179,994,2,8,2
6258,2026/08/13,00:08:31,9.490921E+01,8.683204E+01,9.497082E+01,1.246758E+02,7.541342E+01,1078,1179,995,2,8,2
6259,2026/08/13,00:09:31,9.497082E+01,8.837225E+01,9.497082E+01,1.848898E+02,7.521887E+01,1080,1179,997,2,8,2
6260,2026/08/13,00:10:31,9.497082E+01,8.984436E+01,9.497082E+01,1.493515E+02,7.521887E+01,1082,1179,999,2,8,2
6261,2026/08/13,00:11:31,9.493839E+01,8.933204E+01,9.497082E+01,1.631323E+02,7.373055E+01,1082,1179,999,16,8,16
6262,2026/08/13,00:12:31,9.493839E+01,8.859599E+01,9.497082E+01,1.246758E+02,7.421206E+01,1082,1179,999,16,8,16
6263,2026/08/13,00:13:31,9.497082E+01,8.785992E+01,9.497082E+01,1.880999E+02,7.642023E+01,1082,1179,999,16,8,16
6264,2026/08/13,00:14:31,9.493839E+01,8.712063E+01,9.500324E+01,1.387808E+02,7.363326E+01,1082,1179,999,16,8,16
6265,2026/08/13,00:15:31,9.490921E+01,8.628729E+01,9.497082E+01,1.823282E+02,7.536478E+01,1082,1179,999,16,8,16
6266,2026/08/13,00:16:31,9.493839E+01,8.545720E+01,9.500324E+01,1.570363E+02,7.531615E+01,1082,1179,999,16,8,16
6267,2026/08/13,00:17:31,9.500324E+01,8.551881E+01,9.497082E+01,1.509403E+02,7.531615E+01,1083,1179,1000,2,8,2
6268,2026/08/13,00:18:31,9.493839E+01,8.699416E+01,9.500324E+01,1.916342E+02,7.531615E+01,1085,1179,1002,2,8,2
6269,2026/08/13,00:19:31,9.497082E+01,8.856356E+01,9.500324E+01,1.413424E+02,7.483463E+01,1086,1179,1003,2,8,2
6270,2026/08/13,00:20:31,9.493839E+01,8.997406E+01,9.497082E+01,1.352464E+02,7.396887E+01,1088,1179,1005,16,8,16
6271,2026/08/13,00:21:31,9.490921E+01,8.929961E+01,9.497082E+01,1.115434E+02,7.406615E+01,1088,1179,1005,16,8,16
6272,2026/08/13,00:22:31,9.493839E+01,8.830740E+01,9.497082E+01,2.198444E+02,7.315175E+01,1088,1179,1005,16,8,16
6273,2026/08/13,00:23:31,9.493839E+01,8.747406E+01,9.497082E+01,1.336252E+02,7.574902E+01,1088,1179,1005,16,8,16
6274,2026/08/13,00:24:31,9.493839E+01,8.677043E+01,9.497082E+01,1.067121E+02,7.392023E+01,1088,1179,1005,16,8,16
6275,2026/08/13,00:25:31,9.493839E+01,8.622569E+01,9.497082E+01,1.121595E+02,7.574902E+01,1088,1179,1005,16,8,16
6276,2026/08/13,00:26:31,9.497082E+01,8.564851E+01,9.500324E+01,1.070363E+02,7.536478E+01,1088,1179,1005,16,8,16
6277,2026/08/13,00:27:31,9.490921E+01,8.494164E+01,9.497082E+01,1.310636E+02,7.521887E+01,1088,1179,1005,2,8,2
6278,2026/08/13,00:28:31,9.490921E+01,8.609599E+01,9.497082E+01,1.371595E+02,7.551070E+01,1090,1179,1007,2,8,2
6279,2026/08/13,00:29:31,9.493839E+01,8.757134E+01,9.500324E+01,1.874838E+02,7.555447E+01,1092,1179,1009,2,8,2
6280,2026/08/13,00:30:31,9.493839E+01,8.914073E+01,9.497082E+01,1.547990E+02,7.469358E+01,1094,1179,1010,2,8,2
6281,2026/08/13,00:31:31,9.490921E+01,8.977951E+01,9.500324E+01,1.727302E+02,7.387646E+01,1095,1179,1012,16,8,16
6282,2026/08/13,00:32:31,9.490921E+01,8.891699E+01,9.500324E+01,1.772049E+02,7.483463E+01,1095,1179,1012,16,8,16
6283,2026/08/13,00:33:31,9.490921E+01,8.811609E+01,9.500324E+01,1.480545E+02,7.551070E+01,1095,1179,1012,16,8,16
6284,2026/08/13,00:34:31,9.490921E+01,8.728275E+01,9.497082E+01,1.583009E+02,7.551070E+01,1095,1179,1012,16,8,16
6285,2026/08/13,00:35:31,9.493839E+01,8.612841E+01,9.497082E+01,1.791505E+02,7.521887E+01,1095,1179,1012,16,8,16
6286,2026/08/13,00:36:31,9.497082E+01,8.523022E+01,9.497082E+01,1.672828E+02,7.521887E+01,1095,1179,1012,16,8,16
6287,2026/08/13,00:37:31,9.497082E+01,8.561609E+01,9.497082E+01,1.865110E+02,7.502918E+01,1096,1179,1013,2,8,2
6288,2026/08/13,00:38:31,9.497082E+01,8.689689E+01,9.497082E+01,2.211089E+02,7.459630E+01,1098,1179,1014,2,8,2
6289,2026/08/13,00:39:31,9.493839E+01,8.824255E+01,9.497082E+01,1.874838E+02,7.521887E+01,1099,1179,1016,2,8,2
6290,2026/08/13,00:40:31,9.493839E+01,8.952335E+01,9.497082E+01,1.996433E+02,7.546206E+01,1101,1179,1018,2,8,2
6291,2026/08/13,00:41:31,9.493839E+01,8.958820E+01,9.497082E+01,1.570363E+02,7.560311E+01,1102,1179,1019,16,8,16
6292,2026/08/13,00:42:31,9.497082E+01,8.878729E+01,9.497082E+01,1.432555E+02,7.430933E+01,1102,1179,1019,16,8,16
6293,2026/08/13,00:43:31,9.490921E+01,8.808366E+01,9.497082E+01,1.237030E+02,7.560311E+01,1102,1179,1019,16,8,16
6294,2026/08/13,00:44:31,9.493839E+01,8.734760E+01,9.497082E+01,1.461414E+02,7.401751E+01,1102,1179,1019,16,8,16
6295,2026/08/13,00:45:31,9.497082E+01,8.657588E+01,9.497082E+01,1.470817E+02,7.536478E+01,1102,1179,1019,16,8,16
6296,2026/08/13,00:46:31,9.493839E+01,8.571336E+01,9.497082E+01,1.605707E+02,7.502918E+01,1102,1179,1019,16,8,16
6297,2026/08/13,00:47:31,9.493839E+01,8.494164E+01,9.497082E+01,1.807393E+02,7.396887E+01,1102,1179,1019,2,8,2
6298,2026/08/13,00:48:31,9.493839E+01,8.625811E+01,9.497082E+01,1.865110E+02,7.512159E+01,1104,1179,1021,2,8,2
6299,2026/08/13,00:49:31,9.493839E+01,8.753891E+01,9.497082E+01,2.307393E+02,7.401751E+01,1106,1179,1022,2,8,2
6300,2026/08/13,00:50:31,9.497082E+01,8.788911E+01,9.497082E+01,4.002270E+02,8.478599E+01,1107,1179,1024,2,8,2
6301,2026/08/13,00:51:31,9.493839E+01,8.897860E+01,9.497082E+01,2.480220E+02,7.541342E+01,1109,1179,1026,2,8,2
6302,2026/08/13,00:52:31,9.497082E+01,8.984436E+01,9.497082E+01,2.595655E+02,7.589494E+01,1111,1179,1028,2,8,2
6303,2026/08/13,00:53:31,9.493839E+01,8.897860E+01,9.497082E+01,2.182231E+02,7.507782E+01,1111,1179,1028,16,8,16
6304,2026/08/13,00:54:31,9.493839E+01,8.779507E+01,9.497082E+01,1.961089E+02,7.526751E+01,1111,1179,1028,16,8,16
6305,2026/08/13,00:55:31,9.497082E+01,8.683204E+01,9.500324E+01,1.701686E+02,7.517023E+01,1111,1179,1028,16,8,16
6306,2026/08/13,00:56:31,9.490921E+01,8.593710E+01,9.497082E+01,1.836252E+02,7.531615E+01,1111,1179,1028,16,8,16
6307,2026/08/13,00:57:31,9.493839E+01,8.491245E+01,9.497082E+01,2.012322E+02,7.483463E+01,1111,1179,1028,2,8,2
6308,2026/08/13,00:58:31,9.493839E+01,8.542477E+01,9.500324E+01,1.653697E+02,7.517023E+01,1112,1179,1029,2,8,2
6309,2026/08/13,00:59:31,9.497082E+01,8.606356E+01,9.497082E+01,1.695201E+02,7.531615E+01,1114,1179,1030,2,8,2
6310,2026/08/13,01:00:31,9.490921E+01,8.664073E+01,9.497082E+01,1.730545E+02,7.526751E+01,1115,1179,1031,2,8,2
6311,2026/08/13,01:01:31,9.497082E+01,8.708820E+01,9.500324E+01,1.740272E+02,7.526751E+01,1116,1179,1032,2,8,2
6312,2026/08/13,01:02:31,9.493839E+01,8.757134E+01,9.497082E+01,2.102140E+02,7.478599E+01,1117,1179,1033,2,8,2
6313,2026/08/13,01:03:31,9.493839E+01,8.811609E+01,9.497082E+01,1.679313E+02,7.555447E+01,1118,1179,1034,2,8,2
6314,2026/08/13,01:04:31,9.497082E+01,8.866084E+01,9.497082E+01,1.887484E+02,7.377918E+01,1119,1179,1036,2,8,2
6315,2026/08/13,01:05:31,9.493839E+01,8.929961E+01,9.497082E+01,1.551232E+02,7.560311E+01,1120,1179,1037,2,8,2
6316,2026/08/13,01:06:31,9.493839E+01,8.984436E+01,9.497082E+01,1.294747E+02,7.536478E+01,1121,1179,1038,2,8,2
6317,2026/08/13,01:07:31,9.490921E+01,8.894942E+01,9.497082E+01,1.477302E+02,7.752918E+01,1122,1179,1038,16,8,16
6318,2026/08/13,01:08:31,9.497082E+01,8.766537E+01,9.497082E+01,3.793774E+02,6.897373E+01,1122,1179,1038,16,8,16
6319,2026/08/13,01:09:31,9.493839E+01,8.631972E+01,9.500324E+01,3.979896E+02,7.877431E+01,1122,1179,1038,16,8,16
6320,2026/08/13,01:10:31,9.493839E+01,8.507134E+01,9.500324E+01,4.213683E+02,7.656615E+01,1122,1179,1038,16,8,16
6321,2026/08/13,01:11:31,9.493839E+01,8.571336E+01,9.497082E+01,2.272049E+02,7.925584E+01,1123,1179,1039,2,8,2
6322,2026/08/13,01:12:31,9.490921E+01,8.689689E+01,9.497082E+01,2.387484E+02,6.916342E+01,1125,1179,1041,2,8,2
6323,2026/08/13,01:13:31,9.493839E+01,8.773022E+01,9.500324E+01,1.807393E+02,7.916342E+01,1127,1179,1043,2,8,2
6324,2026/08/13,01:14:31,9.497082E+01,8.869326E+01,9.497082E+01,4.024644E+02,6.930933E+01,1128,1179,1045,2,8,2
6325,2026/08/13,01:15:31,9.497082E+01,8.971790E+01,9.497082E+01,1.387808E+02,7.762159E+01,1130,1179,1046,2,8,2
6326,2026/08/13,01:16:31,9.490921E+01,8.917316E+01,9.497082E+01,3.668936E+02,7.988326E+01,1131,1179,1047,16,8,16
6327,2026/08/13,01:17:31,9.493839E+01,8.821012E+01,9.500324E+01,1.131323E+02,7.570039E+01,1131,1179,1047,16,8,16
6328,2026/08/13,01:18:31,9.493839E+01,8.753891E+01,9.497082E+01,1.189040E+02,7.531615E+01,1131,1179,1047,16,8,16
6329,2026/08/13,01:19:31,9.493839E+01,8.686446E+01,9.500324E+01,1.691958E+02,7.498055E+01,1131,1179,1047,16,8,16
6330,2026/08/13,01:20:31,9.493839E+01,8.596952E+01,9.497082E+01,1.724060E+02,7.517023E+01,1131,1179,1047,16,8,16
6331,2026/08/13,01:21:31,9.490921E+01,8.507134E+01,9.497082E+01,1.698444E+02,7.531615E+01,1131,1179,1047,16,8,16
6332,2026/08/13,01:22:31,9.493839E+01,8.568094E+01,9.497082E+01,2.416018E+02,7.521887E+01,1132,1179,1048,2,8,2
6333,2026/08/13,01:23:31,9.493839E+01,8.670558E+01,9.497082E+01,2.602140E+02,7.551070E+01,1134,1179,1050,2,8,2
6334,2026/08/13,01:24:31,9.490921E+01,8.760377E+01,9.497082E+01,2.794099E+02,7.099222E+01,1136,1179,1052,2,8,2
6335,2026/08/13,01:25:31,9.497082E+01,8.792153E+01,9.497082E+01,4.136835E+02,7.502918E+01,1138,1179,1054,2,8,2
6336,2026/08/13,01:26:31,9.497082E+01,8.821012E+01,9.497082E+01,4.069391E+02,7.546206E+01,1139,1179,1055,2,8,2
6337,2026/08/13,01:27:31,9.500324E+01,8.837225E+01,9.497082E+01,4.085603E+02,7.517023E+01,1141,1179,1057,2,8,2
6338,2026/08/13,01:28:31,9.493839E+01,8.859599E+01,9.497082E+01,4.037289E+02,7.363326E+01,1143,1179,1059,2,8,2
6339,2026/08/13,01:29:31,9.497082E+01,8.926719E+01,9.497082E+01,2.265564E+02,7.632782E+01,1145,1179,1060,2,8,2
6340,2026/08/13,01:30:31,9.497082E+01,8.971790E+01,9.500324E+01,1.996433E+02,7.507782E+01,1146,1179,1062,16,8,16
6341,2026/08/13,01:31:31,9.493839E+01,8.862841E+01,9.497082E+01,1.829767E+02,7.521887E+01,1146,1179,1062,16,8,16
6342,2026/08/13,01:32:31,9.493839E+01,8.760377E+01,9.497082E+01,1.954929E+02,7.507782E+01,1146,1179,1062,16,8,16
6343,2026/08/13,01:33:31,9.493839E+01,8.692931E+01,9.497082E+01,1.192283E+02,7.502918E+01,1146,1179,1062,16,8,16
6344,2026/08/13,01:34:31,9.497082E+01,8.606356E+01,9.497082E+01,1.698444E+02,7.502918E+01,1146,1179,1062,16,8,16
6345,2026/08/13,01:35:31,9.493839E+01,8.510377E+01,9.497082E+01,1.733787E+02,7.531615E+01,1146,1179,1062,16,8,16
6346,2026/08/13,01:36:31,9.493839E+01,8.599870E+01,9.500324E+01,1.663100E+02,7.502918E+01,1147,1179,1063,2,8,2
6347,2026/08/13,01:37:31,9.497082E+01,8.740921E+01,9.497082E+01,1.836252E+02,7.546206E+01,1149,1179,1065,2,8,2
6348,2026/08/13,01:38:31,9.493839E+01,8.853113E+01,9.497082E+01,2.820039E+02,7.286478E+01,1151,1179,1066,2,8,2
6349,2026/08/13,01:39:31,9.493839E+01,8.939689E+01,9.497082E+01,2.711089E+02,7.493191E+01,1152,1179,1068,2,8,2
6350,2026/08/13,01:40:31,9.493839E+01,8.981194E+01,9.497082E+01,2.960765E+02,7.541342E+01,1153,1179,1069,16,8,16
6351,2026/08/13,01:41:31,9.493839E+01,8.869326E+01,9.497082E+01,2.759079E+02,7.603599E+01,1153,1179,1069,16,8,16
6352,2026/08/13,01:42:31,9.497082E+01,8.757134E+01,9.497082E+01,2.207847E+02,7.695039E+01,1153,1179,1069,16,8,16
6353,2026/08/13,01:43:31,9.490921E+01,8.628729E+01,9.500324E+01,2.771725E+02,7.464494E+01,1153,1179,1069,16,8,16
6354,2026/08/13,01:44:31,9.493839E+01,8.500648E+01,9.497082E+01,1.640726E+02,7.512159E+01,1153,1179,1069,16,8,16
6355,2026/08/13,01:45:31,9.497082E+01,8.568094E+01,9.500324E+01,1.538262E+02,7.329766E+01,1155,1179,1070,2,8,2
6356,2026/08/13,01:46:31,9.497082E+01,8.670558E+01,9.500324E+01,1.381323E+02,7.560311E+01,1156,1179,1072,2,8,2
6357,2026/08/13,01:47:31,9.497082E+01,8.750648E+01,9.497082E+01,1.410182E+02,7.565175E+01,1158,1179,1073,2,8,2
6358,2026/08/13,01:48:31,9.497082E+01,8.872244E+01,9.500324E+01,2.054151E+02,7.521887E+01,1159,1179,1075,2,8,2
6359,2026/08/13,01:49:31,9.490921E+01,8.968548E+01,9.497082E+01,4.152724E+02,7.473735E+01,1161,1179,1077,2,8,2
6360,2026/08/13,01:50:31,9.493839E+01,8.984436E+01,9.497082E+01,4.453956E+02,7.353599E+01,1163,1179,1078,2,8,2
6361,2026/08/13,01:51:31,9.490921E+01,8.910831E+01,9.500324E+01,4.482815E+02,7.334630E+01,1164,1179,1079,16,8,16
6362,2026/08/13,01:52:31,9.490921E+01,8.705902E+01,9.497082E+01,4.226330E+02,7.281615E+01,1164,1179,1079,16,8,16
6363,2026/08/13,01:53:31,9.497082E+01,8.507134E+01,9.497082E+01,3.355058E+02,7.627918E+01,1164,1179,1079,16,8,16
6364,2026/08/13,01:54:31,9.497082E+01,8.500648E+01,9.497082E+01,3.415694E+02,7.358463E+01,1165,1179,1081,2,8,2
6365,2026/08/13,01:55:31,9.493839E+01,8.523022E+01,9.500324E+01,4.059987E+02,7.718871E+01,1167,1179,1083,2,8,2
6366,2026/08/13,01:56:31,9.497082E+01,8.564851E+01,9.497082E+01,3.633593E+02,7.521887E+01,1169,1179,1084,2,8,2
6367,2026/08/13,01:57:31,9.490921E+01,8.619326E+01,9.500324E+01,3.486382E+02,7.349222E+01,1171,1179,1086,2,8,2
6368,2026/08/13,01:58:31,9.493839E+01,8.596952E+01,9.500324E+01,4.040532E+02,7.834630E+01,1173,1179,1088,2,8,2
6369,2026/08/13,01:59:31,9.493839E+01,8.631972E+01,9.500324E+01,4.101492E+02,7.252918E+01,1174,1179,1090,2,8,2
6370,2026/08/13,02:00:31,9.497082E+01,8.648184E+01,9.497082E+01,3.890078E+02,7.675584E+01,1176,1179,1091,2,8,2
6371,2026/08/13,02:01:31,9.493839E+01,8.670558E+01,9.497082E+01,4.329118E+02,7.228599E+01,1178,1179,1093,2,8,2
6372,2026/08/13,02:02:31,9.497082E+01,8.689689E+01,9.497082E+01,1.941958E+02,7.901751E+01,1180,1179,1095,2,8,2
6373,2026/08/13,02:03:31,9.490921E+01,8.728275E+01,9.497082E+01,3.668936E+02,7.848735E+01,1182,1179,1097,2,8,2
6374,2026/08/13,02:04:31,9.490921E+01,8.769780E+01,9.497082E+01,4.524319E+02,6.940661E+01,1183,1179,1098,2,8,2
6375,2026/08/13,02:05:31,9.493839E+01,8.821012E+01,9.497082E+01,3.428664E+02,7.863326E+01,1185,1179,1100,2,8,2
6376,2026/08/13,02:06:31,9.493839E+01,8.869326E+01,9.497082E+01,1.938716E+02,7.945039E+01,1187,1179,1102,2,8,2
6377,2026/08/13,02:07:31,9.497082E+01,8.984436E+01,9.497082E+01,1.704929E+02,7.565175E+01,1189,1179,1104,2,8,2
6378,2026/08/13,02:08:31,9.493839E+01,8.933204E+01,9.500324E+01,1.916342E+02,7.440175E+01,1189,1179,1104,16,8,16
6379,2026/08/13,02:09:31,9.490921E+01,8.849870E+01,9.497082E+01,1.586252E+02,7.551070E+01,1189,1179,1104,16,8,16
6380,2026/08/13,02:10:31,9.497082E+01,8.785992E+01,9.497082E+01,1.131323E+02,7.560311E+01,1189,1179,1104,16,8,16
6381,2026/08/13,02:11:31,9.493839E+01,8.718548E+01,9.497082E+01,1.358949E+02,7.570039E+01,1189,1179,1104,16,8,16
6382,2026/08/13,02:12:31,9.493839E+01,8.651427E+01,9.497082E+01,1.474060E+02,7.435311E+01,1189,1179,1104,16,8,16
6383,2026/08/13,02:13:31,9.490921E+01,8.519780E+01,9.497082E+01,3.105058E+02,7.411478E+01,1189,1179,1104,16,8,16
6384,2026/08/13,02:14:31,9.490921E+01,8.545720E+01,9.500324E+01,2.820039E+02,7.579766E+01,1190,1179,1105,2,8,2
6385,2026/08/13,02:15:31,9.493839E+01,8.628729E+01,9.497082E+01,3.198120E+02,7.478599E+01,1192,1179,1107,2,8,2
6386,2026/08/13,02:16:31,9.493839E+01,8.705902E+01,9.497082E+01,2.900130E+02,7.555447E+01,1194,1179,1109,2,8,2
6387,2026/08/13,02:17:31,9.493839E+01,8.779507E+01,9.497082E+01,3.210765E+02,7.546206E+01,1196,1179,1111,2,8,2
6388,2026/08/13,02:18:31,9.497082E+01,8.853113E+01,9.500324E+01,2.983139E+02,7.555447E+01,1198,1179,1112,2,8,2
6389,2026/08/13,02:19:31,9.497082E+01,8.933204E+01,9.497082E+01,3.387160E+02,7.551070E+01,1200,1179,1114,2,8,2
6390,2026/08/13,02:20:31,9.493839E+01,8.984436E+01,9.497082E+01,1.765889E+02,7.526751E+01,1201,1179,1115,16,8,16
6391,2026/08/13,02:21:31,9.493839E+01,8.914073E+01,9.497082E+01,1.189040E+02,7.551070E+01,1201,1179,1115,16,8,16
6392,2026/08/13,02:22:31,9.497082E+01,8.849870E+01,9.500324E+01,1.240272E+02,7.593871E+01,1201,1179,1115,16,8,16
6393,2026/08/13,02:23:31,9.493839E+01,8.779507E+01,9.497082E+01,1.358949E+02,7.546206E+01,1201,1179,1115,16,8,16
6394,2026/08/13,02:24:31,9.493839E+01,8.708820E+01,9.497082E+01,1.451686E+02,7.541342E+01,1201,1179,1115,16,8,16
6395,2026/08/13,02:25:31,9.497082E+01,8.628729E+01,9.497082E+01,1.413424E+02,7.526751E+01,1201,1179,1115,16,8,16
6396,2026/08/13,02:26:31,9.497082E+01,8.545720E+01,9.500324E+01,1.887484E+02,7.502918E+01,1201,1179,1115,16,8,16
6397,2026/08/13,02:27:31,9.497082E+01,8.548638E+01,9.497082E+01,1.621595E+02,7.521887E+01,1202,1179,1116,2,8,2
6398,2026/08/13,02:28:31,9.497082E+01,8.705902E+01,9.497082E+01,1.659857E+02,7.512159E+01,1203,1179,1118,2,8,2
6399,2026/08/13,02:29:31,9.493839E+01,8.859599E+01,9.497082E+01,1.506161E+02,7.536478E+01,1205,1179,1120,2,8,2
6400,2026/08/13,02:30:31,9.497082E+01,8.997406E+01,9.497082E+01,1.656939E+02,7.546206E+01,1207,1179,1121,16,8,16
6401,2026/08/13,02:31:31,9.493839E+01,8.929961E+01,9.497082E+01,1.307717E+02,7.555447E+01,1207,1179,1121,16,8,16
6402,2026/08/13,02:32:31,9.490921E+01,8.859599E+01,9.497082E+01,1.573606E+02,7.546206E+01,1207,1179,1121,16,8,16
6403,2026/08/13,02:33:31,9.493839E+01,8.785992E+01,9.500324E+01,1.320363E+02,7.541342E+01,1207,1179,1121,16,8,16
6404,2026/08/13,02:34:31,9.497082E+01,8.715305E+01,9.500324E+01,1.310636E+02,7.565175E+01,1207,1179,1121,16,8,16
6405,2026/08/13,02:35:31,9.490921E+01,8.648184E+01,9.497082E+01,1.393969E+02,7.464494E+01,1207,1179,1121,16,8,16
6406,2026/08/13,02:36:31,9.497082E+01,8.571336E+01,9.500324E+01,1.288262E+02,7.488326E+01,1207,1179,1121,16,8,16
6407,2026/08/13,02:37:31,9.493839E+01,8.503891E+01,9.500324E+01,1.285020E+02,7.483463E+01,1207,1179,1121,16,8,16
6408,2026/08/13,02:38:31,9.493839E+01,8.619326E+01,9.497082E+01,1.342737E+02,7.478599E+01,1208,1179,1123,2,8,2
6409,2026/08/13,02:39:31,9.493839E+01,8.782750E+01,9.497082E+01,1.631323E+02,7.426070E+01,1210,1179,1125,2,8,2
6410,2026/08/13,02:40:31,9.493839E+01,8.946174E+01,9.497082E+01,1.092737E+02,7.551070E+01,1212,1179,1126,2,8,2
6411,2026/08/13,02:41:31,9.493839E+01,8.968548E+01,9.497082E+01,1.313878E+02,7.512159E+01,1213,1179,1127,16,8,16
6412,2026/08/13,02:42:31,9.490921E+01,8.888457E+01,9.497082E+01,1.599222E+02,7.449902E+01,1213,1179,1127,16,8,16
6413,2026/08/13,02:43:31,9.493839E+01,8.805124E+01,9.500324E+01,1.621595E+02,7.454766E+01,1213,1179,1127,16,8,16
6414,2026/08/13,02:44:31,9.497082E+01,8.715305E+01,9.497082E+01,1.608625E+02,7.421206E+01,1213,1179,1127,16,8,16
6415,2026/08/13,02:45:31,9.490921E+01,8.628729E+01,9.497082E+01,1.605707E+02,7.440175E+01,1213,1179,1127,16,8,16
6416,2026/08/13,02:46:31,9.493839E+01,8.526265E+01,9.500324E+01,1.852140E+02,7.521887E+01,1213,1179,1127,16,8,16
6417,2026/08/13,02:47:31,9.490921E+01,8.564851E+01,9.497082E+01,1.800908E+02,7.555447E+01,1214,1179,1128,2,8,2
6418,2026/08/13,02:48:31,9.490921E+01,8.702659E+01,9.497082E+01,1.842737E+02,7.541342E+01,1216,1179,1130,2,8,2
6419,2026/08/13,02:49:31,9.497082E+01,8.840467E+01,9.497082E+01,1.650454E+02,7.498055E+01,1217,1179,1132,2,8,2
6420,2026/08/13,02:50:31,9.490921E+01,8.990921E+01,9.497082E+01,1.528534E+02,7.483463E+01,1219,1179,1134,2,8,2
6421,2026/08/13,02:51:31,9.497082E+01,8.952335E+01,9.497082E+01,1.150454E+02,7.546206E+01,1219,1179,1134,16,8,16
6422,2026/08/13,02:52:31,9.493839E+01,8.833982E+01,9.497082E+01,1.173152E+02,7.551070E+01,1219,1179,1134,16,8,16
6423,2026/08/13,02:53:31,9.493839E+01,8.776265E+01,9.497082E+01,1.108949E+02,7.541342E+01,1219,1179,1134,16,8,16
6424,2026/08/13,02:54:31,9.493839E+01,8.712063E+01,9.497082E+01,1.291505E+02,7.565175E+01,1219,1179,1134,16,8,16
6425,2026/08/13,02:55:31,9.493839E+01,8.622569E+01,9.500324E+01,3.662451E+02,7.935311E+01,1219,1179,1134,16,8,16
6426,2026/08/13,02:56:31,9.497082E+01,8.523022E+01,9.500324E+01,1.163424E+02,7.723735E+01,1219,1179,1134,16,8,16
6427,2026/08/13,02:57:31,9.490921E+01,8.568094E+01,9.497082E+01,3.848249E+02,7.824902E+01,1221,1179,1135,2,8,2
6428,2026/08/13,02:58:31,9.497082E+01,8.673801E+01,9.500324E+01,1.406939E+02,7.733463E+01,1222,1179,1137,2,8,2
6429,2026/08/13,02:59:31,9.493839E+01,8.837225E+01,9.500324E+01,1.672828E+02,7.536478E+01,1224,1179,1139,2,8,2
6430,2026/08/13,03:00:31,9.490921E+01,8.984436E+01,9.497082E+01,1.522374E+02,7.536478E+01,1226,1179,1140,2,8,2
6431,2026/08/13,03:01:31,9.497082E+01,8.936446E+01,9.497082E+01,1.551232E+02,7.531615E+01,1226,1179,1140,16,8,16
6432,2026/08/13,03:02:31,9.493839E+01,8.840467E+01,9.497082E+01,2.063878E+02,7.473735E+01,1226,1179,1140,16,8,16
6433,2026/08/13,03:03:31,9.493839E+01,8.740921E+01,9.500324E+01,1.733787E+02,7.512159E+01,1226,1179,1140,16,8,16
6434,2026/08/13,03:04:31,9.493839E+01,8.657588E+01,9.500324E+01,1.752918E+02,7.416342E+01,1226,1179,1140,16,8,16
6435,2026/08/13,03:05:31,9.493839E+01,8.548638E+01,9.500324E+01,1.970817E+02,7.473735E+01,1226,1179,1140,16,8,16
6436,2026/08/13,03:06:31,9.497082E+01,8.516862E+01,9.497082E+01,2.800584E+02,7.584630E+01,1227,1179,1141,2,8,2
6437,2026/08/13,03:07:31,9.493839E+01,8.606356E+01,9.497082E+01,3.034695E+02,7.488326E+01,1229,1179,1143,2,8,2
6438,2026/08/13,03:08:31,9.490921E+01,8.699416E+01,9.500324E+01,2.384241E+02,7.584630E+01,1231,1179,1145,2,8,2
6439,2026/08/13,03:09:31,9.493839E+01,8.811609E+01,9.497082E+01,2.255837E+02,7.478599E+01,1233,1179,1147,2,8,2
6440,2026/08/13,03:10:31,9.493839E+01,8.929961E+01,9.497082E+01,2.233463E+02,7.473735E+01,1234,1179,1149,2,8,2
6441,2026/08/13,03:11:31,9.497082E+01,8.965305E+01,9.497082E+01,2.537938E+02,7.536478E+01,1235,1179,1150,16,8,16
6442,2026/08/13,03:12:31,9.493839E+01,8.849870E+01,9.500324E+01,2.105383E+02,7.483463E+01,1235,1179,1150,16,8,16
6443,2026/08/13,03:13:31,9.493839E+01,8.734760E+01,9.500324E+01,2.060636E+02,7.498055E+01,1235,1179,1150,16,8,16
6444,2026/08/13,03:14:31,9.493839E+01,8.619326E+01,9.497082E+01,2.413100E+02,7.329766E+01,1235,1179,1150,16,8,16
6445,2026/08/13,03:15:31,9.490921E+01,8.484760E+01,9.500324E+01,3.034695E+02,7.339494E+01,1236,1179,1150,2,8,2
6446,2026/08/13,03:16:31,9.493839E+01,8.561609E+01,9.497082E+01,2.691634E+02,7.473735E+01,1237,1179,1151,2,8,2
6447,2026/08/13,03:17:31,9.497082E+01,8.651427E+01,9.497082E+01,2.733463E+02,7.493191E+01,1239,1179,1153,2,8,2
6448,2026/08/13,03:18:31,9.497082E+01,8.737679E+01,9.497082E+01,2.774968E+02,7.623055E+01,1241,1179,1155,2,8,2
6449,2026/08/13,03:19:31,9.490921E+01,8.837225E+01,9.497082E+01,2.547665E+02,7.546206E+01,1243,1179,1157,2,8,2
6450,2026/08/13,03:20:31,9.490921E+01,8.936446E+01,9.497082E+01,2.733463E+02,7.459630E+01,1245,1179,1159,2,8,2
6451,2026/08/13,03:21:31,9.497082E+01,8.968548E+01,9.497082E+01,2.646887E+02,7.502918E+01,1246,1179,1160,16,8,16
6452,2026/08/13,03:22:31,9.497082E+01,8.788911E+01,9.497082E+01,5.434501E+02,7.026751E+01,1246,1179,1160,16,8,16
6453,2026/08/13,03:23:31,9.493839E+01,8.635214E+01,9.500324E+01,2.563554E+02,7.521887E+01,1246,1179,1160,16,8,16
6454,2026/08/13,03:24:31,9.490921E+01,8.497406E+01,9.497082E+01,2.839170E+02,7.426070E+01,1246,1179,1160,16,8,16
6455,2026/08/13,03:25:31,9.493839E+01,8.571336E+01,9.497082E+01,2.557069E+02,6.998055E+01,1247,1179,1161,2,8,2
6456,2026/08/13,03:26:31,9.490921E+01,8.631972E+01,9.497082E+01,4.726330E+02,7.930447E+01,1249,1179,1163,2,8,2
6457,2026/08/13,03:27:31,9.497082E+01,8.683204E+01,9.497082E+01,2.938392E+02,7.079766E+01,1251,1179,1165,2,8,2
6458,2026/08/13,03:28:31,9.493839E+01,8.728275E+01,9.500324E+01,3.492867E+02,7.920720E+01,1253,1179,1167,2,8,2
6459,2026/08/13,03:29:31,9.497082E+01,8.776265E+01,9.497082E+01,3.307069E+02,6.873055E+01,1255,1179,1169,2,8,2
6460,2026/08/13,03:30:31,9.493839E+01,8.811609E+01,9.497082E+01,3.329442E+02,7.993190E+01,1256,1179,1170,2,8,2
6461,2026/08/13,03:31:31,9.497082E+01,8.862841E+01,9.497082E+01,2.711089E+02,7.671206E+01,1258,1179,1172,2,8,2
6462,2026/08/13,03:32:31,9.493839E+01,8.962063E+01,9.497082E+01,2.467575E+02,7.593871E+01,1260,1179,1174,2,8,2
6463,2026/08/13,03:33:31,9.490921E+01,8.920558E+01,9.497082E+01,2.515564E+02,7.570039E+01,1261,1179,1175,16,8,16
6464,2026/08/13,03:34:31,9.490921E+01,8.795396E+01,9.500324E+01,2.307393E+02,7.560311E+01,1261,1179,1175,16,8,16
6465,2026/08/13,03:35:31,9.493839E+01,8.667316E+01,9.500324E+01,2.493191E+02,7.526751E+01,1261,1179,1175,16,8,16
6466,2026/08/13,03:36:31,9.490921E+01,8.532750E+01,9.497082E+01,2.736706E+02,7.449902E+01,1261,1179,1175,16,8,16
6467,2026/08/13,03:37:31,9.497082E+01,8.551881E+01,9.500324E+01,2.461089E+02,7.526751E+01,1262,1179,1176,2,8,2
6468,2026/08/13,03:38:31,9.497082E+01,8.644942E+01,9.497082E+01,2.476978E+02,7.531615E+01,1264,1179,1178,2,8,2
6469,2026/08/13,03:39:31,9.497082E+01,8.747406E+01,9.497082E+01,2.467575E+02,7.526751E+01,1266,1179,1179,2,8,2
6470,2026/08/13,03:40:31,9.493839E+01,8.846628E+01,9.497082E+01,2.464332E+02,7.526751E+01,1267,1179,1181,2,8,2
6471,2026/08/13,03:41:31,9.497082E+01,8.958820E+01,9.497082E+01,2.339170E+02,7.459630E+01,1269,1179,1183,2,8,2
6472,2026/08/13,03:42:31,9.497082E+01,8.933204E+01,9.497082E+01,2.333009E+02,7.459630E+01,1270,1179,1184,16,8,16
6473,2026/08/13,03:43:31,9.490921E+01,8.830740E+01,9.500324E+01,1.919585E+02,7.546206E+01,1270,1179,1184,16,8,16
6474,2026/08/13,03:44:31,9.493839E+01,8.740921E+01,9.497082E+01,1.922828E+02,7.493191E+01,1270,1179,1184,16,8,16
6475,2026/08/13,03:45:31,9.490921E+01,8.648184E+01,9.500324E+01,1.374838E+02,7.541342E+01,1270,1179,1184,16,8,16
6476,2026/08/13,03:46:31,9.497082E+01,8.564851E+01,9.497082E+01,2.396887E+02,7.373055E+01,1270,1179,1184,16,8,16
6477,2026/08/13,03:47:31,9.497082E+01,8.526265E+01,9.497082E+01,2.214332E+02,7.449902E+01,1271,1179,1184,2,8,2
6478,2026/08/13,03:48:31,9.493839E+01,8.689689E+01,9.500324E+01,1.198768E+02,7.565175E+01,1273,1179,1186,2,8,2
6479,2026/08/13,03:49:31,9.497082E+01,8.853113E+01,9.497082E+01,1.445201E+02,7.570039E+01,1274,1179,1188,2,8,2
6480,2026/08/13,03:50:31,9.497082E+01,8.997406E+01,9.497082E+01,1.169909E+02,7.387646E+01,1276,1179,1190,16,8,16
6481,2026/08/13,03:51:31,9.493839E+01,8.939689E+01,9.500324E+01,1.025616E+02,7.589494E+01,1276,1179,1190,16,8,16
6482,2026/08/13,03:52:31,9.493839E+01,8.881972E+01,9.497082E+01,1.144293E+02,7.507782E+01,1276,1179,1190,16,8,16
6483,2026/08/13,03:53:31,9.497082E+01,8.814851E+01,9.500324E+01,1.150454E+02,7.521887E+01,1276,1179,1190,16,8,16
6484,2026/08/13,03:54:31,9.497082E+01,8.734760E+01,9.497082E+01,2.333009E+02,7.377918E+01,1276,1179,1190,16,8,16
6485,2026/08/13,03:55:31,9.493839E+01,8.606356E+01,9.500324E+01,2.643645E+02,7.502918E+01,1276,1179,1190,16,8,16
6486,2026/08/13,03:56:31,9.497082E+01,8.494164E+01,9.497082E+01,1.608625E+02,7.536478E+01,1276,1179,1190,2,8,2
6487,2026/08/13,03:57:31,9.490921E+01,8.619326E+01,9.500324E+01,3.079442E+02,7.406615E+01,1278,1179,1191,2,8,2
6488,2026/08/13,03:58:31,9.493839E+01,8.705902E+01,9.497082E+01,2.829442E+02,7.464494E+01,1280,1179,1193,2,8,2
6489,2026/08/13,03:59:31,9.497082E+01,8.824255E+01,9.497082E+01,2.810311E+02,7.464494E+01,1281,1179,1195,2,8,2
6490,2026/08/13,04:00:31,9.493839E+01,8.910831E+01,9.497082E+01,2.746109E+02,7.507782E+01,1283,1179,1197,2,8,2
6491,2026/08/13,04:01:31,9.493839E+01,8.984436E+01,9.500324E+01,1.643969E+02,7.546206E+01,1285,1179,1198,16,8,16
6492,2026/08/13,04:02:31,9.493839E+01,8.901102E+01,9.500324E+01,1.406939E+02,7.565175E+01,1285,1179,1198,16,8,16
6493,2026/08/13,04:03:31,9.497082E+01,8.792153E+01,9.497082E+01,2.400130E+02,7.560311E+01,1285,1179,1198,16,8,16
6494,2026/08/13,04:04:31,9.493839E+01,8.686446E+01,9.500324E+01,1.502918E+02,7.551070E+01,1285,1179,1198,16,8,16
6495,2026/08/13,04:05:31,9.493839E+01,8.577497E+01,9.497082E+01,2.496433E+02,7.449902E+01,1285,1179,1198,16,8,16
6496,2026/08/13,04:06:31,9.490921E+01,8.500648E+01,9.500324E+01,2.534695E+02,7.536478E+01,1285,1179,1199,2,8,2
6497,2026/08/13,04:07:31,9.490921E+01,8.606356E+01,9.497082E+01,2.281453E+02,7.560311E+01,1287,1179,1200,2,8,2
6498,2026/08/13,04:08:31,9.490921E+01,8.715305E+01,9.500324E+01,2.310311E+02,7.536478E+01,1289,1179,1202,2,8,2
6499,2026/08/13,04:09:31,9.497082E+01,8.833982E+01,9.500324E+01,1.672828E+02,7.551070E+01,1290,1179,1204,2,8,2
6500,2026/08/13,04:10:31,9.490921E+01,8.962063E+01,9.497082E+01,2.774968E+02,7.478599E+01,1292,1179,1206,2,8,2
6501,2026/08/13,04:11:31,9.490921E+01,8.939689E+01,9.500324E+01,1.926070E+02,7.507782E+01,1293,1179,1206,16,8,16
6502,2026/08/13,04:12:31,9.493839E+01,8.798638E+01,9.500324E+01,2.544423E+02,7.536478E+01,1293,1179,1206,16,8,16
6503,2026/08/13,04:13:31,9.493839E+01,8.689689E+01,9.497082E+01,2.534695E+02,7.521887E+01,1293,1179,1206,16,8,16
6504,2026/08/13,04:14:31,9.497082E+01,8.564851E+01,9.500324E+01,2.413100E+02,7.426070E+01,1293,1179,1206,16,8,16
6505,2026/08/13,04:15:31,9.493839E+01,8.523022E+01,9.497082E+01,2.428988E+02,7.536478E+01,1294,1179,1207,2,8,2
6506,2026/08/13,04:16:31,9.493839E+01,8.644942E+01,9.500324E+01,1.240272E+02,7.560311E+01,1295,1179,1209,2,8,2
6507,2026/08/13,04:17:31,9.490921E+01,8.776265E+01,9.500324E+01,2.134241E+02,7.579766E+01,1297,1179,1211,2,8,2
6508,2026/08/13,04:18:31,9.497082E+01,8.910831E+01,9.497082E+01,2.444877E+02,7.531615E+01,1299,1179,1212,2,8,2
6509,2026/08/13,04:19:31,9.497082E+01,8.997406E+01,9.497082E+01,3.925422E+02,7.224222E+01,1301,1181,1214,4,2,2
6510,2026/08/13,04:20:31,9.497082E+01,8.875487E+01,9.497082E+01,2.787938E+02,7.377918E+01,1302,1181,1214,4,16,16
6511,2026/08/13,04:21:31,9.490921E+01,8.696174E+01,9.497082E+01,4.489300E+02,7.151751E+01,1304,1181,1214,4,16,16
6512,2026/08/13,04:22:31,9.490921E+01,8.516862E+01,9.497082E+01,2.444877E+02,7.584630E+01,1305,1181,1214,4,16,16
6513,2026/08/13,04:23:31,9.493839E+01,8.545720E+01,9.500324E+01,3.771401E+02,7.252918E+01,1306,1182,1215,4,2,2
6514,2026/08/13,04:24:31,9.497082E+01,8.644942E+01,9.500324E+01,2.255837E+02,7.613326E+01,1308,1184,1217,4,2,2
6515,2026/08/13,04:25:31,9.490921E+01,8.721790E+01,9.497082E+01,2.746109E+02,7.839008E+01,1309,1185,1219,4,2,2
6516,2026/08/13,04:26:31,9.493839E+01,8.821012E+01,9.497082E+01,2.486706E+02,7.570039E+01,1311,1187,1220,4,2,2
6517,2026/08/13,04:27:31,9.497082E+01,8.888457E+01,9.500324E+01,2.515564E+02,7.608463E+01,1312,1189,1222,4,2,2
6518,2026/08/13,04:28:31,9.493839E+01,8.994164E+01,9.497082E+01,2.502594E+02,7.536478E+01,1314,1190,1224,4,2,2
6519,2026/08/13,04:29:31,9.493839E+01,8.888457E+01,9.497082E+01,2.323282E+02,7.454766E+01,1315,1191,1224,4,16,16
6520,2026/08/13,04:30:31,9.493839E+01,8.757134E+01,9.500324E+01,2.547665E+02,7.449902E+01,1317,1191,1224,4,16,16
6521,2026/08/13,04:31:31,9.493839E+01,8.631972E+01,9.500324E+01,2.499352E+02,7.551070E+01,1318,1191,1224,4,16,16
6522,2026/08/13,04:32:31,9.490921E+01,8.516862E+01,9.497082E+01,1.496758E+02,7.536478E+01,1320,1191,1224,4,16,16
6523,2026/08/13,04:33:31,9.497082E+01,8.564851E+01,9.500324E+01,1.807393E+02,7.512159E+01,1321,1192,1225,4,2,2
6524,2026/08/13,04:34:31,9.490921E+01,8.699416E+01,9.500324E+01,2.044423E+02,7.555447E+01,1321,1194,1227,4,2,2
6525,2026/08/13,04:35:31,9.497082E+01,8.837225E+01,9.500324E+01,1.791505E+02,7.493191E+01,1321,1195,1228,4,2,2
6526,2026/08/13,04:36:31,9.490921E+01,8.968548E+01,9.497082E+01,1.836252E+02,7.536478E+01,1321,1197,1230,4,2,2
6527,2026/08/13,04:37:31,9.493839E+01,8.891699E+01,9.497082E+01,3.015240E+02,7.718871E+01,1321,1198,1231,4,16,16
6528,2026/08/13,04:38:31,9.493839E+01,8.773022E+01,9.497082E+01,2.566797E+02,7.551070E+01,1321,1198,1231,4,16,16
6529,2026/08/13,04:39:31,9.493839E+01,8.673801E+01,9.497082E+01,2.656615E+02,7.526751E+01,1321,1198,1231,4,16,16
6530,2026/08/13,04:40:31,9.493839E+01,8.571336E+01,9.500324E+01,1.785020E+02,7.502918E+01,1321,1198,1231,4,16,16
6531,2026/08/13,04:41:31,9.493839E+01,8.503891E+01,9.497082E+01,1.778534E+02,7.512159E+01,1321,1198,1231,4,2,2
6532,2026/08/13,04:42:31,9.490921E+01,8.657588E+01,9.497082E+01,1.691958E+02,7.536478E+01,1321,1200,1233,4,2,2
6533,2026/08/13,04:43:31,9.493839E+01,8.811609E+01,9.497082E+01,2.217575E+02,7.435311E+01,1321,1201,1234,4,2,2
6534,2026/08/13,04:44:31,9.493839E+01,8.901102E+01,9.500324E+01,2.941634E+02,7.445039E+01,1321,1203,1236,4,2,2
6535,2026/08/13,04:45:31,9.497082E+01,8.984436E+01,9.497082E+01,3.278210E+02,7.483463E+01,1321,1205,1238,4,2,2
6536,2026/08/13,04:46:31,9.493839E+01,8.904346E+01,9.500324E+01,2.900130E+02,7.344358E+01,1321,1205,1238,4,16,16
6537,2026/08/13,04:47:31,9.490921E+01,8.747406E+01,9.500324E+01,2.509079E+02,7.536478E+01,1321,1205,1238,4,16,16
6538,2026/08/13,04:48:31,9.490921E+01,8.654345E+01,9.497082E+01,1.227626E+02,7.551070E+01,1321,1205,1238,4,16,16
6539,2026/08/13,04:49:31,9.493839E+01,8.577497E+01,9.500324E+01,1.467899E+02,7.493191E+01,1321,1205,1238,4,16,16
6540,2026/08/13,04:50:31,9.497082E+01,8.500648E+01,9.497082E+01,2.118353E+02,7.551070E+01,1321,1206,1239,4,2,2
6541,2026/08/13,04:51:31,9.493839E+01,8.635214E+01,9.497082E+01,2.175746E+02,7.565175E+01,1321,1207,1240,4,2,2
6542,2026/08/13,04:52:31,9.490921E+01,8.776265E+01,9.497082E+01,2.547665E+02,7.411478E+01,1321,1209,1242,4,2,2
6543,2026/08/13,04:53:31,9.497082E+01,8.891699E+01,9.497082E+01,2.515564E+02,7.440175E+01,1321,1211,1244,4,2,2
6544,2026/08/13,04:54:31,9.490921E+01,8.990921E+01,9.497082E+01,2.903048E+02,7.435311E+01,1321,1213,1245,4,2,2
6545,2026/08/13,04:55:31,9.490921E+01,8.891699E+01,9.497082E+01,1.666342E+02,7.565175E+01,1321,1213,1246,4,16,16
6546,2026/08/13,04:56:31,9.497082E+01,8.779507E+01,9.497082E+01,2.121271E+02,7.473735E+01,1321,1213,1246,4,16,16
6547,2026/08/13,04:57:31,9.497082E+01,8.686446E+01,9.500324E+01,1.650454E+02,7.536478E+01,1321,1213,1246,4,16,16
6548,2026/08/13,04:58:31,9.497082E+01,8.583982E+01,9.497082E+01,1.861868E+02,7.483463E+01,1321,1213,1246,4,16,16
6549,2026/08/13,04:59:31,9.497082E+01,8.494164E+01,9.500324E+01,1.426070E+02,7.546206E+01,1321,1213,1246,4,2,2
6550,2026/08/13,05:00:31,9.497082E+01,8.631972E+01,9.500324E+01,2.201362E+02,7.416342E+01,1321,1215,1247,4,2,2
6551,2026/08/13,05:01:31,9.493839E+01,8.798638E+01,9.497082E+01,1.432555E+02,7.555447E+01,1321,1216,1249,4,2,2
6552,2026/08/13,05:02:31,9.497082E+01,8.917316E+01,9.497082E+01,2.348898E+02,7.435311E+01,1321,1218,1251,4,2,2
6553,2026/08/13,05:03:31,9.493839E+01,8.968548E+01,9.497082E+01,2.364786E+02,7.430933E+01,1321,1219,1252,4,16,16
6554,2026/08/13,05:04:31,9.493839E+01,8.856356E+01,9.497082E+01,1.384566E+02,7.584630E+01,1321,1219,1252,4,16,16
6555,2026/08/13,05:05:31,9.497082E+01,8.753891E+01,9.500324E+01,2.361868E+02,7.579766E+01,1321,1219,1252,4,16,16
6556,2026/08/13,05:06:31,9.490921E+01,8.654345E+01,9.500324E+01,2.691634E+02,7.291342E+01,1321,1219,1252,4,16,16
6557,2026/08/13,05:07:31,9.493839E+01,8.516862E+01,9.497082E+01,1.993191E+02,7.661478E+01,1321,1219,1252,4,16,16
6558,2026/08/13,05:08:31,9.490921E+01,8.577497E+01,9.497082E+01,2.874514E+02,7.387646E+01,1321,1221,1253,4,2,2
6559,2026/08/13,05:09:31,9.497082E+01,8.699416E+01,9.497082E+01,2.002918E+02,7.315175E+01,1321,1222,1255,4,2,2
6560,2026/08/13,05:10:31,9.493839E+01,8.788911E+01,9.497082E+01,2.659533E+02,7.699902E+01,1321,1224,1257,4,2,2
6561,2026/08/13,05:11:31,9.493839E+01,8.891699E+01,9.500324E+01,2.701362E+02,7.329766E+01,1321,1226,1258,4,2,2
6562,2026/08/13,05:12:31,9.497082E+01,9.000648E+01,9.500324E+01,1.759403E+02,7.507782E+01,1321,1228,1260,4,16,16
6563,2026/08/13,05:13:31,9.493839E+01,8.897860E+01,9.500324E+01,2.287938E+02,7.459630E+01,1321,1228,1260,4,16,16
6564,2026/08/13,05:14:31,9.493839E+01,8.808366E+01,9.497082E+01,1.313878E+02,7.574902E+01,1321,1228,1260,4,16,16
6565,2026/08/13,05:15:31,9.493839E+01,8.747406E+01,9.500324E+01,1.240272E+02,7.421206E+01,1321,1228,1260,4,16,16
6566,2026/08/13,05:16:31,9.493839E+01,8.680286E+01,9.500324E+01,1.265889E+02,7.565175E+01,1321,1228,1260,4,16,16
6567,2026/08/13,05:17:31,9.490921E+01,8.609599E+01,9.497082E+01,1.265889E+02,7.320039E+01,1321,1228,1260,4,16,16
6568,2026/08/13,05:18:31,9.493839E+01,8.548638E+01,9.500324E+01,1.250000E+02,7.493191E+01,1321,1228,1260,4,16,16
6569,2026/08/13,05:19:31,9.497082E+01,8.497406E+01,9.500324E+01,1.141051E+02,7.469358E+01,1321,1228,1260,4,2,2
6570,2026/08/13,05:20:31,9.497082E+01,8.664073E+01,9.500324E+01,1.262646E+02,7.498055E+01,1321,1230,1262,4,2,2
6571,2026/08/13,05:21:31,9.493839E+01,8.846628E+01,9.500324E+01,1.227626E+02,7.507782E+01,1321,1231,1264,4,2,2
6572,2026/08/13,05:22:31,9.490921E+01,8.997406E+01,9.500324E+01,1.426070E+02,7.502918E+01,1321,1233,1265,4,16,16
6573,2026/08/13,05:23:31,9.493839E+01,8.920558E+01,9.497082E+01,1.685798E+02,7.416342E+01,1321,1233,1265,4,16,16
6574,2026/08/13,05:24:31,9.493839E+01,8.827497E+01,9.500324E+01,1.637484E+02,7.464494E+01,1321,1233,1265,4,16,16
6575,2026/08/13,05:25:31,9.497082E+01,8.740921E+01,9.500324E+01,1.615110E+02,7.531615E+01,1321,1233,1265,4,16,16
6576,2026/08/13,05:26:31,9.497082E+01,8.628729E+01,9.497082E+01,2.416018E+02,7.526751E+01,1321,1233,1265,4,16,16
6577,2026/08/13,05:27:31,9.493839E+01,8.519780E+01,9.500324E+01,1.422827E+02,7.565175E+01,1321,1233,1265,4,16,16
6578,2026/08/13,05:28:31,9.497082E+01,8.580740E+01,9.497082E+01,1.730545E+02,7.517023E+01,1321,1234,1266,4,2,2
6579,2026/08/13,05:29:31,9.497082E+01,8.718548E+01,9.500324E+01,2.726978E+02,7.483463E+01,1321,1236,1268,4,2,2
6580,2026/08/13,05:30:31,9.490921E+01,8.817770E+01,9.500324E+01,2.509079E+02,7.551070E+01,1321,1238,1270,4,2,2
6581,2026/08/13,05:31:31,9.497082E+01,8.923801E+01,9.500324E+01,2.557069E+02,7.512159E+01,1321,1239,1271,4,2,2
6582,2026/08/13,05:32:31,9.493839E+01,8.965305E+01,9.497082E+01,4.514916E+02,7.387646E+01,1321,1241,1273,4,2,2
6583,2026/08/13,05:33:31,9.490921E+01,8.958820E+01,9.500324E+01,5.312581E+02,7.430933E+01,1321,1243,1275,4,2,2
6584,2026/08/13,05:34:31,9.493839E+01,8.958820E+01,9.500324E+01,4.268158E+02,7.632782E+01,1321,1245,1277,4,2,2
6585,2026/08/13,05:35:31,9.493839E+01,8.942931E+01,9.497082E+01,5.418288E+02,7.430933E+01,1321,1247,1278,4,2,2
6586,2026/08/13,05:36:31,9.493839E+01,8.923801E+01,9.497082E+01,5.085279E+02,7.546206E+01,1321,1248,1280,4,2,2
6587,2026/08/13,05:37:31,9.493839E+01,8.939689E+01,9.497082E+01,4.207198E+02,7.574902E+01,1321,1250,1282,4,2,2
6588,2026/08/13,05:38:31,9.490921E+01,8.968548E+01,9.497082E+01,4.268158E+02,7.349222E+01,1321,1252,1284,4,2,2
6589,2026/08/13,05:39:31,9.493839E+01,8.977951E+01,9.497082E+01,4.345007E+02,7.579766E+01,1321,1254,1285,4,2,2
6590,2026/08/13,05:40:31,9.493839E+01,8.987679E+01,9.497082E+01,4.764916E+02,7.526751E+01,1321,1256,1287,4,2,2
6591,2026/08/13,05:41:31,9.490921E+01,8.987679E+01,9.500324E+01,4.973087E+02,7.324902E+01,1321,1257,1289,4,2,2
6592,2026/08/13,05:42:31,9.497082E+01,8.939689E+01,9.500324E+01,3.585603E+02,7.593871E+01,1321,1259,1290,4,16,16
6593,2026/08/13,05:43:31,9.493839E+01,8.750648E+01,9.497082E+01,3.095331E+02,7.748055E+01,1321,1259,1290,4,16,16
6594,2026/08/13,05:44:31,9.497082E+01,8.612841E+01,9.497082E+01,2.916018E+02,7.517023E+01,1321,1259,1290,4,16,16
6595,2026/08/13,05:45:31,9.493839E+01,8.494164E+01,9.497082E+01,2.848573E+02,7.421206E+01,1321,1259,1290,4,2,2
6596,2026/08/13,05:46:31,9.493839E+01,8.558366E+01,9.497082E+01,3.630674E+02,7.526751E+01,1321,1261,1292,4,2,2
6597,2026/08/13,05:47:31,9.490921E+01,8.628729E+01,9.497082E+01,3.156291E+02,7.517023E+01,1321,1262,1294,4,2,2
