"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
6598,2026/08/13,05:48:31,9.493839E+01,8.686446E+01,9.497082E+01,3.592088E+02,7.546206E+01,1321,1264,1295,4,2,2
6599,2026/08/13,05:49:31,9.493839E+01,8.747406E+01,9.500324E+01,3.438392E+02,7.445039E+01,1321,1266,1297,4,2,2
6600,2026/08/13,05:50:31,9.497082E+01,8.808366E+01,9.497082E+01,3.569715E+02,7.531615E+01,1321,1268,1299,4,2,2
6601,2026/08/13,05:51:31,9.493839E+01,8.875487E+01,9.500324E+01,3.374189E+02,7.454766E+01,1321,1270,1301,4,2,2
6602,2026/08/13,05:52:31,9.493839E+01,8.910831E+01,9.497082E+01,4.402724E+02,7.454766E+01,1321,1271,1302,4,2,2
6603,2026/08/13,05:53:31,9.493839E+01,8.975033E+01,9.497082E+01,3.079442E+02,7.574902E+01,1321,1273,1304,4,2,2
6604,2026/08/13,05:54:31,9.497082E+01,8.897860E+01,9.497082E+01,3.024968E+02,7.565175E+01,1321,1274,1305,4,16,16
6605,2026/08/13,05:55:31,9.490921E+01,8.734760E+01,9.497082E+01,2.249676E+02,7.618191E+01,1321,1274,1305,4,16,16
6606,2026/08/13,05:56:31,9.493839E+01,8.616084E+01,9.500324E+01,2.483463E+02,7.498055E+01,1321,1274,1305,4,16,16
6607,2026/08/13,05:57:31,9.497082E+01,8.494164E+01,9.497082E+01,2.182231E+02,7.589494E+01,1321,1274,1305,4,2,2
6608,2026/08/13,05:58:31,9.497082E+01,8.577497E+01,9.500324E+01,3.342088E+02,7.416342E+01,1321,1275,1306,4,2,2
6609,2026/08/13,05:59:31,9.497082E+01,8.664073E+01,9.497082E+01,2.698120E+02,7.483463E+01,1321,1277,1308,4,2,2
6610,2026/08/13,06:00:31,9.497082E+01,8.782750E+01,9.497082E+01,2.611544E+02,7.493191E+01,1321,1279,1310,4,2,2
6611,2026/08/13,06:01:31,9.497082E+01,8.897860E+01,9.497082E+01,2.374514E+02,7.574902E+01,1321,1281,1312,4,2,2
6612,2026/08/13,06:02:31,9.490921E+01,8.990921E+01,9.497082E+01,2.448119E+02,7.502918E+01,1321,1282,1313,4,16,16
6613,2026/08/13,06:03:31,9.493839E+01,8.853113E+01,9.500324E+01,2.848573E+02,7.449902E+01,1321,1282,1313,4,16,16
6614,2026/08/13,06:04:31,9.490921E+01,8.725033E+01,9.500324E+01,2.335927E+02,7.560311E+01,1321,1282,1313,4,16,16
6615,2026/08/13,06:05:31,9.493839E+01,8.596952E+01,9.497082E+01,2.364786E+02,7.574902E+01,1321,1282,1313,4,16,16
6616,2026/08/13,06:06:31,9.493839E+01,8.497406E+01,9.497082E+01,2.573282E+02,7.498055E+01,1322,1283,1313,4,2,2
6617,2026/08/13,06:07:31,9.493839E+01,8.599870E+01,9.497082E+01,2.688392E+02,7.498055E+01,1324,1284,1315,4,2,2
6618,2026/08/13,06:08:31,9.493839E+01,8.718548E+01,9.497082E+01,2.249676E+02,7.565175E+01,1326,1286,1317,4,2,2
6619,2026/08/13,06:09:31,9.497082E+01,8.830740E+01,9.500324E+01,2.893645E+02,7.449902E+01,1327,1288,1319,4,2,2
6620,2026/08/13,06:10:31,9.493839E+01,8.942931E+01,9.497082E+01,2.541180E+02,7.560311E+01,1329,1290,1320,4,2,2
6621,2026/08/13,06:11:31,9.497082E+01,8.952335E+01,9.497082E+01,3.114786E+02,7.339494E+01,1330,1291,1321,4,16,16
6622,2026/08/13,06:12:31,9.490921E+01,8.788911E+01,9.500324E+01,3.140402E+02,7.502918E+01,1332,1291,1321,4,16,16
6623,2026/08/13,06:13:31,9.490921E+01,8.616084E+01,9.497082E+01,3.624189E+02,7.526751E+01,1333,1291,1321,4,16,16
6624,2026/08/13,06:14:31,9.490921E+01,8.491245E+01,9.500324E+01,3.348573E+02,7.584630E+01,1335,1291,1322,4,2,2
6625,2026/08/13,06:15:31,9.497082E+01,8.526265E+01,9.497082E+01,4.091764E+02,7.541342E+01,1336,1293,1324,4,2,2
6626,2026/08/13,06:16:31,9.497082E+01,8.529507E+01,9.497082E+01,4.665370E+02,7.464494E+01,1338,1295,1325,4,2,2
6627,2026/08/13,06:17:31,9.493839E+01,8.539235E+01,9.497082E+01,4.668612E+02,7.430933E+01,1339,1297,1327,4,2,2
6628,2026/08/13,06:18:31,9.490921E+01,8.526265E+01,9.497082E+01,5.043450E+02,7.464494E+01,1340,1298,1329,8,2,2
6629,2026/08/13,06:19:31,9.493839E+01,8.513619E+01,9.497082E+01,5.021077E+02,7.512159E+01,1340,1300,1330,8,2,2
6630,2026/08/13,06:20:31,9.493839E+01,8.488003E+01,9.497082E+01,5.354410E+02,7.570039E+01,1340,1302,1332,8,2,2
6631,2026/08/13,06:21:31,9.490921E+01,8.494164E+01,9.500324E+01,4.521401E+02,7.541342E+01,1340,1304,1334,8,2,2
6632,2026/08/13,06:22:31,9.490921E+01,8.519780E+01,9.497082E+01,4.123865E+02,7.502918E+01,1340,1306,1336,8,2,2
6633,2026/08/13,06:23:31,9.497082E+01,8.548638E+01,9.497082E+01,4.072633E+02,7.512159E+01,1340,1307,1337,8,2,2
6634,2026/08/13,06:24:31,9.497082E+01,8.596952E+01,9.500324E+01,3.733139E+02,7.502918E+01,1340,1309,1339,8,2,2
6635,2026/08/13,06:25:31,9.493839E+01,8.638457E+01,9.497082E+01,3.781129E+02,7.661478E+01,1340,1311,1341,8,2,2
6636,2026/08/13,06:26:31,9.497082E+01,8.648184E+01,9.500324E+01,4.521401E+02,7.512159E+01,1340,1313,1343,8,2,2
6637,2026/08/13,06:27:31,9.493839E+01,8.657588E+01,9.500324E+01,4.816148E+02,7.517023E+01,1340,1315,1344,8,2,2
6638,2026/08/13,06:28:31,9.493839E+01,8.660831E+01,9.500324E+01,4.601492E+02,7.493191E+01,1340,1316,1346,8,2,2
6639,2026/08/13,06:29:31,9.497082E+01,8.667316E+01,9.500324E+01,4.646239E+02,7.445039E+01,1340,1318,1348,8,2,2
6640,2026/08/13,06:30:31,9.497082E+01,8.673801E+01,9.497082E+01,4.530804E+02,7.517023E+01,1340,1320,1350,8,2,2
6641,2026/08/13,06:31:31,9.493839E+01,8.680286E+01,9.500324E+01,5.062581E+02,7.440175E+01,1340,1322,1351,8,2,2
6642,2026/08/13,06:32:31,9.493839E+01,8.667316E+01,9.500324E+01,4.845007E+02,7.541342E+01,1340,1323,1353,8,2,2
6643,2026/08/13,06:33:31,9.497082E+01,8.660831E+01,9.500324E+01,4.857653E+02,7.445039E+01,1340,1325,1355,8,2,2
6644,2026/08/13,06:34:31,9.493839E+01,8.644942E+01,9.497082E+01,5.036965E+02,7.493191E+01,1340,1327,1357,8,2,2
6645,2026/08/13,06:35:31,9.493839E+01,8.644942E+01,9.497082E+01,4.149481E+02,7.685311E+01,1340,1329,1358,8,2,2
6646,2026/08/13,06:36:31,9.497082E+01,8.689689E+01,9.500324E+01,3.761997E+02,7.459630E+01,1340,1331,1360,8,2,2
6647,2026/08/13,06:37:31,9.490921E+01,8.776265E+01,9.500324E+01,2.807069E+02,7.478599E+01,1340,1332,1362,8,2,2
6648,2026/08/13,06:38:31,9.497082E+01,8.885214E+01,9.500324E+01,2.573282E+02,7.478599E+01,1340,1334,1364,8,2,2
6649,2026/08/13,06:39:31,9.497082E+01,8.994164E+01,9.500324E+01,2.451362E+02,7.493191E+01,1340,1336,1365,8,2,2
6650,2026/08/13,06:40:31,9.493839E+01,8.885214E+01,9.497082E+01,2.791180E+02,7.478599E+01,1340,1336,1366,8,16,16
6651,2026/08/13,06:41:31,9.490921E+01,8.750648E+01,9.500324E+01,2.355383E+02,7.579766E+01,1340,1336,1366,8,16,16
6652,2026/08/13,06:42:31,9.497082E+01,8.619326E+01,9.500324E+01,3.307069E+02,7.252918E+01,1340,1336,1366,8,16,16
6653,2026/08/13,06:43:31,9.497082E+01,8.484760E+01,9.497082E+01,3.877108E+02,7.541342E+01,1340,1337,1366,8,2,2
6654,2026/08/13,06:44:31,9.490921E+01,8.526265E+01,9.497082E+01,4.043774E+02,7.483463E+01,1340,1338,1368,8,2,2
6655,2026/08/13,06:45:31,9.490921E+01,8.561609E+01,9.497082E+01,3.902724E+02,7.421206E+01,1340,1340,1369,8,2,2
6656,2026/08/13,06:46:31,9.493839E+01,8.599870E+01,9.497082E+01,4.059987E+02,7.440175E+01,1340,1342,1371,8,2,2
6657,2026/08/13,06:47:31,9.493839E+01,8.631972E+01,9.497082E+01,4.008755E+02,7.555447E+01,1340,1344,1373,8,2,2
6658,2026/08/13,06:48:31,9.493839E+01,8.673801E+01,9.497082E+01,4.168936E+02,7.421206E+01,1340,1346,1375,8,2,2
6659,2026/08/13,06:49:31,9.490921E+01,8.718548E+01,9.497082E+01,3.672179E+02,7.445039E+01,1340,1347,1376,8,2,2
6660,2026/08/13,06:50:31,9.493839E+01,8.747406E+01,9.500324E+01,4.595007E+02,7.618191E+01,1340,1349,1378,8,2,2
6661,2026/08/13,06:51:31,9.493839E+01,8.824255E+01,9.497082E+01,2.723735E+02,7.498055E+01,1340,1351,1380,8,2,2
6662,2026/08/13,06:52:31,9.493839E+01,8.936446E+01,9.500324E+01,2.931907E+02,7.435311E+01,1340,1353,1382,8,2,2
6663,2026/08/13,06:53:31,9.493839E+01,8.952335E+01,9.500324E+01,2.759079E+02,7.473735E+01,1340,1354,1383,8,16,16
6664,2026/08/13,06:54:31,9.493839E+01,8.801881E+01,9.497082E+01,3.162776E+02,7.526751E+01,1340,1354,1383,8,16,16
6665,2026/08/13,06:55:31,9.493839E+01,8.641699E+01,9.500324E+01,3.037614E+02,7.555447E+01,1340,1354,1383,8,16,16
6666,2026/08/13,06:56:31,9.493839E+01,8.491245E+01,9.500324E+01,2.739948E+02,7.584630E+01,1340,1354,1383,8,2,2
6667,2026/08/13,06:57:31,9.490921E+01,8.583982E+01,9.497082E+01,2.598898E+02,7.517023E+01,1340,1356,1385,8,2,2
6668,2026/08/13,06:58:31,9.493839E+01,8.696174E+01,9.500324E+01,2.835927E+02,7.416342E+01,1340,1357,1386,8,2,2
6669,2026/08/13,06:59:31,9.497082E+01,8.792153E+01,9.497082E+01,3.124189E+02,7.464494E+01,1340,1359,1388,8,2,2
6670,2026/08/13,07:00:31,9.490921E+01,8.897860E+01,9.497082E+01,2.868029E+02,7.603599E+01,1340,1361,1390,8,2,2
6671,2026/08/13,07:01:31,9.490921E+01,8.977951E+01,9.497082E+01,3.268483E+02,7.502918E+01,1340,1363,1392,8,2,2
6672,2026/08/13,07:02:31,9.493839E+01,8.891699E+01,9.497082E+01,3.239624E+02,7.493191E+01,1340,1363,1392,8,16,16
6673,2026/08/13,07:03:31,9.490921E+01,8.699416E+01,9.500324E+01,3.582361E+02,7.560311E+01,1340,1363,1392,8,16,16
6674,2026/08/13,07:04:31,9.490921E+01,8.510377E+01,9.500324E+01,3.534371E+02,7.526751E+01,1340,1363,1392,8,16,16
6675,2026/08/13,07:05:31,9.497082E+01,8.532750E+01,9.500324E+01,3.496109E+02,7.483463E+01,1340,1365,1394,8,2,2
6676,2026/08/13,07:06:31,9.493839E+01,8.583982E+01,9.500324E+01,3.505512E+02,7.560311E+01,1340,1367,1395,8,2,2
6677,2026/08/13,07:07:31,9.493839E+01,8.616084E+01,9.497082E+01,3.431907E+02,7.440175E+01,1340,1368,1397,16,2,4
6678,2026/08/13,07:08:31,9.497082E+01,8.561609E+01,9.500324E+01,3.287614E+02,7.464494E+01,1340,1370,1398,16,2,4
6679,2026/08/13,07:09:31,9.493839E+01,8.507134E+01,9.500324E+01,3.576200E+02,7.517023E+01,1340,1372,1399,16,2,4
6680,2026/08/13,07:10:31,9.497082E+01,8.462387E+01,9.500324E+01,3.024968E+02,7.541342E+01,1340,1374,1401,16,2,4
6681,2026/08/13,07:11:31,9.493839E+01,8.407912E+01,9.497082E+01,3.611219E+02,7.502918E+01,1340,1376,1402,16,2,4
6682,2026/08/13,07:12:31,9.493839E+01,8.346952E+01,9.500324E+01,3.774643E+02,7.440175E+01,1340,1378,1403,16,2,4
6683,2026/08/13,07:13:31,9.493839E+01,8.282750E+01,9.497082E+01,3.486382E+02,7.565175E+01,1340,1379,1404,16,2,4
6684,2026/08/13,07:14:31,9.493839E+01,8.215630E+01,9.497082E+01,3.845331E+02,7.454766E+01,1340,1381,1406,16,2,4
6685,2026/08/13,07:15:31,9.493839E+01,8.161155E+01,9.500324E+01,3.130674E+02,7.469358E+01,1340,1383,1407,16,2,4
6686,2026/08/13,07:16:31,9.493839E+01,8.116084E+01,9.497082E+01,3.210765E+02,7.589494E+01,1340,1385,1408,16,2,4
6687,2026/08/13,07:17:31,9.493839E+01,8.071336E+01,9.497082E+01,3.765240E+02,7.445039E+01,1340,1387,1410,16,2,4
6688,2026/08/13,07:18:31,9.497082E+01,8.016862E+01,9.497082E+01,3.204280E+02,7.473735E+01,1340,1389,1411,16,2,4
6689,2026/08/13,07:19:31,9.490921E+01,7.965630E+01,9.497082E+01,3.307069E+02,7.483463E+01,1340,1390,1412,16,2,4
6690,2026/08/13,07:20:31,9.493839E+01,7.920882E+01,9.500324E+01,3.505512E+02,7.493191E+01,1340,1392,1413,16,2,4
6691,2026/08/13,07:21:31,9.497082E+01,7.872569E+01,9.500324E+01,3.015240E+02,7.498055E+01,1340,1394,1415,16,2,4
6692,2026/08/13,07:22:31,9.493839E+01,7.834306E+01,9.497082E+01,3.130674E+02,7.483463E+01,1340,1396,1416,16,2,4
6693,2026/08/13,07:23:31,9.497082E+01,7.786317E+01,9.500324E+01,3.454280E+02,7.358463E+01,1340,1398,1416,16,2,4
6694,2026/08/13,07:24:31,9.493839E+01,7.735085E+01,9.497082E+01,3.653048E+02,7.440175E+01,1340,1400,1416,16,2,4
6695,2026/08/13,07:25:31,9.493839E+01,7.680610E+01,9.500324E+01,3.255512E+02,7.555447E+01,1340,1402,1417,16,2,4
6696,2026/08/13,07:26:31,9.490921E+01,7.619650E+01,9.497082E+01,4.063230E+02,7.445039E+01,1340,1403,1417,16,2,4
6697,2026/08/13,07:27:31,9.490921E+01,7.526589E+01,9.497082E+01,4.444229E+02,7.488326E+01,1340,1405,1417,16,2,4
6698,2026/08/13,07:28:31,9.490921E+01,7.437095E+01,9.500324E+01,4.107977E+02,7.483463E+01,1340,1407,1418,16,2,4
6699,2026/08/13,07:29:31,9.493839E+01,7.347276E+01,9.497082E+01,4.194553E+02,7.574902E+01,1340,1409,1418,16,2,4
6700,2026/08/13,07:30:31,9.497082E+01,7.267186E+01,9.500324E+01,5.306096E+02,7.079766E+01,1340,1411,1418,16,2,4
6701,2026/08/13,07:31:31,9.497082E+01,7.116408E+01,9.497082E+01,5.498379E+02,7.276751E+01,1340,1413,1419,16,2,4
6702,2026/08/13,07:32:31,9.493839E+01,6.969196E+01,9.500324E+01,5.508107E+02,7.589494E+01,1340,1415,1419,2,2,4
6703,2026/08/13,07:33:31,9.493839E+01,6.917964E+01,9.500324E+01,4.601492E+02,7.709630E+01,1342,1416,1419,2,2,4
6704,2026/08/13,07:34:31,9.497082E+01,6.863490E+01,9.497082E+01,5.523995E+02,7.603599E+01,1344,1418,1420,2,2,4
6705,2026/08/13,07:35:31,9.493839E+01,6.802529E+01,9.500324E+01,5.575227E+02,7.555447E+01,1345,1420,1420,2,2,4
6706,2026/08/13,07:36:31,9.490921E+01,6.754539E+01,9.500324E+01,5.043450E+02,7.959144E+01,1347,1422,1421,2,2,4
6707,2026/08/13,07:37:31,9.497082E+01,6.741570E+01,9.500324E+01,5.117056E+02,7.426070E+01,1349,1424,1421,2,2,4
6708,2026/08/13,07:38:31,9.490921E+01,6.680934E+01,9.500324E+01,6.376459E+02,7.267509E+01,1351,1425,1421,2,2,4
6709,2026/08/13,07:39:31,9.493839E+01,6.584631E+01,9.500324E+01,6.228923E+02,7.464494E+01,1353,1427,1422,2,2,4
6710,2026/08/13,07:40:31,9.490921E+01,6.482166E+01,9.500324E+01,5.748379E+02,7.829766E+01,1354,1429,1422,2,2,4
6711,2026/08/13,07:41:31,9.497082E+01,6.475681E+01,9.500324E+01,3.999027E+02,7.449902E+01,1356,1431,1422,2,2,4
6712,2026/08/13,07:42:31,9.490921E+01,6.491894E+01,9.500324E+01,3.848249E+02,7.579766E+01,1358,1433,1423,2,2,4
6713,2026/08/13,07:43:31,9.493839E+01,6.514268E+01,9.500324E+01,4.598249E+02,7.382782E+01,1360,1434,1423,2,2,4
6714,2026/08/13,07:44:31,9.497082E+01,6.514268E+01,9.500324E+01,4.405966E+02,7.560311E+01,1362,1436,1423,2,2,4
6715,2026/08/13,07:45:31,9.493839E+01,6.511025E+01,9.497082E+01,4.675097E+02,7.469358E+01,1363,1438,1424,2,2,4
6716,2026/08/13,07:46:31,9.493839E+01,6.523671E+01,9.500324E+01,3.390078E+02,7.651751E+01,1365,1440,1424,2,2,4
6717,2026/08/13,07:47:31,9.493839E+01,6.530156E+01,9.497082E+01,4.543774E+02,7.512159E+01,1367,1442,1424,2,2,4
6718,2026/08/13,07:48:31,9.493839E+01,6.562257E+01,9.497082E+01,3.598573E+02,7.546206E+01,1369,1443,1425,2,2,4
6719,2026/08/13,07:49:31,9.493839E+01,6.591116E+01,9.497082E+01,3.643320E+02,7.574902E+01,1371,1445,1425,2,2,4
6720,2026/08/13,07:50:31,9.490921E+01,6.677692E+01,9.497082E+01,3.261997E+02,7.449902E+01,1372,1447,1426,2,2,4
6721,2026/08/13,07:51:31,9.493839E+01,6.735409E+01,9.497082E+01,2.342413E+02,7.651751E+01,1374,1449,1426,2,2,4
6722,2026/08/13,07:52:31,9.493839E+01,6.821661E+01,9.497082E+01,3.278210E+02,7.546206E+01,1376,1451,1426,2,2,4
6723,2026/08/13,07:53:31,9.497082E+01,6.908236E+01,9.497082E+01,1.256161E+02,7.598735E+01,1378,1453,1427,2,2,4
6724,2026/08/13,07:54:31,9.497082E+01,7.065176E+01,9.497082E+01,1.579767E+02,7.541342E+01,1380,1454,1427,2,2,4
6725,2026/08/13,07:55:31,9.490921E+01,7.212711E+01,9.500324E+01,1.259403E+02,7.613326E+01,1381,1456,1428,2,2,4
6726,2026/08/13,07:56:31,9.490921E+01,7.366408E+01,9.497082E+01,1.797665E+02,7.593871E+01,1383,1458,1428,2,2,4
6727,2026/08/13,07:57:31,9.490921E+01,7.491570E+01,9.500324E+01,1.996433E+02,7.411478E+01,1385,1460,1428,2,2,4
6728,2026/08/13,07:58:31,9.493839E+01,7.603437E+01,9.497082E+01,2.294423E+02,7.377918E+01,1387,1462,1429,2,2,4
6729,2026/08/13,07:59:31,9.493839E+01,7.706226E+01,9.500324E+01,3.303826E+02,7.440175E+01,1389,1463,1429,2,2,4
6730,2026/08/13,08:00:31,9.497082E+01,7.773347E+01,9.497082E+01,2.624514E+02,7.718871E+01,1390,1465,1429,2,2,4
6731,2026/08/13,08:01:31,9.490921E+01,7.882296E+01,9.497082E+01,2.348898E+02,7.521887E+01,1392,1467,1430,2,2,4
6732,2026/08/13,08:02:31,9.490921E+01,7.972115E+01,9.497082E+01,2.822957E+02,7.565175E+01,1394,1469,1430,2,2,4
6733,2026/08/13,08:03:32,9.490921E+01,8.077821E+01,9.497082E+01,2.224060E+02,7.565175E+01,1396,1471,1431,2,2,4
6734,2026/08/13,08:04:32,9.493839E+01,8.199416E+01,9.500324E+01,2.185473E+02,7.493191E+01,1397,1472,1431,2,2,4
6735,2026/08/13,08:05:32,9.490921E+01,8.125811E+01,9.497082E+01,6.773671E+02,7.036478E+01,1399,1474,1431,2,2,4
6736,2026/08/13,08:06:32,9.493839E+01,8.020104E+01,9.497082E+01,3.246109E+02,8.646400E+01,1401,1476,1432,2,2,4
6737,2026/08/13,08:07:32,9.493839E+01,8.106680E+01,9.500324E+01,3.322957E+02,7.377918E+01,1403,1478,1432,2,2,4
6738,2026/08/13,08:08:32,9.497082E+01,8.167640E+01,9.497082E+01,2.396887E+02,7.810311E+01,1405,1480,1432,2,2,4
6739,2026/08/13,08:09:32,9.493839E+01,8.253891E+01,9.500324E+01,3.223735E+02,7.430933E+01,1406,1481,1433,2,2,4
6740,2026/08/13,08:10:32,9.493839E+01,8.327821E+01,9.497082E+01,2.172828E+02,7.593871E+01,1408,1483,1433,2,2,4
6741,2026/08/13,08:11:32,9.493839E+01,8.404669E+01,9.500324E+01,3.585603E+02,7.498055E+01,1410,1485,1434,2,2,4
6742,2026/08/13,08:12:32,9.490921E+01,8.375811E+01,9.497082E+01,6.254540E+02,7.421206E+01,1412,1487,1434,2,2,4
6743,2026/08/13,08:13:32,9.497082E+01,8.266862E+01,9.497082E+01,6.543126E+02,7.440175E+01,1414,1489,1434,2,2,4
6744,2026/08/13,08:14:32,9.490921E+01,8.330740E+01,9.497082E+01,2.467575E+02,7.512159E+01,1415,1490,1435,2,2,4
6745,2026/08/13,08:15:32,9.497082E+01,8.398184E+01,9.500324E+01,3.508755E+02,7.358463E+01,1417,1492,1435,2,2,4
6746,2026/08/13,08:16:32,9.490921E+01,8.439689E+01,9.497082E+01,3.771401E+02,7.430933E+01,1419,1494,1435,2,2,4
6747,2026/08/13,08:17:32,9.493839E+01,8.455902E+01,9.497082E+01,3.989300E+02,7.560311E+01,1421,1496,1436,2,2,4
6748,2026/08/13,08:18:32,9.490921E+01,8.465305E+01,9.497082E+01,4.713359E+02,7.358463E+01,1422,1498,1436,2,2,4
6749,2026/08/13,08:19:32,9.493839E+01,8.414073E+01,9.497082E+01,7.594034E+02,6.536964E+01,1424,1499,1437,2,2,4
6750,2026/08/13,08:20:32,9.493839E+01,8.247730E+01,9.497082E+01,7.657912E+02,7.637159E+01,1426,1501,1437,2,2,4
6751,2026/08/13,08:21:32,9.497082E+01,8.148184E+01,9.497082E+01,5.200389E+02,7.565175E+01,1428,1503,1437,2,2,4
6752,2026/08/13,08:22:32,9.490921E+01,8.125811E+01,9.500324E+01,4.687743E+02,7.541342E+01,1430,1505,1438,2,2,4
6753,2026/08/13,08:23:32,9.490921E+01,8.093710E+01,9.497082E+01,5.027562E+02,7.435311E+01,1431,1507,1438,2,2,4
6754,2026/08/13,08:24:32,9.497082E+01,8.093710E+01,9.500324E+01,4.598249E+02,7.440175E+01,1433,1508,1439,2,2,4
6755,2026/08/13,08:25:32,9.490921E+01,8.058691E+01,9.497082E+01,4.780804E+02,7.623055E+01,1435,1510,1439,2,2,4
6756,2026/08/13,08:26:32,9.493839E+01,8.013619E+01,9.497082E+01,5.668288E+02,7.358463E+01,1437,1512,1439,2,2,4
6757,2026/08/13,08:27:32,9.497082E+01,7.859923E+01,9.497082E+01,8.205901E+02,7.531615E+01,1439,1514,1440,2,2,4
6758,2026/08/13,08:28:32,9.493839E+01,7.651751E+01,9.497082E+01,7.885538E+02,7.541342E+01,1440,1516,1440,2,2,4
6759,2026/08/13,08:29:32,9.493839E+01,7.600519E+01,9.500324E+01,4.569391E+02,7.281615E+01,1442,1517,1440,2,2,4
6760,2026/08/13,08:30:32,9.490921E+01,7.584306E+01,9.500324E+01,4.498703E+02,7.493191E+01,1444,1519,1441,2,2,4
6761,2026/08/13,08:31:32,9.493839E+01,7.555447E+01,9.497082E+01,4.940986E+02,7.560311E+01,1446,1521,1441,2,2,4
6762,2026/08/13,08:32:32,9.493839E+01,7.500973E+01,9.500324E+01,4.883269E+02,7.579766E+01,1447,1523,1441,2,2,4
6763,2026/08/13,08:33:32,9.497082E+01,7.472115E+01,9.497082E+01,4.828794E+02,7.502918E+01,1449,1524,1442,2,2,4
6764,2026/08/13,08:34:32,9.493839E+01,7.417640E+01,9.500324E+01,5.332036E+02,7.507782E+01,1451,1526,1442,2,2,4
6765,2026/08/13,08:35:32,9.490921E+01,7.254215E+01,9.500324E+01,8.250649E+02,7.401751E+01,1453,1528,1443,2,2,4
6766,2026/08/13,08:36:32,9.493839E+01,7.052529E+01,9.500324E+01,8.427043E+02,7.445039E+01,1454,1530,1443,2,2,4
6767,2026/08/13,08:37:32,9.493839E+01,6.962711E+01,9.497082E+01,5.056420E+02,7.685311E+01,1456,1532,1443,2,2,4
6768,2026/08/13,08:38:32,9.490921E+01,6.917964E+01,9.500324E+01,5.277562E+02,7.536478E+01,1458,1533,1444,2,2,4
6769,2026/08/13,08:39:32,9.493839E+01,6.872893E+01,9.497082E+01,5.684177E+02,7.488326E+01,1460,1535,1444,2,2,4
6770,2026/08/13,08:40:32,9.497082E+01,6.802529E+01,9.500324E+01,4.976330E+02,8.021887E+01,1461,1537,1444,2,2,4
6771,2026/08/13,08:41:32,9.493839E+01,6.735409E+01,9.497082E+01,6.507782E+02,7.377918E+01,1463,1539,1445,2,2,4
6772,2026/08/13,08:42:32,9.490921E+01,6.616732E+01,9.497082E+01,6.565499E+02,7.483463E+01,1465,1541,1445,2,2,4
6773,2026/08/13,08:43:32,9.493839E+01,6.398833E+01,9.500324E+01,9.144617E+02,7.387646E+01,1467,1542,1446,2,2,4
6774,2026/08/13,08:44:32,9.490921E+01,6.136187E+01,9.500324E+01,9.506810E+02,7.493191E+01,1469,1544,1446,2,2,4
6775,2026/08/13,08:45:32,9.497082E+01,5.963035E+01,9.500324E+01,6.693580E+02,7.733463E+01,1470,1546,1446,2,2,4
6776,2026/08/13,08:46:32,9.497082E+01,5.854086E+01,9.500324E+01,6.257782E+02,7.666342E+01,1472,1548,1447,2,2,4
6777,2026/08/13,08:47:32,9.497082E+01,5.767510E+01,9.500324E+01,6.097601E+02,7.445039E+01,1474,1550,1447,2,2,4
6778,2026/08/13,08:48:32,9.493839E+01,5.678016E+01,9.500324E+01,6.261025E+02,7.377918E+01,1476,1551,1448,2,2,4
6779,2026/08/13,08:49:32,9.490921E+01,5.597925E+01,9.497082E+01,5.915046E+02,7.570039E+01,1478,1553,1448,2,2,4
6780,2026/08/13,08:50:32,9.493839E+01,5.523995E+01,9.500324E+01,5.780480E+02,7.517023E+01,1479,1555,1448,2,2,4
6781,2026/08/13,08:51:32,9.490921E+01,5.338197E+01,9.500324E+01,8.840467E+02,7.368191E+01,1481,1557,1449,2,2,4
6782,2026/08/13,08:52:32,9.497082E+01,5.075551E+01,9.497082E+01,1.006420E+03,7.007782E+01,1483,1559,1449,2,2,4
6783,2026/08/13,08:53:32,9.490921E+01,4.892996E+01,9.497082E+01,5.437744E+02,8.185311E+01,1485,1561,1449,2,2,4
6784,2026/08/13,08:54:32,9.490921E+01,4.828794E+01,9.497082E+01,5.777238E+02,7.464494E+01,1487,1562,1450,2,2,4
6785,2026/08/13,08:55:32,9.493839E+01,4.761673E+01,9.497082E+01,5.834955E+02,7.555447E+01,1488,1564,1451,2,2,4
6786,2026/08/13,08:56:32,9.497082E+01,4.662127E+01,9.497082E+01,6.578145E+02,7.718871E+01,1490,1566,1453,2,2,4
6787,2026/08/13,08:57:32,9.493839E+01,4.585279E+01,9.497082E+01,5.879702E+02,7.714494E+01,1492,1568,1454,2,2,4
6788,2026/08/13,08:58:32,9.490921E+01,4.527562E+01,9.493839E+01,5.036965E+02,7.579766E+01,1494,1569,1455,2,2,4
6789,2026/08/13,08:59:32,9.490921E+01,4.370623E+01,9.497082E+01,8.747406E+02,7.142509E+01,1496,1571,1456,2,2,4
6790,2026/08/13,09:00:32,9.493839E+01,4.123865E+01,9.497082E+01,9.529183E+02,7.161478E+01,1497,1573,1458,2,2,4
6791,2026/08/13,09:01:32,9.497082E+01,4.037289E+01,9.497082E+01,4.867380E+02,7.608463E+01,1499,1575,1459,2,2,4
6792,2026/08/13,09:02:32,9.477951E+01,3.992542E+01,9.497082E+01,5.930934E+02,7.296206E+01,1501,1577,1460,2,2,4
6793,2026/08/13,09:03:32,9.410506E+01,4.014916E+01,9.497082E+01,6.033723E+02,7.387646E+01,1503,1578,1462,2,2,4
6794,2026/08/13,09:04:32,9.336900E+01,4.066148E+01,9.500324E+01,4.883269E+02,7.574902E+01,1504,1580,1463,2,2,4
6795,2026/08/13,09:05:32,9.263295E+01,4.143320E+01,9.497082E+01,5.171531E+02,7.305933E+01,1506,1582,1464,2,2,4
6796,2026/08/13,09:06:32,9.189689E+01,4.210441E+01,9.497082E+01,5.062581E+02,7.574902E+01,1508,1584,1465,2,2,8
6797,2026/08/13,09:07:32,9.112841E+01,4.117380E+01,9.497082E+01,8.462386E+02,7.584630E+01,1510,1586,1465,2,2,8
6798,2026/08/13,09:08:32,9.048638E+01,3.995785E+01,9.497082E+01,8.609598E+02,8.959144E+01,1512,1587,1465,2,2,8
6799,2026/08/13,09:09:32,8.971790E+01,4.014916E+01,9.497082E+01,5.783723E+02,7.593871E+01,1513,1589,1465,2,2,8
6800,2026/08/13,09:10:32,8.901102E+01,4.034371E+01,9.497082E+01,5.860571E+02,7.623055E+01,1515,1591,1465,2,2,8
6801,2026/08/13,09:11:32,8.824255E+01,4.063230E+01,9.497082E+01,5.309338E+02,7.839008E+01,1517,1593,1465,2,2,8
6802,2026/08/13,09:12:32,8.753891E+01,4.117380E+01,9.497082E+01,5.479248E+02,7.469358E+01,1519,1595,1465,2,2,8
6803,2026/08/13,09:13:32,8.683204E+01,4.162452E+01,9.497082E+01,6.200065E+02,7.310311E+01,1521,1597,1465,2,2,8
6804,2026/08/13,09:14:32,8.612841E+01,4.165694E+01,9.497082E+01,6.318742E+02,7.440175E+01,1522,1598,1465,2,2,8
6805,2026/08/13,09:15:32,8.539235E+01,4.194553E+01,9.500324E+01,6.642348E+02,7.243191E+01,1524,1600,1465,2,2,8
6806,2026/08/13,09:16:32,8.471790E+01,4.168937E+01,9.497082E+01,6.789883E+02,7.531615E+01,1526,1602,1465,2,2,8
6807,2026/08/13,09:17:32,8.398184E+01,4.056745E+01,9.497082E+01,9.599547E+02,7.238326E+01,1528,1604,1465,2,2,8
6808,2026/08/13,09:18:32,8.330740E+01,3.890078E+01,9.500324E+01,8.994164E+02,8.017023E+01,1530,1606,1465,2,2,8
6809,2026/08/13,09:19:32,8.257134E+01,3.918937E+01,9.497082E+01,6.049611E+02,7.406615E+01,1531,1608,1465,2,2,8
6810,2026/08/13,09:20:32,8.186771E+01,3.928340E+01,9.497082E+01,5.338197E+02,8.300584E+01,1533,1609,1465,2,2,8
6811,2026/08/13,09:21:32,8.116084E+01,4.034371E+01,9.500324E+01,4.604410E+02,7.224222E+01,1535,1611,1465,2,2,8
6812,2026/08/13,09:22:32,8.045720E+01,4.075875E+01,9.500324E+01,5.460117E+02,7.469358E+01,1537,1613,1465,2,2,8
6813,2026/08/13,09:23:32,7.978600E+01,4.162452E+01,9.497082E+01,3.726654E+02,7.810311E+01,1539,1615,1465,2,2,8
6814,2026/08/13,09:24:32,7.907912E+01,4.287289E+01,9.497082E+01,3.758755E+02,7.406615E+01,1540,1617,1465,2,2,8
6815,2026/08/13,09:25:32,7.840791E+01,4.399481E+01,9.497082E+01,4.236057E+02,7.483463E+01,1542,1619,1465,2,2,8
6816,2026/08/13,09:26:32,7.773347E+01,4.518158E+01,9.497082E+01,4.703956E+02,7.262646E+01,1544,1620,1465,2,2,8
6817,2026/08/13,09:27:32,7.699741E+01,4.607653E+01,9.497082E+01,4.104734E+02,7.584630E+01,1546,1622,1465,2,2,8
6818,2026/08/13,09:28:32,7.632296E+01,4.707199E+01,9.497082E+01,4.367380E+02,7.483463E+01,1548,1624,1465,2,2,8
6819,2026/08/13,09:29:32,7.558691E+01,4.780804E+01,9.497082E+01,4.671855E+02,7.795720E+01,1549,1626,1465,2,2,8
6820,2026/08/13,09:30:32,7.494488E+01,4.886511E+01,9.497082E+01,4.220169E+02,7.551070E+01,1551,1628,1465,2,2,8
6821,2026/08/13,09:31:32,7.424125E+01,4.998703E+01,9.500324E+01,4.114462E+02,7.637159E+01,1553,1630,1465,2,2,8
6822,2026/08/13,09:32:32,7.357004E+01,5.110895E+01,9.497082E+01,3.909209E+02,7.512159E+01,1555,1631,1465,2,2,8
6823,2026/08/13,09:33:32,7.292802E+01,5.210117E+01,9.497082E+01,4.197795E+02,7.608463E+01,1557,1633,1465,2,2,8
6824,2026/08/13,09:34:32,7.215954E+01,5.290208E+01,9.497082E+01,4.921855E+02,7.449902E+01,1558,1635,1465,2,2,8
6825,2026/08/13,09:35:32,7.148508E+01,5.370298E+01,9.497082E+01,5.059663E+02,7.401751E+01,1560,1637,1465,2,2,8
6826,2026/08/13,09:36:32,7.084631E+01,5.434501E+01,9.497082E+01,5.671531E+02,7.238326E+01,1562,1639,1465,2,2,8
6827,2026/08/13,09:37:32,7.013943E+01,5.466602E+01,9.497082E+01,5.030804E+02,7.781615E+01,1564,1641,1465,2,2,8
6828,2026/08/13,09:38:32,6.946822E+01,5.575227E+01,9.500324E+01,3.915694E+02,7.536478E+01,1566,1642,1465,2,2,8
6829,2026/08/13,09:39:32,6.872893E+01,5.681258E+01,9.500324E+01,4.998703E+02,7.387646E+01,1567,1644,1465,2,2,8
6830,2026/08/13,09:40:32,6.812257E+01,5.751622E+01,9.500324E+01,5.271077E+02,7.411478E+01,1569,1646,1465,2,2,8
6831,2026/08/13,09:41:32,6.738327E+01,5.796368E+01,9.497082E+01,5.094682E+02,7.565175E+01,1571,1648,1465,2,2,8
6832,2026/08/13,09:42:32,6.674449E+01,5.860571E+01,9.497082E+01,5.017834E+02,7.551070E+01,1573,1650,1465,2,2,8
6833,2026/08/13,09:43:32,6.603761E+01,5.918288E+01,9.497082E+01,5.094682E+02,7.574902E+01,1575,1652,1465,2,2,8
6834,2026/08/13,09:44:32,6.536641E+01,5.995136E+01,9.500324E+01,3.486382E+02,7.810311E+01,1576,1653,1465,2,2,8
6835,2026/08/13,09:45:32,6.472439E+01,6.126460E+01,9.497082E+01,4.501945E+02,7.296206E+01,1578,1655,1465,2,2,8
6836,2026/08/13,09:46:32,6.398833E+01,6.088197E+01,9.497082E+01,7.046044E+02,7.709630E+01,1580,1657,1465,2,2,8
6837,2026/08/13,09:47:32,6.331388E+01,6.062257E+01,9.497082E+01,6.722438E+02,7.517023E+01,1582,1659,1465,2,2,8
6838,2026/08/13,09:48:32,6.264267E+01,6.168288E+01,9.497082E+01,3.627432E+02,7.531615E+01,1584,1661,1465,2,2,8
6839,2026/08/13,09:49:32,6.203308E+01,6.280156E+01,9.500324E+01,4.210441E+02,7.469358E+01,1585,1663,1465,2,2,8
6840,2026/08/13,09:50:32,6.132944E+01,6.366732E+01,9.500324E+01,4.258431E+02,7.651751E+01,1587,1664,1465,2,2,8
6841,2026/08/13,09:51:32,6.062257E+01,6.475681E+01,9.500324E+01,4.591764E+02,7.502918E+01,1589,1666,1465,2,2,8
6842,2026/08/13,09:52:32,6.001622E+01,6.568742E+01,9.493839E+01,4.085603E+02,7.551070E+01,1591,1668,1465,2,2,8
6843,2026/08/13,09:53:32,5.927692E+01,6.687095E+01,9.497082E+01,4.063230E+02,6.959630E+01,1593,1670,1465,2,2,8
6844,2026/08/13,09:54:32,5.867056E+01,6.629378E+01,9.497082E+01,8.167640E+02,7.214494E+01,1594,1672,1465,2,2,8
6845,2026/08/13,09:55:32,5.799611E+01,6.523671E+01,9.497082E+01,5.911803E+02,9.304961E+01,1596,1674,1465,2,2,8
6846,2026/08/13,09:56:32,5.732491E+01,6.603761E+01,9.497082E+01,4.482815E+02,7.551070E+01,1598,1675,1465,2,2,8
6847,2026/08/13,09:57:32,5.668288E+01,6.696822E+01,9.497082E+01,4.508431E+02,7.507782E+01,1600,1677,1465,2,2,8
6848,2026/08/13,09:58:32,5.601168E+01,6.767186E+01,9.497082E+01,5.351168E+02,7.517023E+01,1602,1679,1465,2,2,8
6849,2026/08/13,09:59:32,5.536965E+01,6.818418E+01,9.497082E+01,5.636187E+02,7.589494E+01,1603,1681,1465,2,2,8
6850,2026/08/13,10:00:32,5.472763E+01,6.933852E+01,9.497082E+01,3.822633E+02,7.488326E+01,1605,1683,1465,2,2,8
6851,2026/08/13,10:01:32,5.402400E+01,6.965954E+01,9.497082E+01,7.107004E+02,7.329766E+01,1607,1685,1465,2,2,8
6852,2026/08/13,10:02:32,5.334955E+01,6.879378E+01,9.497082E+01,8.129053E+02,7.526751E+01,1609,1686,1465,2,2,8
6853,2026/08/13,10:03:32,5.271077E+01,6.844358E+01,9.497082E+01,5.764268E+02,7.642023E+01,1611,1688,1465,2,2,8
6854,2026/08/13,10:04:32,5.206874E+01,6.946822E+01,9.497082E+01,4.902400E+02,7.166342E+01,1613,1690,1465,2,2,8
6855,2026/08/13,10:05:32,5.136511E+01,6.965954E+01,9.497082E+01,6.062257E+02,7.714494E+01,1614,1692,1465,2,2,8
6856,2026/08/13,10:06:32,5.075551E+01,7.020428E+01,9.500324E+01,4.851167E+02,7.593871E+01,1616,1694,1465,2,2,8
6857,2026/08/13,10:07:32,5.011349E+01,7.059015E+01,9.500324E+01,5.569066E+02,7.541342E+01,1618,1696,1465,2,2,8
6858,2026/08/13,10:08:32,4.944228E+01,7.097276E+01,9.497082E+01,6.882620E+02,7.051070E+01,1620,1697,1465,2,2,8
6859,2026/08/13,10:09:32,4.880026E+01,7.017186E+01,9.497082E+01,8.731518E+02,7.301070E+01,1622,1699,1465,2,2,8
6860,2026/08/13,10:10:32,4.812906E+01,6.908236E+01,9.497082E+01,7.972114E+02,7.627918E+01,1623,1701,1465,2,2,8
6861,2026/08/13,10:11:32,4.748703E+01,6.943580E+01,9.497082E+01,3.643320E+02,7.738326E+01,1625,1703,1465,2,2,8
6862,2026/08/13,10:12:32,4.678340E+01,7.074903E+01,9.497082E+01,3.653048E+02,7.536478E+01,1627,1705,1465,2,2,8
6863,2026/08/13,10:13:32,4.617380E+01,7.212711E+01,9.500324E+01,3.377432E+02,7.493191E+01,1629,1707,1465,2,2,8
6864,2026/08/13,10:14:32,4.553178E+01,7.353761E+01,9.497082E+01,2.803826E+02,7.531615E+01,1630,1708,1465,2,2,8
6865,2026/08/13,10:15:32,4.482815E+01,7.520104E+01,9.497082E+01,3.511997E+02,7.488326E+01,1632,1710,1465,2,2,8
6866,2026/08/13,10:16:32,4.425097E+01,7.661155E+01,9.497082E+01,3.387160E+02,7.536478E+01,1634,1712,1465,2,2,8
6867,2026/08/13,10:17:32,4.357977E+01,7.622893E+01,9.500324E+01,8.907588E+02,7.084630E+01,1636,1714,1465,2,2,8
6868,2026/08/13,10:18:32,4.297017E+01,7.529832E+01,9.497082E+01,7.840792E+02,7.671206E+01,1638,1716,1465,2,2,8
6869,2026/08/13,10:19:32,4.229572E+01,7.577821E+01,9.497082E+01,4.261673E+02,7.940175E+01,1640,1718,1465,2,2,8
6870,2026/08/13,10:20:32,4.162452E+01,7.683528E+01,9.497082E+01,3.630674E+02,7.401751E+01,1641,1719,1465,2,2,8
6871,2026/08/13,10:21:32,4.101492E+01,7.763619E+01,9.500324E+01,3.736382E+02,7.949902E+01,1643,1721,1465,2,2,8
6872,2026/08/13,10:22:32,4.040532E+01,7.914397E+01,9.497082E+01,3.303826E+02,7.430933E+01,1645,1723,1465,2,2,8
6873,2026/08/13,10:23:32,3.976654E+01,8.032750E+01,9.497082E+01,4.758431E+02,7.324902E+01,1647,1725,1465,2,2,8
6874,2026/08/13,10:24:32,3.912452E+01,8.119326E+01,9.497082E+01,5.572309E+02,6.426070E+01,1648,1727,1465,2,2,8
6875,2026/08/13,10:25:32,3.851492E+01,8.074579E+01,9.497082E+01,6.382944E+02,7.646887E+01,1650,1728,1465,2,2,8
6876,2026/08/13,10:26:32,3.784371E+01,8.077821E+01,9.497082E+01,3.524643E+02,8.175584E+01,1652,1730,1465,2,2,8
6877,2026/08/13,10:27:32,3.723411E+01,8.161155E+01,9.500324E+01,6.587873E+02,7.055933E+01,1654,1732,1465,2,2,8
6878,2026/08/13,10:28:32,3.662452E+01,8.289235E+01,9.497082E+01,2.842412E+02,7.603599E+01,1656,1734,1465,2,2,8
6879,2026/08/13,10:29:32,3.598573E+01,8.468548E+01,9.497082E+01,3.018483E+02,7.536478E+01,1657,1736,1465,2,2,8
6880,2026/08/13,10:30:32,3.662452E+01,8.430286E+01,9.497082E+01,2.957523E+02,7.363326E+01,1659,1738,1465,2,2,8
6881,2026/08/13,10:31:32,3.809987E+01,8.308366E+01,9.500324E+01,1.977302E+02,7.493191E+01,1661,1739,1465,2,2,8
6882,2026/08/13,10:32:32,3.992542E+01,8.013619E+01,9.500324E+01,7.052529E+02,7.089494E+01,1663,1741,1465,2,2,8
6883,2026/08/13,10:33:32,4.146239E+01,7.680610E+01,9.500324E+01,3.120947E+02,8.699416E+01,1665,1743,1465,2,2,8
6884,2026/08/13,10:34:32,4.306421E+01,7.513943E+01,9.497082E+01,3.159533E+02,7.608463E+01,1666,1745,1465,2,2,8
6885,2026/08/13,10:35:32,4.476329E+01,7.388781E+01,9.497082E+01,2.976978E+02,7.493191E+01,1668,1747,1465,2,2,8
6886,2026/08/13,10:36:32,4.639754E+01,7.225357E+01,9.500324E+01,4.348249E+02,7.051070E+01,1670,1749,1465,2,2,8
6887,2026/08/13,10:37:32,4.806421E+01,7.017186E+01,9.497082E+01,3.915694E+02,7.464494E+01,1672,1750,1465,2,2,8
6888,2026/08/13,10:38:32,4.841764E+01,6.994812E+01,9.500324E+01,3.688068E+02,7.570039E+01,1674,1752,1465,2,2,8
6889,2026/08/13,10:39:32,4.857653E+01,6.975681E+01,9.497082E+01,6.940338E+02,7.007782E+01,1675,1754,1465,2,2,8
6890,2026/08/13,10:40:32,4.857653E+01,6.837873E+01,9.497082E+01,7.059014E+02,7.536478E+01,1677,1756,1465,2,2,8
6891,2026/08/13,10:41:32,4.860895E+01,6.767186E+01,9.497082E+01,3.691310E+02,7.945039E+01,1679,1758,1465,2,2,8
6892,2026/08/13,10:42:32,4.860895E+01,6.841116E+01,9.497082E+01,3.793774E+02,7.214494E+01,1681,1760,1465,2,2,8
6893,2026/08/13,10:43:32,4.857653E+01,6.889105E+01,9.497082E+01,3.979896E+02,6.488813E+01,1683,1761,1465,2,2,8
6894,2026/08/13,10:44:32,4.860895E+01,6.872893E+01,9.500324E+01,3.204280E+02,8.002431E+01,1684,1763,1465,2,2,8
6895,2026/08/13,10:45:32,4.854410E+01,6.850519E+01,9.497082E+01,5.408885E+02,6.801070E+01,1686,1765,1465,2,2,8
6896,2026/08/13,10:46:32,4.857653E+01,6.857004E+01,9.497082E+01,4.469844E+02,6.604086E+01,1688,1767,1465,2,2,8
6897,2026/08/13,10:47:32,4.860895E+01,6.735409E+01,9.500324E+01,8.004216E+02,6.032101E+01,1690,1769,1465,2,2,8
6898,2026/08/13,10:48:32,4.857653E+01,6.543126E+01,9.497082E+01,8.869326E+02,7.502918E+01,1692,1771,1465,2,2,8
6899,2026/08/13,10:49:32,4.860895E+01,6.491894E+01,9.497082E+01,3.877108E+02,8.271887E+01,1693,1772,1465,2,2,8
6900,2026/08/13,10:50:32,4.860895E+01,6.463036E+01,9.497082E+01,5.915046E+02,7.920720E+01,1695,1774,1465,2,2,8
6901,2026/08/13,10:51:32,4.857653E+01,6.427692E+01,9.497082E+01,6.123217E+02,6.354086E+01,1697,1776,1465,2,2,8
6902,2026/08/13,10:52:32,4.857653E+01,6.369974E+01,9.497082E+01,4.207198E+02,8.093871E+01,1699,1778,1465,2,2,8
6903,2026/08/13,10:53:32,4.857653E+01,6.302854E+01,9.497082E+01,6.165046E+02,8.074902E+01,1701,1780,1465,2,2,8
6904,2026/08/13,10:54:32,4.854410E+01,6.299611E+01,9.497082E+01,4.056745E+02,7.531615E+01,1702,1782,1465,2,2,8
6905,2026/08/13,10:55:32,4.857653E+01,6.309015E+01,9.497082E+01,3.979896E+02,7.574902E+01,1704,1783,1465,2,2,8
6906,2026/08/13,10:56:32,4.860895E+01,6.341116E+01,9.500324E+01,3.601816E+02,7.551070E+01,1706,1785,1465,2,2,8
6907,2026/08/13,10:57:32,4.857653E+01,6.363489E+01,9.500324E+01,4.322633E+02,7.430933E+01,1708,1787,1465,2,2,8
6908,2026/08/13,10:58:32,4.854410E+01,6.366732E+01,9.497082E+01,4.236057E+02,7.478599E+01,1710,1789,1465,2,2,8
6909,2026/08/13,10:59:32,4.857653E+01,6.405318E+01,9.500324E+01,3.505512E+02,7.238326E+01,1711,1791,1465,2,2,8
6910,2026/08/13,11:00:32,4.857653E+01,6.440337E+01,9.497082E+01,3.617704E+02,7.267509E+01,1713,1792,1465,2,2,8
6911,2026/08/13,11:01:32,4.860895E+01,6.504539E+01,9.500324E+01,2.864786E+02,7.493191E+01,1715,1794,1465,2,2,8
6912,2026/08/13,11:02:32,4.860895E+01,6.578146E+01,9.500324E+01,3.101816E+02,7.565175E+01,1717,1796,1465,2,2,8
6913,2026/08/13,11:03:32,4.857653E+01,6.661479E+01,9.500324E+01,2.803826E+02,7.488326E+01,1719,1798,1465,2,2,8
6914,2026/08/13,11:04:32,4.860895E+01,6.754539E+01,9.500324E+01,2.195201E+02,7.473735E+01,1720,1800,1465,2,2,8
6915,2026/08/13,11:05:32,4.851168E+01,6.863490E+01,9.500324E+01,2.698120E+02,7.430933E+01,1722,1802,1465,2,2,8
6916,2026/08/13,11:06:32,4.857653E+01,6.943580E+01,9.500324E+01,2.784695E+02,7.507782E+01,1724,1803,1465,2,2,8
6917,2026/08/13,11:07:32,4.854410E+01,7.010701E+01,9.497082E+01,3.499027E+02,7.449902E+01,1726,1805,1465,2,2,8
6918,2026/08/13,11:08:32,4.857653E+01,7.046044E+01,9.500324E+01,3.825876E+02,7.512159E+01,1728,1807,1465,2,2,8
6919,2026/08/13,11:09:32,4.854410E+01,7.084631E+01,9.497082E+01,3.636835E+02,7.473735E+01,1729,1809,1466,2,4,2
6920,2026/08/13,11:10:32,4.857653E+01,7.139105E+01,9.500324E+01,3.326200E+02,7.521887E+01,1731,1810,1467,2,4,2
6921,2026/08/13,11:11:32,4.857653E+01,7.193580E+01,9.497082E+01,3.646563E+02,7.396887E+01,1733,1811,1469,2,4,2
6922,2026/08/13,11:12:32,4.857653E+01,7.244812E+01,9.497082E+01,3.348573E+02,7.512159E+01,1735,1813,1471,2,4,2
6923,2026/08/13,11:13:32,4.851168E+01,7.299287E+01,9.500324E+01,3.287614E+02,7.555447E+01,1737,1814,1473,2,4,2
6924,2026/08/13,11:14:32,4.857653E+01,7.350519E+01,9.497082E+01,3.422179E+02,7.541342E+01,1738,1815,1474,2,4,2
6925,2026/08/13,11:15:32,4.857653E+01,7.382620E+01,9.497082E+01,4.373865E+02,7.493191E+01,1740,1817,1476,2,4,2
6926,2026/08/13,11:16:32,4.857653E+01,7.395266E+01,9.500324E+01,4.143320E+02,7.560311E+01,1742,1818,1478,2,4,2
6927,2026/08/13,11:17:32,4.857653E+01,7.452983E+01,9.497082E+01,3.005837E+02,7.459630E+01,1744,1819,1479,2,4,2
6928,2026/08/13,11:18:32,4.857653E+01,7.526589E+01,9.497082E+01,2.989624E+02,7.488326E+01,1745,1820,1481,2,4,2
6929,2026/08/13,11:19:32,4.857653E+01,7.603437E+01,9.500324E+01,2.941634E+02,7.507782E+01,1747,1822,1483,2,4,2
6930,2026/08/13,11:20:32,4.857653E+01,7.674125E+01,9.497082E+01,3.181907E+02,7.459630E+01,1749,1823,1485,2,4,2
6931,2026/08/13,11:21:32,4.857653E+01,7.735085E+01,9.497082E+01,3.120947E+02,7.459630E+01,1751,1824,1486,2,4,2
6932,2026/08/13,11:22:32,4.857653E+01,7.802205E+01,9.497082E+01,3.265240E+02,7.541342E+01,1753,1826,1488,2,4,2
6933,2026/08/13,11:23:32,4.854410E+01,7.856680E+01,9.497082E+01,3.566472E+02,7.478599E+01,1754,1827,1490,2,4,2
6934,2026/08/13,11:24:32,4.857653E+01,7.914397E+01,9.497082E+01,3.258755E+02,7.464494E+01,1756,1828,1492,2,4,2
6935,2026/08/13,11:25:32,4.854410E+01,7.940013E+01,9.497082E+01,4.360895E+02,7.507782E+01,1758,1828,1493,2,4,2
6936,2026/08/13,11:26:32,4.857653E+01,7.946498E+01,9.500324E+01,3.582361E+02,7.762159E+01,1760,1828,1495,2,4,2
6937,2026/08/13,11:27:32,4.857653E+01,7.959145E+01,9.497082E+01,4.562905E+02,7.488326E+01,1762,1828,1497,2,4,2
6938,2026/08/13,11:28:32,4.854410E+01,7.981518E+01,9.497082E+01,3.261997E+02,7.613326E+01,1763,1828,1499,2,4,2
6939,2026/08/13,11:29:32,4.857653E+01,8.007134E+01,9.497082E+01,4.293774E+02,7.459630E+01,1765,1828,1500,2,4,2
6940,2026/08/13,11:30:32,4.857653E+01,8.026589E+01,9.500324E+01,3.185149E+02,7.685311E+01,1767,1828,1502,2,4,2
6941,2026/08/13,11:31:32,4.857653E+01,8.023347E+01,9.497082E+01,5.395914E+02,7.108463E+01,1769,1828,1504,2,4,2
6942,2026/08/13,11:32:32,4.854410E+01,7.978600E+01,9.500324E+01,4.973087E+02,7.728599E+01,1771,1828,1506,2,4,2
6943,2026/08/13,11:33:32,4.860895E+01,7.965630E+01,9.500324E+01,5.271077E+02,7.224222E+01,1772,1828,1507,2,4,2
6944,2026/08/13,11:34:32,4.857653E+01,7.920882E+01,9.497082E+01,5.476005E+02,7.426070E+01,1774,1828,1509,2,4,2
6945,2026/08/13,11:35:32,4.857653E+01,7.872569E+01,9.500324E+01,7.895266E+02,6.464494E+01,1776,1828,1511,2,4,2
6946,2026/08/13,11:36:32,4.854410E+01,7.789559E+01,9.500324E+01,5.277562E+02,7.623055E+01,1778,1828,1513,2,4,2
6947,2026/08/13,11:37:32,4.854410E+01,7.747730E+01,9.500324E+01,5.261349E+02,7.551070E+01,1780,1828,1515,2,4,2
6948,2026/08/13,11:38:32,4.857653E+01,7.561933E+01,9.500324E+01,8.141699E+02,7.579766E+01,1781,1828,1516,2,4,2
6949,2026/08/13,11:39:32,4.857653E+01,7.350519E+01,9.500324E+01,8.372568E+02,6.954766E+01,1783,1828,1518,2,4,2
6950,2026/08/13,11:40:32,4.854410E+01,7.225357E+01,9.497082E+01,7.023671E+02,8.262159E+01,1785,1828,1520,2,4,2
6951,2026/08/13,11:41:32,4.854410E+01,7.107004E+01,9.497082E+01,6.530156E+02,6.801070E+01,1787,1828,1522,2,4,2
6952,2026/08/13,11:42:32,4.854410E+01,6.981842E+01,9.497082E+01,6.062257E+02,8.142023E+01,1789,1828,1523,2,4,2
6953,2026/08/13,11:43:32,4.854410E+01,6.857004E+01,9.497082E+01,7.369650E+02,8.103599E+01,1790,1828,1525,2,4,2
6954,2026/08/13,11:44:32,4.854410E+01,6.757782E+01,9.497082E+01,5.495136E+02,7.815175E+01,1792,1828,1527,2,4,2
6955,2026/08/13,11:45:32,4.857653E+01,6.667964E+01,9.497082E+01,7.536317E+02,7.123055E+01,1794,1828,1529,2,4,2
6956,2026/08/13,11:46:32,4.857653E+01,6.501297E+01,9.497082E+01,7.914397E+02,7.118191E+01,1796,1828,1530,2,4,2
6957,2026/08/13,11:47:32,4.854410E+01,6.350843E+01,9.497082E+01,5.395914E+02,8.339008E+01,1798,1828,1532,2,4,2
6958,2026/08/13,11:48:32,4.857653E+01,6.309015E+01,9.500324E+01,5.197147E+02,7.613326E+01,1799,1828,1534,2,4,2
6959,2026/08/13,11:49:32,4.854410E+01,6.277238E+01,9.497082E+01,5.392672E+02,7.070039E+01,1801,1828,1536,2,4,2
6960,2026/08/13,11:50:32,4.854410E+01,6.196822E+01,9.500324E+01,5.988651E+02,7.541342E+01,1803,1828,1537,2,4,2
6961,2026/08/13,11:51:32,4.854410E+01,6.129702E+01,9.497082E+01,5.915046E+02,7.483463E+01,1805,1828,1539,2,4,2
6962,2026/08/13,11:52:32,4.860895E+01,6.075227E+01,9.500324E+01,5.389429E+02,7.531615E+01,1807,1828,1541,2,4,2
6963,2026/08/13,11:53:32,4.854410E+01,5.988651E+01,9.497082E+01,7.517186E+02,7.031615E+01,1808,1828,1543,2,4,2
6964,2026/08/13,11:54:32,4.857653E+01,5.847601E+01,9.497082E+01,6.860247E+02,7.560311E+01,1810,1828,1544,2,4,2
6965,2026/08/13,11:55:32,4.857653E+01,5.748379E+01,9.497082E+01,4.300259E+02,8.180447E+01,1812,1828,1546,2,4,2
6966,2026/08/13,11:56:32,4.854410E+01,5.758107E+01,9.500324E+01,4.178340E+02,7.498055E+01,1814,1828,1548,2,4,2
6967,2026/08/13,11:57:32,4.857653E+01,5.770752E+01,9.497082E+01,4.534047E+02,7.459630E+01,1816,1828,1550,2,4,2
6968,2026/08/13,11:58:32,4.854410E+01,5.761349E+01,9.497082E+01,4.447471E+02,7.723735E+01,1817,1828,1551,2,4,2
6969,2026/08/13,11:59:32,4.860895E+01,5.767510E+01,9.497082E+01,4.566148E+02,7.459630E+01,1819,1828,1553,2,4,2
6970,2026/08/13,12:00:32,4.857653E+01,5.745136E+01,9.500324E+01,5.264592E+02,7.464494E+01,1821,1828,1555,2,4,2
6971,2026/08/13,12:01:32,4.854410E+01,5.713035E+01,9.497082E+01,6.683853E+02,6.810797E+01,1823,1828,1557,2,4,2
6972,2026/08/13,12:02:32,4.854410E+01,5.578470E+01,9.497082E+01,7.061933E+02,7.671206E+01,1825,1828,1558,2,4,2
6973,2026/08/13,12:03:32,4.857653E+01,5.508107E+01,9.497082E+01,3.749027E+02,7.863326E+01,1826,1828,1560,2,4,2
6974,2026/08/13,12:04:32,4.854410E+01,5.565824E+01,9.497082E+01,3.229896E+02,7.469358E+01,1828,1828,1562,2,4,2
6975,2026/08/13,12:05:32,4.854410E+01,5.617056E+01,9.500324E+01,3.607977E+02,7.517023E+01,1830,1828,1564,2,4,2
6976,2026/08/13,12:06:32,4.854410E+01,5.655642E+01,9.497082E+01,3.582361E+02,7.507782E+01,1832,1828,1565,2,4,2
6977,2026/08/13,12:07:32,4.857653E+01,5.719520E+01,9.497082E+01,2.304151E+02,7.743190E+01,1834,1828,1567,2,4,2
6978,2026/08/13,12:08:32,4.854410E+01,5.831712E+01,9.497082E+01,2.970493E+02,7.262646E+01,1835,1828,1569,2,4,2
6979,2026/08/13,12:09:32,4.857653E+01,5.815824E+01,9.500324E+01,6.302853E+02,7.248055E+01,1837,1828,1571,2,4,2
6980,2026/08/13,12:10:32,4.854410E+01,5.735733E+01,9.500324E+01,3.214008E+02,8.901264E+01,1839,1828,1572,2,4,2
6981,2026/08/13,12:11:32,4.857653E+01,5.821984E+01,9.500324E+01,3.210765E+02,7.464494E+01,1841,1828,1574,2,4,2
6982,2026/08/13,12:12:32,4.854410E+01,5.892672E+01,9.500324E+01,2.422503E+02,7.521887E+01,1843,1828,1576,2,4,2
6983,2026/08/13,12:13:32,4.854410E+01,5.995136E+01,9.500324E+01,2.284695E+02,7.584630E+01,1844,1828,1578,2,4,2
6984,2026/08/13,12:14:32,4.857653E+01,6.097601E+01,9.497082E+01,2.329767E+02,7.440175E+01,1846,1828,1579,2,4,2
6985,2026/08/13,12:15:32,4.860895E+01,6.213035E+01,9.497082E+01,2.339170E+02,7.406615E+01,1848,1828,1581,2,4,2
6986,2026/08/13,12:16:32,4.857653E+01,6.232166E+01,9.500324E+01,6.068742E+02,7.171206E+01,1850,1828,1583,2,4,2
6987,2026/08/13,12:17:32,4.857653E+01,6.126460E+01,9.497082E+01,6.408560E+02,7.632782E+01,1852,1828,1585,2,4,2
6988,2026/08/13,12:18:32,4.854410E+01,6.209793E+01,9.500324E+01,2.284695E+02,7.608463E+01,1853,1828,1586,2,4,2
6989,2026/08/13,12:19:32,4.857653E+01,6.325227E+01,9.500324E+01,2.233463E+02,7.459630E+01,1855,1828,1588,2,4,2
6990,2026/08/13,12:20:32,4.857653E+01,6.430934E+01,9.500324E+01,2.070039E+02,7.507782E+01,1857,1828,1590,2,4,2
6991,2026/08/13,12:21:32,4.857653E+01,6.543126E+01,9.497082E+01,2.672503E+02,7.257782E+01,1859,1828,1592,2,4,2
6992,2026/08/13,12:22:32,4.857653E+01,6.597601E+01,9.497082E+01,3.476654E+02,7.493191E+01,1861,1828,1593,2,4,2
6993,2026/08/13,12:23:32,4.854410E+01,6.652075E+01,9.500324E+01,6.289883E+02,6.695525E+01,1862,1828,1595,2,4,2
6994,2026/08/13,12:24:32,4.857653E+01,6.559014E+01,9.500324E+01,6.180934E+02,7.512159E+01,1864,1828,1597,2,4,2
6995,2026/08/13,12:25:32,4.854410E+01,6.594358E+01,9.497082E+01,2.224060E+02,7.651751E+01,1866,1828,1599,2,4,2
6996,2026/08/13,12:26:32,4.857653E+01,6.696822E+01,9.497082E+01,2.765564E+02,7.464494E+01,1868,1828,1600,2,4,2
6997,2026/08/13,12:27:32,4.857653E+01,6.812257E+01,9.497082E+01,2.246433E+02,7.464494E+01,1870,1828,1602,2,4,2
6998,2026/08/13,12:28:32,4.857653E+01,6.927367E+01,9.497082E+01,2.236706E+02,7.478599E+01,1871,1828,1604,2,4,2
6999,2026/08/13,12:29:32,4.857653E+01,6.978924E+01,9.500324E+01,2.361868E+02,8.070039E+01,1873,1828,1606,2,4,2
7000,2026/08/13,12:30:32,4.854410E+01,7.081388E+01,9.497082E+01,3.146563E+02,6.411964E+01,1875,1828,1608,2,4,2
7001,2026/08/13,12:31:32,4.854410E+01,6.985085E+01,9.497082E+01,6.591116E+02,7.526751E+01,1877,1828,1609,2,4,2
7002,2026/08/13,12:32:32,4.857653E+01,6.959469E+01,9.500324E+01,2.627756E+02,7.940175E+01,1879,1828,1611,2,4,2
7003,2026/08/13,12:33:32,4.857653E+01,7.017186E+01,9.497082E+01,4.912127E+02,6.291829E+01,1880,1828,1613,2,4,2
7004,2026/08/13,12:34:32,4.854410E+01,7.030156E+01,9.497082E+01,3.383917E+02,7.906615E+01,1882,1828,1615,2,4,2
7005,2026/08/13,12:35:32,4.854410E+01,7.071661E+01,9.497082E+01,4.636511E+02,7.882295E+01,1884,1828,1616,2,4,2
7006,2026/08/13,12:36:32,4.854410E+01,7.148508E+01,9.500324E+01,2.614786E+02,7.579766E+01,1886,1828,1618,2,4,2
7007,2026/08/13,12:37:32,4.854410E+01,7.257458E+01,9.497082E+01,2.226978E+02,7.517023E+01,1888,1828,1620,2,4,2
7008,2026/08/13,12:38:32,4.857653E+01,7.231842E+01,9.497082E+01,7.235084E+02,7.017509E+01,1889,1828,1622,2,4,2
7009,2026/08/13,12:39:32,4.854410E+01,7.078146E+01,9.497082E+01,7.561933E+02,7.373055E+01,1891,1828,1623,2,4,2
7010,2026/08/13,12:40:32,4.857653E+01,7.119650E+01,9.497082E+01,3.758755E+02,7.536478E+01,1893,1828,1625,2,4,2
7011,2026/08/13,12:41:32,4.857653E+01,7.177367E+01,9.497082E+01,3.114786E+02,7.426070E+01,1895,1828,1627,2,4,2
7012,2026/08/13,12:42:32,4.857653E+01,7.167964E+01,9.500324E+01,5.005188E+02,7.502918E+01,1896,1828,1629,2,4,2
7013,2026/08/13,12:43:32,4.854410E+01,7.196498E+01,9.497082E+01,4.098249E+02,7.401751E+01,1898,1828,1630,2,4,2
7014,2026/08/13,12:44:32,4.857653E+01,7.206226E+01,9.497082E+01,4.133593E+02,7.541342E+01,1900,1828,1632,2,4,2
7015,2026/08/13,12:45:32,4.857653E+01,7.167964E+01,9.497082E+01,4.521401E+02,7.868190E+01,1902,1828,1634,2,4,2
7016,2026/08/13,12:46:32,4.854410E+01,7.023671E+01,9.497082E+01,7.741245E+02,7.382782E+01,1904,1828,1636,2,4,2
7017,2026/08/13,12:47:32,4.860895E+01,6.889105E+01,9.497082E+01,5.184501E+02,8.007295E+01,1905,1828,1637,2,4,2
7018,2026/08/13,12:48:32,4.857653E+01,6.876135E+01,9.500324E+01,4.662127E+02,7.498055E+01,1907,1828,1639,2,4,2
7019,2026/08/13,12:49:32,4.857653E+01,6.866732E+01,9.497082E+01,4.598249E+02,7.526751E+01,1909,1828,1641,2,4,2
7020,2026/08/13,12:50:32,4.857653E+01,6.853761E+01,9.497082E+01,4.649481E+02,7.493191E+01,1911,1828,1643,2,4,2
7021,2026/08/13,12:51:32,4.857653E+01,6.844358E+01,9.497082E+01,4.312905E+02,7.666342E+01,1913,1828,1644,2,4,2
7022,2026/08/13,12:52:32,4.854410E+01,6.828146E+01,9.500324E+01,4.665370E+02,7.488326E+01,1914,1828,1646,2,4,2
7023,2026/08/13,12:53:32,4.854410E+01,6.761025E+01,9.500324E+01,5.726005E+02,7.551070E+01,1916,1828,1648,2,4,2
7024,2026/08/13,12:54:32,4.854410E+01,6.693580E+01,9.497082E+01,5.719520E+02,7.411478E+01,1918,1828,1650,2,4,2
7025,2026/08/13,12:55:32,4.857653E+01,6.674449E+01,9.500324E+01,4.553178E+02,7.517023E+01,1920,1828,1651,2,4,2
7026,2026/08/13,12:56:32,4.857653E+01,6.661479E+01,9.497082E+01,4.864138E+02,7.536478E+01,1922,1828,1653,2,4,2
7027,2026/08/13,12:57:32,4.857653E+01,6.645590E+01,9.497082E+01,4.716602E+02,7.507782E+01,1923,1830,1655,2,4,2
7028,2026/08/13,12:58:32,4.854410E+01,6.639105E+01,9.500324E+01,4.601492E+02,7.488326E+01,1925,1831,1657,2,4,2
