"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
7029,2026/08/13,12:59:32,4.857653E+01,6.613490E+01,9.497082E+01,5.424773E+02,7.430933E+01,1927,1832,1658,2,4,2
7030,2026/08/13,13:00:32,4.857653E+01,6.597601E+01,9.497082E+01,4.825551E+02,7.426070E+01,1929,1834,1660,2,4,2
7031,2026/08/13,13:01:32,4.854410E+01,6.511025E+01,9.500324E+01,5.117056E+02,7.839008E+01,1931,1835,1662,2,4,2
7032,2026/08/13,13:02:32,4.854410E+01,6.491894E+01,9.500324E+01,4.880026E+02,7.531615E+01,1932,1836,1664,2,4,2
7033,2026/08/13,13:03:32,4.857653E+01,6.482166E+01,9.497082E+01,4.399481E+02,7.570039E+01,1934,1838,1665,2,4,2
7034,2026/08/13,13:04:32,4.857653E+01,6.482166E+01,9.497082E+01,5.440662E+02,6.435797E+01,1936,1839,1667,2,4,2
7035,2026/08/13,13:05:32,4.857653E+01,6.286641E+01,9.497082E+01,8.308366E+02,7.738326E+01,1938,1840,1669,2,4,2
7036,2026/08/13,13:06:32,4.857653E+01,6.081712E+01,9.500324E+01,7.286317E+02,9.074416E+01,1939,1842,1671,2,4,2
7037,2026/08/13,13:07:32,4.854410E+01,5.985409E+01,9.500324E+01,5.886187E+02,7.618191E+01,1941,1843,1672,2,4,2
7038,2026/08/13,13:08:32,4.860895E+01,5.886187E+01,9.497082E+01,5.674773E+02,8.310311E+01,1943,1844,1674,2,8,2
7039,2026/08/13,13:09:32,4.857653E+01,5.825227E+01,9.497082E+01,6.446823E+02,6.407101E+01,1945,1844,1676,2,8,2
7040,2026/08/13,13:10:32,4.857653E+01,5.802854E+01,9.497082E+01,4.438068E+02,7.517023E+01,1947,1844,1678,2,8,2
7041,2026/08/13,13:11:32,4.854410E+01,5.790208E+01,9.500324E+01,4.761673E+02,7.483463E+01,1948,1844,1679,2,8,2
7042,2026/08/13,13:12:32,4.857653E+01,5.652400E+01,9.500324E+01,8.161155E+02,7.334630E+01,1950,1844,1681,2,8,2
7043,2026/08/13,13:13:32,4.857653E+01,5.472763E+01,9.500324E+01,7.594034E+02,9.084144E+01,1952,1844,1683,2,8,2
7044,2026/08/13,13:14:32,4.854410E+01,5.434501E+01,9.497082E+01,5.283723E+02,7.459630E+01,1954,1844,1685,2,8,2
7045,2026/08/13,13:15:32,4.857653E+01,5.392672E+01,9.497082E+01,5.347925E+02,7.551070E+01,1956,1844,1686,2,8,2
7046,2026/08/13,13:16:32,4.854410E+01,5.370298E+01,9.497082E+01,4.312905E+02,7.488326E+01,1957,1844,1688,2,8,2
7047,2026/08/13,13:17:32,4.854410E+01,5.373541E+01,9.500324E+01,4.377108E+02,7.517023E+01,1959,1844,1690,2,8,2
7048,2026/08/13,13:18:32,4.854410E+01,5.380026E+01,9.497082E+01,4.396239E+02,7.502918E+01,1961,1844,1692,2,8,2
7049,2026/08/13,13:19:32,4.857653E+01,5.354410E+01,9.497082E+01,7.158236E+02,6.335117E+01,1963,1844,1694,2,8,2
7050,2026/08/13,13:20:32,4.857653E+01,5.184501E+01,9.497082E+01,8.029832E+02,7.426070E+01,1965,1844,1695,2,8,2
7051,2026/08/13,13:21:32,4.854410E+01,5.046693E+01,9.497082E+01,4.578794E+02,8.050584E+01,1966,1844,1697,2,8,2
7052,2026/08/13,13:22:32,4.854410E+01,5.062581E+01,9.497082E+01,3.890078E+02,7.498055E+01,1968,1844,1699,2,8,2
7053,2026/08/13,13:23:32,4.851168E+01,5.078794E+01,9.500324E+01,4.591764E+02,7.396887E+01,1970,1844,1701,4,2,2
7054,2026/08/13,13:24:32,4.854410E+01,5.130026E+01,9.497082E+01,3.534371E+02,7.507782E+01,1971,1846,1702,4,2,2
7055,2026/08/13,13:25:32,4.854410E+01,5.139754E+01,9.500324E+01,4.774319E+02,7.488326E+01,1973,1848,1704,4,2,2
7056,2026/08/13,13:26:32,4.854410E+01,5.139754E+01,9.497082E+01,4.854410E+02,7.435311E+01,1974,1850,1706,4,2,2
7057,2026/08/13,13:27:32,4.854410E+01,5.062581E+01,9.497082E+01,7.552205E+02,7.190175E+01,1976,1851,1708,4,2,2
7058,2026/08/13,13:28:32,4.857653E+01,4.905642E+01,9.500324E+01,7.763619E+02,7.344358E+01,1977,1853,1709,4,2,2
7059,2026/08/13,13:29:32,4.857653E+01,4.816148E+01,9.497082E+01,4.534047E+02,7.820039E+01,1979,1855,1711,4,2,2
7060,2026/08/13,13:30:32,4.854410E+01,4.819066E+01,9.497082E+01,4.767834E+02,7.440175E+01,1980,1857,1713,4,2,2
7061,2026/08/13,13:31:32,4.854410E+01,4.803178E+01,9.497082E+01,5.476005E+02,7.449902E+01,1982,1858,1714,4,2,2
7062,2026/08/13,13:32:32,4.857653E+01,4.755188E+01,9.497082E+01,5.828470E+02,7.387646E+01,1983,1860,1716,4,2,2
7063,2026/08/13,13:33:32,4.857653E+01,4.751946E+01,9.497082E+01,4.338521E+02,7.464494E+01,1985,1862,1718,4,2,2
7064,2026/08/13,13:34:32,4.857653E+01,4.755188E+01,9.497082E+01,4.604410E+02,7.627918E+01,1986,1864,1720,4,2,2
7065,2026/08/13,13:35:32,4.854410E+01,4.703956E+01,9.500324E+01,7.427367E+02,7.065661E+01,1988,1866,1721,4,2,2
7066,2026/08/13,13:36:32,4.857653E+01,4.543774E+01,9.497082E+01,8.494164E+02,7.171206E+01,1989,1867,1723,4,2,2
7067,2026/08/13,13:37:32,4.857653E+01,4.392996E+01,9.500324E+01,5.790208E+02,7.925584E+01,1991,1869,1725,4,2,2
7068,2026/08/13,13:38:32,4.857653E+01,4.380350E+01,9.497082E+01,4.511673E+02,7.565175E+01,1992,1871,1727,4,2,2
7069,2026/08/13,13:39:32,4.854410E+01,4.377108E+01,9.497082E+01,4.799935E+02,7.551070E+01,1992,1873,1728,4,2,2
7070,2026/08/13,13:40:32,4.860895E+01,4.357977E+01,9.493839E+01,4.572633E+02,7.776751E+01,1992,1874,1730,4,2,2
7071,2026/08/13,13:41:32,4.854410E+01,4.354734E+01,9.497082E+01,4.723087E+02,7.507782E+01,1992,1876,1732,4,2,2
7072,2026/08/13,13:42:32,4.857653E+01,4.316148E+01,9.497082E+01,5.741894E+02,7.762159E+01,1992,1878,1734,4,2,2
7073,2026/08/13,13:43:32,4.854410E+01,4.197795E+01,9.497082E+01,8.398184E+02,7.257782E+01,1992,1880,1735,4,2,2
7074,2026/08/13,13:44:32,4.854410E+01,3.995785E+01,9.497082E+01,8.779507E+02,7.454766E+01,1992,1882,1737,4,2,2
7075,2026/08/13,13:45:32,4.790532E+01,4.018158E+01,9.497082E+01,5.870298E+02,7.243191E+01,1992,1883,1739,4,2,2
7076,2026/08/13,13:46:32,4.729572E+01,4.043774E+01,9.497082E+01,5.235733E+02,7.978599E+01,1992,1885,1741,4,2,2
7077,2026/08/13,13:47:32,4.662127E+01,4.085603E+01,9.497082E+01,6.956226E+02,6.930933E+01,1992,1887,1742,4,2,2
7078,2026/08/13,13:48:32,4.598249E+01,4.095007E+01,9.497082E+01,4.928016E+02,7.945039E+01,1992,1889,1744,4,2,2
7079,2026/08/13,13:49:32,4.534047E+01,4.159209E+01,9.500324E+01,6.757782E+02,7.104086E+01,1992,1890,1746,4,2,2
7080,2026/08/13,13:50:32,4.469844E+01,4.123865E+01,9.497082E+01,8.362841E+02,7.377918E+01,1992,1892,1748,4,2,2
7081,2026/08/13,13:51:32,4.399481E+01,4.037289E+01,9.497082E+01,9.093386E+02,7.243191E+01,1992,1894,1749,4,2,2
7082,2026/08/13,13:52:32,4.338522E+01,3.973411E+01,9.500324E+01,5.674773E+02,8.093871E+01,1992,1896,1751,4,2,2
7083,2026/08/13,13:53:32,4.271401E+01,4.034371E+01,9.497082E+01,3.627432E+02,7.945039E+01,1992,1898,1753,4,2,2
7084,2026/08/13,13:54:32,4.207199E+01,4.171855E+01,9.500324E+01,3.547341E+02,7.579766E+01,1992,1899,1754,4,2,2
7085,2026/08/13,13:55:32,4.143320E+01,4.312906E+01,9.497082E+01,4.072633E+02,7.464494E+01,1992,1901,1756,4,2,2
7086,2026/08/13,13:56:32,4.079118E+01,4.486057E+01,9.497082E+01,3.274968E+02,7.498055E+01,1992,1903,1758,4,2,2
7087,2026/08/13,13:57:32,4.018158E+01,4.655967E+01,9.497082E+01,2.909533E+02,7.483463E+01,1992,1905,1760,4,2,2
7088,2026/08/13,13:58:32,3.957199E+01,4.796693E+01,9.497082E+01,6.132944E+02,6.993191E+01,1992,1907,1761,4,2,2
7089,2026/08/13,13:59:32,3.893320E+01,4.809663E+01,9.500324E+01,6.123217E+02,7.536478E+01,1992,1908,1763,4,2,2
7090,2026/08/13,14:00:32,3.829118E+01,4.902400E+01,9.497082E+01,2.550908E+02,7.795720E+01,1992,1910,1765,4,2,2
7091,2026/08/13,14:01:32,3.765240E+01,5.082037E+01,9.500324E+01,3.822633E+02,7.353599E+01,1992,1912,1767,4,2,2
7092,2026/08/13,14:02:32,3.701038E+01,5.229248E+01,9.497082E+01,3.255512E+02,7.791342E+01,1992,1914,1768,4,2,2
7093,2026/08/13,14:03:32,3.640078E+01,5.389429E+01,9.497082E+01,2.845655E+02,7.800584E+01,1992,1915,1770,4,2,2
7094,2026/08/13,14:04:32,3.576200E+01,5.546693E+01,9.497082E+01,4.457198E+02,7.291342E+01,1992,1917,1772,4,2,2
7095,2026/08/13,14:05:32,3.511998E+01,5.703632E+01,9.497082E+01,2.938392E+02,7.546206E+01,1992,1919,1774,4,2,2
7096,2026/08/13,14:06:32,3.451038E+01,5.741894E+01,9.497082E+01,6.453307E+02,7.704766E+01,1992,1921,1775,4,2,2
7097,2026/08/13,14:07:32,3.390078E+01,5.710117E+01,9.497082E+01,7.943256E+02,7.329766E+01,1992,1923,1777,4,2,2
7098,2026/08/13,14:08:32,3.322957E+01,5.825227E+01,9.497082E+01,3.559987E+02,7.161478E+01,1992,1924,1779,4,2,2
7099,2026/08/13,14:09:32,3.265240E+01,5.953308E+01,9.500324E+01,2.826200E+02,7.593871E+01,1992,1926,1781,4,2,2
7100,2026/08/13,14:10:32,3.204280E+01,6.084955E+01,9.500324E+01,4.947471E+02,7.079766E+01,1992,1928,1782,4,2,2
7101,2026/08/13,14:11:32,3.137160E+01,6.267510E+01,9.497082E+01,3.127432E+02,7.324902E+01,1992,1930,1784,4,2,2
7102,2026/08/13,14:12:32,3.082685E+01,6.463036E+01,9.497082E+01,1.877756E+02,7.512159E+01,1992,1932,1786,4,2,2
7103,2026/08/13,14:13:32,3.018483E+01,6.536641E+01,9.500324E+01,7.183853E+02,7.214494E+01,1992,1933,1788,4,2,2
7104,2026/08/13,14:14:32,2.957523E+01,6.603761E+01,9.497082E+01,3.319715E+02,7.863326E+01,1992,1935,1789,4,2,2
7105,2026/08/13,14:15:32,2.896887E+01,6.809014E+01,9.497082E+01,2.342413E+02,7.387646E+01,1992,1937,1791,4,2,2
7106,2026/08/13,14:16:32,2.829442E+01,6.985085E+01,9.497082E+01,2.496433E+02,7.906615E+01,1992,1939,1793,4,2,2
7107,2026/08/13,14:17:32,2.768483E+01,7.202983E+01,9.497082E+01,3.252594E+02,7.358463E+01,1992,1941,1795,4,2,2
7108,2026/08/13,14:18:32,2.704605E+01,7.408237E+01,9.500324E+01,2.807069E+02,7.161478E+01,1992,1942,1796,4,2,2
7109,2026/08/13,14:19:32,2.650130E+01,7.606680E+01,9.497082E+01,1.926070E+02,7.589494E+01,1992,1944,1798,4,2,2
7110,2026/08/13,14:20:32,2.585927E+01,7.856680E+01,9.497082E+01,1.551232E+02,7.483463E+01,1992,1946,1800,4,2,2
7111,2026/08/13,14:21:32,2.528210E+01,8.100195E+01,9.497082E+01,1.916342E+02,7.445039E+01,1992,1948,1802,4,2,2
7112,2026/08/13,14:22:32,2.464332E+01,8.340467E+01,9.497082E+01,2.098898E+02,7.445039E+01,1992,1949,1803,4,2,2
7113,2026/08/13,14:23:32,2.435473E+01,8.500648E+01,9.497082E+01,2.233463E+02,7.426070E+01,1992,1951,1805,4,2,2
7114,2026/08/13,14:24:32,2.598898E+01,8.379053E+01,9.497082E+01,3.396563E+02,7.228599E+01,1992,1953,1807,4,2,2
7115,2026/08/13,14:25:32,2.759079E+01,8.205902E+01,9.497082E+01,3.156291E+02,7.493191E+01,1992,1955,1809,4,2,2
7116,2026/08/13,14:26:32,2.935149E+01,8.068094E+01,9.497082E+01,3.069715E+02,7.435311E+01,1992,1957,1810,4,2,2
7117,2026/08/13,14:27:32,3.095331E+01,7.904669E+01,9.497082E+01,2.992867E+02,7.440175E+01,1992,1958,1812,4,2,2
7118,2026/08/13,14:28:32,3.284371E+01,7.770104E+01,9.497082E+01,1.977302E+02,7.598735E+01,1992,1960,1814,4,2,2
7119,2026/08/13,14:29:32,3.451038E+01,7.642023E+01,9.500324E+01,5.392672E+02,6.551070E+01,1992,1962,1815,4,2,2
7120,2026/08/13,14:30:32,3.607977E+01,7.337549E+01,9.497082E+01,5.831712E+02,7.551070E+01,1992,1964,1817,4,2,2
7121,2026/08/13,14:31:32,3.793774E+01,7.126135E+01,9.497082E+01,1.855383E+02,7.748055E+01,1992,1965,1819,4,2,2
7122,2026/08/13,14:32:32,3.954280E+01,7.020428E+01,9.500324E+01,2.031777E+02,7.521887E+01,1992,1967,1821,4,2,2
7123,2026/08/13,14:33:32,4.031129E+01,7.061933E+01,9.497082E+01,2.406615E+02,7.454766E+01,1992,1969,1822,4,2,2
7124,2026/08/13,14:34:32,4.043774E+01,7.193580E+01,9.497082E+01,2.098898E+02,7.531615E+01,1992,1971,1824,4,2,2
7125,2026/08/13,14:35:32,4.040532E+01,7.321661E+01,9.497082E+01,2.602140E+02,7.396887E+01,1992,1973,1826,4,2,2
7126,2026/08/13,14:36:32,4.043774E+01,7.417640E+01,9.497082E+01,3.537614E+02,7.464494E+01,1992,1974,1828,4,2,2
7127,2026/08/13,14:37:32,4.043774E+01,7.353761E+01,9.497082E+01,6.526913E+02,7.445039E+01,1992,1976,1829,4,2,2
7128,2026/08/13,14:38:32,4.043774E+01,7.219196E+01,9.497082E+01,6.603762E+02,9.468385E+01,1992,1978,1831,4,2,2
7129,2026/08/13,14:39:32,4.040532E+01,7.302529E+01,9.497082E+01,4.258431E+02,7.329766E+01,1992,1980,1833,4,2,2
7130,2026/08/13,14:40:32,4.043774E+01,7.363165E+01,9.500324E+01,2.624514E+02,7.589494E+01,1992,1981,1835,4,2,2
7131,2026/08/13,14:41:32,4.047017E+01,7.411479E+01,9.500324E+01,3.377432E+02,8.113326E+01,1992,1983,1836,4,2,2
7132,2026/08/13,14:42:32,4.043774E+01,7.491570E+01,9.497082E+01,4.146239E+02,7.411478E+01,1992,1985,1838,4,2,2
7133,2026/08/13,14:43:32,4.047017E+01,7.577821E+01,9.497082E+01,2.476978E+02,7.546206E+01,1992,1987,1840,4,2,2
7134,2026/08/13,14:44:32,4.040532E+01,7.606680E+01,9.500324E+01,5.847601E+02,6.729086E+01,1992,1989,1842,4,2,2
7135,2026/08/13,14:45:32,4.043774E+01,7.488327E+01,9.497082E+01,7.712386E+02,7.224222E+01,1992,1990,1843,4,2,2
7136,2026/08/13,14:46:32,4.040532E+01,7.497730E+01,9.497082E+01,3.326200E+02,7.411478E+01,1992,1992,1845,4,2,2
7137,2026/08/13,14:47:32,4.040532E+01,7.577821E+01,9.497082E+01,2.035020E+02,7.574902E+01,1992,1994,1847,4,2,2
7138,2026/08/13,14:48:32,4.043774E+01,7.715630E+01,9.497082E+01,2.047665E+02,7.565175E+01,1992,1996,1849,4,2,2
7139,2026/08/13,14:49:32,4.037289E+01,7.853437E+01,9.500324E+01,2.140726E+02,7.541342E+01,1992,1998,1850,4,2,2
7140,2026/08/13,14:50:32,4.040532E+01,7.978600E+01,9.497082E+01,2.178988E+02,7.560311E+01,1992,1999,1852,4,2,2
7141,2026/08/13,14:51:32,4.040532E+01,8.122569E+01,9.497082E+01,1.628080E+02,7.502918E+01,1992,2001,1854,4,2,2
7142,2026/08/13,14:52:32,4.043774E+01,8.141699E+01,9.497082E+01,5.607328E+02,7.411478E+01,1992,2003,1855,4,2,2
7143,2026/08/13,14:53:32,4.043774E+01,8.129053E+01,9.497082E+01,1.797665E+02,8.464008E+01,1992,2005,1857,4,2,2
7144,2026/08/13,14:54:32,4.043774E+01,8.292477E+01,9.497082E+01,1.502918E+02,7.521887E+01,1992,2007,1859,4,2,2
7145,2026/08/13,14:55:32,4.043774E+01,8.468548E+01,9.497082E+01,1.538262E+02,7.536478E+01,1992,2008,1861,4,2,2
7146,2026/08/13,14:56:32,4.136835E+01,8.452659E+01,9.500324E+01,1.797665E+02,7.521887E+01,1992,2010,1862,4,2,2
7147,2026/08/13,14:57:32,4.306421E+01,8.324579E+01,9.497082E+01,3.037614E+02,7.483463E+01,1992,2012,1864,4,2,2
7148,2026/08/13,14:58:32,4.469844E+01,8.157912E+01,9.500324E+01,2.900130E+02,7.579766E+01,1992,2014,1866,4,2,2
7149,2026/08/13,14:59:32,4.652724E+01,7.955901E+01,9.500324E+01,6.145590E+02,6.949902E+01,1992,2015,1868,4,2,2
7150,2026/08/13,15:00:32,4.809663E+01,7.613165E+01,9.497082E+01,6.549286E+02,7.531615E+01,1992,2017,1869,4,2,2
7151,2026/08/13,15:01:32,4.998703E+01,7.350519E+01,9.497082E+01,3.166018E+02,7.791342E+01,1992,2019,1871,4,2,2
7152,2026/08/13,15:02:32,5.162127E+01,7.187095E+01,9.497082E+01,2.989624E+02,7.565175E+01,1992,2021,1873,4,2,2
7153,2026/08/13,15:03:32,5.334955E+01,7.023671E+01,9.497082E+01,3.290856E+02,7.517023E+01,1992,2022,1874,4,2,2
7154,2026/08/13,15:04:32,5.386187E+01,7.030156E+01,9.497082E+01,3.294099E+02,7.421206E+01,1992,2024,1876,4,2,2
7155,2026/08/13,15:05:32,5.402400E+01,7.119650E+01,9.500324E+01,2.992867E+02,7.473735E+01,1992,2026,1878,4,2,2
7156,2026/08/13,15:06:32,5.405642E+01,7.151751E+01,9.500324E+01,4.876783E+02,7.401751E+01,1992,2028,1880,4,2,2
7157,2026/08/13,15:07:32,5.408885E+01,7.145266E+01,9.497082E+01,7.411479E+02,6.652237E+01,1992,2030,1881,4,2,2
7158,2026/08/13,15:08:32,5.408885E+01,7.007458E+01,9.497082E+01,6.453307E+02,7.786478E+01,1992,2031,1883,4,2,2
7159,2026/08/13,15:09:32,5.408885E+01,6.985085E+01,9.497082E+01,4.662127E+02,7.502918E+01,1992,2033,1885,4,2,2
7160,2026/08/13,15:10:32,5.405642E+01,7.052529E+01,9.500324E+01,4.425097E+02,7.228599E+01,1992,2035,1887,4,2,2
7161,2026/08/13,15:11:32,5.408885E+01,7.103761E+01,9.497082E+01,3.236382E+02,7.560311E+01,1994,2037,1888,4,2,2
7162,2026/08/13,15:12:32,5.405642E+01,7.107004E+01,9.497082E+01,5.428016E+02,7.176070E+01,1995,2038,1890,4,2,2
7163,2026/08/13,15:13:32,5.408885E+01,7.126135E+01,9.497082E+01,5.162127E+02,6.834630E+01,1997,2040,1892,4,2,2
7164,2026/08/13,15:14:32,5.405642E+01,7.074903E+01,9.500324E+01,4.729572E+02,7.646887E+01,1998,2042,1894,4,2,2
7165,2026/08/13,15:15:32,5.405642E+01,7.004539E+01,9.497082E+01,7.071660E+02,7.546206E+01,2000,2044,1895,4,2,2
7166,2026/08/13,15:16:32,5.405642E+01,6.860247E+01,9.500324E+01,7.366407E+02,7.555447E+01,2001,2045,1897,4,2,2
7167,2026/08/13,15:17:32,5.405642E+01,6.853761E+01,9.497082E+01,3.857977E+02,7.675584E+01,2003,2047,1899,4,2,2
7168,2026/08/13,15:18:32,5.408885E+01,6.892348E+01,9.497082E+01,4.133593E+02,7.449902E+01,2004,2049,1900,4,2,2
7169,2026/08/13,15:19:32,5.408885E+01,6.930610E+01,9.493839E+01,3.784371E+02,7.512159E+01,2006,2051,1902,4,2,2
7170,2026/08/13,15:20:32,5.405642E+01,6.981842E+01,9.500324E+01,3.415694E+02,7.526751E+01,2007,2053,1904,4,2,2
7171,2026/08/13,15:21:32,5.408885E+01,7.065176E+01,9.497082E+01,2.880674E+02,7.498055E+01,2009,2054,1906,4,2,2
7172,2026/08/13,15:22:32,5.408885E+01,7.148508E+01,9.497082E+01,3.172179E+02,7.373055E+01,2010,2056,1907,8,2,2
7173,2026/08/13,15:23:32,5.405642E+01,7.078146E+01,9.500324E+01,6.315499E+02,7.459630E+01,2010,2058,1909,8,2,2
7174,2026/08/13,15:24:32,5.405642E+01,7.020428E+01,9.497082E+01,3.592088E+02,8.185311E+01,2010,2060,1911,8,2,2
7175,2026/08/13,15:25:32,5.408885E+01,7.090791E+01,9.497082E+01,3.412776E+02,7.493191E+01,2010,2061,1913,8,2,2
7176,2026/08/13,15:26:32,5.405642E+01,7.145266E+01,9.497082E+01,4.063230E+02,7.416342E+01,2010,2063,1914,8,2,2
7177,2026/08/13,15:27:32,5.408885E+01,7.164722E+01,9.500324E+01,4.719844E+02,7.507782E+01,2010,2065,1916,8,2,2
7178,2026/08/13,15:28:32,5.408885E+01,7.174125E+01,9.497082E+01,4.418612E+02,7.469358E+01,2010,2067,1918,8,2,2
7179,2026/08/13,15:29:32,5.405642E+01,7.177367E+01,9.500324E+01,4.671855E+02,7.521887E+01,2010,2069,1920,8,2,2
7180,2026/08/13,15:30:32,5.402400E+01,7.087549E+01,9.497082E+01,8.305123E+02,6.964494E+01,2010,2070,1921,8,2,2
7181,2026/08/13,15:31:32,5.408885E+01,6.914722E+01,9.497082E+01,8.016862E+02,7.593871E+01,2010,2072,1923,8,2,2
7182,2026/08/13,15:32:32,5.408885E+01,6.892348E+01,9.497082E+01,3.415694E+02,7.671206E+01,2010,2074,1925,8,2,2
7183,2026/08/13,15:33:32,5.405642E+01,6.962711E+01,9.500324E+01,3.255512E+02,7.536478E+01,2010,2076,1927,8,2,2
7184,2026/08/13,15:34:32,5.405642E+01,7.046044E+01,9.497082E+01,3.886835E+02,7.382782E+01,2010,2078,1928,8,2,2
7185,2026/08/13,15:35:32,5.408885E+01,7.097276E+01,9.497082E+01,2.928988E+02,7.743190E+01,2010,2079,1930,8,2,2
7186,2026/08/13,15:36:32,5.408885E+01,7.196498E+01,9.497082E+01,3.755512E+02,6.926070E+01,2010,2081,1932,8,2,2
7187,2026/08/13,15:37:32,5.408885E+01,7.289559E+01,9.497082E+01,2.662776E+02,7.589494E+01,2010,2083,1934,8,2,2
7188,2026/08/13,15:38:32,5.405642E+01,7.209469E+01,9.500324E+01,6.354086E+02,7.786478E+01,2010,2085,1935,8,2,2
7189,2026/08/13,15:39:32,5.408885E+01,7.151751E+01,9.497082E+01,4.348249E+02,7.868190E+01,2010,2086,1937,8,2,2
7190,2026/08/13,15:40:32,5.408885E+01,7.228600E+01,9.497082E+01,3.470169E+02,7.478599E+01,2010,2088,1939,8,2,2
7191,2026/08/13,15:41:32,5.408885E+01,7.238327E+01,9.500324E+01,3.387160E+02,7.723735E+01,2010,2090,1941,8,2,2
7192,2026/08/13,15:42:32,5.405642E+01,7.267186E+01,9.500324E+01,5.206874E+02,7.445039E+01,2010,2092,1942,8,2,2
7193,2026/08/13,15:43:32,5.405642E+01,7.305447E+01,9.500324E+01,3.733139E+02,7.560311E+01,2010,2094,1944,8,2,2
7194,2026/08/13,15:44:32,5.408885E+01,7.289559E+01,9.500324E+01,3.691310E+02,7.978599E+01,2010,2095,1946,8,2,2
7195,2026/08/13,15:45:32,5.408885E+01,7.318418E+01,9.497082E+01,5.315824E+02,7.228599E+01,2010,2097,1948,8,2,2
7196,2026/08/13,15:46:32,5.408885E+01,7.328146E+01,9.500324E+01,5.190986E+02,7.017509E+01,2010,2099,1949,8,2,2
7197,2026/08/13,15:47:32,5.405642E+01,7.318418E+01,9.497082E+01,2.662776E+02,8.074902E+01,2010,2101,1951,8,2,2
7198,2026/08/13,15:48:32,5.408885E+01,7.443256E+01,9.497082E+01,2.454604E+02,7.445039E+01,2010,2103,1953,8,2,2
7199,2026/08/13,15:49:32,5.408885E+01,7.568418E+01,9.500324E+01,2.239948E+02,7.526751E+01,2010,2104,1955,8,2,2
7200,2026/08/13,15:50:32,5.408885E+01,7.690013E+01,9.497082E+01,2.255837E+02,7.536478E+01,2010,2106,1956,8,2,2
7201,2026/08/13,15:51:32,5.405642E+01,7.818094E+01,9.500324E+01,2.326524E+02,7.445039E+01,2010,2108,1958,8,2,2
7202,2026/08/13,15:52:32,5.408885E+01,7.936771E+01,9.500324E+01,2.515564E+02,7.488326E+01,2010,2110,1960,8,2,2
7203,2026/08/13,15:53:32,5.405642E+01,8.052205E+01,9.497082E+01,2.598898E+02,7.473735E+01,2010,2111,1962,8,2,2
7204,2026/08/13,15:54:32,5.405642E+01,8.173801E+01,9.500324E+01,3.188392E+02,7.195039E+01,2010,2113,1963,8,2,2
7205,2026/08/13,15:55:32,5.405642E+01,8.273347E+01,9.497082E+01,2.396887E+02,7.536478E+01,2010,2115,1965,8,2,2
7206,2026/08/13,15:56:32,5.408885E+01,8.394942E+01,9.500324E+01,2.486706E+02,7.512159E+01,2010,2117,1967,8,2,2
7207,2026/08/13,15:57:32,5.405642E+01,8.475033E+01,9.500324E+01,3.784371E+02,7.430933E+01,2010,2119,1969,8,2,2
7208,2026/08/13,15:58:32,5.447147E+01,8.446174E+01,9.497082E+01,2.512322E+02,7.574902E+01,2010,2120,1970,8,2,2
7209,2026/08/13,15:59:32,5.610571E+01,8.253891E+01,9.500324E+01,2.874514E+02,7.820039E+01,2010,2122,1972,8,2,2
7210,2026/08/13,16:00:32,5.783723E+01,8.087225E+01,9.497082E+01,4.159209E+02,7.488326E+01,2010,2124,1974,8,2,2
7211,2026/08/13,16:01:32,5.956550E+01,7.927043E+01,9.497082E+01,2.534695E+02,7.526751E+01,2010,2126,1976,8,2,2
7212,2026/08/13,16:02:32,6.136187E+01,7.744488E+01,9.500324E+01,2.675746E+02,7.613326E+01,2010,2128,1977,8,2,2
7213,2026/08/13,16:03:32,6.309015E+01,7.555447E+01,9.497082E+01,4.056745E+02,7.445039E+01,2010,2129,1979,8,2,2
7214,2026/08/13,16:04:32,6.472439E+01,7.372893E+01,9.497082E+01,4.059987E+02,7.079766E+01,2010,2131,1981,8,2,2
7215,2026/08/13,16:05:32,6.655318E+01,7.151751E+01,9.500324E+01,2.496433E+02,7.829766E+01,2010,2133,1983,8,2,2
7216,2026/08/13,16:06:32,6.789883E+01,6.969196E+01,9.497082E+01,3.938068E+02,7.445039E+01,2010,2135,1984,8,2,2
7217,2026/08/13,16:07:32,6.824903E+01,7.026913E+01,9.497082E+01,3.431907E+02,7.488326E+01,2010,2136,1986,8,2,2
7218,2026/08/13,16:08:32,6.837873E+01,7.068418E+01,9.497082E+01,4.101492E+02,7.440175E+01,2010,2138,1988,8,2,2
7219,2026/08/13,16:09:32,6.837873E+01,7.110247E+01,9.497082E+01,3.127432E+02,7.584630E+01,2010,2140,1990,8,2,2
7220,2026/08/13,16:10:32,6.837873E+01,7.161479E+01,9.497082E+01,4.159209E+02,7.546206E+01,2010,2142,1991,8,2,2
7221,2026/08/13,16:11:32,6.834631E+01,7.196498E+01,9.500324E+01,3.364462E+02,7.498055E+01,2010,2144,1993,8,2,2
7222,2026/08/13,16:12:32,6.841116E+01,7.260701E+01,9.497082E+01,4.521401E+02,7.392023E+01,2010,2145,1995,8,2,2
7223,2026/08/13,16:13:32,6.837873E+01,7.283074E+01,9.497082E+01,4.316148E+02,7.421206E+01,2010,2147,1997,8,2,2
7224,2026/08/13,16:14:32,6.837873E+01,7.353761E+01,9.500324E+01,3.229896E+02,7.526751E+01,2010,2149,1998,8,2,2
7225,2026/08/13,16:15:32,6.837873E+01,7.433852E+01,9.500324E+01,3.085927E+02,7.603599E+01,2010,2151,2000,8,2,2
7226,2026/08/13,16:16:32,6.837873E+01,7.523347E+01,9.500324E+01,2.928988E+02,7.498055E+01,2010,2153,2002,8,2,2
7227,2026/08/13,16:17:32,6.837873E+01,7.574579E+01,9.497082E+01,4.146239E+02,7.401751E+01,2010,2154,2004,8,2,2
7228,2026/08/13,16:18:32,6.837873E+01,7.571661E+01,9.497082E+01,3.309987E+02,8.122568E+01,2010,2156,2005,8,2,2
7229,2026/08/13,16:19:32,6.841116E+01,7.609923E+01,9.497082E+01,5.556096E+02,7.252918E+01,2010,2158,2007,8,2,2
7230,2026/08/13,16:20:32,6.834631E+01,7.606680E+01,9.500324E+01,4.476330E+02,7.392023E+01,2010,2160,2009,8,2,2
7231,2026/08/13,16:21:32,6.837873E+01,7.571661E+01,9.500324E+01,4.229572E+02,8.209144E+01,2010,2161,2011,8,2,2
7232,2026/08/13,16:22:32,6.834631E+01,7.507458E+01,9.497082E+01,7.561933E+02,6.964494E+01,2010,2163,2012,8,2,2
7233,2026/08/13,16:23:32,6.841116E+01,7.395266E+01,9.500324E+01,5.517834E+02,7.873055E+01,2010,2165,2014,8,2,2
7234,2026/08/13,16:24:32,6.834631E+01,7.292802E+01,9.497082E+01,6.517510E+02,7.776751E+01,2010,2167,2016,8,2,2
7235,2026/08/13,16:25:32,6.837873E+01,7.225357E+01,9.500324E+01,5.488975E+02,7.637159E+01,2010,2169,2018,8,2,2
7236,2026/08/13,16:26:32,6.834631E+01,7.148508E+01,9.497082E+01,6.683853E+02,7.382782E+01,2010,2170,2019,8,2,2
7237,2026/08/13,16:27:32,6.837873E+01,7.052529E+01,9.497082E+01,6.514268E+02,7.305933E+01,2010,2172,2021,8,2,2
7238,2026/08/13,16:28:32,6.834631E+01,6.985085E+01,9.500324E+01,5.450389E+02,7.728599E+01,2010,2174,2023,8,2,2
7239,2026/08/13,16:29:32,6.837873E+01,6.946822E+01,9.497082E+01,5.504864E+02,7.656615E+01,2010,2176,2025,8,2,2
7240,2026/08/13,16:30:32,6.834631E+01,6.908236E+01,9.500324E+01,5.684177E+02,7.560311E+01,2010,2178,2026,8,2,2
7241,2026/08/13,16:31:32,6.841116E+01,6.869975E+01,9.500324E+01,5.629702E+02,7.493191E+01,2010,2179,2028,8,2,2
7242,2026/08/13,16:32:32,6.841116E+01,6.828146E+01,9.497082E+01,5.290208E+02,7.565175E+01,2010,2181,2030,8,2,2
7243,2026/08/13,16:33:32,6.834631E+01,6.802529E+01,9.497082E+01,5.078794E+02,7.574902E+01,2010,2183,2032,8,2,2
7244,2026/08/13,16:34:32,6.837873E+01,6.780156E+01,9.500324E+01,5.431258E+02,7.440175E+01,2010,2185,2033,8,2,2
7245,2026/08/13,16:35:32,6.837873E+01,6.751297E+01,9.500324E+01,5.165370E+02,7.454766E+01,2010,2186,2035,8,2,2
7246,2026/08/13,16:36:32,6.837873E+01,6.738327E+01,9.500324E+01,3.970169E+02,7.839008E+01,2010,2188,2037,8,2,2
7247,2026/08/13,16:37:32,6.837873E+01,6.744812E+01,9.497082E+01,3.979896E+02,7.815175E+01,2010,2190,2039,8,2,2
7248,2026/08/13,16:38:32,6.841116E+01,6.792802E+01,9.500324E+01,3.845331E+02,7.488326E+01,2010,2192,2040,8,2,2
7249,2026/08/13,16:39:32,6.837873E+01,6.828146E+01,9.497082E+01,4.066148E+02,7.541342E+01,2010,2194,2042,8,2,2
7250,2026/08/13,16:40:32,6.841116E+01,6.841116E+01,9.500324E+01,4.072633E+02,7.570039E+01,2010,2195,2044,8,2,2
7251,2026/08/13,16:41:32,6.834631E+01,6.847276E+01,9.497082E+01,5.168612E+02,7.411478E+01,2010,2197,2046,8,2,2
7252,2026/08/13,16:42:32,6.837873E+01,6.885863E+01,9.500324E+01,4.806420E+02,7.156615E+01,2010,2199,2047,8,2,2
7253,2026/08/13,16:43:32,6.837873E+01,6.904993E+01,9.500324E+01,3.636835E+02,7.570039E+01,2010,2201,2049,8,2,2
7254,2026/08/13,16:44:32,6.837873E+01,6.885863E+01,9.500324E+01,5.726005E+02,7.464494E+01,2010,2203,2051,8,2,2
7255,2026/08/13,16:45:32,6.837873E+01,6.904993E+01,9.497082E+01,3.595331E+02,7.651751E+01,2010,2204,2053,8,2,2
7256,2026/08/13,16:46:32,6.834631E+01,6.924449E+01,9.497082E+01,4.377108E+02,7.512159E+01,2010,2206,2054,8,2,2
7257,2026/08/13,16:47:32,6.837873E+01,6.965954E+01,9.497082E+01,3.418936E+02,7.555447E+01,2010,2208,2056,8,2,2
7258,2026/08/13,16:48:32,6.841116E+01,7.017186E+01,9.500324E+01,3.338846E+02,7.743190E+01,2010,2210,2058,8,2,2
7259,2026/08/13,16:49:32,6.837873E+01,7.164722E+01,9.500324E+01,1.499676E+02,7.426070E+01,2010,2212,2060,8,2,2
7260,2026/08/13,16:50:32,6.841116E+01,7.283074E+01,9.497082E+01,2.531453E+02,7.449902E+01,2010,2213,2061,8,2,2
7261,2026/08/13,16:51:32,6.837873E+01,7.417640E+01,9.497082E+01,1.403697E+02,7.603599E+01,2010,2215,2063,8,2,2
7262,2026/08/13,16:52:32,6.841116E+01,7.561933E+01,9.497082E+01,2.352140E+02,7.498055E+01,2010,2217,2065,8,2,2
7263,2026/08/13,16:53:32,6.837873E+01,7.680610E+01,9.497082E+01,1.509403E+02,7.646887E+01,2010,2219,2067,8,2,2
7264,2026/08/13,16:54:32,6.837873E+01,7.850195E+01,9.497082E+01,1.506161E+02,7.488326E+01,2010,2220,2068,8,2,2
7265,2026/08/13,16:55:32,6.841116E+01,8.013619E+01,9.500324E+01,1.772049E+02,7.464494E+01,2010,2222,2070,8,2,2
7266,2026/08/13,16:56:32,6.834631E+01,8.183528E+01,9.497082E+01,1.378080E+02,7.512159E+01,2010,2224,2072,8,2,2
7267,2026/08/13,16:57:32,6.841116E+01,8.311609E+01,9.500324E+01,3.009079E+02,7.483463E+01,2010,2226,2074,8,2,2
7268,2026/08/13,16:58:32,6.834631E+01,8.475033E+01,9.500324E+01,1.746433E+02,7.204766E+01,2010,2228,2075,8,2,2
7269,2026/08/13,16:59:32,6.917964E+01,8.446174E+01,9.500324E+01,1.112192E+02,7.551070E+01,2010,2229,2077,8,2,2
7270,2026/08/13,17:00:32,7.081388E+01,8.382296E+01,9.497082E+01,1.288262E+02,7.536478E+01,2010,2231,2079,8,2,2
7271,2026/08/13,17:01:32,7.270428E+01,8.311609E+01,9.500324E+01,1.759403E+02,7.498055E+01,2010,2233,2081,8,2,2
7272,2026/08/13,17:02:32,7.443256E+01,8.228275E+01,9.497082E+01,1.458171E+02,7.512159E+01,2010,2235,2082,8,2,2
7273,2026/08/13,17:03:32,7.613165E+01,8.125811E+01,9.497082E+01,2.163100E+02,7.574902E+01,2010,2237,2084,8,2,2
7274,2026/08/13,17:04:32,7.776589E+01,8.020104E+01,9.500324E+01,1.986706E+02,7.512159E+01,2010,2238,2086,8,2,2
7275,2026/08/13,17:05:32,7.955901E+01,7.904669E+01,9.497082E+01,2.070039E+02,7.536478E+01,2010,2240,2088,8,2,2
7276,2026/08/13,17:06:32,8.119326E+01,7.798962E+01,9.497082E+01,2.092413E+02,7.512159E+01,2010,2242,2089,8,2,2
7277,2026/08/13,17:07:32,8.298962E+01,7.677367E+01,9.497082E+01,2.714008E+02,7.382782E+01,2010,2244,2091,8,2,2
7278,2026/08/13,17:08:32,8.459145E+01,7.555447E+01,9.497082E+01,1.829767E+02,7.593871E+01,2010,2245,2093,8,2,2
7279,2026/08/13,17:09:32,8.638457E+01,7.417640E+01,9.497082E+01,3.521725E+02,7.454766E+01,2010,2247,2095,2,2,4
7280,2026/08/13,17:10:32,8.788911E+01,7.270428E+01,9.500324E+01,2.380999E+02,7.473735E+01,2012,2249,2096,2,2,4
7281,2026/08/13,17:11:32,8.949416E+01,7.151751E+01,9.497082E+01,3.585603E+02,7.219358E+01,2014,2251,2097,2,2,4
7282,2026/08/13,17:12:32,9.109599E+01,6.998055E+01,9.497082E+01,2.499352E+02,7.526751E+01,2016,2253,2098,2,2,4
7283,2026/08/13,17:13:32,9.141375E+01,7.074903E+01,9.500324E+01,2.044423E+02,7.536478E+01,2017,2254,2099,2,2,4
7284,2026/08/13,17:14:32,9.157588E+01,7.193580E+01,9.497082E+01,2.060636E+02,7.531615E+01,2019,2256,2101,2,2,4
7285,2026/08/13,17:15:32,9.160831E+01,7.311933E+01,9.500324E+01,2.618029E+02,7.377918E+01,2021,2258,2102,2,2,4
7286,2026/08/13,17:16:32,9.157588E+01,7.401751E+01,9.497082E+01,2.787938E+02,7.502918E+01,2023,2260,2103,2,2,4
7287,2026/08/13,17:17:32,9.160831E+01,7.529832E+01,9.497082E+01,1.502918E+02,7.464494E+01,2024,2261,2104,2,2,4
7288,2026/08/13,17:18:32,9.157588E+01,7.677367E+01,9.500324E+01,1.781777E+02,7.526751E+01,2026,2263,2106,2,2,4
7289,2026/08/13,17:19:32,9.160831E+01,7.818094E+01,9.500324E+01,1.637484E+02,7.521887E+01,2028,2265,2107,2,2,4
7290,2026/08/13,17:20:32,9.157588E+01,7.943256E+01,9.497082E+01,1.512646E+02,7.483463E+01,2030,2267,2108,2,2,4
7291,2026/08/13,17:21:32,9.157588E+01,8.023347E+01,9.497082E+01,3.951038E+02,7.315175E+01,2032,2269,2109,2,2,4
7292,2026/08/13,17:22:32,9.157588E+01,8.074579E+01,9.500324E+01,3.044099E+02,7.502918E+01,2033,2270,2111,2,2,4
7293,2026/08/13,17:23:32,9.154346E+01,8.113165E+01,9.497082E+01,3.729896E+02,7.536478E+01,2035,2272,2112,2,2,4
7294,2026/08/13,17:24:32,9.160831E+01,8.173801E+01,9.497082E+01,2.454604E+02,7.507782E+01,2037,2274,2113,2,2,4
7295,2026/08/13,17:25:32,9.157588E+01,8.205902E+01,9.497082E+01,3.803502E+02,7.608463E+01,2039,2276,2114,2,2,4
7296,2026/08/13,17:26:32,9.154346E+01,8.228275E+01,9.497082E+01,4.559663E+02,7.392023E+01,2040,2278,2114,2,2,4
7297,2026/08/13,17:27:32,9.157588E+01,8.250648E+01,9.497082E+01,3.995785E+02,7.406615E+01,2042,2279,2114,2,2,4
7298,2026/08/13,17:28:32,9.157588E+01,8.244488E+01,9.497082E+01,2.832685E+02,8.017023E+01,2044,2281,2115,2,2,4
7299,2026/08/13,17:29:32,9.157588E+01,8.305123E+01,9.497082E+01,4.373865E+02,7.368191E+01,2046,2283,2115,2,2,4
7300,2026/08/13,17:30:32,9.157588E+01,8.369326E+01,9.500324E+01,2.428988E+02,7.541342E+01,2048,2285,2115,2,2,4
7301,2026/08/13,17:31:32,9.157588E+01,8.468548E+01,9.497082E+01,2.803826E+02,7.430933E+01,2049,2287,2116,2,2,4
7302,2026/08/13,17:32:32,9.224709E+01,8.436771E+01,9.497082E+01,2.493191E+02,7.536478E+01,2051,2288,2116,2,2,4
7303,2026/08/13,17:33:32,9.378729E+01,8.305123E+01,9.497082E+01,2.518807E+02,7.512159E+01,2053,2290,2116,2,2,4
7304,2026/08/13,17:34:32,9.474709E+01,8.253891E+01,9.497082E+01,2.951362E+02,7.603599E+01,2055,2292,2117,2,2,4
7305,2026/08/13,17:35:32,9.493839E+01,8.343710E+01,9.500324E+01,2.813554E+02,7.526751E+01,2057,2294,2117,2,2,4
7306,2026/08/13,17:36:32,9.500324E+01,8.423801E+01,9.497082E+01,3.044099E+02,7.464494E+01,2058,2296,2117,2,2,4
7307,2026/08/13,17:37:32,9.503568E+01,8.481518E+01,9.497082E+01,3.441634E+02,7.521887E+01,2060,2297,2118,2,2,4
7308,2026/08/13,17:38:32,9.497082E+01,8.523022E+01,9.497082E+01,3.457523E+02,7.579766E+01,2062,2299,2118,2,2,4
7309,2026/08/13,17:39:32,9.500324E+01,8.580740E+01,9.497082E+01,3.226654E+02,7.478599E+01,2064,2301,2118,2,2,4
7310,2026/08/13,17:40:32,9.503568E+01,8.635214E+01,9.497082E+01,3.229896E+02,7.488326E+01,2066,2303,2119,2,2,4
7311,2026/08/13,17:41:32,9.503568E+01,8.692931E+01,9.497082E+01,3.028210E+02,7.565175E+01,2067,2305,2119,2,2,4
7312,2026/08/13,17:42:32,9.500324E+01,8.725033E+01,9.497082E+01,4.713359E+02,7.426070E+01,2069,2306,2120,2,2,4
7313,2026/08/13,17:43:32,9.503568E+01,8.773022E+01,9.497082E+01,4.736057E+02,7.094358E+01,2071,2308,2120,2,2,4
7314,2026/08/13,17:44:32,9.503568E+01,8.769780E+01,9.497082E+01,5.235733E+02,7.074902E+01,2073,2310,2120,2,2,4
7315,2026/08/13,17:45:32,9.500324E+01,8.718548E+01,9.497082E+01,4.780804E+02,7.920720E+01,2075,2312,2121,2,2,4
7316,2026/08/13,17:46:32,9.503568E+01,8.708820E+01,9.497082E+01,4.745461E+02,7.526751E+01,2076,2314,2121,2,2,4
7317,2026/08/13,17:47:32,9.503568E+01,8.699416E+01,9.497082E+01,4.453956E+02,7.536478E+01,2078,2316,2121,2,2,4
7318,2026/08/13,17:48:32,9.500324E+01,8.654345E+01,9.497082E+01,5.764268E+02,7.363326E+01,2080,2317,2122,2,2,4
7319,2026/08/13,17:49:32,9.503568E+01,8.599870E+01,9.497082E+01,4.642996E+02,7.642023E+01,2082,2319,2122,2,2,4
7320,2026/08/13,17:50:32,9.500324E+01,8.583982E+01,9.497082E+01,4.915370E+02,7.498055E+01,2084,2321,2122,2,2,4
7321,2026/08/13,17:51:32,9.503568E+01,8.568094E+01,9.497082E+01,4.755188E+02,7.526751E+01,2085,2323,2123,2,2,4
7322,2026/08/13,17:52:32,9.500324E+01,8.551881E+01,9.497082E+01,4.450714E+02,7.541342E+01,2087,2325,2123,2,2,4
7323,2026/08/13,17:53:32,9.503568E+01,8.535992E+01,9.500324E+01,5.443904E+02,7.368191E+01,2089,2326,2124,2,2,4
7324,2026/08/13,17:54:32,9.500324E+01,8.503891E+01,9.497082E+01,5.293450E+02,7.449902E+01,2091,2328,2124,2,2,4
7325,2026/08/13,17:55:32,9.503568E+01,8.449416E+01,9.493839E+01,5.469520E+02,7.449902E+01,2093,2330,2124,2,2,4
7326,2026/08/13,17:56:32,9.497082E+01,8.439689E+01,9.500324E+01,5.046693E+02,7.094358E+01,2094,2332,2125,2,2,4
7327,2026/08/13,17:57:32,9.500324E+01,8.442931E+01,9.497082E+01,3.072957E+02,7.718871E+01,2096,2334,2125,2,2,4
7328,2026/08/13,17:58:32,9.503568E+01,8.513619E+01,9.500324E+01,3.063554E+02,7.531615E+01,2098,2335,2126,2,2,4
7329,2026/08/13,17:59:32,9.503568E+01,8.577497E+01,9.493839E+01,3.031453E+02,7.560311E+01,2100,2337,2126,2,2,4
7330,2026/08/13,18:00:32,9.497082E+01,8.644942E+01,9.500324E+01,3.092088E+02,7.521887E+01,2102,2339,2126,2,2,4
7331,2026/08/13,18:01:32,9.503568E+01,8.718548E+01,9.500324E+01,2.794099E+02,7.483463E+01,2103,2341,2127,2,2,4
7332,2026/08/13,18:02:32,9.497082E+01,8.785992E+01,9.500324E+01,3.329442E+02,7.473735E+01,2105,2343,2127,2,2,4
7333,2026/08/13,18:03:32,9.503568E+01,8.840467E+01,9.497082E+01,3.457523E+02,7.570039E+01,2107,2344,2127,2,2,4
7334,2026/08/13,18:04:32,9.500324E+01,8.891699E+01,9.500324E+01,3.492867E+02,7.521887E+01,2109,2346,2128,2,2,4
7335,2026/08/13,18:05:32,9.503568E+01,8.929961E+01,9.497082E+01,3.752270E+02,7.502918E+01,2111,2348,2128,2,2,4
7336,2026/08/13,18:06:32,9.500324E+01,8.981194E+01,9.497082E+01,3.435149E+02,7.589494E+01,2112,2350,2129,2,2,4
7337,2026/08/13,18:07:32,9.503568E+01,8.891699E+01,9.497082E+01,4.162451E+02,7.276751E+01,2113,2351,2129,16,16,4
7338,2026/08/13,18:08:32,9.503568E+01,8.715305E+01,9.500324E+01,3.229896E+02,7.498055E+01,2113,2351,2129,16,16,4
7339,2026/08/13,18:09:32,9.500324E+01,8.539235E+01,9.497082E+01,3.294099E+02,7.473735E+01,2113,2351,2130,16,16,4
7340,2026/08/13,18:10:32,9.500324E+01,8.436771E+01,9.497082E+01,4.508431E+02,6.921206E+01,2113,2352,2130,16,2,4
7341,2026/08/13,18:11:32,9.503568E+01,8.346952E+01,9.500324E+01,3.489624E+02,7.555447E+01,2113,2354,2130,16,2,4
7342,2026/08/13,18:12:32,9.500324E+01,8.244488E+01,9.497082E+01,3.515240E+02,8.045720E+01,2113,2355,2131,16,2,4
7343,2026/08/13,18:13:32,9.503568E+01,8.177043E+01,9.497082E+01,4.860895E+02,7.281615E+01,2113,2357,2131,16,2,4
7344,2026/08/13,18:14:32,9.503568E+01,8.093710E+01,9.497082E+01,3.454280E+02,7.613326E+01,2113,2359,2132,16,2,4
7345,2026/08/13,18:15:32,9.503568E+01,8.007134E+01,9.500324E+01,3.486382E+02,7.517023E+01,2113,2361,2132,16,2,4
7346,2026/08/13,18:16:32,9.503568E+01,7.952659E+01,9.500324E+01,3.467250E+02,7.406615E+01,2113,2363,2132,16,2,4
7347,2026/08/13,18:17:32,9.503568E+01,7.901427E+01,9.497082E+01,3.431907E+02,7.521887E+01,2113,2365,2133,16,2,4
7348,2026/08/13,18:18:32,9.503568E+01,7.853437E+01,9.497082E+01,2.820039E+02,7.565175E+01,2113,2367,2133,16,2,4
7349,2026/08/13,18:19:32,9.503568E+01,7.827821E+01,9.497082E+01,2.845655E+02,7.555447E+01,2113,2368,2134,16,2,4
7350,2026/08/13,18:20:32,9.500324E+01,7.795720E+01,9.497082E+01,2.839170E+02,7.565175E+01,2113,2370,2134,16,2,4
7351,2026/08/13,18:21:32,9.503568E+01,7.757458E+01,9.497082E+01,3.428664E+02,7.791342E+01,2113,2372,2134,16,2,4
7352,2026/08/13,18:22:32,9.500324E+01,7.735085E+01,9.497082E+01,2.976978E+02,7.507782E+01,2113,2374,2135,16,2,4
7353,2026/08/13,18:23:32,9.503568E+01,7.718872E+01,9.497082E+01,2.813554E+02,7.560311E+01,2113,2376,2135,16,2,4
7354,2026/08/13,18:24:32,9.500324E+01,7.696498E+01,9.497082E+01,2.954604E+02,7.512159E+01,2113,2378,2135,16,2,4
7355,2026/08/13,18:25:32,9.503568E+01,7.680610E+01,9.497082E+01,2.691634E+02,7.589494E+01,2113,2380,2136,16,2,4
7356,2026/08/13,18:26:32,9.500324E+01,7.661155E+01,9.497082E+01,2.694877E+02,7.512159E+01,2113,2381,2136,16,2,4
7357,2026/08/13,18:27:32,9.500324E+01,7.632296E+01,9.497082E+01,4.450714E+02,7.084630E+01,2113,2383,2137,16,2,4
7358,2026/08/13,18:28:32,9.503568E+01,7.574579E+01,9.497082E+01,2.723735E+02,7.589494E+01,2113,2385,2137,16,2,4
7359,2026/08/13,18:29:32,9.500324E+01,7.529832E+01,9.497082E+01,2.739948E+02,7.584630E+01,2113,2387,2137,16,2,4
7360,2026/08/13,18:30:32,9.503568E+01,7.507458E+01,9.497082E+01,1.874838E+02,7.843871E+01,2113,2389,2138,16,2,4
7361,2026/08/13,18:31:32,9.503568E+01,7.536317E+01,9.493839E+01,2.207847E+02,7.502918E+01,2113,2391,2138,16,2,4
7362,2026/08/13,18:32:32,9.500324E+01,7.568418E+01,9.497082E+01,1.637484E+02,7.473735E+01,2113,2393,2138,16,2,4
7363,2026/08/13,18:33:32,9.500324E+01,7.594034E+01,9.497082E+01,2.483463E+02,7.224222E+01,2113,2394,2139,16,2,4
7364,2026/08/13,18:34:32,9.500324E+01,7.561933E+01,9.497082E+01,3.169261E+02,7.459630E+01,2113,2396,2139,16,2,4
7365,2026/08/13,18:35:32,9.503568E+01,7.568418E+01,9.497082E+01,1.592737E+02,7.445039E+01,2113,2398,2140,16,2,4
7366,2026/08/13,18:36:32,9.503568E+01,7.609923E+01,9.493839E+01,1.672828E+02,7.435311E+01,2113,2400,2140,16,2,4
7367,2026/08/13,18:37:32,9.500324E+01,7.638781E+01,9.497082E+01,1.653697E+02,7.546206E+01,2113,2402,2140,16,2,4
7368,2026/08/13,18:38:32,9.500324E+01,7.680610E+01,9.497082E+01,1.772049E+02,7.445039E+01,2113,2404,2141,16,2,4
7369,2026/08/13,18:39:32,9.500324E+01,7.712387E+01,9.497082E+01,1.762646E+02,7.531615E+01,2113,2406,2141,16,2,4
7370,2026/08/13,18:40:32,9.503568E+01,7.747730E+01,9.497082E+01,1.640726E+02,7.469358E+01,2113,2407,2141,16,2,4
7371,2026/08/13,18:41:32,9.500324E+01,7.754215E+01,9.493839E+01,1.663100E+02,7.454766E+01,2113,2409,2142,16,2,4
7372,2026/08/13,18:42:32,9.500324E+01,7.735085E+01,9.493839E+01,1.775292E+02,7.843871E+01,2113,2411,2142,16,2,4
7373,2026/08/13,18:43:32,9.503568E+01,7.773347E+01,9.497082E+01,1.560636E+02,7.473735E+01,2113,2413,2143,16,2,4
7374,2026/08/13,18:44:32,9.500324E+01,7.821336E+01,9.493839E+01,1.544747E+02,7.469358E+01,2113,2415,2143,16,2,4
7375,2026/08/13,18:45:32,9.500324E+01,7.856680E+01,9.493839E+01,2.195201E+02,7.459630E+01,2113,2417,2143,16,2,4
7376,2026/08/13,18:46:32,9.503568E+01,7.885538E+01,9.497082E+01,1.993191E+02,7.445039E+01,2113,2419,2144,16,2,4
7377,2026/08/13,18:47:32,9.503568E+01,7.901427E+01,9.493839E+01,2.201362E+02,7.483463E+01,2113,2420,2144,16,2,4
7378,2026/08/13,18:48:32,9.506810E+01,7.924125E+01,9.500324E+01,2.207847E+02,7.421206E+01,2113,2422,2144,16,2,4
7379,2026/08/13,18:49:32,9.500324E+01,7.927043E+01,9.500324E+01,2.063878E+02,7.608463E+01,2113,2424,2145,16,2,4
7380,2026/08/13,18:50:32,9.500324E+01,7.936771E+01,9.493839E+01,2.329767E+02,7.574902E+01,2113,2426,2145,16,2,4
7381,2026/08/13,18:51:32,9.500324E+01,7.949741E+01,9.497082E+01,1.983787E+02,7.531615E+01,2113,2428,2146,16,2,4
7382,2026/08/13,18:52:32,9.500324E+01,7.991245E+01,9.493839E+01,1.448444E+02,7.483463E+01,2113,2430,2146,16,2,4
7383,2026/08/13,18:53:32,9.503568E+01,8.016862E+01,9.497082E+01,2.278534E+02,7.478599E+01,2113,2432,2146,16,2,4
7384,2026/08/13,18:54:32,9.500324E+01,8.035992E+01,9.497082E+01,2.002918E+02,7.464494E+01,2113,2433,2147,16,2,4
7385,2026/08/13,18:55:32,9.503568E+01,8.058691E+01,9.497082E+01,2.307393E+02,7.440175E+01,2113,2435,2147,16,2,4
7386,2026/08/13,18:56:32,9.503568E+01,8.048962E+01,9.497082E+01,1.595979E+02,7.680447E+01,2113,2437,2148,16,2,4
7387,2026/08/13,18:57:32,9.503568E+01,8.058691E+01,9.497082E+01,3.335603E+02,7.396887E+01,2113,2439,2149,16,2,4
7388,2026/08/13,18:58:32,9.503568E+01,8.071336E+01,9.497082E+01,1.659857E+02,7.551070E+01,2113,2441,2150,16,2,4
7389,2026/08/13,18:59:32,9.503568E+01,8.042477E+01,9.493839E+01,2.432231E+02,7.704766E+01,2113,2443,2151,16,2,4
7390,2026/08/13,19:00:32,9.503568E+01,8.045720E+01,9.497082E+01,2.115110E+02,7.589494E+01,2113,2444,2153,16,2,4
7391,2026/08/13,19:01:32,9.500324E+01,8.055447E+01,9.497082E+01,2.089494E+02,7.435311E+01,2113,2446,2154,16,2,4
7392,2026/08/13,19:02:32,9.500324E+01,8.071336E+01,9.497082E+01,2.166342E+02,7.521887E+01,2113,2448,2155,16,2,4
7393,2026/08/13,19:03:32,9.503568E+01,8.113165E+01,9.493839E+01,1.368353E+02,7.517023E+01,2113,2450,2157,16,2,4
7394,2026/08/13,19:04:32,9.503568E+01,8.154669E+01,9.493839E+01,1.666342E+02,7.565175E+01,2113,2452,2158,16,2,4
7395,2026/08/13,19:05:32,9.500324E+01,8.186771E+01,9.497082E+01,1.685798E+02,7.473735E+01,2113,2454,2159,16,2,4
7396,2026/08/13,19:06:32,9.500324E+01,8.215630E+01,9.497082E+01,1.935473E+02,7.651751E+01,2113,2456,2161,16,2,4
7397,2026/08/13,19:07:32,9.503568E+01,8.253891E+01,9.497082E+01,1.672828E+02,7.498055E+01,2113,2457,2162,16,2,4
7398,2026/08/13,19:08:32,9.500324E+01,8.285992E+01,9.497082E+01,1.679313E+02,7.517023E+01,2113,2459,2163,16,2,8
7399,2026/08/13,19:09:32,9.500324E+01,8.327821E+01,9.497082E+01,1.666342E+02,7.507782E+01,2113,2461,2163,16,2,8
7400,2026/08/13,19:10:32,9.500324E+01,8.366084E+01,9.500324E+01,1.785020E+02,7.454766E+01,2113,2463,2163,16,2,8
7401,2026/08/13,19:11:32,9.503568E+01,8.394942E+01,9.497082E+01,1.833009E+02,7.531615E+01,2113,2465,2163,16,2,8
7402,2026/08/13,19:12:32,9.500324E+01,8.372569E+01,9.497082E+01,2.018807E+02,7.853599E+01,2113,2467,2163,16,2,8
7403,2026/08/13,19:13:32,9.503568E+01,8.379053E+01,9.497082E+01,3.537614E+02,7.286478E+01,2113,2469,2163,16,2,8
7404,2026/08/13,19:14:32,9.503568E+01,8.362841E+01,9.497082E+01,2.105383E+02,7.623055E+01,2113,2470,2163,16,2,8
7405,2026/08/13,19:15:32,9.506810E+01,8.379053E+01,9.497082E+01,1.874838E+02,7.478599E+01,2113,2472,2163,16,2,8
7406,2026/08/13,19:16:32,9.500324E+01,8.442931E+01,9.497082E+01,1.861868E+02,7.579766E+01,2114,2474,2164,2,4,2
7407,2026/08/13,19:17:32,9.500324E+01,8.580740E+01,9.493839E+01,1.685798E+02,7.526751E+01,2115,2475,2166,2,4,2
7408,2026/08/13,19:18:32,9.503568E+01,8.677043E+01,9.497082E+01,2.493191E+02,7.541342E+01,2117,2477,2167,2,4,2
7409,2026/08/13,19:19:32,9.503568E+01,8.801881E+01,9.497082E+01,2.560311E+02,7.536478E+01,2119,2478,2169,2,4,2
7410,2026/08/13,19:20:32,9.503568E+01,8.897860E+01,9.493839E+01,2.483463E+02,7.502918E+01,2121,2479,2171,2,4,2
7411,2026/08/13,19:21:32,9.503568E+01,8.977951E+01,9.493839E+01,2.464332E+02,7.377918E+01,2122,2481,2172,16,4,16
7412,2026/08/13,19:22:32,9.506810E+01,8.840467E+01,9.497082E+01,2.496433E+02,7.521887E+01,2122,2482,2172,16,4,16
7413,2026/08/13,19:23:32,9.503568E+01,8.728275E+01,9.497082E+01,2.531453E+02,7.541342E+01,2122,2483,2172,16,4,16
7414,2026/08/13,19:24:32,9.503568E+01,8.609599E+01,9.493839E+01,1.458171E+02,7.541342E+01,2122,2485,2172,16,4,16
7415,2026/08/13,19:25:32,9.500324E+01,8.532750E+01,9.497082E+01,1.490272E+02,7.459630E+01,2122,2486,2172,16,4,16
7416,2026/08/13,19:26:32,9.500324E+01,8.542477E+01,9.497082E+01,3.089170E+02,7.324902E+01,2123,2487,2173,2,4,2
7417,2026/08/13,19:27:32,9.503568E+01,8.660831E+01,9.497082E+01,1.595979E+02,7.536478E+01,2125,2488,2175,2,4,2
7418,2026/08/13,19:28:32,9.503568E+01,8.760377E+01,9.497082E+01,2.694877E+02,7.498055E+01,2127,2490,2177,2,4,2
7419,2026/08/13,19:29:32,9.503568E+01,8.853113E+01,9.497082E+01,1.913100E+02,7.498055E+01,2129,2491,2178,2,4,2
7420,2026/08/13,19:30:32,9.503568E+01,8.997406E+01,9.497082E+01,1.691958E+02,7.546206E+01,2130,2492,2180,2,4,2
7421,2026/08/13,19:31:32,9.500324E+01,8.920558E+01,9.497082E+01,1.432555E+02,7.411478E+01,2130,2493,2180,16,4,16
7422,2026/08/13,19:32:32,9.503568E+01,8.837225E+01,9.497082E+01,1.461414E+02,7.570039E+01,2130,2493,2180,16,4,16
7423,2026/08/13,19:33:32,9.503568E+01,8.753891E+01,9.497082E+01,1.733787E+02,7.526751E+01,2130,2493,2180,16,4,16
7424,2026/08/13,19:34:32,9.503568E+01,8.680286E+01,9.497082E+01,1.240272E+02,7.358463E+01,2130,2493,2180,16,4,16
7425,2026/08/13,19:35:32,9.503568E+01,8.599870E+01,9.497082E+01,1.490272E+02,7.368191E+01,2130,2493,2180,16,4,16
7426,2026/08/13,19:36:32,9.500324E+01,8.523022E+01,9.497082E+01,1.480545E+02,7.507782E+01,2130,2493,2180,16,4,16
7427,2026/08/13,19:37:32,9.503568E+01,8.574255E+01,9.497082E+01,1.583009E+02,7.445039E+01,2132,2493,2181,2,4,2
7428,2026/08/13,19:38:32,9.503568E+01,8.728275E+01,9.500324E+01,1.970817E+02,7.469358E+01,2133,2493,2183,2,4,2
7429,2026/08/13,19:39:32,9.503568E+01,8.866084E+01,9.493839E+01,1.698444E+02,7.382782E+01,2135,2493,2185,2,4,2
7430,2026/08/13,19:40:32,9.500324E+01,8.981194E+01,9.497082E+01,1.794747E+02,7.718871E+01,2137,2493,2186,2,4,2
7431,2026/08/13,19:41:32,9.500324E+01,8.904346E+01,9.500324E+01,3.361219E+02,7.449902E+01,2137,2493,2187,16,4,16
7432,2026/08/13,19:42:32,9.500324E+01,8.776265E+01,9.497082E+01,1.999676E+02,7.531615E+01,2137,2493,2187,16,4,16
7433,2026/08/13,19:43:32,9.500324E+01,8.590467E+01,9.497082E+01,3.649806E+02,7.502918E+01,2137,2493,2187,16,4,16
7434,2026/08/13,19:44:32,9.500324E+01,8.471790E+01,9.497082E+01,4.690986E+02,7.401751E+01,2138,2493,2187,2,4,2
7435,2026/08/13,19:45:32,9.500324E+01,8.497406E+01,9.500324E+01,3.476654E+02,7.565175E+01,2140,2493,2189,2,4,2
7436,2026/08/13,19:46:32,9.503568E+01,8.574255E+01,9.497082E+01,2.191959E+02,7.613326E+01,2142,2493,2191,2,4,2
7437,2026/08/13,19:47:32,9.503568E+01,8.696174E+01,9.497082E+01,2.156615E+02,7.454766E+01,2143,2493,2193,2,4,2
7438,2026/08/13,19:48:32,9.503568E+01,8.805124E+01,9.500324E+01,2.233463E+02,7.445039E+01,2145,2493,2195,2,4,2
7439,2026/08/13,19:49:32,9.503568E+01,8.920558E+01,9.500324E+01,2.175746E+02,7.473735E+01,2147,2493,2196,2,4,2
7440,2026/08/13,19:50:32,9.503568E+01,8.962063E+01,9.497082E+01,3.399806E+02,7.238326E+01,2148,2493,2198,16,4,16
7441,2026/08/13,19:51:32,9.500324E+01,8.817770E+01,9.497082E+01,3.226654E+02,7.483463E+01,2148,2493,2198,16,4,16
7442,2026/08/13,19:52:32,9.500324E+01,8.644942E+01,9.497082E+01,3.451038E+02,7.396887E+01,2148,2493,2198,16,4,16
7443,2026/08/13,19:53:32,9.503568E+01,8.503891E+01,9.497082E+01,3.217250E+02,7.464494E+01,2148,2493,2198,16,4,16
7444,2026/08/13,19:54:32,9.503568E+01,8.532750E+01,9.497082E+01,3.217250E+02,7.536478E+01,2150,2493,2199,2,4,2
7445,2026/08/13,19:55:32,9.503568E+01,8.625811E+01,9.497082E+01,3.483139E+02,7.373055E+01,2152,2493,2201,2,4,2
7446,2026/08/13,19:56:32,9.506810E+01,8.680286E+01,9.500324E+01,3.220493E+02,7.757295E+01,2153,2493,2203,2,4,2
7447,2026/08/13,19:57:32,9.500324E+01,8.776265E+01,9.493839E+01,3.643320E+02,7.329766E+01,2155,2493,2204,2,4,2
7448,2026/08/13,19:58:32,9.500324E+01,8.821012E+01,9.497082E+01,3.406291E+02,7.459630E+01,2157,2493,2206,2,4,2
7449,2026/08/13,19:59:32,9.503568E+01,8.859599E+01,9.497082E+01,3.072957E+02,7.959144E+01,2159,2493,2208,2,4,2
7450,2026/08/13,20:00:32,9.503568E+01,8.936446E+01,9.500324E+01,3.531129E+02,7.502918E+01,2161,2493,2210,2,4,2
7451,2026/08/13,20:01:32,9.503568E+01,8.987679E+01,9.497082E+01,2.233463E+02,7.642023E+01,2162,2493,2211,16,4,16
7452,2026/08/13,20:02:32,9.500324E+01,8.872244E+01,9.497082E+01,2.204604E+02,7.488326E+01,2162,2493,2211,16,4,16
7453,2026/08/13,20:03:32,9.503568E+01,8.757134E+01,9.497082E+01,2.163100E+02,7.473735E+01,2162,2493,2211,16,4,16
7454,2026/08/13,20:04:32,9.500324E+01,8.635214E+01,9.497082E+01,2.172828E+02,7.445039E+01,2162,2493,2211,16,4,16
7455,2026/08/13,20:05:32,9.503568E+01,8.519780E+01,9.497082E+01,1.877756E+02,7.498055E+01,2162,2493,2211,16,4,16
7456,2026/08/13,20:06:32,9.500324E+01,8.564851E+01,9.497082E+01,2.191959E+02,7.440175E+01,2163,2493,2212,2,4,2
7457,2026/08/13,20:07:32,9.500324E+01,8.677043E+01,9.497082E+01,2.172828E+02,7.464494E+01,2165,2493,2214,2,4,2
7458,2026/08/13,20:08:32,9.500324E+01,8.798638E+01,9.493839E+01,2.226978E+02,7.469358E+01,2167,2493,2216,2,4,2
7459,2026/08/13,20:09:32,9.500324E+01,8.914073E+01,9.497082E+01,2.464332E+02,7.406615E+01,2169,2493,2218,2,4,2
