"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
7460,2026/08/13,20:10:32,9.500324E+01,8.977951E+01,9.500324E+01,2.425746E+02,7.546206E+01,2170,2493,2219,16,4,16
7461,2026/08/13,20:11:32,9.503568E+01,8.849870E+01,9.497082E+01,2.643645E+02,7.483463E+01,2170,2493,2219,16,4,16
7462,2026/08/13,20:12:32,9.503568E+01,8.677043E+01,9.497082E+01,3.992542E+02,7.368191E+01,2170,2493,2219,16,4,16
7463,2026/08/13,20:13:32,9.500324E+01,8.532750E+01,9.497082E+01,4.043774E+02,7.176070E+01,2170,2493,2219,16,4,16
7464,2026/08/13,20:14:32,9.503568E+01,8.542477E+01,9.497082E+01,2.188716E+02,7.623055E+01,2172,2493,2220,2,4,2
7465,2026/08/13,20:15:32,9.506810E+01,8.654345E+01,9.497082E+01,2.598898E+02,7.507782E+01,2173,2493,2222,2,4,2
7466,2026/08/13,20:16:32,9.500324E+01,8.766537E+01,9.500324E+01,3.143645E+02,7.286478E+01,2175,2493,2224,2,4,2
7467,2026/08/13,20:17:32,9.503568E+01,8.824255E+01,9.497082E+01,3.246109E+02,7.478599E+01,2177,2493,2226,2,4,2
7468,2026/08/13,20:18:32,9.506810E+01,8.933204E+01,9.500324E+01,2.307393E+02,7.459630E+01,2179,2493,2228,2,4,2
7469,2026/08/13,20:19:32,9.500324E+01,8.962063E+01,9.497082E+01,2.300908E+02,7.454766E+01,2180,2493,2229,16,4,16
7470,2026/08/13,20:20:32,9.500324E+01,8.837225E+01,9.497082E+01,2.640402E+02,7.521887E+01,2180,2493,2229,16,4,16
7471,2026/08/13,20:21:32,9.500324E+01,8.686446E+01,9.493839E+01,2.992867E+02,7.382782E+01,2180,2493,2229,16,4,16
7472,2026/08/13,20:22:32,9.503568E+01,8.526265E+01,9.497082E+01,3.201038E+02,7.488326E+01,2180,2493,2229,16,4,16
7473,2026/08/13,20:23:32,9.503568E+01,8.545720E+01,9.497082E+01,2.557069E+02,7.526751E+01,2181,2493,2230,2,4,2
7474,2026/08/13,20:24:32,9.503568E+01,8.628729E+01,9.497082E+01,3.057069E+02,7.512159E+01,2183,2493,2232,2,4,2
7475,2026/08/13,20:25:32,9.503568E+01,8.715305E+01,9.500324E+01,2.742867E+02,7.416342E+01,2185,2493,2233,2,4,2
7476,2026/08/13,20:26:32,9.503568E+01,8.798638E+01,9.497082E+01,2.794099E+02,7.488326E+01,2187,2493,2235,2,4,2
7477,2026/08/13,20:27:32,9.500324E+01,8.801881E+01,9.497082E+01,6.395590E+02,7.252918E+01,2189,2493,2237,2,4,2
7478,2026/08/13,20:28:32,9.500324E+01,8.654345E+01,9.497082E+01,8.622568E+02,6.930933E+01,2190,2493,2239,2,4,2
7479,2026/08/13,20:29:32,9.500324E+01,8.616084E+01,9.500324E+01,2.678988E+02,7.949902E+01,2192,2493,2240,2,4,2
7480,2026/08/13,20:30:32,9.503568E+01,8.667316E+01,9.497082E+01,3.009079E+02,7.805447E+01,2194,2493,2242,2,4,2
7481,2026/08/13,20:31:32,9.500324E+01,8.715305E+01,9.500324E+01,4.681582E+02,7.276751E+01,2196,2493,2244,2,4,2
7482,2026/08/13,20:32:32,9.503568E+01,8.773022E+01,9.497082E+01,3.643320E+02,6.998055E+01,2198,2493,2246,2,4,2
7483,2026/08/13,20:33:32,9.500324E+01,8.801881E+01,9.500324E+01,2.893645E+02,7.627918E+01,2199,2493,2248,2,4,2
7484,2026/08/13,20:34:32,9.500324E+01,8.888457E+01,9.500324E+01,2.717250E+02,7.493191E+01,2201,2493,2249,2,4,2
7485,2026/08/13,20:35:32,9.503568E+01,8.801881E+01,9.500324E+01,6.850519E+02,7.353599E+01,2203,2493,2251,2,4,2
7486,2026/08/13,20:36:32,9.503568E+01,8.715305E+01,9.500324E+01,2.948120E+02,8.521887E+01,2205,2493,2253,2,4,2
7487,2026/08/13,20:37:32,9.500324E+01,8.792153E+01,9.497082E+01,3.662451E+02,7.315175E+01,2207,2493,2255,2,4,2
7488,2026/08/13,20:38:32,9.503568E+01,8.817770E+01,9.497082E+01,3.938068E+02,7.416342E+01,2208,2493,2256,2,4,2
7489,2026/08/13,20:39:32,9.500324E+01,8.881972E+01,9.500324E+01,2.973735E+02,7.623055E+01,2210,2493,2258,2,4,2
7490,2026/08/13,20:40:32,9.506810E+01,8.965305E+01,9.497082E+01,2.877432E+02,7.483463E+01,2212,2493,2260,2,4,2
7491,2026/08/13,20:41:32,9.500324E+01,8.929961E+01,9.497082E+01,2.912776E+02,7.608463E+01,2213,2493,2261,16,4,16
7492,2026/08/13,20:42:32,9.503568E+01,8.776265E+01,9.500324E+01,2.835927E+02,7.570039E+01,2213,2493,2261,16,4,16
7493,2026/08/13,20:43:32,9.503568E+01,8.619326E+01,9.500324E+01,2.883917E+02,7.426070E+01,2213,2493,2261,16,4,16
7494,2026/08/13,20:44:32,9.503568E+01,8.484760E+01,9.497082E+01,3.124189E+02,7.512159E+01,2213,2493,2261,2,4,2
7495,2026/08/13,20:45:32,9.500324E+01,8.564851E+01,9.500324E+01,2.877432E+02,7.541342E+01,2215,2493,2263,2,4,2
7496,2026/08/13,20:46:32,9.503568E+01,8.644942E+01,9.497082E+01,2.903048E+02,7.536478E+01,2217,2493,2264,2,4,2
7497,2026/08/13,20:47:32,9.503568E+01,8.667316E+01,9.500324E+01,3.024968E+02,7.752918E+01,2219,2493,2266,2,4,2
7498,2026/08/13,20:48:32,9.500324E+01,8.718548E+01,9.500324E+01,4.486057E+02,7.329766E+01,2220,2493,2268,2,4,2
7499,2026/08/13,20:49:32,9.503568E+01,8.737679E+01,9.497082E+01,4.117380E+02,7.459630E+01,2222,2493,2270,2,4,2
7500,2026/08/13,20:50:32,9.506810E+01,8.737679E+01,9.497082E+01,2.781453E+02,7.858463E+01,2224,2493,2272,2,4,2
7501,2026/08/13,20:51:32,9.500324E+01,8.788911E+01,9.497082E+01,4.341764E+02,7.411478E+01,2226,2493,2273,2,4,2
7502,2026/08/13,20:52:32,9.503568E+01,8.849870E+01,9.497082E+01,3.172179E+02,7.507782E+01,2228,2493,2275,2,4,2
7503,2026/08/13,20:53:32,9.506810E+01,8.869326E+01,9.497082E+01,3.153048E+02,7.795720E+01,2229,2493,2277,2,4,2
7504,2026/08/13,20:54:32,9.506810E+01,8.910831E+01,9.500324E+01,4.508431E+02,7.339494E+01,2231,2493,2279,2,4,2
7505,2026/08/13,20:55:32,9.500324E+01,8.981194E+01,9.497082E+01,2.585927E+02,7.151751E+01,2233,2493,2280,2,4,2
7506,2026/08/13,20:56:32,9.503568E+01,8.939689E+01,9.500324E+01,2.419261E+02,7.637159E+01,2234,2493,2281,16,4,16
7507,2026/08/13,20:57:32,9.503568E+01,8.805124E+01,9.497082E+01,3.643320E+02,7.339494E+01,2234,2493,2281,16,4,16
7508,2026/08/13,20:58:32,9.503568E+01,8.635214E+01,9.500324E+01,2.467575E+02,7.551070E+01,2234,2493,2281,16,4,16
7509,2026/08/13,20:59:32,9.500324E+01,8.491245E+01,9.497082E+01,3.793774E+02,7.435311E+01,2234,2493,2281,2,4,2
7510,2026/08/13,21:00:32,9.503568E+01,8.551881E+01,9.500324E+01,3.297341E+02,7.459630E+01,2236,2493,2283,2,4,2
7511,2026/08/13,21:01:32,9.500324E+01,8.622569E+01,9.497082E+01,2.714008E+02,7.546206E+01,2238,2493,2285,2,4,2
7512,2026/08/13,21:02:32,9.503568E+01,8.725033E+01,9.497082E+01,1.650454E+02,7.704766E+01,2239,2493,2286,2,4,2
7513,2026/08/13,21:03:32,9.500324E+01,8.856356E+01,9.497082E+01,2.509079E+02,7.536478E+01,2241,2494,2288,2,4,2
7514,2026/08/13,21:04:32,9.503568E+01,8.955578E+01,9.497082E+01,2.335927E+02,7.608463E+01,2243,2495,2290,2,4,2
7515,2026/08/13,21:05:32,9.506810E+01,8.958820E+01,9.500324E+01,1.464656E+02,7.498055E+01,2243,2496,2290,16,4,16
7516,2026/08/13,21:06:32,9.503568E+01,8.833982E+01,9.500324E+01,2.694877E+02,7.498055E+01,2243,2498,2290,16,4,16
7517,2026/08/13,21:07:32,9.500324E+01,8.542477E+01,9.500324E+01,6.360247E+02,7.084630E+01,2243,2499,2290,16,4,16
7518,2026/08/13,21:08:32,9.500324E+01,8.414073E+01,9.500324E+01,2.778210E+02,8.175584E+01,2245,2500,2292,2,4,2
7519,2026/08/13,21:09:32,9.500324E+01,8.532750E+01,9.500324E+01,1.733787E+02,7.507782E+01,2247,2502,2293,2,4,2
7520,2026/08/13,21:10:32,9.500324E+01,8.673801E+01,9.497082E+01,1.333333E+02,7.551070E+01,2248,2503,2295,2,4,2
7521,2026/08/13,21:11:32,9.503568E+01,8.824255E+01,9.497082E+01,1.602464E+02,7.536478E+01,2250,2504,2297,2,4,2
7522,2026/08/13,21:12:32,9.506810E+01,8.965305E+01,9.497082E+01,1.621595E+02,7.565175E+01,2252,2506,2299,2,4,2
7523,2026/08/13,21:13:32,9.500324E+01,8.946174E+01,9.497082E+01,1.602464E+02,7.541342E+01,2252,2507,2299,16,4,16
7524,2026/08/13,21:14:32,9.500324E+01,8.827497E+01,9.500324E+01,2.694877E+02,7.478599E+01,2252,2508,2299,16,4,16
7525,2026/08/13,21:15:32,9.503568E+01,8.635214E+01,9.500324E+01,3.076200E+02,8.113326E+01,2252,2509,2299,16,8,16
7526,2026/08/13,21:16:32,9.503568E+01,8.523022E+01,9.497082E+01,3.521725E+02,7.368191E+01,2252,2509,2299,16,8,16
7527,2026/08/13,21:17:32,9.500324E+01,8.564851E+01,9.497082E+01,2.044423E+02,7.536478E+01,2254,2509,2300,2,8,2
7528,2026/08/13,21:18:32,9.506810E+01,8.641699E+01,9.500324E+01,1.842737E+02,7.685311E+01,2256,2509,2302,2,8,2
7529,2026/08/13,21:19:32,9.500324E+01,8.747406E+01,9.497082E+01,3.505512E+02,7.368191E+01,2257,2509,2304,2,8,2
7530,2026/08/13,21:20:32,9.503568E+01,8.849870E+01,9.497082E+01,2.364786E+02,7.574902E+01,2259,2509,2306,2,8,2
7531,2026/08/13,21:21:32,9.506810E+01,8.920558E+01,9.497082E+01,2.037938E+02,7.675584E+01,2261,2509,2308,2,8,2
7532,2026/08/13,21:22:32,9.503568E+01,8.955578E+01,9.497082E+01,3.973411E+02,7.396887E+01,2262,2509,2309,16,8,16
7533,2026/08/13,21:23:32,9.503568E+01,8.824255E+01,9.497082E+01,1.967575E+02,7.507782E+01,2262,2509,2309,16,8,16
7534,2026/08/13,21:24:32,9.506810E+01,8.667316E+01,9.493839E+01,1.682555E+02,7.718871E+01,2262,2509,2309,16,8,16
7535,2026/08/13,21:25:32,9.503568E+01,8.532750E+01,9.500324E+01,2.896887E+02,7.555447E+01,2262,2509,2309,16,8,16
7536,2026/08/13,21:26:32,9.503568E+01,8.529507E+01,9.493839E+01,2.983139E+02,7.574902E+01,2264,2509,2310,2,8,2
7537,2026/08/13,21:27:32,9.503568E+01,8.568094E+01,9.493839E+01,4.329118E+02,7.373055E+01,2266,2509,2312,2,8,2
7538,2026/08/13,21:28:32,9.503568E+01,8.616084E+01,9.497082E+01,3.172179E+02,7.502918E+01,2267,2509,2314,2,8,2
7539,2026/08/13,21:29:32,9.500324E+01,8.680286E+01,9.497082E+01,3.172179E+02,7.546206E+01,2269,2509,2315,2,8,2
7540,2026/08/13,21:30:32,9.500324E+01,8.750648E+01,9.497082E+01,3.076200E+02,7.551070E+01,2271,2509,2317,2,8,2
7541,2026/08/13,21:31:32,9.503568E+01,8.817770E+01,9.500324E+01,3.409533E+02,7.449902E+01,2273,2509,2319,2,8,2
7542,2026/08/13,21:32:32,9.503568E+01,8.888457E+01,9.497082E+01,2.845655E+02,7.536478E+01,2275,2509,2321,2,8,2
7543,2026/08/13,21:33:32,9.503568E+01,8.977951E+01,9.497082E+01,3.028210E+02,7.493191E+01,2276,2509,2322,2,8,2
7544,2026/08/13,21:34:32,9.503568E+01,8.897860E+01,9.497082E+01,3.143645E+02,7.526751E+01,2277,2509,2323,16,8,16
7545,2026/08/13,21:35:32,9.500324E+01,8.728275E+01,9.497082E+01,3.271725E+02,7.421206E+01,2277,2509,2323,16,8,16
7546,2026/08/13,21:36:32,9.503568E+01,8.555124E+01,9.500324E+01,3.214008E+02,7.469358E+01,2277,2509,2323,16,8,16
7547,2026/08/13,21:37:32,9.503568E+01,8.555124E+01,9.500324E+01,1.887484E+02,7.483463E+01,2278,2509,2324,2,8,2
7548,2026/08/13,21:38:32,9.500324E+01,8.689689E+01,9.500324E+01,1.698444E+02,7.531615E+01,2280,2509,2326,2,8,2
7549,2026/08/13,21:39:32,9.500324E+01,8.837225E+01,9.500324E+01,1.682555E+02,7.531615E+01,2282,2509,2328,2,8,2
7550,2026/08/13,21:40:32,9.503568E+01,8.975033E+01,9.500324E+01,1.631323E+02,7.416342E+01,2284,2509,2329,2,8,2
7551,2026/08/13,21:41:32,9.503568E+01,8.923801E+01,9.497082E+01,2.906291E+02,7.421206E+01,2284,2509,2330,16,8,16
7552,2026/08/13,21:42:32,9.503568E+01,8.779507E+01,9.497082E+01,2.662776E+02,7.498055E+01,2284,2509,2330,16,8,16
7553,2026/08/13,21:43:32,9.500324E+01,8.651427E+01,9.497082E+01,1.820363E+02,7.493191E+01,2284,2509,2330,16,8,16
7554,2026/08/13,21:44:32,9.503568E+01,8.574255E+01,9.500324E+01,1.535020E+02,7.536478E+01,2284,2509,2330,16,8,16
7555,2026/08/13,21:45:32,9.503568E+01,8.491245E+01,9.493839E+01,1.724060E+02,7.502918E+01,2284,2509,2330,2,8,2
7556,2026/08/13,21:46:32,9.500324E+01,8.644942E+01,9.497082E+01,1.502918E+02,7.392023E+01,2286,2509,2332,2,8,2
7557,2026/08/13,21:47:32,9.503568E+01,8.801881E+01,9.497082E+01,1.541505E+02,7.546206E+01,2288,2509,2333,2,8,2
7558,2026/08/13,21:48:32,9.506810E+01,8.939689E+01,9.497082E+01,1.993191E+02,7.358463E+01,2289,2509,2335,2,8,2
7559,2026/08/13,21:49:32,9.500324E+01,8.958820E+01,9.493839E+01,1.880999E+02,7.502918E+01,2290,2509,2336,16,8,16
7560,2026/08/13,21:50:32,9.503568E+01,8.849870E+01,9.493839E+01,1.929313E+02,7.507782E+01,2290,2509,2336,16,8,16
7561,2026/08/13,21:51:32,9.500324E+01,8.760377E+01,9.497082E+01,1.877756E+02,7.507782E+01,2290,2509,2336,16,8,16
7562,2026/08/13,21:52:32,9.503568E+01,8.664073E+01,9.500324E+01,1.535020E+02,7.401751E+01,2290,2509,2336,16,8,16
7563,2026/08/13,21:53:32,9.503568E+01,8.577497E+01,9.497082E+01,2.393645E+02,7.368191E+01,2290,2509,2336,16,8,16
7564,2026/08/13,21:54:32,9.500324E+01,8.513619E+01,9.493839E+01,2.544423E+02,7.502918E+01,2291,2509,2337,2,8,2
7565,2026/08/13,21:55:32,9.500324E+01,8.631972E+01,9.497082E+01,2.791180E+02,7.454766E+01,2293,2509,2338,2,8,2
7566,2026/08/13,21:56:32,9.500324E+01,8.718548E+01,9.497082E+01,2.723735E+02,7.584630E+01,2294,2509,2340,2,8,2
7567,2026/08/13,21:57:32,9.506810E+01,8.846628E+01,9.497082E+01,2.618029E+02,7.493191E+01,2296,2509,2342,2,8,2
7568,2026/08/13,21:58:32,9.503568E+01,8.942931E+01,9.497082E+01,2.771725E+02,7.459630E+01,2298,2509,2344,2,8,2
7569,2026/08/13,21:59:32,9.503568E+01,8.975033E+01,9.500324E+01,1.281777E+02,7.574902E+01,2299,2509,2345,16,8,16
7570,2026/08/13,22:00:32,9.503568E+01,8.894942E+01,9.497082E+01,1.634241E+02,7.565175E+01,2299,2509,2345,16,8,16
7571,2026/08/13,22:01:32,9.500324E+01,8.814851E+01,9.500324E+01,1.775292E+02,7.488326E+01,2299,2509,2345,16,8,16
7572,2026/08/13,22:02:32,9.503568E+01,8.725033E+01,9.497082E+01,1.804151E+02,7.473735E+01,2299,2509,2345,16,8,16
7573,2026/08/13,22:03:32,9.503568E+01,8.622569E+01,9.497082E+01,1.797665E+02,7.521887E+01,2299,2509,2345,16,8,16
7574,2026/08/13,22:04:32,9.503568E+01,8.532750E+01,9.497082E+01,1.903372E+02,7.493191E+01,2299,2509,2345,16,8,16
7575,2026/08/13,22:05:32,9.500324E+01,8.558366E+01,9.497082E+01,2.262322E+02,7.469358E+01,2300,2509,2346,2,8,2
7576,2026/08/13,22:06:32,9.503568E+01,8.686446E+01,9.497082E+01,1.929313E+02,7.498055E+01,2302,2509,2347,2,8,2
7577,2026/08/13,22:07:32,9.503568E+01,8.817770E+01,9.497082E+01,2.178988E+02,7.488326E+01,2304,2509,2349,2,8,2
7578,2026/08/13,22:08:32,9.500324E+01,8.939689E+01,9.500324E+01,1.845979E+02,7.526751E+01,2306,2509,2351,2,8,2
7579,2026/08/13,22:09:32,9.500324E+01,8.952335E+01,9.500324E+01,2.178988E+02,7.396887E+01,2306,2509,2352,16,8,16
7580,2026/08/13,22:10:32,9.503568E+01,8.843385E+01,9.497082E+01,2.778210E+02,7.502918E+01,2306,2509,2352,16,8,16
7581,2026/08/13,22:11:32,9.500324E+01,8.705902E+01,9.500324E+01,2.557069E+02,7.512159E+01,2306,2509,2352,16,8,16
7582,2026/08/13,22:12:32,9.500324E+01,8.596952E+01,9.500324E+01,1.464656E+02,7.541342E+01,2306,2509,2352,16,8,16
7583,2026/08/13,22:13:32,9.503568E+01,8.503891E+01,9.497082E+01,2.464332E+02,7.493191E+01,2306,2509,2352,16,8,16
7584,2026/08/13,22:14:32,9.503568E+01,8.571336E+01,9.497082E+01,1.294747E+02,7.546206E+01,2308,2509,2353,2,8,2
7585,2026/08/13,22:15:32,9.500324E+01,8.731518E+01,9.500324E+01,1.224384E+02,7.560311E+01,2310,2509,2355,2,8,2
7586,2026/08/13,22:16:32,9.503568E+01,8.894942E+01,9.497082E+01,1.586252E+02,7.536478E+01,2311,2509,2357,2,8,2
7587,2026/08/13,22:17:32,9.503568E+01,8.984436E+01,9.497082E+01,1.426070E+02,7.584630E+01,2313,2509,2358,16,8,16
7588,2026/08/13,22:18:32,9.503568E+01,8.901102E+01,9.497082E+01,2.204604E+02,7.430933E+01,2313,2509,2358,16,8,16
7589,2026/08/13,22:19:32,9.503568E+01,8.795396E+01,9.500324E+01,2.009403E+02,7.483463E+01,2313,2509,2358,16,8,16
7590,2026/08/13,22:20:32,9.503568E+01,8.692931E+01,9.500324E+01,1.948444E+02,7.435311E+01,2313,2509,2358,16,8,16
7591,2026/08/13,22:21:32,9.500324E+01,8.590467E+01,9.497082E+01,1.749676E+02,7.507782E+01,2313,2509,2358,16,8,16
7592,2026/08/13,22:22:32,9.503568E+01,8.491245E+01,9.493839E+01,2.714008E+02,7.464494E+01,2313,2509,2358,2,8,2
7593,2026/08/13,22:23:32,9.503568E+01,8.583982E+01,9.493839E+01,1.954929E+02,7.671206E+01,2315,2509,2360,2,8,2
7594,2026/08/13,22:24:32,9.503568E+01,8.689689E+01,9.497082E+01,2.711089E+02,7.473735E+01,2317,2509,2362,2,8,2
7595,2026/08/13,22:25:32,9.503568E+01,8.792153E+01,9.497082E+01,1.800908E+02,7.473735E+01,2318,2509,2364,2,8,2
7596,2026/08/13,22:26:32,9.503568E+01,8.897860E+01,9.497082E+01,2.698120E+02,7.507782E+01,2320,2509,2365,2,8,2
7597,2026/08/13,22:27:32,9.503568E+01,8.997406E+01,9.500324E+01,1.708171E+02,7.560311E+01,2322,2509,2367,16,8,16
7598,2026/08/13,22:28:32,9.503568E+01,8.894942E+01,9.497082E+01,2.669261E+02,7.502918E+01,2322,2509,2367,16,8,16
7599,2026/08/13,22:29:32,9.500324E+01,8.728275E+01,9.497082E+01,2.778210E+02,7.651751E+01,2322,2509,2367,16,8,16
7600,2026/08/13,22:30:32,9.506810E+01,8.577497E+01,9.497082E+01,3.534371E+02,7.310311E+01,2322,2509,2367,16,8,16
7601,2026/08/13,22:31:32,9.503568E+01,8.488003E+01,9.500324E+01,3.918936E+02,7.488326E+01,2323,2509,2368,2,8,2
7602,2026/08/13,22:32:32,9.503568E+01,8.558366E+01,9.497082E+01,3.127432E+02,7.512159E+01,2325,2509,2370,2,8,2
7603,2026/08/13,22:33:32,9.506810E+01,8.638457E+01,9.497082E+01,3.028210E+02,7.406615E+01,2327,2509,2372,2,8,2
7604,2026/08/13,22:34:32,9.506810E+01,8.708820E+01,9.497082E+01,3.303826E+02,7.449902E+01,2328,2509,2373,2,8,2
7605,2026/08/13,22:35:32,9.506810E+01,8.785992E+01,9.497082E+01,2.874514E+02,7.551070E+01,2330,2509,2375,2,8,2
7606,2026/08/13,22:36:32,9.503568E+01,8.869326E+01,9.497082E+01,2.810311E+02,7.498055E+01,2332,2509,2377,2,8,2
7607,2026/08/13,22:37:32,9.500324E+01,8.955578E+01,9.497082E+01,2.624514E+02,7.517023E+01,2334,2509,2379,2,8,2
7608,2026/08/13,22:38:32,9.500324E+01,8.936446E+01,9.497082E+01,2.592412E+02,7.560311E+01,2335,2509,2380,16,8,16
7609,2026/08/13,22:39:32,9.500324E+01,8.798638E+01,9.497082E+01,2.903048E+02,7.416342E+01,2335,2509,2380,16,8,16
7610,2026/08/13,22:40:32,9.503568E+01,8.670558E+01,9.497082E+01,2.441959E+02,7.517023E+01,2335,2509,2380,16,8,16
7611,2026/08/13,22:41:32,9.506810E+01,8.548638E+01,9.497082E+01,2.272049E+02,7.426070E+01,2335,2509,2380,16,8,16
7612,2026/08/13,22:42:32,9.500324E+01,8.535992E+01,9.500324E+01,2.451362E+02,7.469358E+01,2336,2509,2380,2,8,2
7613,2026/08/13,22:43:32,9.503568E+01,8.651427E+01,9.497082E+01,2.150130E+02,7.574902E+01,2337,2509,2382,2,8,2
7614,2026/08/13,22:44:32,9.506810E+01,8.773022E+01,9.497082E+01,2.207847E+02,7.517023E+01,2339,2509,2384,2,8,2
7615,2026/08/13,22:45:32,9.503568E+01,8.872244E+01,9.500324E+01,2.848573E+02,7.459630E+01,2341,2509,2386,2,8,2
7616,2026/08/13,22:46:32,9.500324E+01,8.968548E+01,9.497082E+01,2.944877E+02,7.406615E+01,2343,2509,2387,2,8,2
7617,2026/08/13,22:47:32,9.503568E+01,8.914073E+01,9.500324E+01,4.040532E+02,7.531615E+01,2344,2509,2388,16,8,16
7618,2026/08/13,22:48:32,9.506810E+01,8.715305E+01,9.497082E+01,3.009079E+02,7.570039E+01,2344,2509,2388,16,8,16
7619,2026/08/13,22:49:32,9.506810E+01,8.564851E+01,9.500324E+01,2.813554E+02,7.449902E+01,2344,2509,2388,16,8,16
7620,2026/08/13,22:50:32,9.500324E+01,8.519780E+01,9.497082E+01,2.803826E+02,7.430933E+01,2345,2509,2389,2,8,2
7621,2026/08/13,22:51:32,9.503568E+01,8.599870E+01,9.500324E+01,3.162776E+02,7.512159E+01,2346,2509,2391,2,8,2
7622,2026/08/13,22:52:32,9.503568E+01,8.689689E+01,9.500324E+01,2.938392E+02,7.445039E+01,2348,2509,2393,2,8,2
7623,2026/08/13,22:53:32,9.500324E+01,8.782750E+01,9.500324E+01,2.608301E+02,7.526751E+01,2350,2509,2395,2,8,2
7624,2026/08/13,22:54:32,9.506810E+01,8.885214E+01,9.500324E+01,2.608301E+02,7.459630E+01,2352,2509,2396,2,8,2
7625,2026/08/13,22:55:32,9.503568E+01,8.977951E+01,9.500324E+01,2.736706E+02,7.507782E+01,2354,2509,2398,2,8,2
7626,2026/08/13,22:56:32,9.500324E+01,8.920558E+01,9.497082E+01,1.595979E+02,7.546206E+01,2354,2509,2399,16,8,16
7627,2026/08/13,22:57:32,9.506810E+01,8.795396E+01,9.497082E+01,2.643645E+02,7.507782E+01,2354,2509,2399,16,8,16
7628,2026/08/13,22:58:32,9.500324E+01,8.660831E+01,9.500324E+01,2.006161E+02,7.498055E+01,2354,2509,2399,16,8,16
7629,2026/08/13,22:59:32,9.503568E+01,8.539235E+01,9.497082E+01,2.941634E+02,7.344358E+01,2354,2509,2399,16,8,16
7630,2026/08/13,23:00:32,9.500324E+01,8.539235E+01,9.497082E+01,2.009403E+02,7.661478E+01,2355,2509,2400,2,8,2
7631,2026/08/13,23:01:32,9.506810E+01,8.635214E+01,9.497082E+01,3.063554E+02,7.521887E+01,2357,2509,2402,2,8,2
7632,2026/08/13,23:02:32,9.503568E+01,8.715305E+01,9.497082E+01,2.284695E+02,7.593871E+01,2359,2509,2403,2,8,2
7633,2026/08/13,23:03:32,9.500324E+01,8.830740E+01,9.497082E+01,2.707847E+02,7.488326E+01,2361,2509,2405,2,8,2
7634,2026/08/13,23:04:32,9.503568E+01,8.929961E+01,9.497082E+01,1.778534E+02,7.574902E+01,2363,2509,2407,2,8,2
7635,2026/08/13,23:05:32,9.503568E+01,8.962063E+01,9.497082E+01,1.845979E+02,7.517023E+01,2363,2509,2408,16,8,16
7636,2026/08/13,23:06:32,9.503568E+01,8.817770E+01,9.497082E+01,2.810311E+02,7.449902E+01,2363,2509,2408,16,8,16
7637,2026/08/13,23:07:32,9.506810E+01,8.708820E+01,9.497082E+01,1.634241E+02,7.536478E+01,2363,2509,2408,16,8,16
7638,2026/08/13,23:08:32,9.506810E+01,8.622569E+01,9.497082E+01,1.909857E+02,7.483463E+01,2363,2509,2408,16,8,16
7639,2026/08/13,23:09:32,9.506810E+01,8.529507E+01,9.497082E+01,1.733787E+02,7.521887E+01,2363,2509,2408,16,8,16
7640,2026/08/13,23:10:32,9.506810E+01,8.558366E+01,9.500324E+01,1.621595E+02,7.551070E+01,2364,2509,2409,2,8,2
7641,2026/08/13,23:11:32,9.503568E+01,8.712063E+01,9.500324E+01,1.583009E+02,7.521887E+01,2366,2509,2411,2,8,2
7642,2026/08/13,23:12:32,9.500324E+01,8.824255E+01,9.497082E+01,2.505837E+02,7.536478E+01,2368,2509,2413,2,8,2
7643,2026/08/13,23:13:32,9.503568E+01,8.946174E+01,9.500324E+01,1.490272E+02,7.570039E+01,2370,2509,2414,2,8,2
7644,2026/08/13,23:14:32,9.506810E+01,8.958820E+01,9.497082E+01,1.676070E+02,7.536478E+01,2371,2509,2415,16,8,16
7645,2026/08/13,23:15:32,9.503568E+01,8.866084E+01,9.500324E+01,1.916342E+02,7.521887E+01,2371,2509,2415,16,8,16
7646,2026/08/13,23:16:32,9.500324E+01,8.782750E+01,9.497082E+01,1.320363E+02,7.536478E+01,2371,2509,2415,16,8,16
7647,2026/08/13,23:17:32,9.506810E+01,8.705902E+01,9.500324E+01,1.458171E+02,7.382782E+01,2371,2509,2415,16,8,16
7648,2026/08/13,23:18:32,9.506810E+01,8.619326E+01,9.493839E+01,1.650454E+02,7.517023E+01,2371,2509,2415,16,8,16
7649,2026/08/13,23:19:32,9.506810E+01,8.529507E+01,9.500324E+01,1.848898E+02,7.531615E+01,2371,2509,2415,16,8,16
7650,2026/08/13,23:20:32,9.500324E+01,8.561609E+01,9.497082E+01,1.762646E+02,7.517023E+01,2372,2509,2416,2,8,2
7651,2026/08/13,23:21:32,9.506810E+01,8.702659E+01,9.500324E+01,1.663100E+02,7.546206E+01,2373,2509,2418,2,8,2
7652,2026/08/13,23:22:32,9.503568E+01,8.801881E+01,9.493839E+01,2.704604E+02,7.488326E+01,2375,2509,2419,2,8,2
7653,2026/08/13,23:23:32,9.503568E+01,8.910831E+01,9.493839E+01,1.345979E+02,7.570039E+01,2377,2509,2421,2,8,2
7654,2026/08/13,23:24:32,9.503568E+01,8.971790E+01,9.497082E+01,2.890402E+02,7.406615E+01,2378,2509,2423,16,8,16
7655,2026/08/13,23:25:32,9.503568E+01,8.846628E+01,9.497082E+01,1.442283E+02,7.570039E+01,2378,2509,2423,16,8,16
7656,2026/08/13,23:26:32,9.506810E+01,8.737679E+01,9.497082E+01,2.448119E+02,7.546206E+01,2378,2509,2423,16,8,16
7657,2026/08/13,23:27:32,9.500324E+01,8.606356E+01,9.497082E+01,2.820039E+02,7.401751E+01,2378,2509,2423,16,8,16
7658,2026/08/13,23:28:32,9.506810E+01,8.513619E+01,9.497082E+01,1.730545E+02,7.512159E+01,2378,2509,2423,16,8,16
7659,2026/08/13,23:29:32,9.506810E+01,8.583982E+01,9.497082E+01,2.217575E+02,7.387646E+01,2380,2509,2424,2,8,2
7660,2026/08/13,23:30:32,9.503568E+01,8.696174E+01,9.500324E+01,1.951686E+02,7.671206E+01,2381,2509,2426,2,8,2
7661,2026/08/13,23:31:32,9.503568E+01,8.830740E+01,9.500324E+01,2.066796E+02,7.459630E+01,2383,2509,2427,2,8,2
7662,2026/08/13,23:32:32,9.503568E+01,8.958820E+01,9.497082E+01,1.871595E+02,7.526751E+01,2385,2509,2429,2,8,2
7663,2026/08/13,23:33:32,9.503568E+01,8.936446E+01,9.493839E+01,2.178988E+02,7.464494E+01,2386,2509,2430,16,8,16
7664,2026/08/13,23:34:32,9.506810E+01,8.837225E+01,9.497082E+01,1.893969E+02,7.526751E+01,2386,2509,2430,16,8,16
7665,2026/08/13,23:35:32,9.500324E+01,8.734760E+01,9.497082E+01,2.127756E+02,7.464494E+01,2386,2509,2430,16,8,16
7666,2026/08/13,23:36:32,9.500324E+01,8.651427E+01,9.497082E+01,1.265889E+02,7.546206E+01,2386,2509,2430,16,8,16
7667,2026/08/13,23:37:32,9.503568E+01,8.583982E+01,9.497082E+01,1.618353E+02,7.526751E+01,2386,2509,2430,16,8,16
7668,2026/08/13,23:38:32,9.503568E+01,8.507134E+01,9.500324E+01,1.336252E+02,7.502918E+01,2386,2509,2430,16,8,16
7669,2026/08/13,23:39:32,9.503568E+01,8.612841E+01,9.497082E+01,1.262646E+02,7.377918E+01,2387,2509,2431,2,8,2
7670,2026/08/13,23:40:32,9.500324E+01,8.769780E+01,9.500324E+01,1.390726E+02,7.560311E+01,2389,2509,2433,2,8,2
7671,2026/08/13,23:41:32,9.503568E+01,8.926719E+01,9.493839E+01,2.323282E+02,7.445039E+01,2391,2509,2435,2,8,2
7672,2026/08/13,23:42:32,9.500324E+01,8.971790E+01,9.500324E+01,2.774968E+02,7.469358E+01,2392,2509,2436,16,8,16
7673,2026/08/13,23:43:32,9.503568E+01,8.869326E+01,9.497082E+01,2.537938E+02,7.349222E+01,2392,2509,2436,16,8,16
7674,2026/08/13,23:44:32,9.500324E+01,8.734760E+01,9.500324E+01,2.515564E+02,7.531615E+01,2392,2509,2436,16,8,16
7675,2026/08/13,23:45:32,9.503568E+01,8.644942E+01,9.497082E+01,2.310311E+02,7.396887E+01,2392,2509,2436,16,8,16
7676,2026/08/13,23:46:32,9.503568E+01,8.519780E+01,9.497082E+01,2.496433E+02,7.507782E+01,2392,2509,2436,16,8,16
7677,2026/08/13,23:47:32,9.503568E+01,8.612841E+01,9.497082E+01,2.140726E+02,7.411478E+01,2393,2509,2437,2,8,2
7678,2026/08/13,23:48:32,9.500324E+01,8.718548E+01,9.497082E+01,2.518807E+02,7.531615E+01,2395,2509,2439,2,8,2
7679,2026/08/13,23:49:32,9.500324E+01,8.853113E+01,9.500324E+01,1.426070E+02,7.555447E+01,2397,2509,2441,2,8,2
7680,2026/08/13,23:50:32,9.503568E+01,8.965305E+01,9.497082E+01,2.467575E+02,7.493191E+01,2399,2509,2443,2,8,2
7681,2026/08/13,23:51:32,9.503568E+01,8.952335E+01,9.497082E+01,1.435798E+02,7.570039E+01,2399,2509,2443,16,8,16
7682,2026/08/13,23:52:32,9.503568E+01,8.875487E+01,9.497082E+01,1.439040E+02,7.565175E+01,2399,2509,2443,16,8,16
7683,2026/08/13,23:53:32,9.506810E+01,8.792153E+01,9.497082E+01,1.531777E+02,7.570039E+01,2399,2509,2443,16,8,16
7684,2026/08/13,23:54:32,9.503568E+01,8.708820E+01,9.497082E+01,1.448444E+02,7.498055E+01,2399,2509,2443,16,8,16
7685,2026/08/13,23:55:32,9.503568E+01,8.635214E+01,9.497082E+01,1.467899E+02,7.565175E+01,2399,2509,2443,16,8,16
7686,2026/08/13,23:56:32,9.500324E+01,8.545720E+01,9.497082E+01,1.634241E+02,7.512159E+01,2399,2509,2443,16,8,16
7687,2026/08/13,23:57:32,9.503568E+01,8.542477E+01,9.500324E+01,1.557393E+02,7.358463E+01,2400,2509,2444,2,8,2
7688,2026/08/13,23:58:32,9.503568E+01,8.696174E+01,9.497082E+01,1.512646E+02,7.560311E+01,2402,2509,2446,2,8,2
7689,2026/08/13,23:59:32,9.503568E+01,8.853113E+01,9.497082E+01,1.217899E+02,7.546206E+01,2404,2509,2448,2,8,2
7690,2026/08/14,00:00:32,9.500324E+01,9.000648E+01,9.497082E+01,1.128080E+02,7.565175E+01,2405,2509,2449,16,8,16
7691,2026/08/14,00:01:32,9.500324E+01,8.939689E+01,9.497082E+01,1.156939E+02,7.536478E+01,2405,2509,2449,16,8,16
7692,2026/08/14,00:02:32,9.503568E+01,8.875487E+01,9.500324E+01,1.201686E+02,7.565175E+01,2405,2509,2449,16,8,16
7693,2026/08/14,00:03:32,9.500324E+01,8.798638E+01,9.497082E+01,1.493515E+02,7.541342E+01,2405,2509,2449,16,8,16
7694,2026/08/14,00:04:32,9.500324E+01,8.721790E+01,9.500324E+01,1.634241E+02,7.498055E+01,2405,2509,2449,16,8,16
7695,2026/08/14,00:05:32,9.506810E+01,8.638457E+01,9.500324E+01,1.656939E+02,7.536478E+01,2405,2509,2449,16,8,16
7696,2026/08/14,00:06:32,9.500324E+01,8.564851E+01,9.497082E+01,1.330091E+02,7.546206E+01,2405,2509,2449,16,8,16
7697,2026/08/14,00:07:32,9.503568E+01,8.507134E+01,9.500324E+01,2.659533E+02,7.435311E+01,2406,2509,2450,2,8,2
7698,2026/08/14,00:08:32,9.500324E+01,8.638457E+01,9.497082E+01,1.211414E+02,7.531615E+01,2408,2509,2452,2,8,2
7699,2026/08/14,00:09:32,9.500324E+01,8.792153E+01,9.500324E+01,1.477302E+02,7.555447E+01,2410,2509,2453,2,8,2
7700,2026/08/14,00:10:32,9.506810E+01,8.936446E+01,9.497082E+01,1.663100E+02,7.377918E+01,2411,2509,2455,2,8,2
7701,2026/08/14,00:11:32,9.503568E+01,8.962063E+01,9.497082E+01,2.544423E+02,7.315175E+01,2412,2509,2456,16,8,16
7702,2026/08/14,00:12:32,9.503568E+01,8.814851E+01,9.497082E+01,2.720493E+02,7.488326E+01,2412,2509,2456,16,8,16
7703,2026/08/14,00:13:32,9.503568E+01,8.702659E+01,9.497082E+01,1.666342E+02,7.541342E+01,2412,2509,2456,16,8,16
7704,2026/08/14,00:14:32,9.503568E+01,8.612841E+01,9.500324E+01,1.932231E+02,7.507782E+01,2412,2509,2456,16,8,16
7705,2026/08/14,00:15:32,9.506810E+01,8.529507E+01,9.497082E+01,1.765889E+02,7.517023E+01,2412,2509,2456,16,8,16
7706,2026/08/14,00:16:32,9.500324E+01,8.564851E+01,9.497082E+01,1.682555E+02,7.517023E+01,2413,2509,2457,2,8,2
7707,2026/08/14,00:17:32,9.503568E+01,8.708820E+01,9.500324E+01,2.464332E+02,7.315175E+01,2415,2509,2459,2,8,2
7708,2026/08/14,00:18:32,9.503568E+01,8.824255E+01,9.500324E+01,2.669261E+02,7.507782E+01,2417,2509,2460,2,8,2
7709,2026/08/14,00:19:32,9.503568E+01,8.917316E+01,9.497082E+01,2.134241E+02,7.728599E+01,2419,2509,2462,2,8,2
7710,2026/08/14,00:20:32,9.503568E+01,8.977951E+01,9.500324E+01,1.474060E+02,7.464494E+01,2420,2509,2463,16,8,16
7711,2026/08/14,00:21:32,9.503568E+01,8.894942E+01,9.497082E+01,1.528534E+02,7.392023E+01,2420,2509,2463,16,8,16
7712,2026/08/14,00:22:32,9.503568E+01,8.821012E+01,9.500324E+01,1.384566E+02,7.454766E+01,2420,2509,2463,16,8,16
7713,2026/08/14,00:23:32,9.506810E+01,8.747406E+01,9.500324E+01,1.669585E+02,7.358463E+01,2420,2509,2463,16,8,16
7714,2026/08/14,00:24:32,9.500324E+01,8.657588E+01,9.497082E+01,2.073282E+02,7.228599E+01,2420,2509,2463,16,8,16
7715,2026/08/14,00:25:32,9.503568E+01,8.516862E+01,9.497082E+01,2.986382E+02,7.517023E+01,2420,2509,2463,16,8,16
7716,2026/08/14,00:26:32,9.503568E+01,8.574255E+01,9.493839E+01,2.839170E+02,7.396887E+01,2421,2509,2465,2,8,2
7717,2026/08/14,00:27:32,9.500324E+01,8.664073E+01,9.497082E+01,2.742867E+02,7.478599E+01,2423,2509,2466,2,8,2
7718,2026/08/14,00:28:32,9.500324E+01,8.792153E+01,9.497082E+01,1.538262E+02,7.560311E+01,2425,2509,2468,2,8,2
7719,2026/08/14,00:29:32,9.500324E+01,8.933204E+01,9.497082E+01,2.294423E+02,7.411478E+01,2427,2509,2470,2,8,2
7720,2026/08/14,00:30:32,9.503568E+01,8.955578E+01,9.497082E+01,2.633917E+02,7.517023E+01,2428,2509,2471,16,8,16
7721,2026/08/14,00:31:32,9.500324E+01,8.830740E+01,9.497082E+01,2.515564E+02,7.526751E+01,2428,2509,2471,16,8,16
7722,2026/08/14,00:32:32,9.500324E+01,8.699416E+01,9.497082E+01,2.701362E+02,7.502918E+01,2428,2509,2471,16,8,16
7723,2026/08/14,00:33:32,9.500324E+01,8.571336E+01,9.497082E+01,2.461089E+02,7.526751E+01,2428,2509,2471,16,8,16
7724,2026/08/14,00:34:32,9.503568E+01,8.516862E+01,9.497082E+01,2.358625E+02,7.469358E+01,2428,2509,2472,2,8,2
7725,2026/08/14,00:35:32,9.500324E+01,8.625811E+01,9.497082E+01,2.329767E+02,7.498055E+01,2430,2509,2473,2,8,2
7726,2026/08/14,00:36:32,9.503568E+01,8.734760E+01,9.497082E+01,2.653372E+02,7.387646E+01,2432,2509,2475,2,8,2
7727,2026/08/14,00:37:32,9.503568E+01,8.788911E+01,9.497082E+01,3.569715E+02,7.642023E+01,2434,2509,2477,2,8,2
7728,2026/08/14,00:38:32,9.503568E+01,8.891699E+01,9.497082E+01,2.502594E+02,7.560311E+01,2436,2509,2479,2,8,2
7729,2026/08/14,00:39:32,9.503568E+01,8.990921E+01,9.497082E+01,2.640402E+02,7.416342E+01,2438,2509,2480,2,8,2
7730,2026/08/14,00:40:32,9.500324E+01,8.875487E+01,9.497082E+01,2.810311E+02,7.502918E+01,2438,2509,2481,16,8,16
7731,2026/08/14,00:41:32,9.503568E+01,8.731518E+01,9.497082E+01,2.711089E+02,7.478599E+01,2438,2509,2481,16,8,16
7732,2026/08/14,00:42:32,9.500324E+01,8.590467E+01,9.497082E+01,2.605058E+02,7.502918E+01,2438,2509,2481,16,8,16
7733,2026/08/14,00:43:32,9.503568E+01,8.500648E+01,9.497082E+01,2.557069E+02,7.502918E+01,2438,2509,2481,2,8,2
7734,2026/08/14,00:44:32,9.506810E+01,8.616084E+01,9.497082E+01,2.188716E+02,7.531615E+01,2440,2509,2483,2,8,2
7735,2026/08/14,00:45:32,9.503568E+01,8.731518E+01,9.500324E+01,2.505837E+02,7.512159E+01,2442,2509,2485,2,8,2
7736,2026/08/14,00:46:32,9.503568E+01,8.846628E+01,9.497082E+01,2.224060E+02,7.449902E+01,2443,2509,2486,2,8,2
7737,2026/08/14,00:47:32,9.503568E+01,8.965305E+01,9.497082E+01,2.224060E+02,7.445039E+01,2445,2509,2488,2,8,2
7738,2026/08/14,00:48:32,9.503568E+01,8.936446E+01,9.497082E+01,2.153372E+02,7.488326E+01,2446,2509,2489,16,8,16
7739,2026/08/14,00:49:32,9.503568E+01,8.821012E+01,9.500324E+01,2.124514E+02,7.493191E+01,2446,2509,2489,16,8,16
7740,2026/08/14,00:50:32,9.503568E+01,8.705902E+01,9.500324E+01,2.121271E+02,7.392023E+01,2446,2509,2489,16,8,16
7741,2026/08/14,00:51:32,9.503568E+01,8.590467E+01,9.497082E+01,2.102140E+02,7.546206E+01,2446,2509,2489,16,8,16
7742,2026/08/14,00:52:32,9.503568E+01,8.494164E+01,9.500324E+01,2.570039E+02,7.502918E+01,2446,2509,2489,2,8,2
7743,2026/08/14,00:53:32,9.503568E+01,8.580740E+01,9.497082E+01,3.130674E+02,7.464494E+01,2448,2509,2491,2,8,2
7744,2026/08/14,00:54:32,9.500324E+01,8.644942E+01,9.500324E+01,3.284371E+02,7.469358E+01,2450,2509,2493,2,8,2
7745,2026/08/14,00:55:32,9.506810E+01,8.705902E+01,9.497082E+01,3.223735E+02,7.498055E+01,2452,2509,2494,2,8,2
7746,2026/08/14,00:56:32,9.503568E+01,8.773022E+01,9.497082E+01,4.405966E+02,6.450389E+01,2453,2509,2496,2,8,2
7747,2026/08/14,00:57:32,9.503568E+01,8.792153E+01,9.497082E+01,2.752594E+02,7.656615E+01,2455,2509,2498,2,8,2
7748,2026/08/14,00:58:32,9.500324E+01,8.872244E+01,9.497082E+01,2.742867E+02,7.646887E+01,2457,2509,2500,2,8,2
7749,2026/08/14,00:59:32,9.503568E+01,8.952335E+01,9.497082E+01,3.120947E+02,7.752918E+01,2459,2509,2501,2,8,2
7750,2026/08/14,01:00:32,9.503568E+01,8.939689E+01,9.497082E+01,2.787938E+02,7.478599E+01,2460,2509,2502,16,8,16
7751,2026/08/14,01:01:32,9.503568E+01,8.808366E+01,9.497082E+01,2.480220E+02,7.488326E+01,2460,2509,2502,16,8,16
7752,2026/08/14,01:02:32,9.506810E+01,8.673801E+01,9.497082E+01,2.560311E+02,7.526751E+01,2460,2509,2502,16,8,16
7753,2026/08/14,01:03:32,9.503568E+01,8.539235E+01,9.497082E+01,2.726978E+02,7.507782E+01,2460,2509,2502,16,8,16
7754,2026/08/14,01:04:32,9.503568E+01,8.555124E+01,9.497082E+01,2.044423E+02,7.459630E+01,2461,2509,2503,2,8,2
7755,2026/08/14,01:05:32,9.500324E+01,8.664073E+01,9.497082E+01,3.579118E+02,7.007782E+01,2463,2509,2505,2,8,2
7756,2026/08/14,01:06:32,9.500324E+01,8.811609E+01,9.497082E+01,1.563878E+02,7.555447E+01,2464,2509,2507,2,8,2
7757,2026/08/14,01:07:32,9.500324E+01,8.946174E+01,9.497082E+01,1.704929E+02,7.411478E+01,2466,2509,2509,2,8,2
7758,2026/08/14,01:08:32,9.503568E+01,8.955578E+01,9.497082E+01,1.778534E+02,7.478599E+01,2467,2509,2509,16,8,16
7759,2026/08/14,01:09:32,9.500324E+01,8.849870E+01,9.497082E+01,1.874838E+02,7.531615E+01,2467,2509,2509,16,8,16
7760,2026/08/14,01:10:32,9.500324E+01,8.753891E+01,9.497082E+01,2.025292E+02,7.493191E+01,2467,2509,2509,16,8,16
7761,2026/08/14,01:11:32,9.500324E+01,8.660831E+01,9.497082E+01,1.704929E+02,7.512159E+01,2467,2509,2509,16,8,16
7762,2026/08/14,01:12:32,9.503568E+01,8.571336E+01,9.497082E+01,1.711414E+02,7.512159E+01,2467,2509,2509,16,8,16
7763,2026/08/14,01:13:32,9.500324E+01,8.494164E+01,9.500324E+01,1.829767E+02,7.695039E+01,2467,2509,2510,2,8,2
7764,2026/08/14,01:14:32,9.506810E+01,8.577497E+01,9.497082E+01,1.704929E+02,7.704766E+01,2469,2509,2511,2,8,2
7765,2026/08/14,01:15:32,9.503568E+01,8.677043E+01,9.497082E+01,1.528534E+02,7.685311E+01,2471,2509,2513,2,8,2
7766,2026/08/14,01:16:32,9.503568E+01,8.776265E+01,9.497082E+01,1.852140E+02,7.488326E+01,2473,2509,2515,2,8,2
7767,2026/08/14,01:17:32,9.503568E+01,8.866084E+01,9.497082E+01,3.931582E+02,6.945039E+01,2475,2509,2517,2,8,2
7768,2026/08/14,01:18:32,9.506810E+01,8.965305E+01,9.497082E+01,1.634241E+02,7.738326E+01,2476,2509,2519,2,8,2
7769,2026/08/14,01:19:32,9.506810E+01,8.920558E+01,9.497082E+01,4.425097E+02,7.214494E+01,2477,2509,2519,16,8,16
7770,2026/08/14,01:20:32,9.503568E+01,8.779507E+01,9.500324E+01,1.708171E+02,7.695039E+01,2477,2509,2519,16,8,16
7771,2026/08/14,01:21:32,9.500324E+01,8.622569E+01,9.493839E+01,3.335603E+02,7.901751E+01,2477,2509,2519,16,8,16
7772,2026/08/14,01:22:32,9.503568E+01,8.488003E+01,9.497082E+01,2.156615E+02,6.906615E+01,2477,2509,2519,2,8,2
7773,2026/08/14,01:23:32,9.506810E+01,8.568094E+01,9.497082E+01,2.172828E+02,7.757295E+01,2479,2509,2521,2,8,2
7774,2026/08/14,01:24:32,9.503568E+01,8.689689E+01,9.500324E+01,1.541505E+02,7.536478E+01,2481,2509,2523,2,8,2
7775,2026/08/14,01:25:32,9.500324E+01,8.840467E+01,9.497082E+01,1.528534E+02,7.574902E+01,2483,2509,2525,2,8,2
7776,2026/08/14,01:26:32,9.506810E+01,8.987679E+01,9.497082E+01,1.570363E+02,7.507782E+01,2485,2509,2527,2,8,2
7777,2026/08/14,01:27:32,9.503568E+01,8.933204E+01,9.500324E+01,1.624838E+02,7.536478E+01,2485,2509,2527,16,8,16
7778,2026/08/14,01:28:32,9.506810E+01,8.843385E+01,9.497082E+01,1.737030E+02,7.498055E+01,2485,2509,2527,16,8,16
7779,2026/08/14,01:29:32,9.503568E+01,8.750648E+01,9.497082E+01,1.797665E+02,7.512159E+01,2485,2509,2527,16,8,16
7780,2026/08/14,01:30:32,9.503568E+01,8.654345E+01,9.497082E+01,1.685798E+02,7.517023E+01,2485,2509,2527,16,8,16
7781,2026/08/14,01:31:32,9.503568E+01,8.568094E+01,9.497082E+01,1.583009E+02,7.498055E+01,2485,2509,2527,16,8,16
7782,2026/08/14,01:32:32,9.506810E+01,8.503891E+01,9.497082E+01,1.922828E+02,7.488326E+01,2485,2509,2527,2,8,2
7783,2026/08/14,01:33:32,9.503568E+01,8.625811E+01,9.497082E+01,3.399806E+02,7.204766E+01,2487,2509,2529,2,8,2
7784,2026/08/14,01:34:32,9.506810E+01,8.753891E+01,9.497082E+01,1.788262E+02,7.512159E+01,2489,2509,2531,2,8,2
7785,2026/08/14,01:35:32,9.506810E+01,8.891699E+01,9.497082E+01,1.717575E+02,7.512159E+01,2490,2509,2532,2,8,2
7786,2026/08/14,01:36:32,9.503568E+01,8.984436E+01,9.497082E+01,1.602464E+02,7.531615E+01,2492,2509,2534,16,8,16
7787,2026/08/14,01:37:32,9.500324E+01,8.904346E+01,9.493839E+01,1.746433E+02,7.392023E+01,2492,2509,2534,16,8,16
7788,2026/08/14,01:38:32,9.500324E+01,8.821012E+01,9.500324E+01,1.410182E+02,7.445039E+01,2492,2509,2534,16,8,16
7789,2026/08/14,01:39:32,9.500324E+01,8.747406E+01,9.500324E+01,1.368353E+02,7.560311E+01,2492,2509,2534,16,8,16
7790,2026/08/14,01:40:32,9.503568E+01,8.673801E+01,9.497082E+01,1.208171E+02,7.426070E+01,2492,2509,2534,16,8,16
7791,2026/08/14,01:41:32,9.503568E+01,8.606356E+01,9.497082E+01,1.179313E+02,7.440175E+01,2492,2509,2534,16,8,16
7792,2026/08/14,01:42:32,9.503568E+01,8.507134E+01,9.497082E+01,3.287614E+02,7.315175E+01,2492,2509,2534,16,8,16
7793,2026/08/14,01:43:32,9.503568E+01,8.603113E+01,9.497082E+01,1.637484E+02,7.526751E+01,2493,2509,2535,2,8,2
7794,2026/08/14,01:44:32,9.503568E+01,8.753891E+01,9.500324E+01,1.909857E+02,7.507782E+01,2495,2509,2537,2,8,2
7795,2026/08/14,01:45:32,9.503568E+01,8.897860E+01,9.497082E+01,1.631323E+02,7.551070E+01,2497,2509,2539,2,8,2
7796,2026/08/14,01:46:32,9.506810E+01,8.984436E+01,9.497082E+01,1.573606E+02,7.507782E+01,2498,2509,2540,16,8,16
7797,2026/08/14,01:47:32,9.503568E+01,8.901102E+01,9.497082E+01,1.439040E+02,7.570039E+01,2498,2509,2540,16,8,16
7798,2026/08/14,01:48:32,9.506810E+01,8.817770E+01,9.497082E+01,1.948444E+02,7.502918E+01,2498,2509,2540,16,8,16
7799,2026/08/14,01:49:32,9.506810E+01,8.728275E+01,9.497082E+01,1.647211E+02,7.536478E+01,2498,2509,2540,16,8,16
7800,2026/08/14,01:50:32,9.503568E+01,8.641699E+01,9.500324E+01,1.666342E+02,7.373055E+01,2498,2509,2540,16,8,16
7801,2026/08/14,01:51:32,9.500324E+01,8.539235E+01,9.497082E+01,1.909857E+02,7.488326E+01,2498,2509,2540,16,8,16
7802,2026/08/14,01:52:32,9.500324E+01,8.555124E+01,9.500324E+01,1.605707E+02,7.526751E+01,2499,2509,2541,2,8,2
7803,2026/08/14,01:53:32,9.500324E+01,8.699416E+01,9.500324E+01,1.855383E+02,7.536478E+01,2501,2509,2543,2,8,2
7804,2026/08/14,01:54:32,9.503568E+01,8.843385E+01,9.500324E+01,2.037938E+02,7.483463E+01,2503,2509,2544,2,8,2
7805,2026/08/14,01:55:32,9.506810E+01,8.981194E+01,9.497082E+01,1.720817E+02,7.551070E+01,2504,2509,2546,2,8,2
7806,2026/08/14,01:56:32,9.503568E+01,8.942931E+01,9.497082E+01,1.384566E+02,7.363326E+01,2505,2509,2546,16,8,16
7807,2026/08/14,01:57:32,9.506810E+01,8.849870E+01,9.497082E+01,1.592737E+02,7.531615E+01,2505,2509,2546,16,8,16
7808,2026/08/14,01:58:32,9.503568E+01,8.766537E+01,9.497082E+01,1.871595E+02,7.512159E+01,2505,2509,2546,16,8,16
7809,2026/08/14,01:59:32,9.500324E+01,8.683204E+01,9.497082E+01,1.573606E+02,7.358463E+01,2505,2509,2546,16,8,16
7810,2026/08/14,02:00:32,9.503568E+01,8.609599E+01,9.500324E+01,1.333333E+02,7.517023E+01,2505,2509,2546,16,8,16
7811,2026/08/14,02:01:32,9.506810E+01,8.532750E+01,9.500324E+01,1.387808E+02,7.368191E+01,2505,2509,2546,16,8,16
7812,2026/08/14,02:02:32,9.503568E+01,8.555124E+01,9.500324E+01,1.823282E+02,7.512159E+01,2506,2509,2547,2,8,2
7813,2026/08/14,02:03:32,9.506810E+01,8.686446E+01,9.497082E+01,1.884241E+02,7.512159E+01,2507,2509,2549,2,8,2
7814,2026/08/14,02:04:32,9.506810E+01,8.817770E+01,9.497082E+01,1.938716E+02,7.521887E+01,2509,2509,2551,2,8,2
7815,2026/08/14,02:05:32,9.500324E+01,8.958820E+01,9.497082E+01,1.839494E+02,7.536478E+01,2511,2509,2553,2,8,2
7816,2026/08/14,02:06:32,9.503568E+01,8.962063E+01,9.497082E+01,1.262646E+02,7.603599E+01,2512,2509,2553,16,8,16
7817,2026/08/14,02:07:32,9.503568E+01,8.872244E+01,9.497082E+01,3.822633E+02,6.829766E+01,2512,2509,2553,16,8,16
7818,2026/08/14,02:08:32,9.500324E+01,8.750648E+01,9.497082E+01,1.390726E+02,7.565175E+01,2512,2509,2553,16,8,16
7819,2026/08/14,02:09:32,9.500324E+01,8.673801E+01,9.500324E+01,1.275616E+02,7.426070E+01,2512,2509,2553,16,8,16
7820,2026/08/14,02:10:32,9.500324E+01,8.599870E+01,9.497082E+01,1.442283E+02,7.541342E+01,2512,2509,2553,16,8,16
7821,2026/08/14,02:11:32,9.503568E+01,8.484760E+01,9.497082E+01,2.428988E+02,7.882295E+01,2512,2509,2553,2,8,2
7822,2026/08/14,02:12:32,9.506810E+01,8.587225E+01,9.497082E+01,1.666342E+02,7.695039E+01,2513,2509,2555,2,8,2
7823,2026/08/14,02:13:32,9.506810E+01,8.680286E+01,9.497082E+01,3.607977E+02,7.920720E+01,2515,2509,2557,2,8,2
7824,2026/08/14,02:14:32,9.503568E+01,8.792153E+01,9.497082E+01,2.025292E+02,6.988326E+01,2517,2509,2559,2,8,2
7825,2026/08/14,02:15:32,9.503568E+01,8.885214E+01,9.497082E+01,1.698444E+02,7.728599E+01,2519,2509,2560,2,8,2
7826,2026/08/14,02:16:32,9.503568E+01,8.987679E+01,9.497082E+01,1.362192E+02,7.743190E+01,2521,2509,2562,2,8,2
7827,2026/08/14,02:17:32,9.506810E+01,8.926719E+01,9.500324E+01,1.583009E+02,7.579766E+01,2521,2509,2562,16,8,16
7828,2026/08/14,02:18:32,9.503568E+01,8.837225E+01,9.493839E+01,1.842737E+02,7.478599E+01,2521,2509,2562,16,8,16
7829,2026/08/14,02:19:32,9.503568E+01,8.744164E+01,9.497082E+01,1.650454E+02,7.387646E+01,2521,2509,2562,16,8,16
7830,2026/08/14,02:20:32,9.500324E+01,8.654345E+01,9.497082E+01,1.547990E+02,7.401751E+01,2521,2509,2562,16,8,16
7831,2026/08/14,02:21:32,9.503568E+01,8.564851E+01,9.500324E+01,1.512646E+02,7.546206E+01,2521,2509,2562,16,8,16
7832,2026/08/14,02:22:32,9.503568E+01,8.500648E+01,9.500324E+01,1.567121E+02,7.373055E+01,2521,2509,2562,2,8,2
7833,2026/08/14,02:23:32,9.500324E+01,8.648184E+01,9.500324E+01,1.926070E+02,7.498055E+01,2523,2509,2564,2,8,2
7834,2026/08/14,02:24:32,9.503568E+01,8.801881E+01,9.500324E+01,1.496758E+02,7.426070E+01,2525,2509,2566,2,8,2
7835,2026/08/14,02:25:32,9.503568E+01,8.955578E+01,9.497082E+01,1.855383E+02,7.521887E+01,2526,2509,2568,2,8,2
7836,2026/08/14,02:26:32,9.503568E+01,8.955578E+01,9.500324E+01,1.666342E+02,7.493191E+01,2527,2509,2568,16,8,16
7837,2026/08/14,02:27:32,9.503568E+01,8.859599E+01,9.493839E+01,1.701686E+02,7.507782E+01,2527,2509,2568,16,8,16
7838,2026/08/14,02:28:32,9.503568E+01,8.769780E+01,9.497082E+01,1.653697E+02,7.531615E+01,2527,2509,2568,16,8,16
7839,2026/08/14,02:29:32,9.503568E+01,8.680286E+01,9.497082E+01,1.666342E+02,7.368191E+01,2527,2509,2568,16,8,16
7840,2026/08/14,02:30:32,9.503568E+01,8.580740E+01,9.497082E+01,1.884241E+02,7.493191E+01,2527,2509,2568,16,8,16
7841,2026/08/14,02:31:32,9.503568E+01,8.497406E+01,9.500324E+01,2.159857E+02,7.430933E+01,2527,2509,2569,2,8,2
7842,2026/08/14,02:32:32,9.503568E+01,8.631972E+01,9.497082E+01,1.833009E+02,7.521887E+01,2529,2509,2570,2,8,2
7843,2026/08/14,02:33:32,9.506810E+01,8.779507E+01,9.497082E+01,1.317121E+02,7.555447E+01,2531,2509,2572,2,8,2
7844,2026/08/14,02:34:32,9.503568E+01,8.933204E+01,9.497082E+01,1.454929E+02,7.526751E+01,2533,2509,2574,2,8,2
7845,2026/08/14,02:35:32,9.506810E+01,8.975033E+01,9.497082E+01,1.185798E+02,7.358463E+01,2533,2509,2575,16,8,16
7846,2026/08/14,02:36:32,9.506810E+01,8.904346E+01,9.497082E+01,1.221141E+02,7.392023E+01,2533,2509,2575,16,8,16
7847,2026/08/14,02:37:32,9.503568E+01,8.843385E+01,9.500324E+01,1.156939E+02,7.551070E+01,2533,2509,2575,16,8,16
7848,2026/08/14,02:38:32,9.503568E+01,8.785992E+01,9.500324E+01,1.535020E+02,7.570039E+01,2533,2509,2575,16,8,16
7849,2026/08/14,02:39:32,9.503568E+01,8.712063E+01,9.497082E+01,1.362192E+02,7.464494E+01,2533,2509,2575,16,8,16
7850,2026/08/14,02:40:32,9.500324E+01,8.648184E+01,9.493839E+01,1.410182E+02,7.473735E+01,2533,2509,2575,16,8,16
7851,2026/08/14,02:41:32,9.506810E+01,8.587225E+01,9.500324E+01,1.176070E+02,7.498055E+01,2533,2509,2575,16,8,16
7852,2026/08/14,02:42:32,9.506810E+01,8.507134E+01,9.493839E+01,1.970817E+02,7.483463E+01,2533,2509,2575,16,8,16
7853,2026/08/14,02:43:32,9.500324E+01,8.609599E+01,9.500324E+01,1.637484E+02,7.449902E+01,2535,2509,2576,2,8,2
7854,2026/08/14,02:44:32,9.500324E+01,8.744164E+01,9.497082E+01,1.877756E+02,7.541342E+01,2537,2509,2578,2,8,2
7855,2026/08/14,02:45:32,9.503568E+01,8.869326E+01,9.497082E+01,2.022049E+02,7.498055E+01,2539,2509,2580,2,8,2
7856,2026/08/14,02:46:32,9.503568E+01,8.994164E+01,9.497082E+01,2.066796E+02,7.498055E+01,2540,2509,2581,2,8,2
7857,2026/08/14,02:47:32,9.506810E+01,8.917316E+01,9.497082E+01,1.833009E+02,7.565175E+01,2540,2509,2582,16,8,16
7858,2026/08/14,02:48:32,9.506810E+01,8.817770E+01,9.500324E+01,1.868353E+02,7.459630E+01,2540,2509,2582,16,8,16
7859,2026/08/14,02:49:32,9.503568E+01,8.715305E+01,9.497082E+01,1.708171E+02,7.464494E+01,2540,2509,2582,16,8,16
7860,2026/08/14,02:50:32,9.503568E+01,8.638457E+01,9.497082E+01,1.240272E+02,7.502918E+01,2540,2509,2582,16,8,16
7861,2026/08/14,02:51:32,9.503568E+01,8.574255E+01,9.497082E+01,1.179313E+02,7.517023E+01,2540,2509,2582,16,8,16
7862,2026/08/14,02:52:32,9.503568E+01,8.507134E+01,9.497082E+01,1.198768E+02,7.493191E+01,2540,2509,2582,16,8,16
7863,2026/08/14,02:53:32,9.500324E+01,8.619326E+01,9.497082E+01,1.102464E+02,7.517023E+01,2542,2509,2583,2,8,2
7864,2026/08/14,02:54:32,9.506810E+01,8.792153E+01,9.500324E+01,1.141051E+02,7.512159E+01,2544,2509,2585,2,8,2
7865,2026/08/14,02:55:32,9.506810E+01,8.955578E+01,9.497082E+01,1.378080E+02,7.507782E+01,2546,2509,2587,2,8,2
7866,2026/08/14,02:56:32,9.506810E+01,8.968548E+01,9.497082E+01,1.137808E+02,7.541342E+01,2546,2509,2587,16,8,16
7867,2026/08/14,02:57:32,9.503568E+01,8.894942E+01,9.497082E+01,1.429313E+02,7.488326E+01,2546,2509,2587,16,8,16
7868,2026/08/14,02:58:32,9.503568E+01,8.817770E+01,9.497082E+01,1.913100E+02,7.517023E+01,2546,2509,2587,16,8,16
7869,2026/08/14,02:59:32,9.503568E+01,8.728275E+01,9.500324E+01,1.701686E+02,7.454766E+01,2546,2509,2587,16,8,16
7870,2026/08/14,03:00:32,9.506810E+01,8.635214E+01,9.500324E+01,1.759403E+02,7.449902E+01,2546,2509,2587,16,8,16
7871,2026/08/14,03:01:32,9.506810E+01,8.503891E+01,9.500324E+01,1.804151E+02,7.873055E+01,2546,2509,2587,2,8,2
7872,2026/08/14,03:02:32,9.503568E+01,8.644942E+01,9.500324E+01,1.762646E+02,7.502918E+01,2548,2509,2589,2,8,2
7873,2026/08/14,03:03:32,9.500324E+01,8.782750E+01,9.497082E+01,1.599222E+02,7.546206E+01,2550,2509,2591,2,8,2
7874,2026/08/14,03:04:32,9.500324E+01,8.926719E+01,9.497082E+01,1.573606E+02,7.541342E+01,2552,2509,2593,2,8,2
7875,2026/08/14,03:05:32,9.503568E+01,8.955578E+01,9.497082E+01,1.752918E+02,7.752918E+01,2553,2509,2594,16,8,16
7876,2026/08/14,03:06:32,9.503568E+01,8.827497E+01,9.500324E+01,3.848249E+02,6.657101E+01,2553,2509,2594,16,8,16
7877,2026/08/14,03:07:32,9.500324E+01,8.677043E+01,9.497082E+01,1.951686E+02,7.892023E+01,2553,2509,2594,16,8,16
7878,2026/08/14,03:08:32,9.503568E+01,8.555124E+01,9.500324E+01,1.624838E+02,7.521887E+01,2553,2509,2594,16,8,16
7879,2026/08/14,03:09:32,9.503568E+01,8.523022E+01,9.493839E+01,1.653697E+02,7.526751E+01,2553,2509,2594,2,8,2
7880,2026/08/14,03:10:32,9.503568E+01,8.667316E+01,9.500324E+01,1.589494E+02,7.546206E+01,2555,2509,2596,2,8,2
7881,2026/08/14,03:11:32,9.503568E+01,8.805124E+01,9.500324E+01,1.845979E+02,7.507782E+01,2557,2509,2598,2,8,2
7882,2026/08/14,03:12:32,9.503568E+01,8.958820E+01,9.497082E+01,1.554151E+02,7.373055E+01,2559,2509,2600,2,8,2
7883,2026/08/14,03:13:32,9.506810E+01,8.955578E+01,9.497082E+01,1.656939E+02,7.555447E+01,2559,2509,2600,16,8,16
7884,2026/08/14,03:14:32,9.503568E+01,8.853113E+01,9.497082E+01,1.993191E+02,7.498055E+01,2559,2509,2600,16,8,16
7885,2026/08/14,03:15:32,9.510052E+01,8.750648E+01,9.497082E+01,2.092413E+02,7.478599E+01,2559,2509,2600,16,8,16
7886,2026/08/14,03:16:32,9.503568E+01,8.603113E+01,9.497082E+01,2.682231E+02,7.521887E+01,2559,2509,2600,16,8,16
7887,2026/08/14,03:17:32,9.500324E+01,8.491245E+01,9.497082E+01,2.403372E+02,7.541342E+01,2560,2509,2600,2,8,2
