"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
7888,2026/08/14,03:18:32,9.506810E+01,8.596952E+01,9.497082E+01,2.646887E+02,7.488326E+01,2561,2509,2602,2,8,2
7889,2026/08/14,03:19:32,9.500324E+01,8.705902E+01,9.497082E+01,1.807393E+02,7.517023E+01,2563,2509,2604,2,8,2
7890,2026/08/14,03:20:32,9.500324E+01,8.846628E+01,9.500324E+01,1.932231E+02,7.512159E+01,2565,2509,2606,2,8,2
7891,2026/08/14,03:21:32,9.506810E+01,8.990921E+01,9.497082E+01,1.586252E+02,7.560311E+01,2567,2509,2607,2,8,2
7892,2026/08/14,03:22:32,9.503568E+01,8.929961E+01,9.497082E+01,1.880999E+02,7.517023E+01,2567,2509,2608,16,8,16
7893,2026/08/14,03:23:32,9.506810E+01,8.824255E+01,9.497082E+01,2.576524E+02,7.493191E+01,2567,2509,2608,16,8,16
7894,2026/08/14,03:24:32,9.503568E+01,8.692931E+01,9.500324E+01,2.666018E+02,7.440175E+01,2567,2509,2608,16,8,16
7895,2026/08/14,03:25:32,9.503568E+01,8.545720E+01,9.497082E+01,2.653372E+02,7.498055E+01,2567,2509,2608,16,8,16
7896,2026/08/14,03:26:32,9.506810E+01,8.532750E+01,9.500324E+01,2.646887E+02,7.512159E+01,2568,2509,2609,2,8,2
7897,2026/08/14,03:27:32,9.503568E+01,8.622569E+01,9.497082E+01,3.009079E+02,7.430933E+01,2570,2509,2610,2,8,2
7898,2026/08/14,03:28:32,9.506810E+01,8.702659E+01,9.493839E+01,3.159533E+02,7.526751E+01,2572,2509,2612,2,8,2
7899,2026/08/14,03:29:32,9.506810E+01,8.779507E+01,9.500324E+01,3.274968E+02,7.459630E+01,2573,2509,2614,2,8,2
7900,2026/08/14,03:30:32,9.503568E+01,8.840467E+01,9.497082E+01,3.178664E+02,7.521887E+01,2575,2509,2616,2,8,2
7901,2026/08/14,03:31:32,9.503568E+01,8.917316E+01,9.493839E+01,2.912776E+02,7.473735E+01,2577,2509,2617,2,8,2
7902,2026/08/14,03:32:32,9.503568E+01,8.990921E+01,9.500324E+01,2.954604E+02,7.464494E+01,2579,2509,2619,2,8,2
7903,2026/08/14,03:33:32,9.503568E+01,8.885214E+01,9.497082E+01,1.586252E+02,7.541342E+01,2579,2509,2619,16,8,16
7904,2026/08/14,03:34:32,9.503568E+01,8.792153E+01,9.497082E+01,1.628080E+02,7.551070E+01,2579,2509,2619,16,8,16
7905,2026/08/14,03:35:32,9.503568E+01,8.702659E+01,9.497082E+01,1.634241E+02,7.531615E+01,2579,2509,2619,16,8,16
7906,2026/08/14,03:36:32,9.506810E+01,8.616084E+01,9.497082E+01,1.624838E+02,7.546206E+01,2579,2509,2619,16,8,16
7907,2026/08/14,03:37:32,9.503568E+01,8.532750E+01,9.497082E+01,1.640726E+02,7.531615E+01,2579,2509,2619,16,8,16
7908,2026/08/14,03:38:32,9.503568E+01,8.516862E+01,9.497082E+01,2.060636E+02,7.627918E+01,2580,2509,2620,2,8,2
7909,2026/08/14,03:39:32,9.503568E+01,8.654345E+01,9.500324E+01,1.842737E+02,7.512159E+01,2582,2509,2622,2,8,2
7910,2026/08/14,03:40:32,9.503568E+01,8.798638E+01,9.497082E+01,1.650454E+02,7.555447E+01,2584,2509,2624,2,8,2
7911,2026/08/14,03:41:32,9.506810E+01,8.929961E+01,9.497082E+01,1.836252E+02,7.536478E+01,2586,2509,2626,2,8,2
7912,2026/08/14,03:42:32,9.503568E+01,8.971790E+01,9.497082E+01,2.300908E+02,7.791342E+01,2587,2509,2627,16,8,16
7913,2026/08/14,03:43:32,9.500324E+01,8.846628E+01,9.497082E+01,2.976978E+02,6.709630E+01,2587,2509,2627,16,8,16
7914,2026/08/14,03:44:32,9.503568E+01,8.705902E+01,9.500324E+01,1.602464E+02,7.743190E+01,2587,2509,2627,16,8,16
7915,2026/08/14,03:45:32,9.500324E+01,8.568094E+01,9.497082E+01,4.059987E+02,7.007782E+01,2587,2509,2627,16,8,16
7916,2026/08/14,03:46:32,9.506810E+01,8.510377E+01,9.497082E+01,1.330091E+02,7.718871E+01,2587,2509,2628,2,8,2
7917,2026/08/14,03:47:32,9.500324E+01,8.644942E+01,9.497082E+01,1.897211E+02,7.493191E+01,2589,2509,2629,2,8,2
7918,2026/08/14,03:48:32,9.506810E+01,8.792153E+01,9.497082E+01,1.592737E+02,7.551070E+01,2591,2509,2631,2,8,2
7919,2026/08/14,03:49:32,9.503568E+01,8.936446E+01,9.497082E+01,1.842737E+02,7.498055E+01,2593,2509,2633,2,8,2
7920,2026/08/14,03:50:32,9.503568E+01,8.965305E+01,9.493839E+01,1.669585E+02,7.546206E+01,2594,2509,2634,16,8,16
7921,2026/08/14,03:51:32,9.503568E+01,8.866084E+01,9.497082E+01,1.778534E+02,7.531615E+01,2594,2509,2634,16,8,16
7922,2026/08/14,03:52:32,9.503568E+01,8.773022E+01,9.497082E+01,1.538262E+02,7.541342E+01,2594,2509,2634,16,8,16
7923,2026/08/14,03:53:32,9.500324E+01,8.689689E+01,9.497082E+01,1.643969E+02,7.541342E+01,2594,2509,2634,16,8,16
7924,2026/08/14,03:54:32,9.503568E+01,8.596952E+01,9.497082E+01,1.906615E+02,7.473735E+01,2594,2509,2634,16,8,16
7925,2026/08/14,03:55:32,9.500324E+01,8.494164E+01,9.493839E+01,1.855383E+02,7.507782E+01,2594,2509,2634,16,8,16
7926,2026/08/14,03:56:32,9.503568E+01,8.609599E+01,9.493839E+01,1.823282E+02,7.498055E+01,2595,2509,2635,2,8,2
7927,2026/08/14,03:57:32,9.503568E+01,8.747406E+01,9.497082E+01,1.743191E+02,7.546206E+01,2597,2509,2637,2,8,2
7928,2026/08/14,03:58:32,9.500324E+01,8.897860E+01,9.497082E+01,1.573606E+02,7.526751E+01,2599,2509,2639,2,8,2
7929,2026/08/14,03:59:32,9.500324E+01,8.987679E+01,9.500324E+01,1.506161E+02,7.406615E+01,2600,2509,2640,16,8,16
7930,2026/08/14,04:00:32,9.503568E+01,8.914073E+01,9.497082E+01,1.666342E+02,7.555447E+01,2600,2509,2640,16,8,16
7931,2026/08/14,04:01:32,9.503568E+01,8.840467E+01,9.497082E+01,1.454929E+02,7.526751E+01,2600,2509,2640,16,8,16
7932,2026/08/14,04:02:32,9.500324E+01,8.747406E+01,9.500324E+01,1.999676E+02,7.469358E+01,2600,2509,2640,16,8,16
7933,2026/08/14,04:03:32,9.503568E+01,8.631972E+01,9.497082E+01,2.150130E+02,7.473735E+01,2600,2509,2640,16,8,16
7934,2026/08/14,04:04:32,9.500324E+01,8.523022E+01,9.497082E+01,2.156615E+02,7.469358E+01,2600,2509,2640,16,8,16
7935,2026/08/14,04:05:32,9.503568E+01,8.593710E+01,9.500324E+01,2.006161E+02,7.464494E+01,2602,2509,2641,2,8,2
7936,2026/08/14,04:06:32,9.503568E+01,8.721790E+01,9.497082E+01,2.233463E+02,7.469358E+01,2603,2509,2643,2,8,2
7937,2026/08/14,04:07:32,9.503568E+01,8.872244E+01,9.500324E+01,2.278534E+02,7.449902E+01,2605,2511,2645,4,2,2
7938,2026/08/14,04:08:32,9.506810E+01,8.997406E+01,9.493839E+01,2.537938E+02,7.526751E+01,2606,2513,2647,4,16,16
7939,2026/08/14,04:09:32,9.503568E+01,8.897860E+01,9.497082E+01,1.845979E+02,7.526751E+01,2608,2513,2647,4,16,16
7940,2026/08/14,04:10:32,9.503568E+01,8.760377E+01,9.497082E+01,2.698120E+02,7.483463E+01,2609,2513,2647,4,16,16
7941,2026/08/14,04:11:32,9.503568E+01,8.638457E+01,9.497082E+01,2.739948E+02,7.469358E+01,2611,2513,2647,4,16,16
7942,2026/08/14,04:12:32,9.500324E+01,8.503891E+01,9.497082E+01,2.464332E+02,7.517023E+01,2612,2513,2647,4,16,16
7943,2026/08/14,04:13:32,9.503568E+01,8.606356E+01,9.500324E+01,1.461414E+02,7.570039E+01,2614,2514,2648,4,2,2
7944,2026/08/14,04:14:32,9.503568E+01,8.737679E+01,9.500324E+01,2.297665E+02,7.517023E+01,2615,2516,2650,4,2,2
7945,2026/08/14,04:15:32,9.503568E+01,8.862841E+01,9.497082E+01,1.647211E+02,7.536478E+01,2617,2518,2652,4,2,2
7946,2026/08/14,04:16:32,9.503568E+01,8.997406E+01,9.497082E+01,2.515564E+02,7.411478E+01,2618,2519,2653,4,16,16
7947,2026/08/14,04:17:32,9.503568E+01,8.872244E+01,9.500324E+01,2.505837E+02,7.574902E+01,2620,2519,2653,4,16,16
7948,2026/08/14,04:18:32,9.500324E+01,8.769780E+01,9.497082E+01,3.172179E+02,7.022373E+01,2621,2519,2653,4,16,16
7949,2026/08/14,04:19:32,9.503568E+01,8.583982E+01,9.497082E+01,2.813554E+02,7.473735E+01,2623,2519,2653,4,16,16
7950,2026/08/14,04:20:32,9.503568E+01,8.510377E+01,9.493839E+01,3.806745E+02,7.022373E+01,2624,2520,2654,4,2,2
7951,2026/08/14,04:21:32,9.503568E+01,8.577497E+01,9.497082E+01,2.938392E+02,7.584630E+01,2626,2522,2656,4,2,2
7952,2026/08/14,04:22:32,9.503568E+01,8.654345E+01,9.497082E+01,3.630674E+02,7.521887E+01,2626,2524,2658,4,2,2
7953,2026/08/14,04:23:32,9.500324E+01,8.757134E+01,9.497082E+01,3.009079E+02,7.430933E+01,2626,2525,2659,4,2,2
7954,2026/08/14,04:24:32,9.500324E+01,8.805124E+01,9.497082E+01,2.980221E+02,7.776751E+01,2626,2527,2661,4,2,2
7955,2026/08/14,04:25:32,9.500324E+01,8.891699E+01,9.497082E+01,3.268483E+02,7.104086E+01,2626,2529,2663,4,2,2
7956,2026/08/14,04:26:32,9.503568E+01,8.942931E+01,9.497082E+01,2.909533E+02,7.618191E+01,2626,2531,2665,4,2,2
7957,2026/08/14,04:27:32,9.503568E+01,8.936446E+01,9.497082E+01,4.364138E+02,7.195039E+01,2626,2532,2666,4,16,16
7958,2026/08/14,04:28:32,9.500324E+01,8.766537E+01,9.497082E+01,2.685473E+02,7.502918E+01,2626,2532,2666,4,16,16
7959,2026/08/14,04:29:32,9.506810E+01,8.606356E+01,9.497082E+01,3.681907E+02,7.305933E+01,2626,2532,2666,4,16,16
7960,2026/08/14,04:30:32,9.500324E+01,8.497406E+01,9.497082E+01,3.470169E+02,7.440175E+01,2626,2533,2666,4,2,2
7961,2026/08/14,04:31:32,9.500324E+01,8.571336E+01,9.497082E+01,2.714008E+02,7.666342E+01,2626,2534,2668,4,2,2
7962,2026/08/14,04:32:32,9.500324E+01,8.657588E+01,9.500324E+01,3.425422E+02,7.574902E+01,2626,2536,2670,4,2,2
7963,2026/08/14,04:33:32,9.506810E+01,8.725033E+01,9.497082E+01,3.367704E+02,7.483463E+01,2626,2538,2671,4,2,2
7964,2026/08/14,04:34:32,9.500324E+01,8.795396E+01,9.500324E+01,3.409533E+02,7.541342E+01,2626,2540,2673,4,2,2
7965,2026/08/14,04:35:32,9.506810E+01,8.853113E+01,9.497082E+01,3.793774E+02,7.502918E+01,2626,2542,2675,4,2,2
7966,2026/08/14,04:36:32,9.500324E+01,8.923801E+01,9.497082E+01,2.643645E+02,7.718871E+01,2626,2543,2677,4,2,2
7967,2026/08/14,04:37:32,9.503568E+01,8.968548E+01,9.497082E+01,2.515564E+02,7.512159E+01,0,1,0,4,16,16
7968,2026/08/14,04:38:32,9.503568E+01,8.830740E+01,9.497082E+01,2.685473E+02,7.488326E+01,0,1,0,4,16,16
7969,2026/08/14,04:39:32,9.506810E+01,8.686446E+01,9.493839E+01,2.630999E+02,7.512159E+01,0,1,0,4,16,16
7970,2026/08/14,04:40:32,9.506810E+01,8.542477E+01,9.497082E+01,2.746109E+02,7.464494E+01,0,1,0,4,16,16
7971,2026/08/14,04:41:32,9.503568E+01,8.542477E+01,9.497082E+01,2.534695E+02,7.521887E+01,0,2,1,4,2,2
7972,2026/08/14,04:42:32,9.503568E+01,8.654345E+01,9.497082E+01,2.791180E+02,7.324902E+01,0,3,3,4,2,2
7973,2026/08/14,04:43:32,9.506810E+01,8.763295E+01,9.497082E+01,2.585927E+02,7.531615E+01,0,5,5,4,2,2
7974,2026/08/14,04:44:32,9.506810E+01,8.885214E+01,9.500324E+01,1.768807E+02,7.546206E+01,0,7,6,4,2,2
7975,2026/08/14,04:45:32,9.503568E+01,8.987679E+01,9.497082E+01,1.592737E+02,7.584630E+01,0,8,8,4,16,16
7976,2026/08/14,04:46:32,9.500324E+01,8.910831E+01,9.500324E+01,1.560636E+02,7.570039E+01,0,8,8,4,16,16
7977,2026/08/14,04:47:32,9.500324E+01,8.827497E+01,9.497082E+01,1.663100E+02,7.488326E+01,0,8,8,4,16,16
7978,2026/08/14,04:48:32,9.506810E+01,8.744164E+01,9.497082E+01,1.682555E+02,7.392023E+01,0,8,8,4,16,16
7979,2026/08/14,04:49:32,9.506810E+01,8.657588E+01,9.497082E+01,2.403372E+02,7.396887E+01,0,8,8,4,16,16
7980,2026/08/14,04:50:32,9.500324E+01,8.526265E+01,9.493839E+01,2.457847E+02,7.531615E+01,0,8,8,4,16,16
7981,2026/08/14,04:51:32,9.506810E+01,8.580740E+01,9.497082E+01,2.499352E+02,7.430933E+01,0,10,9,4,2,2
7982,2026/08/14,04:52:32,9.503568E+01,8.721790E+01,9.497082E+01,2.640402E+02,7.507782E+01,0,11,10,4,2,2
7983,2026/08/14,04:53:32,9.500324E+01,8.856356E+01,9.500324E+01,2.688392E+02,7.517023E+01,0,13,12,4,2,2
7984,2026/08/14,04:54:32,9.500324E+01,8.990921E+01,9.497082E+01,2.262322E+02,7.271887E+01,0,15,14,4,2,2
7985,2026/08/14,04:55:32,9.503568E+01,8.904346E+01,9.497082E+01,1.890726E+02,7.517023E+01,0,15,14,4,16,16
7986,2026/08/14,04:56:32,9.503568E+01,8.785992E+01,9.497082E+01,1.752918E+02,7.541342E+01,0,15,14,4,16,16
7987,2026/08/14,04:57:32,9.506810E+01,8.696174E+01,9.497082E+01,1.637484E+02,7.536478E+01,0,15,14,4,16,16
7988,2026/08/14,04:58:32,9.503568E+01,8.609599E+01,9.500324E+01,1.733787E+02,7.531615E+01,0,15,14,4,16,16
7989,2026/08/14,04:59:32,9.503568E+01,8.519780E+01,9.500324E+01,1.759403E+02,7.517023E+01,0,15,14,4,16,16
7990,2026/08/14,05:00:32,9.503568E+01,8.590467E+01,9.500324E+01,1.480545E+02,7.464494E+01,0,16,15,4,2,2
7991,2026/08/14,05:01:32,9.500324E+01,8.766537E+01,9.497082E+01,1.230545E+02,7.565175E+01,0,18,17,4,2,2
7992,2026/08/14,05:02:32,9.500324E+01,8.946174E+01,9.497082E+01,1.214656E+02,7.551070E+01,0,20,19,4,2,2
7993,2026/08/14,05:03:32,9.503568E+01,8.968548E+01,9.497082E+01,1.310636E+02,7.560311E+01,0,20,19,4,16,16
7994,2026/08/14,05:04:32,9.503568E+01,8.897860E+01,9.497082E+01,2.191959E+02,7.445039E+01,0,20,19,4,16,16
7995,2026/08/14,05:05:32,9.503568E+01,8.788911E+01,9.493839E+01,1.419585E+02,7.570039E+01,0,20,19,4,16,16
7996,2026/08/14,05:06:32,9.503568E+01,8.702659E+01,9.497082E+01,1.730545E+02,7.546206E+01,0,20,19,4,16,16
7997,2026/08/14,05:07:32,9.497082E+01,8.619326E+01,9.497082E+01,1.595979E+02,7.526751E+01,0,20,19,4,16,16
7998,2026/08/14,05:08:32,9.503568E+01,8.535992E+01,9.500324E+01,1.608625E+02,7.521887E+01,0,20,19,4,16,16
7999,2026/08/14,05:09:32,9.506810E+01,8.561609E+01,9.497082E+01,1.384566E+02,7.526751E+01,0,21,20,4,2,2
8000,2026/08/14,05:10:32,9.506810E+01,8.744164E+01,9.497082E+01,1.147211E+02,7.363326E+01,0,23,22,4,2,2
8001,2026/08/14,05:11:32,9.503568E+01,8.923801E+01,9.497082E+01,1.470817E+02,7.445039E+01,0,25,24,4,2,2
8002,2026/08/14,05:12:32,9.503568E+01,8.977951E+01,9.500324E+01,1.204929E+02,7.358463E+01,0,26,24,4,16,16
8003,2026/08/14,05:13:32,9.503568E+01,8.888457E+01,9.500324E+01,2.672503E+02,7.517023E+01,0,26,24,4,16,16
8004,2026/08/14,05:14:32,9.503568E+01,8.757134E+01,9.497082E+01,1.483787E+02,7.560311E+01,0,26,24,4,16,16
8005,2026/08/14,05:15:32,9.503568E+01,8.686446E+01,9.497082E+01,1.339494E+02,7.421206E+01,0,26,24,4,16,16
8006,2026/08/14,05:16:32,9.503568E+01,8.590467E+01,9.493839E+01,1.602464E+02,7.502918E+01,0,26,24,4,16,16
8007,2026/08/14,05:17:32,9.503568E+01,8.488003E+01,9.493839E+01,2.618029E+02,7.488326E+01,0,26,25,4,2,2
8008,2026/08/14,05:18:32,9.503568E+01,8.596952E+01,9.497082E+01,1.868353E+02,7.704766E+01,0,28,26,4,2,2
8009,2026/08/14,05:19:32,9.500324E+01,8.731518E+01,9.497082E+01,2.720493E+02,7.502918E+01,0,29,28,4,2,2
8010,2026/08/14,05:20:32,9.500324E+01,8.849870E+01,9.497082E+01,1.663100E+02,7.560311E+01,0,31,30,4,2,2
8011,2026/08/14,05:21:32,9.503568E+01,8.958820E+01,9.497082E+01,3.415694E+02,7.440175E+01,0,33,32,4,2,2
8012,2026/08/14,05:22:32,9.506810E+01,8.936446E+01,9.497082E+01,2.425746E+02,7.584630E+01,0,34,32,4,16,16
8013,2026/08/14,05:23:32,9.503568E+01,8.798638E+01,9.497082E+01,3.175421E+02,7.315175E+01,0,34,32,4,16,16
8014,2026/08/14,05:24:32,9.503568E+01,8.638457E+01,9.493839E+01,2.560311E+02,7.593871E+01,0,34,32,4,16,16
8015,2026/08/14,05:25:32,9.506810E+01,8.539235E+01,9.497082E+01,2.621271E+02,7.498055E+01,0,34,32,4,16,16
8016,2026/08/14,05:26:32,9.506810E+01,8.545720E+01,9.497082E+01,2.621271E+02,7.493191E+01,0,35,34,4,2,2
8017,2026/08/14,05:27:32,9.506810E+01,8.657588E+01,9.497082E+01,2.608301E+02,7.512159E+01,0,37,35,4,2,2
8018,2026/08/14,05:28:32,9.506810E+01,8.763295E+01,9.497082E+01,2.784695E+02,7.445039E+01,0,39,37,4,2,2
8019,2026/08/14,05:29:32,9.503568E+01,8.859599E+01,9.497082E+01,3.101816E+02,7.555447E+01,0,40,39,4,2,2
8020,2026/08/14,05:30:32,9.503568E+01,8.949416E+01,9.497082E+01,3.313230E+02,7.430933E+01,0,42,41,4,2,2
8021,2026/08/14,05:31:32,9.500324E+01,8.955578E+01,9.497082E+01,4.191310E+02,7.281615E+01,0,44,42,4,16,16
8022,2026/08/14,05:32:32,9.506810E+01,8.734760E+01,9.497082E+01,4.200714E+02,7.473735E+01,0,44,42,4,16,16
8023,2026/08/14,05:33:32,9.503568E+01,8.513619E+01,9.497082E+01,4.370623E+02,7.512159E+01,0,44,42,4,16,16
8024,2026/08/14,05:34:32,9.503568E+01,8.484760E+01,9.497082E+01,4.444229E+02,7.531615E+01,0,45,43,4,2,2
8025,2026/08/14,05:35:32,9.503568E+01,8.494164E+01,9.497082E+01,4.540532E+02,7.392023E+01,0,47,45,4,2,2
8026,2026/08/14,05:36:32,9.503568E+01,8.503891E+01,9.497082E+01,4.540532E+02,7.507782E+01,0,49,47,4,2,2
8027,2026/08/14,05:37:32,9.503568E+01,8.488003E+01,9.497082E+01,4.758431E+02,7.546206E+01,0,50,49,4,2,2
8028,2026/08/14,05:38:32,9.503568E+01,8.439689E+01,9.497082E+01,5.764268E+02,7.776751E+01,0,52,50,4,2,2
8029,2026/08/14,05:39:32,9.500324E+01,8.471790E+01,9.497082E+01,3.672179E+02,7.521887E+01,0,54,52,4,2,2
8030,2026/08/14,05:40:32,9.503568E+01,8.555124E+01,9.497082E+01,2.377756E+02,7.560311E+01,0,56,54,4,2,2
8031,2026/08/14,05:41:32,9.500324E+01,8.667316E+01,9.500324E+01,2.444877E+02,7.555447E+01,0,58,55,4,2,2
8032,2026/08/14,05:42:32,9.500324E+01,8.779507E+01,9.497082E+01,2.698120E+02,7.493191E+01,0,59,57,4,2,2
8033,2026/08/14,05:43:32,9.503568E+01,8.875487E+01,9.497082E+01,3.050584E+02,7.483463E+01,0,61,59,4,2,2
8034,2026/08/14,05:44:32,9.503568E+01,8.958820E+01,9.500324E+01,3.771401E+02,7.488326E+01,0,63,61,4,2,2
8035,2026/08/14,05:45:32,9.503568E+01,8.975033E+01,9.497082E+01,3.053826E+02,7.613326E+01,0,64,62,4,16,16
8036,2026/08/14,05:46:32,9.500324E+01,8.817770E+01,9.497082E+01,3.146563E+02,7.786478E+01,0,64,62,4,16,16
8037,2026/08/14,05:47:32,9.503568E+01,8.689689E+01,9.497082E+01,2.714008E+02,7.421206E+01,0,64,62,4,16,16
8038,2026/08/14,05:48:32,9.503568E+01,8.532750E+01,9.497082E+01,2.951362E+02,7.502918E+01,0,64,62,4,16,16
8039,2026/08/14,05:49:32,9.500324E+01,8.535992E+01,9.497082E+01,3.201038E+02,7.473735E+01,0,66,63,4,2,2
8040,2026/08/14,05:50:32,9.503568E+01,8.638457E+01,9.497082E+01,2.489948E+02,7.546206E+01,0,68,65,4,2,2
8041,2026/08/14,05:51:32,9.506810E+01,8.753891E+01,9.497082E+01,2.704604E+02,7.521887E+01,0,69,67,4,2,2
8042,2026/08/14,05:52:32,9.506810E+01,8.881972E+01,9.493839E+01,2.086252E+02,7.498055E+01,0,71,69,4,2,2
8043,2026/08/14,05:53:32,9.500324E+01,8.990921E+01,9.497082E+01,2.345655E+02,7.435311E+01,0,73,70,4,16,16
8044,2026/08/14,05:54:32,9.503568E+01,8.878729E+01,9.497082E+01,2.355383E+02,7.555447E+01,1,73,70,4,16,16
8045,2026/08/14,05:55:32,9.506810E+01,8.760377E+01,9.497082E+01,2.595655E+02,7.392023E+01,3,73,70,4,16,16
8046,2026/08/14,05:56:32,9.503568E+01,8.545720E+01,9.500324E+01,4.322633E+02,7.531615E+01,4,73,70,4,16,16
8047,2026/08/14,05:57:32,9.503568E+01,8.484760E+01,9.497082E+01,3.300584E+02,8.065175E+01,6,74,71,4,2,2
8048,2026/08/14,05:58:32,9.503568E+01,8.583982E+01,9.493839E+01,3.268483E+02,7.469358E+01,8,76,73,4,2,2
8049,2026/08/14,05:59:32,9.506810E+01,8.657588E+01,9.497082E+01,3.239624E+02,7.483463E+01,9,77,75,4,2,2
8050,2026/08/14,06:00:32,9.503568E+01,8.718548E+01,9.497082E+01,3.976654E+02,7.440175E+01,11,79,77,4,2,2
8051,2026/08/14,06:01:32,9.506810E+01,8.747406E+01,9.497082E+01,4.002270E+02,7.565175E+01,12,81,78,4,2,2
8052,2026/08/14,06:02:32,9.503568E+01,8.769780E+01,9.497082E+01,4.527562E+02,7.560311E+01,14,83,80,4,2,2
8053,2026/08/14,06:03:32,9.506810E+01,8.805124E+01,9.497082E+01,3.483139E+02,7.344358E+01,15,85,82,4,2,2
8054,2026/08/14,06:04:32,9.503568E+01,8.827497E+01,9.497082E+01,4.479572E+02,7.473735E+01,17,86,83,4,2,2
8055,2026/08/14,06:05:32,9.503568E+01,8.849870E+01,9.497082E+01,4.239300E+02,7.445039E+01,18,88,85,4,2,2
8056,2026/08/14,06:06:32,9.503568E+01,8.878729E+01,9.497082E+01,4.367380E+02,7.517023E+01,19,90,87,8,2,2
8057,2026/08/14,06:07:32,9.506810E+01,8.917316E+01,9.500324E+01,3.351816E+02,7.666342E+01,19,92,89,8,2,2
8058,2026/08/14,06:08:32,9.503568E+01,8.987679E+01,9.500324E+01,3.989300E+02,7.248055E+01,19,93,90,8,2,2
8059,2026/08/14,06:09:32,9.500324E+01,8.881972E+01,9.497082E+01,3.210765E+02,7.512159E+01,19,94,91,8,16,16
8060,2026/08/14,06:10:32,9.503568E+01,8.677043E+01,9.497082E+01,4.392996E+02,7.382782E+01,19,94,91,8,16,16
8061,2026/08/14,06:11:32,9.500324E+01,8.471790E+01,9.497082E+01,4.175097E+02,7.493191E+01,19,94,91,8,2,2
8062,2026/08/14,06:12:32,9.503568E+01,8.500648E+01,9.497082E+01,4.425097E+02,7.406615E+01,19,96,93,8,2,2
8063,2026/08/14,06:13:32,9.503568E+01,8.523022E+01,9.500324E+01,4.014916E+02,7.541342E+01,19,98,95,8,2,2
8064,2026/08/14,06:14:32,9.503568E+01,8.577497E+01,9.500324E+01,3.697795E+02,7.488326E+01,19,99,96,8,2,2
8065,2026/08/14,06:15:32,9.506810E+01,8.631972E+01,9.500324E+01,3.611219E+02,7.546206E+01,19,101,98,8,2,2
8066,2026/08/14,06:16:32,9.500324E+01,8.680286E+01,9.500324E+01,3.691310E+02,7.502918E+01,19,103,100,8,2,2
8067,2026/08/14,06:17:32,9.506810E+01,8.731518E+01,9.497082E+01,3.951038E+02,7.435311E+01,19,105,102,8,2,2
8068,2026/08/14,06:18:32,9.503568E+01,8.779507E+01,9.500324E+01,3.723411E+02,7.704766E+01,19,107,103,8,2,2
8069,2026/08/14,06:19:32,9.503568E+01,8.833982E+01,9.497082E+01,3.604734E+02,7.565175E+01,19,108,105,8,2,2
8070,2026/08/14,06:20:32,9.506810E+01,8.897860E+01,9.497082E+01,2.582685E+02,7.728599E+01,19,110,107,8,2,2
8071,2026/08/14,06:21:32,9.503568E+01,8.990921E+01,9.500324E+01,3.319715E+02,7.286478E+01,19,112,108,8,16,16
8072,2026/08/14,06:22:32,9.506810E+01,8.856356E+01,9.497082E+01,2.842412E+02,7.406615E+01,19,112,108,8,16,16
8073,2026/08/14,06:23:32,9.503568E+01,8.705902E+01,9.500324E+01,2.739948E+02,7.396887E+01,19,112,108,8,16,16
8074,2026/08/14,06:24:32,9.500324E+01,8.535992E+01,9.500324E+01,3.973411E+02,7.373055E+01,19,112,108,8,16,16
8075,2026/08/14,06:25:32,9.503568E+01,8.488003E+01,9.500324E+01,4.457198E+02,7.382782E+01,19,113,110,8,2,2
8076,2026/08/14,06:26:32,9.500324E+01,8.532750E+01,9.497082E+01,4.104734E+02,7.521887E+01,19,115,111,8,2,2
8077,2026/08/14,06:27:32,9.500324E+01,8.571336E+01,9.497082E+01,4.014916E+02,7.416342E+01,19,117,113,8,2,2
8078,2026/08/14,06:28:32,9.503568E+01,8.571336E+01,9.497082E+01,4.277886E+02,7.440175E+01,19,119,115,16,2,4
8079,2026/08/14,06:29:32,9.503568E+01,8.497406E+01,9.497082E+01,3.822633E+02,7.574902E+01,19,120,116,16,2,4
8080,2026/08/14,06:30:32,9.500324E+01,8.420558E+01,9.497082E+01,3.918936E+02,7.498055E+01,19,122,117,16,2,4
8081,2026/08/14,06:31:32,9.503568E+01,8.330740E+01,9.497082E+01,3.918936E+02,7.560311E+01,19,124,119,16,2,4
8082,2026/08/14,06:32:32,9.506810E+01,8.231518E+01,9.497082E+01,4.867380E+02,7.406615E+01,19,126,120,16,2,4
8083,2026/08/14,06:33:32,9.503568E+01,8.109923E+01,9.497082E+01,4.694229E+02,7.551070E+01,19,128,121,16,2,4
8084,2026/08/14,06:34:32,9.503568E+01,7.997730E+01,9.497082E+01,4.453956E+02,7.507782E+01,19,130,122,16,2,4
8085,2026/08/14,06:35:32,9.506810E+01,7.914397E+01,9.497082E+01,3.178664E+02,7.623055E+01,19,131,124,16,2,4
8086,2026/08/14,06:36:32,9.506810E+01,7.885538E+01,9.497082E+01,3.777886E+02,7.156615E+01,19,133,125,16,2,4
8087,2026/08/14,06:37:32,9.503568E+01,7.802205E+01,9.497082E+01,3.979896E+02,7.483463E+01,19,135,126,16,2,4
8088,2026/08/14,06:38:32,9.503568E+01,7.709145E+01,9.497082E+01,4.027886E+02,7.493191E+01,19,137,127,16,2,4
8089,2026/08/14,06:39:32,9.506810E+01,7.632296E+01,9.497082E+01,4.063230E+02,7.454766E+01,19,139,129,16,2,4
8090,2026/08/14,06:40:32,9.506810E+01,7.546044E+01,9.497082E+01,4.540532E+02,7.416342E+01,19,141,130,16,2,4
8091,2026/08/14,06:41:32,9.500324E+01,7.427367E+01,9.497082E+01,4.575876E+02,7.671206E+01,19,142,131,16,2,4
8092,2026/08/14,06:42:32,9.506810E+01,7.324903E+01,9.493839E+01,4.405966E+02,7.608463E+01,19,144,132,16,2,4
8093,2026/08/14,06:43:32,9.506810E+01,7.257458E+01,9.497082E+01,3.758755E+02,7.421206E+01,19,146,134,16,2,4
8094,2026/08/14,06:44:32,9.506810E+01,7.222439E+01,9.497082E+01,2.832685E+02,7.517023E+01,19,148,134,16,2,4
8095,2026/08/14,06:45:32,9.500324E+01,7.202983E+01,9.493839E+01,2.781453E+02,7.521887E+01,19,150,134,16,2,4
8096,2026/08/14,06:46:32,9.503568E+01,7.161479E+01,9.500324E+01,3.774643E+02,7.344358E+01,19,152,135,16,2,4
8097,2026/08/14,06:47:32,9.503568E+01,7.103761E+01,9.497082E+01,2.835927E+02,7.507782E+01,19,154,135,16,2,4
8098,2026/08/14,06:48:32,9.503568E+01,7.023671E+01,9.497082E+01,4.136835E+02,7.570039E+01,19,155,135,16,2,4
8099,2026/08/14,06:49:32,9.503568E+01,7.013943E+01,9.493839E+01,3.089170E+02,7.589494E+01,20,157,136,2,2,4
8100,2026/08/14,06:50:32,9.506810E+01,7.036317E+01,9.493839E+01,4.630026E+02,7.252918E+01,21,159,136,2,2,4
8101,2026/08/14,06:51:32,9.503568E+01,7.071661E+01,9.497082E+01,3.309987E+02,7.493191E+01,23,161,136,2,2,4
8102,2026/08/14,06:52:32,9.500324E+01,7.090791E+01,9.497082E+01,4.008755E+02,7.593871E+01,25,163,137,2,2,4
8103,2026/08/14,06:53:32,9.503568E+01,7.132620E+01,9.500324E+01,3.005837E+02,7.656615E+01,27,164,137,2,2,4
8104,2026/08/14,06:54:32,9.500324E+01,7.170882E+01,9.497082E+01,4.005512E+02,7.440175E+01,29,166,137,2,2,4
8105,2026/08/14,06:55:32,9.506810E+01,7.199741E+01,9.497082E+01,3.149806E+02,7.603599E+01,30,168,138,2,2,4
8106,2026/08/14,06:56:32,9.503568E+01,7.270428E+01,9.500324E+01,2.669261E+02,7.565175E+01,32,170,138,2,2,4
8107,2026/08/14,06:57:32,9.506810E+01,7.350519E+01,9.500324E+01,3.031453E+02,7.459630E+01,34,172,138,2,2,4
8108,2026/08/14,06:58:32,9.503568E+01,7.411479E+01,9.493839E+01,3.547341E+02,7.301070E+01,36,174,139,2,2,4
8109,2026/08/14,06:59:32,9.506810E+01,7.456226E+01,9.497082E+01,3.278210E+02,7.565175E+01,38,175,139,2,2,4
8110,2026/08/14,07:00:32,9.506810E+01,7.504215E+01,9.497082E+01,3.511997E+02,7.478599E+01,39,177,140,2,2,4
8111,2026/08/14,07:01:32,9.500324E+01,7.548962E+01,9.497082E+01,3.749027E+02,7.459630E+01,41,179,140,2,2,4
8112,2026/08/14,07:02:32,9.503568E+01,7.594034E+01,9.497082E+01,3.710765E+02,7.478599E+01,43,181,140,2,2,4
8113,2026/08/14,07:03:32,9.503568E+01,7.635538E+01,9.497082E+01,4.175097E+02,7.406615E+01,45,183,141,2,2,4
8114,2026/08/14,07:04:32,9.500324E+01,7.645266E+01,9.497082E+01,4.357977E+02,7.493191E+01,47,184,141,2,2,4
8115,2026/08/14,07:05:32,9.500324E+01,7.690013E+01,9.497082E+01,3.925422E+02,7.257782E+01,48,186,141,2,2,4
8116,2026/08/14,07:06:32,9.500324E+01,7.738003E+01,9.497082E+01,3.149806E+02,7.478599E+01,50,188,142,2,2,4
8117,2026/08/14,07:07:32,9.506810E+01,7.795720E+01,9.497082E+01,3.620947E+02,7.593871E+01,52,190,142,2,2,4
8118,2026/08/14,07:08:32,9.503568E+01,7.856680E+01,9.497082E+01,3.181907E+02,7.521887E+01,54,192,142,2,2,4
8119,2026/08/14,07:09:32,9.506810E+01,7.911155E+01,9.497082E+01,3.246109E+02,7.531615E+01,56,193,143,2,2,4
8120,2026/08/14,07:10:32,9.500324E+01,7.978600E+01,9.497082E+01,3.210765E+02,7.589494E+01,57,195,143,2,2,4
8121,2026/08/14,07:11:32,9.506810E+01,8.032750E+01,9.497082E+01,3.258755E+02,7.536478E+01,59,197,144,2,2,4
8122,2026/08/14,07:12:32,9.506810E+01,8.081064E+01,9.497082E+01,3.601816E+02,7.473735E+01,61,199,144,2,2,4
8123,2026/08/14,07:13:32,9.503568E+01,8.122569E+01,9.500324E+01,4.050259E+02,7.248055E+01,63,201,144,2,2,4
8124,2026/08/14,07:14:32,9.506810E+01,8.154669E+01,9.497082E+01,3.979896E+02,7.498055E+01,65,202,145,2,2,4
8125,2026/08/14,07:15:32,9.503568E+01,8.180286E+01,9.497082E+01,3.701038E+02,7.565175E+01,66,204,145,2,2,4
8126,2026/08/14,07:16:32,9.500324E+01,8.225033E+01,9.497082E+01,3.579118E+02,7.426070E+01,68,206,146,2,2,4
8127,2026/08/14,07:17:32,9.503568E+01,8.263619E+01,9.500324E+01,3.393320E+02,7.627918E+01,70,208,146,2,2,4
8128,2026/08/14,07:18:32,9.503568E+01,8.318094E+01,9.497082E+01,3.268483E+02,7.574902E+01,72,210,146,2,2,4
8129,2026/08/14,07:19:32,9.503568E+01,8.375811E+01,9.497082E+01,3.342088E+02,7.440175E+01,74,212,147,2,2,4
8130,2026/08/14,07:20:32,9.506810E+01,8.430286E+01,9.497082E+01,3.290856E+02,7.613326E+01,75,213,147,2,2,4
8131,2026/08/14,07:21:32,9.503568E+01,8.500648E+01,9.497082E+01,3.108301E+02,7.531615E+01,77,215,147,2,2,4
8132,2026/08/14,07:22:32,9.503568E+01,8.590467E+01,9.497082E+01,2.579442E+02,7.521887E+01,79,217,148,2,2,4
8133,2026/08/14,07:23:32,9.506810E+01,8.677043E+01,9.497082E+01,2.563554E+02,7.526751E+01,81,219,148,2,2,4
8134,2026/08/14,07:24:32,9.503568E+01,8.763295E+01,9.497082E+01,2.787938E+02,7.521887E+01,83,221,149,2,2,4
8135,2026/08/14,07:25:32,9.506810E+01,8.849870E+01,9.497082E+01,2.784695E+02,7.469358E+01,84,222,149,2,2,4
8136,2026/08/14,07:26:32,9.506810E+01,8.907588E+01,9.497082E+01,3.194877E+02,7.521887E+01,86,224,149,2,2,4
8137,2026/08/14,07:27:32,9.500324E+01,8.971790E+01,9.493839E+01,2.855058E+02,7.459630E+01,88,226,150,2,2,4
8138,2026/08/14,07:28:32,9.503568E+01,8.914073E+01,9.497082E+01,3.031453E+02,7.517023E+01,89,227,150,16,16,4
8139,2026/08/14,07:29:32,9.506810E+01,8.757134E+01,9.500324E+01,2.771725E+02,7.449902E+01,89,227,150,16,16,4
8140,2026/08/14,07:30:32,9.503568E+01,8.609599E+01,9.497082E+01,2.864786E+02,7.546206E+01,89,227,151,16,16,4
8141,2026/08/14,07:31:32,9.500324E+01,8.430286E+01,9.497082E+01,4.662127E+02,7.373055E+01,89,227,151,16,2,4
8142,2026/08/14,07:32:32,9.503568E+01,8.314851E+01,9.497082E+01,4.466926E+02,7.512159E+01,89,229,152,16,2,4
8143,2026/08/14,07:33:32,9.506810E+01,8.205902E+01,9.497082E+01,4.687743E+02,7.521887E+01,89,231,152,16,2,4
8144,2026/08/14,07:34:32,9.506810E+01,8.090467E+01,9.500324E+01,4.440986E+02,7.512159E+01,89,233,152,16,2,4
8145,2026/08/14,07:35:32,9.503568E+01,7.968872E+01,9.497082E+01,4.646239E+02,7.593871E+01,89,235,153,16,2,4
8146,2026/08/14,07:36:32,9.500324E+01,7.850195E+01,9.500324E+01,4.742218E+02,7.757295E+01,89,237,153,16,2,4
8147,2026/08/14,07:37:32,9.503568E+01,7.783074E+01,9.497082E+01,3.486382E+02,7.498055E+01,89,238,154,16,2,4
8148,2026/08/14,07:38:32,9.503568E+01,7.709145E+01,9.497082E+01,3.685149E+02,7.613326E+01,89,240,154,16,2,4
8149,2026/08/14,07:39:32,9.500324E+01,7.645266E+01,9.497082E+01,3.464008E+02,7.507782E+01,89,242,154,16,2,4
8150,2026/08/14,07:40:32,9.506810E+01,7.577821E+01,9.500324E+01,3.653048E+02,7.488326E+01,89,244,155,16,2,4
8151,2026/08/14,07:41:32,9.503568E+01,7.504215E+01,9.497082E+01,3.624189E+02,7.546206E+01,89,246,155,16,2,4
8152,2026/08/14,07:42:32,9.506810E+01,7.388781E+01,9.497082E+01,4.595007E+02,7.546206E+01,89,248,155,16,2,4
8153,2026/08/14,07:43:32,9.503568E+01,7.289559E+01,9.497082E+01,4.005512E+02,7.671206E+01,89,249,156,16,2,4
8154,2026/08/14,07:44:32,9.503568E+01,7.222439E+01,9.497082E+01,2.512322E+02,7.671206E+01,89,251,156,16,2,4
8155,2026/08/14,07:45:32,9.503568E+01,7.215954E+01,9.493839E+01,2.883917E+02,7.502918E+01,89,253,157,16,2,4
8156,2026/08/14,07:46:32,9.503568E+01,7.202983E+01,9.497082E+01,2.659533E+02,7.565175E+01,89,255,157,16,2,4
8157,2026/08/14,07:47:32,9.503568E+01,7.187095E+01,9.497082E+01,2.916018E+02,7.473735E+01,89,257,157,16,2,4
8158,2026/08/14,07:48:32,9.500324E+01,7.164722E+01,9.497082E+01,2.630999E+02,7.570039E+01,89,259,158,16,2,4
8159,2026/08/14,07:49:32,9.503568E+01,7.148508E+01,9.497082E+01,2.502594E+02,7.473735E+01,89,261,158,16,2,4
8160,2026/08/14,07:50:32,9.503568E+01,7.145266E+01,9.497082E+01,2.515564E+02,7.565175E+01,89,262,158,16,2,4
8161,2026/08/14,07:51:32,9.506810E+01,7.135863E+01,9.500324E+01,2.794099E+02,7.502918E+01,89,264,159,16,2,4
8162,2026/08/14,07:52:32,9.503568E+01,7.164722E+01,9.497082E+01,1.480545E+02,7.574902E+01,89,266,159,16,2,4
8163,2026/08/14,07:53:32,9.500324E+01,7.196498E+01,9.493839E+01,1.817121E+02,7.541342E+01,89,268,160,16,2,4
8164,2026/08/14,07:54:32,9.506810E+01,7.225357E+01,9.497082E+01,1.839494E+02,7.526751E+01,89,270,160,16,2,4
8165,2026/08/14,07:55:32,9.503568E+01,7.250973E+01,9.497082E+01,1.820363E+02,7.406615E+01,89,272,160,16,2,4
8166,2026/08/14,07:56:32,9.506810E+01,7.279832E+01,9.497082E+01,1.807393E+02,7.426070E+01,89,273,161,16,2,4
8167,2026/08/14,07:57:32,9.506810E+01,7.305447E+01,9.497082E+01,1.817121E+02,7.570039E+01,89,275,161,16,2,4
8168,2026/08/14,07:58:32,9.503568E+01,7.340791E+01,9.497082E+01,1.672828E+02,7.584630E+01,89,277,162,16,2,4
8169,2026/08/14,07:59:32,9.503568E+01,7.382620E+01,9.497082E+01,1.778534E+02,7.430933E+01,89,279,162,16,2,4
8170,2026/08/14,08:00:32,9.503568E+01,7.235085E+01,9.497082E+01,5.632944E+02,7.334630E+01,89,281,162,16,2,4
8171,2026/08/14,08:01:32,9.503568E+01,7.122893E+01,9.497082E+01,1.490272E+02,8.007295E+01,89,283,163,16,2,4
8172,2026/08/14,08:02:32,9.503568E+01,7.164722E+01,9.497082E+01,1.759403E+02,7.570039E+01,89,285,163,16,2,4
8173,2026/08/14,08:03:32,9.503568E+01,7.196498E+01,9.497082E+01,2.025292E+02,7.382782E+01,89,286,163,16,2,4
8174,2026/08/14,08:04:32,9.503568E+01,7.212711E+01,9.497082E+01,1.983787E+02,7.536478E+01,89,288,164,16,2,4
8175,2026/08/14,08:05:32,9.503568E+01,7.219196E+01,9.493839E+01,2.931907E+02,7.286478E+01,89,290,164,16,2,4
8176,2026/08/14,08:06:32,9.500324E+01,7.190337E+01,9.497082E+01,2.079767E+02,7.743190E+01,89,292,165,16,2,4
8177,2026/08/14,08:07:32,9.503568E+01,7.190337E+01,9.497082E+01,5.402399E+02,6.282101E+01,89,294,165,16,2,4
8178,2026/08/14,08:08:32,9.506810E+01,6.994812E+01,9.497082E+01,6.305772E+02,7.473735E+01,89,296,165,16,2,4
8179,2026/08/14,08:09:32,9.503568E+01,6.956226E+01,9.497082E+01,2.762322E+02,7.920720E+01,90,297,166,2,2,4
8180,2026/08/14,08:10:32,9.500324E+01,7.042802E+01,9.497082E+01,2.678988E+02,7.555447E+01,92,299,166,2,2,4
8181,2026/08/14,08:11:32,9.506810E+01,7.148508E+01,9.497082E+01,2.813554E+02,7.608463E+01,94,301,166,2,2,4
8182,2026/08/14,08:12:32,9.503568E+01,7.260701E+01,9.493839E+01,2.047665E+02,7.546206E+01,96,303,167,2,2,4
8183,2026/08/14,08:13:32,9.500324E+01,7.366408E+01,9.497082E+01,3.053826E+02,7.445039E+01,98,305,167,2,2,4
8184,2026/08/14,08:14:32,9.503568E+01,7.430610E+01,9.500324E+01,3.374189E+02,7.358463E+01,99,306,168,2,2,4
8185,2026/08/14,08:15:32,9.506810E+01,7.449741E+01,9.497082E+01,6.360247E+02,6.921206E+01,101,308,168,2,2,4
8186,2026/08/14,08:16:32,9.503568E+01,7.334306E+01,9.493839E+01,7.071660E+02,7.353599E+01,103,310,169,2,2,4
8187,2026/08/14,08:17:32,9.506810E+01,7.308691E+01,9.497082E+01,2.541180E+02,8.055447E+01,105,312,171,2,2,4
8188,2026/08/14,08:18:32,9.500324E+01,7.350519E+01,9.497082E+01,4.457198E+02,7.373055E+01,107,314,172,2,2,4
8189,2026/08/14,08:19:32,9.500324E+01,7.353761E+01,9.493839E+01,4.107977E+02,7.877431E+01,108,315,173,2,2,4
8190,2026/08/14,08:20:32,9.500324E+01,7.369650E+01,9.497082E+01,4.386835E+02,7.517023E+01,110,317,175,2,2,4
8191,2026/08/14,08:21:32,9.500324E+01,7.359923E+01,9.497082E+01,4.681582E+02,7.517023E+01,112,319,176,2,2,4
8192,2026/08/14,08:22:32,9.506810E+01,7.379378E+01,9.497082E+01,4.261673E+02,7.396887E+01,114,321,177,2,2,4
8193,2026/08/14,08:23:32,9.500324E+01,7.286317E+01,9.493839E+01,7.500973E+02,7.190175E+01,115,322,178,2,2,4
8194,2026/08/14,08:24:32,9.500324E+01,7.139105E+01,9.497082E+01,7.443256E+02,7.214494E+01,117,324,180,2,2,4
8195,2026/08/14,08:25:32,9.503568E+01,7.119650E+01,9.497082E+01,3.223735E+02,7.752918E+01,119,326,181,2,2,4
8196,2026/08/14,08:26:32,9.506810E+01,7.177367E+01,9.497082E+01,3.069715E+02,7.478599E+01,121,328,182,2,2,4
8197,2026/08/14,08:27:32,9.503568E+01,7.219196E+01,9.497082E+01,3.133917E+02,7.805447E+01,122,329,183,2,2,8
8198,2026/08/14,08:28:32,9.506810E+01,7.263943E+01,9.497082E+01,4.534047E+02,7.406615E+01,124,331,183,2,2,8
8199,2026/08/14,08:29:32,9.503568E+01,7.299287E+01,9.500324E+01,2.771725E+02,7.507782E+01,126,333,183,2,2,8
8200,2026/08/14,08:30:32,9.506810E+01,7.350519E+01,9.497082E+01,3.069715E+02,7.661478E+01,128,335,183,2,2,8
8201,2026/08/14,08:31:32,9.503568E+01,7.248055E+01,9.497082E+01,7.122892E+02,7.680447E+01,130,337,183,2,2,8
8202,2026/08/14,08:32:32,9.506810E+01,7.116408E+01,9.497082E+01,5.184501E+02,9.179961E+01,132,339,183,2,2,8
8203,2026/08/14,08:33:32,9.506810E+01,7.142023E+01,9.497082E+01,3.553502E+02,7.291342E+01,133,340,183,2,2,8
8204,2026/08/14,08:34:32,9.500324E+01,7.180610E+01,9.497082E+01,3.768158E+02,7.271887E+01,135,342,183,2,2,8
8205,2026/08/14,08:35:32,9.503568E+01,7.248055E+01,9.497082E+01,3.120947E+02,7.180933E+01,137,344,183,2,2,8
8206,2026/08/14,08:36:32,9.500324E+01,7.267186E+01,9.493839E+01,3.995785E+02,7.656615E+01,139,346,183,2,2,8
8207,2026/08/14,08:37:32,9.503568E+01,7.276589E+01,9.500324E+01,3.960441E+02,7.320039E+01,141,348,183,2,2,8
8208,2026/08/14,08:38:32,9.500324E+01,7.244812E+01,9.497082E+01,7.632296E+02,6.724222E+01,142,350,183,2,2,8
8209,2026/08/14,08:39:32,9.506810E+01,7.078146E+01,9.497082E+01,6.994812E+02,7.988326E+01,144,351,183,2,2,8
8210,2026/08/14,08:40:32,9.500324E+01,7.010701E+01,9.497082E+01,3.915694E+02,8.137159E+01,146,353,183,2,2,8
8211,2026/08/14,08:41:32,9.506810E+01,7.059015E+01,9.497082E+01,3.326200E+02,7.041342E+01,148,355,183,2,2,8
8212,2026/08/14,08:42:32,9.503568E+01,7.084631E+01,9.497082E+01,3.739300E+02,7.757295E+01,150,357,183,2,2,8
8213,2026/08/14,08:43:32,9.503568E+01,7.122893E+01,9.497082E+01,4.530804E+02,7.483463E+01,151,359,183,2,2,8
8214,2026/08/14,08:44:32,9.506810E+01,7.167964E+01,9.497082E+01,3.665694E+02,7.771887E+01,153,360,183,2,2,8
8215,2026/08/14,08:45:32,9.506810E+01,7.209469E+01,9.497082E+01,4.373865E+02,7.252918E+01,155,362,183,2,2,8
8216,2026/08/14,08:46:32,9.503568E+01,7.244812E+01,9.497082E+01,6.809014E+02,6.632782E+01,157,364,183,2,2,8
8217,2026/08/14,08:47:32,9.506810E+01,7.129378E+01,9.497082E+01,7.283074E+02,7.762159E+01,159,366,183,2,2,8
8218,2026/08/14,08:48:32,9.503568E+01,7.061933E+01,9.497082E+01,2.880674E+02,8.146887E+01,160,368,183,2,2,8
8219,2026/08/14,08:49:32,9.503568E+01,7.126135E+01,9.497082E+01,3.790856E+02,6.949902E+01,162,370,183,2,2,8
8220,2026/08/14,08:50:32,9.500324E+01,7.174125E+01,9.497082E+01,3.258755E+02,7.570039E+01,164,371,183,2,2,8
8221,2026/08/14,08:51:32,9.503568E+01,7.215954E+01,9.497082E+01,4.101492E+02,7.060797E+01,166,373,183,2,2,8
8222,2026/08/14,08:52:32,9.503568E+01,7.244812E+01,9.497082E+01,3.649806E+02,7.661478E+01,168,375,183,2,2,8
8223,2026/08/14,08:53:32,9.503568E+01,7.276589E+01,9.500324E+01,4.072633E+02,7.204766E+01,169,377,183,2,2,8
8224,2026/08/14,08:54:32,9.503568E+01,7.311933E+01,9.497082E+01,5.854086E+02,6.464494E+01,171,379,183,2,2,8
8225,2026/08/14,08:55:32,9.503568E+01,7.190337E+01,9.497082E+01,6.546368E+02,7.771887E+01,173,381,183,2,2,8
8226,2026/08/14,08:56:32,9.503568E+01,7.107004E+01,9.493839E+01,3.418936E+02,8.045720E+01,175,382,183,2,2,8
8227,2026/08/14,08:57:32,9.503568E+01,7.142023E+01,9.493839E+01,3.739300E+02,7.795720E+01,177,384,183,2,2,8
8228,2026/08/14,08:58:32,9.503568E+01,7.202983E+01,9.497082E+01,2.771725E+02,7.800584E+01,178,386,183,2,2,8
8229,2026/08/14,08:59:32,9.503568E+01,7.273671E+01,9.493839E+01,3.656291E+02,7.358463E+01,180,388,183,2,2,8
8230,2026/08/14,09:00:32,9.500324E+01,7.353761E+01,9.497082E+01,2.281453E+02,7.680447E+01,182,390,183,2,2,8
8231,2026/08/14,09:01:32,9.503568E+01,7.456226E+01,9.500324E+01,2.723735E+02,7.459630E+01,184,391,183,2,2,8
8232,2026/08/14,09:02:32,9.506810E+01,7.533074E+01,9.497082E+01,5.190986E+02,6.426070E+01,186,393,183,2,2,8
8233,2026/08/14,09:03:32,9.506810E+01,7.452983E+01,9.497082E+01,6.068742E+02,7.469358E+01,187,395,183,2,2,8
8234,2026/08/14,09:04:32,9.503568E+01,7.430610E+01,9.497082E+01,2.842412E+02,7.911478E+01,189,397,183,2,2,8
8235,2026/08/14,09:05:32,9.503568E+01,7.500973E+01,9.493839E+01,3.345331E+02,7.416342E+01,191,399,183,2,2,8
8236,2026/08/14,09:06:32,9.503568E+01,7.536317E+01,9.497082E+01,3.694553E+02,7.608463E+01,193,401,183,2,2,8
8237,2026/08/14,09:07:32,9.506810E+01,7.577821E+01,9.497082E+01,3.457523E+02,7.521887E+01,195,402,183,2,2,8
8238,2026/08/14,09:08:32,9.503568E+01,7.626135E+01,9.497082E+01,3.601816E+02,7.498055E+01,196,404,183,2,2,8
8239,2026/08/14,09:09:32,9.503568E+01,7.680610E+01,9.497082E+01,3.345331E+02,7.560311E+01,198,406,183,2,2,8
8240,2026/08/14,09:10:32,9.506810E+01,7.731842E+01,9.497082E+01,3.370947E+02,7.440175E+01,200,408,183,2,2,8
8241,2026/08/14,09:11:32,9.506810E+01,7.795720E+01,9.497082E+01,3.159533E+02,7.469358E+01,202,410,183,2,2,8
8242,2026/08/14,09:12:32,9.503568E+01,7.843710E+01,9.500324E+01,3.505512E+02,7.517023E+01,204,412,183,2,2,8
8243,2026/08/14,09:13:32,9.506810E+01,7.898184E+01,9.500324E+01,3.207523E+02,7.469358E+01,205,413,183,2,2,8
8244,2026/08/14,09:14:32,9.503568E+01,7.943256E+01,9.497082E+01,4.014916E+02,7.286478E+01,207,415,183,2,2,8
8245,2026/08/14,09:15:32,9.503568E+01,7.994488E+01,9.497082E+01,4.207198E+02,7.209630E+01,209,417,183,2,2,8
8246,2026/08/14,09:16:32,9.500324E+01,7.994488E+01,9.493839E+01,4.149481E+02,7.935311E+01,211,419,183,2,2,8
8247,2026/08/14,09:17:32,9.500324E+01,8.045720E+01,9.497082E+01,3.854734E+02,7.521887E+01,213,421,183,2,2,8
8248,2026/08/14,09:18:32,9.503568E+01,8.071336E+01,9.500324E+01,3.281129E+02,7.709630E+01,214,422,183,2,2,8
8249,2026/08/14,09:19:32,9.503568E+01,8.125811E+01,9.500324E+01,4.168936E+02,7.214494E+01,216,424,183,2,2,8
8250,2026/08/14,09:20:32,9.503568E+01,8.135538E+01,9.497082E+01,3.473411E+02,7.743190E+01,218,426,183,2,2,8
8251,2026/08/14,09:21:32,9.503568E+01,8.167640E+01,9.500324E+01,4.178340E+02,7.445039E+01,220,428,183,2,2,8
8252,2026/08/14,09:22:32,9.506810E+01,8.183528E+01,9.497082E+01,3.194877E+02,7.608463E+01,222,430,183,2,2,8
8253,2026/08/14,09:23:32,9.503568E+01,8.234760E+01,9.497082E+01,4.075876E+02,7.464494E+01,223,432,183,2,2,8
8254,2026/08/14,09:24:32,9.506810E+01,8.298962E+01,9.497082E+01,2.320039E+02,7.733463E+01,225,433,183,2,2,8
8255,2026/08/14,09:25:32,9.506810E+01,8.442931E+01,9.500324E+01,1.785020E+02,7.449902E+01,227,435,183,2,2,8
8256,2026/08/14,09:26:32,9.503568E+01,8.568094E+01,9.497082E+01,2.083009E+02,7.555447E+01,229,437,183,2,2,8
8257,2026/08/14,09:27:32,9.500324E+01,8.692931E+01,9.497082E+01,2.063878E+02,7.498055E+01,231,439,183,2,2,8
8258,2026/08/14,09:28:32,9.503568E+01,8.740921E+01,9.497082E+01,5.745136E+02,7.118191E+01,232,441,183,2,2,8
8259,2026/08/14,09:29:32,9.503568E+01,8.664073E+01,9.497082E+01,5.902075E+02,7.483463E+01,234,442,183,2,2,8
8260,2026/08/14,09:30:32,9.506810E+01,8.699416E+01,9.493839E+01,2.175746E+02,7.632782E+01,236,444,183,2,2,8
8261,2026/08/14,09:31:32,9.506810E+01,8.805124E+01,9.497082E+01,1.746433E+02,7.512159E+01,238,446,183,2,2,8
8262,2026/08/14,09:32:32,9.503568E+01,8.923801E+01,9.497082E+01,2.323282E+02,7.445039E+01,240,448,183,2,2,8
8263,2026/08/14,09:33:32,9.500324E+01,8.994164E+01,9.500324E+01,3.172179E+02,7.521887E+01,241,450,183,2,2,8
8264,2026/08/14,09:34:32,9.503568E+01,8.878729E+01,9.497082E+01,2.195201E+02,7.454766E+01,242,450,183,16,16,8
8265,2026/08/14,09:35:32,9.503568E+01,8.744164E+01,9.500324E+01,2.602140E+02,7.502918E+01,242,450,183,16,16,8
8266,2026/08/14,09:36:32,9.500324E+01,8.507134E+01,9.497082E+01,6.264268E+02,7.180933E+01,242,450,183,16,16,8
8267,2026/08/14,09:37:32,9.500324E+01,8.273347E+01,9.497082E+01,6.619974E+02,7.320039E+01,242,452,183,16,2,8
8268,2026/08/14,09:38:32,9.503568E+01,8.151427E+01,9.497082E+01,4.098249E+02,7.560311E+01,242,453,183,16,2,8
8269,2026/08/14,09:39:32,9.506810E+01,8.071336E+01,9.497082E+01,3.745785E+02,7.531615E+01,242,455,183,16,2,8
8270,2026/08/14,09:40:32,9.503568E+01,8.000973E+01,9.497082E+01,3.781129E+02,7.454766E+01,242,457,183,16,2,8
8271,2026/08/14,09:41:32,9.506810E+01,7.895266E+01,9.497082E+01,5.617056E+02,7.185797E+01,242,459,183,16,2,8
8272,2026/08/14,09:42:32,9.500324E+01,7.731842E+01,9.497082E+01,4.623865E+02,7.805447E+01,242,461,183,16,2,8
8273,2026/08/14,09:43:32,9.500324E+01,7.619650E+01,9.493839E+01,4.649481E+02,6.767509E+01,242,463,183,16,2,8
8274,2026/08/14,09:44:32,9.500324E+01,7.385538E+01,9.497082E+01,7.542802E+02,6.964494E+01,242,465,183,16,2,8
8275,2026/08/14,09:45:32,9.503568E+01,7.107004E+01,9.497082E+01,5.472763E+02,8.987840E+01,242,467,183,16,2,8
8276,2026/08/14,09:46:32,9.506810E+01,6.981842E+01,9.497082E+01,4.953956E+02,7.541342E+01,242,468,183,2,2,8
8277,2026/08/14,09:47:32,9.503568E+01,6.962711E+01,9.497082E+01,4.937743E+02,7.646887E+01,244,470,183,2,2,8
8278,2026/08/14,09:48:32,9.503568E+01,6.946822E+01,9.497082E+01,4.469844E+02,7.593871E+01,246,472,183,2,2,8
8279,2026/08/14,09:49:32,9.503568E+01,6.946822E+01,9.497082E+01,4.251945E+02,7.507782E+01,247,474,183,2,2,8
8280,2026/08/14,09:50:32,9.500324E+01,6.962711E+01,9.497082E+01,3.563230E+02,7.627918E+01,249,476,183,2,2,8
8281,2026/08/14,09:51:32,9.503568E+01,6.962711E+01,9.497082E+01,6.683853E+02,6.123540E+01,251,477,183,2,2,8
8282,2026/08/14,09:52:32,9.503568E+01,6.809014E+01,9.497082E+01,7.279832E+02,7.579766E+01,253,479,183,2,2,8
8283,2026/08/14,09:53:32,9.503568E+01,6.661479E+01,9.497082E+01,4.748703E+02,8.545720E+01,255,481,183,2,2,8
8284,2026/08/14,09:54:32,9.503568E+01,6.661479E+01,9.497082E+01,5.873217E+02,6.897373E+01,256,483,183,2,2,8
8285,2026/08/14,09:55:32,9.506810E+01,6.574903E+01,9.497082E+01,5.783723E+02,7.810311E+01,258,485,183,2,2,8
8286,2026/08/14,09:56:32,9.503568E+01,6.539883E+01,9.497082E+01,4.383593E+02,7.637159E+01,260,487,183,2,2,8
8287,2026/08/14,09:57:32,9.510052E+01,6.587873E+01,9.497082E+01,3.015240E+02,7.613326E+01,262,488,183,2,2,8
8288,2026/08/14,09:58:32,9.503568E+01,6.655318E+01,9.497082E+01,3.233139E+02,7.493191E+01,264,490,183,2,2,8
8289,2026/08/14,09:59:32,9.506810E+01,6.712711E+01,9.493839E+01,5.812581E+02,6.599222E+01,265,492,183,2,2,8
8290,2026/08/14,10:00:32,9.503568E+01,6.613490E+01,9.497082E+01,6.434177E+02,7.464494E+01,267,494,183,2,2,8
8291,2026/08/14,10:01:32,9.503568E+01,6.523671E+01,9.497082E+01,4.027886E+02,8.175584E+01,269,496,183,2,2,8
8292,2026/08/14,10:02:32,9.503568E+01,6.539883E+01,9.497082E+01,3.178664E+02,8.113326E+01,271,498,183,2,2,8
8293,2026/08/14,10:03:32,9.506810E+01,6.635863E+01,9.500324E+01,2.589170E+02,7.541342E+01,273,499,183,2,2,8
8294,2026/08/14,10:04:32,9.506810E+01,6.751297E+01,9.497082E+01,1.746433E+02,7.560311E+01,275,501,183,2,2,8
8295,2026/08/14,10:05:32,9.506810E+01,6.863490E+01,9.497082E+01,2.496433E+02,7.541342E+01,276,503,183,2,2,8
8296,2026/08/14,10:06:32,9.503568E+01,6.965954E+01,9.497082E+01,2.207847E+02,7.493191E+01,278,505,183,2,2,8
8297,2026/08/14,10:07:32,9.503568E+01,7.071661E+01,9.500324E+01,5.492218E+02,6.445525E+01,280,507,183,2,2,8
8298,2026/08/14,10:08:32,9.503568E+01,6.985085E+01,9.497082E+01,6.068742E+02,7.478599E+01,282,508,183,2,2,8
8299,2026/08/14,10:09:32,9.503568E+01,6.956226E+01,9.497082E+01,2.544423E+02,7.935311E+01,284,510,183,2,2,8
8300,2026/08/14,10:10:32,9.503568E+01,7.059015E+01,9.493839E+01,2.339170E+02,7.469358E+01,285,512,183,2,2,8
8301,2026/08/14,10:11:32,9.500324E+01,7.170882E+01,9.500324E+01,2.243191E+02,7.478599E+01,287,514,183,2,2,8
8302,2026/08/14,10:12:32,9.506810E+01,7.260701E+01,9.497082E+01,3.271725E+02,7.421206E+01,289,516,183,2,2,8
8303,2026/08/14,10:13:32,9.503568E+01,7.315176E+01,9.497082E+01,2.928988E+02,7.565175E+01,291,518,183,2,2,8
8304,2026/08/14,10:14:32,9.503568E+01,7.369650E+01,9.497082E+01,4.325876E+02,7.286478E+01,293,519,183,2,2,8
8305,2026/08/14,10:15:32,9.503568E+01,7.385538E+01,9.497082E+01,5.584955E+02,6.219358E+01,294,521,183,2,2,8
8306,2026/08/14,10:16:32,9.506810E+01,7.263943E+01,9.497082E+01,6.683853E+02,7.675584E+01,296,523,183,2,2,8
8307,2026/08/14,10:17:32,9.506810E+01,7.199741E+01,9.497082E+01,2.976978E+02,8.257295E+01,298,525,183,2,2,8
8308,2026/08/14,10:18:32,9.503568E+01,7.276589E+01,9.497082E+01,2.768483E+02,7.555447E+01,300,527,183,2,2,8
8309,2026/08/14,10:19:32,9.500324E+01,7.337549E+01,9.493839E+01,4.050259E+02,7.483463E+01,302,528,183,2,2,8
8310,2026/08/14,10:20:32,9.506810E+01,7.350519E+01,9.497082E+01,4.293774E+02,7.507782E+01,303,530,183,2,2,8
8311,2026/08/14,10:21:32,9.506810E+01,7.357004E+01,9.493839E+01,4.300259E+02,7.498055E+01,305,532,183,2,2,8
8312,2026/08/14,10:22:32,9.506810E+01,7.350519E+01,9.497082E+01,4.700714E+02,7.507782E+01,307,534,183,2,2,8
8313,2026/08/14,10:23:32,9.506810E+01,7.231842E+01,9.497082E+01,7.853438E+02,6.945039E+01,309,536,183,2,2,8
8314,2026/08/14,10:24:32,9.506810E+01,7.061933E+01,9.493839E+01,7.648508E+02,7.478599E+01,311,538,183,2,2,8
8315,2026/08/14,10:25:32,9.506810E+01,7.049287E+01,9.497082E+01,3.999027E+02,7.613326E+01,312,539,183,2,2,8
8316,2026/08/14,10:26:32,9.503568E+01,7.061933E+01,9.497082E+01,3.922179E+02,7.661478E+01,314,541,183,2,2,8
8317,2026/08/14,10:27:32,9.506810E+01,7.074903E+01,9.497082E+01,4.037289E+02,7.507782E+01,316,543,183,2,2,8
8318,2026/08/14,10:28:32,9.503568E+01,7.090791E+01,9.493839E+01,4.297017E+02,7.483463E+01,318,545,183,2,2,8
8319,2026/08/14,10:29:32,9.500324E+01,7.074903E+01,9.497082E+01,5.613813E+02,7.329766E+01,320,547,183,2,2,8
8320,2026/08/14,10:30:32,9.506810E+01,6.965954E+01,9.497082E+01,7.417640E+02,7.368191E+01,321,549,183,2,2,8
8321,2026/08/14,10:31:32,9.500324E+01,6.812257E+01,9.497082E+01,7.081388E+02,7.738326E+01,323,550,183,2,2,8
8322,2026/08/14,10:32:32,9.503568E+01,6.767186E+01,9.497082E+01,4.335279E+02,7.603599E+01,325,552,183,2,2,8
8323,2026/08/14,10:33:32,9.503568E+01,6.751297E+01,9.497082E+01,4.582036E+02,7.512159E+01,327,554,183,2,2,8
8324,2026/08/14,10:34:32,9.500324E+01,6.735409E+01,9.497082E+01,4.774319E+02,7.526751E+01,329,556,183,2,2,8
8325,2026/08/14,10:35:32,9.503568E+01,6.703307E+01,9.493839E+01,5.476005E+02,7.392023E+01,331,558,183,2,2,8
8326,2026/08/14,10:36:32,9.503568E+01,6.645590E+01,9.497082E+01,5.629702E+02,7.483463E+01,332,559,183,2,2,8
8327,2026/08/14,10:37:32,9.503568E+01,6.530156E+01,9.497082E+01,5.171531E+02,7.767023E+01,334,561,183,2,2,8
8328,2026/08/14,10:38:32,9.503568E+01,6.504539E+01,9.497082E+01,4.925097E+02,7.560311E+01,336,563,183,2,2,8
8329,2026/08/14,10:39:32,9.503568E+01,6.501297E+01,9.497082E+01,4.719844E+02,7.440175E+01,338,565,183,2,2,8
8330,2026/08/14,10:40:32,9.503568E+01,6.501297E+01,9.497082E+01,4.341764E+02,7.454766E+01,340,567,183,2,2,8
8331,2026/08/14,10:41:32,9.503568E+01,6.475681E+01,9.497082E+01,4.415370E+02,7.574902E+01,341,569,183,2,2,8
