"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
8332,2026/08/14,10:42:32,9.503568E+01,6.459792E+01,9.500324E+01,4.610895E+02,7.483463E+01,343,570,183,2,2,8
8333,2026/08/14,10:43:32,9.500324E+01,6.434177E+01,9.497082E+01,6.126459E+02,6.719358E+01,345,572,183,2,2,8
8334,2026/08/14,10:44:32,9.506810E+01,6.411803E+01,9.497082E+01,4.415370E+02,7.642023E+01,347,574,183,2,2,8
8335,2026/08/14,10:45:32,9.506810E+01,6.405318E+01,9.497082E+01,4.549935E+02,7.642023E+01,349,576,183,2,2,8
8336,2026/08/14,10:46:32,9.506810E+01,6.408560E+01,9.497082E+01,4.322633E+02,7.560311E+01,350,578,183,2,2,8
8337,2026/08/14,10:47:32,9.503568E+01,6.408560E+01,9.497082E+01,4.171855E+02,7.493191E+01,352,580,183,2,2,8
8338,2026/08/14,10:48:32,9.506810E+01,6.414722E+01,9.497082E+01,4.249027E+02,7.488326E+01,354,581,183,2,2,8
8339,2026/08/14,10:49:32,9.503568E+01,6.463036E+01,9.497082E+01,3.524643E+02,7.358463E+01,356,583,183,2,2,8
8340,2026/08/14,10:50:32,9.506810E+01,6.530156E+01,9.497082E+01,3.057069E+02,7.546206E+01,358,585,183,2,2,8
8341,2026/08/14,10:51:32,9.506810E+01,6.600843E+01,9.497082E+01,3.726654E+02,7.502918E+01,359,587,183,2,2,8
8342,2026/08/14,10:52:32,9.506810E+01,6.658236E+01,9.497082E+01,3.201038E+02,7.498055E+01,361,589,183,2,2,8
8343,2026/08/14,10:53:32,9.503568E+01,6.725681E+01,9.497082E+01,3.111544E+02,7.536478E+01,363,590,183,2,2,8
8344,2026/08/14,10:54:32,9.506810E+01,6.783398E+01,9.497082E+01,3.396563E+02,7.473735E+01,365,592,183,2,2,8
8345,2026/08/14,10:55:32,9.500324E+01,6.850519E+01,9.497082E+01,2.980221E+02,7.478599E+01,367,594,183,2,2,8
8346,2026/08/14,10:56:32,9.506810E+01,6.927367E+01,9.497082E+01,2.781453E+02,7.517023E+01,368,595,184,2,4,2
8347,2026/08/14,10:57:32,9.506810E+01,7.004539E+01,9.497082E+01,3.595331E+02,7.387646E+01,370,597,186,2,4,2
8348,2026/08/14,10:58:32,9.506810E+01,6.950065E+01,9.500324E+01,6.687095E+02,7.401751E+01,372,598,188,2,4,2
8349,2026/08/14,10:59:32,9.503568E+01,6.824903E+01,9.497082E+01,6.613489E+02,7.762159E+01,374,599,190,2,4,2
8350,2026/08/14,11:00:32,9.500324E+01,6.901751E+01,9.497082E+01,3.198120E+02,6.762646E+01,376,601,191,2,4,2
8351,2026/08/14,11:01:32,9.506810E+01,6.950065E+01,9.497082E+01,3.492867E+02,6.844358E+01,377,602,193,2,4,2
8352,2026/08/14,11:02:32,9.506810E+01,7.020428E+01,9.497082E+01,2.047665E+02,7.709630E+01,379,603,195,2,4,2
8353,2026/08/14,11:03:32,9.506810E+01,7.087549E+01,9.497082E+01,2.502594E+02,7.579766E+01,381,604,196,2,4,2
8354,2026/08/14,11:04:32,9.503568E+01,7.132620E+01,9.497082E+01,2.329767E+02,7.887159E+01,383,606,198,2,4,2
8355,2026/08/14,11:05:32,9.503568E+01,7.103761E+01,9.500324E+01,6.908236E+02,7.795720E+01,384,607,200,2,4,2
8356,2026/08/14,11:06:32,9.503568E+01,6.950065E+01,9.497082E+01,6.952983E+02,6.584630E+01,386,608,202,2,4,2
8357,2026/08/14,11:07:32,9.506810E+01,6.959469E+01,9.497082E+01,2.480220E+02,8.017023E+01,388,610,203,2,4,2
8358,2026/08/14,11:08:32,9.506810E+01,7.004539E+01,9.497082E+01,4.944229E+02,7.041342E+01,390,611,205,2,4,2
8359,2026/08/14,11:09:32,9.506810E+01,7.071661E+01,9.497082E+01,2.143969E+02,7.699902E+01,392,612,207,2,4,2
8360,2026/08/14,11:10:32,9.506810E+01,7.126135E+01,9.497082E+01,2.566797E+02,7.810311E+01,393,613,208,2,4,2
8361,2026/08/14,11:11:32,9.500324E+01,7.215954E+01,9.500324E+01,2.951362E+02,7.464494E+01,395,614,210,2,4,2
8362,2026/08/14,11:12:32,9.506810E+01,7.219196E+01,9.500324E+01,6.943580E+02,6.791342E+01,397,614,212,2,4,2
8363,2026/08/14,11:13:32,9.506810E+01,7.097276E+01,9.497082E+01,6.857004E+02,7.478599E+01,399,614,214,2,4,2
8364,2026/08/14,11:14:32,9.503568E+01,7.167964E+01,9.497082E+01,2.464332E+02,7.632782E+01,400,614,215,2,4,2
8365,2026/08/14,11:15:32,9.503568E+01,7.270428E+01,9.497082E+01,2.313554E+02,7.488326E+01,402,614,217,2,4,2
8366,2026/08/14,11:16:32,9.503568E+01,7.376135E+01,9.497082E+01,2.422503E+02,7.526751E+01,404,614,219,2,4,2
8367,2026/08/14,11:17:32,9.506810E+01,7.475357E+01,9.497082E+01,2.723735E+02,7.531615E+01,406,614,221,2,4,2
8368,2026/08/14,11:18:32,9.506810E+01,7.555447E+01,9.497082E+01,4.832036E+02,6.123540E+01,408,614,222,2,4,2
8369,2026/08/14,11:19:32,9.503568E+01,7.449741E+01,9.497082E+01,6.645590E+02,7.473735E+01,410,614,224,2,4,2
8370,2026/08/14,11:20:32,9.506810E+01,7.379378E+01,9.497082E+01,3.745785E+02,7.973735E+01,411,614,226,2,4,2
8371,2026/08/14,11:21:32,9.506810E+01,7.417640E+01,9.497082E+01,3.707523E+02,7.541342E+01,413,614,228,2,4,2
8372,2026/08/14,11:22:32,9.500324E+01,7.449741E+01,9.497082E+01,3.752270E+02,7.517023E+01,415,614,229,2,4,2
8373,2026/08/14,11:23:32,9.506810E+01,7.478600E+01,9.497082E+01,4.578794E+02,7.377918E+01,417,614,231,2,4,2
8374,2026/08/14,11:24:32,9.503568E+01,7.526589E+01,9.500324E+01,3.140402E+02,7.435311E+01,419,614,233,2,4,2
8375,2026/08/14,11:25:32,9.506810E+01,7.590791E+01,9.497082E+01,3.290856E+02,6.762646E+01,420,614,234,2,4,2
8376,2026/08/14,11:26:32,9.506810E+01,7.478600E+01,9.497082E+01,6.965953E+02,7.421206E+01,422,614,236,2,4,2
8377,2026/08/14,11:27:32,9.506810E+01,7.385538E+01,9.497082E+01,3.771401E+02,8.242704E+01,424,614,238,2,4,2
8378,2026/08/14,11:28:32,9.503568E+01,7.443256E+01,9.500324E+01,3.496109E+02,7.473735E+01,426,614,240,2,4,2
8379,2026/08/14,11:29:32,9.503568E+01,7.494488E+01,9.497082E+01,3.653048E+02,7.493191E+01,428,614,241,2,4,2
8380,2026/08/14,11:30:32,9.500324E+01,7.533074E+01,9.497082E+01,3.604734E+02,7.546206E+01,429,614,243,2,4,2
8381,2026/08/14,11:31:32,9.506810E+01,7.587549E+01,9.497082E+01,3.335603E+02,7.565175E+01,431,614,245,2,4,2
8382,2026/08/14,11:32:32,9.503568E+01,7.606680E+01,9.497082E+01,3.508755E+02,7.733463E+01,433,614,247,2,4,2
8383,2026/08/14,11:33:32,9.506810E+01,7.520104E+01,9.497082E+01,6.027238E+02,7.733463E+01,435,614,248,2,4,2
8384,2026/08/14,11:34:32,9.503568E+01,7.446498E+01,9.497082E+01,2.957523E+02,8.920719E+01,437,614,250,2,4,2
8385,2026/08/14,11:35:32,9.500324E+01,7.561933E+01,9.497082E+01,1.964332E+02,7.584630E+01,438,614,252,2,4,2
8386,2026/08/14,11:36:32,9.503568E+01,7.680610E+01,9.497082E+01,2.954604E+02,7.454766E+01,440,614,254,2,4,2
8387,2026/08/14,11:37:32,9.503568E+01,7.773347E+01,9.497082E+01,3.816472E+02,7.315175E+01,442,614,255,2,4,2
8388,2026/08/14,11:38:32,9.506810E+01,7.843710E+01,9.500324E+01,3.149806E+02,7.387646E+01,444,614,257,2,4,2
8389,2026/08/14,11:39:32,9.503568E+01,7.927043E+01,9.497082E+01,2.874514E+02,7.531615E+01,446,614,259,2,4,2
8390,2026/08/14,11:40:32,9.503568E+01,7.914397E+01,9.497082E+01,6.398833E+02,7.252918E+01,447,614,261,2,4,2
8391,2026/08/14,11:41:32,9.503568E+01,7.811933E+01,9.497082E+01,6.472438E+02,7.565175E+01,449,614,262,2,4,2
8392,2026/08/14,11:42:32,9.506810E+01,7.882296E+01,9.497082E+01,2.396887E+02,7.502918E+01,451,614,264,2,4,2
8393,2026/08/14,11:43:32,9.506810E+01,7.975357E+01,9.497082E+01,2.726978E+02,7.440175E+01,453,614,266,2,4,2
8394,2026/08/14,11:44:32,9.503568E+01,8.064851E+01,9.497082E+01,2.624514E+02,7.459630E+01,455,614,267,2,4,2
8395,2026/08/14,11:45:32,9.506810E+01,8.161155E+01,9.497082E+01,2.887160E+02,7.541342E+01,456,614,269,2,4,2
8396,2026/08/14,11:46:32,9.503568E+01,8.212387E+01,9.497082E+01,3.880350E+02,7.449902E+01,458,614,271,2,4,2
8397,2026/08/14,11:47:32,9.506810E+01,8.215630E+01,9.493839E+01,6.648833E+02,6.882782E+01,460,614,273,2,4,2
8398,2026/08/14,11:48:32,9.503568E+01,8.100195E+01,9.497082E+01,6.738327E+02,7.459630E+01,462,614,274,2,4,2
8399,2026/08/14,11:49:32,9.506810E+01,8.081064E+01,9.497082E+01,2.916018E+02,7.738326E+01,464,614,276,2,4,2
8400,2026/08/14,11:50:32,9.503568E+01,8.154669E+01,9.497082E+01,3.294099E+02,7.430933E+01,465,614,278,2,4,2
8401,2026/08/14,11:51:32,9.506810E+01,8.193256E+01,9.500324E+01,3.486382E+02,7.555447E+01,467,614,280,2,4,2
8402,2026/08/14,11:52:32,9.500324E+01,8.190013E+01,9.497082E+01,4.482815E+02,7.426070E+01,469,614,281,2,4,2
8403,2026/08/14,11:53:32,9.503568E+01,8.180286E+01,9.497082E+01,7.382620E+02,6.339494E+01,471,614,283,2,4,2
8404,2026/08/14,11:54:32,9.506810E+01,8.125811E+01,9.493839E+01,7.215953E+02,6.752918E+01,473,614,285,2,4,2
8405,2026/08/14,11:55:32,9.506810E+01,7.959145E+01,9.493839E+01,7.914397E+02,7.498055E+01,474,614,287,2,4,2
8406,2026/08/14,11:56:32,9.500324E+01,7.863165E+01,9.497082E+01,3.803502E+02,8.040855E+01,476,614,288,2,4,2
8407,2026/08/14,11:57:32,9.506810E+01,7.872569E+01,9.497082E+01,3.726654E+02,7.795720E+01,478,614,290,2,4,2
8408,2026/08/14,11:58:32,9.503568E+01,7.859923E+01,9.500324E+01,6.075227E+02,6.637646E+01,480,614,292,2,4,2
8409,2026/08/14,11:59:32,9.500324E+01,7.846952E+01,9.497082E+01,3.857977E+02,7.887159E+01,482,614,294,2,4,2
8410,2026/08/14,12:00:32,9.506810E+01,7.831064E+01,9.497082E+01,6.113813E+02,6.522373E+01,483,614,295,2,4,2
8411,2026/08/14,12:01:32,9.506810E+01,7.795720E+01,9.500324E+01,6.623217E+02,6.541342E+01,485,614,297,2,4,2
8412,2026/08/14,12:02:32,9.503568E+01,7.622893E+01,9.497082E+01,7.026913E+02,7.829766E+01,487,614,299,2,4,2
8413,2026/08/14,12:03:32,9.503568E+01,7.497730E+01,9.500324E+01,4.133593E+02,8.887159E+01,489,614,301,2,4,2
8414,2026/08/14,12:04:32,9.503568E+01,7.539559E+01,9.500324E+01,3.281129E+02,7.593871E+01,491,614,302,2,4,2
8415,2026/08/14,12:05:32,9.503568E+01,7.565176E+01,9.497082E+01,4.832036E+02,7.363326E+01,492,614,304,2,4,2
8416,2026/08/14,12:06:32,9.503568E+01,7.613165E+01,9.497082E+01,3.265240E+02,7.579766E+01,494,614,306,2,4,2
8417,2026/08/14,12:07:32,9.503568E+01,7.626135E+01,9.497082E+01,3.797017E+02,7.767023E+01,496,614,307,2,4,2
8418,2026/08/14,12:08:32,9.503568E+01,7.667640E+01,9.497082E+01,3.492867E+02,7.502918E+01,498,614,309,2,4,2
8419,2026/08/14,12:09:32,9.500324E+01,7.722115E+01,9.497082E+01,3.457523E+02,7.517023E+01,500,614,311,2,4,2
8420,2026/08/14,12:10:32,9.506810E+01,7.760701E+01,9.500324E+01,3.646563E+02,7.531615E+01,501,614,313,2,4,2
8421,2026/08/14,12:11:32,9.500324E+01,7.674125E+01,9.493839E+01,7.074903E+02,7.449902E+01,503,614,314,2,4,2
8422,2026/08/14,12:12:32,9.500324E+01,7.539559E+01,9.497082E+01,6.876135E+02,7.526751E+01,505,614,316,2,4,2
8423,2026/08/14,12:13:32,9.506810E+01,7.546044E+01,9.497082E+01,4.274644E+02,7.526751E+01,507,614,318,2,4,2
8424,2026/08/14,12:14:32,9.503568E+01,7.552205E+01,9.497082E+01,4.306420E+02,7.517023E+01,509,614,320,2,4,2
8425,2026/08/14,12:15:32,9.503568E+01,7.555447E+01,9.500324E+01,4.655966E+02,7.305933E+01,510,614,321,2,4,2
8426,2026/08/14,12:16:32,9.503568E+01,7.526589E+01,9.497082E+01,5.277562E+02,7.521887E+01,512,614,323,2,4,2
8427,2026/08/14,12:17:32,9.506810E+01,7.478600E+01,9.500324E+01,5.001945E+02,7.551070E+01,514,614,325,2,4,2
8428,2026/08/14,12:18:32,9.506810E+01,7.472115E+01,9.497082E+01,4.495461E+02,7.551070E+01,516,614,327,2,4,2
8429,2026/08/14,12:19:32,9.506810E+01,7.465630E+01,9.497082E+01,4.582036E+02,7.440175E+01,517,614,328,2,4,2
8430,2026/08/14,12:20:32,9.500324E+01,7.452983E+01,9.497082E+01,4.838521E+02,7.445039E+01,519,614,330,2,4,2
8431,2026/08/14,12:21:32,9.506810E+01,7.430610E+01,9.493839E+01,4.832036E+02,7.464494E+01,521,614,332,2,4,2
8432,2026/08/14,12:22:32,9.506810E+01,7.398508E+01,9.497082E+01,5.216602E+02,7.498055E+01,523,614,334,2,4,2
8433,2026/08/14,12:23:32,9.506810E+01,7.357004E+01,9.497082E+01,5.286965E+02,7.565175E+01,525,614,335,2,4,2
8434,2026/08/14,12:24:32,9.503568E+01,7.331064E+01,9.497082E+01,4.841764E+02,7.551070E+01,527,614,337,2,4,2
8435,2026/08/14,12:25:32,9.503568E+01,7.311933E+01,9.497082E+01,4.780804E+02,7.502918E+01,528,614,339,2,4,2
8436,2026/08/14,12:26:32,9.503568E+01,7.299287E+01,9.497082E+01,4.761673E+02,7.426070E+01,530,614,340,2,4,2
8437,2026/08/14,12:27:32,9.506810E+01,7.231842E+01,9.500324E+01,6.225681E+02,8.142023E+01,532,614,342,2,4,2
8438,2026/08/14,12:28:32,9.506810E+01,7.199741E+01,9.500324E+01,4.973087E+02,7.541342E+01,534,614,344,2,4,2
8439,2026/08/14,12:29:32,9.503568E+01,7.161479E+01,9.497082E+01,3.793774E+02,7.916342E+01,536,614,346,2,4,2
8440,2026/08/14,12:30:32,9.503568E+01,7.209469E+01,9.497082E+01,3.592088E+02,7.579766E+01,537,614,347,2,4,2
8441,2026/08/14,12:31:32,9.506810E+01,7.248055E+01,9.497082E+01,3.803502E+02,7.526751E+01,539,614,349,2,4,2
8442,2026/08/14,12:32:32,9.500324E+01,7.289559E+01,9.497082E+01,3.630674E+02,7.454766E+01,541,614,351,2,4,2
8443,2026/08/14,12:33:32,9.503568E+01,7.340791E+01,9.497082E+01,3.454280E+02,7.464494E+01,543,614,353,2,4,2
8444,2026/08/14,12:34:32,9.506810E+01,7.392023E+01,9.493839E+01,3.547341E+02,7.464494E+01,545,614,354,2,4,2
8445,2026/08/14,12:35:32,9.503568E+01,7.427367E+01,9.497082E+01,3.854734E+02,7.483463E+01,546,614,356,2,4,2
8446,2026/08/14,12:36:32,9.503568E+01,7.382620E+01,9.497082E+01,7.613165E+02,6.877918E+01,548,614,358,2,4,2
8447,2026/08/14,12:37:32,9.503568E+01,7.219196E+01,9.500324E+01,7.504216E+02,7.603599E+01,550,614,360,2,4,2
8448,2026/08/14,12:38:32,9.506810E+01,7.154993E+01,9.497082E+01,5.101167E+02,7.454766E+01,552,614,361,2,4,2
8449,2026/08/14,12:39:32,9.503568E+01,7.122893E+01,9.497082E+01,5.024319E+02,7.473735E+01,554,614,363,2,4,2
8450,2026/08/14,12:40:32,9.506810E+01,7.074903E+01,9.497082E+01,5.357653E+02,7.512159E+01,555,614,365,2,4,2
8451,2026/08/14,12:41:32,9.503568E+01,7.046044E+01,9.497082E+01,4.168936E+02,8.098735E+01,557,614,367,2,4,2
8452,2026/08/14,12:42:32,9.506810E+01,7.087549E+01,9.497082E+01,3.566472E+02,7.449902E+01,559,614,368,2,4,2
8453,2026/08/14,12:43:32,9.503568E+01,7.013943E+01,9.497082E+01,7.049286E+02,7.363326E+01,561,615,370,2,4,2
8454,2026/08/14,12:44:32,9.503568E+01,6.860247E+01,9.497082E+01,7.706226E+02,7.454766E+01,562,616,372,2,4,2
8455,2026/08/14,12:45:32,9.503568E+01,6.841116E+01,9.497082E+01,4.098249E+02,7.555447E+01,564,617,373,2,4,2
8456,2026/08/14,12:46:32,9.503568E+01,6.824903E+01,9.500324E+01,6.991570E+02,6.498540E+01,566,619,375,2,4,2
8457,2026/08/14,12:47:32,9.503568E+01,6.719196E+01,9.497082E+01,4.918612E+02,8.127431E+01,568,620,377,2,4,2
8458,2026/08/14,12:48:32,9.510052E+01,6.725681E+01,9.497082E+01,4.162451E+02,7.498055E+01,570,621,379,2,4,2
8459,2026/08/14,12:49:32,9.506810E+01,6.722439E+01,9.500324E+01,4.642996E+02,7.488326E+01,571,623,380,2,4,2
8460,2026/08/14,12:50:32,9.506810E+01,6.652075E+01,9.497082E+01,8.414073E+02,6.483949E+01,573,624,382,2,4,2
8461,2026/08/14,12:51:32,9.503568E+01,6.363489E+01,9.497082E+01,1.031420E+03,6.502918E+01,575,625,384,2,4,2
8462,2026/08/14,12:52:32,9.500324E+01,6.107328E+01,9.497082E+01,6.776913E+02,7.752918E+01,577,627,385,2,4,2
8463,2026/08/14,12:53:32,9.506810E+01,5.943904E+01,9.497082E+01,7.376135E+02,8.430447E+01,578,628,387,2,4,2
8464,2026/08/14,12:54:32,9.506810E+01,5.870298E+01,9.497082E+01,6.084955E+02,7.315175E+01,580,629,389,2,4,2
8465,2026/08/14,12:55:32,9.500324E+01,5.818742E+01,9.497082E+01,5.219844E+02,7.478599E+01,582,630,391,2,8,2
8466,2026/08/14,12:56:32,9.503568E+01,5.812581E+01,9.497082E+01,4.549935E+02,7.459630E+01,584,630,392,2,8,2
8467,2026/08/14,12:57:32,9.506810E+01,5.754864E+01,9.497082E+01,6.033723E+02,6.479086E+01,586,630,394,2,8,2
8468,2026/08/14,12:58:32,9.503568E+01,5.569066E+01,9.493839E+01,7.859922E+02,7.632782E+01,587,630,396,2,8,2
8469,2026/08/14,12:59:32,9.503568E+01,5.392672E+01,9.497082E+01,7.815175E+02,7.454766E+01,589,630,398,2,8,2
8470,2026/08/14,13:00:32,9.503568E+01,5.380026E+01,9.497082E+01,4.188068E+02,7.608463E+01,591,630,399,2,8,2
8471,2026/08/14,13:01:32,9.506810E+01,5.437743E+01,9.493839E+01,3.226654E+02,7.502918E+01,593,630,401,2,8,2
8472,2026/08/14,13:02:32,9.506810E+01,5.469520E+01,9.497082E+01,3.992542E+02,7.498055E+01,595,630,403,2,8,2
8473,2026/08/14,13:03:32,9.500324E+01,5.476006E+01,9.497082E+01,4.418612E+02,7.507782E+01,597,630,405,2,8,2
8474,2026/08/14,13:04:32,9.503568E+01,5.479248E+01,9.497082E+01,4.421855E+02,7.478599E+01,598,630,406,2,8,2
8475,2026/08/14,13:05:32,9.503568E+01,5.408885E+01,9.497082E+01,7.818093E+02,7.012646E+01,600,630,408,2,8,2
8476,2026/08/14,13:06:32,9.503568E+01,5.232491E+01,9.497082E+01,7.972114E+02,7.363326E+01,602,630,410,2,8,2
8477,2026/08/14,13:07:32,9.500324E+01,5.114138E+01,9.497082E+01,4.066148E+02,7.949902E+01,604,630,412,2,8,2
8478,2026/08/14,13:08:32,9.506810E+01,5.126784E+01,9.497082E+01,5.139753E+02,7.147373E+01,606,630,413,2,8,2
8479,2026/08/14,13:09:32,9.503568E+01,5.114138E+01,9.493839E+01,3.787614E+02,7.560311E+01,607,630,415,2,8,2
8480,2026/08/14,13:10:32,9.506810E+01,5.145914E+01,9.497082E+01,3.825876E+02,7.531615E+01,609,630,417,2,8,2
8481,2026/08/14,13:11:32,9.506810E+01,5.168612E+01,9.497082E+01,4.072633E+02,7.435311E+01,611,630,419,2,8,2
8482,2026/08/14,13:12:32,9.503568E+01,5.194228E+01,9.497082E+01,3.912451E+02,7.521887E+01,613,630,420,2,8,2
8483,2026/08/14,13:13:32,9.503568E+01,5.110895E+01,9.497082E+01,7.055772E+02,7.512159E+01,615,630,422,2,8,2
8484,2026/08/14,13:14:32,9.503568E+01,4.976330E+01,9.497082E+01,6.273995E+02,9.165855E+01,616,630,424,2,8,2
8485,2026/08/14,13:15:32,9.506810E+01,5.030804E+01,9.497082E+01,3.492867E+02,7.498055E+01,618,630,426,2,8,2
8486,2026/08/14,13:16:32,9.503568E+01,5.075551E+01,9.497082E+01,3.851492E+02,7.396887E+01,620,630,427,2,8,2
8487,2026/08/14,13:17:32,9.503568E+01,5.114138E+01,9.497082E+01,3.880350E+02,7.512159E+01,622,630,429,2,8,2
8488,2026/08/14,13:18:32,9.503568E+01,5.078794E+01,9.497082E+01,4.687743E+02,8.142023E+01,624,630,431,2,8,2
8489,2026/08/14,13:19:32,9.503568E+01,5.085279E+01,9.497082E+01,4.162451E+02,7.637159E+01,625,630,433,2,8,2
8490,2026/08/14,13:20:32,9.500324E+01,5.001946E+01,9.497082E+01,7.510701E+02,7.228599E+01,627,630,434,2,8,2
8491,2026/08/14,13:21:32,9.500324E+01,4.828794E+01,9.497082E+01,7.773347E+02,7.704766E+01,629,630,436,2,8,2
8492,2026/08/14,13:22:32,9.506810E+01,4.793450E+01,9.497082E+01,3.922179E+02,7.873055E+01,631,630,438,2,8,2
8493,2026/08/14,13:23:32,9.500324E+01,4.780804E+01,9.497082E+01,5.767510E+02,6.522373E+01,633,630,440,2,8,2
8494,2026/08/14,13:24:32,9.503568E+01,4.751946E+01,9.497082E+01,4.088846E+02,7.925584E+01,634,630,441,2,8,2
8495,2026/08/14,13:25:32,9.503568E+01,4.738976E+01,9.497082E+01,4.101492E+02,8.348735E+01,636,630,443,2,8,2
8496,2026/08/14,13:26:32,9.506810E+01,4.838522E+01,9.500324E+01,1.733787E+02,7.800584E+01,638,630,445,2,8,2
8497,2026/08/14,13:27:32,9.506810E+01,4.876784E+01,9.497082E+01,6.950065E+02,7.281615E+01,640,630,447,2,8,2
8498,2026/08/14,13:28:32,9.500324E+01,4.816148E+01,9.493839E+01,5.389429E+02,7.507782E+01,642,630,448,2,8,2
8499,2026/08/14,13:29:32,9.503568E+01,4.870623E+01,9.497082E+01,1.397211E+02,7.627918E+01,643,630,450,2,8,2
8500,2026/08/14,13:30:32,9.506810E+01,5.024319E+01,9.497082E+01,1.493515E+02,7.454766E+01,645,630,452,2,8,2
8501,2026/08/14,13:31:32,9.500324E+01,5.174773E+01,9.497082E+01,1.730545E+02,7.440175E+01,647,630,454,2,8,2
8502,2026/08/14,13:32:32,9.503568E+01,5.261349E+01,9.493839E+01,2.992867E+02,7.507782E+01,649,630,455,4,2,2
8503,2026/08/14,13:33:32,9.506810E+01,5.351168E+01,9.497082E+01,2.925746E+02,7.521887E+01,650,632,457,4,2,2
8504,2026/08/14,13:34:32,9.506810E+01,5.450389E+01,9.497082E+01,4.431582E+02,6.238813E+01,652,633,459,4,2,2
8505,2026/08/14,13:35:32,9.503568E+01,5.354410E+01,9.497082E+01,6.748055E+02,7.454766E+01,653,635,460,4,2,2
8506,2026/08/14,13:36:32,9.500324E+01,5.319066E+01,9.497082E+01,2.900130E+02,7.911478E+01,655,637,462,4,2,2
8507,2026/08/14,13:37:32,9.500324E+01,5.408885E+01,9.497082E+01,3.447795E+02,7.392023E+01,656,639,464,4,2,2
8508,2026/08/14,13:38:32,9.503568E+01,5.492218E+01,9.497082E+01,3.011997E+02,7.430933E+01,658,640,466,4,2,2
8509,2026/08/14,13:39:32,9.500324E+01,5.549611E+01,9.493839E+01,3.787614E+02,7.478599E+01,659,642,467,4,2,2
8510,2026/08/14,13:40:32,9.503568E+01,5.578470E+01,9.497082E+01,4.140078E+02,7.440175E+01,661,644,469,4,2,2
8511,2026/08/14,13:41:32,9.503568E+01,5.636187E+01,9.497082E+01,3.422179E+02,7.565175E+01,662,646,471,4,2,2
8512,2026/08/14,13:42:32,9.503568E+01,5.706874E+01,9.497082E+01,3.268483E+02,7.541342E+01,664,647,472,4,2,2
8513,2026/08/14,13:43:32,9.506810E+01,5.764267E+01,9.493839E+01,3.672179E+02,7.464494E+01,665,649,474,4,2,2
8514,2026/08/14,13:44:32,9.503568E+01,5.825227E+01,9.497082E+01,3.284371E+02,7.440175E+01,667,651,476,4,2,2
8515,2026/08/14,13:45:32,9.506810E+01,5.886187E+01,9.497082E+01,3.406291E+02,7.565175E+01,668,653,478,4,2,2
8516,2026/08/14,13:46:32,9.506810E+01,5.934177E+01,9.493839E+01,3.636835E+02,7.526751E+01,670,654,479,4,2,2
8517,2026/08/14,13:47:32,9.500324E+01,5.892672E+01,9.493839E+01,4.985733E+02,7.868190E+01,671,656,481,4,2,2
8518,2026/08/14,13:48:32,9.506810E+01,5.892672E+01,9.500324E+01,5.431258E+02,7.065661E+01,671,658,483,4,2,2
8519,2026/08/14,13:49:32,9.506810E+01,5.882944E+01,9.497082E+01,4.249027E+02,7.618191E+01,671,660,484,4,2,2
8520,2026/08/14,13:50:32,9.506810E+01,5.902076E+01,9.497082E+01,4.438068E+02,7.546206E+01,671,662,486,4,2,2
8521,2026/08/14,13:51:32,9.506810E+01,5.921531E+01,9.497082E+01,4.239300E+02,7.473735E+01,671,663,488,4,2,2
8522,2026/08/14,13:52:33,9.503568E+01,5.950389E+01,9.497082E+01,4.191310E+02,7.589494E+01,671,665,490,4,2,2
8523,2026/08/14,13:53:33,9.503568E+01,5.982166E+01,9.497082E+01,4.075876E+02,7.498055E+01,671,667,491,4,2,2
8524,2026/08/14,13:54:33,9.506810E+01,5.976006E+01,9.497082E+01,4.988976E+02,6.435797E+01,671,669,493,4,2,2
8525,2026/08/14,13:55:33,9.503568E+01,5.834955E+01,9.497082E+01,7.635538E+02,7.430933E+01,671,671,495,4,2,2
8526,2026/08/14,13:56:33,9.506810E+01,5.652400E+01,9.497082E+01,6.337873E+02,9.795233E+01,671,672,497,4,2,2
8527,2026/08/14,13:57:33,9.500324E+01,5.671531E+01,9.497082E+01,4.107977E+02,7.449902E+01,671,674,498,4,2,2
8528,2026/08/14,13:58:33,9.503568E+01,5.658561E+01,9.497082E+01,4.316148E+02,7.690175E+01,671,676,500,4,2,2
8529,2026/08/14,13:59:33,9.503568E+01,5.687419E+01,9.497082E+01,5.235733E+02,6.969358E+01,671,678,502,4,2,2
8530,2026/08/14,14:00:33,9.503568E+01,5.678016E+01,9.497082E+01,4.425097E+02,7.507782E+01,671,679,503,4,2,2
8531,2026/08/14,14:01:33,9.503568E+01,5.693904E+01,9.493839E+01,4.370623E+02,7.546206E+01,671,681,505,4,2,2
8532,2026/08/14,14:02:33,9.506810E+01,5.719520E+01,9.497082E+01,4.165694E+02,7.459630E+01,671,683,507,4,2,2
8533,2026/08/14,14:03:33,9.503568E+01,5.773995E+01,9.497082E+01,2.711089E+02,7.666342E+01,671,685,509,4,2,2
8534,2026/08/14,14:04:33,9.503568E+01,5.886187E+01,9.497082E+01,2.579442E+02,7.498055E+01,671,687,510,4,2,2
8535,2026/08/14,14:05:33,9.503568E+01,5.995136E+01,9.497082E+01,2.666018E+02,7.507782E+01,671,688,512,4,2,2
8536,2026/08/14,14:06:33,9.506810E+01,6.104086E+01,9.497082E+01,2.618029E+02,7.493191E+01,671,690,514,4,2,2
8537,2026/08/14,14:07:33,9.500324E+01,6.123217E+01,9.497082E+01,6.776913E+02,6.983949E+01,671,692,516,4,2,2
8538,2026/08/14,14:08:33,9.500324E+01,6.020752E+01,9.497082E+01,6.597601E+02,7.478599E+01,671,694,517,4,2,2
8539,2026/08/14,14:09:33,9.506810E+01,6.036641E+01,9.497082E+01,2.662776E+02,7.675584E+01,671,696,519,4,2,2
8540,2026/08/14,14:10:33,9.503568E+01,6.148833E+01,9.497082E+01,2.348898E+02,7.570039E+01,671,697,521,4,2,2
8541,2026/08/14,14:11:33,9.506810E+01,6.261025E+01,9.497082E+01,2.900130E+02,7.411478E+01,671,699,522,4,2,2
8542,2026/08/14,14:12:33,9.503568E+01,6.341116E+01,9.497082E+01,4.457198E+02,7.271887E+01,671,701,524,4,2,2
8543,2026/08/14,14:13:33,9.503568E+01,6.392348E+01,9.497082E+01,2.858301E+02,7.320039E+01,671,703,526,4,2,2
8544,2026/08/14,14:14:33,9.503568E+01,6.382944E+01,9.493839E+01,7.738003E+02,5.830253E+01,671,704,528,4,2,2
8545,2026/08/14,14:15:33,9.500324E+01,6.165046E+01,9.497082E+01,9.058366E+02,7.469358E+01,671,706,529,4,2,2
8546,2026/08/14,14:16:33,9.500324E+01,6.017510E+01,9.500324E+01,5.578470E+02,7.916342E+01,671,708,531,4,2,2
8547,2026/08/14,14:17:33,9.500324E+01,5.988651E+01,9.497082E+01,5.200389E+02,7.574902E+01,671,710,533,4,2,2
8548,2026/08/14,14:18:33,9.503568E+01,5.998379E+01,9.497082E+01,3.784371E+02,7.757295E+01,671,712,535,4,2,2
8549,2026/08/14,14:19:33,9.506810E+01,5.995136E+01,9.497082E+01,5.437744E+02,7.329766E+01,671,713,536,4,2,2
8550,2026/08/14,14:20:33,9.500324E+01,6.004864E+01,9.497082E+01,3.210765E+02,7.868190E+01,671,715,538,4,2,2
8551,2026/08/14,14:21:33,9.506810E+01,6.036641E+01,9.493839E+01,6.700065E+02,6.782101E+01,671,717,540,4,2,2
8552,2026/08/14,14:22:33,9.503568E+01,5.915046E+01,9.497082E+01,7.241570E+02,7.421206E+01,671,719,541,4,2,2
8553,2026/08/14,14:23:33,9.500324E+01,5.879702E+01,9.497082E+01,4.213683E+02,7.493191E+01,671,721,543,4,2,2
8554,2026/08/14,14:24:33,9.503568E+01,5.930934E+01,9.497082E+01,3.537614E+02,7.546206E+01,671,722,545,4,2,2
8555,2026/08/14,14:25:33,9.506810E+01,5.988651E+01,9.497082E+01,3.598573E+02,7.349222E+01,671,724,547,4,2,2
8556,2026/08/14,14:26:33,9.503568E+01,6.049611E+01,9.497082E+01,3.547341E+02,7.498055E+01,671,726,548,4,2,2
8557,2026/08/14,14:27:33,9.506810E+01,6.049611E+01,9.497082E+01,4.793450E+02,7.445039E+01,671,728,550,4,2,2
8558,2026/08/14,14:28:33,9.503568E+01,6.033723E+01,9.500324E+01,5.700389E+02,6.210117E+01,671,730,552,4,2,2
8559,2026/08/14,14:29:33,9.500324E+01,5.847601E+01,9.500324E+01,8.638457E+02,7.353599E+01,671,731,554,4,2,2
8560,2026/08/14,14:30:33,9.506810E+01,5.652400E+01,9.500324E+01,5.985409E+02,9.679961E+01,671,733,555,4,2,2
8561,2026/08/14,14:31:33,9.500324E+01,5.678016E+01,9.497082E+01,4.242542E+02,7.411478E+01,671,735,557,4,2,2
8562,2026/08/14,14:32:33,9.503568E+01,5.713035E+01,9.497082E+01,3.809987E+02,7.598735E+01,671,737,559,4,2,2
8563,2026/08/14,14:33:33,9.500324E+01,5.773995E+01,9.497082E+01,4.905642E+02,7.007782E+01,671,739,560,4,2,2
8564,2026/08/14,14:34:33,9.506810E+01,5.812581E+01,9.497082E+01,3.374189E+02,7.584630E+01,671,740,562,4,2,2
8565,2026/08/14,14:35:33,9.503568E+01,5.905318E+01,9.497082E+01,2.755836E+02,7.579766E+01,671,742,564,4,2,2
8566,2026/08/14,14:36:33,9.503568E+01,5.860571E+01,9.497082E+01,6.254540E+02,7.426070E+01,671,744,566,4,2,2
8567,2026/08/14,14:37:33,9.506810E+01,5.773995E+01,9.497082E+01,6.315499E+02,7.723735E+01,671,746,567,4,2,2
8568,2026/08/14,14:38:33,9.506810E+01,5.847601E+01,9.497082E+01,3.166018E+02,7.498055E+01,671,747,569,4,2,2
8569,2026/08/14,14:39:33,9.506810E+01,5.844682E+01,9.497082E+01,4.495461E+02,7.820039E+01,671,749,571,4,2,2
8570,2026/08/14,14:40:33,9.506810E+01,5.892672E+01,9.497082E+01,3.697795E+02,7.493191E+01,671,751,573,4,2,2
8571,2026/08/14,14:41:33,9.503568E+01,5.947147E+01,9.493839E+01,3.492867E+02,7.555447E+01,671,753,574,4,2,2
8572,2026/08/14,14:42:33,9.503568E+01,5.998379E+01,9.493839E+01,3.976654E+02,7.584630E+01,671,755,576,4,2,2
8573,2026/08/14,14:43:33,9.503568E+01,5.956550E+01,9.497082E+01,7.228599E+02,7.161478E+01,671,756,578,4,2,2
8574,2026/08/14,14:44:33,9.503568E+01,5.831712E+01,9.497082E+01,6.565499E+02,7.627918E+01,671,758,580,4,2,2
8575,2026/08/14,14:45:33,9.503568E+01,5.828470E+01,9.497082E+01,3.944553E+02,8.223735E+01,671,760,581,4,2,2
8576,2026/08/14,14:46:33,9.506810E+01,5.927692E+01,9.493839E+01,2.707847E+02,7.478599E+01,671,762,583,4,2,2
8577,2026/08/14,14:47:33,9.503568E+01,6.023995E+01,9.497082E+01,2.954604E+02,7.473735E+01,671,764,585,4,2,2
8578,2026/08/14,14:48:33,9.503568E+01,6.165046E+01,9.497082E+01,1.711414E+02,7.507782E+01,671,765,586,4,2,2
8579,2026/08/14,14:49:33,9.503568E+01,6.321984E+01,9.493839E+01,1.557393E+02,7.551070E+01,671,767,588,4,2,2
8580,2026/08/14,14:50:33,9.506810E+01,6.379702E+01,9.493839E+01,5.530480E+02,7.368191E+01,671,769,590,4,2,2
8581,2026/08/14,14:51:33,9.500324E+01,6.337873E+01,9.497082E+01,5.604086E+02,7.406615E+01,671,771,592,4,2,2
8582,2026/08/14,14:52:33,9.503568E+01,6.466278E+01,9.497082E+01,1.829767E+02,7.531615E+01,671,773,593,4,2,2
8583,2026/08/14,14:53:33,9.503568E+01,6.632620E+01,9.497082E+01,1.301232E+02,7.570039E+01,671,774,595,4,2,2
8584,2026/08/14,14:54:33,9.506810E+01,6.809014E+01,9.497082E+01,1.320363E+02,7.421206E+01,671,776,597,4,2,2
8585,2026/08/14,14:55:33,9.503568E+01,6.985085E+01,9.497082E+01,1.480545E+02,7.546206E+01,671,778,599,4,2,2
8586,2026/08/14,14:56:33,9.506810E+01,7.151751E+01,9.497082E+01,1.522374E+02,7.459630E+01,671,780,600,4,2,2
8587,2026/08/14,14:57:33,9.503568E+01,7.248055E+01,9.493839E+01,5.299935E+02,7.142509E+01,671,782,602,4,2,2
8588,2026/08/14,14:58:33,9.506810E+01,7.206226E+01,9.497082E+01,5.658560E+02,7.512159E+01,671,783,604,4,2,2
8589,2026/08/14,14:59:33,9.503568E+01,7.318418E+01,9.497082E+01,1.727302E+02,7.598735E+01,671,785,605,4,2,2
8590,2026/08/14,15:00:33,9.503568E+01,7.478600E+01,9.497082E+01,1.454929E+02,7.570039E+01,671,787,607,4,2,2
8591,2026/08/14,15:01:33,9.500324E+01,7.648508E+01,9.497082E+01,1.426070E+02,7.464494E+01,671,789,609,4,2,2
8592,2026/08/14,15:02:33,9.503568E+01,7.815176E+01,9.497082E+01,1.701686E+02,7.483463E+01,671,790,611,4,2,2
8593,2026/08/14,15:03:33,9.503568E+01,7.949741E+01,9.497082E+01,2.416018E+02,7.512159E+01,671,792,612,4,2,2
8594,2026/08/14,15:04:33,9.503568E+01,7.981518E+01,9.497082E+01,6.107328E+02,7.329766E+01,671,794,614,4,2,2
8595,2026/08/14,15:05:33,9.506810E+01,7.911155E+01,9.497082E+01,6.081712E+02,7.493191E+01,671,796,616,4,2,2
8596,2026/08/14,15:06:33,9.503568E+01,7.994488E+01,9.497082E+01,2.060636E+02,7.593871E+01,671,798,618,4,2,2
8597,2026/08/14,15:07:33,9.506810E+01,8.135538E+01,9.493839E+01,1.989948E+02,7.464494E+01,671,799,619,4,2,2
8598,2026/08/14,15:08:33,9.503568E+01,8.276265E+01,9.497082E+01,2.057393E+02,7.574902E+01,671,801,621,4,2,2
8599,2026/08/14,15:09:33,9.500324E+01,8.414073E+01,9.497082E+01,2.054151E+02,7.426070E+01,671,803,623,4,2,2
8600,2026/08/14,15:10:33,9.506810E+01,8.535992E+01,9.497082E+01,2.124514E+02,7.551070E+01,671,805,624,4,2,2
8601,2026/08/14,15:11:33,9.506810E+01,8.667316E+01,9.497082E+01,2.531453E+02,7.517023E+01,671,807,626,4,2,2
8602,2026/08/14,15:12:33,9.506810E+01,8.788911E+01,9.497082E+01,2.175746E+02,7.344358E+01,671,808,628,4,2,2
8603,2026/08/14,15:13:33,9.503568E+01,8.929961E+01,9.497082E+01,2.137484E+02,7.469358E+01,671,810,630,4,2,2
8604,2026/08/14,15:14:33,9.503568E+01,8.958820E+01,9.497082E+01,1.983787E+02,7.517023E+01,671,811,631,4,16,16
8605,2026/08/14,15:15:33,9.506810E+01,8.853113E+01,9.497082E+01,2.044423E+02,7.507782E+01,671,811,631,4,16,16
8606,2026/08/14,15:16:33,9.506810E+01,8.744164E+01,9.497082E+01,2.140726E+02,7.498055E+01,671,811,631,4,16,16
8607,2026/08/14,15:17:33,9.503568E+01,8.638457E+01,9.497082E+01,1.932231E+02,7.551070E+01,671,811,631,4,16,16
8608,2026/08/14,15:18:33,9.506810E+01,8.513619E+01,9.500324E+01,2.499352E+02,7.521887E+01,671,811,631,4,16,16
8609,2026/08/14,15:19:33,9.500324E+01,8.587225E+01,9.493839E+01,2.198444E+02,7.541342E+01,671,813,632,4,2,2
8610,2026/08/14,15:20:33,9.503568E+01,8.712063E+01,9.497082E+01,2.163100E+02,7.469358E+01,673,814,634,4,2,2
8611,2026/08/14,15:21:33,9.503568E+01,8.849870E+01,9.493839E+01,1.877756E+02,7.512159E+01,674,816,635,4,2,2
8612,2026/08/14,15:22:33,9.506810E+01,9.000648E+01,9.497082E+01,1.608625E+02,7.551070E+01,676,818,637,4,16,16
8613,2026/08/14,15:23:33,9.503568E+01,8.917316E+01,9.493839E+01,1.800908E+02,7.531615E+01,677,818,637,4,16,16
8614,2026/08/14,15:24:33,9.503568E+01,8.798638E+01,9.500324E+01,3.246109E+02,7.301070E+01,679,818,637,4,16,16
8615,2026/08/14,15:25:33,9.503568E+01,8.628729E+01,9.497082E+01,3.265240E+02,7.478599E+01,680,818,637,4,16,16
8616,2026/08/14,15:26:33,9.500324E+01,8.484760E+01,9.497082E+01,3.332685E+02,7.478599E+01,682,818,637,4,2,2
8617,2026/08/14,15:27:33,9.503568E+01,8.558366E+01,9.497082E+01,3.406291E+02,7.305933E+01,683,820,639,4,2,2
8618,2026/08/14,15:28:33,9.506810E+01,8.609599E+01,9.497082E+01,3.636835E+02,7.435311E+01,685,822,641,4,2,2
8619,2026/08/14,15:29:33,9.503568E+01,8.638457E+01,9.497082E+01,4.450714E+02,7.521887E+01,686,823,643,4,2,2
8620,2026/08/14,15:30:33,9.503568E+01,8.654345E+01,9.497082E+01,4.312905E+02,7.536478E+01,688,825,644,4,2,2
8621,2026/08/14,15:31:33,9.503568E+01,8.686446E+01,9.497082E+01,4.005512E+02,7.579766E+01,689,827,646,8,2,2
8622,2026/08/14,15:32:33,9.506810E+01,8.705902E+01,9.497082E+01,4.338521E+02,7.574902E+01,689,829,648,8,2,2
8623,2026/08/14,15:33:33,9.500324E+01,8.725033E+01,9.493839E+01,4.312905E+02,7.469358E+01,689,831,650,8,2,2
8624,2026/08/14,15:34:33,9.503568E+01,8.753891E+01,9.497082E+01,4.155966E+02,7.498055E+01,689,832,651,8,2,2
8625,2026/08/14,15:35:33,9.503568E+01,8.766537E+01,9.497082E+01,5.223087E+02,6.983949E+01,689,834,653,8,2,2
8626,2026/08/14,15:36:33,9.500324E+01,8.725033E+01,9.497082E+01,5.959792E+02,7.454766E+01,689,836,655,8,2,2
8627,2026/08/14,15:37:33,9.503568E+01,8.657588E+01,9.497082E+01,5.950389E+02,7.579766E+01,689,838,657,8,2,2
8628,2026/08/14,15:38:33,9.500324E+01,8.593710E+01,9.497082E+01,6.354086E+02,7.368191E+01,689,840,658,8,2,2
8629,2026/08/14,15:39:33,9.500324E+01,8.507134E+01,9.493839E+01,6.683853E+02,7.286478E+01,689,841,660,8,2,2
8630,2026/08/14,15:40:33,9.503568E+01,8.410831E+01,9.497082E+01,5.351168E+02,8.382295E+01,689,843,662,8,2,2
8631,2026/08/14,15:41:33,9.506810E+01,8.410831E+01,9.497082E+01,4.646239E+02,7.570039E+01,689,845,664,8,2,2
8632,2026/08/14,15:42:33,9.500324E+01,8.414073E+01,9.497082E+01,4.466926E+02,7.512159E+01,689,847,665,8,2,2
8633,2026/08/14,15:43:33,9.506810E+01,8.423801E+01,9.497082E+01,4.370623E+02,7.551070E+01,689,849,667,8,2,2
8634,2026/08/14,15:44:33,9.503568E+01,8.442931E+01,9.497082E+01,4.761673E+02,7.195039E+01,689,850,669,8,2,2
8635,2026/08/14,15:45:33,9.503568E+01,8.468548E+01,9.497082E+01,4.079118E+02,7.507782E+01,689,852,670,8,2,2
8636,2026/08/14,15:46:33,9.503568E+01,8.497406E+01,9.500324E+01,4.059987E+02,7.512159E+01,689,854,672,8,2,2
8637,2026/08/14,15:47:33,9.503568E+01,8.516862E+01,9.497082E+01,4.383593E+02,7.526751E+01,689,856,674,8,2,2
8638,2026/08/14,15:48:33,9.500324E+01,8.542477E+01,9.493839E+01,4.136835E+02,7.526751E+01,689,857,676,8,2,2
8639,2026/08/14,15:49:33,9.506810E+01,8.571336E+01,9.497082E+01,4.091764E+02,7.502918E+01,689,859,677,8,2,2
8640,2026/08/14,15:50:33,9.503568E+01,8.599870E+01,9.497082E+01,4.095007E+02,7.512159E+01,689,861,679,8,2,2
8641,2026/08/14,15:51:33,9.503568E+01,8.631972E+01,9.497082E+01,4.063230E+02,7.853599E+01,689,863,681,8,2,2
8642,2026/08/14,15:52:33,9.506810E+01,8.715305E+01,9.500324E+01,3.265240E+02,7.478599E+01,689,865,683,8,2,2
8643,2026/08/14,15:53:33,9.503568E+01,8.782750E+01,9.497082E+01,3.518483E+02,7.526751E+01,689,866,684,8,2,2
8644,2026/08/14,15:54:33,9.506810E+01,8.846628E+01,9.497082E+01,3.271725E+02,7.478599E+01,689,868,686,8,2,2
8645,2026/08/14,15:55:33,9.506810E+01,8.923801E+01,9.497082E+01,3.620947E+02,7.517023E+01,689,870,688,8,2,2
8646,2026/08/14,15:56:33,9.503568E+01,8.990921E+01,9.497082E+01,2.842412E+02,7.488326E+01,689,872,689,8,16,16
8647,2026/08/14,15:57:33,9.506810E+01,8.840467E+01,9.497082E+01,2.903048E+02,7.517023E+01,689,872,689,8,16,16
8648,2026/08/14,15:58:33,9.506810E+01,8.689689E+01,9.497082E+01,3.268483E+02,7.551070E+01,689,872,689,8,16,16
8649,2026/08/14,15:59:33,9.500324E+01,8.532750E+01,9.493839E+01,2.919261E+02,7.502918E+01,689,872,689,8,16,16
8650,2026/08/14,16:00:33,9.503568E+01,8.542477E+01,9.497082E+01,2.871271E+02,7.454766E+01,689,873,691,8,2,2
8651,2026/08/14,16:01:33,9.506810E+01,8.622569E+01,9.497082E+01,4.082361E+02,6.974222E+01,689,875,692,8,2,2
8652,2026/08/14,16:02:33,9.500324E+01,8.612841E+01,9.497082E+01,4.767834E+02,7.565175E+01,689,876,694,8,2,2
8653,2026/08/14,16:03:33,9.506810E+01,8.625811E+01,9.497082E+01,4.322633E+02,7.464494E+01,689,878,696,8,2,2
8654,2026/08/14,16:04:33,9.503568E+01,8.638457E+01,9.497082E+01,4.748703E+02,7.358463E+01,689,880,698,8,2,2
8655,2026/08/14,16:05:33,9.506810E+01,8.651427E+01,9.497082E+01,4.268158E+02,7.459630E+01,689,882,699,8,2,2
8656,2026/08/14,16:06:33,9.503568E+01,8.677043E+01,9.493839E+01,4.210441E+02,7.445039E+01,689,884,701,8,2,2
8657,2026/08/14,16:07:33,9.500324E+01,8.699416E+01,9.497082E+01,4.271401E+02,7.416342E+01,689,885,703,8,2,2
8658,2026/08/14,16:08:33,9.500324E+01,8.708820E+01,9.497082E+01,4.534047E+02,7.502918E+01,689,887,705,8,2,2
8659,2026/08/14,16:09:33,9.503568E+01,8.728275E+01,9.493839E+01,4.418612E+02,7.517023E+01,689,889,706,8,2,2
8660,2026/08/14,16:10:33,9.506810E+01,8.734760E+01,9.497082E+01,4.133593E+02,7.699902E+01,689,891,708,8,2,2
8661,2026/08/14,16:11:33,9.506810E+01,8.747406E+01,9.500324E+01,4.681582E+02,7.469358E+01,689,893,710,8,2,2
8662,2026/08/14,16:12:33,9.500324E+01,8.753891E+01,9.497082E+01,4.835279E+02,7.421206E+01,689,894,712,8,2,2
8663,2026/08/14,16:13:33,9.506810E+01,8.757134E+01,9.493839E+01,3.890078E+02,7.608463E+01,689,896,713,8,2,2
8664,2026/08/14,16:14:33,9.503568E+01,8.837225E+01,9.497082E+01,1.624838E+02,7.728599E+01,689,898,715,8,2,2
8665,2026/08/14,16:15:33,9.500324E+01,8.984436E+01,9.497082E+01,2.204604E+02,7.459630E+01,689,900,717,8,2,2
8666,2026/08/14,16:16:33,9.506810E+01,8.910831E+01,9.497082E+01,2.089494E+02,7.483463E+01,689,900,717,8,16,16
8667,2026/08/14,16:17:33,9.503568E+01,8.811609E+01,9.497082E+01,1.855383E+02,7.531615E+01,689,900,717,8,16,16
8668,2026/08/14,16:18:33,9.503568E+01,8.715305E+01,9.497082E+01,1.913100E+02,7.411478E+01,689,900,717,8,16,16
8669,2026/08/14,16:19:33,9.506810E+01,8.616084E+01,9.497082E+01,1.813878E+02,7.502918E+01,689,900,717,8,16,16
8670,2026/08/14,16:20:33,9.506810E+01,8.519780E+01,9.497082E+01,1.967575E+02,7.478599E+01,689,900,717,8,16,16
8671,2026/08/14,16:21:33,9.503568E+01,8.596952E+01,9.497082E+01,1.656939E+02,7.512159E+01,689,901,718,8,2,2
8672,2026/08/14,16:22:33,9.503568E+01,8.757134E+01,9.497082E+01,1.733787E+02,7.483463E+01,689,903,720,8,2,2
8673,2026/08/14,16:23:33,9.506810E+01,8.894942E+01,9.500324E+01,2.387484E+02,7.421206E+01,689,905,722,8,2,2
8674,2026/08/14,16:24:33,9.503568E+01,8.994164E+01,9.497082E+01,2.390402E+02,7.565175E+01,689,906,723,8,16,16
8675,2026/08/14,16:25:33,9.503568E+01,8.885214E+01,9.497082E+01,1.954929E+02,7.498055E+01,689,906,723,8,16,16
8676,2026/08/14,16:26:33,9.506810E+01,8.782750E+01,9.500324E+01,1.916342E+02,7.517023E+01,689,906,723,8,16,16
8677,2026/08/14,16:27:33,9.500324E+01,8.680286E+01,9.493839E+01,1.829767E+02,7.512159E+01,689,906,723,8,16,16
8678,2026/08/14,16:28:33,9.506810E+01,8.596952E+01,9.493839E+01,1.483787E+02,7.551070E+01,689,906,723,8,16,16
8679,2026/08/14,16:29:33,9.503568E+01,8.526265E+01,9.500324E+01,1.442283E+02,7.353599E+01,689,906,723,8,16,16
8680,2026/08/14,16:30:33,9.500324E+01,8.580740E+01,9.500324E+01,1.653697E+02,7.512159E+01,689,907,724,8,2,2
8681,2026/08/14,16:31:33,9.503568E+01,8.740921E+01,9.497082E+01,1.797665E+02,7.536478E+01,689,909,726,8,2,2
8682,2026/08/14,16:32:33,9.506810E+01,8.907588E+01,9.497082E+01,1.474060E+02,7.555447E+01,689,911,728,8,2,2
8683,2026/08/14,16:33:33,9.500324E+01,8.977951E+01,9.497082E+01,1.397211E+02,7.435311E+01,689,912,729,8,16,16
8684,2026/08/14,16:34:33,9.506810E+01,8.907588E+01,9.493839E+01,1.461414E+02,7.541342E+01,689,912,729,8,16,16
8685,2026/08/14,16:35:33,9.500324E+01,8.798638E+01,9.493839E+01,2.124514E+02,7.459630E+01,689,912,729,8,16,16
8686,2026/08/14,16:36:33,9.500324E+01,8.689689E+01,9.497082E+01,2.102140E+02,7.493191E+01,689,912,729,8,16,16
8687,2026/08/14,16:37:33,9.506810E+01,8.574255E+01,9.497082E+01,2.345655E+02,7.531615E+01,689,912,729,8,16,16
8688,2026/08/14,16:38:33,9.503568E+01,8.516862E+01,9.493839E+01,2.496433E+02,7.517023E+01,689,913,729,8,2,2
8689,2026/08/14,16:39:33,9.503568E+01,8.644942E+01,9.497082E+01,2.035020E+02,7.488326E+01,689,914,731,8,2,2
8690,2026/08/14,16:40:33,9.503568E+01,8.785992E+01,9.497082E+01,1.989948E+02,7.488326E+01,689,916,733,8,2,2
8691,2026/08/14,16:41:33,9.500324E+01,8.926719E+01,9.497082E+01,2.022049E+02,7.498055E+01,689,918,735,8,2,2
8692,2026/08/14,16:42:33,9.500324E+01,8.965305E+01,9.497082E+01,2.009403E+02,7.521887E+01,689,919,736,8,16,16
8693,2026/08/14,16:43:33,9.503568E+01,8.853113E+01,9.497082E+01,2.006161E+02,7.488326E+01,689,919,736,8,16,16
8694,2026/08/14,16:44:33,9.503568E+01,8.737679E+01,9.497082E+01,2.037938E+02,7.521887E+01,689,919,736,8,16,16
8695,2026/08/14,16:45:33,9.503568E+01,8.625811E+01,9.497082E+01,1.711414E+02,7.521887E+01,689,919,736,8,16,16
8696,2026/08/14,16:46:33,9.503568E+01,8.535992E+01,9.500324E+01,1.986706E+02,7.469358E+01,689,919,736,8,16,16
8697,2026/08/14,16:47:33,9.503568E+01,8.555124E+01,9.497082E+01,2.400130E+02,7.430933E+01,689,920,737,8,2,2
8698,2026/08/14,16:48:33,9.506810E+01,8.692931E+01,9.497082E+01,2.002918E+02,7.478599E+01,689,922,738,8,2,2
8699,2026/08/14,16:49:33,9.506810E+01,8.827497E+01,9.500324E+01,2.188716E+02,7.454766E+01,689,924,740,8,2,2
8700,2026/08/14,16:50:33,9.503568E+01,8.955578E+01,9.497082E+01,2.524968E+02,7.517023E+01,689,925,742,8,2,2
8701,2026/08/14,16:51:33,9.503568E+01,8.926719E+01,9.493839E+01,2.265564E+02,7.469358E+01,689,926,743,8,16,16
8702,2026/08/14,16:52:33,9.506810E+01,8.811609E+01,9.497082E+01,2.204604E+02,7.473735E+01,689,926,743,8,16,16
8703,2026/08/14,16:53:33,9.506810E+01,8.696174E+01,9.493839E+01,2.499352E+02,7.507782E+01,689,926,743,8,16,16
8704,2026/08/14,16:54:33,9.506810E+01,8.587225E+01,9.497082E+01,2.339170E+02,7.421206E+01,689,926,743,8,16,16
8705,2026/08/14,16:55:33,9.503568E+01,8.500648E+01,9.497082E+01,1.378080E+02,7.507782E+01,689,926,743,8,16,16
8706,2026/08/14,16:56:33,9.503568E+01,8.635214E+01,9.497082E+01,1.345979E+02,7.411478E+01,689,928,744,8,2,2
8707,2026/08/14,16:57:33,9.506810E+01,8.814851E+01,9.497082E+01,1.297990E+02,7.565175E+01,689,929,746,8,2,2
8708,2026/08/14,16:58:33,9.503568E+01,8.994164E+01,9.493839E+01,1.525292E+02,7.536478E+01,689,931,748,8,2,2
8709,2026/08/14,16:59:33,9.503568E+01,8.946174E+01,9.493839E+01,1.285020E+02,7.421206E+01,689,931,748,8,16,16
8710,2026/08/14,17:00:33,9.503568E+01,8.875487E+01,9.497082E+01,1.313878E+02,7.512159E+01,689,931,748,8,16,16
8711,2026/08/14,17:01:33,9.503568E+01,8.811609E+01,9.497082E+01,1.307717E+02,7.498055E+01,689,931,748,8,16,16
8712,2026/08/14,17:02:33,9.506810E+01,8.740921E+01,9.497082E+01,1.310636E+02,7.502918E+01,689,931,748,8,16,16
8713,2026/08/14,17:03:33,9.503568E+01,8.660831E+01,9.497082E+01,2.063878E+02,7.478599E+01,689,931,748,8,16,16
8714,2026/08/14,17:04:33,9.500324E+01,8.535992E+01,9.493839E+01,2.233463E+02,7.517023E+01,689,931,748,8,16,16
8715,2026/08/14,17:05:33,9.503568E+01,8.529507E+01,9.493839E+01,2.432231E+02,7.257782E+01,689,932,749,8,2,2
8716,2026/08/14,17:06:33,9.500324E+01,8.599870E+01,9.497082E+01,3.476654E+02,7.421206E+01,689,934,750,8,2,2
8717,2026/08/14,17:07:33,9.503568E+01,8.660831E+01,9.497082E+01,3.576200E+02,7.541342E+01,689,936,752,8,2,2
8718,2026/08/14,17:08:33,9.503568E+01,8.725033E+01,9.497082E+01,3.345331E+02,7.478599E+01,689,938,754,8,2,2
8719,2026/08/14,17:09:33,9.506810E+01,8.795396E+01,9.493839E+01,3.261997E+02,7.488326E+01,689,939,756,8,2,2
8720,2026/08/14,17:10:33,9.506810E+01,8.869326E+01,9.497082E+01,3.300584E+02,7.565175E+01,689,941,757,8,2,2
8721,2026/08/14,17:11:33,9.506810E+01,8.946174E+01,9.497082E+01,3.249352E+02,7.502918E+01,689,943,759,8,2,2
8722,2026/08/14,17:12:33,9.503568E+01,8.958820E+01,9.497082E+01,3.572957E+02,7.473735E+01,689,944,760,8,16,16
8723,2026/08/14,17:13:33,9.503568E+01,8.766537E+01,9.497082E+01,3.563230E+02,7.570039E+01,689,944,760,8,16,16
8724,2026/08/14,17:14:33,9.503568E+01,8.593710E+01,9.497082E+01,3.114786E+02,7.531615E+01,689,944,760,8,16,16
8725,2026/08/14,17:15:33,9.500324E+01,8.497406E+01,9.493839E+01,2.624514E+02,7.512159E+01,689,945,761,8,2,2
8726,2026/08/14,17:16:33,9.503568E+01,8.612841E+01,9.497082E+01,2.476978E+02,7.498055E+01,689,947,763,8,2,2
8727,2026/08/14,17:17:33,9.503568E+01,8.712063E+01,9.497082E+01,3.274968E+02,7.464494E+01,689,948,764,8,2,2
8728,2026/08/14,17:18:33,9.500324E+01,8.782750E+01,9.497082E+01,3.345331E+02,7.526751E+01,689,950,766,8,2,2
8729,2026/08/14,17:19:33,9.503568E+01,8.849870E+01,9.497082E+01,3.726654E+02,7.574902E+01,689,952,768,8,2,2
8730,2026/08/14,17:20:33,9.506810E+01,8.914073E+01,9.493839E+01,3.723411E+02,7.502918E+01,689,954,770,8,2,2
8731,2026/08/14,17:21:33,9.506810E+01,8.997406E+01,9.497082E+01,1.698444E+02,7.541342E+01,689,956,771,8,16,16
8732,2026/08/14,17:22:33,9.506810E+01,8.929961E+01,9.497082E+01,1.410182E+02,7.555447E+01,689,956,771,8,16,16
8733,2026/08/14,17:23:33,9.506810E+01,8.856356E+01,9.493839E+01,1.272374E+02,7.551070E+01,689,956,771,8,16,16
8734,2026/08/14,17:24:33,9.503568E+01,8.792153E+01,9.497082E+01,1.269131E+02,7.536478E+01,689,956,771,8,16,16
8735,2026/08/14,17:25:33,9.503568E+01,8.718548E+01,9.497082E+01,1.426070E+02,7.570039E+01,689,956,771,8,16,16
8736,2026/08/14,17:26:33,9.503568E+01,8.654345E+01,9.497082E+01,1.281777E+02,7.555447E+01,689,956,771,8,16,16
8737,2026/08/14,17:27:33,9.500324E+01,8.580740E+01,9.497082E+01,1.297990E+02,7.526751E+01,689,956,771,8,16,16
8738,2026/08/14,17:28:33,9.503568E+01,8.497406E+01,9.497082E+01,1.919585E+02,7.459630E+01,689,956,771,8,16,16
8739,2026/08/14,17:29:33,9.506810E+01,8.587225E+01,9.493839E+01,2.178988E+02,7.589494E+01,689,957,773,8,2,2
8740,2026/08/14,17:30:33,9.503568E+01,8.737679E+01,9.497082E+01,1.833009E+02,7.517023E+01,689,959,775,8,2,2
8741,2026/08/14,17:31:33,9.506810E+01,8.891699E+01,9.497082E+01,1.877756E+02,7.502918E+01,689,961,776,8,2,2
8742,2026/08/14,17:32:33,9.500324E+01,8.984436E+01,9.493839E+01,2.002918E+02,7.507782E+01,689,962,778,8,16,16
8743,2026/08/14,17:33:33,9.506810E+01,8.881972E+01,9.497082E+01,1.999676E+02,7.483463E+01,689,962,778,8,16,16
8744,2026/08/14,17:34:33,9.500324E+01,8.763295E+01,9.497082E+01,2.297665E+02,7.440175E+01,689,962,778,8,16,16
8745,2026/08/14,17:35:33,9.503568E+01,8.648184E+01,9.497082E+01,1.938716E+02,7.483463E+01,689,962,778,8,16,16
8746,2026/08/14,17:36:33,9.500324E+01,8.548638E+01,9.497082E+01,1.848898E+02,7.502918E+01,689,962,778,8,16,16
8747,2026/08/14,17:37:33,9.503568E+01,8.542477E+01,9.493839E+01,1.826524E+02,7.493191E+01,689,963,778,8,2,2
8748,2026/08/14,17:38:33,9.506810E+01,8.699416E+01,9.497082E+01,1.304475E+02,7.555447E+01,689,965,780,8,2,2
8749,2026/08/14,17:39:33,9.506810E+01,8.878729E+01,9.493839E+01,1.291505E+02,7.406615E+01,689,966,782,8,2,2
8750,2026/08/14,17:40:33,9.503568E+01,8.994164E+01,9.497082E+01,1.281777E+02,7.401751E+01,689,968,783,8,16,16
8751,2026/08/14,17:41:33,9.503568E+01,8.917316E+01,9.493839E+01,1.592737E+02,7.517023E+01,689,968,783,8,16,16
8752,2026/08/14,17:42:33,9.506810E+01,8.821012E+01,9.497082E+01,1.528534E+02,7.387646E+01,689,968,783,8,16,16
8753,2026/08/14,17:43:33,9.503568E+01,8.747406E+01,9.497082E+01,1.422827E+02,7.517023E+01,689,968,783,8,16,16
8754,2026/08/14,17:44:33,9.506810E+01,8.670558E+01,9.497082E+01,1.442283E+02,7.551070E+01,689,968,783,8,16,16
8755,2026/08/14,17:45:33,9.503568E+01,8.596952E+01,9.497082E+01,1.454929E+02,7.493191E+01,689,968,783,8,16,16
8756,2026/08/14,17:46:33,9.503568E+01,8.507134E+01,9.497082E+01,1.775292E+02,7.507782E+01,689,968,783,8,16,16
8757,2026/08/14,17:47:33,9.503568E+01,8.612841E+01,9.497082E+01,1.390726E+02,7.392023E+01,689,969,785,8,2,2
8758,2026/08/14,17:48:33,9.503568E+01,8.782750E+01,9.497082E+01,1.893969E+02,7.464494E+01,689,971,786,8,2,2
8759,2026/08/14,17:49:33,9.506810E+01,8.910831E+01,9.497082E+01,2.127756E+02,7.498055E+01,689,973,788,8,2,2
8760,2026/08/14,17:50:33,9.503568E+01,8.971790E+01,9.497082E+01,1.919585E+02,7.536478E+01,689,974,789,8,16,16
8761,2026/08/14,17:51:33,9.503568E+01,8.872244E+01,9.497082E+01,1.951686E+02,7.507782E+01,689,974,789,8,16,16
8762,2026/08/14,17:52:33,9.503568E+01,8.773022E+01,9.497082E+01,1.861868E+02,7.517023E+01,689,974,789,8,16,16
8763,2026/08/14,17:53:33,9.503568E+01,8.677043E+01,9.497082E+01,1.858625E+02,7.502918E+01,689,974,789,8,16,16
8764,2026/08/14,17:54:33,9.503568E+01,8.577497E+01,9.497082E+01,1.868353E+02,7.449902E+01,689,974,789,8,16,16
8765,2026/08/14,17:55:33,9.503568E+01,8.507134E+01,9.493839E+01,1.868353E+02,7.526751E+01,689,974,790,8,2,2
8766,2026/08/14,17:56:33,9.503568E+01,8.654345E+01,9.497082E+01,1.989948E+02,7.551070E+01,689,976,791,8,2,2
8767,2026/08/14,17:57:33,9.500324E+01,8.782750E+01,9.497082E+01,2.124514E+02,7.488326E+01,689,978,793,8,2,2
8768,2026/08/14,17:58:33,9.503568E+01,8.933204E+01,9.497082E+01,1.868353E+02,7.517023E+01,689,980,795,8,2,2
8769,2026/08/14,17:59:33,9.500324E+01,8.958820E+01,9.497082E+01,2.428988E+02,7.387646E+01,689,981,796,8,16,16
8770,2026/08/14,18:00:33,9.503568E+01,8.846628E+01,9.497082E+01,2.057393E+02,7.478599E+01,689,981,796,8,16,16
8771,2026/08/14,18:01:33,9.503568E+01,8.734760E+01,9.497082E+01,2.201362E+02,7.435311E+01,689,981,796,8,16,16
8772,2026/08/14,18:02:33,9.506810E+01,8.612841E+01,9.497082E+01,2.528210E+02,7.521887E+01,689,981,796,8,16,16
8773,2026/08/14,18:03:33,9.503568E+01,8.488003E+01,9.497082E+01,2.544423E+02,7.613326E+01,689,981,796,8,2,2
8774,2026/08/14,18:04:33,9.500324E+01,8.599870E+01,9.497082E+01,2.153372E+02,7.469358E+01,689,982,797,8,2,2
8775,2026/08/14,18:05:33,9.506810E+01,8.737679E+01,9.500324E+01,2.268807E+02,7.502918E+01,689,984,799,8,2,2
8776,2026/08/14,18:06:33,9.506810E+01,8.878729E+01,9.493839E+01,2.015564E+02,7.517023E+01,689,986,801,8,2,2
8777,2026/08/14,18:07:33,9.506810E+01,8.990921E+01,9.497082E+01,2.124514E+02,7.469358E+01,689,987,802,8,16,16
8778,2026/08/14,18:08:33,9.500324E+01,8.885214E+01,9.497082E+01,2.035020E+02,7.498055E+01,689,987,802,8,16,16
8779,2026/08/14,18:09:33,9.503568E+01,8.734760E+01,9.497082E+01,3.361219E+02,7.445039E+01,689,987,802,8,16,16
8780,2026/08/14,18:10:33,9.500324E+01,8.558366E+01,9.493839E+01,3.380674E+02,7.459630E+01,689,987,802,8,16,16
8781,2026/08/14,18:11:33,9.500324E+01,8.507134E+01,9.497082E+01,3.601816E+02,7.483463E+01,689,988,803,8,2,2
8782,2026/08/14,18:12:33,9.503568E+01,8.574255E+01,9.497082E+01,3.601816E+02,7.507782E+01,689,990,805,8,2,2
8783,2026/08/14,18:13:33,9.503568E+01,8.638457E+01,9.497082E+01,3.307069E+02,7.584630E+01,689,992,807,8,2,2
8784,2026/08/14,18:14:33,9.503568E+01,8.702659E+01,9.493839E+01,3.508755E+02,7.551070E+01,689,994,809,8,2,2
8785,2026/08/14,18:15:33,9.500324E+01,8.766537E+01,9.493839E+01,3.505512E+02,7.555447E+01,689,996,810,8,2,2
8786,2026/08/14,18:16:33,9.503568E+01,8.830740E+01,9.497082E+01,3.508755E+02,7.478599E+01,689,997,812,8,2,2
8787,2026/08/14,18:17:33,9.506810E+01,8.795396E+01,9.497082E+01,3.870947E+02,7.627918E+01,689,999,813,16,2,4
8788,2026/08/14,18:18:33,9.506810E+01,8.734760E+01,9.493839E+01,3.281129E+02,7.464494E+01,689,1001,815,16,2,4
8789,2026/08/14,18:19:33,9.500324E+01,8.702659E+01,9.497082E+01,2.746109E+02,7.584630E+01,689,1003,816,16,2,4
8790,2026/08/14,18:20:33,9.503568E+01,8.677043E+01,9.497082E+01,3.287614E+02,7.449902E+01,689,1005,817,16,2,4
8791,2026/08/14,18:21:33,9.500324E+01,8.651427E+01,9.493839E+01,2.050908E+02,7.661478E+01,689,1007,819,16,2,4
8792,2026/08/14,18:22:33,9.503568E+01,8.670558E+01,9.493839E+01,2.006161E+02,7.473735E+01,689,1008,820,16,2,4
8793,2026/08/14,18:23:33,9.503568E+01,8.683204E+01,9.497082E+01,2.441959E+02,7.541342E+01,689,1010,821,16,2,4
8794,2026/08/14,18:24:33,9.503568E+01,8.683204E+01,9.493839E+01,2.326524E+02,7.406615E+01,689,1012,822,16,2,4
8795,2026/08/14,18:25:33,9.500324E+01,8.702659E+01,9.497082E+01,2.009403E+02,7.483463E+01,689,1014,824,16,2,4
