"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
"DATA No","DATE","TIME","V0910 Tank Level","V0907 Tank Level","V0909 Tank Level","FT0911 gpm","PT0911 psi","Softner1 total flow","Softner2 total flow","Softner3 total flow","Softner1 Mode","Softner2 Mode","Softner3 Mode"
0,2026/08/14,18:28:16,9.506810E+01,8.744164E+01,9.497082E+01,2.201362E+02,7.546206E+01,689,1019,827,16,2,4
1,2026/08/14,18:29:16,9.506810E+01,8.753891E+01,9.497082E+01,2.214332E+02,7.454766E+01,689,1021,828,16,2,4
2,2026/08/14,18:30:16,9.500324E+01,8.757134E+01,9.493839E+01,2.211089E+02,7.502918E+01,689,1023,830,16,2,4
3,2026/08/14,18:31:16,9.503568E+01,8.753891E+01,9.497082E+01,2.499352E+02,7.473735E+01,689,1024,831,16,2,4
4,2026/08/14,18:32:16,9.506810E+01,8.757134E+01,9.497082E+01,2.086252E+02,7.498055E+01,689,1026,832,16,2,4
5,2026/08/14,18:33:16,9.500324E+01,8.776265E+01,9.497082E+01,2.083009E+02,7.488326E+01,689,1028,832,16,2,4
6,2026/08/14,18:34:16,9.506810E+01,8.808366E+01,9.497082E+01,1.650454E+02,7.498055E+01,689,1030,832,16,2,4
7,2026/08/14,18:35:16,9.500324E+01,8.856356E+01,9.497082E+01,1.467899E+02,7.493191E+01,689,1032,833,16,2,4
8,2026/08/14,18:36:16,9.500324E+01,8.904346E+01,9.493839E+01,1.535020E+02,7.396887E+01,689,1034,833,16,2,4
9,2026/08/14,18:37:16,9.503568E+01,8.952335E+01,9.493839E+01,1.487030E+02,7.570039E+01,689,1035,833,16,2,4
10,2026/08/14,18:38:16,9.503568E+01,8.997406E+01,9.493839E+01,1.775292E+02,7.416342E+01,689,1037,834,16,2,4
11,2026/08/14,18:39:16,9.503568E+01,8.920558E+01,9.493839E+01,1.909857E+02,7.526751E+01,689,1037,834,16,16,4
12,2026/08/14,18:40:16,9.503568E+01,8.805124E+01,9.497082E+01,2.057393E+02,7.473735E+01,689,1037,834,16,16,4
13,2026/08/14,18:41:16,9.503568E+01,8.699416E+01,9.497082E+01,1.595979E+02,7.555447E+01,689,1037,835,16,16,4
14,2026/08/14,18:42:16,9.506810E+01,8.619326E+01,9.497082E+01,1.502918E+02,7.551070E+01,689,1037,835,16,16,4
15,2026/08/14,18:43:16,9.500324E+01,8.542477E+01,9.497082E+01,1.493515E+02,7.517023E+01,689,1037,836,16,16,4
16,2026/08/14,18:44:16,9.500324E+01,8.503891E+01,9.493839E+01,1.535020E+02,7.526751E+01,689,1038,836,16,2,4
17,2026/08/14,18:45:16,9.503568E+01,8.548638E+01,9.493839E+01,1.541505E+02,7.536478E+01,689,1040,836,16,2,4
18,2026/08/14,18:46:16,9.503568E+01,8.593710E+01,9.497082E+01,1.583009E+02,7.521887E+01,689,1042,837,16,2,4
19,2026/08/14,18:47:16,9.506810E+01,8.631972E+01,9.493839E+01,1.791505E+02,7.488326E+01,689,1044,837,16,2,4
20,2026/08/14,18:48:16,9.503568E+01,8.670558E+01,9.497082E+01,1.474060E+02,7.560311E+01,689,1046,837,16,2,4
21,2026/08/14,18:49:16,9.500324E+01,8.728275E+01,9.493839E+01,1.310636E+02,7.498055E+01,689,1047,838,16,2,4
22,2026/08/14,18:50:16,9.503568E+01,8.782750E+01,9.497082E+01,1.253243E+02,7.507782E+01,689,1049,838,16,2,4
23,2026/08/14,18:51:16,9.503568E+01,8.840467E+01,9.497082E+01,1.352464E+02,7.483463E+01,689,1051,838,16,2,4
24,2026/08/14,18:52:16,9.503568E+01,8.894942E+01,9.497082E+01,1.381323E+02,7.488326E+01,689,1053,839,16,2,4
25,2026/08/14,18:53:16,9.503568E+01,8.949416E+01,9.497082E+01,1.387808E+02,7.498055E+01,689,1055,839,16,2,4
26,2026/08/14,18:54:16,9.503568E+01,8.997406E+01,9.493839E+01,1.490272E+02,7.517023E+01,689,1057,839,16,16,4
27,2026/08/14,18:55:16,9.503568E+01,8.920558E+01,9.497082E+01,1.676070E+02,7.531615E+01,689,1057,840,16,16,4
28,2026/08/14,18:56:16,9.503568E+01,8.833982E+01,9.497082E+01,1.573606E+02,7.498055E+01,689,1057,840,16,16,4
29,2026/08/14,18:57:16,9.500324E+01,8.744164E+01,9.497082E+01,2.063878E+02,7.469358E+01,689,1057,841,16,16,4
30,2026/08/14,18:58:16,9.503568E+01,8.625811E+01,9.497082E+01,2.416018E+02,7.531615E+01,689,1057,841,16,16,4
31,2026/08/14,18:59:16,9.500324E+01,8.513619E+01,9.497082E+01,2.073282E+02,7.459630E+01,689,1057,841,16,16,4
32,2026/08/14,19:00:16,9.500324E+01,8.500648E+01,9.497082E+01,1.897211E+02,7.526751E+01,689,1058,842,16,2,4
33,2026/08/14,19:01:16,9.503568E+01,8.516862E+01,9.497082E+01,2.108625E+02,7.521887E+01,689,1060,842,16,2,4
34,2026/08/14,19:02:16,9.506810E+01,8.535992E+01,9.497082E+01,2.054151E+02,7.483463E+01,689,1062,843,16,2,4
35,2026/08/14,19:03:16,9.503568E+01,8.551881E+01,9.497082E+01,2.329767E+02,7.445039E+01,689,1064,843,16,2,4
36,2026/08/14,19:04:16,9.503568E+01,8.555124E+01,9.497082E+01,2.297665E+02,7.560311E+01,689,1065,843,16,2,4
37,2026/08/14,19:05:16,9.503568E+01,8.571336E+01,9.497082E+01,2.022049E+02,7.493191E+01,689,1067,844,16,2,4
38,2026/08/14,19:06:16,9.503568E+01,8.593710E+01,9.493839E+01,2.044423E+02,7.469358E+01,689,1069,844,16,2,4
39,2026/08/14,19:07:16,9.503568E+01,8.616084E+01,9.497082E+01,1.877756E+02,7.493191E+01,689,1071,844,16,2,4
40,2026/08/14,19:08:16,9.503568E+01,8.644942E+01,9.497082E+01,1.913100E+02,7.512159E+01,689,1073,845,16,2,4
41,2026/08/14,19:09:16,9.506810E+01,8.667316E+01,9.493839E+01,2.028534E+02,7.574902E+01,689,1075,845,16,2,4
42,2026/08/14,19:10:16,9.500324E+01,8.677043E+01,9.497082E+01,2.159857E+02,7.473735E+01,689,1077,846,16,2,4
43,2026/08/14,19:11:16,9.503568E+01,8.696174E+01,9.500324E+01,2.358625E+02,7.521887E+01,689,1078,846,16,2,4
44,2026/08/14,19:12:16,9.503568E+01,8.689689E+01,9.497082E+01,2.406615E+02,7.531615E+01,689,1080,846,16,2,4
45,2026/08/14,19:13:16,9.506810E+01,8.692931E+01,9.497082E+01,2.127756E+02,7.478599E+01,689,1082,847,16,2,4
46,2026/08/14,19:14:16,9.500324E+01,8.708820E+01,9.493839E+01,1.903372E+02,7.507782E+01,689,1084,847,16,2,4
47,2026/08/14,19:15:16,9.506810E+01,8.760377E+01,9.493839E+01,1.358949E+02,7.555447E+01,689,1086,847,16,2,4
48,2026/08/14,19:16:16,9.506810E+01,8.814851E+01,9.497082E+01,1.374838E+02,7.411478E+01,689,1088,848,16,2,4
49,2026/08/14,19:17:16,9.500324E+01,8.866084E+01,9.493839E+01,1.342737E+02,7.541342E+01,689,1090,848,16,2,4
50,2026/08/14,19:18:16,9.500324E+01,8.920558E+01,9.497082E+01,1.352464E+02,7.406615E+01,689,1091,849,16,2,4
51,2026/08/14,19:19:16,9.503568E+01,8.968548E+01,9.493839E+01,1.676070E+02,7.536478E+01,689,1093,849,16,2,4
52,2026/08/14,19:20:16,9.503568E+01,8.990921E+01,9.497082E+01,1.682555E+02,7.454766E+01,689,1095,849,16,16,4
53,2026/08/14,19:21:16,9.503568E+01,8.936446E+01,9.497082E+01,1.176070E+02,7.473735E+01,689,1095,850,16,16,4
54,2026/08/14,19:22:16,9.506810E+01,8.859599E+01,9.493839E+01,1.483787E+02,7.454766E+01,689,1095,850,16,16,4
55,2026/08/14,19:23:16,9.503568E+01,8.785992E+01,9.493839E+01,1.397211E+02,7.498055E+01,689,1095,850,16,16,4
56,2026/08/14,19:24:16,9.503568E+01,8.708820E+01,9.497082E+01,1.589494E+02,7.555447E+01,689,1095,851,16,16,4
57,2026/08/14,19:25:16,9.503568E+01,8.628729E+01,9.497082E+01,1.570363E+02,7.454766E+01,689,1095,851,16,16,4
58,2026/08/14,19:26:16,9.506810E+01,8.545720E+01,9.497082E+01,1.576848E+02,7.440175E+01,689,1095,852,16,16,4
59,2026/08/14,19:27:16,9.503568E+01,8.494164E+01,9.493839E+01,1.884241E+02,7.517023E+01,689,1096,852,16,2,4
60,2026/08/14,19:28:16,9.500324E+01,8.535992E+01,9.497082E+01,1.672828E+02,7.498055E+01,689,1097,852,16,2,4
61,2026/08/14,19:29:16,9.503568E+01,8.590467E+01,9.497082E+01,1.515889E+02,7.526751E+01,689,1099,853,16,2,4
62,2026/08/14,19:30:16,9.503568E+01,8.625811E+01,9.497082E+01,1.691958E+02,7.598735E+01,689,1101,853,16,2,4
63,2026/08/14,19:31:16,9.500324E+01,8.683204E+01,9.493839E+01,1.384566E+02,7.473735E+01,689,1103,854,16,2,4
64,2026/08/14,19:32:16,9.503568E+01,8.734760E+01,9.497082E+01,1.448444E+02,7.478599E+01,689,1105,854,16,2,4
65,2026/08/14,19:33:16,9.503568E+01,8.785992E+01,9.497082E+01,1.416667E+02,7.483463E+01,689,1107,854,16,2,4
66,2026/08/14,19:34:16,9.503568E+01,8.840467E+01,9.493839E+01,1.381323E+02,7.512159E+01,689,1109,855,16,2,4
67,2026/08/14,19:35:16,9.500324E+01,8.894942E+01,9.497082E+01,1.320363E+02,7.498055E+01,689,1110,855,16,2,4
68,2026/08/14,19:36:16,9.506810E+01,8.952335E+01,9.493839E+01,1.358949E+02,7.507782E+01,689,1112,855,16,2,4
69,2026/08/14,19:37:16,9.506810E+01,8.994164E+01,9.493839E+01,1.669585E+02,7.469358E+01,689,1114,856,16,2,4
70,2026/08/14,19:38:16,9.503568E+01,8.936446E+01,9.497082E+01,1.624838E+02,7.579766E+01,689,1114,856,16,16,4
71,2026/08/14,19:39:16,9.503568E+01,8.856356E+01,9.497082E+01,1.541505E+02,7.488326E+01,689,1114,857,16,16,4
72,2026/08/14,19:40:16,9.503568E+01,8.776265E+01,9.493839E+01,1.560636E+02,7.459630E+01,689,1114,857,16,16,4
73,2026/08/14,19:41:16,9.503568E+01,8.692931E+01,9.493839E+01,1.522374E+02,7.473735E+01,689,1114,857,16,16,4
74,2026/08/14,19:42:16,9.506810E+01,8.622569E+01,9.493839E+01,1.615110E+02,7.521887E+01,689,1114,858,16,16,4
75,2026/08/14,19:43:16,9.503568E+01,8.555124E+01,9.497082E+01,1.323606E+02,7.478599E+01,689,1114,858,16,16,4
76,2026/08/14,19:44:16,9.503568E+01,8.488003E+01,9.497082E+01,2.348898E+02,7.498055E+01,689,1115,858,16,2,4
77,2026/08/14,19:45:16,9.500324E+01,8.488003E+01,9.493839E+01,2.384241E+02,7.517023E+01,689,1117,859,16,2,4
78,2026/08/14,19:46:16,9.503568E+01,8.488003E+01,9.493839E+01,2.355383E+02,7.526751E+01,689,1119,859,16,2,4
79,2026/08/14,19:47:16,9.506810E+01,8.497406E+01,9.497082E+01,2.236706E+02,7.579766E+01,689,1121,860,16,2,4
80,2026/08/14,19:48:16,9.503568E+01,8.516862E+01,9.493839E+01,2.060636E+02,7.608463E+01,689,1123,860,16,2,4
81,2026/08/14,19:49:16,9.500324E+01,8.535992E+01,9.497082E+01,2.050908E+02,7.579766E+01,689,1124,860,16,2,4
82,2026/08/14,19:50:16,9.500324E+01,8.551881E+01,9.497082E+01,2.050908E+02,7.488326E+01,689,1126,861,16,2,4
83,2026/08/14,19:51:16,9.503568E+01,8.574255E+01,9.493839E+01,2.079767E+02,7.478599E+01,689,1128,861,16,2,4
84,2026/08/14,19:52:16,9.500324E+01,8.599870E+01,9.493839E+01,1.945201E+02,7.493191E+01,689,1130,861,16,2,4
85,2026/08/14,19:53:16,9.500324E+01,8.609599E+01,9.497082E+01,2.236706E+02,7.579766E+01,689,1132,862,16,2,4
86,2026/08/14,19:54:16,9.503568E+01,8.619326E+01,9.497082E+01,2.348898E+02,7.521887E+01,689,1134,862,16,2,4
87,2026/08/14,19:55:16,9.500324E+01,8.609599E+01,9.493839E+01,2.547665E+02,7.526751E+01,689,1135,863,16,2,4
88,2026/08/14,19:56:16,9.503568E+01,8.609599E+01,9.497082E+01,2.355383E+02,7.421206E+01,689,1137,863,16,2,4
89,2026/08/14,19:57:16,9.506810E+01,8.622569E+01,9.497082E+01,2.111868E+02,7.603599E+01,689,1139,863,16,2,4
90,2026/08/14,19:58:16,9.500324E+01,8.644942E+01,9.497082E+01,2.054151E+02,7.488326E+01,689,1141,864,16,2,4
91,2026/08/14,19:59:16,9.506810E+01,8.660831E+01,9.493839E+01,2.054151E+02,7.464494E+01,689,1143,864,16,2,4
92,2026/08/14,20:00:16,9.503568E+01,8.677043E+01,9.497082E+01,2.047665E+02,7.502918E+01,689,1145,864,16,2,4
93,2026/08/14,20:01:16,9.506810E+01,8.696174E+01,9.497082E+01,2.041180E+02,7.469358E+01,689,1147,865,16,2,4
94,2026/08/14,20:02:16,9.503568E+01,8.715305E+01,9.493839E+01,2.070039E+02,7.493191E+01,689,1148,865,16,2,4
95,2026/08/14,20:03:16,9.503568E+01,8.728275E+01,9.493839E+01,2.396887E+02,7.502918E+01,689,1150,866,16,2,4
96,2026/08/14,20:04:16,9.503568E+01,8.715305E+01,9.497082E+01,2.903048E+02,7.411478E+01,689,1152,866,16,2,4
97,2026/08/14,20:05:16,9.503568E+01,8.686446E+01,9.497082E+01,2.893645E+02,7.449902E+01,689,1154,868,16,2,4
98,2026/08/14,20:06:16,9.500324E+01,8.657588E+01,9.493839E+01,2.842412E+02,7.478599E+01,689,1156,869,16,2,4
99,2026/08/14,20:07:16,9.500324E+01,8.631972E+01,9.497082E+01,2.794099E+02,7.551070E+01,689,1158,870,16,2,4
100,2026/08/14,20:08:16,9.503568E+01,8.612841E+01,9.497082E+01,2.800584E+02,7.483463E+01,689,1159,872,16,2,4
101,2026/08/14,20:09:16,9.503568E+01,8.596952E+01,9.497082E+01,2.496433E+02,7.541342E+01,689,1161,873,16,2,4
102,2026/08/14,20:10:16,9.506810E+01,8.596952E+01,9.493839E+01,2.496433E+02,7.521887E+01,689,1163,874,16,2,4
103,2026/08/14,20:11:16,9.503568E+01,8.599870E+01,9.497082E+01,2.307393E+02,7.435311E+01,689,1165,876,16,2,4
104,2026/08/14,20:12:16,9.500324E+01,8.599870E+01,9.497082E+01,2.291180E+02,7.435311E+01,689,1167,877,16,2,4
105,2026/08/14,20:13:16,9.503568E+01,8.587225E+01,9.497082E+01,2.605058E+02,7.502918E+01,689,1169,878,16,2,4
106,2026/08/14,20:14:16,9.500324E+01,8.564851E+01,9.497082E+01,3.044099E+02,7.507782E+01,689,1170,879,16,2,4
107,2026/08/14,20:15:16,9.503568E+01,8.529507E+01,9.497082E+01,3.524643E+02,7.310311E+01,689,1172,881,16,2,4
108,2026/08/14,20:16:16,9.500324E+01,8.500648E+01,9.497082E+01,2.726978E+02,7.512159E+01,689,1174,881,16,2,8
109,2026/08/14,20:17:16,9.503568E+01,8.481518E+01,9.493839E+01,2.742867E+02,7.483463E+01,689,1176,881,16,2,8
110,2026/08/14,20:18:16,9.500324E+01,8.459145E+01,9.497082E+01,2.704604E+02,7.454766E+01,689,1178,881,16,2,8
111,2026/08/14,20:19:16,9.503568E+01,8.439689E+01,9.497082E+01,3.149806E+02,7.382782E+01,689,1180,881,16,2,8
112,2026/08/14,20:20:16,9.503568E+01,8.420558E+01,9.497082E+01,2.893645E+02,7.574902E+01,689,1182,881,16,2,8
113,2026/08/14,20:21:16,9.506810E+01,8.388457E+01,9.493839E+01,2.871271E+02,7.440175E+01,689,1184,881,16,2,8
114,2026/08/14,20:22:16,9.500324E+01,8.359599E+01,9.497082E+01,2.896887E+02,7.426070E+01,689,1185,881,16,2,8
115,2026/08/14,20:23:16,9.500324E+01,8.333982E+01,9.497082E+01,2.912776E+02,7.565175E+01,689,1187,881,16,2,8
116,2026/08/14,20:24:16,9.500324E+01,8.305123E+01,9.493839E+01,3.614462E+02,7.426070E+01,689,1189,881,16,2,8
117,2026/08/14,20:25:16,9.503568E+01,8.270104E+01,9.493839E+01,3.217250E+02,7.411478E+01,689,1191,881,16,2,8
118,2026/08/14,20:26:16,9.506810E+01,8.234760E+01,9.497082E+01,3.140402E+02,7.483463E+01,689,1193,881,16,2,8
119,2026/08/14,20:27:16,9.506810E+01,8.225033E+01,9.497082E+01,1.868353E+02,7.661478E+01,689,1195,881,16,2,8
120,2026/08/14,20:28:16,9.503568E+01,8.247730E+01,9.497082E+01,1.852140E+02,7.469358E+01,689,1197,881,16,2,8
121,2026/08/14,20:29:16,9.503568E+01,8.276265E+01,9.493839E+01,1.877756E+02,7.502918E+01,689,1198,881,16,2,8
122,2026/08/14,20:30:16,9.503568E+01,8.302205E+01,9.497082E+01,1.733787E+02,7.546206E+01,689,1200,881,16,2,8
123,2026/08/14,20:31:16,9.503568E+01,8.359599E+01,9.493839E+01,1.288262E+02,7.521887E+01,689,1202,881,16,2,8
124,2026/08/14,20:32:16,9.500324E+01,8.414073E+01,9.493839E+01,1.320363E+02,7.536478E+01,689,1204,881,16,2,8
125,2026/08/14,20:33:16,9.503568E+01,8.414073E+01,9.497082E+01,2.602140E+02,7.488326E+01,689,1206,881,16,2,8
126,2026/08/14,20:34:16,9.503568E+01,8.401427E+01,9.497082E+01,2.791180E+02,7.430933E+01,689,1208,881,16,2,8
127,2026/08/14,20:35:16,9.503568E+01,8.375811E+01,9.497082E+01,3.178664E+02,7.498055E+01,689,1210,881,16,2,8
128,2026/08/14,20:36:16,9.500324E+01,8.337225E+01,9.497082E+01,3.143645E+02,7.483463E+01,689,1212,881,16,2,8
129,2026/08/14,20:37:16,9.503568E+01,8.305123E+01,9.497082E+01,2.791180E+02,7.493191E+01,689,1213,881,16,2,8
130,2026/08/14,20:38:16,9.503568E+01,8.289235E+01,9.497082E+01,2.627756E+02,7.502918E+01,689,1215,881,16,2,8
131,2026/08/14,20:39:16,9.503568E+01,8.279507E+01,9.497082E+01,2.666018E+02,7.478599E+01,689,1217,881,16,2,8
132,2026/08/14,20:40:16,9.500324E+01,8.266862E+01,9.497082E+01,2.640402E+02,7.565175E+01,689,1219,881,16,2,8
133,2026/08/14,20:41:16,9.503568E+01,8.247730E+01,9.497082E+01,2.922503E+02,7.517023E+01,689,1221,881,16,2,8
134,2026/08/14,20:42:16,9.500324E+01,8.238003E+01,9.497082E+01,1.733787E+02,7.671206E+01,689,1223,881,16,2,8
135,2026/08/14,20:43:16,9.503568E+01,8.282750E+01,9.500324E+01,1.551232E+02,7.498055E+01,689,1225,881,16,2,8
136,2026/08/14,20:44:16,9.503568E+01,8.327821E+01,9.497082E+01,1.535020E+02,7.526751E+01,689,1226,881,16,2,8
137,2026/08/14,20:45:16,9.503568E+01,8.369326E+01,9.497082E+01,1.663100E+02,7.521887E+01,689,1228,881,16,2,8
138,2026/08/14,20:46:16,9.506810E+01,8.410831E+01,9.493839E+01,1.509403E+02,7.531615E+01,689,1230,881,16,2,8
139,2026/08/14,20:47:16,9.500324E+01,8.449416E+01,9.493839E+01,1.640726E+02,7.498055E+01,689,1232,881,16,2,8
140,2026/08/14,20:48:16,9.503568E+01,8.484760E+01,9.497082E+01,1.861868E+02,7.478599E+01,689,1234,881,16,2,8
141,2026/08/14,20:49:16,9.503568E+01,8.503891E+01,9.493839E+01,2.163100E+02,7.454766E+01,689,1236,881,16,2,8
142,2026/08/14,20:50:16,9.500324E+01,8.519780E+01,9.497082E+01,1.900454E+02,7.603599E+01,689,1238,881,16,2,8
143,2026/08/14,20:51:16,9.503568E+01,8.535992E+01,9.497082E+01,2.035020E+02,7.502918E+01,689,1240,881,16,2,8
144,2026/08/14,20:52:16,9.500324E+01,8.568094E+01,9.497082E+01,1.704929E+02,7.521887E+01,689,1241,881,16,2,8
145,2026/08/14,20:53:16,9.506810E+01,8.606356E+01,9.493839E+01,1.413424E+02,7.526751E+01,689,1243,881,16,2,8
146,2026/08/14,20:54:16,9.506810E+01,8.660831E+01,9.493839E+01,1.483787E+02,7.555447E+01,689,1245,881,16,2,8
147,2026/08/14,20:55:16,9.503568E+01,8.715305E+01,9.493839E+01,1.301232E+02,7.512159E+01,689,1247,881,16,2,8
148,2026/08/14,20:56:16,9.500324E+01,8.776265E+01,9.497082E+01,1.250000E+02,7.411478E+01,689,1249,881,16,2,8
149,2026/08/14,20:57:16,9.503568E+01,8.837225E+01,9.493839E+01,1.237030E+02,7.560311E+01,689,1251,881,16,2,8
150,2026/08/14,20:58:16,9.503568E+01,8.891699E+01,9.493839E+01,1.602464E+02,7.435311E+01,689,1253,881,16,2,8
151,2026/08/14,20:59:16,9.503568E+01,8.936446E+01,9.497082E+01,1.996433E+02,7.512159E+01,689,1254,881,16,2,8
152,2026/08/14,21:00:16,9.506810E+01,8.958820E+01,9.493839E+01,2.047665E+02,7.382782E+01,689,1256,881,16,2,8
153,2026/08/14,21:01:16,9.500324E+01,8.984436E+01,9.493839E+01,1.762646E+02,7.536478E+01,689,1258,881,16,2,8
154,2026/08/14,21:02:16,9.506810E+01,8.946174E+01,9.497082E+01,1.519131E+02,7.618191E+01,689,1260,882,16,4,16
155,2026/08/14,21:03:16,9.503568E+01,8.866084E+01,9.497082E+01,1.528534E+02,7.498055E+01,689,1261,882,16,4,16
156,2026/08/14,21:04:16,9.503568E+01,8.782750E+01,9.497082E+01,1.656939E+02,7.440175E+01,689,1262,882,16,4,16
157,2026/08/14,21:05:16,9.506810E+01,8.696174E+01,9.497082E+01,1.682555E+02,7.421206E+01,689,1264,882,16,4,16
158,2026/08/14,21:06:16,9.500324E+01,8.612841E+01,9.497082E+01,1.477302E+02,7.498055E+01,689,1265,882,16,4,16
159,2026/08/14,21:07:16,9.500324E+01,8.539235E+01,9.493839E+01,1.419585E+02,7.598735E+01,689,1266,882,16,4,16
160,2026/08/14,21:08:16,9.506810E+01,8.513619E+01,9.493839E+01,5.027562E+02,6.921206E+01,690,1268,882,2,4,2
161,2026/08/14,21:09:16,9.500324E+01,8.471790E+01,9.497082E+01,5.226005E+02,7.478599E+01,692,1269,884,2,4,2
162,2026/08/14,21:10:16,9.503568E+01,8.510377E+01,9.497082E+01,1.579767E+02,7.718871E+01,694,1270,886,2,4,2
163,2026/08/14,21:11:16,9.500324E+01,8.657588E+01,9.497082E+01,1.679313E+02,7.531615E+01,696,1272,887,2,4,2
164,2026/08/14,21:12:16,9.503568E+01,8.801881E+01,9.497082E+01,1.390726E+02,7.401751E+01,697,1273,889,2,4,2
165,2026/08/14,21:13:16,9.510052E+01,8.965305E+01,9.493839E+01,1.326848E+02,7.488326E+01,699,1274,891,2,4,2
166,2026/08/14,21:14:16,9.503568E+01,8.958820E+01,9.500324E+01,1.461414E+02,7.401751E+01,700,1275,891,16,4,16
167,2026/08/14,21:15:16,9.506810E+01,8.769780E+01,9.497082E+01,5.219844E+02,7.320039E+01,700,1277,891,16,4,16
168,2026/08/14,21:16:16,9.500324E+01,8.503891E+01,9.493839E+01,2.630999E+02,8.680447E+01,700,1278,891,16,4,16
169,2026/08/14,21:17:16,9.503568E+01,8.616084E+01,9.493839E+01,1.695201E+02,7.531615E+01,701,1278,893,2,4,2
170,2026/08/14,21:18:16,9.500324E+01,8.760377E+01,9.497082E+01,1.695201E+02,7.536478E+01,703,1278,895,2,4,2
171,2026/08/14,21:19:16,9.500324E+01,8.901102E+01,9.493839E+01,1.752918E+02,7.536478E+01,705,1278,896,2,4,2
172,2026/08/14,21:20:16,9.503568E+01,8.984436E+01,9.497082E+01,1.855383E+02,7.440175E+01,706,1278,898,16,4,16
173,2026/08/14,21:21:16,9.503568E+01,8.888457E+01,9.493839E+01,1.852140E+02,7.531615E+01,706,1278,898,16,4,16
174,2026/08/14,21:22:16,9.503568E+01,8.805124E+01,9.497082E+01,1.554151E+02,7.396887E+01,706,1278,898,16,4,16
175,2026/08/14,21:23:16,9.500324E+01,8.731518E+01,9.493839E+01,1.378080E+02,7.531615E+01,706,1278,898,16,4,16
176,2026/08/14,21:24:16,9.500324E+01,8.660831E+01,9.497082E+01,1.384566E+02,7.493191E+01,706,1278,898,16,4,16
177,2026/08/14,21:25:16,9.500324E+01,8.583982E+01,9.497082E+01,1.547990E+02,7.536478E+01,706,1278,898,16,4,16
178,2026/08/14,21:26:16,9.503568E+01,8.503891E+01,9.493839E+01,1.560636E+02,7.502918E+01,706,1278,898,16,4,16
179,2026/08/14,21:27:16,9.503568E+01,8.625811E+01,9.493839E+01,1.393969E+02,7.473735E+01,708,1278,899,2,4,2
180,2026/08/14,21:28:16,9.500324E+01,8.779507E+01,9.497082E+01,1.618353E+02,7.531615E+01,710,1278,901,2,4,2
181,2026/08/14,21:29:16,9.506810E+01,8.923801E+01,9.497082E+01,1.522374E+02,7.483463E+01,711,1278,903,2,4,2
182,2026/08/14,21:30:16,9.503568E+01,8.968548E+01,9.493839E+01,2.143969E+02,7.459630E+01,712,1278,904,16,4,16
183,2026/08/14,21:31:16,9.503568E+01,8.872244E+01,9.497082E+01,1.730545E+02,7.502918E+01,712,1278,904,16,4,16
184,2026/08/14,21:32:16,9.503568E+01,8.785992E+01,9.493839E+01,1.749676E+02,7.440175E+01,712,1278,904,16,4,16
185,2026/08/14,21:33:16,9.503568E+01,8.696174E+01,9.497082E+01,1.813878E+02,7.541342E+01,712,1278,904,16,4,16
186,2026/08/14,21:34:16,9.503568E+01,8.609599E+01,9.497082E+01,1.515889E+02,7.430933E+01,712,1278,904,16,4,16
187,2026/08/14,21:35:16,9.503568E+01,8.539235E+01,9.493839E+01,1.330091E+02,7.507782E+01,712,1278,904,16,4,16
188,2026/08/14,21:36:16,9.500324E+01,8.545720E+01,9.497082E+01,1.326848E+02,7.502918E+01,713,1278,904,2,4,2
189,2026/08/14,21:37:16,9.506810E+01,8.699416E+01,9.493839E+01,1.653697E+02,7.435311E+01,715,1278,906,2,4,2
190,2026/08/14,21:38:16,9.500324E+01,8.846628E+01,9.497082E+01,1.647211E+02,7.430933E+01,717,1278,908,2,4,2
191,2026/08/14,21:39:16,9.503568E+01,9.000648E+01,9.497082E+01,1.397211E+02,7.483463E+01,718,1278,909,16,4,16
192,2026/08/14,21:40:16,9.503568E+01,8.933204E+01,9.497082E+01,1.474060E+02,7.521887E+01,718,1278,909,16,4,16
193,2026/08/14,21:41:16,9.506810E+01,8.849870E+01,9.497082E+01,1.480545E+02,7.526751E+01,718,1278,909,16,4,16
194,2026/08/14,21:42:16,9.503568E+01,8.773022E+01,9.497082E+01,1.496758E+02,7.454766E+01,718,1278,909,16,4,16
195,2026/08/14,21:43:16,9.503568E+01,8.555124E+01,9.493839E+01,5.367056E+02,7.411478E+01,718,1278,909,16,4,16
196,2026/08/14,21:44:16,9.506810E+01,8.427043E+01,9.493839E+01,5.434501E+02,7.570039E+01,720,1278,911,2,4,2
197,2026/08/14,21:45:16,9.503568E+01,8.568094E+01,9.497082E+01,1.538262E+02,7.531615E+01,721,1278,912,2,4,2
198,2026/08/14,21:46:16,9.506810E+01,8.708820E+01,9.497082E+01,1.980545E+02,7.488326E+01,723,1278,914,2,4,2
199,2026/08/14,21:47:16,9.503568E+01,8.840467E+01,9.497082E+01,2.041180E+02,7.493191E+01,725,1278,916,2,4,2
200,2026/08/14,21:48:16,9.503568E+01,8.984436E+01,9.497082E+01,1.259403E+02,7.411478E+01,727,1278,918,2,4,2
201,2026/08/14,21:49:16,9.503568E+01,8.955578E+01,9.493839E+01,1.166667E+02,7.296206E+01,727,1278,918,16,4,16
202,2026/08/14,21:50:16,9.500324E+01,8.897860E+01,9.497082E+01,1.179313E+02,7.382782E+01,727,1278,918,16,4,16
203,2026/08/14,21:51:16,9.500324E+01,8.833982E+01,9.493839E+01,1.326848E+02,7.541342E+01,727,1278,918,16,4,16
204,2026/08/14,21:52:16,9.503568E+01,8.766537E+01,9.493839E+01,1.294747E+02,7.411478E+01,727,1278,918,16,4,16
205,2026/08/14,21:53:16,9.503568E+01,8.699416E+01,9.493839E+01,1.233787E+02,7.521887E+01,727,1278,918,16,4,16
206,2026/08/14,21:54:16,9.506810E+01,8.625811E+01,9.497082E+01,1.512646E+02,7.449902E+01,727,1278,918,16,4,16
207,2026/08/14,21:55:16,9.503568E+01,8.545720E+01,9.493839E+01,1.512646E+02,7.598735E+01,727,1278,918,16,4,16
208,2026/08/14,21:56:16,9.506810E+01,8.539235E+01,9.497082E+01,1.788262E+02,7.502918E+01,728,1278,919,2,4,2
209,2026/08/14,21:57:16,9.500324E+01,8.677043E+01,9.497082E+01,1.800908E+02,7.546206E+01,730,1278,920,2,4,2
210,2026/08/14,21:58:16,9.500324E+01,8.814851E+01,9.493839E+01,1.711414E+02,7.430933E+01,731,1278,922,2,4,2
211,2026/08/14,21:59:16,9.503568E+01,8.958820E+01,9.493839E+01,1.666342E+02,7.430933E+01,733,1278,924,2,4,2
212,2026/08/14,22:00:16,9.503568E+01,8.949416E+01,9.493839E+01,1.685798E+02,7.464494E+01,734,1278,924,16,4,16
213,2026/08/14,22:01:16,9.503568E+01,8.862841E+01,9.493839E+01,1.669585E+02,7.526751E+01,734,1278,924,16,4,16
214,2026/08/14,22:02:16,9.500324E+01,8.779507E+01,9.493839E+01,1.759403E+02,7.435311E+01,734,1278,924,16,4,16
215,2026/08/14,22:03:16,9.503568E+01,8.705902E+01,9.493839E+01,1.509403E+02,7.488326E+01,734,1278,924,16,4,16
216,2026/08/14,22:04:16,9.500324E+01,8.622569E+01,9.493839E+01,1.624838E+02,7.521887E+01,734,1278,924,16,4,16
217,2026/08/14,22:05:16,9.503568E+01,8.542477E+01,9.497082E+01,1.217899E+02,7.512159E+01,734,1278,924,16,4,16
218,2026/08/14,22:06:16,9.503568E+01,8.526265E+01,9.497082E+01,1.195525E+02,7.502918E+01,734,1278,925,2,4,2
219,2026/08/14,22:07:16,9.500324E+01,8.686446E+01,9.497082E+01,1.493515E+02,7.464494E+01,736,1278,926,2,4,2
220,2026/08/14,22:08:16,9.503568E+01,8.833982E+01,9.497082E+01,1.535020E+02,7.507782E+01,738,1278,928,2,4,2
221,2026/08/14,22:09:16,9.503568E+01,8.997406E+01,9.493839E+01,1.221141E+02,7.541342E+01,739,1278,930,2,4,2
222,2026/08/14,22:10:16,9.506810E+01,8.952335E+01,9.497082E+01,1.214656E+02,7.531615E+01,740,1278,930,16,4,16
223,2026/08/14,22:11:16,9.506810E+01,8.888457E+01,9.493839E+01,1.250000E+02,7.502918E+01,740,1278,930,16,4,16
224,2026/08/14,22:12:16,9.503568E+01,8.805124E+01,9.493839E+01,1.672828E+02,7.526751E+01,740,1278,930,16,4,16
225,2026/08/14,22:13:16,9.503568E+01,8.718548E+01,9.497082E+01,1.659857E+02,7.507782E+01,740,1278,930,16,4,16
226,2026/08/14,22:14:16,9.503568E+01,8.631972E+01,9.497082E+01,1.519131E+02,7.464494E+01,740,1278,930,16,4,16
227,2026/08/14,22:15:16,9.503568E+01,8.542477E+01,9.497082E+01,1.807393E+02,7.473735E+01,740,1278,930,16,4,16
228,2026/08/14,22:16:16,9.500324E+01,8.545720E+01,9.497082E+01,1.669585E+02,7.589494E+01,740,1278,931,2,4,2
229,2026/08/14,22:17:16,9.503568E+01,8.708820E+01,9.493839E+01,1.294747E+02,7.493191E+01,742,1278,933,2,4,2
230,2026/08/14,22:18:16,9.503568E+01,8.866084E+01,9.497082E+01,1.480545E+02,7.488326E+01,744,1278,934,2,4,2
231,2026/08/14,22:19:16,9.503568E+01,8.994164E+01,9.497082E+01,1.304475E+02,7.521887E+01,745,1278,936,16,4,16
232,2026/08/14,22:20:16,9.503568E+01,8.933204E+01,9.500324E+01,1.301232E+02,7.512159E+01,745,1278,936,16,4,16
233,2026/08/14,22:21:16,9.506810E+01,8.862841E+01,9.497082E+01,1.323606E+02,7.512159E+01,745,1278,936,16,4,16
234,2026/08/14,22:22:16,9.503568E+01,8.795396E+01,9.493839E+01,1.285020E+02,7.498055E+01,745,1278,936,16,4,16
235,2026/08/14,22:23:16,9.503568E+01,8.728275E+01,9.497082E+01,1.294747E+02,7.502918E+01,745,1278,936,16,4,16
236,2026/08/14,22:24:16,9.506810E+01,8.644942E+01,9.497082E+01,1.621595E+02,7.546206E+01,745,1278,936,16,4,16
237,2026/08/14,22:25:16,9.503568E+01,8.558366E+01,9.493839E+01,1.640726E+02,7.502918E+01,745,1278,936,16,4,16
238,2026/08/14,22:26:16,9.506810E+01,8.513619E+01,9.493839E+01,1.519131E+02,7.541342E+01,746,1278,936,2,4,2
239,2026/08/14,22:27:16,9.506810E+01,8.667316E+01,9.497082E+01,1.509403E+02,7.459630E+01,748,1278,938,2,4,2
240,2026/08/14,22:28:16,9.503568E+01,8.817770E+01,9.497082E+01,1.487030E+02,7.593871E+01,749,1278,940,2,4,2
241,2026/08/14,22:29:16,9.503568E+01,8.968548E+01,9.497082E+01,1.480545E+02,7.627918E+01,751,1278,941,2,4,2
242,2026/08/14,22:30:16,9.503568E+01,8.955578E+01,9.497082E+01,1.320363E+02,7.526751E+01,752,1278,942,16,4,16
243,2026/08/14,22:31:16,9.503568E+01,8.888457E+01,9.493839E+01,1.349222E+02,7.498055E+01,752,1278,942,16,4,16
244,2026/08/14,22:32:16,9.503568E+01,8.817770E+01,9.493839E+01,1.352464E+02,7.493191E+01,752,1278,942,16,4,16
245,2026/08/14,22:33:16,9.506810E+01,8.750648E+01,9.497082E+01,1.323606E+02,7.488326E+01,752,1278,942,16,4,16
246,2026/08/14,22:34:16,9.500324E+01,8.680286E+01,9.497082E+01,1.493515E+02,7.449902E+01,752,1278,942,16,4,16
247,2026/08/14,22:35:16,9.503568E+01,8.596952E+01,9.493839E+01,1.583009E+02,7.483463E+01,752,1278,942,16,4,16
248,2026/08/14,22:36:16,9.506810E+01,8.529507E+01,9.497082E+01,1.054475E+02,7.531615E+01,752,1278,942,16,4,16
249,2026/08/14,22:37:16,9.506810E+01,8.564851E+01,9.497082E+01,1.057717E+02,7.521887E+01,752,1278,942,2,4,2
250,2026/08/14,22:38:16,9.503568E+01,8.740921E+01,9.497082E+01,1.044747E+02,7.488326E+01,754,1278,944,2,4,2
251,2026/08/14,22:39:16,9.503568E+01,8.920558E+01,9.493839E+01,1.041505E+02,7.517023E+01,756,1278,946,2,4,2
252,2026/08/14,22:40:16,9.503568E+01,8.975033E+01,9.493839E+01,1.567121E+02,7.440175E+01,757,1278,947,16,4,16
253,2026/08/14,22:41:16,9.500324E+01,8.894942E+01,9.493839E+01,1.512646E+02,7.493191E+01,757,1278,947,16,4,16
254,2026/08/14,22:42:16,9.503568E+01,8.817770E+01,9.497082E+01,1.528534E+02,7.546206E+01,757,1278,947,16,4,16
255,2026/08/14,22:43:16,9.500324E+01,8.689689E+01,9.497082E+01,2.791180E+02,7.464494E+01,757,1278,947,16,4,16
256,2026/08/14,22:44:16,9.503568E+01,8.545720E+01,9.493839E+01,2.608301E+02,7.507782E+01,757,1278,947,16,4,16
257,2026/08/14,22:45:16,9.506810E+01,8.523022E+01,9.497082E+01,2.973735E+02,7.531615E+01,758,1278,948,2,4,2
258,2026/08/14,22:46:16,9.503568E+01,8.603113E+01,9.497082E+01,2.906291E+02,7.526751E+01,760,1278,950,2,4,2
259,2026/08/14,22:47:16,9.503568E+01,8.692931E+01,9.497082E+01,2.595655E+02,7.488326E+01,762,1278,951,2,4,2
260,2026/08/14,22:48:16,9.506810E+01,8.788911E+01,9.493839E+01,2.633917E+02,7.502918E+01,763,1278,953,2,4,2
261,2026/08/14,22:49:16,9.503568E+01,8.885214E+01,9.493839E+01,2.605058E+02,7.521887E+01,765,1280,955,2,4,2
262,2026/08/14,22:50:16,9.500324E+01,8.977951E+01,9.493839E+01,2.723735E+02,7.488326E+01,767,1281,957,2,4,2
263,2026/08/14,22:51:16,9.506810E+01,8.929961E+01,9.497082E+01,1.297990E+02,7.593871E+01,768,1282,957,16,4,16
264,2026/08/14,22:52:16,9.503568E+01,8.862841E+01,9.497082E+01,1.304475E+02,7.555447E+01,768,1284,957,16,4,16
265,2026/08/14,22:53:16,9.500324E+01,8.788911E+01,9.493839E+01,1.294747E+02,7.555447E+01,768,1285,957,16,4,16
266,2026/08/14,22:54:16,9.500324E+01,8.718548E+01,9.497082E+01,1.557393E+02,7.521887E+01,768,1286,957,16,4,16
267,2026/08/14,22:55:16,9.500324E+01,8.628729E+01,9.497082E+01,1.794747E+02,7.521887E+01,768,1288,957,16,4,16
268,2026/08/14,22:56:16,9.506810E+01,8.529507E+01,9.497082E+01,1.823282E+02,7.507782E+01,768,1289,957,16,4,16
269,2026/08/14,22:57:16,9.500324E+01,8.561609E+01,9.493839E+01,1.496758E+02,7.536478E+01,768,1290,958,2,4,2
270,2026/08/14,22:58:16,9.503568E+01,8.721790E+01,9.493839E+01,1.371595E+02,7.546206E+01,770,1292,960,2,4,2
271,2026/08/14,22:59:16,9.503568E+01,8.843385E+01,9.493839E+01,2.416018E+02,7.421206E+01,772,1293,961,2,4,2
272,2026/08/14,23:00:16,9.506810E+01,8.949416E+01,9.497082E+01,2.326524E+02,7.473735E+01,774,1294,963,2,4,2
273,2026/08/14,23:01:16,9.503568E+01,8.946174E+01,9.493839E+01,2.307393E+02,7.445039E+01,775,1295,964,16,8,16
274,2026/08/14,23:02:16,9.503568E+01,8.821012E+01,9.497082E+01,2.361868E+02,7.526751E+01,775,1295,964,16,8,16
275,2026/08/14,23:03:16,9.500324E+01,8.699416E+01,9.497082E+01,2.313554E+02,7.541342E+01,775,1295,964,16,8,16
276,2026/08/14,23:04:16,9.506810E+01,8.564851E+01,9.493839E+01,2.611544E+02,7.502918E+01,775,1295,964,16,8,16
277,2026/08/14,23:05:16,9.503568E+01,8.523022E+01,9.493839E+01,2.310311E+02,7.416342E+01,775,1295,965,2,8,2
278,2026/08/14,23:06:16,9.506810E+01,8.628729E+01,9.493839E+01,2.451362E+02,7.502918E+01,777,1295,966,2,8,2
279,2026/08/14,23:07:16,9.503568E+01,8.737679E+01,9.497082E+01,2.374514E+02,7.401751E+01,779,1295,968,2,8,2
280,2026/08/14,23:08:16,9.503568E+01,8.843385E+01,9.493839E+01,2.563554E+02,7.488326E+01,781,1295,970,2,8,2
281,2026/08/14,23:09:16,9.500324E+01,8.933204E+01,9.493839E+01,2.890402E+02,7.440175E+01,783,1295,972,2,8,2
282,2026/08/14,23:10:16,9.503568E+01,8.962063E+01,9.497082E+01,3.114786E+02,7.502918E+01,784,1295,973,16,8,16
283,2026/08/14,23:11:16,9.503568E+01,8.801881E+01,9.493839E+01,3.092088E+02,7.464494E+01,784,1295,973,16,8,16
284,2026/08/14,23:12:16,9.500324E+01,8.644942E+01,9.493839E+01,2.880674E+02,7.488326E+01,784,1295,973,16,8,16
285,2026/08/14,23:13:16,9.503568E+01,8.500648E+01,9.497082E+01,2.637160E+02,7.493191E+01,784,1295,973,16,8,16
286,2026/08/14,23:14:16,9.506810E+01,8.561609E+01,9.493839E+01,2.711089E+02,7.531615E+01,786,1295,975,2,8,2
287,2026/08/14,23:15:16,9.503568E+01,8.677043E+01,9.497082E+01,2.022049E+02,7.483463E+01,787,1295,976,2,8,2
288,2026/08/14,23:16:16,9.503568E+01,8.779507E+01,9.497082E+01,2.906291E+02,7.416342E+01,789,1295,978,2,8,2
289,2026/08/14,23:17:16,9.506810E+01,8.856356E+01,9.493839E+01,2.906291E+02,7.454766E+01,791,1295,980,2,8,2
290,2026/08/14,23:18:16,9.503568E+01,8.939689E+01,9.497082E+01,2.621271E+02,7.521887E+01,793,1295,982,2,8,2
291,2026/08/14,23:19:16,9.500324E+01,8.965305E+01,9.493839E+01,2.611544E+02,7.521887E+01,794,1295,983,16,8,16
292,2026/08/14,23:20:16,9.506810E+01,8.824255E+01,9.493839E+01,2.605058E+02,7.512159E+01,794,1295,983,16,8,16
293,2026/08/14,23:21:16,9.506810E+01,8.689689E+01,9.497082E+01,2.608301E+02,7.507782E+01,794,1295,983,16,8,16
294,2026/08/14,23:22:16,9.506810E+01,8.555124E+01,9.493839E+01,2.448119E+02,7.546206E+01,794,1295,983,16,8,16
295,2026/08/14,23:23:16,9.503568E+01,8.519780E+01,9.493839E+01,2.211089E+02,7.570039E+01,795,1295,983,2,8,2
296,2026/08/14,23:24:16,9.503568E+01,8.635214E+01,9.493839E+01,2.265564E+02,7.555447E+01,796,1295,985,2,8,2
297,2026/08/14,23:25:16,9.506810E+01,8.744164E+01,9.497082E+01,2.522049E+02,7.454766E+01,798,1295,987,2,8,2
298,2026/08/14,23:26:16,9.506810E+01,8.843385E+01,9.493839E+01,2.624514E+02,7.526751E+01,800,1295,989,2,8,2
299,2026/08/14,23:27:16,9.506810E+01,8.942931E+01,9.493839E+01,2.416018E+02,7.430933E+01,802,1295,991,2,8,2
300,2026/08/14,23:28:16,9.506810E+01,8.955578E+01,9.493839E+01,2.361868E+02,7.565175E+01,803,1295,992,16,8,16
301,2026/08/14,23:29:16,9.503568E+01,8.833982E+01,9.497082E+01,2.355383E+02,7.546206E+01,803,1295,992,16,8,16
302,2026/08/14,23:30:16,9.500324E+01,8.708820E+01,9.497082E+01,2.368029E+02,7.517023E+01,803,1295,992,16,8,16
303,2026/08/14,23:31:16,9.506810E+01,8.583982E+01,9.497082E+01,2.361868E+02,7.555447E+01,803,1295,992,16,8,16
304,2026/08/14,23:32:16,9.503568E+01,8.507134E+01,9.497082E+01,2.364786E+02,7.401751E+01,803,1295,992,2,8,2
305,2026/08/14,23:33:16,9.500324E+01,8.599870E+01,9.497082E+01,2.916018E+02,7.396887E+01,805,1295,994,2,8,2
306,2026/08/14,23:34:16,9.503568E+01,8.677043E+01,9.497082E+01,2.970493E+02,7.541342E+01,807,1295,995,2,8,2
307,2026/08/14,23:35:16,9.506810E+01,8.737679E+01,9.493839E+01,3.198120E+02,7.493191E+01,809,1295,997,2,8,2
308,2026/08/14,23:36:16,9.510052E+01,8.811609E+01,9.497082E+01,3.127432E+02,7.507782E+01,810,1295,999,2,8,2
309,2026/08/14,23:37:16,9.503568E+01,8.910831E+01,9.493839E+01,2.810311E+02,7.454766E+01,812,1295,1001,2,8,2
310,2026/08/14,23:38:16,9.506810E+01,8.994164E+01,9.497082E+01,3.092088E+02,7.440175E+01,814,1295,1002,2,8,2
311,2026/08/14,23:39:16,9.503568E+01,8.901102E+01,9.493839E+01,2.262322E+02,7.473735E+01,814,1295,1003,16,8,16
312,2026/08/14,23:40:16,9.506810E+01,8.773022E+01,9.493839E+01,2.659533E+02,7.507782E+01,814,1295,1003,16,8,16
313,2026/08/14,23:41:16,9.506810E+01,8.619326E+01,9.493839E+01,2.967250E+02,7.551070E+01,814,1295,1003,16,8,16
314,2026/08/14,23:42:16,9.503568E+01,8.481518E+01,9.493839E+01,2.931907E+02,7.473735E+01,814,1295,1003,2,8,2
315,2026/08/14,23:43:16,9.503568E+01,8.548638E+01,9.497082E+01,2.941634E+02,7.449902E+01,816,1295,1004,2,8,2
316,2026/08/14,23:44:16,9.503568E+01,8.622569E+01,9.493839E+01,2.922503E+02,7.406615E+01,818,1295,1006,2,8,2
317,2026/08/14,23:45:16,9.503568E+01,8.686446E+01,9.493839E+01,3.214008E+02,7.498055E+01,820,1295,1008,2,8,2
318,2026/08/14,23:46:16,9.503568E+01,8.782750E+01,9.493839E+01,2.355383E+02,7.584630E+01,821,1295,1010,2,8,2
319,2026/08/14,23:47:16,9.506810E+01,8.891699E+01,9.497082E+01,2.335927E+02,7.570039E+01,823,1295,1011,2,8,2
320,2026/08/14,23:48:16,9.503568E+01,8.990921E+01,9.497082E+01,2.996109E+02,7.406615E+01,825,1295,1013,2,8,2
321,2026/08/14,23:49:16,9.503568E+01,8.843385E+01,9.497082E+01,4.236057E+02,7.464494E+01,825,1295,1013,16,8,16
322,2026/08/14,23:50:16,9.503568E+01,8.619326E+01,9.497082E+01,4.405966E+02,7.546206E+01,825,1295,1013,16,8,16
323,2026/08/14,23:51:16,9.506810E+01,8.468548E+01,9.493839E+01,4.383593E+02,7.555447E+01,826,1295,1014,2,8,2
324,2026/08/14,23:52:16,9.503568E+01,8.484760E+01,9.493839E+01,4.101492E+02,7.483463E+01,828,1295,1016,2,8,2
325,2026/08/14,23:53:16,9.503568E+01,8.513619E+01,9.493839E+01,3.790856E+02,7.473735E+01,830,1295,1018,2,8,2
326,2026/08/14,23:54:16,9.506810E+01,8.551881E+01,9.493839E+01,3.707523E+02,7.483463E+01,831,1295,1019,2,8,2
327,2026/08/14,23:55:16,9.503568E+01,8.596952E+01,9.497082E+01,3.636835E+02,7.521887E+01,833,1295,1021,2,8,2
328,2026/08/14,23:56:16,9.506810E+01,8.638457E+01,9.493839E+01,3.617704E+02,7.536478E+01,835,1295,1023,2,8,2
329,2026/08/14,23:57:16,9.506810E+01,8.683204E+01,9.497082E+01,3.598573E+02,7.521887E+01,837,1295,1025,2,8,2
330,2026/08/14,23:58:16,9.503568E+01,8.728275E+01,9.493839E+01,3.604734E+02,7.555447E+01,839,1295,1026,2,8,2
331,2026/08/14,23:59:16,9.503568E+01,8.795396E+01,9.493839E+01,2.964008E+02,7.507782E+01,840,1295,1028,2,8,2
332,2026/08/15,00:00:16,9.503568E+01,8.872244E+01,9.497082E+01,2.835927E+02,7.546206E+01,842,1295,1030,2,8,2
333,2026/08/15,00:01:16,9.500324E+01,8.971790E+01,9.493839E+01,2.589170E+02,7.565175E+01,844,1295,1032,2,8,2
334,2026/08/15,00:02:16,9.500324E+01,8.917316E+01,9.493839E+01,2.618029E+02,7.541342E+01,845,1295,1032,16,8,16
335,2026/08/15,00:03:16,9.500324E+01,8.782750E+01,9.493839E+01,2.595655E+02,7.512159E+01,845,1295,1032,16,8,16
336,2026/08/15,00:04:16,9.503568E+01,8.641699E+01,9.497082E+01,2.781453E+02,7.454766E+01,845,1295,1032,16,8,16
337,2026/08/15,00:05:16,9.503568E+01,8.497406E+01,9.493839E+01,2.778210E+02,7.560311E+01,845,1295,1032,16,8,16
338,2026/08/15,00:06:16,9.503568E+01,8.551881E+01,9.493839E+01,2.826200E+02,7.440175E+01,846,1295,1034,2,8,2
339,2026/08/15,00:07:16,9.506810E+01,8.631972E+01,9.493839E+01,2.880674E+02,7.541342E+01,848,1295,1036,2,8,2
340,2026/08/15,00:08:16,9.500324E+01,8.708820E+01,9.497082E+01,2.877432E+02,7.584630E+01,850,1295,1037,2,8,2
341,2026/08/15,00:09:16,9.500324E+01,8.792153E+01,9.497082E+01,2.941634E+02,7.493191E+01,852,1295,1039,2,8,2
342,2026/08/15,00:10:16,9.503568E+01,8.888457E+01,9.497082E+01,2.704604E+02,7.498055E+01,853,1295,1041,2,8,2
343,2026/08/15,00:11:16,9.506810E+01,8.994164E+01,9.497082E+01,2.291180E+02,7.488326E+01,855,1295,1043,2,8,2
344,2026/08/15,00:12:16,9.503568E+01,8.878729E+01,9.497082E+01,2.624514E+02,7.502918E+01,855,1295,1043,16,8,16
345,2026/08/15,00:13:16,9.506810E+01,8.740921E+01,9.497082E+01,2.595655E+02,7.512159E+01,855,1295,1043,16,8,16
346,2026/08/15,00:14:16,9.503568E+01,8.603113E+01,9.497082E+01,2.643645E+02,7.488326E+01,855,1295,1043,16,8,16
347,2026/08/15,00:15:16,9.503568E+01,8.491245E+01,9.497082E+01,2.874514E+02,7.396887E+01,856,1295,1043,2,8,2
348,2026/08/15,00:16:16,9.500324E+01,8.622569E+01,9.493839E+01,1.682555E+02,7.546206E+01,857,1295,1045,2,8,2
349,2026/08/15,00:17:16,9.506810E+01,8.779507E+01,9.497082E+01,1.371595E+02,7.406615E+01,859,1295,1047,2,8,2
350,2026/08/15,00:18:16,9.506810E+01,8.939689E+01,9.497082E+01,1.785020E+02,7.411478E+01,861,1295,1048,2,8,2
351,2026/08/15,00:19:16,9.503568E+01,8.962063E+01,9.493839E+01,1.589494E+02,7.421206E+01,862,1295,1049,16,8,16
352,2026/08/15,00:20:16,9.503568E+01,8.875487E+01,9.497082E+01,1.919585E+02,7.512159E+01,862,1295,1049,16,8,16
353,2026/08/15,00:21:16,9.503568E+01,8.782750E+01,9.493839E+01,1.647211E+02,7.387646E+01,862,1295,1049,16,8,16
354,2026/08/15,00:22:16,9.503568E+01,8.692931E+01,9.493839E+01,1.765889E+02,7.521887E+01,862,1295,1049,16,8,16
355,2026/08/15,00:23:16,9.506810E+01,8.612841E+01,9.497082E+01,1.419585E+02,7.521887E+01,862,1295,1049,16,8,16
356,2026/08/15,00:24:16,9.506810E+01,8.542477E+01,9.497082E+01,1.371595E+02,7.392023E+01,862,1295,1049,16,8,16
357,2026/08/15,00:25:16,9.503568E+01,8.529507E+01,9.497082E+01,1.429313E+02,7.387646E+01,862,1295,1050,2,8,2
358,2026/08/15,00:26:16,9.503568E+01,8.689689E+01,9.497082E+01,1.413424E+02,7.521887E+01,864,1295,1051,2,8,2
359,2026/08/15,00:27:16,9.503568E+01,8.853113E+01,9.497082E+01,1.368353E+02,7.411478E+01,866,1295,1053,2,8,2
360,2026/08/15,00:28:16,9.503568E+01,9.000648E+01,9.497082E+01,1.628080E+02,7.546206E+01,868,1295,1055,16,8,16
361,2026/08/15,00:29:16,9.500324E+01,8.929961E+01,9.497082E+01,1.320363E+02,7.517023E+01,868,1295,1055,16,8,16
362,2026/08/15,00:30:16,9.506810E+01,8.859599E+01,9.493839E+01,1.358949E+02,7.483463E+01,868,1295,1055,16,8,16
363,2026/08/15,00:31:16,9.503568E+01,8.792153E+01,9.493839E+01,1.317121E+02,7.493191E+01,868,1295,1055,16,8,16
364,2026/08/15,00:32:16,9.506810E+01,8.718548E+01,9.497082E+01,1.381323E+02,7.603599E+01,868,1295,1055,16,8,16
365,2026/08/15,00:33:16,9.500324E+01,8.641699E+01,9.497082E+01,1.496758E+02,7.598735E+01,868,1295,1055,16,8,16
366,2026/08/15,00:34:16,9.506810E+01,8.561609E+01,9.493839E+01,1.496758E+02,7.555447E+01,868,1295,1055,16,8,16
367,2026/08/15,00:35:16,9.506810E+01,8.507134E+01,9.497082E+01,1.541505E+02,7.608463E+01,868,1295,1055,2,8,2
368,2026/08/15,00:36:16,9.503568E+01,8.657588E+01,9.497082E+01,1.387808E+02,7.473735E+01,870,1295,1057,2,8,2
369,2026/08/15,00:37:16,9.506810E+01,8.827497E+01,9.497082E+01,1.051232E+02,7.531615E+01,872,1295,1059,2,8,2
370,2026/08/15,00:38:16,9.503568E+01,9.000648E+01,9.497082E+01,1.009728E+02,7.416342E+01,873,1295,1061,16,8,16
371,2026/08/15,00:39:16,9.503568E+01,8.958820E+01,9.497082E+01,9.967575E+01,7.536478E+01,873,1295,1061,16,8,16
372,2026/08/15,00:40:16,9.503568E+01,8.891699E+01,9.493839E+01,2.291180E+02,7.430933E+01,873,1295,1061,16,8,16
373,2026/08/15,00:41:16,9.503568E+01,8.757134E+01,9.493839E+01,2.624514E+02,7.512159E+01,873,1295,1061,16,8,16
374,2026/08/15,00:42:16,9.503568E+01,8.619326E+01,9.497082E+01,2.698120E+02,7.473735E+01,873,1295,1061,16,8,16
375,2026/08/15,00:43:16,9.506810E+01,8.484760E+01,9.497082E+01,2.611544E+02,7.493191E+01,873,1295,1061,2,8,2
376,2026/08/15,00:44:16,9.503568E+01,8.574255E+01,9.497082E+01,2.877432E+02,7.421206E+01,875,1295,1062,2,8,2
377,2026/08/15,00:45:16,9.503568E+01,8.657588E+01,9.497082E+01,2.900130E+02,7.579766E+01,877,1295,1064,2,8,2
378,2026/08/15,00:46:16,9.500324E+01,8.744164E+01,9.493839E+01,3.229896E+02,7.498055E+01,879,1295,1066,2,8,2
379,2026/08/15,00:47:16,9.503568E+01,8.801881E+01,9.497082E+01,3.319715E+02,7.598735E+01,881,1295,1068,2,8,2
380,2026/08/15,00:48:16,9.506810E+01,8.859599E+01,9.497082E+01,3.309987E+02,7.478599E+01,883,1295,1069,2,8,2
381,2026/08/15,00:49:16,9.506810E+01,8.917316E+01,9.497082E+01,3.374189E+02,7.584630E+01,884,1295,1071,2,8,2
382,2026/08/15,00:50:16,9.503568E+01,8.968548E+01,9.497082E+01,3.502270E+02,7.435311E+01,886,1295,1073,2,8,2
383,2026/08/15,00:51:16,9.500324E+01,8.929961E+01,9.497082E+01,3.018483E+02,7.546206E+01,887,1295,1074,16,8,16
384,2026/08/15,00:52:16,9.503568E+01,8.788911E+01,9.493839E+01,2.557069E+02,7.531615E+01,887,1295,1074,16,8,16
385,2026/08/15,00:53:16,9.506810E+01,8.651427E+01,9.497082E+01,2.611544E+02,7.498055E+01,887,1295,1074,16,8,16
386,2026/08/15,00:54:16,9.506810E+01,8.516862E+01,9.497082E+01,2.573282E+02,7.498055E+01,887,1295,1074,16,8,16
387,2026/08/15,00:55:16,9.503568E+01,8.558366E+01,9.493839E+01,2.605058E+02,7.502918E+01,888,1295,1075,2,8,2
388,2026/08/15,00:56:16,9.503568E+01,8.654345E+01,9.497082E+01,2.896887E+02,7.392023E+01,890,1295,1077,2,8,2
389,2026/08/15,00:57:16,9.503568E+01,8.734760E+01,9.497082E+01,2.903048E+02,7.574902E+01,892,1295,1079,2,8,2
390,2026/08/15,00:58:16,9.506810E+01,8.814851E+01,9.497082E+01,3.037614E+02,7.526751E+01,894,1295,1081,2,8,2
391,2026/08/15,00:59:16,9.506810E+01,8.875487E+01,9.497082E+01,3.540856E+02,7.445039E+01,896,1295,1082,2,8,2
392,2026/08/15,01:00:16,9.503568E+01,8.926719E+01,9.497082E+01,3.524643E+02,7.430933E+01,897,1295,1084,2,8,2
393,2026/08/15,01:01:16,9.503568E+01,8.965305E+01,9.493839E+01,3.733139E+02,7.502918E+01,899,1295,1086,2,8,2
394,2026/08/15,01:02:16,9.506810E+01,8.981194E+01,9.493839E+01,3.758755E+02,7.478599E+01,901,1295,1087,16,8,16
395,2026/08/15,01:03:16,9.500324E+01,8.788911E+01,9.493839E+01,3.467250E+02,7.593871E+01,901,1295,1087,16,8,16
396,2026/08/15,01:04:16,9.503568E+01,8.606356E+01,9.497082E+01,3.268483E+02,7.483463E+01,901,1295,1087,16,8,16
397,2026/08/15,01:05:16,9.503568E+01,8.491245E+01,9.497082E+01,3.210765E+02,7.483463E+01,901,1295,1088,2,8,2
398,2026/08/15,01:06:16,9.506810E+01,8.603113E+01,9.493839E+01,2.313554E+02,7.464494E+01,903,1295,1090,2,8,2
399,2026/08/15,01:07:16,9.503568E+01,8.721790E+01,9.497082E+01,1.993191E+02,7.483463E+01,905,1295,1091,2,8,2
400,2026/08/15,01:08:16,9.503568E+01,8.849870E+01,9.497082E+01,1.989948E+02,7.493191E+01,907,1295,1093,2,8,2
401,2026/08/15,01:09:16,9.503568E+01,8.975033E+01,9.497082E+01,1.996433E+02,7.512159E+01,908,1295,1095,2,8,2
402,2026/08/15,01:10:16,9.500324E+01,8.929961E+01,9.497082E+01,1.983787E+02,7.512159E+01,909,1295,1095,16,8,16
403,2026/08/15,01:11:16,9.503568E+01,8.824255E+01,9.497082E+01,1.993191E+02,7.493191E+01,909,1295,1095,16,8,16
404,2026/08/15,01:12:16,9.503568E+01,8.718548E+01,9.497082E+01,1.996433E+02,7.488326E+01,909,1295,1095,16,8,16
405,2026/08/15,01:13:16,9.503568E+01,8.609599E+01,9.493839E+01,2.268807E+02,7.546206E+01,909,1295,1095,16,8,16
406,2026/08/15,01:14:16,9.503568E+01,8.488003E+01,9.497082E+01,2.976978E+02,7.521887E+01,909,1295,1096,2,8,2
407,2026/08/15,01:15:16,9.500324E+01,8.571336E+01,9.497082E+01,3.060311E+02,7.435311E+01,911,1295,1097,2,8,2
408,2026/08/15,01:16:16,9.503568E+01,8.657588E+01,9.493839E+01,2.723735E+02,7.570039E+01,913,1295,1099,2,8,2
409,2026/08/15,01:17:16,9.503568E+01,8.744164E+01,9.493839E+01,2.797341E+02,7.488326E+01,915,1295,1101,2,8,2
410,2026/08/15,01:18:16,9.506810E+01,8.833982E+01,9.493839E+01,2.560311E+02,7.536478E+01,916,1295,1103,2,8,2
411,2026/08/15,01:19:16,9.503568E+01,8.920558E+01,9.497082E+01,3.040856E+02,7.536478E+01,918,1295,1104,2,8,2
412,2026/08/15,01:20:16,9.503568E+01,8.994164E+01,9.493839E+01,3.002594E+02,7.570039E+01,920,1295,1106,2,8,2
413,2026/08/15,01:21:16,9.506810E+01,8.866084E+01,9.497082E+01,3.345331E+02,7.464494E+01,920,1295,1106,16,8,16
414,2026/08/15,01:22:16,9.503568E+01,8.692931E+01,9.497082E+01,3.118029E+02,7.517023E+01,920,1295,1106,16,8,16
415,2026/08/15,01:23:16,9.503568E+01,8.526265E+01,9.493839E+01,3.278210E+02,7.570039E+01,920,1295,1106,16,8,16
416,2026/08/15,01:24:16,9.506810E+01,8.529507E+01,9.493839E+01,2.742867E+02,7.469358E+01,921,1295,1108,2,8,2
417,2026/08/15,01:25:16,9.506810E+01,8.619326E+01,9.497082E+01,2.797341E+02,7.478599E+01,923,1295,1109,2,8,2
418,2026/08/15,01:26:16,9.506810E+01,8.705902E+01,9.497082E+01,2.730221E+02,7.493191E+01,925,1295,1111,2,8,2
419,2026/08/15,01:27:16,9.503568E+01,8.798638E+01,9.493839E+01,2.781453E+02,7.512159E+01,927,1295,1113,2,8,2
420,2026/08/15,01:28:16,9.500324E+01,8.885214E+01,9.497082E+01,2.778210E+02,7.464494E+01,929,1295,1115,2,8,2
421,2026/08/15,01:29:16,9.506810E+01,8.968548E+01,9.493839E+01,2.903048E+02,7.536478E+01,930,1295,1117,2,8,2
422,2026/08/15,01:30:16,9.503568E+01,8.914073E+01,9.497082E+01,3.198120E+02,7.488326E+01,931,1295,1117,16,8,16
423,2026/08/15,01:31:16,9.503568E+01,8.757134E+01,9.497082E+01,2.922503E+02,7.440175E+01,931,1295,1117,16,8,16
424,2026/08/15,01:32:16,9.500324E+01,8.583982E+01,9.493839E+01,3.297341E+02,7.464494E+01,931,1295,1117,16,8,16
425,2026/08/15,01:33:16,9.506810E+01,8.500648E+01,9.497082E+01,3.307069E+02,7.459630E+01,932,1295,1118,2,8,2
426,2026/08/15,01:34:16,9.506810E+01,8.571336E+01,9.493839E+01,3.034695E+02,7.555447E+01,934,1295,1120,2,8,2
427,2026/08/15,01:35:16,9.500324E+01,8.648184E+01,9.493839E+01,3.024968E+02,7.517023E+01,935,1295,1122,2,8,2
428,2026/08/15,01:36:16,9.506810E+01,8.721790E+01,9.497082E+01,3.066472E+02,7.459630E+01,937,1295,1123,2,8,2
429,2026/08/15,01:37:16,9.503568E+01,8.795396E+01,9.493839E+01,3.066472E+02,7.396887E+01,939,1295,1125,2,8,2
430,2026/08/15,01:38:16,9.503568E+01,8.872244E+01,9.493839E+01,3.005837E+02,7.517023E+01,941,1295,1127,2,8,2
431,2026/08/15,01:39:16,9.500324E+01,8.949416E+01,9.493839E+01,2.967250E+02,7.507782E+01,943,1295,1129,2,8,2
432,2026/08/15,01:40:16,9.503568E+01,8.955578E+01,9.497082E+01,2.723735E+02,7.488326E+01,944,1295,1130,16,8,16
433,2026/08/15,01:41:16,9.503568E+01,8.795396E+01,9.497082E+01,3.069715E+02,7.502918E+01,944,1295,1130,16,8,16
434,2026/08/15,01:42:16,9.503568E+01,8.644942E+01,9.493839E+01,2.771725E+02,7.454766E+01,944,1295,1130,16,8,16
435,2026/08/15,01:43:16,9.506810E+01,8.500648E+01,9.497082E+01,2.919261E+02,7.536478E+01,944,1295,1130,16,8,16
436,2026/08/15,01:44:16,9.506810E+01,8.535992E+01,9.497082E+01,2.909533E+02,7.579766E+01,945,1295,1131,2,8,2
437,2026/08/15,01:45:16,9.503568E+01,8.622569E+01,9.497082E+01,2.909533E+02,7.531615E+01,947,1295,1133,2,8,2
