"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
438,2026/08/15,01:46:16,9.503568E+01,8.689689E+01,9.497082E+01,3.572957E+02,7.421206E+01,949,1295,1135,2,8,2
439,2026/08/15,01:47:16,9.503568E+01,8.769780E+01,9.493839E+01,2.733463E+02,7.623055E+01,951,1295,1137,2,8,2
440,2026/08/15,01:48:16,9.506810E+01,8.859599E+01,9.493839E+01,2.768483E+02,7.526751E+01,953,1295,1138,2,8,2
441,2026/08/15,01:49:16,9.503568E+01,8.952335E+01,9.497082E+01,2.726978E+02,7.502918E+01,954,1295,1140,2,8,2
442,2026/08/15,01:50:16,9.506810E+01,8.955578E+01,9.497082E+01,1.929313E+02,7.507782E+01,955,1295,1141,16,8,16
443,2026/08/15,01:51:16,9.506810E+01,8.853113E+01,9.493839E+01,1.957847E+02,7.517023E+01,955,1295,1141,16,8,16
444,2026/08/15,01:52:16,9.503568E+01,8.750648E+01,9.497082E+01,2.224060E+02,7.416342E+01,955,1295,1141,16,8,16
445,2026/08/15,01:53:16,9.500324E+01,8.631972E+01,9.493839E+01,2.262322E+02,7.546206E+01,955,1295,1141,16,8,16
446,2026/08/15,01:54:16,9.506810E+01,8.519780E+01,9.497082E+01,2.204604E+02,7.517023E+01,955,1295,1141,16,8,16
447,2026/08/15,01:55:16,9.503568E+01,8.564851E+01,9.493839E+01,2.204604E+02,7.512159E+01,956,1295,1142,2,8,2
448,2026/08/15,01:56:16,9.503568E+01,8.686446E+01,9.493839E+01,2.233463E+02,7.464494E+01,958,1295,1144,2,8,2
449,2026/08/15,01:57:16,9.500324E+01,8.798638E+01,9.497082E+01,2.419261E+02,7.502918E+01,960,1295,1146,2,8,2
450,2026/08/15,01:58:16,9.506810E+01,8.907588E+01,9.497082E+01,2.416018E+02,7.517023E+01,962,1295,1148,2,8,2
451,2026/08/15,01:59:16,9.506810E+01,8.990921E+01,9.497082E+01,2.422503E+02,7.483463E+01,963,1295,1149,16,8,16
452,2026/08/15,02:00:16,9.503568E+01,8.866084E+01,9.493839E+01,2.688392E+02,7.498055E+01,963,1295,1149,16,8,16
453,2026/08/15,02:01:16,9.506810E+01,8.737679E+01,9.497082E+01,2.230220E+02,7.464494E+01,963,1295,1149,16,8,16
454,2026/08/15,02:02:16,9.503568E+01,8.631972E+01,9.497082E+01,2.172828E+02,7.493191E+01,963,1295,1149,16,8,16
455,2026/08/15,02:03:16,9.503568E+01,8.532750E+01,9.497082E+01,1.906615E+02,7.488326E+01,963,1295,1149,16,8,16
456,2026/08/15,02:04:16,9.500324E+01,8.558366E+01,9.493839E+01,1.922828E+02,7.498055E+01,964,1295,1150,2,8,2
457,2026/08/15,02:05:16,9.503568E+01,8.689689E+01,9.497082E+01,2.025292E+02,7.536478E+01,966,1295,1152,2,8,2
458,2026/08/15,02:06:16,9.500324E+01,8.817770E+01,9.497082E+01,1.935473E+02,7.502918E+01,968,1295,1154,2,8,2
459,2026/08/15,02:07:16,9.503568E+01,8.949416E+01,9.497082E+01,2.211089E+02,7.454766E+01,970,1295,1156,2,8,2
460,2026/08/15,02:08:16,9.500324E+01,8.946174E+01,9.493839E+01,2.204604E+02,7.498055E+01,971,1295,1156,16,8,16
461,2026/08/15,02:09:16,9.503568E+01,8.837225E+01,9.497082E+01,1.932231E+02,7.502918E+01,971,1295,1156,16,8,16
462,2026/08/15,02:10:16,9.503568E+01,8.737679E+01,9.497082E+01,1.954929E+02,7.502918E+01,971,1295,1156,16,8,16
463,2026/08/15,02:11:16,9.503568E+01,8.635214E+01,9.497082E+01,2.185473E+02,7.483463E+01,971,1295,1156,16,8,16
464,2026/08/15,02:12:16,9.506810E+01,8.526265E+01,9.497082E+01,2.118353E+02,7.464494E+01,971,1295,1156,16,8,16
465,2026/08/15,02:13:16,9.503568E+01,8.548638E+01,9.497082E+01,2.124514E+02,7.454766E+01,972,1295,1157,2,8,2
466,2026/08/15,02:14:16,9.500324E+01,8.673801E+01,9.493839E+01,2.121271E+02,7.546206E+01,974,1295,1159,2,8,2
467,2026/08/15,02:15:16,9.500324E+01,8.801881E+01,9.493839E+01,2.211089E+02,7.546206E+01,975,1295,1161,2,8,2
468,2026/08/15,02:16:16,9.506810E+01,8.910831E+01,9.497082E+01,2.413100E+02,7.488326E+01,977,1295,1163,2,8,2
469,2026/08/15,02:17:16,9.500324E+01,8.987679E+01,9.493839E+01,2.483463E+02,7.574902E+01,979,1295,1164,16,8,16
470,2026/08/15,02:18:16,9.503568E+01,8.872244E+01,9.493839E+01,2.313554E+02,7.574902E+01,979,1295,1164,16,8,16
471,2026/08/15,02:19:16,9.500324E+01,8.750648E+01,9.497082E+01,2.300908E+02,7.449902E+01,979,1295,1164,16,8,16
472,2026/08/15,02:20:16,9.503568E+01,8.631972E+01,9.497082E+01,2.448119E+02,7.512159E+01,979,1295,1164,16,8,16
473,2026/08/15,02:21:16,9.503568E+01,8.542477E+01,9.497082E+01,1.269131E+02,7.536478E+01,979,1295,1164,16,8,16
474,2026/08/15,02:22:16,9.506810E+01,8.535992E+01,9.493839E+01,1.250000E+02,7.551070E+01,979,1295,1165,2,8,2
475,2026/08/15,02:23:16,9.503568E+01,8.708820E+01,9.493839E+01,9.357977E+01,7.382782E+01,981,1295,1167,2,8,2
476,2026/08/15,02:24:16,9.503568E+01,8.885214E+01,9.497082E+01,9.296368E+01,7.517023E+01,983,1295,1168,2,8,2
477,2026/08/15,02:25:16,9.506810E+01,8.984436E+01,9.493839E+01,1.535020E+02,7.401751E+01,984,1295,1170,16,8,16
478,2026/08/15,02:26:16,9.506810E+01,8.904346E+01,9.493839E+01,1.531777E+02,7.449902E+01,984,1295,1170,16,8,16
479,2026/08/15,02:27:16,9.506810E+01,8.830740E+01,9.497082E+01,1.285020E+02,7.512159E+01,984,1295,1170,16,8,16
480,2026/08/15,02:28:16,9.503568E+01,8.763295E+01,9.493839E+01,1.230545E+02,7.502918E+01,984,1295,1170,16,8,16
481,2026/08/15,02:29:16,9.506810E+01,8.702659E+01,9.497082E+01,1.028859E+02,7.531615E+01,984,1295,1170,16,8,16
482,2026/08/15,02:30:16,9.506810E+01,8.644942E+01,9.497082E+01,1.121595E+02,7.507782E+01,984,1295,1170,16,8,16
483,2026/08/15,02:31:16,9.506810E+01,8.558366E+01,9.497082E+01,1.989948E+02,7.498055E+01,984,1295,1170,16,8,16
484,2026/08/15,02:32:16,9.506810E+01,8.519780E+01,9.497082E+01,1.961089E+02,7.493191E+01,985,1295,1170,2,8,2
485,2026/08/15,02:33:16,9.506810E+01,8.677043E+01,9.497082E+01,1.989948E+02,7.488326E+01,987,1295,1172,2,8,2
486,2026/08/15,02:34:16,9.506810E+01,8.808366E+01,9.497082E+01,2.102140E+02,7.459630E+01,988,1295,1174,2,8,2
487,2026/08/15,02:35:16,9.503568E+01,8.968548E+01,9.497082E+01,2.163100E+02,7.271887E+01,990,1295,1175,2,8,2
488,2026/08/15,02:36:16,9.503568E+01,8.920558E+01,9.493839E+01,2.579442E+02,7.536478E+01,991,1295,1176,16,8,16
489,2026/08/15,02:37:16,9.506810E+01,8.821012E+01,9.497082E+01,1.288262E+02,7.560311E+01,991,1295,1176,16,8,16
490,2026/08/15,02:38:16,9.503568E+01,8.708820E+01,9.497082E+01,2.230220E+02,7.440175E+01,991,1295,1176,16,8,16
491,2026/08/15,02:39:16,9.506810E+01,8.616084E+01,9.497082E+01,1.454929E+02,7.546206E+01,991,1295,1176,16,8,16
492,2026/08/15,02:40:16,9.503568E+01,8.519780E+01,9.493839E+01,1.477302E+02,7.541342E+01,991,1295,1176,16,8,16
493,2026/08/15,02:41:16,9.503568E+01,8.583982E+01,9.497082E+01,1.451686E+02,7.551070E+01,992,1295,1177,2,8,2
494,2026/08/15,02:42:16,9.503568E+01,8.737679E+01,9.493839E+01,1.467899E+02,7.541342E+01,994,1295,1179,2,8,2
495,2026/08/15,02:43:16,9.506810E+01,8.897860E+01,9.493839E+01,1.304475E+02,7.541342E+01,996,1295,1181,2,8,2
496,2026/08/15,02:44:16,9.503568E+01,8.987679E+01,9.493839E+01,1.281777E+02,7.440175E+01,997,1295,1182,16,8,16
497,2026/08/15,02:45:16,9.506810E+01,8.907588E+01,9.497082E+01,1.967575E+02,6.998055E+01,997,1295,1182,16,8,16
498,2026/08/15,02:46:16,9.503568E+01,8.785992E+01,9.493839E+01,1.262646E+02,7.570039E+01,997,1295,1182,16,8,16
499,2026/08/15,02:47:16,9.506810E+01,8.664073E+01,9.493839E+01,2.726978E+02,7.459630E+01,997,1295,1182,16,8,16
500,2026/08/15,02:48:16,9.503568E+01,8.593710E+01,9.493839E+01,2.691634E+02,7.469358E+01,997,1295,1182,16,8,16
501,2026/08/15,02:49:16,9.506810E+01,8.503891E+01,9.497082E+01,9.967575E+01,7.536478E+01,997,1295,1182,16,8,16
502,2026/08/15,02:50:16,9.503568E+01,8.571336E+01,9.497082E+01,1.173152E+02,7.565175E+01,998,1295,1183,2,8,2
503,2026/08/15,02:51:16,9.506810E+01,8.712063E+01,9.497082E+01,2.742867E+02,7.459630E+01,1000,1295,1185,2,8,2
504,2026/08/15,02:52:16,9.503568E+01,8.866084E+01,9.493839E+01,2.730221E+02,7.488326E+01,1002,1295,1187,2,8,2
505,2026/08/15,02:53:16,9.503568E+01,9.000648E+01,9.497082E+01,1.179313E+02,7.598735E+01,1004,1295,1188,16,8,16
506,2026/08/15,02:54:16,9.503568E+01,8.872244E+01,9.493839E+01,2.140726E+02,7.709630E+01,1004,1295,1188,16,8,16
507,2026/08/15,02:55:16,9.503568E+01,8.753891E+01,9.497082E+01,3.329442E+02,7.478599E+01,1004,1295,1188,16,8,16
508,2026/08/15,02:56:16,9.503568E+01,8.628729E+01,9.497082E+01,1.454929E+02,7.536478E+01,1004,1295,1188,16,8,16
509,2026/08/15,02:57:16,9.503568E+01,8.500648E+01,9.493839E+01,1.297990E+02,7.718871E+01,1004,1295,1188,16,8,16
510,2026/08/15,02:58:16,9.503568E+01,8.596952E+01,9.497082E+01,2.928988E+02,7.392023E+01,1005,1295,1190,2,8,2
511,2026/08/15,02:59:16,9.500324E+01,8.737679E+01,9.497082E+01,2.787938E+02,7.224222E+01,1007,1295,1192,2,8,2
512,2026/08/15,03:00:16,9.506810E+01,8.856356E+01,9.493839E+01,1.269131E+02,7.570039E+01,1009,1295,1194,2,8,2
513,2026/08/15,03:01:16,9.506810E+01,8.962063E+01,9.497082E+01,1.554151E+02,7.757295E+01,1011,1295,1195,2,8,2
514,2026/08/15,03:02:16,9.503568E+01,8.933204E+01,9.493839E+01,2.906291E+02,7.411478E+01,1011,1295,1196,16,8,16
515,2026/08/15,03:03:16,9.506810E+01,8.824255E+01,9.497082E+01,1.611868E+02,7.546206E+01,1011,1295,1196,16,8,16
516,2026/08/15,03:04:16,9.506810E+01,8.699416E+01,9.493839E+01,1.362192E+02,7.551070E+01,1011,1295,1196,16,8,16
517,2026/08/15,03:05:16,9.506810E+01,8.631972E+01,9.493839E+01,1.253243E+02,7.531615E+01,1011,1295,1196,16,8,16
518,2026/08/15,03:06:16,9.506810E+01,8.568094E+01,9.497082E+01,1.368353E+02,7.512159E+01,1011,1295,1196,16,8,16
519,2026/08/15,03:07:16,9.503568E+01,8.510377E+01,9.493839E+01,1.112192E+02,7.560311E+01,1011,1295,1196,16,8,16
520,2026/08/15,03:08:16,9.503568E+01,8.612841E+01,9.493839E+01,1.137808E+02,7.551070E+01,1012,1295,1197,2,8,2
521,2026/08/15,03:09:16,9.503568E+01,8.779507E+01,9.493839E+01,1.502918E+02,7.464494E+01,1014,1295,1199,2,8,2
522,2026/08/15,03:10:16,9.506810E+01,8.949416E+01,9.493839E+01,1.176070E+02,7.517023E+01,1016,1295,1201,2,8,2
523,2026/08/15,03:11:16,9.503568E+01,8.971790E+01,9.493839E+01,9.357977E+01,7.546206E+01,1017,1295,1201,16,8,16
524,2026/08/15,03:12:16,9.503568E+01,8.917316E+01,9.497082E+01,1.250000E+02,7.517023E+01,1017,1295,1201,16,8,16
525,2026/08/15,03:13:16,9.506810E+01,8.859599E+01,9.497082E+01,9.967575E+01,7.473735E+01,1017,1295,1201,16,8,16
526,2026/08/15,03:14:16,9.503568E+01,8.779507E+01,9.493839E+01,1.618353E+02,7.560311E+01,1017,1295,1201,16,8,16
527,2026/08/15,03:15:16,9.506810E+01,8.715305E+01,9.497082E+01,1.278859E+02,7.493191E+01,1017,1295,1201,16,8,16
528,2026/08/15,03:16:16,9.506810E+01,8.648184E+01,9.493839E+01,1.269131E+02,7.478599E+01,1017,1295,1201,16,8,16
529,2026/08/15,03:17:16,9.503568E+01,8.577497E+01,9.497082E+01,1.272374E+02,7.627918E+01,1017,1295,1201,16,8,16
530,2026/08/15,03:18:16,9.503568E+01,8.510377E+01,9.497082E+01,1.259403E+02,7.512159E+01,1017,1295,1201,16,8,16
531,2026/08/15,03:19:16,9.503568E+01,8.593710E+01,9.497082E+01,1.621595E+02,7.512159E+01,1018,1295,1202,2,8,2
532,2026/08/15,03:20:16,9.503568E+01,8.750648E+01,9.493839E+01,1.256161E+02,7.498055E+01,1020,1295,1204,2,8,2
533,2026/08/15,03:21:16,9.503568E+01,8.929961E+01,9.493839E+01,9.902724E+01,7.560311E+01,1022,1295,1206,2,8,2
534,2026/08/15,03:22:16,9.503568E+01,8.962063E+01,9.493839E+01,1.470817E+02,7.574902E+01,1022,1295,1207,16,8,16
535,2026/08/15,03:23:16,9.500324E+01,8.853113E+01,9.497082E+01,2.954604E+02,7.392023E+01,1022,1295,1207,16,8,16
536,2026/08/15,03:24:16,9.503568E+01,8.766537E+01,9.497082E+01,2.925746E+02,7.396887E+01,1022,1295,1207,16,8,16
537,2026/08/15,03:25:16,9.503568E+01,8.638457E+01,9.493839E+01,1.957847E+02,7.512159E+01,1022,1295,1207,16,8,16
538,2026/08/15,03:26:16,9.500324E+01,8.491245E+01,9.493839E+01,1.922828E+02,7.690175E+01,1022,1295,1207,2,8,2
539,2026/08/15,03:27:16,9.506810E+01,8.583982E+01,9.493839E+01,3.720169E+02,7.320039E+01,1024,1295,1209,2,8,2
540,2026/08/15,03:28:16,9.506810E+01,8.677043E+01,9.497082E+01,2.169585E+02,7.449902E+01,1026,1295,1210,2,8,2
541,2026/08/15,03:29:16,9.506810E+01,8.744164E+01,9.493839E+01,1.916342E+02,7.690175E+01,1028,1295,1212,2,8,2
542,2026/08/15,03:30:16,9.500324E+01,8.833982E+01,9.497082E+01,3.534371E+02,7.377918E+01,1030,1295,1214,2,8,2
543,2026/08/15,03:31:16,9.503568E+01,8.946174E+01,9.497082E+01,2.207847E+02,7.219358E+01,1031,1295,1216,2,8,2
544,2026/08/15,03:32:16,9.503568E+01,8.997406E+01,9.493839E+01,2.201362E+02,7.646887E+01,1033,1295,1217,16,8,16
545,2026/08/15,03:33:16,9.503568E+01,8.849870E+01,9.493839E+01,2.380999E+02,7.795720E+01,1033,1295,1217,16,8,16
546,2026/08/15,03:34:16,9.506810E+01,8.737679E+01,9.493839E+01,2.188716E+02,7.464494E+01,1033,1295,1217,16,8,16
547,2026/08/15,03:35:16,9.506810E+01,8.622569E+01,9.493839E+01,2.185473E+02,7.478599E+01,1033,1295,1217,16,8,16
548,2026/08/15,03:36:16,9.506810E+01,8.488003E+01,9.497082E+01,2.730221E+02,7.445039E+01,1033,1295,1217,2,8,2
549,2026/08/15,03:37:16,9.503568E+01,8.593710E+01,9.493839E+01,1.778534E+02,7.517023E+01,1035,1295,1219,2,8,2
550,2026/08/15,03:38:16,9.500324E+01,8.731518E+01,9.497082E+01,1.874838E+02,7.507782E+01,1037,1295,1221,2,8,2
551,2026/08/15,03:39:16,9.503568E+01,8.888457E+01,9.493839E+01,1.323606E+02,7.565175E+01,1039,1295,1223,2,8,2
552,2026/08/15,03:40:16,9.510052E+01,8.987679E+01,9.493839E+01,1.275616E+02,7.411478E+01,1040,1295,1224,16,8,16
553,2026/08/15,03:41:16,9.503568E+01,8.923801E+01,9.493839E+01,1.275616E+02,7.521887E+01,1040,1295,1224,16,8,16
554,2026/08/15,03:42:16,9.506810E+01,8.856356E+01,9.493839E+01,1.368353E+02,7.551070E+01,1040,1295,1224,16,8,16
555,2026/08/15,03:43:16,9.506810E+01,8.788911E+01,9.493839E+01,1.297990E+02,7.493191E+01,1040,1295,1224,16,8,16
556,2026/08/15,03:44:16,9.503568E+01,8.725033E+01,9.493839E+01,1.256161E+02,7.493191E+01,1040,1295,1224,16,8,16
557,2026/08/15,03:45:16,9.506810E+01,8.657588E+01,9.493839E+01,1.262646E+02,7.507782E+01,1040,1295,1224,16,8,16
558,2026/08/15,03:46:16,9.506810E+01,8.593710E+01,9.497082E+01,1.272374E+02,7.483463E+01,1040,1295,1224,16,8,16
559,2026/08/15,03:47:16,9.506810E+01,8.523022E+01,9.497082E+01,1.368353E+02,7.473735E+01,1040,1295,1224,16,8,16
560,2026/08/15,03:48:16,9.503568E+01,8.574255E+01,9.497082E+01,1.579767E+02,7.531615E+01,1041,1295,1225,2,8,2
561,2026/08/15,03:49:16,9.503568E+01,8.721790E+01,9.497082E+01,1.599222E+02,7.445039E+01,1043,1295,1227,2,8,2
562,2026/08/15,03:50:16,9.503568E+01,8.878729E+01,9.493839E+01,1.509403E+02,7.464494E+01,1044,1295,1229,2,8,2
563,2026/08/15,03:51:16,9.506810E+01,8.987679E+01,9.493839E+01,2.861544E+02,7.377918E+01,1046,1295,1230,16,8,16
564,2026/08/15,03:52:16,9.503568E+01,8.907588E+01,9.497082E+01,2.678988E+02,7.228599E+01,1046,1295,1230,16,8,16
565,2026/08/15,03:53:16,9.506810E+01,8.788911E+01,9.497082E+01,1.176070E+02,7.574902E+01,1046,1295,1230,16,8,16
566,2026/08/15,03:54:16,9.503568E+01,8.680286E+01,9.497082E+01,1.541505E+02,7.738326E+01,1046,1295,1230,16,8,16
567,2026/08/15,03:55:16,9.506810E+01,8.596952E+01,9.493839E+01,2.778210E+02,7.440175E+01,1046,1295,1230,16,8,16
568,2026/08/15,03:56:16,9.503568E+01,8.510377E+01,9.493839E+01,1.288262E+02,7.551070E+01,1046,1295,1230,16,8,16
569,2026/08/15,03:57:16,9.503568E+01,8.555124E+01,9.493839E+01,1.410182E+02,7.536478E+01,1047,1295,1231,2,8,2
570,2026/08/15,03:58:16,9.503568E+01,8.680286E+01,9.493839E+01,3.034695E+02,7.536478E+01,1049,1295,1233,2,8,2
571,2026/08/15,03:59:16,9.500324E+01,8.837225E+01,9.493839E+01,2.576524E+02,7.430933E+01,1051,1295,1235,2,8,2
572,2026/08/15,04:00:16,9.503568E+01,8.965305E+01,9.497082E+01,1.028859E+02,7.570039E+01,1053,1295,1237,2,8,2
573,2026/08/15,04:01:16,9.503568E+01,8.901102E+01,9.497082E+01,3.063554E+02,7.618191E+01,1053,1295,1237,16,8,16
574,2026/08/15,04:02:16,9.503568E+01,8.821012E+01,9.493839E+01,1.493515E+02,7.483463E+01,1053,1295,1237,16,8,16
575,2026/08/15,04:03:16,9.503568E+01,8.740921E+01,9.497082E+01,1.487030E+02,7.502918E+01,1053,1295,1237,16,8,16
576,2026/08/15,04:04:16,9.503568E+01,8.657588E+01,9.497082E+01,1.691958E+02,7.541342E+01,1053,1295,1237,16,8,16
577,2026/08/15,04:05:16,9.503568E+01,8.568094E+01,9.493839E+01,1.682555E+02,7.478599E+01,1053,1295,1237,16,8,16
578,2026/08/15,04:06:16,9.503568E+01,8.513619E+01,9.493839E+01,1.957847E+02,7.493191E+01,1054,1295,1237,2,8,2
579,2026/08/15,04:07:16,9.506810E+01,8.644942E+01,9.493839E+01,1.974060E+02,7.478599E+01,1055,1295,1239,2,8,2
580,2026/08/15,04:08:16,9.506810E+01,8.795396E+01,9.493839E+01,1.467899E+02,7.531615E+01,1057,1295,1241,2,8,2
581,2026/08/15,04:09:16,9.506810E+01,8.952335E+01,9.493839E+01,1.515889E+02,7.483463E+01,1059,1295,1243,2,8,2
582,2026/08/15,04:10:16,9.510052E+01,8.958820E+01,9.493839E+01,1.599222E+02,7.536478E+01,1060,1295,1243,16,8,16
583,2026/08/15,04:11:16,9.503568E+01,8.881972E+01,9.497082E+01,1.487030E+02,7.560311E+01,1060,1295,1243,16,8,16
584,2026/08/15,04:12:16,9.503568E+01,8.801881E+01,9.493839E+01,1.470817E+02,7.478599E+01,1060,1295,1243,16,8,16
585,2026/08/15,04:13:16,9.503568E+01,8.725033E+01,9.493839E+01,1.547990E+02,7.430933E+01,1060,1295,1243,16,8,16
586,2026/08/15,04:14:16,9.503568E+01,8.654345E+01,9.497082E+01,1.538262E+02,7.411478E+01,1060,1295,1243,16,8,16
587,2026/08/15,04:15:16,9.503568E+01,8.587225E+01,9.497082E+01,1.259403E+02,7.498055E+01,1060,1295,1243,16,8,16
588,2026/08/15,04:16:16,9.503568E+01,8.526265E+01,9.497082E+01,1.015888E+02,7.531615E+01,1060,1295,1243,16,8,16
589,2026/08/15,04:17:16,9.503568E+01,8.564851E+01,9.497082E+01,9.776265E+01,7.526751E+01,1060,1295,1244,2,8,2
590,2026/08/15,04:18:16,9.506810E+01,8.744164E+01,9.497082E+01,1.141051E+02,7.469358E+01,1062,1295,1246,2,8,2
591,2026/08/15,04:19:16,9.503568E+01,8.917316E+01,9.497082E+01,1.169909E+02,7.464494E+01,1064,1295,1248,2,8,2
592,2026/08/15,04:20:16,9.510052E+01,8.977951E+01,9.493839E+01,1.211414E+02,7.512159E+01,1065,1295,1249,16,8,16
593,2026/08/15,04:21:16,9.506810E+01,8.917316E+01,9.497082E+01,1.144293E+02,7.521887E+01,1065,1295,1249,16,8,16
594,2026/08/15,04:22:16,9.506810E+01,8.856356E+01,9.493839E+01,1.285020E+02,7.521887E+01,0,0,0,16,8,16
595,2026/08/15,04:23:16,9.506810E+01,8.782750E+01,9.497082E+01,1.737030E+02,7.555447E+01,0,0,0,16,8,16
596,2026/08/15,04:24:16,9.506810E+01,8.705902E+01,9.497082E+01,1.362192E+02,7.473735E+01,0,0,0,16,8,16
597,2026/08/15,04:25:16,9.503568E+01,8.638457E+01,9.497082E+01,1.259403E+02,7.493191E+01,0,0,0,16,8,16
598,2026/08/15,04:26:16,9.503568E+01,8.542477E+01,9.497082E+01,3.085927E+02,7.555447E+01,0,0,0,16,8,16
599,2026/08/15,04:27:16,9.506810E+01,8.590467E+01,9.497082E+01,1.265889E+02,7.551070E+01,1,0,1,2,8,2
600,2026/08/15,04:28:16,9.503568E+01,8.712063E+01,9.493839E+01,1.336252E+02,7.555447E+01,3,0,2,2,8,2
601,2026/08/15,04:29:16,9.503568E+01,8.811609E+01,9.493839E+01,2.967250E+02,7.449902E+01,5,0,4,2,8,2
602,2026/08/15,04:30:16,9.500324E+01,8.958820E+01,9.493839E+01,2.887160E+02,7.262646E+01,6,0,6,2,8,2
603,2026/08/15,04:31:16,9.503568E+01,8.981194E+01,9.493839E+01,1.262646E+02,7.584630E+01,7,0,7,16,8,16
604,2026/08/15,04:32:16,9.500324E+01,8.853113E+01,9.497082E+01,2.425746E+02,7.738326E+01,7,0,7,16,8,16
605,2026/08/15,04:33:16,9.503568E+01,8.750648E+01,9.497082E+01,3.829118E+02,7.233463E+01,7,0,7,16,8,16
606,2026/08/15,04:34:16,9.503568E+01,8.603113E+01,9.497082E+01,2.255837E+02,7.618191E+01,7,0,7,16,8,16
607,2026/08/15,04:35:16,9.506810E+01,8.503891E+01,9.497082E+01,1.887484E+02,7.656615E+01,8,0,8,2,8,2
608,2026/08/15,04:36:16,9.506810E+01,8.635214E+01,9.497082E+01,1.695201E+02,7.517023E+01,10,0,9,2,8,2
609,2026/08/15,04:37:16,9.503568E+01,8.776265E+01,9.493839E+01,1.701686E+02,7.526751E+01,12,0,11,2,8,2
610,2026/08/15,04:38:16,9.503568E+01,8.917316E+01,9.493839E+01,2.018807E+02,7.502918E+01,13,0,13,2,8,2
611,2026/08/15,04:39:16,9.500324E+01,8.971790E+01,9.493839E+01,2.006161E+02,7.502918E+01,14,0,14,16,8,16
612,2026/08/15,04:40:16,9.500324E+01,8.866084E+01,9.493839E+01,2.002918E+02,7.498055E+01,14,0,14,16,8,16
613,2026/08/15,04:41:16,9.503568E+01,8.769780E+01,9.497082E+01,2.028534E+02,7.488326E+01,14,0,14,16,8,16
614,2026/08/15,04:42:16,9.506810E+01,8.683204E+01,9.493839E+01,1.301232E+02,7.551070E+01,14,0,14,16,8,16
615,2026/08/15,04:43:16,9.503568E+01,8.622569E+01,9.493839E+01,1.153697E+02,7.440175E+01,14,0,14,16,8,16
616,2026/08/15,04:44:16,9.506810E+01,8.548638E+01,9.497082E+01,1.493515E+02,7.536478E+01,14,0,14,16,8,16
617,2026/08/15,04:45:16,9.506810E+01,8.535992E+01,9.497082E+01,1.272374E+02,7.502918E+01,15,0,15,2,8,2
618,2026/08/15,04:46:16,9.506810E+01,8.705902E+01,9.493839E+01,1.365110E+02,7.541342E+01,17,0,16,2,8,2
619,2026/08/15,04:47:16,9.503568E+01,8.817770E+01,9.497082E+01,1.464656E+02,7.771887E+01,19,0,18,2,8,2
620,2026/08/15,04:48:16,9.506810E+01,8.949416E+01,9.493839E+01,3.024968E+02,7.387646E+01,20,0,20,2,8,2
621,2026/08/15,04:49:16,9.510052E+01,8.971790E+01,9.493839E+01,1.788262E+02,7.541342E+01,21,0,21,16,8,16
622,2026/08/15,04:50:16,9.503568E+01,8.837225E+01,9.497082E+01,1.493515E+02,7.728599E+01,21,0,21,16,8,16
623,2026/08/15,04:51:16,9.506810E+01,8.737679E+01,9.497082E+01,2.893645E+02,7.401751E+01,21,0,21,16,8,16
624,2026/08/15,04:52:16,9.506810E+01,8.664073E+01,9.493839E+01,8.268483E+01,7.483463E+01,21,0,21,16,8,16
625,2026/08/15,04:53:16,9.503568E+01,8.558366E+01,9.497082E+01,9.296368E+01,7.536478E+01,21,0,21,16,8,16
626,2026/08/15,04:54:16,9.503568E+01,8.507134E+01,9.493839E+01,1.086576E+02,7.521887E+01,22,0,21,2,8,2
627,2026/08/15,04:55:16,9.506810E+01,8.692931E+01,9.493839E+01,8.751621E+01,7.517023E+01,23,0,23,2,8,2
628,2026/08/15,04:56:16,9.506810E+01,8.878729E+01,9.497082E+01,9.455253E+01,7.517023E+01,25,0,25,2,8,2
629,2026/08/15,04:57:16,9.503568E+01,8.994164E+01,9.497082E+01,9.614138E+01,7.483463E+01,26,0,26,16,8,16
630,2026/08/15,04:58:16,9.503568E+01,8.923801E+01,9.493839E+01,1.599222E+02,7.512159E+01,26,0,26,16,8,16
631,2026/08/15,04:59:16,9.503568E+01,8.840467E+01,9.493839E+01,1.551232E+02,7.440175E+01,26,0,26,16,8,16
632,2026/08/15,05:00:16,9.503568E+01,8.769780E+01,9.497082E+01,1.442283E+02,7.459630E+01,26,0,26,16,8,16
633,2026/08/15,05:01:16,9.500324E+01,8.696174E+01,9.497082E+01,1.387808E+02,7.483463E+01,26,0,26,16,8,16
634,2026/08/15,05:02:16,9.506810E+01,8.625811E+01,9.493839E+01,1.439040E+02,7.603599E+01,26,0,26,16,8,16
635,2026/08/15,05:03:16,9.506810E+01,8.551881E+01,9.497082E+01,1.390726E+02,7.507782E+01,26,0,26,16,8,16
636,2026/08/15,05:04:16,9.503568E+01,8.519780E+01,9.497082E+01,1.192283E+02,7.502918E+01,27,0,26,2,8,2
637,2026/08/15,05:05:16,9.506810E+01,8.686446E+01,9.497082E+01,1.275616E+02,7.493191E+01,29,0,28,2,8,2
638,2026/08/15,05:06:16,9.506810E+01,8.827497E+01,9.497082E+01,1.422827E+02,7.574902E+01,30,0,30,2,8,2
639,2026/08/15,05:07:16,9.503568E+01,8.955578E+01,9.493839E+01,2.868029E+02,7.440175E+01,32,0,32,2,8,2
640,2026/08/15,05:08:16,9.503568E+01,8.975033E+01,9.493839E+01,2.278534E+02,7.339494E+01,33,0,32,16,8,16
641,2026/08/15,05:09:16,9.503568E+01,8.869326E+01,9.493839E+01,9.069391E+01,7.531615E+01,33,0,32,16,8,16
642,2026/08/15,05:10:16,9.503568E+01,8.731518E+01,9.497082E+01,2.457847E+02,7.810311E+01,33,0,32,16,8,16
643,2026/08/15,05:11:16,9.503568E+01,8.664073E+01,9.497082E+01,2.650130E+02,7.498055E+01,33,0,32,16,8,16
644,2026/08/15,05:12:16,9.503568E+01,8.590467E+01,9.497082E+01,1.028859E+02,7.401751E+01,33,0,32,16,8,16
645,2026/08/15,05:13:16,9.503568E+01,8.503891E+01,9.493839E+01,9.101816E+01,7.377918E+01,33,0,32,2,8,2
646,2026/08/15,05:14:16,9.503568E+01,8.683204E+01,9.497082E+01,1.413424E+02,7.551070E+01,35,0,34,2,8,2
647,2026/08/15,05:15:16,9.503568E+01,8.856356E+01,9.497082E+01,1.115434E+02,7.531615E+01,37,0,36,2,8,2
648,2026/08/15,05:16:16,9.506810E+01,8.994164E+01,9.497082E+01,1.419585E+02,7.521887E+01,38,0,37,16,8,16
649,2026/08/15,05:17:16,9.503568E+01,8.926719E+01,9.497082E+01,1.381323E+02,7.560311E+01,38,0,37,16,8,16
650,2026/08/15,05:18:16,9.503568E+01,8.859599E+01,9.497082E+01,1.185798E+02,7.512159E+01,38,0,37,16,8,16
651,2026/08/15,05:19:16,9.506810E+01,8.785992E+01,9.493839E+01,1.538262E+02,7.445039E+01,38,0,37,16,8,16
652,2026/08/15,05:20:16,9.506810E+01,8.708820E+01,9.493839E+01,1.313878E+02,7.517023E+01,38,0,37,16,8,16
653,2026/08/15,05:21:16,9.503568E+01,8.644942E+01,9.493839E+01,1.198768E+02,7.502918E+01,38,0,37,16,8,16
654,2026/08/15,05:22:16,9.503568E+01,8.583982E+01,9.493839E+01,1.204929E+02,7.493191E+01,38,0,37,16,8,16
655,2026/08/15,05:23:16,9.503568E+01,8.519780E+01,9.493839E+01,1.185798E+02,7.488326E+01,38,0,37,16,8,16
656,2026/08/15,05:24:16,9.500324E+01,8.590467E+01,9.497082E+01,9.199092E+01,7.517023E+01,39,0,38,2,8,2
657,2026/08/15,05:25:16,9.503568E+01,8.773022E+01,9.497082E+01,9.069391E+01,7.555447E+01,41,0,40,2,8,2
658,2026/08/15,05:26:16,9.506810E+01,8.958820E+01,9.497082E+01,9.678989E+01,7.565175E+01,43,0,42,2,8,2
659,2026/08/15,05:27:16,9.506810E+01,8.975033E+01,9.493839E+01,9.069391E+01,7.426070E+01,43,0,42,16,8,16
660,2026/08/15,05:28:16,9.506810E+01,8.929961E+01,9.497082E+01,9.967575E+01,7.440175E+01,43,0,42,16,8,16
661,2026/08/15,05:29:16,9.503568E+01,8.824255E+01,9.497082E+01,2.845655E+02,7.440175E+01,43,0,42,16,8,16
662,2026/08/15,05:30:16,9.503568E+01,8.737679E+01,9.497082E+01,3.034695E+02,7.344358E+01,43,0,42,16,8,16
663,2026/08/15,05:31:16,9.500324E+01,8.641699E+01,9.497082E+01,1.099222E+02,7.521887E+01,43,0,42,16,8,16
664,2026/08/15,05:32:16,9.500324E+01,8.532750E+01,9.497082E+01,8.621920E+01,7.392023E+01,43,0,42,16,8,16
665,2026/08/15,05:33:16,9.503568E+01,8.526265E+01,9.493839E+01,9.422828E+01,7.464494E+01,44,0,43,2,8,2
666,2026/08/15,05:34:16,9.503568E+01,8.708820E+01,9.497082E+01,1.057717E+02,7.541342E+01,46,0,45,2,8,2
667,2026/08/15,05:35:16,9.500324E+01,8.885214E+01,9.497082E+01,1.288262E+02,7.416342E+01,47,0,47,2,8,2
668,2026/08/15,05:36:16,9.503568E+01,8.990921E+01,9.497082E+01,1.272374E+02,7.526751E+01,49,0,48,16,8,16
669,2026/08/15,05:37:16,9.506810E+01,8.920558E+01,9.497082E+01,1.586252E+02,7.565175E+01,49,0,48,16,8,16
670,2026/08/15,05:38:16,9.506810E+01,8.846628E+01,9.497082E+01,1.278859E+02,7.517023E+01,49,0,48,16,8,16
671,2026/08/15,05:39:16,9.506810E+01,8.769780E+01,9.493839E+01,1.679313E+02,7.411478E+01,49,0,48,16,8,16
672,2026/08/15,05:40:16,9.506810E+01,8.673801E+01,9.497082E+01,2.015564E+02,7.464494E+01,49,0,48,16,8,16
673,2026/08/15,05:41:16,9.503568E+01,8.555124E+01,9.497082E+01,2.031777E+02,7.469358E+01,49,0,48,16,8,16
674,2026/08/15,05:42:16,9.500324E+01,8.526265E+01,9.493839E+01,2.057393E+02,7.469358E+01,49,0,48,2,8,2
675,2026/08/15,05:43:16,9.500324E+01,8.644942E+01,9.497082E+01,2.275292E+02,7.546206E+01,51,0,50,2,8,2
676,2026/08/15,05:44:16,9.503568E+01,8.763295E+01,9.493839E+01,1.999676E+02,7.521887E+01,53,0,52,2,8,2
677,2026/08/15,05:45:16,9.506810E+01,8.856356E+01,9.497082E+01,2.031777E+02,7.675584E+01,55,0,54,2,8,2
678,2026/08/15,05:46:16,9.503568E+01,8.949416E+01,9.497082E+01,3.617704E+02,7.339494E+01,57,0,56,2,8,2
679,2026/08/15,05:47:16,9.503568E+01,8.965305E+01,9.493839E+01,1.759403E+02,7.555447E+01,58,0,56,16,8,16
680,2026/08/15,05:48:16,9.506810E+01,8.872244E+01,9.500324E+01,1.740272E+02,7.421206E+01,58,0,56,16,8,16
681,2026/08/15,05:49:16,9.503568E+01,8.782750E+01,9.500324E+01,1.756161E+02,7.536478E+01,58,0,56,16,8,16
682,2026/08/15,05:50:16,9.506810E+01,8.686446E+01,9.497082E+01,2.473736E+02,7.176070E+01,58,0,56,16,8,16
683,2026/08/15,05:51:16,9.503568E+01,8.532750E+01,9.497082E+01,3.098573E+02,7.517023E+01,58,0,56,16,8,16
684,2026/08/15,05:52:16,9.506810E+01,8.532750E+01,9.493839E+01,2.746109E+02,7.603599E+01,59,0,58,2,8,2
685,2026/08/15,05:53:16,9.503568E+01,8.574255E+01,9.497082E+01,3.777886E+02,7.454766E+01,61,0,60,2,8,2
686,2026/08/15,05:54:16,9.503568E+01,8.609599E+01,9.493839E+01,3.835603E+02,7.440175E+01,62,0,61,2,8,2
687,2026/08/15,05:55:16,9.503568E+01,8.635214E+01,9.497082E+01,4.050259E+02,7.507782E+01,64,0,63,2,8,2
688,2026/08/15,05:56:16,9.503568E+01,8.654345E+01,9.497082E+01,4.197795E+02,7.454766E+01,66,0,65,2,8,2
689,2026/08/15,05:57:16,9.503568E+01,8.664073E+01,9.497082E+01,4.242542E+02,7.488326E+01,68,0,67,2,8,2
690,2026/08/15,05:58:16,9.503568E+01,8.673801E+01,9.497082E+01,4.245785E+02,7.593871E+01,70,0,68,2,8,2
691,2026/08/15,05:59:16,9.503568E+01,8.651427E+01,9.497082E+01,5.812581E+02,7.329766E+01,71,0,70,2,8,2
692,2026/08/15,06:00:16,9.503568E+01,8.689689E+01,9.497082E+01,4.524319E+02,6.998055E+01,73,0,72,2,8,2
693,2026/08/15,06:01:16,9.503568E+01,8.747406E+01,9.493839E+01,3.057069E+02,7.555447E+01,75,0,74,2,8,2
694,2026/08/15,06:02:16,9.503568E+01,8.817770E+01,9.497082E+01,3.457523E+02,7.411478E+01,77,0,76,2,8,2
695,2026/08/15,06:03:16,9.503568E+01,8.891699E+01,9.497082E+01,2.714008E+02,7.488326E+01,79,0,77,2,8,2
696,2026/08/15,06:04:16,9.506810E+01,8.977951E+01,9.497082E+01,2.851816E+02,7.603599E+01,80,0,79,2,8,2
697,2026/08/15,06:05:16,9.503568E+01,8.904346E+01,9.493839E+01,2.755836E+02,7.502918E+01,81,0,80,16,8,16
698,2026/08/15,06:06:16,9.506810E+01,8.763295E+01,9.493839E+01,2.726978E+02,7.488326E+01,81,0,80,16,8,16
699,2026/08/15,06:07:16,9.506810E+01,8.619326E+01,9.497082E+01,2.726978E+02,7.473735E+01,81,0,80,16,8,16
700,2026/08/15,06:08:16,9.503568E+01,8.488003E+01,9.497082E+01,2.791180E+02,7.560311E+01,81,0,80,2,8,2
701,2026/08/15,06:09:16,9.506810E+01,8.580740E+01,9.497082E+01,2.726978E+02,7.473735E+01,83,0,82,2,8,2
702,2026/08/15,06:10:16,9.503568E+01,8.670558E+01,9.497082E+01,2.714008E+02,7.473735E+01,85,0,83,2,8,2
703,2026/08/15,06:11:16,9.503568E+01,8.731518E+01,9.493839E+01,3.499027E+02,7.521887E+01,87,0,85,2,8,2
704,2026/08/15,06:12:16,9.503568E+01,8.779507E+01,9.497082E+01,3.537614E+02,7.517023E+01,88,0,87,2,8,2
705,2026/08/15,06:13:16,9.506810E+01,8.843385E+01,9.497082E+01,2.432231E+02,7.632782E+01,90,0,89,2,8,2
706,2026/08/15,06:14:16,9.506810E+01,8.920558E+01,9.497082E+01,3.909209E+02,7.440175E+01,92,0,90,2,8,2
707,2026/08/15,06:15:16,9.506810E+01,8.981194E+01,9.497082E+01,3.412776E+02,7.099222E+01,93,0,92,16,8,16
708,2026/08/15,06:16:16,9.503568E+01,8.817770E+01,9.497082E+01,2.217575E+02,7.632782E+01,93,0,92,16,8,16
709,2026/08/15,06:17:16,9.506810E+01,8.651427E+01,9.497082E+01,3.845331E+02,7.598735E+01,93,0,92,16,8,16
710,2026/08/15,06:18:16,9.500324E+01,8.532750E+01,9.497082E+01,2.275292E+02,7.445039E+01,93,0,92,16,8,16
711,2026/08/15,06:19:16,9.503568E+01,8.548638E+01,9.493839E+01,2.595655E+02,7.488326E+01,95,0,93,2,8,2
712,2026/08/15,06:20:16,9.503568E+01,8.651427E+01,9.493839E+01,2.502594E+02,7.536478E+01,96,0,95,2,8,2
713,2026/08/15,06:21:16,9.503568E+01,8.763295E+01,9.493839E+01,2.140726E+02,7.565175E+01,98,0,96,2,8,2
714,2026/08/15,06:22:16,9.503568E+01,8.885214E+01,9.493839E+01,2.211089E+02,7.507782E+01,100,0,98,2,8,2
715,2026/08/15,06:23:16,9.506810E+01,8.997406E+01,9.497082E+01,2.188716E+02,7.483463E+01,102,0,100,16,8,16
716,2026/08/15,06:24:16,9.500324E+01,8.891699E+01,9.497082E+01,2.175746E+02,7.478599E+01,102,0,100,16,8,16
717,2026/08/15,06:25:16,9.506810E+01,8.769780E+01,9.497082E+01,2.361868E+02,7.565175E+01,102,0,100,16,8,16
718,2026/08/15,06:26:16,9.503568E+01,8.644942E+01,9.497082E+01,2.355383E+02,7.541342E+01,102,0,100,16,8,16
719,2026/08/15,06:27:16,9.503568E+01,8.507134E+01,9.497082E+01,2.659533E+02,7.483463E+01,102,0,100,16,8,16
720,2026/08/15,06:28:16,9.506810E+01,8.561609E+01,9.493839E+01,2.278534E+02,7.584630E+01,103,0,102,2,8,2
721,2026/08/15,06:29:16,9.503568E+01,8.683204E+01,9.497082E+01,1.839494E+02,7.512159E+01,105,0,103,2,8,2
722,2026/08/15,06:30:16,9.506810E+01,8.766537E+01,9.497082E+01,3.685149E+02,7.551070E+01,107,0,105,2,8,2
723,2026/08/15,06:31:16,9.500324E+01,8.843385E+01,9.493839E+01,4.540532E+02,7.127918E+01,109,0,107,2,8,2
724,2026/08/15,06:32:16,9.503568E+01,8.888457E+01,9.493839E+01,2.928988E+02,7.603599E+01,111,0,109,2,8,2
725,2026/08/15,06:33:16,9.506810E+01,8.968548E+01,9.493839E+01,2.912776E+02,7.593871E+01,112,0,110,2,8,2
726,2026/08/15,06:34:16,9.506810E+01,8.917316E+01,9.497082E+01,3.364462E+02,7.421206E+01,113,0,111,16,8,16
727,2026/08/15,06:35:16,9.506810E+01,8.747406E+01,9.497082E+01,3.201038E+02,7.502918E+01,113,0,111,16,8,16
728,2026/08/15,06:36:16,9.506810E+01,8.583982E+01,9.493839E+01,3.181907E+02,7.493191E+01,113,0,111,16,8,16
729,2026/08/15,06:37:16,9.503568E+01,8.500648E+01,9.497082E+01,3.181907E+02,7.488326E+01,114,0,112,2,8,2
730,2026/08/15,06:38:16,9.500324E+01,8.619326E+01,9.493839E+01,2.361868E+02,7.521887E+01,116,1,114,4,2,2
731,2026/08/15,06:39:16,9.506810E+01,8.728275E+01,9.493839E+01,3.198120E+02,7.493191E+01,117,2,115,4,2,2
732,2026/08/15,06:40:16,9.503568E+01,8.805124E+01,9.497082E+01,3.204280E+02,7.493191E+01,118,4,117,4,2,2
733,2026/08/15,06:41:16,9.506810E+01,8.881972E+01,9.493839E+01,3.464008E+02,7.392023E+01,120,6,119,4,2,2
734,2026/08/15,06:42:16,9.503568E+01,8.949416E+01,9.497082E+01,3.300584E+02,7.488326E+01,121,8,121,4,2,2
735,2026/08/15,06:43:16,9.503568E+01,8.952335E+01,9.493839E+01,3.024968E+02,7.459630E+01,123,9,122,4,16,16
736,2026/08/15,06:44:16,9.503568E+01,8.782750E+01,9.497082E+01,4.489300E+02,7.142509E+01,124,9,122,4,16,16
737,2026/08/15,06:45:16,9.506810E+01,8.583982E+01,9.493839E+01,2.954604E+02,7.574902E+01,126,9,122,4,16,16
738,2026/08/15,06:46:16,9.503568E+01,8.510377E+01,9.493839E+01,2.960765E+02,7.512159E+01,127,10,122,4,2,2
739,2026/08/15,06:47:16,9.506810E+01,8.664073E+01,9.497082E+01,1.416667E+02,7.565175E+01,129,11,124,4,2,2
740,2026/08/15,06:48:16,9.506810E+01,8.798638E+01,9.497082E+01,2.211089E+02,7.459630E+01,130,13,126,4,2,2
741,2026/08/15,06:49:16,9.503568E+01,8.917316E+01,9.493839E+01,2.461089E+02,7.570039E+01,132,15,127,4,2,2
742,2026/08/15,06:50:16,9.506810E+01,8.975033E+01,9.493839E+01,2.278534E+02,7.488326E+01,133,16,129,4,16,16
743,2026/08/15,06:51:16,9.503568E+01,8.856356E+01,9.493839E+01,2.339170E+02,7.488326E+01,135,16,129,4,16,16
744,2026/08/15,06:52:16,9.506810E+01,8.737679E+01,9.493839E+01,2.390402E+02,7.449902E+01,137,16,129,4,16,16
745,2026/08/15,06:53:16,9.503568E+01,8.612841E+01,9.497082E+01,2.403372E+02,7.440175E+01,137,16,129,4,16,16
746,2026/08/15,06:54:16,9.506810E+01,8.471790E+01,9.493839E+01,4.168936E+02,7.421206E+01,137,16,129,4,2,2
747,2026/08/15,06:55:16,9.500324E+01,8.488003E+01,9.493839E+01,4.469844E+02,7.498055E+01,137,18,131,4,2,2
748,2026/08/15,06:56:16,9.506810E+01,8.561609E+01,9.497082E+01,2.214332E+02,7.598735E+01,137,20,132,4,2,2
749,2026/08/15,06:57:16,9.506810E+01,8.689689E+01,9.497082E+01,2.278534E+02,7.473735E+01,137,22,134,4,2,2
750,2026/08/15,06:58:16,9.503568E+01,8.795396E+01,9.497082E+01,3.809987E+02,7.252918E+01,137,23,136,4,2,2
751,2026/08/15,06:59:16,9.503568E+01,8.901102E+01,9.497082E+01,2.207847E+02,7.469358E+01,137,25,138,4,2,2
752,2026/08/15,07:00:16,9.503568E+01,8.977951E+01,9.493839E+01,2.473736E+02,7.579766E+01,137,27,139,4,2,2
753,2026/08/15,07:01:16,9.503568E+01,8.872244E+01,9.497082E+01,3.819715E+02,7.469358E+01,137,27,140,4,16,16
754,2026/08/15,07:02:16,9.500324E+01,8.718548E+01,9.497082E+01,3.636835E+02,7.118191E+01,137,27,140,4,16,16
755,2026/08/15,07:03:16,9.503568E+01,8.535992E+01,9.497082E+01,2.553826E+02,7.517023E+01,137,27,140,4,16,16
756,2026/08/15,07:04:16,9.506810E+01,8.551881E+01,9.497082E+01,2.614786E+02,7.502918E+01,137,29,141,4,2,2
757,2026/08/15,07:05:16,9.506810E+01,8.664073E+01,9.497082E+01,2.573282E+02,7.521887E+01,137,30,142,4,2,2
758,2026/08/15,07:06:16,9.506810E+01,8.779507E+01,9.493839E+01,2.624514E+02,7.488326E+01,137,32,144,4,2,2
759,2026/08/15,07:07:16,9.503568E+01,8.888457E+01,9.497082E+01,2.618029E+02,7.512159E+01,137,34,146,4,2,2
760,2026/08/15,07:08:16,9.503568E+01,8.994164E+01,9.493839E+01,2.627756E+02,7.411478E+01,137,36,148,4,2,2
761,2026/08/15,07:09:16,9.503568E+01,8.888457E+01,9.497082E+01,2.403372E+02,7.565175E+01,137,36,148,4,16,16
762,2026/08/15,07:10:16,9.503568E+01,8.769780E+01,9.497082E+01,2.140726E+02,7.478599E+01,137,36,148,4,16,16
763,2026/08/15,07:11:16,9.506810E+01,8.657588E+01,9.497082E+01,2.137484E+02,7.464494E+01,137,36,148,4,16,16
764,2026/08/15,07:12:16,9.500324E+01,8.542477E+01,9.493839E+01,2.153372E+02,7.459630E+01,137,36,148,4,16,16
765,2026/08/15,07:13:16,9.503568E+01,8.545720E+01,9.493839E+01,2.233463E+02,7.551070E+01,137,37,149,4,2,2
766,2026/08/15,07:14:16,9.500324E+01,8.680286E+01,9.497082E+01,2.140726E+02,7.483463E+01,137,39,150,4,2,2
767,2026/08/15,07:15:16,9.500324E+01,8.811609E+01,9.497082E+01,2.432231E+02,7.151751E+01,137,40,152,4,2,2
768,2026/08/15,07:16:16,9.500324E+01,8.894942E+01,9.497082E+01,2.159857E+02,7.661478E+01,137,42,154,4,2,2
769,2026/08/15,07:17:16,9.506810E+01,8.994164E+01,9.497082E+01,2.416018E+02,7.574902E+01,137,44,156,4,16,16
770,2026/08/15,07:18:16,9.503568E+01,8.885214E+01,9.497082E+01,2.224060E+02,7.551070E+01,137,44,156,4,16,16
771,2026/08/15,07:19:16,9.503568E+01,8.773022E+01,9.493839E+01,2.115110E+02,7.469358E+01,137,44,156,4,16,16
772,2026/08/15,07:20:16,9.503568E+01,8.660831E+01,9.497082E+01,2.178988E+02,7.459630E+01,137,44,156,4,16,16
773,2026/08/15,07:21:16,9.506810E+01,8.539235E+01,9.493839E+01,2.352140E+02,7.426070E+01,137,44,156,4,16,16
774,2026/08/15,07:22:16,9.506810E+01,8.542477E+01,9.497082E+01,2.726978E+02,7.464494E+01,137,45,157,4,2,2
775,2026/08/15,07:23:16,9.503568E+01,8.657588E+01,9.497082E+01,2.339170E+02,7.574902E+01,137,47,158,4,2,2
776,2026/08/15,07:24:16,9.506810E+01,8.779507E+01,9.497082E+01,2.489948E+02,7.589494E+01,137,48,160,4,2,2
777,2026/08/15,07:25:16,9.506810E+01,8.917316E+01,9.497082E+01,2.166342E+02,7.498055E+01,137,50,162,4,2,2
778,2026/08/15,07:26:16,9.500324E+01,8.968548E+01,9.497082E+01,2.201362E+02,7.459630E+01,137,51,163,4,16,16
779,2026/08/15,07:27:16,9.506810E+01,8.853113E+01,9.497082E+01,2.143969E+02,7.459630E+01,137,51,163,4,16,16
780,2026/08/15,07:28:16,9.506810E+01,8.740921E+01,9.493839E+01,2.150130E+02,7.483463E+01,137,51,163,4,16,16
781,2026/08/15,07:29:16,9.503568E+01,8.574255E+01,9.497082E+01,2.396887E+02,7.546206E+01,137,51,163,4,16,16
782,2026/08/15,07:30:16,9.503568E+01,8.465305E+01,9.497082E+01,4.130350E+02,7.911478E+01,137,52,164,4,2,2
783,2026/08/15,07:31:16,9.506810E+01,8.532750E+01,9.497082E+01,3.399806E+02,7.517023E+01,137,54,166,4,2,2
784,2026/08/15,07:32:16,9.506810E+01,8.593710E+01,9.497082E+01,3.678664E+02,7.507782E+01,137,56,167,4,2,2
785,2026/08/15,07:33:16,9.503568E+01,8.667316E+01,9.497082E+01,3.140402E+02,7.531615E+01,137,58,169,4,2,2
786,2026/08/15,07:34:16,9.500324E+01,8.747406E+01,9.497082E+01,3.274968E+02,7.531615E+01,137,59,171,4,2,2
787,2026/08/15,07:35:16,9.506810E+01,8.817770E+01,9.493839E+01,3.361219E+02,7.507782E+01,137,61,173,4,2,2
788,2026/08/15,07:36:16,9.506810E+01,8.891699E+01,9.493839E+01,3.409533E+02,7.478599E+01,137,63,174,4,2,2
789,2026/08/15,07:37:16,9.500324E+01,8.962063E+01,9.497082E+01,3.342088E+02,7.608463E+01,137,65,176,4,2,2
790,2026/08/15,07:38:16,9.503568E+01,8.949416E+01,9.493839E+01,2.239948E+02,7.661478E+01,137,66,177,4,16,16
791,2026/08/15,07:39:16,9.503568E+01,8.827497E+01,9.497082E+01,2.493191E+02,7.445039E+01,137,66,177,4,16,16
792,2026/08/15,07:40:16,9.503568E+01,8.686446E+01,9.497082E+01,3.332685E+02,7.464494E+01,137,66,177,4,16,16
793,2026/08/15,07:41:16,9.503568E+01,8.516862E+01,9.493839E+01,3.223735E+02,7.478599E+01,137,66,177,4,16,16
794,2026/08/15,07:42:16,9.503568E+01,8.539235E+01,9.493839E+01,3.287614E+02,7.488326E+01,137,67,178,4,2,2
795,2026/08/15,07:43:16,9.503568E+01,8.603113E+01,9.497082E+01,3.271725E+02,7.469358E+01,137,69,180,4,2,2
796,2026/08/15,07:44:16,9.503568E+01,8.631972E+01,9.497082E+01,4.921855E+02,7.493191E+01,137,71,182,4,2,2
797,2026/08/15,07:45:16,9.503568E+01,8.692931E+01,9.497082E+01,4.755188E+02,7.166342E+01,137,72,184,4,2,2
798,2026/08/15,07:46:16,9.503568E+01,8.731518E+01,9.497082E+01,3.242867E+02,7.517023E+01,137,74,185,4,2,2
799,2026/08/15,07:47:16,9.503568E+01,8.805124E+01,9.497082E+01,1.493515E+02,7.723735E+01,137,76,187,4,2,2
800,2026/08/15,07:48:16,9.503568E+01,8.984436E+01,9.497082E+01,1.422827E+02,7.430933E+01,137,78,189,4,2,2
801,2026/08/15,07:49:16,9.506810E+01,8.942931E+01,9.493839E+01,1.464656E+02,7.560311E+01,137,78,189,4,16,16
802,2026/08/15,07:50:16,9.503568E+01,8.866084E+01,9.497082E+01,1.467899E+02,7.551070E+01,137,78,189,4,16,16
803,2026/08/15,07:51:16,9.503568E+01,8.788911E+01,9.493839E+01,1.483787E+02,7.536478E+01,137,78,189,4,16,16
804,2026/08/15,07:52:16,9.506810E+01,8.712063E+01,9.493839E+01,1.307717E+02,7.401751E+01,137,78,189,4,16,16
805,2026/08/15,07:53:16,9.506810E+01,8.644942E+01,9.493839E+01,1.310636E+02,7.521887E+01,137,78,189,4,16,16
806,2026/08/15,07:54:16,9.506810E+01,8.574255E+01,9.497082E+01,1.544747E+02,7.536478E+01,137,78,189,4,16,16
807,2026/08/15,07:55:16,9.503568E+01,8.497406E+01,9.493839E+01,1.563878E+02,7.392023E+01,137,78,189,4,16,16
808,2026/08/15,07:56:16,9.506810E+01,8.635214E+01,9.497082E+01,1.586252E+02,7.536478E+01,137,80,191,4,2,2
809,2026/08/15,07:57:16,9.506810E+01,8.817770E+01,9.497082E+01,1.291505E+02,7.502918E+01,137,81,193,4,2,2
810,2026/08/15,07:58:16,9.503568E+01,8.997406E+01,9.493839E+01,1.262646E+02,7.517023E+01,137,83,194,4,2,2
811,2026/08/15,07:59:16,9.503568E+01,8.946174E+01,9.497082E+01,1.313878E+02,7.541342E+01,137,83,194,4,16,16
812,2026/08/15,08:00:16,9.506810E+01,8.824255E+01,9.497082E+01,2.800584E+02,7.791342E+01,137,83,194,4,16,16
813,2026/08/15,08:01:16,9.500324E+01,8.737679E+01,9.493839E+01,2.954604E+02,7.411478E+01,137,83,194,4,16,16
814,2026/08/15,08:02:16,9.500324E+01,8.635214E+01,9.493839E+01,1.371595E+02,7.555447E+01,137,83,194,4,16,16
815,2026/08/15,08:03:16,9.506810E+01,8.558366E+01,9.497082E+01,1.448444E+02,7.551070E+01,137,83,194,4,16,16
816,2026/08/15,08:04:16,9.506810E+01,8.507134E+01,9.493839E+01,1.454929E+02,7.517023E+01,137,84,195,4,2,2
817,2026/08/15,08:05:16,9.503568E+01,8.677043E+01,9.500324E+01,1.509403E+02,7.396887E+01,137,85,196,4,2,2
818,2026/08/15,08:06:16,9.500324E+01,8.846628E+01,9.497082E+01,1.365110E+02,7.392023E+01,137,87,198,4,2,2
819,2026/08/15,08:07:16,9.506810E+01,8.994164E+01,9.493839E+01,1.509403E+02,7.536478E+01,137,89,200,4,16,16
820,2026/08/15,08:08:16,9.506810E+01,8.923801E+01,9.497082E+01,1.535020E+02,7.502918E+01,137,89,200,4,16,16
821,2026/08/15,08:09:16,9.506810E+01,8.859599E+01,9.497082E+01,9.678989E+01,7.579766E+01,137,89,200,4,16,16
822,2026/08/15,08:10:16,9.506810E+01,8.798638E+01,9.497082E+01,1.387808E+02,7.401751E+01,137,89,200,4,16,16
823,2026/08/15,08:11:16,9.503568E+01,8.702659E+01,9.493839E+01,2.265564E+02,7.426070E+01,137,89,200,4,16,16
824,2026/08/15,08:12:16,9.506810E+01,8.583982E+01,9.497082E+01,2.335927E+02,7.546206E+01,137,89,200,4,16,16
825,2026/08/15,08:13:16,9.506810E+01,8.510377E+01,9.497082E+01,2.272049E+02,7.546206E+01,137,89,200,4,2,2
826,2026/08/15,08:14:16,9.506810E+01,8.619326E+01,9.497082E+01,3.979896E+02,7.171206E+01,137,91,202,4,2,2
827,2026/08/15,08:15:16,9.506810E+01,8.705902E+01,9.497082E+01,2.387484E+02,7.584630E+01,137,93,203,4,2,2
828,2026/08/15,08:16:16,9.503568E+01,8.827497E+01,9.497082E+01,2.723735E+02,7.459630E+01,137,94,205,4,2,2
829,2026/08/15,08:17:16,9.503568E+01,8.929961E+01,9.493839E+01,2.560311E+02,7.574902E+01,137,96,207,4,2,2
830,2026/08/15,08:18:16,9.506810E+01,8.958820E+01,9.497082E+01,2.476978E+02,7.440175E+01,137,97,208,4,16,16
831,2026/08/15,08:19:16,9.503568E+01,8.827497E+01,9.497082E+01,2.480220E+02,7.531615E+01,137,97,208,4,16,16
832,2026/08/15,08:20:16,9.503568E+01,8.702659E+01,9.493839E+01,2.287938E+02,7.574902E+01,137,97,208,4,16,16
833,2026/08/15,08:21:16,9.503568E+01,8.583982E+01,9.497082E+01,2.304151E+02,7.445039E+01,137,97,208,4,16,16
834,2026/08/15,08:22:16,9.506810E+01,8.507134E+01,9.497082E+01,3.255512E+02,6.430933E+01,137,98,208,4,2,2
835,2026/08/15,08:23:16,9.503568E+01,8.459145E+01,9.497082E+01,5.777238E+02,7.517023E+01,137,100,210,4,2,2
836,2026/08/15,08:24:16,9.503568E+01,8.446174E+01,9.497082E+01,2.323282E+02,8.142023E+01,137,101,212,4,2,2
837,2026/08/15,08:25:16,9.503568E+01,8.564851E+01,9.497082E+01,2.618029E+02,7.512159E+01,138,103,214,4,2,2
838,2026/08/15,08:26:16,9.503568E+01,8.680286E+01,9.497082E+01,2.413100E+02,7.536478E+01,140,105,215,4,2,2
839,2026/08/15,08:27:16,9.506810E+01,8.805124E+01,9.493839E+01,2.287938E+02,7.512159E+01,141,107,217,4,2,2
840,2026/08/15,08:28:16,9.506810E+01,8.917316E+01,9.497082E+01,3.899806E+02,7.228599E+01,143,108,219,4,2,2
841,2026/08/15,08:29:16,9.503568E+01,8.965305E+01,9.497082E+01,5.604086E+02,6.877918E+01,144,110,221,4,2,2
842,2026/08/15,08:30:16,9.503568E+01,8.856356E+01,9.493839E+01,6.228923E+02,7.949902E+01,146,112,222,4,2,2
843,2026/08/15,08:31:16,9.506810E+01,8.849870E+01,9.493839E+01,4.117380E+02,7.517023E+01,147,114,224,4,2,2
844,2026/08/15,08:32:16,9.506810E+01,8.923801E+01,9.497082E+01,2.784695E+02,7.488326E+01,149,116,226,4,2,2
845,2026/08/15,08:33:16,9.503568E+01,8.981194E+01,9.497082E+01,2.547665E+02,7.762159E+01,150,117,228,4,2,2
846,2026/08/15,08:34:16,9.503568E+01,8.904346E+01,9.497082E+01,2.432231E+02,7.498055E+01,152,118,228,4,16,16
847,2026/08/15,08:35:16,9.500324E+01,8.779507E+01,9.497082E+01,2.255837E+02,7.459630E+01,153,118,228,4,16,16
848,2026/08/15,08:36:16,9.506810E+01,8.580740E+01,9.497082E+01,5.690662E+02,7.209630E+01,155,118,228,4,16,16
849,2026/08/15,08:37:16,9.506810E+01,8.427043E+01,9.493839E+01,5.815824E+02,7.517023E+01,156,119,229,8,2,2
850,2026/08/15,08:38:16,9.506810E+01,8.497406E+01,9.497082E+01,2.252918E+02,7.589494E+01,156,120,231,8,2,2
851,2026/08/15,08:39:16,9.506810E+01,8.619326E+01,9.497082E+01,2.585927E+02,7.517023E+01,156,122,233,8,2,2
852,2026/08/15,08:40:16,9.500324E+01,8.750648E+01,9.497082E+01,1.948444E+02,7.498055E+01,156,124,234,8,2,2
853,2026/08/15,08:41:16,9.500324E+01,8.885214E+01,9.497082E+01,2.259079E+02,7.579766E+01,156,126,236,8,2,2
854,2026/08/15,08:42:16,9.503568E+01,8.990921E+01,9.497082E+01,2.390402E+02,7.570039E+01,156,127,238,8,16,16
855,2026/08/15,08:43:16,9.506810E+01,8.859599E+01,9.497082E+01,5.334955E+02,6.594358E+01,156,127,238,8,16,16
856,2026/08/15,08:44:16,9.503568E+01,8.561609E+01,9.497082E+01,5.870298E+02,7.435311E+01,156,127,238,8,16,16
857,2026/08/15,08:45:16,9.503568E+01,8.478275E+01,9.493839E+01,2.444877E+02,7.920720E+01,156,129,239,8,2,2
858,2026/08/15,08:46:16,9.506810E+01,8.542477E+01,9.497082E+01,2.720493E+02,7.661478E+01,156,131,241,8,2,2
859,2026/08/15,08:47:16,9.500324E+01,8.612841E+01,9.497082E+01,4.325876E+02,7.411478E+01,156,132,243,8,2,2
860,2026/08/15,08:48:16,9.506810E+01,8.705902E+01,9.493839E+01,2.255837E+02,7.613326E+01,156,134,244,8,2,2
861,2026/08/15,08:49:16,9.503568E+01,8.833982E+01,9.497082E+01,2.259079E+02,7.445039E+01,156,136,246,8,2,2
862,2026/08/15,08:50:16,9.500324E+01,8.965305E+01,9.497082E+01,2.246433E+02,7.517023E+01,156,138,248,8,2,2
863,2026/08/15,08:51:16,9.506810E+01,8.837225E+01,9.497082E+01,5.969520E+02,7.195039E+01,156,138,248,8,16,16
864,2026/08/15,08:52:16,9.503568E+01,8.535992E+01,9.497082E+01,5.773995E+02,7.526751E+01,156,138,248,8,16,16
865,2026/08/15,08:53:16,9.503568E+01,8.548638E+01,9.497082E+01,2.243191E+02,7.613326E+01,156,140,250,8,2,2
866,2026/08/15,08:54:16,9.503568E+01,8.677043E+01,9.493839E+01,2.355383E+02,7.498055E+01,156,141,251,8,2,2
867,2026/08/15,08:55:16,9.503568E+01,8.801881E+01,9.493839E+01,2.249676E+02,7.464494E+01,156,143,253,8,2,2
868,2026/08/15,08:56:16,9.503568E+01,8.933204E+01,9.493839E+01,2.335927E+02,7.440175E+01,156,145,255,8,2,2
869,2026/08/15,08:57:16,9.500324E+01,8.955578E+01,9.497082E+01,2.550908E+02,7.521887E+01,156,146,256,8,16,16
870,2026/08/15,08:58:16,9.503568E+01,8.821012E+01,9.497082E+01,2.380999E+02,7.493191E+01,156,146,256,8,16,16
871,2026/08/15,08:59:16,9.503568E+01,8.692931E+01,9.497082E+01,2.518807E+02,7.521887E+01,156,146,256,8,16,16
872,2026/08/15,09:00:16,9.500324E+01,8.526265E+01,9.493839E+01,4.149481E+02,7.493191E+01,156,146,256,8,16,16
873,2026/08/15,09:01:16,9.503568E+01,8.510377E+01,9.497082E+01,5.950389E+02,6.849222E+01,156,147,257,8,2,2
874,2026/08/15,09:02:16,9.503568E+01,8.398184E+01,9.497082E+01,5.956550E+02,7.882295E+01,156,149,259,8,2,2
875,2026/08/15,09:03:16,9.500324E+01,8.414073E+01,9.497082E+01,2.230220E+02,7.791342E+01,156,151,261,8,2,2
876,2026/08/15,09:04:16,9.503568E+01,8.462387E+01,9.497082E+01,2.300908E+02,7.445039E+01,156,153,262,16,2,4
877,2026/08/15,09:05:16,9.506810E+01,8.468548E+01,9.493839E+01,2.275292E+02,7.488326E+01,156,155,264,16,2,4
878,2026/08/15,09:06:16,9.503568E+01,8.475033E+01,9.493839E+01,2.252918E+02,7.483463E+01,156,156,265,16,2,4
879,2026/08/15,09:07:16,9.503568E+01,8.478275E+01,9.497082E+01,2.541180E+02,7.449902E+01,156,158,266,16,2,4
880,2026/08/15,09:08:16,9.500324E+01,8.471790E+01,9.497082E+01,2.534695E+02,7.454766E+01,156,160,267,16,2,4
881,2026/08/15,09:09:16,9.503568E+01,8.385214E+01,9.497082E+01,6.321985E+02,7.094358E+01,156,162,269,16,2,4
882,2026/08/15,09:10:16,9.506810E+01,8.177043E+01,9.493839E+01,6.446823E+02,7.440175E+01,156,164,270,16,2,4
883,2026/08/15,09:11:16,9.506810E+01,8.032750E+01,9.493839E+01,3.162776E+02,7.853599E+01,156,166,271,16,2,4
