"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
884,2026/08/15,09:12:16,9.500324E+01,7.981518E+01,9.497082E+01,3.511997E+02,7.517023E+01,156,167,272,16,2,4
885,2026/08/15,09:13:16,9.503568E+01,7.914397E+01,9.497082E+01,3.813230E+02,7.570039E+01,156,169,274,16,2,4
886,2026/08/15,09:14:16,9.503568E+01,7.834306E+01,9.493839E+01,4.284047E+02,7.368191E+01,156,171,275,16,2,4
887,2026/08/15,09:15:16,9.506810E+01,7.738003E+01,9.500324E+01,4.297017E+02,7.411478E+01,156,173,276,16,2,4
888,2026/08/15,09:16:16,9.506810E+01,7.632296E+01,9.497082E+01,4.726330E+02,7.507782E+01,156,175,278,16,2,4
889,2026/08/15,09:17:16,9.500324E+01,7.475357E+01,9.497082E+01,6.623217E+02,7.031615E+01,156,177,279,16,2,4
890,2026/08/15,09:18:16,9.506810E+01,7.202983E+01,9.497082E+01,7.248055E+02,8.122568E+01,156,178,280,16,2,4
891,2026/08/15,09:19:16,9.506810E+01,6.952983E+01,9.497082E+01,7.722114E+02,8.343871E+01,156,180,281,2,2,4
892,2026/08/15,09:20:16,9.506810E+01,6.895590E+01,9.497082E+01,5.254864E+02,7.824902E+01,158,182,281,2,2,4
893,2026/08/15,09:21:16,9.506810E+01,6.863490E+01,9.493839E+01,4.287289E+02,7.680447E+01,159,184,281,2,2,4
894,2026/08/15,09:22:16,9.506810E+01,6.869975E+01,9.497082E+01,4.236057E+02,7.507782E+01,161,186,282,2,2,4
895,2026/08/15,09:23:16,9.506810E+01,6.879378E+01,9.497082E+01,4.245785E+02,7.502918E+01,163,188,282,2,2,4
896,2026/08/15,09:24:16,9.503568E+01,6.876135E+01,9.497082E+01,3.662451E+02,7.781615E+01,165,189,283,2,2,4
897,2026/08/15,09:25:16,9.500324E+01,6.914722E+01,9.497082E+01,3.861219E+02,7.473735E+01,166,191,283,2,2,4
898,2026/08/15,09:26:16,9.506810E+01,6.802529E+01,9.493839E+01,6.866732E+02,7.445039E+01,168,193,283,2,2,4
899,2026/08/15,09:27:16,9.503568E+01,6.664722E+01,9.497082E+01,7.084631E+02,7.493191E+01,170,195,284,2,2,4
900,2026/08/15,09:28:16,9.503568E+01,6.683852E+01,9.497082E+01,3.784371E+02,7.498055E+01,172,197,284,2,2,4
901,2026/08/15,09:29:16,9.506810E+01,6.715954E+01,9.497082E+01,3.758755E+02,7.526751E+01,174,198,284,2,2,4
902,2026/08/15,09:30:16,9.503568E+01,6.748055E+01,9.497082E+01,3.726654E+02,7.541342E+01,175,200,285,2,2,4
903,2026/08/15,09:31:16,9.503568E+01,6.789883E+01,9.497082E+01,3.598573E+02,7.445039E+01,177,202,285,2,2,4
904,2026/08/15,09:32:16,9.503568E+01,6.821661E+01,9.497082E+01,4.329118E+02,7.252918E+01,179,204,285,2,2,4
905,2026/08/15,09:33:16,9.500324E+01,6.853761E+01,9.497082E+01,3.451038E+02,7.478599E+01,181,206,286,2,2,4
906,2026/08/15,09:34:16,9.503568E+01,6.917964E+01,9.497082E+01,2.602140E+02,7.560311E+01,183,207,286,2,2,4
907,2026/08/15,09:35:16,9.503568E+01,6.872893E+01,9.497082E+01,6.193904E+02,7.536478E+01,184,209,287,2,2,4
908,2026/08/15,09:36:16,9.506810E+01,6.754539E+01,9.497082E+01,7.674125E+02,7.238326E+01,186,211,287,2,2,4
909,2026/08/15,09:37:16,9.500324E+01,6.783398E+01,9.497082E+01,2.355383E+02,7.714494E+01,188,213,287,2,2,4
910,2026/08/15,09:38:16,9.506810E+01,6.853761E+01,9.497082E+01,2.002918E+02,7.718871E+01,190,215,288,2,2,4
911,2026/08/15,09:39:16,9.506810E+01,6.937095E+01,9.497082E+01,3.604734E+02,7.387646E+01,192,216,288,2,2,4
912,2026/08/15,09:40:16,9.503568E+01,7.049287E+01,9.497082E+01,2.787938E+02,7.074902E+01,193,218,288,2,2,4
913,2026/08/15,09:41:16,9.500324E+01,7.113490E+01,9.497082E+01,2.169585E+02,7.690175E+01,195,220,289,2,2,4
914,2026/08/15,09:42:16,9.506810E+01,7.190337E+01,9.497082E+01,3.614462E+02,7.421206E+01,197,222,289,2,2,4
915,2026/08/15,09:43:16,9.503568E+01,7.292802E+01,9.497082E+01,3.758755E+02,7.104086E+01,199,224,289,2,2,4
916,2026/08/15,09:44:16,9.503568E+01,7.357004E+01,9.497082E+01,2.483463E+02,7.642023E+01,201,226,290,2,2,4
917,2026/08/15,09:45:16,9.500324E+01,7.440013E+01,9.497082E+01,3.646563E+02,7.406615E+01,202,227,290,2,2,4
918,2026/08/15,09:46:16,9.506810E+01,7.542802E+01,9.497082E+01,2.073282E+02,7.570039E+01,204,229,291,2,2,4
919,2026/08/15,09:47:16,9.503568E+01,7.613165E+01,9.497082E+01,1.967575E+02,7.589494E+01,206,231,291,2,2,4
920,2026/08/15,09:48:16,9.503568E+01,7.683528E+01,9.497082E+01,4.662127E+02,7.339494E+01,208,233,291,2,2,4
921,2026/08/15,09:49:16,9.503568E+01,7.738003E+01,9.497082E+01,3.095331E+02,7.473735E+01,210,235,292,2,2,4
922,2026/08/15,09:50:16,9.503568E+01,7.831064E+01,9.497082E+01,1.957847E+02,7.637159E+01,211,236,292,2,2,4
923,2026/08/15,09:51:16,9.506810E+01,7.959145E+01,9.493839E+01,1.951686E+02,7.512159E+01,213,238,293,2,2,4
924,2026/08/15,09:52:16,9.503568E+01,8.081064E+01,9.497082E+01,3.169261E+02,6.407101E+01,215,240,293,2,2,4
925,2026/08/15,09:53:16,9.506810E+01,8.013619E+01,9.497082E+01,5.380026E+02,7.565175E+01,217,242,293,2,2,4
926,2026/08/15,09:54:16,9.506810E+01,8.071336E+01,9.497082E+01,1.439040E+02,7.690175E+01,219,244,294,2,2,4
927,2026/08/15,09:55:16,9.503568E+01,8.231518E+01,9.493839E+01,1.339494E+02,7.517023E+01,220,245,294,2,2,4
928,2026/08/15,09:56:16,9.503568E+01,8.391699E+01,9.497082E+01,1.358949E+02,7.526751E+01,222,247,295,2,2,4
929,2026/08/15,09:57:16,9.503568E+01,8.548638E+01,9.497082E+01,1.323606E+02,7.536478E+01,224,249,295,2,2,4
930,2026/08/15,09:58:16,9.500324E+01,8.712063E+01,9.493839E+01,1.317121E+02,7.512159E+01,226,251,295,2,2,4
931,2026/08/15,09:59:16,9.506810E+01,8.798638E+01,9.493839E+01,5.094682E+02,7.209630E+01,228,253,296,2,2,4
932,2026/08/15,10:00:16,9.506810E+01,8.760377E+01,9.493839E+01,5.053178E+02,7.488326E+01,229,254,296,2,2,4
933,2026/08/15,10:01:16,9.503568E+01,8.885214E+01,9.497082E+01,1.089818E+02,7.579766E+01,231,256,296,2,2,4
934,2026/08/15,10:02:16,9.503568E+01,8.971790E+01,9.493839E+01,2.919261E+02,7.430933E+01,232,258,297,16,16,4
935,2026/08/15,10:03:16,9.503568E+01,8.869326E+01,9.497082E+01,1.393969E+02,7.560311E+01,232,258,297,16,16,4
936,2026/08/15,10:04:16,9.503568E+01,8.757134E+01,9.493839E+01,1.102464E+02,7.589494E+01,232,258,298,16,16,4
937,2026/08/15,10:05:16,9.506810E+01,8.651427E+01,9.497082E+01,2.778210E+02,7.459630E+01,232,258,298,16,16,4
938,2026/08/15,10:06:16,9.503568E+01,8.535992E+01,9.497082E+01,3.781129E+02,7.233463E+01,232,258,298,16,16,4
939,2026/08/15,10:07:16,9.500324E+01,8.343710E+01,9.493839E+01,6.177692E+02,7.454766E+01,232,259,299,16,2,4
940,2026/08/15,10:08:16,9.503568E+01,8.093710E+01,9.493839E+01,7.824579E+02,7.498055E+01,232,261,299,16,2,4
941,2026/08/15,10:09:16,9.506810E+01,8.052205E+01,9.497082E+01,4.088846E+02,7.262646E+01,232,263,300,16,2,4
942,2026/08/15,10:10:16,9.503568E+01,8.007134E+01,9.497082E+01,2.444877E+02,7.493191E+01,232,265,300,16,2,4
943,2026/08/15,10:11:16,9.503568E+01,7.940013E+01,9.493839E+01,3.095331E+02,8.026751E+01,232,266,300,16,2,4
944,2026/08/15,10:12:16,9.503568E+01,7.933528E+01,9.493839E+01,2.454604E+02,7.488326E+01,232,268,301,16,2,4
945,2026/08/15,10:13:16,9.503568E+01,7.946498E+01,9.493839E+01,1.746433E+02,7.473735E+01,232,270,301,16,2,4
946,2026/08/15,10:14:16,9.503568E+01,7.975357E+01,9.497082E+01,1.986706E+02,7.454766E+01,232,272,302,16,2,4
947,2026/08/15,10:15:16,9.503568E+01,7.834306E+01,9.493839E+01,5.485733E+02,7.483463E+01,232,274,302,16,2,4
948,2026/08/15,10:16:16,9.503568E+01,7.706226E+01,9.497082E+01,2.224060E+02,8.146887E+01,232,276,302,16,2,4
949,2026/08/15,10:17:16,9.500324E+01,7.718872E+01,9.493839E+01,2.224060E+02,7.531615E+01,232,277,303,16,2,4
950,2026/08/15,10:18:16,9.503568E+01,7.738003E+01,9.497082E+01,2.108625E+02,7.512159E+01,232,279,303,16,2,4
951,2026/08/15,10:19:16,9.500324E+01,7.754215E+01,9.497082E+01,2.297665E+02,7.526751E+01,232,281,303,16,2,4
952,2026/08/15,10:20:16,9.506810E+01,7.763619E+01,9.493839E+01,2.224060E+02,7.512159E+01,232,283,304,16,2,4
953,2026/08/15,10:21:16,9.503568E+01,7.776589E+01,9.497082E+01,1.980545E+02,7.598735E+01,232,285,304,16,2,4
954,2026/08/15,10:22:16,9.503568E+01,7.766862E+01,9.497082E+01,5.190986E+02,6.810797E+01,232,287,305,16,2,4
955,2026/08/15,10:23:16,9.503568E+01,7.603437E+01,9.497082E+01,5.681258E+02,7.502918E+01,232,288,305,16,2,4
956,2026/08/15,10:24:16,9.506810E+01,7.504215E+01,9.493839E+01,2.246433E+02,7.757295E+01,232,290,305,16,2,4
957,2026/08/15,10:25:16,9.503568E+01,7.513943E+01,9.493839E+01,2.230220E+02,7.531615E+01,232,292,306,16,2,4
958,2026/08/15,10:26:16,9.506810E+01,7.523347E+01,9.497082E+01,2.476978E+02,7.469358E+01,232,294,306,16,2,4
959,2026/08/15,10:27:16,9.506810E+01,7.536317E+01,9.493839E+01,2.012322E+02,7.551070E+01,232,296,307,16,2,4
960,2026/08/15,10:28:16,9.503568E+01,7.552205E+01,9.497082E+01,2.089494E+02,7.440175E+01,232,298,307,16,2,4
961,2026/08/15,10:29:16,9.503568E+01,7.571661E+01,9.497082E+01,2.124514E+02,7.531615E+01,232,300,307,16,2,4
962,2026/08/15,10:30:16,9.506810E+01,7.491570E+01,9.493839E+01,5.498379E+02,7.224222E+01,232,301,308,16,2,4
963,2026/08/15,10:31:16,9.503568E+01,7.328146E+01,9.497082E+01,5.854086E+02,7.344358E+01,232,303,308,16,2,4
964,2026/08/15,10:32:16,9.503568E+01,7.235085E+01,9.493839E+01,3.367704E+02,7.517023E+01,232,305,309,16,2,4
965,2026/08/15,10:33:16,9.506810E+01,7.183852E+01,9.493839E+01,3.479896E+02,7.478599E+01,232,307,309,16,2,4
966,2026/08/15,10:34:16,9.506810E+01,7.170882E+01,9.497082E+01,2.358625E+02,7.488326E+01,232,309,309,16,2,4
967,2026/08/15,10:35:16,9.506810E+01,7.180610E+01,9.493839E+01,2.201362E+02,7.498055E+01,232,311,310,16,2,4
968,2026/08/15,10:36:16,9.503568E+01,7.190337E+01,9.493839E+01,2.211089E+02,7.507782E+01,232,312,310,16,2,4
969,2026/08/15,10:37:16,9.506810E+01,7.193580E+01,9.493839E+01,2.387484E+02,7.560311E+01,232,314,310,16,2,4
970,2026/08/15,10:38:16,9.503568E+01,7.103761E+01,9.497082E+01,5.867056E+02,7.267509E+01,232,316,311,16,2,4
971,2026/08/15,10:39:16,9.506810E+01,6.952983E+01,9.493839E+01,5.998379E+02,7.488326E+01,233,318,311,2,2,4
972,2026/08/15,10:40:16,9.503568E+01,6.978924E+01,9.497082E+01,2.425746E+02,7.608463E+01,235,320,312,2,2,4
973,2026/08/15,10:41:16,9.500324E+01,7.090791E+01,9.493839E+01,2.226978E+02,7.507782E+01,237,322,312,2,2,4
974,2026/08/15,10:42:16,9.503568E+01,7.196498E+01,9.497082E+01,2.512322E+02,7.473735E+01,239,323,312,2,2,4
975,2026/08/15,10:43:16,9.503568E+01,7.296044E+01,9.497082E+01,2.493191E+02,7.478599E+01,240,325,313,2,2,4
976,2026/08/15,10:44:16,9.506810E+01,7.401751E+01,9.493839E+01,1.929313E+02,7.574902E+01,242,327,313,2,2,4
977,2026/08/15,10:45:16,9.506810E+01,7.523347E+01,9.497082E+01,2.188716E+02,7.526751E+01,244,329,314,2,2,4
978,2026/08/15,10:46:16,9.506810E+01,7.632296E+01,9.497082E+01,2.233463E+02,7.536478E+01,246,331,314,2,2,4
979,2026/08/15,10:47:16,9.503568E+01,7.626135E+01,9.497082E+01,5.681258E+02,7.344358E+01,247,332,314,2,2,4
980,2026/08/15,10:48:16,9.503568E+01,7.552205E+01,9.493839E+01,5.741894E+02,7.498055E+01,249,334,315,2,2,4
981,2026/08/15,10:49:16,9.503568E+01,7.638781E+01,9.497082E+01,2.400130E+02,7.435311E+01,251,336,315,2,2,4
982,2026/08/15,10:50:16,9.506810E+01,7.735085E+01,9.497082E+01,2.656615E+02,7.435311E+01,253,338,315,2,2,4
983,2026/08/15,10:51:16,9.506810E+01,7.834306E+01,9.493839E+01,2.387484E+02,7.512159E+01,255,340,316,2,2,4
984,2026/08/15,10:52:16,9.506810E+01,7.936771E+01,9.497082E+01,2.467575E+02,7.473735E+01,256,341,318,2,2,4
985,2026/08/15,10:53:16,9.500324E+01,8.039235E+01,9.497082E+01,2.390402E+02,7.526751E+01,258,343,319,2,2,4
986,2026/08/15,10:54:16,9.503568E+01,8.141699E+01,9.497082E+01,2.419261E+02,7.521887E+01,260,345,320,2,2,4
987,2026/08/15,10:55:16,9.506810E+01,8.196174E+01,9.497082E+01,5.604086E+02,7.017509E+01,262,347,322,2,2,4
988,2026/08/15,10:56:16,9.506810E+01,8.122569E+01,9.493839E+01,5.777238E+02,7.502918E+01,264,349,323,2,2,4
989,2026/08/15,10:57:16,9.506810E+01,8.154669E+01,9.493839E+01,2.134241E+02,7.579766E+01,265,350,324,2,2,4
990,2026/08/15,10:58:16,9.506810E+01,8.270104E+01,9.493839E+01,2.182231E+02,7.551070E+01,267,352,325,2,2,4
991,2026/08/15,10:59:16,9.506810E+01,8.379053E+01,9.497082E+01,2.515564E+02,7.512159E+01,269,354,327,2,2,4
992,2026/08/15,11:00:16,9.503568E+01,8.478275E+01,9.497082E+01,2.476978E+02,7.521887E+01,271,356,328,2,2,4
993,2026/08/15,11:01:16,9.503568E+01,8.577497E+01,9.497082E+01,2.224060E+02,7.579766E+01,273,357,329,2,2,4
994,2026/08/15,11:02:16,9.506810E+01,8.689689E+01,9.497082E+01,2.195201E+02,7.469358E+01,274,359,331,2,2,4
995,2026/08/15,11:03:16,9.506810E+01,8.805124E+01,9.497082E+01,2.220817E+02,7.469358E+01,276,361,331,2,2,8
996,2026/08/15,11:04:16,9.503568E+01,8.917316E+01,9.497082E+01,2.239948E+02,7.493191E+01,278,363,331,2,2,8
997,2026/08/15,11:05:16,9.506810E+01,8.975033E+01,9.493839E+01,2.371271E+02,7.560311E+01,279,364,331,16,16,8
998,2026/08/15,11:06:16,9.506810E+01,8.853113E+01,9.493839E+01,2.518807E+02,7.411478E+01,279,364,331,16,16,8
999,2026/08/15,11:07:16,9.503568E+01,8.725033E+01,9.493839E+01,2.377756E+02,7.546206E+01,279,364,331,16,16,8
1000,2026/08/15,11:08:16,9.503568E+01,8.603113E+01,9.497082E+01,2.406615E+02,7.560311E+01,279,364,331,16,16,8
1001,2026/08/15,11:09:16,9.503568E+01,8.478275E+01,9.493839E+01,2.736706E+02,7.502918E+01,279,364,331,16,2,8
1002,2026/08/15,11:10:16,9.506810E+01,8.465305E+01,9.497082E+01,2.553826E+02,7.521887E+01,279,366,331,16,2,8
1003,2026/08/15,11:11:16,9.503568E+01,8.462387E+01,9.493839E+01,2.230220E+02,7.546206E+01,279,368,331,16,2,8
1004,2026/08/15,11:12:16,9.506810E+01,8.471790E+01,9.497082E+01,2.207847E+02,7.469358E+01,279,370,331,16,2,8
1005,2026/08/15,11:13:16,9.500324E+01,8.478275E+01,9.497082E+01,2.175746E+02,7.473735E+01,279,372,331,16,2,8
1006,2026/08/15,11:14:16,9.506810E+01,8.324579E+01,9.497082E+01,5.684177E+02,7.387646E+01,279,374,331,16,2,8
1007,2026/08/15,11:15:16,9.506810E+01,8.173801E+01,9.497082E+01,2.387484E+02,8.603599E+01,279,376,331,16,2,8
1008,2026/08/15,11:16:16,9.503568E+01,8.190013E+01,9.493839E+01,2.188716E+02,7.551070E+01,279,377,331,16,2,8
1009,2026/08/15,11:17:16,9.503568E+01,8.196174E+01,9.493839E+01,2.182231E+02,7.536478E+01,279,379,331,16,2,8
1010,2026/08/15,11:18:16,9.503568E+01,8.202659E+01,9.497082E+01,2.364786E+02,7.493191E+01,279,381,331,16,2,8
1011,2026/08/15,11:19:16,9.510052E+01,8.193256E+01,9.497082E+01,2.717250E+02,7.454766E+01,279,383,331,16,2,8
1012,2026/08/15,11:20:16,9.503568E+01,8.180286E+01,9.493839E+01,2.400130E+02,7.541342E+01,279,385,331,16,2,8
1013,2026/08/15,11:21:16,9.506810E+01,8.180286E+01,9.497082E+01,2.403372E+02,7.526751E+01,279,387,331,16,2,8
1014,2026/08/15,11:22:16,9.506810E+01,8.116084E+01,9.497082E+01,5.886187E+02,7.017509E+01,279,389,331,16,2,8
1015,2026/08/15,11:23:16,9.503568E+01,7.940013E+01,9.497082E+01,5.748379E+02,7.526751E+01,279,390,331,16,2,8
1016,2026/08/15,11:24:16,9.503568E+01,7.888781E+01,9.493839E+01,2.211089E+02,7.555447E+01,279,392,331,16,2,8
1017,2026/08/15,11:25:16,9.506810E+01,7.901427E+01,9.497082E+01,2.201362E+02,7.435311E+01,279,394,331,16,2,8
1018,2026/08/15,11:26:16,9.506810E+01,7.911155E+01,9.497082E+01,2.255837E+02,7.531615E+01,279,396,331,16,2,8
1019,2026/08/15,11:27:16,9.506810E+01,7.907912E+01,9.497082E+01,2.486706E+02,7.493191E+01,279,398,331,16,2,8
1020,2026/08/15,11:28:16,9.500324E+01,7.907912E+01,9.493839E+01,2.489948E+02,7.478599E+01,279,400,331,16,2,8
1021,2026/08/15,11:29:16,9.506810E+01,7.914397E+01,9.497082E+01,2.220817E+02,7.546206E+01,279,402,331,16,2,8
1022,2026/08/15,11:30:16,9.503568E+01,7.827821E+01,9.497082E+01,5.697147E+02,7.334630E+01,279,403,331,16,2,8
1023,2026/08/15,11:31:16,9.503568E+01,7.654669E+01,9.493839E+01,5.777238E+02,7.469358E+01,279,405,331,16,2,8
1024,2026/08/15,11:32:16,9.500324E+01,7.616408E+01,9.493839E+01,2.185473E+02,7.546206E+01,279,407,331,16,2,8
1025,2026/08/15,11:33:16,9.506810E+01,7.622893E+01,9.493839E+01,2.384241E+02,7.502918E+01,279,409,331,16,2,8
1026,2026/08/15,11:34:16,9.506810E+01,7.609923E+01,9.497082E+01,3.681907E+02,7.416342E+01,279,411,331,16,2,8
1027,2026/08/15,11:35:16,9.506810E+01,7.542802E+01,9.497082E+01,3.691310E+02,7.546206E+01,279,413,331,16,2,8
1028,2026/08/15,11:36:16,9.503568E+01,7.475357E+01,9.493839E+01,3.925422E+02,7.454766E+01,279,415,331,16,2,8
1029,2026/08/15,11:37:16,9.506810E+01,7.401751E+01,9.497082E+01,3.668936E+02,7.498055E+01,279,417,331,16,2,8
1030,2026/08/15,11:38:16,9.503568E+01,7.257458E+01,9.493839E+01,6.511025E+02,7.329766E+01,279,418,331,16,2,8
1031,2026/08/15,11:39:16,9.503568E+01,7.049287E+01,9.497082E+01,6.453307E+02,7.555447E+01,279,420,331,16,2,8
1032,2026/08/15,11:40:16,9.503568E+01,7.010701E+01,9.497082E+01,3.431907E+02,7.483463E+01,280,422,331,2,2,8
1033,2026/08/15,11:41:16,9.503568E+01,7.071661E+01,9.497082E+01,2.550908E+02,7.805447E+01,282,424,331,2,2,8
1034,2026/08/15,11:42:16,9.506810E+01,7.174125E+01,9.493839E+01,2.441959E+02,7.464494E+01,284,426,331,2,2,8
1035,2026/08/15,11:43:16,9.503568E+01,7.260701E+01,9.493839E+01,2.746109E+02,7.551070E+01,285,428,331,2,2,8
1036,2026/08/15,11:44:16,9.503568E+01,7.353761E+01,9.497082E+01,2.524968E+02,7.445039E+01,287,429,331,2,2,8
1037,2026/08/15,11:45:16,9.506810E+01,7.347276E+01,9.493839E+01,5.895914E+02,7.368191E+01,289,431,331,2,2,8
1038,2026/08/15,11:46:16,9.503568E+01,7.283074E+01,9.497082E+01,5.642672E+02,7.526751E+01,291,433,331,2,2,8
1039,2026/08/15,11:47:16,9.506810E+01,7.376135E+01,9.497082E+01,2.602140E+02,7.449902E+01,293,435,331,2,2,8
1040,2026/08/15,11:48:16,9.506810E+01,7.465630E+01,9.493839E+01,2.627756E+02,7.440175E+01,294,437,331,2,2,8
1041,2026/08/15,11:49:16,9.503568E+01,7.581064E+01,9.493839E+01,1.339494E+02,7.464494E+01,296,439,331,2,2,8
1042,2026/08/15,11:50:16,9.506810E+01,7.731842E+01,9.497082E+01,1.358949E+02,7.478599E+01,298,440,331,2,2,8
1043,2026/08/15,11:51:16,9.503568E+01,7.895266E+01,9.497082E+01,1.217899E+02,7.512159E+01,300,442,331,2,2,8
1044,2026/08/15,11:52:16,9.506810E+01,8.064851E+01,9.497082E+01,1.195525E+02,7.512159E+01,302,444,331,2,2,8
1045,2026/08/15,11:53:16,9.503568E+01,8.048962E+01,9.497082E+01,5.126783E+02,7.507782E+01,303,446,331,2,2,8
1046,2026/08/15,11:54:16,9.506810E+01,8.071336E+01,9.493839E+01,1.269131E+02,7.896887E+01,305,448,331,2,2,8
1047,2026/08/15,11:55:16,9.503568E+01,8.238003E+01,9.493839E+01,1.445201E+02,7.531615E+01,307,449,331,2,2,8
1048,2026/08/15,11:56:16,9.506810E+01,8.388457E+01,9.493839E+01,2.300908E+02,7.320039E+01,309,451,331,2,2,8
1049,2026/08/15,11:57:16,9.506810E+01,8.503891E+01,9.497082E+01,2.191959E+02,7.570039E+01,311,453,331,2,2,8
1050,2026/08/15,11:58:16,9.506810E+01,8.616084E+01,9.497082E+01,2.220817E+02,7.574902E+01,312,455,331,2,2,8
1051,2026/08/15,11:59:16,9.503568E+01,8.731518E+01,9.493839E+01,2.198444E+02,7.459630E+01,314,457,331,2,2,8
1052,2026/08/15,12:00:16,9.503568E+01,8.776265E+01,9.493839E+01,5.604086E+02,7.180933E+01,316,459,331,2,2,8
1053,2026/08/15,12:01:16,9.506810E+01,8.705902E+01,9.497082E+01,5.908560E+02,7.459630E+01,318,460,331,2,2,8
1054,2026/08/15,12:02:16,9.500324E+01,8.776265E+01,9.497082E+01,2.428988E+02,7.565175E+01,320,462,331,2,2,8
1055,2026/08/15,12:03:16,9.503568E+01,8.878729E+01,9.497082E+01,2.438716E+02,7.560311E+01,321,464,331,2,2,8
1056,2026/08/15,12:04:16,9.510052E+01,8.981194E+01,9.497082E+01,2.467575E+02,7.551070E+01,323,466,331,2,2,8
1057,2026/08/15,12:05:16,9.503568E+01,8.910831E+01,9.497082E+01,2.265564E+02,7.473735E+01,324,466,331,16,16,8
1058,2026/08/15,12:06:16,9.503568E+01,8.792153E+01,9.493839E+01,2.239948E+02,7.464494E+01,324,466,331,16,16,8
1059,2026/08/15,12:07:16,9.503568E+01,8.625811E+01,9.493839E+01,5.790208E+02,6.695525E+01,324,466,331,16,16,8
1060,2026/08/15,12:08:16,9.506810E+01,8.379053E+01,9.497082E+01,5.799611E+02,7.517023E+01,324,467,331,16,2,8
1061,2026/08/15,12:09:16,9.506810E+01,8.270104E+01,9.497082E+01,2.262322E+02,7.757295E+01,324,469,331,16,2,8
1062,2026/08/15,12:10:16,9.503568E+01,8.276265E+01,9.493839E+01,2.384241E+02,7.521887E+01,324,471,331,16,2,8
1063,2026/08/15,12:11:16,9.503568E+01,8.279507E+01,9.493839E+01,2.752594E+02,7.190175E+01,324,473,331,16,2,8
1064,2026/08/15,12:12:16,9.503568E+01,8.225033E+01,9.493839E+01,3.489624E+02,7.536478E+01,324,475,331,16,2,8
1065,2026/08/15,12:13:16,9.500324E+01,8.167640E+01,9.497082E+01,3.540856E+02,7.493191E+01,324,476,331,16,2,8
1066,2026/08/15,12:14:16,9.503568E+01,8.109923E+01,9.493839E+01,3.479896E+02,7.430933E+01,324,478,331,16,2,8
1067,2026/08/15,12:15:16,9.506810E+01,8.035992E+01,9.497082E+01,6.139429E+02,6.502918E+01,324,480,331,16,2,8
1068,2026/08/15,12:16:16,9.503568E+01,7.815176E+01,9.497082E+01,6.635862E+02,7.464494E+01,324,482,331,16,2,8
1069,2026/08/15,12:17:16,9.500324E+01,7.626135E+01,9.497082E+01,3.521725E+02,8.377431E+01,324,484,331,16,2,8
1070,2026/08/15,12:18:16,9.503568E+01,7.565176E+01,9.497082E+01,3.905966E+02,7.473735E+01,324,486,331,16,2,8
1071,2026/08/15,12:19:16,9.506810E+01,7.500973E+01,9.497082E+01,3.447795E+02,7.502918E+01,324,488,331,16,2,8
1072,2026/08/15,12:20:16,9.500324E+01,7.443256E+01,9.497082E+01,3.412776E+02,7.517023E+01,324,489,331,16,2,8
1073,2026/08/15,12:21:16,9.506810E+01,7.388781E+01,9.493839E+01,3.406291E+02,7.507782E+01,324,491,331,16,2,8
1074,2026/08/15,12:22:16,9.503568E+01,7.337549E+01,9.493839E+01,3.406291E+02,7.517023E+01,324,493,331,16,2,8
1075,2026/08/15,12:23:16,9.503568E+01,7.286317E+01,9.493839E+01,3.502270E+02,7.502918E+01,324,495,331,16,2,8
1076,2026/08/15,12:24:16,9.500324E+01,7.132620E+01,9.493839E+01,6.443580E+02,7.368191E+01,324,497,331,16,2,8
1077,2026/08/15,12:25:16,9.503568E+01,7.004539E+01,9.497082E+01,2.259079E+02,8.257295E+01,324,499,331,2,2,8
1078,2026/08/15,12:26:16,9.503568E+01,7.110247E+01,9.497082E+01,2.630999E+02,7.555447E+01,326,501,331,2,2,8
1079,2026/08/15,12:27:16,9.506810E+01,7.212711E+01,9.497082E+01,2.239948E+02,7.502918E+01,328,502,331,2,2,8
1080,2026/08/15,12:28:16,9.506810E+01,7.324903E+01,9.493839E+01,2.178988E+02,7.517023E+01,329,504,331,2,2,8
1081,2026/08/15,12:29:16,9.503568E+01,7.437095E+01,9.493839E+01,2.448119E+02,7.449902E+01,331,506,331,2,2,8
1082,2026/08/15,12:30:16,9.503568E+01,7.539559E+01,9.497082E+01,2.419261E+02,7.488326E+01,333,508,331,2,2,8
1083,2026/08/15,12:31:16,9.503568E+01,7.638781E+01,9.497082E+01,2.476978E+02,7.478599E+01,335,510,331,2,2,8
1084,2026/08/15,12:32:16,9.506810E+01,7.738003E+01,9.497082E+01,2.454604E+02,7.570039E+01,337,512,331,2,2,8
1085,2026/08/15,12:33:16,9.500324E+01,7.846952E+01,9.493839E+01,2.224060E+02,7.555447E+01,338,513,331,2,2,8
1086,2026/08/15,12:34:16,9.503568E+01,7.959145E+01,9.493839E+01,2.226978E+02,7.521887E+01,340,515,331,2,2,8
1087,2026/08/15,12:35:16,9.503568E+01,8.071336E+01,9.493839E+01,2.217575E+02,7.531615E+01,342,517,331,2,2,8
1088,2026/08/15,12:36:16,9.503568E+01,8.190013E+01,9.497082E+01,2.214332E+02,7.551070E+01,344,519,331,2,2,8
1089,2026/08/15,12:37:16,9.503568E+01,8.302205E+01,9.493839E+01,2.230220E+02,7.521887E+01,346,521,331,2,2,8
1090,2026/08/15,12:38:16,9.506810E+01,8.340467E+01,9.497082E+01,5.597925E+02,7.132782E+01,347,522,331,2,2,8
1091,2026/08/15,12:39:16,9.506810E+01,8.273347E+01,9.497082E+01,5.770753E+02,7.531615E+01,349,524,331,2,2,8
1092,2026/08/15,12:40:16,9.506810E+01,8.289235E+01,9.497082E+01,2.272049E+02,7.752918E+01,351,526,331,2,2,8
1093,2026/08/15,12:41:16,9.506810E+01,8.404669E+01,9.497082E+01,2.230220E+02,7.449902E+01,353,528,331,2,2,8
1094,2026/08/15,12:42:16,9.503568E+01,8.513619E+01,9.493839E+01,2.358625E+02,7.521887E+01,355,530,331,2,2,8
1095,2026/08/15,12:43:16,9.503568E+01,8.625811E+01,9.497082E+01,2.432231E+02,7.541342E+01,356,532,331,2,2,8
1096,2026/08/15,12:44:16,9.503568E+01,8.731518E+01,9.497082E+01,2.393645E+02,7.536478E+01,358,533,331,2,2,8
1097,2026/08/15,12:45:16,9.506810E+01,8.830740E+01,9.493839E+01,2.730221E+02,7.498055E+01,360,535,331,2,2,8
1098,2026/08/15,12:46:16,9.503568E+01,8.910831E+01,9.497082E+01,3.896563E+02,7.291342E+01,362,537,331,2,2,8
1099,2026/08/15,12:47:16,9.506810E+01,8.817770E+01,9.497082E+01,6.674449E+02,7.132782E+01,364,539,331,2,2,8
1100,2026/08/15,12:48:16,9.506810E+01,8.699416E+01,9.497082E+01,5.351168E+02,9.213521E+01,366,541,331,2,2,8
1101,2026/08/15,12:49:16,9.506810E+01,8.779507E+01,9.493839E+01,3.015240E+02,7.574902E+01,367,543,331,2,2,8
1102,2026/08/15,12:50:16,9.506810E+01,8.814851E+01,9.497082E+01,4.405966E+02,7.377918E+01,369,544,331,2,2,8
1103,2026/08/15,12:51:16,9.506810E+01,8.878729E+01,9.497082E+01,2.983139E+02,7.469358E+01,371,546,331,2,2,8
1104,2026/08/15,12:52:16,9.510052E+01,8.952335E+01,9.493839E+01,3.201038E+02,7.502918E+01,373,548,331,2,2,8
1105,2026/08/15,12:53:16,9.503568E+01,8.984436E+01,9.493839E+01,3.309987E+02,7.473735E+01,374,550,331,16,16,8
1106,2026/08/15,12:54:16,9.503568E+01,8.830740E+01,9.497082E+01,3.406291E+02,6.474222E+01,374,550,331,16,16,8
1107,2026/08/15,12:55:16,9.500324E+01,8.503891E+01,9.497082E+01,6.456550E+02,7.469358E+01,374,550,331,16,16,8
1108,2026/08/15,12:56:16,9.506810E+01,8.305123E+01,9.493839E+01,3.044099E+02,8.367704E+01,374,551,331,16,2,8
1109,2026/08/15,12:57:16,9.503568E+01,8.270104E+01,9.497082E+01,3.172179E+02,7.478599E+01,374,553,331,16,2,8
1110,2026/08/15,12:58:16,9.503568E+01,8.231518E+01,9.497082E+01,3.281129E+02,7.445039E+01,374,555,331,16,2,8
1111,2026/08/15,12:59:16,9.500324E+01,8.190013E+01,9.493839E+01,3.156291E+02,7.478599E+01,374,557,331,16,2,8
1112,2026/08/15,13:00:16,9.500324E+01,8.151427E+01,9.497082E+01,3.133917E+02,7.598735E+01,374,559,331,16,2,8
1113,2026/08/15,13:01:16,9.503568E+01,8.116084E+01,9.493839E+01,2.996109E+02,7.536478E+01,374,561,331,16,2,8
1114,2026/08/15,13:02:16,9.506810E+01,8.084306E+01,9.493839E+01,2.951362E+02,7.546206E+01,374,562,331,16,2,8
1115,2026/08/15,13:03:16,9.506810E+01,7.952659E+01,9.497082E+01,6.395590E+02,7.252918E+01,374,564,331,16,2,8
1116,2026/08/15,13:04:16,9.506810E+01,7.738003E+01,9.497082E+01,6.478923E+02,7.469358E+01,374,566,331,16,2,8
1117,2026/08/15,13:05:16,9.506810E+01,7.680610E+01,9.497082E+01,2.960765E+02,7.517023E+01,374,568,331,16,2,8
1118,2026/08/15,13:06:16,9.503568E+01,7.651751E+01,9.493839E+01,2.957523E+02,7.507782E+01,374,570,331,16,2,8
1119,2026/08/15,13:07:16,9.503568E+01,7.622893E+01,9.497082E+01,2.960765E+02,7.502918E+01,374,572,331,16,2,8
1120,2026/08/15,13:08:16,9.506810E+01,7.584306E+01,9.497082E+01,3.258755E+02,7.430933E+01,374,574,331,16,2,8
1121,2026/08/15,13:09:16,9.506810E+01,7.565176E+01,9.497082E+01,1.941958E+02,7.608463E+01,374,576,331,16,2,8
1122,2026/08/15,13:10:16,9.503568E+01,7.587549E+01,9.497082E+01,1.935473E+02,7.536478E+01,374,577,331,16,2,8
1123,2026/08/15,13:11:16,9.506810E+01,7.430610E+01,9.497082E+01,6.046368E+02,7.459630E+01,374,579,331,16,2,8
1124,2026/08/15,13:12:16,9.500324E+01,7.292802E+01,9.497082E+01,2.156615E+02,8.118190E+01,374,581,331,16,2,8
1125,2026/08/15,13:13:16,9.503568E+01,7.305447E+01,9.493839E+01,2.137484E+02,7.512159E+01,374,583,331,16,2,8
1126,2026/08/15,13:14:16,9.506810E+01,7.318418E+01,9.497082E+01,2.287938E+02,7.488326E+01,374,585,331,16,2,8
1127,2026/08/15,13:15:16,9.503568E+01,7.337549E+01,9.493839E+01,1.938716E+02,7.435311E+01,374,587,331,16,2,8
1128,2026/08/15,13:16:16,9.506810E+01,7.337549E+01,9.497082E+01,3.252594E+02,7.377918E+01,374,589,331,16,2,8
1129,2026/08/15,13:17:16,9.503568E+01,7.292802E+01,9.497082E+01,3.307069E+02,7.531615E+01,374,590,331,16,2,8
1130,2026/08/15,13:18:16,9.506810E+01,7.250973E+01,9.497082E+01,3.252594E+02,7.421206E+01,374,592,331,16,2,8
1131,2026/08/15,13:19:16,9.506810E+01,7.107004E+01,9.497082E+01,5.636187E+02,7.493191E+01,374,594,331,16,2,8
1132,2026/08/15,13:20:16,9.503568E+01,6.959469E+01,9.497082E+01,5.969520E+02,7.502918E+01,375,596,331,2,2,8
1133,2026/08/15,13:21:16,9.506810E+01,7.039559E+01,9.497082E+01,2.461089E+02,7.627918E+01,377,598,331,2,2,8
1134,2026/08/15,13:22:16,9.506810E+01,7.142023E+01,9.497082E+01,2.464332E+02,7.507782E+01,378,600,331,2,2,8
1135,2026/08/15,13:23:16,9.503568E+01,7.244812E+01,9.493839E+01,2.435473E+02,7.488326E+01,380,601,331,2,2,8
1136,2026/08/15,13:24:16,9.503568E+01,7.340791E+01,9.493839E+01,2.771725E+02,7.411478E+01,382,603,331,2,2,8
1137,2026/08/15,13:25:16,9.506810E+01,7.430610E+01,9.497082E+01,2.704604E+02,7.521887E+01,384,605,331,2,2,8
1138,2026/08/15,13:26:16,9.503568E+01,7.520104E+01,9.493839E+01,2.733463E+02,7.517023E+01,386,607,331,2,2,8
1139,2026/08/15,13:27:16,9.506810E+01,7.546044E+01,9.493839E+01,6.091116E+02,7.036478E+01,387,609,331,2,2,8
1140,2026/08/15,13:28:16,9.506810E+01,7.452983E+01,9.493839E+01,6.251297E+02,7.512159E+01,389,611,331,2,2,8
1141,2026/08/15,13:29:16,9.506810E+01,7.468872E+01,9.497082E+01,1.233787E+02,7.834630E+01,391,612,331,2,2,8
1142,2026/08/15,13:30:16,9.506810E+01,7.632296E+01,9.493839E+01,1.339494E+02,7.454766E+01,393,614,331,2,2,8
1143,2026/08/15,13:31:16,9.506810E+01,7.798962E+01,9.493839E+01,1.224384E+02,7.478599E+01,395,616,331,2,2,8
1144,2026/08/15,13:32:16,9.503568E+01,7.965630E+01,9.497082E+01,1.230545E+02,7.512159E+01,396,618,331,2,2,8
1145,2026/08/15,13:33:16,9.503568E+01,8.135538E+01,9.497082E+01,1.208171E+02,7.526751E+01,398,620,331,2,2,8
1146,2026/08/15,13:34:16,9.506810E+01,8.302205E+01,9.493839E+01,1.230545E+02,7.469358E+01,400,622,331,2,2,8
1147,2026/08/15,13:35:16,9.506810E+01,8.468548E+01,9.497082E+01,1.250000E+02,6.767509E+01,402,623,331,2,2,8
1148,2026/08/15,13:36:16,9.503568E+01,8.436771E+01,9.493839E+01,5.168612E+02,7.498055E+01,404,625,331,2,2,8
1149,2026/08/15,13:37:16,9.503568E+01,8.468548E+01,9.497082E+01,1.217899E+02,7.714494E+01,406,627,331,2,2,8
1150,2026/08/15,13:38:16,9.506810E+01,8.638457E+01,9.493839E+01,1.211414E+02,7.551070E+01,407,629,331,2,2,8
1151,2026/08/15,13:39:16,9.510052E+01,8.811609E+01,9.493839E+01,1.163424E+02,7.445039E+01,409,630,332,2,4,2
1152,2026/08/15,13:40:16,9.503568E+01,8.981194E+01,9.493839E+01,1.153697E+02,7.358463E+01,411,632,334,2,4,2
1153,2026/08/15,13:41:16,9.506810E+01,8.955578E+01,9.497082E+01,1.118677E+02,7.454766E+01,411,633,334,16,4,16
1154,2026/08/15,13:42:16,9.503568E+01,8.901102E+01,9.493839E+01,1.086576E+02,7.517023E+01,411,634,334,16,4,16
1155,2026/08/15,13:43:16,9.503568E+01,8.808366E+01,9.497082E+01,4.690986E+02,6.959630E+01,411,636,334,16,4,16
1156,2026/08/15,13:44:16,9.506810E+01,8.558366E+01,9.497082E+01,4.838521E+02,7.502918E+01,411,637,334,16,4,16
1157,2026/08/15,13:45:16,9.506810E+01,8.500648E+01,9.493839E+01,9.711414E+01,7.690175E+01,411,638,335,16,4,2
1158,2026/08/15,13:46:16,9.506810E+01,8.551881E+01,9.493839E+01,1.653697E+02,7.526751E+01,411,640,337,16,4,2
1159,2026/08/15,13:47:16,9.506810E+01,8.609599E+01,9.497082E+01,1.240272E+02,7.574902E+01,411,641,339,16,4,2
1160,2026/08/15,13:48:16,9.500324E+01,8.670558E+01,9.493839E+01,1.221141E+02,7.536478E+01,411,642,341,16,4,2
1161,2026/08/15,13:49:16,9.503568E+01,8.734760E+01,9.497082E+01,1.173152E+02,7.589494E+01,411,643,342,16,4,2
1162,2026/08/15,13:50:16,9.503568E+01,8.798638E+01,9.493839E+01,1.208171E+02,7.512159E+01,411,645,344,16,4,2
1163,2026/08/15,13:51:16,9.503568E+01,8.859599E+01,9.493839E+01,1.230545E+02,7.521887E+01,411,646,346,16,4,2
1164,2026/08/15,13:52:16,9.503568E+01,8.856356E+01,9.497082E+01,5.011349E+02,7.156615E+01,411,647,348,16,4,2
1165,2026/08/15,13:53:16,9.506810E+01,8.715305E+01,9.497082E+01,5.325551E+02,7.440175E+01,411,649,350,16,4,2
1166,2026/08/15,13:54:16,9.503568E+01,8.715305E+01,9.497082E+01,1.525292E+02,7.536478E+01,411,649,351,16,4,2
1167,2026/08/15,13:55:16,9.503568E+01,8.763295E+01,9.497082E+01,1.458171E+02,7.430933E+01,411,649,353,16,4,2
1168,2026/08/15,13:56:16,9.503568E+01,8.817770E+01,9.493839E+01,1.419585E+02,7.541342E+01,411,649,355,16,4,2
1169,2026/08/15,13:57:16,9.503568E+01,8.869326E+01,9.497082E+01,1.243515E+02,7.435311E+01,411,649,357,16,4,2
1170,2026/08/15,13:58:16,9.503568E+01,8.936446E+01,9.493839E+01,1.317121E+02,7.426070E+01,411,649,359,16,4,2
1171,2026/08/15,13:59:16,9.510052E+01,8.997406E+01,9.497082E+01,1.227626E+02,7.526751E+01,411,649,360,16,4,2
1172,2026/08/15,14:00:16,9.506810E+01,8.946174E+01,9.493839E+01,1.253243E+02,7.517023E+01,411,649,360,16,4,16
1173,2026/08/15,14:01:16,9.506810E+01,8.881972E+01,9.497082E+01,1.217899E+02,7.473735E+01,411,649,360,16,4,16
1174,2026/08/15,14:02:16,9.506810E+01,8.817770E+01,9.497082E+01,1.378080E+02,7.488326E+01,411,649,360,16,4,16
1175,2026/08/15,14:03:16,9.503568E+01,8.753891E+01,9.497082E+01,1.224384E+02,7.507782E+01,411,649,360,16,4,16
1176,2026/08/15,14:04:16,9.506810E+01,8.689689E+01,9.497082E+01,1.201686E+02,7.512159E+01,411,649,360,16,4,16
1177,2026/08/15,14:05:16,9.506810E+01,8.628729E+01,9.497082E+01,1.237030E+02,7.498055E+01,411,649,360,16,4,16
1178,2026/08/15,14:06:16,9.503568E+01,8.423801E+01,9.497082E+01,5.162127E+02,7.507782E+01,411,649,361,16,4,2
1179,2026/08/15,14:07:16,9.503568E+01,8.318094E+01,9.493839E+01,1.413424E+02,8.074902E+01,411,649,363,16,4,2
1180,2026/08/15,14:08:16,9.506810E+01,8.369326E+01,9.497082E+01,1.390726E+02,7.517023E+01,411,649,365,16,4,2
1181,2026/08/15,14:09:16,9.500324E+01,8.423801E+01,9.497082E+01,1.445201E+02,7.521887E+01,411,649,366,16,4,2
1182,2026/08/15,14:10:16,9.503568E+01,8.475033E+01,9.497082E+01,1.381323E+02,7.546206E+01,411,649,368,16,4,2
1183,2026/08/15,14:11:16,9.506810E+01,8.535992E+01,9.497082E+01,1.208171E+02,7.406615E+01,411,649,370,16,4,2
1184,2026/08/15,14:12:16,9.506810E+01,8.599870E+01,9.497082E+01,1.233787E+02,7.512159E+01,411,649,372,16,4,2
1185,2026/08/15,14:13:16,9.503568E+01,8.660831E+01,9.493839E+01,1.243515E+02,7.498055E+01,411,649,374,16,4,2
1186,2026/08/15,14:14:16,9.500324E+01,8.558366E+01,9.493839E+01,5.075551E+02,7.392023E+01,411,649,375,16,4,2
1187,2026/08/15,14:15:16,9.506810E+01,8.471790E+01,9.497082E+01,1.147211E+02,7.877431E+01,411,649,377,16,4,2
1188,2026/08/15,14:16:16,9.503568E+01,8.548638E+01,9.497082E+01,9.422828E+01,7.608463E+01,411,649,379,16,4,2
1189,2026/08/15,14:17:16,9.503568E+01,8.616084E+01,9.493839E+01,1.217899E+02,7.570039E+01,411,649,381,16,4,2
1190,2026/08/15,14:18:16,9.506810E+01,8.680286E+01,9.497082E+01,1.336252E+02,7.430933E+01,411,649,383,16,4,2
1191,2026/08/15,14:19:16,9.503568E+01,8.747406E+01,9.497082E+01,8.589494E+01,7.536478E+01,411,649,384,16,4,2
1192,2026/08/15,14:20:16,9.506810E+01,8.827497E+01,9.493839E+01,9.166667E+01,7.517023E+01,411,649,386,16,4,2
1193,2026/08/15,14:21:16,9.506810E+01,8.901102E+01,9.497082E+01,1.211414E+02,6.752918E+01,411,649,388,16,4,2
1194,2026/08/15,14:22:16,9.503568E+01,8.776265E+01,9.497082E+01,5.005188E+02,7.464494E+01,411,649,390,16,4,2
1195,2026/08/15,14:23:16,9.503568E+01,8.725033E+01,9.497082E+01,1.083333E+02,7.767023E+01,411,649,391,16,4,2
1196,2026/08/15,14:24:16,9.503568E+01,8.785992E+01,9.497082E+01,1.118677E+02,7.551070E+01,411,649,393,16,4,2
1197,2026/08/15,14:25:16,9.503568E+01,8.862841E+01,9.493839E+01,9.841116E+01,7.574902E+01,411,649,395,16,4,2
1198,2026/08/15,14:26:16,9.503568E+01,8.942931E+01,9.493839E+01,8.751621E+01,7.531615E+01,411,649,397,16,4,2
1199,2026/08/15,14:27:16,9.503568E+01,8.990921E+01,9.493839E+01,1.208171E+02,7.449902E+01,411,649,398,16,4,16
1200,2026/08/15,14:28:16,9.506810E+01,8.929961E+01,9.493839E+01,1.278859E+02,7.517023E+01,411,649,398,16,4,16
1201,2026/08/15,14:29:16,9.506810E+01,8.792153E+01,9.497082E+01,5.126783E+02,7.156615E+01,411,649,398,16,4,16
1202,2026/08/15,14:30:16,9.506810E+01,8.523022E+01,9.497082E+01,5.197147E+02,7.521887E+01,411,649,398,16,4,16
1203,2026/08/15,14:31:16,9.503568E+01,8.519780E+01,9.497082E+01,1.326848E+02,7.541342E+01,411,649,400,16,4,2
1204,2026/08/15,14:32:16,9.503568E+01,8.583982E+01,9.497082E+01,1.204929E+02,7.512159E+01,411,649,401,16,4,2
1205,2026/08/15,14:33:16,9.503568E+01,8.644942E+01,9.493839E+01,1.214656E+02,7.373055E+01,411,649,403,16,4,2
1206,2026/08/15,14:34:16,9.503568E+01,8.708820E+01,9.493839E+01,1.349222E+02,7.546206E+01,411,649,405,16,4,2
1207,2026/08/15,14:35:16,9.506810E+01,8.769780E+01,9.497082E+01,1.474060E+02,7.502918E+01,411,649,407,16,4,2
1208,2026/08/15,14:36:16,9.503568E+01,8.824255E+01,9.497082E+01,1.435798E+02,7.483463E+01,411,649,409,16,4,2
1209,2026/08/15,14:37:16,9.506810E+01,8.712063E+01,9.497082E+01,5.027562E+02,7.435311E+01,411,649,410,16,4,2
1210,2026/08/15,14:38:16,9.506810E+01,8.612841E+01,9.493839E+01,1.156939E+02,8.132295E+01,411,649,412,16,4,2
1211,2026/08/15,14:39:16,9.503568E+01,8.686446E+01,9.493839E+01,9.552529E+01,7.526751E+01,411,649,414,16,4,2
1212,2026/08/15,14:40:16,9.503568E+01,8.757134E+01,9.497082E+01,8.975357E+01,7.473735E+01,411,649,416,16,4,2
1213,2026/08/15,14:41:16,9.506810E+01,8.840467E+01,9.497082E+01,8.845655E+01,7.435311E+01,411,649,417,16,4,2
1214,2026/08/15,14:42:16,9.510052E+01,8.904346E+01,9.493839E+01,1.227626E+02,7.565175E+01,411,649,419,16,4,2
1215,2026/08/15,14:43:16,9.503568E+01,8.968548E+01,9.493839E+01,1.221141E+02,7.416342E+01,411,649,421,16,4,2
1216,2026/08/15,14:44:16,9.506810E+01,8.977951E+01,9.497082E+01,1.522374E+02,7.473735E+01,411,649,422,16,4,16
1217,2026/08/15,14:45:16,9.503568E+01,8.747406E+01,9.497082E+01,5.456874E+02,7.353599E+01,411,649,422,16,4,16
1218,2026/08/15,14:46:16,9.506810E+01,8.494164E+01,9.493839E+01,1.535020E+02,8.285992E+01,411,649,422,16,4,2
1219,2026/08/15,14:47:16,9.506810E+01,8.532750E+01,9.497082E+01,1.531777E+02,7.517023E+01,411,649,424,16,4,2
1220,2026/08/15,14:48:16,9.503568E+01,8.580740E+01,9.493839E+01,1.233787E+02,7.445039E+01,411,649,426,16,4,2
1221,2026/08/15,14:49:16,9.506810E+01,8.644942E+01,9.497082E+01,1.413424E+02,7.546206E+01,411,649,427,16,4,2
1222,2026/08/15,14:50:16,9.503568E+01,8.696174E+01,9.497082E+01,1.506161E+02,7.574902E+01,411,649,429,16,4,2
1223,2026/08/15,14:51:16,9.506810E+01,8.747406E+01,9.493839E+01,1.442283E+02,7.464494E+01,411,649,431,16,4,2
1224,2026/08/15,14:52:16,9.506810E+01,8.798638E+01,9.497082E+01,1.442283E+02,7.454766E+01,411,649,433,16,4,2
1225,2026/08/15,14:53:16,9.506810E+01,8.683204E+01,9.493839E+01,5.671531E+02,7.426070E+01,411,649,435,16,4,2
1226,2026/08/15,14:54:16,9.503568E+01,8.513619E+01,9.497082E+01,5.684177E+02,7.449902E+01,411,649,436,16,4,2
1227,2026/08/15,14:55:16,9.506810E+01,8.516862E+01,9.497082E+01,2.124514E+02,7.464494E+01,411,649,438,16,4,2
1228,2026/08/15,14:56:16,9.506810E+01,8.526265E+01,9.493839E+01,2.191959E+02,7.574902E+01,411,649,440,16,4,2
1229,2026/08/15,14:57:16,9.503568E+01,8.539235E+01,9.497082E+01,2.175746E+02,7.454766E+01,411,649,442,16,4,2
1230,2026/08/15,14:58:16,9.506810E+01,8.555124E+01,9.493839E+01,2.156615E+02,7.584630E+01,411,649,443,16,4,2
1231,2026/08/15,14:59:16,9.503568E+01,8.568094E+01,9.493839E+01,2.230220E+02,7.584630E+01,411,649,445,16,4,2
1232,2026/08/15,15:00:16,9.500324E+01,8.583982E+01,9.497082E+01,2.166342E+02,7.464494E+01,411,649,447,16,4,2
1233,2026/08/15,15:01:16,9.506810E+01,8.436771E+01,9.497082E+01,5.632944E+02,7.435311E+01,411,649,449,16,4,2
1234,2026/08/15,15:02:16,9.503568E+01,8.302205E+01,9.493839E+01,1.704929E+02,8.180447E+01,411,649,451,16,4,2
1235,2026/08/15,15:03:16,9.503568E+01,8.379053E+01,9.493839E+01,1.250000E+02,7.541342E+01,411,649,452,16,4,2
1236,2026/08/15,15:04:16,9.503568E+01,8.430286E+01,9.497082E+01,1.397211E+02,7.541342E+01,411,649,454,16,4,2
1237,2026/08/15,15:05:16,9.503568E+01,8.488003E+01,9.493839E+01,1.419585E+02,7.531615E+01,411,649,456,16,4,2
1238,2026/08/15,15:06:16,9.506810E+01,8.535992E+01,9.493839E+01,1.522374E+02,7.377918E+01,411,649,458,16,4,2
1239,2026/08/15,15:07:16,9.506810E+01,8.590467E+01,9.497082E+01,1.259403E+02,7.416342E+01,411,649,459,16,4,2
1240,2026/08/15,15:08:16,9.503568E+01,8.644942E+01,9.497082E+01,4.002270E+02,6.502918E+01,411,649,461,16,4,2
1241,2026/08/15,15:09:16,9.503568E+01,8.494164E+01,9.493839E+01,5.460117E+02,7.531615E+01,411,649,463,16,4,2
1242,2026/08/15,15:10:16,9.503568E+01,8.459145E+01,9.493839E+01,1.522374E+02,7.709630E+01,411,649,465,16,4,2
1243,2026/08/15,15:11:16,9.506810E+01,8.507134E+01,9.493839E+01,1.563878E+02,7.526751E+01,411,649,467,16,4,2
1244,2026/08/15,15:12:16,9.503568E+01,8.555124E+01,9.497082E+01,1.496758E+02,7.526751E+01,411,649,468,16,4,2
1245,2026/08/15,15:13:16,9.506810E+01,8.599870E+01,9.493839E+01,1.525292E+02,7.546206E+01,411,649,470,16,4,2
1246,2026/08/15,15:14:16,9.503568E+01,8.654345E+01,9.497082E+01,1.285020E+02,7.536478E+01,411,649,472,16,4,2
1247,2026/08/15,15:15:16,9.503568E+01,8.715305E+01,9.500324E+01,1.243515E+02,7.526751E+01,411,649,474,16,4,2
1248,2026/08/15,15:16:16,9.506810E+01,8.792153E+01,9.493839E+01,9.166667E+01,7.521887E+01,411,649,476,16,4,2
1249,2026/08/15,15:17:16,9.506810E+01,8.866084E+01,9.497082E+01,9.296368E+01,7.536478E+01,411,649,477,16,4,2
1250,2026/08/15,15:18:16,9.506810E+01,8.936446E+01,9.493839E+01,1.153697E+02,7.373055E+01,411,649,479,16,4,2
1251,2026/08/15,15:19:16,9.506810E+01,9.000648E+01,9.500324E+01,1.128080E+02,7.392023E+01,411,649,481,16,4,16
1252,2026/08/15,15:20:16,9.506810E+01,8.949416E+01,9.493839E+01,1.115434E+02,7.382782E+01,411,649,481,16,4,16
1253,2026/08/15,15:21:16,9.506810E+01,8.878729E+01,9.493839E+01,1.256161E+02,7.517023E+01,411,649,481,16,4,16
1254,2026/08/15,15:22:16,9.506810E+01,8.811609E+01,9.497082E+01,1.333333E+02,7.502918E+01,411,649,481,16,4,16
1255,2026/08/15,15:23:16,9.503568E+01,8.747406E+01,9.497082E+01,1.227626E+02,7.521887E+01,411,649,481,16,4,16
1256,2026/08/15,15:24:16,9.506810E+01,8.683204E+01,9.493839E+01,1.224384E+02,7.507782E+01,411,649,481,16,4,16
1257,2026/08/15,15:25:16,9.503568E+01,8.619326E+01,9.493839E+01,1.208171E+02,7.521887E+01,411,649,481,16,4,16
1258,2026/08/15,15:26:16,9.506810E+01,8.555124E+01,9.493839E+01,1.208171E+02,7.498055E+01,411,650,481,16,4,16
1259,2026/08/15,15:27:16,9.503568E+01,8.494164E+01,9.493839E+01,1.211414E+02,7.498055E+01,411,651,481,16,4,2
1260,2026/08/15,15:28:16,9.506810E+01,8.548638E+01,9.493839E+01,1.230545E+02,7.488326E+01,411,653,483,16,4,2
1261,2026/08/15,15:29:16,9.506810E+01,8.609599E+01,9.493839E+01,1.246758E+02,7.512159E+01,411,654,484,16,4,2
1262,2026/08/15,15:30:16,9.506810E+01,8.673801E+01,9.493839E+01,1.201686E+02,7.512159E+01,411,655,486,16,4,2
1263,2026/08/15,15:31:16,9.503568E+01,8.734760E+01,9.493839E+01,1.198768E+02,7.507782E+01,411,657,488,16,4,2
1264,2026/08/15,15:32:16,9.503568E+01,8.792153E+01,9.497082E+01,1.403697E+02,7.483463E+01,411,658,490,16,4,2
1265,2026/08/15,15:33:16,9.503568E+01,8.843385E+01,9.497082E+01,1.413424E+02,7.507782E+01,411,660,491,16,4,2
1266,2026/08/15,15:34:16,9.503568E+01,8.894942E+01,9.493839E+01,1.397211E+02,7.488326E+01,411,661,493,16,4,2
1267,2026/08/15,15:35:16,9.506810E+01,8.946174E+01,9.493839E+01,1.448444E+02,7.488326E+01,411,662,495,16,4,2
1268,2026/08/15,15:36:16,9.506810E+01,8.997406E+01,9.497082E+01,1.221141E+02,7.526751E+01,411,664,496,16,4,16
1269,2026/08/15,15:37:16,9.503568E+01,8.926719E+01,9.497082E+01,1.493515E+02,7.478599E+01,411,665,496,16,4,16
1270,2026/08/15,15:38:16,9.503568E+01,8.843385E+01,9.497082E+01,1.611868E+02,7.473735E+01,411,665,496,16,8,16
1271,2026/08/15,15:39:16,9.506810E+01,8.766537E+01,9.497082E+01,1.544747E+02,7.459630E+01,411,665,496,16,8,16
1272,2026/08/15,15:40:16,9.506810E+01,8.686446E+01,9.500324E+01,1.515889E+02,7.449902E+01,411,665,496,16,8,16
1273,2026/08/15,15:41:16,9.503568E+01,8.606356E+01,9.497082E+01,1.499676E+02,7.464494E+01,411,665,496,16,8,16
1274,2026/08/15,15:42:16,9.506810E+01,8.529507E+01,9.493839E+01,1.515889E+02,7.454766E+01,411,665,496,16,8,16
1275,2026/08/15,15:43:16,9.503568E+01,8.519780E+01,9.500324E+01,1.246758E+02,7.493191E+01,411,665,497,16,8,2
1276,2026/08/15,15:44:16,9.506810E+01,8.580740E+01,9.493839E+01,1.208171E+02,7.493191E+01,411,665,499,16,8,2
1277,2026/08/15,15:45:16,9.506810E+01,8.644942E+01,9.493839E+01,1.198768E+02,7.502918E+01,411,665,501,16,8,2
1278,2026/08/15,15:46:16,9.503568E+01,8.705902E+01,9.497082E+01,1.442283E+02,7.473735E+01,411,665,503,16,8,2
1279,2026/08/15,15:47:16,9.503568E+01,8.757134E+01,9.493839E+01,1.406939E+02,7.488326E+01,411,665,505,16,8,2
1280,2026/08/15,15:48:16,9.506810E+01,8.811609E+01,9.493839E+01,1.410182E+02,7.613326E+01,411,665,506,16,8,2
1281,2026/08/15,15:49:16,9.503568E+01,8.862841E+01,9.493839E+01,1.393969E+02,7.488326E+01,411,665,508,16,8,2
1282,2026/08/15,15:50:16,9.503568E+01,8.901102E+01,9.497082E+01,2.037938E+02,7.498055E+01,411,665,510,16,8,2
1283,2026/08/15,15:51:16,9.503568E+01,8.939689E+01,9.497082E+01,1.653697E+02,7.565175E+01,411,665,512,16,8,2
1284,2026/08/15,15:52:16,9.503568E+01,8.965305E+01,9.497082E+01,1.977302E+02,7.416342E+01,411,665,514,16,8,2
1285,2026/08/15,15:53:16,9.503568E+01,8.987679E+01,9.500324E+01,1.980545E+02,7.531615E+01,411,665,515,16,8,2
1286,2026/08/15,15:54:16,9.503568E+01,8.936446E+01,9.497082E+01,2.083009E+02,7.493191E+01,411,665,516,16,8,16
1287,2026/08/15,15:55:16,9.503568E+01,8.833982E+01,9.493839E+01,1.967575E+02,7.521887E+01,411,665,516,16,8,16
1288,2026/08/15,15:56:16,9.503568E+01,8.721790E+01,9.493839E+01,2.275292E+02,7.445039E+01,411,665,516,16,8,16
1289,2026/08/15,15:57:16,9.503568E+01,8.603113E+01,9.493839E+01,2.268807E+02,7.551070E+01,411,665,516,16,8,16
1290,2026/08/15,15:58:16,9.503568E+01,8.484760E+01,9.497082E+01,2.262322E+02,7.445039E+01,411,665,516,16,8,2
1291,2026/08/15,15:59:16,9.503568E+01,8.491245E+01,9.493839E+01,2.243191E+02,7.551070E+01,411,665,518,16,8,2
1292,2026/08/15,16:00:16,9.506810E+01,8.500648E+01,9.493839E+01,2.243191E+02,7.464494E+01,411,665,520,16,8,2
1293,2026/08/15,16:01:16,9.503568E+01,8.513619E+01,9.497082E+01,2.140726E+02,7.464494E+01,411,665,521,16,8,2
1294,2026/08/15,16:02:16,9.503568E+01,8.529507E+01,9.493839E+01,2.143969E+02,7.459630E+01,411,665,523,16,8,2
1295,2026/08/15,16:03:16,9.506810E+01,8.548638E+01,9.497082E+01,2.143969E+02,7.445039E+01,411,665,525,16,8,2
1296,2026/08/15,16:04:16,9.503568E+01,8.571336E+01,9.497082E+01,2.413100E+02,7.228599E+01,411,665,527,16,8,2
1297,2026/08/15,16:05:16,9.506810E+01,8.526265E+01,9.497082E+01,3.239624E+02,7.483463E+01,411,665,529,16,8,2
1298,2026/08/15,16:06:16,9.503568E+01,8.484760E+01,9.493839E+01,3.226654E+02,7.584630E+01,411,665,530,16,8,2
1299,2026/08/15,16:07:16,9.503568E+01,8.442931E+01,9.493839E+01,3.229896E+02,7.493191E+01,411,665,532,16,8,2
1300,2026/08/15,16:08:16,9.503568E+01,8.398184E+01,9.497082E+01,3.518483E+02,7.531615E+01,411,665,534,16,8,2
1301,2026/08/15,16:09:16,9.503568E+01,8.356680E+01,9.497082E+01,3.214008E+02,7.478599E+01,411,665,536,16,8,2
1302,2026/08/15,16:10:16,9.506810E+01,8.311609E+01,9.497082E+01,3.361219E+02,7.464494E+01,411,665,538,16,8,2
1303,2026/08/15,16:11:16,9.506810E+01,8.270104E+01,9.493839E+01,3.233139E+02,7.459630E+01,411,665,539,16,8,2
1304,2026/08/15,16:12:16,9.503568E+01,8.228275E+01,9.497082E+01,3.236382E+02,7.459630E+01,411,665,541,16,8,2
1305,2026/08/15,16:13:16,9.503568E+01,8.199416E+01,9.497082E+01,2.457847E+02,7.613326E+01,411,665,543,16,8,2
1306,2026/08/15,16:14:16,9.503568E+01,8.238003E+01,9.497082E+01,1.358949E+02,7.521887E+01,411,665,545,16,8,2
1307,2026/08/15,16:15:16,9.506810E+01,8.292477E+01,9.497082E+01,1.634241E+02,7.493191E+01,411,665,547,16,8,2
1308,2026/08/15,16:16:16,9.503568E+01,8.330740E+01,9.497082E+01,1.618353E+02,7.507782E+01,411,665,549,16,8,2
1309,2026/08/15,16:17:16,9.506810E+01,8.375811E+01,9.493839E+01,1.682555E+02,7.526751E+01,411,665,550,16,8,2
1310,2026/08/15,16:18:16,9.503568E+01,8.423801E+01,9.493839E+01,1.435798E+02,7.358463E+01,411,665,552,16,8,2
1311,2026/08/15,16:19:16,9.506810E+01,8.484760E+01,9.497082E+01,1.118677E+02,7.551070E+01,411,665,554,16,8,2
1312,2026/08/15,16:20:16,9.506810E+01,8.555124E+01,9.493839E+01,1.134566E+02,7.464494E+01,411,665,556,16,8,2
1313,2026/08/15,16:21:16,9.503568E+01,8.622569E+01,9.493839E+01,1.150454E+02,7.517023E+01,411,665,557,16,8,2
1314,2026/08/15,16:22:16,9.503568E+01,8.702659E+01,9.497082E+01,8.430610E+01,7.502918E+01,411,665,559,16,8,2
1315,2026/08/15,16:23:16,9.506810E+01,8.773022E+01,9.497082E+01,1.141051E+02,7.531615E+01,411,665,561,16,8,2
1316,2026/08/15,16:24:16,9.503568E+01,8.853113E+01,9.493839E+01,8.975357E+01,7.445039E+01,411,665,563,16,8,2
1317,2026/08/15,16:25:16,9.506810E+01,8.936446E+01,9.493839E+01,8.463035E+01,7.416342E+01,411,665,565,16,8,2
1318,2026/08/15,16:26:16,9.506810E+01,8.994164E+01,9.497082E+01,1.032101E+02,7.551070E+01,411,665,566,16,8,16
1319,2026/08/15,16:27:16,9.506810E+01,8.952335E+01,9.497082E+01,8.463035E+01,7.406615E+01,411,665,566,16,8,16
1320,2026/08/15,16:28:16,9.506810E+01,8.904346E+01,9.497082E+01,1.390726E+02,7.488326E+01,411,665,566,16,8,16
1321,2026/08/15,16:29:16,9.506810E+01,8.824255E+01,9.497082E+01,1.599222E+02,7.430933E+01,411,665,566,16,8,16
1322,2026/08/15,16:30:16,9.506810E+01,8.737679E+01,9.497082E+01,1.611868E+02,7.478599E+01,411,665,566,16,8,16
1323,2026/08/15,16:31:16,9.503568E+01,8.664073E+01,9.497082E+01,1.339494E+02,7.478599E+01,411,665,566,16,8,16
1324,2026/08/15,16:32:16,9.503568E+01,8.599870E+01,9.493839E+01,1.112192E+02,7.526751E+01,411,665,566,16,8,16
1325,2026/08/15,16:33:16,9.503568E+01,8.539235E+01,9.497082E+01,1.112192E+02,7.517023E+01,411,665,566,16,8,16
