"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
1326,2026/08/15,16:34:16,9.500324E+01,8.500648E+01,9.493839E+01,1.121595E+02,7.502918E+01,411,665,566,16,8,2
1327,2026/08/15,16:35:16,9.510052E+01,8.571336E+01,9.493839E+01,1.112192E+02,7.507782E+01,411,665,568,16,8,2
1328,2026/08/15,16:36:16,9.503568E+01,8.641699E+01,9.497082E+01,1.115434E+02,7.531615E+01,411,665,570,16,8,2
1329,2026/08/15,16:37:16,9.503568E+01,8.708820E+01,9.497082E+01,1.080091E+02,7.517023E+01,411,665,572,16,8,2
1330,2026/08/15,16:38:16,9.506810E+01,8.782750E+01,9.493839E+01,1.086576E+02,7.526751E+01,411,665,574,16,8,2
1331,2026/08/15,16:39:16,9.506810E+01,8.853113E+01,9.497082E+01,1.089818E+02,7.536478E+01,411,665,575,16,8,2
1332,2026/08/15,16:40:16,9.503568E+01,8.910831E+01,9.497082E+01,1.400454E+02,7.483463E+01,411,665,577,16,8,2
1333,2026/08/15,16:41:16,9.506810E+01,8.965305E+01,9.493839E+01,1.384566E+02,7.493191E+01,411,665,579,16,8,2
1334,2026/08/15,16:42:16,9.503568E+01,8.981194E+01,9.497082E+01,1.429313E+02,7.469358E+01,411,665,580,16,8,16
1335,2026/08/15,16:43:16,9.506810E+01,8.914073E+01,9.497082E+01,1.253243E+02,7.488326E+01,411,665,580,16,8,16
1336,2026/08/15,16:44:16,9.503568E+01,8.846628E+01,9.497082E+01,1.278859E+02,7.478599E+01,411,665,580,16,8,16
1337,2026/08/15,16:45:16,9.506810E+01,8.782750E+01,9.493839E+01,1.246758E+02,7.493191E+01,411,665,580,16,8,16
1338,2026/08/15,16:46:16,9.503568E+01,8.721790E+01,9.497082E+01,1.070363E+02,7.498055E+01,411,665,580,16,8,16
1339,2026/08/15,16:47:16,9.503568E+01,8.664073E+01,9.497082E+01,1.064202E+02,7.411478E+01,411,665,580,16,8,16
1340,2026/08/15,16:48:16,9.503568E+01,8.599870E+01,9.497082E+01,1.086576E+02,7.512159E+01,411,665,580,16,8,16
1341,2026/08/15,16:49:16,9.506810E+01,8.542477E+01,9.493839E+01,1.204929E+02,7.493191E+01,411,665,580,16,8,16
1342,2026/08/15,16:50:16,9.503568E+01,8.497406E+01,9.493839E+01,8.686771E+01,7.526751E+01,411,665,580,16,8,2
1343,2026/08/15,16:51:16,9.506810E+01,8.580740E+01,9.497082E+01,8.621920E+01,7.521887E+01,411,665,582,16,8,2
1344,2026/08/15,16:52:16,9.503568E+01,8.664073E+01,9.493839E+01,8.719196E+01,7.531615E+01,411,665,584,16,8,2
1345,2026/08/15,16:53:16,9.503568E+01,8.740921E+01,9.493839E+01,1.201686E+02,7.507782E+01,411,665,586,16,8,2
1346,2026/08/15,16:54:16,9.503568E+01,8.808366E+01,9.497082E+01,1.156939E+02,7.512159E+01,411,665,588,16,8,2
1347,2026/08/15,16:55:16,9.506810E+01,8.875487E+01,9.497082E+01,1.185798E+02,7.536478E+01,411,665,589,16,8,2
1348,2026/08/15,16:56:16,9.506810E+01,8.929961E+01,9.497082E+01,1.429313E+02,7.488326E+01,411,665,591,16,8,2
1349,2026/08/15,16:57:16,9.506810E+01,8.987679E+01,9.497082E+01,1.358949E+02,7.512159E+01,411,665,593,16,8,2
1350,2026/08/15,16:58:16,9.503568E+01,8.946174E+01,9.497082E+01,1.823282E+02,7.426070E+01,411,665,594,16,8,16
1351,2026/08/15,16:59:16,9.503568E+01,8.866084E+01,9.497082E+01,1.432555E+02,7.498055E+01,411,665,594,16,8,16
1352,2026/08/15,17:00:16,9.503568E+01,8.798638E+01,9.497082E+01,1.176070E+02,7.526751E+01,411,665,594,16,8,16
1353,2026/08/15,17:01:16,9.506810E+01,8.740921E+01,9.497082E+01,1.208171E+02,7.502918E+01,411,665,594,16,8,16
1354,2026/08/15,17:02:16,9.503568E+01,8.670558E+01,9.493839E+01,1.403697E+02,7.464494E+01,411,665,594,16,8,16
1355,2026/08/15,17:03:16,9.503568E+01,8.596952E+01,9.493839E+01,1.429313E+02,7.473735E+01,411,665,594,16,8,16
1356,2026/08/15,17:04:16,9.503568E+01,8.523022E+01,9.497082E+01,1.368353E+02,7.488326E+01,411,665,594,16,8,16
1357,2026/08/15,17:05:16,9.503568E+01,8.519780E+01,9.493839E+01,1.368353E+02,7.627918E+01,411,665,595,16,8,2
1358,2026/08/15,17:06:16,9.506810E+01,8.574255E+01,9.497082E+01,1.756161E+02,7.536478E+01,411,665,596,16,8,2
1359,2026/08/15,17:07:16,9.503568E+01,8.616084E+01,9.497082E+01,1.390726E+02,7.589494E+01,411,665,598,16,8,2
1360,2026/08/15,17:08:16,9.503568E+01,8.673801E+01,9.497082E+01,1.422827E+02,7.483463E+01,411,665,600,16,8,2
1361,2026/08/15,17:09:16,9.506810E+01,8.728275E+01,9.497082E+01,1.339494E+02,7.483463E+01,411,665,602,16,8,2
1362,2026/08/15,17:10:16,9.506810E+01,8.782750E+01,9.497082E+01,1.592737E+02,7.560311E+01,411,665,604,16,8,2
1363,2026/08/15,17:11:16,9.503568E+01,8.827497E+01,9.493839E+01,1.554151E+02,7.459630E+01,411,665,606,16,8,2
1364,2026/08/15,17:12:16,9.503568E+01,8.862841E+01,9.493839E+01,1.903372E+02,7.526751E+01,411,665,607,16,8,2
1365,2026/08/15,17:13:16,9.503568E+01,8.901102E+01,9.493839E+01,1.595979E+02,7.570039E+01,411,665,609,16,8,2
1366,2026/08/15,17:14:16,9.506810E+01,8.955578E+01,9.497082E+01,1.333333E+02,7.512159E+01,411,665,611,16,8,2
1367,2026/08/15,17:15:16,9.503568E+01,8.990921E+01,9.500324E+01,1.448444E+02,7.488326E+01,411,665,612,16,8,16
1368,2026/08/15,17:16:16,9.503568E+01,8.929961E+01,9.497082E+01,1.323606E+02,7.541342E+01,411,665,612,16,8,16
1369,2026/08/15,17:17:16,9.503568E+01,8.869326E+01,9.497082E+01,1.192283E+02,7.531615E+01,411,665,612,16,8,16
1370,2026/08/15,17:18:16,9.503568E+01,8.808366E+01,9.493839E+01,1.153697E+02,7.459630E+01,411,665,612,16,8,16
1371,2026/08/15,17:19:16,9.503568E+01,8.721790E+01,9.497082E+01,1.733787E+02,7.541342E+01,411,665,612,16,8,16
1372,2026/08/15,17:20:16,9.503568E+01,8.631972E+01,9.493839E+01,1.829767E+02,7.546206E+01,411,665,612,16,8,16
1373,2026/08/15,17:21:16,9.503568E+01,8.535992E+01,9.493839E+01,1.781777E+02,7.526751E+01,411,665,612,16,8,16
1374,2026/08/15,17:22:16,9.506810E+01,8.503891E+01,9.497082E+01,1.765889E+02,7.521887E+01,411,665,613,16,8,2
1375,2026/08/15,17:23:16,9.506810E+01,8.539235E+01,9.497082E+01,1.147211E+02,7.521887E+01,411,665,615,16,8,2
1376,2026/08/15,17:24:16,9.506810E+01,8.616084E+01,9.493839E+01,1.704929E+02,7.382782E+01,411,665,617,16,8,2
1377,2026/08/15,17:25:16,9.503568E+01,8.654345E+01,9.497082E+01,1.691958E+02,7.421206E+01,411,665,619,16,8,2
1378,2026/08/15,17:26:16,9.503568E+01,8.692931E+01,9.493839E+01,1.772049E+02,7.541342E+01,411,665,621,16,8,2
1379,2026/08/15,17:27:16,9.503568E+01,8.740921E+01,9.493839E+01,1.406939E+02,7.473735E+01,411,665,622,16,8,2
1380,2026/08/15,17:28:16,9.503568E+01,8.805124E+01,9.493839E+01,1.204929E+02,7.512159E+01,411,665,624,16,8,2
1381,2026/08/15,17:29:16,9.500324E+01,8.875487E+01,9.493839E+01,9.101816E+01,7.551070E+01,411,665,626,16,8,2
1382,2026/08/15,17:30:16,9.503568E+01,8.958820E+01,9.497082E+01,1.124838E+02,7.526751E+01,411,665,628,16,8,2
1383,2026/08/15,17:31:16,9.506810E+01,8.987679E+01,9.497082E+01,9.101816E+01,7.421206E+01,411,665,629,16,8,16
1384,2026/08/15,17:32:16,9.503568E+01,8.942931E+01,9.493839E+01,8.942931E+01,7.440175E+01,411,665,629,16,8,16
1385,2026/08/15,17:33:16,9.506810E+01,8.894942E+01,9.493839E+01,9.614138E+01,7.401751E+01,411,665,629,16,8,16
1386,2026/08/15,17:34:16,9.503568E+01,8.840467E+01,9.497082E+01,1.198768E+02,7.382782E+01,411,665,629,16,8,16
1387,2026/08/15,17:35:16,9.503568E+01,8.776265E+01,9.497082E+01,1.208171E+02,7.502918E+01,411,665,629,16,8,16
1388,2026/08/15,17:36:16,9.503568E+01,8.728275E+01,9.493839E+01,9.069391E+01,7.392023E+01,411,665,629,16,8,16
1389,2026/08/15,17:37:16,9.506810E+01,8.680286E+01,9.497082E+01,9.422828E+01,7.507782E+01,411,665,629,16,8,16
1390,2026/08/15,17:38:16,9.503568E+01,8.616084E+01,9.497082E+01,1.381323E+02,7.464494E+01,411,665,629,16,8,16
1391,2026/08/15,17:39:16,9.506810E+01,8.542477E+01,9.493839E+01,1.403697E+02,7.478599E+01,411,665,629,16,8,16
1392,2026/08/15,17:40:16,9.503568E+01,8.503891E+01,9.497082E+01,1.422827E+02,7.445039E+01,411,665,629,16,8,2
1393,2026/08/15,17:41:16,9.510052E+01,8.548638E+01,9.497082E+01,1.685798E+02,7.536478E+01,411,665,631,16,8,2
1394,2026/08/15,17:42:16,9.506810E+01,8.593710E+01,9.497082E+01,1.474060E+02,7.584630E+01,411,665,633,16,8,2
1395,2026/08/15,17:43:16,9.503568E+01,8.651427E+01,9.493839E+01,1.201686E+02,7.507782E+01,411,665,635,16,8,2
1396,2026/08/15,17:44:16,9.506810E+01,8.715305E+01,9.497082E+01,1.278859E+02,7.498055E+01,411,665,637,16,8,2
1397,2026/08/15,17:45:16,9.503568E+01,8.773022E+01,9.493839E+01,1.413424E+02,7.488326E+01,411,665,639,16,8,2
1398,2026/08/15,17:46:16,9.506810E+01,8.837225E+01,9.497082E+01,1.307717E+02,7.517023E+01,411,665,640,16,8,2
1399,2026/08/15,17:47:16,9.506810E+01,8.901102E+01,9.493839E+01,1.259403E+02,7.507782E+01,411,665,642,16,8,2
1400,2026/08/15,17:48:16,9.503568E+01,8.968548E+01,9.497082E+01,1.182555E+02,7.517023E+01,411,665,644,16,8,2
1401,2026/08/15,17:49:16,9.506810E+01,8.975033E+01,9.493839E+01,1.201686E+02,7.521887E+01,411,665,645,16,8,16
1402,2026/08/15,17:50:16,9.500324E+01,8.914073E+01,9.497082E+01,1.185798E+02,7.521887E+01,411,665,645,16,8,16
1403,2026/08/15,17:51:16,9.503568E+01,8.849870E+01,9.497082E+01,1.204929E+02,7.526751E+01,411,665,645,16,8,16
1404,2026/08/15,17:52:16,9.506810E+01,8.779507E+01,9.493839E+01,2.419261E+02,7.094358E+01,411,665,645,16,8,16
1405,2026/08/15,17:53:16,9.503568E+01,8.628729E+01,9.493839E+01,2.707847E+02,7.574902E+01,411,665,645,16,8,16
1406,2026/08/15,17:54:16,9.506810E+01,8.488003E+01,9.497082E+01,2.749352E+02,7.478599E+01,411,665,645,16,8,2
1407,2026/08/15,17:55:16,9.503568E+01,8.468548E+01,9.493839E+01,2.425746E+02,7.546206E+01,411,665,647,16,8,2
1408,2026/08/15,17:56:16,9.503568E+01,8.478275E+01,9.493839E+01,2.236706E+02,7.459630E+01,411,665,648,16,8,2
1409,2026/08/15,17:57:16,9.503568E+01,8.488003E+01,9.497082E+01,2.243191E+02,7.426070E+01,411,665,650,16,8,2
1410,2026/08/15,17:58:16,9.500324E+01,8.500648E+01,9.497082E+01,2.220817E+02,7.445039E+01,411,665,652,16,8,2
1411,2026/08/15,17:59:16,9.506810E+01,8.497406E+01,9.493839E+01,2.550908E+02,7.493191E+01,411,665,654,16,8,2
1412,2026/08/15,18:00:16,9.506810E+01,8.497406E+01,9.497082E+01,2.522049E+02,7.521887E+01,411,665,656,16,8,2
1413,2026/08/15,18:01:16,9.506810E+01,8.494164E+01,9.497082E+01,2.547665E+02,7.502918E+01,411,665,658,16,8,2
1414,2026/08/15,18:02:16,9.506810E+01,8.488003E+01,9.497082E+01,2.643645E+02,7.488326E+01,411,665,659,16,8,2
1415,2026/08/15,18:03:16,9.503568E+01,8.542477E+01,9.493839E+01,1.480545E+02,7.546206E+01,411,665,661,16,8,2
1416,2026/08/15,18:04:16,9.503568E+01,8.593710E+01,9.493839E+01,1.217899E+02,7.546206E+01,411,665,663,16,8,2
1417,2026/08/15,18:05:16,9.506810E+01,8.657588E+01,9.493839E+01,1.224384E+02,7.560311E+01,411,665,665,16,8,2
1418,2026/08/15,18:06:16,9.506810E+01,8.721790E+01,9.497082E+01,1.740272E+02,7.531615E+01,411,665,667,16,8,2
1419,2026/08/15,18:07:16,9.503568E+01,8.773022E+01,9.493839E+01,1.439040E+02,7.377918E+01,411,665,668,16,8,2
1420,2026/08/15,18:08:16,9.503568E+01,8.824255E+01,9.497082E+01,1.496758E+02,7.493191E+01,411,665,670,16,8,2
1421,2026/08/15,18:09:16,9.503568E+01,8.856356E+01,9.493839E+01,2.438716E+02,7.377918E+01,411,665,672,16,8,2
1422,2026/08/15,18:10:16,9.503568E+01,8.862841E+01,9.493839E+01,2.233463E+02,7.435311E+01,411,665,674,16,8,2
1423,2026/08/15,18:11:16,9.506810E+01,8.891699E+01,9.493839E+01,1.691958E+02,7.531615E+01,411,665,676,16,8,2
1424,2026/08/15,18:12:16,9.506810E+01,8.933204E+01,9.497082E+01,1.650454E+02,7.377918E+01,411,665,677,16,8,2
1425,2026/08/15,18:13:16,9.500324E+01,8.975033E+01,9.497082E+01,1.624838E+02,7.440175E+01,411,665,679,16,8,2
1426,2026/08/15,18:14:16,9.503568E+01,8.975033E+01,9.497082E+01,1.640726E+02,7.565175E+01,411,665,680,16,8,16
1427,2026/08/15,18:15:16,9.506810E+01,8.891699E+01,9.497082E+01,1.621595E+02,7.392023E+01,411,665,680,16,8,16
1428,2026/08/15,18:16:16,9.503568E+01,8.808366E+01,9.497082E+01,1.631323E+02,7.531615E+01,411,665,680,16,8,16
1429,2026/08/15,18:17:16,9.503568E+01,8.712063E+01,9.493839E+01,1.957847E+02,7.488326E+01,411,665,680,16,8,16
1430,2026/08/15,18:18:16,9.503568E+01,8.606356E+01,9.497082E+01,2.118353E+02,7.454766E+01,411,665,680,16,8,16
1431,2026/08/15,18:19:16,9.503568E+01,8.513619E+01,9.500324E+01,1.621595E+02,7.531615E+01,411,665,680,16,8,16
1432,2026/08/15,18:20:16,9.506810E+01,8.510377E+01,9.497082E+01,1.926070E+02,7.478599E+01,411,665,682,16,8,2
1433,2026/08/15,18:21:16,9.503568E+01,8.529507E+01,9.497082E+01,2.108625E+02,7.469358E+01,411,665,684,16,8,2
1434,2026/08/15,18:22:16,9.506810E+01,8.548638E+01,9.497082E+01,2.118353E+02,7.584630E+01,411,665,685,16,8,2
1435,2026/08/15,18:23:16,9.503568E+01,8.564851E+01,9.497082E+01,2.124514E+02,7.454766E+01,411,665,687,16,8,2
1436,2026/08/15,18:24:16,9.506810E+01,8.580740E+01,9.497082E+01,1.954929E+02,7.498055E+01,411,665,689,16,8,2
1437,2026/08/15,18:25:16,9.506810E+01,8.609599E+01,9.497082E+01,1.909857E+02,7.483463E+01,411,665,691,16,8,2
1438,2026/08/15,18:26:16,9.503568E+01,8.638457E+01,9.497082E+01,1.903372E+02,7.507782E+01,411,665,693,16,8,2
1439,2026/08/15,18:27:16,9.506810E+01,8.648184E+01,9.497082E+01,2.217575E+02,7.565175E+01,411,665,694,16,8,2
1440,2026/08/15,18:28:16,9.506810E+01,8.670558E+01,9.493839E+01,1.884241E+02,7.493191E+01,411,665,696,16,8,2
1441,2026/08/15,18:29:16,9.506810E+01,8.712063E+01,9.497082E+01,1.051232E+02,7.502918E+01,411,665,698,16,8,2
1442,2026/08/15,18:30:16,9.503568E+01,8.801881E+01,9.497082E+01,6.987679E+01,7.464494E+01,411,665,700,16,8,2
1443,2026/08/15,18:31:16,9.506810E+01,8.894942E+01,9.500324E+01,7.243839E+01,7.473735E+01,411,665,702,16,8,2
1444,2026/08/15,18:32:16,9.503568E+01,8.984436E+01,9.497082E+01,7.117381E+01,7.473735E+01,411,665,704,16,8,2
1445,2026/08/15,18:33:16,9.506810E+01,8.975033E+01,9.497082E+01,1.041505E+02,7.579766E+01,411,665,704,16,8,16
1446,2026/08/15,18:34:16,9.506810E+01,8.923801E+01,9.497082E+01,9.134241E+01,7.541342E+01,411,665,704,16,8,16
1447,2026/08/15,18:35:16,9.503568E+01,8.872244E+01,9.493839E+01,9.231518E+01,7.396887E+01,411,665,704,16,8,16
1448,2026/08/15,18:36:16,9.506810E+01,8.824255E+01,9.497082E+01,9.520104E+01,7.392023E+01,411,665,704,16,8,16
1449,2026/08/15,18:37:16,9.503568E+01,8.776265E+01,9.497082E+01,9.711414E+01,7.536478E+01,411,665,704,16,8,16
1450,2026/08/15,18:38:16,9.506810E+01,8.718548E+01,9.497082E+01,1.118677E+02,7.521887E+01,411,665,704,16,8,16
1451,2026/08/15,18:39:16,9.503568E+01,8.660831E+01,9.493839E+01,1.150454E+02,7.512159E+01,411,665,704,16,8,16
1452,2026/08/15,18:40:16,9.506810E+01,8.590467E+01,9.497082E+01,1.281777E+02,7.502918E+01,411,665,704,16,8,16
1453,2026/08/15,18:41:16,9.503568E+01,8.535992E+01,9.497082E+01,1.102464E+02,7.512159E+01,411,665,704,16,8,16
1454,2026/08/15,18:42:16,9.506810E+01,8.510377E+01,9.497082E+01,1.095979E+02,7.502918E+01,411,665,704,16,8,2
1455,2026/08/15,18:43:16,9.503568E+01,8.580740E+01,9.497082E+01,1.099222E+02,7.531615E+01,411,665,706,16,8,2
1456,2026/08/15,18:44:16,9.506810E+01,8.654345E+01,9.497082E+01,1.144293E+02,7.498055E+01,411,665,708,16,8,2
1457,2026/08/15,18:45:16,9.503568E+01,8.721790E+01,9.497082E+01,1.118677E+02,7.392023E+01,411,665,710,16,8,2
1458,2026/08/15,18:46:16,9.506810E+01,8.792153E+01,9.493839E+01,1.112192E+02,7.507782E+01,411,665,712,16,8,2
1459,2026/08/15,18:47:16,9.506810E+01,8.866084E+01,9.497082E+01,8.333334E+01,7.526751E+01,411,665,714,16,8,2
1460,2026/08/15,18:48:16,9.503568E+01,8.949416E+01,9.497082E+01,8.621920E+01,7.560311E+01,411,665,715,16,8,2
1461,2026/08/15,18:49:16,9.506810E+01,8.987679E+01,9.497082E+01,1.051232E+02,7.382782E+01,411,665,716,16,8,16
1462,2026/08/15,18:50:16,9.503568E+01,8.926719E+01,9.497082E+01,1.499676E+02,7.473735E+01,411,665,716,16,8,16
1463,2026/08/15,18:51:16,9.503568E+01,8.856356E+01,9.497082E+01,1.384566E+02,7.488326E+01,411,665,716,16,8,16
1464,2026/08/15,18:52:16,9.503568E+01,8.792153E+01,9.493839E+01,8.557069E+01,7.396887E+01,411,665,716,16,8,16
1465,2026/08/15,18:53:16,9.503568E+01,8.747406E+01,9.497082E+01,8.142023E+01,7.526751E+01,411,665,716,16,8,16
1466,2026/08/15,18:54:16,9.506810E+01,8.702659E+01,9.493839E+01,8.268483E+01,7.517023E+01,411,665,716,16,8,16
1467,2026/08/15,18:55:16,9.503568E+01,8.657588E+01,9.493839E+01,8.686771E+01,7.502918E+01,411,665,716,16,8,16
1468,2026/08/15,18:56:16,9.503568E+01,8.609599E+01,9.493839E+01,8.333334E+01,7.531615E+01,411,665,716,16,8,16
1469,2026/08/15,18:57:16,9.500324E+01,8.568094E+01,9.497082E+01,8.236057E+01,7.512159E+01,411,665,716,16,8,16
1470,2026/08/15,18:58:16,9.506810E+01,8.526265E+01,9.497082E+01,8.109598E+01,7.454766E+01,411,665,716,16,8,16
1471,2026/08/15,18:59:16,9.503568E+01,8.516862E+01,9.497082E+01,8.268483E+01,7.517023E+01,411,665,717,16,8,2
1472,2026/08/15,19:00:16,9.506810E+01,8.599870E+01,9.497082E+01,8.206874E+01,7.521887E+01,411,665,719,16,8,2
1473,2026/08/15,19:01:16,9.506810E+01,8.673801E+01,9.493839E+01,1.118677E+02,7.517023E+01,411,665,721,16,8,2
1474,2026/08/15,19:02:16,9.503568E+01,8.740921E+01,9.497082E+01,1.185798E+02,7.368191E+01,411,665,722,16,8,2
1475,2026/08/15,19:03:16,9.506810E+01,8.805124E+01,9.497082E+01,1.006485E+02,7.536478E+01,411,665,724,16,8,2
1476,2026/08/15,19:04:16,9.503568E+01,8.878729E+01,9.493839E+01,1.313878E+02,7.517023E+01,411,665,726,16,8,2
1477,2026/08/15,19:05:16,9.506810E+01,8.939689E+01,9.497082E+01,1.281777E+02,7.502918E+01,411,665,728,16,8,2
1478,2026/08/15,19:06:16,9.506810E+01,8.994164E+01,9.493839E+01,1.320363E+02,7.517023E+01,411,665,730,16,8,2
1479,2026/08/15,19:07:16,9.503568E+01,8.955578E+01,9.497082E+01,1.099222E+02,7.555447E+01,411,665,730,16,8,16
1480,2026/08/15,19:08:16,9.506810E+01,8.897860E+01,9.497082E+01,1.124838E+02,7.546206E+01,411,665,730,16,8,16
1481,2026/08/15,19:09:16,9.503568E+01,8.837225E+01,9.493839E+01,1.195525E+02,7.517023E+01,411,665,730,16,8,16
1482,2026/08/15,19:10:16,9.503568E+01,8.776265E+01,9.497082E+01,1.217899E+02,7.526751E+01,411,665,730,16,8,16
1483,2026/08/15,19:11:16,9.506810E+01,8.718548E+01,9.497082E+01,9.134241E+01,7.521887E+01,411,665,730,16,8,16
1484,2026/08/15,19:12:17,9.503568E+01,8.667316E+01,9.497082E+01,9.263943E+01,7.526751E+01,411,665,730,16,8,16
1485,2026/08/15,19:13:17,9.506810E+01,8.603113E+01,9.497082E+01,1.224384E+02,7.498055E+01,411,665,730,16,8,16
1486,2026/08/15,19:14:17,9.506810E+01,8.539235E+01,9.497082E+01,9.841116E+01,7.512159E+01,411,665,730,16,8,16
1487,2026/08/15,19:15:17,9.506810E+01,8.497406E+01,9.493839E+01,9.296368E+01,7.517023E+01,411,665,730,16,8,2
1488,2026/08/15,19:16:17,9.500324E+01,8.574255E+01,9.497082E+01,8.845655E+01,7.512159E+01,411,665,732,16,8,2
1489,2026/08/15,19:17:17,9.503568E+01,8.641699E+01,9.497082E+01,1.102464E+02,7.521887E+01,411,665,733,16,8,2
1490,2026/08/15,19:18:17,9.503568E+01,8.712063E+01,9.497082E+01,1.105707E+02,7.512159E+01,411,665,735,16,8,2
1491,2026/08/15,19:19:17,9.503568E+01,8.782750E+01,9.497082E+01,1.099222E+02,7.541342E+01,411,665,737,16,8,2
1492,2026/08/15,19:20:17,9.506810E+01,8.853113E+01,9.497082E+01,9.231518E+01,7.560311E+01,411,665,739,16,8,2
1493,2026/08/15,19:21:17,9.506810E+01,8.933204E+01,9.493839E+01,9.263943E+01,7.377918E+01,411,665,741,16,8,2
1494,2026/08/15,19:22:17,9.503568E+01,8.997406E+01,9.497082E+01,1.345979E+02,7.488326E+01,411,665,742,16,8,16
1495,2026/08/15,19:23:17,9.506810E+01,8.942931E+01,9.497082E+01,1.535020E+02,7.454766E+01,411,665,742,16,8,16
1496,2026/08/15,19:24:17,9.503568E+01,8.862841E+01,9.497082E+01,1.493515E+02,7.459630E+01,411,665,742,16,8,16
1497,2026/08/15,19:25:17,9.506810E+01,8.785992E+01,9.497082E+01,1.470817E+02,7.603599E+01,411,665,742,16,8,16
1498,2026/08/15,19:26:17,9.506810E+01,8.721790E+01,9.497082E+01,1.269131E+02,7.488326E+01,411,665,742,16,8,16
1499,2026/08/15,19:27:17,9.503568E+01,8.657588E+01,9.493839E+01,1.185798E+02,7.512159E+01,411,665,742,16,8,16
1500,2026/08/15,19:28:17,9.503568E+01,8.593710E+01,9.497082E+01,1.201686E+02,7.502918E+01,411,665,742,16,8,16
1501,2026/08/15,19:29:17,9.506810E+01,8.529507E+01,9.497082E+01,1.182555E+02,7.488326E+01,411,665,742,16,8,16
1502,2026/08/15,19:30:17,9.506810E+01,8.513619E+01,9.497082E+01,1.253243E+02,7.488326E+01,411,665,743,16,8,2
1503,2026/08/15,19:31:17,9.503568E+01,8.580740E+01,9.497082E+01,1.089818E+02,7.521887E+01,411,665,745,16,8,2
1504,2026/08/15,19:32:17,9.506810E+01,8.648184E+01,9.493839E+01,1.102464E+02,7.526751E+01,411,665,747,16,8,2
1505,2026/08/15,19:33:17,9.503568E+01,8.712063E+01,9.497082E+01,1.371595E+02,7.483463E+01,411,665,749,16,8,2
1506,2026/08/15,19:34:17,9.506810E+01,8.779507E+01,9.497082E+01,1.102464E+02,7.531615E+01,411,665,750,16,8,2
1507,2026/08/15,19:35:17,9.503568E+01,8.856356E+01,9.497082E+01,1.176070E+02,7.502918E+01,411,665,752,16,8,2
1508,2026/08/15,19:36:17,9.503568E+01,8.920558E+01,9.493839E+01,1.221141E+02,7.382782E+01,411,665,754,16,8,2
1509,2026/08/15,19:37:17,9.503568E+01,8.994164E+01,9.493839E+01,9.199092E+01,7.445039E+01,411,665,756,16,8,2
1510,2026/08/15,19:38:17,9.503568E+01,8.962063E+01,9.493839E+01,1.115434E+02,7.521887E+01,411,665,756,16,8,16
1511,2026/08/15,19:39:17,9.503568E+01,8.914073E+01,9.500324E+01,9.036965E+01,7.445039E+01,411,665,756,16,8,16
1512,2026/08/15,19:40:17,9.503568E+01,8.856356E+01,9.500324E+01,1.198768E+02,7.493191E+01,411,665,756,16,8,16
1513,2026/08/15,19:41:17,9.503568E+01,8.795396E+01,9.497082E+01,1.182555E+02,7.517023E+01,411,665,756,16,8,16
1514,2026/08/15,19:42:17,9.506810E+01,8.731518E+01,9.500324E+01,1.237030E+02,7.488326E+01,411,665,756,16,8,16
1515,2026/08/15,19:43:17,9.506810E+01,8.667316E+01,9.497082E+01,1.185798E+02,7.349222E+01,411,665,756,16,8,16
1516,2026/08/15,19:44:17,9.506810E+01,8.599870E+01,9.497082E+01,1.211414E+02,7.502918E+01,411,665,756,16,8,16
1517,2026/08/15,19:45:17,9.503568E+01,8.529507E+01,9.497082E+01,1.387808E+02,7.473735E+01,411,665,756,16,8,16
1518,2026/08/15,19:46:17,9.503568E+01,8.510377E+01,9.497082E+01,1.461414E+02,7.459630E+01,411,665,757,16,8,2
1519,2026/08/15,19:47:17,9.503568E+01,8.568094E+01,9.497082E+01,1.102464E+02,7.498055E+01,411,665,758,16,8,2
1520,2026/08/15,19:48:17,9.506810E+01,8.638457E+01,9.493839E+01,1.118677E+02,7.536478E+01,411,665,760,16,8,2
1521,2026/08/15,19:49:17,9.503568E+01,8.712063E+01,9.497082E+01,9.101816E+01,7.536478E+01,411,665,762,16,8,2
1522,2026/08/15,19:50:17,9.503568E+01,8.792153E+01,9.497082E+01,9.325552E+01,7.382782E+01,411,665,764,16,8,2
1523,2026/08/15,19:51:17,9.503568E+01,8.869326E+01,9.497082E+01,9.101816E+01,7.531615E+01,411,665,766,16,8,2
1524,2026/08/15,19:52:17,9.506810E+01,8.949416E+01,9.500324E+01,9.325552E+01,7.454766E+01,411,665,767,16,8,2
1525,2026/08/15,19:53:17,9.503568E+01,8.990921E+01,9.497082E+01,9.134241E+01,7.396887E+01,411,665,769,16,8,16
1526,2026/08/15,19:54:17,9.510052E+01,8.942931E+01,9.497082E+01,1.115434E+02,7.531615E+01,411,665,769,16,8,16
1527,2026/08/15,19:55:17,9.503568E+01,8.894942E+01,9.497082E+01,8.845655E+01,7.411478E+01,411,665,769,16,8,16
1528,2026/08/15,19:56:17,9.503568E+01,8.846628E+01,9.497082E+01,9.007782E+01,7.512159E+01,411,665,769,16,8,16
1529,2026/08/15,19:57:17,9.506810E+01,8.785992E+01,9.493839E+01,1.198768E+02,7.502918E+01,411,665,769,16,8,16
1530,2026/08/15,19:58:17,9.503568E+01,8.721790E+01,9.497082E+01,1.214656E+02,7.498055E+01,411,665,769,16,8,16
1531,2026/08/15,19:59:17,9.506810E+01,8.654345E+01,9.497082E+01,1.429313E+02,7.459630E+01,411,665,769,16,8,16
1532,2026/08/15,20:00:17,9.506810E+01,8.577497E+01,9.500324E+01,1.397211E+02,7.517023E+01,411,665,769,16,8,16
1533,2026/08/15,20:01:17,9.503568E+01,8.510377E+01,9.493839E+01,1.083333E+02,7.512159E+01,411,665,769,16,8,16
1534,2026/08/15,20:02:17,9.503568E+01,8.539235E+01,9.497082E+01,1.496758E+02,7.483463E+01,411,665,770,16,8,2
1535,2026/08/15,20:03:17,9.503568E+01,8.603113E+01,9.493839E+01,1.189040E+02,7.498055E+01,411,665,772,16,8,2
1536,2026/08/15,20:04:17,9.506810E+01,8.664073E+01,9.497082E+01,1.221141E+02,7.521887E+01,411,665,774,16,8,2
1537,2026/08/15,20:05:17,9.500324E+01,8.728275E+01,9.497082E+01,1.352464E+02,7.521887E+01,411,665,775,16,8,2
1538,2026/08/15,20:06:17,9.503568E+01,8.792153E+01,9.493839E+01,1.221141E+02,7.507782E+01,411,665,777,16,8,2
1539,2026/08/15,20:07:17,9.506810E+01,8.859599E+01,9.497082E+01,1.189040E+02,7.531615E+01,411,665,779,16,8,2
1540,2026/08/15,20:08:17,9.503568E+01,8.923801E+01,9.497082E+01,1.176070E+02,7.536478E+01,411,665,781,16,8,2
1541,2026/08/15,20:09:17,9.506810E+01,8.994164E+01,9.497082E+01,9.487679E+01,7.531615E+01,411,665,782,16,8,2
1542,2026/08/15,20:10:17,9.506810E+01,8.962063E+01,9.497082E+01,1.083333E+02,7.551070E+01,411,665,783,16,8,16
1543,2026/08/15,20:11:17,9.506810E+01,8.914073E+01,9.497082E+01,8.910506E+01,7.526751E+01,411,665,783,16,8,16
1544,2026/08/15,20:12:17,9.503568E+01,8.862841E+01,9.493839E+01,1.214656E+02,7.517023E+01,411,665,783,16,8,16
1545,2026/08/15,20:13:17,9.506810E+01,8.795396E+01,9.497082E+01,1.445201E+02,7.459630E+01,411,665,783,16,8,16
1546,2026/08/15,20:14:17,9.503568E+01,8.721790E+01,9.497082E+01,1.397211E+02,7.464494E+01,411,665,783,16,8,16
1547,2026/08/15,20:15:17,9.503568E+01,8.657588E+01,9.497082E+01,1.086576E+02,7.517023E+01,411,665,783,16,8,16
1548,2026/08/15,20:16:17,9.506810E+01,8.599870E+01,9.497082E+01,1.086576E+02,7.517023E+01,411,665,783,16,8,16
1549,2026/08/15,20:17:17,9.506810E+01,8.548638E+01,9.497082E+01,9.134241E+01,7.526751E+01,411,665,783,16,8,16
1550,2026/08/15,20:18:17,9.503568E+01,8.500648E+01,9.497082E+01,8.942931E+01,7.512159E+01,411,665,783,16,8,16
1551,2026/08/15,20:19:17,9.506810E+01,8.555124E+01,9.497082E+01,9.166667E+01,7.512159E+01,411,665,784,16,8,2
1552,2026/08/15,20:20:17,9.506810E+01,8.638457E+01,9.500324E+01,8.910506E+01,7.507782E+01,411,665,786,16,8,2
1553,2026/08/15,20:21:17,9.500324E+01,8.715305E+01,9.497082E+01,9.902724E+01,7.488326E+01,411,665,788,16,8,2
1554,2026/08/15,20:22:17,9.506810E+01,8.795396E+01,9.497082E+01,9.263943E+01,7.387646E+01,411,665,790,16,8,2
1555,2026/08/15,20:23:17,9.503568E+01,8.872244E+01,9.500324E+01,1.217899E+02,7.507782E+01,411,665,791,16,8,2
1556,2026/08/15,20:24:17,9.506810E+01,8.936446E+01,9.497082E+01,1.211414E+02,7.507782E+01,411,665,793,16,8,2
1557,2026/08/15,20:25:17,9.506810E+01,8.997406E+01,9.497082E+01,1.198768E+02,7.517023E+01,411,665,795,16,8,2
1558,2026/08/15,20:26:17,9.503568E+01,8.949416E+01,9.497082E+01,1.326848E+02,7.507782E+01,411,665,795,16,8,16
1559,2026/08/15,20:27:17,9.506810E+01,8.881972E+01,9.497082E+01,1.384566E+02,7.483463E+01,411,665,795,16,8,16
1560,2026/08/15,20:28:17,9.503568E+01,8.805124E+01,9.493839E+01,1.439040E+02,7.469358E+01,411,665,795,16,8,16
1561,2026/08/15,20:29:17,9.503568E+01,8.734760E+01,9.497082E+01,1.384566E+02,7.493191E+01,411,665,795,16,8,16
1562,2026/08/15,20:30:17,9.503568E+01,8.660831E+01,9.497082E+01,1.435798E+02,7.598735E+01,411,665,795,16,8,16
1563,2026/08/15,20:31:17,9.506810E+01,8.593710E+01,9.497082E+01,1.201686E+02,7.507782E+01,411,665,795,16,8,16
1564,2026/08/15,20:32:17,9.503568E+01,8.526265E+01,9.497082E+01,1.233787E+02,7.613326E+01,411,665,795,16,8,16
1565,2026/08/15,20:33:17,9.503568E+01,8.519780E+01,9.493839E+01,1.025616E+02,7.526751E+01,411,665,796,16,8,2
1566,2026/08/15,20:34:17,9.503568E+01,8.599870E+01,9.497082E+01,9.520104E+01,7.531615E+01,411,665,798,16,8,2
1567,2026/08/15,20:35:17,9.503568E+01,8.683204E+01,9.497082E+01,9.520104E+01,7.531615E+01,411,665,800,16,8,2
1568,2026/08/15,20:36:17,9.506810E+01,8.763295E+01,9.497082E+01,8.878081E+01,7.541342E+01,411,665,801,16,8,2
1569,2026/08/15,20:37:17,9.503568E+01,8.837225E+01,9.497082E+01,9.487679E+01,7.507782E+01,411,665,803,16,8,2
1570,2026/08/15,20:38:17,9.503568E+01,8.920558E+01,9.500324E+01,8.975357E+01,7.469358E+01,411,665,805,16,8,2
1571,2026/08/15,20:39:17,9.506810E+01,8.994164E+01,9.497082E+01,1.185798E+02,7.512159E+01,411,665,807,16,8,2
1572,2026/08/15,20:40:17,9.506810E+01,8.962063E+01,9.500324E+01,9.007782E+01,7.570039E+01,411,665,807,16,8,16
1573,2026/08/15,20:41:17,9.503568E+01,8.901102E+01,9.497082E+01,1.435798E+02,7.473735E+01,411,665,807,16,8,16
1574,2026/08/15,20:42:17,9.506810E+01,8.840467E+01,9.497082E+01,1.291505E+02,7.517023E+01,411,665,807,16,8,16
1575,2026/08/15,20:43:17,9.503568E+01,8.782750E+01,9.497082E+01,1.105707E+02,7.396887E+01,411,665,807,16,8,16
1576,2026/08/15,20:44:17,9.503568E+01,8.728275E+01,9.497082E+01,1.089818E+02,7.521887E+01,411,665,807,16,8,16
1577,2026/08/15,20:45:17,9.503568E+01,8.670558E+01,9.497082E+01,1.189040E+02,7.512159E+01,411,665,807,16,8,16
1578,2026/08/15,20:46:17,9.506810E+01,8.609599E+01,9.500324E+01,1.189040E+02,7.507782E+01,411,665,807,16,8,16
1579,2026/08/15,20:47:17,9.506810E+01,8.548638E+01,9.497082E+01,1.185798E+02,7.488326E+01,411,665,807,16,8,16
1580,2026/08/15,20:48:17,9.506810E+01,8.497406E+01,9.493839E+01,1.487030E+02,7.435311E+01,411,665,807,16,8,2
1581,2026/08/15,20:49:17,9.506810E+01,8.551881E+01,9.493839E+01,1.365110E+02,7.498055E+01,411,665,809,16,8,2
1582,2026/08/15,20:50:17,9.506810E+01,8.616084E+01,9.497082E+01,1.195525E+02,7.507782E+01,411,665,811,16,8,2
1583,2026/08/15,20:51:17,9.503568E+01,8.683204E+01,9.497082E+01,1.192283E+02,7.507782E+01,411,665,813,16,8,2
1584,2026/08/15,20:52:17,9.506810E+01,8.753891E+01,9.500324E+01,9.101816E+01,7.551070E+01,411,665,815,16,8,2
1585,2026/08/15,20:53:17,9.503568E+01,8.830740E+01,9.497082E+01,9.007782E+01,7.526751E+01,411,665,816,16,8,2
1586,2026/08/15,20:54:17,9.503568E+01,8.910831E+01,9.497082E+01,9.101816E+01,7.195039E+01,411,665,818,16,8,2
1587,2026/08/15,20:55:17,9.506810E+01,8.792153E+01,9.497082E+01,5.005188E+02,7.459630E+01,411,665,820,16,8,2
1588,2026/08/15,20:56:17,9.503568E+01,8.731518E+01,9.497082E+01,1.156939E+02,7.685311E+01,411,665,822,16,8,2
1589,2026/08/15,20:57:17,9.506810E+01,8.801881E+01,9.497082E+01,1.102464E+02,7.555447E+01,411,665,824,16,8,2
1590,2026/08/15,20:58:17,9.506810E+01,8.862841E+01,9.497082E+01,1.602464E+02,7.454766E+01,411,665,825,16,8,2
1591,2026/08/15,20:59:17,9.506810E+01,8.920558E+01,9.497082E+01,1.211414E+02,7.565175E+01,411,665,827,16,8,2
1592,2026/08/15,21:00:17,9.506810E+01,8.994164E+01,9.497082E+01,9.263943E+01,7.560311E+01,411,665,829,16,8,2
1593,2026/08/15,21:01:17,9.503568E+01,8.965305E+01,9.493839E+01,9.101816E+01,7.546206E+01,411,665,829,16,8,16
1594,2026/08/15,21:02:17,9.503568E+01,8.853113E+01,9.497082E+01,4.761673E+02,7.190175E+01,411,665,829,16,8,16
1595,2026/08/15,21:03:17,9.510052E+01,8.603113E+01,9.497082E+01,4.841764E+02,7.507782E+01,411,665,829,16,8,16
1596,2026/08/15,21:04:17,9.503568E+01,8.503891E+01,9.497082E+01,8.495461E+01,7.584630E+01,411,665,830,16,8,2
1597,2026/08/15,21:05:17,9.506810E+01,8.571336E+01,9.493839E+01,1.195525E+02,7.531615E+01,411,665,831,16,8,2
1598,2026/08/15,21:06:17,9.506810E+01,8.638457E+01,9.497082E+01,1.201686E+02,7.565175E+01,411,665,833,16,8,2
1599,2026/08/15,21:07:17,9.506810E+01,8.705902E+01,9.500324E+01,1.285020E+02,7.507782E+01,411,665,835,16,8,2
1600,2026/08/15,21:08:17,9.506810E+01,8.769780E+01,9.497082E+01,1.204929E+02,7.555447E+01,411,665,837,16,8,2
1601,2026/08/15,21:09:17,9.503568E+01,8.821012E+01,9.497082E+01,1.669585E+02,7.421206E+01,411,665,839,16,8,2
1602,2026/08/15,21:10:17,9.506810E+01,8.862841E+01,9.497082E+01,1.679313E+02,7.512159E+01,411,665,840,16,8,2
1603,2026/08/15,21:11:17,9.503568E+01,8.907588E+01,9.497082E+01,1.393969E+02,7.493191E+01,411,665,842,16,8,2
1604,2026/08/15,21:12:17,9.506810E+01,8.962063E+01,9.497082E+01,1.429313E+02,7.483463E+01,411,665,844,16,8,2
1605,2026/08/15,21:13:17,9.506810E+01,8.987679E+01,9.497082E+01,1.221141E+02,7.521887E+01,411,665,845,16,8,16
1606,2026/08/15,21:14:17,9.506810E+01,8.923801E+01,9.497082E+01,1.317121E+02,7.517023E+01,411,665,845,16,8,16
1607,2026/08/15,21:15:17,9.506810E+01,8.862841E+01,9.497082E+01,1.198768E+02,7.392023E+01,411,665,845,16,8,16
1608,2026/08/15,21:16:17,9.503568E+01,8.798638E+01,9.497082E+01,1.179313E+02,7.498055E+01,411,665,845,16,8,16
1609,2026/08/15,21:17:17,9.503568E+01,8.740921E+01,9.493839E+01,8.845655E+01,7.536478E+01,411,665,845,16,8,16
1610,2026/08/15,21:18:17,9.503568E+01,8.689689E+01,9.497082E+01,8.751621E+01,7.541342E+01,411,665,845,16,8,16
1611,2026/08/15,21:19:17,9.506810E+01,8.644942E+01,9.493839E+01,8.910506E+01,7.521887E+01,411,665,845,16,8,16
1612,2026/08/15,21:20:17,9.506810E+01,8.593710E+01,9.497082E+01,9.711414E+01,7.512159E+01,411,665,845,16,8,16
1613,2026/08/15,21:21:17,9.506810E+01,8.545720E+01,9.497082E+01,8.975357E+01,7.502918E+01,411,665,845,16,8,16
1614,2026/08/15,21:22:17,9.503568E+01,8.497406E+01,9.497082E+01,8.942931E+01,7.396887E+01,411,665,845,16,8,16
1615,2026/08/15,21:23:17,9.506810E+01,8.548638E+01,9.497082E+01,1.439040E+02,7.459630E+01,411,665,847,16,8,2
1616,2026/08/15,21:24:17,9.503568E+01,8.609599E+01,9.497082E+01,1.147211E+02,7.507782E+01,411,665,849,16,8,2
1617,2026/08/15,21:25:17,9.503568E+01,8.680286E+01,9.497082E+01,1.121595E+02,7.512159E+01,411,665,851,16,8,2
1618,2026/08/15,21:26:17,9.506810E+01,8.747406E+01,9.497082E+01,1.115434E+02,7.517023E+01,411,665,852,16,8,2
1619,2026/08/15,21:27:17,9.506810E+01,8.824255E+01,9.497082E+01,8.942931E+01,7.536478E+01,411,665,854,16,8,2
1620,2026/08/15,21:28:17,9.506810E+01,8.907588E+01,9.493839E+01,9.007782E+01,7.551070E+01,411,665,856,16,8,2
1621,2026/08/15,21:29:17,9.506810E+01,8.971790E+01,9.497082E+01,1.227626E+02,7.531615E+01,411,665,858,16,8,2
1622,2026/08/15,21:30:17,9.506810E+01,8.971790E+01,9.497082E+01,1.333333E+02,7.498055E+01,411,665,859,16,8,16
1623,2026/08/15,21:31:17,9.506810E+01,8.907588E+01,9.497082E+01,1.221141E+02,7.507782E+01,411,665,859,16,8,16
1624,2026/08/15,21:32:17,9.503568E+01,8.644942E+01,9.493839E+01,5.142996E+02,7.560311E+01,411,665,859,16,8,16
1625,2026/08/15,21:33:17,9.503568E+01,8.484760E+01,9.497082E+01,1.269131E+02,7.906615E+01,411,665,859,16,8,2
1626,2026/08/15,21:34:17,9.503568E+01,8.548638E+01,9.493839E+01,1.246758E+02,7.536478E+01,411,665,861,16,8,2
1627,2026/08/15,21:35:17,9.503568E+01,8.612841E+01,9.497082E+01,1.243515E+02,7.541342E+01,411,665,863,16,8,2
1628,2026/08/15,21:36:17,9.503568E+01,8.680286E+01,9.497082E+01,9.134241E+01,7.551070E+01,411,665,865,16,8,2
1629,2026/08/15,21:37:17,9.506810E+01,8.750648E+01,9.497082E+01,1.301232E+02,7.565175E+01,411,665,866,16,8,2
1630,2026/08/15,21:38:17,9.503568E+01,8.814851E+01,9.493839E+01,1.099222E+02,7.536478E+01,411,665,868,16,8,2
1631,2026/08/15,21:39:17,9.506810E+01,8.885214E+01,9.497082E+01,1.397211E+02,7.473735E+01,411,665,870,16,8,2
1632,2026/08/15,21:40:17,9.503568E+01,8.949416E+01,9.493839E+01,1.115434E+02,7.411478E+01,411,665,872,16,8,2
1633,2026/08/15,21:41:17,9.506810E+01,8.994164E+01,9.493839E+01,9.646563E+01,7.570039E+01,411,665,873,16,8,16
1634,2026/08/15,21:42:17,9.503568E+01,8.949416E+01,9.497082E+01,8.942931E+01,7.526751E+01,411,665,873,16,8,16
1635,2026/08/15,21:43:17,9.503568E+01,8.897860E+01,9.497082E+01,1.211414E+02,7.502918E+01,411,665,873,16,8,16
1636,2026/08/15,21:44:17,9.503568E+01,8.840467E+01,9.497082E+01,1.256161E+02,7.517023E+01,411,665,873,16,8,16
1637,2026/08/15,21:45:17,9.503568E+01,8.773022E+01,9.497082E+01,1.477302E+02,7.473735E+01,411,665,873,16,8,16
1638,2026/08/15,21:46:17,9.503568E+01,8.705902E+01,9.497082E+01,1.313878E+02,7.488326E+01,411,665,873,16,8,16
1639,2026/08/15,21:47:17,9.503568E+01,8.638457E+01,9.497082E+01,1.519131E+02,7.449902E+01,411,665,873,16,8,16
1640,2026/08/15,21:48:17,9.503568E+01,8.574255E+01,9.497082E+01,1.208171E+02,7.498055E+01,411,665,873,16,8,16
1641,2026/08/15,21:49:17,9.503568E+01,8.507134E+01,9.497082E+01,1.211414E+02,7.488326E+01,411,665,873,16,8,16
1642,2026/08/15,21:50:17,9.503568E+01,8.539235E+01,9.497082E+01,1.201686E+02,7.498055E+01,411,665,875,16,8,2
1643,2026/08/15,21:51:17,9.503568E+01,8.603113E+01,9.497082E+01,1.189040E+02,7.478599E+01,411,665,876,16,8,2
1644,2026/08/15,21:52:17,9.506810E+01,8.664073E+01,9.497082E+01,1.105707E+02,7.536478E+01,411,665,878,16,8,2
1645,2026/08/15,21:53:17,9.503568E+01,8.737679E+01,9.497082E+01,1.076848E+02,7.536478E+01,411,665,880,16,8,2
1646,2026/08/15,21:54:17,9.503568E+01,8.805124E+01,9.497082E+01,1.102464E+02,7.531615E+01,411,665,882,16,8,2
1647,2026/08/15,21:55:17,9.503568E+01,8.878729E+01,9.493839E+01,8.845655E+01,7.521887E+01,411,665,884,16,8,2
1648,2026/08/15,21:56:17,9.506810E+01,8.962063E+01,9.497082E+01,9.134241E+01,7.541342E+01,411,665,886,16,8,2
1649,2026/08/15,21:57:17,9.503568E+01,8.981194E+01,9.493839E+01,9.390402E+01,7.526751E+01,411,665,886,16,8,16
1650,2026/08/15,21:58:17,9.506810E+01,8.936446E+01,9.493839E+01,9.134241E+01,7.426070E+01,411,665,886,16,8,16
1651,2026/08/15,21:59:17,9.503568E+01,8.888457E+01,9.493839E+01,8.780804E+01,7.531615E+01,411,665,886,16,8,16
1652,2026/08/15,22:00:17,9.503568E+01,8.843385E+01,9.493839E+01,9.199092E+01,7.555447E+01,411,665,886,16,8,16
1653,2026/08/15,22:01:17,9.503568E+01,8.795396E+01,9.493839E+01,9.743839E+01,7.551070E+01,411,665,886,16,8,16
1654,2026/08/15,22:02:17,9.506810E+01,8.744164E+01,9.497082E+01,1.121595E+02,7.493191E+01,411,665,886,16,8,16
1655,2026/08/15,22:03:17,9.506810E+01,8.696174E+01,9.497082E+01,9.134241E+01,7.536478E+01,411,665,886,16,8,16
1656,2026/08/15,22:04:17,9.506810E+01,8.628729E+01,9.497082E+01,1.538262E+02,7.421206E+01,411,665,886,16,8,16
1657,2026/08/15,22:05:17,9.503568E+01,8.548638E+01,9.497082E+01,1.499676E+02,7.435311E+01,411,665,886,16,8,16
1658,2026/08/15,22:06:17,9.506810E+01,8.497406E+01,9.497082E+01,1.679313E+02,7.560311E+01,411,665,887,16,8,2
1659,2026/08/15,22:07:17,9.506810E+01,8.535992E+01,9.497082E+01,1.679313E+02,7.531615E+01,411,665,889,16,8,2
1660,2026/08/15,22:08:17,9.503568E+01,8.587225E+01,9.500324E+01,1.393969E+02,7.613326E+01,411,665,891,16,8,2
1661,2026/08/15,22:09:17,9.503568E+01,8.641699E+01,9.497082E+01,1.217899E+02,7.498055E+01,411,665,892,16,8,2
1662,2026/08/15,22:10:17,9.503568E+01,8.705902E+01,9.497082E+01,1.253243E+02,7.502918E+01,411,665,894,16,8,2
1663,2026/08/15,22:11:17,9.503568E+01,8.769780E+01,9.493839E+01,1.214656E+02,7.512159E+01,411,665,896,16,8,2
1664,2026/08/15,22:12:17,9.503568E+01,8.840467E+01,9.497082E+01,1.217899E+02,7.521887E+01,411,665,898,16,8,2
1665,2026/08/15,22:13:17,9.506810E+01,8.910831E+01,9.497082E+01,9.101816E+01,7.565175E+01,411,665,900,16,8,2
1666,2026/08/15,22:14:17,9.506810E+01,8.990921E+01,9.493839E+01,9.296368E+01,7.392023E+01,411,665,901,16,8,2
1667,2026/08/15,22:15:17,9.506810E+01,8.965305E+01,9.493839E+01,9.263943E+01,7.551070E+01,411,665,902,16,8,16
1668,2026/08/15,22:16:17,9.503568E+01,8.914073E+01,9.497082E+01,1.237030E+02,7.392023E+01,411,665,902,16,8,16
1669,2026/08/15,22:17:17,9.503568E+01,8.846628E+01,9.497082E+01,1.256161E+02,7.512159E+01,411,665,902,16,8,16
1670,2026/08/15,22:18:17,9.506810E+01,8.795396E+01,9.497082E+01,1.128080E+02,7.536478E+01,411,665,902,16,8,16
1671,2026/08/15,22:19:17,9.503568E+01,8.747406E+01,9.493839E+01,9.036965E+01,7.536478E+01,411,665,902,16,8,16
1672,2026/08/15,22:20:17,9.503568E+01,8.683204E+01,9.497082E+01,1.429313E+02,7.459630E+01,411,665,902,16,8,16
1673,2026/08/15,22:21:17,9.503568E+01,8.612841E+01,9.497082E+01,1.439040E+02,7.469358E+01,411,665,902,16,8,16
1674,2026/08/15,22:22:17,9.506810E+01,8.539235E+01,9.493839E+01,1.390726E+02,7.584630E+01,411,665,902,16,8,16
1675,2026/08/15,22:23:17,9.506810E+01,8.503891E+01,9.497082E+01,1.256161E+02,7.483463E+01,411,665,902,16,8,2
1676,2026/08/15,22:24:17,9.506810E+01,8.561609E+01,9.497082E+01,1.208171E+02,7.502918E+01,411,665,904,16,8,2
1677,2026/08/15,22:25:17,9.506810E+01,8.628729E+01,9.497082E+01,1.195525E+02,7.507782E+01,411,665,906,16,8,2
1678,2026/08/15,22:26:17,9.506810E+01,8.692931E+01,9.497082E+01,1.227626E+02,7.512159E+01,411,665,908,16,8,2
1679,2026/08/15,22:27:17,9.506810E+01,8.721790E+01,9.497082E+01,2.214332E+02,7.426070E+01,411,665,910,16,8,2
1680,2026/08/15,22:28:17,9.503568E+01,8.747406E+01,9.497082E+01,1.628080E+02,7.618191E+01,411,665,911,16,8,2
1681,2026/08/15,22:29:17,9.506810E+01,8.785992E+01,9.497082E+01,1.698444E+02,7.440175E+01,411,665,913,16,8,2
1682,2026/08/15,22:30:17,9.506810E+01,8.827497E+01,9.493839E+01,1.643969E+02,7.426070E+01,411,665,915,16,8,2
1683,2026/08/15,22:31:17,9.506810E+01,8.872244E+01,9.497082E+01,1.631323E+02,7.449902E+01,411,665,917,16,8,2
1684,2026/08/15,22:32:17,9.506810E+01,8.914073E+01,9.497082E+01,1.615110E+02,7.517023E+01,411,665,919,16,8,2
1685,2026/08/15,22:33:17,9.503568E+01,8.939689E+01,9.497082E+01,1.926070E+02,7.551070E+01,411,665,920,16,8,2
1686,2026/08/15,22:34:17,9.503568E+01,8.971790E+01,9.497082E+01,2.015564E+02,7.502918E+01,411,665,922,16,8,2
1687,2026/08/15,22:35:17,9.503568E+01,8.987679E+01,9.497082E+01,1.826524E+02,7.546206E+01,411,665,924,16,8,16
1688,2026/08/15,22:36:17,9.506810E+01,8.894942E+01,9.497082E+01,1.839494E+02,7.454766E+01,411,665,924,16,8,16
1689,2026/08/15,22:37:17,9.503568E+01,8.798638E+01,9.500324E+01,1.759403E+02,7.555447E+01,411,665,924,16,8,16
1690,2026/08/15,22:38:17,9.506810E+01,8.715305E+01,9.493839E+01,1.634241E+02,7.579766E+01,411,665,924,16,8,16
1691,2026/08/15,22:39:17,9.506810E+01,8.631972E+01,9.497082E+01,1.634241E+02,7.555447E+01,411,665,924,16,8,16
1692,2026/08/15,22:40:17,9.506810E+01,8.542477E+01,9.497082E+01,1.618353E+02,7.560311E+01,411,665,924,16,8,16
1693,2026/08/15,22:41:17,9.503568E+01,8.500648E+01,9.497082E+01,1.929313E+02,7.507782E+01,411,665,924,16,8,2
1694,2026/08/15,22:42:17,9.503568E+01,8.519780E+01,9.497082E+01,1.926070E+02,7.483463E+01,411,665,926,16,8,2
1695,2026/08/15,22:43:17,9.503568E+01,8.551881E+01,9.497082E+01,1.916342E+02,7.512159E+01,411,665,928,16,8,2
1696,2026/08/15,22:44:17,9.506810E+01,8.577497E+01,9.493839E+01,1.941958E+02,7.507782E+01,411,665,930,16,8,2
1697,2026/08/15,22:45:17,9.503568E+01,8.599870E+01,9.497082E+01,1.974060E+02,7.488326E+01,411,665,932,16,8,2
1698,2026/08/15,22:46:17,9.506810E+01,8.622569E+01,9.493839E+01,2.304151E+02,7.440175E+01,411,665,933,16,8,2
1699,2026/08/15,22:47:17,9.503568E+01,8.638457E+01,9.493839E+01,1.941958E+02,7.507782E+01,411,665,935,16,8,2
1700,2026/08/15,22:48:17,9.506810E+01,8.657588E+01,9.497082E+01,2.118353E+02,7.449902E+01,411,665,937,16,8,2
1701,2026/08/15,22:49:17,9.503568E+01,8.670558E+01,9.493839E+01,2.143969E+02,7.493191E+01,411,665,939,16,8,2
1702,2026/08/15,22:50:17,9.506810E+01,8.718548E+01,9.497082E+01,1.204929E+02,7.517023E+01,411,665,941,16,8,2
1703,2026/08/15,22:51:17,9.506810E+01,8.788911E+01,9.493839E+01,1.038586E+02,7.531615E+01,411,665,942,16,8,2
1704,2026/08/15,22:52:17,9.503568E+01,8.872244E+01,9.493839E+01,1.028859E+02,7.574902E+01,411,665,944,16,8,2
1705,2026/08/15,22:53:17,9.506810E+01,8.955578E+01,9.497082E+01,8.236057E+01,7.546206E+01,411,665,946,16,8,2
1706,2026/08/15,22:54:17,9.503568E+01,8.987679E+01,9.497082E+01,8.621920E+01,7.574902E+01,411,665,947,16,8,16
1707,2026/08/15,22:55:17,9.506810E+01,8.946174E+01,9.497082E+01,8.365759E+01,7.546206E+01,411,665,947,16,8,16
1708,2026/08/15,22:56:17,9.503568E+01,8.897860E+01,9.493839E+01,8.300908E+01,7.401751E+01,411,665,947,16,8,16
1709,2026/08/15,22:57:17,9.506810E+01,8.859599E+01,9.493839E+01,8.206874E+01,7.541342E+01,411,665,947,16,8,16
1710,2026/08/15,22:58:17,9.506810E+01,8.798638E+01,9.497082E+01,1.134566E+02,7.526751E+01,411,665,947,16,8,16
1711,2026/08/15,22:59:17,9.506810E+01,8.702659E+01,9.497082E+01,2.143969E+02,7.454766E+01,411,665,947,16,8,16
1712,2026/08/15,23:00:17,9.506810E+01,8.593710E+01,9.497082E+01,2.169585E+02,7.579766E+01,411,665,947,16,8,16
1713,2026/08/15,23:01:17,9.503568E+01,8.484760E+01,9.497082E+01,2.089494E+02,7.531615E+01,411,665,947,16,8,2
1714,2026/08/15,23:02:17,9.503568E+01,8.507134E+01,9.497082E+01,2.073282E+02,7.459630E+01,411,665,949,16,8,2
1715,2026/08/15,23:03:17,9.503568E+01,8.526265E+01,9.497082E+01,2.041180E+02,7.579766E+01,411,665,951,16,8,2
1716,2026/08/15,23:04:17,9.506810E+01,8.545720E+01,9.497082E+01,2.057393E+02,7.493191E+01,411,665,953,16,8,2
1717,2026/08/15,23:05:17,9.503568E+01,8.568094E+01,9.497082E+01,2.047665E+02,7.598735E+01,411,665,954,16,8,2
1718,2026/08/15,23:06:17,9.506810E+01,8.590467E+01,9.497082E+01,2.201362E+02,7.344358E+01,411,665,956,16,8,2
1719,2026/08/15,23:07:17,9.506810E+01,8.603113E+01,9.493839E+01,2.211089E+02,7.454766E+01,411,665,958,16,8,2
1720,2026/08/15,23:08:17,9.503568E+01,8.619326E+01,9.497082E+01,2.153372E+02,7.469358E+01,411,665,960,16,8,2
1721,2026/08/15,23:09:17,9.503568E+01,8.619326E+01,9.497082E+01,2.169585E+02,7.464494E+01,412,665,961,2,16,4
1722,2026/08/15,23:10:17,9.510052E+01,8.612841E+01,9.493839E+01,2.207847E+02,7.440175E+01,414,665,962,2,16,4
1723,2026/08/15,23:11:17,9.503568E+01,8.612841E+01,9.493839E+01,2.156615E+02,7.473735E+01,416,665,964,2,16,4
1724,2026/08/15,23:12:17,9.506810E+01,8.603113E+01,9.497082E+01,2.172828E+02,7.473735E+01,418,665,965,2,16,4
1725,2026/08/15,23:13:17,9.503568E+01,8.609599E+01,9.497082E+01,1.871595E+02,7.531615E+01,419,665,966,2,16,4
1726,2026/08/15,23:14:17,9.506810E+01,8.619326E+01,9.497082E+01,1.916342E+02,7.517023E+01,421,665,968,2,16,4
1727,2026/08/15,23:15:17,9.503568E+01,8.631972E+01,9.497082E+01,1.848898E+02,7.536478E+01,423,665,969,2,16,4
1728,2026/08/15,23:16:17,9.506810E+01,8.628729E+01,9.497082E+01,2.358625E+02,7.449902E+01,425,665,970,2,16,4
1729,2026/08/15,23:17:17,9.503568E+01,8.619326E+01,9.497082E+01,2.063878E+02,7.488326E+01,427,665,971,2,16,4
1730,2026/08/15,23:18:17,9.506810E+01,8.625811E+01,9.500324E+01,2.041180E+02,7.464494E+01,429,665,973,2,16,4
1731,2026/08/15,23:19:17,9.506810E+01,8.622569E+01,9.497082E+01,2.345655E+02,7.541342E+01,431,665,974,2,16,4
1732,2026/08/15,23:20:17,9.503568E+01,8.619326E+01,9.497082E+01,2.150130E+02,7.449902E+01,432,665,975,2,16,4
1733,2026/08/15,23:21:17,9.506810E+01,8.616084E+01,9.497082E+01,2.124514E+02,7.449902E+01,434,665,976,2,16,4
1734,2026/08/15,23:22:17,9.503568E+01,8.612841E+01,9.500324E+01,2.262322E+02,7.521887E+01,436,665,978,2,16,4
1735,2026/08/15,23:23:17,9.506810E+01,8.609599E+01,9.500324E+01,2.172828E+02,7.445039E+01,438,665,979,2,16,4
1736,2026/08/15,23:24:17,9.510052E+01,8.593710E+01,9.497082E+01,2.441959E+02,7.517023E+01,440,665,980,2,16,4
1737,2026/08/15,23:25:17,9.506810E+01,8.590467E+01,9.497082E+01,2.134241E+02,7.512159E+01,442,665,980,2,16,4
1738,2026/08/15,23:26:17,9.506810E+01,8.590467E+01,9.497082E+01,2.143969E+02,7.464494E+01,443,665,980,2,16,4
1739,2026/08/15,23:27:17,9.506810E+01,8.580740E+01,9.497082E+01,2.339170E+02,7.411478E+01,445,665,981,2,16,4
1740,2026/08/15,23:28:17,9.500324E+01,8.574255E+01,9.497082E+01,2.252918E+02,7.445039E+01,447,665,981,2,16,4
1741,2026/08/15,23:29:17,9.503568E+01,8.568094E+01,9.497082E+01,2.236706E+02,7.493191E+01,449,665,981,2,16,4
1742,2026/08/15,23:30:17,9.503568E+01,8.555124E+01,9.497082E+01,2.406615E+02,7.536478E+01,451,665,982,2,16,4
1743,2026/08/15,23:31:17,9.506810E+01,8.535992E+01,9.493839E+01,2.752594E+02,7.464494E+01,453,665,982,2,16,4
1744,2026/08/15,23:32:17,9.506810E+01,8.507134E+01,9.497082E+01,2.621271E+02,7.546206E+01,455,665,983,2,16,4
1745,2026/08/15,23:33:17,9.503568E+01,8.488003E+01,9.497082E+01,2.413100E+02,7.546206E+01,456,665,983,2,16,4
1746,2026/08/15,23:34:17,9.506810E+01,8.481518E+01,9.497082E+01,2.198444E+02,7.507782E+01,458,665,983,2,16,4
1747,2026/08/15,23:35:17,9.506810E+01,8.475033E+01,9.493839E+01,2.243191E+02,7.565175E+01,460,665,984,2,16,4
1748,2026/08/15,23:36:17,9.503568E+01,8.468548E+01,9.497082E+01,2.188716E+02,7.560311E+01,462,665,984,2,16,4
1749,2026/08/15,23:37:17,9.506810E+01,8.462387E+01,9.497082E+01,2.249676E+02,7.454766E+01,464,665,984,2,16,4
1750,2026/08/15,23:38:17,9.506810E+01,8.455902E+01,9.497082E+01,2.339170E+02,7.459630E+01,466,665,985,2,16,4
1751,2026/08/15,23:39:17,9.503568E+01,8.449416E+01,9.497082E+01,2.233463E+02,7.565175E+01,468,665,985,2,16,4
1752,2026/08/15,23:40:17,9.506810E+01,8.446174E+01,9.497082E+01,1.932231E+02,7.488326E+01,469,665,986,2,16,4
1753,2026/08/15,23:41:17,9.503568E+01,8.459145E+01,9.497082E+01,1.897211E+02,7.493191E+01,471,665,986,2,16,4
1754,2026/08/15,23:42:17,9.503568E+01,8.462387E+01,9.497082E+01,2.243191E+02,7.426070E+01,473,665,986,2,16,4
1755,2026/08/15,23:43:17,9.506810E+01,8.452659E+01,9.493839E+01,2.207847E+02,7.430933E+01,475,665,987,2,16,4
1756,2026/08/15,23:44:17,9.503568E+01,8.452659E+01,9.497082E+01,2.102140E+02,7.593871E+01,477,665,987,2,16,4
1757,2026/08/15,23:45:17,9.503568E+01,8.455902E+01,9.497082E+01,2.102140E+02,7.459630E+01,479,665,987,2,16,4
1758,2026/08/15,23:46:17,9.503568E+01,8.455902E+01,9.497082E+01,2.124514E+02,7.579766E+01,481,665,988,2,16,4
1759,2026/08/15,23:47:17,9.503568E+01,8.452659E+01,9.497082E+01,2.175746E+02,7.531615E+01,482,665,988,2,16,4
1760,2026/08/15,23:48:17,9.503568E+01,8.459145E+01,9.497082E+01,1.913100E+02,7.488326E+01,484,665,988,2,16,4
1761,2026/08/15,23:49:17,9.503568E+01,8.465305E+01,9.497082E+01,1.897211E+02,7.473735E+01,486,665,989,2,16,4
1762,2026/08/15,23:50:17,9.503568E+01,8.475033E+01,9.497082E+01,1.919585E+02,7.507782E+01,488,665,989,2,16,4
1763,2026/08/15,23:51:17,9.506810E+01,8.455902E+01,9.497082E+01,2.675746E+02,7.469358E+01,490,665,990,2,16,4
