"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
1764,2026/08/15,23:52:17,9.503568E+01,8.427043E+01,9.497082E+01,2.666018E+02,7.565175E+01,492,665,990,2,16,4
1765,2026/08/15,23:53:17,9.506810E+01,8.398184E+01,9.497082E+01,2.656615E+02,7.483463E+01,493,665,990,2,16,4
1766,2026/08/15,23:54:17,9.506810E+01,8.369326E+01,9.497082E+01,2.880674E+02,7.555447E+01,495,665,991,2,16,4
1767,2026/08/15,23:55:17,9.506810E+01,8.337225E+01,9.493839E+01,2.919261E+02,7.517023E+01,497,665,991,2,16,4
1768,2026/08/15,23:56:17,9.506810E+01,8.292477E+01,9.497082E+01,2.954604E+02,7.536478E+01,499,665,992,2,16,4
1769,2026/08/15,23:57:17,9.506810E+01,8.247730E+01,9.497082E+01,3.011997E+02,7.507782E+01,501,665,992,2,16,4
1770,2026/08/15,23:58:17,9.503568E+01,8.202659E+01,9.497082E+01,3.159533E+02,7.469358E+01,503,665,992,2,16,4
1771,2026/08/15,23:59:17,9.506810E+01,8.183528E+01,9.500324E+01,2.146887E+02,7.555447E+01,505,665,993,2,16,4
1772,2026/08/16,00:00:17,9.506810E+01,8.180286E+01,9.497082E+01,2.127756E+02,7.574902E+01,506,665,993,2,16,4
1773,2026/08/16,00:01:17,9.503568E+01,8.183528E+01,9.497082E+01,2.124514E+02,7.426070E+01,508,665,994,2,16,4
1774,2026/08/16,00:02:17,9.510052E+01,8.190013E+01,9.497082E+01,1.663100E+02,7.493191E+01,510,665,994,2,16,4
1775,2026/08/16,00:03:17,9.506810E+01,8.212387E+01,9.497082E+01,1.698444E+02,7.603599E+01,512,665,994,2,16,4
1776,2026/08/16,00:04:17,9.506810E+01,8.238003E+01,9.497082E+01,1.695201E+02,7.488326E+01,514,665,995,2,16,4
1777,2026/08/16,00:05:17,9.506810E+01,8.253891E+01,9.497082E+01,1.932231E+02,7.445039E+01,516,665,995,2,16,4
1778,2026/08/16,00:06:17,9.503568E+01,8.260377E+01,9.497082E+01,2.009403E+02,7.584630E+01,518,665,996,2,16,4
1779,2026/08/16,00:07:17,9.503568E+01,8.311609E+01,9.500324E+01,1.128080E+02,7.517023E+01,519,665,996,2,16,4
1780,2026/08/16,00:08:17,9.510052E+01,8.362841E+01,9.497082E+01,1.121595E+02,7.526751E+01,521,665,996,2,16,4
1781,2026/08/16,00:09:17,9.506810E+01,8.414073E+01,9.500324E+01,1.124838E+02,7.473735E+01,523,665,997,2,16,4
1782,2026/08/16,00:10:17,9.506810E+01,8.468548E+01,9.500324E+01,9.902724E+01,7.526751E+01,525,665,997,2,16,4
1783,2026/08/16,00:11:17,9.506810E+01,8.532750E+01,9.497082E+01,8.012321E+01,7.498055E+01,527,665,997,2,16,4
1784,2026/08/16,00:12:17,9.503568E+01,8.590467E+01,9.500324E+01,1.227626E+02,7.478599E+01,529,665,998,2,16,4
1785,2026/08/16,00:13:17,9.506810E+01,8.631972E+01,9.497082E+01,1.323606E+02,7.454766E+01,530,665,998,2,16,4
1786,2026/08/16,00:14:17,9.503568E+01,8.673801E+01,9.500324E+01,1.304475E+02,7.502918E+01,532,665,999,2,16,4
1787,2026/08/16,00:15:17,9.506810E+01,8.718548E+01,9.497082E+01,1.333333E+02,7.502918E+01,534,665,999,2,16,4
1788,2026/08/16,00:16:17,9.503568E+01,8.757134E+01,9.497082E+01,1.112192E+02,7.541342E+01,536,665,999,2,16,4
1789,2026/08/16,00:17:17,9.506810E+01,8.811609E+01,9.497082E+01,1.185798E+02,7.512159E+01,538,665,1000,2,16,4
1790,2026/08/16,00:18:17,9.503568E+01,8.862841E+01,9.500324E+01,1.102464E+02,7.517023E+01,540,665,1000,2,16,4
1791,2026/08/16,00:19:17,9.503568E+01,8.914073E+01,9.497082E+01,1.083333E+02,7.526751E+01,542,665,1001,2,16,4
1792,2026/08/16,00:20:17,9.506810E+01,8.965305E+01,9.497082E+01,1.112192E+02,7.555447E+01,543,665,1001,2,16,4
1793,2026/08/16,00:21:17,9.510052E+01,8.990921E+01,9.497082E+01,1.144293E+02,7.426070E+01,545,665,1001,16,16,4
1794,2026/08/16,00:22:17,9.503568E+01,8.933204E+01,9.497082E+01,1.144293E+02,7.521887E+01,545,665,1002,16,16,4
1795,2026/08/16,00:23:17,9.503568E+01,8.869326E+01,9.497082E+01,1.124838E+02,7.541342E+01,545,665,1002,16,16,4
1796,2026/08/16,00:24:17,9.503568E+01,8.811609E+01,9.497082E+01,1.182555E+02,7.512159E+01,545,665,1003,16,16,4
1797,2026/08/16,00:25:17,9.503568E+01,8.750648E+01,9.497082E+01,1.131323E+02,7.517023E+01,545,665,1003,16,16,4
1798,2026/08/16,00:26:17,9.506810E+01,8.692931E+01,9.497082E+01,1.076848E+02,7.512159E+01,545,665,1003,16,16,4
1799,2026/08/16,00:27:17,9.503568E+01,8.638457E+01,9.493839E+01,1.038586E+02,7.502918E+01,545,665,1004,16,16,4
1800,2026/08/16,00:28:17,9.506810E+01,8.587225E+01,9.497082E+01,1.128080E+02,7.517023E+01,545,665,1004,16,16,4
1801,2026/08/16,00:29:17,9.503568E+01,8.529507E+01,9.497082E+01,1.102464E+02,7.512159E+01,545,665,1004,16,16,4
1802,2026/08/16,00:30:17,9.506810E+01,8.510377E+01,9.497082E+01,8.719196E+01,7.507782E+01,546,665,1005,2,16,4
1803,2026/08/16,00:31:17,9.503568E+01,8.574255E+01,9.497082E+01,8.268483E+01,7.517023E+01,547,665,1005,2,16,4
1804,2026/08/16,00:32:17,9.503568E+01,8.625811E+01,9.497082E+01,1.192283E+02,7.502918E+01,549,665,1006,2,16,4
1805,2026/08/16,00:33:17,9.506810E+01,8.677043E+01,9.497082E+01,1.156939E+02,7.521887E+01,551,665,1006,2,16,4
1806,2026/08/16,00:34:17,9.503568E+01,8.731518E+01,9.497082E+01,1.134566E+02,7.541342E+01,553,665,1006,2,16,4
1807,2026/08/16,00:35:17,9.506810E+01,8.779507E+01,9.497082E+01,1.435798E+02,7.473735E+01,555,665,1007,2,16,4
1808,2026/08/16,00:36:17,9.506810E+01,8.817770E+01,9.497082E+01,1.451686E+02,7.493191E+01,557,665,1007,2,16,4
1809,2026/08/16,00:37:17,9.506810E+01,8.853113E+01,9.497082E+01,1.439040E+02,7.488326E+01,558,665,1008,2,16,4
1810,2026/08/16,00:38:17,9.503568E+01,8.888457E+01,9.497082E+01,1.426070E+02,7.498055E+01,560,665,1008,2,16,4
1811,2026/08/16,00:39:17,9.506810E+01,8.926719E+01,9.493839E+01,1.413424E+02,7.507782E+01,562,665,1008,2,16,4
1812,2026/08/16,00:40:17,9.503568E+01,8.968548E+01,9.497082E+01,1.144293E+02,7.546206E+01,564,665,1009,2,16,4
1813,2026/08/16,00:41:17,9.506810E+01,8.987679E+01,9.497082E+01,1.345979E+02,7.512159E+01,565,665,1009,16,16,4
1814,2026/08/16,00:42:17,9.506810E+01,8.920558E+01,9.497082E+01,1.432555E+02,7.493191E+01,565,665,1010,16,16,4
1815,2026/08/16,00:43:17,9.500324E+01,8.849870E+01,9.497082E+01,1.342737E+02,7.493191E+01,565,665,1010,16,16,4
1816,2026/08/16,00:44:17,9.503568E+01,8.782750E+01,9.497082E+01,1.160182E+02,7.517023E+01,565,665,1010,16,16,4
1817,2026/08/16,00:45:17,9.506810E+01,8.725033E+01,9.497082E+01,1.124838E+02,7.493191E+01,565,665,1011,16,16,4
1818,2026/08/16,00:46:17,9.506810E+01,8.664073E+01,9.497082E+01,1.166667E+02,7.363326E+01,565,665,1011,16,16,4
1819,2026/08/16,00:47:17,9.503568E+01,8.622569E+01,9.500324E+01,8.268483E+01,7.531615E+01,565,665,1011,16,16,4
1820,2026/08/16,00:48:17,9.506810E+01,8.574255E+01,9.497082E+01,8.012321E+01,7.541342E+01,565,665,1012,16,16,4
1821,2026/08/16,00:49:17,9.503568E+01,8.529507E+01,9.493839E+01,8.333334E+01,7.469358E+01,565,665,1012,16,16,4
1822,2026/08/16,00:50:17,9.503568E+01,8.503891E+01,9.497082E+01,8.463035E+01,7.512159E+01,566,665,1013,2,16,4
1823,2026/08/16,00:51:17,9.506810E+01,8.564851E+01,9.497082E+01,9.101816E+01,7.521887E+01,568,665,1013,2,16,4
1824,2026/08/16,00:52:17,9.506810E+01,8.619326E+01,9.497082E+01,1.246758E+02,7.493191E+01,569,665,1013,2,16,4
1825,2026/08/16,00:53:17,9.503568E+01,8.664073E+01,9.493839E+01,1.285020E+02,7.488326E+01,571,665,1014,2,16,4
1826,2026/08/16,00:54:17,9.506810E+01,8.702659E+01,9.497082E+01,1.217899E+02,7.521887E+01,573,665,1014,2,16,4
1827,2026/08/16,00:55:17,9.503568E+01,8.725033E+01,9.497082E+01,1.413424E+02,7.473735E+01,575,665,1014,2,16,4
1828,2026/08/16,00:56:17,9.506810E+01,8.740921E+01,9.497082E+01,1.410182E+02,7.627918E+01,576,665,1015,2,16,4
1829,2026/08/16,00:57:17,9.506810E+01,8.753891E+01,9.500324E+01,1.458171E+02,7.526751E+01,578,665,1016,2,16,4
1830,2026/08/16,00:58:17,9.506810E+01,8.769780E+01,9.497082E+01,1.535020E+02,7.584630E+01,579,665,1017,2,16,4
1831,2026/08/16,00:59:17,9.506810E+01,8.753891E+01,9.497082E+01,2.307393E+02,7.546206E+01,581,665,1018,2,16,4
1832,2026/08/16,01:00:17,9.506810E+01,8.721790E+01,9.500324E+01,2.329767E+02,7.589494E+01,582,665,1019,2,16,4
1833,2026/08/16,01:01:17,9.506810E+01,8.689689E+01,9.497082E+01,2.323282E+02,7.555447E+01,583,665,1020,2,16,4
1834,2026/08/16,01:02:17,9.506810E+01,8.660831E+01,9.497082E+01,2.348898E+02,7.570039E+01,585,665,1021,2,16,4
1835,2026/08/16,01:03:17,9.506810E+01,8.631972E+01,9.500324E+01,2.307393E+02,7.473735E+01,586,665,1022,2,16,4
1836,2026/08/16,01:04:17,9.506810E+01,8.596952E+01,9.497082E+01,2.243191E+02,7.531615E+01,588,665,1023,2,16,4
1837,2026/08/16,01:05:17,9.503568E+01,8.568094E+01,9.497082E+01,2.294423E+02,7.521887E+01,589,665,1024,2,16,4
1838,2026/08/16,01:06:17,9.503568E+01,8.535992E+01,9.497082E+01,2.255837E+02,7.430933E+01,591,665,1025,2,16,4
1839,2026/08/16,01:07:17,9.506810E+01,8.507134E+01,9.497082E+01,2.255837E+02,7.430933E+01,592,665,1026,2,16,4
1840,2026/08/16,01:08:17,9.503568E+01,8.478275E+01,9.497082E+01,2.259079E+02,7.560311E+01,594,665,1027,2,16,8
1841,2026/08/16,01:09:17,9.503568E+01,8.439689E+01,9.497082E+01,2.730221E+02,7.526751E+01,595,665,1027,2,16,8
1842,2026/08/16,01:10:17,9.506810E+01,8.404669E+01,9.497082E+01,2.778210E+02,7.454766E+01,597,665,1027,2,16,8
1843,2026/08/16,01:11:17,9.506810E+01,8.369326E+01,9.500324E+01,2.778210E+02,7.498055E+01,599,665,1027,2,16,8
1844,2026/08/16,01:12:17,9.503568E+01,8.337225E+01,9.500324E+01,2.688392E+02,7.478599E+01,601,665,1027,2,16,8
1845,2026/08/16,01:13:17,9.503568E+01,8.314851E+01,9.497082E+01,2.582685E+02,7.488326E+01,603,665,1027,2,16,8
1846,2026/08/16,01:14:17,9.503568E+01,8.295720E+01,9.497082E+01,2.428988E+02,7.531615E+01,605,665,1027,2,16,8
1847,2026/08/16,01:15:17,9.506810E+01,8.285992E+01,9.500324E+01,2.259079E+02,7.502918E+01,607,665,1027,2,16,8
1848,2026/08/16,01:16:17,9.503568E+01,8.279507E+01,9.500324E+01,2.294423E+02,7.493191E+01,608,665,1027,2,16,8
1849,2026/08/16,01:17:17,9.503568E+01,8.279507E+01,9.497082E+01,1.989948E+02,7.584630E+01,610,665,1027,2,16,8
1850,2026/08/16,01:18:17,9.506810E+01,8.285992E+01,9.497082E+01,1.986706E+02,7.459630E+01,612,665,1027,2,16,8
1851,2026/08/16,01:19:17,9.506810E+01,8.292477E+01,9.497082E+01,2.012322E+02,7.473735E+01,614,665,1027,2,16,8
1852,2026/08/16,01:20:17,9.503568E+01,8.298962E+01,9.497082E+01,1.951686E+02,7.478599E+01,616,665,1027,2,16,8
1853,2026/08/16,01:21:17,9.503568E+01,8.308366E+01,9.497082E+01,2.009403E+02,7.531615E+01,618,665,1027,2,16,8
1854,2026/08/16,01:22:17,9.503568E+01,8.318094E+01,9.500324E+01,1.986706E+02,7.454766E+01,619,665,1027,2,16,8
1855,2026/08/16,01:23:17,9.503568E+01,8.318094E+01,9.497082E+01,2.166342E+02,7.454766E+01,621,665,1027,2,16,8
1856,2026/08/16,01:24:17,9.510052E+01,8.318094E+01,9.497082E+01,2.204604E+02,7.517023E+01,623,665,1027,2,16,8
1857,2026/08/16,01:25:17,9.503568E+01,8.308366E+01,9.497082E+01,2.217575E+02,7.430933E+01,625,665,1027,2,16,8
1858,2026/08/16,01:26:17,9.503568E+01,8.295720E+01,9.497082E+01,2.522049E+02,7.507782E+01,627,665,1027,2,16,8
1859,2026/08/16,01:27:17,9.506810E+01,8.285992E+01,9.497082E+01,2.342413E+02,7.541342E+01,629,665,1027,2,16,8
1860,2026/08/16,01:28:17,9.503568E+01,8.273347E+01,9.497082E+01,2.326524E+02,7.430933E+01,630,665,1027,2,16,8
1861,2026/08/16,01:29:17,9.506810E+01,8.270104E+01,9.497082E+01,2.246433E+02,7.416342E+01,632,665,1027,2,16,8
1862,2026/08/16,01:30:17,9.506810E+01,8.257134E+01,9.493839E+01,2.377756E+02,7.411478E+01,634,665,1027,2,16,8
1863,2026/08/16,01:31:17,9.506810E+01,8.250648E+01,9.497082E+01,2.265564E+02,7.574902E+01,636,665,1027,2,16,8
1864,2026/08/16,01:32:17,9.503568E+01,8.244488E+01,9.493839E+01,2.243191E+02,7.521887E+01,638,665,1027,2,16,8
1865,2026/08/16,01:33:17,9.503568E+01,8.238003E+01,9.497082E+01,1.986706E+02,7.449902E+01,640,665,1027,2,16,8
1866,2026/08/16,01:34:17,9.506810E+01,8.247730E+01,9.500324E+01,2.015564E+02,7.459630E+01,642,665,1027,2,16,8
1867,2026/08/16,01:35:17,9.503568E+01,8.253891E+01,9.497082E+01,1.948444E+02,7.478599E+01,643,665,1027,2,16,8
1868,2026/08/16,01:36:17,9.506810E+01,8.260377E+01,9.500324E+01,1.970817E+02,7.459630E+01,645,665,1027,2,16,8
1869,2026/08/16,01:37:17,9.506810E+01,8.263619E+01,9.497082E+01,2.143969E+02,7.440175E+01,647,665,1027,2,16,8
1870,2026/08/16,01:38:17,9.503568E+01,8.260377E+01,9.497082E+01,2.188716E+02,7.435311E+01,649,665,1027,2,16,8
1871,2026/08/16,01:39:17,9.506810E+01,8.257134E+01,9.493839E+01,2.195201E+02,7.445039E+01,651,665,1027,2,16,8
1872,2026/08/16,01:40:17,9.503568E+01,8.257134E+01,9.497082E+01,2.150130E+02,7.430933E+01,653,665,1027,2,16,8
1873,2026/08/16,01:41:17,9.503568E+01,8.260377E+01,9.493839E+01,1.977302E+02,7.464494E+01,654,665,1027,2,16,8
1874,2026/08/16,01:42:17,9.506810E+01,8.266862E+01,9.497082E+01,1.989948E+02,7.459630E+01,656,665,1027,2,16,8
1875,2026/08/16,01:43:17,9.506810E+01,8.276265E+01,9.497082E+01,1.948444E+02,7.473735E+01,658,665,1027,2,16,8
1876,2026/08/16,01:44:17,9.506810E+01,8.273347E+01,9.497082E+01,2.297665E+02,7.560311E+01,660,665,1027,2,16,8
1877,2026/08/16,01:45:17,9.500324E+01,8.270104E+01,9.497082E+01,2.249676E+02,7.421206E+01,662,665,1027,2,16,8
1878,2026/08/16,01:46:17,9.506810E+01,8.253891E+01,9.497082E+01,2.707847E+02,7.445039E+01,664,665,1027,2,16,8
1879,2026/08/16,01:47:17,9.503568E+01,8.231518E+01,9.497082E+01,2.531453E+02,7.488326E+01,665,665,1027,2,16,8
1880,2026/08/16,01:48:17,9.506810E+01,8.209145E+01,9.497082E+01,2.528210E+02,7.493191E+01,667,665,1027,2,16,8
1881,2026/08/16,01:49:17,9.506810E+01,8.193256E+01,9.497082E+01,2.246433E+02,7.579766E+01,669,665,1027,2,16,8
1882,2026/08/16,01:50:17,9.503568E+01,8.186771E+01,9.497082E+01,2.233463E+02,7.459630E+01,671,665,1027,2,16,8
1883,2026/08/16,01:51:17,9.506810E+01,8.173801E+01,9.497082E+01,2.448119E+02,7.392023E+01,673,665,1027,2,16,8
1884,2026/08/16,01:52:17,9.503568E+01,8.157912E+01,9.497082E+01,2.493191E+02,7.498055E+01,675,665,1027,2,16,8
1885,2026/08/16,01:53:17,9.503568E+01,8.144942E+01,9.497082E+01,2.137484E+02,7.570039E+01,677,665,1027,2,16,8
1886,2026/08/16,01:54:17,9.506810E+01,8.144942E+01,9.497082E+01,2.143969E+02,7.445039E+01,678,665,1027,2,16,8
1887,2026/08/16,01:55:17,9.503568E+01,8.151427E+01,9.497082E+01,2.006161E+02,7.445039E+01,680,665,1027,2,16,8
1888,2026/08/16,01:56:17,9.506810E+01,8.161155E+01,9.497082E+01,1.954929E+02,7.473735E+01,682,665,1027,2,16,8
1889,2026/08/16,01:57:17,9.503568E+01,8.164397E+01,9.497082E+01,1.929313E+02,7.464494E+01,684,665,1027,2,16,8
1890,2026/08/16,01:58:17,9.503568E+01,8.173801E+01,9.500324E+01,1.951686E+02,7.449902E+01,686,665,1027,2,16,8
1891,2026/08/16,01:59:17,9.503568E+01,8.183528E+01,9.500324E+01,1.935473E+02,7.469358E+01,688,665,1027,2,16,8
1892,2026/08/16,02:00:17,9.503568E+01,8.193256E+01,9.500324E+01,1.945201E+02,7.464494E+01,689,665,1027,2,16,8
1893,2026/08/16,02:01:17,9.503568E+01,8.202659E+01,9.497082E+01,1.929313E+02,7.584630E+01,691,665,1027,2,16,8
1894,2026/08/16,02:02:17,9.503568E+01,8.209145E+01,9.497082E+01,2.175746E+02,7.579766E+01,693,665,1027,2,16,8
1895,2026/08/16,02:03:17,9.506810E+01,8.215630E+01,9.497082E+01,1.951686E+02,7.488326E+01,695,665,1027,2,16,8
1896,2026/08/16,02:04:17,9.503568E+01,8.225033E+01,9.497082E+01,1.980545E+02,7.478599E+01,697,665,1027,2,16,8
1897,2026/08/16,02:05:17,9.503568E+01,8.218872E+01,9.497082E+01,2.435473E+02,7.387646E+01,699,665,1027,2,16,8
1898,2026/08/16,02:06:17,9.503568E+01,8.199416E+01,9.497082E+01,2.425746E+02,7.493191E+01,700,665,1027,2,16,8
1899,2026/08/16,02:07:17,9.503568E+01,8.193256E+01,9.497082E+01,2.163100E+02,7.449902E+01,702,665,1027,2,16,8
1900,2026/08/16,02:08:17,9.503568E+01,8.186771E+01,9.497082E+01,2.428988E+02,7.517023E+01,704,665,1027,2,16,8
1901,2026/08/16,02:09:17,9.503568E+01,8.180286E+01,9.497082E+01,2.233463E+02,7.536478E+01,706,665,1027,2,16,8
1902,2026/08/16,02:10:17,9.506810E+01,8.170558E+01,9.497082E+01,2.239948E+02,7.454766E+01,708,665,1027,2,16,8
1903,2026/08/16,02:11:17,9.506810E+01,8.164397E+01,9.497082E+01,2.275292E+02,7.421206E+01,710,665,1027,2,16,8
1904,2026/08/16,02:12:17,9.503568E+01,8.157912E+01,9.497082E+01,2.230220E+02,7.574902E+01,711,665,1027,2,16,8
1905,2026/08/16,02:13:17,9.503568E+01,8.148184E+01,9.493839E+01,2.304151E+02,7.392023E+01,713,665,1027,2,16,8
1906,2026/08/16,02:14:17,9.506810E+01,8.141699E+01,9.497082E+01,2.252918E+02,7.421206E+01,715,665,1027,2,16,8
1907,2026/08/16,02:15:17,9.503568E+01,8.138781E+01,9.497082E+01,1.922828E+02,7.593871E+01,717,665,1027,2,16,8
1908,2026/08/16,02:16:17,9.510052E+01,8.148184E+01,9.497082E+01,1.954929E+02,7.623055E+01,719,665,1027,2,16,8
1909,2026/08/16,02:17:17,9.506810E+01,8.157912E+01,9.497082E+01,1.986706E+02,7.459630E+01,721,665,1027,2,16,8
1910,2026/08/16,02:18:17,9.506810E+01,8.164397E+01,9.497082E+01,2.166342E+02,7.426070E+01,723,665,1027,2,16,8
1911,2026/08/16,02:19:17,9.503568E+01,8.173801E+01,9.497082E+01,2.153372E+02,7.551070E+01,724,665,1027,2,16,8
1912,2026/08/16,02:20:17,9.503568E+01,8.173801E+01,9.497082E+01,2.143969E+02,7.555447E+01,726,665,1027,2,16,8
1913,2026/08/16,02:21:17,9.506810E+01,8.170558E+01,9.497082E+01,2.150130E+02,7.541342E+01,728,665,1027,2,16,8
1914,2026/08/16,02:22:17,9.506810E+01,8.170558E+01,9.497082E+01,2.130999E+02,7.445039E+01,730,665,1027,2,16,8
1915,2026/08/16,02:23:17,9.506810E+01,8.173801E+01,9.497082E+01,1.948444E+02,7.464494E+01,732,665,1027,2,16,8
1916,2026/08/16,02:24:17,9.506810E+01,8.183528E+01,9.497082E+01,1.922828E+02,7.454766E+01,734,665,1027,2,16,8
1917,2026/08/16,02:25:17,9.503568E+01,8.190013E+01,9.497082E+01,1.983787E+02,7.593871E+01,735,665,1027,2,16,8
1918,2026/08/16,02:26:17,9.506810E+01,8.199416E+01,9.493839E+01,1.929313E+02,7.598735E+01,737,665,1027,2,16,8
1919,2026/08/16,02:27:17,9.506810E+01,8.250648E+01,9.497082E+01,9.357977E+01,7.449902E+01,739,665,1027,2,16,8
1920,2026/08/16,02:28:17,9.503568E+01,8.314851E+01,9.497082E+01,9.166667E+01,7.430933E+01,741,665,1027,2,16,8
1921,2026/08/16,02:29:17,9.506810E+01,8.375811E+01,9.497082E+01,9.967575E+01,7.435311E+01,743,665,1027,2,16,8
1922,2026/08/16,02:30:17,9.510052E+01,8.439689E+01,9.497082E+01,8.813230E+01,7.488326E+01,745,665,1027,2,16,8
1923,2026/08/16,02:31:17,9.503568E+01,8.488003E+01,9.500324E+01,1.189040E+02,7.531615E+01,746,665,1027,2,16,8
1924,2026/08/16,02:32:17,9.503568E+01,8.535992E+01,9.497082E+01,1.185798E+02,7.531615E+01,748,665,1027,2,16,8
1925,2026/08/16,02:33:17,9.506810E+01,8.577497E+01,9.493839E+01,1.400454E+02,7.454766E+01,750,665,1027,2,16,8
1926,2026/08/16,02:34:17,9.503568E+01,8.616084E+01,9.497082E+01,1.788262E+02,7.517023E+01,752,665,1027,2,16,8
1927,2026/08/16,02:35:17,9.503568E+01,8.638457E+01,9.493839E+01,1.672828E+02,7.406615E+01,754,665,1027,2,16,8
1928,2026/08/16,02:36:17,9.506810E+01,8.660831E+01,9.497082E+01,1.695201E+02,7.560311E+01,756,665,1027,2,16,8
1929,2026/08/16,02:37:17,9.503568E+01,8.692931E+01,9.497082E+01,1.265889E+02,7.493191E+01,758,665,1027,2,16,8
1930,2026/08/16,02:38:17,9.506810E+01,8.740921E+01,9.497082E+01,1.198768E+02,7.512159E+01,759,665,1027,2,16,8
1931,2026/08/16,02:39:17,9.503568E+01,8.792153E+01,9.500324E+01,9.134241E+01,7.546206E+01,761,665,1027,2,16,8
1932,2026/08/16,02:40:17,9.506810E+01,8.853113E+01,9.493839E+01,9.007782E+01,7.368191E+01,763,665,1027,2,16,8
1933,2026/08/16,02:41:17,9.503568E+01,8.914073E+01,9.500324E+01,9.134241E+01,7.546206E+01,765,665,1027,2,16,8
1934,2026/08/16,02:42:17,9.503568E+01,8.977951E+01,9.493839E+01,9.069391E+01,7.574902E+01,767,665,1027,2,16,8
1935,2026/08/16,02:43:17,9.503568E+01,8.981194E+01,9.497082E+01,9.166667E+01,7.387646E+01,767,665,1027,16,16,8
1936,2026/08/16,02:44:17,9.503568E+01,8.933204E+01,9.497082E+01,9.101816E+01,7.387646E+01,767,665,1027,16,16,8
1937,2026/08/16,02:45:17,9.506810E+01,8.869326E+01,9.497082E+01,1.192283E+02,7.517023E+01,767,665,1027,16,16,8
1938,2026/08/16,02:46:17,9.503568E+01,8.814851E+01,9.497082E+01,9.263943E+01,7.526751E+01,767,665,1027,16,16,8
1939,2026/08/16,02:47:17,9.506810E+01,8.763295E+01,9.497082E+01,1.112192E+02,7.416342E+01,767,665,1027,16,16,8
1940,2026/08/16,02:48:17,9.506810E+01,8.702659E+01,9.497082E+01,1.128080E+02,7.526751E+01,767,665,1027,16,16,8
1941,2026/08/16,02:49:17,9.503568E+01,8.644942E+01,9.493839E+01,1.115434E+02,7.502918E+01,767,665,1027,16,16,8
1942,2026/08/16,02:50:17,9.506810E+01,8.583982E+01,9.497082E+01,1.512646E+02,7.430933E+01,767,665,1027,16,16,8
1943,2026/08/16,02:51:17,9.503568E+01,8.516862E+01,9.493839E+01,1.208171E+02,7.507782E+01,767,665,1027,16,16,8
1944,2026/08/16,02:52:17,9.503568E+01,8.516862E+01,9.497082E+01,1.272374E+02,7.483463E+01,769,665,1027,2,16,8
1945,2026/08/16,02:53:17,9.506810E+01,8.561609E+01,9.497082E+01,1.272374E+02,7.473735E+01,770,665,1027,2,16,8
1946,2026/08/16,02:54:17,9.506810E+01,8.609599E+01,9.497082E+01,1.189040E+02,7.502918E+01,772,665,1027,2,16,8
1947,2026/08/16,02:55:17,9.503568E+01,8.657588E+01,9.500324E+01,1.224384E+02,7.502918E+01,774,665,1027,2,16,8
1948,2026/08/16,02:56:17,9.506810E+01,8.702659E+01,9.500324E+01,1.192283E+02,7.517023E+01,776,665,1027,2,16,8
1949,2026/08/16,02:57:17,9.506810E+01,8.753891E+01,9.497082E+01,9.520104E+01,7.541342E+01,778,665,1027,2,16,8
1950,2026/08/16,02:58:17,9.503568E+01,8.814851E+01,9.497082E+01,9.263943E+01,7.536478E+01,780,665,1027,2,16,8
1951,2026/08/16,02:59:17,9.506810E+01,8.875487E+01,9.497082E+01,9.263943E+01,7.435311E+01,782,665,1027,2,16,8
1952,2026/08/16,03:00:17,9.503568E+01,8.939689E+01,9.497082E+01,9.325552E+01,7.555447E+01,783,665,1027,2,16,8
1953,2026/08/16,03:01:17,9.500324E+01,8.997406E+01,9.497082E+01,1.144293E+02,7.531615E+01,785,666,1027,4,16,16
1954,2026/08/16,03:02:17,9.503568E+01,8.942931E+01,9.497082E+01,1.141051E+02,7.546206E+01,787,666,1027,4,16,16
1955,2026/08/16,03:03:17,9.506810E+01,8.885214E+01,9.497082E+01,1.086576E+02,7.521887E+01,788,666,1027,4,16,16
1956,2026/08/16,03:04:17,9.510052E+01,8.827497E+01,9.497082E+01,1.201686E+02,7.526751E+01,790,666,1027,4,16,16
1957,2026/08/16,03:05:17,9.506810E+01,8.773022E+01,9.497082E+01,9.487679E+01,7.560311E+01,791,666,1027,4,16,16
1958,2026/08/16,03:06:17,9.506810E+01,8.725033E+01,9.497082E+01,1.108949E+02,7.507782E+01,793,666,1027,4,16,16
1959,2026/08/16,03:07:17,9.503568E+01,8.677043E+01,9.497082E+01,9.199092E+01,7.536478E+01,794,666,1027,4,16,16
1960,2026/08/16,03:08:17,9.506810E+01,8.628729E+01,9.497082E+01,9.614138E+01,7.526751E+01,796,666,1027,4,16,16
1961,2026/08/16,03:09:17,9.503568E+01,8.571336E+01,9.500324E+01,1.195525E+02,7.517023E+01,797,666,1027,4,16,16
1962,2026/08/16,03:10:17,9.503568E+01,8.510377E+01,9.497082E+01,1.182555E+02,7.512159E+01,799,666,1027,4,16,16
1963,2026/08/16,03:11:17,9.503568E+01,8.619326E+01,9.500324E+01,1.208171E+02,7.507782E+01,800,667,1028,4,2,2
1964,2026/08/16,03:12:17,9.503568E+01,8.801881E+01,9.497082E+01,1.195525E+02,7.517023E+01,802,669,1030,4,2,2
1965,2026/08/16,03:13:17,9.503568E+01,8.977951E+01,9.497082E+01,1.211414E+02,7.502918E+01,803,671,1032,4,2,2
1966,2026/08/16,03:14:17,9.506810E+01,8.958820E+01,9.497082E+01,1.185798E+02,7.517023E+01,805,671,1032,4,16,16
1967,2026/08/16,03:15:17,9.506810E+01,8.894942E+01,9.497082E+01,1.393969E+02,7.483463E+01,806,671,1032,4,16,16
1968,2026/08/16,03:16:17,9.506810E+01,8.811609E+01,9.497082E+01,1.768807E+02,7.560311E+01,807,671,1032,4,16,16
1969,2026/08/16,03:17:17,9.506810E+01,8.721790E+01,9.497082E+01,1.695201E+02,7.416342E+01,807,671,1032,4,16,16
1970,2026/08/16,03:18:17,9.506810E+01,8.628729E+01,9.497082E+01,1.685798E+02,7.555447E+01,807,671,1032,4,16,16
1971,2026/08/16,03:19:17,9.506810E+01,8.548638E+01,9.497082E+01,1.506161E+02,7.593871E+01,807,671,1032,4,16,16
1972,2026/08/16,03:20:17,9.503568E+01,8.529507E+01,9.497082E+01,1.490272E+02,7.459630E+01,807,671,1033,4,2,2
1973,2026/08/16,03:21:17,9.503568E+01,8.702659E+01,9.497082E+01,1.230545E+02,7.512159E+01,807,673,1034,4,2,2
1974,2026/08/16,03:22:17,9.506810E+01,8.881972E+01,9.497082E+01,1.333333E+02,7.512159E+01,807,675,1036,4,2,2
1975,2026/08/16,03:23:17,9.506810E+01,8.987679E+01,9.497082E+01,1.208171E+02,7.517023E+01,807,676,1037,4,16,16
1976,2026/08/16,03:24:17,9.503568E+01,8.926719E+01,9.497082E+01,1.204929E+02,7.512159E+01,807,676,1037,4,16,16
1977,2026/08/16,03:25:17,9.503568E+01,8.862841E+01,9.500324E+01,1.208171E+02,7.502918E+01,807,676,1037,4,16,16
1978,2026/08/16,03:26:17,9.506810E+01,8.798638E+01,9.497082E+01,1.195525E+02,7.512159E+01,807,676,1037,4,16,16
1979,2026/08/16,03:27:17,9.503568E+01,8.737679E+01,9.497082E+01,1.227626E+02,7.507782E+01,807,676,1037,4,16,16
1980,2026/08/16,03:28:17,9.506810E+01,8.670558E+01,9.497082E+01,1.198768E+02,7.512159E+01,807,676,1037,4,16,16
1981,2026/08/16,03:29:17,9.506810E+01,8.606356E+01,9.497082E+01,1.419585E+02,7.473735E+01,807,676,1037,4,16,16
1982,2026/08/16,03:30:17,9.503568E+01,8.532750E+01,9.497082E+01,1.393969E+02,7.488326E+01,807,676,1037,4,16,16
1983,2026/08/16,03:31:17,9.503568E+01,8.561609E+01,9.493839E+01,1.724060E+02,7.546206E+01,807,677,1038,4,2,2
1984,2026/08/16,03:32:17,9.506810E+01,8.718548E+01,9.493839E+01,1.762646E+02,7.517023E+01,807,679,1040,4,2,2
1985,2026/08/16,03:33:17,9.506810E+01,8.894942E+01,9.493839E+01,1.022374E+02,7.555447E+01,807,681,1041,4,2,2
1986,2026/08/16,03:34:17,9.506810E+01,8.987679E+01,9.497082E+01,9.263943E+01,7.512159E+01,807,682,1042,4,16,16
1987,2026/08/16,03:35:17,9.506810E+01,8.942931E+01,9.497082E+01,8.845655E+01,7.555447E+01,807,682,1042,4,16,16
1988,2026/08/16,03:36:17,9.506810E+01,8.894942E+01,9.497082E+01,9.166667E+01,7.387646E+01,807,682,1042,4,16,16
1989,2026/08/16,03:37:17,9.503568E+01,8.846628E+01,9.497082E+01,9.036965E+01,7.373055E+01,807,682,1042,4,16,16
1990,2026/08/16,03:38:17,9.506810E+01,8.795396E+01,9.497082E+01,1.105707E+02,7.536478E+01,807,682,1042,4,16,16
1991,2026/08/16,03:39:17,9.503568E+01,8.744164E+01,9.493839E+01,9.263943E+01,7.382782E+01,807,682,1042,4,16,16
1992,2026/08/16,03:40:17,9.506810E+01,8.696174E+01,9.497082E+01,9.455253E+01,7.541342E+01,807,682,1042,4,16,16
1993,2026/08/16,03:41:17,9.506810E+01,8.651427E+01,9.497082E+01,9.199092E+01,7.526751E+01,807,682,1042,4,16,16
1994,2026/08/16,03:42:17,9.506810E+01,8.603113E+01,9.497082E+01,9.036965E+01,7.377918E+01,807,682,1042,4,16,16
1995,2026/08/16,03:43:17,9.506810E+01,8.551881E+01,9.497082E+01,1.141051E+02,7.493191E+01,807,682,1042,4,16,16
1996,2026/08/16,03:44:17,9.503568E+01,8.497406E+01,9.497082E+01,1.134566E+02,7.507782E+01,807,682,1042,4,2,2
1997,2026/08/16,03:45:17,9.503568E+01,8.680286E+01,9.497082E+01,1.102464E+02,7.517023E+01,807,683,1044,4,2,2
1998,2026/08/16,03:46:17,9.503568E+01,8.866084E+01,9.497082E+01,1.169909E+02,7.502918E+01,807,685,1046,4,2,2
1999,2026/08/16,03:47:17,9.503568E+01,8.994164E+01,9.497082E+01,9.581712E+01,7.551070E+01,807,687,1047,4,16,16
2000,2026/08/16,03:48:17,9.510052E+01,8.933204E+01,9.493839E+01,1.256161E+02,7.512159E+01,807,687,1047,4,16,16
2001,2026/08/16,03:49:17,9.506810E+01,8.866084E+01,9.497082E+01,1.278859E+02,7.512159E+01,807,687,1047,4,16,16
2002,2026/08/16,03:50:17,9.503568E+01,8.801881E+01,9.497082E+01,1.221141E+02,7.507782E+01,807,687,1047,4,16,16
2003,2026/08/16,03:51:17,9.503568E+01,8.740921E+01,9.497082E+01,1.204929E+02,7.521887E+01,807,687,1047,4,16,16
2004,2026/08/16,03:52:17,9.503568E+01,8.677043E+01,9.497082E+01,1.230545E+02,7.488326E+01,807,687,1047,4,16,16
2005,2026/08/16,03:53:17,9.503568E+01,8.616084E+01,9.497082E+01,1.179313E+02,7.498055E+01,807,687,1047,4,16,16
2006,2026/08/16,03:54:17,9.503568E+01,8.551881E+01,9.497082E+01,1.118677E+02,7.493191E+01,807,687,1047,4,16,16
2007,2026/08/16,03:55:17,9.503568E+01,8.503891E+01,9.497082E+01,9.552529E+01,7.526751E+01,807,687,1047,4,16,16
2008,2026/08/16,03:56:17,9.503568E+01,8.657588E+01,9.497082E+01,9.357977E+01,7.546206E+01,807,688,1049,4,2,2
2009,2026/08/16,03:57:17,9.506810E+01,8.856356E+01,9.500324E+01,1.115434E+02,7.507782E+01,807,690,1050,4,2,2
2010,2026/08/16,03:58:17,9.503568E+01,8.994164E+01,9.497082E+01,1.108949E+02,7.526751E+01,807,691,1052,4,16,16
2011,2026/08/16,03:59:17,9.506810E+01,8.942931E+01,9.497082E+01,1.128080E+02,7.521887E+01,807,691,1052,4,16,16
2012,2026/08/16,04:00:17,9.503568E+01,8.878729E+01,9.497082E+01,1.102464E+02,7.392023E+01,807,691,1052,4,16,16
2013,2026/08/16,04:01:17,9.503568E+01,8.811609E+01,9.500324E+01,1.250000E+02,7.517023E+01,807,691,1052,4,16,16
2014,2026/08/16,04:02:17,9.506810E+01,8.747406E+01,9.497082E+01,1.224384E+02,7.512159E+01,807,691,1052,4,16,16
2015,2026/08/16,04:03:17,9.503568E+01,8.683204E+01,9.497082E+01,1.265889E+02,7.502918E+01,807,691,1052,4,16,16
2016,2026/08/16,04:04:17,9.503568E+01,8.619326E+01,9.497082E+01,1.217899E+02,7.507782E+01,807,691,1052,4,16,16
2017,2026/08/16,04:05:17,9.506810E+01,8.551881E+01,9.497082E+01,1.217899E+02,7.488326E+01,807,691,1052,4,16,16
2018,2026/08/16,04:06:17,9.510052E+01,8.500648E+01,9.497082E+01,8.975357E+01,7.521887E+01,807,691,1052,4,16,16
2019,2026/08/16,04:07:17,9.506810E+01,8.660831E+01,9.497082E+01,9.166667E+01,7.536478E+01,807,693,1053,4,2,2
2020,2026/08/16,04:08:17,9.506810E+01,8.862841E+01,9.500324E+01,9.134241E+01,7.531615E+01,807,695,1055,4,2,2
2021,2026/08/16,04:09:17,9.503568E+01,8.994164E+01,9.497082E+01,9.231518E+01,7.392023E+01,807,696,1056,4,16,16
2022,2026/08/16,04:10:17,9.503568E+01,8.933204E+01,9.497082E+01,1.393969E+02,7.469358E+01,807,696,1056,4,16,16
2023,2026/08/16,04:11:17,9.506810E+01,8.869326E+01,9.500324E+01,1.230545E+02,7.382782E+01,807,696,1056,4,16,16
2024,2026/08/16,04:12:17,9.506810E+01,8.795396E+01,9.497082E+01,1.451686E+02,7.454766E+01,807,696,1056,4,16,16
2025,2026/08/16,04:13:17,9.503568E+01,8.721790E+01,9.497082E+01,1.406939E+02,7.473735E+01,807,696,1056,4,16,16
2026,2026/08/16,04:14:17,9.506810E+01,8.648184E+01,9.497082E+01,1.448444E+02,7.459630E+01,807,696,1056,4,16,16
2027,2026/08/16,04:15:17,9.506810E+01,8.574255E+01,9.493839E+01,1.211414E+02,7.488326E+01,807,696,1056,4,16,16
2028,2026/08/16,04:16:17,9.503568E+01,8.513619E+01,9.497082E+01,9.101816E+01,7.531615E+01,807,696,1056,4,16,16
2029,2026/08/16,04:17:17,9.506810E+01,8.616084E+01,9.500324E+01,9.520104E+01,7.536478E+01,807,697,1058,4,2,2
2030,2026/08/16,04:18:17,9.510052E+01,8.801881E+01,9.497082E+01,1.250000E+02,7.512159E+01,807,699,1059,4,2,2
2031,2026/08/16,04:19:17,9.503568E+01,8.990921E+01,9.497082E+01,9.422828E+01,7.396887E+01,807,701,1061,4,2,2
2032,2026/08/16,04:20:17,9.506810E+01,8.965305E+01,9.497082E+01,9.646563E+01,7.512159E+01,807,701,1061,4,16,16
2033,2026/08/16,04:21:17,9.503568E+01,8.910831E+01,9.497082E+01,9.422828E+01,7.546206E+01,807,701,1061,4,16,16
2034,2026/08/16,04:22:17,9.506810E+01,8.862841E+01,9.497082E+01,1.201686E+02,7.478599E+01,807,701,1061,4,16,16
2035,2026/08/16,04:23:17,9.503568E+01,8.805124E+01,9.497082E+01,1.047990E+02,7.531615E+01,807,701,1061,4,16,16
2036,2026/08/16,04:24:17,9.506810E+01,8.757134E+01,9.497082E+01,9.808690E+01,7.517023E+01,807,701,1061,4,16,16
2037,2026/08/16,04:25:17,9.506810E+01,8.702659E+01,9.497082E+01,1.003243E+02,7.541342E+01,807,701,1061,4,16,16
2038,2026/08/16,04:26:17,9.503568E+01,8.638457E+01,9.497082E+01,1.861868E+02,7.349222E+01,807,701,1061,4,16,16
2039,2026/08/16,04:27:17,9.503568E+01,8.551881E+01,9.497082E+01,1.393969E+02,7.478599E+01,807,701,1061,4,16,16
2040,2026/08/16,04:28:17,9.506810E+01,8.516862E+01,9.500324E+01,1.467899E+02,7.478599E+01,807,701,1061,4,2,2
2041,2026/08/16,04:29:17,9.506810E+01,8.686446E+01,9.493839E+01,1.294747E+02,7.478599E+01,807,703,1063,4,2,2
2042,2026/08/16,04:30:17,9.506810E+01,8.869326E+01,9.500324E+01,1.204929E+02,7.512159E+01,807,705,1065,4,2,2
2043,2026/08/16,04:31:17,9.506810E+01,8.990921E+01,9.497082E+01,1.211414E+02,7.526751E+01,807,706,1066,4,16,16
2044,2026/08/16,04:32:17,9.506810E+01,8.933204E+01,9.500324E+01,1.237030E+02,7.521887E+01,807,706,1066,4,16,16
2045,2026/08/16,04:33:17,9.503568E+01,8.869326E+01,9.497082E+01,1.217899E+02,7.531615E+01,807,706,1066,4,16,16
2046,2026/08/16,04:34:17,9.506810E+01,8.795396E+01,9.497082E+01,1.589494E+02,7.416342E+01,807,706,1066,4,16,16
2047,2026/08/16,04:35:17,9.503568E+01,8.737679E+01,9.497082E+01,9.455253E+01,7.536478E+01,807,706,1066,4,16,16
2048,2026/08/16,04:36:17,9.503568E+01,8.689689E+01,9.497082E+01,9.711414E+01,7.536478E+01,807,706,1066,4,16,16
2049,2026/08/16,04:37:17,9.503568E+01,8.638457E+01,9.497082E+01,9.036965E+01,7.521887E+01,807,706,1066,4,16,16
2050,2026/08/16,04:38:17,9.506810E+01,8.583982E+01,9.497082E+01,1.250000E+02,7.498055E+01,807,706,1066,4,16,16
2051,2026/08/16,04:39:17,9.503568E+01,8.535992E+01,9.497082E+01,9.199092E+01,7.493191E+01,807,706,1066,4,16,16
2052,2026/08/16,04:40:17,9.503568E+01,8.535992E+01,9.497082E+01,1.124838E+02,7.502918E+01,807,707,1067,4,2,2
2053,2026/08/16,04:41:17,9.506810E+01,8.725033E+01,9.497082E+01,1.121595E+02,7.546206E+01,807,708,1068,4,2,2
2054,2026/08/16,04:42:17,9.506810E+01,8.907588E+01,9.497082E+01,1.397211E+02,7.493191E+01,807,710,1070,4,2,2
2055,2026/08/16,04:43:17,9.506810E+01,8.984436E+01,9.497082E+01,9.902724E+01,7.507782E+01,807,711,1071,4,16,16
2056,2026/08/16,04:44:17,9.503568E+01,8.933204E+01,9.497082E+01,1.204929E+02,7.526751E+01,807,711,1071,4,16,16
2057,2026/08/16,04:45:17,9.503568E+01,8.869326E+01,9.497082E+01,1.217899E+02,7.526751E+01,807,711,1071,4,16,16
2058,2026/08/16,04:46:17,9.506810E+01,8.805124E+01,9.500324E+01,1.211414E+02,7.382782E+01,807,711,1071,4,16,16
2059,2026/08/16,04:47:17,9.503568E+01,8.740921E+01,9.500324E+01,1.259403E+02,7.502918E+01,807,711,1071,4,16,16
2060,2026/08/16,04:48:17,9.506810E+01,8.677043E+01,9.497082E+01,1.208171E+02,7.488326E+01,808,711,1071,4,16,16
2061,2026/08/16,04:49:17,9.510052E+01,8.609599E+01,9.497082E+01,1.502918E+02,7.440175E+01,809,711,1071,4,16,16
2062,2026/08/16,04:50:17,9.503568E+01,8.532750E+01,9.497082E+01,1.198768E+02,7.478599E+01,811,711,1071,4,16,16
2063,2026/08/16,04:51:17,9.506810E+01,8.558366E+01,9.497082E+01,1.259403E+02,7.483463E+01,812,712,1072,4,2,2
2064,2026/08/16,04:52:17,9.506810E+01,8.737679E+01,9.500324E+01,1.243515E+02,7.502918E+01,814,714,1074,4,2,2
2065,2026/08/16,04:53:17,9.506810E+01,8.929961E+01,9.497082E+01,9.134241E+01,7.560311E+01,815,715,1075,4,2,2
2066,2026/08/16,04:54:17,9.503568E+01,8.977951E+01,9.500324E+01,1.099222E+02,7.536478E+01,817,716,1076,4,16,16
2067,2026/08/16,04:55:17,9.506810E+01,8.917316E+01,9.497082E+01,1.150454E+02,7.531615E+01,818,716,1076,4,16,16
2068,2026/08/16,04:56:17,9.510052E+01,8.859599E+01,9.497082E+01,1.083333E+02,7.531615E+01,820,716,1076,4,16,16
2069,2026/08/16,04:57:17,9.503568E+01,8.805124E+01,9.500324E+01,1.124838E+02,7.483463E+01,821,716,1076,4,16,16
2070,2026/08/16,04:58:17,9.506810E+01,8.737679E+01,9.497082E+01,1.326848E+02,7.483463E+01,823,716,1076,4,16,16
2071,2026/08/16,04:59:17,9.503568E+01,8.641699E+01,9.500324E+01,1.935473E+02,7.521887E+01,824,716,1076,4,16,16
2072,2026/08/16,05:00:17,9.503568E+01,8.542477E+01,9.497082E+01,1.941958E+02,7.507782E+01,825,716,1076,8,16,16
2073,2026/08/16,05:01:17,9.503568E+01,8.551881E+01,9.497082E+01,1.945201E+02,7.498055E+01,825,717,1077,8,2,2
2074,2026/08/16,05:02:17,9.506810E+01,8.699416E+01,9.497082E+01,1.948444E+02,7.512159E+01,825,719,1079,8,2,2
2075,2026/08/16,05:03:17,9.510052E+01,8.846628E+01,9.500324E+01,1.970817E+02,7.526751E+01,825,720,1080,8,2,2
2076,2026/08/16,05:04:17,9.510052E+01,8.990921E+01,9.500324E+01,1.951686E+02,7.536478E+01,825,722,1082,8,2,2
2077,2026/08/16,05:05:17,9.506810E+01,8.920558E+01,9.497082E+01,1.938716E+02,7.502918E+01,825,722,1082,8,16,16
2078,2026/08/16,05:06:17,9.503568E+01,8.788911E+01,9.497082E+01,2.300908E+02,7.593871E+01,825,722,1082,8,16,16
2079,2026/08/16,05:07:17,9.506810E+01,8.680286E+01,9.497082E+01,1.916342E+02,7.488326E+01,825,722,1082,8,16,16
2080,2026/08/16,05:08:17,9.510052E+01,8.571336E+01,9.497082E+01,2.182231E+02,7.584630E+01,825,722,1082,8,16,16
2081,2026/08/16,05:09:17,9.503568E+01,8.519780E+01,9.500324E+01,2.124514E+02,7.469358E+01,825,723,1083,8,2,2
2082,2026/08/16,05:10:17,9.506810E+01,8.654345E+01,9.500324E+01,2.201362E+02,7.589494E+01,825,725,1085,8,2,2
2083,2026/08/16,05:11:17,9.506810E+01,8.788911E+01,9.497082E+01,2.166342E+02,7.464494E+01,825,726,1086,8,2,2
2084,2026/08/16,05:12:17,9.510052E+01,8.920558E+01,9.497082E+01,1.986706E+02,7.512159E+01,825,728,1088,8,2,2
2085,2026/08/16,05:13:17,9.503568E+01,8.975033E+01,9.497082E+01,1.970817E+02,7.502918E+01,825,729,1089,8,16,16
2086,2026/08/16,05:14:17,9.503568E+01,8.875487E+01,9.500324E+01,1.871595E+02,7.521887E+01,825,729,1089,8,16,16
2087,2026/08/16,05:15:17,9.506810E+01,8.785992E+01,9.497082E+01,1.691958E+02,7.358463E+01,825,729,1089,8,16,16
2088,2026/08/16,05:16:17,9.510052E+01,8.689689E+01,9.497082E+01,1.666342E+02,7.521887E+01,825,729,1089,8,16,16
2089,2026/08/16,05:17:17,9.506810E+01,8.603113E+01,9.500324E+01,1.730545E+02,7.517023E+01,825,729,1089,8,16,16
2090,2026/08/16,05:18:17,9.506810E+01,8.516862E+01,9.497082E+01,1.659857E+02,7.512159E+01,825,729,1089,8,16,16
2091,2026/08/16,05:19:17,9.506810E+01,8.599870E+01,9.497082E+01,1.679313E+02,7.512159E+01,825,731,1091,8,2,2
2092,2026/08/16,05:20:17,9.510052E+01,8.760377E+01,9.497082E+01,1.663100E+02,7.517023E+01,825,733,1092,8,2,2
2093,2026/08/16,05:21:17,9.506810E+01,8.920558E+01,9.497082E+01,1.637484E+02,7.555447E+01,825,734,1094,8,2,2
2094,2026/08/16,05:22:17,9.503568E+01,8.965305E+01,9.497082E+01,1.842737E+02,7.541342E+01,825,735,1095,8,16,16
2095,2026/08/16,05:23:17,9.503568E+01,8.866084E+01,9.497082E+01,1.855383E+02,7.507782E+01,825,735,1095,8,16,16
2096,2026/08/16,05:24:17,9.503568E+01,8.769780E+01,9.500324E+01,1.880999E+02,7.512159E+01,825,735,1095,8,16,16
2097,2026/08/16,05:25:17,9.503568E+01,8.648184E+01,9.500324E+01,2.839170E+02,7.493191E+01,825,735,1095,8,16,16
2098,2026/08/16,05:26:17,9.506810E+01,8.513619E+01,9.497082E+01,2.659533E+02,7.473735E+01,825,735,1095,8,16,16
2099,2026/08/16,05:27:17,9.506810E+01,8.568094E+01,9.497082E+01,2.630999E+02,7.483463E+01,825,737,1096,8,2,2
2100,2026/08/16,05:28:17,9.506810E+01,8.680286E+01,9.497082E+01,2.640402E+02,7.488326E+01,825,739,1098,8,2,2
2101,2026/08/16,05:29:17,9.506810E+01,8.788911E+01,9.497082E+01,2.912776E+02,7.574902E+01,825,740,1100,8,2,2
2102,2026/08/16,05:30:17,9.510052E+01,8.881972E+01,9.497082E+01,3.024968E+02,7.560311E+01,825,742,1102,8,2,2
2103,2026/08/16,05:31:17,9.503568E+01,8.977951E+01,9.497082E+01,2.883917E+02,7.469358E+01,825,744,1103,8,2,2
2104,2026/08/16,05:32:17,9.506810E+01,8.894942E+01,9.497082E+01,2.916018E+02,7.584630E+01,825,744,1104,8,16,16
2105,2026/08/16,05:33:17,9.510052E+01,8.740921E+01,9.493839E+01,2.980221E+02,7.555447E+01,825,744,1104,8,16,16
2106,2026/08/16,05:34:17,9.506810E+01,8.583982E+01,9.497082E+01,2.973735E+02,7.555447E+01,825,744,1104,8,16,16
2107,2026/08/16,05:35:17,9.506810E+01,8.510377E+01,9.497082E+01,2.928988E+02,7.531615E+01,825,745,1105,8,2,2
2108,2026/08/16,05:36:17,9.503568E+01,8.606356E+01,9.500324E+01,2.909533E+02,7.449902E+01,825,747,1106,8,2,2
2109,2026/08/16,05:37:17,9.503568E+01,8.705902E+01,9.497082E+01,2.813554E+02,7.593871E+01,825,749,1108,8,2,2
2110,2026/08/16,05:38:17,9.506810E+01,8.805124E+01,9.497082E+01,2.800584E+02,7.459630E+01,825,750,1110,8,2,2
2111,2026/08/16,05:39:17,9.503568E+01,8.907588E+01,9.497082E+01,2.842412E+02,7.445039E+01,825,752,1112,8,2,2
2112,2026/08/16,05:40:17,9.503568E+01,8.987679E+01,9.493839E+01,2.614786E+02,7.531615E+01,825,754,1113,8,16,16
2113,2026/08/16,05:41:17,9.503568E+01,8.853113E+01,9.497082E+01,2.611544E+02,7.517023E+01,825,754,1113,8,16,16
2114,2026/08/16,05:42:17,9.510052E+01,8.715305E+01,9.497082E+01,2.653372E+02,7.512159E+01,825,754,1113,8,16,16
2115,2026/08/16,05:43:17,9.506810E+01,8.587225E+01,9.497082E+01,1.794747E+02,7.507782E+01,825,754,1113,8,16,16
2116,2026/08/16,05:44:17,9.503568E+01,8.494164E+01,9.497082E+01,1.800908E+02,7.493191E+01,825,754,1113,8,2,2
2117,2026/08/16,05:45:17,9.506810E+01,8.635214E+01,9.497082E+01,1.807393E+02,7.531615E+01,825,755,1115,8,2,2
2118,2026/08/16,05:46:17,9.506810E+01,8.788911E+01,9.500324E+01,1.986706E+02,7.498055E+01,825,757,1117,8,2,2
2119,2026/08/16,05:47:17,9.503568E+01,8.933204E+01,9.497082E+01,2.060636E+02,7.502918E+01,825,759,1118,8,2,2
2120,2026/08/16,05:48:17,9.506810E+01,8.955578E+01,9.497082E+01,2.098898E+02,7.488326E+01,825,760,1119,8,16,16
2121,2026/08/16,05:49:17,9.510052E+01,8.843385E+01,9.500324E+01,2.086252E+02,7.498055E+01,825,760,1119,8,16,16
2122,2026/08/16,05:50:17,9.506810E+01,8.731518E+01,9.497082E+01,2.275292E+02,7.493191E+01,825,760,1119,8,16,16
2123,2026/08/16,05:51:17,9.503568E+01,8.609599E+01,9.493839E+01,2.275292E+02,7.570039E+01,825,760,1119,8,16,16
2124,2026/08/16,05:52:17,9.506810E+01,8.491245E+01,9.497082E+01,2.268807E+02,7.449902E+01,825,760,1119,8,2,2
2125,2026/08/16,05:53:17,9.503568E+01,8.609599E+01,9.500324E+01,2.320039E+02,7.517023E+01,825,762,1121,8,2,2
2126,2026/08/16,05:54:17,9.506810E+01,8.718548E+01,9.500324E+01,2.871271E+02,7.536478E+01,825,763,1123,8,2,2
2127,2026/08/16,05:55:17,9.503568E+01,8.817770E+01,9.493839E+01,2.835927E+02,7.469358E+01,825,765,1125,8,2,2
2128,2026/08/16,05:56:17,9.503568E+01,8.917316E+01,9.497082E+01,2.845655E+02,7.560311E+01,825,767,1126,8,2,2
2129,2026/08/16,05:57:17,9.503568E+01,8.990921E+01,9.500324E+01,2.835927E+02,7.593871E+01,825,769,1128,8,16,16
2130,2026/08/16,05:58:17,9.503568E+01,8.843385E+01,9.497082E+01,2.871271E+02,7.536478E+01,825,769,1128,8,16,16
2131,2026/08/16,05:59:17,9.503568E+01,8.686446E+01,9.497082E+01,2.944877E+02,7.570039E+01,825,769,1128,8,16,16
2132,2026/08/16,06:00:17,9.510052E+01,8.545720E+01,9.497082E+01,1.977302E+02,7.637159E+01,825,769,1128,8,16,16
2133,2026/08/16,06:01:17,9.503568E+01,8.548638E+01,9.497082E+01,1.893969E+02,7.488326E+01,825,769,1129,8,2,2
2134,2026/08/16,06:02:17,9.503568E+01,8.696174E+01,9.493839E+01,2.130999E+02,7.560311E+01,825,771,1130,8,2,2
2135,2026/08/16,06:03:17,9.503568E+01,8.846628E+01,9.497082E+01,1.868353E+02,7.517023E+01,825,773,1132,8,2,2
2136,2026/08/16,06:04:17,9.510052E+01,8.987679E+01,9.493839E+01,2.054151E+02,7.502918E+01,825,775,1134,8,2,2
2137,2026/08/16,06:05:17,9.503568E+01,8.914073E+01,9.497082E+01,2.041180E+02,7.483463E+01,825,775,1134,8,16,16
2138,2026/08/16,06:06:17,9.506810E+01,8.805124E+01,9.497082E+01,2.073282E+02,7.493191E+01,825,775,1134,8,16,16
2139,2026/08/16,06:07:17,9.506810E+01,8.699416E+01,9.497082E+01,2.060636E+02,7.469358E+01,825,775,1134,8,16,16
2140,2026/08/16,06:08:17,9.503568E+01,8.596952E+01,9.497082E+01,1.874838E+02,7.498055E+01,825,775,1134,8,16,16
2141,2026/08/16,06:09:17,9.503568E+01,8.488003E+01,9.497082E+01,2.268807E+02,7.440175E+01,825,775,1134,8,2,2
2142,2026/08/16,06:10:17,9.503568E+01,8.622569E+01,9.497082E+01,2.198444E+02,7.536478E+01,825,777,1136,8,2,2
2143,2026/08/16,06:11:17,9.503568E+01,8.753891E+01,9.497082E+01,2.195201E+02,7.512159E+01,825,779,1138,8,2,2
2144,2026/08/16,06:12:17,9.506810E+01,8.891699E+01,9.497082E+01,2.137484E+02,7.483463E+01,825,780,1139,8,2,2
2145,2026/08/16,06:13:17,9.506810E+01,8.990921E+01,9.497082E+01,2.115110E+02,7.449902E+01,825,782,1141,8,16,16
2146,2026/08/16,06:14:17,9.503568E+01,8.878729E+01,9.493839E+01,2.207847E+02,7.593871E+01,825,782,1141,8,16,16
2147,2026/08/16,06:15:17,9.503568E+01,8.766537E+01,9.497082E+01,2.220817E+02,7.483463E+01,825,782,1141,8,16,16
2148,2026/08/16,06:16:17,9.506810E+01,8.654345E+01,9.500324E+01,2.089494E+02,7.521887E+01,825,782,1141,8,16,16
2149,2026/08/16,06:17:17,9.503568E+01,8.555124E+01,9.500324E+01,1.874838E+02,7.502918E+01,825,782,1141,8,16,16
2150,2026/08/16,06:18:17,9.506810E+01,8.523022E+01,9.497082E+01,2.400130E+02,7.541342E+01,825,783,1142,8,2,2
2151,2026/08/16,06:19:17,9.506810E+01,8.657588E+01,9.493839E+01,2.233463E+02,7.440175E+01,825,784,1143,8,2,2
2152,2026/08/16,06:20:17,9.506810E+01,8.795396E+01,9.493839E+01,2.063878E+02,7.464494E+01,825,786,1145,8,2,2
2153,2026/08/16,06:21:17,9.506810E+01,8.936446E+01,9.497082E+01,2.089494E+02,7.488326E+01,825,788,1147,8,2,2
2154,2026/08/16,06:22:17,9.506810E+01,8.958820E+01,9.493839E+01,1.874838E+02,7.526751E+01,825,789,1148,8,16,16
2155,2026/08/16,06:23:17,9.506810E+01,8.856356E+01,9.497082E+01,1.880999E+02,7.517023E+01,825,789,1148,8,16,16
2156,2026/08/16,06:24:17,9.503568E+01,8.753891E+01,9.497082E+01,1.903372E+02,7.517023E+01,825,789,1148,8,16,16
2157,2026/08/16,06:25:17,9.503568E+01,8.648184E+01,9.497082E+01,2.191959E+02,7.469358E+01,825,789,1148,8,16,16
2158,2026/08/16,06:26:17,9.503568E+01,8.545720E+01,9.497082E+01,1.214656E+02,7.555447E+01,825,789,1148,8,16,16
2159,2026/08/16,06:27:17,9.503568E+01,8.526265E+01,9.497082E+01,1.243515E+02,7.526751E+01,825,789,1148,8,2,2
2160,2026/08/16,06:28:17,9.506810E+01,8.699416E+01,9.500324E+01,2.220817E+02,7.430933E+01,825,791,1150,8,2,2
2161,2026/08/16,06:29:17,9.510052E+01,8.830740E+01,9.497082E+01,2.272049E+02,7.574902E+01,825,793,1152,8,2,2
2162,2026/08/16,06:30:17,9.506810E+01,8.958820E+01,9.497082E+01,2.217575E+02,7.565175E+01,825,795,1153,8,2,2
2163,2026/08/16,06:31:17,9.506810E+01,8.933204E+01,9.497082E+01,2.236706E+02,7.517023E+01,825,795,1154,8,16,16
2164,2026/08/16,06:32:17,9.506810E+01,8.811609E+01,9.493839E+01,2.419261E+02,7.426070E+01,825,795,1154,8,16,16
2165,2026/08/16,06:33:17,9.506810E+01,8.683204E+01,9.497082E+01,2.493191E+02,7.502918E+01,825,795,1154,8,16,16
2166,2026/08/16,06:34:17,9.510052E+01,8.564851E+01,9.497082E+01,2.326524E+02,7.536478E+01,825,795,1154,8,16,16
2167,2026/08/16,06:35:17,9.503568E+01,8.526265E+01,9.497082E+01,2.153372E+02,7.488326E+01,825,796,1154,8,2,2
2168,2026/08/16,06:36:17,9.506810E+01,8.670558E+01,9.497082E+01,1.941958E+02,7.473735E+01,825,798,1156,8,2,2
2169,2026/08/16,06:37:17,9.506810E+01,8.814851E+01,9.497082E+01,2.079767E+02,7.493191E+01,825,799,1158,8,2,2
2170,2026/08/16,06:38:17,9.503568E+01,8.958820E+01,9.497082E+01,1.961089E+02,7.517023E+01,825,801,1160,8,2,2
2171,2026/08/16,06:39:17,9.510052E+01,8.939689E+01,9.497082E+01,1.945201E+02,7.521887E+01,825,802,1160,8,16,16
2172,2026/08/16,06:40:17,9.503568E+01,8.833982E+01,9.500324E+01,1.938716E+02,7.507782E+01,825,802,1160,8,16,16
2173,2026/08/16,06:41:17,9.506810E+01,8.734760E+01,9.497082E+01,1.909857E+02,7.498055E+01,825,802,1160,8,16,16
2174,2026/08/16,06:42:17,9.503568E+01,8.631972E+01,9.497082E+01,2.204604E+02,7.430933E+01,825,802,1160,8,16,16
2175,2026/08/16,06:43:17,9.506810E+01,8.516862E+01,9.500324E+01,2.214332E+02,7.488326E+01,825,802,1160,8,16,16
2176,2026/08/16,06:44:17,9.506810E+01,8.580740E+01,9.497082E+01,2.236706E+02,7.584630E+01,825,803,1162,8,2,2
2177,2026/08/16,06:45:17,9.506810E+01,8.708820E+01,9.497082E+01,2.217575E+02,7.536478E+01,825,805,1163,8,2,2
2178,2026/08/16,06:46:17,9.503568E+01,8.833982E+01,9.500324E+01,2.425746E+02,7.551070E+01,825,807,1165,8,2,2
2179,2026/08/16,06:47:17,9.503568E+01,8.955578E+01,9.497082E+01,2.444877E+02,7.440175E+01,825,808,1167,8,2,2
2180,2026/08/16,06:48:17,9.506810E+01,8.933204E+01,9.493839E+01,2.425746E+02,7.551070E+01,825,809,1167,8,16,16
2181,2026/08/16,06:49:17,9.503568E+01,8.805124E+01,9.497082E+01,2.409857E+02,7.546206E+01,825,809,1167,8,16,16
2182,2026/08/16,06:50:17,9.503568E+01,8.664073E+01,9.497082E+01,3.367704E+02,7.445039E+01,825,809,1167,8,16,16
2183,2026/08/16,06:51:17,9.503568E+01,8.507134E+01,9.493839E+01,3.018483E+02,7.411478E+01,825,809,1167,8,16,16
2184,2026/08/16,06:52:17,9.503568E+01,8.555124E+01,9.500324E+01,2.964008E+02,7.517023E+01,825,811,1169,8,2,2
2185,2026/08/16,06:53:17,9.503568E+01,8.644942E+01,9.497082E+01,2.989624E+02,7.502918E+01,825,812,1171,8,2,2
2186,2026/08/16,06:54:17,9.510052E+01,8.734760E+01,9.497082E+01,2.973735E+02,7.555447E+01,825,814,1172,8,2,2
2187,2026/08/16,06:55:17,9.503568E+01,8.827497E+01,9.493839E+01,2.999352E+02,7.546206E+01,825,816,1174,8,2,2
2188,2026/08/16,06:56:17,9.503568E+01,8.914073E+01,9.497082E+01,2.992867E+02,7.449902E+01,825,818,1176,8,2,2
2189,2026/08/16,06:57:17,9.506810E+01,8.990921E+01,9.493839E+01,2.220817E+02,7.478599E+01,825,819,1177,8,16,16
2190,2026/08/16,06:58:17,9.510052E+01,8.878729E+01,9.497082E+01,2.211089E+02,7.469358E+01,825,819,1177,8,16,16
2191,2026/08/16,06:59:17,9.503568E+01,8.763295E+01,9.497082E+01,2.166342E+02,7.541342E+01,825,819,1177,8,16,16
2192,2026/08/16,07:00:17,9.506810E+01,8.644942E+01,9.497082E+01,2.390402E+02,7.421206E+01,825,819,1177,8,16,16
2193,2026/08/16,07:01:17,9.506810E+01,8.516862E+01,9.497082E+01,2.371271E+02,7.502918E+01,825,819,1177,8,16,16
2194,2026/08/16,07:02:17,9.503568E+01,8.571336E+01,9.497082E+01,2.384241E+02,7.551070E+01,825,821,1179,8,2,2
2195,2026/08/16,07:03:17,9.506810E+01,8.696174E+01,9.497082E+01,2.380999E+02,7.536478E+01,825,823,1181,8,2,2
2196,2026/08/16,07:04:17,9.506810E+01,8.824255E+01,9.497082E+01,2.195201E+02,7.469358E+01,825,824,1182,8,2,2
2197,2026/08/16,07:05:17,9.506810E+01,8.958820E+01,9.500324E+01,2.195201E+02,7.478599E+01,825,826,1184,8,2,2
2198,2026/08/16,07:06:17,9.510052E+01,8.933204E+01,9.497082E+01,2.339170E+02,7.454766E+01,825,827,1185,8,16,16
