"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
2199,2026/08/16,07:07:17,9.506810E+01,8.779507E+01,9.497082E+01,3.957198E+02,7.396887E+01,825,827,1185,8,16,16
2200,2026/08/16,07:08:17,9.503568E+01,8.574255E+01,9.497082E+01,4.014916E+02,7.483463E+01,825,827,1185,8,16,16
2201,2026/08/16,07:09:17,9.506810E+01,8.494164E+01,9.497082E+01,4.171855E+02,7.464494E+01,825,828,1186,8,2,2
2202,2026/08/16,07:10:17,9.510052E+01,8.532750E+01,9.497082E+01,3.986057E+02,7.531615E+01,825,829,1187,8,2,2
2203,2026/08/16,07:11:17,9.506810E+01,8.571336E+01,9.497082E+01,3.963683E+02,7.411478E+01,825,831,1189,8,2,2
2204,2026/08/16,07:12:17,9.506810E+01,8.609599E+01,9.497082E+01,3.925422E+02,7.435311E+01,825,833,1191,8,2,2
2205,2026/08/16,07:13:17,9.506810E+01,8.648184E+01,9.493839E+01,3.957198E+02,7.551070E+01,825,835,1193,8,2,2
2206,2026/08/16,07:14:17,9.506810E+01,8.683204E+01,9.497082E+01,4.120623E+02,7.498055E+01,825,837,1194,8,2,2
2207,2026/08/16,07:15:17,9.506810E+01,8.715305E+01,9.497082E+01,4.226330E+02,7.483463E+01,825,838,1196,8,2,2
2208,2026/08/16,07:16:17,9.506810E+01,8.744164E+01,9.497082E+01,4.133593E+02,7.517023E+01,825,840,1198,8,2,2
2209,2026/08/16,07:17:17,9.510052E+01,8.773022E+01,9.500324E+01,4.143320E+02,7.493191E+01,825,842,1200,8,2,2
2210,2026/08/16,07:18:17,9.503568E+01,8.811609E+01,9.497082E+01,3.951038E+02,7.551070E+01,825,844,1201,8,2,2
2211,2026/08/16,07:19:17,9.506810E+01,8.849870E+01,9.497082E+01,3.970169E+02,7.531615E+01,825,846,1203,8,2,2
2212,2026/08/16,07:20:17,9.503568E+01,8.891699E+01,9.497082E+01,3.963683E+02,7.570039E+01,825,847,1205,8,2,2
2213,2026/08/16,07:21:17,9.506810E+01,8.933204E+01,9.500324E+01,3.970169E+02,7.440175E+01,0,0,1,8,2,2
2214,2026/08/16,07:22:17,9.506810E+01,8.971790E+01,9.497082E+01,4.063230E+02,7.483463E+01,0,2,2,8,2,2
2215,2026/08/16,07:23:17,9.503568E+01,8.946174E+01,9.497082E+01,3.925422E+02,7.469358E+01,0,3,3,8,16,16
2216,2026/08/16,07:24:17,9.503568E+01,8.737679E+01,9.497082E+01,3.934825E+02,7.435311E+01,0,3,3,8,16,16
2217,2026/08/16,07:25:17,9.506810E+01,8.532750E+01,9.497082E+01,3.944553E+02,7.478599E+01,0,3,3,8,16,16
2218,2026/08/16,07:26:17,9.510052E+01,8.475033E+01,9.497082E+01,4.649481E+02,7.536478E+01,0,5,5,8,2,2
2219,2026/08/16,07:27:17,9.506810E+01,8.488003E+01,9.497082E+01,4.409209E+02,7.551070E+01,0,6,7,8,2,2
2220,2026/08/16,07:28:17,9.503568E+01,8.526265E+01,9.497082E+01,3.585603E+02,7.526751E+01,0,8,8,8,2,2
2221,2026/08/16,07:29:17,9.503568E+01,8.583982E+01,9.497082E+01,3.604734E+02,7.526751E+01,0,10,10,8,2,2
2222,2026/08/16,07:30:17,9.506810E+01,8.644942E+01,9.497082E+01,3.595331E+02,7.546206E+01,0,12,12,8,2,2
2223,2026/08/16,07:31:17,9.506810E+01,8.702659E+01,9.497082E+01,3.633593E+02,7.488326E+01,0,14,14,8,2,2
2224,2026/08/16,07:32:17,9.506810E+01,8.817770E+01,9.497082E+01,1.647211E+02,7.551070E+01,0,15,15,8,2,2
2225,2026/08/16,07:33:17,9.503568E+01,8.977951E+01,9.497082E+01,1.624838E+02,7.392023E+01,0,17,17,8,2,2
2226,2026/08/16,07:34:17,9.503568E+01,8.939689E+01,9.497082E+01,1.631323E+02,7.560311E+01,0,17,17,8,16,16
2227,2026/08/16,07:35:17,9.503568E+01,8.853113E+01,9.497082E+01,1.631323E+02,7.555447E+01,0,17,17,8,16,16
2228,2026/08/16,07:36:17,9.506810E+01,8.757134E+01,9.497082E+01,1.926070E+02,7.517023E+01,0,17,17,8,16,16
2229,2026/08/16,07:37:17,9.503568E+01,8.657588E+01,9.497082E+01,1.951686E+02,7.493191E+01,0,17,17,8,16,16
2230,2026/08/16,07:38:17,9.506810E+01,8.558366E+01,9.497082E+01,2.057393E+02,7.454766E+01,0,17,17,8,16,16
2231,2026/08/16,07:39:17,9.503568E+01,8.519780E+01,9.497082E+01,2.217575E+02,7.623055E+01,0,18,18,8,2,2
2232,2026/08/16,07:40:17,9.506810E+01,8.654345E+01,9.497082E+01,2.163100E+02,7.449902E+01,0,20,20,8,2,2
2233,2026/08/16,07:41:17,9.506810E+01,8.792153E+01,9.497082E+01,2.175746E+02,7.459630E+01,0,22,22,8,2,2
2234,2026/08/16,07:42:17,9.503568E+01,8.920558E+01,9.497082E+01,2.335927E+02,7.526751E+01,0,24,23,8,2,2
2235,2026/08/16,07:43:17,9.506810E+01,8.968548E+01,9.497082E+01,2.335927E+02,7.445039E+01,0,25,24,8,16,16
2236,2026/08/16,07:44:17,9.503568E+01,8.843385E+01,9.497082E+01,2.335927E+02,7.464494E+01,0,25,24,8,16,16
2237,2026/08/16,07:45:17,9.503568E+01,8.728275E+01,9.500324E+01,2.054151E+02,7.488326E+01,0,25,24,8,16,16
2238,2026/08/16,07:46:17,9.503568E+01,8.664073E+01,9.500324E+01,8.780804E+01,7.666342E+01,0,25,24,8,16,16
2239,2026/08/16,07:47:17,9.506810E+01,8.616084E+01,9.497082E+01,8.878081E+01,7.411478E+01,0,25,24,8,16,16
2240,2026/08/16,07:48:17,9.503568E+01,8.574255E+01,9.497082E+01,8.077173E+01,7.396887E+01,0,25,24,8,16,16
2241,2026/08/16,07:49:17,9.506810E+01,8.526265E+01,9.500324E+01,9.036965E+01,7.449902E+01,0,25,24,8,16,16
2242,2026/08/16,07:50:17,9.506810E+01,8.516862E+01,9.497082E+01,2.646887E+02,7.483463E+01,0,25,25,8,2,2
2243,2026/08/16,07:51:17,9.506810E+01,8.628729E+01,9.500324E+01,2.682231E+02,7.488326E+01,0,27,27,8,2,2
2244,2026/08/16,07:52:17,9.506810E+01,8.805124E+01,9.497082E+01,8.109598E+01,7.531615E+01,0,29,29,8,2,2
2245,2026/08/16,07:53:17,9.506810E+01,9.003891E+01,9.497082E+01,8.109598E+01,7.743190E+01,0,31,30,8,16,16
2246,2026/08/16,07:54:17,9.506810E+01,8.965305E+01,9.497082E+01,1.025616E+02,7.560311E+01,0,31,30,8,16,16
2247,2026/08/16,07:55:17,9.503568E+01,8.917316E+01,9.497082E+01,1.124838E+02,7.579766E+01,0,31,30,8,16,16
2248,2026/08/16,07:56:17,9.506810E+01,8.856356E+01,9.497082E+01,1.320363E+02,7.401751E+01,0,31,30,8,16,16
2249,2026/08/16,07:57:17,9.510052E+01,8.785992E+01,9.497082E+01,1.336252E+02,7.493191E+01,0,31,30,8,16,16
2250,2026/08/16,07:58:17,9.506810E+01,8.721790E+01,9.497082E+01,1.317121E+02,7.488326E+01,0,31,30,8,16,16
2251,2026/08/16,07:59:17,9.506810E+01,8.651427E+01,9.497082E+01,1.326848E+02,7.478599E+01,0,31,30,8,16,16
2252,2026/08/16,08:00:17,9.506810E+01,8.587225E+01,9.497082E+01,1.124838E+02,7.507782E+01,0,31,30,8,16,16
2253,2026/08/16,08:01:17,9.506810E+01,8.529507E+01,9.497082E+01,1.108949E+02,7.507782E+01,0,31,30,8,16,16
2254,2026/08/16,08:02:17,9.503568E+01,8.564851E+01,9.493839E+01,1.128080E+02,7.507782E+01,0,31,31,8,2,2
2255,2026/08/16,08:03:17,9.506810E+01,8.753891E+01,9.497082E+01,1.115434E+02,7.521887E+01,0,33,33,8,2,2
2256,2026/08/16,08:04:17,9.503568E+01,8.942931E+01,9.497082E+01,1.115434E+02,7.517023E+01,0,35,35,8,2,2
2257,2026/08/16,08:05:17,9.503568E+01,8.971790E+01,9.500324E+01,1.118677E+02,7.541342E+01,0,35,35,8,16,16
2258,2026/08/16,08:06:17,9.503568E+01,8.910831E+01,9.497082E+01,1.115434E+02,7.526751E+01,0,35,35,8,16,16
2259,2026/08/16,08:07:17,9.506810E+01,8.856356E+01,9.497082E+01,1.112192E+02,7.541342E+01,0,35,35,8,16,16
2260,2026/08/16,08:08:17,9.503568E+01,8.795396E+01,9.497082E+01,1.083333E+02,7.526751E+01,0,35,35,8,16,16
2261,2026/08/16,08:09:17,9.510052E+01,8.737679E+01,9.497082E+01,1.137808E+02,7.517023E+01,0,35,35,8,16,16
2262,2026/08/16,08:10:17,9.506810E+01,8.673801E+01,9.497082E+01,1.432555E+02,7.473735E+01,0,35,35,8,16,16
2263,2026/08/16,08:11:17,9.506810E+01,8.606356E+01,9.497082E+01,1.313878E+02,7.478599E+01,0,35,35,8,16,16
2264,2026/08/16,08:12:17,9.506810E+01,8.535992E+01,9.497082E+01,1.310636E+02,7.478599E+01,0,35,35,8,16,16
2265,2026/08/16,08:13:17,9.503568E+01,8.551881E+01,9.493839E+01,1.371595E+02,7.478599E+01,0,36,36,8,2,2
2266,2026/08/16,08:14:17,9.506810E+01,8.737679E+01,9.500324E+01,1.400454E+02,6.546206E+01,0,38,38,8,2,2
2267,2026/08/16,08:15:17,9.503568E+01,8.731518E+01,9.497082E+01,5.024319E+02,7.435311E+01,0,40,39,8,2,2
2268,2026/08/16,08:16:17,9.506810E+01,8.788911E+01,9.497082E+01,9.967575E+01,7.743190E+01,0,42,41,8,2,2
2269,2026/08/16,08:17:17,9.503568E+01,8.981194E+01,9.497082E+01,1.099222E+02,7.498055E+01,0,43,43,8,2,2
2270,2026/08/16,08:18:17,9.506810E+01,8.962063E+01,9.497082E+01,1.102464E+02,7.368191E+01,0,44,43,8,16,16
2271,2026/08/16,08:19:17,9.506810E+01,8.904346E+01,9.497082E+01,1.118677E+02,7.373055E+01,0,44,43,8,16,16
2272,2026/08/16,08:20:17,9.506810E+01,8.856356E+01,9.497082E+01,8.236057E+01,7.426070E+01,0,44,43,8,16,16
2273,2026/08/16,08:21:17,9.506810E+01,8.808366E+01,9.497082E+01,8.174449E+01,7.396887E+01,0,44,43,8,16,16
2274,2026/08/16,08:22:17,9.503568E+01,8.731518E+01,9.497082E+01,4.566148E+02,6.993191E+01,0,44,43,8,16,16
2275,2026/08/16,08:23:17,9.503568E+01,8.484760E+01,9.497082E+01,4.771077E+02,7.546206E+01,0,44,43,8,2,2
2276,2026/08/16,08:24:17,9.503568E+01,8.606356E+01,9.497082E+01,1.003243E+02,7.507782E+01,0,45,45,8,2,2
2277,2026/08/16,08:25:17,9.503568E+01,8.798638E+01,9.497082E+01,1.115434E+02,7.574902E+01,0,47,47,8,2,2
2278,2026/08/16,08:26:17,9.506810E+01,8.987679E+01,9.500324E+01,1.294747E+02,7.593871E+01,0,49,48,8,2,2
2279,2026/08/16,08:27:17,9.506810E+01,8.958820E+01,9.497082E+01,1.105707E+02,7.603599E+01,0,49,49,8,16,16
2280,2026/08/16,08:28:17,9.506810E+01,8.907588E+01,9.493839E+01,8.780804E+01,7.498055E+01,0,49,49,8,16,16
2281,2026/08/16,08:29:17,9.503568E+01,8.862841E+01,9.497082E+01,9.036965E+01,7.555447E+01,0,49,49,8,16,16
2282,2026/08/16,08:30:17,9.510052E+01,8.808366E+01,9.500324E+01,1.182555E+02,7.521887E+01,0,49,49,8,16,16
2283,2026/08/16,08:31:17,9.506810E+01,8.744164E+01,9.500324E+01,1.189040E+02,7.521887E+01,0,49,49,8,16,16
2284,2026/08/16,08:32:17,9.506810E+01,8.683204E+01,9.497082E+01,1.198768E+02,7.440175E+01,0,49,49,8,16,16
2285,2026/08/16,08:33:17,9.506810E+01,8.622569E+01,9.497082E+01,1.195525E+02,7.488326E+01,0,49,49,8,16,16
2286,2026/08/16,08:34:17,9.503568E+01,8.558366E+01,9.497082E+01,1.208171E+02,7.502918E+01,0,49,49,8,16,16
2287,2026/08/16,08:35:17,9.506810E+01,8.494164E+01,9.497082E+01,1.224384E+02,7.493191E+01,0,49,49,8,2,2
2288,2026/08/16,08:36:17,9.506810E+01,8.667316E+01,9.497082E+01,1.192283E+02,7.517023E+01,0,51,50,8,2,2
2289,2026/08/16,08:37:17,9.503568E+01,8.856356E+01,9.497082E+01,9.036965E+01,7.551070E+01,0,53,52,8,2,2
2290,2026/08/16,08:38:17,9.506810E+01,8.994164E+01,9.497082E+01,1.105707E+02,7.473735E+01,0,54,53,8,16,16
2291,2026/08/16,08:39:17,9.503568E+01,8.942931E+01,9.497082E+01,1.095979E+02,7.541342E+01,0,54,53,8,16,16
2292,2026/08/16,08:40:17,9.503568E+01,8.885214E+01,9.497082E+01,1.092737E+02,7.541342E+01,0,54,53,8,16,16
2293,2026/08/16,08:41:17,9.506810E+01,8.827497E+01,9.497082E+01,1.099222E+02,7.531615E+01,0,54,53,8,16,16
2294,2026/08/16,08:42:17,9.506810E+01,8.776265E+01,9.493839E+01,1.099222E+02,7.526751E+01,0,54,53,8,16,16
2295,2026/08/16,08:43:17,9.503568E+01,8.728275E+01,9.500324E+01,9.036965E+01,7.546206E+01,0,54,53,8,16,16
2296,2026/08/16,08:44:17,9.506810E+01,8.680286E+01,9.497082E+01,9.007782E+01,7.560311E+01,0,54,53,8,16,16
2297,2026/08/16,08:45:17,9.506810E+01,8.622569E+01,9.497082E+01,1.176070E+02,7.498055E+01,0,54,53,8,16,16
2298,2026/08/16,08:46:17,9.503568E+01,8.561609E+01,9.497082E+01,1.204929E+02,7.498055E+01,0,54,53,8,16,16
2299,2026/08/16,08:47:17,9.506810E+01,8.500648E+01,9.500324E+01,1.185798E+02,7.498055E+01,0,54,53,8,16,16
2300,2026/08/16,08:48:17,9.506810E+01,8.616084E+01,9.497082E+01,2.371271E+02,7.551070E+01,0,56,55,8,2,2
2301,2026/08/16,08:49:17,9.503568E+01,8.779507E+01,9.500324E+01,1.355707E+02,7.502918E+01,0,57,57,8,2,2
2302,2026/08/16,08:50:17,9.506810E+01,8.942931E+01,9.497082E+01,2.358625E+02,7.387646E+01,0,59,59,8,2,2
2303,2026/08/16,08:51:17,9.506810E+01,8.946174E+01,9.497082E+01,2.361868E+02,7.426070E+01,0,60,59,8,16,16
2304,2026/08/16,08:52:17,9.503568E+01,8.814851E+01,9.497082E+01,2.582685E+02,7.526751E+01,0,60,59,8,16,16
2305,2026/08/16,08:53:17,9.503568E+01,8.680286E+01,9.497082E+01,2.611544E+02,7.512159E+01,0,60,59,8,16,16
2306,2026/08/16,08:54:17,9.503568E+01,8.542477E+01,9.500324E+01,2.589170E+02,7.507782E+01,0,60,59,8,16,16
2307,2026/08/16,08:55:17,9.506810E+01,8.545720E+01,9.497082E+01,2.592412E+02,7.507782E+01,0,61,60,8,2,2
2308,2026/08/16,08:56:17,9.506810E+01,8.667316E+01,9.497082E+01,2.400130E+02,7.493191E+01,0,63,62,8,2,2
2309,2026/08/16,08:57:17,9.503568E+01,8.798638E+01,9.500324E+01,2.108625E+02,7.488326E+01,0,65,64,8,2,2
2310,2026/08/16,08:58:17,9.506810E+01,8.936446E+01,9.497082E+01,2.287938E+02,7.493191E+01,0,66,66,8,2,2
2311,2026/08/16,08:59:17,9.506810E+01,8.952335E+01,9.497082E+01,2.595655E+02,7.416342E+01,0,67,67,8,16,16
2312,2026/08/16,09:00:17,9.506810E+01,8.830740E+01,9.497082E+01,2.105383E+02,7.473735E+01,0,67,67,8,16,16
2313,2026/08/16,09:01:17,9.503568E+01,8.721790E+01,9.497082E+01,2.089494E+02,7.526751E+01,0,67,67,8,16,16
2314,2026/08/16,09:02:17,9.506810E+01,8.606356E+01,9.497082E+01,2.294423E+02,7.574902E+01,0,67,67,8,16,16
2315,2026/08/16,09:03:17,9.506810E+01,8.494164E+01,9.497082E+01,2.166342E+02,7.473735E+01,0,67,67,8,16,16
2316,2026/08/16,09:04:17,9.503568E+01,8.606356E+01,9.497082E+01,2.115110E+02,7.459630E+01,0,69,68,8,2,2
2317,2026/08/16,09:05:17,9.506810E+01,8.747406E+01,9.497082E+01,2.108625E+02,7.469358E+01,0,71,70,8,2,2
2318,2026/08/16,09:06:17,9.503568E+01,8.869326E+01,9.493839E+01,2.614786E+02,7.526751E+01,0,73,72,8,2,2
2319,2026/08/16,09:07:17,9.503568E+01,8.987679E+01,9.497082E+01,2.435473E+02,7.570039E+01,0,74,73,8,2,2
2320,2026/08/16,09:08:17,9.510052E+01,8.894942E+01,9.497082E+01,2.419261E+02,7.541342E+01,0,75,74,8,16,16
2321,2026/08/16,09:09:17,9.503568E+01,8.766537E+01,9.493839E+01,2.438716E+02,7.521887E+01,0,75,74,8,16,16
2322,2026/08/16,09:10:17,9.503568E+01,8.648184E+01,9.497082E+01,2.297665E+02,7.440175E+01,0,75,74,8,16,16
2323,2026/08/16,09:11:17,9.503568E+01,8.526265E+01,9.497082E+01,2.284695E+02,7.502918E+01,0,75,74,8,16,16
2324,2026/08/16,09:12:17,9.510052E+01,8.564851E+01,9.497082E+01,2.281453E+02,7.565175E+01,0,76,75,8,2,2
2325,2026/08/16,09:13:17,9.506810E+01,8.664073E+01,9.497082E+01,2.912776E+02,7.478599E+01,0,78,77,8,2,2
2326,2026/08/16,09:14:17,9.503568E+01,8.760377E+01,9.497082E+01,3.047341E+02,7.551070E+01,0,79,78,8,2,2
2327,2026/08/16,09:15:17,9.503568E+01,8.840467E+01,9.497082E+01,3.585603E+02,7.498055E+01,0,81,80,8,2,2
2328,2026/08/16,09:16:17,9.506810E+01,8.897860E+01,9.497082E+01,4.511673E+02,7.127918E+01,0,83,82,8,2,2
2329,2026/08/16,09:17:17,9.506810E+01,8.901102E+01,9.500324E+01,4.658885E+02,7.449902E+01,0,85,84,8,2,2
2330,2026/08/16,09:18:17,9.506810E+01,8.962063E+01,9.497082E+01,3.496109E+02,7.473735E+01,0,87,85,8,2,2
2331,2026/08/16,09:19:17,9.506810E+01,8.936446E+01,9.497082E+01,3.499027E+02,7.421206E+01,0,88,86,8,16,16
2332,2026/08/16,09:20:17,9.510052E+01,8.744164E+01,9.500324E+01,3.665694E+02,7.498055E+01,0,88,86,8,16,16
2333,2026/08/16,09:21:17,9.506810E+01,8.542477E+01,9.497082E+01,3.973411E+02,7.541342E+01,0,88,86,8,16,16
2334,2026/08/16,09:22:17,9.506810E+01,8.497406E+01,9.500324E+01,4.175097E+02,7.526751E+01,0,89,88,8,2,2
2335,2026/08/16,09:23:17,9.506810E+01,8.532750E+01,9.497082E+01,4.547017E+02,7.291342E+01,0,91,89,8,2,2
2336,2026/08/16,09:24:17,9.510052E+01,8.555124E+01,9.497082E+01,3.825876E+02,7.565175E+01,0,92,91,8,2,2
2337,2026/08/16,09:25:17,9.510052E+01,8.599870E+01,9.497082E+01,3.848249E+02,7.449902E+01,0,94,93,8,2,2
2338,2026/08/16,09:26:17,9.503568E+01,8.648184E+01,9.497082E+01,3.845331E+02,7.555447E+01,0,96,95,8,2,2
2339,2026/08/16,09:27:17,9.506810E+01,8.718548E+01,9.497082E+01,3.309987E+02,7.483463E+01,0,98,96,8,2,2
2340,2026/08/16,09:28:17,9.500324E+01,8.824255E+01,9.500324E+01,2.582685E+02,7.536478E+01,0,100,98,8,2,2
2341,2026/08/16,09:29:17,9.506810E+01,8.933204E+01,9.497082E+01,2.707847E+02,7.478599E+01,0,101,100,8,2,2
2342,2026/08/16,09:30:17,9.503568E+01,8.955578E+01,9.497082E+01,2.755836E+02,7.493191E+01,0,102,101,8,16,16
2343,2026/08/16,09:31:17,9.506810E+01,8.821012E+01,9.500324E+01,2.598898E+02,7.517023E+01,0,102,101,8,16,16
2344,2026/08/16,09:32:17,9.506810E+01,8.686446E+01,9.497082E+01,2.608301E+02,7.512159E+01,0,102,101,8,16,16
2345,2026/08/16,09:33:17,9.506810E+01,8.548638E+01,9.497082E+01,2.608301E+02,7.507782E+01,0,102,101,8,16,16
2346,2026/08/16,09:34:17,9.503568E+01,8.526265E+01,9.497082E+01,2.457847E+02,7.546206E+01,0,103,102,8,2,2
2347,2026/08/16,09:35:17,9.503568E+01,8.644942E+01,9.497082E+01,2.457847E+02,7.502918E+01,0,105,104,8,2,2
2348,2026/08/16,09:36:17,9.503568E+01,8.763295E+01,9.497082E+01,2.457847E+02,7.512159E+01,0,107,105,8,2,2
2349,2026/08/16,09:37:17,9.510052E+01,8.897860E+01,9.497082E+01,2.163100E+02,7.473735E+01,0,109,107,8,2,2
2350,2026/08/16,09:38:17,9.506810E+01,8.984436E+01,9.497082E+01,1.999676E+02,7.488326E+01,0,110,108,8,16,16
2351,2026/08/16,09:39:17,9.503568E+01,8.875487E+01,9.497082E+01,1.974060E+02,7.512159E+01,0,110,108,8,16,16
2352,2026/08/16,09:40:17,9.506810E+01,8.773022E+01,9.497082E+01,1.970817E+02,7.478599E+01,0,110,108,8,16,16
2353,2026/08/16,09:41:17,9.503568E+01,8.660831E+01,9.500324E+01,2.903048E+02,7.406615E+01,0,110,108,8,16,16
2354,2026/08/16,09:42:17,9.503568E+01,8.507134E+01,9.497082E+01,2.925746E+02,7.541342E+01,0,110,108,8,16,16
2355,2026/08/16,09:43:17,9.503568E+01,8.558366E+01,9.500324E+01,2.768483E+02,7.656615E+01,0,112,110,8,2,2
2356,2026/08/16,09:44:17,9.506810E+01,8.692931E+01,9.500324E+01,2.243191E+02,7.574902E+01,0,113,112,8,2,2
2357,2026/08/16,09:45:17,9.506810E+01,8.824255E+01,9.493839E+01,2.259079E+02,7.459630E+01,0,115,114,8,2,2
2358,2026/08/16,09:46:17,9.510052E+01,8.952335E+01,9.497082E+01,2.377756E+02,7.546206E+01,0,117,115,8,2,2
2359,2026/08/16,09:47:17,9.503568E+01,8.936446E+01,9.497082E+01,2.268807E+02,7.454766E+01,0,118,116,8,16,16
2360,2026/08/16,09:48:17,9.503568E+01,8.814851E+01,9.497082E+01,2.448119E+02,7.541342E+01,0,118,116,8,16,16
2361,2026/08/16,09:49:17,9.506810E+01,8.689689E+01,9.497082E+01,2.454604E+02,7.536478E+01,0,118,116,8,16,16
2362,2026/08/16,09:50:17,9.506810E+01,8.561609E+01,9.497082E+01,2.448119E+02,7.546206E+01,0,118,116,8,16,16
2363,2026/08/16,09:51:17,9.506810E+01,8.529507E+01,9.497082E+01,2.467575E+02,7.440175E+01,0,118,117,8,2,2
2364,2026/08/16,09:52:17,9.510052E+01,8.660831E+01,9.500324E+01,1.970817E+02,7.493191E+01,0,120,118,8,2,2
2365,2026/08/16,09:53:17,9.503568E+01,8.805124E+01,9.497082E+01,1.974060E+02,7.493191E+01,0,122,120,8,2,2
2366,2026/08/16,09:54:17,9.503568E+01,8.946174E+01,9.497082E+01,1.974060E+02,7.521887E+01,0,124,122,8,2,2
2367,2026/08/16,09:55:17,9.503568E+01,8.949416E+01,9.500324E+01,1.977302E+02,7.498055E+01,0,124,123,8,16,16
2368,2026/08/16,09:56:17,9.506810E+01,8.843385E+01,9.500324E+01,1.967575E+02,7.502918E+01,0,124,123,8,16,16
2369,2026/08/16,09:57:17,9.510052E+01,8.737679E+01,9.497082E+01,1.974060E+02,7.498055E+01,0,124,123,8,16,16
2370,2026/08/16,09:58:17,9.506810E+01,8.635214E+01,9.497082E+01,1.964332E+02,7.488326E+01,0,124,123,8,16,16
2371,2026/08/16,09:59:17,9.503568E+01,8.532750E+01,9.497082E+01,1.983787E+02,7.478599E+01,0,124,123,8,16,16
2372,2026/08/16,10:00:17,9.506810E+01,8.564851E+01,9.497082E+01,1.999676E+02,7.488326E+01,0,125,124,8,2,2
2373,2026/08/16,10:01:17,9.503568E+01,8.702659E+01,9.497082E+01,2.255837E+02,7.574902E+01,0,127,125,8,2,2
2374,2026/08/16,10:02:17,9.503568E+01,8.830740E+01,9.497082E+01,2.582685E+02,7.521887E+01,0,129,127,8,2,2
2375,2026/08/16,10:03:17,9.506810E+01,8.946174E+01,9.497082E+01,2.464332E+02,7.416342E+01,0,131,129,8,2,2
2376,2026/08/16,10:04:17,9.503568E+01,8.942931E+01,9.497082E+01,2.454604E+02,7.541342E+01,0,132,130,8,16,16
2377,2026/08/16,10:05:17,9.506810E+01,8.814851E+01,9.497082E+01,2.461089E+02,7.560311E+01,0,132,130,8,16,16
2378,2026/08/16,10:06:17,9.506810E+01,8.692931E+01,9.497082E+01,2.246433E+02,7.589494E+01,0,132,130,8,16,16
2379,2026/08/16,10:07:17,9.503568E+01,8.535992E+01,9.497082E+01,5.511349E+02,6.844358E+01,0,132,130,8,16,16
2380,2026/08/16,10:08:17,9.510052E+01,8.417316E+01,9.497082E+01,5.786965E+02,7.483463E+01,0,133,131,8,2,2
2381,2026/08/16,10:09:17,9.503568E+01,8.442931E+01,9.497082E+01,2.262322E+02,7.776751E+01,0,135,133,8,2,2
2382,2026/08/16,10:10:17,9.506810E+01,8.571336E+01,9.500324E+01,2.313554E+02,7.570039E+01,0,137,135,8,2,2
2383,2026/08/16,10:11:17,9.503568E+01,8.699416E+01,9.497082E+01,2.249676E+02,7.473735E+01,0,138,136,8,2,2
2384,2026/08/16,10:12:17,9.503568E+01,8.795396E+01,9.500324E+01,2.781453E+02,7.483463E+01,0,140,138,8,2,2
2385,2026/08/16,10:13:17,9.503568E+01,8.897860E+01,9.497082E+01,2.739948E+02,7.627918E+01,0,142,140,8,2,2
2386,2026/08/16,10:14:17,9.500324E+01,9.000648E+01,9.497082E+01,2.768483E+02,7.521887E+01,0,144,141,8,16,16
2387,2026/08/16,10:15:17,9.510052E+01,8.798638E+01,9.497082E+01,5.710117E+02,7.190175E+01,0,144,142,8,16,16
2388,2026/08/16,10:16:17,9.506810E+01,8.491245E+01,9.500324E+01,6.136187E+02,7.271887E+01,0,144,142,8,16,16
2389,2026/08/16,10:17:17,9.506810E+01,8.488003E+01,9.500324E+01,2.896887E+02,7.579766E+01,0,145,143,8,2,2
2390,2026/08/16,10:18:17,9.506810E+01,8.577497E+01,9.497082E+01,3.111544E+02,7.498055E+01,0,147,145,8,2,2
2391,2026/08/16,10:19:17,9.506810E+01,8.673801E+01,9.497082E+01,2.916018E+02,7.478599E+01,0,149,147,8,2,2
2392,2026/08/16,10:20:17,9.506810E+01,8.763295E+01,9.497082E+01,3.114786E+02,7.546206E+01,0,151,148,8,2,2
2393,2026/08/16,10:21:17,9.503568E+01,8.840467E+01,9.497082E+01,4.149481E+02,7.310311E+01,0,153,150,8,2,2
2394,2026/08/16,10:22:17,9.506810E+01,8.869326E+01,9.500324E+01,4.171855E+02,7.493191E+01,0,154,152,8,2,2
2395,2026/08/16,10:23:17,9.510052E+01,8.856356E+01,9.497082E+01,6.517510E+02,7.147373E+01,0,156,154,8,2,2
2396,2026/08/16,10:24:17,9.510052E+01,8.750648E+01,9.500324E+01,6.732166E+02,7.517023E+01,0,158,155,8,2,2
2397,2026/08/16,10:25:17,9.506810E+01,8.680286E+01,9.497082E+01,4.396239E+02,7.973735E+01,0,160,157,8,2,2
2398,2026/08/16,10:26:17,9.503568E+01,8.699416E+01,9.500324E+01,4.287289E+02,7.579766E+01,0,162,159,8,2,2
2399,2026/08/16,10:27:17,9.506810E+01,8.725033E+01,9.497082E+01,4.287289E+02,7.454766E+01,0,163,161,8,2,2
2400,2026/08/16,10:28:17,9.503568E+01,8.744164E+01,9.493839E+01,4.309663E+02,7.555447E+01,0,165,162,8,2,2
2401,2026/08/16,10:29:17,9.506810E+01,8.766537E+01,9.497082E+01,4.277886E+02,7.454766E+01,0,167,164,8,2,2
2402,2026/08/16,10:30:17,9.510052E+01,8.788911E+01,9.497082E+01,4.469844E+02,7.517023E+01,0,169,166,8,2,2
2403,2026/08/16,10:31:17,9.503568E+01,8.798638E+01,9.497082E+01,4.476330E+02,7.507782E+01,0,171,168,8,2,2
2404,2026/08/16,10:32:17,9.506810E+01,8.705902E+01,9.500324E+01,6.857004E+02,7.396887E+01,0,172,169,8,2,2
2405,2026/08/16,10:33:17,9.503568E+01,8.593710E+01,9.497082E+01,6.898508E+02,7.517023E+01,0,174,171,8,2,2
2406,2026/08/16,10:34:17,9.510052E+01,8.583982E+01,9.500324E+01,4.409209E+02,7.551070E+01,0,176,173,8,2,2
2407,2026/08/16,10:35:17,9.503568E+01,8.609599E+01,9.497082E+01,4.255188E+02,7.469358E+01,0,178,174,8,2,2
2408,2026/08/16,10:36:17,9.506810E+01,8.635214E+01,9.497082E+01,3.624189E+02,7.776751E+01,0,179,176,8,2,2
2409,2026/08/16,10:37:17,9.506810E+01,8.699416E+01,9.500324E+01,3.464008E+02,7.526751E+01,0,181,178,8,2,2
2410,2026/08/16,10:38:17,9.506810E+01,8.766537E+01,9.497082E+01,3.454280E+02,7.565175E+01,0,183,180,8,2,2
2411,2026/08/16,10:39:17,9.506810E+01,8.833982E+01,9.497082E+01,3.460765E+02,7.469358E+01,0,185,181,8,2,2
2412,2026/08/16,10:40:17,9.506810E+01,8.859599E+01,9.493839E+01,6.193904E+02,6.921206E+01,0,187,183,8,2,2
2413,2026/08/16,10:41:17,9.510052E+01,8.773022E+01,9.497082E+01,6.466277E+02,7.473735E+01,0,188,185,8,2,2
2414,2026/08/16,10:42:17,9.506810E+01,8.715305E+01,9.497082E+01,3.518483E+02,8.127431E+01,0,190,187,8,2,2
2415,2026/08/16,10:43:17,9.506810E+01,8.779507E+01,9.500324E+01,3.454280E+02,7.464494E+01,0,192,188,8,2,2
2416,2026/08/16,10:44:17,9.503568E+01,8.846628E+01,9.500324E+01,3.617704E+02,7.536478E+01,0,194,190,8,2,2
2417,2026/08/16,10:45:17,9.506810E+01,8.897860E+01,9.497082E+01,3.716926E+02,7.512159E+01,0,196,192,8,2,2
2418,2026/08/16,10:46:17,9.506810E+01,8.955578E+01,9.497082E+01,3.704280E+02,7.488326E+01,0,197,194,8,2,2
2419,2026/08/16,10:47:17,9.506810E+01,8.975033E+01,9.497082E+01,3.653048E+02,7.449902E+01,0,199,195,8,16,16
2420,2026/08/16,10:48:17,9.503568E+01,8.785992E+01,9.500324E+01,3.438392E+02,7.565175E+01,0,199,195,8,16,16
2421,2026/08/16,10:49:17,9.503568E+01,8.478275E+01,9.497082E+01,6.475681E+02,7.469358E+01,0,199,195,8,2,2
2422,2026/08/16,10:50:17,9.510052E+01,8.372569E+01,9.497082E+01,6.424449E+02,7.498055E+01,0,201,197,8,2,2
2423,2026/08/16,10:51:17,9.510052E+01,8.420558E+01,9.493839E+01,3.553502E+02,7.526751E+01,0,202,199,8,2,2
2424,2026/08/16,10:52:17,9.506810E+01,8.484760E+01,9.497082E+01,3.467250E+02,7.473735E+01,0,204,200,8,2,2
2425,2026/08/16,10:53:17,9.506810E+01,8.551881E+01,9.497082E+01,3.451038E+02,7.445039E+01,0,206,202,8,2,2
2426,2026/08/16,10:54:17,9.510052E+01,8.619326E+01,9.500324E+01,3.454280E+02,7.440175E+01,0,208,204,8,2,2
2427,2026/08/16,10:55:17,9.506810E+01,8.683204E+01,9.497082E+01,3.444553E+02,7.555447E+01,0,209,206,8,2,2
2428,2026/08/16,10:56:17,9.506810E+01,8.747406E+01,9.497082E+01,3.457523E+02,7.584630E+01,0,211,207,8,2,2
2429,2026/08/16,10:57:17,9.506810E+01,8.744164E+01,9.497082E+01,6.328470E+02,7.161478E+01,0,213,209,8,2,2
2430,2026/08/16,10:58:17,9.503568E+01,8.654345E+01,9.497082E+01,6.459792E+02,7.473735E+01,0,215,211,8,2,2
2431,2026/08/16,10:59:17,9.510052E+01,8.609599E+01,9.500324E+01,3.668936E+02,7.873055E+01,0,217,212,8,2,2
2432,2026/08/16,11:00:17,9.506810E+01,8.664073E+01,9.500324E+01,3.653048E+02,7.517023E+01,0,218,214,8,2,2
2433,2026/08/16,11:01:17,9.506810E+01,8.715305E+01,9.497082E+01,3.672179E+02,7.512159E+01,0,220,216,8,2,2
2434,2026/08/16,11:02:17,9.506810E+01,8.773022E+01,9.497082E+01,3.483139E+02,7.603599E+01,0,222,218,8,2,2
2435,2026/08/16,11:03:17,9.503568E+01,8.837225E+01,9.497082E+01,3.460765E+02,7.454766E+01,0,224,219,8,2,2
2436,2026/08/16,11:04:17,9.506810E+01,8.901102E+01,9.500324E+01,3.460765E+02,7.512159E+01,0,225,221,8,2,2
2437,2026/08/16,11:05:17,9.503568E+01,8.952335E+01,9.497082E+01,5.668288E+02,6.277237E+01,0,227,223,8,2,2
2438,2026/08/16,11:06:17,9.506810E+01,8.853113E+01,9.497082E+01,6.347601E+02,7.584630E+01,0,229,225,8,2,2
2439,2026/08/16,11:07:17,9.506810E+01,8.795396E+01,9.500324E+01,2.832685E+02,8.492704E+01,0,231,226,8,2,2
2440,2026/08/16,11:08:17,9.503568E+01,8.904346E+01,9.497082E+01,2.691634E+02,7.502918E+01,0,233,228,8,2,2
2441,2026/08/16,11:09:17,9.503568E+01,8.994164E+01,9.497082E+01,2.685473E+02,7.517023E+01,0,234,230,8,16,16
2442,2026/08/16,11:10:17,9.503568E+01,8.859599E+01,9.493839E+01,2.685473E+02,7.502918E+01,0,234,230,8,16,16
2443,2026/08/16,11:11:17,9.510052E+01,8.721790E+01,9.497082E+01,2.685473E+02,7.498055E+01,0,234,230,8,16,16
2444,2026/08/16,11:12:17,9.506810E+01,8.561609E+01,9.497082E+01,3.390078E+02,7.416342E+01,0,234,230,8,16,16
2445,2026/08/16,11:13:17,9.506810E+01,8.503891E+01,9.497082E+01,3.653048E+02,7.502918E+01,0,235,231,8,2,2
2446,2026/08/16,11:14:17,9.503568E+01,8.551881E+01,9.497082E+01,3.595331E+02,7.502918E+01,0,237,232,8,2,2
2447,2026/08/16,11:15:17,9.503568E+01,8.616084E+01,9.497082E+01,3.188392E+02,7.498055E+01,0,239,234,8,2,2
2448,2026/08/16,11:16:17,9.506810E+01,8.689689E+01,9.497082E+01,3.018483E+02,7.570039E+01,0,240,236,8,2,2
2449,2026/08/16,11:17:17,9.506810E+01,8.769780E+01,9.497082E+01,3.005837E+02,7.560311E+01,0,242,237,8,2,2
2450,2026/08/16,11:18:17,9.506810E+01,8.849870E+01,9.497082E+01,3.015240E+02,7.445039E+01,0,244,239,8,2,2
2451,2026/08/16,11:19:17,9.503568E+01,8.929961E+01,9.497082E+01,3.011997E+02,7.541342E+01,0,246,241,8,2,2
2452,2026/08/16,11:20:17,9.506810E+01,8.987679E+01,9.500324E+01,3.011997E+02,7.541342E+01,0,247,242,8,16,16
2453,2026/08/16,11:21:17,9.503568E+01,8.821012E+01,9.500324E+01,3.146563E+02,7.551070E+01,0,247,242,8,16,16
2454,2026/08/16,11:22:17,9.506810E+01,8.660831E+01,9.497082E+01,3.162776E+02,7.517023E+01,0,247,242,8,16,16
2455,2026/08/16,11:23:17,9.506810E+01,8.503891E+01,9.497082E+01,3.034695E+02,7.521887E+01,0,247,242,8,16,16
2456,2026/08/16,11:24:17,9.510052E+01,8.542477E+01,9.497082E+01,2.999352E+02,7.526751E+01,0,249,243,8,2,2
2457,2026/08/16,11:25:17,9.503568E+01,8.590467E+01,9.500324E+01,6.158560E+02,6.666342E+01,0,251,245,8,2,2
2458,2026/08/16,11:26:17,9.510052E+01,8.497406E+01,9.497082E+01,6.491894E+02,7.449902E+01,0,252,247,8,2,2
2459,2026/08/16,11:27:17,9.510052E+01,8.471790E+01,9.497082E+01,3.258755E+02,7.733463E+01,0,254,248,8,2,2
2460,2026/08/16,11:28:17,9.510052E+01,8.548638E+01,9.497082E+01,3.198120E+02,7.478599E+01,0,256,250,8,2,2
2461,2026/08/16,11:29:17,9.503568E+01,8.625811E+01,9.497082E+01,3.207523E+02,7.507782E+01,0,258,252,8,2,2
2462,2026/08/16,11:30:17,9.503568E+01,8.702659E+01,9.497082E+01,3.018483E+02,7.565175E+01,0,259,254,8,2,2
2463,2026/08/16,11:31:17,9.503568E+01,8.788911E+01,9.500324E+01,2.976978E+02,7.426070E+01,0,261,255,8,2,2
2464,2026/08/16,11:32:17,9.506810E+01,8.878729E+01,9.497082E+01,2.992867E+02,7.449902E+01,0,263,257,8,2,2
2465,2026/08/16,11:33:17,9.506810E+01,8.853113E+01,9.497082E+01,6.427692E+02,7.320039E+01,0,265,259,8,2,2
2466,2026/08/16,11:34:17,9.506810E+01,8.760377E+01,9.500324E+01,6.482166E+02,7.469358E+01,0,266,261,8,2,2
2467,2026/08/16,11:35:17,9.506810E+01,8.805124E+01,9.497082E+01,2.999352E+02,7.579766E+01,0,268,262,8,2,2
2468,2026/08/16,11:36:17,9.506810E+01,8.894942E+01,9.497082E+01,2.973735E+02,7.426070E+01,0,270,264,8,2,2
2469,2026/08/16,11:37:17,9.506810E+01,8.984436E+01,9.500324E+01,3.011997E+02,7.541342E+01,0,272,266,8,2,2
2470,2026/08/16,11:38:17,9.506810E+01,8.878729E+01,9.497082E+01,3.111544E+02,7.512159E+01,0,272,266,8,16,16
2471,2026/08/16,11:39:17,9.503568E+01,8.721790E+01,9.497082E+01,2.973735E+02,7.440175E+01,0,272,266,8,16,16
2472,2026/08/16,11:40:17,9.506810E+01,8.564851E+01,9.497082E+01,3.098573E+02,7.493191E+01,0,272,266,8,16,16
2473,2026/08/16,11:41:17,9.506810E+01,8.391699E+01,9.497082E+01,6.725681E+02,7.488326E+01,0,273,267,8,2,2
2474,2026/08/16,11:42:17,9.506810E+01,8.327821E+01,9.497082E+01,3.284371E+02,8.223735E+01,0,275,269,8,2,2
2475,2026/08/16,11:43:17,9.510052E+01,8.407912E+01,9.497082E+01,3.175421E+02,7.483463E+01,0,277,271,8,2,2
2476,2026/08/16,11:44:17,9.503568E+01,8.484760E+01,9.497082E+01,3.009079E+02,7.541342E+01,0,279,272,8,2,2
2477,2026/08/16,11:45:17,9.506810E+01,8.583982E+01,9.497082E+01,2.973735E+02,7.469358E+01,0,280,274,8,2,2
2478,2026/08/16,11:46:17,9.506810E+01,8.673801E+01,9.500324E+01,3.108301E+02,7.392023E+01,0,282,276,8,2,2
2479,2026/08/16,11:47:17,9.506810E+01,8.763295E+01,9.497082E+01,2.976978E+02,7.536478E+01,0,284,278,8,2,2
2480,2026/08/16,11:48:17,9.506810E+01,8.788911E+01,9.497082E+01,6.299611E+02,7.017509E+01,0,286,279,8,2,2
2481,2026/08/16,11:49:17,9.510052E+01,8.696174E+01,9.493839E+01,6.482166E+02,7.464494E+01,0,287,281,8,2,2
2482,2026/08/16,11:50:17,9.506810E+01,8.708820E+01,9.497082E+01,3.015240E+02,7.632782E+01,0,289,283,8,2,2
2483,2026/08/16,11:51:17,9.506810E+01,8.798638E+01,9.497082E+01,2.989624E+02,7.551070E+01,0,291,285,8,2,2
2484,2026/08/16,11:52:17,9.506810E+01,8.881972E+01,9.497082E+01,3.857977E+02,7.507782E+01,0,293,286,8,2,2
2485,2026/08/16,11:53:17,9.506810E+01,8.958820E+01,9.497082E+01,3.242867E+02,7.498055E+01,0,295,288,8,2,2
2486,2026/08/16,11:54:17,9.503568E+01,8.929961E+01,9.497082E+01,3.358301E+02,7.454766E+01,0,296,289,8,16,16
2487,2026/08/16,11:55:17,9.510052E+01,8.747406E+01,9.500324E+01,4.905642E+02,6.233949E+01,0,296,289,8,16,16
2488,2026/08/16,11:56:17,9.503568E+01,8.436771E+01,9.500324E+01,6.680934E+02,7.521887E+01,0,296,289,8,2,2
2489,2026/08/16,11:57:17,9.506810E+01,8.391699E+01,9.497082E+01,3.185149E+02,7.896887E+01,0,298,291,8,2,2
2490,2026/08/16,11:58:17,9.503568E+01,8.507134E+01,9.497082E+01,1.999676E+02,7.464494E+01,0,299,293,8,2,2
2491,2026/08/16,11:59:17,9.506810E+01,8.648184E+01,9.497082E+01,2.037938E+02,7.363326E+01,0,301,294,8,2,2
2492,2026/08/16,12:00:17,9.503568E+01,8.782750E+01,9.497082E+01,1.820363E+02,7.526751E+01,0,303,296,8,2,2
2493,2026/08/16,12:01:17,9.506810E+01,8.933204E+01,9.497082E+01,1.817121E+02,7.531615E+01,0,305,298,8,2,2
2494,2026/08/16,12:02:17,9.506810E+01,8.962063E+01,9.493839E+01,1.794747E+02,7.512159E+01,0,305,298,8,16,16
2495,2026/08/16,12:03:17,9.506810E+01,8.725033E+01,9.497082E+01,5.319066E+02,7.459630E+01,0,305,298,8,16,16
2496,2026/08/16,12:04:17,9.503568E+01,8.468548E+01,9.497082E+01,3.162776E+02,8.660992E+01,0,306,299,8,2,2
2497,2026/08/16,12:05:17,9.506810E+01,8.622569E+01,9.497082E+01,1.800908E+02,7.507782E+01,0,307,300,8,2,2
2498,2026/08/16,12:06:17,9.510052E+01,8.734760E+01,9.497082E+01,1.807393E+02,7.521887E+01,0,309,302,16,4,2
2499,2026/08/16,12:07:17,9.503568E+01,8.769780E+01,9.497082E+01,1.893969E+02,7.498055E+01,0,310,304,16,4,2
2500,2026/08/16,12:08:17,9.506810E+01,8.795396E+01,9.497082E+01,1.903372E+02,7.507782E+01,0,312,306,16,4,2
2501,2026/08/16,12:09:17,9.510052E+01,8.817770E+01,9.500324E+01,2.115110E+02,7.469358E+01,0,313,307,16,4,2
2502,2026/08/16,12:10:17,9.506810E+01,8.792153E+01,9.497082E+01,5.594683E+02,6.873055E+01,0,314,309,16,4,2
2503,2026/08/16,12:11:17,9.503568E+01,8.625811E+01,9.500324E+01,5.684177E+02,7.401751E+01,0,316,311,16,4,2
2504,2026/08/16,12:12:17,9.503568E+01,8.542477E+01,9.500324E+01,2.233463E+02,7.786478E+01,0,317,313,16,4,2
2505,2026/08/16,12:13:17,9.506810E+01,8.568094E+01,9.500324E+01,1.996433E+02,7.565175E+01,0,318,315,16,4,2
2506,2026/08/16,12:14:17,9.503568E+01,8.590467E+01,9.497082E+01,2.018807E+02,7.488326E+01,0,319,316,16,4,2
2507,2026/08/16,12:15:17,9.503568E+01,8.616084E+01,9.497082E+01,1.970817E+02,7.574902E+01,0,321,318,16,4,2
2508,2026/08/16,12:16:17,9.503568E+01,8.635214E+01,9.497082E+01,1.983787E+02,7.478599E+01,0,322,320,16,4,2
2509,2026/08/16,12:17:17,9.506810E+01,8.651427E+01,9.500324E+01,2.387484E+02,7.555447E+01,0,323,322,16,4,2
2510,2026/08/16,12:18:17,9.503568E+01,8.510377E+01,9.497082E+01,5.629702E+02,7.675584E+01,0,325,324,16,4,2
2511,2026/08/16,12:19:17,9.506810E+01,8.356680E+01,9.497082E+01,2.954604E+02,8.670720E+01,0,326,325,16,4,2
2512,2026/08/16,12:20:17,9.503568E+01,8.366084E+01,9.500324E+01,2.310311E+02,7.565175E+01,0,327,327,16,4,2
2513,2026/08/16,12:21:17,9.510052E+01,8.372569E+01,9.497082E+01,2.275292E+02,7.440175E+01,0,328,329,16,4,2
2514,2026/08/16,12:22:17,9.506810E+01,8.379053E+01,9.497082E+01,2.268807E+02,7.416342E+01,0,328,331,16,4,2
2515,2026/08/16,12:23:17,9.503568E+01,8.385214E+01,9.497082E+01,2.505837E+02,7.512159E+01,0,328,333,16,4,2
2516,2026/08/16,12:24:17,9.503568E+01,8.382296E+01,9.497082E+01,2.464332E+02,7.512159E+01,0,328,334,16,4,2
2517,2026/08/16,12:25:17,9.503568E+01,8.282750E+01,9.497082E+01,5.927692E+02,7.238326E+01,0,328,336,16,4,2
2518,2026/08/16,12:26:17,9.503568E+01,8.096952E+01,9.493839E+01,6.110571E+02,7.488326E+01,0,328,338,16,4,2
2519,2026/08/16,12:27:17,9.503568E+01,8.048962E+01,9.497082E+01,2.281453E+02,7.551070E+01,0,328,340,16,4,2
2520,2026/08/16,12:28:17,9.503568E+01,8.055447E+01,9.497082E+01,2.294423E+02,7.555447E+01,0,328,342,16,4,2
2521,2026/08/16,12:29:17,9.503568E+01,8.064851E+01,9.500324E+01,2.287938E+02,7.531615E+01,0,328,343,16,4,2
2522,2026/08/16,12:30:17,9.503568E+01,8.077821E+01,9.500324E+01,2.268807E+02,7.483463E+01,0,328,345,16,4,2
2523,2026/08/16,12:31:17,9.503568E+01,8.084306E+01,9.493839E+01,2.262322E+02,7.483463E+01,0,328,347,16,4,2
2524,2026/08/16,12:32:17,9.506810E+01,8.093710E+01,9.497082E+01,2.249676E+02,7.541342E+01,0,328,349,16,4,2
2525,2026/08/16,12:33:17,9.506810E+01,7.943256E+01,9.493839E+01,5.786965E+02,7.493191E+01,0,328,351,16,4,2
2526,2026/08/16,12:34:17,9.510052E+01,7.795720E+01,9.497082E+01,2.326524E+02,8.310311E+01,0,328,352,16,4,2
2527,2026/08/16,12:35:17,9.506810E+01,7.805447E+01,9.500324E+01,2.262322E+02,7.541342E+01,0,328,354,16,4,2
2528,2026/08/16,12:36:17,9.510052E+01,7.815176E+01,9.497082E+01,2.265564E+02,7.382782E+01,0,328,356,16,4,2
2529,2026/08/16,12:37:17,9.506810E+01,7.818094E+01,9.497082E+01,2.441959E+02,7.483463E+01,0,328,358,16,4,2
2530,2026/08/16,12:38:17,9.506810E+01,7.821336E+01,9.497082E+01,2.428988E+02,7.488326E+01,0,328,360,16,4,2
2531,2026/08/16,12:39:17,9.506810E+01,7.821336E+01,9.497082E+01,2.444877E+02,7.502918E+01,0,328,361,16,4,2
2532,2026/08/16,12:40:17,9.506810E+01,7.824579E+01,9.497082E+01,2.441959E+02,7.483463E+01,0,328,363,16,4,2
2533,2026/08/16,12:41:17,9.506810E+01,7.831064E+01,9.500324E+01,2.284695E+02,7.526751E+01,0,328,365,16,4,2
2534,2026/08/16,12:42:17,9.506810E+01,7.840791E+01,9.500324E+01,2.348898E+02,7.507782E+01,0,328,367,16,4,2
2535,2026/08/16,12:43:17,9.506810E+01,7.850195E+01,9.497082E+01,2.255837E+02,7.521887E+01,0,328,369,16,4,2
2536,2026/08/16,12:44:17,9.506810E+01,7.863165E+01,9.497082E+01,2.239948E+02,7.546206E+01,0,328,370,16,4,2
2537,2026/08/16,12:45:17,9.503568E+01,7.872569E+01,9.500324E+01,2.262322E+02,7.526751E+01,0,328,372,16,4,2
2538,2026/08/16,12:46:17,9.506810E+01,7.885538E+01,9.497082E+01,2.246433E+02,7.464494E+01,0,328,374,16,4,2
2539,2026/08/16,12:47:17,9.506810E+01,7.898184E+01,9.497082E+01,2.368029E+02,6.642509E+01,0,328,376,16,4,2
2540,2026/08/16,12:48:17,9.503568E+01,7.738003E+01,9.497082E+01,5.786965E+02,7.473735E+01,0,328,378,16,4,2
2541,2026/08/16,12:49:17,9.506810E+01,7.597276E+01,9.497082E+01,2.275292E+02,8.271887E+01,0,328,379,16,4,2
2542,2026/08/16,12:50:17,9.506810E+01,7.609923E+01,9.497082E+01,2.262322E+02,7.536478E+01,0,328,381,16,4,2
2543,2026/08/16,12:51:17,9.506810E+01,7.613165E+01,9.500324E+01,2.454604E+02,7.464494E+01,0,328,383,16,4,2
2544,2026/08/16,12:52:17,9.506810E+01,7.613165E+01,9.497082E+01,2.560311E+02,7.469358E+01,0,328,385,16,4,2
2545,2026/08/16,12:53:17,9.503568E+01,7.606680E+01,9.497082E+01,2.454604E+02,7.478599E+01,0,328,387,16,4,2
2546,2026/08/16,12:54:17,9.503568E+01,7.606680E+01,9.497082E+01,2.454604E+02,7.469358E+01,0,328,388,16,4,2
2547,2026/08/16,12:55:17,9.510052E+01,7.517186E+01,9.493839E+01,5.713035E+02,7.310311E+01,0,328,390,16,4,2
2548,2026/08/16,12:56:17,9.506810E+01,7.347276E+01,9.497082E+01,5.754864E+02,7.469358E+01,0,328,392,16,4,2
2549,2026/08/16,12:57:17,9.503568E+01,7.308691E+01,9.497082E+01,2.226978E+02,7.507782E+01,0,328,394,16,4,2
2550,2026/08/16,12:58:17,9.506810E+01,7.318418E+01,9.497082E+01,2.428988E+02,7.473735E+01,0,328,396,16,4,2
2551,2026/08/16,12:59:17,9.510052E+01,7.324903E+01,9.497082E+01,2.275292E+02,7.493191E+01,0,328,397,16,4,2
2552,2026/08/16,13:00:17,9.510052E+01,7.334306E+01,9.497082E+01,2.291180E+02,7.488326E+01,0,328,399,16,4,2
2553,2026/08/16,13:01:17,9.506810E+01,7.344034E+01,9.497082E+01,2.272049E+02,7.507782E+01,0,328,401,16,4,2
2554,2026/08/16,13:02:17,9.506810E+01,7.350519E+01,9.497082E+01,2.342413E+02,7.473735E+01,0,328,403,16,4,2
2555,2026/08/16,13:03:17,9.503568E+01,7.193580E+01,9.497082E+01,5.777238E+02,7.445039E+01,0,328,404,16,4,2
2556,2026/08/16,13:04:17,9.503568E+01,7.055772E+01,9.500324E+01,2.310311E+02,8.257295E+01,0,328,406,16,4,2
2557,2026/08/16,13:05:17,9.506810E+01,7.061933E+01,9.497082E+01,2.473736E+02,7.464494E+01,0,328,408,16,4,2
2558,2026/08/16,13:06:17,9.503568E+01,7.061933E+01,9.497082E+01,2.461089E+02,7.521887E+01,0,328,410,16,4,2
2559,2026/08/16,13:07:17,9.506810E+01,7.061933E+01,9.500324E+01,2.467575E+02,7.560311E+01,0,328,412,16,4,2
2560,2026/08/16,13:08:17,9.503568E+01,7.061933E+01,9.497082E+01,2.486706E+02,7.526751E+01,0,328,413,16,4,2
2561,2026/08/16,13:09:17,9.510052E+01,7.061933E+01,9.497082E+01,2.307393E+02,7.483463E+01,0,328,415,16,4,2
2562,2026/08/16,13:10:17,9.506810E+01,6.972439E+01,9.497082E+01,5.783723E+02,7.430933E+01,1,328,417,2,4,2
2563,2026/08/16,13:11:17,9.503568E+01,6.901751E+01,9.497082E+01,5.783723E+02,7.435311E+01,3,328,419,2,4,2
2564,2026/08/16,13:12:17,9.503568E+01,6.988327E+01,9.500324E+01,2.272049E+02,7.469358E+01,4,328,421,2,4,2
2565,2026/08/16,13:13:17,9.506810E+01,7.103761E+01,9.497082E+01,2.297665E+02,7.498055E+01,6,328,422,2,4,2
2566,2026/08/16,13:14:17,9.510052E+01,7.212711E+01,9.500324E+01,2.403372E+02,7.469358E+01,8,328,424,2,4,2
2567,2026/08/16,13:15:17,9.506810E+01,7.321661E+01,9.497082E+01,2.291180E+02,7.493191E+01,10,328,426,2,4,2
2568,2026/08/16,13:16:17,9.506810E+01,7.430610E+01,9.497082E+01,2.281453E+02,7.502918E+01,11,328,428,2,4,2
2569,2026/08/16,13:17:17,9.506810E+01,7.542802E+01,9.497082E+01,2.281453E+02,7.498055E+01,13,328,429,2,4,2
2570,2026/08/16,13:18:17,9.506810E+01,7.507458E+01,9.497082E+01,5.482490E+02,7.464494E+01,15,328,431,2,4,2
2571,2026/08/16,13:19:17,9.506810E+01,7.472115E+01,9.500324E+01,2.557069E+02,8.252431E+01,17,328,433,2,4,2
2572,2026/08/16,13:20:17,9.503568E+01,7.571661E+01,9.500324E+01,2.473736E+02,7.473735E+01,19,328,435,2,4,2
2573,2026/08/16,13:21:17,9.503568E+01,7.674125E+01,9.497082E+01,2.483463E+02,7.493191E+01,20,328,436,2,4,2
2574,2026/08/16,13:22:17,9.506810E+01,7.776589E+01,9.497082E+01,2.467575E+02,7.613326E+01,22,328,438,2,4,2
2575,2026/08/16,13:23:17,9.506810E+01,7.882296E+01,9.500324E+01,2.281453E+02,7.551070E+01,24,328,440,2,4,2
2576,2026/08/16,13:24:17,9.503568E+01,7.997730E+01,9.497082E+01,2.262322E+02,7.502918E+01,26,328,442,2,4,2
2577,2026/08/16,13:25:17,9.500324E+01,8.013619E+01,9.497082E+01,5.745136E+02,7.344358E+01,27,328,443,2,4,2
2578,2026/08/16,13:26:17,9.503568E+01,7.946498E+01,9.500324E+01,5.786965E+02,7.483463E+01,29,328,445,2,4,2
2579,2026/08/16,13:27:17,9.506810E+01,8.010377E+01,9.500324E+01,2.275292E+02,7.560311E+01,31,328,447,2,4,2
2580,2026/08/16,13:28:17,9.510052E+01,8.093710E+01,9.497082E+01,3.787614E+02,7.411478E+01,33,328,449,2,4,2
2581,2026/08/16,13:29:17,9.506810E+01,8.132296E+01,9.497082E+01,3.765240E+02,7.733463E+01,35,328,450,2,4,2
2582,2026/08/16,13:30:17,9.506810E+01,8.129053E+01,9.497082E+01,2.409857E+02,7.531615E+01,36,328,451,2,4,32
2583,2026/08/16,13:31:17,9.503568E+01,8.106680E+01,9.497082E+01,2.570039E+02,7.478599E+01,38,328,451,2,4,32
2584,2026/08/16,13:32:17,9.503568E+01,8.039235E+01,9.497082E+01,4.075876E+02,7.473735E+01,40,328,451,2,4,32
2585,2026/08/16,13:33:17,9.506810E+01,7.856680E+01,9.497082E+01,6.216277E+02,7.373055E+01,42,328,451,2,4,32
2586,2026/08/16,13:34:17,9.510052E+01,7.657912E+01,9.497082E+01,3.351816E+02,8.857977E+01,44,328,451,2,4,32
2587,2026/08/16,13:35:17,9.503568E+01,7.635538E+01,9.497082E+01,2.467575E+02,7.536478E+01,46,328,451,2,4,32
2588,2026/08/16,13:36:17,9.510052E+01,7.600519E+01,9.497082E+01,2.868029E+02,7.521887E+01,48,328,451,2,4,32
2589,2026/08/16,13:37:17,9.506810E+01,7.574579E+01,9.497082E+01,2.413100E+02,7.488326E+01,49,328,451,2,4,32
2590,2026/08/16,13:38:17,9.503568E+01,7.565176E+01,9.497082E+01,2.287938E+02,7.512159E+01,51,328,451,2,4,32
2591,2026/08/16,13:39:17,9.503568E+01,7.558691E+01,9.497082E+01,2.275292E+02,7.517023E+01,53,328,451,2,4,32
2592,2026/08/16,13:40:17,9.506810E+01,7.456226E+01,9.493839E+01,5.751621E+02,7.291342E+01,55,328,451,2,4,32
2593,2026/08/16,13:41:17,9.506810E+01,7.267186E+01,9.497082E+01,5.857328E+02,7.560311E+01,57,328,451,2,4,32
2594,2026/08/16,13:42:17,9.503568E+01,7.212711E+01,9.497082E+01,2.214332E+02,7.498055E+01,59,328,451,2,4,32
2595,2026/08/16,13:43:17,9.506810E+01,7.202983E+01,9.500324E+01,2.268807E+02,7.478599E+01,60,328,451,2,4,32
2596,2026/08/16,13:44:17,9.503568E+01,7.196498E+01,9.497082E+01,2.195201E+02,7.733463E+01,62,328,451,2,4,32
2597,2026/08/16,13:45:17,9.510052E+01,7.238327E+01,9.493839E+01,1.265889E+02,7.406615E+01,64,328,451,2,4,32
2598,2026/08/16,13:46:17,9.506810E+01,7.279832E+01,9.500324E+01,1.378080E+02,7.426070E+01,66,328,451,2,4,32
2599,2026/08/16,13:47:17,9.503568E+01,7.324903E+01,9.497082E+01,1.743191E+02,6.709630E+01,68,328,451,2,4,32
2600,2026/08/16,13:48:17,9.506810E+01,7.129378E+01,9.497082E+01,6.116732E+02,7.392023E+01,70,328,451,2,4,32
2601,2026/08/16,13:49:17,9.503568E+01,6.952983E+01,9.497082E+01,2.493191E+02,8.252431E+01,71,328,451,2,4,32
2602,2026/08/16,13:50:17,9.510052E+01,6.933852E+01,9.497082E+01,2.576524E+02,7.517023E+01,73,328,451,2,4,32
2603,2026/08/16,13:51:17,9.506810E+01,6.914722E+01,9.497082E+01,2.377756E+02,7.478599E+01,75,328,451,2,4,32
2604,2026/08/16,13:52:17,9.506810E+01,6.898508E+01,9.500324E+01,2.374514E+02,7.478599E+01,77,328,451,2,4,32
2605,2026/08/16,13:53:17,9.506810E+01,6.885863E+01,9.497082E+01,2.409857E+02,7.517023E+01,79,329,451,2,4,32
2606,2026/08/16,13:54:17,9.506810E+01,6.869975E+01,9.500324E+01,2.368029E+02,7.555447E+01,81,330,451,2,4,32
2607,2026/08/16,13:55:17,9.506810E+01,6.802529E+01,9.500324E+01,5.716277E+02,7.031615E+01,82,331,451,2,4,32
2608,2026/08/16,13:56:17,9.503568E+01,6.607004E+01,9.497082E+01,5.854086E+02,7.502918E+01,84,333,451,2,4,32
2609,2026/08/16,13:57:17,9.503568E+01,6.520428E+01,9.497082E+01,2.377756E+02,7.584630E+01,86,334,451,2,4,32
2610,2026/08/16,13:58:17,9.506810E+01,6.507782E+01,9.497082E+01,2.505837E+02,7.531615E+01,88,335,451,2,4,32
2611,2026/08/16,13:59:17,9.503568E+01,6.517510E+01,9.497082E+01,1.150454E+02,7.560311E+01,90,337,451,2,4,32
2612,2026/08/16,14:00:17,9.510052E+01,6.565500E+01,9.497082E+01,1.256161E+02,7.401751E+01,92,338,451,2,4,32
2613,2026/08/16,14:01:17,9.506810E+01,6.613490E+01,9.497082E+01,1.160182E+02,7.560311E+01,94,339,451,2,4,32
2614,2026/08/16,14:02:17,9.506810E+01,6.652075E+01,9.500324E+01,1.464656E+02,7.579766E+01,95,341,451,2,4,32
2615,2026/08/16,14:03:17,9.510052E+01,6.690337E+01,9.497082E+01,1.342737E+02,7.593871E+01,97,342,451,2,4,32
2616,2026/08/16,14:04:17,9.506810E+01,6.728924E+01,9.497082E+01,1.352464E+02,7.521887E+01,99,344,451,2,4,32
2617,2026/08/16,14:05:17,9.503568E+01,6.809014E+01,9.497082E+01,1.134566E+02,7.565175E+01,101,345,451,2,2,4
2618,2026/08/16,14:06:17,9.503568E+01,6.978924E+01,9.497082E+01,1.134566E+02,7.411478E+01,103,347,451,2,2,4
2619,2026/08/16,14:07:17,9.503568E+01,7.148508E+01,9.497082E+01,1.182555E+02,7.546206E+01,104,349,451,2,2,4
2620,2026/08/16,14:08:17,9.506810E+01,7.311933E+01,9.500324E+01,1.163424E+02,7.560311E+01,106,351,451,2,2,4
2621,2026/08/16,14:09:17,9.506810E+01,7.478600E+01,9.497082E+01,1.163424E+02,7.445039E+01,108,352,451,2,2,4
2622,2026/08/16,14:10:17,9.503568E+01,7.645266E+01,9.497082E+01,1.169909E+02,7.430933E+01,110,354,451,2,2,4
2623,2026/08/16,14:11:17,9.510052E+01,7.815176E+01,9.497082E+01,1.156939E+02,7.555447E+01,112,356,451,2,2,4
2624,2026/08/16,14:12:17,9.503568E+01,7.984760E+01,9.497082E+01,1.176070E+02,7.488326E+01,113,358,451,2,2,4
2625,2026/08/16,14:13:17,9.510052E+01,8.151427E+01,9.497082E+01,1.156939E+02,7.488326E+01,115,360,451,2,2,4
2626,2026/08/16,14:14:17,9.503568E+01,8.321336E+01,9.497082E+01,1.144293E+02,7.498055E+01,117,361,451,2,2,4
2627,2026/08/16,14:15:17,9.510052E+01,8.488003E+01,9.497082E+01,1.272374E+02,7.507782E+01,119,363,451,2,2,4
2628,2026/08/16,14:16:17,9.506810E+01,8.625811E+01,9.497082E+01,1.868353E+02,7.517023E+01,121,365,451,2,2,4
2629,2026/08/16,14:17:17,9.506810E+01,8.619326E+01,9.497082E+01,5.732490E+02,7.363326E+01,122,367,451,2,2,4
2630,2026/08/16,14:18:17,9.506810E+01,8.548638E+01,9.500324E+01,5.899157E+02,7.459630E+01,124,369,451,2,2,4
2631,2026/08/16,14:19:17,9.506810E+01,8.680286E+01,9.497082E+01,1.352464E+02,7.560311E+01,126,371,451,2,2,4
2632,2026/08/16,14:20:17,9.510052E+01,8.840467E+01,9.497082E+01,1.134566E+02,7.502918E+01,128,372,451,2,2,4
2633,2026/08/16,14:21:17,9.510052E+01,9.003891E+01,9.497082E+01,1.240272E+02,7.541342E+01,129,374,451,16,16,4
2634,2026/08/16,14:22:17,9.503568E+01,8.949416E+01,9.500324E+01,1.144293E+02,7.541342E+01,129,374,451,16,16,4
2635,2026/08/16,14:23:17,9.506810E+01,8.885214E+01,9.497082E+01,1.163424E+02,7.574902E+01,129,374,451,16,16,4
2636,2026/08/16,14:24:17,9.503568E+01,8.753891E+01,9.497082E+01,4.934501E+02,7.089494E+01,129,374,451,16,16,4
2637,2026/08/16,14:25:17,9.503568E+01,8.497406E+01,9.497082E+01,4.780804E+02,7.546206E+01,129,374,451,16,16,4
2638,2026/08/16,14:26:17,9.503568E+01,8.500648E+01,9.493839E+01,8.878081E+01,7.459630E+01,131,374,451,2,16,4
2639,2026/08/16,14:27:17,9.503568E+01,8.568094E+01,9.497082E+01,8.044747E+01,7.392023E+01,133,374,451,2,16,4
2640,2026/08/16,14:28:17,9.503568E+01,8.631972E+01,9.497082E+01,8.780804E+01,7.488326E+01,135,374,451,2,16,4
2641,2026/08/16,14:29:17,9.510052E+01,8.696174E+01,9.500324E+01,8.268483E+01,7.387646E+01,137,374,451,2,16,4
2642,2026/08/16,14:30:17,9.503568E+01,8.747406E+01,9.497082E+01,1.141051E+02,7.551070E+01,139,374,452,2,16,4
2643,2026/08/16,14:31:17,9.510052E+01,8.795396E+01,9.497082E+01,1.365110E+02,7.502918E+01,140,374,453,2,16,4
2644,2026/08/16,14:32:17,9.510052E+01,8.616084E+01,9.497082E+01,6.988327E+02,7.296206E+01,142,374,455,2,16,4
2645,2026/08/16,14:33:17,9.506810E+01,8.366084E+01,9.497082E+01,5.770753E+02,9.204280E+01,144,374,456,2,16,4
2646,2026/08/16,14:34:17,9.506810E+01,8.282750E+01,9.497082E+01,3.713683E+02,7.469358E+01,146,374,457,2,16,4
2647,2026/08/16,14:35:17,9.503568E+01,8.212387E+01,9.497082E+01,3.364462E+02,7.565175E+01,148,374,459,2,16,4
2648,2026/08/16,14:36:17,9.506810E+01,8.144942E+01,9.497082E+01,3.377432E+02,7.469358E+01,150,374,460,2,16,4
