"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
2649,2026/08/16,14:37:17,9.506810E+01,8.081064E+01,9.493839E+01,3.370947E+02,7.560311E+01,152,374,461,2,16,4
2650,2026/08/16,14:38:17,9.503568E+01,8.013619E+01,9.497082E+01,3.409533E+02,7.546206E+01,153,374,462,2,16,4
2651,2026/08/16,14:39:17,9.506810E+01,7.907912E+01,9.497082E+01,6.517510E+02,6.849222E+01,155,374,464,2,16,4
2652,2026/08/16,14:40:17,9.506810E+01,7.661155E+01,9.497082E+01,6.898508E+02,7.411478E+01,157,374,465,2,16,4
2653,2026/08/16,14:41:17,9.503568E+01,7.491570E+01,9.497082E+01,3.659209E+02,7.781615E+01,159,374,466,2,16,4
2654,2026/08/16,14:42:17,9.510052E+01,7.414397E+01,9.497082E+01,3.691310E+02,7.541342E+01,161,374,467,2,16,4
2655,2026/08/16,14:43:17,9.510052E+01,7.334306E+01,9.497082E+01,3.710765E+02,7.478599E+01,163,374,469,2,16,4
2656,2026/08/16,14:44:17,9.506810E+01,7.250973E+01,9.497082E+01,3.710765E+02,7.570039E+01,165,374,470,2,16,4
2657,2026/08/16,14:45:17,9.506810E+01,7.170882E+01,9.500324E+01,3.922179E+02,7.392023E+01,166,374,470,2,16,4
2658,2026/08/16,14:46:17,9.503568E+01,7.078146E+01,9.497082E+01,4.075876E+02,7.430933E+01,168,374,470,2,16,4
2659,2026/08/16,14:47:17,9.506810E+01,6.962711E+01,9.497082E+01,7.010701E+02,6.690661E+01,170,374,471,2,2,4
2660,2026/08/16,14:48:17,9.506810E+01,6.812257E+01,9.493839E+01,7.392023E+02,7.483463E+01,172,376,471,2,2,4
2661,2026/08/16,14:49:17,9.506810E+01,6.732166E+01,9.497082E+01,3.768158E+02,7.896887E+01,174,378,472,2,2,4
2662,2026/08/16,14:50:17,9.510052E+01,6.776913E+01,9.497082E+01,3.492867E+02,7.478599E+01,175,380,472,2,2,4
2663,2026/08/16,14:51:17,9.506810E+01,6.831388E+01,9.497082E+01,3.374189E+02,7.478599E+01,177,382,472,2,2,4
2664,2026/08/16,14:52:17,9.506810E+01,6.882620E+01,9.497082E+01,3.444553E+02,7.584630E+01,179,383,473,2,2,4
2665,2026/08/16,14:53:17,9.503568E+01,6.933852E+01,9.497082E+01,3.409533E+02,7.483463E+01,181,385,473,2,2,4
2666,2026/08/16,14:54:17,9.506810E+01,6.985085E+01,9.497082E+01,3.415694E+02,7.502918E+01,183,387,473,2,2,4
2667,2026/08/16,14:55:17,9.503568E+01,6.924449E+01,9.497082E+01,6.809014E+02,7.296206E+01,184,389,474,2,2,4
2668,2026/08/16,14:56:17,9.506810E+01,6.831388E+01,9.500324E+01,5.325551E+02,9.069552E+01,186,391,474,2,2,4
2669,2026/08/16,14:57:17,9.506810E+01,6.946822E+01,9.497082E+01,2.201362E+02,7.488326E+01,188,392,474,2,2,4
2670,2026/08/16,14:58:17,9.510052E+01,7.061933E+01,9.497082E+01,2.166342E+02,7.493191E+01,190,394,475,2,2,4
2671,2026/08/16,14:59:17,9.506810E+01,7.177367E+01,9.497082E+01,2.159857E+02,7.512159E+01,192,396,475,2,2,4
2672,2026/08/16,15:00:17,9.510052E+01,7.302529E+01,9.497082E+01,2.060636E+02,7.541342E+01,193,398,475,2,2,4
2673,2026/08/16,15:01:17,9.503568E+01,7.404993E+01,9.500324E+01,2.333009E+02,7.493191E+01,195,400,476,2,2,4
2674,2026/08/16,15:02:17,9.503568E+01,7.491570E+01,9.497082E+01,5.700389E+02,6.407101E+01,197,401,476,2,2,4
2675,2026/08/16,15:03:17,9.506810E+01,7.398508E+01,9.497082E+01,6.228923E+02,7.627918E+01,199,403,477,2,2,4
2676,2026/08/16,15:04:17,9.506810E+01,7.411479E+01,9.497082E+01,2.089494E+02,7.709630E+01,201,405,477,2,2,4
2677,2026/08/16,15:05:17,9.503568E+01,7.526589E+01,9.497082E+01,2.140726E+02,7.531615E+01,202,407,477,2,2,4
2678,2026/08/16,15:06:17,9.503568E+01,7.642023E+01,9.497082E+01,2.265564E+02,7.507782E+01,204,409,478,2,2,4
2679,2026/08/16,15:07:17,9.503568E+01,7.757458E+01,9.497082E+01,2.127756E+02,7.541342E+01,206,410,478,2,2,4
2680,2026/08/16,15:08:17,9.506810E+01,7.875811E+01,9.497082E+01,2.146887E+02,7.445039E+01,208,412,478,2,2,4
2681,2026/08/16,15:09:17,9.506810E+01,7.997730E+01,9.500324E+01,2.150130E+02,7.551070E+01,210,414,479,2,2,4
2682,2026/08/16,15:10:17,9.506810E+01,8.035992E+01,9.493839E+01,5.867056E+02,7.132782E+01,212,416,479,2,2,4
2683,2026/08/16,15:11:17,9.510052E+01,7.952659E+01,9.500324E+01,6.071985E+02,7.498055E+01,213,418,480,2,2,4
2684,2026/08/16,15:12:17,9.506810E+01,8.007134E+01,9.493839E+01,2.134241E+02,7.593871E+01,215,420,480,2,2,4
2685,2026/08/16,15:13:17,9.506810E+01,8.135538E+01,9.500324E+01,1.839494E+02,7.469358E+01,217,421,480,2,2,4
2686,2026/08/16,15:14:17,9.506810E+01,8.250648E+01,9.497082E+01,2.345655E+02,7.531615E+01,219,423,481,2,2,4
2687,2026/08/16,15:15:17,9.503568E+01,8.359599E+01,9.497082E+01,2.342413E+02,7.435311E+01,221,425,481,2,2,4
2688,2026/08/16,15:16:17,9.503568E+01,8.465305E+01,9.497082E+01,2.352140E+02,7.426070E+01,222,427,481,2,2,4
2689,2026/08/16,15:17:17,9.506810E+01,8.571336E+01,9.497082E+01,2.345655E+02,7.430933E+01,224,429,482,2,2,4
2690,2026/08/16,15:18:17,9.503568E+01,8.551881E+01,9.497082E+01,6.011025E+02,7.382782E+01,226,430,482,2,2,4
2691,2026/08/16,15:19:17,9.506810E+01,8.500648E+01,9.497082E+01,2.220817E+02,8.387159E+01,228,432,483,2,2,4
2692,2026/08/16,15:20:17,9.503568E+01,8.616084E+01,9.497082E+01,2.393645E+02,7.440175E+01,230,434,483,2,2,4
2693,2026/08/16,15:21:17,9.503568E+01,8.721790E+01,9.497082E+01,2.432231E+02,7.551070E+01,231,436,483,2,2,4
2694,2026/08/16,15:22:17,9.506810E+01,8.824255E+01,9.500324E+01,2.255837E+02,7.454766E+01,233,438,484,2,2,4
2695,2026/08/16,15:23:17,9.510052E+01,8.942931E+01,9.493839E+01,2.130999E+02,7.593871E+01,235,439,484,2,2,4
2696,2026/08/16,15:24:17,9.506810E+01,8.952335E+01,9.493839E+01,2.102140E+02,7.483463E+01,236,440,485,16,16,4
2697,2026/08/16,15:25:17,9.503568E+01,8.801881E+01,9.497082E+01,5.722763E+02,6.796206E+01,236,440,485,16,16,4
2698,2026/08/16,15:26:17,9.503568E+01,8.488003E+01,9.497082E+01,6.023995E+02,7.493191E+01,236,440,485,16,16,4
2699,2026/08/16,15:27:17,9.503568E+01,8.382296E+01,9.497082E+01,2.041180E+02,7.632782E+01,238,440,486,2,16,4
2700,2026/08/16,15:28:17,9.506810E+01,8.379053E+01,9.497082E+01,2.291180E+02,7.551070E+01,239,440,486,2,16,4
2701,2026/08/16,15:29:17,9.503568E+01,8.366084E+01,9.497082E+01,2.794099E+02,7.426070E+01,241,440,486,2,16,4
2702,2026/08/16,15:30:17,9.510052E+01,8.382296E+01,9.500324E+01,1.547990E+02,7.521887E+01,243,440,487,2,16,4
2703,2026/08/16,15:31:17,9.506810E+01,8.414073E+01,9.497082E+01,1.499676E+02,7.536478E+01,245,440,487,2,16,4
2704,2026/08/16,15:32:17,9.506810E+01,8.455902E+01,9.493839E+01,1.262646E+02,7.517023E+01,247,440,488,2,16,4
2705,2026/08/16,15:33:17,9.503568E+01,8.488003E+01,9.497082E+01,1.583009E+02,7.521887E+01,249,440,488,2,16,4
2706,2026/08/16,15:34:17,9.510052E+01,8.516862E+01,9.497082E+01,1.567121E+02,7.517023E+01,251,440,488,2,16,4
2707,2026/08/16,15:35:17,9.506810E+01,8.548638E+01,9.500324E+01,1.570363E+02,7.560311E+01,252,440,489,2,16,4
2708,2026/08/16,15:36:17,9.510052E+01,8.577497E+01,9.497082E+01,1.567121E+02,7.445039E+01,254,440,489,2,16,4
2709,2026/08/16,15:37:17,9.503568E+01,8.606356E+01,9.497082E+01,1.567121E+02,7.454766E+01,256,440,490,2,16,4
2710,2026/08/16,15:38:17,9.503568E+01,8.635214E+01,9.500324E+01,1.663100E+02,7.445039E+01,258,440,490,2,16,4
2711,2026/08/16,15:39:17,9.506810E+01,8.670558E+01,9.497082E+01,1.169909E+02,7.493191E+01,260,440,490,2,16,4
2712,2026/08/16,15:40:17,9.510052E+01,8.702659E+01,9.497082E+01,1.506161E+02,7.473735E+01,262,440,491,2,16,4
2713,2026/08/16,15:41:17,9.503568E+01,8.731518E+01,9.497082E+01,1.512646E+02,7.584630E+01,264,440,491,2,16,4
2714,2026/08/16,15:42:17,9.506810E+01,8.750648E+01,9.497082E+01,2.851816E+02,7.387646E+01,265,440,491,2,16,4
2715,2026/08/16,15:43:17,9.506810E+01,8.705902E+01,9.497082E+01,3.031453E+02,7.555447E+01,267,440,492,2,16,4
2716,2026/08/16,15:44:17,9.506810E+01,8.654345E+01,9.497082E+01,3.040856E+02,7.526751E+01,269,440,492,2,16,4
2717,2026/08/16,15:45:17,9.503568E+01,8.616084E+01,9.497082E+01,2.938392E+02,7.473735E+01,271,440,493,2,16,4
2718,2026/08/16,15:46:17,9.503568E+01,8.577497E+01,9.497082E+01,2.736706E+02,7.483463E+01,273,440,493,2,16,4
2719,2026/08/16,15:47:17,9.510052E+01,8.545720E+01,9.497082E+01,2.762322E+02,7.473735E+01,275,440,493,2,16,4
2720,2026/08/16,15:48:17,9.506810E+01,8.513619E+01,9.500324E+01,2.723735E+02,7.478599E+01,277,440,494,2,16,4
2721,2026/08/16,15:49:17,9.510052E+01,8.481518E+01,9.497082E+01,2.711089E+02,7.598735E+01,278,440,494,2,16,4
2722,2026/08/16,15:50:17,9.503568E+01,8.449416E+01,9.497082E+01,2.739948E+02,7.473735E+01,280,440,495,2,16,4
2723,2026/08/16,15:51:17,9.510052E+01,8.417316E+01,9.497082E+01,2.752594E+02,7.579766E+01,282,440,495,2,16,4
2724,2026/08/16,15:52:17,9.506810E+01,8.388457E+01,9.497082E+01,2.726978E+02,7.478599E+01,284,440,495,2,16,4
2725,2026/08/16,15:53:17,9.506810E+01,8.369326E+01,9.497082E+01,2.435473E+02,7.526751E+01,286,440,496,2,16,4
2726,2026/08/16,15:54:17,9.503568E+01,8.353437E+01,9.497082E+01,2.547665E+02,7.502918E+01,288,440,496,2,16,4
2727,2026/08/16,15:55:17,9.510052E+01,8.333982E+01,9.497082E+01,2.528210E+02,7.502918E+01,290,440,497,2,16,4
2728,2026/08/16,15:56:17,9.506810E+01,8.314851E+01,9.497082E+01,2.592412E+02,7.488326E+01,291,440,497,2,16,4
2729,2026/08/16,15:57:17,9.506810E+01,8.289235E+01,9.497082E+01,2.630999E+02,7.459630E+01,293,440,497,2,16,4
2730,2026/08/16,15:58:17,9.503568E+01,8.263619E+01,9.497082E+01,2.621271E+02,7.473735E+01,295,440,498,2,16,4
2731,2026/08/16,15:59:17,9.506810E+01,8.234760E+01,9.500324E+01,2.666018E+02,7.478599E+01,297,440,498,2,16,4
2732,2026/08/16,16:00:17,9.503568E+01,8.257134E+01,9.497082E+01,1.147211E+02,7.498055E+01,299,440,498,2,16,4
2733,2026/08/16,16:01:17,9.506810E+01,8.311609E+01,9.497082E+01,1.124838E+02,7.526751E+01,301,440,499,2,16,4
2734,2026/08/16,16:02:17,9.510052E+01,8.362841E+01,9.497082E+01,1.214656E+02,7.507782E+01,303,440,499,2,16,4
2735,2026/08/16,16:03:17,9.506810E+01,8.414073E+01,9.497082E+01,8.109598E+01,7.382782E+01,304,440,500,2,16,4
2736,2026/08/16,16:04:17,9.506810E+01,8.475033E+01,9.497082E+01,1.166667E+02,7.531615E+01,306,440,500,2,16,4
2737,2026/08/16,16:05:17,9.506810E+01,8.526265E+01,9.497082E+01,1.124838E+02,7.498055E+01,308,440,500,2,16,4
2738,2026/08/16,16:06:17,9.506810E+01,8.577497E+01,9.497082E+01,1.124838E+02,7.512159E+01,310,440,501,2,16,4
2739,2026/08/16,16:07:17,9.510052E+01,8.625811E+01,9.497082E+01,1.128080E+02,7.502918E+01,312,440,501,2,16,4
2740,2026/08/16,16:08:17,9.506810E+01,8.680286E+01,9.493839E+01,1.137808E+02,7.526751E+01,314,440,502,2,16,4
2741,2026/08/16,16:09:17,9.510052E+01,8.731518E+01,9.497082E+01,1.131323E+02,7.521887E+01,316,440,502,2,16,4
2742,2026/08/16,16:10:17,9.506810E+01,8.782750E+01,9.497082E+01,1.301232E+02,7.502918E+01,317,440,502,2,16,4
2743,2026/08/16,16:11:17,9.510052E+01,8.824255E+01,9.497082E+01,1.365110E+02,7.493191E+01,319,440,503,2,16,4
2744,2026/08/16,16:12:17,9.506810E+01,8.866084E+01,9.497082E+01,1.480545E+02,7.382782E+01,321,440,503,2,16,4
2745,2026/08/16,16:13:17,9.503568E+01,8.881972E+01,9.500324E+01,1.813878E+02,7.555447E+01,323,440,503,2,16,4
2746,2026/08/16,16:14:17,9.510052E+01,8.881972E+01,9.497082E+01,2.047665E+02,7.546206E+01,325,440,504,2,16,4
2747,2026/08/16,16:15:17,9.506810E+01,8.894942E+01,9.497082E+01,1.877756E+02,7.536478E+01,327,440,504,2,16,4
2748,2026/08/16,16:16:17,9.506810E+01,8.904346E+01,9.497082E+01,2.028534E+02,7.536478E+01,329,440,505,2,16,4
2749,2026/08/16,16:17:17,9.503568E+01,8.917316E+01,9.497082E+01,1.865110E+02,7.521887E+01,330,440,506,2,16,4
2750,2026/08/16,16:18:17,9.506810E+01,8.929961E+01,9.497082E+01,1.890726E+02,7.521887E+01,332,440,507,2,16,4
2751,2026/08/16,16:19:17,9.503568E+01,8.942931E+01,9.500324E+01,1.897211E+02,7.536478E+01,334,440,509,2,16,4
2752,2026/08/16,16:20:17,9.506810E+01,8.958820E+01,9.500324E+01,1.576848E+02,7.473735E+01,336,440,510,2,16,4
2753,2026/08/16,16:21:17,9.506810E+01,8.981194E+01,9.497082E+01,1.602464E+02,7.449902E+01,338,440,511,2,16,4
2754,2026/08/16,16:22:17,9.503568E+01,8.977951E+01,9.497082E+01,1.592737E+02,7.574902E+01,339,440,513,16,16,4
2755,2026/08/16,16:23:17,9.506810E+01,8.897860E+01,9.500324E+01,1.538262E+02,7.459630E+01,339,440,514,16,16,4
2756,2026/08/16,16:24:17,9.503568E+01,8.817770E+01,9.497082E+01,1.615110E+02,7.555447E+01,339,440,515,16,16,4
2757,2026/08/16,16:25:17,9.506810E+01,8.731518E+01,9.500324E+01,1.820363E+02,7.526751E+01,339,440,517,16,16,4
2758,2026/08/16,16:26:17,9.503568E+01,8.635214E+01,9.493839E+01,1.900454E+02,7.498055E+01,339,440,518,16,16,4
2759,2026/08/16,16:27:17,9.510052E+01,8.542477E+01,9.497082E+01,1.746433E+02,7.421206E+01,339,440,519,16,16,4
2760,2026/08/16,16:28:17,9.510052E+01,8.503891E+01,9.497082E+01,1.339494E+02,7.493191E+01,340,440,520,2,16,8
2761,2026/08/16,16:29:17,9.506810E+01,8.551881E+01,9.497082E+01,1.198768E+02,7.493191E+01,342,440,520,2,16,8
2762,2026/08/16,16:30:17,9.503568E+01,8.603113E+01,9.500324E+01,1.118677E+02,7.507782E+01,343,440,520,2,16,8
2763,2026/08/16,16:31:17,9.506810E+01,8.657588E+01,9.497082E+01,1.115434E+02,7.517023E+01,345,440,520,2,16,8
2764,2026/08/16,16:32:17,9.503568E+01,8.705902E+01,9.497082E+01,1.176070E+02,7.502918E+01,347,440,520,2,16,8
2765,2026/08/16,16:33:17,9.510052E+01,8.757134E+01,9.497082E+01,1.102464E+02,7.536478E+01,349,440,520,2,16,8
2766,2026/08/16,16:34:17,9.506810E+01,8.817770E+01,9.500324E+01,8.268483E+01,7.574902E+01,351,440,520,2,16,8
2767,2026/08/16,16:35:17,9.503568E+01,8.878729E+01,9.497082E+01,1.115434E+02,7.526751E+01,353,440,520,2,16,8
2768,2026/08/16,16:36:17,9.503568E+01,8.929961E+01,9.497082E+01,1.102464E+02,7.521887E+01,354,440,520,2,16,8
2769,2026/08/16,16:37:17,9.503568E+01,8.965305E+01,9.497082E+01,1.887484E+02,7.440175E+01,356,440,520,2,16,8
2770,2026/08/16,16:38:17,9.510052E+01,8.977951E+01,9.497082E+01,1.865110E+02,7.546206E+01,358,440,520,2,16,8
2771,2026/08/16,16:39:17,9.503568E+01,8.994164E+01,9.497082E+01,2.031777E+02,7.382782E+01,360,440,520,2,16,8
2772,2026/08/16,16:40:17,9.506810E+01,8.994164E+01,9.497082E+01,2.057393E+02,7.507782E+01,362,440,520,2,16,8
2773,2026/08/16,16:41:17,9.510052E+01,8.946174E+01,9.497082E+01,2.313554E+02,7.421206E+01,363,440,520,16,16,8
2774,2026/08/16,16:42:17,9.510052E+01,8.824255E+01,9.500324E+01,2.486706E+02,7.555447E+01,363,440,520,16,16,8
2775,2026/08/16,16:43:17,9.510052E+01,8.705902E+01,9.500324E+01,2.134241E+02,7.584630E+01,363,440,520,16,16,8
2776,2026/08/16,16:44:17,9.506810E+01,8.596952E+01,9.497082E+01,2.153372E+02,7.469358E+01,363,440,520,16,16,8
2777,2026/08/16,16:45:17,9.510052E+01,8.484760E+01,9.500324E+01,2.137484E+02,7.449902E+01,363,440,520,2,16,8
2778,2026/08/16,16:46:17,9.503568E+01,8.481518E+01,9.500324E+01,2.130999E+02,7.483463E+01,365,440,520,2,16,8
2779,2026/08/16,16:47:17,9.503568E+01,8.481518E+01,9.497082E+01,2.108625E+02,7.574902E+01,366,440,520,2,16,8
2780,2026/08/16,16:48:17,9.506810E+01,8.488003E+01,9.497082E+01,1.826524E+02,7.493191E+01,368,440,520,2,16,8
2781,2026/08/16,16:49:17,9.506810E+01,8.503891E+01,9.497082E+01,1.845979E+02,7.493191E+01,370,440,520,2,16,8
2782,2026/08/16,16:50:17,9.510052E+01,8.519780E+01,9.497082E+01,1.826524E+02,7.498055E+01,372,440,520,2,16,8
2783,2026/08/16,16:51:17,9.510052E+01,8.535992E+01,9.497082E+01,1.817121E+02,7.498055E+01,374,440,520,2,16,8
2784,2026/08/16,16:52:17,9.506810E+01,8.548638E+01,9.497082E+01,1.833009E+02,7.507782E+01,376,440,520,2,16,8
2785,2026/08/16,16:53:17,9.506810E+01,8.561609E+01,9.497082E+01,1.823282E+02,7.502918E+01,377,440,520,2,16,8
2786,2026/08/16,16:54:17,9.503568E+01,8.568094E+01,9.497082E+01,2.063878E+02,7.459630E+01,379,440,520,2,16,8
2787,2026/08/16,16:55:17,9.510052E+01,8.574255E+01,9.493839E+01,2.028534E+02,7.478599E+01,381,440,520,2,16,8
2788,2026/08/16,16:56:17,9.506810E+01,8.577497E+01,9.497082E+01,2.054151E+02,7.478599E+01,383,440,520,2,16,8
2789,2026/08/16,16:57:17,9.506810E+01,8.580740E+01,9.497082E+01,2.124514E+02,7.473735E+01,385,440,520,2,16,8
2790,2026/08/16,16:58:17,9.506810E+01,8.587225E+01,9.493839E+01,2.066796E+02,7.498055E+01,387,440,520,2,16,8
2791,2026/08/16,16:59:17,9.510052E+01,8.590467E+01,9.497082E+01,2.255837E+02,7.541342E+01,389,440,520,2,16,8
2792,2026/08/16,17:00:17,9.503568E+01,8.590467E+01,9.493839E+01,2.230220E+02,7.512159E+01,390,440,520,2,16,8
2793,2026/08/16,17:01:17,9.506810E+01,8.596952E+01,9.497082E+01,1.845979E+02,7.507782E+01,392,440,520,2,16,8
2794,2026/08/16,17:02:17,9.506810E+01,8.612841E+01,9.500324E+01,1.823282E+02,7.507782E+01,394,440,520,2,16,8
2795,2026/08/16,17:03:17,9.506810E+01,8.628729E+01,9.493839E+01,1.823282E+02,7.512159E+01,396,440,520,2,16,8
2796,2026/08/16,17:04:17,9.510052E+01,8.641699E+01,9.497082E+01,1.823282E+02,7.517023E+01,398,440,520,2,16,8
2797,2026/08/16,17:05:17,9.506810E+01,8.702659E+01,9.497082E+01,7.243839E+01,7.445039E+01,400,440,520,2,16,8
2798,2026/08/16,17:06:17,9.506810E+01,8.766537E+01,9.497082E+01,1.044747E+02,7.560311E+01,402,440,520,2,16,8
2799,2026/08/16,17:07:17,9.503568E+01,8.824255E+01,9.497082E+01,1.070363E+02,7.579766E+01,403,440,520,2,16,8
2800,2026/08/16,17:08:17,9.503568E+01,8.872244E+01,9.500324E+01,1.237030E+02,7.411478E+01,405,440,520,2,16,8
2801,2026/08/16,17:09:17,9.506810E+01,8.910831E+01,9.500324E+01,1.535020E+02,7.411478E+01,407,440,520,2,16,8
2802,2026/08/16,17:10:17,9.506810E+01,8.949416E+01,9.497082E+01,1.227626E+02,7.531615E+01,409,440,520,2,16,8
2803,2026/08/16,17:11:17,9.506810E+01,9.000648E+01,9.497082E+01,6.922828E+01,7.421206E+01,410,440,520,16,16,8
2804,2026/08/16,17:12:17,9.503568E+01,8.962063E+01,9.497082E+01,9.711414E+01,7.512159E+01,410,440,520,16,16,8
2805,2026/08/16,17:13:17,9.510052E+01,8.926719E+01,9.497082E+01,6.634241E+01,7.574902E+01,410,440,520,16,16,8
2806,2026/08/16,17:14:17,9.510052E+01,8.885214E+01,9.497082E+01,9.069391E+01,7.551070E+01,410,440,520,16,16,8
2807,2026/08/16,17:15:17,9.506810E+01,8.849870E+01,9.497082E+01,7.532426E+01,7.377918E+01,410,440,520,16,16,8
2808,2026/08/16,17:16:17,9.510052E+01,8.808366E+01,9.497082E+01,7.276265E+01,7.560311E+01,410,440,520,16,16,8
2809,2026/08/16,17:17:17,9.510052E+01,8.773022E+01,9.497082E+01,7.020104E+01,7.570039E+01,410,440,520,16,16,8
2810,2026/08/16,17:18:17,9.503568E+01,8.728275E+01,9.497082E+01,1.028859E+02,7.387646E+01,410,440,520,16,16,8
2811,2026/08/16,17:19:17,9.503568E+01,8.673801E+01,9.497082E+01,9.743839E+01,7.502918E+01,410,440,520,16,16,8
2812,2026/08/16,17:20:17,9.506810E+01,8.628729E+01,9.497082E+01,6.699092E+01,7.546206E+01,410,440,520,16,16,8
2813,2026/08/16,17:21:17,9.506810E+01,8.593710E+01,9.497082E+01,6.731518E+01,7.536478E+01,410,440,520,16,16,8
2814,2026/08/16,17:22:17,9.506810E+01,8.548638E+01,9.497082E+01,8.845655E+01,7.536478E+01,410,440,520,16,16,8
2815,2026/08/16,17:23:17,9.506810E+01,8.507134E+01,9.497082E+01,8.975357E+01,7.531615E+01,410,440,520,16,16,8
2816,2026/08/16,17:24:17,9.506810E+01,8.532750E+01,9.500324E+01,1.192283E+02,7.493191E+01,412,440,520,2,16,8
2817,2026/08/16,17:25:17,9.503568E+01,8.580740E+01,9.500324E+01,1.051232E+02,7.521887E+01,414,440,520,2,16,8
2818,2026/08/16,17:26:17,9.506810E+01,8.638457E+01,9.497082E+01,1.025616E+02,7.521887E+01,416,440,520,2,16,8
2819,2026/08/16,17:27:17,9.503568E+01,8.696174E+01,9.497082E+01,1.032101E+02,7.373055E+01,417,440,520,2,16,8
2820,2026/08/16,17:28:17,9.510052E+01,8.712063E+01,9.497082E+01,2.233463E+02,7.416342E+01,419,440,520,2,16,8
2821,2026/08/16,17:29:17,9.510052E+01,8.696174E+01,9.497082E+01,2.595655E+02,7.517023E+01,421,440,520,2,16,8
2822,2026/08/16,17:30:17,9.506810E+01,8.686446E+01,9.497082E+01,2.384241E+02,7.512159E+01,423,440,520,2,16,8
2823,2026/08/16,17:31:17,9.503568E+01,8.677043E+01,9.497082E+01,2.025292E+02,7.483463E+01,425,440,520,2,16,8
2824,2026/08/16,17:32:17,9.506810E+01,8.686446E+01,9.497082E+01,1.961089E+02,7.570039E+01,427,440,520,2,16,8
2825,2026/08/16,17:33:17,9.503568E+01,8.692931E+01,9.497082E+01,1.996433E+02,7.627918E+01,429,440,520,2,16,8
2826,2026/08/16,17:34:17,9.506810E+01,8.702659E+01,9.493839E+01,2.041180E+02,7.478599E+01,430,440,520,2,16,8
2827,2026/08/16,17:35:17,9.510052E+01,8.712063E+01,9.497082E+01,1.974060E+02,7.493191E+01,432,440,520,2,16,8
2828,2026/08/16,17:36:17,9.506810E+01,8.699416E+01,9.497082E+01,2.496433E+02,7.406615E+01,434,440,520,2,16,8
2829,2026/08/16,17:37:17,9.503568E+01,8.689689E+01,9.497082E+01,2.287938E+02,7.445039E+01,436,440,520,2,16,8
2830,2026/08/16,17:38:17,9.503568E+01,8.708820E+01,9.497082E+01,1.022374E+02,7.536478E+01,438,440,520,2,16,8
2831,2026/08/16,17:39:17,9.506810E+01,8.766537E+01,9.497082E+01,1.022374E+02,7.411478E+01,440,440,520,2,16,8
2832,2026/08/16,17:40:17,9.503568E+01,8.833982E+01,9.497082E+01,7.821012E+01,7.421206E+01,441,440,520,2,16,8
2833,2026/08/16,17:41:17,9.503568E+01,8.891699E+01,9.497082E+01,1.099222E+02,7.574902E+01,443,440,520,2,16,8
2834,2026/08/16,17:42:17,9.503568E+01,8.946174E+01,9.500324E+01,1.134566E+02,7.401751E+01,445,440,520,2,16,8
2835,2026/08/16,17:43:17,9.510052E+01,8.997406E+01,9.497082E+01,1.150454E+02,7.541342E+01,447,440,520,2,16,8
2836,2026/08/16,17:44:17,9.506810E+01,8.952335E+01,9.497082E+01,1.208171E+02,7.392023E+01,447,440,520,16,16,8
2837,2026/08/16,17:45:17,9.506810E+01,8.875487E+01,9.497082E+01,1.464656E+02,7.478599E+01,447,440,520,16,16,8
2838,2026/08/16,17:46:17,9.506810E+01,8.805124E+01,9.497082E+01,1.259403E+02,7.521887E+01,447,440,520,16,16,8
2839,2026/08/16,17:47:17,9.506810E+01,8.744164E+01,9.497082E+01,1.269131E+02,7.454766E+01,447,440,520,16,16,8
2840,2026/08/16,17:48:17,9.506810E+01,8.680286E+01,9.497082E+01,1.176070E+02,7.502918E+01,447,440,520,16,16,8
2841,2026/08/16,17:49:17,9.503568E+01,8.622569E+01,9.500324E+01,1.134566E+02,7.493191E+01,447,440,520,16,16,8
2842,2026/08/16,17:50:17,9.503568E+01,8.558366E+01,9.497082E+01,1.323606E+02,7.469358E+01,447,440,520,16,16,8
2843,2026/08/16,17:51:17,9.506810E+01,8.491245E+01,9.497082E+01,1.320363E+02,7.473735E+01,447,440,520,2,16,8
2844,2026/08/16,17:52:17,9.506810E+01,8.526265E+01,9.500324E+01,1.333333E+02,7.478599E+01,449,440,520,2,16,8
2845,2026/08/16,17:53:17,9.510052E+01,8.568094E+01,9.497082E+01,1.611868E+02,7.546206E+01,451,440,520,2,16,8
2846,2026/08/16,17:54:17,9.503568E+01,8.599870E+01,9.497082E+01,1.416667E+02,7.473735E+01,453,440,520,2,16,8
2847,2026/08/16,17:55:17,9.503568E+01,8.641699E+01,9.497082E+01,1.115434E+02,7.517023E+01,454,440,520,2,16,8
2848,2026/08/16,17:56:17,9.503568E+01,8.692931E+01,9.497082E+01,1.243515E+02,7.502918E+01,456,440,520,2,16,8
2849,2026/08/16,17:57:17,9.503568E+01,8.734760E+01,9.497082E+01,1.217899E+02,7.526751E+01,458,440,520,2,16,8
2850,2026/08/16,17:58:17,9.503568E+01,8.798638E+01,9.497082E+01,8.236057E+01,7.565175E+01,460,440,520,2,16,8
2851,2026/08/16,17:59:17,9.503568E+01,8.866084E+01,9.497082E+01,9.422828E+01,7.526751E+01,462,440,520,2,16,8
2852,2026/08/16,18:00:17,9.503568E+01,8.926719E+01,9.497082E+01,1.301232E+02,7.521887E+01,464,440,520,2,16,8
2853,2026/08/16,18:01:17,9.503568E+01,8.975033E+01,9.497082E+01,1.141051E+02,7.531615E+01,465,440,520,2,16,8
2854,2026/08/16,18:02:17,9.503568E+01,8.975033E+01,9.497082E+01,1.041505E+02,7.551070E+01,466,440,520,16,16,8
2855,2026/08/16,18:03:17,9.510052E+01,8.920558E+01,9.497082E+01,1.150454E+02,7.531615E+01,466,440,520,16,16,8
2856,2026/08/16,18:04:17,9.506810E+01,8.856356E+01,9.497082E+01,1.221141E+02,7.464494E+01,466,440,520,16,16,8
2857,2026/08/16,18:05:17,9.506810E+01,8.788911E+01,9.497082E+01,1.387808E+02,7.478599E+01,466,440,520,16,16,8
2858,2026/08/16,18:06:17,9.510052E+01,8.718548E+01,9.497082E+01,1.345979E+02,7.488326E+01,466,440,520,16,16,8
2859,2026/08/16,18:07:17,9.510052E+01,8.648184E+01,9.497082E+01,1.342737E+02,7.464494E+01,466,440,520,16,16,8
2860,2026/08/16,18:08:17,9.510052E+01,8.574255E+01,9.493839E+01,1.439040E+02,7.454766E+01,466,440,520,16,16,8
2861,2026/08/16,18:09:17,9.506810E+01,8.507134E+01,9.500324E+01,1.141051E+02,7.488326E+01,466,440,520,16,16,8
2862,2026/08/16,18:10:17,9.506810E+01,8.519780E+01,9.497082E+01,1.439040E+02,7.512159E+01,468,440,520,2,16,8
2863,2026/08/16,18:11:17,9.503568E+01,8.571336E+01,9.497082E+01,1.150454E+02,7.512159E+01,470,440,520,2,16,8
2864,2026/08/16,18:12:17,9.506810E+01,8.616084E+01,9.497082E+01,1.147211E+02,7.498055E+01,471,440,520,2,16,8
2865,2026/08/16,18:13:17,9.510052E+01,8.664073E+01,9.497082E+01,1.153697E+02,7.526751E+01,473,440,520,2,16,8
2866,2026/08/16,18:14:17,9.503568E+01,8.712063E+01,9.497082E+01,1.153697E+02,7.507782E+01,475,440,520,2,16,8
2867,2026/08/16,18:15:17,9.506810E+01,8.766537E+01,9.497082E+01,1.137808E+02,7.521887E+01,477,440,520,2,16,8
2868,2026/08/16,18:16:17,9.506810E+01,8.821012E+01,9.497082E+01,8.589494E+01,7.551070E+01,479,440,520,2,16,8
2869,2026/08/16,18:17:17,9.510052E+01,8.888457E+01,9.497082E+01,8.589494E+01,7.570039E+01,481,440,520,2,16,8
2870,2026/08/16,18:18:17,9.506810E+01,8.942931E+01,9.500324E+01,1.349222E+02,7.502918E+01,482,440,520,2,16,8
2871,2026/08/16,18:19:17,9.506810E+01,8.994164E+01,9.497082E+01,1.041505E+02,7.560311E+01,484,440,520,2,16,8
2872,2026/08/16,18:20:17,9.510052E+01,8.962063E+01,9.497082E+01,1.041505E+02,7.551070E+01,485,440,520,16,16,8
2873,2026/08/16,18:21:17,9.503568E+01,8.907588E+01,9.497082E+01,1.047990E+02,7.536478E+01,485,440,520,16,16,8
2874,2026/08/16,18:22:17,9.510052E+01,8.846628E+01,9.497082E+01,1.147211E+02,7.521887E+01,485,440,520,16,16,8
2875,2026/08/16,18:23:17,9.503568E+01,8.801881E+01,9.497082E+01,8.333334E+01,7.449902E+01,485,440,520,16,16,8
2876,2026/08/16,18:24:17,9.506810E+01,8.753891E+01,9.497082E+01,8.333334E+01,7.551070E+01,485,440,520,16,16,8
2877,2026/08/16,18:25:17,9.506810E+01,8.712063E+01,9.493839E+01,1.086576E+02,7.531615E+01,485,440,520,16,16,8
2878,2026/08/16,18:26:17,9.506810E+01,8.651427E+01,9.497082E+01,1.403697E+02,7.445039E+01,485,440,520,16,16,8
2879,2026/08/16,18:27:17,9.510052E+01,8.577497E+01,9.497082E+01,1.150454E+02,7.488326E+01,485,440,520,16,16,8
2880,2026/08/16,18:28:17,9.503568E+01,8.510377E+01,9.497082E+01,1.426070E+02,7.608463E+01,485,440,520,16,16,8
2881,2026/08/16,18:29:17,9.503568E+01,8.523022E+01,9.493839E+01,1.173152E+02,7.493191E+01,486,440,520,2,16,8
2882,2026/08/16,18:30:17,9.506810E+01,8.574255E+01,9.497082E+01,1.173152E+02,7.507782E+01,488,440,520,2,16,8
2883,2026/08/16,18:31:17,9.503568E+01,8.625811E+01,9.500324E+01,1.121595E+02,7.498055E+01,490,440,520,2,16,8
2884,2026/08/16,18:32:17,9.506810E+01,8.677043E+01,9.497082E+01,1.141051E+02,7.517023E+01,492,440,520,2,16,8
2885,2026/08/16,18:33:17,9.503568E+01,8.725033E+01,9.497082E+01,1.339494E+02,7.488326E+01,493,440,520,2,16,8
2886,2026/08/16,18:34:17,9.510052E+01,8.773022E+01,9.497082E+01,1.233787E+02,7.521887E+01,495,440,520,2,16,8
2887,2026/08/16,18:35:17,9.506810E+01,8.821012E+01,9.497082E+01,1.028859E+02,7.521887E+01,497,440,520,2,16,8
2888,2026/08/16,18:36:17,9.510052E+01,8.866084E+01,9.493839E+01,1.349222E+02,7.498055E+01,499,440,520,2,16,8
2889,2026/08/16,18:37:17,9.510052E+01,8.926719E+01,9.493839E+01,8.845655E+01,7.551070E+01,501,440,520,2,16,8
2890,2026/08/16,18:38:17,9.510052E+01,8.981194E+01,9.493839E+01,8.621920E+01,7.401751E+01,503,440,520,2,16,8
2891,2026/08/16,18:39:17,9.510052E+01,8.975033E+01,9.497082E+01,9.007782E+01,7.526751E+01,503,440,520,16,16,8
2892,2026/08/16,18:40:17,9.510052E+01,8.926719E+01,9.493839E+01,8.719196E+01,7.382782E+01,503,440,520,16,16,8
2893,2026/08/16,18:41:17,9.510052E+01,8.878729E+01,9.497082E+01,1.176070E+02,7.521887E+01,503,440,520,16,16,8
2894,2026/08/16,18:42:17,9.503568E+01,8.817770E+01,9.497082E+01,1.201686E+02,7.517023E+01,503,440,520,16,16,8
2895,2026/08/16,18:43:17,9.503568E+01,8.760377E+01,9.497082E+01,1.118677E+02,7.512159E+01,503,440,520,16,16,8
2896,2026/08/16,18:44:17,9.510052E+01,8.702659E+01,9.497082E+01,1.118677E+02,7.521887E+01,503,440,520,16,16,8
2897,2026/08/16,18:45:17,9.503568E+01,8.638457E+01,9.497082E+01,1.141051E+02,7.512159E+01,503,440,520,16,16,8
2898,2026/08/16,18:46:17,9.506810E+01,8.574255E+01,9.497082E+01,1.448444E+02,7.454766E+01,503,440,520,16,16,8
2899,2026/08/16,18:47:17,9.506810E+01,8.500648E+01,9.497082E+01,1.345979E+02,7.478599E+01,503,440,520,16,16,8
2900,2026/08/16,18:48:17,9.506810E+01,8.510377E+01,9.497082E+01,1.429313E+02,7.473735E+01,505,440,520,2,16,8
2901,2026/08/16,18:49:17,9.506810E+01,8.551881E+01,9.497082E+01,1.336252E+02,7.603599E+01,507,440,520,2,16,8
2902,2026/08/16,18:50:17,9.503568E+01,8.599870E+01,9.497082E+01,1.371595E+02,7.565175E+01,508,440,520,2,16,8
2903,2026/08/16,18:51:17,9.510052E+01,8.654345E+01,9.497082E+01,8.751621E+01,7.531615E+01,510,440,520,2,16,8
2904,2026/08/16,18:52:17,9.510052E+01,8.721790E+01,9.497082E+01,8.524644E+01,7.565175E+01,512,440,520,2,16,8
2905,2026/08/16,18:53:17,9.506810E+01,8.788911E+01,9.497082E+01,8.495461E+01,7.512159E+01,514,440,520,2,16,8
2906,2026/08/16,18:54:17,9.503568E+01,8.856356E+01,9.497082E+01,8.524644E+01,7.469358E+01,516,440,520,2,16,8
2907,2026/08/16,18:55:17,9.506810E+01,8.923801E+01,9.500324E+01,8.333334E+01,7.555447E+01,518,440,520,2,16,8
2908,2026/08/16,18:56:17,9.510052E+01,8.977951E+01,9.493839E+01,1.131323E+02,7.531615E+01,520,440,520,2,16,8
2909,2026/08/16,18:57:17,9.510052E+01,8.977951E+01,9.497082E+01,1.253243E+02,7.454766E+01,520,440,520,16,16,8
2910,2026/08/16,18:58:17,9.510052E+01,8.917316E+01,9.497082E+01,1.221141E+02,7.498055E+01,520,440,520,16,16,8
2911,2026/08/16,18:59:17,9.506810E+01,8.853113E+01,9.497082E+01,2.310311E+02,7.166342E+01,520,440,520,16,16,8
2912,2026/08/16,19:00:17,9.506810E+01,8.728275E+01,9.497082E+01,2.435473E+02,7.541342E+01,520,440,520,16,16,8
2913,2026/08/16,19:01:17,9.510052E+01,8.596952E+01,9.500324E+01,2.624514E+02,7.502918E+01,520,440,520,16,16,8
2914,2026/08/16,19:02:17,9.510052E+01,8.475033E+01,9.497082E+01,2.614786E+02,7.502918E+01,521,440,520,2,16,8
2915,2026/08/16,19:03:17,9.503568E+01,8.446174E+01,9.497082E+01,2.669261E+02,7.464494E+01,523,440,520,2,16,8
2916,2026/08/16,19:04:17,9.506810E+01,8.414073E+01,9.497082E+01,2.922503E+02,7.517023E+01,524,440,520,2,16,8
2917,2026/08/16,19:05:17,9.506810E+01,8.388457E+01,9.500324E+01,2.726978E+02,7.498055E+01,526,440,520,2,16,8
2918,2026/08/16,19:06:17,9.510052E+01,8.362841E+01,9.493839E+01,2.541180E+02,7.493191E+01,528,440,520,2,16,8
2919,2026/08/16,19:07:17,9.506810E+01,8.359599E+01,9.497082E+01,2.153372E+02,7.473735E+01,530,440,520,2,16,8
2920,2026/08/16,19:08:17,9.506810E+01,8.379053E+01,9.497082E+01,8.719196E+01,7.565175E+01,532,440,520,2,16,8
2921,2026/08/16,19:09:17,9.503568E+01,8.442931E+01,9.497082E+01,8.236057E+01,7.632782E+01,534,440,520,2,16,8
2922,2026/08/16,19:10:17,9.506810E+01,8.500648E+01,9.497082E+01,8.557069E+01,7.493191E+01,535,440,520,2,16,8
2923,2026/08/16,19:11:17,9.506810E+01,8.561609E+01,9.497082E+01,1.134566E+02,7.521887E+01,537,440,520,2,16,8
2924,2026/08/16,19:12:17,9.503568E+01,8.622569E+01,9.500324E+01,8.621920E+01,7.416342E+01,539,440,520,2,16,8
2925,2026/08/16,19:13:17,9.506810E+01,8.686446E+01,9.497082E+01,8.621920E+01,7.536478E+01,541,440,520,2,16,8
2926,2026/08/16,19:14:17,9.510052E+01,8.753891E+01,9.497082E+01,8.524644E+01,7.406615E+01,543,440,520,2,16,8
2927,2026/08/16,19:15:17,9.506810E+01,8.817770E+01,9.497082E+01,1.006485E+02,7.517023E+01,545,440,520,2,16,8
2928,2026/08/16,19:16:17,9.506810E+01,8.862841E+01,9.497082E+01,1.384566E+02,7.498055E+01,547,440,520,2,16,8
2929,2026/08/16,19:17:17,9.506810E+01,8.897860E+01,9.497082E+01,1.496758E+02,7.478599E+01,548,440,520,2,16,8
2930,2026/08/16,19:18:17,9.510052E+01,8.929961E+01,9.497082E+01,1.679313E+02,7.546206E+01,550,440,520,2,16,8
2931,2026/08/16,19:19:17,9.510052E+01,8.955578E+01,9.500324E+01,1.243515E+02,7.536478E+01,552,440,520,2,16,8
2932,2026/08/16,19:20:17,9.510052E+01,8.997406E+01,9.497082E+01,1.432555E+02,7.507782E+01,554,440,520,16,16,8
2933,2026/08/16,19:21:17,9.503568E+01,8.939689E+01,9.497082E+01,1.131323E+02,7.373055E+01,554,440,520,16,16,8
2934,2026/08/16,19:22:17,9.506810E+01,8.878729E+01,9.500324E+01,1.262646E+02,7.498055E+01,554,440,520,16,16,8
2935,2026/08/16,19:23:17,9.506810E+01,8.814851E+01,9.500324E+01,1.233787E+02,7.464494E+01,554,440,520,16,16,8
2936,2026/08/16,19:24:17,9.506810E+01,8.753891E+01,9.497082E+01,9.678989E+01,7.546206E+01,554,440,520,16,16,8
2937,2026/08/16,19:25:17,9.506810E+01,8.702659E+01,9.497082E+01,9.646563E+01,7.387646E+01,554,440,520,16,16,8
2938,2026/08/16,19:26:17,9.503568E+01,8.651427E+01,9.497082E+01,9.711414E+01,7.517023E+01,554,440,520,16,16,8
2939,2026/08/16,19:27:17,9.503568E+01,8.599870E+01,9.500324E+01,1.221141E+02,7.483463E+01,554,440,520,16,16,8
2940,2026/08/16,19:28:17,9.506810E+01,8.539235E+01,9.500324E+01,9.614138E+01,7.536478E+01,554,440,520,16,16,8
2941,2026/08/16,19:29:17,9.503568E+01,8.500648E+01,9.497082E+01,9.455253E+01,7.521887E+01,554,440,520,2,16,8
2942,2026/08/16,19:30:17,9.510052E+01,8.551881E+01,9.497082E+01,1.150454E+02,7.493191E+01,556,440,520,2,16,8
2943,2026/08/16,19:31:17,9.506810E+01,8.599870E+01,9.497082E+01,1.422827E+02,7.445039E+01,558,440,520,2,16,8
2944,2026/08/16,19:32:17,9.503568E+01,8.635214E+01,9.497082E+01,1.470817E+02,7.507782E+01,560,440,520,2,16,8
2945,2026/08/16,19:33:17,9.506810E+01,8.670558E+01,9.493839E+01,1.250000E+02,7.502918E+01,562,440,520,2,16,8
2946,2026/08/16,19:34:17,9.503568E+01,8.718548E+01,9.497082E+01,1.230545E+02,7.517023E+01,563,440,520,2,16,8
2947,2026/08/16,19:35:17,9.510052E+01,8.763295E+01,9.500324E+01,1.281777E+02,7.493191E+01,565,440,520,2,16,8
2948,2026/08/16,19:36:17,9.503568E+01,8.808366E+01,9.497082E+01,1.285020E+02,7.502918E+01,567,440,520,2,16,8
2949,2026/08/16,19:37:17,9.506810E+01,8.843385E+01,9.500324E+01,1.506161E+02,7.589494E+01,569,440,520,2,16,8
2950,2026/08/16,19:38:17,9.510052E+01,8.875487E+01,9.497082E+01,1.470817E+02,7.483463E+01,571,440,520,2,16,8
2951,2026/08/16,19:39:17,9.506810E+01,8.917316E+01,9.497082E+01,1.349222E+02,7.498055E+01,573,440,520,2,16,8
2952,2026/08/16,19:40:17,9.506810E+01,8.958820E+01,9.497082E+01,1.278859E+02,7.521887E+01,574,440,520,2,16,8
2953,2026/08/16,19:41:17,9.510052E+01,8.990921E+01,9.497082E+01,9.646563E+01,7.459630E+01,576,440,520,16,16,8
2954,2026/08/16,19:42:17,9.503568E+01,8.946174E+01,9.497082E+01,9.520104E+01,7.406615E+01,576,440,520,16,16,8
2955,2026/08/16,19:43:17,9.510052E+01,8.894942E+01,9.500324E+01,9.614138E+01,7.473735E+01,576,440,520,16,16,8
2956,2026/08/16,19:44:17,9.506810E+01,8.833982E+01,9.497082E+01,1.499676E+02,7.440175E+01,576,440,520,16,16,8
2957,2026/08/16,19:45:17,9.506810E+01,8.760377E+01,9.497082E+01,1.237030E+02,7.512159E+01,576,440,520,16,16,8
2958,2026/08/16,19:46:17,9.503568E+01,8.696174E+01,9.497082E+01,1.243515E+02,7.507782E+01,576,440,520,16,16,8
2959,2026/08/16,19:47:17,9.506810E+01,8.631972E+01,9.497082E+01,1.227626E+02,7.493191E+01,576,440,520,16,16,8
2960,2026/08/16,19:48:17,9.510052E+01,8.574255E+01,9.500324E+01,1.022374E+02,7.512159E+01,576,440,520,16,16,8
2961,2026/08/16,19:49:17,9.506810E+01,8.519780E+01,9.497082E+01,1.083333E+02,7.507782E+01,576,440,520,16,16,8
2962,2026/08/16,19:50:17,9.506810E+01,8.519780E+01,9.493839E+01,1.035344E+02,7.358463E+01,577,440,520,2,16,8
2963,2026/08/16,19:51:17,9.510052E+01,8.574255E+01,9.497082E+01,9.902724E+01,7.521887E+01,579,440,520,2,16,8
2964,2026/08/16,19:52:17,9.506810E+01,8.631972E+01,9.497082E+01,1.253243E+02,7.483463E+01,580,440,520,2,16,8
2965,2026/08/16,19:53:17,9.503568E+01,8.660831E+01,9.500324E+01,1.538262E+02,7.469358E+01,582,440,520,2,16,8
2966,2026/08/16,19:54:17,9.510052E+01,8.702659E+01,9.497082E+01,1.384566E+02,7.565175E+01,584,440,520,2,16,8
2967,2026/08/16,19:55:17,9.510052E+01,8.740921E+01,9.497082E+01,1.243515E+02,7.502918E+01,586,440,520,2,16,8
2968,2026/08/16,19:56:17,9.506810E+01,8.782750E+01,9.497082E+01,1.374838E+02,7.488326E+01,588,440,520,2,16,8
2969,2026/08/16,19:57:17,9.506810E+01,8.824255E+01,9.497082E+01,1.352464E+02,7.483463E+01,590,440,520,2,16,8
2970,2026/08/16,19:58:17,9.506810E+01,8.856356E+01,9.497082E+01,1.679313E+02,7.570039E+01,592,440,520,2,16,8
2971,2026/08/16,19:59:17,9.510052E+01,8.878729E+01,9.497082E+01,1.650454E+02,7.440175E+01,593,440,520,2,16,8
2972,2026/08/16,20:00:17,9.506810E+01,8.914073E+01,9.493839E+01,1.336252E+02,7.493191E+01,595,440,520,2,16,8
2973,2026/08/16,20:01:17,9.510052E+01,8.955578E+01,9.497082E+01,1.362192E+02,7.502918E+01,597,440,520,2,16,8
2974,2026/08/16,20:02:17,9.506810E+01,9.000648E+01,9.497082E+01,1.160182E+02,7.531615E+01,599,440,520,16,16,8
2975,2026/08/16,20:03:17,9.510052E+01,8.946174E+01,9.497082E+01,1.147211E+02,7.541342E+01,599,440,520,16,16,8
2976,2026/08/16,20:04:17,9.506810E+01,8.885214E+01,9.493839E+01,1.221141E+02,7.517023E+01,599,440,520,16,16,8
2977,2026/08/16,20:05:17,9.510052E+01,8.811609E+01,9.497082E+01,1.458171E+02,7.454766E+01,599,440,520,16,16,8
2978,2026/08/16,20:06:17,9.506810E+01,8.750648E+01,9.493839E+01,1.176070E+02,7.521887E+01,599,440,520,16,16,8
2979,2026/08/16,20:07:17,9.506810E+01,8.692931E+01,9.497082E+01,9.422828E+01,7.546206E+01,599,440,520,16,16,8
2980,2026/08/16,20:08:17,9.510052E+01,8.644942E+01,9.497082E+01,9.678989E+01,7.377918E+01,599,440,520,16,16,8
2981,2026/08/16,20:09:17,9.506810E+01,8.593710E+01,9.497082E+01,9.614138E+01,7.526751E+01,599,440,520,16,16,8
2982,2026/08/16,20:10:17,9.506810E+01,8.535992E+01,9.493839E+01,1.445201E+02,7.435311E+01,599,440,520,16,16,8
2983,2026/08/16,20:11:17,9.506810E+01,8.507134E+01,9.497082E+01,9.552529E+01,7.507782E+01,599,440,520,2,16,8
2984,2026/08/16,20:12:17,9.510052E+01,8.548638E+01,9.497082E+01,1.160182E+02,7.502918E+01,601,440,520,2,16,8
2985,2026/08/16,20:13:17,9.503568E+01,8.590467E+01,9.497082E+01,1.435798E+02,7.430933E+01,603,440,520,2,16,8
2986,2026/08/16,20:14:17,9.510052E+01,8.625811E+01,9.497082E+01,1.490272E+02,7.488326E+01,605,440,520,2,16,8
2987,2026/08/16,20:15:17,9.506810E+01,8.660831E+01,9.497082E+01,1.480545E+02,7.483463E+01,607,440,520,2,16,8
2988,2026/08/16,20:16:17,9.506810E+01,8.696174E+01,9.497082E+01,1.278859E+02,7.498055E+01,609,440,520,2,16,8
2989,2026/08/16,20:17:17,9.510052E+01,8.740921E+01,9.497082E+01,1.288262E+02,7.498055E+01,610,440,520,2,16,8
2990,2026/08/16,20:18:17,9.506810E+01,8.782750E+01,9.497082E+01,1.301232E+02,7.498055E+01,612,440,520,2,16,8
2991,2026/08/16,20:19:17,9.510052E+01,8.824255E+01,9.500324E+01,1.320363E+02,7.565175E+01,614,440,520,2,16,8
2992,2026/08/16,20:20:17,9.506810E+01,8.878729E+01,9.497082E+01,1.047990E+02,7.541342E+01,616,440,520,2,16,8
2993,2026/08/16,20:21:17,9.510052E+01,8.933204E+01,9.493839E+01,1.064202E+02,7.517023E+01,618,440,520,2,16,8
2994,2026/08/16,20:22:17,9.510052E+01,8.977951E+01,9.493839E+01,1.009728E+02,7.551070E+01,620,440,520,2,16,8
2995,2026/08/16,20:23:17,9.503568E+01,8.968548E+01,9.497082E+01,1.073606E+02,7.396887E+01,620,440,520,16,16,8
2996,2026/08/16,20:24:17,9.506810E+01,8.920558E+01,9.497082E+01,9.870299E+01,7.473735E+01,620,440,520,16,16,8
2997,2026/08/16,20:25:17,9.510052E+01,8.866084E+01,9.497082E+01,1.339494E+02,7.521887E+01,620,440,520,16,16,8
2998,2026/08/16,20:26:17,9.506810E+01,8.801881E+01,9.497082E+01,1.217899E+02,7.483463E+01,620,440,520,16,16,8
2999,2026/08/16,20:27:17,9.510052E+01,8.740921E+01,9.500324E+01,1.166667E+02,7.526751E+01,620,440,520,16,16,8
3000,2026/08/16,20:28:17,9.506810E+01,8.680286E+01,9.497082E+01,1.173152E+02,7.507782E+01,620,440,520,16,16,8
3001,2026/08/16,20:29:17,9.506810E+01,8.619326E+01,9.493839E+01,1.217899E+02,7.507782E+01,620,440,520,16,16,8
3002,2026/08/16,20:30:17,9.510052E+01,8.564851E+01,9.493839E+01,9.487679E+01,7.493191E+01,620,440,520,16,16,8
3003,2026/08/16,20:31:17,9.506810E+01,8.513619E+01,9.497082E+01,9.520104E+01,7.459630E+01,620,440,520,16,16,8
3004,2026/08/16,20:32:17,9.503568E+01,8.523022E+01,9.497082E+01,9.935149E+01,7.517023E+01,622,440,520,2,16,8
3005,2026/08/16,20:33:17,9.510052E+01,8.551881E+01,9.493839E+01,1.698444E+02,7.570039E+01,623,440,520,2,16,8
3006,2026/08/16,20:34:17,9.506810E+01,8.564851E+01,9.497082E+01,1.977302E+02,7.488326E+01,625,440,520,2,16,8
3007,2026/08/16,20:35:17,9.506810E+01,8.568094E+01,9.497082E+01,2.287938E+02,7.426070E+01,627,440,520,2,16,8
3008,2026/08/16,20:36:17,9.503568E+01,8.571336E+01,9.497082E+01,1.964332E+02,7.502918E+01,629,440,520,2,16,8
3009,2026/08/16,20:37:17,9.503568E+01,8.580740E+01,9.497082E+01,2.118353E+02,7.593871E+01,631,440,521,4,16,2
3010,2026/08/16,20:38:17,9.506810E+01,8.596952E+01,9.497082E+01,2.127756E+02,7.507782E+01,632,440,523,4,16,2
3011,2026/08/16,20:39:17,9.506810E+01,8.619326E+01,9.497082E+01,2.035020E+02,7.469358E+01,634,440,525,4,16,2
3012,2026/08/16,20:40:17,9.506810E+01,8.644942E+01,9.497082E+01,1.967575E+02,7.570039E+01,635,440,527,4,16,2
3013,2026/08/16,20:41:17,9.503568E+01,8.677043E+01,9.497082E+01,1.897211E+02,7.512159E+01,637,440,529,4,16,2
3014,2026/08/16,20:42:17,9.506810E+01,8.702659E+01,9.497082E+01,2.195201E+02,7.421206E+01,638,440,530,4,16,2
3015,2026/08/16,20:43:17,9.506810E+01,8.725033E+01,9.497082E+01,1.906615E+02,7.536478E+01,640,440,532,4,16,2
3016,2026/08/16,20:44:17,9.506810E+01,8.757134E+01,9.497082E+01,1.855383E+02,7.536478E+01,641,440,534,4,16,2
3017,2026/08/16,20:45:17,9.510052E+01,8.785992E+01,9.497082E+01,1.970817E+02,7.502918E+01,643,440,536,4,16,2
3018,2026/08/16,20:46:17,9.506810E+01,8.821012E+01,9.497082E+01,1.679313E+02,7.565175E+01,644,440,538,4,16,2
3019,2026/08/16,20:47:17,9.510052E+01,8.849870E+01,9.497082E+01,1.989948E+02,7.521887E+01,646,440,539,4,16,2
3020,2026/08/16,20:48:17,9.506810E+01,8.872244E+01,9.497082E+01,1.974060E+02,7.507782E+01,647,440,541,4,16,2
3021,2026/08/16,20:49:17,9.510052E+01,8.897860E+01,9.497082E+01,1.999676E+02,7.502918E+01,649,440,543,4,16,2
3022,2026/08/16,20:50:17,9.506810E+01,8.923801E+01,9.497082E+01,1.964332E+02,7.512159E+01,650,440,545,4,16,2
3023,2026/08/16,20:51:17,9.506810E+01,8.939689E+01,9.497082E+01,2.108625E+02,7.473735E+01,652,440,547,4,16,2
3024,2026/08/16,20:52:17,9.506810E+01,8.958820E+01,9.497082E+01,2.146887E+02,7.454766E+01,652,440,548,4,16,2
3025,2026/08/16,20:53:17,9.506810E+01,8.981194E+01,9.497082E+01,1.970817E+02,7.517023E+01,652,440,550,4,16,2
3026,2026/08/16,20:54:17,9.506810E+01,8.977951E+01,9.497082E+01,1.970817E+02,7.517023E+01,652,440,551,4,16,16
3027,2026/08/16,20:55:17,9.503568E+01,8.856356E+01,9.500324E+01,2.579442E+02,7.526751E+01,652,440,551,4,16,16
3028,2026/08/16,20:56:17,9.503568E+01,8.734760E+01,9.497082E+01,2.313554E+02,7.440175E+01,652,440,551,4,16,16
3029,2026/08/16,20:57:17,9.506810E+01,8.622569E+01,9.497082E+01,2.214332E+02,7.459630E+01,652,440,551,4,16,16
3030,2026/08/16,20:58:17,9.510052E+01,8.503891E+01,9.497082E+01,2.339170E+02,7.430933E+01,652,440,551,4,16,16
3031,2026/08/16,20:59:17,9.506810E+01,8.442931E+01,9.497082E+01,5.722763E+02,6.954766E+01,652,440,553,4,16,2
3032,2026/08/16,21:00:17,9.506810E+01,8.292477E+01,9.497082E+01,5.261349E+02,7.488326E+01,652,440,555,4,16,2
3033,2026/08/16,21:01:17,9.510052E+01,8.279507E+01,9.497082E+01,1.320363E+02,7.507782E+01,652,440,557,4,16,2
3034,2026/08/16,21:02:17,9.510052E+01,8.333982E+01,9.497082E+01,1.378080E+02,7.536478E+01,652,440,558,4,16,2
3035,2026/08/16,21:03:17,9.503568E+01,8.391699E+01,9.497082E+01,1.352464E+02,7.541342E+01,652,440,560,4,16,2
3036,2026/08/16,21:04:17,9.506810E+01,8.446174E+01,9.493839E+01,1.592737E+02,7.373055E+01,652,440,562,4,16,2
3037,2026/08/16,21:05:17,9.506810E+01,8.488003E+01,9.497082E+01,1.381323E+02,7.377918E+01,652,440,564,4,16,2
3038,2026/08/16,21:06:17,9.510052E+01,8.500648E+01,9.497082E+01,5.235733E+02,6.877918E+01,652,440,566,4,16,2
3039,2026/08/16,21:07:17,9.510052E+01,8.343710E+01,9.497082E+01,5.450389E+02,7.512159E+01,652,440,567,4,16,2
3040,2026/08/16,21:08:17,9.510052E+01,8.327821E+01,9.497082E+01,1.531777E+02,7.502918E+01,652,440,569,4,16,2
3041,2026/08/16,21:09:17,9.503568E+01,8.369326E+01,9.500324E+01,1.752918E+02,7.483463E+01,652,440,571,4,16,2
3042,2026/08/16,21:10:17,9.506810E+01,8.404669E+01,9.493839E+01,1.746433E+02,7.488326E+01,652,440,573,4,16,2
3043,2026/08/16,21:11:17,9.510052E+01,8.439689E+01,9.497082E+01,1.733787E+02,7.502918E+01,652,440,575,4,16,2
3044,2026/08/16,21:12:17,9.503568E+01,8.478275E+01,9.497082E+01,1.733787E+02,7.512159E+01,652,440,576,4,16,2
3045,2026/08/16,21:13:17,9.506810E+01,8.523022E+01,9.497082E+01,1.592737E+02,7.526751E+01,652,440,578,4,16,2
3046,2026/08/16,21:14:17,9.510052E+01,8.561609E+01,9.493839E+01,1.980545E+02,7.469358E+01,652,440,580,4,16,2
3047,2026/08/16,21:15:17,9.506810E+01,8.609599E+01,9.500324E+01,1.272374E+02,7.541342E+01,652,440,582,4,16,2
3048,2026/08/16,21:16:17,9.510052E+01,8.670558E+01,9.493839E+01,1.259403E+02,7.541342E+01,652,440,583,4,16,2
3049,2026/08/16,21:17:17,9.510052E+01,8.734760E+01,9.497082E+01,1.269131E+02,7.570039E+01,652,440,585,4,16,2
3050,2026/08/16,21:18:17,9.510052E+01,8.795396E+01,9.497082E+01,1.275616E+02,7.574902E+01,652,440,587,4,16,2
3051,2026/08/16,21:19:17,9.510052E+01,8.856356E+01,9.497082E+01,1.262646E+02,7.541342E+01,652,440,589,4,16,2
3052,2026/08/16,21:20:17,9.510052E+01,8.914073E+01,9.497082E+01,1.313878E+02,7.521887E+01,652,440,591,4,16,2
3053,2026/08/16,21:21:17,9.506810E+01,8.977951E+01,9.497082E+01,1.246758E+02,7.517023E+01,652,440,592,4,16,2
3054,2026/08/16,21:22:17,9.506810E+01,8.958820E+01,9.497082E+01,1.643969E+02,7.430933E+01,652,440,593,4,16,16
3055,2026/08/16,21:23:17,9.510052E+01,8.833982E+01,9.500324E+01,3.890078E+02,7.445039E+01,652,440,593,4,16,16
3056,2026/08/16,21:24:17,9.503568E+01,8.692931E+01,9.493839E+01,1.743191E+02,7.521887E+01,652,440,593,4,16,16
3057,2026/08/16,21:25:17,9.506810E+01,8.510377E+01,9.497082E+01,3.607977E+02,7.531615E+01,652,440,593,4,16,16
3058,2026/08/16,21:26:17,9.506810E+01,8.436771E+01,9.497082E+01,2.618029E+02,7.863326E+01,652,440,595,4,16,2
3059,2026/08/16,21:27:17,9.506810E+01,8.394942E+01,9.497082E+01,3.387160E+02,7.396887E+01,652,440,596,4,16,2
3060,2026/08/16,21:28:17,9.503568E+01,8.356680E+01,9.497082E+01,3.342088E+02,7.416342E+01,652,440,598,4,16,2
3061,2026/08/16,21:29:17,9.510052E+01,8.346952E+01,9.497082E+01,1.502918E+02,7.512159E+01,652,440,600,4,16,2
3062,2026/08/16,21:30:17,9.506810E+01,8.314851E+01,9.493839E+01,3.518483E+02,7.445039E+01,652,440,602,4,16,2
3063,2026/08/16,21:31:17,9.506810E+01,8.289235E+01,9.497082E+01,1.544747E+02,7.699902E+01,652,440,604,4,16,2
3064,2026/08/16,21:32:17,9.506810E+01,8.330740E+01,9.497082E+01,1.858625E+02,7.493191E+01,652,440,605,4,16,2
3065,2026/08/16,21:33:17,9.503568E+01,8.372569E+01,9.497082E+01,1.454929E+02,7.551070E+01,652,440,607,4,16,2
3066,2026/08/16,21:34:17,9.506810E+01,8.423801E+01,9.497082E+01,1.502918E+02,7.517023E+01,652,440,609,4,16,2
3067,2026/08/16,21:35:17,9.503568E+01,8.475033E+01,9.493839E+01,1.458171E+02,7.517023E+01,652,440,611,4,16,2
3068,2026/08/16,21:36:17,9.506810E+01,8.526265E+01,9.497082E+01,1.419585E+02,7.396887E+01,652,440,613,4,16,2
3069,2026/08/16,21:37:17,9.506810E+01,8.577497E+01,9.497082E+01,1.621595E+02,7.512159E+01,652,440,614,4,16,2
3070,2026/08/16,21:38:17,9.506810E+01,8.619326E+01,9.497082E+01,1.704929E+02,7.392023E+01,652,440,616,4,16,2
3071,2026/08/16,21:39:17,9.503568E+01,8.657588E+01,9.497082E+01,1.628080E+02,7.551070E+01,652,440,618,4,16,2
3072,2026/08/16,21:40:17,9.503568E+01,8.702659E+01,9.497082E+01,1.618353E+02,7.454766E+01,652,440,620,4,16,2
3073,2026/08/16,21:41:17,9.506810E+01,8.740921E+01,9.497082E+01,1.746433E+02,7.574902E+01,652,440,622,4,16,2
3074,2026/08/16,21:42:17,9.510052E+01,8.785992E+01,9.497082E+01,1.454929E+02,7.613326E+01,652,440,623,4,16,2
3075,2026/08/16,21:43:17,9.503568E+01,8.837225E+01,9.497082E+01,1.467899E+02,7.483463E+01,652,440,625,4,16,2
3076,2026/08/16,21:44:17,9.506810E+01,8.897860E+01,9.497082E+01,1.156939E+02,7.536478E+01,652,440,627,4,16,2
3077,2026/08/16,21:45:17,9.510052E+01,8.968548E+01,9.497082E+01,1.131323E+02,7.440175E+01,652,440,629,4,16,2
3078,2026/08/16,21:46:17,9.506810E+01,8.975033E+01,9.497082E+01,1.365110E+02,7.526751E+01,652,440,630,4,16,16
3079,2026/08/16,21:47:17,9.510052E+01,8.917316E+01,9.497082E+01,1.102464E+02,7.541342E+01,652,440,630,4,16,16
3080,2026/08/16,21:48:17,9.506810E+01,8.824255E+01,9.497082E+01,9.646563E+01,7.430933E+01,652,440,630,4,16,16
3081,2026/08/16,21:49:17,9.506810E+01,8.773022E+01,9.497082E+01,9.487679E+01,7.478599E+01,652,440,630,4,16,16
3082,2026/08/16,21:50:17,9.506810E+01,8.715305E+01,9.500324E+01,1.198768E+02,7.570039E+01,652,440,630,4,16,16
3083,2026/08/16,21:51:17,9.506810E+01,8.657588E+01,9.497082E+01,1.137808E+02,7.551070E+01,652,440,630,4,16,16
3084,2026/08/16,21:52:17,9.503568E+01,8.583982E+01,9.497082E+01,1.429313E+02,7.536478E+01,652,440,630,4,16,16
3085,2026/08/16,21:53:17,9.503568E+01,8.500648E+01,9.497082E+01,3.153048E+02,7.233463E+01,652,440,630,4,16,16
3086,2026/08/16,21:54:17,9.506810E+01,8.497406E+01,9.497082E+01,1.714332E+02,7.498055E+01,652,440,631,4,16,2
3087,2026/08/16,21:55:17,9.503568E+01,8.542477E+01,9.497082E+01,1.509403E+02,7.531615E+01,652,440,633,4,16,2
