"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
3088,2026/08/16,21:56:17,9.510052E+01,8.593710E+01,9.497082E+01,1.393969E+02,7.512159E+01,652,440,635,4,16,2
3089,2026/08/16,21:57:17,9.506810E+01,8.638457E+01,9.497082E+01,1.467899E+02,7.541342E+01,652,440,637,4,16,2
3090,2026/08/16,21:58:17,9.503568E+01,8.686446E+01,9.500324E+01,2.054151E+02,7.521887E+01,652,440,638,4,16,2
3091,2026/08/16,21:59:17,9.506810E+01,8.670558E+01,9.497082E+01,2.089494E+02,7.690175E+01,652,440,640,4,16,2
3092,2026/08/16,22:00:17,9.510052E+01,8.715305E+01,9.497082E+01,1.579767E+02,7.560311E+01,652,440,642,4,16,2
3093,2026/08/16,22:01:17,9.503568E+01,8.766537E+01,9.497082E+01,1.439040E+02,7.555447E+01,652,440,644,4,16,2
3094,2026/08/16,22:02:17,9.506810E+01,8.817770E+01,9.493839E+01,1.650454E+02,7.406615E+01,652,440,646,4,16,2
3095,2026/08/16,22:03:17,9.506810E+01,8.866084E+01,9.497082E+01,1.483787E+02,7.570039E+01,652,440,647,4,16,2
3096,2026/08/16,22:04:17,9.510052E+01,8.914073E+01,9.497082E+01,1.464656E+02,7.536478E+01,652,440,649,4,16,2
3097,2026/08/16,22:05:17,9.506810E+01,8.968548E+01,9.500324E+01,1.551232E+02,7.449902E+01,652,440,651,4,16,2
3098,2026/08/16,22:06:17,9.506810E+01,8.981194E+01,9.500324E+01,1.637484E+02,7.454766E+01,652,440,652,4,16,16
3099,2026/08/16,22:07:17,9.506810E+01,8.897860E+01,9.497082E+01,1.631323E+02,7.570039E+01,652,440,652,4,16,16
3100,2026/08/16,22:08:17,9.510052E+01,8.811609E+01,9.497082E+01,1.647211E+02,7.454766E+01,652,440,652,4,16,16
3101,2026/08/16,22:09:17,9.506810E+01,8.740921E+01,9.497082E+01,1.208171E+02,7.517023E+01,652,440,652,4,16,16
3102,2026/08/16,22:10:17,9.506810E+01,8.680286E+01,9.500324E+01,1.141051E+02,7.521887E+01,652,440,652,4,16,16
3103,2026/08/16,22:11:17,9.503568E+01,8.619326E+01,9.497082E+01,1.153697E+02,7.512159E+01,652,440,652,4,16,16
3104,2026/08/16,22:12:17,9.506810E+01,8.558366E+01,9.497082E+01,1.147211E+02,7.512159E+01,652,440,652,4,16,16
3105,2026/08/16,22:13:17,9.506810E+01,8.494164E+01,9.497082E+01,1.429313E+02,7.464494E+01,652,440,652,4,16,2
3106,2026/08/16,22:14:17,9.510052E+01,8.535992E+01,9.493839E+01,1.429313E+02,7.464494E+01,652,440,654,4,16,2
3107,2026/08/16,22:15:17,9.506810E+01,8.587225E+01,9.497082E+01,1.506161E+02,7.473735E+01,652,440,656,4,16,2
3108,2026/08/16,22:16:17,9.506810E+01,8.638457E+01,9.500324E+01,1.458171E+02,7.440175E+01,652,440,658,4,16,2
3109,2026/08/16,22:17:17,9.510052E+01,8.677043E+01,9.497082E+01,1.454929E+02,7.608463E+01,652,440,659,4,16,2
3110,2026/08/16,22:18:17,9.506810E+01,8.728275E+01,9.497082E+01,1.573606E+02,7.473735E+01,652,440,661,4,16,2
3111,2026/08/16,22:19:17,9.506810E+01,8.776265E+01,9.497082E+01,1.775292E+02,7.546206E+01,652,440,663,4,16,2
3112,2026/08/16,22:20:17,9.506810E+01,8.801881E+01,9.493839E+01,1.993191E+02,7.507782E+01,652,440,665,4,16,2
3113,2026/08/16,22:21:17,9.510052E+01,8.824255E+01,9.497082E+01,1.993191E+02,7.512159E+01,652,440,667,4,16,2
3114,2026/08/16,22:22:17,9.506810E+01,8.849870E+01,9.497082E+01,1.980545E+02,7.498055E+01,652,440,668,4,16,2
3115,2026/08/16,22:23:17,9.506810E+01,8.878729E+01,9.497082E+01,1.800908E+02,7.469358E+01,652,440,670,4,16,2
3116,2026/08/16,22:24:17,9.506810E+01,8.907588E+01,9.493839E+01,1.788262E+02,7.551070E+01,653,440,672,4,16,2
3117,2026/08/16,22:25:17,9.510052E+01,8.936446E+01,9.497082E+01,2.083009E+02,7.498055E+01,655,440,674,4,16,2
3118,2026/08/16,22:26:17,9.506810E+01,8.975033E+01,9.497082E+01,1.531777E+02,7.469358E+01,657,440,676,4,16,2
3119,2026/08/16,22:27:17,9.506810E+01,8.965305E+01,9.497082E+01,1.554151E+02,7.483463E+01,658,440,676,4,16,16
3120,2026/08/16,22:28:17,9.506810E+01,8.885214E+01,9.497082E+01,1.531777E+02,7.478599E+01,660,440,676,4,16,16
3121,2026/08/16,22:29:17,9.503568E+01,8.801881E+01,9.497082E+01,1.547990E+02,7.464494E+01,661,440,676,4,16,16
3122,2026/08/16,22:30:17,9.510052E+01,8.725033E+01,9.493839E+01,1.541505E+02,7.464494E+01,663,440,676,4,16,16
3123,2026/08/16,22:31:17,9.506810E+01,8.635214E+01,9.497082E+01,1.797665E+02,7.521887E+01,664,440,676,4,16,16
3124,2026/08/16,22:32:17,9.510052E+01,8.535992E+01,9.500324E+01,1.999676E+02,7.488326E+01,666,440,676,4,16,16
3125,2026/08/16,22:33:17,9.510052E+01,8.497406E+01,9.497082E+01,2.015564E+02,7.478599E+01,667,440,678,4,16,2
3126,2026/08/16,22:34:17,9.506810E+01,8.507134E+01,9.500324E+01,2.499352E+02,7.531615E+01,669,440,679,4,16,2
3127,2026/08/16,22:35:17,9.506810E+01,8.523022E+01,9.497082E+01,2.054151E+02,7.449902E+01,670,440,681,4,16,2
3128,2026/08/16,22:36:17,9.506810E+01,8.545720E+01,9.497082E+01,2.015564E+02,7.498055E+01,671,440,683,8,16,2
3129,2026/08/16,22:37:17,9.510052E+01,8.571336E+01,9.497082E+01,1.685798E+02,7.526751E+01,671,440,685,8,16,2
3130,2026/08/16,22:38:17,9.506810E+01,8.612841E+01,9.497082E+01,1.656939E+02,7.521887E+01,671,440,686,8,16,2
3131,2026/08/16,22:39:17,9.503568E+01,8.654345E+01,9.497082E+01,1.688716E+02,7.521887E+01,671,440,688,8,16,2
3132,2026/08/16,22:40:17,9.506810E+01,8.699416E+01,9.493839E+01,1.493515E+02,7.531615E+01,671,440,690,8,16,2
3133,2026/08/16,22:41:17,9.510052E+01,8.747406E+01,9.497082E+01,1.487030E+02,7.546206E+01,671,440,692,8,16,2
3134,2026/08/16,22:42:17,9.503568E+01,8.798638E+01,9.493839E+01,1.477302E+02,7.546206E+01,671,440,694,8,16,2
3135,2026/08/16,22:43:17,9.506810E+01,8.837225E+01,9.493839E+01,1.708171E+02,7.526751E+01,671,440,695,8,16,2
3136,2026/08/16,22:44:17,9.506810E+01,8.875487E+01,9.497082E+01,1.688716E+02,7.512159E+01,671,440,697,8,16,2
3137,2026/08/16,22:45:17,9.506810E+01,8.910831E+01,9.500324E+01,1.884241E+02,7.517023E+01,671,440,699,8,16,2
3138,2026/08/16,22:46:17,9.503568E+01,8.936446E+01,9.500324E+01,1.964332E+02,7.517023E+01,671,440,701,8,16,2
3139,2026/08/16,22:47:17,9.506810E+01,8.958820E+01,9.493839E+01,2.265564E+02,7.411478E+01,671,440,703,8,16,2
3140,2026/08/16,22:48:17,9.506810E+01,8.965305E+01,9.497082E+01,2.547665E+02,7.512159E+01,671,440,704,8,16,2
3141,2026/08/16,22:49:17,9.506810E+01,8.971790E+01,9.497082E+01,2.230220E+02,7.459630E+01,671,440,706,8,16,2
3142,2026/08/16,22:50:17,9.510052E+01,8.917316E+01,9.493839E+01,4.309663E+02,7.176070E+01,671,440,708,8,16,2
3143,2026/08/16,22:51:17,9.506810E+01,8.833982E+01,9.497082E+01,4.014916E+02,7.430933E+01,671,440,710,8,16,2
3144,2026/08/16,22:52:17,9.506810E+01,8.773022E+01,9.493839E+01,3.755512E+02,7.483463E+01,671,440,712,8,16,2
3145,2026/08/16,22:53:17,9.506810E+01,8.721790E+01,9.497082E+01,3.672179E+02,7.478599E+01,671,440,713,8,16,2
3146,2026/08/16,22:54:17,9.510052E+01,8.660831E+01,9.497082E+01,2.861544E+02,7.675584E+01,671,440,715,8,16,2
3147,2026/08/16,22:55:17,9.503568E+01,8.644942E+01,9.497082E+01,2.406615E+02,7.584630E+01,671,440,717,8,16,2
3148,2026/08/16,22:56:17,9.506810E+01,8.644942E+01,9.497082E+01,2.403372E+02,7.517023E+01,671,440,719,8,16,2
3149,2026/08/16,22:57:17,9.506810E+01,8.644942E+01,9.497082E+01,2.438716E+02,7.531615E+01,671,440,721,8,16,2
3150,2026/08/16,22:58:17,9.503568E+01,8.641699E+01,9.497082E+01,2.698120E+02,7.488326E+01,671,440,722,8,16,2
3151,2026/08/16,22:59:17,9.503568E+01,8.599870E+01,9.497082E+01,3.537614E+02,7.512159E+01,671,440,724,8,16,2
3152,2026/08/16,23:00:17,9.506810E+01,8.542477E+01,9.497082E+01,3.755512E+02,7.445039E+01,671,440,726,8,16,2
3153,2026/08/16,23:01:17,9.506810E+01,8.494164E+01,9.497082E+01,3.175421E+02,7.493191E+01,671,440,728,8,16,2
3154,2026/08/16,23:02:17,9.503568E+01,8.439689E+01,9.493839E+01,3.675422E+02,7.488326E+01,671,440,730,8,16,2
3155,2026/08/16,23:03:17,9.503568E+01,8.375811E+01,9.493839E+01,3.653048E+02,7.488326E+01,671,440,732,8,16,2
3156,2026/08/16,23:04:17,9.506810E+01,8.305123E+01,9.497082E+01,4.027886E+02,7.478599E+01,671,440,733,8,16,2
3157,2026/08/16,23:05:17,9.510052E+01,8.234760E+01,9.500324E+01,3.431907E+02,7.565175E+01,671,440,735,8,16,2
3158,2026/08/16,23:06:17,9.506810E+01,8.180286E+01,9.497082E+01,3.483139E+02,7.521887E+01,671,440,737,8,16,2
3159,2026/08/16,23:07:17,9.510052E+01,8.132296E+01,9.497082E+01,3.345331E+02,7.546206E+01,671,440,739,8,16,2
3160,2026/08/16,23:08:17,9.503568E+01,8.087225E+01,9.500324E+01,3.364462E+02,7.531615E+01,671,440,740,8,16,2
3161,2026/08/16,23:09:17,9.503568E+01,8.000973E+01,9.497082E+01,4.809663E+02,7.291342E+01,671,440,742,8,16,2
3162,2026/08/16,23:10:17,9.503568E+01,7.892023E+01,9.497082E+01,4.489300E+02,7.488326E+01,671,440,744,8,16,2
3163,2026/08/16,23:11:17,9.506810E+01,7.776589E+01,9.497082E+01,4.748703E+02,7.526751E+01,671,440,746,8,16,2
3164,2026/08/16,23:12:17,9.503568E+01,7.654669E+01,9.493839E+01,4.758431E+02,7.507782E+01,671,440,748,8,16,2
3165,2026/08/16,23:13:17,9.506810E+01,7.529832E+01,9.493839E+01,4.646239E+02,7.551070E+01,671,440,749,8,16,2
3166,2026/08/16,23:14:17,9.510052E+01,7.414397E+01,9.497082E+01,4.719844E+02,7.498055E+01,671,440,751,8,16,2
3167,2026/08/16,23:15:17,9.503568E+01,7.315176E+01,9.497082E+01,4.421855E+02,7.426070E+01,671,440,753,8,16,2
3168,2026/08/16,23:16:17,9.506810E+01,7.167964E+01,9.497082E+01,6.376459E+02,7.233463E+01,671,440,755,8,16,2
3169,2026/08/16,23:17:17,9.506810E+01,6.972439E+01,9.497082E+01,6.417964E+02,7.473735E+01,671,440,757,8,2,2
3170,2026/08/16,23:18:17,9.506810E+01,6.898508E+01,9.497082E+01,6.039883E+02,7.478599E+01,671,442,758,8,2,2
3171,2026/08/16,23:19:17,9.506810E+01,6.863490E+01,9.497082E+01,4.671855E+02,7.690175E+01,671,444,760,8,2,2
3172,2026/08/16,23:20:17,9.506810E+01,6.869975E+01,9.497082E+01,4.614138E+02,7.517023E+01,671,446,762,8,2,2
3173,2026/08/16,23:21:17,9.506810E+01,6.866732E+01,9.493839E+01,5.155642E+02,7.469358E+01,671,448,764,8,2,2
3174,2026/08/16,23:22:17,9.503568E+01,6.850519E+01,9.493839E+01,5.261349E+02,7.339494E+01,671,449,765,8,2,2
3175,2026/08/16,23:23:17,9.503568E+01,6.834631E+01,9.493839E+01,4.963359E+02,7.536478E+01,671,451,767,8,2,2
3176,2026/08/16,23:24:17,9.503568E+01,6.818418E+01,9.497082E+01,5.036965E+02,7.473735E+01,671,453,769,8,2,2
3177,2026/08/16,23:25:17,9.506810E+01,6.802529E+01,9.497082E+01,5.024319E+02,7.478599E+01,671,455,771,8,2,2
3178,2026/08/16,23:26:17,9.506810E+01,6.799287E+01,9.497082E+01,4.287289E+02,7.685311E+01,671,457,772,8,2,2
3179,2026/08/16,23:27:17,9.503568E+01,6.824903E+01,9.497082E+01,4.239300E+02,7.502918E+01,671,458,774,8,2,2
3180,2026/08/16,23:28:17,9.510052E+01,6.844358E+01,9.497082E+01,4.627108E+02,7.507782E+01,671,460,776,8,2,2
3181,2026/08/16,23:29:17,9.503568E+01,6.921207E+01,9.497082E+01,2.441959E+02,7.632782E+01,671,462,778,8,2,2
3182,2026/08/16,23:30:17,9.506810E+01,7.033398E+01,9.493839E+01,2.550908E+02,7.502918E+01,671,464,779,8,2,2
3183,2026/08/16,23:31:17,9.506810E+01,7.135863E+01,9.497082E+01,2.970493E+02,7.459630E+01,671,465,781,8,2,2
3184,2026/08/16,23:32:17,9.503568E+01,7.248055E+01,9.497082E+01,2.541180E+02,7.435311E+01,671,467,783,8,2,2
3185,2026/08/16,23:33:17,9.506810E+01,7.347276E+01,9.497082E+01,2.454604E+02,7.473735E+01,671,469,785,8,2,2
3186,2026/08/16,23:34:17,9.506810E+01,7.468872E+01,9.497082E+01,2.409857E+02,7.507782E+01,671,471,786,8,2,2
3187,2026/08/16,23:35:17,9.503568E+01,7.594034E+01,9.497082E+01,2.335927E+02,7.498055E+01,671,473,788,8,2,2
3188,2026/08/16,23:36:17,9.506810E+01,7.718872E+01,9.497082E+01,2.342413E+02,7.517023E+01,671,474,790,8,2,2
3189,2026/08/16,23:37:17,9.506810E+01,7.840791E+01,9.497082E+01,2.342413E+02,7.521887E+01,671,476,792,8,2,2
3190,2026/08/16,23:38:17,9.503568E+01,7.962387E+01,9.497082E+01,2.470493E+02,7.498055E+01,671,478,793,8,2,2
3191,2026/08/16,23:39:17,9.506810E+01,8.087225E+01,9.497082E+01,2.348898E+02,7.498055E+01,671,480,795,8,2,2
3192,2026/08/16,23:40:17,9.510052E+01,8.205902E+01,9.497082E+01,2.400130E+02,7.536478E+01,671,482,797,8,2,2
3193,2026/08/16,23:41:17,9.510052E+01,8.324579E+01,9.493839E+01,2.323282E+02,7.541342E+01,671,483,799,8,2,2
3194,2026/08/16,23:42:17,9.510052E+01,8.446174E+01,9.497082E+01,2.643645E+02,7.483463E+01,671,485,800,8,2,2
3195,2026/08/16,23:43:17,9.506810E+01,8.564851E+01,9.493839E+01,2.342413E+02,7.502918E+01,671,487,802,8,2,2
3196,2026/08/16,23:44:17,9.506810E+01,8.677043E+01,9.497082E+01,2.678988E+02,7.541342E+01,671,489,804,8,2,2
3197,2026/08/16,23:45:17,9.503568E+01,8.785992E+01,9.497082E+01,2.633917E+02,7.502918E+01,671,491,806,8,2,2
3198,2026/08/16,23:46:17,9.506810E+01,8.897860E+01,9.493839E+01,2.672503E+02,7.502918E+01,671,492,807,8,2,2
3199,2026/08/16,23:47:17,9.503568E+01,8.994164E+01,9.493839E+01,2.573282E+02,7.551070E+01,671,494,809,8,16,16
3200,2026/08/16,23:48:17,9.503568E+01,8.869326E+01,9.497082E+01,2.701362E+02,7.493191E+01,671,494,809,8,16,16
3201,2026/08/16,23:49:17,9.503568E+01,8.734760E+01,9.493839E+01,2.416018E+02,7.483463E+01,671,494,809,8,16,16
3202,2026/08/16,23:50:17,9.506810E+01,8.599870E+01,9.500324E+01,2.618029E+02,7.493191E+01,671,494,809,8,16,16
3203,2026/08/16,23:51:17,9.506810E+01,8.478275E+01,9.493839E+01,2.585927E+02,7.493191E+01,671,494,809,8,16,2
3204,2026/08/16,23:52:17,9.506810E+01,8.481518E+01,9.497082E+01,2.428988E+02,7.531615E+01,671,494,811,8,16,2
3205,2026/08/16,23:53:17,9.503568E+01,8.475033E+01,9.497082E+01,2.570039E+02,7.517023E+01,671,494,813,8,16,2
3206,2026/08/16,23:54:17,9.503568E+01,8.452659E+01,9.497082E+01,2.903048E+02,7.598735E+01,671,494,815,8,16,2
3207,2026/08/16,23:55:17,9.506810E+01,8.449416E+01,9.497082E+01,2.509079E+02,7.507782E+01,671,494,816,8,16,2
3208,2026/08/16,23:56:17,9.510052E+01,8.446174E+01,9.497082E+01,2.326524E+02,7.565175E+01,671,494,818,8,16,2
3209,2026/08/16,23:57:17,9.503568E+01,8.455902E+01,9.497082E+01,2.300908E+02,7.502918E+01,671,494,820,8,16,2
3210,2026/08/16,23:58:17,9.506810E+01,8.449416E+01,9.497082E+01,2.493191E+02,7.498055E+01,671,494,822,8,16,2
3211,2026/08/16,23:59:17,9.503568E+01,8.484760E+01,9.497082E+01,1.493515E+02,7.541342E+01,671,494,824,8,16,2
3212,2026/08/17,00:00:17,9.510052E+01,8.529507E+01,9.500324E+01,1.531777E+02,7.521887E+01,671,494,825,8,16,2
3213,2026/08/17,00:01:17,9.506810E+01,8.558366E+01,9.497082E+01,1.672828E+02,7.512159E+01,671,494,827,8,16,2
3214,2026/08/17,00:02:17,9.510052E+01,8.593710E+01,9.497082E+01,1.589494E+02,7.526751E+01,671,494,829,8,16,2
3215,2026/08/17,00:03:17,9.506810E+01,8.635214E+01,9.497082E+01,1.624838E+02,7.382782E+01,671,494,831,8,16,2
3216,2026/08/17,00:04:17,9.506810E+01,8.683204E+01,9.497082E+01,1.618353E+02,7.373055E+01,671,494,833,8,16,2
3217,2026/08/17,00:05:17,9.503568E+01,8.721790E+01,9.497082E+01,1.618353E+02,7.512159E+01,671,494,834,8,16,2
3218,2026/08/17,00:06:17,9.506810E+01,8.757134E+01,9.497082E+01,1.708171E+02,7.546206E+01,671,494,836,8,16,2
3219,2026/08/17,00:07:17,9.510052E+01,8.785992E+01,9.493839E+01,1.858625E+02,7.493191E+01,671,494,838,8,16,2
3220,2026/08/17,00:08:17,9.503568E+01,8.827497E+01,9.497082E+01,1.679313E+02,7.498055E+01,671,494,840,8,16,2
3221,2026/08/17,00:09:17,9.506810E+01,8.869326E+01,9.497082E+01,1.621595E+02,7.536478E+01,671,494,842,8,16,2
3222,2026/08/17,00:10:17,9.506810E+01,8.907588E+01,9.493839E+01,1.820363E+02,7.526751E+01,671,494,843,8,16,2
3223,2026/08/17,00:11:17,9.503568E+01,8.958820E+01,9.497082E+01,1.176070E+02,7.387646E+01,671,494,845,8,16,2
3224,2026/08/17,00:12:17,9.510052E+01,8.984436E+01,9.497082E+01,1.410182E+02,7.512159E+01,671,494,846,8,16,16
3225,2026/08/17,00:13:17,9.506810E+01,8.920558E+01,9.497082E+01,1.461414E+02,7.507782E+01,671,494,846,8,16,16
3226,2026/08/17,00:14:17,9.503568E+01,8.853113E+01,9.497082E+01,1.160182E+02,7.565175E+01,671,494,846,8,16,16
3227,2026/08/17,00:15:17,9.506810E+01,8.782750E+01,9.497082E+01,1.163424E+02,7.593871E+01,671,494,846,8,16,16
3228,2026/08/17,00:16:17,9.506810E+01,8.725033E+01,9.497082E+01,1.410182E+02,7.531615E+01,671,494,846,8,16,16
3229,2026/08/17,00:17:17,9.506810E+01,8.673801E+01,9.493839E+01,9.487679E+01,7.526751E+01,671,494,846,8,16,16
3230,2026/08/17,00:18:17,9.506810E+01,8.609599E+01,9.497082E+01,1.358949E+02,7.483463E+01,671,494,846,8,16,16
3231,2026/08/17,00:19:17,9.506810E+01,8.539235E+01,9.497082E+01,1.253243E+02,7.493191E+01,671,494,846,8,16,16
3232,2026/08/17,00:20:17,9.506810E+01,8.503891E+01,9.497082E+01,1.397211E+02,7.565175E+01,671,494,847,8,16,2
3233,2026/08/17,00:21:17,9.506810E+01,8.555124E+01,9.497082E+01,1.410182E+02,7.478599E+01,671,494,849,8,16,2
3234,2026/08/17,00:22:17,9.506810E+01,8.606356E+01,9.497082E+01,1.393969E+02,7.593871E+01,671,494,851,8,16,2
3235,2026/08/17,00:23:17,9.506810E+01,8.651427E+01,9.497082E+01,1.708171E+02,7.445039E+01,671,494,852,8,16,2
3236,2026/08/17,00:24:17,9.506810E+01,8.699416E+01,9.497082E+01,1.752918E+02,7.426070E+01,671,494,854,8,16,2
3237,2026/08/17,00:25:17,9.506810E+01,8.744164E+01,9.497082E+01,1.429313E+02,7.478599E+01,671,494,856,8,16,2
3238,2026/08/17,00:26:17,9.503568E+01,8.798638E+01,9.500324E+01,1.509403E+02,7.613326E+01,671,494,858,8,16,2
3239,2026/08/17,00:27:17,9.506810E+01,8.856356E+01,9.497082E+01,1.345979E+02,7.493191E+01,671,494,860,8,16,2
3240,2026/08/17,00:28:17,9.510052E+01,8.910831E+01,9.497082E+01,1.397211E+02,7.483463E+01,671,494,861,8,16,2
3241,2026/08/17,00:29:17,9.506810E+01,8.968548E+01,9.497082E+01,1.410182E+02,7.488326E+01,671,494,863,8,16,2
3242,2026/08/17,00:30:17,9.506810E+01,8.984436E+01,9.497082E+01,1.240272E+02,7.531615E+01,671,494,864,8,16,16
3243,2026/08/17,00:31:17,9.506810E+01,8.920558E+01,9.497082E+01,1.339494E+02,7.459630E+01,671,494,864,8,16,16
3244,2026/08/17,00:32:17,9.510052E+01,8.843385E+01,9.497082E+01,1.233787E+02,7.502918E+01,671,494,864,8,16,16
3245,2026/08/17,00:33:17,9.503568E+01,8.779507E+01,9.493839E+01,1.227626E+02,7.521887E+01,671,494,864,8,16,16
3246,2026/08/17,00:34:17,9.503568E+01,8.699416E+01,9.497082E+01,1.467899E+02,7.603599E+01,671,494,864,8,16,16
3247,2026/08/17,00:35:17,9.510052E+01,8.625811E+01,9.497082E+01,1.374838E+02,7.570039E+01,671,494,864,8,16,16
3248,2026/08/17,00:36:17,9.503568E+01,8.551881E+01,9.493839E+01,1.487030E+02,7.464494E+01,671,494,864,8,16,16
3249,2026/08/17,00:37:17,9.510052E+01,8.491245E+01,9.497082E+01,2.025292E+02,7.517023E+01,671,494,865,8,16,2
3250,2026/08/17,00:38:17,9.503568E+01,8.529507E+01,9.497082E+01,1.490272E+02,7.598735E+01,671,494,866,8,16,2
3251,2026/08/17,00:39:17,9.510052E+01,8.577497E+01,9.497082E+01,1.458171E+02,7.531615E+01,671,494,868,8,16,2
3252,2026/08/17,00:40:17,9.503568E+01,8.625811E+01,9.497082E+01,1.643969E+02,7.551070E+01,671,494,870,8,16,2
3253,2026/08/17,00:41:17,9.506810E+01,8.670558E+01,9.497082E+01,1.682555E+02,7.512159E+01,671,494,872,8,16,2
3254,2026/08/17,00:42:17,9.506810E+01,8.702659E+01,9.497082E+01,1.772049E+02,7.502918E+01,671,494,874,8,16,2
3255,2026/08/17,00:43:17,9.506810E+01,8.734760E+01,9.497082E+01,1.704929E+02,7.546206E+01,671,494,875,8,16,2
3256,2026/08/17,00:44:17,9.503568E+01,8.769780E+01,9.497082E+01,1.624838E+02,7.570039E+01,671,494,877,8,16,2
3257,2026/08/17,00:45:17,9.503568E+01,8.811609E+01,9.497082E+01,1.647211E+02,7.502918E+01,671,494,879,8,16,2
3258,2026/08/17,00:46:17,9.506810E+01,8.869326E+01,9.497082E+01,1.349222E+02,7.493191E+01,671,494,881,8,16,2
3259,2026/08/17,00:47:17,9.506810E+01,8.923801E+01,9.497082E+01,1.349222E+02,7.498055E+01,671,494,883,8,16,2
3260,2026/08/17,00:48:17,9.503568E+01,8.971790E+01,9.497082E+01,1.467899E+02,7.493191E+01,671,494,884,8,16,2
3261,2026/08/17,00:49:17,9.506810E+01,8.968548E+01,9.497082E+01,1.653697E+02,7.440175E+01,671,494,885,8,16,16
3262,2026/08/17,00:50:17,9.506810E+01,8.891699E+01,9.497082E+01,1.349222E+02,7.512159E+01,671,494,885,8,16,16
3263,2026/08/17,00:51:17,9.503568E+01,8.821012E+01,9.497082E+01,1.345979E+02,7.555447E+01,671,494,885,8,16,16
3264,2026/08/17,00:52:17,9.506810E+01,8.750648E+01,9.497082E+01,1.378080E+02,7.478599E+01,671,494,885,8,16,16
3265,2026/08/17,00:53:17,9.503568E+01,8.677043E+01,9.497082E+01,1.374838E+02,7.498055E+01,671,494,885,8,16,16
3266,2026/08/17,00:54:17,9.506810E+01,8.603113E+01,9.497082E+01,1.551232E+02,7.526751E+01,671,494,885,8,16,16
3267,2026/08/17,00:55:17,9.506810E+01,8.516862E+01,9.497082E+01,1.999676E+02,7.411478E+01,671,494,885,8,16,16
3268,2026/08/17,00:56:17,9.506810E+01,8.500648E+01,9.497082E+01,2.146887E+02,7.377918E+01,671,494,887,8,16,2
3269,2026/08/17,00:57:17,9.503568E+01,8.523022E+01,9.497082E+01,1.948444E+02,7.512159E+01,671,494,888,8,16,2
3270,2026/08/17,00:58:17,9.510052E+01,8.558366E+01,9.497082E+01,1.759403E+02,7.531615E+01,671,494,890,8,16,2
3271,2026/08/17,00:59:17,9.506810E+01,8.551881E+01,9.497082E+01,2.931907E+02,7.512159E+01,671,494,892,8,16,2
3272,2026/08/17,01:00:17,9.510052E+01,8.529507E+01,9.497082E+01,2.864786E+02,7.440175E+01,671,494,894,8,16,2
3273,2026/08/17,01:01:17,9.506810E+01,8.513619E+01,9.497082E+01,2.733463E+02,7.464494E+01,671,494,895,8,16,2
3274,2026/08/17,01:02:17,9.503568E+01,8.497406E+01,9.497082E+01,2.666018E+02,7.483463E+01,671,494,897,8,16,2
3275,2026/08/17,01:03:17,9.506810E+01,8.491245E+01,9.497082E+01,2.659533E+02,7.421206E+01,671,494,899,8,16,2
3276,2026/08/17,01:04:17,9.503568E+01,8.465305E+01,9.497082E+01,2.675746E+02,7.498055E+01,671,494,901,8,16,2
3277,2026/08/17,01:05:17,9.503568E+01,8.446174E+01,9.493839E+01,2.989624E+02,7.526751E+01,671,494,903,8,16,2
3278,2026/08/17,01:06:17,9.506810E+01,8.446174E+01,9.497082E+01,2.224060E+02,7.498055E+01,671,494,904,8,16,2
3279,2026/08/17,01:07:17,9.506810E+01,8.452659E+01,9.497082E+01,2.182231E+02,7.488326E+01,671,494,906,8,16,2
3280,2026/08/17,01:08:17,9.506810E+01,8.465305E+01,9.497082E+01,2.348898E+02,7.498055E+01,671,494,908,8,16,2
3281,2026/08/17,01:09:17,9.506810E+01,8.462387E+01,9.493839E+01,2.361868E+02,7.411478E+01,671,494,910,8,16,2
3282,2026/08/17,01:10:17,9.506810E+01,8.468548E+01,9.497082E+01,2.368029E+02,7.555447E+01,671,494,911,8,16,2
3283,2026/08/17,01:11:17,9.510052E+01,8.468548E+01,9.497082E+01,2.752594E+02,7.435311E+01,671,494,913,8,16,2
3284,2026/08/17,01:12:17,9.506810E+01,8.442931E+01,9.500324E+01,2.595655E+02,7.488326E+01,671,494,915,8,16,2
3285,2026/08/17,01:13:17,9.503568E+01,8.433528E+01,9.497082E+01,2.633917E+02,7.459630E+01,671,494,917,8,16,2
3286,2026/08/17,01:14:17,9.503568E+01,8.414073E+01,9.493839E+01,3.031453E+02,7.517023E+01,671,494,919,8,16,2
3287,2026/08/17,01:15:17,9.503568E+01,8.404669E+01,9.500324E+01,2.515564E+02,7.521887E+01,671,494,920,8,16,2
3288,2026/08/17,01:16:17,9.506810E+01,8.398184E+01,9.500324E+01,2.807069E+02,7.421206E+01,671,494,922,8,16,2
3289,2026/08/17,01:17:17,9.503568E+01,8.382296E+01,9.497082E+01,2.518807E+02,7.502918E+01,671,494,924,8,16,2
3290,2026/08/17,01:18:17,9.503568E+01,8.369326E+01,9.497082E+01,2.557069E+02,7.531615E+01,671,494,926,8,16,2
3291,2026/08/17,01:19:17,9.503568E+01,8.366084E+01,9.497082E+01,2.557069E+02,7.512159E+01,671,494,928,8,16,2
3292,2026/08/17,01:20:17,9.506810E+01,8.356680E+01,9.497082E+01,2.579442E+02,7.488326E+01,671,494,929,8,16,2
3293,2026/08/17,01:21:17,9.506810E+01,8.350195E+01,9.497082E+01,2.387484E+02,7.546206E+01,671,494,931,8,16,2
3294,2026/08/17,01:22:17,9.506810E+01,8.350195E+01,9.497082E+01,2.547665E+02,7.469358E+01,671,494,933,8,16,2
3295,2026/08/17,01:23:17,9.503568E+01,8.346952E+01,9.493839E+01,2.451362E+02,7.498055E+01,671,494,935,8,16,2
3296,2026/08/17,01:24:17,9.503568E+01,8.343710E+01,9.500324E+01,2.711089E+02,7.469358E+01,671,494,936,8,16,2
3297,2026/08/17,01:25:17,9.510052E+01,8.337225E+01,9.497082E+01,2.576524E+02,7.392023E+01,671,494,938,8,16,2
3298,2026/08/17,01:26:17,9.506810E+01,8.330740E+01,9.497082E+01,2.464332E+02,7.593871E+01,671,494,940,8,16,2
3299,2026/08/17,01:27:17,9.506810E+01,8.350195E+01,9.497082E+01,2.076524E+02,7.459630E+01,671,494,942,8,16,2
3300,2026/08/17,01:28:17,9.506810E+01,8.362841E+01,9.497082E+01,2.163100E+02,7.570039E+01,671,494,944,8,16,2
3301,2026/08/17,01:29:17,9.510052E+01,8.372569E+01,9.497082E+01,2.255837E+02,7.435311E+01,671,494,945,8,16,2
3302,2026/08/17,01:30:17,9.506810E+01,8.375811E+01,9.500324E+01,2.611544E+02,7.459630E+01,671,494,947,8,16,2
3303,2026/08/17,01:31:17,9.506810E+01,8.366084E+01,9.497082E+01,2.390402E+02,7.521887E+01,671,494,949,8,16,2
3304,2026/08/17,01:32:17,9.510052E+01,8.362841E+01,9.497082E+01,2.672503E+02,7.459630E+01,671,494,951,8,16,2
3305,2026/08/17,01:33:17,9.506810E+01,8.362841E+01,9.497082E+01,2.380999E+02,7.401751E+01,671,494,952,8,16,2
3306,2026/08/17,01:34:17,9.503568E+01,8.362841E+01,9.497082E+01,2.409857E+02,7.416342E+01,671,494,954,8,16,2
3307,2026/08/17,01:35:17,9.506810E+01,8.366084E+01,9.497082E+01,2.384241E+02,7.536478E+01,671,494,956,8,16,2
3308,2026/08/17,01:36:17,9.503568E+01,8.366084E+01,9.497082E+01,2.393645E+02,7.488326E+01,671,494,958,8,16,2
3309,2026/08/17,01:37:17,9.506810E+01,8.362841E+01,9.497082E+01,2.422503E+02,7.541342E+01,671,494,960,8,16,2
3310,2026/08/17,01:38:17,9.503568E+01,8.366084E+01,9.497082E+01,2.419261E+02,7.406615E+01,671,494,961,8,16,2
3311,2026/08/17,01:39:17,9.510052E+01,8.343710E+01,9.497082E+01,3.303826E+02,7.430933E+01,671,494,963,8,16,2
3312,2026/08/17,01:40:17,9.506810E+01,8.292477E+01,9.497082E+01,3.464008E+02,7.579766E+01,671,494,965,8,16,2
3313,2026/08/17,01:41:17,9.510052E+01,8.244488E+01,9.497082E+01,3.153048E+02,7.469358E+01,671,494,967,8,16,2
3314,2026/08/17,01:42:17,9.506810E+01,8.125811E+01,9.493839E+01,3.191634E+02,8.026751E+01,671,494,968,8,16,2
3315,2026/08/17,01:43:17,9.506810E+01,8.074579E+01,9.493839E+01,3.662451E+02,7.699902E+01,671,494,970,8,16,2
3316,2026/08/17,01:44:17,9.506810E+01,8.023347E+01,9.497082E+01,3.486382E+02,7.411478E+01,671,494,972,8,16,2
3317,2026/08/17,01:45:17,9.510052E+01,7.965630E+01,9.497082E+01,3.489624E+02,7.526751E+01,671,494,974,8,16,2
3318,2026/08/17,01:46:17,9.503568E+01,7.901427E+01,9.500324E+01,3.752270E+02,7.459630E+01,671,494,976,8,16,2
3319,2026/08/17,01:47:17,9.506810E+01,7.843710E+01,9.497082E+01,3.418936E+02,7.608463E+01,671,494,977,8,16,2
3320,2026/08/17,01:48:17,9.503568E+01,7.795720E+01,9.497082E+01,3.326200E+02,7.440175E+01,671,494,979,8,16,2
3321,2026/08/17,01:49:17,9.506810E+01,7.750973E+01,9.497082E+01,3.261997E+02,7.593871E+01,671,494,981,8,16,2
3322,2026/08/17,01:50:17,9.506810E+01,7.712387E+01,9.493839E+01,3.326200E+02,7.449902E+01,671,494,983,8,16,2
3323,2026/08/17,01:51:17,9.503568E+01,7.657912E+01,9.497082E+01,3.358301E+02,7.551070E+01,671,494,984,8,16,2
3324,2026/08/17,01:52:17,9.510052E+01,7.597276E+01,9.497082E+01,3.777886E+02,7.445039E+01,671,494,986,8,16,2
3325,2026/08/17,01:53:17,9.506810E+01,7.539559E+01,9.497082E+01,3.396563E+02,7.464494E+01,671,494,988,8,16,2
3326,2026/08/17,01:54:17,9.506810E+01,7.488327E+01,9.497082E+01,3.181907E+02,7.603599E+01,671,494,990,8,16,2
3327,2026/08/17,01:55:17,9.506810E+01,7.449741E+01,9.497082E+01,3.181907E+02,7.445039E+01,671,494,992,8,16,2
3328,2026/08/17,01:56:17,9.510052E+01,7.411479E+01,9.497082E+01,3.175421E+02,7.435311E+01,671,494,993,8,16,2
3329,2026/08/17,01:57:17,9.503568E+01,7.372893E+01,9.493839E+01,3.095331E+02,7.449902E+01,671,494,995,8,16,2
3330,2026/08/17,01:58:17,9.503568E+01,7.318418E+01,9.493839E+01,4.037289E+02,7.757295E+01,671,494,997,8,16,2
3331,2026/08/17,01:59:17,9.503568E+01,7.212711E+01,9.500324E+01,3.694553E+02,7.843871E+01,671,494,999,8,16,2
3332,2026/08/17,02:00:17,9.503568E+01,7.103761E+01,9.497082E+01,5.693904E+02,6.382782E+01,671,494,1001,8,16,2
3333,2026/08/17,02:01:17,9.503568E+01,6.981842E+01,9.497082E+01,6.039883E+02,6.791342E+01,671,494,1002,8,2,2
3334,2026/08/17,02:02:17,9.506810E+01,6.991570E+01,9.497082E+01,6.139429E+02,7.901751E+01,671,496,1004,8,2,2
3335,2026/08/17,02:03:17,9.506810E+01,7.010701E+01,9.497082E+01,3.701038E+02,7.757295E+01,671,498,1006,8,2,2
3336,2026/08/17,02:04:17,9.506810E+01,7.010701E+01,9.497082E+01,5.299935E+02,8.093871E+01,671,499,1007,8,2,2
3337,2026/08/17,02:05:17,9.503568E+01,7.023671E+01,9.500324E+01,3.960441E+02,6.786478E+01,671,501,1009,8,2,2
3338,2026/08/17,02:06:17,9.510052E+01,7.020428E+01,9.497082E+01,4.226330E+02,8.017023E+01,671,503,1011,8,2,2
3339,2026/08/17,02:07:17,9.506810E+01,6.978924E+01,9.493839E+01,6.950065E+02,6.373540E+01,671,505,1013,8,2,2
3340,2026/08/17,02:08:17,9.506810E+01,6.914722E+01,9.493839E+01,5.046693E+02,8.156615E+01,671,507,1014,8,2,2
3341,2026/08/17,02:09:17,9.503568E+01,6.882620E+01,9.497082E+01,4.771077E+02,7.627918E+01,671,508,1016,8,2,2
3342,2026/08/17,02:10:17,9.506810E+01,6.885863E+01,9.497082E+01,4.713359E+02,7.454766E+01,671,510,1018,8,2,2
3343,2026/08/17,02:11:17,9.503568E+01,6.876135E+01,9.497082E+01,4.857653E+02,7.536478E+01,671,512,1020,8,2,2
3344,2026/08/17,02:12:17,9.503568E+01,6.876135E+01,9.500324E+01,4.655966E+02,7.502918E+01,671,514,1021,8,2,2
3345,2026/08/17,02:13:17,9.506810E+01,6.882620E+01,9.497082E+01,4.665370E+02,7.469358E+01,671,515,1023,8,2,2
3346,2026/08/17,02:14:17,9.510052E+01,6.901751E+01,9.493839E+01,4.226330E+02,7.512159E+01,671,517,1025,8,2,2
3347,2026/08/17,02:15:17,9.506810E+01,6.933852E+01,9.497082E+01,4.021401E+02,7.541342E+01,671,519,1027,8,2,2
3348,2026/08/17,02:16:18,9.503568E+01,6.969196E+01,9.497082E+01,4.034371E+02,7.440175E+01,671,521,1028,8,2,2
3349,2026/08/17,02:17:18,9.503568E+01,7.001297E+01,9.497082E+01,4.059987E+02,7.445039E+01,671,523,1030,8,2,2
3350,2026/08/17,02:18:18,9.503568E+01,7.036317E+01,9.497082E+01,4.220169E+02,7.517023E+01,671,524,1032,8,2,2
3351,2026/08/17,02:19:18,9.503568E+01,7.061933E+01,9.497082E+01,4.242542E+02,7.521887E+01,671,526,1033,8,2,2
3352,2026/08/17,02:20:18,9.503568E+01,7.084631E+01,9.497082E+01,4.223411E+02,7.440175E+01,671,528,1035,8,2,2
3353,2026/08/17,02:21:18,9.506810E+01,7.145266E+01,9.500324E+01,3.598573E+02,7.454766E+01,671,530,1037,8,2,2
3354,2026/08/17,02:22:18,9.506810E+01,7.215954E+01,9.497082E+01,3.140402E+02,7.627918E+01,671,532,1039,8,2,2
3355,2026/08/17,02:23:18,9.503568E+01,7.340791E+01,9.497082E+01,9.967575E+01,7.589494E+01,671,533,1040,8,2,2
3356,2026/08/17,02:24:18,9.503568E+01,7.529832E+01,9.497082E+01,9.520104E+01,7.502918E+01,671,535,1042,8,2,2
3357,2026/08/17,02:25:18,9.510052E+01,7.722115E+01,9.497082E+01,1.003243E+02,7.396887E+01,671,537,1044,8,2,2
3358,2026/08/17,02:26:18,9.506810E+01,7.920882E+01,9.493839E+01,9.870299E+01,7.440175E+01,671,539,1046,8,2,2
3359,2026/08/17,02:27:18,9.503568E+01,8.116084E+01,9.497082E+01,9.581712E+01,7.565175E+01,671,541,1047,8,2,2
3360,2026/08/17,02:28:18,9.510052E+01,8.311609E+01,9.500324E+01,9.487679E+01,7.502918E+01,671,542,1049,8,2,2
3361,2026/08/17,02:29:18,9.510052E+01,8.503891E+01,9.497082E+01,9.390402E+01,7.536478E+01,671,544,1051,8,2,2
3362,2026/08/17,02:30:18,9.506810E+01,8.692931E+01,9.497082E+01,9.646563E+01,7.536478E+01,671,546,1053,8,2,2
3363,2026/08/17,02:31:18,9.503568E+01,8.881972E+01,9.500324E+01,1.134566E+02,7.546206E+01,671,548,1054,8,2,2
3364,2026/08/17,02:32:18,9.506810E+01,8.990921E+01,9.497082E+01,9.487679E+01,7.555447E+01,671,549,1055,8,16,16
3365,2026/08/17,02:33:18,9.506810E+01,8.933204E+01,9.497082E+01,9.935149E+01,7.531615E+01,671,549,1055,8,16,16
3366,2026/08/17,02:34:18,9.506810E+01,8.878729E+01,9.497082E+01,1.189040E+02,7.373055E+01,671,549,1055,8,16,16
3367,2026/08/17,02:35:18,9.503568E+01,8.827497E+01,9.497082E+01,1.006485E+02,7.536478E+01,671,549,1055,8,16,16
3368,2026/08/17,02:36:18,9.503568E+01,8.769780E+01,9.497082E+01,1.281777E+02,7.536478E+01,671,549,1055,8,16,16
3369,2026/08/17,02:37:18,9.506810E+01,8.715305E+01,9.497082E+01,1.057717E+02,7.526751E+01,671,549,1055,8,16,16
3370,2026/08/17,02:38:18,9.506810E+01,8.664073E+01,9.497082E+01,9.967575E+01,7.512159E+01,671,549,1055,8,16,16
3371,2026/08/17,02:39:18,9.506810E+01,8.593710E+01,9.497082E+01,1.099222E+02,7.521887E+01,671,549,1055,8,16,16
3372,2026/08/17,02:40:18,9.503568E+01,8.523022E+01,9.497082E+01,1.253243E+02,7.493191E+01,671,549,1055,8,16,16
3373,2026/08/17,02:41:18,9.506810E+01,8.519780E+01,9.497082E+01,1.089818E+02,7.526751E+01,671,549,1056,8,16,2
3374,2026/08/17,02:42:18,9.503568E+01,8.590467E+01,9.497082E+01,1.102464E+02,7.512159E+01,671,549,1058,8,16,2
3375,2026/08/17,02:43:18,9.510052E+01,8.660831E+01,9.497082E+01,1.198768E+02,7.498055E+01,671,549,1060,8,16,2
3376,2026/08/17,02:44:18,9.506810E+01,8.734760E+01,9.497082E+01,1.000000E+02,7.546206E+01,671,549,1062,8,16,2
3377,2026/08/17,02:45:18,9.506810E+01,8.808366E+01,9.497082E+01,7.950713E+01,7.411478E+01,671,549,1063,8,16,2
3378,2026/08/17,02:46:18,9.510052E+01,8.894942E+01,9.497082E+01,1.000000E+02,7.416342E+01,671,549,1065,8,16,2
3379,2026/08/17,02:47:18,9.506810E+01,8.962063E+01,9.497082E+01,1.147211E+02,7.546206E+01,671,549,1067,8,16,2
3380,2026/08/17,02:48:18,9.503568E+01,8.984436E+01,9.497082E+01,1.160182E+02,7.551070E+01,671,549,1068,8,16,16
3381,2026/08/17,02:49:18,9.503568E+01,8.914073E+01,9.497082E+01,1.374838E+02,7.517023E+01,671,549,1068,8,16,16
3382,2026/08/17,02:50:18,9.506810E+01,8.849870E+01,9.497082E+01,1.355707E+02,7.488326E+01,671,549,1068,8,16,16
3383,2026/08/17,02:51:18,9.503568E+01,8.798638E+01,9.497082E+01,9.967575E+01,7.392023E+01,671,549,1068,8,16,16
3384,2026/08/17,02:52:18,9.506810E+01,8.744164E+01,9.497082E+01,1.095979E+02,7.512159E+01,671,549,1068,8,16,16
3385,2026/08/17,02:53:18,9.503568E+01,8.673801E+01,9.497082E+01,1.124838E+02,7.521887E+01,671,549,1068,8,16,16
3386,2026/08/17,02:54:18,9.503568E+01,8.616084E+01,9.497082E+01,1.092737E+02,7.502918E+01,671,549,1068,8,16,16
3387,2026/08/17,02:55:18,9.503568E+01,8.558366E+01,9.497082E+01,1.128080E+02,7.512159E+01,671,549,1068,8,16,16
3388,2026/08/17,02:56:18,9.503568E+01,8.494164E+01,9.497082E+01,1.128080E+02,7.507782E+01,671,549,1068,8,16,2
3389,2026/08/17,02:57:18,9.503568E+01,8.551881E+01,9.497082E+01,1.250000E+02,7.493191E+01,671,549,1070,8,16,2
3390,2026/08/17,02:58:18,9.506810E+01,8.616084E+01,9.493839E+01,1.253243E+02,7.512159E+01,671,549,1072,8,16,2
3391,2026/08/17,02:59:18,9.503568E+01,8.660831E+01,9.497082E+01,4.098249E+02,7.065661E+01,671,549,1073,8,16,2
3392,2026/08/17,03:00:18,9.506810E+01,8.689689E+01,9.497082E+01,9.614138E+01,7.541342E+01,671,549,1075,8,16,2
3393,2026/08/17,03:01:18,9.510052E+01,8.744164E+01,9.500324E+01,1.467899E+02,7.406615E+01,671,549,1077,8,16,2
3394,2026/08/17,03:02:18,9.510052E+01,8.805124E+01,9.497082E+01,1.368353E+02,7.396887E+01,671,549,1079,8,16,2
3395,2026/08/17,03:03:18,9.506810E+01,8.837225E+01,9.493839E+01,1.464656E+02,7.584630E+01,671,549,1081,8,16,2
3396,2026/08/17,03:04:18,9.503568E+01,8.843385E+01,9.497082E+01,3.992542E+02,6.954766E+01,671,549,1082,8,16,2
3397,2026/08/17,03:05:18,9.506810E+01,8.856356E+01,9.497082E+01,1.169909E+02,7.733463E+01,671,549,1084,8,16,2
3398,2026/08/17,03:06:18,9.503568E+01,8.853113E+01,9.497082E+01,1.768807E+02,7.733463E+01,671,549,1086,8,16,2
3399,2026/08/17,03:07:18,9.503568E+01,8.859599E+01,9.497082E+01,2.704604E+02,6.949902E+01,671,549,1088,8,16,2
3400,2026/08/17,03:08:18,9.506810E+01,8.866084E+01,9.493839E+01,1.365110E+02,7.752918E+01,671,549,1089,8,16,2
3401,2026/08/17,03:09:18,9.503568E+01,8.926719E+01,9.497082E+01,1.365110E+02,7.565175E+01,671,549,1091,8,16,2
3402,2026/08/17,03:10:18,9.503568E+01,8.981194E+01,9.497082E+01,1.397211E+02,7.598735E+01,671,549,1093,8,16,2
3403,2026/08/17,03:11:18,9.503568E+01,8.965305E+01,9.497082E+01,1.352464E+02,7.416342E+01,671,549,1094,8,16,16
3404,2026/08/17,03:12:18,9.510052E+01,8.894942E+01,9.497082E+01,1.163424E+02,7.546206E+01,671,549,1094,8,16,16
3405,2026/08/17,03:13:18,9.510052E+01,8.824255E+01,9.493839E+01,1.217899E+02,7.521887E+01,671,549,1094,8,16,16
3406,2026/08/17,03:14:18,9.506810E+01,8.769780E+01,9.497082E+01,9.902724E+01,7.521887E+01,671,549,1094,8,16,16
3407,2026/08/17,03:15:18,9.510052E+01,8.712063E+01,9.493839E+01,1.278859E+02,7.454766E+01,671,549,1094,8,16,16
3408,2026/08/17,03:16:18,9.503568E+01,8.641699E+01,9.497082E+01,1.182555E+02,7.502918E+01,671,549,1094,8,16,16
3409,2026/08/17,03:17:18,9.506810E+01,8.561609E+01,9.497082E+01,1.470817E+02,7.478599E+01,671,549,1094,8,16,16
3410,2026/08/17,03:18:18,9.503568E+01,8.491245E+01,9.497082E+01,1.563878E+02,7.445039E+01,671,549,1094,8,16,2
3411,2026/08/17,03:19:18,9.503568E+01,8.539235E+01,9.497082E+01,1.515889E+02,7.440175E+01,671,549,1096,8,16,2
3412,2026/08/17,03:20:18,9.503568E+01,8.593710E+01,9.497082E+01,1.413424E+02,7.478599E+01,671,549,1097,8,16,2
3413,2026/08/17,03:21:18,9.506810E+01,8.638457E+01,9.497082E+01,1.410182E+02,7.488326E+01,671,549,1099,8,16,2
3414,2026/08/17,03:22:18,9.506810E+01,8.689689E+01,9.497082E+01,1.618353E+02,7.574902E+01,671,549,1101,8,16,2
3415,2026/08/17,03:23:18,9.510052E+01,8.734760E+01,9.497082E+01,1.560636E+02,7.478599E+01,671,549,1103,8,16,2
3416,2026/08/17,03:24:18,9.503568E+01,8.779507E+01,9.497082E+01,1.538262E+02,7.493191E+01,671,549,1105,8,16,2
3417,2026/08/17,03:25:18,9.506810E+01,8.821012E+01,9.497082E+01,1.339494E+02,7.498055E+01,671,549,1106,8,16,2
3418,2026/08/17,03:26:18,9.506810E+01,8.869326E+01,9.500324E+01,1.628080E+02,7.579766E+01,671,549,1108,8,16,2
3419,2026/08/17,03:27:18,9.510052E+01,8.929961E+01,9.497082E+01,1.141051E+02,7.531615E+01,671,549,1110,8,16,2
3420,2026/08/17,03:28:18,9.506810E+01,8.990921E+01,9.497082E+01,1.198768E+02,7.512159E+01,671,549,1112,8,16,2
3421,2026/08/17,03:29:18,9.506810E+01,8.949416E+01,9.493839E+01,1.358949E+02,7.498055E+01,671,549,1112,8,16,16
3422,2026/08/17,03:30:18,9.506810E+01,8.872244E+01,9.497082E+01,1.903372E+02,7.406615E+01,671,549,1112,8,16,16
3423,2026/08/17,03:31:18,9.506810E+01,8.795396E+01,9.497082E+01,1.628080E+02,7.449902E+01,671,549,1112,8,16,16
3424,2026/08/17,03:32:18,9.503568E+01,8.721790E+01,9.497082E+01,1.323606E+02,7.488326E+01,671,549,1112,8,16,16
3425,2026/08/17,03:33:18,9.506810E+01,8.657588E+01,9.497082E+01,9.902724E+01,7.541342E+01,671,549,1112,8,16,16
3426,2026/08/17,03:34:18,9.503568E+01,8.609599E+01,9.497082E+01,9.646563E+01,7.531615E+01,671,549,1112,8,16,16
3427,2026/08/17,03:35:18,9.510052E+01,8.529507E+01,9.497082E+01,2.457847E+02,7.541342E+01,671,549,1112,8,16,16
3428,2026/08/17,03:36:18,9.506810E+01,8.471790E+01,9.497082E+01,2.730221E+02,7.454766E+01,671,549,1113,8,16,2
3429,2026/08/17,03:37:18,9.506810E+01,8.468548E+01,9.500324E+01,2.473736E+02,7.531615E+01,671,549,1115,8,16,2
3430,2026/08/17,03:38:18,9.503568E+01,8.462387E+01,9.497082E+01,2.672503E+02,7.493191E+01,671,549,1117,8,16,2
3431,2026/08/17,03:39:18,9.506810E+01,8.452659E+01,9.497082E+01,2.595655E+02,7.512159E+01,671,549,1119,8,16,2
3432,2026/08/17,03:40:18,9.503568E+01,8.455902E+01,9.493839E+01,2.393645E+02,7.430933E+01,671,549,1120,8,16,2
3433,2026/08/17,03:41:18,9.506810E+01,8.462387E+01,9.497082E+01,2.272049E+02,7.531615E+01,671,549,1122,8,16,2
3434,2026/08/17,03:42:18,9.503568E+01,8.471790E+01,9.497082E+01,2.281453E+02,7.551070E+01,671,549,1124,8,16,2
3435,2026/08/17,03:43:18,9.510052E+01,8.468548E+01,9.493839E+01,2.666018E+02,7.469358E+01,671,549,1126,8,16,2
3436,2026/08/17,03:44:18,9.506810E+01,8.452659E+01,9.497082E+01,2.666018E+02,7.469358E+01,671,549,1128,8,16,2
3437,2026/08/17,03:45:18,9.506810E+01,8.449416E+01,9.497082E+01,1.659857E+02,7.671206E+01,671,549,1129,8,16,2
3438,2026/08/17,03:46:18,9.503568E+01,8.500648E+01,9.497082E+01,1.368353E+02,7.551070E+01,671,549,1131,8,16,2
3439,2026/08/17,03:47:18,9.503568E+01,8.564851E+01,9.497082E+01,1.182555E+02,7.546206E+01,671,549,1133,8,16,2
3440,2026/08/17,03:48:18,9.503568E+01,8.619326E+01,9.493839E+01,1.525292E+02,7.536478E+01,671,549,1135,8,16,2
3441,2026/08/17,03:49:18,9.503568E+01,8.670558E+01,9.493839E+01,1.640726E+02,7.512159E+01,671,549,1137,8,16,2
3442,2026/08/17,03:50:18,9.510052E+01,8.721790E+01,9.493839E+01,1.326848E+02,7.521887E+01,671,549,1138,8,16,2
3443,2026/08/17,03:51:18,9.503568E+01,8.776265E+01,9.497082E+01,1.345979E+02,7.469358E+01,671,549,1140,8,16,2
3444,2026/08/17,03:52:18,9.506810E+01,8.827497E+01,9.497082E+01,1.509403E+02,7.392023E+01,671,549,1142,8,16,2
3445,2026/08/17,03:53:18,9.506810E+01,8.805124E+01,9.497082E+01,2.297665E+02,7.454766E+01,671,549,1144,8,16,2
3446,2026/08/17,03:54:18,9.506810E+01,8.811609E+01,9.497082E+01,2.380999E+02,7.411478E+01,671,549,1146,8,16,2
3447,2026/08/17,03:55:18,9.503568E+01,8.859599E+01,9.497082E+01,1.281777E+02,7.546206E+01,671,549,1147,8,16,2
3448,2026/08/17,03:56:18,9.506810E+01,8.910831E+01,9.497082E+01,2.044423E+02,6.824902E+01,671,549,1149,8,16,2
3449,2026/08/17,03:57:18,9.506810E+01,8.910831E+01,9.493839E+01,2.377756E+02,7.776751E+01,671,550,1150,16,2,4
3450,2026/08/17,03:58:18,9.506810E+01,8.901102E+01,9.493839E+01,2.980221E+02,6.714494E+01,671,552,1152,16,2,4
3451,2026/08/17,03:59:18,9.506810E+01,8.881972E+01,9.497082E+01,1.759403E+02,7.868190E+01,671,554,1153,16,2,4
3452,2026/08/17,04:00:18,9.510052E+01,8.901102E+01,9.493839E+01,1.685798E+02,7.546206E+01,671,556,1154,16,2,4
3453,2026/08/17,04:01:18,9.503568E+01,8.939689E+01,9.493839E+01,1.487030E+02,7.546206E+01,671,558,1156,16,2,4
3454,2026/08/17,04:02:18,9.503568E+01,8.987679E+01,9.497082E+01,1.570363E+02,7.551070E+01,671,559,1157,16,2,4
3455,2026/08/17,04:03:18,9.503568E+01,8.949416E+01,9.493839E+01,1.477302E+02,7.469358E+01,671,560,1158,16,16,4
3456,2026/08/17,04:04:18,9.503568E+01,8.869326E+01,9.493839E+01,1.528534E+02,7.401751E+01,671,560,1159,16,16,4
3457,2026/08/17,04:05:18,9.503568E+01,8.788911E+01,9.497082E+01,1.426070E+02,7.401751E+01,671,560,1161,16,16,4
3458,2026/08/17,04:06:18,9.506810E+01,8.715305E+01,9.497082E+01,1.426070E+02,7.507782E+01,671,560,1162,16,16,4
3459,2026/08/17,04:07:18,9.510052E+01,8.638457E+01,9.497082E+01,1.483787E+02,7.512159E+01,671,560,1163,16,16,4
3460,2026/08/17,04:08:18,9.503568E+01,8.523022E+01,9.497082E+01,2.534695E+02,7.507782E+01,671,560,1164,16,16,4
3461,2026/08/17,04:09:18,9.506810E+01,8.494164E+01,9.497082E+01,1.519131E+02,7.521887E+01,671,561,1166,16,2,4
3462,2026/08/17,04:10:18,9.506810E+01,8.535992E+01,9.497082E+01,1.720817E+02,7.521887E+01,671,563,1167,16,2,4
3463,2026/08/17,04:11:18,9.506810E+01,8.587225E+01,9.497082E+01,1.470817E+02,7.517023E+01,671,565,1168,16,2,4
3464,2026/08/17,04:12:18,9.506810E+01,8.625811E+01,9.493839E+01,1.752918E+02,7.502918E+01,0,1,0,16,2,4
3465,2026/08/17,04:13:18,9.510052E+01,8.664073E+01,9.493839E+01,1.701686E+02,7.526751E+01,0,3,0,16,2,4
3466,2026/08/17,04:14:18,9.506810E+01,8.699416E+01,9.497082E+01,1.679313E+02,7.430933E+01,0,5,0,16,2,4
3467,2026/08/17,04:15:18,9.503568E+01,8.744164E+01,9.500324E+01,1.439040E+02,7.536478E+01,0,6,1,16,2,4
3468,2026/08/17,04:16:18,9.506810E+01,8.788911E+01,9.497082E+01,1.422827E+02,7.430933E+01,0,8,1,16,2,4
3469,2026/08/17,04:17:18,9.506810E+01,8.827497E+01,9.497082E+01,2.335927E+02,7.411478E+01,0,10,1,16,2,4
3470,2026/08/17,04:18:18,9.506810E+01,8.827497E+01,9.497082E+01,2.505837E+02,7.416342E+01,0,12,2,16,2,4
3471,2026/08/17,04:19:18,9.503568E+01,8.811609E+01,9.493839E+01,1.647211E+02,7.718871E+01,0,14,2,16,2,4
3472,2026/08/17,04:20:18,9.506810E+01,8.862841E+01,9.497082E+01,1.502918E+02,7.555447E+01,0,16,3,16,2,4
3473,2026/08/17,04:21:18,9.506810E+01,8.859599E+01,9.500324E+01,1.506161E+02,7.473735E+01,0,17,3,16,2,4
3474,2026/08/17,04:22:18,9.506810E+01,8.811609E+01,9.497082E+01,4.440986E+02,7.161478E+01,0,19,3,16,2,4
3475,2026/08/17,04:23:18,9.506810E+01,8.776265E+01,9.497082E+01,2.358625E+02,7.579766E+01,0,21,4,16,2,4
3476,2026/08/17,04:24:18,9.506810E+01,8.692931E+01,9.497082E+01,3.918936E+02,7.579766E+01,0,23,4,16,2,4
3477,2026/08/17,04:25:18,9.506810E+01,8.699416E+01,9.493839E+01,1.691958E+02,7.526751E+01,0,25,4,16,2,4
3478,2026/08/17,04:26:18,9.506810E+01,8.692931E+01,9.497082E+01,2.807069E+02,7.416342E+01,0,27,5,16,2,4
3479,2026/08/17,04:27:18,9.503568E+01,8.686446E+01,9.493839E+01,1.775292E+02,7.507782E+01,0,29,5,16,2,4
3480,2026/08/17,04:28:18,9.506810E+01,8.625811E+01,9.497082E+01,4.851167E+02,7.829766E+01,0,30,5,16,2,4
3481,2026/08/17,04:29:18,9.510052E+01,8.571336E+01,9.493839E+01,2.563554E+02,7.728599E+01,0,32,6,16,2,4
3482,2026/08/17,04:30:18,9.510052E+01,8.545720E+01,9.497082E+01,2.557069E+02,7.882295E+01,0,34,6,16,2,4
3483,2026/08/17,04:31:18,9.506810E+01,8.545720E+01,9.497082E+01,2.861544E+02,6.772373E+01,0,36,6,16,2,4
3484,2026/08/17,04:32:18,9.510052E+01,8.491245E+01,9.497082E+01,2.496433E+02,7.954766E+01,0,38,7,16,2,4
3485,2026/08/17,04:33:18,9.506810E+01,8.478275E+01,9.493839E+01,1.464656E+02,7.733463E+01,0,40,7,16,2,4
3486,2026/08/17,04:34:18,9.506810E+01,8.494164E+01,9.500324E+01,2.201362E+02,7.426070E+01,0,41,7,16,2,4
3487,2026/08/17,04:35:18,9.506810E+01,8.488003E+01,9.497082E+01,2.195201E+02,7.598735E+01,0,43,8,16,2,4
3488,2026/08/17,04:36:18,9.506810E+01,8.475033E+01,9.497082E+01,2.243191E+02,7.603599E+01,0,45,8,16,2,4
3489,2026/08/17,04:37:18,9.506810E+01,8.497406E+01,9.497082E+01,1.221141E+02,7.565175E+01,0,47,9,16,2,4
3490,2026/08/17,04:38:18,9.506810E+01,8.513619E+01,9.497082E+01,2.358625E+02,7.593871E+01,0,49,9,16,2,4
3491,2026/08/17,04:39:18,9.506810E+01,8.558366E+01,9.497082E+01,1.246758E+02,7.551070E+01,0,51,9,16,2,4
3492,2026/08/17,04:40:18,9.506810E+01,8.619326E+01,9.497082E+01,1.250000E+02,7.392023E+01,0,52,10,16,2,4
3493,2026/08/17,04:41:18,9.503568E+01,8.680286E+01,9.497082E+01,1.179313E+02,7.565175E+01,0,54,10,16,2,4
3494,2026/08/17,04:42:18,9.503568E+01,8.699416E+01,9.497082E+01,2.992867E+02,7.373055E+01,0,56,10,16,2,4
3495,2026/08/17,04:43:18,9.503568E+01,8.683204E+01,9.497082E+01,2.618029E+02,7.483463E+01,0,58,11,16,2,4
3496,2026/08/17,04:44:18,9.506810E+01,8.670558E+01,9.497082E+01,2.646887E+02,7.488326E+01,0,60,11,16,2,4
3497,2026/08/17,04:45:18,9.503568E+01,8.660831E+01,9.497082E+01,2.592412E+02,7.502918E+01,0,62,12,16,2,4
3498,2026/08/17,04:46:18,9.506810E+01,8.648184E+01,9.497082E+01,2.602140E+02,7.517023E+01,0,64,12,16,2,4
3499,2026/08/17,04:47:18,9.503568E+01,8.638457E+01,9.497082E+01,2.537938E+02,7.536478E+01,0,65,12,16,2,4
3500,2026/08/17,04:48:18,9.503568E+01,8.558366E+01,9.497082E+01,4.335279E+02,7.387646E+01,0,67,13,16,2,4
3501,2026/08/17,04:49:18,9.503568E+01,8.465305E+01,9.493839E+01,3.457523E+02,7.623055E+01,0,69,13,16,2,4
3502,2026/08/17,04:50:18,9.503568E+01,8.414073E+01,9.493839E+01,3.431907E+02,7.512159E+01,0,71,13,16,2,4
3503,2026/08/17,04:51:18,9.506810E+01,8.379053E+01,9.497082E+01,2.835927E+02,7.454766E+01,0,73,14,16,2,4
3504,2026/08/17,04:52:18,9.506810E+01,8.362841E+01,9.497082E+01,2.534695E+02,7.478599E+01,0,75,14,16,2,4
3505,2026/08/17,04:53:18,9.510052E+01,8.346952E+01,9.497082E+01,2.797341E+02,7.546206E+01,0,76,14,16,2,4
3506,2026/08/17,04:54:18,9.506810E+01,8.327821E+01,9.497082E+01,2.502594E+02,7.526751E+01,0,78,15,16,2,4
3507,2026/08/17,04:55:18,9.506810E+01,8.311609E+01,9.497082E+01,2.746109E+02,7.464494E+01,0,80,15,16,2,4
3508,2026/08/17,04:56:18,9.503568E+01,8.289235E+01,9.497082E+01,2.839170E+02,7.531615E+01,0,82,16,16,2,4
3509,2026/08/17,04:57:18,9.503568E+01,8.260377E+01,9.497082E+01,3.072957E+02,7.531615E+01,0,84,16,16,2,4
3510,2026/08/17,04:58:18,9.506810E+01,8.244488E+01,9.497082E+01,2.784695E+02,7.473735E+01,0,86,16,16,2,4
3511,2026/08/17,04:59:18,9.503568E+01,8.231518E+01,9.497082E+01,2.553826E+02,7.473735E+01,0,88,17,16,2,4
3512,2026/08/17,05:00:18,9.503568E+01,8.221790E+01,9.500324E+01,2.528210E+02,7.512159E+01,0,89,17,16,2,4
3513,2026/08/17,05:01:18,9.510052E+01,8.190013E+01,9.497082E+01,3.761997E+02,7.435311E+01,0,91,17,16,2,4
3514,2026/08/17,05:02:18,9.506810E+01,8.186771E+01,9.497082E+01,1.250000E+02,7.521887E+01,0,93,18,16,2,4
3515,2026/08/17,05:03:18,9.506810E+01,8.234760E+01,9.500324E+01,1.272374E+02,7.521887E+01,0,95,18,16,2,4
3516,2026/08/17,05:04:18,9.503568E+01,8.292477E+01,9.497082E+01,1.227626E+02,7.526751E+01,0,97,19,16,2,4
3517,2026/08/17,05:05:18,9.506810E+01,8.346952E+01,9.497082E+01,1.519131E+02,7.392023E+01,0,99,19,16,2,4
3518,2026/08/17,05:06:18,9.506810E+01,8.401427E+01,9.497082E+01,1.285020E+02,7.517023E+01,0,100,19,16,2,4
3519,2026/08/17,05:07:18,9.510052E+01,8.462387E+01,9.497082E+01,1.413424E+02,7.517023E+01,0,102,20,16,2,4
3520,2026/08/17,05:08:18,9.510052E+01,8.510377E+01,9.497082E+01,1.413424E+02,7.459630E+01,0,104,20,16,2,4
3521,2026/08/17,05:09:18,9.506810E+01,8.555124E+01,9.493839E+01,1.634241E+02,7.526751E+01,0,106,20,16,2,4
3522,2026/08/17,05:10:18,9.510052E+01,8.596952E+01,9.497082E+01,1.586252E+02,7.555447E+01,0,108,21,16,2,4
3523,2026/08/17,05:11:18,9.510052E+01,8.641699E+01,9.497082E+01,1.403697E+02,7.464494E+01,0,110,21,16,2,4
3524,2026/08/17,05:12:18,9.503568E+01,8.689689E+01,9.497082E+01,1.493515E+02,7.541342E+01,0,111,22,16,2,4
3525,2026/08/17,05:13:18,9.506810E+01,8.731518E+01,9.493839E+01,1.724060E+02,7.430933E+01,0,113,22,16,2,4
3526,2026/08/17,05:14:18,9.506810E+01,8.782750E+01,9.500324E+01,1.355707E+02,7.493191E+01,0,115,22,16,2,4
3527,2026/08/17,05:15:18,9.506810E+01,8.830740E+01,9.497082E+01,2.191959E+02,7.445039E+01,0,117,23,16,2,4
3528,2026/08/17,05:16:18,9.506810E+01,8.843385E+01,9.493839E+01,2.159857E+02,7.464494E+01,0,119,23,16,2,4
