"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
3529,2026/08/17,05:17:18,9.503568E+01,8.904346E+01,9.497082E+01,1.182555E+02,7.531615E+01,0,121,23,16,2,4
3530,2026/08/17,05:18:18,9.506810E+01,8.952335E+01,9.493839E+01,1.903372E+02,7.426070E+01,0,123,24,16,2,4
3531,2026/08/17,05:19:18,9.506810E+01,8.977951E+01,9.497082E+01,1.820363E+02,7.531615E+01,0,124,24,16,2,4
3532,2026/08/17,05:20:18,9.510052E+01,8.990921E+01,9.497082E+01,2.015564E+02,7.411478E+01,0,126,25,16,16,4
3533,2026/08/17,05:21:18,9.506810E+01,8.872244E+01,9.497082E+01,2.720493E+02,7.498055E+01,0,126,25,16,16,4
3534,2026/08/17,05:22:18,9.506810E+01,8.747406E+01,9.497082E+01,2.150130E+02,7.570039E+01,0,126,25,16,16,4
3535,2026/08/17,05:23:18,9.503568E+01,8.571336E+01,9.500324E+01,3.476654E+02,7.531615E+01,0,126,26,16,16,4
3536,2026/08/17,05:24:18,9.503568E+01,8.439689E+01,9.497082E+01,3.665694E+02,7.502918E+01,0,127,26,16,2,4
3537,2026/08/17,05:25:18,9.503568E+01,8.372569E+01,9.497082E+01,3.531129E+02,7.536478E+01,0,129,26,16,2,4
3538,2026/08/17,05:26:18,9.506810E+01,8.311609E+01,9.493839E+01,3.576200E+02,7.536478E+01,0,131,27,16,2,4
3539,2026/08/17,05:27:18,9.500324E+01,8.276265E+01,9.497082E+01,3.034695E+02,7.521887E+01,0,133,27,16,2,4
3540,2026/08/17,05:28:18,9.503568E+01,8.234760E+01,9.497082E+01,3.265240E+02,7.473735E+01,0,134,28,16,2,4
3541,2026/08/17,05:29:18,9.506810E+01,8.183528E+01,9.497082E+01,4.293774E+02,7.349222E+01,0,136,28,16,2,4
3542,2026/08/17,05:30:18,9.506810E+01,8.100195E+01,9.500324E+01,3.963683E+02,7.521887E+01,0,138,28,16,2,4
3543,2026/08/17,05:31:18,9.506810E+01,8.061609E+01,9.493839E+01,2.896887E+02,7.555447E+01,0,140,29,16,2,4
3544,2026/08/17,05:32:18,9.503568E+01,8.035992E+01,9.493839E+01,3.002594E+02,7.512159E+01,0,142,29,16,2,4
3545,2026/08/17,05:33:18,9.506810E+01,8.000973E+01,9.497082E+01,3.146563E+02,7.536478E+01,0,144,29,16,2,4
3546,2026/08/17,05:34:18,9.510052E+01,7.930286E+01,9.500324E+01,3.909209E+02,7.531615E+01,0,145,30,16,2,4
3547,2026/08/17,05:35:18,9.506810E+01,7.850195E+01,9.497082E+01,4.031129E+02,7.469358E+01,0,147,30,16,2,4
3548,2026/08/17,05:36:18,9.506810E+01,7.763619E+01,9.497082E+01,4.002270E+02,7.469358E+01,0,149,30,16,2,4
3549,2026/08/17,05:37:18,9.506810E+01,7.680610E+01,9.500324E+01,3.835603E+02,7.546206E+01,0,151,31,16,2,4
3550,2026/08/17,05:38:18,9.506810E+01,7.648508E+01,9.497082E+01,2.749352E+02,7.459630E+01,0,153,31,16,2,4
3551,2026/08/17,05:39:18,9.503568E+01,7.651751E+01,9.493839E+01,2.287938E+02,7.387646E+01,0,155,32,16,2,4
3552,2026/08/17,05:40:18,9.503568E+01,7.664397E+01,9.497082E+01,2.073282E+02,7.546206E+01,0,156,32,16,2,4
3553,2026/08/17,05:41:18,9.506810E+01,7.667640E+01,9.497082E+01,2.275292E+02,7.536478E+01,0,158,32,16,2,4
3554,2026/08/17,05:42:18,9.506810E+01,7.674125E+01,9.497082E+01,2.278534E+02,7.521887E+01,0,160,33,16,2,4
3555,2026/08/17,05:43:18,9.503568E+01,7.638781E+01,9.493839E+01,3.447795E+02,7.498055E+01,0,162,33,16,2,4
3556,2026/08/17,05:44:18,9.510052E+01,7.613165E+01,9.497082E+01,2.278534E+02,7.521887E+01,0,164,34,16,2,4
3557,2026/08/17,05:45:18,9.510052E+01,7.613165E+01,9.497082E+01,2.281453E+02,7.521887E+01,0,166,35,16,2,4
3558,2026/08/17,05:46:18,9.506810E+01,7.616408E+01,9.493839E+01,2.560311E+02,7.449902E+01,0,167,37,16,2,4
3559,2026/08/17,05:47:18,9.506810E+01,7.613165E+01,9.497082E+01,2.335927E+02,7.488326E+01,0,169,38,16,2,4
3560,2026/08/17,05:48:18,9.510052E+01,7.619650E+01,9.497082E+01,2.278534E+02,7.507782E+01,0,171,39,16,2,4
3561,2026/08/17,05:49:18,9.503568E+01,7.606680E+01,9.493839E+01,2.759079E+02,7.502918E+01,0,173,41,16,2,4
3562,2026/08/17,05:50:18,9.506810E+01,7.587549E+01,9.497082E+01,3.057069E+02,7.454766E+01,0,175,42,16,2,4
3563,2026/08/17,05:51:18,9.506810E+01,7.561933E+01,9.497082E+01,2.832685E+02,7.421206E+01,0,177,43,16,2,4
3564,2026/08/17,05:52:18,9.503568E+01,7.529832E+01,9.497082E+01,2.973735E+02,7.478599E+01,0,178,45,16,2,4
3565,2026/08/17,05:53:18,9.510052E+01,7.504215E+01,9.497082E+01,2.755836E+02,7.570039E+01,0,180,46,16,2,4
3566,2026/08/17,05:54:18,9.506810E+01,7.472115E+01,9.497082E+01,4.268158E+02,7.151751E+01,0,182,47,16,2,4
3567,2026/08/17,05:55:18,9.503568E+01,7.363165E+01,9.500324E+01,4.501945E+02,7.464494E+01,0,184,48,16,2,4
3568,2026/08/17,05:56:18,9.510052E+01,7.270428E+01,9.497082E+01,3.710765E+02,7.574902E+01,0,186,49,16,2,8
3569,2026/08/17,05:57:18,9.510052E+01,7.196498E+01,9.497082E+01,3.941310E+02,7.478599E+01,0,188,49,16,2,8
3570,2026/08/17,05:58:18,9.506810E+01,7.170882E+01,9.493839E+01,2.662776E+02,7.570039E+01,0,189,49,16,2,8
3571,2026/08/17,05:59:18,9.510052E+01,7.161479E+01,9.493839E+01,2.633917E+02,7.546206E+01,0,191,49,16,2,8
3572,2026/08/17,06:00:18,9.506810E+01,7.145266E+01,9.497082E+01,2.794099E+02,7.551070E+01,0,193,49,16,2,8
3573,2026/08/17,06:01:18,9.506810E+01,7.126135E+01,9.497082E+01,3.072957E+02,7.416342E+01,0,195,49,16,2,8
3574,2026/08/17,06:02:18,9.503568E+01,7.068418E+01,9.497082E+01,3.752270E+02,7.593871E+01,0,197,49,16,2,8
3575,2026/08/17,06:03:18,9.503568E+01,6.994812E+01,9.493839E+01,3.941310E+02,7.493191E+01,0,199,49,2,2,8
3576,2026/08/17,06:04:18,9.506810E+01,7.030156E+01,9.497082E+01,2.848573E+02,7.680447E+01,2,201,49,2,2,8
3577,2026/08/17,06:05:18,9.503568E+01,7.078146E+01,9.497082E+01,3.691310E+02,7.445039E+01,3,202,49,2,2,8
3578,2026/08/17,06:06:18,9.510052E+01,7.126135E+01,9.497082E+01,2.794099E+02,7.718871E+01,5,204,49,2,2,8
3579,2026/08/17,06:07:18,9.506810E+01,7.177367E+01,9.497082E+01,3.915694E+02,7.493191E+01,7,206,49,2,2,8
3580,2026/08/17,06:08:18,9.506810E+01,7.225357E+01,9.497082E+01,3.415694E+02,7.426070E+01,9,208,49,2,2,8
3581,2026/08/17,06:09:18,9.510052E+01,7.292802E+01,9.493839E+01,3.931582E+02,7.204766E+01,11,210,49,2,2,8
3582,2026/08/17,06:10:18,9.503568E+01,7.302529E+01,9.497082E+01,4.457198E+02,7.440175E+01,12,211,49,2,2,8
3583,2026/08/17,06:11:18,9.503568E+01,7.372893E+01,9.497082E+01,2.307393E+02,7.493191E+01,14,213,49,2,2,8
3584,2026/08/17,06:12:18,9.503568E+01,7.478600E+01,9.497082E+01,2.541180E+02,7.469358E+01,16,215,49,2,2,8
3585,2026/08/17,06:13:18,9.503568E+01,7.568418E+01,9.497082E+01,3.217250E+02,7.406615E+01,18,217,49,2,2,8
3586,2026/08/17,06:14:18,9.510052E+01,7.609923E+01,9.493839E+01,3.720169E+02,7.382782E+01,19,219,49,2,2,8
3587,2026/08/17,06:15:18,9.503568E+01,7.674125E+01,9.497082E+01,3.364462E+02,7.353599E+01,21,221,49,2,2,8
3588,2026/08/17,06:16:18,9.506810E+01,7.712387E+01,9.497082E+01,3.422179E+02,7.541342E+01,23,222,49,2,2,8
3589,2026/08/17,06:17:18,9.503568E+01,7.738003E+01,9.497082E+01,4.188068E+02,7.396887E+01,25,224,49,2,2,8
3590,2026/08/17,06:18:18,9.506810E+01,7.747730E+01,9.493839E+01,4.325876E+02,7.517023E+01,26,226,49,2,2,8
3591,2026/08/17,06:19:18,9.503568E+01,7.779832E+01,9.497082E+01,3.572957E+02,7.469358E+01,28,228,49,2,2,8
3592,2026/08/17,06:20:18,9.503568E+01,7.821336E+01,9.500324E+01,3.511997E+02,7.498055E+01,30,230,49,2,2,8
3593,2026/08/17,06:21:18,9.506810E+01,7.875811E+01,9.493839E+01,3.393320E+02,7.507782E+01,32,231,49,2,2,8
3594,2026/08/17,06:22:18,9.506810E+01,7.869650E+01,9.497082E+01,4.412451E+02,7.541342E+01,33,233,49,2,2,8
3595,2026/08/17,06:23:18,9.506810E+01,7.888781E+01,9.493839E+01,3.694553E+02,7.473735E+01,35,235,49,2,2,8
3596,2026/08/17,06:24:18,9.506810E+01,7.901427E+01,9.497082E+01,3.569715E+02,7.623055E+01,37,237,49,2,2,8
3597,2026/08/17,06:25:18,9.503568E+01,7.924125E+01,9.497082E+01,4.428340E+02,7.502918E+01,39,239,49,2,2,8
3598,2026/08/17,06:26:18,9.503568E+01,7.946498E+01,9.493839E+01,4.694229E+02,7.291342E+01,41,241,49,2,2,8
3599,2026/08/17,06:27:18,9.500324E+01,7.949741E+01,9.493839E+01,3.928340E+02,7.536478E+01,42,242,49,2,2,8
3600,2026/08/17,06:28:18,9.506810E+01,7.940013E+01,9.497082E+01,3.957198E+02,7.738326E+01,44,244,49,2,2,8
3601,2026/08/17,06:29:18,9.506810E+01,7.936771E+01,9.497082E+01,4.399481E+02,7.781615E+01,46,246,49,2,2,8
3602,2026/08/17,06:30:18,9.510052E+01,7.930286E+01,9.493839E+01,5.219844E+02,7.430933E+01,48,248,49,2,2,8
3603,2026/08/17,06:31:18,9.503568E+01,7.930286E+01,9.497082E+01,4.335279E+02,7.488326E+01,49,250,49,2,2,8
3604,2026/08/17,06:32:18,9.503568E+01,7.936771E+01,9.500324E+01,4.117380E+02,7.464494E+01,51,251,49,2,2,8
3605,2026/08/17,06:33:18,9.506810E+01,7.952659E+01,9.497082E+01,4.120623E+02,7.483463E+01,53,253,49,2,2,8
3606,2026/08/17,06:34:18,9.503568E+01,7.988003E+01,9.497082E+01,3.515240E+02,7.536478E+01,55,255,49,2,2,8
3607,2026/08/17,06:35:18,9.506810E+01,8.058691E+01,9.497082E+01,2.976978E+02,7.526751E+01,56,257,49,2,2,8
3608,2026/08/17,06:36:18,9.510052E+01,8.125811E+01,9.493839E+01,3.367704E+02,7.353599E+01,58,259,49,2,2,8
3609,2026/08/17,06:37:18,9.506810E+01,8.209145E+01,9.497082E+01,2.307393E+02,7.560311E+01,60,261,49,2,2,8
3610,2026/08/17,06:38:18,9.503568E+01,8.311609E+01,9.497082E+01,2.323282E+02,7.570039E+01,62,262,49,2,2,8
3611,2026/08/17,06:39:18,9.506810E+01,8.372569E+01,9.493839E+01,3.191634E+02,7.483463E+01,64,264,49,2,2,8
3612,2026/08/17,06:40:18,9.506810E+01,8.423801E+01,9.493839E+01,4.876783E+02,6.949902E+01,65,266,49,2,2,8
3613,2026/08/17,06:41:18,9.506810E+01,8.407912E+01,9.497082E+01,4.636511E+02,7.161478E+01,67,268,49,2,2,8
3614,2026/08/17,06:42:18,9.503568E+01,8.391699E+01,9.500324E+01,4.389754E+02,7.560311E+01,69,270,49,2,2,8
3615,2026/08/17,06:43:18,9.503568E+01,8.375811E+01,9.493839E+01,4.338521E+02,7.570039E+01,71,271,49,2,2,8
3616,2026/08/17,06:44:18,9.506810E+01,8.356680E+01,9.493839E+01,4.405966E+02,7.598735E+01,72,273,49,2,2,8
3617,2026/08/17,06:45:18,9.506810E+01,8.333982E+01,9.497082E+01,4.742218E+02,7.449902E+01,74,275,49,2,2,8
3618,2026/08/17,06:46:18,9.503568E+01,8.311609E+01,9.497082E+01,4.392996E+02,7.541342E+01,76,277,49,2,2,8
3619,2026/08/17,06:47:18,9.506810E+01,8.289235E+01,9.500324E+01,4.508431E+02,7.598735E+01,78,279,49,2,2,8
3620,2026/08/17,06:48:18,9.506810E+01,8.270104E+01,9.497082E+01,3.986057E+02,7.771887E+01,79,280,49,2,2,8
3621,2026/08/17,06:49:18,9.510052E+01,8.308366E+01,9.493839E+01,3.515240E+02,7.536478E+01,81,282,49,2,2,8
3622,2026/08/17,06:50:18,9.503568E+01,8.382296E+01,9.497082E+01,2.409857E+02,7.541342E+01,83,284,49,2,2,8
3623,2026/08/17,06:51:18,9.506810E+01,8.500648E+01,9.497082E+01,2.092413E+02,7.478599E+01,85,286,49,2,2,8
3624,2026/08/17,06:52:18,9.510052E+01,8.612841E+01,9.493839E+01,2.361868E+02,7.469358E+01,87,288,49,2,2,8
3625,2026/08/17,06:53:18,9.510052E+01,8.725033E+01,9.493839E+01,2.207847E+02,7.464494E+01,88,290,49,2,2,8
3626,2026/08/17,06:54:18,9.510052E+01,8.840467E+01,9.497082E+01,2.054151E+02,7.493191E+01,90,291,49,2,2,8
3627,2026/08/17,06:55:18,9.506810E+01,8.955578E+01,9.493839E+01,2.079767E+02,7.478599E+01,92,293,49,2,2,8
3628,2026/08/17,06:56:18,9.510052E+01,8.965305E+01,9.493839E+01,1.557393E+02,7.579766E+01,93,294,49,16,16,8
3629,2026/08/17,06:57:18,9.510052E+01,8.872244E+01,9.493839E+01,1.884241E+02,7.531615E+01,93,294,49,16,16,8
3630,2026/08/17,06:58:18,9.506810E+01,8.782750E+01,9.493839E+01,1.800908E+02,7.521887E+01,93,294,49,16,16,8
3631,2026/08/17,06:59:18,9.503568E+01,8.683204E+01,9.493839E+01,2.287938E+02,7.416342E+01,93,294,49,16,16,8
3632,2026/08/17,07:00:18,9.510052E+01,8.571336E+01,9.493839E+01,2.134241E+02,7.478599E+01,93,294,49,16,16,8
3633,2026/08/17,07:01:18,9.506810E+01,8.484760E+01,9.497082E+01,2.220817E+02,7.459630E+01,93,295,49,16,2,8
3634,2026/08/17,07:02:18,9.506810E+01,8.500648E+01,9.493839E+01,2.050908E+02,7.478599E+01,93,296,49,16,2,8
3635,2026/08/17,07:03:18,9.503568E+01,8.526265E+01,9.497082E+01,1.839494E+02,7.502918E+01,93,298,49,16,2,8
3636,2026/08/17,07:04:18,9.503568E+01,8.558366E+01,9.493839E+01,1.672828E+02,7.536478E+01,93,300,49,16,2,8
3637,2026/08/17,07:05:18,9.503568E+01,8.593710E+01,9.497082E+01,1.733787E+02,7.521887E+01,93,302,49,16,2,8
3638,2026/08/17,07:06:18,9.503568E+01,8.619326E+01,9.497082E+01,2.095655E+02,7.454766E+01,93,304,49,16,2,8
3639,2026/08/17,07:07:18,9.506810E+01,8.641699E+01,9.497082E+01,1.865110E+02,7.507782E+01,93,306,49,16,2,8
3640,2026/08/17,07:08:18,9.506810E+01,8.670558E+01,9.497082E+01,1.954929E+02,7.478599E+01,93,308,49,16,2,8
3641,2026/08/17,07:09:18,9.506810E+01,8.692931E+01,9.493839E+01,1.900454E+02,7.507782E+01,93,309,49,16,2,8
3642,2026/08/17,07:10:18,9.506810E+01,8.712063E+01,9.497082E+01,2.422503E+02,7.483463E+01,93,311,49,16,2,8
3643,2026/08/17,07:11:18,9.503568E+01,8.702659E+01,9.497082E+01,2.585927E+02,7.498055E+01,93,313,49,16,2,8
3644,2026/08/17,07:12:18,9.503568E+01,8.680286E+01,9.497082E+01,2.531453E+02,7.536478E+01,93,315,49,16,2,8
3645,2026/08/17,07:13:18,9.506810E+01,8.667316E+01,9.493839E+01,2.868029E+02,7.416342E+01,93,317,49,16,2,8
3646,2026/08/17,07:14:18,9.503568E+01,8.638457E+01,9.497082E+01,2.909533E+02,7.430933E+01,93,319,49,16,2,8
3647,2026/08/17,07:15:18,9.503568E+01,8.603113E+01,9.493839E+01,3.287614E+02,7.584630E+01,93,321,49,16,2,8
3648,2026/08/17,07:16:18,9.506810E+01,8.587225E+01,9.493839E+01,2.570039E+02,7.517023E+01,93,322,49,16,2,8
3649,2026/08/17,07:17:18,9.506810E+01,8.580740E+01,9.493839E+01,2.499352E+02,7.526751E+01,93,324,49,16,2,8
3650,2026/08/17,07:18:18,9.503568E+01,8.574255E+01,9.497082E+01,2.717250E+02,7.459630E+01,93,326,49,16,2,8
3651,2026/08/17,07:19:18,9.503568E+01,8.580740E+01,9.497082E+01,2.448119E+02,7.406615E+01,93,328,49,16,2,8
3652,2026/08/17,07:20:18,9.503568E+01,8.583982E+01,9.493839E+01,2.166342E+02,7.464494E+01,93,330,49,16,2,8
3653,2026/08/17,07:21:18,9.510052E+01,8.587225E+01,9.493839E+01,2.387484E+02,7.521887E+01,93,332,49,16,2,8
3654,2026/08/17,07:22:18,9.510052E+01,8.587225E+01,9.497082E+01,2.515564E+02,7.517023E+01,93,333,49,16,2,8
3655,2026/08/17,07:23:18,9.503568E+01,8.587225E+01,9.493839E+01,2.281453E+02,7.440175E+01,93,335,49,16,2,8
3656,2026/08/17,07:24:18,9.510052E+01,8.590467E+01,9.493839E+01,2.553826E+02,7.517023E+01,93,337,49,16,2,8
3657,2026/08/17,07:25:18,9.503568E+01,8.580740E+01,9.493839E+01,2.454604E+02,7.546206E+01,93,339,49,16,2,8
3658,2026/08/17,07:26:18,9.503568E+01,8.571336E+01,9.493839E+01,2.435473E+02,7.555447E+01,93,341,49,16,2,8
3659,2026/08/17,07:27:18,9.506810E+01,8.564851E+01,9.497082E+01,2.441959E+02,7.406615E+01,93,343,49,16,2,8
3660,2026/08/17,07:28:18,9.506810E+01,8.577497E+01,9.497082E+01,1.842737E+02,7.517023E+01,93,345,49,16,2,8
3661,2026/08/17,07:29:18,9.506810E+01,8.609599E+01,9.497082E+01,1.967575E+02,7.478599E+01,93,346,49,16,2,8
3662,2026/08/17,07:30:18,9.506810E+01,8.628729E+01,9.493839E+01,1.986706E+02,7.603599E+01,93,348,49,16,2,8
3663,2026/08/17,07:31:18,9.506810E+01,8.657588E+01,9.493839E+01,1.493515E+02,7.560311E+01,93,350,49,16,2,8
3664,2026/08/17,07:32:18,9.506810E+01,8.705902E+01,9.493839E+01,1.470817E+02,7.526751E+01,93,352,49,16,2,8
3665,2026/08/17,07:33:18,9.503568E+01,8.734760E+01,9.497082E+01,1.986706E+02,7.502918E+01,93,354,49,16,2,8
3666,2026/08/17,07:34:18,9.503568E+01,8.753891E+01,9.497082E+01,2.127756E+02,7.469358E+01,93,356,49,16,2,8
3667,2026/08/17,07:35:18,9.506810E+01,8.763295E+01,9.493839E+01,2.400130E+02,7.421206E+01,93,358,49,16,2,8
3668,2026/08/17,07:36:18,9.510052E+01,8.776265E+01,9.497082E+01,2.284695E+02,7.574902E+01,93,359,49,16,2,8
3669,2026/08/17,07:37:18,9.506810E+01,8.788911E+01,9.493839E+01,1.983787E+02,7.507782E+01,93,361,49,16,2,8
3670,2026/08/17,07:38:18,9.506810E+01,8.805124E+01,9.497082E+01,2.115110E+02,7.478599E+01,93,363,49,16,2,8
3671,2026/08/17,07:39:18,9.510052E+01,8.814851E+01,9.497082E+01,2.063878E+02,7.382782E+01,93,365,49,16,2,8
3672,2026/08/17,07:40:18,9.503568E+01,8.821012E+01,9.497082E+01,2.163100E+02,7.469358E+01,93,367,49,16,2,8
3673,2026/08/17,07:41:18,9.506810E+01,8.830740E+01,9.500324E+01,2.355383E+02,7.536478E+01,93,369,49,16,2,8
3674,2026/08/17,07:42:18,9.503568E+01,8.827497E+01,9.497082E+01,2.550908E+02,7.526751E+01,93,371,49,16,2,8
3675,2026/08/17,07:43:18,9.506810E+01,8.814851E+01,9.497082E+01,2.524968E+02,7.546206E+01,93,372,49,16,2,8
3676,2026/08/17,07:44:18,9.503568E+01,8.782750E+01,9.497082E+01,3.649806E+02,7.454766E+01,93,374,49,16,2,8
3677,2026/08/17,07:45:18,9.506810E+01,8.715305E+01,9.500324E+01,3.653048E+02,7.507782E+01,93,376,49,16,2,8
3678,2026/08/17,07:46:18,9.506810E+01,8.648184E+01,9.497082E+01,3.765240E+02,7.478599E+01,93,378,49,16,2,8
3679,2026/08/17,07:47:18,9.506810E+01,8.587225E+01,9.497082E+01,3.559987E+02,7.565175E+01,93,380,49,16,2,8
3680,2026/08/17,07:48:18,9.503568E+01,8.532750E+01,9.500324E+01,3.451038E+02,7.426070E+01,93,382,49,16,2,8
3681,2026/08/17,07:49:18,9.506810E+01,8.471790E+01,9.497082E+01,3.723411E+02,7.488326E+01,93,384,49,16,2,8
3682,2026/08/17,07:50:18,9.506810E+01,8.420558E+01,9.497082E+01,3.566472E+02,7.512159E+01,93,385,49,16,2,8
3683,2026/08/17,07:51:18,9.510052E+01,8.346952E+01,9.497082E+01,4.072633E+02,7.531615E+01,93,387,49,16,2,8
3684,2026/08/17,07:52:18,9.510052E+01,8.276265E+01,9.497082E+01,4.024644E+02,7.507782E+01,93,389,49,16,2,8
3685,2026/08/17,07:53:18,9.506810E+01,8.202659E+01,9.493839E+01,3.592088E+02,7.502918E+01,93,391,49,16,2,8
3686,2026/08/17,07:54:18,9.510052E+01,8.132296E+01,9.493839E+01,4.146239E+02,7.276751E+01,93,393,49,16,2,8
3687,2026/08/17,07:55:18,9.503568E+01,8.061609E+01,9.497082E+01,2.726978E+02,7.632782E+01,93,395,49,16,2,8
3688,2026/08/17,07:56:18,9.503568E+01,8.042477E+01,9.497082E+01,2.864786E+02,7.435311E+01,93,397,49,16,2,8
3689,2026/08/17,07:57:18,9.510052E+01,8.042477E+01,9.497082E+01,2.820039E+02,7.396887E+01,93,398,49,16,2,8
3690,2026/08/17,07:58:18,9.506810E+01,8.016862E+01,9.497082E+01,2.922503E+02,7.426070E+01,93,400,49,16,2,8
3691,2026/08/17,07:59:18,9.510052E+01,7.991245E+01,9.497082E+01,2.380999E+02,7.531615E+01,93,402,49,16,2,8
3692,2026/08/17,08:00:18,9.506810E+01,8.004215E+01,9.497082E+01,2.489948E+02,7.512159E+01,93,404,49,16,2,8
3693,2026/08/17,08:01:18,9.506810E+01,8.039235E+01,9.493839E+01,1.650454E+02,7.512159E+01,93,406,49,16,2,8
3694,2026/08/17,08:02:18,9.506810E+01,8.071336E+01,9.497082E+01,1.666342E+02,7.488326E+01,93,408,49,16,2,8
3695,2026/08/17,08:03:18,9.503568E+01,8.141699E+01,9.497082E+01,2.515564E+02,7.531615E+01,94,409,50,2,4,2
3696,2026/08/17,08:04:18,9.506810E+01,8.238003E+01,9.493839E+01,3.118029E+02,7.185797E+01,95,410,51,2,4,2
3697,2026/08/17,08:05:18,9.506810E+01,8.324579E+01,9.497082E+01,2.624514E+02,7.498055E+01,97,412,53,2,4,2
3698,2026/08/17,08:06:18,9.510052E+01,8.401427E+01,9.493839E+01,3.146563E+02,7.502918E+01,99,413,55,2,4,2
3699,2026/08/17,08:07:18,9.506810E+01,8.465305E+01,9.497082E+01,3.713683E+02,7.204766E+01,101,414,56,2,4,2
3700,2026/08/17,08:08:18,9.503568E+01,8.529507E+01,9.497082E+01,3.364462E+02,7.387646E+01,102,416,58,2,4,2
3701,2026/08/17,08:09:18,9.506810E+01,8.587225E+01,9.497082E+01,3.329442E+02,7.618191E+01,104,417,60,2,4,2
3702,2026/08/17,08:10:18,9.506810E+01,8.654345E+01,9.497082E+01,2.816797E+02,7.507782E+01,106,418,62,2,4,2
3703,2026/08/17,08:11:18,9.503568E+01,8.744164E+01,9.497082E+01,2.688392E+02,7.493191E+01,108,419,63,2,4,2
3704,2026/08/17,08:12:18,9.506810E+01,8.833982E+01,9.497082E+01,2.646887E+02,7.502918E+01,110,421,65,2,4,2
3705,2026/08/17,08:13:18,9.503568E+01,8.904346E+01,9.497082E+01,3.217250E+02,7.493191E+01,111,422,67,2,4,2
3706,2026/08/17,08:14:18,9.503568E+01,8.949416E+01,9.497082E+01,3.114786E+02,7.517023E+01,113,423,68,2,4,2
3707,2026/08/17,08:15:18,9.503568E+01,8.987679E+01,9.497082E+01,3.214008E+02,7.526751E+01,115,424,70,2,4,2
3708,2026/08/17,08:16:18,9.510052E+01,8.888457E+01,9.493839E+01,3.239624E+02,7.488326E+01,115,426,70,16,4,16
3709,2026/08/17,08:17:18,9.506810E+01,8.590467E+01,9.500324E+01,6.655318E+02,7.320039E+01,115,427,70,16,4,16
3710,2026/08/17,08:18:18,9.510052E+01,8.375811E+01,9.497082E+01,6.693580E+02,7.507782E+01,116,428,71,2,4,2
3711,2026/08/17,08:19:18,9.510052E+01,8.410831E+01,9.493839E+01,3.226654E+02,7.536478E+01,118,428,73,2,4,2
3712,2026/08/17,08:20:18,9.510052E+01,8.465305E+01,9.493839E+01,3.348573E+02,7.449902E+01,120,428,75,2,4,2
3713,2026/08/17,08:21:18,9.510052E+01,8.516862E+01,9.497082E+01,3.319715E+02,7.469358E+01,122,428,77,2,4,2
3714,2026/08/17,08:22:18,9.506810E+01,8.571336E+01,9.497082E+01,3.345331E+02,7.546206E+01,123,428,78,2,4,2
3715,2026/08/17,08:23:18,9.510052E+01,8.619326E+01,9.497082E+01,4.053502E+02,7.305933E+01,125,428,80,2,4,2
3716,2026/08/17,08:24:18,9.503568E+01,8.660831E+01,9.497082E+01,2.996109E+02,7.565175E+01,127,428,82,2,4,2
3717,2026/08/17,08:25:18,9.506810E+01,8.593710E+01,9.493839E+01,6.940338E+02,7.324902E+01,129,428,84,2,4,2
3718,2026/08/17,08:26:18,9.506810E+01,8.430286E+01,9.493839E+01,7.946498E+02,7.329766E+01,130,428,85,2,4,2
3719,2026/08/17,08:27:18,9.510052E+01,8.410831E+01,9.497082E+01,4.216926E+02,7.608463E+01,132,428,87,2,4,2
3720,2026/08/17,08:28:18,9.506810E+01,8.417316E+01,9.497082E+01,4.380350E+02,7.593871E+01,134,428,89,2,4,2
3721,2026/08/17,08:29:18,9.503568E+01,8.433528E+01,9.493839E+01,3.326200E+02,7.680447E+01,136,428,91,2,4,2
3722,2026/08/17,08:30:18,9.506810E+01,8.468548E+01,9.497082E+01,3.079442E+02,7.743190E+01,138,428,92,2,4,2
3723,2026/08/17,08:31:18,9.506810E+01,8.535992E+01,9.497082E+01,3.534371E+02,7.353599E+01,139,428,94,2,4,2
3724,2026/08/17,08:32:18,9.506810E+01,8.583982E+01,9.497082E+01,3.300584E+02,7.483463E+01,141,428,96,2,4,2
3725,2026/08/17,08:33:18,9.506810E+01,8.507134E+01,9.493839E+01,6.975681E+02,7.041342E+01,143,428,98,2,4,2
3726,2026/08/17,08:34:18,9.506810E+01,8.388457E+01,9.497082E+01,4.075876E+02,8.642023E+01,145,428,99,2,4,2
3727,2026/08/17,08:35:18,9.506810E+01,8.452659E+01,9.497082E+01,2.807069E+02,7.618191E+01,146,428,101,2,4,2
3728,2026/08/17,08:36:18,9.510052E+01,8.539235E+01,9.497082E+01,2.807069E+02,7.483463E+01,148,428,103,2,4,2
3729,2026/08/17,08:37:18,9.506810E+01,8.616084E+01,9.497082E+01,3.060311E+02,7.373055E+01,150,428,104,2,4,2
3730,2026/08/17,08:38:18,9.510052E+01,8.686446E+01,9.500324E+01,3.047341E+02,7.396887E+01,152,428,106,2,4,2
3731,2026/08/17,08:39:18,9.510052E+01,8.737679E+01,9.497082E+01,3.515240E+02,7.546206E+01,154,428,108,2,4,2
3732,2026/08/17,08:40:18,9.506810E+01,8.728275E+01,9.497082E+01,6.773671E+02,6.964494E+01,155,428,110,2,4,2
3733,2026/08/17,08:41:18,9.510052E+01,8.593710E+01,9.497082E+01,6.674449E+02,7.546206E+01,157,428,111,2,4,2
3734,2026/08/17,08:42:18,9.506810E+01,8.523022E+01,9.497082E+01,5.370298E+02,7.526751E+01,159,428,113,2,4,2
3735,2026/08/17,08:43:18,9.510052E+01,8.535992E+01,9.497082E+01,3.925422E+02,7.593871E+01,161,428,115,2,4,2
3736,2026/08/17,08:44:18,9.503568E+01,8.561609E+01,9.497082E+01,3.912451E+02,7.517023E+01,163,428,117,2,4,2
3737,2026/08/17,08:45:18,9.510052E+01,8.606356E+01,9.493839E+01,3.031453E+02,7.546206E+01,164,428,118,2,4,2
3738,2026/08/17,08:46:18,9.503568E+01,8.677043E+01,9.493839E+01,3.120947E+02,7.531615E+01,166,428,120,2,4,2
3739,2026/08/17,08:47:18,9.506810E+01,8.744164E+01,9.497082E+01,3.066472E+02,7.551070E+01,168,428,122,2,4,2
3740,2026/08/17,08:48:18,9.503568E+01,8.718548E+01,9.497082E+01,6.453307E+02,7.257782E+01,170,428,124,2,4,2
3741,2026/08/17,08:49:18,9.503568E+01,8.628729E+01,9.497082E+01,5.979248E+02,7.478599E+01,171,428,125,2,4,2
3742,2026/08/17,08:50:18,9.506810E+01,8.670558E+01,9.493839E+01,3.060311E+02,7.560311E+01,173,428,127,2,4,2
3743,2026/08/17,08:51:18,9.503568E+01,8.763295E+01,9.500324E+01,2.749352E+02,7.473735E+01,175,428,129,2,4,2
3744,2026/08/17,08:52:18,9.506810E+01,8.824255E+01,9.500324E+01,3.479896E+02,7.406615E+01,177,428,131,2,4,2
3745,2026/08/17,08:53:18,9.506810E+01,8.869326E+01,9.497082E+01,3.499027E+02,7.555447E+01,179,428,132,2,4,2
3746,2026/08/17,08:54:18,9.506810E+01,8.910831E+01,9.497082E+01,4.489300E+02,7.022373E+01,180,428,134,2,4,2
3747,2026/08/17,08:55:18,9.510052E+01,8.862841E+01,9.493839E+01,5.485733E+02,7.570039E+01,182,428,136,2,4,2
3748,2026/08/17,08:56:18,9.503568E+01,8.692931E+01,9.497082E+01,8.427043E+02,7.507782E+01,184,428,138,2,4,2
3749,2026/08/17,08:57:18,9.506810E+01,8.497406E+01,9.493839E+01,8.199417E+02,7.512159E+01,186,428,139,2,4,2
3750,2026/08/17,08:58:18,9.503568E+01,8.452659E+01,9.493839E+01,4.438068E+02,7.310311E+01,187,428,141,2,4,2
3751,2026/08/17,08:59:18,9.503568E+01,8.414073E+01,9.497082E+01,5.104410E+02,7.507782E+01,189,428,143,2,4,2
3752,2026/08/17,09:00:18,9.506810E+01,8.369326E+01,9.493839E+01,5.136511E+02,7.541342E+01,191,428,144,2,4,2
3753,2026/08/17,09:01:18,9.503568E+01,8.327821E+01,9.497082E+01,5.085279E+02,7.584630E+01,193,428,146,2,4,2
3754,2026/08/17,09:02:18,9.503568E+01,8.311609E+01,9.497082E+01,5.197147E+02,7.271887E+01,195,428,148,2,4,2
3755,2026/08/17,09:03:18,9.503568E+01,8.263619E+01,9.497082E+01,7.174125E+02,6.892509E+01,196,428,150,2,4,2
3756,2026/08/17,09:04:18,9.506810E+01,8.103437E+01,9.497082E+01,7.497730E+02,7.498055E+01,198,428,151,2,4,2
3757,2026/08/17,09:05:18,9.506810E+01,7.978600E+01,9.493839E+01,4.777562E+02,8.142023E+01,200,428,153,2,4,2
3758,2026/08/17,09:06:18,9.506810E+01,7.952659E+01,9.493839E+01,5.043450E+02,7.368191E+01,202,428,155,2,4,2
3759,2026/08/17,09:07:18,9.506810E+01,7.933528E+01,9.493839E+01,4.383593E+02,7.608463E+01,203,428,156,2,4,2
3760,2026/08/17,09:08:18,9.510052E+01,7.949741E+01,9.497082E+01,3.758755E+02,7.546206E+01,205,428,158,2,4,2
3761,2026/08/17,09:09:18,9.506810E+01,7.984760E+01,9.497082E+01,3.492867E+02,7.526751E+01,207,428,160,2,4,2
3762,2026/08/17,09:10:18,9.506810E+01,8.032750E+01,9.497082E+01,3.508755E+02,7.531615E+01,208,428,161,2,4,2
3763,2026/08/17,09:11:18,9.506810E+01,8.048962E+01,9.493839E+01,6.254540E+02,6.863813E+01,210,428,163,2,4,2
3764,2026/08/17,09:12:18,9.506810E+01,7.936771E+01,9.497082E+01,6.648833E+02,7.551070E+01,212,428,165,2,4,2
3765,2026/08/17,09:13:18,9.506810E+01,7.859923E+01,9.493839E+01,3.617704E+02,8.055447E+01,214,428,167,2,4,2
3766,2026/08/17,09:14:18,9.510052E+01,7.885538E+01,9.497082E+01,3.870947E+02,7.392023E+01,216,428,168,2,4,2
3767,2026/08/17,09:15:18,9.506810E+01,7.927043E+01,9.497082E+01,3.611219E+02,7.498055E+01,217,428,170,2,4,2
3768,2026/08/17,09:16:18,9.506810E+01,7.965630E+01,9.497082E+01,3.624189E+02,7.493191E+01,219,428,172,2,4,2
3769,2026/08/17,09:17:18,9.503568E+01,8.071336E+01,9.497082E+01,2.178988E+02,7.526751E+01,221,428,174,2,4,2
3770,2026/08/17,09:18:18,9.506810E+01,8.180286E+01,9.493839E+01,2.342413E+02,7.574902E+01,223,428,175,2,4,2
3771,2026/08/17,09:19:18,9.503568E+01,8.212387E+01,9.497082E+01,5.873217E+02,7.041342E+01,224,428,177,2,4,2
3772,2026/08/17,09:20:18,9.503568E+01,8.125811E+01,9.493839E+01,6.104086E+02,7.507782E+01,226,428,179,2,4,2
3773,2026/08/17,09:21:18,9.506810E+01,8.173801E+01,9.493839E+01,2.387484E+02,7.541342E+01,228,428,181,2,4,2
3774,2026/08/17,09:22:18,9.506810E+01,8.238003E+01,9.497082E+01,3.387160E+02,7.435311E+01,230,428,182,2,4,2
3775,2026/08/17,09:23:18,9.503568E+01,8.343710E+01,9.497082E+01,1.650454E+02,7.526751E+01,232,428,184,2,4,2
3776,2026/08/17,09:24:18,9.503568E+01,8.494164E+01,9.493839E+01,1.570363E+02,7.531615E+01,233,428,186,2,4,2
3777,2026/08/17,09:25:18,9.506810E+01,8.651427E+01,9.493839E+01,1.374838E+02,7.541342E+01,235,428,187,2,4,2
3778,2026/08/17,09:26:18,9.503568E+01,8.782750E+01,9.497082E+01,2.243191E+02,7.421206E+01,237,428,189,2,4,2
3779,2026/08/17,09:27:18,9.506810E+01,8.878729E+01,9.493839E+01,2.534695E+02,7.440175E+01,239,428,191,2,4,2
3780,2026/08/17,09:28:18,9.510052E+01,8.975033E+01,9.493839E+01,2.900130E+02,7.445039E+01,240,428,193,2,4,2
3781,2026/08/17,09:29:18,9.506810E+01,8.881972E+01,9.493839E+01,3.636835E+02,7.502918E+01,241,428,193,16,4,16
3782,2026/08/17,09:30:18,9.506810E+01,8.686446E+01,9.497082E+01,3.918936E+02,7.406615E+01,241,428,193,16,4,16
3783,2026/08/17,09:31:18,9.506810E+01,8.481518E+01,9.493839E+01,3.797017E+02,7.570039E+01,241,428,193,2,4,2
3784,2026/08/17,09:32:18,9.506810E+01,8.510377E+01,9.497082E+01,3.662451E+02,7.502918E+01,243,428,195,2,4,2
3785,2026/08/17,09:33:18,9.506810E+01,8.555124E+01,9.497082E+01,3.338846E+02,7.637159E+01,245,428,197,2,4,2
3786,2026/08/17,09:34:18,9.503568E+01,8.619326E+01,9.497082E+01,3.175421E+02,7.502918E+01,246,428,199,2,4,2
3787,2026/08/17,09:35:18,9.506810E+01,8.680286E+01,9.497082E+01,3.627432E+02,7.512159E+01,248,428,200,2,4,2
3788,2026/08/17,09:36:18,9.503568E+01,8.721790E+01,9.497082E+01,3.338846E+02,7.478599E+01,250,428,202,2,4,2
3789,2026/08/17,09:37:18,9.503568E+01,8.782750E+01,9.497082E+01,3.111544E+02,7.546206E+01,252,428,204,2,4,2
3790,2026/08/17,09:38:18,9.506810E+01,8.872244E+01,9.497082E+01,2.329767E+02,7.598735E+01,254,428,206,2,4,2
3791,2026/08/17,09:39:18,9.503568E+01,8.946174E+01,9.493839E+01,3.261997E+02,7.488326E+01,255,428,207,2,4,2
3792,2026/08/17,09:40:18,9.506810E+01,8.971790E+01,9.493839E+01,3.124189E+02,7.401751E+01,257,428,209,16,4,16
3793,2026/08/17,09:41:18,9.503568E+01,8.833982E+01,9.497082E+01,3.130674E+02,7.498055E+01,257,428,209,16,4,16
3794,2026/08/17,09:42:18,9.503568E+01,8.670558E+01,9.497082E+01,3.120947E+02,7.521887E+01,257,428,209,16,4,16
3795,2026/08/17,09:43:18,9.503568E+01,8.523022E+01,9.497082E+01,2.320039E+02,7.584630E+01,257,428,209,16,4,16
3796,2026/08/17,09:44:18,9.510052E+01,8.523022E+01,9.497082E+01,2.621271E+02,7.723735E+01,258,428,210,2,4,2
3797,2026/08/17,09:45:18,9.506810E+01,8.593710E+01,9.493839E+01,3.028210E+02,7.632782E+01,260,428,212,2,4,2
3798,2026/08/17,09:46:18,9.510052E+01,8.683204E+01,9.493839E+01,2.909533E+02,7.435311E+01,262,428,214,2,4,2
3799,2026/08/17,09:47:18,9.510052E+01,8.808366E+01,9.497082E+01,1.964332E+02,7.493191E+01,264,428,215,2,4,2
3800,2026/08/17,09:48:18,9.506810E+01,8.942931E+01,9.497082E+01,1.961089E+02,7.531615E+01,266,428,217,2,4,2
3801,2026/08/17,09:49:18,9.506810E+01,8.958820E+01,9.493839E+01,1.788262E+02,7.536478E+01,266,428,218,16,4,16
3802,2026/08/17,09:50:18,9.506810E+01,8.866084E+01,9.497082E+01,1.823282E+02,7.531615E+01,266,428,218,16,4,16
3803,2026/08/17,09:51:18,9.506810E+01,8.779507E+01,9.493839E+01,1.384566E+02,7.551070E+01,266,430,218,16,4,16
3804,2026/08/17,09:52:18,9.503568E+01,8.705902E+01,9.493839E+01,1.416667E+02,7.406615E+01,266,431,218,16,4,16
3805,2026/08/17,09:53:18,9.510052E+01,8.631972E+01,9.493839E+01,1.416667E+02,7.430933E+01,266,433,218,16,4,16
3806,2026/08/17,09:54:18,9.506810E+01,8.513619E+01,9.497082E+01,2.717250E+02,7.473735E+01,266,434,218,16,4,16
3807,2026/08/17,09:55:18,9.510052E+01,8.545720E+01,9.497082E+01,2.919261E+02,7.464494E+01,268,435,219,2,4,2
3808,2026/08/17,09:56:18,9.506810E+01,8.625811E+01,9.497082E+01,2.906291E+02,7.449902E+01,270,437,221,2,4,2
3809,2026/08/17,09:57:18,9.503568E+01,8.705902E+01,9.493839E+01,2.887160E+02,7.574902E+01,271,438,223,2,4,2
3810,2026/08/17,09:58:18,9.506810E+01,8.785992E+01,9.497082E+01,2.861544E+02,7.406615E+01,273,439,225,2,4,2
3811,2026/08/17,09:59:18,9.506810E+01,8.872244E+01,9.497082E+01,2.807069E+02,7.483463E+01,275,441,226,2,4,2
3812,2026/08/17,10:00:18,9.506810E+01,8.962063E+01,9.497082E+01,2.711089E+02,7.502918E+01,277,442,228,2,4,2
3813,2026/08/17,10:01:18,9.503568E+01,8.926719E+01,9.493839E+01,2.973735E+02,7.483463E+01,278,443,229,16,4,16
3814,2026/08/17,10:02:18,9.503568E+01,8.757134E+01,9.497082E+01,3.496109E+02,7.387646E+01,278,444,229,16,8,16
3815,2026/08/17,10:03:18,9.506810E+01,8.580740E+01,9.493839E+01,3.098573E+02,7.526751E+01,278,444,229,16,8,16
3816,2026/08/17,10:04:18,9.510052E+01,8.507134E+01,9.493839E+01,3.326200E+02,7.426070E+01,278,444,230,2,8,2
3817,2026/08/17,10:05:18,9.503568E+01,8.571336E+01,9.493839E+01,3.031453E+02,7.551070E+01,280,444,231,2,8,2
3818,2026/08/17,10:06:18,9.503568E+01,8.651427E+01,9.493839E+01,3.015240E+02,7.579766E+01,282,444,233,2,8,2
3819,2026/08/17,10:07:18,9.503568E+01,8.728275E+01,9.493839E+01,3.018483E+02,7.555447E+01,284,444,235,2,8,2
3820,2026/08/17,10:08:18,9.503568E+01,8.798638E+01,9.493839E+01,3.479896E+02,7.373055E+01,286,444,237,2,8,2
3821,2026/08/17,10:09:18,9.506810E+01,8.840467E+01,9.493839E+01,3.745785E+02,7.478599E+01,287,444,238,2,8,2
3822,2026/08/17,10:10:18,9.503568E+01,8.869326E+01,9.493839E+01,3.659209E+02,7.546206E+01,289,444,240,2,8,2
3823,2026/08/17,10:11:18,9.506810E+01,8.920558E+01,9.497082E+01,3.444553E+02,7.507782E+01,291,444,242,2,8,2
3824,2026/08/17,10:12:18,9.506810E+01,8.965305E+01,9.493839E+01,4.229572E+02,7.291342E+01,293,444,244,2,8,2
3825,2026/08/17,10:13:18,9.506810E+01,8.975033E+01,9.497082E+01,4.277886E+02,7.478599E+01,295,444,246,2,8,2
3826,2026/08/17,10:14:18,9.503568E+01,8.994164E+01,9.497082E+01,3.761997E+02,7.498055E+01,296,444,247,2,8,2
3827,2026/08/17,10:15:18,9.506810E+01,8.827497E+01,9.493839E+01,3.765240E+02,7.478599E+01,297,444,247,16,8,16
3828,2026/08/17,10:16:18,9.506810E+01,8.593710E+01,9.497082E+01,6.872892E+02,6.502918E+01,297,444,247,16,8,16
3829,2026/08/17,10:17:18,9.506810E+01,8.346952E+01,9.497082E+01,7.645266E+02,7.373055E+01,298,444,249,2,8,2
3830,2026/08/17,10:18:18,9.510052E+01,8.209145E+01,9.493839E+01,5.389429E+02,7.993190E+01,300,444,250,2,8,2
3831,2026/08/17,10:19:18,9.506810E+01,8.173801E+01,9.493839E+01,4.976330E+02,7.695039E+01,301,444,252,2,8,2
3832,2026/08/17,10:20:18,9.510052E+01,8.183528E+01,9.497082E+01,4.312905E+02,7.416342E+01,303,444,254,2,8,2
3833,2026/08/17,10:21:18,9.506810E+01,8.193256E+01,9.493839E+01,4.732815E+02,7.546206E+01,305,444,256,2,8,2
3834,2026/08/17,10:22:18,9.510052E+01,8.218872E+01,9.493839E+01,4.037289E+02,7.517023E+01,307,444,257,2,8,2
3835,2026/08/17,10:23:18,9.510052E+01,8.244488E+01,9.497082E+01,3.979896E+02,7.531615E+01,309,444,259,2,8,2
3836,2026/08/17,10:24:18,9.506810E+01,8.263619E+01,9.497082E+01,4.008755E+02,7.536478E+01,310,444,261,2,8,2
3837,2026/08/17,10:25:18,9.503568E+01,8.289235E+01,9.497082E+01,3.995785E+02,7.464494E+01,312,444,263,2,8,2
3838,2026/08/17,10:26:18,9.506810E+01,8.314851E+01,9.497082E+01,3.845331E+02,7.498055E+01,314,444,265,2,8,2
3839,2026/08/17,10:27:18,9.506810E+01,8.346952E+01,9.493839E+01,3.829118E+02,7.493191E+01,316,444,266,2,8,2
3840,2026/08/17,10:28:18,9.506810E+01,8.382296E+01,9.493839E+01,3.835603E+02,7.521887E+01,318,444,268,2,8,2
3841,2026/08/17,10:29:18,9.510052E+01,8.430286E+01,9.493839E+01,3.217250E+02,7.521887E+01,320,444,270,2,8,2
3842,2026/08/17,10:30:18,9.506810E+01,8.481518E+01,9.493839E+01,3.454280E+02,7.493191E+01,321,444,272,2,8,2
3843,2026/08/17,10:31:18,9.503568E+01,8.532750E+01,9.497082E+01,3.547341E+02,7.521887E+01,323,444,273,2,8,2
3844,2026/08/17,10:32:18,9.510052E+01,8.577497E+01,9.493839E+01,3.633593E+02,7.526751E+01,325,444,275,2,8,2
3845,2026/08/17,10:33:18,9.503568E+01,8.622569E+01,9.493839E+01,3.418936E+02,7.488326E+01,327,444,277,2,8,2
3846,2026/08/17,10:34:18,9.510052E+01,8.705902E+01,9.497082E+01,2.236706E+02,7.627918E+01,328,444,279,2,8,2
3847,2026/08/17,10:35:18,9.503568E+01,8.805124E+01,9.497082E+01,3.242867E+02,7.469358E+01,330,444,280,2,8,2
3848,2026/08/17,10:36:18,9.510052E+01,8.728275E+01,9.493839E+01,7.228599E+02,7.339494E+01,332,444,282,2,8,2
3849,2026/08/17,10:37:18,9.503568E+01,8.606356E+01,9.497082E+01,3.720169E+02,8.762159E+01,334,444,284,2,8,2
3850,2026/08/17,10:38:18,9.510052E+01,8.689689E+01,9.497082E+01,3.332685E+02,7.449902E+01,336,444,286,2,8,2
3851,2026/08/17,10:39:18,9.503568E+01,8.740921E+01,9.493839E+01,3.640078E+02,7.507782E+01,338,444,287,2,8,2
3852,2026/08/17,10:40:18,9.506810E+01,8.792153E+01,9.497082E+01,3.931582E+02,7.363326E+01,339,444,289,2,8,2
3853,2026/08/17,10:41:18,9.506810E+01,8.814851E+01,9.497082E+01,4.210441E+02,7.459630E+01,341,444,291,2,8,2
3854,2026/08/17,10:42:18,9.503568E+01,8.846628E+01,9.493839E+01,3.367704E+02,7.651751E+01,343,444,293,2,8,2
3855,2026/08/17,10:43:18,9.503568E+01,8.689689E+01,9.497082E+01,8.196174E+02,7.358463E+01,345,444,295,2,8,2
3856,2026/08/17,10:44:18,9.506810E+01,8.535992E+01,9.497082E+01,4.284047E+02,9.050584E+01,347,444,296,2,8,2
3857,2026/08/17,10:45:18,9.506810E+01,8.593710E+01,9.497082E+01,3.300584E+02,7.469358E+01,348,444,298,2,8,2
3858,2026/08/17,10:46:18,9.506810E+01,8.654345E+01,9.497082E+01,3.124189E+02,7.435311E+01,350,444,300,2,8,2
3859,2026/08/17,10:47:18,9.503568E+01,8.725033E+01,9.493839E+01,2.983139E+02,7.593871E+01,352,444,302,2,8,2
3860,2026/08/17,10:48:18,9.506810E+01,8.801881E+01,9.497082E+01,3.274968E+02,7.373055E+01,354,444,303,2,8,2
3861,2026/08/17,10:49:18,9.506810E+01,8.866084E+01,9.497082E+01,4.242542E+02,7.267509E+01,356,444,305,2,8,2
3862,2026/08/17,10:50:18,9.510052E+01,8.833982E+01,9.493839E+01,7.398508E+02,6.680933E+01,357,444,307,2,8,2
3863,2026/08/17,10:51:18,9.506810E+01,8.670558E+01,9.497082E+01,7.738003E+02,7.502918E+01,359,444,309,2,8,2
3864,2026/08/17,10:52:18,9.510052E+01,8.564851E+01,9.497082E+01,4.300259E+02,8.012159E+01,361,444,311,2,8,2
3865,2026/08/17,10:53:18,9.510052E+01,8.580740E+01,9.497082E+01,4.200714E+02,7.478599E+01,363,444,312,2,8,2
3866,2026/08/17,10:54:18,9.506810E+01,8.596952E+01,9.497082E+01,4.133593E+02,7.498055E+01,365,444,314,2,8,2
3867,2026/08/17,10:55:18,9.506810E+01,8.622569E+01,9.493839E+01,3.688068E+02,7.478599E+01,367,444,316,2,8,2
3868,2026/08/17,10:56:18,9.506810E+01,8.660831E+01,9.497082E+01,3.803502E+02,7.445039E+01,368,444,318,2,8,2
3869,2026/08/17,10:57:18,9.506810E+01,8.631972E+01,9.497082E+01,4.992218E+02,7.464494E+01,370,444,319,2,8,2
3870,2026/08/17,10:58:18,9.510052E+01,8.468548E+01,9.493839E+01,7.936771E+02,7.445039E+01,372,444,321,2,8,2
3871,2026/08/17,10:59:18,9.510052E+01,8.324579E+01,9.493839E+01,4.130350E+02,9.386673E+01,374,444,323,2,8,2
3872,2026/08/17,11:00:18,9.503568E+01,8.382296E+01,9.497082E+01,3.194877E+02,7.695039E+01,376,444,325,2,8,2
3873,2026/08/17,11:01:18,9.506810E+01,8.449416E+01,9.493839E+01,3.191634E+02,7.464494E+01,377,444,327,2,8,2
3874,2026/08/17,11:02:18,9.510052E+01,8.510377E+01,9.497082E+01,3.838846E+02,7.329766E+01,379,444,328,2,8,2
3875,2026/08/17,11:03:18,9.503568E+01,8.551881E+01,9.497082E+01,3.563230E+02,7.536478E+01,381,444,330,2,8,2
3876,2026/08/17,11:04:18,9.506810E+01,8.574255E+01,9.497082E+01,6.674449E+02,6.161965E+01,383,444,332,2,8,2
3877,2026/08/17,11:05:18,9.510052E+01,8.427043E+01,9.497082E+01,7.555447E+02,7.363326E+01,385,444,334,2,8,2
3878,2026/08/17,11:06:18,9.510052E+01,8.343710E+01,9.497082E+01,3.890078E+02,7.988326E+01,387,444,335,2,8,2
3879,2026/08/17,11:07:18,9.506810E+01,8.382296E+01,9.497082E+01,3.813230E+02,7.546206E+01,388,444,337,2,8,2
3880,2026/08/17,11:08:18,9.506810E+01,8.417316E+01,9.497082E+01,3.736382E+02,7.512159E+01,390,444,339,2,8,2
3881,2026/08/17,11:09:18,9.503568E+01,8.462387E+01,9.493839E+01,3.640078E+02,7.502918E+01,392,444,341,2,8,2
3882,2026/08/17,11:10:18,9.506810E+01,8.507134E+01,9.497082E+01,3.614462E+02,7.512159E+01,394,444,343,2,8,2
3883,2026/08/17,11:11:18,9.506810E+01,8.551881E+01,9.493839E+01,3.653048E+02,7.478599E+01,396,444,344,2,8,2
3884,2026/08/17,11:12:18,9.503568E+01,8.459145E+01,9.493839E+01,7.584306E+02,7.320039E+01,397,444,346,2,8,2
3885,2026/08/17,11:13:18,9.506810E+01,8.295720E+01,9.497082E+01,5.251621E+02,9.300097E+01,399,444,348,2,8,2
3886,2026/08/17,11:14:18,9.506810E+01,8.318094E+01,9.497082E+01,4.066148E+02,7.502918E+01,401,444,350,2,8,2
3887,2026/08/17,11:15:18,9.503568E+01,8.346952E+01,9.497082E+01,3.662451E+02,7.483463E+01,403,444,352,2,8,2
3888,2026/08/17,11:16:18,9.510052E+01,8.385214E+01,9.493839E+01,3.758755E+02,7.488326E+01,405,444,353,2,8,2
3889,2026/08/17,11:17:18,9.503568E+01,8.439689E+01,9.493839E+01,3.550259E+02,7.517023E+01,407,444,355,2,8,2
3890,2026/08/17,11:18:18,9.503568E+01,8.491245E+01,9.497082E+01,3.537614E+02,7.521887E+01,408,444,357,2,8,2
3891,2026/08/17,11:19:18,9.503568E+01,8.455902E+01,9.493839E+01,7.250973E+02,7.065661E+01,410,444,359,2,8,2
3892,2026/08/17,11:20:18,9.506810E+01,8.305123E+01,9.493839E+01,7.462711E+02,7.502918E+01,412,444,360,2,8,2
3893,2026/08/17,11:21:18,9.510052E+01,8.298962E+01,9.493839E+01,3.566472E+02,7.546206E+01,414,444,362,2,8,2
3894,2026/08/17,11:22:18,9.506810E+01,8.369326E+01,9.493839E+01,2.970493E+02,7.551070E+01,416,444,364,2,8,2
3895,2026/08/17,11:23:18,9.503568E+01,8.446174E+01,9.493839E+01,3.031453E+02,7.502918E+01,417,444,366,2,8,2
3896,2026/08/17,11:24:18,9.503568E+01,8.519780E+01,9.497082E+01,2.996109E+02,7.521887E+01,419,444,368,2,8,2
3897,2026/08/17,11:25:18,9.506810E+01,8.599870E+01,9.493839E+01,2.890402E+02,7.426070E+01,421,444,369,2,8,2
3898,2026/08/17,11:26:18,9.510052E+01,8.680286E+01,9.497082E+01,3.069715E+02,7.426070E+01,423,444,371,2,8,2
3899,2026/08/17,11:27:18,9.506810E+01,8.558366E+01,9.493839E+01,7.116407E+02,7.406615E+01,425,444,373,2,8,2
3900,2026/08/17,11:28:18,9.506810E+01,8.507134E+01,9.493839E+01,3.258755E+02,7.853599E+01,426,444,375,2,8,2
3901,2026/08/17,11:29:18,9.506810E+01,8.571336E+01,9.497082E+01,3.053826E+02,7.531615E+01,428,444,376,2,8,2
3902,2026/08/17,11:30:18,9.510052E+01,8.648184E+01,9.497082E+01,3.002594E+02,7.426070E+01,430,444,378,2,8,2
3903,2026/08/17,11:31:18,9.506810E+01,8.725033E+01,9.493839E+01,3.040856E+02,7.536478E+01,432,444,380,2,8,2
3904,2026/08/17,11:32:18,9.503568E+01,8.801881E+01,9.497082E+01,3.011997E+02,7.526751E+01,434,444,382,2,8,2
3905,2026/08/17,11:33:18,9.506810E+01,8.788911E+01,9.493839E+01,7.433853E+02,6.897373E+01,436,444,383,2,8,2
3906,2026/08/17,11:34:18,9.510052E+01,8.625811E+01,9.497082E+01,7.638781E+02,7.430933E+01,437,444,385,2,8,2
3907,2026/08/17,11:35:18,9.503568E+01,8.561609E+01,9.493839E+01,4.319391E+02,7.805447E+01,439,444,387,2,8,2
3908,2026/08/17,11:36:18,9.510052E+01,8.574255E+01,9.497082E+01,4.200714E+02,7.469358E+01,441,444,389,2,8,2
3909,2026/08/17,11:37:18,9.506810E+01,8.587225E+01,9.493839E+01,4.264916E+02,7.478599E+01,443,444,391,2,8,2
3910,2026/08/17,11:38:18,9.510052E+01,8.603113E+01,9.497082E+01,4.297017E+02,7.551070E+01,445,444,392,2,8,2
3911,2026/08/17,11:39:18,9.506810E+01,8.612841E+01,9.493839E+01,4.319391E+02,7.454766E+01,446,444,394,2,8,2
3912,2026/08/17,11:40:18,9.503568E+01,8.612841E+01,9.493839E+01,5.171531E+02,7.127918E+01,448,444,396,2,8,2
3913,2026/08/17,11:41:18,9.503568E+01,8.568094E+01,9.493839E+01,5.357653E+02,7.502918E+01,450,444,398,2,8,2
3914,2026/08/17,11:42:18,9.510052E+01,8.494164E+01,9.493839E+01,7.837549E+02,6.839494E+01,452,444,400,2,8,2
3915,2026/08/17,11:43:18,9.506810E+01,8.302205E+01,9.493839E+01,7.978599E+02,7.541342E+01,454,444,401,2,8,2
3916,2026/08/17,11:44:18,9.513295E+01,8.135538E+01,9.493839E+01,5.533723E+02,8.622568E+01,456,444,403,2,8,2
3917,2026/08/17,11:45:18,9.506810E+01,8.096952E+01,9.493839E+01,5.126783E+02,7.521887E+01,457,444,405,2,8,2
3918,2026/08/17,11:46:18,9.506810E+01,8.071336E+01,9.497082E+01,4.963359E+02,7.464494E+01,459,444,407,2,8,2
3919,2026/08/17,11:47:18,9.506810E+01,8.042477E+01,9.497082E+01,5.059663E+02,7.517023E+01,461,444,408,2,8,2
3920,2026/08/17,11:48:18,9.503568E+01,8.010377E+01,9.497082E+01,5.059663E+02,7.454766E+01,463,444,410,2,8,2
3921,2026/08/17,11:49:18,9.510052E+01,7.972115E+01,9.493839E+01,5.219844E+02,7.502918E+01,465,444,412,2,8,2
3922,2026/08/17,11:50:18,9.510052E+01,7.933528E+01,9.497082E+01,5.216602E+02,7.517023E+01,466,444,414,2,8,2
3923,2026/08/17,11:51:18,9.510052E+01,7.898184E+01,9.493839E+01,5.158885E+02,7.517023E+01,468,444,416,2,8,2
3924,2026/08/17,11:52:18,9.506810E+01,7.866408E+01,9.497082E+01,5.126783E+02,7.521887E+01,470,444,417,2,8,2
3925,2026/08/17,11:53:18,9.503568E+01,7.834306E+01,9.493839E+01,5.130026E+02,7.488326E+01,472,444,419,2,8,2
3926,2026/08/17,11:54:18,9.506810E+01,7.792477E+01,9.497082E+01,5.332036E+02,7.531615E+01,474,444,421,2,8,2
3927,2026/08/17,11:55:18,9.506810E+01,7.750973E+01,9.493839E+01,5.363813E+02,7.531615E+01,475,444,423,2,8,2
3928,2026/08/17,11:56:18,9.506810E+01,7.706226E+01,9.493839E+01,5.492218E+02,7.449902E+01,477,444,424,2,8,2
3929,2026/08/17,11:57:18,9.506810E+01,7.664397E+01,9.497082E+01,5.299935E+02,7.459630E+01,479,444,426,2,8,2
3930,2026/08/17,11:58:18,9.506810E+01,7.632296E+01,9.497082E+01,5.123541E+02,7.498055E+01,481,444,428,2,8,2
3931,2026/08/17,11:59:18,9.506810E+01,7.600519E+01,9.493839E+01,5.024319E+02,7.512159E+01,483,444,430,2,8,2
3932,2026/08/17,12:00:18,9.506810E+01,7.568418E+01,9.497082E+01,5.133268E+02,7.483463E+01,485,444,432,2,8,2
3933,2026/08/17,12:01:18,9.506810E+01,7.561933E+01,9.493839E+01,3.944553E+02,7.695039E+01,486,444,433,2,8,2
3934,2026/08/17,12:02:18,9.506810E+01,7.594034E+01,9.497082E+01,3.941310E+02,7.507782E+01,488,444,435,2,8,2
3935,2026/08/17,12:03:18,9.503568E+01,7.626135E+01,9.493839E+01,3.803502E+02,7.565175E+01,490,444,437,2,8,2
3936,2026/08/17,12:04:18,9.506810E+01,7.657912E+01,9.497082E+01,3.951038E+02,7.498055E+01,492,444,439,2,8,2
3937,2026/08/17,12:05:18,9.506810E+01,7.693256E+01,9.497082E+01,3.733139E+02,7.430933E+01,494,444,440,2,8,2
3938,2026/08/17,12:06:18,9.506810E+01,7.735085E+01,9.497082E+01,3.733139E+02,7.551070E+01,495,444,442,2,8,2
3939,2026/08/17,12:07:18,9.503568E+01,7.766862E+01,9.497082E+01,3.989300E+02,7.493191E+01,497,444,444,2,8,2
3940,2026/08/17,12:08:18,9.506810E+01,7.770104E+01,9.493839E+01,4.700714E+02,7.498055E+01,499,444,446,2,8,2
3941,2026/08/17,12:09:18,9.506810E+01,7.760701E+01,9.493839E+01,4.678340E+02,7.565175E+01,501,444,448,2,8,2
3942,2026/08/17,12:10:18,9.503568E+01,7.747730E+01,9.497082E+01,4.684501E+02,7.536478E+01,503,444,449,2,8,2
3943,2026/08/17,12:11:18,9.506810E+01,7.735085E+01,9.497082E+01,4.681582E+02,7.536478E+01,505,444,451,2,8,2
3944,2026/08/17,12:12:18,9.506810E+01,7.735085E+01,9.497082E+01,4.457198E+02,7.493191E+01,506,444,453,2,8,2
3945,2026/08/17,12:13:18,9.506810E+01,7.731842E+01,9.497082E+01,4.514916E+02,7.493191E+01,508,444,455,2,8,2
3946,2026/08/17,12:14:18,9.510052E+01,7.718872E+01,9.493839E+01,4.780804E+02,7.498055E+01,510,444,456,2,8,2
3947,2026/08/17,12:15:18,9.506810E+01,7.702983E+01,9.497082E+01,4.738976E+02,7.531615E+01,512,444,458,2,8,2
3948,2026/08/17,12:16:18,9.503568E+01,7.690013E+01,9.497082E+01,4.841764E+02,7.459630E+01,514,444,460,2,8,2
3949,2026/08/17,12:17:18,9.503568E+01,7.661155E+01,9.493839E+01,5.959792E+02,7.243191E+01,515,444,462,2,8,2
3950,2026/08/17,12:18:18,9.506810E+01,7.574579E+01,9.493839E+01,6.084955E+02,7.478599E+01,517,444,464,2,8,2
3951,2026/08/17,12:19:18,9.506810E+01,7.494488E+01,9.493839E+01,6.107328E+02,7.498055E+01,519,444,465,2,8,2
3952,2026/08/17,12:20:18,9.503568E+01,7.414397E+01,9.500324E+01,5.773995E+02,7.551070E+01,521,444,467,2,8,2
3953,2026/08/17,12:21:18,9.503568E+01,7.347276E+01,9.493839E+01,5.777238E+02,7.493191E+01,523,444,469,2,8,2
3954,2026/08/17,12:22:18,9.510052E+01,7.276589E+01,9.497082E+01,6.075227E+02,7.493191E+01,525,444,471,2,8,2
3955,2026/08/17,12:23:18,9.506810E+01,7.202983E+01,9.497082E+01,6.052853E+02,7.238326E+01,526,444,472,2,8,2
3956,2026/08/17,12:24:18,9.510052E+01,7.126135E+01,9.493839E+01,6.132944E+02,7.363326E+01,528,444,474,2,8,2
3957,2026/08/17,12:25:18,9.510052E+01,7.030156E+01,9.497082E+01,6.299611E+02,7.454766E+01,530,444,476,2,8,2
3958,2026/08/17,12:26:18,9.506810E+01,6.937095E+01,9.493839E+01,6.152075E+02,7.565175E+01,532,444,478,2,8,2
3959,2026/08/17,12:27:18,9.506810E+01,6.860247E+01,9.497082E+01,5.915046E+02,7.517023E+01,534,444,480,2,8,2
3960,2026/08/17,12:28:18,9.506810E+01,6.780156E+01,9.493839E+01,5.934177E+02,7.512159E+01,535,444,481,2,8,2
3961,2026/08/17,12:29:18,9.506810E+01,6.709469E+01,9.493839E+01,5.732490E+02,7.671206E+01,537,444,483,2,8,2
3962,2026/08/17,12:30:18,9.510052E+01,6.655318E+01,9.497082E+01,5.613813E+02,7.498055E+01,539,444,485,2,8,2
3963,2026/08/17,12:31:18,9.510052E+01,6.613490E+01,9.493839E+01,4.953956E+02,7.502918E+01,541,444,487,2,8,2
3964,2026/08/17,12:32:18,9.506810E+01,6.591116E+01,9.497082E+01,4.988976E+02,7.493191E+01,543,444,488,2,8,2
3965,2026/08/17,12:33:18,9.503568E+01,6.555772E+01,9.493839E+01,5.142996E+02,7.555447E+01,544,444,490,2,8,2
3966,2026/08/17,12:34:18,9.506810E+01,6.517510E+01,9.493839E+01,5.322309E+02,7.224222E+01,546,444,492,2,8,2
3967,2026/08/17,12:35:18,9.503568E+01,6.443580E+01,9.493839E+01,5.899157E+02,7.498055E+01,548,444,494,2,8,2
3968,2026/08/17,12:36:18,9.503568E+01,6.369974E+01,9.493839E+01,6.059338E+02,7.526751E+01,550,444,496,2,8,2
3969,2026/08/17,12:37:18,9.506810E+01,6.283398E+01,9.497082E+01,6.283398E+02,7.401751E+01,552,444,497,2,8,2
3970,2026/08/17,12:38:18,9.506810E+01,6.193904E+01,9.493839E+01,6.222763E+02,7.502918E+01,554,444,499,2,8,2
3971,2026/08/17,12:39:18,9.506810E+01,6.104086E+01,9.497082E+01,6.158560E+02,7.488326E+01,555,444,501,2,8,2
3972,2026/08/17,12:40:18,9.506810E+01,6.068742E+01,9.493839E+01,5.991894E+02,6.988326E+01,557,444,503,2,8,2
3973,2026/08/17,12:41:18,9.503568E+01,5.979248E+01,9.493839E+01,6.369974E+02,7.483463E+01,559,444,504,2,8,2
3974,2026/08/17,12:42:18,9.506810E+01,5.908561E+01,9.493839E+01,5.632944E+02,7.493191E+01,561,444,506,2,8,2
