"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
3975,2026/08/17,12:43:18,9.506810E+01,5.850843E+01,9.493839E+01,5.498379E+02,7.498055E+01,563,444,508,2,8,2
3976,2026/08/17,12:44:18,9.510052E+01,5.821984E+01,9.493839E+01,5.623541E+02,7.084630E+01,564,444,510,2,8,2
3977,2026/08/17,12:45:18,9.510052E+01,5.783723E+01,9.493839E+01,4.425097E+02,7.714494E+01,566,444,512,2,8,2
3978,2026/08/17,12:46:18,9.506810E+01,5.783723E+01,9.497082E+01,4.486057E+02,7.498055E+01,568,444,513,2,8,2
3979,2026/08/17,12:47:18,9.506810E+01,5.780480E+01,9.497082E+01,4.646239E+02,7.570039E+01,570,444,515,2,8,2
3980,2026/08/17,12:48:18,9.506810E+01,5.748379E+01,9.493839E+01,7.376135E+02,6.335117E+01,572,444,517,2,8,2
3981,2026/08/17,12:49:18,9.506810E+01,5.565824E+01,9.497082E+01,8.093710E+02,7.406615E+01,574,444,519,2,8,2
3982,2026/08/17,12:50:18,9.506810E+01,5.437743E+01,9.497082E+01,4.822309E+02,7.978599E+01,575,444,520,2,8,2
3983,2026/08/17,12:51:18,9.503568E+01,5.428016E+01,9.497082E+01,4.703956E+02,7.531615E+01,577,444,522,2,8,2
3984,2026/08/17,12:52:18,9.510052E+01,5.412127E+01,9.493839E+01,4.136835E+02,7.940175E+01,579,444,524,2,8,2
3985,2026/08/17,12:53:18,9.503568E+01,5.440662E+01,9.497082E+01,4.501945E+02,7.243191E+01,581,444,526,2,8,2
3986,2026/08/17,12:54:18,9.510052E+01,5.450389E+01,9.493839E+01,4.264916E+02,7.507782E+01,583,444,528,2,8,2
3987,2026/08/17,12:55:18,9.506810E+01,5.408885E+01,9.497082E+01,7.895266E+02,6.426070E+01,584,444,529,2,8,2
3988,2026/08/17,12:56:18,9.506810E+01,5.232491E+01,9.497082E+01,8.035992E+02,7.426070E+01,586,446,531,4,2,2
3989,2026/08/17,12:57:18,9.506810E+01,5.194228E+01,9.497082E+01,4.197795E+02,7.593871E+01,587,447,533,4,2,2
3990,2026/08/17,12:58:18,9.506810E+01,5.216602E+01,9.493839E+01,4.066148E+02,7.656615E+01,589,449,535,4,2,2
3991,2026/08/17,12:59:18,9.503568E+01,5.242218E+01,9.493839E+01,4.271401E+02,7.531615E+01,590,451,536,4,2,2
3992,2026/08/17,13:00:18,9.503568E+01,5.261349E+01,9.493839E+01,4.402724E+02,7.281615E+01,592,453,538,4,2,2
3993,2026/08/17,13:01:18,9.503568E+01,5.283723E+01,9.497082E+01,4.274644E+02,7.517023E+01,593,454,540,4,2,2
3994,2026/08/17,13:02:18,9.503568E+01,5.235733E+01,9.497082E+01,7.821336E+02,6.930933E+01,595,456,542,4,2,2
3995,2026/08/17,13:03:18,9.506810E+01,5.046693E+01,9.497082E+01,8.382296E+02,7.589494E+01,596,458,543,4,2,2
3996,2026/08/17,13:04:18,9.506810E+01,4.988976E+01,9.493839E+01,4.604410E+02,7.618191E+01,598,460,545,4,2,2
3997,2026/08/17,13:05:18,9.503568E+01,4.995461E+01,9.493839E+01,4.588521E+02,7.449902E+01,599,461,547,4,2,2
3998,2026/08/17,13:06:18,9.503568E+01,4.998703E+01,9.493839E+01,4.322633E+02,7.526751E+01,601,463,549,4,2,2
3999,2026/08/17,13:07:18,9.503568E+01,5.021077E+01,9.493839E+01,4.329118E+02,7.521887E+01,602,465,550,4,2,2
4000,2026/08/17,13:08:18,9.510052E+01,5.046693E+01,9.493839E+01,4.319391E+02,7.421206E+01,604,467,552,4,2,2
4001,2026/08/17,13:09:18,9.506810E+01,5.046693E+01,9.497082E+01,5.194229E+02,7.440175E+01,605,469,554,4,2,2
4002,2026/08/17,13:10:18,9.506810E+01,4.902400E+01,9.493839E+01,9.183204E+02,7.156615E+01,607,470,556,4,2,2
4003,2026/08/17,13:11:18,9.503568E+01,4.658885E+01,9.497082E+01,9.356031E+02,7.555447E+01,607,472,557,4,2,2
4004,2026/08/17,13:12:18,9.506810E+01,4.559663E+01,9.497082E+01,5.959792E+02,7.541342E+01,607,474,559,4,2,2
4005,2026/08/17,13:13:18,9.503568E+01,4.524319E+01,9.497082E+01,5.120298E+02,7.574902E+01,607,476,561,4,2,2
4006,2026/08/17,13:14:18,9.506810E+01,4.505188E+01,9.497082E+01,5.120298E+02,7.488326E+01,607,477,563,4,2,2
4007,2026/08/17,13:15:18,9.503568E+01,4.492542E+01,9.497082E+01,4.950714E+02,7.546206E+01,607,479,564,4,2,2
4008,2026/08/17,13:16:18,9.506810E+01,4.457199E+01,9.497082E+01,5.492218E+02,7.551070E+01,607,481,566,4,2,2
4009,2026/08/17,13:17:18,9.510052E+01,4.386835E+01,9.493839E+01,8.305123E+02,6.613813E+01,607,483,568,4,2,2
4010,2026/08/17,13:18:18,9.510052E+01,4.175097E+01,9.497082E+01,9.096628E+02,7.502918E+01,607,485,570,4,2,2
4011,2026/08/17,13:19:18,9.506810E+01,4.024643E+01,9.497082E+01,5.754864E+02,7.642023E+01,607,486,571,4,2,2
4012,2026/08/17,13:20:18,9.455578E+01,4.018158E+01,9.493839E+01,5.809338E+02,7.603599E+01,607,488,573,4,2,2
4013,2026/08/17,13:21:18,9.388132E+01,4.066148E+01,9.497082E+01,5.447147E+02,7.618191E+01,607,490,575,4,2,2
4014,2026/08/17,13:22:18,9.311285E+01,4.120623E+01,9.497082E+01,5.745136E+02,7.473735E+01,607,492,577,4,2,2
4015,2026/08/17,13:23:18,9.240921E+01,4.168937E+01,9.497082E+01,5.882944E+02,7.521887E+01,607,494,578,4,2,2
4016,2026/08/17,13:24:18,9.173476E+01,4.207199E+01,9.497082E+01,6.318742E+02,7.238326E+01,607,495,580,4,2,2
4017,2026/08/17,13:25:18,9.099870E+01,4.107977E+01,9.493839E+01,9.247406E+02,7.377918E+01,607,497,582,4,2,2
4018,2026/08/17,13:26:18,9.029507E+01,3.976654E+01,9.497082E+01,7.465629E+02,9.391537E+01,607,499,584,4,2,2
4019,2026/08/17,13:27:18,8.952335E+01,3.999027E+01,9.493839E+01,6.078470E+02,7.623055E+01,607,501,585,4,2,2
4020,2026/08/17,13:28:18,8.881972E+01,4.037289E+01,9.493839E+01,5.895914E+02,7.541342E+01,607,503,587,4,2,2
4021,2026/08/17,13:29:18,8.808366E+01,4.107977E+01,9.497082E+01,5.104410E+02,7.642023E+01,607,504,589,4,2,2
4022,2026/08/17,13:30:18,8.737679E+01,4.197795E+01,9.497082E+01,5.065824E+02,7.483463E+01,607,506,591,4,2,2
4023,2026/08/17,13:31:18,8.664073E+01,4.280804E+01,9.497082E+01,4.985733E+02,7.459630E+01,607,508,592,4,2,2
4024,2026/08/17,13:32:18,8.593710E+01,4.290532E+01,9.493839E+01,8.699417E+02,7.137646E+01,607,510,594,4,2,2
4025,2026/08/17,13:33:18,8.526265E+01,4.184825E+01,9.493839E+01,8.677043E+02,7.416342E+01,607,511,596,4,2,2
4026,2026/08/17,13:34:18,8.452659E+01,4.197795E+01,9.493839E+01,5.036965E+02,7.661478E+01,607,513,598,4,2,2
4027,2026/08/17,13:35:18,8.385214E+01,4.309663E+01,9.493839E+01,4.793450E+02,7.464494E+01,607,515,600,4,2,2
4028,2026/08/17,13:36:18,8.314851E+01,4.415370E+01,9.497082E+01,4.063230E+02,7.877431E+01,607,517,601,4,2,2
4029,2026/08/17,13:37:18,8.238003E+01,4.566148E+01,9.497082E+01,3.809987E+02,7.512159E+01,607,519,603,4,2,2
4030,2026/08/17,13:38:18,8.167640E+01,4.713359E+01,9.497082E+01,3.829118E+02,7.526751E+01,607,520,605,4,2,2
4031,2026/08/17,13:39:18,8.100195E+01,4.860895E+01,9.497082E+01,5.286965E+02,6.008268E+01,607,522,607,4,2,2
4032,2026/08/17,13:40:18,8.029832E+01,4.819066E+01,9.497082E+01,7.706226E+02,7.473735E+01,607,524,608,4,2,2
4033,2026/08/17,13:41:18,7.959145E+01,4.847925E+01,9.493839E+01,3.922179E+02,7.858463E+01,607,526,610,4,2,2
4034,2026/08/17,13:42:18,7.895266E+01,4.998703E+01,9.497082E+01,3.675422E+02,7.584630E+01,607,528,612,4,2,2
4035,2026/08/17,13:43:18,7.821336E+01,5.136511E+01,9.497082E+01,3.960441E+02,7.464494E+01,607,529,613,4,2,2
4036,2026/08/17,13:44:18,7.754215E+01,5.277562E+01,9.497082E+01,3.867704E+02,7.546206E+01,607,531,615,4,2,2
4037,2026/08/17,13:45:18,7.683528E+01,5.421531E+01,9.497082E+01,3.848249E+02,7.512159E+01,607,533,617,4,2,2
4038,2026/08/17,13:46:18,7.616408E+01,5.552854E+01,9.493839E+01,4.280804E+02,7.483463E+01,607,535,619,4,2,2
4039,2026/08/17,13:47:18,7.546044E+01,5.521077E+01,9.497082E+01,8.093710E+02,7.430933E+01,607,536,621,4,2,2
4040,2026/08/17,13:48:18,7.481842E+01,5.456874E+01,9.497082E+01,6.049611E+02,8.848735E+01,607,538,622,4,2,2
4041,2026/08/17,13:49:18,7.411479E+01,5.523995E+01,9.497082E+01,5.114138E+02,7.526751E+01,607,540,624,4,2,2
4042,2026/08/17,13:50:18,7.344034E+01,5.613813E+01,9.497082E+01,5.213359E+02,7.469358E+01,607,542,626,4,2,2
4043,2026/08/17,13:51:18,7.273671E+01,5.713035E+01,9.497082E+01,4.675097E+02,7.555447E+01,607,544,628,4,2,2
4044,2026/08/17,13:52:18,7.206226E+01,5.815824E+01,9.493839E+01,4.633268E+02,7.565175E+01,607,545,629,4,2,2
4045,2026/08/17,13:53:18,7.135863E+01,5.915046E+01,9.497082E+01,4.729572E+02,7.493191E+01,607,547,631,4,2,2
4046,2026/08/17,13:54:18,7.068418E+01,6.014267E+01,9.493839E+01,4.816148E+02,7.512159E+01,607,549,633,4,2,2
4047,2026/08/17,13:55:18,6.998055E+01,6.107328E+01,9.497082E+01,4.841764E+02,7.498055E+01,607,551,635,4,2,2
4048,2026/08/17,13:56:18,6.937095E+01,6.174449E+01,9.493839E+01,7.597277E+02,6.296692E+01,607,553,636,4,2,2
4049,2026/08/17,13:57:18,6.863490E+01,6.097601E+01,9.497082E+01,8.061608E+02,7.483463E+01,607,554,638,4,2,2
4050,2026/08/17,13:58:18,6.796044E+01,6.065499E+01,9.497082E+01,4.777562E+02,8.195039E+01,607,556,640,4,2,2
4051,2026/08/17,13:59:18,6.725681E+01,6.168288E+01,9.497082E+01,4.578794E+02,7.488326E+01,607,558,642,4,2,2
4052,2026/08/17,14:00:18,6.661479E+01,6.309015E+01,9.497082E+01,3.569715E+02,7.555447E+01,607,560,643,4,2,2
4053,2026/08/17,14:01:18,6.591116E+01,6.466278E+01,9.497082E+01,3.544099E+02,7.521887E+01,607,562,645,4,2,2
4054,2026/08/17,14:02:18,6.526913E+01,6.626460E+01,9.493839E+01,3.569715E+02,7.445039E+01,607,563,647,4,2,2
4055,2026/08/17,14:03:18,6.456550E+01,6.780156E+01,9.493839E+01,3.733139E+02,7.517023E+01,607,565,649,4,2,2
4056,2026/08/17,14:04:18,6.385863E+01,6.933852E+01,9.493839E+01,3.563230E+02,7.551070E+01,607,567,650,4,2,2
4057,2026/08/17,14:05:18,6.321984E+01,7.090791E+01,9.493839E+01,3.576200E+02,7.493191E+01,607,569,652,4,2,2
4058,2026/08/17,14:06:18,6.248379E+01,7.244812E+01,9.493839E+01,3.044099E+02,7.661478E+01,607,570,654,4,2,2
4059,2026/08/17,14:07:18,6.190662E+01,7.420882E+01,9.497082E+01,3.133917E+02,7.445039E+01,607,572,656,4,2,2
4060,2026/08/17,14:08:18,6.119974E+01,7.600519E+01,9.497082E+01,3.028210E+02,7.483463E+01,607,574,657,4,2,2
4061,2026/08/17,14:09:18,6.052854E+01,7.770104E+01,9.497082E+01,4.050259E+02,7.243191E+01,607,576,659,4,2,2
4062,2026/08/17,14:10:18,5.985409E+01,7.940013E+01,9.497082E+01,3.095331E+02,7.517023E+01,607,578,661,4,2,2
4063,2026/08/17,14:11:18,5.921531E+01,8.122569E+01,9.497082E+01,3.002594E+02,7.531615E+01,607,579,663,4,2,2
4064,2026/08/17,14:12:18,5.850843E+01,8.308366E+01,9.497082E+01,3.034695E+02,7.536478E+01,607,581,664,4,2,2
4065,2026/08/17,14:13:18,5.790208E+01,8.494164E+01,9.497082E+01,2.791180E+02,7.526751E+01,607,583,666,4,2,2
4066,2026/08/17,14:14:18,5.899157E+01,8.388457E+01,9.493839E+01,2.970493E+02,7.526751E+01,607,585,668,4,2,2
4067,2026/08/17,14:15:18,6.081712E+01,8.167640E+01,9.493839E+01,6.680934E+02,6.949902E+01,607,587,670,4,2,2
4068,2026/08/17,14:16:18,6.257782E+01,7.805447E+01,9.493839E+01,6.895590E+02,7.517023E+01,607,588,671,4,2,2
4069,2026/08/17,14:17:18,6.427692E+01,7.587549E+01,9.493839E+01,3.024968E+02,7.680447E+01,607,590,673,4,2,2
4070,2026/08/17,14:18:18,6.597601E+01,7.443256E+01,9.497082E+01,2.816797E+02,7.526751E+01,607,592,675,4,2,2
4071,2026/08/17,14:19:18,6.767186E+01,7.299287E+01,9.493839E+01,2.957523E+02,7.483463E+01,607,594,677,4,2,2
4072,2026/08/17,14:20:18,6.950065E+01,7.145266E+01,9.500324E+01,2.922503E+02,7.469358E+01,607,595,678,4,2,2
4073,2026/08/17,14:21:18,7.013943E+01,6.994812E+01,9.493839E+01,2.973735E+02,7.454766E+01,607,597,679,4,2,32
4074,2026/08/17,14:22:18,7.052529E+01,6.952983E+01,9.497082E+01,2.832685E+02,7.483463E+01,607,599,679,4,2,32
4075,2026/08/17,14:23:18,7.065176E+01,6.761025E+01,9.493839E+01,6.921207E+02,7.440175E+01,607,601,679,4,2,32
4076,2026/08/17,14:24:18,7.068418E+01,6.562257E+01,9.497082E+01,3.169261E+02,8.531128E+01,607,603,679,4,2,32
4077,2026/08/17,14:25:18,7.068418E+01,6.536641E+01,9.497082E+01,2.845655E+02,7.507782E+01,607,605,679,4,2,32
4078,2026/08/17,14:26:18,7.065176E+01,6.507782E+01,9.493839E+01,3.287614E+02,7.473735E+01,607,607,679,4,2,32
4079,2026/08/17,14:27:18,7.065176E+01,6.463036E+01,9.497082E+01,3.284371E+02,7.478599E+01,607,608,679,4,2,32
4080,2026/08/17,14:28:18,7.065176E+01,6.398833E+01,9.497082E+01,3.640078E+02,7.459630E+01,607,610,679,4,2,32
4081,2026/08/17,14:29:18,7.068418E+01,6.341116E+01,9.497082E+01,3.585603E+02,7.421206E+01,607,612,679,4,2,32
4082,2026/08/17,14:30:18,7.065176E+01,6.241894E+01,9.497082E+01,7.017186E+02,6.565662E+01,607,614,679,4,2,32
4083,2026/08/17,14:31:18,7.065176E+01,5.979248E+01,9.497082E+01,7.411479E+02,7.469358E+01,607,616,679,4,2,32
4084,2026/08/17,14:32:18,7.065176E+01,5.882944E+01,9.497082E+01,2.768483E+02,7.613326E+01,607,618,679,4,2,32
4085,2026/08/17,14:33:18,7.068418E+01,5.860571E+01,9.493839E+01,2.893645E+02,7.421206E+01,607,620,679,4,2,32
4086,2026/08/17,14:34:18,7.068418E+01,5.831712E+01,9.497082E+01,3.194877E+02,7.507782E+01,607,622,679,4,2,32
4087,2026/08/17,14:35:18,7.065176E+01,5.802854E+01,9.493839E+01,3.111544E+02,7.488326E+01,607,623,679,4,2,32
4088,2026/08/17,14:36:18,7.068418E+01,5.767510E+01,9.493839E+01,3.169261E+02,7.483463E+01,607,625,679,4,2,32
4089,2026/08/17,14:37:18,7.068418E+01,5.655642E+01,9.497082E+01,6.450065E+02,7.127918E+01,607,627,679,4,2,32
4090,2026/08/17,14:38:18,7.065176E+01,5.440662E+01,9.497082E+01,6.706550E+02,7.478599E+01,607,629,679,4,2,32
4091,2026/08/17,14:39:18,7.065176E+01,5.392672E+01,9.493839E+01,2.791180E+02,7.584630E+01,607,631,679,4,2,32
4092,2026/08/17,14:40:18,7.065176E+01,5.373541E+01,9.493839E+01,2.880674E+02,7.426070E+01,607,633,679,4,2,32
4093,2026/08/17,14:41:18,7.068418E+01,5.341440E+01,9.497082E+01,3.047341E+02,7.478599E+01,607,635,679,4,2,32
4094,2026/08/17,14:42:18,7.065176E+01,5.299935E+01,9.497082E+01,3.249352E+02,7.498055E+01,607,636,679,4,2,32
4095,2026/08/17,14:43:18,7.068418E+01,5.245461E+01,9.493839E+01,3.467250E+02,7.502918E+01,608,638,679,4,2,32
4096,2026/08/17,14:44:18,7.068418E+01,5.142996E+01,9.497082E+01,6.911479E+02,6.762646E+01,610,640,679,4,2,32
4097,2026/08/17,14:45:18,7.068418E+01,4.899481E+01,9.497082E+01,6.940338E+02,7.478599E+01,612,642,679,4,2,32
4098,2026/08/17,14:46:18,7.068418E+01,4.803178E+01,9.497082E+01,2.864786E+02,7.685311E+01,613,644,679,4,2,32
4099,2026/08/17,14:47:18,7.065176E+01,4.761673E+01,9.497082E+01,3.258755E+02,7.435311E+01,615,646,679,4,2,32
4100,2026/08/17,14:48:18,7.065176E+01,4.719844E+01,9.493839E+01,3.255512E+02,7.536478E+01,616,648,679,4,2,32
4101,2026/08/17,14:49:18,7.068418E+01,4.681583E+01,9.497082E+01,3.092088E+02,7.560311E+01,618,649,679,4,2,32
4102,2026/08/17,14:50:18,7.061933E+01,4.642996E+01,9.493839E+01,3.313230E+02,7.560311E+01,619,651,679,4,2,32
4103,2026/08/17,14:51:18,7.065176E+01,4.591764E+01,9.497082E+01,3.383917E+02,7.488326E+01,621,653,679,4,2,32
4104,2026/08/17,14:52:18,7.065176E+01,4.405967E+01,9.497082E+01,7.187095E+02,7.320039E+01,622,655,679,4,2,32
4105,2026/08/17,14:53:18,7.068418E+01,4.159209E+01,9.497082E+01,4.642996E+02,9.276264E+01,624,657,679,4,2,32
4106,2026/08/17,14:54:18,7.065176E+01,4.104734E+01,9.497082E+01,3.374189E+02,7.570039E+01,626,659,679,4,2,32
4107,2026/08/17,14:55:18,7.068418E+01,4.140078E+01,9.497082E+01,3.566472E+02,7.449902E+01,627,661,679,2,2,4
4108,2026/08/17,14:56:18,7.061933E+01,4.188068E+01,9.497082E+01,3.742542E+02,7.517023E+01,629,662,679,2,2,4
4109,2026/08/17,14:57:18,7.061933E+01,4.216926E+01,9.493839E+01,3.918936E+02,7.435311E+01,631,664,679,2,2,4
4110,2026/08/17,14:58:18,7.061933E+01,4.245785E+01,9.497082E+01,3.697795E+02,7.521887E+01,633,666,679,2,2,4
4111,2026/08/17,14:59:18,7.068418E+01,4.271401E+01,9.493839E+01,5.979248E+02,6.032101E+01,635,668,679,2,2,4
4112,2026/08/17,15:00:18,7.065176E+01,4.120623E+01,9.493839E+01,7.359922E+02,7.507782E+01,636,670,679,2,2,4
4113,2026/08/17,15:01:18,7.068418E+01,4.072633E+01,9.493839E+01,3.473411E+02,7.680447E+01,638,672,679,2,2,4
4114,2026/08/17,15:02:18,7.065176E+01,4.130350E+01,9.497082E+01,3.079442E+02,7.584630E+01,640,673,679,2,2,4
4115,2026/08/17,15:03:18,7.068418E+01,4.203956E+01,9.497082E+01,3.076200E+02,7.526751E+01,642,675,679,2,2,4
4116,2026/08/17,15:04:18,7.068418E+01,4.274643E+01,9.493839E+01,3.072957E+02,7.507782E+01,644,677,679,2,2,4
4117,2026/08/17,15:05:18,7.068418E+01,4.345007E+01,9.493839E+01,3.057069E+02,7.421206E+01,645,679,679,2,2,4
4118,2026/08/17,15:06:18,7.068418E+01,4.412452E+01,9.497082E+01,3.095331E+02,7.449902E+01,647,681,679,2,2,4
4119,2026/08/17,15:07:18,7.065176E+01,4.377108E+01,9.493839E+01,6.892348E+02,7.271887E+01,649,683,679,2,2,4
4120,2026/08/17,15:08:18,7.068418E+01,4.203956E+01,9.493839E+01,7.783074E+02,7.526751E+01,651,684,679,2,2,4
4121,2026/08/17,15:09:18,7.068418E+01,4.149481E+01,9.497082E+01,4.559663E+02,7.531615E+01,653,686,679,2,2,4
4122,2026/08/17,15:10:18,7.065176E+01,4.136835E+01,9.493839E+01,4.511673E+02,7.531615E+01,654,688,679,2,2,4
4123,2026/08/17,15:11:18,7.065176E+01,4.123865E+01,9.493839E+01,4.425097E+02,7.632782E+01,656,690,679,2,2,4
4124,2026/08/17,15:12:18,7.068418E+01,4.130350E+01,9.493839E+01,4.360895E+02,7.473735E+01,658,692,679,2,2,4
4125,2026/08/17,15:13:18,7.068418E+01,4.133593E+01,9.493839E+01,4.297017E+02,7.546206E+01,660,694,679,2,2,4
4126,2026/08/17,15:14:18,7.065176E+01,4.130350E+01,9.493839E+01,4.489300E+02,7.521887E+01,662,695,679,2,2,4
4127,2026/08/17,15:15:18,7.065176E+01,4.014916E+01,9.500324E+01,8.138781E+02,7.248055E+01,663,697,679,2,2,4
4128,2026/08/17,15:16:18,7.007458E+01,3.902724E+01,9.493839E+01,8.055447E+02,7.478599E+01,665,699,679,2,2,4
4129,2026/08/17,15:17:18,6.937095E+01,3.896563E+01,9.497082E+01,5.149157E+02,7.574902E+01,667,701,679,2,2,4
4130,2026/08/17,15:18:18,6.869975E+01,3.951038E+01,9.497082E+01,5.322309E+02,7.502918E+01,669,703,679,2,2,4
4131,2026/08/17,15:19:18,6.799287E+01,4.011673E+01,9.493839E+01,5.636187E+02,7.286478E+01,671,704,680,2,2,4
4132,2026/08/17,15:20:18,6.732166E+01,4.050259E+01,9.493839E+01,5.408885E+02,7.546206E+01,672,706,681,2,2,4
4133,2026/08/17,15:21:18,6.664722E+01,4.175097E+01,9.497082E+01,3.252594E+02,7.512159E+01,674,708,682,2,2,4
4134,2026/08/17,15:22:18,6.594358E+01,4.332361E+01,9.497082E+01,3.348573E+02,7.502918E+01,676,710,683,2,2,4
4135,2026/08/17,15:23:18,6.526913E+01,4.495461E+01,9.493839E+01,3.156291E+02,7.541342E+01,678,712,685,2,2,4
4136,2026/08/17,15:24:18,6.463036E+01,4.655967E+01,9.493839E+01,3.274968E+02,7.536478E+01,680,713,686,2,2,4
4137,2026/08/17,15:25:18,6.392348E+01,4.809663E+01,9.497082E+01,3.367704E+02,7.526751E+01,681,715,687,2,2,4
4138,2026/08/17,15:26:18,6.325227E+01,4.912127E+01,9.497082E+01,4.418612E+02,7.464494E+01,683,717,688,2,2,4
4139,2026/08/17,15:27:18,6.261025E+01,5.021077E+01,9.497082E+01,5.280480E+02,6.325389E+01,685,719,690,2,2,4
4140,2026/08/17,15:28:18,6.190662E+01,4.998703E+01,9.497082E+01,6.751297E+02,7.416342E+01,687,721,691,2,2,4
4141,2026/08/17,15:29:18,6.123217E+01,4.992218E+01,9.497082E+01,3.467250E+02,8.507295E+01,688,722,692,2,2,4
4142,2026/08/17,15:30:18,6.059339E+01,5.114138E+01,9.497082E+01,4.034371E+02,7.483463E+01,690,724,694,2,2,4
4143,2026/08/17,15:31:18,5.995136E+01,5.235733E+01,9.493839E+01,3.281129E+02,7.637159E+01,692,726,695,2,2,4
4144,2026/08/17,15:32:18,5.924773E+01,5.386187E+01,9.497082E+01,3.524643E+02,7.512159E+01,694,728,696,2,2,4
4145,2026/08/17,15:33:18,5.857328E+01,5.521077E+01,9.497082E+01,3.524643E+02,7.512159E+01,696,730,697,2,2,4
4146,2026/08/17,15:34:18,5.793126E+01,5.665046E+01,9.497082E+01,3.358301E+02,7.531615E+01,698,731,698,2,2,4
4147,2026/08/17,15:35:18,5.726006E+01,5.809339E+01,9.497082E+01,3.607977E+02,7.526751E+01,699,733,698,2,2,4
4148,2026/08/17,15:36:18,5.665046E+01,5.947147E+01,9.497082E+01,3.524643E+02,7.473735E+01,701,735,698,2,2,4
4149,2026/08/17,15:37:18,5.594682E+01,6.100843E+01,9.497082E+01,3.278210E+02,7.478599E+01,703,737,699,2,2,4
4150,2026/08/17,15:38:18,5.533723E+01,6.251297E+01,9.497082E+01,3.640078E+02,7.233463E+01,705,739,699,2,2,4
4151,2026/08/17,15:39:18,5.463359E+01,6.379702E+01,9.497082E+01,4.309663E+02,7.185797E+01,707,740,700,2,2,4
4152,2026/08/17,15:40:18,5.402400E+01,6.504539E+01,9.497082E+01,3.412776E+02,7.421206E+01,708,742,700,2,2,4
4153,2026/08/17,15:41:18,5.334955E+01,6.652075E+01,9.497082E+01,3.271725E+02,7.493191E+01,710,744,700,2,2,4
4154,2026/08/17,15:42:18,5.264592E+01,6.799287E+01,9.497082E+01,3.361219E+02,7.464494E+01,712,746,701,2,2,4
4155,2026/08/17,15:43:18,5.200389E+01,6.933852E+01,9.497082E+01,4.386835E+02,7.449902E+01,714,748,701,2,2,4
4156,2026/08/17,15:44:18,5.136511E+01,7.030156E+01,9.500324E+01,4.123865E+02,7.551070E+01,716,749,701,2,2,4
4157,2026/08/17,15:45:18,5.069066E+01,7.135863E+01,9.497082E+01,4.466926E+02,7.426070E+01,717,751,702,2,2,4
4158,2026/08/17,15:46:18,5.005188E+01,7.231842E+01,9.497082E+01,4.345007E+02,7.488326E+01,719,753,702,2,2,4
4159,2026/08/17,15:47:18,4.937743E+01,7.321661E+01,9.500324E+01,4.300259E+02,7.507782E+01,721,755,702,2,2,4
4160,2026/08/17,15:48:18,4.873541E+01,7.395266E+01,9.497082E+01,4.973087E+02,7.531615E+01,723,757,703,2,2,4
4161,2026/08/17,15:49:18,4.809663E+01,7.468872E+01,9.493839E+01,4.950714E+02,7.349222E+01,725,758,703,2,2,4
4162,2026/08/17,15:50:18,4.742218E+01,7.517186E+01,9.493839E+01,5.178016E+02,7.469358E+01,726,760,703,2,2,4
4163,2026/08/17,15:51:18,4.678340E+01,7.568418E+01,9.497082E+01,5.498379E+02,7.301070E+01,728,762,704,2,2,4
4164,2026/08/17,15:52:18,4.617380E+01,7.616408E+01,9.497082E+01,5.223087E+02,7.464494E+01,730,764,704,2,2,4
4165,2026/08/17,15:53:18,4.549935E+01,7.651751E+01,9.497082E+01,6.299611E+02,7.291342E+01,732,766,704,2,2,4
4166,2026/08/17,15:54:18,4.482815E+01,7.638781E+01,9.497082E+01,6.293126E+02,7.531615E+01,733,768,705,2,2,4
4167,2026/08/17,15:55:18,4.425097E+01,7.677367E+01,9.493839E+01,5.376783E+02,7.541342E+01,735,769,705,2,2,4
4168,2026/08/17,15:56:18,4.357977E+01,7.715630E+01,9.497082E+01,5.761349E+02,7.248055E+01,737,771,706,2,2,4
4169,2026/08/17,15:57:18,4.290532E+01,7.754215E+01,9.497082E+01,5.303178E+02,7.608463E+01,739,773,706,2,2,4
4170,2026/08/17,15:58:18,4.229572E+01,7.798962E+01,9.493839E+01,5.315824E+02,7.488326E+01,741,775,706,2,2,4
4171,2026/08/17,15:59:18,4.162452E+01,7.843710E+01,9.497082E+01,5.267834E+02,7.502918E+01,743,777,707,2,2,4
4172,2026/08/17,16:00:18,4.098249E+01,7.888781E+01,9.497082E+01,4.793450E+02,7.988326E+01,744,778,707,2,2,4
4173,2026/08/17,16:01:18,4.040532E+01,7.997730E+01,9.497082E+01,4.562905E+02,7.435311E+01,746,780,707,2,2,4
4174,2026/08/17,16:02:18,3.976654E+01,8.109923E+01,9.497082E+01,4.034371E+02,7.473735E+01,748,782,708,2,2,4
4175,2026/08/17,16:03:18,3.909209E+01,8.212387E+01,9.493839E+01,4.008755E+02,7.521887E+01,750,784,708,2,2,4
4176,2026/08/17,16:04:18,3.845331E+01,8.327821E+01,9.497082E+01,3.941310E+02,7.464494E+01,752,786,709,2,2,4
4177,2026/08/17,16:05:18,3.787614E+01,8.436771E+01,9.497082E+01,4.309663E+02,7.396887E+01,753,787,709,2,2,4
4178,2026/08/17,16:06:18,3.755513E+01,8.459145E+01,9.500324E+01,4.303502E+02,7.593871E+01,755,789,709,2,2,4
4179,2026/08/17,16:07:18,3.886835E+01,8.212387E+01,9.497082E+01,5.254864E+02,7.440175E+01,757,791,710,2,2,4
4180,2026/08/17,16:08:18,4.059987E+01,7.946498E+01,9.500324E+01,4.280804E+02,7.651751E+01,759,793,710,2,2,4
4181,2026/08/17,16:09:18,4.229572E+01,7.725357E+01,9.497082E+01,3.720169E+02,7.613326E+01,761,795,711,2,2,4
4182,2026/08/17,16:10:18,4.386835E+01,7.546044E+01,9.497082E+01,3.332685E+02,7.555447E+01,762,796,711,2,2,4
4183,2026/08/17,16:11:18,4.549935E+01,7.382620E+01,9.497082E+01,3.191634E+02,7.507782E+01,764,798,711,2,2,4
4184,2026/08/17,16:12:18,4.694228E+01,7.219196E+01,9.497082E+01,3.162776E+02,7.555447E+01,766,800,712,2,2,4
4185,2026/08/17,16:13:18,4.867380E+01,7.049287E+01,9.497082E+01,3.258755E+02,7.536478E+01,768,802,712,2,2,4
4186,2026/08/17,16:14:18,4.934501E+01,7.010701E+01,9.497082E+01,3.188392E+02,7.483463E+01,769,804,712,2,2,4
4187,2026/08/17,16:15:18,4.960117E+01,7.074903E+01,9.497082E+01,2.948120E+02,7.464494E+01,771,805,713,2,2,4
4188,2026/08/17,16:16:18,4.960117E+01,7.129378E+01,9.493839E+01,4.175097E+02,7.349222E+01,773,807,713,2,2,4
4189,2026/08/17,16:17:18,4.956874E+01,7.139105E+01,9.497082E+01,4.220169E+02,7.565175E+01,775,809,714,2,2,4
4190,2026/08/17,16:18:18,4.956874E+01,7.199741E+01,9.497082E+01,3.284371E+02,7.536478E+01,777,811,714,2,2,4
4191,2026/08/17,16:19:18,4.960117E+01,7.257458E+01,9.497082E+01,3.307069E+02,7.498055E+01,778,813,714,2,2,4
4192,2026/08/17,16:20:18,4.960117E+01,7.305447E+01,9.497082E+01,3.540856E+02,7.531615E+01,780,814,715,2,2,4
4193,2026/08/17,16:21:18,4.956874E+01,7.388781E+01,9.497082E+01,2.726978E+02,7.589494E+01,782,816,715,2,2,4
4194,2026/08/17,16:22:18,4.956874E+01,7.472115E+01,9.500324E+01,2.810311E+02,7.498055E+01,784,818,715,2,2,4
4195,2026/08/17,16:23:18,4.960117E+01,7.542802E+01,9.497082E+01,3.348573E+02,7.464494E+01,786,820,716,2,2,4
4196,2026/08/17,16:24:18,4.956874E+01,7.616408E+01,9.493839E+01,2.537938E+02,7.473735E+01,788,822,716,2,2,4
4197,2026/08/17,16:25:18,4.960117E+01,7.693256E+01,9.497082E+01,3.079442E+02,7.502918E+01,789,824,717,2,2,4
4198,2026/08/17,16:26:18,4.956874E+01,7.766862E+01,9.497082E+01,2.621271E+02,7.810311E+01,791,825,717,2,2,4
4199,2026/08/17,16:27:18,4.956874E+01,7.888781E+01,9.497082E+01,2.092413E+02,7.440175E+01,793,827,717,2,2,4
4200,2026/08/17,16:28:18,4.956874E+01,8.010377E+01,9.497082E+01,2.137484E+02,7.421206E+01,795,829,718,2,2,4
4201,2026/08/17,16:29:18,4.956874E+01,8.119326E+01,9.493839E+01,2.291180E+02,7.555447E+01,797,831,718,2,2,4
4202,2026/08/17,16:30:18,4.960117E+01,8.202659E+01,9.500324E+01,3.258755E+02,7.430933E+01,798,833,719,2,2,4
4203,2026/08/17,16:31:18,4.956874E+01,8.279507E+01,9.497082E+01,2.182231E+02,7.579766E+01,800,834,719,2,2,4
4204,2026/08/17,16:32:18,4.956874E+01,8.388457E+01,9.497082E+01,2.175746E+02,7.546206E+01,802,836,719,2,2,4
4205,2026/08/17,16:33:18,4.956874E+01,8.500648E+01,9.493839E+01,2.390402E+02,7.584630E+01,804,838,720,2,2,4
4206,2026/08/17,16:34:18,5.085279E+01,8.401427E+01,9.497082E+01,2.281453E+02,7.536478E+01,806,840,720,2,2,4
4207,2026/08/17,16:35:18,5.248703E+01,8.282750E+01,9.497082E+01,2.358625E+02,7.526751E+01,807,842,720,2,2,4
4208,2026/08/17,16:36:18,5.405642E+01,8.081064E+01,9.497082E+01,6.161803E+02,7.051070E+01,809,843,721,2,2,4
4209,2026/08/17,16:37:18,5.562581E+01,7.750973E+01,9.497082E+01,6.341116E+02,7.478599E+01,811,845,721,2,2,4
4210,2026/08/17,16:38:18,5.726006E+01,7.568418E+01,9.493839E+01,2.115110E+02,7.560311E+01,813,847,722,2,2,4
4211,2026/08/17,16:39:18,5.882944E+01,7.443256E+01,9.497082E+01,3.239624E+02,7.373055E+01,815,849,722,2,2,4
4212,2026/08/17,16:40:18,6.030480E+01,7.283074E+01,9.497082E+01,3.021725E+02,7.502918E+01,816,851,722,2,2,4
4213,2026/08/17,16:41:18,6.203308E+01,7.170882E+01,9.497082E+01,2.358625E+02,7.464494E+01,818,852,723,2,2,4
4214,2026/08/17,16:42:18,6.360247E+01,7.042802E+01,9.493839E+01,2.480220E+02,7.536478E+01,820,854,723,2,2,4
4215,2026/08/17,16:43:18,6.430934E+01,7.023671E+01,9.497082E+01,4.495461E+02,6.185798E+01,822,856,724,2,2,4
4216,2026/08/17,16:44:18,6.456550E+01,6.943580E+01,9.497082E+01,6.046368E+02,7.435311E+01,823,858,724,2,2,4
4217,2026/08/17,16:45:18,6.459792E+01,6.933852E+01,9.497082E+01,2.701362E+02,7.704766E+01,825,860,724,2,2,4
4218,2026/08/17,16:46:18,6.463036E+01,7.046044E+01,9.493839E+01,1.951686E+02,7.526751E+01,827,861,725,2,2,4
4219,2026/08/17,16:47:18,6.463036E+01,7.161479E+01,9.500324E+01,3.473411E+02,7.281615E+01,829,863,725,2,2,4
4220,2026/08/17,16:48:18,6.459792E+01,7.199741E+01,9.497082E+01,3.607977E+02,7.531615E+01,831,865,725,2,2,4
4221,2026/08/17,16:49:18,6.466278E+01,7.193580E+01,9.497082E+01,4.636511E+02,7.517023E+01,833,867,726,2,2,4
4222,2026/08/17,16:50:18,6.466278E+01,7.202983E+01,9.493839E+01,3.854734E+02,7.551070E+01,834,869,726,2,2,4
4223,2026/08/17,16:51:18,6.459792E+01,7.235085E+01,9.497082E+01,3.854734E+02,7.536478E+01,836,870,727,2,2,4
4224,2026/08/17,16:52:18,6.466278E+01,7.279832E+01,9.497082E+01,3.316472E+02,7.546206E+01,838,872,727,2,2,4
4225,2026/08/17,16:53:18,6.463036E+01,7.318418E+01,9.497082E+01,3.838846E+02,7.517023E+01,840,874,727,2,2,4
4226,2026/08/17,16:54:18,6.466278E+01,7.363165E+01,9.497082E+01,2.807069E+02,7.661478E+01,842,876,728,2,2,4
4227,2026/08/17,16:55:18,6.466278E+01,7.443256E+01,9.497082E+01,2.800584E+02,7.546206E+01,843,878,728,2,2,4
4228,2026/08/17,16:56:18,6.463036E+01,7.526589E+01,9.497082E+01,2.848573E+02,7.421206E+01,845,879,728,2,2,4
4229,2026/08/17,16:57:18,6.463036E+01,7.670882E+01,9.497082E+01,1.602464E+02,7.488326E+01,847,881,729,2,2,4
4230,2026/08/17,16:58:18,6.463036E+01,7.821336E+01,9.497082E+01,1.618353E+02,7.473735E+01,849,883,729,2,2,4
4231,2026/08/17,16:59:18,6.463036E+01,7.975357E+01,9.497082E+01,1.502918E+02,7.531615E+01,851,885,730,2,2,4
4232,2026/08/17,17:00:18,6.466278E+01,8.132296E+01,9.497082E+01,1.522374E+02,7.507782E+01,852,887,730,2,2,4
4233,2026/08/17,17:01:18,6.463036E+01,8.282750E+01,9.493839E+01,1.531777E+02,7.521887E+01,854,889,730,2,2,4
4234,2026/08/17,17:02:18,6.463036E+01,8.433528E+01,9.497082E+01,1.483787E+02,7.449902E+01,856,890,731,2,2,4
4235,2026/08/17,17:03:18,6.472439E+01,8.481518E+01,9.497082E+01,2.522049E+02,7.536478E+01,858,892,731,2,2,4
4236,2026/08/17,17:04:18,6.639105E+01,8.382296E+01,9.500324E+01,1.720817E+02,7.493191E+01,860,894,731,2,2,4
4237,2026/08/17,17:05:18,6.786641E+01,8.276265E+01,9.497082E+01,2.047665E+02,7.579766E+01,861,896,732,2,2,4
4238,2026/08/17,17:06:18,6.962711E+01,8.170558E+01,9.497082E+01,2.057393E+02,7.459630E+01,863,898,733,2,2,4
4239,2026/08/17,17:07:18,7.103761E+01,8.068094E+01,9.497082E+01,2.031777E+02,7.603599E+01,865,899,734,2,2,4
4240,2026/08/17,17:08:18,7.273671E+01,7.972115E+01,9.497082E+01,1.737030E+02,7.488326E+01,867,901,736,2,2,4
4241,2026/08/17,17:09:18,7.433852E+01,7.885538E+01,9.497082E+01,1.698444E+02,7.493191E+01,868,903,737,2,2,4
4242,2026/08/17,17:10:18,7.584306E+01,7.795720E+01,9.497082E+01,2.255837E+02,7.483463E+01,870,905,738,2,2,4
4243,2026/08/17,17:11:18,7.735085E+01,7.667640E+01,9.497082E+01,2.547665E+02,7.421206E+01,872,906,740,2,2,4
4244,2026/08/17,17:12:18,7.904669E+01,7.558691E+01,9.497082E+01,2.025292E+02,7.387646E+01,874,908,741,2,2,4
4245,2026/08/17,17:13:18,8.064851E+01,7.459469E+01,9.493839E+01,1.919585E+02,7.541342E+01,876,910,742,2,2,4
4246,2026/08/17,17:14:18,8.215630E+01,7.344034E+01,9.493839E+01,2.467575E+02,7.430933E+01,877,912,743,2,2,4
4247,2026/08/17,17:15:18,8.369326E+01,7.219196E+01,9.497082E+01,2.070039E+02,7.584630E+01,879,914,745,2,2,4
4248,2026/08/17,17:16:18,8.529507E+01,7.103761E+01,9.497082E+01,3.355058E+02,7.324902E+01,881,915,746,2,2,4
4249,2026/08/17,17:17:18,8.635214E+01,6.985085E+01,9.497082E+01,3.496109E+02,7.459630E+01,883,917,747,2,2,4
4250,2026/08/17,17:18:18,8.664073E+01,7.094034E+01,9.500324E+01,2.496433E+02,7.536478E+01,885,919,747,2,2,8
4251,2026/08/17,17:19:18,8.670558E+01,7.183852E+01,9.497082E+01,2.605058E+02,7.589494E+01,886,921,747,2,2,8
4252,2026/08/17,17:20:18,8.673801E+01,7.279832E+01,9.497082E+01,2.582685E+02,7.546206E+01,888,923,747,2,2,8
4253,2026/08/17,17:21:18,8.673801E+01,7.376135E+01,9.497082E+01,2.374514E+02,7.498055E+01,890,924,747,2,2,8
4254,2026/08/17,17:22:18,8.670558E+01,7.497730E+01,9.497082E+01,1.909857E+02,7.435311E+01,892,926,747,2,2,8
4255,2026/08/17,17:23:18,8.670558E+01,7.629053E+01,9.500324E+01,1.909857E+02,7.430933E+01,894,928,747,2,2,8
4256,2026/08/17,17:24:18,8.673801E+01,7.760701E+01,9.497082E+01,1.858625E+02,7.589494E+01,895,930,747,2,2,8
4257,2026/08/17,17:25:18,8.670558E+01,7.885538E+01,9.497082E+01,2.105383E+02,7.440175E+01,897,932,747,2,2,8
4258,2026/08/17,17:26:18,8.673801E+01,7.955901E+01,9.497082E+01,3.181907E+02,7.473735E+01,899,934,747,2,2,8
4259,2026/08/17,17:27:18,8.670558E+01,8.032750E+01,9.497082E+01,3.249352E+02,7.426070E+01,901,935,747,2,2,8
4260,2026/08/17,17:28:18,8.673801E+01,8.103437E+01,9.497082E+01,2.307393E+02,7.738326E+01,903,937,747,2,2,8
4261,2026/08/17,17:29:18,8.673801E+01,8.167640E+01,9.497082E+01,3.348573E+02,7.507782E+01,904,939,747,2,2,8
4262,2026/08/17,17:30:18,8.673801E+01,8.234760E+01,9.497082E+01,3.995785E+02,7.459630E+01,906,941,747,2,2,8
4263,2026/08/17,17:31:18,8.670558E+01,8.276265E+01,9.493839E+01,2.871271E+02,7.896887E+01,908,943,747,2,2,8
4264,2026/08/17,17:32:18,8.670558E+01,8.385214E+01,9.497082E+01,2.028534E+02,7.651751E+01,910,944,747,2,2,8
4265,2026/08/17,17:33:18,8.686446E+01,8.507134E+01,9.497082E+01,1.663100E+02,7.507782E+01,912,946,747,2,2,8
4266,2026/08/17,17:34:18,8.821012E+01,8.417316E+01,9.497082E+01,1.733787E+02,7.493191E+01,913,948,747,2,2,8
4267,2026/08/17,17:35:18,8.975033E+01,8.324579E+01,9.497082E+01,1.762646E+02,7.498055E+01,915,950,747,2,2,8
4268,2026/08/17,17:36:18,9.144617E+01,8.234760E+01,9.500324E+01,1.573606E+02,7.512159E+01,917,952,747,2,2,8
4269,2026/08/17,17:37:18,9.304800E+01,8.157912E+01,9.493839E+01,1.496758E+02,7.507782E+01,919,954,747,2,2,8
4270,2026/08/17,17:38:18,9.445850E+01,8.071336E+01,9.497082E+01,1.954929E+02,7.445039E+01,921,955,747,2,2,8
4271,2026/08/17,17:39:18,9.481194E+01,8.193256E+01,9.497082E+01,1.897211E+02,7.464494E+01,922,957,747,2,2,8
4272,2026/08/17,17:40:18,9.490921E+01,8.318094E+01,9.497082E+01,2.326524E+02,7.536478E+01,924,959,747,2,2,8
4273,2026/08/17,17:41:18,9.497082E+01,8.388457E+01,9.497082E+01,3.527886E+02,7.440175E+01,926,961,747,2,2,8
4274,2026/08/17,17:42:18,9.493839E+01,8.439689E+01,9.500324E+01,3.307069E+02,7.555447E+01,928,963,747,2,2,8
4275,2026/08/17,17:43:18,9.500324E+01,8.529507E+01,9.497082E+01,2.243191E+02,7.608463E+01,930,965,747,2,2,8
4276,2026/08/17,17:44:18,9.490921E+01,8.644942E+01,9.497082E+01,2.259079E+02,7.454766E+01,931,966,747,2,2,8
4277,2026/08/17,17:45:18,9.493839E+01,8.763295E+01,9.497082E+01,2.233463E+02,7.459630E+01,933,968,747,2,2,8
4278,2026/08/17,17:46:18,9.497082E+01,8.869326E+01,9.497082E+01,2.714008E+02,7.498055E+01,935,970,747,2,2,8
4279,2026/08/17,17:47:18,9.490921E+01,8.958820E+01,9.497082E+01,2.640402E+02,7.517023E+01,937,972,747,2,2,8
4280,2026/08/17,17:48:18,9.497082E+01,8.933204E+01,9.493839E+01,2.255837E+02,7.454766E+01,938,973,747,16,16,8
4281,2026/08/17,17:49:18,9.493839E+01,8.785992E+01,9.493839E+01,5.770753E+02,6.618677E+01,938,973,747,16,16,8
4282,2026/08/17,17:50:18,9.493839E+01,8.433528E+01,9.497082E+01,6.482166E+02,7.973735E+01,938,973,747,16,2,8
4283,2026/08/17,17:51:18,9.497082E+01,8.337225E+01,9.497082E+01,3.342088E+02,7.603599E+01,938,975,747,16,2,8
4284,2026/08/17,17:52:18,9.490921E+01,8.285992E+01,9.497082E+01,3.614462E+02,7.646887E+01,938,977,747,16,2,8
4285,2026/08/17,17:53:18,9.493839E+01,8.289235E+01,9.493839E+01,2.297665E+02,7.440175E+01,938,978,747,16,2,8
4286,2026/08/17,17:54:18,9.497082E+01,8.260377E+01,9.497082E+01,3.688068E+02,7.488326E+01,938,980,747,16,2,8
4287,2026/08/17,17:55:18,9.490921E+01,8.205902E+01,9.493839E+01,3.319715E+02,7.430933E+01,938,982,747,16,2,8
4288,2026/08/17,17:56:18,9.493839E+01,8.161155E+01,9.497082E+01,3.300584E+02,7.459630E+01,938,984,747,16,2,8
4289,2026/08/17,17:57:18,9.493839E+01,8.109923E+01,9.497082E+01,3.281129E+02,7.430933E+01,938,986,747,16,2,8
4290,2026/08/17,17:58:18,9.497082E+01,8.058691E+01,9.497082E+01,3.326200E+02,7.603599E+01,938,988,747,16,2,8
4291,2026/08/17,17:59:18,9.497082E+01,8.013619E+01,9.497082E+01,3.290856E+02,7.478599E+01,938,990,747,16,2,8
4292,2026/08/17,18:00:18,9.497082E+01,7.959145E+01,9.493839E+01,4.373865E+02,7.099222E+01,938,992,747,16,2,8
4293,2026/08/17,18:01:18,9.493839E+01,7.850195E+01,9.500324E+01,4.598249E+02,7.464494E+01,938,993,747,16,2,8
4294,2026/08/17,18:02:18,9.493839E+01,7.776589E+01,9.497082E+01,3.665694E+02,7.459630E+01,938,995,747,16,2,8
4295,2026/08/17,18:03:18,9.493839E+01,7.718872E+01,9.497082E+01,3.576200E+02,7.517023E+01,938,997,747,16,2,8
4296,2026/08/17,18:04:18,9.497082E+01,7.654669E+01,9.497082E+01,3.624189E+02,7.521887E+01,938,999,747,16,2,8
4297,2026/08/17,18:05:18,9.490921E+01,7.622893E+01,9.497082E+01,2.300908E+02,7.502918E+01,938,1001,747,16,2,8
4298,2026/08/17,18:06:18,9.497082E+01,7.629053E+01,9.500324E+01,1.916342E+02,7.623055E+01,938,1003,747,16,2,8
4299,2026/08/17,18:07:18,9.493839E+01,7.664397E+01,9.497082E+01,1.439040E+02,7.473735E+01,938,1005,747,16,2,8
4300,2026/08/17,18:08:18,9.490921E+01,7.702983E+01,9.500324E+01,1.877756E+02,7.440175E+01,938,1006,747,16,2,8
4301,2026/08/17,18:09:18,9.493839E+01,7.718872E+01,9.497082E+01,2.182231E+02,7.526751E+01,938,1008,747,16,2,8
4302,2026/08/17,18:10:18,9.490921E+01,7.690013E+01,9.493839E+01,3.156291E+02,7.435311E+01,938,1010,747,16,2,8
4303,2026/08/17,18:11:18,9.497082E+01,7.670882E+01,9.497082E+01,2.140726E+02,7.555447E+01,938,1012,747,16,2,8
4304,2026/08/17,18:12:18,9.493839E+01,7.686771E+01,9.493839E+01,2.579442E+02,7.551070E+01,938,1014,747,16,2,8
4305,2026/08/17,18:13:18,9.493839E+01,7.702983E+01,9.497082E+01,2.070039E+02,7.555447E+01,938,1016,747,16,2,8
4306,2026/08/17,18:14:18,9.497082E+01,7.718872E+01,9.497082E+01,2.083009E+02,7.546206E+01,938,1018,747,16,2,8
4307,2026/08/17,18:15:18,9.497082E+01,7.725357E+01,9.497082E+01,2.822957E+02,7.426070E+01,938,1020,747,16,2,8
4308,2026/08/17,18:16:18,9.493839E+01,7.718872E+01,9.493839E+01,2.544423E+02,7.512159E+01,938,1021,747,16,2,8
4309,2026/08/17,18:17:18,9.493839E+01,7.706226E+01,9.497082E+01,2.515564E+02,7.502918E+01,938,1023,747,16,2,8
4310,2026/08/17,18:18:18,9.497082E+01,7.699741E+01,9.497082E+01,2.563554E+02,7.493191E+01,938,1025,747,16,2,8
4311,2026/08/17,18:19:18,9.493839E+01,7.699741E+01,9.497082E+01,2.150130E+02,7.555447E+01,938,1027,747,16,2,8
4312,2026/08/17,18:20:18,9.493839E+01,7.728600E+01,9.497082E+01,2.041180E+02,7.483463E+01,938,1029,747,16,2,8
4313,2026/08/17,18:21:18,9.493839E+01,7.744488E+01,9.497082E+01,1.993191E+02,7.416342E+01,938,1031,747,16,2,8
4314,2026/08/17,18:22:18,9.493839E+01,7.763619E+01,9.493839E+01,2.012322E+02,7.546206E+01,938,1033,747,16,2,8
4315,2026/08/17,18:23:18,9.493839E+01,7.779832E+01,9.493839E+01,1.993191E+02,7.430933E+01,938,1035,747,16,2,8
4316,2026/08/17,18:24:18,9.493839E+01,7.757458E+01,9.493839E+01,3.037614E+02,7.473735E+01,938,1036,747,16,2,8
4317,2026/08/17,18:25:18,9.497082E+01,7.744488E+01,9.497082E+01,2.211089E+02,7.531615E+01,938,1038,747,16,2,8
4318,2026/08/17,18:26:18,9.497082E+01,7.754215E+01,9.493839E+01,2.156615E+02,7.570039E+01,938,1040,747,16,2,8
4319,2026/08/17,18:27:18,9.497082E+01,7.779832E+01,9.497082E+01,1.487030E+02,7.464494E+01,938,1042,747,16,2,8
4320,2026/08/17,18:28:18,9.493839E+01,7.824579E+01,9.497082E+01,1.839494E+02,7.449902E+01,938,1044,747,16,2,8
4321,2026/08/17,18:29:18,9.493839E+01,7.843710E+01,9.497082E+01,2.095655E+02,7.546206E+01,938,1046,747,16,2,8
4322,2026/08/17,18:30:18,9.497082E+01,7.863165E+01,9.497082E+01,2.063878E+02,7.526751E+01,938,1048,747,16,2,8
4323,2026/08/17,18:31:18,9.497082E+01,7.885538E+01,9.493839E+01,1.717575E+02,7.459630E+01,938,1049,747,16,2,8
4324,2026/08/17,18:32:18,9.493839E+01,7.924125E+01,9.493839E+01,1.765889E+02,7.483463E+01,938,1051,747,16,2,8
4325,2026/08/17,18:33:18,9.493839E+01,7.946498E+01,9.497082E+01,2.579442E+02,7.449902E+01,938,1053,747,16,2,8
4326,2026/08/17,18:34:18,9.493839E+01,7.943256E+01,9.497082E+01,1.794747E+02,7.661478E+01,938,1055,747,16,2,8
4327,2026/08/17,18:35:18,9.493839E+01,7.991245E+01,9.497082E+01,1.326848E+02,7.502918E+01,938,1057,747,16,2,8
4328,2026/08/17,18:36:18,9.493839E+01,8.048962E+01,9.497082E+01,1.294747E+02,7.517023E+01,938,1059,747,16,2,8
4329,2026/08/17,18:37:18,9.493839E+01,8.106680E+01,9.497082E+01,1.362192E+02,7.517023E+01,938,1061,747,16,2,8
4330,2026/08/17,18:38:18,9.493839E+01,8.161155E+01,9.493839E+01,1.419585E+02,7.521887E+01,938,1063,747,16,2,8
4331,2026/08/17,18:39:18,9.497082E+01,8.212387E+01,9.493839E+01,1.352464E+02,7.507782E+01,938,1064,747,16,2,8
4332,2026/08/17,18:40:18,9.497082E+01,8.250648E+01,9.497082E+01,1.599222E+02,7.521887E+01,938,1066,747,16,2,8
4333,2026/08/17,18:41:18,9.497082E+01,8.295720E+01,9.493839E+01,1.659857E+02,7.536478E+01,938,1068,747,16,2,8
4334,2026/08/17,18:42:18,9.493839E+01,8.333982E+01,9.497082E+01,1.640726E+02,7.426070E+01,938,1070,747,16,2,8
4335,2026/08/17,18:43:18,9.497082E+01,8.375811E+01,9.500324E+01,1.595979E+02,7.498055E+01,938,1072,747,16,2,8
4336,2026/08/17,18:44:18,9.493839E+01,8.427043E+01,9.493839E+01,1.647211E+02,7.421206E+01,938,1074,748,2,4,2
4337,2026/08/17,18:45:18,9.493839E+01,8.551881E+01,9.493839E+01,1.698444E+02,7.464494E+01,939,1075,749,2,4,2
4338,2026/08/17,18:46:18,9.497082E+01,8.673801E+01,9.497082E+01,1.752918E+02,7.521887E+01,941,1076,751,2,4,2
4339,2026/08/17,18:47:18,9.493839E+01,8.776265E+01,9.497082E+01,2.537938E+02,7.546206E+01,943,1077,752,2,4,2
4340,2026/08/17,18:48:18,9.497082E+01,8.862841E+01,9.493839E+01,1.544747E+02,7.565175E+01,944,1078,754,2,4,2
4341,2026/08/17,18:49:18,9.497082E+01,8.990921E+01,9.497082E+01,1.589494E+02,7.382782E+01,946,1079,755,2,4,2
4342,2026/08/17,18:50:18,9.493839E+01,8.936446E+01,9.497082E+01,1.384566E+02,7.526751E+01,946,1081,756,16,4,16
4343,2026/08/17,18:51:18,9.493839E+01,8.872244E+01,9.497082E+01,1.467899E+02,7.541342E+01,946,1082,756,16,4,16
4344,2026/08/17,18:52:18,9.497082E+01,8.788911E+01,9.497082E+01,1.762646E+02,7.373055E+01,946,1083,756,16,4,16
4345,2026/08/17,18:53:18,9.493839E+01,8.696174E+01,9.497082E+01,1.727302E+02,7.521887E+01,946,1085,756,16,4,16
4346,2026/08/17,18:54:18,9.497082E+01,8.606356E+01,9.497082E+01,1.813878E+02,7.521887E+01,946,1086,756,16,4,16
4347,2026/08/17,18:55:18,9.490921E+01,8.513619E+01,9.497082E+01,1.740272E+02,7.512159E+01,946,1087,756,16,4,16
4348,2026/08/17,18:56:18,9.490921E+01,8.568094E+01,9.493839E+01,2.489948E+02,7.349222E+01,947,1089,757,2,4,2
4349,2026/08/17,18:57:18,9.490921E+01,8.641699E+01,9.497082E+01,2.701362E+02,7.478599E+01,949,1090,758,2,4,2
4350,2026/08/17,18:58:18,9.497082E+01,8.760377E+01,9.493839E+01,1.659857E+02,7.541342E+01,951,1091,760,2,4,2
4351,2026/08/17,18:59:18,9.497082E+01,8.901102E+01,9.493839E+01,1.656939E+02,7.536478E+01,952,1092,762,2,4,2
4352,2026/08/17,19:00:18,9.493839E+01,8.981194E+01,9.493839E+01,1.733787E+02,7.541342E+01,954,1092,763,16,4,16
4353,2026/08/17,19:01:18,9.493839E+01,8.869326E+01,9.497082E+01,1.592737E+02,7.551070E+01,954,1092,763,16,4,16
4354,2026/08/17,19:02:18,9.497082E+01,8.788911E+01,9.493839E+01,1.506161E+02,7.502918E+01,954,1092,763,16,4,16
4355,2026/08/17,19:03:18,9.497082E+01,8.712063E+01,9.497082E+01,1.474060E+02,7.502918E+01,954,1092,763,16,4,16
4356,2026/08/17,19:04:18,9.493839E+01,8.635214E+01,9.493839E+01,1.515889E+02,7.560311E+01,954,1092,763,16,4,16
4357,2026/08/17,19:05:18,9.497082E+01,8.551881E+01,9.497082E+01,1.855383E+02,7.512159E+01,954,1092,763,16,4,16
4358,2026/08/17,19:06:18,9.493839E+01,8.529507E+01,9.497082E+01,1.865110E+02,7.488326E+01,954,1092,763,2,4,2
4359,2026/08/17,19:07:18,9.493839E+01,8.673801E+01,9.497082E+01,1.813878E+02,7.507782E+01,956,1092,765,2,4,2
4360,2026/08/17,19:08:18,9.497082E+01,8.811609E+01,9.497082E+01,1.752918E+02,7.478599E+01,958,1092,767,2,4,2
4361,2026/08/17,19:09:18,9.493839E+01,8.965305E+01,9.497082E+01,2.002918E+02,7.469358E+01,960,1092,769,2,4,2
4362,2026/08/17,19:10:18,9.493839E+01,8.929961E+01,9.497082E+01,2.483463E+02,7.373055E+01,960,1092,769,16,4,16
4363,2026/08/17,19:11:18,9.497082E+01,8.801881E+01,9.497082E+01,2.522049E+02,7.531615E+01,960,1092,769,16,4,16
4364,2026/08/17,19:12:18,9.493839E+01,8.718548E+01,9.497082E+01,1.467899E+02,7.512159E+01,960,1092,769,16,4,16
4365,2026/08/17,19:13:18,9.497082E+01,8.641699E+01,9.497082E+01,1.480545E+02,7.517023E+01,960,1092,769,16,4,16
4366,2026/08/17,19:14:18,9.490921E+01,8.568094E+01,9.497082E+01,1.544747E+02,7.521887E+01,960,1092,769,16,4,16
4367,2026/08/17,19:15:18,9.493839E+01,8.494164E+01,9.500324E+01,1.307717E+02,7.541342E+01,960,1092,769,2,4,2
4368,2026/08/17,19:16:18,9.497082E+01,8.654345E+01,9.497082E+01,1.342737E+02,7.521887E+01,962,1092,771,2,4,2
4369,2026/08/17,19:17:18,9.497082E+01,8.814851E+01,9.497082E+01,1.304475E+02,7.493191E+01,964,1092,773,2,4,2
4370,2026/08/17,19:18:18,9.493839E+01,8.975033E+01,9.497082E+01,1.567121E+02,7.493191E+01,966,1092,774,2,4,2
4371,2026/08/17,19:19:18,9.493839E+01,8.946174E+01,9.497082E+01,1.583009E+02,7.445039E+01,966,1092,775,16,4,16
4372,2026/08/17,19:20:18,9.493839E+01,8.817770E+01,9.493839E+01,2.589170E+02,7.536478E+01,966,1092,775,16,4,16
4373,2026/08/17,19:21:18,9.497082E+01,8.699416E+01,9.497082E+01,2.960765E+02,7.377918E+01,966,1092,775,16,4,16
4374,2026/08/17,19:22:18,9.493839E+01,8.606356E+01,9.493839E+01,1.413424E+02,7.551070E+01,966,1092,775,16,4,16
4375,2026/08/17,19:23:18,9.493839E+01,8.539235E+01,9.500324E+01,1.326848E+02,7.555447E+01,966,1092,775,16,4,16
4376,2026/08/17,19:24:18,9.493839E+01,8.542477E+01,9.497082E+01,1.310636E+02,7.565175E+01,967,1092,775,2,4,2
4377,2026/08/17,19:25:18,9.497082E+01,8.705902E+01,9.497082E+01,1.502918E+02,7.426070E+01,968,1092,777,2,4,2
4378,2026/08/17,19:26:18,9.493839E+01,8.859599E+01,9.497082E+01,1.483787E+02,7.435311E+01,970,1092,779,2,4,2
4379,2026/08/17,19:27:18,9.497082E+01,8.997406E+01,9.497082E+01,1.554151E+02,7.469358E+01,972,1092,780,16,4,16
4380,2026/08/17,19:28:18,9.493839E+01,8.923801E+01,9.497082E+01,1.557393E+02,7.488326E+01,972,1092,780,16,4,16
4381,2026/08/17,19:29:18,9.490921E+01,8.853113E+01,9.497082E+01,1.333333E+02,7.502918E+01,972,1092,780,16,4,16
4382,2026/08/17,19:30:18,9.490921E+01,8.782750E+01,9.497082E+01,1.301232E+02,7.502918E+01,972,1092,780,16,4,16
4383,2026/08/17,19:31:18,9.497082E+01,8.715305E+01,9.497082E+01,1.345979E+02,7.498055E+01,972,1092,780,16,4,16
4384,2026/08/17,19:32:18,9.493839E+01,8.644942E+01,9.497082E+01,1.326848E+02,7.469358E+01,972,1092,780,16,4,16
4385,2026/08/17,19:33:18,9.493839E+01,8.571336E+01,9.497082E+01,1.301232E+02,7.473735E+01,972,1092,780,16,4,16
4386,2026/08/17,19:34:18,9.497082E+01,8.510377E+01,9.497082E+01,2.329767E+02,7.512159E+01,973,1092,781,2,4,2
4387,2026/08/17,19:35:18,9.493839E+01,8.664073E+01,9.493839E+01,9.711414E+01,7.502918E+01,974,1092,783,2,4,2
4388,2026/08/17,19:36:18,9.493839E+01,8.843385E+01,9.497082E+01,9.870299E+01,7.531615E+01,976,1092,784,2,4,2
4389,2026/08/17,19:37:18,9.497082E+01,9.000648E+01,9.497082E+01,1.269131E+02,7.555447E+01,978,1092,786,16,4,16
4390,2026/08/17,19:38:18,9.497082E+01,8.920558E+01,9.493839E+01,2.291180E+02,7.435311E+01,978,1092,786,16,4,16
4391,2026/08/17,19:39:18,9.493839E+01,8.801881E+01,9.497082E+01,2.493191E+02,7.526751E+01,978,1092,786,16,4,16
4392,2026/08/17,19:40:18,9.497082E+01,8.696174E+01,9.497082E+01,1.512646E+02,7.560311E+01,978,1092,786,16,4,16
4393,2026/08/17,19:41:18,9.493839E+01,8.593710E+01,9.493839E+01,2.496433E+02,7.531615E+01,978,1092,786,16,4,16
4394,2026/08/17,19:42:18,9.497082E+01,8.491245E+01,9.497082E+01,2.512322E+02,7.521887E+01,978,1092,786,2,4,2
4395,2026/08/17,19:43:18,9.493839E+01,8.622569E+01,9.497082E+01,1.256161E+02,7.546206E+01,980,1092,788,2,4,2
4396,2026/08/17,19:44:18,9.497082E+01,8.788911E+01,9.497082E+01,1.253243E+02,7.584630E+01,982,1092,790,2,4,2
4397,2026/08/17,19:45:18,9.497082E+01,8.955578E+01,9.493839E+01,1.281777E+02,7.565175E+01,983,1092,791,2,4,2
4398,2026/08/17,19:46:18,9.497082E+01,8.962063E+01,9.493839E+01,1.538262E+02,7.426070E+01,984,1092,792,16,4,16
4399,2026/08/17,19:47:18,9.493839E+01,8.878729E+01,9.497082E+01,1.733787E+02,7.546206E+01,984,1092,792,16,4,16
4400,2026/08/17,19:48:18,9.493839E+01,8.788911E+01,9.493839E+01,1.717575E+02,7.411478E+01,984,1092,792,16,4,16
4401,2026/08/17,19:49:18,9.493839E+01,8.686446E+01,9.497082E+01,2.688392E+02,7.488326E+01,984,1092,792,16,4,16
4402,2026/08/17,19:50:18,9.497082E+01,8.548638E+01,9.493839E+01,2.454604E+02,7.541342E+01,984,1092,792,16,4,16
4403,2026/08/17,19:51:18,9.493839E+01,8.535992E+01,9.493839E+01,2.448119E+02,7.512159E+01,985,1092,793,2,4,2
4404,2026/08/17,19:52:18,9.497082E+01,8.641699E+01,9.497082E+01,2.441959E+02,7.521887E+01,987,1092,795,2,4,2
4405,2026/08/17,19:53:18,9.493839E+01,8.747406E+01,9.497082E+01,2.621271E+02,7.507782E+01,988,1092,796,2,4,2
4406,2026/08/17,19:54:18,9.497082E+01,8.843385E+01,9.497082E+01,2.630999E+02,7.512159E+01,990,1092,798,2,4,2
4407,2026/08/17,19:55:18,9.497082E+01,8.939689E+01,9.497082E+01,2.627756E+02,7.526751E+01,992,1092,800,2,4,2
4408,2026/08/17,19:56:18,9.497082E+01,8.962063E+01,9.497082E+01,2.637160E+02,7.517023E+01,993,1092,801,16,4,16
4409,2026/08/17,19:57:18,9.493839E+01,8.827497E+01,9.493839E+01,2.444877E+02,7.469358E+01,993,1092,801,16,4,16
4410,2026/08/17,19:58:18,9.497082E+01,8.702659E+01,9.497082E+01,2.630999E+02,7.483463E+01,993,1092,801,16,4,16
4411,2026/08/17,19:59:18,9.493839E+01,8.561609E+01,9.497082E+01,2.682231E+02,7.469358E+01,993,1092,801,16,4,16
4412,2026/08/17,20:00:18,9.497082E+01,8.519780E+01,9.497082E+01,2.688392E+02,7.469358E+01,994,1092,802,2,4,2
4413,2026/08/17,20:01:18,9.497082E+01,8.616084E+01,9.500324E+01,2.672503E+02,7.498055E+01,996,1092,804,2,4,2
4414,2026/08/17,20:02:18,9.497082E+01,8.683204E+01,9.493839E+01,3.720169E+02,7.493191E+01,998,1092,805,2,4,2
4415,2026/08/17,20:03:18,9.497082E+01,8.721790E+01,9.493839E+01,3.713683E+02,7.493191E+01,1000,1092,807,2,4,2
