"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
4416,2026/08/17,20:04:18,9.497082E+01,8.769780E+01,9.497082E+01,3.438392E+02,7.560311E+01,1001,1092,809,2,4,2
4417,2026/08/17,20:05:18,9.493839E+01,8.821012E+01,9.497082E+01,3.435149E+02,7.551070E+01,1003,1092,811,2,4,2
4418,2026/08/17,20:06:18,9.497082E+01,8.881972E+01,9.497082E+01,3.278210E+02,7.478599E+01,1005,1092,812,2,4,2
4419,2026/08/17,20:07:18,9.493839E+01,8.897860E+01,9.497082E+01,4.784047E+02,7.353599E+01,1007,1092,814,2,4,2
4420,2026/08/17,20:08:18,9.493839E+01,8.875487E+01,9.497082E+01,4.899481E+02,7.507782E+01,1009,1092,816,2,4,2
4421,2026/08/17,20:09:18,9.497082E+01,8.853113E+01,9.497082E+01,4.899481E+02,7.416342E+01,1010,1092,818,2,4,2
4422,2026/08/17,20:10:18,9.493839E+01,8.830740E+01,9.497082E+01,4.915370E+02,7.512159E+01,1012,1092,819,2,4,2
4423,2026/08/17,20:11:18,9.497082E+01,8.811609E+01,9.497082E+01,4.559663E+02,7.488326E+01,1014,1092,821,2,4,2
4424,2026/08/17,20:12:18,9.493839E+01,8.805124E+01,9.497082E+01,4.591764E+02,7.498055E+01,1016,1092,823,2,4,2
4425,2026/08/17,20:13:18,9.493839E+01,8.792153E+01,9.493839E+01,4.841764E+02,7.411478E+01,1018,1092,825,2,4,2
4426,2026/08/17,20:14:18,9.497082E+01,8.779507E+01,9.497082E+01,4.716602E+02,7.507782E+01,1019,1092,826,2,4,2
4427,2026/08/17,20:15:18,9.493839E+01,8.766537E+01,9.493839E+01,4.838521E+02,7.401751E+01,1021,1092,828,2,4,2
4428,2026/08/17,20:16:18,9.493839E+01,8.760377E+01,9.493839E+01,3.995785E+02,8.007295E+01,1023,1092,830,2,4,2
4429,2026/08/17,20:17:18,9.493839E+01,8.817770E+01,9.497082E+01,3.322957E+02,7.473735E+01,1025,1092,832,2,4,2
4430,2026/08/17,20:18:18,9.493839E+01,8.875487E+01,9.497082E+01,3.345331E+02,7.473735E+01,1027,1092,833,2,4,2
4431,2026/08/17,20:19:18,9.493839E+01,8.936446E+01,9.497082E+01,3.319715E+02,7.483463E+01,1028,1092,835,2,4,2
4432,2026/08/17,20:20:18,9.493839E+01,8.990921E+01,9.493839E+01,3.367704E+02,7.469358E+01,1030,1092,837,2,4,2
4433,2026/08/17,20:21:18,9.497082E+01,8.849870E+01,9.500324E+01,3.685149E+02,7.536478E+01,1030,1092,837,16,4,16
4434,2026/08/17,20:22:18,9.497082E+01,8.654345E+01,9.497082E+01,3.787614E+02,7.445039E+01,1030,1092,837,16,4,16
4435,2026/08/17,20:23:18,9.497082E+01,8.481518E+01,9.497082E+01,3.774643E+02,7.493191E+01,1031,1092,837,2,4,2
4436,2026/08/17,20:24:18,9.490921E+01,8.516862E+01,9.493839E+01,3.758755E+02,7.478599E+01,1033,1092,839,2,4,2
4437,2026/08/17,20:25:18,9.497082E+01,8.564851E+01,9.493839E+01,3.374189E+02,7.618191E+01,1034,1092,841,2,4,2
4438,2026/08/17,20:26:18,9.497082E+01,8.625811E+01,9.493839E+01,3.322957E+02,7.459630E+01,1036,1092,843,2,4,2
4439,2026/08/17,20:27:18,9.493839E+01,8.683204E+01,9.497082E+01,3.332685E+02,7.469358E+01,1038,1092,844,2,4,2
4440,2026/08/17,20:28:18,9.493839E+01,8.744164E+01,9.497082E+01,3.332685E+02,7.459630E+01,1040,1092,846,2,4,2
4441,2026/08/17,20:29:18,9.493839E+01,8.805124E+01,9.497082E+01,3.335603E+02,7.478599E+01,1042,1092,848,2,4,2
4442,2026/08/17,20:30:18,9.493839E+01,8.866084E+01,9.493839E+01,3.319715E+02,7.598735E+01,1043,1092,850,2,4,2
4443,2026/08/17,20:31:18,9.493839E+01,8.920558E+01,9.497082E+01,3.611219E+02,7.546206E+01,1045,1092,852,2,4,2
4444,2026/08/17,20:32:18,9.497082E+01,8.965305E+01,9.500324E+01,3.601816E+02,7.416342E+01,1047,1094,853,2,4,2
4445,2026/08/17,20:33:18,9.497082E+01,8.971790E+01,9.493839E+01,3.383917E+02,7.469358E+01,1048,1095,855,16,4,16
4446,2026/08/17,20:34:18,9.497082E+01,8.776265E+01,9.493839E+01,4.300259E+02,7.493191E+01,1048,1096,855,16,4,16
4447,2026/08/17,20:35:18,9.493839E+01,8.561609E+01,9.497082E+01,4.136835E+02,7.473735E+01,1048,1098,855,16,4,16
4448,2026/08/17,20:36:18,9.493839E+01,8.478275E+01,9.493839E+01,4.280804E+02,7.536478E+01,1050,1099,856,2,4,2
4449,2026/08/17,20:37:18,9.493839E+01,8.488003E+01,9.497082E+01,4.335279E+02,7.430933E+01,1051,1100,858,2,4,2
4450,2026/08/17,20:38:18,9.497082E+01,8.491245E+01,9.493839E+01,4.245785E+02,7.469358E+01,1053,1102,859,2,4,2
4451,2026/08/17,20:39:18,9.493839E+01,8.500648E+01,9.493839E+01,4.598249E+02,7.406615E+01,1055,1103,861,2,4,2
4452,2026/08/17,20:40:18,9.493839E+01,8.491245E+01,9.493839E+01,4.662127E+02,7.473735E+01,1057,1104,863,2,4,2
4453,2026/08/17,20:41:18,9.493839E+01,8.481518E+01,9.497082E+01,3.883593E+02,7.608463E+01,1059,1106,865,2,4,2
4454,2026/08/17,20:42:18,9.490921E+01,8.510377E+01,9.493839E+01,3.880350E+02,7.426070E+01,1060,1107,866,2,4,2
4455,2026/08/17,20:43:18,9.493839E+01,8.558366E+01,9.493839E+01,3.047341E+02,7.555447E+01,1062,1108,868,2,8,2
4456,2026/08/17,20:44:18,9.490921E+01,8.631972E+01,9.497082E+01,3.031453E+02,7.531615E+01,1064,1108,870,2,8,2
4457,2026/08/17,20:45:18,9.497082E+01,8.705902E+01,9.497082E+01,3.044099E+02,7.449902E+01,1066,1108,872,2,8,2
4458,2026/08/17,20:46:18,9.493839E+01,8.782750E+01,9.497082E+01,3.095331E+02,7.440175E+01,1068,1108,873,2,8,2
4459,2026/08/17,20:47:18,9.497082E+01,8.859599E+01,9.493839E+01,3.028210E+02,7.469358E+01,1070,1108,875,2,8,2
4460,2026/08/17,20:48:18,9.493839E+01,8.929961E+01,9.497082E+01,3.040856E+02,7.536478E+01,1071,1108,877,2,8,2
4461,2026/08/17,20:49:18,9.493839E+01,8.994164E+01,9.493839E+01,3.265240E+02,7.498055E+01,1073,1108,879,16,8,16
4462,2026/08/17,20:50:18,9.493839E+01,8.821012E+01,9.493839E+01,3.511997E+02,7.536478E+01,1073,1108,879,16,8,16
4463,2026/08/17,20:51:18,9.497082E+01,8.641699E+01,9.493839E+01,3.239624E+02,7.483463E+01,1073,1108,879,16,8,16
4464,2026/08/17,20:52:18,9.497082E+01,8.481518E+01,9.497082E+01,3.502270E+02,7.531615E+01,1073,1108,879,2,8,2
4465,2026/08/17,20:53:18,9.493839E+01,8.539235E+01,9.493839E+01,3.307069E+02,7.449902E+01,1075,1108,881,2,8,2
4466,2026/08/17,20:54:18,9.497082E+01,8.612841E+01,9.493839E+01,3.076200E+02,7.546206E+01,1077,1108,882,2,8,2
4467,2026/08/17,20:55:18,9.497082E+01,8.686446E+01,9.493839E+01,3.034695E+02,7.531615E+01,1079,1108,884,2,8,2
4468,2026/08/17,20:56:18,9.497082E+01,8.753891E+01,9.497082E+01,3.239624E+02,7.483463E+01,1081,1108,886,2,8,2
4469,2026/08/17,20:57:18,9.497082E+01,8.821012E+01,9.493839E+01,3.268483E+02,7.502918E+01,1082,1108,888,2,8,2
4470,2026/08/17,20:58:18,9.497082E+01,8.885214E+01,9.497082E+01,3.258755E+02,7.416342E+01,1084,1108,889,2,8,2
4471,2026/08/17,20:59:18,9.493839E+01,8.949416E+01,9.497082E+01,3.204280E+02,7.521887E+01,1086,1108,891,2,8,2
4472,2026/08/17,21:00:18,9.493839E+01,8.965305E+01,9.493839E+01,3.210765E+02,7.521887E+01,1087,1108,893,16,8,16
4473,2026/08/17,21:01:18,9.497082E+01,8.785992E+01,9.497082E+01,3.214008E+02,7.507782E+01,1087,1108,893,16,8,16
4474,2026/08/17,21:02:18,9.497082E+01,8.609599E+01,9.497082E+01,3.464008E+02,7.570039E+01,1087,1108,893,16,8,16
4475,2026/08/17,21:03:18,9.490921E+01,8.491245E+01,9.497082E+01,3.444553E+02,7.449902E+01,1088,1108,893,2,8,2
4476,2026/08/17,21:04:18,9.497082E+01,8.548638E+01,9.493839E+01,3.409533E+02,7.430933E+01,1090,1108,895,2,8,2
4477,2026/08/17,21:05:18,9.497082E+01,8.606356E+01,9.493839E+01,3.464008E+02,7.565175E+01,1092,1108,897,2,8,2
4478,2026/08/17,21:06:18,9.497082E+01,8.648184E+01,9.497082E+01,3.716926E+02,7.483463E+01,1093,1108,898,2,8,2
4479,2026/08/17,21:07:18,9.493839E+01,8.686446E+01,9.497082E+01,3.685149E+02,7.488326E+01,1095,1108,900,2,8,2
4480,2026/08/17,21:08:18,9.497082E+01,8.744164E+01,9.493839E+01,3.249352E+02,7.478599E+01,1097,1108,902,2,8,2
4481,2026/08/17,21:09:18,9.493839E+01,8.798638E+01,9.497082E+01,3.246109E+02,7.488326E+01,1099,1108,904,2,8,2
4482,2026/08/17,21:10:18,9.493839E+01,8.853113E+01,9.493839E+01,3.627432E+02,7.526751E+01,1101,1108,905,2,8,2
4483,2026/08/17,21:11:18,9.493839E+01,8.901102E+01,9.493839E+01,3.351816E+02,7.464494E+01,1102,1108,907,2,8,2
4484,2026/08/17,21:12:18,9.497082E+01,8.965305E+01,9.493839E+01,3.239624E+02,7.512159E+01,1104,1108,909,2,8,2
4485,2026/08/17,21:13:18,9.497082E+01,8.929961E+01,9.497082E+01,3.220493E+02,7.521887E+01,1105,1108,910,16,8,16
4486,2026/08/17,21:14:18,9.497082E+01,8.757134E+01,9.493839E+01,3.326200E+02,7.449902E+01,1105,1108,910,16,8,16
4487,2026/08/17,21:15:18,9.493839E+01,8.587225E+01,9.497082E+01,3.303826E+02,7.483463E+01,1105,1108,910,16,8,16
4488,2026/08/17,21:16:18,9.493839E+01,8.500648E+01,9.493839E+01,3.351816E+02,7.449902E+01,1106,1108,911,2,8,2
4489,2026/08/17,21:17:18,9.497082E+01,8.568094E+01,9.497082E+01,3.124189E+02,7.502918E+01,1108,1108,912,2,8,2
4490,2026/08/17,21:18:18,9.497082E+01,8.628729E+01,9.493839E+01,2.938392E+02,7.598735E+01,1110,1108,914,2,8,2
4491,2026/08/17,21:19:18,9.497082E+01,8.718548E+01,9.493839E+01,2.659533E+02,7.478599E+01,1111,1108,916,2,8,2
4492,2026/08/17,21:20:18,9.493839E+01,8.801881E+01,9.497082E+01,2.871271E+02,7.483463E+01,1113,1108,918,2,8,2
4493,2026/08/17,21:21:18,9.493839E+01,8.881972E+01,9.497082E+01,3.089170E+02,7.531615E+01,1115,1108,920,2,8,2
4494,2026/08/17,21:22:18,9.493839E+01,8.971790E+01,9.497082E+01,2.643645E+02,7.521887E+01,1117,1108,921,2,8,2
4495,2026/08/17,21:23:18,9.497082E+01,8.914073E+01,9.493839E+01,2.630999E+02,7.526751E+01,1117,1108,922,16,8,16
4496,2026/08/17,21:24:18,9.497082E+01,8.776265E+01,9.497082E+01,2.611544E+02,7.521887E+01,1117,1108,922,16,8,16
4497,2026/08/17,21:25:18,9.497082E+01,8.641699E+01,9.497082E+01,2.627756E+02,7.507782E+01,1117,1108,922,16,8,16
4498,2026/08/17,21:26:18,9.497082E+01,8.503891E+01,9.493839E+01,2.602140E+02,7.498055E+01,1117,1108,922,16,8,16
4499,2026/08/17,21:27:18,9.493839E+01,8.561609E+01,9.493839E+01,2.666018E+02,7.483463E+01,1119,1108,923,2,8,2
4500,2026/08/17,21:28:18,9.493839E+01,8.648184E+01,9.497082E+01,3.854734E+02,7.228599E+01,1121,1108,925,2,8,2
4501,2026/08/17,21:29:18,9.497082E+01,8.715305E+01,9.497082E+01,2.624514E+02,7.502918E+01,1123,1108,927,2,8,2
4502,2026/08/17,21:30:18,9.493839E+01,8.795396E+01,9.497082E+01,2.906291E+02,7.502918E+01,1124,1108,929,2,8,2
4503,2026/08/17,21:31:18,9.493839E+01,8.878729E+01,9.493839E+01,2.871271E+02,7.560311E+01,1126,1108,930,2,8,2
4504,2026/08/17,21:32:18,9.497082E+01,8.965305E+01,9.497082E+01,2.803826E+02,7.483463E+01,1128,1108,932,2,8,2
4505,2026/08/17,21:33:18,9.500324E+01,8.901102E+01,9.497082E+01,2.816797E+02,7.642023E+01,1129,1108,933,16,8,16
4506,2026/08/17,21:34:18,9.493839E+01,8.744164E+01,9.497082E+01,3.765240E+02,7.267509E+01,1129,1108,933,16,8,16
4507,2026/08/17,21:35:18,9.493839E+01,8.507134E+01,9.497082E+01,5.110895E+02,7.368191E+01,1129,1108,933,16,8,16
4508,2026/08/17,21:36:18,9.493839E+01,8.507134E+01,9.493839E+01,3.627432E+02,7.507782E+01,1130,1108,935,2,8,2
4509,2026/08/17,21:37:18,9.497082E+01,8.510377E+01,9.497082E+01,4.031129E+02,7.733463E+01,1132,1108,936,2,8,2
4510,2026/08/17,21:38:18,9.497082E+01,8.535992E+01,9.497082E+01,4.155966E+02,7.483463E+01,1134,1108,938,2,8,2
4511,2026/08/17,21:39:18,9.497082E+01,8.545720E+01,9.497082E+01,4.107977E+02,7.512159E+01,1136,1108,940,2,8,2
4512,2026/08/17,21:40:18,9.497082E+01,8.574255E+01,9.497082E+01,4.079118E+02,7.512159E+01,1138,1108,942,2,8,2
4513,2026/08/17,21:41:18,9.490921E+01,8.593710E+01,9.493839E+01,3.915694E+02,7.488326E+01,1139,1108,943,2,8,2
4514,2026/08/17,21:42:18,9.497082E+01,8.628729E+01,9.497082E+01,3.848249E+02,7.449902E+01,1141,1108,945,2,8,2
4515,2026/08/17,21:43:18,9.497082E+01,8.660831E+01,9.497082E+01,3.848249E+02,7.459630E+01,1143,1108,947,2,8,2
4516,2026/08/17,21:44:18,9.497082E+01,8.696174E+01,9.493839E+01,3.829118E+02,7.603599E+01,1145,1108,949,2,8,2
4517,2026/08/17,21:45:18,9.493839E+01,8.731518E+01,9.497082E+01,3.832361E+02,7.449902E+01,1147,1108,951,2,8,2
4518,2026/08/17,21:46:18,9.493839E+01,8.760377E+01,9.497082E+01,4.040532E+02,7.521887E+01,1148,1108,952,2,8,2
4519,2026/08/17,21:47:18,9.497082E+01,8.785992E+01,9.493839E+01,4.165694E+02,7.445039E+01,1150,1108,954,2,8,2
4520,2026/08/17,21:48:18,9.497082E+01,8.798638E+01,9.493839E+01,4.399481E+02,7.329766E+01,1152,1108,956,2,8,2
4521,2026/08/17,21:49:18,9.493839E+01,8.798638E+01,9.497082E+01,4.431582E+02,7.541342E+01,1154,1108,958,2,8,2
4522,2026/08/17,21:50:18,9.493839E+01,8.824255E+01,9.493839E+01,3.867704E+02,7.560311E+01,1156,1108,959,2,8,2
4523,2026/08/17,21:51:18,9.500324E+01,8.846628E+01,9.497082E+01,4.059987E+02,7.531615E+01,1158,1108,961,2,8,2
4524,2026/08/17,21:52:18,9.493839E+01,8.878729E+01,9.493839E+01,3.835603E+02,7.593871E+01,1159,1108,963,2,8,2
4525,2026/08/17,21:53:18,9.493839E+01,8.914073E+01,9.497082E+01,3.822633E+02,7.464494E+01,1161,1108,965,2,8,2
4526,2026/08/17,21:54:18,9.493839E+01,8.923801E+01,9.497082E+01,5.104410E+02,7.401751E+01,1163,1108,967,2,8,2
4527,2026/08/17,21:55:18,9.493839E+01,8.901102E+01,9.493839E+01,4.921855E+02,7.526751E+01,1165,1108,968,2,8,2
4528,2026/08/17,21:56:18,9.493839E+01,8.878729E+01,9.493839E+01,4.892996E+02,7.483463E+01,1167,1108,970,2,8,2
4529,2026/08/17,21:57:18,9.497082E+01,8.856356E+01,9.497082E+01,4.896239E+02,7.512159E+01,1168,1108,972,2,8,2
4530,2026/08/17,21:58:18,9.497082E+01,8.833982E+01,9.493839E+01,5.145914E+02,7.324902E+01,1170,1108,974,2,8,2
4531,2026/08/17,21:59:18,9.497082E+01,8.795396E+01,9.497082E+01,5.149157E+02,7.531615E+01,1172,1108,975,2,8,2
4532,2026/08/17,22:00:18,9.497082E+01,8.753891E+01,9.497082E+01,5.460117E+02,7.488326E+01,1174,1108,977,2,8,2
4533,2026/08/17,22:01:18,9.497082E+01,8.699416E+01,9.497082E+01,5.380026E+02,7.493191E+01,1176,1108,979,2,8,2
4534,2026/08/17,22:02:18,9.493839E+01,8.657588E+01,9.497082E+01,5.223087E+02,7.526751E+01,1178,1108,981,2,8,2
4535,2026/08/17,22:03:18,9.497082E+01,8.622569E+01,9.497082E+01,5.114138E+02,7.536478E+01,1179,1108,982,2,8,2
4536,2026/08/17,22:04:18,9.493839E+01,8.648184E+01,9.497082E+01,2.864786E+02,7.901751E+01,1181,1108,984,2,8,2
4537,2026/08/17,22:05:18,9.497082E+01,8.747406E+01,9.493839E+01,2.592412E+02,7.507782E+01,1183,1108,986,2,8,2
4538,2026/08/17,22:06:18,9.493839E+01,8.853113E+01,9.497082E+01,2.355383E+02,7.526751E+01,1185,1108,988,2,8,2
4539,2026/08/17,22:07:18,9.490921E+01,8.965305E+01,9.493839E+01,2.371271E+02,7.411478E+01,1187,1108,990,2,8,2
4540,2026/08/17,22:08:18,9.490921E+01,8.923801E+01,9.497082E+01,2.653372E+02,7.526751E+01,1187,1108,990,16,8,16
4541,2026/08/17,22:09:18,9.493839E+01,8.782750E+01,9.497082E+01,2.630999E+02,7.488326E+01,1187,1108,990,16,8,16
4542,2026/08/17,22:10:18,9.497082E+01,8.654345E+01,9.497082E+01,2.396887E+02,7.521887E+01,1187,1108,990,16,8,16
4543,2026/08/17,22:11:18,9.493839E+01,8.529507E+01,9.493839E+01,2.361868E+02,7.406615E+01,1187,1108,990,16,8,16
4544,2026/08/17,22:12:18,9.497082E+01,8.555124E+01,9.493839E+01,2.368029E+02,7.579766E+01,1188,1108,991,2,8,2
4545,2026/08/17,22:13:18,9.493839E+01,8.654345E+01,9.497082E+01,2.707847E+02,7.473735E+01,1190,1108,993,2,8,2
4546,2026/08/17,22:14:18,9.493839E+01,8.757134E+01,9.493839E+01,3.813230E+02,7.156615E+01,1192,1108,995,2,8,2
4547,2026/08/17,22:15:18,9.490921E+01,8.782750E+01,9.497082E+01,3.752270E+02,7.502918E+01,1194,1108,997,2,8,2
4548,2026/08/17,22:16:18,9.493839E+01,8.821012E+01,9.493839E+01,3.861219E+02,7.469358E+01,1196,1108,998,2,8,2
4549,2026/08/17,22:17:18,9.497082E+01,8.910831E+01,9.493839E+01,2.464332E+02,7.565175E+01,1198,1108,1000,2,8,2
4550,2026/08/17,22:18:18,9.493839E+01,8.984436E+01,9.493839E+01,2.393645E+02,7.449902E+01,1199,1108,1002,16,8,16
4551,2026/08/17,22:19:18,9.493839E+01,8.869326E+01,9.497082E+01,2.239948E+02,7.483463E+01,1199,1108,1002,16,8,16
4552,2026/08/17,22:20:18,9.493839E+01,8.757134E+01,9.497082E+01,2.272049E+02,7.464494E+01,1199,1108,1002,16,8,16
4553,2026/08/17,22:21:18,9.497082E+01,8.616084E+01,9.497082E+01,3.451038E+02,7.349222E+01,1199,1108,1002,16,8,16
4554,2026/08/17,22:22:18,9.493839E+01,8.497406E+01,9.497082E+01,2.467575E+02,7.536478E+01,1199,1108,1002,2,8,2
4555,2026/08/17,22:23:18,9.497082E+01,8.606356E+01,9.493839E+01,1.563878E+02,7.526751E+01,1201,1108,1004,2,8,2
4556,2026/08/17,22:24:18,9.493839E+01,8.708820E+01,9.497082E+01,2.662776E+02,7.483463E+01,1203,1108,1005,2,8,2
4557,2026/08/17,22:25:18,9.493839E+01,8.837225E+01,9.493839E+01,1.454929E+02,7.358463E+01,1205,1108,1007,2,8,2
4558,2026/08/17,22:26:18,9.493839E+01,8.933204E+01,9.497082E+01,2.650130E+02,7.502918E+01,1207,1108,1009,2,8,2
4559,2026/08/17,22:27:18,9.493839E+01,8.977951E+01,9.497082E+01,1.301232E+02,7.546206E+01,1208,1108,1010,16,8,16
4560,2026/08/17,22:28:18,9.493839E+01,8.837225E+01,9.497082E+01,3.057069E+02,7.426070E+01,1208,1108,1010,16,8,16
4561,2026/08/17,22:29:18,9.493839E+01,8.731518E+01,9.497082E+01,1.807393E+02,7.502918E+01,1208,1108,1010,16,8,16
4562,2026/08/17,22:30:18,9.493839E+01,8.641699E+01,9.497082E+01,1.515889E+02,7.551070E+01,1208,1108,1010,16,8,16
4563,2026/08/17,22:31:18,9.493839E+01,8.558366E+01,9.497082E+01,1.506161E+02,7.531615E+01,1208,1108,1010,16,8,16
4564,2026/08/17,22:32:18,9.493839E+01,8.503891E+01,9.497082E+01,1.317121E+02,7.541342E+01,1208,1108,1010,2,8,2
4565,2026/08/17,22:33:18,9.497082E+01,8.667316E+01,9.493839E+01,1.310636E+02,7.478599E+01,1210,1108,1012,2,8,2
4566,2026/08/17,22:34:18,9.493839E+01,8.827497E+01,9.497082E+01,1.948444E+02,7.507782E+01,1211,1108,1014,2,8,2
4567,2026/08/17,22:35:18,9.493839E+01,8.975033E+01,9.497082E+01,1.615110E+02,7.560311E+01,1213,1108,1015,2,8,2
4568,2026/08/17,22:36:18,9.493839E+01,8.946174E+01,9.497082E+01,1.599222E+02,7.526751E+01,1214,1108,1016,16,8,16
4569,2026/08/17,22:37:18,9.493839E+01,8.866084E+01,9.493839E+01,1.470817E+02,7.502918E+01,1214,1108,1016,16,8,16
4570,2026/08/17,22:38:18,9.493839E+01,8.782750E+01,9.493839E+01,1.477302E+02,7.555447E+01,1214,1108,1016,16,8,16
4571,2026/08/17,22:39:18,9.493839E+01,8.699416E+01,9.497082E+01,1.788262E+02,7.507782E+01,1214,1108,1016,16,8,16
4572,2026/08/17,22:40:18,9.497082E+01,8.612841E+01,9.497082E+01,1.724060E+02,7.541342E+01,1214,1108,1016,16,8,16
4573,2026/08/17,22:41:18,9.493839E+01,8.526265E+01,9.497082E+01,1.695201E+02,7.445039E+01,1214,1108,1016,16,8,16
4574,2026/08/17,22:42:18,9.493839E+01,8.571336E+01,9.497082E+01,1.724060E+02,7.459630E+01,1215,1108,1017,2,8,2
4575,2026/08/17,22:43:18,9.497082E+01,8.689689E+01,9.497082E+01,2.633917E+02,7.483463E+01,1216,1108,1019,2,8,2
4576,2026/08/17,22:44:18,9.497082E+01,8.808366E+01,9.493839E+01,1.618353E+02,7.536478E+01,1218,1108,1020,2,8,2
4577,2026/08/17,22:45:18,9.500324E+01,8.952335E+01,9.493839E+01,2.015564E+02,7.464494E+01,1220,1108,1022,2,8,2
4578,2026/08/17,22:46:18,9.497082E+01,8.946174E+01,9.493839E+01,2.086252E+02,7.478599E+01,1221,1108,1023,16,8,16
4579,2026/08/17,22:47:18,9.497082E+01,8.840467E+01,9.493839E+01,2.041180E+02,7.473735E+01,1221,1108,1023,16,8,16
4580,2026/08/17,22:48:18,9.490921E+01,8.734760E+01,9.497082E+01,1.791505E+02,7.526751E+01,1221,1108,1023,16,8,16
4581,2026/08/17,22:49:18,9.493839E+01,8.648184E+01,9.497082E+01,1.730545E+02,7.517023E+01,1221,1108,1023,16,8,16
4582,2026/08/17,22:50:18,9.493839E+01,8.561609E+01,9.497082E+01,1.685798E+02,7.517023E+01,1221,1108,1023,16,8,16
4583,2026/08/17,22:51:18,9.493839E+01,8.519780E+01,9.497082E+01,1.628080E+02,7.445039E+01,1221,1108,1023,2,8,2
4584,2026/08/17,22:52:18,9.497082E+01,8.667316E+01,9.493839E+01,1.628080E+02,7.507782E+01,1223,1108,1025,2,8,2
4585,2026/08/17,22:53:18,9.493839E+01,8.811609E+01,9.497082E+01,1.615110E+02,7.459630E+01,1225,1108,1027,2,8,2
4586,2026/08/17,22:54:18,9.493839E+01,8.952335E+01,9.497082E+01,2.621271E+02,7.334630E+01,1227,1108,1029,2,8,2
4587,2026/08/17,22:55:18,9.493839E+01,8.946174E+01,9.493839E+01,2.752594E+02,7.469358E+01,1228,1108,1029,16,8,16
4588,2026/08/17,22:56:18,9.493839E+01,8.840467E+01,9.497082E+01,2.249676E+02,7.440175E+01,1228,1108,1029,16,8,16
4589,2026/08/17,22:57:18,9.497082E+01,8.728275E+01,9.497082E+01,2.105383E+02,7.478599E+01,1228,1108,1029,16,8,16
4590,2026/08/17,22:58:18,9.490921E+01,8.590467E+01,9.497082E+01,3.114786E+02,7.483463E+01,1228,1108,1029,16,8,16
4591,2026/08/17,22:59:18,9.493839E+01,8.507134E+01,9.493839E+01,1.874838E+02,7.685311E+01,1228,1108,1030,2,8,2
4592,2026/08/17,23:00:18,9.497082E+01,8.635214E+01,9.497082E+01,1.704929E+02,7.517023E+01,1230,1108,1032,2,8,2
4593,2026/08/17,23:01:18,9.497082E+01,8.779507E+01,9.497082E+01,1.711414E+02,7.507782E+01,1232,1108,1033,2,8,2
4594,2026/08/17,23:02:18,9.497082E+01,8.901102E+01,9.493839E+01,2.746109E+02,7.589494E+01,1234,1108,1035,2,8,2
4595,2026/08/17,23:03:18,9.493839E+01,8.994164E+01,9.497082E+01,1.403697E+02,7.579766E+01,1235,1108,1037,16,8,16
4596,2026/08/17,23:04:18,9.493839E+01,8.923801E+01,9.497082E+01,1.352464E+02,7.565175E+01,1235,1108,1037,16,8,16
4597,2026/08/17,23:05:18,9.497082E+01,8.849870E+01,9.497082E+01,1.342737E+02,7.478599E+01,1235,1108,1037,16,8,16
4598,2026/08/17,23:06:18,9.493839E+01,8.782750E+01,9.493839E+01,1.169909E+02,7.574902E+01,1235,1108,1037,16,8,16
4599,2026/08/17,23:07:18,9.493839E+01,8.708820E+01,9.497082E+01,1.208171E+02,7.579766E+01,1235,1108,1037,16,8,16
4600,2026/08/17,23:08:18,9.497082E+01,8.631972E+01,9.493839E+01,1.554151E+02,7.358463E+01,1235,1108,1037,16,8,16
4601,2026/08/17,23:09:18,9.490921E+01,8.551881E+01,9.497082E+01,1.198768E+02,7.541342E+01,1235,1108,1037,16,8,16
4602,2026/08/17,23:10:18,9.493839E+01,8.503891E+01,9.497082E+01,1.643969E+02,7.541342E+01,1235,1108,1037,2,8,2
4603,2026/08/17,23:11:18,9.497082E+01,8.635214E+01,9.497082E+01,1.884241E+02,7.498055E+01,1237,1108,1039,2,8,2
4604,2026/08/17,23:12:18,9.493839E+01,8.769780E+01,9.497082E+01,1.929313E+02,7.512159E+01,1239,1108,1040,2,8,2
4605,2026/08/17,23:13:18,9.497082E+01,8.910831E+01,9.497082E+01,1.842737E+02,7.445039E+01,1241,1108,1042,2,8,2
4606,2026/08/17,23:14:18,9.490921E+01,8.987679E+01,9.497082E+01,1.419585E+02,7.579766E+01,1242,1108,1044,16,8,16
4607,2026/08/17,23:15:18,9.493839E+01,8.923801E+01,9.497082E+01,1.313878E+02,7.560311E+01,1242,1108,1044,16,8,16
4608,2026/08/17,23:16:18,9.497082E+01,8.843385E+01,9.497082E+01,1.560636E+02,7.551070E+01,1242,1108,1044,16,8,16
4609,2026/08/17,23:17:18,9.493839E+01,8.760377E+01,9.493839E+01,1.605707E+02,7.521887E+01,1242,1108,1044,16,8,16
4610,2026/08/17,23:18:18,9.493839E+01,8.680286E+01,9.497082E+01,1.281777E+02,7.377918E+01,1242,1108,1044,16,8,16
4611,2026/08/17,23:19:18,9.493839E+01,8.612841E+01,9.497082E+01,1.265889E+02,7.502918E+01,1242,1108,1044,16,8,16
4612,2026/08/17,23:20:18,9.490921E+01,8.488003E+01,9.497082E+01,2.579442E+02,7.507782E+01,1242,1108,1044,2,8,2
4613,2026/08/17,23:21:18,9.493839E+01,8.577497E+01,9.497082E+01,2.624514E+02,7.488326E+01,1244,1108,1045,2,8,2
4614,2026/08/17,23:22:18,9.493839E+01,8.670558E+01,9.497082E+01,2.627756E+02,7.502918E+01,1246,1108,1047,2,8,2
4615,2026/08/17,23:23:18,9.493839E+01,8.763295E+01,9.493839E+01,2.640402E+02,7.502918E+01,1248,1108,1049,2,8,2
4616,2026/08/17,23:24:18,9.493839E+01,8.846628E+01,9.493839E+01,3.050584E+02,7.521887E+01,1249,1108,1051,2,8,2
4617,2026/08/17,23:25:18,9.497082E+01,8.907588E+01,9.493839E+01,3.284371E+02,7.493191E+01,1251,1108,1052,2,8,2
4618,2026/08/17,23:26:18,9.493839E+01,8.977951E+01,9.493839E+01,3.249352E+02,7.502918E+01,1253,1108,1054,2,8,2
4619,2026/08/17,23:27:18,9.490921E+01,8.904346E+01,9.497082E+01,3.040856E+02,7.526751E+01,1253,1108,1055,16,8,16
4620,2026/08/17,23:28:18,9.497082E+01,8.737679E+01,9.493839E+01,3.114786E+02,7.464494E+01,1253,1108,1055,16,8,16
4621,2026/08/17,23:29:18,9.493839E+01,8.619326E+01,9.497082E+01,1.538262E+02,7.546206E+01,1253,1108,1055,16,8,16
4622,2026/08/17,23:30:18,9.497082E+01,8.545720E+01,9.497082E+01,1.368353E+02,7.483463E+01,1253,1108,1055,16,8,16
4623,2026/08/17,23:31:18,9.490921E+01,8.519780E+01,9.497082E+01,1.833009E+02,7.473735E+01,1254,1108,1055,2,8,2
4624,2026/08/17,23:32:18,9.493839E+01,8.648184E+01,9.497082E+01,1.935473E+02,7.493191E+01,1256,1108,1057,4,2,2
4625,2026/08/17,23:33:18,9.497082E+01,8.801881E+01,9.497082E+01,1.592737E+02,7.483463E+01,1257,1110,1059,4,2,2
4626,2026/08/17,23:34:18,9.497082E+01,8.952335E+01,9.497082E+01,1.945201E+02,7.358463E+01,1259,1112,1060,4,2,2
4627,2026/08/17,23:35:18,9.497082E+01,8.955578E+01,9.493839E+01,1.653697E+02,7.498055E+01,1260,1113,1061,4,16,16
4628,2026/08/17,23:36:18,9.493839E+01,8.869326E+01,9.497082E+01,1.439040E+02,7.565175E+01,1262,1113,1061,4,16,16
4629,2026/08/17,23:37:18,9.493839E+01,8.792153E+01,9.497082E+01,1.403697E+02,7.526751E+01,1263,1113,1061,4,16,16
4630,2026/08/17,23:38:18,9.493839E+01,8.715305E+01,9.493839E+01,1.490272E+02,7.363326E+01,1265,1113,1061,4,16,16
4631,2026/08/17,23:39:18,9.493839E+01,8.628729E+01,9.493839E+01,1.676070E+02,7.349222E+01,1266,1113,1061,4,16,16
4632,2026/08/17,23:40:18,9.493839E+01,8.539235E+01,9.493839E+01,1.695201E+02,7.488326E+01,1268,1113,1061,4,16,16
4633,2026/08/17,23:41:18,9.497082E+01,8.545720E+01,9.497082E+01,1.906615E+02,7.493191E+01,1269,1113,1062,4,2,2
4634,2026/08/17,23:42:18,9.490921E+01,8.686446E+01,9.497082E+01,2.169585E+02,7.445039E+01,1271,1115,1063,4,2,2
4635,2026/08/17,23:43:18,9.497082E+01,8.833982E+01,9.497082E+01,1.781777E+02,7.521887E+01,1272,1117,1065,4,2,2
4636,2026/08/17,23:44:18,9.497082E+01,8.975033E+01,9.497082E+01,1.906615E+02,7.541342E+01,1274,1119,1067,4,2,2
4637,2026/08/17,23:45:18,9.493839E+01,8.936446E+01,9.497082E+01,1.765889E+02,7.498055E+01,1275,1119,1067,4,16,16
4638,2026/08/17,23:46:18,9.493839E+01,8.843385E+01,9.497082E+01,1.855383E+02,7.507782E+01,1277,1119,1067,4,16,16
4639,2026/08/17,23:47:18,9.493839E+01,8.731518E+01,9.497082E+01,1.970817E+02,7.488326E+01,1278,1119,1067,4,16,16
4640,2026/08/17,23:48:18,9.493839E+01,8.641699E+01,9.497082E+01,1.708171E+02,7.536478E+01,1278,1119,1067,4,16,16
4641,2026/08/17,23:49:18,9.493839E+01,8.551881E+01,9.493839E+01,1.922828E+02,7.464494E+01,1278,1119,1067,4,16,16
4642,2026/08/17,23:50:18,9.493839E+01,8.539235E+01,9.497082E+01,1.611868E+02,7.507782E+01,1278,1120,1068,4,2,2
4643,2026/08/17,23:51:18,9.497082E+01,8.702659E+01,9.497082E+01,1.615110E+02,7.526751E+01,1278,1121,1070,4,2,2
4644,2026/08/17,23:52:18,9.493839E+01,8.866084E+01,9.497082E+01,1.586252E+02,7.546206E+01,1278,1123,1071,4,2,2
4645,2026/08/17,23:53:18,9.497082E+01,8.994164E+01,9.497082E+01,2.105383E+02,7.498055E+01,1278,1125,1073,4,16,16
4646,2026/08/17,23:54:18,9.493839E+01,8.907588E+01,9.497082E+01,1.768807E+02,7.541342E+01,1278,1125,1073,4,16,16
4647,2026/08/17,23:55:18,9.493839E+01,8.792153E+01,9.497082E+01,2.153372E+02,7.469358E+01,1278,1125,1073,4,16,16
4648,2026/08/17,23:56:18,9.493839E+01,8.686446E+01,9.493839E+01,2.150130E+02,7.493191E+01,1278,1125,1073,4,16,16
4649,2026/08/17,23:57:18,9.493839E+01,8.593710E+01,9.493839E+01,1.781777E+02,7.521887E+01,1278,1125,1073,4,16,16
4650,2026/08/17,23:58:18,9.497082E+01,8.497406E+01,9.497082E+01,1.781777E+02,7.502918E+01,1278,1125,1073,4,16,16
4651,2026/08/17,23:59:18,9.497082E+01,8.616084E+01,9.497082E+01,2.118353E+02,7.426070E+01,1278,1127,1074,4,2,2
4652,2026/08/18,00:00:18,9.493839E+01,8.753891E+01,9.493839E+01,2.451362E+02,7.411478E+01,1278,1128,1076,4,2,2
4653,2026/08/18,00:01:18,9.493839E+01,8.891699E+01,9.493839E+01,2.211089E+02,7.459630E+01,1278,1130,1078,4,2,2
4654,2026/08/18,00:02:18,9.493839E+01,8.987679E+01,9.497082E+01,1.922828E+02,7.521887E+01,1278,1132,1079,4,16,16
4655,2026/08/18,00:03:18,9.493839E+01,8.897860E+01,9.493839E+01,1.833009E+02,7.531615E+01,1278,1132,1079,4,16,16
4656,2026/08/18,00:04:18,9.497082E+01,8.808366E+01,9.497082E+01,1.759403E+02,7.459630E+01,1278,1132,1079,4,16,16
4657,2026/08/18,00:05:18,9.493839E+01,8.680286E+01,9.497082E+01,2.922503E+02,7.358463E+01,1278,1132,1079,4,16,16
4658,2026/08/18,00:06:18,9.493839E+01,8.526265E+01,9.497082E+01,2.909533E+02,7.459630E+01,1278,1132,1079,4,16,16
4659,2026/08/18,00:07:18,9.497082E+01,8.542477E+01,9.493839E+01,3.198120E+02,7.478599E+01,1278,1133,1081,4,2,2
4660,2026/08/18,00:08:18,9.493839E+01,8.622569E+01,9.497082E+01,3.146563E+02,7.584630E+01,1278,1135,1082,4,2,2
4661,2026/08/18,00:09:18,9.497082E+01,8.715305E+01,9.497082E+01,2.957523E+02,7.430933E+01,1278,1136,1084,4,2,2
4662,2026/08/18,00:10:18,9.497082E+01,8.801881E+01,9.497082E+01,2.996109E+02,7.579766E+01,1278,1138,1086,4,2,2
4663,2026/08/18,00:11:18,9.490921E+01,8.904346E+01,9.493839E+01,2.476978E+02,7.555447E+01,1278,1140,1088,4,2,2
4664,2026/08/18,00:12:18,9.490921E+01,8.981194E+01,9.497082E+01,2.759079E+02,7.488326E+01,1278,1141,1089,4,16,16
4665,2026/08/18,00:13:18,9.497082E+01,8.840467E+01,9.497082E+01,2.714008E+02,7.488326E+01,1278,1141,1089,4,16,16
4666,2026/08/18,00:14:18,9.493839E+01,8.686446E+01,9.493839E+01,3.265240E+02,7.531615E+01,1278,1141,1089,4,16,16
4667,2026/08/18,00:15:18,9.497082E+01,8.545720E+01,9.493839E+01,1.887484E+02,7.473735E+01,1278,1141,1089,4,16,16
4668,2026/08/18,00:16:18,9.493839E+01,8.551881E+01,9.497082E+01,1.974060E+02,7.478599E+01,1278,1142,1090,4,2,2
4669,2026/08/18,00:17:18,9.497082E+01,8.705902E+01,9.493839E+01,1.643969E+02,7.531615E+01,1278,1144,1092,4,2,2
4670,2026/08/18,00:18:18,9.497082E+01,8.862841E+01,9.497082E+01,1.717575E+02,7.526751E+01,1278,1146,1093,4,2,2
4671,2026/08/18,00:19:18,9.493839E+01,8.994164E+01,9.497082E+01,1.640726E+02,7.406615E+01,1278,1147,1095,4,16,16
4672,2026/08/18,00:20:18,9.493839E+01,8.917316E+01,9.497082E+01,1.659857E+02,7.435311E+01,1278,1147,1095,4,16,16
4673,2026/08/18,00:21:18,9.493839E+01,8.824255E+01,9.493839E+01,1.659857E+02,7.512159E+01,1278,1147,1095,4,16,16
4674,2026/08/18,00:22:18,9.497082E+01,8.734760E+01,9.497082E+01,1.653697E+02,7.526751E+01,1278,1147,1095,4,16,16
4675,2026/08/18,00:23:18,9.497082E+01,8.644942E+01,9.493839E+01,1.935473E+02,7.493191E+01,1278,1147,1095,4,16,16
4676,2026/08/18,00:24:18,9.497082E+01,8.548638E+01,9.493839E+01,1.676070E+02,7.546206E+01,1278,1147,1095,4,16,16
4677,2026/08/18,00:25:18,9.493839E+01,8.526265E+01,9.493839E+01,1.785020E+02,7.498055E+01,1278,1148,1095,4,2,2
4678,2026/08/18,00:26:18,9.493839E+01,8.689689E+01,9.493839E+01,1.442283E+02,7.551070E+01,1278,1150,1097,4,2,2
4679,2026/08/18,00:27:18,9.497082E+01,8.859599E+01,9.493839E+01,1.297990E+02,7.473735E+01,1278,1152,1099,4,2,2
4680,2026/08/18,00:28:18,9.497082E+01,8.990921E+01,9.493839E+01,1.307717E+02,7.406615E+01,1278,1153,1100,4,16,16
4681,2026/08/18,00:29:18,9.497082E+01,8.923801E+01,9.493839E+01,1.519131E+02,7.570039E+01,1278,1153,1100,4,16,16
4682,2026/08/18,00:30:18,9.493839E+01,8.840467E+01,9.500324E+01,1.848898E+02,7.521887E+01,1278,1153,1100,4,16,16
4683,2026/08/18,00:31:18,9.493839E+01,8.744164E+01,9.493839E+01,1.797665E+02,7.493191E+01,1278,1153,1100,4,16,16
4684,2026/08/18,00:32:18,9.493839E+01,8.651427E+01,9.493839E+01,1.737030E+02,7.541342E+01,1278,1153,1100,4,16,16
4685,2026/08/18,00:33:18,9.497082E+01,8.571336E+01,9.497082E+01,1.900454E+02,7.445039E+01,1278,1153,1100,4,16,16
4686,2026/08/18,00:34:18,9.497082E+01,8.500648E+01,9.497082E+01,1.288262E+02,7.541342E+01,1278,1153,1100,4,16,16
4687,2026/08/18,00:35:18,9.493839E+01,8.638457E+01,9.493839E+01,1.432555E+02,7.536478E+01,1278,1155,1102,4,2,2
4688,2026/08/18,00:36:18,9.497082E+01,8.811609E+01,9.493839E+01,1.502918E+02,7.469358E+01,1278,1156,1104,4,2,2
4689,2026/08/18,00:37:18,9.497082E+01,8.971790E+01,9.497082E+01,1.897211E+02,7.435311E+01,1278,1158,1105,4,2,2
4690,2026/08/18,00:38:18,9.497082E+01,8.942931E+01,9.493839E+01,1.618353E+02,7.493191E+01,1278,1158,1106,4,16,16
4691,2026/08/18,00:39:18,9.490921E+01,8.869326E+01,9.493839E+01,1.333333E+02,7.560311E+01,1278,1158,1106,4,16,16
4692,2026/08/18,00:40:18,9.493839E+01,8.805124E+01,9.493839E+01,1.176070E+02,7.526751E+01,1278,1158,1106,4,16,16
4693,2026/08/18,00:41:18,9.497082E+01,8.740921E+01,9.493839E+01,1.198768E+02,7.584630E+01,1278,1158,1106,4,16,16
4694,2026/08/18,00:42:18,9.493839E+01,8.651427E+01,9.493839E+01,1.756161E+02,7.502918E+01,1278,1158,1106,4,16,16
4695,2026/08/18,00:43:18,9.493839E+01,8.571336E+01,9.493839E+01,1.439040E+02,7.546206E+01,1278,1158,1106,4,16,16
4696,2026/08/18,00:44:18,9.493839E+01,8.491245E+01,9.497082E+01,1.711414E+02,7.517023E+01,1278,1159,1106,4,2,2
4697,2026/08/18,00:45:18,9.497082E+01,8.651427E+01,9.497082E+01,1.422827E+02,7.555447E+01,1278,1160,1108,4,2,2
4698,2026/08/18,00:46:18,9.497082E+01,8.792153E+01,9.493839E+01,2.015564E+02,7.478599E+01,1278,1162,1109,4,2,2
4699,2026/08/18,00:47:18,9.493839E+01,8.933204E+01,9.497082E+01,2.364786E+02,7.478599E+01,1278,1164,1111,4,2,2
4700,2026/08/18,00:48:18,9.490921E+01,8.923801E+01,9.497082E+01,3.890078E+02,7.469358E+01,1278,1165,1112,4,16,16
4701,2026/08/18,00:49:18,9.493839E+01,8.718548E+01,9.497082E+01,3.944553E+02,7.531615E+01,1278,1165,1112,4,16,16
4702,2026/08/18,00:50:18,9.493839E+01,8.507134E+01,9.497082E+01,3.457523E+02,7.593871E+01,1278,1165,1112,4,16,16
4703,2026/08/18,00:51:18,9.490921E+01,8.535992E+01,9.497082E+01,3.387160E+02,7.531615E+01,1278,1166,1114,4,2,2
4704,2026/08/18,00:52:18,9.493839E+01,8.619326E+01,9.493839E+01,3.105058E+02,7.531615E+01,1278,1168,1115,4,2,2
4705,2026/08/18,00:53:18,9.490921E+01,8.708820E+01,9.493839E+01,2.951362E+02,7.555447E+01,1278,1170,1117,4,2,2
4706,2026/08/18,00:54:18,9.497082E+01,8.769780E+01,9.497082E+01,2.807069E+02,7.507782E+01,1278,1172,1119,4,2,2
4707,2026/08/18,00:55:18,9.493839E+01,8.837225E+01,9.497082E+01,2.217575E+02,7.440175E+01,1278,1173,1120,4,2,2
4708,2026/08/18,00:56:18,9.497082E+01,8.894942E+01,9.493839E+01,2.262322E+02,7.483463E+01,1278,1174,1121,4,2,2
4709,2026/08/18,00:57:18,9.493839E+01,8.952335E+01,9.497082E+01,2.140726E+02,7.483463E+01,1278,1176,1122,4,2,2
4710,2026/08/18,00:58:18,9.493839E+01,8.981194E+01,9.497082E+01,2.146887E+02,7.464494E+01,1278,1177,1123,4,16,16
4711,2026/08/18,00:59:18,9.490921E+01,8.872244E+01,9.493839E+01,2.159857E+02,7.459630E+01,1278,1177,1123,4,16,16
4712,2026/08/18,01:00:18,9.493839E+01,8.753891E+01,9.493839E+01,2.198444E+02,7.435311E+01,1278,1177,1123,4,16,16
4713,2026/08/18,01:01:18,9.497082E+01,8.641699E+01,9.497082E+01,2.156615E+02,7.560311E+01,1278,1177,1123,4,16,16
4714,2026/08/18,01:02:18,9.497082E+01,8.523022E+01,9.493839E+01,2.323282E+02,7.579766E+01,1278,1177,1123,4,16,16
4715,2026/08/18,01:03:18,9.493839E+01,8.519780E+01,9.493839E+01,2.576524E+02,7.493191E+01,1278,1178,1124,4,2,2
4716,2026/08/18,01:04:18,9.493839E+01,8.558366E+01,9.497082E+01,2.954604E+02,7.459630E+01,1278,1179,1126,4,2,2
4717,2026/08/18,01:05:18,9.497082E+01,8.606356E+01,9.497082E+01,2.618029E+02,7.406615E+01,1278,1180,1127,4,2,2
4718,2026/08/18,01:06:18,9.497082E+01,8.628729E+01,9.497082E+01,3.089170E+02,7.449902E+01,1278,1181,1128,4,2,2
4719,2026/08/18,01:07:18,9.493839E+01,8.673801E+01,9.493839E+01,2.585927E+02,7.531615E+01,1278,1183,1129,4,2,2
4720,2026/08/18,01:08:18,9.493839E+01,8.705902E+01,9.493839E+01,3.066472E+02,7.656615E+01,1278,1184,1131,4,2,2
4721,2026/08/18,01:09:18,9.493839E+01,8.779507E+01,9.493839E+01,2.611544E+02,7.473735E+01,1278,1186,1132,4,2,2
4722,2026/08/18,01:10:18,9.493839E+01,8.888457E+01,9.493839E+01,2.598898E+02,7.512159E+01,1278,1187,1134,4,2,2
4723,2026/08/18,01:11:18,9.493839E+01,8.942931E+01,9.497082E+01,2.342413E+02,8.021887E+01,1278,1189,1136,4,2,2
4724,2026/08/18,01:12:18,9.497082E+01,8.946174E+01,9.497082E+01,2.352140E+02,7.483463E+01,1278,1190,1137,4,16,16
4725,2026/08/18,01:13:18,9.497082E+01,8.821012E+01,9.497082E+01,2.217575E+02,7.464494E+01,1278,1190,1137,4,16,16
4726,2026/08/18,01:14:18,9.497082E+01,8.699416E+01,9.497082E+01,1.989948E+02,7.517023E+01,1278,1190,1137,4,16,16
4727,2026/08/18,01:15:18,9.497082E+01,8.593710E+01,9.497082E+01,2.012322E+02,7.488326E+01,1278,1190,1137,4,16,16
4728,2026/08/18,01:16:18,9.493839E+01,8.488003E+01,9.493839E+01,2.339170E+02,7.565175E+01,1278,1190,1137,4,2,2
4729,2026/08/18,01:17:18,9.493839E+01,8.641699E+01,9.493839E+01,1.737030E+02,7.526751E+01,1278,1192,1138,4,2,2
4730,2026/08/18,01:18:18,9.493839E+01,8.785992E+01,9.493839E+01,2.037938E+02,7.478599E+01,1278,1194,1140,4,2,2
4731,2026/08/18,01:19:18,9.497082E+01,8.933204E+01,9.493839E+01,2.102140E+02,7.560311E+01,1278,1196,1142,4,2,2
4732,2026/08/18,01:20:18,9.493839E+01,8.958820E+01,9.493839E+01,1.628080E+02,7.546206E+01,1280,1196,1143,4,16,16
4733,2026/08/18,01:21:18,9.493839E+01,8.881972E+01,9.493839E+01,1.567121E+02,7.526751E+01,1281,1196,1143,4,16,16
4734,2026/08/18,01:22:18,9.493839E+01,8.805124E+01,9.497082E+01,1.371595E+02,7.377918E+01,1283,1196,1143,4,16,16
4735,2026/08/18,01:23:18,9.493839E+01,8.734760E+01,9.493839E+01,1.358949E+02,7.531615E+01,1284,1196,1143,4,16,16
4736,2026/08/18,01:24:18,9.497082E+01,8.664073E+01,9.497082E+01,1.874838E+02,7.507782E+01,1286,1196,1143,4,16,16
4737,2026/08/18,01:25:18,9.497082E+01,8.580740E+01,9.497082E+01,1.599222E+02,7.406615E+01,1287,1196,1143,4,16,16
4738,2026/08/18,01:26:18,9.497082E+01,8.491245E+01,9.497082E+01,1.823282E+02,7.493191E+01,1289,1196,1143,4,2,2
4739,2026/08/18,01:27:18,9.493839E+01,8.612841E+01,9.497082E+01,1.986706E+02,7.473735E+01,1290,1198,1144,4,2,2
4740,2026/08/18,01:28:18,9.490921E+01,8.753891E+01,9.493839E+01,1.541505E+02,7.551070E+01,1292,1200,1146,4,2,2
4741,2026/08/18,01:29:18,9.493839E+01,8.897860E+01,9.493839E+01,3.028210E+02,6.642509E+01,1293,1201,1148,4,2,2
4742,2026/08/18,01:30:18,9.497082E+01,8.975033E+01,9.493839E+01,2.900130E+02,7.892023E+01,1295,1203,1149,4,2,2
4743,2026/08/18,01:31:18,9.490921E+01,8.881972E+01,9.493839E+01,2.576524E+02,7.892023E+01,1296,1203,1150,8,16,16
4744,2026/08/18,01:32:18,9.493839E+01,8.737679E+01,9.493839E+01,2.076524E+02,7.868190E+01,1296,1203,1150,8,16,16
4745,2026/08/18,01:33:18,9.497082E+01,8.587225E+01,9.493839E+01,2.012322E+02,7.824902E+01,1296,1203,1150,8,16,16
4746,2026/08/18,01:34:18,9.490921E+01,8.503891E+01,9.497082E+01,1.871595E+02,7.690175E+01,1296,1204,1150,8,2,2
4747,2026/08/18,01:35:18,9.493839E+01,8.587225E+01,9.497082E+01,2.797341E+02,7.930447E+01,1296,1206,1152,8,2,2
4748,2026/08/18,01:36:18,9.493839E+01,8.702659E+01,9.493839E+01,3.060311E+02,6.762646E+01,1296,1208,1154,8,2,2
4749,2026/08/18,01:37:18,9.497082E+01,8.795396E+01,9.497082E+01,1.817121E+02,7.925584E+01,1296,1209,1156,8,2,2
4750,2026/08/18,01:38:18,9.497082E+01,8.917316E+01,9.497082E+01,2.826200E+02,6.868191E+01,1296,1211,1157,8,2,2
4751,2026/08/18,01:39:18,9.493839E+01,8.971790E+01,9.493839E+01,1.775292E+02,7.728599E+01,1296,1212,1159,8,16,16
4752,2026/08/18,01:40:18,9.493839E+01,8.869326E+01,9.493839E+01,1.737030E+02,7.536478E+01,1296,1212,1159,8,16,16
4753,2026/08/18,01:41:18,9.493839E+01,8.769780E+01,9.493839E+01,1.980545E+02,7.488326E+01,1296,1212,1159,8,16,16
4754,2026/08/18,01:42:18,9.493839E+01,8.673801E+01,9.493839E+01,1.772049E+02,7.526751E+01,1296,1212,1159,8,16,16
4755,2026/08/18,01:43:18,9.497082E+01,8.583982E+01,9.497082E+01,1.752918E+02,7.512159E+01,1296,1212,1159,8,16,16
4756,2026/08/18,01:44:18,9.493839E+01,8.491245E+01,9.493839E+01,1.980545E+02,7.469358E+01,1296,1213,1159,8,2,2
4757,2026/08/18,01:45:18,9.497082E+01,8.622569E+01,9.497082E+01,2.002918E+02,7.421206E+01,1296,1214,1160,8,2,2
4758,2026/08/18,01:46:18,9.490921E+01,8.747406E+01,9.497082E+01,2.166342E+02,7.459630E+01,1296,1216,1162,8,2,2
4759,2026/08/18,01:47:18,9.493839E+01,8.875487E+01,9.493839E+01,1.595979E+02,7.546206E+01,1296,1218,1164,8,2,2
4760,2026/08/18,01:48:18,9.493839E+01,8.987679E+01,9.497082E+01,2.236706E+02,7.445039E+01,1296,1219,1165,8,16,16
4761,2026/08/18,01:49:18,9.493839E+01,8.888457E+01,9.497082E+01,1.666342E+02,7.521887E+01,1296,1219,1165,8,16,16
4762,2026/08/18,01:50:18,9.493839E+01,8.808366E+01,9.493839E+01,1.502918E+02,7.396887E+01,1296,1219,1165,8,16,16
4763,2026/08/18,01:51:18,9.497082E+01,8.728275E+01,9.493839E+01,1.487030E+02,7.498055E+01,1296,1219,1165,8,16,16
4764,2026/08/18,01:52:18,9.497082E+01,8.644942E+01,9.497082E+01,1.663100E+02,7.421206E+01,1296,1219,1165,8,16,16
4765,2026/08/18,01:53:18,9.493839E+01,8.561609E+01,9.497082E+01,1.695201E+02,7.512159E+01,1296,1219,1165,8,16,16
4766,2026/08/18,01:54:18,9.497082E+01,8.526265E+01,9.497082E+01,1.679313E+02,7.551070E+01,1296,1220,1166,8,2,2
4767,2026/08/18,01:55:18,9.493839E+01,8.683204E+01,9.497082E+01,1.624838E+02,7.401751E+01,1296,1221,1167,8,2,2
4768,2026/08/18,01:56:18,9.493839E+01,8.843385E+01,9.497082E+01,1.624838E+02,7.507782E+01,1296,1223,1169,8,2,2
4769,2026/08/18,01:57:18,9.497082E+01,8.990921E+01,9.493839E+01,2.066796E+02,7.473735E+01,1296,1225,1171,8,2,2
4770,2026/08/18,01:58:18,9.497082E+01,8.910831E+01,9.497082E+01,2.105383E+02,7.483463E+01,1296,1225,1171,8,16,16
4771,2026/08/18,01:59:18,9.493839E+01,8.801881E+01,9.497082E+01,1.666342E+02,7.546206E+01,1296,1225,1171,8,16,16
4772,2026/08/18,02:00:18,9.493839E+01,8.718548E+01,9.497082E+01,1.663100E+02,7.488326E+01,1296,1225,1171,8,16,16
4773,2026/08/18,02:01:18,9.493839E+01,8.635214E+01,9.493839E+01,1.551232E+02,7.521887E+01,1296,1225,1171,8,16,16
4774,2026/08/18,02:02:18,9.497082E+01,8.555124E+01,9.497082E+01,1.656939E+02,7.521887E+01,1296,1225,1171,8,16,16
4775,2026/08/18,02:03:18,9.497082E+01,8.519780E+01,9.497082E+01,1.378080E+02,7.502918E+01,1296,1226,1171,8,2,2
4776,2026/08/18,02:04:18,9.493839E+01,8.696174E+01,9.497082E+01,1.387808E+02,7.353599E+01,1296,1227,1173,8,2,2
4777,2026/08/18,02:05:18,9.497082E+01,8.866084E+01,9.493839E+01,1.945201E+02,7.521887E+01,1296,1229,1175,8,2,2
4778,2026/08/18,02:06:18,9.497082E+01,8.994164E+01,9.497082E+01,1.592737E+02,7.584630E+01,1296,1231,1176,8,16,16
4779,2026/08/18,02:07:18,9.493839E+01,8.907588E+01,9.493839E+01,1.858625E+02,7.507782E+01,1296,1231,1176,8,16,16
4780,2026/08/18,02:08:18,9.493839E+01,8.795396E+01,9.497082E+01,2.919261E+02,7.449902E+01,1296,1231,1176,8,16,16
4781,2026/08/18,02:09:18,9.493839E+01,8.648184E+01,9.493839E+01,2.736706E+02,7.473735E+01,1296,1231,1176,8,16,16
4782,2026/08/18,02:10:18,9.497082E+01,8.507134E+01,9.497082E+01,2.726978E+02,7.502918E+01,1296,1231,1176,8,16,16
4783,2026/08/18,02:11:18,9.493839E+01,8.564851E+01,9.497082E+01,2.730221E+02,7.517023E+01,1296,1232,1178,8,2,2
4784,2026/08/18,02:12:18,9.497082E+01,8.670558E+01,9.497082E+01,2.566797E+02,7.502918E+01,1296,1234,1180,8,2,2
4785,2026/08/18,02:13:18,9.493839E+01,8.773022E+01,9.493839E+01,2.685473E+02,7.459630E+01,1296,1236,1181,8,2,2
4786,2026/08/18,02:14:18,9.493839E+01,8.869326E+01,9.497082E+01,3.153048E+02,7.517023E+01,1296,1238,1183,8,2,2
4787,2026/08/18,02:15:18,9.497082E+01,8.958820E+01,9.497082E+01,2.900130E+02,7.469358E+01,1296,1239,1185,8,2,2
4788,2026/08/18,02:16:18,9.493839E+01,8.926719E+01,9.493839E+01,2.598898E+02,7.536478E+01,1296,1240,1185,8,16,16
4789,2026/08/18,02:17:18,9.497082E+01,8.843385E+01,9.497082E+01,1.297990E+02,7.555447E+01,1296,1240,1185,8,16,16
4790,2026/08/18,02:18:18,9.497082E+01,8.779507E+01,9.497082E+01,1.121595E+02,7.574902E+01,1296,1240,1185,8,16,16
4791,2026/08/18,02:19:18,9.497082E+01,8.718548E+01,9.497082E+01,1.141051E+02,7.401751E+01,1296,1240,1185,8,16,16
4792,2026/08/18,02:20:18,9.493839E+01,8.657588E+01,9.497082E+01,1.330091E+02,7.531615E+01,1296,1240,1185,8,16,16
4793,2026/08/18,02:21:18,9.497082E+01,8.574255E+01,9.497082E+01,3.617704E+02,6.782101E+01,1296,1240,1185,8,16,16
4794,2026/08/18,02:22:18,9.497082E+01,8.574255E+01,9.493839E+01,1.400454E+02,7.565175E+01,1296,1241,1187,8,2,2
4795,2026/08/18,02:23:18,9.497082E+01,8.740921E+01,9.493839E+01,1.730545E+02,7.526751E+01,1296,1243,1188,8,2,2
4796,2026/08/18,02:24:18,9.493839E+01,8.888457E+01,9.497082E+01,1.951686E+02,7.555447E+01,1296,1245,1190,8,2,2
4797,2026/08/18,02:25:18,9.493839E+01,8.975033E+01,9.497082E+01,2.073282E+02,7.738326E+01,1296,1246,1191,8,16,16
4798,2026/08/18,02:26:18,9.493839E+01,8.853113E+01,9.497082E+01,1.781777E+02,7.709630E+01,1296,1246,1191,8,16,16
4799,2026/08/18,02:27:18,9.490921E+01,8.712063E+01,9.497082E+01,4.268158E+02,7.483463E+01,1296,1246,1191,8,16,16
4800,2026/08/18,02:28:18,9.497082E+01,8.590467E+01,9.497082E+01,1.474060E+02,7.704766E+01,1296,1246,1191,8,16,16
4801,2026/08/18,02:29:18,9.497082E+01,8.513619E+01,9.493839E+01,2.916018E+02,7.887159E+01,1296,1247,1192,8,2,2
4802,2026/08/18,02:30:18,9.493839E+01,8.631972E+01,9.493839E+01,1.483787E+02,7.723735E+01,1296,1248,1194,8,2,2
4803,2026/08/18,02:31:18,9.490921E+01,8.808366E+01,9.497082E+01,1.362192E+02,7.430933E+01,1296,1250,1195,8,2,2
4804,2026/08/18,02:32:18,9.497082E+01,8.984436E+01,9.493839E+01,1.320363E+02,7.401751E+01,1296,1252,1197,8,2,2
4805,2026/08/18,02:33:18,9.493839E+01,8.949416E+01,9.493839E+01,1.339494E+02,7.565175E+01,1296,1252,1197,8,16,16
4806,2026/08/18,02:34:18,9.497082E+01,8.869326E+01,9.493839E+01,1.611868E+02,7.565175E+01,1296,1252,1197,8,16,16
4807,2026/08/18,02:35:18,9.497082E+01,8.788911E+01,9.497082E+01,1.313878E+02,7.536478E+01,1296,1252,1197,8,16,16
4808,2026/08/18,02:36:18,9.493839E+01,8.696174E+01,9.497082E+01,1.897211E+02,7.498055E+01,1296,1252,1197,8,16,16
4809,2026/08/18,02:37:18,9.490921E+01,8.603113E+01,9.493839E+01,1.595979E+02,7.483463E+01,1296,1252,1197,8,16,16
4810,2026/08/18,02:38:18,9.493839E+01,8.516862E+01,9.493839E+01,1.589494E+02,7.498055E+01,1296,1252,1197,8,16,16
4811,2026/08/18,02:39:18,9.493839E+01,8.599870E+01,9.497082E+01,1.589494E+02,7.536478E+01,1296,1253,1199,8,2,2
4812,2026/08/18,02:40:18,9.493839E+01,8.753891E+01,9.493839E+01,1.826524E+02,7.565175E+01,1296,1255,1200,8,2,2
4813,2026/08/18,02:41:18,9.493839E+01,8.910831E+01,9.493839E+01,1.711414E+02,7.416342E+01,1296,1257,1202,8,2,2
4814,2026/08/18,02:42:18,9.497082E+01,8.971790E+01,9.493839E+01,1.804151E+02,7.551070E+01,1296,1258,1203,8,16,16
4815,2026/08/18,02:43:18,9.493839E+01,8.881972E+01,9.497082E+01,1.573606E+02,7.541342E+01,1296,1258,1203,8,16,16
4816,2026/08/18,02:44:18,9.497082E+01,8.805124E+01,9.493839E+01,1.310636E+02,7.421206E+01,1296,1258,1203,8,16,16
4817,2026/08/18,02:45:18,9.497082E+01,8.734760E+01,9.493839E+01,1.384566E+02,7.526751E+01,1296,1258,1203,8,16,16
4818,2026/08/18,02:46:18,9.490921E+01,8.657588E+01,9.497082E+01,1.804151E+02,7.507782E+01,1296,1258,1203,8,16,16
4819,2026/08/18,02:47:18,9.493839E+01,8.564851E+01,9.493839E+01,1.551232E+02,7.521887E+01,1296,1258,1203,8,16,16
4820,2026/08/18,02:48:18,9.493839E+01,8.507134E+01,9.497082E+01,1.926070E+02,7.483463E+01,1296,1258,1203,8,2,2
4821,2026/08/18,02:49:18,9.497082E+01,8.667316E+01,9.493839E+01,1.490272E+02,7.541342E+01,1296,1260,1205,8,2,2
4822,2026/08/18,02:50:18,9.497082E+01,8.830740E+01,9.497082E+01,1.448444E+02,7.363326E+01,1296,1262,1207,8,2,2
4823,2026/08/18,02:51:18,9.493839E+01,8.994164E+01,9.497082E+01,1.432555E+02,7.426070E+01,1296,1264,1209,8,2,2
4824,2026/08/18,02:52:18,9.490921E+01,8.949416E+01,9.497082E+01,1.387808E+02,7.401751E+01,1296,1264,1209,8,16,16
4825,2026/08/18,02:53:18,9.493839E+01,8.875487E+01,9.493839E+01,1.583009E+02,7.440175E+01,1296,1264,1209,8,16,16
4826,2026/08/18,02:54:18,9.493839E+01,8.792153E+01,9.493839E+01,1.634241E+02,7.560311E+01,1296,1264,1209,8,16,16
4827,2026/08/18,02:55:18,9.493839E+01,8.705902E+01,9.493839E+01,1.567121E+02,7.541342E+01,1296,1264,1209,8,16,16
4828,2026/08/18,02:56:18,9.497082E+01,8.622569E+01,9.497082E+01,1.698444E+02,7.363326E+01,1296,1264,1209,8,16,16
4829,2026/08/18,02:57:18,9.497082E+01,8.539235E+01,9.497082E+01,1.618353E+02,7.349222E+01,1296,1264,1209,8,16,16
4830,2026/08/18,02:58:18,9.493839E+01,8.548638E+01,9.497082E+01,1.913100E+02,7.498055E+01,1296,1265,1210,8,2,2
4831,2026/08/18,02:59:18,9.490921E+01,8.708820E+01,9.497082E+01,1.599222E+02,7.531615E+01,1296,1267,1211,8,2,2
4832,2026/08/18,03:00:18,9.490921E+01,8.856356E+01,9.497082E+01,1.909857E+02,7.531615E+01,1296,1268,1213,8,2,2
4833,2026/08/18,03:01:18,9.493839E+01,8.997406E+01,9.497082E+01,1.631323E+02,7.541342E+01,1296,1270,1215,8,16,16
4834,2026/08/18,03:02:18,9.497082E+01,8.920558E+01,9.493839E+01,1.336252E+02,7.411478E+01,1296,1270,1215,8,16,16
4835,2026/08/18,03:03:18,9.497082E+01,8.849870E+01,9.497082E+01,1.333333E+02,7.373055E+01,1296,1270,1215,8,16,16
4836,2026/08/18,03:04:18,9.497082E+01,8.782750E+01,9.497082E+01,1.313878E+02,7.396887E+01,1296,1270,1215,8,16,16
4837,2026/08/18,03:05:18,9.497082E+01,8.712063E+01,9.493839E+01,1.313878E+02,7.454766E+01,1296,1270,1215,8,16,16
4838,2026/08/18,03:06:18,9.497082E+01,8.644942E+01,9.497082E+01,1.330091E+02,7.560311E+01,1296,1270,1215,8,16,16
4839,2026/08/18,03:07:18,9.493839E+01,8.571336E+01,9.497082E+01,1.339494E+02,7.392023E+01,1296,1270,1215,8,16,16
4840,2026/08/18,03:08:18,9.493839E+01,8.491245E+01,9.497082E+01,1.618353E+02,7.517023E+01,1296,1270,1215,8,2,2
4841,2026/08/18,03:09:18,9.493839E+01,8.654345E+01,9.497082E+01,1.589494E+02,7.555447E+01,1296,1272,1216,8,2,2
4842,2026/08/18,03:10:18,9.493839E+01,8.817770E+01,9.493839E+01,1.605707E+02,7.551070E+01,1296,1274,1218,8,2,2
4843,2026/08/18,03:11:18,9.493839E+01,8.987679E+01,9.497082E+01,1.512646E+02,7.416342E+01,1296,1275,1220,8,2,2
4844,2026/08/18,03:12:18,9.493839E+01,8.933204E+01,9.493839E+01,1.698444E+02,7.382782E+01,1296,1276,1220,8,16,16
4845,2026/08/18,03:13:18,9.497082E+01,8.849870E+01,9.497082E+01,1.688716E+02,7.440175E+01,1296,1276,1220,8,16,16
