"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
4846,2026/08/18,03:14:18,9.493839E+01,8.760377E+01,9.497082E+01,1.759403E+02,7.551070E+01,1296,1276,1220,8,16,16
4847,2026/08/18,03:15:18,9.493839E+01,8.596952E+01,9.493839E+01,2.115110E+02,8.084144E+01,1296,1276,1220,8,16,16
4848,2026/08/18,03:16:18,9.497082E+01,8.503891E+01,9.493839E+01,1.772049E+02,7.502918E+01,1296,1276,1220,8,16,16
4849,2026/08/18,03:17:18,9.493839E+01,8.612841E+01,9.493839E+01,1.877756E+02,7.488326E+01,1296,1277,1221,8,2,2
4850,2026/08/18,03:18:18,9.490921E+01,8.760377E+01,9.497082E+01,2.550908E+02,7.507782E+01,1296,1279,1223,8,2,2
4851,2026/08/18,03:19:18,9.493839E+01,8.885214E+01,9.497082E+01,2.153372E+02,7.935311E+01,1296,1281,1225,8,2,2
4852,2026/08/18,03:20:18,9.493839E+01,8.994164E+01,9.497082E+01,2.730221E+02,6.930933E+01,1296,1282,1226,8,16,16
4853,2026/08/18,03:21:18,9.490921E+01,8.881972E+01,9.497082E+01,1.262646E+02,7.757295E+01,1296,1282,1226,8,16,16
4854,2026/08/18,03:22:18,9.493839E+01,8.766537E+01,9.497082E+01,1.663100E+02,7.517023E+01,1296,1282,1226,8,16,16
4855,2026/08/18,03:23:18,9.490921E+01,8.692931E+01,9.493839E+01,1.291505E+02,7.579766E+01,1296,1282,1226,8,16,16
4856,2026/08/18,03:24:18,9.493839E+01,8.622569E+01,9.497082E+01,1.307717E+02,7.541342E+01,1296,1282,1226,8,16,16
4857,2026/08/18,03:25:18,9.490921E+01,8.516862E+01,9.497082E+01,2.630999E+02,7.498055E+01,1296,1282,1226,8,16,16
4858,2026/08/18,03:26:18,9.497082E+01,8.558366E+01,9.493839E+01,2.771725E+02,7.454766E+01,1296,1284,1228,8,2,2
4859,2026/08/18,03:27:18,9.497082E+01,8.654345E+01,9.493839E+01,2.768483E+02,7.493191E+01,1296,1285,1230,8,2,2
4860,2026/08/18,03:28:18,9.490921E+01,8.769780E+01,9.493839E+01,2.614786E+02,7.546206E+01,1296,1287,1231,8,2,2
4861,2026/08/18,03:29:18,9.493839E+01,8.888457E+01,9.493839E+01,2.483463E+02,7.541342E+01,1296,1289,1233,8,2,2
4862,2026/08/18,03:30:18,9.493839E+01,9.000648E+01,9.497082E+01,2.476978E+02,7.541342E+01,1296,1291,1235,8,16,16
4863,2026/08/18,03:31:18,9.497082E+01,8.878729E+01,9.493839E+01,2.461089E+02,7.517023E+01,1296,1291,1235,8,16,16
4864,2026/08/18,03:32:18,9.497082E+01,8.750648E+01,9.497082E+01,2.428988E+02,7.560311E+01,1296,1291,1235,8,16,16
4865,2026/08/18,03:33:18,9.493839E+01,8.616084E+01,9.497082E+01,2.419261E+02,7.517023E+01,1296,1291,1235,8,16,16
4866,2026/08/18,03:34:18,9.493839E+01,8.488003E+01,9.493839E+01,2.669261E+02,7.469358E+01,1296,1291,1235,8,2,2
4867,2026/08/18,03:35:18,9.497082E+01,8.593710E+01,9.497082E+01,2.153372E+02,7.642023E+01,1296,1293,1236,8,2,2
4868,2026/08/18,03:36:18,9.490921E+01,8.728275E+01,9.493839E+01,2.124514E+02,7.473735E+01,1296,1294,1238,8,2,2
4869,2026/08/18,03:37:18,9.497082E+01,8.866084E+01,9.493839E+01,2.140726E+02,7.473735E+01,1296,1296,1240,8,2,2
4870,2026/08/18,03:38:18,9.497082E+01,9.000648E+01,9.493839E+01,2.108625E+02,7.531615E+01,1296,1298,1242,8,16,16
4871,2026/08/18,03:39:18,9.493839E+01,8.894942E+01,9.497082E+01,2.108625E+02,7.488326E+01,1296,1298,1242,8,16,16
4872,2026/08/18,03:40:18,9.493839E+01,8.782750E+01,9.497082E+01,2.143969E+02,7.593871E+01,1296,1298,1242,8,16,16
4873,2026/08/18,03:41:18,9.493839E+01,8.667316E+01,9.493839E+01,2.425746E+02,7.541342E+01,1296,1298,1242,8,16,16
4874,2026/08/18,03:42:18,9.490921E+01,8.545720E+01,9.493839E+01,2.320039E+02,7.488326E+01,1296,1298,1242,8,16,16
4875,2026/08/18,03:43:18,9.493839E+01,8.551881E+01,9.497082E+01,2.278534E+02,7.426070E+01,1296,1299,1243,8,2,2
4876,2026/08/18,03:44:18,9.493839E+01,8.705902E+01,9.497082E+01,1.211414E+02,7.541342E+01,1296,1301,1244,8,2,2
4877,2026/08/18,03:45:18,9.497082E+01,8.894942E+01,9.497082E+01,1.413424E+02,7.430933E+01,1296,1302,1246,8,2,2
4878,2026/08/18,03:46:18,9.493839E+01,8.984436E+01,9.497082E+01,1.333333E+02,7.560311E+01,1296,1303,1247,8,16,16
4879,2026/08/18,03:47:18,9.493839E+01,8.901102E+01,9.497082E+01,4.184825E+02,6.820525E+01,1296,1303,1247,8,16,16
4880,2026/08/18,03:48:18,9.497082E+01,8.776265E+01,9.497082E+01,1.439040E+02,7.565175E+01,1296,1303,1247,8,16,16
4881,2026/08/18,03:49:18,9.493839E+01,8.705902E+01,9.497082E+01,1.374838E+02,7.555447E+01,1296,1303,1247,8,16,16
4882,2026/08/18,03:50:18,9.493839E+01,8.635214E+01,9.497082E+01,1.429313E+02,7.368191E+01,1296,1303,1247,8,16,16
4883,2026/08/18,03:51:18,9.493839E+01,8.526265E+01,9.493839E+01,2.425746E+02,6.902237E+01,1296,1303,1247,8,16,16
4884,2026/08/18,03:52:18,9.493839E+01,8.568094E+01,9.493839E+01,1.554151E+02,7.704766E+01,1296,1305,1248,8,2,2
4885,2026/08/18,03:53:18,9.497082E+01,8.696174E+01,9.493839E+01,3.825876E+02,6.786478E+01,1296,1307,1250,8,2,2
4886,2026/08/18,03:54:18,9.497082E+01,8.798638E+01,9.497082E+01,1.628080E+02,7.718871E+01,1296,1308,1252,8,2,2
4887,2026/08/18,03:55:18,9.493839E+01,8.920558E+01,9.497082E+01,4.149481E+02,7.752918E+01,1296,1310,1254,8,2,2
4888,2026/08/18,03:56:18,9.493839E+01,8.965305E+01,9.493839E+01,1.198768E+02,7.767023E+01,1296,1311,1255,8,16,16
4889,2026/08/18,03:57:18,9.497082E+01,8.910831E+01,9.493839E+01,1.035344E+02,7.531615E+01,1296,1311,1255,8,16,16
4890,2026/08/18,03:58:18,9.493839E+01,8.856356E+01,9.497082E+01,1.054475E+02,7.593871E+01,1296,1311,1255,8,16,16
4891,2026/08/18,03:59:18,9.493839E+01,8.801881E+01,9.497082E+01,1.035344E+02,7.579766E+01,1296,1311,1255,8,16,16
4892,2026/08/18,04:00:18,9.497082E+01,8.737679E+01,9.493839E+01,1.237030E+02,7.368191E+01,1296,1311,1255,8,16,16
4893,2026/08/18,04:01:18,9.500324E+01,8.664073E+01,9.493839E+01,1.358949E+02,7.396887E+01,1296,1311,1255,8,16,16
4894,2026/08/18,04:02:18,9.497082E+01,8.593710E+01,9.493839E+01,1.352464E+02,7.579766E+01,1296,1311,1255,8,16,16
4895,2026/08/18,04:03:18,9.493839E+01,8.519780E+01,9.497082E+01,1.320363E+02,7.373055E+01,1296,1311,1255,8,16,16
4896,2026/08/18,04:04:18,9.493839E+01,8.596952E+01,9.493839E+01,1.381323E+02,7.560311E+01,1296,1313,1256,8,2,2
4897,2026/08/18,04:05:18,9.493839E+01,8.699416E+01,9.497082E+01,2.493191E+02,7.723735E+01,1296,1314,1258,8,2,2
4898,2026/08/18,04:06:18,9.497082E+01,8.757134E+01,9.493839E+01,4.671855E+02,7.248055E+01,1296,1316,1260,8,2,2
4899,2026/08/18,04:07:18,9.490921E+01,8.808366E+01,9.493839E+01,3.194877E+02,7.507782E+01,1296,1318,1261,8,2,2
4900,2026/08/18,04:08:18,9.497082E+01,8.827497E+01,9.497082E+01,3.422179E+02,7.800584E+01,1296,1320,1263,8,2,2
4901,2026/08/18,04:09:18,9.493839E+01,8.856356E+01,9.493839E+01,5.082036E+02,7.421206E+01,1296,1321,1265,8,2,2
4902,2026/08/18,04:10:18,9.493839E+01,8.885214E+01,9.497082E+01,3.636835E+02,7.521887E+01,1296,1323,1267,8,2,2
4903,2026/08/18,04:11:18,9.490921E+01,8.885214E+01,9.493839E+01,3.723411E+02,7.896887E+01,1296,1325,1268,8,2,2
4904,2026/08/18,04:12:18,9.493839E+01,8.901102E+01,9.497082E+01,5.165370E+02,7.377918E+01,1296,1327,1270,8,2,2
4905,2026/08/18,04:13:18,9.497082E+01,8.929961E+01,9.497082E+01,3.649806E+02,7.473735E+01,1296,1329,1272,8,2,2
4906,2026/08/18,04:14:18,9.497082E+01,8.920558E+01,9.493839E+01,3.960441E+02,7.800584E+01,1296,1330,1274,8,2,2
4907,2026/08/18,04:15:18,9.490921E+01,8.958820E+01,9.497082E+01,4.127108E+02,7.531615E+01,1296,1332,1275,8,2,2
4908,2026/08/18,04:16:18,9.493839E+01,8.942931E+01,9.493839E+01,2.976978E+02,7.094358E+01,0,0,0,8,16,16
4909,2026/08/18,04:17:18,9.493839E+01,8.760377E+01,9.497082E+01,2.413100E+02,7.714494E+01,0,0,0,8,16,16
4910,2026/08/18,04:18:18,9.493839E+01,8.596952E+01,9.497082E+01,3.877108E+02,7.445039E+01,0,0,0,8,16,16
4911,2026/08/18,04:19:18,9.493839E+01,8.510377E+01,9.493839E+01,3.198120E+02,7.123055E+01,0,1,1,8,2,2
4912,2026/08/18,04:20:18,9.493839E+01,8.599870E+01,9.497082E+01,2.224060E+02,7.608463E+01,0,2,2,8,2,2
4913,2026/08/18,04:21:18,9.497082E+01,8.725033E+01,9.497082E+01,2.313554E+02,7.488326E+01,0,4,4,8,2,2
4914,2026/08/18,04:22:18,9.493839E+01,8.846628E+01,9.497082E+01,2.592412E+02,7.521887E+01,0,6,6,8,2,2
4915,2026/08/18,04:23:18,9.493839E+01,8.958820E+01,9.493839E+01,2.522049E+02,7.416342E+01,0,8,8,8,2,2
4916,2026/08/18,04:24:18,9.493839E+01,8.926719E+01,9.493839E+01,2.345655E+02,7.464494E+01,0,8,8,8,16,16
4917,2026/08/18,04:25:18,9.493839E+01,8.795396E+01,9.497082E+01,2.454604E+02,7.406615E+01,0,8,8,8,16,16
4918,2026/08/18,04:26:18,9.497082E+01,8.692931E+01,9.497082E+01,2.598898E+02,7.507782E+01,0,8,8,8,16,16
4919,2026/08/18,04:27:18,9.497082E+01,8.558366E+01,9.497082E+01,2.582685E+02,7.507782E+01,0,8,8,8,16,16
4920,2026/08/18,04:28:18,9.493839E+01,8.551881E+01,9.497082E+01,2.159857E+02,7.324902E+01,0,9,9,8,2,2
4921,2026/08/18,04:29:18,9.493839E+01,8.651427E+01,9.493839E+01,3.188392E+02,7.512159E+01,0,11,11,8,2,2
4922,2026/08/18,04:30:18,9.493839E+01,8.776265E+01,9.493839E+01,1.900454E+02,7.507782E+01,0,13,13,8,2,2
4923,2026/08/18,04:31:18,9.493839E+01,8.936446E+01,9.493839E+01,1.602464E+02,7.551070E+01,0,15,14,8,2,2
4924,2026/08/18,04:32:18,9.493839E+01,8.955578E+01,9.497082E+01,2.025292E+02,7.517023E+01,0,15,15,8,16,16
4925,2026/08/18,04:33:18,9.493839E+01,8.856356E+01,9.493839E+01,1.765889E+02,7.541342E+01,0,15,15,8,16,16
4926,2026/08/18,04:34:18,9.493839E+01,8.760377E+01,9.493839E+01,1.836252E+02,7.464494E+01,0,15,15,8,16,16
4927,2026/08/18,04:35:18,9.490921E+01,8.670558E+01,9.497082E+01,1.650454E+02,7.531615E+01,0,15,15,8,16,16
4928,2026/08/18,04:36:18,9.497082E+01,8.587225E+01,9.493839E+01,1.608625E+02,7.546206E+01,0,15,15,8,16,16
4929,2026/08/18,04:37:18,9.493839E+01,8.497406E+01,9.493839E+01,2.150130E+02,7.353599E+01,0,15,15,8,16,16
4930,2026/08/18,04:38:18,9.497082E+01,8.612841E+01,9.493839E+01,1.797665E+02,7.517023E+01,0,17,17,8,2,2
4931,2026/08/18,04:39:18,9.497082E+01,8.728275E+01,9.497082E+01,3.380674E+02,7.421206E+01,0,19,19,8,2,2
4932,2026/08/18,04:40:18,9.497082E+01,8.859599E+01,9.493839E+01,3.566472E+02,7.118191E+01,0,21,20,8,2,2
4933,2026/08/18,04:41:18,9.497082E+01,8.929961E+01,9.493839E+01,2.868029E+02,7.632782E+01,0,22,22,8,2,2
4934,2026/08/18,04:42:18,9.497082E+01,8.981194E+01,9.493839E+01,4.297017E+02,7.440175E+01,0,24,24,8,2,2
4935,2026/08/18,04:43:18,9.490921E+01,8.901102E+01,9.493839E+01,3.537614E+02,7.382782E+01,0,25,24,8,16,16
4936,2026/08/18,04:44:18,9.493839E+01,8.750648E+01,9.493839E+01,2.095655E+02,7.646887E+01,0,25,24,8,16,16
4937,2026/08/18,04:45:18,9.493839E+01,8.590467E+01,9.497082E+01,3.947795E+02,7.296206E+01,0,25,24,8,16,16
4938,2026/08/18,04:46:18,9.493839E+01,8.478275E+01,9.497082E+01,3.547341E+02,7.344358E+01,0,25,24,8,2,2
4939,2026/08/18,04:47:18,9.493839E+01,8.583982E+01,9.493839E+01,1.800908E+02,7.517023E+01,0,27,26,8,2,2
4940,2026/08/18,04:48:18,9.490921E+01,8.667316E+01,9.497082E+01,3.611219E+02,7.642023E+01,0,28,28,8,2,2
4941,2026/08/18,04:49:18,9.490921E+01,8.811609E+01,9.497082E+01,1.900454E+02,7.536478E+01,0,30,30,8,2,2
4942,2026/08/18,04:50:18,9.497082E+01,8.971790E+01,9.497082E+01,1.499676E+02,7.449902E+01,0,32,32,8,2,2
4943,2026/08/18,04:51:18,9.493839E+01,8.946174E+01,9.493839E+01,1.567121E+02,7.536478E+01,0,32,32,8,16,16
4944,2026/08/18,04:52:18,9.493839E+01,8.833982E+01,9.493839E+01,2.893645E+02,7.421206E+01,0,32,32,8,16,16
4945,2026/08/18,04:53:18,9.493839E+01,8.686446E+01,9.497082E+01,3.229896E+02,7.334630E+01,0,32,32,8,16,16
4946,2026/08/18,04:54:18,9.493839E+01,8.529507E+01,9.497082E+01,2.839170E+02,7.579766E+01,0,32,32,8,16,16
4947,2026/08/18,04:55:18,9.490921E+01,8.548638E+01,9.497082E+01,2.858301E+02,7.498055E+01,0,34,33,8,2,2
4948,2026/08/18,04:56:18,9.490921E+01,8.606356E+01,9.493839E+01,3.752270E+02,7.469358E+01,0,35,35,8,2,2
4949,2026/08/18,04:57:18,9.497082E+01,8.657588E+01,9.497082E+01,3.742542E+02,7.493191E+01,0,37,37,8,2,2
4950,2026/08/18,04:58:18,9.493839E+01,8.734760E+01,9.493839E+01,3.607977E+02,7.334630E+01,0,39,38,8,2,2
4951,2026/08/18,04:59:18,9.497082E+01,8.788911E+01,9.493839E+01,3.550259E+02,7.387646E+01,0,41,40,8,2,2
4952,2026/08/18,05:00:18,9.497082E+01,8.878729E+01,9.497082E+01,2.701362E+02,7.271887E+01,0,43,42,8,2,2
4953,2026/08/18,05:01:18,9.490921E+01,8.939689E+01,9.500324E+01,3.556745E+02,7.426070E+01,0,44,44,8,2,2
4954,2026/08/18,05:02:18,9.490921E+01,8.990921E+01,9.497082E+01,2.659533E+02,7.502918E+01,0,46,45,8,16,16
4955,2026/08/18,05:03:18,9.497082E+01,8.821012E+01,9.497082E+01,3.607977E+02,7.488326E+01,0,46,45,8,16,16
4956,2026/08/18,05:04:18,9.493839E+01,8.631972E+01,9.497082E+01,3.672179E+02,7.699902E+01,0,46,45,8,16,16
4957,2026/08/18,05:05:18,9.493839E+01,8.484760E+01,9.497082E+01,2.733463E+02,7.656615E+01,0,46,45,8,2,2
4958,2026/08/18,05:06:18,9.493839E+01,8.651427E+01,9.497082E+01,1.358949E+02,7.546206E+01,0,48,47,8,2,2
4959,2026/08/18,05:07:18,9.497082E+01,8.821012E+01,9.493839E+01,2.813554E+02,7.281615E+01,0,50,49,8,2,2
4960,2026/08/18,05:08:18,9.493839E+01,8.962063E+01,9.493839E+01,1.176070E+02,7.579766E+01,0,52,51,8,2,2
4961,2026/08/18,05:09:18,9.493839E+01,8.904346E+01,9.493839E+01,1.903372E+02,7.752918E+01,0,52,51,8,16,16
4962,2026/08/18,05:10:18,9.497082E+01,8.808366E+01,9.497082E+01,2.816797E+02,7.459630E+01,0,52,51,8,16,16
4963,2026/08/18,05:11:18,9.497082E+01,8.718548E+01,9.497082E+01,1.358949E+02,7.560311E+01,0,52,51,8,16,16
4964,2026/08/18,05:12:18,9.493839E+01,8.587225E+01,9.493839E+01,1.297990E+02,7.541342E+01,0,52,51,8,16,16
4965,2026/08/18,05:13:18,9.497082E+01,8.484760E+01,9.493839E+01,3.031453E+02,7.541342E+01,0,52,51,8,2,2
4966,2026/08/18,05:14:18,9.490921E+01,8.635214E+01,9.497082E+01,2.726978E+02,7.209630E+01,0,54,53,8,2,2
4967,2026/08/18,05:15:18,9.493839E+01,8.760377E+01,9.493839E+01,1.342737E+02,7.560311E+01,0,56,55,8,2,2
4968,2026/08/18,05:16:18,9.493839E+01,8.881972E+01,9.497082E+01,3.028210E+02,7.685311E+01,0,57,56,8,2,2
4969,2026/08/18,05:17:18,9.493839E+01,8.965305E+01,9.493839E+01,3.178664E+02,7.334630E+01,0,59,58,8,16,16
4970,2026/08/18,05:18:18,9.497082E+01,8.881972E+01,9.497082E+01,1.567121E+02,7.570039E+01,0,59,58,8,16,16
4971,2026/08/18,05:19:18,9.497082E+01,8.801881E+01,9.497082E+01,1.538262E+02,7.449902E+01,0,59,58,8,16,16
4972,2026/08/18,05:20:18,9.490921E+01,8.718548E+01,9.497082E+01,1.720817E+02,7.469358E+01,0,59,58,8,16,16
4973,2026/08/18,05:21:18,9.493839E+01,8.631972E+01,9.497082E+01,1.749676E+02,7.526751E+01,0,59,58,8,16,16
4974,2026/08/18,05:22:18,9.493839E+01,8.497406E+01,9.497082E+01,2.855058E+02,7.521887E+01,0,59,58,8,16,16
4975,2026/08/18,05:23:18,9.490921E+01,8.564851E+01,9.497082E+01,2.922503E+02,7.579766E+01,0,60,59,8,2,2
4976,2026/08/18,05:24:18,9.493839E+01,8.657588E+01,9.497082E+01,3.194877E+02,7.498055E+01,0,62,61,8,2,2
4977,2026/08/18,05:25:18,9.490921E+01,8.737679E+01,9.497082E+01,2.861544E+02,7.555447E+01,0,64,63,8,2,2
4978,2026/08/18,05:26:18,9.490921E+01,8.827497E+01,9.493839E+01,3.050584E+02,7.541342E+01,0,66,65,8,2,2
4979,2026/08/18,05:27:18,9.497082E+01,8.904346E+01,9.493839E+01,3.451038E+02,7.449902E+01,0,67,66,8,2,2
4980,2026/08/18,05:28:18,9.493839E+01,8.971790E+01,9.497082E+01,3.559987E+02,7.521887E+01,0,69,68,8,2,2
4981,2026/08/18,05:29:18,9.493839E+01,8.907588E+01,9.493839E+01,3.665694E+02,7.536478E+01,0,70,69,8,16,16
4982,2026/08/18,05:30:18,9.497082E+01,8.718548E+01,9.497082E+01,3.665694E+02,7.502918E+01,0,70,69,8,16,16
4983,2026/08/18,05:31:18,9.493839E+01,8.526265E+01,9.493839E+01,3.576200E+02,7.517023E+01,0,70,69,8,16,16
4984,2026/08/18,05:32:18,9.493839E+01,8.516862E+01,9.493839E+01,3.620947E+02,7.502918E+01,0,72,70,8,2,2
4985,2026/08/18,05:33:18,9.490921E+01,8.590467E+01,9.493839E+01,3.319715E+02,7.507782E+01,0,73,72,8,2,2
4986,2026/08/18,05:34:18,9.493839E+01,8.670558E+01,9.493839E+01,2.951362E+02,7.584630E+01,0,75,74,8,2,2
4987,2026/08/18,05:35:18,9.497082E+01,8.760377E+01,9.493839E+01,3.470169E+02,7.392023E+01,0,77,76,8,2,2
4988,2026/08/18,05:36:18,9.493839E+01,8.849870E+01,9.497082E+01,3.060311E+02,7.526751E+01,0,79,77,8,2,2
4989,2026/08/18,05:37:18,9.497082E+01,8.946174E+01,9.493839E+01,2.954604E+02,7.521887E+01,0,80,79,8,2,2
4990,2026/08/18,05:38:18,9.497082E+01,8.949416E+01,9.493839E+01,3.101816E+02,7.526751E+01,0,82,80,8,16,16
4991,2026/08/18,05:39:18,9.497082E+01,8.776265E+01,9.493839E+01,3.957198E+02,7.406615E+01,0,82,80,8,16,16
4992,2026/08/18,05:40:18,9.493839E+01,8.568094E+01,9.497082E+01,3.874189E+02,7.440175E+01,0,82,80,8,16,16
4993,2026/08/18,05:41:18,9.497082E+01,8.500648E+01,9.497082E+01,3.118029E+02,7.695039E+01,0,83,81,8,2,2
4994,2026/08/18,05:42:18,9.493839E+01,8.580740E+01,9.493839E+01,2.909533E+02,7.603599E+01,0,85,83,8,2,2
4995,2026/08/18,05:43:18,9.490921E+01,8.654345E+01,9.497082E+01,4.508431E+02,7.339494E+01,0,86,85,8,2,2
4996,2026/08/18,05:44:18,9.493839E+01,8.708820E+01,9.493839E+01,3.233139E+02,7.488326E+01,0,88,86,8,2,2
4997,2026/08/18,05:45:18,9.497082E+01,8.750648E+01,9.493839E+01,2.845655E+02,7.848735E+01,0,90,88,8,2,2
4998,2026/08/18,05:46:18,9.493839E+01,8.814851E+01,9.497082E+01,4.646239E+02,7.252918E+01,0,92,90,8,2,2
4999,2026/08/18,05:47:18,9.497082E+01,8.888457E+01,9.497082E+01,2.746109E+02,7.473735E+01,0,93,92,8,2,2
5000,2026/08/18,05:48:18,9.497082E+01,8.929961E+01,9.493839E+01,2.822957E+02,7.671206E+01,0,95,93,8,2,2
5001,2026/08/18,05:49:18,9.497082E+01,8.907588E+01,9.497082E+01,6.360247E+02,7.310311E+01,0,97,95,8,2,2
5002,2026/08/18,05:50:18,9.490921E+01,8.888457E+01,9.493839E+01,3.309987E+02,7.824902E+01,0,99,97,8,2,2
5003,2026/08/18,05:51:18,9.493839E+01,8.881972E+01,9.493839E+01,3.886835E+02,7.824902E+01,0,101,99,8,2,2
5004,2026/08/18,05:52:18,9.493839E+01,8.920558E+01,9.493839E+01,4.514916E+02,7.363326E+01,0,102,101,16,2,4
5005,2026/08/18,05:53:18,9.493839E+01,8.859599E+01,9.497082E+01,3.989300E+02,7.387646E+01,0,104,102,16,2,4
5006,2026/08/18,05:54:18,9.493839E+01,8.776265E+01,9.493839E+01,4.014916E+02,7.551070E+01,0,106,103,16,2,4
5007,2026/08/18,05:55:18,9.493839E+01,8.702659E+01,9.493839E+01,3.476654E+02,7.603599E+01,0,108,104,16,2,4
5008,2026/08/18,05:56:18,9.493839E+01,8.654345E+01,9.497082E+01,3.274968E+02,7.493191E+01,0,110,106,16,2,4
5009,2026/08/18,05:57:18,9.497082E+01,8.619326E+01,9.493839E+01,3.092088E+02,7.498055E+01,0,112,107,16,2,4
5010,2026/08/18,05:58:18,9.493839E+01,8.583982E+01,9.497082E+01,3.066472E+02,7.531615E+01,0,113,108,16,2,4
5011,2026/08/18,05:59:18,9.497082E+01,8.551881E+01,9.493839E+01,3.101816E+02,7.560311E+01,0,115,109,16,2,4
5012,2026/08/18,06:00:18,9.497082E+01,8.503891E+01,9.497082E+01,3.819715E+02,7.445039E+01,0,117,111,16,2,4
5013,2026/08/18,06:01:18,9.493839E+01,8.427043E+01,9.493839E+01,3.845331E+02,7.445039E+01,0,119,112,16,2,4
5014,2026/08/18,06:02:18,9.493839E+01,8.356680E+01,9.497082E+01,3.909209E+02,7.401751E+01,0,121,113,16,2,4
5015,2026/08/18,06:03:18,9.493839E+01,8.253891E+01,9.497082E+01,4.476330E+02,7.767023E+01,0,123,114,16,2,4
5016,2026/08/18,06:04:18,9.493839E+01,8.138781E+01,9.497082E+01,5.642672E+02,7.180933E+01,0,125,116,16,2,4
5017,2026/08/18,06:05:18,9.497082E+01,8.068094E+01,9.497082E+01,3.060311E+02,7.512159E+01,0,126,117,16,2,4
5018,2026/08/18,06:06:18,9.493839E+01,7.988003E+01,9.493839E+01,2.868029E+02,7.800584E+01,0,128,118,16,2,4
5019,2026/08/18,06:07:18,9.493839E+01,7.943256E+01,9.493839E+01,4.409209E+02,7.329766E+01,0,130,120,16,2,4
5020,2026/08/18,06:08:18,9.497082E+01,7.895266E+01,9.497082E+01,2.906291E+02,7.579766E+01,0,132,120,16,2,4
5021,2026/08/18,06:09:18,9.493839E+01,7.815176E+01,9.493839E+01,2.794099E+02,7.781615E+01,0,134,120,16,2,4
5022,2026/08/18,06:10:18,9.497082E+01,7.766862E+01,9.493839E+01,4.360895E+02,7.320039E+01,0,136,121,16,2,4
5023,2026/08/18,06:11:18,9.490921E+01,7.725357E+01,9.497082E+01,2.448119E+02,7.459630E+01,0,137,121,16,2,4
5024,2026/08/18,06:12:18,9.497082E+01,7.693256E+01,9.493839E+01,3.845331E+02,7.339494E+01,0,139,121,16,2,4
5025,2026/08/18,06:13:18,9.497082E+01,7.619650E+01,9.493839E+01,3.947795E+02,7.464494E+01,0,141,122,16,2,4
5026,2026/08/18,06:14:18,9.493839E+01,7.539559E+01,9.497082E+01,3.918936E+02,7.498055E+01,0,143,122,16,2,4
5027,2026/08/18,06:15:18,9.493839E+01,7.459469E+01,9.497082E+01,4.412451E+02,7.421206E+01,0,145,122,16,2,4
5028,2026/08/18,06:16:18,9.493839E+01,7.388781E+01,9.497082E+01,3.095331E+02,7.632782E+01,0,147,123,16,2,4
5029,2026/08/18,06:17:18,9.497082E+01,7.366408E+01,9.497082E+01,2.906291E+02,7.507782E+01,0,149,123,16,2,4
5030,2026/08/18,06:18:18,9.490921E+01,7.347276E+01,9.493839E+01,2.739948E+02,7.502918E+01,0,150,124,16,2,4
5031,2026/08/18,06:19:18,9.497082E+01,7.308691E+01,9.497082E+01,3.124189E+02,7.589494E+01,0,152,124,16,2,4
5032,2026/08/18,06:20:18,9.497082E+01,7.267186E+01,9.497082E+01,3.409533E+02,7.377918E+01,0,154,124,16,2,4
5033,2026/08/18,06:21:18,9.497082E+01,7.219196E+01,9.493839E+01,3.236382E+02,7.521887E+01,0,156,125,16,2,4
5034,2026/08/18,06:22:18,9.493839E+01,7.174125E+01,9.497082E+01,3.175421E+02,7.445039E+01,0,158,125,16,2,4
5035,2026/08/18,06:23:18,9.493839E+01,7.033398E+01,9.497082E+01,6.325227E+02,7.180933E+01,0,160,125,16,2,4
5036,2026/08/18,06:24:18,9.497082E+01,6.956226E+01,9.497082E+01,4.732815E+02,7.690175E+01,2,162,126,2,2,4
5037,2026/08/18,06:25:18,9.500324E+01,6.885863E+01,9.497082E+01,4.921855E+02,7.964008E+01,3,163,126,2,2,4
5038,2026/08/18,06:26:18,9.497082E+01,6.841116E+01,9.497082E+01,6.078470E+02,7.344358E+01,5,165,127,2,2,4
5039,2026/08/18,06:27:18,9.497082E+01,6.809014E+01,9.497082E+01,4.905642E+02,7.718871E+01,7,167,127,2,2,4
5040,2026/08/18,06:28:18,9.493839E+01,6.715954E+01,9.493839E+01,5.812581E+02,7.795720E+01,9,169,127,2,2,4
5041,2026/08/18,06:29:18,9.493839E+01,6.645590E+01,9.497082E+01,5.697147E+02,7.723735E+01,10,171,128,2,2,4
5042,2026/08/18,06:30:18,9.493839E+01,6.613490E+01,9.493839E+01,5.511349E+02,7.296206E+01,12,172,128,2,2,4
5043,2026/08/18,06:31:18,9.497082E+01,6.581388E+01,9.497082E+01,4.947471E+02,7.507782E+01,14,174,128,2,2,4
5044,2026/08/18,06:32:18,9.493839E+01,6.559014E+01,9.493839E+01,4.873541E+02,7.382782E+01,16,176,129,2,2,4
5045,2026/08/18,06:33:18,9.497082E+01,6.549287E+01,9.493839E+01,4.316148E+02,7.642023E+01,18,178,129,2,2,4
5046,2026/08/18,06:34:18,9.497082E+01,6.549287E+01,9.497082E+01,4.357977E+02,7.551070E+01,19,180,130,2,2,4
5047,2026/08/18,06:35:18,9.493839E+01,6.543126E+01,9.497082E+01,4.428340E+02,7.521887E+01,21,181,130,2,2,4
5048,2026/08/18,06:36:18,9.493839E+01,6.597601E+01,9.497082E+01,2.226978E+02,7.637159E+01,23,183,130,2,2,4
5049,2026/08/18,06:37:18,9.497082E+01,6.664722E+01,9.493839E+01,3.207523E+02,7.541342E+01,25,185,131,2,2,4
5050,2026/08/18,06:38:18,9.493839E+01,6.732166E+01,9.493839E+01,3.403048E+02,7.454766E+01,27,187,131,2,2,4
5051,2026/08/18,06:39:18,9.493839E+01,6.792802E+01,9.497082E+01,3.281129E+02,7.478599E+01,28,189,132,2,2,4
5052,2026/08/18,06:40:18,9.493839E+01,6.844358E+01,9.497082E+01,3.527886E+02,7.267509E+01,30,191,132,2,2,4
5053,2026/08/18,06:41:18,9.493839E+01,6.901751E+01,9.493839E+01,3.649806E+02,7.546206E+01,32,192,132,2,2,4
5054,2026/08/18,06:42:18,9.493839E+01,6.937095E+01,9.497082E+01,3.646563E+02,7.353599E+01,34,194,133,2,2,4
5055,2026/08/18,06:43:18,9.497082E+01,6.946822E+01,9.497082E+01,4.021401E+02,7.632782E+01,36,196,133,2,2,4
5056,2026/08/18,06:44:18,9.497082E+01,6.994812E+01,9.497082E+01,3.681907E+02,7.521887E+01,37,198,134,2,2,4
5057,2026/08/18,06:45:18,9.497082E+01,6.988327E+01,9.497082E+01,4.146239E+02,8.190175E+01,39,200,134,2,2,4
5058,2026/08/18,06:46:18,9.490921E+01,7.017186E+01,9.497082E+01,4.825551E+02,7.190175E+01,41,201,134,2,2,4
5059,2026/08/18,06:47:18,9.497082E+01,7.013943E+01,9.493839E+01,3.380674E+02,7.695039E+01,43,203,135,2,2,4
5060,2026/08/18,06:48:18,9.497082E+01,7.013943E+01,9.500324E+01,5.162127E+02,7.445039E+01,44,205,135,2,2,4
5061,2026/08/18,06:49:18,9.497082E+01,7.061933E+01,9.497082E+01,3.348573E+02,7.469358E+01,46,207,136,2,2,4
5062,2026/08/18,06:50:18,9.493839E+01,7.094034E+01,9.493839E+01,3.781129E+02,7.646887E+01,48,209,136,2,2,4
5063,2026/08/18,06:51:18,9.493839E+01,7.148508E+01,9.497082E+01,2.672503E+02,7.517023E+01,50,210,136,2,2,4
5064,2026/08/18,06:52:18,9.497082E+01,7.215954E+01,9.497082E+01,3.390078E+02,7.541342E+01,52,212,137,2,2,4
5065,2026/08/18,06:53:18,9.493839E+01,7.270428E+01,9.497082E+01,3.351816E+02,7.512159E+01,53,214,137,2,2,4
5066,2026/08/18,06:54:18,9.493839E+01,7.315176E+01,9.493839E+01,3.688068E+02,7.498055E+01,55,216,138,2,2,4
5067,2026/08/18,06:55:18,9.493839E+01,7.350519E+01,9.493839E+01,3.681907E+02,7.536478E+01,57,218,138,2,2,4
5068,2026/08/18,06:56:18,9.497082E+01,7.385538E+01,9.493839E+01,3.806745E+02,7.526751E+01,59,219,138,2,2,4
5069,2026/08/18,06:57:18,9.493839E+01,7.424125E+01,9.493839E+01,3.566472E+02,7.483463E+01,61,221,139,2,2,4
5070,2026/08/18,06:58:18,9.493839E+01,7.468872E+01,9.497082E+01,3.364462E+02,7.536478E+01,62,223,139,2,2,4
5071,2026/08/18,06:59:18,9.493839E+01,7.520104E+01,9.493839E+01,3.387160E+02,7.531615E+01,64,225,139,2,2,4
5072,2026/08/18,07:00:18,9.493839E+01,7.568418E+01,9.497082E+01,3.502270E+02,7.551070E+01,66,227,140,2,2,4
5073,2026/08/18,07:01:18,9.493839E+01,7.552205E+01,9.493839E+01,6.049611E+02,7.286478E+01,68,229,140,2,2,4
5074,2026/08/18,07:02:18,9.493839E+01,7.546044E+01,9.497082E+01,5.056420E+02,7.224222E+01,70,230,141,2,2,4
5075,2026/08/18,07:03:18,9.497082E+01,7.546044E+01,9.493839E+01,4.021401E+02,7.459630E+01,71,232,141,2,2,4
5076,2026/08/18,07:04:18,9.497082E+01,7.565176E+01,9.497082E+01,3.909209E+02,7.560311E+01,73,234,141,2,2,4
5077,2026/08/18,07:05:18,9.497082E+01,7.574579E+01,9.493839E+01,4.249027E+02,7.526751E+01,75,236,142,2,2,4
5078,2026/08/18,07:06:18,9.497082E+01,7.597276E+01,9.497082E+01,3.105058E+02,7.690175E+01,77,238,142,2,2,4
5079,2026/08/18,07:07:18,9.497082E+01,7.674125E+01,9.497082E+01,2.916018E+02,7.536478E+01,79,239,143,2,2,4
5080,2026/08/18,07:08:18,9.497082E+01,7.706226E+01,9.497082E+01,4.165694E+02,7.396887E+01,80,241,143,2,2,4
5081,2026/08/18,07:09:18,9.497082E+01,7.741245E+01,9.493839E+01,3.198120E+02,7.651751E+01,82,243,143,2,2,4
5082,2026/08/18,07:10:18,9.497082E+01,7.808691E+01,9.493839E+01,3.133917E+02,7.498055E+01,84,245,144,2,2,4
5083,2026/08/18,07:11:18,9.493839E+01,7.872569E+01,9.497082E+01,3.268483E+02,7.435311E+01,86,247,144,2,2,4
5084,2026/08/18,07:12:18,9.493839E+01,7.930286E+01,9.497082E+01,3.220493E+02,7.483463E+01,88,248,145,2,2,4
5085,2026/08/18,07:13:18,9.493839E+01,7.981518E+01,9.493839E+01,4.063230E+02,7.488326E+01,89,250,145,2,2,4
5086,2026/08/18,07:14:18,9.493839E+01,8.013619E+01,9.493839E+01,4.642996E+02,7.051070E+01,91,252,145,2,2,4
5087,2026/08/18,07:15:18,9.493839E+01,8.020104E+01,9.493839E+01,4.341764E+02,7.339494E+01,93,254,146,2,2,4
5088,2026/08/18,07:16:18,9.493839E+01,8.032750E+01,9.497082E+01,3.249352E+02,7.666342E+01,95,256,146,2,2,4
5089,2026/08/18,07:17:18,9.493839E+01,8.106680E+01,9.493839E+01,3.011997E+02,7.493191E+01,97,258,147,2,2,4
5090,2026/08/18,07:18:18,9.493839E+01,8.186771E+01,9.497082E+01,2.714008E+02,7.560311E+01,98,259,147,2,2,4
5091,2026/08/18,07:19:18,9.493839E+01,8.225033E+01,9.493839E+01,4.104734E+02,7.464494E+01,100,261,147,2,2,4
5092,2026/08/18,07:20:18,9.493839E+01,8.225033E+01,9.493839E+01,5.069066E+02,7.363326E+01,102,263,148,2,2,4
5093,2026/08/18,07:21:18,9.493839E+01,8.199416E+01,9.497082E+01,5.001945E+02,7.536478E+01,104,265,148,2,2,4
5094,2026/08/18,07:22:18,9.497082E+01,8.177043E+01,9.497082E+01,4.200714E+02,7.627918E+01,106,267,149,2,2,4
5095,2026/08/18,07:23:18,9.493839E+01,8.183528E+01,9.493839E+01,4.159209E+02,7.555447E+01,107,268,149,2,2,4
5096,2026/08/18,07:24:18,9.493839E+01,8.193256E+01,9.497082E+01,4.171855E+02,7.464494E+01,109,270,149,2,2,4
5097,2026/08/18,07:25:18,9.493839E+01,8.180286E+01,9.497082E+01,5.165370E+02,7.521887E+01,111,272,150,2,2,4
5098,2026/08/18,07:26:18,9.497082E+01,8.113165E+01,9.497082E+01,5.924773E+02,7.046206E+01,113,274,150,2,2,4
5099,2026/08/18,07:27:18,9.493839E+01,8.029832E+01,9.493839E+01,6.071985E+02,7.454766E+01,115,276,151,2,2,4
5100,2026/08/18,07:28:18,9.497082E+01,7.943256E+01,9.497082E+01,6.088197E+02,7.478599E+01,116,277,151,2,2,4
5101,2026/08/18,07:29:18,9.493839E+01,7.901427E+01,9.497082E+01,4.867380E+02,7.723735E+01,118,279,151,2,2,4
5102,2026/08/18,07:30:18,9.493839E+01,7.834306E+01,9.497082E+01,5.671531E+02,7.771887E+01,120,281,152,2,2,4
5103,2026/08/18,07:31:18,9.497082E+01,7.738003E+01,9.493839E+01,7.103762E+02,7.022373E+01,122,283,152,2,2,4
5104,2026/08/18,07:32:18,9.497082E+01,7.616408E+01,9.493839E+01,6.504540E+02,7.344358E+01,124,285,153,2,2,4
5105,2026/08/18,07:33:18,9.493839E+01,7.459469E+01,9.497082E+01,7.735084E+02,7.469358E+01,125,287,153,2,2,4
5106,2026/08/18,07:34:18,9.497082E+01,7.401751E+01,9.493839E+01,5.498379E+02,7.574902E+01,127,288,153,2,2,4
5107,2026/08/18,07:35:18,9.497082E+01,7.382620E+01,9.493839E+01,3.694553E+02,7.781615E+01,129,290,154,2,2,4
5108,2026/08/18,07:36:18,9.493839E+01,7.408237E+01,9.497082E+01,4.665370E+02,7.329766E+01,131,292,154,2,2,4
5109,2026/08/18,07:37:18,9.493839E+01,7.401751E+01,9.493839E+01,4.697471E+02,7.512159E+01,133,294,154,2,2,4
5110,2026/08/18,07:38:18,9.493839E+01,7.401751E+01,9.497082E+01,3.774643E+02,7.541342E+01,134,296,155,2,2,4
5111,2026/08/18,07:39:18,9.493839E+01,7.414397E+01,9.497082E+01,4.011673E+02,7.656615E+01,136,297,155,2,2,4
5112,2026/08/18,07:40:18,9.493839E+01,7.468872E+01,9.497082E+01,4.723087E+02,7.099222E+01,138,299,157,2,2,4
5113,2026/08/18,07:41:18,9.497082E+01,7.452983E+01,9.497082E+01,4.870623E+02,7.421206E+01,140,301,158,2,2,4
5114,2026/08/18,07:42:18,9.497082E+01,7.433852E+01,9.493839E+01,4.845007E+02,7.320039E+01,142,303,159,2,2,4
5115,2026/08/18,07:43:18,9.497082E+01,7.395266E+01,9.497082E+01,5.206874E+02,7.401751E+01,143,305,160,2,2,4
5116,2026/08/18,07:44:18,9.490921E+01,7.372893E+01,9.497082E+01,5.190986E+02,7.435311E+01,145,306,162,2,2,4
5117,2026/08/18,07:45:18,9.493839E+01,7.376135E+01,9.493839E+01,2.906291E+02,7.228599E+01,147,308,163,2,2,4
5118,2026/08/18,07:46:18,9.493839E+01,7.340791E+01,9.497082E+01,6.161803E+02,7.382782E+01,149,310,164,2,2,4
5119,2026/08/18,07:47:18,9.493839E+01,7.324903E+01,9.493839E+01,4.841764E+02,7.685311E+01,151,312,166,2,2,4
5120,2026/08/18,07:48:18,9.493839E+01,7.347276E+01,9.497082E+01,3.816472E+02,7.546206E+01,152,314,167,2,2,4
5121,2026/08/18,07:49:18,9.497082E+01,7.376135E+01,9.497082E+01,4.005512E+02,7.459630E+01,154,315,168,2,2,4
5122,2026/08/18,07:50:18,9.493839E+01,7.443256E+01,9.497082E+01,3.223735E+02,7.392023E+01,156,317,169,2,2,4
5123,2026/08/18,07:51:18,9.497082E+01,7.533074E+01,9.497082E+01,2.518807E+02,7.464494E+01,158,319,171,2,2,8
5124,2026/08/18,07:52:18,9.500324E+01,7.626135E+01,9.497082E+01,2.675746E+02,7.584630E+01,159,321,171,2,2,8
5125,2026/08/18,07:53:18,9.497082E+01,7.709145E+01,9.497082E+01,3.531129E+02,7.276751E+01,161,323,171,2,2,8
5126,2026/08/18,07:54:18,9.497082E+01,7.754215E+01,9.497082E+01,3.595331E+02,7.473735E+01,163,324,171,2,2,8
5127,2026/08/18,07:55:18,9.490921E+01,7.831064E+01,9.497082E+01,2.678988E+02,7.531615E+01,165,326,171,2,2,8
5128,2026/08/18,07:56:18,9.493839E+01,7.885538E+01,9.497082E+01,3.604734E+02,7.690175E+01,167,328,171,2,2,8
5129,2026/08/18,07:57:18,9.500324E+01,7.869650E+01,9.493839E+01,4.864138E+02,7.464494E+01,168,330,171,2,2,8
5130,2026/08/18,07:58:18,9.497082E+01,7.892023E+01,9.497082E+01,3.351816E+02,7.579766E+01,170,332,171,2,2,8
5131,2026/08/18,07:59:18,9.497082E+01,7.949741E+01,9.497082E+01,3.348573E+02,7.531615E+01,172,334,171,2,2,8
5132,2026/08/18,08:00:18,9.500324E+01,7.959145E+01,9.493839E+01,4.364138E+02,7.252918E+01,174,335,171,2,2,8
5133,2026/08/18,08:01:18,9.493839E+01,7.901427E+01,9.497082E+01,5.155642E+02,7.733463E+01,176,337,171,2,2,8
5134,2026/08/18,08:02:18,9.493839E+01,7.920882E+01,9.497082E+01,3.508755E+02,7.507782E+01,178,339,171,2,2,8
5135,2026/08/18,08:03:18,9.493839E+01,7.946498E+01,9.493839E+01,4.011673E+02,7.498055E+01,179,341,171,2,2,8
5136,2026/08/18,08:04:18,9.497082E+01,7.930286E+01,9.497082E+01,4.101492E+02,7.281615E+01,181,343,171,2,2,8
5137,2026/08/18,08:05:18,9.493839E+01,7.892023E+01,9.497082E+01,5.171531E+02,7.478599E+01,183,345,171,2,2,8
5138,2026/08/18,08:06:18,9.493839E+01,7.869650E+01,9.497082E+01,5.206874E+02,7.320039E+01,185,346,171,2,2,8
5139,2026/08/18,08:07:18,9.493839E+01,7.686771E+01,9.497082E+01,7.392023E+02,7.791342E+01,187,348,171,2,2,8
5140,2026/08/18,08:08:18,9.493839E+01,7.510701E+01,9.493839E+01,7.190338E+02,9.353113E+01,188,350,171,2,2,8
5141,2026/08/18,08:09:18,9.497082E+01,7.507458E+01,9.497082E+01,3.643320E+02,7.623055E+01,190,352,171,2,2,8
5142,2026/08/18,08:10:18,9.497082E+01,7.523347E+01,9.497082E+01,4.912127E+02,7.430933E+01,192,354,171,2,2,8
5143,2026/08/18,08:11:18,9.493839E+01,7.497730E+01,9.493839E+01,4.277886E+02,7.925584E+01,194,356,171,2,2,8
5144,2026/08/18,08:12:18,9.493839E+01,7.546044E+01,9.493839E+01,3.361219E+02,7.555447E+01,196,357,171,2,2,8
5145,2026/08/18,08:13:18,9.497082E+01,7.590791E+01,9.497082E+01,3.579118E+02,7.459630E+01,197,359,171,2,2,8
5146,2026/08/18,08:14:18,9.493839E+01,7.568418E+01,9.497082E+01,6.872892E+02,7.055933E+01,199,361,171,2,2,8
5147,2026/08/18,08:15:18,9.493839E+01,7.350519E+01,9.497082E+01,8.843386E+02,7.795720E+01,201,363,171,2,2,8
5148,2026/08/18,08:16:18,9.497082E+01,7.206226E+01,9.497082E+01,6.523671E+02,7.526751E+01,203,365,171,2,2,8
5149,2026/08/18,08:17:18,9.493839E+01,7.103761E+01,9.497082E+01,6.494812E+02,7.387646E+01,204,367,171,2,2,8
5150,2026/08/18,08:18:18,9.493839E+01,6.988327E+01,9.493839E+01,5.559338E+02,8.021887E+01,206,368,171,2,2,8
5151,2026/08/18,08:19:18,9.497082E+01,6.946822E+01,9.497082E+01,3.233139E+02,8.185311E+01,208,370,171,2,2,8
5152,2026/08/18,08:20:18,9.493839E+01,6.975681E+01,9.493839E+01,4.043774E+02,7.512159E+01,210,372,171,2,2,8
5153,2026/08/18,08:21:18,9.493839E+01,7.017186E+01,9.493839E+01,4.027886E+02,7.401751E+01,212,374,171,2,2,8
5154,2026/08/18,08:22:18,9.490921E+01,6.914722E+01,9.497082E+01,6.559014E+02,7.873055E+01,214,376,171,2,2,8
5155,2026/08/18,08:23:18,9.497082E+01,6.786641E+01,9.497082E+01,7.571660E+02,7.329766E+01,215,378,171,2,2,8
5156,2026/08/18,08:24:18,9.493839E+01,6.767186E+01,9.493839E+01,4.200714E+02,7.498055E+01,217,379,171,2,2,8
5157,2026/08/18,08:25:18,9.497082E+01,6.776913E+01,9.500324E+01,4.277886E+02,7.473735E+01,219,381,171,2,2,8
5158,2026/08/18,08:26:18,9.493839E+01,6.789883E+01,9.493839E+01,4.389754E+02,7.248055E+01,221,383,171,2,2,8
5159,2026/08/18,08:27:18,9.490921E+01,6.783398E+01,9.497082E+01,4.527562E+02,7.478599E+01,223,385,171,2,2,8
5160,2026/08/18,08:28:18,9.497082E+01,6.763943E+01,9.497082E+01,5.575227E+02,7.252918E+01,224,387,171,2,2,8
5161,2026/08/18,08:29:18,9.493839E+01,6.693580E+01,9.497082E+01,7.783074E+02,6.171692E+01,226,388,171,2,2,8
5162,2026/08/18,08:30:18,9.497082E+01,6.520428E+01,9.497082E+01,7.139105E+02,7.714494E+01,228,390,171,2,2,8
5163,2026/08/18,08:31:18,9.497082E+01,6.411803E+01,9.497082E+01,2.384241E+02,8.627431E+01,230,392,171,2,2,8
5164,2026/08/18,08:32:18,9.493839E+01,6.501297E+01,9.497082E+01,4.031129E+02,7.373055E+01,232,394,171,2,2,8
5165,2026/08/18,08:33:18,9.493839E+01,6.533398E+01,9.493839E+01,3.989300E+02,7.464494E+01,233,396,171,2,2,8
5166,2026/08/18,08:34:18,9.493839E+01,6.546368E+01,9.497082E+01,4.284047E+02,7.834630E+01,235,398,171,2,2,8
5167,2026/08/18,08:35:18,9.497082E+01,6.581388E+01,9.493839E+01,3.752270E+02,7.546206E+01,237,399,171,2,2,8
5168,2026/08/18,08:36:18,9.497082E+01,6.635863E+01,9.497082E+01,3.460765E+02,7.296206E+01,239,401,171,2,2,8
5169,2026/08/18,08:37:18,9.493839E+01,6.501297E+01,9.493839E+01,7.760701E+02,7.344358E+01,241,403,171,2,2,8
5170,2026/08/18,08:38:18,9.497082E+01,6.414722E+01,9.497082E+01,2.711089E+02,8.300584E+01,242,405,171,2,4,2
5171,2026/08/18,08:39:18,9.497082E+01,6.511025E+01,9.497082E+01,2.582685E+02,7.551070E+01,244,406,173,2,4,2
5172,2026/08/18,08:40:18,9.493839E+01,6.594358E+01,9.493839E+01,3.066472E+02,7.493191E+01,246,407,175,2,4,2
5173,2026/08/18,08:41:18,9.497082E+01,6.671207E+01,9.497082E+01,2.810311E+02,7.478599E+01,248,409,176,2,4,2
5174,2026/08/18,08:42:18,9.490921E+01,6.751297E+01,9.497082E+01,2.765564E+02,7.478599E+01,249,410,178,2,4,2
5175,2026/08/18,08:43:18,9.497082E+01,6.789883E+01,9.493839E+01,6.395590E+02,6.560797E+01,251,411,180,2,4,2
5176,2026/08/18,08:44:18,9.497082E+01,6.639105E+01,9.493839E+01,8.096952E+02,7.267509E+01,253,413,181,2,4,2
5177,2026/08/18,08:45:18,9.497082E+01,6.533398E+01,9.497082E+01,5.431258E+02,7.834630E+01,255,414,183,2,4,2
5178,2026/08/18,08:46:18,9.493839E+01,6.517510E+01,9.497082E+01,4.543774E+02,7.536478E+01,257,415,185,2,4,2
5179,2026/08/18,08:47:18,9.493839E+01,6.539883E+01,9.493839E+01,4.175097E+02,7.305933E+01,258,416,187,2,4,2
5180,2026/08/18,08:48:18,9.497082E+01,6.555772E+01,9.497082E+01,4.034371E+02,7.421206E+01,260,418,188,2,4,2
5181,2026/08/18,08:49:18,9.497082E+01,6.603761E+01,9.497082E+01,4.031129E+02,7.363326E+01,262,419,190,2,4,2
5182,2026/08/18,08:50:18,9.497082E+01,6.623217E+01,9.493839E+01,4.095007E+02,7.521887E+01,264,420,192,2,4,2
5183,2026/08/18,08:51:18,9.493839E+01,6.501297E+01,9.493839E+01,7.020428E+02,7.291342E+01,265,422,193,2,4,2
5184,2026/08/18,08:52:18,9.497082E+01,6.389105E+01,9.493839E+01,5.434501E+02,7.584630E+01,267,423,195,2,4,2
5185,2026/08/18,08:53:18,9.497082E+01,6.450065E+01,9.497082E+01,2.602140E+02,7.478599E+01,269,424,197,2,4,2
5186,2026/08/18,08:54:18,9.497082E+01,6.523671E+01,9.493839E+01,3.531129E+02,7.382782E+01,271,424,199,2,4,2
5187,2026/08/18,08:55:18,9.493839E+01,6.568742E+01,9.497082E+01,3.870947E+02,7.483463E+01,272,424,200,2,4,2
5188,2026/08/18,08:56:18,9.497082E+01,6.661479E+01,9.493839E+01,2.310311E+02,7.473735E+01,274,424,202,2,4,2
5189,2026/08/18,08:57:18,9.493839E+01,6.770428E+01,9.497082E+01,2.579442E+02,7.464494E+01,276,424,204,2,4,2
5190,2026/08/18,08:58:18,9.493839E+01,6.728924E+01,9.497082E+01,6.587873E+02,7.156615E+01,278,424,205,2,4,2
5191,2026/08/18,08:59:18,9.497082E+01,6.613490E+01,9.497082E+01,3.716926E+02,8.757295E+01,280,424,207,2,4,2
5192,2026/08/18,09:00:18,9.490921E+01,6.607004E+01,9.497082E+01,3.441634E+02,8.050584E+01,281,424,209,2,4,2
5193,2026/08/18,09:01:18,9.493839E+01,6.639105E+01,9.497082E+01,4.925097E+02,7.329766E+01,283,424,211,2,4,2
5194,2026/08/18,09:02:18,9.490921E+01,6.687095E+01,9.497082E+01,3.133917E+02,7.546206E+01,285,424,212,2,4,2
5195,2026/08/18,09:03:18,9.497082E+01,6.728924E+01,9.497082E+01,2.060636E+02,7.699902E+01,287,424,214,2,4,2
5196,2026/08/18,09:04:18,9.497082E+01,6.802529E+01,9.497082E+01,3.508755E+02,7.940175E+01,288,424,216,2,4,2
5197,2026/08/18,09:05:18,9.493839E+01,6.735409E+01,9.493839E+01,5.780480E+02,7.440175E+01,290,424,217,2,4,2
5198,2026/08/18,09:06:18,9.497082E+01,6.709469E+01,9.497082E+01,1.999676E+02,8.151751E+01,292,424,219,2,4,2
5199,2026/08/18,09:07:18,9.497082E+01,6.770428E+01,9.493839E+01,3.178664E+02,7.551070E+01,294,424,221,2,4,2
5200,2026/08/18,09:08:18,9.500324E+01,6.809014E+01,9.497082E+01,5.889429E+02,6.916342E+01,295,424,223,2,4,2
5201,2026/08/18,09:09:18,9.493839E+01,6.792802E+01,9.497082E+01,6.901751E+02,6.810797E+01,297,424,224,2,4,2
5202,2026/08/18,09:10:18,9.490921E+01,6.738327E+01,9.497082E+01,6.068742E+02,7.531615E+01,299,424,226,2,4,2
5203,2026/08/18,09:11:18,9.497082E+01,6.700065E+01,9.497082E+01,5.934177E+02,6.320525E+01,301,424,228,2,4,2
5204,2026/08/18,09:12:18,9.497082E+01,6.584631E+01,9.497082E+01,9.349871E+02,6.003405E+01,303,424,230,2,4,2
5205,2026/08/18,09:13:18,9.497082E+01,6.334631E+01,9.497082E+01,8.891699E+02,9.651264E+01,304,424,231,2,4,2
5206,2026/08/18,09:14:18,9.493839E+01,6.296368E+01,9.493839E+01,5.280480E+02,6.666342E+01,306,424,233,2,4,2
5207,2026/08/18,09:15:18,9.490921E+01,6.241894E+01,9.497082E+01,4.562905E+02,8.118190E+01,308,424,235,2,4,2
5208,2026/08/18,09:16:18,9.493839E+01,6.158561E+01,9.497082E+01,6.693580E+02,6.180934E+01,310,424,237,2,4,2
5209,2026/08/18,09:17:18,9.493839E+01,6.017510E+01,9.497082E+01,7.366407E+02,7.690175E+01,312,424,238,2,4,2
5210,2026/08/18,09:18:19,9.493839E+01,5.870298E+01,9.497082E+01,6.286641E+02,8.185311E+01,313,424,240,2,4,2
5211,2026/08/18,09:19:19,9.490921E+01,5.815824E+01,9.497082E+01,5.001945E+02,7.627918E+01,315,424,242,2,4,2
5212,2026/08/18,09:20:19,9.490921E+01,5.818742E+01,9.493839E+01,4.018158E+02,7.579766E+01,317,424,244,2,4,2
5213,2026/08/18,09:21:19,9.493839E+01,5.850843E+01,9.497082E+01,3.784371E+02,7.473735E+01,319,424,245,2,4,2
5214,2026/08/18,09:22:19,9.497082E+01,5.838197E+01,9.497082E+01,4.905642E+02,7.493191E+01,321,424,247,2,4,2
5215,2026/08/18,09:23:19,9.497082E+01,5.844682E+01,9.493839E+01,3.672179E+02,7.671206E+01,322,424,249,2,4,2
5216,2026/08/18,09:24:19,9.490921E+01,5.882944E+01,9.493839E+01,3.912451E+02,7.541342E+01,324,424,250,2,4,2
5217,2026/08/18,09:25:19,9.493839E+01,5.860571E+01,9.497082E+01,5.924773E+02,7.104086E+01,326,424,252,2,4,2
5218,2026/08/18,09:26:19,9.493839E+01,5.761349E+01,9.493839E+01,6.889105E+02,7.055933E+01,328,424,254,2,4,2
5219,2026/08/18,09:27:19,9.493839E+01,5.649157E+01,9.497082E+01,6.248379E+02,7.959144E+01,330,424,256,2,4,2
5220,2026/08/18,09:28:19,9.490921E+01,5.613813E+01,9.497082E+01,5.139753E+02,7.863326E+01,331,424,257,2,4,2
5221,2026/08/18,09:29:19,9.497082E+01,5.572309E+01,9.493839E+01,4.953956E+02,8.012159E+01,333,424,259,2,4,2
5222,2026/08/18,09:30:19,9.497082E+01,5.485733E+01,9.497082E+01,7.228599E+02,7.257782E+01,335,424,261,2,4,2
5223,2026/08/18,09:31:19,9.493839E+01,5.376784E+01,9.497082E+01,6.088197E+02,7.517023E+01,337,424,263,2,4,2
5224,2026/08/18,09:32:19,9.493839E+01,5.334955E+01,9.493839E+01,4.784047E+02,7.502918E+01,339,424,264,2,4,2
5225,2026/08/18,09:33:19,9.493839E+01,5.315824E+01,9.493839E+01,4.277886E+02,7.887159E+01,340,424,266,2,4,2
5226,2026/08/18,09:34:19,9.497082E+01,5.363813E+01,9.497082E+01,3.800259E+02,7.377918E+01,342,424,268,2,4,2
5227,2026/08/18,09:35:19,9.497082E+01,5.437743E+01,9.497082E+01,2.960765E+02,7.531615E+01,344,424,270,2,4,2
5228,2026/08/18,09:36:19,9.497082E+01,5.498379E+01,9.497082E+01,3.527886E+02,7.699902E+01,346,424,271,2,4,2
5229,2026/08/18,09:37:19,9.493839E+01,5.511349E+01,9.497082E+01,4.165694E+02,7.478599E+01,348,424,273,2,4,2
5230,2026/08/18,09:38:19,9.497082E+01,5.523995E+01,9.493839E+01,4.697471E+02,7.267509E+01,349,424,275,2,4,2
5231,2026/08/18,09:39:19,9.497082E+01,5.543450E+01,9.500324E+01,3.396563E+02,7.526751E+01,351,424,277,2,4,2
5232,2026/08/18,09:40:19,9.493839E+01,5.594682E+01,9.497082E+01,3.470169E+02,7.541342E+01,353,424,278,2,4,2
5233,2026/08/18,09:41:19,9.493839E+01,5.604086E+01,9.497082E+01,7.244812E+02,5.926556E+01,355,424,280,2,4,2
5234,2026/08/18,09:42:19,9.493839E+01,5.421531E+01,9.497082E+01,8.000973E+02,7.464494E+01,357,424,282,2,4,2
5235,2026/08/18,09:43:19,9.493839E+01,5.334955E+01,9.497082E+01,3.745785E+02,7.892023E+01,358,424,284,2,4,2
5236,2026/08/18,09:44:19,9.493839E+01,5.383269E+01,9.497082E+01,3.255512E+02,7.603599E+01,360,424,285,2,4,2
5237,2026/08/18,09:45:19,9.493839E+01,5.373541E+01,9.497082E+01,5.463359E+02,7.301070E+01,362,424,287,2,4,2
5238,2026/08/18,09:46:19,9.493839E+01,5.402400E+01,9.493839E+01,4.360895E+02,7.060797E+01,364,424,289,2,4,2
5239,2026/08/18,09:47:19,9.497082E+01,5.421531E+01,9.493839E+01,3.233139E+02,7.623055E+01,366,424,291,2,4,2
5240,2026/08/18,09:48:19,9.493839E+01,5.412127E+01,9.497082E+01,5.046693E+02,6.839494E+01,367,424,292,2,4,2
5241,2026/08/18,09:49:19,9.497082E+01,5.296693E+01,9.493839E+01,7.731842E+02,7.079766E+01,369,424,294,2,4,2
5242,2026/08/18,09:50:19,9.497082E+01,5.264592E+01,9.497082E+01,2.393645E+02,7.873055E+01,371,424,296,2,4,2
5243,2026/08/18,09:51:19,9.493839E+01,5.357653E+01,9.497082E+01,1.845979E+02,7.627918E+01,373,424,298,2,4,2
5244,2026/08/18,09:52:19,9.497082E+01,5.482491E+01,9.497082E+01,2.217575E+02,7.483463E+01,375,424,299,2,4,2
5245,2026/08/18,09:53:19,9.490921E+01,5.610571E+01,9.497082E+01,2.105383E+02,7.584630E+01,376,424,301,2,4,2
5246,2026/08/18,09:54:19,9.490921E+01,5.729248E+01,9.497082E+01,2.025292E+02,7.593871E+01,378,424,303,2,4,2
5247,2026/08/18,09:55:19,9.497082E+01,5.786965E+01,9.497082E+01,6.639105E+02,6.657101E+01,380,424,305,2,4,2
5248,2026/08/18,09:56:19,9.493839E+01,5.665046E+01,9.497082E+01,6.398833E+02,7.416342E+01,382,424,306,2,4,2
5249,2026/08/18,09:57:19,9.500324E+01,5.655642E+01,9.500324E+01,2.925746E+02,7.762159E+01,384,424,308,2,4,2
5250,2026/08/18,09:58:19,9.497082E+01,5.754864E+01,9.497082E+01,2.159857E+02,7.579766E+01,385,424,310,2,4,2
5251,2026/08/18,09:59:19,9.493839E+01,5.886187E+01,9.497082E+01,1.858625E+02,7.483463E+01,387,424,312,2,4,2
5252,2026/08/18,10:00:19,9.497082E+01,5.934177E+01,9.500324E+01,3.005837E+02,7.781615E+01,389,424,313,2,4,2
5253,2026/08/18,10:01:19,9.493839E+01,5.943904E+01,9.497082E+01,4.127108E+02,7.795720E+01,391,424,315,2,4,2
5254,2026/08/18,10:02:19,9.497082E+01,5.988651E+01,9.497082E+01,3.861219E+02,6.344358E+01,393,424,317,2,4,2
5255,2026/08/18,10:03:19,9.497082E+01,5.815824E+01,9.493839E+01,8.324579E+02,7.171206E+01,394,424,319,2,4,2
5256,2026/08/18,10:04:19,9.497082E+01,5.607328E+01,9.497082E+01,5.806096E+02,8.665855E+01,396,424,320,2,4,2
5257,2026/08/18,10:05:19,9.490921E+01,5.549611E+01,9.497082E+01,4.767834E+02,7.156615E+01,398,424,322,2,4,2
5258,2026/08/18,10:06:19,9.497082E+01,5.530480E+01,9.497082E+01,3.749027E+02,8.257295E+01,400,424,324,2,4,2
5259,2026/08/18,10:07:19,9.493839E+01,5.565824E+01,9.497082E+01,3.335603E+02,7.579766E+01,402,424,326,2,4,2
5260,2026/08/18,10:08:19,9.490921E+01,5.604086E+01,9.493839E+01,3.239624E+02,8.093871E+01,403,424,327,2,4,2
5261,2026/08/18,10:09:19,9.490921E+01,5.687419E+01,9.493839E+01,2.640402E+02,7.454766E+01,405,424,329,2,4,2
5262,2026/08/18,10:10:19,9.493839E+01,5.693904E+01,9.497082E+01,6.382944E+02,7.113326E+01,407,424,331,2,4,2
5263,2026/08/18,10:11:19,9.493839E+01,5.581712E+01,9.497082E+01,6.379702E+02,7.416342E+01,409,424,333,2,4,2
5264,2026/08/18,10:12:19,9.490921E+01,5.607328E+01,9.493839E+01,4.165694E+02,7.046206E+01,411,424,334,2,4,2
5265,2026/08/18,10:13:19,9.493839E+01,5.584955E+01,9.497082E+01,4.790532E+02,7.526751E+01,412,424,336,2,4,2
5266,2026/08/18,10:14:19,9.497082E+01,5.591440E+01,9.497082E+01,4.566148E+02,7.440175E+01,414,424,338,2,4,2
5267,2026/08/18,10:15:19,9.493839E+01,5.584955E+01,9.497082E+01,3.883593E+02,7.517023E+01,416,424,340,2,4,2
5268,2026/08/18,10:16:19,9.497082E+01,5.581712E+01,9.493839E+01,4.473087E+02,7.483463E+01,418,424,341,2,4,2
5269,2026/08/18,10:17:19,9.493839E+01,5.620298E+01,9.497082E+01,4.572633E+02,7.228599E+01,420,424,343,2,4,2
5270,2026/08/18,10:18:19,9.497082E+01,5.655642E+01,9.493839E+01,3.207523E+02,7.464494E+01,421,424,345,2,4,2
5271,2026/08/18,10:19:19,9.497082E+01,5.655642E+01,9.493839E+01,3.239624E+02,7.820039E+01,423,424,346,2,4,2
5272,2026/08/18,10:20:19,9.497082E+01,5.710117E+01,9.493839E+01,2.448119E+02,7.733463E+01,425,424,348,2,4,2
5273,2026/08/18,10:21:19,9.490921E+01,5.828470E+01,9.497082E+01,2.249676E+02,7.546206E+01,427,424,350,2,4,2
5274,2026/08/18,10:22:19,9.490921E+01,5.844682E+01,9.497082E+01,6.206550E+02,7.214494E+01,429,424,352,2,4,2
5275,2026/08/18,10:23:19,9.497082E+01,5.741894E+01,9.497082E+01,6.619974E+02,7.507782E+01,430,424,353,2,4,2
5276,2026/08/18,10:24:19,9.493839E+01,5.799611E+01,9.493839E+01,2.851816E+02,7.473735E+01,432,424,355,2,4,2
5277,2026/08/18,10:25:19,9.493839E+01,5.908561E+01,9.497082E+01,2.178988E+02,7.579766E+01,434,424,357,2,4,2
5278,2026/08/18,10:26:19,9.493839E+01,5.969520E+01,9.497082E+01,3.409533E+02,7.488326E+01,436,425,359,2,4,2
5279,2026/08/18,10:27:19,9.493839E+01,6.030480E+01,9.493839E+01,3.217250E+02,7.521887E+01,438,427,360,2,4,2
5280,2026/08/18,10:28:19,9.493839E+01,6.068742E+01,9.493839E+01,4.284047E+02,7.493191E+01,439,428,362,2,4,2
5281,2026/08/18,10:29:19,9.497082E+01,6.084955E+01,9.497082E+01,5.511349E+02,6.060798E+01,441,429,364,2,4,2
5282,2026/08/18,10:30:19,9.497082E+01,5.918288E+01,9.497082E+01,7.353762E+02,8.060311E+01,443,431,366,2,4,2
5283,2026/08/18,10:31:19,9.497082E+01,5.838197E+01,9.500324E+01,3.656291E+02,8.122568E+01,445,432,367,2,4,2
5284,2026/08/18,10:32:19,9.493839E+01,5.889429E+01,9.493839E+01,3.300584E+02,7.435311E+01,447,433,369,2,4,2
5285,2026/08/18,10:33:19,9.497082E+01,5.934177E+01,9.497082E+01,3.380674E+02,7.613326E+01,448,435,371,2,4,2
5286,2026/08/18,10:34:19,9.497082E+01,5.953308E+01,9.497082E+01,3.726654E+02,8.045720E+01,450,436,373,2,4,2
5287,2026/08/18,10:35:19,9.497082E+01,5.991894E+01,9.497082E+01,4.851167E+02,7.104086E+01,452,437,374,2,4,2
5288,2026/08/18,10:36:19,9.497082E+01,6.017510E+01,9.493839E+01,3.178664E+02,7.478599E+01,454,439,376,2,4,2
5289,2026/08/18,10:37:19,9.493839E+01,5.908561E+01,9.497082E+01,7.145266E+02,8.146887E+01,456,440,378,2,8,2
5290,2026/08/18,10:38:19,9.500324E+01,5.793126E+01,9.497082E+01,6.725681E+02,7.488326E+01,457,440,380,2,8,2
5291,2026/08/18,10:39:19,9.497082E+01,5.847601E+01,9.497082E+01,2.909533E+02,7.584630E+01,459,440,381,2,8,2
