"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
5735,2026/08/18,18:03:19,9.503568E+01,6.761025E+01,9.493839E+01,3.813230E+02,7.493191E+01,897,1052,871,2,2,8
5736,2026/08/18,18:04:19,9.503568E+01,6.783398E+01,9.497082E+01,4.466926E+02,7.551070E+01,898,1054,871,2,2,8
5737,2026/08/18,18:05:19,9.500324E+01,6.792802E+01,9.497082E+01,4.181582E+02,7.517023E+01,900,1056,871,2,2,8
5738,2026/08/18,18:06:19,9.500324E+01,6.802529E+01,9.500324E+01,4.421855E+02,7.396887E+01,902,1058,871,2,2,8
5739,2026/08/18,18:07:19,9.503568E+01,6.796044E+01,9.497082E+01,4.175097E+02,7.512159E+01,904,1060,871,2,2,8
5740,2026/08/18,18:08:19,9.500324E+01,6.799287E+01,9.497082E+01,4.547017E+02,7.469358E+01,906,1062,871,2,2,8
5741,2026/08/18,18:09:19,9.506810E+01,6.792802E+01,9.497082E+01,4.505188E+02,7.574902E+01,907,1063,871,2,2,8
5742,2026/08/18,18:10:19,9.500324E+01,6.818418E+01,9.497082E+01,3.966926E+02,7.570039E+01,909,1065,871,2,2,8
5743,2026/08/18,18:11:19,9.500324E+01,6.876135E+01,9.497082E+01,3.226654E+02,7.546206E+01,911,1067,871,2,2,8
5744,2026/08/18,18:12:19,9.500324E+01,6.937095E+01,9.497082E+01,3.204280E+02,7.435311E+01,913,1069,871,2,2,8
5745,2026/08/18,18:13:19,9.503568E+01,6.981842E+01,9.497082E+01,3.191634E+02,7.531615E+01,915,1070,872,2,4,2
5746,2026/08/18,18:14:19,9.500324E+01,6.965954E+01,9.497082E+01,6.626459E+02,7.108463E+01,917,1072,873,2,4,2
5747,2026/08/18,18:15:19,9.503568E+01,6.834631E+01,9.497082E+01,7.119650E+02,7.483463E+01,918,1073,875,2,4,2
5748,2026/08/18,18:16:19,9.503568E+01,6.767186E+01,9.497082E+01,4.777562E+02,7.411478E+01,920,1074,877,2,4,2
5749,2026/08/18,18:17:19,9.503568E+01,6.792802E+01,9.497082E+01,3.617704E+02,7.695039E+01,922,1076,879,2,4,2
5750,2026/08/18,18:18:19,9.503568E+01,6.850519E+01,9.497082E+01,3.278210E+02,7.565175E+01,924,1077,880,2,4,2
5751,2026/08/18,18:19:19,9.506810E+01,6.937095E+01,9.497082E+01,2.611544E+02,7.570039E+01,926,1078,882,2,4,2
5752,2026/08/18,18:20:19,9.500324E+01,7.023671E+01,9.497082E+01,2.906291E+02,7.469358E+01,927,1079,884,2,4,2
5753,2026/08/18,18:21:19,9.506810E+01,7.116408E+01,9.497082E+01,2.627756E+02,7.416342E+01,929,1081,885,2,4,2
5754,2026/08/18,18:22:19,9.506810E+01,7.097276E+01,9.497082E+01,6.264268E+02,7.286478E+01,931,1082,887,2,4,2
5755,2026/08/18,18:23:19,9.503568E+01,6.972439E+01,9.497082E+01,6.209792E+02,7.762159E+01,933,1083,889,2,4,2
5756,2026/08/18,18:24:19,9.506810E+01,6.969196E+01,9.497082E+01,3.713683E+02,7.551070E+01,935,1085,891,2,4,2
5757,2026/08/18,18:25:19,9.503568E+01,7.042802E+01,9.497082E+01,2.669261E+02,7.555447E+01,936,1086,892,2,4,2
5758,2026/08/18,18:26:19,9.506810E+01,7.126135E+01,9.497082E+01,2.675746E+02,7.555447E+01,938,1087,894,2,4,2
5759,2026/08/18,18:27:19,9.506810E+01,7.212711E+01,9.493839E+01,2.880674E+02,7.507782E+01,940,1088,896,2,4,2
5760,2026/08/18,18:28:19,9.500324E+01,7.286317E+01,9.493839E+01,2.893645E+02,7.507782E+01,942,1089,898,2,4,2
5761,2026/08/18,18:29:19,9.503568E+01,7.366408E+01,9.497082E+01,3.166018E+02,7.353599E+01,944,1089,899,2,4,2
5762,2026/08/18,18:30:19,9.500324E+01,7.404993E+01,9.493839E+01,3.261997E+02,7.786478E+01,945,1089,901,2,4,2
5763,2026/08/18,18:31:19,9.503568E+01,7.472115E+01,9.497082E+01,2.996109E+02,7.488326E+01,947,1089,903,2,4,2
5764,2026/08/18,18:32:19,9.503568E+01,7.542802E+01,9.493839E+01,3.178664E+02,7.459630E+01,949,1089,904,2,4,2
5765,2026/08/18,18:33:19,9.503568E+01,7.622893E+01,9.497082E+01,2.781453E+02,7.555447E+01,951,1089,906,2,4,2
5766,2026/08/18,18:34:19,9.503568E+01,7.699741E+01,9.497082E+01,2.986382E+02,7.483463E+01,953,1089,908,2,4,2
5767,2026/08/18,18:35:19,9.503568E+01,7.763619E+01,9.497082E+01,3.294099E+02,7.430933E+01,954,1089,910,2,4,2
5768,2026/08/18,18:36:19,9.500324E+01,7.834306E+01,9.497082E+01,3.021725E+02,7.498055E+01,956,1089,911,2,4,2
5769,2026/08/18,18:37:19,9.503568E+01,7.907912E+01,9.497082E+01,2.720493E+02,7.608463E+01,958,1089,913,2,4,2
5770,2026/08/18,18:38:19,9.503568E+01,8.000973E+01,9.497082E+01,2.688392E+02,7.454766E+01,960,1089,915,2,4,2
5771,2026/08/18,18:39:19,9.506810E+01,8.081064E+01,9.493839E+01,2.714008E+02,7.473735E+01,962,1089,917,2,4,2
5772,2026/08/18,18:40:19,9.506810E+01,8.170558E+01,9.497082E+01,2.746109E+02,7.473735E+01,963,1089,918,2,4,2
5773,2026/08/18,18:41:19,9.503568E+01,8.250648E+01,9.493839E+01,3.297341E+02,7.421206E+01,965,1089,920,2,4,2
5774,2026/08/18,18:42:19,9.500324E+01,8.314851E+01,9.497082E+01,4.847925E+02,6.282101E+01,967,1089,922,2,4,2
5775,2026/08/18,18:43:19,9.500324E+01,8.218872E+01,9.497082E+01,6.565499E+02,7.349222E+01,969,1089,924,2,4,2
5776,2026/08/18,18:44:19,9.503568E+01,8.116084E+01,9.497082E+01,4.098249E+02,8.987840E+01,971,1089,925,2,4,2
5777,2026/08/18,18:45:19,9.503568E+01,8.193256E+01,9.493839E+01,2.803826E+02,7.570039E+01,973,1089,927,2,4,2
5778,2026/08/18,18:46:19,9.503568E+01,8.270104E+01,9.497082E+01,2.787938E+02,7.589494E+01,974,1089,929,2,4,2
5779,2026/08/18,18:47:19,9.500324E+01,8.359599E+01,9.497082E+01,2.752594E+02,7.579766E+01,976,1089,931,2,4,2
5780,2026/08/18,18:48:19,9.500324E+01,8.446174E+01,9.497082E+01,2.986382E+02,7.469358E+01,978,1089,932,2,4,2
5781,2026/08/18,18:49:19,9.503568E+01,8.532750E+01,9.497082E+01,2.742867E+02,7.478599E+01,980,1089,934,2,4,2
5782,2026/08/18,18:50:19,9.503568E+01,8.599870E+01,9.500324E+01,2.765564E+02,7.642023E+01,982,1089,936,2,4,2
5783,2026/08/18,18:51:19,9.503568E+01,8.677043E+01,9.497082E+01,2.810311E+02,7.464494E+01,983,1089,937,2,4,2
5784,2026/08/18,18:52:19,9.500324E+01,8.763295E+01,9.497082E+01,2.864786E+02,7.551070E+01,985,1089,939,2,4,2
5785,2026/08/18,18:53:19,9.500324E+01,8.843385E+01,9.493839E+01,3.037614E+02,7.541342E+01,987,1089,941,2,4,2
5786,2026/08/18,18:54:19,9.500324E+01,8.933204E+01,9.497082E+01,2.733463E+02,7.473735E+01,989,1089,943,2,4,2
5787,2026/08/18,18:55:19,9.503568E+01,8.997406E+01,9.497082E+01,4.207198E+02,7.315175E+01,991,1089,944,2,4,2
5788,2026/08/18,18:56:19,9.503568E+01,8.808366E+01,9.497082E+01,3.989300E+02,7.459630E+01,991,1089,945,16,4,16
5789,2026/08/18,18:57:19,9.506810E+01,8.635214E+01,9.497082E+01,2.964008E+02,7.584630E+01,991,1089,945,16,4,16
5790,2026/08/18,18:58:19,9.503568E+01,8.478275E+01,9.493839E+01,2.925746E+02,7.541342E+01,991,1089,945,16,4,2
5791,2026/08/18,18:59:19,9.500324E+01,8.449416E+01,9.493839E+01,2.755836E+02,7.469358E+01,991,1089,946,16,4,2
5792,2026/08/18,19:00:19,9.500324E+01,8.427043E+01,9.497082E+01,2.720493E+02,7.464494E+01,991,1089,948,16,4,2
5793,2026/08/18,19:01:19,9.503568E+01,8.391699E+01,9.493839E+01,2.791180E+02,7.584630E+01,991,1089,950,16,4,2
5794,2026/08/18,19:02:19,9.503568E+01,8.372569E+01,9.497082E+01,3.018483E+02,7.526751E+01,991,1089,952,16,4,2
5795,2026/08/18,19:03:19,9.503568E+01,8.356680E+01,9.497082E+01,2.726978E+02,7.483463E+01,991,1089,954,16,4,2
5796,2026/08/18,19:04:19,9.500324E+01,8.353437E+01,9.497082E+01,2.637160E+02,7.459630E+01,991,1089,955,16,4,2
5797,2026/08/18,19:05:19,9.506810E+01,8.333982E+01,9.497082E+01,2.688392E+02,7.478599E+01,991,1089,957,16,4,2
5798,2026/08/18,19:06:19,9.500324E+01,8.321336E+01,9.497082E+01,2.733463E+02,7.517023E+01,991,1089,959,16,4,2
5799,2026/08/18,19:07:19,9.503568E+01,8.298962E+01,9.497082E+01,2.659533E+02,7.603599E+01,991,1089,961,16,4,2
5800,2026/08/18,19:08:19,9.506810E+01,8.279507E+01,9.497082E+01,2.970493E+02,7.401751E+01,991,1089,962,16,4,2
5801,2026/08/18,19:09:19,9.506810E+01,8.257134E+01,9.497082E+01,2.964008E+02,7.396887E+01,991,1089,964,16,4,2
5802,2026/08/18,19:10:19,9.506810E+01,8.228275E+01,9.493839E+01,3.194877E+02,7.440175E+01,991,1089,966,16,4,2
5803,2026/08/18,19:11:19,9.503568E+01,8.186771E+01,9.497082E+01,3.204280E+02,7.488326E+01,991,1089,968,16,4,2
5804,2026/08/18,19:12:19,9.506810E+01,8.141699E+01,9.497082E+01,3.630674E+02,7.536478E+01,991,1089,970,16,4,2
5805,2026/08/18,19:13:19,9.503568E+01,8.096952E+01,9.493839E+01,2.976978E+02,7.541342E+01,991,1089,971,16,4,2
5806,2026/08/18,19:14:19,9.503568E+01,8.068094E+01,9.497082E+01,2.999352E+02,7.531615E+01,991,1089,973,16,4,2
5807,2026/08/18,19:15:19,9.506810E+01,8.029832E+01,9.497082E+01,2.996109E+02,7.517023E+01,991,1089,975,16,4,2
5808,2026/08/18,19:16:19,9.503568E+01,7.997730E+01,9.497082E+01,2.992867E+02,7.521887E+01,991,1089,977,16,4,2
5809,2026/08/18,19:17:19,9.503568E+01,7.968872E+01,9.493839E+01,3.015240E+02,7.478599E+01,991,1089,978,16,4,2
5810,2026/08/18,19:18:19,9.503568E+01,7.907912E+01,9.497082E+01,2.951362E+02,7.512159E+01,991,1089,980,16,4,2
5811,2026/08/18,19:19:19,9.506810E+01,7.879053E+01,9.497082E+01,2.999352E+02,7.507782E+01,991,1089,982,16,4,2
5812,2026/08/18,19:20:19,9.500324E+01,7.827821E+01,9.497082E+01,2.992867E+02,7.517023E+01,991,1089,984,16,4,2
5813,2026/08/18,19:21:19,9.503568E+01,7.779832E+01,9.497082E+01,4.207198E+02,7.469358E+01,991,1089,986,16,4,2
5814,2026/08/18,19:22:19,9.503568E+01,7.735085E+01,9.497082E+01,3.114786E+02,7.478599E+01,991,1089,987,16,4,2
5815,2026/08/18,19:23:19,9.503568E+01,7.690013E+01,9.497082E+01,3.489624E+02,7.483463E+01,991,1089,989,16,4,2
5816,2026/08/18,19:24:19,9.506810E+01,7.651751E+01,9.493839E+01,3.194877E+02,7.445039E+01,991,1089,991,16,4,2
5817,2026/08/18,19:25:19,9.500324E+01,7.613165E+01,9.493839E+01,3.428664E+02,7.502918E+01,991,1089,993,16,4,2
5818,2026/08/18,19:26:19,9.500324E+01,7.568418E+01,9.497082E+01,3.194877E+02,7.454766E+01,991,1089,994,16,4,2
5819,2026/08/18,19:27:19,9.503568E+01,7.529832E+01,9.497082E+01,3.281129E+02,7.531615E+01,991,1089,996,16,4,2
5820,2026/08/18,19:28:19,9.503568E+01,7.491570E+01,9.497082E+01,3.716926E+02,7.301070E+01,991,1089,998,16,4,2
5821,2026/08/18,19:29:19,9.506810E+01,7.408237E+01,9.497082E+01,4.024644E+02,7.579766E+01,991,1089,1000,16,4,2
5822,2026/08/18,19:30:19,9.500324E+01,7.353761E+01,9.497082E+01,3.284371E+02,7.560311E+01,991,1089,1002,16,4,2
5823,2026/08/18,19:31:19,9.503568E+01,7.324903E+01,9.497082E+01,2.970493E+02,7.618191E+01,991,1089,1003,16,4,2
5824,2026/08/18,19:32:19,9.500324E+01,7.254215E+01,9.497082E+01,4.194553E+02,7.334630E+01,991,1089,1005,16,4,2
5825,2026/08/18,19:33:19,9.503568E+01,7.174125E+01,9.497082E+01,3.028210E+02,7.589494E+01,991,1089,1007,16,4,2
5826,2026/08/18,19:34:19,9.506810E+01,7.142023E+01,9.497082E+01,2.964008E+02,7.464494E+01,991,1089,1009,16,4,2
5827,2026/08/18,19:35:19,9.500324E+01,7.119650E+01,9.493839E+01,2.723735E+02,7.555447E+01,991,1089,1010,16,4,2
5828,2026/08/18,19:36:19,9.503568E+01,7.094034E+01,9.497082E+01,3.294099E+02,7.551070E+01,991,1089,1012,16,4,2
5829,2026/08/18,19:37:19,9.500324E+01,7.052529E+01,9.497082E+01,3.175421E+02,7.426070E+01,991,1089,1014,16,4,2
5830,2026/08/18,19:38:19,9.506810E+01,7.013943E+01,9.493839E+01,3.162776E+02,7.551070E+01,991,1089,1016,16,4,2
5831,2026/08/18,19:39:19,9.503568E+01,7.026913E+01,9.497082E+01,3.185149E+02,7.574902E+01,992,1089,1018,2,4,2
5832,2026/08/18,19:40:19,9.503568E+01,7.078146E+01,9.493839E+01,4.181582E+02,7.353599E+01,994,1089,1019,2,4,2
5833,2026/08/18,19:41:19,9.503568E+01,7.097276E+01,9.497082E+01,4.213683E+02,7.512159E+01,995,1089,1021,2,4,2
5834,2026/08/18,19:42:19,9.500324E+01,7.154993E+01,9.497082E+01,3.015240E+02,7.473735E+01,997,1089,1023,2,4,2
5835,2026/08/18,19:43:19,9.506810E+01,7.222439E+01,9.497082E+01,3.870947E+02,7.252918E+01,999,1089,1024,2,4,2
5836,2026/08/18,19:44:19,9.506810E+01,7.273671E+01,9.493839E+01,2.746109E+02,7.555447E+01,1001,1089,1026,2,4,2
5837,2026/08/18,19:45:19,9.506810E+01,7.363165E+01,9.497082E+01,2.666018E+02,7.517023E+01,1003,1089,1028,2,4,2
5838,2026/08/18,19:46:19,9.503568E+01,7.446498E+01,9.497082E+01,2.662776E+02,7.560311E+01,1004,1089,1030,2,4,2
5839,2026/08/18,19:47:19,9.503568E+01,7.536317E+01,9.497082E+01,2.678988E+02,7.570039E+01,1006,1089,1031,2,4,2
5840,2026/08/18,19:48:19,9.503568E+01,7.622893E+01,9.497082E+01,2.656615E+02,7.579766E+01,1008,1089,1033,2,4,2
5841,2026/08/18,19:49:19,9.503568E+01,7.715630E+01,9.497082E+01,2.704604E+02,7.517023E+01,1010,1089,1035,2,4,2
5842,2026/08/18,19:50:19,9.500324E+01,7.798962E+01,9.500324E+01,2.960765E+02,7.440175E+01,1012,1089,1037,2,4,2
5843,2026/08/18,19:51:19,9.506810E+01,7.882296E+01,9.497082E+01,2.861544E+02,7.507782E+01,1013,1089,1038,2,4,2
5844,2026/08/18,19:52:19,9.500324E+01,7.949741E+01,9.497082E+01,3.861219E+02,7.368191E+01,1015,1089,1040,2,4,2
5845,2026/08/18,19:53:19,9.506810E+01,8.013619E+01,9.497082E+01,3.242867E+02,7.426070E+01,1017,1089,1042,2,4,2
5846,2026/08/18,19:54:19,9.503568E+01,8.084306E+01,9.497082E+01,2.925746E+02,7.551070E+01,1019,1089,1044,2,4,2
5847,2026/08/18,19:55:19,9.503568E+01,8.167640E+01,9.497082E+01,2.714008E+02,7.464494E+01,1021,1089,1045,2,4,2
5848,2026/08/18,19:56:19,9.503568E+01,8.218872E+01,9.497082E+01,3.954280E+02,7.426070E+01,1022,1089,1047,2,4,2
5849,2026/08/18,19:57:19,9.503568E+01,8.241245E+01,9.493839E+01,3.813230E+02,7.464494E+01,1024,1089,1049,2,4,2
5850,2026/08/18,19:58:19,9.503568E+01,8.289235E+01,9.497082E+01,3.784371E+02,7.435311E+01,1026,1089,1051,2,4,2
5851,2026/08/18,19:59:19,9.503568E+01,8.333982E+01,9.497082E+01,3.005837E+02,7.546206E+01,1028,1089,1052,2,4,2
5852,2026/08/18,20:00:19,9.500324E+01,8.375811E+01,9.497082E+01,3.774643E+02,7.435311E+01,1030,1090,1054,2,4,2
5853,2026/08/18,20:01:19,9.503568E+01,8.436771E+01,9.497082E+01,3.021725E+02,7.546206E+01,1031,1091,1056,2,4,2
5854,2026/08/18,20:02:19,9.500324E+01,8.523022E+01,9.497082E+01,2.694877E+02,7.493191E+01,1033,1092,1058,2,4,2
5855,2026/08/18,20:03:19,9.503568E+01,8.612841E+01,9.497082E+01,2.672503E+02,7.473735E+01,1035,1094,1059,2,4,2
5856,2026/08/18,20:04:19,9.500324E+01,8.696174E+01,9.497082E+01,2.717250E+02,7.493191E+01,1037,1095,1061,2,4,2
5857,2026/08/18,20:05:19,9.503568E+01,8.782750E+01,9.497082E+01,2.954604E+02,7.416342E+01,1039,1096,1063,2,4,2
5858,2026/08/18,20:06:19,9.503568E+01,8.872244E+01,9.497082E+01,2.630999E+02,7.421206E+01,1040,1098,1064,2,4,2
5859,2026/08/18,20:07:19,9.506810E+01,8.946174E+01,9.497082E+01,3.066472E+02,7.531615E+01,1042,1099,1066,2,4,2
5860,2026/08/18,20:08:19,9.503568E+01,8.965305E+01,9.497082E+01,3.021725E+02,7.488326E+01,1044,1101,1067,16,4,16
5861,2026/08/18,20:09:19,9.500324E+01,8.805124E+01,9.497082E+01,3.274968E+02,7.473735E+01,1044,1102,1067,16,4,16
5862,2026/08/18,20:10:19,9.500324E+01,8.635214E+01,9.497082E+01,3.274968E+02,7.464494E+01,1044,1103,1067,16,4,16
5863,2026/08/18,20:11:19,9.503568E+01,8.468548E+01,9.497082E+01,3.620947E+02,7.498055E+01,1044,1105,1068,16,4,2
5864,2026/08/18,20:12:19,9.503568E+01,8.417316E+01,9.500324E+01,3.233139E+02,7.488326E+01,1044,1105,1069,16,8,2
5865,2026/08/18,20:13:19,9.506810E+01,8.359599E+01,9.497082E+01,4.226330E+02,7.344358E+01,1044,1105,1071,16,8,2
5866,2026/08/18,20:14:19,9.506810E+01,8.311609E+01,9.493839E+01,2.951362E+02,7.551070E+01,1044,1105,1073,16,8,2
5867,2026/08/18,20:15:19,9.503568E+01,8.292477E+01,9.497082E+01,2.653372E+02,7.551070E+01,1044,1105,1075,16,8,2
5868,2026/08/18,20:16:19,9.506810E+01,8.276265E+01,9.497082E+01,2.726978E+02,7.483463E+01,1044,1105,1077,16,8,2
5869,2026/08/18,20:17:19,9.500324E+01,8.263619E+01,9.497082E+01,2.656615E+02,7.507782E+01,1044,1105,1078,16,8,2
5870,2026/08/18,20:18:19,9.500324E+01,8.247730E+01,9.497082E+01,2.656615E+02,7.469358E+01,1044,1105,1080,16,8,2
5871,2026/08/18,20:19:19,9.503568E+01,8.228275E+01,9.497082E+01,3.124189E+02,7.488326E+01,1044,1105,1082,16,8,2
5872,2026/08/18,20:20:19,9.503568E+01,8.199416E+01,9.497082E+01,2.916018E+02,7.426070E+01,1044,1105,1084,16,8,2
5873,2026/08/18,20:21:19,9.500324E+01,8.167640E+01,9.497082E+01,2.973735E+02,7.512159E+01,1044,1105,1086,16,8,2
5874,2026/08/18,20:22:19,9.503568E+01,8.138781E+01,9.497082E+01,2.928988E+02,7.416342E+01,1044,1105,1087,16,8,2
5875,2026/08/18,20:23:19,9.500324E+01,8.122569E+01,9.493839E+01,2.646887E+02,7.449902E+01,1044,1105,1089,16,8,2
5876,2026/08/18,20:24:19,9.503568E+01,8.103437E+01,9.493839E+01,2.925746E+02,7.521887E+01,1044,1105,1091,16,8,2
5877,2026/08/18,20:25:19,9.503568E+01,8.039235E+01,9.497082E+01,3.675422E+02,7.593871E+01,1044,1105,1093,16,8,2
5878,2026/08/18,20:26:19,9.500324E+01,8.010377E+01,9.500324E+01,2.653372E+02,7.449902E+01,1044,1105,1095,16,8,2
5879,2026/08/18,20:27:19,9.503568E+01,7.984760E+01,9.497082E+01,2.948120E+02,7.521887E+01,1044,1105,1096,16,8,2
5880,2026/08/18,20:28:19,9.506810E+01,7.975357E+01,9.493839E+01,2.662776E+02,7.469358E+01,1044,1105,1098,16,8,2
5881,2026/08/18,20:29:19,9.503568E+01,7.962387E+01,9.497082E+01,2.621271E+02,7.593871E+01,1044,1105,1100,16,8,2
5882,2026/08/18,20:30:19,9.500324E+01,7.946498E+01,9.497082E+01,2.698120E+02,7.565175E+01,1044,1105,1102,16,8,2
5883,2026/08/18,20:31:19,9.506810E+01,7.933528E+01,9.497082E+01,2.678988E+02,7.473735E+01,1044,1105,1103,16,8,2
5884,2026/08/18,20:32:19,9.503568E+01,7.917640E+01,9.493839E+01,3.021725E+02,7.541342E+01,1044,1105,1105,16,8,2
5885,2026/08/18,20:33:19,9.503568E+01,7.850195E+01,9.497082E+01,3.918936E+02,7.507782E+01,1044,1105,1107,16,8,2
5886,2026/08/18,20:34:19,9.503568E+01,7.792477E+01,9.493839E+01,3.040856E+02,7.531615E+01,1044,1105,1109,16,8,2
5887,2026/08/18,20:35:19,9.500324E+01,7.744488E+01,9.497082E+01,3.720169E+02,7.762159E+01,1044,1105,1111,16,8,2
5888,2026/08/18,20:36:19,9.503568E+01,7.674125E+01,9.497082E+01,3.893320E+02,7.526751E+01,1044,1105,1112,16,8,2
5889,2026/08/18,20:37:19,9.503568E+01,7.613165E+01,9.500324E+01,2.816797E+02,7.493191E+01,1044,1105,1114,16,8,2
5890,2026/08/18,20:38:19,9.503568E+01,7.597276E+01,9.497082E+01,2.752594E+02,7.459630E+01,1044,1105,1116,16,8,2
5891,2026/08/18,20:39:19,9.500324E+01,7.574579E+01,9.493839E+01,2.691634E+02,7.589494E+01,1044,1105,1118,16,8,2
5892,2026/08/18,20:40:19,9.500324E+01,7.555447E+01,9.497082E+01,2.650130E+02,7.459630E+01,1044,1105,1120,16,8,2
5893,2026/08/18,20:41:19,9.503568E+01,7.542802E+01,9.497082E+01,2.726978E+02,7.435311E+01,1044,1105,1121,16,8,2
5894,2026/08/18,20:42:19,9.503568E+01,7.526589E+01,9.497082E+01,2.653372E+02,7.579766E+01,1044,1105,1123,16,8,2
5895,2026/08/18,20:43:19,9.506810E+01,7.507458E+01,9.497082E+01,3.011997E+02,7.488326E+01,1044,1105,1125,16,8,2
5896,2026/08/18,20:44:19,9.503568E+01,7.485085E+01,9.500324E+01,3.592088E+02,7.248055E+01,1044,1105,1127,16,8,2
5897,2026/08/18,20:45:19,9.503568E+01,7.417640E+01,9.497082E+01,3.970169E+02,7.454766E+01,1044,1105,1128,16,8,2
5898,2026/08/18,20:46:19,9.503568E+01,7.350519E+01,9.497082E+01,3.307069E+02,7.757295E+01,1044,1105,1130,16,8,2
5899,2026/08/18,20:47:19,9.500324E+01,7.334306E+01,9.497082E+01,3.175421E+02,7.392023E+01,1044,1105,1132,16,8,2
5900,2026/08/18,20:48:19,9.506810E+01,7.302529E+01,9.497082E+01,2.986382E+02,7.521887E+01,1044,1105,1134,16,8,2
5901,2026/08/18,20:49:19,9.500324E+01,7.276589E+01,9.497082E+01,2.912776E+02,7.498055E+01,1044,1105,1136,16,8,2
5902,2026/08/18,20:50:19,9.500324E+01,7.248055E+01,9.497082E+01,2.887160E+02,7.488326E+01,1044,1105,1137,16,8,2
5903,2026/08/18,20:51:19,9.506810E+01,7.193580E+01,9.493839E+01,3.252594E+02,7.680447E+01,1044,1105,1139,16,8,2
5904,2026/08/18,20:52:19,9.506810E+01,7.132620E+01,9.497082E+01,3.941310E+02,7.449902E+01,1044,1105,1141,16,8,2
5905,2026/08/18,20:53:19,9.503568E+01,7.046044E+01,9.497082E+01,4.912127E+02,7.305933E+01,1044,1105,1143,16,8,2
5906,2026/08/18,20:54:19,9.500324E+01,6.965954E+01,9.493839E+01,4.966602E+02,7.521887E+01,1045,1105,1145,2,8,2
5907,2026/08/18,20:55:19,9.503568E+01,6.937095E+01,9.497082E+01,5.155642E+02,7.401751E+01,1046,1105,1146,2,8,2
5908,2026/08/18,20:56:19,9.503568E+01,6.937095E+01,9.497082E+01,4.367380E+02,7.464494E+01,1048,1105,1148,2,8,2
5909,2026/08/18,20:57:19,9.503568E+01,6.959469E+01,9.497082E+01,3.255512E+02,7.748055E+01,1050,1105,1150,2,8,2
5910,2026/08/18,20:58:19,9.500324E+01,7.017186E+01,9.497082E+01,3.162776E+02,7.579766E+01,1052,1105,1152,2,8,2
5911,2026/08/18,20:59:19,9.500324E+01,7.081388E+01,9.497082E+01,3.233139E+02,7.531615E+01,1054,1105,1153,2,8,2
5912,2026/08/18,21:00:19,9.500324E+01,7.113490E+01,9.497082E+01,4.396239E+02,7.435311E+01,1055,1105,1155,2,8,2
5913,2026/08/18,21:01:19,9.503568E+01,7.119650E+01,9.497082E+01,4.312905E+02,7.488326E+01,1057,1105,1157,2,8,2
5914,2026/08/18,21:02:19,9.503568E+01,7.167964E+01,9.497082E+01,3.377432E+02,7.493191E+01,1059,1105,1159,2,8,2
5915,2026/08/18,21:03:19,9.506810E+01,7.225357E+01,9.497082E+01,3.268483E+02,7.560311E+01,1061,1105,1160,2,8,2
5916,2026/08/18,21:04:19,9.506810E+01,7.279832E+01,9.497082E+01,3.614462E+02,7.440175E+01,1063,1105,1162,2,8,2
5917,2026/08/18,21:05:19,9.503568E+01,7.366408E+01,9.500324E+01,1.877756E+02,7.584630E+01,1065,1105,1164,2,8,2
5918,2026/08/18,21:06:19,9.503568E+01,7.459469E+01,9.497082E+01,2.384241E+02,7.426070E+01,1066,1105,1166,2,8,2
5919,2026/08/18,21:07:19,9.503568E+01,7.546044E+01,9.497082E+01,2.752594E+02,7.483463E+01,1068,1105,1167,2,8,2
5920,2026/08/18,21:08:19,9.503568E+01,7.690013E+01,9.493839E+01,1.698444E+02,7.574902E+01,1070,1105,1169,2,8,2
5921,2026/08/18,21:09:19,9.503568E+01,7.834306E+01,9.497082E+01,1.746433E+02,7.584630E+01,1072,1105,1171,2,8,2
5922,2026/08/18,21:10:19,9.500324E+01,7.975357E+01,9.493839E+01,1.656939E+02,7.488326E+01,1074,1105,1173,2,8,2
5923,2026/08/18,21:11:19,9.506810E+01,8.113165E+01,9.497082E+01,1.848898E+02,7.623055E+01,1075,1105,1174,2,8,2
5924,2026/08/18,21:12:19,9.500324E+01,8.231518E+01,9.497082E+01,2.544423E+02,7.488326E+01,1077,1105,1176,2,8,2
5925,2026/08/18,21:13:19,9.503568E+01,8.324579E+01,9.493839E+01,3.518483E+02,7.334630E+01,1079,1105,1178,2,8,2
5926,2026/08/18,21:14:19,9.506810E+01,8.401427E+01,9.497082E+01,2.544423E+02,7.502918E+01,1081,1105,1180,2,8,2
5927,2026/08/18,21:15:19,9.503568E+01,8.468548E+01,9.493839E+01,4.495461E+02,7.219358E+01,1083,1105,1181,2,8,2
5928,2026/08/18,21:16:19,9.503568E+01,8.462387E+01,9.497082E+01,4.530804E+02,7.478599E+01,1084,1105,1183,2,8,2
5929,2026/08/18,21:17:19,9.503568E+01,8.452659E+01,9.493839E+01,4.649481E+02,7.454766E+01,1086,1105,1185,2,8,2
5930,2026/08/18,21:18:19,9.503568E+01,8.452659E+01,9.497082E+01,5.389429E+02,7.156615E+01,1088,1105,1187,2,8,2
5931,2026/08/18,21:19:19,9.503568E+01,8.414073E+01,9.497082E+01,5.386187E+02,7.324902E+01,1090,1105,1188,2,8,2
5932,2026/08/18,21:20:19,9.503568E+01,8.404669E+01,9.497082E+01,2.633917E+02,7.920720E+01,1092,1105,1190,2,8,2
5933,2026/08/18,21:21:19,9.503568E+01,8.439689E+01,9.497082E+01,4.559663E+02,7.570039E+01,1094,1105,1192,2,8,2
5934,2026/08/18,21:22:19,9.500324E+01,8.465305E+01,9.497082E+01,2.486706E+02,7.920720E+01,1095,1105,1194,2,8,2
5935,2026/08/18,21:23:19,9.500324E+01,8.571336E+01,9.493839E+01,2.694877E+02,7.469358E+01,1097,1105,1195,2,8,2
5936,2026/08/18,21:24:19,9.503568E+01,8.664073E+01,9.493839E+01,3.499027E+02,7.171206E+01,1099,1105,1197,2,8,2
5937,2026/08/18,21:25:19,9.506810E+01,8.708820E+01,9.497082E+01,3.982815E+02,7.387646E+01,1101,1105,1199,2,8,2
5938,2026/08/18,21:26:19,9.503568E+01,8.747406E+01,9.493839E+01,2.822957E+02,7.901751E+01,1103,1105,1201,2,8,2
5939,2026/08/18,21:27:19,9.500324E+01,8.840467E+01,9.493839E+01,2.653372E+02,7.507782E+01,1104,1105,1202,2,8,2
5940,2026/08/18,21:28:19,9.506810E+01,8.936446E+01,9.497082E+01,2.566797E+02,7.551070E+01,1106,1105,1204,2,8,2
5941,2026/08/18,21:29:19,9.500324E+01,8.965305E+01,9.500324E+01,2.746109E+02,7.488326E+01,1107,1105,1205,16,8,16
5942,2026/08/18,21:30:19,9.500324E+01,8.811609E+01,9.497082E+01,2.791180E+02,7.618191E+01,1107,1105,1205,16,8,16
5943,2026/08/18,21:31:19,9.500324E+01,8.625811E+01,9.497082E+01,3.585603E+02,7.334630E+01,1107,1105,1205,16,8,16
5944,2026/08/18,21:32:19,9.500324E+01,8.452659E+01,9.497082E+01,3.902724E+02,7.555447E+01,1107,1105,1206,16,8,2
5945,2026/08/18,21:33:19,9.506810E+01,8.401427E+01,9.500324E+01,3.713683E+02,7.469358E+01,1107,1105,1208,16,8,2
5946,2026/08/18,21:34:19,9.503568E+01,8.327821E+01,9.497082E+01,3.896563E+02,7.565175E+01,1107,1105,1209,16,8,2
5947,2026/08/18,21:35:19,9.500324E+01,8.314851E+01,9.500324E+01,2.624514E+02,7.493191E+01,1107,1105,1211,16,8,2
5948,2026/08/18,21:36:19,9.503568E+01,8.298962E+01,9.497082E+01,2.618029E+02,7.502918E+01,1107,1105,1213,16,8,2
5949,2026/08/18,21:37:19,9.500324E+01,8.292477E+01,9.493839E+01,2.688392E+02,7.478599E+01,1107,1105,1215,16,8,2
5950,2026/08/18,21:38:19,9.500324E+01,8.279507E+01,9.497082E+01,2.868029E+02,7.526751E+01,1107,1105,1217,16,8,2
5951,2026/08/18,21:39:19,9.503568E+01,8.244488E+01,9.497082E+01,2.333009E+02,7.752918E+01,1107,1105,1218,16,8,2
5952,2026/08/18,21:40:19,9.500324E+01,8.186771E+01,9.497082E+01,3.691310E+02,7.454766E+01,1107,1105,1220,16,8,2
5953,2026/08/18,21:41:19,9.506810E+01,8.087225E+01,9.497082E+01,5.463359E+02,7.301070E+01,1107,1105,1222,16,8,2
5954,2026/08/18,21:42:19,9.506810E+01,8.016862E+01,9.497082E+01,2.717250E+02,7.618191E+01,1107,1105,1224,16,8,2
5955,2026/08/18,21:43:19,9.506810E+01,7.994488E+01,9.497082E+01,3.092088E+02,7.483463E+01,1107,1105,1226,16,8,2
5956,2026/08/18,21:44:19,9.503568E+01,7.968872E+01,9.500324E+01,2.874514E+02,7.454766E+01,1107,1105,1227,16,8,2
5957,2026/08/18,21:45:19,9.503568E+01,7.949741E+01,9.497082E+01,2.807069E+02,7.473735E+01,1107,1105,1229,16,8,2
5958,2026/08/18,21:46:19,9.503568E+01,7.920882E+01,9.493839E+01,3.681907E+02,7.209630E+01,1107,1105,1231,16,8,2
5959,2026/08/18,21:47:19,9.500324E+01,7.824579E+01,9.497082E+01,3.713683E+02,7.632782E+01,1107,1105,1233,16,8,2
5960,2026/08/18,21:48:19,9.503568E+01,7.763619E+01,9.500324E+01,3.021725E+02,7.704766E+01,1107,1105,1234,16,8,2
5961,2026/08/18,21:49:19,9.500324E+01,7.744488E+01,9.497082E+01,3.011997E+02,7.584630E+01,1107,1105,1236,16,8,2
5962,2026/08/18,21:50:19,9.503568E+01,7.754215E+01,9.497082E+01,1.868353E+02,7.445039E+01,1107,1105,1238,16,8,2
5963,2026/08/18,21:51:19,9.503568E+01,7.779832E+01,9.497082E+01,1.746433E+02,7.464494E+01,1107,1105,1240,16,8,2
5964,2026/08/18,21:52:19,9.503568E+01,7.805447E+01,9.497082E+01,2.163100E+02,7.473735E+01,1107,1105,1242,16,8,2
5965,2026/08/18,21:53:19,9.503568E+01,7.798962E+01,9.500324E+01,2.822957E+02,7.353599E+01,1107,1105,1243,16,8,2
5966,2026/08/18,21:54:19,9.500324E+01,7.712387E+01,9.493839E+01,3.271725E+02,7.411478E+01,1107,1105,1245,16,8,2
5967,2026/08/18,21:55:19,9.506810E+01,7.747730E+01,9.497082E+01,1.871595E+02,7.483463E+01,1107,1105,1247,16,8,2
5968,2026/08/18,21:56:19,9.503568E+01,7.786317E+01,9.497082E+01,1.868353E+02,7.478599E+01,1107,1105,1249,16,8,2
5969,2026/08/18,21:57:19,9.503568E+01,7.821336E+01,9.497082E+01,1.941958E+02,7.565175E+01,1107,1105,1251,16,8,2
5970,2026/08/18,21:58:19,9.500324E+01,7.850195E+01,9.493839E+01,2.050908E+02,7.454766E+01,1107,1105,1252,16,8,2
5971,2026/08/18,21:59:19,9.500324E+01,7.831064E+01,9.497082E+01,2.121271E+02,7.613326E+01,1107,1105,1254,16,8,2
5972,2026/08/18,22:00:19,9.500324E+01,7.802205E+01,9.500324E+01,2.986382E+02,7.502918E+01,1107,1105,1256,16,8,2
5973,2026/08/18,22:01:19,9.506810E+01,7.821336E+01,9.493839E+01,2.041180E+02,7.560311E+01,1107,1105,1258,16,8,2
5974,2026/08/18,22:02:19,9.503568E+01,7.856680E+01,9.497082E+01,1.752918E+02,7.574902E+01,1107,1105,1260,16,8,2
5975,2026/08/18,22:03:19,9.503568E+01,7.885538E+01,9.497082E+01,2.025292E+02,7.426070E+01,1107,1105,1261,16,8,2
5976,2026/08/18,22:04:19,9.500324E+01,7.914397E+01,9.497082E+01,1.740272E+02,7.579766E+01,1107,1105,1263,16,8,2
5977,2026/08/18,22:05:19,9.503568E+01,7.920882E+01,9.493839E+01,2.909533E+02,7.392023E+01,1107,1105,1265,16,8,2
5978,2026/08/18,22:06:19,9.503568E+01,7.901427E+01,9.497082E+01,3.169261E+02,7.517023E+01,1107,1105,1267,16,8,2
5979,2026/08/18,22:07:19,9.506810E+01,7.892023E+01,9.497082E+01,3.162776E+02,7.363326E+01,1107,1105,1269,16,8,2
5980,2026/08/18,22:08:19,9.503568E+01,7.856680E+01,9.497082E+01,2.855058E+02,7.546206E+01,1107,1105,1270,16,8,2
5981,2026/08/18,22:09:19,9.503568E+01,7.834306E+01,9.497082E+01,2.871271E+02,7.445039E+01,1107,1105,1272,16,8,2
5982,2026/08/18,22:10:19,9.503568E+01,7.856680E+01,9.497082E+01,1.701686E+02,7.459630E+01,1107,1105,1274,16,8,2
5983,2026/08/18,22:11:19,9.503568E+01,7.888781E+01,9.497082E+01,1.839494E+02,7.478599E+01,1107,1105,1276,16,8,2
5984,2026/08/18,22:12:19,9.503568E+01,7.917640E+01,9.493839E+01,2.146887E+02,7.435311E+01,1107,1105,1278,16,8,2
5985,2026/08/18,22:13:19,9.503568E+01,7.943256E+01,9.497082E+01,1.989948E+02,7.459630E+01,1107,1105,1279,16,8,2
5986,2026/08/18,22:14:19,9.503568E+01,7.920882E+01,9.497082E+01,2.188716E+02,7.771887E+01,1107,1105,1281,16,8,2
5987,2026/08/18,22:15:19,9.503568E+01,7.901427E+01,9.497082E+01,2.957523E+02,7.478599E+01,1107,1105,1283,16,8,2
5988,2026/08/18,22:16:19,9.500324E+01,7.872569E+01,9.497082E+01,3.178664E+02,7.440175E+01,1107,1105,1285,16,8,2
5989,2026/08/18,22:17:19,9.503568E+01,7.895266E+01,9.497082E+01,1.855383E+02,7.454766E+01,1107,1105,1286,16,8,2
5990,2026/08/18,22:18:19,9.500324E+01,7.920882E+01,9.497082E+01,1.874838E+02,7.426070E+01,1107,1105,1288,16,8,2
5991,2026/08/18,22:19:19,9.503568E+01,7.949741E+01,9.497082E+01,1.535020E+02,7.493191E+01,1107,1105,1290,16,8,2
5992,2026/08/18,22:20:19,9.503568E+01,7.997730E+01,9.497082E+01,1.538262E+02,7.469358E+01,1107,1105,1292,16,8,2
5993,2026/08/18,22:21:19,9.503568E+01,7.991245E+01,9.497082E+01,3.153048E+02,7.445039E+01,1107,1105,1294,16,8,2
5994,2026/08/18,22:22:19,9.503568E+01,7.968872E+01,9.497082E+01,1.839494E+02,7.695039E+01,1107,1105,1295,16,8,2
5995,2026/08/18,22:23:19,9.500324E+01,8.010377E+01,9.497082E+01,1.634241E+02,7.488326E+01,1107,1105,1297,16,8,2
5996,2026/08/18,22:24:19,9.500324E+01,8.045720E+01,9.497082E+01,1.961089E+02,7.449902E+01,1107,1105,1299,16,8,2
5997,2026/08/18,22:25:19,9.503568E+01,8.064851E+01,9.497082E+01,2.079767E+02,7.449902E+01,1107,1105,1301,16,8,2
5998,2026/08/18,22:26:19,9.506810E+01,8.077821E+01,9.497082E+01,2.361868E+02,7.526751E+01,1107,1105,1303,16,8,2
5999,2026/08/18,22:27:19,9.506810E+01,8.061609E+01,9.497082E+01,2.432231E+02,7.723735E+01,1107,1105,1304,16,8,2
6000,2026/08/18,22:28:19,9.500324E+01,8.026589E+01,9.493839E+01,3.140402E+02,7.469358E+01,1107,1105,1306,16,8,2
6001,2026/08/18,22:29:19,9.506810E+01,8.013619E+01,9.493839E+01,3.018483E+02,7.531615E+01,1107,1105,1308,16,8,2
6002,2026/08/18,22:30:19,9.503568E+01,7.994488E+01,9.493839E+01,1.999676E+02,7.618191E+01,1107,1105,1310,16,8,2
6003,2026/08/18,22:31:19,9.506810E+01,7.984760E+01,9.497082E+01,3.198120E+02,7.464494E+01,1107,1105,1312,16,8,2
6004,2026/08/18,22:32:19,9.503568E+01,7.975357E+01,9.497082E+01,2.268807E+02,7.469358E+01,1107,1105,1313,16,8,2
6005,2026/08/18,22:33:19,9.500324E+01,7.994488E+01,9.497082E+01,2.172828E+02,7.536478E+01,1107,1105,1315,16,8,2
6006,2026/08/18,22:34:19,9.506810E+01,8.020104E+01,9.493839E+01,1.938716E+02,7.454766E+01,1107,1105,1317,16,8,2
6007,2026/08/18,22:35:19,9.503568E+01,8.039235E+01,9.493839E+01,1.948444E+02,7.478599E+01,1107,1105,1319,16,8,2
6008,2026/08/18,22:36:19,9.503568E+01,8.068094E+01,9.497082E+01,2.169585E+02,7.565175E+01,1107,1105,1321,16,8,2
6009,2026/08/18,22:37:19,9.503568E+01,8.087225E+01,9.497082E+01,2.335927E+02,7.493191E+01,1107,1105,1322,16,8,2
6010,2026/08/18,22:38:19,9.500324E+01,8.119326E+01,9.497082E+01,1.871595E+02,7.483463E+01,1107,1105,1324,16,8,2
6011,2026/08/18,22:39:19,9.506810E+01,8.148184E+01,9.497082E+01,2.089494E+02,7.473735E+01,1107,1105,1326,16,8,2
6012,2026/08/18,22:40:19,9.503568E+01,8.173801E+01,9.497082E+01,1.974060E+02,7.473735E+01,1107,1105,1328,16,8,2
6013,2026/08/18,22:41:19,9.506810E+01,8.205902E+01,9.493839E+01,1.820363E+02,7.478599E+01,1107,1105,1330,16,8,2
6014,2026/08/18,22:42:19,9.503568E+01,8.228275E+01,9.493839E+01,1.848898E+02,7.531615E+01,1107,1105,1331,16,8,2
6015,2026/08/18,22:43:19,9.503568E+01,8.266862E+01,9.497082E+01,1.951686E+02,7.459630E+01,1107,1105,1333,16,8,2
6016,2026/08/18,22:44:19,9.506810E+01,8.253891E+01,9.497082E+01,2.989624E+02,7.541342E+01,1107,1105,1335,16,8,2
6017,2026/08/18,22:45:19,9.503568E+01,8.263619E+01,9.497082E+01,2.054151E+02,7.502918E+01,1107,1105,1337,16,8,2
6018,2026/08/18,22:46:19,9.503568E+01,8.279507E+01,9.497082E+01,2.188716E+02,7.320039E+01,1107,1105,1339,16,8,2
6019,2026/08/18,22:47:19,9.500324E+01,8.247730E+01,9.497082E+01,3.236382E+02,7.449902E+01,1107,1105,1340,16,8,2
6020,2026/08/18,22:48:19,9.500324E+01,8.247730E+01,9.497082E+01,1.961089E+02,7.603599E+01,1107,1105,1342,16,8,2
6021,2026/08/18,22:49:19,9.503568E+01,8.273347E+01,9.493839E+01,2.217575E+02,7.493191E+01,1107,1105,1344,16,8,2
6022,2026/08/18,22:50:19,9.503568E+01,8.289235E+01,9.497082E+01,1.948444E+02,7.589494E+01,1107,1105,1346,16,8,2
6023,2026/08/18,22:51:19,9.503568E+01,8.311609E+01,9.493839E+01,1.977302E+02,7.498055E+01,1107,1105,1348,16,8,2
6024,2026/08/18,22:52:19,9.500324E+01,8.273347E+01,9.497082E+01,4.614138E+02,7.228599E+01,1107,1105,1349,16,8,2
6025,2026/08/18,22:53:19,9.500324E+01,8.180286E+01,9.493839E+01,4.867380E+02,7.464494E+01,1107,1105,1351,16,8,2
6026,2026/08/18,22:54:19,9.503568E+01,8.087225E+01,9.497082E+01,3.989300E+02,7.526751E+01,1107,1105,1353,16,8,2
6027,2026/08/18,22:55:19,9.503568E+01,8.013619E+01,9.493839E+01,4.117380E+02,7.445039E+01,1107,1105,1355,16,8,2
6028,2026/08/18,22:56:19,9.506810E+01,7.933528E+01,9.493839E+01,3.986057E+02,7.531615E+01,1107,1105,1356,16,8,2
6029,2026/08/18,22:57:19,9.503568E+01,7.879053E+01,9.497082E+01,2.083009E+02,7.781615E+01,1107,1105,1358,16,8,2
6030,2026/08/18,22:58:19,9.503568E+01,7.863165E+01,9.500324E+01,3.024968E+02,7.512159E+01,1107,1105,1360,16,8,2
6031,2026/08/18,22:59:19,9.503568E+01,7.798962E+01,9.500324E+01,4.114462E+02,7.656615E+01,1107,1105,1362,16,8,2
6032,2026/08/18,23:00:19,9.506810E+01,7.770104E+01,9.497082E+01,2.871271E+02,7.526751E+01,1107,1105,1364,16,8,2
6033,2026/08/18,23:01:19,9.506810E+01,7.741245E+01,9.493839E+01,2.903048E+02,7.507782E+01,1107,1105,1365,16,8,2
6034,2026/08/18,23:02:19,9.506810E+01,7.715630E+01,9.497082E+01,2.877432E+02,7.521887E+01,1107,1105,1367,16,8,2
6035,2026/08/18,23:03:19,9.503568E+01,7.686771E+01,9.497082E+01,2.797341E+02,7.574902E+01,1107,1105,1369,16,8,2
6036,2026/08/18,23:04:19,9.503568E+01,7.638781E+01,9.497082E+01,2.835927E+02,7.743190E+01,1107,1105,1371,16,8,2
6037,2026/08/18,23:05:19,9.500324E+01,7.574579E+01,9.500324E+01,3.857977E+02,7.411478E+01,1107,1105,1373,16,8,2
6038,2026/08/18,23:06:19,9.506810E+01,7.497730E+01,9.500324E+01,4.040532E+02,7.445039E+01,1107,1105,1374,16,8,2
6039,2026/08/18,23:07:19,9.506810E+01,7.430610E+01,9.497082E+01,3.204280E+02,7.593871E+01,1107,1105,1376,16,8,2
6040,2026/08/18,23:08:19,9.503568E+01,7.404993E+01,9.497082E+01,2.928988E+02,7.507782E+01,1107,1105,1378,16,8,2
6041,2026/08/18,23:09:19,9.506810E+01,7.379378E+01,9.493839E+01,2.983139E+02,7.483463E+01,1107,1105,1380,16,8,2
6042,2026/08/18,23:10:19,9.503568E+01,7.353761E+01,9.497082E+01,2.976978E+02,7.469358E+01,1107,1105,1382,16,8,2
6043,2026/08/18,23:11:19,9.503568E+01,7.331064E+01,9.500324E+01,3.640078E+02,7.214494E+01,1107,1105,1383,16,8,2
6044,2026/08/18,23:12:19,9.503568E+01,7.267186E+01,9.497082E+01,3.902724E+02,7.551070E+01,1107,1105,1385,16,8,2
6045,2026/08/18,23:13:19,9.506810E+01,7.196498E+01,9.493839E+01,3.726654E+02,7.531615E+01,1107,1105,1387,16,8,2
6046,2026/08/18,23:14:19,9.503568E+01,7.151751E+01,9.497082E+01,2.855058E+02,7.502918E+01,1107,1105,1389,16,8,2
6047,2026/08/18,23:15:19,9.503568E+01,7.119650E+01,9.493839E+01,2.871271E+02,7.498055E+01,1107,1105,1391,16,8,2
6048,2026/08/18,23:16:19,9.503568E+01,7.087549E+01,9.497082E+01,2.868029E+02,7.498055E+01,1107,1105,1392,16,8,2
6049,2026/08/18,23:17:19,9.503568E+01,7.068418E+01,9.497082E+01,2.909533E+02,7.464494E+01,1107,1105,1394,16,8,2
6050,2026/08/18,23:18:19,9.500324E+01,7.004539E+01,9.497082E+01,4.486057E+02,7.411478E+01,1107,1105,1396,16,8,2
6051,2026/08/18,23:19:19,9.503568E+01,6.988327E+01,9.497082E+01,4.764916E+02,7.440175E+01,1109,1105,1398,2,8,2
6052,2026/08/18,23:20:19,9.506810E+01,6.978924E+01,9.497082E+01,4.687743E+02,7.473735E+01,1111,1105,1399,2,8,2
6053,2026/08/18,23:21:19,9.506810E+01,6.969196E+01,9.497082E+01,4.694229E+02,7.483463E+01,1113,1105,1401,2,8,2
6054,2026/08/18,23:22:19,9.506810E+01,6.946822E+01,9.497082E+01,4.697471E+02,7.488326E+01,1114,1105,1403,2,8,2
6055,2026/08/18,23:23:19,9.506810E+01,6.895590E+01,9.497082E+01,5.860571E+02,7.473735E+01,1116,1105,1405,2,8,2
6056,2026/08/18,23:24:19,9.503568E+01,6.837873E+01,9.493839E+01,4.825551E+02,7.642023E+01,1118,1105,1406,2,8,2
6057,2026/08/18,23:25:19,9.506810E+01,6.815500E+01,9.497082E+01,4.719844E+02,7.498055E+01,1120,1105,1408,2,8,2
6058,2026/08/18,23:26:19,9.503568E+01,6.802529E+01,9.497082E+01,4.719844E+02,7.469358E+01,1122,1105,1410,2,8,2
6059,2026/08/18,23:27:19,9.510052E+01,6.783398E+01,9.497082E+01,4.796693E+02,7.512159E+01,1123,1105,1412,2,8,2
6060,2026/08/18,23:28:19,9.500324E+01,6.744812E+01,9.493839E+01,5.549611E+02,7.551070E+01,1125,1105,1413,2,8,2
6061,2026/08/18,23:29:19,9.503568E+01,6.700065E+01,9.493839E+01,4.726330E+02,7.671206E+01,1127,1105,1415,2,8,2
6062,2026/08/18,23:30:19,9.506810E+01,6.690337E+01,9.497082E+01,4.572633E+02,7.526751E+01,1129,1105,1417,2,8,2
6063,2026/08/18,23:31:19,9.500324E+01,6.741570E+01,9.497082E+01,2.685473E+02,7.541342E+01,1131,1105,1419,2,8,2
6064,2026/08/18,23:32:19,9.503568E+01,6.828146E+01,9.497082E+01,2.742867E+02,7.546206E+01,1133,1105,1420,2,8,2
6065,2026/08/18,23:33:19,9.500324E+01,6.876135E+01,9.493839E+01,3.716926E+02,7.502918E+01,1134,1105,1422,2,8,2
6066,2026/08/18,23:34:19,9.503568E+01,6.933852E+01,9.493839E+01,3.210765E+02,7.526751E+01,1136,1105,1424,2,8,2
6067,2026/08/18,23:35:19,9.503568E+01,7.007458E+01,9.497082E+01,2.951362E+02,7.512159E+01,1138,1105,1426,2,8,2
6068,2026/08/18,23:36:19,9.503568E+01,7.074903E+01,9.493839E+01,3.057069E+02,7.579766E+01,1140,1105,1427,2,8,2
6069,2026/08/18,23:37:19,9.503568E+01,7.151751E+01,9.493839E+01,3.079442E+02,7.498055E+01,1142,1105,1429,2,8,2
6070,2026/08/18,23:38:19,9.500324E+01,7.225357E+01,9.497082E+01,3.143645E+02,7.551070E+01,1143,1105,1431,2,8,2
6071,2026/08/18,23:39:19,9.503568E+01,7.299287E+01,9.493839E+01,2.845655E+02,7.507782E+01,1145,1105,1433,2,8,2
6072,2026/08/18,23:40:19,9.503568E+01,7.372893E+01,9.497082E+01,3.242867E+02,7.473735E+01,1147,1105,1435,2,8,2
6073,2026/08/18,23:41:19,9.503568E+01,7.449741E+01,9.497082E+01,2.893645E+02,7.521887E+01,1149,1105,1436,2,8,2
6074,2026/08/18,23:42:19,9.503568E+01,7.533074E+01,9.497082E+01,2.861544E+02,7.536478E+01,1151,1105,1438,2,2,4
6075,2026/08/18,23:43:19,9.503568E+01,7.568418E+01,9.493839E+01,4.107977E+02,7.406615E+01,1152,1107,1439,2,2,4
6076,2026/08/18,23:44:19,9.503568E+01,7.603437E+01,9.497082E+01,3.137160E+02,7.661478E+01,1154,1109,1441,2,2,4
6077,2026/08/18,23:45:19,9.506810E+01,7.686771E+01,9.497082E+01,2.730221E+02,7.488326E+01,1156,1110,1442,2,2,4
6078,2026/08/18,23:46:19,9.503568E+01,7.766862E+01,9.497082E+01,3.028210E+02,7.493191E+01,1158,1112,1443,2,2,4
6079,2026/08/18,23:47:19,9.500324E+01,7.850195E+01,9.497082E+01,2.759079E+02,7.521887E+01,1160,1114,1444,2,2,4
6080,2026/08/18,23:48:19,9.503568E+01,7.872569E+01,9.497082E+01,4.236057E+02,7.454766E+01,1161,1116,1446,2,2,4
6081,2026/08/18,23:49:19,9.503568E+01,7.917640E+01,9.497082E+01,3.406291E+02,7.675584E+01,1163,1118,1447,2,2,4
6082,2026/08/18,23:50:19,9.500324E+01,7.991245E+01,9.497082E+01,3.162776E+02,7.449902E+01,1165,1119,1448,2,2,4
6083,2026/08/18,23:51:19,9.500324E+01,8.068094E+01,9.497082E+01,2.822957E+02,7.560311E+01,1167,1121,1449,2,2,4
6084,2026/08/18,23:52:19,9.503568E+01,8.151427E+01,9.497082E+01,2.698120E+02,7.478599E+01,1169,1123,1451,2,2,4
6085,2026/08/18,23:53:19,9.503568E+01,8.202659E+01,9.500324E+01,2.682231E+02,7.642023E+01,1170,1125,1452,2,2,4
6086,2026/08/18,23:54:19,9.506810E+01,8.241245E+01,9.497082E+01,3.659209E+02,7.483463E+01,1172,1127,1453,2,2,4
6087,2026/08/18,23:55:19,9.503568E+01,8.295720E+01,9.500324E+01,3.633593E+02,7.459630E+01,1174,1128,1454,2,2,4
6088,2026/08/18,23:56:19,9.503568E+01,8.324579E+01,9.493839E+01,3.037614E+02,7.786478E+01,1176,1130,1456,2,2,4
6089,2026/08/18,23:57:19,9.506810E+01,8.375811E+01,9.497082E+01,3.848249E+02,7.411478E+01,1178,1132,1457,2,2,4
6090,2026/08/18,23:58:19,9.506810E+01,8.417316E+01,9.497082E+01,2.960765E+02,7.565175E+01,1179,1134,1457,2,2,4
6091,2026/08/18,23:59:19,9.506810E+01,8.535992E+01,9.500324E+01,1.797665E+02,7.502918E+01,1181,1136,1458,2,2,4
6092,2026/08/19,00:00:19,9.503568E+01,8.664073E+01,9.497082E+01,2.166342E+02,7.473735E+01,1183,1137,1458,2,2,4
6093,2026/08/19,00:01:19,9.500324E+01,8.792153E+01,9.500324E+01,1.813878E+02,7.536478E+01,1185,1139,1458,2,2,4
6094,2026/08/19,00:02:19,9.500324E+01,8.917316E+01,9.497082E+01,2.236706E+02,7.488326E+01,1187,1141,1459,2,2,4
6095,2026/08/19,00:03:19,9.503568E+01,8.975033E+01,9.497082E+01,2.457847E+02,7.449902E+01,1188,1142,1459,16,16,4
6096,2026/08/19,00:04:19,9.503568E+01,8.856356E+01,9.493839E+01,2.220817E+02,7.546206E+01,1188,1142,1459,16,16,4
6097,2026/08/19,00:05:19,9.506810E+01,8.731518E+01,9.497082E+01,2.400130E+02,7.512159E+01,1188,1142,1460,16,16,4
6098,2026/08/19,00:06:19,9.503568E+01,8.609599E+01,9.497082E+01,2.470493E+02,7.526751E+01,1188,1142,1460,16,16,4
6099,2026/08/19,00:07:19,9.503568E+01,8.507134E+01,9.497082E+01,1.903372E+02,7.488326E+01,1188,1142,1461,16,16,4
6100,2026/08/19,00:08:19,9.500324E+01,8.497406E+01,9.497082E+01,1.749676E+02,7.512159E+01,1189,1142,1461,2,16,4
6101,2026/08/19,00:09:19,9.503568E+01,8.507134E+01,9.497082E+01,2.755836E+02,7.435311E+01,1191,1142,1461,2,16,4
6102,2026/08/19,00:10:19,9.503568E+01,8.468548E+01,9.497082E+01,2.054151E+02,7.695039E+01,1193,1142,1462,2,16,4
6103,2026/08/19,00:11:19,9.506810E+01,8.478275E+01,9.493839E+01,2.079767E+02,7.483463E+01,1195,1142,1462,2,16,4
6104,2026/08/19,00:12:19,9.506810E+01,8.481518E+01,9.497082E+01,2.028534E+02,7.593871E+01,1197,1142,1462,2,16,4
6105,2026/08/19,00:13:19,9.506810E+01,8.484760E+01,9.497082E+01,1.810636E+02,7.502918E+01,1199,1142,1463,2,16,4
6106,2026/08/19,00:14:19,9.503568E+01,8.500648E+01,9.497082E+01,2.111868E+02,7.498055E+01,1201,1142,1463,2,16,4
6107,2026/08/19,00:15:19,9.506810E+01,8.507134E+01,9.500324E+01,1.893969E+02,7.459630E+01,1202,1142,1463,2,16,4
6108,2026/08/19,00:16:19,9.503568E+01,8.510377E+01,9.497082E+01,2.377756E+02,7.435311E+01,1204,1142,1464,2,16,4
6109,2026/08/19,00:17:19,9.503568E+01,8.471790E+01,9.500324E+01,3.210765E+02,7.449902E+01,1206,1142,1464,2,16,4
6110,2026/08/19,00:18:19,9.503568E+01,8.423801E+01,9.497082E+01,2.509079E+02,7.478599E+01,1208,1142,1465,2,16,4
6111,2026/08/19,00:19:19,9.506810E+01,8.414073E+01,9.497082E+01,1.938716E+02,7.459630E+01,1210,1142,1465,2,16,4
6112,2026/08/19,00:20:19,9.503568E+01,8.417316E+01,9.493839E+01,2.092413E+02,7.574902E+01,1212,1142,1465,2,16,4
6113,2026/08/19,00:21:19,9.503568E+01,8.417316E+01,9.497082E+01,2.159857E+02,7.488326E+01,1214,1142,1466,2,16,4
6114,2026/08/19,00:22:19,9.503568E+01,8.382296E+01,9.497082E+01,3.342088E+02,7.411478E+01,1216,1142,1466,2,16,4
6115,2026/08/19,00:23:19,9.503568E+01,8.330740E+01,9.497082E+01,2.598898E+02,7.786478E+01,1217,1142,1466,2,16,4
6116,2026/08/19,00:24:19,9.503568E+01,8.337225E+01,9.497082E+01,2.066796E+02,7.464494E+01,1219,1142,1467,2,16,4
6117,2026/08/19,00:25:19,9.500324E+01,8.337225E+01,9.497082E+01,2.335927E+02,7.536478E+01,1221,1142,1467,2,16,4
6118,2026/08/19,00:26:19,9.503568E+01,8.350195E+01,9.497082E+01,1.759403E+02,7.493191E+01,1223,1142,1468,2,16,4
6119,2026/08/19,00:27:19,9.500324E+01,8.343710E+01,9.497082E+01,2.996109E+02,7.353599E+01,1225,1142,1468,2,16,4
6120,2026/08/19,00:28:19,9.506810E+01,8.289235E+01,9.497082E+01,3.044099E+02,7.521887E+01,1227,1142,1468,2,16,4
6121,2026/08/19,00:29:19,9.506810E+01,8.279507E+01,9.497082E+01,2.518807E+02,7.469358E+01,1229,1142,1469,2,16,4
6122,2026/08/19,00:30:19,9.503568E+01,8.279507E+01,9.497082E+01,1.980545E+02,7.464494E+01,1230,1142,1469,2,16,4
6123,2026/08/19,00:31:19,9.506810E+01,8.289235E+01,9.497082E+01,1.733787E+02,7.488326E+01,1232,1142,1470,2,16,4
6124,2026/08/19,00:32:19,9.503568E+01,8.298962E+01,9.493839E+01,2.278534E+02,7.305933E+01,1234,1142,1470,2,16,4
6125,2026/08/19,00:33:19,9.500324E+01,8.257134E+01,9.497082E+01,2.787938E+02,7.469358E+01,1236,1142,1470,2,16,4
6126,2026/08/19,00:34:19,9.506810E+01,8.260377E+01,9.497082E+01,1.499676E+02,7.512159E+01,1238,1142,1471,2,16,4
6127,2026/08/19,00:35:19,9.503568E+01,8.292477E+01,9.497082E+01,1.483787E+02,7.541342E+01,1240,1142,1471,2,16,4
6128,2026/08/19,00:36:19,9.500324E+01,8.321336E+01,9.497082E+01,1.621595E+02,7.507782E+01,1242,1142,1472,2,16,4
6129,2026/08/19,00:37:19,9.503568E+01,8.350195E+01,9.497082E+01,1.688716E+02,7.493191E+01,1243,1142,1472,2,16,4
6130,2026/08/19,00:38:19,9.503568E+01,8.318094E+01,9.500324E+01,3.114786E+02,7.478599E+01,1245,1142,1472,2,16,4
6131,2026/08/19,00:39:19,9.500324E+01,8.305123E+01,9.493839E+01,1.833009E+02,7.483463E+01,1247,1142,1473,2,16,4
6132,2026/08/19,00:40:19,9.506810E+01,8.321336E+01,9.497082E+01,1.833009E+02,7.478599E+01,1249,1142,1473,2,16,4
6133,2026/08/19,00:41:19,9.503568E+01,8.327821E+01,9.497082E+01,1.848898E+02,7.488326E+01,1251,1142,1473,2,16,4
6134,2026/08/19,00:42:19,9.503568E+01,8.346952E+01,9.497082E+01,1.836252E+02,7.483463E+01,1253,1142,1474,2,16,4
6135,2026/08/19,00:43:19,9.506810E+01,8.324579E+01,9.497082E+01,2.220817E+02,7.392023E+01,1255,1142,1474,2,16,4
6136,2026/08/19,00:44:19,9.503568E+01,8.318094E+01,9.497082E+01,1.800908E+02,7.498055E+01,1257,1142,1475,2,16,4
6137,2026/08/19,00:45:19,9.506810E+01,8.327821E+01,9.493839E+01,1.701686E+02,7.507782E+01,1258,1142,1475,2,16,4
6138,2026/08/19,00:46:19,9.500324E+01,8.353437E+01,9.493839E+01,1.666342E+02,7.507782E+01,1260,1142,1475,2,16,4
6139,2026/08/19,00:47:19,9.503568E+01,8.372569E+01,9.497082E+01,1.999676E+02,7.454766E+01,1262,1142,1476,2,16,4
6140,2026/08/19,00:48:19,9.506810E+01,8.391699E+01,9.497082E+01,1.759403E+02,7.517023E+01,1264,1142,1476,2,16,4
6141,2026/08/19,00:49:19,9.506810E+01,8.404669E+01,9.497082E+01,1.740272E+02,7.502918E+01,1266,1142,1477,2,16,4
6142,2026/08/19,00:50:19,9.503568E+01,8.427043E+01,9.500324E+01,1.740272E+02,7.512159E+01,1268,1142,1477,2,16,4
6143,2026/08/19,00:51:19,9.506810E+01,8.439689E+01,9.497082E+01,1.785020E+02,7.493191E+01,1270,1142,1477,2,16,4
6144,2026/08/19,00:52:19,9.506810E+01,8.439689E+01,9.500324E+01,2.255837E+02,7.531615E+01,1271,1142,1478,2,16,4
6145,2026/08/19,00:53:19,9.500324E+01,8.423801E+01,9.493839E+01,2.630999E+02,7.430933E+01,1273,1142,1478,2,16,4
6146,2026/08/19,00:54:19,9.503568E+01,8.410831E+01,9.497082E+01,2.086252E+02,7.473735E+01,1275,1142,1479,2,16,4
6147,2026/08/19,00:55:19,9.500324E+01,8.410831E+01,9.493839E+01,2.143969E+02,7.493191E+01,1277,1142,1479,2,16,4
6148,2026/08/19,00:56:19,9.506810E+01,8.404669E+01,9.497082E+01,2.143969E+02,7.570039E+01,1279,1142,1479,2,16,4
6149,2026/08/19,00:57:19,9.503568E+01,8.430286E+01,9.497082E+01,1.659857E+02,7.526751E+01,1281,1142,1480,2,16,4
6150,2026/08/19,00:58:19,9.503568E+01,8.449416E+01,9.497082E+01,1.666342E+02,7.512159E+01,1283,1142,1480,2,16,4
6151,2026/08/19,00:59:19,9.503568E+01,8.427043E+01,9.497082E+01,2.653372E+02,7.502918E+01,1284,1142,1481,2,16,4
6152,2026/08/19,01:00:19,9.500324E+01,8.398184E+01,9.497082E+01,2.646887E+02,7.478599E+01,1286,1142,1481,2,16,4
6153,2026/08/19,01:01:19,9.503568E+01,8.369326E+01,9.497082E+01,2.531453E+02,7.502918E+01,1288,1142,1481,2,16,4
6154,2026/08/19,01:02:19,9.503568E+01,8.340467E+01,9.497082E+01,2.964008E+02,7.387646E+01,1290,1142,1482,2,16,4
6155,2026/08/19,01:03:19,9.503568E+01,8.308366E+01,9.497082E+01,2.640402E+02,7.478599E+01,1292,1142,1482,2,16,4
6156,2026/08/19,01:04:19,9.500324E+01,8.273347E+01,9.497082E+01,2.723735E+02,7.579766E+01,1294,1142,1483,2,16,4
6157,2026/08/19,01:05:19,9.503568E+01,8.247730E+01,9.493839E+01,2.643645E+02,7.483463E+01,1296,1142,1483,2,16,4
6158,2026/08/19,01:06:19,9.503568E+01,8.215630E+01,9.497082E+01,2.650130E+02,7.469358E+01,1297,1142,1483,2,16,4
6159,2026/08/19,01:07:19,9.503568E+01,8.199416E+01,9.497082E+01,2.691634E+02,7.421206E+01,1299,1142,1484,2,16,4
6160,2026/08/19,01:08:19,9.503568E+01,8.173801E+01,9.497082E+01,2.986382E+02,7.536478E+01,1300,1144,1484,32,2,4
6161,2026/08/19,01:09:19,9.503568E+01,8.161155E+01,9.497082E+01,2.502594E+02,7.459630E+01,1300,1146,1484,32,2,4
6162,2026/08/19,01:10:19,9.506810E+01,8.157912E+01,9.493839E+01,2.457847E+02,7.507782E+01,1300,1148,1485,32,2,4
6163,2026/08/19,01:11:19,9.503568E+01,8.164397E+01,9.497082E+01,2.060636E+02,7.536478E+01,1300,1149,1485,32,2,4
6164,2026/08/19,01:12:19,9.500324E+01,8.180286E+01,9.497082E+01,2.002918E+02,7.449902E+01,1300,1151,1486,32,2,4
6165,2026/08/19,01:13:19,9.503568E+01,8.202659E+01,9.497082E+01,1.986706E+02,7.469358E+01,1300,1153,1486,32,2,4
