"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
6166,2026/08/19,01:14:19,9.503568E+01,8.221790E+01,9.497082E+01,1.845979E+02,7.473735E+01,1300,1155,1486,32,2,4
6167,2026/08/19,01:15:19,9.500324E+01,8.257134E+01,9.493839E+01,1.666342E+02,7.498055E+01,1300,1157,1487,32,2,4
6168,2026/08/19,01:16:19,9.503568E+01,8.285992E+01,9.497082E+01,1.672828E+02,7.488326E+01,1300,1159,1487,32,2,4
6169,2026/08/19,01:17:19,9.503568E+01,8.321336E+01,9.493839E+01,1.983787E+02,7.560311E+01,1300,1160,1488,32,2,4
6170,2026/08/19,01:18:19,9.503568E+01,8.356680E+01,9.497082E+01,1.643969E+02,7.502918E+01,1300,1162,1488,32,2,4
6171,2026/08/19,01:19:19,9.503568E+01,8.388457E+01,9.497082E+01,1.884241E+02,7.483463E+01,1300,1164,1488,32,2,4
6172,2026/08/19,01:20:19,9.506810E+01,8.420558E+01,9.497082E+01,1.858625E+02,7.493191E+01,1300,1166,1489,32,2,4
6173,2026/08/19,01:21:19,9.503568E+01,8.446174E+01,9.497082E+01,1.935473E+02,7.598735E+01,1300,1168,1489,32,2,4
6174,2026/08/19,01:22:19,9.503568E+01,8.449416E+01,9.497082E+01,2.675746E+02,7.459630E+01,1300,1170,1490,32,2,4
6175,2026/08/19,01:23:19,9.503568E+01,8.433528E+01,9.493839E+01,3.021725E+02,7.512159E+01,1300,1171,1490,32,2,4
6176,2026/08/19,01:24:19,9.503568E+01,8.407912E+01,9.497082E+01,2.682231E+02,7.449902E+01,1300,1173,1490,32,2,4
6177,2026/08/19,01:25:19,9.506810E+01,8.391699E+01,9.497082E+01,3.037614E+02,7.469358E+01,1300,1175,1491,32,2,4
6178,2026/08/19,01:26:19,9.500324E+01,8.372569E+01,9.493839E+01,2.858301E+02,7.526751E+01,1300,1177,1491,32,2,4
6179,2026/08/19,01:27:19,9.500324E+01,8.359599E+01,9.497082E+01,2.400130E+02,7.526751E+01,1300,1179,1492,32,2,4
6180,2026/08/19,01:28:19,9.503568E+01,8.359599E+01,9.497082E+01,2.387484E+02,7.531615E+01,1300,1181,1492,32,2,4
6181,2026/08/19,01:29:19,9.503568E+01,8.356680E+01,9.497082E+01,2.774968E+02,7.435311E+01,1300,1183,1492,32,2,4
6182,2026/08/19,01:30:19,9.503568E+01,8.343710E+01,9.493839E+01,2.627756E+02,7.526751E+01,1300,1184,1494,32,2,4
6183,2026/08/19,01:31:19,9.503568E+01,8.337225E+01,9.493839E+01,2.493191E+02,7.498055E+01,1300,1186,1495,32,2,4
6184,2026/08/19,01:32:19,9.500324E+01,8.327821E+01,9.497082E+01,2.473736E+02,7.502918E+01,1300,1188,1496,32,2,4
6185,2026/08/19,01:33:19,9.506810E+01,8.318094E+01,9.493839E+01,2.531453E+02,7.488326E+01,1300,1190,1497,32,2,4
6186,2026/08/19,01:34:19,9.503568E+01,8.305123E+01,9.497082E+01,2.774968E+02,7.507782E+01,1300,1192,1499,32,2,4
6187,2026/08/19,01:35:19,9.506810E+01,8.279507E+01,9.497082E+01,2.672503E+02,7.488326E+01,1300,1194,1500,32,2,4
6188,2026/08/19,01:36:19,9.503568E+01,8.263619E+01,9.497082E+01,2.820039E+02,7.435311E+01,1300,1195,1501,32,2,4
6189,2026/08/19,01:37:19,9.503568E+01,8.247730E+01,9.497082E+01,2.505837E+02,7.488326E+01,1300,1197,1503,32,2,4
6190,2026/08/19,01:38:19,9.503568E+01,8.238003E+01,9.497082E+01,2.675746E+02,7.555447E+01,1300,1199,1504,32,2,4
6191,2026/08/19,01:39:19,9.506810E+01,8.218872E+01,9.497082E+01,2.656615E+02,7.498055E+01,1300,1201,1505,32,2,4
6192,2026/08/19,01:40:19,9.506810E+01,8.202659E+01,9.493839E+01,2.643645E+02,7.449902E+01,1300,1203,1507,32,2,4
6193,2026/08/19,01:41:19,9.506810E+01,8.186771E+01,9.497082E+01,3.002594E+02,7.473735E+01,1300,1204,1508,4,16,2
6194,2026/08/19,01:42:19,9.500324E+01,8.177043E+01,9.500324E+01,2.374514E+02,7.574902E+01,1301,1204,1510,4,16,2
6195,2026/08/19,01:43:19,9.506810E+01,8.186771E+01,9.497082E+01,2.268807E+02,7.430933E+01,1303,1204,1511,4,16,2
6196,2026/08/19,01:44:19,9.503568E+01,8.186771E+01,9.497082E+01,2.272049E+02,7.546206E+01,1304,1204,1513,4,16,2
6197,2026/08/19,01:45:19,9.506810E+01,8.193256E+01,9.497082E+01,2.249676E+02,7.531615E+01,1306,1204,1515,4,16,2
6198,2026/08/19,01:46:19,9.503568E+01,8.196174E+01,9.493839E+01,2.294423E+02,7.411478E+01,1307,1204,1517,4,16,2
6199,2026/08/19,01:47:19,9.503568E+01,8.199416E+01,9.497082E+01,2.595655E+02,7.459630E+01,1309,1204,1519,4,16,2
6200,2026/08/19,01:48:19,9.500324E+01,8.202659E+01,9.497082E+01,2.310311E+02,7.396887E+01,1310,1204,1520,4,16,2
6201,2026/08/19,01:49:19,9.503568E+01,8.199416E+01,9.497082E+01,2.746109E+02,7.401751E+01,1312,1204,1522,4,16,2
6202,2026/08/19,01:50:19,9.506810E+01,8.190013E+01,9.497082E+01,2.480220E+02,7.493191E+01,1313,1204,1524,4,16,2
6203,2026/08/19,01:51:19,9.506810E+01,8.183528E+01,9.497082E+01,2.537938E+02,7.488326E+01,1315,1204,1526,4,16,2
6204,2026/08/19,01:52:19,9.503568E+01,8.170558E+01,9.500324E+01,2.653372E+02,7.464494E+01,1316,1204,1528,4,16,2
6205,2026/08/19,01:53:19,9.506810E+01,8.154669E+01,9.493839E+01,2.868029E+02,7.406615E+01,1318,1204,1529,4,16,2
6206,2026/08/19,01:54:19,9.503568E+01,8.125811E+01,9.493839E+01,3.124189E+02,7.464494E+01,1319,1204,1531,4,16,2
6207,2026/08/19,01:55:19,9.503568E+01,8.096952E+01,9.497082E+01,2.800584E+02,7.589494E+01,1321,1204,1533,4,16,2
6208,2026/08/19,01:56:19,9.506810E+01,8.084306E+01,9.497082E+01,2.425746E+02,7.512159E+01,1322,1204,1535,4,16,2
6209,2026/08/19,01:57:19,9.506810E+01,8.096952E+01,9.493839E+01,2.457847E+02,7.473735E+01,1322,1204,1536,4,16,2
6210,2026/08/19,01:58:19,9.503568E+01,8.109923E+01,9.497082E+01,2.156615E+02,7.526751E+01,1322,1204,1538,4,16,2
6211,2026/08/19,01:59:19,9.503568E+01,8.164397E+01,9.497082E+01,1.201686E+02,7.584630E+01,1322,1204,1540,4,16,2
6212,2026/08/19,02:00:19,9.503568E+01,8.218872E+01,9.497082E+01,1.333333E+02,7.531615E+01,1322,1204,1542,4,16,2
6213,2026/08/19,02:01:19,9.506810E+01,8.276265E+01,9.497082E+01,1.439040E+02,7.526751E+01,1322,1204,1544,4,16,2
6214,2026/08/19,02:02:19,9.503568E+01,8.333982E+01,9.497082E+01,1.227626E+02,7.531615E+01,1322,1204,1545,4,16,2
6215,2026/08/19,02:03:19,9.503568E+01,8.391699E+01,9.497082E+01,1.640726E+02,7.531615E+01,1322,1204,1547,4,16,2
6216,2026/08/19,02:04:19,9.506810E+01,8.439689E+01,9.500324E+01,1.509403E+02,7.435311E+01,1322,1204,1549,4,16,2
6217,2026/08/19,02:05:19,9.506810E+01,8.484760E+01,9.497082E+01,1.804151E+02,7.517023E+01,1322,1204,1551,4,16,2
6218,2026/08/19,02:06:19,9.506810E+01,8.532750E+01,9.497082E+01,1.519131E+02,7.546206E+01,1322,1204,1553,4,16,2
6219,2026/08/19,02:07:19,9.506810E+01,8.580740E+01,9.493839E+01,1.493515E+02,7.574902E+01,1322,1204,1554,4,16,2
6220,2026/08/19,02:08:19,9.503568E+01,8.625811E+01,9.493839E+01,1.634241E+02,7.426070E+01,1322,1204,1556,4,16,2
6221,2026/08/19,02:09:19,9.503568E+01,8.667316E+01,9.493839E+01,1.628080E+02,7.536478E+01,1322,1204,1558,4,16,2
6222,2026/08/19,02:10:19,9.506810E+01,8.715305E+01,9.497082E+01,1.317121E+02,7.498055E+01,1322,1204,1560,4,16,2
6223,2026/08/19,02:11:19,9.503568E+01,8.773022E+01,9.497082E+01,1.679313E+02,7.449902E+01,1322,1204,1562,4,16,2
6224,2026/08/19,02:12:19,9.503568E+01,8.824255E+01,9.497082E+01,1.320363E+02,7.488326E+01,1322,1204,1563,4,16,2
6225,2026/08/19,02:13:19,9.503568E+01,8.891699E+01,9.497082E+01,1.217899E+02,7.521887E+01,1322,1204,1565,4,16,2
6226,2026/08/19,02:14:19,9.503568E+01,8.888457E+01,9.497082E+01,2.765564E+02,7.469358E+01,1322,1204,1567,4,16,2
6227,2026/08/19,02:15:19,9.506810E+01,8.881972E+01,9.497082E+01,2.903048E+02,7.421206E+01,1322,1204,1569,4,16,2
6228,2026/08/19,02:16:19,9.503568E+01,8.862841E+01,9.497082E+01,2.627756E+02,7.498055E+01,1322,1204,1570,4,16,2
6229,2026/08/19,02:17:19,9.503568E+01,8.856356E+01,9.493839E+01,2.630999E+02,7.507782E+01,1322,1204,1572,4,16,2
6230,2026/08/19,02:18:19,9.503568E+01,8.840467E+01,9.497082E+01,2.643645E+02,7.498055E+01,1322,1204,1574,4,16,2
6231,2026/08/19,02:19:19,9.503568E+01,8.821012E+01,9.497082E+01,2.582685E+02,7.512159E+01,1322,1204,1576,4,16,2
6232,2026/08/19,02:20:19,9.506810E+01,8.805124E+01,9.497082E+01,2.765564E+02,7.473735E+01,1322,1204,1578,4,16,2
6233,2026/08/19,02:21:19,9.503568E+01,8.782750E+01,9.493839E+01,2.768483E+02,7.464494E+01,1322,1204,1579,4,16,2
6234,2026/08/19,02:22:19,9.503568E+01,8.760377E+01,9.493839E+01,2.967250E+02,7.493191E+01,1322,1204,1581,4,16,2
6235,2026/08/19,02:23:19,9.503568E+01,8.731518E+01,9.497082E+01,2.909533E+02,7.464494E+01,1322,1204,1583,4,16,2
6236,2026/08/19,02:24:19,9.506810E+01,8.708820E+01,9.497082E+01,3.095331E+02,7.454766E+01,1322,1204,1585,4,16,2
6237,2026/08/19,02:25:19,9.503568E+01,8.692931E+01,9.497082E+01,2.707847E+02,7.502918E+01,1322,1204,1587,4,16,2
6238,2026/08/19,02:26:19,9.503568E+01,8.677043E+01,9.497082E+01,2.714008E+02,7.512159E+01,1322,1204,1588,4,16,2
6239,2026/08/19,02:27:19,9.500324E+01,8.644942E+01,9.493839E+01,3.239624E+02,7.464494E+01,1322,1204,1590,4,16,2
6240,2026/08/19,02:28:19,9.500324E+01,8.609599E+01,9.493839E+01,2.291180E+02,7.680447E+01,1322,1204,1592,4,16,2
6241,2026/08/19,02:29:19,9.503568E+01,8.628729E+01,9.493839E+01,2.441959E+02,7.531615E+01,1322,1204,1594,4,16,2
6242,2026/08/19,02:30:19,9.503568E+01,8.654345E+01,9.493839E+01,1.852140E+02,7.512159E+01,1322,1204,1595,4,16,2
6243,2026/08/19,02:31:19,9.506810E+01,8.683204E+01,9.497082E+01,1.833009E+02,7.512159E+01,1322,1204,1597,4,16,2
6244,2026/08/19,02:32:19,9.506810E+01,8.712063E+01,9.493839E+01,2.050908E+02,7.464494E+01,1322,1204,1599,4,16,2
6245,2026/08/19,02:33:19,9.503568E+01,8.757134E+01,9.497082E+01,1.272374E+02,7.579766E+01,1322,1204,1601,4,16,2
6246,2026/08/19,02:34:19,9.503568E+01,8.801881E+01,9.500324E+01,1.663100E+02,7.469358E+01,1322,1204,1603,4,16,2
6247,2026/08/19,02:35:19,9.500324E+01,8.840467E+01,9.493839E+01,1.583009E+02,7.574902E+01,1322,1204,1604,4,16,2
6248,2026/08/19,02:36:19,9.500324E+01,8.881972E+01,9.497082E+01,1.615110E+02,7.377918E+01,1322,1204,1606,4,16,2
6249,2026/08/19,02:37:19,9.500324E+01,8.920558E+01,9.497082E+01,1.589494E+02,7.507782E+01,1322,1204,1608,4,16,2
6250,2026/08/19,02:38:19,9.506810E+01,8.971790E+01,9.493839E+01,1.467899E+02,7.483463E+01,1322,1204,1610,4,16,2
6251,2026/08/19,02:39:19,9.506810E+01,8.971790E+01,9.497082E+01,1.762646E+02,7.473735E+01,1322,1204,1611,4,16,16
6252,2026/08/19,02:40:19,9.503568E+01,8.885214E+01,9.497082E+01,1.669585E+02,7.464494E+01,1322,1204,1611,4,16,16
6253,2026/08/19,02:41:19,9.500324E+01,8.805124E+01,9.493839E+01,1.621595E+02,7.387646E+01,1322,1204,1611,4,16,16
6254,2026/08/19,02:42:19,9.500324E+01,8.728275E+01,9.497082E+01,1.326848E+02,7.392023E+01,1322,1204,1611,4,16,16
6255,2026/08/19,02:43:19,9.500324E+01,8.660831E+01,9.493839E+01,1.320363E+02,7.579766E+01,1322,1204,1611,4,16,16
6256,2026/08/19,02:44:19,9.500324E+01,8.587225E+01,9.497082E+01,1.477302E+02,7.531615E+01,1322,1204,1611,4,16,16
6257,2026/08/19,02:45:19,9.506810E+01,8.523022E+01,9.493839E+01,1.301232E+02,7.555447E+01,1322,1204,1611,4,16,16
6258,2026/08/19,02:46:19,9.503568E+01,8.526265E+01,9.497082E+01,1.448444E+02,7.435311E+01,1322,1204,1612,4,16,2
6259,2026/08/19,02:47:19,9.503568E+01,8.568094E+01,9.497082E+01,1.531777E+02,7.579766E+01,1322,1204,1614,4,16,2
6260,2026/08/19,02:48:19,9.506810E+01,8.606356E+01,9.497082E+01,1.496758E+02,7.555447E+01,1322,1204,1615,4,16,2
6261,2026/08/19,02:49:19,9.500324E+01,8.660831E+01,9.497082E+01,1.240272E+02,7.507782E+01,1322,1204,1617,4,16,2
6262,2026/08/19,02:50:19,9.506810E+01,8.725033E+01,9.497082E+01,1.237030E+02,7.483463E+01,1322,1204,1619,4,16,2
6263,2026/08/19,02:51:19,9.503568E+01,8.773022E+01,9.500324E+01,1.672828E+02,7.546206E+01,1322,1204,1621,4,16,2
6264,2026/08/19,02:52:19,9.503568E+01,8.817770E+01,9.497082E+01,1.541505E+02,7.608463E+01,1322,1204,1623,4,16,2
6265,2026/08/19,02:53:19,9.500324E+01,8.869326E+01,9.497082E+01,1.410182E+02,7.464494E+01,1322,1204,1624,4,16,2
6266,2026/08/19,02:54:19,9.503568E+01,8.910831E+01,9.497082E+01,1.451686E+02,7.488326E+01,1322,1204,1626,4,16,2
6267,2026/08/19,02:55:19,9.503568E+01,8.968548E+01,9.497082E+01,1.419585E+02,7.546206E+01,1322,1204,1628,4,16,2
6268,2026/08/19,02:56:19,9.506810E+01,8.977951E+01,9.497082E+01,2.012322E+02,7.512159E+01,1322,1204,1629,4,16,16
6269,2026/08/19,02:57:19,9.503568E+01,8.885214E+01,9.497082E+01,1.807393E+02,7.430933E+01,1322,1204,1629,4,16,16
6270,2026/08/19,02:58:19,9.503568E+01,8.792153E+01,9.493839E+01,1.788262E+02,7.555447E+01,1322,1204,1629,4,16,16
6271,2026/08/19,02:59:19,9.500324E+01,8.692931E+01,9.497082E+01,1.775292E+02,7.546206E+01,1322,1204,1629,4,16,16
6272,2026/08/19,03:00:19,9.506810E+01,8.599870E+01,9.500324E+01,1.775292E+02,7.526751E+01,1322,1204,1629,4,16,16
6273,2026/08/19,03:01:19,9.503568E+01,8.500648E+01,9.497082E+01,2.268807E+02,7.344358E+01,1322,1204,1629,4,16,16
6274,2026/08/19,03:02:19,9.503568E+01,8.507134E+01,9.497082E+01,1.720817E+02,7.551070E+01,1322,1204,1631,4,16,2
6275,2026/08/19,03:03:19,9.506810E+01,8.545720E+01,9.497082E+01,1.688716E+02,7.416342E+01,1322,1204,1633,4,16,2
6276,2026/08/19,03:04:19,9.503568E+01,8.580740E+01,9.497082E+01,1.698444E+02,7.421206E+01,1322,1204,1635,4,16,2
6277,2026/08/19,03:05:19,9.503568E+01,8.619326E+01,9.497082E+01,1.496758E+02,7.483463E+01,1322,1204,1636,4,16,2
6278,2026/08/19,03:06:19,9.506810E+01,8.660831E+01,9.493839E+01,1.483787E+02,7.445039E+01,1322,1204,1638,4,16,2
6279,2026/08/19,03:07:19,9.503568E+01,8.696174E+01,9.497082E+01,1.781777E+02,7.464494E+01,1322,1204,1640,4,16,2
6280,2026/08/19,03:08:19,9.503568E+01,8.721790E+01,9.493839E+01,1.820363E+02,7.560311E+01,1322,1204,1642,4,16,2
6281,2026/08/19,03:09:19,9.503568E+01,8.757134E+01,9.497082E+01,1.817121E+02,7.478599E+01,1322,1204,1643,4,16,2
6282,2026/08/19,03:10:19,9.506810E+01,8.782750E+01,9.497082E+01,2.124514E+02,7.469358E+01,1322,1204,1645,4,16,2
6283,2026/08/19,03:11:19,9.503568E+01,8.808366E+01,9.497082E+01,1.855383E+02,7.541342E+01,1322,1204,1647,4,16,2
6284,2026/08/19,03:12:19,9.503568E+01,8.837225E+01,9.497082E+01,1.858625E+02,7.517023E+01,1322,1204,1649,4,16,2
6285,2026/08/19,03:13:19,9.503568E+01,8.866084E+01,9.497082E+01,1.848898E+02,7.498055E+01,1322,1204,1651,4,16,2
6286,2026/08/19,03:14:19,9.503568E+01,8.894942E+01,9.493839E+01,1.833009E+02,7.488326E+01,1322,1204,1652,4,16,2
6287,2026/08/19,03:15:19,9.503568E+01,8.917316E+01,9.497082E+01,2.035020E+02,7.493191E+01,1322,1204,1654,4,16,2
6288,2026/08/19,03:16:19,9.503568E+01,8.936446E+01,9.493839E+01,2.044423E+02,7.498055E+01,1322,1204,1656,4,16,2
6289,2026/08/19,03:17:19,9.500324E+01,8.949416E+01,9.497082E+01,2.134241E+02,7.555447E+01,1322,1204,1658,4,16,2
6290,2026/08/19,03:18:19,9.503568E+01,8.971790E+01,9.493839E+01,2.009403E+02,7.517023E+01,1322,1204,1660,4,16,2
6291,2026/08/19,03:19:19,9.500324E+01,8.990921E+01,9.497082E+01,2.086252E+02,7.469358E+01,1322,1204,1661,4,16,2
6292,2026/08/19,03:20:19,9.506810E+01,8.936446E+01,9.497082E+01,1.903372E+02,7.526751E+01,1322,1204,1662,4,16,16
6293,2026/08/19,03:21:19,9.506810E+01,8.837225E+01,9.497082E+01,1.810636E+02,7.536478E+01,1322,1204,1662,4,16,16
6294,2026/08/19,03:22:19,9.503568E+01,8.740921E+01,9.493839E+01,2.124514E+02,7.449902E+01,1322,1204,1662,4,16,16
6295,2026/08/19,03:23:19,9.506810E+01,8.641699E+01,9.493839E+01,1.797665E+02,7.546206E+01,1322,1204,1662,4,16,16
6296,2026/08/19,03:24:19,9.500324E+01,8.503891E+01,9.493839E+01,3.053826E+02,7.512159E+01,1322,1204,1662,4,16,16
6297,2026/08/19,03:25:19,9.506810E+01,8.446174E+01,9.493839E+01,2.890402E+02,7.584630E+01,1322,1204,1663,4,16,2
6298,2026/08/19,03:26:19,9.503568E+01,8.423801E+01,9.497082E+01,2.912776E+02,7.445039E+01,1322,1204,1665,4,16,2
6299,2026/08/19,03:27:19,9.503568E+01,8.382296E+01,9.493839E+01,3.108301E+02,7.507782E+01,1322,1204,1667,4,16,2
6300,2026/08/19,03:28:19,9.500324E+01,8.346952E+01,9.497082E+01,3.140402E+02,7.531615E+01,1322,1204,1669,4,16,2
6301,2026/08/19,03:29:19,9.506810E+01,8.305123E+01,9.493839E+01,3.258755E+02,7.565175E+01,1324,1204,1671,4,16,2
6302,2026/08/19,03:30:19,9.503568E+01,8.260377E+01,9.497082E+01,3.258755E+02,7.536478E+01,1325,1204,1672,4,16,2
6303,2026/08/19,03:31:19,9.500324E+01,8.218872E+01,9.500324E+01,3.255512E+02,7.584630E+01,1327,1204,1674,4,16,2
6304,2026/08/19,03:32:19,9.503568E+01,8.173801E+01,9.497082E+01,3.175421E+02,7.454766E+01,1328,1204,1676,4,16,2
6305,2026/08/19,03:33:19,9.500324E+01,8.138781E+01,9.497082E+01,3.342088E+02,7.521887E+01,1330,1204,1678,4,16,2
6306,2026/08/19,03:34:19,9.503568E+01,8.096952E+01,9.493839E+01,3.108301E+02,7.488326E+01,1331,1204,1680,4,16,2
6307,2026/08/19,03:35:19,9.503568E+01,8.068094E+01,9.497082E+01,2.944877E+02,7.546206E+01,1333,1204,1681,4,16,2
6308,2026/08/19,03:36:19,9.500324E+01,8.106680E+01,9.493839E+01,1.653697E+02,7.493191E+01,1335,1204,1683,4,16,2
6309,2026/08/19,03:37:19,9.503568E+01,8.138781E+01,9.493839E+01,1.752918E+02,7.488326E+01,1336,1204,1685,4,16,2
6310,2026/08/19,03:38:19,9.506810E+01,8.173801E+01,9.497082E+01,1.999676E+02,7.517023E+01,1338,1204,1687,4,16,2
6311,2026/08/19,03:39:19,9.506810E+01,8.205902E+01,9.497082E+01,1.653697E+02,7.493191E+01,1339,1204,1689,4,16,2
6312,2026/08/19,03:40:19,9.503568E+01,8.247730E+01,9.493839E+01,1.618353E+02,7.517023E+01,1341,1204,1690,8,16,2
6313,2026/08/19,03:41:19,9.503568E+01,8.279507E+01,9.497082E+01,1.659857E+02,7.498055E+01,1341,1204,1692,8,16,2
6314,2026/08/19,03:42:19,9.506810E+01,8.318094E+01,9.497082E+01,1.829767E+02,7.488326E+01,1341,1204,1694,8,16,2
6315,2026/08/19,03:43:19,9.506810E+01,8.340467E+01,9.497082E+01,1.858625E+02,7.478599E+01,1341,1204,1696,8,16,2
6316,2026/08/19,03:44:19,9.503568E+01,8.369326E+01,9.493839E+01,2.118353E+02,7.464494E+01,1341,1204,1698,8,16,2
6317,2026/08/19,03:45:19,9.503568E+01,8.394942E+01,9.497082E+01,1.810636E+02,7.488326E+01,1341,1204,1699,8,16,2
6318,2026/08/19,03:46:19,9.500324E+01,8.427043E+01,9.493839E+01,1.845979E+02,7.656615E+01,1341,1204,1701,8,16,2
6319,2026/08/19,03:47:19,9.506810E+01,8.468548E+01,9.493839E+01,1.672828E+02,7.517023E+01,1341,1204,1703,8,16,2
6320,2026/08/19,03:48:19,9.506810E+01,8.500648E+01,9.493839E+01,1.913100E+02,7.478599E+01,1341,1204,1705,8,16,2
6321,2026/08/19,03:49:19,9.506810E+01,8.542477E+01,9.497082E+01,1.717575E+02,7.502918E+01,1341,1204,1707,8,16,2
6322,2026/08/19,03:50:19,9.506810E+01,8.580740E+01,9.497082E+01,2.066796E+02,7.430933E+01,1341,1204,1708,8,16,2
6323,2026/08/19,03:51:19,9.503568E+01,8.609599E+01,9.493839E+01,1.804151E+02,7.507782E+01,1341,1204,1710,8,16,2
6324,2026/08/19,03:52:19,9.500324E+01,8.638457E+01,9.497082E+01,2.066796E+02,7.464494E+01,1341,1204,1712,8,16,2
6325,2026/08/19,03:53:19,9.500324E+01,8.670558E+01,9.497082E+01,1.880999E+02,7.493191E+01,1341,1204,1714,8,16,2
6326,2026/08/19,03:54:19,9.500324E+01,8.705902E+01,9.497082E+01,1.807393E+02,7.517023E+01,1341,1204,1716,8,16,2
6327,2026/08/19,03:55:19,9.506810E+01,8.728275E+01,9.497082E+01,1.833009E+02,7.512159E+01,1341,1204,1717,8,16,2
6328,2026/08/19,03:56:19,9.503568E+01,8.760377E+01,9.497082E+01,2.002918E+02,7.483463E+01,1341,1204,1719,8,16,2
6329,2026/08/19,03:57:19,9.500324E+01,8.773022E+01,9.497082E+01,2.025292E+02,7.483463E+01,1341,1204,1721,8,16,2
6330,2026/08/19,03:58:19,9.506810E+01,8.798638E+01,9.497082E+01,1.996433E+02,7.498055E+01,1341,1204,1723,8,16,2
6331,2026/08/19,03:59:19,9.503568E+01,8.814851E+01,9.493839E+01,2.083009E+02,7.483463E+01,1341,1204,1725,8,16,2
6332,2026/08/19,04:00:19,9.500324E+01,8.840467E+01,9.493839E+01,1.848898E+02,7.517023E+01,1341,1204,1726,8,16,2
6333,2026/08/19,04:01:19,9.503568E+01,8.875487E+01,9.497082E+01,2.368029E+02,7.541342E+01,1341,1204,1728,8,16,2
6334,2026/08/19,04:02:19,9.506810E+01,8.920558E+01,9.497082E+01,1.349222E+02,7.598735E+01,1341,1204,1730,8,16,2
6335,2026/08/19,04:03:19,9.503568E+01,8.977951E+01,9.493839E+01,1.631323E+02,7.541342E+01,1341,1204,1732,8,16,2
6336,2026/08/19,04:04:19,9.500324E+01,8.968548E+01,9.497082E+01,2.233463E+02,7.301070E+01,1341,1204,1733,8,16,16
6337,2026/08/19,04:05:19,9.503568E+01,8.830740E+01,9.497082E+01,2.733463E+02,7.440175E+01,1341,1204,1733,8,16,16
6338,2026/08/19,04:06:19,9.503568E+01,8.686446E+01,9.493839E+01,2.800584E+02,7.464494E+01,1341,1204,1733,8,16,16
6339,2026/08/19,04:07:19,9.500324E+01,8.532750E+01,9.493839E+01,3.085927E+02,7.493191E+01,1341,1204,1733,8,16,16
6340,2026/08/19,04:08:19,9.503568E+01,8.465305E+01,9.497082E+01,2.820039E+02,7.449902E+01,1341,1204,1734,8,16,2
6341,2026/08/19,04:09:19,9.506810E+01,8.439689E+01,9.497082E+01,2.807069E+02,7.541342E+01,0,0,2,8,16,2
6342,2026/08/19,04:10:19,9.500324E+01,8.414073E+01,9.493839E+01,3.021725E+02,7.401751E+01,0,0,4,8,16,2
6343,2026/08/19,04:11:19,9.503568E+01,8.379053E+01,9.493839E+01,3.053826E+02,7.526751E+01,0,0,5,8,16,2
6344,2026/08/19,04:12:19,9.506810E+01,8.353437E+01,9.497082E+01,2.900130E+02,7.454766E+01,0,0,7,8,16,2
6345,2026/08/19,04:13:19,9.503568E+01,8.327821E+01,9.497082E+01,3.140402E+02,7.498055E+01,0,0,9,8,16,2
6346,2026/08/19,04:14:19,9.503568E+01,8.330740E+01,9.497082E+01,1.371595E+02,7.536478E+01,0,0,11,8,16,2
6347,2026/08/19,04:15:19,9.503568E+01,8.375811E+01,9.493839E+01,1.666342E+02,7.498055E+01,0,0,13,8,16,2
6348,2026/08/19,04:16:19,9.500324E+01,8.414073E+01,9.493839E+01,1.826524E+02,7.507782E+01,0,0,14,8,16,2
6349,2026/08/19,04:17:19,9.503568E+01,8.404669E+01,9.497082E+01,2.659533E+02,7.464494E+01,0,0,16,8,16,2
6350,2026/08/19,04:18:19,9.503568E+01,8.391699E+01,9.497082E+01,2.646887E+02,7.493191E+01,0,0,18,8,16,2
6351,2026/08/19,04:19:19,9.500324E+01,8.391699E+01,9.497082E+01,1.759403E+02,7.695039E+01,0,0,20,8,16,2
6352,2026/08/19,04:20:19,9.503568E+01,8.388457E+01,9.497082E+01,2.505837E+02,7.498055E+01,0,0,22,8,16,2
6353,2026/08/19,04:21:19,9.503568E+01,8.388457E+01,9.497082E+01,2.563554E+02,7.459630E+01,0,0,23,8,16,2
6354,2026/08/19,04:22:19,9.503568E+01,8.410831E+01,9.500324E+01,2.393645E+02,7.488326E+01,0,0,25,8,16,2
6355,2026/08/19,04:23:19,9.503568E+01,8.359599E+01,9.497082E+01,4.809663E+02,7.315175E+01,0,0,27,8,16,2
6356,2026/08/19,04:24:19,9.506810E+01,8.241245E+01,9.497082E+01,4.120623E+02,7.651751E+01,0,0,29,8,16,2
6357,2026/08/19,04:25:19,9.500324E+01,8.164397E+01,9.497082E+01,3.217250E+02,7.858463E+01,0,0,31,8,16,2
6358,2026/08/19,04:26:19,9.506810E+01,8.135538E+01,9.497082E+01,3.076200E+02,7.498055E+01,0,0,32,8,16,2
6359,2026/08/19,04:27:19,9.503568E+01,8.100195E+01,9.493839E+01,3.130674E+02,7.507782E+01,0,0,34,8,16,2
6360,2026/08/19,04:28:19,9.500324E+01,8.068094E+01,9.493839E+01,2.909533E+02,7.555447E+01,0,0,36,8,16,2
6361,2026/08/19,04:29:19,9.500324E+01,8.007134E+01,9.497082E+01,3.653048E+02,7.574902E+01,0,0,38,8,16,2
6362,2026/08/19,04:30:19,9.500324E+01,7.955901E+01,9.500324E+01,2.669261E+02,7.637159E+01,0,0,40,8,16,2
6363,2026/08/19,04:31:19,9.506810E+01,7.898184E+01,9.493839E+01,3.531129E+02,7.473735E+01,0,0,41,8,16,2
6364,2026/08/19,04:32:19,9.506810E+01,7.837549E+01,9.497082E+01,3.028210E+02,7.440175E+01,0,0,43,8,16,2
6365,2026/08/19,04:33:19,9.500324E+01,7.770104E+01,9.497082E+01,3.736382E+02,7.541342E+01,0,0,45,8,16,2
6366,2026/08/19,04:34:19,9.503568E+01,7.715630E+01,9.497082E+01,3.620947E+02,7.445039E+01,0,0,47,8,16,2
6367,2026/08/19,04:35:19,9.500324E+01,7.664397E+01,9.497082E+01,3.053826E+02,7.382782E+01,0,0,49,8,16,2
6368,2026/08/19,04:36:19,9.503568E+01,7.603437E+01,9.497082E+01,3.656291E+02,7.570039E+01,0,0,50,8,16,2
6369,2026/08/19,04:37:19,9.503568E+01,7.561933E+01,9.497082E+01,2.845655E+02,7.507782E+01,0,0,52,8,16,2
6370,2026/08/19,04:38:19,9.503568E+01,7.539559E+01,9.497082E+01,2.851816E+02,7.521887E+01,0,0,54,8,16,2
6371,2026/08/19,04:39:19,9.503568E+01,7.507458E+01,9.493839E+01,3.082685E+02,7.565175E+01,0,0,56,8,16,2
6372,2026/08/19,04:40:19,9.503568E+01,7.475357E+01,9.497082E+01,3.040856E+02,7.565175E+01,0,0,58,8,16,2
6373,2026/08/19,04:41:19,9.503568E+01,7.437095E+01,9.497082E+01,3.018483E+02,7.493191E+01,0,0,59,8,16,2
6374,2026/08/19,04:42:19,9.506810E+01,7.404993E+01,9.497082E+01,3.816472E+02,7.334630E+01,0,0,61,8,16,2
6375,2026/08/19,04:43:19,9.503568E+01,7.334306E+01,9.493839E+01,3.838846E+02,7.512159E+01,0,0,63,8,16,2
6376,2026/08/19,04:44:19,9.503568E+01,7.305447E+01,9.497082E+01,2.515564E+02,7.608463E+01,0,0,65,8,16,2
6377,2026/08/19,04:45:19,9.500324E+01,7.311933E+01,9.497082E+01,1.637484E+02,7.608463E+01,0,0,67,8,16,2
6378,2026/08/19,04:46:19,9.506810E+01,7.357004E+01,9.497082E+01,1.653697E+02,7.598735E+01,0,0,68,8,16,2
6379,2026/08/19,04:47:19,9.503568E+01,7.398508E+01,9.497082E+01,1.599222E+02,7.613326E+01,0,0,70,8,16,2
6380,2026/08/19,04:48:19,9.503568E+01,7.443256E+01,9.493839E+01,1.583009E+02,7.613326E+01,0,0,72,8,16,2
6381,2026/08/19,04:49:19,9.500324E+01,7.491570E+01,9.493839E+01,1.487030E+02,7.478599E+01,0,0,74,8,16,2
6382,2026/08/19,04:50:19,9.500324E+01,7.536317E+01,9.493839E+01,1.493515E+02,7.483463E+01,0,0,76,8,16,2
6383,2026/08/19,04:51:19,9.503568E+01,7.581064E+01,9.497082E+01,1.804151E+02,7.579766E+01,0,0,77,8,16,2
6384,2026/08/19,04:52:19,9.500324E+01,7.619650E+01,9.497082E+01,1.714332E+02,7.459630E+01,0,0,79,8,16,2
6385,2026/08/19,04:53:19,9.500324E+01,7.661155E+01,9.497082E+01,1.820363E+02,7.493191E+01,0,0,81,8,16,2
6386,2026/08/19,04:54:19,9.506810E+01,7.702983E+01,9.497082E+01,1.551232E+02,7.618191E+01,0,0,83,8,16,2
6387,2026/08/19,04:55:19,9.503568E+01,7.741245E+01,9.493839E+01,2.108625E+02,7.507782E+01,0,0,85,8,16,2
6388,2026/08/19,04:56:19,9.500324E+01,7.757458E+01,9.493839E+01,2.146887E+02,7.560311E+01,0,0,87,8,16,2
6389,2026/08/19,04:57:19,9.503568E+01,7.773347E+01,9.497082E+01,2.182231E+02,7.392023E+01,0,0,88,8,16,2
6390,2026/08/19,04:58:19,9.500324E+01,7.789559E+01,9.497082E+01,2.175746E+02,7.406615E+01,0,0,90,8,16,2
6391,2026/08/19,04:59:19,9.503568E+01,7.754215E+01,9.497082E+01,3.098573E+02,7.502918E+01,0,0,92,8,16,2
6392,2026/08/19,05:00:19,9.500324E+01,7.725357E+01,9.497082E+01,2.999352E+02,7.498055E+01,0,0,94,8,16,2
6393,2026/08/19,05:01:19,9.506810E+01,7.693256E+01,9.497082E+01,3.133917E+02,7.449902E+01,0,0,96,8,16,2
6394,2026/08/19,05:02:19,9.503568E+01,7.657912E+01,9.497082E+01,3.162776E+02,7.459630E+01,0,0,97,8,16,2
6395,2026/08/19,05:03:19,9.503568E+01,7.622893E+01,9.497082E+01,3.127432E+02,7.449902E+01,0,0,99,8,16,2
6396,2026/08/19,05:04:19,9.503568E+01,7.584306E+01,9.497082E+01,3.201038E+02,7.483463E+01,0,0,101,8,16,2
6397,2026/08/19,05:05:19,9.506810E+01,7.552205E+01,9.497082E+01,3.053826E+02,7.440175E+01,0,0,103,8,16,2
6398,2026/08/19,05:06:19,9.503568E+01,7.520104E+01,9.497082E+01,3.060311E+02,7.493191E+01,0,0,105,8,16,2
6399,2026/08/19,05:07:19,9.506810E+01,7.488327E+01,9.497082E+01,3.063554E+02,7.469358E+01,0,0,106,8,16,2
6400,2026/08/19,05:08:19,9.503568E+01,7.459469E+01,9.493839E+01,3.044099E+02,7.478599E+01,0,0,108,8,16,2
6401,2026/08/19,05:09:19,9.500324E+01,7.433852E+01,9.497082E+01,2.951362E+02,7.459630E+01,0,0,110,8,16,2
6402,2026/08/19,05:10:19,9.506810E+01,7.344034E+01,9.497082E+01,4.386835E+02,7.454766E+01,0,0,112,8,16,2
6403,2026/08/19,05:11:19,9.503568E+01,7.283074E+01,9.493839E+01,4.306420E+02,7.291342E+01,0,0,114,8,16,2
6404,2026/08/19,05:12:19,9.506810E+01,7.183852E+01,9.497082E+01,4.569391E+02,7.469358E+01,0,0,115,8,16,2
6405,2026/08/19,05:13:19,9.503568E+01,7.094034E+01,9.497082E+01,4.870623E+02,7.161478E+01,0,0,117,8,16,2
6406,2026/08/19,05:14:19,9.503568E+01,6.985085E+01,9.493839E+01,5.011349E+02,7.459630E+01,0,1,119,8,2,2
6407,2026/08/19,05:15:19,9.500324E+01,7.004539E+01,9.497082E+01,4.127108E+02,7.551070E+01,0,3,121,8,2,2
6408,2026/08/19,05:16:19,9.500324E+01,7.001297E+01,9.497082E+01,4.380350E+02,7.593871E+01,0,4,122,8,2,2
6409,2026/08/19,05:17:19,9.500324E+01,7.026913E+01,9.497082E+01,3.316472E+02,7.709630E+01,0,6,124,8,2,2
6410,2026/08/19,05:18:19,9.503568E+01,7.129378E+01,9.493839E+01,2.387484E+02,7.603599E+01,0,8,126,8,2,2
6411,2026/08/19,05:19:19,9.500324E+01,7.241570E+01,9.493839E+01,2.608301E+02,7.426070E+01,0,10,128,8,2,2
6412,2026/08/19,05:20:19,9.503568E+01,7.334306E+01,9.497082E+01,3.403048E+02,7.478599E+01,0,12,129,8,2,2
6413,2026/08/19,05:21:19,9.506810E+01,7.398508E+01,9.497082E+01,3.569715E+02,7.430933E+01,0,13,131,8,2,2
6414,2026/08/19,05:22:19,9.500324E+01,7.478600E+01,9.493839E+01,3.079442E+02,7.623055E+01,0,15,133,8,2,2
6415,2026/08/19,05:23:19,9.503568E+01,7.577821E+01,9.497082E+01,2.871271E+02,7.517023E+01,0,17,135,8,2,2
6416,2026/08/19,05:24:19,9.503568E+01,7.680610E+01,9.497082E+01,2.980221E+02,7.502918E+01,0,19,136,8,2,2
6417,2026/08/19,05:25:19,9.503568E+01,7.770104E+01,9.497082E+01,3.082685E+02,7.430933E+01,0,21,138,8,2,2
6418,2026/08/19,05:26:19,9.503568E+01,7.859923E+01,9.493839E+01,3.662451E+02,7.079766E+01,0,22,140,8,2,2
6419,2026/08/19,05:27:19,9.506810E+01,7.885538E+01,9.493839E+01,4.251945E+02,7.546206E+01,0,24,142,8,2,2
6420,2026/08/19,05:28:19,9.503568E+01,7.904669E+01,9.493839E+01,4.495461E+02,7.382782E+01,0,26,143,8,2,2
6421,2026/08/19,05:29:19,9.503568E+01,7.991245E+01,9.497082E+01,2.550908E+02,7.502918E+01,0,28,145,8,2,2
6422,2026/08/19,05:30:19,9.500324E+01,8.109923E+01,9.493839E+01,2.473736E+02,7.493191E+01,0,30,147,8,2,2
6423,2026/08/19,05:31:19,9.503568E+01,8.221790E+01,9.497082E+01,2.499352E+02,7.498055E+01,0,31,149,8,2,2
6424,2026/08/19,05:32:19,9.503568E+01,8.292477E+01,9.497082E+01,3.607977E+02,7.459630E+01,0,33,150,8,2,2
6425,2026/08/19,05:33:19,9.503568E+01,8.350195E+01,9.497082E+01,3.489624E+02,7.546206E+01,0,35,152,8,2,2
6426,2026/08/19,05:34:19,9.506810E+01,8.410831E+01,9.497082E+01,3.624189E+02,7.546206E+01,0,37,154,8,2,2
6427,2026/08/19,05:35:19,9.503568E+01,8.529507E+01,9.497082E+01,1.579767E+02,7.551070E+01,0,38,156,8,2,2
6428,2026/08/19,05:36:19,9.506810E+01,8.683204E+01,9.493839E+01,1.897211E+02,7.555447E+01,0,40,157,8,2,2
6429,2026/08/19,05:37:19,9.503568E+01,8.805124E+01,9.500324E+01,3.563230E+02,7.426070E+01,0,42,159,8,2,2
6430,2026/08/19,05:38:19,9.503568E+01,8.897860E+01,9.497082E+01,2.457847E+02,7.555447E+01,0,44,161,8,2,2
6431,2026/08/19,05:39:19,9.503568E+01,8.990921E+01,9.497082E+01,2.291180E+02,7.623055E+01,0,46,163,8,2,2
6432,2026/08/19,05:40:19,9.503568E+01,8.869326E+01,9.493839E+01,3.204280E+02,7.521887E+01,0,46,163,8,16,16
6433,2026/08/19,05:41:19,9.503568E+01,8.718548E+01,9.493839E+01,3.355058E+02,7.406615E+01,0,46,163,8,16,16
6434,2026/08/19,05:42:19,9.503568E+01,8.574255E+01,9.493839E+01,2.278534E+02,7.598735E+01,0,46,163,8,16,16
6435,2026/08/19,05:43:19,9.500324E+01,8.478275E+01,9.493839E+01,2.701362E+02,7.483463E+01,0,46,164,8,16,2
6436,2026/08/19,05:44:19,9.506810E+01,8.478275E+01,9.497082E+01,2.464332E+02,7.531615E+01,0,46,165,8,16,2
6437,2026/08/19,05:45:19,9.500324E+01,8.468548E+01,9.497082E+01,3.172179E+02,7.464494E+01,0,46,167,8,16,2
6438,2026/08/19,05:46:19,9.506810E+01,8.430286E+01,9.493839E+01,3.370947E+02,7.401751E+01,0,46,169,8,16,2
6439,2026/08/19,05:47:19,9.506810E+01,8.388457E+01,9.497082E+01,2.723735E+02,7.632782E+01,0,46,171,8,16,2
6440,2026/08/19,05:48:19,9.506810E+01,8.369326E+01,9.497082E+01,2.698120E+02,7.483463E+01,0,46,173,8,16,2
6441,2026/08/19,05:49:19,9.503568E+01,8.350195E+01,9.497082E+01,3.611219E+02,7.180933E+01,0,46,174,8,16,2
6442,2026/08/19,05:50:19,9.506810E+01,8.273347E+01,9.493839E+01,4.402724E+02,7.286478E+01,0,46,176,8,16,2
6443,2026/08/19,05:51:19,9.500324E+01,8.190013E+01,9.493839E+01,3.492867E+02,7.541342E+01,0,46,178,8,16,2
6444,2026/08/19,05:52:19,9.503568E+01,8.071336E+01,9.497082E+01,4.444229E+02,7.728599E+01,0,46,180,8,16,2
6445,2026/08/19,05:53:19,9.506810E+01,7.978600E+01,9.497082E+01,4.392996E+02,7.473735E+01,0,46,182,8,16,2
6446,2026/08/19,05:54:19,9.500324E+01,7.821336E+01,9.497082E+01,5.421531E+02,7.541342E+01,0,46,183,8,16,2
6447,2026/08/19,05:55:19,9.503568E+01,7.674125E+01,9.497082E+01,5.684177E+02,7.224222E+01,0,46,185,8,16,2
6448,2026/08/19,05:56:19,9.503568E+01,7.504215E+01,9.497082E+01,5.735733E+02,7.800584E+01,0,46,187,8,16,2
6449,2026/08/19,05:57:19,9.503568E+01,7.328146E+01,9.497082E+01,6.405318E+02,7.521887E+01,0,46,189,8,16,2
6450,2026/08/19,05:58:19,9.503568E+01,7.154993E+01,9.493839E+01,6.402075E+02,7.224222E+01,0,46,191,8,16,2
6451,2026/08/19,05:59:19,9.503568E+01,6.981842E+01,9.497082E+01,6.148833E+02,7.377918E+01,0,46,192,8,2,2
6452,2026/08/19,06:00:19,9.500324E+01,6.892348E+01,9.497082E+01,6.296368E+02,7.517023E+01,0,48,194,8,2,2
6453,2026/08/19,06:01:19,9.503568E+01,6.824903E+01,9.497082E+01,5.399157E+02,7.656615E+01,0,49,196,8,2,2
6454,2026/08/19,06:02:19,9.503568E+01,6.780156E+01,9.497082E+01,5.460117E+02,7.723735E+01,0,51,198,8,2,2
6455,2026/08/19,06:03:19,9.506810E+01,6.712711E+01,9.497082E+01,6.607004E+02,7.440175E+01,0,53,199,8,2,2
6456,2026/08/19,06:04:19,9.506810E+01,6.648833E+01,9.497082E+01,4.755188E+02,7.834630E+01,0,55,201,8,2,2
6457,2026/08/19,06:05:19,9.503568E+01,6.642348E+01,9.497082E+01,5.299935E+02,7.310311E+01,0,56,203,8,2,2
6458,2026/08/19,06:06:19,9.503568E+01,6.610247E+01,9.493839E+01,4.755188E+02,7.959144E+01,0,58,205,8,2,2
6459,2026/08/19,06:07:19,9.503568E+01,6.626460E+01,9.493839E+01,4.338521E+02,7.440175E+01,0,60,206,8,2,2
6460,2026/08/19,06:08:19,9.506810E+01,6.642348E+01,9.497082E+01,4.575876E+02,7.579766E+01,0,62,208,8,2,2
6461,2026/08/19,06:09:19,9.503568E+01,6.658236E+01,9.497082E+01,4.284047E+02,7.589494E+01,0,64,210,8,2,2
6462,2026/08/19,06:10:19,9.503568E+01,6.687095E+01,9.497082E+01,4.175097E+02,7.507782E+01,0,65,212,8,2,2
6463,2026/08/19,06:11:19,9.503568E+01,6.715954E+01,9.497082E+01,4.149481E+02,7.526751E+01,0,67,213,8,2,2
6464,2026/08/19,06:12:19,9.500324E+01,6.735409E+01,9.497082E+01,4.473087E+02,7.570039E+01,0,69,215,8,2,2
6465,2026/08/19,06:13:19,9.500324E+01,6.812257E+01,9.497082E+01,2.944877E+02,7.473735E+01,0,71,217,8,2,2
6466,2026/08/19,06:14:19,9.500324E+01,6.895590E+01,9.497082E+01,3.457523E+02,7.349222E+01,0,73,219,8,2,2
6467,2026/08/19,06:15:19,9.506810E+01,6.978924E+01,9.493839E+01,3.060311E+02,7.555447E+01,0,74,220,8,2,2
6468,2026/08/19,06:16:19,9.506810E+01,7.055772E+01,9.497082E+01,3.646563E+02,7.483463E+01,0,76,222,8,2,2
6469,2026/08/19,06:17:19,9.503568E+01,7.142023E+01,9.493839E+01,2.871271E+02,7.478599E+01,0,78,224,8,2,2
6470,2026/08/19,06:18:19,9.503568E+01,7.235085E+01,9.497082E+01,2.900130E+02,7.589494E+01,0,80,226,8,2,2
6471,2026/08/19,06:19:19,9.503568E+01,7.331064E+01,9.497082E+01,2.877432E+02,7.498055E+01,0,82,227,8,2,2
6472,2026/08/19,06:20:19,9.503568E+01,7.417640E+01,9.497082E+01,3.127432E+02,7.699902E+01,0,83,229,8,2,2
6473,2026/08/19,06:21:19,9.506810E+01,7.507458E+01,9.497082E+01,2.925746E+02,7.507782E+01,0,85,231,8,2,2
6474,2026/08/19,06:22:19,9.500324E+01,7.584306E+01,9.493839E+01,3.316472E+02,7.584630E+01,0,87,233,8,2,2
6475,2026/08/19,06:23:19,9.500324E+01,7.680610E+01,9.497082E+01,2.582685E+02,7.646887E+01,0,89,234,8,2,2
6476,2026/08/19,06:24:19,9.500324E+01,7.795720E+01,9.497082E+01,2.512322E+02,7.473735E+01,0,90,236,8,2,2
6477,2026/08/19,06:25:19,9.506810E+01,7.914397E+01,9.493839E+01,2.198444E+02,7.555447E+01,0,92,238,8,2,2
6478,2026/08/19,06:26:19,9.500324E+01,8.032750E+01,9.497082E+01,2.762322E+02,7.502918E+01,0,94,240,8,2,2
6479,2026/08/19,06:27:19,9.500324E+01,8.116084E+01,9.497082E+01,3.720169E+02,7.368191E+01,0,96,241,8,2,2
6480,2026/08/19,06:28:19,9.506810E+01,8.177043E+01,9.497082E+01,3.236382E+02,7.709630E+01,0,98,243,8,2,2
6481,2026/08/19,06:29:19,9.503568E+01,8.253891E+01,9.497082E+01,3.143645E+02,7.661478E+01,0,99,245,8,2,2
6482,2026/08/19,06:30:19,9.503568E+01,8.318094E+01,9.497082E+01,3.726654E+02,7.743190E+01,0,101,247,8,2,2
6483,2026/08/19,06:31:19,9.503568E+01,8.430286E+01,9.493839E+01,2.839170E+02,7.555447E+01,0,103,248,8,2,2
6484,2026/08/19,06:32:19,9.503568E+01,8.571336E+01,9.497082E+01,2.355383E+02,7.411478E+01,0,105,250,8,2,2
6485,2026/08/19,06:33:19,9.503568E+01,8.708820E+01,9.497082E+01,2.522049E+02,7.521887E+01,0,107,252,8,2,2
6486,2026/08/19,06:34:19,9.500324E+01,8.846628E+01,9.497082E+01,2.755836E+02,7.426070E+01,0,108,254,8,2,2
6487,2026/08/19,06:35:19,9.506810E+01,8.987679E+01,9.497082E+01,2.829442E+02,7.199902E+01,0,110,255,8,2,2
6488,2026/08/19,06:36:19,9.503568E+01,8.917316E+01,9.497082E+01,2.624514E+02,7.276751E+01,0,110,255,8,16,16
6489,2026/08/19,06:37:19,9.506810E+01,8.817770E+01,9.497082E+01,1.470817E+02,7.570039E+01,0,110,255,8,16,16
6490,2026/08/19,06:38:19,9.503568E+01,8.737679E+01,9.493839E+01,1.906615E+02,7.507782E+01,0,110,255,8,16,16
6491,2026/08/19,06:39:19,9.500324E+01,8.657588E+01,9.493839E+01,1.461414E+02,7.574902E+01,0,110,255,8,16,16
6492,2026/08/19,06:40:19,9.500324E+01,8.555124E+01,9.497082E+01,2.522049E+02,7.507782E+01,0,110,255,8,16,16
6493,2026/08/19,06:41:19,9.503568E+01,8.436771E+01,9.497082E+01,5.178016E+02,7.127918E+01,0,110,256,8,16,2
6494,2026/08/19,06:42:19,9.503568E+01,8.337225E+01,9.493839E+01,4.293774E+02,7.531615E+01,0,110,258,8,16,2
6495,2026/08/19,06:43:19,9.506810E+01,8.221790E+01,9.493839E+01,4.255188E+02,7.589494E+01,0,110,260,8,16,2
6496,2026/08/19,06:44:19,9.506810E+01,8.109923E+01,9.497082E+01,4.892996E+02,7.478599E+01,0,110,262,8,16,2
6497,2026/08/19,06:45:19,9.503568E+01,7.984760E+01,9.497082E+01,4.755188E+02,7.498055E+01,0,110,264,8,16,2
6498,2026/08/19,06:46:19,9.503568E+01,7.853437E+01,9.497082E+01,5.142996E+02,7.512159E+01,0,110,265,8,16,2
6499,2026/08/19,06:47:19,9.503568E+01,7.725357E+01,9.497082E+01,4.867380E+02,7.478599E+01,0,110,267,8,16,2
6500,2026/08/19,06:48:19,9.500324E+01,7.597276E+01,9.497082E+01,5.139753E+02,7.459630E+01,0,110,269,8,16,2
6501,2026/08/19,06:49:19,9.503568E+01,7.465630E+01,9.497082E+01,5.610571E+02,7.007782E+01,0,110,271,8,16,2
6502,2026/08/19,06:50:19,9.506810E+01,7.302529E+01,9.493839E+01,5.652400E+02,7.329766E+01,0,110,273,8,16,2
6503,2026/08/19,06:51:19,9.503568E+01,7.135863E+01,9.493839E+01,5.770753E+02,7.449902E+01,0,110,274,8,16,2
6504,2026/08/19,06:52:19,9.503568E+01,6.988327E+01,9.497082E+01,5.632944E+02,7.219358E+01,0,110,276,8,2,2
6505,2026/08/19,06:53:19,9.503568E+01,6.981842E+01,9.497082E+01,4.796693E+02,7.541342E+01,0,112,278,8,2,2
6506,2026/08/19,06:54:19,9.503568E+01,7.023671E+01,9.493839E+01,4.261673E+02,7.248055E+01,0,114,280,8,2,2
6507,2026/08/19,06:55:19,9.503568E+01,7.026913E+01,9.497082E+01,4.873541E+02,7.449902E+01,0,116,281,8,2,2
6508,2026/08/19,06:56:19,9.503568E+01,7.059015E+01,9.497082E+01,3.771401E+02,7.536478E+01,0,118,283,8,2,2
6509,2026/08/19,06:57:19,9.500324E+01,7.052529E+01,9.493839E+01,4.870623E+02,7.570039E+01,0,119,285,8,2,2
6510,2026/08/19,06:58:19,9.503568E+01,7.081388E+01,9.497082E+01,3.790856E+02,7.517023E+01,0,121,287,8,2,2
6511,2026/08/19,06:59:19,9.506810E+01,7.139105E+01,9.493839E+01,4.332361E+02,7.271887E+01,0,123,288,8,2,2
6512,2026/08/19,07:00:19,9.500324E+01,7.158236E+01,9.497082E+01,4.636511E+02,7.704766E+01,0,125,290,8,2,2
6513,2026/08/19,07:01:19,9.500324E+01,7.225357E+01,9.493839E+01,3.412776E+02,7.473735E+01,0,127,292,8,2,2
6514,2026/08/19,07:02:19,9.500324E+01,7.296044E+01,9.493839E+01,3.351816E+02,7.526751E+01,0,128,294,8,2,2
6515,2026/08/19,07:03:19,9.503568E+01,7.363165E+01,9.497082E+01,3.614462E+02,7.406615E+01,0,130,295,8,2,2
6516,2026/08/19,07:04:19,9.500324E+01,7.424125E+01,9.497082E+01,3.947795E+02,6.310798E+01,0,132,297,8,2,2
6517,2026/08/19,07:05:19,9.503568E+01,7.308691E+01,9.497082E+01,7.340792E+02,7.344358E+01,0,134,299,8,2,2
6518,2026/08/19,07:06:19,9.503568E+01,7.228600E+01,9.497082E+01,4.543774E+02,7.791342E+01,0,135,301,8,2,2
6519,2026/08/19,07:07:19,9.500324E+01,7.250973E+01,9.497082E+01,4.107977E+02,7.589494E+01,0,137,302,8,2,2
6520,2026/08/19,07:08:19,9.500324E+01,7.286317E+01,9.497082E+01,4.082361E+02,7.555447E+01,0,139,304,8,2,2
6521,2026/08/19,07:09:19,9.503568E+01,7.296044E+01,9.497082E+01,4.360895E+02,7.469358E+01,0,141,306,8,2,2
6522,2026/08/19,07:10:19,9.503568E+01,7.321661E+01,9.493839E+01,3.511997E+02,7.815175E+01,0,143,308,8,2,2
6523,2026/08/19,07:11:19,9.503568E+01,7.388781E+01,9.497082E+01,3.345331E+02,7.512159E+01,0,144,309,8,2,2
6524,2026/08/19,07:12:19,9.506810E+01,7.456226E+01,9.493839E+01,3.005837E+02,7.512159E+01,0,146,311,8,2,2
6525,2026/08/19,07:13:19,9.503568E+01,7.446498E+01,9.493839E+01,7.472114E+02,6.762646E+01,0,148,313,8,2,2
6526,2026/08/19,07:14:19,9.503568E+01,7.308691E+01,9.497082E+01,7.337549E+02,7.286478E+01,0,150,315,8,2,2
6527,2026/08/19,07:15:19,9.506810E+01,7.340791E+01,9.493839E+01,3.326200E+02,7.531615E+01,0,152,316,8,2,2
6528,2026/08/19,07:16:19,9.500324E+01,7.420882E+01,9.500324E+01,3.095331E+02,7.449902E+01,0,153,318,8,2,2
6529,2026/08/19,07:17:19,9.503568E+01,7.497730E+01,9.493839E+01,3.268483E+02,7.551070E+01,0,155,320,8,2,2
6530,2026/08/19,07:18:19,9.503568E+01,7.577821E+01,9.493839E+01,3.120947E+02,7.469358E+01,0,157,321,8,2,2
6531,2026/08/19,07:19:19,9.500324E+01,7.661155E+01,9.497082E+01,3.181907E+02,7.483463E+01,0,159,323,8,2,2
6532,2026/08/19,07:20:19,9.503568E+01,7.735085E+01,9.500324E+01,3.470169E+02,7.512159E+01,0,161,325,8,2,2
6533,2026/08/19,07:21:19,9.503568E+01,7.815176E+01,9.493839E+01,3.153048E+02,7.488326E+01,0,162,327,8,2,2
6534,2026/08/19,07:22:19,9.503568E+01,7.735085E+01,9.493839E+01,7.324903E+02,7.262646E+01,0,164,328,8,2,2
6535,2026/08/19,07:23:19,9.503568E+01,7.670882E+01,9.493839E+01,3.726654E+02,7.993190E+01,0,166,330,8,2,2
6536,2026/08/19,07:24:19,9.503568E+01,7.738003E+01,9.497082E+01,3.476654E+02,7.483463E+01,0,168,332,8,2,2
6537,2026/08/19,07:25:19,9.500324E+01,7.786317E+01,9.497082E+01,3.825876E+02,7.517023E+01,0,170,334,8,2,2
6538,2026/08/19,07:26:19,9.503568E+01,7.827821E+01,9.497082E+01,4.809663E+02,7.281615E+01,0,171,335,8,2,2
6539,2026/08/19,07:27:19,9.503568E+01,7.821336E+01,9.497082E+01,4.883269E+02,7.445039E+01,0,173,337,8,2,2
6540,2026/08/19,07:28:19,9.500324E+01,7.811933E+01,9.497082E+01,4.937743E+02,7.478599E+01,0,175,339,8,2,2
6541,2026/08/19,07:29:19,9.503568E+01,7.674125E+01,9.493839E+01,8.680286E+02,7.209630E+01,0,177,341,8,2,2
6542,2026/08/19,07:30:19,9.503568E+01,7.520104E+01,9.497082E+01,4.505188E+02,8.555447E+01,0,178,342,8,2,2
6543,2026/08/19,07:31:19,9.503568E+01,7.542802E+01,9.493839E+01,4.284047E+02,7.589494E+01,0,180,344,8,2,2
6544,2026/08/19,07:32:19,9.503568E+01,7.561933E+01,9.493839E+01,4.498703E+02,7.440175E+01,0,182,346,8,2,2
6545,2026/08/19,07:33:19,9.506810E+01,7.571661E+01,9.493839E+01,4.845007E+02,7.387646E+01,0,184,348,8,2,2
6546,2026/08/19,07:34:19,9.503568E+01,7.574579E+01,9.497082E+01,4.610895E+02,7.488326E+01,0,186,349,8,2,2
6547,2026/08/19,07:35:19,9.503568E+01,7.584306E+01,9.497082E+01,4.604410E+02,7.521887E+01,0,187,351,8,2,2
6548,2026/08/19,07:36:19,9.503568E+01,7.597276E+01,9.493839E+01,4.501945E+02,7.546206E+01,0,189,353,8,2,2
6549,2026/08/19,07:37:19,9.500324E+01,7.462711E+01,9.493839E+01,7.231842E+02,7.695039E+01,0,191,355,8,2,2
6550,2026/08/19,07:38:19,9.506810E+01,7.369650E+01,9.497082E+01,3.963683E+02,8.425584E+01,0,193,356,8,2,2
6551,2026/08/19,07:39:19,9.506810E+01,7.430610E+01,9.493839E+01,3.361219E+02,7.536478E+01,0,195,358,8,2,2
6552,2026/08/19,07:40:19,9.506810E+01,7.500973E+01,9.493839E+01,3.483139E+02,7.483463E+01,0,196,360,8,2,2
6553,2026/08/19,07:41:19,9.500324E+01,7.587549E+01,9.493839E+01,3.249352E+02,7.526751E+01,0,198,362,8,2,2
6554,2026/08/19,07:42:19,9.503568E+01,7.677367E+01,9.497082E+01,3.047341E+02,7.478599E+01,0,200,363,8,2,2
6555,2026/08/19,07:43:19,9.503568E+01,7.763619E+01,9.497082E+01,3.105058E+02,7.469358E+01,0,202,365,8,2,2
6556,2026/08/19,07:44:19,9.500324E+01,7.846952E+01,9.497082E+01,3.367704E+02,7.517023E+01,0,204,367,8,2,2
6557,2026/08/19,07:45:19,9.500324E+01,7.892023E+01,9.497082E+01,6.664721E+02,5.902237E+01,0,205,369,8,2,2
6558,2026/08/19,07:46:19,9.503568E+01,7.722115E+01,9.497082E+01,7.677367E+02,7.728599E+01,0,207,370,8,2,2
6559,2026/08/19,07:47:19,9.503568E+01,7.642023E+01,9.497082E+01,5.011349E+02,7.752918E+01,0,209,372,8,2,2
6560,2026/08/19,07:48:19,9.503568E+01,7.651751E+01,9.497082E+01,5.104410E+02,7.324902E+01,0,211,374,8,2,2
6561,2026/08/19,07:49:19,9.503568E+01,7.690013E+01,9.493839E+01,4.095007E+02,7.387646E+01,0,212,376,8,2,2
6562,2026/08/19,07:50:19,9.503568E+01,7.664397E+01,9.493839E+01,5.450389E+02,7.733463E+01,0,214,377,8,2,2
6563,2026/08/19,07:51:19,9.506810E+01,7.690013E+01,9.497082E+01,4.562905E+02,7.454766E+01,0,216,379,8,2,2
6564,2026/08/19,07:52:19,9.506810E+01,7.747730E+01,9.497082E+01,2.524968E+02,7.440175E+01,0,218,381,8,2,2
6565,2026/08/19,07:53:19,9.500324E+01,7.837549E+01,9.497082E+01,2.169585E+02,7.546206E+01,0,220,383,8,2,2
6566,2026/08/19,07:54:19,9.503568E+01,7.811933E+01,9.500324E+01,7.004540E+02,7.296206E+01,0,221,384,8,2,2
6567,2026/08/19,07:55:19,9.506810E+01,7.715630E+01,9.497082E+01,6.994812E+02,7.214494E+01,0,223,386,8,2,2
6568,2026/08/19,07:56:19,9.503568E+01,7.792477E+01,9.497082E+01,2.883917E+02,7.517023E+01,0,225,388,8,2,2
6569,2026/08/19,07:57:19,9.503568E+01,7.898184E+01,9.497082E+01,2.393645E+02,7.478599E+01,0,227,390,8,2,2
6570,2026/08/19,07:58:19,9.503568E+01,8.020104E+01,9.497082E+01,2.278534E+02,7.555447E+01,0,229,391,8,2,2
6571,2026/08/19,07:59:19,9.500324E+01,8.132296E+01,9.497082E+01,2.640402E+02,7.459630E+01,0,230,393,8,2,2
6572,2026/08/19,08:00:19,9.506810E+01,8.234760E+01,9.497082E+01,2.784695E+02,7.473735E+01,0,232,395,8,2,2
6573,2026/08/19,08:01:19,9.503568E+01,8.333982E+01,9.497082E+01,2.960765E+02,7.541342E+01,0,234,397,8,2,2
6574,2026/08/19,08:02:19,9.506810E+01,8.410831E+01,9.497082E+01,2.682231E+02,7.656615E+01,0,236,398,8,2,2
6575,2026/08/19,08:03:19,9.500324E+01,8.359599E+01,9.493839E+01,6.789883E+02,7.190175E+01,0,238,400,8,2,2
6576,2026/08/19,08:04:19,9.503568E+01,8.311609E+01,9.493839E+01,3.028210E+02,8.170720E+01,0,239,402,8,2,2
6577,2026/08/19,08:05:19,9.506810E+01,8.404669E+01,9.493839E+01,2.916018E+02,7.589494E+01,0,241,403,8,2,2
6578,2026/08/19,08:06:19,9.506810E+01,8.484760E+01,9.493839E+01,2.839170E+02,7.483463E+01,2,243,405,2,2,4
6579,2026/08/19,08:07:19,9.503568E+01,8.529507E+01,9.497082E+01,2.944877E+02,7.574902E+01,3,245,406,2,2,4
6580,2026/08/19,08:08:19,9.503568E+01,8.628729E+01,9.497082E+01,2.858301E+02,7.363326E+01,5,247,407,2,2,4
6581,2026/08/19,08:09:19,9.503568E+01,8.692931E+01,9.497082E+01,2.272049E+02,7.829766E+01,7,248,408,2,2,4
6582,2026/08/19,08:10:19,9.500324E+01,8.801881E+01,9.493839E+01,1.977302E+02,7.507782E+01,9,250,410,2,2,4
6583,2026/08/19,08:11:19,9.500324E+01,8.862841E+01,9.497082E+01,5.056420E+02,6.733949E+01,10,252,411,2,2,4
6584,2026/08/19,08:12:19,9.503568E+01,8.795396E+01,9.497082E+01,6.844358E+02,6.979086E+01,12,254,412,2,2,4
6585,2026/08/19,08:13:19,9.503568E+01,8.853113E+01,9.497082E+01,1.608625E+02,7.570039E+01,14,256,413,2,2,4
6586,2026/08/19,08:14:19,9.506810E+01,8.975033E+01,9.497082E+01,2.534695E+02,7.517023E+01,16,257,415,2,2,4
6587,2026/08/19,08:15:19,9.500324E+01,8.946174E+01,9.497082E+01,1.628080E+02,7.560311E+01,17,258,416,16,16,4
6588,2026/08/19,08:16:19,9.503568E+01,8.849870E+01,9.497082E+01,1.797665E+02,7.555447E+01,17,258,417,16,16,4
6589,2026/08/19,08:17:19,9.503568E+01,8.757134E+01,9.493839E+01,2.127756E+02,7.454766E+01,17,258,419,16,16,4
6590,2026/08/19,08:18:19,9.503568E+01,8.635214E+01,9.493839E+01,2.528210E+02,7.517023E+01,17,258,420,16,16,4
6591,2026/08/19,08:19:19,9.503568E+01,8.488003E+01,9.497082E+01,5.130026E+02,6.017509E+01,17,258,421,16,16,4
6592,2026/08/19,08:20:19,9.503568E+01,8.196174E+01,9.497082E+01,7.907912E+02,7.363326E+01,18,258,422,2,16,4
6593,2026/08/19,08:21:19,9.503568E+01,7.959145E+01,9.497082E+01,3.710765E+02,8.209144E+01,20,258,423,2,16,4
6594,2026/08/19,08:22:19,9.506810E+01,7.834306E+01,9.493839E+01,4.501945E+02,7.584630E+01,22,258,423,2,16,4
6595,2026/08/19,08:23:19,9.503568E+01,7.754215E+01,9.497082E+01,2.002918E+02,7.771887E+01,24,258,424,2,16,4
6596,2026/08/19,08:24:19,9.503568E+01,7.706226E+01,9.500324E+01,3.095331E+02,7.593871E+01,26,258,424,2,16,4
6597,2026/08/19,08:25:19,9.503568E+01,7.651751E+01,9.497082E+01,3.829118E+02,7.401751E+01,28,258,424,2,16,4
6598,2026/08/19,08:26:19,9.503568E+01,7.603437E+01,9.497082E+01,3.024968E+02,7.454766E+01,30,258,425,2,16,4
6599,2026/08/19,08:27:19,9.503568E+01,7.561933E+01,9.497082E+01,3.316472E+02,7.305933E+01,31,258,425,2,16,4
6600,2026/08/19,08:28:19,9.506810E+01,7.513943E+01,9.500324E+01,2.973735E+02,7.493191E+01,33,258,425,2,16,4
6601,2026/08/19,08:29:19,9.500324E+01,7.350519E+01,9.497082E+01,6.603762E+02,7.440175E+01,35,258,426,2,16,4
6602,2026/08/19,08:30:19,9.503568E+01,7.119650E+01,9.497082E+01,4.140078E+02,8.795719E+01,37,258,426,2,16,4
6603,2026/08/19,08:31:19,9.503568E+01,7.049287E+01,9.493839E+01,3.550259E+02,7.445039E+01,39,258,426,2,16,4
6604,2026/08/19,08:32:19,9.500324E+01,7.001297E+01,9.497082E+01,3.505512E+02,7.512159E+01,41,259,427,2,2,4
6605,2026/08/19,08:33:19,9.506810E+01,7.052529E+01,9.497082E+01,3.011997E+02,7.671206E+01,43,260,427,2,2,4
6606,2026/08/19,08:34:19,9.503568E+01,7.110247E+01,9.497082E+01,3.704280E+02,7.579766E+01,44,262,428,2,2,4
6607,2026/08/19,08:35:19,9.506810E+01,7.148508E+01,9.497082E+01,3.470169E+02,7.498055E+01,46,264,428,2,2,4
6608,2026/08/19,08:36:19,9.506810E+01,7.193580E+01,9.497082E+01,4.588521E+02,7.238326E+01,48,266,428,2,2,4
