"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
6609,2026/08/19,08:37:19,9.500324E+01,7.170882E+01,9.497082E+01,4.963359E+02,7.541342E+01,50,268,429,2,2,4
6610,2026/08/19,08:38:19,9.503568E+01,7.180610E+01,9.497082E+01,4.703956E+02,7.281615E+01,52,269,429,2,2,4
6611,2026/08/19,08:39:19,9.503568E+01,7.161479E+01,9.497082E+01,4.960117E+02,7.512159E+01,53,271,429,2,2,4
6612,2026/08/19,08:40:19,9.506810E+01,7.177367E+01,9.497082E+01,3.768158E+02,7.233463E+01,55,273,430,2,2,4
6613,2026/08/19,08:41:19,9.503568E+01,7.154993E+01,9.493839E+01,4.729572E+02,7.478599E+01,57,275,430,2,2,4
6614,2026/08/19,08:42:19,9.500324E+01,7.170882E+01,9.497082E+01,3.627432E+02,7.598735E+01,59,277,430,2,2,4
6615,2026/08/19,08:43:19,9.503568E+01,7.209469E+01,9.500324E+01,3.874189E+02,7.502918E+01,61,278,431,2,2,4
6616,2026/08/19,08:44:19,9.503568E+01,7.244812E+01,9.497082E+01,3.630674E+02,7.560311E+01,62,280,431,2,2,4
6617,2026/08/19,08:45:19,9.506810E+01,7.270428E+01,9.497082E+01,4.050259E+02,7.421206E+01,64,282,432,2,2,4
6618,2026/08/19,08:46:19,9.503568E+01,7.305447E+01,9.497082E+01,3.636835E+02,7.551070E+01,66,284,432,2,2,4
6619,2026/08/19,08:47:19,9.500324E+01,7.331064E+01,9.497082E+01,4.143320E+02,7.541342E+01,68,286,432,2,2,4
6620,2026/08/19,08:48:19,9.503568E+01,7.359923E+01,9.493839E+01,3.999027E+02,7.473735E+01,70,287,433,2,2,4
6621,2026/08/19,08:49:19,9.503568E+01,7.388781E+01,9.497082E+01,3.678664E+02,7.565175E+01,71,289,433,2,2,4
6622,2026/08/19,08:50:19,9.500324E+01,7.404993E+01,9.500324E+01,4.671855E+02,7.507782E+01,73,291,434,2,2,4
6623,2026/08/19,08:51:19,9.503568E+01,7.414397E+01,9.493839E+01,3.348573E+02,7.699902E+01,75,293,434,2,2,4
6624,2026/08/19,08:52:19,9.500324E+01,7.459469E+01,9.493839E+01,3.348573E+02,7.536478E+01,77,295,434,2,2,4
6625,2026/08/19,08:53:19,9.503568E+01,7.507458E+01,9.497082E+01,3.418936E+02,7.478599E+01,79,296,435,2,2,4
6626,2026/08/19,08:54:19,9.506810E+01,7.546044E+01,9.497082E+01,3.502270E+02,7.483463E+01,80,298,435,2,2,4
6627,2026/08/19,08:55:19,9.506810E+01,7.590791E+01,9.497082E+01,4.027886E+02,7.445039E+01,82,300,435,2,2,4
6628,2026/08/19,08:56:19,9.506810E+01,7.642023E+01,9.493839E+01,3.348573E+02,7.551070E+01,84,302,436,2,2,4
6629,2026/08/19,08:57:19,9.500324E+01,7.651751E+01,9.497082E+01,4.312905E+02,7.526751E+01,86,304,436,2,2,4
6630,2026/08/19,08:58:19,9.503568E+01,7.677367E+01,9.497082E+01,3.595331E+02,7.421206E+01,88,305,437,2,2,4
6631,2026/08/19,08:59:19,9.503568E+01,7.706226E+01,9.497082E+01,3.716926E+02,7.478599E+01,89,307,437,2,2,4
6632,2026/08/19,09:00:19,9.503568E+01,7.718872E+01,9.493839E+01,4.354734E+02,7.320039E+01,91,309,437,2,2,4
6633,2026/08/19,09:01:19,9.500324E+01,7.718872E+01,9.493839E+01,4.697471E+02,7.271887E+01,93,311,438,2,2,4
6634,2026/08/19,09:02:19,9.500324E+01,7.702983E+01,9.497082E+01,4.383593E+02,7.541342E+01,95,313,438,2,2,4
6635,2026/08/19,09:03:19,9.503568E+01,7.731842E+01,9.493839E+01,3.653048E+02,7.493191E+01,97,314,439,2,2,4
6636,2026/08/19,09:04:19,9.503568E+01,7.776589E+01,9.497082E+01,4.152724E+02,7.435311E+01,98,316,439,2,2,4
6637,2026/08/19,09:05:19,9.506810E+01,7.802205E+01,9.497082E+01,4.258431E+02,7.368191E+01,100,318,439,2,2,4
6638,2026/08/19,09:06:19,9.500324E+01,7.818094E+01,9.497082E+01,3.656291E+02,7.637159E+01,102,320,440,2,2,4
6639,2026/08/19,09:07:19,9.500324E+01,7.917640E+01,9.497082E+01,1.454929E+02,7.512159E+01,104,322,440,2,2,4
6640,2026/08/19,09:08:19,9.500324E+01,8.061609E+01,9.493839E+01,1.509403E+02,7.502918E+01,106,323,441,2,2,4
6641,2026/08/19,09:09:19,9.500324E+01,8.212387E+01,9.493839E+01,1.704929E+02,7.469358E+01,107,325,441,2,2,4
6642,2026/08/19,09:10:19,9.503568E+01,8.356680E+01,9.497082E+01,1.493515E+02,7.555447E+01,109,327,441,2,2,4
6643,2026/08/19,09:11:19,9.500324E+01,8.503891E+01,9.497082E+01,1.519131E+02,7.430933E+01,111,329,442,2,2,4
6644,2026/08/19,09:12:19,9.503568E+01,8.644942E+01,9.497082E+01,2.352140E+02,7.363326E+01,113,331,442,2,2,4
6645,2026/08/19,09:13:19,9.503568E+01,8.747406E+01,9.497082E+01,1.599222E+02,7.541342E+01,115,332,442,2,2,4
6646,2026/08/19,09:14:19,9.506810E+01,8.888457E+01,9.497082E+01,1.586252E+02,7.454766E+01,116,334,443,2,2,4
6647,2026/08/19,09:15:19,9.503568E+01,8.990921E+01,9.493839E+01,2.633917E+02,7.320039E+01,118,336,443,16,16,4
6648,2026/08/19,09:16:19,9.503568E+01,8.817770E+01,9.497082E+01,3.451038E+02,7.546206E+01,118,336,444,16,16,4
6649,2026/08/19,09:17:19,9.503568E+01,8.648184E+01,9.500324E+01,3.418936E+02,7.498055E+01,118,336,444,16,16,4
6650,2026/08/19,09:18:19,9.503568E+01,8.503891E+01,9.497082E+01,3.447795E+02,7.377918E+01,118,336,444,16,16,4
6651,2026/08/19,09:19:19,9.506810E+01,8.318094E+01,9.497082E+01,6.469196E+02,7.454766E+01,120,336,445,2,16,4
6652,2026/08/19,09:20:19,9.500324E+01,8.074579E+01,9.493839E+01,7.142023E+02,7.363326E+01,122,336,445,2,16,4
6653,2026/08/19,09:21:19,9.503568E+01,7.940013E+01,9.500324E+01,2.822957E+02,7.757295E+01,123,336,446,2,16,4
6654,2026/08/19,09:22:19,9.503568E+01,7.853437E+01,9.493839E+01,3.944553E+02,7.685311E+01,125,336,446,2,16,4
6655,2026/08/19,09:23:19,9.503568E+01,7.776589E+01,9.497082E+01,3.355058E+02,7.560311E+01,127,336,446,2,16,4
6656,2026/08/19,09:24:19,9.506810E+01,7.702983E+01,9.497082E+01,3.620947E+02,7.473735E+01,129,336,447,2,16,4
6657,2026/08/19,09:25:19,9.500324E+01,7.622893E+01,9.497082E+01,3.556745E+02,7.521887E+01,131,336,447,2,16,4
6658,2026/08/19,09:26:19,9.503568E+01,7.568418E+01,9.497082E+01,4.463683E+02,7.228599E+01,133,336,448,2,16,4
6659,2026/08/19,09:27:19,9.503568E+01,7.459469E+01,9.497082E+01,2.976978E+02,7.920720E+01,135,336,448,2,16,4
6660,2026/08/19,09:28:19,9.503568E+01,7.350519E+01,9.497082E+01,6.767186E+02,6.969358E+01,137,336,448,2,16,4
6661,2026/08/19,09:29:19,9.503568E+01,7.116408E+01,9.493839E+01,6.892348E+02,7.464494E+01,138,336,449,2,16,4
6662,2026/08/19,09:30:19,9.506810E+01,6.998055E+01,9.493839E+01,3.614462E+02,7.579766E+01,140,336,449,2,2,4
6663,2026/08/19,09:31:19,9.506810E+01,7.023671E+01,9.497082E+01,3.380674E+02,7.709630E+01,142,338,449,2,2,4
6664,2026/08/19,09:32:19,9.500324E+01,7.065176E+01,9.497082E+01,4.171855E+02,7.349222E+01,144,340,450,2,2,4
6665,2026/08/19,09:33:19,9.503568E+01,7.097276E+01,9.497082E+01,3.441634E+02,7.483463E+01,146,342,450,2,2,4
6666,2026/08/19,09:34:19,9.500324E+01,7.142023E+01,9.497082E+01,3.476654E+02,7.498055E+01,147,344,451,2,2,4
6667,2026/08/19,09:35:19,9.506810E+01,7.187095E+01,9.497082E+01,3.604734E+02,7.459630E+01,149,345,451,2,2,4
6668,2026/08/19,09:36:19,9.500324E+01,7.199741E+01,9.497082E+01,4.364138E+02,7.498055E+01,151,347,451,2,2,4
6669,2026/08/19,09:37:19,9.503568E+01,7.126135E+01,9.497082E+01,7.344034E+02,7.373055E+01,153,349,452,2,2,4
6670,2026/08/19,09:38:19,9.503568E+01,6.975681E+01,9.497082E+01,7.315175E+02,7.435311E+01,155,351,452,2,2,4
6671,2026/08/19,09:39:19,9.500324E+01,6.917964E+01,9.493839E+01,4.549935E+02,7.546206E+01,156,353,453,2,2,4
6672,2026/08/19,09:40:19,9.503568E+01,6.914722E+01,9.500324E+01,5.251621E+02,6.993191E+01,158,354,453,2,2,4
6673,2026/08/19,09:41:19,9.503568E+01,6.857004E+01,9.497082E+01,5.319066E+02,7.738326E+01,160,356,453,2,2,4
6674,2026/08/19,09:42:19,9.500324E+01,6.869975E+01,9.493839E+01,3.422179E+02,7.651751E+01,162,358,454,2,2,4
6675,2026/08/19,09:43:19,9.500324E+01,6.908236E+01,9.497082E+01,3.880350E+02,7.473735E+01,164,360,454,2,2,4
6676,2026/08/19,09:44:19,9.503568E+01,6.952983E+01,9.497082E+01,3.720169E+02,7.517023E+01,166,362,454,2,2,4
6677,2026/08/19,09:45:19,9.506810E+01,6.972439E+01,9.500324E+01,4.421855E+02,7.421206E+01,167,363,455,2,2,4
6678,2026/08/19,09:46:19,9.503568E+01,6.998055E+01,9.497082E+01,3.181907E+02,7.570039E+01,169,365,455,2,2,4
6679,2026/08/19,09:47:19,9.503568E+01,6.924449E+01,9.497082E+01,6.254540E+02,7.493191E+01,171,367,456,2,2,4
6680,2026/08/19,09:48:19,9.503568E+01,6.821661E+01,9.497082E+01,6.283398E+02,7.584630E+01,173,369,456,2,2,4
6681,2026/08/19,09:49:19,9.506810E+01,6.869975E+01,9.497082E+01,3.342088E+02,7.440175E+01,175,371,456,2,2,4
6682,2026/08/19,09:50:19,9.500324E+01,6.911479E+01,9.497082E+01,3.825876E+02,7.502918E+01,176,372,457,2,2,4
6683,2026/08/19,09:51:19,9.500324E+01,6.959469E+01,9.497082E+01,2.957523E+02,7.642023E+01,178,374,457,2,2,4
6684,2026/08/19,09:52:19,9.506810E+01,6.985085E+01,9.493839E+01,3.832361E+02,7.478599E+01,180,376,458,2,2,4
6685,2026/08/19,09:53:19,9.503568E+01,7.020428E+01,9.497082E+01,3.720169E+02,7.445039E+01,182,378,459,2,2,4
6686,2026/08/19,09:54:19,9.506810E+01,7.039559E+01,9.497082E+01,4.697471E+02,7.267509E+01,184,380,460,2,2,4
6687,2026/08/19,09:55:19,9.500324E+01,7.023671E+01,9.500324E+01,5.210117E+02,7.329766E+01,185,381,461,2,2,4
6688,2026/08/19,09:56:19,9.503568E+01,6.981842E+01,9.493839E+01,6.687095E+02,6.291829E+01,187,383,463,2,2,4
6689,2026/08/19,09:57:19,9.503568E+01,6.805772E+01,9.497082E+01,7.959144E+02,7.411478E+01,189,385,464,2,2,4
6690,2026/08/19,09:58:19,9.500324E+01,6.642348E+01,9.497082E+01,6.975681E+02,8.839008E+01,191,387,465,2,2,4
6691,2026/08/19,09:59:19,9.503568E+01,6.655318E+01,9.493839E+01,3.649806E+02,7.551070E+01,193,389,467,2,2,4
6692,2026/08/19,10:00:19,9.506810E+01,6.642348E+01,9.493839E+01,5.540208E+02,7.339494E+01,194,390,468,2,2,4
6693,2026/08/19,10:01:19,9.503568E+01,6.530156E+01,9.493839E+01,6.613489E+02,7.488326E+01,196,392,469,2,2,4
6694,2026/08/19,10:02:19,9.506810E+01,6.463036E+01,9.493839E+01,3.451038E+02,8.204280E+01,198,394,470,2,2,4
6695,2026/08/19,10:03:19,9.503568E+01,6.485409E+01,9.493839E+01,3.797017E+02,7.723735E+01,200,396,472,2,2,4
6696,2026/08/19,10:04:19,9.506810E+01,6.520428E+01,9.493839E+01,3.890078E+02,7.406615E+01,202,398,473,2,2,4
6697,2026/08/19,10:05:19,9.506810E+01,6.555772E+01,9.493839E+01,3.633593E+02,7.546206E+01,203,399,473,2,2,8
6698,2026/08/19,10:06:19,9.500324E+01,6.520428E+01,9.497082E+01,6.565499E+02,7.243191E+01,205,401,473,2,2,8
6699,2026/08/19,10:07:19,9.506810E+01,6.411803E+01,9.493839E+01,5.985409E+02,7.642023E+01,207,403,473,2,2,8
6700,2026/08/19,10:08:19,9.503568E+01,6.408560E+01,9.497082E+01,3.018483E+02,7.642023E+01,209,405,473,2,2,8
6701,2026/08/19,10:09:19,9.503568E+01,6.488651E+01,9.497082E+01,3.540856E+02,7.349222E+01,211,407,473,2,2,8
6702,2026/08/19,10:10:19,9.503568E+01,6.552529E+01,9.493839E+01,3.092088E+02,7.551070E+01,212,409,473,2,2,8
6703,2026/08/19,10:11:19,9.500324E+01,6.623217E+01,9.497082E+01,2.887160E+02,7.478599E+01,214,410,473,2,2,8
6704,2026/08/19,10:12:19,9.500324E+01,6.700065E+01,9.497082E+01,2.842412E+02,7.488326E+01,216,412,473,2,2,8
6705,2026/08/19,10:13:19,9.503568E+01,6.776913E+01,9.497082E+01,2.787938E+02,7.478599E+01,218,414,473,2,2,8
6706,2026/08/19,10:14:19,9.503568E+01,6.844358E+01,9.493839E+01,3.681907E+02,7.536478E+01,220,416,473,2,2,8
6707,2026/08/19,10:15:19,9.503568E+01,6.914722E+01,9.493839E+01,3.681907E+02,7.387646E+01,222,418,473,2,2,8
6708,2026/08/19,10:16:19,9.503568E+01,6.818418E+01,9.497082E+01,6.767186E+02,7.007782E+01,223,420,473,2,2,8
6709,2026/08/19,10:17:19,9.500324E+01,6.712711E+01,9.497082E+01,3.761997E+02,8.305447E+01,225,421,473,2,2,8
6710,2026/08/19,10:18:19,9.506810E+01,6.748055E+01,9.497082E+01,2.124514E+02,7.868190E+01,227,423,473,2,2,8
6711,2026/08/19,10:19:19,9.500324E+01,6.799287E+01,9.497082E+01,4.249027E+02,7.498055E+01,229,425,473,2,2,8
6712,2026/08/19,10:20:19,9.503568E+01,6.857004E+01,9.497082E+01,3.092088E+02,7.435311E+01,231,427,473,2,2,8
6713,2026/08/19,10:21:19,9.506810E+01,6.889105E+01,9.497082E+01,4.377108E+02,7.257782E+01,232,429,473,2,2,8
6714,2026/08/19,10:22:19,9.503568E+01,6.898508E+01,9.493839E+01,3.281129E+02,7.757295E+01,234,431,473,2,2,8
6715,2026/08/19,10:23:19,9.503568E+01,6.930610E+01,9.497082E+01,3.473411E+02,7.637159E+01,236,432,473,2,2,8
6716,2026/08/19,10:24:19,9.503568E+01,6.965954E+01,9.497082E+01,2.925746E+02,7.925584E+01,238,434,473,2,2,8
6717,2026/08/19,10:25:19,9.500324E+01,6.924449E+01,9.497082E+01,6.738327E+02,6.772373E+01,240,436,473,2,2,8
6718,2026/08/19,10:26:19,9.503568E+01,6.809014E+01,9.493839E+01,4.341764E+02,8.569552E+01,241,438,473,2,2,8
6719,2026/08/19,10:27:19,9.503568E+01,6.882620E+01,9.497082E+01,2.752594E+02,7.483463E+01,243,440,473,2,2,8
6720,2026/08/19,10:28:19,9.503568E+01,6.969196E+01,9.497082E+01,2.694877E+02,7.771887E+01,245,441,473,2,2,8
6721,2026/08/19,10:29:19,9.503568E+01,7.119650E+01,9.497082E+01,1.464656E+02,7.440175E+01,247,443,473,2,2,8
6722,2026/08/19,10:30:19,9.503568E+01,7.257458E+01,9.497082E+01,1.919585E+02,7.445039E+01,249,445,473,2,2,8
6723,2026/08/19,10:31:19,9.503568E+01,7.424125E+01,9.493839E+01,1.182555E+02,7.363326E+01,251,447,473,2,2,8
6724,2026/08/19,10:32:19,9.503568E+01,7.584306E+01,9.497082E+01,1.237030E+02,7.473735E+01,252,449,473,2,2,8
6725,2026/08/19,10:33:19,9.500324E+01,7.702983E+01,9.497082E+01,5.597925E+02,6.647373E+01,254,451,473,2,2,8
6726,2026/08/19,10:34:19,9.503568E+01,7.609923E+01,9.497082E+01,6.514268E+02,7.344358E+01,256,452,473,2,2,8
6727,2026/08/19,10:35:19,9.503568E+01,7.594034E+01,9.497082E+01,3.185149E+02,7.805447E+01,258,454,473,2,2,8
6728,2026/08/19,10:36:19,9.500324E+01,7.645266E+01,9.497082E+01,4.043774E+02,7.454766E+01,260,456,473,2,2,8
6729,2026/08/19,10:37:19,9.503568E+01,7.657912E+01,9.497082E+01,4.021401E+02,7.512159E+01,261,458,473,2,2,8
6730,2026/08/19,10:38:19,9.506810E+01,7.670882E+01,9.497082E+01,4.306420E+02,7.555447E+01,263,460,473,2,2,8
6731,2026/08/19,10:39:19,9.503568E+01,7.699741E+01,9.500324E+01,3.813230E+02,7.560311E+01,265,462,473,2,2,8
6732,2026/08/19,10:40:19,9.500324E+01,7.741245E+01,9.493839E+01,3.854734E+02,7.551070E+01,267,463,473,2,2,8
6733,2026/08/19,10:41:19,9.506810E+01,7.786317E+01,9.497082E+01,3.499027E+02,7.526751E+01,269,465,473,2,2,8
6734,2026/08/19,10:42:19,9.500324E+01,7.798962E+01,9.500324E+01,6.693580E+02,6.642509E+01,270,467,473,2,2,8
6735,2026/08/19,10:43:19,9.506810E+01,7.677367E+01,9.497082E+01,6.706550E+02,7.478599E+01,272,469,473,2,2,8
6736,2026/08/19,10:44:19,9.500324E+01,7.626135E+01,9.493839E+01,3.595331E+02,7.834630E+01,274,471,473,2,2,8
6737,2026/08/19,10:45:19,9.503568E+01,7.667640E+01,9.497082E+01,3.854734E+02,7.353599E+01,276,473,473,2,2,8
6738,2026/08/19,10:46:19,9.503568E+01,7.699741E+01,9.497082E+01,3.601816E+02,7.469358E+01,278,474,473,2,2,8
6739,2026/08/19,10:47:19,9.506810E+01,7.731842E+01,9.497082E+01,3.614462E+02,7.469358E+01,279,476,473,2,2,8
6740,2026/08/19,10:48:19,9.506810E+01,7.786317E+01,9.497082E+01,3.281129E+02,7.459630E+01,281,478,473,2,2,8
6741,2026/08/19,10:49:19,9.500324E+01,7.821336E+01,9.497082E+01,3.694553E+02,7.473735E+01,283,480,473,2,2,8
6742,2026/08/19,10:50:19,9.503568E+01,7.850195E+01,9.497082E+01,3.954280E+02,7.502918E+01,285,482,473,2,2,8
6743,2026/08/19,10:51:19,9.500324E+01,7.863165E+01,9.497082E+01,4.293774E+02,7.512159E+01,287,483,473,2,2,8
6744,2026/08/19,10:52:19,9.506810E+01,7.789559E+01,9.497082E+01,7.866407E+02,6.810797E+01,289,485,473,2,2,8
6745,2026/08/19,10:53:19,9.506810E+01,7.613165E+01,9.497082E+01,7.715629E+02,7.089494E+01,290,487,473,2,2,8
6746,2026/08/19,10:54:19,9.503568E+01,7.523347E+01,9.497082E+01,3.976654E+02,7.589494E+01,292,489,473,2,2,8
6747,2026/08/19,10:55:19,9.500324E+01,7.539559E+01,9.493839E+01,3.982815E+02,7.353599E+01,294,491,473,2,2,8
6748,2026/08/19,10:56:19,9.506810E+01,7.529832E+01,9.497082E+01,3.726654E+02,7.623055E+01,296,492,473,2,2,8
6749,2026/08/19,10:57:19,9.503568E+01,7.533074E+01,9.497082E+01,3.938068E+02,7.488326E+01,297,494,473,2,2,8
6750,2026/08/19,10:58:19,9.500324E+01,7.548962E+01,9.493839E+01,4.229572E+02,6.507782E+01,299,496,473,2,2,8
6751,2026/08/19,10:59:19,9.500324E+01,7.488327E+01,9.493839E+01,3.550259E+02,7.762159E+01,301,498,473,2,2,8
6752,2026/08/19,11:00:19,9.500324E+01,7.491570E+01,9.493839E+01,3.806745E+02,7.709630E+01,303,500,473,2,2,8
6753,2026/08/19,11:01:19,9.506810E+01,7.568418E+01,9.497082E+01,2.272049E+02,7.498055E+01,305,502,473,2,2,8
6754,2026/08/19,11:02:19,9.503568E+01,7.670882E+01,9.497082E+01,2.252918E+02,7.526751E+01,306,503,473,2,2,8
6755,2026/08/19,11:03:19,9.503568E+01,7.779832E+01,9.493839E+01,2.422503E+02,7.440175E+01,308,505,473,2,2,8
6756,2026/08/19,11:04:19,9.500324E+01,7.882296E+01,9.493839E+01,2.406615E+02,7.440175E+01,310,507,473,2,2,8
6757,2026/08/19,11:05:19,9.506810E+01,7.972115E+01,9.497082E+01,2.134241E+02,7.579766E+01,312,509,473,2,2,8
6758,2026/08/19,11:06:19,9.500324E+01,8.087225E+01,9.493839E+01,2.444877E+02,7.493191E+01,314,511,473,2,2,8
6759,2026/08/19,11:07:19,9.503568E+01,8.212387E+01,9.497082E+01,1.900454E+02,7.478599E+01,316,513,473,2,2,8
6760,2026/08/19,11:08:19,9.503568E+01,8.337225E+01,9.493839E+01,2.188716E+02,7.517023E+01,317,514,473,2,2,8
6761,2026/08/19,11:09:19,9.506810E+01,8.462387E+01,9.497082E+01,1.874838E+02,7.488326E+01,319,516,473,2,2,8
6762,2026/08/19,11:10:19,9.503568E+01,8.587225E+01,9.497082E+01,2.416018E+02,7.521887E+01,321,518,473,2,2,8
6763,2026/08/19,11:11:19,9.503568E+01,8.689689E+01,9.493839E+01,2.428988E+02,7.517023E+01,323,520,473,2,2,8
6764,2026/08/19,11:12:19,9.500324E+01,8.779507E+01,9.497082E+01,2.499352E+02,7.555447E+01,325,522,473,2,2,8
6765,2026/08/19,11:13:19,9.503568E+01,8.888457E+01,9.497082E+01,2.515564E+02,7.526751E+01,326,524,473,2,2,8
6766,2026/08/19,11:14:19,9.506810E+01,8.965305E+01,9.497082E+01,3.319715E+02,7.988326E+01,328,525,473,2,2,8
6767,2026/08/19,11:15:19,9.503568E+01,8.897860E+01,9.497082E+01,3.829118E+02,8.146887E+01,329,526,473,16,16,8
6768,2026/08/19,11:16:19,9.503568E+01,8.657588E+01,9.493839E+01,5.831712E+02,8.050584E+01,329,526,473,16,16,8
6769,2026/08/19,11:17:19,9.503568E+01,8.452659E+01,9.497082E+01,5.674773E+02,6.421206E+01,330,526,473,2,16,8
6770,2026/08/19,11:18:19,9.503568E+01,8.318094E+01,9.493839E+01,6.389105E+02,6.608949E+01,331,526,473,2,16,8
6771,2026/08/19,11:19:19,9.500324E+01,8.173801E+01,9.497082E+01,6.139429E+02,6.748055E+01,333,526,473,2,16,8
6772,2026/08/19,11:20:19,9.500324E+01,8.048962E+01,9.493839E+01,3.403048E+02,7.978599E+01,335,526,473,2,16,8
6773,2026/08/19,11:21:19,9.506810E+01,7.946498E+01,9.493839E+01,5.514592E+02,6.642509E+01,337,526,473,2,16,8
6774,2026/08/19,11:22:19,9.503568E+01,7.843710E+01,9.493839E+01,3.281129E+02,7.834630E+01,339,526,473,2,16,8
6775,2026/08/19,11:23:19,9.503568E+01,7.738003E+01,9.497082E+01,5.678016E+02,7.074902E+01,341,526,473,2,16,8
6776,2026/08/19,11:24:19,9.503568E+01,7.642023E+01,9.497082E+01,3.178664E+02,7.805447E+01,343,526,473,2,16,8
6777,2026/08/19,11:25:19,9.506810E+01,7.571661E+01,9.497082E+01,3.566472E+02,7.454766E+01,344,526,473,2,16,8
6778,2026/08/19,11:26:19,9.506810E+01,7.504215E+01,9.497082E+01,3.322957E+02,7.551070E+01,346,526,473,2,16,8
6779,2026/08/19,11:27:19,9.503568E+01,7.449741E+01,9.493839E+01,2.698120E+02,7.570039E+01,348,526,473,2,16,8
6780,2026/08/19,11:28:19,9.506810E+01,7.411479E+01,9.497082E+01,2.781453E+02,7.574902E+01,350,526,473,2,16,8
6781,2026/08/19,11:29:19,9.503568E+01,7.382620E+01,9.497082E+01,2.980221E+02,7.493191E+01,352,526,473,2,16,8
6782,2026/08/19,11:30:19,9.500324E+01,7.350519E+01,9.493839E+01,2.694877E+02,7.531615E+01,354,526,473,2,16,8
6783,2026/08/19,11:31:19,9.503568E+01,7.363165E+01,9.493839E+01,1.909857E+02,7.421206E+01,356,526,473,2,16,8
6784,2026/08/19,11:32:19,9.503568E+01,7.388781E+01,9.497082E+01,1.592737E+02,7.589494E+01,357,526,473,2,16,8
6785,2026/08/19,11:33:19,9.500324E+01,7.417640E+01,9.493839E+01,2.015564E+02,7.536478E+01,359,526,473,2,16,8
6786,2026/08/19,11:34:19,9.506810E+01,7.417640E+01,9.497082E+01,2.159857E+02,7.608463E+01,361,526,473,2,16,8
6787,2026/08/19,11:35:19,9.503568E+01,7.388781E+01,9.497082E+01,2.774968E+02,7.512159E+01,363,526,473,2,16,8
6788,2026/08/19,11:36:19,9.503568E+01,7.372893E+01,9.493839E+01,3.370947E+02,7.286478E+01,365,526,473,2,16,8
6789,2026/08/19,11:37:19,9.506810E+01,7.334306E+01,9.493839E+01,2.810311E+02,7.646887E+01,367,526,473,2,16,8
6790,2026/08/19,11:38:19,9.503568E+01,7.328146E+01,9.497082E+01,3.050584E+02,7.449902E+01,369,526,473,2,16,8
6791,2026/08/19,11:39:19,9.503568E+01,7.286317E+01,9.493839E+01,2.294423E+02,7.671206E+01,370,526,473,2,16,8
6792,2026/08/19,11:40:19,9.503568E+01,7.276589E+01,9.493839E+01,2.967250E+02,7.449902E+01,372,526,473,2,16,8
6793,2026/08/19,11:41:19,9.503568E+01,7.231842E+01,9.497082E+01,2.239948E+02,7.699902E+01,374,526,473,2,16,8
6794,2026/08/19,11:42:19,9.506810E+01,7.222439E+01,9.497082E+01,3.143645E+02,7.401751E+01,376,526,473,2,16,8
6795,2026/08/19,11:43:19,9.503568E+01,7.164722E+01,9.493839E+01,3.149806E+02,7.536478E+01,378,526,473,2,16,8
6796,2026/08/19,11:44:19,9.503568E+01,7.151751E+01,9.497082E+01,2.335927E+02,7.579766E+01,380,526,473,2,16,8
6797,2026/08/19,11:45:19,9.503568E+01,7.135863E+01,9.493839E+01,2.304151E+02,7.565175E+01,381,526,473,2,16,8
6798,2026/08/19,11:46:19,9.503568E+01,7.126135E+01,9.493839E+01,2.755836E+02,7.464494E+01,383,526,473,2,16,8
6799,2026/08/19,11:47:19,9.503568E+01,7.110247E+01,9.497082E+01,2.127756E+02,7.521887E+01,385,526,473,2,16,8
6800,2026/08/19,11:48:19,9.506810E+01,7.116408E+01,9.493839E+01,1.913100E+02,7.560311E+01,387,526,473,2,16,8
6801,2026/08/19,11:49:19,9.506810E+01,7.122893E+01,9.497082E+01,1.797665E+02,7.469358E+01,389,526,473,2,16,8
6802,2026/08/19,11:50:19,9.503568E+01,7.139105E+01,9.497082E+01,1.756161E+02,7.449902E+01,391,526,473,2,16,8
6803,2026/08/19,11:51:19,9.500324E+01,7.151751E+01,9.493839E+01,2.050908E+02,7.570039E+01,393,526,473,2,16,8
6804,2026/08/19,11:52:19,9.500324E+01,7.164722E+01,9.493839E+01,1.756161E+02,7.531615E+01,394,526,473,2,16,8
6805,2026/08/19,11:53:19,9.500324E+01,7.177367E+01,9.497082E+01,1.733787E+02,7.546206E+01,396,526,473,2,16,8
6806,2026/08/19,11:54:19,9.500324E+01,7.154993E+01,9.493839E+01,3.502270E+02,7.445039E+01,398,526,473,2,16,8
6807,2026/08/19,11:55:19,9.506810E+01,7.087549E+01,9.497082E+01,2.531453E+02,7.786478E+01,400,526,473,2,16,8
6808,2026/08/19,11:56:19,9.503568E+01,7.007458E+01,9.493839E+01,4.133593E+02,7.473735E+01,402,526,473,2,16,8
6809,2026/08/19,11:57:19,9.503568E+01,6.975681E+01,9.497082E+01,4.492542E+02,7.704766E+01,404,528,473,2,2,8
6810,2026/08/19,11:58:19,9.503568E+01,6.965954E+01,9.497082E+01,4.617380E+02,7.824902E+01,405,530,473,2,2,8
6811,2026/08/19,11:59:19,9.503568E+01,6.962711E+01,9.497082E+01,4.857653E+02,7.373055E+01,407,531,474,2,4,2
6812,2026/08/19,12:00:19,9.503568E+01,6.959469E+01,9.497082E+01,4.345007E+02,7.377918E+01,409,533,476,2,4,2
6813,2026/08/19,12:01:19,9.506810E+01,6.950065E+01,9.493839E+01,4.325876E+02,7.324902E+01,411,534,478,2,4,2
6814,2026/08/19,12:02:19,9.500324E+01,6.956226E+01,9.497082E+01,3.701038E+02,7.743190E+01,413,535,479,2,4,2
6815,2026/08/19,12:03:19,9.503568E+01,6.940337E+01,9.493839E+01,4.723087E+02,7.752918E+01,414,536,481,2,4,2
6816,2026/08/19,12:04:19,9.503568E+01,6.853761E+01,9.497082E+01,8.253891E+02,6.623055E+01,416,538,483,2,4,2
6817,2026/08/19,12:05:19,9.503568E+01,6.780156E+01,9.497082E+01,5.001945E+02,7.493191E+01,418,539,484,2,4,2
6818,2026/08/19,12:06:19,9.506810E+01,6.789883E+01,9.497082E+01,3.742542E+02,7.748055E+01,420,540,486,2,4,2
6819,2026/08/19,12:07:19,9.503568E+01,6.818418E+01,9.497082E+01,3.925422E+02,7.445039E+01,422,542,488,2,4,2
6820,2026/08/19,12:08:19,9.500324E+01,6.805772E+01,9.497082E+01,4.425097E+02,7.824902E+01,423,543,490,2,4,2
6821,2026/08/19,12:09:19,9.506810E+01,6.748055E+01,9.497082E+01,5.424773E+02,6.930933E+01,425,544,491,2,4,2
6822,2026/08/19,12:10:19,9.506810E+01,6.658236E+01,9.497082E+01,5.521077E+02,8.113326E+01,427,545,493,2,4,2
6823,2026/08/19,12:11:19,9.500324E+01,6.584631E+01,9.497082E+01,6.389105E+02,6.584630E+01,429,547,495,2,4,2
6824,2026/08/19,12:12:19,9.503568E+01,6.494812E+01,9.497082E+01,5.517834E+02,8.036478E+01,430,548,496,2,4,2
6825,2026/08/19,12:13:19,9.503568E+01,6.417964E+01,9.493839E+01,5.107653E+02,7.853599E+01,432,549,498,2,4,2
6826,2026/08/19,12:14:19,9.503568E+01,6.354086E+01,9.493839E+01,5.334955E+02,7.666342E+01,434,550,500,2,4,2
6827,2026/08/19,12:15:19,9.500324E+01,6.385863E+01,9.497082E+01,2.887160E+02,7.579766E+01,436,550,502,2,4,2
6828,2026/08/19,12:16:19,9.503568E+01,6.466278E+01,9.497082E+01,2.803826E+02,7.483463E+01,438,550,503,2,4,2
6829,2026/08/19,12:17:19,9.503568E+01,6.552529E+01,9.493839E+01,2.704604E+02,7.512159E+01,439,550,505,2,4,2
6830,2026/08/19,12:18:19,9.500324E+01,6.619975E+01,9.497082E+01,3.970169E+02,7.396887E+01,441,550,507,2,4,2
6831,2026/08/19,12:19:19,9.500324E+01,6.652075E+01,9.493839E+01,4.136835E+02,7.493191E+01,443,550,509,2,4,2
6832,2026/08/19,12:20:19,9.506810E+01,6.706550E+01,9.493839E+01,2.900130E+02,7.507782E+01,445,550,510,2,4,2
6833,2026/08/19,12:21:19,9.503568E+01,6.741570E+01,9.493839E+01,3.768158E+02,7.483463E+01,447,550,512,2,4,2
6834,2026/08/19,12:22:19,9.503568E+01,6.783398E+01,9.497082E+01,2.726978E+02,7.699902E+01,448,550,514,2,4,2
6835,2026/08/19,12:23:19,9.503568E+01,6.872893E+01,9.497082E+01,2.717250E+02,7.521887E+01,450,550,516,2,4,2
6836,2026/08/19,12:24:19,9.503568E+01,6.950065E+01,9.497082E+01,3.194877E+02,7.507782E+01,452,550,517,2,4,2
6837,2026/08/19,12:25:19,9.500324E+01,6.988327E+01,9.497082E+01,3.175421E+02,7.593871E+01,454,550,519,2,4,2
6838,2026/08/19,12:26:19,9.503568E+01,7.042802E+01,9.497082E+01,3.265240E+02,7.536478E+01,456,550,521,2,4,2
6839,2026/08/19,12:27:19,9.506810E+01,7.097276E+01,9.493839E+01,3.290856E+02,7.570039E+01,457,550,522,2,4,2
6840,2026/08/19,12:28:19,9.503568E+01,7.174125E+01,9.493839E+01,2.605058E+02,7.574902E+01,459,550,524,2,4,2
6841,2026/08/19,12:29:19,9.503568E+01,7.273671E+01,9.493839E+01,2.573282E+02,7.551070E+01,461,550,526,2,4,2
6842,2026/08/19,12:30:19,9.506810E+01,7.347276E+01,9.497082E+01,3.451038E+02,7.488326E+01,463,550,528,2,4,2
6843,2026/08/19,12:31:19,9.506810E+01,7.420882E+01,9.493839E+01,2.666018E+02,7.589494E+01,465,550,529,2,4,2
6844,2026/08/19,12:32:19,9.503568E+01,7.500973E+01,9.497082E+01,2.832685E+02,7.483463E+01,466,550,531,2,4,2
6845,2026/08/19,12:33:19,9.503568E+01,7.574579E+01,9.497082E+01,3.092088E+02,7.454766E+01,468,550,533,2,4,2
6846,2026/08/19,12:34:19,9.506810E+01,7.472115E+01,9.493839E+01,7.446498E+02,7.031615E+01,470,550,535,2,4,2
6847,2026/08/19,12:35:19,9.506810E+01,7.385538E+01,9.497082E+01,2.960765E+02,8.142023E+01,472,550,536,2,4,2
6848,2026/08/19,12:36:19,9.503568E+01,7.504215E+01,9.493839E+01,2.130999E+02,7.536478E+01,474,550,538,2,4,2
6849,2026/08/19,12:37:19,9.500324E+01,7.645266E+01,9.493839E+01,1.650454E+02,7.541342E+01,475,550,540,2,4,2
6850,2026/08/19,12:38:19,9.500324E+01,7.786317E+01,9.497082E+01,1.941958E+02,7.435311E+01,477,550,542,2,4,2
6851,2026/08/19,12:39:19,9.506810E+01,7.924125E+01,9.497082E+01,1.967575E+02,7.464494E+01,479,550,543,2,4,2
6852,2026/08/19,12:40:19,9.506810E+01,8.035992E+01,9.497082E+01,2.006161E+02,7.512159E+01,481,550,545,2,4,2
6853,2026/08/19,12:41:19,9.503568E+01,8.161155E+01,9.497082E+01,2.002918E+02,7.430933E+01,483,550,547,2,4,2
6854,2026/08/19,12:42:19,9.503568E+01,8.276265E+01,9.497082E+01,4.274644E+02,6.195525E+01,484,550,549,2,4,2
6855,2026/08/19,12:43:19,9.500324E+01,8.199416E+01,9.497082E+01,5.735733E+02,7.541342E+01,486,550,550,2,4,2
6856,2026/08/19,12:44:19,9.503568E+01,8.225033E+01,9.497082E+01,1.989948E+02,7.829766E+01,488,550,552,2,4,2
6857,2026/08/19,12:45:19,9.503568E+01,8.343710E+01,9.497082E+01,2.810311E+02,7.406615E+01,490,550,554,2,4,2
6858,2026/08/19,12:46:19,9.500324E+01,8.423801E+01,9.497082E+01,2.820039E+02,7.473735E+01,492,550,555,2,4,2
6859,2026/08/19,12:47:19,9.500324E+01,8.558366E+01,9.497082E+01,1.986706E+02,7.565175E+01,494,550,557,2,4,2
6860,2026/08/19,12:48:19,9.506810E+01,8.689689E+01,9.493839E+01,1.791505E+02,7.526751E+01,495,550,559,2,4,2
6861,2026/08/19,12:49:19,9.500324E+01,8.769780E+01,9.500324E+01,3.249352E+02,7.483463E+01,497,550,561,2,4,2
6862,2026/08/19,12:50:19,9.503568E+01,8.824255E+01,9.497082E+01,3.348573E+02,7.546206E+01,499,550,562,2,4,2
6863,2026/08/19,12:51:19,9.500324E+01,8.866084E+01,9.497082E+01,5.700389E+02,6.339494E+01,501,550,564,2,4,2
6864,2026/08/19,12:52:19,9.503568E+01,8.750648E+01,9.493839E+01,6.683853E+02,7.589494E+01,503,550,566,2,4,2
6865,2026/08/19,12:53:19,9.500324E+01,8.699416E+01,9.497082E+01,3.947795E+02,7.728599E+01,504,550,568,2,4,2
6866,2026/08/19,12:54:19,9.500324E+01,8.753891E+01,9.497082E+01,3.226654E+02,7.478599E+01,506,550,569,2,4,2
6867,2026/08/19,12:55:19,9.503568E+01,8.808366E+01,9.497082E+01,3.524643E+02,7.507782E+01,508,550,571,2,4,2
6868,2026/08/19,12:56:19,9.506810E+01,8.837225E+01,9.497082E+01,4.678340E+02,7.161478E+01,510,550,573,2,4,2
6869,2026/08/19,12:57:19,9.503568E+01,8.824255E+01,9.497082E+01,4.642996E+02,7.690175E+01,512,550,575,2,4,2
6870,2026/08/19,12:58:19,9.500324E+01,8.792153E+01,9.497082E+01,2.746109E+02,7.911478E+01,513,550,576,2,4,2
6871,2026/08/19,12:59:19,9.506810E+01,8.849870E+01,9.497082E+01,3.534371E+02,7.531615E+01,515,550,578,2,4,2
6872,2026/08/19,13:00:19,9.503568E+01,8.904346E+01,9.493839E+01,4.690986E+02,6.512646E+01,517,550,580,2,4,2
6873,2026/08/19,13:01:19,9.503568E+01,8.808366E+01,9.497082E+01,6.703307E+02,6.748055E+01,519,550,582,2,4,2
6874,2026/08/19,13:02:19,9.503568E+01,8.715305E+01,9.497082E+01,2.951362E+02,8.550584E+01,521,550,583,2,4,2
6875,2026/08/19,13:03:19,9.503568E+01,8.779507E+01,9.497082E+01,2.720493E+02,7.666342E+01,522,550,585,2,4,2
6876,2026/08/19,13:04:19,9.503568E+01,8.795396E+01,9.497082E+01,5.395914E+02,8.074902E+01,524,550,587,2,4,2
6877,2026/08/19,13:05:19,9.503568E+01,8.888457E+01,9.497082E+01,2.749352E+02,7.512159E+01,526,550,588,2,4,2
6878,2026/08/19,13:06:19,9.503568E+01,8.968548E+01,9.497082E+01,3.011997E+02,7.430933E+01,528,550,590,2,4,2
6879,2026/08/19,13:07:19,9.500324E+01,8.923801E+01,9.497082E+01,2.922503E+02,7.584630E+01,528,550,591,16,4,16
6880,2026/08/19,13:08:19,9.503568E+01,8.763295E+01,9.497082E+01,2.996109E+02,7.541342E+01,528,550,591,16,4,16
6881,2026/08/19,13:09:19,9.503568E+01,8.532750E+01,9.497082E+01,5.665046E+02,7.401751E+01,528,550,591,16,4,16
6882,2026/08/19,13:10:19,9.506810E+01,8.372569E+01,9.493839E+01,2.070039E+02,8.021887E+01,528,550,592,16,4,2
6883,2026/08/19,13:11:19,9.500324E+01,8.420558E+01,9.493839E+01,1.509403E+02,7.555447E+01,528,550,594,16,4,2
6884,2026/08/19,13:12:19,9.503568E+01,8.465305E+01,9.497082E+01,1.522374E+02,7.531615E+01,528,550,596,16,4,2
6885,2026/08/19,13:13:19,9.506810E+01,8.507134E+01,9.493839E+01,1.833009E+02,7.502918E+01,528,550,598,16,4,2
6886,2026/08/19,13:14:19,9.500324E+01,8.548638E+01,9.493839E+01,2.320039E+02,7.339494E+01,528,550,599,16,4,2
6887,2026/08/19,13:15:19,9.500324E+01,8.535992E+01,9.497082E+01,2.771725E+02,7.454766E+01,528,550,601,16,4,2
6888,2026/08/19,13:16:19,9.506810E+01,8.568094E+01,9.497082E+01,1.634241E+02,7.531615E+01,528,550,603,16,4,2
6889,2026/08/19,13:17:19,9.506810E+01,8.427043E+01,9.493839E+01,5.802853E+02,7.315175E+01,528,550,605,16,4,2
6890,2026/08/19,13:18:19,9.500324E+01,8.343710E+01,9.497082E+01,1.659857E+02,7.877431E+01,528,550,607,16,4,2
6891,2026/08/19,13:19:19,9.503568E+01,8.353437E+01,9.497082E+01,2.509079E+02,7.512159E+01,528,550,608,16,4,2
6892,2026/08/19,13:20:19,9.503568E+01,8.372569E+01,9.497082E+01,1.737030E+02,7.512159E+01,528,550,610,16,4,2
6893,2026/08/19,13:21:19,9.500324E+01,8.391699E+01,9.497082E+01,2.239948E+02,7.454766E+01,528,550,612,16,4,2
6894,2026/08/19,13:22:19,9.503568E+01,8.401427E+01,9.497082E+01,2.611544E+02,7.483463E+01,528,550,614,16,4,2
6895,2026/08/19,13:23:19,9.506810E+01,8.382296E+01,9.493839E+01,2.791180E+02,7.608463E+01,528,550,615,16,4,2
6896,2026/08/19,13:24:19,9.500324E+01,8.401427E+01,9.493839E+01,2.178988E+02,7.440175E+01,528,550,617,16,4,2
6897,2026/08/19,13:25:19,9.506810E+01,8.321336E+01,9.497082E+01,5.783723E+02,7.281615E+01,528,550,619,16,4,2
6898,2026/08/19,13:26:19,9.503568E+01,8.141699E+01,9.497082E+01,3.656291E+02,8.929961E+01,528,550,621,16,4,2
6899,2026/08/19,13:27:19,9.503568E+01,8.135538E+01,9.497082E+01,2.496433E+02,7.493191E+01,528,550,623,16,4,2
6900,2026/08/19,13:28:19,9.506810E+01,8.071336E+01,9.497082E+01,6.331388E+02,6.599222E+01,528,550,624,16,4,2
6901,2026/08/19,13:29:19,9.506810E+01,7.972115E+01,9.493839E+01,3.409533E+02,7.661478E+01,528,550,626,16,4,2
6902,2026/08/19,13:30:19,9.506810E+01,7.940013E+01,9.493839E+01,2.938392E+02,7.512159E+01,528,550,628,16,4,2
6903,2026/08/19,13:31:19,9.503568E+01,7.895266E+01,9.497082E+01,3.425422E+02,7.526751E+01,528,550,630,16,4,2
6904,2026/08/19,13:32:19,9.506810E+01,7.815176E+01,9.497082E+01,4.184825E+02,7.949902E+01,528,550,631,16,4,2
6905,2026/08/19,13:33:19,9.506810E+01,7.696498E+01,9.497082E+01,6.683853E+02,5.517996E+01,528,550,633,16,4,2
6906,2026/08/19,13:34:19,9.503568E+01,7.411479E+01,9.493839E+01,8.093710E+02,8.103599E+01,528,550,635,16,4,2
6907,2026/08/19,13:35:19,9.500324E+01,7.193580E+01,9.493839E+01,5.450389E+02,6.661478E+01,528,550,637,16,4,2
6908,2026/08/19,13:36:19,9.503568E+01,7.010701E+01,9.493839E+01,5.162127E+02,7.896887E+01,528,550,639,16,4,2
6909,2026/08/19,13:37:19,9.506810E+01,6.969196E+01,9.493839E+01,3.793774E+02,7.733463E+01,530,550,640,2,4,2
6910,2026/08/19,13:38:19,9.506810E+01,7.001297E+01,9.493839E+01,4.095007E+02,7.632782E+01,532,550,642,2,4,2
6911,2026/08/19,13:39:19,9.500324E+01,7.049287E+01,9.497082E+01,3.307069E+02,7.517023E+01,534,550,644,2,4,2
6912,2026/08/19,13:40:19,9.503568E+01,7.097276E+01,9.497082E+01,3.745785E+02,7.546206E+01,535,550,646,2,4,2
6913,2026/08/19,13:41:19,9.503568E+01,7.139105E+01,9.497082E+01,3.668936E+02,7.521887E+01,537,550,647,2,4,2
6914,2026/08/19,13:42:19,9.503568E+01,7.074903E+01,9.497082E+01,7.010701E+02,7.426070E+01,539,550,649,2,4,2
6915,2026/08/19,13:43:19,9.500324E+01,6.924449E+01,9.497082E+01,7.805447E+02,8.507295E+01,541,550,651,2,4,2
6916,2026/08/19,13:44:19,9.500324E+01,6.943580E+01,9.493839E+01,4.415370E+02,7.421206E+01,543,550,652,2,4,2
6917,2026/08/19,13:45:19,9.506810E+01,6.950065E+01,9.493839E+01,3.963683E+02,7.646887E+01,544,550,654,2,4,2
6918,2026/08/19,13:46:19,9.503568E+01,6.991570E+01,9.497082E+01,4.184825E+02,7.339494E+01,546,551,656,2,4,2
6919,2026/08/19,13:47:19,9.506810E+01,7.020428E+01,9.493839E+01,3.874189E+02,7.714494E+01,548,552,658,2,4,2
6920,2026/08/19,13:48:19,9.500324E+01,7.071661E+01,9.497082E+01,4.155966E+02,7.301070E+01,550,553,659,2,4,2
6921,2026/08/19,13:49:19,9.503568E+01,7.087549E+01,9.497082E+01,4.002270E+02,7.651751E+01,552,555,661,2,4,2
6922,2026/08/19,13:50:19,9.500324E+01,7.142023E+01,9.497082E+01,3.963683E+02,7.233463E+01,553,556,663,2,4,2
6923,2026/08/19,13:51:19,9.503568E+01,7.065176E+01,9.497082E+01,7.872568E+02,7.070039E+01,555,557,665,2,4,2
6924,2026/08/19,13:52:19,9.503568E+01,6.921207E+01,9.493839E+01,6.978923E+02,7.512159E+01,557,559,666,2,4,2
6925,2026/08/19,13:53:19,9.503568E+01,6.927367E+01,9.497082E+01,3.483139E+02,7.675584E+01,559,560,668,2,4,2
6926,2026/08/19,13:54:19,9.506810E+01,6.981842E+01,9.493839E+01,3.351816E+02,7.565175E+01,561,561,670,2,4,2
6927,2026/08/19,13:55:19,9.506810E+01,7.036317E+01,9.493839E+01,3.345331E+02,7.488326E+01,562,563,671,2,4,2
6928,2026/08/19,13:56:19,9.506810E+01,7.116408E+01,9.493839E+01,1.935473E+02,7.551070E+01,564,564,673,2,4,2
6929,2026/08/19,13:57:19,9.503568E+01,7.231842E+01,9.493839E+01,2.685473E+02,7.478599E+01,566,565,675,2,4,2
6930,2026/08/19,13:58:19,9.503568E+01,7.357004E+01,9.493839E+01,1.996433E+02,7.435311E+01,568,566,677,2,8,2
6931,2026/08/19,13:59:19,9.506810E+01,7.478600E+01,9.497082E+01,2.185473E+02,7.363326E+01,570,566,678,2,8,2
6932,2026/08/19,14:00:19,9.500324E+01,7.500973E+01,9.497082E+01,5.831712E+02,7.233463E+01,571,566,680,2,8,2
6933,2026/08/19,14:01:19,9.503568E+01,7.392023E+01,9.493839E+01,6.786641E+02,7.459630E+01,573,566,682,2,8,2
6934,2026/08/19,14:02:19,9.500324E+01,7.465630E+01,9.497082E+01,2.233463E+02,7.498055E+01,575,566,684,2,8,2
6935,2026/08/19,14:03:19,9.503568E+01,7.568418E+01,9.497082E+01,2.320039E+02,7.498055E+01,577,566,685,2,8,2
6936,2026/08/19,14:04:19,9.503568E+01,7.680610E+01,9.493839E+01,2.166342E+02,7.521887E+01,579,566,687,2,8,2
6937,2026/08/19,14:05:19,9.503568E+01,7.792477E+01,9.493839E+01,2.272049E+02,7.517023E+01,580,566,689,2,8,2
6938,2026/08/19,14:06:19,9.503568E+01,7.917640E+01,9.497082E+01,2.018807E+02,7.449902E+01,582,566,691,2,8,2
6939,2026/08/19,14:07:19,9.506810E+01,8.042477E+01,9.493839E+01,2.076524E+02,7.517023E+01,584,566,692,2,8,2
6940,2026/08/19,14:08:19,9.503568E+01,8.167640E+01,9.497082E+01,2.137484E+02,7.459630E+01,586,566,694,2,8,2
6941,2026/08/19,14:09:19,9.503568E+01,8.279507E+01,9.493839E+01,2.272049E+02,7.478599E+01,588,566,696,2,8,2
6942,2026/08/19,14:10:19,9.500324E+01,8.372569E+01,9.497082E+01,3.053826E+02,7.488326E+01,589,566,698,2,8,2
6943,2026/08/19,14:11:19,9.506810E+01,8.455902E+01,9.493839E+01,1.980545E+02,7.646887E+01,591,566,699,2,8,2
6944,2026/08/19,14:12:19,9.503568E+01,8.580740E+01,9.497082E+01,1.951686E+02,7.464494E+01,593,566,701,2,8,2
6945,2026/08/19,14:13:19,9.500324E+01,8.577497E+01,9.493839E+01,5.485733E+02,7.498055E+01,595,566,703,2,8,2
6946,2026/08/19,14:14:19,9.500324E+01,8.523022E+01,9.497082E+01,2.851816E+02,8.660992E+01,597,566,705,2,8,2
6947,2026/08/19,14:15:19,9.503568E+01,8.631972E+01,9.497082E+01,1.403697E+02,7.570039E+01,598,566,706,2,8,2
6948,2026/08/19,14:16:19,9.503568E+01,8.766537E+01,9.493839E+01,1.858625E+02,7.512159E+01,600,566,708,2,8,2
6949,2026/08/19,14:17:19,9.500324E+01,8.901102E+01,9.497082E+01,2.348898E+02,7.373055E+01,602,566,710,2,8,2
6950,2026/08/19,14:18:19,9.506810E+01,8.981194E+01,9.493839E+01,2.835927E+02,7.488326E+01,604,566,712,2,8,2
6951,2026/08/19,14:19:19,9.500324E+01,8.888457E+01,9.493839E+01,2.861544E+02,7.440175E+01,604,566,712,16,8,16
6952,2026/08/19,14:20:19,9.500324E+01,8.747406E+01,9.497082E+01,2.595655E+02,7.517023E+01,604,566,712,16,8,16
6953,2026/08/19,14:21:19,9.503568E+01,8.568094E+01,9.493839E+01,3.809987E+02,7.430933E+01,604,566,712,16,8,16
6954,2026/08/19,14:22:19,9.500324E+01,8.330740E+01,9.497082E+01,6.799286E+02,7.426070E+01,604,566,713,16,8,2
6955,2026/08/19,14:23:19,9.506810E+01,8.077821E+01,9.493839E+01,7.702983E+02,7.315175E+01,604,566,715,16,8,2
6956,2026/08/19,14:24:19,9.503568E+01,7.914397E+01,9.497082E+01,4.841764E+02,7.723735E+01,604,566,717,16,8,2
6957,2026/08/19,14:25:19,9.503568E+01,7.786317E+01,9.497082E+01,4.796693E+02,7.498055E+01,604,566,719,16,8,2
6958,2026/08/19,14:26:19,9.503568E+01,7.667640E+01,9.497082E+01,4.742218E+02,7.521887E+01,604,566,720,16,8,2
6959,2026/08/19,14:27:19,9.500324E+01,7.546044E+01,9.493839E+01,4.748703E+02,7.507782E+01,604,566,722,16,8,2
6960,2026/08/19,14:28:19,9.503568E+01,7.427367E+01,9.493839E+01,4.732815E+02,7.483463E+01,604,566,724,16,8,2
6961,2026/08/19,14:29:19,9.500324E+01,7.308691E+01,9.497082E+01,4.816148E+02,7.406615E+01,604,566,726,16,8,2
6962,2026/08/19,14:30:19,9.506810E+01,7.177367E+01,9.493839E+01,4.982490E+02,7.546206E+01,604,566,727,16,8,2
6963,2026/08/19,14:31:19,9.503568E+01,7.033398E+01,9.497082E+01,5.357653E+02,7.507782E+01,604,566,729,16,8,2
6964,2026/08/19,14:32:19,9.503568E+01,6.969196E+01,9.497082E+01,4.960117E+02,7.546206E+01,605,566,731,2,8,2
6965,2026/08/19,14:33:19,9.503568E+01,6.940337E+01,9.493839E+01,5.027562E+02,7.507782E+01,607,566,733,2,8,2
6966,2026/08/19,14:34:19,9.506810E+01,6.921207E+01,9.497082E+01,4.796693E+02,7.469358E+01,609,566,735,2,8,2
6967,2026/08/19,14:35:19,9.503568E+01,6.889105E+01,9.493839E+01,5.706874E+02,7.257782E+01,611,566,736,2,8,2
6968,2026/08/19,14:36:19,9.503568E+01,6.821661E+01,9.493839E+01,5.834955E+02,7.469358E+01,613,566,738,2,8,2
6969,2026/08/19,14:37:19,9.500324E+01,6.763943E+01,9.497082E+01,5.139753E+02,7.685311E+01,615,566,740,2,8,2
6970,2026/08/19,14:38:19,9.503568E+01,6.725681E+01,9.497082E+01,5.334955E+02,7.526751E+01,616,566,742,2,8,2
6971,2026/08/19,14:39:19,9.503568E+01,6.619975E+01,9.493839E+01,8.218872E+02,7.022373E+01,618,566,743,2,8,2
6972,2026/08/19,14:40:19,9.506810E+01,6.405318E+01,9.497082E+01,8.465305E+02,7.637159E+01,620,566,745,2,8,2
6973,2026/08/19,14:41:19,9.506810E+01,6.267510E+01,9.497082E+01,4.976330E+02,8.055447E+01,622,566,747,2,8,2
6974,2026/08/19,14:42:19,9.506810E+01,6.257782E+01,9.497082E+01,3.941310E+02,7.593871E+01,624,566,748,2,8,2
6975,2026/08/19,14:43:19,9.500324E+01,6.280156E+01,9.497082E+01,3.951038E+02,7.551070E+01,625,566,750,2,8,2
6976,2026/08/19,14:44:19,9.503568E+01,6.277238E+01,9.497082E+01,5.120298E+02,7.723735E+01,627,566,752,2,8,2
6977,2026/08/19,14:45:19,9.503568E+01,6.254540E+01,9.497082E+01,5.210117E+02,7.498055E+01,629,566,754,2,8,2
6978,2026/08/19,14:46:19,9.503568E+01,6.222763E+01,9.493839E+01,5.165370E+02,7.526751E+01,631,567,755,4,2,2
6979,2026/08/19,14:47:19,9.500324E+01,6.232166E+01,9.493839E+01,4.223411E+02,7.469358E+01,632,569,757,4,2,2
6980,2026/08/19,14:48:19,9.503568E+01,6.267510E+01,9.493839E+01,3.912451E+02,7.546206E+01,633,570,759,4,2,2
6981,2026/08/19,14:49:19,9.503568E+01,6.305772E+01,9.493839E+01,4.188068E+02,7.469358E+01,635,572,761,4,2,2
6982,2026/08/19,14:50:19,9.506810E+01,6.318742E+01,9.493839E+01,3.999027E+02,7.541342E+01,636,574,762,4,2,2
6983,2026/08/19,14:51:19,9.506810E+01,6.344358E+01,9.497082E+01,4.155966E+02,7.493191E+01,638,576,764,4,2,2
6984,2026/08/19,14:52:19,9.506810E+01,6.360247E+01,9.493839E+01,4.245785E+02,7.459630E+01,639,578,766,4,2,2
6985,2026/08/19,14:53:19,9.506810E+01,6.392348E+01,9.497082E+01,4.251945E+02,7.445039E+01,641,579,767,4,2,2
6986,2026/08/19,14:54:19,9.503568E+01,6.421207E+01,9.497082E+01,3.947795E+02,7.541342E+01,642,581,769,4,2,2
6987,2026/08/19,14:55:19,9.503568E+01,6.453307E+01,9.493839E+01,4.245785E+02,7.454766E+01,644,583,771,4,2,2
6988,2026/08/19,14:56:19,9.506810E+01,6.488651E+01,9.493839E+01,3.835603E+02,7.469358E+01,645,585,772,4,2,2
6989,2026/08/19,14:57:19,9.506810E+01,6.526913E+01,9.497082E+01,4.101492E+02,7.449902E+01,647,586,774,4,2,2
6990,2026/08/19,14:58:19,9.500324E+01,6.546368E+01,9.497082E+01,4.175097E+02,7.488326E+01,648,588,776,4,2,2
6991,2026/08/19,14:59:19,9.503568E+01,6.565500E+01,9.493839E+01,4.329118E+02,7.478599E+01,650,590,778,4,2,2
6992,2026/08/19,15:00:19,9.503568E+01,6.574903E+01,9.497082E+01,4.312905E+02,7.478599E+01,651,592,779,4,2,2
6993,2026/08/19,15:01:19,9.500324E+01,6.597601E+01,9.493839E+01,4.687743E+02,7.190175E+01,652,594,781,4,2,2
6994,2026/08/19,15:02:19,9.503568E+01,6.578146E+01,9.497082E+01,5.101167E+02,7.421206E+01,652,595,783,4,2,2
6995,2026/08/19,15:03:19,9.506810E+01,6.571985E+01,9.493839E+01,4.091764E+02,7.776751E+01,652,597,784,4,2,2
6996,2026/08/19,15:04:19,9.503568E+01,6.635863E+01,9.493839E+01,3.374189E+02,7.473735E+01,652,599,786,4,2,2
6997,2026/08/19,15:05:19,9.503568E+01,6.664722E+01,9.497082E+01,4.819066E+02,7.339494E+01,652,601,788,4,2,2
6998,2026/08/19,15:06:19,9.506810E+01,6.658236E+01,9.497082E+01,4.627108E+02,7.502918E+01,652,603,790,4,2,2
6999,2026/08/19,15:07:19,9.503568E+01,6.658236E+01,9.493839E+01,4.652724E+02,7.507782E+01,652,604,791,4,2,2
7000,2026/08/19,15:08:19,9.503568E+01,6.655318E+01,9.497082E+01,4.918612E+02,7.507782E+01,652,606,793,4,2,2
7001,2026/08/19,15:09:19,9.506810E+01,6.613490E+01,9.497082E+01,5.386187E+02,7.661478E+01,652,608,795,4,2,2
7002,2026/08/19,15:10:19,9.503568E+01,6.568742E+01,9.497082E+01,6.424449E+02,7.104086E+01,652,610,796,4,2,2
7003,2026/08/19,15:11:19,9.503568E+01,6.501297E+01,9.497082E+01,6.517510E+02,7.248055E+01,652,612,798,4,2,2
7004,2026/08/19,15:12:19,9.503568E+01,6.408560E+01,9.493839E+01,6.443580E+02,7.464494E+01,652,613,800,4,2,2
7005,2026/08/19,15:13:19,9.500324E+01,6.354086E+01,9.497082E+01,6.219520E+02,7.435311E+01,652,615,802,4,2,2
7006,2026/08/19,15:14:19,9.506810E+01,6.277238E+01,9.497082E+01,5.786965E+02,7.993190E+01,652,617,803,4,2,2
7007,2026/08/19,15:15:19,9.503568E+01,6.228924E+01,9.493839E+01,6.337873E+02,7.512159E+01,652,619,805,4,2,2
7008,2026/08/19,15:16:19,9.506810E+01,6.155318E+01,9.493839E+01,5.876459E+02,7.959144E+01,652,620,807,4,2,2
7009,2026/08/19,15:17:19,9.503568E+01,6.119974E+01,9.497082E+01,5.982166E+02,7.190175E+01,652,622,808,4,2,2
7010,2026/08/19,15:18:19,9.503568E+01,6.046368E+01,9.497082E+01,5.645914E+02,8.142023E+01,652,624,810,4,2,2
7011,2026/08/19,15:19:19,9.503568E+01,6.097601E+01,9.497082E+01,3.274968E+02,7.483463E+01,652,626,812,4,2,2
7012,2026/08/19,15:20:19,9.506810E+01,6.139429E+01,9.493839E+01,4.171855E+02,7.459630E+01,652,628,814,4,2,2
7013,2026/08/19,15:21:19,9.500324E+01,6.193904E+01,9.497082E+01,2.935149E+02,7.593871E+01,652,629,815,4,2,2
7014,2026/08/19,15:22:19,9.503568E+01,6.286641E+01,9.497082E+01,2.432231E+02,7.570039E+01,652,631,817,4,2,2
7015,2026/08/19,15:23:19,9.503568E+01,6.405318E+01,9.497082E+01,2.454604E+02,7.406615E+01,652,633,819,4,2,2
7016,2026/08/19,15:24:19,9.503568E+01,6.520428E+01,9.493839E+01,2.441959E+02,7.551070E+01,652,635,820,4,2,2
7017,2026/08/19,15:25:19,9.503568E+01,6.639105E+01,9.493839E+01,2.602140E+02,7.521887E+01,652,637,822,4,2,2
7018,2026/08/19,15:26:19,9.506810E+01,6.738327E+01,9.497082E+01,2.784695E+02,7.483463E+01,652,638,824,4,2,2
7019,2026/08/19,15:27:19,9.500324E+01,6.831388E+01,9.493839E+01,3.672179E+02,7.339494E+01,652,640,826,4,2,2
7020,2026/08/19,15:28:19,9.503568E+01,6.879378E+01,9.497082E+01,3.915694E+02,7.445039E+01,652,642,827,4,2,2
7021,2026/08/19,15:29:19,9.506810E+01,6.981842E+01,9.497082E+01,2.605058E+02,7.536478E+01,652,644,829,4,2,2
7022,2026/08/19,15:30:19,9.506810E+01,7.087549E+01,9.497082E+01,2.621271E+02,7.521887E+01,652,646,831,4,2,2
7023,2026/08/19,15:31:19,9.503568E+01,7.164722E+01,9.493839E+01,2.957523E+02,7.661478E+01,652,647,832,4,2,2
7024,2026/08/19,15:32:19,9.500324E+01,7.244812E+01,9.493839E+01,3.172179E+02,7.570039E+01,652,649,834,4,2,2
7025,2026/08/19,15:33:19,9.503568E+01,7.340791E+01,9.493839E+01,2.726978E+02,7.526751E+01,652,651,836,4,2,2
7026,2026/08/19,15:34:19,9.503568E+01,7.414397E+01,9.493839E+01,2.733463E+02,7.560311E+01,652,653,838,4,2,2
7027,2026/08/19,15:35:19,9.503568E+01,7.494488E+01,9.493839E+01,2.685473E+02,7.618191E+01,652,655,839,4,2,2
7028,2026/08/19,15:36:19,9.503568E+01,7.609923E+01,9.497082E+01,2.512322E+02,7.469358E+01,652,656,841,4,2,2
7029,2026/08/19,15:37:19,9.503568E+01,7.718872E+01,9.497082E+01,2.755836E+02,7.531615E+01,652,658,843,4,2,2
7030,2026/08/19,15:38:19,9.503568E+01,7.831064E+01,9.493839E+01,2.509079E+02,7.493191E+01,652,660,845,4,2,2
7031,2026/08/19,15:39:19,9.506810E+01,7.936771E+01,9.493839E+01,2.685473E+02,7.507782E+01,652,662,846,4,2,2
7032,2026/08/19,15:40:19,9.503568E+01,8.035992E+01,9.497082E+01,2.685473E+02,7.478599E+01,652,664,848,4,2,2
7033,2026/08/19,15:41:19,9.503568E+01,8.141699E+01,9.497082E+01,2.733463E+02,7.555447E+01,652,665,850,4,2,2
7034,2026/08/19,15:42:19,9.503568E+01,8.238003E+01,9.497082E+01,2.730221E+02,7.445039E+01,652,667,851,4,2,2
7035,2026/08/19,15:43:19,9.503568E+01,8.359599E+01,9.497082E+01,2.505837E+02,7.473735E+01,652,669,853,4,2,2
7036,2026/08/19,15:44:19,9.503568E+01,8.449416E+01,9.493839E+01,3.809987E+02,7.454766E+01,652,671,855,4,2,2
7037,2026/08/19,15:45:19,9.506810E+01,8.500648E+01,9.497082E+01,3.771401E+02,7.435311E+01,652,673,857,4,2,2
7038,2026/08/19,15:46:19,9.506810E+01,8.526265E+01,9.497082E+01,4.751945E+02,7.449902E+01,652,674,858,4,2,2
7039,2026/08/19,15:47:19,9.503568E+01,8.561609E+01,9.497082E+01,3.723411E+02,7.570039E+01,652,676,860,4,2,2
7040,2026/08/19,15:48:19,9.503568E+01,8.606356E+01,9.493839E+01,4.034371E+02,7.454766E+01,652,678,862,4,2,2
7041,2026/08/19,15:49:19,9.503568E+01,8.648184E+01,9.497082E+01,4.857653E+02,7.195039E+01,652,680,864,4,2,2
7042,2026/08/19,15:50:19,9.503568E+01,8.686446E+01,9.493839E+01,3.668936E+02,7.502918E+01,652,682,865,4,2,2
7043,2026/08/19,15:51:19,9.503568E+01,8.705902E+01,9.497082E+01,4.508431E+02,7.151751E+01,652,683,867,4,2,2
7044,2026/08/19,15:52:19,9.503568E+01,8.692931E+01,9.497082E+01,4.239300E+02,7.651751E+01,652,685,869,4,2,2
7045,2026/08/19,15:53:19,9.503568E+01,8.705902E+01,9.493839E+01,4.675097E+02,7.421206E+01,652,687,870,4,2,2
7046,2026/08/19,15:54:19,9.503568E+01,8.712063E+01,9.493839E+01,4.364138E+02,7.623055E+01,652,689,872,4,2,2
7047,2026/08/19,15:55:19,9.503568E+01,8.728275E+01,9.497082E+01,4.251945E+02,7.483463E+01,652,691,874,4,2,2
7048,2026/08/19,15:56:19,9.503568E+01,8.760377E+01,9.493839E+01,3.307069E+02,7.728599E+01,652,692,876,4,2,2
7049,2026/08/19,15:57:19,9.506810E+01,8.856356E+01,9.493839E+01,3.066472E+02,7.512159E+01,652,694,877,4,2,2
7050,2026/08/19,15:58:19,9.506810E+01,8.949416E+01,9.493839E+01,2.807069E+02,7.469358E+01,652,696,879,4,2,2
7051,2026/08/19,15:59:19,9.503568E+01,8.939689E+01,9.493839E+01,3.079442E+02,7.526751E+01,652,697,880,4,16,16
