"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
7052,2026/08/19,16:00:19,9.506810E+01,8.782750E+01,9.493839E+01,2.730221E+02,7.498055E+01,652,697,880,4,16,16
7053,2026/08/19,16:01:19,9.503568E+01,8.631972E+01,9.497082E+01,2.771725E+02,7.493191E+01,652,697,880,4,16,16
7054,2026/08/19,16:02:19,9.503568E+01,8.484760E+01,9.497082E+01,2.935149E+02,7.478599E+01,652,697,880,4,2,2
7055,2026/08/19,16:03:19,9.506810E+01,8.577497E+01,9.493839E+01,3.319715E+02,7.579766E+01,652,699,882,4,2,2
7056,2026/08/19,16:04:19,9.503568E+01,8.670558E+01,9.497082E+01,2.791180E+02,7.449902E+01,652,701,883,4,2,2
7057,2026/08/19,16:05:19,9.500324E+01,8.757134E+01,9.493839E+01,3.098573E+02,7.555447E+01,652,702,885,4,2,2
7058,2026/08/19,16:06:19,9.503568E+01,8.808366E+01,9.500324E+01,4.530804E+02,7.214494E+01,652,704,887,4,2,2
7059,2026/08/19,16:07:19,9.506810E+01,8.881972E+01,9.497082E+01,3.537614E+02,7.526751E+01,652,706,889,4,2,2
7060,2026/08/19,16:08:19,9.500324E+01,8.958820E+01,9.497082E+01,3.050584E+02,7.565175E+01,652,708,890,4,2,2
7061,2026/08/19,16:09:19,9.506810E+01,8.926719E+01,9.493839E+01,4.059987E+02,7.349222E+01,652,709,891,4,16,16
7062,2026/08/19,16:10:19,9.503568E+01,8.760377E+01,9.500324E+01,2.916018E+02,7.618191E+01,652,709,891,4,16,16
7063,2026/08/19,16:11:19,9.506810E+01,8.574255E+01,9.497082E+01,3.198120E+02,7.757295E+01,652,709,891,4,16,16
7064,2026/08/19,16:12:19,9.503568E+01,8.516862E+01,9.497082E+01,2.944877E+02,7.593871E+01,652,710,892,4,2,2
7065,2026/08/19,16:13:19,9.503568E+01,8.606356E+01,9.497082E+01,2.906291E+02,7.421206E+01,652,711,894,4,2,2
7066,2026/08/19,16:14:19,9.503568E+01,8.686446E+01,9.497082E+01,2.512322E+02,7.531615E+01,652,713,896,4,2,2
7067,2026/08/19,16:15:19,9.500324E+01,8.785992E+01,9.493839E+01,2.659533E+02,7.551070E+01,652,715,897,4,2,2
7068,2026/08/19,16:16:19,9.503568E+01,8.881972E+01,9.497082E+01,3.028210E+02,7.551070E+01,652,717,899,4,2,2
7069,2026/08/19,16:17:19,9.503568E+01,8.987679E+01,9.497082E+01,2.630999E+02,7.517023E+01,652,719,901,4,2,2
7070,2026/08/19,16:18:19,9.500324E+01,8.881972E+01,9.493839E+01,2.653372E+02,7.507782E+01,652,719,901,4,16,16
7071,2026/08/19,16:19:19,9.506810E+01,8.734760E+01,9.493839E+01,2.944877E+02,7.426070E+01,652,719,901,4,16,16
7072,2026/08/19,16:20:20,9.500324E+01,8.587225E+01,9.493839E+01,3.095331E+02,7.555447E+01,652,719,901,4,16,16
7073,2026/08/19,16:21:20,9.503568E+01,8.516862E+01,9.497082E+01,2.438716E+02,7.517023E+01,652,719,902,4,2,2
7074,2026/08/19,16:22:20,9.500324E+01,8.635214E+01,9.497082E+01,2.355383E+02,7.570039E+01,652,721,903,4,2,2
7075,2026/08/19,16:23:20,9.500324E+01,8.750648E+01,9.497082E+01,2.422503E+02,7.526751E+01,652,723,905,4,2,2
7076,2026/08/19,16:24:20,9.500324E+01,8.872244E+01,9.497082E+01,2.310311E+02,7.426070E+01,652,725,907,4,2,2
7077,2026/08/19,16:25:20,9.503568E+01,8.987679E+01,9.493839E+01,2.339170E+02,7.570039E+01,652,727,909,4,2,2
7078,2026/08/19,16:26:20,9.503568E+01,8.885214E+01,9.493839E+01,2.310311E+02,7.584630E+01,652,727,909,4,16,16
7079,2026/08/19,16:27:20,9.503568E+01,8.753891E+01,9.493839E+01,2.384241E+02,7.464494E+01,652,727,909,4,16,16
7080,2026/08/19,16:28:20,9.500324E+01,8.625811E+01,9.497082E+01,2.342413E+02,7.551070E+01,652,727,909,4,16,16
7081,2026/08/19,16:29:20,9.503568E+01,8.497406E+01,9.493839E+01,2.608301E+02,7.488326E+01,652,727,909,4,16,16
7082,2026/08/19,16:30:20,9.503568E+01,8.593710E+01,9.493839E+01,2.246433E+02,7.565175E+01,652,728,910,4,2,2
7083,2026/08/19,16:31:20,9.500324E+01,8.715305E+01,9.500324E+01,2.320039E+02,7.574902E+01,652,730,912,4,2,2
7084,2026/08/19,16:32:20,9.503568E+01,8.833982E+01,9.493839E+01,2.678988E+02,7.521887E+01,652,732,914,4,2,2
7085,2026/08/19,16:33:20,9.503568E+01,8.946174E+01,9.493839E+01,3.108301E+02,7.324902E+01,653,734,916,4,2,2
7086,2026/08/19,16:34:20,9.503568E+01,8.949416E+01,9.497082E+01,3.457523E+02,7.353599E+01,654,735,917,4,16,16
7087,2026/08/19,16:35:20,9.503568E+01,8.766537E+01,9.497082E+01,3.300584E+02,7.454766E+01,656,735,917,4,16,16
7088,2026/08/19,16:36:20,9.503568E+01,8.606356E+01,9.500324E+01,2.996109E+02,7.507782E+01,657,735,917,4,16,16
7089,2026/08/19,16:37:20,9.503568E+01,8.500648E+01,9.493839E+01,3.130674E+02,7.493191E+01,659,735,917,4,2,2
7090,2026/08/19,16:38:20,9.503568E+01,8.577497E+01,9.493839E+01,2.861544E+02,7.637159E+01,660,737,919,4,2,2
7091,2026/08/19,16:39:20,9.503568E+01,8.670558E+01,9.493839E+01,2.813554E+02,7.464494E+01,662,739,921,4,2,2
7092,2026/08/19,16:40:20,9.503568E+01,8.766537E+01,9.493839E+01,3.322957E+02,7.416342E+01,664,741,922,4,2,2
7093,2026/08/19,16:41:20,9.500324E+01,8.856356E+01,9.497082E+01,2.848573E+02,7.449902E+01,665,743,924,4,2,2
7094,2026/08/19,16:42:20,9.503568E+01,8.952335E+01,9.497082E+01,3.118029E+02,7.517023E+01,667,744,926,4,2,2
7095,2026/08/19,16:43:20,9.503568E+01,8.939689E+01,9.497082E+01,3.111544E+02,7.440175E+01,668,745,927,4,16,16
7096,2026/08/19,16:44:20,9.503568E+01,8.788911E+01,9.497082E+01,2.807069E+02,7.478599E+01,670,745,927,4,16,16
7097,2026/08/19,16:45:20,9.503568E+01,8.590467E+01,9.497082E+01,3.768158E+02,7.531615E+01,670,745,927,8,16,16
7098,2026/08/19,16:46:20,9.503568E+01,8.481518E+01,9.497082E+01,4.341764E+02,7.382782E+01,670,746,927,8,2,2
7099,2026/08/19,16:47:20,9.506810E+01,8.510377E+01,9.497082E+01,4.364138E+02,7.536478E+01,670,748,929,8,2,2
7100,2026/08/19,16:48:20,9.503568E+01,8.532750E+01,9.497082E+01,4.277886E+02,7.570039E+01,670,750,931,8,2,2
7101,2026/08/19,16:49:20,9.503568E+01,8.551881E+01,9.493839E+01,4.527562E+02,7.488326E+01,670,752,933,8,2,2
7102,2026/08/19,16:50:20,9.506810E+01,8.571336E+01,9.497082E+01,4.793450E+02,7.526751E+01,670,753,934,8,2,2
7103,2026/08/19,16:51:20,9.503568E+01,8.587225E+01,9.497082E+01,4.428340E+02,7.521887E+01,670,755,936,8,2,2
7104,2026/08/19,16:52:20,9.500324E+01,8.612841E+01,9.497082E+01,3.883593E+02,7.498055E+01,670,757,938,8,2,2
7105,2026/08/19,16:53:20,9.503568E+01,8.673801E+01,9.497082E+01,3.701038E+02,7.473735E+01,670,759,940,8,2,2
7106,2026/08/19,16:54:20,9.506810E+01,8.740921E+01,9.497082E+01,3.380674E+02,7.473735E+01,670,761,941,8,2,2
7107,2026/08/19,16:55:20,9.506810E+01,8.856356E+01,9.493839E+01,2.073282E+02,7.473735E+01,670,762,943,8,2,2
7108,2026/08/19,16:56:20,9.500324E+01,8.965305E+01,9.497082E+01,3.377432E+02,7.507782E+01,670,764,945,8,2,2
7109,2026/08/19,16:57:20,9.503568E+01,8.917316E+01,9.493839E+01,3.166018E+02,7.483463E+01,670,765,946,8,16,16
7110,2026/08/19,16:58:20,9.500324E+01,8.798638E+01,9.493839E+01,2.095655E+02,7.608463E+01,670,765,946,8,16,16
7111,2026/08/19,16:59:20,9.503568E+01,8.680286E+01,9.493839E+01,2.438716E+02,7.526751E+01,670,765,946,8,16,16
7112,2026/08/19,17:00:20,9.503568E+01,8.568094E+01,9.493839E+01,2.159857E+02,7.464494E+01,670,765,946,8,16,16
7113,2026/08/19,17:01:20,9.503568E+01,8.519780E+01,9.493839E+01,2.406615E+02,7.401751E+01,670,765,946,8,2,2
7114,2026/08/19,17:02:20,9.503568E+01,8.631972E+01,9.493839E+01,3.015240E+02,7.469358E+01,670,767,948,8,2,2
7115,2026/08/19,17:03:20,9.503568E+01,8.715305E+01,9.497082E+01,3.031453E+02,7.521887E+01,670,769,950,8,2,2
7116,2026/08/19,17:04:20,9.503568E+01,8.792153E+01,9.497082E+01,3.326200E+02,7.334630E+01,670,771,951,8,2,2
7117,2026/08/19,17:05:20,9.506810E+01,8.849870E+01,9.493839E+01,4.280804E+02,7.440175E+01,670,773,953,8,2,2
7118,2026/08/19,17:06:20,9.503568E+01,8.897860E+01,9.497082E+01,3.685149E+02,7.637159E+01,670,774,955,8,2,2
7119,2026/08/19,17:07:20,9.503568E+01,8.987679E+01,9.497082E+01,2.851816E+02,7.469358E+01,670,776,957,8,2,2
7120,2026/08/19,17:08:20,9.503568E+01,8.869326E+01,9.493839E+01,2.851816E+02,7.454766E+01,670,776,957,8,16,16
7121,2026/08/19,17:09:20,9.503568E+01,8.725033E+01,9.497082E+01,2.896887E+02,7.454766E+01,670,776,957,8,16,16
7122,2026/08/19,17:10:20,9.506810E+01,8.548638E+01,9.493839E+01,3.201038E+02,7.473735E+01,670,776,957,8,16,16
7123,2026/08/19,17:11:20,9.506810E+01,8.551881E+01,9.497082E+01,2.428988E+02,7.541342E+01,670,778,958,8,2,2
7124,2026/08/19,17:12:20,9.503568E+01,8.686446E+01,9.500324E+01,2.146887E+02,7.574902E+01,670,779,960,8,2,2
7125,2026/08/19,17:13:20,9.506810E+01,8.814851E+01,9.497082E+01,2.124514E+02,7.493191E+01,670,781,961,8,2,2
7126,2026/08/19,17:14:20,9.503568E+01,8.946174E+01,9.497082E+01,2.400130E+02,7.551070E+01,670,783,963,8,2,2
7127,2026/08/19,17:15:20,9.503568E+01,8.942931E+01,9.493839E+01,2.396887E+02,7.502918E+01,670,784,964,8,16,16
7128,2026/08/19,17:16:20,9.503568E+01,8.830740E+01,9.493839E+01,2.002918E+02,7.488326E+01,670,784,964,8,16,16
7129,2026/08/19,17:17:20,9.506810E+01,8.708820E+01,9.497082E+01,2.608301E+02,7.502918E+01,670,784,964,8,16,16
7130,2026/08/19,17:18:20,9.503568E+01,8.587225E+01,9.497082E+01,2.441959E+02,7.396887E+01,670,784,964,8,16,16
7131,2026/08/19,17:19:20,9.503568E+01,8.507134E+01,9.497082E+01,3.249352E+02,7.224222E+01,670,784,964,8,2,2
7132,2026/08/19,17:20:20,9.503568E+01,8.577497E+01,9.493839E+01,3.566472E+02,7.426070E+01,670,786,966,8,2,2
7133,2026/08/19,17:21:20,9.503568E+01,8.689689E+01,9.497082E+01,2.284695E+02,7.411478E+01,670,788,968,8,2,2
7134,2026/08/19,17:22:20,9.503568E+01,8.811609E+01,9.493839E+01,2.582685E+02,7.521887E+01,670,790,970,8,2,2
7135,2026/08/19,17:23:20,9.503568E+01,8.933204E+01,9.493839E+01,2.701362E+02,7.498055E+01,670,791,971,8,2,2
7136,2026/08/19,17:24:20,9.506810E+01,8.975033E+01,9.497082E+01,3.877108E+02,7.430933E+01,670,793,973,8,16,16
7137,2026/08/19,17:25:20,9.503568E+01,8.808366E+01,9.497082E+01,2.835927E+02,7.469358E+01,670,793,973,8,16,16
7138,2026/08/19,17:26:20,9.506810E+01,8.660831E+01,9.493839E+01,2.842412E+02,7.483463E+01,670,793,973,8,16,16
7139,2026/08/19,17:27:20,9.506810E+01,8.519780E+01,9.493839E+01,2.851816E+02,7.541342E+01,670,793,973,8,16,16
7140,2026/08/19,17:28:20,9.506810E+01,8.574255E+01,9.497082E+01,1.791505E+02,7.512159E+01,670,794,974,8,2,2
7141,2026/08/19,17:29:20,9.503568E+01,8.680286E+01,9.497082E+01,2.627756E+02,7.488326E+01,670,796,976,8,2,2
7142,2026/08/19,17:30:20,9.506810E+01,8.817770E+01,9.493839E+01,1.589494E+02,7.565175E+01,670,798,978,8,2,2
7143,2026/08/19,17:31:20,9.503568E+01,8.977951E+01,9.497082E+01,1.541505E+02,7.551070E+01,670,800,979,8,2,2
7144,2026/08/19,17:32:20,9.506810E+01,8.933204E+01,9.497082E+01,2.105383E+02,7.536478E+01,670,800,980,8,16,16
7145,2026/08/19,17:33:20,9.503568E+01,8.837225E+01,9.497082E+01,1.634241E+02,7.406615E+01,670,800,980,8,16,16
7146,2026/08/19,17:34:20,9.506810E+01,8.747406E+01,9.497082E+01,1.615110E+02,7.560311E+01,670,800,980,8,16,16
7147,2026/08/19,17:35:20,9.500324E+01,8.654345E+01,9.497082E+01,1.628080E+02,7.469358E+01,670,800,980,8,16,16
7148,2026/08/19,17:36:20,9.503568E+01,8.561609E+01,9.493839E+01,1.810636E+02,7.512159E+01,670,800,980,8,16,16
7149,2026/08/19,17:37:20,9.503568E+01,8.535992E+01,9.493839E+01,1.772049E+02,7.507782E+01,670,801,980,8,2,2
7150,2026/08/19,17:38:20,9.503568E+01,8.689689E+01,9.497082E+01,1.765889E+02,7.517023E+01,670,802,982,8,2,2
7151,2026/08/19,17:39:20,9.503568E+01,8.830740E+01,9.497082E+01,1.781777E+02,7.521887E+01,670,804,984,8,2,2
7152,2026/08/19,17:40:20,9.503568E+01,8.946174E+01,9.493839E+01,3.057069E+02,7.358463E+01,670,806,985,8,2,2
7153,2026/08/19,17:41:20,9.503568E+01,8.968548E+01,9.497082E+01,1.903372E+02,7.521887E+01,670,807,986,8,16,16
7154,2026/08/19,17:42:20,9.503568E+01,8.869326E+01,9.497082E+01,1.240272E+02,7.589494E+01,670,807,986,8,16,16
7155,2026/08/19,17:43:20,9.503568E+01,8.753891E+01,9.493839E+01,2.829442E+02,7.401751E+01,670,807,986,8,16,16
7156,2026/08/19,17:44:20,9.506810E+01,8.596952E+01,9.497082E+01,2.820039E+02,7.512159E+01,670,807,986,8,16,16
7157,2026/08/19,17:45:20,9.500324E+01,8.500648E+01,9.500324E+01,3.015240E+02,7.435311E+01,670,807,987,8,2,2
7158,2026/08/19,17:46:20,9.503568E+01,8.599870E+01,9.497082E+01,2.726978E+02,7.483463E+01,670,809,989,8,2,2
7159,2026/08/19,17:47:20,9.503568E+01,8.689689E+01,9.497082E+01,3.774643E+02,7.411478E+01,670,811,990,8,2,2
7160,2026/08/19,17:48:20,9.506810E+01,8.740921E+01,9.493839E+01,3.592088E+02,7.546206E+01,670,813,992,8,2,2
7161,2026/08/19,17:49:20,9.503568E+01,8.853113E+01,9.497082E+01,2.518807E+02,7.541342E+01,670,815,994,8,2,2
7162,2026/08/19,17:50:20,9.500324E+01,8.962063E+01,9.493839E+01,2.566797E+02,7.531615E+01,670,816,996,8,2,2
7163,2026/08/19,17:51:20,9.500324E+01,8.901102E+01,9.497082E+01,3.355058E+02,7.483463E+01,670,817,996,8,16,16
7164,2026/08/19,17:52:20,9.503568E+01,8.692931E+01,9.493839E+01,4.518158E+02,7.507782E+01,670,817,996,8,16,16
7165,2026/08/19,17:53:20,9.506810E+01,8.478275E+01,9.493839E+01,3.412776E+02,7.786478E+01,670,817,996,8,2,2
7166,2026/08/19,17:54:20,9.506810E+01,8.558366E+01,9.497082E+01,3.085927E+02,7.546206E+01,670,819,998,8,2,2
7167,2026/08/19,17:55:20,9.503568E+01,8.638457E+01,9.497082E+01,3.076200E+02,7.526751E+01,670,821,1000,8,2,2
7168,2026/08/19,17:56:20,9.500324E+01,8.718548E+01,9.500324E+01,3.297341E+02,7.459630E+01,670,822,1002,8,2,2
7169,2026/08/19,17:57:20,9.506810E+01,8.798638E+01,9.497082E+01,3.313230E+02,7.454766E+01,670,824,1003,8,2,2
7170,2026/08/19,17:58:20,9.506810E+01,8.875487E+01,9.497082E+01,3.226654E+02,7.507782E+01,670,826,1005,8,2,2
7171,2026/08/19,17:59:20,9.503568E+01,8.946174E+01,9.497082E+01,3.220493E+02,7.507782E+01,670,828,1007,8,2,2
7172,2026/08/19,18:00:20,9.503568E+01,8.975033E+01,9.493839E+01,3.233139E+02,7.493191E+01,670,829,1008,8,16,16
7173,2026/08/19,18:01:20,9.503568E+01,8.814851E+01,9.493839E+01,3.079442E+02,7.551070E+01,670,829,1008,8,16,16
7174,2026/08/19,18:02:20,9.506810E+01,8.622569E+01,9.497082E+01,4.082361E+02,7.517023E+01,670,829,1008,8,16,16
7175,2026/08/19,18:03:20,9.506810E+01,8.484760E+01,9.497082E+01,3.403048E+02,7.584630E+01,670,830,1009,8,2,2
7176,2026/08/19,18:04:20,9.500324E+01,8.583982E+01,9.493839E+01,1.804151E+02,7.690175E+01,670,832,1010,8,2,2
7177,2026/08/19,18:05:20,9.503568E+01,8.728275E+01,9.497082E+01,1.807393E+02,7.517023E+01,670,833,1012,8,2,2
7178,2026/08/19,18:06:20,9.503568E+01,8.881972E+01,9.497082E+01,1.817121E+02,7.526751E+01,670,835,1014,8,2,2
7179,2026/08/19,18:07:20,9.506810E+01,8.990921E+01,9.497082E+01,1.807393E+02,7.546206E+01,670,837,1015,8,16,16
7180,2026/08/19,18:08:20,9.506810E+01,8.885214E+01,9.493839E+01,2.095655E+02,7.512159E+01,670,837,1015,8,16,16
7181,2026/08/19,18:09:20,9.506810E+01,8.788911E+01,9.493839E+01,1.826524E+02,7.512159E+01,670,837,1015,8,16,16
7182,2026/08/19,18:10:20,9.506810E+01,8.686446E+01,9.497082E+01,1.797665E+02,7.502918E+01,670,837,1015,8,16,16
7183,2026/08/19,18:11:20,9.506810E+01,8.571336E+01,9.497082E+01,2.986382E+02,7.363326E+01,670,837,1015,8,16,16
7184,2026/08/19,18:12:20,9.506810E+01,8.516862E+01,9.497082E+01,3.079442E+02,7.531615E+01,670,838,1016,8,2,2
7185,2026/08/19,18:13:20,9.506810E+01,8.644942E+01,9.497082E+01,1.676070E+02,7.574902E+01,670,839,1018,8,2,2
7186,2026/08/19,18:14:20,9.506810E+01,8.821012E+01,9.497082E+01,1.278859E+02,7.598735E+01,670,841,1020,8,2,2
7187,2026/08/19,18:15:20,9.506810E+01,9.003891E+01,9.497082E+01,1.054475E+02,7.632782E+01,670,843,1022,8,16,16
7188,2026/08/19,18:16:20,9.503568E+01,8.914073E+01,9.497082E+01,2.377756E+02,7.401751E+01,670,843,1022,8,16,16
7189,2026/08/19,18:17:20,9.506810E+01,8.811609E+01,9.497082E+01,2.153372E+02,7.526751E+01,670,843,1022,8,16,16
7190,2026/08/19,18:18:20,9.500324E+01,8.699416E+01,9.493839E+01,1.253243E+02,7.536478E+01,670,843,1022,8,16,16
7191,2026/08/19,18:19:20,9.506810E+01,8.593710E+01,9.497082E+01,2.140726E+02,7.454766E+01,670,843,1022,8,16,16
7192,2026/08/19,18:20:20,9.506810E+01,8.503891E+01,9.497082E+01,2.236706E+02,7.339494E+01,670,843,1022,8,16,16
7193,2026/08/19,18:21:20,9.503568E+01,8.590467E+01,9.493839E+01,2.307393E+02,7.536478E+01,670,845,1023,8,2,2
7194,2026/08/19,18:22:20,9.503568E+01,8.734760E+01,9.497082E+01,2.323282E+02,7.565175E+01,670,846,1025,8,2,2
7195,2026/08/19,18:23:20,9.500324E+01,8.862841E+01,9.493839E+01,2.278534E+02,7.449902E+01,670,848,1027,8,2,2
7196,2026/08/19,18:24:20,9.506810E+01,8.984436E+01,9.497082E+01,2.566797E+02,7.531615E+01,670,850,1028,8,2,2
7197,2026/08/19,18:25:20,9.503568E+01,8.894942E+01,9.497082E+01,2.505837E+02,7.546206E+01,670,850,1029,8,16,16
7198,2026/08/19,18:26:20,9.506810E+01,8.811609E+01,9.497082E+01,1.410182E+02,7.551070E+01,670,850,1029,8,16,16
7199,2026/08/19,18:27:20,9.503568E+01,8.731518E+01,9.493839E+01,1.419585E+02,7.565175E+01,670,850,1029,8,16,16
7200,2026/08/19,18:28:20,9.503568E+01,8.651427E+01,9.493839E+01,1.265889E+02,7.579766E+01,670,850,1029,8,16,16
7201,2026/08/19,18:29:20,9.503568E+01,8.593710E+01,9.497082E+01,1.179313E+02,7.589494E+01,670,850,1029,8,16,16
7202,2026/08/19,18:30:20,9.506810E+01,8.513619E+01,9.497082E+01,2.153372E+02,7.445039E+01,670,850,1029,8,16,16
7203,2026/08/19,18:31:20,9.500324E+01,8.590467E+01,9.497082E+01,1.384566E+02,7.579766E+01,670,852,1030,8,2,2
7204,2026/08/19,18:32:20,9.503568E+01,8.785992E+01,9.497082E+01,8.845655E+01,7.440175E+01,670,853,1032,8,2,2
7205,2026/08/19,18:33:20,9.500324E+01,8.990921E+01,9.497082E+01,8.621920E+01,7.483463E+01,670,855,1033,8,2,2
7206,2026/08/19,18:34:20,9.506810E+01,8.968548E+01,9.497082E+01,8.109598E+01,7.373055E+01,670,855,1034,8,16,16
7207,2026/08/19,18:35:20,9.503568E+01,8.866084E+01,9.497082E+01,2.297665E+02,7.464494E+01,670,855,1034,8,16,16
7208,2026/08/19,18:36:20,9.503568E+01,8.785992E+01,9.497082E+01,1.028859E+02,7.551070E+01,670,855,1034,8,16,16
7209,2026/08/19,18:37:20,9.503568E+01,8.725033E+01,9.497082E+01,8.975357E+01,7.502918E+01,670,855,1034,8,16,16
7210,2026/08/19,18:38:20,9.503568E+01,8.670558E+01,9.493839E+01,1.256161E+02,7.401751E+01,670,855,1034,8,16,16
7211,2026/08/19,18:39:20,9.503568E+01,8.593710E+01,9.493839E+01,1.730545E+02,7.507782E+01,670,855,1034,8,16,16
7212,2026/08/19,18:40:20,9.503568E+01,8.513619E+01,9.493839E+01,1.720817E+02,7.498055E+01,670,855,1034,8,16,16
7213,2026/08/19,18:41:20,9.500324E+01,8.609599E+01,9.493839E+01,1.410182E+02,7.445039E+01,670,857,1035,8,2,2
7214,2026/08/19,18:42:20,9.506810E+01,8.779507E+01,9.493839E+01,1.278859E+02,7.421206E+01,670,859,1037,8,2,2
7215,2026/08/19,18:43:20,9.503568E+01,8.962063E+01,9.497082E+01,1.227626E+02,7.435311E+01,670,860,1038,8,2,2
7216,2026/08/19,18:44:20,9.503568E+01,8.958820E+01,9.497082E+01,1.265889E+02,7.449902E+01,670,861,1039,8,16,16
7217,2026/08/19,18:45:20,9.503568E+01,8.821012E+01,9.497082E+01,2.272049E+02,7.608463E+01,670,861,1039,8,16,16
7218,2026/08/19,18:46:20,9.506810E+01,8.725033E+01,9.497082E+01,1.996433E+02,7.473735E+01,670,861,1039,8,16,16
7219,2026/08/19,18:47:20,9.503568E+01,8.635214E+01,9.497082E+01,1.439040E+02,7.555447E+01,670,861,1039,8,16,16
7220,2026/08/19,18:48:20,9.506810E+01,8.555124E+01,9.497082E+01,1.730545E+02,7.502918E+01,670,861,1039,8,16,16
7221,2026/08/19,18:49:20,9.503568E+01,8.519780E+01,9.497082E+01,1.490272E+02,7.502918E+01,670,861,1039,8,2,2
7222,2026/08/19,18:50:20,9.506810E+01,8.673801E+01,9.493839E+01,1.599222E+02,7.551070E+01,670,863,1041,8,2,2
7223,2026/08/19,18:51:20,9.506810E+01,8.833982E+01,9.493839E+01,1.426070E+02,7.565175E+01,670,865,1043,8,2,2
7224,2026/08/19,18:52:20,9.506810E+01,8.984436E+01,9.497082E+01,1.525292E+02,7.498055E+01,670,866,1044,8,2,2
7225,2026/08/19,18:53:20,9.503568E+01,8.920558E+01,9.493839E+01,3.214008E+02,7.099222E+01,670,867,1044,8,16,16
7226,2026/08/19,18:54:20,9.503568E+01,8.760377E+01,9.493839E+01,2.967250E+02,7.421206E+01,670,867,1044,8,16,16
7227,2026/08/19,18:55:20,9.503568E+01,8.641699E+01,9.497082E+01,2.211089E+02,7.493191E+01,670,867,1044,8,16,16
7228,2026/08/19,18:56:20,9.503568E+01,8.542477E+01,9.497082E+01,2.035020E+02,7.464494E+01,670,867,1044,8,16,16
7229,2026/08/19,18:57:20,9.506810E+01,8.561609E+01,9.493839E+01,1.720817E+02,7.512159E+01,670,867,1045,8,2,2
7230,2026/08/19,18:58:20,9.503568E+01,8.705902E+01,9.497082E+01,2.002918E+02,7.421206E+01,670,869,1047,8,2,2
7231,2026/08/19,18:59:20,9.506810E+01,8.856356E+01,9.493839E+01,1.733787E+02,7.541342E+01,670,871,1049,8,2,2
7232,2026/08/19,19:00:20,9.503568E+01,9.000648E+01,9.493839E+01,2.012322E+02,7.502918E+01,670,873,1050,8,16,16
7233,2026/08/19,19:01:20,9.503568E+01,8.914073E+01,9.497082E+01,2.089494E+02,7.473735E+01,670,873,1050,8,16,16
7234,2026/08/19,19:02:20,9.503568E+01,8.814851E+01,9.497082E+01,1.733787E+02,7.507782E+01,670,873,1050,8,16,16
7235,2026/08/19,19:03:20,9.506810E+01,8.673801E+01,9.493839E+01,2.759079E+02,7.454766E+01,670,873,1050,8,16,16
7236,2026/08/19,19:04:20,9.500324E+01,8.555124E+01,9.497082E+01,1.746433E+02,7.512159E+01,670,873,1050,8,16,16
7237,2026/08/19,19:05:20,9.503568E+01,8.532750E+01,9.497082E+01,1.756161E+02,7.526751E+01,670,873,1051,8,2,2
7238,2026/08/19,19:06:20,9.506810E+01,8.702659E+01,9.493839E+01,1.051232E+02,7.541342E+01,670,875,1053,8,2,2
7239,2026/08/19,19:07:20,9.500324E+01,8.875487E+01,9.493839E+01,1.281777E+02,7.502918E+01,670,877,1055,8,2,2
7240,2026/08/19,19:08:20,9.503568E+01,8.990921E+01,9.497082E+01,1.246758E+02,7.358463E+01,670,878,1056,8,16,16
7241,2026/08/19,19:09:20,9.506810E+01,8.926719E+01,9.493839E+01,1.211414E+02,7.555447E+01,670,878,1056,8,16,16
7242,2026/08/19,19:10:20,9.503568E+01,8.862841E+01,9.497082E+01,1.009728E+02,7.593871E+01,670,878,1056,8,16,16
7243,2026/08/19,19:11:20,9.506810E+01,8.801881E+01,9.493839E+01,1.291505E+02,7.541342E+01,670,878,1056,8,16,16
7244,2026/08/19,19:12:20,9.503568E+01,8.740921E+01,9.493839E+01,2.047665E+02,7.301070E+01,670,878,1056,8,16,16
7245,2026/08/19,19:13:20,9.503568E+01,8.625811E+01,9.497082E+01,2.086252E+02,7.618191E+01,670,878,1056,8,16,16
7246,2026/08/19,19:14:20,9.503568E+01,8.558366E+01,9.497082E+01,1.342737E+02,7.593871E+01,670,878,1056,8,16,16
7247,2026/08/19,19:15:20,9.503568E+01,8.516862E+01,9.493839E+01,1.429313E+02,7.406615E+01,670,879,1056,8,2,2
7248,2026/08/19,19:16:20,9.503568E+01,8.667316E+01,9.493839E+01,1.227626E+02,7.473735E+01,670,880,1058,8,2,2
7249,2026/08/19,19:17:20,9.503568E+01,8.808366E+01,9.497082E+01,2.102140E+02,7.435311E+01,670,882,1060,8,2,2
7250,2026/08/19,19:18:20,9.503568E+01,8.955578E+01,9.497082E+01,2.002918E+02,7.493191E+01,670,884,1061,8,2,2
7251,2026/08/19,19:19:20,9.503568E+01,8.946174E+01,9.497082E+01,1.865110E+02,7.570039E+01,670,885,1062,8,16,16
7252,2026/08/19,19:20:20,9.503568E+01,8.856356E+01,9.497082E+01,1.922828E+02,7.642023E+01,670,885,1062,8,16,16
7253,2026/08/19,19:21:20,9.506810E+01,8.757134E+01,9.497082E+01,2.791180E+02,7.526751E+01,670,885,1062,8,16,16
7254,2026/08/19,19:22:20,9.506810E+01,8.631972E+01,9.497082E+01,2.262322E+02,7.623055E+01,670,885,1062,8,16,16
7255,2026/08/19,19:23:20,9.506810E+01,8.571336E+01,9.493839E+01,9.935149E+01,7.526751E+01,670,885,1062,8,16,16
7256,2026/08/19,19:24:20,9.503568E+01,8.513619E+01,9.493839E+01,1.416667E+02,7.570039E+01,670,885,1062,8,16,16
7257,2026/08/19,19:25:20,9.500324E+01,8.612841E+01,9.493839E+01,1.041505E+02,7.551070E+01,670,886,1063,8,2,2
7258,2026/08/19,19:26:20,9.503568E+01,8.798638E+01,9.493839E+01,1.345979E+02,7.560311E+01,670,888,1065,8,2,2
7259,2026/08/19,19:27:20,9.503568E+01,8.987679E+01,9.497082E+01,1.333333E+02,7.593871E+01,670,890,1067,8,2,2
7260,2026/08/19,19:28:20,9.506810E+01,8.955578E+01,9.493839E+01,1.070363E+02,7.521887E+01,670,890,1067,8,16,16
7261,2026/08/19,19:29:20,9.503568E+01,8.901102E+01,9.497082E+01,1.044747E+02,7.521887E+01,670,890,1067,8,16,16
7262,2026/08/19,19:30:20,9.500324E+01,8.843385E+01,9.497082E+01,1.054475E+02,7.377918E+01,670,890,1067,8,16,16
7263,2026/08/19,19:31:20,9.503568E+01,8.757134E+01,9.493839E+01,2.307393E+02,7.449902E+01,670,890,1067,8,16,16
7264,2026/08/19,19:32:20,9.503568E+01,8.648184E+01,9.493839E+01,1.121595E+02,7.709630E+01,670,890,1067,8,16,16
7265,2026/08/19,19:33:20,9.503568E+01,8.587225E+01,9.497082E+01,1.147211E+02,7.498055E+01,670,890,1067,8,16,16
7266,2026/08/19,19:34:20,9.506810E+01,8.539235E+01,9.497082E+01,9.743839E+01,7.536478E+01,670,890,1067,8,16,16
7267,2026/08/19,19:35:20,9.506810E+01,8.519780E+01,9.497082E+01,9.967575E+01,7.464494E+01,670,890,1067,8,2,2
7268,2026/08/19,19:36:20,9.506810E+01,8.705902E+01,9.497082E+01,9.935149E+01,7.526751E+01,670,892,1069,8,2,2
7269,2026/08/19,19:37:20,9.503568E+01,8.897860E+01,9.497082E+01,1.009728E+02,7.536478E+01,670,894,1071,8,2,2
7270,2026/08/19,19:38:20,9.503568E+01,8.990921E+01,9.497082E+01,1.083333E+02,7.358463E+01,670,895,1072,8,16,16
7271,2026/08/19,19:39:20,9.503568E+01,8.942931E+01,9.497082E+01,7.979897E+01,7.507782E+01,670,895,1072,8,16,16
7272,2026/08/19,19:40:20,9.503568E+01,8.885214E+01,9.497082E+01,2.127756E+02,7.305933E+01,670,895,1072,8,16,16
7273,2026/08/19,19:41:20,9.503568E+01,8.776265E+01,9.493839E+01,2.095655E+02,7.473735E+01,670,895,1072,8,16,16
7274,2026/08/19,19:42:20,9.503568E+01,8.715305E+01,9.497082E+01,7.821012E+01,7.570039E+01,670,895,1072,8,16,16
7275,2026/08/19,19:43:20,9.506810E+01,8.677043E+01,9.497082E+01,7.821012E+01,7.517023E+01,670,895,1072,8,16,16
7276,2026/08/19,19:44:20,9.503568E+01,8.622569E+01,9.493839E+01,9.390402E+01,7.493191E+01,670,895,1072,8,16,16
7277,2026/08/19,19:45:20,9.506810E+01,8.571336E+01,9.497082E+01,1.259403E+02,7.291342E+01,670,895,1072,8,16,16
7278,2026/08/19,19:46:20,9.503568E+01,8.510377E+01,9.493839E+01,2.774968E+02,7.603599E+01,670,895,1072,8,2,2
7279,2026/08/19,19:47:20,9.503568E+01,8.616084E+01,9.497082E+01,2.605058E+02,7.512159E+01,670,897,1074,8,2,2
7280,2026/08/19,19:48:20,9.503568E+01,8.705902E+01,9.493839E+01,3.499027E+02,7.214494E+01,670,899,1076,8,2,2
7281,2026/08/19,19:49:20,9.506810E+01,8.744164E+01,9.493839E+01,4.421855E+02,7.353599E+01,670,900,1077,8,2,2
7282,2026/08/19,19:50:20,9.503568E+01,8.776265E+01,9.497082E+01,3.723411E+02,7.483463E+01,670,902,1079,8,2,2
7283,2026/08/19,19:51:20,9.500324E+01,8.869326E+01,9.497082E+01,2.320039E+02,7.661478E+01,670,904,1081,8,2,2
7284,2026/08/19,19:52:20,9.500324E+01,8.997406E+01,9.493839E+01,2.252918E+02,7.531615E+01,670,906,1083,8,16,16
7285,2026/08/19,19:53:20,9.506810E+01,8.917316E+01,9.497082E+01,1.672828E+02,7.473735E+01,670,906,1083,8,16,16
7286,2026/08/19,19:54:20,9.500324E+01,8.808366E+01,9.493839E+01,2.986382E+02,7.113326E+01,670,906,1083,8,16,16
7287,2026/08/19,19:55:20,9.500324E+01,8.660831E+01,9.493839E+01,1.579767E+02,7.728599E+01,670,906,1083,8,16,16
7288,2026/08/19,19:56:20,9.503568E+01,8.519780E+01,9.497082E+01,2.829442E+02,7.473735E+01,670,906,1083,8,16,16
7289,2026/08/19,19:57:20,9.503568E+01,8.577497E+01,9.497082E+01,2.784695E+02,7.426070E+01,670,907,1084,8,2,2
7290,2026/08/19,19:58:20,9.503568E+01,8.677043E+01,9.493839E+01,1.865110E+02,7.728599E+01,670,909,1086,8,2,2
7291,2026/08/19,19:59:20,9.506810E+01,8.805124E+01,9.497082E+01,2.954604E+02,7.396887E+01,670,911,1087,8,2,2
7292,2026/08/19,20:00:20,9.506810E+01,8.907588E+01,9.493839E+01,1.941958E+02,7.502918E+01,670,913,1089,8,2,2
7293,2026/08/19,20:01:20,9.503568E+01,8.977951E+01,9.493839E+01,1.865110E+02,7.521887E+01,670,914,1090,8,16,16
7294,2026/08/19,20:02:20,9.503568E+01,8.866084E+01,9.493839E+01,2.137484E+02,7.517023E+01,670,914,1090,8,16,16
7295,2026/08/19,20:03:20,9.506810E+01,8.731518E+01,9.497082E+01,2.659533E+02,7.483463E+01,670,914,1090,8,16,16
7296,2026/08/19,20:04:20,9.506810E+01,8.590467E+01,9.497082E+01,2.698120E+02,7.469358E+01,670,914,1090,8,16,16
7297,2026/08/19,20:05:20,9.503568E+01,8.513619E+01,9.493839E+01,2.800584E+02,7.579766E+01,670,914,1091,8,2,2
7298,2026/08/19,20:06:20,9.506810E+01,8.625811E+01,9.493839E+01,2.637160E+02,7.464494E+01,670,916,1093,8,2,2
7299,2026/08/19,20:07:20,9.500324E+01,8.631972E+01,9.497082E+01,5.376783E+02,7.252918E+01,670,918,1094,8,2,2
7300,2026/08/19,20:08:20,9.503568E+01,8.616084E+01,9.497082E+01,5.386187E+02,7.728599E+01,670,920,1096,8,2,2
7301,2026/08/19,20:09:20,9.503568E+01,8.599870E+01,9.493839E+01,6.039883E+02,7.142509E+01,670,922,1098,8,2,2
7302,2026/08/19,20:10:20,9.503568E+01,8.568094E+01,9.497082E+01,5.825227E+02,7.310311E+01,670,923,1100,8,2,2
7303,2026/08/19,20:11:20,9.503568E+01,8.532750E+01,9.497082E+01,4.694229E+02,7.824902E+01,670,925,1101,8,2,2
7304,2026/08/19,20:12:20,9.500324E+01,8.500648E+01,9.497082E+01,4.312905E+02,7.454766E+01,670,927,1103,16,2,4
7305,2026/08/19,20:13:20,9.506810E+01,8.398184E+01,9.497082E+01,4.598249E+02,7.435311E+01,670,929,1104,16,2,4
7306,2026/08/19,20:14:20,9.503568E+01,8.285992E+01,9.497082E+01,4.421855E+02,7.521887E+01,670,931,1106,16,2,4
7307,2026/08/19,20:15:20,9.503568E+01,8.234760E+01,9.500324E+01,3.153048E+02,7.473735E+01,670,932,1107,16,2,4
7308,2026/08/19,20:16:20,9.503568E+01,8.177043E+01,9.497082E+01,3.479896E+02,7.570039E+01,670,934,1108,16,2,4
7309,2026/08/19,20:17:20,9.503568E+01,8.109923E+01,9.493839E+01,3.697795E+02,7.565175E+01,670,936,1109,16,2,4
7310,2026/08/19,20:18:20,9.503568E+01,8.045720E+01,9.497082E+01,3.685149E+02,7.473735E+01,670,938,1111,16,2,4
7311,2026/08/19,20:19:20,9.503568E+01,7.968872E+01,9.497082E+01,3.672179E+02,7.445039E+01,670,940,1112,16,2,4
7312,2026/08/19,20:20:20,9.503568E+01,7.888781E+01,9.497082E+01,4.498703E+02,7.459630E+01,670,942,1113,16,2,4
7313,2026/08/19,20:21:20,9.506810E+01,7.789559E+01,9.497082E+01,3.569715E+02,7.651751E+01,670,943,1114,16,2,4
7314,2026/08/19,20:22:20,9.506810E+01,7.728600E+01,9.497082E+01,3.736382E+02,7.560311E+01,670,945,1116,16,2,4
7315,2026/08/19,20:23:20,9.503568E+01,7.664397E+01,9.497082E+01,3.473411E+02,7.521887E+01,670,947,1117,16,2,4
7316,2026/08/19,20:24:20,9.500324E+01,7.603437E+01,9.493839E+01,3.713683E+02,7.551070E+01,670,949,1118,16,2,4
7317,2026/08/19,20:25:20,9.503568E+01,7.542802E+01,9.497082E+01,3.451038E+02,7.498055E+01,670,951,1119,16,2,4
7318,2026/08/19,20:26:20,9.503568E+01,7.488327E+01,9.497082E+01,3.444553E+02,7.502918E+01,670,953,1121,16,2,4
7319,2026/08/19,20:27:20,9.503568E+01,7.420882E+01,9.497082E+01,3.627432E+02,7.695039E+01,670,954,1122,16,2,4
7320,2026/08/19,20:28:20,9.503568E+01,7.359923E+01,9.500324E+01,3.470169E+02,7.493191E+01,670,956,1122,16,2,4
7321,2026/08/19,20:29:20,9.503568E+01,7.305447E+01,9.493839E+01,3.444553E+02,7.493191E+01,670,958,1122,16,2,4
7322,2026/08/19,20:30:20,9.503568E+01,7.260701E+01,9.497082E+01,2.807069E+02,7.521887E+01,670,960,1123,16,2,4
7323,2026/08/19,20:31:20,9.503568E+01,7.196498E+01,9.497082E+01,3.918936E+02,7.469358E+01,670,962,1123,16,2,4
7324,2026/08/19,20:32:20,9.500324E+01,7.135863E+01,9.500324E+01,3.383917E+02,7.459630E+01,670,964,1123,16,2,4
7325,2026/08/19,20:33:20,9.500324E+01,7.113490E+01,9.497082E+01,2.845655E+02,7.502918E+01,670,966,1124,16,2,4
7326,2026/08/19,20:34:20,9.503568E+01,7.097276E+01,9.493839E+01,2.614786E+02,7.574902E+01,670,967,1124,16,2,4
7327,2026/08/19,20:35:20,9.500324E+01,7.074903E+01,9.493839E+01,2.851816E+02,7.526751E+01,670,969,1124,16,2,4
7328,2026/08/19,20:36:20,9.503568E+01,7.042802E+01,9.497082E+01,4.168936E+02,7.161478E+01,670,971,1125,16,2,4
7329,2026/08/19,20:37:20,9.500324E+01,7.007458E+01,9.493839E+01,3.649806E+02,7.546206E+01,671,973,1125,2,2,4
7330,2026/08/19,20:38:20,9.503568E+01,7.094034E+01,9.497082E+01,1.611868E+02,7.603599E+01,673,975,1126,2,2,4
7331,2026/08/19,20:39:20,9.503568E+01,7.235085E+01,9.497082E+01,1.730545E+02,7.546206E+01,674,977,1126,2,2,4
7332,2026/08/19,20:40:20,9.500324E+01,7.366408E+01,9.493839E+01,1.634241E+02,7.449902E+01,676,978,1126,2,2,4
7333,2026/08/19,20:41:20,9.500324E+01,7.529832E+01,9.497082E+01,1.426070E+02,7.473735E+01,678,980,1127,2,2,4
7334,2026/08/19,20:42:20,9.500324E+01,7.693256E+01,9.497082E+01,1.105707E+02,7.584630E+01,680,982,1127,2,2,4
7335,2026/08/19,20:43:20,9.500324E+01,7.859923E+01,9.493839E+01,1.006485E+02,7.637159E+01,681,984,1127,2,2,4
7336,2026/08/19,20:44:20,9.503568E+01,8.026589E+01,9.497082E+01,1.275616E+02,7.517023E+01,683,986,1128,2,2,4
7337,2026/08/19,20:45:20,9.503568E+01,8.190013E+01,9.493839E+01,1.262646E+02,7.454766E+01,685,988,1128,2,2,4
7338,2026/08/19,20:46:20,9.503568E+01,8.350195E+01,9.497082E+01,1.281777E+02,7.570039E+01,687,989,1128,2,2,4
7339,2026/08/19,20:47:20,9.503568E+01,8.513619E+01,9.493839E+01,8.430610E+01,7.521887E+01,689,991,1129,2,2,4
7340,2026/08/19,20:48:20,9.506810E+01,8.689689E+01,9.497082E+01,1.089818E+02,7.531615E+01,690,993,1129,2,2,4
7341,2026/08/19,20:49:20,9.503568E+01,8.856356E+01,9.500324E+01,1.759403E+02,7.363326E+01,692,995,1130,2,2,4
7342,2026/08/19,20:50:20,9.503568E+01,8.990921E+01,9.497082E+01,2.835927E+02,7.445039E+01,694,997,1130,2,2,4
7343,2026/08/19,20:51:20,9.506810E+01,8.881972E+01,9.493839E+01,2.941634E+02,7.483463E+01,694,997,1130,16,16,4
7344,2026/08/19,20:52:20,9.500324E+01,8.782750E+01,9.497082E+01,1.381323E+02,7.574902E+01,694,997,1131,16,16,4
7345,2026/08/19,20:53:20,9.506810E+01,8.705902E+01,9.497082E+01,1.676070E+02,7.392023E+01,694,997,1131,16,16,4
7346,2026/08/19,20:54:20,9.500324E+01,8.622569E+01,9.497082E+01,1.342737E+02,7.570039E+01,694,997,1132,16,16,4
7347,2026/08/19,20:55:20,9.503568E+01,8.497406E+01,9.493839E+01,3.114786E+02,7.521887E+01,694,997,1132,16,16,4
7348,2026/08/19,20:56:20,9.500324E+01,8.491245E+01,9.493839E+01,1.044747E+02,7.560311E+01,694,999,1132,16,2,4
7349,2026/08/19,20:57:20,9.503568E+01,8.564851E+01,9.497082E+01,1.089818E+02,7.541342E+01,694,1000,1133,16,2,4
7350,2026/08/19,20:58:20,9.506810E+01,8.619326E+01,9.497082E+01,1.499676E+02,7.493191E+01,694,1002,1133,16,2,4
7351,2026/08/19,20:59:20,9.500324E+01,8.673801E+01,9.497082E+01,1.525292E+02,7.551070E+01,694,1004,1133,16,2,4
7352,2026/08/19,21:00:20,9.500324E+01,8.731518E+01,9.493839E+01,1.214656E+02,7.555447E+01,694,1006,1134,16,2,4
7353,2026/08/19,21:01:20,9.503568E+01,8.795396E+01,9.493839E+01,1.038586E+02,7.507782E+01,694,1008,1134,16,2,4
7354,2026/08/19,21:02:20,9.503568E+01,8.862841E+01,9.493839E+01,1.297990E+02,7.512159E+01,694,1010,1135,16,2,4
7355,2026/08/19,21:03:20,9.506810E+01,8.933204E+01,9.497082E+01,1.301232E+02,7.493191E+01,694,1011,1135,16,2,4
7356,2026/08/19,21:04:20,9.503568E+01,8.994164E+01,9.493839E+01,1.333333E+02,7.512159E+01,694,1013,1135,16,2,4
7357,2026/08/19,21:05:20,9.506810E+01,8.901102E+01,9.497082E+01,2.368029E+02,7.560311E+01,694,1013,1136,16,16,4
7358,2026/08/19,21:06:20,9.503568E+01,8.817770E+01,9.497082E+01,9.870299E+01,7.536478E+01,694,1013,1136,16,16,4
7359,2026/08/19,21:07:20,9.503568E+01,8.763295E+01,9.497082E+01,1.051232E+02,7.377918E+01,694,1013,1137,16,16,4
7360,2026/08/19,21:08:20,9.500324E+01,8.705902E+01,9.497082E+01,7.853437E+01,7.546206E+01,694,1013,1137,16,16,4
7361,2026/08/19,21:09:20,9.503568E+01,8.644942E+01,9.493839E+01,1.634241E+02,7.430933E+01,694,1013,1137,16,16,4
7362,2026/08/19,21:10:20,9.503568E+01,8.574255E+01,9.493839E+01,1.362192E+02,7.469358E+01,694,1013,1138,16,16,4
7363,2026/08/19,21:11:20,9.503568E+01,8.503891E+01,9.493839E+01,1.470817E+02,7.579766E+01,694,1013,1138,16,16,4
7364,2026/08/19,21:12:20,9.503568E+01,8.516862E+01,9.497082E+01,1.880999E+02,7.536478E+01,694,1015,1139,16,2,4
7365,2026/08/19,21:13:20,9.500324E+01,8.513619E+01,9.497082E+01,3.024968E+02,7.507782E+01,694,1017,1139,16,2,4
7366,2026/08/19,21:14:20,9.500324E+01,8.462387E+01,9.493839E+01,3.838846E+02,7.411478E+01,694,1019,1139,16,2,4
7367,2026/08/19,21:15:20,9.503568E+01,8.404669E+01,9.497082E+01,2.467575E+02,7.699902E+01,694,1021,1140,16,2,4
7368,2026/08/19,21:16:20,9.500324E+01,8.398184E+01,9.497082E+01,2.579442E+02,7.483463E+01,694,1022,1140,16,2,4
7369,2026/08/19,21:17:20,9.506810E+01,8.382296E+01,9.497082E+01,2.598898E+02,7.502918E+01,694,1024,1141,16,2,4
7370,2026/08/19,21:18:20,9.506810E+01,8.366084E+01,9.497082E+01,2.605058E+02,7.488326E+01,694,1026,1141,16,2,4
7371,2026/08/19,21:19:20,9.506810E+01,8.356680E+01,9.500324E+01,2.592412E+02,7.507782E+01,694,1028,1141,16,2,4
7372,2026/08/19,21:20:20,9.506810E+01,8.337225E+01,9.497082E+01,2.970493E+02,7.430933E+01,694,1030,1142,16,2,4
7373,2026/08/19,21:21:20,9.503568E+01,8.318094E+01,9.493839E+01,2.646887E+02,7.473735E+01,694,1032,1142,16,2,4
7374,2026/08/19,21:22:20,9.506810E+01,8.305123E+01,9.493839E+01,2.627756E+02,7.493191E+01,694,1034,1143,16,2,4
7375,2026/08/19,21:23:20,9.500324E+01,8.289235E+01,9.493839E+01,3.431907E+02,7.358463E+01,694,1035,1143,16,2,4
7376,2026/08/19,21:24:20,9.503568E+01,8.279507E+01,9.497082E+01,2.396887E+02,7.570039E+01,694,1037,1143,16,2,4
7377,2026/08/19,21:25:20,9.503568E+01,8.330740E+01,9.493839E+01,1.637484E+02,7.507782E+01,694,1039,1144,16,2,4
7378,2026/08/19,21:26:20,9.500324E+01,8.385214E+01,9.493839E+01,1.246758E+02,7.541342E+01,694,1041,1144,16,2,4
7379,2026/08/19,21:27:20,9.503568E+01,8.446174E+01,9.493839E+01,1.278859E+02,7.502918E+01,694,1043,1144,16,2,4
7380,2026/08/19,21:28:20,9.503568E+01,8.500648E+01,9.497082E+01,1.297990E+02,7.551070E+01,694,1045,1145,16,2,4
7381,2026/08/19,21:29:20,9.503568E+01,8.558366E+01,9.497082E+01,1.259403E+02,7.243191E+01,694,1046,1145,16,2,4
7382,2026/08/19,21:30:20,9.506810E+01,8.622569E+01,9.497082E+01,1.307717E+02,7.512159E+01,694,1048,1146,16,2,4
7383,2026/08/19,21:31:20,9.500324E+01,8.683204E+01,9.493839E+01,1.259403E+02,7.483463E+01,694,1050,1146,16,2,4
7384,2026/08/19,21:32:20,9.503568E+01,8.744164E+01,9.493839E+01,1.237030E+02,7.488326E+01,694,1052,1146,16,2,4
7385,2026/08/19,21:33:20,9.503568E+01,8.757134E+01,9.493839E+01,2.304151E+02,7.536478E+01,694,1054,1147,16,2,4
7386,2026/08/19,21:34:20,9.500324E+01,8.782750E+01,9.493839E+01,1.570363E+02,7.454766E+01,694,1056,1147,16,2,4
7387,2026/08/19,21:35:20,9.506810E+01,8.833982E+01,9.497082E+01,1.560636E+02,7.464494E+01,694,1058,1148,16,2,4
7388,2026/08/19,21:36:20,9.503568E+01,8.881972E+01,9.493839E+01,1.717575E+02,7.541342E+01,694,1059,1148,16,2,4
7389,2026/08/19,21:37:20,9.503568E+01,8.929961E+01,9.497082E+01,1.506161E+02,7.493191E+01,694,1061,1148,16,2,4
7390,2026/08/19,21:38:20,9.503568E+01,8.977951E+01,9.497082E+01,1.435798E+02,7.502918E+01,694,1063,1149,16,2,4
7391,2026/08/19,21:39:20,9.500324E+01,8.965305E+01,9.493839E+01,1.352464E+02,7.493191E+01,694,1064,1149,16,16,4
7392,2026/08/19,21:40:20,9.506810E+01,8.894942E+01,9.493839E+01,1.355707E+02,7.488326E+01,694,1064,1150,16,16,4
7393,2026/08/19,21:41:20,9.503568E+01,8.821012E+01,9.497082E+01,1.797665E+02,7.536478E+01,694,1064,1150,16,16,4
7394,2026/08/19,21:42:20,9.503568E+01,8.708820E+01,9.497082E+01,2.483463E+02,7.478599E+01,694,1064,1150,16,16,4
7395,2026/08/19,21:43:20,9.503568E+01,8.603113E+01,9.493839E+01,8.975357E+01,7.377918E+01,694,1064,1151,16,16,4
7396,2026/08/19,21:44:20,9.506810E+01,8.542477E+01,9.493839E+01,9.808690E+01,7.521887E+01,694,1064,1151,16,16,4
7397,2026/08/19,21:45:20,9.500324E+01,8.497406E+01,9.493839E+01,9.069391E+01,7.363326E+01,694,1064,1151,16,2,4
7398,2026/08/19,21:46:20,9.503568E+01,8.561609E+01,9.497082E+01,1.669585E+02,7.449902E+01,694,1066,1152,16,2,4
7399,2026/08/19,21:47:20,9.500324E+01,8.568094E+01,9.493839E+01,2.233463E+02,7.560311E+01,694,1068,1152,16,2,4
7400,2026/08/19,21:48:20,9.506810E+01,8.616084E+01,9.493839E+01,1.015888E+02,7.551070E+01,694,1069,1153,16,2,4
7401,2026/08/19,21:49:20,9.503568E+01,8.680286E+01,9.497082E+01,9.390402E+01,7.349222E+01,694,1071,1153,16,2,4
7402,2026/08/19,21:50:20,9.500324E+01,8.740921E+01,9.497082E+01,1.615110E+02,7.551070E+01,694,1073,1153,16,2,4
7403,2026/08/19,21:51:20,9.506810E+01,8.801881E+01,9.497082E+01,1.201686E+02,7.593871E+01,694,1075,1154,16,2,4
7404,2026/08/19,21:52:20,9.506810E+01,8.862841E+01,9.493839E+01,1.192283E+02,7.445039E+01,694,1077,1154,16,2,4
7405,2026/08/19,21:53:20,9.503568E+01,8.920558E+01,9.497082E+01,1.362192E+02,7.411478E+01,694,1079,1155,16,2,4
7406,2026/08/19,21:54:20,9.503568E+01,8.968548E+01,9.497082E+01,1.672828E+02,7.526751E+01,694,1081,1155,16,2,4
7407,2026/08/19,21:55:20,9.503568E+01,8.981194E+01,9.493839E+01,1.358949E+02,7.430933E+01,694,1082,1155,16,16,4
7408,2026/08/19,21:56:20,9.506810E+01,8.881972E+01,9.493839E+01,2.919261E+02,7.430933E+01,694,1082,1156,16,16,4
7409,2026/08/19,21:57:20,9.506810E+01,8.750648E+01,9.497082E+01,1.384566E+02,7.551070E+01,694,1082,1156,16,16,4
7410,2026/08/19,21:58:20,9.503568E+01,8.686446E+01,9.493839E+01,1.189040E+02,7.579766E+01,694,1082,1157,16,16,4
7411,2026/08/19,21:59:20,9.503568E+01,8.625811E+01,9.493839E+01,1.089818E+02,7.570039E+01,694,1082,1157,16,16,4
7412,2026/08/19,22:00:20,9.500324E+01,8.558366E+01,9.497082E+01,1.108949E+02,7.584630E+01,694,1082,1159,16,16,4
7413,2026/08/19,22:01:20,9.503568E+01,8.491245E+01,9.497082E+01,1.451686E+02,7.526751E+01,694,1082,1160,16,2,4
7414,2026/08/19,22:02:20,9.500324E+01,8.548638E+01,9.493839E+01,1.192283E+02,7.473735E+01,694,1084,1161,16,2,4
7415,2026/08/19,22:03:20,9.503568E+01,8.609599E+01,9.497082E+01,1.195525E+02,7.426070E+01,694,1086,1163,16,2,4
7416,2026/08/19,22:04:20,9.506810E+01,8.657588E+01,9.497082E+01,1.435798E+02,7.459630E+01,694,1087,1164,16,2,4
7417,2026/08/19,22:05:20,9.503568E+01,8.696174E+01,9.497082E+01,2.371271E+02,7.324902E+01,694,1089,1165,16,2,4
7418,2026/08/19,22:06:20,9.506810E+01,8.689689E+01,9.493839E+01,2.707847E+02,7.473735E+01,694,1091,1166,16,2,4
7419,2026/08/19,22:07:20,9.503568E+01,8.712063E+01,9.497082E+01,1.637484E+02,7.536478E+01,694,1093,1168,16,2,4
7420,2026/08/19,22:08:20,9.500324E+01,8.740921E+01,9.497082E+01,1.887484E+02,7.512159E+01,694,1095,1169,16,2,4
7421,2026/08/19,22:09:20,9.500324E+01,8.763295E+01,9.497082E+01,2.070039E+02,7.473735E+01,694,1097,1170,16,2,4
7422,2026/08/19,22:10:20,9.503568E+01,8.785992E+01,9.497082E+01,1.698444E+02,7.551070E+01,694,1098,1172,16,2,4
7423,2026/08/19,22:11:20,9.500324E+01,8.817770E+01,9.497082E+01,1.957847E+02,7.493191E+01,694,1100,1172,16,2,8
7424,2026/08/19,22:12:20,9.503568E+01,8.846628E+01,9.497082E+01,1.977302E+02,7.502918E+01,694,1102,1172,16,2,8
7425,2026/08/19,22:13:20,9.500324E+01,8.881972E+01,9.497082E+01,1.759403E+02,7.546206E+01,694,1104,1172,16,2,8
7426,2026/08/19,22:14:20,9.503568E+01,8.923801E+01,9.497082E+01,1.544747E+02,7.406615E+01,694,1106,1172,16,2,8
7427,2026/08/19,22:15:20,9.506810E+01,8.971790E+01,9.493839E+01,1.512646E+02,7.401751E+01,694,1108,1172,16,2,8
7428,2026/08/19,22:16:20,9.506810E+01,8.977951E+01,9.493839E+01,1.672828E+02,7.555447E+01,694,1109,1172,16,16,8
7429,2026/08/19,22:17:20,9.506810E+01,8.891699E+01,9.497082E+01,1.781777E+02,7.507782E+01,694,1109,1172,16,16,8
7430,2026/08/19,22:18:20,9.503568E+01,8.811609E+01,9.497082E+01,1.451686E+02,7.555447E+01,694,1109,1172,16,16,8
7431,2026/08/19,22:19:20,9.503568E+01,8.699416E+01,9.493839E+01,2.476978E+02,7.507782E+01,694,1109,1172,16,16,8
7432,2026/08/19,22:20:20,9.506810E+01,8.580740E+01,9.497082E+01,1.451686E+02,7.560311E+01,694,1109,1172,16,16,8
7433,2026/08/19,22:21:20,9.506810E+01,8.494164E+01,9.497082E+01,1.653697E+02,7.521887E+01,694,1109,1172,16,2,8
7434,2026/08/19,22:22:20,9.503568E+01,8.523022E+01,9.497082E+01,1.800908E+02,7.512159E+01,694,1111,1172,16,2,8
7435,2026/08/19,22:23:20,9.503568E+01,8.548638E+01,9.493839E+01,2.102140E+02,7.493191E+01,694,1113,1172,16,2,8
7436,2026/08/19,22:24:20,9.503568E+01,8.574255E+01,9.497082E+01,1.961089E+02,7.469358E+01,694,1115,1172,16,2,8
7437,2026/08/19,22:25:20,9.503568E+01,8.609599E+01,9.493839E+01,1.637484E+02,7.526751E+01,694,1116,1172,16,2,8
7438,2026/08/19,22:26:20,9.503568E+01,8.641699E+01,9.497082E+01,1.618353E+02,7.521887E+01,694,1118,1172,16,2,8
7439,2026/08/19,22:27:20,9.506810E+01,8.680286E+01,9.497082E+01,1.621595E+02,7.521887E+01,694,1120,1172,16,2,8
7440,2026/08/19,22:28:20,9.503568E+01,8.702659E+01,9.493839E+01,2.653372E+02,7.488326E+01,694,1122,1172,16,2,8
7441,2026/08/19,22:29:20,9.503568E+01,8.708820E+01,9.493839E+01,2.172828E+02,7.373055E+01,694,1124,1172,16,2,8
7442,2026/08/19,22:30:20,9.503568E+01,8.696174E+01,9.497082E+01,2.672503E+02,7.488326E+01,694,1126,1172,16,2,8
7443,2026/08/19,22:31:20,9.503568E+01,8.715305E+01,9.493839E+01,2.678988E+02,7.488326E+01,694,1128,1172,16,2,8
7444,2026/08/19,22:32:20,9.506810E+01,8.725033E+01,9.497082E+01,1.134566E+02,7.565175E+01,694,1130,1172,16,2,8
7445,2026/08/19,22:33:20,9.503568E+01,8.740921E+01,9.497082E+01,2.428988E+02,7.526751E+01,694,1131,1172,16,2,8
7446,2026/08/19,22:34:20,9.503568E+01,8.776265E+01,9.497082E+01,1.285020E+02,7.560311E+01,694,1133,1172,16,2,8
7447,2026/08/19,22:35:20,9.500324E+01,8.824255E+01,9.493839E+01,1.349222E+02,7.392023E+01,694,1135,1172,16,2,8
7448,2026/08/19,22:36:20,9.506810E+01,8.869326E+01,9.493839E+01,1.628080E+02,7.541342E+01,694,1137,1172,16,2,8
7449,2026/08/19,22:37:20,9.500324E+01,8.923801E+01,9.497082E+01,1.330091E+02,7.593871E+01,694,1139,1172,16,2,8
7450,2026/08/19,22:38:20,9.506810E+01,8.990921E+01,9.493839E+01,9.263943E+01,7.593871E+01,694,1141,1172,16,2,8
7451,2026/08/19,22:39:20,9.506810E+01,8.907588E+01,9.497082E+01,2.224060E+02,7.440175E+01,694,1141,1172,16,16,8
7452,2026/08/19,22:40:20,9.506810E+01,8.776265E+01,9.493839E+01,2.355383E+02,7.445039E+01,694,1141,1172,16,16,8
7453,2026/08/19,22:41:20,9.503568E+01,8.648184E+01,9.493839E+01,2.252918E+02,7.464494E+01,694,1141,1172,16,16,8
7454,2026/08/19,22:42:20,9.503568E+01,8.526265E+01,9.493839E+01,2.557069E+02,7.498055E+01,694,1141,1172,16,16,8
7455,2026/08/19,22:43:20,9.503568E+01,8.465305E+01,9.497082E+01,3.527886E+02,7.349222E+01,694,1142,1172,16,2,8
7456,2026/08/19,22:44:20,9.503568E+01,8.398184E+01,9.493839E+01,3.579118E+02,7.901751E+01,694,1144,1172,16,2,8
7457,2026/08/19,22:45:20,9.506810E+01,8.391699E+01,9.493839E+01,2.694877E+02,7.449902E+01,694,1146,1172,16,2,8
7458,2026/08/19,22:46:20,9.506810E+01,8.375811E+01,9.493839E+01,2.791180E+02,7.598735E+01,694,1148,1172,16,2,8
7459,2026/08/19,22:47:20,9.503568E+01,8.362841E+01,9.497082E+01,2.537938E+02,7.493191E+01,694,1150,1172,16,2,8
7460,2026/08/19,22:48:20,9.506810E+01,8.410831E+01,9.497082E+01,1.454929E+02,7.536478E+01,694,1152,1172,16,2,8
7461,2026/08/19,22:49:20,9.503568E+01,8.459145E+01,9.493839E+01,1.454929E+02,7.387646E+01,694,1153,1172,16,2,8
7462,2026/08/19,22:50:20,9.503568E+01,8.500648E+01,9.493839E+01,1.535020E+02,7.541342E+01,694,1155,1172,16,2,8
7463,2026/08/19,22:51:20,9.503568E+01,8.542477E+01,9.493839E+01,1.490272E+02,7.526751E+01,694,1157,1172,16,2,8
7464,2026/08/19,22:52:20,9.500324E+01,8.590467E+01,9.493839E+01,1.740272E+02,7.526751E+01,694,1159,1172,16,2,8
7465,2026/08/19,22:53:20,9.500324E+01,8.590467E+01,9.497082E+01,2.723735E+02,7.469358E+01,694,1161,1172,16,2,8
7466,2026/08/19,22:54:20,9.503568E+01,8.609599E+01,9.497082E+01,1.448444E+02,7.574902E+01,694,1163,1172,16,2,8
7467,2026/08/19,22:55:20,9.500324E+01,8.657588E+01,9.493839E+01,1.192283E+02,7.507782E+01,694,1165,1172,16,2,8
7468,2026/08/19,22:56:20,9.503568E+01,8.712063E+01,9.497082E+01,1.483787E+02,7.565175E+01,694,1167,1172,16,2,8
7469,2026/08/19,22:57:20,9.503568E+01,8.773022E+01,9.497082E+01,1.477302E+02,7.560311E+01,694,1168,1172,16,2,8
7470,2026/08/19,22:58:20,9.506810E+01,8.833982E+01,9.493839E+01,1.166667E+02,7.401751E+01,694,1170,1172,16,2,8
7471,2026/08/19,22:59:20,9.500324E+01,8.897860E+01,9.493839E+01,1.189040E+02,7.521887E+01,694,1172,1172,16,2,8
7472,2026/08/19,23:00:20,9.506810E+01,8.965305E+01,9.497082E+01,1.118677E+02,7.526751E+01,694,1174,1172,16,2,8
7473,2026/08/19,23:01:20,9.503568E+01,8.981194E+01,9.493839E+01,1.528534E+02,7.426070E+01,694,1175,1172,16,16,8
7474,2026/08/19,23:02:20,9.506810E+01,8.917316E+01,9.493839E+01,1.509403E+02,7.449902E+01,694,1175,1172,16,16,8
7475,2026/08/19,23:03:20,9.500324E+01,8.846628E+01,9.500324E+01,1.204929E+02,7.502918E+01,694,1175,1172,16,16,8
7476,2026/08/19,23:04:20,9.506810E+01,8.776265E+01,9.493839E+01,1.141051E+02,7.521887E+01,694,1175,1172,16,16,8
7477,2026/08/19,23:05:20,9.506810E+01,8.715305E+01,9.497082E+01,1.147211E+02,7.521887E+01,694,1175,1172,16,16,8
7478,2026/08/19,23:06:20,9.503568E+01,8.654345E+01,9.497082E+01,2.105383E+02,7.445039E+01,694,1175,1172,16,16,8
7479,2026/08/19,23:07:20,9.503568E+01,8.542477E+01,9.493839E+01,2.178988E+02,7.613326E+01,694,1175,1172,16,16,8
7480,2026/08/19,23:08:20,9.503568E+01,8.497406E+01,9.493839E+01,1.336252E+02,7.459630E+01,694,1176,1172,16,2,8
7481,2026/08/19,23:09:20,9.500324E+01,8.555124E+01,9.497082E+01,1.124838E+02,7.498055E+01,694,1177,1172,16,2,8
7482,2026/08/19,23:10:20,9.500324E+01,8.616084E+01,9.493839E+01,1.150454E+02,7.521887E+01,694,1179,1172,16,2,8
7483,2026/08/19,23:11:20,9.503568E+01,8.683204E+01,9.500324E+01,1.131323E+02,7.517023E+01,694,1181,1172,16,2,8
7484,2026/08/19,23:12:20,9.506810E+01,8.747406E+01,9.497082E+01,1.179313E+02,7.526751E+01,694,1183,1172,16,2,8
7485,2026/08/19,23:13:20,9.503568E+01,8.814851E+01,9.497082E+01,9.841116E+01,7.555447E+01,694,1185,1172,16,2,8
7486,2026/08/19,23:14:20,9.506810E+01,8.875487E+01,9.497082E+01,1.358949E+02,7.498055E+01,694,1187,1172,16,2,8
