"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
7487,2026/08/19,23:15:20,9.506810E+01,8.946174E+01,9.497082E+01,1.262646E+02,7.521887E+01,694,1189,1172,16,2,8
7488,2026/08/19,23:16:20,9.506810E+01,8.997406E+01,9.493839E+01,1.233787E+02,7.541342E+01,694,1190,1172,16,16,8
7489,2026/08/19,23:17:20,9.503568E+01,8.936446E+01,9.497082E+01,1.583009E+02,7.440175E+01,694,1190,1172,16,16,8
7490,2026/08/19,23:18:20,9.503568E+01,8.869326E+01,9.497082E+01,1.426070E+02,7.464494E+01,694,1190,1172,16,16,8
7491,2026/08/19,23:19:20,9.506810E+01,8.801881E+01,9.497082E+01,1.182555E+02,7.512159E+01,694,1190,1172,16,16,8
7492,2026/08/19,23:20:20,9.506810E+01,8.715305E+01,9.497082E+01,2.691634E+02,7.478599E+01,694,1190,1172,16,16,8
7493,2026/08/19,23:21:20,9.506810E+01,8.583982E+01,9.497082E+01,2.272049E+02,7.546206E+01,694,1190,1172,16,16,8
7494,2026/08/19,23:22:20,9.506810E+01,8.513619E+01,9.497082E+01,1.201686E+02,7.541342E+01,694,1190,1172,16,16,8
7495,2026/08/19,23:23:20,9.506810E+01,8.526265E+01,9.497082E+01,1.166667E+02,7.546206E+01,694,1192,1172,16,2,8
7496,2026/08/19,23:24:20,9.503568E+01,8.590467E+01,9.493839E+01,1.195525E+02,7.421206E+01,694,1193,1172,16,2,8
7497,2026/08/19,23:25:20,9.503568E+01,8.651427E+01,9.497082E+01,1.439040E+02,7.570039E+01,694,1195,1172,16,2,8
7498,2026/08/19,23:26:20,9.506810E+01,8.801881E+01,9.493839E+01,1.166667E+02,7.565175E+01,696,1197,1174,2,4,2
7499,2026/08/19,23:27:20,9.506810E+01,8.965305E+01,9.497082E+01,1.166667E+02,7.531615E+01,698,1198,1176,2,4,2
7500,2026/08/19,23:28:20,9.503568E+01,8.955578E+01,9.493839E+01,1.470817E+02,7.483463E+01,698,1199,1176,16,4,16
7501,2026/08/19,23:29:20,9.506810E+01,8.894942E+01,9.493839E+01,1.163424E+02,7.526751E+01,698,1201,1176,16,4,16
7502,2026/08/19,23:30:20,9.503568E+01,8.827497E+01,9.493839E+01,1.381323E+02,7.469358E+01,698,1202,1176,16,4,16
7503,2026/08/19,23:31:20,9.506810E+01,8.757134E+01,9.497082E+01,1.525292E+02,7.416342E+01,698,1203,1176,16,4,16
7504,2026/08/19,23:32:20,9.500324E+01,8.680286E+01,9.497082E+01,1.358949E+02,7.498055E+01,698,1205,1176,16,4,16
7505,2026/08/19,23:33:20,9.506810E+01,8.616084E+01,9.497082E+01,1.278859E+02,7.464494E+01,698,1206,1176,16,4,16
7506,2026/08/19,23:34:20,9.503568E+01,8.519780E+01,9.497082E+01,2.480220E+02,7.521887E+01,698,1207,1176,16,4,16
7507,2026/08/19,23:35:20,9.500324E+01,8.583982E+01,9.497082E+01,9.422828E+01,7.498055E+01,699,1209,1177,2,4,2
7508,2026/08/19,23:36:20,9.506810E+01,8.766537E+01,9.493839E+01,9.296368E+01,7.589494E+01,701,1210,1179,2,4,2
7509,2026/08/19,23:37:20,9.503568E+01,8.946174E+01,9.497082E+01,9.390402E+01,7.406615E+01,703,1211,1181,2,4,2
7510,2026/08/19,23:38:20,9.506810E+01,8.968548E+01,9.497082E+01,1.461414E+02,7.396887E+01,703,1212,1181,16,4,16
7511,2026/08/19,23:39:20,9.503568E+01,8.897860E+01,9.497082E+01,1.121595E+02,7.608463E+01,703,1214,1181,16,4,16
7512,2026/08/19,23:40:20,9.503568E+01,8.827497E+01,9.497082E+01,1.160182E+02,7.521887E+01,703,1215,1181,16,4,16
7513,2026/08/19,23:41:20,9.500324E+01,8.773022E+01,9.497082E+01,1.124838E+02,7.521887E+01,703,1215,1181,16,4,16
7514,2026/08/19,23:42:20,9.503568E+01,8.712063E+01,9.497082E+01,1.150454E+02,7.521887E+01,703,1215,1181,16,4,16
7515,2026/08/19,23:43:20,9.503568E+01,8.648184E+01,9.497082E+01,1.124838E+02,7.512159E+01,703,1215,1181,16,4,16
7516,2026/08/19,23:44:20,9.503568E+01,8.577497E+01,9.497082E+01,1.374838E+02,7.459630E+01,703,1215,1181,16,4,16
7517,2026/08/19,23:45:20,9.500324E+01,8.503891E+01,9.493839E+01,1.345979E+02,7.464494E+01,703,1215,1181,16,4,16
7518,2026/08/19,23:46:20,9.506810E+01,8.625811E+01,9.493839E+01,1.656939E+02,7.411478E+01,705,1215,1183,2,4,2
7519,2026/08/19,23:47:20,9.503568E+01,8.779507E+01,9.497082E+01,9.776265E+01,7.541342E+01,707,1215,1185,2,4,2
7520,2026/08/19,23:48:20,9.503568E+01,8.910831E+01,9.493839E+01,2.236706E+02,7.454766E+01,709,1215,1187,2,4,2
7521,2026/08/19,23:49:20,9.503568E+01,8.994164E+01,9.497082E+01,1.070363E+02,7.551070E+01,710,1215,1188,16,4,16
7522,2026/08/19,23:50:20,9.500324E+01,8.942931E+01,9.493839E+01,1.246758E+02,7.507782E+01,710,1215,1188,16,4,16
7523,2026/08/19,23:51:20,9.506810E+01,8.888457E+01,9.497082E+01,9.231518E+01,7.498055E+01,710,1215,1188,16,4,16
7524,2026/08/19,23:52:20,9.503568E+01,8.837225E+01,9.493839E+01,9.776265E+01,7.565175E+01,710,1215,1188,16,4,16
7525,2026/08/19,23:53:20,9.503568E+01,8.782750E+01,9.493839E+01,1.922828E+02,7.243191E+01,710,1215,1188,16,4,16
7526,2026/08/19,23:54:20,9.503568E+01,8.657588E+01,9.493839E+01,2.393645E+02,7.589494E+01,710,1215,1188,16,4,16
7527,2026/08/19,23:55:20,9.506810E+01,8.529507E+01,9.497082E+01,2.717250E+02,7.440175E+01,710,1215,1188,16,4,16
7528,2026/08/19,23:56:20,9.506810E+01,8.551881E+01,9.493839E+01,2.454604E+02,7.291342E+01,711,1215,1189,2,4,2
7529,2026/08/19,23:57:20,9.503568E+01,8.593710E+01,9.497082E+01,3.742542E+02,7.464494E+01,713,1215,1191,2,4,2
7530,2026/08/19,23:58:20,9.506810E+01,8.641699E+01,9.497082E+01,3.957198E+02,7.555447E+01,715,1215,1193,2,4,2
7531,2026/08/19,23:59:20,9.510052E+01,8.689689E+01,9.497082E+01,3.559987E+02,7.224222E+01,717,1215,1194,2,4,2
7532,2026/08/20,00:00:20,9.503568E+01,8.753891E+01,9.493839E+01,2.839170E+02,7.675584E+01,719,1215,1196,2,4,2
7533,2026/08/20,00:01:20,9.503568E+01,8.843385E+01,9.497082E+01,2.736706E+02,7.483463E+01,720,1215,1198,2,4,2
7534,2026/08/20,00:02:20,9.503568E+01,8.942931E+01,9.493839E+01,2.544423E+02,7.551070E+01,722,1215,1200,2,4,2
7535,2026/08/20,00:03:20,9.503568E+01,8.981194E+01,9.493839E+01,1.009728E+02,7.531615E+01,723,1215,1201,16,4,16
7536,2026/08/20,00:04:20,9.506810E+01,8.926719E+01,9.493839E+01,9.231518E+01,7.507782E+01,723,1215,1201,16,4,16
7537,2026/08/20,00:05:20,9.503568E+01,8.869326E+01,9.497082E+01,1.192283E+02,7.382782E+01,723,1215,1201,16,4,16
7538,2026/08/20,00:06:20,9.503568E+01,8.808366E+01,9.497082E+01,1.278859E+02,7.382782E+01,723,1215,1201,16,4,16
7539,2026/08/20,00:07:20,9.503568E+01,8.753891E+01,9.497082E+01,9.678989E+01,7.579766E+01,723,1215,1201,16,4,16
7540,2026/08/20,00:08:20,9.506810E+01,8.702659E+01,9.493839E+01,9.808690E+01,7.560311E+01,723,1215,1201,16,4,16
7541,2026/08/20,00:09:20,9.503568E+01,8.654345E+01,9.497082E+01,9.646563E+01,7.541342E+01,723,1215,1201,16,4,16
7542,2026/08/20,00:10:20,9.503568E+01,8.599870E+01,9.493839E+01,9.902724E+01,7.440175E+01,723,1215,1201,16,4,16
7543,2026/08/20,00:11:20,9.503568E+01,8.539235E+01,9.493839E+01,9.743839E+01,7.526751E+01,723,1215,1201,16,4,16
7544,2026/08/20,00:12:20,9.503568E+01,8.539235E+01,9.497082E+01,1.208171E+02,7.493191E+01,724,1215,1201,2,4,2
7545,2026/08/20,00:13:20,9.503568E+01,8.708820E+01,9.493839E+01,1.211414E+02,7.498055E+01,726,1215,1203,2,4,2
7546,2026/08/20,00:14:20,9.503568E+01,8.881972E+01,9.493839E+01,1.230545E+02,7.521887E+01,727,1215,1205,2,4,2
7547,2026/08/20,00:15:20,9.506810E+01,8.994164E+01,9.493839E+01,1.124838E+02,7.517023E+01,729,1215,1206,16,4,16
7548,2026/08/20,00:16:20,9.506810E+01,8.936446E+01,9.497082E+01,1.067121E+02,7.555447E+01,729,1215,1206,16,4,16
7549,2026/08/20,00:17:20,9.503568E+01,8.875487E+01,9.497082E+01,1.294747E+02,7.488326E+01,729,1215,1206,16,4,16
7550,2026/08/20,00:18:20,9.503568E+01,8.817770E+01,9.497082E+01,1.368353E+02,7.464494E+01,729,1215,1206,16,4,16
7551,2026/08/20,00:19:20,9.500324E+01,8.757134E+01,9.497082E+01,1.038586E+02,7.551070E+01,729,1215,1206,16,4,16
7552,2026/08/20,00:20:20,9.506810E+01,8.702659E+01,9.497082E+01,1.000000E+02,7.531615E+01,729,1215,1206,16,4,16
7553,2026/08/20,00:21:20,9.503568E+01,8.651427E+01,9.493839E+01,1.192283E+02,7.488326E+01,729,1215,1206,16,4,16
7554,2026/08/20,00:22:20,9.503568E+01,8.593710E+01,9.497082E+01,1.060960E+02,7.498055E+01,729,1215,1206,16,4,16
7555,2026/08/20,00:23:20,9.503568E+01,8.532750E+01,9.497082E+01,1.352464E+02,7.459630E+01,729,1215,1206,16,4,16
7556,2026/08/20,00:24:20,9.500324E+01,8.551881E+01,9.493839E+01,1.400454E+02,7.435311E+01,729,1215,1207,2,4,2
7557,2026/08/20,00:25:20,9.506810E+01,8.712063E+01,9.497082E+01,1.400454E+02,7.584630E+01,731,1215,1208,2,4,2
7558,2026/08/20,00:26:20,9.503568E+01,8.869326E+01,9.497082E+01,1.502918E+02,7.526751E+01,733,1215,1210,2,4,2
7559,2026/08/20,00:27:20,9.500324E+01,8.997406E+01,9.493839E+01,1.531777E+02,7.478599E+01,735,1215,1212,16,4,16
7560,2026/08/20,00:28:20,9.503568E+01,8.917316E+01,9.497082E+01,1.342737E+02,7.498055E+01,735,1215,1212,16,4,16
7561,2026/08/20,00:29:20,9.503568E+01,8.849870E+01,9.497082E+01,1.310636E+02,7.478599E+01,735,1215,1212,16,4,16
7562,2026/08/20,00:30:20,9.506810E+01,8.788911E+01,9.497082E+01,1.080091E+02,7.536478E+01,735,1215,1212,16,4,16
7563,2026/08/20,00:31:20,9.503568E+01,8.728275E+01,9.493839E+01,1.294747E+02,7.478599E+01,735,1215,1212,16,4,16
7564,2026/08/20,00:32:20,9.503568E+01,8.660831E+01,9.497082E+01,1.281777E+02,7.493191E+01,735,1215,1212,16,4,16
7565,2026/08/20,00:33:20,9.503568E+01,8.593710E+01,9.493839E+01,1.608625E+02,7.570039E+01,735,1215,1212,16,4,16
7566,2026/08/20,00:34:20,9.506810E+01,8.519780E+01,9.497082E+01,1.432555E+02,7.502918E+01,735,1215,1212,16,4,16
7567,2026/08/20,00:35:20,9.506810E+01,8.574255E+01,9.493839E+01,1.470817E+02,7.478599E+01,736,1215,1213,2,4,2
7568,2026/08/20,00:36:20,9.500324E+01,8.725033E+01,9.497082E+01,1.730545E+02,7.560311E+01,738,1215,1215,2,4,2
7569,2026/08/20,00:37:20,9.506810E+01,8.881972E+01,9.493839E+01,1.528534E+02,7.454766E+01,739,1215,1216,2,4,2
7570,2026/08/20,00:38:20,9.503568E+01,8.990921E+01,9.493839E+01,1.458171E+02,7.488326E+01,741,1215,1218,16,4,16
7571,2026/08/20,00:39:20,9.503568E+01,8.920558E+01,9.497082E+01,1.599222E+02,7.445039E+01,741,1215,1218,16,4,16
7572,2026/08/20,00:40:20,9.506810E+01,8.830740E+01,9.497082E+01,1.951686E+02,7.493191E+01,741,1215,1218,16,4,16
7573,2026/08/20,00:41:20,9.506810E+01,8.737679E+01,9.500324E+01,1.711414E+02,7.507782E+01,741,1215,1218,16,4,16
7574,2026/08/20,00:42:20,9.503568E+01,8.644942E+01,9.493839E+01,1.637484E+02,7.421206E+01,741,1215,1218,16,4,16
7575,2026/08/20,00:43:20,9.506810E+01,8.555124E+01,9.493839E+01,1.727302E+02,7.531615E+01,741,1215,1218,16,4,16
7576,2026/08/20,00:44:20,9.503568E+01,8.513619E+01,9.497082E+01,1.487030E+02,7.570039E+01,741,1215,1218,2,4,2
7577,2026/08/20,00:45:20,9.503568E+01,8.670558E+01,9.500324E+01,1.442283E+02,7.517023E+01,743,1215,1220,2,4,2
7578,2026/08/20,00:46:20,9.503568E+01,8.830740E+01,9.493839E+01,1.439040E+02,7.478599E+01,745,1215,1222,2,4,2
7579,2026/08/20,00:47:20,9.506810E+01,8.981194E+01,9.493839E+01,1.419585E+02,7.469358E+01,747,1215,1223,2,4,2
7580,2026/08/20,00:48:20,9.503568E+01,8.939689E+01,9.497082E+01,1.730545E+02,7.546206E+01,747,1215,1224,16,4,16
7581,2026/08/20,00:49:20,9.506810E+01,8.859599E+01,9.497082E+01,1.445201E+02,7.478599E+01,747,1215,1224,16,4,16
7582,2026/08/20,00:50:20,9.503568E+01,8.779507E+01,9.497082E+01,1.426070E+02,7.464494E+01,747,1215,1224,16,4,16
7583,2026/08/20,00:51:20,9.503568E+01,8.705902E+01,9.497082E+01,1.413424E+02,7.459630E+01,747,1215,1224,16,4,16
7584,2026/08/20,00:52:20,9.503568E+01,8.603113E+01,9.500324E+01,2.457847E+02,7.507782E+01,747,1215,1224,16,4,16
7585,2026/08/20,00:53:20,9.506810E+01,8.491245E+01,9.493839E+01,2.528210E+02,7.502918E+01,747,1215,1224,2,4,2
7586,2026/08/20,00:54:20,9.500324E+01,8.561609E+01,9.493839E+01,2.797341E+02,7.488326E+01,749,1215,1225,2,4,2
7587,2026/08/20,00:55:20,9.503568E+01,8.599870E+01,9.497082E+01,2.749352E+02,7.454766E+01,750,1215,1227,2,4,2
7588,2026/08/20,00:56:20,9.503568E+01,8.635214E+01,9.493839E+01,2.582685E+02,7.502918E+01,751,1215,1228,2,4,2
7589,2026/08/20,00:57:20,9.503568E+01,8.654345E+01,9.497082E+01,2.960765E+02,7.459630E+01,753,1215,1229,2,4,2
7590,2026/08/20,00:58:20,9.503568E+01,8.680286E+01,9.500324E+01,2.874514E+02,7.565175E+01,754,1215,1231,2,4,2
7591,2026/08/20,00:59:20,9.506810E+01,8.699416E+01,9.497082E+01,2.842412E+02,7.473735E+01,755,1215,1232,2,4,2
7592,2026/08/20,01:00:20,9.506810E+01,8.763295E+01,9.497082E+01,1.839494E+02,7.517023E+01,757,1215,1233,2,4,2
7593,2026/08/20,01:01:20,9.506810E+01,8.846628E+01,9.493839E+01,1.570363E+02,7.570039E+01,758,1215,1234,2,4,2
7594,2026/08/20,01:02:20,9.503568E+01,8.952335E+01,9.497082E+01,1.250000E+02,7.598735E+01,759,1215,1236,2,4,2
7595,2026/08/20,01:03:20,9.503568E+01,8.975033E+01,9.497082E+01,1.243515E+02,7.411478E+01,760,1215,1236,16,4,16
7596,2026/08/20,01:04:20,9.506810E+01,8.907588E+01,9.497082E+01,1.060960E+02,7.589494E+01,760,1215,1236,16,4,16
7597,2026/08/20,01:05:20,9.500324E+01,8.853113E+01,9.493839E+01,1.041505E+02,7.521887E+01,760,1215,1236,16,4,16
7598,2026/08/20,01:06:20,9.506810E+01,8.795396E+01,9.493839E+01,1.076848E+02,7.512159E+01,760,1215,1236,16,4,16
7599,2026/08/20,01:07:20,9.506810E+01,8.740921E+01,9.497082E+01,1.265889E+02,7.498055E+01,760,1215,1236,16,4,16
7600,2026/08/20,01:08:20,9.503568E+01,8.677043E+01,9.497082E+01,1.422827E+02,7.339494E+01,760,1215,1236,16,4,16
7601,2026/08/20,01:09:20,9.506810E+01,8.596952E+01,9.493839E+01,1.301232E+02,7.618191E+01,760,1215,1236,16,4,16
7602,2026/08/20,01:10:20,9.506810E+01,8.526265E+01,9.493839E+01,1.538262E+02,7.449902E+01,760,1215,1236,16,4,16
7603,2026/08/20,01:11:20,9.503568E+01,8.580740E+01,9.497082E+01,1.047990E+02,7.517023E+01,761,1215,1237,2,4,2
7604,2026/08/20,01:12:20,9.500324E+01,8.757134E+01,9.493839E+01,1.047990E+02,7.531615E+01,763,1215,1239,2,4,2
7605,2026/08/20,01:13:20,9.503568E+01,8.929961E+01,9.493839E+01,1.240272E+02,7.392023E+01,765,1216,1241,2,4,2
7606,2026/08/20,01:14:20,9.503568E+01,8.971790E+01,9.497082E+01,1.506161E+02,7.469358E+01,765,1218,1242,16,4,16
7607,2026/08/20,01:15:20,9.506810E+01,8.891699E+01,9.493839E+01,1.400454E+02,7.502918E+01,765,1219,1242,16,4,16
7608,2026/08/20,01:16:20,9.503568E+01,8.821012E+01,9.493839E+01,1.400454E+02,7.478599E+01,765,1221,1242,16,4,16
7609,2026/08/20,01:17:20,9.506810E+01,8.740921E+01,9.497082E+01,1.470817E+02,7.473735E+01,765,1222,1242,16,4,16
7610,2026/08/20,01:18:20,9.503568E+01,8.657588E+01,9.497082E+01,1.765889E+02,7.426070E+01,765,1223,1242,16,4,16
7611,2026/08/20,01:19:20,9.500324E+01,8.580740E+01,9.497082E+01,1.310636E+02,7.541342E+01,765,1225,1242,16,4,16
7612,2026/08/20,01:20:20,9.506810E+01,8.503891E+01,9.493839E+01,1.345979E+02,7.507782E+01,765,1226,1242,16,4,16
7613,2026/08/20,01:21:20,9.500324E+01,8.619326E+01,9.497082E+01,1.429313E+02,7.593871E+01,767,1227,1243,2,4,2
7614,2026/08/20,01:22:20,9.506810E+01,8.763295E+01,9.493839E+01,1.509403E+02,7.440175E+01,769,1229,1245,2,4,2
7615,2026/08/20,01:23:20,9.506810E+01,8.914073E+01,9.497082E+01,1.570363E+02,7.551070E+01,770,1230,1246,2,4,2
7616,2026/08/20,01:24:20,9.503568E+01,8.984436E+01,9.497082E+01,1.259403E+02,7.521887E+01,771,1231,1247,16,4,16
7617,2026/08/20,01:25:20,9.506810E+01,8.923801E+01,9.497082E+01,1.131323E+02,7.521887E+01,771,1231,1247,16,8,16
7618,2026/08/20,01:26:20,9.503568E+01,8.872244E+01,9.497082E+01,7.918288E+01,7.526751E+01,771,1231,1247,16,8,16
7619,2026/08/20,01:27:20,9.506810E+01,8.821012E+01,9.497082E+01,1.057717E+02,7.541342E+01,771,1231,1247,16,8,16
7620,2026/08/20,01:28:20,9.506810E+01,8.750648E+01,9.497082E+01,1.458171E+02,7.233463E+01,771,1231,1247,16,8,16
7621,2026/08/20,01:29:20,9.503568E+01,8.657588E+01,9.493839E+01,1.432555E+02,7.368191E+01,771,1231,1247,16,8,16
7622,2026/08/20,01:30:20,9.506810E+01,8.564851E+01,9.497082E+01,1.890726E+02,7.421206E+01,771,1231,1247,16,8,16
7623,2026/08/20,01:31:20,9.503568E+01,8.510377E+01,9.493839E+01,2.201362E+02,7.373055E+01,772,1231,1248,2,8,2
7624,2026/08/20,01:32:20,9.503568E+01,8.648184E+01,9.493839E+01,2.284695E+02,7.396887E+01,774,1231,1249,2,8,2
7625,2026/08/20,01:33:20,9.506810E+01,8.785992E+01,9.497082E+01,2.297665E+02,7.416342E+01,775,1231,1251,2,8,2
7626,2026/08/20,01:34:20,9.500324E+01,8.904346E+01,9.497082E+01,2.624514E+02,7.555447E+01,777,1231,1253,2,8,2
7627,2026/08/20,01:35:20,9.503568E+01,8.984436E+01,9.493839E+01,1.740272E+02,7.589494E+01,779,1231,1254,16,8,16
7628,2026/08/20,01:36:20,9.506810E+01,8.875487E+01,9.497082E+01,1.544747E+02,7.598735E+01,779,1231,1254,16,8,16
7629,2026/08/20,01:37:20,9.503568E+01,8.785992E+01,9.493839E+01,1.672828E+02,7.373055E+01,779,1231,1254,16,8,16
7630,2026/08/20,01:38:20,9.503568E+01,8.689689E+01,9.493839E+01,1.378080E+02,7.565175E+01,779,1231,1254,16,8,16
7631,2026/08/20,01:39:20,9.503568E+01,8.609599E+01,9.493839E+01,2.044423E+02,7.469358E+01,779,1231,1254,16,8,16
7632,2026/08/20,01:40:20,9.503568E+01,8.532750E+01,9.493839E+01,1.067121E+02,7.521887E+01,779,1231,1254,16,8,16
7633,2026/08/20,01:41:20,9.503568E+01,8.561609E+01,9.497082E+01,1.509403E+02,7.565175E+01,780,1231,1255,2,8,2
7634,2026/08/20,01:42:20,9.503568E+01,8.699416E+01,9.493839E+01,1.996433E+02,7.416342E+01,782,1231,1257,2,8,2
7635,2026/08/20,01:43:20,9.503568E+01,8.827497E+01,9.497082E+01,1.365110E+02,7.551070E+01,783,1231,1259,2,8,2
7636,2026/08/20,01:44:20,9.503568E+01,8.977951E+01,9.497082E+01,2.172828E+02,7.449902E+01,785,1231,1260,2,8,2
7637,2026/08/20,01:45:20,9.506810E+01,8.878729E+01,9.493839E+01,3.505512E+02,7.382782E+01,785,1231,1261,16,8,16
7638,2026/08/20,01:46:20,9.503568E+01,8.708820E+01,9.497082E+01,3.511997E+02,7.406615E+01,785,1231,1261,16,8,16
7639,2026/08/20,01:47:20,9.503568E+01,8.558366E+01,9.497082E+01,2.784695E+02,7.339494E+01,785,1231,1261,16,8,16
7640,2026/08/20,01:48:20,9.503568E+01,8.516862E+01,9.497082E+01,2.896887E+02,7.685311E+01,786,1231,1262,2,8,2
7641,2026/08/20,01:49:20,9.506810E+01,8.596952E+01,9.493839E+01,3.685149E+02,7.291342E+01,788,1231,1263,2,8,2
7642,2026/08/20,01:50:20,9.506810E+01,8.677043E+01,9.497082E+01,2.454604E+02,7.555447E+01,790,1231,1265,2,8,2
7643,2026/08/20,01:51:20,9.506810E+01,8.750648E+01,9.497082E+01,3.515240E+02,7.349222E+01,792,1231,1267,2,8,2
7644,2026/08/20,01:52:20,9.503568E+01,8.827497E+01,9.493839E+01,2.608301E+02,7.748055E+01,794,1231,1269,2,8,2
7645,2026/08/20,01:53:20,9.506810E+01,8.962063E+01,9.500324E+01,1.909857E+02,7.570039E+01,795,1231,1271,2,8,2
7646,2026/08/20,01:54:20,9.503568E+01,8.952335E+01,9.497082E+01,1.281777E+02,7.459630E+01,796,1231,1271,16,8,16
7647,2026/08/20,01:55:20,9.503568E+01,8.869326E+01,9.497082E+01,1.051232E+02,7.502918E+01,796,1231,1271,16,8,16
7648,2026/08/20,01:56:20,9.503568E+01,8.798638E+01,9.497082E+01,1.868353E+02,7.478599E+01,796,1231,1271,16,8,16
7649,2026/08/20,01:57:20,9.503568E+01,8.731518E+01,9.493839E+01,1.317121E+02,7.551070E+01,796,1231,1271,16,8,16
7650,2026/08/20,01:58:20,9.500324E+01,8.664073E+01,9.497082E+01,1.788262E+02,7.502918E+01,796,1231,1271,16,8,16
7651,2026/08/20,01:59:20,9.503568E+01,8.596952E+01,9.493839E+01,8.300908E+01,7.651751E+01,796,1231,1271,16,8,16
7652,2026/08/20,02:00:20,9.503568E+01,8.551881E+01,9.497082E+01,7.821012E+01,7.459630E+01,796,1231,1271,16,8,16
7653,2026/08/20,02:01:20,9.503568E+01,8.513619E+01,9.497082E+01,8.142023E+01,7.488326E+01,796,1231,1271,16,8,16
7654,2026/08/20,02:02:20,9.503568E+01,8.590467E+01,9.497082E+01,1.025616E+02,7.512159E+01,797,1231,1272,2,8,2
7655,2026/08/20,02:03:20,9.503568E+01,8.769780E+01,9.497082E+01,1.265889E+02,7.565175E+01,799,1231,1274,2,8,2
7656,2026/08/20,02:04:20,9.503568E+01,8.942931E+01,9.497082E+01,9.935149E+01,7.574902E+01,800,1231,1275,2,8,2
7657,2026/08/20,02:05:20,9.503568E+01,8.975033E+01,9.493839E+01,1.070363E+02,7.541342E+01,801,1231,1276,16,8,16
7658,2026/08/20,02:06:20,9.506810E+01,8.920558E+01,9.497082E+01,8.719196E+01,7.392023E+01,801,1231,1276,16,8,16
7659,2026/08/20,02:07:20,9.500324E+01,8.872244E+01,9.493839E+01,1.141051E+02,7.377918E+01,801,1231,1276,16,8,16
7660,2026/08/20,02:08:20,9.503568E+01,8.824255E+01,9.497082E+01,7.918288E+01,7.507782E+01,801,1231,1276,16,8,16
7661,2026/08/20,02:09:20,9.503568E+01,8.776265E+01,9.497082E+01,7.950713E+01,7.377918E+01,801,1231,1276,16,8,16
7662,2026/08/20,02:10:20,9.506810E+01,8.734760E+01,9.497082E+01,7.756161E+01,7.541342E+01,801,1231,1276,16,8,16
7663,2026/08/20,02:11:20,9.503568E+01,8.689689E+01,9.493839E+01,7.853437E+01,7.541342E+01,801,1231,1276,16,8,16
7664,2026/08/20,02:12:20,9.503568E+01,8.641699E+01,9.497082E+01,8.430610E+01,7.570039E+01,801,1231,1276,16,8,16
7665,2026/08/20,02:13:20,9.503568E+01,8.593710E+01,9.497082E+01,9.841116E+01,7.521887E+01,801,1231,1276,16,8,16
7666,2026/08/20,02:14:20,9.506810E+01,8.548638E+01,9.493839E+01,7.950713E+01,7.560311E+01,801,1231,1276,16,8,16
7667,2026/08/20,02:15:20,9.506810E+01,8.510377E+01,9.497082E+01,8.463035E+01,7.416342E+01,801,1231,1276,16,8,16
7668,2026/08/20,02:16:20,9.506810E+01,8.619326E+01,9.497082E+01,8.557069E+01,7.555447E+01,802,1231,1277,2,8,2
7669,2026/08/20,02:17:20,9.503568E+01,8.792153E+01,9.497082E+01,1.083333E+02,7.536478E+01,804,1231,1279,2,8,2
7670,2026/08/20,02:18:20,9.503568E+01,8.965305E+01,9.493839E+01,1.384566E+02,7.531615E+01,806,1231,1281,2,8,2
7671,2026/08/20,02:19:20,9.503568E+01,8.962063E+01,9.493839E+01,1.387808E+02,7.473735E+01,806,1231,1281,16,8,16
7672,2026/08/20,02:20:20,9.506810E+01,8.907588E+01,9.493839E+01,8.109598E+01,7.387646E+01,806,1231,1281,16,8,16
7673,2026/08/20,02:21:20,9.503568E+01,8.866084E+01,9.493839E+01,8.557069E+01,7.411478E+01,806,1231,1281,16,8,16
7674,2026/08/20,02:22:20,9.506810E+01,8.821012E+01,9.493839E+01,7.788586E+01,7.574902E+01,806,1231,1281,16,8,16
7675,2026/08/20,02:23:20,9.500324E+01,8.776265E+01,9.497082E+01,1.067121E+02,7.454766E+01,806,1231,1281,16,8,16
7676,2026/08/20,02:24:20,9.503568E+01,8.728275E+01,9.497082E+01,1.173152E+02,7.411478E+01,806,1231,1281,16,8,16
7677,2026/08/20,02:25:20,9.503568E+01,8.677043E+01,9.497082E+01,8.365759E+01,7.536478E+01,806,1231,1281,16,8,16
7678,2026/08/20,02:26:20,9.510052E+01,8.625811E+01,9.497082E+01,8.398184E+01,7.541342E+01,806,1231,1281,16,8,16
7679,2026/08/20,02:27:20,9.506810E+01,8.583982E+01,9.500324E+01,8.174449E+01,7.517023E+01,806,1231,1281,16,8,16
7680,2026/08/20,02:28:20,9.506810E+01,8.542477E+01,9.493839E+01,8.044747E+01,7.531615E+01,806,1231,1281,16,8,16
7681,2026/08/20,02:29:20,9.503568E+01,8.500648E+01,9.493839E+01,9.520104E+01,7.526751E+01,806,1231,1281,16,8,16
7682,2026/08/20,02:30:20,9.503568E+01,8.644942E+01,9.497082E+01,1.362192E+02,7.430933E+01,808,1231,1283,2,8,2
7683,2026/08/20,02:31:20,9.503568E+01,8.801881E+01,9.497082E+01,1.365110E+02,7.430933E+01,810,1231,1285,2,8,2
7684,2026/08/20,02:32:20,9.503568E+01,8.955578E+01,9.497082E+01,1.413424E+02,7.488326E+01,812,1231,1286,2,8,2
7685,2026/08/20,02:33:20,9.506810E+01,8.952335E+01,9.497082E+01,1.365110E+02,7.488326E+01,812,1231,1287,16,8,16
7686,2026/08/20,02:34:20,9.503568E+01,8.888457E+01,9.497082E+01,1.150454E+02,7.531615E+01,812,1231,1287,16,8,16
7687,2026/08/20,02:35:20,9.506810E+01,8.821012E+01,9.497082E+01,1.182555E+02,7.517023E+01,812,1231,1287,16,8,16
7688,2026/08/20,02:36:20,9.500324E+01,8.763295E+01,9.493839E+01,1.137808E+02,7.531615E+01,812,1231,1287,16,8,16
7689,2026/08/20,02:37:20,9.503568E+01,8.696174E+01,9.497082E+01,1.480545E+02,7.430933E+01,812,1231,1287,16,8,16
7690,2026/08/20,02:38:20,9.506810E+01,8.631972E+01,9.500324E+01,1.198768E+02,7.493191E+01,812,1231,1287,16,8,16
7691,2026/08/20,02:39:20,9.506810E+01,8.561609E+01,9.497082E+01,1.198768E+02,7.517023E+01,812,1231,1287,16,8,16
7692,2026/08/20,02:40:20,9.503568E+01,8.497406E+01,9.493839E+01,1.224384E+02,7.512159E+01,812,1231,1287,2,8,2
7693,2026/08/20,02:41:20,9.500324E+01,8.680286E+01,9.497082E+01,9.552529E+01,7.551070E+01,814,1231,1289,2,8,2
7694,2026/08/20,02:42:20,9.506810E+01,8.862841E+01,9.497082E+01,9.390402E+01,7.526751E+01,816,1231,1290,2,8,2
7695,2026/08/20,02:43:20,9.503568E+01,8.994164E+01,9.493839E+01,9.870299E+01,7.565175E+01,817,1231,1292,16,8,16
7696,2026/08/20,02:44:20,9.503568E+01,8.946174E+01,9.497082E+01,1.458171E+02,7.440175E+01,817,1231,1292,16,8,16
7697,2026/08/20,02:45:20,9.506810E+01,8.875487E+01,9.497082E+01,1.576848E+02,7.406615E+01,817,1231,1292,16,8,16
7698,2026/08/20,02:46:20,9.506810E+01,8.808366E+01,9.493839E+01,1.426070E+02,7.469358E+01,817,1231,1292,16,8,16
7699,2026/08/20,02:47:20,9.503568E+01,8.744164E+01,9.493839E+01,1.147211E+02,7.517023E+01,817,1231,1292,16,8,16
7700,2026/08/20,02:48:20,9.500324E+01,8.689689E+01,9.497082E+01,9.646563E+01,7.541342E+01,817,1231,1292,16,8,16
7701,2026/08/20,02:49:20,9.503568E+01,8.631972E+01,9.493839E+01,1.307717E+02,7.473735E+01,817,1231,1292,16,8,16
7702,2026/08/20,02:50:20,9.503568E+01,8.574255E+01,9.497082E+01,9.935149E+01,7.416342E+01,817,1231,1292,16,8,16
7703,2026/08/20,02:51:20,9.503568E+01,8.519780E+01,9.497082E+01,1.012646E+02,7.488326E+01,817,1231,1292,16,8,16
7704,2026/08/20,02:52:20,9.503568E+01,8.580740E+01,9.497082E+01,1.025616E+02,7.517023E+01,818,1231,1293,2,8,2
7705,2026/08/20,02:53:20,9.503568E+01,8.747406E+01,9.497082E+01,1.349222E+02,7.493191E+01,820,1231,1295,2,8,2
7706,2026/08/20,02:54:20,9.503568E+01,8.904346E+01,9.497082E+01,1.294747E+02,7.502918E+01,822,1231,1296,2,8,2
7707,2026/08/20,02:55:20,9.506810E+01,8.984436E+01,9.497082E+01,1.051232E+02,7.536478E+01,823,1231,1297,16,8,16
7708,2026/08/20,02:56:20,9.500324E+01,8.936446E+01,9.493839E+01,9.614138E+01,7.589494E+01,823,1231,1297,16,8,16
7709,2026/08/20,02:57:20,9.506810E+01,8.878729E+01,9.493839E+01,9.581712E+01,7.579766E+01,823,1231,1297,16,8,16
7710,2026/08/20,02:58:20,9.503568E+01,8.821012E+01,9.497082E+01,1.477302E+02,7.449902E+01,823,1231,1297,16,8,16
7711,2026/08/20,02:59:20,9.503568E+01,8.757134E+01,9.493839E+01,1.429313E+02,7.209630E+01,823,1231,1297,16,8,16
7712,2026/08/20,03:00:20,9.506810E+01,8.625811E+01,9.497082E+01,2.524968E+02,7.377918E+01,823,1231,1297,16,8,16
7713,2026/08/20,03:01:20,9.500324E+01,8.484760E+01,9.497082E+01,2.861544E+02,7.373055E+01,823,1231,1297,2,8,2
7714,2026/08/20,03:02:20,9.503568E+01,8.564851E+01,9.497082E+01,2.900130E+02,7.531615E+01,825,1231,1299,2,8,2
7715,2026/08/20,03:03:20,9.503568E+01,8.641699E+01,9.493839E+01,2.829442E+02,7.584630E+01,826,1231,1301,2,8,2
7716,2026/08/20,03:04:20,9.500324E+01,8.728275E+01,9.493839E+01,2.813554E+02,7.416342E+01,828,1231,1303,2,8,2
7717,2026/08/20,03:05:20,9.503568E+01,8.821012E+01,9.500324E+01,2.432231E+02,7.560311E+01,830,1231,1304,2,8,2
7718,2026/08/20,03:06:20,9.503568E+01,8.920558E+01,9.497082E+01,2.489948E+02,7.555447E+01,832,1231,1306,2,8,2
7719,2026/08/20,03:07:20,9.503568E+01,8.984436E+01,9.493839E+01,2.935149E+02,7.406615E+01,833,1231,1308,16,8,16
7720,2026/08/20,03:08:20,9.506810E+01,8.853113E+01,9.497082E+01,2.560311E+02,7.517023E+01,833,1231,1308,16,8,16
7721,2026/08/20,03:09:20,9.503568E+01,8.718548E+01,9.497082E+01,2.592412E+02,7.517023E+01,833,1231,1308,16,8,16
7722,2026/08/20,03:10:20,9.506810E+01,8.580740E+01,9.493839E+01,2.570039E+02,7.488326E+01,833,1231,1308,16,8,16
7723,2026/08/20,03:11:20,9.503568E+01,8.503891E+01,9.493839E+01,2.851816E+02,7.421206E+01,834,1231,1308,2,8,2
7724,2026/08/20,03:12:20,9.503568E+01,8.587225E+01,9.493839E+01,3.108301E+02,7.555447E+01,836,1231,1310,2,8,2
7725,2026/08/20,03:13:20,9.506810E+01,8.673801E+01,9.493839E+01,2.787938E+02,7.464494E+01,838,1231,1312,2,8,2
7726,2026/08/20,03:14:20,9.503568E+01,8.766537E+01,9.497082E+01,2.557069E+02,7.502918E+01,839,1231,1313,2,8,2
7727,2026/08/20,03:15:20,9.503568E+01,8.862841E+01,9.493839E+01,2.534695E+02,7.531615E+01,841,1231,1315,2,8,2
7728,2026/08/20,03:16:20,9.503568E+01,8.975033E+01,9.497082E+01,2.377756E+02,7.541342E+01,843,1231,1317,2,8,2
7729,2026/08/20,03:17:20,9.506810E+01,8.929961E+01,9.497082E+01,1.259403E+02,7.589494E+01,843,1231,1317,16,8,16
7730,2026/08/20,03:18:20,9.500324E+01,8.859599E+01,9.497082E+01,1.163424E+02,7.593871E+01,843,1231,1317,16,8,16
7731,2026/08/20,03:19:20,9.503568E+01,8.795396E+01,9.497082E+01,1.067121E+02,7.565175E+01,843,1231,1317,16,8,16
7732,2026/08/20,03:20:20,9.503568E+01,8.734760E+01,9.493839E+01,1.067121E+02,7.416342E+01,843,1231,1317,16,8,16
7733,2026/08/20,03:21:20,9.503568E+01,8.680286E+01,9.497082E+01,1.124838E+02,7.521887E+01,843,1231,1317,16,8,16
7734,2026/08/20,03:22:20,9.500324E+01,8.622569E+01,9.493839E+01,1.413424E+02,7.401751E+01,843,1231,1317,16,8,16
7735,2026/08/20,03:23:20,9.500324E+01,8.535992E+01,9.493839E+01,1.477302E+02,7.478599E+01,843,1231,1317,16,8,16
7736,2026/08/20,03:24:20,9.503568E+01,8.558366E+01,9.493839E+01,1.490272E+02,7.517023E+01,844,1231,1318,2,8,2
7737,2026/08/20,03:25:20,9.500324E+01,8.715305E+01,9.493839E+01,1.480545E+02,7.449902E+01,846,1231,1320,2,8,2
7738,2026/08/20,03:26:20,9.503568E+01,8.866084E+01,9.493839E+01,1.643969E+02,7.546206E+01,848,1231,1322,2,8,2
7739,2026/08/20,03:27:20,9.506810E+01,8.994164E+01,9.497082E+01,2.127756E+02,7.459630E+01,850,1231,1324,2,8,2
7740,2026/08/20,03:28:20,9.503568E+01,8.907588E+01,9.493839E+01,2.012322E+02,7.507782E+01,850,1231,1324,16,8,16
7741,2026/08/20,03:29:20,9.506810E+01,8.795396E+01,9.497082E+01,1.829767E+02,7.541342E+01,850,1231,1324,16,8,16
7742,2026/08/20,03:30:20,9.500324E+01,8.702659E+01,9.497082E+01,1.474060E+02,7.498055E+01,850,1231,1324,16,8,16
7743,2026/08/20,03:31:20,9.503568E+01,8.638457E+01,9.493839E+01,1.326848E+02,7.493191E+01,850,1231,1324,16,8,16
7744,2026/08/20,03:32:20,9.506810E+01,8.568094E+01,9.497082E+01,1.611868E+02,7.541342E+01,850,1231,1324,16,8,16
7745,2026/08/20,03:33:20,9.506810E+01,8.500648E+01,9.497082E+01,1.797665E+02,7.502918E+01,850,1231,1324,2,8,2
7746,2026/08/20,03:34:20,9.503568E+01,8.635214E+01,9.497082E+01,1.628080E+02,7.421206E+01,852,1231,1326,2,8,2
7747,2026/08/20,03:35:20,9.506810E+01,8.782750E+01,9.493839E+01,1.631323E+02,7.589494E+01,854,1231,1327,2,8,2
7748,2026/08/20,03:36:20,9.506810E+01,8.929961E+01,9.497082E+01,1.624838E+02,7.570039E+01,855,1231,1329,2,8,2
7749,2026/08/20,03:37:20,9.503568E+01,8.958820E+01,9.497082E+01,1.733787E+02,7.440175E+01,856,1231,1330,16,8,16
7750,2026/08/20,03:38:20,9.503568E+01,8.875487E+01,9.497082E+01,1.804151E+02,7.551070E+01,856,1231,1330,16,8,16
7751,2026/08/20,03:39:20,9.503568E+01,8.792153E+01,9.497082E+01,1.522374E+02,7.570039E+01,856,1231,1330,16,8,16
7752,2026/08/20,03:40:20,9.500324E+01,8.708820E+01,9.497082E+01,1.663100E+02,7.536478E+01,856,1231,1330,16,8,16
7753,2026/08/20,03:41:20,9.503568E+01,8.622569E+01,9.493839E+01,1.737030E+02,7.521887E+01,856,1231,1330,16,8,16
7754,2026/08/20,03:42:20,9.503568E+01,8.526265E+01,9.493839E+01,1.842737E+02,7.507782E+01,856,1231,1330,16,8,16
7755,2026/08/20,03:43:20,9.503568E+01,8.574255E+01,9.497082E+01,1.141051E+02,7.507782E+01,858,1231,1331,2,8,2
7756,2026/08/20,03:44:20,9.500324E+01,8.750648E+01,9.497082E+01,1.012646E+02,7.546206E+01,859,1231,1333,2,8,2
7757,2026/08/20,03:45:20,9.500324E+01,8.907588E+01,9.497082E+01,2.284695E+02,7.416342E+01,861,1231,1335,2,8,2
7758,2026/08/20,03:46:20,9.500324E+01,8.981194E+01,9.497082E+01,2.304151E+02,7.546206E+01,863,1231,1336,16,8,16
7759,2026/08/20,03:47:20,9.503568E+01,8.859599E+01,9.493839E+01,2.579442E+02,7.517023E+01,863,1231,1336,16,8,16
7760,2026/08/20,03:48:20,9.503568E+01,8.725033E+01,9.497082E+01,2.666018E+02,7.483463E+01,863,1231,1336,16,8,16
7761,2026/08/20,03:49:20,9.506810E+01,8.596952E+01,9.493839E+01,2.528210E+02,7.502918E+01,863,1231,1336,16,8,16
7762,2026/08/20,03:50:20,9.506810E+01,8.494164E+01,9.497082E+01,2.637160E+02,7.493191E+01,863,1231,1336,2,8,2
7763,2026/08/20,03:51:20,9.503568E+01,8.596952E+01,9.497082E+01,2.653372E+02,7.469358E+01,865,1231,1338,2,8,2
7764,2026/08/20,03:52:20,9.503568E+01,8.699416E+01,9.497082E+01,2.736706E+02,7.449902E+01,866,1231,1340,2,8,2
7765,2026/08/20,03:53:20,9.503568E+01,8.792153E+01,9.497082E+01,2.627756E+02,7.502918E+01,868,1231,1342,2,8,2
7766,2026/08/20,03:54:20,9.503568E+01,8.881972E+01,9.497082E+01,2.701362E+02,7.478599E+01,870,1231,1343,2,8,2
7767,2026/08/20,03:55:20,9.506810E+01,8.968548E+01,9.493839E+01,2.736706E+02,7.512159E+01,872,1231,1345,2,8,2
7768,2026/08/20,03:56:20,9.506810E+01,8.917316E+01,9.497082E+01,2.839170E+02,7.440175E+01,872,1231,1346,16,8,16
7769,2026/08/20,03:57:20,9.503568E+01,8.763295E+01,9.493839E+01,2.874514E+02,7.570039E+01,872,1231,1346,16,8,16
7770,2026/08/20,03:58:20,9.503568E+01,8.616084E+01,9.497082E+01,2.871271E+02,7.473735E+01,872,1231,1346,16,8,16
7771,2026/08/20,03:59:20,9.500324E+01,8.491245E+01,9.500324E+01,1.826524E+02,7.723735E+01,873,1231,1346,2,8,2
7772,2026/08/20,04:00:20,9.506810E+01,8.641699E+01,9.497082E+01,1.445201E+02,7.541342E+01,875,1231,1348,2,8,2
7773,2026/08/20,04:01:20,9.506810E+01,8.798638E+01,9.493839E+01,1.378080E+02,7.396887E+01,876,1231,1350,2,8,2
7774,2026/08/20,04:02:20,9.503568E+01,8.962063E+01,9.497082E+01,1.374838E+02,7.421206E+01,878,1231,1351,2,8,2
7775,2026/08/20,04:03:20,9.500324E+01,8.955578E+01,9.497082E+01,1.679313E+02,7.392023E+01,879,1231,1352,16,8,16
7776,2026/08/20,04:04:20,9.500324E+01,8.859599E+01,9.497082E+01,1.948444E+02,7.498055E+01,879,1231,1352,16,8,16
7777,2026/08/20,04:05:20,9.506810E+01,8.773022E+01,9.497082E+01,1.817121E+02,7.507782E+01,879,1231,1352,16,8,16
7778,2026/08/20,04:06:20,9.503568E+01,8.686446E+01,9.497082E+01,1.682555E+02,7.521887E+01,879,1231,1352,16,8,16
7779,2026/08/20,04:07:20,9.503568E+01,8.593710E+01,9.497082E+01,1.628080E+02,7.507782E+01,879,1231,1352,16,8,16
7780,2026/08/20,04:08:20,9.503568E+01,8.494164E+01,9.497082E+01,1.855383E+02,7.469358E+01,879,1231,1352,2,8,2
7781,2026/08/20,04:09:20,9.500324E+01,8.612841E+01,9.500324E+01,2.083009E+02,7.483463E+01,880,1231,1354,2,8,2
7782,2026/08/20,04:10:20,9.503568E+01,8.757134E+01,9.497082E+01,1.621595E+02,7.531615E+01,882,1231,1355,2,8,2
7783,2026/08/20,04:11:20,9.506810E+01,8.904346E+01,9.493839E+01,1.381323E+02,7.574902E+01,884,1231,1357,2,8,2
7784,2026/08/20,04:12:20,9.503568E+01,8.981194E+01,9.497082E+01,1.419585E+02,7.560311E+01,885,1231,1358,16,8,16
7785,2026/08/20,04:13:20,9.503568E+01,8.907588E+01,9.497082E+01,1.378080E+02,7.392023E+01,885,1231,1358,16,8,16
7786,2026/08/20,04:14:20,9.506810E+01,8.833982E+01,9.497082E+01,1.461414E+02,7.531615E+01,885,1231,1358,16,8,16
7787,2026/08/20,04:15:20,9.500324E+01,8.760377E+01,9.497082E+01,1.451686E+02,7.440175E+01,885,1231,1358,16,8,16
7788,2026/08/20,04:16:20,9.506810E+01,8.683204E+01,9.497082E+01,1.470817E+02,7.440175E+01,885,1231,1358,16,8,16
7789,2026/08/20,04:17:20,9.503568E+01,8.558366E+01,9.497082E+01,2.371271E+02,7.574902E+01,885,1231,1358,16,8,16
7790,2026/08/20,04:18:20,9.500324E+01,8.513619E+01,9.497082E+01,2.794099E+02,7.623055E+01,886,1231,1359,2,8,2
7791,2026/08/20,04:19:20,9.503568E+01,8.625811E+01,9.497082E+01,2.900130E+02,7.382782E+01,888,1231,1361,2,8,2
7792,2026/08/20,04:20:20,9.506810E+01,8.708820E+01,9.493839E+01,2.864786E+02,7.416342E+01,890,1231,1363,2,8,2
7793,2026/08/20,04:21:20,9.506810E+01,8.805124E+01,9.497082E+01,2.313554E+02,7.546206E+01,892,1231,1365,2,8,2
7794,2026/08/20,04:22:20,9.503568E+01,8.881972E+01,9.497082E+01,3.297341E+02,7.478599E+01,893,1231,1366,2,8,2
7795,2026/08/20,04:23:20,9.503568E+01,8.965305E+01,9.497082E+01,2.169585E+02,7.651751E+01,895,1231,1368,2,8,2
7796,2026/08/20,04:24:20,9.506810E+01,8.907588E+01,9.497082E+01,2.871271E+02,7.440175E+01,896,1231,1369,16,8,16
7797,2026/08/20,04:25:20,9.506810E+01,8.814851E+01,9.497082E+01,1.278859E+02,7.598735E+01,896,1231,1369,16,8,16
7798,2026/08/20,04:26:20,9.503568E+01,8.747406E+01,9.497082E+01,1.304475E+02,7.411478E+01,896,1231,1369,16,8,16
7799,2026/08/20,04:27:20,9.500324E+01,8.677043E+01,9.497082E+01,1.275616E+02,7.449902E+01,896,1231,1369,16,8,16
7800,2026/08/20,04:28:20,9.503568E+01,8.609599E+01,9.497082E+01,1.333333E+02,7.396887E+01,896,1231,1369,16,8,16
7801,2026/08/20,04:29:20,9.506810E+01,8.539235E+01,9.493839E+01,1.285020E+02,7.406615E+01,896,1231,1369,16,8,16
7802,2026/08/20,04:30:20,9.506810E+01,8.532750E+01,9.497082E+01,1.333333E+02,7.459630E+01,896,1231,1369,2,8,2
7803,2026/08/20,04:31:20,9.500324E+01,8.696174E+01,9.497082E+01,1.310636E+02,7.488326E+01,898,1231,1371,2,8,2
7804,2026/08/20,04:32:20,9.500324E+01,8.856356E+01,9.493839E+01,1.362192E+02,7.512159E+01,900,1231,1373,2,8,2
7805,2026/08/20,04:33:20,9.500324E+01,8.968548E+01,9.493839E+01,2.592412E+02,7.531615E+01,902,1231,1374,2,8,2
7806,2026/08/20,04:34:20,9.503568E+01,8.907588E+01,9.497082E+01,3.297341E+02,7.473735E+01,902,1231,1375,16,8,16
7807,2026/08/20,04:35:20,9.503568E+01,8.728275E+01,9.493839E+01,3.611219E+02,7.454766E+01,902,1231,1375,16,8,16
7808,2026/08/20,04:36:20,9.503568E+01,8.542477E+01,9.497082E+01,3.544099E+02,7.536478E+01,902,1231,1375,16,8,16
7809,2026/08/20,04:37:20,9.503568E+01,8.503891E+01,9.497082E+01,4.027886E+02,7.262646E+01,904,1231,1376,2,8,2
7810,2026/08/20,04:38:20,9.500324E+01,8.529507E+01,9.497082E+01,4.197795E+02,7.180933E+01,905,1231,1378,2,8,2
7811,2026/08/20,04:39:20,9.503568E+01,8.513619E+01,9.497082E+01,4.662127E+02,7.565175E+01,907,1231,1380,2,8,2
7812,2026/08/20,04:40:20,9.500324E+01,8.503891E+01,9.497082E+01,4.671855E+02,7.426070E+01,909,1231,1382,2,8,2
7813,2026/08/20,04:41:20,9.503568E+01,8.535992E+01,9.493839E+01,3.646563E+02,7.493191E+01,911,1231,1383,2,8,2
7814,2026/08/20,04:42:20,9.503568E+01,8.577497E+01,9.497082E+01,3.829118E+02,7.574902E+01,913,1231,1385,2,8,2
7815,2026/08/20,04:43:20,9.503568E+01,8.628729E+01,9.497082E+01,2.765564E+02,7.579766E+01,914,1231,1387,2,8,2
7816,2026/08/20,04:44:20,9.503568E+01,8.712063E+01,9.493839E+01,3.329442E+02,7.454766E+01,916,1231,1389,2,8,2
7817,2026/08/20,04:45:20,9.506810E+01,8.769780E+01,9.497082E+01,3.249352E+02,7.483463E+01,918,1231,1390,2,8,2
7818,2026/08/20,04:46:20,9.503568E+01,8.798638E+01,9.493839E+01,4.066148E+02,7.507782E+01,920,1231,1392,2,8,2
7819,2026/08/20,04:47:20,9.503568E+01,8.833982E+01,9.500324E+01,3.028210E+02,7.608463E+01,922,1231,1394,2,8,2
7820,2026/08/20,04:48:20,9.503568E+01,8.929961E+01,9.497082E+01,3.854734E+02,7.209630E+01,923,1231,1396,2,8,2
7821,2026/08/20,04:49:20,9.506810E+01,8.990921E+01,9.497082E+01,3.217250E+02,7.493191E+01,925,1231,1397,2,8,2
7822,2026/08/20,04:50:20,9.503568E+01,8.866084E+01,9.497082E+01,3.239624E+02,7.498055E+01,925,1231,1398,16,8,16
7823,2026/08/20,04:51:20,9.506810E+01,8.683204E+01,9.493839E+01,3.322957E+02,7.738326E+01,925,1231,1398,16,8,16
7824,2026/08/20,04:52:20,9.506810E+01,8.545720E+01,9.493839E+01,2.832685E+02,7.411478E+01,925,1231,1398,16,8,16
7825,2026/08/20,04:53:20,9.503568E+01,8.503891E+01,9.497082E+01,4.486057E+02,7.301070E+01,927,1231,1399,2,8,2
7826,2026/08/20,04:54:20,9.503568E+01,8.599870E+01,9.493839E+01,1.749676E+02,7.353599E+01,928,1231,1400,2,8,2
7827,2026/08/20,04:55:20,9.506810E+01,8.654345E+01,9.497082E+01,3.685149E+02,7.892023E+01,930,1231,1402,2,8,2
7828,2026/08/20,04:56:20,9.506810E+01,8.776265E+01,9.493839E+01,1.611868E+02,7.555447E+01,932,1231,1404,2,8,2
7829,2026/08/20,04:57:20,9.503568E+01,8.869326E+01,9.497082E+01,1.724060E+02,7.709630E+01,934,1231,1406,2,8,2
7830,2026/08/20,04:58:20,9.503568E+01,9.003891E+01,9.497082E+01,7.885863E+01,7.421206E+01,935,1231,1407,16,8,16
7831,2026/08/20,04:59:20,9.503568E+01,8.958820E+01,9.493839E+01,8.975357E+01,7.560311E+01,935,1231,1407,16,8,16
7832,2026/08/20,05:00:20,9.503568E+01,8.910831E+01,9.493839E+01,9.134241E+01,7.406615E+01,935,1231,1407,16,8,16
7833,2026/08/20,05:01:20,9.500324E+01,8.862841E+01,9.497082E+01,8.845655E+01,7.459630E+01,935,1231,1407,16,8,16
7834,2026/08/20,05:02:20,9.503568E+01,8.817770E+01,9.497082E+01,8.365759E+01,7.426070E+01,935,1231,1407,16,8,16
7835,2026/08/20,05:03:20,9.503568E+01,8.773022E+01,9.497082E+01,1.032101E+02,7.546206E+01,935,1231,1407,16,8,16
7836,2026/08/20,05:04:20,9.503568E+01,8.715305E+01,9.497082E+01,1.060960E+02,7.574902E+01,935,1231,1407,16,8,16
7837,2026/08/20,05:05:20,9.506810E+01,8.670558E+01,9.500324E+01,8.942931E+01,7.401751E+01,935,1231,1407,16,8,16
7838,2026/08/20,05:06:20,9.500324E+01,8.622569E+01,9.497082E+01,1.192283E+02,7.498055E+01,935,1231,1407,16,8,16
7839,2026/08/20,05:07:20,9.503568E+01,8.551881E+01,9.497082E+01,2.086252E+02,7.262646E+01,935,1231,1407,16,8,16
7840,2026/08/20,05:08:20,9.506810E+01,8.532750E+01,9.497082E+01,2.259079E+02,7.435311E+01,1,0,1,2,8,2
7841,2026/08/20,05:09:20,9.503568E+01,8.641699E+01,9.497082E+01,3.185149E+02,7.483463E+01,3,0,3,2,8,2
7842,2026/08/20,05:10:20,9.500324E+01,8.740921E+01,9.497082E+01,2.153372E+02,7.488326E+01,5,0,5,2,8,2
7843,2026/08/20,05:11:20,9.500324E+01,8.862841E+01,9.497082E+01,1.980545E+02,7.502918E+01,7,0,6,2,8,2
7844,2026/08/20,05:12:20,9.506810E+01,8.990921E+01,9.497082E+01,2.060636E+02,7.498055E+01,8,0,8,2,8,2
7845,2026/08/20,05:13:20,9.500324E+01,8.904346E+01,9.497082E+01,2.169585E+02,7.555447E+01,9,0,8,16,8,16
7846,2026/08/20,05:14:20,9.506810E+01,8.785992E+01,9.497082E+01,2.515564E+02,7.421206E+01,9,0,8,16,8,16
7847,2026/08/20,05:15:20,9.500324E+01,8.648184E+01,9.497082E+01,2.409857E+02,7.574902E+01,9,0,8,16,8,16
7848,2026/08/20,05:16:20,9.503568E+01,8.532750E+01,9.497082E+01,2.287938E+02,7.531615E+01,9,0,8,16,8,16
7849,2026/08/20,05:17:20,9.500324E+01,8.548638E+01,9.493839E+01,2.592412E+02,7.498055E+01,10,0,9,2,8,2
7850,2026/08/20,05:18:20,9.503568E+01,8.651427E+01,9.493839E+01,2.659533E+02,7.473735E+01,12,0,11,2,8,2
7851,2026/08/20,05:19:20,9.503568E+01,8.740921E+01,9.497082E+01,2.646887E+02,7.493191E+01,13,0,13,2,8,2
7852,2026/08/20,05:20:20,9.503568E+01,8.821012E+01,9.500324E+01,2.646887E+02,7.512159E+01,15,0,15,2,8,2
7853,2026/08/20,05:21:20,9.506810E+01,8.901102E+01,9.497082E+01,3.246109E+02,7.257782E+01,17,0,16,2,8,2
7854,2026/08/20,05:22:20,9.503568E+01,8.923801E+01,9.500324E+01,4.079118E+02,7.541342E+01,19,0,18,2,8,2
7855,2026/08/20,05:23:20,9.503568E+01,8.946174E+01,9.497082E+01,4.005512E+02,7.536478E+01,21,0,20,2,8,2
7856,2026/08/20,05:24:20,9.503568E+01,8.994164E+01,9.497082E+01,3.181907E+02,7.546206E+01,22,0,22,2,8,2
7857,2026/08/20,05:25:20,9.503568E+01,8.859599E+01,9.497082E+01,3.210765E+02,7.483463E+01,23,0,22,16,8,16
7858,2026/08/20,05:26:20,9.506810E+01,8.651427E+01,9.497082E+01,4.095007E+02,7.416342E+01,23,0,22,16,8,16
7859,2026/08/20,05:27:20,9.503568E+01,8.478275E+01,9.497082E+01,4.034371E+02,7.627918E+01,23,0,22,2,8,2
7860,2026/08/20,05:28:20,9.503568E+01,8.526265E+01,9.500324E+01,3.515240E+02,7.555447E+01,25,0,24,2,8,2
7861,2026/08/20,05:29:20,9.506810E+01,8.568094E+01,9.497082E+01,3.412776E+02,7.579766E+01,27,0,26,2,8,2
7862,2026/08/20,05:30:20,9.500324E+01,8.641699E+01,9.493839E+01,2.457847E+02,7.469358E+01,28,0,27,2,8,2
7863,2026/08/20,05:31:20,9.506810E+01,8.725033E+01,9.497082E+01,2.890402E+02,7.551070E+01,30,0,29,2,8,2
7864,2026/08/20,05:32:20,9.506810E+01,8.821012E+01,9.493839E+01,2.912776E+02,7.416342E+01,32,0,31,2,8,2
7865,2026/08/20,05:33:20,9.506810E+01,8.904346E+01,9.497082E+01,2.698120E+02,7.493191E+01,34,0,33,2,8,2
7866,2026/08/20,05:34:20,9.506810E+01,8.994164E+01,9.497082E+01,3.185149E+02,7.478599E+01,36,0,34,2,8,2
7867,2026/08/20,05:35:20,9.506810E+01,8.885214E+01,9.497082E+01,2.570039E+02,7.531615E+01,36,0,35,16,8,16
7868,2026/08/20,05:36:20,9.500324E+01,8.734760E+01,9.497082E+01,3.422179E+02,7.426070E+01,36,0,35,16,8,16
7869,2026/08/20,05:37:20,9.503568E+01,8.571336E+01,9.497082E+01,3.444553E+02,7.546206E+01,36,0,35,16,8,16
7870,2026/08/20,05:38:20,9.503568E+01,8.519780E+01,9.493839E+01,3.166018E+02,7.377918E+01,37,0,36,2,8,2
7871,2026/08/20,05:39:20,9.503568E+01,8.583982E+01,9.493839E+01,3.284371E+02,7.473735E+01,39,0,37,2,8,2
7872,2026/08/20,05:40:20,9.503568E+01,8.644942E+01,9.493839E+01,2.986382E+02,7.820039E+01,40,0,39,2,8,2
7873,2026/08/20,05:41:20,9.503568E+01,8.734760E+01,9.497082E+01,2.570039E+02,7.512159E+01,42,0,41,2,8,2
7874,2026/08/20,05:42:20,9.503568E+01,8.805124E+01,9.493839E+01,2.637160E+02,7.401751E+01,44,0,43,2,8,2
7875,2026/08/20,05:43:20,9.506810E+01,8.875487E+01,9.497082E+01,3.406291E+02,7.426070E+01,46,0,44,2,8,2
7876,2026/08/20,05:44:20,9.503568E+01,8.942931E+01,9.497082E+01,3.406291E+02,7.435311E+01,48,0,46,2,8,2
7877,2026/08/20,05:45:20,9.506810E+01,8.981194E+01,9.497082E+01,3.040856E+02,7.445039E+01,49,0,48,16,8,16
7878,2026/08/20,05:46:20,9.503568E+01,8.824255E+01,9.493839E+01,3.028210E+02,7.430933E+01,49,0,48,16,8,16
7879,2026/08/20,05:47:20,9.506810E+01,8.683204E+01,9.497082E+01,2.480220E+02,7.541342E+01,49,0,48,16,8,16
7880,2026/08/20,05:48:20,9.503568E+01,8.542477E+01,9.493839E+01,2.954604E+02,7.401751E+01,49,0,48,16,8,16
7881,2026/08/20,05:49:20,9.503568E+01,8.519780E+01,9.497082E+01,3.095331E+02,7.598735E+01,50,0,49,2,8,2
7882,2026/08/20,05:50:20,9.500324E+01,8.625811E+01,9.493839E+01,2.659533E+02,7.469358E+01,52,0,50,2,8,2
7883,2026/08/20,05:51:20,9.503568E+01,8.731518E+01,9.493839E+01,2.342413E+02,7.449902E+01,54,0,52,2,8,2
7884,2026/08/20,05:52:20,9.500324E+01,8.837225E+01,9.497082E+01,2.320039E+02,7.579766E+01,56,0,54,2,8,2
7885,2026/08/20,05:53:20,9.503568E+01,8.926719E+01,9.497082E+01,2.851816E+02,7.454766E+01,58,0,56,2,8,2
7886,2026/08/20,05:54:20,9.500324E+01,8.987679E+01,9.497082E+01,2.883917E+02,7.551070E+01,59,0,57,16,8,16
7887,2026/08/20,05:55:20,9.503568E+01,8.843385E+01,9.497082E+01,2.896887E+02,7.478599E+01,59,0,57,16,8,16
7888,2026/08/20,05:56:20,9.503568E+01,8.686446E+01,9.493839E+01,2.829442E+02,7.445039E+01,59,0,57,16,8,16
7889,2026/08/20,05:57:20,9.500324E+01,8.542477E+01,9.497082E+01,2.848573E+02,7.541342E+01,59,0,57,16,8,16
7890,2026/08/20,05:58:20,9.503568E+01,8.539235E+01,9.497082E+01,2.621271E+02,7.473735E+01,60,0,58,2,8,2
7891,2026/08/20,05:59:20,9.500324E+01,8.619326E+01,9.497082E+01,2.976978E+02,7.546206E+01,62,0,60,2,8,2
7892,2026/08/20,06:00:20,9.500324E+01,8.673801E+01,9.497082E+01,4.755188E+02,6.949902E+01,64,0,62,2,8,2
7893,2026/08/20,06:01:20,9.503568E+01,8.670558E+01,9.500324E+01,4.687743E+02,7.252918E+01,66,0,64,2,8,2
7894,2026/08/20,06:02:20,9.506810E+01,8.641699E+01,9.497082E+01,5.569066E+02,7.334630E+01,68,0,65,2,8,2
7895,2026/08/20,06:03:20,9.500324E+01,8.593710E+01,9.497082E+01,5.367056E+02,7.180933E+01,69,0,67,2,8,2
7896,2026/08/20,06:04:20,9.506810E+01,8.503891E+01,9.493839E+01,5.565824E+02,7.771887E+01,71,0,69,2,8,2
7897,2026/08/20,06:05:20,9.506810E+01,8.449416E+01,9.497082E+01,4.876783E+02,7.834630E+01,73,0,71,2,8,2
7898,2026/08/20,06:06:20,9.500324E+01,8.388457E+01,9.493839E+01,5.562581E+02,7.623055E+01,75,0,72,2,8,2
7899,2026/08/20,06:07:20,9.503568E+01,8.333982E+01,9.497082E+01,5.892672E+02,7.185797E+01,77,0,74,2,8,2
7900,2026/08/20,06:08:20,9.503568E+01,8.247730E+01,9.500324E+01,5.918288E+02,7.454766E+01,78,0,76,2,8,2
7901,2026/08/20,06:09:20,9.503568E+01,8.196174E+01,9.493839E+01,5.523995E+02,7.555447E+01,80,0,78,2,8,2
7902,2026/08/20,06:10:20,9.500324E+01,8.135538E+01,9.493839E+01,5.902075E+02,7.565175E+01,82,0,79,2,8,2
7903,2026/08/20,06:11:20,9.500324E+01,8.084306E+01,9.493839E+01,5.027562E+02,7.589494E+01,84,0,81,2,8,2
7904,2026/08/20,06:12:20,9.503568E+01,8.055447E+01,9.497082E+01,4.588521E+02,7.623055E+01,86,0,83,2,8,2
7905,2026/08/20,06:13:20,9.503568E+01,8.023347E+01,9.497082E+01,5.357653E+02,7.344358E+01,88,0,85,2,8,2
7906,2026/08/20,06:14:20,9.503568E+01,7.991245E+01,9.497082E+01,4.899481E+02,7.935311E+01,89,0,87,2,8,2
7907,2026/08/20,06:15:20,9.500324E+01,8.004215E+01,9.493839E+01,4.050259E+02,7.493191E+01,91,0,88,2,8,2
7908,2026/08/20,06:16:20,9.503568E+01,8.042477E+01,9.493839E+01,3.832361E+02,7.507782E+01,93,0,90,2,8,2
7909,2026/08/20,06:17:20,9.503568E+01,8.084306E+01,9.497082E+01,3.470169E+02,7.396887E+01,95,0,92,2,8,2
7910,2026/08/20,06:18:20,9.506810E+01,8.122569E+01,9.497082E+01,3.787614E+02,7.521887E+01,97,0,94,2,8,2
7911,2026/08/20,06:19:20,9.503568E+01,8.138781E+01,9.493839E+01,4.258431E+02,7.570039E+01,98,0,95,2,8,2
7912,2026/08/20,06:20:20,9.506810E+01,8.148184E+01,9.497082E+01,3.418936E+02,7.781615E+01,100,0,97,2,8,2
7913,2026/08/20,06:21:20,9.503568E+01,8.209145E+01,9.493839E+01,3.963683E+02,7.334630E+01,102,0,99,2,8,2
7914,2026/08/20,06:22:20,9.500324E+01,8.260377E+01,9.497082E+01,3.265240E+02,7.459630E+01,104,0,101,2,8,2
7915,2026/08/20,06:23:20,9.506810E+01,8.330740E+01,9.497082E+01,2.931907E+02,7.579766E+01,106,0,102,2,8,2
7916,2026/08/20,06:24:20,9.500324E+01,8.394942E+01,9.493839E+01,3.169261E+02,7.632782E+01,107,0,104,2,8,2
7917,2026/08/20,06:25:20,9.506810E+01,8.442931E+01,9.497082E+01,4.627108E+02,7.209630E+01,109,0,106,2,8,2
7918,2026/08/20,06:26:20,9.503568E+01,8.481518E+01,9.497082E+01,3.175421E+02,7.536478E+01,111,0,108,2,8,2
7919,2026/08/20,06:27:20,9.500324E+01,8.542477E+01,9.493839E+01,2.493191E+02,7.738326E+01,113,0,109,2,8,2
7920,2026/08/20,06:28:20,9.500324E+01,8.654345E+01,9.497082E+01,1.926070E+02,7.551070E+01,115,0,111,2,8,2
7921,2026/08/20,06:29:20,9.506810E+01,8.788911E+01,9.497082E+01,1.797665E+02,7.531615E+01,116,0,113,2,8,2
7922,2026/08/20,06:30:20,9.503568E+01,8.942931E+01,9.493839E+01,1.291505E+02,7.589494E+01,118,0,115,2,8,2
