"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
7923,2026/08/20,06:31:20,9.503568E+01,8.962063E+01,9.497082E+01,1.422827E+02,7.416342E+01,119,0,115,16,8,16
7924,2026/08/20,06:32:20,9.506810E+01,8.853113E+01,9.497082E+01,2.589170E+02,7.493191E+01,119,0,115,16,8,16
7925,2026/08/20,06:33:20,9.503568E+01,8.721790E+01,9.493839E+01,2.380999E+02,7.565175E+01,119,0,115,16,8,16
7926,2026/08/20,06:34:20,9.500324E+01,8.625811E+01,9.493839E+01,2.083009E+02,7.430933E+01,119,0,115,16,8,16
7927,2026/08/20,06:35:20,9.500324E+01,8.510377E+01,9.497082E+01,2.333009E+02,7.521887E+01,119,0,115,16,8,16
7928,2026/08/20,06:36:20,9.506810E+01,8.583982E+01,9.493839E+01,2.037938E+02,7.507782E+01,120,0,117,2,8,2
7929,2026/08/20,06:37:20,9.500324E+01,8.705902E+01,9.497082E+01,2.092413E+02,7.507782E+01,122,0,119,2,8,2
7930,2026/08/20,06:38:20,9.506810E+01,8.830740E+01,9.493839E+01,2.025292E+02,7.483463E+01,124,0,120,2,8,2
7931,2026/08/20,06:39:20,9.503568E+01,8.958820E+01,9.493839E+01,2.054151E+02,7.493191E+01,126,0,122,2,8,2
7932,2026/08/20,06:40:20,9.503568E+01,8.926719E+01,9.497082E+01,2.951362E+02,7.560311E+01,126,0,123,16,8,16
7933,2026/08/20,06:41:20,9.503568E+01,8.801881E+01,9.497082E+01,2.409857E+02,7.421206E+01,126,0,123,16,8,16
7934,2026/08/20,06:42:20,9.503568E+01,8.692931E+01,9.493839E+01,1.887484E+02,7.498055E+01,126,0,123,16,8,16
7935,2026/08/20,06:43:20,9.503568E+01,8.596952E+01,9.493839E+01,1.880999E+02,7.536478E+01,126,0,123,16,8,16
7936,2026/08/20,06:44:20,9.500324E+01,8.497406E+01,9.497082E+01,2.086252E+02,7.430933E+01,126,0,123,16,8,16
7937,2026/08/20,06:45:20,9.503568E+01,8.609599E+01,9.497082E+01,1.848898E+02,7.512159E+01,128,0,124,2,8,2
7938,2026/08/20,06:46:20,9.503568E+01,8.715305E+01,9.493839E+01,2.726978E+02,7.464494E+01,130,0,126,2,8,2
7939,2026/08/20,06:47:20,9.503568E+01,8.773022E+01,9.497082E+01,3.447795E+02,7.546206E+01,132,0,128,2,8,2
7940,2026/08/20,06:48:20,9.503568E+01,8.824255E+01,9.497082E+01,3.701038E+02,7.493191E+01,134,0,130,2,8,2
7941,2026/08/20,06:49:20,9.503568E+01,8.853113E+01,9.497082E+01,4.107977E+02,7.570039E+01,135,0,131,2,8,2
7942,2026/08/20,06:50:20,9.500324E+01,8.878729E+01,9.497082E+01,4.075876E+02,7.473735E+01,137,0,133,2,8,2
7943,2026/08/20,06:51:20,9.500324E+01,8.933204E+01,9.497082E+01,3.255512E+02,7.488326E+01,139,0,135,2,8,2
7944,2026/08/20,06:52:20,9.503568E+01,8.994164E+01,9.493839E+01,2.970493E+02,7.531615E+01,141,0,137,16,8,16
7945,2026/08/20,06:53:20,9.503568E+01,8.846628E+01,9.493839E+01,2.967250E+02,7.464494E+01,141,0,137,16,8,16
7946,2026/08/20,06:54:20,9.500324E+01,8.712063E+01,9.500324E+01,3.172179E+02,7.512159E+01,141,0,137,16,8,16
7947,2026/08/20,06:55:20,9.503568E+01,8.548638E+01,9.497082E+01,3.140402E+02,7.507782E+01,141,0,137,16,8,16
7948,2026/08/20,06:56:20,9.500324E+01,8.519780E+01,9.497082E+01,3.531129E+02,7.483463E+01,142,0,138,2,8,2
7949,2026/08/20,06:57:20,9.500324E+01,8.580740E+01,9.493839E+01,3.111544E+02,7.546206E+01,144,0,139,2,8,2
7950,2026/08/20,06:58:20,9.503568E+01,8.660831E+01,9.497082E+01,3.319715E+02,7.353599E+01,145,0,141,2,8,2
7951,2026/08/20,06:59:20,9.500324E+01,8.766537E+01,9.497082E+01,2.951362E+02,7.387646E+01,147,0,143,2,8,2
7952,2026/08/20,07:00:20,9.503568E+01,8.843385E+01,9.497082E+01,3.015240E+02,7.551070E+01,149,0,145,2,8,2
7953,2026/08/20,07:01:20,9.503568E+01,8.949416E+01,9.497082E+01,2.467575E+02,7.430933E+01,151,0,146,2,8,2
7954,2026/08/20,07:02:20,9.503568E+01,8.942931E+01,9.497082E+01,3.114786E+02,7.526751E+01,152,0,147,16,8,16
7955,2026/08/20,07:03:20,9.503568E+01,8.788911E+01,9.493839E+01,2.323282E+02,7.671206E+01,152,0,147,16,8,16
7956,2026/08/20,07:04:20,9.500324E+01,8.660831E+01,9.497082E+01,3.015240E+02,7.526751E+01,152,0,147,16,8,16
7957,2026/08/20,07:05:20,9.506810E+01,8.516862E+01,9.497082E+01,2.470493E+02,7.560311E+01,152,0,147,16,8,16
7958,2026/08/20,07:06:20,9.506810E+01,8.568094E+01,9.493839E+01,2.371271E+02,7.541342E+01,153,0,149,2,8,2
7959,2026/08/20,07:07:20,9.506810E+01,8.686446E+01,9.497082E+01,2.108625E+02,7.454766E+01,155,0,151,2,8,2
7960,2026/08/20,07:08:20,9.506810E+01,8.808366E+01,9.497082E+01,2.127756E+02,7.478599E+01,157,0,152,2,8,2
7961,2026/08/20,07:09:20,9.500324E+01,8.929961E+01,9.493839E+01,2.252918E+02,7.502918E+01,159,0,154,2,8,2
7962,2026/08/20,07:10:20,9.506810E+01,8.952335E+01,9.497082E+01,3.707523E+02,7.099222E+01,160,0,155,16,8,16
7963,2026/08/20,07:11:20,9.503568E+01,8.760377E+01,9.497082E+01,3.838846E+02,7.445039E+01,160,0,155,16,8,16
7964,2026/08/20,07:12:20,9.503568E+01,8.574255E+01,9.497082E+01,3.742542E+02,7.358463E+01,160,0,155,16,8,16
7965,2026/08/20,07:13:20,9.503568E+01,8.503891E+01,9.500324E+01,3.367704E+02,7.512159E+01,161,0,156,2,8,2
7966,2026/08/20,07:14:20,9.500324E+01,8.561609E+01,9.493839E+01,3.422179E+02,7.512159E+01,163,0,158,2,8,2
7967,2026/08/20,07:15:20,9.506810E+01,8.619326E+01,9.493839E+01,3.355058E+02,7.589494E+01,164,0,160,2,8,2
7968,2026/08/20,07:16:20,9.503568E+01,8.670558E+01,9.497082E+01,3.374189E+02,7.555447E+01,166,0,161,2,8,2
7969,2026/08/20,07:17:20,9.503568E+01,8.721790E+01,9.497082E+01,3.614462E+02,7.454766E+01,168,0,163,2,8,2
7970,2026/08/20,07:18:20,9.506810E+01,8.763295E+01,9.497082E+01,3.607977E+02,7.512159E+01,170,0,165,2,8,2
7971,2026/08/20,07:19:20,9.500324E+01,8.805124E+01,9.497082E+01,3.614462E+02,7.551070E+01,172,0,167,2,8,2
7972,2026/08/20,07:20:20,9.503568E+01,8.846628E+01,9.497082E+01,3.848249E+02,7.430933E+01,173,0,169,2,8,2
7973,2026/08/20,07:21:20,9.500324E+01,8.897860E+01,9.497082E+01,3.242867E+02,7.555447E+01,175,0,170,2,8,2
7974,2026/08/20,07:22:20,9.506810E+01,8.965305E+01,9.497082E+01,3.226654E+02,7.502918E+01,177,0,172,2,8,2
7975,2026/08/20,07:23:20,9.503568E+01,8.933204E+01,9.493839E+01,3.089170E+02,7.555447E+01,178,0,173,16,8,16
7976,2026/08/20,07:24:20,9.503568E+01,8.769780E+01,9.493839E+01,3.143645E+02,7.488326E+01,178,0,173,16,8,16
7977,2026/08/20,07:25:20,9.506810E+01,8.596952E+01,9.493839E+01,3.166018E+02,7.536478E+01,178,0,173,16,8,16
7978,2026/08/20,07:26:20,9.503568E+01,8.494164E+01,9.497082E+01,3.460765E+02,7.493191E+01,179,0,174,2,8,2
7979,2026/08/20,07:27:20,9.503568E+01,8.545720E+01,9.497082E+01,3.540856E+02,7.512159E+01,181,0,176,2,8,2
7980,2026/08/20,07:28:20,9.503568E+01,8.599870E+01,9.497082E+01,3.390078E+02,7.613326E+01,182,0,177,2,8,2
7981,2026/08/20,07:29:20,9.503568E+01,8.667316E+01,9.497082E+01,3.079442E+02,7.546206E+01,184,0,179,2,8,2
7982,2026/08/20,07:30:20,9.503568E+01,8.744164E+01,9.497082E+01,1.804151E+02,7.718871E+01,186,0,181,2,8,2
7983,2026/08/20,07:31:20,9.506810E+01,8.875487E+01,9.497082E+01,1.823282E+02,7.536478E+01,188,0,183,2,8,2
7984,2026/08/20,07:32:20,9.500324E+01,8.997406E+01,9.493839E+01,2.022049E+02,7.555447E+01,190,0,184,16,8,16
7985,2026/08/20,07:33:20,9.503568E+01,8.917316E+01,9.497082E+01,1.890726E+02,7.517023E+01,190,0,184,16,8,16
7986,2026/08/20,07:34:20,9.503568E+01,8.814851E+01,9.497082E+01,1.785020E+02,7.541342E+01,190,0,184,16,8,16
7987,2026/08/20,07:35:20,9.503568E+01,8.725033E+01,9.497082E+01,1.788262E+02,7.493191E+01,190,0,184,16,8,16
7988,2026/08/20,07:36:20,9.503568E+01,8.609599E+01,9.497082E+01,2.291180E+02,7.464494E+01,190,0,184,16,8,16
7989,2026/08/20,07:37:20,9.503568E+01,8.494164E+01,9.497082E+01,2.512322E+02,7.531615E+01,190,0,184,16,8,16
7990,2026/08/20,07:38:20,9.500324E+01,8.593710E+01,9.497082E+01,2.153372E+02,7.445039E+01,191,0,186,2,8,2
7991,2026/08/20,07:39:20,9.503568E+01,8.718548E+01,9.497082E+01,1.772049E+02,7.531615E+01,193,0,188,2,8,2
7992,2026/08/20,07:40:20,9.503568E+01,8.885214E+01,9.493839E+01,1.262646E+02,7.421206E+01,195,0,190,2,8,2
7993,2026/08/20,07:41:20,9.503568E+01,8.984436E+01,9.497082E+01,1.557393E+02,7.382782E+01,196,0,191,16,8,16
7994,2026/08/20,07:42:20,9.503568E+01,8.904346E+01,9.497082E+01,2.422503E+02,7.363326E+01,196,0,191,16,8,16
7995,2026/08/20,07:43:20,9.506810E+01,8.769780E+01,9.497082E+01,2.595655E+02,7.493191E+01,196,0,191,16,8,16
7996,2026/08/20,07:44:20,9.500324E+01,8.648184E+01,9.493839E+01,2.012322E+02,7.526751E+01,196,0,191,16,8,16
7997,2026/08/20,07:45:20,9.500324E+01,8.548638E+01,9.497082E+01,2.377756E+02,7.560311E+01,196,0,191,16,8,16
7998,2026/08/20,07:46:20,9.503568E+01,8.532750E+01,9.497082E+01,2.925746E+02,7.387646E+01,197,0,192,2,8,2
7999,2026/08/20,07:47:20,9.503568E+01,8.635214E+01,9.497082E+01,3.028210E+02,7.358463E+01,199,0,193,2,8,2
8000,2026/08/20,07:48:20,9.503568E+01,8.715305E+01,9.497082E+01,2.944877E+02,7.459630E+01,201,0,195,2,8,2
8001,2026/08/20,07:49:20,9.503568E+01,8.801881E+01,9.493839E+01,2.444877E+02,7.339494E+01,203,0,197,2,8,2
8002,2026/08/20,07:50:20,9.503568E+01,8.856356E+01,9.497082E+01,3.335603E+02,7.579766E+01,204,0,199,2,8,2
8003,2026/08/20,07:51:20,9.506810E+01,8.929961E+01,9.493839E+01,2.454604E+02,7.574902E+01,206,0,201,2,8,2
8004,2026/08/20,07:52:20,9.503568E+01,8.977951E+01,9.500324E+01,2.499352E+02,7.551070E+01,208,0,202,16,8,16
8005,2026/08/20,07:53:20,9.503568E+01,8.782750E+01,9.497082E+01,4.357977E+02,7.392023E+01,208,0,202,16,8,16
8006,2026/08/20,07:54:20,9.503568E+01,8.542477E+01,9.493839E+01,4.889754E+02,7.478599E+01,208,0,202,16,8,16
8007,2026/08/20,07:55:20,9.500324E+01,8.465305E+01,9.497082E+01,4.409209E+02,7.551070E+01,209,0,203,2,8,2
8008,2026/08/20,07:56:20,9.506810E+01,8.353437E+01,9.497082E+01,8.068093E+02,7.094358E+01,211,0,205,2,8,2
8009,2026/08/20,07:57:20,9.500324E+01,8.177043E+01,9.497082E+01,5.399157E+02,9.136673E+01,212,0,207,2,8,2
8010,2026/08/20,07:58:20,9.503568E+01,8.170558E+01,9.493839E+01,4.537289E+02,7.454766E+01,214,0,209,2,8,2
8011,2026/08/20,07:59:20,9.503568E+01,8.180286E+01,9.493839E+01,3.896563E+02,7.555447E+01,216,0,210,2,8,2
8012,2026/08/20,08:00:20,9.506810E+01,8.180286E+01,9.497082E+01,4.438068E+02,7.512159E+01,218,0,212,2,8,2
8013,2026/08/20,08:01:20,9.506810E+01,8.170558E+01,9.497082E+01,4.816148E+02,7.593871E+01,220,0,214,2,8,2
8014,2026/08/20,08:02:20,9.503568E+01,8.196174E+01,9.497082E+01,3.441634E+02,7.555447E+01,222,0,216,2,8,2
8015,2026/08/20,08:03:20,9.506810E+01,8.250648E+01,9.497082E+01,3.441634E+02,7.546206E+01,223,0,217,2,8,2
8016,2026/08/20,08:04:20,9.503568E+01,8.273347E+01,9.497082E+01,6.715953E+02,6.421206E+01,225,0,219,2,8,2
8017,2026/08/20,08:05:20,9.503568E+01,8.138781E+01,9.493839E+01,7.315175E+02,7.339494E+01,227,0,221,2,8,2
8018,2026/08/20,08:06:20,9.506810E+01,8.087225E+01,9.497082E+01,3.723411E+02,7.748055E+01,229,0,223,2,8,2
8019,2026/08/20,08:07:20,9.503568E+01,8.132296E+01,9.497082E+01,3.415694E+02,7.570039E+01,231,0,224,2,8,2
8020,2026/08/20,08:08:20,9.506810E+01,8.183528E+01,9.497082E+01,3.681907E+02,7.454766E+01,232,0,226,2,8,2
8021,2026/08/20,08:09:20,9.506810E+01,8.228275E+01,9.497082E+01,3.406291E+02,7.579766E+01,234,0,228,2,8,2
8022,2026/08/20,08:10:20,9.503568E+01,8.279507E+01,9.493839E+01,2.637160E+02,7.776751E+01,236,0,230,2,8,2
8023,2026/08/20,08:11:20,9.503568E+01,8.398184E+01,9.497082E+01,2.304151E+02,7.483463E+01,238,0,232,2,8,2
8024,2026/08/20,08:12:20,9.503568E+01,8.494164E+01,9.500324E+01,3.345331E+02,7.435311E+01,240,0,233,2,8,2
8025,2026/08/20,08:13:20,9.506810E+01,8.488003E+01,9.497082E+01,7.529832E+02,6.743191E+01,241,0,235,2,8,2
8026,2026/08/20,08:14:20,9.503568E+01,8.337225E+01,9.493839E+01,7.507458E+02,7.435311E+01,243,0,237,2,8,2
8027,2026/08/20,08:15:20,9.503568E+01,8.417316E+01,9.493839E+01,1.852140E+02,7.671206E+01,245,0,239,2,8,2
8028,2026/08/20,08:16:20,9.503568E+01,8.574255E+01,9.493839E+01,1.474060E+02,7.546206E+01,247,0,240,2,8,2
8029,2026/08/20,08:17:20,9.506810E+01,8.715305E+01,9.497082E+01,1.701686E+02,7.526751E+01,249,0,242,2,8,2
8030,2026/08/20,08:18:20,9.503568E+01,8.859599E+01,9.493839E+01,1.951686E+02,7.469358E+01,251,0,244,2,8,2
8031,2026/08/20,08:19:20,9.503568E+01,8.975033E+01,9.493839E+01,2.480220E+02,7.637159E+01,252,1,246,4,2,2
8032,2026/08/20,08:20:20,9.503568E+01,8.917316E+01,9.497082E+01,2.320039E+02,7.454766E+01,254,1,246,4,16,16
8033,2026/08/20,08:21:20,9.503568E+01,8.814851E+01,9.493839E+01,1.817121E+02,7.517023E+01,255,1,246,4,16,16
8034,2026/08/20,08:22:20,9.500324E+01,8.638457E+01,9.497082E+01,5.661803E+02,7.185797E+01,257,1,246,4,16,16
8035,2026/08/20,08:23:20,9.506810E+01,8.414073E+01,9.497082E+01,6.946823E+02,7.104086E+01,258,2,247,4,2,2
8036,2026/08/20,08:24:20,9.503568E+01,8.465305E+01,9.493839E+01,3.149806E+02,7.829766E+01,260,3,248,4,2,2
8037,2026/08/20,08:25:20,9.503568E+01,8.606356E+01,9.497082E+01,1.717575E+02,7.521887E+01,261,5,250,4,2,2
8038,2026/08/20,08:26:20,9.503568E+01,8.750648E+01,9.500324E+01,1.704929E+02,7.507782E+01,262,7,252,4,2,2
8039,2026/08/20,08:27:20,9.503568E+01,8.881972E+01,9.497082E+01,1.839494E+02,7.507782E+01,264,8,253,4,2,2
8040,2026/08/20,08:28:20,9.503568E+01,8.994164E+01,9.497082E+01,2.156615E+02,7.478599E+01,265,10,255,4,16,16
8041,2026/08/20,08:29:20,9.500324E+01,8.901102E+01,9.493839E+01,1.778534E+02,7.541342E+01,267,10,255,4,16,16
8042,2026/08/20,08:30:20,9.503568E+01,8.814851E+01,9.497082E+01,1.954929E+02,7.507782E+01,268,10,255,4,16,16
8043,2026/08/20,08:31:20,9.500324E+01,8.606356E+01,9.493839E+01,5.796368E+02,7.286478E+01,270,10,255,4,16,16
8044,2026/08/20,08:32:20,9.503568E+01,8.417316E+01,9.493839E+01,6.389105E+02,7.060797E+01,271,11,256,4,2,2
8045,2026/08/20,08:33:20,9.506810E+01,8.462387E+01,9.497082E+01,3.653048E+02,7.488326E+01,273,13,258,4,2,2
8046,2026/08/20,08:34:20,9.503568E+01,8.516862E+01,9.493839E+01,3.307069E+02,7.560311E+01,274,14,259,4,2,2
8047,2026/08/20,08:35:20,9.500324E+01,8.593710E+01,9.497082E+01,3.454280E+02,7.483463E+01,274,16,261,4,2,2
8048,2026/08/20,08:36:20,9.500324E+01,8.673801E+01,9.493839E+01,2.643645E+02,7.502918E+01,274,18,263,4,2,2
8049,2026/08/20,08:37:20,9.506810E+01,8.747406E+01,9.497082E+01,4.335279E+02,7.406615E+01,274,20,264,4,2,2
8050,2026/08/20,08:38:20,9.503568E+01,8.843385E+01,9.497082E+01,2.573282E+02,7.517023E+01,274,21,266,4,2,2
8051,2026/08/20,08:39:20,9.503568E+01,8.910831E+01,9.497082E+01,2.524968E+02,7.728599E+01,274,23,268,4,2,2
8052,2026/08/20,08:40:20,9.506810E+01,8.981194E+01,9.497082E+01,5.889429E+02,6.719358E+01,274,25,270,4,2,2
8053,2026/08/20,08:41:20,9.506810E+01,8.917316E+01,9.497082E+01,6.020753E+02,7.401751E+01,274,27,271,4,2,2
8054,2026/08/20,08:42:20,9.503568E+01,8.920558E+01,9.497082E+01,2.855058E+02,7.695039E+01,274,29,273,4,2,2
8055,2026/08/20,08:43:20,9.503568E+01,8.987679E+01,9.497082E+01,3.143645E+02,7.521887E+01,274,30,275,4,16,16
8056,2026/08/20,08:44:20,9.506810E+01,8.824255E+01,9.497082E+01,3.470169E+02,7.411478E+01,274,30,275,4,16,16
8057,2026/08/20,08:45:20,9.503568E+01,8.654345E+01,9.493839E+01,3.233139E+02,7.469358E+01,274,30,275,4,16,16
8058,2026/08/20,08:46:20,9.506810E+01,8.471790E+01,9.497082E+01,3.470169E+02,7.786478E+01,274,30,275,4,2,2
8059,2026/08/20,08:47:20,9.503568E+01,8.545720E+01,9.500324E+01,3.201038E+02,7.483463E+01,274,32,277,4,2,2
8060,2026/08/20,08:48:20,9.506810E+01,8.571336E+01,9.497082E+01,3.181907E+02,7.646887E+01,274,34,278,4,2,2
8061,2026/08/20,08:49:20,9.506810E+01,8.677043E+01,9.497082E+01,3.111544E+02,7.291342E+01,274,36,280,4,2,2
8062,2026/08/20,08:50:20,9.506810E+01,8.628729E+01,9.497082E+01,5.591440E+02,7.483463E+01,274,38,282,4,2,2
8063,2026/08/20,08:51:20,9.506810E+01,8.635214E+01,9.497082E+01,1.810636E+02,8.060311E+01,274,39,284,4,2,2
8064,2026/08/20,08:52:20,9.503568E+01,8.782750E+01,9.493839E+01,1.820363E+02,7.521887E+01,274,41,285,4,2,2
8065,2026/08/20,08:53:20,9.503568E+01,8.939689E+01,9.497082E+01,1.724060E+02,7.546206E+01,274,43,287,4,2,2
8066,2026/08/20,08:54:20,9.503568E+01,8.946174E+01,9.493839E+01,2.207847E+02,7.396887E+01,274,44,288,4,16,16
8067,2026/08/20,08:55:20,9.503568E+01,8.849870E+01,9.493839E+01,1.855383E+02,7.478599E+01,274,44,288,4,16,16
8068,2026/08/20,08:56:20,9.503568E+01,8.740921E+01,9.497082E+01,2.470493E+02,7.358463E+01,274,44,288,4,16,16
8069,2026/08/20,08:57:20,9.503568E+01,8.638457E+01,9.497082E+01,1.999676E+02,7.627918E+01,274,44,288,4,16,16
8070,2026/08/20,08:58:20,9.506810E+01,8.535992E+01,9.497082E+01,2.246433E+02,7.536478E+01,274,44,288,4,16,16
8071,2026/08/20,08:59:20,9.506810E+01,8.475033E+01,9.497082E+01,5.979248E+02,7.171206E+01,274,45,289,4,2,2
8072,2026/08/20,09:00:20,9.503568E+01,8.398184E+01,9.497082E+01,6.302853E+02,7.454766E+01,274,47,291,4,2,2
8073,2026/08/20,09:01:20,9.503568E+01,8.442931E+01,9.493839E+01,2.524968E+02,7.771887E+01,274,48,292,4,2,2
8074,2026/08/20,09:02:20,9.500324E+01,8.555124E+01,9.497082E+01,2.829442E+02,7.483463E+01,274,50,294,4,2,2
8075,2026/08/20,09:03:20,9.503568E+01,8.664073E+01,9.493839E+01,3.745785E+02,7.368191E+01,274,52,296,4,2,2
8076,2026/08/20,09:04:20,9.506810E+01,8.718548E+01,9.497082E+01,3.422179E+02,7.521887E+01,274,54,298,4,2,2
8077,2026/08/20,09:05:20,9.503568E+01,8.718548E+01,9.497082E+01,3.624189E+02,8.151751E+01,274,56,299,4,2,2
8078,2026/08/20,09:06:20,9.506810E+01,8.773022E+01,9.497082E+01,4.819066E+02,7.363326E+01,274,57,301,4,2,2
8079,2026/08/20,09:07:20,9.506810E+01,8.827497E+01,9.497082E+01,2.810311E+02,7.623055E+01,274,59,303,4,2,2
8080,2026/08/20,09:08:20,9.503568E+01,8.840467E+01,9.497082E+01,3.861219E+02,8.185311E+01,274,61,305,4,2,2
8081,2026/08/20,09:09:20,9.506810E+01,8.712063E+01,9.497082E+01,8.917315E+02,7.026751E+01,274,63,306,4,2,2
8082,2026/08/20,09:10:20,9.503568E+01,8.574255E+01,9.497082E+01,4.223411E+02,8.165855E+01,274,65,308,4,2,2
8083,2026/08/20,09:11:20,9.506810E+01,8.551881E+01,9.497082E+01,4.864138E+02,7.512159E+01,274,66,310,4,2,2
8084,2026/08/20,09:12:20,9.503568E+01,8.551881E+01,9.497082E+01,5.549611E+02,7.243191E+01,274,68,312,4,2,2
8085,2026/08/20,09:13:20,9.500324E+01,8.523022E+01,9.497082E+01,4.998703E+02,7.416342E+01,274,70,313,4,2,2
8086,2026/08/20,09:14:20,9.503568E+01,8.475033E+01,9.493839E+01,6.485409E+02,7.219358E+01,274,72,315,4,2,2
8087,2026/08/20,09:15:20,9.506810E+01,8.449416E+01,9.497082E+01,5.681258E+02,6.945039E+01,274,73,317,4,2,2
8088,2026/08/20,09:16:20,9.503568E+01,8.394942E+01,9.497082E+01,3.845331E+02,8.002431E+01,274,75,318,4,2,2
8089,2026/08/20,09:17:20,9.506810E+01,8.366084E+01,9.493839E+01,5.523995E+02,7.608463E+01,274,77,320,4,2,2
8090,2026/08/20,09:18:20,9.503568E+01,8.193256E+01,9.493839E+01,7.065175E+02,7.868190E+01,274,79,322,4,2,2
8091,2026/08/20,09:19:20,9.503568E+01,8.087225E+01,9.493839E+01,5.235733E+02,7.868190E+01,274,80,324,4,2,2
8092,2026/08/20,09:20:20,9.500324E+01,8.081064E+01,9.493839E+01,4.486057E+02,7.440175E+01,274,82,325,4,2,2
8093,2026/08/20,09:21:20,9.503568E+01,8.084306E+01,9.497082E+01,4.832036E+02,7.320039E+01,274,84,327,4,2,2
8094,2026/08/20,09:22:20,9.506810E+01,8.087225E+01,9.497082E+01,4.319391E+02,7.560311E+01,274,86,329,4,2,2
8095,2026/08/20,09:23:20,9.503568E+01,8.077821E+01,9.497082E+01,4.889754E+02,7.440175E+01,274,88,331,4,2,2
8096,2026/08/20,09:24:20,9.506810E+01,8.055447E+01,9.497082E+01,4.562905E+02,7.704766E+01,274,89,332,4,2,2
8097,2026/08/20,09:25:20,9.503568E+01,8.026589E+01,9.497082E+01,6.277238E+02,7.396887E+01,274,91,334,4,2,2
8098,2026/08/20,09:26:20,9.503568E+01,8.000973E+01,9.497082E+01,4.595007E+02,7.426070E+01,274,93,336,4,2,2
8099,2026/08/20,09:27:20,9.503568E+01,7.978600E+01,9.497082E+01,5.040208E+02,7.521887E+01,274,95,337,4,2,2
8100,2026/08/20,09:28:20,9.503568E+01,7.955901E+01,9.493839E+01,5.206874E+02,7.473735E+01,274,96,339,4,2,2
8101,2026/08/20,09:29:20,9.506810E+01,7.927043E+01,9.497082E+01,5.953307E+02,7.531615E+01,274,98,341,4,2,2
8102,2026/08/20,09:30:20,9.503568E+01,7.898184E+01,9.493839E+01,4.716602E+02,7.570039E+01,274,100,343,4,2,2
8103,2026/08/20,09:31:20,9.506810E+01,7.837549E+01,9.493839E+01,5.991894E+02,7.699902E+01,274,102,344,4,2,2
8104,2026/08/20,09:32:20,9.500324E+01,7.773347E+01,9.497082E+01,6.385862E+02,7.498055E+01,274,103,346,4,2,2
8105,2026/08/20,09:33:20,9.503568E+01,7.741245E+01,9.497082E+01,4.377108E+02,7.709630E+01,274,105,348,4,2,2
8106,2026/08/20,09:34:20,9.500324E+01,7.728600E+01,9.493839E+01,5.578470E+02,6.714494E+01,274,107,349,4,2,2
8107,2026/08/20,09:35:20,9.500324E+01,7.725357E+01,9.497082E+01,4.527562E+02,7.320039E+01,274,109,351,4,2,2
8108,2026/08/20,09:36:20,9.503568E+01,7.706226E+01,9.497082E+01,5.668288E+02,7.392023E+01,274,111,353,4,2,2
8109,2026/08/20,09:37:20,9.506810E+01,7.709145E+01,9.497082E+01,4.181582E+02,7.589494E+01,274,112,355,4,2,2
8110,2026/08/20,09:38:20,9.503568E+01,7.712387E+01,9.493839E+01,5.652400E+02,7.752918E+01,274,114,356,4,2,2
8111,2026/08/20,09:39:20,9.503568E+01,7.798962E+01,9.497082E+01,2.435473E+02,7.478599E+01,274,116,358,4,2,2
8112,2026/08/20,09:40:20,9.506810E+01,7.846952E+01,9.497082E+01,4.431582E+02,7.998055E+01,274,118,360,4,2,2
8113,2026/08/20,09:41:20,9.506810E+01,7.949741E+01,9.493839E+01,2.698120E+02,7.565175E+01,274,120,362,4,2,2
8114,2026/08/20,09:42:20,9.503568E+01,7.997730E+01,9.497082E+01,3.092088E+02,7.699902E+01,274,121,363,4,2,2
8115,2026/08/20,09:43:20,9.506810E+01,8.071336E+01,9.497082E+01,4.319391E+02,6.945039E+01,274,123,365,4,2,2
8116,2026/08/20,09:44:20,9.503568E+01,8.084306E+01,9.493839E+01,3.938068E+02,7.526751E+01,274,125,367,4,2,2
8117,2026/08/20,09:45:20,9.500324E+01,8.103437E+01,9.493839E+01,5.681258E+02,7.190175E+01,274,127,369,4,2,2
8118,2026/08/20,09:46:20,9.506810E+01,8.109923E+01,9.497082E+01,4.175097E+02,7.623055E+01,274,129,370,4,2,2
8119,2026/08/20,09:47:20,9.506810E+01,8.116084E+01,9.493839E+01,5.594683E+02,7.127918E+01,274,130,372,4,2,2
8120,2026/08/20,09:48:20,9.503568E+01,8.125811E+01,9.497082E+01,4.501945E+02,7.469358E+01,274,132,374,4,2,2
8121,2026/08/20,09:49:20,9.506810E+01,8.103437E+01,9.497082E+01,4.309663E+02,8.007295E+01,274,134,376,4,2,2
8122,2026/08/20,09:50:20,9.503568E+01,8.135538E+01,9.497082E+01,4.203956E+02,7.473735E+01,274,136,377,4,2,2
8123,2026/08/20,09:51:20,9.506810E+01,8.100195E+01,9.497082E+01,4.309663E+02,7.815175E+01,274,137,379,4,2,2
8124,2026/08/20,09:52:20,9.503568E+01,8.122569E+01,9.497082E+01,4.623865E+02,6.959630E+01,274,139,381,4,2,2
8125,2026/08/20,09:53:20,9.506810E+01,8.071336E+01,9.497082E+01,5.790208E+02,7.488326E+01,274,141,382,4,2,2
8126,2026/08/20,09:54:20,9.503568E+01,8.032750E+01,9.497082E+01,6.341116E+02,7.137646E+01,274,143,384,4,2,2
8127,2026/08/20,09:55:20,9.503568E+01,8.016862E+01,9.497082E+01,4.107977E+02,7.632782E+01,274,145,386,4,2,2
8128,2026/08/20,09:56:20,9.500324E+01,8.023347E+01,9.497082E+01,5.415046E+02,7.344358E+01,274,146,388,4,2,2
8129,2026/08/20,09:57:20,9.503568E+01,8.055447E+01,9.497082E+01,4.473087E+02,7.180933E+01,274,148,389,4,2,2
8130,2026/08/20,09:58:20,9.506810E+01,8.061609E+01,9.493839E+01,3.537614E+02,7.901751E+01,274,150,391,4,2,2
8131,2026/08/20,09:59:20,9.506810E+01,8.068094E+01,9.497082E+01,4.845007E+02,7.584630E+01,274,152,393,4,2,2
8132,2026/08/20,10:00:20,9.500324E+01,8.081064E+01,9.493839E+01,3.559987E+02,7.699902E+01,274,153,395,4,2,32
8133,2026/08/20,10:01:20,9.506810E+01,8.013619E+01,9.497082E+01,3.531129E+02,7.502918E+01,274,155,395,4,2,32
8134,2026/08/20,10:02:20,9.503568E+01,7.955901E+01,9.497082E+01,3.441634E+02,7.531615E+01,274,157,395,4,2,32
8135,2026/08/20,10:03:20,9.503568E+01,7.837549E+01,9.493839E+01,4.707198E+02,7.521887E+01,274,159,395,4,2,32
8136,2026/08/20,10:04:20,9.503568E+01,7.741245E+01,9.493839E+01,3.771401E+02,7.589494E+01,274,161,395,4,2,32
8137,2026/08/20,10:05:20,9.506810E+01,7.735085E+01,9.497082E+01,2.041180E+02,7.593871E+01,274,163,395,4,2,32
8138,2026/08/20,10:06:20,9.503568E+01,7.747730E+01,9.500324E+01,2.278534E+02,7.521887E+01,274,165,395,4,2,32
8139,2026/08/20,10:07:20,9.503568E+01,7.770104E+01,9.497082E+01,1.961089E+02,7.454766E+01,276,167,395,4,2,32
8140,2026/08/20,10:08:20,9.503568E+01,7.776589E+01,9.493839E+01,2.496433E+02,7.228599E+01,277,168,395,4,2,32
8141,2026/08/20,10:09:20,9.500324E+01,7.725357E+01,9.493839E+01,3.438392E+02,7.521887E+01,279,170,395,4,2,32
8142,2026/08/20,10:10:20,9.500324E+01,7.667640E+01,9.493839E+01,3.688068E+02,7.421206E+01,280,172,395,4,2,32
8143,2026/08/20,10:11:20,9.506810E+01,7.555447E+01,9.493839E+01,3.643320E+02,7.531615E+01,282,174,395,4,2,32
8144,2026/08/20,10:12:20,9.506810E+01,7.433852E+01,9.493839E+01,5.729248E+02,7.699902E+01,283,176,395,4,2,32
8145,2026/08/20,10:13:20,9.503568E+01,7.289559E+01,9.493839E+01,6.267510E+02,7.099222E+01,285,178,395,4,2,32
8146,2026/08/20,10:14:20,9.500324E+01,7.126135E+01,9.497082E+01,4.892996E+02,7.579766E+01,286,180,395,4,2,32
8147,2026/08/20,10:15:20,9.503568E+01,6.946822E+01,9.493839E+01,4.364138E+02,8.036478E+01,288,181,395,4,2,32
8148,2026/08/20,10:16:20,9.506810E+01,6.857004E+01,9.493839E+01,3.973411E+02,7.618191E+01,289,183,395,4,2,32
8149,2026/08/20,10:17:20,9.506810E+01,6.773671E+01,9.497082E+01,4.053502E+02,7.396887E+01,291,185,395,4,2,32
8150,2026/08/20,10:18:20,9.506810E+01,6.690337E+01,9.493839E+01,4.024644E+02,7.574902E+01,292,187,395,2,2,4
8151,2026/08/20,10:19:20,9.503568E+01,6.696822E+01,9.493839E+01,4.495461E+02,7.810311E+01,294,189,395,2,2,4
8152,2026/08/20,10:20:20,9.506810E+01,6.677692E+01,9.497082E+01,5.139753E+02,7.440175E+01,296,191,395,2,2,4
8153,2026/08/20,10:21:20,9.500324E+01,6.667964E+01,9.497082E+01,3.963683E+02,7.603599E+01,298,193,395,2,2,4
8154,2026/08/20,10:22:20,9.500324E+01,6.674449E+01,9.497082E+01,4.409209E+02,7.565175E+01,300,194,395,2,2,4
8155,2026/08/20,10:23:20,9.500324E+01,6.690337E+01,9.497082E+01,4.377108E+02,7.257782E+01,302,196,395,2,2,4
8156,2026/08/20,10:24:20,9.503568E+01,6.709469E+01,9.493839E+01,4.213683E+02,7.493191E+01,303,198,395,2,2,4
8157,2026/08/20,10:25:20,9.503568E+01,6.703307E+01,9.497082E+01,3.909209E+02,7.473735E+01,305,200,395,2,2,4
8158,2026/08/20,10:26:20,9.506810E+01,6.715954E+01,9.493839E+01,3.800259E+02,7.493191E+01,307,202,395,2,2,4
8159,2026/08/20,10:27:20,9.503568E+01,6.741570E+01,9.493839E+01,4.082361E+02,7.570039E+01,309,204,395,2,2,4
8160,2026/08/20,10:28:20,9.506810E+01,6.715954E+01,9.497082E+01,3.819715E+02,7.868190E+01,311,205,395,2,2,4
8161,2026/08/20,10:29:20,9.506810E+01,6.712711E+01,9.497082E+01,5.661803E+02,7.271887E+01,312,207,395,2,2,4
8162,2026/08/20,10:30:20,9.506810E+01,6.732166E+01,9.497082E+01,2.685473E+02,7.709630E+01,314,209,395,2,2,4
8163,2026/08/20,10:31:20,9.503568E+01,6.767186E+01,9.493839E+01,2.688392E+02,7.718871E+01,316,211,395,2,2,4
8164,2026/08/20,10:32:20,9.500324E+01,6.815500E+01,9.493839E+01,4.309663E+02,7.411478E+01,318,213,395,2,2,4
8165,2026/08/20,10:33:20,9.506810E+01,6.860247E+01,9.497082E+01,6.587873E+02,6.363813E+01,320,214,395,2,2,4
8166,2026/08/20,10:34:20,9.500324E+01,6.869975E+01,9.497082E+01,1.957847E+02,7.718871E+01,321,216,395,2,2,4
8167,2026/08/20,10:35:20,9.503568E+01,6.824903E+01,9.497082E+01,7.680610E+02,7.089494E+01,323,218,395,2,2,4
8168,2026/08/20,10:36:20,9.503568E+01,6.738327E+01,9.493839E+01,5.139753E+02,8.622568E+01,325,220,395,2,2,4
8169,2026/08/20,10:37:20,9.503568E+01,6.815500E+01,9.497082E+01,2.108625E+02,7.536478E+01,327,222,395,2,2,4
8170,2026/08/20,10:38:20,9.503568E+01,6.937095E+01,9.493839E+01,3.508755E+02,7.228599E+01,329,224,395,2,2,4
8171,2026/08/20,10:39:20,9.503568E+01,7.042802E+01,9.493839E+01,1.634241E+02,7.598735E+01,331,225,395,2,2,4
8172,2026/08/20,10:40:20,9.503568E+01,7.129378E+01,9.497082E+01,2.127756E+02,7.521887E+01,332,227,395,2,2,4
8173,2026/08/20,10:41:20,9.506810E+01,7.190337E+01,9.497082E+01,3.813230E+02,7.546206E+01,334,229,395,2,2,4
8174,2026/08/20,10:42:20,9.503568E+01,7.273671E+01,9.493839E+01,2.560311E+02,7.517023E+01,336,231,395,2,2,4
8175,2026/08/20,10:43:20,9.503568E+01,7.244812E+01,9.497082E+01,4.223411E+02,7.733463E+01,338,233,396,2,2,4
8176,2026/08/20,10:44:20,9.503568E+01,7.132620E+01,9.497082E+01,7.587549E+02,7.373055E+01,340,234,397,2,2,4
8177,2026/08/20,10:45:20,9.503568E+01,6.956226E+01,9.493839E+01,6.267510E+02,9.266537E+01,341,236,398,2,2,4
8178,2026/08/20,10:46:20,9.506810E+01,6.921207E+01,9.497082E+01,5.415046E+02,7.449902E+01,343,238,400,2,2,4
8179,2026/08/20,10:47:20,9.506810E+01,6.898508E+01,9.497082E+01,3.963683E+02,7.608463E+01,345,240,401,2,2,4
8180,2026/08/20,10:48:20,9.506810E+01,6.917964E+01,9.497082E+01,4.072633E+02,7.531615E+01,347,242,402,2,2,4
8181,2026/08/20,10:49:20,9.503568E+01,6.908236E+01,9.497082E+01,4.934501E+02,7.147373E+01,348,243,403,2,2,4
8182,2026/08/20,10:50:20,9.506810E+01,6.818418E+01,9.497082E+01,4.969844E+02,6.940661E+01,350,245,405,2,2,4
8183,2026/08/20,10:51:20,9.506810E+01,6.757782E+01,9.497082E+01,4.431582E+02,7.983463E+01,352,247,406,2,2,4
8184,2026/08/20,10:52:20,9.503568E+01,6.715954E+01,9.493839E+01,4.482815E+02,8.127431E+01,354,249,407,2,2,4
8185,2026/08/20,10:53:20,9.503568E+01,6.571985E+01,9.497082E+01,9.894617E+02,7.473735E+01,356,251,408,2,2,4
8186,2026/08/20,10:54:20,9.503568E+01,6.350843E+01,9.493839E+01,1.006096E+03,7.171206E+01,357,252,410,2,2,4
8187,2026/08/20,10:55:20,9.503568E+01,6.248379E+01,9.497082E+01,5.953307E+02,8.276751E+01,359,254,411,2,2,4
8188,2026/08/20,10:56:20,9.503568E+01,6.148833E+01,9.497082E+01,5.985409E+02,7.848735E+01,361,256,412,2,2,4
8189,2026/08/20,10:57:20,9.506810E+01,6.052854E+01,9.493839E+01,7.437095E+02,7.281615E+01,363,258,413,2,2,4
8190,2026/08/20,10:58:20,9.506810E+01,5.930934E+01,9.497082E+01,5.142996E+02,6.964494E+01,365,259,414,2,2,4
8191,2026/08/20,10:59:20,9.503568E+01,5.806096E+01,9.497082E+01,7.382620E+02,7.771887E+01,366,261,414,2,2,4
8192,2026/08/20,11:00:20,9.503568E+01,5.738651E+01,9.493839E+01,6.469196E+02,6.998055E+01,368,263,414,2,2,4
8193,2026/08/20,11:01:20,9.503568E+01,5.668288E+01,9.497082E+01,4.251945E+02,7.810311E+01,370,265,415,2,2,4
8194,2026/08/20,11:02:20,9.503568E+01,5.530480E+01,9.497082E+01,9.042153E+02,7.233463E+01,372,267,415,2,2,4
8195,2026/08/20,11:03:20,9.503568E+01,5.332037E+01,9.497082E+01,9.250325E+02,6.979086E+01,374,268,415,2,2,4
8196,2026/08/20,11:04:20,9.503568E+01,5.248703E+01,9.497082E+01,4.463683E+02,7.671206E+01,375,270,416,2,2,4
8197,2026/08/20,11:05:20,9.500324E+01,5.206874E+01,9.493839E+01,3.793774E+02,8.026751E+01,377,272,416,2,2,4
8198,2026/08/20,11:06:20,9.506810E+01,5.219844E+01,9.497082E+01,3.883593E+02,7.521887E+01,379,274,416,2,2,4
8199,2026/08/20,11:07:20,9.506810E+01,5.213359E+01,9.497082E+01,3.569715E+02,7.892023E+01,381,276,417,2,2,4
8200,2026/08/20,11:08:20,9.503568E+01,5.229248E+01,9.493839E+01,5.082036E+02,7.339494E+01,383,278,417,2,2,4
8201,2026/08/20,11:09:20,9.506810E+01,5.274319E+01,9.497082E+01,3.114786E+02,7.459630E+01,384,279,418,2,2,4
8202,2026/08/20,11:10:20,9.503568E+01,5.303178E+01,9.497082E+01,3.037614E+02,7.695039E+01,386,281,418,2,2,4
8203,2026/08/20,11:11:20,9.503568E+01,5.283723E+01,9.493839E+01,6.693580E+02,7.190175E+01,388,283,418,2,2,4
8204,2026/08/20,11:12:20,9.500324E+01,5.165370E+01,9.497082E+01,6.463035E+02,7.507782E+01,390,285,419,2,2,4
8205,2026/08/20,11:13:20,9.506810E+01,5.226006E+01,9.497082E+01,2.976978E+02,7.498055E+01,392,287,419,2,2,4
8206,2026/08/20,11:14:20,9.503568E+01,5.290208E+01,9.497082E+01,2.999352E+02,7.517023E+01,393,288,419,2,2,4
8207,2026/08/20,11:15:20,9.500324E+01,5.370298E+01,9.497082E+01,2.906291E+02,7.526751E+01,395,290,420,2,2,4
8208,2026/08/20,11:16:20,9.506810E+01,5.434501E+01,9.497082E+01,3.009079E+02,7.502918E+01,397,292,420,2,2,4
8209,2026/08/20,11:17:20,9.503568E+01,5.504864E+01,9.493839E+01,3.527886E+02,7.507782E+01,399,294,420,2,2,4
8210,2026/08/20,11:18:20,9.506810E+01,5.565824E+01,9.493839E+01,3.297341E+02,7.551070E+01,401,296,421,2,2,4
8211,2026/08/20,11:19:20,9.503568E+01,5.617056E+01,9.497082E+01,3.755512E+02,6.411964E+01,403,297,421,2,2,4
8212,2026/08/20,11:20:20,9.503568E+01,5.495136E+01,9.493839E+01,7.757458E+02,6.834630E+01,404,299,422,2,2,4
8213,2026/08/20,11:21:20,9.506810E+01,5.351168E+01,9.493839E+01,4.719844E+02,8.146887E+01,406,301,422,2,2,4
8214,2026/08/20,11:22:20,9.500324E+01,5.402400E+01,9.497082E+01,3.540856E+02,7.517023E+01,408,303,422,2,2,4
8215,2026/08/20,11:23:20,9.506810E+01,5.415046E+01,9.497082E+01,3.345331E+02,7.767023E+01,410,305,423,2,2,4
8216,2026/08/20,11:24:20,9.503568E+01,5.437743E+01,9.493839E+01,4.787289E+02,7.560311E+01,412,307,423,2,2,4
8217,2026/08/20,11:25:20,9.506810E+01,5.488976E+01,9.493839E+01,4.290532E+02,6.834630E+01,413,308,423,2,2,4
8218,2026/08/20,11:26:20,9.503568E+01,5.504864E+01,9.493839E+01,1.695201E+02,7.820039E+01,415,310,424,2,2,4
8219,2026/08/20,11:27:20,9.503568E+01,5.584955E+01,9.497082E+01,3.297341E+02,7.882295E+01,417,312,424,2,2,4
8220,2026/08/20,11:28:20,9.503568E+01,5.639429E+01,9.497082E+01,7.385538E+02,6.257782E+01,419,314,425,2,2,4
8221,2026/08/20,11:29:20,9.503568E+01,5.498379E+01,9.493839E+01,6.177692E+02,7.637159E+01,421,316,425,2,2,4
8222,2026/08/20,11:30:20,9.503568E+01,5.488976E+01,9.497082E+01,2.461089E+02,7.843871E+01,422,317,425,2,2,4
8223,2026/08/20,11:31:20,9.503568E+01,5.552854E+01,9.497082E+01,4.284047E+02,7.363326E+01,424,319,426,2,2,4
8224,2026/08/20,11:32:20,9.503568E+01,5.623541E+01,9.493839E+01,2.502594E+02,7.488326E+01,426,321,426,2,2,4
8225,2026/08/20,11:33:20,9.503568E+01,5.665046E+01,9.497082E+01,2.698120E+02,7.632782E+01,428,323,427,2,2,4
8226,2026/08/20,11:34:20,9.506810E+01,5.726006E+01,9.497082E+01,4.473087E+02,7.310311E+01,430,325,427,2,2,4
8227,2026/08/20,11:35:20,9.503568E+01,5.780480E+01,9.493839E+01,2.444877E+02,7.502918E+01,431,326,427,2,2,4
8228,2026/08/20,11:36:20,9.506810E+01,5.790208E+01,9.497082E+01,4.188068E+02,7.627918E+01,433,328,428,2,2,4
8229,2026/08/20,11:37:20,9.503568E+01,5.773995E+01,9.497082E+01,7.657912E+02,6.637646E+01,435,330,428,2,2,4
8230,2026/08/20,11:38:20,9.506810E+01,5.652400E+01,9.497082E+01,5.729248E+02,7.214494E+01,437,332,429,2,2,4
8231,2026/08/20,11:39:20,9.503568E+01,5.652400E+01,9.497082E+01,4.024644E+02,7.406615E+01,439,334,429,2,2,4
8232,2026/08/20,11:40:20,9.503568E+01,5.636187E+01,9.493839E+01,3.140402E+02,8.415855E+01,441,336,429,2,2,4
8233,2026/08/20,11:41:20,9.506810E+01,5.678016E+01,9.493839E+01,4.249027E+02,7.406615E+01,442,337,430,2,2,4
8234,2026/08/20,11:42:20,9.506810E+01,5.716278E+01,9.497082E+01,2.553826E+02,7.896887E+01,444,339,430,2,2,4
8235,2026/08/20,11:43:20,9.503568E+01,5.796368E+01,9.497082E+01,4.104734E+02,7.454766E+01,446,341,431,2,2,4
8236,2026/08/20,11:44:20,9.503568E+01,5.796368E+01,9.493839E+01,5.761349E+02,6.493677E+01,448,343,431,2,2,4
8237,2026/08/20,11:45:20,9.506810E+01,5.812581E+01,9.497082E+01,3.934825E+02,7.839008E+01,450,345,431,2,2,4
8238,2026/08/20,11:46:20,9.503568E+01,5.754864E+01,9.497082E+01,7.712386E+02,7.305933E+01,451,346,432,2,2,4
8239,2026/08/20,11:47:20,9.506810E+01,5.536965E+01,9.497082E+01,8.205901E+02,8.752431E+01,453,348,432,2,2,4
8240,2026/08/20,11:48:20,9.506810E+01,5.527238E+01,9.497082E+01,2.992867E+02,7.718871E+01,455,350,433,2,2,4
8241,2026/08/20,11:49:20,9.506810E+01,5.536965E+01,9.497082E+01,4.101492E+02,7.344358E+01,457,352,433,2,2,4
8242,2026/08/20,11:50:20,9.506810E+01,5.581712E+01,9.493839E+01,4.245785E+02,7.079766E+01,459,354,433,2,2,4
8243,2026/08/20,11:51:20,9.506810E+01,5.629702E+01,9.497082E+01,2.726978E+02,7.627918E+01,460,355,434,2,2,4
8244,2026/08/20,11:52:20,9.503568E+01,5.661803E+01,9.497082E+01,3.101816E+02,7.906615E+01,462,357,434,2,2,4
8245,2026/08/20,11:53:20,9.506810E+01,5.713035E+01,9.497082E+01,4.389754E+02,7.334630E+01,464,359,434,2,2,4
8246,2026/08/20,11:54:20,9.506810E+01,5.780480E+01,9.497082E+01,2.150130E+02,7.593871E+01,466,361,435,2,2,4
8247,2026/08/20,11:55:20,9.500324E+01,5.799611E+01,9.497082E+01,5.620298E+02,7.055933E+01,468,363,435,2,2,4
8248,2026/08/20,11:56:20,9.503568E+01,5.693904E+01,9.497082E+01,7.478599E+02,7.137646E+01,470,365,436,2,2,4
8249,2026/08/20,11:57:20,9.503568E+01,5.713035E+01,9.493839E+01,2.794099E+02,7.209630E+01,471,366,436,2,2,4
8250,2026/08/20,11:58:20,9.503568E+01,5.780480E+01,9.493839E+01,2.300908E+02,7.560311E+01,473,368,436,2,2,4
8251,2026/08/20,11:59:20,9.506810E+01,5.841440E+01,9.493839E+01,3.697795E+02,8.017023E+01,475,370,437,2,2,4
8252,2026/08/20,12:00:20,9.503568E+01,5.953308E+01,9.493839E+01,2.464332E+02,7.512159E+01,477,372,437,2,2,4
8253,2026/08/20,12:01:20,9.510052E+01,6.014267E+01,9.493839E+01,2.252918E+02,7.776751E+01,479,374,438,2,2,4
8254,2026/08/20,12:02:20,9.506810E+01,6.100843E+01,9.497082E+01,4.091764E+02,7.334630E+01,480,375,438,2,2,4
8255,2026/08/20,12:03:20,9.503568E+01,6.043126E+01,9.497082E+01,7.023671E+02,7.291342E+01,482,377,438,2,2,4
8256,2026/08/20,12:04:20,9.503568E+01,5.895914E+01,9.497082E+01,3.223735E+02,9.429961E+01,484,379,439,2,2,4
8257,2026/08/20,12:05:20,9.506810E+01,5.956550E+01,9.497082E+01,4.421855E+02,7.339494E+01,486,381,439,2,2,4
8258,2026/08/20,12:06:20,9.503568E+01,6.007782E+01,9.497082E+01,3.800259E+02,7.406615E+01,488,383,440,2,2,4
8259,2026/08/20,12:07:20,9.506810E+01,6.036641E+01,9.497082E+01,3.300584E+02,7.935311E+01,489,384,440,2,2,4
8260,2026/08/20,12:08:20,9.506810E+01,6.165046E+01,9.493839E+01,1.938716E+02,7.483463E+01,491,386,440,2,2,4
8261,2026/08/20,12:09:20,9.503568E+01,6.283398E+01,9.493839E+01,2.640402E+02,7.488326E+01,493,388,441,2,2,4
8262,2026/08/20,12:10:20,9.503568E+01,6.369974E+01,9.493839E+01,2.694877E+02,7.488326E+01,495,390,441,2,2,4
8263,2026/08/20,12:11:20,9.506810E+01,6.459792E+01,9.497082E+01,2.694877E+02,7.493191E+01,497,392,442,2,2,4
8264,2026/08/20,12:12:20,9.506810E+01,6.543126E+01,9.497082E+01,2.698120E+02,7.517023E+01,499,394,442,2,2,4
8265,2026/08/20,12:13:20,9.510052E+01,6.607004E+01,9.497082E+01,3.127432E+02,7.546206E+01,500,395,442,2,2,4
8266,2026/08/20,12:14:20,9.503568E+01,6.671207E+01,9.493839E+01,3.220493E+02,7.560311E+01,502,397,443,2,2,4
8267,2026/08/20,12:15:20,9.500324E+01,6.738327E+01,9.493839E+01,3.521725E+02,7.334630E+01,504,399,443,2,2,4
8268,2026/08/20,12:16:20,9.503568E+01,6.818418E+01,9.493839E+01,2.871271E+02,7.435311E+01,506,401,443,2,2,4
8269,2026/08/20,12:17:20,9.503568E+01,6.901751E+01,9.497082E+01,2.541180E+02,7.574902E+01,508,403,444,2,2,4
8270,2026/08/20,12:18:20,9.503568E+01,6.959469E+01,9.493839E+01,3.883593E+02,7.454766E+01,509,404,444,2,2,4
8271,2026/08/20,12:19:20,9.506810E+01,6.975681E+01,9.497082E+01,5.934177E+02,6.834630E+01,511,406,445,2,2,4
8272,2026/08/20,12:20:20,9.503568E+01,6.908236E+01,9.497082E+01,4.066148E+02,8.002431E+01,513,408,445,2,2,4
8273,2026/08/20,12:21:20,9.506810E+01,6.882620E+01,9.497082E+01,5.546693E+02,7.349222E+01,515,410,445,2,2,4
8274,2026/08/20,12:22:20,9.506810E+01,6.895590E+01,9.497082E+01,5.504864E+02,6.757782E+01,517,412,446,2,2,4
8275,2026/08/20,12:23:20,9.506810E+01,6.809014E+01,9.497082E+01,5.322309E+02,7.574902E+01,518,413,446,2,2,4
8276,2026/08/20,12:24:20,9.503568E+01,6.776913E+01,9.497082E+01,5.412127E+02,7.493191E+01,520,415,447,2,2,4
8277,2026/08/20,12:25:20,9.503568E+01,6.796044E+01,9.493839E+01,5.030804E+02,6.820525E+01,522,417,447,2,2,4
8278,2026/08/20,12:26:20,9.506810E+01,6.770428E+01,9.493839E+01,3.922179E+02,7.579766E+01,524,419,447,2,2,4
8279,2026/08/20,12:27:20,9.503568E+01,6.725681E+01,9.493839E+01,5.700389E+02,8.108463E+01,526,421,448,2,2,4
8280,2026/08/20,12:28:20,9.506810E+01,6.741570E+01,9.497082E+01,4.588521E+02,7.296206E+01,528,423,448,2,2,4
8281,2026/08/20,12:29:20,9.506810E+01,6.767186E+01,9.497082E+01,3.040856E+02,7.656615E+01,529,424,449,2,2,4
8282,2026/08/20,12:30:20,9.510052E+01,6.834631E+01,9.497082E+01,4.364138E+02,7.243191E+01,531,426,450,2,2,4
8283,2026/08/20,12:31:20,9.506810E+01,6.879378E+01,9.497082E+01,2.611544E+02,7.526751E+01,533,428,451,2,2,4
8284,2026/08/20,12:32:20,9.506810E+01,6.911479E+01,9.497082E+01,3.018483E+02,7.829766E+01,535,430,453,2,2,4
8285,2026/08/20,12:33:20,9.500324E+01,6.943580E+01,9.497082E+01,6.700065E+02,6.512646E+01,537,432,454,2,2,4
8286,2026/08/20,12:34:20,9.503568E+01,6.972439E+01,9.493839E+01,2.182231E+02,7.685311E+01,538,433,455,2,2,4
8287,2026/08/20,12:35:20,9.506810E+01,7.052529E+01,9.497082E+01,3.370947E+02,7.291342E+01,540,435,456,2,2,4
8288,2026/08/20,12:36:20,9.500324E+01,7.097276E+01,9.493839E+01,3.547341E+02,7.473735E+01,542,437,458,2,2,4
8289,2026/08/20,12:37:20,9.503568E+01,7.170882E+01,9.497082E+01,3.851492E+02,6.709630E+01,544,439,459,2,2,4
8290,2026/08/20,12:38:20,9.506810E+01,7.241570E+01,9.493839E+01,2.086252E+02,7.935311E+01,546,441,460,2,2,4
8291,2026/08/20,12:39:20,9.503568E+01,7.276589E+01,9.493839E+01,5.197147E+02,6.469358E+01,547,442,461,2,2,4
8292,2026/08/20,12:40:20,9.500324E+01,7.276589E+01,9.493839E+01,3.149806E+02,7.795720E+01,549,444,463,2,2,4
8293,2026/08/20,12:41:20,9.506810E+01,7.350519E+01,9.493839E+01,3.261997E+02,7.286478E+01,551,446,464,2,2,8
8294,2026/08/20,12:42:20,9.506810E+01,7.424125E+01,9.497082E+01,2.874514E+02,7.521887E+01,553,448,464,2,2,8
8295,2026/08/20,12:43:20,9.506810E+01,7.504215E+01,9.493839E+01,3.118029E+02,7.426070E+01,555,450,464,2,2,8
8296,2026/08/20,12:44:20,9.503568E+01,7.587549E+01,9.493839E+01,2.646887E+02,7.593871E+01,556,451,464,2,2,8
8297,2026/08/20,12:45:20,9.506810E+01,7.642023E+01,9.493839E+01,3.934825E+02,7.498055E+01,558,453,464,2,2,8
8298,2026/08/20,12:46:20,9.503568E+01,7.657912E+01,9.493839E+01,3.947795E+02,7.488326E+01,560,455,464,2,2,8
8299,2026/08/20,12:47:20,9.506810E+01,7.715630E+01,9.493839E+01,2.874514E+02,7.546206E+01,562,457,464,2,2,8
8300,2026/08/20,12:48:20,9.506810E+01,7.715630E+01,9.493839E+01,3.986057E+02,7.680447E+01,564,459,464,2,2,8
8301,2026/08/20,12:49:20,9.503568E+01,7.735085E+01,9.497082E+01,2.906291E+02,7.920720E+01,566,461,464,2,2,8
8302,2026/08/20,12:50:20,9.506810E+01,7.779832E+01,9.493839E+01,4.774319E+02,7.305933E+01,567,462,464,2,2,8
8303,2026/08/20,12:51:20,9.503568E+01,7.818094E+01,9.493839E+01,3.095331E+02,7.459630E+01,569,464,464,2,2,8
8304,2026/08/20,12:52:20,9.506810E+01,7.834306E+01,9.497082E+01,3.095331E+02,7.613326E+01,571,466,464,2,2,8
8305,2026/08/20,12:53:20,9.503568E+01,7.821336E+01,9.497082E+01,5.681258E+02,7.353599E+01,573,468,464,2,2,8
8306,2026/08/20,12:54:20,9.503568E+01,7.808691E+01,9.497082E+01,3.659209E+02,7.632782E+01,575,470,464,2,2,8
8307,2026/08/20,12:55:20,9.510052E+01,7.808691E+01,9.497082E+01,3.476654E+02,7.632782E+01,576,472,464,2,2,8
8308,2026/08/20,12:56:20,9.503568E+01,7.808691E+01,9.497082E+01,5.748379E+02,7.315175E+01,578,473,464,2,2,8
8309,2026/08/20,12:57:20,9.500324E+01,7.789559E+01,9.493839E+01,5.450389E+02,7.012646E+01,580,475,464,2,2,8
8310,2026/08/20,12:58:20,9.503568E+01,7.815176E+01,9.497082E+01,2.900130E+02,7.882295E+01,582,477,464,2,2,8
8311,2026/08/20,12:59:20,9.503568E+01,7.866408E+01,9.497082E+01,4.710441E+02,7.349222E+01,584,479,464,2,2,8
8312,2026/08/20,13:00:20,9.506810E+01,7.946498E+01,9.497082E+01,3.982815E+02,7.108463E+01,585,481,464,2,2,8
8313,2026/08/20,13:01:20,9.503568E+01,7.997730E+01,9.493839E+01,2.563554E+02,7.675584E+01,587,483,464,2,2,8
8314,2026/08/20,13:02:20,9.503568E+01,8.048962E+01,9.493839E+01,2.922503E+02,7.868190E+01,589,484,464,2,2,8
8315,2026/08/20,13:03:20,9.506810E+01,8.148184E+01,9.497082E+01,2.352140E+02,7.536478E+01,591,486,464,2,2,8
8316,2026/08/20,13:04:20,9.503568E+01,8.234760E+01,9.493839E+01,3.691310E+02,6.522373E+01,593,488,464,2,2,8
8317,2026/08/20,13:05:20,9.503568E+01,8.266862E+01,9.497082E+01,2.659533E+02,7.656615E+01,595,490,464,2,2,8
8318,2026/08/20,13:06:20,9.503568E+01,8.353437E+01,9.497082E+01,2.582685E+02,7.483463E+01,596,492,464,2,2,8
8319,2026/08/20,13:07:20,9.503568E+01,8.446174E+01,9.497082E+01,2.880674E+02,7.546206E+01,598,494,464,2,2,8
8320,2026/08/20,13:08:20,9.506810E+01,8.449416E+01,9.493839E+01,4.803178E+02,7.786478E+01,600,495,464,2,2,8
8321,2026/08/20,13:09:20,9.506810E+01,8.398184E+01,9.497082E+01,6.030480E+02,6.988326E+01,602,497,464,2,2,8
8322,2026/08/20,13:10:20,9.503568E+01,8.398184E+01,9.497082E+01,3.813230E+02,7.978599E+01,604,499,464,2,2,8
8323,2026/08/20,13:11:20,9.503568E+01,8.391699E+01,9.493839E+01,5.389429E+02,8.055447E+01,605,501,464,2,2,8
8324,2026/08/20,13:12:20,9.503568E+01,8.423801E+01,9.497082E+01,4.444229E+02,6.459630E+01,607,503,464,2,2,8
8325,2026/08/20,13:13:20,9.503568E+01,8.475033E+01,9.497082E+01,2.073282E+02,7.627918E+01,609,505,464,2,2,8
8326,2026/08/20,13:14:20,9.503568E+01,8.529507E+01,9.493839E+01,3.364462E+02,7.570039E+01,611,506,464,2,2,8
8327,2026/08/20,13:15:20,9.510052E+01,8.622569E+01,9.497082E+01,7.885863E+01,7.570039E+01,613,508,464,2,2,8
8328,2026/08/20,13:16:20,9.503568E+01,8.750648E+01,9.493839E+01,3.383917E+02,7.416342E+01,615,510,464,2,2,8
8329,2026/08/20,13:17:20,9.506810E+01,8.853113E+01,9.497082E+01,2.864786E+02,7.219358E+01,616,512,464,2,2,8
8330,2026/08/20,13:18:20,9.503568E+01,8.977951E+01,9.493839E+01,8.557069E+01,7.512159E+01,618,514,464,2,2,8
8331,2026/08/20,13:19:20,9.506810E+01,8.881972E+01,9.493839E+01,3.502270E+02,7.387646E+01,619,514,464,16,16,8
8332,2026/08/20,13:20:20,9.506810E+01,8.785992E+01,9.497082E+01,8.495461E+01,7.627918E+01,619,514,464,16,16,8
8333,2026/08/20,13:21:20,9.506810E+01,8.651427E+01,9.497082E+01,2.156615E+02,7.632782E+01,619,514,464,16,16,8
8334,2026/08/20,13:22:20,9.503568E+01,8.500648E+01,9.497082E+01,3.813230E+02,7.440175E+01,619,514,464,16,16,8
8335,2026/08/20,13:23:20,9.503568E+01,8.513619E+01,9.497082E+01,1.166667E+02,7.551070E+01,619,516,464,16,2,8
8336,2026/08/20,13:24:20,9.503568E+01,8.478275E+01,9.497082E+01,2.694877E+02,7.695039E+01,619,518,464,16,2,8
8337,2026/08/20,13:25:20,9.503568E+01,8.459145E+01,9.497082E+01,3.089170E+02,7.531615E+01,619,519,464,16,2,8
8338,2026/08/20,13:26:20,9.503568E+01,8.500648E+01,9.497082E+01,1.416667E+02,7.551070E+01,619,521,464,16,2,8
8339,2026/08/20,13:27:20,9.503568E+01,8.542477E+01,9.497082E+01,1.461414E+02,7.483463E+01,619,523,464,16,2,8
8340,2026/08/20,13:28:20,9.503568E+01,8.561609E+01,9.493839E+01,2.749352E+02,7.445039E+01,619,525,464,16,2,8
8341,2026/08/20,13:29:20,9.506810E+01,8.542477E+01,9.497082E+01,2.964008E+02,7.517023E+01,619,527,464,16,2,8
8342,2026/08/20,13:30:20,9.506810E+01,8.577497E+01,9.497082E+01,1.599222E+02,7.541342E+01,619,529,464,16,2,8
8343,2026/08/20,13:31:20,9.503568E+01,8.599870E+01,9.497082E+01,2.105383E+02,7.488326E+01,619,531,464,16,2,8
8344,2026/08/20,13:32:20,9.506810E+01,8.609599E+01,9.497082E+01,3.307069E+02,7.421206E+01,619,533,464,16,2,8
8345,2026/08/20,13:33:20,9.500324E+01,8.568094E+01,9.493839E+01,2.419261E+02,7.820039E+01,619,534,464,16,2,8
8346,2026/08/20,13:34:20,9.503568E+01,8.590467E+01,9.497082E+01,2.083009E+02,7.574902E+01,619,536,464,16,2,8
8347,2026/08/20,13:35:20,9.503568E+01,8.612841E+01,9.493839E+01,1.932231E+02,7.445039E+01,619,538,464,16,2,8
8348,2026/08/20,13:36:20,9.506810E+01,8.625811E+01,9.497082E+01,2.371271E+02,7.488326E+01,619,540,464,16,2,8
8349,2026/08/20,13:37:20,9.503568E+01,8.635214E+01,9.497082E+01,2.393645E+02,7.593871E+01,619,542,464,16,2,8
8350,2026/08/20,13:38:20,9.506810E+01,8.651427E+01,9.497082E+01,2.018807E+02,7.603599E+01,619,544,464,16,2,8
8351,2026/08/20,13:39:20,9.503568E+01,8.488003E+01,9.493839E+01,5.953307E+02,7.536478E+01,619,546,464,16,2,8
8352,2026/08/20,13:40:20,9.503568E+01,8.394942E+01,9.497082E+01,1.810636E+02,7.868190E+01,619,548,464,16,2,8
8353,2026/08/20,13:41:20,9.500324E+01,8.423801E+01,9.493839E+01,1.861868E+02,7.483463E+01,619,549,464,16,2,8
8354,2026/08/20,13:42:20,9.506810E+01,8.417316E+01,9.493839E+01,3.089170E+02,7.502918E+01,619,551,464,16,2,8
8355,2026/08/20,13:43:20,9.503568E+01,8.369326E+01,9.493839E+01,3.258755E+02,7.493191E+01,619,553,464,16,2,8
8356,2026/08/20,13:44:20,9.503568E+01,8.324579E+01,9.497082E+01,4.200714E+02,7.353599E+01,619,555,464,16,2,8
8357,2026/08/20,13:45:20,9.506810E+01,8.225033E+01,9.497082E+01,4.216926E+02,7.632782E+01,619,557,464,16,2,8
8358,2026/08/20,13:46:20,9.506810E+01,8.199416E+01,9.497082E+01,2.413100E+02,6.969358E+01,619,559,464,16,2,8
8359,2026/08/20,13:47:20,9.506810E+01,7.972115E+01,9.497082E+01,7.311933E+02,7.473735E+01,619,561,464,16,2,8
8360,2026/08/20,13:48:20,9.506810E+01,7.795720E+01,9.497082E+01,2.403372E+02,8.271887E+01,619,563,464,16,2,8
8361,2026/08/20,13:49:20,9.506810E+01,7.766862E+01,9.493839E+01,3.739300E+02,7.411478E+01,619,564,464,16,2,8
8362,2026/08/20,13:50:20,9.506810E+01,7.686771E+01,9.497082E+01,3.893320E+02,7.824902E+01,619,566,464,16,2,8
8363,2026/08/20,13:51:20,9.506810E+01,7.690013E+01,9.497082E+01,2.333009E+02,7.473735E+01,619,568,464,16,2,8
8364,2026/08/20,13:52:20,9.503568E+01,7.632296E+01,9.493839E+01,3.527886E+02,7.498055E+01,619,570,464,16,2,8
8365,2026/08/20,13:53:20,9.503568E+01,7.600519E+01,9.497082E+01,2.419261E+02,7.603599E+01,619,572,464,16,2,8
8366,2026/08/20,13:54:20,9.503568E+01,7.626135E+01,9.497082E+01,2.050908E+02,7.426070E+01,619,574,464,16,2,8
8367,2026/08/20,13:55:20,9.503568E+01,7.626135E+01,9.497082E+01,3.447795E+02,6.200389E+01,619,576,464,16,2,8
