"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
8368,2026/08/20,13:56:20,9.506810E+01,7.494488E+01,9.493839E+01,4.988976E+02,7.512159E+01,619,578,464,16,2,8
8369,2026/08/20,13:57:20,9.510052E+01,7.398508E+01,9.497082E+01,3.127432E+02,7.589494E+01,619,579,464,16,2,8
8370,2026/08/20,13:58:20,9.503568E+01,7.353761E+01,9.497082E+01,3.476654E+02,7.469358E+01,619,581,464,16,2,8
8371,2026/08/20,13:59:20,9.503568E+01,7.350519E+01,9.497082E+01,2.028534E+02,7.555447E+01,619,583,464,16,2,8
8372,2026/08/20,14:00:20,9.503568E+01,7.366408E+01,9.497082E+01,2.028534E+02,7.560311E+01,619,585,464,16,2,8
8373,2026/08/20,14:01:20,9.506810E+01,7.379378E+01,9.493839E+01,1.996433E+02,7.531615E+01,619,587,464,16,2,8
8374,2026/08/20,14:02:20,9.503568E+01,7.395266E+01,9.493839E+01,2.140726E+02,7.521887E+01,619,589,464,16,2,8
8375,2026/08/20,14:03:20,9.506810E+01,7.404993E+01,9.493839E+01,1.256161E+02,7.637159E+01,619,591,464,16,2,8
8376,2026/08/20,14:04:20,9.503568E+01,7.411479E+01,9.493839E+01,2.739948E+02,7.526751E+01,619,593,464,16,2,8
8377,2026/08/20,14:05:20,9.503568E+01,7.219196E+01,9.493839E+01,6.347601E+02,7.459630E+01,619,594,464,16,2,8
8378,2026/08/20,14:06:20,9.506810E+01,7.071661E+01,9.493839E+01,2.759079E+02,7.978599E+01,619,596,464,16,2,8
8379,2026/08/20,14:07:20,9.503568E+01,7.087549E+01,9.493839E+01,2.400130E+02,7.411478E+01,619,598,464,16,2,8
8380,2026/08/20,14:08:20,9.503568E+01,7.071661E+01,9.497082E+01,2.774968E+02,7.521887E+01,619,600,464,16,2,8
8381,2026/08/20,14:09:20,9.503568E+01,7.090791E+01,9.493839E+01,2.413100E+02,7.430933E+01,619,602,464,16,2,8
8382,2026/08/20,14:10:20,9.506810E+01,7.084631E+01,9.497082E+01,2.816797E+02,7.498055E+01,619,604,464,16,2,8
8383,2026/08/20,14:11:20,9.506810E+01,7.078146E+01,9.493839E+01,2.461089E+02,7.469358E+01,619,606,464,16,2,8
8384,2026/08/20,14:12:20,9.500324E+01,7.097276E+01,9.493839E+01,1.871595E+02,7.555447E+01,619,608,464,16,2,8
8385,2026/08/20,14:13:20,9.503568E+01,7.049287E+01,9.497082E+01,6.110571E+02,6.887646E+01,619,609,464,16,2,8
8386,2026/08/20,14:14:20,9.503568E+01,6.933852E+01,9.497082E+01,5.915046E+02,7.521887E+01,620,611,464,2,2,8
8387,2026/08/20,14:15:20,9.500324E+01,7.017186E+01,9.493839E+01,2.214332E+02,7.502918E+01,622,613,464,2,2,8
8388,2026/08/20,14:16:20,9.506810E+01,7.139105E+01,9.493839E+01,2.035020E+02,7.565175E+01,623,615,464,2,2,8
8389,2026/08/20,14:17:20,9.503568E+01,7.260701E+01,9.497082E+01,2.239948E+02,7.449902E+01,625,617,464,2,2,8
8390,2026/08/20,14:18:20,9.500324E+01,7.311933E+01,9.497082E+01,4.450714E+02,7.248055E+01,627,619,464,2,2,8
8391,2026/08/20,14:19:20,9.500324E+01,7.305447E+01,9.497082E+01,4.889754E+02,7.396887E+01,629,620,464,2,2,8
8392,2026/08/20,14:20:20,9.506810E+01,7.311933E+01,9.497082E+01,4.101492E+02,7.377918E+01,631,622,464,2,2,8
8393,2026/08/20,14:21:20,9.503568E+01,7.315176E+01,9.493839E+01,4.655966E+02,7.493191E+01,632,624,464,2,2,8
8394,2026/08/20,14:22:20,9.506810E+01,7.257458E+01,9.497082E+01,6.837873E+02,7.320039E+01,634,626,464,2,2,8
8395,2026/08/20,14:23:20,9.500324E+01,7.110247E+01,9.493839E+01,8.045720E+02,7.358463E+01,636,628,464,2,2,8
8396,2026/08/20,14:24:20,9.503568E+01,7.055772E+01,9.493839E+01,4.364138E+02,7.671206E+01,638,630,464,2,4,2
8397,2026/08/20,14:25:20,9.503568E+01,7.049287E+01,9.493839E+01,4.207198E+02,7.531615E+01,640,631,466,2,4,2
8398,2026/08/20,14:26:20,9.500324E+01,7.052529E+01,9.493839E+01,4.332361E+02,7.498055E+01,641,632,467,2,4,2
8399,2026/08/20,14:27:20,9.506810E+01,7.046044E+01,9.497082E+01,4.319391E+02,7.507782E+01,643,633,469,2,4,2
8400,2026/08/20,14:28:20,9.503568E+01,7.049287E+01,9.493839E+01,4.251945E+02,7.512159E+01,645,635,471,2,4,2
8401,2026/08/20,14:29:20,9.503568E+01,7.061933E+01,9.493839E+01,4.370623E+02,7.421206E+01,647,636,473,2,4,2
8402,2026/08/20,14:30:20,9.510052E+01,7.055772E+01,9.497082E+01,4.332361E+02,7.473735E+01,649,637,474,2,4,2
8403,2026/08/20,14:31:20,9.503568E+01,6.940337E+01,9.497082E+01,8.093710E+02,7.199902E+01,650,638,476,2,4,2
8404,2026/08/20,14:32:20,9.503568E+01,6.744812E+01,9.493839E+01,8.260377E+02,8.315175E+01,652,640,478,2,4,2
8405,2026/08/20,14:33:20,9.503568E+01,6.722439E+01,9.497082E+01,3.268483E+02,7.699902E+01,654,641,480,2,4,2
8406,2026/08/20,14:34:20,9.506810E+01,6.780156E+01,9.500324E+01,3.309987E+02,7.517023E+01,656,642,481,2,4,2
8407,2026/08/20,14:35:20,9.503568E+01,6.860247E+01,9.497082E+01,2.553826E+02,7.574902E+01,658,644,483,2,4,2
8408,2026/08/20,14:36:20,9.506810E+01,6.952983E+01,9.497082E+01,2.820039E+02,7.502918E+01,659,645,485,2,4,2
8409,2026/08/20,14:37:20,9.503568E+01,7.046044E+01,9.497082E+01,2.534695E+02,7.483463E+01,661,646,486,2,4,2
8410,2026/08/20,14:38:20,9.503568E+01,7.135863E+01,9.493839E+01,2.714008E+02,7.512159E+01,663,647,488,2,4,2
8411,2026/08/20,14:39:20,9.503568E+01,7.202983E+01,9.497082E+01,2.964008E+02,7.598735E+01,665,649,490,2,4,2
8412,2026/08/20,14:40:20,9.503568E+01,7.164722E+01,9.497082E+01,7.526589E+02,7.161478E+01,667,649,492,2,4,2
8413,2026/08/20,14:41:20,9.506810E+01,7.033398E+01,9.497082E+01,6.709468E+02,9.084144E+01,668,649,493,2,4,2
8414,2026/08/20,14:42:20,9.506810E+01,7.097276E+01,9.497082E+01,3.005837E+02,7.637159E+01,670,649,495,2,4,2
8415,2026/08/20,14:43:20,9.503568E+01,7.116408E+01,9.493839E+01,4.412451E+02,7.421206E+01,672,649,497,2,4,2
8416,2026/08/20,14:44:20,9.506810E+01,7.139105E+01,9.497082E+01,3.050584E+02,7.613326E+01,674,649,499,2,4,2
8417,2026/08/20,14:45:20,9.503568E+01,7.167964E+01,9.497082E+01,4.335279E+02,7.469358E+01,676,649,500,2,4,2
8418,2026/08/20,14:46:20,9.500324E+01,7.167964E+01,9.493839E+01,3.694553E+02,7.925584E+01,677,649,502,2,4,2
8419,2026/08/20,14:47:20,9.503568E+01,7.215954E+01,9.497082E+01,4.530804E+02,7.176070E+01,679,649,504,2,4,2
8420,2026/08/20,14:48:20,9.503568E+01,7.215954E+01,9.493839E+01,4.309663E+02,7.531615E+01,681,649,506,2,4,2
8421,2026/08/20,14:49:20,9.506810E+01,7.132620E+01,9.497082E+01,7.904669E+02,7.224222E+01,683,649,507,2,4,2
8422,2026/08/20,14:50:20,9.503568E+01,6.956226E+01,9.497082E+01,7.305447E+02,7.584630E+01,685,649,509,2,4,2
8423,2026/08/20,14:51:20,9.503568E+01,7.010701E+01,9.497082E+01,3.153048E+02,7.574902E+01,686,649,511,2,4,2
8424,2026/08/20,14:52:20,9.503568E+01,7.071661E+01,9.497082E+01,3.034695E+02,7.483463E+01,688,649,513,2,4,2
8425,2026/08/20,14:53:20,9.506810E+01,7.139105E+01,9.497082E+01,3.367704E+02,7.498055E+01,690,649,514,2,4,2
8426,2026/08/20,14:54:20,9.506810E+01,7.206226E+01,9.497082E+01,3.124189E+02,7.440175E+01,692,649,516,2,4,2
8427,2026/08/20,14:55:20,9.503568E+01,7.267186E+01,9.493839E+01,2.957523E+02,7.507782E+01,694,649,518,2,4,2
8428,2026/08/20,14:56:20,9.506810E+01,7.344034E+01,9.493839E+01,2.451362E+02,7.661478E+01,695,649,520,2,4,2
8429,2026/08/20,14:57:20,9.503568E+01,7.443256E+01,9.493839E+01,2.316796E+02,7.469358E+01,697,649,521,2,4,2
8430,2026/08/20,14:58:20,9.503568E+01,7.459469E+01,9.497082E+01,6.373217E+02,7.142509E+01,699,649,523,2,4,2
8431,2026/08/20,14:59:20,9.500324E+01,7.357004E+01,9.493839E+01,6.286641E+02,7.430933E+01,701,649,525,2,4,2
8432,2026/08/20,15:00:20,9.503568E+01,7.437095E+01,9.493839E+01,2.502594E+02,7.459630E+01,703,649,527,2,4,2
8433,2026/08/20,15:01:20,9.506810E+01,7.533074E+01,9.497082E+01,2.791180E+02,7.478599E+01,704,649,528,2,4,2
8434,2026/08/20,15:02:20,9.503568E+01,7.619650E+01,9.497082E+01,2.733463E+02,7.517023E+01,706,649,530,2,4,2
8435,2026/08/20,15:03:20,9.506810E+01,7.715630E+01,9.493839E+01,2.822957E+02,7.526751E+01,708,649,532,2,4,2
8436,2026/08/20,15:04:20,9.500324E+01,7.795720E+01,9.497082E+01,3.024968E+02,7.498055E+01,710,649,534,2,4,2
8437,2026/08/20,15:05:20,9.503568E+01,7.872569E+01,9.493839E+01,2.822957E+02,7.536478E+01,712,649,535,2,4,2
8438,2026/08/20,15:06:20,9.500324E+01,7.968872E+01,9.497082E+01,2.220817E+02,7.565175E+01,714,649,537,2,4,2
8439,2026/08/20,15:07:20,9.500324E+01,7.869650E+01,9.497082E+01,7.113489E+02,7.363326E+01,715,649,539,2,4,2
8440,2026/08/20,15:08:20,9.506810E+01,7.763619E+01,9.497082E+01,4.649481E+02,8.199902E+01,717,649,541,2,4,2
8441,2026/08/20,15:09:20,9.503568E+01,7.757458E+01,9.497082E+01,4.453956E+02,7.570039E+01,719,649,542,2,4,2
8442,2026/08/20,15:10:20,9.506810E+01,7.783074E+01,9.497082E+01,3.367704E+02,7.546206E+01,721,649,544,2,4,2
8443,2026/08/20,15:11:20,9.506810E+01,7.798962E+01,9.493839E+01,4.453956E+02,7.473735E+01,723,649,546,2,4,2
8444,2026/08/20,15:12:20,9.503568E+01,7.789559E+01,9.497082E+01,3.986057E+02,7.709630E+01,724,649,548,2,4,2
8445,2026/08/20,15:13:20,9.503568E+01,7.760701E+01,9.497082E+01,6.837873E+02,6.882782E+01,726,649,549,2,4,2
8446,2026/08/20,15:14:20,9.503568E+01,7.645266E+01,9.497082E+01,6.763943E+02,7.392023E+01,728,649,551,2,4,2
8447,2026/08/20,15:15:20,9.506810E+01,7.542802E+01,9.497082E+01,5.607328E+02,7.848735E+01,730,649,553,2,4,2
8448,2026/08/20,15:16:20,9.503568E+01,7.481842E+01,9.497082E+01,5.325551E+02,7.565175E+01,732,649,555,2,4,2
8449,2026/08/20,15:17:20,9.506810E+01,7.465630E+01,9.493839E+01,4.425097E+02,7.531615E+01,733,649,556,2,4,2
8450,2026/08/20,15:18:20,9.506810E+01,7.456226E+01,9.497082E+01,4.777562E+02,7.512159E+01,735,649,558,2,4,2
8451,2026/08/20,15:19:20,9.503568E+01,7.459469E+01,9.497082E+01,4.316148E+02,7.512159E+01,737,649,560,2,4,2
8452,2026/08/20,15:20:20,9.503568E+01,7.459469E+01,9.493839E+01,4.812905E+02,7.435311E+01,739,649,562,2,4,2
8453,2026/08/20,15:21:20,9.503568E+01,7.462711E+01,9.493839E+01,4.322633E+02,7.502918E+01,741,649,563,2,4,2
8454,2026/08/20,15:22:20,9.503568E+01,7.468872E+01,9.497082E+01,4.357977E+02,7.473735E+01,743,649,565,2,4,2
8455,2026/08/20,15:23:20,9.506810E+01,7.456226E+01,9.497082E+01,4.312905E+02,7.536478E+01,744,649,567,2,4,2
8456,2026/08/20,15:24:20,9.506810E+01,7.475357E+01,9.493839E+01,3.390078E+02,7.718871E+01,746,649,569,2,4,2
8457,2026/08/20,15:25:20,9.506810E+01,7.546044E+01,9.497082E+01,3.044099E+02,7.488326E+01,748,649,570,2,4,2
8458,2026/08/20,15:26:20,9.503568E+01,7.603437E+01,9.497082E+01,3.537614E+02,7.464494E+01,750,649,572,2,4,2
8459,2026/08/20,15:27:20,9.506810E+01,7.667640E+01,9.497082E+01,3.447795E+02,7.502918E+01,752,649,574,2,4,2
8460,2026/08/20,15:28:20,9.503568E+01,7.715630E+01,9.497082E+01,3.537614E+02,7.565175E+01,753,649,576,2,4,2
8461,2026/08/20,15:29:20,9.506810E+01,7.728600E+01,9.497082E+01,4.934501E+02,7.411478E+01,755,649,577,2,4,2
8462,2026/08/20,15:30:20,9.503568E+01,7.706226E+01,9.497082E+01,4.540532E+02,7.623055E+01,757,649,579,2,4,2
8463,2026/08/20,15:31:20,9.503568E+01,7.706226E+01,9.497082E+01,4.088846E+02,7.680447E+01,759,649,581,2,4,2
8464,2026/08/20,15:32:20,9.506810E+01,7.760701E+01,9.497082E+01,3.322957E+02,7.579766E+01,761,649,583,2,4,2
8465,2026/08/20,15:33:20,9.503568E+01,7.808691E+01,9.497082E+01,3.447795E+02,7.498055E+01,762,649,584,2,4,2
8466,2026/08/20,15:34:20,9.500324E+01,7.859923E+01,9.493839E+01,3.300584E+02,7.551070E+01,764,649,586,2,4,2
8467,2026/08/20,15:35:20,9.506810E+01,7.911155E+01,9.497082E+01,4.816148E+02,7.238326E+01,766,649,588,2,4,2
8468,2026/08/20,15:36:20,9.500324E+01,7.946498E+01,9.493839E+01,4.607653E+02,7.070039E+01,768,649,590,2,4,2
8469,2026/08/20,15:37:20,9.503568E+01,7.943256E+01,9.497082E+01,4.277886E+02,7.565175E+01,770,649,591,2,4,2
8470,2026/08/20,15:38:20,9.506810E+01,7.984760E+01,9.493839E+01,3.124189E+02,7.502918E+01,771,649,593,2,4,2
8471,2026/08/20,15:39:20,9.500324E+01,8.055447E+01,9.497082E+01,2.717250E+02,7.579766E+01,773,649,595,2,4,2
8472,2026/08/20,15:40:20,9.506810E+01,8.141699E+01,9.497082E+01,2.976978E+02,7.517023E+01,775,649,597,2,4,2
8473,2026/08/20,15:41:20,9.506810E+01,8.212387E+01,9.493839E+01,3.044099E+02,7.526751E+01,777,649,598,2,4,2
8474,2026/08/20,15:42:20,9.506810E+01,8.270104E+01,9.497082E+01,3.162776E+02,7.512159E+01,779,649,600,2,4,2
8475,2026/08/20,15:43:20,9.500324E+01,8.231518E+01,9.493839E+01,5.363813E+02,7.593871E+01,780,649,602,2,4,2
8476,2026/08/20,15:44:20,9.506810E+01,8.199416E+01,9.497082E+01,4.434825E+02,7.757295E+01,782,649,604,2,4,2
8477,2026/08/20,15:45:20,9.500324E+01,8.186771E+01,9.497082E+01,4.748703E+02,7.517023E+01,784,649,605,2,4,2
8478,2026/08/20,15:46:20,9.506810E+01,8.193256E+01,9.493839E+01,3.832361E+02,7.598735E+01,786,649,607,2,4,2
8479,2026/08/20,15:47:20,9.506810E+01,8.225033E+01,9.493839E+01,3.784371E+02,7.541342E+01,788,649,609,2,4,2
8480,2026/08/20,15:48:20,9.506810E+01,8.253891E+01,9.493839E+01,3.845331E+02,7.598735E+01,789,649,611,2,4,2
8481,2026/08/20,15:49:20,9.503568E+01,8.282750E+01,9.497082E+01,4.171855E+02,7.396887E+01,791,649,612,2,4,2
8482,2026/08/20,15:50:20,9.506810E+01,8.295720E+01,9.497082E+01,3.870947E+02,7.589494E+01,793,649,614,2,4,2
8483,2026/08/20,15:51:20,9.503568E+01,8.282750E+01,9.497082E+01,4.732815E+02,7.574902E+01,795,649,616,2,4,2
8484,2026/08/20,15:52:20,9.503568E+01,8.270104E+01,9.497082E+01,4.973087E+02,7.426070E+01,797,649,618,2,4,2
8485,2026/08/20,15:53:20,9.506810E+01,8.302205E+01,9.497082E+01,3.438392E+02,7.565175E+01,798,649,619,2,4,2
8486,2026/08/20,15:54:20,9.506810E+01,8.346952E+01,9.493839E+01,3.899806E+02,7.377918E+01,800,649,621,2,4,2
8487,2026/08/20,15:55:20,9.500324E+01,8.382296E+01,9.497082E+01,3.976654E+02,7.521887E+01,802,649,623,2,4,2
8488,2026/08/20,15:56:20,9.500324E+01,8.417316E+01,9.493839E+01,3.739300E+02,7.502918E+01,804,649,625,2,4,2
8489,2026/08/20,15:57:20,9.500324E+01,8.459145E+01,9.493839E+01,3.761997E+02,7.430933E+01,806,649,626,2,4,2
8490,2026/08/20,15:58:20,9.500324E+01,8.545720E+01,9.497082E+01,2.313554E+02,7.603599E+01,808,649,628,2,4,2
8491,2026/08/20,15:59:20,9.506810E+01,8.657588E+01,9.497082E+01,2.291180E+02,7.584630E+01,809,649,630,2,4,2
8492,2026/08/20,16:00:20,9.506810E+01,8.750648E+01,9.493839E+01,3.021725E+02,7.334630E+01,811,649,632,2,4,2
8493,2026/08/20,16:01:20,9.506810E+01,8.833982E+01,9.493839E+01,2.573282E+02,7.521887E+01,813,649,633,2,4,2
8494,2026/08/20,16:02:20,9.503568E+01,8.926719E+01,9.493839E+01,2.848573E+02,7.469358E+01,815,649,635,2,4,2
8495,2026/08/20,16:03:20,9.506810E+01,8.971790E+01,9.493839E+01,3.351816E+02,7.608463E+01,816,649,636,16,4,16
8496,2026/08/20,16:04:20,9.500324E+01,8.827497E+01,9.493839E+01,3.072957E+02,7.521887E+01,816,649,636,16,4,16
8497,2026/08/20,16:05:20,9.503568E+01,8.680286E+01,9.493839E+01,2.826200E+02,7.454766E+01,816,649,636,16,4,16
8498,2026/08/20,16:06:20,9.503568E+01,8.529507E+01,9.493839E+01,3.015240E+02,7.536478E+01,816,649,636,16,4,16
8499,2026/08/20,16:07:20,9.503568E+01,8.468548E+01,9.497082E+01,2.678988E+02,7.507782E+01,816,649,638,16,4,2
8500,2026/08/20,16:08:20,9.506810E+01,8.391699E+01,9.497082E+01,3.989300E+02,7.541342E+01,816,649,640,16,4,2
8501,2026/08/20,16:09:20,9.500324E+01,8.330740E+01,9.497082E+01,3.332685E+02,7.531615E+01,816,649,641,16,4,2
8502,2026/08/20,16:10:20,9.500324E+01,8.292477E+01,9.493839E+01,2.951362E+02,7.551070E+01,816,649,643,16,4,2
8503,2026/08/20,16:11:20,9.503568E+01,8.263619E+01,9.493839E+01,3.072957E+02,7.459630E+01,816,649,645,16,4,2
8504,2026/08/20,16:12:20,9.500324E+01,8.238003E+01,9.497082E+01,3.201038E+02,7.445039E+01,816,650,647,16,4,2
8505,2026/08/20,16:13:20,9.500324E+01,8.186771E+01,9.493839E+01,3.899806E+02,7.344358E+01,816,651,648,16,4,2
8506,2026/08/20,16:14:20,9.506810E+01,8.144942E+01,9.497082E+01,3.175421E+02,7.459630E+01,816,653,650,16,4,2
8507,2026/08/20,16:15:20,9.503568E+01,8.100195E+01,9.497082E+01,3.415694E+02,7.521887E+01,816,654,652,16,4,2
8508,2026/08/20,16:16:20,9.506810E+01,8.058691E+01,9.497082E+01,3.159533E+02,7.603599E+01,816,655,654,16,4,2
8509,2026/08/20,16:17:20,9.503568E+01,8.013619E+01,9.493839E+01,3.191634E+02,7.478599E+01,816,657,656,16,4,2
8510,2026/08/20,16:18:20,9.506810E+01,7.965630E+01,9.497082E+01,3.153048E+02,7.579766E+01,816,658,657,16,4,2
8511,2026/08/20,16:19:20,9.506810E+01,7.920882E+01,9.493839E+01,3.361219E+02,7.531615E+01,816,659,659,16,4,2
8512,2026/08/20,16:20:20,9.503568E+01,7.846952E+01,9.497082E+01,4.143320E+02,7.421206E+01,816,661,661,16,4,2
8513,2026/08/20,16:21:20,9.506810E+01,7.750973E+01,9.497082E+01,4.191310E+02,7.435311E+01,816,662,663,16,4,2
8514,2026/08/20,16:22:20,9.506810E+01,7.654669E+01,9.497082E+01,3.370947E+02,7.843871E+01,816,664,665,16,4,2
8515,2026/08/20,16:23:20,9.503568E+01,7.613165E+01,9.497082E+01,3.524643E+02,7.440175E+01,816,665,666,16,8,2
8516,2026/08/20,16:24:20,9.503568E+01,7.555447E+01,9.497082E+01,3.332685E+02,7.546206E+01,816,665,668,16,8,2
8517,2026/08/20,16:25:20,9.503568E+01,7.507458E+01,9.497082E+01,2.973735E+02,7.695039E+01,816,665,670,16,8,2
8518,2026/08/20,16:26:20,9.500324E+01,7.465630E+01,9.493839E+01,3.662451E+02,7.440175E+01,816,665,672,16,8,2
8519,2026/08/20,16:27:20,9.506810E+01,7.395266E+01,9.497082E+01,3.024968E+02,7.704766E+01,816,665,674,16,8,2
8520,2026/08/20,16:28:20,9.503568E+01,7.382620E+01,9.497082E+01,3.233139E+02,7.377918E+01,816,665,675,16,8,2
8521,2026/08/20,16:29:20,9.503568E+01,7.334306E+01,9.497082E+01,3.662451E+02,7.353599E+01,816,665,677,16,8,2
8522,2026/08/20,16:30:20,9.503568E+01,7.270428E+01,9.497082E+01,3.941310E+02,7.426070E+01,816,665,679,16,8,2
8523,2026/08/20,16:31:20,9.503568E+01,7.202983E+01,9.497082E+01,3.246109E+02,7.521887E+01,816,665,681,16,8,2
8524,2026/08/20,16:32:20,9.506810E+01,7.180610E+01,9.493839E+01,2.822957E+02,7.541342E+01,816,665,683,16,8,2
8525,2026/08/20,16:33:20,9.503568E+01,7.167964E+01,9.497082E+01,2.723735E+02,7.493191E+01,816,665,684,16,8,2
8526,2026/08/20,16:34:20,9.506810E+01,7.151751E+01,9.493839E+01,3.015240E+02,7.498055E+01,816,665,686,16,8,2
8527,2026/08/20,16:35:20,9.503568E+01,7.078146E+01,9.497082E+01,4.040532E+02,7.551070E+01,816,665,688,16,8,2
8528,2026/08/20,16:36:20,9.503568E+01,6.991570E+01,9.497082E+01,4.236057E+02,7.502918E+01,816,665,690,2,8,2
8529,2026/08/20,16:37:20,9.503568E+01,7.001297E+01,9.493839E+01,4.274644E+02,7.464494E+01,818,665,691,2,8,2
8530,2026/08/20,16:38:20,9.506810E+01,7.007458E+01,9.497082E+01,4.181582E+02,7.526751E+01,820,665,693,2,8,2
8531,2026/08/20,16:39:20,9.503568E+01,7.013943E+01,9.493839E+01,4.024644E+02,7.608463E+01,822,665,695,2,8,2
8532,2026/08/20,16:40:20,9.503568E+01,7.036317E+01,9.497082E+01,4.268158E+02,7.493191E+01,824,665,697,2,8,2
8533,2026/08/20,16:41:20,9.503568E+01,7.059015E+01,9.497082E+01,3.982815E+02,7.570039E+01,825,665,699,2,8,2
8534,2026/08/20,16:42:20,9.500324E+01,7.074903E+01,9.497082E+01,3.986057E+02,7.551070E+01,827,665,700,2,8,2
8535,2026/08/20,16:43:20,9.503568E+01,7.094034E+01,9.493839E+01,3.947795E+02,7.560311E+01,829,665,702,2,8,2
8536,2026/08/20,16:44:20,9.506810E+01,7.119650E+01,9.497082E+01,3.845331E+02,7.507782E+01,831,665,704,2,8,2
8537,2026/08/20,16:45:20,9.506810E+01,7.151751E+01,9.493839E+01,3.890078E+02,7.396887E+01,833,665,706,2,8,2
8538,2026/08/20,16:46:20,9.503568E+01,7.174125E+01,9.493839E+01,3.822633E+02,7.521887E+01,834,665,707,2,8,2
8539,2026/08/20,16:47:20,9.500324E+01,7.215954E+01,9.497082E+01,2.656615E+02,7.795720E+01,836,665,709,2,8,2
8540,2026/08/20,16:48:20,9.503568E+01,7.302529E+01,9.493839E+01,2.774968E+02,7.584630E+01,838,665,711,2,8,2
8541,2026/08/20,16:49:20,9.506810E+01,7.395266E+01,9.497082E+01,2.653372E+02,7.411478E+01,840,665,713,2,8,2
8542,2026/08/20,16:50:20,9.503568E+01,7.472115E+01,9.493839E+01,3.018483E+02,7.531615E+01,842,665,714,2,8,2
8543,2026/08/20,16:51:20,9.503568E+01,7.577821E+01,9.493839E+01,2.505837E+02,7.445039E+01,843,665,716,2,8,2
8544,2026/08/20,16:52:20,9.506810E+01,7.686771E+01,9.497082E+01,2.259079E+02,7.531615E+01,845,665,718,2,8,2
8545,2026/08/20,16:53:20,9.503568E+01,7.802205E+01,9.493839E+01,2.419261E+02,7.469358E+01,847,665,720,2,8,2
8546,2026/08/20,16:54:20,9.503568E+01,7.924125E+01,9.497082E+01,2.028534E+02,7.430933E+01,849,665,721,2,8,2
8547,2026/08/20,16:55:20,9.503568E+01,8.042477E+01,9.493839E+01,2.047665E+02,7.430933E+01,851,665,723,2,8,2
8548,2026/08/20,16:56:20,9.506810E+01,8.161155E+01,9.497082E+01,2.339170E+02,7.401751E+01,853,665,725,2,8,2
8549,2026/08/20,16:57:20,9.503568E+01,8.253891E+01,9.493839E+01,3.011997E+02,7.502918E+01,854,665,727,2,8,2
8550,2026/08/20,16:58:20,9.503568E+01,8.343710E+01,9.497082E+01,2.723735E+02,7.483463E+01,856,665,728,2,8,2
8551,2026/08/20,16:59:20,9.506810E+01,8.423801E+01,9.493839E+01,3.034695E+02,7.531615E+01,858,665,730,2,8,2
8552,2026/08/20,17:00:20,9.506810E+01,8.513619E+01,9.497082E+01,2.717250E+02,7.493191E+01,860,665,732,2,8,2
8553,2026/08/20,17:01:20,9.503568E+01,8.593710E+01,9.497082E+01,2.820039E+02,7.589494E+01,862,665,734,2,8,2
8554,2026/08/20,17:02:20,9.503568E+01,8.673801E+01,9.497082E+01,3.079442E+02,7.517023E+01,863,665,735,2,8,2
8555,2026/08/20,17:03:20,9.506810E+01,8.763295E+01,9.493839E+01,2.598898E+02,7.478599E+01,865,665,737,2,8,2
8556,2026/08/20,17:04:20,9.503568E+01,8.843385E+01,9.497082E+01,2.960765E+02,7.426070E+01,867,665,739,2,8,2
8557,2026/08/20,17:05:20,9.503568E+01,8.914073E+01,9.493839E+01,2.906291E+02,7.541342E+01,869,665,741,2,8,2
8558,2026/08/20,17:06:20,9.506810E+01,8.939689E+01,9.493839E+01,4.050259E+02,7.560311E+01,871,665,743,2,8,2
8559,2026/08/20,17:07:20,9.506810E+01,9.000648E+01,9.493839E+01,3.691310E+02,7.301070E+01,872,665,744,16,8,16
8560,2026/08/20,17:08:20,9.503568E+01,8.808366E+01,9.493839E+01,3.931582E+02,7.521887E+01,873,665,744,16,8,16
8561,2026/08/20,17:09:20,9.503568E+01,8.619326E+01,9.493839E+01,2.781453E+02,7.728599E+01,873,665,744,16,8,16
8562,2026/08/20,17:10:20,9.503568E+01,8.481518E+01,9.497082E+01,2.858301E+02,7.570039E+01,873,665,744,16,8,2
8563,2026/08/20,17:11:20,9.503568E+01,8.442931E+01,9.497082E+01,2.704604E+02,7.598735E+01,873,665,746,16,8,2
8564,2026/08/20,17:12:20,9.503568E+01,8.401427E+01,9.493839E+01,3.662451E+02,7.483463E+01,873,665,748,16,8,2
8565,2026/08/20,17:13:20,9.503568E+01,8.337225E+01,9.497082E+01,3.723411E+02,7.430933E+01,873,665,750,16,8,2
8566,2026/08/20,17:14:20,9.500324E+01,8.314851E+01,9.497082E+01,3.774643E+02,7.219358E+01,873,665,752,16,8,2
8567,2026/08/20,17:15:20,9.500324E+01,8.241245E+01,9.493839E+01,4.063230E+02,7.498055E+01,873,665,753,16,8,2
8568,2026/08/20,17:16:20,9.506810E+01,8.196174E+01,9.497082E+01,3.015240E+02,7.517023E+01,873,665,755,16,8,2
8569,2026/08/20,17:17:20,9.503568E+01,8.135538E+01,9.497082E+01,4.220169E+02,7.507782E+01,873,665,757,16,8,2
8570,2026/08/20,17:18:20,9.503568E+01,8.055447E+01,9.497082E+01,2.954604E+02,7.718871E+01,873,665,759,16,8,2
8571,2026/08/20,17:19:20,9.503568E+01,8.020104E+01,9.497082E+01,3.415694E+02,7.551070E+01,873,665,761,16,8,2
8572,2026/08/20,17:20:20,9.503568E+01,7.988003E+01,9.497082E+01,3.021725E+02,7.502918E+01,873,665,762,16,8,2
8573,2026/08/20,17:21:20,9.503568E+01,8.000973E+01,9.493839E+01,1.211414E+02,7.507782E+01,873,665,764,16,8,2
8574,2026/08/20,17:22:20,9.503568E+01,8.010377E+01,9.497082E+01,2.925746E+02,7.560311E+01,873,665,766,16,8,2
8575,2026/08/20,17:23:20,9.506810E+01,7.991245E+01,9.497082E+01,2.079767E+02,7.646887E+01,873,665,768,16,8,2
8576,2026/08/20,17:24:20,9.503568E+01,8.023347E+01,9.497082E+01,1.791505E+02,7.551070E+01,873,665,770,16,8,2
8577,2026/08/20,17:25:20,9.503568E+01,8.029832E+01,9.497082E+01,2.826200E+02,7.377918E+01,873,665,771,16,8,2
8578,2026/08/20,17:26:20,9.503568E+01,8.004215E+01,9.497082E+01,2.214332E+02,7.843871E+01,873,665,773,16,8,2
8579,2026/08/20,17:27:20,9.500324E+01,8.004215E+01,9.493839E+01,3.034695E+02,7.507782E+01,873,665,775,16,8,2
8580,2026/08/20,17:28:20,9.506810E+01,7.965630E+01,9.497082E+01,3.044099E+02,7.498055E+01,873,665,777,16,8,2
8581,2026/08/20,17:29:20,9.503568E+01,7.933528E+01,9.497082E+01,3.037614E+02,7.498055E+01,873,665,779,16,8,2
8582,2026/08/20,17:30:20,9.503568E+01,7.892023E+01,9.497082E+01,3.300584E+02,7.531615E+01,873,665,780,16,8,2
8583,2026/08/20,17:31:20,9.503568E+01,7.843710E+01,9.497082E+01,3.252594E+02,7.565175E+01,873,665,782,16,8,2
8584,2026/08/20,17:32:20,9.503568E+01,7.795720E+01,9.497082E+01,3.409533E+02,7.574902E+01,873,665,784,16,8,2
8585,2026/08/20,17:33:20,9.506810E+01,7.744488E+01,9.497082E+01,3.569715E+02,7.469358E+01,873,665,786,16,8,2
8586,2026/08/20,17:34:20,9.506810E+01,7.696498E+01,9.497082E+01,3.290856E+02,7.536478E+01,873,665,787,16,8,2
8587,2026/08/20,17:35:20,9.503568E+01,7.664397E+01,9.493839E+01,3.553502E+02,7.344358E+01,873,665,789,16,8,2
8588,2026/08/20,17:36:20,9.506810E+01,7.626135E+01,9.493839E+01,3.085927E+02,7.488326E+01,873,665,791,16,8,2
8589,2026/08/20,17:37:20,9.503568E+01,7.584306E+01,9.497082E+01,3.559987E+02,7.531615E+01,873,665,793,16,8,2
8590,2026/08/20,17:38:20,9.500324E+01,7.546044E+01,9.497082E+01,3.044099E+02,7.551070E+01,873,665,795,16,8,2
8591,2026/08/20,17:39:20,9.506810E+01,7.507458E+01,9.497082E+01,3.303826E+02,7.396887E+01,873,665,796,16,8,2
8592,2026/08/20,17:40:20,9.503568E+01,7.472115E+01,9.497082E+01,3.364462E+02,7.406615E+01,873,665,798,16,8,2
8593,2026/08/20,17:41:20,9.503568E+01,7.462711E+01,9.497082E+01,3.108301E+02,7.426070E+01,873,665,800,16,8,2
8594,2026/08/20,17:42:20,9.506810E+01,7.440013E+01,9.497082E+01,2.153372E+02,7.791342E+01,873,665,802,16,8,2
8595,2026/08/20,17:43:20,9.503568E+01,7.440013E+01,9.497082E+01,2.582685E+02,7.507782E+01,873,665,804,16,8,2
8596,2026/08/20,17:44:20,9.500324E+01,7.433852E+01,9.497082E+01,2.553826E+02,7.483463E+01,873,665,805,16,8,2
8597,2026/08/20,17:45:20,9.506810E+01,7.366408E+01,9.497082E+01,3.877108E+02,7.521887E+01,873,665,807,16,8,2
8598,2026/08/20,17:46:20,9.503568E+01,7.328146E+01,9.493839E+01,2.774968E+02,7.531615E+01,873,665,809,16,8,2
8599,2026/08/20,17:47:20,9.506810E+01,7.299287E+01,9.497082E+01,3.040856E+02,7.579766E+01,873,665,811,16,8,2
8600,2026/08/20,17:48:20,9.506810E+01,7.283074E+01,9.497082E+01,2.755836E+02,7.531615E+01,873,665,813,16,8,2
8601,2026/08/20,17:49:20,9.506810E+01,7.273671E+01,9.497082E+01,2.566797E+02,7.536478E+01,873,665,814,16,8,2
8602,2026/08/20,17:50:20,9.500324E+01,7.260701E+01,9.497082E+01,2.765564E+02,7.521887E+01,873,665,816,16,8,2
8603,2026/08/20,17:51:20,9.503568E+01,7.257458E+01,9.493839E+01,2.736706E+02,7.382782E+01,873,665,818,16,8,2
8604,2026/08/20,17:52:20,9.500324E+01,7.260701E+01,9.497082E+01,1.817121E+02,7.603599E+01,873,665,820,16,8,2
8605,2026/08/20,17:53:20,9.503568E+01,7.289559E+01,9.497082E+01,2.066796E+02,7.493191E+01,873,665,822,16,8,2
8606,2026/08/20,17:54:20,9.503568E+01,7.308691E+01,9.493839E+01,1.865110E+02,7.387646E+01,873,665,823,16,8,2
8607,2026/08/20,17:55:20,9.506810E+01,7.340791E+01,9.497082E+01,1.842737E+02,7.546206E+01,873,665,825,16,8,2
8608,2026/08/20,17:56:20,9.503568E+01,7.372893E+01,9.497082E+01,2.066796E+02,7.517023E+01,873,665,827,16,8,2
8609,2026/08/20,17:57:20,9.503568E+01,7.376135E+01,9.493839E+01,2.890402E+02,7.507782E+01,873,665,829,16,8,2
8610,2026/08/20,17:58:20,9.500324E+01,7.359923E+01,9.497082E+01,1.762646E+02,7.584630E+01,873,665,831,16,8,2
8611,2026/08/20,17:59:20,9.503568E+01,7.379378E+01,9.497082E+01,1.970817E+02,7.498055E+01,873,665,832,16,8,2
8612,2026/08/20,18:00:20,9.506810E+01,7.395266E+01,9.493839E+01,2.598898E+02,7.276751E+01,873,665,834,16,8,2
8613,2026/08/20,18:01:20,9.506810E+01,7.359923E+01,9.493839E+01,3.092088E+02,7.507782E+01,873,665,836,16,8,2
8614,2026/08/20,18:02:20,9.503568E+01,7.359923E+01,9.497082E+01,1.820363E+02,7.603599E+01,873,665,838,16,8,2
8615,2026/08/20,18:03:20,9.503568E+01,7.392023E+01,9.493839E+01,1.772049E+02,7.521887E+01,873,665,840,16,8,2
8616,2026/08/20,18:04:20,9.500324E+01,7.417640E+01,9.497082E+01,2.413100E+02,7.324902E+01,873,665,841,16,8,2
8617,2026/08/20,18:05:20,9.506810E+01,7.392023E+01,9.493839E+01,2.883917E+02,7.507782E+01,873,665,843,16,8,2
8618,2026/08/20,18:06:20,9.503568E+01,7.401751E+01,9.500324E+01,1.874838E+02,7.603599E+01,873,665,845,16,8,2
8619,2026/08/20,18:07:20,9.503568E+01,7.427367E+01,9.497082E+01,1.804151E+02,7.589494E+01,873,665,847,16,8,2
8620,2026/08/20,18:08:20,9.503568E+01,7.456226E+01,9.493839E+01,1.913100E+02,7.426070E+01,873,665,848,16,8,2
8621,2026/08/20,18:09:20,9.503568E+01,7.324903E+01,9.493839E+01,6.209792E+02,7.589494E+01,873,665,850,16,8,2
8622,2026/08/20,18:10:20,9.506810E+01,7.174125E+01,9.497082E+01,3.309987E+02,8.055447E+01,873,665,852,16,8,2
8623,2026/08/20,18:11:20,9.503568E+01,7.139105E+01,9.497082E+01,3.028210E+02,7.464494E+01,873,665,854,16,8,2
8624,2026/08/20,18:12:20,9.506810E+01,7.132620E+01,9.497082E+01,1.926070E+02,7.555447E+01,873,665,856,16,8,2
8625,2026/08/20,18:13:20,9.500324E+01,7.145266E+01,9.497082E+01,2.272049E+02,7.454766E+01,873,665,857,16,8,2
8626,2026/08/20,18:14:20,9.506810E+01,7.158236E+01,9.497082E+01,2.191959E+02,7.498055E+01,873,665,859,16,8,2
8627,2026/08/20,18:15:20,9.506810E+01,7.158236E+01,9.493839E+01,2.313554E+02,7.498055E+01,873,665,861,16,8,2
8628,2026/08/20,18:16:20,9.500324E+01,7.170882E+01,9.493839E+01,2.339170E+02,7.473735E+01,873,665,863,16,8,2
8629,2026/08/20,18:17:20,9.503568E+01,7.190337E+01,9.497082E+01,2.025292E+02,7.555447E+01,873,665,865,16,8,2
8630,2026/08/20,18:18:20,9.503568E+01,7.215954E+01,9.497082E+01,2.108625E+02,7.493191E+01,873,665,866,16,8,2
8631,2026/08/20,18:19:20,9.500324E+01,7.244812E+01,9.493839E+01,1.743191E+02,7.570039E+01,873,665,868,16,8,2
8632,2026/08/20,18:20:20,9.503568E+01,7.273671E+01,9.497082E+01,1.794747E+02,7.526751E+01,873,665,870,16,8,2
8633,2026/08/20,18:21:20,9.506810E+01,7.308691E+01,9.493839E+01,1.775292E+02,7.579766E+01,873,665,872,16,8,2
8634,2026/08/20,18:22:20,9.503568E+01,7.337549E+01,9.497082E+01,1.714332E+02,7.512159E+01,873,665,874,16,8,2
8635,2026/08/20,18:23:20,9.506810E+01,7.379378E+01,9.493839E+01,9.357977E+01,7.646887E+01,873,665,875,16,8,2
8636,2026/08/20,18:24:20,9.503568E+01,7.433852E+01,9.493839E+01,1.297990E+02,7.473735E+01,873,665,877,16,8,2
8637,2026/08/20,18:25:20,9.503568E+01,7.510701E+01,9.497082E+01,7.950713E+01,7.498055E+01,873,665,879,16,8,2
8638,2026/08/20,18:26:20,9.503568E+01,7.590791E+01,9.497082E+01,1.150454E+02,7.368191E+01,873,665,881,16,8,2
8639,2026/08/20,18:27:20,9.500324E+01,7.657912E+01,9.493839E+01,1.272374E+02,7.449902E+01,873,665,883,16,8,2
8640,2026/08/20,18:28:20,9.500324E+01,7.735085E+01,9.497082E+01,9.841116E+01,7.675584E+01,873,665,884,16,8,2
8641,2026/08/20,18:29:20,9.503568E+01,7.805447E+01,9.497082E+01,1.147211E+02,7.613326E+01,873,665,886,16,8,2
8642,2026/08/20,18:30:20,9.503568E+01,7.834306E+01,9.493839E+01,1.861868E+02,7.498055E+01,873,665,888,16,8,2
8643,2026/08/20,18:31:20,9.506810E+01,7.863165E+01,9.497082E+01,1.813878E+02,7.454766E+01,873,665,890,16,8,2
8644,2026/08/20,18:32:20,9.503568E+01,7.898184E+01,9.497082E+01,1.765889E+02,7.574902E+01,873,665,892,16,8,2
8645,2026/08/20,18:33:20,9.506810E+01,7.917640E+01,9.497082E+01,2.198444E+02,7.440175E+01,873,665,893,16,8,2
8646,2026/08/20,18:34:20,9.503568E+01,7.940013E+01,9.493839E+01,2.073282E+02,7.469358E+01,873,665,895,16,8,2
8647,2026/08/20,18:35:20,9.506810E+01,7.949741E+01,9.497082E+01,2.092413E+02,7.426070E+01,873,665,897,16,8,2
8648,2026/08/20,18:36:20,9.503568E+01,7.901427E+01,9.493839E+01,3.595331E+02,7.531615E+01,873,665,899,16,8,2
8649,2026/08/20,18:37:20,9.506810E+01,7.853437E+01,9.493839E+01,3.595331E+02,7.459630E+01,873,665,901,16,8,2
8650,2026/08/20,18:38:20,9.503568E+01,7.802205E+01,9.497082E+01,3.598573E+02,7.469358E+01,873,665,902,16,8,2
8651,2026/08/20,18:39:20,9.506810E+01,7.754215E+01,9.497082E+01,3.559987E+02,7.517023E+01,873,665,904,16,8,2
8652,2026/08/20,18:40:20,9.503568E+01,7.699741E+01,9.497082E+01,3.822633E+02,7.377918E+01,873,665,906,16,8,2
8653,2026/08/20,18:41:20,9.503568E+01,7.523347E+01,9.497082E+01,6.459792E+02,7.377918E+01,873,665,908,16,8,2
8654,2026/08/20,18:42:20,9.506810E+01,7.276589E+01,9.497082E+01,7.116407E+02,7.579766E+01,873,665,910,16,8,2
8655,2026/08/20,18:43:20,9.506810E+01,7.209469E+01,9.497082E+01,2.563554E+02,7.791342E+01,873,665,911,16,8,2
8656,2026/08/20,18:44:20,9.503568E+01,7.199741E+01,9.493839E+01,3.563230E+02,7.445039E+01,873,665,913,16,8,2
8657,2026/08/20,18:45:20,9.506810E+01,7.151751E+01,9.497082E+01,3.454280E+02,7.469358E+01,873,665,915,16,8,2
8658,2026/08/20,18:46:20,9.503568E+01,7.158236E+01,9.493839E+01,2.425746E+02,7.127918E+01,873,665,917,16,8,2
8659,2026/08/20,18:47:20,9.503568E+01,7.100519E+01,9.497082E+01,3.582361E+02,7.593871E+01,873,665,919,16,8,2
8660,2026/08/20,18:48:20,9.500324E+01,7.100519E+01,9.493839E+01,1.477302E+02,7.623055E+01,873,665,920,16,8,2
8661,2026/08/20,18:49:20,9.503568E+01,7.135863E+01,9.493839E+01,2.278534E+02,7.416342E+01,873,665,922,16,8,2
8662,2026/08/20,18:50:20,9.503568E+01,7.139105E+01,9.493839E+01,1.310636E+02,7.623055E+01,873,665,924,16,8,2
8663,2026/08/20,18:51:20,9.503568E+01,7.196498E+01,9.493839E+01,1.454929E+02,7.598735E+01,873,665,926,16,8,2
8664,2026/08/20,18:52:20,9.500324E+01,7.206226E+01,9.493839E+01,2.493191E+02,7.411478E+01,873,665,928,16,8,2
8665,2026/08/20,18:53:20,9.503568E+01,7.235085E+01,9.497082E+01,1.727302E+02,7.541342E+01,873,665,929,16,8,2
8666,2026/08/20,18:54:20,9.506810E+01,7.250973E+01,9.497082E+01,3.034695E+02,7.440175E+01,873,665,931,16,8,2
8667,2026/08/20,18:55:20,9.500324E+01,7.219196E+01,9.493839E+01,3.261997E+02,7.507782E+01,873,665,933,16,8,2
8668,2026/08/20,18:56:20,9.506810E+01,7.228600E+01,9.497082E+01,1.967575E+02,7.560311E+01,873,665,935,16,8,2
8669,2026/08/20,18:57:20,9.503568E+01,7.250973E+01,9.497082E+01,2.230220E+02,7.224222E+01,873,665,937,16,8,2
8670,2026/08/20,18:58:20,9.503568E+01,7.219196E+01,9.497082E+01,2.851816E+02,7.502918E+01,873,665,938,16,8,2
8671,2026/08/20,18:59:20,9.503568E+01,7.228600E+01,9.493839E+01,2.089494E+02,7.521887E+01,873,665,940,16,8,2
8672,2026/08/20,19:00:20,9.503568E+01,7.263943E+01,9.497082E+01,1.720817E+02,7.435311E+01,873,665,942,16,8,2
8673,2026/08/20,19:01:20,9.500324E+01,7.289559E+01,9.497082E+01,1.858625E+02,7.502918E+01,873,665,944,16,8,2
8674,2026/08/20,19:02:20,9.500324E+01,7.392023E+01,9.493839E+01,1.589494E+02,7.512159E+01,873,666,945,4,2,2
8675,2026/08/20,19:03:20,9.503568E+01,7.546044E+01,9.497082E+01,9.808690E+01,7.661478E+01,875,667,947,4,2,2
8676,2026/08/20,19:04:20,9.503568E+01,7.725357E+01,9.497082E+01,9.520104E+01,7.406615E+01,876,669,949,4,2,2
8677,2026/08/20,19:05:20,9.500324E+01,7.904669E+01,9.493839E+01,1.740272E+02,7.536478E+01,878,671,951,4,2,2
8678,2026/08/20,19:06:20,9.506810E+01,8.035992E+01,9.493839E+01,2.118353E+02,7.435311E+01,879,673,952,4,2,2
8679,2026/08/20,19:07:20,9.503568E+01,8.193256E+01,9.493839E+01,1.057717E+02,7.593871E+01,881,675,954,4,2,2
8680,2026/08/20,19:08:20,9.503568E+01,8.369326E+01,9.497082E+01,1.259403E+02,7.541342E+01,882,676,956,4,2,2
8681,2026/08/20,19:09:20,9.506810E+01,8.539235E+01,9.497082E+01,1.522374E+02,7.536478E+01,884,678,957,4,2,2
8682,2026/08/20,19:10:20,9.503568E+01,8.712063E+01,9.497082E+01,1.240272E+02,7.598735E+01,885,680,959,4,2,2
8683,2026/08/20,19:11:20,9.503568E+01,8.885214E+01,9.493839E+01,1.204929E+02,7.584630E+01,886,682,961,4,2,2
8684,2026/08/20,19:12:20,9.503568E+01,8.984436E+01,9.493839E+01,1.390726E+02,7.488326E+01,888,683,962,4,16,16
8685,2026/08/20,19:13:20,9.503568E+01,8.926719E+01,9.493839E+01,1.333333E+02,7.473735E+01,890,683,962,4,16,16
8686,2026/08/20,19:14:20,9.503568E+01,8.869326E+01,9.497082E+01,1.025616E+02,7.459630E+01,891,683,962,4,16,16
8687,2026/08/20,19:15:20,9.500324E+01,8.805124E+01,9.493839E+01,1.038586E+02,7.551070E+01,893,683,962,4,16,16
8688,2026/08/20,19:16:20,9.506810E+01,8.753891E+01,9.497082E+01,1.019131E+02,7.531615E+01,894,683,962,4,16,16
8689,2026/08/20,19:17:20,9.503568E+01,8.648184E+01,9.497082E+01,2.105383E+02,7.478599E+01,895,683,962,4,16,16
8690,2026/08/20,19:18:20,9.506810E+01,8.551881E+01,9.497082E+01,1.086576E+02,7.526751E+01,895,683,962,4,16,16
8691,2026/08/20,19:19:20,9.503568E+01,8.497406E+01,9.497082E+01,1.352464E+02,7.546206E+01,895,683,962,4,16,16
8692,2026/08/20,19:20:20,9.506810E+01,8.660831E+01,9.497082E+01,1.054475E+02,7.363326E+01,895,684,964,4,2,2
8693,2026/08/20,19:21:20,9.503568E+01,8.846628E+01,9.497082E+01,1.073606E+02,7.493191E+01,895,686,965,4,2,2
8694,2026/08/20,19:22:20,9.506810E+01,8.994164E+01,9.497082E+01,1.208171E+02,7.315175E+01,895,688,967,4,16,16
8695,2026/08/20,19:23:20,9.500324E+01,8.926719E+01,9.493839E+01,1.204929E+02,7.517023E+01,895,688,967,4,16,16
8696,2026/08/20,19:24:20,9.503568E+01,8.862841E+01,9.493839E+01,1.224384E+02,7.521887E+01,895,688,967,4,16,16
8697,2026/08/20,19:25:20,9.503568E+01,8.792153E+01,9.493839E+01,1.313878E+02,7.445039E+01,895,688,967,4,16,16
8698,2026/08/20,19:26:20,9.506810E+01,8.734760E+01,9.497082E+01,1.003243E+02,7.382782E+01,895,688,967,4,16,16
8699,2026/08/20,19:27:20,9.506810E+01,8.673801E+01,9.497082E+01,1.070363E+02,7.526751E+01,895,688,967,4,16,16
8700,2026/08/20,19:28:20,9.506810E+01,8.619326E+01,9.500324E+01,1.038586E+02,7.541342E+01,895,688,967,4,16,16
8701,2026/08/20,19:29:20,9.506810E+01,8.555124E+01,9.497082E+01,1.060960E+02,7.526751E+01,895,688,967,4,16,16
8702,2026/08/20,19:30:20,9.503568E+01,8.497406E+01,9.493839E+01,1.288262E+02,7.469358E+01,895,688,967,4,16,16
8703,2026/08/20,19:31:20,9.500324E+01,8.657588E+01,9.497082E+01,1.035344E+02,7.473735E+01,895,689,968,4,2,2
8704,2026/08/20,19:32:20,9.503568E+01,8.846628E+01,9.493839E+01,1.099222E+02,7.546206E+01,895,691,970,4,2,2
8705,2026/08/20,19:33:20,9.503568E+01,9.000648E+01,9.493839E+01,1.147211E+02,7.483463E+01,895,693,971,4,16,16
8706,2026/08/20,19:34:20,9.503568E+01,8.942931E+01,9.493839E+01,1.012646E+02,7.421206E+01,895,693,971,4,16,16
8707,2026/08/20,19:35:20,9.506810E+01,8.881972E+01,9.497082E+01,1.294747E+02,7.498055E+01,895,693,971,4,16,16
8708,2026/08/20,19:36:20,9.506810E+01,8.830740E+01,9.497082E+01,9.902724E+01,7.411478E+01,895,693,971,4,16,16
8709,2026/08/20,19:37:20,9.503568E+01,8.769780E+01,9.497082E+01,9.776265E+01,7.536478E+01,895,693,971,4,16,16
8710,2026/08/20,19:38:20,9.503568E+01,8.715305E+01,9.497082E+01,1.323606E+02,7.488326E+01,895,693,971,4,16,16
8711,2026/08/20,19:39:20,9.506810E+01,8.657588E+01,9.500324E+01,9.552529E+01,7.387646E+01,895,693,971,4,16,16
8712,2026/08/20,19:40:20,9.503568E+01,8.612841E+01,9.497082E+01,7.723736E+01,7.396887E+01,895,693,971,4,16,16
8713,2026/08/20,19:41:20,9.503568E+01,8.542477E+01,9.493839E+01,7.788586E+01,7.555447E+01,895,693,971,4,16,16
8714,2026/08/20,19:42:20,9.500324E+01,8.497406E+01,9.497082E+01,1.057717E+02,7.459630E+01,895,693,971,4,16,16
8715,2026/08/20,19:43:20,9.506810E+01,8.680286E+01,9.500324E+01,9.870299E+01,7.536478E+01,895,694,973,4,2,2
8716,2026/08/20,19:44:20,9.506810E+01,8.875487E+01,9.493839E+01,1.051232E+02,7.440175E+01,895,696,975,4,2,2
8717,2026/08/20,19:45:20,9.500324E+01,8.990921E+01,9.497082E+01,9.711414E+01,7.411478E+01,895,697,976,4,16,16
8718,2026/08/20,19:46:20,9.503568E+01,8.946174E+01,9.497082E+01,1.217899E+02,7.512159E+01,895,697,976,4,16,16
8719,2026/08/20,19:47:20,9.506810E+01,8.891699E+01,9.497082E+01,9.487679E+01,7.526751E+01,895,697,976,4,16,16
8720,2026/08/20,19:48:20,9.500324E+01,8.837225E+01,9.493839E+01,9.296368E+01,7.541342E+01,895,697,976,4,16,16
8721,2026/08/20,19:49:20,9.506810E+01,8.779507E+01,9.497082E+01,1.570363E+02,7.421206E+01,895,697,976,4,16,16
8722,2026/08/20,19:50:20,9.500324E+01,8.689689E+01,9.493839E+01,1.493515E+02,7.656615E+01,895,697,976,4,16,16
8723,2026/08/20,19:51:20,9.500324E+01,8.580740E+01,9.497082E+01,3.185149E+02,7.502918E+01,895,697,976,4,16,16
8724,2026/08/20,19:52:20,9.503568E+01,8.513619E+01,9.497082E+01,3.066472E+02,7.483463E+01,895,698,977,4,2,2
8725,2026/08/20,19:53:20,9.500324E+01,8.648184E+01,9.497082E+01,1.615110E+02,7.401751E+01,895,700,978,4,2,2
8726,2026/08/20,19:54:20,9.500324E+01,8.753891E+01,9.497082E+01,2.666018E+02,7.498055E+01,895,702,980,4,2,2
8727,2026/08/20,19:55:20,9.503568E+01,8.878729E+01,9.493839E+01,1.698444E+02,7.546206E+01,895,704,982,4,2,2
8728,2026/08/20,19:56:20,9.503568E+01,9.000648E+01,9.497082E+01,2.714008E+02,7.498055E+01,895,705,984,4,16,16
8729,2026/08/20,19:57:20,9.503568E+01,8.869326E+01,9.497082E+01,1.733787E+02,7.743190E+01,895,705,984,4,16,16
8730,2026/08/20,19:58:20,9.503568E+01,8.785992E+01,9.497082E+01,2.413100E+02,7.301070E+01,895,705,984,4,16,16
8731,2026/08/20,19:59:20,9.503568E+01,8.641699E+01,9.497082E+01,2.701362E+02,7.589494E+01,895,705,984,4,16,16
8732,2026/08/20,20:00:20,9.503568E+01,8.532750E+01,9.493839E+01,2.294423E+02,7.440175E+01,895,705,984,4,16,16
8733,2026/08/20,20:01:20,9.503568E+01,8.532750E+01,9.497082E+01,2.678988E+02,7.469358E+01,895,706,985,4,2,2
8734,2026/08/20,20:02:20,9.503568E+01,8.638457E+01,9.493839E+01,1.954929E+02,7.671206E+01,895,708,986,4,2,2
8735,2026/08/20,20:03:20,9.503568E+01,8.795396E+01,9.497082E+01,2.156615E+02,7.440175E+01,895,710,988,4,2,2
8736,2026/08/20,20:04:20,9.503568E+01,8.894942E+01,9.497082E+01,2.916018E+02,7.478599E+01,895,712,990,4,2,2
8737,2026/08/20,20:05:20,9.503568E+01,8.997406E+01,9.497082E+01,2.201362E+02,7.435311E+01,895,713,991,4,16,16
8738,2026/08/20,20:06:20,9.500324E+01,8.894942E+01,9.497082E+01,1.890726E+02,7.517023E+01,895,713,991,4,16,16
8739,2026/08/20,20:07:20,9.506810E+01,8.760377E+01,9.497082E+01,3.345331E+02,7.584630E+01,895,713,991,4,16,16
8740,2026/08/20,20:08:20,9.503568E+01,8.631972E+01,9.497082E+01,1.666342E+02,7.517023E+01,895,713,991,4,16,16
8741,2026/08/20,20:09:20,9.500324E+01,8.532750E+01,9.497082E+01,1.679313E+02,7.521887E+01,895,713,991,4,16,16
8742,2026/08/20,20:10:20,9.500324E+01,8.561609E+01,9.497082E+01,1.932231E+02,7.473735E+01,895,714,992,4,2,2
8743,2026/08/20,20:11:20,9.506810E+01,8.712063E+01,9.497082E+01,1.621595E+02,7.526751E+01,895,716,994,4,2,2
8744,2026/08/20,20:12:20,9.506810E+01,8.866084E+01,9.497082E+01,1.634241E+02,7.435311E+01,895,718,996,4,2,2
8745,2026/08/20,20:13:20,9.503568E+01,8.990921E+01,9.493839E+01,1.861868E+02,7.368191E+01,895,719,997,4,16,16
8746,2026/08/20,20:14:20,9.503568E+01,8.910831E+01,9.493839E+01,1.189040E+02,7.598735E+01,895,719,997,4,16,16
8747,2026/08/20,20:15:20,9.506810E+01,8.846628E+01,9.497082E+01,1.435798E+02,7.546206E+01,895,719,997,4,16,16
8748,2026/08/20,20:16:20,9.503568E+01,8.776265E+01,9.493839E+01,1.211414E+02,7.368191E+01,895,719,997,4,16,16
8749,2026/08/20,20:17:20,9.503568E+01,8.708820E+01,9.493839E+01,1.176070E+02,7.377918E+01,895,719,997,4,16,16
8750,2026/08/20,20:18:20,9.503568E+01,8.638457E+01,9.497082E+01,1.676070E+02,7.498055E+01,895,719,997,4,16,16
8751,2026/08/20,20:19:20,9.503568E+01,8.561609E+01,9.497082E+01,1.345979E+02,7.469358E+01,895,719,997,4,16,16
8752,2026/08/20,20:20:20,9.503568E+01,8.491245E+01,9.497082E+01,1.618353E+02,7.541342E+01,895,720,997,4,2,2
8753,2026/08/20,20:21:20,9.503568E+01,8.667316E+01,9.497082E+01,1.285020E+02,7.478599E+01,895,721,999,4,2,2
8754,2026/08/20,20:22:20,9.503568E+01,8.846628E+01,9.497082E+01,1.150454E+02,7.521887E+01,895,723,1001,4,2,2
8755,2026/08/20,20:23:20,9.503568E+01,8.997406E+01,9.497082E+01,1.156939E+02,7.546206E+01,895,725,1002,4,16,16
8756,2026/08/20,20:24:20,9.503568E+01,8.891699E+01,9.493839E+01,2.249676E+02,7.435311E+01,895,725,1002,4,16,16
8757,2026/08/20,20:25:20,9.506810E+01,8.792153E+01,9.493839E+01,1.182555E+02,7.579766E+01,895,725,1002,4,16,16
8758,2026/08/20,20:26:20,9.503568E+01,8.747406E+01,9.493839E+01,9.581712E+01,7.426070E+01,895,725,1002,4,16,16
8759,2026/08/20,20:27:20,9.503568E+01,8.654345E+01,9.497082E+01,2.470493E+02,7.526751E+01,895,725,1002,4,16,16
8760,2026/08/20,20:28:20,9.506810E+01,8.548638E+01,9.493839E+01,8.910506E+01,7.728599E+01,895,725,1002,4,16,16
8761,2026/08/20,20:29:20,9.503568E+01,8.494164E+01,9.497082E+01,1.237030E+02,7.507782E+01,895,725,1002,4,2,2
8762,2026/08/20,20:30:20,9.506810E+01,8.664073E+01,9.493839E+01,1.403697E+02,7.368191E+01,895,726,1004,4,2,2
8763,2026/08/20,20:31:20,9.503568E+01,8.849870E+01,9.497082E+01,1.333333E+02,7.502918E+01,895,728,1006,4,2,2
8764,2026/08/20,20:32:20,9.506810E+01,8.997406E+01,9.493839E+01,1.701686E+02,7.526751E+01,895,730,1007,4,16,16
8765,2026/08/20,20:33:20,9.500324E+01,8.926719E+01,9.497082E+01,1.384566E+02,7.570039E+01,895,730,1007,4,16,16
8766,2026/08/20,20:34:20,9.506810E+01,8.824255E+01,9.497082E+01,2.451362E+02,7.551070E+01,895,730,1007,4,16,16
8767,2026/08/20,20:35:20,9.506810E+01,8.699416E+01,9.493839E+01,2.313554E+02,7.570039E+01,895,730,1007,4,16,16
8768,2026/08/20,20:36:20,9.500324E+01,8.631972E+01,9.497082E+01,1.189040E+02,7.315175E+01,895,730,1007,4,16,16
8769,2026/08/20,20:37:20,9.506810E+01,8.574255E+01,9.497082E+01,1.253243E+02,7.551070E+01,895,730,1007,4,16,16
8770,2026/08/20,20:38:20,9.503568E+01,8.507134E+01,9.497082E+01,1.224384E+02,7.507782E+01,895,730,1007,4,16,16
8771,2026/08/20,20:39:20,9.506810E+01,8.628729E+01,9.497082E+01,1.137808E+02,7.478599E+01,895,731,1009,4,2,2
8772,2026/08/20,20:40:20,9.503568E+01,8.814851E+01,9.497082E+01,1.128080E+02,7.584630E+01,895,733,1011,4,2,2
8773,2026/08/20,20:41:20,9.506810E+01,9.000648E+01,9.493839E+01,1.185798E+02,7.521887E+01,895,735,1012,4,16,16
8774,2026/08/20,20:42:20,9.503568E+01,8.946174E+01,9.500324E+01,1.426070E+02,7.507782E+01,895,735,1012,4,16,16
8775,2026/08/20,20:43:20,9.506810E+01,8.878729E+01,9.497082E+01,1.182555E+02,7.512159E+01,895,735,1012,4,16,16
8776,2026/08/20,20:44:20,9.506810E+01,8.814851E+01,9.493839E+01,1.224384E+02,7.512159E+01,895,735,1012,4,16,16
8777,2026/08/20,20:45:20,9.506810E+01,8.757134E+01,9.497082E+01,1.137808E+02,7.512159E+01,895,735,1012,4,16,16
8778,2026/08/20,20:46:20,9.500324E+01,8.686446E+01,9.500324E+01,1.144293E+02,7.507782E+01,895,735,1012,4,16,16
8779,2026/08/20,20:47:20,9.506810E+01,8.622569E+01,9.493839E+01,1.134566E+02,7.502918E+01,895,735,1012,4,16,16
8780,2026/08/20,20:48:20,9.503568E+01,8.558366E+01,9.493839E+01,1.176070E+02,7.483463E+01,895,735,1012,4,16,16
8781,2026/08/20,20:49:20,9.503568E+01,8.497406E+01,9.497082E+01,9.487679E+01,7.531615E+01,896,735,1012,4,2,2
8782,2026/08/20,20:50:20,9.506810E+01,8.677043E+01,9.497082E+01,9.325552E+01,7.546206E+01,897,737,1014,4,2,2
8783,2026/08/20,20:51:20,9.500324E+01,8.875487E+01,9.500324E+01,9.263943E+01,7.478599E+01,899,739,1016,4,2,2
8784,2026/08/20,20:52:20,9.503568E+01,8.987679E+01,9.497082E+01,1.381323E+02,7.526751E+01,900,740,1017,4,16,16
8785,2026/08/20,20:53:20,9.503568E+01,8.926719E+01,9.497082E+01,1.544747E+02,7.435311E+01,902,740,1017,4,16,16
8786,2026/08/20,20:54:20,9.503568E+01,8.859599E+01,9.497082E+01,1.141051E+02,7.387646E+01,903,740,1017,4,16,16
8787,2026/08/20,20:55:20,9.503568E+01,8.795396E+01,9.497082E+01,1.711414E+02,7.387646E+01,905,740,1017,4,16,16
8788,2026/08/20,20:56:20,9.506810E+01,8.657588E+01,9.497082E+01,2.778210E+02,7.454766E+01,906,740,1017,4,16,16
8789,2026/08/20,20:57:20,9.506810E+01,8.542477E+01,9.497082E+01,1.640726E+02,7.521887E+01,908,740,1017,4,16,16
8790,2026/08/20,20:58:20,9.506810E+01,8.529507E+01,9.497082E+01,2.451362E+02,7.531615E+01,909,741,1018,4,2,2
8791,2026/08/20,20:59:20,9.500324E+01,8.648184E+01,9.497082E+01,1.839494E+02,7.560311E+01,911,742,1020,4,2,2
8792,2026/08/20,21:00:20,9.503568E+01,8.801881E+01,9.497082E+01,2.771725E+02,7.248055E+01,912,744,1021,4,2,2
8793,2026/08/20,21:01:20,9.503568E+01,8.907588E+01,9.497082E+01,2.672503E+02,7.498055E+01,913,746,1023,8,2,2
8794,2026/08/20,21:02:20,9.506810E+01,8.990921E+01,9.500324E+01,1.628080E+02,7.560311E+01,913,748,1024,8,16,16
8795,2026/08/20,21:03:20,9.506810E+01,8.862841E+01,9.497082E+01,2.672503E+02,7.469358E+01,913,748,1024,8,16,16
8796,2026/08/20,21:04:20,9.503568E+01,8.712063E+01,9.497082E+01,2.916018E+02,7.445039E+01,913,748,1024,8,16,16
8797,2026/08/20,21:05:20,9.503568E+01,8.561609E+01,9.497082E+01,2.903048E+02,7.421206E+01,913,748,1024,8,16,16
8798,2026/08/20,21:06:20,9.506810E+01,8.532750E+01,9.493839E+01,2.444877E+02,7.541342E+01,913,748,1025,8,2,2
8799,2026/08/20,21:07:20,9.506810E+01,8.641699E+01,9.493839E+01,2.605058E+02,7.498055E+01,913,750,1027,8,2,2
8800,2026/08/20,21:08:20,9.506810E+01,8.747406E+01,9.497082E+01,2.608301E+02,7.507782E+01,913,752,1029,8,2,2
8801,2026/08/20,21:09:20,9.506810E+01,8.862841E+01,9.497082E+01,2.560311E+02,7.507782E+01,913,754,1031,8,2,2
8802,2026/08/20,21:10:20,9.506810E+01,8.977951E+01,9.493839E+01,2.461089E+02,7.565175E+01,913,756,1032,8,2,2
8803,2026/08/20,21:11:20,9.503568E+01,8.901102E+01,9.497082E+01,2.669261E+02,7.498055E+01,913,756,1033,8,16,16
8804,2026/08/20,21:12:20,9.503568E+01,8.757134E+01,9.497082E+01,2.678988E+02,7.493191E+01,913,756,1033,8,16,16
8805,2026/08/20,21:13:20,9.503568E+01,8.612841E+01,9.493839E+01,3.063554E+02,7.416342E+01,913,756,1033,8,16,16
8806,2026/08/20,21:14:20,9.500324E+01,8.500648E+01,9.493839E+01,3.047341E+02,7.536478E+01,913,756,1033,8,2,2
8807,2026/08/20,21:15:20,9.503568E+01,8.564851E+01,9.497082E+01,4.040532E+02,7.536478E+01,913,758,1035,8,2,2
