"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
8808,2026/08/20,21:16:20,9.503568E+01,8.599870E+01,9.497082E+01,4.011673E+02,7.536478E+01,913,760,1037,8,2,2
8809,2026/08/20,21:17:20,9.503568E+01,8.609599E+01,9.497082E+01,4.162451E+02,7.493191E+01,913,762,1038,8,2,2
8810,2026/08/20,21:18:20,9.506810E+01,8.644942E+01,9.493839E+01,4.271401E+02,7.416342E+01,913,764,1040,8,2,2
8811,2026/08/20,21:19:20,9.503568E+01,8.683204E+01,9.493839E+01,3.957198E+02,7.435311E+01,913,766,1042,8,2,2
8812,2026/08/20,21:20:20,9.503568E+01,8.721790E+01,9.497082E+01,4.091764E+02,7.565175E+01,913,767,1044,8,2,2
8813,2026/08/20,21:21:20,9.503568E+01,8.769780E+01,9.497082E+01,3.989300E+02,7.502918E+01,913,769,1045,8,2,2
8814,2026/08/20,21:22:20,9.506810E+01,8.881972E+01,9.497082E+01,2.310311E+02,7.396887E+01,913,771,1047,8,2,2
8815,2026/08/20,21:23:20,9.506810E+01,8.987679E+01,9.493839E+01,2.842412E+02,7.445039E+01,913,773,1049,8,2,2
8816,2026/08/20,21:24:20,9.506810E+01,8.885214E+01,9.493839E+01,2.602140E+02,7.526751E+01,913,773,1049,8,16,16
8817,2026/08/20,21:25:20,9.506810E+01,8.747406E+01,9.493839E+01,2.691634E+02,7.469358E+01,913,773,1049,8,16,16
8818,2026/08/20,21:26:20,9.503568E+01,8.606356E+01,9.497082E+01,2.560311E+02,7.512159E+01,913,773,1049,8,16,16
8819,2026/08/20,21:27:20,9.503568E+01,8.484760E+01,9.493839E+01,3.050584E+02,7.541342E+01,913,773,1049,8,2,2
8820,2026/08/20,21:28:20,9.506810E+01,8.590467E+01,9.497082E+01,2.733463E+02,7.584630E+01,913,775,1051,8,2,2
8821,2026/08/20,21:29:20,9.503568E+01,8.692931E+01,9.493839E+01,3.053826E+02,7.531615E+01,913,777,1053,8,2,2
8822,2026/08/20,21:30:20,9.503568E+01,8.788911E+01,9.497082E+01,3.079442E+02,7.546206E+01,913,779,1055,8,2,2
8823,2026/08/20,21:31:20,9.500324E+01,8.897860E+01,9.497082E+01,2.637160E+02,7.368191E+01,913,781,1056,8,2,2
8824,2026/08/20,21:32:20,9.503568E+01,8.977951E+01,9.497082E+01,3.877108E+02,7.435311E+01,913,782,1058,8,2,2
8825,2026/08/20,21:33:20,9.503568E+01,8.901102E+01,9.497082E+01,3.857977E+02,7.426070E+01,913,783,1059,8,16,16
8826,2026/08/20,21:34:20,9.506810E+01,8.747406E+01,9.497082E+01,3.355058E+02,7.324902E+01,913,783,1059,8,16,16
8827,2026/08/20,21:35:20,9.506810E+01,8.548638E+01,9.500324E+01,3.672179E+02,7.512159E+01,913,783,1059,8,16,16
8828,2026/08/20,21:36:20,9.506810E+01,8.519780E+01,9.497082E+01,2.928988E+02,7.603599E+01,913,784,1060,8,2,2
8829,2026/08/20,21:37:20,9.503568E+01,8.593710E+01,9.497082E+01,3.672179E+02,7.488326E+01,913,786,1062,8,2,2
8830,2026/08/20,21:38:20,9.503568E+01,8.654345E+01,9.497082E+01,3.319715E+02,7.603599E+01,913,788,1064,8,2,2
8831,2026/08/20,21:39:20,9.506810E+01,8.757134E+01,9.497082E+01,3.406291E+02,7.430933E+01,913,790,1065,8,2,2
8832,2026/08/20,21:40:20,9.506810E+01,8.821012E+01,9.497082E+01,3.685149E+02,7.507782E+01,913,792,1067,8,2,2
8833,2026/08/20,21:41:20,9.503568E+01,8.929961E+01,9.497082E+01,2.646887E+02,7.483463E+01,913,793,1069,8,2,2
8834,2026/08/20,21:42:20,9.503568E+01,8.994164E+01,9.493839E+01,3.649806E+02,7.526751E+01,913,795,1071,8,2,2
8835,2026/08/20,21:43:20,9.503568E+01,8.862841E+01,9.500324E+01,1.826524E+02,7.762159E+01,913,795,1071,8,16,16
8836,2026/08/20,21:44:20,9.503568E+01,8.779507E+01,9.493839E+01,1.775292E+02,7.291342E+01,913,795,1071,8,16,16
8837,2026/08/20,21:45:20,9.503568E+01,8.648184E+01,9.497082E+01,2.964008E+02,7.521887E+01,913,795,1071,8,16,16
8838,2026/08/20,21:46:20,9.500324E+01,8.555124E+01,9.497082E+01,1.439040E+02,7.536478E+01,913,795,1071,8,16,16
8839,2026/08/20,21:47:20,9.506810E+01,8.516862E+01,9.500324E+01,1.237030E+02,7.551070E+01,913,796,1071,8,2,2
8840,2026/08/20,21:48:20,9.506810E+01,8.631972E+01,9.493839E+01,2.611544E+02,7.473735E+01,913,798,1073,8,2,2
8841,2026/08/20,21:49:20,9.506810E+01,8.760377E+01,9.497082E+01,1.317121E+02,7.565175E+01,913,799,1075,8,2,2
8842,2026/08/20,21:50:20,9.503568E+01,8.933204E+01,9.493839E+01,1.439040E+02,7.483463E+01,913,801,1076,8,2,2
8843,2026/08/20,21:51:21,9.506810E+01,8.968548E+01,9.493839E+01,1.317121E+02,7.430933E+01,913,802,1077,8,16,16
8844,2026/08/20,21:52:21,9.500324E+01,8.885214E+01,9.493839E+01,1.880999E+02,7.579766E+01,913,802,1077,8,16,16
8845,2026/08/20,21:53:21,9.506810E+01,8.798638E+01,9.493839E+01,1.176070E+02,7.546206E+01,913,802,1077,8,16,16
8846,2026/08/20,21:54:21,9.500324E+01,8.721790E+01,9.497082E+01,2.755836E+02,7.257782E+01,913,802,1077,8,16,16
8847,2026/08/20,21:55:21,9.506810E+01,8.583982E+01,9.497082E+01,2.678988E+02,7.483463E+01,913,802,1077,8,16,16
8848,2026/08/20,21:56:21,9.503568E+01,8.500648E+01,9.497082E+01,1.618353E+02,7.517023E+01,913,802,1077,8,2,2
8849,2026/08/20,21:57:21,9.503568E+01,8.612841E+01,9.493839E+01,2.457847E+02,7.521887E+01,913,804,1079,8,2,2
8850,2026/08/20,21:58:21,9.510052E+01,8.750648E+01,9.497082E+01,9.296368E+01,7.464494E+01,913,806,1081,8,2,2
8851,2026/08/20,21:59:21,9.503568E+01,8.910831E+01,9.493839E+01,3.072957E+02,7.368191E+01,913,808,1083,8,2,2
8852,2026/08/20,22:00:21,9.506810E+01,8.975033E+01,9.493839E+01,2.493191E+02,7.531615E+01,913,809,1084,8,16,16
8853,2026/08/20,22:01:21,9.500324E+01,8.910831E+01,9.493839E+01,1.156939E+02,7.574902E+01,913,809,1084,8,16,16
8854,2026/08/20,22:02:21,9.503568E+01,8.792153E+01,9.497082E+01,2.457847E+02,7.493191E+01,913,809,1084,8,16,16
8855,2026/08/20,22:03:21,9.506810E+01,8.680286E+01,9.493839E+01,1.185798E+02,7.546206E+01,913,809,1084,8,16,16
8856,2026/08/20,22:04:21,9.506810E+01,8.593710E+01,9.500324E+01,2.457847E+02,7.358463E+01,913,809,1084,8,16,16
8857,2026/08/20,22:05:21,9.506810E+01,8.503891E+01,9.497082E+01,2.605058E+02,7.473735E+01,913,809,1084,8,2,2
8858,2026/08/20,22:06:21,9.503568E+01,8.628729E+01,9.497082E+01,2.403372E+02,7.656615E+01,913,811,1086,8,2,2
8859,2026/08/20,22:07:21,9.506810E+01,8.792153E+01,9.497082E+01,1.538262E+02,7.531615E+01,913,813,1088,8,2,2
8860,2026/08/20,22:08:21,9.503568E+01,8.949416E+01,9.497082E+01,1.836252E+02,7.521887E+01,913,815,1089,8,2,2
8861,2026/08/20,22:09:21,9.506810E+01,8.952335E+01,9.497082E+01,1.842737E+02,7.392023E+01,913,815,1090,8,16,16
8862,2026/08/20,22:10:21,9.503568E+01,8.862841E+01,9.493839E+01,1.551232E+02,7.579766E+01,913,815,1090,8,16,16
8863,2026/08/20,22:11:21,9.503568E+01,8.782750E+01,9.497082E+01,1.836252E+02,7.512159E+01,913,815,1090,8,16,16
8864,2026/08/20,22:12:21,9.503568E+01,8.702659E+01,9.493839E+01,1.393969E+02,7.565175E+01,913,815,1090,8,16,16
8865,2026/08/20,22:13:21,9.503568E+01,8.625811E+01,9.497082E+01,1.954929E+02,7.502918E+01,913,815,1090,8,16,16
8866,2026/08/20,22:14:21,9.506810E+01,8.542477E+01,9.497082E+01,1.496758E+02,7.526751E+01,913,815,1090,8,16,16
8867,2026/08/20,22:15:21,9.506810E+01,8.539235E+01,9.497082E+01,1.640726E+02,7.536478E+01,913,816,1091,8,2,2
8868,2026/08/20,22:16:21,9.506810E+01,8.708820E+01,9.500324E+01,1.496758E+02,7.546206E+01,913,818,1092,8,2,2
8869,2026/08/20,22:17:21,9.503568E+01,8.827497E+01,9.500324E+01,1.323606E+02,7.593871E+01,913,820,1094,16,2,4
8870,2026/08/20,22:18:21,9.503568E+01,8.878729E+01,9.497082E+01,1.330091E+02,7.387646E+01,913,821,1095,16,2,4
8871,2026/08/20,22:19:21,9.503568E+01,8.936446E+01,9.497082E+01,1.301232E+02,7.507782E+01,913,823,1096,16,2,4
8872,2026/08/20,22:20:21,9.506810E+01,8.984436E+01,9.497082E+01,1.301232E+02,7.555447E+01,913,825,1098,16,2,4
8873,2026/08/20,22:21:21,9.503568E+01,8.962063E+01,9.497082E+01,1.310636E+02,7.555447E+01,913,826,1099,16,16,4
8874,2026/08/20,22:22:21,9.503568E+01,8.881972E+01,9.497082E+01,1.496758E+02,7.396887E+01,913,826,1100,16,16,4
8875,2026/08/20,22:23:21,9.503568E+01,8.750648E+01,9.497082E+01,2.787938E+02,7.445039E+01,913,826,1102,16,16,4
8876,2026/08/20,22:24:21,9.506810E+01,8.606356E+01,9.497082E+01,2.035020E+02,7.704766E+01,913,826,1103,16,16,4
8877,2026/08/20,22:25:21,9.503568E+01,8.500648E+01,9.497082E+01,2.864786E+02,7.339494E+01,913,826,1104,16,16,4
8878,2026/08/20,22:26:21,9.503568E+01,8.442931E+01,9.497082E+01,4.453956E+02,7.127918E+01,913,827,1105,16,2,4
8879,2026/08/20,22:27:21,9.506810E+01,8.407912E+01,9.497082E+01,2.188716E+02,7.584630E+01,913,829,1107,16,2,4
8880,2026/08/20,22:28:21,9.503568E+01,8.324579E+01,9.497082E+01,4.505188E+02,7.478599E+01,913,831,1108,16,2,4
8881,2026/08/20,22:29:21,9.503568E+01,8.234760E+01,9.497082E+01,3.483139E+02,7.526751E+01,913,833,1109,16,2,4
8882,2026/08/20,22:30:21,9.503568E+01,8.161155E+01,9.493839E+01,4.399481E+02,7.526751E+01,913,835,1110,16,2,4
8883,2026/08/20,22:31:21,9.503568E+01,8.061609E+01,9.497082E+01,3.784371E+02,7.920720E+01,913,837,1112,16,2,4
8884,2026/08/20,22:32:21,9.503568E+01,8.048962E+01,9.493839E+01,1.355707E+02,7.699902E+01,913,839,1113,16,2,4
8885,2026/08/20,22:33:21,9.503568E+01,7.997730E+01,9.497082E+01,4.149481E+02,7.426070E+01,913,840,1113,16,2,4
8886,2026/08/20,22:34:21,9.510052E+01,7.917640E+01,9.497082E+01,4.104734E+02,7.858463E+01,913,842,1113,16,2,4
8887,2026/08/20,22:35:21,9.506810E+01,7.940013E+01,9.493839E+01,2.547665E+02,7.449902E+01,913,844,1114,16,2,4
8888,2026/08/20,22:36:21,9.503568E+01,7.927043E+01,9.493839E+01,2.755836E+02,7.574902E+01,913,846,1114,16,2,4
8889,2026/08/20,22:37:21,9.503568E+01,7.955901E+01,9.497082E+01,1.621595E+02,7.478599E+01,913,848,1115,16,2,4
8890,2026/08/20,22:38:21,9.503568E+01,7.972115E+01,9.493839E+01,3.415694E+02,7.377918E+01,913,850,1115,16,2,4
8891,2026/08/20,22:39:21,9.503568E+01,7.936771E+01,9.497082E+01,2.970493E+02,7.521887E+01,913,852,1115,16,2,4
8892,2026/08/20,22:40:21,9.506810E+01,7.965630E+01,9.497082E+01,1.986706E+02,7.483463E+01,913,853,1116,16,2,4
8893,2026/08/20,22:41:21,9.506810E+01,8.000973E+01,9.497082E+01,1.659857E+02,7.483463E+01,913,855,1116,16,2,4
8894,2026/08/20,22:42:21,9.506810E+01,8.020104E+01,9.497082E+01,1.672828E+02,7.507782E+01,913,857,1116,16,2,4
8895,2026/08/20,22:43:21,9.503568E+01,8.055447E+01,9.493839E+01,1.967575E+02,7.454766E+01,913,859,1117,16,2,4
8896,2026/08/20,22:44:21,9.506810E+01,8.087225E+01,9.497082E+01,1.666342E+02,7.493191E+01,913,861,1117,16,2,4
8897,2026/08/20,22:45:21,9.506810E+01,8.125811E+01,9.493839E+01,2.092413E+02,7.406615E+01,913,863,1117,16,2,4
8898,2026/08/20,22:46:21,9.506810E+01,8.109923E+01,9.497082E+01,2.781453E+02,7.493191E+01,913,865,1118,16,2,4
8899,2026/08/20,22:47:21,9.503568E+01,8.106680E+01,9.497082E+01,1.672828E+02,7.435311E+01,913,866,1118,16,2,4
8900,2026/08/20,22:48:21,9.506810E+01,8.141699E+01,9.497082E+01,1.666342E+02,7.498055E+01,913,868,1119,16,2,4
8901,2026/08/20,22:49:21,9.503568E+01,8.173801E+01,9.497082E+01,1.611868E+02,7.483463E+01,913,870,1119,16,2,4
8902,2026/08/20,22:50:21,9.506810E+01,8.193256E+01,9.497082E+01,1.897211E+02,7.603599E+01,913,872,1119,16,2,4
8903,2026/08/20,22:51:21,9.506810E+01,8.180286E+01,9.497082E+01,3.470169E+02,7.853599E+01,913,874,1120,16,2,4
8904,2026/08/20,22:52:21,9.506810E+01,8.215630E+01,9.497082E+01,2.022049E+02,7.473735E+01,913,876,1120,16,2,4
8905,2026/08/20,22:53:21,9.503568E+01,8.244488E+01,9.493839E+01,1.611868E+02,7.469358E+01,913,878,1120,16,2,4
8906,2026/08/20,22:54:21,9.506810E+01,8.285992E+01,9.493839E+01,1.493515E+02,7.521887E+01,913,879,1121,16,2,4
8907,2026/08/20,22:55:21,9.503568E+01,8.327821E+01,9.493839E+01,1.506161E+02,7.531615E+01,913,881,1121,16,2,4
8908,2026/08/20,22:56:21,9.506810E+01,8.369326E+01,9.493839E+01,2.259079E+02,7.387646E+01,913,883,1122,16,2,4
8909,2026/08/20,22:57:21,9.500324E+01,8.379053E+01,9.493839E+01,1.371595E+02,7.526751E+01,913,885,1122,16,2,4
8910,2026/08/20,22:58:21,9.503568E+01,8.423801E+01,9.493839E+01,1.522374E+02,7.541342E+01,913,887,1122,16,2,4
8911,2026/08/20,22:59:21,9.506810E+01,8.465305E+01,9.497082E+01,1.515889E+02,7.469358E+01,913,889,1123,16,2,4
8912,2026/08/20,23:00:21,9.503568E+01,8.507134E+01,9.493839E+01,1.519131E+02,7.546206E+01,913,891,1123,16,2,4
8913,2026/08/20,23:01:21,9.506810E+01,8.535992E+01,9.497082E+01,2.784695E+02,7.387646E+01,913,893,1124,16,2,4
8914,2026/08/20,23:02:21,9.506810E+01,8.529507E+01,9.497082E+01,2.461089E+02,7.382782E+01,913,894,1124,16,2,4
8915,2026/08/20,23:03:21,9.506810E+01,8.455902E+01,9.493839E+01,2.656615E+02,7.863326E+01,913,896,1124,16,2,4
8916,2026/08/20,23:04:21,9.506810E+01,8.436771E+01,9.497082E+01,2.557069E+02,7.502918E+01,913,898,1125,16,2,4
8917,2026/08/20,23:05:21,9.503568E+01,8.423801E+01,9.497082E+01,2.464332E+02,7.536478E+01,913,900,1125,16,2,4
8918,2026/08/20,23:06:21,9.506810E+01,8.423801E+01,9.497082E+01,2.413100E+02,7.526751E+01,913,902,1126,16,2,4
8919,2026/08/20,23:07:21,9.506810E+01,8.410831E+01,9.497082E+01,2.207847E+02,7.589494E+01,913,904,1126,16,2,4
8920,2026/08/20,23:08:21,9.506810E+01,8.430286E+01,9.497082E+01,1.941958E+02,7.488326E+01,913,906,1126,16,2,4
8921,2026/08/20,23:09:21,9.503568E+01,8.442931E+01,9.497082E+01,2.512322E+02,7.517023E+01,913,907,1127,16,2,4
8922,2026/08/20,23:10:21,9.500324E+01,8.449416E+01,9.497082E+01,2.345655E+02,7.469358E+01,913,909,1127,16,2,4
8923,2026/08/20,23:11:21,9.506810E+01,8.446174E+01,9.497082E+01,2.230220E+02,7.584630E+01,913,911,1128,16,2,4
8924,2026/08/20,23:12:21,9.506810E+01,8.452659E+01,9.497082E+01,2.204604E+02,7.541342E+01,913,913,1128,16,2,4
8925,2026/08/20,23:13:21,9.503568E+01,8.459145E+01,9.493839E+01,2.127756E+02,7.454766E+01,913,915,1128,16,2,4
8926,2026/08/20,23:14:21,9.500324E+01,8.471790E+01,9.493839E+01,2.855058E+02,7.387646E+01,913,917,1129,16,2,4
8927,2026/08/20,23:15:21,9.503568E+01,8.488003E+01,9.493839E+01,2.092413E+02,7.449902E+01,913,919,1129,16,2,4
8928,2026/08/20,23:16:21,9.510052E+01,8.507134E+01,9.493839E+01,1.845979E+02,7.502918E+01,913,920,1130,16,2,4
8929,2026/08/20,23:17:21,9.503568E+01,8.532750E+01,9.493839E+01,2.172828E+02,7.426070E+01,913,922,1130,16,2,4
8930,2026/08/20,23:18:21,9.506810E+01,8.539235E+01,9.497082E+01,2.050908E+02,7.584630E+01,913,924,1130,16,2,4
8931,2026/08/20,23:19:21,9.503568E+01,8.555124E+01,9.493839E+01,2.300908E+02,7.584630E+01,913,926,1131,16,2,4
8932,2026/08/20,23:20:21,9.503568E+01,8.516862E+01,9.497082E+01,3.130674E+02,7.498055E+01,913,928,1131,16,2,4
8933,2026/08/20,23:21:21,9.503568E+01,8.519780E+01,9.497082E+01,3.515240E+02,7.281615E+01,913,930,1132,16,2,4
8934,2026/08/20,23:22:21,9.506810E+01,8.491245E+01,9.497082E+01,2.919261E+02,7.521887E+01,913,932,1132,16,2,4
8935,2026/08/20,23:23:21,9.506810E+01,8.494164E+01,9.493839E+01,2.118353E+02,7.531615E+01,913,934,1132,16,2,4
8936,2026/08/20,23:24:21,9.503568E+01,8.468548E+01,9.497082E+01,3.198120E+02,7.478599E+01,913,935,1133,16,2,4
8937,2026/08/20,23:25:21,9.503568E+01,8.446174E+01,9.497082E+01,1.855383E+02,7.671206E+01,913,937,1133,16,2,4
8938,2026/08/20,23:26:21,9.503568E+01,8.430286E+01,9.497082E+01,3.169261E+02,7.488326E+01,913,939,1134,16,2,4
8939,2026/08/20,23:27:21,9.500324E+01,8.427043E+01,9.497082E+01,1.826524E+02,7.483463E+01,913,941,1134,16,2,4
8940,2026/08/20,23:28:21,9.506810E+01,8.452659E+01,9.493839E+01,2.143969E+02,7.469358E+01,913,943,1134,16,2,4
8941,2026/08/20,23:29:21,9.503568E+01,8.452659E+01,9.493839E+01,1.919585E+02,7.546206E+01,913,945,1135,16,2,4
8942,2026/08/20,23:30:21,9.503568E+01,8.436771E+01,9.497082E+01,3.079442E+02,7.512159E+01,913,947,1135,16,2,4
8943,2026/08/20,23:31:21,9.506810E+01,8.401427E+01,9.493839E+01,2.278534E+02,7.762159E+01,913,948,1136,16,2,4
8944,2026/08/20,23:32:21,9.506810E+01,8.388457E+01,9.493839E+01,3.883593E+02,7.185797E+01,913,950,1136,16,2,4
8945,2026/08/20,23:33:21,9.503568E+01,8.340467E+01,9.497082E+01,3.287614E+02,7.445039E+01,913,952,1136,16,2,4
8946,2026/08/20,23:34:21,9.506810E+01,8.333982E+01,9.497082E+01,2.207847E+02,7.593871E+01,913,954,1137,16,2,4
8947,2026/08/20,23:35:21,9.503568E+01,8.308366E+01,9.493839E+01,2.326524E+02,7.560311E+01,913,956,1137,16,2,4
8948,2026/08/20,23:36:21,9.506810E+01,8.302205E+01,9.497082E+01,2.284695E+02,7.574902E+01,913,958,1138,16,2,4
8949,2026/08/20,23:37:21,9.503568E+01,8.356680E+01,9.497082E+01,1.320363E+02,7.555447E+01,913,960,1138,16,2,4
8950,2026/08/20,23:38:21,9.503568E+01,8.407912E+01,9.497082E+01,1.288262E+02,7.483463E+01,913,961,1138,16,2,4
8951,2026/08/20,23:39:21,9.506810E+01,8.446174E+01,9.497082E+01,1.256161E+02,7.541342E+01,913,963,1139,16,2,4
8952,2026/08/20,23:40:21,9.506810E+01,8.459145E+01,9.493839E+01,2.550908E+02,7.498055E+01,913,965,1139,16,2,4
8953,2026/08/20,23:41:21,9.503568E+01,8.449416E+01,9.493839E+01,1.519131E+02,7.699902E+01,913,967,1139,16,2,4
8954,2026/08/20,23:42:21,9.506810E+01,8.481518E+01,9.493839E+01,2.489948E+02,7.512159E+01,913,969,1140,16,2,4
8955,2026/08/20,23:43:21,9.506810E+01,8.471790E+01,9.500324E+01,2.723735E+02,7.445039E+01,913,971,1140,16,2,4
8956,2026/08/20,23:44:21,9.506810E+01,8.500648E+01,9.493839E+01,1.605707E+02,7.536478E+01,913,973,1141,16,2,4
8957,2026/08/20,23:45:21,9.503568E+01,8.500648E+01,9.497082E+01,2.925746E+02,7.392023E+01,913,974,1141,16,2,4
8958,2026/08/20,23:46:21,9.503568E+01,8.500648E+01,9.497082E+01,1.621595E+02,7.536478E+01,913,976,1141,16,2,4
8959,2026/08/20,23:47:21,9.506810E+01,8.526265E+01,9.493839E+01,3.390078E+02,7.199902E+01,913,978,1142,16,2,4
8960,2026/08/20,23:48:21,9.503568E+01,8.503891E+01,9.493839E+01,2.512322E+02,7.507782E+01,913,980,1142,16,2,4
8961,2026/08/20,23:49:21,9.503568E+01,8.542477E+01,9.493839E+01,1.833009E+02,7.493191E+01,913,982,1143,16,2,4
8962,2026/08/20,23:50:21,9.503568E+01,8.568094E+01,9.497082E+01,2.528210E+02,7.512159E+01,913,984,1143,16,2,4
8963,2026/08/20,23:51:21,9.506810E+01,8.558366E+01,9.493839E+01,2.403372E+02,7.502918E+01,913,986,1143,16,2,4
8964,2026/08/20,23:52:21,9.506810E+01,8.603113E+01,9.497082E+01,1.515889E+02,7.555447E+01,913,988,1144,16,2,4
8965,2026/08/20,23:53:21,9.506810E+01,8.622569E+01,9.497082E+01,2.339170E+02,7.757295E+01,913,989,1144,16,2,4
8966,2026/08/20,23:54:21,9.506810E+01,8.587225E+01,9.497082E+01,3.271725E+02,7.454766E+01,913,991,1145,16,2,4
8967,2026/08/20,23:55:21,9.506810E+01,8.526265E+01,9.497082E+01,3.303826E+02,7.637159E+01,913,993,1145,16,2,4
8968,2026/08/20,23:56:21,9.506810E+01,8.491245E+01,9.493839E+01,3.258755E+02,7.449902E+01,913,995,1145,16,2,4
8969,2026/08/20,23:57:21,9.503568E+01,8.449416E+01,9.497082E+01,3.287614E+02,7.478599E+01,913,997,1146,16,2,4
8970,2026/08/20,23:58:21,9.503568E+01,8.442931E+01,9.493839E+01,2.002918E+02,7.502918E+01,913,999,1146,16,2,4
8971,2026/08/20,23:59:21,9.503568E+01,8.478275E+01,9.497082E+01,1.615110E+02,7.521887E+01,913,1001,1147,16,2,4
8972,2026/08/21,00:00:21,9.506810E+01,8.516862E+01,9.497082E+01,1.788262E+02,7.507782E+01,913,1002,1147,16,2,4
8973,2026/08/21,00:01:21,9.503568E+01,8.548638E+01,9.497082E+01,1.704929E+02,7.521887E+01,913,1004,1147,16,2,4
8974,2026/08/21,00:02:21,9.506810E+01,8.577497E+01,9.497082E+01,1.499676E+02,7.551070E+01,913,1006,1148,16,2,4
8975,2026/08/21,00:03:21,9.503568E+01,8.625811E+01,9.497082E+01,1.474060E+02,7.526751E+01,913,1008,1148,16,2,4
8976,2026/08/21,00:04:21,9.506810E+01,8.667316E+01,9.497082E+01,1.586252E+02,7.536478E+01,913,1010,1149,16,2,4
8977,2026/08/21,00:05:21,9.506810E+01,8.680286E+01,9.497082E+01,2.614786E+02,7.498055E+01,913,1012,1150,16,2,4
8978,2026/08/21,00:06:21,9.503568E+01,8.673801E+01,9.497082E+01,1.528534E+02,7.551070E+01,913,1014,1152,16,2,4
8979,2026/08/21,00:07:21,9.503568E+01,8.721790E+01,9.493839E+01,1.502918E+02,7.512159E+01,913,1015,1153,16,2,4
8980,2026/08/21,00:08:21,9.503568E+01,8.747406E+01,9.493839E+01,2.672503E+02,7.286478E+01,913,1017,1154,16,2,4
8981,2026/08/21,00:09:21,9.506810E+01,8.737679E+01,9.497082E+01,2.608301E+02,7.507782E+01,913,1019,1155,16,2,4
8982,2026/08/21,00:10:21,9.503568E+01,8.769780E+01,9.497082E+01,1.294747E+02,7.584630E+01,913,1021,1157,16,2,4
8983,2026/08/21,00:11:21,9.503568E+01,8.817770E+01,9.500324E+01,1.531777E+02,7.541342E+01,913,1023,1158,16,2,4
8984,2026/08/21,00:12:21,9.510052E+01,8.853113E+01,9.497082E+01,1.743191E+02,7.430933E+01,913,1025,1159,16,2,4
8985,2026/08/21,00:13:21,9.506810E+01,8.881972E+01,9.497082E+01,2.226978E+02,7.445039E+01,913,1027,1161,16,2,4
8986,2026/08/21,00:14:21,9.506810E+01,8.910831E+01,9.493839E+01,1.605707E+02,7.521887E+01,913,1028,1162,16,2,4
8987,2026/08/21,00:15:21,9.503568E+01,8.923801E+01,9.493839E+01,2.653372E+02,7.517023E+01,913,1030,1163,16,2,4
8988,2026/08/21,00:16:21,9.506810E+01,8.917316E+01,9.493839E+01,1.512646E+02,7.584630E+01,913,1032,1164,16,2,8
8989,2026/08/21,00:17:21,9.503568E+01,8.968548E+01,9.497082E+01,1.333333E+02,7.593871E+01,913,1034,1164,16,2,8
8990,2026/08/21,00:18:21,9.503568E+01,8.984436E+01,9.497082E+01,1.390726E+02,7.445039E+01,913,1035,1164,16,16,8
8991,2026/08/21,00:19:21,9.503568E+01,8.856356E+01,9.497082E+01,3.476654E+02,7.392023E+01,913,1035,1164,16,16,8
8992,2026/08/21,00:20:21,9.503568E+01,8.683204E+01,9.497082E+01,3.207523E+02,7.493191E+01,913,1035,1164,16,16,8
8993,2026/08/21,00:21:21,9.506810E+01,8.462387E+01,9.497082E+01,4.210441E+02,7.445039E+01,913,1035,1164,16,2,8
8994,2026/08/21,00:22:21,9.503568E+01,8.394942E+01,9.500324E+01,3.307069E+02,7.623055E+01,913,1037,1164,16,2,8
8995,2026/08/21,00:23:21,9.503568E+01,8.343710E+01,9.497082E+01,3.422179E+02,7.589494E+01,913,1039,1164,16,2,8
8996,2026/08/21,00:24:21,9.506810E+01,8.289235E+01,9.500324E+01,3.611219E+02,7.570039E+01,913,1041,1164,16,2,8
8997,2026/08/21,00:25:21,9.503568E+01,8.234760E+01,9.497082E+01,3.662451E+02,7.445039E+01,913,1043,1164,16,2,8
8998,2026/08/21,00:26:21,9.506810E+01,8.167640E+01,9.497082E+01,3.649806E+02,7.598735E+01,913,1045,1164,16,2,8
8999,2026/08/21,00:27:21,9.506810E+01,8.100195E+01,9.497082E+01,3.845331E+02,7.565175E+01,913,1047,1164,16,2,8
9000,2026/08/21,00:28:21,9.506810E+01,8.029832E+01,9.497082E+01,3.870947E+02,7.531615E+01,913,1049,1164,16,2,8
9001,2026/08/21,00:29:21,9.506810E+01,7.968872E+01,9.493839E+01,3.563230E+02,7.483463E+01,913,1051,1164,16,2,8
9002,2026/08/21,00:30:21,9.503568E+01,7.907912E+01,9.497082E+01,3.537614E+02,7.498055E+01,913,1052,1164,16,2,8
9003,2026/08/21,00:31:21,9.503568E+01,7.846952E+01,9.497082E+01,3.534371E+02,7.488326E+01,913,1054,1164,16,2,8
9004,2026/08/21,00:32:21,9.503568E+01,7.856680E+01,9.497082E+01,1.717575E+02,7.498055E+01,913,1056,1164,16,2,8
9005,2026/08/21,00:33:21,9.506810E+01,7.898184E+01,9.497082E+01,1.663100E+02,7.498055E+01,913,1058,1164,16,2,8
9006,2026/08/21,00:34:21,9.503568E+01,7.933528E+01,9.500324E+01,1.659857E+02,7.473735E+01,913,1060,1164,16,2,8
9007,2026/08/21,00:35:21,9.503568E+01,7.968872E+01,9.497082E+01,1.893969E+02,7.473735E+01,913,1062,1164,16,2,8
9008,2026/08/21,00:36:21,9.506810E+01,8.000973E+01,9.493839E+01,1.666342E+02,7.498055E+01,913,1064,1164,16,2,8
9009,2026/08/21,00:37:21,9.506810E+01,8.045720E+01,9.497082E+01,1.970817E+02,7.478599E+01,913,1066,1164,16,2,8
9010,2026/08/21,00:38:21,9.503568E+01,8.090467E+01,9.497082E+01,1.493515E+02,7.512159E+01,913,1067,1164,16,2,8
9011,2026/08/21,00:39:21,9.503568E+01,8.116084E+01,9.497082E+01,1.865110E+02,7.517023E+01,913,1069,1164,16,2,8
9012,2026/08/21,00:40:21,9.503568E+01,8.135538E+01,9.497082E+01,2.355383E+02,7.531615E+01,913,1071,1164,16,2,8
9013,2026/08/21,00:41:21,9.506810E+01,8.164397E+01,9.497082E+01,1.740272E+02,7.493191E+01,913,1073,1164,16,2,8
9014,2026/08/21,00:42:21,9.503568E+01,8.180286E+01,9.493839E+01,3.040856E+02,7.315175E+01,913,1075,1164,16,2,8
9015,2026/08/21,00:43:21,9.503568E+01,8.135538E+01,9.497082E+01,2.896887E+02,7.584630E+01,913,1077,1164,16,2,8
9016,2026/08/21,00:44:21,9.510052E+01,8.164397E+01,9.500324E+01,1.970817E+02,7.483463E+01,913,1079,1164,16,2,8
9017,2026/08/21,00:45:21,9.506810E+01,8.193256E+01,9.493839E+01,1.656939E+02,7.507782E+01,913,1081,1164,16,2,8
9018,2026/08/21,00:46:21,9.503568E+01,8.221790E+01,9.493839E+01,2.281453E+02,7.493191E+01,913,1083,1164,16,2,8
9019,2026/08/21,00:47:21,9.506810E+01,8.260377E+01,9.493839E+01,1.659857E+02,7.502918E+01,913,1084,1164,16,2,8
9020,2026/08/21,00:48:21,9.503568E+01,8.295720E+01,9.493839E+01,1.752918E+02,7.493191E+01,913,1086,1164,16,2,8
9021,2026/08/21,00:49:21,9.503568E+01,8.327821E+01,9.497082E+01,1.643969E+02,7.498055E+01,913,1088,1164,16,2,8
9022,2026/08/21,00:50:21,9.503568E+01,8.359599E+01,9.497082E+01,1.663100E+02,7.502918E+01,913,1090,1164,16,2,8
9023,2026/08/21,00:51:21,9.506810E+01,8.398184E+01,9.497082E+01,1.647211E+02,7.517023E+01,913,1092,1164,16,2,8
9024,2026/08/21,00:52:21,9.503568E+01,8.433528E+01,9.497082E+01,1.704929E+02,7.493191E+01,913,1094,1164,16,2,8
9025,2026/08/21,00:53:21,9.503568E+01,8.471790E+01,9.497082E+01,1.954929E+02,7.469358E+01,913,1096,1164,16,2,8
9026,2026/08/21,00:54:21,9.503568E+01,8.446174E+01,9.497082E+01,3.120947E+02,7.502918E+01,913,1098,1164,16,2,8
9027,2026/08/21,00:55:21,9.506810E+01,8.407912E+01,9.493839E+01,3.425422E+02,7.377918E+01,913,1100,1164,16,2,8
9028,2026/08/21,00:56:21,9.503568E+01,8.366084E+01,9.497082E+01,3.124189E+02,7.498055E+01,913,1101,1164,16,2,8
9029,2026/08/21,00:57:21,9.503568E+01,8.327821E+01,9.497082E+01,2.986382E+02,7.565175E+01,913,1103,1164,16,2,8
9030,2026/08/21,00:58:21,9.506810E+01,8.289235E+01,9.493839E+01,3.175421E+02,7.551070E+01,913,1105,1164,16,2,8
9031,2026/08/21,00:59:21,9.503568E+01,8.270104E+01,9.493839E+01,2.755836E+02,7.406615E+01,913,1107,1164,16,2,8
9032,2026/08/21,01:00:21,9.503568E+01,8.247730E+01,9.497082E+01,2.746109E+02,7.483463E+01,913,1109,1164,16,2,8
9033,2026/08/21,01:01:21,9.506810E+01,8.218872E+01,9.493839E+01,3.015240E+02,7.551070E+01,913,1111,1164,16,2,8
9034,2026/08/21,01:02:21,9.500324E+01,8.183528E+01,9.497082E+01,3.085927E+02,7.488326E+01,913,1113,1164,16,2,8
9035,2026/08/21,01:03:21,9.506810E+01,8.157912E+01,9.493839E+01,2.755836E+02,7.574902E+01,913,1115,1164,16,2,8
9036,2026/08/21,01:04:21,9.506810E+01,8.132296E+01,9.497082E+01,2.829442E+02,7.541342E+01,913,1117,1164,16,2,8
9037,2026/08/21,01:05:21,9.503568E+01,8.100195E+01,9.497082E+01,2.839170E+02,7.598735E+01,913,1118,1164,16,2,8
9038,2026/08/21,01:06:21,9.500324E+01,8.077821E+01,9.500324E+01,2.980221E+02,7.526751E+01,913,1120,1164,16,2,8
9039,2026/08/21,01:07:21,9.503568E+01,7.978600E+01,9.497082E+01,3.486382E+02,7.935311E+01,913,1122,1164,16,2,8
9040,2026/08/21,01:08:21,9.503568E+01,7.936771E+01,9.493839E+01,3.553502E+02,7.473735E+01,913,1124,1164,16,2,8
9041,2026/08/21,01:09:21,9.503568E+01,7.872569E+01,9.497082E+01,3.435149E+02,7.521887E+01,913,1126,1164,16,2,8
9042,2026/08/21,01:10:21,9.500324E+01,7.846952E+01,9.497082E+01,1.893969E+02,7.618191E+01,913,1128,1164,16,2,8
9043,2026/08/21,01:11:21,9.506810E+01,7.872569E+01,9.497082E+01,1.781777E+02,7.608463E+01,913,1130,1164,16,2,8
9044,2026/08/21,01:12:21,9.500324E+01,7.901427E+01,9.497082E+01,1.659857E+02,7.493191E+01,913,1132,1164,16,2,8
9045,2026/08/21,01:13:21,9.506810E+01,7.936771E+01,9.497082E+01,1.653697E+02,7.483463E+01,913,1134,1164,16,2,8
9046,2026/08/21,01:14:21,9.506810E+01,7.975357E+01,9.493839E+01,1.922828E+02,7.570039E+01,913,1135,1164,16,2,8
9047,2026/08/21,01:15:21,9.506810E+01,8.013619E+01,9.500324E+01,1.416667E+02,7.517023E+01,913,1137,1164,16,2,8
9048,2026/08/21,01:16:21,9.506810E+01,8.055447E+01,9.497082E+01,1.724060E+02,7.483463E+01,913,1139,1164,16,2,8
9049,2026/08/21,01:17:21,9.503568E+01,8.116084E+01,9.497082E+01,1.301232E+02,7.555447E+01,913,1141,1164,16,2,8
9050,2026/08/21,01:18:21,9.506810E+01,8.173801E+01,9.497082E+01,1.281777E+02,7.363326E+01,913,1143,1164,16,2,8
9051,2026/08/21,01:19:21,9.506810E+01,8.221790E+01,9.497082E+01,1.496758E+02,7.546206E+01,913,1145,1164,16,2,8
9052,2026/08/21,01:20:21,9.503568E+01,8.273347E+01,9.493839E+01,1.509403E+02,7.526751E+01,913,1147,1164,16,2,8
9053,2026/08/21,01:21:21,9.506810E+01,8.311609E+01,9.497082E+01,2.012322E+02,7.426070E+01,913,1149,1164,16,2,8
9054,2026/08/21,01:22:21,9.503568E+01,8.343710E+01,9.493839E+01,2.025292E+02,7.113326E+01,913,1150,1164,16,2,8
9055,2026/08/21,01:23:21,9.500324E+01,8.340467E+01,9.497082E+01,3.563230E+02,6.858949E+01,913,1152,1164,16,2,8
9056,2026/08/21,01:24:21,9.503568E+01,8.314851E+01,9.493839E+01,4.444229E+02,6.959630E+01,913,1154,1164,16,2,8
9057,2026/08/21,01:25:21,9.503568E+01,8.295720E+01,9.493839E+01,2.592412E+02,7.863326E+01,913,1156,1164,16,2,8
9058,2026/08/21,01:26:21,9.503568E+01,8.276265E+01,9.497082E+01,3.672179E+02,8.060311E+01,913,1158,1164,16,2,8
9059,2026/08/21,01:27:21,9.506810E+01,8.257134E+01,9.497082E+01,2.800584E+02,7.959144E+01,913,1160,1164,16,2,8
9060,2026/08/21,01:28:21,9.506810E+01,8.253891E+01,9.493839E+01,1.852140E+02,6.988326E+01,913,1162,1164,16,2,8
9061,2026/08/21,01:29:21,9.506810E+01,8.234760E+01,9.500324E+01,1.624838E+02,7.868190E+01,913,1164,1164,16,2,8
9062,2026/08/21,01:30:21,9.506810E+01,8.218872E+01,9.497082E+01,4.534047E+02,7.401751E+01,913,1166,1164,16,2,8
9063,2026/08/21,01:31:21,9.503568E+01,8.218872E+01,9.497082E+01,1.355707E+02,7.723735E+01,913,1167,1164,16,2,8
9064,2026/08/21,01:32:21,9.503568E+01,8.205902E+01,9.497082E+01,3.954280E+02,7.685311E+01,913,1169,1164,16,2,8
9065,2026/08/21,01:33:21,9.503568E+01,8.180286E+01,9.497082E+01,4.136835E+02,7.339494E+01,913,1171,1164,16,2,8
9066,2026/08/21,01:34:21,9.506810E+01,8.202659E+01,9.497082E+01,2.730221E+02,7.344358E+01,913,1173,1164,16,2,8
9067,2026/08/21,01:35:21,9.506810E+01,8.209145E+01,9.497082E+01,1.897211E+02,7.646887E+01,913,1175,1164,16,2,8
9068,2026/08/21,01:36:21,9.503568E+01,8.209145E+01,9.497082E+01,2.374514E+02,7.296206E+01,913,1177,1164,16,2,8
9069,2026/08/21,01:37:21,9.503568E+01,8.212387E+01,9.493839E+01,2.928988E+02,7.301070E+01,913,1179,1164,16,2,8
9070,2026/08/21,01:38:21,9.503568E+01,8.215630E+01,9.493839E+01,2.438716E+02,7.685311E+01,913,1181,1164,16,2,8
9071,2026/08/21,01:39:21,9.503568E+01,8.228275E+01,9.493839E+01,2.931907E+02,7.344358E+01,913,1183,1164,16,2,8
9072,2026/08/21,01:40:21,9.503568E+01,8.221790E+01,9.493839E+01,1.999676E+02,7.699902E+01,913,1184,1164,16,2,8
9073,2026/08/21,01:41:21,9.503568E+01,8.244488E+01,9.493839E+01,1.663100E+02,7.502918E+01,913,1186,1164,16,2,8
9074,2026/08/21,01:42:21,9.500324E+01,8.270104E+01,9.497082E+01,1.567121E+02,7.507782E+01,913,1188,1164,16,2,8
9075,2026/08/21,01:43:21,9.503568E+01,8.289235E+01,9.497082E+01,1.659857E+02,7.488326E+01,913,1190,1164,16,2,8
9076,2026/08/21,01:44:21,9.506810E+01,8.292477E+01,9.497082E+01,2.066796E+02,7.401751E+01,913,1192,1164,16,2,8
9077,2026/08/21,01:45:21,9.506810E+01,8.295720E+01,9.497082E+01,2.608301E+02,7.228599E+01,913,1194,1164,16,2,8
9078,2026/08/21,01:46:21,9.506810E+01,8.302205E+01,9.493839E+01,2.973735E+02,7.286478E+01,913,1196,1164,16,2,8
9079,2026/08/21,01:47:21,9.506810E+01,8.318094E+01,9.497082E+01,2.816797E+02,7.714494E+01,913,1198,1164,16,2,8
9080,2026/08/21,01:48:21,9.503568E+01,8.333982E+01,9.493839E+01,2.022049E+02,7.704766E+01,913,1199,1164,16,2,8
9081,2026/08/21,01:49:21,9.506810E+01,8.356680E+01,9.493839E+01,1.608625E+02,7.521887E+01,913,1201,1164,16,2,8
9082,2026/08/21,01:50:21,9.503568E+01,8.366084E+01,9.497082E+01,1.701686E+02,7.704766E+01,913,1203,1164,16,2,8
9083,2026/08/21,01:51:21,9.503568E+01,8.375811E+01,9.497082E+01,2.066796E+02,7.454766E+01,913,1205,1164,16,2,8
9084,2026/08/21,01:52:21,9.506810E+01,8.385214E+01,9.497082E+01,1.445201E+02,7.521887E+01,913,1207,1164,16,2,8
9085,2026/08/21,01:53:21,9.506810E+01,8.414073E+01,9.493839E+01,1.701686E+02,7.512159E+01,913,1209,1164,16,2,8
9086,2026/08/21,01:54:21,9.506810E+01,8.423801E+01,9.497082E+01,1.640726E+02,7.526751E+01,913,1211,1164,16,2,8
9087,2026/08/21,01:55:21,9.506810E+01,8.430286E+01,9.493839E+01,2.390402E+02,7.651751E+01,913,1213,1164,16,2,8
9088,2026/08/21,01:56:21,9.506810E+01,8.455902E+01,9.497082E+01,2.368029E+02,7.334630E+01,913,1215,1164,16,2,8
9089,2026/08/21,01:57:21,9.503568E+01,8.475033E+01,9.497082E+01,1.711414E+02,7.368191E+01,913,1216,1164,16,2,8
9090,2026/08/21,01:58:21,9.503568E+01,8.497406E+01,9.497082E+01,1.579767E+02,7.546206E+01,913,1218,1164,16,2,8
9091,2026/08/21,01:59:21,9.503568E+01,8.475033E+01,9.493839E+01,4.079118E+02,7.685311E+01,913,1220,1164,16,2,8
9092,2026/08/21,02:00:21,9.503568E+01,8.500648E+01,9.497082E+01,1.957847E+02,7.305933E+01,913,1222,1164,16,2,8
9093,2026/08/21,02:01:21,9.506810E+01,8.532750E+01,9.493839E+01,1.387808E+02,7.531615E+01,913,1224,1164,16,2,8
9094,2026/08/21,02:02:21,9.503568E+01,8.558366E+01,9.497082E+01,2.118353E+02,7.651751E+01,913,1226,1164,16,2,8
9095,2026/08/21,02:03:21,9.506810E+01,8.571336E+01,9.497082E+01,2.070039E+02,7.199902E+01,913,1228,1164,16,2,8
9096,2026/08/21,02:04:21,9.503568E+01,8.599870E+01,9.497082E+01,1.656939E+02,7.281615E+01,913,1230,1164,16,2,8
9097,2026/08/21,02:05:21,9.506810E+01,8.616084E+01,9.497082E+01,1.871595E+02,7.214494E+01,913,1232,1164,16,2,8
9098,2026/08/21,02:06:21,9.506810E+01,8.654345E+01,9.497082E+01,1.762646E+02,7.445039E+01,913,1233,1164,16,2,8
9099,2026/08/21,02:07:21,9.506810E+01,8.686446E+01,9.497082E+01,1.576848E+02,7.555447E+01,913,1235,1164,16,2,8
9100,2026/08/21,02:08:21,9.506810E+01,8.734760E+01,9.497082E+01,1.400454E+02,7.483463E+01,913,1237,1164,16,2,8
9101,2026/08/21,02:09:21,9.503568E+01,8.782750E+01,9.497082E+01,1.381323E+02,7.536478E+01,913,1239,1164,16,2,8
9102,2026/08/21,02:10:21,9.503568E+01,8.833982E+01,9.497082E+01,1.506161E+02,7.531615E+01,913,1241,1164,16,2,8
9103,2026/08/21,02:11:21,9.503568E+01,8.881972E+01,9.497082E+01,1.483787E+02,7.512159E+01,913,1243,1164,16,2,8
9104,2026/08/21,02:12:21,9.503568E+01,8.923801E+01,9.500324E+01,1.483787E+02,7.483463E+01,913,1245,1164,16,2,8
9105,2026/08/21,02:13:21,9.503568E+01,8.981194E+01,9.493839E+01,1.474060E+02,7.421206E+01,913,1247,1164,16,2,8
9106,2026/08/21,02:14:21,9.503568E+01,8.946174E+01,9.497082E+01,4.249027E+02,6.685797E+01,913,1247,1164,16,16,8
9107,2026/08/21,02:15:21,9.506810E+01,8.821012E+01,9.497082E+01,1.349222E+02,7.584630E+01,913,1247,1164,16,16,8
9108,2026/08/21,02:16:21,9.506810E+01,8.744164E+01,9.497082E+01,1.551232E+02,7.531615E+01,913,1247,1164,16,16,8
9109,2026/08/21,02:17:21,9.503568E+01,8.638457E+01,9.493839E+01,2.304151E+02,7.478599E+01,913,1247,1164,16,16,8
9110,2026/08/21,02:18:21,9.503568E+01,8.488003E+01,9.497082E+01,2.755836E+02,7.627918E+01,913,1247,1164,16,2,8
9111,2026/08/21,02:19:21,9.503568E+01,8.427043E+01,9.493839E+01,3.681907E+02,6.685797E+01,913,1249,1164,16,2,8
9112,2026/08/21,02:20:21,9.503568E+01,8.382296E+01,9.493839E+01,2.230220E+02,7.824902E+01,913,1251,1164,16,2,8
9113,2026/08/21,02:21:21,9.503568E+01,8.327821E+01,9.497082E+01,4.806420E+02,6.873055E+01,913,1253,1164,16,2,8
9114,2026/08/21,02:22:21,9.503568E+01,8.285992E+01,9.497082E+01,2.329767E+02,7.733463E+01,913,1255,1164,16,2,8
9115,2026/08/21,02:23:21,9.506810E+01,8.244488E+01,9.493839E+01,2.275292E+02,7.762159E+01,913,1257,1164,16,2,8
9116,2026/08/21,02:24:21,9.503568E+01,8.238003E+01,9.497082E+01,2.739948E+02,7.579766E+01,913,1258,1164,16,2,8
9117,2026/08/21,02:25:21,9.506810E+01,8.238003E+01,9.500324E+01,2.329767E+02,7.546206E+01,913,1260,1164,16,2,8
9118,2026/08/21,02:26:21,9.506810E+01,8.244488E+01,9.497082E+01,2.287938E+02,7.531615E+01,913,1262,1164,16,2,8
9119,2026/08/21,02:27:21,9.503568E+01,8.250648E+01,9.497082E+01,2.281453E+02,7.536478E+01,913,1264,1164,16,2,8
9120,2026/08/21,02:28:21,9.503568E+01,8.270104E+01,9.493839E+01,2.195201E+02,7.449902E+01,913,1266,1164,16,2,8
9121,2026/08/21,02:29:21,9.500324E+01,8.289235E+01,9.493839E+01,2.041180E+02,7.584630E+01,913,1268,1164,16,2,8
9122,2026/08/21,02:30:21,9.503568E+01,8.298962E+01,9.493839E+01,2.146887E+02,7.469358E+01,913,1270,1164,16,2,8
9123,2026/08/21,02:31:21,9.503568E+01,8.314851E+01,9.497082E+01,2.060636E+02,7.570039E+01,913,1272,1164,16,2,8
9124,2026/08/21,02:32:21,9.506810E+01,8.330740E+01,9.497082E+01,2.121271E+02,7.435311E+01,913,1273,1164,16,2,8
9125,2026/08/21,02:33:21,9.506810E+01,8.359599E+01,9.497082E+01,1.691958E+02,7.493191E+01,913,1275,1164,16,2,8
9126,2026/08/21,02:34:21,9.503568E+01,8.394942E+01,9.497082E+01,1.977302E+02,7.464494E+01,913,1277,1164,16,2,8
9127,2026/08/21,02:35:21,9.503568E+01,8.420558E+01,9.497082E+01,1.778534E+02,7.512159E+01,913,1279,1164,16,2,8
9128,2026/08/21,02:36:21,9.506810E+01,8.446174E+01,9.497082E+01,1.852140E+02,7.498055E+01,913,1281,1164,16,2,8
9129,2026/08/21,02:37:21,9.510052E+01,8.478275E+01,9.497082E+01,1.781777E+02,7.493191E+01,913,1283,1164,16,2,8
9130,2026/08/21,02:38:21,9.510052E+01,8.510377E+01,9.493839E+01,1.791505E+02,7.512159E+01,913,1285,1164,16,2,8
9131,2026/08/21,02:39:21,9.506810E+01,8.535992E+01,9.497082E+01,2.118353E+02,7.454766E+01,913,1287,1164,16,2,8
9132,2026/08/21,02:40:21,9.506810E+01,8.558366E+01,9.497082E+01,2.098898E+02,7.473735E+01,913,1289,1164,16,2,8
9133,2026/08/21,02:41:21,9.503568E+01,8.587225E+01,9.500324E+01,1.800908E+02,7.507782E+01,913,1290,1164,16,2,8
9134,2026/08/21,02:42:21,9.506810E+01,8.606356E+01,9.497082E+01,2.771725E+02,7.493191E+01,913,1292,1164,16,2,8
9135,2026/08/21,02:43:21,9.506810E+01,8.606356E+01,9.497082E+01,2.416018E+02,7.421206E+01,913,1294,1164,16,2,8
9136,2026/08/21,02:44:21,9.503568E+01,8.680286E+01,9.493839E+01,2.432231E+02,7.512159E+01,914,1296,1165,2,4,2
9137,2026/08/21,02:45:21,9.506810E+01,8.779507E+01,9.493839E+01,2.560311E+02,7.521887E+01,916,1297,1167,2,4,2
9138,2026/08/21,02:46:21,9.506810E+01,8.869326E+01,9.497082E+01,2.662776E+02,7.498055E+01,918,1298,1169,2,4,2
9139,2026/08/21,02:47:21,9.503568E+01,8.977951E+01,9.497082E+01,2.172828E+02,7.598735E+01,920,1299,1171,2,4,2
9140,2026/08/21,02:48:21,9.506810E+01,8.914073E+01,9.497082E+01,2.201362E+02,7.478599E+01,920,1301,1171,16,4,16
9141,2026/08/21,02:49:21,9.506810E+01,8.830740E+01,9.497082E+01,1.547990E+02,7.488326E+01,920,1302,1171,16,4,16
9142,2026/08/21,02:50:21,9.503568E+01,8.750648E+01,9.493839E+01,1.317121E+02,7.445039E+01,920,1303,1171,16,4,16
9143,2026/08/21,02:51:21,9.500324E+01,8.680286E+01,9.493839E+01,1.381323E+02,7.387646E+01,920,1305,1171,16,4,16
9144,2026/08/21,02:52:21,9.503568E+01,8.606356E+01,9.500324E+01,1.602464E+02,7.512159E+01,920,1306,1171,16,4,16
9145,2026/08/21,02:53:21,9.503568E+01,8.523022E+01,9.493839E+01,1.371595E+02,7.526751E+01,920,1307,1171,16,4,16
9146,2026/08/21,02:54:21,9.503568E+01,8.564851E+01,9.493839E+01,1.611868E+02,7.507782E+01,921,1309,1172,2,4,2
9147,2026/08/21,02:55:21,9.503568E+01,8.725033E+01,9.493839E+01,1.365110E+02,7.411478E+01,923,1310,1174,2,4,2
9148,2026/08/21,02:56:21,9.506810E+01,8.881972E+01,9.497082E+01,1.330091E+02,7.473735E+01,925,1311,1175,2,4,2
9149,2026/08/21,02:57:21,9.506810E+01,8.997406E+01,9.497082E+01,1.531777E+02,7.574902E+01,926,1313,1177,16,4,16
9150,2026/08/21,02:58:21,9.506810E+01,8.920558E+01,9.493839E+01,1.515889E+02,7.551070E+01,926,1314,1177,16,4,16
9151,2026/08/21,02:59:21,9.503568E+01,8.833982E+01,9.497082E+01,1.880999E+02,7.498055E+01,926,1314,1177,16,4,16
9152,2026/08/21,03:00:21,9.503568E+01,8.747406E+01,9.497082E+01,1.608625E+02,7.546206E+01,926,1314,1177,16,4,16
9153,2026/08/21,03:01:21,9.506810E+01,8.670558E+01,9.493839E+01,1.756161E+02,7.531615E+01,926,1314,1177,16,4,16
9154,2026/08/21,03:02:21,9.503568E+01,8.596952E+01,9.493839E+01,1.310636E+02,7.512159E+01,926,1314,1177,16,4,16
9155,2026/08/21,03:03:21,9.506810E+01,8.539235E+01,9.500324E+01,1.189040E+02,7.541342E+01,926,1314,1177,16,4,16
9156,2026/08/21,03:04:21,9.506810E+01,8.555124E+01,9.493839E+01,1.163424E+02,7.531615E+01,927,1314,1177,2,4,2
9157,2026/08/21,03:05:21,9.506810E+01,8.721790E+01,9.497082E+01,1.217899E+02,7.435311E+01,929,1314,1179,2,4,2
9158,2026/08/21,03:06:21,9.503568E+01,8.891699E+01,9.500324E+01,1.195525E+02,7.392023E+01,931,1314,1181,2,4,2
9159,2026/08/21,03:07:21,9.503568E+01,8.962063E+01,9.493839E+01,4.290532E+02,6.974222E+01,932,1314,1182,16,4,16
9160,2026/08/21,03:08:21,9.503568E+01,8.859599E+01,9.497082E+01,1.378080E+02,7.589494E+01,932,1314,1182,16,4,16
9161,2026/08/21,03:09:21,9.506810E+01,8.785992E+01,9.493839E+01,1.320363E+02,7.551070E+01,932,1314,1182,16,4,16
9162,2026/08/21,03:10:21,9.500324E+01,8.705902E+01,9.497082E+01,1.512646E+02,7.445039E+01,932,1314,1182,16,4,16
9163,2026/08/21,03:11:21,9.503568E+01,8.583982E+01,9.493839E+01,2.057393E+02,7.646887E+01,932,1314,1182,16,4,16
9164,2026/08/21,03:12:21,9.506810E+01,8.513619E+01,9.497082E+01,3.704280E+02,7.930447E+01,932,1314,1183,2,4,2
9165,2026/08/21,03:13:21,9.506810E+01,8.622569E+01,9.497082E+01,1.756161E+02,7.666342E+01,934,1314,1185,2,4,2
9166,2026/08/21,03:14:21,9.503568E+01,8.696174E+01,9.497082E+01,2.121271E+02,7.824902E+01,936,1314,1186,2,4,2
9167,2026/08/21,03:15:21,9.500324E+01,8.843385E+01,9.493839E+01,1.502918E+02,7.560311E+01,938,1314,1188,2,4,2
9168,2026/08/21,03:16:21,9.503568E+01,8.990921E+01,9.497082E+01,1.317121E+02,7.551070E+01,940,1314,1190,2,4,2
9169,2026/08/21,03:17:21,9.506810E+01,8.955578E+01,9.493839E+01,1.339494E+02,7.603599E+01,940,1314,1190,16,4,16
9170,2026/08/21,03:18:21,9.506810E+01,8.881972E+01,9.497082E+01,1.131323E+02,7.570039E+01,940,1314,1190,16,4,16
9171,2026/08/21,03:19:21,9.500324E+01,8.827497E+01,9.493839E+01,1.035344E+02,7.579766E+01,940,1314,1190,16,4,16
9172,2026/08/21,03:20:21,9.506810E+01,8.769780E+01,9.497082E+01,1.336252E+02,7.570039E+01,940,1314,1190,16,4,16
9173,2026/08/21,03:21:21,9.503568E+01,8.702659E+01,9.497082E+01,1.265889E+02,7.579766E+01,940,1314,1190,16,4,16
9174,2026/08/21,03:22:21,9.503568E+01,8.622569E+01,9.497082E+01,1.634241E+02,7.551070E+01,940,1314,1190,16,4,16
9175,2026/08/21,03:23:21,9.503568E+01,8.539235E+01,9.493839E+01,1.371595E+02,7.396887E+01,940,1314,1190,16,4,16
9176,2026/08/21,03:24:21,9.503568E+01,8.535992E+01,9.497082E+01,1.672828E+02,7.498055E+01,940,1314,1190,2,4,2
9177,2026/08/21,03:25:21,9.500324E+01,8.680286E+01,9.493839E+01,1.586252E+02,7.396887E+01,942,1314,1192,2,4,2
9178,2026/08/21,03:26:21,9.506810E+01,8.827497E+01,9.497082E+01,1.595979E+02,7.531615E+01,944,1314,1194,2,4,2
9179,2026/08/21,03:27:21,9.503568E+01,8.977951E+01,9.493839E+01,1.586252E+02,7.560311E+01,946,1314,1196,2,4,2
9180,2026/08/21,03:28:21,9.506810E+01,8.936446E+01,9.497082E+01,1.880999E+02,7.464494E+01,946,1314,1196,16,4,16
9181,2026/08/21,03:29:21,9.506810E+01,8.843385E+01,9.493839E+01,1.817121E+02,7.517023E+01,946,1314,1196,16,4,16
9182,2026/08/21,03:30:21,9.506810E+01,8.757134E+01,9.493839E+01,1.499676E+02,7.551070E+01,946,1314,1196,16,4,16
9183,2026/08/21,03:31:21,9.506810E+01,8.670558E+01,9.497082E+01,1.512646E+02,7.416342E+01,946,1314,1196,16,4,16
9184,2026/08/21,03:32:21,9.500324E+01,8.590467E+01,9.497082E+01,1.496758E+02,7.526751E+01,946,1314,1196,16,4,16
9185,2026/08/21,03:33:21,9.503568E+01,8.507134E+01,9.493839E+01,1.919585E+02,7.483463E+01,946,1314,1196,16,4,16
9186,2026/08/21,03:34:21,9.506810E+01,8.616084E+01,9.493839E+01,1.538262E+02,7.551070E+01,948,1314,1198,2,4,2
9187,2026/08/21,03:35:21,9.500324E+01,8.760377E+01,9.493839E+01,1.541505E+02,7.512159E+01,949,1314,1199,2,4,2
9188,2026/08/21,03:36:21,9.503568E+01,8.910831E+01,9.500324E+01,1.509403E+02,7.421206E+01,951,1314,1201,2,4,2
9189,2026/08/21,03:37:21,9.503568E+01,8.987679E+01,9.497082E+01,1.131323E+02,7.632782E+01,952,1314,1202,16,4,16
9190,2026/08/21,03:38:21,9.503568E+01,8.933204E+01,9.497082E+01,1.358949E+02,7.570039E+01,952,1314,1202,16,4,16
9191,2026/08/21,03:39:21,9.506810E+01,8.840467E+01,9.497082E+01,1.470817E+02,7.541342E+01,952,1314,1202,16,4,16
9192,2026/08/21,03:40:21,9.503568E+01,8.763295E+01,9.497082E+01,1.467899E+02,7.536478E+01,952,1314,1202,16,4,16
9193,2026/08/21,03:41:21,9.506810E+01,8.654345E+01,9.497082E+01,2.762322E+02,7.469358E+01,952,1314,1202,16,4,16
9194,2026/08/21,03:42:21,9.506810E+01,8.500648E+01,9.497082E+01,3.108301E+02,7.579766E+01,952,1314,1202,16,4,16
9195,2026/08/21,03:43:21,9.503568E+01,8.574255E+01,9.497082E+01,2.624514E+02,7.469358E+01,954,1314,1204,2,4,2
9196,2026/08/21,03:44:21,9.503568E+01,8.660831E+01,9.493839E+01,2.624514E+02,7.478599E+01,956,1314,1205,2,4,2
9197,2026/08/21,03:45:21,9.506810E+01,8.760377E+01,9.497082E+01,2.618029E+02,7.507782E+01,958,1314,1207,2,4,2
9198,2026/08/21,03:46:21,9.500324E+01,8.846628E+01,9.493839E+01,2.582685E+02,7.536478E+01,960,1314,1209,2,4,2
9199,2026/08/21,03:47:21,9.506810E+01,8.939689E+01,9.497082E+01,2.669261E+02,7.526751E+01,961,1314,1211,2,4,2
9200,2026/08/21,03:48:21,9.503568E+01,8.968548E+01,9.497082E+01,2.800584E+02,7.493191E+01,963,1314,1212,16,4,16
9201,2026/08/21,03:49:21,9.503568E+01,8.821012E+01,9.497082E+01,2.916018E+02,7.560311E+01,963,1314,1212,16,4,16
9202,2026/08/21,03:50:21,9.506810E+01,8.699416E+01,9.493839E+01,1.502918E+02,7.551070E+01,963,1314,1212,16,4,16
9203,2026/08/21,03:51:21,9.503568E+01,8.619326E+01,9.493839E+01,1.788262E+02,7.526751E+01,963,1314,1212,16,4,16
9204,2026/08/21,03:52:21,9.503568E+01,8.532750E+01,9.497082E+01,1.865110E+02,7.493191E+01,963,1314,1212,16,4,16
9205,2026/08/21,03:53:21,9.506810E+01,8.558366E+01,9.497082E+01,1.848898E+02,7.498055E+01,964,1314,1213,2,4,2
9206,2026/08/21,03:54:21,9.506810E+01,8.692931E+01,9.500324E+01,1.903372E+02,7.483463E+01,965,1314,1215,2,4,2
9207,2026/08/21,03:55:21,9.503568E+01,8.817770E+01,9.500324E+01,1.887484E+02,7.512159E+01,967,1314,1217,2,4,2
9208,2026/08/21,03:56:21,9.506810E+01,8.958820E+01,9.497082E+01,1.701686E+02,7.483463E+01,969,1314,1218,2,4,2
9209,2026/08/21,03:57:21,9.503568E+01,8.958820E+01,9.497082E+01,1.490272E+02,7.574902E+01,970,1314,1219,16,4,16
9210,2026/08/21,03:58:21,9.503568E+01,8.881972E+01,9.497082E+01,1.474060E+02,7.445039E+01,970,1314,1219,16,4,16
9211,2026/08/21,03:59:21,9.503568E+01,8.795396E+01,9.497082E+01,1.458171E+02,7.546206E+01,970,1314,1219,16,4,16
9212,2026/08/21,04:00:21,9.506810E+01,8.715305E+01,9.493839E+01,1.775292E+02,7.464494E+01,970,1314,1219,16,4,16
9213,2026/08/21,04:01:21,9.506810E+01,8.638457E+01,9.493839E+01,1.563878E+02,7.517023E+01,970,1314,1219,16,4,16
9214,2026/08/21,04:02:21,9.506810E+01,8.574255E+01,9.497082E+01,1.250000E+02,7.387646E+01,970,1314,1219,16,4,16
9215,2026/08/21,04:03:21,9.503568E+01,8.494164E+01,9.497082E+01,1.487030E+02,7.541342E+01,970,1314,1219,2,4,2
9216,2026/08/21,04:04:21,9.503568E+01,8.635214E+01,9.493839E+01,1.458171E+02,7.565175E+01,971,1314,1221,2,4,2
9217,2026/08/21,04:05:21,9.503568E+01,8.769780E+01,9.493839E+01,2.300908E+02,7.401751E+01,973,1314,1222,2,4,2
9218,2026/08/21,04:06:21,9.503568E+01,8.901102E+01,9.497082E+01,1.871595E+02,7.521887E+01,975,1314,1224,2,4,2
9219,2026/08/21,04:07:21,9.503568E+01,8.984436E+01,9.493839E+01,1.871595E+02,7.531615E+01,976,1314,1226,16,4,16
9220,2026/08/21,04:08:21,9.503568E+01,8.875487E+01,9.497082E+01,2.127756E+02,7.469358E+01,976,1314,1226,16,4,16
9221,2026/08/21,04:09:21,9.503568E+01,8.763295E+01,9.497082E+01,1.900454E+02,7.507782E+01,976,1314,1226,16,4,16
9222,2026/08/21,04:10:21,9.503568E+01,8.664073E+01,9.497082E+01,1.884241E+02,7.493191E+01,976,1314,1226,16,4,16
9223,2026/08/21,04:11:21,9.503568E+01,8.548638E+01,9.497082E+01,2.204604E+02,7.584630E+01,976,1314,1226,16,4,16
9224,2026/08/21,04:12:21,9.500324E+01,8.542477E+01,9.497082E+01,1.932231E+02,7.488326E+01,977,1314,1226,2,4,2
9225,2026/08/21,04:13:21,9.503568E+01,8.677043E+01,9.497082E+01,1.887484E+02,7.498055E+01,979,1314,1228,2,4,2
9226,2026/08/21,04:14:21,9.500324E+01,8.805124E+01,9.497082E+01,1.913100E+02,7.502918E+01,981,1314,1230,2,4,2
9227,2026/08/21,04:15:21,9.503568E+01,8.942931E+01,9.493839E+01,1.704929E+02,7.541342E+01,983,1314,1232,2,4,2
9228,2026/08/21,04:16:21,9.506810E+01,8.939689E+01,9.497082E+01,2.707847E+02,7.507782E+01,983,1314,1232,16,4,16
9229,2026/08/21,04:17:21,9.506810E+01,8.801881E+01,9.493839E+01,2.618029E+02,7.517023E+01,983,1314,1232,16,4,16
9230,2026/08/21,04:18:21,9.500324E+01,8.664073E+01,9.493839E+01,3.120947E+02,7.310311E+01,983,1314,1232,16,4,16
9231,2026/08/21,04:19:21,9.506810E+01,8.516862E+01,9.497082E+01,2.803826E+02,7.603599E+01,983,1314,1232,16,4,16
9232,2026/08/21,04:20:21,9.506810E+01,8.542477E+01,9.493839E+01,2.967250E+02,7.570039E+01,985,1314,1234,2,4,2
9233,2026/08/21,04:21:21,9.500324E+01,8.568094E+01,9.497082E+01,5.767510E+02,7.195039E+01,987,1314,1236,2,4,2
9234,2026/08/21,04:22:21,9.503568E+01,8.628729E+01,9.497082E+01,2.989624E+02,7.560311E+01,989,1314,1237,2,4,2
9235,2026/08/21,04:23:21,9.506810E+01,8.654345E+01,9.497082E+01,4.082361E+02,7.512159E+01,990,1314,1239,2,4,2
9236,2026/08/21,04:24:21,9.500324E+01,8.670558E+01,9.493839E+01,4.085603E+02,7.517023E+01,992,1314,1241,2,4,2
9237,2026/08/21,04:25:21,9.503568E+01,8.664073E+01,9.497082E+01,5.347925E+02,6.354086E+01,994,1314,1243,2,4,2
9238,2026/08/21,04:26:21,9.503568E+01,8.631972E+01,9.497082E+01,4.047017E+02,7.968871E+01,996,1314,1244,2,4,2
9239,2026/08/21,04:27:21,9.506810E+01,8.603113E+01,9.493839E+01,6.321985E+02,7.074902E+01,998,1314,1246,2,4,2
9240,2026/08/21,04:28:21,9.506810E+01,8.577497E+01,9.497082E+01,4.216926E+02,7.848735E+01,999,1314,1248,2,4,2
