"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
9241,2026/08/21,04:29:21,9.503568E+01,8.548638E+01,9.493839E+01,4.591764E+02,8.396887E+01,1001,1314,1250,2,4,2
9242,2026/08/21,04:30:21,9.503568E+01,8.574255E+01,9.497082E+01,3.159533E+02,7.699902E+01,1003,1314,1251,2,4,2
9243,2026/08/21,04:31:21,9.506810E+01,8.631972E+01,9.493839E+01,3.457523E+02,7.502918E+01,1005,1315,1253,2,4,2
9244,2026/08/21,04:32:21,9.500324E+01,8.699416E+01,9.497082E+01,3.114786E+02,7.517023E+01,1007,1317,1255,2,4,2
9245,2026/08/21,04:33:21,9.503568E+01,8.760377E+01,9.497082E+01,3.127432E+02,7.541342E+01,1008,1318,1257,2,4,2
9246,2026/08/21,04:34:21,9.506810E+01,8.827497E+01,9.497082E+01,3.133917E+02,7.541342E+01,1010,1319,1258,2,4,2
9247,2026/08/21,04:35:21,9.503568E+01,8.904346E+01,9.497082E+01,2.893645E+02,7.473735E+01,1012,1321,1260,2,4,2
9248,2026/08/21,04:36:21,9.506810E+01,8.981194E+01,9.493839E+01,2.931907E+02,7.483463E+01,1014,1322,1262,2,4,2
9249,2026/08/21,04:37:21,9.503568E+01,8.901102E+01,9.493839E+01,2.999352E+02,7.416342E+01,1014,1323,1262,16,4,16
9250,2026/08/21,04:38:21,9.503568E+01,8.750648E+01,9.497082E+01,2.816797E+02,7.454766E+01,1014,1325,1262,16,4,16
9251,2026/08/21,04:39:21,9.503568E+01,8.603113E+01,9.493839E+01,2.816797E+02,7.459630E+01,1014,1326,1262,16,4,16
9252,2026/08/21,04:40:21,9.503568E+01,8.491245E+01,9.493839E+01,2.944877E+02,7.493191E+01,1015,1327,1263,2,4,2
9253,2026/08/21,04:41:21,9.503568E+01,8.568094E+01,9.497082E+01,2.765564E+02,7.459630E+01,1016,1329,1264,2,4,2
9254,2026/08/21,04:42:21,9.500324E+01,8.648184E+01,9.497082E+01,2.816797E+02,7.521887E+01,1018,1330,1266,2,4,2
9255,2026/08/21,04:43:21,9.503568E+01,8.731518E+01,9.497082E+01,2.759079E+02,7.531615E+01,1020,1330,1268,2,8,2
9256,2026/08/21,04:44:21,9.503568E+01,8.805124E+01,9.497082E+01,2.768483E+02,7.483463E+01,1022,1330,1270,2,8,2
9257,2026/08/21,04:45:21,9.506810E+01,8.891699E+01,9.497082E+01,2.765564E+02,7.478599E+01,1024,1330,1271,2,8,2
9258,2026/08/21,04:46:21,9.503568E+01,8.977951E+01,9.497082E+01,2.967250E+02,7.411478E+01,1025,1330,1273,2,8,2
9259,2026/08/21,04:47:21,9.503568E+01,8.901102E+01,9.497082E+01,3.342088E+02,7.574902E+01,1026,1330,1274,16,8,16
9260,2026/08/21,04:48:21,9.506810E+01,8.740921E+01,9.497082E+01,2.948120E+02,7.565175E+01,1026,1330,1274,16,8,16
9261,2026/08/21,04:49:21,9.503568E+01,8.612841E+01,9.493839E+01,1.711414E+02,7.531615E+01,1026,1330,1274,16,8,16
9262,2026/08/21,04:50:21,9.500324E+01,8.526265E+01,9.497082E+01,1.538262E+02,7.541342E+01,1026,1330,1274,16,8,16
9263,2026/08/21,04:51:21,9.503568E+01,8.574255E+01,9.493839E+01,1.480545E+02,7.517023E+01,1027,1330,1275,2,8,2
9264,2026/08/21,04:52:21,9.506810E+01,8.728275E+01,9.493839E+01,1.522374E+02,7.546206E+01,1029,1330,1277,2,8,2
9265,2026/08/21,04:53:21,9.503568E+01,8.878729E+01,9.497082E+01,1.663100E+02,7.517023E+01,1031,1330,1278,2,8,2
9266,2026/08/21,04:54:21,9.503568E+01,8.994164E+01,9.497082E+01,1.493515E+02,7.430933E+01,1032,1330,1280,16,8,16
9267,2026/08/21,04:55:21,9.503568E+01,8.923801E+01,9.497082E+01,1.483787E+02,7.541342E+01,1032,1330,1280,16,8,16
9268,2026/08/21,04:56:21,9.503568E+01,8.846628E+01,9.497082E+01,1.502918E+02,7.560311E+01,1032,1330,1280,16,8,16
9269,2026/08/21,04:57:21,9.503568E+01,8.766537E+01,9.497082E+01,1.528534E+02,7.401751E+01,1032,1330,1280,16,8,16
9270,2026/08/21,04:58:21,9.503568E+01,8.689689E+01,9.497082E+01,1.301232E+02,7.406615E+01,1032,1330,1280,16,8,16
9271,2026/08/21,04:59:21,9.503568E+01,8.622569E+01,9.497082E+01,1.339494E+02,7.531615E+01,1032,1330,1280,16,8,16
9272,2026/08/21,05:00:21,9.500324E+01,8.548638E+01,9.497082E+01,1.506161E+02,7.551070E+01,1032,1330,1280,16,8,16
9273,2026/08/21,05:01:21,9.506810E+01,8.523022E+01,9.493839E+01,1.336252E+02,7.493191E+01,1033,1330,1280,2,8,2
9274,2026/08/21,05:02:21,9.503568E+01,8.689689E+01,9.493839E+01,1.323606E+02,7.551070E+01,1034,1330,1282,2,8,2
9275,2026/08/21,05:03:21,9.500324E+01,8.814851E+01,9.493839E+01,2.252918E+02,7.445039E+01,1036,1330,1284,2,8,2
9276,2026/08/21,05:04:21,9.503568E+01,8.936446E+01,9.493839E+01,2.089494E+02,7.493191E+01,1038,1330,1286,2,8,2
9277,2026/08/21,05:05:21,9.506810E+01,8.952335E+01,9.497082E+01,4.345007E+02,7.584630E+01,1040,1330,1287,2,8,2
9278,2026/08/21,05:06:21,9.500324E+01,8.990921E+01,9.497082E+01,2.201362E+02,7.637159E+01,1041,1330,1289,16,8,16
9279,2026/08/21,05:07:21,9.506810E+01,8.795396E+01,9.497082E+01,4.338521E+02,7.396887E+01,1041,1330,1289,16,8,16
9280,2026/08/21,05:08:21,9.506810E+01,8.561609E+01,9.493839E+01,3.893320E+02,7.882295E+01,1041,1330,1289,16,8,16
9281,2026/08/21,05:09:21,9.503568E+01,8.503891E+01,9.493839E+01,3.643320E+02,7.469358E+01,1043,1330,1290,2,8,2
9282,2026/08/21,05:10:21,9.506810E+01,8.545720E+01,9.497082E+01,3.915694E+02,7.363326E+01,1044,1330,1292,2,8,2
9283,2026/08/21,05:11:21,9.506810E+01,8.539235E+01,9.497082E+01,4.790532E+02,7.416342E+01,1046,1330,1294,2,8,2
9284,2026/08/21,05:12:21,9.500324E+01,8.535992E+01,9.493839E+01,4.809663E+02,7.526751E+01,1048,1330,1295,2,8,2
9285,2026/08/21,05:13:21,9.503568E+01,8.539235E+01,9.493839E+01,3.784371E+02,7.646887E+01,1050,1330,1297,2,8,2
9286,2026/08/21,05:14:21,9.506810E+01,8.539235E+01,9.497082E+01,4.335279E+02,7.603599E+01,1052,1330,1299,2,8,2
9287,2026/08/21,05:15:21,9.503568E+01,8.532750E+01,9.497082E+01,4.476330E+02,7.526751E+01,1053,1330,1301,2,8,2
9288,2026/08/21,05:16:21,9.506810E+01,8.516862E+01,9.497082E+01,4.178340E+02,7.671206E+01,1055,1330,1302,2,8,2
9289,2026/08/21,05:17:21,9.506810E+01,8.497406E+01,9.497082E+01,4.915370E+02,7.483463E+01,1,0,1,2,8,2
9290,2026/08/21,05:18:21,9.506810E+01,8.481518E+01,9.497082E+01,5.206874E+02,7.051070E+01,3,0,3,2,8,2
9291,2026/08/21,05:19:21,9.503568E+01,8.410831E+01,9.497082E+01,5.850843E+02,7.478599E+01,5,0,5,2,8,2
9292,2026/08/21,05:20:21,9.500324E+01,8.398184E+01,9.497082E+01,3.870947E+02,7.593871E+01,7,0,6,2,8,2
9293,2026/08/21,05:21:21,9.503568E+01,8.388457E+01,9.497082E+01,5.639429E+02,6.930933E+01,8,0,8,2,8,2
9294,2026/08/21,05:22:21,9.503568E+01,8.330740E+01,9.493839E+01,5.745136E+02,7.521887E+01,10,0,10,2,8,2
9295,2026/08/21,05:23:21,9.503568E+01,8.263619E+01,9.497082E+01,5.194229E+02,7.848735E+01,12,0,12,2,8,2
9296,2026/08/21,05:24:21,9.506810E+01,8.273347E+01,9.500324E+01,4.104734E+02,7.488326E+01,14,0,14,2,8,2
9297,2026/08/21,05:25:21,9.503568E+01,8.253891E+01,9.500324E+01,5.171531E+02,7.512159E+01,16,0,15,2,8,2
9298,2026/08/21,05:26:21,9.503568E+01,8.250648E+01,9.497082E+01,3.653048E+02,7.858463E+01,17,0,17,2,8,2
9299,2026/08/21,05:27:21,9.506810E+01,8.305123E+01,9.493839E+01,4.287289E+02,7.161478E+01,19,0,19,2,8,2
9300,2026/08/21,05:28:21,9.506810E+01,8.324579E+01,9.497082E+01,4.152724E+02,7.469358E+01,21,0,21,2,8,2
9301,2026/08/21,05:29:21,9.506810E+01,8.350195E+01,9.493839E+01,3.252594E+02,7.882295E+01,23,0,22,2,8,2
9302,2026/08/21,05:30:21,9.503568E+01,8.391699E+01,9.493839E+01,3.870947E+02,7.498055E+01,25,0,24,2,8,2
9303,2026/08/21,05:31:21,9.503568E+01,8.446174E+01,9.497082E+01,3.582361E+02,7.305933E+01,26,0,26,2,8,2
9304,2026/08/21,05:32:21,9.503568E+01,8.484760E+01,9.497082E+01,3.691310E+02,7.488326E+01,28,0,28,2,8,2
9305,2026/08/21,05:33:21,9.506810E+01,8.558366E+01,9.497082E+01,2.694877E+02,7.512159E+01,30,0,29,2,8,2
9306,2026/08/21,05:34:21,9.506810E+01,8.609599E+01,9.493839E+01,3.777886E+02,7.449902E+01,32,0,31,2,8,2
9307,2026/08/21,05:35:21,9.500324E+01,8.677043E+01,9.493839E+01,1.618353E+02,7.704766E+01,34,0,33,2,8,2
9308,2026/08/21,05:36:21,9.503568E+01,8.827497E+01,9.497082E+01,1.410182E+02,7.498055E+01,36,0,35,2,8,2
9309,2026/08/21,05:37:21,9.506810E+01,8.962063E+01,9.493839E+01,1.313878E+02,7.401751E+01,37,0,36,2,8,2
9310,2026/08/21,05:38:21,9.506810E+01,8.926719E+01,9.493839E+01,2.893645E+02,7.421206E+01,38,0,37,16,8,16
9311,2026/08/21,05:39:21,9.506810E+01,8.792153E+01,9.493839E+01,1.557393E+02,7.565175E+01,38,0,37,16,8,16
9312,2026/08/21,05:40:21,9.503568E+01,8.712063E+01,9.497082E+01,1.730545E+02,7.536478E+01,38,0,37,16,8,16
9313,2026/08/21,05:41:21,9.503568E+01,8.593710E+01,9.493839E+01,3.175421E+02,7.483463E+01,38,0,37,16,8,16
9314,2026/08/21,05:42:21,9.503568E+01,8.500648E+01,9.493839E+01,3.009079E+02,7.526751E+01,39,0,38,2,8,2
9315,2026/08/21,05:43:21,9.503568E+01,8.616084E+01,9.497082E+01,2.086252E+02,7.464494E+01,41,0,40,2,8,2
9316,2026/08/21,05:44:21,9.503568E+01,8.750648E+01,9.493839E+01,1.711414E+02,7.551070E+01,42,0,41,2,8,2
9317,2026/08/21,05:45:21,9.503568E+01,8.891699E+01,9.497082E+01,1.570363E+02,7.555447E+01,44,0,43,2,8,2
9318,2026/08/21,05:46:21,9.500324E+01,8.994164E+01,9.500324E+01,4.037289E+02,7.363326E+01,46,0,45,16,8,16
9319,2026/08/21,05:47:21,9.503568E+01,8.798638E+01,9.493839E+01,3.793774E+02,7.488326E+01,46,0,45,16,8,16
9320,2026/08/21,05:48:21,9.503568E+01,8.612841E+01,9.497082E+01,3.265240E+02,7.488326E+01,46,0,45,16,8,16
9321,2026/08/21,05:49:21,9.503568E+01,8.484760E+01,9.497082E+01,3.508755E+02,7.651751E+01,46,0,45,2,8,2
9322,2026/08/21,05:50:21,9.503568E+01,8.548638E+01,9.493839E+01,2.422503E+02,7.320039E+01,48,0,47,2,8,2
9323,2026/08/21,05:51:21,9.506810E+01,8.593710E+01,9.493839E+01,3.582361E+02,7.531615E+01,50,0,49,2,8,2
9324,2026/08/21,05:52:21,9.503568E+01,8.644942E+01,9.493839E+01,3.992542E+02,7.363326E+01,52,0,51,2,8,2
9325,2026/08/21,05:53:21,9.506810E+01,8.677043E+01,9.493839E+01,3.403048E+02,7.771887E+01,54,0,52,2,8,2
9326,2026/08/21,05:54:21,9.503568E+01,8.715305E+01,9.497082E+01,4.431582E+02,7.344358E+01,56,0,54,2,8,2
9327,2026/08/21,05:55:21,9.503568E+01,8.734760E+01,9.497082E+01,3.636835E+02,7.526751E+01,57,0,56,2,8,2
9328,2026/08/21,05:56:21,9.503568E+01,8.731518E+01,9.493839E+01,4.630026E+02,7.435311E+01,59,0,58,2,8,2
9329,2026/08/21,05:57:21,9.503568E+01,8.702659E+01,9.493839E+01,5.139753E+02,7.512159E+01,61,0,59,2,8,2
9330,2026/08/21,05:58:21,9.506810E+01,8.705902E+01,9.493839E+01,3.870947E+02,7.526751E+01,63,0,61,2,8,2
9331,2026/08/21,05:59:21,9.503568E+01,8.734760E+01,9.497082E+01,3.861219E+02,7.536478E+01,65,0,63,2,8,2
9332,2026/08/21,06:00:21,9.503568E+01,8.776265E+01,9.493839E+01,3.668936E+02,7.521887E+01,66,0,65,2,8,2
9333,2026/08/21,06:01:21,9.503568E+01,8.808366E+01,9.497082E+01,3.973411E+02,7.546206E+01,68,0,66,2,8,2
9334,2026/08/21,06:02:21,9.503568E+01,8.856356E+01,9.497082E+01,3.451038E+02,7.459630E+01,70,0,68,2,8,2
9335,2026/08/21,06:03:21,9.506810E+01,8.875487E+01,9.493839E+01,3.941310E+02,7.892023E+01,72,0,70,2,8,2
9336,2026/08/21,06:04:21,9.503568E+01,8.888457E+01,9.493839E+01,4.524319E+02,7.521887E+01,74,0,72,2,8,2
9337,2026/08/21,06:05:21,9.503568E+01,8.910831E+01,9.493839E+01,4.329118E+02,7.421206E+01,76,0,73,2,8,2
9338,2026/08/21,06:06:21,9.506810E+01,8.917316E+01,9.497082E+01,4.438068E+02,7.498055E+01,77,0,75,2,8,2
9339,2026/08/21,06:07:21,9.503568E+01,8.933204E+01,9.497082E+01,3.246109E+02,7.704766E+01,79,0,77,2,8,2
9340,2026/08/21,06:08:21,9.506810E+01,8.994164E+01,9.497082E+01,3.479896E+02,7.473735E+01,81,0,79,2,8,2
9341,2026/08/21,06:09:21,9.500324E+01,8.817770E+01,9.497082E+01,4.540532E+02,7.426070E+01,81,0,79,16,8,16
9342,2026/08/21,06:10:21,9.503568E+01,8.535992E+01,9.493839E+01,5.873217E+02,7.473735E+01,81,0,79,16,8,16
9343,2026/08/21,06:11:21,9.503568E+01,8.407912E+01,9.497082E+01,5.274319E+02,7.896887E+01,83,0,80,2,8,2
9344,2026/08/21,06:12:21,9.506810E+01,8.375811E+01,9.497082E+01,5.088521E+02,7.718871E+01,84,0,82,2,8,2
9345,2026/08/21,06:13:21,9.503568E+01,8.362841E+01,9.497082E+01,4.681582E+02,7.411478E+01,86,0,84,2,8,2
9346,2026/08/21,06:14:21,9.503568E+01,8.353437E+01,9.497082E+01,4.466926E+02,7.507782E+01,88,0,85,2,8,2
9347,2026/08/21,06:15:21,9.506810E+01,8.343710E+01,9.497082E+01,4.469844E+02,7.512159E+01,90,0,87,2,8,2
9348,2026/08/21,06:16:21,9.500324E+01,8.343710E+01,9.497082E+01,4.514916E+02,7.521887E+01,92,0,89,2,8,2
9349,2026/08/21,06:17:21,9.506810E+01,8.327821E+01,9.497082E+01,4.556420E+02,7.666342E+01,93,0,91,2,8,2
9350,2026/08/21,06:18:21,9.503568E+01,8.324579E+01,9.497082E+01,4.476330E+02,7.473735E+01,95,0,92,2,8,2
9351,2026/08/21,06:19:21,9.503568E+01,8.321336E+01,9.497082E+01,4.767834E+02,7.387646E+01,97,0,94,2,8,2
9352,2026/08/21,06:20:21,9.503568E+01,8.308366E+01,9.493839E+01,4.466926E+02,7.498055E+01,99,0,96,2,8,2
9353,2026/08/21,06:21:21,9.503568E+01,8.311609E+01,9.493839E+01,4.380350E+02,7.574902E+01,101,0,98,2,8,2
9354,2026/08/21,06:22:21,9.503568E+01,8.314851E+01,9.493839E+01,4.610895E+02,7.344358E+01,103,0,99,2,8,2
9355,2026/08/21,06:23:21,9.503568E+01,8.314851E+01,9.493839E+01,4.409209E+02,7.521887E+01,104,0,101,2,8,2
9356,2026/08/21,06:24:21,9.503568E+01,8.305123E+01,9.497082E+01,4.803178E+02,7.551070E+01,106,0,103,2,8,2
9357,2026/08/21,06:25:21,9.506810E+01,8.292477E+01,9.497082E+01,4.534047E+02,7.493191E+01,108,0,105,2,8,2
9358,2026/08/21,06:26:21,9.506810E+01,8.260377E+01,9.497082E+01,5.469520E+02,7.531615E+01,110,0,106,2,8,2
9359,2026/08/21,06:27:21,9.503568E+01,8.218872E+01,9.493839E+01,5.357653E+02,7.401751E+01,112,0,108,2,8,2
9360,2026/08/21,06:28:21,9.503568E+01,8.173801E+01,9.493839E+01,5.040208E+02,7.593871E+01,113,0,110,2,8,2
9361,2026/08/21,06:29:21,9.503568E+01,8.129053E+01,9.497082E+01,6.068742E+02,8.036478E+01,115,0,112,2,8,2
9362,2026/08/21,06:30:21,9.506810E+01,8.074579E+01,9.497082E+01,5.799611E+02,7.079766E+01,117,0,113,2,8,2
9363,2026/08/21,06:31:21,9.503568E+01,8.029832E+01,9.497082E+01,5.036965E+02,7.579766E+01,119,0,115,2,8,2
9364,2026/08/21,06:32:21,9.503568E+01,7.972115E+01,9.497082E+01,5.921531E+02,7.392023E+01,121,0,117,2,8,2
9365,2026/08/21,06:33:21,9.503568E+01,7.946498E+01,9.497082E+01,4.447471E+02,7.469358E+01,122,0,119,2,8,2
9366,2026/08/21,06:34:21,9.503568E+01,7.933528E+01,9.497082E+01,4.960117E+02,7.469358E+01,124,0,121,2,8,2
9367,2026/08/21,06:35:21,9.503568E+01,7.927043E+01,9.497082E+01,4.610895E+02,7.546206E+01,126,0,122,2,8,2
9368,2026/08/21,06:36:21,9.506810E+01,7.843710E+01,9.497082E+01,6.100843E+02,8.070039E+01,128,0,124,2,8,2
9369,2026/08/21,06:37:21,9.506810E+01,7.766862E+01,9.497082E+01,5.065824E+02,7.738326E+01,130,0,126,2,8,2
9370,2026/08/21,06:38:21,9.506810E+01,7.750973E+01,9.497082E+01,5.684177E+02,7.123055E+01,131,0,128,2,8,2
9371,2026/08/21,06:39:21,9.506810E+01,7.725357E+01,9.493839E+01,3.966926E+02,7.680447E+01,133,0,129,2,8,2
9372,2026/08/21,06:40:21,9.503568E+01,7.741245E+01,9.497082E+01,4.876783E+02,7.473735E+01,135,0,131,2,8,2
9373,2026/08/21,06:41:21,9.503568E+01,7.715630E+01,9.493839E+01,3.486382E+02,7.925584E+01,137,0,133,2,8,2
9374,2026/08/21,06:42:21,9.506810E+01,7.722115E+01,9.497082E+01,4.719844E+02,7.531615E+01,139,0,135,2,8,2
9375,2026/08/21,06:43:21,9.506810E+01,7.667640E+01,9.493839E+01,4.764916E+02,7.699902E+01,141,0,136,2,8,2
9376,2026/08/21,06:44:21,9.506810E+01,7.622893E+01,9.497082E+01,4.845007E+02,7.882295E+01,142,0,138,2,8,2
9377,2026/08/21,06:45:21,9.506810E+01,7.561933E+01,9.497082E+01,5.767510E+02,7.521887E+01,144,0,140,2,8,2
9378,2026/08/21,06:46:21,9.506810E+01,7.526589E+01,9.493839E+01,4.880026E+02,7.473735E+01,146,0,142,2,8,2
9379,2026/08/21,06:47:21,9.503568E+01,7.456226E+01,9.497082E+01,5.799611E+02,7.483463E+01,148,0,143,2,8,2
9380,2026/08/21,06:48:21,9.503568E+01,7.430610E+01,9.493839E+01,4.630026E+02,7.551070E+01,150,0,145,2,8,2
9381,2026/08/21,06:49:21,9.500324E+01,7.427367E+01,9.497082E+01,4.956874E+02,7.411478E+01,151,0,147,2,8,2
9382,2026/08/21,06:50:21,9.503568E+01,7.452983E+01,9.497082E+01,4.380350E+02,7.521887E+01,153,0,149,2,8,2
9383,2026/08/21,06:51:21,9.503568E+01,7.504215E+01,9.497082E+01,2.803826E+02,7.546206E+01,155,0,150,2,8,2
9384,2026/08/21,06:52:21,9.503568E+01,7.558691E+01,9.497082E+01,2.239948E+02,7.781615E+01,157,0,152,2,8,2
9385,2026/08/21,06:53:21,9.500324E+01,7.648508E+01,9.497082E+01,3.755512E+02,7.526751E+01,159,0,154,2,8,2
9386,2026/08/21,06:54:21,9.503568E+01,7.763619E+01,9.493839E+01,2.614786E+02,7.426070E+01,160,0,156,2,8,2
9387,2026/08/21,06:55:21,9.503568E+01,7.818094E+01,9.497082E+01,5.918288E+02,6.979086E+01,162,0,157,2,8,2
9388,2026/08/21,06:56:21,9.503568E+01,7.690013E+01,9.497082E+01,7.648508E+02,7.334630E+01,164,0,159,2,8,2
9389,2026/08/21,06:57:21,9.506810E+01,7.699741E+01,9.497082E+01,2.669261E+02,7.593871E+01,166,0,161,2,8,2
9390,2026/08/21,06:58:21,9.503568E+01,7.763619E+01,9.497082E+01,3.563230E+02,7.454766E+01,168,0,163,2,8,2
9391,2026/08/21,06:59:21,9.503568E+01,7.831064E+01,9.497082E+01,2.098898E+02,7.555447E+01,170,0,164,2,8,2
9392,2026/08/21,07:00:21,9.500324E+01,7.901427E+01,9.493839E+01,3.489624E+02,7.517023E+01,171,0,166,2,8,2
9393,2026/08/21,07:01:21,9.503568E+01,7.984760E+01,9.497082E+01,4.777562E+02,7.070039E+01,173,0,168,2,8,2
9394,2026/08/21,07:02:21,9.503568E+01,7.901427E+01,9.497082E+01,6.113813E+02,7.469358E+01,175,0,170,2,8,2
9395,2026/08/21,07:03:21,9.506810E+01,7.898184E+01,9.493839E+01,3.694553E+02,7.632782E+01,177,0,172,2,8,2
9396,2026/08/21,07:04:21,9.506810E+01,7.869650E+01,9.493839E+01,6.350843E+02,6.488813E+01,179,0,173,2,8,2
9397,2026/08/21,07:05:21,9.503568E+01,7.690013E+01,9.497082E+01,8.417315E+02,7.560311E+01,180,0,175,2,8,2
9398,2026/08/21,07:06:21,9.506810E+01,7.552205E+01,9.497082E+01,3.944553E+02,8.329280E+01,182,0,177,2,8,2
9399,2026/08/21,07:07:21,9.503568E+01,7.555447E+01,9.497082E+01,5.101167E+02,7.396887E+01,184,0,179,2,8,2
9400,2026/08/21,07:08:21,9.503568E+01,7.552205E+01,9.497082E+01,3.854734E+02,7.690175E+01,186,0,180,2,8,2
9401,2026/08/21,07:09:21,9.503568E+01,7.565176E+01,9.497082E+01,5.168612E+02,7.238326E+01,188,0,182,2,8,2
9402,2026/08/21,07:10:21,9.510052E+01,7.555447E+01,9.497082E+01,3.390078E+02,7.728599E+01,189,0,184,2,8,2
9403,2026/08/21,07:11:21,9.506810E+01,7.600519E+01,9.497082E+01,3.576200E+02,7.459630E+01,191,0,186,2,8,2
9404,2026/08/21,07:12:21,9.506810E+01,7.635538E+01,9.493839E+01,3.563230E+02,7.473735E+01,193,0,187,2,8,2
9405,2026/08/21,07:13:21,9.503568E+01,7.683528E+01,9.497082E+01,3.438392E+02,7.517023E+01,195,0,189,2,8,2
9406,2026/08/21,07:14:21,9.503568E+01,7.642023E+01,9.500324E+01,6.927367E+02,7.286478E+01,197,0,191,2,8,2
9407,2026/08/21,07:15:21,9.503568E+01,7.507458E+01,9.497082E+01,6.969196E+02,7.252918E+01,199,0,193,2,8,2
9408,2026/08/21,07:16:21,9.506810E+01,7.526589E+01,9.497082E+01,3.403048E+02,7.512159E+01,200,0,194,2,8,2
9409,2026/08/21,07:17:21,9.503568E+01,7.606680E+01,9.493839E+01,2.473736E+02,7.512159E+01,202,0,196,2,8,2
9410,2026/08/21,07:18:21,9.503568E+01,7.696498E+01,9.497082E+01,2.534695E+02,7.603599E+01,204,0,198,2,8,2
9411,2026/08/21,07:19:21,9.506810E+01,7.786317E+01,9.497082E+01,2.858301E+02,7.526751E+01,206,0,200,2,8,2
9412,2026/08/21,07:20:21,9.506810E+01,7.882296E+01,9.497082E+01,2.522049E+02,7.454766E+01,208,0,201,2,8,2
9413,2026/08/21,07:21:21,9.506810E+01,7.978600E+01,9.497082E+01,2.906291E+02,7.406615E+01,209,0,203,2,8,2
9414,2026/08/21,07:22:21,9.506810E+01,8.081064E+01,9.497082E+01,2.409857E+02,7.387646E+01,211,0,205,2,8,2
9415,2026/08/21,07:23:21,9.503568E+01,8.129053E+01,9.493839E+01,6.126459E+02,6.892509E+01,213,0,207,2,8,2
9416,2026/08/21,07:24:21,9.503568E+01,8.023347E+01,9.497082E+01,7.235084E+02,7.248055E+01,215,0,208,2,8,2
9417,2026/08/21,07:25:21,9.506810E+01,8.013619E+01,9.497082E+01,2.736706E+02,8.007295E+01,217,0,210,2,8,2
9418,2026/08/21,07:26:21,9.503568E+01,8.135538E+01,9.497082E+01,2.553826E+02,7.454766E+01,218,0,212,2,8,2
9419,2026/08/21,07:27:21,9.503568E+01,8.225033E+01,9.493839E+01,2.614786E+02,7.488326E+01,220,0,214,2,8,2
9420,2026/08/21,07:28:21,9.506810E+01,8.318094E+01,9.497082E+01,2.602140E+02,7.473735E+01,222,0,215,2,8,2
9421,2026/08/21,07:29:21,9.506810E+01,8.417316E+01,9.497082E+01,2.297665E+02,7.411478E+01,224,0,217,2,8,2
9422,2026/08/21,07:30:21,9.503568E+01,8.488003E+01,9.497082E+01,3.181907E+02,7.584630E+01,226,0,219,2,8,2
9423,2026/08/21,07:31:21,9.506810E+01,8.580740E+01,9.497082E+01,1.740272E+02,7.695039E+01,228,0,221,2,8,2
9424,2026/08/21,07:32:21,9.506810E+01,8.574255E+01,9.497082E+01,6.369974E+02,7.344358E+01,229,0,222,2,8,2
9425,2026/08/21,07:33:21,9.506810E+01,8.449416E+01,9.493839E+01,3.316472E+02,8.964008E+01,231,0,224,2,8,2
9426,2026/08/21,07:34:21,9.503568E+01,8.532750E+01,9.497082E+01,3.954280E+02,7.161478E+01,233,0,226,2,8,2
9427,2026/08/21,07:35:21,9.506810E+01,8.593710E+01,9.497082E+01,3.694553E+02,7.132782E+01,235,0,228,2,8,2
9428,2026/08/21,07:36:21,9.503568E+01,8.641699E+01,9.493839E+01,4.377108E+02,7.382782E+01,237,0,229,2,8,2
9429,2026/08/21,07:37:21,9.506810E+01,8.689689E+01,9.497082E+01,2.976978E+02,7.570039E+01,238,0,231,2,8,2
9430,2026/08/21,07:38:21,9.506810E+01,8.753891E+01,9.493839E+01,3.111544E+02,7.896887E+01,240,0,233,2,8,2
9431,2026/08/21,07:39:21,9.506810E+01,8.872244E+01,9.497082E+01,1.935473E+02,7.507782E+01,242,0,235,2,8,2
9432,2026/08/21,07:40:21,9.506810E+01,8.994164E+01,9.493839E+01,1.893969E+02,7.526751E+01,244,0,236,2,8,2
9433,2026/08/21,07:41:21,9.503568E+01,8.769780E+01,9.493839E+01,5.652400E+02,7.449902E+01,244,0,237,16,8,16
9434,2026/08/21,07:42:21,9.500324E+01,8.481518E+01,9.493839E+01,3.316472E+02,8.233463E+01,244,0,237,2,8,2
9435,2026/08/21,07:43:21,9.503568E+01,8.551881E+01,9.497082E+01,2.999352E+02,7.555447E+01,246,0,238,2,8,2
9436,2026/08/21,07:44:21,9.500324E+01,8.651427E+01,9.497082E+01,2.146887E+02,7.521887E+01,248,0,240,2,8,2
9437,2026/08/21,07:45:21,9.506810E+01,8.776265E+01,9.497082E+01,2.300908E+02,7.469358E+01,249,0,242,2,8,2
9438,2026/08/21,07:46:21,9.503568E+01,8.901102E+01,9.497082E+01,1.727302E+02,7.565175E+01,251,0,244,2,8,2
9439,2026/08/21,07:47:21,9.503568E+01,8.987679E+01,9.497082E+01,1.506161E+02,7.411478E+01,253,0,245,16,8,16
9440,2026/08/21,07:48:21,9.506810E+01,8.888457E+01,9.497082E+01,2.717250E+02,7.493191E+01,253,0,245,16,8,16
9441,2026/08/21,07:49:21,9.510052E+01,8.753891E+01,9.497082E+01,2.707847E+02,7.512159E+01,253,0,245,16,8,16
9442,2026/08/21,07:50:21,9.506810E+01,8.587225E+01,9.493839E+01,5.895914E+02,6.627918E+01,253,0,245,16,8,16
9443,2026/08/21,07:51:21,9.503568E+01,8.388457E+01,9.497082E+01,6.799286E+02,7.411478E+01,254,0,246,2,8,2
9444,2026/08/21,07:52:21,9.503568E+01,8.420558E+01,9.493839E+01,3.044099E+02,7.531615E+01,256,0,248,2,8,2
9445,2026/08/21,07:53:21,9.503568E+01,8.510377E+01,9.493839E+01,2.832685E+02,7.382782E+01,257,0,250,2,8,2
9446,2026/08/21,07:54:21,9.503568E+01,8.587225E+01,9.493839E+01,3.265240E+02,7.464494E+01,259,0,251,2,8,2
9447,2026/08/21,07:55:21,9.503568E+01,8.651427E+01,9.497082E+01,3.120947E+02,7.579766E+01,261,0,253,2,8,2
9448,2026/08/21,07:56:21,9.506810E+01,8.766537E+01,9.497082E+01,2.063878E+02,7.478599E+01,263,0,255,2,8,2
9449,2026/08/21,07:57:21,9.503568E+01,8.885214E+01,9.497082E+01,2.070039E+02,7.483463E+01,265,0,257,2,8,2
9450,2026/08/21,07:58:21,9.503568E+01,8.997406E+01,9.497082E+01,2.358625E+02,7.507782E+01,266,0,258,16,8,16
9451,2026/08/21,07:59:21,9.503568E+01,8.837225E+01,9.497082E+01,7.408236E+02,5.628405E+01,266,0,258,16,8,16
9452,2026/08/21,08:00:21,9.506810E+01,8.433528E+01,9.497082E+01,8.087225E+02,7.478599E+01,266,0,258,2,8,2
9453,2026/08/21,08:01:21,9.503568E+01,8.314851E+01,9.497082E+01,5.158885E+02,7.935311E+01,268,0,260,2,8,2
9454,2026/08/21,08:02:21,9.503568E+01,8.314851E+01,9.497082E+01,4.501945E+02,7.507782E+01,270,0,262,2,8,2
9455,2026/08/21,08:03:21,9.500324E+01,8.302205E+01,9.497082E+01,4.297017E+02,7.574902E+01,272,0,264,2,8,2
9456,2026/08/21,08:04:21,9.506810E+01,8.308366E+01,9.493839E+01,4.559663E+02,7.454766E+01,274,0,265,2,8,2
9457,2026/08/21,08:05:21,9.503568E+01,8.311609E+01,9.493839E+01,4.556420E+02,7.435311E+01,276,0,267,2,8,2
9458,2026/08/21,08:06:21,9.506810E+01,8.279507E+01,9.493839E+01,5.713035E+02,7.373055E+01,277,0,269,2,8,2
9459,2026/08/21,08:07:21,9.500324E+01,8.244488E+01,9.497082E+01,4.527562E+02,7.666342E+01,279,0,271,2,8,2
9460,2026/08/21,08:08:21,9.506810E+01,8.234760E+01,9.497082E+01,4.434825E+02,7.512159E+01,281,0,273,2,8,2
9461,2026/08/21,08:09:21,9.506810E+01,8.119326E+01,9.497082E+01,8.391699E+02,6.959630E+01,283,0,274,2,8,2
9462,2026/08/21,08:10:21,9.503568E+01,7.936771E+01,9.493839E+01,5.521077E+02,9.179961E+01,285,0,276,2,8,2
9463,2026/08/21,08:11:21,9.503568E+01,7.901427E+01,9.497082E+01,5.629702E+02,7.387646E+01,286,0,278,2,8,2
9464,2026/08/21,08:12:21,9.503568E+01,7.892023E+01,9.497082E+01,4.236057E+02,7.675584E+01,288,0,280,2,8,2
9465,2026/08/21,08:13:21,9.506810E+01,7.866408E+01,9.497082E+01,5.584955E+02,7.416342E+01,290,0,281,2,8,2
9466,2026/08/21,08:14:21,9.506810E+01,7.834306E+01,9.497082E+01,3.739300E+02,7.815175E+01,292,0,283,2,8,2
9467,2026/08/21,08:15:21,9.503568E+01,7.869650E+01,9.497082E+01,4.764916E+02,7.324902E+01,294,0,285,2,8,2
9468,2026/08/21,08:16:21,9.500324E+01,7.846952E+01,9.497082E+01,4.642996E+02,7.421206E+01,296,0,287,2,8,2
9469,2026/08/21,08:17:21,9.503568E+01,7.850195E+01,9.497082E+01,4.168936E+02,7.469358E+01,297,0,288,2,8,2
9470,2026/08/21,08:18:21,9.503568E+01,7.690013E+01,9.493839E+01,8.593710E+02,7.349222E+01,299,0,290,2,8,2
9471,2026/08/21,08:19:21,9.506810E+01,7.587549E+01,9.493839E+01,3.387160E+02,8.108463E+01,301,0,292,2,8,2
9472,2026/08/21,08:20:21,9.506810E+01,7.645266E+01,9.497082E+01,4.287289E+02,7.334630E+01,303,0,294,2,8,2
9473,2026/08/21,08:21:21,9.503568E+01,7.642023E+01,9.493839E+01,4.264916E+02,8.036478E+01,305,0,296,2,8,2
9474,2026/08/21,08:22:21,9.503568E+01,7.693256E+01,9.493839E+01,5.085279E+02,7.142509E+01,306,0,297,2,8,2
9475,2026/08/21,08:23:21,9.506810E+01,7.683528E+01,9.493839E+01,5.190986E+02,7.238326E+01,308,0,299,2,8,2
9476,2026/08/21,08:24:21,9.503568E+01,7.696498E+01,9.493839E+01,3.342088E+02,7.771887E+01,310,0,301,2,8,2
9477,2026/08/21,08:25:21,9.503568E+01,7.770104E+01,9.493839E+01,2.813554E+02,7.603599E+01,312,0,303,2,8,2
9478,2026/08/21,08:26:21,9.500324E+01,7.789559E+01,9.493839E+01,4.255188E+02,7.531615E+01,314,0,304,2,8,2
9479,2026/08/21,08:27:21,9.500324E+01,7.872569E+01,9.497082E+01,2.842412E+02,7.555447E+01,316,0,306,2,8,2
9480,2026/08/21,08:28:21,9.503568E+01,7.882296E+01,9.493839E+01,5.581712E+02,7.377918E+01,317,0,308,2,8,2
9481,2026/08/21,08:29:21,9.506810E+01,7.863165E+01,9.493839E+01,4.460441E+02,7.493191E+01,319,0,310,2,8,2
9482,2026/08/21,08:30:21,9.503568E+01,7.856680E+01,9.497082E+01,4.950714E+02,7.396887E+01,321,0,311,2,8,2
9483,2026/08/21,08:31:21,9.503568E+01,7.875811E+01,9.497082E+01,3.185149E+02,7.627918E+01,323,0,313,2,8,2
9484,2026/08/21,08:32:21,9.503568E+01,7.892023E+01,9.493839E+01,3.214008E+02,7.810311E+01,325,0,315,2,8,2
9485,2026/08/21,08:33:21,9.500324E+01,7.927043E+01,9.497082E+01,3.130674E+02,7.887159E+01,326,0,317,2,8,2
9486,2026/08/21,08:34:21,9.500324E+01,7.968872E+01,9.497082E+01,4.213683E+02,7.396887E+01,328,0,319,2,8,2
9487,2026/08/21,08:35:21,9.506810E+01,7.917640E+01,9.493839E+01,5.979248E+02,7.396887E+01,330,0,320,2,8,2
9488,2026/08/21,08:36:21,9.503568E+01,7.875811E+01,9.493839E+01,4.402724E+02,7.704766E+01,332,0,322,2,8,2
9489,2026/08/21,08:37:21,9.500324E+01,7.882296E+01,9.493839E+01,4.658885E+02,7.358463E+01,334,0,324,2,8,2
9490,2026/08/21,08:38:21,9.506810E+01,7.898184E+01,9.497082E+01,3.040856E+02,7.695039E+01,335,0,326,2,8,2
9491,2026/08/21,08:39:21,9.500324E+01,7.927043E+01,9.493839E+01,4.774319E+02,7.171206E+01,337,0,327,2,8,2
9492,2026/08/21,08:40:21,9.506810E+01,7.955901E+01,9.493839E+01,4.155966E+02,7.416342E+01,339,0,329,2,8,2
9493,2026/08/21,08:41:21,9.506810E+01,7.914397E+01,9.493839E+01,4.707198E+02,8.065175E+01,341,0,331,2,8,2
9494,2026/08/21,08:42:21,9.503568E+01,7.917640E+01,9.493839E+01,4.857653E+02,7.478599E+01,343,0,333,2,8,2
9495,2026/08/21,08:43:21,9.503568E+01,7.936771E+01,9.497082E+01,3.031453E+02,7.695039E+01,345,0,335,2,8,2
9496,2026/08/21,08:44:21,9.503568E+01,7.962387E+01,9.493839E+01,4.652724E+02,7.334630E+01,346,0,336,2,8,2
9497,2026/08/21,08:45:21,9.503568E+01,8.023347E+01,9.493839E+01,4.075876E+02,7.262646E+01,348,0,338,2,8,2
9498,2026/08/21,08:46:21,9.500324E+01,8.023347E+01,9.493839E+01,4.181582E+02,7.608463E+01,350,0,340,2,8,2
9499,2026/08/21,08:47:21,9.503568E+01,7.994488E+01,9.497082E+01,4.646239E+02,8.002431E+01,352,0,342,4,2,2
9500,2026/08/21,08:48:21,9.500324E+01,8.064851E+01,9.497082E+01,3.710765E+02,7.445039E+01,353,2,343,4,2,2
9501,2026/08/21,08:49:21,9.506810E+01,8.138781E+01,9.497082E+01,2.300908E+02,7.748055E+01,355,4,345,4,2,2
9502,2026/08/21,08:50:21,9.506810E+01,8.228275E+01,9.497082E+01,3.870947E+02,7.233463E+01,356,6,347,4,2,2
9503,2026/08/21,08:51:21,9.503568E+01,8.282750E+01,9.493839E+01,4.847925E+02,7.017509E+01,358,7,349,4,2,2
9504,2026/08/21,08:52:21,9.500324E+01,8.263619E+01,9.493839E+01,4.697471E+02,7.584630E+01,359,9,350,4,2,2
9505,2026/08/21,08:53:21,9.503568E+01,8.250648E+01,9.497082E+01,5.367056E+02,7.502918E+01,361,11,352,4,2,2
9506,2026/08/21,08:54:21,9.506810E+01,8.257134E+01,9.497082E+01,4.524319E+02,7.401751E+01,362,13,354,4,2,2
9507,2026/08/21,08:55:21,9.503568E+01,8.250648E+01,9.493839E+01,5.238975E+02,7.286478E+01,364,15,356,4,2,2
9508,2026/08/21,08:56:21,9.506810E+01,8.205902E+01,9.497082E+01,6.571985E+02,6.930933E+01,365,16,357,4,2,2
9509,2026/08/21,08:57:21,9.503568E+01,8.154669E+01,9.493839E+01,5.748379E+02,7.315175E+01,367,18,359,4,2,2
9510,2026/08/21,08:58:21,9.506810E+01,8.093710E+01,9.493839E+01,5.540208E+02,7.671206E+01,368,20,361,4,2,2
9511,2026/08/21,08:59:21,9.506810E+01,8.081064E+01,9.493839E+01,4.082361E+02,7.646887E+01,370,22,362,4,2,2
9512,2026/08/21,09:00:21,9.506810E+01,8.103437E+01,9.497082E+01,4.405966E+02,7.430933E+01,371,24,364,4,2,2
9513,2026/08/21,09:01:21,9.503568E+01,8.125811E+01,9.497082E+01,4.245785E+02,7.623055E+01,373,25,366,4,2,2
9514,2026/08/21,09:02:21,9.506810E+01,8.148184E+01,9.497082E+01,4.399481E+02,7.517023E+01,374,27,368,4,2,2
9515,2026/08/21,09:03:21,9.500324E+01,8.180286E+01,9.497082E+01,3.995785E+02,7.574902E+01,374,29,369,4,2,2
9516,2026/08/21,09:04:21,9.506810E+01,8.177043E+01,9.493839E+01,4.950714E+02,7.430933E+01,374,31,371,4,2,2
9517,2026/08/21,09:05:21,9.500324E+01,8.183528E+01,9.497082E+01,4.165694E+02,7.632782E+01,374,33,373,4,2,2
9518,2026/08/21,09:06:21,9.506810E+01,8.263619E+01,9.497082E+01,2.864786E+02,7.642023E+01,374,34,375,4,2,2
9519,2026/08/21,09:07:21,9.503568E+01,8.372569E+01,9.493839E+01,2.736706E+02,7.593871E+01,374,36,376,4,2,2
9520,2026/08/21,09:08:21,9.506810E+01,8.471790E+01,9.497082E+01,2.816797E+02,7.459630E+01,374,38,378,4,2,2
9521,2026/08/21,09:09:21,9.506810E+01,8.545720E+01,9.493839E+01,4.040532E+02,7.329766E+01,374,40,380,4,2,2
9522,2026/08/21,09:10:21,9.506810E+01,8.587225E+01,9.493839E+01,4.332361E+02,7.199902E+01,374,42,382,4,2,2
9523,2026/08/21,09:11:21,9.503568E+01,8.619326E+01,9.497082E+01,3.024968E+02,7.786478E+01,374,43,383,4,2,2
9524,2026/08/21,09:12:21,9.503568E+01,8.667316E+01,9.497082E+01,3.982815E+02,7.521887E+01,374,45,385,4,2,2
9525,2026/08/21,09:13:21,9.506810E+01,8.721790E+01,9.493839E+01,3.797017E+02,7.449902E+01,374,47,387,4,2,2
9526,2026/08/21,09:14:21,9.500324E+01,8.782750E+01,9.497082E+01,2.448119E+02,7.762159E+01,374,49,389,4,2,2
9527,2026/08/21,09:15:21,9.503568E+01,8.859599E+01,9.497082E+01,3.896563E+02,7.416342E+01,374,51,390,4,2,2
9528,2026/08/21,09:16:21,9.506810E+01,8.914073E+01,9.497082E+01,2.845655E+02,7.632782E+01,374,52,392,4,2,2
9529,2026/08/21,09:17:21,9.506810E+01,8.981194E+01,9.493839E+01,2.320039E+02,7.531615E+01,374,54,394,4,16,16
9530,2026/08/21,09:18:21,9.506810E+01,8.872244E+01,9.497082E+01,2.015564E+02,7.488326E+01,374,54,394,4,16,16
9531,2026/08/21,09:19:21,9.503568E+01,8.757134E+01,9.497082E+01,3.307069E+02,7.132782E+01,374,54,394,4,16,16
9532,2026/08/21,09:20:21,9.503568E+01,8.622569E+01,9.497082E+01,4.085603E+02,7.132782E+01,374,54,394,4,16,16
9533,2026/08/21,09:21:21,9.503568E+01,8.497406E+01,9.497082E+01,2.765564E+02,7.469358E+01,374,54,394,4,2,2
9534,2026/08/21,09:22:21,9.503568E+01,8.580740E+01,9.497082E+01,4.338521E+02,7.123055E+01,374,56,396,4,2,2
9535,2026/08/21,09:23:21,9.506810E+01,8.638457E+01,9.497082E+01,3.351816E+02,7.483463E+01,374,58,397,4,2,2
9536,2026/08/21,09:24:21,9.503568E+01,8.725033E+01,9.497082E+01,2.941634E+02,7.570039E+01,374,60,399,4,2,2
9537,2026/08/21,09:25:21,9.503568E+01,8.821012E+01,9.497082E+01,3.220493E+02,7.483463E+01,374,61,401,4,2,2
9538,2026/08/21,09:26:21,9.506810E+01,8.888457E+01,9.497082E+01,3.194877E+02,7.464494E+01,374,63,403,4,2,2
9539,2026/08/21,09:27:21,9.503568E+01,8.968548E+01,9.497082E+01,3.515240E+02,7.243191E+01,374,65,404,4,2,2
9540,2026/08/21,09:28:21,9.500324E+01,8.977951E+01,9.493839E+01,4.059987E+02,7.526751E+01,374,66,406,4,16,16
9541,2026/08/21,09:29:21,9.506810E+01,8.805124E+01,9.493839E+01,3.255512E+02,7.488326E+01,374,66,406,4,16,16
9542,2026/08/21,09:30:21,9.503568E+01,8.651427E+01,9.497082E+01,2.964008E+02,7.430933E+01,374,66,406,4,16,16
9543,2026/08/21,09:31:21,9.506810E+01,8.484760E+01,9.497082E+01,2.980221E+02,7.565175E+01,374,67,406,4,2,2
9544,2026/08/21,09:32:21,9.503568E+01,8.568094E+01,9.493839E+01,3.249352E+02,7.473735E+01,374,68,408,4,2,2
9545,2026/08/21,09:33:21,9.500324E+01,8.641699E+01,9.493839E+01,3.592088E+02,7.685311E+01,374,70,409,4,2,2
9546,2026/08/21,09:34:21,9.500324E+01,8.734760E+01,9.497082E+01,3.066472E+02,7.406615E+01,374,72,411,4,2,2
9547,2026/08/21,09:35:21,9.503568E+01,8.817770E+01,9.497082E+01,2.733463E+02,7.551070E+01,374,74,413,4,2,2
9548,2026/08/21,09:36:21,9.503568E+01,8.910831E+01,9.493839E+01,3.928340E+02,7.334630E+01,374,76,415,4,2,2
9549,2026/08/21,09:37:21,9.503568E+01,8.946174E+01,9.493839E+01,3.973411E+02,7.627918E+01,374,77,416,4,2,2
9550,2026/08/21,09:38:21,9.500324E+01,8.962063E+01,9.500324E+01,2.903048E+02,7.469358E+01,374,79,418,4,16,16
9551,2026/08/21,09:39:21,9.503568E+01,8.718548E+01,9.497082E+01,6.837873E+02,7.185797E+01,374,79,418,4,16,16
9552,2026/08/21,09:40:21,9.503568E+01,8.427043E+01,9.497082E+01,6.735409E+02,7.478599E+01,374,79,418,4,2,2
9553,2026/08/21,09:41:21,9.503568E+01,8.478275E+01,9.493839E+01,3.162776E+02,7.656615E+01,374,81,420,4,2,2
9554,2026/08/21,09:42:21,9.503568E+01,8.529507E+01,9.497082E+01,3.547341E+02,7.757295E+01,374,83,422,4,2,2
9555,2026/08/21,09:43:21,9.503568E+01,8.603113E+01,9.497082E+01,2.413100E+02,7.757295E+01,374,85,423,4,2,2
9556,2026/08/21,09:44:21,9.503568E+01,8.718548E+01,9.493839E+01,2.707847E+02,7.498055E+01,374,86,425,4,2,2
9557,2026/08/21,09:45:21,9.500324E+01,8.824255E+01,9.497082E+01,2.598898E+02,7.507782E+01,374,88,427,4,2,2
9558,2026/08/21,09:46:21,9.500324E+01,8.923801E+01,9.493839E+01,2.883917E+02,7.546206E+01,374,90,429,4,2,2
9559,2026/08/21,09:47:21,9.506810E+01,8.885214E+01,9.497082E+01,6.350843E+02,7.368191E+01,374,92,430,4,2,2
9560,2026/08/21,09:48:21,9.506810E+01,8.760377E+01,9.493839E+01,5.130026E+02,9.271400E+01,374,94,432,4,2,2
9561,2026/08/21,09:49:21,9.503568E+01,8.827497E+01,9.493839E+01,3.092088E+02,7.546206E+01,374,95,434,4,2,2
9562,2026/08/21,09:50:21,9.503568E+01,8.910831E+01,9.497082E+01,3.098573E+02,7.546206E+01,374,97,436,4,2,2
9563,2026/08/21,09:51:21,9.506810E+01,8.997406E+01,9.497082E+01,3.095331E+02,7.430933E+01,374,99,437,4,2,2
9564,2026/08/21,09:52:21,9.503568E+01,8.849870E+01,9.493839E+01,3.111544E+02,7.555447E+01,374,99,437,4,16,16
9565,2026/08/21,09:53:21,9.500324E+01,8.648184E+01,9.497082E+01,4.793450E+02,7.315175E+01,374,99,437,4,16,16
9566,2026/08/21,09:54:21,9.503568E+01,8.468548E+01,9.497082E+01,4.665370E+02,7.493191E+01,374,100,438,4,2,2
9567,2026/08/21,09:55:21,9.500324E+01,8.372569E+01,9.497082E+01,6.895590E+02,7.243191E+01,374,101,440,4,2,2
9568,2026/08/21,09:56:21,9.503568E+01,8.292477E+01,9.497082E+01,3.672179E+02,8.598735E+01,374,103,441,4,2,2
9569,2026/08/21,09:57:21,9.503568E+01,8.375811E+01,9.497082E+01,3.044099E+02,7.526751E+01,374,105,443,4,2,2
9570,2026/08/21,09:58:21,9.503568E+01,8.462387E+01,9.497082E+01,3.261997E+02,7.459630E+01,374,107,445,4,2,2
9571,2026/08/21,09:59:21,9.506810E+01,8.500648E+01,9.497082E+01,4.620623E+02,7.728599E+01,374,109,447,4,2,2
9572,2026/08/21,10:00:21,9.506810E+01,8.459145E+01,9.493839E+01,6.834631E+02,7.151751E+01,374,110,448,4,2,2
9573,2026/08/21,10:01:21,9.506810E+01,8.410831E+01,9.497082E+01,4.553178E+02,7.666342E+01,374,112,450,4,2,2
9574,2026/08/21,10:02:21,9.506810E+01,8.398184E+01,9.493839E+01,6.027238E+02,7.132782E+01,374,114,452,4,2,2
9575,2026/08/21,10:03:21,9.506810E+01,8.244488E+01,9.497082E+01,7.507458E+02,7.637159E+01,374,116,454,4,2,2
9576,2026/08/21,10:04:21,9.506810E+01,8.064851E+01,9.497082E+01,8.670558E+02,8.694552E+01,374,118,455,4,2,2
9577,2026/08/21,10:05:21,9.503568E+01,7.997730E+01,9.493839E+01,5.850843E+02,7.493191E+01,374,120,457,4,2,2
9578,2026/08/21,10:06:21,9.506810E+01,7.898184E+01,9.493839E+01,6.693580E+02,7.776751E+01,374,121,459,4,2,2
9579,2026/08/21,10:07:21,9.503568E+01,7.834306E+01,9.497082E+01,5.216602E+02,7.656615E+01,374,123,461,4,2,2
9580,2026/08/21,10:08:21,9.503568E+01,7.802205E+01,9.493839E+01,6.238651E+02,7.517023E+01,374,125,462,4,2,2
9581,2026/08/21,10:09:21,9.503568E+01,7.747730E+01,9.497082E+01,4.610895E+02,7.930447E+01,374,127,464,4,2,2
9582,2026/08/21,10:10:21,9.506810E+01,7.763619E+01,9.497082E+01,6.379702E+02,5.979086E+01,374,129,466,4,2,2
9583,2026/08/21,10:11:21,9.506810E+01,7.552205E+01,9.497082E+01,9.208820E+02,7.426070E+01,374,130,468,4,2,2
9584,2026/08/21,10:12:21,9.503568E+01,7.408237E+01,9.497082E+01,4.293774E+02,8.589008E+01,374,132,469,4,2,2
9585,2026/08/21,10:13:21,9.506810E+01,7.382620E+01,9.493839E+01,5.508107E+02,7.502918E+01,374,134,471,4,2,2
9586,2026/08/21,10:14:21,9.503568E+01,7.414397E+01,9.500324E+01,3.457523E+02,7.488326E+01,374,136,473,4,2,2
9587,2026/08/21,10:15:21,9.500324E+01,7.424125E+01,9.493839E+01,5.334955E+02,7.344358E+01,374,138,475,4,2,2
9588,2026/08/21,10:16:21,9.500324E+01,7.440013E+01,9.497082E+01,3.701038E+02,7.593871E+01,374,139,477,4,2,2
9589,2026/08/21,10:17:21,9.506810E+01,7.427367E+01,9.497082E+01,6.719196E+02,7.108463E+01,374,141,478,4,2,2
9590,2026/08/21,10:18:21,9.503568E+01,7.357004E+01,9.497082E+01,4.780804E+02,7.843871E+01,374,143,480,4,2,2
9591,2026/08/21,10:19:21,9.506810E+01,7.231842E+01,9.497082E+01,7.190338E+02,7.632782E+01,374,145,482,4,2,2
9592,2026/08/21,10:20:21,9.503568E+01,7.036317E+01,9.497082E+01,5.991894E+02,9.564688E+01,374,147,484,4,2,2
9593,2026/08/21,10:21:21,9.503568E+01,7.030156E+01,9.493839E+01,4.610895E+02,7.546206E+01,374,148,485,4,2,2
9594,2026/08/21,10:22:21,9.503568E+01,7.097276E+01,9.497082E+01,3.063554E+02,7.445039E+01,374,150,487,4,2,2
9595,2026/08/21,10:23:21,9.503568E+01,7.142023E+01,9.493839E+01,4.431582E+02,7.046206E+01,374,152,489,4,2,2
9596,2026/08/21,10:24:21,9.506810E+01,7.180610E+01,9.497082E+01,4.329118E+02,7.296206E+01,374,154,491,4,2,32
9597,2026/08/21,10:25:21,9.503568E+01,7.119650E+01,9.497082E+01,3.428664E+02,7.180933E+01,374,156,491,4,2,32
9598,2026/08/21,10:26:21,9.506810E+01,7.013943E+01,9.497082E+01,3.893320E+02,7.699902E+01,374,158,491,4,2,32
9599,2026/08/21,10:27:21,9.503568E+01,6.818418E+01,9.497082E+01,6.732166E+02,7.276751E+01,374,160,491,4,2,32
9600,2026/08/21,10:28:21,9.503568E+01,6.523671E+01,9.497082E+01,8.109922E+02,7.531615E+01,374,161,491,4,2,32
9601,2026/08/21,10:29:21,9.503568E+01,6.434177E+01,9.497082E+01,3.428664E+02,7.623055E+01,374,163,491,4,2,32
9602,2026/08/21,10:30:21,9.503568E+01,6.325227E+01,9.497082E+01,4.575876E+02,7.498055E+01,374,165,491,4,2,32
9603,2026/08/21,10:31:21,9.506810E+01,6.261025E+01,9.493839E+01,4.822309E+02,6.926070E+01,374,167,491,4,2,32
9604,2026/08/21,10:32:21,9.506810E+01,6.171206E+01,9.497082E+01,4.658885E+02,7.209630E+01,374,169,491,4,2,32
9605,2026/08/21,10:33:21,9.500324E+01,6.043126E+01,9.493839E+01,4.934501E+02,7.704766E+01,374,171,491,4,2,32
9606,2026/08/21,10:34:21,9.510052E+01,5.969520E+01,9.493839E+01,4.117380E+02,7.733463E+01,374,173,491,4,2,32
9607,2026/08/21,10:35:21,9.503568E+01,5.802854E+01,9.497082E+01,7.654669E+02,6.930933E+01,376,175,491,4,2,32
9608,2026/08/21,10:36:21,9.503568E+01,5.543450E+01,9.493839E+01,7.500973E+02,7.301070E+01,377,176,491,4,2,32
9609,2026/08/21,10:37:21,9.506810E+01,5.357653E+01,9.497082E+01,4.549935E+02,7.843871E+01,379,178,491,4,2,32
9610,2026/08/21,10:38:21,9.506810E+01,5.203632E+01,9.493839E+01,5.601168E+02,7.469358E+01,380,180,491,4,2,32
9611,2026/08/21,10:39:21,9.506810E+01,5.152400E+01,9.497082E+01,3.252594E+02,7.551070E+01,382,182,491,4,2,32
9612,2026/08/21,10:40:21,9.503568E+01,5.024319E+01,9.497082E+01,3.447795E+02,8.185311E+01,383,184,491,4,2,32
9613,2026/08/21,10:41:21,9.500324E+01,4.982491E+01,9.497082E+01,3.060311E+02,7.551070E+01,385,186,491,4,2,32
9614,2026/08/21,10:42:21,9.506810E+01,4.969844E+01,9.497082E+01,2.691634E+02,7.502918E+01,386,188,491,4,2,32
9615,2026/08/21,10:43:21,9.503568E+01,4.921855E+01,9.497082E+01,3.816472E+02,7.445039E+01,388,190,491,4,2,32
9616,2026/08/21,10:44:21,9.506810E+01,4.822309E+01,9.497082E+01,6.754540E+02,6.580253E+01,389,191,491,4,2,32
9617,2026/08/21,10:45:21,9.506810E+01,4.620623E+01,9.497082E+01,6.652075E+02,7.488326E+01,391,193,491,4,2,32
9618,2026/08/21,10:46:21,9.506810E+01,4.492542E+01,9.497082E+01,3.072957E+02,7.781615E+01,393,195,491,2,2,4
9619,2026/08/21,10:47:21,9.506810E+01,4.559663E+01,9.497082E+01,4.460441E+02,7.132782E+01,394,197,491,2,2,4
9620,2026/08/21,10:48:21,9.506810E+01,4.547017E+01,9.493839E+01,4.694229E+02,7.498055E+01,396,199,491,2,2,4
9621,2026/08/21,10:49:21,9.506810E+01,4.514916E+01,9.497082E+01,4.482815E+02,7.800584E+01,398,201,491,2,2,4
9622,2026/08/21,10:50:21,9.503568E+01,4.476329E+01,9.493839E+01,5.213359E+02,7.449902E+01,400,203,491,2,2,4
9623,2026/08/21,10:51:21,9.500324E+01,4.447471E+01,9.497082E+01,5.152399E+02,7.416342E+01,402,204,491,2,2,4
9624,2026/08/21,10:52:21,9.503568E+01,4.421855E+01,9.497082E+01,4.040532E+02,7.781615E+01,403,206,491,2,2,4
9625,2026/08/21,10:53:21,9.506810E+01,4.405967E+01,9.497082E+01,5.011349E+02,7.512159E+01,405,208,491,2,2,4
9626,2026/08/21,10:54:21,9.503568E+01,4.383593E+01,9.493839E+01,5.014592E+02,7.421206E+01,407,210,491,2,2,4
9627,2026/08/21,10:55:21,9.503568E+01,4.364138E+01,9.497082E+01,4.505188E+02,7.887159E+01,409,212,491,2,2,4
9628,2026/08/21,10:56:21,9.506810E+01,4.380350E+01,9.497082E+01,4.056745E+02,7.613326E+01,411,214,491,2,2,4
9629,2026/08/21,10:57:21,9.506810E+01,4.338522E+01,9.493839E+01,6.417964E+02,6.536964E+01,412,215,491,2,2,4
9630,2026/08/21,10:58:21,9.506810E+01,4.280804E+01,9.497082E+01,5.882944E+02,6.421206E+01,414,217,491,2,2,4
9631,2026/08/21,10:59:21,9.506810E+01,4.226329E+01,9.497082E+01,4.658885E+02,7.896887E+01,416,219,491,2,2,4
9632,2026/08/21,11:00:21,9.503568E+01,4.140078E+01,9.493839E+01,6.305772E+02,8.045720E+01,418,221,491,2,2,4
9633,2026/08/21,11:01:21,9.506810E+01,4.027886E+01,9.497082E+01,7.962386E+02,7.998055E+01,420,223,491,2,2,4
9634,2026/08/21,11:02:21,9.452335E+01,3.938068E+01,9.497082E+01,9.452335E+02,6.695525E+01,421,225,491,2,2,4
9635,2026/08/21,11:03:21,9.381972E+01,3.777886E+01,9.493839E+01,8.603113E+02,7.733463E+01,423,226,491,2,2,4
9636,2026/08/21,11:04:21,9.308042E+01,3.627432E+01,9.497082E+01,9.542153E+02,8.896400E+01,425,228,491,2,2,4
9637,2026/08/21,11:05:21,9.231194E+01,3.617704E+01,9.493839E+01,6.555772E+02,6.570525E+01,427,230,491,2,2,4
9638,2026/08/21,11:06:21,9.164073E+01,3.611219E+01,9.497082E+01,5.834955E+02,8.372568E+01,429,232,491,2,2,4
9639,2026/08/21,11:07:21,9.093385E+01,3.640078E+01,9.497082E+01,5.601168E+02,7.718871E+01,430,234,491,2,2,4
9640,2026/08/21,11:08:21,9.023022E+01,3.643320E+01,9.497082E+01,6.578145E+02,7.373055E+01,432,236,491,2,2,4
9641,2026/08/21,11:09:21,8.946174E+01,3.678664E+01,9.493839E+01,5.299935E+02,7.464494E+01,434,238,491,2,2,4
9642,2026/08/21,11:10:21,8.872244E+01,3.768158E+01,9.497082E+01,5.251621E+02,7.233463E+01,436,239,491,2,2,4
9643,2026/08/21,11:11:21,8.805124E+01,3.691310E+01,9.493839E+01,8.478275E+02,7.896887E+01,438,241,492,2,2,4
9644,2026/08/21,11:12:21,8.728275E+01,3.640078E+01,9.493839E+01,4.988976E+02,8.959144E+01,439,243,493,2,2,4
9645,2026/08/21,11:13:21,8.664073E+01,3.755513E+01,9.497082E+01,3.348573E+02,7.718871E+01,441,245,494,2,2,4
9646,2026/08/21,11:14:21,8.587225E+01,3.912452E+01,9.493839E+01,3.393320E+02,7.478599E+01,443,247,496,2,2,4
9647,2026/08/21,11:15:21,8.519780E+01,4.053502E+01,9.497082E+01,4.274644E+02,7.243191E+01,445,248,497,2,2,4
9648,2026/08/21,11:16:21,8.449416E+01,4.162452E+01,9.497082E+01,3.396563E+02,7.560311E+01,447,250,498,2,2,4
9649,2026/08/21,11:17:21,8.375811E+01,4.345007E+01,9.493839E+01,2.428988E+02,7.632782E+01,448,252,499,2,2,4
9650,2026/08/21,11:18:21,8.311609E+01,4.556421E+01,9.497082E+01,2.621271E+02,7.459630E+01,450,254,501,2,2,4
9651,2026/08/21,11:19:21,8.234760E+01,4.578794E+01,9.497082E+01,7.036317E+02,7.416342E+01,452,256,502,2,2,4
9652,2026/08/21,11:20:21,8.167640E+01,4.578794E+01,9.497082E+01,3.316472E+02,8.584144E+01,454,257,503,2,2,4
9653,2026/08/21,11:21:21,8.096952E+01,4.764916E+01,9.497082E+01,1.980545E+02,7.546206E+01,456,259,504,2,2,4
9654,2026/08/21,11:22:21,8.026589E+01,4.982491E+01,9.493839E+01,2.143969E+02,7.521887E+01,457,261,506,2,2,4
9655,2026/08/21,11:23:21,7.959145E+01,5.178016E+01,9.497082E+01,3.220493E+02,7.406615E+01,459,263,507,2,2,4
9656,2026/08/21,11:24:21,7.888781E+01,5.344682E+01,9.497082E+01,3.236382E+02,7.555447E+01,461,265,508,2,2,4
9657,2026/08/21,11:25:21,7.818094E+01,5.508107E+01,9.493839E+01,2.243191E+02,7.728599E+01,463,266,509,2,2,4
9658,2026/08/21,11:26:21,7.747730E+01,5.636187E+01,9.493839E+01,4.655966E+02,7.209630E+01,465,268,510,2,2,4
9659,2026/08/21,11:27:21,7.680610E+01,5.617056E+01,9.497082E+01,8.677043E+02,6.743191E+01,466,270,510,2,2,4
9660,2026/08/21,11:28:21,7.613165E+01,5.482491E+01,9.493839E+01,9.083982E+02,7.771887E+01,468,272,510,2,2,4
9661,2026/08/21,11:29:21,7.542802E+01,5.575227E+01,9.493839E+01,3.473411E+02,7.718871E+01,470,274,511,2,2,4
9662,2026/08/21,11:30:21,7.475357E+01,5.741894E+01,9.497082E+01,2.204604E+02,7.752918E+01,472,275,511,2,2,4
9663,2026/08/21,11:31:21,7.408237E+01,5.963035E+01,9.497082E+01,2.018807E+02,7.469358E+01,474,277,511,2,2,4
9664,2026/08/21,11:32:21,7.340791E+01,6.177692E+01,9.493839E+01,2.335927E+02,7.517023E+01,475,279,512,2,2,4
9665,2026/08/21,11:33:21,7.273671E+01,6.389105E+01,9.497082E+01,2.146887E+02,7.454766E+01,477,281,512,2,2,4
9666,2026/08/21,11:34:21,7.202983E+01,6.607004E+01,9.497082E+01,2.095655E+02,7.464494E+01,479,283,513,2,2,4
9667,2026/08/21,11:35:21,7.135863E+01,6.722439E+01,9.497082E+01,5.966277E+02,7.262646E+01,481,285,513,2,2,4
9668,2026/08/21,11:36:21,7.068418E+01,6.744812E+01,9.500324E+01,2.685473E+02,8.805447E+01,483,286,513,2,2,4
9669,2026/08/21,11:37:21,6.998055E+01,6.952983E+01,9.500324E+01,2.300908E+02,7.445039E+01,484,288,514,2,2,4
9670,2026/08/21,11:38:21,6.927367E+01,7.174125E+01,9.497082E+01,1.980545E+02,7.546206E+01,486,290,514,2,2,4
9671,2026/08/21,11:39:21,6.860247E+01,7.388781E+01,9.497082E+01,2.009403E+02,7.551070E+01,488,292,514,2,2,4
9672,2026/08/21,11:40:21,6.796044E+01,7.613165E+01,9.500324E+01,1.970817E+02,7.493191E+01,490,294,515,2,2,4
9673,2026/08/21,11:41:21,6.722439E+01,7.789559E+01,9.500324E+01,3.287614E+02,7.526751E+01,492,296,515,2,2,4
9674,2026/08/21,11:42:21,6.661479E+01,7.968872E+01,9.497082E+01,2.518807E+02,7.387646E+01,493,297,516,2,2,4
9675,2026/08/21,11:43:21,6.594358E+01,7.997730E+01,9.497082E+01,6.129702E+02,7.459630E+01,495,299,516,2,2,4
9676,2026/08/21,11:44:21,6.523671E+01,8.058691E+01,9.497082E+01,3.326200E+02,7.762159E+01,497,301,516,2,2,4
9677,2026/08/21,11:45:21,6.459792E+01,8.196174E+01,9.497082E+01,3.579118E+02,7.498055E+01,499,303,517,2,2,4
9678,2026/08/21,11:46:21,6.385863E+01,8.356680E+01,9.493839E+01,6.027238E+02,6.738813E+01,501,305,517,2,2,4
9679,2026/08/21,11:47:21,6.318742E+01,8.442931E+01,9.493839E+01,3.832361E+02,7.603599E+01,502,306,517,2,2,4
9680,2026/08/21,11:48:21,6.321984E+01,8.430286E+01,9.497082E+01,4.191310E+02,7.209630E+01,504,308,518,2,2,4
9681,2026/08/21,11:49:21,6.498055E+01,8.260377E+01,9.497082E+01,3.040856E+02,7.593871E+01,506,310,518,2,2,4
9682,2026/08/21,11:50:21,6.680934E+01,8.029832E+01,9.497082E+01,5.363813E+02,7.473735E+01,508,312,519,2,2,4
9683,2026/08/21,11:51:21,6.828146E+01,7.600519E+01,9.497082E+01,7.190338E+02,8.747568E+01,510,314,519,2,2,4
9684,2026/08/21,11:52:21,6.988327E+01,7.209469E+01,9.497082E+01,7.539559E+02,9.583657E+01,511,316,519,2,2,4
9685,2026/08/21,11:53:21,7.116408E+01,6.952983E+01,9.493839E+01,5.681258E+02,6.502918E+01,513,317,520,2,2,4
9686,2026/08/21,11:54:21,7.148508E+01,6.904993E+01,9.497082E+01,4.155966E+02,7.983463E+01,515,319,520,2,2,4
9687,2026/08/21,11:55:21,7.158236E+01,6.860247E+01,9.497082E+01,5.283723E+02,7.517023E+01,517,321,520,2,2,4
