"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
9688,2026/08/21,11:56:21,7.154993E+01,6.805772E+01,9.497082E+01,4.694229E+02,8.262159E+01,518,323,521,2,2,4
9689,2026/08/21,11:57:21,7.161479E+01,6.831388E+01,9.493839E+01,4.649481E+02,7.214494E+01,520,324,521,2,2,4
9690,2026/08/21,11:58:21,7.158236E+01,6.824903E+01,9.497082E+01,3.294099E+02,7.709630E+01,522,326,522,2,2,4
9691,2026/08/21,11:59:21,7.161479E+01,6.715954E+01,9.497082E+01,7.718871E+02,7.642023E+01,524,328,522,2,2,4
9692,2026/08/21,12:00:21,7.158236E+01,6.571985E+01,9.500324E+01,6.427692E+02,9.256809E+01,525,330,522,2,2,4
9693,2026/08/21,12:01:21,7.158236E+01,6.597601E+01,9.497082E+01,2.877432E+02,7.579766E+01,527,331,523,2,2,4
9694,2026/08/21,12:02:21,7.158236E+01,6.667964E+01,9.497082E+01,3.425422E+02,7.358463E+01,529,333,523,2,2,4
9695,2026/08/21,12:03:21,7.161479E+01,6.735409E+01,9.497082E+01,3.614462E+02,7.464494E+01,531,335,523,2,2,4
9696,2026/08/21,12:04:21,7.161479E+01,6.815500E+01,9.497082E+01,3.255512E+02,7.517023E+01,532,337,524,2,2,4
9697,2026/08/21,12:05:21,7.161479E+01,6.914722E+01,9.493839E+01,1.913100E+02,7.507782E+01,534,339,524,2,2,4
9698,2026/08/21,12:06:21,7.154993E+01,6.959469E+01,9.497082E+01,4.223411E+02,7.521887E+01,536,340,525,2,2,4
9699,2026/08/21,12:07:21,7.154993E+01,7.030156E+01,9.497082E+01,3.294099E+02,7.613326E+01,538,342,525,2,2,4
9700,2026/08/21,12:08:21,7.154993E+01,7.119650E+01,9.497082E+01,1.986706E+02,7.526751E+01,540,344,525,2,2,4
9701,2026/08/21,12:09:21,7.158236E+01,7.183852E+01,9.493839E+01,4.572633E+02,7.310311E+01,541,346,526,2,2,4
9702,2026/08/21,12:10:21,7.158236E+01,7.183852E+01,9.493839E+01,3.127432E+02,8.031615E+01,543,348,526,2,2,4
9703,2026/08/21,12:11:21,7.154993E+01,7.250973E+01,9.497082E+01,3.890078E+02,7.526751E+01,545,350,527,2,2,4
9704,2026/08/21,12:12:21,7.154993E+01,7.254215E+01,9.497082E+01,6.671207E+02,6.969358E+01,547,351,527,2,2,4
9705,2026/08/21,12:13:21,7.158236E+01,7.116408E+01,9.493839E+01,6.597601E+02,8.137159E+01,549,353,527,2,2,4
9706,2026/08/21,12:14:21,7.161479E+01,7.164722E+01,9.497082E+01,2.707847E+02,7.555447E+01,550,355,528,2,2,4
9707,2026/08/21,12:15:21,7.158236E+01,7.225357E+01,9.497082E+01,3.585603E+02,7.329766E+01,552,357,528,2,2,4
9708,2026/08/21,12:16:21,7.158236E+01,7.302529E+01,9.493839E+01,4.040532E+02,7.257782E+01,554,359,529,2,2,4
9709,2026/08/21,12:17:21,7.158236E+01,7.331064E+01,9.493839E+01,2.659533E+02,7.767023E+01,556,361,529,2,2,4
9710,2026/08/21,12:18:21,7.154993E+01,7.443256E+01,9.493839E+01,2.169585E+02,7.440175E+01,558,362,529,2,2,4
9711,2026/08/21,12:19:21,7.154993E+01,7.478600E+01,9.497082E+01,3.777886E+02,7.521887E+01,559,364,530,2,2,4
9712,2026/08/21,12:20:21,7.158236E+01,7.542802E+01,9.497082E+01,5.383268E+02,6.128405E+01,561,366,530,2,2,4
9713,2026/08/21,12:21:21,7.158236E+01,7.382620E+01,9.497082E+01,8.503891E+02,7.156615E+01,563,368,531,2,2,4
9714,2026/08/21,12:22:21,7.154993E+01,7.308691E+01,9.497082E+01,3.511997E+02,7.843871E+01,565,370,531,2,2,4
9715,2026/08/21,12:23:21,7.154993E+01,7.321661E+01,9.497082E+01,2.518807E+02,7.805447E+01,567,371,531,2,2,4
9716,2026/08/21,12:24:21,7.158236E+01,7.369650E+01,9.497082E+01,3.976654E+02,7.512159E+01,568,373,532,2,2,4
9717,2026/08/21,12:25:21,7.154993E+01,7.433852E+01,9.493839E+01,2.720493E+02,7.593871E+01,570,375,532,2,2,4
9718,2026/08/21,12:26:21,7.158236E+01,7.491570E+01,9.497082E+01,3.415694E+02,7.536478E+01,572,377,533,2,2,4
9719,2026/08/21,12:27:21,7.154993E+01,7.594034E+01,9.497082E+01,3.105058E+02,7.238326E+01,574,379,533,2,2,4
9720,2026/08/21,12:28:21,7.161479E+01,7.645266E+01,9.497082E+01,3.034695E+02,7.517023E+01,576,381,533,2,2,4
9721,2026/08/21,12:29:21,7.154993E+01,7.670882E+01,9.500324E+01,4.409209E+02,7.478599E+01,577,382,534,2,2,4
9722,2026/08/21,12:30:21,7.161479E+01,7.750973E+01,9.493839E+01,1.970817E+02,7.584630E+01,579,384,534,2,2,4
9723,2026/08/21,12:31:21,7.158236E+01,7.811933E+01,9.497082E+01,3.774643E+02,7.339494E+01,581,386,534,2,2,4
9724,2026/08/21,12:32:21,7.154993E+01,7.866408E+01,9.497082E+01,3.559987E+02,7.488326E+01,583,388,535,2,2,4
9725,2026/08/21,12:33:21,7.154993E+01,7.955901E+01,9.497082E+01,2.236706E+02,7.555447E+01,584,390,535,2,2,4
9726,2026/08/21,12:34:21,7.158236E+01,8.023347E+01,9.497082E+01,3.355058E+02,7.483463E+01,586,392,536,2,2,4
9727,2026/08/21,12:35:21,7.158236E+01,8.106680E+01,9.497082E+01,1.999676E+02,7.623055E+01,588,393,536,2,2,4
9728,2026/08/21,12:36:21,7.154993E+01,8.212387E+01,9.497082E+01,3.678664E+02,7.248055E+01,590,395,536,2,2,4
9729,2026/08/21,12:37:21,7.158236E+01,8.202659E+01,9.497082E+01,5.934177E+02,7.238326E+01,592,397,537,2,2,4
9730,2026/08/21,12:38:21,7.158236E+01,8.077821E+01,9.500324E+01,7.446498E+02,7.214494E+01,594,399,537,2,2,4
9731,2026/08/21,12:39:21,7.158236E+01,8.129053E+01,9.493839E+01,2.153372E+02,7.574902E+01,595,401,538,2,2,4
9732,2026/08/21,12:40:21,7.158236E+01,8.190013E+01,9.497082E+01,2.701362E+02,7.613326E+01,597,402,538,2,2,4
9733,2026/08/21,12:41:21,7.161479E+01,8.308366E+01,9.497082E+01,2.156615E+02,7.555447E+01,599,404,538,2,2,4
9734,2026/08/21,12:42:21,7.158236E+01,8.430286E+01,9.497082E+01,1.926070E+02,7.464494E+01,601,406,539,2,2,4
9735,2026/08/21,12:43:21,7.190337E+01,8.475033E+01,9.497082E+01,1.624838E+02,7.517023E+01,602,408,539,2,2,4
9736,2026/08/21,12:44:21,7.344034E+01,8.327821E+01,9.497082E+01,6.148833E+02,5.229572E+01,604,410,540,2,2,4
9737,2026/08/21,12:45:21,7.510701E+01,7.946498E+01,9.493839E+01,6.786641E+02,7.906615E+01,606,412,540,2,2,4
9738,2026/08/21,12:46:21,7.667640E+01,7.603437E+01,9.497082E+01,4.405966E+02,8.593871E+01,608,413,540,2,2,4
9739,2026/08/21,12:47:21,7.827821E+01,7.411479E+01,9.497082E+01,3.435149E+02,7.483463E+01,610,415,541,2,2,4
9740,2026/08/21,12:48:21,7.978600E+01,7.222439E+01,9.497082E+01,3.918936E+02,7.488326E+01,611,417,541,2,2,4
9741,2026/08/21,12:49:21,8.138781E+01,7.013943E+01,9.497082E+01,3.825876E+02,7.454766E+01,613,419,542,2,2,4
9742,2026/08/21,12:50:21,8.186771E+01,6.972439E+01,9.497082E+01,4.303502E+02,7.469358E+01,615,421,542,2,2,4
9743,2026/08/21,12:51:21,8.196174E+01,6.969196E+01,9.497082E+01,4.684501E+02,7.411478E+01,617,422,542,2,2,4
9744,2026/08/21,12:52:21,8.199416E+01,6.904993E+01,9.497082E+01,8.330740E+02,6.133268E+01,619,424,543,2,2,4
9745,2026/08/21,12:53:21,8.199416E+01,6.712711E+01,9.493839E+01,7.648508E+02,7.718871E+01,620,426,543,2,2,4
9746,2026/08/21,12:54:21,8.196174E+01,6.626460E+01,9.497082E+01,3.733139E+02,7.791342E+01,622,428,543,2,2,4
9747,2026/08/21,12:55:21,8.196174E+01,6.664722E+01,9.497082E+01,3.617704E+02,7.570039E+01,624,430,544,2,2,4
9748,2026/08/21,12:56:21,8.199416E+01,6.712711E+01,9.497082E+01,3.422179E+02,7.454766E+01,626,432,544,2,2,4
9749,2026/08/21,12:57:21,8.199416E+01,6.770428E+01,9.497082E+01,3.261997E+02,7.498055E+01,628,433,545,2,2,4
9750,2026/08/21,12:58:21,8.199416E+01,6.770428E+01,9.493839E+01,4.601492E+02,7.507782E+01,629,435,546,2,2,4
9751,2026/08/21,12:59:21,8.199416E+01,6.763943E+01,9.497082E+01,4.569391E+02,7.526751E+01,631,437,547,2,2,4
9752,2026/08/21,13:00:21,8.202659E+01,6.754539E+01,9.497082E+01,6.536641E+02,6.863813E+01,633,439,548,2,2,4
9753,2026/08/21,13:01:21,8.199416E+01,6.629378E+01,9.497082E+01,6.876135E+02,7.449902E+01,635,441,550,2,2,4
9754,2026/08/21,13:02:21,8.199416E+01,6.584631E+01,9.497082E+01,3.326200E+02,7.752918E+01,637,442,551,2,2,4
9755,2026/08/21,13:03:21,8.202659E+01,6.632620E+01,9.497082E+01,3.451038E+02,7.469358E+01,638,444,552,2,2,4
9756,2026/08/21,13:04:21,8.199416E+01,6.664722E+01,9.493839E+01,3.909209E+02,7.502918E+01,640,446,554,2,2,4
9757,2026/08/21,13:05:21,8.199416E+01,6.703307E+01,9.497082E+01,3.582361E+02,7.469358E+01,642,448,555,2,2,4
9758,2026/08/21,13:06:21,8.199416E+01,6.728924E+01,9.497082E+01,3.902724E+02,7.478599E+01,644,450,556,2,2,4
9759,2026/08/21,13:07:21,8.199416E+01,6.763943E+01,9.497082E+01,3.973411E+02,7.329766E+01,645,451,557,2,2,4
9760,2026/08/21,13:08:21,8.196174E+01,6.805772E+01,9.497082E+01,3.313230E+02,7.493191E+01,647,453,559,2,2,4
9761,2026/08/21,13:09:21,8.199416E+01,6.722439E+01,9.493839E+01,6.136187E+02,7.546206E+01,649,455,560,2,2,8
9762,2026/08/21,13:10:21,8.196174E+01,6.674449E+01,9.497082E+01,2.281453E+02,8.281615E+01,651,457,560,2,2,8
9763,2026/08/21,13:11:21,8.199416E+01,6.732166E+01,9.497082E+01,2.057393E+02,7.873055E+01,653,459,560,2,2,8
9764,2026/08/21,13:12:21,8.199416E+01,6.857004E+01,9.497082E+01,1.996433E+02,7.526751E+01,654,460,560,2,2,8
9765,2026/08/21,13:13:21,8.199416E+01,6.988327E+01,9.497082E+01,1.326848E+02,7.613326E+01,656,462,560,2,2,8
9766,2026/08/21,13:14:21,8.199416E+01,7.145266E+01,9.497082E+01,1.301232E+02,7.536478E+01,658,464,560,2,2,8
9767,2026/08/21,13:15:21,8.196174E+01,7.244812E+01,9.497082E+01,3.040856E+02,7.810311E+01,660,466,560,2,2,8
9768,2026/08/21,13:16:21,8.199416E+01,7.340791E+01,9.493839E+01,3.217250E+02,6.902237E+01,662,468,560,2,2,8
9769,2026/08/21,13:17:21,8.199416E+01,7.257458E+01,9.497082E+01,5.844683E+02,8.209144E+01,663,470,560,2,2,8
9770,2026/08/21,13:18:21,8.202659E+01,7.231842E+01,9.497082E+01,3.989300E+02,7.344358E+01,665,472,560,2,2,8
9771,2026/08/21,13:19:21,8.202659E+01,7.286317E+01,9.493839E+01,3.140402E+02,7.815175E+01,667,473,560,2,2,8
9772,2026/08/21,13:20:21,8.196174E+01,7.392023E+01,9.493839E+01,1.708171E+02,7.589494E+01,669,475,560,2,2,8
9773,2026/08/21,13:21:21,8.202659E+01,7.494488E+01,9.497082E+01,2.425746E+02,7.459630E+01,671,477,560,2,2,8
9774,2026/08/21,13:22:21,8.196174E+01,7.600519E+01,9.497082E+01,2.749352E+02,7.435311E+01,672,479,560,2,2,8
9775,2026/08/21,13:23:21,8.199416E+01,7.690013E+01,9.497082E+01,2.669261E+02,7.493191E+01,674,481,560,2,2,8
9776,2026/08/21,13:24:21,8.199416E+01,7.728600E+01,9.497082E+01,6.863489E+02,6.407101E+01,676,483,560,2,2,8
9777,2026/08/21,13:25:21,8.199416E+01,7.571661E+01,9.497082E+01,6.677692E+02,7.810311E+01,678,484,560,2,2,8
9778,2026/08/21,13:26:21,8.199416E+01,7.613165E+01,9.493839E+01,3.156291E+02,7.445039E+01,680,486,560,2,2,8
9779,2026/08/21,13:27:21,8.202659E+01,7.686771E+01,9.497082E+01,2.342413E+02,7.762159E+01,681,488,560,2,2,8
9780,2026/08/21,13:28:21,8.199416E+01,7.808691E+01,9.497082E+01,2.172828E+02,7.531615E+01,683,490,560,2,2,8
9781,2026/08/21,13:29:21,8.202659E+01,7.924125E+01,9.497082E+01,2.191959E+02,7.555447E+01,685,492,560,2,2,8
9782,2026/08/21,13:30:21,8.196174E+01,8.055447E+01,9.497082E+01,1.669585E+02,7.589494E+01,687,494,560,2,2,8
9783,2026/08/21,13:31:21,8.199416E+01,8.132296E+01,9.493839E+01,2.983139E+02,7.546206E+01,689,495,560,2,2,8
9784,2026/08/21,13:32:21,8.199416E+01,8.042477E+01,9.493839E+01,7.635538E+02,7.334630E+01,690,497,560,2,2,8
9785,2026/08/21,13:33:21,8.199416E+01,7.888781E+01,9.497082E+01,7.187095E+02,7.843871E+01,692,499,560,2,2,8
9786,2026/08/21,13:34:21,8.199416E+01,7.943256E+01,9.497082E+01,3.374189E+02,7.781615E+01,694,501,560,2,2,8
9787,2026/08/21,13:35:21,8.196174E+01,8.023347E+01,9.493839E+01,3.028210E+02,7.502918E+01,696,503,560,2,2,8
9788,2026/08/21,13:36:21,8.199416E+01,8.096952E+01,9.493839E+01,2.602140E+02,7.469358E+01,698,505,560,2,2,8
9789,2026/08/21,13:37:21,8.199416E+01,8.183528E+01,9.497082E+01,3.124189E+02,7.464494E+01,700,507,560,2,2,8
9790,2026/08/21,13:38:21,8.202659E+01,8.257134E+01,9.493839E+01,2.787938E+02,7.536478E+01,701,508,560,2,2,8
9791,2026/08/21,13:39:21,8.199416E+01,8.340467E+01,9.493839E+01,3.069715E+02,7.521887E+01,703,510,560,2,2,8
9792,2026/08/21,13:40:21,8.199416E+01,8.308366E+01,9.497082E+01,6.844358E+02,7.031615E+01,705,512,560,2,2,8
9793,2026/08/21,13:41:21,8.202659E+01,8.148184E+01,9.497082E+01,8.193256E+02,7.512159E+01,707,514,560,2,2,8
9794,2026/08/21,13:42:21,8.202659E+01,8.113165E+01,9.497082E+01,5.328794E+02,7.310311E+01,709,516,560,2,2,8
9795,2026/08/21,13:43:21,8.196174E+01,8.058691E+01,9.493839E+01,5.501621E+02,7.488326E+01,710,518,560,2,2,8
9796,2026/08/21,13:44:21,8.199416E+01,8.020104E+01,9.497082E+01,5.290208E+02,7.488326E+01,712,519,560,2,2,8
9797,2026/08/21,13:45:21,8.199416E+01,8.029832E+01,9.497082E+01,2.781453E+02,7.795720E+01,714,521,560,2,2,8
9798,2026/08/21,13:46:21,8.202659E+01,8.052205E+01,9.497082E+01,4.402724E+02,7.521887E+01,716,523,560,2,2,8
9799,2026/08/21,13:47:21,8.196174E+01,8.125811E+01,9.497082E+01,3.431907E+02,7.363326E+01,718,525,560,2,2,8
9800,2026/08/21,13:48:21,8.196174E+01,8.173801E+01,9.493839E+01,3.518483E+02,7.646887E+01,719,527,560,2,2,8
9801,2026/08/21,13:49:21,8.199416E+01,8.276265E+01,9.497082E+01,2.297665E+02,7.598735E+01,721,529,560,2,2,8
9802,2026/08/21,13:50:21,8.196174E+01,8.382296E+01,9.497082E+01,2.502594E+02,7.512159E+01,723,530,560,2,2,8
9803,2026/08/21,13:51:21,8.209145E+01,8.507134E+01,9.497082E+01,2.233463E+02,7.445039E+01,725,532,560,2,2,8
9804,2026/08/21,13:52:21,8.330740E+01,8.382296E+01,9.500324E+01,2.550908E+02,7.608463E+01,727,534,560,2,2,8
9805,2026/08/21,13:53:21,8.491245E+01,8.253891E+01,9.500324E+01,2.861544E+02,7.435311E+01,728,536,560,2,2,8
9806,2026/08/21,13:54:21,8.648184E+01,8.103437E+01,9.497082E+01,2.938392E+02,7.512159E+01,730,538,560,2,2,8
9807,2026/08/21,13:55:21,8.817770E+01,7.952659E+01,9.497082E+01,2.909533E+02,7.531615E+01,732,540,560,2,2,8
9808,2026/08/21,13:56:21,8.971790E+01,7.792477E+01,9.497082E+01,3.274968E+02,7.339494E+01,734,541,560,2,2,8
9809,2026/08/21,13:57:21,9.125487E+01,7.638781E+01,9.497082E+01,3.037614E+02,7.459630E+01,735,543,560,2,2,8
9810,2026/08/21,13:58:21,9.295396E+01,7.424125E+01,9.497082E+01,4.264916E+02,7.502918E+01,737,545,560,2,2,8
9811,2026/08/21,13:59:21,9.458820E+01,7.260701E+01,9.493839E+01,2.896887E+02,7.478599E+01,739,547,560,2,2,8
9812,2026/08/21,14:00:21,9.484436E+01,7.308691E+01,9.497082E+01,3.438392E+02,7.445039E+01,741,549,560,2,2,8
9813,2026/08/21,14:01:21,9.493839E+01,7.369650E+01,9.497082E+01,3.127432E+02,7.464494E+01,743,551,560,2,2,8
9814,2026/08/21,14:02:21,9.497082E+01,7.437095E+01,9.497082E+01,3.185149E+02,7.488326E+01,744,552,560,2,2,8
9815,2026/08/21,14:03:21,9.497082E+01,7.452983E+01,9.493839E+01,4.127108E+02,7.526751E+01,746,554,560,2,2,8
9816,2026/08/21,14:04:21,9.497082E+01,7.488327E+01,9.497082E+01,3.691310E+02,7.377918E+01,748,556,560,2,2,8
9817,2026/08/21,14:05:21,9.493839E+01,7.526589E+01,9.497082E+01,3.995785E+02,7.464494E+01,750,558,560,2,2,8
9818,2026/08/21,14:06:21,9.500324E+01,7.561933E+01,9.497082E+01,2.983139E+02,7.685311E+01,752,560,560,2,2,8
9819,2026/08/21,14:07:21,9.493839E+01,7.635538E+01,9.497082E+01,2.941634E+02,7.512159E+01,753,562,560,2,2,8
9820,2026/08/21,14:08:21,9.493839E+01,7.677367E+01,9.500324E+01,5.155642E+02,7.190175E+01,755,563,560,2,2,8
9821,2026/08/21,14:09:21,9.497082E+01,7.722115E+01,9.493839E+01,3.217250E+02,7.565175E+01,757,565,560,2,2,8
9822,2026/08/21,14:10:21,9.493839E+01,7.786317E+01,9.497082E+01,3.194877E+02,7.531615E+01,759,567,560,2,2,8
9823,2026/08/21,14:11:21,9.497082E+01,7.859923E+01,9.493839E+01,3.999027E+02,7.305933E+01,761,569,560,2,2,8
9824,2026/08/21,14:12:21,9.493839E+01,7.863165E+01,9.493839E+01,4.155966E+02,7.526751E+01,762,571,560,2,2,8
9825,2026/08/21,14:13:21,9.493839E+01,7.901427E+01,9.493839E+01,4.620623E+02,7.406615E+01,764,573,560,2,2,8
9826,2026/08/21,14:14:21,9.497082E+01,7.872569E+01,9.497082E+01,5.790208E+02,7.281615E+01,766,574,560,2,2,8
9827,2026/08/21,14:15:21,9.497082E+01,7.872569E+01,9.493839E+01,4.107977E+02,7.483463E+01,768,576,560,2,2,8
9828,2026/08/21,14:16:21,9.493839E+01,7.837549E+01,9.493839E+01,4.511673E+02,8.190175E+01,770,578,560,2,2,8
9829,2026/08/21,14:17:21,9.493839E+01,7.850195E+01,9.497082E+01,4.242542E+02,7.507782E+01,771,580,560,2,2,8
9830,2026/08/21,14:18:21,9.500324E+01,7.808691E+01,9.497082E+01,4.549935E+02,7.925584E+01,773,582,560,2,2,8
9831,2026/08/21,14:19:21,9.497082E+01,7.827821E+01,9.497082E+01,3.944553E+02,7.502918E+01,775,584,560,2,2,8
9832,2026/08/21,14:20:21,9.493839E+01,7.850195E+01,9.497082E+01,4.005512E+02,7.498055E+01,777,585,560,2,2,8
9833,2026/08/21,14:21:21,9.497082E+01,7.872569E+01,9.493839E+01,3.963683E+02,7.517023E+01,779,587,560,2,2,8
9834,2026/08/21,14:22:21,9.493839E+01,7.888781E+01,9.497082E+01,3.941310E+02,7.507782E+01,780,589,560,2,2,8
9835,2026/08/21,14:23:21,9.493839E+01,7.917640E+01,9.497082E+01,3.877108E+02,7.536478E+01,782,591,560,2,2,8
9836,2026/08/21,14:24:21,9.497082E+01,7.920882E+01,9.497082E+01,5.447147E+02,7.493191E+01,784,593,560,2,2,8
9837,2026/08/21,14:25:21,9.497082E+01,7.946498E+01,9.497082E+01,3.496109E+02,7.868190E+01,786,595,560,2,2,8
9838,2026/08/21,14:26:21,9.493839E+01,8.020104E+01,9.497082E+01,3.011997E+02,7.521887E+01,788,596,560,2,2,8
9839,2026/08/21,14:27:21,9.497082E+01,8.013619E+01,9.497082E+01,6.933853E+02,6.964494E+01,790,598,560,2,2,8
9840,2026/08/21,14:28:21,9.493839E+01,7.853437E+01,9.493839E+01,7.879053E+02,7.377918E+01,791,600,560,2,2,8
9841,2026/08/21,14:29:21,9.497082E+01,7.798962E+01,9.497082E+01,4.034371E+02,7.666342E+01,793,602,560,2,2,8
9842,2026/08/21,14:30:21,9.493839E+01,7.863165E+01,9.493839E+01,2.217575E+02,7.541342E+01,795,604,560,2,2,8
9843,2026/08/21,14:31:21,9.493839E+01,7.904669E+01,9.497082E+01,2.425746E+02,7.935311E+01,797,606,560,2,2,8
9844,2026/08/21,14:32:21,9.497082E+01,7.978600E+01,9.497082E+01,3.829118E+02,7.363326E+01,799,608,560,2,2,8
9845,2026/08/21,14:33:21,9.493839E+01,8.055447E+01,9.500324E+01,3.198120E+02,7.127918E+01,800,609,560,2,2,8
9846,2026/08/21,14:34:21,9.493839E+01,8.058691E+01,9.493839E+01,2.803826E+02,8.002431E+01,802,611,560,2,2,8
9847,2026/08/21,14:35:21,9.497082E+01,8.081064E+01,9.497082E+01,7.321660E+02,6.527237E+01,804,613,560,2,2,8
9848,2026/08/21,14:36:21,9.493839E+01,7.959145E+01,9.497082E+01,6.004864E+02,7.618191E+01,806,615,560,2,2,8
9849,2026/08/21,14:37:21,9.493839E+01,7.930286E+01,9.497082E+01,3.665694E+02,7.863326E+01,808,617,560,2,2,8
9850,2026/08/21,14:38:21,9.497082E+01,8.020104E+01,9.493839E+01,3.649806E+02,7.478599E+01,809,619,560,2,2,8
9851,2026/08/21,14:39:21,9.493839E+01,8.109923E+01,9.493839E+01,1.922828E+02,7.642023E+01,811,620,560,2,2,8
9852,2026/08/21,14:40:21,9.497082E+01,8.148184E+01,9.497082E+01,3.755512E+02,7.584630E+01,813,622,560,2,2,8
9853,2026/08/21,14:41:21,9.497082E+01,8.228275E+01,9.497082E+01,3.896563E+02,7.349222E+01,815,624,560,2,2,8
9854,2026/08/21,14:42:21,9.493839E+01,8.292477E+01,9.500324E+01,2.108625E+02,7.613326E+01,817,626,560,2,2,8
9855,2026/08/21,14:43:21,9.497082E+01,8.321336E+01,9.497082E+01,6.940338E+02,6.330253E+01,818,628,560,2,2,8
9856,2026/08/21,14:44:21,9.493839E+01,8.228275E+01,9.497082E+01,6.857004E+02,7.046206E+01,820,630,560,2,4,2
9857,2026/08/21,14:45:21,9.493839E+01,8.250648E+01,9.500324E+01,1.406939E+02,7.723735E+01,822,631,562,2,4,2
9858,2026/08/21,14:46:21,9.497082E+01,8.401427E+01,9.497082E+01,1.554151E+02,7.541342E+01,824,632,564,2,4,2
9859,2026/08/21,14:47:21,9.500324E+01,8.542477E+01,9.497082E+01,1.829767E+02,7.498055E+01,826,633,565,2,4,2
9860,2026/08/21,14:48:21,9.497082E+01,8.673801E+01,9.497082E+01,1.826524E+02,7.512159E+01,827,635,567,2,4,2
9861,2026/08/21,14:49:21,9.497082E+01,8.814851E+01,9.497082E+01,1.839494E+02,7.426070E+01,829,636,569,2,4,2
9862,2026/08/21,14:50:21,9.493839E+01,8.929961E+01,9.497082E+01,2.172828E+02,7.526751E+01,831,637,570,2,4,2
9863,2026/08/21,14:51:21,9.497082E+01,8.897860E+01,9.497082E+01,5.969520E+02,7.031615E+01,832,639,572,16,4,16
9864,2026/08/21,14:52:21,9.497082E+01,8.583982E+01,9.493839E+01,6.049611E+02,7.445039E+01,832,640,572,16,4,16
9865,2026/08/21,14:53:21,9.500324E+01,8.491245E+01,9.493839E+01,1.977302E+02,7.493191E+01,832,641,572,16,4,2
9866,2026/08/21,14:54:21,9.493839E+01,8.510377E+01,9.497082E+01,2.002918E+02,7.483463E+01,832,643,574,16,4,2
9867,2026/08/21,14:55:21,9.493839E+01,8.519780E+01,9.497082E+01,2.797341E+02,7.473735E+01,832,644,576,16,4,2
9868,2026/08/21,14:56:21,9.493839E+01,8.513619E+01,9.493839E+01,2.518807E+02,7.526751E+01,832,645,577,16,4,2
9869,2026/08/21,14:57:21,9.500324E+01,8.513619E+01,9.497082E+01,2.226978E+02,7.574902E+01,832,646,579,16,4,2
9870,2026/08/21,14:58:21,9.493839E+01,8.442931E+01,9.497082E+01,6.196823E+02,7.036478E+01,832,648,581,16,4,2
9871,2026/08/21,14:59:21,9.493839E+01,8.250648E+01,9.497082E+01,6.126459E+02,7.478599E+01,832,649,583,16,4,2
9872,2026/08/21,15:00:21,9.493839E+01,8.253891E+01,9.497082E+01,2.204604E+02,7.589494E+01,832,649,585,16,4,2
9873,2026/08/21,15:01:21,9.497082E+01,8.263619E+01,9.497082E+01,2.211089E+02,7.608463E+01,832,649,586,16,4,2
9874,2026/08/21,15:02:21,9.493839E+01,8.241245E+01,9.493839E+01,3.085927E+02,7.498055E+01,832,649,588,16,4,2
9875,2026/08/21,15:03:21,9.493839E+01,8.234760E+01,9.497082E+01,2.297665E+02,7.560311E+01,832,649,590,16,4,2
9876,2026/08/21,15:04:21,9.497082E+01,8.183528E+01,9.497082E+01,4.271401E+02,7.704766E+01,832,649,592,16,4,2
9877,2026/08/21,15:05:21,9.500324E+01,8.103437E+01,9.500324E+01,5.828470E+02,7.089494E+01,832,649,594,16,4,2
9878,2026/08/21,15:06:21,9.493839E+01,7.869650E+01,9.497082E+01,7.049286E+02,8.285992E+01,832,649,595,16,4,2
9879,2026/08/21,15:07:21,9.493839E+01,7.821336E+01,9.493839E+01,2.698120E+02,7.608463E+01,832,649,597,16,4,2
9880,2026/08/21,15:08:21,9.497082E+01,7.783074E+01,9.497082E+01,2.333009E+02,7.704766E+01,832,649,599,16,4,2
9881,2026/08/21,15:09:21,9.493839E+01,7.744488E+01,9.497082E+01,4.915370E+02,6.906615E+01,832,649,601,16,4,2
9882,2026/08/21,15:10:21,9.493839E+01,7.642023E+01,9.497082E+01,3.662451E+02,7.618191E+01,832,649,603,16,4,2
9883,2026/08/21,15:11:21,9.497082E+01,7.552205E+01,9.497082E+01,5.245461E+02,7.171206E+01,832,649,604,16,4,2
9884,2026/08/21,15:12:21,9.497082E+01,7.411479E+01,9.497082E+01,6.046368E+02,7.271887E+01,832,649,606,16,4,2
9885,2026/08/21,15:13:21,9.497082E+01,7.100519E+01,9.497082E+01,9.676719E+02,7.344358E+01,832,649,608,16,4,2
9886,2026/08/21,15:14:21,9.497082E+01,6.866732E+01,9.497082E+01,7.459468E+02,7.646887E+01,833,649,610,2,4,2
9887,2026/08/21,15:15:21,9.497082E+01,6.748055E+01,9.493839E+01,6.430934E+02,8.002431E+01,835,649,611,2,4,2
9888,2026/08/21,15:16:21,9.493839E+01,6.719196E+01,9.497082E+01,4.226330E+02,7.699902E+01,837,649,613,2,4,2
9889,2026/08/21,15:17:21,9.493839E+01,6.667964E+01,9.497082E+01,5.405642E+02,7.651751E+01,839,649,615,2,4,2
9890,2026/08/21,15:18:21,9.497082E+01,6.616732E+01,9.497082E+01,5.405642E+02,7.377918E+01,840,649,617,2,4,2
9891,2026/08/21,15:19:21,9.493839E+01,6.581388E+01,9.497082E+01,4.389754E+02,7.324902E+01,842,649,619,2,4,2
9892,2026/08/21,15:20:21,9.497082E+01,6.520428E+01,9.497082E+01,6.546368E+02,7.199902E+01,844,649,620,2,4,2
9893,2026/08/21,15:21:21,9.493839E+01,6.382944E+01,9.497082E+01,7.542802E+02,7.324902E+01,846,649,622,2,4,2
9894,2026/08/21,15:22:21,9.497082E+01,6.184177E+01,9.497082E+01,9.692607E+02,7.031615E+01,848,649,624,2,4,2
9895,2026/08/21,15:23:21,9.490921E+01,6.088197E+01,9.500324E+01,5.559338E+02,7.901751E+01,849,649,626,2,4,2
9896,2026/08/21,15:24:21,9.493839E+01,6.075227E+01,9.493839E+01,3.156291E+02,8.175584E+01,851,649,627,2,4,2
9897,2026/08/21,15:25:21,9.497082E+01,6.107328E+01,9.497082E+01,4.223411E+02,7.440175E+01,853,649,629,2,4,2
9898,2026/08/21,15:26:21,9.497082E+01,6.078470E+01,9.497082E+01,4.236057E+02,7.858463E+01,855,649,631,2,4,2
9899,2026/08/21,15:27:21,9.497082E+01,6.155318E+01,9.497082E+01,2.880674E+02,7.555447E+01,857,649,633,2,4,2
9900,2026/08/21,15:28:21,9.497082E+01,6.235409E+01,9.500324E+01,2.858301E+02,7.464494E+01,859,649,634,2,4,2
9901,2026/08/21,15:29:21,9.493839E+01,6.165046E+01,9.497082E+01,6.385862E+02,7.454766E+01,860,649,636,2,4,2
9902,2026/08/21,15:30:21,9.500324E+01,6.049611E+01,9.497082E+01,4.937743E+02,9.454280E+01,862,649,638,2,4,2
9903,2026/08/21,15:31:21,9.497082E+01,6.094358E+01,9.497082E+01,4.386835E+02,7.358463E+01,864,649,640,2,4,2
9904,2026/08/21,15:32:21,9.493839E+01,6.097601E+01,9.500324E+01,4.748703E+02,7.608463E+01,866,649,641,2,4,2
9905,2026/08/21,15:33:21,9.493839E+01,6.152076E+01,9.497082E+01,3.194877E+02,7.478599E+01,868,649,643,2,4,2
9906,2026/08/21,15:34:21,9.493839E+01,6.193904E+01,9.493839E+01,3.595331E+02,7.526751E+01,869,649,645,2,4,2
9907,2026/08/21,15:35:21,9.497082E+01,6.264267E+01,9.497082E+01,2.422503E+02,7.574902E+01,871,649,647,2,4,2
9908,2026/08/21,15:36:21,9.497082E+01,6.354086E+01,9.493839E+01,3.425422E+02,7.416342E+01,873,649,648,2,4,2
9909,2026/08/21,15:37:21,9.497082E+01,6.389105E+01,9.493839E+01,6.241894E+02,6.257782E+01,875,649,650,2,4,2
9910,2026/08/21,15:38:21,9.497082E+01,6.315499E+01,9.497082E+01,6.011025E+02,7.373055E+01,877,649,652,2,4,2
9911,2026/08/21,15:39:21,9.500324E+01,6.206550E+01,9.493839E+01,3.694553E+02,8.550584E+01,878,649,654,2,4,2
9912,2026/08/21,15:40:21,9.497082E+01,6.254540E+01,9.497082E+01,4.159209E+02,7.416342E+01,880,649,655,2,4,2
9913,2026/08/21,15:41:21,9.493839E+01,6.321984E+01,9.497082E+01,3.438392E+02,7.411478E+01,882,649,657,2,4,2
9914,2026/08/21,15:42:21,9.500324E+01,6.315499E+01,9.497082E+01,3.970169E+02,7.959144E+01,884,649,659,2,4,2
9915,2026/08/21,15:43:21,9.493839E+01,6.395590E+01,9.497082E+01,3.685149E+02,7.771887E+01,886,649,661,2,4,2
9916,2026/08/21,15:44:21,9.497082E+01,6.511025E+01,9.500324E+01,2.214332E+02,7.483463E+01,887,649,662,2,4,2
9917,2026/08/21,15:45:21,9.497082E+01,6.584631E+01,9.493839E+01,3.287614E+02,7.502918E+01,889,649,664,2,4,2
9918,2026/08/21,15:46:21,9.493839E+01,6.667964E+01,9.497082E+01,2.300908E+02,7.589494E+01,891,649,666,2,4,2
9919,2026/08/21,15:47:21,9.490921E+01,6.773671E+01,9.493839E+01,2.470493E+02,7.406615E+01,893,649,668,2,4,2
9920,2026/08/21,15:48:21,9.497082E+01,6.879378E+01,9.497082E+01,2.441959E+02,7.421206E+01,895,649,669,2,4,2
9921,2026/08/21,15:49:21,9.493839E+01,6.978924E+01,9.497082E+01,2.864786E+02,7.493191E+01,897,649,671,2,4,2
9922,2026/08/21,15:50:21,9.493839E+01,7.084631E+01,9.497082E+01,2.438716E+02,7.502918E+01,898,649,673,2,4,2
9923,2026/08/21,15:51:21,9.493839E+01,7.170882E+01,9.493839E+01,2.877432E+02,7.493191E+01,900,649,675,2,4,2
9924,2026/08/21,15:52:21,9.500324E+01,7.257458E+01,9.493839E+01,2.605058E+02,7.430933E+01,902,649,677,2,4,2
9925,2026/08/21,15:53:21,9.500324E+01,7.347276E+01,9.497082E+01,2.720493E+02,7.526751E+01,904,649,678,2,4,2
9926,2026/08/21,15:54:21,9.497082E+01,7.437095E+01,9.497082E+01,2.627756E+02,7.584630E+01,906,649,680,2,4,2
9927,2026/08/21,15:55:21,9.497082E+01,7.523347E+01,9.500324E+01,3.848249E+02,7.315175E+01,907,649,682,2,4,2
9928,2026/08/21,15:56:21,9.497082E+01,7.613165E+01,9.493839E+01,3.662451E+02,7.036478E+01,909,649,684,2,4,2
9929,2026/08/21,15:57:21,9.497082E+01,7.670882E+01,9.493839E+01,2.374514E+02,7.546206E+01,911,649,685,2,4,2
9930,2026/08/21,15:58:21,9.497082E+01,7.706226E+01,9.493839E+01,4.841764E+02,7.843871E+01,913,649,687,2,4,2
9931,2026/08/21,15:59:21,9.493839E+01,7.709145E+01,9.497082E+01,5.546693E+02,7.238326E+01,915,649,689,2,4,2
9932,2026/08/21,16:00:21,9.497082E+01,7.693256E+01,9.497082E+01,4.143320E+02,7.613326E+01,916,649,691,2,4,2
9933,2026/08/21,16:01:21,9.493839E+01,7.677367E+01,9.497082E+01,3.790856E+02,7.983463E+01,918,649,692,2,4,2
9934,2026/08/21,16:02:21,9.493839E+01,7.690013E+01,9.497082E+01,5.338197E+02,7.262646E+01,920,649,694,2,4,2
9935,2026/08/21,16:03:21,9.493839E+01,7.680610E+01,9.497082E+01,4.832036E+02,7.459630E+01,922,649,696,2,4,2
9936,2026/08/21,16:04:21,9.500324E+01,7.613165E+01,9.497082E+01,5.210117E+02,8.521887E+01,924,649,698,2,4,2
9937,2026/08/21,16:05:21,9.497082E+01,7.645266E+01,9.493839E+01,4.014916E+02,7.473735E+01,926,649,699,2,4,2
9938,2026/08/21,16:06:21,9.497082E+01,7.622893E+01,9.497082E+01,4.658885E+02,7.949902E+01,927,649,701,2,4,2
9939,2026/08/21,16:07:21,9.497082E+01,7.568418E+01,9.497082E+01,6.411803E+02,7.190175E+01,929,649,703,2,4,2
9940,2026/08/21,16:08:21,9.497082E+01,7.542802E+01,9.497082E+01,3.992542E+02,7.656615E+01,931,649,705,2,4,2
9941,2026/08/21,16:09:21,9.493839E+01,7.526589E+01,9.493839E+01,5.254864E+02,7.805447E+01,933,649,707,2,4,2
9942,2026/08/21,16:10:21,9.497082E+01,7.552205E+01,9.497082E+01,5.097925E+02,7.084630E+01,935,649,708,2,4,2
9943,2026/08/21,16:11:21,9.497082E+01,7.568418E+01,9.497082E+01,3.781129E+02,7.546206E+01,936,649,710,2,4,2
9944,2026/08/21,16:12:21,9.493839E+01,7.616408E+01,9.497082E+01,3.518483E+02,7.488326E+01,938,649,712,2,4,2
9945,2026/08/21,16:13:21,9.497082E+01,7.657912E+01,9.493839E+01,3.726654E+02,7.574902E+01,940,649,714,2,4,2
9946,2026/08/21,16:14:21,9.497082E+01,7.709145E+01,9.497082E+01,3.441634E+02,7.512159E+01,942,649,715,2,4,2
9947,2026/08/21,16:15:21,9.497082E+01,7.757458E+01,9.497082E+01,3.588846E+02,7.507782E+01,944,649,717,2,4,2
9948,2026/08/21,16:16:21,9.497082E+01,7.802205E+01,9.493839E+01,3.604734E+02,7.531615E+01,945,649,719,2,4,2
9949,2026/08/21,16:17:21,9.500324E+01,7.846952E+01,9.500324E+01,3.592088E+02,7.536478E+01,947,649,721,2,4,2
9950,2026/08/21,16:18:21,9.497082E+01,7.885538E+01,9.497082E+01,3.944553E+02,7.521887E+01,949,649,722,2,4,2
9951,2026/08/21,16:19:21,9.497082E+01,7.907912E+01,9.497082E+01,4.056745E+02,7.469358E+01,951,649,724,2,4,2
9952,2026/08/21,16:20:21,9.497082E+01,7.940013E+01,9.497082E+01,3.781129E+02,7.449902E+01,953,649,726,2,4,2
9953,2026/08/21,16:21:21,9.493839E+01,7.959145E+01,9.497082E+01,4.832036E+02,7.276751E+01,954,649,728,2,4,2
9954,2026/08/21,16:22:21,9.493839E+01,7.940013E+01,9.497082E+01,4.514916E+02,7.324902E+01,956,649,729,2,4,2
9955,2026/08/21,16:23:21,9.497082E+01,7.991245E+01,9.497082E+01,2.701362E+02,7.199902E+01,958,649,731,2,4,2
9956,2026/08/21,16:24:21,9.497082E+01,8.045720E+01,9.497082E+01,2.602140E+02,7.401751E+01,960,649,733,2,4,2
9957,2026/08/21,16:25:21,9.500324E+01,8.055447E+01,9.497082E+01,4.803178E+02,7.493191E+01,962,649,735,2,4,2
9958,2026/08/21,16:26:21,9.497082E+01,8.135538E+01,9.497082E+01,2.428988E+02,7.267509E+01,963,649,736,2,4,2
9959,2026/08/21,16:27:21,9.493839E+01,8.173801E+01,9.497082E+01,2.611544E+02,7.642023E+01,965,649,738,2,4,2
9960,2026/08/21,16:28:21,9.497082E+01,8.231518E+01,9.497082E+01,4.226330E+02,7.416342E+01,967,649,740,2,4,2
9961,2026/08/21,16:29:21,9.493839E+01,8.318094E+01,9.493839E+01,3.044099E+02,7.012646E+01,969,649,742,2,4,2
9962,2026/08/21,16:30:21,9.493839E+01,8.375811E+01,9.497082E+01,2.313554E+02,7.551070E+01,971,649,743,2,4,2
9963,2026/08/21,16:31:21,9.493839E+01,8.436771E+01,9.497082E+01,4.069391E+02,7.517023E+01,973,649,745,2,4,2
9964,2026/08/21,16:32:21,9.493839E+01,8.529507E+01,9.497082E+01,3.880350E+02,7.339494E+01,974,650,747,2,4,2
9965,2026/08/21,16:33:21,9.497082E+01,8.599870E+01,9.497082E+01,2.496433E+02,7.512159E+01,976,652,749,2,4,2
9966,2026/08/21,16:34:21,9.493839E+01,8.651427E+01,9.497082E+01,4.229572E+02,7.445039E+01,978,653,750,2,4,2
9967,2026/08/21,16:35:21,9.497082E+01,8.725033E+01,9.497082E+01,3.909209E+02,7.031615E+01,980,654,752,2,4,2
9968,2026/08/21,16:36:21,9.493839E+01,8.760377E+01,9.497082E+01,2.576524E+02,7.704766E+01,982,656,754,2,4,2
9969,2026/08/21,16:37:21,9.500324E+01,8.824255E+01,9.497082E+01,4.056745E+02,7.324902E+01,983,657,756,2,4,2
9970,2026/08/21,16:38:21,9.493839E+01,8.920558E+01,9.497082E+01,2.304151E+02,7.426070E+01,985,658,757,2,4,2
9971,2026/08/21,16:39:21,9.493839E+01,8.994164E+01,9.493839E+01,3.422179E+02,7.435311E+01,987,660,759,2,4,2
9972,2026/08/21,16:40:21,9.493839E+01,8.846628E+01,9.497082E+01,3.707523E+02,7.507782E+01,987,661,759,16,4,16
9973,2026/08/21,16:41:21,9.493839E+01,8.696174E+01,9.497082E+01,2.637160E+02,7.483463E+01,987,663,759,16,4,16
9974,2026/08/21,16:42:21,9.497082E+01,8.568094E+01,9.497082E+01,2.380999E+02,7.565175E+01,987,664,759,16,4,16
9975,2026/08/21,16:43:21,9.497082E+01,8.481518E+01,9.497082E+01,2.618029E+02,7.478599E+01,987,665,760,16,8,2
9976,2026/08/21,16:44:21,9.497082E+01,8.468548E+01,9.497082E+01,2.678988E+02,7.483463E+01,987,665,761,16,8,2
9977,2026/08/21,16:45:21,9.493839E+01,8.455902E+01,9.497082E+01,2.605058E+02,7.488326E+01,987,665,763,16,8,2
9978,2026/08/21,16:46:21,9.497082E+01,8.449416E+01,9.497082E+01,2.659533E+02,7.469358E+01,987,665,765,16,8,2
9979,2026/08/21,16:47:21,9.497082E+01,8.414073E+01,9.497082E+01,2.919261E+02,7.517023E+01,987,665,767,16,8,2
9980,2026/08/21,16:48:21,9.493839E+01,8.385214E+01,9.493839E+01,2.903048E+02,7.478599E+01,987,665,769,16,8,2
9981,2026/08/21,16:49:21,9.500324E+01,8.372569E+01,9.497082E+01,2.733463E+02,7.464494E+01,987,665,770,16,8,2
9982,2026/08/21,16:50:21,9.493839E+01,8.353437E+01,9.497082E+01,2.592412E+02,7.344358E+01,987,665,772,16,8,2
9983,2026/08/21,16:51:21,9.497082E+01,8.292477E+01,9.497082E+01,3.508755E+02,7.469358E+01,987,665,774,16,8,2
9984,2026/08/21,16:52:21,9.497082E+01,8.196174E+01,9.497082E+01,4.886511E+02,7.454766E+01,987,665,776,16,8,2
9985,2026/08/21,16:53:21,9.493839E+01,8.144942E+01,9.497082E+01,3.162776E+02,7.046206E+01,987,665,778,16,8,2
9986,2026/08/21,16:54:21,9.497082E+01,8.058691E+01,9.497082E+01,2.451362E+02,7.834630E+01,987,665,779,16,8,2
9987,2026/08/21,16:55:21,9.497082E+01,8.026589E+01,9.500324E+01,3.166018E+02,7.637159E+01,987,665,781,16,8,2
9988,2026/08/21,16:56:21,9.497082E+01,8.058691E+01,9.497082E+01,2.287938E+02,7.517023E+01,987,665,783,16,8,2
9989,2026/08/21,16:57:21,9.493839E+01,8.013619E+01,9.500324E+01,2.291180E+02,7.743190E+01,987,665,785,16,8,2
9990,2026/08/21,16:58:21,9.497082E+01,8.035992E+01,9.497082E+01,2.877432E+02,7.368191E+01,987,665,787,16,8,2
9991,2026/08/21,16:59:21,9.497082E+01,8.039235E+01,9.497082E+01,2.268807E+02,7.546206E+01,987,665,788,16,8,2
9992,2026/08/21,17:00:21,9.497082E+01,7.997730E+01,9.497082E+01,2.364786E+02,7.709630E+01,987,665,790,16,8,2
9993,2026/08/21,17:01:21,9.497082E+01,7.988003E+01,9.500324E+01,2.986382E+02,7.593871E+01,987,665,792,16,8,2
9994,2026/08/21,17:02:21,9.500324E+01,7.972115E+01,9.497082E+01,1.647211E+02,7.656615E+01,987,665,794,16,8,2
9995,2026/08/21,17:03:21,9.493839E+01,7.988003E+01,9.493839E+01,3.082685E+02,7.483463E+01,987,665,796,16,8,2
9996,2026/08/21,17:04:21,9.497082E+01,8.016862E+01,9.500324E+01,1.224384E+02,7.517023E+01,987,665,797,16,8,2
9997,2026/08/21,17:05:21,9.493839E+01,8.026589E+01,9.497082E+01,1.108949E+02,7.608463E+01,987,665,799,16,8,2
9998,2026/08/21,17:06:21,9.497082E+01,8.090467E+01,9.497082E+01,1.163424E+02,7.507782E+01,987,665,801,16,8,2
9999,2026/08/21,17:07:21,9.493839E+01,8.154669E+01,9.497082E+01,1.237030E+02,7.517023E+01,987,665,803,16,8,2
10000,2026/08/21,17:08:21,9.497082E+01,8.218872E+01,9.497082E+01,1.250000E+02,7.560311E+01,987,665,805,16,8,2
10001,2026/08/21,17:09:21,9.500324E+01,8.270104E+01,9.493839E+01,1.720817E+02,7.473735E+01,987,665,806,16,8,2
10002,2026/08/21,17:10:21,9.497082E+01,8.257134E+01,9.497082E+01,5.286965E+02,7.022373E+01,987,665,808,16,8,2
10003,2026/08/21,17:11:21,9.497082E+01,8.109923E+01,9.497082E+01,5.174773E+02,7.507782E+01,987,665,810,16,8,2
10004,2026/08/21,17:12:21,9.493839E+01,8.090467E+01,9.497082E+01,1.201686E+02,7.718871E+01,987,665,812,16,8,2
10005,2026/08/21,17:13:21,9.497082E+01,8.154669E+01,9.500324E+01,1.192283E+02,7.517023E+01,987,665,814,16,8,2
10006,2026/08/21,17:14:21,9.493839E+01,8.215630E+01,9.500324E+01,1.541505E+02,7.498055E+01,987,665,815,16,8,2
10007,2026/08/21,17:15:21,9.493839E+01,8.260377E+01,9.497082E+01,1.355707E+02,7.521887E+01,987,665,817,16,8,2
10008,2026/08/21,17:16:21,9.493839E+01,8.308366E+01,9.500324E+01,2.224060E+02,7.464494E+01,987,665,819,16,8,2
10009,2026/08/21,17:17:21,9.497082E+01,8.343710E+01,9.493839E+01,1.563878E+02,7.521887E+01,987,665,821,16,8,2
10010,2026/08/21,17:18:21,9.493839E+01,8.318094E+01,9.493839E+01,4.780804E+02,6.748055E+01,987,665,823,16,8,2
10011,2026/08/21,17:19:21,9.497082E+01,8.144942E+01,9.497082E+01,6.783398E+02,7.199902E+01,987,665,824,16,8,2
10012,2026/08/21,17:20:21,9.497082E+01,8.081064E+01,9.497082E+01,1.365110E+02,7.718871E+01,987,665,826,16,8,2
10013,2026/08/21,17:21:21,9.497082E+01,8.084306E+01,9.497082E+01,1.224384E+02,7.531615E+01,987,665,828,16,8,2
10014,2026/08/21,17:22:21,9.497082E+01,8.090467E+01,9.497082E+01,3.034695E+02,7.507782E+01,987,665,830,16,8,2
10015,2026/08/21,17:23:21,9.493839E+01,8.129053E+01,9.497082E+01,3.127432E+02,7.267509E+01,987,665,832,16,8,2
10016,2026/08/21,17:24:21,9.493839E+01,8.116084E+01,9.493839E+01,2.746109E+02,7.382782E+01,987,665,833,16,8,2
10017,2026/08/21,17:25:21,9.500324E+01,8.061609E+01,9.493839E+01,3.912451E+02,7.526751E+01,987,665,835,16,8,2
10018,2026/08/21,17:26:21,9.497082E+01,7.949741E+01,9.497082E+01,5.303178E+02,6.974222E+01,987,665,837,16,8,2
10019,2026/08/21,17:27:21,9.497082E+01,7.715630E+01,9.497082E+01,4.040532E+02,9.473249E+01,987,665,839,16,8,2
10020,2026/08/21,17:28:21,9.500324E+01,7.731842E+01,9.500324E+01,1.253243E+02,7.675584E+01,987,665,841,16,8,2
10021,2026/08/21,17:29:21,9.497082E+01,7.702983E+01,9.493839E+01,2.759079E+02,7.791342E+01,987,665,842,16,8,2
10022,2026/08/21,17:30:21,9.497082E+01,7.677367E+01,9.497082E+01,3.896563E+02,7.339494E+01,987,665,844,16,8,2
10023,2026/08/21,17:31:21,9.500324E+01,7.677367E+01,9.497082E+01,1.253243E+02,7.449902E+01,987,665,846,16,8,2
10024,2026/08/21,17:32:21,9.497082E+01,7.635538E+01,9.497082E+01,3.547341E+02,7.469358E+01,987,665,848,16,8,2
10025,2026/08/21,17:33:21,9.497082E+01,7.654669E+01,9.497082E+01,2.752594E+02,7.368191E+01,987,665,850,16,8,2
10026,2026/08/21,17:34:21,9.500324E+01,7.491570E+01,9.497082E+01,6.152075E+02,7.401751E+01,987,665,851,16,8,2
10027,2026/08/21,17:35:21,9.493839E+01,7.344034E+01,9.497082E+01,2.550908E+02,8.195039E+01,987,665,853,16,8,2
10028,2026/08/21,17:36:21,9.493839E+01,7.395266E+01,9.497082E+01,1.451686E+02,7.464494E+01,987,665,855,16,8,2
10029,2026/08/21,17:37:21,9.497082E+01,7.414397E+01,9.497082E+01,2.595655E+02,7.401751E+01,987,665,857,16,8,2
10030,2026/08/21,17:38:21,9.497082E+01,7.424125E+01,9.497082E+01,1.493515E+02,7.680447E+01,987,665,859,16,8,2
10031,2026/08/21,17:39:21,9.500324E+01,7.481842E+01,9.493839E+01,1.320363E+02,7.661478E+01,987,665,860,16,8,2
10032,2026/08/21,17:40:21,9.493839E+01,7.517186E+01,9.493839E+01,2.457847E+02,7.449902E+01,987,665,862,16,8,2
10033,2026/08/21,17:41:21,9.497082E+01,7.517186E+01,9.497082E+01,3.707523E+02,6.594358E+01,987,665,864,16,8,2
10034,2026/08/21,17:42:21,9.497082E+01,7.372893E+01,9.493839E+01,5.447147E+02,7.464494E+01,987,665,866,16,8,2
10035,2026/08/21,17:43:21,9.497082E+01,7.286317E+01,9.497082E+01,1.592737E+02,7.810311E+01,987,665,868,16,8,2
10036,2026/08/21,17:44:21,9.500324E+01,7.331064E+01,9.500324E+01,1.512646E+02,7.546206E+01,987,665,869,16,8,2
10037,2026/08/21,17:45:21,9.500324E+01,7.372893E+01,9.500324E+01,2.028534E+02,7.541342E+01,987,665,871,16,8,2
10038,2026/08/21,17:46:21,9.500324E+01,7.404993E+01,9.497082E+01,1.301232E+02,7.560311E+01,987,665,873,16,8,2
10039,2026/08/21,17:47:21,9.493839E+01,7.408237E+01,9.497082E+01,2.643645E+02,7.512159E+01,987,665,875,16,8,2
10040,2026/08/21,17:48:21,9.493839E+01,7.353761E+01,9.497082E+01,2.182231E+02,7.728599E+01,987,665,877,16,8,2
10041,2026/08/21,17:49:21,9.493839E+01,7.344034E+01,9.497082E+01,3.704280E+02,7.377918E+01,987,665,878,16,8,2
10042,2026/08/21,17:50:21,9.493839E+01,7.366408E+01,9.497082E+01,1.310636E+02,7.623055E+01,987,665,880,16,8,2
10043,2026/08/21,17:51:21,9.493839E+01,7.369650E+01,9.500324E+01,1.384566E+02,7.646887E+01,987,665,882,16,8,2
10044,2026/08/21,17:52:21,9.500324E+01,7.376135E+01,9.497082E+01,2.909533E+02,7.815175E+01,987,665,884,16,8,2
10045,2026/08/21,17:53:21,9.493839E+01,7.414397E+01,9.497082E+01,2.951362E+02,7.406615E+01,987,665,886,16,8,2
10046,2026/08/21,17:54:21,9.493839E+01,7.433852E+01,9.497082E+01,1.957847E+02,7.502918E+01,987,665,887,16,8,2
10047,2026/08/21,17:55:21,9.493839E+01,7.417640E+01,9.497082E+01,1.682555E+02,7.824902E+01,987,665,889,16,8,2
10048,2026/08/21,17:56:21,9.500324E+01,7.446498E+01,9.493839E+01,3.188392E+02,7.396887E+01,987,665,891,16,8,2
10049,2026/08/21,17:57:21,9.497082E+01,7.462711E+01,9.493839E+01,1.666342E+02,7.579766E+01,987,665,893,16,8,2
10050,2026/08/21,17:58:21,9.493839E+01,7.478600E+01,9.497082E+01,3.409533E+02,7.305933E+01,987,665,895,16,8,2
10051,2026/08/21,17:59:21,9.497082E+01,7.500973E+01,9.497082E+01,1.345979E+02,7.473735E+01,987,665,896,16,8,2
10052,2026/08/21,18:00:21,9.493839E+01,7.504215E+01,9.497082E+01,1.345979E+02,7.661478E+01,987,665,898,16,8,2
10053,2026/08/21,18:01:21,9.497082E+01,7.507458E+01,9.497082E+01,3.185149E+02,7.416342E+01,987,665,900,16,8,2
10054,2026/08/21,18:02:21,9.493839E+01,7.533074E+01,9.497082E+01,3.217250E+02,7.180933E+01,987,665,902,16,8,2
10055,2026/08/21,18:03:21,9.500324E+01,7.558691E+01,9.497082E+01,1.426070E+02,7.473735E+01,987,665,904,16,8,2
10056,2026/08/21,18:04:21,9.493839E+01,7.609923E+01,9.493839E+01,1.368353E+02,7.498055E+01,987,665,905,16,8,2
10057,2026/08/21,18:05:21,9.500324E+01,7.648508E+01,9.497082E+01,1.871595E+02,7.483463E+01,987,665,907,16,8,2
10058,2026/08/21,18:06:21,9.497082E+01,7.680610E+01,9.497082E+01,1.855383E+02,7.570039E+01,987,665,909,16,8,2
10059,2026/08/21,18:07:21,9.497082E+01,7.702983E+01,9.497082E+01,2.140726E+02,7.531615E+01,987,665,911,16,8,2
10060,2026/08/21,18:08:21,9.497082E+01,7.696498E+01,9.497082E+01,3.153048E+02,7.421206E+01,987,665,913,16,8,2
10061,2026/08/21,18:09:21,9.493839E+01,7.657912E+01,9.497082E+01,2.957523E+02,7.502918E+01,987,665,914,16,8,2
10062,2026/08/21,18:10:21,9.493839E+01,7.645266E+01,9.497082E+01,3.146563E+02,7.430933E+01,987,665,916,16,8,2
10063,2026/08/21,18:11:21,9.493839E+01,7.622893E+01,9.497082E+01,1.916342E+02,7.593871E+01,987,665,918,16,8,2
10064,2026/08/21,18:12:21,9.497082E+01,7.645266E+01,9.493839E+01,1.820363E+02,7.459630E+01,987,665,920,16,8,2
10065,2026/08/21,18:13:21,9.497082E+01,7.609923E+01,9.493839E+01,3.335603E+02,7.570039E+01,987,665,922,16,8,2
10066,2026/08/21,18:14:21,9.497082E+01,7.497730E+01,9.497082E+01,6.193904E+02,7.171206E+01,987,665,923,16,8,2
10067,2026/08/21,18:15:21,9.500324E+01,7.286317E+01,9.497082E+01,7.670882E+02,7.017509E+01,987,665,925,16,8,2
10068,2026/08/21,18:16:21,9.493839E+01,7.206226E+01,9.497082E+01,3.159533E+02,7.296206E+01,987,665,927,16,8,2
10069,2026/08/21,18:17:21,9.497082E+01,7.122893E+01,9.497082E+01,2.826200E+02,7.699902E+01,987,665,929,16,8,2
10070,2026/08/21,18:18:21,9.493839E+01,7.061933E+01,9.497082E+01,4.418612E+02,7.411478E+01,987,665,931,16,8,2
10071,2026/08/21,18:19:21,9.493839E+01,7.020428E+01,9.497082E+01,4.322633E+02,7.224222E+01,987,665,932,16,8,2
10072,2026/08/21,18:20:21,9.497082E+01,7.033398E+01,9.497082E+01,2.752594E+02,7.502918E+01,988,665,934,2,8,2
10073,2026/08/21,18:21:21,9.497082E+01,7.061933E+01,9.497082E+01,4.412451E+02,7.502918E+01,990,665,936,2,8,2
10074,2026/08/21,18:22:21,9.493839E+01,7.132620E+01,9.497082E+01,4.453956E+02,6.926070E+01,992,665,938,2,8,2
10075,2026/08/21,18:23:21,9.500324E+01,7.161479E+01,9.497082E+01,2.335927E+02,7.901751E+01,994,665,939,2,8,2
10076,2026/08/21,18:24:21,9.497082E+01,7.222439E+01,9.497082E+01,3.249352E+02,7.935311E+01,996,665,941,2,8,2
10077,2026/08/21,18:25:21,9.497082E+01,7.324903E+01,9.497082E+01,2.618029E+02,7.281615E+01,998,665,943,2,8,2
10078,2026/08/21,18:26:21,9.493839E+01,7.388781E+01,9.497082E+01,2.816797E+02,7.478599E+01,999,665,945,2,8,2
10079,2026/08/21,18:27:21,9.497082E+01,7.408237E+01,9.497082E+01,3.890078E+02,8.021887E+01,1001,665,947,2,8,2
10080,2026/08/21,18:28:21,9.493839E+01,7.475357E+01,9.497082E+01,4.319391E+02,7.305933E+01,1003,665,948,2,8,2
10081,2026/08/21,18:29:21,9.493839E+01,7.533074E+01,9.497082E+01,2.842412E+02,7.521887E+01,1005,665,950,2,8,2
10082,2026/08/21,18:30:21,9.500324E+01,7.571661E+01,9.497082E+01,2.480220E+02,7.824902E+01,1007,665,952,2,8,2
10083,2026/08/21,18:31:21,9.493839E+01,7.654669E+01,9.493839E+01,2.967250E+02,7.517023E+01,1008,665,954,2,8,2
10084,2026/08/21,18:32:21,9.493839E+01,7.747730E+01,9.497082E+01,2.650130E+02,7.584630E+01,1010,665,955,2,8,2
10085,2026/08/21,18:33:21,9.493839E+01,7.831064E+01,9.497082E+01,2.931907E+02,7.531615E+01,1012,665,957,2,8,2
10086,2026/08/21,18:34:21,9.493839E+01,7.933528E+01,9.497082E+01,2.428988E+02,7.488326E+01,1014,665,959,2,8,2
10087,2026/08/21,18:35:21,9.497082E+01,8.035992E+01,9.493839E+01,2.416018E+02,7.498055E+01,1016,665,961,2,8,2
10088,2026/08/21,18:36:21,9.493839E+01,8.141699E+01,9.493839E+01,2.461089E+02,7.493191E+01,1017,665,962,2,8,2
10089,2026/08/21,18:37:21,9.497082E+01,8.234760E+01,9.497082E+01,2.714008E+02,7.454766E+01,1019,665,964,2,8,2
10090,2026/08/21,18:38:21,9.493839E+01,8.321336E+01,9.497082E+01,2.935149E+02,7.531615E+01,1021,665,966,2,8,2
10091,2026/08/21,18:39:21,9.493839E+01,8.414073E+01,9.497082E+01,2.589170E+02,7.493191E+01,1023,667,968,4,2,2
10092,2026/08/21,18:40:21,9.493839E+01,8.519780E+01,9.493839E+01,2.656615E+02,7.623055E+01,1024,668,969,4,2,2
10093,2026/08/21,18:41:21,9.497082E+01,8.625811E+01,9.497082E+01,2.662776E+02,7.502918E+01,1026,670,971,4,2,2
10094,2026/08/21,18:42:21,9.497082E+01,8.737679E+01,9.497082E+01,2.822957E+02,7.358463E+01,1027,672,973,4,2,2
10095,2026/08/21,18:43:21,9.493839E+01,8.853113E+01,9.500324E+01,2.454604E+02,7.517023E+01,1029,674,975,4,2,2
10096,2026/08/21,18:44:21,9.497082E+01,8.920558E+01,9.497082E+01,2.720493E+02,7.671206E+01,1030,675,976,4,2,2
10097,2026/08/21,18:45:21,9.497082E+01,8.987679E+01,9.497082E+01,4.354734E+02,7.421206E+01,1032,677,978,4,2,2
10098,2026/08/21,18:46:21,9.493839E+01,8.920558E+01,9.500324E+01,2.800584E+02,6.998055E+01,1033,678,979,4,16,16
10099,2026/08/21,18:47:21,9.497082E+01,8.737679E+01,9.497082E+01,2.377756E+02,7.574902E+01,1035,678,979,4,16,16
10100,2026/08/21,18:48:21,9.493839E+01,8.555124E+01,9.497082E+01,4.146239E+02,7.469358E+01,1036,678,979,4,16,16
10101,2026/08/21,18:49:21,9.493839E+01,8.532750E+01,9.497082E+01,3.999027E+02,7.147373E+01,1038,679,980,4,2,2
10102,2026/08/21,18:50:21,9.497082E+01,8.599870E+01,9.493839E+01,2.505837E+02,7.531615E+01,1039,681,981,4,2,2
10103,2026/08/21,18:51:21,9.497082E+01,8.651427E+01,9.497082E+01,3.188392E+02,8.007295E+01,1041,682,983,4,2,2
10104,2026/08/21,18:52:21,9.493839E+01,8.728275E+01,9.497082E+01,4.521401E+02,7.305933E+01,1042,684,985,4,2,2
10105,2026/08/21,18:53:21,9.497082E+01,8.788911E+01,9.497082E+01,2.621271E+02,7.502918E+01,1044,686,986,4,2,2
10106,2026/08/21,18:54:21,9.493839E+01,8.878729E+01,9.497082E+01,2.672503E+02,7.498055E+01,1044,688,988,4,2,2
10107,2026/08/21,18:55:21,9.497082E+01,8.984436E+01,9.497082E+01,2.730221E+02,7.483463E+01,1044,690,990,4,2,2
10108,2026/08/21,18:56:21,9.497082E+01,8.878729E+01,9.497082E+01,3.566472E+02,7.493191E+01,1044,690,990,4,16,16
10109,2026/08/21,18:57:21,9.493839E+01,8.705902E+01,9.497082E+01,2.454604E+02,7.570039E+01,1044,690,990,4,16,16
10110,2026/08/21,18:58:21,9.493839E+01,8.539235E+01,9.497082E+01,3.793774E+02,7.430933E+01,1044,690,990,4,16,16
10111,2026/08/21,18:59:21,9.497082E+01,8.507134E+01,9.497082E+01,3.617704E+02,7.531615E+01,1044,691,992,4,2,2
10112,2026/08/21,19:00:21,9.497082E+01,8.609599E+01,9.497082E+01,3.537614E+02,7.353599E+01,1044,693,993,4,2,2
10113,2026/08/21,19:01:21,9.497082E+01,8.667316E+01,9.500324E+01,3.572957E+02,7.526751E+01,1044,695,995,4,2,2
10114,2026/08/21,19:02:21,9.493839E+01,8.760377E+01,9.497082E+01,2.518807E+02,7.531615E+01,1044,697,997,4,2,2
10115,2026/08/21,19:03:21,9.493839E+01,8.827497E+01,9.497082E+01,3.588846E+02,7.536478E+01,1044,698,999,4,2,2
10116,2026/08/21,19:04:21,9.493839E+01,8.923801E+01,9.497082E+01,1.980545E+02,7.699902E+01,1044,700,1000,4,2,2
10117,2026/08/21,19:05:21,9.497082E+01,8.984436E+01,9.497082E+01,3.518483E+02,7.267509E+01,1044,702,1002,4,16,16
10118,2026/08/21,19:06:21,9.493839E+01,8.849870E+01,9.500324E+01,1.362192E+02,7.579766E+01,1044,702,1002,4,16,16
10119,2026/08/21,19:07:21,9.497082E+01,8.782750E+01,9.500324E+01,1.256161E+02,7.570039E+01,1044,702,1002,4,16,16
10120,2026/08/21,19:08:21,9.497082E+01,8.715305E+01,9.497082E+01,1.230545E+02,7.430933E+01,1044,702,1002,4,16,16
10121,2026/08/21,19:09:21,9.493839E+01,8.651427E+01,9.493839E+01,1.281777E+02,7.574902E+01,1044,702,1002,4,16,16
10122,2026/08/21,19:10:21,9.497082E+01,8.593710E+01,9.497082E+01,1.115434E+02,7.565175E+01,1044,702,1002,4,16,16
10123,2026/08/21,19:11:21,9.493839E+01,8.539235E+01,9.497082E+01,1.102464E+02,7.541342E+01,1044,702,1002,4,16,16
10124,2026/08/21,19:12:21,9.497082E+01,8.535992E+01,9.497082E+01,1.362192E+02,7.521887E+01,1044,702,1002,4,2,2
10125,2026/08/21,19:13:21,9.497082E+01,8.715305E+01,9.497082E+01,1.352464E+02,7.478599E+01,1044,704,1004,4,2,2
10126,2026/08/21,19:14:21,9.493839E+01,8.904346E+01,9.497082E+01,1.099222E+02,7.416342E+01,1044,706,1006,4,2,2
10127,2026/08/21,19:15:21,9.493839E+01,8.984436E+01,9.497082E+01,1.060960E+02,7.421206E+01,1044,707,1007,4,16,16
10128,2026/08/21,19:16:21,9.497082E+01,8.929961E+01,9.500324E+01,1.099222E+02,7.526751E+01,1044,707,1007,4,16,16
