"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
10129,2026/08/21,19:17:21,9.490921E+01,8.872244E+01,9.497082E+01,1.204929E+02,7.517023E+01,1044,707,1007,4,16,16
10130,2026/08/21,19:18:21,9.493839E+01,8.814851E+01,9.497082E+01,1.064202E+02,7.546206E+01,1044,707,1007,4,16,16
10131,2026/08/21,19:19:21,9.493839E+01,8.750648E+01,9.497082E+01,1.413424E+02,7.473735E+01,1044,707,1007,4,16,16
10132,2026/08/21,19:20:21,9.493839E+01,8.667316E+01,9.497082E+01,1.519131E+02,7.512159E+01,1044,707,1007,4,16,16
10133,2026/08/21,19:21:21,9.497082E+01,8.599870E+01,9.497082E+01,1.333333E+02,7.488326E+01,1044,707,1007,4,16,16
10134,2026/08/21,19:22:21,9.497082E+01,8.532750E+01,9.497082E+01,1.352464E+02,7.493191E+01,1044,707,1007,4,16,16
10135,2026/08/21,19:23:21,9.497082E+01,8.568094E+01,9.493839E+01,1.192283E+02,7.488326E+01,1044,708,1008,4,2,2
10136,2026/08/21,19:24:21,9.493839E+01,8.740921E+01,9.497082E+01,1.285020E+02,7.493191E+01,1044,710,1009,4,2,2
10137,2026/08/21,19:25:21,9.497082E+01,8.926719E+01,9.493839E+01,1.185798E+02,7.541342E+01,1044,711,1011,4,2,2
10138,2026/08/21,19:26:21,9.497082E+01,8.929961E+01,9.497082E+01,2.778210E+02,7.454766E+01,1044,712,1012,4,16,16
10139,2026/08/21,19:27:21,9.493839E+01,8.788911E+01,9.497082E+01,2.483463E+02,7.546206E+01,1044,712,1012,4,16,16
10140,2026/08/21,19:28:21,9.493839E+01,8.657588E+01,9.497082E+01,2.582685E+02,7.551070E+01,1044,712,1012,4,16,16
10141,2026/08/21,19:29:21,9.497082E+01,8.523022E+01,9.493839E+01,2.473736E+02,7.507782E+01,1044,712,1012,4,16,16
10142,2026/08/21,19:30:21,9.497082E+01,8.564851E+01,9.497082E+01,2.457847E+02,7.526751E+01,1044,713,1013,4,2,2
10143,2026/08/21,19:31:21,9.493839E+01,8.686446E+01,9.497082E+01,2.448119E+02,7.507782E+01,1044,715,1015,4,2,2
10144,2026/08/21,19:32:21,9.493839E+01,8.814851E+01,9.497082E+01,2.220817E+02,7.469358E+01,1044,717,1016,4,2,2
10145,2026/08/21,19:33:21,9.493839E+01,8.955578E+01,9.497082E+01,1.297990E+02,7.603599E+01,1044,719,1018,4,2,2
10146,2026/08/21,19:34:21,9.497082E+01,8.949416E+01,9.497082E+01,1.659857E+02,7.541342E+01,1044,719,1019,4,16,16
10147,2026/08/21,19:35:21,9.493839E+01,8.849870E+01,9.497082E+01,2.653372E+02,7.320039E+01,1044,719,1019,4,16,16
10148,2026/08/21,19:36:21,9.497082E+01,8.728275E+01,9.497082E+01,1.378080E+02,7.555447E+01,1044,719,1019,4,16,16
10149,2026/08/21,19:37:21,9.497082E+01,8.631972E+01,9.497082E+01,2.307393E+02,7.555447E+01,1044,719,1019,4,16,16
10150,2026/08/21,19:38:21,9.497082E+01,8.513619E+01,9.493839E+01,2.236706E+02,7.435311E+01,1044,719,1019,4,16,16
10151,2026/08/21,19:39:21,9.497082E+01,8.622569E+01,9.493839E+01,2.268807E+02,7.267509E+01,1044,721,1020,4,2,2
10152,2026/08/21,19:40:21,9.493839E+01,8.753891E+01,9.497082E+01,2.239948E+02,7.574902E+01,1044,723,1022,4,2,2
10153,2026/08/21,19:41:21,9.493839E+01,8.914073E+01,9.497082E+01,1.160182E+02,7.589494E+01,1044,724,1024,4,2,2
10154,2026/08/21,19:42:21,9.493839E+01,8.955578E+01,9.497082E+01,2.560311E+02,7.498055E+01,1044,725,1024,4,16,16
10155,2026/08/21,19:43:21,9.493839E+01,8.843385E+01,9.493839E+01,1.474060E+02,7.555447E+01,1044,725,1024,4,16,16
10156,2026/08/21,19:44:21,9.493839E+01,8.763295E+01,9.493839E+01,1.330091E+02,7.421206E+01,1044,725,1024,4,16,16
10157,2026/08/21,19:45:21,9.493839E+01,8.702659E+01,9.497082E+01,1.134566E+02,7.401751E+01,1044,725,1024,4,16,16
10158,2026/08/21,19:46:21,9.497082E+01,8.641699E+01,9.497082E+01,1.102464E+02,7.584630E+01,1044,725,1024,4,16,16
10159,2026/08/21,19:47:21,9.493839E+01,8.580740E+01,9.497082E+01,1.198768E+02,7.233463E+01,1044,725,1024,4,16,16
10160,2026/08/21,19:48:21,9.497082E+01,8.510377E+01,9.493839E+01,1.352464E+02,7.392023E+01,1044,725,1024,4,16,16
10161,2026/08/21,19:49:21,9.493839E+01,8.612841E+01,9.497082E+01,1.775292E+02,7.512159E+01,1044,727,1026,4,2,2
10162,2026/08/21,19:50:21,9.493839E+01,8.782750E+01,9.493839E+01,1.330091E+02,7.488326E+01,1044,729,1028,4,2,2
10163,2026/08/21,19:51:21,9.497082E+01,8.962063E+01,9.497082E+01,1.141051E+02,7.526751E+01,1044,730,1029,4,2,2
10164,2026/08/21,19:52:21,9.497082E+01,8.965305E+01,9.497082E+01,1.147211E+02,7.546206E+01,1044,731,1030,4,16,16
10165,2026/08/21,19:53:21,9.497082E+01,8.891699E+01,9.497082E+01,2.214332E+02,7.459630E+01,1044,731,1030,4,16,16
10166,2026/08/21,19:54:21,9.497082E+01,8.776265E+01,9.497082E+01,2.143969E+02,7.454766E+01,1044,731,1030,4,16,16
10167,2026/08/21,19:55:21,9.493839E+01,8.631972E+01,9.497082E+01,3.268483E+02,7.473735E+01,1044,731,1030,4,16,16
10168,2026/08/21,19:56:21,9.497082E+01,8.481518E+01,9.497082E+01,3.624189E+02,7.536478E+01,1044,731,1030,4,2,2
10169,2026/08/21,19:57:21,9.493839E+01,8.593710E+01,9.500324E+01,2.413100E+02,7.238326E+01,1044,733,1032,4,2,2
10170,2026/08/21,19:58:21,9.497082E+01,8.667316E+01,9.493839E+01,3.258755E+02,7.430933E+01,1044,735,1033,4,2,2
10171,2026/08/21,19:59:21,9.497082E+01,8.769780E+01,9.493839E+01,1.909857E+02,7.502918E+01,1044,736,1035,4,2,2
10172,2026/08/21,20:00:21,9.493839E+01,8.872244E+01,9.497082E+01,3.246109E+02,7.498055E+01,1044,738,1037,4,2,2
10173,2026/08/21,20:01:21,9.497082E+01,8.958820E+01,9.497082E+01,2.066796E+02,7.646887E+01,1044,740,1039,4,2,2
10174,2026/08/21,20:02:21,9.493839E+01,8.926719E+01,9.497082E+01,3.351816E+02,7.243191E+01,1044,741,1039,4,16,16
10175,2026/08/21,20:03:21,9.497082E+01,8.740921E+01,9.497082E+01,3.678664E+02,7.483463E+01,1044,741,1039,4,16,16
10176,2026/08/21,20:04:21,9.493839E+01,8.599870E+01,9.497082E+01,2.364786E+02,7.560311E+01,1044,741,1039,4,16,16
10177,2026/08/21,20:05:21,9.490921E+01,8.497406E+01,9.497082E+01,2.278534E+02,7.565175E+01,1044,741,1039,4,2,2
10178,2026/08/21,20:06:21,9.493839E+01,8.625811E+01,9.497082E+01,1.458171E+02,7.555447E+01,1044,743,1041,4,2,2
10179,2026/08/21,20:07:21,9.493839E+01,8.811609E+01,9.497082E+01,1.076848E+02,7.426070E+01,1044,745,1043,4,2,2
10180,2026/08/21,20:08:21,9.497082E+01,8.946174E+01,9.497082E+01,2.297665E+02,7.440175E+01,1044,746,1044,4,2,2
10181,2026/08/21,20:09:21,9.500324E+01,8.975033E+01,9.497082E+01,1.121595E+02,7.579766E+01,1044,747,1045,4,16,16
10182,2026/08/21,20:10:21,9.497082E+01,8.910831E+01,9.497082E+01,1.422827E+02,7.560311E+01,1044,747,1045,4,16,16
10183,2026/08/21,20:11:21,9.497082E+01,8.792153E+01,9.497082E+01,2.694877E+02,7.344358E+01,1044,747,1045,4,16,16
10184,2026/08/21,20:12:21,9.493839E+01,8.689689E+01,9.500324E+01,1.124838E+02,7.565175E+01,1044,747,1045,4,16,16
10185,2026/08/21,20:13:21,9.497082E+01,8.631972E+01,9.497082E+01,1.278859E+02,7.560311E+01,1044,747,1045,4,16,16
10186,2026/08/21,20:14:21,9.493839E+01,8.571336E+01,9.500324E+01,1.128080E+02,7.406615E+01,1044,747,1045,4,16,16
10187,2026/08/21,20:15:21,9.497082E+01,8.510377E+01,9.497082E+01,1.349222E+02,7.546206E+01,1044,747,1045,4,16,16
10188,2026/08/21,20:16:21,9.497082E+01,8.619326E+01,9.497082E+01,1.330091E+02,7.406615E+01,1044,748,1047,4,2,2
10189,2026/08/21,20:17:21,9.493839E+01,8.798638E+01,9.497082E+01,1.313878E+02,7.502918E+01,1044,750,1048,4,2,2
10190,2026/08/21,20:18:21,9.493839E+01,8.975033E+01,9.497082E+01,1.384566E+02,7.488326E+01,1044,752,1050,4,2,2
10191,2026/08/21,20:19:21,9.493839E+01,8.946174E+01,9.497082E+01,1.419585E+02,7.478599E+01,1044,752,1050,4,16,16
10192,2026/08/21,20:20:21,9.493839E+01,8.866084E+01,9.497082E+01,1.938716E+02,7.632782E+01,1044,752,1050,4,16,16
10193,2026/08/21,20:21:21,9.497082E+01,8.798638E+01,9.500324E+01,1.288262E+02,7.488326E+01,1044,752,1050,4,16,16
10194,2026/08/21,20:22:21,9.497082E+01,8.737679E+01,9.497082E+01,1.153697E+02,7.507782E+01,1044,752,1050,4,16,16
10195,2026/08/21,20:23:21,9.497082E+01,8.677043E+01,9.497082E+01,1.137808E+02,7.526751E+01,1044,752,1050,4,16,16
10196,2026/08/21,20:24:21,9.497082E+01,8.619326E+01,9.500324E+01,1.153697E+02,7.353599E+01,1044,752,1050,4,16,16
10197,2026/08/21,20:25:21,9.497082E+01,8.568094E+01,9.497082E+01,8.878081E+01,7.512159E+01,1044,752,1050,4,16,16
10198,2026/08/21,20:26:21,9.497082E+01,8.516862E+01,9.497082E+01,9.134241E+01,7.517023E+01,1045,752,1050,4,16,16
10199,2026/08/21,20:27:21,9.497082E+01,8.590467E+01,9.497082E+01,1.631323E+02,7.123055E+01,1047,753,1051,4,2,2
10200,2026/08/21,20:28:21,9.493839E+01,8.705902E+01,9.497082E+01,2.486706E+02,7.526751E+01,1048,755,1053,4,2,2
10201,2026/08/21,20:29:21,9.497082E+01,8.872244E+01,9.497082E+01,1.118677E+02,7.551070E+01,1050,757,1055,4,2,2
10202,2026/08/21,20:30:21,9.493839E+01,8.990921E+01,9.497082E+01,1.144293E+02,7.396887E+01,1051,758,1056,4,16,16
10203,2026/08/21,20:31:21,9.497082E+01,8.888457E+01,9.497082E+01,2.441959E+02,7.536478E+01,1053,758,1056,4,16,16
10204,2026/08/21,20:32:21,9.497082E+01,8.776265E+01,9.497082E+01,1.605707E+02,7.589494E+01,1054,758,1056,4,16,16
10205,2026/08/21,20:33:21,9.497082E+01,8.708820E+01,9.497082E+01,1.173152E+02,7.464494E+01,1056,758,1056,4,16,16
10206,2026/08/21,20:34:21,9.493839E+01,8.635214E+01,9.500324E+01,1.490272E+02,7.536478E+01,1057,758,1056,4,16,16
10207,2026/08/21,20:35:21,9.493839E+01,8.561609E+01,9.497082E+01,1.499676E+02,7.531615E+01,1059,758,1056,4,16,16
10208,2026/08/21,20:36:21,9.497082E+01,8.494164E+01,9.497082E+01,1.208171E+02,7.531615E+01,1060,758,1056,4,2,2
10209,2026/08/21,20:37:21,9.497082E+01,8.664073E+01,9.497082E+01,1.711414E+02,7.483463E+01,1062,760,1058,4,2,2
10210,2026/08/21,20:38:21,9.497082E+01,8.805124E+01,9.500324E+01,2.268807E+02,7.541342E+01,1062,762,1059,8,2,2
10211,2026/08/21,20:39:21,9.497082E+01,8.955578E+01,9.497082E+01,1.163424E+02,7.536478E+01,1062,764,1061,8,2,2
10212,2026/08/21,20:40:21,9.497082E+01,8.968548E+01,9.497082E+01,1.217899E+02,7.517023E+01,1062,764,1062,8,16,16
10213,2026/08/21,20:41:21,9.493839E+01,8.904346E+01,9.500324E+01,1.214656E+02,7.521887E+01,1062,764,1062,8,16,16
10214,2026/08/21,20:42:21,9.493839E+01,8.843385E+01,9.497082E+01,1.189040E+02,7.502918E+01,1062,764,1062,8,16,16
10215,2026/08/21,20:43:21,9.493839E+01,8.763295E+01,9.497082E+01,1.679313E+02,7.435311E+01,1062,764,1062,8,16,16
10216,2026/08/21,20:44:21,9.493839E+01,8.677043E+01,9.493839E+01,1.464656E+02,7.483463E+01,1062,764,1062,8,16,16
10217,2026/08/21,20:45:21,9.493839E+01,8.603113E+01,9.500324E+01,1.397211E+02,7.473735E+01,1062,764,1062,8,16,16
10218,2026/08/21,20:46:21,9.500324E+01,8.529507E+01,9.497082E+01,1.410182E+02,7.473735E+01,1062,764,1062,8,16,16
10219,2026/08/21,20:47:21,9.497082E+01,8.571336E+01,9.497082E+01,1.217899E+02,7.517023E+01,1062,765,1062,8,2,2
10220,2026/08/21,20:48:21,9.493839E+01,8.753891E+01,9.497082E+01,1.204929E+02,7.507782E+01,1062,767,1064,8,2,2
10221,2026/08/21,20:49:21,9.497082E+01,8.939689E+01,9.497082E+01,1.204929E+02,7.517023E+01,1062,769,1066,8,2,2
10222,2026/08/21,20:50:21,9.493839E+01,8.971790E+01,9.497082E+01,1.246758E+02,7.473735E+01,1062,769,1067,8,16,16
10223,2026/08/21,20:51:21,9.497082E+01,8.894942E+01,9.497082E+01,1.509403E+02,7.454766E+01,1062,769,1067,8,16,16
10224,2026/08/21,20:52:21,9.493839E+01,8.821012E+01,9.500324E+01,1.192283E+02,7.498055E+01,1062,769,1067,8,16,16
10225,2026/08/21,20:53:21,9.493839E+01,8.757134E+01,9.497082E+01,1.374838E+02,7.469358E+01,1062,769,1067,8,16,16
10226,2026/08/21,20:54:21,9.500324E+01,8.692931E+01,9.497082E+01,1.233787E+02,7.488326E+01,1062,769,1067,8,16,16
10227,2026/08/21,20:55:21,9.493839E+01,8.628729E+01,9.497082E+01,1.195525E+02,7.502918E+01,1062,769,1067,8,16,16
10228,2026/08/21,20:56:21,9.493839E+01,8.568094E+01,9.500324E+01,1.208171E+02,7.517023E+01,1062,769,1067,8,16,16
10229,2026/08/21,20:57:21,9.493839E+01,8.497406E+01,9.497082E+01,1.432555E+02,7.454766E+01,1062,769,1067,8,16,16
10230,2026/08/21,20:58:21,9.493839E+01,8.651427E+01,9.500324E+01,1.400454E+02,7.473735E+01,1062,771,1068,8,2,2
10231,2026/08/21,20:59:21,9.497082E+01,8.824255E+01,9.497082E+01,1.653697E+02,7.440175E+01,1062,773,1070,8,2,2
10232,2026/08/21,21:00:21,9.493839E+01,8.958820E+01,9.497082E+01,2.246433E+02,7.459630E+01,1062,775,1072,8,2,2
10233,2026/08/21,21:01:21,9.497082E+01,8.936446E+01,9.497082E+01,2.079767E+02,7.690175E+01,1062,775,1072,8,16,16
10234,2026/08/21,21:02:21,9.497082E+01,8.859599E+01,9.497082E+01,1.006485E+02,7.498055E+01,1062,775,1072,8,16,16
10235,2026/08/21,21:03:21,9.500324E+01,8.801881E+01,9.493839E+01,1.179313E+02,7.593871E+01,1062,775,1072,8,16,16
10236,2026/08/21,21:04:21,9.497082E+01,8.708820E+01,9.497082E+01,1.740272E+02,7.493191E+01,1062,775,1072,8,16,16
10237,2026/08/21,21:05:21,9.497082E+01,8.580740E+01,9.497082E+01,2.890402E+02,7.416342E+01,1062,775,1072,8,16,16
10238,2026/08/21,21:06:21,9.493839E+01,8.516862E+01,9.497082E+01,2.835927E+02,7.488326E+01,1062,776,1073,8,2,2
10239,2026/08/21,21:07:21,9.493839E+01,8.628729E+01,9.500324E+01,1.759403E+02,7.555447E+01,1062,778,1075,8,2,2
10240,2026/08/21,21:08:21,9.497082E+01,8.782750E+01,9.497082E+01,1.749676E+02,7.521887E+01,1062,780,1076,8,2,2
10241,2026/08/21,21:09:21,9.497082E+01,8.939689E+01,9.497082E+01,1.909857E+02,7.517023E+01,1062,781,1078,8,2,2
10242,2026/08/21,21:10:21,9.497082E+01,8.971790E+01,9.497082E+01,1.134566E+02,7.608463E+01,1062,782,1079,8,16,16
10243,2026/08/21,21:11:21,9.493839E+01,8.907588E+01,9.497082E+01,1.384566E+02,7.401751E+01,1062,782,1079,8,16,16
10244,2026/08/21,21:12:21,9.497082E+01,8.833982E+01,9.500324E+01,1.624838E+02,7.555447E+01,1062,782,1079,8,16,16
10245,2026/08/21,21:13:21,9.497082E+01,8.750648E+01,9.497082E+01,1.698444E+02,7.521887E+01,1062,782,1079,8,16,16
10246,2026/08/21,21:14:21,9.493839E+01,8.667316E+01,9.497082E+01,1.477302E+02,7.531615E+01,1062,782,1079,8,16,16
10247,2026/08/21,21:15:21,9.493839E+01,8.599870E+01,9.493839E+01,1.141051E+02,7.507782E+01,1062,782,1079,8,16,16
10248,2026/08/21,21:16:21,9.497082E+01,8.539235E+01,9.497082E+01,1.134566E+02,7.396887E+01,1062,782,1079,8,16,16
10249,2026/08/21,21:17:21,9.497082E+01,8.516862E+01,9.497082E+01,1.009728E+02,7.584630E+01,1062,783,1079,8,2,2
10250,2026/08/21,21:18:21,9.493839E+01,8.692931E+01,9.493839E+01,2.211089E+02,7.546206E+01,1062,784,1081,8,2,2
10251,2026/08/21,21:19:21,9.500324E+01,8.821012E+01,9.497082E+01,2.239948E+02,7.435311E+01,1062,786,1083,8,2,2
10252,2026/08/21,21:20:21,9.500324E+01,8.981194E+01,9.493839E+01,1.281777E+02,7.382782E+01,1062,788,1085,8,2,2
10253,2026/08/21,21:21:21,9.497082E+01,8.901102E+01,9.497082E+01,2.544423E+02,7.507782E+01,1062,788,1085,8,16,16
10254,2026/08/21,21:22:21,9.497082E+01,8.779507E+01,9.497082E+01,2.262322E+02,7.459630E+01,1062,788,1085,8,16,16
10255,2026/08/21,21:23:21,9.493839E+01,8.673801E+01,9.493839E+01,1.163424E+02,7.551070E+01,1062,788,1085,8,16,16
10256,2026/08/21,21:24:21,9.497082E+01,8.612841E+01,9.493839E+01,1.512646E+02,7.502918E+01,1062,788,1085,8,16,16
10257,2026/08/21,21:25:21,9.497082E+01,8.545720E+01,9.493839E+01,1.480545E+02,7.517023E+01,1062,788,1085,8,16,16
10258,2026/08/21,21:26:21,9.500324E+01,8.539235E+01,9.497082E+01,1.355707E+02,7.546206E+01,1062,789,1085,8,2,2
10259,2026/08/21,21:27:21,9.493839E+01,8.699416E+01,9.493839E+01,1.839494E+02,7.546206E+01,1062,791,1087,8,2,2
10260,2026/08/21,21:28:21,9.497082E+01,8.859599E+01,9.493839E+01,2.422503E+02,7.387646E+01,1062,792,1089,8,2,2
10261,2026/08/21,21:29:21,9.493839E+01,8.977951E+01,9.497082E+01,2.496433E+02,7.565175E+01,1062,794,1091,8,2,2
10262,2026/08/21,21:30:21,9.497082E+01,8.914073E+01,9.497082E+01,1.474060E+02,7.579766E+01,1062,794,1091,8,16,16
10263,2026/08/21,21:31:21,9.497082E+01,8.843385E+01,9.497082E+01,1.166667E+02,7.608463E+01,1062,794,1091,8,16,16
10264,2026/08/21,21:32:21,9.493839E+01,8.782750E+01,9.493839E+01,1.201686E+02,7.574902E+01,1062,794,1091,8,16,16
10265,2026/08/21,21:33:21,9.497082E+01,8.721790E+01,9.497082E+01,1.201686E+02,7.320039E+01,1062,794,1091,8,16,16
10266,2026/08/21,21:34:21,9.493839E+01,8.660831E+01,9.497082E+01,1.253243E+02,7.551070E+01,1062,794,1091,8,16,16
10267,2026/08/21,21:35:21,9.493839E+01,8.593710E+01,9.493839E+01,1.400454E+02,7.493191E+01,1062,794,1091,8,16,16
10268,2026/08/21,21:36:21,9.490921E+01,8.526265E+01,9.497082E+01,1.182555E+02,7.493191E+01,1062,794,1091,8,16,16
10269,2026/08/21,21:37:21,9.497082E+01,8.568094E+01,9.497082E+01,1.173152E+02,7.502918E+01,1062,795,1092,8,2,2
10270,2026/08/21,21:38:21,9.493839E+01,8.747406E+01,9.497082E+01,1.454929E+02,7.469358E+01,1062,797,1093,8,2,2
10271,2026/08/21,21:39:21,9.490921E+01,8.907588E+01,9.497082E+01,1.653697E+02,7.459630E+01,1062,799,1095,8,2,2
10272,2026/08/21,21:40:21,9.500324E+01,8.987679E+01,9.497082E+01,1.128080E+02,7.531615E+01,1062,800,1096,8,16,16
10273,2026/08/21,21:41:21,9.493839E+01,8.923801E+01,9.497082E+01,1.339494E+02,7.483463E+01,1062,800,1096,8,16,16
10274,2026/08/21,21:42:21,9.497082E+01,8.862841E+01,9.497082E+01,1.006485E+02,7.536478E+01,1062,800,1096,8,16,16
10275,2026/08/21,21:43:21,9.493839E+01,8.814851E+01,9.497082E+01,9.614138E+01,7.565175E+01,1062,800,1096,8,16,16
10276,2026/08/21,21:44:21,9.493839E+01,8.766537E+01,9.497082E+01,9.199092E+01,7.551070E+01,1062,800,1096,8,16,16
10277,2026/08/21,21:45:21,9.497082E+01,8.715305E+01,9.500324E+01,1.019131E+02,7.536478E+01,1062,800,1096,8,16,16
10278,2026/08/21,21:46:21,9.497082E+01,8.664073E+01,9.497082E+01,9.935149E+01,7.531615E+01,1062,800,1096,8,16,16
10279,2026/08/21,21:47:21,9.497082E+01,8.609599E+01,9.497082E+01,9.552529E+01,7.521887E+01,1062,800,1096,8,16,16
10280,2026/08/21,21:48:21,9.497082E+01,8.558366E+01,9.497082E+01,1.224384E+02,7.483463E+01,1062,800,1096,8,16,16
10281,2026/08/21,21:49:21,9.500324E+01,8.497406E+01,9.497082E+01,1.163424E+02,7.483463E+01,1062,800,1096,8,2,2
10282,2026/08/21,21:50:21,9.497082E+01,8.654345E+01,9.497082E+01,1.493515E+02,7.454766E+01,1062,802,1098,8,2,2
10283,2026/08/21,21:51:21,9.493839E+01,8.824255E+01,9.497082E+01,1.448444E+02,7.579766E+01,1062,804,1100,8,2,2
10284,2026/08/21,21:52:21,9.500324E+01,9.000648E+01,9.497082E+01,1.185798E+02,7.541342E+01,1062,805,1101,8,16,16
10285,2026/08/21,21:53:21,9.493839E+01,8.942931E+01,9.497082E+01,1.358949E+02,7.502918E+01,1062,805,1101,8,16,16
10286,2026/08/21,21:54:21,9.493839E+01,8.869326E+01,9.497082E+01,1.378080E+02,7.488326E+01,1062,805,1101,8,16,16
10287,2026/08/21,21:55:21,9.497082E+01,8.798638E+01,9.497082E+01,1.342737E+02,7.488326E+01,1062,805,1101,8,16,16
10288,2026/08/21,21:56:21,9.493839E+01,8.728275E+01,9.497082E+01,1.192283E+02,7.507782E+01,1062,805,1101,8,16,16
10289,2026/08/21,21:57:21,9.497082E+01,8.677043E+01,9.497082E+01,1.124838E+02,7.521887E+01,1062,805,1101,8,16,16
10290,2026/08/21,21:58:21,9.497082E+01,8.625811E+01,9.493839E+01,1.006485E+02,7.368191E+01,1062,805,1101,8,16,16
10291,2026/08/21,21:59:21,9.497082E+01,8.568094E+01,9.497082E+01,1.275616E+02,7.483463E+01,1062,805,1101,8,16,16
10292,2026/08/21,22:00:21,9.497082E+01,8.503891E+01,9.497082E+01,1.240272E+02,7.469358E+01,1062,805,1101,8,16,16
10293,2026/08/21,22:01:21,9.493839E+01,8.654345E+01,9.497082E+01,9.487679E+01,7.507782E+01,1062,807,1103,8,2,2
10294,2026/08/21,22:02:21,9.497082E+01,8.849870E+01,9.500324E+01,9.581712E+01,7.551070E+01,1062,809,1105,8,2,2
10295,2026/08/21,22:03:21,9.497082E+01,8.997406E+01,9.497082E+01,9.935149E+01,7.551070E+01,1062,810,1106,8,16,16
10296,2026/08/21,22:04:21,9.497082E+01,8.952335E+01,9.500324E+01,9.455253E+01,7.570039E+01,1062,810,1106,8,16,16
10297,2026/08/21,22:05:21,9.500324E+01,8.901102E+01,9.497082E+01,9.743839E+01,7.421206E+01,1062,810,1106,8,16,16
10298,2026/08/21,22:06:21,9.493839E+01,8.840467E+01,9.497082E+01,1.227626E+02,7.483463E+01,1062,810,1106,8,16,16
10299,2026/08/21,22:07:21,9.497082E+01,8.760377E+01,9.497082E+01,1.698444E+02,7.526751E+01,1062,810,1106,8,16,16
10300,2026/08/21,22:08:21,9.493839E+01,8.667316E+01,9.497082E+01,1.701686E+02,7.560311E+01,1062,810,1106,8,16,16
10301,2026/08/21,22:09:21,9.493839E+01,8.580740E+01,9.493839E+01,1.445201E+02,7.483463E+01,1062,810,1106,8,16,16
10302,2026/08/21,22:10:21,9.493839E+01,8.510377E+01,9.497082E+01,1.198768E+02,7.531615E+01,1062,810,1106,8,16,16
10303,2026/08/21,22:11:21,9.493839E+01,8.619326E+01,9.497082E+01,1.224384E+02,7.502918E+01,1062,812,1107,8,2,2
10304,2026/08/21,22:12:21,9.493839E+01,8.808366E+01,9.497082E+01,1.198768E+02,7.526751E+01,1062,813,1109,8,2,2
10305,2026/08/21,22:13:21,9.497082E+01,8.971790E+01,9.493839E+01,1.941958E+02,7.517023E+01,1062,815,1111,8,2,2
10306,2026/08/21,22:14:21,9.493839E+01,8.936446E+01,9.497082E+01,1.778534E+02,7.435311E+01,1062,816,1111,8,16,16
10307,2026/08/21,22:15:21,9.497082E+01,8.849870E+01,9.497082E+01,1.522374E+02,7.488326E+01,1062,816,1111,8,16,16
10308,2026/08/21,22:16:21,9.493839E+01,8.753891E+01,9.497082E+01,2.236706E+02,7.411478E+01,1062,816,1111,8,16,16
10309,2026/08/21,22:17:21,9.497082E+01,8.587225E+01,9.497082E+01,3.550259E+02,7.426070E+01,1062,816,1111,8,16,16
10310,2026/08/21,22:18:21,9.497082E+01,8.519780E+01,9.497082E+01,2.621271E+02,7.579766E+01,1062,816,1112,8,2,2
10311,2026/08/21,22:19:21,9.497082E+01,8.577497E+01,9.497082E+01,3.842088E+02,7.589494E+01,1062,818,1114,8,2,2
10312,2026/08/21,22:20:21,9.497082E+01,8.651427E+01,9.497082E+01,2.361868E+02,7.560311E+01,1062,820,1115,8,2,2
10313,2026/08/21,22:21:21,9.500324E+01,8.734760E+01,9.497082E+01,3.736382E+02,7.478599E+01,1062,822,1117,8,2,2
10314,2026/08/21,22:22:21,9.493839E+01,8.788911E+01,9.497082E+01,3.181907E+02,7.954766E+01,1062,824,1119,8,2,2
10315,2026/08/21,22:23:21,9.497082E+01,8.923801E+01,9.497082E+01,3.050584E+02,7.339494E+01,1062,825,1121,8,2,2
10316,2026/08/21,22:24:21,9.497082E+01,8.994164E+01,9.493839E+01,2.999352E+02,7.430933E+01,1062,827,1122,8,16,16
10317,2026/08/21,22:25:21,9.500324E+01,8.881972E+01,9.497082E+01,1.926070E+02,7.512159E+01,1062,827,1122,8,16,16
10318,2026/08/21,22:26:21,9.493839E+01,8.747406E+01,9.497082E+01,3.178664E+02,7.593871E+01,1062,827,1122,8,16,16
10319,2026/08/21,22:27:21,9.497082E+01,8.596952E+01,9.493839E+01,2.230220E+02,7.598735E+01,1062,827,1122,8,16,16
10320,2026/08/21,22:28:21,9.493839E+01,8.488003E+01,9.493839E+01,2.573282E+02,7.276751E+01,1062,827,1122,8,2,2
10321,2026/08/21,22:29:21,9.500324E+01,8.568094E+01,9.497082E+01,2.983139E+02,7.570039E+01,1062,829,1124,8,2,2
10322,2026/08/21,22:30:21,9.497082E+01,8.696174E+01,9.497082E+01,1.884241E+02,7.502918E+01,1062,831,1126,8,2,2
10323,2026/08/21,22:31:21,9.497082E+01,8.827497E+01,9.497082E+01,2.976978E+02,7.401751E+01,1062,833,1128,8,2,2
10324,2026/08/21,22:32:21,9.493839E+01,8.917316E+01,9.493839E+01,2.980221E+02,7.435311E+01,1062,834,1129,8,2,2
10325,2026/08/21,22:33:21,9.500324E+01,8.971790E+01,9.497082E+01,1.954929E+02,7.483463E+01,1062,835,1130,8,16,16
10326,2026/08/21,22:34:21,9.497082E+01,8.869326E+01,9.493839E+01,2.079767E+02,7.488326E+01,1062,835,1130,8,16,16
10327,2026/08/21,22:35:21,9.497082E+01,8.760377E+01,9.500324E+01,2.146887E+02,7.483463E+01,1062,835,1130,8,16,16
10328,2026/08/21,22:36:21,9.497082E+01,8.651427E+01,9.500324E+01,2.073282E+02,7.570039E+01,1062,835,1130,8,16,16
10329,2026/08/21,22:37:21,9.493839E+01,8.532750E+01,9.493839E+01,2.553826E+02,7.507782E+01,1062,835,1130,8,16,16
10330,2026/08/21,22:38:21,9.493839E+01,8.564851E+01,9.493839E+01,1.913100E+02,7.488326E+01,1062,837,1131,8,2,2
10331,2026/08/21,22:39:21,9.500324E+01,8.715305E+01,9.497082E+01,1.887484E+02,7.498055E+01,1062,838,1133,8,2,2
10332,2026/08/21,22:40:21,9.497082E+01,8.866084E+01,9.497082E+01,1.653697E+02,7.551070E+01,1062,840,1135,8,2,2
10333,2026/08/21,22:41:21,9.497082E+01,8.994164E+01,9.497082E+01,1.650454E+02,7.551070E+01,1062,842,1136,8,16,16
10334,2026/08/21,22:42:21,9.497082E+01,8.910831E+01,9.497082E+01,1.691958E+02,7.498055E+01,1062,842,1136,8,16,16
10335,2026/08/21,22:43:21,9.493839E+01,8.824255E+01,9.497082E+01,1.653697E+02,7.565175E+01,1062,842,1136,8,16,16
10336,2026/08/21,22:44:21,9.497082E+01,8.715305E+01,9.500324E+01,3.178664E+02,7.305933E+01,1062,842,1136,8,16,16
10337,2026/08/21,22:45:21,9.497082E+01,8.551881E+01,9.497082E+01,3.204280E+02,7.478599E+01,1062,842,1136,8,16,16
10338,2026/08/21,22:46:21,9.500324E+01,8.551881E+01,9.497082E+01,1.666342E+02,7.526751E+01,1062,843,1137,8,2,2
10339,2026/08/21,22:47:21,9.493839E+01,8.712063E+01,9.497082E+01,1.669585E+02,7.531615E+01,1062,844,1139,8,2,2
10340,2026/08/21,22:48:21,9.500324E+01,8.811609E+01,9.497082E+01,3.201038E+02,7.498055E+01,1062,846,1141,8,2,2
10341,2026/08/21,22:49:21,9.497082E+01,8.920558E+01,9.497082E+01,2.066796E+02,7.627918E+01,1062,848,1142,8,2,2
10342,2026/08/21,22:50:21,9.497082E+01,8.981194E+01,9.493839E+01,1.297990E+02,7.593871E+01,1062,849,1143,8,16,16
10343,2026/08/21,22:51:21,9.497082E+01,8.897860E+01,9.497082E+01,1.964332E+02,7.546206E+01,1062,849,1143,8,16,16
10344,2026/08/21,22:52:21,9.493839E+01,8.827497E+01,9.500324E+01,1.153697E+02,7.565175E+01,1062,849,1143,8,16,16
10345,2026/08/21,22:53:21,9.497082E+01,8.728275E+01,9.497082E+01,2.188716E+02,7.440175E+01,1062,849,1143,8,16,16
10346,2026/08/21,22:54:21,9.493839E+01,8.635214E+01,9.497082E+01,1.102464E+02,7.546206E+01,1062,849,1143,8,16,16
10347,2026/08/21,22:55:21,9.493839E+01,8.577497E+01,9.497082E+01,1.144293E+02,7.541342E+01,1062,849,1143,8,16,16
10348,2026/08/21,22:56:21,9.500324E+01,8.516862E+01,9.497082E+01,1.128080E+02,7.493191E+01,1062,849,1143,8,16,16
10349,2026/08/21,22:57:21,9.497082E+01,8.606356E+01,9.500324E+01,1.147211E+02,7.551070E+01,1062,850,1145,8,2,2
10350,2026/08/21,22:58:21,9.497082E+01,8.798638E+01,9.497082E+01,1.108949E+02,7.339494E+01,1062,852,1146,8,2,2
10351,2026/08/21,22:59:21,9.493839E+01,8.949416E+01,9.497082E+01,2.214332E+02,7.464494E+01,1062,854,1148,8,2,2
10352,2026/08/21,23:00:21,9.493839E+01,8.926719E+01,9.497082E+01,3.505512E+02,7.382782E+01,1062,855,1149,8,16,16
10353,2026/08/21,23:01:21,9.497082E+01,8.747406E+01,9.497082E+01,3.271725E+02,7.483463E+01,1062,855,1149,8,16,16
10354,2026/08/21,23:02:21,9.493839E+01,8.609599E+01,9.497082E+01,2.098898E+02,7.637159E+01,1062,855,1149,8,16,16
10355,2026/08/21,23:03:21,9.493839E+01,8.488003E+01,9.497082E+01,3.425422E+02,7.512159E+01,1062,855,1149,8,2,2
10356,2026/08/21,23:04:21,9.497082E+01,8.574255E+01,9.497082E+01,2.115110E+02,7.632782E+01,1062,857,1151,8,2,2
10357,2026/08/21,23:05:21,9.497082E+01,8.686446E+01,9.500324E+01,3.412776E+02,7.416342E+01,1062,858,1153,8,2,2
10358,2026/08/21,23:06:21,9.497082E+01,8.763295E+01,9.497082E+01,3.172179E+02,7.507782E+01,1062,860,1154,8,2,2
10359,2026/08/21,23:07:21,9.497082E+01,8.901102E+01,9.497082E+01,2.118353E+02,7.478599E+01,1062,862,1156,8,2,2
10360,2026/08/21,23:08:21,9.493839E+01,8.981194E+01,9.500324E+01,3.191634E+02,7.464494E+01,1062,864,1158,8,2,2
10361,2026/08/21,23:09:21,9.497082E+01,8.904346E+01,9.497082E+01,2.118353E+02,7.483463E+01,1062,864,1158,8,16,16
10362,2026/08/21,23:10:21,9.493839E+01,8.776265E+01,9.500324E+01,3.229896E+02,7.507782E+01,1062,864,1158,8,16,16
10363,2026/08/21,23:11:21,9.497082E+01,8.609599E+01,9.497082E+01,3.265240E+02,7.483463E+01,1062,864,1158,8,16,16
10364,2026/08/21,23:12:21,9.497082E+01,8.484760E+01,9.497082E+01,3.130674E+02,7.301070E+01,1062,864,1158,8,2,2
10365,2026/08/21,23:13:21,9.497082E+01,8.545720E+01,9.493839E+01,3.457523E+02,7.541342E+01,1062,866,1160,8,2,2
10366,2026/08/21,23:14:21,9.497082E+01,8.654345E+01,9.493839E+01,2.396887E+02,7.551070E+01,1062,868,1162,8,2,2
10367,2026/08/21,23:15:21,9.497082E+01,8.785992E+01,9.497082E+01,2.102140E+02,7.459630E+01,1062,870,1163,8,2,2
10368,2026/08/21,23:16:21,9.493839E+01,8.914073E+01,9.493839E+01,2.428988E+02,7.570039E+01,1062,872,1165,8,2,2
10369,2026/08/21,23:17:21,9.497082E+01,8.971790E+01,9.493839E+01,2.781453E+02,7.536478E+01,1062,873,1166,8,16,16
10370,2026/08/21,23:18:21,9.497082E+01,8.843385E+01,9.497082E+01,2.451362E+02,7.521887E+01,1062,873,1166,8,16,16
10371,2026/08/21,23:19:21,9.497082E+01,8.718548E+01,9.497082E+01,2.287938E+02,7.464494E+01,1062,873,1166,8,16,16
10372,2026/08/21,23:20:21,9.493839E+01,8.612841E+01,9.497082E+01,2.047665E+02,7.488326E+01,1062,873,1166,8,16,16
10373,2026/08/21,23:21:21,9.497082E+01,8.507134E+01,9.497082E+01,1.983787E+02,7.488326E+01,1062,873,1166,8,16,16
10374,2026/08/21,23:22:21,9.493839E+01,8.596952E+01,9.497082E+01,1.989948E+02,7.478599E+01,1062,874,1168,8,2,2
10375,2026/08/21,23:23:21,9.497082E+01,8.731518E+01,9.497082E+01,2.265564E+02,7.589494E+01,1062,876,1170,8,2,2
10376,2026/08/21,23:24:21,9.500324E+01,8.859599E+01,9.500324E+01,2.291180E+02,7.454766E+01,1062,878,1171,8,2,2
10377,2026/08/21,23:25:21,9.497082E+01,8.994164E+01,9.497082E+01,2.018807E+02,7.493191E+01,1062,880,1173,8,2,2
10378,2026/08/21,23:26:21,9.493839E+01,8.914073E+01,9.497082E+01,1.974060E+02,7.493191E+01,1062,880,1173,8,16,16
10379,2026/08/21,23:27:21,9.497082E+01,8.808366E+01,9.497082E+01,2.037938E+02,7.498055E+01,1062,880,1173,8,16,16
10380,2026/08/21,23:28:21,9.497082E+01,8.702659E+01,9.497082E+01,1.961089E+02,7.478599E+01,1062,880,1173,8,16,16
10381,2026/08/21,23:29:21,9.497082E+01,8.599870E+01,9.497082E+01,1.967575E+02,7.478599E+01,1062,880,1173,8,16,16
10382,2026/08/21,23:30:21,9.497082E+01,8.491245E+01,9.493839E+01,2.159857E+02,7.454766E+01,1062,880,1173,8,2,2
10383,2026/08/21,23:31:21,9.497082E+01,8.612841E+01,9.497082E+01,2.143969E+02,7.551070E+01,1062,882,1175,8,2,2
10384,2026/08/21,23:32:21,9.497082E+01,8.734760E+01,9.497082E+01,2.438716E+02,7.570039E+01,1062,883,1177,8,2,2
10385,2026/08/21,23:33:21,9.497082E+01,8.856356E+01,9.493839E+01,2.512322E+02,7.488326E+01,1062,885,1178,8,2,2
10386,2026/08/21,23:34:21,9.493839E+01,8.977951E+01,9.497082E+01,3.233139E+02,7.301070E+01,1062,887,1180,8,2,2
10387,2026/08/21,23:35:21,9.500324E+01,8.920558E+01,9.497082E+01,2.550908E+02,7.531615E+01,1062,888,1181,8,16,16
10388,2026/08/21,23:36:21,9.493839E+01,8.788911E+01,9.497082E+01,2.672503E+02,7.531615E+01,1062,888,1181,8,16,16
10389,2026/08/21,23:37:21,9.493839E+01,8.664073E+01,9.497082E+01,2.230220E+02,7.584630E+01,1062,888,1181,8,16,16
10390,2026/08/21,23:38:21,9.493839E+01,8.551881E+01,9.497082E+01,2.198444E+02,7.435311E+01,1062,888,1181,8,16,16
10391,2026/08/21,23:39:21,9.493839E+01,8.545720E+01,9.497082E+01,1.986706E+02,7.483463E+01,1062,888,1182,8,2,2
10392,2026/08/21,23:40:21,9.497082E+01,8.692931E+01,9.497082E+01,1.951686E+02,7.526751E+01,1062,890,1183,8,2,2
10393,2026/08/21,23:41:21,9.493839E+01,8.833982E+01,9.497082E+01,2.063878E+02,7.488326E+01,1062,892,1185,8,2,2
10394,2026/08/21,23:42:21,9.497082E+01,8.975033E+01,9.493839E+01,2.015564E+02,7.517023E+01,1062,894,1187,8,2,2
10395,2026/08/21,23:43:21,9.493839E+01,8.929961E+01,9.500324E+01,2.025292E+02,7.507782E+01,1062,894,1187,8,16,16
10396,2026/08/21,23:44:21,9.493839E+01,8.814851E+01,9.497082E+01,2.163100E+02,7.483463E+01,1062,894,1187,8,16,16
10397,2026/08/21,23:45:21,9.493839E+01,8.696174E+01,9.497082E+01,2.467575E+02,7.521887E+01,1062,894,1187,8,16,16
10398,2026/08/21,23:46:21,9.497082E+01,8.568094E+01,9.497082E+01,2.515564E+02,7.507782E+01,1062,894,1187,8,16,16
10399,2026/08/21,23:47:21,9.493839E+01,8.535992E+01,9.500324E+01,1.182555E+02,7.536478E+01,1062,895,1188,8,2,2
10400,2026/08/21,23:48:21,9.497082E+01,8.699416E+01,9.497082E+01,2.236706E+02,7.498055E+01,1062,897,1190,16,2,4
10401,2026/08/21,23:49:21,9.500324E+01,8.705902E+01,9.497082E+01,2.249676E+02,7.531615E+01,1062,899,1191,16,2,4
10402,2026/08/21,23:50:21,9.493839E+01,8.766537E+01,9.493839E+01,2.041180E+02,7.426070E+01,1062,901,1192,16,2,4
10403,2026/08/21,23:51:21,9.493839E+01,8.769780E+01,9.497082E+01,2.265564E+02,7.483463E+01,1062,902,1193,16,2,4
10404,2026/08/21,23:52:21,9.493839E+01,8.808366E+01,9.497082E+01,1.169909E+02,7.589494E+01,1062,904,1195,16,2,4
10405,2026/08/21,23:53:21,9.493839E+01,8.833982E+01,9.497082E+01,2.284695E+02,7.435311E+01,1062,906,1196,16,2,4
10406,2026/08/21,23:54:21,9.493839E+01,8.853113E+01,9.493839E+01,1.173152E+02,7.598735E+01,1062,908,1197,16,2,4
10407,2026/08/21,23:55:21,9.493839E+01,8.901102E+01,9.497082E+01,2.265564E+02,7.440175E+01,1062,910,1198,16,2,4
10408,2026/08/21,23:56:21,9.497082E+01,8.901102E+01,9.497082E+01,2.524968E+02,7.541342E+01,1062,912,1200,16,2,4
10409,2026/08/21,23:57:21,9.497082E+01,8.942931E+01,9.493839E+01,1.458171E+02,7.517023E+01,1062,913,1201,16,2,4
10410,2026/08/21,23:58:21,9.497082E+01,8.942931E+01,9.500324E+01,2.742867E+02,7.478599E+01,1062,915,1202,16,2,4
10411,2026/08/21,23:59:21,9.497082E+01,8.955578E+01,9.493839E+01,1.393969E+02,7.598735E+01,1062,917,1203,16,2,4
10412,2026/08/22,00:00:21,9.497082E+01,8.990921E+01,9.497082E+01,2.438716E+02,7.382782E+01,1062,919,1205,16,16,4
10413,2026/08/22,00:01:21,9.497082E+01,8.862841E+01,9.497082E+01,2.461089E+02,7.531615E+01,1062,919,1206,16,16,4
10414,2026/08/22,00:02:21,9.497082E+01,8.782750E+01,9.493839E+01,1.166667E+02,7.565175E+01,1062,919,1207,16,16,4
10415,2026/08/22,00:03:21,9.497082E+01,8.718548E+01,9.497082E+01,1.909857E+02,7.426070E+01,1062,919,1208,16,16,4
10416,2026/08/22,00:04:21,9.497082E+01,8.603113E+01,9.497082E+01,2.329767E+02,7.521887E+01,1062,919,1209,16,16,4
10417,2026/08/22,00:05:21,9.497082E+01,8.523022E+01,9.497082E+01,1.307717E+02,7.560311E+01,1062,919,1209,16,16,4
10418,2026/08/22,00:06:21,9.497082E+01,8.519780E+01,9.493839E+01,1.121595E+02,7.512159E+01,1062,920,1210,16,2,4
10419,2026/08/22,00:07:21,9.493839E+01,8.587225E+01,9.497082E+01,1.173152E+02,7.598735E+01,1062,922,1210,16,2,4
10420,2026/08/22,00:08:21,9.497082E+01,8.651427E+01,9.497082E+01,1.214656E+02,7.574902E+01,1062,924,1210,16,2,4
10421,2026/08/22,00:09:21,9.500324E+01,8.708820E+01,9.493839E+01,1.528534E+02,7.396887E+01,1062,925,1211,16,2,4
10422,2026/08/22,00:10:21,9.493839E+01,8.753891E+01,9.497082E+01,1.297990E+02,7.445039E+01,1062,927,1211,16,2,4
10423,2026/08/22,00:11:21,9.493839E+01,8.801881E+01,9.497082E+01,1.240272E+02,7.502918E+01,1062,929,1211,16,2,4
10424,2026/08/22,00:12:21,9.497082E+01,8.856356E+01,9.497082E+01,1.445201E+02,7.459630E+01,1062,931,1212,16,2,4
10425,2026/08/22,00:13:21,9.500324E+01,8.878729E+01,9.497082E+01,2.451362E+02,7.555447E+01,1062,933,1212,16,2,4
10426,2026/08/22,00:14:21,9.493839E+01,8.881972E+01,9.497082E+01,1.499676E+02,7.593871E+01,1062,935,1213,16,2,4
10427,2026/08/22,00:15:21,9.497082E+01,8.936446E+01,9.497082E+01,1.166667E+02,7.396887E+01,1062,936,1213,16,2,4
10428,2026/08/22,00:16:21,9.497082E+01,8.994164E+01,9.500324E+01,1.201686E+02,7.570039E+01,1062,938,1213,16,2,4
10429,2026/08/22,00:17:21,9.497082E+01,8.952335E+01,9.497082E+01,1.208171E+02,7.440175E+01,1062,938,1214,16,16,4
10430,2026/08/22,00:18:21,9.497082E+01,8.888457E+01,9.493839E+01,1.246758E+02,7.526751E+01,1062,938,1214,16,16,4
10431,2026/08/22,00:19:21,9.493839E+01,8.824255E+01,9.497082E+01,1.265889E+02,7.421206E+01,1062,938,1214,16,16,4
10432,2026/08/22,00:20:21,9.493839E+01,8.760377E+01,9.497082E+01,1.464656E+02,7.574902E+01,1062,938,1215,16,16,4
10433,2026/08/22,00:21:21,9.497082E+01,8.692931E+01,9.493839E+01,1.772049E+02,7.382782E+01,1062,938,1215,16,16,4
10434,2026/08/22,00:22:21,9.493839E+01,8.612841E+01,9.497082E+01,1.512646E+02,7.593871E+01,1062,938,1216,16,16,4
10435,2026/08/22,00:23:21,9.500324E+01,8.545720E+01,9.493839E+01,1.326848E+02,7.507782E+01,1062,938,1216,16,16,4
10436,2026/08/22,00:24:21,9.493839E+01,8.500648E+01,9.497082E+01,1.224384E+02,7.488326E+01,1062,939,1216,16,2,4
10437,2026/08/22,00:25:21,9.497082E+01,8.561609E+01,9.497082E+01,1.727302E+02,7.493191E+01,1062,941,1217,16,2,4
10438,2026/08/22,00:26:21,9.497082E+01,8.616084E+01,9.497082E+01,1.211414E+02,7.493191E+01,1062,943,1217,16,2,4
10439,2026/08/22,00:27:21,9.497082E+01,8.680286E+01,9.493839E+01,1.134566E+02,7.536478E+01,1062,945,1217,16,2,4
10440,2026/08/22,00:28:21,9.497082E+01,8.747406E+01,9.497082E+01,1.099222E+02,7.541342E+01,1062,946,1218,16,2,4
10441,2026/08/22,00:29:21,9.497082E+01,8.808366E+01,9.497082E+01,1.230545E+02,7.517023E+01,1062,948,1218,16,2,4
10442,2026/08/22,00:30:21,9.497082E+01,8.866084E+01,9.497082E+01,1.281777E+02,7.507782E+01,1062,950,1219,16,2,4
10443,2026/08/22,00:31:21,9.500324E+01,8.936446E+01,9.497082E+01,9.296368E+01,7.416342E+01,1062,952,1219,16,2,4
10444,2026/08/22,00:32:21,9.497082E+01,8.997406E+01,9.493839E+01,9.101816E+01,7.396887E+01,1062,954,1219,16,16,4
10445,2026/08/22,00:33:21,9.493839E+01,8.952335E+01,9.497082E+01,9.357977E+01,7.536478E+01,1062,954,1220,16,16,4
10446,2026/08/22,00:34:21,9.497082E+01,8.904346E+01,9.497082E+01,8.975357E+01,7.464494E+01,1062,954,1220,16,16,4
10447,2026/08/22,00:35:21,9.497082E+01,8.856356E+01,9.500324E+01,9.134241E+01,7.536478E+01,1062,954,1221,16,16,4
10448,2026/08/22,00:36:21,9.497082E+01,8.805124E+01,9.493839E+01,9.231518E+01,7.411478E+01,1062,954,1221,16,16,4
10449,2026/08/22,00:37:21,9.493839E+01,8.750648E+01,9.493839E+01,1.358949E+02,7.473735E+01,1062,954,1221,16,16,4
10450,2026/08/22,00:38:21,9.493839E+01,8.686446E+01,9.497082E+01,1.198768E+02,7.488326E+01,1062,954,1222,16,16,4
10451,2026/08/22,00:39:21,9.497082E+01,8.622569E+01,9.493839E+01,1.342737E+02,7.473735E+01,1062,954,1222,16,16,4
10452,2026/08/22,00:40:21,9.497082E+01,8.548638E+01,9.497082E+01,1.637484E+02,7.541342E+01,1062,954,1223,16,16,4
10453,2026/08/22,00:41:21,9.493839E+01,8.494164E+01,9.497082E+01,1.903372E+02,7.507782E+01,1062,954,1223,16,2,4
10454,2026/08/22,00:42:21,9.497082E+01,8.526265E+01,9.497082E+01,1.647211E+02,7.526751E+01,1062,956,1224,16,2,4
10455,2026/08/22,00:43:21,9.500324E+01,8.564851E+01,9.497082E+01,1.525292E+02,7.502918E+01,1062,958,1224,16,2,4
10456,2026/08/22,00:44:21,9.497082E+01,8.606356E+01,9.493839E+01,1.141051E+02,7.502918E+01,1062,960,1224,16,2,4
10457,2026/08/22,00:45:21,9.500324E+01,8.670558E+01,9.493839E+01,1.320363E+02,7.440175E+01,1062,962,1225,16,2,4
10458,2026/08/22,00:46:21,9.490921E+01,8.702659E+01,9.493839E+01,1.701686E+02,7.551070E+01,1062,964,1225,16,2,4
10459,2026/08/22,00:47:21,9.497082E+01,8.740921E+01,9.500324E+01,1.800908E+02,7.526751E+01,1062,965,1226,16,2,4
10460,2026/08/22,00:48:21,9.500324E+01,8.769780E+01,9.500324E+01,1.833009E+02,7.521887E+01,1062,967,1226,16,2,4
10461,2026/08/22,00:49:21,9.497082E+01,8.801881E+01,9.497082E+01,2.012322E+02,7.469358E+01,1062,969,1226,16,2,4
10462,2026/08/22,00:50:21,9.497082E+01,8.827497E+01,9.497082E+01,1.397211E+02,7.469358E+01,1062,971,1227,16,2,4
10463,2026/08/22,00:51:21,9.500324E+01,8.866084E+01,9.493839E+01,1.691958E+02,7.454766E+01,1062,973,1227,16,2,4
10464,2026/08/22,00:52:21,9.493839E+01,8.917316E+01,9.497082E+01,1.185798E+02,7.521887E+01,1062,975,1228,16,2,4
10465,2026/08/22,00:53:21,9.493839E+01,8.975033E+01,9.497082E+01,1.470817E+02,7.464494E+01,1062,977,1228,16,2,4
10466,2026/08/22,00:54:21,9.497082E+01,8.975033E+01,9.497082E+01,1.477302E+02,7.478599E+01,1062,978,1228,16,16,4
10467,2026/08/22,00:55:21,9.493839E+01,8.904346E+01,9.497082E+01,1.381323E+02,7.483463E+01,1062,978,1229,16,16,4
10468,2026/08/22,00:56:21,9.497082E+01,8.830740E+01,9.497082E+01,1.743191E+02,7.498055E+01,1062,978,1229,16,16,4
10469,2026/08/22,00:57:21,9.497082E+01,8.760377E+01,9.497082E+01,1.246758E+02,7.488326E+01,1062,978,1230,16,16,4
10470,2026/08/22,00:58:21,9.490921E+01,8.696174E+01,9.497082E+01,1.259403E+02,7.498055E+01,1062,978,1230,16,16,4
10471,2026/08/22,00:59:21,9.493839E+01,8.635214E+01,9.497082E+01,1.128080E+02,7.521887E+01,1062,978,1230,16,16,4
10472,2026/08/22,01:00:21,9.497082E+01,8.574255E+01,9.493839E+01,1.156939E+02,7.502918E+01,1062,978,1231,16,16,4
10473,2026/08/22,01:01:21,9.493839E+01,8.510377E+01,9.497082E+01,1.176070E+02,7.498055E+01,1062,978,1231,16,16,4
10474,2026/08/22,01:02:21,9.493839E+01,8.523022E+01,9.497082E+01,1.435798E+02,7.483463E+01,1062,979,1232,16,2,4
10475,2026/08/22,01:03:21,9.497082E+01,8.574255E+01,9.497082E+01,1.490272E+02,7.473735E+01,1062,981,1232,16,2,4
10476,2026/08/22,01:04:21,9.493839E+01,8.631972E+01,9.497082E+01,1.144293E+02,7.507782E+01,1062,983,1232,16,2,4
10477,2026/08/22,01:05:21,9.497082E+01,8.699416E+01,9.497082E+01,1.201686E+02,7.498055E+01,1062,985,1233,16,2,4
10478,2026/08/22,01:06:21,9.497082E+01,8.763295E+01,9.497082E+01,1.278859E+02,7.507782E+01,0,1,0,16,2,4
10479,2026/08/22,01:07:21,9.500324E+01,8.814851E+01,9.500324E+01,1.839494E+02,7.473735E+01,0,3,1,16,2,4
10480,2026/08/22,01:08:21,9.497082E+01,8.862841E+01,9.497082E+01,1.336252E+02,7.483463E+01,0,5,1,16,2,4
10481,2026/08/22,01:09:21,9.493839E+01,8.917316E+01,9.497082E+01,1.470817E+02,7.598735E+01,0,7,1,16,2,4
10482,2026/08/22,01:10:21,9.497082E+01,8.971790E+01,9.497082E+01,1.384566E+02,7.473735E+01,0,9,2,16,2,4
10483,2026/08/22,01:11:21,9.497082E+01,8.975033E+01,9.493839E+01,1.458171E+02,7.483463E+01,0,10,2,16,16,4
10484,2026/08/22,01:12:21,9.497082E+01,8.897860E+01,9.497082E+01,1.448444E+02,7.507782E+01,0,10,3,16,16,4
10485,2026/08/22,01:13:21,9.493839E+01,8.824255E+01,9.497082E+01,1.179313E+02,7.517023E+01,0,10,3,16,16,4
10486,2026/08/22,01:14:21,9.497082E+01,8.766537E+01,9.493839E+01,1.156939E+02,7.517023E+01,0,10,3,16,16,4
10487,2026/08/22,01:15:21,9.497082E+01,8.705902E+01,9.497082E+01,1.173152E+02,7.507782E+01,0,10,4,16,16,4
10488,2026/08/22,01:16:21,9.493839E+01,8.644942E+01,9.497082E+01,1.201686E+02,7.507782E+01,0,10,4,16,16,4
10489,2026/08/22,01:17:21,9.497082E+01,8.583982E+01,9.497082E+01,1.259403E+02,7.493191E+01,0,10,5,16,16,4
10490,2026/08/22,01:18:21,9.497082E+01,8.519780E+01,9.497082E+01,1.153697E+02,7.473735E+01,0,10,5,16,16,4
10491,2026/08/22,01:19:21,9.493839E+01,8.526265E+01,9.497082E+01,1.150454E+02,7.478599E+01,0,11,5,16,2,4
10492,2026/08/22,01:20:21,9.493839E+01,8.593710E+01,9.497082E+01,1.147211E+02,7.526751E+01,0,13,6,16,2,4
10493,2026/08/22,01:21:21,9.497082E+01,8.657588E+01,9.497082E+01,1.121595E+02,7.512159E+01,0,15,6,16,2,4
10494,2026/08/22,01:22:21,9.497082E+01,8.728275E+01,9.497082E+01,1.124838E+02,7.426070E+01,0,17,7,16,2,4
10495,2026/08/22,01:23:21,9.497082E+01,8.792153E+01,9.493839E+01,1.448444E+02,7.449902E+01,0,18,7,16,2,4
10496,2026/08/22,01:24:21,9.493839E+01,8.843385E+01,9.493839E+01,1.403697E+02,7.478599E+01,0,20,7,16,2,4
10497,2026/08/22,01:25:21,9.500324E+01,8.901102E+01,9.500324E+01,1.499676E+02,7.473735E+01,0,22,8,16,2,4
10498,2026/08/22,01:26:21,9.493839E+01,8.965305E+01,9.497082E+01,1.153697E+02,7.555447E+01,0,24,8,16,2,4
10499,2026/08/22,01:27:21,9.497082E+01,8.981194E+01,9.497082E+01,1.150454E+02,7.521887E+01,0,25,9,16,16,4
10500,2026/08/22,01:28:21,9.493839E+01,8.920558E+01,9.497082E+01,1.150454E+02,7.526751E+01,0,25,9,16,16,4
10501,2026/08/22,01:29:21,9.497082E+01,8.859599E+01,9.497082E+01,1.211414E+02,7.526751E+01,0,25,9,16,16,4
10502,2026/08/22,01:30:21,9.493839E+01,8.798638E+01,9.497082E+01,1.144293E+02,7.507782E+01,0,25,10,16,16,4
10503,2026/08/22,01:31:21,9.493839E+01,8.737679E+01,9.497082E+01,1.153697E+02,7.502918E+01,0,25,10,16,16,4
10504,2026/08/22,01:32:21,9.493839E+01,8.680286E+01,9.493839E+01,1.147211E+02,7.406615E+01,0,25,11,16,16,4
10505,2026/08/22,01:33:21,9.493839E+01,8.619326E+01,9.497082E+01,1.147211E+02,7.517023E+01,0,25,11,16,16,4
10506,2026/08/22,01:34:21,9.500324E+01,8.558366E+01,9.497082E+01,1.201686E+02,7.464494E+01,0,25,11,16,16,4
10507,2026/08/22,01:35:21,9.493839E+01,8.494164E+01,9.497082E+01,1.631323E+02,7.421206E+01,0,25,12,16,2,4
10508,2026/08/22,01:36:21,9.493839E+01,8.535992E+01,9.493839E+01,1.634241E+02,7.560311E+01,0,27,13,16,2,4
10509,2026/08/22,01:37:21,9.500324E+01,8.590467E+01,9.497082E+01,1.355707E+02,7.488326E+01,0,29,14,16,2,4
10510,2026/08/22,01:38:21,9.497082E+01,8.644942E+01,9.497082E+01,1.349222E+02,7.493191E+01,0,31,16,16,2,4
10511,2026/08/22,01:39:21,9.497082E+01,8.705902E+01,9.497082E+01,1.163424E+02,7.512159E+01,0,33,17,16,2,4
10512,2026/08/22,01:40:21,9.497082E+01,8.773022E+01,9.497082E+01,1.137808E+02,7.521887E+01,0,35,18,16,2,4
10513,2026/08/22,01:41:21,9.493839E+01,8.837225E+01,9.497082E+01,1.288262E+02,7.502918E+01,0,36,20,16,2,4
10514,2026/08/22,01:42:21,9.497082E+01,8.901102E+01,9.493839E+01,1.137808E+02,7.521887E+01,0,38,21,16,2,4
10515,2026/08/22,01:43:21,9.493839E+01,8.968548E+01,9.493839E+01,1.150454E+02,7.507782E+01,0,40,22,16,2,4
10516,2026/08/22,01:44:21,9.493839E+01,8.977951E+01,9.493839E+01,1.112192E+02,7.526751E+01,0,41,23,16,16,4
10517,2026/08/22,01:45:21,9.497082E+01,8.920558E+01,9.497082E+01,1.153697E+02,7.521887E+01,0,41,25,16,16,4
10518,2026/08/22,01:46:21,9.493839E+01,8.853113E+01,9.497082E+01,1.467899E+02,7.464494E+01,0,41,26,16,16,4
10519,2026/08/22,01:47:21,9.490921E+01,8.776265E+01,9.497082E+01,1.458171E+02,7.488326E+01,0,41,27,16,16,8
10520,2026/08/22,01:48:21,9.497082E+01,8.702659E+01,9.493839E+01,1.156939E+02,7.502918E+01,0,41,27,16,16,8
10521,2026/08/22,01:49:21,9.493839E+01,8.635214E+01,9.497082E+01,1.349222E+02,7.483463E+01,0,41,27,16,16,8
10522,2026/08/22,01:50:21,9.497082E+01,8.561609E+01,9.497082E+01,1.378080E+02,7.469358E+01,0,41,27,16,16,8
10523,2026/08/22,01:51:21,9.497082E+01,8.494164E+01,9.493839E+01,1.345979E+02,7.502918E+01,0,41,27,16,2,8
10524,2026/08/22,01:52:21,9.497082E+01,8.539235E+01,9.497082E+01,1.355707E+02,7.498055E+01,0,43,27,16,2,8
10525,2026/08/22,01:53:21,9.500324E+01,8.603113E+01,9.497082E+01,1.137808E+02,7.507782E+01,0,45,27,16,2,8
10526,2026/08/22,01:54:21,9.497082E+01,8.664073E+01,9.497082E+01,1.153697E+02,7.502918E+01,0,47,27,16,2,8
10527,2026/08/22,01:55:21,9.497082E+01,8.721790E+01,9.493839E+01,1.435798E+02,7.502918E+01,0,48,27,16,2,8
10528,2026/08/22,01:56:21,9.497082E+01,8.785992E+01,9.497082E+01,9.231518E+01,7.551070E+01,0,50,27,16,2,8
10529,2026/08/22,01:57:21,9.493839E+01,8.849870E+01,9.493839E+01,1.602464E+02,7.416342E+01,0,52,27,16,2,8
10530,2026/08/22,01:58:21,9.500324E+01,8.897860E+01,9.497082E+01,1.525292E+02,7.498055E+01,0,54,27,16,2,8
10531,2026/08/22,01:59:21,9.497082E+01,8.952335E+01,9.497082E+01,1.221141E+02,7.526751E+01,0,56,27,16,2,8
10532,2026/08/22,02:00:21,9.493839E+01,8.994164E+01,9.493839E+01,1.233787E+02,7.531615E+01,0,57,27,16,16,8
10533,2026/08/22,02:01:21,9.497082E+01,8.933204E+01,9.497082E+01,1.214656E+02,7.521887E+01,0,57,27,16,16,8
10534,2026/08/22,02:02:21,9.497082E+01,8.869326E+01,9.493839E+01,1.502918E+02,7.445039E+01,0,57,27,16,16,8
10535,2026/08/22,02:03:21,9.493839E+01,8.779507E+01,9.497082E+01,1.714332E+02,7.536478E+01,0,57,27,16,16,8
10536,2026/08/22,02:04:21,9.497082E+01,8.686446E+01,9.497082E+01,1.708171E+02,7.536478E+01,0,57,27,16,16,8
10537,2026/08/22,02:05:21,9.497082E+01,8.612841E+01,9.497082E+01,1.454929E+02,7.469358E+01,0,57,27,16,16,8
10538,2026/08/22,02:06:21,9.493839E+01,8.539235E+01,9.493839E+01,1.413424E+02,7.560311E+01,0,57,27,16,16,8
10539,2026/08/22,02:07:21,9.493839E+01,8.503891E+01,9.493839E+01,1.230545E+02,7.502918E+01,0,58,27,16,2,8
10540,2026/08/22,02:08:21,9.497082E+01,8.564851E+01,9.497082E+01,1.224384E+02,7.473735E+01,0,60,27,16,2,8
10541,2026/08/22,02:09:21,9.500324E+01,8.625811E+01,9.497082E+01,1.201686E+02,7.498055E+01,0,62,27,16,2,8
10542,2026/08/22,02:10:21,9.497082E+01,8.686446E+01,9.497082E+01,1.227626E+02,7.498055E+01,0,64,27,16,2,8
10543,2026/08/22,02:11:21,9.493839E+01,8.750648E+01,9.497082E+01,1.224384E+02,7.483463E+01,0,66,27,16,2,8
10544,2026/08/22,02:12:21,9.497082E+01,8.811609E+01,9.500324E+01,1.240272E+02,7.502918E+01,0,67,27,16,2,8
10545,2026/08/22,02:13:21,9.493839E+01,8.859599E+01,9.497082E+01,1.650454E+02,7.421206E+01,0,69,27,16,2,8
10546,2026/08/22,02:14:21,9.493839E+01,8.907588E+01,9.497082E+01,1.470817E+02,7.483463E+01,0,71,27,16,2,8
10547,2026/08/22,02:15:21,9.497082E+01,8.949416E+01,9.497082E+01,1.791505E+02,7.411478E+01,0,73,27,16,2,8
10548,2026/08/22,02:16:21,9.493839E+01,8.984436E+01,9.497082E+01,1.756161E+02,7.560311E+01,0,75,27,16,2,8
10549,2026/08/22,02:17:21,9.493839E+01,8.955578E+01,9.497082E+01,1.701686E+02,7.454766E+01,0,76,27,16,16,8
10550,2026/08/22,02:18:21,9.493839E+01,8.869326E+01,9.493839E+01,1.663100E+02,7.473735E+01,0,76,27,16,16,8
10551,2026/08/22,02:19:21,9.497082E+01,8.782750E+01,9.497082E+01,1.647211E+02,7.483463E+01,0,76,27,16,16,8
10552,2026/08/22,02:20:21,9.493839E+01,8.705902E+01,9.497082E+01,1.419585E+02,7.473735E+01,0,76,27,16,16,8
10553,2026/08/22,02:21:21,9.493839E+01,8.641699E+01,9.497082E+01,1.237030E+02,7.502918E+01,0,76,27,16,16,8
10554,2026/08/22,02:22:21,9.497082E+01,8.577497E+01,9.493839E+01,1.659857E+02,7.459630E+01,0,76,27,16,16,8
10555,2026/08/22,02:23:21,9.493839E+01,8.513619E+01,9.497082E+01,1.224384E+02,7.473735E+01,0,76,27,16,16,8
10556,2026/08/22,02:24:21,9.493839E+01,8.526265E+01,9.497082E+01,1.214656E+02,7.478599E+01,0,77,27,16,2,8
10557,2026/08/22,02:25:21,9.500324E+01,8.590467E+01,9.493839E+01,1.269131E+02,7.493191E+01,0,79,27,16,2,8
10558,2026/08/22,02:26:21,9.493839E+01,8.644942E+01,9.500324E+01,1.515889E+02,7.584630E+01,0,81,27,16,2,8
10559,2026/08/22,02:27:21,9.497082E+01,8.692931E+01,9.493839E+01,1.916342E+02,7.483463E+01,0,83,27,16,2,8
10560,2026/08/22,02:28:21,9.493839E+01,8.721790E+01,9.497082E+01,1.634241E+02,7.555447E+01,0,85,27,16,2,8
