"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
10561,2026/08/22,02:29:21,9.493839E+01,8.760377E+01,9.497082E+01,1.836252E+02,7.555447E+01,0,87,27,16,2,8
10562,2026/08/22,02:30:21,9.493839E+01,8.798638E+01,9.497082E+01,1.605707E+02,7.541342E+01,0,88,27,16,2,8
10563,2026/08/22,02:31:21,9.497082E+01,8.830740E+01,9.497082E+01,1.848898E+02,7.541342E+01,0,90,27,16,2,8
10564,2026/08/22,02:32:21,9.497082E+01,8.856356E+01,9.500324E+01,2.063878E+02,7.473735E+01,0,92,27,16,2,8
10565,2026/08/22,02:33:21,9.493839E+01,8.872244E+01,9.497082E+01,2.076524E+02,7.483463E+01,0,94,27,16,2,8
10566,2026/08/22,02:34:21,9.493839E+01,8.891699E+01,9.497082E+01,1.926070E+02,7.531615E+01,0,96,27,16,2,8
10567,2026/08/22,02:35:21,9.497082E+01,8.917316E+01,9.500324E+01,1.884241E+02,7.531615E+01,0,98,27,16,2,8
10568,2026/08/22,02:36:21,9.500324E+01,8.946174E+01,9.493839E+01,1.897211E+02,7.521887E+01,0,100,27,16,2,8
10569,2026/08/22,02:37:21,9.497082E+01,8.955578E+01,9.497082E+01,2.185473E+02,7.646887E+01,0,102,27,16,2,8
10570,2026/08/22,02:38:21,9.493839E+01,8.975033E+01,9.493839E+01,1.935473E+02,7.498055E+01,0,103,27,16,2,8
10571,2026/08/22,02:39:21,9.493839E+01,8.990921E+01,9.497082E+01,1.653697E+02,7.560311E+01,0,105,27,16,16,8
10572,2026/08/22,02:40:21,9.503568E+01,8.907588E+01,9.497082E+01,1.672828E+02,7.521887E+01,0,105,27,16,16,8
10573,2026/08/22,02:41:21,9.493839E+01,8.821012E+01,9.497082E+01,1.643969E+02,7.541342E+01,0,105,27,16,16,8
10574,2026/08/22,02:42:21,9.493839E+01,8.734760E+01,9.497082E+01,1.704929E+02,7.541342E+01,0,105,27,16,16,8
10575,2026/08/22,02:43:21,9.493839E+01,8.648184E+01,9.497082E+01,1.682555E+02,7.517023E+01,0,105,27,16,16,8
10576,2026/08/22,02:44:21,9.497082E+01,8.561609E+01,9.497082E+01,1.666342E+02,7.507782E+01,0,105,27,16,16,8
10577,2026/08/22,02:45:21,9.493839E+01,8.491245E+01,9.497082E+01,2.079767E+02,7.449902E+01,0,105,27,16,2,8
10578,2026/08/22,02:46:21,9.500324E+01,8.516862E+01,9.497082E+01,1.909857E+02,7.483463E+01,0,107,27,16,2,8
10579,2026/08/22,02:47:21,9.497082E+01,8.529507E+01,9.497082E+01,2.163100E+02,7.498055E+01,0,109,27,16,2,8
10580,2026/08/22,02:48:21,9.500324E+01,8.542477E+01,9.497082E+01,1.756161E+02,7.531615E+01,0,111,27,16,2,8
10581,2026/08/22,02:49:21,9.500324E+01,8.580740E+01,9.497082E+01,1.643969E+02,7.541342E+01,0,113,27,16,2,8
10582,2026/08/22,02:50:21,9.497082E+01,8.628729E+01,9.500324E+01,8.463035E+01,7.430933E+01,0,115,27,16,2,8
10583,2026/08/22,02:51:21,9.493839E+01,8.705902E+01,9.497082E+01,7.853437E+01,7.709630E+01,0,117,27,16,2,8
10584,2026/08/22,02:52:21,9.497082E+01,8.782750E+01,9.500324E+01,1.070363E+02,7.526751E+01,0,118,27,16,2,8
10585,2026/08/22,02:53:21,9.493839E+01,8.849870E+01,9.497082E+01,1.105707E+02,7.593871E+01,0,120,27,16,2,8
10586,2026/08/22,02:54:21,9.500324E+01,8.920558E+01,9.497082E+01,1.095979E+02,7.517023E+01,0,122,27,16,2,8
10587,2026/08/22,02:55:21,9.493839E+01,8.990921E+01,9.497082E+01,1.086576E+02,7.536478E+01,0,124,27,16,2,8
10588,2026/08/22,02:56:21,9.493839E+01,8.958820E+01,9.500324E+01,1.128080E+02,7.512159E+01,0,124,27,16,16,8
10589,2026/08/22,02:57:21,9.497082E+01,8.901102E+01,9.497082E+01,1.240272E+02,7.392023E+01,0,124,27,16,16,8
10590,2026/08/22,02:58:21,9.493839E+01,8.830740E+01,9.497082E+01,1.371595E+02,7.483463E+01,0,124,27,16,16,8
10591,2026/08/22,02:59:21,9.497082E+01,8.750648E+01,9.497082E+01,1.115434E+02,7.546206E+01,0,124,27,16,16,8
10592,2026/08/22,03:00:21,9.493839E+01,8.696174E+01,9.493839E+01,1.108949E+02,7.507782E+01,0,124,27,16,16,8
10593,2026/08/22,03:01:21,9.500324E+01,8.641699E+01,9.500324E+01,1.240272E+02,7.498055E+01,0,124,27,16,16,8
10594,2026/08/22,03:02:21,9.497082E+01,8.583982E+01,9.497082E+01,8.878081E+01,7.526751E+01,0,124,27,16,16,8
10595,2026/08/22,03:03:21,9.497082E+01,8.539235E+01,9.497082E+01,8.589494E+01,7.521887E+01,0,124,27,16,16,8
10596,2026/08/22,03:04:21,9.493839E+01,8.494164E+01,9.500324E+01,8.524644E+01,7.517023E+01,0,125,27,16,2,8
10597,2026/08/22,03:05:21,9.500324E+01,8.574255E+01,9.497082E+01,8.975357E+01,7.551070E+01,0,126,27,16,2,8
10598,2026/08/22,03:06:21,9.493839E+01,8.657588E+01,9.497082E+01,8.524644E+01,7.541342E+01,0,128,27,16,2,8
10599,2026/08/22,03:07:21,9.500324E+01,8.737679E+01,9.497082E+01,9.007782E+01,7.426070E+01,0,130,27,16,2,8
10600,2026/08/22,03:08:21,9.497082E+01,8.811609E+01,9.497082E+01,8.463035E+01,7.411478E+01,0,132,27,16,2,8
10601,2026/08/22,03:09:21,9.493839E+01,8.881972E+01,9.497082E+01,1.201686E+02,7.517023E+01,0,134,27,16,2,8
10602,2026/08/22,03:10:21,9.500324E+01,8.952335E+01,9.493839E+01,8.813230E+01,7.464494E+01,0,136,27,16,2,8
10603,2026/08/22,03:11:21,9.500324E+01,8.987679E+01,9.500324E+01,9.390402E+01,7.541342E+01,0,137,27,16,16,8
10604,2026/08/22,03:12:21,9.497082E+01,8.939689E+01,9.497082E+01,8.719196E+01,7.440175E+01,0,137,27,16,16,8
10605,2026/08/22,03:13:21,9.500324E+01,8.885214E+01,9.497082E+01,1.051232E+02,7.512159E+01,0,137,27,16,16,8
10606,2026/08/22,03:14:21,9.493839E+01,8.830740E+01,9.497082E+01,1.035344E+02,7.531615E+01,0,137,27,16,16,8
10607,2026/08/22,03:15:21,9.490921E+01,8.776265E+01,9.497082E+01,1.262646E+02,7.517023E+01,0,137,27,16,16,8
10608,2026/08/22,03:16:21,9.500324E+01,8.712063E+01,9.497082E+01,1.080091E+02,7.536478E+01,0,137,27,16,16,8
10609,2026/08/22,03:17:21,9.500324E+01,8.651427E+01,9.497082E+01,1.227626E+02,7.512159E+01,0,137,27,16,16,8
10610,2026/08/22,03:18:21,9.497082E+01,8.596952E+01,9.497082E+01,1.080091E+02,7.421206E+01,0,137,27,16,16,8
10611,2026/08/22,03:19:22,9.500324E+01,8.535992E+01,9.497082E+01,1.352464E+02,7.464494E+01,0,137,27,16,16,8
10612,2026/08/22,03:20:22,9.493839E+01,8.507134E+01,9.497082E+01,1.413424E+02,7.565175E+01,0,138,27,16,2,8
10613,2026/08/22,03:21:22,9.500324E+01,8.561609E+01,9.497082E+01,1.147211E+02,7.536478E+01,0,139,27,16,2,8
10614,2026/08/22,03:22:22,9.497082E+01,8.635214E+01,9.497082E+01,8.719196E+01,7.546206E+01,0,141,27,16,2,8
10615,2026/08/22,03:23:22,9.497082E+01,8.712063E+01,9.497082E+01,8.686771E+01,7.416342E+01,0,143,27,16,2,8
10616,2026/08/22,03:24:22,9.493839E+01,8.792153E+01,9.500324E+01,8.878081E+01,7.560311E+01,0,145,27,16,2,8
10617,2026/08/22,03:25:22,9.500324E+01,8.872244E+01,9.497082E+01,8.780804E+01,7.478599E+01,0,147,27,16,2,8
10618,2026/08/22,03:26:22,9.500324E+01,8.952335E+01,9.497082E+01,8.589494E+01,7.430933E+01,0,149,27,16,2,8
10619,2026/08/22,03:27:22,9.500324E+01,8.987679E+01,9.497082E+01,1.089818E+02,7.416342E+01,0,150,27,16,16,8
10620,2026/08/22,03:28:22,9.497082E+01,8.923801E+01,9.497082E+01,1.429313E+02,7.435311E+01,0,150,27,16,16,8
10621,2026/08/22,03:29:22,9.493839E+01,8.866084E+01,9.497082E+01,1.131323E+02,7.517023E+01,0,150,27,16,16,8
10622,2026/08/22,03:30:22,9.497082E+01,8.805124E+01,9.497082E+01,9.134241E+01,7.570039E+01,0,150,27,16,16,8
10623,2026/08/22,03:31:22,9.497082E+01,8.744164E+01,9.497082E+01,1.233787E+02,7.498055E+01,0,150,27,16,16,8
10624,2026/08/22,03:32:22,9.497082E+01,8.680286E+01,9.497082E+01,1.204929E+02,7.488326E+01,0,150,27,16,16,8
10625,2026/08/22,03:33:22,9.497082E+01,8.625811E+01,9.497082E+01,1.121595E+02,7.507782E+01,0,150,27,16,16,8
10626,2026/08/22,03:34:22,9.500324E+01,8.574255E+01,9.497082E+01,9.166667E+01,7.512159E+01,0,150,27,16,16,8
10627,2026/08/22,03:35:22,9.500324E+01,8.526265E+01,9.493839E+01,9.455253E+01,7.387646E+01,0,150,27,16,16,8
10628,2026/08/22,03:36:22,9.493839E+01,8.519780E+01,9.497082E+01,9.357977E+01,7.517023E+01,0,151,27,16,2,8
10629,2026/08/22,03:37:22,9.497082E+01,8.596952E+01,9.497082E+01,9.325552E+01,7.426070E+01,0,153,27,16,2,8
10630,2026/08/22,03:38:22,9.500324E+01,8.667316E+01,9.497082E+01,1.124838E+02,7.498055E+01,0,155,27,16,2,8
10631,2026/08/22,03:39:22,9.497082E+01,8.731518E+01,9.500324E+01,1.163424E+02,7.502918E+01,0,156,27,16,2,8
10632,2026/08/22,03:40:22,9.497082E+01,8.798638E+01,9.497082E+01,1.163424E+02,7.536478E+01,0,158,27,16,2,8
10633,2026/08/22,03:41:22,9.500324E+01,8.853113E+01,9.497082E+01,1.355707E+02,7.483463E+01,0,160,27,16,2,8
10634,2026/08/22,03:42:22,9.500324E+01,8.901102E+01,9.500324E+01,1.659857E+02,7.555447E+01,0,162,27,16,2,8
10635,2026/08/22,03:43:22,9.497082E+01,8.942931E+01,9.497082E+01,1.666342E+02,7.454766E+01,0,164,27,16,2,8
10636,2026/08/22,03:44:22,9.500324E+01,8.994164E+01,9.497082E+01,1.214656E+02,7.517023E+01,0,166,27,16,2,8
10637,2026/08/22,03:45:22,9.493839E+01,8.958820E+01,9.497082E+01,9.101816E+01,7.521887E+01,0,166,27,16,16,8
10638,2026/08/22,03:46:22,9.497082E+01,8.910831E+01,9.497082E+01,9.455253E+01,7.416342E+01,0,166,27,16,16,8
10639,2026/08/22,03:47:22,9.493839E+01,8.862841E+01,9.497082E+01,9.390402E+01,7.536478E+01,0,166,27,16,16,8
10640,2026/08/22,03:48:22,9.500324E+01,8.814851E+01,9.497082E+01,9.357977E+01,7.551070E+01,0,166,27,16,16,8
10641,2026/08/22,03:49:22,9.497082E+01,8.766537E+01,9.497082E+01,1.144293E+02,7.521887E+01,0,166,27,16,16,8
10642,2026/08/22,03:50:22,9.497082E+01,8.702659E+01,9.497082E+01,1.227626E+02,7.507782E+01,0,166,27,16,16,8
10643,2026/08/22,03:51:22,9.500324E+01,8.644942E+01,9.497082E+01,9.357977E+01,7.512159E+01,0,166,27,16,16,8
10644,2026/08/22,03:52:22,9.497082E+01,8.596952E+01,9.497082E+01,9.841116E+01,7.526751E+01,0,166,27,16,16,8
10645,2026/08/22,03:53:22,9.500324E+01,8.542477E+01,9.497082E+01,9.870299E+01,7.521887E+01,0,166,27,16,16,8
10646,2026/08/22,03:54:22,9.497082E+01,8.494164E+01,9.497082E+01,1.015888E+02,7.512159E+01,0,166,27,16,2,8
10647,2026/08/22,03:55:22,9.500324E+01,8.551881E+01,9.497082E+01,1.195525E+02,7.502918E+01,0,168,27,16,2,8
10648,2026/08/22,03:56:22,9.500324E+01,8.616084E+01,9.493839E+01,1.201686E+02,7.502918E+01,0,170,27,16,2,8
10649,2026/08/22,03:57:22,9.497082E+01,8.677043E+01,9.497082E+01,1.211414E+02,7.493191E+01,0,172,27,16,2,8
10650,2026/08/22,03:58:22,9.497082E+01,8.744164E+01,9.497082E+01,1.019131E+02,7.531615E+01,0,174,27,16,2,8
10651,2026/08/22,03:59:22,9.497082E+01,8.808366E+01,9.500324E+01,1.531777E+02,7.440175E+01,0,175,27,16,2,8
10652,2026/08/22,04:00:22,9.497082E+01,8.846628E+01,9.500324E+01,1.586252E+02,7.454766E+01,0,177,27,16,2,8
10653,2026/08/22,04:01:22,9.497082E+01,8.897860E+01,9.497082E+01,1.253243E+02,7.517023E+01,0,179,27,16,2,8
10654,2026/08/22,04:02:22,9.497082E+01,8.962063E+01,9.497082E+01,1.182555E+02,7.531615E+01,0,181,27,16,2,8
10655,2026/08/22,04:03:22,9.497082E+01,8.984436E+01,9.493839E+01,1.141051E+02,7.521887E+01,0,182,27,16,16,8
10656,2026/08/22,04:04:22,9.497082E+01,8.920558E+01,9.497082E+01,1.176070E+02,7.526751E+01,0,182,27,16,16,8
10657,2026/08/22,04:05:22,9.500324E+01,8.859599E+01,9.497082E+01,1.297990E+02,7.507782E+01,0,182,27,16,16,8
10658,2026/08/22,04:06:22,9.497082E+01,8.795396E+01,9.500324E+01,1.003243E+02,7.551070E+01,0,182,27,16,16,8
10659,2026/08/22,04:07:22,9.500324E+01,8.747406E+01,9.497082E+01,9.166667E+01,7.546206E+01,0,182,27,16,16,8
10660,2026/08/22,04:08:22,9.497082E+01,8.696174E+01,9.497082E+01,1.028859E+02,7.507782E+01,0,182,27,16,16,8
10661,2026/08/22,04:09:22,9.500324E+01,8.638457E+01,9.497082E+01,1.092737E+02,7.512159E+01,0,182,27,16,16,8
10662,2026/08/22,04:10:22,9.500324E+01,8.580740E+01,9.493839E+01,1.137808E+02,7.526751E+01,0,182,27,16,16,8
10663,2026/08/22,04:11:22,9.500324E+01,8.510377E+01,9.493839E+01,1.400454E+02,7.445039E+01,0,182,27,16,16,8
10664,2026/08/22,04:12:22,9.497082E+01,8.529507E+01,9.497082E+01,9.422828E+01,7.541342E+01,0,184,27,16,2,8
10665,2026/08/22,04:13:22,9.500324E+01,8.593710E+01,9.497082E+01,1.250000E+02,7.473735E+01,0,185,27,16,2,8
10666,2026/08/22,04:14:22,9.497082E+01,8.667316E+01,9.500324E+01,9.455253E+01,7.555447E+01,0,187,27,16,2,8
10667,2026/08/22,04:15:22,9.497082E+01,8.731518E+01,9.497082E+01,1.214656E+02,7.498055E+01,0,189,27,16,2,8
10668,2026/08/22,04:16:22,9.500324E+01,8.795396E+01,9.497082E+01,1.019131E+02,7.531615E+01,0,191,27,16,2,8
10669,2026/08/22,04:17:22,9.497082E+01,8.875487E+01,9.497082E+01,9.007782E+01,7.551070E+01,0,193,27,16,2,8
10670,2026/08/22,04:18:22,9.493839E+01,8.952335E+01,9.497082E+01,9.776265E+01,7.517023E+01,0,195,27,16,2,8
10671,2026/08/22,04:19:22,9.497082E+01,8.990921E+01,9.497082E+01,9.166667E+01,7.555447E+01,0,196,27,16,16,8
10672,2026/08/22,04:20:22,9.493839E+01,8.933204E+01,9.497082E+01,1.179313E+02,7.526751E+01,0,196,27,16,16,8
10673,2026/08/22,04:21:22,9.500324E+01,8.872244E+01,9.497082E+01,1.304475E+02,7.507782E+01,0,196,27,16,16,8
10674,2026/08/22,04:22:22,9.497082E+01,8.805124E+01,9.497082E+01,1.355707E+02,7.493191E+01,0,196,27,16,16,8
10675,2026/08/22,04:23:22,9.500324E+01,8.734760E+01,9.493839E+01,1.358949E+02,7.478599E+01,0,196,27,16,16,8
10676,2026/08/22,04:24:22,9.500324E+01,8.664073E+01,9.497082E+01,1.547990E+02,7.469358E+01,0,196,27,16,16,8
10677,2026/08/22,04:25:22,9.497082E+01,8.590467E+01,9.497082E+01,1.400454E+02,7.483463E+01,0,196,27,16,16,8
10678,2026/08/22,04:26:22,9.500324E+01,8.523022E+01,9.497082E+01,1.166667E+02,7.493191E+01,0,196,27,16,16,8
10679,2026/08/22,04:27:22,9.497082E+01,8.519780E+01,9.497082E+01,1.230545E+02,7.498055E+01,0,197,27,16,2,8
10680,2026/08/22,04:28:22,9.500324E+01,8.590467E+01,9.493839E+01,9.357977E+01,7.521887E+01,0,199,27,16,2,8
10681,2026/08/22,04:29:22,9.497082E+01,8.664073E+01,9.497082E+01,9.263943E+01,7.526751E+01,0,201,27,16,2,8
10682,2026/08/22,04:30:22,9.500324E+01,8.737679E+01,9.497082E+01,9.231518E+01,7.531615E+01,0,203,27,16,2,8
10683,2026/08/22,04:31:22,9.497082E+01,8.811609E+01,9.497082E+01,1.230545E+02,7.502918E+01,0,204,27,16,2,8
10684,2026/08/22,04:32:22,9.497082E+01,8.881972E+01,9.497082E+01,9.296368E+01,7.541342E+01,0,206,27,16,2,8
10685,2026/08/22,04:33:22,9.497082E+01,8.958820E+01,9.500324E+01,9.487679E+01,7.435311E+01,0,208,27,16,2,8
10686,2026/08/22,04:34:22,9.500324E+01,8.987679E+01,9.497082E+01,1.134566E+02,7.392023E+01,0,209,27,16,16,8
10687,2026/08/22,04:35:22,9.493839E+01,8.936446E+01,9.497082E+01,9.296368E+01,7.449902E+01,0,209,27,16,16,8
10688,2026/08/22,04:36:22,9.500324E+01,8.885214E+01,9.497082E+01,1.131323E+02,7.526751E+01,0,209,27,16,16,8
10689,2026/08/22,04:37:22,9.497082E+01,8.827497E+01,9.497082E+01,1.310636E+02,7.493191E+01,0,209,27,16,16,8
10690,2026/08/22,04:38:22,9.497082E+01,8.763295E+01,9.497082E+01,1.393969E+02,7.483463E+01,0,209,27,16,16,8
10691,2026/08/22,04:39:22,9.497082E+01,8.696174E+01,9.497082E+01,1.128080E+02,7.521887E+01,0,209,27,16,16,8
10692,2026/08/22,04:40:22,9.497082E+01,8.631972E+01,9.493839E+01,1.176070E+02,7.507782E+01,0,209,27,16,16,8
10693,2026/08/22,04:41:22,9.497082E+01,8.571336E+01,9.497082E+01,1.185798E+02,7.493191E+01,0,209,27,16,16,8
10694,2026/08/22,04:42:22,9.500324E+01,8.510377E+01,9.497082E+01,1.163424E+02,7.493191E+01,0,209,27,16,16,8
10695,2026/08/22,04:43:22,9.497082E+01,8.529507E+01,9.497082E+01,1.156939E+02,7.493191E+01,0,211,27,16,2,8
10696,2026/08/22,04:44:22,9.500324E+01,8.596952E+01,9.497082E+01,1.214656E+02,7.498055E+01,0,212,27,16,2,8
10697,2026/08/22,04:45:22,9.493839E+01,8.657588E+01,9.497082E+01,1.201686E+02,7.512159E+01,0,214,27,16,2,8
10698,2026/08/22,04:46:22,9.497082E+01,8.721790E+01,9.497082E+01,1.166667E+02,7.517023E+01,0,216,27,16,2,8
10699,2026/08/22,04:47:22,9.497082E+01,8.788911E+01,9.497082E+01,1.147211E+02,7.512159E+01,0,218,27,16,2,8
10700,2026/08/22,04:48:22,9.497082E+01,8.856356E+01,9.497082E+01,1.320363E+02,7.483463E+01,0,220,27,16,2,8
10701,2026/08/22,04:49:22,9.500324E+01,8.929961E+01,9.497082E+01,9.166667E+01,7.541342E+01,0,222,27,16,2,8
10702,2026/08/22,04:50:22,9.497082E+01,8.997406E+01,9.500324E+01,1.137808E+02,7.440175E+01,0,224,27,16,16,8
10703,2026/08/22,04:51:22,9.497082E+01,8.942931E+01,9.497082E+01,1.141051E+02,7.517023E+01,0,224,27,16,16,8
10704,2026/08/22,04:52:22,9.500324E+01,8.881972E+01,9.497082E+01,1.156939E+02,7.517023E+01,0,224,27,16,16,8
10705,2026/08/22,04:53:22,9.493839E+01,8.821012E+01,9.497082E+01,1.333333E+02,7.473735E+01,0,224,27,16,16,8
10706,2026/08/22,04:54:22,9.500324E+01,8.763295E+01,9.497082E+01,9.296368E+01,7.531615E+01,0,224,27,16,16,8
10707,2026/08/22,04:55:22,9.497082E+01,8.715305E+01,9.497082E+01,1.403697E+02,7.498055E+01,0,224,27,16,16,8
10708,2026/08/22,04:56:22,9.497082E+01,8.664073E+01,9.497082E+01,9.101816E+01,7.521887E+01,0,224,27,16,16,8
10709,2026/08/22,04:57:22,9.493839E+01,8.616084E+01,9.497082E+01,9.520104E+01,7.526751E+01,0,224,27,16,16,8
10710,2026/08/22,04:58:22,9.500324E+01,8.564851E+01,9.500324E+01,9.678989E+01,7.440175E+01,0,224,27,16,16,8
10711,2026/08/22,04:59:22,9.497082E+01,8.500648E+01,9.500324E+01,1.192283E+02,7.507782E+01,0,224,27,16,16,8
10712,2026/08/22,05:00:22,9.497082E+01,8.542477E+01,9.493839E+01,1.272374E+02,7.469358E+01,0,225,27,16,2,8
10713,2026/08/22,05:01:22,9.497082E+01,8.599870E+01,9.497082E+01,1.461414E+02,7.473735E+01,0,227,27,16,2,8
10714,2026/08/22,05:02:22,9.493839E+01,8.654345E+01,9.497082E+01,1.153697E+02,7.502918E+01,0,229,27,16,2,8
10715,2026/08/22,05:03:22,9.493839E+01,8.721790E+01,9.497082E+01,1.150454E+02,7.521887E+01,0,231,27,16,2,8
10716,2026/08/22,05:04:22,9.497082E+01,8.779507E+01,9.497082E+01,1.345979E+02,7.488326E+01,0,233,27,16,2,8
10717,2026/08/22,05:05:22,9.497082E+01,8.837225E+01,9.497082E+01,1.352464E+02,7.483463E+01,0,235,27,16,2,8
10718,2026/08/22,05:06:22,9.497082E+01,8.901102E+01,9.497082E+01,1.115434E+02,7.536478E+01,0,236,27,16,2,8
10719,2026/08/22,05:07:22,9.500324E+01,8.962063E+01,9.497082E+01,1.419585E+02,7.488326E+01,0,238,27,16,2,8
10720,2026/08/22,05:08:22,9.497082E+01,8.990921E+01,9.493839E+01,8.942931E+01,7.536478E+01,0,239,27,16,16,8
10721,2026/08/22,05:09:22,9.497082E+01,8.946174E+01,9.497082E+01,1.128080E+02,7.421206E+01,0,239,27,16,16,8
10722,2026/08/22,05:10:22,9.500324E+01,8.894942E+01,9.497082E+01,9.036965E+01,7.526751E+01,0,239,27,16,16,8
10723,2026/08/22,05:11:22,9.497082E+01,8.843385E+01,9.497082E+01,9.231518E+01,7.454766E+01,0,239,27,16,16,8
10724,2026/08/22,05:12:22,9.500324E+01,8.798638E+01,9.497082E+01,9.199092E+01,7.396887E+01,0,239,27,16,16,8
10725,2026/08/22,05:13:22,9.497082E+01,8.731518E+01,9.497082E+01,1.922828E+02,7.521887E+01,0,239,27,16,16,8
10726,2026/08/22,05:14:22,9.493839E+01,8.625811E+01,9.493839E+01,1.974060E+02,7.507782E+01,0,239,27,16,16,8
10727,2026/08/22,05:15:22,9.500324E+01,8.523022E+01,9.497082E+01,1.897211E+02,7.498055E+01,0,239,27,16,16,8
10728,2026/08/22,05:16:22,9.497082E+01,8.500648E+01,9.497082E+01,1.919585E+02,7.493191E+01,0,241,27,16,2,8
10729,2026/08/22,05:17:22,9.493839E+01,8.526265E+01,9.493839E+01,1.970817E+02,7.498055E+01,0,243,27,16,2,8
10730,2026/08/22,05:18:22,9.500324E+01,8.545720E+01,9.493839E+01,2.102140E+02,7.469358E+01,0,244,27,16,2,8
10731,2026/08/22,05:19:22,9.493839E+01,8.558366E+01,9.497082E+01,2.105383E+02,7.469358E+01,0,246,27,16,2,8
10732,2026/08/22,05:20:22,9.497082E+01,8.568094E+01,9.497082E+01,2.310311E+02,7.526751E+01,0,248,27,16,2,8
10733,2026/08/22,05:21:22,9.493839E+01,8.574255E+01,9.497082E+01,2.348898E+02,7.449902E+01,0,250,27,16,2,8
10734,2026/08/22,05:22:22,9.500324E+01,8.580740E+01,9.497082E+01,2.130999E+02,7.449902E+01,0,252,27,16,2,8
10735,2026/08/22,05:23:22,9.493839E+01,8.593710E+01,9.497082E+01,2.185473E+02,7.613326E+01,0,254,27,16,2,8
10736,2026/08/22,05:24:22,9.493839E+01,8.606356E+01,9.497082E+01,2.134241E+02,7.498055E+01,0,256,27,16,2,8
10737,2026/08/22,05:25:22,9.493839E+01,8.622569E+01,9.497082E+01,2.310311E+02,7.570039E+01,0,258,27,16,2,8
10738,2026/08/22,05:26:22,9.497082E+01,8.631972E+01,9.493839E+01,2.140726E+02,7.464494E+01,0,259,27,16,2,8
10739,2026/08/22,05:27:22,9.497082E+01,8.641699E+01,9.497082E+01,2.224060E+02,7.584630E+01,0,261,27,16,2,8
10740,2026/08/22,05:28:22,9.497082E+01,8.670558E+01,9.500324E+01,1.913100E+02,7.488326E+01,0,263,27,16,2,8
10741,2026/08/22,05:29:22,9.497082E+01,8.692931E+01,9.497082E+01,1.932231E+02,7.493191E+01,0,265,27,16,2,8
10742,2026/08/22,05:30:22,9.497082E+01,8.718548E+01,9.497082E+01,1.897211E+02,7.507782E+01,0,267,27,16,2,8
10743,2026/08/22,05:31:22,9.497082E+01,8.740921E+01,9.497082E+01,1.909857E+02,7.517023E+01,0,269,27,16,2,8
10744,2026/08/22,05:32:22,9.497082E+01,8.763295E+01,9.493839E+01,2.089494E+02,7.464494E+01,0,271,27,16,2,8
10745,2026/08/22,05:33:22,9.497082E+01,8.779507E+01,9.497082E+01,2.118353E+02,7.608463E+01,0,273,27,16,2,8
10746,2026/08/22,05:34:22,9.497082E+01,8.792153E+01,9.497082E+01,2.140726E+02,7.454766E+01,0,274,27,16,2,8
10747,2026/08/22,05:35:22,9.497082E+01,8.801881E+01,9.497082E+01,2.403372E+02,7.555447E+01,0,276,27,16,2,8
10748,2026/08/22,05:36:22,9.493839E+01,8.817770E+01,9.497082E+01,1.890726E+02,7.507782E+01,0,278,27,16,2,8
10749,2026/08/22,05:37:22,9.493839E+01,8.846628E+01,9.497082E+01,1.897211E+02,7.498055E+01,0,280,27,16,2,8
10750,2026/08/22,05:38:22,9.493839E+01,8.872244E+01,9.497082E+01,1.941958E+02,7.521887E+01,0,282,27,16,2,8
10751,2026/08/22,05:39:22,9.493839E+01,8.901102E+01,9.497082E+01,1.880999E+02,7.512159E+01,0,284,27,16,2,8
10752,2026/08/22,05:40:22,9.497082E+01,8.920558E+01,9.497082E+01,2.118353E+02,7.464494E+01,0,286,27,16,2,8
10753,2026/08/22,05:41:22,9.493839E+01,8.936446E+01,9.493839E+01,2.281453E+02,7.570039E+01,0,287,27,16,2,8
10754,2026/08/22,05:42:22,9.497082E+01,8.949416E+01,9.497082E+01,2.118353E+02,7.464494E+01,0,289,27,16,2,8
10755,2026/08/22,05:43:22,9.497082E+01,8.962063E+01,9.493839E+01,2.153372E+02,7.454766E+01,0,291,27,16,2,8
10756,2026/08/22,05:44:22,9.493839E+01,8.977951E+01,9.493839E+01,2.118353E+02,7.478599E+01,0,293,27,16,2,8
10757,2026/08/22,05:45:22,9.493839E+01,8.990921E+01,9.497082E+01,2.105383E+02,7.593871E+01,0,295,27,16,2,8
10758,2026/08/22,05:46:22,9.500324E+01,8.942931E+01,9.493839E+01,2.310311E+02,7.584630E+01,0,296,27,16,16,8
10759,2026/08/22,05:47:22,9.497082E+01,8.824255E+01,9.493839E+01,2.092413E+02,7.483463E+01,0,296,27,16,16,8
10760,2026/08/22,05:48:22,9.493839E+01,8.715305E+01,9.493839E+01,2.095655E+02,7.473735E+01,0,296,27,16,16,8
10761,2026/08/22,05:49:22,9.497082E+01,8.606356E+01,9.500324E+01,2.095655E+02,7.579766E+01,0,296,27,16,16,8
10762,2026/08/22,05:50:22,9.493839E+01,8.500648E+01,9.493839E+01,1.900454E+02,7.483463E+01,0,296,27,16,16,8
10763,2026/08/22,05:51:22,9.493839E+01,8.507134E+01,9.497082E+01,1.932231E+02,7.498055E+01,0,297,27,16,2,8
10764,2026/08/22,05:52:22,9.493839E+01,8.529507E+01,9.497082E+01,1.906615E+02,7.593871E+01,0,299,27,16,2,8
10765,2026/08/22,05:53:22,9.500324E+01,8.558366E+01,9.497082E+01,1.897211E+02,7.498055E+01,0,301,27,16,2,8
10766,2026/08/22,05:54:22,9.497082E+01,8.583982E+01,9.493839E+01,1.890726E+02,7.493191E+01,0,303,27,16,2,8
10767,2026/08/22,05:55:22,9.497082E+01,8.609599E+01,9.493839E+01,1.919585E+02,7.473735E+01,0,305,27,16,2,8
10768,2026/08/22,05:56:22,9.493839E+01,8.635214E+01,9.497082E+01,1.893969E+02,7.493191E+01,0,307,27,16,2,8
10769,2026/08/22,05:57:22,9.497082E+01,8.664073E+01,9.497082E+01,2.118353E+02,7.469358E+01,0,309,27,16,2,8
10770,2026/08/22,05:58:22,9.497082E+01,8.740921E+01,9.497082E+01,1.906615E+02,7.488326E+01,1,310,28,2,4,2
10771,2026/08/22,05:59:22,9.500324E+01,8.869326E+01,9.497082E+01,1.964332E+02,7.512159E+01,3,312,30,2,4,2
10772,2026/08/22,06:00:22,9.493839E+01,8.977951E+01,9.497082E+01,2.701362E+02,7.546206E+01,5,313,32,2,4,2
10773,2026/08/22,06:01:22,9.497082E+01,8.917316E+01,9.493839E+01,2.335927E+02,7.454766E+01,5,314,32,16,4,16
10774,2026/08/22,06:02:22,9.497082E+01,8.795396E+01,9.497082E+01,2.329767E+02,7.565175E+01,5,315,32,16,4,16
10775,2026/08/22,06:03:22,9.497082E+01,8.670558E+01,9.500324E+01,2.310311E+02,7.574902E+01,5,317,32,16,4,16
10776,2026/08/22,06:04:22,9.497082E+01,8.555124E+01,9.493839E+01,2.130999E+02,7.454766E+01,5,318,32,16,4,16
10777,2026/08/22,06:05:22,9.500324E+01,8.529507E+01,9.500324E+01,2.137484E+02,7.589494E+01,6,319,33,2,4,2
10778,2026/08/22,06:06:22,9.493839E+01,8.644942E+01,9.497082E+01,2.130999E+02,7.584630E+01,8,321,35,2,4,2
10779,2026/08/22,06:07:22,9.497082E+01,8.766537E+01,9.497082E+01,2.137484E+02,7.593871E+01,10,322,36,2,4,2
10780,2026/08/22,06:08:22,9.497082E+01,8.881972E+01,9.497082E+01,2.121271E+02,7.464494E+01,11,323,38,2,4,2
10781,2026/08/22,06:09:22,9.500324E+01,8.997406E+01,9.493839E+01,2.140726E+02,7.469358E+01,13,325,40,2,4,2
10782,2026/08/22,06:10:22,9.500324E+01,8.901102E+01,9.497082E+01,2.115110E+02,7.526751E+01,13,326,40,16,4,16
10783,2026/08/22,06:11:22,9.493839E+01,8.788911E+01,9.497082E+01,2.134241E+02,7.469358E+01,13,327,40,16,4,16
10784,2026/08/22,06:12:22,9.500324E+01,8.677043E+01,9.497082E+01,2.201362E+02,7.570039E+01,13,329,40,16,4,16
10785,2026/08/22,06:13:22,9.493839E+01,8.568094E+01,9.497082E+01,1.378080E+02,7.546206E+01,13,329,40,16,4,16
10786,2026/08/22,06:14:22,9.497082E+01,8.497406E+01,9.497082E+01,1.426070E+02,7.536478E+01,13,329,40,16,4,16
10787,2026/08/22,06:15:22,9.500324E+01,8.628729E+01,9.497082E+01,1.365110E+02,7.541342E+01,15,329,41,2,4,2
10788,2026/08/22,06:16:22,9.500324E+01,8.788911E+01,9.497082E+01,1.435798E+02,7.416342E+01,17,329,43,2,4,2
10789,2026/08/22,06:17:22,9.500324E+01,8.946174E+01,9.493839E+01,1.429313E+02,7.574902E+01,19,329,45,2,4,2
10790,2026/08/22,06:18:22,9.493839E+01,8.968548E+01,9.497082E+01,1.227626E+02,7.521887E+01,19,329,45,16,4,16
10791,2026/08/22,06:19:22,9.493839E+01,8.894942E+01,9.497082E+01,1.487030E+02,7.473735E+01,19,329,45,16,4,16
10792,2026/08/22,06:20:22,9.500324E+01,8.830740E+01,9.497082E+01,1.156939E+02,7.521887E+01,19,329,45,16,4,16
10793,2026/08/22,06:21:22,9.497082E+01,8.769780E+01,9.493839E+01,1.285020E+02,7.502918E+01,19,329,45,16,4,16
10794,2026/08/22,06:22:22,9.493839E+01,8.683204E+01,9.497082E+01,1.880999E+02,7.507782E+01,19,329,45,16,4,16
10795,2026/08/22,06:23:22,9.500324E+01,8.580740E+01,9.497082E+01,1.993191E+02,7.498055E+01,19,329,45,16,4,16
10796,2026/08/22,06:24:22,9.497082E+01,8.497406E+01,9.497082E+01,1.913100E+02,7.488326E+01,19,329,46,2,4,2
10797,2026/08/22,06:25:22,9.497082E+01,8.631972E+01,9.497082E+01,1.884241E+02,7.512159E+01,21,329,47,2,4,2
10798,2026/08/22,06:26:22,9.497082E+01,8.763295E+01,9.497082E+01,1.903372E+02,7.521887E+01,23,329,49,2,4,2
10799,2026/08/22,06:27:22,9.497082E+01,8.888457E+01,9.497082E+01,1.874838E+02,7.531615E+01,25,329,51,2,4,2
10800,2026/08/22,06:28:22,9.497082E+01,8.994164E+01,9.497082E+01,2.060636E+02,7.488326E+01,26,329,52,16,4,16
10801,2026/08/22,06:29:22,9.497082E+01,8.888457E+01,9.497082E+01,2.204604E+02,7.445039E+01,26,329,52,16,4,16
10802,2026/08/22,06:30:22,9.497082E+01,8.792153E+01,9.500324E+01,1.833009E+02,7.536478E+01,26,329,52,16,4,16
10803,2026/08/22,06:31:22,9.497082E+01,8.683204E+01,9.497082E+01,2.054151E+02,7.478599E+01,26,329,52,16,4,16
10804,2026/08/22,06:32:22,9.497082E+01,8.583982E+01,9.497082E+01,1.868353E+02,7.483463E+01,26,329,52,16,4,16
10805,2026/08/22,06:33:22,9.497082E+01,8.491245E+01,9.500324E+01,1.855383E+02,7.517023E+01,26,329,52,2,4,2
10806,2026/08/22,06:34:22,9.493839E+01,8.628729E+01,9.497082E+01,1.618353E+02,7.531615E+01,28,329,54,2,4,2
10807,2026/08/22,06:35:22,9.493839E+01,8.773022E+01,9.497082E+01,1.611868E+02,7.430933E+01,30,329,56,2,4,2
10808,2026/08/22,06:36:22,9.497082E+01,8.907588E+01,9.497082E+01,2.076524E+02,7.358463E+01,32,329,58,2,4,2
10809,2026/08/22,06:37:22,9.497082E+01,8.981194E+01,9.497082E+01,1.611868E+02,7.589494E+01,33,329,59,16,4,16
10810,2026/08/22,06:38:22,9.500324E+01,8.897860E+01,9.497082E+01,1.634241E+02,7.493191E+01,33,329,59,16,4,16
10811,2026/08/22,06:39:22,9.497082E+01,8.814851E+01,9.497082E+01,1.634241E+02,7.555447E+01,33,329,59,16,4,16
10812,2026/08/22,06:40:22,9.497082E+01,8.728275E+01,9.497082E+01,1.634241E+02,7.483463E+01,33,329,59,16,4,16
10813,2026/08/22,06:41:22,9.500324E+01,8.641699E+01,9.497082E+01,1.685798E+02,7.426070E+01,33,329,59,16,4,16
10814,2026/08/22,06:42:22,9.497082E+01,8.542477E+01,9.497082E+01,2.111868E+02,7.440175E+01,33,329,59,16,4,16
10815,2026/08/22,06:43:22,9.493839E+01,8.545720E+01,9.497082E+01,2.105383E+02,7.560311E+01,34,329,60,2,4,2
10816,2026/08/22,06:44:22,9.500324E+01,8.667316E+01,9.497082E+01,2.070039E+02,7.574902E+01,36,329,62,2,4,2
10817,2026/08/22,06:45:22,9.493839E+01,8.788911E+01,9.497082E+01,2.335927E+02,7.430933E+01,38,329,63,2,4,2
10818,2026/08/22,06:46:22,9.500324E+01,8.920558E+01,9.493839E+01,1.877756E+02,7.517023E+01,39,329,65,2,4,2
10819,2026/08/22,06:47:22,9.497082E+01,8.971790E+01,9.493839E+01,1.852140E+02,7.521887E+01,41,329,66,16,4,16
10820,2026/08/22,06:48:22,9.497082E+01,8.875487E+01,9.497082E+01,1.880999E+02,7.445039E+01,41,329,66,16,4,16
10821,2026/08/22,06:49:22,9.497082E+01,8.779507E+01,9.497082E+01,1.852140E+02,7.502918E+01,41,329,66,16,4,16
10822,2026/08/22,06:50:22,9.497082E+01,8.680286E+01,9.497082E+01,2.146887E+02,7.421206E+01,41,329,66,16,4,16
10823,2026/08/22,06:51:22,9.497082E+01,8.558366E+01,9.493839E+01,2.159857E+02,7.570039E+01,41,329,66,16,4,16
10824,2026/08/22,06:52:22,9.497082E+01,8.532750E+01,9.497082E+01,1.897211E+02,7.493191E+01,41,329,67,2,4,2
10825,2026/08/22,06:53:22,9.497082E+01,8.596952E+01,9.497082E+01,5.629702E+02,7.108463E+01,43,329,69,2,4,2
10826,2026/08/22,06:54:22,9.497082E+01,8.526265E+01,9.497082E+01,5.818742E+02,7.512159E+01,45,329,70,2,4,2
10827,2026/08/22,06:55:22,9.497082E+01,8.593710E+01,9.497082E+01,2.146887E+02,7.661478E+01,47,329,72,2,4,2
10828,2026/08/22,06:56:22,9.497082E+01,8.718548E+01,9.493839E+01,2.047665E+02,7.608463E+01,49,329,74,2,4,2
10829,2026/08/22,06:57:22,9.497082E+01,8.843385E+01,9.497082E+01,2.066796E+02,7.464494E+01,50,329,75,2,4,2
10830,2026/08/22,06:58:22,9.500324E+01,8.968548E+01,9.497082E+01,2.070039E+02,7.488326E+01,52,329,77,2,4,2
10831,2026/08/22,06:59:22,9.493839E+01,8.936446E+01,9.493839E+01,1.922828E+02,7.521887E+01,53,329,78,16,4,16
10832,2026/08/22,07:00:22,9.497082E+01,8.821012E+01,9.497082E+01,1.887484E+02,7.507782E+01,53,329,78,16,4,16
10833,2026/08/22,07:01:22,9.497082E+01,8.680286E+01,9.497082E+01,4.934501E+02,7.084630E+01,53,329,78,16,4,16
10834,2026/08/22,07:02:22,9.500324E+01,8.468548E+01,9.497082E+01,4.675097E+02,7.570039E+01,53,329,78,2,4,2
10835,2026/08/22,07:03:22,9.497082E+01,8.603113E+01,9.497082E+01,1.095979E+02,7.574902E+01,55,329,80,2,4,2
10836,2026/08/22,07:04:22,9.497082E+01,8.785992E+01,9.497082E+01,8.813230E+01,7.541342E+01,57,329,82,2,4,2
10837,2026/08/22,07:05:22,9.500324E+01,8.977951E+01,9.497082E+01,1.105707E+02,7.574902E+01,58,329,83,2,4,2
10838,2026/08/22,07:06:22,9.500324E+01,8.981194E+01,9.493839E+01,7.146563E+01,7.551070E+01,59,329,84,16,4,16
10839,2026/08/22,07:07:22,9.497082E+01,8.939689E+01,9.497082E+01,7.723736E+01,7.498055E+01,59,329,84,16,4,16
10840,2026/08/22,07:08:22,9.493839E+01,8.897860E+01,9.497082E+01,7.146563E+01,7.579766E+01,59,329,84,16,4,16
10841,2026/08/22,07:09:22,9.500324E+01,8.760377E+01,9.497082E+01,4.658885E+02,7.382782E+01,59,329,84,16,4,16
10842,2026/08/22,07:10:22,9.497082E+01,8.503891E+01,9.497082E+01,4.883269E+02,7.507782E+01,59,329,84,16,4,16
10843,2026/08/22,07:11:22,9.497082E+01,8.631972E+01,9.497082E+01,1.192283E+02,7.584630E+01,60,329,85,2,4,2
10844,2026/08/22,07:12:22,9.493839E+01,8.798638E+01,9.497082E+01,1.320363E+02,7.392023E+01,62,329,87,2,4,2
10845,2026/08/22,07:13:22,9.500324E+01,8.965305E+01,9.493839E+01,1.150454E+02,7.382782E+01,64,329,89,2,4,2
10846,2026/08/22,07:14:22,9.497082E+01,8.968548E+01,9.497082E+01,1.144293E+02,7.305933E+01,64,329,89,16,4,16
10847,2026/08/22,07:15:22,9.497082E+01,8.907588E+01,9.497082E+01,1.528534E+02,7.445039E+01,64,329,89,16,4,16
10848,2026/08/22,07:16:22,9.500324E+01,8.849870E+01,9.497082E+01,1.073606E+02,7.507782E+01,64,329,89,16,4,16
10849,2026/08/22,07:17:22,9.500324E+01,8.648184E+01,9.493839E+01,5.114138E+02,7.373055E+01,64,329,89,16,4,16
10850,2026/08/22,07:18:22,9.500324E+01,8.503891E+01,9.497082E+01,7.821012E+01,7.935311E+01,65,329,90,2,4,2
10851,2026/08/22,07:19:22,9.500324E+01,8.692931E+01,9.497082E+01,8.942931E+01,7.478599E+01,67,329,91,2,4,2
10852,2026/08/22,07:20:22,9.500324E+01,8.878729E+01,9.493839E+01,9.199092E+01,7.502918E+01,69,329,93,2,4,2
10853,2026/08/22,07:21:22,9.500324E+01,8.994164E+01,9.497082E+01,9.711414E+01,7.618191E+01,70,329,94,16,4,16
10854,2026/08/22,07:22:22,9.493839E+01,8.939689E+01,9.497082E+01,9.007782E+01,7.579766E+01,70,329,94,16,4,16
10855,2026/08/22,07:23:22,9.497082E+01,8.885214E+01,9.497082E+01,1.108949E+02,7.536478E+01,70,329,94,16,4,16
10856,2026/08/22,07:24:22,9.500324E+01,8.827497E+01,9.497082E+01,1.128080E+02,7.517023E+01,70,329,94,16,4,16
10857,2026/08/22,07:25:22,9.493839E+01,8.577497E+01,9.497082E+01,5.021077E+02,7.411478E+01,70,329,94,16,4,16
10858,2026/08/22,07:26:22,9.493839E+01,8.523022E+01,9.493839E+01,1.121595E+02,7.877431E+01,71,329,95,2,4,2
10859,2026/08/22,07:27:22,9.493839E+01,8.696174E+01,9.497082E+01,9.422828E+01,7.574902E+01,73,329,97,2,4,2
10860,2026/08/22,07:28:22,9.493839E+01,8.875487E+01,9.497082E+01,1.019131E+02,7.570039E+01,75,329,99,2,4,2
10861,2026/08/22,07:29:22,9.497082E+01,8.990921E+01,9.500324E+01,1.246758E+02,7.449902E+01,76,329,100,16,4,16
10862,2026/08/22,07:30:22,9.497082E+01,8.936446E+01,9.493839E+01,1.095979E+02,7.574902E+01,76,329,100,16,4,16
10863,2026/08/22,07:31:22,9.493839E+01,8.872244E+01,9.497082E+01,1.160182E+02,7.526751E+01,76,329,100,16,4,16
10864,2026/08/22,07:32:22,9.493839E+01,8.753891E+01,9.497082E+01,4.988976E+02,7.070039E+01,76,329,100,16,4,16
10865,2026/08/22,07:33:22,9.497082E+01,8.491245E+01,9.500324E+01,5.235733E+02,7.483463E+01,76,329,100,16,4,16
10866,2026/08/22,07:34:22,9.500324E+01,8.574255E+01,9.497082E+01,1.156939E+02,7.570039E+01,78,329,102,2,4,2
10867,2026/08/22,07:35:22,9.497082E+01,8.747406E+01,9.497082E+01,1.121595E+02,7.498055E+01,79,329,103,2,4,2
10868,2026/08/22,07:36:22,9.497082E+01,8.914073E+01,9.497082E+01,1.169909E+02,7.551070E+01,81,329,105,2,4,2
10869,2026/08/22,07:37:22,9.500324E+01,8.981194E+01,9.500324E+01,1.410182E+02,7.449902E+01,82,329,106,16,4,16
10870,2026/08/22,07:38:22,9.497082E+01,8.907588E+01,9.497082E+01,1.416667E+02,7.546206E+01,82,329,106,16,4,16
10871,2026/08/22,07:39:22,9.493839E+01,8.833982E+01,9.497082E+01,1.393969E+02,7.459630E+01,82,329,106,16,4,16
10872,2026/08/22,07:40:22,9.500324E+01,8.670558E+01,9.493839E+01,5.248703E+02,7.305933E+01,82,329,106,16,4,16
10873,2026/08/22,07:41:22,9.493839E+01,8.455902E+01,9.497082E+01,5.130026E+02,7.565175E+01,83,329,107,2,4,2
10874,2026/08/22,07:42:22,9.497082E+01,8.616084E+01,9.497082E+01,1.173152E+02,7.584630E+01,84,329,108,2,4,2
10875,2026/08/22,07:43:22,9.497082E+01,8.788911E+01,9.497082E+01,1.166667E+02,7.589494E+01,86,329,110,2,4,2
10876,2026/08/22,07:44:22,9.500324E+01,8.958820E+01,9.497082E+01,1.173152E+02,7.531615E+01,88,329,112,2,4,2
10877,2026/08/22,07:45:22,9.500324E+01,8.968548E+01,9.497082E+01,1.192283E+02,7.305933E+01,89,330,112,16,4,16
10878,2026/08/22,07:46:22,9.497082E+01,8.904346E+01,9.497082E+01,1.163424E+02,7.613326E+01,89,331,112,16,4,16
10879,2026/08/22,07:47:22,9.500324E+01,8.837225E+01,9.497082E+01,3.406291E+02,6.479086E+01,89,333,112,16,4,16
10880,2026/08/22,07:48:22,9.497082E+01,8.574255E+01,9.497082E+01,5.110895E+02,7.426070E+01,89,334,112,16,4,16
10881,2026/08/22,07:49:22,9.497082E+01,8.526265E+01,9.497082E+01,1.089818E+02,7.704766E+01,90,335,113,2,4,2
10882,2026/08/22,07:50:22,9.493839E+01,8.708820E+01,9.497082E+01,8.910506E+01,7.363326E+01,92,337,115,2,4,2
10883,2026/08/22,07:51:22,9.497082E+01,8.888457E+01,9.497082E+01,1.080091E+02,7.570039E+01,93,338,117,2,4,2
10884,2026/08/22,07:52:22,9.500324E+01,8.990921E+01,9.497082E+01,1.070363E+02,7.406615E+01,94,339,118,16,4,16
10885,2026/08/22,07:53:22,9.497082E+01,8.917316E+01,9.493839E+01,1.502918E+02,7.560311E+01,94,341,118,16,4,16
10886,2026/08/22,07:54:22,9.497082E+01,8.840467E+01,9.497082E+01,1.554151E+02,7.440175E+01,94,342,118,16,4,16
10887,2026/08/22,07:55:22,9.497082E+01,8.757134E+01,9.497082E+01,1.378080E+02,7.473735E+01,94,344,118,16,4,16
10888,2026/08/22,07:56:22,9.500324E+01,8.542477E+01,9.497082E+01,5.194229E+02,7.488326E+01,94,345,118,16,4,16
10889,2026/08/22,07:57:22,9.500324E+01,8.452659E+01,9.493839E+01,1.679313E+02,8.320039E+01,96,345,119,2,8,2
10890,2026/08/22,07:58:22,9.497082E+01,8.619326E+01,9.493839E+01,1.304475E+02,7.570039E+01,98,345,121,2,8,2
10891,2026/08/22,07:59:22,9.500324E+01,8.779507E+01,9.497082E+01,1.307717E+02,7.570039E+01,100,345,123,2,8,2
10892,2026/08/22,08:00:22,9.497082E+01,8.939689E+01,9.497082E+01,1.326848E+02,7.579766E+01,101,345,125,2,8,2
10893,2026/08/22,08:01:22,9.497082E+01,8.968548E+01,9.497082E+01,1.333333E+02,7.598735E+01,102,345,125,16,8,16
10894,2026/08/22,08:02:22,9.497082E+01,8.897860E+01,9.497082E+01,1.330091E+02,7.459630E+01,102,345,125,16,8,16
10895,2026/08/22,08:03:22,9.500324E+01,8.827497E+01,9.493839E+01,1.342737E+02,7.560311E+01,102,345,125,16,8,16
10896,2026/08/22,08:04:22,9.493839E+01,8.757134E+01,9.497082E+01,1.304475E+02,7.435311E+01,102,345,125,16,8,16
10897,2026/08/22,08:05:22,9.500324E+01,8.686446E+01,9.493839E+01,1.647211E+02,7.512159E+01,102,345,125,16,8,16
10898,2026/08/22,08:06:22,9.493839E+01,8.606356E+01,9.500324E+01,1.519131E+02,7.531615E+01,102,345,125,16,8,16
10899,2026/08/22,08:07:22,9.497082E+01,8.516862E+01,9.497082E+01,1.797665E+02,7.512159E+01,102,345,125,16,8,16
10900,2026/08/22,08:08:22,9.500324E+01,8.593710E+01,9.497082E+01,1.528534E+02,7.551070E+01,103,345,127,2,8,2
10901,2026/08/22,08:09:22,9.497082E+01,8.750648E+01,9.497082E+01,1.317121E+02,7.551070E+01,105,345,128,2,8,2
10902,2026/08/22,08:10:22,9.500324E+01,8.914073E+01,9.493839E+01,1.336252E+02,7.464494E+01,107,345,130,2,8,2
10903,2026/08/22,08:11:22,9.500324E+01,8.977951E+01,9.493839E+01,1.307717E+02,7.473735E+01,108,345,131,16,8,16
10904,2026/08/22,08:12:22,9.500324E+01,8.910831E+01,9.497082E+01,1.285020E+02,7.449902E+01,108,345,131,16,8,16
10905,2026/08/22,08:13:22,9.497082E+01,8.843385E+01,9.497082E+01,1.259403E+02,7.541342E+01,108,345,131,16,8,16
10906,2026/08/22,08:14:22,9.500324E+01,8.779507E+01,9.497082E+01,1.253243E+02,7.555447E+01,108,345,131,16,8,16
10907,2026/08/22,08:15:22,9.493839E+01,8.718548E+01,9.497082E+01,1.185798E+02,7.411478E+01,108,345,131,16,8,16
10908,2026/08/22,08:16:22,9.493839E+01,8.654345E+01,9.497082E+01,1.160182E+02,7.502918E+01,108,345,131,16,8,16
10909,2026/08/22,08:17:22,9.497082E+01,8.593710E+01,9.497082E+01,1.163424E+02,7.507782E+01,108,345,131,16,8,16
10910,2026/08/22,08:18:22,9.497082E+01,8.532750E+01,9.497082E+01,1.134566E+02,7.488326E+01,108,345,131,16,8,16
10911,2026/08/22,08:19:22,9.493839E+01,8.548638E+01,9.500324E+01,1.339494E+02,7.473735E+01,109,345,132,2,8,2
10912,2026/08/22,08:20:22,9.497082E+01,8.712063E+01,9.497082E+01,1.333333E+02,7.488326E+01,110,345,133,2,8,2
10913,2026/08/22,08:21:22,9.493839E+01,8.875487E+01,9.497082E+01,1.483787E+02,7.608463E+01,112,345,135,2,8,2
10914,2026/08/22,08:22:22,9.497082E+01,8.994164E+01,9.497082E+01,1.336252E+02,7.502918E+01,114,345,137,16,8,16
10915,2026/08/22,08:23:22,9.497082E+01,8.946174E+01,9.500324E+01,8.910506E+01,7.406615E+01,114,345,137,16,8,16
10916,2026/08/22,08:24:22,9.500324E+01,8.875487E+01,9.493839E+01,1.189040E+02,7.517023E+01,114,345,137,16,8,16
10917,2026/08/22,08:25:22,9.497082E+01,8.814851E+01,9.497082E+01,1.153697E+02,7.498055E+01,114,345,137,16,8,16
10918,2026/08/22,08:26:22,9.493839E+01,8.712063E+01,9.497082E+01,2.467575E+02,7.541342E+01,114,345,137,16,8,16
10919,2026/08/22,08:27:22,9.497082E+01,8.577497E+01,9.497082E+01,2.464332E+02,7.536478E+01,114,345,137,16,8,16
10920,2026/08/22,08:28:22,9.500324E+01,8.510377E+01,9.493839E+01,2.454604E+02,7.416342E+01,114,345,137,2,8,2
10921,2026/08/22,08:29:22,9.497082E+01,8.616084E+01,9.493839E+01,2.441959E+02,7.426070E+01,116,345,139,2,8,2
10922,2026/08/22,08:30:22,9.497082E+01,8.718548E+01,9.497082E+01,2.461089E+02,7.416342E+01,118,345,141,2,8,2
10923,2026/08/22,08:31:22,9.500324E+01,8.824255E+01,9.493839E+01,2.473736E+02,7.411478E+01,120,345,142,2,8,2
10924,2026/08/22,08:32:22,9.493839E+01,8.939689E+01,9.500324E+01,1.192283E+02,7.593871E+01,122,345,144,2,8,2
10925,2026/08/22,08:33:22,9.500324E+01,8.971790E+01,9.493839E+01,1.362192E+02,7.555447E+01,122,345,145,16,8,16
10926,2026/08/22,08:34:22,9.493839E+01,8.901102E+01,9.500324E+01,1.330091E+02,7.435311E+01,122,345,145,16,8,16
10927,2026/08/22,08:35:22,9.493839E+01,8.830740E+01,9.497082E+01,1.330091E+02,7.560311E+01,122,345,145,16,8,16
10928,2026/08/22,08:36:22,9.500324E+01,8.763295E+01,9.497082E+01,1.339494E+02,7.584630E+01,122,345,145,16,8,16
10929,2026/08/22,08:37:22,9.497082E+01,8.699416E+01,9.500324E+01,1.291505E+02,7.483463E+01,122,345,145,16,8,16
10930,2026/08/22,08:38:22,9.497082E+01,8.622569E+01,9.493839E+01,1.688716E+02,7.435311E+01,122,345,145,16,8,16
10931,2026/08/22,08:39:22,9.497082E+01,8.535992E+01,9.497082E+01,1.727302E+02,7.440175E+01,122,345,145,16,8,16
10932,2026/08/22,08:40:22,9.493839E+01,8.558366E+01,9.497082E+01,1.378080E+02,7.449902E+01,123,345,146,2,8,2
10933,2026/08/22,08:41:22,9.500324E+01,8.728275E+01,9.493839E+01,1.144293E+02,7.517023E+01,125,345,148,2,8,2
10934,2026/08/22,08:42:22,9.493839E+01,8.897860E+01,9.493839E+01,1.173152E+02,7.536478E+01,127,345,149,2,8,2
10935,2026/08/22,08:43:22,9.497082E+01,8.990921E+01,9.497082E+01,1.134566E+02,7.531615E+01,128,345,150,16,8,16
10936,2026/08/22,08:44:22,9.497082E+01,8.929961E+01,9.497082E+01,1.137808E+02,7.531615E+01,128,345,150,16,8,16
10937,2026/08/22,08:45:22,9.497082E+01,8.872244E+01,9.497082E+01,1.134566E+02,7.416342E+01,128,345,150,16,8,16
10938,2026/08/22,08:46:22,9.497082E+01,8.811609E+01,9.497082E+01,1.147211E+02,7.531615E+01,128,345,150,16,8,16
10939,2026/08/22,08:47:22,9.497082E+01,8.750648E+01,9.497082E+01,1.342737E+02,7.473735E+01,128,345,150,16,8,16
10940,2026/08/22,08:48:22,9.493839E+01,8.664073E+01,9.497082E+01,1.634241E+02,7.560311E+01,128,345,150,16,8,16
10941,2026/08/22,08:49:22,9.497082E+01,8.587225E+01,9.493839E+01,1.727302E+02,7.449902E+01,128,345,150,16,8,16
10942,2026/08/22,08:50:22,9.493839E+01,8.500648E+01,9.493839E+01,1.717575E+02,7.440175E+01,128,345,150,16,8,16
10943,2026/08/22,08:51:22,9.500324E+01,8.612841E+01,9.497082E+01,1.621595E+02,7.416342E+01,130,345,152,2,8,2
10944,2026/08/22,08:52:22,9.497082E+01,8.766537E+01,9.497082E+01,1.531777E+02,7.454766E+01,131,345,154,2,8,2
10945,2026/08/22,08:53:22,9.500324E+01,8.917316E+01,9.493839E+01,1.682555E+02,7.454766E+01,133,345,156,2,8,2
10946,2026/08/22,08:54:22,9.497082E+01,8.975033E+01,9.500324E+01,1.640726E+02,7.473735E+01,134,345,157,16,8,16
10947,2026/08/22,08:55:22,9.497082E+01,8.891699E+01,9.497082E+01,1.567121E+02,7.574902E+01,134,345,157,16,8,16
10948,2026/08/22,08:56:22,9.500324E+01,8.814851E+01,9.497082E+01,1.317121E+02,7.502918E+01,134,345,157,16,8,16
10949,2026/08/22,08:57:22,9.497082E+01,8.740921E+01,9.497082E+01,1.374838E+02,7.478599E+01,134,345,157,16,8,16
10950,2026/08/22,08:58:22,9.500324E+01,8.670558E+01,9.497082E+01,1.426070E+02,7.469358E+01,134,345,157,16,8,16
10951,2026/08/22,08:59:22,9.500324E+01,8.596952E+01,9.497082E+01,1.150454E+02,7.502918E+01,134,345,157,16,8,16
10952,2026/08/22,09:00:22,9.493839E+01,8.535992E+01,9.493839E+01,1.185798E+02,7.512159E+01,134,345,157,16,8,16
10953,2026/08/22,09:01:22,9.493839E+01,8.535992E+01,9.497082E+01,1.426070E+02,7.473735E+01,135,345,157,2,8,2
10954,2026/08/22,09:02:22,9.497082E+01,8.696174E+01,9.493839E+01,1.371595E+02,7.498055E+01,137,345,159,2,8,2
10955,2026/08/22,09:03:22,9.497082E+01,8.859599E+01,9.497082E+01,1.416667E+02,7.488326E+01,138,345,161,2,8,2
10956,2026/08/22,09:04:22,9.500324E+01,9.000648E+01,9.497082E+01,1.397211E+02,7.483463E+01,140,345,162,16,8,16
10957,2026/08/22,09:05:22,9.497082E+01,8.933204E+01,9.497082E+01,1.480545E+02,7.449902E+01,140,345,162,16,8,16
10958,2026/08/22,09:06:22,9.500324E+01,8.849870E+01,9.497082E+01,1.717575E+02,7.551070E+01,140,345,162,16,8,16
10959,2026/08/22,09:07:22,9.500324E+01,8.763295E+01,9.500324E+01,1.426070E+02,7.464494E+01,140,345,162,16,8,16
10960,2026/08/22,09:08:22,9.500324E+01,8.686446E+01,9.497082E+01,1.528534E+02,7.473735E+01,140,345,162,16,8,16
10961,2026/08/22,09:09:22,9.493839E+01,8.609599E+01,9.497082E+01,1.557393E+02,7.440175E+01,140,345,162,16,8,16
10962,2026/08/22,09:10:22,9.497082E+01,8.532750E+01,9.497082E+01,1.403697E+02,7.483463E+01,140,345,162,16,8,16
10963,2026/08/22,09:11:22,9.500324E+01,8.551881E+01,9.497082E+01,1.307717E+02,7.502918E+01,141,345,163,2,8,2
10964,2026/08/22,09:12:22,9.500324E+01,8.721790E+01,9.497082E+01,1.237030E+02,7.498055E+01,143,345,165,2,8,2
10965,2026/08/22,09:13:22,9.497082E+01,8.891699E+01,9.497082E+01,1.230545E+02,7.502918E+01,144,345,167,2,8,2
10966,2026/08/22,09:14:22,9.497082E+01,8.926719E+01,9.493839E+01,5.091440E+02,7.209630E+01,146,345,168,16,8,16
10967,2026/08/22,09:15:22,9.497082E+01,8.651427E+01,9.497082E+01,5.328794E+02,7.445039E+01,146,345,168,16,8,16
10968,2026/08/22,09:16:22,9.493839E+01,8.507134E+01,9.497082E+01,2.483463E+02,7.714494E+01,146,345,168,2,8,2
10969,2026/08/22,09:17:22,9.493839E+01,8.616084E+01,9.497082E+01,2.509079E+02,7.377918E+01,148,345,170,2,8,2
10970,2026/08/22,09:18:22,9.500324E+01,8.728275E+01,9.497082E+01,2.268807E+02,7.565175E+01,150,345,172,2,8,2
10971,2026/08/22,09:19:22,9.497082E+01,8.853113E+01,9.493839E+01,2.054151E+02,7.473735E+01,152,345,174,2,8,2
10972,2026/08/22,09:20:22,9.497082E+01,8.977951E+01,9.497082E+01,2.018807E+02,7.483463E+01,153,345,176,2,8,2
10973,2026/08/22,09:21:22,9.497082E+01,8.926719E+01,9.497082E+01,2.006161E+02,7.512159E+01,154,345,176,16,8,16
10974,2026/08/22,09:22:22,9.493839E+01,8.801881E+01,9.497082E+01,5.021077E+02,6.647373E+01,154,345,176,16,8,16
10975,2026/08/22,09:23:22,9.500324E+01,8.510377E+01,9.497082E+01,5.796368E+02,7.521887E+01,154,345,176,16,8,16
10976,2026/08/22,09:24:22,9.497082E+01,8.462387E+01,9.497082E+01,2.265564E+02,7.968871E+01,155,345,177,2,8,2
10977,2026/08/22,09:25:22,9.493839E+01,8.577497E+01,9.497082E+01,2.396887E+02,7.411478E+01,157,345,179,2,8,2
10978,2026/08/22,09:26:22,9.497082E+01,8.689689E+01,9.493839E+01,2.255837E+02,7.459630E+01,159,345,181,2,8,2
10979,2026/08/22,09:27:22,9.497082E+01,8.805124E+01,9.497082E+01,2.259079E+02,7.430933E+01,161,345,183,2,8,2
10980,2026/08/22,09:28:22,9.500324E+01,8.920558E+01,9.500324E+01,2.252918E+02,7.464494E+01,163,345,184,2,8,2
10981,2026/08/22,09:29:22,9.493839E+01,8.971790E+01,9.497082E+01,2.496433E+02,7.440175E+01,164,345,186,16,8,16
10982,2026/08/22,09:30:22,9.503568E+01,8.814851E+01,9.493839E+01,5.588197E+02,6.642509E+01,164,345,186,16,8,16
10983,2026/08/22,09:31:22,9.497082E+01,8.507134E+01,9.493839E+01,5.972763E+02,7.440175E+01,164,345,186,16,8,16
10984,2026/08/22,09:32:22,9.493839E+01,8.439689E+01,9.497082E+01,2.486706E+02,7.930447E+01,165,345,187,2,8,2
10985,2026/08/22,09:33:22,9.493839E+01,8.555124E+01,9.493839E+01,2.249676E+02,7.440175E+01,167,345,189,2,8,2
10986,2026/08/22,09:34:22,9.500324E+01,8.667316E+01,9.497082E+01,2.249676E+02,7.498055E+01,169,345,191,2,8,2
10987,2026/08/22,09:35:22,9.493839E+01,8.782750E+01,9.493839E+01,2.255837E+02,7.570039E+01,171,345,193,2,8,2
10988,2026/08/22,09:36:22,9.497082E+01,8.897860E+01,9.493839E+01,2.345655E+02,7.454766E+01,173,345,194,2,8,2
10989,2026/08/22,09:37:22,9.497082E+01,8.990921E+01,9.497082E+01,2.063878E+02,7.502918E+01,174,345,196,16,8,16
10990,2026/08/22,09:38:22,9.497082E+01,8.888457E+01,9.497082E+01,2.050908E+02,7.368191E+01,174,345,196,16,8,16
10991,2026/08/22,09:39:22,9.497082E+01,8.609599E+01,9.497082E+01,5.523995E+02,7.502918E+01,174,345,196,16,8,16
10992,2026/08/22,09:40:22,9.500324E+01,8.459145E+01,9.493839E+01,2.089494E+02,8.324416E+01,175,345,197,2,8,2
10993,2026/08/22,09:41:22,9.497082E+01,8.587225E+01,9.497082E+01,2.358625E+02,7.521887E+01,177,345,199,2,8,2
10994,2026/08/22,09:42:22,9.497082E+01,8.702659E+01,9.493839E+01,2.226978E+02,7.565175E+01,179,345,200,2,8,2
10995,2026/08/22,09:43:22,9.493839E+01,8.814851E+01,9.497082E+01,2.435473E+02,7.406615E+01,181,345,202,2,8,2
10996,2026/08/22,09:44:22,9.497082E+01,8.920558E+01,9.497082E+01,2.432231E+02,7.546206E+01,182,345,204,2,8,2
10997,2026/08/22,09:45:22,9.500324E+01,8.977951E+01,9.497082E+01,2.614786E+02,7.411478E+01,184,345,205,16,8,16
10998,2026/08/22,09:46:22,9.500324E+01,8.830740E+01,9.497082E+01,5.383268E+02,6.459630E+01,184,345,205,16,8,16
10999,2026/08/22,09:47:22,9.497082E+01,8.519780E+01,9.497082E+01,6.071985E+02,7.546206E+01,184,345,205,16,8,16
11000,2026/08/22,09:48:22,9.497082E+01,8.449416E+01,9.497082E+01,2.275292E+02,7.978599E+01,185,345,207,2,8,2
11001,2026/08/22,09:49:22,9.497082E+01,8.564851E+01,9.497082E+01,2.239948E+02,7.483463E+01,187,345,209,2,8,2
11002,2026/08/22,09:50:22,9.497082E+01,8.673801E+01,9.500324E+01,2.259079E+02,7.464494E+01,189,345,210,2,8,2
11003,2026/08/22,09:51:22,9.497082E+01,8.760377E+01,9.497082E+01,2.976978E+02,7.416342E+01,191,345,212,2,8,2
