"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
11004,2026/08/22,09:52:22,9.500324E+01,8.833982E+01,9.500324E+01,2.976978E+02,7.565175E+01,193,345,214,2,8,2
11005,2026/08/22,09:53:22,9.493839E+01,8.907588E+01,9.497082E+01,2.986382E+02,7.584630E+01,194,345,216,2,8,2
11006,2026/08/22,09:54:22,9.497082E+01,8.923801E+01,9.497082E+01,6.491894E+02,6.940661E+01,196,345,217,2,8,2
11007,2026/08/22,09:55:22,9.497082E+01,8.817770E+01,9.497082E+01,6.584631E+02,7.473735E+01,198,345,219,2,8,2
11008,2026/08/22,09:56:22,9.493839E+01,8.811609E+01,9.497082E+01,3.021725E+02,7.771887E+01,200,345,221,2,8,2
11009,2026/08/22,09:57:22,9.500324E+01,8.885214E+01,9.497082E+01,3.309987E+02,7.483463E+01,202,345,223,2,8,2
11010,2026/08/22,09:58:22,9.497082E+01,8.949416E+01,9.493839E+01,3.172179E+02,7.449902E+01,203,345,225,2,8,2
11011,2026/08/22,09:59:22,9.497082E+01,8.968548E+01,9.497082E+01,4.418612E+02,7.502918E+01,205,345,226,2,8,2
11012,2026/08/22,10:00:22,9.497082E+01,8.975033E+01,9.493839E+01,4.300259E+02,7.454766E+01,207,345,228,2,8,2
11013,2026/08/22,10:01:22,9.497082E+01,8.990921E+01,9.493839E+01,3.470169E+02,8.007295E+01,209,345,230,2,8,2
11014,2026/08/22,10:02:22,9.497082E+01,8.747406E+01,9.497082E+01,7.411479E+02,7.123055E+01,209,345,230,16,8,16
11015,2026/08/22,10:03:22,9.500324E+01,8.404669E+01,9.497082E+01,7.597277E+02,7.565175E+01,210,345,231,2,8,2
11016,2026/08/22,10:04:22,9.497082E+01,8.362841E+01,9.497082E+01,4.143320E+02,7.642023E+01,211,345,232,2,8,2
11017,2026/08/22,10:05:22,9.500324E+01,8.430286E+01,9.497082E+01,2.992867E+02,7.560311E+01,213,345,234,2,8,2
11018,2026/08/22,10:06:22,9.497082E+01,8.503891E+01,9.497082E+01,3.031453E+02,7.536478E+01,215,345,236,2,8,2
11019,2026/08/22,10:07:22,9.493839E+01,8.580740E+01,9.497082E+01,3.057069E+02,7.406615E+01,217,345,238,2,8,2
11020,2026/08/22,10:08:22,9.497082E+01,8.568094E+01,9.497082E+01,4.723087E+02,7.459630E+01,219,345,239,2,8,2
11021,2026/08/22,10:09:22,9.493839E+01,8.551881E+01,9.493839E+01,4.738976E+02,7.430933E+01,220,345,241,2,8,2
11022,2026/08/22,10:10:22,9.497082E+01,8.462387E+01,9.497082E+01,7.350519E+02,7.358463E+01,222,345,243,2,8,2
11023,2026/08/22,10:11:22,9.497082E+01,8.305123E+01,9.497082E+01,7.446498E+02,7.570039E+01,224,345,245,2,8,2
11024,2026/08/22,10:12:22,9.500324E+01,8.289235E+01,9.497082E+01,4.091764E+02,7.464494E+01,226,345,246,2,8,2
11025,2026/08/22,10:13:22,9.497082E+01,8.308366E+01,9.497082E+01,4.271401E+02,7.459630E+01,228,345,248,2,8,2
11026,2026/08/22,10:14:22,9.497082E+01,8.321336E+01,9.497082E+01,4.136835E+02,7.488326E+01,229,345,250,2,8,2
11027,2026/08/22,10:15:22,9.493839E+01,8.343710E+01,9.497082E+01,4.210441E+02,7.440175E+01,231,345,252,2,8,2
11028,2026/08/22,10:16:22,9.497082E+01,8.359599E+01,9.493839E+01,4.005512E+02,7.526751E+01,233,345,253,2,8,2
11029,2026/08/22,10:17:22,9.497082E+01,8.385214E+01,9.497082E+01,3.925422E+02,7.526751E+01,235,345,255,2,8,2
11030,2026/08/22,10:18:22,9.500324E+01,8.314851E+01,9.493839E+01,7.177367E+02,7.214494E+01,237,345,257,2,8,2
11031,2026/08/22,10:19:22,9.497082E+01,8.170558E+01,9.497082E+01,6.318742E+02,9.256809E+01,238,345,259,2,8,2
11032,2026/08/22,10:20:22,9.493839E+01,8.205902E+01,9.497082E+01,3.704280E+02,7.440175E+01,240,345,261,2,8,2
11033,2026/08/22,10:21:22,9.493839E+01,8.244488E+01,9.497082E+01,3.710765E+02,7.488326E+01,242,345,262,2,8,2
11034,2026/08/22,10:22:22,9.497082E+01,8.282750E+01,9.497082E+01,3.749027E+02,7.478599E+01,244,345,264,2,8,2
11035,2026/08/22,10:23:22,9.497082E+01,8.404669E+01,9.497082E+01,2.015564E+02,7.483463E+01,246,345,266,2,8,2
11036,2026/08/22,10:24:22,9.497082E+01,8.529507E+01,9.493839E+01,2.185473E+02,7.440175E+01,247,345,268,2,8,2
11037,2026/08/22,10:25:22,9.497082E+01,8.641699E+01,9.497082E+01,2.364786E+02,7.426070E+01,249,345,269,2,8,2
11038,2026/08/22,10:26:22,9.497082E+01,8.769780E+01,9.497082E+01,1.333333E+02,7.593871E+01,251,345,271,2,8,2
11039,2026/08/22,10:27:22,9.497082E+01,8.933204E+01,9.493839E+01,1.342737E+02,7.565175E+01,253,345,273,2,8,2
11040,2026/08/22,10:28:22,9.500324E+01,8.971790E+01,9.497082E+01,1.499676E+02,7.526751E+01,254,345,274,16,8,16
11041,2026/08/22,10:29:22,9.497082E+01,8.904346E+01,9.500324E+01,1.281777E+02,7.440175E+01,254,345,274,16,8,16
11042,2026/08/22,10:30:22,9.493839E+01,8.840467E+01,9.497082E+01,1.073606E+02,7.565175E+01,254,345,274,16,8,16
11043,2026/08/22,10:31:22,9.500324E+01,8.782750E+01,9.497082E+01,1.214656E+02,7.502918E+01,254,345,274,16,8,16
11044,2026/08/22,10:32:22,9.497082E+01,8.721790E+01,9.497082E+01,1.105707E+02,7.579766E+01,254,345,274,16,8,16
11045,2026/08/22,10:33:22,9.497082E+01,8.660831E+01,9.497082E+01,1.121595E+02,7.517023E+01,254,345,274,16,8,16
11046,2026/08/22,10:34:22,9.493839E+01,8.599870E+01,9.497082E+01,1.144293E+02,7.440175E+01,254,345,274,16,8,16
11047,2026/08/22,10:35:22,9.500324E+01,8.539235E+01,9.500324E+01,1.144293E+02,7.512159E+01,254,345,274,16,8,16
11048,2026/08/22,10:36:22,9.497082E+01,8.529507E+01,9.497082E+01,1.141051E+02,7.502918E+01,254,345,274,2,8,2
11049,2026/08/22,10:37:22,9.500324E+01,8.510377E+01,9.493839E+01,5.040208E+02,7.406615E+01,256,345,276,2,8,2
11050,2026/08/22,10:38:22,9.493839E+01,8.539235E+01,9.497082E+01,1.141051E+02,7.930447E+01,258,345,278,2,8,2
11051,2026/08/22,10:39:22,9.500324E+01,8.708820E+01,9.493839E+01,1.349222E+02,7.565175E+01,260,345,279,2,8,2
11052,2026/08/22,10:40:22,9.497082E+01,8.869326E+01,9.493839E+01,1.448444E+02,7.411478E+01,261,345,281,2,8,2
11053,2026/08/22,10:41:22,9.493839E+01,8.997406E+01,9.493839E+01,1.032101E+02,7.565175E+01,263,345,283,16,8,16
11054,2026/08/22,10:42:22,9.497082E+01,8.942931E+01,9.493839E+01,1.179313E+02,7.517023E+01,263,345,283,16,8,16
11055,2026/08/22,10:43:22,9.497082E+01,8.888457E+01,9.497082E+01,9.422828E+01,7.488326E+01,263,345,283,16,8,16
11056,2026/08/22,10:44:22,9.497082E+01,8.805124E+01,9.497082E+01,4.649481E+02,6.979086E+01,263,345,283,16,8,16
11057,2026/08/22,10:45:22,9.500324E+01,8.555124E+01,9.497082E+01,4.988976E+02,7.445039E+01,263,345,283,16,8,16
11058,2026/08/22,10:46:22,9.493839E+01,8.568094E+01,9.497082E+01,9.678989E+01,7.656615E+01,264,345,284,2,8,2
11059,2026/08/22,10:47:22,9.500324E+01,8.753891E+01,9.497082E+01,8.686771E+01,7.363326E+01,266,345,286,2,8,2
11060,2026/08/22,10:48:22,9.500324E+01,8.933204E+01,9.493839E+01,1.156939E+02,7.589494E+01,268,345,287,2,8,2
11061,2026/08/22,10:49:22,9.493839E+01,8.977951E+01,9.493839E+01,1.156939E+02,7.373055E+01,269,345,288,16,8,16
11062,2026/08/22,10:50:22,9.500324E+01,8.914073E+01,9.497082E+01,1.240272E+02,7.551070E+01,269,345,288,16,8,16
11063,2026/08/22,10:51:22,9.497082E+01,8.846628E+01,9.493839E+01,1.221141E+02,7.507782E+01,269,345,288,16,8,16
11064,2026/08/22,10:52:22,9.497082E+01,8.696174E+01,9.497082E+01,5.046693E+02,7.204766E+01,269,345,288,16,8,16
11065,2026/08/22,10:53:22,9.497082E+01,8.455902E+01,9.497082E+01,5.357653E+02,7.440175E+01,269,345,289,2,8,2
11066,2026/08/22,10:54:22,9.493839E+01,8.555124E+01,9.493839E+01,1.432555E+02,7.551070E+01,271,345,290,2,8,2
11067,2026/08/22,10:55:22,9.497082E+01,8.715305E+01,9.497082E+01,1.432555E+02,7.507782E+01,273,345,292,2,8,2
11068,2026/08/22,10:56:22,9.497082E+01,8.869326E+01,9.497082E+01,1.419585E+02,7.488326E+01,274,345,294,2,8,2
11069,2026/08/22,10:57:22,9.497082E+01,8.994164E+01,9.493839E+01,9.390402E+01,7.507782E+01,276,345,295,16,8,16
11070,2026/08/22,10:58:22,9.497082E+01,8.946174E+01,9.500324E+01,9.422828E+01,7.570039E+01,276,345,295,16,8,16
11071,2026/08/22,10:59:22,9.500324E+01,8.891699E+01,9.497082E+01,9.935149E+01,7.488326E+01,276,345,295,16,8,16
11072,2026/08/22,11:00:22,9.497082E+01,8.699416E+01,9.493839E+01,4.995461E+02,7.473735E+01,276,345,295,16,8,16
11073,2026/08/22,11:01:22,9.497082E+01,8.500648E+01,9.493839E+01,1.173152E+02,8.127431E+01,276,345,295,2,8,2
11074,2026/08/22,11:02:22,9.497082E+01,8.677043E+01,9.497082E+01,1.073606E+02,7.531615E+01,278,345,297,2,8,2
11075,2026/08/22,11:03:22,9.497082E+01,8.859599E+01,9.497082E+01,1.041505E+02,7.478599E+01,280,345,299,2,8,2
11076,2026/08/22,11:04:22,9.493839E+01,8.994164E+01,9.497082E+01,1.032101E+02,7.570039E+01,281,345,300,16,8,16
11077,2026/08/22,11:05:22,9.497082E+01,8.936446E+01,9.497082E+01,1.275616E+02,7.401751E+01,281,345,300,16,8,16
11078,2026/08/22,11:06:22,9.497082E+01,8.869326E+01,9.497082E+01,1.221141E+02,7.493191E+01,281,345,300,16,8,16
11079,2026/08/22,11:07:22,9.500324E+01,8.740921E+01,9.497082E+01,5.219844E+02,7.065661E+01,281,345,300,16,8,16
11080,2026/08/22,11:08:22,9.493839E+01,8.465305E+01,9.497082E+01,5.332036E+02,7.435311E+01,281,345,300,2,8,2
11081,2026/08/22,11:09:22,9.493839E+01,8.535992E+01,9.497082E+01,1.515889E+02,7.723735E+01,283,345,302,2,8,2
11082,2026/08/22,11:10:22,9.500324E+01,8.689689E+01,9.497082E+01,1.429313E+02,7.401751E+01,285,345,304,2,8,2
11083,2026/08/22,11:11:22,9.493839E+01,8.856356E+01,9.500324E+01,1.330091E+02,7.570039E+01,287,345,306,2,8,2
11084,2026/08/22,11:12:22,9.497082E+01,9.000648E+01,9.497082E+01,1.301232E+02,7.546206E+01,288,345,307,16,8,16
11085,2026/08/22,11:13:22,9.500324E+01,8.936446E+01,9.493839E+01,1.275616E+02,7.483463E+01,288,345,307,16,8,16
11086,2026/08/22,11:14:22,9.500324E+01,8.837225E+01,9.497082E+01,2.335927E+02,7.555447E+01,288,345,307,16,8,16
11087,2026/08/22,11:15:22,9.497082E+01,8.664073E+01,9.497082E+01,5.559338E+02,7.070039E+01,288,345,307,16,8,16
11088,2026/08/22,11:16:22,9.497082E+01,8.439689E+01,9.493839E+01,5.706874E+02,7.551070E+01,289,345,308,2,8,2
11089,2026/08/22,11:17:22,9.497082E+01,8.462387E+01,9.497082E+01,2.432231E+02,7.718871E+01,291,345,310,2,8,2
11090,2026/08/22,11:18:22,9.497082E+01,8.577497E+01,9.493839E+01,2.236706E+02,7.560311E+01,292,345,311,2,8,2
11091,2026/08/22,11:19:22,9.500324E+01,8.692931E+01,9.497082E+01,2.207847E+02,7.536478E+01,294,345,313,2,8,2
11092,2026/08/22,11:20:22,9.493839E+01,8.808366E+01,9.497082E+01,2.239948E+02,7.579766E+01,296,345,315,2,8,2
11093,2026/08/22,11:21:22,9.493839E+01,8.920558E+01,9.493839E+01,2.457847E+02,7.440175E+01,298,345,317,2,8,2
11094,2026/08/22,11:22:22,9.497082E+01,8.977951E+01,9.493839E+01,2.659533E+02,7.373055E+01,299,345,318,16,8,16
11095,2026/08/22,11:23:22,9.493839E+01,8.782750E+01,9.493839E+01,5.985409E+02,6.993191E+01,299,345,318,16,8,16
11096,2026/08/22,11:24:22,9.500324E+01,8.462387E+01,9.493839E+01,6.148833E+02,7.493191E+01,299,345,318,2,8,2
11097,2026/08/22,11:25:22,9.497082E+01,8.481518E+01,9.500324E+01,1.291505E+02,7.743190E+01,301,345,320,2,8,2
11098,2026/08/22,11:26:22,9.497082E+01,8.648184E+01,9.497082E+01,1.237030E+02,7.488326E+01,303,345,322,2,8,2
11099,2026/08/22,11:27:22,9.497082E+01,8.814851E+01,9.497082E+01,1.265889E+02,7.536478E+01,305,345,323,2,8,2
11100,2026/08/22,11:28:22,9.493839E+01,8.975033E+01,9.497082E+01,1.221141E+02,7.555447E+01,307,345,325,2,8,2
11101,2026/08/22,11:29:22,9.497082E+01,8.955578E+01,9.497082E+01,1.272374E+02,7.430933E+01,307,345,325,16,8,16
11102,2026/08/22,11:30:22,9.497082E+01,8.891699E+01,9.497082E+01,1.262646E+02,7.517023E+01,307,345,325,16,8,16
11103,2026/08/22,11:31:22,9.493839E+01,8.718548E+01,9.497082E+01,5.152399E+02,7.363326E+01,307,345,325,16,8,16
11104,2026/08/22,11:32:22,9.493839E+01,8.465305E+01,9.497082E+01,4.912127E+02,7.483463E+01,307,345,326,2,8,2
11105,2026/08/22,11:33:22,9.497082E+01,8.635214E+01,9.497082E+01,1.240272E+02,7.574902E+01,309,345,327,2,8,2
11106,2026/08/22,11:34:22,9.500324E+01,8.811609E+01,9.497082E+01,1.054475E+02,7.593871E+01,311,345,329,2,8,2
11107,2026/08/22,11:35:22,9.493839E+01,8.987679E+01,9.493839E+01,1.217899E+02,7.488326E+01,313,345,331,2,8,2
11108,2026/08/22,11:36:22,9.497082E+01,8.955578E+01,9.497082E+01,1.227626E+02,7.430933E+01,313,345,331,16,8,16
11109,2026/08/22,11:37:22,9.497082E+01,8.891699E+01,9.497082E+01,1.230545E+02,7.430933E+01,313,345,331,16,8,16
11110,2026/08/22,11:38:22,9.497082E+01,8.769780E+01,9.497082E+01,5.005188E+02,7.051070E+01,313,345,331,16,8,16
11111,2026/08/22,11:39:22,9.497082E+01,8.510377E+01,9.497082E+01,4.934501E+02,7.483463E+01,313,345,331,16,8,16
11112,2026/08/22,11:40:22,9.497082E+01,8.583982E+01,9.497082E+01,1.278859E+02,7.574902E+01,314,345,333,2,8,2
11113,2026/08/22,11:41:22,9.497082E+01,8.750648E+01,9.493839E+01,1.281777E+02,7.411478E+01,316,345,334,2,8,2
11114,2026/08/22,11:42:22,9.497082E+01,8.901102E+01,9.493839E+01,1.547990E+02,7.531615E+01,318,345,336,2,8,2
11115,2026/08/22,11:43:22,9.497082E+01,8.987679E+01,9.497082E+01,1.304475E+02,7.435311E+01,319,345,337,16,8,16
11116,2026/08/22,11:44:22,9.497082E+01,8.920558E+01,9.497082E+01,1.250000E+02,7.541342E+01,319,345,337,16,8,16
11117,2026/08/22,11:45:22,9.497082E+01,8.856356E+01,9.497082E+01,1.288262E+02,7.560311E+01,319,345,337,16,8,16
11118,2026/08/22,11:46:22,9.500324E+01,8.747406E+01,9.497082E+01,5.078794E+02,6.709630E+01,319,345,337,16,8,16
11119,2026/08/22,11:47:22,9.497082E+01,8.468548E+01,9.497082E+01,5.165370E+02,7.536478E+01,319,345,337,2,8,2
11120,2026/08/22,11:48:22,9.497082E+01,8.545720E+01,9.497082E+01,1.262646E+02,7.536478E+01,321,345,339,2,8,2
11121,2026/08/22,11:49:22,9.493839E+01,8.715305E+01,9.497082E+01,1.393969E+02,7.560311E+01,323,345,341,2,8,2
11122,2026/08/22,11:50:22,9.500324E+01,8.885214E+01,9.493839E+01,1.179313E+02,7.435311E+01,325,345,343,2,8,2
11123,2026/08/22,11:51:22,9.500324E+01,8.987679E+01,9.497082E+01,1.250000E+02,7.430933E+01,326,345,344,16,8,16
11124,2026/08/22,11:52:22,9.493839E+01,8.926719E+01,9.497082E+01,1.365110E+02,7.593871E+01,326,345,344,16,8,16
11125,2026/08/22,11:53:22,9.497082E+01,8.872244E+01,9.493839E+01,1.015888E+02,7.401751E+01,326,345,344,16,8,16
11126,2026/08/22,11:54:22,9.500324E+01,8.821012E+01,9.497082E+01,1.006485E+02,7.551070E+01,326,345,344,16,8,16
11127,2026/08/22,11:55:22,9.500324E+01,8.763295E+01,9.493839E+01,1.121595E+02,7.426070E+01,326,345,344,16,8,16
11128,2026/08/22,11:56:22,9.493839E+01,8.699416E+01,9.493839E+01,1.243515E+02,7.507782E+01,326,345,344,16,8,16
11129,2026/08/22,11:57:22,9.493839E+01,8.631972E+01,9.493839E+01,1.269131E+02,7.498055E+01,326,345,344,16,8,16
11130,2026/08/22,11:58:22,9.497082E+01,8.564851E+01,9.493839E+01,1.250000E+02,7.478599E+01,326,345,344,16,8,16
11131,2026/08/22,11:59:22,9.497082E+01,8.497406E+01,9.497082E+01,1.265889E+02,7.488326E+01,326,345,344,16,8,16
11132,2026/08/22,12:00:22,9.497082E+01,8.631972E+01,9.497082E+01,1.272374E+02,7.498055E+01,328,345,345,2,8,2
11133,2026/08/22,12:01:22,9.497082E+01,8.798638E+01,9.497082E+01,1.265889E+02,7.512159E+01,329,345,347,2,8,2
11134,2026/08/22,12:02:22,9.497082E+01,8.962063E+01,9.497082E+01,1.297990E+02,7.517023E+01,331,345,349,2,8,2
11135,2026/08/22,12:03:22,9.493839E+01,8.952335E+01,9.497082E+01,1.454929E+02,7.493191E+01,332,345,349,16,8,16
11136,2026/08/22,12:04:22,9.497082E+01,8.878729E+01,9.497082E+01,1.512646E+02,7.473735E+01,332,345,349,16,8,16
11137,2026/08/22,12:05:22,9.497082E+01,8.744164E+01,9.497082E+01,5.389429E+02,6.993191E+01,332,345,349,16,8,16
11138,2026/08/22,12:06:22,9.497082E+01,8.465305E+01,9.497082E+01,5.652400E+02,7.219358E+01,332,345,349,2,8,2
11139,2026/08/22,12:07:22,9.497082E+01,8.494164E+01,9.497082E+01,2.002918E+02,7.651751E+01,333,345,351,2,8,2
11140,2026/08/22,12:08:22,9.497082E+01,8.631972E+01,9.497082E+01,1.768807E+02,7.526751E+01,335,345,353,2,8,2
11141,2026/08/22,12:09:22,9.497082E+01,8.773022E+01,9.493839E+01,1.989948E+02,7.521887E+01,337,345,355,2,8,2
11142,2026/08/22,12:10:22,9.500324E+01,8.910831E+01,9.500324E+01,1.724060E+02,7.565175E+01,339,345,356,2,8,2
11143,2026/08/22,12:11:22,9.497082E+01,8.977951E+01,9.493839E+01,1.730545E+02,7.435311E+01,340,345,357,16,8,16
11144,2026/08/22,12:12:22,9.493839E+01,8.885214E+01,9.493839E+01,1.740272E+02,7.377918E+01,340,345,357,16,8,16
11145,2026/08/22,12:13:22,9.500324E+01,8.680286E+01,9.497082E+01,5.569066E+02,7.233463E+01,340,345,357,16,8,16
11146,2026/08/22,12:14:22,9.497082E+01,8.449416E+01,9.497082E+01,4.453956E+02,9.031128E+01,341,345,358,2,8,2
11147,2026/08/22,12:15:22,9.493839E+01,8.593710E+01,9.497082E+01,1.727302E+02,7.517023E+01,342,345,360,2,8,2
11148,2026/08/22,12:16:22,9.497082E+01,8.731518E+01,9.493839E+01,1.983787E+02,7.483463E+01,344,345,362,2,8,2
11149,2026/08/22,12:17:22,9.493839E+01,8.853113E+01,9.497082E+01,2.201362E+02,7.473735E+01,346,345,363,2,8,2
11150,2026/08/22,12:18:22,9.497082E+01,8.975033E+01,9.497082E+01,2.182231E+02,7.483463E+01,348,345,365,2,8,2
11151,2026/08/22,12:19:22,9.500324E+01,8.923801E+01,9.497082E+01,2.185473E+02,7.488326E+01,348,345,366,16,8,16
11152,2026/08/22,12:20:22,9.500324E+01,8.805124E+01,9.493839E+01,4.063230E+02,6.320525E+01,348,345,366,16,8,16
11153,2026/08/22,12:21:22,9.497082E+01,8.500648E+01,9.493839E+01,5.979248E+02,7.387646E+01,348,345,366,16,8,16
11154,2026/08/22,12:22:22,9.497082E+01,8.481518E+01,9.497082E+01,1.989948E+02,7.843871E+01,350,345,367,2,8,2
11155,2026/08/22,12:23:22,9.500324E+01,8.609599E+01,9.493839E+01,2.214332E+02,7.589494E+01,352,345,369,2,8,2
11156,2026/08/22,12:24:22,9.493839E+01,8.740921E+01,9.493839E+01,1.724060E+02,7.536478E+01,354,345,371,2,8,2
11157,2026/08/22,12:25:22,9.497082E+01,8.881972E+01,9.497082E+01,2.041180E+02,7.324902E+01,355,345,372,2,8,2
11158,2026/08/22,12:26:22,9.493839E+01,8.965305E+01,9.497082E+01,2.701362E+02,7.512159E+01,357,345,374,2,8,2
11159,2026/08/22,12:27:22,9.493839E+01,8.926719E+01,9.497082E+01,2.678988E+02,7.502918E+01,358,345,375,16,8,16
11160,2026/08/22,12:28:22,9.500324E+01,8.686446E+01,9.497082E+01,6.501297E+02,7.257782E+01,358,345,375,16,8,16
11161,2026/08/22,12:29:22,9.497082E+01,8.420558E+01,9.497082E+01,6.587873E+02,7.560311E+01,359,345,376,2,8,2
11162,2026/08/22,12:30:22,9.493839E+01,8.494164E+01,9.497082E+01,2.678988E+02,7.478599E+01,360,345,377,2,8,2
11163,2026/08/22,12:31:22,9.497082E+01,8.580740E+01,9.493839E+01,2.883917E+02,7.574902E+01,362,345,379,2,8,2
11164,2026/08/22,12:32:22,9.493839E+01,8.654345E+01,9.497082E+01,3.146563E+02,7.512159E+01,364,345,381,2,8,2
11165,2026/08/22,12:33:22,9.493839E+01,8.725033E+01,9.497082E+01,3.181907E+02,7.498055E+01,366,345,383,2,8,2
11166,2026/08/22,12:34:22,9.497082E+01,8.792153E+01,9.497082E+01,3.124189E+02,7.502918E+01,368,345,384,2,8,2
11167,2026/08/22,12:35:22,9.493839E+01,8.869326E+01,9.497082E+01,2.948120E+02,7.473735E+01,369,345,386,2,8,2
11168,2026/08/22,12:36:22,9.500324E+01,8.779507E+01,9.497082E+01,6.956226E+02,7.435311E+01,371,345,388,2,8,2
11169,2026/08/22,12:37:22,9.500324E+01,8.696174E+01,9.493839E+01,3.204280E+02,8.276751E+01,373,345,390,2,8,2
11170,2026/08/22,12:38:22,9.497082E+01,8.776265E+01,9.493839E+01,2.935149E+02,7.469358E+01,375,345,392,2,8,2
11171,2026/08/22,12:39:22,9.497082E+01,8.856356E+01,9.497082E+01,2.935149E+02,7.454766E+01,377,345,393,2,8,2
11172,2026/08/22,12:40:22,9.497082E+01,8.936446E+01,9.497082E+01,2.944877E+02,7.464494E+01,379,345,395,2,8,2
11173,2026/08/22,12:41:22,9.497082E+01,8.981194E+01,9.497082E+01,2.960765E+02,7.579766E+01,380,345,396,16,8,16
11174,2026/08/22,12:42:22,9.500324E+01,8.849870E+01,9.497082E+01,2.127756E+02,7.478599E+01,380,345,396,16,8,16
11175,2026/08/22,12:43:22,9.497082E+01,8.683204E+01,9.497082E+01,5.780480E+02,6.887646E+01,380,345,396,16,8,16
11176,2026/08/22,12:44:22,9.497082E+01,8.442931E+01,9.497082E+01,5.770753E+02,7.560311E+01,381,345,397,2,8,2
11177,2026/08/22,12:45:22,9.493839E+01,8.513619E+01,9.497082E+01,2.115110E+02,7.608463E+01,382,345,399,2,8,2
11178,2026/08/22,12:46:22,9.500324E+01,8.641699E+01,9.493839E+01,2.073282E+02,7.469358E+01,384,345,401,2,8,2
11179,2026/08/22,12:47:22,9.500324E+01,8.753891E+01,9.497082E+01,2.320039E+02,7.478599E+01,386,345,402,2,8,2
11180,2026/08/22,12:48:22,9.497082E+01,8.875487E+01,9.497082E+01,2.095655E+02,7.459630E+01,388,345,404,2,8,2
11181,2026/08/22,12:49:22,9.493839E+01,9.000648E+01,9.497082E+01,1.871595E+02,7.536478E+01,389,345,406,16,8,16
11182,2026/08/22,12:50:22,9.497082E+01,8.907588E+01,9.497082E+01,1.858625E+02,7.502918E+01,389,345,406,16,8,16
11183,2026/08/22,12:51:22,9.497082E+01,8.638457E+01,9.497082E+01,5.735733E+02,7.373055E+01,389,345,406,16,8,16
11184,2026/08/22,12:52:22,9.497082E+01,8.465305E+01,9.497082E+01,2.188716E+02,8.233463E+01,390,345,407,2,8,2
11185,2026/08/22,12:53:22,9.493839E+01,8.587225E+01,9.497082E+01,2.259079E+02,7.440175E+01,392,345,408,2,8,2
11186,2026/08/22,12:54:22,9.497082E+01,8.705902E+01,9.493839E+01,2.246433E+02,7.430933E+01,394,345,410,2,8,2
11187,2026/08/22,12:55:22,9.497082E+01,8.824255E+01,9.497082E+01,2.102140E+02,7.608463E+01,396,345,412,2,8,2
11188,2026/08/22,12:56:22,9.497082E+01,8.946174E+01,9.500324E+01,2.188716E+02,7.469358E+01,398,345,414,2,8,2
11189,2026/08/22,12:57:22,9.497082E+01,8.952335E+01,9.497082E+01,2.115110E+02,7.483463E+01,398,345,415,16,8,16
11190,2026/08/22,12:58:22,9.497082E+01,8.827497E+01,9.497082E+01,4.655966E+02,6.310798E+01,398,345,415,16,8,16
11191,2026/08/22,12:59:22,9.497082E+01,8.510377E+01,9.493839E+01,6.213035E+02,7.449902E+01,398,345,415,16,8,16
11192,2026/08/22,13:00:22,9.497082E+01,8.449416E+01,9.497082E+01,2.313554E+02,7.945039E+01,400,345,416,2,8,2
11193,2026/08/22,13:01:22,9.493839E+01,8.548638E+01,9.497082E+01,2.605058E+02,7.613326E+01,402,345,418,2,8,2
11194,2026/08/22,13:02:22,9.497082E+01,8.644942E+01,9.497082E+01,2.925746E+02,7.574902E+01,404,345,420,2,8,2
11195,2026/08/22,13:03:22,9.497082E+01,8.773022E+01,9.497082E+01,1.877756E+02,7.517023E+01,405,345,421,2,8,2
11196,2026/08/22,13:04:22,9.497082E+01,8.907588E+01,9.497082E+01,1.871595E+02,7.517023E+01,407,345,423,2,8,2
11197,2026/08/22,13:05:22,9.497082E+01,8.977951E+01,9.493839E+01,1.884241E+02,7.521887E+01,408,345,424,16,8,16
11198,2026/08/22,13:06:22,9.500324E+01,8.878729E+01,9.497082E+01,1.967575E+02,7.498055E+01,408,345,424,16,8,16
11199,2026/08/22,13:07:22,9.497082E+01,8.590467E+01,9.497082E+01,5.882944E+02,7.473735E+01,408,345,424,16,8,16
11200,2026/08/22,13:08:22,9.497082E+01,8.488003E+01,9.497082E+01,1.980545E+02,7.868190E+01,410,345,425,2,8,2
11201,2026/08/22,13:09:22,9.493839E+01,8.622569E+01,9.497082E+01,2.166342E+02,7.469358E+01,411,345,427,2,8,2
11202,2026/08/22,13:10:22,9.497082E+01,8.747406E+01,9.497082E+01,2.009403E+02,7.478599E+01,413,345,429,2,8,2
11203,2026/08/22,13:11:22,9.493839E+01,8.878729E+01,9.500324E+01,1.970817E+02,7.502918E+01,415,345,431,2,8,2
11204,2026/08/22,13:12:22,9.493839E+01,8.997406E+01,9.497082E+01,2.198444E+02,7.478599E+01,417,345,433,16,8,16
11205,2026/08/22,13:13:22,9.497082E+01,8.875487E+01,9.493839E+01,2.698120E+02,7.498055E+01,417,345,433,16,8,16
11206,2026/08/22,13:14:22,9.493839E+01,8.744164E+01,9.497082E+01,2.396887E+02,7.531615E+01,417,345,433,16,8,16
11207,2026/08/22,13:15:22,9.497082E+01,8.612841E+01,9.497082E+01,2.425746E+02,7.546206E+01,417,345,433,16,8,16
11208,2026/08/22,13:16:22,9.500324E+01,8.446174E+01,9.497082E+01,6.158560E+02,7.074902E+01,417,345,433,2,8,2
11209,2026/08/22,13:17:22,9.500324E+01,8.362841E+01,9.493839E+01,6.107328E+02,7.512159E+01,419,345,435,2,8,2
11210,2026/08/22,13:18:22,9.493839E+01,8.436771E+01,9.497082E+01,2.230220E+02,7.593871E+01,421,345,436,2,8,2
11211,2026/08/22,13:19:22,9.497082E+01,8.555124E+01,9.500324E+01,2.178988E+02,7.570039E+01,423,345,438,2,8,2
11212,2026/08/22,13:20:22,9.500324E+01,8.670558E+01,9.497082E+01,2.185473E+02,7.579766E+01,424,345,440,2,8,2
11213,2026/08/22,13:21:22,9.500324E+01,8.788911E+01,9.497082E+01,2.220817E+02,7.589494E+01,426,345,442,2,8,2
11214,2026/08/22,13:22:22,9.500324E+01,8.914073E+01,9.497082E+01,1.945201E+02,7.507782E+01,428,345,444,2,8,2
11215,2026/08/22,13:23:22,9.493839E+01,8.977951E+01,9.497082E+01,1.935473E+02,7.517023E+01,429,345,445,16,8,16
11216,2026/08/22,13:24:22,9.497082E+01,8.872244E+01,9.493839E+01,1.948444E+02,7.502918E+01,429,345,445,16,8,16
11217,2026/08/22,13:25:22,9.497082E+01,8.773022E+01,9.497082E+01,2.115110E+02,7.473735E+01,429,345,445,16,8,16
11218,2026/08/22,13:26:22,9.500324E+01,8.670558E+01,9.497082E+01,1.941958E+02,7.498055E+01,429,345,445,16,8,16
11219,2026/08/22,13:27:22,9.497082E+01,8.574255E+01,9.497082E+01,4.200714E+02,6.464494E+01,429,345,445,16,8,16
11220,2026/08/22,13:28:22,9.493839E+01,8.436771E+01,9.497082E+01,5.325551E+02,7.430933E+01,430,345,446,2,8,2
11221,2026/08/22,13:29:22,9.497082E+01,8.500648E+01,9.497082E+01,1.467899E+02,7.728599E+01,432,345,448,2,8,2
11222,2026/08/22,13:30:22,9.497082E+01,8.648184E+01,9.497082E+01,1.772049E+02,7.498055E+01,434,345,449,2,8,2
11223,2026/08/22,13:31:22,9.497082E+01,8.808366E+01,9.497082E+01,1.256161E+02,7.493191E+01,436,345,451,2,8,2
11224,2026/08/22,13:32:22,9.493839E+01,8.975033E+01,9.493839E+01,1.233787E+02,7.589494E+01,438,345,453,2,8,2
11225,2026/08/22,13:33:22,9.493839E+01,8.949416E+01,9.497082E+01,1.349222E+02,7.488326E+01,438,345,453,16,8,16
11226,2026/08/22,13:34:22,9.500324E+01,8.837225E+01,9.500324E+01,5.043450E+02,6.849222E+01,438,345,453,16,8,16
11227,2026/08/22,13:35:22,9.497082E+01,8.571336E+01,9.497082E+01,5.152399E+02,7.502918E+01,438,345,453,16,8,16
11228,2026/08/22,13:36:22,9.497082E+01,8.555124E+01,9.500324E+01,1.240272E+02,7.551070E+01,439,345,454,2,8,2
11229,2026/08/22,13:37:22,9.500324E+01,8.725033E+01,9.497082E+01,1.275616E+02,7.565175E+01,441,345,456,2,8,2
11230,2026/08/22,13:38:22,9.493839E+01,8.888457E+01,9.497082E+01,1.253243E+02,7.416342E+01,443,345,458,2,8,2
11231,2026/08/22,13:39:22,9.500324E+01,8.987679E+01,9.497082E+01,1.595979E+02,7.593871E+01,444,345,459,16,8,16
11232,2026/08/22,13:40:22,9.497082E+01,8.929961E+01,9.497082E+01,1.102464E+02,7.445039E+01,444,345,459,16,8,16
11233,2026/08/22,13:41:22,9.493839E+01,8.872244E+01,9.497082E+01,1.403697E+02,7.493191E+01,444,345,459,16,8,16
11234,2026/08/22,13:42:22,9.497082E+01,8.721790E+01,9.497082E+01,5.036965E+02,7.219358E+01,444,345,459,16,8,16
11235,2026/08/22,13:43:22,9.497082E+01,8.465305E+01,9.500324E+01,5.114138E+02,7.411478E+01,444,345,459,2,8,2
11236,2026/08/22,13:44:22,9.493839E+01,8.609599E+01,9.497082E+01,1.221141E+02,7.555447E+01,446,345,461,2,8,2
11237,2026/08/22,13:45:22,9.493839E+01,8.782750E+01,9.497082E+01,1.003243E+02,7.411478E+01,448,345,463,2,8,2
11238,2026/08/22,13:46:22,9.493839E+01,8.965305E+01,9.497082E+01,1.028859E+02,7.421206E+01,449,345,464,2,8,2
11239,2026/08/22,13:47:22,9.497082E+01,8.965305E+01,9.497082E+01,9.390402E+01,7.565175E+01,450,345,465,16,8,16
11240,2026/08/22,13:48:22,9.497082E+01,8.914073E+01,9.500324E+01,1.012646E+02,7.435311E+01,450,345,465,16,8,16
11241,2026/08/22,13:49:22,9.497082E+01,8.853113E+01,9.497082E+01,1.400454E+02,6.733949E+01,450,345,465,16,8,16
11242,2026/08/22,13:50:22,9.497082E+01,8.590467E+01,9.497082E+01,5.174773E+02,7.502918E+01,450,345,465,16,8,16
11243,2026/08/22,13:51:22,9.493839E+01,8.507134E+01,9.493839E+01,1.275616E+02,7.940175E+01,451,345,466,2,8,2
11244,2026/08/22,13:52:22,9.497082E+01,8.673801E+01,9.497082E+01,1.345979E+02,7.406615E+01,453,345,468,2,8,2
11245,2026/08/22,13:53:22,9.493839E+01,8.840467E+01,9.497082E+01,1.246758E+02,7.430933E+01,454,345,469,2,8,2
11246,2026/08/22,13:54:22,9.497082E+01,9.000648E+01,9.497082E+01,1.246758E+02,7.430933E+01,456,345,471,16,8,16
11247,2026/08/22,13:55:22,9.500324E+01,8.936446E+01,9.497082E+01,1.429313E+02,7.574902E+01,456,345,471,16,8,16
11248,2026/08/22,13:56:22,9.497082E+01,8.859599E+01,9.497082E+01,1.429313E+02,7.469358E+01,456,345,471,16,8,16
11249,2026/08/22,13:57:22,9.500324E+01,8.683204E+01,9.497082E+01,5.370298E+02,7.209630E+01,456,345,471,16,8,16
11250,2026/08/22,13:58:22,9.497082E+01,8.465305E+01,9.497082E+01,2.435473E+02,8.699416E+01,457,345,472,2,8,2
11251,2026/08/22,13:59:22,9.497082E+01,8.638457E+01,9.497082E+01,1.006485E+02,7.603599E+01,458,345,473,2,8,2
11252,2026/08/22,14:00:22,9.493839E+01,8.814851E+01,9.497082E+01,1.044747E+02,7.517023E+01,460,345,475,2,8,2
11253,2026/08/22,14:01:22,9.497082E+01,8.997406E+01,9.497082E+01,1.019131E+02,7.421206E+01,462,345,477,2,8,2
11254,2026/08/22,14:02:22,9.497082E+01,8.962063E+01,9.493839E+01,1.057717E+02,7.373055E+01,462,345,477,16,8,16
11255,2026/08/22,14:03:22,9.497082E+01,8.904346E+01,9.493839E+01,9.776265E+01,7.339494E+01,462,345,477,16,8,16
11256,2026/08/22,14:04:22,9.493839E+01,8.750648E+01,9.500324E+01,5.203632E+02,7.084630E+01,462,345,477,16,8,16
11257,2026/08/22,14:05:22,9.497082E+01,8.494164E+01,9.493839E+01,4.902400E+02,7.488326E+01,462,345,477,16,8,16
11258,2026/08/22,14:06:22,9.497082E+01,8.612841E+01,9.493839E+01,1.250000E+02,7.546206E+01,464,345,478,2,8,2
11259,2026/08/22,14:07:22,9.497082E+01,8.779507E+01,9.497082E+01,1.240272E+02,7.565175E+01,466,345,480,2,8,2
11260,2026/08/22,14:08:22,9.497082E+01,8.946174E+01,9.493839E+01,1.246758E+02,7.565175E+01,467,345,482,2,8,2
11261,2026/08/22,14:09:22,9.500324E+01,8.962063E+01,9.497082E+01,1.445201E+02,7.440175E+01,468,345,483,16,8,16
11262,2026/08/22,14:10:22,9.497082E+01,8.885214E+01,9.497082E+01,1.445201E+02,7.551070E+01,468,345,483,16,8,16
11263,2026/08/22,14:11:22,9.497082E+01,8.808366E+01,9.497082E+01,1.570363E+02,7.536478E+01,468,345,483,16,8,16
11264,2026/08/22,14:12:22,9.497082E+01,8.609599E+01,9.497082E+01,5.341440E+02,7.396887E+01,468,345,483,16,8,16
11265,2026/08/22,14:13:22,9.497082E+01,8.442931E+01,9.497082E+01,5.286965E+02,7.459630E+01,469,345,483,2,8,2
11266,2026/08/22,14:14:22,9.497082E+01,8.599870E+01,9.497082E+01,1.269131E+02,7.574902E+01,471,345,485,2,8,2
11267,2026/08/22,14:15:22,9.500324E+01,8.766537E+01,9.497082E+01,1.272374E+02,7.565175E+01,473,345,487,2,8,2
11268,2026/08/22,14:16:22,9.500324E+01,8.933204E+01,9.497082E+01,1.262646E+02,7.579766E+01,474,345,489,2,8,2
11269,2026/08/22,14:17:22,9.497082E+01,8.939689E+01,9.500324E+01,3.037614E+02,7.373055E+01,475,345,489,16,8,16
11270,2026/08/22,14:18:22,9.493839E+01,8.779507E+01,9.497082E+01,3.114786E+02,7.406615E+01,475,345,489,16,8,16
11271,2026/08/22,14:19:22,9.497082E+01,8.571336E+01,9.497082E+01,6.174449E+02,6.868191E+01,475,345,489,16,8,16
11272,2026/08/22,14:20:22,9.497082E+01,8.375811E+01,9.493839E+01,6.434177E+02,7.483463E+01,476,345,491,2,8,2
11273,2026/08/22,14:21:22,9.493839E+01,8.346952E+01,9.493839E+01,3.024968E+02,7.916342E+01,478,345,492,2,8,2
11274,2026/08/22,14:22:22,9.497082E+01,8.414073E+01,9.493839E+01,3.294099E+02,7.574902E+01,480,345,494,2,8,2
11275,2026/08/22,14:23:22,9.497082E+01,8.471790E+01,9.493839E+01,3.236382E+02,7.531615E+01,482,345,496,2,8,2
11276,2026/08/22,14:24:22,9.500324E+01,8.542477E+01,9.497082E+01,2.143969E+02,7.608463E+01,483,345,498,2,8,2
11277,2026/08/22,14:25:22,9.497082E+01,8.660831E+01,9.493839E+01,2.159857E+02,7.459630E+01,485,345,499,2,8,2
11278,2026/08/22,14:26:22,9.497082E+01,8.782750E+01,9.497082E+01,2.089494E+02,7.507782E+01,487,345,501,2,8,2
11279,2026/08/22,14:27:22,9.493839E+01,8.859599E+01,9.497082E+01,5.636187E+02,6.945039E+01,489,345,503,2,8,2
11280,2026/08/22,14:28:22,9.500324E+01,8.788911E+01,9.493839E+01,5.870298E+02,7.483463E+01,491,345,505,2,8,2
11281,2026/08/22,14:29:22,9.493839E+01,8.827497E+01,9.497082E+01,2.127756E+02,7.661478E+01,492,345,506,2,8,2
11282,2026/08/22,14:30:22,9.497082E+01,8.955578E+01,9.497082E+01,2.031777E+02,7.507782E+01,494,346,508,4,2,2
11283,2026/08/22,14:31:22,9.500324E+01,8.942931E+01,9.497082E+01,1.983787E+02,7.512159E+01,496,347,509,4,16,16
11284,2026/08/22,14:32:22,9.497082E+01,8.833982E+01,9.497082E+01,2.172828E+02,7.464494E+01,497,347,509,4,16,16
11285,2026/08/22,14:33:22,9.497082E+01,8.734760E+01,9.497082E+01,1.778534E+02,7.536478E+01,499,347,509,4,16,16
11286,2026/08/22,14:34:22,9.500324E+01,8.644942E+01,9.493839E+01,1.740272E+02,7.531615E+01,500,347,509,4,16,16
11287,2026/08/22,14:35:22,9.497082E+01,8.551881E+01,9.500324E+01,1.711414E+02,7.469358E+01,502,347,509,4,16,16
11288,2026/08/22,14:36:22,9.497082E+01,8.542477E+01,9.497082E+01,2.022049E+02,7.449902E+01,503,347,509,4,2,2
11289,2026/08/22,14:37:22,9.497082E+01,8.683204E+01,9.497082E+01,1.916342E+02,7.498055E+01,505,349,511,4,2,2
11290,2026/08/22,14:38:22,9.497082E+01,8.811609E+01,9.497082E+01,2.204604E+02,7.473735E+01,506,351,513,4,2,2
11291,2026/08/22,14:39:22,9.497082E+01,8.939689E+01,9.497082E+01,2.169585E+02,7.598735E+01,508,353,515,4,2,2
11292,2026/08/22,14:40:22,9.497082E+01,8.949416E+01,9.500324E+01,1.974060E+02,7.498055E+01,509,354,515,4,16,16
11293,2026/08/22,14:41:22,9.497082E+01,8.846628E+01,9.497082E+01,2.015564E+02,7.483463E+01,511,354,515,4,16,16
11294,2026/08/22,14:42:22,9.497082E+01,8.740921E+01,9.497082E+01,1.961089E+02,7.507782E+01,512,354,515,4,16,16
11295,2026/08/22,14:43:22,9.493839E+01,8.641699E+01,9.497082E+01,1.993191E+02,7.493191E+01,514,354,515,4,16,16
11296,2026/08/22,14:44:22,9.493839E+01,8.535992E+01,9.500324E+01,1.977302E+02,7.483463E+01,515,354,515,4,16,16
11297,2026/08/22,14:45:22,9.497082E+01,8.535992E+01,9.493839E+01,3.185149E+02,7.493191E+01,516,355,516,4,2,2
11298,2026/08/22,14:46:22,9.497082E+01,8.616084E+01,9.497082E+01,3.281129E+02,7.445039E+01,516,357,518,4,2,2
11299,2026/08/22,14:47:22,9.493839E+01,8.689689E+01,9.497082E+01,3.287614E+02,7.469358E+01,516,358,520,4,2,2
11300,2026/08/22,14:48:22,9.500324E+01,8.773022E+01,9.497082E+01,2.992867E+02,7.551070E+01,516,360,522,4,2,2
11301,2026/08/22,14:49:22,9.497082E+01,8.862841E+01,9.497082E+01,3.002594E+02,7.546206E+01,516,362,523,4,2,2
11302,2026/08/22,14:50:22,9.497082E+01,8.952335E+01,9.497082E+01,2.999352E+02,7.546206E+01,516,364,525,4,2,2
11303,2026/08/22,14:51:22,9.497082E+01,8.955578E+01,9.497082E+01,3.217250E+02,7.517023E+01,516,365,526,4,16,16
11304,2026/08/22,14:52:22,9.493839E+01,8.817770E+01,9.493839E+01,2.377756E+02,7.435311E+01,516,365,526,4,16,16
11305,2026/08/22,14:53:22,9.493839E+01,8.692931E+01,9.497082E+01,2.393645E+02,7.459630E+01,516,365,526,4,16,16
11306,2026/08/22,14:54:22,9.493839E+01,8.561609E+01,9.497082E+01,2.476978E+02,7.526751E+01,516,365,526,4,16,16
11307,2026/08/22,14:55:22,9.497082E+01,8.529507E+01,9.497082E+01,2.524968E+02,7.512159E+01,516,366,527,4,2,2
11308,2026/08/22,14:56:22,9.500324E+01,8.651427E+01,9.497082E+01,2.178988E+02,7.473735E+01,516,368,529,4,2,2
11309,2026/08/22,14:57:22,9.497082E+01,8.782750E+01,9.493839E+01,2.191959E+02,7.546206E+01,516,369,531,4,2,2
11310,2026/08/22,14:58:22,9.493839E+01,8.914073E+01,9.497082E+01,2.191959E+02,7.478599E+01,516,371,532,4,2,2
11311,2026/08/22,14:59:22,9.497082E+01,8.975033E+01,9.497082E+01,2.358625E+02,7.560311E+01,516,372,533,4,16,16
11312,2026/08/22,15:00:22,9.500324E+01,8.856356E+01,9.493839E+01,2.182231E+02,7.584630E+01,516,372,533,4,16,16
11313,2026/08/22,15:01:22,9.497082E+01,8.740921E+01,9.493839E+01,2.358625E+02,7.498055E+01,516,372,533,4,16,16
11314,2026/08/22,15:02:22,9.497082E+01,8.609599E+01,9.493839E+01,2.493191E+02,7.493191E+01,516,372,533,4,16,16
11315,2026/08/22,15:03:22,9.500324E+01,8.484760E+01,9.493839E+01,2.483463E+02,7.507782E+01,516,373,534,4,2,2
11316,2026/08/22,15:04:22,9.497082E+01,8.609599E+01,9.497082E+01,2.496433E+02,7.411478E+01,516,374,535,4,2,2
11317,2026/08/22,15:05:22,9.497082E+01,8.728275E+01,9.493839E+01,2.393645E+02,7.411478E+01,516,376,537,4,2,2
11318,2026/08/22,15:06:22,9.497082E+01,8.849870E+01,9.497082E+01,2.387484E+02,7.541342E+01,516,378,539,4,2,2
11319,2026/08/22,15:07:22,9.493839E+01,8.968548E+01,9.497082E+01,2.393645E+02,7.440175E+01,516,380,540,4,2,2
11320,2026/08/22,15:08:22,9.497082E+01,8.920558E+01,9.497082E+01,2.239948E+02,7.507782E+01,516,380,541,4,16,16
11321,2026/08/22,15:09:22,9.500324E+01,8.792153E+01,9.493839E+01,2.512322E+02,7.440175E+01,516,380,541,4,16,16
11322,2026/08/22,15:10:22,9.500324E+01,8.673801E+01,9.497082E+01,2.403372E+02,7.526751E+01,516,380,541,4,16,16
11323,2026/08/22,15:11:22,9.497082E+01,8.558366E+01,9.500324E+01,2.178988E+02,7.449902E+01,516,380,541,4,16,16
11324,2026/08/22,15:12:22,9.497082E+01,8.529507E+01,9.497082E+01,2.281453E+02,7.478599E+01,516,381,542,4,2,2
11325,2026/08/22,15:13:22,9.493839E+01,8.660831E+01,9.497082E+01,2.175746E+02,7.589494E+01,516,383,543,4,2,2
11326,2026/08/22,15:14:22,9.497082E+01,8.785992E+01,9.497082E+01,2.476978E+02,7.512159E+01,516,385,545,4,2,2
11327,2026/08/22,15:15:22,9.500324E+01,8.914073E+01,9.497082E+01,2.226978E+02,7.478599E+01,516,386,547,4,2,2
11328,2026/08/22,15:16:22,9.497082E+01,8.968548E+01,9.500324E+01,2.499352E+02,7.440175E+01,516,388,548,4,16,16
11329,2026/08/22,15:17:22,9.497082E+01,8.833982E+01,9.500324E+01,2.736706E+02,7.483463E+01,516,388,548,4,16,16
11330,2026/08/22,15:18:22,9.497082E+01,8.705902E+01,9.500324E+01,2.281453E+02,7.435311E+01,516,388,548,4,16,16
11331,2026/08/22,15:19:22,9.500324E+01,8.574255E+01,9.497082E+01,2.496433E+02,7.521887E+01,516,388,548,4,16,16
11332,2026/08/22,15:20:22,9.497082E+01,8.519780E+01,9.497082E+01,2.486706E+02,7.502918E+01,516,388,549,4,2,2
11333,2026/08/22,15:21:22,9.497082E+01,8.635214E+01,9.497082E+01,2.473736E+02,7.493191E+01,516,390,550,4,2,2
11334,2026/08/22,15:22:22,9.500324E+01,8.753891E+01,9.500324E+01,2.320039E+02,7.574902E+01,516,392,552,4,2,2
11335,2026/08/22,15:23:22,9.497082E+01,8.878729E+01,9.497082E+01,2.275292E+02,7.593871E+01,516,394,554,4,2,2
11336,2026/08/22,15:24:22,9.497082E+01,8.997406E+01,9.500324E+01,2.275292E+02,7.570039E+01,516,395,555,4,16,16
11337,2026/08/22,15:25:22,9.497082E+01,8.878729E+01,9.497082E+01,2.557069E+02,7.493191E+01,516,395,555,4,16,16
11338,2026/08/22,15:26:22,9.500324E+01,8.744164E+01,9.497082E+01,2.557069E+02,7.493191E+01,516,395,555,4,16,16
11339,2026/08/22,15:27:22,9.497082E+01,8.616084E+01,9.493839E+01,2.233463E+02,7.526751E+01,516,395,555,4,16,16
11340,2026/08/22,15:28:22,9.497082E+01,8.497406E+01,9.497082E+01,2.224060E+02,7.521887E+01,516,395,555,4,16,16
11341,2026/08/22,15:29:22,9.500324E+01,8.587225E+01,9.497082E+01,2.787938E+02,7.445039E+01,516,397,557,4,2,2
11342,2026/08/22,15:30:22,9.493839E+01,8.692931E+01,9.497082E+01,2.672503E+02,7.483463E+01,516,399,559,4,2,2
11343,2026/08/22,15:31:22,9.500324E+01,8.798638E+01,9.500324E+01,2.643645E+02,7.512159E+01,516,401,561,4,2,2
11344,2026/08/22,15:32:22,9.493839E+01,8.907588E+01,9.497082E+01,2.864786E+02,7.445039E+01,516,402,562,4,2,2
11345,2026/08/22,15:33:22,9.497082E+01,8.997406E+01,9.497082E+01,3.223735E+02,7.512159E+01,516,404,564,4,2,2
11346,2026/08/22,15:34:22,9.493839E+01,8.856356E+01,9.497082E+01,3.201038E+02,7.334630E+01,516,404,564,4,16,16
11347,2026/08/22,15:35:22,9.500324E+01,8.696174E+01,9.497082E+01,2.810311E+02,7.473735E+01,516,404,564,4,16,16
11348,2026/08/22,15:36:22,9.497082E+01,8.555124E+01,9.493839E+01,2.621271E+02,7.483463E+01,516,404,564,4,16,16
11349,2026/08/22,15:37:22,9.493839E+01,8.532750E+01,9.497082E+01,2.602140E+02,7.473735E+01,516,405,565,4,2,2
11350,2026/08/22,15:38:22,9.500324E+01,8.641699E+01,9.497082E+01,2.614786E+02,7.493191E+01,516,407,567,4,2,2
11351,2026/08/22,15:39:22,9.497082E+01,8.760377E+01,9.497082E+01,2.413100E+02,7.560311E+01,516,409,568,4,2,2
11352,2026/08/22,15:40:22,9.497082E+01,8.866084E+01,9.497082E+01,2.941634E+02,7.406615E+01,516,411,570,4,2,2
11353,2026/08/22,15:41:22,9.500324E+01,8.965305E+01,9.497082E+01,2.957523E+02,7.570039E+01,516,412,572,4,2,2
11354,2026/08/22,15:42:22,9.493839E+01,8.923801E+01,9.497082E+01,2.637160E+02,7.512159E+01,516,413,573,4,16,16
11355,2026/08/22,15:43:22,9.497082E+01,8.782750E+01,9.500324E+01,2.650130E+02,7.507782E+01,516,413,573,4,16,16
11356,2026/08/22,15:44:22,9.500324E+01,8.638457E+01,9.500324E+01,2.560311E+02,7.560311E+01,516,413,573,4,16,16
11357,2026/08/22,15:45:22,9.497082E+01,8.497406E+01,9.497082E+01,3.473411E+02,7.373055E+01,516,413,573,4,16,16
11358,2026/08/22,15:46:22,9.497082E+01,8.532750E+01,9.497082E+01,3.713683E+02,7.473735E+01,516,415,574,4,2,2
11359,2026/08/22,15:47:22,9.500324E+01,8.583982E+01,9.493839E+01,3.704280E+02,7.478599E+01,516,417,576,4,2,2
11360,2026/08/22,15:48:22,9.497082E+01,8.628729E+01,9.497082E+01,3.986057E+02,7.521887E+01,516,418,578,4,2,2
11361,2026/08/22,15:49:22,9.500324E+01,8.667316E+01,9.497082E+01,4.130350E+02,7.493191E+01,516,420,579,4,2,2
11362,2026/08/22,15:50:22,9.497082E+01,8.712063E+01,9.497082E+01,3.569715E+02,7.555447E+01,516,422,581,4,2,2
11363,2026/08/22,15:51:22,9.497082E+01,8.776265E+01,9.497082E+01,3.508755E+02,7.454766E+01,516,424,583,4,2,2
11364,2026/08/22,15:52:22,9.500324E+01,8.837225E+01,9.497082E+01,3.505512E+02,7.584630E+01,516,426,585,4,2,2
11365,2026/08/22,15:53:22,9.493839E+01,8.901102E+01,9.497082E+01,3.502270E+02,7.551070E+01,516,427,586,4,2,2
11366,2026/08/22,15:54:22,9.493839E+01,8.962063E+01,9.497082E+01,3.774643E+02,7.459630E+01,516,429,588,4,2,2
11367,2026/08/22,15:55:22,9.493839E+01,8.965305E+01,9.497082E+01,3.550259E+02,7.584630E+01,516,431,589,4,16,16
11368,2026/08/22,15:56:22,9.497082E+01,8.769780E+01,9.493839E+01,3.550259E+02,7.560311E+01,516,431,589,4,16,16
11369,2026/08/22,15:57:22,9.497082E+01,8.619326E+01,9.500324E+01,2.252918E+02,7.593871E+01,516,431,589,4,16,16
11370,2026/08/22,15:58:22,9.497082E+01,8.494164E+01,9.493839E+01,2.691634E+02,7.493191E+01,516,431,589,4,16,16
11371,2026/08/22,15:59:22,9.497082E+01,8.596952E+01,9.497082E+01,2.403372E+02,7.512159E+01,516,432,591,4,2,2
11372,2026/08/22,16:00:22,9.497082E+01,8.718548E+01,9.497082E+01,2.432231E+02,7.521887E+01,516,434,593,4,2,2
11373,2026/08/22,16:01:22,9.500324E+01,8.827497E+01,9.497082E+01,2.483463E+02,7.546206E+01,516,436,594,4,2,2
11374,2026/08/22,16:02:22,9.497082E+01,8.946174E+01,9.493839E+01,2.496433E+02,7.531615E+01,516,438,596,4,2,2
11375,2026/08/22,16:03:22,9.497082E+01,8.936446E+01,9.497082E+01,2.781453E+02,7.445039E+01,516,439,597,4,16,16
11376,2026/08/22,16:04:22,9.497082E+01,8.805124E+01,9.497082E+01,2.294423E+02,7.454766E+01,516,439,597,4,16,16
11377,2026/08/22,16:05:22,9.497082E+01,8.686446E+01,9.500324E+01,2.441959E+02,7.521887E+01,516,439,597,4,16,16
11378,2026/08/22,16:06:22,9.497082E+01,8.551881E+01,9.497082E+01,2.358625E+02,7.546206E+01,516,439,597,4,16,16
11379,2026/08/22,16:07:22,9.500324E+01,8.529507E+01,9.497082E+01,2.582685E+02,7.493191E+01,516,440,598,4,2,2
11380,2026/08/22,16:08:22,9.497082E+01,8.657588E+01,9.497082E+01,2.313554E+02,7.565175E+01,516,441,600,4,2,2
11381,2026/08/22,16:09:22,9.497082E+01,8.776265E+01,9.497082E+01,2.297665E+02,7.546206E+01,516,443,601,4,2,2
11382,2026/08/22,16:10:22,9.493839E+01,8.914073E+01,9.493839E+01,2.050908E+02,7.488326E+01,516,445,603,4,2,2
11383,2026/08/22,16:11:22,9.493839E+01,8.971790E+01,9.497082E+01,2.816797E+02,7.353599E+01,516,446,604,4,16,16
11384,2026/08/22,16:12:22,9.500324E+01,8.837225E+01,9.497082E+01,2.829442E+02,7.449902E+01,516,446,604,4,16,16
11385,2026/08/22,16:13:22,9.497082E+01,8.692931E+01,9.493839E+01,2.688392E+02,7.507782E+01,516,446,604,4,16,16
11386,2026/08/22,16:14:22,9.497082E+01,8.551881E+01,9.497082E+01,2.839170E+02,7.574902E+01,516,446,604,4,16,16
11387,2026/08/22,16:15:22,9.500324E+01,8.519780E+01,9.497082E+01,3.153048E+02,7.507782E+01,516,447,605,4,2,2
11388,2026/08/22,16:16:22,9.493839E+01,8.609599E+01,9.497082E+01,2.765564E+02,7.570039E+01,516,449,607,4,2,2
11389,2026/08/22,16:17:22,9.500324E+01,8.702659E+01,9.493839E+01,2.948120E+02,7.555447E+01,517,451,609,4,2,2
11390,2026/08/22,16:18:22,9.500324E+01,8.805124E+01,9.493839E+01,2.528210E+02,7.512159E+01,518,453,610,4,2,2
11391,2026/08/22,16:19:22,9.497082E+01,8.917316E+01,9.500324E+01,2.537938E+02,7.536478E+01,520,455,612,4,2,2
11392,2026/08/22,16:20:22,9.493839E+01,8.977951E+01,9.497082E+01,2.816797E+02,7.469358E+01,521,456,613,4,16,16
11393,2026/08/22,16:21:22,9.493839E+01,8.840467E+01,9.497082E+01,2.922503E+02,7.421206E+01,523,456,613,4,16,16
11394,2026/08/22,16:22:22,9.500324E+01,8.699416E+01,9.497082E+01,2.390402E+02,7.584630E+01,524,456,613,4,16,16
11395,2026/08/22,16:23:22,9.493839E+01,8.561609E+01,9.497082E+01,2.730221E+02,7.469358E+01,526,456,613,4,16,16
11396,2026/08/22,16:24:22,9.497082E+01,8.526265E+01,9.497082E+01,2.694877E+02,7.603599E+01,527,457,614,4,2,2
11397,2026/08/22,16:25:22,9.497082E+01,8.625811E+01,9.500324E+01,2.736706E+02,7.459630E+01,529,459,616,4,2,2
11398,2026/08/22,16:26:22,9.497082E+01,8.725033E+01,9.497082E+01,2.698120E+02,7.498055E+01,530,460,618,4,2,2
11399,2026/08/22,16:27:22,9.497082E+01,8.827497E+01,9.493839E+01,2.678988E+02,7.430933E+01,532,462,619,4,2,2
11400,2026/08/22,16:28:22,9.497082E+01,8.929961E+01,9.500324E+01,2.746109E+02,7.473735E+01,533,464,621,4,2,2
11401,2026/08/22,16:29:22,9.497082E+01,8.968548E+01,9.497082E+01,2.476978E+02,7.565175E+01,534,465,622,8,16,16
11402,2026/08/22,16:30:22,9.493839E+01,8.837225E+01,9.497082E+01,2.464332E+02,7.551070E+01,534,465,622,8,16,16
11403,2026/08/22,16:31:22,9.497082E+01,8.705902E+01,9.493839E+01,2.509079E+02,7.526751E+01,534,465,622,8,16,16
11404,2026/08/22,16:32:22,9.497082E+01,8.577497E+01,9.497082E+01,2.272049E+02,7.421206E+01,534,465,622,8,16,16
11405,2026/08/22,16:33:22,9.493839E+01,8.513619E+01,9.497082E+01,2.278534E+02,7.551070E+01,534,466,623,8,2,2
11406,2026/08/22,16:34:22,9.500324E+01,8.628729E+01,9.497082E+01,2.582685E+02,7.507782E+01,534,467,625,8,2,2
11407,2026/08/22,16:35:22,9.500324E+01,8.747406E+01,9.493839E+01,2.614786E+02,7.498055E+01,534,469,626,8,2,2
11408,2026/08/22,16:36:22,9.493839E+01,8.866084E+01,9.497082E+01,2.281453E+02,7.430933E+01,534,471,628,8,2,2
11409,2026/08/22,16:37:22,9.493839E+01,8.994164E+01,9.497082E+01,2.425746E+02,7.541342E+01,534,473,630,8,2,2
11410,2026/08/22,16:38:22,9.500324E+01,8.894942E+01,9.497082E+01,2.333009E+02,7.473735E+01,534,473,630,8,16,16
11411,2026/08/22,16:39:22,9.497082E+01,8.769780E+01,9.493839E+01,2.579442E+02,7.517023E+01,534,473,630,8,16,16
11412,2026/08/22,16:40:22,9.500324E+01,8.641699E+01,9.493839E+01,2.323282E+02,7.440175E+01,534,473,630,8,16,16
11413,2026/08/22,16:41:22,9.497082E+01,8.529507E+01,9.493839E+01,2.022049E+02,7.483463E+01,534,473,630,8,16,16
11414,2026/08/22,16:42:22,9.500324E+01,8.564851E+01,9.497082E+01,2.505837E+02,7.526751E+01,534,474,631,8,2,2
11415,2026/08/22,16:43:22,9.497082E+01,8.680286E+01,9.497082E+01,2.476978E+02,7.555447E+01,534,476,633,8,2,2
11416,2026/08/22,16:44:22,9.493839E+01,8.795396E+01,9.493839E+01,2.502594E+02,7.536478E+01,534,478,635,8,2,2
11417,2026/08/22,16:45:22,9.497082E+01,8.907588E+01,9.497082E+01,2.765564E+02,7.469358E+01,534,480,636,8,2,2
11418,2026/08/22,16:46:22,9.493839E+01,8.990921E+01,9.497082E+01,2.602140E+02,7.521887E+01,534,481,638,8,16,16
11419,2026/08/22,16:47:22,9.500324E+01,8.872244E+01,9.497082E+01,2.323282E+02,7.574902E+01,534,481,638,8,16,16
11420,2026/08/22,16:48:22,9.497082E+01,8.753891E+01,9.497082E+01,2.268807E+02,7.440175E+01,534,481,638,8,16,16
11421,2026/08/22,16:49:22,9.497082E+01,8.625811E+01,9.493839E+01,2.281453E+02,7.435311E+01,534,481,638,8,16,16
11422,2026/08/22,16:50:22,9.493839E+01,8.500648E+01,9.497082E+01,2.541180E+02,7.570039E+01,534,481,638,8,16,16
11423,2026/08/22,16:51:22,9.497082E+01,8.593710E+01,9.497082E+01,2.284695E+02,7.430933E+01,534,483,639,8,2,2
11424,2026/08/22,16:52:22,9.493839E+01,8.725033E+01,9.497082E+01,2.281453E+02,7.435311E+01,534,485,641,8,2,2
11425,2026/08/22,16:53:22,9.497082E+01,8.843385E+01,9.497082E+01,2.493191E+02,7.349222E+01,534,486,643,8,2,2
11426,2026/08/22,16:54:22,9.493839E+01,8.962063E+01,9.497082E+01,2.576524E+02,7.555447E+01,534,488,645,8,2,2
11427,2026/08/22,16:55:22,9.497082E+01,8.933204E+01,9.497082E+01,2.326524E+02,7.426070E+01,534,489,645,8,16,16
11428,2026/08/22,16:56:22,9.497082E+01,8.805124E+01,9.493839E+01,2.480220E+02,7.546206E+01,534,489,645,8,16,16
11429,2026/08/22,16:57:22,9.497082E+01,8.673801E+01,9.493839E+01,2.752594E+02,7.464494E+01,534,489,645,8,16,16
11430,2026/08/22,16:58:22,9.497082E+01,8.539235E+01,9.493839E+01,2.483463E+02,7.512159E+01,534,489,645,8,16,16
11431,2026/08/22,16:59:22,9.497082E+01,8.539235E+01,9.497082E+01,2.522049E+02,7.546206E+01,534,490,646,8,2,2
11432,2026/08/22,17:00:22,9.497082E+01,8.660831E+01,9.497082E+01,2.570039E+02,7.488326E+01,534,492,648,8,2,2
11433,2026/08/22,17:01:22,9.497082E+01,8.782750E+01,9.497082E+01,2.284695E+02,7.469358E+01,534,494,650,8,2,2
11434,2026/08/22,17:02:22,9.497082E+01,8.904346E+01,9.493839E+01,2.627756E+02,7.493191E+01,534,495,651,8,2,2
11435,2026/08/22,17:03:22,9.497082E+01,8.987679E+01,9.500324E+01,2.287938E+02,7.570039E+01,534,497,653,8,16,16
11436,2026/08/22,17:04:22,9.497082E+01,8.869326E+01,9.497082E+01,2.262322E+02,7.459630E+01,534,497,653,8,16,16
11437,2026/08/22,17:05:22,9.497082E+01,8.747406E+01,9.497082E+01,2.284695E+02,7.469358E+01,534,497,653,8,16,16
11438,2026/08/22,17:06:22,9.500324E+01,8.625811E+01,9.497082E+01,2.589170E+02,7.498055E+01,534,497,653,8,16,16
11439,2026/08/22,17:07:22,9.493839E+01,8.497406E+01,9.497082E+01,2.287938E+02,7.421206E+01,534,497,653,8,16,16
