"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
11440,2026/08/22,17:08:22,9.500324E+01,8.596952E+01,9.497082E+01,2.278534E+02,7.565175E+01,534,499,655,8,2,2
11441,2026/08/22,17:09:22,9.500324E+01,8.721790E+01,9.497082E+01,2.589170E+02,7.551070E+01,534,500,656,8,2,2
11442,2026/08/22,17:10:22,9.500324E+01,8.728275E+01,9.497082E+01,2.605058E+02,7.502918E+01,534,502,658,16,2,4
11443,2026/08/22,17:11:22,9.493839E+01,8.725033E+01,9.497082E+01,2.451362E+02,7.521887E+01,534,504,659,16,2,4
11444,2026/08/22,17:12:22,9.497082E+01,8.728275E+01,9.497082E+01,2.204604E+02,7.584630E+01,534,506,660,16,2,4
11445,2026/08/22,17:13:22,9.493839E+01,8.721790E+01,9.500324E+01,2.457847E+02,7.426070E+01,534,508,661,16,2,4
11446,2026/08/22,17:14:22,9.497082E+01,8.721790E+01,9.497082E+01,2.278534E+02,7.546206E+01,534,510,663,16,2,4
11447,2026/08/22,17:15:22,9.500324E+01,8.728275E+01,9.497082E+01,2.339170E+02,7.435311E+01,534,511,664,16,2,4
11448,2026/08/22,17:16:22,9.497082E+01,8.725033E+01,9.497082E+01,2.935149E+02,7.483463E+01,534,513,665,16,2,4
11449,2026/08/22,17:17:22,9.497082E+01,8.712063E+01,9.497082E+01,2.448119E+02,7.570039E+01,534,515,666,16,2,4
11450,2026/08/22,17:18:22,9.497082E+01,8.718548E+01,9.497082E+01,2.275292E+02,7.440175E+01,534,517,668,16,2,4
11451,2026/08/22,17:19:22,9.493839E+01,8.728275E+01,9.497082E+01,2.272049E+02,7.555447E+01,534,519,669,16,2,4
11452,2026/08/22,17:20:22,9.497082E+01,8.734760E+01,9.500324E+01,2.287938E+02,7.517023E+01,534,521,670,16,2,4
11453,2026/08/22,17:21:22,9.497082E+01,8.721790E+01,9.500324E+01,2.307393E+02,7.565175E+01,534,523,672,16,2,4
11454,2026/08/22,17:22:22,9.493839E+01,8.686446E+01,9.497082E+01,3.284371E+02,7.459630E+01,534,524,673,16,2,4
11455,2026/08/22,17:23:22,9.497082E+01,8.657588E+01,9.497082E+01,2.989624E+02,7.416342E+01,534,526,674,16,2,4
11456,2026/08/22,17:24:22,9.497082E+01,8.616084E+01,9.497082E+01,3.207523E+02,7.478599E+01,534,528,675,16,2,4
11457,2026/08/22,17:25:22,9.497082E+01,8.571336E+01,9.497082E+01,3.367704E+02,7.449902E+01,534,530,676,16,2,4
11458,2026/08/22,17:26:22,9.497082E+01,8.529507E+01,9.497082E+01,3.194877E+02,7.473735E+01,534,532,676,16,2,4
11459,2026/08/22,17:27:22,9.493839E+01,8.488003E+01,9.497082E+01,3.178664E+02,7.613326E+01,534,534,677,16,2,4
11460,2026/08/22,17:28:22,9.497082E+01,8.452659E+01,9.497082E+01,3.009079E+02,7.531615E+01,534,536,677,16,2,4
11461,2026/08/22,17:29:22,9.497082E+01,8.414073E+01,9.497082E+01,3.486382E+02,7.349222E+01,534,537,677,16,2,4
11462,2026/08/22,17:30:22,9.493839E+01,8.372569E+01,9.500324E+01,3.015240E+02,7.536478E+01,534,539,678,16,2,4
11463,2026/08/22,17:31:22,9.500324E+01,8.333982E+01,9.497082E+01,3.403048E+02,7.435311E+01,534,541,678,16,2,4
11464,2026/08/22,17:32:22,9.493839E+01,8.292477E+01,9.497082E+01,3.034695E+02,7.526751E+01,534,543,679,16,2,4
11465,2026/08/22,17:33:22,9.493839E+01,8.263619E+01,9.500324E+01,2.986382E+02,7.541342E+01,534,545,679,16,2,4
11466,2026/08/22,17:34:22,9.493839E+01,8.228275E+01,9.497082E+01,3.153048E+02,7.517023E+01,534,547,679,16,2,4
11467,2026/08/22,17:35:22,9.493839E+01,8.193256E+01,9.497082E+01,3.303826E+02,7.421206E+01,534,549,680,16,2,4
11468,2026/08/22,17:36:22,9.500324E+01,8.154669E+01,9.500324E+01,2.999352E+02,7.517023E+01,534,551,680,16,2,4
11469,2026/08/22,17:37:22,9.497082E+01,8.125811E+01,9.497082E+01,2.999352E+02,7.526751E+01,534,552,680,16,2,4
11470,2026/08/22,17:38:22,9.493839E+01,8.081064E+01,9.497082E+01,3.236382E+02,7.445039E+01,534,554,681,16,2,4
11471,2026/08/22,17:39:22,9.500324E+01,8.039235E+01,9.497082E+01,3.201038E+02,7.488326E+01,534,556,681,16,2,4
11472,2026/08/22,17:40:22,9.500324E+01,7.997730E+01,9.493839E+01,3.220493E+02,7.608463E+01,534,558,682,16,2,4
11473,2026/08/22,17:41:22,9.500324E+01,7.943256E+01,9.497082E+01,3.607977E+02,7.488326E+01,534,560,682,16,2,4
11474,2026/08/22,17:42:22,9.497082E+01,7.901427E+01,9.497082E+01,3.307069E+02,7.555447E+01,534,562,682,16,2,4
11475,2026/08/22,17:43:22,9.497082E+01,7.882296E+01,9.497082E+01,2.736706E+02,7.426070E+01,534,564,683,16,2,4
11476,2026/08/22,17:44:22,9.497082E+01,7.846952E+01,9.500324E+01,2.980221E+02,7.507782E+01,534,565,683,16,2,4
11477,2026/08/22,17:45:22,9.497082E+01,7.818094E+01,9.497082E+01,2.996109E+02,7.493191E+01,534,567,683,16,2,4
11478,2026/08/22,17:46:22,9.493839E+01,7.786317E+01,9.500324E+01,3.287614E+02,7.401751E+01,534,569,684,16,2,4
11479,2026/08/22,17:47:22,9.493839E+01,7.741245E+01,9.497082E+01,2.970493E+02,7.507782E+01,534,571,684,16,2,4
11480,2026/08/22,17:48:22,9.497082E+01,7.709145E+01,9.497082E+01,3.265240E+02,7.430933E+01,534,573,685,16,2,4
11481,2026/08/22,17:49:22,9.497082E+01,7.680610E+01,9.497082E+01,2.960765E+02,7.488326E+01,534,575,685,16,2,4
11482,2026/08/22,17:50:22,9.500324E+01,7.648508E+01,9.497082E+01,3.040856E+02,7.488326E+01,534,577,685,16,2,4
11483,2026/08/22,17:51:22,9.500324E+01,7.645266E+01,9.497082E+01,1.983787E+02,7.521887E+01,534,578,686,16,2,4
11484,2026/08/22,17:52:22,9.493839E+01,7.651751E+01,9.497082E+01,2.172828E+02,7.536478E+01,534,580,686,16,2,4
11485,2026/08/22,17:53:22,9.493839E+01,7.664397E+01,9.497082E+01,2.188716E+02,7.493191E+01,534,582,687,16,2,4
11486,2026/08/22,17:54:22,9.500324E+01,7.674125E+01,9.493839E+01,2.163100E+02,7.551070E+01,534,584,687,16,2,4
11487,2026/08/22,17:55:22,9.497082E+01,7.686771E+01,9.497082E+01,2.425746E+02,7.473735E+01,534,586,688,16,2,4
11488,2026/08/22,17:56:22,9.500324E+01,7.690013E+01,9.497082E+01,2.287938E+02,7.498055E+01,534,588,688,16,2,4
11489,2026/08/22,17:57:22,9.500324E+01,7.706226E+01,9.497082E+01,2.098898E+02,7.526751E+01,534,590,688,16,2,4
11490,2026/08/22,17:58:22,9.497082E+01,7.728600E+01,9.497082E+01,1.970817E+02,7.435311E+01,534,592,689,16,2,4
11491,2026/08/22,17:59:22,9.497082E+01,7.750973E+01,9.497082E+01,2.035020E+02,7.426070E+01,534,593,689,16,2,4
11492,2026/08/22,18:00:22,9.493839E+01,7.766862E+01,9.493839E+01,1.980545E+02,7.579766E+01,534,595,690,16,2,4
11493,2026/08/22,18:01:22,9.493839E+01,7.795720E+01,9.497082E+01,1.941958E+02,7.440175E+01,534,597,690,16,2,4
11494,2026/08/22,18:02:22,9.497082E+01,7.808691E+01,9.497082E+01,2.291180E+02,7.507782E+01,534,599,690,16,2,4
11495,2026/08/22,18:03:22,9.497082E+01,7.827821E+01,9.493839E+01,1.922828E+02,7.502918E+01,534,601,691,16,2,4
11496,2026/08/22,18:04:22,9.497082E+01,7.850195E+01,9.497082E+01,1.890726E+02,7.469358E+01,534,603,691,16,2,4
11497,2026/08/22,18:05:22,9.497082E+01,7.875811E+01,9.493839E+01,1.938716E+02,7.421206E+01,534,605,692,16,2,4
11498,2026/08/22,18:06:22,9.500324E+01,7.898184E+01,9.497082E+01,2.166342E+02,7.536478E+01,534,606,692,16,2,4
11499,2026/08/22,18:07:22,9.500324E+01,7.898184E+01,9.497082E+01,2.630999E+02,7.430933E+01,534,608,692,16,2,4
11500,2026/08/22,18:08:22,9.497082E+01,7.850195E+01,9.497082E+01,3.486382E+02,7.536478E+01,534,610,693,16,2,4
11501,2026/08/22,18:09:22,9.497082E+01,7.795720E+01,9.497082E+01,3.447795E+02,7.531615E+01,534,612,693,16,2,4
11502,2026/08/22,18:10:22,9.497082E+01,7.750973E+01,9.493839E+01,3.191634E+02,7.445039E+01,534,614,694,16,2,4
11503,2026/08/22,18:11:22,9.497082E+01,7.709145E+01,9.493839E+01,3.229896E+02,7.478599E+01,534,616,694,16,2,4
11504,2026/08/22,18:12:22,9.500324E+01,7.670882E+01,9.497082E+01,3.390078E+02,7.507782E+01,534,618,694,16,2,4
11505,2026/08/22,18:13:22,9.497082E+01,7.619650E+01,9.497082E+01,3.351816E+02,7.392023E+01,534,619,695,16,2,4
11506,2026/08/22,18:14:22,9.493839E+01,7.590791E+01,9.500324E+01,2.951362E+02,7.531615E+01,534,621,695,16,2,4
11507,2026/08/22,18:15:22,9.493839E+01,7.546044E+01,9.493839E+01,3.418936E+02,7.507782E+01,534,623,696,16,2,4
11508,2026/08/22,18:16:22,9.493839E+01,7.500973E+01,9.497082E+01,3.418936E+02,7.498055E+01,534,625,696,16,2,4
11509,2026/08/22,18:17:22,9.493839E+01,7.459469E+01,9.497082E+01,2.973735E+02,7.488326E+01,534,627,697,16,2,4
11510,2026/08/22,18:18:22,9.500324E+01,7.427367E+01,9.497082E+01,3.418936E+02,7.498055E+01,534,629,697,16,2,4
11511,2026/08/22,18:19:22,9.493839E+01,7.395266E+01,9.493839E+01,2.983139E+02,7.493191E+01,534,631,697,16,2,4
11512,2026/08/22,18:20:22,9.493839E+01,7.357004E+01,9.497082E+01,3.146563E+02,7.579766E+01,534,632,698,16,2,4
11513,2026/08/22,18:21:22,9.493839E+01,7.308691E+01,9.497082E+01,3.281129E+02,7.584630E+01,534,634,698,16,2,4
11514,2026/08/22,18:22:22,9.497082E+01,7.273671E+01,9.497082E+01,3.175421E+02,7.426070E+01,534,636,699,16,2,4
11515,2026/08/22,18:23:22,9.497082E+01,7.231842E+01,9.497082E+01,3.204280E+02,7.478599E+01,534,638,699,16,2,4
11516,2026/08/22,18:24:22,9.493839E+01,7.183852E+01,9.497082E+01,3.624189E+02,7.396887E+01,534,640,699,16,2,4
11517,2026/08/22,18:25:22,9.497082E+01,7.116408E+01,9.500324E+01,3.595331E+02,7.449902E+01,534,642,700,16,2,4
11518,2026/08/22,18:26:22,9.497082E+01,7.052529E+01,9.493839E+01,3.874189E+02,7.473735E+01,534,644,700,16,2,4
11519,2026/08/22,18:27:22,9.500324E+01,7.001297E+01,9.500324E+01,3.531129E+02,7.478599E+01,535,646,701,2,2,4
11520,2026/08/22,18:28:22,9.500324E+01,7.059015E+01,9.497082E+01,2.935149E+02,7.584630E+01,536,647,701,2,2,4
11521,2026/08/22,18:29:22,9.497082E+01,7.129378E+01,9.493839E+01,3.403048E+02,7.488326E+01,538,649,701,2,2,4
11522,2026/08/22,18:30:22,9.500324E+01,7.193580E+01,9.497082E+01,2.999352E+02,7.464494E+01,540,651,702,2,2,4
11523,2026/08/22,18:31:22,9.497082E+01,7.263943E+01,9.497082E+01,2.989624E+02,7.618191E+01,542,653,702,2,2,4
11524,2026/08/22,18:32:22,9.500324E+01,7.334306E+01,9.493839E+01,2.954604E+02,7.483463E+01,544,655,703,2,2,4
11525,2026/08/22,18:33:22,9.497082E+01,7.408237E+01,9.500324E+01,2.967250E+02,7.488326E+01,545,657,703,2,2,4
11526,2026/08/22,18:34:22,9.497082E+01,7.475357E+01,9.497082E+01,3.422179E+02,7.512159E+01,547,658,703,2,2,4
11527,2026/08/22,18:35:22,9.497082E+01,7.523347E+01,9.497082E+01,3.297341E+02,7.555447E+01,549,660,704,2,2,4
11528,2026/08/22,18:36:22,9.500324E+01,7.594034E+01,9.497082E+01,2.320039E+02,7.685311E+01,551,662,704,2,2,4
11529,2026/08/22,18:37:22,9.497082E+01,7.702983E+01,9.493839E+01,2.307393E+02,7.502918E+01,553,664,705,2,2,4
11530,2026/08/22,18:38:22,9.497082E+01,7.805447E+01,9.493839E+01,2.435473E+02,7.493191E+01,554,666,705,2,2,4
11531,2026/08/22,18:39:22,9.493839E+01,7.924125E+01,9.493839E+01,2.083009E+02,7.565175E+01,556,667,705,2,2,4
11532,2026/08/22,18:40:22,9.500324E+01,8.042477E+01,9.497082E+01,2.070039E+02,7.551070E+01,558,669,706,2,2,4
11533,2026/08/22,18:41:22,9.497082E+01,8.157912E+01,9.497082E+01,2.089494E+02,7.551070E+01,560,671,706,2,2,4
11534,2026/08/22,18:42:22,9.497082E+01,8.270104E+01,9.497082E+01,2.380999E+02,7.521887E+01,561,673,707,2,2,4
11535,2026/08/22,18:43:22,9.497082E+01,8.388457E+01,9.497082E+01,2.092413E+02,7.589494E+01,563,675,707,2,2,4
11536,2026/08/22,18:44:22,9.497082E+01,8.503891E+01,9.497082E+01,2.098898E+02,7.459630E+01,565,677,708,2,2,4
11537,2026/08/22,18:45:22,9.497082E+01,8.635214E+01,9.493839E+01,2.329767E+02,7.449902E+01,567,678,708,2,2,4
11538,2026/08/22,18:46:22,9.497082E+01,8.747406E+01,9.497082E+01,2.073282E+02,7.493191E+01,569,680,708,2,2,4
11539,2026/08/22,18:47:22,9.497082E+01,8.866084E+01,9.493839E+01,2.284695E+02,7.445039E+01,570,682,709,2,2,4
11540,2026/08/22,18:48:22,9.497082E+01,8.968548E+01,9.497082E+01,2.284695E+02,7.445039E+01,572,684,709,2,2,4
11541,2026/08/22,18:49:22,9.497082E+01,8.923801E+01,9.493839E+01,2.448119E+02,7.435311E+01,573,684,710,16,16,4
11542,2026/08/22,18:50:22,9.497082E+01,8.795396E+01,9.497082E+01,2.275292E+02,7.551070E+01,573,684,710,16,16,4
11543,2026/08/22,18:51:22,9.500324E+01,8.664073E+01,9.497082E+01,2.281453E+02,7.430933E+01,573,684,710,16,16,4
11544,2026/08/22,18:52:22,9.500324E+01,8.555124E+01,9.497082E+01,2.095655E+02,7.478599E+01,573,684,711,16,16,4
11545,2026/08/22,18:53:22,9.497082E+01,8.488003E+01,9.493839E+01,2.086252E+02,7.526751E+01,573,685,711,16,2,4
11546,2026/08/22,18:54:22,9.497082E+01,8.497406E+01,9.497082E+01,2.553826E+02,7.555447E+01,573,687,712,16,2,4
11547,2026/08/22,18:55:22,9.497082E+01,8.500648E+01,9.497082E+01,2.377756E+02,7.521887E+01,573,689,712,16,2,4
11548,2026/08/22,18:56:22,9.497082E+01,8.497406E+01,9.497082E+01,2.060636E+02,7.565175E+01,573,691,712,16,2,4
11549,2026/08/22,18:57:22,9.500324E+01,8.516862E+01,9.497082E+01,2.070039E+02,7.469358E+01,573,692,714,16,2,4
11550,2026/08/22,18:58:22,9.497082E+01,8.532750E+01,9.493839E+01,2.076524E+02,7.469358E+01,573,694,715,16,2,4
11551,2026/08/22,18:59:22,9.493839E+01,8.545720E+01,9.497082E+01,2.384241E+02,7.435311E+01,573,696,716,16,2,4
11552,2026/08/22,19:00:22,9.497082E+01,8.548638E+01,9.497082E+01,2.582685E+02,7.498055E+01,573,698,717,16,2,4
11553,2026/08/22,19:01:22,9.497082E+01,8.551881E+01,9.497082E+01,2.419261E+02,7.536478E+01,573,700,719,16,2,4
11554,2026/08/22,19:02:22,9.500324E+01,8.551881E+01,9.497082E+01,2.537938E+02,7.517023E+01,573,702,720,16,2,4
11555,2026/08/22,19:03:22,9.497082E+01,8.545720E+01,9.493839E+01,2.457847E+02,7.507782E+01,573,703,721,16,2,4
11556,2026/08/22,19:04:22,9.497082E+01,8.542477E+01,9.497082E+01,2.454604E+02,7.526751E+01,573,705,723,16,2,4
11557,2026/08/22,19:05:22,9.500324E+01,8.532750E+01,9.497082E+01,2.800584E+02,7.426070E+01,573,707,724,16,2,4
11558,2026/08/22,19:06:22,9.497082E+01,8.532750E+01,9.497082E+01,2.268807E+02,7.565175E+01,573,709,725,16,2,4
11559,2026/08/22,19:07:22,9.500324E+01,8.539235E+01,9.493839E+01,2.259079E+02,7.560311E+01,573,711,727,16,2,4
11560,2026/08/22,19:08:22,9.497082E+01,8.545720E+01,9.497082E+01,2.259079E+02,7.421206E+01,573,713,728,16,2,4
11561,2026/08/22,19:09:22,9.497082E+01,8.542477E+01,9.497082E+01,2.544423E+02,7.498055E+01,573,715,728,16,2,8
11562,2026/08/22,19:10:22,9.493839E+01,8.548638E+01,9.497082E+01,2.272049E+02,7.551070E+01,573,716,728,16,2,8
11563,2026/08/22,19:11:22,9.497082E+01,8.555124E+01,9.497082E+01,2.262322E+02,7.560311E+01,573,718,728,16,2,8
11564,2026/08/22,19:12:22,9.493839E+01,8.551881E+01,9.497082E+01,2.550908E+02,7.512159E+01,573,720,728,16,2,8
11565,2026/08/22,19:13:22,9.493839E+01,8.558366E+01,9.497082E+01,2.259079E+02,7.546206E+01,573,722,728,16,2,8
11566,2026/08/22,19:14:22,9.497082E+01,8.561609E+01,9.497082E+01,2.272049E+02,7.449902E+01,573,724,728,16,2,8
11567,2026/08/22,19:15:22,9.497082E+01,8.568094E+01,9.497082E+01,2.345655E+02,7.426070E+01,573,726,728,16,2,8
11568,2026/08/22,19:16:22,9.497082E+01,8.577497E+01,9.497082E+01,2.416018E+02,7.483463E+01,573,728,728,16,2,8
11569,2026/08/22,19:17:22,9.500324E+01,8.568094E+01,9.497082E+01,2.928988E+02,7.401751E+01,573,729,728,16,2,8
11570,2026/08/22,19:18:22,9.493839E+01,8.555124E+01,9.497082E+01,2.714008E+02,7.541342E+01,573,731,728,16,2,8
11571,2026/08/22,19:19:22,9.497082E+01,8.551881E+01,9.497082E+01,2.464332E+02,7.541342E+01,573,733,728,16,2,8
11572,2026/08/22,19:20:22,9.497082E+01,8.558366E+01,9.497082E+01,2.259079E+02,7.560311E+01,573,735,728,16,2,8
11573,2026/08/22,19:21:22,9.497082E+01,8.555124E+01,9.497082E+01,2.563554E+02,7.493191E+01,573,737,728,16,2,8
11574,2026/08/22,19:22:22,9.493839E+01,8.561609E+01,9.493839E+01,2.265564E+02,7.541342E+01,573,739,728,16,2,8
11575,2026/08/22,19:23:22,9.493839E+01,8.564851E+01,9.497082E+01,2.602140E+02,7.483463E+01,573,741,728,16,2,8
11576,2026/08/22,19:24:22,9.500324E+01,8.568094E+01,9.493839E+01,2.262322E+02,7.445039E+01,573,743,728,16,2,8
11577,2026/08/22,19:25:22,9.497082E+01,8.571336E+01,9.497082E+01,2.544423E+02,7.512159E+01,573,744,728,16,2,8
11578,2026/08/22,19:26:22,9.497082E+01,8.574255E+01,9.497082E+01,2.255837E+02,7.445039E+01,573,746,728,16,2,8
11579,2026/08/22,19:27:22,9.500324E+01,8.580740E+01,9.497082E+01,2.531453E+02,7.498055E+01,573,748,728,16,2,8
11580,2026/08/22,19:28:22,9.500324E+01,8.577497E+01,9.500324E+01,2.265564E+02,7.416342E+01,573,750,728,16,2,8
11581,2026/08/22,19:29:22,9.493839E+01,8.577497E+01,9.497082E+01,2.259079E+02,7.478599E+01,573,752,728,16,2,8
11582,2026/08/22,19:30:22,9.497082E+01,8.590467E+01,9.493839E+01,2.239948E+02,7.560311E+01,573,754,728,16,2,8
11583,2026/08/22,19:31:22,9.493839E+01,8.599870E+01,9.500324E+01,2.211089E+02,7.435311E+01,573,756,728,16,2,8
11584,2026/08/22,19:32:22,9.500324E+01,8.599870E+01,9.497082E+01,2.509079E+02,7.526751E+01,573,757,728,16,2,8
11585,2026/08/22,19:33:22,9.497082E+01,8.609599E+01,9.497082E+01,2.448119E+02,7.426070E+01,573,759,728,16,2,8
11586,2026/08/22,19:34:22,9.497082E+01,8.619326E+01,9.497082E+01,2.050908E+02,7.493191E+01,573,761,728,16,2,8
11587,2026/08/22,19:35:22,9.497082E+01,8.631972E+01,9.500324E+01,2.294423E+02,7.531615E+01,573,763,728,16,2,8
11588,2026/08/22,19:36:22,9.497082E+01,8.651427E+01,9.497082E+01,2.054151E+02,7.483463E+01,573,765,728,16,2,8
11589,2026/08/22,19:37:22,9.493839E+01,8.670558E+01,9.493839E+01,1.993191E+02,7.449902E+01,573,767,728,16,2,8
11590,2026/08/22,19:38:22,9.500324E+01,8.692931E+01,9.497082E+01,2.012322E+02,7.502918E+01,573,769,728,16,2,8
11591,2026/08/22,19:39:22,9.497082E+01,8.705902E+01,9.497082E+01,2.416018E+02,7.521887E+01,573,771,728,16,2,8
11592,2026/08/22,19:40:22,9.500324E+01,8.705902E+01,9.497082E+01,2.259079E+02,7.449902E+01,573,772,728,16,2,8
11593,2026/08/22,19:41:22,9.493839E+01,8.705902E+01,9.497082E+01,2.262322E+02,7.430933E+01,573,774,728,16,2,8
11594,2026/08/22,19:42:22,9.497082E+01,8.715305E+01,9.497082E+01,2.268807E+02,7.449902E+01,573,776,728,16,2,8
11595,2026/08/22,19:43:22,9.497082E+01,8.721790E+01,9.500324E+01,2.275292E+02,7.411478E+01,573,778,728,16,2,8
11596,2026/08/22,19:44:22,9.497082E+01,8.708820E+01,9.497082E+01,2.717250E+02,7.517023E+01,573,780,728,16,2,8
11597,2026/08/22,19:45:22,9.493839E+01,8.705902E+01,9.497082E+01,2.464332E+02,7.541342E+01,573,782,728,16,2,8
11598,2026/08/22,19:46:22,9.497082E+01,8.696174E+01,9.497082E+01,2.534695E+02,7.517023E+01,573,784,728,16,2,8
11599,2026/08/22,19:47:22,9.500324E+01,8.702659E+01,9.493839E+01,2.214332E+02,7.449902E+01,573,785,728,16,2,8
11600,2026/08/22,19:48:22,9.493839E+01,8.712063E+01,9.497082E+01,2.041180E+02,7.478599E+01,573,787,728,16,2,8
11601,2026/08/22,19:49:22,9.497082E+01,8.737679E+01,9.497082E+01,1.358949E+02,7.574902E+01,573,789,728,16,2,8
11602,2026/08/22,19:50:22,9.497082E+01,8.808366E+01,9.497082E+01,9.263943E+01,7.536478E+01,573,791,728,16,2,8
11603,2026/08/22,19:51:22,9.497082E+01,8.885214E+01,9.497082E+01,9.841116E+01,7.551070E+01,573,793,728,16,2,8
11604,2026/08/22,19:52:22,9.497082E+01,8.955578E+01,9.497082E+01,1.102464E+02,7.426070E+01,573,795,728,16,2,8
11605,2026/08/22,19:53:22,9.497082E+01,8.984436E+01,9.497082E+01,1.301232E+02,7.363326E+01,573,796,728,16,16,8
11606,2026/08/22,19:54:22,9.493839E+01,8.933204E+01,9.493839E+01,1.019131E+02,7.421206E+01,573,796,728,16,16,8
11607,2026/08/22,19:55:22,9.500324E+01,8.875487E+01,9.497082E+01,1.073606E+02,7.546206E+01,573,796,728,16,16,8
11608,2026/08/22,19:56:22,9.497082E+01,8.817770E+01,9.497082E+01,9.902724E+01,7.377918E+01,573,796,728,16,16,8
11609,2026/08/22,19:57:22,9.493839E+01,8.766537E+01,9.497082E+01,1.237030E+02,7.507782E+01,573,796,728,16,16,8
11610,2026/08/22,19:58:22,9.497082E+01,8.689689E+01,9.497082E+01,1.794747E+02,7.546206E+01,573,796,728,16,16,8
11611,2026/08/22,19:59:22,9.497082E+01,8.606356E+01,9.497082E+01,1.487030E+02,7.570039E+01,573,796,728,16,16,8
11612,2026/08/22,20:00:22,9.500324E+01,8.529507E+01,9.497082E+01,1.711414E+02,7.512159E+01,573,796,728,16,16,8
11613,2026/08/22,20:01:22,9.500324E+01,8.513619E+01,9.497082E+01,1.477302E+02,7.449902E+01,573,797,728,16,2,8
11614,2026/08/22,20:02:22,9.500324E+01,8.574255E+01,9.493839E+01,1.256161E+02,7.498055E+01,573,799,728,16,2,8
11615,2026/08/22,20:03:22,9.497082E+01,8.628729E+01,9.497082E+01,1.541505E+02,7.440175E+01,573,801,728,16,2,8
11616,2026/08/22,20:04:22,9.497082E+01,8.683204E+01,9.493839E+01,1.230545E+02,7.493191E+01,573,803,728,16,2,8
11617,2026/08/22,20:05:22,9.493839E+01,8.744164E+01,9.497082E+01,1.426070E+02,7.502918E+01,573,805,728,16,2,8
11618,2026/08/22,20:06:22,9.493839E+01,8.805124E+01,9.497082E+01,1.086576E+02,7.546206E+01,573,806,728,16,2,8
11619,2026/08/22,20:07:22,9.497082E+01,8.875487E+01,9.493839E+01,1.112192E+02,7.551070E+01,573,808,728,16,2,8
11620,2026/08/22,20:08:22,9.497082E+01,8.942931E+01,9.497082E+01,9.711414E+01,7.531615E+01,573,810,728,16,2,8
11621,2026/08/22,20:09:22,9.493839E+01,8.997406E+01,9.493839E+01,1.089818E+02,7.531615E+01,573,812,728,16,16,8
11622,2026/08/22,20:10:22,9.497082E+01,8.942931E+01,9.497082E+01,1.025616E+02,7.536478E+01,573,812,728,16,16,8
11623,2026/08/22,20:11:22,9.497082E+01,8.885214E+01,9.497082E+01,9.967575E+01,7.536478E+01,573,812,728,16,16,8
11624,2026/08/22,20:12:22,9.497082E+01,8.821012E+01,9.497082E+01,1.201686E+02,7.521887E+01,573,812,728,16,16,8
11625,2026/08/22,20:13:22,9.497082E+01,8.760377E+01,9.497082E+01,1.189040E+02,7.493191E+01,573,812,728,16,16,8
11626,2026/08/22,20:14:22,9.497082E+01,8.692931E+01,9.497082E+01,1.496758E+02,7.435311E+01,573,812,728,16,16,8
11627,2026/08/22,20:15:22,9.493839E+01,8.619326E+01,9.493839E+01,1.211414E+02,7.498055E+01,573,812,728,16,16,8
11628,2026/08/22,20:16:22,9.500324E+01,8.564851E+01,9.493839E+01,9.967575E+01,7.517023E+01,573,812,728,16,16,8
11629,2026/08/22,20:17:22,9.497082E+01,8.510377E+01,9.497082E+01,1.163424E+02,7.488326E+01,573,812,728,16,16,8
11630,2026/08/22,20:18:22,9.497082E+01,8.523022E+01,9.493839E+01,1.538262E+02,7.560311E+01,573,813,728,16,2,8
11631,2026/08/22,20:19:22,9.497082E+01,8.580740E+01,9.493839E+01,1.243515E+02,7.512159E+01,573,815,728,16,2,8
11632,2026/08/22,20:20:22,9.497082E+01,8.641699E+01,9.497082E+01,1.297990E+02,7.493191E+01,573,817,728,16,2,8
11633,2026/08/22,20:21:22,9.497082E+01,8.699416E+01,9.493839E+01,1.679313E+02,7.541342E+01,573,819,728,16,2,8
11634,2026/08/22,20:22:22,9.500324E+01,8.750648E+01,9.497082E+01,1.246758E+02,7.488326E+01,573,821,728,16,2,8
11635,2026/08/22,20:23:22,9.500324E+01,8.811609E+01,9.497082E+01,1.253243E+02,7.517023E+01,573,823,728,16,2,8
11636,2026/08/22,20:24:22,9.500324E+01,8.869326E+01,9.497082E+01,1.246758E+02,7.512159E+01,573,824,728,16,2,8
11637,2026/08/22,20:25:22,9.493839E+01,8.933204E+01,9.497082E+01,1.041505E+02,7.551070E+01,573,826,728,16,2,8
11638,2026/08/22,20:26:22,9.497082E+01,8.997406E+01,9.497082E+01,1.201686E+02,7.536478E+01,573,828,728,16,2,8
11639,2026/08/22,20:27:22,9.500324E+01,8.942931E+01,9.497082E+01,1.230545E+02,7.445039E+01,573,828,728,16,16,8
11640,2026/08/22,20:28:22,9.497082E+01,8.872244E+01,9.493839E+01,1.214656E+02,7.512159E+01,573,828,728,16,16,8
11641,2026/08/22,20:29:22,9.497082E+01,8.811609E+01,9.493839E+01,1.230545E+02,7.502918E+01,573,828,728,16,16,8
11642,2026/08/22,20:30:22,9.493839E+01,8.757134E+01,9.497082E+01,1.006485E+02,7.373055E+01,573,828,728,16,16,8
11643,2026/08/22,20:31:22,9.497082E+01,8.702659E+01,9.497082E+01,1.294747E+02,7.493191E+01,573,828,728,16,16,8
11644,2026/08/22,20:32:22,9.493839E+01,8.638457E+01,9.497082E+01,1.032101E+02,7.521887E+01,573,828,728,16,16,8
11645,2026/08/22,20:33:22,9.493839E+01,8.577497E+01,9.497082E+01,9.870299E+01,7.531615E+01,573,828,728,16,16,8
11646,2026/08/22,20:34:22,9.497082E+01,8.526265E+01,9.497082E+01,9.841116E+01,7.493191E+01,573,828,728,16,16,8
11647,2026/08/22,20:35:22,9.500324E+01,8.523022E+01,9.497082E+01,1.006485E+02,7.531615E+01,573,829,728,16,2,8
11648,2026/08/22,20:36:22,9.493839E+01,8.596952E+01,9.497082E+01,1.003243E+02,7.377918E+01,573,831,728,16,2,8
11649,2026/08/22,20:37:22,9.497082E+01,8.667316E+01,9.497082E+01,1.544747E+02,7.426070E+01,573,833,728,16,2,8
11650,2026/08/22,20:38:22,9.497082E+01,8.721790E+01,9.497082E+01,1.224384E+02,7.488326E+01,573,835,728,16,2,8
11651,2026/08/22,20:39:22,9.500324E+01,8.782750E+01,9.500324E+01,1.230545E+02,7.498055E+01,573,837,728,16,2,8
11652,2026/08/22,20:40:22,9.493839E+01,8.833982E+01,9.497082E+01,1.454929E+02,7.598735E+01,573,838,728,16,2,8
11653,2026/08/22,20:41:22,9.500324E+01,8.875487E+01,9.497082E+01,1.724060E+02,7.493191E+01,573,840,728,16,2,8
11654,2026/08/22,20:42:22,9.497082E+01,8.923801E+01,9.497082E+01,1.422827E+02,7.531615E+01,573,842,728,16,2,8
11655,2026/08/22,20:43:22,9.497082E+01,8.971790E+01,9.497082E+01,1.467899E+02,7.488326E+01,573,844,728,16,2,8
11656,2026/08/22,20:44:22,9.497082E+01,8.975033E+01,9.493839E+01,1.233787E+02,7.521887E+01,573,845,728,16,16,8
11657,2026/08/22,20:45:22,9.500324E+01,8.917316E+01,9.497082E+01,1.281777E+02,7.507782E+01,573,845,728,16,16,8
11658,2026/08/22,20:46:22,9.497082E+01,8.856356E+01,9.493839E+01,1.032101E+02,7.464494E+01,573,845,728,16,16,8
11659,2026/08/22,20:47:22,9.500324E+01,8.805124E+01,9.497082E+01,1.275616E+02,7.498055E+01,573,845,728,16,16,8
11660,2026/08/22,20:48:22,9.500324E+01,8.744164E+01,9.493839E+01,1.028859E+02,7.507782E+01,573,845,728,16,16,8
11661,2026/08/22,20:49:22,9.500324E+01,8.680286E+01,9.497082E+01,1.015888E+02,7.546206E+01,573,845,728,16,16,8
11662,2026/08/22,20:50:22,9.493839E+01,8.628729E+01,9.497082E+01,9.678989E+01,7.502918E+01,573,845,728,16,16,8
11663,2026/08/22,20:51:22,9.497082E+01,8.577497E+01,9.497082E+01,1.044747E+02,7.531615E+01,573,845,728,16,16,8
11664,2026/08/22,20:52:22,9.497082E+01,8.526265E+01,9.493839E+01,1.003243E+02,7.512159E+01,573,845,728,16,16,8
11665,2026/08/22,20:53:22,9.493839E+01,8.516862E+01,9.497082E+01,1.211414E+02,7.478599E+01,573,846,728,16,2,8
11666,2026/08/22,20:54:22,9.493839E+01,8.446174E+01,9.497082E+01,5.082036E+02,7.368191E+01,573,848,728,16,2,8
11667,2026/08/22,20:55:22,9.500324E+01,8.298962E+01,9.497082E+01,5.120298E+02,7.546206E+01,573,849,728,16,2,8
11668,2026/08/22,20:56:22,9.497082E+01,8.346952E+01,9.497082E+01,1.198768E+02,7.551070E+01,573,851,728,16,2,8
11669,2026/08/22,20:57:22,9.497082E+01,8.401427E+01,9.497082E+01,1.740272E+02,7.507782E+01,573,853,728,16,2,8
11670,2026/08/22,20:58:22,9.500324E+01,8.452659E+01,9.493839E+01,1.285020E+02,7.483463E+01,573,855,728,16,2,8
11671,2026/08/22,20:59:22,9.500324E+01,8.510377E+01,9.497082E+01,1.288262E+02,7.478599E+01,573,857,728,16,2,8
11672,2026/08/22,21:00:22,9.497082E+01,8.564851E+01,9.497082E+01,1.246758E+02,7.570039E+01,573,859,728,16,2,8
11673,2026/08/22,21:01:22,9.493839E+01,8.606356E+01,9.497082E+01,4.498703E+02,6.512646E+01,573,861,728,16,2,8
11674,2026/08/22,21:02:22,9.497082E+01,8.465305E+01,9.497082E+01,5.389429E+02,7.358463E+01,573,863,728,16,2,8
11675,2026/08/22,21:03:22,9.500324E+01,8.462387E+01,9.497082E+01,1.250000E+02,7.546206E+01,573,864,728,16,2,8
11676,2026/08/22,21:04:22,9.500324E+01,8.516862E+01,9.497082E+01,1.281777E+02,7.555447E+01,573,866,728,16,2,8
11677,2026/08/22,21:05:22,9.493839E+01,8.577497E+01,9.493839E+01,1.304475E+02,7.555447E+01,573,868,728,16,2,8
11678,2026/08/22,21:06:22,9.497082E+01,8.631972E+01,9.493839E+01,1.538262E+02,7.546206E+01,573,870,728,16,2,8
11679,2026/08/22,21:07:22,9.497082E+01,8.699416E+01,9.500324E+01,9.552529E+01,7.430933E+01,573,872,728,16,2,8
11680,2026/08/22,21:08:22,9.500324E+01,8.766537E+01,9.493839E+01,1.179313E+02,7.498055E+01,573,874,728,16,2,8
11681,2026/08/22,21:09:22,9.493839E+01,8.817770E+01,9.493839E+01,1.445201E+02,7.473735E+01,573,876,728,16,2,8
11682,2026/08/22,21:10:22,9.497082E+01,8.878729E+01,9.497082E+01,1.208171E+02,7.498055E+01,573,878,728,16,2,8
11683,2026/08/22,21:11:22,9.497082E+01,8.939689E+01,9.497082E+01,1.480545E+02,7.454766E+01,573,879,728,16,2,8
11684,2026/08/22,21:12:22,9.497082E+01,8.997406E+01,9.497082E+01,1.000000E+02,7.551070E+01,573,881,728,16,16,8
11685,2026/08/22,21:13:22,9.500324E+01,8.949416E+01,9.497082E+01,1.291505E+02,7.493191E+01,573,881,728,16,16,8
11686,2026/08/22,21:14:22,9.497082E+01,8.881972E+01,9.497082E+01,1.285020E+02,7.507782E+01,573,881,728,16,16,8
11687,2026/08/22,21:15:22,9.500324E+01,8.814851E+01,9.497082E+01,1.262646E+02,7.498055E+01,573,881,728,16,16,8
11688,2026/08/22,21:16:22,9.500324E+01,8.737679E+01,9.500324E+01,1.310636E+02,7.502918E+01,573,881,728,16,16,8
11689,2026/08/22,21:17:22,9.497082E+01,8.670558E+01,9.493839E+01,1.246758E+02,7.488326E+01,573,881,728,16,16,8
11690,2026/08/22,21:18:22,9.500324E+01,8.599870E+01,9.493839E+01,1.246758E+02,7.493191E+01,573,881,728,16,16,8
11691,2026/08/22,21:19:22,9.497082E+01,8.529507E+01,9.500324E+01,1.246758E+02,7.473735E+01,573,881,728,16,16,8
11692,2026/08/22,21:20:22,9.497082E+01,8.513619E+01,9.497082E+01,1.265889E+02,7.493191E+01,573,882,728,16,2,8
11693,2026/08/22,21:21:22,9.497082E+01,8.564851E+01,9.497082E+01,1.166667E+02,7.507782E+01,573,884,728,16,2,8
11694,2026/08/22,21:22:22,9.500324E+01,8.631972E+01,9.497082E+01,1.192283E+02,7.502918E+01,573,886,728,16,2,8
11695,2026/08/22,21:23:22,9.497082E+01,8.696174E+01,9.500324E+01,1.195525E+02,7.512159E+01,573,888,728,16,2,8
11696,2026/08/22,21:24:22,9.497082E+01,8.747406E+01,9.497082E+01,1.358949E+02,7.502918E+01,573,889,728,16,2,8
11697,2026/08/22,21:25:22,9.493839E+01,8.808366E+01,9.497082E+01,1.384566E+02,7.478599E+01,573,891,728,16,2,8
11698,2026/08/22,21:26:22,9.493839E+01,8.875487E+01,9.497082E+01,1.000000E+02,7.551070E+01,573,893,728,16,2,8
11699,2026/08/22,21:27:22,9.497082E+01,8.939689E+01,9.497082E+01,9.902724E+01,7.546206E+01,573,895,728,16,2,8
11700,2026/08/22,21:28:22,9.493839E+01,8.994164E+01,9.497082E+01,9.678989E+01,7.565175E+01,573,897,728,16,16,8
11701,2026/08/22,21:29:22,9.500324E+01,8.946174E+01,9.497082E+01,1.054475E+02,7.517023E+01,573,897,728,16,16,8
11702,2026/08/22,21:30:22,9.500324E+01,8.888457E+01,9.493839E+01,1.227626E+02,7.488326E+01,573,897,728,16,16,8
11703,2026/08/22,21:31:22,9.497082E+01,8.817770E+01,9.493839E+01,1.233787E+02,7.517023E+01,573,897,728,16,16,8
11704,2026/08/22,21:32:22,9.500324E+01,8.750648E+01,9.493839E+01,1.551232E+02,7.426070E+01,573,897,728,16,16,8
11705,2026/08/22,21:33:22,9.500324E+01,8.673801E+01,9.497082E+01,1.227626E+02,7.493191E+01,573,897,728,16,16,8
11706,2026/08/22,21:34:22,9.497082E+01,8.606356E+01,9.497082E+01,1.237030E+02,7.493191E+01,573,897,728,16,16,8
11707,2026/08/22,21:35:22,9.497082E+01,8.539235E+01,9.497082E+01,1.237030E+02,7.473735E+01,573,897,728,16,16,8
11708,2026/08/22,21:36:22,9.497082E+01,8.500648E+01,9.497082E+01,1.432555E+02,7.449902E+01,573,897,728,16,2,8
11709,2026/08/22,21:37:22,9.497082E+01,8.551881E+01,9.497082E+01,1.435798E+02,7.574902E+01,573,899,728,16,2,8
11710,2026/08/22,21:38:22,9.497082E+01,8.609599E+01,9.497082E+01,1.179313E+02,7.507782E+01,573,901,728,16,2,8
11711,2026/08/22,21:39:22,9.497082E+01,8.660831E+01,9.497082E+01,1.493515E+02,7.565175E+01,573,903,728,16,2,8
11712,2026/08/22,21:40:22,9.497082E+01,8.734760E+01,9.497082E+01,1.044747E+02,7.536478E+01,573,905,728,16,2,8
11713,2026/08/22,21:41:22,9.500324E+01,8.798638E+01,9.493839E+01,1.173152E+02,7.435311E+01,573,907,728,16,2,8
11714,2026/08/22,21:42:22,9.497082E+01,8.872244E+01,9.497082E+01,9.552529E+01,7.546206E+01,573,908,728,16,2,8
11715,2026/08/22,21:43:22,9.493839E+01,8.946174E+01,9.497082E+01,9.902724E+01,7.507782E+01,573,910,728,16,2,8
11716,2026/08/22,21:44:22,9.500324E+01,8.994164E+01,9.493839E+01,9.841116E+01,7.459630E+01,573,912,728,16,16,8
11717,2026/08/22,21:45:22,9.493839E+01,8.946174E+01,9.497082E+01,9.808690E+01,7.565175E+01,573,912,728,16,16,8
11718,2026/08/22,21:46:22,9.497082E+01,8.885214E+01,9.497082E+01,1.128080E+02,7.536478E+01,573,912,728,16,16,8
11719,2026/08/22,21:47:22,9.500324E+01,8.817770E+01,9.497082E+01,1.240272E+02,7.517023E+01,573,912,728,16,16,8
11720,2026/08/22,21:48:22,9.493839E+01,8.747406E+01,9.497082E+01,1.230545E+02,7.507782E+01,573,912,728,16,16,8
11721,2026/08/22,21:49:22,9.497082E+01,8.677043E+01,9.493839E+01,1.253243E+02,7.498055E+01,573,912,728,16,16,8
11722,2026/08/22,21:50:22,9.493839E+01,8.599870E+01,9.497082E+01,1.458171E+02,7.608463E+01,573,912,728,16,16,8
11723,2026/08/22,21:51:22,9.497082E+01,8.526265E+01,9.497082E+01,1.422827E+02,7.445039E+01,573,912,728,16,16,8
11724,2026/08/22,21:52:22,9.500324E+01,8.513619E+01,9.497082E+01,1.422827E+02,7.440175E+01,573,913,728,16,2,8
11725,2026/08/22,21:53:22,9.497082E+01,8.551881E+01,9.493839E+01,1.480545E+02,7.445039E+01,573,915,728,16,2,8
11726,2026/08/22,21:54:22,9.500324E+01,8.616084E+01,9.497082E+01,1.044747E+02,7.541342E+01,573,916,728,16,2,8
11727,2026/08/22,21:55:22,9.497082E+01,8.680286E+01,9.493839E+01,1.025616E+02,7.565175E+01,573,918,728,16,2,8
11728,2026/08/22,21:56:22,9.493839E+01,8.753891E+01,9.497082E+01,9.808690E+01,7.541342E+01,573,920,728,16,2,8
11729,2026/08/22,21:57:22,9.493839E+01,8.824255E+01,9.497082E+01,1.169909E+02,7.507782E+01,573,922,728,16,2,8
11730,2026/08/22,21:58:22,9.500324E+01,8.897860E+01,9.493839E+01,9.743839E+01,7.536478E+01,573,924,728,16,2,8
11731,2026/08/22,21:59:22,9.497082E+01,8.971790E+01,9.493839E+01,9.743839E+01,7.560311E+01,573,926,728,16,2,8
11732,2026/08/22,22:00:22,9.497082E+01,8.971790E+01,9.497082E+01,1.285020E+02,7.541342E+01,573,927,728,16,16,8
11733,2026/08/22,22:01:22,9.497082E+01,8.914073E+01,9.497082E+01,1.294747E+02,7.517023E+01,573,927,728,16,16,8
11734,2026/08/22,22:02:22,9.497082E+01,8.859599E+01,9.500324E+01,9.776265E+01,7.541342E+01,573,927,728,16,16,8
11735,2026/08/22,22:03:22,9.497082E+01,8.805124E+01,9.497082E+01,9.808690E+01,7.483463E+01,573,927,728,16,16,8
11736,2026/08/22,22:04:22,9.493839E+01,8.744164E+01,9.493839E+01,1.173152E+02,7.507782E+01,573,927,728,16,16,8
11737,2026/08/22,22:05:22,9.493839E+01,8.670558E+01,9.497082E+01,1.419585E+02,7.464494E+01,573,927,728,16,16,8
11738,2026/08/22,22:06:22,9.500324E+01,8.587225E+01,9.493839E+01,1.435798E+02,7.430933E+01,573,927,728,16,16,8
11739,2026/08/22,22:07:22,9.497082E+01,8.513619E+01,9.497082E+01,1.477302E+02,7.536478E+01,573,927,728,16,16,8
11740,2026/08/22,22:08:22,9.497082E+01,8.526265E+01,9.497082E+01,1.227626E+02,7.498055E+01,573,928,728,16,2,8
11741,2026/08/22,22:09:22,9.500324E+01,8.580740E+01,9.493839E+01,1.288262E+02,7.498055E+01,573,930,728,16,2,8
11742,2026/08/22,22:10:22,9.493839E+01,8.641699E+01,9.497082E+01,1.291505E+02,7.502918E+01,573,932,728,16,2,8
11743,2026/08/22,22:11:22,9.497082E+01,8.702659E+01,9.493839E+01,1.227626E+02,7.502918E+01,573,934,728,16,2,8
11744,2026/08/22,22:12:22,9.497082E+01,8.766537E+01,9.497082E+01,1.224384E+02,7.502918E+01,573,935,728,16,2,8
11745,2026/08/22,22:13:22,9.497082E+01,8.821012E+01,9.497082E+01,1.525292E+02,7.454766E+01,573,937,728,16,2,8
11746,2026/08/22,22:14:22,9.500324E+01,8.878729E+01,9.497082E+01,9.841116E+01,7.555447E+01,573,939,728,16,2,8
11747,2026/08/22,22:15:22,9.497082E+01,8.955578E+01,9.497082E+01,9.935149E+01,7.546206E+01,573,941,728,16,2,8
11748,2026/08/22,22:16:22,9.500324E+01,8.981194E+01,9.493839E+01,1.041505E+02,7.396887E+01,573,942,728,16,16,8
11749,2026/08/22,22:17:22,9.493839E+01,8.929961E+01,9.497082E+01,1.067121E+02,7.526751E+01,573,942,728,16,16,8
11750,2026/08/22,22:18:22,9.500324E+01,8.866084E+01,9.497082E+01,1.519131E+02,7.526751E+01,573,942,728,16,16,8
11751,2026/08/22,22:19:22,9.497082E+01,8.795396E+01,9.497082E+01,1.204929E+02,7.498055E+01,573,942,728,16,16,8
11752,2026/08/22,22:20:22,9.497082E+01,8.737679E+01,9.497082E+01,1.224384E+02,7.329766E+01,573,942,728,16,16,8
11753,2026/08/22,22:21:22,9.497082E+01,8.638457E+01,9.493839E+01,1.897211E+02,7.536478E+01,573,942,728,16,16,8
11754,2026/08/22,22:22:22,9.500324E+01,8.545720E+01,9.497082E+01,1.778534E+02,7.493191E+01,573,942,728,16,16,8
11755,2026/08/22,22:23:22,9.500324E+01,8.497406E+01,9.497082E+01,1.701686E+02,7.531615E+01,573,943,728,16,2,8
11756,2026/08/22,22:24:22,9.500324E+01,8.529507E+01,9.493839E+01,1.704929E+02,7.555447E+01,573,945,728,16,2,8
11757,2026/08/22,22:25:22,9.493839E+01,8.564851E+01,9.497082E+01,1.695201E+02,7.546206E+01,573,947,728,16,2,8
11758,2026/08/22,22:26:22,9.497082E+01,8.593710E+01,9.497082E+01,2.262322E+02,7.411478E+01,573,948,728,16,2,8
11759,2026/08/22,22:27:22,9.497082E+01,8.609599E+01,9.493839E+01,2.297665E+02,7.551070E+01,573,950,728,16,2,8
11760,2026/08/22,22:28:22,9.500324E+01,8.628729E+01,9.497082E+01,1.951686E+02,7.493191E+01,573,952,728,16,2,8
11761,2026/08/22,22:29:22,9.497082E+01,8.651427E+01,9.497082E+01,2.143969E+02,7.464494E+01,573,954,728,16,2,8
11762,2026/08/22,22:30:22,9.500324E+01,8.667316E+01,9.497082E+01,1.999676E+02,7.627918E+01,573,956,728,16,2,8
11763,2026/08/22,22:31:22,9.500324E+01,8.689689E+01,9.500324E+01,1.954929E+02,7.488326E+01,573,958,728,16,2,8
11764,2026/08/22,22:32:22,9.497082E+01,8.702659E+01,9.493839E+01,2.224060E+02,7.613326E+01,573,960,728,16,2,8
11765,2026/08/22,22:33:22,9.497082E+01,8.715305E+01,9.497082E+01,2.018807E+02,7.507782E+01,573,962,728,16,2,8
11766,2026/08/22,22:34:22,9.500324E+01,8.740921E+01,9.493839E+01,1.890726E+02,7.512159E+01,573,963,728,16,2,8
11767,2026/08/22,22:35:22,9.497082E+01,8.763295E+01,9.497082E+01,2.060636E+02,7.459630E+01,573,965,728,16,2,8
11768,2026/08/22,22:36:22,9.500324E+01,8.788911E+01,9.497082E+01,1.749676E+02,7.517023E+01,573,967,728,16,2,8
11769,2026/08/22,22:37:22,9.500324E+01,8.824255E+01,9.497082E+01,1.708171E+02,7.555447E+01,573,969,728,16,2,8
11770,2026/08/22,22:38:22,9.497082E+01,8.862841E+01,9.500324E+01,1.704929E+02,7.382782E+01,573,971,728,16,2,8
11771,2026/08/22,22:39:22,9.497082E+01,8.888457E+01,9.497082E+01,1.887484E+02,7.531615E+01,573,973,728,16,2,8
11772,2026/08/22,22:40:22,9.497082E+01,8.920558E+01,9.493839E+01,2.050908E+02,7.478599E+01,573,975,728,2,4,2
11773,2026/08/22,22:41:22,9.493839E+01,8.975033E+01,9.493839E+01,1.711414E+02,7.454766E+01,574,976,729,16,4,16
11774,2026/08/22,22:42:22,9.500324E+01,8.888457E+01,9.493839E+01,1.701686E+02,7.488326E+01,574,977,729,16,4,16
11775,2026/08/22,22:43:22,9.497082E+01,8.795396E+01,9.493839E+01,1.740272E+02,7.483463E+01,574,979,729,16,4,16
11776,2026/08/22,22:44:22,9.497082E+01,8.708820E+01,9.497082E+01,1.698444E+02,7.555447E+01,574,980,729,16,4,16
11777,2026/08/22,22:45:22,9.500324E+01,8.612841E+01,9.493839E+01,2.236706E+02,7.426070E+01,574,981,729,16,4,16
11778,2026/08/22,22:46:22,9.497082E+01,8.507134E+01,9.497082E+01,1.919585E+02,7.498055E+01,574,983,729,16,4,16
11779,2026/08/22,22:47:22,9.497082E+01,8.583982E+01,9.497082E+01,2.444877E+02,7.531615E+01,575,984,731,2,4,2
11780,2026/08/22,22:48:22,9.497082E+01,8.696174E+01,9.497082E+01,2.204604E+02,7.521887E+01,577,985,732,2,4,2
11781,2026/08/22,22:49:22,9.497082E+01,8.814851E+01,9.497082E+01,1.954929E+02,7.483463E+01,579,986,734,2,4,2
11782,2026/08/22,22:50:22,9.497082E+01,8.946174E+01,9.493839E+01,1.951686E+02,7.560311E+01,581,988,736,2,4,2
11783,2026/08/22,22:51:22,9.497082E+01,8.968548E+01,9.493839E+01,1.189040E+02,7.546206E+01,581,989,736,16,4,16
11784,2026/08/22,22:52:22,9.497082E+01,8.907588E+01,9.493839E+01,1.403697E+02,7.589494E+01,581,990,736,16,4,16
11785,2026/08/22,22:53:22,9.500324E+01,8.840467E+01,9.497082E+01,1.250000E+02,7.368191E+01,581,992,736,16,4,16
11786,2026/08/22,22:54:22,9.497082E+01,8.776265E+01,9.497082E+01,1.153697E+02,7.493191E+01,581,993,736,16,4,16
11787,2026/08/22,22:55:22,9.500324E+01,8.718548E+01,9.493839E+01,1.086576E+02,7.541342E+01,581,994,736,16,4,16
11788,2026/08/22,22:56:22,9.500324E+01,8.648184E+01,9.497082E+01,1.217899E+02,7.426070E+01,581,994,736,16,4,16
11789,2026/08/22,22:57:22,9.497082E+01,8.574255E+01,9.497082E+01,1.185798E+02,7.574902E+01,581,994,736,16,4,16
11790,2026/08/22,22:58:22,9.493839E+01,8.516862E+01,9.497082E+01,1.105707E+02,7.507782E+01,581,994,736,16,4,16
11791,2026/08/22,22:59:22,9.497082E+01,8.583982E+01,9.497082E+01,1.445201E+02,7.521887E+01,583,994,738,2,4,2
11792,2026/08/22,23:00:22,9.500324E+01,8.728275E+01,9.493839E+01,1.493515E+02,7.392023E+01,584,994,739,2,4,2
11793,2026/08/22,23:01:22,9.500324E+01,8.878729E+01,9.493839E+01,1.525292E+02,7.551070E+01,586,994,741,2,4,2
11794,2026/08/22,23:02:22,9.497082E+01,8.990921E+01,9.497082E+01,1.358949E+02,7.483463E+01,588,994,742,16,4,16
11795,2026/08/22,23:03:22,9.500324E+01,8.929961E+01,9.497082E+01,1.201686E+02,7.579766E+01,588,994,742,16,4,16
11796,2026/08/22,23:04:22,9.500324E+01,8.869326E+01,9.493839E+01,1.208171E+02,7.618191E+01,588,994,742,16,4,16
11797,2026/08/22,23:05:22,9.497082E+01,8.801881E+01,9.493839E+01,1.445201E+02,7.426070E+01,588,994,742,16,4,16
11798,2026/08/22,23:06:22,9.500324E+01,8.744164E+01,9.497082E+01,1.144293E+02,7.502918E+01,588,994,742,16,4,16
11799,2026/08/22,23:07:22,9.497082E+01,8.677043E+01,9.497082E+01,1.381323E+02,7.459630E+01,588,994,742,16,4,16
11800,2026/08/22,23:08:22,9.497082E+01,8.609599E+01,9.493839E+01,1.176070E+02,7.498055E+01,588,994,742,16,4,16
11801,2026/08/22,23:09:22,9.493839E+01,8.548638E+01,9.497082E+01,1.185798E+02,7.493191E+01,588,994,742,16,4,16
11802,2026/08/22,23:10:22,9.500324E+01,8.510377E+01,9.497082E+01,1.160182E+02,7.498055E+01,588,994,743,2,4,2
11803,2026/08/22,23:11:22,9.500324E+01,8.677043E+01,9.493839E+01,2.127756E+02,7.373055E+01,590,994,744,2,4,2
11804,2026/08/22,23:12:22,9.497082E+01,8.801881E+01,9.497082E+01,1.746433E+02,7.560311E+01,592,994,746,2,4,2
11805,2026/08/22,23:13:22,9.497082E+01,8.946174E+01,9.493839E+01,1.772049E+02,7.531615E+01,593,994,748,2,4,2
11806,2026/08/22,23:14:22,9.500324E+01,8.952335E+01,9.497082E+01,1.893969E+02,7.526751E+01,594,994,749,16,4,16
11807,2026/08/22,23:15:22,9.497082E+01,8.846628E+01,9.493839E+01,1.970817E+02,7.512159E+01,594,994,749,16,4,16
11808,2026/08/22,23:16:22,9.500324E+01,8.744164E+01,9.497082E+01,1.935473E+02,7.507782E+01,594,994,749,16,4,16
11809,2026/08/22,23:17:22,9.493839E+01,8.648184E+01,9.493839E+01,1.903372E+02,7.512159E+01,594,994,749,16,4,16
11810,2026/08/22,23:18:22,9.497082E+01,8.590467E+01,9.497082E+01,1.092737E+02,7.493191E+01,594,994,749,16,4,16
11811,2026/08/22,23:19:22,9.497082E+01,8.539235E+01,9.497082E+01,8.975357E+01,7.551070E+01,594,994,749,16,4,16
11812,2026/08/22,23:20:22,9.497082E+01,8.513619E+01,9.497082E+01,9.902724E+01,7.512159E+01,594,994,749,2,4,2
11813,2026/08/22,23:21:22,9.497082E+01,8.692931E+01,9.497082E+01,9.808690E+01,7.521887E+01,596,994,751,2,4,2
11814,2026/08/22,23:22:22,9.497082E+01,8.866084E+01,9.497082E+01,1.281777E+02,7.536478E+01,598,994,752,2,4,2
11815,2026/08/22,23:23:22,9.500324E+01,8.997406E+01,9.493839E+01,1.028859E+02,7.551070E+01,599,994,754,16,4,16
11816,2026/08/22,23:24:22,9.500324E+01,8.942931E+01,9.493839E+01,9.870299E+01,7.541342E+01,599,994,754,16,4,16
11817,2026/08/22,23:25:22,9.497082E+01,8.891699E+01,9.493839E+01,9.841116E+01,7.531615E+01,599,994,754,16,4,16
11818,2026/08/22,23:26:22,9.497082E+01,8.833982E+01,9.497082E+01,1.272374E+02,7.512159E+01,599,994,754,16,4,16
11819,2026/08/22,23:27:22,9.497082E+01,8.769780E+01,9.497082E+01,1.393969E+02,7.469358E+01,599,994,754,16,4,16
11820,2026/08/22,23:28:22,9.493839E+01,8.683204E+01,9.493839E+01,1.531777E+02,7.449902E+01,599,994,754,16,4,16
11821,2026/08/22,23:29:22,9.497082E+01,8.609599E+01,9.497082E+01,1.477302E+02,7.478599E+01,599,994,754,16,4,16
11822,2026/08/22,23:30:22,9.493839E+01,8.535992E+01,9.497082E+01,1.422827E+02,7.584630E+01,599,994,754,16,4,16
11823,2026/08/22,23:31:22,9.497082E+01,8.555124E+01,9.493839E+01,1.243515E+02,7.473735E+01,600,994,755,2,4,2
11824,2026/08/22,23:32:22,9.500324E+01,8.721790E+01,9.497082E+01,1.265889E+02,7.502918E+01,602,994,756,2,4,2
11825,2026/08/22,23:33:22,9.497082E+01,8.894942E+01,9.493839E+01,1.182555E+02,7.536478E+01,604,994,758,2,4,2
11826,2026/08/22,23:34:22,9.497082E+01,8.987679E+01,9.497082E+01,9.678989E+01,7.551070E+01,605,994,759,16,4,16
11827,2026/08/22,23:35:22,9.497082E+01,8.933204E+01,9.493839E+01,1.320363E+02,7.396887E+01,605,994,759,16,4,16
11828,2026/08/22,23:36:22,9.497082E+01,8.881972E+01,9.497082E+01,9.808690E+01,7.368191E+01,605,994,759,16,4,16
11829,2026/08/22,23:37:22,9.500324E+01,8.827497E+01,9.497082E+01,1.028859E+02,7.521887E+01,605,994,759,16,4,16
11830,2026/08/22,23:38:22,9.500324E+01,8.776265E+01,9.497082E+01,1.025616E+02,7.382782E+01,605,994,759,16,4,16
11831,2026/08/22,23:39:22,9.493839E+01,8.712063E+01,9.497082E+01,1.275616E+02,7.498055E+01,605,994,759,16,4,16
11832,2026/08/22,23:40:22,9.500324E+01,8.657588E+01,9.497082E+01,1.003243E+02,7.401751E+01,605,994,759,16,4,16
11833,2026/08/22,23:41:22,9.497082E+01,8.606356E+01,9.493839E+01,1.108949E+02,7.488326E+01,605,994,759,16,4,16
11834,2026/08/22,23:42:22,9.500324E+01,8.545720E+01,9.493839E+01,1.179313E+02,7.502918E+01,605,994,759,16,4,16
11835,2026/08/22,23:43:22,9.497082E+01,8.519780E+01,9.493839E+01,1.173152E+02,7.507782E+01,605,994,760,2,4,2
11836,2026/08/22,23:44:22,9.497082E+01,8.683204E+01,9.497082E+01,1.176070E+02,7.512159E+01,607,994,761,2,4,2
11837,2026/08/22,23:45:22,9.497082E+01,8.856356E+01,9.493839E+01,9.841116E+01,7.546206E+01,609,994,763,2,4,2
11838,2026/08/22,23:46:22,9.497082E+01,8.997406E+01,9.497082E+01,1.256161E+02,7.526751E+01,610,994,765,16,4,16
11839,2026/08/22,23:47:22,9.497082E+01,8.942931E+01,9.493839E+01,1.185798E+02,7.521887E+01,610,994,765,16,4,16
11840,2026/08/22,23:48:22,9.497082E+01,8.881972E+01,9.497082E+01,1.256161E+02,7.502918E+01,610,994,765,16,4,16
11841,2026/08/22,23:49:22,9.497082E+01,8.814851E+01,9.497082E+01,1.371595E+02,7.493191E+01,610,994,765,16,4,16
11842,2026/08/22,23:50:22,9.497082E+01,8.747406E+01,9.497082E+01,1.230545E+02,7.507782E+01,610,994,765,16,4,16
11843,2026/08/22,23:51:22,9.493839E+01,8.677043E+01,9.497082E+01,1.272374E+02,7.498055E+01,610,994,765,16,4,16
11844,2026/08/22,23:52:22,9.493839E+01,8.612841E+01,9.493839E+01,1.259403E+02,7.498055E+01,610,994,765,16,4,16
11845,2026/08/22,23:53:22,9.497082E+01,8.545720E+01,9.497082E+01,1.237030E+02,7.483463E+01,610,994,765,16,4,16
11846,2026/08/22,23:54:22,9.497082E+01,8.526265E+01,9.493839E+01,1.240272E+02,7.618191E+01,611,994,765,2,4,2
11847,2026/08/22,23:55:22,9.497082E+01,8.692931E+01,9.493839E+01,1.073606E+02,7.483463E+01,613,994,767,2,4,2
11848,2026/08/22,23:56:22,9.497082E+01,8.856356E+01,9.493839E+01,1.243515E+02,7.507782E+01,615,994,768,2,4,2
11849,2026/08/22,23:57:22,9.497082E+01,8.997406E+01,9.497082E+01,1.198768E+02,7.531615E+01,616,994,770,16,4,16
11850,2026/08/22,23:58:22,9.500324E+01,8.939689E+01,9.493839E+01,1.567121E+02,7.416342E+01,616,994,770,16,4,16
11851,2026/08/22,23:59:22,9.493839E+01,8.878729E+01,9.497082E+01,1.035344E+02,7.531615E+01,616,994,770,16,4,16
11852,2026/08/23,00:00:22,9.497082E+01,8.814851E+01,9.497082E+01,1.009728E+02,7.517023E+01,616,994,770,16,4,16
11853,2026/08/23,00:01:22,9.500324E+01,8.763295E+01,9.493839E+01,9.902724E+01,7.541342E+01,616,994,770,16,4,16
11854,2026/08/23,00:02:22,9.500324E+01,8.712063E+01,9.493839E+01,1.006485E+02,7.445039E+01,616,994,770,16,4,16
11855,2026/08/23,00:03:22,9.500324E+01,8.648184E+01,9.493839E+01,1.015888E+02,7.526751E+01,616,994,770,16,4,16
11856,2026/08/23,00:04:22,9.500324E+01,8.593710E+01,9.493839E+01,1.012646E+02,7.416342E+01,616,994,770,16,4,16
11857,2026/08/23,00:05:22,9.497082E+01,8.539235E+01,9.497082E+01,1.201686E+02,7.493191E+01,616,994,770,16,4,16
11858,2026/08/23,00:06:22,9.497082E+01,8.529507E+01,9.493839E+01,9.870299E+01,7.521887E+01,617,994,770,2,4,2
11859,2026/08/23,00:07:22,9.497082E+01,8.708820E+01,9.493839E+01,1.253243E+02,7.473735E+01,618,994,772,2,4,2
11860,2026/08/23,00:08:22,9.497082E+01,8.869326E+01,9.497082E+01,1.454929E+02,7.502918E+01,620,994,774,2,4,2
11861,2026/08/23,00:09:22,9.497082E+01,8.994164E+01,9.497082E+01,1.355707E+02,7.454766E+01,622,994,775,16,4,16
11862,2026/08/23,00:10:22,9.497082E+01,8.923801E+01,9.497082E+01,1.470817E+02,7.498055E+01,622,994,775,16,4,16
11863,2026/08/23,00:11:22,9.497082E+01,8.840467E+01,9.493839E+01,1.522374E+02,7.473735E+01,622,994,775,16,4,16
11864,2026/08/23,00:12:22,9.497082E+01,8.763295E+01,9.497082E+01,1.458171E+02,7.449902E+01,622,994,775,16,4,16
11865,2026/08/23,00:13:22,9.497082E+01,8.686446E+01,9.493839E+01,1.749676E+02,7.421206E+01,622,994,775,16,4,16
11866,2026/08/23,00:14:22,9.493839E+01,8.622569E+01,9.493839E+01,1.512646E+02,7.541342E+01,622,994,775,16,4,16
11867,2026/08/23,00:15:22,9.500324E+01,8.551881E+01,9.493839E+01,1.233787E+02,7.618191E+01,622,994,775,16,4,16
11868,2026/08/23,00:16:22,9.500324E+01,8.500648E+01,9.497082E+01,1.038586E+02,7.502918E+01,622,994,776,2,4,2
11869,2026/08/23,00:17:22,9.497082E+01,8.680286E+01,9.493839E+01,1.000000E+02,7.536478E+01,624,994,777,2,4,2
11870,2026/08/23,00:18:22,9.500324E+01,8.853113E+01,9.493839E+01,1.349222E+02,7.574902E+01,625,994,779,2,4,2
11871,2026/08/23,00:19:22,9.497082E+01,9.000648E+01,9.497082E+01,9.967575E+01,7.406615E+01,627,994,781,16,4,16
11872,2026/08/23,00:20:22,9.500324E+01,8.949416E+01,9.497082E+01,1.189040E+02,7.521887E+01,627,994,781,16,4,16
11873,2026/08/23,00:21:22,9.500324E+01,8.891699E+01,9.497082E+01,1.217899E+02,7.521887E+01,627,994,781,16,4,16
11874,2026/08/23,00:22:22,9.500324E+01,8.837225E+01,9.493839E+01,9.935149E+01,7.546206E+01,627,994,781,16,4,16
