"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
11875,2026/08/23,00:23:22,9.500324E+01,8.785992E+01,9.497082E+01,1.102464E+02,7.512159E+01,627,994,781,16,4,16
11876,2026/08/23,00:24:22,9.500324E+01,8.721790E+01,9.497082E+01,1.192283E+02,7.498055E+01,627,994,781,16,4,16
11877,2026/08/23,00:25:22,9.497082E+01,8.644942E+01,9.493839E+01,1.820363E+02,7.426070E+01,627,994,781,16,4,16
11878,2026/08/23,00:26:22,9.500324E+01,8.568094E+01,9.493839E+01,1.442283E+02,7.464494E+01,627,994,781,16,4,16
11879,2026/08/23,00:27:22,9.500324E+01,8.503891E+01,9.493839E+01,1.288262E+02,7.483463E+01,627,994,781,2,4,2
11880,2026/08/23,00:28:22,9.493839E+01,8.667316E+01,9.493839E+01,1.259403E+02,7.493191E+01,629,996,783,2,4,2
11881,2026/08/23,00:29:22,9.500324E+01,8.827497E+01,9.497082E+01,1.381323E+02,7.498055E+01,631,997,784,2,4,2
11882,2026/08/23,00:30:22,9.493839E+01,8.990921E+01,9.497082E+01,1.256161E+02,7.521887E+01,633,998,786,2,4,2
11883,2026/08/23,00:31:22,9.493839E+01,8.949416E+01,9.493839E+01,1.288262E+02,7.493191E+01,633,1000,786,16,4,16
11884,2026/08/23,00:32:22,9.497082E+01,8.875487E+01,9.497082E+01,1.250000E+02,7.498055E+01,633,1001,786,16,4,16
11885,2026/08/23,00:33:22,9.500324E+01,8.811609E+01,9.497082E+01,1.291505E+02,7.493191E+01,633,1002,786,16,4,16
11886,2026/08/23,00:34:22,9.493839E+01,8.750648E+01,9.497082E+01,1.317121E+02,7.498055E+01,633,1004,786,16,4,16
11887,2026/08/23,00:35:22,9.500324E+01,8.696174E+01,9.493839E+01,9.902724E+01,7.521887E+01,633,1005,786,16,4,16
11888,2026/08/23,00:36:22,9.497082E+01,8.641699E+01,9.493839E+01,9.935149E+01,7.546206E+01,633,1007,786,16,4,16
11889,2026/08/23,00:37:22,9.493839E+01,8.587225E+01,9.493839E+01,1.496758E+02,7.440175E+01,633,1008,786,16,4,16
11890,2026/08/23,00:38:22,9.500324E+01,8.503891E+01,9.497082E+01,1.496758E+02,7.449902E+01,633,1009,786,16,4,16
11891,2026/08/23,00:39:22,9.497082E+01,8.619326E+01,9.497082E+01,1.477302E+02,7.454766E+01,634,1010,788,2,8,2
11892,2026/08/23,00:40:22,9.497082E+01,8.776265E+01,9.493839E+01,1.445201E+02,7.589494E+01,636,1010,789,2,8,2
11893,2026/08/23,00:41:22,9.500324E+01,8.936446E+01,9.493839E+01,1.230545E+02,7.531615E+01,638,1010,791,2,8,2
11894,2026/08/23,00:42:22,9.497082E+01,8.971790E+01,9.493839E+01,1.230545E+02,7.521887E+01,639,1010,792,16,8,16
11895,2026/08/23,00:43:22,9.497082E+01,8.901102E+01,9.497082E+01,1.387808E+02,7.502918E+01,639,1010,792,16,8,16
11896,2026/08/23,00:44:22,9.493839E+01,8.827497E+01,9.493839E+01,1.250000E+02,7.517023E+01,639,1010,792,16,8,16
11897,2026/08/23,00:45:22,9.500324E+01,8.760377E+01,9.497082E+01,1.237030E+02,7.502918E+01,639,1010,792,16,8,16
11898,2026/08/23,00:46:22,9.497082E+01,8.692931E+01,9.497082E+01,1.227626E+02,7.488326E+01,639,1010,792,16,8,16
11899,2026/08/23,00:47:22,9.497082E+01,8.625811E+01,9.497082E+01,1.535020E+02,7.454766E+01,639,1010,792,16,8,16
11900,2026/08/23,00:48:22,9.497082E+01,8.555124E+01,9.493839E+01,1.259403E+02,7.473735E+01,639,1010,792,16,8,16
11901,2026/08/23,00:49:22,9.500324E+01,8.497406E+01,9.497082E+01,1.243515E+02,7.488326E+01,639,1010,792,2,8,2
11902,2026/08/23,00:50:22,9.500324E+01,8.657588E+01,9.493839E+01,1.291505E+02,7.498055E+01,641,1010,794,2,8,2
11903,2026/08/23,00:51:22,9.497082E+01,8.821012E+01,9.493839E+01,1.403697E+02,7.507782E+01,642,1010,796,2,8,2
11904,2026/08/23,00:52:22,9.493839E+01,8.981194E+01,9.493839E+01,1.416667E+02,7.498055E+01,644,1010,797,2,8,2
11905,2026/08/23,00:53:22,9.497082E+01,8.936446E+01,9.497082E+01,1.682555E+02,7.488326E+01,644,1010,798,16,8,16
11906,2026/08/23,00:54:22,9.500324E+01,8.853113E+01,9.497082E+01,1.454929E+02,7.478599E+01,644,1010,798,16,8,16
11907,2026/08/23,00:55:22,9.500324E+01,8.782750E+01,9.497082E+01,9.841116E+01,7.541342E+01,644,1010,798,16,8,16
11908,2026/08/23,00:56:22,9.497082E+01,8.734760E+01,9.493839E+01,9.776265E+01,7.517023E+01,644,1010,798,16,8,16
11909,2026/08/23,00:57:22,9.497082E+01,8.677043E+01,9.493839E+01,1.022374E+02,7.373055E+01,644,1010,798,16,8,16
11910,2026/08/23,00:58:22,9.500324E+01,8.625811E+01,9.497082E+01,1.009728E+02,7.521887E+01,644,1010,798,16,8,16
11911,2026/08/23,00:59:22,9.497082E+01,8.568094E+01,9.493839E+01,9.614138E+01,7.512159E+01,644,1010,798,16,8,16
11912,2026/08/23,01:00:22,9.493839E+01,8.516862E+01,9.497082E+01,9.776265E+01,7.531615E+01,644,1010,798,16,8,16
11913,2026/08/23,01:01:22,9.497082E+01,8.558366E+01,9.493839E+01,1.310636E+02,7.488326E+01,645,1010,798,2,8,2
11914,2026/08/23,01:02:22,9.500324E+01,8.680286E+01,9.493839E+01,9.841116E+01,7.551070E+01,647,1010,800,2,8,2
11915,2026/08/23,01:03:22,9.500324E+01,8.808366E+01,9.493839E+01,1.032101E+02,7.517023E+01,648,1010,801,2,8,2
11916,2026/08/23,01:04:22,9.497082E+01,8.929961E+01,9.497082E+01,1.285020E+02,7.498055E+01,649,1010,802,2,8,2
11917,2026/08/23,01:05:22,9.493839E+01,8.987679E+01,9.497082E+01,1.448444E+02,7.531615E+01,650,1010,803,16,8,16
11918,2026/08/23,01:06:22,9.497082E+01,8.926719E+01,9.493839E+01,1.179313E+02,7.521887E+01,650,1010,803,16,8,16
11919,2026/08/23,01:07:22,9.500324E+01,8.856356E+01,9.493839E+01,1.323606E+02,7.517023E+01,650,1010,803,16,8,16
11920,2026/08/23,01:08:22,9.497082E+01,8.785992E+01,9.497082E+01,1.461414E+02,7.454766E+01,650,1010,803,16,8,16
11921,2026/08/23,01:09:22,9.497082E+01,8.712063E+01,9.493839E+01,1.368353E+02,7.493191E+01,650,1010,803,16,8,16
11922,2026/08/23,01:10:22,9.497082E+01,8.644942E+01,9.497082E+01,1.288262E+02,7.521887E+01,650,1010,803,16,8,16
11923,2026/08/23,01:11:22,9.497082E+01,8.577497E+01,9.497082E+01,1.246758E+02,7.488326E+01,650,1010,803,16,8,16
11924,2026/08/23,01:12:22,9.497082E+01,8.507134E+01,9.500324E+01,1.240272E+02,7.469358E+01,650,1010,803,16,8,16
11925,2026/08/23,01:13:22,9.500324E+01,8.625811E+01,9.497082E+01,1.291505E+02,7.488326E+01,652,1010,805,2,8,2
11926,2026/08/23,01:14:22,9.493839E+01,8.785992E+01,9.493839E+01,1.538262E+02,7.469358E+01,654,1010,806,2,8,2
11927,2026/08/23,01:15:22,9.500324E+01,8.955578E+01,9.493839E+01,9.841116E+01,7.555447E+01,655,1010,808,2,8,2
11928,2026/08/23,01:16:22,9.497082E+01,8.971790E+01,9.497082E+01,1.035344E+02,7.551070E+01,656,1010,809,16,8,16
11929,2026/08/23,01:17:22,9.500324E+01,8.914073E+01,9.497082E+01,9.870299E+01,7.565175E+01,656,1010,809,16,8,16
11930,2026/08/23,01:18:22,9.500324E+01,8.862841E+01,9.497082E+01,9.614138E+01,7.565175E+01,656,1010,809,16,8,16
11931,2026/08/23,01:19:22,9.500324E+01,8.805124E+01,9.497082E+01,1.393969E+02,7.454766E+01,656,1010,809,16,8,16
11932,2026/08/23,01:20:22,9.497082E+01,8.740921E+01,9.497082E+01,1.185798E+02,7.512159E+01,656,1010,809,16,8,16
11933,2026/08/23,01:21:22,9.500324E+01,8.680286E+01,9.493839E+01,1.173152E+02,7.498055E+01,656,1010,809,16,8,16
11934,2026/08/23,01:22:22,9.500324E+01,8.616084E+01,9.497082E+01,1.173152E+02,7.488326E+01,656,1010,809,16,8,16
11935,2026/08/23,01:23:22,9.500324E+01,8.555124E+01,9.497082E+01,9.743839E+01,7.526751E+01,656,1010,809,16,8,16
11936,2026/08/23,01:24:22,9.500324E+01,8.494164E+01,9.493839E+01,1.015888E+02,7.521887E+01,656,1010,809,2,8,2
11937,2026/08/23,01:25:22,9.497082E+01,8.667316E+01,9.497082E+01,1.182555E+02,7.512159E+01,658,1010,810,2,8,2
11938,2026/08/23,01:26:22,9.500324E+01,8.846628E+01,9.497082E+01,9.870299E+01,7.488326E+01,659,1010,812,2,8,2
11939,2026/08/23,01:27:22,9.497082E+01,9.000648E+01,9.497082E+01,1.035344E+02,7.488326E+01,661,1010,814,16,8,16
11940,2026/08/23,01:28:22,9.497082E+01,8.942931E+01,9.497082E+01,1.253243E+02,7.430933E+01,661,1010,814,16,8,16
11941,2026/08/23,01:29:22,9.497082E+01,8.878729E+01,9.497082E+01,1.233787E+02,7.517023E+01,661,1010,814,16,8,16
11942,2026/08/23,01:30:22,9.493839E+01,8.811609E+01,9.497082E+01,1.483787E+02,7.445039E+01,661,1010,814,16,8,16
11943,2026/08/23,01:31:22,9.497082E+01,8.740921E+01,9.497082E+01,1.233787E+02,7.502918E+01,661,1010,814,16,8,16
11944,2026/08/23,01:32:22,9.500324E+01,8.673801E+01,9.497082E+01,1.256161E+02,7.488326E+01,661,1010,814,16,8,16
11945,2026/08/23,01:33:22,9.500324E+01,8.603113E+01,9.497082E+01,1.688716E+02,7.502918E+01,661,1010,814,16,8,16
11946,2026/08/23,01:34:22,9.500324E+01,8.529507E+01,9.497082E+01,1.480545E+02,7.459630E+01,661,1010,814,16,8,16
11947,2026/08/23,01:35:22,9.493839E+01,8.571336E+01,9.493839E+01,1.176070E+02,7.507782E+01,662,1010,815,2,8,2
11948,2026/08/23,01:36:22,9.493839E+01,8.737679E+01,9.497082E+01,1.432555E+02,7.574902E+01,664,1010,816,2,8,2
11949,2026/08/23,01:37:22,9.497082E+01,8.904346E+01,9.497082E+01,9.841116E+01,7.570039E+01,666,1010,818,2,8,2
11950,2026/08/23,01:38:22,9.497082E+01,8.984436E+01,9.497082E+01,9.711414E+01,7.541342E+01,667,1010,819,16,8,16
11951,2026/08/23,01:39:22,9.497082E+01,8.933204E+01,9.493839E+01,1.003243E+02,7.473735E+01,667,1010,819,16,8,16
11952,2026/08/23,01:40:22,9.497082E+01,8.881972E+01,9.497082E+01,9.841116E+01,7.498055E+01,667,1010,819,16,8,16
11953,2026/08/23,01:41:22,9.493839E+01,8.821012E+01,9.497082E+01,1.259403E+02,7.526751E+01,667,1010,819,16,8,16
11954,2026/08/23,01:42:22,9.500324E+01,8.763295E+01,9.493839E+01,1.060960E+02,7.387646E+01,667,1010,819,16,8,16
11955,2026/08/23,01:43:22,9.493839E+01,8.705902E+01,9.497082E+01,1.064202E+02,7.473735E+01,667,1010,819,16,8,16
11956,2026/08/23,01:44:22,9.497082E+01,8.644942E+01,9.497082E+01,1.406939E+02,7.469358E+01,667,1010,819,16,8,16
11957,2026/08/23,01:45:22,9.497082E+01,8.587225E+01,9.497082E+01,1.064202E+02,7.449902E+01,667,1010,819,16,8,16
11958,2026/08/23,01:46:22,9.493839E+01,8.532750E+01,9.497082E+01,1.156939E+02,7.502918E+01,667,1010,819,16,8,16
11959,2026/08/23,01:47:22,9.497082E+01,8.551881E+01,9.493839E+01,1.390726E+02,7.430933E+01,667,1010,820,2,8,2
11960,2026/08/23,01:48:22,9.497082E+01,8.699416E+01,9.497082E+01,1.720817E+02,7.435311E+01,669,1010,822,2,8,2
11961,2026/08/23,01:49:22,9.500324E+01,8.856356E+01,9.493839E+01,1.502918E+02,7.603599E+01,671,1010,823,2,8,2
11962,2026/08/23,01:50:22,9.497082E+01,9.000648E+01,9.493839E+01,1.435798E+02,7.488326E+01,673,1010,825,16,8,16
11963,2026/08/23,01:51:22,9.493839E+01,8.929961E+01,9.497082E+01,1.262646E+02,7.512159E+01,673,1010,825,16,8,16
11964,2026/08/23,01:52:22,9.500324E+01,8.862841E+01,9.497082E+01,1.240272E+02,7.507782E+01,673,1010,825,16,8,16
11965,2026/08/23,01:53:22,9.493839E+01,8.795396E+01,9.493839E+01,1.227626E+02,7.507782E+01,673,1010,825,16,8,16
11966,2026/08/23,01:54:22,9.497082E+01,8.731518E+01,9.497082E+01,1.230545E+02,7.507782E+01,673,1010,825,16,8,16
11967,2026/08/23,01:55:22,9.497082E+01,8.670558E+01,9.497082E+01,1.275616E+02,7.488326E+01,673,1010,825,16,8,16
11968,2026/08/23,01:56:22,9.500324E+01,8.616084E+01,9.497082E+01,9.870299E+01,7.541342E+01,673,1010,825,16,8,16
11969,2026/08/23,01:57:22,9.497082E+01,8.558366E+01,9.497082E+01,1.525292E+02,7.426070E+01,673,1010,825,16,8,16
11970,2026/08/23,01:58:22,9.497082E+01,8.500648E+01,9.493839E+01,1.015888E+02,7.507782E+01,673,1010,825,16,8,16
11971,2026/08/23,01:59:22,9.493839E+01,8.644942E+01,9.493839E+01,1.003243E+02,7.531615E+01,674,1010,826,2,8,2
11972,2026/08/23,02:00:22,9.500324E+01,8.817770E+01,9.497082E+01,1.009728E+02,7.531615E+01,676,1010,828,2,8,2
11973,2026/08/23,02:01:22,9.497082E+01,8.997406E+01,9.497082E+01,1.166667E+02,7.536478E+01,678,1010,830,2,8,2
11974,2026/08/23,02:02:22,9.497082E+01,8.952335E+01,9.497082E+01,1.307717E+02,7.445039E+01,678,1010,830,16,8,16
11975,2026/08/23,02:03:22,9.497082E+01,8.878729E+01,9.497082E+01,1.173152E+02,7.526751E+01,678,1010,830,16,8,16
11976,2026/08/23,02:04:22,9.500324E+01,8.817770E+01,9.497082E+01,1.214656E+02,7.493191E+01,678,1010,830,16,8,16
11977,2026/08/23,02:05:22,9.497082E+01,8.750648E+01,9.500324E+01,1.278859E+02,7.502918E+01,678,1010,830,16,8,16
11978,2026/08/23,02:06:22,9.497082E+01,8.699416E+01,9.497082E+01,9.902724E+01,7.387646E+01,678,1010,830,16,8,16
11979,2026/08/23,02:07:22,9.497082E+01,8.648184E+01,9.497082E+01,1.137808E+02,7.435311E+01,678,1010,830,16,8,16
11980,2026/08/23,02:08:22,9.497082E+01,8.580740E+01,9.497082E+01,1.230545E+02,7.483463E+01,678,1010,830,16,8,16
11981,2026/08/23,02:09:22,9.497082E+01,8.513619E+01,9.500324E+01,1.281777E+02,7.473735E+01,678,1010,830,16,8,16
11982,2026/08/23,02:10:22,9.500324E+01,8.606356E+01,9.497082E+01,1.237030E+02,7.483463E+01,679,1010,831,2,8,2
11983,2026/08/23,02:11:22,9.493839E+01,8.766537E+01,9.497082E+01,1.551232E+02,7.570039E+01,681,1010,833,2,8,2
11984,2026/08/23,02:12:22,9.500324E+01,8.933204E+01,9.497082E+01,1.285020E+02,7.507782E+01,683,1010,835,2,8,2
11985,2026/08/23,02:13:22,9.497082E+01,8.975033E+01,9.493839E+01,1.384566E+02,7.507782E+01,684,1010,836,16,8,16
11986,2026/08/23,02:14:22,9.500324E+01,8.907588E+01,9.497082E+01,1.272374E+02,7.512159E+01,684,1010,836,16,8,16
11987,2026/08/23,02:15:22,9.493839E+01,8.849870E+01,9.493839E+01,1.189040E+02,7.493191E+01,684,1010,836,16,8,16
11988,2026/08/23,02:16:22,9.500324E+01,8.785992E+01,9.493839E+01,1.179313E+02,7.521887E+01,684,1010,836,16,8,16
11989,2026/08/23,02:17:22,9.497082E+01,8.725033E+01,9.493839E+01,1.192283E+02,7.502918E+01,684,1010,836,16,8,16
11990,2026/08/23,02:18:22,9.497082E+01,8.660831E+01,9.497082E+01,1.169909E+02,7.502918E+01,684,1010,836,16,8,16
11991,2026/08/23,02:19:22,9.497082E+01,8.596952E+01,9.493839E+01,9.841116E+01,7.536478E+01,684,1010,836,16,8,16
11992,2026/08/23,02:20:22,9.500324E+01,8.542477E+01,9.497082E+01,1.025616E+02,7.521887E+01,684,1010,836,16,8,16
11993,2026/08/23,02:21:22,9.497082E+01,8.503891E+01,9.493839E+01,1.265889E+02,7.478599E+01,684,1010,836,2,8,2
11994,2026/08/23,02:22:22,9.497082E+01,8.680286E+01,9.493839E+01,9.808690E+01,7.546206E+01,686,1010,838,2,8,2
11995,2026/08/23,02:23:22,9.493839E+01,8.859599E+01,9.497082E+01,9.841116E+01,7.401751E+01,687,1010,839,2,8,2
11996,2026/08/23,02:24:22,9.493839E+01,8.997406E+01,9.493839E+01,9.870299E+01,7.541342E+01,689,1010,841,16,8,16
11997,2026/08/23,02:25:22,9.497082E+01,8.949416E+01,9.493839E+01,1.028859E+02,7.546206E+01,689,1010,841,16,8,16
11998,2026/08/23,02:26:22,9.497082E+01,8.897860E+01,9.497082E+01,9.711414E+01,7.517023E+01,689,1010,841,16,8,16
11999,2026/08/23,02:27:22,9.497082E+01,8.840467E+01,9.497082E+01,9.841116E+01,7.502918E+01,689,1010,841,16,8,16
12000,2026/08/23,02:28:22,9.497082E+01,8.776265E+01,9.497082E+01,1.221141E+02,7.483463E+01,689,1010,841,16,8,16
12001,2026/08/23,02:29:22,9.497082E+01,8.705902E+01,9.493839E+01,1.557393E+02,7.426070E+01,689,1010,841,16,8,16
12002,2026/08/23,02:30:22,9.497082E+01,8.628729E+01,9.497082E+01,1.522374E+02,7.570039E+01,689,1010,841,16,8,16
12003,2026/08/23,02:31:22,9.497082E+01,8.551881E+01,9.497082E+01,1.842737E+02,7.574902E+01,689,1010,841,16,8,16
12004,2026/08/23,02:32:22,9.493839E+01,8.513619E+01,9.497082E+01,1.714332E+02,7.541342E+01,689,1010,841,2,8,2
12005,2026/08/23,02:33:22,9.493839E+01,8.670558E+01,9.493839E+01,1.272374E+02,7.512159E+01,691,1010,843,2,8,2
12006,2026/08/23,02:34:22,9.500324E+01,8.837225E+01,9.497082E+01,1.237030E+02,7.502918E+01,693,1010,845,2,8,2
12007,2026/08/23,02:35:22,9.500324E+01,9.000648E+01,9.497082E+01,1.313878E+02,7.507782E+01,695,1010,846,16,8,16
12008,2026/08/23,02:36:22,9.500324E+01,8.949416E+01,9.493839E+01,9.870299E+01,7.565175E+01,695,1010,846,16,8,16
12009,2026/08/23,02:37:22,9.497082E+01,8.897860E+01,9.497082E+01,1.038586E+02,7.526751E+01,695,1010,846,16,8,16
12010,2026/08/23,02:38:22,9.497082E+01,8.840467E+01,9.497082E+01,9.776265E+01,7.459630E+01,695,1010,846,16,8,16
12011,2026/08/23,02:39:22,9.497082E+01,8.788911E+01,9.493839E+01,9.967575E+01,7.445039E+01,695,1010,846,16,8,16
12012,2026/08/23,02:40:22,9.493839E+01,8.734760E+01,9.497082E+01,1.025616E+02,7.473735E+01,695,1010,846,16,8,16
12013,2026/08/23,02:41:22,9.493839E+01,8.683204E+01,9.493839E+01,9.808690E+01,7.551070E+01,695,1010,846,16,8,16
12014,2026/08/23,02:42:22,9.497082E+01,8.631972E+01,9.497082E+01,1.176070E+02,7.411478E+01,695,1010,846,16,8,16
12015,2026/08/23,02:43:22,9.500324E+01,8.571336E+01,9.493839E+01,1.451686E+02,7.426070E+01,695,1010,846,16,8,16
12016,2026/08/23,02:44:22,9.497082E+01,8.507134E+01,9.493839E+01,1.176070E+02,7.488326E+01,695,1010,846,16,8,16
12017,2026/08/23,02:45:22,9.497082E+01,8.616084E+01,9.497082E+01,1.422827E+02,7.454766E+01,696,1010,848,2,8,2
12018,2026/08/23,02:46:22,9.493839E+01,8.782750E+01,9.497082E+01,1.169909E+02,7.517023E+01,698,1010,849,2,8,2
12019,2026/08/23,02:47:22,9.497082E+01,8.955578E+01,9.493839E+01,1.003243E+02,7.570039E+01,700,1010,851,2,8,2
12020,2026/08/23,02:48:22,9.500324E+01,8.975033E+01,9.497082E+01,1.012646E+02,7.546206E+01,700,1010,852,16,8,16
12021,2026/08/23,02:49:22,9.500324E+01,8.907588E+01,9.497082E+01,1.250000E+02,7.526751E+01,700,1010,852,16,8,16
12022,2026/08/23,02:50:22,9.497082E+01,8.840467E+01,9.497082E+01,1.294747E+02,7.493191E+01,700,1010,852,16,8,16
12023,2026/08/23,02:51:22,9.497082E+01,8.773022E+01,9.497082E+01,1.237030E+02,7.502918E+01,700,1010,852,16,8,16
12024,2026/08/23,02:52:22,9.493839E+01,8.702659E+01,9.497082E+01,1.621595E+02,7.411478E+01,700,1010,852,16,8,16
12025,2026/08/23,02:53:22,9.500324E+01,8.625811E+01,9.493839E+01,1.259403E+02,7.493191E+01,700,1010,852,16,8,16
12026,2026/08/23,02:54:22,9.500324E+01,8.561609E+01,9.493839E+01,1.256161E+02,7.498055E+01,700,1010,852,16,8,16
12027,2026/08/23,02:55:22,9.497082E+01,8.497406E+01,9.500324E+01,1.256161E+02,7.593871E+01,700,1010,852,2,8,2
12028,2026/08/23,02:56:22,9.497082E+01,8.670558E+01,9.500324E+01,9.902724E+01,7.536478E+01,702,1010,853,2,8,2
12029,2026/08/23,02:57:22,9.493839E+01,8.853113E+01,9.493839E+01,1.035344E+02,7.517023E+01,704,1010,855,2,8,2
12030,2026/08/23,02:58:22,9.497082E+01,9.000648E+01,9.493839E+01,1.214656E+02,7.430933E+01,706,1010,857,16,8,16
12031,2026/08/23,02:59:22,9.497082E+01,8.939689E+01,9.493839E+01,1.198768E+02,7.459630E+01,706,1010,857,16,8,16
12032,2026/08/23,03:00:22,9.497082E+01,8.878729E+01,9.493839E+01,1.160182E+02,7.507782E+01,706,1010,857,16,8,16
12033,2026/08/23,03:01:22,9.497082E+01,8.817770E+01,9.493839E+01,1.185798E+02,7.377918E+01,706,1010,857,16,8,16
12034,2026/08/23,03:02:22,9.497082E+01,8.757134E+01,9.493839E+01,1.000000E+02,7.541342E+01,706,1010,857,16,8,16
12035,2026/08/23,03:03:22,9.497082E+01,8.702659E+01,9.497082E+01,1.044747E+02,7.517023E+01,706,1010,857,16,8,16
12036,2026/08/23,03:04:22,9.497082E+01,8.651427E+01,9.497082E+01,9.967575E+01,7.396887E+01,706,1010,857,16,8,16
12037,2026/08/23,03:05:22,9.497082E+01,8.599870E+01,9.493839E+01,9.808690E+01,7.517023E+01,706,1010,857,16,8,16
12038,2026/08/23,03:06:22,9.497082E+01,8.548638E+01,9.493839E+01,1.022374E+02,7.546206E+01,706,1010,857,16,8,16
12039,2026/08/23,03:07:22,9.500324E+01,8.497406E+01,9.497082E+01,1.000000E+02,7.526751E+01,706,1010,857,2,8,2
12040,2026/08/23,03:08:22,9.500324E+01,8.680286E+01,9.497082E+01,1.035344E+02,7.392023E+01,707,1010,859,2,8,2
12041,2026/08/23,03:09:22,9.500324E+01,8.840467E+01,9.497082E+01,1.265889E+02,7.507782E+01,709,1010,860,2,8,2
12042,2026/08/23,03:10:22,9.500324E+01,9.000648E+01,9.493839E+01,1.230545E+02,7.517023E+01,711,1010,862,16,8,16
12043,2026/08/23,03:11:22,9.497082E+01,8.942931E+01,9.493839E+01,1.426070E+02,7.469358E+01,711,1010,862,16,8,16
12044,2026/08/23,03:12:22,9.497082E+01,8.869326E+01,9.493839E+01,1.464656E+02,7.454766E+01,711,1010,862,16,8,16
12045,2026/08/23,03:13:22,9.500324E+01,8.788911E+01,9.497082E+01,1.576848E+02,7.531615E+01,711,1010,862,16,8,16
12046,2026/08/23,03:14:22,9.497082E+01,8.708820E+01,9.493839E+01,1.682555E+02,7.416342E+01,711,1010,862,16,8,16
12047,2026/08/23,03:15:22,9.497082E+01,8.628729E+01,9.493839E+01,1.230545E+02,7.469358E+01,711,1010,862,16,8,16
12048,2026/08/23,03:16:22,9.500324E+01,8.574255E+01,9.497082E+01,9.841116E+01,7.541342E+01,711,1010,862,16,8,16
12049,2026/08/23,03:17:22,9.493839E+01,8.516862E+01,9.493839E+01,1.393969E+02,7.498055E+01,711,1010,862,16,8,16
12050,2026/08/23,03:18:22,9.497082E+01,8.590467E+01,9.497082E+01,1.012646E+02,7.498055E+01,712,1010,863,2,8,2
12051,2026/08/23,03:19:22,9.493839E+01,8.773022E+01,9.493839E+01,9.841116E+01,7.536478E+01,714,1010,865,2,8,2
12052,2026/08/23,03:20:22,9.497082E+01,8.955578E+01,9.497082E+01,1.015888E+02,7.536478E+01,716,1010,867,2,8,2
12053,2026/08/23,03:21:22,9.497082E+01,8.975033E+01,9.497082E+01,9.646563E+01,7.546206E+01,716,1010,867,16,8,16
12054,2026/08/23,03:22:22,9.497082E+01,8.923801E+01,9.493839E+01,9.935149E+01,7.531615E+01,716,1010,867,16,8,16
12055,2026/08/23,03:23:22,9.500324E+01,8.869326E+01,9.497082E+01,1.000000E+02,7.531615E+01,716,1010,867,16,8,16
12056,2026/08/23,03:24:22,9.497082E+01,8.817770E+01,9.493839E+01,9.614138E+01,7.387646E+01,716,1010,867,16,8,16
12057,2026/08/23,03:25:22,9.497082E+01,8.760377E+01,9.497082E+01,1.141051E+02,7.517023E+01,716,1010,867,16,8,16
12058,2026/08/23,03:26:22,9.500324E+01,8.699416E+01,9.497082E+01,1.150454E+02,7.502918E+01,716,1010,867,16,8,16
12059,2026/08/23,03:27:22,9.497082E+01,8.641699E+01,9.497082E+01,1.150454E+02,7.502918E+01,716,1010,867,16,8,16
12060,2026/08/23,03:28:22,9.497082E+01,8.571336E+01,9.497082E+01,1.493515E+02,7.435311E+01,716,1010,867,16,8,16
12061,2026/08/23,03:29:22,9.493839E+01,8.503891E+01,9.493839E+01,1.195525E+02,7.488326E+01,716,1010,867,16,8,16
12062,2026/08/23,03:30:22,9.497082E+01,8.628729E+01,9.497082E+01,1.227626E+02,7.493191E+01,718,1010,869,2,8,2
12063,2026/08/23,03:31:22,9.497082E+01,8.795396E+01,9.493839E+01,1.259403E+02,7.507782E+01,720,1010,870,2,8,2
12064,2026/08/23,03:32:22,9.497082E+01,8.965305E+01,9.493839E+01,1.275616E+02,7.512159E+01,721,1010,872,2,8,2
12065,2026/08/23,03:33:22,9.497082E+01,8.962063E+01,9.497082E+01,1.416667E+02,7.483463E+01,722,1010,872,16,8,16
12066,2026/08/23,03:34:22,9.500324E+01,8.891699E+01,9.497082E+01,1.201686E+02,7.517023E+01,722,1010,872,16,8,16
12067,2026/08/23,03:35:22,9.497082E+01,8.824255E+01,9.493839E+01,1.214656E+02,7.521887E+01,722,1010,872,16,8,16
12068,2026/08/23,03:36:22,9.497082E+01,8.763295E+01,9.497082E+01,1.006485E+02,7.517023E+01,722,1010,872,16,8,16
12069,2026/08/23,03:37:22,9.497082E+01,8.712063E+01,9.493839E+01,9.808690E+01,7.512159E+01,722,1010,872,16,8,16
12070,2026/08/23,03:38:22,9.497082E+01,8.664073E+01,9.497082E+01,9.390402E+01,7.517023E+01,722,1010,872,16,8,16
12071,2026/08/23,03:39:22,9.497082E+01,8.606356E+01,9.493839E+01,1.189040E+02,7.488326E+01,722,1010,872,16,8,16
12072,2026/08/23,03:40:22,9.493839E+01,8.545720E+01,9.493839E+01,1.137808E+02,7.493191E+01,722,1010,872,16,8,16
12073,2026/08/23,03:41:22,9.497082E+01,8.510377E+01,9.497082E+01,1.163424E+02,7.488326E+01,722,1010,873,2,8,2
12074,2026/08/23,03:42:22,9.497082E+01,8.680286E+01,9.497082E+01,1.166667E+02,7.517023E+01,724,1010,874,2,8,2
12075,2026/08/23,03:43:22,9.497082E+01,8.856356E+01,9.493839E+01,9.776265E+01,7.440175E+01,726,1010,876,2,8,2
12076,2026/08/23,03:44:22,9.500324E+01,8.997406E+01,9.493839E+01,1.019131E+02,7.521887E+01,727,1010,878,16,8,16
12077,2026/08/23,03:45:22,9.497082E+01,8.946174E+01,9.497082E+01,1.272374E+02,7.517023E+01,727,1010,878,16,8,16
12078,2026/08/23,03:46:22,9.500324E+01,8.894942E+01,9.493839E+01,9.614138E+01,7.387646E+01,727,1010,878,16,8,16
12079,2026/08/23,03:47:22,9.497082E+01,8.837225E+01,9.497082E+01,1.102464E+02,7.521887E+01,727,1010,878,16,8,16
12080,2026/08/23,03:48:22,9.493839E+01,8.779507E+01,9.493839E+01,1.294747E+02,7.507782E+01,727,1010,878,16,8,16
12081,2026/08/23,03:49:22,9.497082E+01,8.728275E+01,9.497082E+01,1.182555E+02,7.521887E+01,727,1010,878,16,8,16
12082,2026/08/23,03:50:22,9.500324E+01,8.670558E+01,9.497082E+01,1.217899E+02,7.521887E+01,727,1010,878,16,8,16
12083,2026/08/23,03:51:22,9.500324E+01,8.606356E+01,9.493839E+01,1.230545E+02,7.473735E+01,727,1010,878,16,8,16
12084,2026/08/23,03:52:22,9.500324E+01,8.542477E+01,9.493839E+01,1.278859E+02,7.488326E+01,727,1010,878,16,8,16
12085,2026/08/23,03:53:22,9.500324E+01,8.532750E+01,9.493839E+01,2.130999E+02,7.416342E+01,728,1010,878,2,8,2
12086,2026/08/23,03:54:22,9.500324E+01,8.651427E+01,9.497082E+01,2.153372E+02,7.459630E+01,730,1010,880,2,8,2
12087,2026/08/23,03:55:22,9.497082E+01,8.769780E+01,9.497082E+01,2.140726E+02,7.464494E+01,731,1010,882,2,8,2
12088,2026/08/23,03:56:22,9.497082E+01,8.881972E+01,9.493839E+01,2.335927E+02,7.459630E+01,733,1010,884,2,8,2
12089,2026/08/23,03:57:22,9.497082E+01,9.000648E+01,9.493839E+01,1.724060E+02,7.546206E+01,735,1010,885,16,8,16
12090,2026/08/23,03:58:22,9.497082E+01,8.917316E+01,9.493839E+01,1.752918E+02,7.555447E+01,735,1010,885,16,8,16
12091,2026/08/23,03:59:22,9.497082E+01,8.824255E+01,9.497082E+01,2.009403E+02,7.473735E+01,735,1010,885,16,8,16
12092,2026/08/23,04:00:22,9.500324E+01,8.728275E+01,9.493839E+01,1.759403E+02,7.507782E+01,735,1010,885,16,8,16
12093,2026/08/23,04:01:22,9.500324E+01,8.638457E+01,9.493839E+01,1.698444E+02,7.502918E+01,735,1010,885,16,8,16
12094,2026/08/23,04:02:22,9.497082E+01,8.548638E+01,9.497082E+01,1.714332E+02,7.430933E+01,735,1010,885,16,8,16
12095,2026/08/23,04:03:22,9.497082E+01,8.535992E+01,9.493839E+01,1.724060E+02,7.531615E+01,736,1010,886,2,8,2
12096,2026/08/23,04:04:22,9.497082E+01,8.677043E+01,9.493839E+01,1.701686E+02,7.526751E+01,738,1010,888,2,8,2
12097,2026/08/23,04:05:22,9.497082E+01,8.814851E+01,9.497082E+01,1.980545E+02,7.469358E+01,739,1010,890,2,8,2
12098,2026/08/23,04:06:22,9.493839E+01,8.955578E+01,9.497082E+01,1.778534E+02,7.517023E+01,741,1010,891,2,8,2
12099,2026/08/23,04:07:22,9.493839E+01,8.949416E+01,9.493839E+01,1.964332E+02,7.507782E+01,742,1010,892,16,8,16
12100,2026/08/23,04:08:22,9.493839E+01,8.846628E+01,9.493839E+01,1.935473E+02,7.478599E+01,742,1010,892,16,8,16
12101,2026/08/23,04:09:22,9.497082E+01,8.747406E+01,9.493839E+01,1.903372E+02,7.498055E+01,742,1010,892,16,8,16
12102,2026/08/23,04:10:22,9.497082E+01,8.635214E+01,9.497082E+01,2.153372E+02,7.570039E+01,742,1010,892,16,8,16
12103,2026/08/23,04:11:22,9.497082E+01,8.523022E+01,9.493839E+01,1.970817E+02,7.618191E+01,742,1010,892,16,8,16
12104,2026/08/23,04:12:22,9.497082E+01,8.568094E+01,9.493839E+01,2.012322E+02,7.613326E+01,743,1010,893,2,8,2
12105,2026/08/23,04:13:22,9.500324E+01,8.689689E+01,9.497082E+01,2.108625E+02,7.526751E+01,745,1010,895,2,8,2
12106,2026/08/23,04:14:22,9.493839E+01,8.817770E+01,9.493839E+01,1.970817E+02,7.603599E+01,747,1010,897,2,8,2
12107,2026/08/23,04:15:22,9.497082E+01,8.949416E+01,9.493839E+01,1.974060E+02,7.493191E+01,748,1010,898,2,8,2
12108,2026/08/23,04:16:22,9.497082E+01,8.946174E+01,9.497082E+01,2.006161E+02,7.642023E+01,749,1010,899,16,8,16
12109,2026/08/23,04:17:22,9.500324E+01,8.846628E+01,9.497082E+01,1.720817E+02,7.517023E+01,749,1010,899,16,8,16
12110,2026/08/23,04:18:22,9.497082E+01,8.757134E+01,9.493839E+01,1.970817E+02,7.392023E+01,749,1010,899,16,8,16
12111,2026/08/23,04:19:22,9.500324E+01,8.667316E+01,9.493839E+01,1.711414E+02,7.498055E+01,749,1010,899,16,8,16
12112,2026/08/23,04:20:22,9.497082E+01,8.577497E+01,9.493839E+01,1.708171E+02,7.512159E+01,749,1010,899,16,8,16
12113,2026/08/23,04:21:22,9.493839E+01,8.491245E+01,9.493839E+01,2.146887E+02,7.426070E+01,749,1010,899,2,8,2
12114,2026/08/23,04:22:22,9.497082E+01,8.616084E+01,9.497082E+01,1.903372E+02,7.488326E+01,751,1010,901,2,8,2
12115,2026/08/23,04:23:22,9.497082E+01,8.750648E+01,9.493839E+01,1.897211E+02,7.449902E+01,753,1010,903,2,8,2
12116,2026/08/23,04:24:22,9.500324E+01,8.875487E+01,9.493839E+01,1.961089E+02,7.646887E+01,755,1010,904,2,8,2
12117,2026/08/23,04:25:22,9.500324E+01,8.997406E+01,9.497082E+01,1.720817E+02,7.536478E+01,756,1010,906,16,8,16
12118,2026/08/23,04:26:22,9.497082E+01,8.914073E+01,9.493839E+01,1.752918E+02,7.517023E+01,756,1010,906,16,8,16
12119,2026/08/23,04:27:22,9.500324E+01,8.817770E+01,9.497082E+01,1.720817E+02,7.387646E+01,756,1010,906,16,8,16
12120,2026/08/23,04:28:22,9.497082E+01,8.737679E+01,9.497082E+01,9.325552E+01,7.469358E+01,756,1010,906,16,8,16
12121,2026/08/23,04:29:22,9.497082E+01,8.680286E+01,9.493839E+01,1.012646E+02,7.344358E+01,756,1010,906,16,8,16
12122,2026/08/23,04:30:22,9.497082E+01,8.625811E+01,9.497082E+01,1.000000E+02,7.353599E+01,756,1010,906,16,8,16
12123,2026/08/23,04:31:22,9.493839E+01,8.574255E+01,9.493839E+01,1.028859E+02,7.531615E+01,756,1010,906,16,8,16
12124,2026/08/23,04:32:22,9.497082E+01,8.510377E+01,9.493839E+01,1.243515E+02,7.546206E+01,756,1010,906,16,8,16
12125,2026/08/23,04:33:22,9.493839E+01,8.603113E+01,9.493839E+01,1.237030E+02,7.483463E+01,758,1010,907,2,8,2
12126,2026/08/23,04:34:22,9.500324E+01,8.769780E+01,9.497082E+01,1.281777E+02,7.507782E+01,760,1010,909,2,8,2
12127,2026/08/23,04:35:22,9.497082E+01,8.933204E+01,9.493839E+01,1.464656E+02,7.473735E+01,761,1010,911,2,8,2
12128,2026/08/23,04:36:22,9.500324E+01,8.968548E+01,9.493839E+01,1.487030E+02,7.473735E+01,762,1010,912,16,8,16
12129,2026/08/23,04:37:22,9.493839E+01,8.891699E+01,9.493839E+01,1.586252E+02,7.574902E+01,762,1010,912,16,8,16
12130,2026/08/23,04:38:22,9.497082E+01,8.811609E+01,9.497082E+01,1.852140E+02,7.507782E+01,762,1010,912,16,8,16
12131,2026/08/23,04:39:22,9.500324E+01,8.744164E+01,9.497082E+01,1.035344E+02,7.507782E+01,762,1010,912,16,8,16
12132,2026/08/23,04:40:22,9.493839E+01,8.692931E+01,9.497082E+01,1.019131E+02,7.526751E+01,762,1010,912,16,8,16
12133,2026/08/23,04:41:22,9.493839E+01,8.635214E+01,9.497082E+01,1.144293E+02,7.512159E+01,762,1010,912,16,8,16
12134,2026/08/23,04:42:22,9.500324E+01,8.577497E+01,9.497082E+01,1.035344E+02,7.526751E+01,762,1010,912,16,8,16
12135,2026/08/23,04:43:22,9.500324E+01,8.519780E+01,9.493839E+01,1.015888E+02,7.517023E+01,762,1010,912,16,8,16
12136,2026/08/23,04:44:22,9.497082E+01,8.580740E+01,9.493839E+01,1.044747E+02,7.536478E+01,763,1010,912,2,8,2
12137,2026/08/23,04:45:22,9.493839E+01,8.757134E+01,9.497082E+01,1.035344E+02,7.396887E+01,765,1010,914,2,8,2
12138,2026/08/23,04:46:22,9.500324E+01,8.936446E+01,9.497082E+01,1.060960E+02,7.541342E+01,767,1010,916,2,8,2
12139,2026/08/23,04:47:22,9.493839E+01,8.977951E+01,9.493839E+01,1.022374E+02,7.555447E+01,767,1010,917,16,8,16
12140,2026/08/23,04:48:22,9.497082E+01,8.920558E+01,9.493839E+01,1.006485E+02,7.546206E+01,767,1010,917,16,8,16
12141,2026/08/23,04:49:22,9.497082E+01,8.862841E+01,9.493839E+01,1.227626E+02,7.517023E+01,767,1010,917,16,8,16
12142,2026/08/23,04:50:22,9.497082E+01,8.798638E+01,9.497082E+01,1.208171E+02,7.507782E+01,767,1010,917,16,8,16
12143,2026/08/23,04:51:22,9.500324E+01,8.728275E+01,9.497082E+01,1.483787E+02,7.445039E+01,767,1010,917,16,8,16
12144,2026/08/23,04:52:22,9.497082E+01,8.651427E+01,9.493839E+01,1.461414E+02,7.454766E+01,767,1010,917,16,8,16
12145,2026/08/23,04:53:22,9.500324E+01,8.577497E+01,9.497082E+01,1.413424E+02,7.464494E+01,767,1010,917,16,8,16
12146,2026/08/23,04:54:22,9.497082E+01,8.510377E+01,9.493839E+01,1.310636E+02,7.478599E+01,767,1010,917,16,8,16
12147,2026/08/23,04:55:22,9.497082E+01,8.609599E+01,9.493839E+01,1.339494E+02,7.473735E+01,769,1010,918,2,8,2
12148,2026/08/23,04:56:22,9.497082E+01,8.776265E+01,9.497082E+01,1.352464E+02,7.464494E+01,771,1010,920,2,8,2
12149,2026/08/23,04:57:22,9.500324E+01,8.939689E+01,9.493839E+01,1.339494E+02,7.498055E+01,772,1010,922,2,8,2
12150,2026/08/23,04:58:22,9.493839E+01,8.975033E+01,9.493839E+01,1.022374E+02,7.565175E+01,773,1010,922,16,8,16
12151,2026/08/23,04:59:22,9.497082E+01,8.917316E+01,9.497082E+01,9.902724E+01,7.498055E+01,773,1010,922,16,8,16
12152,2026/08/23,05:00:22,9.493839E+01,8.869326E+01,9.497082E+01,9.870299E+01,7.526751E+01,773,1010,922,16,8,16
12153,2026/08/23,05:01:22,9.497082E+01,8.814851E+01,9.497082E+01,1.015888E+02,7.512159E+01,773,1010,922,16,8,16
12154,2026/08/23,05:02:22,9.500324E+01,8.763295E+01,9.493839E+01,9.841116E+01,7.541342E+01,773,1010,922,16,8,16
12155,2026/08/23,05:03:22,9.497082E+01,8.708820E+01,9.497082E+01,1.182555E+02,7.488326E+01,773,1010,922,16,8,16
12156,2026/08/23,05:04:22,9.497082E+01,8.641699E+01,9.497082E+01,1.185798E+02,7.498055E+01,773,1010,922,16,8,16
12157,2026/08/23,05:05:22,9.497082E+01,8.577497E+01,9.497082E+01,1.173152E+02,7.483463E+01,773,1010,922,16,8,16
12158,2026/08/23,05:06:22,9.497082E+01,8.516862E+01,9.493839E+01,1.233787E+02,7.483463E+01,773,1010,922,16,8,16
12159,2026/08/23,05:07:22,9.493839E+01,8.606356E+01,9.497082E+01,9.841116E+01,7.526751E+01,774,1010,923,2,8,2
12160,2026/08/23,05:08:22,9.497082E+01,8.788911E+01,9.497082E+01,1.041505E+02,7.449902E+01,776,1010,925,2,8,2
12161,2026/08/23,05:09:22,9.493839E+01,8.965305E+01,9.493839E+01,1.189040E+02,7.507782E+01,778,1010,927,2,8,2
12162,2026/08/23,05:10:22,9.500324E+01,8.968548E+01,9.493839E+01,1.083333E+02,7.536478E+01,778,1010,927,16,8,16
12163,2026/08/23,05:11:22,9.500324E+01,8.910831E+01,9.497082E+01,1.009728E+02,7.541342E+01,778,1010,927,16,8,16
12164,2026/08/23,05:12:22,9.497082E+01,8.859599E+01,9.493839E+01,1.243515E+02,7.498055E+01,778,1010,927,16,8,16
12165,2026/08/23,05:13:22,9.493839E+01,8.795396E+01,9.493839E+01,1.291505E+02,7.498055E+01,778,1010,927,16,8,16
12166,2026/08/23,05:14:22,9.493839E+01,8.728275E+01,9.493839E+01,1.224384E+02,7.493191E+01,778,1010,927,16,8,16
12167,2026/08/23,05:15:22,9.497082E+01,8.660831E+01,9.493839E+01,1.240272E+02,7.478599E+01,778,1010,927,16,8,16
12168,2026/08/23,05:16:22,9.497082E+01,8.596952E+01,9.493839E+01,1.297990E+02,7.541342E+01,778,1010,927,16,8,16
12169,2026/08/23,05:17:22,9.497082E+01,8.513619E+01,9.493839E+01,1.435798E+02,7.449902E+01,778,1010,927,16,8,16
12170,2026/08/23,05:18:22,9.500324E+01,8.596952E+01,9.493839E+01,1.419585E+02,7.574902E+01,780,1010,929,2,8,2
12171,2026/08/23,05:19:22,9.500324E+01,8.760377E+01,9.497082E+01,1.208171E+02,7.512159E+01,782,1010,930,2,8,2
12172,2026/08/23,05:20:22,9.500324E+01,8.926719E+01,9.493839E+01,1.185798E+02,7.521887E+01,783,1010,932,2,8,2
12173,2026/08/23,05:21:22,9.497082E+01,8.981194E+01,9.497082E+01,1.006485E+02,7.531615E+01,784,1010,933,16,8,16
12174,2026/08/23,05:22:22,9.493839E+01,8.929961E+01,9.497082E+01,1.003243E+02,7.551070E+01,784,1010,933,16,8,16
12175,2026/08/23,05:23:22,9.493839E+01,8.875487E+01,9.493839E+01,1.410182E+02,7.493191E+01,784,1010,933,16,8,16
12176,2026/08/23,05:24:22,9.500324E+01,8.824255E+01,9.493839E+01,1.035344E+02,7.512159E+01,784,1010,933,16,8,16
12177,2026/08/23,05:25:22,9.493839E+01,8.760377E+01,9.493839E+01,1.201686E+02,7.517023E+01,784,1010,933,16,8,16
12178,2026/08/23,05:26:22,9.500324E+01,8.708820E+01,9.493839E+01,9.967575E+01,7.531615E+01,784,1010,933,16,8,16
12179,2026/08/23,05:27:22,9.497082E+01,8.654345E+01,9.497082E+01,1.006485E+02,7.493191E+01,784,1010,933,16,8,16
12180,2026/08/23,05:28:22,9.493839E+01,8.590467E+01,9.497082E+01,1.015888E+02,7.526751E+01,784,1010,933,16,8,16
12181,2026/08/23,05:29:22,9.497082E+01,8.535992E+01,9.493839E+01,1.092737E+02,7.512159E+01,784,1010,933,16,8,16
12182,2026/08/23,05:30:22,9.497082E+01,8.529507E+01,9.493839E+01,1.000000E+02,7.517023E+01,785,1010,933,2,8,2
12183,2026/08/23,05:31:22,9.493839E+01,8.699416E+01,9.493839E+01,1.179313E+02,7.498055E+01,786,1010,935,2,8,2
12184,2026/08/23,05:32:22,9.497082E+01,8.869326E+01,9.497082E+01,1.189040E+02,7.502918E+01,788,1010,937,2,8,2
12185,2026/08/23,05:33:22,9.500324E+01,8.994164E+01,9.493839E+01,1.147211E+02,7.531615E+01,790,1010,938,16,8,16
12186,2026/08/23,05:34:22,9.493839E+01,8.923801E+01,9.497082E+01,1.448444E+02,7.454766E+01,790,1010,938,16,8,16
12187,2026/08/23,05:35:22,9.497082E+01,8.856356E+01,9.493839E+01,1.230545E+02,7.507782E+01,790,1010,938,16,8,16
12188,2026/08/23,05:36:22,9.500324E+01,8.788911E+01,9.497082E+01,1.406939E+02,7.613326E+01,790,1010,938,16,8,16
12189,2026/08/23,05:37:22,9.500324E+01,8.712063E+01,9.493839E+01,1.538262E+02,7.435311E+01,790,1010,938,16,8,16
12190,2026/08/23,05:38:22,9.497082E+01,8.644942E+01,9.493839E+01,1.230545E+02,7.502918E+01,790,1010,938,16,8,16
12191,2026/08/23,05:39:22,9.493839E+01,8.577497E+01,9.493839E+01,1.490272E+02,7.473735E+01,790,1010,938,16,8,16
12192,2026/08/23,05:40:22,9.497082E+01,8.513619E+01,9.497082E+01,1.221141E+02,7.536478E+01,790,1010,938,16,8,16
12193,2026/08/23,05:41:22,9.497082E+01,8.599870E+01,9.493839E+01,1.189040E+02,7.493191E+01,791,1010,939,2,8,2
12194,2026/08/23,05:42:22,9.497082E+01,8.776265E+01,9.493839E+01,1.006485E+02,7.546206E+01,792,1010,941,2,8,2
12195,2026/08/23,05:43:22,9.497082E+01,8.955578E+01,9.493839E+01,9.902724E+01,7.531615E+01,794,1010,943,2,8,2
12196,2026/08/23,05:44:22,9.500324E+01,8.975033E+01,9.493839E+01,1.019131E+02,7.531615E+01,795,1010,943,16,8,16
12197,2026/08/23,05:45:22,9.500324E+01,8.907588E+01,9.497082E+01,1.342737E+02,7.493191E+01,795,1010,943,16,8,16
12198,2026/08/23,05:46:22,9.500324E+01,8.840467E+01,9.493839E+01,1.250000E+02,7.502918E+01,795,1010,943,16,8,16
12199,2026/08/23,05:47:22,9.493839E+01,8.760377E+01,9.497082E+01,1.237030E+02,7.507782E+01,795,1010,943,16,8,16
12200,2026/08/23,05:48:22,9.493839E+01,8.696174E+01,9.493839E+01,1.246758E+02,7.483463E+01,795,1010,943,16,8,16
12201,2026/08/23,05:49:22,9.497082E+01,8.638457E+01,9.497082E+01,1.108949E+02,7.488326E+01,795,1010,943,16,8,16
12202,2026/08/23,05:50:22,9.497082E+01,8.580740E+01,9.493839E+01,1.032101E+02,7.517023E+01,795,1010,943,16,8,16
12203,2026/08/23,05:51:22,9.500324E+01,8.526265E+01,9.497082E+01,1.028859E+02,7.512159E+01,795,1010,943,16,8,16
12204,2026/08/23,05:52:22,9.497082E+01,8.545720E+01,9.493839E+01,1.076848E+02,7.498055E+01,795,1010,944,2,8,2
12205,2026/08/23,05:53:22,9.500324E+01,8.718548E+01,9.497082E+01,1.227626E+02,7.483463E+01,797,1010,946,2,8,2
12206,2026/08/23,05:54:22,9.500324E+01,8.888457E+01,9.493839E+01,1.291505E+02,7.493191E+01,799,1010,947,2,8,2
12207,2026/08/23,05:55:22,9.497082E+01,8.987679E+01,9.497082E+01,1.435798E+02,7.473735E+01,800,1010,949,16,8,16
12208,2026/08/23,05:56:22,9.497082E+01,8.914073E+01,9.497082E+01,1.759403E+02,7.531615E+01,800,1010,949,16,8,16
12209,2026/08/23,05:57:22,9.497082E+01,8.827497E+01,9.497082E+01,1.451686E+02,7.473735E+01,800,1010,949,16,8,16
12210,2026/08/23,05:58:22,9.493839E+01,8.757134E+01,9.493839E+01,1.275616E+02,7.493191E+01,800,1010,949,16,8,16
12211,2026/08/23,05:59:22,9.497082E+01,8.686446E+01,9.493839E+01,1.461414E+02,7.473735E+01,800,1010,949,16,8,16
12212,2026/08/23,06:00:22,9.497082E+01,8.609599E+01,9.493839E+01,1.557393E+02,7.445039E+01,800,1010,949,16,8,16
12213,2026/08/23,06:01:22,9.500324E+01,8.529507E+01,9.497082E+01,1.490272E+02,7.473735E+01,800,1010,949,16,8,16
12214,2026/08/23,06:02:22,9.497082E+01,8.571336E+01,9.497082E+01,1.330091E+02,7.469358E+01,801,1010,949,2,8,2
12215,2026/08/23,06:03:22,9.493839E+01,8.740921E+01,9.497082E+01,9.870299E+01,7.551070E+01,803,1010,951,2,8,2
12216,2026/08/23,06:04:22,9.497082E+01,8.917316E+01,9.497082E+01,9.808690E+01,7.526751E+01,805,1010,953,2,8,2
12217,2026/08/23,06:05:22,9.497082E+01,8.981194E+01,9.493839E+01,1.028859E+02,7.416342E+01,806,1010,954,16,8,16
12218,2026/08/23,06:06:22,9.497082E+01,8.929961E+01,9.497082E+01,9.743839E+01,7.536478E+01,806,1010,954,16,8,16
12219,2026/08/23,06:07:22,9.493839E+01,8.881972E+01,9.497082E+01,9.743839E+01,7.517023E+01,806,1010,954,16,8,16
12220,2026/08/23,06:08:22,9.497082E+01,8.824255E+01,9.497082E+01,1.022374E+02,7.521887E+01,806,1010,954,16,8,16
12221,2026/08/23,06:09:22,9.497082E+01,8.766537E+01,9.493839E+01,1.256161E+02,7.502918E+01,806,1010,954,16,8,16
12222,2026/08/23,06:10:22,9.500324E+01,8.712063E+01,9.493839E+01,9.902724E+01,7.406615E+01,806,1010,954,16,8,16
12223,2026/08/23,06:11:22,9.497082E+01,8.657588E+01,9.493839E+01,9.902724E+01,7.526751E+01,806,1010,954,16,8,16
12224,2026/08/23,06:12:22,9.497082E+01,8.603113E+01,9.497082E+01,1.012646E+02,7.536478E+01,806,1010,954,16,8,16
12225,2026/08/23,06:13:22,9.500324E+01,8.529507E+01,9.493839E+01,1.653697E+02,7.435311E+01,806,1010,954,16,8,16
12226,2026/08/23,06:14:22,9.497082E+01,8.555124E+01,9.493839E+01,1.435798E+02,7.478599E+01,807,1010,955,2,8,2
12227,2026/08/23,06:15:22,9.500324E+01,8.712063E+01,9.493839E+01,1.442283E+02,7.440175E+01,808,1010,956,2,8,2
12228,2026/08/23,06:16:22,9.497082E+01,8.869326E+01,9.500324E+01,1.464656E+02,7.464494E+01,810,1010,958,2,8,2
12229,2026/08/23,06:17:22,9.497082E+01,8.997406E+01,9.493839E+01,1.243515E+02,7.507782E+01,812,1010,960,16,8,16
12230,2026/08/23,06:18:22,9.493839E+01,8.936446E+01,9.493839E+01,1.243515E+02,7.512159E+01,812,1010,960,16,8,16
12231,2026/08/23,06:19:22,9.497082E+01,8.866084E+01,9.493839E+01,1.240272E+02,7.502918E+01,812,1010,960,16,8,16
12232,2026/08/23,06:20:22,9.497082E+01,8.801881E+01,9.493839E+01,1.230545E+02,7.498055E+01,812,1010,960,16,8,16
12233,2026/08/23,06:21:22,9.497082E+01,8.747406E+01,9.493839E+01,1.025616E+02,7.541342E+01,0,0,0,16,8,16
12234,2026/08/23,06:22:22,9.493839E+01,8.692931E+01,9.497082E+01,1.054475E+02,7.526751E+01,0,0,0,16,8,16
12235,2026/08/23,06:23:22,9.493839E+01,8.641699E+01,9.493839E+01,9.870299E+01,7.507782E+01,0,0,0,16,8,16
12236,2026/08/23,06:24:22,9.500324E+01,8.580740E+01,9.497082E+01,1.003243E+02,7.526751E+01,0,0,0,16,8,16
12237,2026/08/23,06:25:22,9.497082E+01,8.532750E+01,9.497082E+01,9.967575E+01,7.382782E+01,0,0,0,16,8,16
12238,2026/08/23,06:26:22,9.500324E+01,8.526265E+01,9.493839E+01,1.047990E+02,7.507782E+01,0,0,0,2,8,2
12239,2026/08/23,06:27:22,9.493839E+01,8.696174E+01,9.493839E+01,1.320363E+02,7.473735E+01,2,0,2,2,8,2
12240,2026/08/23,06:28:22,9.497082E+01,8.862841E+01,9.493839E+01,1.208171E+02,7.526751E+01,4,0,4,2,8,2
12241,2026/08/23,06:29:22,9.500324E+01,8.994164E+01,9.493839E+01,1.390726E+02,7.498055E+01,5,0,5,16,8,16
12242,2026/08/23,06:30:22,9.497082E+01,8.936446E+01,9.493839E+01,1.102464E+02,7.546206E+01,5,0,5,16,8,16
12243,2026/08/23,06:31:22,9.500324E+01,8.869326E+01,9.493839E+01,1.317121E+02,7.512159E+01,5,0,5,16,8,16
12244,2026/08/23,06:32:22,9.500324E+01,8.805124E+01,9.493839E+01,1.256161E+02,7.502918E+01,5,0,5,16,8,16
12245,2026/08/23,06:33:22,9.493839E+01,8.740921E+01,9.493839E+01,1.291505E+02,7.488326E+01,5,0,5,16,8,16
12246,2026/08/23,06:34:22,9.493839E+01,8.644942E+01,9.493839E+01,2.278534E+02,7.521887E+01,5,0,5,16,8,16
12247,2026/08/23,06:35:22,9.500324E+01,8.523022E+01,9.493839E+01,2.278534E+02,7.430933E+01,5,0,5,16,8,16
12248,2026/08/23,06:36:22,9.497082E+01,8.558366E+01,9.493839E+01,2.265564E+02,7.551070E+01,7,0,6,2,8,2
12249,2026/08/23,06:37:22,9.497082E+01,8.673801E+01,9.493839E+01,2.272049E+02,7.512159E+01,8,0,8,2,8,2
12250,2026/08/23,06:38:22,9.497082E+01,8.785992E+01,9.497082E+01,2.066796E+02,7.478599E+01,10,0,10,2,8,2
12251,2026/08/23,06:39:22,9.497082E+01,8.914073E+01,9.497082E+01,2.009403E+02,7.478599E+01,12,0,12,2,8,2
12252,2026/08/23,06:40:22,9.497082E+01,8.975033E+01,9.493839E+01,2.079767E+02,7.478599E+01,13,0,13,16,8,16
12253,2026/08/23,06:41:22,9.493839E+01,8.846628E+01,9.493839E+01,2.624514E+02,7.411478E+01,13,0,13,16,8,16
12254,2026/08/23,06:42:22,9.497082E+01,8.721790E+01,9.493839E+01,2.454604E+02,7.512159E+01,13,0,13,16,8,16
12255,2026/08/23,06:43:22,9.497082E+01,8.587225E+01,9.497082E+01,2.528210E+02,7.531615E+01,13,0,13,16,8,16
12256,2026/08/23,06:44:22,9.497082E+01,8.503891E+01,9.493839E+01,2.252918E+02,7.560311E+01,14,0,13,2,8,2
12257,2026/08/23,06:45:22,9.497082E+01,8.603113E+01,9.493839E+01,2.791180E+02,7.435311E+01,16,0,15,2,8,2
12258,2026/08/23,06:46:22,9.497082E+01,8.696174E+01,9.493839E+01,2.528210E+02,7.512159E+01,17,0,17,2,8,2
12259,2026/08/23,06:47:22,9.493839E+01,8.795396E+01,9.493839E+01,2.531453E+02,7.526751E+01,19,0,18,2,8,2
12260,2026/08/23,06:48:22,9.500324E+01,8.894942E+01,9.497082E+01,2.537938E+02,7.517023E+01,21,0,20,2,8,2
12261,2026/08/23,06:49:22,9.497082E+01,8.994164E+01,9.493839E+01,2.528210E+02,7.502918E+01,23,0,22,2,8,2
12262,2026/08/23,06:50:22,9.493839E+01,8.885214E+01,9.497082E+01,2.550908E+02,7.440175E+01,23,0,22,16,8,16
12263,2026/08/23,06:51:22,9.493839E+01,8.747406E+01,9.497082E+01,2.871271E+02,7.521887E+01,23,0,22,16,8,16
12264,2026/08/23,06:52:22,9.497082E+01,8.616084E+01,9.493839E+01,2.576524E+02,7.507782E+01,23,0,22,16,8,16
12265,2026/08/23,06:53:22,9.500324E+01,8.484760E+01,9.493839E+01,2.544423E+02,7.498055E+01,23,0,22,2,8,2
12266,2026/08/23,06:54:22,9.497082E+01,8.583982E+01,9.497082E+01,2.602140E+02,7.488326E+01,25,0,24,2,8,2
12267,2026/08/23,06:55:22,9.500324E+01,8.673801E+01,9.497082E+01,2.746109E+02,7.473735E+01,27,0,26,2,8,2
12268,2026/08/23,06:56:22,9.493839E+01,8.757134E+01,9.497082E+01,2.730221E+02,7.608463E+01,28,0,27,2,8,2
12269,2026/08/23,06:57:22,9.497082E+01,8.843385E+01,9.497082E+01,2.742867E+02,7.589494E+01,30,0,29,2,8,2
12270,2026/08/23,06:58:22,9.493839E+01,8.929961E+01,9.497082E+01,2.592412E+02,7.478599E+01,32,0,31,2,8,2
12271,2026/08/23,06:59:22,9.493839E+01,8.981194E+01,9.493839E+01,1.570363E+02,7.551070E+01,33,0,32,16,8,16
12272,2026/08/23,07:00:22,9.500324E+01,8.897860E+01,9.497082E+01,1.519131E+02,7.555447E+01,33,0,32,16,8,16
12273,2026/08/23,07:01:22,9.500324E+01,8.817770E+01,9.493839E+01,1.740272E+02,7.546206E+01,33,0,32,16,8,16
12274,2026/08/23,07:02:22,9.493839E+01,8.734760E+01,9.497082E+01,1.563878E+02,7.517023E+01,33,0,32,16,8,16
12275,2026/08/23,07:03:22,9.497082E+01,8.654345E+01,9.497082E+01,1.592737E+02,7.363326E+01,33,0,32,16,8,16
12276,2026/08/23,07:04:22,9.497082E+01,8.571336E+01,9.497082E+01,1.535020E+02,7.536478E+01,33,0,32,16,8,16
12277,2026/08/23,07:05:22,9.497082E+01,8.491245E+01,9.493839E+01,1.560636E+02,7.521887E+01,33,0,32,2,8,2
12278,2026/08/23,07:06:22,9.497082E+01,8.638457E+01,9.497082E+01,1.538262E+02,7.454766E+01,35,0,34,2,8,2
12279,2026/08/23,07:07:22,9.497082E+01,8.788911E+01,9.493839E+01,1.538262E+02,7.574902E+01,37,0,35,2,8,2
12280,2026/08/23,07:08:22,9.493839E+01,8.936446E+01,9.497082E+01,1.579767E+02,7.435311E+01,39,0,37,2,8,2
12281,2026/08/23,07:09:22,9.500324E+01,8.962063E+01,9.497082E+01,1.737030E+02,7.531615E+01,39,0,38,16,8,16
12282,2026/08/23,07:10:22,9.500324E+01,8.872244E+01,9.493839E+01,1.778534E+02,7.387646E+01,39,0,38,16,8,16
12283,2026/08/23,07:11:22,9.497082E+01,8.792153E+01,9.493839E+01,1.490272E+02,7.478599E+01,39,0,38,16,8,16
12284,2026/08/23,07:12:22,9.497082E+01,8.708820E+01,9.497082E+01,1.323606E+02,7.570039E+01,39,0,38,16,8,16
12285,2026/08/23,07:13:22,9.493839E+01,8.644942E+01,9.497082E+01,1.230545E+02,7.488326E+01,39,0,38,16,8,16
12286,2026/08/23,07:14:22,9.497082E+01,8.580740E+01,9.493839E+01,1.246758E+02,7.517023E+01,39,0,38,16,8,16
12287,2026/08/23,07:15:22,9.500324E+01,8.516862E+01,9.497082E+01,1.211414E+02,7.478599E+01,39,0,38,16,8,16
12288,2026/08/23,07:16:22,9.497082E+01,8.599870E+01,9.497082E+01,1.230545E+02,7.498055E+01,41,0,39,2,8,2
12289,2026/08/23,07:17:22,9.497082E+01,8.763295E+01,9.497082E+01,1.467899E+02,7.488326E+01,42,0,41,2,8,2
12290,2026/08/23,07:18:22,9.497082E+01,8.929961E+01,9.497082E+01,1.246758E+02,7.517023E+01,44,0,43,2,8,2
12291,2026/08/23,07:19:22,9.497082E+01,8.975033E+01,9.493839E+01,1.272374E+02,7.521887E+01,45,0,44,16,8,16
12292,2026/08/23,07:20:22,9.500324E+01,8.910831E+01,9.497082E+01,1.237030E+02,7.507782E+01,45,0,44,16,8,16
12293,2026/08/23,07:21:22,9.497082E+01,8.840467E+01,9.497082E+01,1.567121E+02,7.396887E+01,45,0,44,16,8,16
12294,2026/08/23,07:22:22,9.497082E+01,8.763295E+01,9.497082E+01,1.480545E+02,7.401751E+01,45,0,44,16,8,16
12295,2026/08/23,07:23:22,9.497082E+01,8.673801E+01,9.493839E+01,1.669585E+02,7.531615E+01,45,0,44,16,8,16
12296,2026/08/23,07:24:22,9.497082E+01,8.593710E+01,9.497082E+01,1.410182E+02,7.459630E+01,45,0,44,16,8,16
12297,2026/08/23,07:25:22,9.497082E+01,8.519780E+01,9.493839E+01,1.403697E+02,7.531615E+01,45,0,44,16,8,16
12298,2026/08/23,07:26:22,9.497082E+01,8.590467E+01,9.497082E+01,1.317121E+02,7.579766E+01,46,0,45,2,8,2
12299,2026/08/23,07:27:22,9.497082E+01,8.757134E+01,9.497082E+01,1.342737E+02,7.483463E+01,48,0,46,2,8,2
12300,2026/08/23,07:28:22,9.493839E+01,8.920558E+01,9.497082E+01,1.221141E+02,7.512159E+01,50,0,48,2,8,2
12301,2026/08/23,07:29:22,9.493839E+01,8.977951E+01,9.497082E+01,1.217899E+02,7.521887E+01,51,0,49,16,8,16
12302,2026/08/23,07:30:22,9.500324E+01,8.920558E+01,9.497082E+01,9.646563E+01,7.416342E+01,51,0,49,16,8,16
12303,2026/08/23,07:31:22,9.497082E+01,8.872244E+01,9.497082E+01,1.076848E+02,7.521887E+01,51,0,49,16,8,16
12304,2026/08/23,07:32:22,9.497082E+01,8.817770E+01,9.493839E+01,9.743839E+01,7.541342E+01,51,0,49,16,8,16
12305,2026/08/23,07:33:22,9.500324E+01,8.766537E+01,9.497082E+01,1.208171E+02,7.512159E+01,51,0,49,16,8,16
12306,2026/08/23,07:34:22,9.493839E+01,8.712063E+01,9.497082E+01,9.455253E+01,7.541342E+01,51,0,49,16,8,16
12307,2026/08/23,07:35:22,9.497082E+01,8.660831E+01,9.497082E+01,9.614138E+01,7.517023E+01,51,0,49,16,8,16
12308,2026/08/23,07:36:22,9.493839E+01,8.606356E+01,9.497082E+01,1.163424E+02,7.507782E+01,51,0,49,16,8,16
