"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
12309,2026/08/23,07:37:22,9.497082E+01,8.548638E+01,9.493839E+01,1.137808E+02,7.483463E+01,51,0,49,16,8,16
12310,2026/08/23,07:38:22,9.497082E+01,8.507134E+01,9.497082E+01,1.173152E+02,7.473735E+01,51,0,49,2,8,2
12311,2026/08/23,07:39:22,9.497082E+01,8.670558E+01,9.497082E+01,1.160182E+02,7.502918E+01,53,0,51,2,8,2
12312,2026/08/23,07:40:22,9.500324E+01,8.837225E+01,9.493839E+01,1.272374E+02,7.498055E+01,55,0,53,2,8,2
12313,2026/08/23,07:41:22,9.497082E+01,9.000648E+01,9.493839E+01,1.217899E+02,7.526751E+01,56,0,54,16,8,16
12314,2026/08/23,07:42:22,9.493839E+01,8.946174E+01,9.493839E+01,1.204929E+02,7.531615E+01,56,0,54,16,8,16
12315,2026/08/23,07:43:22,9.493839E+01,8.881972E+01,9.497082E+01,1.227626E+02,7.531615E+01,56,0,54,16,8,16
12316,2026/08/23,07:44:22,9.500324E+01,8.814851E+01,9.497082E+01,1.285020E+02,7.507782E+01,56,0,54,16,8,16
12317,2026/08/23,07:45:22,9.497082E+01,8.747406E+01,9.497082E+01,1.285020E+02,7.498055E+01,56,0,54,16,8,16
12318,2026/08/23,07:46:22,9.497082E+01,8.683204E+01,9.497082E+01,1.211414E+02,7.493191E+01,56,0,54,16,8,16
12319,2026/08/23,07:47:22,9.497082E+01,8.619326E+01,9.497082E+01,1.246758E+02,7.464494E+01,56,0,54,16,8,16
12320,2026/08/23,07:48:22,9.493839E+01,8.551881E+01,9.493839E+01,1.073606E+02,7.507782E+01,56,0,54,16,8,16
12321,2026/08/23,07:49:22,9.497082E+01,8.497406E+01,9.497082E+01,1.204929E+02,7.488326E+01,56,0,54,2,8,2
12322,2026/08/23,07:50:22,9.497082E+01,8.657588E+01,9.497082E+01,1.176070E+02,7.493191E+01,58,0,56,2,8,2
12323,2026/08/23,07:51:22,9.497082E+01,8.779507E+01,9.493839E+01,2.191959E+02,7.459630E+01,60,0,58,2,8,2
12324,2026/08/23,07:52:22,9.500324E+01,8.897860E+01,9.493839E+01,2.169585E+02,7.584630E+01,62,0,60,2,8,2
12325,2026/08/23,07:53:22,9.497082E+01,8.990921E+01,9.493839E+01,2.195201E+02,7.464494E+01,63,0,61,16,8,16
12326,2026/08/23,07:54:22,9.500324E+01,8.881972E+01,9.497082E+01,2.035020E+02,7.656615E+01,63,0,61,16,8,16
12327,2026/08/23,07:55:22,9.497082E+01,8.776265E+01,9.497082E+01,1.980545E+02,7.488326E+01,63,0,61,16,8,16
12328,2026/08/23,07:56:22,9.497082E+01,8.670558E+01,9.497082E+01,2.089494E+02,7.459630E+01,63,0,61,16,8,16
12329,2026/08/23,07:57:22,9.497082E+01,8.561609E+01,9.493839E+01,2.224060E+02,7.560311E+01,63,0,61,16,8,16
12330,2026/08/23,07:58:22,9.497082E+01,8.526265E+01,9.493839E+01,2.233463E+02,7.536478E+01,64,0,62,2,8,2
12331,2026/08/23,07:59:22,9.497082E+01,8.638457E+01,9.493839E+01,2.243191E+02,7.570039E+01,66,0,64,2,8,2
12332,2026/08/23,08:00:22,9.493839E+01,8.750648E+01,9.493839E+01,2.233463E+02,7.574902E+01,68,0,65,2,8,2
12333,2026/08/23,08:01:22,9.497082E+01,8.862841E+01,9.493839E+01,2.249676E+02,7.579766E+01,70,0,67,2,8,2
12334,2026/08/23,08:02:22,9.500324E+01,8.981194E+01,9.493839E+01,2.233463E+02,7.598735E+01,71,0,69,2,8,2
12335,2026/08/23,08:03:22,9.493839E+01,8.917316E+01,9.497082E+01,2.272049E+02,7.488326E+01,72,0,69,16,8,16
12336,2026/08/23,08:04:22,9.497082E+01,8.792153E+01,9.493839E+01,2.669261E+02,7.483463E+01,72,0,69,16,8,16
12337,2026/08/23,08:05:22,9.497082E+01,8.654345E+01,9.500324E+01,2.839170E+02,7.430933E+01,72,0,69,16,8,16
12338,2026/08/23,08:06:22,9.497082E+01,8.510377E+01,9.493839E+01,2.640402E+02,7.623055E+01,72,0,69,16,8,16
12339,2026/08/23,08:07:22,9.500324E+01,8.564851E+01,9.497082E+01,2.428988E+02,7.526751E+01,73,0,71,2,8,2
12340,2026/08/23,08:08:22,9.493839E+01,8.673801E+01,9.497082E+01,2.252918E+02,7.473735E+01,75,0,72,2,8,2
12341,2026/08/23,08:09:22,9.500324E+01,8.788911E+01,9.497082E+01,2.211089E+02,7.454766E+01,77,0,74,2,8,2
12342,2026/08/23,08:10:22,9.500324E+01,8.901102E+01,9.497082E+01,2.239948E+02,7.459630E+01,79,0,76,2,8,2
12343,2026/08/23,08:11:22,9.497082E+01,8.997406E+01,9.497082E+01,2.333009E+02,7.483463E+01,80,0,78,16,8,16
12344,2026/08/23,08:12:22,9.493839E+01,8.881972E+01,9.493839E+01,2.262322E+02,7.440175E+01,80,0,78,16,8,16
12345,2026/08/23,08:13:22,9.500324E+01,8.757134E+01,9.497082E+01,2.531453E+02,7.517023E+01,80,0,78,16,8,16
12346,2026/08/23,08:14:22,9.497082E+01,8.625811E+01,9.497082E+01,2.522049E+02,7.521887E+01,80,0,78,16,8,16
12347,2026/08/23,08:15:22,9.493839E+01,8.494164E+01,9.497082E+01,2.541180E+02,7.498055E+01,80,0,78,16,8,16
12348,2026/08/23,08:16:22,9.497082E+01,8.410831E+01,9.497082E+01,6.104086E+02,7.536478E+01,82,0,79,2,8,2
12349,2026/08/23,08:17:22,9.493839E+01,8.330740E+01,9.497082E+01,4.713359E+02,8.973249E+01,84,0,81,2,8,2
12350,2026/08/23,08:18:22,9.500324E+01,8.427043E+01,9.493839E+01,2.672503E+02,7.454766E+01,86,0,83,2,8,2
12351,2026/08/23,08:19:22,9.497082E+01,8.516862E+01,9.497082E+01,2.701362E+02,7.560311E+01,87,0,84,2,8,2
12352,2026/08/23,08:20:22,9.493839E+01,8.612841E+01,9.500324E+01,2.694877E+02,7.478599E+01,89,0,86,2,8,2
12353,2026/08/23,08:21:22,9.497082E+01,8.702659E+01,9.497082E+01,2.890402E+02,7.483463E+01,91,0,88,2,8,2
12354,2026/08/23,08:22:22,9.500324E+01,8.795396E+01,9.493839E+01,2.602140E+02,7.512159E+01,93,0,90,2,8,2
12355,2026/08/23,08:23:22,9.497082E+01,8.894942E+01,9.497082E+01,2.493191E+02,7.565175E+01,95,0,92,2,8,2
12356,2026/08/23,08:24:22,9.500324E+01,8.833982E+01,9.493839E+01,5.995136E+02,7.411478E+01,96,0,93,2,8,2
12357,2026/08/23,08:25:22,9.500324E+01,8.792153E+01,9.493839E+01,2.653372E+02,8.209144E+01,98,0,95,2,8,2
12358,2026/08/23,08:26:22,9.497082E+01,8.888457E+01,9.497082E+01,2.499352E+02,7.546206E+01,100,0,97,2,8,2
12359,2026/08/23,08:27:22,9.497082E+01,8.981194E+01,9.493839E+01,2.560311E+02,7.551070E+01,102,0,98,2,8,2
12360,2026/08/23,08:28:22,9.500324E+01,8.926719E+01,9.497082E+01,1.474060E+02,7.589494E+01,102,0,99,16,8,16
12361,2026/08/23,08:29:22,9.493839E+01,8.843385E+01,9.497082E+01,1.583009E+02,7.464494E+01,102,0,99,16,8,16
12362,2026/08/23,08:30:22,9.500324E+01,8.763295E+01,9.497082E+01,1.470817E+02,7.473735E+01,102,0,99,16,8,16
12363,2026/08/23,08:31:22,9.497082E+01,8.686446E+01,9.493839E+01,2.015564E+02,6.565662E+01,102,0,99,16,8,16
12364,2026/08/23,08:32:22,9.497082E+01,8.449416E+01,9.493839E+01,5.584955E+02,7.445039E+01,103,0,99,2,8,2
12365,2026/08/23,08:33:22,9.500324E+01,8.475033E+01,9.493839E+01,1.701686E+02,7.699902E+01,104,0,101,2,8,2
12366,2026/08/23,08:34:22,9.497082E+01,8.619326E+01,9.497082E+01,1.666342E+02,7.521887E+01,106,0,103,2,8,2
12367,2026/08/23,08:35:22,9.497082E+01,8.763295E+01,9.493839E+01,1.656939E+02,7.551070E+01,108,0,104,2,8,2
12368,2026/08/23,08:36:22,9.500324E+01,8.910831E+01,9.497082E+01,1.470817E+02,7.574902E+01,110,0,106,2,8,2
12369,2026/08/23,08:37:22,9.500324E+01,8.975033E+01,9.497082E+01,1.701686E+02,7.382782E+01,111,0,107,16,8,16
12370,2026/08/23,08:38:22,9.500324E+01,8.894942E+01,9.493839E+01,1.470817E+02,7.593871E+01,111,0,107,16,8,16
12371,2026/08/23,08:39:22,9.493839E+01,8.782750E+01,9.497082E+01,5.117056E+02,6.729086E+01,111,0,107,16,8,16
12372,2026/08/23,08:40:22,9.497082E+01,8.507134E+01,9.493839E+01,5.431258E+02,7.435311E+01,111,0,107,16,8,16
12373,2026/08/23,08:41:22,9.500324E+01,8.532750E+01,9.497082E+01,1.509403E+02,7.728599E+01,113,0,109,2,8,2
12374,2026/08/23,08:42:22,9.493839E+01,8.686446E+01,9.493839E+01,1.483787E+02,7.565175E+01,114,0,111,2,8,2
12375,2026/08/23,08:43:22,9.493839E+01,8.846628E+01,9.497082E+01,1.237030E+02,7.565175E+01,116,0,112,2,8,2
12376,2026/08/23,08:44:22,9.497082E+01,9.000648E+01,9.497082E+01,1.567121E+02,7.421206E+01,118,0,114,16,8,16
12377,2026/08/23,08:45:22,9.497082E+01,8.946174E+01,9.497082E+01,1.217899E+02,7.618191E+01,118,0,114,16,8,16
12378,2026/08/23,08:46:22,9.497082E+01,8.875487E+01,9.493839E+01,1.406939E+02,7.483463E+01,118,0,114,16,8,16
12379,2026/08/23,08:47:22,9.497082E+01,8.744164E+01,9.497082E+01,5.251621E+02,7.084630E+01,118,0,114,16,8,16
12380,2026/08/23,08:48:22,9.493839E+01,8.465305E+01,9.500324E+01,5.319066E+02,7.517023E+01,118,0,114,2,8,2
12381,2026/08/23,08:49:22,9.497082E+01,8.561609E+01,9.497082E+01,1.429313E+02,7.560311E+01,120,0,116,2,8,2
12382,2026/08/23,08:50:22,9.497082E+01,8.728275E+01,9.497082E+01,1.240272E+02,7.531615E+01,122,0,118,2,8,2
12383,2026/08/23,08:51:22,9.500324E+01,8.901102E+01,9.493839E+01,1.000000E+02,7.416342E+01,123,0,119,2,8,2
12384,2026/08/23,08:52:22,9.500324E+01,8.984436E+01,9.497082E+01,1.243515E+02,7.521887E+01,124,0,120,16,8,16
12385,2026/08/23,08:53:22,9.500324E+01,8.920558E+01,9.497082E+01,1.374838E+02,7.560311E+01,124,0,120,16,8,16
12386,2026/08/23,08:54:22,9.497082E+01,8.853113E+01,9.497082E+01,1.320363E+02,7.498055E+01,124,0,120,16,8,16
12387,2026/08/23,08:55:22,9.500324E+01,8.683204E+01,9.497082E+01,5.139753E+02,7.363326E+01,124,0,120,16,8,16
12388,2026/08/23,08:56:22,9.500324E+01,8.459145E+01,9.497082E+01,5.178016E+02,7.536478E+01,125,0,121,2,8,2
12389,2026/08/23,08:57:22,9.493839E+01,8.616084E+01,9.493839E+01,1.304475E+02,7.555447E+01,127,0,123,2,8,2
12390,2026/08/23,08:58:22,9.497082E+01,8.779507E+01,9.497082E+01,1.253243E+02,7.401751E+01,129,0,124,2,8,2
12391,2026/08/23,08:59:22,9.500324E+01,8.939689E+01,9.497082E+01,1.342737E+02,7.574902E+01,130,0,126,2,8,2
12392,2026/08/23,09:00:22,9.500324E+01,8.965305E+01,9.493839E+01,1.502918E+02,7.483463E+01,131,0,127,16,8,16
12393,2026/08/23,09:01:22,9.493839E+01,8.891699E+01,9.497082E+01,1.442283E+02,7.507782E+01,131,0,127,16,8,16
12394,2026/08/23,09:02:22,9.497082E+01,8.782750E+01,9.493839E+01,4.998703E+02,6.897373E+01,131,0,127,16,8,16
12395,2026/08/23,09:03:22,9.493839E+01,8.519780E+01,9.493839E+01,5.126783E+02,7.521887E+01,131,0,127,16,8,16
12396,2026/08/23,09:04:22,9.493839E+01,8.571336E+01,9.493839E+01,8.878081E+01,7.627918E+01,133,0,128,2,8,2
12397,2026/08/23,09:05:22,9.497082E+01,8.753891E+01,9.500324E+01,1.003243E+02,7.589494E+01,134,0,130,2,8,2
12398,2026/08/23,09:06:22,9.497082E+01,8.933204E+01,9.493839E+01,1.051232E+02,7.584630E+01,136,0,132,2,8,2
12399,2026/08/23,09:07:22,9.497082E+01,8.977951E+01,9.497082E+01,1.038586E+02,7.344358E+01,137,0,132,16,8,16
12400,2026/08/23,09:08:22,9.493839E+01,8.897860E+01,9.497082E+01,2.012322E+02,7.493191E+01,137,0,132,16,8,16
12401,2026/08/23,09:09:22,9.493839E+01,8.785992E+01,9.497082E+01,2.560311E+02,7.536478E+01,137,0,132,16,8,16
12402,2026/08/23,09:10:22,9.493839E+01,8.535992E+01,9.493839E+01,5.758107E+02,7.349222E+01,137,0,132,16,8,16
12403,2026/08/23,09:11:22,9.500324E+01,8.414073E+01,9.497082E+01,4.127108E+02,8.627431E+01,138,0,134,2,8,2
12404,2026/08/23,09:12:22,9.493839E+01,8.526265E+01,9.497082E+01,2.265564E+02,7.574902E+01,140,0,135,2,8,2
12405,2026/08/23,09:13:22,9.493839E+01,8.638457E+01,9.493839E+01,2.297665E+02,7.430933E+01,142,0,137,2,8,2
12406,2026/08/23,09:14:22,9.497082E+01,8.747406E+01,9.497082E+01,2.461089E+02,7.536478E+01,144,0,139,2,8,2
12407,2026/08/23,09:15:22,9.493839E+01,8.849870E+01,9.493839E+01,2.461089E+02,7.502918E+01,146,0,141,2,8,2
12408,2026/08/23,09:16:23,9.500324E+01,8.952335E+01,9.493839E+01,2.496433E+02,7.531615E+01,147,0,143,2,8,2
12409,2026/08/23,09:17:23,9.497082E+01,8.875487E+01,9.497082E+01,5.847601E+02,7.118191E+01,148,0,143,16,8,16
12410,2026/08/23,09:18:23,9.497082E+01,8.568094E+01,9.493839E+01,5.821985E+02,7.521887E+01,148,0,143,16,8,16
12411,2026/08/23,09:19:23,9.493839E+01,8.519780E+01,9.497082E+01,2.980221E+02,7.565175E+01,149,0,145,2,8,2
12412,2026/08/23,09:20:23,9.497082E+01,8.593710E+01,9.497082E+01,2.960765E+02,7.555447E+01,151,0,146,2,8,2
12413,2026/08/23,09:21:23,9.493839E+01,8.670558E+01,9.493839E+01,2.976978E+02,7.574902E+01,153,0,148,2,8,2
12414,2026/08/23,09:22:23,9.493839E+01,8.747406E+01,9.497082E+01,2.957523E+02,7.512159E+01,155,0,150,2,8,2
12415,2026/08/23,09:23:23,9.497082E+01,8.824255E+01,9.493839E+01,3.009079E+02,7.565175E+01,157,0,152,2,8,2
12416,2026/08/23,09:24:23,9.497082E+01,8.897860E+01,9.493839E+01,2.967250E+02,7.541342E+01,159,0,153,2,8,2
12417,2026/08/23,09:25:23,9.497082E+01,8.971790E+01,9.497082E+01,3.335603E+02,7.449902E+01,160,0,155,2,8,2
12418,2026/08/23,09:26:23,9.497082E+01,8.923801E+01,9.500324E+01,3.271725E+02,7.473735E+01,161,0,156,16,8,16
12419,2026/08/23,09:27:23,9.493839E+01,8.753891E+01,9.497082E+01,3.252594E+02,7.488326E+01,161,0,156,16,8,16
12420,2026/08/23,09:28:23,9.497082E+01,8.580740E+01,9.497082E+01,3.447795E+02,7.449902E+01,161,0,156,16,8,16
12421,2026/08/23,09:29:23,9.497082E+01,8.500648E+01,9.497082E+01,3.415694E+02,7.551070E+01,162,0,157,2,8,2
12422,2026/08/23,09:30:23,9.497082E+01,8.574255E+01,9.497082E+01,2.425746E+02,7.551070E+01,164,0,158,2,8,2
12423,2026/08/23,09:31:23,9.493839E+01,8.677043E+01,9.493839E+01,2.384241E+02,7.507782E+01,166,0,160,2,8,2
12424,2026/08/23,09:32:23,9.497082E+01,8.785992E+01,9.497082E+01,2.300908E+02,7.459630E+01,167,0,162,2,8,2
12425,2026/08/23,09:33:23,9.497082E+01,8.901102E+01,9.497082E+01,2.284695E+02,7.440175E+01,169,0,164,2,8,2
12426,2026/08/23,09:34:23,9.493839E+01,8.994164E+01,9.493839E+01,2.284695E+02,7.469358E+01,171,0,165,16,8,16
12427,2026/08/23,09:35:23,9.500324E+01,8.878729E+01,9.497082E+01,2.259079E+02,7.570039E+01,171,0,165,16,8,16
12428,2026/08/23,09:36:23,9.497082E+01,8.760377E+01,9.497082E+01,2.259079E+02,7.430933E+01,171,0,165,16,8,16
12429,2026/08/23,09:37:23,9.493839E+01,8.638457E+01,9.497082E+01,2.297665E+02,7.440175E+01,171,0,165,16,8,16
12430,2026/08/23,09:38:23,9.497082E+01,8.519780E+01,9.497082E+01,2.224060E+02,7.536478E+01,171,0,165,16,8,16
12431,2026/08/23,09:39:23,9.500324E+01,8.555124E+01,9.497082E+01,4.095007E+02,6.253405E+01,172,0,167,2,8,2
12432,2026/08/23,09:40:23,9.497082E+01,8.478275E+01,9.493839E+01,6.148833E+02,7.488326E+01,174,0,168,2,8,2
12433,2026/08/23,09:41:23,9.500324E+01,8.459145E+01,9.497082E+01,2.483463E+02,7.916342E+01,176,0,170,2,8,2
12434,2026/08/23,09:42:23,9.493839E+01,8.564851E+01,9.493839E+01,2.493191E+02,7.551070E+01,178,0,172,2,8,2
12435,2026/08/23,09:43:23,9.493839E+01,8.670558E+01,9.500324E+01,2.467575E+02,7.521887E+01,179,0,173,2,8,2
12436,2026/08/23,09:44:23,9.497082E+01,8.769780E+01,9.497082E+01,2.435473E+02,7.411478E+01,181,0,175,2,8,2
12437,2026/08/23,09:45:23,9.497082E+01,8.872244E+01,9.497082E+01,2.438716E+02,7.502918E+01,183,0,177,2,8,2
12438,2026/08/23,09:46:23,9.500324E+01,9.000648E+01,9.493839E+01,1.938716E+02,7.517023E+01,185,0,179,16,8,16
12439,2026/08/23,09:47:23,9.497082E+01,8.805124E+01,9.497082E+01,5.758107E+02,7.291342E+01,185,0,179,16,8,16
12440,2026/08/23,09:48:23,9.497082E+01,8.500648E+01,9.497082E+01,4.598249E+02,9.021400E+01,185,0,179,16,8,16
12441,2026/08/23,09:49:23,9.493839E+01,8.599870E+01,9.493839E+01,1.926070E+02,7.488326E+01,186,0,180,2,8,2
12442,2026/08/23,09:50:23,9.497082E+01,8.757134E+01,9.497082E+01,1.105707E+02,7.584630E+01,188,0,182,2,8,2
12443,2026/08/23,09:51:23,9.497082E+01,8.926719E+01,9.497082E+01,1.330091E+02,7.584630E+01,190,0,184,2,8,2
12444,2026/08/23,09:52:23,9.493839E+01,8.971790E+01,9.493839E+01,1.403697E+02,7.435311E+01,191,0,185,16,8,16
12445,2026/08/23,09:53:23,9.497082E+01,8.897860E+01,9.497082E+01,1.397211E+02,7.416342E+01,191,0,185,16,8,16
12446,2026/08/23,09:54:23,9.497082E+01,8.708820E+01,9.493839E+01,5.267834E+02,7.271887E+01,191,0,185,16,8,16
12447,2026/08/23,09:55:23,9.500324E+01,8.459145E+01,9.493839E+01,5.271077E+02,7.473735E+01,191,0,185,2,8,2
12448,2026/08/23,09:56:23,9.500324E+01,8.606356E+01,9.493839E+01,1.538262E+02,7.551070E+01,193,0,187,2,8,2
12449,2026/08/23,09:57:23,9.497082E+01,8.737679E+01,9.493839E+01,2.746109E+02,7.488326E+01,195,0,188,2,8,2
12450,2026/08/23,09:58:23,9.497082E+01,8.837225E+01,9.497082E+01,2.544423E+02,7.507782E+01,197,0,190,2,8,2
12451,2026/08/23,09:59:23,9.493839E+01,8.933204E+01,9.493839E+01,2.570039E+02,7.512159E+01,198,0,192,2,8,2
12452,2026/08/23,10:00:23,9.500324E+01,8.968548E+01,9.497082E+01,2.358625E+02,7.512159E+01,200,0,193,16,8,16
12453,2026/08/23,10:01:23,9.497082E+01,8.833982E+01,9.497082E+01,4.562905E+02,6.339494E+01,200,0,193,16,8,16
12454,2026/08/23,10:02:23,9.493839E+01,8.532750E+01,9.493839E+01,5.892672E+02,7.464494E+01,200,0,193,16,8,16
12455,2026/08/23,10:03:23,9.500324E+01,8.449416E+01,9.497082E+01,2.178988E+02,8.199902E+01,201,0,194,2,8,2
12456,2026/08/23,10:04:23,9.497082E+01,8.571336E+01,9.497082E+01,2.092413E+02,7.488326E+01,203,0,196,2,8,2
12457,2026/08/23,10:05:23,9.493839E+01,8.699416E+01,9.493839E+01,1.852140E+02,7.502918E+01,205,0,198,2,8,2
12458,2026/08/23,10:06:23,9.497082E+01,8.833982E+01,9.500324E+01,1.884241E+02,7.493191E+01,206,0,200,2,8,2
12459,2026/08/23,10:07:23,9.497082E+01,8.968548E+01,9.497082E+01,1.858625E+02,7.517023E+01,208,0,201,2,8,2
12460,2026/08/23,10:08:23,9.497082E+01,8.933204E+01,9.497082E+01,1.877756E+02,7.536478E+01,209,0,202,16,8,16
12461,2026/08/23,10:09:23,9.500324E+01,8.837225E+01,9.497082E+01,1.861868E+02,7.512159E+01,209,0,202,16,8,16
12462,2026/08/23,10:10:23,9.497082E+01,8.599870E+01,9.497082E+01,5.613813E+02,7.454766E+01,209,0,202,16,8,16
12463,2026/08/23,10:11:23,9.497082E+01,8.433528E+01,9.493839E+01,4.822309E+02,8.819552E+01,210,0,203,2,8,2
12464,2026/08/23,10:12:23,9.500324E+01,8.593710E+01,9.497082E+01,1.333333E+02,7.555447E+01,212,0,205,2,8,2
12465,2026/08/23,10:13:23,9.497082E+01,8.757134E+01,9.497082E+01,1.422827E+02,7.570039E+01,213,0,206,2,8,2
12466,2026/08/23,10:14:23,9.500324E+01,8.926719E+01,9.497082E+01,1.060960E+02,7.435311E+01,215,0,208,2,8,2
12467,2026/08/23,10:15:23,9.497082E+01,8.977951E+01,9.493839E+01,1.128080E+02,7.623055E+01,216,0,209,16,8,16
12468,2026/08/23,10:16:23,9.497082E+01,8.923801E+01,9.497082E+01,1.115434E+02,7.589494E+01,216,0,209,16,8,16
12469,2026/08/23,10:17:23,9.497082E+01,8.862841E+01,9.497082E+01,1.118677E+02,7.517023E+01,216,0,209,16,8,16
12470,2026/08/23,10:18:23,9.493839E+01,8.612841E+01,9.493839E+01,5.082036E+02,7.392023E+01,216,0,209,16,8,16
12471,2026/08/23,10:19:23,9.493839E+01,8.526265E+01,9.497082E+01,1.221141E+02,7.627918E+01,217,0,210,2,8,2
12472,2026/08/23,10:20:23,9.497082E+01,8.699416E+01,9.497082E+01,1.147211E+02,7.521887E+01,219,0,212,2,8,2
12473,2026/08/23,10:21:23,9.500324E+01,8.866084E+01,9.497082E+01,1.156939E+02,7.368191E+01,220,0,213,2,8,2
12474,2026/08/23,10:22:23,9.500324E+01,8.997406E+01,9.497082E+01,1.233787E+02,7.416342E+01,222,0,215,16,8,16
12475,2026/08/23,10:23:23,9.493839E+01,8.939689E+01,9.497082E+01,1.153697E+02,7.392023E+01,222,0,215,16,8,16
12476,2026/08/23,10:24:23,9.493839E+01,8.866084E+01,9.500324E+01,1.426070E+02,7.459630E+01,222,0,215,16,8,16
12477,2026/08/23,10:25:23,9.497082E+01,8.808366E+01,9.497082E+01,1.102464E+02,7.526751E+01,222,0,215,16,8,16
12478,2026/08/23,10:26:23,9.497082E+01,8.555124E+01,9.497082E+01,5.062581E+02,7.416342E+01,222,0,215,16,8,16
12479,2026/08/23,10:27:23,9.493839E+01,8.519780E+01,9.493839E+01,1.073606E+02,7.570039E+01,223,0,216,2,8,2
12480,2026/08/23,10:28:23,9.500324E+01,8.696174E+01,9.497082E+01,1.233787E+02,7.565175E+01,225,0,218,2,8,2
12481,2026/08/23,10:29:23,9.497082E+01,8.856356E+01,9.493839E+01,2.348898E+02,7.416342E+01,227,0,219,2,8,2
12482,2026/08/23,10:30:23,9.497082E+01,8.971790E+01,9.497082E+01,2.211089E+02,7.464494E+01,229,0,221,2,8,2
12483,2026/08/23,10:31:23,9.493839E+01,8.917316E+01,9.497082E+01,2.374514E+02,7.565175E+01,229,0,222,16,8,16
12484,2026/08/23,10:32:23,9.497082E+01,8.792153E+01,9.493839E+01,2.377756E+02,7.430933E+01,229,0,222,16,8,16
12485,2026/08/23,10:33:23,9.497082E+01,8.599870E+01,9.493839E+01,6.110571E+02,7.026751E+01,229,0,222,16,8,16
12486,2026/08/23,10:34:23,9.497082E+01,8.401427E+01,9.497082E+01,6.321985E+02,7.551070E+01,230,0,223,2,8,2
12487,2026/08/23,10:35:23,9.497082E+01,8.452659E+01,9.493839E+01,2.387484E+02,7.536478E+01,232,0,224,2,8,2
12488,2026/08/23,10:36:23,9.500324E+01,8.558366E+01,9.497082E+01,2.380999E+02,7.440175E+01,234,0,226,2,8,2
12489,2026/08/23,10:37:23,9.497082E+01,8.664073E+01,9.497082E+01,2.425746E+02,7.421206E+01,236,0,228,2,8,2
12490,2026/08/23,10:38:23,9.493839E+01,8.744164E+01,9.497082E+01,3.607977E+02,7.339494E+01,237,0,230,2,8,2
12491,2026/08/23,10:39:23,9.493839E+01,8.782750E+01,9.493839E+01,3.633593E+02,7.507782E+01,239,0,231,2,8,2
12492,2026/08/23,10:40:23,9.497082E+01,8.824255E+01,9.497082E+01,3.646563E+02,7.512159E+01,241,0,233,2,8,2
12493,2026/08/23,10:41:23,9.497082E+01,8.753891E+01,9.497082E+01,7.004540E+02,7.392023E+01,243,0,235,2,8,2
12494,2026/08/23,10:42:23,9.497082E+01,8.631972E+01,9.497082E+01,6.693580E+02,8.512159E+01,245,0,237,2,8,2
12495,2026/08/23,10:43:23,9.497082E+01,8.692931E+01,9.497082E+01,3.149806E+02,7.526751E+01,246,0,238,2,8,2
12496,2026/08/23,10:44:23,9.497082E+01,8.757134E+01,9.497082E+01,3.169261E+02,7.521887E+01,248,0,240,2,8,2
12497,2026/08/23,10:45:23,9.493839E+01,8.821012E+01,9.497082E+01,3.355058E+02,7.440175E+01,250,0,242,2,8,2
12498,2026/08/23,10:46:23,9.497082E+01,8.885214E+01,9.497082E+01,3.175421E+02,7.536478E+01,252,0,244,2,8,2
12499,2026/08/23,10:47:23,9.497082E+01,8.942931E+01,9.493839E+01,3.611219E+02,7.541342E+01,254,0,245,2,8,2
12500,2026/08/23,10:48:23,9.493839E+01,8.990921E+01,9.497082E+01,3.451038E+02,7.459630E+01,255,0,247,2,8,2
12501,2026/08/23,10:49:23,9.500324E+01,8.881972E+01,9.493839E+01,6.917964E+02,7.363326E+01,257,1,249,4,2,2
12502,2026/08/23,10:50:23,9.493839E+01,8.830740E+01,9.497082E+01,3.527886E+02,7.964008E+01,259,3,251,4,2,2
12503,2026/08/23,10:51:23,9.497082E+01,8.929961E+01,9.497082E+01,2.396887E+02,7.589494E+01,260,4,252,4,2,2
12504,2026/08/23,10:52:23,9.497082E+01,8.955578E+01,9.493839E+01,2.621271E+02,7.512159E+01,262,5,253,4,16,16
12505,2026/08/23,10:53:23,9.497082E+01,8.821012E+01,9.497082E+01,2.579442E+02,7.401751E+01,263,5,253,4,16,16
12506,2026/08/23,10:54:23,9.497082E+01,8.692931E+01,9.493839E+01,1.599222E+02,7.551070E+01,265,5,253,4,16,16
12507,2026/08/23,10:55:23,9.500324E+01,8.606356E+01,9.493839E+01,1.676070E+02,7.536478E+01,266,5,253,4,16,16
12508,2026/08/23,10:56:23,9.497082E+01,8.529507E+01,9.497082E+01,1.374838E+02,7.574902E+01,268,5,253,4,16,16
12509,2026/08/23,10:57:23,9.493839E+01,8.561609E+01,9.500324E+01,1.439040E+02,7.430933E+01,269,6,254,4,2,2
12510,2026/08/23,10:58:23,9.497082E+01,8.734760E+01,9.493839E+01,1.387808E+02,7.387646E+01,271,8,256,4,2,2
12511,2026/08/23,10:59:23,9.500324E+01,8.901102E+01,9.497082E+01,1.387808E+02,7.430933E+01,272,10,258,4,2,2
12512,2026/08/23,11:00:23,9.497082E+01,8.977951E+01,9.497082E+01,1.439040E+02,7.478599E+01,273,11,259,4,16,16
12513,2026/08/23,11:01:23,9.497082E+01,8.907588E+01,9.493839E+01,1.512646E+02,7.464494E+01,275,11,259,4,16,16
12514,2026/08/23,11:02:23,9.497082E+01,8.830740E+01,9.497082E+01,1.413424E+02,7.488326E+01,276,11,259,4,16,16
12515,2026/08/23,11:03:23,9.493839E+01,8.757134E+01,9.497082E+01,1.358949E+02,7.478599E+01,278,11,259,4,16,16
12516,2026/08/23,11:04:23,9.497082E+01,8.683204E+01,9.497082E+01,1.429313E+02,7.473735E+01,279,11,259,4,16,16
12517,2026/08/23,11:05:23,9.493839E+01,8.612841E+01,9.493839E+01,1.384566E+02,7.493191E+01,279,11,259,4,16,16
12518,2026/08/23,11:06:23,9.493839E+01,8.462387E+01,9.500324E+01,5.437744E+02,7.171206E+01,279,11,259,4,2,2
12519,2026/08/23,11:07:23,9.500324E+01,8.417316E+01,9.500324E+01,5.540208E+02,7.502918E+01,279,13,260,4,2,2
12520,2026/08/23,11:08:23,9.497082E+01,8.529507E+01,9.497082E+01,1.599222E+02,7.551070E+01,279,15,262,4,2,2
12521,2026/08/23,11:09:23,9.493839E+01,8.689689E+01,9.497082E+01,1.663100E+02,7.531615E+01,279,16,264,4,2,2
12522,2026/08/23,11:10:23,9.497082E+01,8.859599E+01,9.497082E+01,1.416667E+02,7.555447E+01,279,18,266,4,2,2
12523,2026/08/23,11:11:23,9.500324E+01,8.997406E+01,9.497082E+01,1.451686E+02,7.555447E+01,279,20,267,4,16,16
12524,2026/08/23,11:12:23,9.493839E+01,8.926719E+01,9.493839E+01,1.422827E+02,7.464494E+01,279,20,267,4,16,16
12525,2026/08/23,11:13:23,9.497082E+01,8.833982E+01,9.497082E+01,4.421855E+02,6.541342E+01,279,20,267,4,16,16
12526,2026/08/23,11:14:23,9.500324E+01,8.571336E+01,9.493839E+01,5.101167E+02,7.536478E+01,279,20,267,4,16,16
12527,2026/08/23,11:15:23,9.497082E+01,8.555124E+01,9.497082E+01,1.204929E+02,7.757295E+01,279,21,268,4,2,2
12528,2026/08/23,11:16:23,9.493839E+01,8.734760E+01,9.497082E+01,1.189040E+02,7.488326E+01,279,23,270,4,2,2
12529,2026/08/23,11:17:23,9.497082E+01,8.926719E+01,9.493839E+01,1.092737E+02,7.488326E+01,279,25,272,4,2,2
12530,2026/08/23,11:18:23,9.497082E+01,8.975033E+01,9.497082E+01,1.211414E+02,7.598735E+01,279,25,272,4,16,16
12531,2026/08/23,11:19:23,9.493839E+01,8.910831E+01,9.497082E+01,1.189040E+02,7.396887E+01,279,25,272,4,16,16
12532,2026/08/23,11:20:23,9.497082E+01,8.843385E+01,9.497082E+01,1.451686E+02,7.464494E+01,279,25,272,4,16,16
12533,2026/08/23,11:21:23,9.497082E+01,8.622569E+01,9.497082E+01,5.338197E+02,7.454766E+01,279,25,272,4,16,16
12534,2026/08/23,11:22:23,9.500324E+01,8.478275E+01,9.497082E+01,1.487030E+02,8.310311E+01,279,26,273,4,2,2
12535,2026/08/23,11:23:23,9.500324E+01,8.648184E+01,9.497082E+01,1.422827E+02,7.565175E+01,279,28,275,4,2,2
12536,2026/08/23,11:24:23,9.497082E+01,8.827497E+01,9.497082E+01,1.227626E+02,7.498055E+01,279,30,277,4,2,2
12537,2026/08/23,11:25:23,9.497082E+01,9.003891E+01,9.497082E+01,1.173152E+02,7.608463E+01,279,31,278,4,16,16
12538,2026/08/23,11:26:23,9.493839E+01,8.949416E+01,9.497082E+01,1.201686E+02,7.502918E+01,279,31,278,4,16,16
12539,2026/08/23,11:27:23,9.493839E+01,8.885214E+01,9.493839E+01,1.179313E+02,7.363326E+01,279,31,278,4,16,16
12540,2026/08/23,11:28:23,9.493839E+01,8.792153E+01,9.497082E+01,4.642996E+02,6.839494E+01,279,31,278,4,16,16
12541,2026/08/23,11:29:23,9.500324E+01,8.532750E+01,9.493839E+01,5.443904E+02,7.363326E+01,279,31,278,4,16,16
12542,2026/08/23,11:30:23,9.493839E+01,8.516862E+01,9.497082E+01,1.906615E+02,7.646887E+01,279,33,280,4,2,2
12543,2026/08/23,11:31:23,9.500324E+01,8.660831E+01,9.497082E+01,1.974060E+02,7.627918E+01,279,35,281,4,2,2
12544,2026/08/23,11:32:23,9.500324E+01,8.805124E+01,9.497082E+01,1.948444E+02,7.498055E+01,279,36,283,4,2,2
12545,2026/08/23,11:33:23,9.493839E+01,8.949416E+01,9.497082E+01,2.127756E+02,7.469358E+01,279,38,285,4,2,2
12546,2026/08/23,11:34:23,9.493839E+01,8.939689E+01,9.497082E+01,2.413100E+02,7.445039E+01,279,39,286,4,16,16
12547,2026/08/23,11:35:23,9.500324E+01,8.814851E+01,9.497082E+01,2.400130E+02,7.464494E+01,279,39,286,4,16,16
12548,2026/08/23,11:36:23,9.497082E+01,8.616084E+01,9.497082E+01,5.828470E+02,7.104086E+01,279,39,286,4,16,16
12549,2026/08/23,11:37:23,9.493839E+01,8.427043E+01,9.493839E+01,5.908560E+02,7.440175E+01,279,40,286,4,2,2
12550,2026/08/23,11:38:23,9.497082E+01,8.484760E+01,9.497082E+01,2.230220E+02,7.584630E+01,279,42,288,4,2,2
12551,2026/08/23,11:39:23,9.493839E+01,8.612841E+01,9.497082E+01,2.185473E+02,7.445039E+01,279,44,290,4,2,2
12552,2026/08/23,11:40:23,9.497082E+01,8.744164E+01,9.497082E+01,2.425746E+02,7.430933E+01,279,45,292,4,2,2
12553,2026/08/23,11:41:23,9.493839E+01,8.869326E+01,9.497082E+01,2.201362E+02,7.512159E+01,279,47,293,4,2,2
12554,2026/08/23,11:42:23,9.497082E+01,9.000648E+01,9.497082E+01,2.236706E+02,7.449902E+01,279,49,295,4,16,16
12555,2026/08/23,11:43:23,9.497082E+01,8.894942E+01,9.497082E+01,2.230220E+02,7.464494E+01,279,49,295,4,16,16
12556,2026/08/23,11:44:23,9.497082E+01,8.718548E+01,9.493839E+01,5.591440E+02,7.079766E+01,279,49,295,4,16,16
12557,2026/08/23,11:45:23,9.493839E+01,8.455902E+01,9.497082E+01,5.761349E+02,7.521887E+01,279,49,295,4,2,2
12558,2026/08/23,11:46:23,9.497082E+01,8.500648E+01,9.493839E+01,2.153372E+02,7.618191E+01,279,51,297,4,2,2
12559,2026/08/23,11:47:23,9.500324E+01,8.628729E+01,9.497082E+01,2.236706E+02,7.440175E+01,279,53,299,4,2,2
12560,2026/08/23,11:48:23,9.493839E+01,8.750648E+01,9.497082E+01,2.400130E+02,7.546206E+01,279,55,301,4,2,2
12561,2026/08/23,11:49:23,9.497082E+01,8.869326E+01,9.497082E+01,2.592412E+02,7.421206E+01,279,56,302,4,2,2
12562,2026/08/23,11:50:23,9.500324E+01,8.987679E+01,9.497082E+01,2.432231E+02,7.541342E+01,279,58,304,4,2,2
12563,2026/08/23,11:51:23,9.500324E+01,8.897860E+01,9.497082E+01,2.461089E+02,7.546206E+01,279,58,304,4,16,16
12564,2026/08/23,11:52:23,9.493839E+01,8.721790E+01,9.497082E+01,5.642672E+02,7.031615E+01,279,58,304,4,16,16
12565,2026/08/23,11:53:23,9.497082E+01,8.455902E+01,9.497082E+01,5.764268E+02,7.536478E+01,279,59,305,4,2,2
12566,2026/08/23,11:54:23,9.493839E+01,8.510377E+01,9.493839E+01,1.381323E+02,7.743190E+01,279,61,306,4,2,2
12567,2026/08/23,11:55:23,9.497082E+01,8.689689E+01,9.497082E+01,1.198768E+02,7.349222E+01,279,62,308,4,2,2
12568,2026/08/23,11:56:23,9.497082E+01,8.869326E+01,9.493839E+01,1.233787E+02,7.401751E+01,279,64,310,4,2,2
12569,2026/08/23,11:57:23,9.497082E+01,8.990921E+01,9.497082E+01,1.214656E+02,7.416342E+01,279,65,311,4,16,16
12570,2026/08/23,11:58:23,9.497082E+01,8.933204E+01,9.493839E+01,1.224384E+02,7.555447E+01,279,65,311,4,16,16
12571,2026/08/23,11:59:23,9.497082E+01,8.817770E+01,9.493839E+01,2.483463E+02,7.526751E+01,279,65,311,4,16,16
12572,2026/08/23,12:00:23,9.497082E+01,8.561609E+01,9.497082E+01,5.940662E+02,7.421206E+01,279,65,311,4,16,16
12573,2026/08/23,12:01:23,9.493839E+01,8.446174E+01,9.497082E+01,2.864786E+02,8.238326E+01,279,67,312,4,2,2
12574,2026/08/23,12:02:23,9.497082E+01,8.558366E+01,9.497082E+01,2.672503E+02,7.589494E+01,279,69,314,4,2,2
12575,2026/08/23,12:03:23,9.497082E+01,8.667316E+01,9.497082E+01,2.621271E+02,7.498055E+01,279,70,316,4,2,2
12576,2026/08/23,12:04:23,9.497082E+01,8.776265E+01,9.493839E+01,2.505837E+02,7.565175E+01,279,72,317,4,2,2
12577,2026/08/23,12:05:23,9.497082E+01,8.891699E+01,9.497082E+01,2.720493E+02,7.459630E+01,279,74,319,4,2,2
12578,2026/08/23,12:06:23,9.497082E+01,8.990921E+01,9.497082E+01,2.419261E+02,7.473735E+01,279,76,321,4,16,16
12579,2026/08/23,12:07:23,9.500324E+01,8.773022E+01,9.497082E+01,5.879702E+02,7.301070E+01,279,76,321,4,16,16
12580,2026/08/23,12:08:23,9.500324E+01,8.491245E+01,9.493839E+01,5.139753E+02,7.560311E+01,279,76,321,4,16,16
12581,2026/08/23,12:09:23,9.497082E+01,8.635214E+01,9.497082E+01,1.189040E+02,7.579766E+01,279,77,322,4,2,2
12582,2026/08/23,12:10:23,9.500324E+01,8.824255E+01,9.497082E+01,8.878081E+01,7.536478E+01,279,79,324,4,2,2
12583,2026/08/23,12:11:23,9.497082E+01,9.000648E+01,9.497082E+01,9.166667E+01,7.401751E+01,279,81,326,4,16,16
12584,2026/08/23,12:12:23,9.493839E+01,8.962063E+01,9.497082E+01,9.841116E+01,7.560311E+01,279,81,326,4,16,16
12585,2026/08/23,12:13:23,9.497082E+01,8.910831E+01,9.497082E+01,9.902724E+01,7.579766E+01,279,81,326,4,16,16
12586,2026/08/23,12:14:23,9.497082E+01,8.859599E+01,9.497082E+01,9.231518E+01,7.536478E+01,279,81,326,4,16,16
12587,2026/08/23,12:15:23,9.497082E+01,8.651427E+01,9.493839E+01,4.902400E+02,7.483463E+01,279,81,326,4,16,16
12588,2026/08/23,12:16:23,9.497082E+01,8.507134E+01,9.497082E+01,1.144293E+02,7.752918E+01,279,81,326,4,2,2
12589,2026/08/23,12:17:23,9.500324E+01,8.686446E+01,9.497082E+01,1.416667E+02,7.531615E+01,279,83,328,4,2,2
12590,2026/08/23,12:18:23,9.500324E+01,8.859599E+01,9.497082E+01,1.410182E+02,7.541342E+01,279,85,329,4,2,2
12591,2026/08/23,12:19:23,9.497082E+01,8.997406E+01,9.493839E+01,1.429313E+02,7.426070E+01,279,86,331,4,16,16
12592,2026/08/23,12:20:23,9.500324E+01,8.933204E+01,9.497082E+01,1.204929E+02,7.421206E+01,279,86,331,4,16,16
12593,2026/08/23,12:21:23,9.500324E+01,8.869326E+01,9.497082E+01,1.387808E+02,7.368191E+01,279,86,331,4,16,16
12594,2026/08/23,12:22:23,9.497082E+01,8.801881E+01,9.497082E+01,1.211414E+02,7.440175E+01,279,86,331,4,16,16
12595,2026/08/23,12:23:23,9.500324E+01,8.740921E+01,9.497082E+01,1.310636E+02,7.507782E+01,279,86,331,4,16,16
12596,2026/08/23,12:24:23,9.497082E+01,8.677043E+01,9.497082E+01,1.256161E+02,7.507782E+01,279,86,331,4,16,16
12597,2026/08/23,12:25:23,9.500324E+01,8.612841E+01,9.497082E+01,1.195525E+02,7.483463E+01,279,86,331,4,16,16
12598,2026/08/23,12:26:23,9.497082E+01,8.542477E+01,9.493839E+01,2.153372E+02,7.219358E+01,279,86,331,4,16,16
12599,2026/08/23,12:27:23,9.497082E+01,8.548638E+01,9.497082E+01,2.224060E+02,7.435311E+01,279,87,332,4,2,2
12600,2026/08/23,12:28:23,9.497082E+01,8.677043E+01,9.493839E+01,2.252918E+02,7.560311E+01,279,89,334,4,2,2
12601,2026/08/23,12:29:23,9.497082E+01,8.811609E+01,9.497082E+01,1.964332E+02,7.502918E+01,279,91,335,4,2,2
12602,2026/08/23,12:30:23,9.497082E+01,8.949416E+01,9.497082E+01,2.198444E+02,7.445039E+01,279,92,337,4,2,2
12603,2026/08/23,12:31:23,9.500324E+01,8.946174E+01,9.497082E+01,2.153372E+02,7.555447E+01,279,93,338,4,16,16
12604,2026/08/23,12:32:23,9.497082E+01,8.827497E+01,9.493839E+01,2.204604E+02,7.589494E+01,279,93,338,4,16,16
12605,2026/08/23,12:33:23,9.500324E+01,8.715305E+01,9.493839E+01,2.166342E+02,7.454766E+01,279,93,338,4,16,16
12606,2026/08/23,12:34:23,9.500324E+01,8.503891E+01,9.497082E+01,5.456874E+02,7.349222E+01,279,93,338,4,16,16
12607,2026/08/23,12:35:23,9.497082E+01,8.417316E+01,9.493839E+01,5.741894E+02,7.507782E+01,279,95,339,4,2,2
12608,2026/08/23,12:36:23,9.497082E+01,8.494164E+01,9.493839E+01,2.201362E+02,7.598735E+01,279,97,341,4,2,2
12609,2026/08/23,12:37:23,9.497082E+01,8.619326E+01,9.497082E+01,2.368029E+02,7.421206E+01,281,98,343,4,2,2
12610,2026/08/23,12:38:23,9.497082E+01,8.750648E+01,9.497082E+01,2.204604E+02,7.449902E+01,282,100,344,4,2,2
12611,2026/08/23,12:39:23,9.493839E+01,8.878729E+01,9.493839E+01,2.239948E+02,7.546206E+01,284,102,346,4,2,2
12612,2026/08/23,12:40:23,9.497082E+01,8.997406E+01,9.497082E+01,2.185473E+02,7.603599E+01,286,104,348,4,16,16
12613,2026/08/23,12:41:23,9.500324E+01,8.891699E+01,9.493839E+01,2.195201E+02,7.445039E+01,287,104,348,4,16,16
12614,2026/08/23,12:42:23,9.493839E+01,8.619326E+01,9.497082E+01,5.703632E+02,7.392023E+01,289,104,348,4,16,16
12615,2026/08/23,12:43:23,9.497082E+01,8.442931E+01,9.497082E+01,2.903048E+02,8.593871E+01,290,105,349,4,2,2
12616,2026/08/23,12:44:23,9.497082E+01,8.564851E+01,9.497082E+01,2.387484E+02,7.555447E+01,292,106,350,4,2,2
12617,2026/08/23,12:45:23,9.497082E+01,8.680286E+01,9.497082E+01,2.441959E+02,7.531615E+01,293,108,352,4,2,2
12618,2026/08/23,12:46:23,9.500324E+01,8.795396E+01,9.497082E+01,2.425746E+02,7.526751E+01,295,110,354,4,2,2
12619,2026/08/23,12:47:23,9.493839E+01,8.907588E+01,9.493839E+01,2.435473E+02,7.541342E+01,296,112,356,4,2,2
12620,2026/08/23,12:48:23,9.500324E+01,8.984436E+01,9.493839E+01,2.255837E+02,7.598735E+01,297,113,357,8,16,16
12621,2026/08/23,12:49:23,9.500324E+01,8.846628E+01,9.497082E+01,5.456874E+02,6.704766E+01,297,113,357,8,16,16
12622,2026/08/23,12:50:23,9.497082E+01,8.545720E+01,9.497082E+01,5.793126E+02,7.531615E+01,297,113,357,8,16,16
12623,2026/08/23,12:51:23,9.497082E+01,8.484760E+01,9.497082E+01,2.294423E+02,7.810311E+01,297,114,358,8,2,2
12624,2026/08/23,12:52:23,9.493839E+01,8.648184E+01,9.497082E+01,1.246758E+02,7.570039E+01,297,116,360,8,2,2
12625,2026/08/23,12:53:23,9.497082E+01,8.830740E+01,9.497082E+01,1.362192E+02,7.536478E+01,297,118,362,8,2,2
12626,2026/08/23,12:54:23,9.497082E+01,9.003891E+01,9.493839E+01,1.253243E+02,7.584630E+01,297,120,363,8,16,16
12627,2026/08/23,12:55:23,9.497082E+01,8.942931E+01,9.497082E+01,1.243515E+02,7.459630E+01,297,120,363,8,16,16
12628,2026/08/23,12:56:23,9.497082E+01,8.881972E+01,9.497082E+01,1.281777E+02,7.411478E+01,297,120,363,8,16,16
12629,2026/08/23,12:57:23,9.497082E+01,8.814851E+01,9.497082E+01,1.237030E+02,7.531615E+01,297,120,363,8,16,16
12630,2026/08/23,12:58:23,9.497082E+01,8.568094E+01,9.497082E+01,5.469520E+02,7.204766E+01,297,120,363,8,16,16
12631,2026/08/23,12:59:23,9.493839E+01,8.513619E+01,9.497082E+01,1.490272E+02,7.786478E+01,297,121,365,8,2,2
12632,2026/08/23,13:00:23,9.493839E+01,8.689689E+01,9.497082E+01,1.442283E+02,7.574902E+01,297,123,366,8,2,2
12633,2026/08/23,13:01:23,9.497082E+01,8.805124E+01,9.493839E+01,3.457523E+02,7.392023E+01,297,124,368,8,2,2
12634,2026/08/23,13:02:23,9.493839E+01,8.878729E+01,9.493839E+01,3.271725E+02,7.507782E+01,297,126,370,8,2,2
12635,2026/08/23,13:03:23,9.497082E+01,8.955578E+01,9.493839E+01,3.284371E+02,7.493191E+01,297,128,372,8,2,2
12636,2026/08/23,13:04:23,9.497082E+01,8.936446E+01,9.497082E+01,3.242867E+02,7.498055E+01,297,129,373,8,16,16
12637,2026/08/23,13:05:23,9.497082E+01,8.702659E+01,9.497082E+01,6.337873E+02,7.161478E+01,297,129,373,8,16,16
12638,2026/08/23,13:06:23,9.493839E+01,8.427043E+01,9.497082E+01,6.661479E+02,7.512159E+01,297,130,373,8,2,2
12639,2026/08/23,13:07:23,9.493839E+01,8.446174E+01,9.497082E+01,3.278210E+02,7.661478E+01,297,131,375,8,2,2
12640,2026/08/23,13:08:23,9.500324E+01,8.526265E+01,9.497082E+01,3.153048E+02,7.483463E+01,297,133,377,8,2,2
12641,2026/08/23,13:09:23,9.497082E+01,8.606356E+01,9.497082E+01,3.313230E+02,7.469358E+01,297,135,378,8,2,2
12642,2026/08/23,13:10:23,9.500324E+01,8.657588E+01,9.497082E+01,4.312905E+02,7.406615E+01,297,137,380,8,2,2
12643,2026/08/23,13:11:23,9.493839E+01,8.686446E+01,9.497082E+01,3.233139E+02,7.651751E+01,297,139,382,8,2,2
12644,2026/08/23,13:12:23,9.500324E+01,8.753891E+01,9.493839E+01,3.460765E+02,7.584630E+01,297,140,384,8,2,2
12645,2026/08/23,13:13:23,9.500324E+01,8.715305E+01,9.493839E+01,7.158236E+02,7.176070E+01,297,142,385,8,2,2
12646,2026/08/23,13:14:23,9.493839E+01,8.609599E+01,9.497082E+01,6.270753E+02,7.623055E+01,297,144,387,8,2,2
12647,2026/08/23,13:15:23,9.497082E+01,8.725033E+01,9.497082E+01,2.284695E+02,7.593871E+01,297,146,389,8,2,2
12648,2026/08/23,13:16:23,9.497082E+01,8.859599E+01,9.497082E+01,2.137484E+02,7.483463E+01,297,148,391,8,2,2
12649,2026/08/23,13:17:23,9.497082E+01,8.997406E+01,9.497082E+01,2.089494E+02,7.498055E+01,297,149,392,8,2,2
12650,2026/08/23,13:18:23,9.497082E+01,8.904346E+01,9.493839E+01,2.076524E+02,7.507782E+01,297,150,392,8,16,16
12651,2026/08/23,13:19:23,9.497082E+01,8.795396E+01,9.497082E+01,2.098898E+02,7.498055E+01,297,150,392,8,16,16
12652,2026/08/23,13:20:23,9.500324E+01,8.689689E+01,9.493839E+01,1.935473E+02,7.493191E+01,297,150,392,8,16,16
12653,2026/08/23,13:21:23,9.497082E+01,8.475033E+01,9.497082E+01,5.821985E+02,7.301070E+01,297,150,392,8,2,2
12654,2026/08/23,13:22:23,9.500324E+01,8.407912E+01,9.497082E+01,5.171531E+02,8.891537E+01,297,151,394,8,2,2
12655,2026/08/23,13:23:23,9.500324E+01,8.548638E+01,9.493839E+01,1.986706E+02,7.502918E+01,297,153,396,8,2,2
12656,2026/08/23,13:24:23,9.493839E+01,8.683204E+01,9.497082E+01,1.926070E+02,7.502918E+01,297,155,398,16,2,4
12657,2026/08/23,13:25:23,9.497082E+01,8.705902E+01,9.493839E+01,2.121271E+02,7.473735E+01,297,157,399,16,2,4
12658,2026/08/23,13:26:23,9.493839E+01,8.721790E+01,9.497082E+01,2.204604E+02,7.579766E+01,297,159,400,16,2,4
12659,2026/08/23,13:27:23,9.500324E+01,8.734760E+01,9.493839E+01,2.169585E+02,7.473735E+01,297,161,401,16,2,4
12660,2026/08/23,13:28:23,9.500324E+01,8.747406E+01,9.497082E+01,4.940986E+02,6.373540E+01,297,162,403,16,2,4
12661,2026/08/23,13:29:23,9.497082E+01,8.574255E+01,9.493839E+01,5.834955E+02,7.498055E+01,297,164,404,16,2,4
12662,2026/08/23,13:30:23,9.500324E+01,8.494164E+01,9.493839E+01,2.012322E+02,7.733463E+01,297,166,405,16,2,4
12663,2026/08/23,13:31:23,9.500324E+01,8.529507E+01,9.493839E+01,1.669585E+02,7.526751E+01,297,168,406,16,2,4
12664,2026/08/23,13:32:23,9.500324E+01,8.564851E+01,9.493839E+01,1.746433E+02,7.521887E+01,297,170,408,16,2,4
12665,2026/08/23,13:33:23,9.497082E+01,8.593710E+01,9.493839E+01,1.964332E+02,7.488326E+01,297,172,409,16,2,4
12666,2026/08/23,13:34:23,9.497082E+01,8.616084E+01,9.493839E+01,1.980545E+02,7.488326E+01,297,173,410,16,2,4
12667,2026/08/23,13:35:23,9.497082E+01,8.638457E+01,9.493839E+01,1.986706E+02,7.551070E+01,297,175,411,16,2,4
12668,2026/08/23,13:36:23,9.500324E+01,8.651427E+01,9.497082E+01,4.258431E+02,6.339494E+01,297,177,413,16,2,4
12669,2026/08/23,13:37:23,9.493839E+01,8.478275E+01,9.497082E+01,5.905318E+02,7.440175E+01,297,179,414,16,2,4
12670,2026/08/23,13:38:23,9.497082E+01,8.391699E+01,9.497082E+01,2.073282E+02,7.820039E+01,297,181,415,16,2,4
12671,2026/08/23,13:39:23,9.497082E+01,8.410831E+01,9.497082E+01,1.926070E+02,7.613326E+01,297,183,416,16,2,4
12672,2026/08/23,13:40:23,9.493839E+01,8.430286E+01,9.497082E+01,2.185473E+02,7.565175E+01,297,185,417,16,2,4
12673,2026/08/23,13:41:23,9.497082E+01,8.439689E+01,9.497082E+01,2.281453E+02,7.570039E+01,297,186,417,16,2,4
12674,2026/08/23,13:42:23,9.493839E+01,8.491245E+01,9.497082E+01,1.294747E+02,7.546206E+01,297,188,418,16,2,4
12675,2026/08/23,13:43:23,9.497082E+01,8.545720E+01,9.497082E+01,1.339494E+02,7.574902E+01,297,190,418,16,2,4
12676,2026/08/23,13:44:23,9.493839E+01,8.612841E+01,9.497082E+01,1.112192E+02,7.464494E+01,297,192,418,16,2,4
12677,2026/08/23,13:45:23,9.497082E+01,8.677043E+01,9.497082E+01,1.137808E+02,7.512159E+01,297,194,419,16,2,4
12678,2026/08/23,13:46:23,9.497082E+01,8.744164E+01,9.493839E+01,1.173152E+02,7.344358E+01,297,196,419,16,2,4
12679,2026/08/23,13:47:23,9.493839E+01,8.805124E+01,9.493839E+01,1.150454E+02,7.512159E+01,297,198,420,16,2,4
12680,2026/08/23,13:48:23,9.497082E+01,8.872244E+01,9.493839E+01,1.288262E+02,7.478599E+01,297,199,420,16,2,4
12681,2026/08/23,13:49:23,9.493839E+01,8.936446E+01,9.497082E+01,1.198768E+02,7.512159E+01,297,201,420,16,2,4
12682,2026/08/23,13:50:23,9.497082E+01,8.997406E+01,9.493839E+01,1.112192E+02,7.498055E+01,297,203,421,16,16,4
12683,2026/08/23,13:51:23,9.497082E+01,8.946174E+01,9.493839E+01,1.166667E+02,7.512159E+01,297,203,421,16,16,4
12684,2026/08/23,13:52:23,9.497082E+01,8.885214E+01,9.493839E+01,1.124838E+02,7.488326E+01,297,203,421,16,16,4
12685,2026/08/23,13:53:23,9.493839E+01,8.824255E+01,9.493839E+01,1.163424E+02,7.512159E+01,297,203,422,16,16,4
12686,2026/08/23,13:54:23,9.497082E+01,8.757134E+01,9.493839E+01,1.333333E+02,7.478599E+01,297,203,422,16,16,4
12687,2026/08/23,13:55:23,9.497082E+01,8.686446E+01,9.493839E+01,1.477302E+02,7.392023E+01,297,203,423,16,16,4
12688,2026/08/23,13:56:23,9.500324E+01,8.593710E+01,9.497082E+01,4.925097E+02,6.801070E+01,297,203,423,16,16,4
12689,2026/08/23,13:57:23,9.493839E+01,8.382296E+01,9.497082E+01,5.351168E+02,7.406615E+01,297,204,423,16,2,4
12690,2026/08/23,13:58:23,9.497082E+01,8.333982E+01,9.493839E+01,1.227626E+02,7.709630E+01,297,206,424,16,2,4
12691,2026/08/23,13:59:23,9.497082E+01,8.398184E+01,9.493839E+01,1.163424E+02,7.546206E+01,297,208,424,16,2,4
12692,2026/08/23,14:00:23,9.497082E+01,8.455902E+01,9.497082E+01,1.313878E+02,7.368191E+01,297,210,425,16,2,4
12693,2026/08/23,14:01:23,9.493839E+01,8.519780E+01,9.497082E+01,1.237030E+02,7.546206E+01,297,211,425,16,2,4
12694,2026/08/23,14:02:23,9.500324E+01,8.580740E+01,9.493839E+01,1.240272E+02,7.551070E+01,297,213,425,16,2,4
12695,2026/08/23,14:03:23,9.497082E+01,8.648184E+01,9.497082E+01,9.455253E+01,7.526751E+01,297,215,426,16,2,4
12696,2026/08/23,14:04:23,9.497082E+01,8.606356E+01,9.497082E+01,4.832036E+02,7.334630E+01,297,217,426,16,2,4
12697,2026/08/23,14:05:23,9.497082E+01,8.516862E+01,9.497082E+01,1.086576E+02,8.103599E+01,297,219,427,16,2,4
12698,2026/08/23,14:06:23,9.497082E+01,8.590467E+01,9.493839E+01,1.000000E+02,7.387646E+01,297,221,427,16,2,4
12699,2026/08/23,14:07:23,9.493839E+01,8.664073E+01,9.497082E+01,9.487679E+01,7.478599E+01,297,223,427,16,2,4
12700,2026/08/23,14:08:23,9.497082E+01,8.725033E+01,9.493839E+01,1.198768E+02,7.579766E+01,297,224,428,16,2,4
12701,2026/08/23,14:09:23,9.497082E+01,8.788911E+01,9.497082E+01,1.201686E+02,7.541342E+01,297,226,428,16,2,4
12702,2026/08/23,14:10:23,9.500324E+01,8.779507E+01,9.497082E+01,5.223087E+02,7.104086E+01,297,228,429,16,2,4
12703,2026/08/23,14:11:23,9.493839E+01,8.625811E+01,9.497082E+01,5.450389E+02,7.209630E+01,297,230,429,16,2,4
12704,2026/08/23,14:12:23,9.500324E+01,8.664073E+01,9.497082E+01,1.217899E+02,7.579766E+01,297,232,429,16,2,4
12705,2026/08/23,14:13:23,9.497082E+01,8.728275E+01,9.493839E+01,1.355707E+02,7.377918E+01,297,234,430,16,2,4
12706,2026/08/23,14:14:23,9.497082E+01,8.773022E+01,9.493839E+01,1.983787E+02,7.488326E+01,297,236,430,16,2,4
12707,2026/08/23,14:15:23,9.493839E+01,8.798638E+01,9.497082E+01,1.961089E+02,7.507782E+01,297,237,431,16,2,4
12708,2026/08/23,14:16:23,9.500324E+01,8.821012E+01,9.497082E+01,1.977302E+02,7.493191E+01,297,239,431,16,2,4
12709,2026/08/23,14:17:23,9.497082E+01,8.837225E+01,9.493839E+01,4.559663E+02,6.253405E+01,297,241,431,16,2,4
12710,2026/08/23,14:18:23,9.500324E+01,8.660831E+01,9.497082E+01,5.867056E+02,7.488326E+01,297,243,432,16,2,4
12711,2026/08/23,14:19:23,9.493839E+01,8.599870E+01,9.497082E+01,1.967575E+02,7.661478E+01,297,245,432,16,2,4
12712,2026/08/23,14:20:23,9.497082E+01,8.622569E+01,9.493839E+01,1.913100E+02,7.536478E+01,297,247,433,16,2,4
12713,2026/08/23,14:21:23,9.497082E+01,8.648184E+01,9.497082E+01,3.018483E+02,7.382782E+01,297,249,433,16,2,4
12714,2026/08/23,14:22:23,9.497082E+01,8.609599E+01,9.497082E+01,3.223735E+02,7.478599E+01,297,250,433,16,2,4
12715,2026/08/23,14:23:23,9.493839E+01,8.568094E+01,9.497082E+01,3.261997E+02,7.459630E+01,297,252,434,16,2,4
12716,2026/08/23,14:24:23,9.497082E+01,8.516862E+01,9.497082E+01,4.566148E+02,6.233949E+01,297,254,434,16,2,4
12717,2026/08/23,14:25:23,9.497082E+01,8.305123E+01,9.493839E+01,6.850519E+02,7.377918E+01,297,256,435,16,2,4
12718,2026/08/23,14:26:23,9.500324E+01,8.141699E+01,9.497082E+01,3.265240E+02,8.012159E+01,297,258,435,16,2,4
12719,2026/08/23,14:27:23,9.497082E+01,8.100195E+01,9.493839E+01,3.172179E+02,7.483463E+01,297,260,436,16,2,4
12720,2026/08/23,14:28:23,9.493839E+01,8.058691E+01,9.493839E+01,3.198120E+02,7.464494E+01,297,262,436,16,2,4
12721,2026/08/23,14:29:23,9.497082E+01,8.055447E+01,9.497082E+01,2.140726E+02,7.584630E+01,297,263,436,16,2,4
12722,2026/08/23,14:30:23,9.500324E+01,8.077821E+01,9.497082E+01,1.948444E+02,7.454766E+01,297,265,437,16,2,4
12723,2026/08/23,14:31:23,9.500324E+01,8.103437E+01,9.497082E+01,1.926070E+02,7.440175E+01,297,267,437,16,2,4
12724,2026/08/23,14:32:23,9.497082E+01,8.058691E+01,9.497082E+01,4.896239E+02,7.262646E+01,297,269,438,16,2,4
12725,2026/08/23,14:33:23,9.493839E+01,7.924125E+01,9.493839E+01,5.062581E+02,7.555447E+01,297,271,438,16,2,4
12726,2026/08/23,14:34:23,9.497082E+01,7.949741E+01,9.500324E+01,1.112192E+02,7.478599E+01,297,273,438,16,2,4
12727,2026/08/23,14:35:23,9.497082E+01,8.010377E+01,9.493839E+01,1.131323E+02,7.512159E+01,297,275,439,16,2,4
12728,2026/08/23,14:36:23,9.493839E+01,8.074579E+01,9.493839E+01,1.358949E+02,7.521887E+01,297,276,439,16,2,4
12729,2026/08/23,14:37:23,9.497082E+01,8.132296E+01,9.497082E+01,1.320363E+02,7.454766E+01,297,278,440,16,2,4
12730,2026/08/23,14:38:23,9.497082E+01,8.193256E+01,9.497082E+01,1.294747E+02,7.541342E+01,297,280,440,16,2,4
12731,2026/08/23,14:39:23,9.497082E+01,8.250648E+01,9.493839E+01,1.294747E+02,7.454766E+01,297,282,440,16,2,4
12732,2026/08/23,14:40:23,9.500324E+01,8.276265E+01,9.493839E+01,4.803178E+02,7.012646E+01,297,284,441,16,2,4
12733,2026/08/23,14:41:23,9.497082E+01,8.144942E+01,9.493839E+01,5.014592E+02,7.546206E+01,297,286,441,16,2,4
12734,2026/08/23,14:42:23,9.497082E+01,8.135538E+01,9.493839E+01,1.073606E+02,7.671206E+01,297,288,442,16,2,4
12735,2026/08/23,14:43:23,9.497082E+01,8.193256E+01,9.497082E+01,1.406939E+02,7.521887E+01,297,289,442,16,2,4
12736,2026/08/23,14:44:23,9.497082E+01,8.247730E+01,9.497082E+01,1.362192E+02,7.517023E+01,297,291,443,16,2,4
12737,2026/08/23,14:45:23,9.493839E+01,8.311609E+01,9.497082E+01,1.211414E+02,7.502918E+01,297,293,443,16,2,4
12738,2026/08/23,14:46:23,9.497082E+01,8.372569E+01,9.497082E+01,1.163424E+02,7.502918E+01,297,295,443,16,2,4
12739,2026/08/23,14:47:23,9.497082E+01,8.436771E+01,9.497082E+01,1.150454E+02,7.493191E+01,297,297,444,16,2,4
12740,2026/08/23,14:48:23,9.497082E+01,8.385214E+01,9.493839E+01,5.069066E+02,7.406615E+01,297,299,444,16,2,4
12741,2026/08/23,14:49:23,9.500324E+01,8.247730E+01,9.493839E+01,5.130026E+02,7.459630E+01,297,300,445,16,2,4
12742,2026/08/23,14:50:23,9.493839E+01,8.289235E+01,9.497082E+01,1.352464E+02,7.536478E+01,297,302,445,16,2,4
12743,2026/08/23,14:51:23,9.500324E+01,8.340467E+01,9.497082E+01,1.333333E+02,7.551070E+01,297,304,445,16,2,4
12744,2026/08/23,14:52:23,9.500324E+01,8.385214E+01,9.497082E+01,1.406939E+02,7.531615E+01,297,306,446,16,2,4
12745,2026/08/23,14:53:23,9.500324E+01,8.439689E+01,9.497082E+01,1.320363E+02,7.531615E+01,297,308,446,16,2,4
12746,2026/08/23,14:54:23,9.500324E+01,8.503891E+01,9.493839E+01,1.250000E+02,7.382782E+01,297,310,447,16,2,4
12747,2026/08/23,14:55:23,9.493839E+01,8.561609E+01,9.497082E+01,9.007782E+01,7.392023E+01,297,312,447,16,2,4
12748,2026/08/23,14:56:23,9.493839E+01,8.516862E+01,9.497082E+01,4.892996E+02,7.507782E+01,297,313,447,16,2,4
12749,2026/08/23,14:57:23,9.500324E+01,8.394942E+01,9.493839E+01,2.239948E+02,8.382295E+01,297,315,448,16,2,4
12750,2026/08/23,14:58:23,9.497082E+01,8.468548E+01,9.497082E+01,1.189040E+02,7.555447E+01,297,317,448,16,2,4
