"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
12751,2026/08/23,14:59:23,9.497082E+01,8.542477E+01,9.497082E+01,9.101816E+01,7.488326E+01,297,319,449,16,2,4
12752,2026/08/23,15:00:23,9.497082E+01,8.619326E+01,9.493839E+01,9.422828E+01,7.469358E+01,297,321,449,16,2,4
12753,2026/08/23,15:01:23,9.493839E+01,8.686446E+01,9.493839E+01,1.691958E+02,7.531615E+01,297,323,449,16,2,4
12754,2026/08/23,15:02:23,9.500324E+01,8.747406E+01,9.493839E+01,1.147211E+02,7.521887E+01,297,325,450,16,2,4
12755,2026/08/23,15:03:23,9.493839E+01,8.801881E+01,9.497082E+01,1.221141E+02,7.502918E+01,297,326,450,16,2,4
12756,2026/08/23,15:04:23,9.497082E+01,8.814851E+01,9.497082E+01,5.360571E+02,6.844358E+01,297,328,451,16,2,4
12757,2026/08/23,15:05:23,9.500324E+01,8.664073E+01,9.497082E+01,5.290208E+02,7.464494E+01,297,330,451,16,2,4
12758,2026/08/23,15:06:23,9.497082E+01,8.622569E+01,9.497082E+01,1.378080E+02,7.767023E+01,297,332,452,16,2,4
12759,2026/08/23,15:07:23,9.497082E+01,8.677043E+01,9.497082E+01,1.390726E+02,7.579766E+01,297,334,452,16,2,4
12760,2026/08/23,15:08:23,9.493839E+01,8.737679E+01,9.497082E+01,1.326848E+02,7.478599E+01,297,336,452,16,2,4
12761,2026/08/23,15:09:23,9.497082E+01,8.795396E+01,9.493839E+01,1.141051E+02,7.593871E+01,297,338,453,16,2,4
12762,2026/08/23,15:10:23,9.493839E+01,8.849870E+01,9.493839E+01,1.179313E+02,7.531615E+01,297,339,453,16,2,4
12763,2026/08/23,15:11:23,9.493839E+01,8.914073E+01,9.493839E+01,1.179313E+02,7.454766E+01,297,341,454,16,2,4
12764,2026/08/23,15:12:23,9.493839E+01,8.965305E+01,9.493839E+01,1.204929E+02,7.531615E+01,297,343,455,16,2,4
12765,2026/08/23,15:13:23,9.490921E+01,8.977951E+01,9.497082E+01,1.176070E+02,7.512159E+01,297,344,456,16,16,4
12766,2026/08/23,15:14:23,9.497082E+01,8.917316E+01,9.497082E+01,1.281777E+02,7.498055E+01,297,344,458,16,16,4
12767,2026/08/23,15:15:23,9.500324E+01,8.798638E+01,9.493839E+01,2.275292E+02,7.440175E+01,297,344,459,16,16,4
12768,2026/08/23,15:16:23,9.493839E+01,8.673801E+01,9.493839E+01,3.037614E+02,7.502918E+01,297,344,460,16,16,4
12769,2026/08/23,15:17:23,9.493839E+01,8.542477E+01,9.497082E+01,2.425746E+02,7.541342E+01,297,344,461,16,16,4
12770,2026/08/23,15:18:23,9.493839E+01,8.471790E+01,9.497082E+01,2.560311E+02,7.512159E+01,297,345,463,16,2,4
12771,2026/08/23,15:19:23,9.497082E+01,8.468548E+01,9.497082E+01,2.464332E+02,7.541342E+01,297,347,464,16,2,4
12772,2026/08/23,15:20:23,9.497082E+01,8.459145E+01,9.493839E+01,2.768483E+02,7.430933E+01,297,349,465,16,2,4
12773,2026/08/23,15:21:23,9.493839E+01,8.449416E+01,9.497082E+01,2.832685E+02,7.440175E+01,297,351,467,16,2,4
12774,2026/08/23,15:22:23,9.497082E+01,8.449416E+01,9.497082E+01,2.262322E+02,7.483463E+01,297,353,468,16,2,4
12775,2026/08/23,15:23:23,9.493839E+01,8.452659E+01,9.497082E+01,2.278534E+02,7.430933E+01,297,354,469,16,2,8
12776,2026/08/23,15:24:23,9.497082E+01,8.459145E+01,9.497082E+01,2.268807E+02,7.421206E+01,297,356,469,16,2,8
12777,2026/08/23,15:25:23,9.497082E+01,8.459145E+01,9.493839E+01,2.685473E+02,7.459630E+01,297,358,469,16,2,8
12778,2026/08/23,15:26:23,9.493839E+01,8.455902E+01,9.493839E+01,2.598898E+02,7.488326E+01,297,360,469,16,2,8
12779,2026/08/23,15:27:23,9.497082E+01,8.455902E+01,9.497082E+01,2.438716E+02,7.464494E+01,297,362,469,16,2,8
12780,2026/08/23,15:28:23,9.497082E+01,8.455902E+01,9.500324E+01,2.307393E+02,7.536478E+01,297,364,469,16,2,8
12781,2026/08/23,15:29:23,9.500324E+01,8.459145E+01,9.497082E+01,2.316796E+02,7.521887E+01,297,366,469,16,2,8
12782,2026/08/23,15:30:23,9.497082E+01,8.462387E+01,9.497082E+01,2.345655E+02,7.507782E+01,297,368,469,16,2,8
12783,2026/08/23,15:31:23,9.500324E+01,8.471790E+01,9.497082E+01,2.066796E+02,7.459630E+01,297,369,469,16,2,8
12784,2026/08/23,15:32:23,9.497082E+01,8.468548E+01,9.500324E+01,2.557069E+02,7.507782E+01,297,371,469,16,2,8
12785,2026/08/23,15:33:23,9.493839E+01,8.452659E+01,9.500324E+01,2.656615E+02,7.488326E+01,297,373,469,16,2,8
12786,2026/08/23,15:34:23,9.500324E+01,8.446174E+01,9.497082E+01,2.605058E+02,7.502918E+01,297,375,469,16,2,8
12787,2026/08/23,15:35:23,9.497082E+01,8.436771E+01,9.497082E+01,2.781453E+02,7.574902E+01,297,377,469,16,2,8
12788,2026/08/23,15:36:23,9.497082E+01,8.436771E+01,9.497082E+01,2.400130E+02,7.551070E+01,297,379,469,16,2,8
12789,2026/08/23,15:37:23,9.497082E+01,8.433528E+01,9.497082E+01,2.387484E+02,7.565175E+01,297,381,469,16,2,8
12790,2026/08/23,15:38:23,9.497082E+01,8.430286E+01,9.493839E+01,2.320039E+02,7.560311E+01,297,382,469,16,2,8
12791,2026/08/23,15:39:23,9.497082E+01,8.433528E+01,9.497082E+01,2.316796E+02,7.536478E+01,297,384,469,16,2,8
12792,2026/08/23,15:40:23,9.497082E+01,8.439689E+01,9.500324E+01,2.304151E+02,7.469358E+01,297,386,469,16,2,8
12793,2026/08/23,15:41:23,9.497082E+01,8.442931E+01,9.493839E+01,2.326524E+02,7.426070E+01,297,388,469,16,2,8
12794,2026/08/23,15:42:23,9.500324E+01,8.446174E+01,9.497082E+01,2.582685E+02,7.483463E+01,297,390,469,16,2,8
12795,2026/08/23,15:43:23,9.497082E+01,8.442931E+01,9.493839E+01,2.646887E+02,7.483463E+01,297,392,469,16,2,8
12796,2026/08/23,15:44:23,9.493839E+01,8.439689E+01,9.493839E+01,2.287938E+02,7.551070E+01,297,394,469,16,2,8
12797,2026/08/23,15:45:23,9.500324E+01,8.446174E+01,9.497082E+01,2.304151E+02,7.411478E+01,297,396,469,16,2,8
12798,2026/08/23,15:46:23,9.497082E+01,8.465305E+01,9.493839E+01,1.528534E+02,7.536478E+01,297,397,469,16,2,8
12799,2026/08/23,15:47:23,9.497082E+01,8.516862E+01,9.493839E+01,1.474060E+02,7.555447E+01,297,399,469,16,2,8
12800,2026/08/23,15:48:23,9.493839E+01,8.564851E+01,9.497082E+01,1.525292E+02,7.517023E+01,297,401,469,16,2,8
12801,2026/08/23,15:49:23,9.493839E+01,8.603113E+01,9.497082E+01,1.919585E+02,7.526751E+01,297,403,469,16,2,8
12802,2026/08/23,15:50:23,9.497082E+01,8.648184E+01,9.497082E+01,1.326848E+02,7.498055E+01,297,405,469,16,2,8
12803,2026/08/23,15:51:23,9.493839E+01,8.696174E+01,9.493839E+01,1.281777E+02,7.546206E+01,297,407,469,16,2,8
12804,2026/08/23,15:52:23,9.500324E+01,8.757134E+01,9.497082E+01,1.317121E+02,7.512159E+01,297,409,469,16,2,8
12805,2026/08/23,15:53:23,9.493839E+01,8.814851E+01,9.493839E+01,1.294747E+02,7.574902E+01,297,411,469,16,2,8
12806,2026/08/23,15:54:23,9.497082E+01,8.875487E+01,9.497082E+01,1.304475E+02,7.517023E+01,297,412,469,16,2,8
12807,2026/08/23,15:55:23,9.497082E+01,8.929961E+01,9.497082E+01,1.323606E+02,7.493191E+01,297,414,469,16,2,8
12808,2026/08/23,15:56:23,9.493839E+01,8.981194E+01,9.497082E+01,1.583009E+02,7.435311E+01,297,416,469,16,2,8
12809,2026/08/23,15:57:23,9.493839E+01,8.965305E+01,9.497082E+01,1.772049E+02,7.498055E+01,297,417,469,16,16,8
12810,2026/08/23,15:58:23,9.497082E+01,8.888457E+01,9.493839E+01,1.278859E+02,7.507782E+01,297,417,469,16,16,8
12811,2026/08/23,15:59:23,9.497082E+01,8.821012E+01,9.497082E+01,1.307717E+02,7.502918E+01,297,417,469,16,16,8
12812,2026/08/23,16:00:23,9.497082E+01,8.734760E+01,9.493839E+01,1.477302E+02,7.464494E+01,297,417,469,16,16,8
12813,2026/08/23,16:01:23,9.493839E+01,8.657588E+01,9.493839E+01,1.502918E+02,7.454766E+01,297,417,469,16,16,8
12814,2026/08/23,16:02:23,9.493839E+01,8.580740E+01,9.497082E+01,1.333333E+02,7.598735E+01,297,417,469,16,16,8
12815,2026/08/23,16:03:23,9.500324E+01,8.513619E+01,9.497082E+01,1.339494E+02,7.478599E+01,297,417,469,16,16,8
12816,2026/08/23,16:04:23,9.500324E+01,8.523022E+01,9.493839E+01,1.400454E+02,7.454766E+01,297,418,469,16,2,8
12817,2026/08/23,16:05:23,9.497082E+01,8.580740E+01,9.497082E+01,1.416667E+02,7.473735E+01,297,420,469,16,2,8
12818,2026/08/23,16:06:23,9.497082E+01,8.631972E+01,9.497082E+01,1.333333E+02,7.493191E+01,297,422,469,16,2,8
12819,2026/08/23,16:07:23,9.497082E+01,8.689689E+01,9.493839E+01,1.272374E+02,7.507782E+01,297,424,469,16,2,8
12820,2026/08/23,16:08:23,9.493839E+01,8.747406E+01,9.497082E+01,1.551232E+02,7.507782E+01,297,426,469,16,2,8
12821,2026/08/23,16:09:23,9.497082E+01,8.737679E+01,9.500324E+01,2.611544E+02,7.507782E+01,297,428,469,16,2,8
12822,2026/08/23,16:10:23,9.497082E+01,8.728275E+01,9.497082E+01,2.570039E+02,7.512159E+01,297,429,469,16,2,8
12823,2026/08/23,16:11:23,9.497082E+01,8.715305E+01,9.497082E+01,2.611544E+02,7.507782E+01,297,431,469,16,2,8
12824,2026/08/23,16:12:23,9.497082E+01,8.705902E+01,9.497082E+01,2.563554E+02,7.502918E+01,297,433,469,16,2,8
12825,2026/08/23,16:13:23,9.493839E+01,8.696174E+01,9.497082E+01,2.688392E+02,7.430933E+01,297,435,469,16,2,8
12826,2026/08/23,16:14:23,9.497082E+01,8.664073E+01,9.493839E+01,3.105058E+02,7.502918E+01,297,437,469,16,2,8
12827,2026/08/23,16:15:23,9.493839E+01,8.641699E+01,9.497082E+01,2.755836E+02,7.469358E+01,297,439,469,16,2,8
12828,2026/08/23,16:16:23,9.497082E+01,8.619326E+01,9.493839E+01,2.832685E+02,7.584630E+01,297,441,469,16,2,8
12829,2026/08/23,16:17:23,9.500324E+01,8.599870E+01,9.497082E+01,2.560311E+02,7.512159E+01,297,443,469,16,2,8
12830,2026/08/23,16:18:23,9.493839E+01,8.641699E+01,9.497082E+01,1.342737E+02,7.574902E+01,297,445,469,16,2,8
12831,2026/08/23,16:19:23,9.497082E+01,8.702659E+01,9.497082E+01,1.278859E+02,7.483463E+01,297,446,469,16,2,8
12832,2026/08/23,16:20:23,9.493839E+01,8.760377E+01,9.497082E+01,1.301232E+02,7.551070E+01,297,448,469,16,2,8
12833,2026/08/23,16:21:23,9.493839E+01,8.817770E+01,9.493839E+01,1.393969E+02,7.551070E+01,297,450,469,16,2,8
12834,2026/08/23,16:22:23,9.497082E+01,8.872244E+01,9.497082E+01,1.586252E+02,7.560311E+01,297,452,469,16,2,8
12835,2026/08/23,16:23:23,9.497082E+01,8.933204E+01,9.497082E+01,1.240272E+02,7.493191E+01,297,454,469,16,2,8
12836,2026/08/23,16:24:23,9.497082E+01,8.990921E+01,9.497082E+01,1.560636E+02,7.541342E+01,297,456,469,16,2,8
12837,2026/08/23,16:25:23,9.497082E+01,8.946174E+01,9.497082E+01,1.342737E+02,7.521887E+01,297,456,469,16,16,8
12838,2026/08/23,16:26:23,9.497082E+01,8.878729E+01,9.493839E+01,1.272374E+02,7.517023E+01,297,456,469,16,16,8
12839,2026/08/23,16:27:23,9.493839E+01,8.811609E+01,9.497082E+01,1.288262E+02,7.507782E+01,297,456,469,16,16,8
12840,2026/08/23,16:28:23,9.497082E+01,8.747406E+01,9.497082E+01,1.275616E+02,7.512159E+01,297,456,469,16,16,8
12841,2026/08/23,16:29:23,9.497082E+01,8.683204E+01,9.497082E+01,1.201686E+02,7.517023E+01,297,456,469,16,16,8
12842,2026/08/23,16:30:23,9.497082E+01,8.619326E+01,9.497082E+01,1.304475E+02,7.411478E+01,297,456,469,16,16,8
12843,2026/08/23,16:31:23,9.493839E+01,8.551881E+01,9.497082E+01,9.614138E+01,7.546206E+01,297,456,469,16,16,8
12844,2026/08/23,16:32:23,9.497082E+01,8.491245E+01,9.497082E+01,1.281777E+02,7.488326E+01,297,456,469,16,2,8
12845,2026/08/23,16:33:23,9.493839E+01,8.548638E+01,9.497082E+01,1.243515E+02,7.493191E+01,297,458,469,16,2,8
12846,2026/08/23,16:34:23,9.500324E+01,8.606356E+01,9.493839E+01,1.595979E+02,7.454766E+01,297,460,469,16,2,8
12847,2026/08/23,16:35:23,9.497082E+01,8.657588E+01,9.493839E+01,1.278859E+02,7.498055E+01,297,462,469,16,2,8
12848,2026/08/23,16:36:23,9.493839E+01,8.712063E+01,9.493839E+01,1.621595E+02,7.555447E+01,297,464,469,16,2,8
12849,2026/08/23,16:37:23,9.500324E+01,8.763295E+01,9.493839E+01,1.422827E+02,7.493191E+01,297,465,469,16,2,8
12850,2026/08/23,16:38:23,9.497082E+01,8.824255E+01,9.493839E+01,1.285020E+02,7.512159E+01,297,467,469,16,2,8
12851,2026/08/23,16:39:23,9.493839E+01,8.881972E+01,9.493839E+01,1.291505E+02,7.493191E+01,297,469,469,16,2,8
12852,2026/08/23,16:40:23,9.493839E+01,8.942931E+01,9.493839E+01,1.297990E+02,7.521887E+01,297,471,469,16,2,8
12853,2026/08/23,16:41:23,9.497082E+01,8.997406E+01,9.493839E+01,1.499676E+02,7.473735E+01,297,473,469,16,16,8
12854,2026/08/23,16:42:23,9.493839E+01,8.926719E+01,9.497082E+01,1.794747E+02,7.551070E+01,297,473,469,16,16,8
12855,2026/08/23,16:43:23,9.493839E+01,8.837225E+01,9.497082E+01,1.522374E+02,7.598735E+01,297,473,469,16,16,8
12856,2026/08/23,16:44:23,9.497082E+01,8.760377E+01,9.493839E+01,1.522374E+02,7.584630E+01,297,473,469,16,16,8
12857,2026/08/23,16:45:23,9.493839E+01,8.686446E+01,9.497082E+01,1.301232E+02,7.459630E+01,297,473,469,16,16,8
12858,2026/08/23,16:46:23,9.497082E+01,8.606356E+01,9.493839E+01,1.352464E+02,7.483463E+01,297,473,469,16,16,8
12859,2026/08/23,16:47:23,9.493839E+01,8.542477E+01,9.497082E+01,1.211414E+02,7.498055E+01,297,473,469,16,16,8
12860,2026/08/23,16:48:23,9.500324E+01,8.500648E+01,9.500324E+01,1.297990E+02,7.517023E+01,297,473,469,16,2,8
12861,2026/08/23,16:49:23,9.493839E+01,8.555124E+01,9.497082E+01,1.246758E+02,7.512159E+01,297,475,469,16,2,8
12862,2026/08/23,16:50:23,9.493839E+01,8.616084E+01,9.497082E+01,1.246758E+02,7.488326E+01,297,477,469,16,2,8
12863,2026/08/23,16:51:23,9.497082E+01,8.677043E+01,9.497082E+01,1.227626E+02,7.498055E+01,297,479,469,16,2,8
12864,2026/08/23,16:52:23,9.500324E+01,8.737679E+01,9.497082E+01,1.272374E+02,7.502918E+01,297,481,469,16,2,8
12865,2026/08/23,16:53:23,9.497082E+01,8.798638E+01,9.497082E+01,1.362192E+02,7.493191E+01,297,483,469,16,2,8
12866,2026/08/23,16:54:23,9.493839E+01,8.859599E+01,9.493839E+01,1.221141E+02,7.512159E+01,297,485,469,16,2,8
12867,2026/08/23,16:55:23,9.497082E+01,8.907588E+01,9.493839E+01,1.432555E+02,7.478599E+01,297,487,469,16,2,8
12868,2026/08/23,16:56:23,9.497082E+01,8.955578E+01,9.493839E+01,1.474060E+02,7.483463E+01,297,488,469,16,2,8
12869,2026/08/23,16:57:23,9.497082E+01,8.997406E+01,9.497082E+01,1.448444E+02,7.473735E+01,297,490,469,16,16,8
12870,2026/08/23,16:58:23,9.493839E+01,8.926719E+01,9.493839E+01,1.403697E+02,7.488326E+01,297,490,469,16,16,8
12871,2026/08/23,16:59:23,9.497082E+01,8.849870E+01,9.497082E+01,1.278859E+02,7.493191E+01,297,490,469,16,16,8
12872,2026/08/23,17:00:23,9.497082E+01,8.785992E+01,9.497082E+01,1.208171E+02,7.512159E+01,297,490,469,16,16,8
12873,2026/08/23,17:01:23,9.497082E+01,8.721790E+01,9.493839E+01,1.461414E+02,7.421206E+01,297,490,469,16,16,8
12874,2026/08/23,17:02:23,9.500324E+01,8.651427E+01,9.493839E+01,9.614138E+01,7.536478E+01,297,490,469,16,16,8
12875,2026/08/23,17:03:23,9.500324E+01,8.593710E+01,9.497082E+01,1.250000E+02,7.502918E+01,297,490,469,16,16,8
12876,2026/08/23,17:04:23,9.493839E+01,8.535992E+01,9.493839E+01,1.019131E+02,7.526751E+01,297,490,469,16,16,8
12877,2026/08/23,17:05:23,9.497082E+01,8.500648E+01,9.497082E+01,9.646563E+01,7.526751E+01,297,490,469,16,2,8
12878,2026/08/23,17:06:23,9.500324E+01,8.574255E+01,9.497082E+01,1.003243E+02,7.517023E+01,297,492,469,16,2,8
12879,2026/08/23,17:07:23,9.500324E+01,8.641699E+01,9.497082E+01,1.294747E+02,7.512159E+01,297,494,469,16,2,8
12880,2026/08/23,17:08:23,9.493839E+01,8.715305E+01,9.497082E+01,1.038586E+02,7.526751E+01,297,496,469,16,2,8
12881,2026/08/23,17:09:23,9.497082E+01,8.779507E+01,9.497082E+01,1.740272E+02,7.363326E+01,297,498,469,16,2,8
12882,2026/08/23,17:10:23,9.493839E+01,8.824255E+01,9.493839E+01,1.426070E+02,7.603599E+01,297,500,469,16,2,8
12883,2026/08/23,17:11:23,9.493839E+01,8.872244E+01,9.497082E+01,1.454929E+02,7.473735E+01,297,502,469,16,2,8
12884,2026/08/23,17:12:23,9.497082E+01,8.923801E+01,9.497082E+01,1.432555E+02,7.493191E+01,297,503,469,16,2,8
12885,2026/08/23,17:13:23,9.500324E+01,8.975033E+01,9.497082E+01,1.291505E+02,7.517023E+01,297,505,469,16,2,8
12886,2026/08/23,17:14:23,9.497082E+01,8.968548E+01,9.497082E+01,1.250000E+02,7.526751E+01,297,506,469,16,16,8
12887,2026/08/23,17:15:23,9.500324E+01,8.901102E+01,9.493839E+01,1.278859E+02,7.502918E+01,297,506,469,16,16,8
12888,2026/08/23,17:16:23,9.497082E+01,8.837225E+01,9.500324E+01,1.256161E+02,7.507782E+01,297,506,469,16,16,8
12889,2026/08/23,17:17:23,9.497082E+01,8.769780E+01,9.497082E+01,1.227626E+02,7.512159E+01,297,506,469,16,16,8
12890,2026/08/23,17:18:23,9.497082E+01,8.696174E+01,9.497082E+01,1.547990E+02,7.473735E+01,297,506,469,16,16,8
12891,2026/08/23,17:19:23,9.497082E+01,8.628729E+01,9.497082E+01,1.221141E+02,7.507782E+01,297,506,469,16,16,8
12892,2026/08/23,17:20:23,9.500324E+01,8.561609E+01,9.493839E+01,1.272374E+02,7.469358E+01,297,506,469,16,16,8
12893,2026/08/23,17:21:23,9.493839E+01,8.497406E+01,9.493839E+01,1.342737E+02,7.478599E+01,297,506,469,16,16,8
12894,2026/08/23,17:22:23,9.500324E+01,8.545720E+01,9.497082E+01,1.201686E+02,7.502918E+01,297,508,469,16,2,8
12895,2026/08/23,17:23:23,9.497082E+01,8.612841E+01,9.497082E+01,1.128080E+02,7.483463E+01,297,510,469,16,2,8
12896,2026/08/23,17:24:23,9.497082E+01,8.677043E+01,9.497082E+01,1.147211E+02,7.507782E+01,297,512,469,16,2,8
12897,2026/08/23,17:25:23,9.493839E+01,8.740921E+01,9.493839E+01,1.378080E+02,7.473735E+01,297,513,469,16,2,8
12898,2026/08/23,17:26:23,9.500324E+01,8.795396E+01,9.497082E+01,1.156939E+02,7.517023E+01,297,515,469,16,2,8
12899,2026/08/23,17:27:23,9.497082E+01,8.859599E+01,9.497082E+01,9.967575E+01,7.541342E+01,297,517,469,16,2,8
12900,2026/08/23,17:28:23,9.493839E+01,8.936446E+01,9.493839E+01,9.552529E+01,7.565175E+01,297,519,469,16,2,8
12901,2026/08/23,17:29:23,9.493839E+01,8.997406E+01,9.497082E+01,1.237030E+02,7.502918E+01,297,521,469,16,2,8
12902,2026/08/23,17:30:23,9.500324E+01,8.949416E+01,9.497082E+01,1.204929E+02,7.498055E+01,297,521,469,16,16,8
12903,2026/08/23,17:31:23,9.497082E+01,8.878729E+01,9.493839E+01,1.643969E+02,7.416342E+01,297,521,469,16,16,8
12904,2026/08/23,17:32:23,9.497082E+01,8.808366E+01,9.497082E+01,1.272374E+02,7.517023E+01,297,521,469,16,16,8
12905,2026/08/23,17:33:23,9.493839E+01,8.740921E+01,9.493839E+01,1.262646E+02,7.507782E+01,297,521,469,16,16,8
12906,2026/08/23,17:34:23,9.500324E+01,8.664073E+01,9.497082E+01,1.515889E+02,7.507782E+01,297,521,469,16,16,8
12907,2026/08/23,17:35:23,9.500324E+01,8.596952E+01,9.493839E+01,1.240272E+02,7.488326E+01,297,521,469,16,16,8
12908,2026/08/23,17:36:23,9.493839E+01,8.532750E+01,9.493839E+01,1.227626E+02,7.613326E+01,297,521,469,16,16,8
12909,2026/08/23,17:37:23,9.497082E+01,8.510377E+01,9.493839E+01,1.256161E+02,7.574902E+01,297,522,469,16,2,8
12910,2026/08/23,17:38:23,9.497082E+01,8.561609E+01,9.493839E+01,1.397211E+02,7.598735E+01,297,524,469,16,2,8
12911,2026/08/23,17:39:23,9.493839E+01,8.612841E+01,9.497082E+01,1.429313E+02,7.584630E+01,297,526,469,16,2,8
12912,2026/08/23,17:40:23,9.497082E+01,8.664073E+01,9.497082E+01,1.410182E+02,7.598735E+01,297,527,469,16,2,8
12913,2026/08/23,17:41:23,9.497082E+01,8.715305E+01,9.493839E+01,1.403697E+02,7.488326E+01,297,529,469,16,2,8
12914,2026/08/23,17:42:23,9.497082E+01,8.769780E+01,9.493839E+01,1.551232E+02,7.454766E+01,297,531,469,16,2,8
12915,2026/08/23,17:43:23,9.500324E+01,8.827497E+01,9.497082E+01,1.278859E+02,7.498055E+01,297,533,469,16,2,8
12916,2026/08/23,17:44:23,9.500324E+01,8.888457E+01,9.497082E+01,1.012646E+02,7.565175E+01,297,535,469,16,2,8
12917,2026/08/23,17:45:23,9.497082E+01,8.958820E+01,9.497082E+01,1.035344E+02,7.392023E+01,297,537,469,16,2,8
12918,2026/08/23,17:46:23,9.497082E+01,8.984436E+01,9.497082E+01,1.067121E+02,7.536478E+01,297,538,469,16,16,8
12919,2026/08/23,17:47:23,9.500324E+01,8.929961E+01,9.497082E+01,1.015888E+02,7.512159E+01,297,538,469,16,16,8
12920,2026/08/23,17:48:23,9.497082E+01,8.869326E+01,9.497082E+01,1.083333E+02,7.392023E+01,297,538,469,16,16,8
12921,2026/08/23,17:49:23,9.500324E+01,8.814851E+01,9.497082E+01,9.487679E+01,7.551070E+01,297,538,469,16,16,8
12922,2026/08/23,17:50:23,9.497082E+01,8.763295E+01,9.497082E+01,1.253243E+02,7.502918E+01,297,538,469,16,16,8
12923,2026/08/23,17:51:23,9.497082E+01,8.699416E+01,9.493839E+01,1.410182E+02,7.445039E+01,297,538,469,16,16,8
12924,2026/08/23,17:52:23,9.493839E+01,8.622569E+01,9.497082E+01,1.410182E+02,7.469358E+01,297,538,469,16,16,8
12925,2026/08/23,17:53:23,9.497082E+01,8.548638E+01,9.500324E+01,1.448444E+02,7.469358E+01,297,538,469,16,16,8
12926,2026/08/23,17:54:23,9.500324E+01,8.500648E+01,9.500324E+01,1.406939E+02,7.483463E+01,297,538,469,16,2,8
12927,2026/08/23,17:55:23,9.500324E+01,8.551881E+01,9.497082E+01,1.291505E+02,7.608463E+01,297,540,469,16,2,8
12928,2026/08/23,17:56:23,9.497082E+01,8.609599E+01,9.493839E+01,1.281777E+02,7.488326E+01,297,542,469,16,2,8
12929,2026/08/23,17:57:23,9.497082E+01,8.667316E+01,9.497082E+01,1.442283E+02,7.478599E+01,297,544,469,16,2,8
12930,2026/08/23,17:58:23,9.497082E+01,8.728275E+01,9.493839E+01,1.230545E+02,7.488326E+01,297,546,469,16,2,8
12931,2026/08/23,17:59:23,9.493839E+01,8.792153E+01,9.493839E+01,1.240272E+02,7.498055E+01,297,548,469,16,2,8
12932,2026/08/23,18:00:23,9.500324E+01,8.856356E+01,9.497082E+01,1.015888E+02,7.560311E+01,297,550,469,16,2,8
12933,2026/08/23,18:01:23,9.493839E+01,8.929961E+01,9.493839E+01,9.711414E+01,7.560311E+01,297,551,469,16,2,8
12934,2026/08/23,18:02:23,9.497082E+01,9.000648E+01,9.497082E+01,1.006485E+02,7.541342E+01,297,553,469,16,16,8
12935,2026/08/23,18:03:23,9.493839E+01,8.952335E+01,9.497082E+01,9.743839E+01,7.401751E+01,297,553,469,16,16,8
12936,2026/08/23,18:04:23,9.497082E+01,8.897860E+01,9.497082E+01,1.022374E+02,7.551070E+01,297,553,469,16,16,8
12937,2026/08/23,18:05:23,9.497082E+01,8.840467E+01,9.493839E+01,1.221141E+02,7.517023E+01,297,553,469,16,16,8
12938,2026/08/23,18:06:23,9.500324E+01,8.776265E+01,9.493839E+01,1.291505E+02,7.459630E+01,297,553,469,16,16,8
12939,2026/08/23,18:07:23,9.493839E+01,8.699416E+01,9.497082E+01,1.467899E+02,7.483463E+01,297,553,469,16,16,8
12940,2026/08/23,18:08:23,9.497082E+01,8.619326E+01,9.497082E+01,1.435798E+02,7.483463E+01,297,553,469,16,16,8
12941,2026/08/23,18:09:23,9.493839E+01,8.545720E+01,9.497082E+01,1.551232E+02,7.440175E+01,297,553,469,16,16,8
12942,2026/08/23,18:10:23,9.497082E+01,8.507134E+01,9.497082E+01,1.221141E+02,7.483463E+01,297,554,469,16,2,8
12943,2026/08/23,18:11:23,9.493839E+01,8.568094E+01,9.497082E+01,1.253243E+02,7.507782E+01,297,556,469,16,2,8
12944,2026/08/23,18:12:23,9.500324E+01,8.625811E+01,9.493839E+01,1.339494E+02,7.498055E+01,297,557,469,16,2,8
12945,2026/08/23,18:13:23,9.500324E+01,8.683204E+01,9.497082E+01,1.445201E+02,7.469358E+01,297,559,469,16,2,8
12946,2026/08/23,18:14:23,9.493839E+01,8.737679E+01,9.493839E+01,1.317121E+02,7.478599E+01,297,561,469,16,2,8
12947,2026/08/23,18:15:23,9.497082E+01,8.795396E+01,9.493839E+01,1.246758E+02,7.521887E+01,297,563,469,16,2,8
12948,2026/08/23,18:16:23,9.497082E+01,8.859599E+01,9.497082E+01,1.009728E+02,7.560311E+01,297,565,469,16,2,8
12949,2026/08/23,18:17:23,9.497082E+01,8.929961E+01,9.493839E+01,1.015888E+02,7.521887E+01,297,567,469,16,2,8
12950,2026/08/23,18:18:23,9.497082E+01,8.997406E+01,9.493839E+01,9.935149E+01,7.498055E+01,297,569,469,16,16,8
12951,2026/08/23,18:19:23,9.497082E+01,8.939689E+01,9.497082E+01,1.185798E+02,7.507782E+01,297,569,469,16,16,8
12952,2026/08/23,18:20:23,9.493839E+01,8.875487E+01,9.493839E+01,1.227626E+02,7.517023E+01,297,569,469,16,16,8
12953,2026/08/23,18:21:23,9.500324E+01,8.808366E+01,9.497082E+01,1.237030E+02,7.507782E+01,297,569,469,16,16,8
12954,2026/08/23,18:22:23,9.493839E+01,8.747406E+01,9.497082E+01,1.233787E+02,7.502918E+01,297,569,469,16,16,8
12955,2026/08/23,18:23:23,9.497082E+01,8.686446E+01,9.493839E+01,1.112192E+02,7.502918E+01,297,569,469,16,16,8
12956,2026/08/23,18:24:23,9.493839E+01,8.622569E+01,9.497082E+01,1.317121E+02,7.469358E+01,297,569,469,16,16,8
12957,2026/08/23,18:25:23,9.493839E+01,8.558366E+01,9.497082E+01,1.160182E+02,7.517023E+01,297,569,469,16,16,8
12958,2026/08/23,18:26:23,9.497082E+01,8.510377E+01,9.493839E+01,9.646563E+01,7.512159E+01,297,569,469,16,16,8
12959,2026/08/23,18:27:23,9.493839E+01,8.526265E+01,9.497082E+01,1.557393E+02,7.411478E+01,297,570,469,16,2,8
12960,2026/08/23,18:28:23,9.497082E+01,8.583982E+01,9.497082E+01,1.224384E+02,7.502918E+01,297,572,469,16,2,8
12961,2026/08/23,18:29:23,9.497082E+01,8.644942E+01,9.497082E+01,1.413424E+02,7.593871E+01,297,574,469,16,2,8
12962,2026/08/23,18:30:23,9.497082E+01,8.702659E+01,9.497082E+01,1.291505E+02,7.498055E+01,297,575,469,16,2,8
12963,2026/08/23,18:31:23,9.500324E+01,8.760377E+01,9.497082E+01,1.336252E+02,7.502918E+01,297,577,469,16,2,8
12964,2026/08/23,18:32:23,9.500324E+01,8.817770E+01,9.493839E+01,1.227626E+02,7.512159E+01,297,579,469,16,2,8
12965,2026/08/23,18:33:23,9.497082E+01,8.878729E+01,9.493839E+01,1.422827E+02,7.464494E+01,297,581,469,16,2,8
12966,2026/08/23,18:34:23,9.500324E+01,8.929961E+01,9.500324E+01,1.416667E+02,7.598735E+01,297,583,469,16,2,8
12967,2026/08/23,18:35:23,9.500324E+01,8.977951E+01,9.493839E+01,1.477302E+02,7.507782E+01,297,585,469,16,2,8
12968,2026/08/23,18:36:23,9.497082E+01,8.955578E+01,9.497082E+01,1.506161E+02,7.493191E+01,297,585,469,16,16,8
12969,2026/08/23,18:37:23,9.497082E+01,8.897860E+01,9.497082E+01,9.743839E+01,7.555447E+01,297,585,469,16,16,8
12970,2026/08/23,18:38:23,9.493839E+01,8.843385E+01,9.497082E+01,1.064202E+02,7.512159E+01,297,585,469,16,16,8
12971,2026/08/23,18:39:23,9.493839E+01,8.785992E+01,9.497082E+01,1.035344E+02,7.521887E+01,297,585,469,16,16,8
12972,2026/08/23,18:40:23,9.500324E+01,8.731518E+01,9.497082E+01,9.841116E+01,7.521887E+01,297,585,469,16,16,8
12973,2026/08/23,18:41:23,9.497082E+01,8.680286E+01,9.497082E+01,9.841116E+01,7.555447E+01,297,585,469,16,16,8
12974,2026/08/23,18:42:23,9.497082E+01,8.628729E+01,9.493839E+01,1.015888E+02,7.512159E+01,297,585,469,16,16,8
12975,2026/08/23,18:43:23,9.497082E+01,8.568094E+01,9.497082E+01,9.776265E+01,7.396887E+01,297,585,469,16,16,8
12976,2026/08/23,18:44:23,9.497082E+01,8.516862E+01,9.497082E+01,1.227626E+02,7.493191E+01,297,585,469,16,16,8
12977,2026/08/23,18:45:23,9.497082E+01,8.516862E+01,9.493839E+01,1.563878E+02,7.598735E+01,297,587,469,16,2,8
12978,2026/08/23,18:46:23,9.497082E+01,8.571336E+01,9.497082E+01,1.323606E+02,7.493191E+01,297,589,469,16,2,8
12979,2026/08/23,18:47:23,9.500324E+01,8.631972E+01,9.497082E+01,1.445201E+02,7.584630E+01,297,590,469,16,2,8
12980,2026/08/23,18:48:23,9.500324E+01,8.680286E+01,9.497082E+01,1.422827E+02,7.498055E+01,297,592,469,16,2,8
12981,2026/08/23,18:49:23,9.497082E+01,8.728275E+01,9.497082E+01,1.467899E+02,7.598735E+01,297,594,469,16,2,8
12982,2026/08/23,18:50:23,9.497082E+01,8.776265E+01,9.493839E+01,1.432555E+02,7.483463E+01,297,596,469,16,2,8
12983,2026/08/23,18:51:23,9.497082E+01,8.827497E+01,9.497082E+01,1.237030E+02,7.502918E+01,297,598,469,16,2,8
12984,2026/08/23,18:52:23,9.497082E+01,8.885214E+01,9.497082E+01,1.265889E+02,7.521887E+01,297,600,469,16,2,8
12985,2026/08/23,18:53:23,9.500324E+01,8.952335E+01,9.493839E+01,9.902724E+01,7.565175E+01,297,602,469,16,2,8
12986,2026/08/23,18:54:23,9.493839E+01,8.984436E+01,9.497082E+01,1.387808E+02,7.493191E+01,297,603,469,16,16,8
12987,2026/08/23,18:55:23,9.497082E+01,8.926719E+01,9.497082E+01,1.089818E+02,7.459630E+01,297,603,469,16,16,8
12988,2026/08/23,18:56:23,9.493839E+01,8.869326E+01,9.497082E+01,1.051232E+02,7.531615E+01,297,603,469,16,16,8
12989,2026/08/23,18:57:23,9.500324E+01,8.814851E+01,9.497082E+01,1.022374E+02,7.541342E+01,297,603,469,16,16,8
12990,2026/08/23,18:58:23,9.497082E+01,8.766537E+01,9.497082E+01,9.870299E+01,7.541342E+01,297,603,469,16,16,8
12991,2026/08/23,18:59:23,9.497082E+01,8.712063E+01,9.497082E+01,1.009728E+02,7.502918E+01,297,603,469,16,16,8
12992,2026/08/23,19:00:23,9.500324E+01,8.660831E+01,9.497082E+01,9.776265E+01,7.541342E+01,297,603,469,16,16,8
12993,2026/08/23,19:01:23,9.493839E+01,8.590467E+01,9.497082E+01,1.557393E+02,7.416342E+01,297,603,469,16,16,8
12994,2026/08/23,19:02:23,9.497082E+01,8.510377E+01,9.497082E+01,1.490272E+02,7.579766E+01,297,603,469,16,16,8
12995,2026/08/23,19:03:23,9.497082E+01,8.516862E+01,9.497082E+01,1.785020E+02,7.396887E+01,297,604,469,16,2,8
12996,2026/08/23,19:04:23,9.497082E+01,8.561609E+01,9.493839E+01,1.618353E+02,7.555447E+01,297,606,469,16,2,8
12997,2026/08/23,19:05:23,9.497082E+01,8.612841E+01,9.493839E+01,1.240272E+02,7.493191E+01,297,608,469,16,2,8
12998,2026/08/23,19:06:23,9.497082E+01,8.673801E+01,9.493839E+01,1.237030E+02,7.502918E+01,297,610,469,16,2,8
12999,2026/08/23,19:07:23,9.497082E+01,8.728275E+01,9.497082E+01,1.256161E+02,7.502918E+01,297,612,469,16,2,8
13000,2026/08/23,19:08:23,9.493839E+01,8.788911E+01,9.497082E+01,1.233787E+02,7.517023E+01,297,614,469,16,2,8
13001,2026/08/23,19:09:23,9.497082E+01,8.859599E+01,9.497082E+01,1.028859E+02,7.555447E+01,297,615,469,16,2,8
13002,2026/08/23,19:10:23,9.497082E+01,8.929961E+01,9.497082E+01,9.841116E+01,7.541342E+01,297,617,469,16,2,8
13003,2026/08/23,19:11:23,9.493839E+01,8.994164E+01,9.493839E+01,1.333333E+02,7.521887E+01,297,619,469,16,2,8
13004,2026/08/23,19:12:23,9.497082E+01,8.952335E+01,9.497082E+01,1.086576E+02,7.531615E+01,297,619,469,16,16,8
13005,2026/08/23,19:13:23,9.497082E+01,8.901102E+01,9.493839E+01,1.025616E+02,7.517023E+01,297,619,469,16,16,8
13006,2026/08/23,19:14:23,9.497082E+01,8.837225E+01,9.497082E+01,1.015888E+02,7.541342E+01,297,619,469,16,16,8
13007,2026/08/23,19:15:23,9.500324E+01,8.782750E+01,9.497082E+01,1.160182E+02,7.498055E+01,297,619,469,16,16,8
13008,2026/08/23,19:16:23,9.500324E+01,8.721790E+01,9.497082E+01,1.173152E+02,7.368191E+01,297,619,469,16,16,8
13009,2026/08/23,19:17:23,9.493839E+01,8.641699E+01,9.497082E+01,2.095655E+02,7.449902E+01,297,619,469,16,16,8
13010,2026/08/23,19:18:23,9.500324E+01,8.539235E+01,9.497082E+01,1.945201E+02,7.488326E+01,297,619,469,16,16,8
13011,2026/08/23,19:19:23,9.497082E+01,8.500648E+01,9.497082E+01,1.775292E+02,7.526751E+01,297,620,469,16,2,8
13012,2026/08/23,19:20:23,9.493839E+01,8.529507E+01,9.497082E+01,1.829767E+02,7.536478E+01,297,622,469,16,2,8
13013,2026/08/23,19:21:23,9.493839E+01,8.561609E+01,9.493839E+01,1.756161E+02,7.526751E+01,297,624,469,16,2,8
13014,2026/08/23,19:22:23,9.497082E+01,8.590467E+01,9.497082E+01,1.986706E+02,7.473735E+01,297,626,469,16,2,8
13015,2026/08/23,19:23:23,9.493839E+01,8.606356E+01,9.497082E+01,2.246433E+02,7.478599E+01,297,628,469,16,2,8
13016,2026/08/23,19:24:23,9.497082E+01,8.622569E+01,9.497082E+01,1.974060E+02,7.488326E+01,297,630,469,2,4,2
13017,2026/08/23,19:25:23,9.493839E+01,8.747406E+01,9.497082E+01,1.954929E+02,7.512159E+01,299,631,471,2,4,2
13018,2026/08/23,19:26:23,9.500324E+01,8.869326E+01,9.493839E+01,1.961089E+02,7.507782E+01,301,632,473,2,4,2
13019,2026/08/23,19:27:23,9.493839E+01,8.990921E+01,9.497082E+01,2.015564E+02,7.502918E+01,303,633,474,2,4,2
13020,2026/08/23,19:28:23,9.493839E+01,8.914073E+01,9.497082E+01,2.022049E+02,7.502918E+01,303,635,474,16,4,16
13021,2026/08/23,19:29:23,9.497082E+01,8.811609E+01,9.497082E+01,2.086252E+02,7.483463E+01,303,636,474,16,4,16
13022,2026/08/23,19:30:23,9.497082E+01,8.705902E+01,9.497082E+01,1.945201E+02,7.507782E+01,303,637,474,16,4,16
13023,2026/08/23,19:31:23,9.500324E+01,8.603113E+01,9.497082E+01,1.951686E+02,7.493191E+01,303,639,474,16,4,16
13024,2026/08/23,19:32:23,9.497082E+01,8.497406E+01,9.497082E+01,2.272049E+02,7.512159E+01,303,640,474,16,4,16
13025,2026/08/23,19:33:23,9.500324E+01,8.596952E+01,9.497082E+01,1.897211E+02,7.517023E+01,304,641,476,2,4,2
13026,2026/08/23,19:34:23,9.497082E+01,8.737679E+01,9.497082E+01,1.708171E+02,7.541342E+01,306,643,478,2,4,2
13027,2026/08/23,19:35:23,9.493839E+01,8.862841E+01,9.497082E+01,2.009403E+02,7.502918E+01,308,644,480,2,4,2
13028,2026/08/23,19:36:23,9.497082E+01,8.987679E+01,9.497082E+01,2.035020E+02,7.498055E+01,310,645,481,2,4,2
13029,2026/08/23,19:37:23,9.497082E+01,8.917316E+01,9.493839E+01,2.037938E+02,7.478599E+01,310,646,481,16,4,16
13030,2026/08/23,19:38:23,9.493839E+01,8.811609E+01,9.500324E+01,1.964332E+02,7.498055E+01,310,648,481,16,4,16
13031,2026/08/23,19:39:23,9.500324E+01,8.708820E+01,9.493839E+01,1.951686E+02,7.498055E+01,310,649,481,16,4,16
13032,2026/08/23,19:40:23,9.493839E+01,8.603113E+01,9.497082E+01,1.996433E+02,7.483463E+01,310,649,481,16,4,16
13033,2026/08/23,19:41:23,9.497082E+01,8.497406E+01,9.493839E+01,2.287938E+02,7.464494E+01,310,649,481,16,4,16
13034,2026/08/23,19:42:23,9.497082E+01,8.590467E+01,9.497082E+01,2.044423E+02,7.469358E+01,312,649,483,2,4,2
13035,2026/08/23,19:43:23,9.497082E+01,8.708820E+01,9.497082E+01,2.377756E+02,7.454766E+01,313,649,485,2,4,2
13036,2026/08/23,19:44:23,9.500324E+01,8.814851E+01,9.497082E+01,2.400130E+02,7.574902E+01,315,649,487,2,4,2
13037,2026/08/23,19:45:23,9.497082E+01,8.920558E+01,9.493839E+01,2.416018E+02,7.454766E+01,317,649,488,2,4,2
13038,2026/08/23,19:46:23,9.497082E+01,8.987679E+01,9.497082E+01,1.618353E+02,7.551070E+01,318,649,490,16,4,16
13039,2026/08/23,19:47:23,9.497082E+01,8.920558E+01,9.497082E+01,1.137808E+02,7.613326E+01,318,649,490,16,4,16
13040,2026/08/23,19:48:23,9.500324E+01,8.856356E+01,9.493839E+01,1.182555E+02,7.589494E+01,318,649,490,16,4,16
13041,2026/08/23,19:49:23,9.497082E+01,8.795396E+01,9.497082E+01,1.301232E+02,7.593871E+01,318,649,490,16,4,16
13042,2026/08/23,19:50:23,9.497082E+01,8.731518E+01,9.493839E+01,1.192283E+02,7.551070E+01,318,649,490,16,4,16
13043,2026/08/23,19:51:23,9.497082E+01,8.664073E+01,9.497082E+01,1.419585E+02,7.454766E+01,318,649,490,16,4,16
13044,2026/08/23,19:52:23,9.497082E+01,8.596952E+01,9.497082E+01,1.141051E+02,7.502918E+01,318,649,490,16,4,16
13045,2026/08/23,19:53:23,9.500324E+01,8.535992E+01,9.497082E+01,1.240272E+02,7.478599E+01,318,649,490,16,4,16
13046,2026/08/23,19:54:23,9.500324E+01,8.542477E+01,9.497082E+01,1.221141E+02,7.478599E+01,319,649,490,2,4,2
13047,2026/08/23,19:55:23,9.500324E+01,8.708820E+01,9.493839E+01,1.169909E+02,7.502918E+01,321,649,492,2,4,2
13048,2026/08/23,19:56:23,9.500324E+01,8.869326E+01,9.497082E+01,1.092737E+02,7.541342E+01,323,649,494,2,4,2
13049,2026/08/23,19:57:23,9.497082E+01,8.994164E+01,9.497082E+01,1.285020E+02,7.507782E+01,324,649,495,16,4,16
13050,2026/08/23,19:58:23,9.497082E+01,8.929961E+01,9.497082E+01,1.336252E+02,7.493191E+01,324,649,495,16,4,16
13051,2026/08/23,19:59:23,9.497082E+01,8.846628E+01,9.497082E+01,1.579767E+02,7.584630E+01,324,649,495,16,4,16
13052,2026/08/23,20:00:23,9.500324E+01,8.776265E+01,9.497082E+01,1.144293E+02,7.512159E+01,324,649,495,16,4,16
13053,2026/08/23,20:01:23,9.497082E+01,8.721790E+01,9.497082E+01,8.751621E+01,7.546206E+01,324,649,495,16,4,16
13054,2026/08/23,20:02:23,9.493839E+01,8.664073E+01,9.493839E+01,1.272374E+02,7.488326E+01,324,649,495,16,4,16
13055,2026/08/23,20:03:23,9.497082E+01,8.609599E+01,9.493839E+01,1.003243E+02,7.521887E+01,324,649,495,16,4,16
13056,2026/08/23,20:04:23,9.497082E+01,8.561609E+01,9.497082E+01,8.878081E+01,7.521887E+01,324,649,495,16,4,16
13057,2026/08/23,20:05:23,9.500324E+01,8.513619E+01,9.493839E+01,1.060960E+02,7.488326E+01,324,649,495,16,4,16
13058,2026/08/23,20:06:23,9.497082E+01,8.606356E+01,9.497082E+01,9.552529E+01,7.526751E+01,325,649,496,2,4,2
13059,2026/08/23,20:07:23,9.493839E+01,8.788911E+01,9.497082E+01,9.711414E+01,7.536478E+01,327,649,498,2,4,2
13060,2026/08/23,20:08:23,9.500324E+01,8.971790E+01,9.497082E+01,9.614138E+01,7.531615E+01,329,649,500,2,4,2
13061,2026/08/23,20:09:23,9.497082E+01,8.968548E+01,9.493839E+01,1.214656E+02,7.521887E+01,329,649,500,16,4,16
13062,2026/08/23,20:10:23,9.497082E+01,8.914073E+01,9.497082E+01,1.208171E+02,7.502918E+01,329,649,500,16,4,16
13063,2026/08/23,20:11:23,9.497082E+01,8.853113E+01,9.497082E+01,1.141051E+02,7.507782E+01,329,649,500,16,4,16
13064,2026/08/23,20:12:23,9.497082E+01,8.779507E+01,9.497082E+01,1.439040E+02,7.459630E+01,329,649,500,16,4,16
13065,2026/08/23,20:13:23,9.493839E+01,8.702659E+01,9.497082E+01,1.400454E+02,7.478599E+01,329,649,500,16,4,16
13066,2026/08/23,20:14:23,9.497082E+01,8.628729E+01,9.493839E+01,1.358949E+02,7.464494E+01,329,649,500,16,4,16
13067,2026/08/23,20:15:23,9.497082E+01,8.561609E+01,9.493839E+01,1.201686E+02,7.498055E+01,329,649,500,16,4,16
13068,2026/08/23,20:16:23,9.500324E+01,8.497406E+01,9.493839E+01,1.240272E+02,7.488326E+01,329,649,500,2,4,2
13069,2026/08/23,20:17:23,9.497082E+01,8.648184E+01,9.493839E+01,1.204929E+02,7.483463E+01,331,649,502,2,4,2
13070,2026/08/23,20:18:23,9.493839E+01,8.817770E+01,9.497082E+01,1.198768E+02,7.512159E+01,333,649,503,2,4,2
13071,2026/08/23,20:19:23,9.500324E+01,8.990921E+01,9.497082E+01,1.022374E+02,7.546206E+01,335,649,505,2,4,2
13072,2026/08/23,20:20:23,9.497082E+01,8.962063E+01,9.497082E+01,1.022374E+02,7.541342E+01,335,649,505,16,4,16
13073,2026/08/23,20:21:23,9.493839E+01,8.907588E+01,9.497082E+01,1.198768E+02,7.507782E+01,335,649,505,16,4,16
13074,2026/08/23,20:22:23,9.497082E+01,8.853113E+01,9.497082E+01,9.808690E+01,7.531615E+01,335,649,505,16,4,16
13075,2026/08/23,20:23:23,9.497082E+01,8.801881E+01,9.493839E+01,9.776265E+01,7.546206E+01,335,649,505,16,4,16
13076,2026/08/23,20:24:23,9.500324E+01,8.750648E+01,9.497082E+01,1.032101E+02,7.531615E+01,335,649,505,16,4,16
13077,2026/08/23,20:25:23,9.497082E+01,8.689689E+01,9.493839E+01,1.144293E+02,7.498055E+01,335,649,505,16,4,16
13078,2026/08/23,20:26:23,9.497082E+01,8.625811E+01,9.497082E+01,1.137808E+02,7.502918E+01,335,649,505,16,4,16
13079,2026/08/23,20:27:23,9.500324E+01,8.561609E+01,9.497082E+01,1.195525E+02,7.478599E+01,335,649,505,16,4,16
13080,2026/08/23,20:28:23,9.500324E+01,8.500648E+01,9.497082E+01,1.208171E+02,7.478599E+01,335,649,505,16,4,16
13081,2026/08/23,20:29:23,9.497082E+01,8.648184E+01,9.493839E+01,1.041505E+02,7.517023E+01,336,649,507,2,4,2
13082,2026/08/23,20:30:23,9.493839E+01,8.824255E+01,9.493839E+01,1.083333E+02,7.531615E+01,338,649,509,2,4,2
13083,2026/08/23,20:31:23,9.497082E+01,9.000648E+01,9.493839E+01,9.841116E+01,7.541342E+01,340,649,510,16,4,16
13084,2026/08/23,20:32:23,9.493839E+01,8.952335E+01,9.493839E+01,1.243515E+02,7.536478E+01,340,649,510,16,4,16
13085,2026/08/23,20:33:23,9.497082E+01,8.885214E+01,9.497082E+01,1.275616E+02,7.498055E+01,340,649,510,16,4,16
13086,2026/08/23,20:34:23,9.503568E+01,8.817770E+01,9.493839E+01,1.387808E+02,7.469358E+01,340,649,510,16,4,16
13087,2026/08/23,20:35:23,9.493839E+01,8.744164E+01,9.493839E+01,1.595979E+02,7.416342E+01,340,649,510,16,4,16
13088,2026/08/23,20:36:23,9.497082E+01,8.673801E+01,9.497082E+01,1.397211E+02,7.507782E+01,340,649,510,16,4,16
13089,2026/08/23,20:37:23,9.497082E+01,8.603113E+01,9.493839E+01,1.602464E+02,7.521887E+01,340,649,510,16,4,16
13090,2026/08/23,20:38:23,9.497082E+01,8.459145E+01,9.493839E+01,4.998703E+02,7.435311E+01,340,649,511,2,4,2
13091,2026/08/23,20:39:23,9.497082E+01,8.430286E+01,9.493839E+01,2.618029E+02,8.348735E+01,342,649,513,2,4,2
13092,2026/08/23,20:40:23,9.493839E+01,8.599870E+01,9.493839E+01,1.195525E+02,7.546206E+01,344,649,514,2,4,2
13093,2026/08/23,20:41:23,9.497082E+01,8.769780E+01,9.493839E+01,1.230545E+02,7.430933E+01,346,649,516,2,4,2
13094,2026/08/23,20:42:23,9.497082E+01,8.936446E+01,9.493839E+01,1.173152E+02,7.565175E+01,348,649,518,2,4,2
13095,2026/08/23,20:43:23,9.500324E+01,8.977951E+01,9.497082E+01,9.422828E+01,7.541342E+01,348,649,518,16,4,16
13096,2026/08/23,20:44:23,9.497082E+01,8.923801E+01,9.497082E+01,1.012646E+02,7.401751E+01,348,649,518,16,4,16
13097,2026/08/23,20:45:23,9.497082E+01,8.872244E+01,9.497082E+01,1.089818E+02,7.512159E+01,348,649,518,16,4,16
13098,2026/08/23,20:46:23,9.497082E+01,8.811609E+01,9.497082E+01,1.118677E+02,7.521887E+01,348,649,518,16,4,16
13099,2026/08/23,20:47:23,9.497082E+01,8.760377E+01,9.497082E+01,1.041505E+02,7.392023E+01,348,649,518,16,4,16
13100,2026/08/23,20:48:23,9.500324E+01,8.702659E+01,9.493839E+01,9.902724E+01,7.546206E+01,348,649,518,16,4,16
13101,2026/08/23,20:49:23,9.493839E+01,8.648184E+01,9.497082E+01,1.291505E+02,7.478599E+01,348,649,518,16,4,16
13102,2026/08/23,20:50:23,9.497082E+01,8.587225E+01,9.497082E+01,1.003243E+02,7.531615E+01,348,649,518,16,4,16
13103,2026/08/23,20:51:23,9.500324E+01,8.535992E+01,9.493839E+01,9.614138E+01,7.521887E+01,348,649,518,16,4,16
13104,2026/08/23,20:52:23,9.493839E+01,8.532750E+01,9.497082E+01,1.067121E+02,7.502918E+01,349,649,519,2,4,2
13105,2026/08/23,20:53:23,9.497082E+01,8.699416E+01,9.497082E+01,1.439040E+02,7.449902E+01,351,649,521,2,4,2
13106,2026/08/23,20:54:23,9.500324E+01,8.862841E+01,9.493839E+01,1.355707E+02,7.498055E+01,352,649,522,2,4,2
13107,2026/08/23,20:55:23,9.497082E+01,8.997406E+01,9.497082E+01,1.265889E+02,7.521887E+01,354,649,524,16,4,16
13108,2026/08/23,20:56:23,9.497082E+01,8.936446E+01,9.497082E+01,1.230545E+02,7.507782E+01,354,649,524,16,4,16
13109,2026/08/23,20:57:23,9.500324E+01,8.878729E+01,9.493839E+01,1.378080E+02,7.488326E+01,354,649,524,16,4,16
13110,2026/08/23,20:58:23,9.500324E+01,8.824255E+01,9.493839E+01,1.022374E+02,7.541342E+01,354,649,524,16,4,16
13111,2026/08/23,20:59:23,9.500324E+01,8.753891E+01,9.497082E+01,3.579118E+02,6.546206E+01,354,649,524,16,4,16
13112,2026/08/23,21:00:23,9.500324E+01,8.491245E+01,9.497082E+01,5.286965E+02,7.521887E+01,354,649,524,16,4,16
13113,2026/08/23,21:01:23,9.500324E+01,8.577497E+01,9.497082E+01,1.012646E+02,7.603599E+01,356,649,526,2,4,2
13114,2026/08/23,21:02:23,9.497082E+01,8.757134E+01,9.493839E+01,9.455253E+01,7.387646E+01,357,649,527,2,4,2
13115,2026/08/23,21:03:23,9.500324E+01,8.936446E+01,9.497082E+01,1.038586E+02,7.613326E+01,359,649,529,2,4,2
13116,2026/08/23,21:04:23,9.493839E+01,8.971790E+01,9.497082E+01,1.227626E+02,7.445039E+01,360,649,530,16,4,16
13117,2026/08/23,21:05:23,9.500324E+01,8.904346E+01,9.497082E+01,1.250000E+02,7.584630E+01,360,649,530,16,4,16
13118,2026/08/23,21:06:23,9.497082E+01,8.830740E+01,9.497082E+01,1.454929E+02,7.488326E+01,360,649,530,16,4,16
13119,2026/08/23,21:07:23,9.500324E+01,8.753891E+01,9.497082E+01,1.573606E+02,7.579766E+01,360,649,530,16,4,16
13120,2026/08/23,21:08:23,9.497082E+01,8.670558E+01,9.493839E+01,1.589494E+02,7.570039E+01,360,649,530,16,4,16
13121,2026/08/23,21:09:23,9.497082E+01,8.587225E+01,9.493839E+01,1.749676E+02,7.531615E+01,360,649,530,16,4,16
13122,2026/08/23,21:10:23,9.500324E+01,8.503891E+01,9.497082E+01,1.573606E+02,7.555447E+01,360,649,530,16,4,16
13123,2026/08/23,21:11:23,9.497082E+01,8.612841E+01,9.497082E+01,1.650454E+02,7.551070E+01,362,649,531,2,4,2
13124,2026/08/23,21:12:23,9.500324E+01,8.766537E+01,9.497082E+01,1.362192E+02,7.521887E+01,363,650,533,2,4,2
13125,2026/08/23,21:13:23,9.497082E+01,8.923801E+01,9.497082E+01,1.413424E+02,7.517023E+01,365,652,535,2,4,2
13126,2026/08/23,21:14:23,9.500324E+01,8.975033E+01,9.497082E+01,1.477302E+02,7.493191E+01,366,653,536,16,4,16
13127,2026/08/23,21:15:23,9.500324E+01,8.891699E+01,9.497082E+01,1.387808E+02,7.478599E+01,366,654,536,16,4,16
13128,2026/08/23,21:16:23,9.493839E+01,8.821012E+01,9.493839E+01,1.378080E+02,7.469358E+01,366,656,536,16,4,16
13129,2026/08/23,21:17:23,9.500324E+01,8.750648E+01,9.493839E+01,1.362192E+02,7.526751E+01,366,657,536,16,4,16
13130,2026/08/23,21:18:23,9.500324E+01,8.677043E+01,9.493839E+01,1.163424E+02,7.517023E+01,366,659,536,16,4,16
13131,2026/08/23,21:19:23,9.497082E+01,8.616084E+01,9.497082E+01,1.201686E+02,7.493191E+01,366,660,536,16,4,16
13132,2026/08/23,21:20:23,9.497082E+01,8.548638E+01,9.497082E+01,1.189040E+02,7.493191E+01,366,661,536,16,4,16
13133,2026/08/23,21:21:23,9.497082E+01,8.519780E+01,9.493839E+01,1.762646E+02,7.546206E+01,367,663,536,2,4,2
13134,2026/08/23,21:22:23,9.497082E+01,8.664073E+01,9.493839E+01,1.701686E+02,7.555447E+01,368,664,538,2,4,2
13135,2026/08/23,21:23:23,9.497082E+01,8.805124E+01,9.497082E+01,1.714332E+02,7.560311E+01,370,665,540,2,8,2
13136,2026/08/23,21:24:23,9.500324E+01,8.955578E+01,9.497082E+01,1.611868E+02,7.493191E+01,372,665,541,2,8,2
13137,2026/08/23,21:25:23,9.500324E+01,8.955578E+01,9.493839E+01,1.628080E+02,7.440175E+01,373,665,542,16,8,16
13138,2026/08/23,21:26:23,9.500324E+01,8.875487E+01,9.500324E+01,1.474060E+02,7.449902E+01,373,665,542,16,8,16
13139,2026/08/23,21:27:23,9.500324E+01,8.798638E+01,9.497082E+01,1.595979E+02,7.435311E+01,373,665,542,16,8,16
13140,2026/08/23,21:28:23,9.497082E+01,8.705902E+01,9.497082E+01,1.502918E+02,7.459630E+01,373,665,542,16,8,16
13141,2026/08/23,21:29:23,9.497082E+01,8.628729E+01,9.497082E+01,1.467899E+02,7.579766E+01,373,665,542,16,8,16
13142,2026/08/23,21:30:23,9.500324E+01,8.545720E+01,9.493839E+01,1.698444E+02,7.435311E+01,373,665,542,16,8,16
13143,2026/08/23,21:31:23,9.497082E+01,8.545720E+01,9.493839E+01,1.643969E+02,7.445039E+01,373,665,543,2,8,2
13144,2026/08/23,21:32:23,9.497082E+01,8.692931E+01,9.497082E+01,1.621595E+02,7.551070E+01,375,665,544,2,8,2
13145,2026/08/23,21:33:23,9.500324E+01,8.843385E+01,9.497082E+01,1.541505E+02,7.473735E+01,377,665,546,2,8,2
13146,2026/08/23,21:34:23,9.493839E+01,8.987679E+01,9.493839E+01,1.823282E+02,7.498055E+01,379,665,548,2,8,2
13147,2026/08/23,21:35:23,9.500324E+01,8.929961E+01,9.497082E+01,1.659857E+02,7.541342E+01,379,665,548,16,8,16
13148,2026/08/23,21:36:23,9.500324E+01,8.837225E+01,9.497082E+01,1.717575E+02,7.546206E+01,379,665,548,16,8,16
13149,2026/08/23,21:37:23,9.500324E+01,8.760377E+01,9.493839E+01,1.717575E+02,7.565175E+01,379,665,548,16,8,16
13150,2026/08/23,21:38:23,9.500324E+01,8.677043E+01,9.493839E+01,1.416667E+02,7.493191E+01,379,665,548,16,8,16
13151,2026/08/23,21:39:23,9.497082E+01,8.609599E+01,9.497082E+01,1.528534E+02,7.608463E+01,379,665,548,16,8,16
13152,2026/08/23,21:40:23,9.500324E+01,8.529507E+01,9.493839E+01,1.762646E+02,7.521887E+01,379,665,548,16,8,16
13153,2026/08/23,21:41:23,9.497082E+01,8.561609E+01,9.497082E+01,1.576848E+02,7.435311E+01,380,665,549,2,8,2
13154,2026/08/23,21:42:23,9.493839E+01,8.718548E+01,9.497082E+01,1.439040E+02,7.454766E+01,382,665,551,2,8,2
13155,2026/08/23,21:43:23,9.497082E+01,8.869326E+01,9.493839E+01,1.762646E+02,7.536478E+01,383,665,552,2,8,2
13156,2026/08/23,21:44:23,9.500324E+01,8.997406E+01,9.497082E+01,1.781777E+02,7.426070E+01,385,665,554,16,8,16
13157,2026/08/23,21:45:23,9.500324E+01,8.914073E+01,9.497082E+01,1.631323E+02,7.565175E+01,385,665,554,16,8,16
13158,2026/08/23,21:46:23,9.497082E+01,8.824255E+01,9.497082E+01,1.714332E+02,7.483463E+01,385,665,554,16,8,16
13159,2026/08/23,21:47:23,9.497082E+01,8.737679E+01,9.497082E+01,1.650454E+02,7.454766E+01,385,665,554,16,8,16
13160,2026/08/23,21:48:23,9.497082E+01,8.644942E+01,9.497082E+01,1.663100E+02,7.435311E+01,385,665,554,16,8,16
13161,2026/08/23,21:49:23,9.500324E+01,8.555124E+01,9.497082E+01,1.765889E+02,7.526751E+01,385,665,554,16,8,16
13162,2026/08/23,21:50:23,9.493839E+01,8.513619E+01,9.493839E+01,1.791505E+02,7.541342E+01,386,665,555,2,8,2
13163,2026/08/23,21:51:23,9.497082E+01,8.651427E+01,9.493839E+01,1.672828E+02,7.426070E+01,387,665,556,2,8,2
13164,2026/08/23,21:52:23,9.500324E+01,8.785992E+01,9.497082E+01,1.720817E+02,7.589494E+01,389,665,558,2,8,2
13165,2026/08/23,21:53:23,9.497082E+01,8.936446E+01,9.497082E+01,1.656939E+02,7.565175E+01,391,665,560,2,8,2
13166,2026/08/23,21:54:23,9.497082E+01,8.965305E+01,9.497082E+01,1.659857E+02,7.565175E+01,392,665,561,16,8,16
13167,2026/08/23,21:55:23,9.503568E+01,8.878729E+01,9.493839E+01,1.628080E+02,7.584630E+01,392,665,561,16,8,16
13168,2026/08/23,21:56:23,9.493839E+01,8.779507E+01,9.493839E+01,1.746433E+02,7.430933E+01,392,665,561,16,8,16
13169,2026/08/23,21:57:23,9.500324E+01,8.689689E+01,9.497082E+01,1.672828E+02,7.464494E+01,392,665,561,16,8,16
13170,2026/08/23,21:58:23,9.500324E+01,8.612841E+01,9.497082E+01,1.310636E+02,7.507782E+01,392,665,561,16,8,16
13171,2026/08/23,21:59:23,9.497082E+01,8.545720E+01,9.493839E+01,1.233787E+02,7.618191E+01,392,665,561,16,8,16
13172,2026/08/23,22:00:23,9.500324E+01,8.523022E+01,9.497082E+01,1.217899E+02,7.483463E+01,392,665,561,2,8,2
13173,2026/08/23,22:01:23,9.493839E+01,8.689689E+01,9.493839E+01,1.333333E+02,7.623055E+01,394,665,563,2,8,2
13174,2026/08/23,22:02:23,9.493839E+01,8.849870E+01,9.493839E+01,1.445201E+02,7.565175E+01,396,665,565,2,8,2
13175,2026/08/23,22:03:23,9.497082E+01,8.997406E+01,9.493839E+01,1.659857E+02,7.526751E+01,398,665,566,2,8,2
13176,2026/08/23,22:04:23,9.497082E+01,8.923801E+01,9.497082E+01,1.797665E+02,7.459630E+01,398,665,566,16,8,16
13177,2026/08/23,22:05:23,9.497082E+01,8.830740E+01,9.493839E+01,1.871595E+02,7.521887E+01,398,665,566,16,8,16
13178,2026/08/23,22:06:23,9.497082E+01,8.744164E+01,9.493839E+01,1.259403E+02,7.498055E+01,398,665,566,16,8,16
13179,2026/08/23,22:07:23,9.493839E+01,8.673801E+01,9.493839E+01,1.320363E+02,7.498055E+01,398,665,566,16,8,16
13180,2026/08/23,22:08:23,9.497082E+01,8.599870E+01,9.493839E+01,1.275616E+02,7.488326E+01,398,665,566,16,8,16
13181,2026/08/23,22:09:23,9.500324E+01,8.526265E+01,9.497082E+01,1.708171E+02,7.473735E+01,398,665,566,16,8,16
13182,2026/08/23,22:10:23,9.497082E+01,8.580740E+01,9.493839E+01,1.374838E+02,7.469358E+01,399,665,567,2,8,2
13183,2026/08/23,22:11:23,9.497082E+01,8.740921E+01,9.497082E+01,1.381323E+02,7.464494E+01,401,665,569,2,8,2
13184,2026/08/23,22:12:23,9.497082E+01,8.897860E+01,9.497082E+01,1.384566E+02,7.512159E+01,402,665,571,2,8,2
13185,2026/08/23,22:13:23,9.493839E+01,8.984436E+01,9.493839E+01,1.419585E+02,7.483463E+01,404,665,572,16,8,16
