"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
13186,2026/08/23,22:14:23,9.497082E+01,8.917316E+01,9.493839E+01,1.358949E+02,7.507782E+01,404,665,572,16,8,16
13187,2026/08/23,22:15:23,9.497082E+01,8.833982E+01,9.497082E+01,1.865110E+02,7.512159E+01,404,665,572,16,8,16
13188,2026/08/23,22:16:23,9.493839E+01,8.753891E+01,9.497082E+01,1.567121E+02,7.560311E+01,404,665,572,16,8,16
13189,2026/08/23,22:17:23,9.500324E+01,8.670558E+01,9.497082E+01,1.570363E+02,7.445039E+01,404,665,572,16,8,16
13190,2026/08/23,22:18:23,9.493839E+01,8.587225E+01,9.497082E+01,1.535020E+02,7.584630E+01,404,665,572,16,8,16
13191,2026/08/23,22:19:23,9.497082E+01,8.507134E+01,9.493839E+01,1.451686E+02,7.570039E+01,404,665,572,16,8,16
13192,2026/08/23,22:20:23,9.497082E+01,8.616084E+01,9.493839E+01,1.250000E+02,7.478599E+01,405,665,574,2,8,2
13193,2026/08/23,22:21:23,9.493839E+01,8.779507E+01,9.493839E+01,1.483787E+02,7.464494E+01,407,665,575,2,8,2
13194,2026/08/23,22:22:23,9.493839E+01,8.946174E+01,9.497082E+01,1.189040E+02,7.531615E+01,409,665,577,2,8,2
13195,2026/08/23,22:23:23,9.500324E+01,8.958820E+01,9.497082E+01,1.708171E+02,7.555447E+01,409,665,578,16,8,16
13196,2026/08/23,22:24:23,9.493839E+01,8.869326E+01,9.497082E+01,1.688716E+02,7.469358E+01,409,665,578,16,8,16
13197,2026/08/23,22:25:23,9.497082E+01,8.782750E+01,9.497082E+01,1.711414E+02,7.473735E+01,409,665,578,16,8,16
13198,2026/08/23,22:26:23,9.497082E+01,8.692931E+01,9.497082E+01,1.656939E+02,7.435311E+01,409,665,578,16,8,16
13199,2026/08/23,22:27:23,9.497082E+01,8.593710E+01,9.497082E+01,1.909857E+02,7.507782E+01,409,665,578,16,8,16
13200,2026/08/23,22:28:23,9.497082E+01,8.500648E+01,9.497082E+01,1.621595E+02,7.454766E+01,409,665,578,16,8,16
13201,2026/08/23,22:29:23,9.497082E+01,8.612841E+01,9.493839E+01,1.737030E+02,7.454766E+01,411,665,579,2,8,2
13202,2026/08/23,22:30:23,9.493839E+01,8.757134E+01,9.493839E+01,1.791505E+02,7.406615E+01,413,665,581,2,8,2
13203,2026/08/23,22:31:23,9.497082E+01,8.901102E+01,9.493839E+01,1.842737E+02,7.546206E+01,415,665,583,2,8,2
13204,2026/08/23,22:32:23,9.497082E+01,8.984436E+01,9.493839E+01,1.861868E+02,7.526751E+01,416,665,584,16,8,16
13205,2026/08/23,22:33:23,9.497082E+01,8.897860E+01,9.497082E+01,1.538262E+02,7.459630E+01,416,665,584,16,8,16
13206,2026/08/23,22:34:23,9.497082E+01,8.817770E+01,9.500324E+01,1.345979E+02,7.623055E+01,416,665,584,16,8,16
13207,2026/08/23,22:35:23,9.493839E+01,8.744164E+01,9.493839E+01,1.400454E+02,7.502918E+01,416,665,584,16,8,16
13208,2026/08/23,22:36:23,9.493839E+01,8.673801E+01,9.493839E+01,1.371595E+02,7.488326E+01,416,665,584,16,8,16
13209,2026/08/23,22:37:23,9.500324E+01,8.596952E+01,9.497082E+01,1.512646E+02,7.449902E+01,416,665,584,16,8,16
13210,2026/08/23,22:38:23,9.497082E+01,8.507134E+01,9.497082E+01,1.519131E+02,7.459630E+01,416,665,584,16,8,16
13211,2026/08/23,22:39:23,9.493839E+01,8.616084E+01,9.493839E+01,1.304475E+02,7.478599E+01,417,665,585,2,8,2
13212,2026/08/23,22:40:23,9.493839E+01,8.776265E+01,9.497082E+01,1.397211E+02,7.512159E+01,419,665,587,2,8,2
13213,2026/08/23,22:41:23,9.497082E+01,8.933204E+01,9.493839E+01,1.628080E+02,7.440175E+01,421,665,589,2,8,2
13214,2026/08/23,22:42:23,9.493839E+01,8.971790E+01,9.497082E+01,1.294747E+02,7.401751E+01,422,665,590,16,8,16
13215,2026/08/23,22:43:23,9.497082E+01,8.897860E+01,9.493839E+01,1.538262E+02,7.478599E+01,422,665,590,16,8,16
13216,2026/08/23,22:44:23,9.493839E+01,8.827497E+01,9.493839E+01,1.422827E+02,7.623055E+01,422,665,590,16,8,16
13217,2026/08/23,22:45:23,9.493839E+01,8.750648E+01,9.497082E+01,1.605707E+02,7.565175E+01,422,665,590,16,8,16
13218,2026/08/23,22:46:23,9.500324E+01,8.673801E+01,9.497082E+01,1.502918E+02,7.459630E+01,422,665,590,16,8,16
13219,2026/08/23,22:47:23,9.493839E+01,8.580740E+01,9.497082E+01,1.727302E+02,7.526751E+01,422,665,590,16,8,16
13220,2026/08/23,22:48:23,9.497082E+01,8.500648E+01,9.493839E+01,1.800908E+02,7.526751E+01,422,665,590,2,8,2
13221,2026/08/23,22:49:23,9.497082E+01,8.631972E+01,9.497082E+01,1.756161E+02,7.541342E+01,424,665,592,2,8,2
13222,2026/08/23,22:50:23,9.497082E+01,8.773022E+01,9.493839E+01,1.756161E+02,7.546206E+01,426,665,594,2,8,2
13223,2026/08/23,22:51:23,9.493839E+01,8.914073E+01,9.497082E+01,1.544747E+02,7.488326E+01,427,665,595,2,8,2
13224,2026/08/23,22:52:23,9.500324E+01,8.968548E+01,9.493839E+01,1.858625E+02,7.551070E+01,428,665,596,16,8,16
13225,2026/08/23,22:53:23,9.497082E+01,8.885214E+01,9.493839E+01,1.390726E+02,7.478599E+01,428,665,596,16,8,16
13226,2026/08/23,22:54:23,9.497082E+01,8.814851E+01,9.493839E+01,1.278859E+02,7.483463E+01,428,665,596,16,8,16
13227,2026/08/23,22:55:23,9.500324E+01,8.744164E+01,9.497082E+01,1.390726E+02,7.488326E+01,428,665,596,16,8,16
13228,2026/08/23,22:56:23,9.493839E+01,8.673801E+01,9.497082E+01,1.182555E+02,7.517023E+01,428,665,596,16,8,16
13229,2026/08/23,22:57:23,9.497082E+01,8.612841E+01,9.493839E+01,1.253243E+02,7.498055E+01,428,665,596,16,8,16
13230,2026/08/23,22:58:23,9.497082E+01,8.548638E+01,9.497082E+01,1.483787E+02,7.440175E+01,428,665,596,16,8,16
13231,2026/08/23,22:59:23,9.493839E+01,8.513619E+01,9.497082E+01,2.646887E+02,7.493191E+01,429,665,597,2,8,2
13232,2026/08/23,23:00:23,9.500324E+01,8.603113E+01,9.493839E+01,3.380674E+02,7.421206E+01,431,665,599,2,8,2
13233,2026/08/23,23:01:23,9.500324E+01,8.648184E+01,9.497082E+01,3.957198E+02,7.368191E+01,433,665,601,2,8,2
13234,2026/08/23,23:02:23,9.497082E+01,8.686446E+01,9.493839E+01,3.508755E+02,7.565175E+01,435,665,602,2,8,2
13235,2026/08/23,23:03:23,9.493839E+01,8.731518E+01,9.493839E+01,3.582361E+02,7.546206E+01,436,665,604,2,8,2
13236,2026/08/23,23:04:23,9.500324E+01,8.782750E+01,9.493839E+01,3.579118E+02,7.546206E+01,438,665,606,2,8,2
13237,2026/08/23,23:05:23,9.497082E+01,8.833982E+01,9.493839E+01,3.383917E+02,7.483463E+01,440,665,608,2,8,2
13238,2026/08/23,23:06:23,9.497082E+01,8.891699E+01,9.493839E+01,3.435149E+02,7.598735E+01,442,665,609,2,8,2
13239,2026/08/23,23:07:23,9.493839E+01,8.949416E+01,9.497082E+01,3.406291E+02,7.464494E+01,444,665,611,2,8,2
13240,2026/08/23,23:08:23,9.497082E+01,8.990921E+01,9.493839E+01,3.925422E+02,7.329766E+01,445,665,613,2,8,2
13241,2026/08/23,23:09:23,9.497082E+01,8.849870E+01,9.497082E+01,3.614462E+02,7.517023E+01,446,665,613,16,8,16
13242,2026/08/23,23:10:23,9.500324E+01,8.651427E+01,9.493839E+01,3.665694E+02,7.507782E+01,446,665,613,16,8,16
13243,2026/08/23,23:11:23,9.497082E+01,8.481518E+01,9.493839E+01,3.210765E+02,7.498055E+01,446,665,613,2,8,2
13244,2026/08/23,23:12:23,9.497082E+01,8.539235E+01,9.497082E+01,3.454280E+02,7.430933E+01,448,665,615,2,8,2
13245,2026/08/23,23:13:23,9.497082E+01,8.593710E+01,9.497082E+01,3.438392E+02,7.469358E+01,449,665,617,2,8,2
13246,2026/08/23,23:14:23,9.493839E+01,8.638457E+01,9.493839E+01,3.665694E+02,7.526751E+01,451,665,618,2,8,2
13247,2026/08/23,23:15:23,9.500324E+01,8.692931E+01,9.497082E+01,3.390078E+02,7.551070E+01,453,665,620,2,8,2
13248,2026/08/23,23:16:23,9.497082E+01,8.757134E+01,9.497082E+01,3.143645E+02,7.512159E+01,455,665,622,2,8,2
13249,2026/08/23,23:17:23,9.497082E+01,8.821012E+01,9.497082E+01,3.492867E+02,7.396887E+01,457,665,624,2,8,2
13250,2026/08/23,23:18:23,9.497082E+01,8.872244E+01,9.497082E+01,3.470169E+02,7.555447E+01,459,665,625,2,8,2
13251,2026/08/23,23:19:23,9.500324E+01,8.929961E+01,9.497082E+01,3.422179E+02,7.459630E+01,460,665,627,2,8,2
13252,2026/08/23,23:20:23,9.497082E+01,8.981194E+01,9.497082E+01,3.476654E+02,7.589494E+01,462,665,629,2,8,2
13253,2026/08/23,23:21:23,9.497082E+01,8.894942E+01,9.497082E+01,3.396563E+02,7.598735E+01,463,665,630,16,8,16
13254,2026/08/23,23:22:23,9.497082E+01,8.708820E+01,9.497082E+01,3.268483E+02,7.493191E+01,463,665,630,16,8,16
13255,2026/08/23,23:23:23,9.500324E+01,8.532750E+01,9.497082E+01,3.322957E+02,7.574902E+01,463,665,630,16,8,16
13256,2026/08/23,23:24:23,9.493839E+01,8.507134E+01,9.493839E+01,3.534371E+02,7.411478E+01,464,665,631,2,8,2
13257,2026/08/23,23:25:23,9.500324E+01,8.568094E+01,9.497082E+01,3.214008E+02,7.598735E+01,466,665,632,2,8,2
13258,2026/08/23,23:26:23,9.497082E+01,8.622569E+01,9.497082E+01,3.729896E+02,7.459630E+01,468,665,634,2,8,2
13259,2026/08/23,23:27:23,9.500324E+01,8.680286E+01,9.497082E+01,3.249352E+02,7.512159E+01,469,665,636,2,8,2
13260,2026/08/23,23:28:23,9.500324E+01,8.744164E+01,9.497082E+01,3.175421E+02,7.512159E+01,471,665,638,2,8,2
13261,2026/08/23,23:29:23,9.500324E+01,8.801881E+01,9.497082E+01,3.409533E+02,7.493191E+01,473,665,639,2,8,2
13262,2026/08/23,23:30:23,9.497082E+01,8.862841E+01,9.497082E+01,3.156291E+02,7.536478E+01,475,665,641,2,8,2
13263,2026/08/23,23:31:23,9.497082E+01,8.929961E+01,9.497082E+01,3.198120E+02,7.517023E+01,477,665,643,2,8,2
13264,2026/08/23,23:32:23,9.500324E+01,8.990921E+01,9.497082E+01,3.265240E+02,7.498055E+01,479,665,645,2,8,2
13265,2026/08/23,23:33:23,9.497082E+01,8.859599E+01,9.497082E+01,3.476654E+02,7.454766E+01,479,665,645,16,8,16
13266,2026/08/23,23:34:23,9.500324E+01,8.683204E+01,9.497082E+01,3.396563E+02,7.589494E+01,479,665,645,16,8,16
13267,2026/08/23,23:35:23,9.497082E+01,8.542477E+01,9.497082E+01,2.733463E+02,7.603599E+01,479,665,645,16,8,16
13268,2026/08/23,23:36:23,9.493839E+01,8.519780E+01,9.497082E+01,2.980221E+02,7.555447E+01,480,665,646,2,8,2
13269,2026/08/23,23:37:23,9.497082E+01,8.603113E+01,9.493839E+01,2.826200E+02,7.445039E+01,482,665,648,2,8,2
13270,2026/08/23,23:38:23,9.497082E+01,8.689689E+01,9.500324E+01,2.816797E+02,7.570039E+01,483,665,650,2,8,2
13271,2026/08/23,23:39:23,9.493839E+01,8.769780E+01,9.493839E+01,2.848573E+02,7.579766E+01,485,665,651,2,8,2
13272,2026/08/23,23:40:23,9.497082E+01,8.853113E+01,9.497082E+01,2.973735E+02,7.570039E+01,487,665,653,2,8,2
13273,2026/08/23,23:41:23,9.497082E+01,8.936446E+01,9.493839E+01,2.787938E+02,7.449902E+01,489,665,655,2,8,2
13274,2026/08/23,23:42:23,9.497082E+01,8.971790E+01,9.493839E+01,2.829442E+02,7.464494E+01,490,665,656,16,8,16
13275,2026/08/23,23:43:23,9.497082E+01,8.824255E+01,9.497082E+01,2.874514E+02,7.435311E+01,490,665,656,16,8,16
13276,2026/08/23,23:44:23,9.497082E+01,8.673801E+01,9.497082E+01,2.682231E+02,7.488326E+01,490,665,656,16,8,16
13277,2026/08/23,23:45:23,9.493839E+01,8.542477E+01,9.493839E+01,2.406615E+02,7.613326E+01,490,665,656,16,8,16
13278,2026/08/23,23:46:23,9.497082E+01,8.548638E+01,9.497082E+01,2.086252E+02,7.454766E+01,491,665,657,2,8,2
13279,2026/08/23,23:47:23,9.493839E+01,8.670558E+01,9.497082E+01,2.143969E+02,7.570039E+01,493,665,659,2,8,2
13280,2026/08/23,23:48:23,9.500324E+01,8.788911E+01,9.493839E+01,2.111868E+02,7.469358E+01,495,665,661,2,8,2
13281,2026/08/23,23:49:23,9.497082E+01,8.914073E+01,9.497082E+01,2.275292E+02,7.555447E+01,497,665,662,2,8,2
13282,2026/08/23,23:50:23,9.500324E+01,8.981194E+01,9.497082E+01,2.281453E+02,7.546206E+01,498,665,664,16,8,16
13283,2026/08/23,23:51:23,9.497082E+01,8.853113E+01,9.493839E+01,2.570039E+02,7.531615E+01,498,665,664,16,8,16
13284,2026/08/23,23:52:23,9.497082E+01,8.718548E+01,9.497082E+01,2.570039E+02,7.512159E+01,498,665,664,16,8,16
13285,2026/08/23,23:53:23,9.493839E+01,8.590467E+01,9.497082E+01,2.618029E+02,7.488326E+01,498,665,664,16,8,16
13286,2026/08/23,23:54:23,9.497082E+01,8.497406E+01,9.493839E+01,2.640402E+02,7.454766E+01,498,665,664,2,8,2
13287,2026/08/23,23:55:23,9.500324E+01,8.587225E+01,9.493839E+01,2.803826E+02,7.473735E+01,500,665,666,2,8,2
13288,2026/08/23,23:56:23,9.493839E+01,8.680286E+01,9.497082E+01,2.711089E+02,7.584630E+01,502,665,668,2,8,2
13289,2026/08/23,23:57:23,9.500324E+01,8.734760E+01,9.497082E+01,3.793774E+02,7.449902E+01,504,665,669,2,8,2
13290,2026/08/23,23:58:23,9.497082E+01,8.779507E+01,9.497082E+01,3.604734E+02,7.531615E+01,506,665,671,2,8,2
13291,2026/08/23,23:59:23,9.497082E+01,8.869326E+01,9.497082E+01,1.778534E+02,7.555447E+01,507,665,673,2,8,2
13292,2026/08/24,00:00:23,9.500324E+01,9.000648E+01,9.497082E+01,1.797665E+02,7.473735E+01,509,665,675,16,8,16
13293,2026/08/24,00:01:23,9.497082E+01,8.901102E+01,9.493839E+01,2.230220E+02,7.305933E+01,509,665,675,16,8,16
13294,2026/08/24,00:02:23,9.500324E+01,8.760377E+01,9.493839E+01,2.669261E+02,7.498055E+01,509,665,675,16,8,16
13295,2026/08/24,00:03:23,9.497082E+01,8.654345E+01,9.493839E+01,2.464332E+02,7.291342E+01,509,665,675,16,8,16
13296,2026/08/24,00:04:23,9.497082E+01,8.510377E+01,9.493839E+01,2.803826E+02,7.560311E+01,509,665,675,16,8,16
13297,2026/08/24,00:05:23,9.497082E+01,8.593710E+01,9.497082E+01,2.057393E+02,7.276751E+01,511,665,676,2,8,2
13298,2026/08/24,00:06:23,9.497082E+01,8.692931E+01,9.493839E+01,2.547665E+02,7.536478E+01,513,665,678,2,8,2
13299,2026/08/24,00:07:23,9.500324E+01,8.830740E+01,9.493839E+01,1.487030E+02,7.570039E+01,514,665,680,2,8,2
13300,2026/08/24,00:08:23,9.497082E+01,8.942931E+01,9.497082E+01,2.768483E+02,7.469358E+01,516,665,681,2,8,2
13301,2026/08/24,00:09:23,9.497082E+01,8.977951E+01,9.493839E+01,1.746433E+02,7.541342E+01,517,665,683,16,8,16
13302,2026/08/24,00:10:23,9.500324E+01,8.888457E+01,9.497082E+01,1.659857E+02,7.560311E+01,517,665,683,16,8,16
13303,2026/08/24,00:11:23,9.497082E+01,8.798638E+01,9.493839E+01,1.685798E+02,7.560311E+01,517,665,683,16,8,16
13304,2026/08/24,00:12:23,9.497082E+01,8.718548E+01,9.497082E+01,1.445201E+02,7.382782E+01,517,665,683,16,8,16
13305,2026/08/24,00:13:23,9.497082E+01,8.644942E+01,9.497082E+01,1.583009E+02,7.526751E+01,517,665,683,16,8,16
13306,2026/08/24,00:14:23,9.493839E+01,8.555124E+01,9.493839E+01,1.730545E+02,7.541342E+01,517,665,683,16,8,16
13307,2026/08/24,00:15:23,9.497082E+01,8.507134E+01,9.497082E+01,1.714332E+02,7.502918E+01,518,665,683,2,8,2
13308,2026/08/24,00:16:23,9.497082E+01,8.654345E+01,9.497082E+01,1.659857E+02,7.507782E+01,520,665,685,2,8,2
13309,2026/08/24,00:17:23,9.500324E+01,8.766537E+01,9.497082E+01,2.723735E+02,7.459630E+01,521,665,686,2,8,2
13310,2026/08/24,00:18:23,9.497082E+01,8.872244E+01,9.493839E+01,1.759403E+02,7.517023E+01,523,665,688,2,8,2
13311,2026/08/24,00:19:23,9.497082E+01,8.997406E+01,9.497082E+01,1.487030E+02,7.521887E+01,525,665,690,16,8,16
13312,2026/08/24,00:20:23,9.497082E+01,8.923801E+01,9.497082E+01,1.490272E+02,7.536478E+01,525,665,690,16,8,16
13313,2026/08/24,00:21:23,9.497082E+01,8.849870E+01,9.493839E+01,1.519131E+02,7.560311E+01,525,665,690,16,8,16
13314,2026/08/24,00:22:23,9.497082E+01,8.776265E+01,9.497082E+01,1.461414E+02,7.531615E+01,525,665,690,16,8,16
13315,2026/08/24,00:23:23,9.497082E+01,8.699416E+01,9.497082E+01,1.451686E+02,7.551070E+01,525,665,690,16,8,16
13316,2026/08/24,00:24:23,9.493839E+01,8.628729E+01,9.493839E+01,1.342737E+02,7.488326E+01,525,665,690,16,8,16
13317,2026/08/24,00:25:23,9.500324E+01,8.561609E+01,9.497082E+01,1.317121E+02,7.478599E+01,525,665,690,16,8,16
13318,2026/08/24,00:26:23,9.493839E+01,8.497406E+01,9.497082E+01,1.173152E+02,7.252918E+01,525,665,690,2,8,2
13319,2026/08/24,00:27:23,9.497082E+01,8.583982E+01,9.493839E+01,2.489948E+02,7.507782E+01,527,665,692,2,8,2
13320,2026/08/24,00:28:23,9.497082E+01,8.686446E+01,9.497082E+01,2.589170E+02,7.512159E+01,528,665,693,2,8,2
13321,2026/08/24,00:29:23,9.493839E+01,8.808366E+01,9.493839E+01,1.570363E+02,7.555447E+01,530,665,695,2,8,2
13322,2026/08/24,00:30:23,9.500324E+01,8.965305E+01,9.493839E+01,1.515889E+02,7.445039E+01,532,665,697,2,8,2
13323,2026/08/24,00:31:23,9.497082E+01,8.952335E+01,9.497082E+01,1.602464E+02,7.526751E+01,532,665,697,16,8,16
13324,2026/08/24,00:32:23,9.500324E+01,8.856356E+01,9.497082E+01,1.833009E+02,7.531615E+01,532,665,697,16,8,16
13325,2026/08/24,00:33:23,9.497082E+01,8.766537E+01,9.493839E+01,1.746433E+02,7.541342E+01,532,665,697,16,8,16
13326,2026/08/24,00:34:23,9.497082E+01,8.670558E+01,9.497082E+01,1.727302E+02,7.517023E+01,532,665,697,16,8,16
13327,2026/08/24,00:35:23,9.497082E+01,8.580740E+01,9.493839E+01,1.730545E+02,7.382782E+01,532,665,697,16,8,16
13328,2026/08/24,00:36:23,9.500324E+01,8.491245E+01,9.497082E+01,1.887484E+02,7.464494E+01,533,665,697,2,8,2
13329,2026/08/24,00:37:23,9.500324E+01,8.616084E+01,9.493839E+01,1.989948E+02,7.464494E+01,534,665,699,2,8,2
13330,2026/08/24,00:38:23,9.500324E+01,8.699416E+01,9.497082E+01,2.871271E+02,7.560311E+01,536,665,701,2,8,2
13331,2026/08/24,00:39:23,9.497082E+01,8.840467E+01,9.493839E+01,1.413424E+02,7.579766E+01,538,665,703,2,8,2
13332,2026/08/24,00:40:23,9.497082E+01,9.000648E+01,9.493839E+01,1.237030E+02,7.574902E+01,540,665,704,16,8,16
13333,2026/08/24,00:41:23,9.500324E+01,8.949416E+01,9.493839E+01,1.208171E+02,7.584630E+01,540,665,704,16,8,16
13334,2026/08/24,00:42:23,9.497082E+01,8.885214E+01,9.497082E+01,1.156939E+02,7.469358E+01,540,665,704,16,8,16
13335,2026/08/24,00:43:23,9.497082E+01,8.821012E+01,9.497082E+01,1.262646E+02,7.593871E+01,540,665,704,16,8,16
13336,2026/08/24,00:44:23,9.497082E+01,8.763295E+01,9.497082E+01,1.182555E+02,7.507782E+01,540,665,704,16,8,16
13337,2026/08/24,00:45:23,9.500324E+01,8.699416E+01,9.493839E+01,1.173152E+02,7.502918E+01,540,665,704,16,8,16
13338,2026/08/24,00:46:23,9.500324E+01,8.619326E+01,9.497082E+01,1.685798E+02,7.449902E+01,540,665,704,16,8,16
13339,2026/08/24,00:47:23,9.497082E+01,8.529507E+01,9.497082E+01,1.682555E+02,7.430933E+01,540,665,704,16,8,16
13340,2026/08/24,00:48:23,9.500324E+01,8.558366E+01,9.497082E+01,1.749676E+02,7.536478E+01,541,665,705,2,8,2
13341,2026/08/24,00:49:23,9.493839E+01,8.708820E+01,9.493839E+01,1.628080E+02,7.454766E+01,543,665,707,2,8,2
13342,2026/08/24,00:50:23,9.500324E+01,8.849870E+01,9.497082E+01,1.833009E+02,7.512159E+01,544,665,709,2,8,2
13343,2026/08/24,00:51:23,9.500324E+01,8.987679E+01,9.497082E+01,1.845979E+02,7.531615E+01,546,665,711,2,8,2
13344,2026/08/24,00:52:23,9.493839E+01,8.923801E+01,9.497082E+01,1.890726E+02,7.426070E+01,546,665,711,16,8,16
13345,2026/08/24,00:53:23,9.497082E+01,8.827497E+01,9.497082E+01,1.913100E+02,7.570039E+01,546,665,711,16,8,16
13346,2026/08/24,00:54:23,9.497082E+01,8.737679E+01,9.497082E+01,1.807393E+02,7.521887E+01,546,665,711,16,8,16
13347,2026/08/24,00:55:23,9.500324E+01,8.648184E+01,9.497082E+01,1.535020E+02,7.570039E+01,546,665,711,16,8,16
13348,2026/08/24,00:56:23,9.497082E+01,8.568094E+01,9.497082E+01,1.544747E+02,7.565175E+01,546,665,711,16,8,16
13349,2026/08/24,00:57:23,9.497082E+01,8.494164E+01,9.497082E+01,1.602464E+02,7.435311E+01,546,665,711,2,8,2
13350,2026/08/24,00:58:23,9.497082E+01,8.651427E+01,9.493839E+01,1.297990E+02,7.483463E+01,548,665,713,2,8,2
13351,2026/08/24,00:59:23,9.497082E+01,8.769780E+01,9.493839E+01,2.531453E+02,7.546206E+01,550,665,715,2,8,2
13352,2026/08/24,01:00:23,9.497082E+01,8.853113E+01,9.497082E+01,3.857977E+02,7.233463E+01,552,665,716,2,8,2
13353,2026/08/24,01:01:23,9.500324E+01,8.885214E+01,9.500324E+01,3.800259E+02,7.493191E+01,554,665,718,2,8,2
13354,2026/08/24,01:02:23,9.497082E+01,8.949416E+01,9.497082E+01,3.716926E+02,7.281615E+01,555,665,720,2,8,2
13355,2026/08/24,01:03:23,9.497082E+01,8.987679E+01,9.497082E+01,3.659209E+02,7.507782E+01,557,665,722,2,8,2
13356,2026/08/24,01:04:23,9.497082E+01,8.888457E+01,9.497082E+01,3.733139E+02,7.291342E+01,558,665,722,16,8,16
13357,2026/08/24,01:05:23,9.497082E+01,8.689689E+01,9.497082E+01,3.845331E+02,7.435311E+01,558,665,722,16,8,16
13358,2026/08/24,01:06:23,9.497082E+01,8.516862E+01,9.497082E+01,4.127108E+02,7.271887E+01,558,665,722,16,8,16
13359,2026/08/24,01:07:23,9.497082E+01,8.484760E+01,9.497082E+01,4.063230E+02,7.507782E+01,559,665,723,2,8,2
13360,2026/08/24,01:08:23,9.497082E+01,8.564851E+01,9.497082E+01,2.909533E+02,7.536478E+01,561,665,725,2,8,2
13361,2026/08/24,01:09:23,9.493839E+01,8.593710E+01,9.493839E+01,4.143320E+02,7.469358E+01,563,665,727,2,8,2
13362,2026/08/24,01:10:23,9.493839E+01,8.644942E+01,9.497082E+01,3.194877E+02,7.498055E+01,565,665,729,2,8,2
13363,2026/08/24,01:11:23,9.497082E+01,8.721790E+01,9.493839E+01,2.928988E+02,7.589494E+01,566,665,730,2,8,2
13364,2026/08/24,01:12:23,9.497082E+01,8.795396E+01,9.497082E+01,3.076200E+02,7.426070E+01,568,665,732,2,8,2
13365,2026/08/24,01:13:23,9.500324E+01,8.878729E+01,9.497082E+01,2.877432E+02,7.478599E+01,570,665,734,2,8,2
13366,2026/08/24,01:14:23,9.497082E+01,8.990921E+01,9.493839E+01,1.874838E+02,7.526751E+01,572,665,736,2,8,2
13367,2026/08/24,01:15:23,9.497082E+01,8.917316E+01,9.497082E+01,1.868353E+02,7.517023E+01,572,665,736,16,8,16
13368,2026/08/24,01:16:23,9.497082E+01,8.811609E+01,9.493839E+01,2.178988E+02,7.478599E+01,572,665,736,16,8,16
13369,2026/08/24,01:17:23,9.500324E+01,8.708820E+01,9.493839E+01,1.897211E+02,7.502918E+01,572,665,736,16,8,16
13370,2026/08/24,01:18:23,9.497082E+01,8.599870E+01,9.497082E+01,2.400130E+02,7.521887E+01,572,665,736,16,8,16
13371,2026/08/24,01:19:23,9.493839E+01,8.484760E+01,9.493839E+01,3.095331E+02,7.281615E+01,572,665,736,2,8,2
13372,2026/08/24,01:20:23,9.497082E+01,8.555124E+01,9.493839E+01,2.980221E+02,7.526751E+01,574,665,738,2,8,2
13373,2026/08/24,01:21:23,9.497082E+01,8.683204E+01,9.493839E+01,1.778534E+02,7.502918E+01,576,665,740,2,8,2
13374,2026/08/24,01:22:23,9.497082E+01,8.824255E+01,9.497082E+01,1.730545E+02,7.517023E+01,577,665,741,2,8,2
13375,2026/08/24,01:23:23,9.497082E+01,8.971790E+01,9.493839E+01,2.413100E+02,7.349222E+01,579,665,743,2,8,2
13376,2026/08/24,01:24:23,9.500324E+01,8.914073E+01,9.493839E+01,2.573282E+02,7.512159E+01,580,665,744,16,8,16
13377,2026/08/24,01:25:23,9.497082E+01,8.801881E+01,9.493839E+01,1.922828E+02,7.512159E+01,580,665,744,16,8,16
13378,2026/08/24,01:26:23,9.500324E+01,8.670558E+01,9.493839E+01,4.521401E+02,7.257782E+01,580,665,744,16,8,16
13379,2026/08/24,01:27:23,9.497082E+01,8.577497E+01,9.497082E+01,1.515889E+02,7.531615E+01,580,665,744,16,8,16
13380,2026/08/24,01:28:23,9.497082E+01,8.497406E+01,9.493839E+01,1.554151E+02,7.531615E+01,580,665,744,2,8,2
13381,2026/08/24,01:29:23,9.500324E+01,8.648184E+01,9.493839E+01,1.502918E+02,7.555447E+01,582,665,745,2,8,2
13382,2026/08/24,01:30:23,9.500324E+01,8.798638E+01,9.493839E+01,1.653697E+02,7.526751E+01,584,665,747,2,8,2
13383,2026/08/24,01:31:23,9.497082E+01,8.923801E+01,9.497082E+01,1.954929E+02,7.526751E+01,585,665,749,2,8,2
13384,2026/08/24,01:32:23,9.500324E+01,8.975033E+01,9.493839E+01,1.765889E+02,7.536478E+01,586,665,750,16,8,16
13385,2026/08/24,01:33:23,9.497082E+01,8.878729E+01,9.493839E+01,2.778210E+02,7.257782E+01,586,665,750,16,8,16
13386,2026/08/24,01:34:23,9.500324E+01,8.728275E+01,9.497082E+01,2.900130E+02,7.445039E+01,586,665,750,16,8,16
13387,2026/08/24,01:35:23,9.497082E+01,8.616084E+01,9.493839E+01,1.785020E+02,7.541342E+01,586,665,750,16,8,16
13388,2026/08/24,01:36:23,9.500324E+01,8.535992E+01,9.493839E+01,1.458171E+02,7.546206E+01,586,665,750,16,8,16
13389,2026/08/24,01:37:23,9.497082E+01,8.555124E+01,9.497082E+01,1.458171E+02,7.546206E+01,587,665,751,2,8,2
13390,2026/08/24,01:38:23,9.493839E+01,8.712063E+01,9.497082E+01,1.557393E+02,7.546206E+01,589,665,753,2,8,2
13391,2026/08/24,01:39:23,9.497082E+01,8.875487E+01,9.497082E+01,1.217899E+02,7.421206E+01,591,665,754,2,8,2
13392,2026/08/24,01:40:23,9.500324E+01,8.990921E+01,9.493839E+01,1.243515E+02,7.464494E+01,592,665,756,16,8,16
13393,2026/08/24,01:41:23,9.497082E+01,8.933204E+01,9.497082E+01,1.403697E+02,7.483463E+01,592,665,756,16,8,16
13394,2026/08/24,01:42:23,9.497082E+01,8.837225E+01,9.493839E+01,2.787938E+02,6.858949E+01,592,665,756,16,8,16
13395,2026/08/24,01:43:23,9.497082E+01,8.699416E+01,9.497082E+01,4.348249E+02,7.002918E+01,592,665,756,16,8,16
13396,2026/08/24,01:44:23,9.497082E+01,8.583982E+01,9.497082E+01,3.976654E+02,7.022373E+01,592,665,756,16,8,16
13397,2026/08/24,01:45:23,9.497082E+01,8.491245E+01,9.497082E+01,4.527562E+02,6.858949E+01,593,665,756,2,8,2
13398,2026/08/24,01:46:23,9.493839E+01,8.580740E+01,9.493839E+01,3.749027E+02,8.060311E+01,594,665,758,2,8,2
13399,2026/08/24,01:47:23,9.493839E+01,8.673801E+01,9.497082E+01,1.730545E+02,7.709630E+01,596,665,759,2,8,2
13400,2026/08/24,01:48:23,9.503568E+01,8.757134E+01,9.497082E+01,3.630674E+02,7.930447E+01,598,665,761,2,8,2
13401,2026/08/24,01:49:23,9.497082E+01,8.862841E+01,9.493839E+01,1.772049E+02,7.127918E+01,600,665,763,2,8,2
13402,2026/08/24,01:50:23,9.497082E+01,8.952335E+01,9.497082E+01,1.909857E+02,7.901751E+01,602,665,765,2,8,2
13403,2026/08/24,01:51:23,9.500324E+01,8.936446E+01,9.497082E+01,3.784371E+02,6.805933E+01,602,665,765,16,8,16
13404,2026/08/24,01:52:23,9.500324E+01,8.798638E+01,9.500324E+01,1.592737E+02,7.723735E+01,602,665,765,16,8,16
13405,2026/08/24,01:53:23,9.497082E+01,8.699416E+01,9.497082E+01,1.666342E+02,7.555447E+01,602,665,765,16,8,16
13406,2026/08/24,01:54:23,9.497082E+01,8.619326E+01,9.497082E+01,1.406939E+02,7.565175E+01,602,665,765,16,8,16
13407,2026/08/24,01:55:23,9.497082E+01,8.529507E+01,9.497082E+01,2.733463E+02,7.459630E+01,602,665,765,16,8,16
13408,2026/08/24,01:56:23,9.500324E+01,8.535992E+01,9.497082E+01,2.842412E+02,7.454766E+01,604,665,767,2,8,2
13409,2026/08/24,01:57:23,9.500324E+01,8.616084E+01,9.497082E+01,3.082685E+02,7.488326E+01,606,665,768,2,8,2
13410,2026/08/24,01:58:23,9.497082E+01,8.692931E+01,9.493839E+01,2.976978E+02,7.459630E+01,607,665,770,2,8,2
13411,2026/08/24,01:59:23,9.497082E+01,8.776265E+01,9.497082E+01,2.848573E+02,7.498055E+01,609,665,772,2,8,2
13412,2026/08/24,02:00:23,9.497082E+01,8.849870E+01,9.497082E+01,3.326200E+02,7.449902E+01,611,665,774,2,8,2
13413,2026/08/24,02:01:23,9.500324E+01,8.910831E+01,9.497082E+01,3.098573E+02,7.546206E+01,613,665,775,2,8,2
13414,2026/08/24,02:02:23,9.497082E+01,8.987679E+01,9.497082E+01,2.999352E+02,7.430933E+01,615,665,777,2,8,2
13415,2026/08/24,02:03:23,9.497082E+01,8.881972E+01,9.497082E+01,2.816797E+02,7.464494E+01,615,665,778,16,8,16
13416,2026/08/24,02:04:23,9.493839E+01,8.734760E+01,9.497082E+01,2.839170E+02,7.454766E+01,615,665,778,16,8,16
13417,2026/08/24,02:05:23,9.493839E+01,8.587225E+01,9.497082E+01,2.794099E+02,7.584630E+01,615,665,778,16,8,16
13418,2026/08/24,02:06:23,9.497082E+01,8.513619E+01,9.500324E+01,1.541505E+02,7.718871E+01,616,665,778,2,8,2
13419,2026/08/24,02:07:23,9.493839E+01,8.667316E+01,9.493839E+01,1.557393E+02,7.551070E+01,617,665,780,2,8,2
13420,2026/08/24,02:08:23,9.500324E+01,8.811609E+01,9.497082E+01,1.525292E+02,7.396887E+01,619,665,782,2,8,2
13421,2026/08/24,02:09:23,9.500324E+01,8.968548E+01,9.497082E+01,1.384566E+02,7.541342E+01,621,665,783,2,8,2
13422,2026/08/24,02:10:23,9.497082E+01,8.942931E+01,9.497082E+01,1.515889E+02,7.560311E+01,621,665,784,16,8,16
13423,2026/08/24,02:11:23,9.500324E+01,8.862841E+01,9.497082E+01,1.570363E+02,7.416342E+01,621,665,784,16,8,16
13424,2026/08/24,02:12:23,9.497082E+01,8.782750E+01,9.493839E+01,1.554151E+02,7.517023E+01,621,665,784,16,8,16
13425,2026/08/24,02:13:23,9.497082E+01,8.702659E+01,9.497082E+01,1.704929E+02,7.473735E+01,621,665,784,16,8,16
13426,2026/08/24,02:14:23,9.500324E+01,8.619326E+01,9.493839E+01,1.502918E+02,7.541342E+01,621,665,784,16,8,16
13427,2026/08/24,02:15:23,9.500324E+01,8.539235E+01,9.493839E+01,1.538262E+02,7.521887E+01,621,665,784,16,8,16
13428,2026/08/24,02:16:23,9.493839E+01,8.532750E+01,9.493839E+01,1.490272E+02,7.531615E+01,622,665,784,2,8,2
13429,2026/08/24,02:17:23,9.500324E+01,8.686446E+01,9.493839E+01,1.313878E+02,7.579766E+01,624,665,786,2,8,2
13430,2026/08/24,02:18:23,9.497082E+01,8.840467E+01,9.497082E+01,1.900454E+02,7.512159E+01,626,665,788,2,8,2
13431,2026/08/24,02:19:23,9.497082E+01,8.997406E+01,9.493839E+01,1.410182E+02,7.440175E+01,627,665,790,2,8,2
13432,2026/08/24,02:20:23,9.500324E+01,8.942931E+01,9.497082E+01,1.374838E+02,7.426070E+01,627,665,790,16,8,16
13433,2026/08/24,02:21:23,9.500324E+01,8.869326E+01,9.497082E+01,1.439040E+02,7.406615E+01,627,665,790,16,8,16
13434,2026/08/24,02:22:23,9.497082E+01,8.795396E+01,9.493839E+01,1.358949E+02,7.411478E+01,627,665,790,16,8,16
13435,2026/08/24,02:23:23,9.497082E+01,8.725033E+01,9.493839E+01,1.506161E+02,7.536478E+01,627,665,790,16,8,16
13436,2026/08/24,02:24:23,9.500324E+01,8.644942E+01,9.493839E+01,1.393969E+02,7.551070E+01,627,665,790,16,8,16
13437,2026/08/24,02:25:23,9.497082E+01,8.574255E+01,9.497082E+01,1.384566E+02,7.459630E+01,627,665,790,16,8,16
13438,2026/08/24,02:26:23,9.500324E+01,8.497406E+01,9.497082E+01,1.714332E+02,7.551070E+01,627,665,790,16,8,16
13439,2026/08/24,02:27:23,9.500324E+01,8.603113E+01,9.493839E+01,1.605707E+02,7.574902E+01,629,665,791,2,8,2
13440,2026/08/24,02:28:23,9.500324E+01,8.760377E+01,9.497082E+01,1.400454E+02,7.488326E+01,631,665,793,2,8,2
13441,2026/08/24,02:29:23,9.500324E+01,8.917316E+01,9.497082E+01,1.679313E+02,7.517023E+01,633,665,795,2,8,2
13442,2026/08/24,02:30:23,9.500324E+01,8.977951E+01,9.493839E+01,1.435798E+02,7.512159E+01,634,665,796,16,8,16
13443,2026/08/24,02:31:23,9.500324E+01,8.910831E+01,9.497082E+01,1.198768E+02,7.531615E+01,634,665,796,16,8,16
13444,2026/08/24,02:32:23,9.497082E+01,8.843385E+01,9.493839E+01,1.265889E+02,7.493191E+01,634,665,796,16,8,16
13445,2026/08/24,02:33:23,9.497082E+01,8.731518E+01,9.493839E+01,4.341764E+02,7.180933E+01,634,665,796,16,8,16
13446,2026/08/24,02:34:23,9.497082E+01,8.641699E+01,9.497082E+01,1.400454E+02,7.579766E+01,634,665,796,16,8,16
13447,2026/08/24,02:35:23,9.500324E+01,8.555124E+01,9.493839E+01,1.474060E+02,7.574902E+01,634,665,796,16,8,16
13448,2026/08/24,02:36:23,9.497082E+01,8.497406E+01,9.497082E+01,2.195201E+02,7.521887E+01,634,665,796,2,8,2
13449,2026/08/24,02:37:23,9.493839E+01,8.612841E+01,9.497082E+01,1.913100E+02,7.690175E+01,636,665,798,2,8,2
13450,2026/08/24,02:38:23,9.497082E+01,8.699416E+01,9.497082E+01,4.418612E+02,7.695039E+01,638,665,800,2,8,2
13451,2026/08/24,02:39:23,9.493839E+01,8.805124E+01,9.493839E+01,1.480545E+02,7.147373E+01,639,665,801,2,8,2
13452,2026/08/24,02:40:23,9.497082E+01,8.910831E+01,9.497082E+01,2.275292E+02,7.795720E+01,641,665,803,2,8,2
13453,2026/08/24,02:41:23,9.497082E+01,8.990921E+01,9.497082E+01,1.403697E+02,7.079766E+01,643,665,805,16,8,16
13454,2026/08/24,02:42:23,9.497082E+01,8.891699E+01,9.493839E+01,1.406939E+02,7.579766E+01,643,665,805,16,8,16
13455,2026/08/24,02:43:23,9.497082E+01,8.811609E+01,9.497082E+01,1.592737E+02,7.416342E+01,643,665,805,16,8,16
13456,2026/08/24,02:44:23,9.500324E+01,8.731518E+01,9.493839E+01,1.583009E+02,7.406615E+01,643,665,805,16,8,16
13457,2026/08/24,02:45:23,9.493839E+01,8.648184E+01,9.497082E+01,1.522374E+02,7.551070E+01,643,665,805,16,8,16
13458,2026/08/24,02:46:23,9.497082E+01,8.574255E+01,9.493839E+01,1.413424E+02,7.411478E+01,643,665,805,16,8,16
13459,2026/08/24,02:47:23,9.497082E+01,8.500648E+01,9.497082E+01,1.387808E+02,7.541342E+01,643,665,805,16,8,16
13460,2026/08/24,02:48:23,9.497082E+01,8.612841E+01,9.497082E+01,1.368353E+02,7.454766E+01,644,665,806,2,8,2
13461,2026/08/24,02:49:23,9.497082E+01,8.785992E+01,9.497082E+01,1.156939E+02,7.531615E+01,646,665,808,2,8,2
13462,2026/08/24,02:50:23,9.493839E+01,8.958820E+01,9.497082E+01,1.153697E+02,7.396887E+01,648,665,810,2,8,2
13463,2026/08/24,02:51:23,9.500324E+01,8.965305E+01,9.497082E+01,1.192283E+02,7.521887E+01,648,665,810,16,8,16
13464,2026/08/24,02:52:23,9.497082E+01,8.901102E+01,9.497082E+01,1.156939E+02,7.387646E+01,648,665,810,16,8,16
13465,2026/08/24,02:53:23,9.500324E+01,8.840467E+01,9.500324E+01,1.419585E+02,7.502918E+01,648,665,810,16,8,16
13466,2026/08/24,02:54:23,9.500324E+01,8.776265E+01,9.497082E+01,1.259403E+02,7.507782E+01,648,665,810,16,8,16
13467,2026/08/24,02:55:23,9.493839E+01,8.712063E+01,9.497082E+01,1.387808E+02,7.449902E+01,648,665,810,16,8,16
13468,2026/08/24,02:56:23,9.500324E+01,8.606356E+01,9.497082E+01,2.723735E+02,7.478599E+01,648,665,810,16,8,16
13469,2026/08/24,02:57:23,9.500324E+01,8.481518E+01,9.493839E+01,2.935149E+02,7.541342E+01,648,665,810,2,8,2
13470,2026/08/24,02:58:23,9.497082E+01,8.631972E+01,9.497082E+01,1.576848E+02,7.541342E+01,650,665,812,2,8,2
13471,2026/08/24,02:59:23,9.497082E+01,8.782750E+01,9.497082E+01,1.429313E+02,7.469358E+01,652,665,814,2,8,2
13472,2026/08/24,03:00:23,9.497082E+01,8.942931E+01,9.497082E+01,1.374838E+02,7.459630E+01,654,665,816,2,8,2
13473,2026/08/24,03:01:23,9.497082E+01,8.968548E+01,9.497082E+01,1.374838E+02,7.560311E+01,655,665,816,16,8,16
13474,2026/08/24,03:02:23,9.497082E+01,8.894942E+01,9.493839E+01,1.342737E+02,7.565175E+01,655,665,816,16,8,16
13475,2026/08/24,03:03:23,9.497082E+01,8.817770E+01,9.493839E+01,1.362192E+02,7.546206E+01,655,665,816,16,8,16
13476,2026/08/24,03:04:23,9.493839E+01,8.728275E+01,9.497082E+01,2.188716E+02,7.421206E+01,655,665,816,16,8,16
13477,2026/08/24,03:05:23,9.500324E+01,8.612841E+01,9.493839E+01,2.121271E+02,7.574902E+01,655,665,816,16,8,16
13478,2026/08/24,03:06:23,9.497082E+01,8.507134E+01,9.497082E+01,2.121271E+02,7.454766E+01,655,665,816,16,8,16
13479,2026/08/24,03:07:23,9.497082E+01,8.596952E+01,9.493839E+01,1.871595E+02,7.517023E+01,656,665,818,2,8,2
13480,2026/08/24,03:08:23,9.500324E+01,8.725033E+01,9.497082E+01,1.865110E+02,7.502918E+01,658,665,819,2,8,2
13481,2026/08/24,03:09:23,9.500324E+01,8.856356E+01,9.497082E+01,2.163100E+02,7.440175E+01,660,665,821,2,8,2
13482,2026/08/24,03:10:23,9.500324E+01,8.968548E+01,9.497082E+01,2.294423E+02,7.632782E+01,662,665,823,2,8,2
13483,2026/08/24,03:11:23,9.500324E+01,8.926719E+01,9.497082E+01,2.226978E+02,7.469358E+01,662,665,823,16,8,16
13484,2026/08/24,03:12:23,9.497082E+01,8.811609E+01,9.497082E+01,2.233463E+02,7.473735E+01,662,665,823,16,8,16
13485,2026/08/24,03:13:23,9.497082E+01,8.696174E+01,9.493839E+01,2.323282E+02,7.521887E+01,662,665,823,16,8,16
13486,2026/08/24,03:14:23,9.497082E+01,8.590467E+01,9.497082E+01,2.031777E+02,7.473735E+01,662,665,824,16,8,16
13487,2026/08/24,03:15:23,9.497082E+01,8.488003E+01,9.497082E+01,2.006161E+02,7.454766E+01,662,665,824,2,8,2
13488,2026/08/24,03:16:23,9.497082E+01,8.606356E+01,9.497082E+01,2.236706E+02,7.565175E+01,664,665,825,2,8,2
13489,2026/08/24,03:17:23,9.493839E+01,8.718548E+01,9.493839E+01,2.499352E+02,7.449902E+01,666,665,827,2,8,2
13490,2026/08/24,03:18:23,9.497082E+01,8.821012E+01,9.497082E+01,3.425422E+02,7.214494E+01,668,665,829,2,8,2
13491,2026/08/24,03:19:23,9.497082E+01,8.869326E+01,9.497082E+01,3.579118E+02,7.531615E+01,669,665,831,2,8,2
13492,2026/08/24,03:20:23,9.500324E+01,8.949416E+01,9.497082E+01,3.236382E+02,7.204766E+01,671,665,832,2,8,2
13493,2026/08/24,03:21:23,9.497082E+01,8.994164E+01,9.493839E+01,3.524643E+02,7.502918E+01,673,665,834,2,8,2
13494,2026/08/24,03:22:23,9.497082E+01,8.878729E+01,9.497082E+01,3.326200E+02,7.228599E+01,673,665,834,16,8,16
13495,2026/08/24,03:23:23,9.497082E+01,8.686446E+01,9.497082E+01,3.777886E+02,7.435311E+01,673,665,834,16,8,16
13496,2026/08/24,03:24:23,9.497082E+01,8.526265E+01,9.493839E+01,3.274968E+02,7.190175E+01,673,665,834,16,8,16
13497,2026/08/24,03:25:23,9.500324E+01,8.446174E+01,9.497082E+01,4.114462E+02,8.127431E+01,675,665,836,2,8,2
13498,2026/08/24,03:26:23,9.493839E+01,8.529507E+01,9.497082E+01,2.313554E+02,7.560311E+01,676,665,838,2,8,2
13499,2026/08/24,03:27:23,9.497082E+01,8.587225E+01,9.497082E+01,3.444553E+02,7.459630E+01,678,665,839,2,8,2
13500,2026/08/24,03:28:23,9.500324E+01,8.673801E+01,9.497082E+01,2.390402E+02,7.623055E+01,680,665,841,2,8,2
13501,2026/08/24,03:29:23,9.493839E+01,8.747406E+01,9.497082E+01,3.672179E+02,6.642509E+01,682,665,843,2,8,2
13502,2026/08/24,03:30:23,9.497082E+01,8.798638E+01,9.497082E+01,2.672503E+02,7.920720E+01,684,665,845,2,8,2
13503,2026/08/24,03:31:23,9.493839E+01,8.856356E+01,9.497082E+01,4.127108E+02,6.777237E+01,685,665,846,2,8,2
13504,2026/08/24,03:32:23,9.497082E+01,8.946174E+01,9.493839E+01,2.070039E+02,7.478599E+01,687,665,848,2,8,2
13505,2026/08/24,03:33:23,9.500324E+01,8.949416E+01,9.497082E+01,2.124514E+02,7.488326E+01,688,665,849,16,8,16
13506,2026/08/24,03:34:23,9.493839E+01,8.833982E+01,9.493839E+01,2.272049E+02,7.574902E+01,688,665,849,16,8,16
13507,2026/08/24,03:35:23,9.497082E+01,8.705902E+01,9.497082E+01,2.493191E+02,7.521887E+01,688,665,849,16,8,16
13508,2026/08/24,03:36:23,9.497082E+01,8.593710E+01,9.493839E+01,1.698444E+02,7.541342E+01,688,665,849,16,8,16
13509,2026/08/24,03:37:23,9.497082E+01,8.507134E+01,9.493839E+01,1.679313E+02,7.512159E+01,688,665,849,16,8,16
13510,2026/08/24,03:38:23,9.493839E+01,8.535992E+01,9.497082E+01,3.201038E+02,7.478599E+01,689,665,850,2,8,2
13511,2026/08/24,03:39:23,9.500324E+01,8.641699E+01,9.497082E+01,1.531777E+02,7.555447E+01,691,665,852,2,8,2
13512,2026/08/24,03:40:23,9.497082E+01,8.788911E+01,9.497082E+01,1.701686E+02,7.541342E+01,693,665,854,2,8,2
13513,2026/08/24,03:41:23,9.497082E+01,8.939689E+01,9.497082E+01,1.204929E+02,7.584630E+01,695,665,856,2,8,2
13514,2026/08/24,03:42:23,9.493839E+01,8.975033E+01,9.497082E+01,1.131323E+02,7.440175E+01,696,665,856,16,8,16
13515,2026/08/24,03:43:23,9.497082E+01,8.910831E+01,9.493839E+01,1.137808E+02,7.560311E+01,696,665,856,16,8,16
13516,2026/08/24,03:44:23,9.500324E+01,8.853113E+01,9.497082E+01,1.173152E+02,7.570039E+01,696,665,856,16,8,16
13517,2026/08/24,03:45:23,9.493839E+01,8.788911E+01,9.493839E+01,1.397211E+02,7.483463E+01,696,665,856,16,8,16
13518,2026/08/24,03:46:23,9.500324E+01,8.721790E+01,9.497082E+01,1.349222E+02,7.478599E+01,696,665,856,16,8,16
13519,2026/08/24,03:47:23,9.497082E+01,8.625811E+01,9.497082E+01,2.643645E+02,7.459630E+01,696,665,856,16,8,16
13520,2026/08/24,03:48:23,9.493839E+01,8.497406E+01,9.497082E+01,1.608625E+02,7.656615E+01,696,665,856,16,8,16
13521,2026/08/24,03:49:23,9.497082E+01,8.619326E+01,9.493839E+01,1.538262E+02,7.536478E+01,697,665,858,2,8,2
13522,2026/08/24,03:50:23,9.497082E+01,8.773022E+01,9.500324E+01,1.551232E+02,7.478599E+01,699,665,860,2,8,2
13523,2026/08/24,03:51:23,9.497082E+01,8.920558E+01,9.497082E+01,1.839494E+02,7.526751E+01,701,665,861,2,8,2
13524,2026/08/24,03:52:23,9.493839E+01,8.975033E+01,9.497082E+01,1.698444E+02,7.416342E+01,702,665,862,16,8,16
13525,2026/08/24,03:53:23,9.500324E+01,8.869326E+01,9.493839E+01,2.345655E+02,7.396887E+01,702,665,862,16,8,16
13526,2026/08/24,03:54:23,9.493839E+01,8.766537E+01,9.497082E+01,1.579767E+02,7.546206E+01,702,665,862,16,8,16
13527,2026/08/24,03:55:23,9.493839E+01,8.686446E+01,9.493839E+01,1.269131E+02,7.570039E+01,702,665,862,16,8,16
13528,2026/08/24,03:56:23,9.497082E+01,8.551881E+01,9.497082E+01,1.483787E+02,7.767023E+01,702,665,862,16,8,16
13529,2026/08/24,03:57:23,9.500324E+01,8.519780E+01,9.493839E+01,2.739948E+02,7.584630E+01,703,665,863,2,8,2
13530,2026/08/24,03:58:23,9.497082E+01,8.651427E+01,9.493839E+01,1.458171E+02,7.560311E+01,705,665,865,2,8,2
13531,2026/08/24,03:59:23,9.497082E+01,8.801881E+01,9.497082E+01,2.329767E+02,7.301070E+01,706,665,867,2,8,2
13532,2026/08/24,04:00:23,9.497082E+01,8.840467E+01,9.497082E+01,3.467250E+02,8.045720E+01,708,665,869,2,8,2
13533,2026/08/24,04:01:23,9.497082E+01,8.885214E+01,9.497082E+01,4.582036E+02,6.647373E+01,710,665,870,2,8,2
13534,2026/08/24,04:02:23,9.497082E+01,8.917316E+01,9.497082E+01,2.829442E+02,7.858463E+01,712,665,872,2,8,2
13535,2026/08/24,04:03:23,9.497082E+01,8.958820E+01,9.493839E+01,5.200389E+02,6.729086E+01,714,665,874,2,8,2
13536,2026/08/24,04:04:23,9.497082E+01,8.984436E+01,9.497082E+01,3.896563E+02,7.858463E+01,715,665,876,2,8,2
13537,2026/08/24,04:05:23,9.493839E+01,8.949416E+01,9.493839E+01,3.880350E+02,7.430933E+01,717,665,877,16,8,16
13538,2026/08/24,04:06:23,9.500324E+01,8.740921E+01,9.497082E+01,4.133593E+02,7.498055E+01,717,665,877,16,8,16
13539,2026/08/24,04:07:23,9.497082E+01,8.497406E+01,9.497082E+01,4.277886E+02,7.613326E+01,717,665,877,16,8,16
13540,2026/08/24,04:08:23,9.497082E+01,8.488003E+01,9.493839E+01,3.944553E+02,7.560311E+01,718,665,879,2,8,2
13541,2026/08/24,04:09:23,9.500324E+01,8.535992E+01,9.493839E+01,3.854734E+02,7.406615E+01,720,665,880,2,8,2
13542,2026/08/24,04:10:23,9.500324E+01,8.555124E+01,9.493839E+01,3.585603E+02,7.714494E+01,722,665,882,2,8,2
13543,2026/08/24,04:11:23,9.500324E+01,8.628729E+01,9.497082E+01,1.317121E+02,7.752918E+01,724,665,884,2,8,2
13544,2026/08/24,04:12:23,9.500324E+01,8.763295E+01,9.497082E+01,2.515564E+02,7.521887E+01,726,665,886,2,8,2
13545,2026/08/24,04:13:23,9.493839E+01,8.869326E+01,9.497082E+01,2.278534E+02,7.449902E+01,727,665,887,2,8,2
13546,2026/08/24,04:14:23,9.493839E+01,8.977951E+01,9.497082E+01,2.522049E+02,7.541342E+01,729,665,889,2,8,2
13547,2026/08/24,04:15:23,9.500324E+01,8.910831E+01,9.497082E+01,2.438716E+02,7.430933E+01,730,665,890,16,8,16
13548,2026/08/24,04:16:23,9.497082E+01,8.782750E+01,9.493839E+01,2.476978E+02,7.507782E+01,730,665,890,16,8,16
13549,2026/08/24,04:17:23,9.493839E+01,8.648184E+01,9.497082E+01,2.633917E+02,7.502918E+01,730,665,890,16,8,16
13550,2026/08/24,04:18:23,9.497082E+01,8.523022E+01,9.497082E+01,2.284695E+02,7.426070E+01,730,665,890,16,8,16
13551,2026/08/24,04:19:23,9.493839E+01,8.519780E+01,9.497082E+01,3.726654E+02,7.445039E+01,731,665,891,2,8,2
13552,2026/08/24,04:20:23,9.493839E+01,8.555124E+01,9.497082E+01,3.938068E+02,7.440175E+01,733,665,893,2,8,2
13553,2026/08/24,04:21:23,9.500324E+01,8.641699E+01,9.493839E+01,2.704604E+02,7.483463E+01,735,665,894,2,8,2
13554,2026/08/24,04:22:23,9.500324E+01,8.734760E+01,9.493839E+01,2.682231E+02,7.483463E+01,736,665,896,2,8,2
13555,2026/08/24,04:23:23,9.497082E+01,8.827497E+01,9.497082E+01,2.547665E+02,7.526751E+01,738,665,898,2,8,2
13556,2026/08/24,04:24:23,9.500324E+01,8.926719E+01,9.493839E+01,2.813554E+02,7.445039E+01,740,665,900,2,8,2
13557,2026/08/24,04:25:23,9.500324E+01,8.990921E+01,9.493839E+01,2.807069E+02,7.613326E+01,742,665,901,16,8,16
13558,2026/08/24,04:26:23,9.497082E+01,8.894942E+01,9.497082E+01,1.685798E+02,7.546206E+01,742,665,901,16,8,16
13559,2026/08/24,04:27:23,9.500324E+01,8.773022E+01,9.497082E+01,2.243191E+02,7.565175E+01,0,0,0,16,8,16
13560,2026/08/24,04:28:23,9.497082E+01,8.654345E+01,9.497082E+01,2.166342E+02,7.473735E+01,0,0,0,16,8,16
13561,2026/08/24,04:29:23,9.497082E+01,8.551881E+01,9.493839E+01,2.188716E+02,7.454766E+01,0,0,0,16,8,16
13562,2026/08/24,04:30:23,9.493839E+01,8.529507E+01,9.493839E+01,2.095655E+02,7.618191E+01,1,0,1,2,8,2
13563,2026/08/24,04:31:23,9.500324E+01,8.619326E+01,9.497082E+01,3.540856E+02,7.493191E+01,2,0,3,2,8,2
13564,2026/08/24,04:32:23,9.500324E+01,8.715305E+01,9.497082E+01,2.134241E+02,7.637159E+01,4,0,5,2,8,2
13565,2026/08/24,04:33:23,9.497082E+01,8.801881E+01,9.493839E+01,3.809987E+02,7.440175E+01,6,0,6,2,8,2
13566,2026/08/24,04:34:23,9.493839E+01,8.888457E+01,9.493839E+01,2.403372E+02,7.430933E+01,8,0,8,2,8,2
13567,2026/08/24,04:35:23,9.493839E+01,8.952335E+01,9.497082E+01,3.694553E+02,7.555447E+01,10,0,10,2,8,2
13568,2026/08/24,04:36:23,9.493839E+01,8.965305E+01,9.497082E+01,4.329118E+02,7.723735E+01,11,0,12,2,8,2
13569,2026/08/24,04:37:23,9.500324E+01,8.949416E+01,9.497082E+01,3.486382E+02,7.296206E+01,12,0,13,16,8,16
13570,2026/08/24,04:38:23,9.500324E+01,8.753891E+01,9.497082E+01,3.534371E+02,7.551070E+01,12,0,13,16,8,16
13571,2026/08/24,04:39:23,9.493839E+01,8.558366E+01,9.497082E+01,3.338846E+02,8.113326E+01,12,0,13,16,8,16
13572,2026/08/24,04:40:23,9.497082E+01,8.513619E+01,9.500324E+01,2.771725E+02,7.723735E+01,13,0,13,2,8,2
13573,2026/08/24,04:41:23,9.497082E+01,8.606356E+01,9.497082E+01,1.454929E+02,7.502918E+01,15,0,15,2,8,2
13574,2026/08/24,04:42:23,9.497082E+01,8.705902E+01,9.497082E+01,3.351816E+02,7.795720E+01,17,0,17,2,8,2
13575,2026/08/24,04:43:23,9.493839E+01,8.798638E+01,9.493839E+01,1.711414E+02,7.752918E+01,19,0,19,2,8,2
13576,2026/08/24,04:44:23,9.500324E+01,8.926719E+01,9.497082E+01,2.797341E+02,7.382782E+01,20,0,20,2,8,2
13577,2026/08/24,04:45:23,9.493839E+01,8.962063E+01,9.493839E+01,1.691958E+02,7.560311E+01,21,0,21,16,8,16
13578,2026/08/24,04:46:23,9.493839E+01,8.862841E+01,9.497082E+01,2.541180E+02,7.171206E+01,21,0,21,16,8,16
13579,2026/08/24,04:47:23,9.497082E+01,8.744164E+01,9.497082E+01,1.724060E+02,7.709630E+01,21,0,21,16,8,16
13580,2026/08/24,04:48:23,9.497082E+01,8.638457E+01,9.493839E+01,2.018807E+02,7.046206E+01,21,0,21,16,8,16
13581,2026/08/24,04:49:23,9.493839E+01,8.539235E+01,9.493839E+01,1.961089E+02,7.113326E+01,21,0,21,16,8,16
13582,2026/08/24,04:50:23,9.493839E+01,8.551881E+01,9.497082E+01,1.711414E+02,7.195039E+01,23,0,22,2,8,2
13583,2026/08/24,04:51:23,9.497082E+01,8.680286E+01,9.497082E+01,1.682555E+02,7.334630E+01,24,0,24,2,8,2
13584,2026/08/24,04:52:23,9.497082E+01,8.817770E+01,9.497082E+01,1.416667E+02,7.570039E+01,26,0,26,2,8,2
13585,2026/08/24,04:53:23,9.500324E+01,8.955578E+01,9.497082E+01,1.477302E+02,7.570039E+01,28,0,28,2,8,2
13586,2026/08/24,04:54:23,9.493839E+01,8.946174E+01,9.493839E+01,2.230220E+02,7.551070E+01,29,0,28,16,8,16
13587,2026/08/24,04:55:23,9.497082E+01,8.853113E+01,9.497082E+01,1.426070E+02,7.584630E+01,29,0,28,16,8,16
13588,2026/08/24,04:56:23,9.493839E+01,8.766537E+01,9.497082E+01,1.839494E+02,7.113326E+01,29,0,28,16,8,16
13589,2026/08/24,04:57:23,9.493839E+01,8.667316E+01,9.497082E+01,2.095655E+02,7.084630E+01,29,0,28,16,8,16
13590,2026/08/24,04:58:23,9.500324E+01,8.571336E+01,9.497082E+01,2.698120E+02,7.151751E+01,29,0,28,16,8,16
13591,2026/08/24,04:59:23,9.500324E+01,8.497406E+01,9.497082E+01,2.233463E+02,7.704766E+01,29,0,29,2,8,2
13592,2026/08/24,05:00:23,9.497082E+01,8.628729E+01,9.497082E+01,1.797665E+02,7.565175E+01,31,0,30,2,8,2
13593,2026/08/24,05:01:23,9.493839E+01,8.766537E+01,9.493839E+01,1.499676E+02,7.574902E+01,33,0,32,2,8,2
13594,2026/08/24,05:02:23,9.493839E+01,8.914073E+01,9.497082E+01,1.390726E+02,7.589494E+01,34,0,34,2,8,2
13595,2026/08/24,05:03:23,9.500324E+01,8.971790E+01,9.497082E+01,2.230220E+02,7.589494E+01,35,0,35,16,8,16
13596,2026/08/24,05:04:23,9.497082E+01,8.897860E+01,9.493839E+01,1.406939E+02,7.579766E+01,35,0,35,16,8,16
13597,2026/08/24,05:05:23,9.497082E+01,8.827497E+01,9.497082E+01,1.410182E+02,7.531615E+01,35,0,35,16,8,16
13598,2026/08/24,05:06:23,9.500324E+01,8.757134E+01,9.497082E+01,1.387808E+02,7.473735E+01,35,0,35,16,8,16
13599,2026/08/24,05:07:23,9.497082E+01,8.689689E+01,9.493839E+01,1.374838E+02,7.526751E+01,35,0,35,16,8,16
13600,2026/08/24,05:08:23,9.500324E+01,8.622569E+01,9.493839E+01,1.269131E+02,7.396887E+01,35,0,35,16,8,16
13601,2026/08/24,05:09:23,9.497082E+01,8.555124E+01,9.497082E+01,1.688716E+02,7.449902E+01,35,0,35,16,8,16
13602,2026/08/24,05:10:23,9.493839E+01,8.519780E+01,9.497082E+01,1.499676E+02,7.517023E+01,36,0,35,2,8,2
13603,2026/08/24,05:11:23,9.497082E+01,8.667316E+01,9.497082E+01,1.535020E+02,7.449902E+01,38,0,37,2,8,2
13604,2026/08/24,05:12:23,9.493839E+01,8.821012E+01,9.493839E+01,1.579767E+02,7.584630E+01,39,0,39,2,8,2
13605,2026/08/24,05:13:23,9.497082E+01,8.971790E+01,9.493839E+01,1.531777E+02,7.469358E+01,41,0,41,2,8,2
13606,2026/08/24,05:14:23,9.497082E+01,8.949416E+01,9.493839E+01,1.483787E+02,7.483463E+01,42,0,41,16,8,16
13607,2026/08/24,05:15:23,9.500324E+01,8.866084E+01,9.497082E+01,1.659857E+02,7.560311E+01,42,0,41,16,8,16
13608,2026/08/24,05:16:23,9.493839E+01,8.776265E+01,9.497082E+01,1.637484E+02,7.445039E+01,42,0,41,16,8,16
13609,2026/08/24,05:17:23,9.500324E+01,8.692931E+01,9.497082E+01,1.656939E+02,7.459630E+01,42,0,41,16,8,16
13610,2026/08/24,05:18:23,9.500324E+01,8.603113E+01,9.493839E+01,1.679313E+02,7.541342E+01,42,0,41,16,8,16
13611,2026/08/24,05:19:23,9.493839E+01,8.516862E+01,9.497082E+01,1.509403E+02,7.454766E+01,42,0,41,16,8,16
13612,2026/08/24,05:20:23,9.493839E+01,8.571336E+01,9.493839E+01,1.778534E+02,7.521887E+01,43,0,42,2,8,2
13613,2026/08/24,05:21:23,9.497082E+01,8.715305E+01,9.497082E+01,1.868353E+02,7.507782E+01,45,0,44,2,8,2
13614,2026/08/24,05:22:23,9.497082E+01,8.837225E+01,9.497082E+01,2.249676E+02,7.584630E+01,46,0,46,2,8,2
13615,2026/08/24,05:23:23,9.493839E+01,8.952335E+01,9.497082E+01,2.476978E+02,7.536478E+01,48,0,47,2,8,2
13616,2026/08/24,05:24:23,9.497082E+01,8.949416E+01,9.497082E+01,2.307393E+02,7.440175E+01,49,0,48,16,8,16
13617,2026/08/24,05:25:23,9.497082E+01,8.840467E+01,9.497082E+01,2.050908E+02,7.623055E+01,49,0,48,16,8,16
13618,2026/08/24,05:26:23,9.500324E+01,8.737679E+01,9.493839E+01,1.903372E+02,7.507782E+01,49,0,48,16,8,16
13619,2026/08/24,05:27:23,9.493839E+01,8.638457E+01,9.493839E+01,1.839494E+02,7.493191E+01,49,0,48,16,8,16
13620,2026/08/24,05:28:23,9.497082E+01,8.542477E+01,9.493839E+01,1.845979E+02,7.493191E+01,49,0,48,16,8,16
13621,2026/08/24,05:29:23,9.497082E+01,8.510377E+01,9.493839E+01,3.287614E+02,7.445039E+01,50,1,49,4,2,2
13622,2026/08/24,05:30:23,9.497082E+01,8.577497E+01,9.497082E+01,3.896563E+02,7.517023E+01,51,3,51,4,2,2
13623,2026/08/24,05:31:23,9.497082E+01,8.638457E+01,9.497082E+01,3.345331E+02,7.488326E+01,53,5,53,4,2,2
