"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
13624,2026/08/24,05:32:23,9.497082E+01,8.705902E+01,9.497082E+01,3.300584E+02,7.483463E+01,54,6,54,4,2,2
13625,2026/08/24,05:33:23,9.497082E+01,8.785992E+01,9.497082E+01,3.120947E+02,7.531615E+01,56,8,56,4,2,2
13626,2026/08/24,05:34:23,9.497082E+01,8.856356E+01,9.497082E+01,3.505512E+02,7.546206E+01,57,10,58,4,2,2
13627,2026/08/24,05:35:23,9.497082E+01,8.917316E+01,9.497082E+01,3.454280E+02,7.464494E+01,59,12,59,4,2,2
13628,2026/08/24,05:36:23,9.500324E+01,8.977951E+01,9.493839E+01,3.444553E+02,7.449902E+01,60,13,61,4,2,2
13629,2026/08/24,05:37:23,9.497082E+01,8.891699E+01,9.493839E+01,3.624189E+02,7.526751E+01,62,14,62,4,16,16
13630,2026/08/24,05:38:23,9.497082E+01,8.705902E+01,9.497082E+01,3.883593E+02,7.396887E+01,63,14,62,4,16,16
13631,2026/08/24,05:39:23,9.493839E+01,8.519780E+01,9.493839E+01,3.409533E+02,7.574902E+01,65,14,62,4,16,16
13632,2026/08/24,05:40:23,9.497082E+01,8.523022E+01,9.500324E+01,3.428664E+02,7.430933E+01,66,15,63,4,2,2
13633,2026/08/24,05:41:23,9.500324E+01,8.590467E+01,9.497082E+01,3.435149E+02,7.555447E+01,68,17,65,4,2,2
13634,2026/08/24,05:42:23,9.497082E+01,8.721790E+01,9.493839E+01,2.018807E+02,7.517023E+01,69,19,67,4,2,2
13635,2026/08/24,05:43:23,9.500324E+01,8.859599E+01,9.497082E+01,1.986706E+02,7.498055E+01,71,21,68,4,2,2
13636,2026/08/24,05:44:23,9.497082E+01,8.997406E+01,9.497082E+01,2.063878E+02,7.498055E+01,72,23,70,4,2,2
13637,2026/08/24,05:45:23,9.493839E+01,8.897860E+01,9.493839E+01,2.153372E+02,7.473735E+01,72,23,70,4,16,16
13638,2026/08/24,05:46:23,9.497082E+01,8.788911E+01,9.493839E+01,2.115110E+02,7.623055E+01,72,23,70,4,16,16
13639,2026/08/24,05:47:23,9.497082E+01,8.667316E+01,9.497082E+01,2.515564E+02,7.517023E+01,72,23,70,4,16,16
13640,2026/08/24,05:48:23,9.493839E+01,8.532750E+01,9.493839E+01,2.524968E+02,7.488326E+01,72,23,70,4,16,16
13641,2026/08/24,05:49:23,9.497082E+01,8.574255E+01,9.497082E+01,1.999676E+02,7.502918E+01,72,24,71,4,2,2
13642,2026/08/24,05:50:23,9.497082E+01,8.715305E+01,9.497082E+01,2.201362E+02,7.498055E+01,72,26,73,4,2,2
13643,2026/08/24,05:51:23,9.493839E+01,8.853113E+01,9.497082E+01,2.050908E+02,7.473735E+01,72,27,75,4,2,2
13644,2026/08/24,05:52:23,9.497082E+01,8.990921E+01,9.497082E+01,2.195201E+02,7.459630E+01,72,29,76,4,2,2
13645,2026/08/24,05:53:23,9.493839E+01,8.875487E+01,9.493839E+01,3.149806E+02,7.329766E+01,72,29,76,4,16,16
13646,2026/08/24,05:54:23,9.500324E+01,8.731518E+01,9.493839E+01,2.659533E+02,7.478599E+01,72,29,76,4,16,16
13647,2026/08/24,05:55:23,9.500324E+01,8.609599E+01,9.493839E+01,1.897211E+02,7.498055E+01,72,29,76,4,16,16
13648,2026/08/24,05:56:23,9.493839E+01,8.510377E+01,9.497082E+01,1.826524E+02,7.488326E+01,72,29,76,4,16,16
13649,2026/08/24,05:57:23,9.497082E+01,8.593710E+01,9.497082E+01,2.137484E+02,7.469358E+01,72,31,78,4,2,2
13650,2026/08/24,05:58:23,9.497082E+01,8.708820E+01,9.497082E+01,3.140402E+02,7.512159E+01,72,33,80,4,2,2
13651,2026/08/24,05:59:23,9.493839E+01,8.785992E+01,9.497082E+01,3.098573E+02,7.546206E+01,72,34,81,4,2,2
13652,2026/08/24,06:00:23,9.497082E+01,8.862841E+01,9.497082E+01,3.143645E+02,7.449902E+01,72,36,83,4,2,2
13653,2026/08/24,06:01:23,9.497082E+01,8.955578E+01,9.497082E+01,2.787938E+02,7.521887E+01,72,38,85,4,2,2
13654,2026/08/24,06:02:23,9.497082E+01,8.926719E+01,9.493839E+01,3.011997E+02,7.570039E+01,72,39,86,4,16,16
13655,2026/08/24,06:03:23,9.500324E+01,8.773022E+01,9.497082E+01,2.909533E+02,7.598735E+01,72,39,86,4,16,16
13656,2026/08/24,06:04:23,9.500324E+01,8.616084E+01,9.497082E+01,2.883917E+02,7.421206E+01,72,39,86,4,16,16
13657,2026/08/24,06:05:23,9.497082E+01,8.488003E+01,9.493839E+01,3.021725E+02,7.536478E+01,72,39,86,4,2,2
13658,2026/08/24,06:06:23,9.493839E+01,8.587225E+01,9.497082E+01,2.842412E+02,7.445039E+01,72,41,88,4,2,2
13659,2026/08/24,06:07:23,9.497082E+01,8.683204E+01,9.493839E+01,2.989624E+02,7.454766E+01,72,43,89,4,2,2
13660,2026/08/24,06:08:23,9.497082E+01,8.779507E+01,9.497082E+01,2.726978E+02,7.493191E+01,72,44,91,4,2,2
13661,2026/08/24,06:09:23,9.497082E+01,8.878729E+01,9.497082E+01,2.922503E+02,7.449902E+01,72,46,93,4,2,2
13662,2026/08/24,06:10:23,9.497082E+01,8.977951E+01,9.493839E+01,2.909533E+02,7.459630E+01,72,48,94,4,2,2
13663,2026/08/24,06:11:23,9.497082E+01,8.888457E+01,9.497082E+01,3.082685E+02,7.570039E+01,72,49,95,4,16,16
13664,2026/08/24,06:12:23,9.497082E+01,8.728275E+01,9.497082E+01,3.047341E+02,7.502918E+01,72,49,95,4,16,16
13665,2026/08/24,06:13:23,9.497082E+01,8.539235E+01,9.493839E+01,3.133917E+02,7.699902E+01,72,49,95,4,16,16
13666,2026/08/24,06:14:23,9.497082E+01,8.523022E+01,9.497082E+01,3.095331E+02,7.536478E+01,72,50,96,4,2,2
13667,2026/08/24,06:15:23,9.493839E+01,8.609599E+01,9.497082E+01,3.188392E+02,7.498055E+01,72,52,98,4,2,2
13668,2026/08/24,06:16:23,9.500324E+01,8.705902E+01,9.493839E+01,2.983139E+02,7.546206E+01,72,53,100,4,2,2
13669,2026/08/24,06:17:23,9.497082E+01,8.805124E+01,9.497082E+01,2.787938E+02,7.589494E+01,72,55,101,4,2,2
13670,2026/08/24,06:18:23,9.500324E+01,8.901102E+01,9.500324E+01,2.954604E+02,7.473735E+01,72,57,103,4,2,2
13671,2026/08/24,06:19:23,9.497082E+01,8.987679E+01,9.493839E+01,2.992867E+02,7.536478E+01,72,59,105,4,2,2
13672,2026/08/24,06:20:23,9.497082E+01,8.869326E+01,9.497082E+01,3.118029E+02,7.584630E+01,72,59,105,4,16,16
13673,2026/08/24,06:21:23,9.500324E+01,8.715305E+01,9.493839E+01,2.739948E+02,7.570039E+01,72,59,105,4,16,16
13674,2026/08/24,06:22:23,9.500324E+01,8.523022E+01,9.497082E+01,4.415370E+02,7.349222E+01,72,59,105,4,16,16
13675,2026/08/24,06:23:23,9.497082E+01,8.497406E+01,9.493839E+01,3.678664E+02,7.695039E+01,72,60,106,4,2,2
13676,2026/08/24,06:24:23,9.497082E+01,8.551881E+01,9.500324E+01,3.707523E+02,7.555447E+01,72,62,108,4,2,2
13677,2026/08/24,06:25:23,9.497082E+01,8.628729E+01,9.497082E+01,3.367704E+02,7.498055E+01,72,64,110,4,2,2
13678,2026/08/24,06:26:23,9.497082E+01,8.718548E+01,9.497082E+01,2.944877E+02,7.565175E+01,72,66,112,4,2,2
13679,2026/08/24,06:27:23,9.497082E+01,8.808366E+01,9.497082E+01,2.967250E+02,7.459630E+01,72,68,113,4,2,2
13680,2026/08/24,06:28:23,9.497082E+01,8.846628E+01,9.497082E+01,4.819066E+02,7.190175E+01,72,69,115,4,2,2
13681,2026/08/24,06:29:23,9.497082E+01,8.859599E+01,9.497082E+01,4.425097E+02,7.565175E+01,72,71,117,4,2,2
13682,2026/08/24,06:30:23,9.493839E+01,8.881972E+01,9.497082E+01,4.341764E+02,7.531615E+01,72,73,119,4,2,2
13683,2026/08/24,06:31:23,9.497082E+01,8.888457E+01,9.493839E+01,4.396239E+02,7.541342E+01,72,75,120,4,2,2
13684,2026/08/24,06:32:23,9.497082E+01,8.888457E+01,9.497082E+01,4.738976E+02,7.642023E+01,72,77,122,4,2,2
13685,2026/08/24,06:33:23,9.497082E+01,8.891699E+01,9.497082E+01,4.537289E+02,7.791342E+01,72,78,124,4,2,2
13686,2026/08/24,06:34:23,9.497082E+01,8.977951E+01,9.497082E+01,2.858301E+02,7.498055E+01,72,80,126,4,2,2
13687,2026/08/24,06:35:23,9.493839E+01,8.894942E+01,9.497082E+01,2.694877E+02,7.488326E+01,72,81,126,4,16,16
13688,2026/08/24,06:36:23,9.500324E+01,8.718548E+01,9.497082E+01,3.521725E+02,7.618191E+01,72,81,126,4,16,16
13689,2026/08/24,06:37:23,9.497082E+01,8.529507E+01,9.497082E+01,3.579118E+02,7.459630E+01,72,81,126,4,16,16
13690,2026/08/24,06:38:23,9.497082E+01,8.503891E+01,9.497082E+01,4.075876E+02,7.627918E+01,72,82,127,4,2,2
13691,2026/08/24,06:39:23,9.497082E+01,8.545720E+01,9.497082E+01,5.040208E+02,7.204766E+01,72,84,129,4,2,2
13692,2026/08/24,06:40:23,9.500324E+01,8.558366E+01,9.497082E+01,4.479572E+02,7.358463E+01,72,86,131,4,2,2
13693,2026/08/24,06:41:23,9.497082E+01,8.583982E+01,9.497082E+01,4.171855E+02,7.473735E+01,72,87,132,4,2,2
13694,2026/08/24,06:42:23,9.497082E+01,8.628729E+01,9.493839E+01,3.659209E+02,7.512159E+01,72,89,134,4,2,2
13695,2026/08/24,06:43:23,9.500324E+01,8.692931E+01,9.497082E+01,3.329442E+02,7.478599E+01,72,91,136,4,2,2
13696,2026/08/24,06:44:23,9.497082E+01,8.763295E+01,9.497082E+01,3.326200E+02,7.608463E+01,72,93,138,4,2,2
13697,2026/08/24,06:45:23,9.500324E+01,8.833982E+01,9.493839E+01,3.604734E+02,7.536478E+01,72,95,139,4,2,2
13698,2026/08/24,06:46:23,9.497082E+01,8.904346E+01,9.493839E+01,3.441634E+02,7.469358E+01,72,96,141,4,2,2
13699,2026/08/24,06:47:23,9.493839E+01,8.936446E+01,9.497082E+01,4.463683E+02,7.344358E+01,72,98,143,4,2,2
13700,2026/08/24,06:48:23,9.493839E+01,8.933204E+01,9.497082E+01,4.700714E+02,7.478599E+01,72,100,145,4,2,2
13701,2026/08/24,06:49:23,9.500324E+01,8.939689E+01,9.497082E+01,4.505188E+02,7.512159E+01,72,102,146,4,2,2
13702,2026/08/24,06:50:23,9.497082E+01,8.946174E+01,9.497082E+01,4.876783E+02,7.478599E+01,72,103,148,4,2,2
13703,2026/08/24,06:51:23,9.500324E+01,8.965305E+01,9.497082E+01,3.723411E+02,7.728599E+01,72,105,150,4,2,2
13704,2026/08/24,06:52:23,9.497082E+01,8.952335E+01,9.493839E+01,3.540856E+02,7.608463E+01,72,107,151,4,16,16
13705,2026/08/24,06:53:23,9.500324E+01,8.763295E+01,9.497082E+01,3.665694E+02,7.536478E+01,72,107,151,4,16,16
13706,2026/08/24,06:54:23,9.500324E+01,8.561609E+01,9.493839E+01,4.050259E+02,7.656615E+01,72,107,151,4,16,16
13707,2026/08/24,06:55:23,9.500324E+01,8.449416E+01,9.497082E+01,5.386187E+02,7.382782E+01,72,108,152,4,2,2
13708,2026/08/24,06:56:23,9.497082E+01,8.439689E+01,9.493839E+01,4.008755E+02,7.699902E+01,72,109,154,4,2,2
13709,2026/08/24,06:57:23,9.497082E+01,8.465305E+01,9.497082E+01,4.383593E+02,7.521887E+01,72,111,156,4,2,2
13710,2026/08/24,06:58:23,9.497082E+01,8.513619E+01,9.493839E+01,3.044099E+02,7.541342E+01,72,113,157,4,2,2
13711,2026/08/24,06:59:23,9.497082E+01,8.548638E+01,9.497082E+01,4.277886E+02,7.493191E+01,72,115,159,4,2,2
13712,2026/08/24,07:00:23,9.497082E+01,8.599870E+01,9.497082E+01,3.246109E+02,7.473735E+01,72,117,161,4,2,2
13713,2026/08/24,07:01:23,9.500324E+01,8.631972E+01,9.497082E+01,4.303502E+02,7.435311E+01,72,118,163,4,2,2
13714,2026/08/24,07:02:23,9.493839E+01,8.686446E+01,9.497082E+01,2.909533E+02,7.565175E+01,72,120,164,4,2,2
13715,2026/08/24,07:03:23,9.497082E+01,8.737679E+01,9.493839E+01,4.498703E+02,7.334630E+01,72,122,166,4,2,2
13716,2026/08/24,07:04:23,9.497082E+01,8.769780E+01,9.497082E+01,3.095331E+02,7.738326E+01,72,124,168,4,2,2
13717,2026/08/24,07:05:23,9.497082E+01,8.853113E+01,9.497082E+01,3.252594E+02,7.488326E+01,72,126,170,4,2,2
13718,2026/08/24,07:06:23,9.497082E+01,8.939689E+01,9.497082E+01,2.976978E+02,7.546206E+01,72,127,171,4,2,2
13719,2026/08/24,07:07:23,9.493839E+01,8.958820E+01,9.497082E+01,3.188392E+02,7.521887E+01,72,129,173,4,16,16
13720,2026/08/24,07:08:23,9.493839E+01,8.785992E+01,9.497082E+01,3.185149E+02,7.517023E+01,72,129,173,4,16,16
13721,2026/08/24,07:09:23,9.497082E+01,8.616084E+01,9.493839E+01,3.399806E+02,7.445039E+01,72,129,173,4,16,16
13722,2026/08/24,07:10:23,9.493839E+01,8.491245E+01,9.497082E+01,3.630674E+02,7.565175E+01,72,129,173,4,2,2
13723,2026/08/24,07:11:23,9.500324E+01,8.571336E+01,9.497082E+01,3.185149E+02,7.464494E+01,72,131,175,4,2,2
13724,2026/08/24,07:12:23,9.497082E+01,8.606356E+01,9.497082E+01,4.607653E+02,7.449902E+01,72,133,177,4,2,2
13725,2026/08/24,07:13:23,9.497082E+01,8.619326E+01,9.497082E+01,3.194877E+02,7.718871E+01,72,135,178,4,2,2
13726,2026/08/24,07:14:23,9.493839E+01,8.702659E+01,9.493839E+01,3.281129E+02,7.469358E+01,72,136,180,4,2,2
13727,2026/08/24,07:15:23,9.500324E+01,8.782750E+01,9.493839E+01,3.037614E+02,7.565175E+01,72,138,182,4,2,2
13728,2026/08/24,07:16:23,9.497082E+01,8.866084E+01,9.497082E+01,3.047341E+02,7.555447E+01,72,140,184,4,2,2
13729,2026/08/24,07:17:23,9.497082E+01,8.968548E+01,9.497082E+01,2.781453E+02,7.473735E+01,74,142,185,4,2,2
13730,2026/08/24,07:18:23,9.493839E+01,8.923801E+01,9.497082E+01,2.496433E+02,7.560311E+01,75,142,186,4,16,16
13731,2026/08/24,07:19:23,9.493839E+01,8.782750E+01,9.497082E+01,3.127432E+02,7.233463E+01,77,142,186,4,16,16
13732,2026/08/24,07:20:23,9.493839E+01,8.638457E+01,9.493839E+01,3.037614E+02,7.440175E+01,78,142,186,4,16,16
13733,2026/08/24,07:21:23,9.493839E+01,8.481518E+01,9.493839E+01,3.201038E+02,7.493191E+01,80,142,186,4,2,2
13734,2026/08/24,07:22:23,9.500324E+01,8.551881E+01,9.497082E+01,3.278210E+02,7.565175E+01,82,144,188,4,2,2
13735,2026/08/24,07:23:23,9.497082E+01,8.628729E+01,9.497082E+01,3.118029E+02,7.526751E+01,83,146,189,4,2,2
13736,2026/08/24,07:24:23,9.497082E+01,8.705902E+01,9.500324E+01,3.294099E+02,7.493191E+01,85,148,191,4,2,2
13737,2026/08/24,07:25:23,9.493839E+01,8.785992E+01,9.497082E+01,3.105058E+02,7.526751E+01,86,150,193,4,2,2
13738,2026/08/24,07:26:23,9.497082E+01,8.859599E+01,9.497082E+01,3.255512E+02,7.320039E+01,88,151,195,4,2,2
13739,2026/08/24,07:27:23,9.497082E+01,8.907588E+01,9.493839E+01,3.883593E+02,7.469358E+01,89,153,196,4,2,2
13740,2026/08/24,07:28:23,9.493839E+01,8.933204E+01,9.493839E+01,2.871271E+02,7.642023E+01,90,155,198,16,2,4
13741,2026/08/24,07:29:23,9.497082E+01,8.904346E+01,9.497082E+01,2.701362E+02,7.517023E+01,90,157,199,16,2,4
13742,2026/08/24,07:30:23,9.493839E+01,8.885214E+01,9.493839E+01,2.640402E+02,7.512159E+01,90,159,200,16,2,4
13743,2026/08/24,07:31:23,9.493839E+01,8.849870E+01,9.493839E+01,3.905966E+02,7.421206E+01,90,160,202,16,2,4
13744,2026/08/24,07:32:23,9.497082E+01,8.769780E+01,9.493839E+01,4.059987E+02,7.536478E+01,90,162,203,16,2,4
13745,2026/08/24,07:33:23,9.497082E+01,8.680286E+01,9.493839E+01,4.069391E+02,7.512159E+01,90,164,204,16,2,4
13746,2026/08/24,07:34:23,9.493839E+01,8.631972E+01,9.497082E+01,3.246109E+02,7.483463E+01,90,166,205,16,2,4
13747,2026/08/24,07:35:23,9.500324E+01,8.577497E+01,9.497082E+01,3.422179E+02,7.445039E+01,90,168,207,16,2,4
13748,2026/08/24,07:36:23,9.497082E+01,8.516862E+01,9.493839E+01,3.656291E+02,7.488326E+01,90,170,208,16,2,4
13749,2026/08/24,07:37:23,9.500324E+01,8.471790E+01,9.493839E+01,3.044099E+02,7.536478E+01,90,171,209,16,2,4
13750,2026/08/24,07:38:23,9.497082E+01,8.446174E+01,9.497082E+01,3.063554E+02,7.521887E+01,90,173,211,16,2,4
13751,2026/08/24,07:39:23,9.493839E+01,8.420558E+01,9.493839E+01,2.855058E+02,7.401751E+01,90,175,212,16,2,4
13752,2026/08/24,07:40:23,9.500324E+01,8.401427E+01,9.493839E+01,2.605058E+02,7.502918E+01,90,177,213,16,2,4
13753,2026/08/24,07:41:23,9.493839E+01,8.382296E+01,9.497082E+01,3.832361E+02,7.199902E+01,90,179,214,16,2,4
13754,2026/08/24,07:42:23,9.493839E+01,8.305123E+01,9.497082E+01,3.076200E+02,7.752918E+01,90,181,216,16,2,4
13755,2026/08/24,07:43:23,9.493839E+01,8.231518E+01,9.493839E+01,3.758755E+02,7.449902E+01,90,182,217,16,2,4
13756,2026/08/24,07:44:23,9.497082E+01,8.209145E+01,9.497082E+01,3.268483E+02,7.435311E+01,90,184,217,16,2,4
13757,2026/08/24,07:45:23,9.493839E+01,8.193256E+01,9.497082E+01,2.839170E+02,7.387646E+01,90,186,217,16,2,4
13758,2026/08/24,07:46:23,9.493839E+01,8.167640E+01,9.497082E+01,2.893645E+02,7.521887E+01,90,188,218,16,2,4
13759,2026/08/24,07:47:23,9.497082E+01,8.116084E+01,9.493839E+01,3.668936E+02,7.454766E+01,90,190,218,16,2,4
13760,2026/08/24,07:48:23,9.500324E+01,8.068094E+01,9.493839E+01,3.829118E+02,7.401751E+01,90,192,219,16,2,4
13761,2026/08/24,07:49:23,9.497082E+01,7.981518E+01,9.497082E+01,4.258431E+02,7.387646E+01,90,194,219,16,2,4
13762,2026/08/24,07:50:23,9.500324E+01,7.911155E+01,9.497082E+01,3.194877E+02,7.637159E+01,90,195,219,16,2,4
13763,2026/08/24,07:51:23,9.497082E+01,7.824579E+01,9.497082E+01,4.066148E+02,7.454766E+01,90,197,220,16,2,4
13764,2026/08/24,07:52:23,9.497082E+01,7.744488E+01,9.497082E+01,3.473411E+02,7.406615E+01,90,199,220,16,2,4
13765,2026/08/24,07:53:23,9.493839E+01,7.626135E+01,9.493839E+01,4.832036E+02,7.454766E+01,90,201,221,16,2,4
13766,2026/08/24,07:54:23,9.497082E+01,7.500973E+01,9.497082E+01,4.956874E+02,7.800584E+01,90,203,221,16,2,4
13767,2026/08/24,07:55:23,9.493839E+01,7.395266E+01,9.497082E+01,5.181258E+02,7.449902E+01,90,205,221,16,2,4
13768,2026/08/24,07:56:23,9.497082E+01,7.260701E+01,9.493839E+01,5.133268E+02,7.565175E+01,90,207,222,16,2,4
13769,2026/08/24,07:57:23,9.497082E+01,7.151751E+01,9.497082E+01,5.197147E+02,7.199902E+01,90,208,222,16,2,4
13770,2026/08/24,07:58:23,9.497082E+01,7.039559E+01,9.497082E+01,4.223411E+02,7.502918E+01,90,210,223,16,2,4
13771,2026/08/24,07:59:23,9.497082E+01,6.994812E+01,9.493839E+01,4.207198E+02,7.521887E+01,91,212,223,2,2,4
13772,2026/08/24,08:00:23,9.497082E+01,7.004539E+01,9.497082E+01,4.101492E+02,7.570039E+01,93,214,223,2,2,4
13773,2026/08/24,08:01:23,9.500324E+01,7.017186E+01,9.497082E+01,4.079118E+02,7.454766E+01,95,216,224,2,2,4
13774,2026/08/24,08:02:23,9.493839E+01,7.030156E+01,9.497082E+01,4.127108E+02,7.430933E+01,96,217,224,2,2,4
13775,2026/08/24,08:03:23,9.497082E+01,7.030156E+01,9.493839E+01,4.322633E+02,7.464494E+01,98,219,224,2,2,4
13776,2026/08/24,08:04:23,9.500324E+01,7.036317E+01,9.497082E+01,4.268158E+02,7.493191E+01,100,221,225,2,2,4
13777,2026/08/24,08:05:23,9.497082E+01,7.039559E+01,9.497082E+01,4.287289E+02,7.498055E+01,102,223,225,2,2,4
13778,2026/08/24,08:06:23,9.500324E+01,7.033398E+01,9.493839E+01,4.380350E+02,7.536478E+01,104,225,226,2,2,4
13779,2026/08/24,08:07:23,9.497082E+01,7.049287E+01,9.493839E+01,3.874189E+02,7.459630E+01,105,226,226,2,2,4
13780,2026/08/24,08:08:23,9.493839E+01,7.074903E+01,9.493839E+01,3.947795E+02,7.459630E+01,107,228,226,2,2,4
13781,2026/08/24,08:09:23,9.497082E+01,7.100519E+01,9.497082E+01,3.934825E+02,7.478599E+01,109,230,227,2,2,4
13782,2026/08/24,08:10:23,9.497082E+01,7.119650E+01,9.497082E+01,3.970169E+02,7.574902E+01,111,232,227,2,2,4
13783,2026/08/24,08:11:23,9.493839E+01,7.139105E+01,9.493839E+01,4.140078E+02,7.512159E+01,113,234,228,2,2,4
13784,2026/08/24,08:12:23,9.497082E+01,7.151751E+01,9.497082E+01,4.251945E+02,7.507782E+01,114,236,228,2,2,4
13785,2026/08/24,08:13:23,9.497082E+01,7.161479E+01,9.497082E+01,4.745461E+02,7.248055E+01,116,237,228,2,2,4
13786,2026/08/24,08:14:23,9.497082E+01,7.183852E+01,9.497082E+01,3.707523E+02,7.555447E+01,118,239,229,2,2,4
13787,2026/08/24,08:15:23,9.497082E+01,7.219196E+01,9.497082E+01,3.960441E+02,7.426070E+01,120,241,229,2,2,4
13788,2026/08/24,08:16:23,9.500324E+01,7.248055E+01,9.493839E+01,3.986057E+02,7.396887E+01,122,243,230,2,2,4
13789,2026/08/24,08:17:23,9.497082E+01,7.270428E+01,9.497082E+01,4.024644E+02,7.521887E+01,123,245,230,2,2,4
13790,2026/08/24,08:18:23,9.497082E+01,7.292802E+01,9.497082E+01,3.909209E+02,7.488326E+01,125,246,231,2,2,4
13791,2026/08/24,08:19:23,9.497082E+01,7.305447E+01,9.497082E+01,4.412451E+02,7.445039E+01,127,248,231,2,2,4
13792,2026/08/24,08:20:23,9.497082E+01,7.321661E+01,9.497082E+01,3.261997E+02,7.584630E+01,129,250,231,2,2,4
13793,2026/08/24,08:21:23,9.493839E+01,7.388781E+01,9.497082E+01,3.057069E+02,7.570039E+01,131,252,232,2,2,4
13794,2026/08/24,08:22:23,9.493839E+01,7.449741E+01,9.497082E+01,3.473411E+02,7.579766E+01,132,254,232,2,2,4
13795,2026/08/24,08:23:23,9.497082E+01,7.388781E+01,9.497082E+01,7.270428E+02,7.387646E+01,134,255,233,2,2,4
13796,2026/08/24,08:24:23,9.493839E+01,7.270428E+01,9.497082E+01,5.668288E+02,9.391537E+01,136,257,233,2,2,4
13797,2026/08/24,08:25:23,9.497082E+01,7.340791E+01,9.493839E+01,2.890402E+02,7.502918E+01,138,259,233,2,2,4
13798,2026/08/24,08:26:23,9.497082E+01,7.417640E+01,9.497082E+01,3.060311E+02,7.570039E+01,140,261,234,2,2,4
13799,2026/08/24,08:27:23,9.497082E+01,7.478600E+01,9.497082E+01,3.233139E+02,7.464494E+01,141,263,234,2,2,4
13800,2026/08/24,08:28:23,9.500324E+01,7.548962E+01,9.493839E+01,3.053826E+02,7.488326E+01,143,264,235,2,2,4
13801,2026/08/24,08:29:23,9.497082E+01,7.609923E+01,9.493839E+01,3.351816E+02,7.430933E+01,145,266,235,2,2,4
13802,2026/08/24,08:30:23,9.500324E+01,7.657912E+01,9.497082E+01,5.959792E+02,6.541342E+01,147,268,236,2,2,4
13803,2026/08/24,08:31:23,9.497082E+01,7.558691E+01,9.497082E+01,6.385862E+02,7.445039E+01,149,270,236,2,2,4
13804,2026/08/24,08:32:23,9.493839E+01,7.577821E+01,9.493839E+01,2.425746E+02,7.618191E+01,150,272,236,2,2,4
13805,2026/08/24,08:33:23,9.500324E+01,7.674125E+01,9.493839E+01,2.428988E+02,7.488326E+01,152,273,237,2,2,4
13806,2026/08/24,08:34:23,9.500324E+01,7.783074E+01,9.493839E+01,2.239948E+02,7.521887E+01,154,275,237,2,2,4
13807,2026/08/24,08:35:23,9.497082E+01,7.866408E+01,9.497082E+01,3.024968E+02,7.512159E+01,156,277,238,2,2,4
13808,2026/08/24,08:36:23,9.493839E+01,7.924125E+01,9.493839E+01,3.303826E+02,7.440175E+01,158,279,238,2,2,4
13809,2026/08/24,08:37:23,9.500324E+01,7.984760E+01,9.497082E+01,2.999352E+02,7.526751E+01,159,281,238,2,2,4
13810,2026/08/24,08:38:23,9.497082E+01,8.048962E+01,9.493839E+01,5.274319E+02,6.555933E+01,161,282,239,2,2,4
13811,2026/08/24,08:39:23,9.493839E+01,7.978600E+01,9.500324E+01,5.879702E+02,7.435311E+01,163,284,239,2,2,4
13812,2026/08/24,08:40:23,9.497082E+01,7.952659E+01,9.497082E+01,2.438716E+02,7.873055E+01,165,286,240,2,2,4
13813,2026/08/24,08:41:23,9.493839E+01,8.048962E+01,9.493839E+01,2.528210E+02,7.613326E+01,166,288,240,2,2,4
13814,2026/08/24,08:42:23,9.493839E+01,8.154669E+01,9.497082E+01,2.387484E+02,7.517023E+01,168,290,240,2,2,4
13815,2026/08/24,08:43:23,9.497082E+01,8.247730E+01,9.500324E+01,3.358301E+02,7.416342E+01,170,291,241,2,2,4
13816,2026/08/24,08:44:23,9.497082E+01,8.295720E+01,9.493839E+01,3.659209E+02,7.411478E+01,172,293,241,2,2,4
13817,2026/08/24,08:45:23,9.500324E+01,8.298962E+01,9.497082E+01,4.921855E+02,7.464494E+01,174,295,242,2,2,4
13818,2026/08/24,08:46:23,9.497082E+01,8.324579E+01,9.493839E+01,5.021077E+02,6.157101E+01,175,297,242,2,2,4
13819,2026/08/24,08:47:23,9.497082E+01,8.215630E+01,9.497082E+01,6.402075E+02,7.493191E+01,177,299,243,2,2,4
13820,2026/08/24,08:48:23,9.497082E+01,8.199416E+01,9.493839E+01,2.765564E+02,7.776751E+01,179,300,243,2,2,4
13821,2026/08/24,08:49:23,9.497082E+01,8.292477E+01,9.497082E+01,2.579442E+02,7.526751E+01,181,302,243,2,2,4
13822,2026/08/24,08:50:23,9.497082E+01,8.404669E+01,9.493839E+01,2.275292E+02,7.416342E+01,183,304,244,2,2,4
13823,2026/08/24,08:51:23,9.493839E+01,8.516862E+01,9.497082E+01,2.252918E+02,7.555447E+01,184,306,244,2,2,4
13824,2026/08/24,08:52:23,9.497082E+01,8.625811E+01,9.497082E+01,2.272049E+02,7.565175E+01,186,308,245,2,2,4
13825,2026/08/24,08:53:23,9.497082E+01,8.740921E+01,9.497082E+01,2.339170E+02,7.560311E+01,188,309,245,2,2,4
13826,2026/08/24,08:54:23,9.497082E+01,8.779507E+01,9.497082E+01,5.841440E+02,7.118191E+01,190,311,245,2,2,4
13827,2026/08/24,08:55:23,9.493839E+01,8.680286E+01,9.493839E+01,6.453307E+02,7.593871E+01,192,313,246,2,2,4
13828,2026/08/24,08:56:23,9.497082E+01,8.760377E+01,9.497082E+01,2.217575E+02,7.627918E+01,193,315,246,2,2,4
13829,2026/08/24,08:57:23,9.497082E+01,8.869326E+01,9.493839E+01,2.188716E+02,7.574902E+01,195,317,247,2,2,4
13830,2026/08/24,08:58:23,9.500324E+01,8.977951E+01,9.497082E+01,2.518807E+02,7.526751E+01,197,318,247,2,2,4
13831,2026/08/24,08:59:23,9.497082E+01,8.914073E+01,9.493839E+01,2.377756E+02,7.449902E+01,197,319,248,16,16,4
13832,2026/08/24,09:00:23,9.497082E+01,8.782750E+01,9.497082E+01,2.384241E+02,7.541342E+01,197,319,248,16,16,4
13833,2026/08/24,09:01:23,9.497082E+01,8.651427E+01,9.497082E+01,2.377756E+02,7.546206E+01,197,319,248,16,16,4
13834,2026/08/24,09:02:23,9.497082E+01,8.369326E+01,9.497082E+01,6.738327E+02,7.416342E+01,197,320,249,16,2,4
13835,2026/08/24,09:03:23,9.493839E+01,8.186771E+01,9.497082E+01,3.278210E+02,8.204280E+01,197,321,249,16,2,4
13836,2026/08/24,09:04:23,9.497082E+01,8.141699E+01,9.497082E+01,3.220493E+02,7.449902E+01,197,323,250,16,2,4
13837,2026/08/24,09:05:23,9.497082E+01,8.090467E+01,9.497082E+01,3.396563E+02,7.435311E+01,197,325,250,16,2,4
13838,2026/08/24,09:06:23,9.493839E+01,8.039235E+01,9.497082E+01,3.399806E+02,7.473735E+01,197,327,250,16,2,4
13839,2026/08/24,09:07:23,9.493839E+01,7.981518E+01,9.493839E+01,3.415694E+02,7.551070E+01,197,329,251,16,2,4
13840,2026/08/24,09:08:23,9.497082E+01,7.917640E+01,9.493839E+01,3.694553E+02,7.469358E+01,197,331,251,16,2,4
13841,2026/08/24,09:09:23,9.493839E+01,7.802205E+01,9.497082E+01,7.129377E+02,6.152237E+01,197,333,252,16,2,4
13842,2026/08/24,09:10:23,9.497082E+01,7.504215E+01,9.493839E+01,7.811933E+02,7.988326E+01,197,334,252,16,2,4
13843,2026/08/24,09:11:23,9.500324E+01,7.270428E+01,9.497082E+01,4.880026E+02,8.267023E+01,197,336,252,16,2,4
13844,2026/08/24,09:12:23,9.500324E+01,7.161479E+01,9.497082E+01,3.505512E+02,7.834630E+01,197,338,253,16,2,4
13845,2026/08/24,09:13:23,9.497082E+01,7.059015E+01,9.497082E+01,4.707198E+02,7.488326E+01,197,340,253,16,2,4
13846,2026/08/24,09:14:23,9.493839E+01,6.998055E+01,9.493839E+01,3.454280E+02,7.671206E+01,198,342,254,2,2,4
13847,2026/08/24,09:15:23,9.497082E+01,7.010701E+01,9.493839E+01,4.713359E+02,7.498055E+01,200,344,254,2,2,4
13848,2026/08/24,09:16:23,9.500324E+01,7.039559E+01,9.493839E+01,2.140726E+02,7.699902E+01,202,345,256,2,2,4
13849,2026/08/24,09:17:23,9.497082E+01,7.129378E+01,9.497082E+01,3.396563E+02,7.502918E+01,204,347,257,2,2,4
13850,2026/08/24,09:18:23,9.497082E+01,7.039559E+01,9.497082E+01,6.809014E+02,7.920720E+01,205,349,258,2,2,4
13851,2026/08/24,09:19:23,9.497082E+01,6.972439E+01,9.497082E+01,2.413100E+02,8.430447E+01,207,351,260,2,2,4
13852,2026/08/24,09:20:23,9.500324E+01,7.078146E+01,9.497082E+01,2.509079E+02,7.430933E+01,209,352,261,2,2,4
13853,2026/08/24,09:21:23,9.493839E+01,7.164722E+01,9.497082E+01,3.473411E+02,7.498055E+01,211,354,262,2,2,4
13854,2026/08/24,09:22:23,9.497082E+01,7.219196E+01,9.497082E+01,3.309987E+02,7.488326E+01,213,356,263,2,2,4
13855,2026/08/24,09:23:23,9.497082E+01,7.260701E+01,9.497082E+01,3.659209E+02,7.469358E+01,214,358,265,2,2,4
13856,2026/08/24,09:24:23,9.497082E+01,7.296044E+01,9.493839E+01,3.668936E+02,7.464494E+01,216,360,266,2,2,4
13857,2026/08/24,09:25:23,9.493839E+01,7.331064E+01,9.493839E+01,3.649806E+02,7.555447E+01,218,361,267,2,2,4
13858,2026/08/24,09:26:23,9.497082E+01,7.225357E+01,9.497082E+01,6.914721E+02,7.459630E+01,220,363,269,2,2,4
13859,2026/08/24,09:27:23,9.497082E+01,7.103761E+01,9.497082E+01,4.136835E+02,8.891537E+01,222,365,269,2,2,8
13860,2026/08/24,09:28:23,9.497082E+01,7.145266E+01,9.497082E+01,3.454280E+02,7.473735E+01,223,367,269,2,2,8
13861,2026/08/24,09:29:23,9.497082E+01,7.196498E+01,9.493839E+01,2.944877E+02,7.671206E+01,225,369,269,2,2,8
13862,2026/08/24,09:30:23,9.493839E+01,7.225357E+01,9.497082E+01,4.216926E+02,7.502918E+01,227,370,269,2,2,8
13863,2026/08/24,09:31:23,9.497082E+01,7.331064E+01,9.497082E+01,1.499676E+02,7.627918E+01,229,372,269,2,2,8
13864,2026/08/24,09:32:23,9.497082E+01,7.475357E+01,9.497082E+01,1.624838E+02,7.464494E+01,231,374,269,2,2,8
13865,2026/08/24,09:33:23,9.500324E+01,7.613165E+01,9.493839E+01,2.102140E+02,7.488326E+01,232,376,269,2,2,8
13866,2026/08/24,09:34:23,9.500324E+01,7.747730E+01,9.493839E+01,1.720817E+02,7.574902E+01,234,378,269,2,2,8
13867,2026/08/24,09:35:23,9.497082E+01,7.888781E+01,9.493839E+01,1.887484E+02,7.593871E+01,236,380,269,2,2,8
13868,2026/08/24,09:36:23,9.497082E+01,8.016862E+01,9.493839E+01,1.906615E+02,7.469358E+01,238,381,269,2,2,8
13869,2026/08/24,09:37:23,9.493839E+01,8.144942E+01,9.493839E+01,2.406615E+02,7.498055E+01,240,383,269,2,2,8
13870,2026/08/24,09:38:23,9.497082E+01,8.247730E+01,9.493839E+01,2.444877E+02,7.517023E+01,241,385,269,2,2,8
13871,2026/08/24,09:39:23,9.497082E+01,8.318094E+01,9.497082E+01,3.845331E+02,7.368191E+01,243,387,269,2,2,8
13872,2026/08/24,09:40:23,9.497082E+01,8.385214E+01,9.493839E+01,2.041180E+02,7.632782E+01,245,389,269,2,2,8
13873,2026/08/24,09:41:23,9.500324E+01,8.503891E+01,9.497082E+01,2.198444E+02,7.483463E+01,247,391,269,2,2,8
13874,2026/08/24,09:42:23,9.497082E+01,8.612841E+01,9.497082E+01,2.371271E+02,7.541342E+01,249,392,269,2,2,8
13875,2026/08/24,09:43:23,9.497082E+01,8.718548E+01,9.497082E+01,2.387484E+02,7.459630E+01,250,394,269,2,2,8
13876,2026/08/24,09:44:23,9.500324E+01,8.821012E+01,9.493839E+01,2.400130E+02,7.426070E+01,252,396,269,2,2,8
13877,2026/08/24,09:45:23,9.497082E+01,8.821012E+01,9.497082E+01,6.107328E+02,7.113326E+01,254,398,269,2,2,8
13878,2026/08/24,09:46:23,9.497082E+01,8.734760E+01,9.493839E+01,5.963035E+02,7.478599E+01,256,400,269,2,2,8
13879,2026/08/24,09:47:23,9.497082E+01,8.840467E+01,9.497082E+01,2.470493E+02,7.536478E+01,258,402,269,2,2,8
13880,2026/08/24,09:48:23,9.500324E+01,8.955578E+01,9.497082E+01,2.380999E+02,7.305933E+01,259,403,269,2,2,8
13881,2026/08/24,09:49:23,9.497082E+01,8.971790E+01,9.493839E+01,3.524643E+02,7.565175E+01,261,405,269,16,16,8
13882,2026/08/24,09:50:23,9.497082E+01,8.837225E+01,9.497082E+01,2.557069E+02,7.555447E+01,261,405,269,16,16,8
13883,2026/08/24,09:51:23,9.497082E+01,8.708820E+01,9.497082E+01,2.534695E+02,7.531615E+01,261,405,269,16,16,8
13884,2026/08/24,09:52:23,9.500324E+01,8.590467E+01,9.493839E+01,2.028534E+02,7.488326E+01,261,405,269,16,16,8
13885,2026/08/24,09:53:23,9.493839E+01,8.398184E+01,9.497082E+01,5.867056E+02,7.271887E+01,261,406,269,16,2,8
13886,2026/08/24,09:54:23,9.497082E+01,8.215630E+01,9.497082E+01,5.312581E+02,8.973249E+01,261,407,269,16,2,8
13887,2026/08/24,09:55:23,9.493839E+01,8.218872E+01,9.493839E+01,2.387484E+02,7.526751E+01,261,409,269,16,2,8
13888,2026/08/24,09:56:23,9.493839E+01,8.193256E+01,9.497082E+01,3.278210E+02,7.430933E+01,261,411,269,16,2,8
13889,2026/08/24,09:57:23,9.493839E+01,8.138781E+01,9.497082E+01,3.566472E+02,7.498055E+01,261,413,269,16,2,8
13890,2026/08/24,09:58:23,9.493839E+01,8.068094E+01,9.497082E+01,4.223411E+02,7.440175E+01,261,415,269,16,2,8
13891,2026/08/24,09:59:23,9.497082E+01,7.920882E+01,9.493839E+01,5.245461E+02,7.498055E+01,261,417,269,16,2,8
13892,2026/08/24,10:00:23,9.497082E+01,7.815176E+01,9.497082E+01,3.947795E+02,7.502918E+01,261,419,269,16,2,8
13893,2026/08/24,10:01:23,9.497082E+01,7.667640E+01,9.497082E+01,7.087549E+02,7.166342E+01,261,420,269,16,2,8
13894,2026/08/24,10:02:23,9.500324E+01,7.417640E+01,9.497082E+01,7.334306E+02,7.478599E+01,261,422,269,16,2,8
13895,2026/08/24,10:03:23,9.493839E+01,7.231842E+01,9.493839E+01,3.870947E+02,7.920720E+01,261,424,269,16,2,8
13896,2026/08/24,10:04:23,9.493839E+01,7.164722E+01,9.497082E+01,3.790856E+02,7.531615E+01,261,426,269,16,2,8
13897,2026/08/24,10:05:23,9.497082E+01,7.090791E+01,9.497082E+01,3.784371E+02,7.521887E+01,261,428,269,16,2,8
13898,2026/08/24,10:06:23,9.493839E+01,7.004539E+01,9.497082E+01,4.188068E+02,7.517023E+01,261,430,269,16,2,8
13899,2026/08/24,10:07:23,9.497082E+01,7.017186E+01,9.497082E+01,3.893320E+02,7.493191E+01,262,432,269,2,2,8
13900,2026/08/24,10:08:23,9.493839E+01,7.049287E+01,9.493839E+01,3.733139E+02,7.546206E+01,264,433,269,2,2,8
13901,2026/08/24,10:09:23,9.497082E+01,7.026913E+01,9.497082E+01,6.107328E+02,6.210117E+01,266,435,269,2,2,8
13902,2026/08/24,10:10:23,9.497082E+01,6.850519E+01,9.497082E+01,6.847277E+02,8.065175E+01,268,437,269,2,2,8
13903,2026/08/24,10:11:23,9.497082E+01,6.783398E+01,9.493839E+01,3.149806E+02,8.180447E+01,270,439,269,2,2,8
13904,2026/08/24,10:12:23,9.500324E+01,6.860247E+01,9.493839E+01,2.896887E+02,7.517023E+01,272,441,269,2,2,8
13905,2026/08/24,10:13:23,9.500324E+01,6.952983E+01,9.493839E+01,2.605058E+02,7.579766E+01,273,442,269,2,2,8
13906,2026/08/24,10:14:23,9.497082E+01,7.023671E+01,9.497082E+01,3.409533E+02,7.464494E+01,275,444,269,2,2,8
13907,2026/08/24,10:15:23,9.497082E+01,7.074903E+01,9.493839E+01,3.207523E+02,7.560311E+01,277,446,269,2,2,8
13908,2026/08/24,10:16:23,9.500324E+01,7.129378E+01,9.497082E+01,3.249352E+02,7.555447E+01,279,448,269,2,2,8
13909,2026/08/24,10:17:23,9.500324E+01,7.142023E+01,9.497082E+01,6.889105E+02,6.488813E+01,281,450,269,2,2,8
13910,2026/08/24,10:18:23,9.497082E+01,7.017186E+01,9.493839E+01,6.895590E+02,7.435311E+01,282,452,269,2,2,8
13911,2026/08/24,10:19:23,9.497082E+01,6.876135E+01,9.497082E+01,6.312257E+02,7.714494E+01,284,453,269,2,2,8
13912,2026/08/24,10:20:23,9.493839E+01,6.786641E+01,9.497082E+01,5.088521E+02,8.070039E+01,286,455,269,2,2,8
13913,2026/08/24,10:21:23,9.500324E+01,6.757782E+01,9.493839E+01,5.017834E+02,7.473735E+01,288,457,269,2,2,8
13914,2026/08/24,10:22:23,9.493839E+01,6.728924E+01,9.497082E+01,4.892996E+02,7.551070E+01,290,459,269,2,2,8
13915,2026/08/24,10:23:23,9.497082E+01,6.693580E+01,9.493839E+01,5.322309E+02,7.387646E+01,291,461,269,2,2,8
13916,2026/08/24,10:24:23,9.500324E+01,6.652075E+01,9.493839E+01,5.267834E+02,7.426070E+01,293,462,269,2,2,8
13917,2026/08/24,10:25:23,9.497082E+01,6.587873E+01,9.497082E+01,5.533723E+02,7.555447E+01,295,464,269,2,2,8
13918,2026/08/24,10:26:23,9.497082E+01,6.437419E+01,9.497082E+01,8.141699E+02,7.473735E+01,297,466,269,2,2,8
13919,2026/08/24,10:27:23,9.500324E+01,6.257782E+01,9.493839E+01,7.808690E+02,7.546206E+01,299,468,269,2,2,8
13920,2026/08/24,10:28:23,9.497082E+01,6.174449E+01,9.493839E+01,4.799935E+02,7.498055E+01,300,470,269,2,2,8
13921,2026/08/24,10:29:23,9.497082E+01,6.158561E+01,9.493839E+01,4.614138E+02,7.473735E+01,302,472,269,2,2,8
13922,2026/08/24,10:30:23,9.497082E+01,6.056096E+01,9.497082E+01,6.943580E+02,7.396887E+01,304,473,269,2,2,8
13923,2026/08/24,10:31:23,9.500324E+01,5.969520E+01,9.497082E+01,5.591440E+02,7.483463E+01,306,475,269,2,2,8
13924,2026/08/24,10:32:23,9.497082E+01,5.908561E+01,9.497082E+01,4.889754E+02,7.911478E+01,308,477,269,2,2,8
13925,2026/08/24,10:33:23,9.497082E+01,5.867056E+01,9.497082E+01,5.453632E+02,7.574902E+01,309,479,269,2,2,8
13926,2026/08/24,10:34:23,9.497082E+01,5.867056E+01,9.493839E+01,6.206550E+02,6.676070E+01,311,481,269,2,2,8
13927,2026/08/24,10:35:23,9.497082E+01,5.751622E+01,9.493839E+01,6.751297E+02,7.478599E+01,313,483,269,2,2,8
13928,2026/08/24,10:36:23,9.493839E+01,5.645914E+01,9.493839E+01,4.111219E+02,8.497568E+01,315,484,269,2,2,8
13929,2026/08/24,10:37:23,9.493839E+01,5.665046E+01,9.497082E+01,4.610895E+02,7.329766E+01,317,486,269,2,2,8
13930,2026/08/24,10:38:23,9.500324E+01,5.632944E+01,9.493839E+01,5.271077E+02,7.271887E+01,318,488,269,2,2,8
13931,2026/08/24,10:39:23,9.493839E+01,5.610571E+01,9.493839E+01,4.530804E+02,7.536478E+01,320,490,269,2,2,8
13932,2026/08/24,10:40:23,9.497082E+01,5.552854E+01,9.497082E+01,6.123217E+02,7.483463E+01,322,492,269,2,2,8
13933,2026/08/24,10:41:23,9.497082E+01,5.511349E+01,9.493839E+01,4.742218E+02,7.551070E+01,324,493,269,2,2,8
13934,2026/08/24,10:42:23,9.497082E+01,5.498379E+01,9.493839E+01,4.623865E+02,7.589494E+01,326,495,269,2,2,8
13935,2026/08/24,10:43:23,9.497082E+01,5.418288E+01,9.493839E+01,7.606680E+02,7.238326E+01,328,497,269,2,2,8
13936,2026/08/24,10:44:23,9.497082E+01,5.254864E+01,9.497082E+01,7.539559E+02,7.454766E+01,329,499,269,2,2,8
13937,2026/08/24,10:45:23,9.497082E+01,5.184501E+01,9.497082E+01,4.415370E+02,7.680447E+01,331,501,269,2,2,8
13938,2026/08/24,10:46:23,9.500324E+01,5.184501E+01,9.497082E+01,4.367380E+02,7.498055E+01,333,503,269,2,2,8
13939,2026/08/24,10:47:23,9.500324E+01,5.187743E+01,9.497082E+01,4.380350E+02,7.498055E+01,335,504,269,2,2,8
13940,2026/08/24,10:48:23,9.497082E+01,5.187743E+01,9.497082E+01,4.886511E+02,7.382782E+01,337,506,269,2,2,8
13941,2026/08/24,10:49:23,9.500324E+01,5.162127E+01,9.497082E+01,5.649157E+02,7.373055E+01,338,508,269,2,2,8
13942,2026/08/24,10:50:23,9.497082E+01,5.104410E+01,9.497082E+01,4.495461E+02,7.853599E+01,340,510,269,2,2,8
13943,2026/08/24,10:51:23,9.497082E+01,4.988976E+01,9.493839E+01,7.587549E+02,7.377918E+01,342,512,269,2,2,8
13944,2026/08/24,10:52:23,9.493839E+01,4.822309E+01,9.497082E+01,7.815175E+02,7.498055E+01,344,514,269,2,2,8
13945,2026/08/24,10:53:23,9.497082E+01,4.771077E+01,9.497082E+01,4.575876E+02,7.565175E+01,346,515,269,2,2,8
13946,2026/08/24,10:54:23,9.497082E+01,4.758431E+01,9.497082E+01,4.697471E+02,7.416342E+01,347,517,269,2,2,8
13947,2026/08/24,10:55:23,9.493839E+01,4.738976E+01,9.497082E+01,4.697471E+02,7.507782E+01,349,519,269,2,2,8
13948,2026/08/24,10:56:23,9.497082E+01,4.732815E+01,9.497082E+01,4.354734E+02,7.459630E+01,351,521,269,2,2,8
13949,2026/08/24,10:57:23,9.497082E+01,4.726329E+01,9.497082E+01,4.332361E+02,7.416342E+01,353,523,269,2,2,8
13950,2026/08/24,10:58:23,9.500324E+01,4.774319E+01,9.497082E+01,3.418936E+02,7.473735E+01,355,525,269,2,2,8
13951,2026/08/24,10:59:23,9.493839E+01,4.799935E+01,9.497082E+01,4.188068E+02,7.349222E+01,356,526,269,2,2,8
13952,2026/08/24,11:00:23,9.493839E+01,4.713359E+01,9.497082E+01,8.587225E+02,6.786478E+01,358,528,269,2,2,8
13953,2026/08/24,11:01:23,9.493839E+01,4.495461E+01,9.497082E+01,8.055447E+02,9.232977E+01,360,530,269,2,2,8
13954,2026/08/24,11:02:23,9.497082E+01,4.521401E+01,9.497082E+01,4.171855E+02,7.344358E+01,362,532,269,2,2,8
13955,2026/08/24,11:03:23,9.497082E+01,4.524319E+01,9.497082E+01,4.364138E+02,7.459630E+01,364,534,269,2,2,8
13956,2026/08/24,11:04:23,9.497082E+01,4.505188E+01,9.497082E+01,4.960117E+02,7.748055E+01,365,535,269,2,2,8
13957,2026/08/24,11:05:23,9.493839E+01,4.514916E+01,9.493839E+01,3.418936E+02,7.671206E+01,367,537,269,2,2,8
13958,2026/08/24,11:06:23,9.500324E+01,4.540532E+01,9.497082E+01,4.079118E+02,7.551070E+01,369,539,269,2,2,8
13959,2026/08/24,11:07:23,9.493839E+01,4.549935E+01,9.493839E+01,4.290532E+02,7.483463E+01,371,541,269,2,2,8
13960,2026/08/24,11:08:23,9.497082E+01,4.547017E+01,9.497082E+01,4.537289E+02,7.541342E+01,373,543,269,2,2,8
13961,2026/08/24,11:09:23,9.497082E+01,4.566148E+01,9.493839E+01,4.796693E+02,7.368191E+01,374,545,269,2,2,8
13962,2026/08/24,11:10:23,9.493839E+01,4.575875E+01,9.497082E+01,4.492542E+02,7.430933E+01,376,546,269,2,2,8
13963,2026/08/24,11:11:23,9.497082E+01,4.601492E+01,9.493839E+01,3.198120E+02,7.767023E+01,378,548,269,2,2,8
13964,2026/08/24,11:12:23,9.497082E+01,4.662127E+01,9.493839E+01,3.082685E+02,7.449902E+01,380,550,269,2,2,8
13965,2026/08/24,11:13:23,9.497082E+01,4.729572E+01,9.493839E+01,3.181907E+02,7.570039E+01,382,552,269,2,2,8
13966,2026/08/24,11:14:23,9.493839E+01,4.799935E+01,9.497082E+01,3.214008E+02,7.551070E+01,384,554,269,2,2,8
13967,2026/08/24,11:15:23,9.493839E+01,4.860895E+01,9.497082E+01,3.252594E+02,7.526751E+01,385,556,269,2,2,8
13968,2026/08/24,11:16:23,9.493839E+01,4.902400E+01,9.497082E+01,4.117380E+02,7.392023E+01,387,557,269,2,2,8
13969,2026/08/24,11:17:23,9.493839E+01,4.918612E+01,9.497082E+01,3.396563E+02,7.738326E+01,389,559,269,2,2,8
13970,2026/08/24,11:18:23,9.500324E+01,4.883269E+01,9.493839E+01,7.081388E+02,7.104086E+01,391,561,269,2,2,8
13971,2026/08/24,11:19:23,9.497082E+01,4.738976E+01,9.493839E+01,6.818418E+02,7.551070E+01,393,563,269,2,2,8
13972,2026/08/24,11:20:23,9.497082E+01,4.729572E+01,9.493839E+01,4.251945E+02,7.526751E+01,394,565,269,2,2,8
13973,2026/08/24,11:21:23,9.493839E+01,4.736057E+01,9.497082E+01,4.405966E+02,7.445039E+01,396,566,269,2,2,8
13974,2026/08/24,11:22:23,9.497082E+01,4.748703E+01,9.497082E+01,4.011673E+02,7.507782E+01,398,568,269,2,2,8
13975,2026/08/24,11:23:23,9.500324E+01,4.767834E+01,9.497082E+01,4.117380E+02,7.608463E+01,400,570,269,2,2,8
13976,2026/08/24,11:24:23,9.493839E+01,4.825551E+01,9.497082E+01,3.114786E+02,7.445039E+01,402,572,269,2,2,8
13977,2026/08/24,11:25:23,9.503568E+01,4.892996E+01,9.497082E+01,3.137160E+02,7.565175E+01,403,574,269,2,2,8
13978,2026/08/24,11:26:23,9.497082E+01,4.880026E+01,9.497082E+01,6.946823E+02,7.026751E+01,405,576,269,2,2,8
13979,2026/08/24,11:27:23,9.497082E+01,4.742218E+01,9.497082E+01,6.981842E+02,7.930447E+01,407,577,269,2,2,8
13980,2026/08/24,11:28:23,9.497082E+01,4.726329E+01,9.493839E+01,4.111219E+02,7.598735E+01,409,579,269,2,2,8
13981,2026/08/24,11:29:23,9.500324E+01,4.745461E+01,9.497082E+01,2.864786E+02,7.771887E+01,411,581,269,2,2,8
13982,2026/08/24,11:30:23,9.500324E+01,4.796693E+01,9.497082E+01,4.043774E+02,7.426070E+01,412,583,269,2,2,8
13983,2026/08/24,11:31:23,9.497082E+01,4.825551E+01,9.493839E+01,2.730221E+02,7.728599E+01,414,585,269,2,2,8
13984,2026/08/24,11:32:23,9.497082E+01,4.886511E+01,9.497082E+01,4.107977E+02,7.349222E+01,416,587,269,2,2,8
13985,2026/08/24,11:33:23,9.500324E+01,4.892996E+01,9.497082E+01,3.294099E+02,7.829766E+01,418,588,269,2,2,8
13986,2026/08/24,11:34:23,9.493839E+01,4.908885E+01,9.497082E+01,7.007458E+02,6.330253E+01,420,590,269,2,2,8
13987,2026/08/24,11:35:23,9.500324E+01,4.736057E+01,9.493839E+01,7.930286E+02,7.324902E+01,421,592,269,2,2,8
13988,2026/08/24,11:36:23,9.500324E+01,4.694228E+01,9.497082E+01,3.111544E+02,7.791342E+01,423,594,269,2,2,8
13989,2026/08/24,11:37:23,9.493839E+01,4.755188E+01,9.493839E+01,3.550259E+02,7.445039E+01,425,596,269,2,2,8
13990,2026/08/24,11:38:23,9.497082E+01,4.764916E+01,9.497082E+01,4.655966E+02,7.536478E+01,427,597,269,2,2,8
13991,2026/08/24,11:39:23,9.493839E+01,4.751946E+01,9.493839E+01,4.652724E+02,7.521887E+01,429,599,269,2,2,8
13992,2026/08/24,11:40:23,9.497082E+01,4.748703E+01,9.497082E+01,4.341764E+02,7.488326E+01,431,601,269,2,2,8
13993,2026/08/24,11:41:23,9.497082E+01,4.748703E+01,9.497082E+01,4.373865E+02,7.498055E+01,432,603,269,2,2,8
13994,2026/08/24,11:42:23,9.497082E+01,4.690986E+01,9.493839E+01,7.190338E+02,7.142509E+01,434,605,269,2,2,8
13995,2026/08/24,11:43:23,9.500324E+01,4.534047E+01,9.497082E+01,7.372892E+02,7.445039E+01,436,607,269,2,2,8
13996,2026/08/24,11:44:23,9.497082E+01,4.457199E+01,9.493839E+01,4.405966E+02,7.723735E+01,438,608,269,2,2,8
13997,2026/08/24,11:45:23,9.497082E+01,4.466926E+01,9.497082E+01,4.111219E+02,7.565175E+01,440,610,269,2,2,8
13998,2026/08/24,11:46:23,9.497082E+01,4.479572E+01,9.497082E+01,4.277886E+02,7.493191E+01,441,612,269,2,2,8
13999,2026/08/24,11:47:23,9.497082E+01,4.482815E+01,9.497082E+01,4.274644E+02,7.498055E+01,443,614,269,2,2,8
14000,2026/08/24,11:48:23,9.497082E+01,4.486057E+01,9.497082E+01,4.293774E+02,7.483463E+01,445,616,269,2,2,8
14001,2026/08/24,11:49:23,9.493839E+01,4.489300E+01,9.497082E+01,4.274644E+02,7.493191E+01,447,618,269,2,2,8
14002,2026/08/24,11:50:23,9.497082E+01,4.412452E+01,9.497082E+01,7.933528E+02,6.724222E+01,449,619,269,2,2,8
14003,2026/08/24,11:51:23,9.497082E+01,4.245785E+01,9.497082E+01,7.113489E+02,7.498055E+01,450,621,269,2,2,8
14004,2026/08/24,11:52:23,9.500324E+01,4.159209E+01,9.497082E+01,4.063230E+02,7.892023E+01,452,623,269,2,2,8
14005,2026/08/24,11:53:23,9.497082E+01,4.194553E+01,9.493839E+01,2.826200E+02,7.675584E+01,454,625,269,2,2,8
14006,2026/08/24,11:54:23,9.497082E+01,4.280804E+01,9.493839E+01,2.912776E+02,7.473735E+01,456,627,269,2,2,8
14007,2026/08/24,11:55:23,9.497082E+01,4.348249E+01,9.493839E+01,3.335603E+02,7.531615E+01,458,628,269,2,2,8
14008,2026/08/24,11:56:23,9.493839E+01,4.412452E+01,9.493839E+01,2.944877E+02,7.454766E+01,459,630,270,2,4,2
14009,2026/08/24,11:57:23,9.497082E+01,4.486057E+01,9.493839E+01,2.980221E+02,7.449902E+01,461,631,272,2,4,2
14010,2026/08/24,11:58:23,9.500324E+01,4.549935E+01,9.493839E+01,3.390078E+02,6.637646E+01,463,633,274,2,4,2
14011,2026/08/24,11:59:23,9.497082E+01,4.383593E+01,9.497082E+01,8.193256E+02,7.517023E+01,465,634,275,2,4,2
14012,2026/08/24,12:00:23,9.497082E+01,4.271401E+01,9.493839E+01,3.351816E+02,8.478599E+01,467,635,277,2,4,2
14013,2026/08/24,12:01:23,9.500324E+01,4.316148E+01,9.497082E+01,3.499027E+02,7.560311E+01,468,637,279,2,4,2
14014,2026/08/24,12:02:23,9.500324E+01,4.367380E+01,9.497082E+01,3.966926E+02,7.430933E+01,470,638,281,2,4,2
14015,2026/08/24,12:03:23,9.497082E+01,4.418612E+01,9.497082E+01,3.284371E+02,7.517023E+01,472,639,282,2,4,2
14016,2026/08/24,12:04:23,9.497082E+01,4.463684E+01,9.497082E+01,4.229572E+02,7.507782E+01,474,640,284,2,4,2
14017,2026/08/24,12:05:23,9.493839E+01,4.469844E+01,9.497082E+01,3.335603E+02,7.791342E+01,476,642,286,2,4,2
14018,2026/08/24,12:06:23,9.497082E+01,4.537289E+01,9.493839E+01,2.919261E+02,7.507782E+01,477,643,288,2,4,2
14019,2026/08/24,12:07:23,9.497082E+01,4.501945E+01,9.497082E+01,6.472438E+02,7.324902E+01,479,644,289,2,4,2
14020,2026/08/24,12:08:23,9.493839E+01,4.396239E+01,9.493839E+01,4.152724E+02,9.040855E+01,481,646,291,2,4,2
14021,2026/08/24,12:09:23,9.497082E+01,4.460441E+01,9.497082E+01,3.467250E+02,7.498055E+01,483,647,293,2,4,2
14022,2026/08/24,12:10:23,9.497082E+01,4.534047E+01,9.497082E+01,2.925746E+02,7.469358E+01,485,648,294,2,4,2
14023,2026/08/24,12:11:23,9.493839E+01,4.614138E+01,9.493839E+01,3.034695E+02,7.574902E+01,486,649,296,2,4,2
14024,2026/08/24,12:12:23,9.497082E+01,4.703956E+01,9.493839E+01,2.970493E+02,7.185797E+01,488,649,298,2,4,2
14025,2026/08/24,12:13:23,9.497082E+01,4.716602E+01,9.493839E+01,4.530804E+02,7.387646E+01,490,649,300,2,4,2
14026,2026/08/24,12:14:23,9.500324E+01,4.652724E+01,9.497082E+01,7.462711E+02,7.046206E+01,492,649,301,2,4,2
14027,2026/08/24,12:15:23,9.493839E+01,4.511673E+01,9.497082E+01,6.828145E+02,7.714494E+01,494,649,303,2,4,2
14028,2026/08/24,12:16:23,9.500324E+01,4.489300E+01,9.493839E+01,3.412776E+02,7.671206E+01,496,649,305,2,4,2
14029,2026/08/24,12:17:23,9.497082E+01,4.556421E+01,9.493839E+01,3.255512E+02,7.551070E+01,497,649,307,2,4,2
14030,2026/08/24,12:18:23,9.497082E+01,4.623865E+01,9.497082E+01,3.454280E+02,7.454766E+01,499,649,308,2,4,2
14031,2026/08/24,12:19:23,9.500324E+01,4.710441E+01,9.497082E+01,2.560311E+02,7.589494E+01,501,649,310,2,4,2
14032,2026/08/24,12:20:23,9.500324E+01,4.809663E+01,9.493839E+01,2.537938E+02,7.435311E+01,503,649,312,2,4,2
14033,2026/08/24,12:21:23,9.497082E+01,4.905642E+01,9.497082E+01,2.585927E+02,7.560311E+01,505,649,314,2,4,2
14034,2026/08/24,12:22:23,9.493839E+01,5.005188E+01,9.497082E+01,2.451362E+02,7.483463E+01,506,649,315,2,4,2
14035,2026/08/24,12:23:23,9.497082E+01,5.107653E+01,9.493839E+01,2.448119E+02,7.488326E+01,508,649,317,2,4,2
14036,2026/08/24,12:24:23,9.497082E+01,5.181258E+01,9.497082E+01,5.315824E+02,6.695525E+01,510,649,319,2,4,2
14037,2026/08/24,12:25:23,9.497082E+01,5.114138E+01,9.497082E+01,5.959792E+02,7.334630E+01,512,649,321,2,4,2
14038,2026/08/24,12:26:23,9.500324E+01,5.123541E+01,9.493839E+01,1.922828E+02,7.723735E+01,514,649,322,2,4,2
14039,2026/08/24,12:27:23,9.497082E+01,5.232491E+01,9.497082E+01,2.255837E+02,7.521887E+01,515,649,324,2,4,2
14040,2026/08/24,12:28:23,9.497082E+01,5.338197E+01,9.497082E+01,2.714008E+02,7.454766E+01,517,649,326,2,4,2
14041,2026/08/24,12:29:23,9.497082E+01,5.431258E+01,9.497082E+01,2.585927E+02,7.483463E+01,519,649,327,2,4,2
14042,2026/08/24,12:30:23,9.493839E+01,5.533723E+01,9.493839E+01,2.563554E+02,7.459630E+01,521,649,329,2,4,2
14043,2026/08/24,12:31:23,9.493839E+01,5.639429E+01,9.493839E+01,2.505837E+02,7.344358E+01,523,649,331,2,4,2
14044,2026/08/24,12:32:23,9.493839E+01,5.751622E+01,9.497082E+01,2.496433E+02,7.584630E+01,524,649,333,2,4,2
14045,2026/08/24,12:33:23,9.500324E+01,5.867056E+01,9.497082E+01,2.124514E+02,7.430933E+01,526,649,334,2,4,2
14046,2026/08/24,12:34:23,9.500324E+01,5.940662E+01,9.493839E+01,3.118029E+02,7.512159E+01,528,649,336,2,4,2
14047,2026/08/24,12:35:23,9.497082E+01,6.007782E+01,9.497082E+01,3.111544E+02,7.507782E+01,530,649,338,2,4,2
14048,2026/08/24,12:36:23,9.497082E+01,6.075227E+01,9.493839E+01,3.710765E+02,7.180933E+01,532,649,340,2,4,2
14049,2026/08/24,12:37:23,9.497082E+01,6.094358E+01,9.497082E+01,4.043774E+02,7.502918E+01,533,649,341,2,4,2
14050,2026/08/24,12:38:23,9.500324E+01,6.119974E+01,9.493839E+01,3.505512E+02,7.795720E+01,535,649,343,2,4,2
14051,2026/08/24,12:39:23,9.497082E+01,6.148833E+01,9.497082E+01,4.050259E+02,7.526751E+01,537,649,345,2,4,2
14052,2026/08/24,12:40:23,9.497082E+01,6.177692E+01,9.497082E+01,4.492542E+02,7.017509E+01,539,649,347,2,4,2
14053,2026/08/24,12:41:23,9.493839E+01,6.180934E+01,9.493839E+01,4.354734E+02,7.709630E+01,541,649,348,2,4,2
14054,2026/08/24,12:42:23,9.493839E+01,6.232166E+01,9.497082E+01,3.460765E+02,7.536478E+01,543,649,350,2,4,2
14055,2026/08/24,12:43:23,9.497082E+01,6.280156E+01,9.497082E+01,3.531129E+02,7.536478E+01,544,649,352,2,4,2
14056,2026/08/24,12:44:23,9.497082E+01,6.328470E+01,9.497082E+01,3.451038E+02,7.411478E+01,546,649,354,2,4,2
14057,2026/08/24,12:45:23,9.500324E+01,6.395590E+01,9.497082E+01,2.143969E+02,7.651751E+01,548,649,355,2,4,2
14058,2026/08/24,12:46:23,9.500324E+01,6.511025E+01,9.497082E+01,2.207847E+02,7.488326E+01,550,649,357,2,4,2
14059,2026/08/24,12:47:23,9.497082E+01,6.632620E+01,9.497082E+01,1.977302E+02,7.502918E+01,552,649,359,2,4,2
14060,2026/08/24,12:48:23,9.497082E+01,6.741570E+01,9.497082E+01,3.781129E+02,7.339494E+01,553,649,361,2,4,2
14061,2026/08/24,12:49:23,9.497082E+01,6.866732E+01,9.497082E+01,1.929313E+02,7.521887E+01,555,649,362,2,4,2
14062,2026/08/24,12:50:23,9.497082E+01,6.991570E+01,9.497082E+01,3.425422E+02,7.017509E+01,557,649,364,2,4,2
14063,2026/08/24,12:51:23,9.497082E+01,7.061933E+01,9.493839E+01,3.409533E+02,7.570039E+01,559,649,366,2,4,2
14064,2026/08/24,12:52:23,9.497082E+01,7.103761E+01,9.497082E+01,3.864462E+02,7.757295E+01,561,649,368,2,4,2
