"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
14065,2026/08/24,12:53:23,9.500324E+01,7.167964E+01,9.497082E+01,3.261997E+02,7.541342E+01,562,649,369,2,4,2
14066,2026/08/24,12:54:23,9.497082E+01,7.222439E+01,9.497082E+01,3.633593E+02,7.401751E+01,564,649,371,2,4,2
14067,2026/08/24,12:55:23,9.497082E+01,7.260701E+01,9.497082E+01,3.672179E+02,7.459630E+01,566,649,373,2,4,2
14068,2026/08/24,12:56:23,9.497082E+01,7.238327E+01,9.497082E+01,7.424125E+02,7.104086E+01,568,649,374,2,4,2
14069,2026/08/24,12:57:23,9.497082E+01,7.084631E+01,9.493839E+01,6.892348E+02,7.671206E+01,570,649,376,2,4,2
14070,2026/08/24,12:58:23,9.497082E+01,7.033398E+01,9.493839E+01,3.364462E+02,7.873055E+01,571,649,378,2,4,2
14071,2026/08/24,12:59:23,9.497082E+01,7.087549E+01,9.497082E+01,3.387160E+02,7.517023E+01,573,649,380,2,4,2
14072,2026/08/24,13:00:23,9.497082E+01,7.154993E+01,9.497082E+01,3.133917E+02,7.555447E+01,575,649,381,2,4,2
14073,2026/08/24,13:01:23,9.497082E+01,7.206226E+01,9.497082E+01,4.463683E+02,7.238326E+01,577,649,383,2,4,2
14074,2026/08/24,13:02:23,9.497082E+01,7.250973E+01,9.493839E+01,3.239624E+02,7.565175E+01,579,649,385,2,4,2
14075,2026/08/24,13:03:23,9.497082E+01,7.315176E+01,9.497082E+01,3.159533E+02,7.551070E+01,580,649,387,2,4,2
14076,2026/08/24,13:04:23,9.497082E+01,7.366408E+01,9.497082E+01,5.332036E+02,6.512646E+01,582,649,388,2,4,2
14077,2026/08/24,13:05:23,9.500324E+01,7.283074E+01,9.493839E+01,6.328470E+02,7.478599E+01,584,649,390,2,4,2
14078,2026/08/24,13:06:23,9.497082E+01,7.263943E+01,9.497082E+01,2.425746E+02,7.810311E+01,586,649,392,2,4,2
14079,2026/08/24,13:07:23,9.497082E+01,7.340791E+01,9.493839E+01,3.002594E+02,7.810311E+01,588,649,394,2,4,2
14080,2026/08/24,13:08:23,9.497082E+01,7.443256E+01,9.493839E+01,2.371271E+02,7.589494E+01,589,649,395,2,4,2
14081,2026/08/24,13:09:23,9.497082E+01,7.568418E+01,9.500324E+01,1.913100E+02,7.560311E+01,591,649,397,2,4,2
14082,2026/08/24,13:10:23,9.497082E+01,7.706226E+01,9.497082E+01,1.628080E+02,7.473735E+01,593,649,399,2,4,2
14083,2026/08/24,13:11:23,9.500324E+01,7.863165E+01,9.493839E+01,1.365110E+02,7.517023E+01,595,649,401,2,4,2
14084,2026/08/24,13:12:23,9.500324E+01,8.010377E+01,9.493839E+01,3.979896E+02,6.527237E+01,597,649,402,2,4,2
14085,2026/08/24,13:13:23,9.493839E+01,7.972115E+01,9.493839E+01,5.482490E+02,7.271887E+01,598,649,404,2,4,2
14086,2026/08/24,13:14:23,9.500324E+01,8.026589E+01,9.493839E+01,1.108949E+02,7.699902E+01,600,649,406,2,4,2
14087,2026/08/24,13:15:23,9.497082E+01,8.186771E+01,9.497082E+01,1.525292E+02,7.512159E+01,602,649,408,2,4,2
14088,2026/08/24,13:16:23,9.497082E+01,8.340467E+01,9.497082E+01,1.551232E+02,7.498055E+01,604,649,409,2,4,2
14089,2026/08/24,13:17:23,9.497082E+01,8.488003E+01,9.493839E+01,1.727302E+02,7.551070E+01,606,649,411,2,4,2
14090,2026/08/24,13:18:23,9.500324E+01,8.644942E+01,9.497082E+01,1.445201E+02,7.396887E+01,608,649,413,2,4,2
14091,2026/08/24,13:19:23,9.497082E+01,8.769780E+01,9.497082E+01,2.461089E+02,7.579766E+01,609,649,415,2,4,2
14092,2026/08/24,13:20:23,9.497082E+01,8.747406E+01,9.497082E+01,7.558690E+02,6.752918E+01,611,649,416,2,4,2
14093,2026/08/24,13:21:23,9.500324E+01,8.616084E+01,9.497082E+01,3.809987E+02,9.151264E+01,613,649,418,2,4,2
14094,2026/08/24,13:22:23,9.497082E+01,8.699416E+01,9.493839E+01,2.781453E+02,7.430933E+01,615,649,420,2,4,2
14095,2026/08/24,13:23:23,9.497082E+01,8.785992E+01,9.497082E+01,3.076200E+02,7.406615E+01,617,649,421,2,4,2
14096,2026/08/24,13:24:23,9.497082E+01,8.856356E+01,9.493839E+01,3.095331E+02,7.464494E+01,618,649,423,2,4,2
14097,2026/08/24,13:25:23,9.497082E+01,8.923801E+01,9.493839E+01,3.214008E+02,7.521887E+01,620,649,425,2,4,2
14098,2026/08/24,13:26:23,9.497082E+01,8.965305E+01,9.493839E+01,3.159533E+02,7.531615E+01,622,649,427,2,4,2
14099,2026/08/24,13:27:23,9.493839E+01,8.875487E+01,9.493839E+01,6.171206E+02,7.094358E+01,623,649,428,16,4,16
14100,2026/08/24,13:28:23,9.500324E+01,8.561609E+01,9.493839E+01,6.001622E+02,7.531615E+01,623,649,428,16,4,16
14101,2026/08/24,13:29:23,9.493839E+01,8.468548E+01,9.497082E+01,2.098898E+02,7.613326E+01,623,649,429,16,4,2
14102,2026/08/24,13:30:23,9.493839E+01,8.465305E+01,9.493839E+01,2.694877E+02,7.445039E+01,623,649,431,16,4,2
14103,2026/08/24,13:31:23,9.500324E+01,8.449416E+01,9.493839E+01,2.787938E+02,7.512159E+01,623,649,432,16,4,2
14104,2026/08/24,13:32:23,9.500324E+01,8.423801E+01,9.497082E+01,3.387160E+02,7.387646E+01,623,649,434,16,4,2
14105,2026/08/24,13:33:23,9.493839E+01,8.401427E+01,9.497082E+01,2.935149E+02,7.449902E+01,623,649,436,16,4,2
14106,2026/08/24,13:34:23,9.497082E+01,8.311609E+01,9.497082E+01,4.453956E+02,7.507782E+01,623,649,438,16,4,2
14107,2026/08/24,13:35:23,9.500324E+01,8.154669E+01,9.497082E+01,7.478599E+02,6.666342E+01,623,649,440,16,4,2
14108,2026/08/24,13:36:23,9.497082E+01,7.879053E+01,9.497082E+01,7.657912E+02,7.531615E+01,623,649,441,16,4,2
14109,2026/08/24,13:37:23,9.497082E+01,7.722115E+01,9.497082E+01,3.982815E+02,7.546206E+01,623,649,443,16,4,2
14110,2026/08/24,13:38:23,9.500324E+01,7.635538E+01,9.493839E+01,4.095007E+02,7.526751E+01,623,649,445,16,4,2
14111,2026/08/24,13:39:23,9.497082E+01,7.546044E+01,9.497082E+01,4.104734E+02,7.555447E+01,623,649,447,16,4,2
14112,2026/08/24,13:40:23,9.497082E+01,7.456226E+01,9.493839E+01,4.114462E+02,7.498055E+01,623,649,449,16,4,2
14113,2026/08/24,13:41:23,9.500324E+01,7.363165E+01,9.497082E+01,4.264916E+02,7.507782E+01,623,649,450,16,4,2
14114,2026/08/24,13:42:23,9.497082E+01,7.273671E+01,9.497082E+01,4.136835E+02,7.579766E+01,623,649,452,16,4,2
14115,2026/08/24,13:43:23,9.497082E+01,7.090791E+01,9.497082E+01,7.209468E+02,7.094358E+01,623,650,454,16,4,2
14116,2026/08/24,13:44:23,9.497082E+01,6.898508E+01,9.493839E+01,7.267186E+02,7.382782E+01,624,651,456,2,4,2
14117,2026/08/24,13:45:23,9.500324E+01,6.908236E+01,9.497082E+01,3.803502E+02,7.493191E+01,626,652,457,2,4,2
14118,2026/08/24,13:46:23,9.493839E+01,6.908236E+01,9.493839E+01,5.053178E+02,7.483463E+01,627,653,459,2,4,2
14119,2026/08/24,13:47:23,9.500324E+01,6.889105E+01,9.493839E+01,4.021401E+02,7.593871E+01,629,655,461,2,4,2
14120,2026/08/24,13:48:23,9.497082E+01,6.844358E+01,9.497082E+01,5.456874E+02,7.387646E+01,631,656,463,2,4,2
14121,2026/08/24,13:49:23,9.497082E+01,6.828146E+01,9.493839E+01,3.918936E+02,7.632782E+01,633,657,464,2,4,2
14122,2026/08/24,13:50:23,9.497082E+01,6.792802E+01,9.493839E+01,5.213359E+02,7.440175E+01,635,659,466,2,4,2
14123,2026/08/24,13:51:23,9.500324E+01,6.706550E+01,9.497082E+01,7.241570E+02,7.281615E+01,636,660,468,2,4,2
14124,2026/08/24,13:52:23,9.497082E+01,6.488651E+01,9.493839E+01,8.866083E+02,7.440175E+01,638,661,469,2,4,2
14125,2026/08/24,13:53:23,9.497082E+01,6.385863E+01,9.497082E+01,4.415370E+02,7.776751E+01,640,663,471,2,4,2
14126,2026/08/24,13:54:23,9.500324E+01,6.344358E+01,9.497082E+01,4.655966E+02,7.699902E+01,642,664,473,2,4,2
14127,2026/08/24,13:55:23,9.497082E+01,6.414722E+01,9.493839E+01,2.419261E+02,7.651751E+01,644,665,475,2,8,2
14128,2026/08/24,13:56:23,9.500324E+01,6.501297E+01,9.493839E+01,3.511997E+02,7.396887E+01,645,665,476,2,8,2
14129,2026/08/24,13:57:23,9.493839E+01,6.552529E+01,9.497082E+01,2.368029E+02,7.810311E+01,647,665,478,2,8,2
14130,2026/08/24,13:58:23,9.497082E+01,6.677692E+01,9.493839E+01,2.028534E+02,7.493191E+01,649,665,480,2,8,2
14131,2026/08/24,13:59:23,9.497082E+01,6.799287E+01,9.493839E+01,2.630999E+02,7.623055E+01,651,665,482,2,8,2
14132,2026/08/24,14:00:23,9.500324E+01,6.748055E+01,9.497082E+01,5.937419E+02,7.507782E+01,653,665,483,2,8,2
14133,2026/08/24,14:01:23,9.497082E+01,6.744812E+01,9.497082E+01,1.967575E+02,7.892023E+01,654,665,485,2,8,2
14134,2026/08/24,14:02:23,9.500324E+01,6.869975E+01,9.493839E+01,1.986706E+02,7.512159E+01,656,665,487,2,8,2
14135,2026/08/24,14:03:23,9.500324E+01,6.998055E+01,9.493839E+01,2.009403E+02,7.521887E+01,658,665,489,2,8,2
14136,2026/08/24,14:04:23,9.493839E+01,7.122893E+01,9.497082E+01,2.041180E+02,7.396887E+01,660,665,490,2,8,2
14137,2026/08/24,14:05:23,9.497082E+01,7.241570E+01,9.493839E+01,2.102140E+02,7.517023E+01,662,665,492,2,8,2
14138,2026/08/24,14:06:23,9.497082E+01,7.357004E+01,9.497082E+01,2.339170E+02,7.469358E+01,663,665,494,2,8,2
14139,2026/08/24,14:07:23,9.497082E+01,7.462711E+01,9.497082E+01,2.774968E+02,6.551070E+01,665,665,496,2,8,2
14140,2026/08/24,14:08:23,9.497082E+01,7.385538E+01,9.493839E+01,6.078470E+02,7.454766E+01,667,665,497,2,8,2
14141,2026/08/24,14:09:23,9.497082E+01,7.440013E+01,9.493839E+01,1.961089E+02,7.627918E+01,669,665,499,2,8,2
14142,2026/08/24,14:10:23,9.500324E+01,7.574579E+01,9.493839E+01,1.848898E+02,7.593871E+01,671,665,501,2,8,2
14143,2026/08/24,14:11:24,9.493839E+01,7.654669E+01,9.497082E+01,3.149806E+02,7.430933E+01,672,665,503,2,8,2
14144,2026/08/24,14:12:24,9.500324E+01,7.773347E+01,9.493839E+01,1.317121E+02,7.498055E+01,674,665,504,2,8,2
14145,2026/08/24,14:13:24,9.497082E+01,7.933528E+01,9.497082E+01,1.647211E+02,7.517023E+01,676,665,506,2,8,2
14146,2026/08/24,14:14:24,9.500324E+01,8.090467E+01,9.497082E+01,1.185798E+02,7.517023E+01,678,665,508,2,8,2
14147,2026/08/24,14:15:24,9.497082E+01,8.247730E+01,9.493839E+01,1.941958E+02,7.478599E+01,680,665,510,2,8,2
14148,2026/08/24,14:16:24,9.500324E+01,8.410831E+01,9.497082E+01,1.685798E+02,7.526751E+01,681,665,511,2,8,2
14149,2026/08/24,14:17:24,9.493839E+01,8.542477E+01,9.493839E+01,1.884241E+02,7.488326E+01,683,665,513,2,8,2
14150,2026/08/24,14:18:24,9.493839E+01,8.596952E+01,9.493839E+01,3.912451E+02,7.507782E+01,685,665,515,2,8,2
14151,2026/08/24,14:19:24,9.500324E+01,8.638457E+01,9.497082E+01,2.903048E+02,7.603599E+01,687,665,517,2,8,2
14152,2026/08/24,14:20:24,9.500324E+01,8.721790E+01,9.493839E+01,2.797341E+02,7.459630E+01,689,665,519,2,8,2
14153,2026/08/24,14:21:24,9.497082E+01,8.811609E+01,9.493839E+01,2.746109E+02,7.507782E+01,690,665,520,2,8,2
14154,2026/08/24,14:22:24,9.497082E+01,8.795396E+01,9.497082E+01,6.184177E+02,7.267509E+01,692,665,522,2,8,2
14155,2026/08/24,14:23:24,9.493839E+01,8.702659E+01,9.493839E+01,6.309014E+02,7.704766E+01,694,665,524,2,8,2
14156,2026/08/24,14:24:24,9.497082E+01,8.757134E+01,9.497082E+01,2.618029E+02,7.488326E+01,696,665,526,2,8,2
14157,2026/08/24,14:25:24,9.497082E+01,8.856356E+01,9.497082E+01,2.621271E+02,7.512159E+01,698,665,527,2,8,2
14158,2026/08/24,14:26:24,9.497082E+01,8.949416E+01,9.497082E+01,2.602140E+02,7.531615E+01,700,665,529,2,8,2
14159,2026/08/24,14:27:24,9.497082E+01,8.942931E+01,9.493839E+01,2.771725E+02,7.483463E+01,700,665,530,16,8,16
14160,2026/08/24,14:28:24,9.497082E+01,8.776265E+01,9.493839E+01,4.043774E+02,7.344358E+01,700,665,530,16,8,16
14161,2026/08/24,14:29:24,9.500324E+01,8.545720E+01,9.493839E+01,4.630026E+02,7.445039E+01,700,665,530,16,8,16
14162,2026/08/24,14:30:24,9.497082E+01,8.314851E+01,9.497082E+01,7.059014E+02,7.555447E+01,700,665,531,16,8,2
14163,2026/08/24,14:31:24,9.497082E+01,8.087225E+01,9.493839E+01,6.472438E+02,7.637159E+01,700,665,533,16,8,2
14164,2026/08/24,14:32:24,9.497082E+01,8.004215E+01,9.497082E+01,3.441634E+02,7.526751E+01,700,665,535,16,8,2
14165,2026/08/24,14:33:24,9.497082E+01,7.946498E+01,9.493839E+01,3.470169E+02,7.521887E+01,700,665,537,16,8,2
14166,2026/08/24,14:34:24,9.497082E+01,7.885538E+01,9.493839E+01,3.646563E+02,7.493191E+01,700,665,538,16,8,2
14167,2026/08/24,14:35:24,9.493839E+01,7.818094E+01,9.493839E+01,3.672179E+02,7.469358E+01,700,665,540,16,8,2
14168,2026/08/24,14:36:24,9.500324E+01,7.760701E+01,9.497082E+01,3.489624E+02,7.517023E+01,700,665,542,16,8,2
14169,2026/08/24,14:37:24,9.500324E+01,7.699741E+01,9.497082E+01,3.496109E+02,7.334630E+01,700,665,544,16,8,2
14170,2026/08/24,14:38:24,9.493839E+01,7.504215E+01,9.497082E+01,7.148508E+02,7.296206E+01,700,665,546,16,8,2
14171,2026/08/24,14:39:24,9.500324E+01,7.257458E+01,9.497082E+01,6.805772E+02,9.050584E+01,700,665,547,16,8,2
14172,2026/08/24,14:40:24,9.497082E+01,7.177367E+01,9.497082E+01,3.787614E+02,7.536478E+01,700,665,549,16,8,2
14173,2026/08/24,14:41:24,9.497082E+01,7.113490E+01,9.497082E+01,3.653048E+02,7.541342E+01,700,665,551,16,8,2
14174,2026/08/24,14:42:24,9.497082E+01,7.049287E+01,9.497082E+01,3.601816E+02,7.598735E+01,700,665,553,16,8,2
14175,2026/08/24,14:43:24,9.500324E+01,7.001297E+01,9.493839E+01,3.707523E+02,7.551070E+01,701,665,555,2,8,2
14176,2026/08/24,14:44:24,9.503568E+01,7.055772E+01,9.497082E+01,3.454280E+02,7.473735E+01,703,665,556,2,8,2
14177,2026/08/24,14:45:24,9.497082E+01,7.107004E+01,9.500324E+01,3.396563E+02,7.551070E+01,704,665,558,2,8,2
14178,2026/08/24,14:46:24,9.500324E+01,7.049287E+01,9.497082E+01,6.520428E+02,7.498055E+01,706,665,560,2,8,2
14179,2026/08/24,14:47:24,9.497082E+01,6.940337E+01,9.497082E+01,5.389429E+02,8.992704E+01,708,665,562,2,8,2
14180,2026/08/24,14:48:24,9.493839E+01,7.013943E+01,9.493839E+01,2.781453E+02,7.541342E+01,710,665,563,2,8,2
14181,2026/08/24,14:49:24,9.500324E+01,7.094034E+01,9.497082E+01,3.505512E+02,7.454766E+01,712,665,565,2,8,2
14182,2026/08/24,14:50:24,9.497082E+01,7.142023E+01,9.493839E+01,2.800584E+02,7.800584E+01,713,665,567,2,8,2
14183,2026/08/24,14:51:24,9.500324E+01,7.248055E+01,9.497082E+01,2.313554E+02,7.464494E+01,715,665,569,2,8,2
14184,2026/08/24,14:52:24,9.497082E+01,7.363165E+01,9.497082E+01,2.717250E+02,7.315175E+01,717,665,570,2,8,2
14185,2026/08/24,14:53:24,9.500324E+01,7.430610E+01,9.493839E+01,5.844683E+02,6.877918E+01,719,665,572,2,8,2
14186,2026/08/24,14:54:24,9.497082E+01,7.357004E+01,9.497082E+01,5.584955E+02,7.579766E+01,720,666,574,4,2,2
14187,2026/08/24,14:55:24,9.497082E+01,7.443256E+01,9.493839E+01,1.708171E+02,7.623055E+01,722,668,576,4,2,2
14188,2026/08/24,14:56:24,9.497082E+01,7.587549E+01,9.493839E+01,1.877756E+02,7.521887E+01,723,669,577,4,2,2
14189,2026/08/24,14:57:24,9.497082E+01,7.735085E+01,9.493839E+01,1.880999E+02,7.464494E+01,725,671,579,4,2,2
14190,2026/08/24,14:58:24,9.500324E+01,7.882296E+01,9.497082E+01,1.890726E+02,7.541342E+01,726,673,581,4,2,2
14191,2026/08/24,14:59:24,9.500324E+01,8.026589E+01,9.497082E+01,1.993191E+02,7.445039E+01,728,675,583,4,2,2
14192,2026/08/24,15:00:24,9.500324E+01,8.164397E+01,9.497082E+01,2.249676E+02,7.502918E+01,729,676,584,4,2,2
14193,2026/08/24,15:01:24,9.500324E+01,8.205902E+01,9.497082E+01,5.783723E+02,7.118191E+01,731,678,586,4,2,2
14194,2026/08/24,15:02:24,9.497082E+01,8.125811E+01,9.497082E+01,6.325227E+02,7.478599E+01,732,680,588,4,2,2
14195,2026/08/24,15:03:24,9.497082E+01,8.199416E+01,9.493839E+01,2.486706E+02,7.488326E+01,734,682,589,4,2,2
14196,2026/08/24,15:04:24,9.493839E+01,8.311609E+01,9.497082E+01,2.214332E+02,7.593871E+01,735,684,591,4,2,2
14197,2026/08/24,15:05:24,9.497082E+01,8.439689E+01,9.497082E+01,2.015564E+02,7.488326E+01,737,685,593,4,2,2
14198,2026/08/24,15:06:24,9.500324E+01,8.555124E+01,9.497082E+01,1.926070E+02,7.459630E+01,738,687,595,4,2,2
14199,2026/08/24,15:07:24,9.497082E+01,8.689689E+01,9.497082E+01,1.993191E+02,7.473735E+01,740,689,596,4,2,2
14200,2026/08/24,15:08:24,9.500324E+01,8.827497E+01,9.497082E+01,2.419261E+02,7.733463E+01,741,691,598,4,2,2
14201,2026/08/24,15:09:24,9.497082E+01,8.776265E+01,9.497082E+01,6.158560E+02,7.517023E+01,742,692,600,4,2,2
14202,2026/08/24,15:10:24,9.500324E+01,8.773022E+01,9.497082E+01,2.236706E+02,8.007295E+01,742,694,601,4,2,2
14203,2026/08/24,15:11:24,9.493839E+01,8.894942E+01,9.497082E+01,2.377756E+02,7.377918E+01,742,696,603,4,2,2
14204,2026/08/24,15:12:24,9.497082E+01,8.997406E+01,9.493839E+01,2.621271E+02,7.507782E+01,742,698,605,4,16,16
14205,2026/08/24,15:13:24,9.497082E+01,8.881972E+01,9.493839E+01,2.464332E+02,7.536478E+01,742,698,605,4,16,16
14206,2026/08/24,15:14:24,9.500324E+01,8.750648E+01,9.493839E+01,2.493191E+02,7.531615E+01,742,698,605,4,16,16
14207,2026/08/24,15:15:24,9.497082E+01,8.603113E+01,9.497082E+01,3.486382E+02,7.373055E+01,742,698,605,4,16,16
14208,2026/08/24,15:16:24,9.500324E+01,8.394942E+01,9.497082E+01,7.100519E+02,7.411478E+01,742,699,606,4,2,2
14209,2026/08/24,15:17:24,9.497082E+01,8.311609E+01,9.497082E+01,3.790856E+02,8.723735E+01,742,700,607,4,2,2
14210,2026/08/24,15:18:24,9.497082E+01,8.379053E+01,9.497082E+01,3.492867E+02,7.565175E+01,742,702,609,4,2,2
14211,2026/08/24,15:19:24,9.497082E+01,8.484760E+01,9.493839E+01,3.204280E+02,7.498055E+01,742,704,611,4,2,2
14212,2026/08/24,15:20:24,9.497082E+01,8.551881E+01,9.493839E+01,3.476654E+02,7.546206E+01,742,706,613,4,2,2
14213,2026/08/24,15:21:24,9.497082E+01,8.654345E+01,9.493839E+01,3.601816E+02,7.349222E+01,742,708,614,4,2,2
14214,2026/08/24,15:22:24,9.500324E+01,8.692931E+01,9.497082E+01,5.072309E+02,7.209630E+01,742,709,616,4,2,2
14215,2026/08/24,15:23:24,9.497082E+01,8.692931E+01,9.493839E+01,4.591764E+02,7.473735E+01,742,711,618,4,2,2
14216,2026/08/24,15:24:24,9.497082E+01,8.593710E+01,9.493839E+01,7.049286E+02,7.449902E+01,742,713,620,4,2,2
14217,2026/08/24,15:25:24,9.497082E+01,8.491245E+01,9.497082E+01,3.867704E+02,8.987840E+01,742,715,621,4,2,2
14218,2026/08/24,15:26:24,9.493839E+01,8.561609E+01,9.497082E+01,3.242867E+02,7.464494E+01,742,717,623,4,2,2
14219,2026/08/24,15:27:24,9.497082E+01,8.638457E+01,9.497082E+01,3.201038E+02,7.546206E+01,742,718,625,4,2,2
14220,2026/08/24,15:28:24,9.497082E+01,8.721790E+01,9.497082E+01,2.954604E+02,7.603599E+01,742,720,627,4,2,2
14221,2026/08/24,15:29:24,9.497082E+01,8.805124E+01,9.497082E+01,3.460765E+02,7.396887E+01,742,722,628,4,2,2
14222,2026/08/24,15:30:24,9.497082E+01,8.869326E+01,9.497082E+01,3.361219E+02,7.473735E+01,742,724,630,4,2,2
14223,2026/08/24,15:31:24,9.497082E+01,8.939689E+01,9.497082E+01,2.630999E+02,7.762159E+01,742,726,632,4,2,2
14224,2026/08/24,15:32:24,9.497082E+01,8.949416E+01,9.497082E+01,2.047665E+02,7.502918E+01,742,726,633,4,16,16
14225,2026/08/24,15:33:24,9.500324E+01,8.824255E+01,9.493839E+01,1.829767E+02,7.521887E+01,742,726,633,4,16,16
14226,2026/08/24,15:34:24,9.497082E+01,8.721790E+01,9.497082E+01,2.054151E+02,7.464494E+01,742,726,633,4,16,16
14227,2026/08/24,15:35:24,9.500324E+01,8.612841E+01,9.497082E+01,1.957847E+02,7.498055E+01,742,726,633,4,16,16
14228,2026/08/24,15:36:24,9.493839E+01,8.526265E+01,9.493839E+01,1.592737E+02,7.531615E+01,742,726,633,4,16,16
14229,2026/08/24,15:37:24,9.493839E+01,8.558366E+01,9.493839E+01,2.259079E+02,7.445039E+01,742,727,634,4,2,2
14230,2026/08/24,15:38:24,9.500324E+01,8.683204E+01,9.497082E+01,2.310311E+02,7.536478E+01,742,729,635,4,2,2
14231,2026/08/24,15:39:24,9.497082E+01,8.808366E+01,9.493839E+01,2.624514E+02,7.502918E+01,742,731,637,4,2,2
14232,2026/08/24,15:40:24,9.497082E+01,8.917316E+01,9.493839E+01,2.633917E+02,7.517023E+01,742,733,639,4,2,2
14233,2026/08/24,15:41:24,9.497082E+01,8.981194E+01,9.497082E+01,2.960765E+02,7.406615E+01,742,734,640,4,16,16
14234,2026/08/24,15:42:24,9.500324E+01,8.773022E+01,9.497082E+01,5.017834E+02,7.459630E+01,742,734,640,4,16,16
14235,2026/08/24,15:43:24,9.497082E+01,8.519780E+01,9.493839E+01,3.893320E+02,7.815175E+01,742,734,640,4,16,16
14236,2026/08/24,15:44:24,9.497082E+01,8.513619E+01,9.497082E+01,3.435149E+02,7.627918E+01,742,736,642,4,2,2
14237,2026/08/24,15:45:24,9.497082E+01,8.587225E+01,9.493839E+01,3.198120E+02,7.483463E+01,742,738,643,4,2,2
14238,2026/08/24,15:46:24,9.497082E+01,8.660831E+01,9.493839E+01,3.223735E+02,7.507782E+01,742,739,645,4,2,2
14239,2026/08/24,15:47:24,9.493839E+01,8.740921E+01,9.497082E+01,3.156291E+02,7.517023E+01,742,741,647,4,2,2
