"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
"DATA No","DATE","TIME","V0910 Tank Level","V0907 Tank Level","V0909 Tank Level","FT0911 gpm","PT0911 psi","Softner1 total flow","Softner2 total flow","Softner3 total flow","Softner1 Mode","Softner2 Mode","Softner3 Mode"
0,2026/09/04,19:33:10,9.487679E+01,8.651427E+01,9.500324E+01,1.243515E+02,7.574902E+01,956,976,962,8,2,2
1,2026/09/04,19:34:10,9.484436E+01,8.830740E+01,9.497082E+01,1.304475E+02,7.401751E+01,956,978,963,8,2,2
2,2026/09/04,19:35:10,9.487679E+01,8.971790E+01,9.500324E+01,2.531453E+02,7.536478E+01,956,980,965,8,2,2
3,2026/09/04,19:36:10,9.490921E+01,8.923801E+01,9.497082E+01,1.820363E+02,7.584630E+01,956,980,965,8,16,16
4,2026/09/04,19:37:10,9.484436E+01,8.846628E+01,9.497082E+01,1.454929E+02,7.541342E+01,956,980,965,8,16,16
5,2026/09/04,19:38:10,9.487679E+01,8.773022E+01,9.497082E+01,1.429313E+02,7.512159E+01,956,980,965,8,16,16
6,2026/09/04,19:39:10,9.487679E+01,8.705902E+01,9.500324E+01,1.269131E+02,7.512159E+01,956,980,965,8,16,16
7,2026/09/04,19:40:10,9.487679E+01,8.638457E+01,9.497082E+01,1.262646E+02,7.507782E+01,956,980,965,8,16,16
8,2026/09/04,19:41:10,9.487679E+01,8.551881E+01,9.497082E+01,1.611868E+02,7.526751E+01,956,980,965,8,16,16
9,2026/09/04,19:42:10,9.487679E+01,8.510377E+01,9.497082E+01,1.563878E+02,7.507782E+01,956,981,966,8,2,2
10,2026/09/04,19:43:10,9.484436E+01,8.673801E+01,9.497082E+01,1.599222E+02,7.517023E+01,956,982,968,8,2,2
11,2026/09/04,19:44:10,9.484436E+01,8.811609E+01,9.500324E+01,2.672503E+02,7.502918E+01,956,984,969,8,2,2
12,2026/09/04,19:45:10,9.484436E+01,8.926719E+01,9.500324E+01,1.765889E+02,7.555447E+01,956,986,971,8,2,2
13,2026/09/04,19:46:10,9.490921E+01,8.968548E+01,9.497082E+01,1.426070E+02,7.493191E+01,956,987,972,8,16,16
14,2026/09/04,19:47:10,9.487679E+01,8.897860E+01,9.500324E+01,1.230545E+02,7.396887E+01,956,987,972,8,16,16
15,2026/09/04,19:48:10,9.487679E+01,8.827497E+01,9.497082E+01,1.432555E+02,7.536478E+01,956,987,972,8,16,16
16,2026/09/04,19:49:10,9.484436E+01,8.753891E+01,9.497082E+01,1.464656E+02,7.551070E+01,956,987,972,8,16,16
17,2026/09/04,19:50:10,9.490921E+01,8.686446E+01,9.500324E+01,1.246758E+02,7.536478E+01,956,987,972,8,16,16
18,2026/09/04,19:51:10,9.487679E+01,8.616084E+01,9.500324E+01,1.253243E+02,7.560311E+01,956,987,972,8,16,16
19,2026/09/04,19:52:10,9.487679E+01,8.555124E+01,9.497082E+01,1.038586E+02,7.502918E+01,956,987,972,8,16,16
20,2026/09/04,19:53:10,9.487679E+01,8.507134E+01,9.497082E+01,2.602140E+02,7.493191E+01,956,987,972,8,2,2
21,2026/09/04,19:54:10,9.487679E+01,8.631972E+01,9.497082E+01,3.079442E+02,7.334630E+01,956,989,974,8,2,2
22,2026/09/04,19:55:10,9.487679E+01,8.712063E+01,9.500324E+01,3.085927E+02,7.521887E+01,956,991,976,8,2,2
23,2026/09/04,19:56:10,9.487679E+01,8.814851E+01,9.497082E+01,3.079442E+02,7.512159E+01,956,993,977,8,2,2
24,2026/09/04,19:57:10,9.487679E+01,8.917316E+01,9.497082E+01,2.835927E+02,7.353599E+01,956,994,979,8,2,2
25,2026/09/04,19:58:10,9.487679E+01,8.987679E+01,9.497082E+01,2.566797E+02,7.541342E+01,956,996,981,8,16,16
26,2026/09/04,19:59:10,9.487679E+01,8.910831E+01,9.497082E+01,1.310636E+02,7.555447E+01,956,996,981,8,16,16
27,2026/09/04,20:00:10,9.484436E+01,8.843385E+01,9.497082E+01,1.278859E+02,7.560311E+01,956,996,981,8,16,16
28,2026/09/04,20:01:10,9.490921E+01,8.763295E+01,9.497082E+01,2.054151E+02,7.478599E+01,956,996,981,8,16,16
29,2026/09/04,20:02:10,9.487679E+01,8.664073E+01,9.497082E+01,1.855383E+02,7.517023E+01,956,996,981,8,16,16
30,2026/09/04,20:03:10,9.484436E+01,8.564851E+01,9.497082E+01,2.028534E+02,7.464494E+01,956,996,981,8,16,16
31,2026/09/04,20:04:10,9.490921E+01,8.526265E+01,9.497082E+01,2.050908E+02,7.449902E+01,956,997,981,8,2,2
32,2026/09/04,20:05:10,9.490921E+01,8.628729E+01,9.497082E+01,3.079442E+02,7.517023E+01,956,998,983,8,2,2
33,2026/09/04,20:06:10,9.487679E+01,8.734760E+01,9.497082E+01,1.836252E+02,7.521887E+01,956,1000,985,8,2,2
34,2026/09/04,20:07:10,9.490921E+01,8.888457E+01,9.497082E+01,1.695201E+02,7.555447E+01,956,1002,986,8,2,2
35,2026/09/04,20:08:10,9.487679E+01,8.987679E+01,9.497082E+01,1.342737E+02,7.387646E+01,956,1003,987,8,16,16
36,2026/09/04,20:09:10,9.487679E+01,8.914073E+01,9.497082E+01,1.342737E+02,7.454766E+01,956,1003,987,8,16,16
37,2026/09/04,20:10:10,9.484436E+01,8.843385E+01,9.497082E+01,1.336252E+02,7.536478E+01,956,1003,987,8,16,16
38,2026/09/04,20:11:10,9.487679E+01,8.773022E+01,9.497082E+01,1.326848E+02,7.570039E+01,956,1003,987,8,16,16
39,2026/09/04,20:12:10,9.487679E+01,8.699416E+01,9.497082E+01,1.826524E+02,7.507782E+01,956,1003,988,8,16,16
40,2026/09/04,20:13:10,9.487679E+01,8.561609E+01,9.497082E+01,2.967250E+02,7.531615E+01,956,1003,988,8,16,16
41,2026/09/04,20:14:10,9.484436E+01,8.513619E+01,9.497082E+01,3.297341E+02,7.603599E+01,956,1004,988,8,2,2
42,2026/09/04,20:15:10,9.490921E+01,8.587225E+01,9.497082E+01,3.492867E+02,7.435311E+01,956,1006,990,8,2,2
43,2026/09/04,20:16:10,9.487679E+01,8.651427E+01,9.500324E+01,3.358301E+02,7.584630E+01,956,1008,992,8,2,2
44,2026/09/04,20:17:10,9.490921E+01,8.721790E+01,9.497082E+01,3.496109E+02,7.440175E+01,956,1009,994,8,2,2
45,2026/09/04,20:18:10,9.484436E+01,8.788911E+01,9.497082E+01,3.159533E+02,7.526751E+01,956,1011,995,8,2,2
46,2026/09/04,20:19:10,9.487679E+01,8.872244E+01,9.497082E+01,3.444553E+02,7.238326E+01,956,1013,997,8,2,2
47,2026/09/04,20:20:10,9.487679E+01,8.942931E+01,9.497082E+01,3.309987E+02,7.498055E+01,956,1015,999,8,2,2
48,2026/09/04,20:21:10,9.487679E+01,8.965305E+01,9.497082E+01,4.440986E+02,7.368191E+01,956,1016,1000,8,16,16
49,2026/09/04,20:22:10,9.490921E+01,8.740921E+01,9.497082E+01,3.678664E+02,7.507782E+01,956,1016,1000,8,16,16
50,2026/09/04,20:23:10,9.484436E+01,8.526265E+01,9.497082E+01,3.380674E+02,7.627918E+01,956,1016,1000,8,16,16
51,2026/09/04,20:24:10,9.490921E+01,8.526265E+01,9.497082E+01,3.303826E+02,7.459630E+01,956,1018,1002,8,2,2
52,2026/09/04,20:25:10,9.487679E+01,8.596952E+01,9.497082E+01,3.688068E+02,7.498055E+01,956,1020,1003,8,2,2
53,2026/09/04,20:26:10,9.487679E+01,8.644942E+01,9.497082E+01,3.681907E+02,7.507782E+01,956,1021,1005,8,2,2
54,2026/09/04,20:27:10,9.490921E+01,8.705902E+01,9.497082E+01,3.656291E+02,7.430933E+01,956,1023,1007,8,2,2
55,2026/09/04,20:28:10,9.484436E+01,8.750648E+01,9.500324E+01,3.854734E+02,7.565175E+01,956,1025,1009,8,2,2
56,2026/09/04,20:29:10,9.490921E+01,8.788911E+01,9.500324E+01,4.002270E+02,7.598735E+01,956,1027,1010,8,2,2
57,2026/09/04,20:30:10,9.487679E+01,8.830740E+01,9.500324E+01,3.861219E+02,7.565175E+01,956,1029,1012,8,2,2
58,2026/09/04,20:31:10,9.487679E+01,8.833982E+01,9.497082E+01,4.469844E+02,7.546206E+01,956,1030,1014,8,2,2
59,2026/09/04,20:32:10,9.490921E+01,8.888457E+01,9.497082E+01,3.313230E+02,7.488326E+01,956,1032,1015,8,2,2
60,2026/09/04,20:33:10,9.487679E+01,8.965305E+01,9.497082E+01,2.275292E+02,7.824902E+01,956,1034,1017,8,2,2
61,2026/09/04,20:34:10,9.487679E+01,8.933204E+01,9.497082E+01,2.083009E+02,7.498055E+01,956,1034,1018,8,16,16
62,2026/09/04,20:35:10,9.484436E+01,8.821012E+01,9.497082E+01,2.098898E+02,7.454766E+01,956,1034,1018,8,16,16
63,2026/09/04,20:36:10,9.484436E+01,8.712063E+01,9.500324E+01,2.079767E+02,7.488326E+01,956,1034,1018,8,16,16
64,2026/09/04,20:37:10,9.487679E+01,8.603113E+01,9.497082E+01,2.022049E+02,7.618191E+01,956,1034,1018,8,16,16
65,2026/09/04,20:38:10,9.484436E+01,8.500648E+01,9.500324E+01,2.669261E+02,7.507782E+01,956,1035,1018,8,2,2
66,2026/09/04,20:39:10,9.490921E+01,8.644942E+01,9.497082E+01,1.538262E+02,7.560311E+01,956,1037,1020,8,2,2
67,2026/09/04,20:40:10,9.487679E+01,8.795396E+01,9.497082E+01,2.207847E+02,7.315175E+01,956,1038,1022,8,2,2
68,2026/09/04,20:41:10,9.484436E+01,8.920558E+01,9.500324E+01,2.252918E+02,7.445039E+01,956,1040,1023,8,2,2
69,2026/09/04,20:42:10,9.487679E+01,8.971790E+01,9.497082E+01,2.239948E+02,7.478599E+01,956,1041,1025,8,16,16
70,2026/09/04,20:43:10,9.487679E+01,8.853113E+01,9.500324E+01,2.272049E+02,7.473735E+01,956,1041,1025,8,16,16
71,2026/09/04,20:44:10,9.487679E+01,8.728275E+01,9.497082E+01,2.105383E+02,7.502918E+01,956,1041,1025,8,16,16
72,2026/09/04,20:45:10,9.487679E+01,8.616084E+01,9.500324E+01,2.025292E+02,7.469358E+01,956,1041,1025,8,16,16
73,2026/09/04,20:46:10,9.490921E+01,8.503891E+01,9.500324E+01,2.396887E+02,7.517023E+01,956,1041,1025,8,16,16
74,2026/09/04,20:47:10,9.484436E+01,8.564851E+01,9.497082E+01,3.415694E+02,7.401751E+01,956,1043,1026,8,2,2
75,2026/09/04,20:48:10,9.487679E+01,8.635214E+01,9.500324E+01,2.480220E+02,7.733463E+01,956,1045,1028,8,2,2
76,2026/09/04,20:49:10,9.487679E+01,8.753891E+01,9.500324E+01,2.534695E+02,7.526751E+01,956,1047,1030,8,2,2
77,2026/09/04,20:50:10,9.487679E+01,8.869326E+01,9.500324E+01,2.454604E+02,7.459630E+01,956,1048,1031,8,2,2
78,2026/09/04,20:51:10,9.484436E+01,8.984436E+01,9.500324E+01,2.390402E+02,7.478599E+01,956,1050,1033,8,2,2
79,2026/09/04,20:52:10,9.490921E+01,8.897860E+01,9.497082E+01,2.396887E+02,7.551070E+01,956,1050,1033,8,16,16
80,2026/09/04,20:53:10,9.487679E+01,8.779507E+01,9.497082E+01,2.333009E+02,7.521887E+01,956,1050,1033,8,16,16
81,2026/09/04,20:54:10,9.484436E+01,8.664073E+01,9.500324E+01,2.243191E+02,7.459630E+01,956,1050,1033,8,16,16
82,2026/09/04,20:55:10,9.487679E+01,8.539235E+01,9.500324E+01,2.243191E+02,7.546206E+01,956,1050,1033,8,16,16
83,2026/09/04,20:56:10,9.484436E+01,8.542477E+01,9.500324E+01,2.742867E+02,7.459630E+01,956,1051,1034,8,2,2
84,2026/09/04,20:57:10,9.487679E+01,8.654345E+01,9.500324E+01,1.682555E+02,7.728599E+01,956,1053,1036,8,2,2
85,2026/09/04,20:58:10,9.484436E+01,8.827497E+01,9.497082E+01,1.262646E+02,7.502918E+01,956,1055,1038,8,2,2
86,2026/09/04,20:59:10,9.487679E+01,8.997406E+01,9.497082E+01,1.442283E+02,7.502918E+01,956,1057,1039,8,2,2
87,2026/09/04,21:00:10,9.484436E+01,8.936446E+01,9.497082E+01,1.551232E+02,7.526751E+01,956,1057,1039,8,16,16
88,2026/09/04,21:01:10,9.487679E+01,8.859599E+01,9.497082E+01,1.435798E+02,7.459630E+01,956,1057,1039,8,16,16
89,2026/09/04,21:02:10,9.484436E+01,8.782750E+01,9.500324E+01,1.454929E+02,7.555447E+01,956,1057,1039,8,16,16
90,2026/09/04,21:03:10,9.484436E+01,8.699416E+01,9.500324E+01,1.608625E+02,7.396887E+01,956,1057,1039,8,16,16
91,2026/09/04,21:04:10,9.484436E+01,8.625811E+01,9.497082E+01,1.330091E+02,7.401751E+01,956,1057,1039,8,16,16
92,2026/09/04,21:05:10,9.484436E+01,8.513619E+01,9.497082E+01,2.428988E+02,7.526751E+01,956,1057,1039,8,16,16
93,2026/09/04,21:06:10,9.490921E+01,8.596952E+01,9.500324E+01,1.317121E+02,7.541342E+01,956,1058,1041,8,2,2
94,2026/09/04,21:07:10,9.487679E+01,8.769780E+01,9.497082E+01,1.570363E+02,7.546206E+01,956,1060,1043,8,2,2
95,2026/09/04,21:08:10,9.487679E+01,8.933204E+01,9.500324E+01,1.483787E+02,7.377918E+01,956,1062,1044,8,2,2
96,2026/09/04,21:09:10,9.484436E+01,8.968548E+01,9.497082E+01,1.506161E+02,7.382782E+01,956,1063,1045,8,16,16
97,2026/09/04,21:10:10,9.487679E+01,8.872244E+01,9.497082E+01,1.845979E+02,7.526751E+01,956,1063,1045,8,16,16
98,2026/09/04,21:11:10,9.487679E+01,8.779507E+01,9.497082E+01,1.743191E+02,7.478599E+01,956,1063,1045,8,16,16
99,2026/09/04,21:12:10,9.490921E+01,8.689689E+01,9.497082E+01,1.813878E+02,7.531615E+01,956,1063,1045,8,16,16
100,2026/09/04,21:13:10,9.487679E+01,8.596952E+01,9.497082E+01,1.746433E+02,7.488326E+01,956,1063,1045,8,16,16
101,2026/09/04,21:14:10,9.487679E+01,8.491245E+01,9.497082E+01,2.771725E+02,7.430933E+01,956,1063,1045,8,2,2
102,2026/09/04,21:15:10,9.487679E+01,8.609599E+01,9.500324E+01,1.871595E+02,7.498055E+01,956,1065,1047,8,2,2
103,2026/09/04,21:16:10,9.487679E+01,8.757134E+01,9.500324E+01,2.201362E+02,7.512159E+01,956,1067,1049,8,2,2
104,2026/09/04,21:17:10,9.484436E+01,8.878729E+01,9.500324E+01,2.480220E+02,7.531615E+01,956,1068,1050,8,2,2
105,2026/09/04,21:18:10,9.484436E+01,8.990921E+01,9.500324E+01,2.922503E+02,7.401751E+01,956,1070,1052,8,2,2
106,2026/09/04,21:19:10,9.487679E+01,8.872244E+01,9.497082E+01,2.922503E+02,7.464494E+01,956,1070,1052,8,16,16
107,2026/09/04,21:20:10,9.487679E+01,8.712063E+01,9.497082E+01,3.489624E+02,7.483463E+01,956,1070,1052,8,16,16
108,2026/09/04,21:21:10,9.484436E+01,8.571336E+01,9.497082E+01,2.678988E+02,7.478599E+01,956,1070,1052,8,16,16
109,2026/09/04,21:22:10,9.487679E+01,8.519780E+01,9.500324E+01,2.579442E+02,7.512159E+01,956,1071,1053,8,2,2
110,2026/09/04,21:23:10,9.487679E+01,8.612841E+01,9.497082E+01,3.681907E+02,7.512159E+01,956,1073,1055,8,2,2
111,2026/09/04,21:24:10,9.487679E+01,8.680286E+01,9.497082E+01,3.457523E+02,7.401751E+01,956,1075,1057,8,2,2
112,2026/09/04,21:25:10,9.487679E+01,8.750648E+01,9.497082E+01,2.496433E+02,7.757295E+01,956,1076,1058,8,2,2
113,2026/09/04,21:26:10,9.484436E+01,8.869326E+01,9.497082E+01,2.326524E+02,7.579766E+01,956,1078,1060,8,2,2
114,2026/09/04,21:27:10,9.484436E+01,8.990921E+01,9.497082E+01,2.345655E+02,7.454766E+01,956,1080,1062,8,2,2
115,2026/09/04,21:28:10,9.490921E+01,8.888457E+01,9.500324E+01,3.505512E+02,7.204766E+01,956,1080,1062,8,16,16
116,2026/09/04,21:29:10,9.484436E+01,8.677043E+01,9.497082E+01,4.658885E+02,7.430933E+01,956,1080,1062,8,16,16
117,2026/09/04,21:30:10,9.490921E+01,8.478275E+01,9.497082E+01,3.624189E+02,7.709630E+01,956,1080,1062,8,2,2
118,2026/09/04,21:31:10,9.487679E+01,8.507134E+01,9.500324E+01,4.332361E+02,7.440175E+01,956,1082,1064,8,2,2
119,2026/09/04,21:32:10,9.487679E+01,8.523022E+01,9.497082E+01,4.306420E+02,7.464494E+01,956,1084,1066,8,2,2
120,2026/09/04,21:33:10,9.487679E+01,8.542477E+01,9.500324E+01,4.501945E+02,7.498055E+01,956,1086,1067,8,2,2
121,2026/09/04,21:34:10,9.490921E+01,8.516862E+01,9.500324E+01,5.607328E+02,7.469358E+01,956,1088,1069,8,2,2
122,2026/09/04,21:35:10,9.484436E+01,8.478275E+01,9.500324E+01,5.821985E+02,7.315175E+01,956,1089,1071,8,2,2
123,2026/09/04,21:36:10,9.484436E+01,8.414073E+01,9.497082E+01,5.299935E+02,8.007295E+01,956,1091,1073,8,2,2
124,2026/09/04,21:37:10,9.484436E+01,8.407912E+01,9.497082E+01,4.819066E+02,7.521887E+01,956,1093,1074,8,2,2
125,2026/09/04,21:38:10,9.487679E+01,8.407912E+01,9.497082E+01,4.658885E+02,7.498055E+01,956,1095,1076,8,2,2
126,2026/09/04,21:39:10,9.487679E+01,8.410831E+01,9.500324E+01,4.642996E+02,7.498055E+01,956,1097,1078,8,2,2
127,2026/09/04,21:40:10,9.487679E+01,8.391699E+01,9.497082E+01,5.693904E+02,7.387646E+01,956,1098,1079,8,2,2
128,2026/09/04,21:41:10,9.487679E+01,8.346952E+01,9.497082E+01,4.809663E+02,7.757295E+01,956,1100,1081,8,2,2
129,2026/09/04,21:42:10,9.490921E+01,8.353437E+01,9.497082E+01,4.322633E+02,7.574902E+01,956,1102,1083,8,2,2
130,2026/09/04,21:43:10,9.484436E+01,8.372569E+01,9.497082E+01,4.306420E+02,7.570039E+01,956,1104,1085,8,2,2
131,2026/09/04,21:44:10,9.484436E+01,8.391699E+01,9.500324E+01,4.306420E+02,7.570039E+01,956,1106,1086,8,2,2
132,2026/09/04,21:45:10,9.487679E+01,8.379053E+01,9.497082E+01,5.363813E+02,7.401751E+01,956,1107,1088,8,2,2
133,2026/09/04,21:46:10,9.490921E+01,8.333982E+01,9.500324E+01,5.527238E+02,7.296206E+01,956,1109,1090,16,2,4
134,2026/09/04,21:47:10,9.484436E+01,8.164397E+01,9.497082E+01,5.206874E+02,8.021887E+01,956,1111,1091,16,2,4
135,2026/09/04,21:48:10,9.484436E+01,8.013619E+01,9.497082E+01,5.569066E+02,7.454766E+01,956,1113,1092,16,2,4
136,2026/09/04,21:49:10,9.490921E+01,7.863165E+01,9.500324E+01,5.569066E+02,7.430933E+01,956,1115,1093,16,2,4
137,2026/09/04,21:50:10,9.484436E+01,7.696498E+01,9.497082E+01,5.347925E+02,7.882295E+01,956,1117,1095,16,2,4
138,2026/09/04,21:51:10,9.487679E+01,7.594034E+01,9.500324E+01,4.595007E+02,7.526751E+01,956,1118,1096,16,2,4
139,2026/09/04,21:52:10,9.487679E+01,7.494488E+01,9.500324E+01,4.297017E+02,7.526751E+01,956,1120,1097,16,2,4
140,2026/09/04,21:53:10,9.484436E+01,7.395266E+01,9.497082E+01,4.466926E+02,7.430933E+01,956,1122,1099,16,2,4
141,2026/09/04,21:54:10,9.487679E+01,7.276589E+01,9.497082E+01,5.328794E+02,7.334630E+01,956,1124,1100,16,2,4
142,2026/09/04,21:55:10,9.484436E+01,7.122893E+01,9.497082E+01,5.399157E+02,7.493191E+01,956,1126,1101,16,2,4
143,2026/09/04,21:56:10,9.487679E+01,7.017186E+01,9.497082E+01,4.277886E+02,7.483463E+01,956,1128,1102,16,2,4
144,2026/09/04,21:57:10,9.487679E+01,6.985085E+01,9.497082E+01,4.838521E+02,7.401751E+01,957,1129,1104,2,2,4
145,2026/09/04,21:58:10,9.490921E+01,6.956226E+01,9.500324E+01,4.918612E+02,7.507782E+01,959,1131,1105,2,2,4
146,2026/09/04,21:59:10,9.490921E+01,6.911479E+01,9.500324E+01,6.020753E+02,7.224222E+01,960,1133,1106,2,2,4
147,2026/09/04,22:00:10,9.487679E+01,6.809014E+01,9.497082E+01,6.446823E+02,7.521887E+01,962,1135,1107,2,2,4
148,2026/09/04,22:01:10,9.490921E+01,6.741570E+01,9.497082E+01,5.408885E+02,7.483463E+01,964,1137,1108,2,2,4
149,2026/09/04,22:02:10,9.490921E+01,6.683852E+01,9.497082E+01,5.428016E+02,7.473735E+01,966,1138,1109,2,2,4
150,2026/09/04,22:03:10,9.490921E+01,6.648833E+01,9.497082E+01,4.716602E+02,7.651751E+01,967,1140,1109,2,2,4
151,2026/09/04,22:04:10,9.484436E+01,6.619975E+01,9.500324E+01,6.097601E+02,7.079766E+01,969,1142,1110,2,2,4
152,2026/09/04,22:05:10,9.487679E+01,6.523671E+01,9.500324E+01,6.273995E+02,7.478599E+01,971,1144,1110,2,2,4
153,2026/09/04,22:06:10,9.484436E+01,6.446822E+01,9.497082E+01,5.517834E+02,7.791342E+01,973,1146,1111,2,2,4
154,2026/09/04,22:07:10,9.490921E+01,6.395590E+01,9.497082E+01,4.787289E+02,7.589494E+01,975,1147,1111,2,2,4
155,2026/09/04,22:08:10,9.487679E+01,6.398833E+01,9.503568E+01,3.640078E+02,7.574902E+01,976,1149,1111,2,2,4
156,2026/09/04,22:09:10,9.487679E+01,6.437419E+01,9.497082E+01,3.947795E+02,7.286478E+01,978,1151,1112,2,2,4
157,2026/09/04,22:10:10,9.484436E+01,6.494812E+01,9.497082E+01,3.079442E+02,7.570039E+01,980,1153,1112,2,2,4
158,2026/09/04,22:11:10,9.487679E+01,6.565500E+01,9.500324E+01,3.127432E+02,7.445039E+01,982,1155,1113,2,2,4
159,2026/09/04,22:12:10,9.484436E+01,6.594358E+01,9.497082E+01,4.258431E+02,7.430933E+01,984,1156,1113,2,2,4
160,2026/09/04,22:13:10,9.487679E+01,6.597601E+01,9.497082E+01,4.312905E+02,7.579766E+01,985,1158,1114,2,2,4
161,2026/09/04,22:14:10,9.484436E+01,6.648833E+01,9.497082E+01,3.223735E+02,7.526751E+01,987,1160,1114,2,2,4
162,2026/09/04,22:15:10,9.484436E+01,6.706550E+01,9.497082E+01,3.233139E+02,7.521887E+01,989,1162,1114,2,2,4
163,2026/09/04,22:16:10,9.487679E+01,6.767186E+01,9.500324E+01,3.137160E+02,7.574902E+01,991,1164,1115,2,2,4
164,2026/09/04,22:17:10,9.487679E+01,6.831388E+01,9.497082E+01,3.957198E+02,7.204766E+01,993,1165,1115,2,2,4
165,2026/09/04,22:18:10,9.487679E+01,6.841116E+01,9.500324E+01,4.143320E+02,7.536478E+01,994,1167,1116,2,2,4
166,2026/09/04,22:19:10,9.484436E+01,6.889105E+01,9.497082E+01,3.105058E+02,7.589494E+01,996,1169,1116,2,2,4
167,2026/09/04,22:20:10,9.487679E+01,6.972439E+01,9.500324E+01,2.255837E+02,7.570039E+01,998,1171,1116,2,2,4
168,2026/09/04,22:21:10,9.487679E+01,7.087549E+01,9.500324E+01,2.172828E+02,7.502918E+01,1000,1173,1117,2,2,4
169,2026/09/04,22:22:10,9.487679E+01,7.199741E+01,9.497082E+01,2.211089E+02,7.526751E+01,1002,1175,1117,2,2,4
170,2026/09/04,22:23:10,9.484436E+01,7.267186E+01,9.497082E+01,3.406291E+02,7.502918E+01,1003,1176,1118,2,2,4
171,2026/09/04,22:24:10,9.484436E+01,7.331064E+01,9.500324E+01,3.604734E+02,7.430933E+01,1005,1178,1118,2,2,4
172,2026/09/04,22:25:10,9.487679E+01,7.372893E+01,9.497082E+01,3.572957E+02,7.685311E+01,1007,1180,1119,2,2,4
173,2026/09/04,22:26:10,9.487679E+01,7.417640E+01,9.497082E+01,3.787614E+02,7.536478E+01,1009,1182,1119,2,2,4
174,2026/09/04,22:27:10,9.490921E+01,7.433852E+01,9.497082E+01,4.181582E+02,7.219358E+01,1010,1184,1119,2,2,4
175,2026/09/04,22:28:10,9.487679E+01,7.382620E+01,9.497082E+01,5.075551E+02,7.493191E+01,1012,1185,1120,2,2,4
176,2026/09/04,22:29:10,9.490921E+01,7.392023E+01,9.500324E+01,3.989300E+02,7.488326E+01,1014,1187,1120,2,2,4
177,2026/09/04,22:30:10,9.490921E+01,7.433852E+01,9.500324E+01,3.415694E+02,7.507782E+01,1016,1189,1121,2,2,4
178,2026/09/04,22:31:10,9.487679E+01,7.491570E+01,9.497082E+01,3.194877E+02,7.555447E+01,1018,1191,1121,2,2,4
179,2026/09/04,22:32:10,9.490921E+01,7.539559E+01,9.497082E+01,3.409533E+02,7.512159E+01,1019,1193,1122,2,2,4
180,2026/09/04,22:33:10,9.487679E+01,7.584306E+01,9.497082E+01,3.428664E+02,7.517023E+01,1021,1194,1122,2,2,4
181,2026/09/04,22:34:10,9.487679E+01,7.635538E+01,9.497082E+01,3.412776E+02,7.526751E+01,1023,1196,1123,2,2,4
182,2026/09/04,22:35:10,9.484436E+01,7.686771E+01,9.497082E+01,3.418936E+02,7.512159E+01,1025,1198,1123,2,2,4
183,2026/09/04,22:36:10,9.487679E+01,7.690013E+01,9.497082E+01,4.511673E+02,7.406615E+01,1027,1200,1123,2,2,4
184,2026/09/04,22:37:10,9.484436E+01,7.725357E+01,9.497082E+01,3.415694E+02,7.536478E+01,1028,1202,1124,2,2,4
185,2026/09/04,22:38:10,9.484436E+01,7.766862E+01,9.497082E+01,3.620947E+02,7.593871E+01,1030,1203,1124,2,2,4
186,2026/09/04,22:39:10,9.484436E+01,7.802205E+01,9.500324E+01,3.822633E+02,7.536478E+01,1032,1205,1125,2,2,4
187,2026/09/04,22:40:10,9.484436E+01,7.831064E+01,9.497082E+01,3.822633E+02,7.521887E+01,1034,1207,1125,2,2,4
188,2026/09/04,22:41:10,9.487679E+01,7.859923E+01,9.497082E+01,3.909209E+02,7.507782E+01,1036,1209,1126,2,2,4
189,2026/09/04,22:42:10,9.484436E+01,7.888781E+01,9.497082E+01,3.774643E+02,7.560311E+01,1037,1211,1126,2,2,4
190,2026/09/04,22:43:10,9.490921E+01,7.930286E+01,9.497082E+01,3.595331E+02,7.512159E+01,1039,1213,1127,2,2,4
191,2026/09/04,22:44:10,9.487679E+01,7.940013E+01,9.497082E+01,4.690986E+02,7.498055E+01,1041,1214,1127,2,2,4
192,2026/09/04,22:45:10,9.487679E+01,7.949741E+01,9.497082E+01,3.617704E+02,7.656615E+01,1043,1216,1128,2,2,4
193,2026/09/04,22:46:10,9.487679E+01,7.952659E+01,9.497082E+01,4.713359E+02,7.387646E+01,1045,1218,1128,2,2,4
194,2026/09/04,22:47:10,9.487679E+01,7.946498E+01,9.500324E+01,3.951038E+02,7.531615E+01,1046,1220,1128,2,2,4
195,2026/09/04,22:48:10,9.490921E+01,8.000973E+01,9.500324E+01,1.701686E+02,7.656615E+01,1048,1222,1129,2,2,4
196,2026/09/04,22:49:10,9.484436E+01,8.144942E+01,9.497082E+01,1.688716E+02,7.507782E+01,1050,1223,1129,2,2,4
197,2026/09/04,22:50:10,9.487679E+01,8.279507E+01,9.500324E+01,1.781777E+02,7.498055E+01,1052,1225,1130,2,2,4
198,2026/09/04,22:51:10,9.487679E+01,8.375811E+01,9.497082E+01,2.739948E+02,7.473735E+01,1054,1227,1130,2,2,4
199,2026/09/04,22:52:10,9.490921E+01,8.497406E+01,9.497082E+01,1.570363E+02,7.536478E+01,1055,1229,1131,2,2,4
200,2026/09/04,22:53:10,9.490921E+01,8.648184E+01,9.500324E+01,1.509403E+02,7.541342E+01,1057,1231,1131,2,2,4
201,2026/09/04,22:54:10,9.484436E+01,8.795396E+01,9.497082E+01,1.496758E+02,7.551070E+01,1059,1232,1132,2,2,4
202,2026/09/04,22:55:10,9.484436E+01,8.946174E+01,9.497082E+01,1.493515E+02,7.536478E+01,1061,1234,1132,2,2,4
203,2026/09/04,22:56:10,9.490921E+01,8.962063E+01,9.497082E+01,3.281129E+02,7.248055E+01,1062,1235,1132,16,16,4
204,2026/09/04,22:57:10,9.484436E+01,8.779507E+01,9.497082E+01,3.479896E+02,7.579766E+01,1062,1235,1133,16,16,4
205,2026/09/04,22:58:10,9.490921E+01,8.612841E+01,9.500324E+01,3.508755E+02,7.565175E+01,1062,1235,1133,16,16,4
206,2026/09/04,22:59:10,9.487679E+01,8.478275E+01,9.500324E+01,2.393645E+02,7.541342E+01,1062,1236,1134,16,2,4
207,2026/09/04,23:00:10,9.490921E+01,8.423801E+01,9.497082E+01,3.515240E+02,7.531615E+01,1062,1238,1134,16,2,4
208,2026/09/04,23:01:10,9.487679E+01,8.401427E+01,9.500324E+01,3.454280E+02,7.382782E+01,1062,1240,1135,16,2,4
209,2026/09/04,23:02:10,9.487679E+01,8.346952E+01,9.500324E+01,3.444553E+02,7.498055E+01,1062,1241,1135,16,2,4
210,2026/09/04,23:03:10,9.487679E+01,8.343710E+01,9.500324E+01,2.416018E+02,7.546206E+01,1062,1243,1136,16,2,4
211,2026/09/04,23:04:10,9.490921E+01,8.346952E+01,9.497082E+01,2.374514E+02,7.507782E+01,1062,1245,1136,16,2,4
212,2026/09/04,23:05:10,9.484436E+01,8.340467E+01,9.500324E+01,2.576524E+02,7.493191E+01,1062,1247,1137,16,2,4
213,2026/09/04,23:06:10,9.490921E+01,8.327821E+01,9.500324E+01,2.547665E+02,7.507782E+01,1062,1249,1137,16,2,4
214,2026/09/04,23:07:10,9.487679E+01,8.321336E+01,9.497082E+01,2.550908E+02,7.498055E+01,1062,1251,1137,16,2,4
215,2026/09/04,23:08:10,9.487679E+01,8.292477E+01,9.497082E+01,2.948120E+02,7.551070E+01,1062,1252,1138,16,2,4
216,2026/09/04,23:09:10,9.487679E+01,8.270104E+01,9.497082E+01,2.810311E+02,7.584630E+01,1062,1254,1138,16,2,4
217,2026/09/04,23:10:10,9.490921E+01,8.244488E+01,9.500324E+01,2.896887E+02,7.459630E+01,1062,1256,1139,16,2,4
218,2026/09/04,23:11:10,9.490921E+01,8.225033E+01,9.500324E+01,2.813554E+02,7.435311E+01,1062,1258,1139,16,2,4
219,2026/09/04,23:12:10,9.490921E+01,8.215630E+01,9.500324E+01,2.355383E+02,7.541342E+01,1062,1260,1140,16,2,4
220,2026/09/04,23:13:10,9.484436E+01,8.221790E+01,9.497082E+01,1.496758E+02,7.507782E+01,1062,1262,1140,16,2,4
221,2026/09/04,23:14:10,9.487679E+01,8.276265E+01,9.497082E+01,1.358949E+02,7.521887E+01,1062,1264,1141,16,2,4
222,2026/09/04,23:15:10,9.490921E+01,8.292477E+01,9.497082E+01,2.444877E+02,7.421206E+01,1062,1265,1141,16,2,4
223,2026/09/04,23:16:10,9.490921E+01,8.314851E+01,9.497082E+01,1.400454E+02,7.526751E+01,1062,1267,1141,16,2,4
224,2026/09/04,23:17:10,9.487679E+01,8.369326E+01,9.497082E+01,1.371595E+02,7.526751E+01,1062,1269,1142,16,2,4
225,2026/09/04,23:18:10,9.487679E+01,8.417316E+01,9.497082E+01,1.573606E+02,7.512159E+01,1062,1271,1142,16,2,4
226,2026/09/04,23:19:10,9.487679E+01,8.459145E+01,9.497082E+01,1.599222E+02,7.488326E+01,1062,1273,1143,16,2,4
227,2026/09/04,23:20:10,9.490921E+01,8.500648E+01,9.497082E+01,1.515889E+02,7.536478E+01,1062,1275,1143,16,2,4
228,2026/09/04,23:21:10,9.484436E+01,8.545720E+01,9.497082E+01,1.525292E+02,7.536478E+01,1062,1276,1144,16,2,4
229,2026/09/04,23:22:10,9.487679E+01,8.596952E+01,9.500324E+01,1.330091E+02,7.368191E+01,1062,1278,1144,16,2,4
230,2026/09/04,23:23:10,9.484436E+01,8.651427E+01,9.497082E+01,1.349222E+02,7.512159E+01,1062,1280,1145,16,2,4
231,2026/09/04,23:24:10,9.484436E+01,8.702659E+01,9.497082E+01,1.393969E+02,7.473735E+01,1062,1282,1145,16,2,4
232,2026/09/04,23:25:10,9.490921E+01,8.760377E+01,9.497082E+01,1.352464E+02,7.531615E+01,1062,1284,1146,16,2,4
233,2026/09/04,23:26:10,9.487679E+01,8.814851E+01,9.500324E+01,1.345979E+02,7.531615E+01,1062,1286,1146,16,2,4
234,2026/09/04,23:27:10,9.490921E+01,8.866084E+01,9.497082E+01,1.384566E+02,7.555447E+01,1062,1288,1146,16,2,4
235,2026/09/04,23:28:10,9.484436E+01,8.907588E+01,9.497082E+01,1.730545E+02,7.546206E+01,1062,1289,1147,16,2,4
236,2026/09/04,23:29:10,9.490921E+01,8.942931E+01,9.500324E+01,1.829767E+02,7.502918E+01,1062,1291,1147,16,2,4
237,2026/09/04,23:30:10,9.484436E+01,8.977951E+01,9.497082E+01,1.752918E+02,7.551070E+01,1062,1293,1148,16,2,4
238,2026/09/04,23:31:10,9.487679E+01,8.968548E+01,9.497082E+01,1.948444E+02,7.521887E+01,1062,1294,1148,16,16,4
239,2026/09/04,23:32:10,9.484436E+01,8.869326E+01,9.497082E+01,1.756161E+02,7.517023E+01,1062,1294,1149,16,16,4
240,2026/09/04,23:33:10,9.487679E+01,8.798638E+01,9.500324E+01,1.294747E+02,7.546206E+01,1062,1294,1149,16,16,4
241,2026/09/04,23:34:10,9.487679E+01,8.718548E+01,9.500324E+01,1.506161E+02,7.521887E+01,1062,1294,1151,16,16,4
242,2026/09/04,23:35:10,9.490921E+01,8.638457E+01,9.497082E+01,1.349222E+02,7.531615E+01,1062,1294,1152,16,16,4
243,2026/09/04,23:36:10,9.487679E+01,8.568094E+01,9.497082E+01,1.320363E+02,7.560311E+01,1062,1294,1153,16,16,4
244,2026/09/04,23:37:10,9.490921E+01,8.497406E+01,9.497082E+01,1.413424E+02,7.502918E+01,1062,1294,1154,16,16,4
245,2026/09/04,23:38:10,9.487679E+01,8.532750E+01,9.497082E+01,1.336252E+02,7.406615E+01,1062,1296,1156,16,2,4
246,2026/09/04,23:39:10,9.487679E+01,8.590467E+01,9.497082E+01,1.371595E+02,7.502918E+01,1062,1298,1157,16,2,4
247,2026/09/04,23:40:10,9.487679E+01,8.641699E+01,9.497082E+01,1.342737E+02,7.560311E+01,1062,1300,1158,16,2,4
248,2026/09/04,23:41:10,9.484436E+01,8.696174E+01,9.500324E+01,1.397211E+02,7.502918E+01,1062,1301,1160,16,2,4
249,2026/09/04,23:42:10,9.487679E+01,8.747406E+01,9.497082E+01,1.820363E+02,7.560311E+01,1062,1303,1161,16,2,4
250,2026/09/04,23:43:10,9.487679E+01,8.801881E+01,9.497082E+01,1.345979E+02,7.459630E+01,1062,1305,1162,16,2,4
251,2026/09/04,23:44:10,9.487679E+01,8.853113E+01,9.500324E+01,1.538262E+02,7.464494E+01,1062,1307,1164,16,2,4
252,2026/09/04,23:45:10,9.484436E+01,8.904346E+01,9.497082E+01,1.756161E+02,7.541342E+01,1062,1309,1165,2,4,2
253,2026/09/04,23:46:10,9.484436E+01,8.984436E+01,9.497082E+01,1.506161E+02,7.536478E+01,1063,1310,1166,16,4,16
254,2026/09/04,23:47:10,9.487679E+01,8.901102E+01,9.500324E+01,1.583009E+02,7.396887E+01,1063,1311,1166,16,4,16
255,2026/09/04,23:48:10,9.487679E+01,8.814851E+01,9.497082E+01,1.724060E+02,7.531615E+01,1063,1313,1166,16,4,16
256,2026/09/04,23:49:10,9.487679E+01,8.728275E+01,9.497082E+01,1.724060E+02,7.493191E+01,1063,1314,1166,16,4,16
257,2026/09/04,23:50:10,9.487679E+01,8.638457E+01,9.500324E+01,1.691958E+02,7.358463E+01,1063,1315,1166,16,4,16
258,2026/09/04,23:51:10,9.487679E+01,8.545720E+01,9.497082E+01,1.759403E+02,7.502918E+01,1063,1317,1166,16,4,16
259,2026/09/04,23:52:10,9.481194E+01,8.535992E+01,9.500324E+01,1.711414E+02,7.517023E+01,1064,1318,1167,2,4,2
260,2026/09/04,23:53:10,9.490921E+01,8.689689E+01,9.500324E+01,1.368353E+02,7.421206E+01,1066,1319,1168,2,4,2
261,2026/09/04,23:54:10,9.484436E+01,8.843385E+01,9.497082E+01,1.336252E+02,7.551070E+01,1067,1321,1170,2,4,2
262,2026/09/04,23:55:10,9.487679E+01,9.000648E+01,9.500324E+01,1.371595E+02,7.473735E+01,1069,1322,1172,16,4,16
263,2026/09/04,23:56:10,9.490921E+01,8.939689E+01,9.500324E+01,1.470817E+02,7.593871E+01,1069,1323,1172,16,4,16
264,2026/09/04,23:57:10,9.487679E+01,8.862841E+01,9.500324E+01,1.477302E+02,7.536478E+01,1069,1325,1172,16,4,16
265,2026/09/04,23:58:10,9.484436E+01,8.776265E+01,9.500324E+01,1.823282E+02,7.301070E+01,1069,1326,1172,16,4,16
266,2026/09/04,23:59:10,9.487679E+01,8.689689E+01,9.497082E+01,1.685798E+02,7.536478E+01,1069,1327,1172,16,4,16
267,2026/09/05,00:00:10,9.487679E+01,8.603113E+01,9.500324E+01,1.676070E+02,7.546206E+01,1069,1329,1172,16,4,16
268,2026/09/05,00:01:10,9.484436E+01,8.513619E+01,9.500324E+01,1.714332E+02,7.488326E+01,1069,1329,1172,16,4,16
269,2026/09/05,00:02:10,9.484436E+01,8.593710E+01,9.497082E+01,1.432555E+02,7.589494E+01,1070,1329,1173,2,4,2
270,2026/09/05,00:03:10,9.487679E+01,8.747406E+01,9.500324E+01,1.506161E+02,7.449902E+01,1072,1329,1175,2,4,2
271,2026/09/05,00:04:10,9.487679E+01,8.910831E+01,9.497082E+01,1.224384E+02,7.521887E+01,1074,1329,1177,2,4,2
272,2026/09/05,00:05:10,9.487679E+01,8.977951E+01,9.497082E+01,1.531777E+02,7.478599E+01,1075,1329,1178,16,4,16
273,2026/09/05,00:06:10,9.487679E+01,8.901102E+01,9.500324E+01,1.439040E+02,7.469358E+01,1075,1329,1178,16,4,16
274,2026/09/05,00:07:10,9.490921E+01,8.821012E+01,9.497082E+01,1.519131E+02,7.473735E+01,1075,1329,1178,16,4,16
275,2026/09/05,00:08:10,9.487679E+01,8.744164E+01,9.497082E+01,1.445201E+02,7.526751E+01,1075,1329,1178,16,4,16
276,2026/09/05,00:09:10,9.484436E+01,8.667316E+01,9.497082E+01,1.426070E+02,7.608463E+01,1075,1329,1178,16,4,16
277,2026/09/05,00:10:10,9.487679E+01,8.590467E+01,9.497082E+01,1.439040E+02,7.517023E+01,1075,1329,1178,16,4,16
278,2026/09/05,00:11:10,9.490921E+01,8.494164E+01,9.500324E+01,1.980545E+02,7.488326E+01,1075,1329,1178,2,4,2
279,2026/09/05,00:12:10,9.487679E+01,8.609599E+01,9.497082E+01,1.887484E+02,7.478599E+01,1077,1329,1179,2,4,2
280,2026/09/05,00:13:10,9.487679E+01,8.740921E+01,9.500324E+01,1.970817E+02,7.502918E+01,1079,1329,1181,2,4,2
281,2026/09/05,00:14:10,9.487679E+01,8.872244E+01,9.500324E+01,1.865110E+02,7.526751E+01,1081,1329,1183,2,4,2
282,2026/09/05,00:15:10,9.487679E+01,8.997406E+01,9.497082E+01,1.717575E+02,7.551070E+01,1082,1329,1184,16,4,16
283,2026/09/05,00:16:10,9.487679E+01,8.926719E+01,9.497082E+01,1.362192E+02,7.498055E+01,1082,1329,1184,16,4,16
284,2026/09/05,00:17:10,9.490921E+01,8.853113E+01,9.497082E+01,1.557393E+02,7.483463E+01,1082,1329,1184,16,4,16
285,2026/09/05,00:18:10,9.490921E+01,8.779507E+01,9.497082E+01,1.426070E+02,7.531615E+01,1082,1329,1184,16,4,16
286,2026/09/05,00:19:10,9.487679E+01,8.708820E+01,9.497082E+01,1.368353E+02,7.618191E+01,1082,1329,1184,16,4,16
287,2026/09/05,00:20:10,9.490921E+01,8.638457E+01,9.497082E+01,1.336252E+02,7.483463E+01,1082,1329,1184,16,4,16
288,2026/09/05,00:21:10,9.487679E+01,8.564851E+01,9.497082E+01,1.390726E+02,7.517023E+01,1082,1329,1184,16,4,16
289,2026/09/05,00:22:10,9.490921E+01,8.494164E+01,9.500324E+01,1.387808E+02,7.488326E+01,1082,1329,1184,2,4,2
290,2026/09/05,00:23:10,9.487679E+01,8.648184E+01,9.497082E+01,1.352464E+02,7.493191E+01,1084,1329,1186,2,4,2
291,2026/09/05,00:24:10,9.487679E+01,8.801881E+01,9.500324E+01,1.515889E+02,7.493191E+01,1086,1329,1188,2,4,2
292,2026/09/05,00:25:10,9.484436E+01,8.952335E+01,9.500324E+01,1.865110E+02,7.507782E+01,1088,1329,1190,2,4,2
293,2026/09/05,00:26:10,9.490921E+01,8.955578E+01,9.500324E+01,1.685798E+02,7.421206E+01,1088,1329,1190,16,4,16
294,2026/09/05,00:27:10,9.490921E+01,8.869326E+01,9.500324E+01,1.618353E+02,7.526751E+01,1088,1329,1190,16,4,16
295,2026/09/05,00:28:10,9.484436E+01,8.795396E+01,9.500324E+01,1.400454E+02,7.507782E+01,1088,1329,1190,16,4,16
296,2026/09/05,00:29:10,9.487679E+01,8.721790E+01,9.497082E+01,1.378080E+02,7.493191E+01,1088,1329,1190,16,4,16
297,2026/09/05,00:30:10,9.487679E+01,8.657588E+01,9.500324E+01,1.134566E+02,7.512159E+01,1088,1329,1190,16,4,16
298,2026/09/05,00:31:10,9.484436E+01,8.599870E+01,9.497082E+01,1.121595E+02,7.512159E+01,1088,1329,1190,16,4,16
299,2026/09/05,00:32:10,9.487679E+01,8.539235E+01,9.497082E+01,1.076848E+02,7.517023E+01,1088,1329,1190,16,4,16
300,2026/09/05,00:33:10,9.487679E+01,8.526265E+01,9.503568E+01,1.650454E+02,7.406615E+01,1089,1329,1191,2,4,2
301,2026/09/05,00:34:10,9.484436E+01,8.673801E+01,9.497082E+01,1.570363E+02,7.483463E+01,1091,1329,1192,2,4,2
302,2026/09/05,00:35:10,9.490921E+01,8.827497E+01,9.500324E+01,1.445201E+02,7.478599E+01,1092,1329,1194,2,4,2
303,2026/09/05,00:36:10,9.490921E+01,8.981194E+01,9.497082E+01,1.442283E+02,7.584630E+01,1094,1329,1196,2,4,2
304,2026/09/05,00:37:10,9.490921E+01,8.946174E+01,9.500324E+01,1.272374E+02,7.502918E+01,1094,1329,1196,16,4,16
305,2026/09/05,00:38:10,9.487679E+01,8.881972E+01,9.497082E+01,1.269131E+02,7.517023E+01,1094,1329,1196,16,4,16
306,2026/09/05,00:39:10,9.487679E+01,8.805124E+01,9.497082E+01,1.509403E+02,7.473735E+01,1094,1329,1196,16,4,16
307,2026/09/05,00:40:10,9.484436E+01,8.715305E+01,9.497082E+01,1.887484E+02,7.507782E+01,1094,1329,1196,16,4,16
308,2026/09/05,00:41:10,9.487679E+01,8.622569E+01,9.497082E+01,1.708171E+02,7.440175E+01,1094,1329,1196,16,4,16
309,2026/09/05,00:42:10,9.487679E+01,8.532750E+01,9.497082E+01,1.730545E+02,7.555447E+01,1094,1329,1196,16,4,16
310,2026/09/05,00:43:10,9.484436E+01,8.568094E+01,9.503568E+01,1.519131E+02,7.445039E+01,1095,1329,1197,2,4,2
311,2026/09/05,00:44:10,9.487679E+01,8.715305E+01,9.497082E+01,1.535020E+02,7.618191E+01,1097,1329,1199,2,4,2
312,2026/09/05,00:45:10,9.487679E+01,8.866084E+01,9.497082E+01,1.554151E+02,7.483463E+01,1099,1329,1201,2,4,2
313,2026/09/05,00:46:10,9.484436E+01,8.997406E+01,9.497082E+01,1.560636E+02,7.445039E+01,1101,1329,1202,16,4,16
314,2026/09/05,00:47:10,9.487679E+01,8.923801E+01,9.500324E+01,1.528534E+02,7.498055E+01,1101,1329,1202,16,4,16
315,2026/09/05,00:48:10,9.487679E+01,8.840467E+01,9.497082E+01,1.535020E+02,7.478599E+01,1101,1329,1202,16,4,16
316,2026/09/05,00:49:10,9.487679E+01,8.763295E+01,9.497082E+01,1.708171E+02,7.430933E+01,1101,1329,1202,16,4,16
317,2026/09/05,00:50:10,9.490921E+01,8.677043E+01,9.500324E+01,1.717575E+02,7.473735E+01,1101,1329,1202,16,4,16
318,2026/09/05,00:51:10,9.487679E+01,8.587225E+01,9.500324E+01,1.470817E+02,7.459630E+01,1101,1329,1202,16,4,16
319,2026/09/05,00:52:10,9.490921E+01,8.510377E+01,9.500324E+01,1.301232E+02,7.498055E+01,1101,1329,1202,16,4,16
320,2026/09/05,00:53:10,9.487679E+01,8.603113E+01,9.497082E+01,1.672828E+02,7.546206E+01,1102,1329,1203,2,4,2
321,2026/09/05,00:54:10,9.484436E+01,8.766537E+01,9.500324E+01,1.531777E+02,7.445039E+01,1104,1329,1205,2,4,2
322,2026/09/05,00:55:10,9.487679E+01,8.917316E+01,9.497082E+01,1.467899E+02,7.498055E+01,1106,1329,1207,2,4,2
323,2026/09/05,00:56:10,9.487679E+01,8.975033E+01,9.497082E+01,1.432555E+02,7.473735E+01,1107,1329,1208,16,4,16
324,2026/09/05,00:57:10,9.490921E+01,8.901102E+01,9.497082E+01,1.426070E+02,7.488326E+01,1107,1329,1208,16,4,16
325,2026/09/05,00:58:10,9.490921E+01,8.821012E+01,9.497082E+01,1.666342E+02,7.603599E+01,1107,1329,1208,16,4,16
326,2026/09/05,00:59:10,9.484436E+01,8.737679E+01,9.497082E+01,1.362192E+02,7.478599E+01,1107,1329,1208,16,4,16
327,2026/09/05,01:00:10,9.484436E+01,8.664073E+01,9.500324E+01,1.362192E+02,7.551070E+01,1107,1329,1208,16,4,16
328,2026/09/05,01:01:10,9.484436E+01,8.590467E+01,9.497082E+01,1.368353E+02,7.623055E+01,1107,1329,1208,16,4,16
329,2026/09/05,01:02:10,9.487679E+01,8.523022E+01,9.500324E+01,1.320363E+02,7.618191E+01,1107,1329,1208,16,4,16
330,2026/09/05,01:03:10,9.490921E+01,8.571336E+01,9.497082E+01,1.422827E+02,7.593871E+01,1108,1329,1209,2,4,2
331,2026/09/05,01:04:10,9.487679E+01,8.725033E+01,9.497082E+01,1.528534E+02,7.618191E+01,1109,1329,1210,2,4,2
332,2026/09/05,01:05:10,9.490921E+01,8.872244E+01,9.497082E+01,1.669585E+02,7.512159E+01,1111,1329,1212,2,4,2
333,2026/09/05,01:06:10,9.490921E+01,8.994164E+01,9.497082E+01,1.464656E+02,7.473735E+01,1113,1329,1214,16,4,16
334,2026/09/05,01:07:10,9.487679E+01,8.936446E+01,9.500324E+01,1.076848E+02,7.551070E+01,1113,1329,1214,16,4,16
335,2026/09/05,01:08:10,9.490921E+01,8.875487E+01,9.500324E+01,1.067121E+02,7.526751E+01,1113,1329,1214,16,4,16
336,2026/09/05,01:09:10,9.487679E+01,8.821012E+01,9.497082E+01,1.089818E+02,7.373055E+01,1113,1329,1214,16,4,16
337,2026/09/05,01:10:10,9.484436E+01,8.763295E+01,9.500324E+01,1.070363E+02,7.531615E+01,1113,1329,1214,16,4,16
338,2026/09/05,01:11:10,9.484436E+01,8.702659E+01,9.500324E+01,1.131323E+02,7.526751E+01,1113,1329,1214,16,4,16
339,2026/09/05,01:12:10,9.487679E+01,8.644942E+01,9.497082E+01,1.060960E+02,7.488326E+01,1113,1329,1214,16,4,16
340,2026/09/05,01:13:10,9.484436E+01,8.587225E+01,9.500324E+01,1.102464E+02,7.521887E+01,1113,1329,1214,16,4,16
341,2026/09/05,01:14:10,9.487679E+01,8.532750E+01,9.500324E+01,1.067121E+02,7.507782E+01,1113,1329,1214,16,4,16
342,2026/09/05,01:15:10,9.487679E+01,8.555124E+01,9.497082E+01,1.307717E+02,7.483463E+01,1114,1329,1214,2,4,2
343,2026/09/05,01:16:10,9.490921E+01,8.712063E+01,9.500324E+01,1.310636E+02,7.507782E+01,1115,1329,1216,2,4,2
344,2026/09/05,01:17:10,9.484436E+01,8.866084E+01,9.500324E+01,1.487030E+02,7.551070E+01,1117,1329,1218,2,4,2
345,2026/09/05,01:18:10,9.487679E+01,9.000648E+01,9.497082E+01,1.957847E+02,7.541342E+01,1119,1329,1220,16,4,16
346,2026/09/05,01:19:10,9.487679E+01,8.910831E+01,9.497082E+01,1.848898E+02,7.411478E+01,1119,1329,1220,16,4,16
347,2026/09/05,01:20:10,9.484436E+01,8.811609E+01,9.497082E+01,1.877756E+02,7.560311E+01,1119,1329,1220,16,4,16
348,2026/09/05,01:21:10,9.487679E+01,8.721790E+01,9.497082E+01,1.880999E+02,7.512159E+01,1119,1329,1220,16,4,16
349,2026/09/05,01:22:10,9.487679E+01,8.631972E+01,9.497082E+01,1.656939E+02,7.521887E+01,1119,1329,1220,16,4,16
350,2026/09/05,01:23:10,9.490921E+01,8.561609E+01,9.497082E+01,1.275616E+02,7.483463E+01,1119,1329,1220,16,4,16
351,2026/09/05,01:24:10,9.490921E+01,8.497406E+01,9.497082E+01,1.326848E+02,7.483463E+01,1119,1329,1220,2,4,2
352,2026/09/05,01:25:10,9.484436E+01,8.657588E+01,9.497082E+01,1.304475E+02,7.498055E+01,1121,1329,1221,2,4,2
353,2026/09/05,01:26:10,9.487679E+01,8.830740E+01,9.500324E+01,1.141051E+02,7.531615E+01,1123,1329,1223,2,4,2
354,2026/09/05,01:27:10,9.487679E+01,8.997406E+01,9.497082E+01,1.051232E+02,7.445039E+01,1125,1329,1225,2,4,2
355,2026/09/05,01:28:10,9.484436E+01,8.958820E+01,9.497082E+01,1.092737E+02,7.526751E+01,1125,1329,1225,16,4,16
356,2026/09/05,01:29:10,9.490921E+01,8.901102E+01,9.500324E+01,1.121595E+02,7.387646E+01,1125,1329,1225,16,4,16
357,2026/09/05,01:30:10,9.490921E+01,8.837225E+01,9.500324E+01,1.275616E+02,7.517023E+01,1125,1329,1225,16,4,16
358,2026/09/05,01:31:10,9.487679E+01,8.769780E+01,9.497082E+01,1.262646E+02,7.507782E+01,1125,1329,1225,16,4,16
359,2026/09/05,01:32:10,9.487679E+01,8.702659E+01,9.497082E+01,1.480545E+02,7.426070E+01,1125,1329,1225,16,4,16
360,2026/09/05,01:33:10,9.484436E+01,8.622569E+01,9.497082E+01,1.496758E+02,7.560311E+01,1125,1330,1225,16,4,16
361,2026/09/05,01:34:10,9.490921E+01,8.551881E+01,9.500324E+01,1.393969E+02,7.473735E+01,1125,1332,1225,16,4,16
362,2026/09/05,01:35:10,9.487679E+01,8.510377E+01,9.500324E+01,1.297990E+02,7.531615E+01,1125,1333,1225,2,4,2
363,2026/09/05,01:36:10,9.487679E+01,8.667316E+01,9.500324E+01,1.297990E+02,7.498055E+01,1127,1334,1227,2,4,2
364,2026/09/05,01:37:10,9.487679E+01,8.827497E+01,9.497082E+01,1.470817E+02,7.473735E+01,1128,1336,1229,2,4,2
365,2026/09/05,01:38:10,9.484436E+01,8.984436E+01,9.497082E+01,1.285020E+02,7.531615E+01,1130,1337,1230,2,4,2
366,2026/09/05,01:39:10,9.487679E+01,8.952335E+01,9.497082E+01,1.310636E+02,7.526751E+01,1130,1338,1230,16,4,16
367,2026/09/05,01:40:10,9.487679E+01,8.885214E+01,9.500324E+01,1.326848E+02,7.493191E+01,1130,1340,1230,16,4,16
368,2026/09/05,01:41:10,9.484436E+01,8.785992E+01,9.497082E+01,2.018807E+02,7.502918E+01,1130,1341,1230,16,4,16
369,2026/09/05,01:42:10,9.490921E+01,8.673801E+01,9.500324E+01,2.464332E+02,7.560311E+01,1130,1342,1230,16,4,16
370,2026/09/05,01:43:10,9.487679E+01,8.535992E+01,9.497082E+01,2.964008E+02,7.493191E+01,1130,1344,1230,16,4,16
371,2026/09/05,01:44:10,9.487679E+01,8.535992E+01,9.500324E+01,2.627756E+02,7.488326E+01,1132,1345,1232,2,8,2
372,2026/09/05,01:45:10,9.487679E+01,8.631972E+01,9.497082E+01,2.605058E+02,7.502918E+01,1133,1345,1233,2,8,2
373,2026/09/05,01:46:10,9.484436E+01,8.721790E+01,9.500324E+01,2.678988E+02,7.488326E+01,1135,1345,1235,2,8,2
374,2026/09/05,01:47:10,9.487679E+01,8.827497E+01,9.497082E+01,2.121271E+02,7.488326E+01,1137,1345,1237,2,8,2
375,2026/09/05,01:48:10,9.490921E+01,8.949416E+01,9.500324E+01,2.070039E+02,7.512159E+01,1139,1345,1239,2,8,2
376,2026/09/05,01:49:10,9.487679E+01,8.952335E+01,9.497082E+01,2.111868E+02,7.507782E+01,1140,1345,1239,16,8,16
377,2026/09/05,01:50:10,9.484436E+01,8.843385E+01,9.497082E+01,2.079767E+02,7.512159E+01,1140,1345,1239,16,8,16
378,2026/09/05,01:51:10,9.490921E+01,8.737679E+01,9.500324E+01,2.115110E+02,7.464494E+01,1140,1345,1239,16,8,16
379,2026/09/05,01:52:10,9.487679E+01,8.625811E+01,9.500324E+01,2.022049E+02,7.483463E+01,1140,1345,1239,16,8,16
380,2026/09/05,01:53:10,9.487679E+01,8.519780E+01,9.497082E+01,2.233463E+02,7.430933E+01,1140,1345,1239,16,8,16
381,2026/09/05,01:54:10,9.487679E+01,8.574255E+01,9.500324E+01,2.102140E+02,7.623055E+01,1141,1345,1241,2,8,2
382,2026/09/05,01:55:10,9.487679E+01,8.702659E+01,9.497082E+01,2.025292E+02,7.498055E+01,1143,1345,1242,2,8,2
383,2026/09/05,01:56:10,9.487679E+01,8.824255E+01,9.497082E+01,2.207847E+02,7.445039E+01,1145,1345,1244,2,8,2
384,2026/09/05,01:57:10,9.487679E+01,8.939689E+01,9.497082E+01,2.307393E+02,7.536478E+01,1146,1345,1246,2,8,2
385,2026/09/05,01:58:10,9.487679E+01,8.958820E+01,9.497082E+01,2.201362E+02,7.445039E+01,1147,1345,1247,16,8,16
386,2026/09/05,01:59:10,9.487679E+01,8.840467E+01,9.497082E+01,1.961089E+02,7.512159E+01,1147,1345,1247,16,8,16
387,2026/09/05,02:00:10,9.490921E+01,8.740921E+01,9.500324E+01,1.785020E+02,7.526751E+01,1147,1345,1247,16,8,16
388,2026/09/05,02:01:10,9.487679E+01,8.648184E+01,9.497082E+01,1.781777E+02,7.531615E+01,1147,1345,1247,16,8,16
389,2026/09/05,02:02:10,9.487679E+01,8.555124E+01,9.497082E+01,1.996433E+02,7.377918E+01,1147,1345,1247,16,8,16
390,2026/09/05,02:03:10,9.490921E+01,8.523022E+01,9.500324E+01,1.807393E+02,7.507782E+01,1148,1345,1247,2,8,2
391,2026/09/05,02:04:10,9.487679E+01,8.657588E+01,9.500324E+01,1.759403E+02,7.517023E+01,1150,1345,1249,2,8,2
392,2026/09/05,02:05:10,9.490921E+01,8.795396E+01,9.497082E+01,1.833009E+02,7.517023E+01,1152,1345,1251,2,8,2
393,2026/09/05,02:06:10,9.484436E+01,8.926719E+01,9.503568E+01,2.130999E+02,7.454766E+01,1153,1345,1253,2,8,2
394,2026/09/05,02:07:10,9.490921E+01,8.968548E+01,9.500324E+01,2.598898E+02,7.642023E+01,1155,1345,1254,16,8,16
395,2026/09/05,02:08:10,9.490921E+01,8.856356E+01,9.500324E+01,2.140726E+02,7.512159E+01,1155,1345,1254,16,8,16
396,2026/09/05,02:09:10,9.484436E+01,8.737679E+01,9.497082E+01,2.534695E+02,7.517023E+01,1155,1345,1254,16,8,16
397,2026/09/05,02:10:10,9.484436E+01,8.612841E+01,9.497082E+01,2.544423E+02,7.507782E+01,1155,1345,1254,16,8,16
398,2026/09/05,02:11:10,9.484436E+01,8.491245E+01,9.497082E+01,2.220817E+02,7.521887E+01,1155,1345,1254,2,8,2
399,2026/09/05,02:12:10,9.490921E+01,8.590467E+01,9.497082E+01,2.175746E+02,7.546206E+01,1156,1345,1255,2,8,2
400,2026/09/05,02:13:10,9.484436E+01,8.708820E+01,9.497082E+01,2.076524E+02,7.483463E+01,1158,1345,1257,2,8,2
401,2026/09/05,02:14:10,9.490921E+01,8.833982E+01,9.497082E+01,2.028534E+02,7.502918E+01,1160,1345,1259,2,8,2
402,2026/09/05,02:15:10,9.484436E+01,8.958820E+01,9.497082E+01,2.044423E+02,7.488326E+01,1162,1345,1261,2,8,2
403,2026/09/05,02:16:10,9.484436E+01,8.936446E+01,9.497082E+01,2.009403E+02,7.555447E+01,1162,1345,1261,16,8,16
404,2026/09/05,02:17:10,9.490921E+01,8.833982E+01,9.497082E+01,2.037938E+02,7.502918E+01,1162,1345,1261,16,8,16
405,2026/09/05,02:18:10,9.487679E+01,8.737679E+01,9.497082E+01,1.775292E+02,7.521887E+01,1162,1345,1261,16,8,16
406,2026/09/05,02:19:10,9.490921E+01,8.644942E+01,9.497082E+01,1.781777E+02,7.507782E+01,1162,1345,1261,16,8,16
407,2026/09/05,02:20:10,9.490921E+01,8.548638E+01,9.497082E+01,1.772049E+02,7.512159E+01,1162,1345,1261,16,8,16
408,2026/09/05,02:21:10,9.487679E+01,8.532750E+01,9.497082E+01,2.018807E+02,7.498055E+01,1163,1345,1262,2,8,2
409,2026/09/05,02:22:10,9.490921E+01,8.683204E+01,9.497082E+01,1.115434E+02,7.555447E+01,1165,1345,1264,2,8,2
410,2026/09/05,02:23:10,9.490921E+01,8.856356E+01,9.497082E+01,1.044747E+02,7.584630E+01,1167,1345,1265,2,8,2
411,2026/09/05,02:24:10,9.487679E+01,8.997406E+01,9.497082E+01,1.131323E+02,7.574902E+01,1168,1345,1267,16,8,16
412,2026/09/05,02:25:10,9.484436E+01,8.946174E+01,9.500324E+01,1.259403E+02,7.551070E+01,1168,1345,1267,16,8,16
413,2026/09/05,02:26:10,9.490921E+01,8.888457E+01,9.497082E+01,8.942931E+01,7.445039E+01,1168,1345,1267,16,8,16
414,2026/09/05,02:27:10,9.487679E+01,8.840467E+01,9.500324E+01,8.430610E+01,7.536478E+01,1168,1345,1267,16,8,16
415,2026/09/05,02:28:10,9.487679E+01,8.795396E+01,9.497082E+01,8.589494E+01,7.517023E+01,1168,1345,1267,16,8,16
416,2026/09/05,02:29:10,9.487679E+01,8.753891E+01,9.497082E+01,8.686771E+01,7.546206E+01,1168,1345,1267,16,8,16
417,2026/09/05,02:30:10,9.490921E+01,8.699416E+01,9.497082E+01,1.214656E+02,7.517023E+01,1168,1345,1267,16,8,16
418,2026/09/05,02:31:10,9.490921E+01,8.619326E+01,9.497082E+01,1.538262E+02,7.589494E+01,1168,1345,1267,16,8,16
419,2026/09/05,02:32:10,9.484436E+01,8.539235E+01,9.497082E+01,1.515889E+02,7.584630E+01,1168,1345,1267,16,8,16
420,2026/09/05,02:33:10,9.487679E+01,8.542477E+01,9.500324E+01,1.567121E+02,7.555447E+01,1169,1345,1268,2,8,2
421,2026/09/05,02:34:10,9.490921E+01,8.692931E+01,9.497082E+01,1.602464E+02,7.459630E+01,1171,1345,1269,2,8,2
422,2026/09/05,02:35:10,9.487679E+01,8.840467E+01,9.497082E+01,1.615110E+02,7.449902E+01,1173,1345,1271,2,8,2
423,2026/09/05,02:36:10,9.487679E+01,8.984436E+01,9.497082E+01,1.817121E+02,7.517023E+01,1174,1345,1273,2,8,2
424,2026/09/05,02:37:10,9.487679E+01,8.949416E+01,9.497082E+01,1.253243E+02,7.526751E+01,1175,1345,1273,16,8,16
425,2026/09/05,02:38:10,9.490921E+01,8.885214E+01,9.497082E+01,1.156939E+02,7.521887E+01,1175,1345,1273,16,8,16
426,2026/09/05,02:39:10,9.487679E+01,8.830740E+01,9.497082E+01,9.841116E+01,7.546206E+01,1175,1345,1273,16,8,16
427,2026/09/05,02:40:10,9.490921E+01,8.779507E+01,9.497082E+01,9.231518E+01,7.392023E+01,1175,1345,1273,16,8,16
428,2026/09/05,02:41:10,9.484436E+01,8.725033E+01,9.500324E+01,1.265889E+02,7.498055E+01,1175,1345,1273,16,8,16
429,2026/09/05,02:42:10,9.487679E+01,8.670558E+01,9.500324E+01,1.038586E+02,7.526751E+01,1175,1345,1273,16,8,16
430,2026/09/05,02:43:10,9.484436E+01,8.616084E+01,9.500324E+01,1.012646E+02,7.536478E+01,1175,1345,1273,16,8,16
431,2026/09/05,02:44:10,9.484436E+01,8.561609E+01,9.497082E+01,1.102464E+02,7.517023E+01,1175,1345,1273,16,8,16
432,2026/09/05,02:45:10,9.487679E+01,8.503891E+01,9.497082E+01,1.112192E+02,7.512159E+01,1175,1345,1273,16,8,16
