"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
433,2026/09/05,02:46:10,9.487679E+01,8.635214E+01,9.497082E+01,1.067121E+02,7.526751E+01,1176,1345,1275,2,8,2
434,2026/09/05,02:47:10,9.487679E+01,8.805124E+01,9.500324E+01,1.326848E+02,7.502918E+01,1178,1345,1276,2,8,2
435,2026/09/05,02:48:10,9.484436E+01,8.968548E+01,9.500324E+01,1.333333E+02,7.512159E+01,1180,1345,1278,2,8,2
436,2026/09/05,02:49:10,9.484436E+01,8.949416E+01,9.500324E+01,1.493515E+02,7.478599E+01,1180,1345,1278,16,8,16
437,2026/09/05,02:50:10,9.487679E+01,8.875487E+01,9.497082E+01,1.519131E+02,7.502918E+01,1180,1345,1278,16,8,16
438,2026/09/05,02:51:10,9.487679E+01,8.792153E+01,9.500324E+01,1.474060E+02,7.454766E+01,1180,1345,1278,16,8,16
439,2026/09/05,02:52:10,9.490921E+01,8.712063E+01,9.500324E+01,1.519131E+02,7.483463E+01,1180,1345,1278,16,8,16
440,2026/09/05,02:53:10,9.490921E+01,8.644942E+01,9.497082E+01,1.326848E+02,7.493191E+01,1180,1345,1278,16,8,16
441,2026/09/05,02:54:10,9.484436E+01,8.577497E+01,9.500324E+01,1.326848E+02,7.531615E+01,1180,1345,1278,16,8,16
442,2026/09/05,02:55:10,9.487679E+01,8.510377E+01,9.497082E+01,1.313878E+02,7.478599E+01,1180,1345,1278,16,8,16
443,2026/09/05,02:56:10,9.487679E+01,8.609599E+01,9.500324E+01,1.326848E+02,7.488326E+01,1182,1345,1280,2,8,2
444,2026/09/05,02:57:10,9.487679E+01,8.782750E+01,9.497082E+01,1.589494E+02,7.430933E+01,1183,1345,1282,2,8,2
445,2026/09/05,02:58:10,9.487679E+01,8.939689E+01,9.500324E+01,1.426070E+02,7.517023E+01,1185,1345,1283,2,8,2
446,2026/09/05,02:59:10,9.487679E+01,8.968548E+01,9.497082E+01,1.493515E+02,7.507782E+01,1186,1345,1284,16,8,16
447,2026/09/05,03:00:10,9.490921E+01,8.894942E+01,9.497082E+01,1.487030E+02,7.493191E+01,1186,1345,1284,16,8,16
448,2026/09/05,03:01:10,9.484436E+01,8.811609E+01,9.497082E+01,1.512646E+02,7.469358E+01,1186,1345,1284,16,8,16
449,2026/09/05,03:02:10,9.487679E+01,8.734760E+01,9.497082E+01,1.349222E+02,7.498055E+01,1186,1345,1284,16,8,16
450,2026/09/05,03:03:10,9.487679E+01,8.660831E+01,9.500324E+01,1.269131E+02,7.498055E+01,1186,1345,1284,16,8,16
451,2026/09/05,03:04:10,9.484436E+01,8.596952E+01,9.497082E+01,1.330091E+02,7.512159E+01,1186,1345,1284,16,8,16
452,2026/09/05,03:05:10,9.490921E+01,8.523022E+01,9.500324E+01,1.294747E+02,7.464494E+01,1186,1345,1284,16,8,16
453,2026/09/05,03:06:10,9.487679E+01,8.577497E+01,9.497082E+01,1.086576E+02,7.512159E+01,1187,1345,1285,2,8,2
454,2026/09/05,03:07:10,9.490921E+01,8.750648E+01,9.500324E+01,1.134566E+02,7.531615E+01,1189,1345,1287,2,8,2
455,2026/09/05,03:08:10,9.487679E+01,8.910831E+01,9.497082E+01,1.326848E+02,7.498055E+01,1190,1345,1288,2,8,2
456,2026/09/05,03:09:10,9.490921E+01,8.981194E+01,9.497082E+01,1.362192E+02,7.507782E+01,1191,1345,1289,16,8,16
457,2026/09/05,03:10:10,9.490921E+01,8.907588E+01,9.500324E+01,1.307717E+02,7.502918E+01,1191,1345,1289,16,8,16
458,2026/09/05,03:11:10,9.484436E+01,8.837225E+01,9.497082E+01,1.374838E+02,7.507782E+01,1191,1345,1289,16,8,16
459,2026/09/05,03:12:10,9.484436E+01,8.766537E+01,9.500324E+01,1.368353E+02,7.493191E+01,1191,1345,1289,16,8,16
460,2026/09/05,03:13:10,9.490921E+01,8.696174E+01,9.500324E+01,1.451686E+02,7.473735E+01,1191,1345,1289,16,8,16
461,2026/09/05,03:14:10,9.484436E+01,8.628729E+01,9.497082E+01,1.371595E+02,7.493191E+01,1191,1345,1289,16,8,16
462,2026/09/05,03:15:10,9.484436E+01,8.548638E+01,9.497082E+01,1.451686E+02,7.517023E+01,1191,1345,1289,16,8,16
463,2026/09/05,03:16:10,9.487679E+01,8.516862E+01,9.497082E+01,1.336252E+02,7.498055E+01,1192,1345,1290,2,8,2
464,2026/09/05,03:17:10,9.484436E+01,8.677043E+01,9.497082E+01,1.333333E+02,7.469358E+01,1194,1345,1292,2,8,2
465,2026/09/05,03:18:10,9.487679E+01,8.843385E+01,9.500324E+01,1.281777E+02,7.498055E+01,1195,1345,1293,2,8,2
466,2026/09/05,03:19:10,9.487679E+01,9.000648E+01,9.497082E+01,1.095979E+02,7.570039E+01,1197,1345,1295,16,8,16
467,2026/09/05,03:20:10,9.484436E+01,8.949416E+01,9.497082E+01,1.141051E+02,7.546206E+01,1197,1345,1295,16,8,16
468,2026/09/05,03:21:10,9.487679E+01,8.888457E+01,9.497082E+01,1.461414E+02,7.473735E+01,1197,1345,1295,16,8,16
469,2026/09/05,03:22:10,9.484436E+01,8.808366E+01,9.500324E+01,1.426070E+02,7.478599E+01,1197,1345,1295,16,8,16
470,2026/09/05,03:23:10,9.484436E+01,8.737679E+01,9.497082E+01,1.461414E+02,7.454766E+01,1197,1345,1295,16,8,16
471,2026/09/05,03:24:10,9.487679E+01,8.657588E+01,9.497082E+01,1.525292E+02,7.483463E+01,1197,1345,1295,16,8,16
472,2026/09/05,03:25:10,9.487679E+01,8.583982E+01,9.497082E+01,1.092737E+02,7.517023E+01,1197,1345,1295,16,8,16
473,2026/09/05,03:26:10,9.484436E+01,8.523022E+01,9.497082E+01,1.320363E+02,7.483463E+01,1197,1345,1295,16,8,16
474,2026/09/05,03:27:10,9.487679E+01,8.571336E+01,9.497082E+01,1.275616E+02,7.483463E+01,1198,1345,1296,2,8,2
475,2026/09/05,03:28:10,9.484436E+01,8.728275E+01,9.497082E+01,1.483787E+02,7.469358E+01,1200,1345,1298,2,8,2
476,2026/09/05,03:29:10,9.487679E+01,8.881972E+01,9.497082E+01,1.608625E+02,7.574902E+01,1202,1345,1299,2,8,2
477,2026/09/05,03:30:10,9.490921E+01,8.994164E+01,9.500324E+01,1.483787E+02,7.464494E+01,1203,1345,1301,16,8,16
478,2026/09/05,03:31:10,9.487679E+01,8.917316E+01,9.497082E+01,1.512646E+02,7.473735E+01,1203,1345,1301,16,8,16
479,2026/09/05,03:32:10,9.487679E+01,8.843385E+01,9.500324E+01,1.297990E+02,7.507782E+01,1203,1345,1301,16,8,16
480,2026/09/05,03:33:10,9.487679E+01,8.779507E+01,9.497082E+01,1.301232E+02,7.498055E+01,1203,1345,1301,16,8,16
481,2026/09/05,03:34:10,9.487679E+01,8.712063E+01,9.497082E+01,1.134566E+02,7.526751E+01,1203,1345,1301,16,8,16
482,2026/09/05,03:35:10,9.487679E+01,8.654345E+01,9.500324E+01,1.095979E+02,7.526751E+01,1203,1345,1301,16,8,16
483,2026/09/05,03:36:10,9.490921E+01,8.596952E+01,9.497082E+01,1.080091E+02,7.502918E+01,1203,1345,1301,16,8,16
484,2026/09/05,03:37:10,9.484436E+01,8.542477E+01,9.497082E+01,1.060960E+02,7.517023E+01,1203,1345,1301,16,8,16
485,2026/09/05,03:38:10,9.484436E+01,8.503891E+01,9.497082E+01,1.035344E+02,7.536478E+01,1203,1345,1301,2,8,2
486,2026/09/05,03:39:10,9.484436E+01,8.677043E+01,9.497082E+01,1.182555E+02,7.498055E+01,1205,1345,1303,2,8,2
487,2026/09/05,03:40:10,9.484436E+01,8.843385E+01,9.497082E+01,1.150454E+02,7.541342E+01,1207,1345,1305,2,8,2
488,2026/09/05,03:41:10,9.487679E+01,9.000648E+01,9.500324E+01,1.320363E+02,7.521887E+01,1209,1345,1306,16,8,16
489,2026/09/05,03:42:10,9.487679E+01,8.933204E+01,9.497082E+01,1.393969E+02,7.478599E+01,1209,1345,1306,16,8,16
490,2026/09/05,03:43:10,9.490921E+01,8.866084E+01,9.497082E+01,1.355707E+02,7.493191E+01,1209,1345,1306,16,8,16
491,2026/09/05,03:44:10,9.490921E+01,8.798638E+01,9.500324E+01,1.240272E+02,7.507782E+01,1209,1345,1306,16,8,16
492,2026/09/05,03:45:10,9.490921E+01,8.721790E+01,9.497082E+01,1.522374E+02,7.373055E+01,1209,1345,1306,16,8,16
493,2026/09/05,03:46:10,9.487679E+01,8.635214E+01,9.497082E+01,1.640726E+02,7.435311E+01,1209,1345,1306,16,8,16
494,2026/09/05,03:47:10,9.484436E+01,8.548638E+01,9.497082E+01,1.704929E+02,7.416342E+01,1209,1345,1306,16,8,16
495,2026/09/05,03:48:10,9.484436E+01,8.535992E+01,9.500324E+01,1.656939E+02,7.493191E+01,1209,1345,1307,2,8,2
496,2026/09/05,03:49:10,9.487679E+01,8.680286E+01,9.500324E+01,1.637484E+02,7.574902E+01,1211,1345,1309,2,8,2
497,2026/09/05,03:50:10,9.484436E+01,8.840467E+01,9.497082E+01,1.352464E+02,7.498055E+01,1213,1345,1310,2,8,2
498,2026/09/05,03:51:10,9.490921E+01,9.000648E+01,9.497082E+01,1.278859E+02,7.521887E+01,1215,1345,1312,16,8,16
499,2026/09/05,03:52:10,9.484436E+01,8.946174E+01,9.500324E+01,1.333333E+02,7.551070E+01,1215,1345,1312,16,8,16
500,2026/09/05,03:53:10,9.487679E+01,8.888457E+01,9.500324E+01,1.067121E+02,7.531615E+01,1215,1345,1312,16,8,16
501,2026/09/05,03:54:10,9.484436E+01,8.830740E+01,9.500324E+01,1.269131E+02,7.507782E+01,1215,1345,1312,16,8,16
502,2026/09/05,03:55:10,9.484436E+01,8.766537E+01,9.497082E+01,1.256161E+02,7.512159E+01,1215,1345,1312,16,8,16
503,2026/09/05,03:56:10,9.487679E+01,8.696174E+01,9.497082E+01,1.240272E+02,7.502918E+01,1215,1345,1312,16,8,16
504,2026/09/05,03:57:10,9.490921E+01,8.631972E+01,9.497082E+01,1.304475E+02,7.502918E+01,1215,1345,1312,16,8,16
505,2026/09/05,03:58:10,9.484436E+01,8.568094E+01,9.497082E+01,1.032101E+02,7.521887E+01,1215,1345,1312,16,8,16
506,2026/09/05,03:59:10,9.487679E+01,8.513619E+01,9.497082E+01,1.060960E+02,7.502918E+01,1215,1345,1312,16,8,16
507,2026/09/05,04:00:10,9.487679E+01,8.609599E+01,9.497082E+01,1.038586E+02,7.531615E+01,1216,1345,1313,2,8,2
508,2026/09/05,04:01:10,9.484436E+01,8.782750E+01,9.497082E+01,1.288262E+02,7.483463E+01,1218,1345,1315,2,8,2
509,2026/09/05,04:02:10,9.484436E+01,8.955578E+01,9.497082E+01,1.041505E+02,7.521887E+01,1220,1345,1317,2,8,2
510,2026/09/05,04:03:10,9.487679E+01,8.962063E+01,9.497082E+01,1.297990E+02,7.507782E+01,1220,1345,1317,16,8,16
511,2026/09/05,04:04:10,9.487679E+01,8.894942E+01,9.500324E+01,1.310636E+02,7.498055E+01,1220,1345,1317,16,8,16
512,2026/09/05,04:05:10,9.490921E+01,8.830740E+01,9.497082E+01,1.233787E+02,7.498055E+01,1220,1345,1317,16,8,16
513,2026/09/05,04:06:10,9.487679E+01,8.763295E+01,9.497082E+01,1.304475E+02,7.498055E+01,1220,1345,1317,16,8,16
514,2026/09/05,04:07:10,9.487679E+01,8.692931E+01,9.500324E+01,1.317121E+02,7.502918E+01,1220,1345,1317,16,8,16
515,2026/09/05,04:08:10,9.484436E+01,8.616084E+01,9.500324E+01,2.198444E+02,7.526751E+01,1220,1345,1317,16,8,16
516,2026/09/05,04:09:10,9.484436E+01,8.516862E+01,9.497082E+01,1.845979E+02,7.541342E+01,1220,1345,1317,16,8,16
517,2026/09/05,04:10:10,9.484436E+01,8.577497E+01,9.497082E+01,1.877756E+02,7.541342E+01,1221,1345,1318,2,8,2
518,2026/09/05,04:11:10,9.484436E+01,8.715305E+01,9.497082E+01,1.592737E+02,7.579766E+01,1223,1345,1320,2,8,2
519,2026/09/05,04:12:10,9.487679E+01,8.859599E+01,9.497082E+01,1.557393E+02,7.493191E+01,1225,1345,1322,2,8,2
520,2026/09/05,04:13:10,9.487679E+01,8.997406E+01,9.497082E+01,1.070363E+02,7.536478E+01,1227,1345,1323,16,8,16
521,2026/09/05,04:14:10,9.487679E+01,8.949416E+01,9.500324E+01,1.019131E+02,7.406615E+01,1227,1345,1323,16,8,16
522,2026/09/05,04:15:10,9.484436E+01,8.891699E+01,9.500324E+01,1.144293E+02,7.526751E+01,1227,1345,1323,16,8,16
523,2026/09/05,04:16:10,9.487679E+01,8.833982E+01,9.497082E+01,1.099222E+02,7.531615E+01,1227,1345,1323,16,8,16
524,2026/09/05,04:17:10,9.484436E+01,8.773022E+01,9.497082E+01,1.397211E+02,7.473735E+01,1227,1345,1323,16,8,16
525,2026/09/05,04:18:10,9.487679E+01,8.705902E+01,9.500324E+01,1.179313E+02,7.526751E+01,1227,1345,1323,16,8,16
526,2026/09/05,04:19:10,9.484436E+01,8.644942E+01,9.497082E+01,1.153697E+02,7.512159E+01,1227,1345,1323,16,8,16
527,2026/09/05,04:20:10,9.487679E+01,8.587225E+01,9.497082E+01,1.153697E+02,7.517023E+01,1227,1345,1323,16,8,16
528,2026/09/05,04:21:10,9.487679E+01,8.526265E+01,9.497082E+01,1.317121E+02,7.454766E+01,1227,1345,1323,16,8,16
529,2026/09/05,04:22:10,9.484436E+01,8.568094E+01,9.497082E+01,1.499676E+02,7.498055E+01,1228,1345,1324,2,8,2
530,2026/09/05,04:23:10,9.484436E+01,8.718548E+01,9.500324E+01,1.467899E+02,7.473735E+01,1229,1345,1326,2,8,2
531,2026/09/05,04:24:10,9.487679E+01,8.869326E+01,9.497082E+01,1.525292E+02,7.488326E+01,1231,1345,1328,2,8,2
532,2026/09/05,04:25:10,9.487679E+01,8.997406E+01,9.497082E+01,1.313878E+02,7.526751E+01,1233,1345,1329,16,8,16
533,2026/09/05,04:26:10,9.484436E+01,8.933204E+01,9.497082E+01,1.297990E+02,7.517023E+01,1233,1345,1329,16,8,16
534,2026/09/05,04:27:10,9.487679E+01,8.866084E+01,9.497082E+01,1.304475E+02,7.502918E+01,1233,1345,1329,16,8,16
535,2026/09/05,04:28:10,9.490921E+01,8.792153E+01,9.500324E+01,1.813878E+02,7.464494E+01,1233,1345,1329,16,8,16
536,2026/09/05,04:29:10,9.490921E+01,8.728275E+01,9.497082E+01,1.089818E+02,7.526751E+01,1233,1345,1329,16,8,16
537,2026/09/05,04:30:10,9.487679E+01,8.673801E+01,9.500324E+01,1.047990E+02,7.536478E+01,1233,1345,1329,16,8,16
538,2026/09/05,04:31:10,9.487679E+01,8.619326E+01,9.497082E+01,1.038586E+02,7.498055E+01,1233,1345,1329,16,8,16
539,2026/09/05,04:32:10,9.484436E+01,8.561609E+01,9.497082E+01,1.038586E+02,7.426070E+01,1233,1345,1329,16,8,16
540,2026/09/05,04:33:10,9.484436E+01,8.507134E+01,9.497082E+01,1.237030E+02,7.478599E+01,1233,1345,1329,16,8,16
541,2026/09/05,04:34:10,9.484436E+01,8.625811E+01,9.497082E+01,1.028859E+02,7.521887E+01,1234,1345,1331,2,8,2
542,2026/09/05,04:35:10,9.490921E+01,8.798638E+01,9.497082E+01,1.288262E+02,7.498055E+01,1236,1345,1333,2,8,2
543,2026/09/05,04:36:10,9.487679E+01,8.965305E+01,9.497082E+01,1.288262E+02,7.521887E+01,1238,1345,1334,2,8,2
544,2026/09/05,04:37:10,9.487679E+01,8.962063E+01,9.497082E+01,1.285020E+02,7.526751E+01,1238,1345,1335,16,8,16
545,2026/09/05,04:38:10,9.487679E+01,8.894942E+01,9.497082E+01,1.240272E+02,7.507782E+01,1238,1345,1335,16,8,16
546,2026/09/05,04:39:10,9.487679E+01,8.827497E+01,9.500324E+01,1.464656E+02,7.473735E+01,1238,1345,1335,16,8,16
547,2026/09/05,04:40:10,9.487679E+01,8.737679E+01,9.497082E+01,1.653697E+02,7.565175E+01,1238,1345,1335,16,8,16
548,2026/09/05,04:41:10,9.490921E+01,8.651427E+01,9.500324E+01,1.663100E+02,7.565175E+01,1238,1345,1335,16,8,16
549,2026/09/05,04:42:10,9.487679E+01,8.561609E+01,9.497082E+01,1.656939E+02,7.445039E+01,1238,1345,1335,16,8,16
550,2026/09/05,04:43:10,9.484436E+01,8.500648E+01,9.497082E+01,1.659857E+02,7.521887E+01,1238,1345,1335,2,8,2
551,2026/09/05,04:44:10,9.484436E+01,8.660831E+01,9.500324E+01,1.313878E+02,7.512159E+01,1240,1345,1337,2,8,2
552,2026/09/05,04:45:10,9.487679E+01,8.821012E+01,9.497082E+01,1.285020E+02,7.517023E+01,1242,1345,1338,2,8,2
553,2026/09/05,04:46:10,9.484436E+01,8.987679E+01,9.500324E+01,1.275616E+02,7.517023E+01,1244,1345,1340,2,8,2
554,2026/09/05,04:47:10,9.484436E+01,8.952335E+01,9.497082E+01,1.362192E+02,7.502918E+01,1244,1345,1340,16,8,16
555,2026/09/05,04:48:10,9.487679E+01,8.881972E+01,9.497082E+01,1.166667E+02,7.536478E+01,1244,1345,1340,16,8,16
556,2026/09/05,04:49:10,9.484436E+01,8.821012E+01,9.497082E+01,1.435798E+02,7.454766E+01,1244,1345,1340,16,8,16
557,2026/09/05,04:50:10,9.490921E+01,8.757134E+01,9.497082E+01,1.272374E+02,7.502918E+01,1244,1345,1340,16,8,16
558,2026/09/05,04:51:10,9.484436E+01,8.689689E+01,9.497082E+01,1.243515E+02,7.498055E+01,1244,1345,1340,16,8,16
559,2026/09/05,04:52:10,9.487679E+01,8.625811E+01,9.497082E+01,1.233787E+02,7.507782E+01,1244,1345,1340,16,8,16
560,2026/09/05,04:53:10,9.484436E+01,8.561609E+01,9.497082E+01,1.192283E+02,7.421206E+01,1244,1345,1340,16,8,16
561,2026/09/05,04:54:10,9.487679E+01,8.503891E+01,9.497082E+01,1.009728E+02,7.502918E+01,1244,1345,1340,16,8,16
562,2026/09/05,04:55:10,9.487679E+01,8.622569E+01,9.500324E+01,1.291505E+02,7.478599E+01,1245,1345,1342,2,8,2
563,2026/09/05,04:56:10,9.490921E+01,8.785992E+01,9.500324E+01,1.288262E+02,7.502918E+01,1247,1345,1343,2,8,2
564,2026/09/05,04:57:10,9.484436E+01,8.949416E+01,9.500324E+01,1.272374E+02,7.512159E+01,1249,1345,1345,2,8,2
565,2026/09/05,04:58:10,9.487679E+01,8.965305E+01,9.497082E+01,1.269131E+02,7.507782E+01,1250,1345,1346,16,8,16
566,2026/09/05,04:59:10,9.487679E+01,8.901102E+01,9.497082E+01,1.275616E+02,7.512159E+01,1250,1345,1346,16,8,16
567,2026/09/05,05:00:10,9.487679E+01,8.830740E+01,9.497082E+01,1.281777E+02,7.517023E+01,1250,1345,1346,16,8,16
568,2026/09/05,05:01:10,9.487679E+01,8.763295E+01,9.500324E+01,1.310636E+02,7.498055E+01,1250,1345,1346,16,8,16
569,2026/09/05,05:02:10,9.490921E+01,8.692931E+01,9.497082E+01,1.512646E+02,7.454766E+01,1250,1345,1346,16,8,16
570,2026/09/05,05:03:10,9.487679E+01,8.616084E+01,9.497082E+01,1.490272E+02,7.593871E+01,1250,1345,1346,16,8,16
571,2026/09/05,05:04:10,9.487679E+01,8.548638E+01,9.497082E+01,1.278859E+02,7.488326E+01,1250,1345,1346,16,8,16
572,2026/09/05,05:05:10,9.487679E+01,8.503891E+01,9.497082E+01,1.426070E+02,7.454766E+01,1250,1345,1346,2,8,2
573,2026/09/05,05:06:10,9.487679E+01,8.673801E+01,9.497082E+01,1.051232E+02,7.517023E+01,1252,1345,1348,2,8,2
574,2026/09/05,05:07:10,9.490921E+01,8.846628E+01,9.497082E+01,1.064202E+02,7.536478E+01,1254,1345,1349,2,8,2
575,2026/09/05,05:08:10,9.490921E+01,9.000648E+01,9.497082E+01,1.092737E+02,7.546206E+01,1255,1345,1351,16,8,16
576,2026/09/05,05:09:10,9.487679E+01,8.952335E+01,9.497082E+01,1.051232E+02,7.387646E+01,1255,1345,1351,16,8,16
577,2026/09/05,05:10:10,9.490921E+01,8.894942E+01,9.497082E+01,1.064202E+02,7.526751E+01,1255,1345,1351,16,8,16
578,2026/09/05,05:11:10,9.484436E+01,8.837225E+01,9.500324E+01,1.057717E+02,7.551070E+01,1255,1345,1351,16,8,16
579,2026/09/05,05:12:10,9.487679E+01,8.769780E+01,9.497082E+01,1.240272E+02,7.512159E+01,1255,1345,1351,16,8,16
580,2026/09/05,05:13:10,9.487679E+01,8.705902E+01,9.497082E+01,1.250000E+02,7.512159E+01,1255,1345,1351,16,8,16
581,2026/09/05,05:14:10,9.487679E+01,8.641699E+01,9.497082E+01,1.217899E+02,7.507782E+01,1255,1345,1351,16,8,16
582,2026/09/05,05:15:10,9.484436E+01,8.571336E+01,9.497082E+01,1.461414E+02,7.449902E+01,1255,1345,1351,16,8,16
583,2026/09/05,05:16:10,9.487679E+01,8.494164E+01,9.497082E+01,1.656939E+02,7.589494E+01,1255,1345,1351,2,8,2
584,2026/09/05,05:17:10,9.484436E+01,8.638457E+01,9.497082E+01,1.676070E+02,7.430933E+01,1257,1345,1353,2,8,2
585,2026/09/05,05:18:10,9.484436E+01,8.782750E+01,9.500324E+01,1.608625E+02,7.512159E+01,1259,1345,1355,2,8,2
586,2026/09/05,05:19:10,9.484436E+01,8.923801E+01,9.500324E+01,1.679313E+02,7.449902E+01,1261,1345,1356,2,8,2
587,2026/09/05,05:20:10,9.487679E+01,8.975033E+01,9.497082E+01,1.406939E+02,7.498055E+01,1262,1345,1357,16,8,16
588,2026/09/05,05:21:10,9.487679E+01,8.901102E+01,9.500324E+01,1.589494E+02,7.459630E+01,1262,1345,1357,16,8,16
589,2026/09/05,05:22:10,9.490921E+01,8.821012E+01,9.500324E+01,1.647211E+02,7.493191E+01,1262,1345,1357,16,8,16
590,2026/09/05,05:23:10,9.490921E+01,8.757134E+01,9.500324E+01,1.182555E+02,7.512159E+01,1262,1345,1357,16,8,16
591,2026/09/05,05:24:10,9.484436E+01,8.699416E+01,9.497082E+01,1.192283E+02,7.502918E+01,1262,1345,1357,16,8,16
592,2026/09/05,05:25:10,9.487679E+01,8.635214E+01,9.497082E+01,1.182555E+02,7.512159E+01,1262,1345,1357,16,8,16
593,2026/09/05,05:26:10,9.487679E+01,8.574255E+01,9.497082E+01,1.173152E+02,7.517023E+01,1262,1345,1357,16,8,16
594,2026/09/05,05:27:10,9.487679E+01,8.510377E+01,9.497082E+01,1.214656E+02,7.493191E+01,1262,1345,1357,16,8,16
595,2026/09/05,05:28:10,9.487679E+01,8.606356E+01,9.497082E+01,1.163424E+02,7.512159E+01,1263,1345,1358,2,8,2
596,2026/09/05,05:29:10,9.484436E+01,8.776265E+01,9.497082E+01,1.192283E+02,7.521887E+01,1265,1345,1360,2,8,2
597,2026/09/05,05:30:10,9.490921E+01,8.939689E+01,9.497082E+01,1.374838E+02,7.493191E+01,1266,1345,1362,2,8,2
598,2026/09/05,05:31:10,9.487679E+01,8.968548E+01,9.497082E+01,1.422827E+02,7.483463E+01,1267,1345,1363,16,8,16
599,2026/09/05,05:32:10,9.487679E+01,8.894942E+01,9.500324E+01,1.422827E+02,7.488326E+01,1267,1345,1363,16,8,16
600,2026/09/05,05:33:10,9.487679E+01,8.824255E+01,9.497082E+01,1.756161E+02,7.257782E+01,1267,1345,1363,16,8,16
601,2026/09/05,05:34:10,9.487679E+01,8.740921E+01,9.500324E+01,1.429313E+02,7.493191E+01,1267,1345,1363,16,8,16
602,2026/09/05,05:35:10,9.484436E+01,8.667316E+01,9.497082E+01,1.461414E+02,7.469358E+01,1267,1345,1363,16,8,16
603,2026/09/05,05:36:10,9.487679E+01,8.593710E+01,9.500324E+01,1.461414E+02,7.469358E+01,1267,1345,1363,16,8,16
604,2026/09/05,05:37:10,9.490921E+01,8.513619E+01,9.500324E+01,1.573606E+02,7.603599E+01,1267,1345,1363,16,8,16
605,2026/09/05,05:38:10,9.484436E+01,8.603113E+01,9.497082E+01,1.435798E+02,7.483463E+01,1269,1345,1364,2,8,2
606,2026/09/05,05:39:10,9.484436E+01,8.760377E+01,9.503568E+01,1.429313E+02,7.502918E+01,1270,1345,1366,2,8,2
607,2026/09/05,05:40:10,9.484436E+01,8.917316E+01,9.497082E+01,1.483787E+02,7.478599E+01,1272,1345,1367,2,8,2
608,2026/09/05,05:41:10,9.484436E+01,8.977951E+01,9.500324E+01,1.426070E+02,7.498055E+01,1273,1345,1368,16,8,16
609,2026/09/05,05:42:10,9.487679E+01,8.907588E+01,9.497082E+01,1.393969E+02,7.488326E+01,1273,1345,1368,16,8,16
610,2026/09/05,05:43:10,9.490921E+01,8.830740E+01,9.500324E+01,1.176070E+02,7.512159E+01,1273,1345,1368,16,8,16
611,2026/09/05,05:44:10,9.484436E+01,8.769780E+01,9.497082E+01,1.358949E+02,7.493191E+01,1273,1345,1368,16,8,16
612,2026/09/05,05:45:10,9.484436E+01,8.696174E+01,9.497082E+01,1.374838E+02,7.483463E+01,1273,1345,1368,16,8,16
613,2026/09/05,05:46:10,9.487679E+01,8.625811E+01,9.497082E+01,1.371595E+02,7.488326E+01,1273,1345,1368,16,8,16
614,2026/09/05,05:47:10,9.487679E+01,8.555124E+01,9.497082E+01,1.368353E+02,7.565175E+01,1273,1345,1368,16,8,16
615,2026/09/05,05:48:10,9.484436E+01,8.519780E+01,9.497082E+01,1.179313E+02,7.517023E+01,1274,1345,1369,2,8,2
616,2026/09/05,05:49:10,9.487679E+01,8.689689E+01,9.500324E+01,1.176070E+02,7.502918E+01,1275,1345,1370,2,8,2
617,2026/09/05,05:50:10,9.484436E+01,8.856356E+01,9.500324E+01,1.189040E+02,7.521887E+01,1277,1345,1372,2,8,2
618,2026/09/05,05:51:10,9.484436E+01,8.997406E+01,9.500324E+01,1.204929E+02,7.502918E+01,1279,1345,1374,16,8,16
619,2026/09/05,05:52:10,9.490921E+01,8.939689E+01,9.497082E+01,1.439040E+02,7.493191E+01,1279,1345,1374,16,8,16
620,2026/09/05,05:53:10,9.487679E+01,8.862841E+01,9.500324E+01,1.576848E+02,7.426070E+01,1279,1345,1374,16,8,16
621,2026/09/05,05:54:10,9.484436E+01,8.782750E+01,9.497082E+01,1.477302E+02,7.469358E+01,1279,1345,1374,16,8,16
622,2026/09/05,05:55:10,9.487679E+01,8.705902E+01,9.497082E+01,1.496758E+02,7.473735E+01,1279,1345,1374,16,8,16
623,2026/09/05,05:56:10,9.484436E+01,8.631972E+01,9.497082E+01,1.474060E+02,7.464494E+01,1279,1345,1374,16,8,16
624,2026/09/05,05:57:10,9.490921E+01,8.548638E+01,9.497082E+01,1.410182E+02,7.632782E+01,1279,1345,1374,16,8,16
625,2026/09/05,05:58:10,9.484436E+01,8.529507E+01,9.497082E+01,1.615110E+02,7.565175E+01,1279,1345,1374,2,8,2
626,2026/09/05,05:59:10,9.487679E+01,8.670558E+01,9.497082E+01,1.618353E+02,7.536478E+01,1281,1345,1376,2,8,2
627,2026/09/05,06:00:10,9.487679E+01,8.814851E+01,9.497082E+01,1.615110E+02,7.584630E+01,1283,1345,1378,2,8,2
628,2026/09/05,06:01:10,9.487679E+01,8.962063E+01,9.497082E+01,1.608625E+02,7.560311E+01,1285,1345,1379,2,8,2
629,2026/09/05,06:02:10,9.487679E+01,8.949416E+01,9.500324E+01,1.919585E+02,7.406615E+01,1285,1345,1380,16,8,16
630,2026/09/05,06:03:10,9.484436E+01,8.849870E+01,9.500324E+01,1.906615E+02,7.512159E+01,1285,1345,1380,16,8,16
631,2026/09/05,06:04:10,9.490921E+01,8.712063E+01,9.500324E+01,2.874514E+02,7.570039E+01,1285,1345,1380,16,8,16
632,2026/09/05,06:05:10,9.484436E+01,8.561609E+01,9.497082E+01,2.874514E+02,7.555447E+01,1285,1345,1380,16,8,16
633,2026/09/05,06:06:10,9.487679E+01,8.516862E+01,9.500324E+01,2.877432E+02,7.574902E+01,1286,1345,1381,2,8,2
634,2026/09/05,06:07:10,9.490921E+01,8.596952E+01,9.497082E+01,2.931907E+02,7.555447E+01,1288,1345,1383,2,8,2
635,2026/09/05,06:08:10,9.487679E+01,8.677043E+01,9.497082E+01,2.883917E+02,7.478599E+01,1290,1345,1384,2,8,2
636,2026/09/05,06:09:10,9.487679E+01,8.750648E+01,9.497082E+01,3.040856E+02,7.521887E+01,1292,1345,1386,2,8,2
637,2026/09/05,06:10:10,9.487679E+01,8.830740E+01,9.500324E+01,2.835927E+02,7.531615E+01,1293,1345,1388,2,8,2
638,2026/09/05,06:11:10,9.490921E+01,8.910831E+01,9.497082E+01,3.005837E+02,7.502918E+01,1295,1345,1389,2,8,2
639,2026/09/05,06:12:10,9.487679E+01,8.971790E+01,9.497082E+01,3.287614E+02,7.493191E+01,1297,1345,1391,2,8,2
640,2026/09/05,06:13:10,9.484436E+01,8.920558E+01,9.497082E+01,3.374189E+02,7.353599E+01,1298,1345,1392,16,8,16
641,2026/09/05,06:14:10,9.487679E+01,8.747406E+01,9.500324E+01,3.303826E+02,7.488326E+01,1298,1345,1392,16,8,16
642,2026/09/05,06:15:10,9.484436E+01,8.577497E+01,9.497082E+01,3.140402E+02,7.512159E+01,1298,1345,1392,16,8,16
643,2026/09/05,06:16:10,9.484436E+01,8.503891E+01,9.497082E+01,3.105058E+02,7.488326E+01,1,0,1,2,8,2
644,2026/09/05,06:17:10,9.487679E+01,8.574255E+01,9.500324E+01,3.095331E+02,7.531615E+01,2,0,2,2,8,2
645,2026/09/05,06:18:10,9.484436E+01,8.638457E+01,9.497082E+01,3.120947E+02,7.536478E+01,4,0,4,2,8,2
646,2026/09/05,06:19:10,9.487679E+01,8.705902E+01,9.497082E+01,3.127432E+02,7.507782E+01,6,0,6,2,8,2
647,2026/09/05,06:20:10,9.484436E+01,8.776265E+01,9.497082E+01,2.890402E+02,7.560311E+01,8,0,8,2,8,2
648,2026/09/05,06:21:10,9.487679E+01,8.856356E+01,9.497082E+01,2.845655E+02,7.555447E+01,10,0,9,2,8,2
649,2026/09/05,06:22:10,9.490921E+01,8.936446E+01,9.497082E+01,2.855058E+02,7.546206E+01,11,0,11,2,8,2
650,2026/09/05,06:23:10,9.487679E+01,8.981194E+01,9.500324E+01,2.845655E+02,7.618191E+01,13,0,13,16,8,16
651,2026/09/05,06:24:10,9.490921E+01,8.833982E+01,9.500324E+01,2.874514E+02,7.608463E+01,13,0,13,16,8,16
652,2026/09/05,06:25:10,9.490921E+01,8.686446E+01,9.500324E+01,2.928988E+02,7.507782E+01,13,0,13,16,8,16
653,2026/09/05,06:26:10,9.484436E+01,8.535992E+01,9.497082E+01,2.928988E+02,7.570039E+01,13,0,13,16,8,16
654,2026/09/05,06:27:10,9.490921E+01,8.526265E+01,9.497082E+01,3.133917E+02,7.469358E+01,14,0,14,2,8,2
655,2026/09/05,06:28:10,9.484436E+01,8.590467E+01,9.500324E+01,3.204280E+02,7.507782E+01,16,0,15,2,8,2
656,2026/09/05,06:29:10,9.490921E+01,8.657588E+01,9.497082E+01,3.185149E+02,7.493191E+01,18,0,17,2,8,2
657,2026/09/05,06:30:10,9.487679E+01,8.725033E+01,9.500324E+01,2.986382E+02,7.507782E+01,19,0,19,2,8,2
658,2026/09/05,06:31:10,9.490921E+01,8.795396E+01,9.500324E+01,2.996109E+02,7.584630E+01,21,0,21,2,8,2
659,2026/09/05,06:32:10,9.484436E+01,8.872244E+01,9.497082E+01,2.973735E+02,7.449902E+01,23,0,22,2,8,2
660,2026/09/05,06:33:10,9.490921E+01,8.946174E+01,9.497082E+01,2.986382E+02,7.445039E+01,25,0,24,2,8,2
661,2026/09/05,06:34:10,9.484436E+01,8.955578E+01,9.497082E+01,2.166342E+02,7.555447E+01,26,0,25,16,8,16
662,2026/09/05,06:35:10,9.484436E+01,8.840467E+01,9.497082E+01,2.195201E+02,7.440175E+01,26,0,25,16,8,16
663,2026/09/05,06:36:10,9.487679E+01,8.718548E+01,9.497082E+01,2.335927E+02,7.440175E+01,26,0,25,16,8,16
664,2026/09/05,06:37:10,9.487679E+01,8.596952E+01,9.497082E+01,2.307393E+02,7.507782E+01,26,0,25,16,8,16
665,2026/09/05,06:38:10,9.484436E+01,8.491245E+01,9.497082E+01,2.300908E+02,7.502918E+01,26,0,25,2,8,2
666,2026/09/05,06:39:10,9.487679E+01,8.612841E+01,9.497082E+01,2.079767E+02,7.464494E+01,28,0,27,2,8,2
667,2026/09/05,06:40:10,9.487679E+01,8.725033E+01,9.497082E+01,2.272049E+02,7.541342E+01,30,0,29,2,8,2
668,2026/09/05,06:41:10,9.484436E+01,8.833982E+01,9.497082E+01,2.461089E+02,7.488326E+01,31,0,30,2,8,2
669,2026/09/05,06:42:10,9.487679E+01,8.946174E+01,9.497082E+01,2.233463E+02,7.459630E+01,33,0,32,2,8,2
670,2026/09/05,06:43:10,9.487679E+01,8.949416E+01,9.497082E+01,2.233463E+02,7.454766E+01,34,0,33,16,8,16
671,2026/09/05,06:44:10,9.484436E+01,8.840467E+01,9.497082E+01,2.037938E+02,7.483463E+01,34,0,33,16,8,16
672,2026/09/05,06:45:10,9.490921E+01,8.734760E+01,9.497082E+01,2.041180E+02,7.483463E+01,34,0,33,16,8,16
673,2026/09/05,06:46:10,9.484436E+01,8.628729E+01,9.497082E+01,2.140726E+02,7.521887E+01,34,0,33,16,8,16
674,2026/09/05,06:47:10,9.484436E+01,8.507134E+01,9.497082E+01,2.268807E+02,7.517023E+01,34,0,33,16,8,16
675,2026/09/05,06:48:10,9.487679E+01,8.574255E+01,9.497082E+01,2.416018E+02,7.570039E+01,36,0,34,2,8,2
676,2026/09/05,06:49:10,9.487679E+01,8.686446E+01,9.500324E+01,2.252918E+02,7.555447E+01,37,0,36,2,8,2
677,2026/09/05,06:50:10,9.490921E+01,8.798638E+01,9.497082E+01,2.268807E+02,7.546206E+01,39,0,38,2,8,2
678,2026/09/05,06:51:10,9.484436E+01,8.910831E+01,9.497082E+01,2.284695E+02,7.449902E+01,41,0,40,2,8,2
679,2026/09/05,06:52:10,9.484436E+01,8.987679E+01,9.497082E+01,2.297665E+02,7.473735E+01,42,0,41,16,8,16
680,2026/09/05,06:53:10,9.490921E+01,8.869326E+01,9.497082E+01,2.499352E+02,7.512159E+01,42,0,41,16,8,16
681,2026/09/05,06:54:10,9.490921E+01,8.737679E+01,9.497082E+01,2.467575E+02,7.521887E+01,42,0,41,16,8,16
682,2026/09/05,06:55:10,9.487679E+01,8.606356E+01,9.500324E+01,2.515564E+02,7.512159E+01,42,0,41,16,8,16
683,2026/09/05,06:56:10,9.487679E+01,8.484760E+01,9.500324E+01,2.467575E+02,7.498055E+01,43,0,41,2,8,2
684,2026/09/05,06:57:10,9.490921E+01,8.590467E+01,9.497082E+01,2.400130E+02,7.517023E+01,44,0,43,2,8,2
685,2026/09/05,06:58:10,9.490921E+01,8.702659E+01,9.497082E+01,2.268807E+02,7.445039E+01,46,0,45,2,8,2
686,2026/09/05,06:59:10,9.490921E+01,8.808366E+01,9.497082E+01,2.262322E+02,7.454766E+01,48,0,46,2,8,2
687,2026/09/05,07:00:10,9.487679E+01,8.920558E+01,9.497082E+01,2.291180E+02,7.526751E+01,50,0,48,2,8,2
688,2026/09/05,07:01:10,9.487679E+01,8.977951E+01,9.497082E+01,2.333009E+02,7.512159E+01,51,0,49,16,8,16
689,2026/09/05,07:02:10,9.487679E+01,8.856356E+01,9.500324E+01,2.320039E+02,7.430933E+01,51,0,49,16,8,16
690,2026/09/05,07:03:10,9.487679E+01,8.731518E+01,9.497082E+01,2.316796E+02,7.459630E+01,51,0,49,16,8,16
691,2026/09/05,07:04:10,9.484436E+01,8.606356E+01,9.500324E+01,2.329767E+02,7.521887E+01,51,0,49,16,8,16
692,2026/09/05,07:05:10,9.487679E+01,8.497406E+01,9.497082E+01,1.368353E+02,7.536478E+01,51,0,49,2,8,2
693,2026/09/05,07:06:10,9.484436E+01,8.641699E+01,9.497082E+01,1.384566E+02,7.551070E+01,53,0,51,2,8,2
694,2026/09/05,07:07:10,9.487679E+01,8.795396E+01,9.497082E+01,1.576848E+02,7.541342E+01,55,0,53,2,8,2
695,2026/09/05,07:08:10,9.487679E+01,8.939689E+01,9.500324E+01,1.583009E+02,7.541342E+01,56,0,55,2,8,2
696,2026/09/05,07:09:10,9.487679E+01,8.965305E+01,9.497082E+01,1.592737E+02,7.517023E+01,57,0,55,16,8,16
697,2026/09/05,07:10:10,9.490921E+01,8.878729E+01,9.497082E+01,1.547990E+02,7.555447E+01,57,0,55,16,8,16
698,2026/09/05,07:11:10,9.490921E+01,8.805124E+01,9.497082E+01,1.365110E+02,7.551070E+01,57,0,55,16,8,16
699,2026/09/05,07:12:10,9.487679E+01,8.731518E+01,9.497082E+01,1.371595E+02,7.546206E+01,57,0,55,16,8,16
700,2026/09/05,07:13:10,9.484436E+01,8.664073E+01,9.497082E+01,1.502918E+02,7.531615E+01,57,0,55,16,8,16
701,2026/09/05,07:14:10,9.484436E+01,8.587225E+01,9.497082E+01,1.381323E+02,7.464494E+01,57,0,55,16,8,16
702,2026/09/05,07:15:10,9.484436E+01,8.516862E+01,9.500324E+01,1.333333E+02,7.536478E+01,57,0,55,16,8,16
703,2026/09/05,07:16:10,9.484436E+01,8.590467E+01,9.497082E+01,1.355707E+02,7.353599E+01,58,0,57,2,8,2
704,2026/09/05,07:17:10,9.487679E+01,8.763295E+01,9.497082E+01,1.204929E+02,7.560311E+01,60,0,58,2,8,2
705,2026/09/05,07:18:10,9.487679E+01,8.917316E+01,9.500324E+01,1.531777E+02,7.401751E+01,62,0,60,2,8,2
706,2026/09/05,07:19:10,9.487679E+01,8.977951E+01,9.500324E+01,1.358949E+02,7.584630E+01,63,0,61,16,8,16
707,2026/09/05,07:20:10,9.487679E+01,8.897860E+01,9.497082E+01,1.579767E+02,7.551070E+01,63,0,61,16,8,16
708,2026/09/05,07:21:10,9.487679E+01,8.817770E+01,9.500324E+01,1.567121E+02,7.396887E+01,63,0,61,16,8,16
709,2026/09/05,07:22:10,9.484436E+01,8.734760E+01,9.497082E+01,1.570363E+02,7.517023E+01,63,0,61,16,8,16
710,2026/09/05,07:23:10,9.490921E+01,8.651427E+01,9.497082E+01,1.563878E+02,7.373055E+01,63,0,61,16,8,16
711,2026/09/05,07:24:10,9.487679E+01,8.577497E+01,9.500324E+01,1.413424E+02,7.363326E+01,63,0,61,16,8,16
712,2026/09/05,07:25:10,9.484436E+01,8.503891E+01,9.500324E+01,1.349222E+02,7.507782E+01,63,0,61,16,8,16
713,2026/09/05,07:26:10,9.484436E+01,8.619326E+01,9.500324E+01,1.393969E+02,7.521887E+01,64,0,63,2,8,2
714,2026/09/05,07:27:10,9.487679E+01,8.776265E+01,9.497082E+01,1.893969E+02,7.671206E+01,66,0,64,2,8,2
715,2026/09/05,07:28:10,9.484436E+01,8.894942E+01,9.497082E+01,2.409857E+02,7.555447E+01,68,0,66,2,8,2
716,2026/09/05,07:29:10,9.487679E+01,8.968548E+01,9.500324E+01,3.377432E+02,7.430933E+01,70,0,68,2,8,2
717,2026/09/05,07:30:10,9.487679E+01,8.926719E+01,9.497082E+01,3.047341E+02,7.579766E+01,71,0,69,16,8,16
718,2026/09/05,07:31:10,9.487679E+01,8.766537E+01,9.500324E+01,3.050584E+02,7.546206E+01,71,0,69,16,8,16
719,2026/09/05,07:32:10,9.484436E+01,8.654345E+01,9.497082E+01,2.037938E+02,7.469358E+01,71,0,69,16,8,16
720,2026/09/05,07:33:10,9.490921E+01,8.539235E+01,9.497082E+01,2.220817E+02,7.426070E+01,71,0,69,16,8,16
721,2026/09/05,07:34:10,9.484436E+01,8.545720E+01,9.497082E+01,2.239948E+02,7.521887E+01,72,0,70,2,8,2
722,2026/09/05,07:35:10,9.484436E+01,8.657588E+01,9.500324E+01,2.214332E+02,7.449902E+01,74,0,71,2,8,2
723,2026/09/05,07:36:10,9.490921E+01,8.773022E+01,9.500324E+01,2.230220E+02,7.551070E+01,75,0,73,2,8,2
724,2026/09/05,07:37:10,9.487679E+01,8.888457E+01,9.500324E+01,2.252918E+02,7.464494E+01,77,0,75,2,8,2
725,2026/09/05,07:38:10,9.484436E+01,8.997406E+01,9.500324E+01,2.272049E+02,7.541342E+01,79,0,77,16,8,16
726,2026/09/05,07:39:10,9.487679E+01,8.891699E+01,9.500324E+01,2.259079E+02,7.464494E+01,79,0,77,16,8,16
727,2026/09/05,07:40:10,9.487679E+01,8.773022E+01,9.497082E+01,2.307393E+02,7.469358E+01,79,0,77,16,8,16
728,2026/09/05,07:41:10,9.487679E+01,8.654345E+01,9.497082E+01,2.576524E+02,7.421206E+01,79,0,77,16,8,16
729,2026/09/05,07:42:10,9.487679E+01,8.532750E+01,9.497082E+01,2.262322E+02,7.464494E+01,79,0,77,16,8,16
730,2026/09/05,07:43:10,9.487679E+01,8.551881E+01,9.500324E+01,2.272049E+02,7.502918E+01,80,0,78,2,8,2
731,2026/09/05,07:44:10,9.490921E+01,8.664073E+01,9.500324E+01,2.281453E+02,7.541342E+01,82,0,79,2,8,2
732,2026/09/05,07:45:10,9.484436E+01,8.612841E+01,9.497082E+01,6.280156E+02,7.392023E+01,84,0,81,2,8,2
733,2026/09/05,07:46:10,9.490921E+01,8.616084E+01,9.497082E+01,2.512322E+02,7.738326E+01,86,0,83,2,8,2
734,2026/09/05,07:47:10,9.484436E+01,8.721790E+01,9.500324E+01,2.473736E+02,7.541342E+01,87,0,85,2,8,2
735,2026/09/05,07:48:10,9.490921E+01,8.814851E+01,9.497082E+01,2.633917E+02,7.507782E+01,89,0,86,2,8,2
736,2026/09/05,07:49:10,9.490921E+01,8.910831E+01,9.500324E+01,2.633917E+02,7.502918E+01,91,0,88,2,8,2
737,2026/09/05,07:50:10,9.487679E+01,8.990921E+01,9.500324E+01,2.448119E+02,7.555447E+01,93,0,90,16,8,16
738,2026/09/05,07:51:10,9.490921E+01,8.866084E+01,9.497082E+01,2.178988E+02,7.603599E+01,93,0,90,16,8,16
739,2026/09/05,07:52:10,9.484436E+01,8.750648E+01,9.497082E+01,2.243191E+02,7.435311E+01,93,0,90,16,8,16
740,2026/09/05,07:53:10,9.487679E+01,8.631972E+01,9.497082E+01,2.230220E+02,7.551070E+01,93,0,90,16,8,16
741,2026/09/05,07:54:10,9.484436E+01,8.516862E+01,9.500324E+01,2.204604E+02,7.531615E+01,93,0,90,16,8,16
742,2026/09/05,07:55:10,9.487679E+01,8.568094E+01,9.497082E+01,2.220817E+02,7.570039E+01,94,0,91,2,8,2
743,2026/09/05,07:56:10,9.484436E+01,8.680286E+01,9.497082E+01,2.233463E+02,7.598735E+01,96,0,93,2,8,2
744,2026/09/05,07:57:10,9.487679E+01,8.792153E+01,9.500324E+01,2.243191E+02,7.574902E+01,98,0,95,2,8,2
745,2026/09/05,07:58:10,9.490921E+01,8.897860E+01,9.497082E+01,2.499352E+02,7.517023E+01,99,0,96,2,8,2
746,2026/09/05,07:59:10,9.487679E+01,8.990921E+01,9.500324E+01,2.701362E+02,7.478599E+01,101,0,98,2,8,2
747,2026/09/05,08:00:10,9.484436E+01,8.885214E+01,9.497082E+01,2.678988E+02,7.488326E+01,101,0,98,16,8,16
748,2026/09/05,08:01:10,9.487679E+01,8.740921E+01,9.497082E+01,2.765564E+02,7.459630E+01,101,0,98,16,8,16
749,2026/09/05,08:02:10,9.490921E+01,8.548638E+01,9.497082E+01,3.672179E+02,7.488326E+01,101,0,98,16,8,16
750,2026/09/05,08:03:10,9.484436E+01,8.503891E+01,9.500324E+01,3.483139E+02,7.498055E+01,102,0,99,2,8,2
751,2026/09/05,08:04:10,9.487679E+01,8.555124E+01,9.497082E+01,3.479896E+02,7.493191E+01,104,0,101,2,8,2
752,2026/09/05,08:05:10,9.487679E+01,8.599870E+01,9.497082E+01,3.774643E+02,7.551070E+01,106,0,103,2,8,2
753,2026/09/05,08:06:10,9.487679E+01,8.651427E+01,9.497082E+01,3.476654E+02,7.526751E+01,108,0,105,2,8,2
754,2026/09/05,08:07:10,9.484436E+01,8.616084E+01,9.497082E+01,6.844358E+02,7.180933E+01,110,0,106,2,8,2
755,2026/09/05,08:08:10,9.484436E+01,8.484760E+01,9.497082E+01,6.956226E+02,7.521887E+01,111,0,108,2,8,2
756,2026/09/05,08:09:10,9.484436E+01,8.462387E+01,9.500324E+01,3.457523E+02,7.613326E+01,113,0,110,2,8,2
757,2026/09/05,08:10:10,9.487679E+01,8.513619E+01,9.497082E+01,3.393320E+02,7.435311E+01,115,0,112,2,8,2
758,2026/09/05,08:11:10,9.484436E+01,8.564851E+01,9.497082E+01,3.399806E+02,7.426070E+01,117,0,113,2,8,2
759,2026/09/05,08:12:10,9.487679E+01,8.612841E+01,9.500324E+01,3.617704E+02,7.531615E+01,119,0,115,2,8,2
760,2026/09/05,08:13:10,9.484436E+01,8.654345E+01,9.497082E+01,3.604734E+02,7.541342E+01,120,0,117,2,8,2
761,2026/09/05,08:14:10,9.490921E+01,8.699416E+01,9.497082E+01,3.617704E+02,7.401751E+01,122,0,119,2,8,2
762,2026/09/05,08:15:10,9.487679E+01,8.654345E+01,9.500324E+01,7.071660E+02,7.286478E+01,124,0,120,2,8,2
763,2026/09/05,08:16:10,9.487679E+01,8.519780E+01,9.500324E+01,6.937095E+02,7.555447E+01,126,0,122,2,8,2
764,2026/09/05,08:17:10,9.487679E+01,8.516862E+01,9.500324E+01,3.534371E+02,7.536478E+01,128,0,124,2,8,2
765,2026/09/05,08:18:10,9.490921E+01,8.568094E+01,9.500324E+01,3.406291E+02,7.584630E+01,129,0,126,2,8,2
766,2026/09/05,08:19:10,9.487679E+01,8.622569E+01,9.497082E+01,3.412776E+02,7.449902E+01,131,0,127,2,8,2
767,2026/09/05,08:20:10,9.484436E+01,8.673801E+01,9.497082E+01,3.409533E+02,7.469358E+01,133,0,129,2,8,2
768,2026/09/05,08:21:10,9.484436E+01,8.728275E+01,9.497082E+01,3.387160E+02,7.526751E+01,135,0,131,2,8,2
769,2026/09/05,08:22:10,9.490921E+01,8.782750E+01,9.497082E+01,3.415694E+02,7.536478E+01,137,0,133,2,8,2
770,2026/09/05,08:23:10,9.487679E+01,8.740921E+01,9.497082E+01,6.796044E+02,7.228599E+01,138,0,134,2,8,2
771,2026/09/05,08:24:10,9.484436E+01,8.612841E+01,9.497082E+01,6.904994E+02,7.531615E+01,140,0,136,2,8,2
772,2026/09/05,08:25:10,9.490921E+01,8.625811E+01,9.497082E+01,3.588846E+02,7.546206E+01,142,0,138,2,8,2
773,2026/09/05,08:26:10,9.487679E+01,8.670558E+01,9.500324E+01,3.607977E+02,7.526751E+01,144,0,140,2,8,2
774,2026/09/05,08:27:10,9.484436E+01,8.712063E+01,9.500324E+01,3.601816E+02,7.541342E+01,146,0,141,2,8,2
775,2026/09/05,08:28:10,9.490921E+01,8.808366E+01,9.500324E+01,2.390402E+02,7.593871E+01,147,0,143,2,8,2
776,2026/09/05,08:29:10,9.487679E+01,8.917316E+01,9.497082E+01,2.195201E+02,7.483463E+01,149,0,145,2,8,2
777,2026/09/05,08:30:10,9.487679E+01,8.977951E+01,9.497082E+01,2.175746E+02,7.546206E+01,150,0,146,16,8,16
778,2026/09/05,08:31:10,9.484436E+01,8.699416E+01,9.500324E+01,5.674773E+02,7.430933E+01,150,0,146,16,8,16
779,2026/09/05,08:32:10,9.490921E+01,8.491245E+01,9.497082E+01,2.175746E+02,8.165855E+01,151,0,146,2,8,2
780,2026/09/05,08:33:10,9.487679E+01,8.606356E+01,9.500324E+01,2.352140E+02,7.546206E+01,153,0,148,2,8,2
781,2026/09/05,08:34:10,9.490921E+01,8.721790E+01,9.497082E+01,2.214332E+02,7.579766E+01,155,0,150,2,8,2
782,2026/09/05,08:35:10,9.484436E+01,8.840467E+01,9.500324E+01,2.172828E+02,7.488326E+01,156,0,152,2,8,2
783,2026/09/05,08:36:10,9.484436E+01,8.904346E+01,9.497082E+01,3.393320E+02,7.440175E+01,158,0,153,2,8,2
784,2026/09/05,08:37:10,9.487679E+01,8.958820E+01,9.497082E+01,3.409533E+02,7.498055E+01,160,0,155,2,8,2
785,2026/09/05,08:38:10,9.487679E+01,8.923801E+01,9.500324E+01,6.664721E+02,6.469358E+01,161,0,156,16,8,16
786,2026/09/05,08:39:10,9.490921E+01,8.558366E+01,9.497082E+01,7.119650E+02,7.531615E+01,161,0,156,16,8,16
787,2026/09/05,08:40:10,9.484436E+01,8.423801E+01,9.497082E+01,3.691310E+02,7.853599E+01,163,0,158,2,8,2
788,2026/09/05,08:41:10,9.487679E+01,8.439689E+01,9.500324E+01,4.229572E+02,7.469358E+01,164,0,160,2,8,2
789,2026/09/05,08:42:10,9.490921E+01,8.449416E+01,9.497082E+01,4.043774E+02,7.512159E+01,166,0,161,2,8,2
790,2026/09/05,08:43:10,9.487679E+01,8.468548E+01,9.497082E+01,4.072633E+02,7.507782E+01,168,0,163,2,8,2
791,2026/09/05,08:44:10,9.487679E+01,8.484760E+01,9.497082E+01,4.008755E+02,7.546206E+01,170,0,165,2,8,2
792,2026/09/05,08:45:10,9.484436E+01,8.510377E+01,9.497082E+01,4.047017E+02,7.526751E+01,172,0,167,2,8,2
793,2026/09/05,08:46:10,9.484436E+01,8.446174E+01,9.500324E+01,7.369650E+02,7.180933E+01,173,0,168,2,8,2
794,2026/09/05,08:47:10,9.484436E+01,8.282750E+01,9.500324E+01,7.533074E+02,7.483463E+01,175,0,170,2,8,2
795,2026/09/05,08:48:10,9.484436E+01,8.253891E+01,9.497082E+01,4.059987E+02,7.675584E+01,177,0,172,2,8,2
796,2026/09/05,08:49:10,9.487679E+01,8.241245E+01,9.497082E+01,5.867056E+02,7.257782E+01,179,0,173,2,8,2
797,2026/09/05,08:50:10,9.490921E+01,8.167640E+01,9.497082E+01,5.857328E+02,7.469358E+01,181,0,175,2,8,2
798,2026/09/05,08:51:10,9.487679E+01,8.093710E+01,9.497082E+01,5.905318E+02,7.502918E+01,182,0,177,2,8,2
799,2026/09/05,08:52:10,9.490921E+01,8.013619E+01,9.497082E+01,5.940662E+02,7.555447E+01,184,0,179,2,8,2
800,2026/09/05,08:53:10,9.487679E+01,7.933528E+01,9.500324E+01,5.940662E+02,7.541342E+01,186,0,180,2,8,2
801,2026/09/05,08:54:10,9.484436E+01,7.744488E+01,9.497082E+01,9.224708E+02,7.209630E+01,188,0,182,2,8,2
802,2026/09/05,08:55:10,9.487679E+01,7.488327E+01,9.497082E+01,9.436447E+02,7.445039E+01,190,0,184,2,8,2
803,2026/09/05,08:56:10,9.487679E+01,7.395266E+01,9.497082E+01,5.761349E+02,7.531615E+01,191,0,186,2,8,2
804,2026/09/05,08:57:10,9.490921E+01,7.321661E+01,9.497082E+01,5.828470E+02,7.551070E+01,193,0,187,2,8,2
805,2026/09/05,08:58:10,9.484436E+01,7.254215E+01,9.500324E+01,5.732490E+02,7.584630E+01,195,0,189,2,8,2
806,2026/09/05,08:59:10,9.487679E+01,7.187095E+01,9.500324E+01,5.745136E+02,7.488326E+01,197,0,191,2,8,2
807,2026/09/05,09:00:10,9.487679E+01,7.113490E+01,9.500324E+01,5.741894E+02,7.517023E+01,199,0,193,2,8,2
808,2026/09/05,09:01:10,9.487679E+01,7.049287E+01,9.497082E+01,5.732490E+02,7.473735E+01,200,0,194,2,8,2
809,2026/09/05,09:02:10,9.487679E+01,6.837873E+01,9.497082E+01,9.234436E+02,7.426070E+01,202,0,196,2,8,2
810,2026/09/05,09:03:10,9.487679E+01,6.600843E+01,9.497082E+01,6.514268E+02,9.290855E+01,204,0,198,2,8,2
811,2026/09/05,09:04:10,9.490921E+01,6.533398E+01,9.497082E+01,5.620298E+02,7.498055E+01,206,0,200,2,8,2
812,2026/09/05,09:05:10,9.487679E+01,6.459792E+01,9.500324E+01,5.991894E+02,7.440175E+01,208,0,201,2,8,2
813,2026/09/05,09:06:10,9.484436E+01,6.385863E+01,9.497082E+01,5.770753E+02,7.988326E+01,209,0,203,2,8,2
814,2026/09/05,09:07:10,9.487679E+01,6.398833E+01,9.497082E+01,4.245785E+02,7.546206E+01,211,0,205,2,8,2
815,2026/09/05,09:08:10,9.487679E+01,6.417964E+01,9.497082E+01,4.072633E+02,7.526751E+01,213,0,207,2,8,2
816,2026/09/05,09:09:10,9.487679E+01,6.427692E+01,9.497082E+01,6.950065E+02,5.940661E+01,215,0,208,2,8,2
817,2026/09/05,09:10:10,9.484436E+01,6.241894E+01,9.497082E+01,8.276265E+02,7.454766E+01,217,0,210,2,8,2
818,2026/09/05,09:11:10,9.490921E+01,6.065499E+01,9.497082E+01,5.584955E+02,8.362840E+01,218,0,212,2,8,2
819,2026/09/05,09:12:10,9.484436E+01,6.017510E+01,9.497082E+01,5.306096E+02,7.493191E+01,220,0,214,2,8,2
820,2026/09/05,09:13:10,9.490921E+01,5.982166E+01,9.500324E+01,4.405966E+02,7.752918E+01,222,0,215,2,8,2
821,2026/09/05,09:14:10,9.487679E+01,6.020752E+01,9.497082E+01,3.540856E+02,7.551070E+01,224,0,217,2,8,2
822,2026/09/05,09:15:10,9.487679E+01,6.068742E+01,9.497082E+01,3.531129E+02,7.526751E+01,226,0,219,2,8,2
823,2026/09/05,09:16:10,9.490921E+01,6.113813E+01,9.497082E+01,3.883593E+02,7.334630E+01,227,0,221,2,8,2
824,2026/09/05,09:17:10,9.487679E+01,6.155318E+01,9.497082E+01,3.569715E+02,7.445039E+01,229,0,222,2,8,2
825,2026/09/05,09:18:10,9.487679E+01,6.193904E+01,9.500324E+01,3.726654E+02,7.473735E+01,231,0,224,2,8,2
826,2026/09/05,09:19:10,9.490921E+01,6.228924E+01,9.497082E+01,3.733139E+02,7.493191E+01,233,0,226,2,8,2
827,2026/09/05,09:20:10,9.484436E+01,6.267510E+01,9.500324E+01,3.723411E+02,7.493191E+01,235,0,228,2,8,2
828,2026/09/05,09:21:10,9.490921E+01,6.299611E+01,9.500324E+01,3.880350E+02,7.464494E+01,236,0,229,2,8,2
829,2026/09/05,09:22:10,9.490921E+01,6.341116E+01,9.497082E+01,3.556745E+02,7.459630E+01,238,0,231,2,8,2
830,2026/09/05,09:23:10,9.484436E+01,6.389105E+01,9.497082E+01,3.524643E+02,7.551070E+01,240,0,233,2,8,2
831,2026/09/05,09:24:10,9.484436E+01,6.434177E+01,9.497082E+01,3.537614E+02,7.546206E+01,242,0,235,2,8,2
832,2026/09/05,09:25:10,9.487679E+01,6.533398E+01,9.497082E+01,2.284695E+02,7.464494E+01,244,0,236,2,8,2
833,2026/09/05,09:26:10,9.484436E+01,6.645590E+01,9.500324E+01,2.204604E+02,7.570039E+01,245,0,238,2,8,2
834,2026/09/05,09:27:10,9.487679E+01,6.757782E+01,9.497082E+01,2.198444E+02,7.589494E+01,247,0,240,2,8,2
835,2026/09/05,09:28:10,9.487679E+01,6.872893E+01,9.497082E+01,2.211089E+02,7.478599E+01,249,0,242,2,8,2
836,2026/09/05,09:29:10,9.484436E+01,6.988327E+01,9.497082E+01,2.214332E+02,7.473735E+01,251,0,243,2,8,2
837,2026/09/05,09:30:10,9.487679E+01,7.100519E+01,9.500324E+01,2.211089E+02,7.502918E+01,253,0,245,2,8,2
838,2026/09/05,09:31:10,9.487679E+01,7.209469E+01,9.497082E+01,2.409857E+02,7.464494E+01,254,0,247,2,8,2
839,2026/09/05,09:32:10,9.487679E+01,7.311933E+01,9.497082E+01,2.441959E+02,7.473735E+01,256,0,249,2,8,2
840,2026/09/05,09:33:10,9.490921E+01,7.411479E+01,9.497082E+01,2.486706E+02,7.469358E+01,258,0,250,2,8,2
841,2026/09/05,09:34:10,9.487679E+01,7.513943E+01,9.497082E+01,2.454604E+02,7.507782E+01,260,0,252,2,8,2
842,2026/09/05,09:35:10,9.487679E+01,7.594034E+01,9.497082E+01,5.710117E+02,6.555933E+01,262,0,254,4,2,2
843,2026/09/05,09:36:10,9.484436E+01,7.526589E+01,9.500324E+01,5.918288E+02,7.536478E+01,263,2,256,4,2,2
844,2026/09/05,09:37:10,9.487679E+01,7.561933E+01,9.497082E+01,1.224384E+02,7.839008E+01,264,4,257,4,2,2
845,2026/09/05,09:38:10,9.484436E+01,7.750973E+01,9.497082E+01,1.057717E+02,7.459630E+01,266,5,259,4,2,2
846,2026/09/05,09:39:10,9.490921E+01,7.943256E+01,9.497082E+01,9.841116E+01,7.695039E+01,267,7,261,4,2,2
847,2026/09/05,09:40:10,9.487679E+01,8.132296E+01,9.497082E+01,1.095979E+02,7.498055E+01,269,9,262,4,2,2
848,2026/09/05,09:41:10,9.490921E+01,8.318094E+01,9.500324E+01,1.089818E+02,7.498055E+01,270,11,264,4,2,2
849,2026/09/05,09:42:10,9.487679E+01,8.500648E+01,9.500324E+01,1.336252E+02,7.469358E+01,272,13,266,4,2,2
850,2026/09/05,09:43:10,9.484436E+01,8.616084E+01,9.500324E+01,5.783723E+02,6.752918E+01,273,14,268,4,2,2
851,2026/09/05,09:44:10,9.484436E+01,8.535992E+01,9.497082E+01,6.251297E+02,7.426070E+01,275,16,269,4,2,2
852,2026/09/05,09:45:10,9.484436E+01,8.555124E+01,9.497082E+01,2.374514E+02,7.767023E+01,276,18,271,4,2,2
853,2026/09/05,09:46:10,9.484436E+01,8.673801E+01,9.497082E+01,2.483463E+02,7.445039E+01,278,20,273,4,2,2
854,2026/09/05,09:47:10,9.487679E+01,8.788911E+01,9.500324E+01,2.361868E+02,7.435311E+01,279,21,274,4,2,2
855,2026/09/05,09:48:10,9.487679E+01,8.914073E+01,9.497082E+01,2.182231E+02,7.493191E+01,281,23,276,4,2,2
856,2026/09/05,09:49:10,9.484436E+01,8.975033E+01,9.497082E+01,2.146887E+02,7.584630E+01,282,24,277,4,16,16
857,2026/09/05,09:50:10,9.487679E+01,8.862841E+01,9.497082E+01,2.172828E+02,7.473735E+01,284,24,277,4,16,16
858,2026/09/05,09:51:10,9.487679E+01,8.680286E+01,9.497082E+01,5.915046E+02,7.031615E+01,284,24,277,4,16,16
859,2026/09/05,09:52:10,9.484436E+01,8.439689E+01,9.497082E+01,6.088197E+02,7.512159E+01,284,25,278,4,2,2
860,2026/09/05,09:53:10,9.484436E+01,8.519780E+01,9.497082E+01,2.326524E+02,7.570039E+01,284,27,280,4,2,2
861,2026/09/05,09:54:10,9.487679E+01,8.648184E+01,9.497082E+01,2.153372E+02,7.574902E+01,284,29,281,4,2,2
862,2026/09/05,09:55:10,9.490921E+01,8.779507E+01,9.497082E+01,2.159857E+02,7.598735E+01,284,30,283,4,2,2
863,2026/09/05,09:56:10,9.487679E+01,8.914073E+01,9.500324E+01,2.159857E+02,7.603599E+01,284,32,285,4,2,2
864,2026/09/05,09:57:10,9.484436E+01,8.971790E+01,9.497082E+01,2.352140E+02,7.570039E+01,284,33,286,4,16,16
865,2026/09/05,09:58:10,9.484436E+01,8.846628E+01,9.497082E+01,2.342413E+02,7.555447E+01,284,33,286,4,16,16
866,2026/09/05,09:59:10,9.484436E+01,8.603113E+01,9.497082E+01,6.174449E+02,7.271887E+01,284,33,286,4,16,16
867,2026/09/05,10:00:10,9.487679E+01,8.420558E+01,9.497082E+01,5.523995E+02,7.776751E+01,284,34,287,4,2,2
868,2026/09/05,10:01:10,9.487679E+01,8.583982E+01,9.500324E+01,1.339494E+02,7.546206E+01,284,36,289,4,2,2
869,2026/09/05,10:02:10,9.490921E+01,8.760377E+01,9.500324E+01,1.326848E+02,7.565175E+01,284,38,290,4,2,2
870,2026/09/05,10:03:10,9.487679E+01,8.936446E+01,9.497082E+01,1.345979E+02,7.426070E+01,284,40,292,4,2,2
871,2026/09/05,10:04:10,9.484436E+01,8.968548E+01,9.500324E+01,1.339494E+02,7.406615E+01,284,40,293,4,16,16
872,2026/09/05,10:05:10,9.484436E+01,8.894942E+01,9.500324E+01,1.352464E+02,7.454766E+01,284,40,293,4,16,16
873,2026/09/05,10:06:10,9.487679E+01,8.824255E+01,9.500324E+01,1.323606E+02,7.570039E+01,284,40,293,4,16,16
874,2026/09/05,10:07:10,9.484436E+01,8.651427E+01,9.497082E+01,5.104410E+02,7.387646E+01,284,40,293,4,16,16
875,2026/09/05,10:08:10,9.487679E+01,8.459145E+01,9.497082E+01,5.114138E+02,7.526751E+01,284,41,293,4,2,2
876,2026/09/05,10:09:10,9.487679E+01,8.612841E+01,9.497082E+01,1.323606E+02,7.546206E+01,284,43,295,4,2,2
