"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
877,2026/09/05,10:10:10,9.484436E+01,8.788911E+01,9.497082E+01,1.387808E+02,7.551070E+01,284,45,297,4,2,2
878,2026/09/05,10:11:10,9.490921E+01,8.962063E+01,9.497082E+01,1.374838E+02,7.551070E+01,284,46,299,4,2,2
879,2026/09/05,10:12:10,9.487679E+01,8.958820E+01,9.497082E+01,1.137808E+02,7.560311E+01,284,47,299,4,16,16
880,2026/09/05,10:13:10,9.487679E+01,8.897860E+01,9.497082E+01,1.371595E+02,7.368191E+01,284,47,299,4,16,16
881,2026/09/05,10:14:10,9.490921E+01,8.827497E+01,9.500324E+01,1.182555E+02,7.396887E+01,284,47,299,4,16,16
882,2026/09/05,10:15:10,9.487679E+01,8.631972E+01,9.500324E+01,5.082036E+02,7.387646E+01,284,47,299,4,16,16
883,2026/09/05,10:16:10,9.487679E+01,8.462387E+01,9.497082E+01,2.698120E+02,8.487840E+01,284,48,300,4,2,2
884,2026/09/05,10:17:10,9.487679E+01,8.641699E+01,9.497082E+01,1.323606E+02,7.541342E+01,284,49,301,4,2,2
885,2026/09/05,10:18:10,9.484436E+01,8.817770E+01,9.497082E+01,1.313878E+02,7.565175E+01,284,51,303,4,2,2
886,2026/09/05,10:19:10,9.484436E+01,8.990921E+01,9.497082E+01,1.458171E+02,7.574902E+01,284,53,305,4,2,2
887,2026/09/05,10:20:10,9.484436E+01,8.942931E+01,9.497082E+01,1.483787E+02,7.521887E+01,284,53,305,4,16,16
888,2026/09/05,10:21:10,9.490921E+01,8.869326E+01,9.497082E+01,1.371595E+02,7.521887E+01,284,53,305,4,16,16
889,2026/09/05,10:22:10,9.484436E+01,8.779507E+01,9.497082E+01,4.799935E+02,6.657101E+01,284,53,305,4,16,16
890,2026/09/05,10:23:10,9.490921E+01,8.503891E+01,9.497082E+01,5.447147E+02,7.536478E+01,284,53,305,4,16,16
891,2026/09/05,10:24:10,9.487679E+01,8.535992E+01,9.497082E+01,1.512646E+02,7.704766E+01,284,55,306,4,2,2
892,2026/09/05,10:25:10,9.487679E+01,8.699416E+01,9.497082E+01,1.669585E+02,7.531615E+01,284,57,308,4,2,2
893,2026/09/05,10:26:10,9.487679E+01,8.866084E+01,9.497082E+01,1.531777E+02,7.421206E+01,284,58,310,4,2,2
894,2026/09/05,10:27:10,9.484436E+01,8.990921E+01,9.497082E+01,1.788262E+02,7.401751E+01,284,60,311,4,16,16
895,2026/09/05,10:28:10,9.490921E+01,8.926719E+01,9.497082E+01,1.336252E+02,7.555447E+01,284,60,311,4,16,16
896,2026/09/05,10:29:10,9.487679E+01,8.824255E+01,9.497082E+01,2.582685E+02,7.493191E+01,284,60,311,4,16,16
897,2026/09/05,10:30:10,9.487679E+01,8.619326E+01,9.497082E+01,5.908560E+02,7.151751E+01,284,60,311,4,16,16
898,2026/09/05,10:31:10,9.487679E+01,8.407912E+01,9.497082E+01,6.562257E+02,7.353599E+01,284,61,312,4,2,2
899,2026/09/05,10:32:10,9.484436E+01,8.394942E+01,9.497082E+01,3.598573E+02,7.704766E+01,284,63,314,4,2,2
900,2026/09/05,10:33:10,9.490921E+01,8.455902E+01,9.497082E+01,3.550259E+02,7.541342E+01,284,64,316,4,2,2
901,2026/09/05,10:34:10,9.484436E+01,8.516862E+01,9.497082E+01,3.624189E+02,7.521887E+01,284,66,317,4,2,2
902,2026/09/05,10:35:10,9.487679E+01,8.568094E+01,9.497082E+01,3.617704E+02,7.507782E+01,284,68,319,4,2,2
903,2026/09/05,10:36:10,9.487679E+01,8.622569E+01,9.497082E+01,3.999027E+02,7.301070E+01,284,70,321,4,2,2
904,2026/09/05,10:37:10,9.484436E+01,8.670558E+01,9.500324E+01,3.742542E+02,7.478599E+01,284,71,323,4,2,2
905,2026/09/05,10:38:10,9.487679E+01,8.609599E+01,9.500324E+01,6.761025E+02,7.426070E+01,284,73,324,4,2,2
906,2026/09/05,10:39:10,9.484436E+01,8.500648E+01,9.497082E+01,6.763943E+02,7.459630E+01,284,75,326,4,2,2
907,2026/09/05,10:40:10,9.487679E+01,8.545720E+01,9.497082E+01,3.556745E+02,7.541342E+01,284,77,328,4,2,2
908,2026/09/05,10:41:10,9.487679E+01,8.599870E+01,9.497082E+01,3.697795E+02,7.488326E+01,284,79,329,4,2,2
909,2026/09/05,10:42:10,9.484436E+01,8.660831E+01,9.497082E+01,3.540856E+02,7.551070E+01,284,80,331,4,2,2
910,2026/09/05,10:43:10,9.484436E+01,8.721790E+01,9.497082E+01,3.309987E+02,7.493191E+01,284,82,333,4,2,2
911,2026/09/05,10:44:10,9.484436E+01,8.788911E+01,9.497082E+01,3.559987E+02,7.531615E+01,284,84,335,4,2,2
912,2026/09/05,10:45:10,9.484436E+01,8.849870E+01,9.497082E+01,3.550259E+02,7.555447E+01,284,86,336,4,2,2
913,2026/09/05,10:46:10,9.487679E+01,8.910831E+01,9.497082E+01,3.556745E+02,7.426070E+01,284,88,338,4,2,2
914,2026/09/05,10:47:10,9.487679E+01,8.965305E+01,9.497082E+01,3.553502E+02,7.440175E+01,284,89,340,4,2,2
915,2026/09/05,10:48:10,9.484436E+01,8.926719E+01,9.497082E+01,3.559987E+02,7.531615E+01,284,90,341,4,16,16
916,2026/09/05,10:49:10,9.487679E+01,8.792153E+01,9.497082E+01,2.553826E+02,7.401751E+01,284,90,341,4,16,16
917,2026/09/05,10:50:10,9.487679E+01,8.654345E+01,9.497082E+01,2.550908E+02,7.531615E+01,284,90,341,4,16,16
918,2026/09/05,10:51:10,9.487679E+01,8.519780E+01,9.497082E+01,2.566797E+02,7.502918E+01,284,90,341,4,16,16
919,2026/09/05,10:52:10,9.487679E+01,8.561609E+01,9.500324E+01,2.553826E+02,7.526751E+01,284,92,342,4,2,2
920,2026/09/05,10:53:10,9.487679E+01,8.670558E+01,9.500324E+01,2.489948E+02,7.546206E+01,284,94,344,4,2,2
921,2026/09/05,10:54:10,9.484436E+01,8.792153E+01,9.497082E+01,2.396887E+02,7.445039E+01,284,95,345,4,2,2
922,2026/09/05,10:55:10,9.490921E+01,8.910831E+01,9.497082E+01,2.345655E+02,7.565175E+01,284,97,347,4,2,2
923,2026/09/05,10:56:10,9.487679E+01,8.977951E+01,9.497082E+01,3.175421E+02,7.517023E+01,284,99,349,4,16,16
924,2026/09/05,10:57:10,9.490921E+01,8.811609E+01,9.497082E+01,3.479896E+02,7.349222E+01,284,99,349,4,16,16
925,2026/09/05,10:58:10,9.487679E+01,8.644942E+01,9.497082E+01,3.089170E+02,7.531615E+01,284,99,349,4,16,16
926,2026/09/05,10:59:10,9.490921E+01,8.481518E+01,9.497082E+01,3.169261E+02,7.512159E+01,284,99,349,4,2,2
927,2026/09/05,11:00:10,9.490921E+01,8.555124E+01,9.497082E+01,3.092088E+02,7.502918E+01,284,101,350,4,2,2
928,2026/09/05,11:01:10,9.484436E+01,8.539235E+01,9.497082E+01,6.494812E+02,7.243191E+01,284,102,352,4,2,2
929,2026/09/05,11:02:10,9.484436E+01,8.436771E+01,9.497082E+01,6.780156E+02,7.421206E+01,284,104,354,4,2,2
930,2026/09/05,11:03:10,9.487679E+01,8.442931E+01,9.497082E+01,3.303826E+02,7.637159E+01,284,106,355,4,2,2
931,2026/09/05,11:04:10,9.484436E+01,8.519780E+01,9.497082E+01,3.274968E+02,7.579766E+01,284,108,357,4,2,2
932,2026/09/05,11:05:10,9.487679E+01,8.590467E+01,9.500324E+01,3.303826E+02,7.589494E+01,284,110,359,4,2,2
933,2026/09/05,11:06:10,9.487679E+01,8.667316E+01,9.497082E+01,3.101816E+02,7.526751E+01,284,111,361,4,2,2
934,2026/09/05,11:07:10,9.487679E+01,8.744164E+01,9.500324E+01,3.319715E+02,7.526751E+01,284,113,362,4,2,2
935,2026/09/05,11:08:10,9.487679E+01,8.824255E+01,9.497082E+01,3.127432E+02,7.541342E+01,284,115,364,4,2,2
936,2026/09/05,11:09:10,9.487679E+01,8.866084E+01,9.497082E+01,6.321985E+02,6.772373E+01,284,117,366,4,2,2
937,2026/09/05,11:10:10,9.487679E+01,8.769780E+01,9.500324E+01,6.639105E+02,7.531615E+01,284,118,367,4,2,2
938,2026/09/05,11:11:10,9.490921E+01,8.747406E+01,9.497082E+01,3.159533E+02,7.743190E+01,284,120,369,4,2,2
939,2026/09/05,11:12:10,9.487679E+01,8.830740E+01,9.497082E+01,3.124189E+02,7.536478E+01,284,122,371,4,2,2
940,2026/09/05,11:13:10,9.487679E+01,8.910831E+01,9.497082E+01,3.255512E+02,7.488326E+01,284,124,373,4,2,2
941,2026/09/05,11:14:10,9.487679E+01,8.990921E+01,9.497082E+01,2.887160E+02,7.483463E+01,284,126,374,4,2,2
942,2026/09/05,11:15:10,9.484436E+01,8.869326E+01,9.500324E+01,3.281129E+02,7.473735E+01,284,126,374,4,16,16
943,2026/09/05,11:16:10,9.487679E+01,8.699416E+01,9.497082E+01,3.217250E+02,7.493191E+01,284,126,374,4,16,16
944,2026/09/05,11:17:10,9.487679E+01,8.475033E+01,9.500324E+01,6.440338E+02,6.974222E+01,284,126,374,4,2,2
945,2026/09/05,11:18:10,9.484436E+01,8.359599E+01,9.500324E+01,6.683853E+02,7.512159E+01,284,128,376,4,2,2
946,2026/09/05,11:19:10,9.484436E+01,8.366084E+01,9.497082E+01,2.992867E+02,7.752918E+01,284,129,378,4,2,2
947,2026/09/05,11:20:10,9.484436E+01,8.455902E+01,9.497082E+01,2.983139E+02,7.421206E+01,284,131,380,4,2,2
948,2026/09/05,11:21:10,9.487679E+01,8.542477E+01,9.500324E+01,2.970493E+02,7.551070E+01,284,133,381,4,2,2
949,2026/09/05,11:22:10,9.487679E+01,8.631972E+01,9.497082E+01,2.967250E+02,7.565175E+01,284,135,383,4,2,2
950,2026/09/05,11:23:10,9.484436E+01,8.721790E+01,9.497082E+01,2.964008E+02,7.555447E+01,285,137,385,4,2,2
951,2026/09/05,11:24:10,9.487679E+01,8.805124E+01,9.497082E+01,2.973735E+02,7.449902E+01,287,138,386,4,2,2
952,2026/09/05,11:25:10,9.490921E+01,8.798638E+01,9.497082E+01,6.395590E+02,7.276751E+01,288,140,388,4,2,2
953,2026/09/05,11:26:10,9.487679E+01,8.702659E+01,9.497082E+01,6.478923E+02,7.469358E+01,290,142,390,4,2,2
954,2026/09/05,11:27:10,9.484436E+01,8.737679E+01,9.500324E+01,2.986382E+02,7.574902E+01,292,144,391,4,2,2
955,2026/09/05,11:28:10,9.490921E+01,8.824255E+01,9.497082E+01,3.101816E+02,7.435311E+01,293,145,393,4,2,2
956,2026/09/05,11:29:10,9.487679E+01,8.901102E+01,9.497082E+01,3.309987E+02,7.483463E+01,295,147,395,4,2,2
957,2026/09/05,11:30:10,9.487679E+01,8.971790E+01,9.500324E+01,3.159533E+02,7.531615E+01,296,149,397,4,2,2
958,2026/09/05,11:31:10,9.490921E+01,8.907588E+01,9.497082E+01,3.149806E+02,7.526751E+01,298,150,397,4,16,16
959,2026/09/05,11:32:10,9.490921E+01,8.744164E+01,9.500324E+01,2.970493E+02,7.426070E+01,299,150,397,4,16,16
960,2026/09/05,11:33:10,9.484436E+01,8.446174E+01,9.497082E+01,6.469196E+02,7.459630E+01,301,150,397,4,2,2
961,2026/09/05,11:34:10,9.487679E+01,8.379053E+01,9.497082E+01,3.089170E+02,8.353599E+01,302,152,399,8,2,2
962,2026/09/05,11:35:10,9.487679E+01,8.468548E+01,9.500324E+01,2.957523E+02,7.584630E+01,302,153,401,8,2,2
963,2026/09/05,11:36:10,9.487679E+01,8.596952E+01,9.500324E+01,2.134241E+02,7.555447E+01,302,155,403,16,2,4
964,2026/09/05,11:37:10,9.487679E+01,8.564851E+01,9.497082E+01,3.399806E+02,7.411478E+01,302,157,404,16,2,4
965,2026/09/05,11:38:10,9.487679E+01,8.510377E+01,9.500324E+01,3.393320E+02,7.521887E+01,302,159,405,16,2,4
966,2026/09/05,11:39:10,9.484436E+01,8.455902E+01,9.497082E+01,3.460765E+02,7.435311E+01,302,161,406,16,2,4
967,2026/09/05,11:40:10,9.487679E+01,8.401427E+01,9.497082E+01,3.409533E+02,7.493191E+01,302,163,408,16,2,4
968,2026/09/05,11:41:10,9.487679E+01,8.228275E+01,9.497082E+01,6.450065E+02,7.377918E+01,302,164,409,16,2,4
969,2026/09/05,11:42:10,9.487679E+01,8.032750E+01,9.500324E+01,6.059338E+02,7.512159E+01,302,166,410,16,2,4
970,2026/09/05,11:43:10,9.487679E+01,8.010377E+01,9.497082E+01,2.537938E+02,7.478599E+01,302,168,411,16,2,4
971,2026/09/05,11:44:10,9.487679E+01,8.004215E+01,9.500324E+01,2.563554E+02,7.478599E+01,302,170,413,16,2,4
972,2026/09/05,11:45:10,9.484436E+01,7.997730E+01,9.500324E+01,2.326524E+02,7.546206E+01,302,172,414,16,2,4
973,2026/09/05,11:46:10,9.490921E+01,8.010377E+01,9.497082E+01,2.345655E+02,7.512159E+01,302,174,415,16,2,4
974,2026/09/05,11:47:10,9.487679E+01,8.010377E+01,9.497082E+01,2.608301E+02,7.377918E+01,302,175,417,16,2,4
975,2026/09/05,11:48:10,9.487679E+01,8.013619E+01,9.497082E+01,2.355383E+02,7.517023E+01,302,177,418,16,2,4
976,2026/09/05,11:49:10,9.487679E+01,7.879053E+01,9.500324E+01,5.857328E+02,7.445039E+01,302,179,419,16,2,4
977,2026/09/05,11:50:10,9.487679E+01,7.699741E+01,9.497082E+01,5.863813E+02,7.445039E+01,302,181,420,16,2,4
978,2026/09/05,11:51:10,9.490921E+01,7.693256E+01,9.497082E+01,2.185473E+02,7.551070E+01,302,183,422,16,2,4
979,2026/09/05,11:52:10,9.490921E+01,7.702983E+01,9.497082E+01,2.364786E+02,7.377918E+01,302,185,422,16,2,4
980,2026/09/05,11:53:10,9.487679E+01,7.712387E+01,9.497082E+01,2.204604E+02,7.517023E+01,302,187,422,16,2,4
981,2026/09/05,11:54:10,9.490921E+01,7.725357E+01,9.497082E+01,2.323282E+02,7.507782E+01,302,188,423,16,2,4
982,2026/09/05,11:55:10,9.487679E+01,7.725357E+01,9.500324E+01,2.448119E+02,7.493191E+01,302,190,423,16,2,4
983,2026/09/05,11:56:10,9.484436E+01,7.722115E+01,9.497082E+01,2.457847E+02,7.473735E+01,302,192,424,16,2,4
984,2026/09/05,11:57:10,9.487679E+01,7.581064E+01,9.500324E+01,6.027238E+02,7.493191E+01,302,194,424,16,2,4
985,2026/09/05,11:58:10,9.484436E+01,7.398508E+01,9.497082E+01,5.786965E+02,7.469358E+01,302,196,425,16,2,4
986,2026/09/05,11:59:10,9.487679E+01,7.392023E+01,9.497082E+01,2.252918E+02,7.521887E+01,302,198,425,16,2,4
987,2026/09/05,12:00:10,9.487679E+01,7.398508E+01,9.497082E+01,2.243191E+02,7.507782E+01,302,200,425,16,2,4
988,2026/09/05,12:01:10,9.487679E+01,7.404993E+01,9.497082E+01,2.541180E+02,7.469358E+01,302,201,426,16,2,4
989,2026/09/05,12:02:10,9.490921E+01,7.411479E+01,9.497082E+01,2.239948E+02,7.488326E+01,302,203,426,16,2,4
990,2026/09/05,12:03:11,9.490921E+01,7.417640E+01,9.500324E+01,2.249676E+02,7.502918E+01,302,205,427,16,2,4
991,2026/09/05,12:04:11,9.487679E+01,7.430610E+01,9.497082E+01,2.236706E+02,7.517023E+01,302,207,427,16,2,4
992,2026/09/05,12:05:11,9.484436E+01,7.420882E+01,9.497082E+01,5.424773E+02,6.445525E+01,302,209,428,16,2,4
993,2026/09/05,12:06:11,9.487679E+01,7.254215E+01,9.497082E+01,5.745136E+02,7.464494E+01,302,211,428,16,2,4
994,2026/09/05,12:07:11,9.490921E+01,7.135863E+01,9.500324E+01,2.243191E+02,7.873055E+01,302,212,428,16,2,4
995,2026/09/05,12:08:11,9.490921E+01,7.135863E+01,9.497082E+01,2.461089E+02,7.507782E+01,302,214,429,16,2,4
996,2026/09/05,12:09:11,9.487679E+01,7.129378E+01,9.500324E+01,2.473736E+02,7.435311E+01,302,216,429,16,2,4
997,2026/09/05,12:10:11,9.490921E+01,7.126135E+01,9.497082E+01,2.457847E+02,7.464494E+01,302,218,430,16,2,4
998,2026/09/05,12:11:11,9.487679E+01,7.122893E+01,9.500324E+01,2.384241E+02,7.507782E+01,302,220,430,16,2,4
999,2026/09/05,12:12:11,9.487679E+01,7.129378E+01,9.497082E+01,2.249676E+02,7.488326E+01,302,222,431,16,2,4
1000,2026/09/05,12:13:11,9.487679E+01,7.139105E+01,9.497082E+01,2.239948E+02,7.493191E+01,302,224,431,16,2,4
1001,2026/09/05,12:14:11,9.484436E+01,7.145266E+01,9.497082E+01,2.236706E+02,7.493191E+01,302,225,431,16,2,4
1002,2026/09/05,12:15:11,9.487679E+01,7.154993E+01,9.497082E+01,2.224060E+02,7.498055E+01,302,227,432,16,2,4
1003,2026/09/05,12:16:11,9.487679E+01,7.161479E+01,9.497082E+01,2.092413E+02,7.541342E+01,302,229,432,16,2,4
1004,2026/09/05,12:17:11,9.487679E+01,7.180610E+01,9.500324E+01,2.387484E+02,7.435311E+01,302,231,433,16,2,4
1005,2026/09/05,12:18:11,9.487679E+01,7.187095E+01,9.497082E+01,2.262322E+02,7.507782E+01,302,233,433,16,2,4
1006,2026/09/05,12:19:11,9.487679E+01,7.196498E+01,9.497082E+01,2.224060E+02,7.488326E+01,302,235,434,16,2,4
1007,2026/09/05,12:20:11,9.487679E+01,7.206226E+01,9.497082E+01,2.236706E+02,7.502918E+01,302,237,434,16,2,4
1008,2026/09/05,12:21:11,9.487679E+01,7.206226E+01,9.497082E+01,2.432231E+02,7.454766E+01,302,238,435,16,2,4
1009,2026/09/05,12:22:11,9.487679E+01,7.202983E+01,9.497082E+01,2.441959E+02,7.536478E+01,302,240,435,16,2,4
1010,2026/09/05,12:23:11,9.487679E+01,7.199741E+01,9.497082E+01,2.422503E+02,7.469358E+01,302,242,436,16,2,4
1011,2026/09/05,12:24:11,9.487679E+01,7.199741E+01,9.497082E+01,2.400130E+02,7.627918E+01,302,244,436,16,2,4
1012,2026/09/05,12:25:11,9.490921E+01,7.177367E+01,9.497082E+01,5.495136E+02,6.796206E+01,302,246,436,16,2,4
1013,2026/09/05,12:26:11,9.484436E+01,7.004539E+01,9.500324E+01,6.158560E+02,7.642023E+01,302,248,437,16,2,4
1014,2026/09/05,12:27:11,9.484436E+01,6.969196E+01,9.500324E+01,2.230220E+02,8.050584E+01,304,249,437,2,2,4
1015,2026/09/05,12:28:11,9.487679E+01,7.078146E+01,9.497082E+01,2.255837E+02,7.507782E+01,305,251,438,2,2,4
1016,2026/09/05,12:29:11,9.490921E+01,7.190337E+01,9.500324E+01,2.217575E+02,7.493191E+01,307,253,438,2,2,4
1017,2026/09/05,12:30:11,9.490921E+01,7.302529E+01,9.500324E+01,2.233463E+02,7.507782E+01,309,255,439,2,2,4
1018,2026/09/05,12:31:11,9.487679E+01,7.411479E+01,9.500324E+01,2.239948E+02,7.502918E+01,311,257,439,2,2,4
1019,2026/09/05,12:32:11,9.487679E+01,7.520104E+01,9.497082E+01,2.233463E+02,7.526751E+01,313,259,440,2,2,4
1020,2026/09/05,12:33:11,9.484436E+01,7.629053E+01,9.497082E+01,2.387484E+02,7.488326E+01,314,260,440,2,2,4
1021,2026/09/05,12:34:11,9.490921E+01,7.581064E+01,9.497082E+01,5.895914E+02,7.392023E+01,316,262,440,2,2,4
1022,2026/09/05,12:35:11,9.490921E+01,7.504215E+01,9.497082E+01,4.809663E+02,8.949416E+01,318,264,441,2,2,4
1023,2026/09/05,12:36:11,9.487679E+01,7.603437E+01,9.500324E+01,2.425746E+02,7.493191E+01,320,266,441,2,2,4
1024,2026/09/05,12:37:11,9.487679E+01,7.706226E+01,9.500324E+01,2.448119E+02,7.526751E+01,322,268,442,2,2,4
1025,2026/09/05,12:38:11,9.487679E+01,7.815176E+01,9.497082E+01,2.281453E+02,7.536478E+01,323,269,442,2,2,4
1026,2026/09/05,12:39:11,9.487679E+01,7.927043E+01,9.500324E+01,2.230220E+02,7.426070E+01,325,271,443,2,2,4
1027,2026/09/05,12:40:11,9.484436E+01,8.039235E+01,9.497082E+01,2.393645E+02,7.396887E+01,327,273,443,2,2,4
1028,2026/09/05,12:41:11,9.487679E+01,8.125811E+01,9.500324E+01,5.424773E+02,6.685797E+01,329,275,444,2,2,4
1029,2026/09/05,12:42:11,9.487679E+01,8.055447E+01,9.497082E+01,5.767510E+02,7.498055E+01,331,277,444,2,2,4
1030,2026/09/05,12:43:11,9.490921E+01,8.052205E+01,9.500324E+01,2.204604E+02,7.776751E+01,332,278,445,2,2,4
1031,2026/09/05,12:44:11,9.484436E+01,8.161155E+01,9.497082E+01,2.249676E+02,7.579766E+01,334,280,445,2,2,4
1032,2026/09/05,12:45:11,9.487679E+01,8.273347E+01,9.497082E+01,2.239948E+02,7.565175E+01,336,282,445,2,2,4
1033,2026/09/05,12:46:11,9.487679E+01,8.385214E+01,9.497082E+01,2.239948E+02,7.416342E+01,338,284,446,2,2,4
1034,2026/09/05,12:47:11,9.490921E+01,8.494164E+01,9.497082E+01,2.233463E+02,7.531615E+01,339,286,446,2,2,4
1035,2026/09/05,12:48:11,9.484436E+01,8.603113E+01,9.497082E+01,2.438716E+02,7.541342E+01,341,288,447,2,2,4
1036,2026/09/05,12:49:11,9.490921E+01,8.603113E+01,9.497082E+01,5.969520E+02,7.199902E+01,343,289,447,2,2,4
1037,2026/09/05,12:50:11,9.490921E+01,8.519780E+01,9.497082E+01,5.899157E+02,8.396887E+01,345,291,448,2,2,4
1038,2026/09/05,12:51:11,9.487679E+01,8.625811E+01,9.497082E+01,2.246433E+02,7.613326E+01,347,293,448,2,2,4
1039,2026/09/05,12:52:11,9.487679E+01,8.737679E+01,9.497082E+01,2.224060E+02,7.459630E+01,348,295,449,2,2,4
1040,2026/09/05,12:53:11,9.484436E+01,8.849870E+01,9.497082E+01,2.518807E+02,7.445039E+01,350,297,449,2,2,4
1041,2026/09/05,12:54:11,9.490921E+01,8.965305E+01,9.500324E+01,2.224060E+02,7.526751E+01,352,298,450,2,2,4
1042,2026/09/05,12:55:11,9.484436E+01,8.933204E+01,9.497082E+01,2.220817E+02,7.531615E+01,353,299,450,16,16,4
1043,2026/09/05,12:56:11,9.490921E+01,8.747406E+01,9.497082E+01,5.604086E+02,7.070039E+01,353,299,450,16,16,4
1044,2026/09/05,12:57:11,9.487679E+01,8.452659E+01,9.500324E+01,6.068742E+02,7.238326E+01,353,299,451,16,2,4
1045,2026/09/05,12:58:11,9.487679E+01,8.407912E+01,9.500324E+01,1.201686E+02,7.714494E+01,353,301,451,16,2,4
1046,2026/09/05,12:59:11,9.484436E+01,8.471790E+01,9.497082E+01,1.182555E+02,7.541342E+01,353,303,452,16,2,4
1047,2026/09/05,13:00:11,9.484436E+01,8.526265E+01,9.497082E+01,1.454929E+02,7.430933E+01,353,305,452,16,2,4
1048,2026/09/05,13:01:11,9.490921E+01,8.577497E+01,9.497082E+01,1.400454E+02,7.536478E+01,353,307,453,16,2,4
1049,2026/09/05,13:02:11,9.490921E+01,8.628729E+01,9.497082E+01,1.384566E+02,7.555447E+01,353,308,453,16,2,4
1050,2026/09/05,13:03:11,9.487679E+01,8.680286E+01,9.497082E+01,1.371595E+02,7.521887E+01,353,310,454,16,2,4
1051,2026/09/05,13:04:11,9.487679E+01,8.587225E+01,9.497082E+01,5.085279E+02,7.387646E+01,353,312,454,16,2,4
1052,2026/09/05,13:05:11,9.484436E+01,8.475033E+01,9.497082E+01,1.406939E+02,8.055447E+01,353,314,455,16,2,4
1053,2026/09/05,13:06:11,9.484436E+01,8.532750E+01,9.500324E+01,1.250000E+02,7.565175E+01,353,316,455,16,2,4
1054,2026/09/05,13:07:11,9.490921E+01,8.590467E+01,9.497082E+01,1.265889E+02,7.555447E+01,353,318,455,16,2,4
1055,2026/09/05,13:08:11,9.484436E+01,8.654345E+01,9.497082E+01,1.192283E+02,7.488326E+01,353,319,456,16,2,4
1056,2026/09/05,13:09:11,9.484436E+01,8.718548E+01,9.497082E+01,1.153697E+02,7.526751E+01,353,321,456,16,2,4
1057,2026/09/05,13:10:11,9.487679E+01,8.779507E+01,9.497082E+01,1.189040E+02,7.546206E+01,353,323,457,16,2,4
1058,2026/09/05,13:11:11,9.484436E+01,8.708820E+01,9.497082E+01,5.110895E+02,7.377918E+01,353,325,457,16,2,4
1059,2026/09/05,13:12:11,9.487679E+01,8.583982E+01,9.497082E+01,1.560636E+02,8.285992E+01,353,327,458,16,2,4
1060,2026/09/05,13:13:11,9.490921E+01,8.641699E+01,9.497082E+01,1.493515E+02,7.551070E+01,353,329,458,16,2,4
1061,2026/09/05,13:14:11,9.490921E+01,8.677043E+01,9.497082E+01,2.537938E+02,7.286478E+01,353,330,459,16,2,4
1062,2026/09/05,13:15:11,9.487679E+01,8.683204E+01,9.497082E+01,2.255837E+02,7.440175E+01,353,332,459,16,2,4
1063,2026/09/05,13:16:11,9.484436E+01,8.692931E+01,9.497082E+01,2.105383E+02,7.464494E+01,353,334,460,16,2,4
1064,2026/09/05,13:17:11,9.490921E+01,8.708820E+01,9.497082E+01,2.031777E+02,7.507782E+01,353,336,460,16,2,4
1065,2026/09/05,13:18:11,9.487679E+01,8.625811E+01,9.497082E+01,5.652400E+02,7.435311E+01,353,338,460,16,2,4
1066,2026/09/05,13:19:11,9.484436E+01,8.459145E+01,9.497082E+01,5.184501E+02,7.738326E+01,353,340,461,16,2,4
1067,2026/09/05,13:20:11,9.487679E+01,8.513619E+01,9.497082E+01,1.163424E+02,7.536478E+01,353,342,461,16,2,4
1068,2026/09/05,13:21:11,9.487679E+01,8.577497E+01,9.497082E+01,1.313878E+02,7.507782E+01,353,343,462,16,2,4
1069,2026/09/05,13:22:11,9.490921E+01,8.635214E+01,9.497082E+01,1.256161E+02,7.555447E+01,353,345,462,16,2,4
1070,2026/09/05,13:23:11,9.484436E+01,8.696174E+01,9.500324E+01,1.355707E+02,7.521887E+01,353,347,463,16,2,4
1071,2026/09/05,13:24:11,9.487679E+01,8.750648E+01,9.497082E+01,1.294747E+02,7.368191E+01,353,349,464,16,2,4
1072,2026/09/05,13:25:11,9.490921E+01,8.792153E+01,9.497082E+01,4.700714E+02,6.647373E+01,353,351,465,16,2,4
1073,2026/09/05,13:26:11,9.484436E+01,8.641699E+01,9.497082E+01,5.389429E+02,7.401751E+01,353,353,467,16,2,4
1074,2026/09/05,13:27:11,9.487679E+01,8.568094E+01,9.497082E+01,1.474060E+02,7.723735E+01,353,354,468,16,2,4
1075,2026/09/05,13:28:11,9.484436E+01,8.616084E+01,9.500324E+01,1.538262E+02,7.536478E+01,353,356,469,16,2,4
1076,2026/09/05,13:29:11,9.487679E+01,8.660831E+01,9.497082E+01,1.538262E+02,7.541342E+01,353,358,471,16,2,4
1077,2026/09/05,13:30:11,9.484436E+01,8.708820E+01,9.497082E+01,1.278859E+02,7.526751E+01,353,360,472,16,2,4
1078,2026/09/05,13:31:11,9.484436E+01,8.760377E+01,9.497082E+01,1.374838E+02,7.416342E+01,353,362,473,16,2,4
1079,2026/09/05,13:32:11,9.490921E+01,8.814851E+01,9.497082E+01,1.345979E+02,7.526751E+01,353,364,475,16,2,4
1080,2026/09/05,13:33:11,9.484436E+01,8.872244E+01,9.497082E+01,1.384566E+02,7.459630E+01,353,365,476,16,2,4
1081,2026/09/05,13:34:11,9.484436E+01,8.926719E+01,9.497082E+01,1.307717E+02,7.555447E+01,353,367,477,16,2,4
1082,2026/09/05,13:35:11,9.490921E+01,8.984436E+01,9.497082E+01,1.304475E+02,7.406615E+01,353,369,478,16,2,8
1083,2026/09/05,13:36:11,9.487679E+01,8.955578E+01,9.497082E+01,1.400454E+02,7.396887E+01,353,369,478,16,16,8
1084,2026/09/05,13:37:11,9.484436E+01,8.869326E+01,9.497082E+01,2.627756E+02,7.334630E+01,353,369,478,16,16,8
1085,2026/09/05,13:38:11,9.484436E+01,8.728275E+01,9.497082E+01,3.261997E+02,7.271887E+01,353,369,478,16,16,8
1086,2026/09/05,13:39:11,9.487679E+01,8.551881E+01,9.497082E+01,3.601816E+02,7.512159E+01,353,369,478,16,16,8
1087,2026/09/05,13:40:11,9.490921E+01,8.462387E+01,9.497082E+01,2.451362E+02,7.531615E+01,353,371,478,16,2,8
1088,2026/09/05,13:41:11,9.487679E+01,8.459145E+01,9.497082E+01,2.457847E+02,7.521887E+01,353,373,478,16,2,8
1089,2026/09/05,13:42:11,9.490921E+01,8.452659E+01,9.497082E+01,2.483463E+02,7.421206E+01,353,374,478,16,2,8
1090,2026/09/05,13:43:11,9.490921E+01,8.455902E+01,9.497082E+01,2.169585E+02,7.584630E+01,353,376,478,16,2,8
1091,2026/09/05,13:44:11,9.490921E+01,8.471790E+01,9.497082E+01,2.111868E+02,7.473735E+01,353,378,478,16,2,8
1092,2026/09/05,13:45:11,9.487679E+01,8.484760E+01,9.497082E+01,2.121271E+02,7.502918E+01,353,380,478,16,2,8
1093,2026/09/05,13:46:11,9.487679E+01,8.497406E+01,9.497082E+01,2.169585E+02,7.459630E+01,353,382,478,16,2,8
1094,2026/09/05,13:47:11,9.487679E+01,8.507134E+01,9.497082E+01,2.146887E+02,7.459630E+01,353,384,478,16,2,8
1095,2026/09/05,13:48:11,9.487679E+01,8.519780E+01,9.497082E+01,2.159857E+02,7.454766E+01,353,386,478,16,2,8
1096,2026/09/05,13:49:11,9.487679E+01,8.535992E+01,9.497082E+01,1.884241E+02,7.488326E+01,353,387,478,16,2,8
1097,2026/09/05,13:50:11,9.490921E+01,8.551881E+01,9.497082E+01,2.255837E+02,7.430933E+01,353,389,478,16,2,8
1098,2026/09/05,13:51:11,9.490921E+01,8.561609E+01,9.497082E+01,2.252918E+02,7.445039E+01,353,391,478,16,2,8
1099,2026/09/05,13:52:11,9.487679E+01,8.568094E+01,9.497082E+01,2.358625E+02,7.416342E+01,353,393,478,16,2,8
1100,2026/09/05,13:53:11,9.487679E+01,8.568094E+01,9.497082E+01,2.547665E+02,7.502918E+01,353,395,478,16,2,8
1101,2026/09/05,13:54:11,9.487679E+01,8.564851E+01,9.500324E+01,2.409857E+02,7.411478E+01,353,397,478,16,2,8
1102,2026/09/05,13:55:11,9.490921E+01,8.564851E+01,9.500324E+01,2.368029E+02,7.526751E+01,353,399,478,16,2,8
1103,2026/09/05,13:56:11,9.490921E+01,8.568094E+01,9.497082E+01,2.217575E+02,7.445039E+01,353,400,478,16,2,8
1104,2026/09/05,13:57:11,9.484436E+01,8.577497E+01,9.497082E+01,2.220817E+02,7.570039E+01,353,402,478,16,2,8
1105,2026/09/05,13:58:11,9.484436E+01,8.583982E+01,9.497082E+01,2.207847E+02,7.512159E+01,353,404,478,16,2,8
1106,2026/09/05,13:59:11,9.487679E+01,8.577497E+01,9.497082E+01,2.512322E+02,7.531615E+01,353,406,478,16,2,8
1107,2026/09/05,14:00:11,9.487679E+01,8.580740E+01,9.500324E+01,1.685798E+02,7.517023E+01,353,408,478,16,2,8
1108,2026/09/05,14:01:11,9.487679E+01,8.631972E+01,9.500324E+01,1.281777E+02,7.546206E+01,353,410,478,16,2,8
1109,2026/09/05,14:02:11,9.490921E+01,8.651427E+01,9.497082E+01,5.053178E+02,6.791342E+01,353,412,478,16,2,8
1110,2026/09/05,14:03:11,9.490921E+01,8.503891E+01,9.497082E+01,5.223087E+02,7.488326E+01,353,413,478,16,2,8
1111,2026/09/05,14:04:11,9.484436E+01,8.455902E+01,9.500324E+01,1.365110E+02,7.718871E+01,353,415,478,16,2,8
1112,2026/09/05,14:05:11,9.484436E+01,8.510377E+01,9.497082E+01,1.371595E+02,7.555447E+01,353,417,478,16,2,8
1113,2026/09/05,14:06:11,9.487679E+01,8.551881E+01,9.497082E+01,1.659857E+02,7.526751E+01,353,419,478,16,2,8
1114,2026/09/05,14:07:11,9.487679E+01,8.596952E+01,9.500324E+01,1.538262E+02,7.512159E+01,353,421,478,16,2,8
1115,2026/09/05,14:08:11,9.487679E+01,8.641699E+01,9.500324E+01,1.573606E+02,7.454766E+01,353,423,478,16,2,8
1116,2026/09/05,14:09:11,9.487679E+01,8.686446E+01,9.497082E+01,1.586252E+02,7.541342E+01,353,425,478,16,2,8
1117,2026/09/05,14:10:11,9.487679E+01,8.568094E+01,9.497082E+01,5.264592E+02,7.473735E+01,353,426,478,16,2,8
1118,2026/09/05,14:11:11,9.484436E+01,8.449416E+01,9.500324E+01,1.381323E+02,8.285992E+01,353,428,478,16,2,8
1119,2026/09/05,14:12:11,9.487679E+01,8.503891E+01,9.500324E+01,1.345979E+02,7.541342E+01,353,430,478,16,2,8
1120,2026/09/05,14:13:11,9.484436E+01,8.558366E+01,9.500324E+01,1.349222E+02,7.469358E+01,353,432,478,16,2,8
1121,2026/09/05,14:14:11,9.487679E+01,8.612841E+01,9.497082E+01,1.432555E+02,7.555447E+01,353,434,478,16,2,8
1122,2026/09/05,14:15:11,9.487679E+01,8.654345E+01,9.497082E+01,1.422827E+02,7.536478E+01,353,436,478,16,2,8
1123,2026/09/05,14:16:11,9.490921E+01,8.705902E+01,9.497082E+01,1.470817E+02,7.406615E+01,353,438,478,16,2,8
1124,2026/09/05,14:17:11,9.484436E+01,8.757134E+01,9.497082E+01,1.429313E+02,7.521887E+01,353,439,478,16,2,8
1125,2026/09/05,14:18:11,9.490921E+01,8.622569E+01,9.497082E+01,5.341440E+02,7.421206E+01,353,441,478,16,2,8
1126,2026/09/05,14:19:11,9.484436E+01,8.523022E+01,9.500324E+01,1.387808E+02,7.892023E+01,353,443,478,16,2,8
1127,2026/09/05,14:20:11,9.490921E+01,8.571336E+01,9.497082E+01,1.393969E+02,7.546206E+01,353,445,478,16,2,8
1128,2026/09/05,14:21:11,9.487679E+01,8.625811E+01,9.497082E+01,1.387808E+02,7.546206E+01,353,447,478,16,2,8
1129,2026/09/05,14:22:11,9.487679E+01,8.677043E+01,9.497082E+01,1.406939E+02,7.536478E+01,353,449,478,16,2,8
1130,2026/09/05,14:23:11,9.484436E+01,8.737679E+01,9.497082E+01,1.185798E+02,7.401751E+01,353,451,478,16,2,8
1131,2026/09/05,14:24:11,9.487679E+01,8.798638E+01,9.497082E+01,1.166667E+02,7.570039E+01,353,452,478,16,2,8
1132,2026/09/05,14:25:11,9.490921E+01,8.760377E+01,9.497082E+01,5.370298E+02,7.180933E+01,353,454,478,16,2,8
1133,2026/09/05,14:26:11,9.484436E+01,8.609599E+01,9.497082E+01,3.319715E+02,8.694552E+01,353,456,478,16,2,8
1134,2026/09/05,14:27:11,9.490921E+01,8.660831E+01,9.500324E+01,1.435798E+02,7.555447E+01,353,458,478,16,2,8
1135,2026/09/05,14:28:11,9.487679E+01,8.708820E+01,9.497082E+01,1.493515E+02,7.382782E+01,353,460,478,16,2,8
1136,2026/09/05,14:29:11,9.487679E+01,8.753891E+01,9.497082E+01,1.487030E+02,7.521887E+01,353,462,478,16,2,8
1137,2026/09/05,14:30:11,9.487679E+01,8.801881E+01,9.497082E+01,1.483787E+02,7.536478E+01,353,464,478,16,2,8
1138,2026/09/05,14:31:11,9.487679E+01,8.846628E+01,9.497082E+01,1.477302E+02,7.488326E+01,353,465,478,16,2,8
1139,2026/09/05,14:32:11,9.487679E+01,8.837225E+01,9.497082E+01,5.351168E+02,6.935797E+01,353,467,478,16,2,8
1140,2026/09/05,14:33:11,9.484436E+01,8.664073E+01,9.497082E+01,5.879702E+02,7.483463E+01,353,469,478,16,2,8
1141,2026/09/05,14:34:11,9.487679E+01,8.619326E+01,9.497082E+01,1.983787E+02,7.671206E+01,353,471,478,16,2,8
1142,2026/09/05,14:35:11,9.490921E+01,8.638457E+01,9.497082E+01,1.996433E+02,7.512159E+01,353,473,478,16,2,8
1143,2026/09/05,14:36:11,9.487679E+01,8.667316E+01,9.500324E+01,1.804151E+02,7.521887E+01,353,475,478,16,2,8
1144,2026/09/05,14:37:11,9.484436E+01,8.696174E+01,9.497082E+01,1.817121E+02,7.517023E+01,353,477,478,16,2,8
1145,2026/09/05,14:38:11,9.487679E+01,8.728275E+01,9.500324E+01,1.817121E+02,7.521887E+01,353,479,478,16,2,8
1146,2026/09/05,14:39:11,9.490921E+01,8.760377E+01,9.497082E+01,1.797665E+02,7.526751E+01,353,480,478,16,2,8
1147,2026/09/05,14:40:11,9.487679E+01,8.609599E+01,9.497082E+01,5.693904E+02,7.401751E+01,353,482,478,16,2,8
1148,2026/09/05,14:41:11,9.487679E+01,8.491245E+01,9.497082E+01,1.762646E+02,8.065175E+01,353,484,478,16,2,8
1149,2026/09/05,14:42:11,9.490921E+01,8.535992E+01,9.497082E+01,1.563878E+02,7.531615E+01,353,486,478,16,2,8
1150,2026/09/05,14:43:11,9.487679E+01,8.568094E+01,9.500324E+01,1.916342E+02,7.483463E+01,353,488,478,16,2,8
1151,2026/09/05,14:44:11,9.487679E+01,8.603113E+01,9.497082E+01,1.570363E+02,7.536478E+01,353,490,478,16,2,8
1152,2026/09/05,14:45:11,9.487679E+01,8.641699E+01,9.500324E+01,1.749676E+02,7.521887E+01,353,492,478,16,2,8
1153,2026/09/05,14:46:11,9.490921E+01,8.670558E+01,9.497082E+01,1.909857E+02,7.517023E+01,353,493,478,16,2,8
1154,2026/09/05,14:47:11,9.487679E+01,8.619326E+01,9.497082E+01,5.511349E+02,7.132782E+01,353,495,478,16,2,8
1155,2026/09/05,14:48:11,9.487679E+01,8.452659E+01,9.497082E+01,5.601168E+02,7.454766E+01,353,497,478,16,2,8
1156,2026/09/05,14:49:11,9.487679E+01,8.459145E+01,9.500324E+01,1.733787E+02,7.507782E+01,353,499,478,16,2,8
1157,2026/09/05,14:50:11,9.490921E+01,8.491245E+01,9.497082E+01,1.749676E+02,7.517023E+01,353,501,478,16,2,8
1158,2026/09/05,14:51:11,9.487679E+01,8.526265E+01,9.497082E+01,1.746433E+02,7.498055E+01,353,503,478,16,2,8
1159,2026/09/05,14:52:11,9.487679E+01,8.551881E+01,9.500324E+01,1.807393E+02,7.502918E+01,353,505,478,16,2,8
1160,2026/09/05,14:53:11,9.487679E+01,8.583982E+01,9.497082E+01,1.810636E+02,7.502918E+01,353,506,478,16,2,8
1161,2026/09/05,14:54:11,9.487679E+01,8.587225E+01,9.497082E+01,5.328794E+02,6.671206E+01,353,508,478,16,2,8
1162,2026/09/05,14:55:11,9.487679E+01,8.420558E+01,9.497082E+01,5.719520E+02,7.570039E+01,353,510,478,16,2,8
1163,2026/09/05,14:56:11,9.484436E+01,8.346952E+01,9.497082E+01,1.714332E+02,7.666342E+01,353,512,478,16,2,8
1164,2026/09/05,14:57:11,9.484436E+01,8.379053E+01,9.497082E+01,1.957847E+02,7.478599E+01,353,514,478,16,2,8
1165,2026/09/05,14:58:11,9.487679E+01,8.401427E+01,9.500324E+01,1.970817E+02,7.608463E+01,353,516,478,16,2,8
1166,2026/09/05,14:59:11,9.487679E+01,8.423801E+01,9.497082E+01,1.929313E+02,7.469358E+01,353,518,478,16,2,8
1167,2026/09/05,15:00:11,9.490921E+01,8.459145E+01,9.497082E+01,1.701686E+02,7.507782E+01,353,519,478,16,2,8
1168,2026/09/05,15:01:11,9.484436E+01,8.497406E+01,9.497082E+01,1.698444E+02,7.517023E+01,353,521,478,16,2,8
1169,2026/09/05,15:02:11,9.487679E+01,8.494164E+01,9.497082E+01,5.242218E+02,6.877918E+01,353,523,478,16,2,8
1170,2026/09/05,15:03:11,9.484436E+01,8.333982E+01,9.497082E+01,5.428016E+02,7.541342E+01,353,525,478,16,2,8
1171,2026/09/05,15:04:11,9.487679E+01,8.285992E+01,9.497082E+01,1.535020E+02,7.714494E+01,353,527,478,16,2,8
1172,2026/09/05,15:05:11,9.490921E+01,8.333982E+01,9.497082E+01,1.515889E+02,7.526751E+01,353,529,478,16,2,8
1173,2026/09/05,15:06:11,9.484436E+01,8.375811E+01,9.497082E+01,1.509403E+02,7.512159E+01,353,531,478,16,2,8
1174,2026/09/05,15:07:11,9.484436E+01,8.420558E+01,9.500324E+01,1.781777E+02,7.507782E+01,353,532,478,16,2,8
1175,2026/09/05,15:08:11,9.484436E+01,8.452659E+01,9.500324E+01,1.775292E+02,7.502918E+01,353,534,478,16,2,8
1176,2026/09/05,15:09:11,9.490921E+01,8.488003E+01,9.497082E+01,1.759403E+02,7.493191E+01,353,536,478,16,2,8
1177,2026/09/05,15:10:11,9.484436E+01,8.410831E+01,9.497082E+01,5.578470E+02,7.248055E+01,353,538,478,16,2,8
1178,2026/09/05,15:11:11,9.487679E+01,8.250648E+01,9.497082E+01,2.502594E+02,8.627431E+01,353,540,478,16,2,8
1179,2026/09/05,15:12:11,9.490921E+01,8.276265E+01,9.497082E+01,1.935473E+02,7.464494E+01,353,542,478,16,2,8
1180,2026/09/05,15:13:11,9.487679E+01,8.298962E+01,9.497082E+01,2.089494E+02,7.445039E+01,353,544,478,16,2,8
1181,2026/09/05,15:14:11,9.484436E+01,8.321336E+01,9.497082E+01,1.932231E+02,7.473735E+01,353,546,478,16,2,8
1182,2026/09/05,15:15:11,9.490921E+01,8.350195E+01,9.500324E+01,1.733787E+02,7.493191E+01,353,547,478,16,2,8
1183,2026/09/05,15:16:11,9.487679E+01,8.388457E+01,9.497082E+01,1.752918E+02,7.488326E+01,353,549,478,16,2,8
1184,2026/09/05,15:17:11,9.490921E+01,8.427043E+01,9.497082E+01,1.512646E+02,7.517023E+01,353,551,478,16,2,8
1185,2026/09/05,15:18:11,9.490921E+01,8.471790E+01,9.497082E+01,1.589494E+02,7.531615E+01,353,553,478,16,2,8
1186,2026/09/05,15:19:11,9.487679E+01,8.516862E+01,9.497082E+01,1.509403E+02,7.560311E+01,353,555,478,16,2,8
1187,2026/09/05,15:20:11,9.487679E+01,8.561609E+01,9.497082E+01,1.519131E+02,7.430933E+01,353,557,478,16,2,8
1188,2026/09/05,15:21:11,9.487679E+01,8.609599E+01,9.497082E+01,1.519131E+02,7.531615E+01,353,559,478,16,2,8
1189,2026/09/05,15:22:11,9.484436E+01,8.660831E+01,9.497082E+01,1.487030E+02,7.411478E+01,353,560,478,16,2,8
1190,2026/09/05,15:23:11,9.487679E+01,8.715305E+01,9.500324E+01,1.147211E+02,7.565175E+01,353,562,478,16,2,8
1191,2026/09/05,15:24:11,9.487679E+01,8.718548E+01,9.497082E+01,2.675746E+02,7.493191E+01,353,564,478,16,2,8
1192,2026/09/05,15:25:11,9.487679E+01,8.705902E+01,9.500324E+01,2.662776E+02,7.493191E+01,353,566,478,16,2,8
1193,2026/09/05,15:26:11,9.487679E+01,8.692931E+01,9.497082E+01,2.669261E+02,7.483463E+01,353,568,478,16,2,8
1194,2026/09/05,15:27:11,9.484436E+01,8.677043E+01,9.497082E+01,2.694877E+02,7.493191E+01,353,570,478,16,2,8
1195,2026/09/05,15:28:11,9.487679E+01,8.667316E+01,9.500324E+01,2.499352E+02,7.551070E+01,353,572,478,16,2,8
1196,2026/09/05,15:29:11,9.484436E+01,8.657588E+01,9.497082E+01,3.383917E+02,7.180933E+01,353,573,478,16,2,8
1197,2026/09/05,15:30:11,9.487679E+01,8.606356E+01,9.497082E+01,3.255512E+02,7.478599E+01,353,575,478,16,2,8
1198,2026/09/05,15:31:11,9.487679E+01,8.561609E+01,9.497082E+01,3.120947E+02,7.517023E+01,353,577,478,16,2,8
1199,2026/09/05,15:32:11,9.484436E+01,8.526265E+01,9.497082E+01,3.031453E+02,7.536478E+01,353,579,478,16,2,8
1200,2026/09/05,15:33:11,9.484436E+01,8.497406E+01,9.497082E+01,3.015240E+02,7.526751E+01,353,581,478,16,2,8
1201,2026/09/05,15:34:11,9.490921E+01,8.462387E+01,9.497082E+01,3.034695E+02,7.507782E+01,353,583,478,16,2,8
1202,2026/09/05,15:35:11,9.487679E+01,8.427043E+01,9.497082E+01,3.063554E+02,7.531615E+01,353,585,478,16,2,8
1203,2026/09/05,15:36:11,9.487679E+01,8.385214E+01,9.497082E+01,4.014916E+02,7.051070E+01,353,586,478,16,2,8
1204,2026/09/05,15:37:11,9.487679E+01,8.289235E+01,9.497082E+01,4.501945E+02,7.488326E+01,353,588,478,16,2,8
1205,2026/09/05,15:38:11,9.484436E+01,8.193256E+01,9.497082E+01,4.140078E+02,7.473735E+01,353,590,478,16,2,8
1206,2026/09/05,15:39:11,9.487679E+01,8.103437E+01,9.500324E+01,4.027886E+02,7.531615E+01,353,592,478,16,2,8
1207,2026/09/05,15:40:11,9.487679E+01,8.004215E+01,9.497082E+01,4.345007E+02,7.551070E+01,353,594,478,16,2,8
1208,2026/09/05,15:41:11,9.484436E+01,7.904669E+01,9.497082E+01,4.120623E+02,7.593871E+01,353,596,478,16,2,8
1209,2026/09/05,15:42:11,9.487679E+01,7.815176E+01,9.497082E+01,4.396239E+02,7.473735E+01,353,598,478,16,2,8
1210,2026/09/05,15:43:11,9.487679E+01,7.709145E+01,9.497082E+01,4.431582E+02,7.469358E+01,353,599,478,16,2,8
1211,2026/09/05,15:44:11,9.490921E+01,7.600519E+01,9.497082E+01,4.425097E+02,7.584630E+01,353,601,478,16,2,8
1212,2026/09/05,15:45:11,9.490921E+01,7.507458E+01,9.497082E+01,4.181582E+02,7.416342E+01,353,603,478,16,2,8
1213,2026/09/05,15:46:11,9.487679E+01,7.420882E+01,9.497082E+01,4.031129E+02,7.589494E+01,353,605,478,16,2,8
1214,2026/09/05,15:47:11,9.487679E+01,7.340791E+01,9.500324E+01,4.300259E+02,7.373055E+01,353,607,478,16,2,8
1215,2026/09/05,15:48:11,9.484436E+01,7.296044E+01,9.497082E+01,2.765564E+02,7.546206E+01,353,609,478,16,2,8
1216,2026/09/05,15:49:11,9.487679E+01,7.276589E+01,9.497082E+01,2.807069E+02,7.502918E+01,353,611,478,16,2,8
1217,2026/09/05,15:50:11,9.487679E+01,7.257458E+01,9.497082E+01,2.960765E+02,7.473735E+01,353,612,478,16,2,8
1218,2026/09/05,15:51:11,9.487679E+01,7.225357E+01,9.500324E+01,2.957523E+02,7.598735E+01,353,614,478,16,2,8
1219,2026/09/05,15:52:11,9.487679E+01,7.193580E+01,9.497082E+01,2.970493E+02,7.473735E+01,353,616,478,16,2,8
1220,2026/09/05,15:53:11,9.487679E+01,7.161479E+01,9.497082E+01,3.044099E+02,7.464494E+01,353,618,478,16,2,8
1221,2026/09/05,15:54:11,9.487679E+01,7.145266E+01,9.497082E+01,2.563554E+02,7.608463E+01,353,620,478,16,2,8
1222,2026/09/05,15:55:11,9.487679E+01,7.129378E+01,9.497082E+01,2.868029E+02,7.363326E+01,353,622,478,16,2,8
1223,2026/09/05,15:56:11,9.490921E+01,7.103761E+01,9.497082E+01,2.813554E+02,7.531615E+01,353,624,478,16,2,8
1224,2026/09/05,15:57:11,9.490921E+01,7.087549E+01,9.500324E+01,2.807069E+02,7.517023E+01,353,625,478,16,2,8
1225,2026/09/05,15:58:11,9.487679E+01,7.065176E+01,9.497082E+01,2.877432E+02,7.387646E+01,353,627,478,16,2,8
1226,2026/09/05,15:59:11,9.487679E+01,7.030156E+01,9.497082E+01,3.133917E+02,7.440175E+01,353,629,478,16,2,8
1227,2026/09/05,16:00:11,9.490921E+01,7.065176E+01,9.497082E+01,3.127432E+02,7.536478E+01,354,631,480,2,4,2
1228,2026/09/05,16:01:11,9.487679E+01,7.126135E+01,9.497082E+01,3.246109E+02,7.536478E+01,356,632,481,2,4,2
1229,2026/09/05,16:02:11,9.484436E+01,7.187095E+01,9.497082E+01,3.124189E+02,7.579766E+01,358,633,483,2,4,2
1230,2026/09/05,16:03:11,9.484436E+01,7.244812E+01,9.497082E+01,3.133917E+02,7.570039E+01,359,634,485,2,4,2
1231,2026/09/05,16:04:11,9.490921E+01,7.299287E+01,9.500324E+01,3.598573E+02,7.368191E+01,361,636,487,2,4,2
1232,2026/09/05,16:05:11,9.487679E+01,7.344034E+01,9.497082E+01,3.358301E+02,7.502918E+01,363,637,488,2,4,2
1233,2026/09/05,16:06:11,9.487679E+01,7.395266E+01,9.497082E+01,3.355058E+02,7.502918E+01,365,638,490,2,4,2
1234,2026/09/05,16:07:11,9.487679E+01,7.465630E+01,9.497082E+01,2.896887E+02,7.560311E+01,366,640,492,2,4,2
1235,2026/09/05,16:08:11,9.487679E+01,7.523347E+01,9.497082E+01,3.499027E+02,7.483463E+01,368,641,493,2,4,2
1236,2026/09/05,16:09:11,9.487679E+01,7.565176E+01,9.497082E+01,3.444553E+02,7.541342E+01,370,642,495,2,4,2
1237,2026/09/05,16:10:11,9.484436E+01,7.629053E+01,9.497082E+01,3.185149E+02,7.531615E+01,372,644,497,2,4,2
1238,2026/09/05,16:11:11,9.487679E+01,7.690013E+01,9.497082E+01,3.169261E+02,7.449902E+01,374,645,498,2,4,2
1239,2026/09/05,16:12:11,9.487679E+01,7.744488E+01,9.497082E+01,3.342088E+02,7.464494E+01,375,646,500,2,4,2
1240,2026/09/05,16:13:11,9.487679E+01,7.795720E+01,9.497082E+01,3.322957E+02,7.555447E+01,377,647,502,2,4,2
1241,2026/09/05,16:14:11,9.487679E+01,7.850195E+01,9.497082E+01,3.261997E+02,7.546206E+01,379,649,503,2,4,2
1242,2026/09/05,16:15:11,9.484436E+01,7.911155E+01,9.500324E+01,3.252594E+02,7.584630E+01,381,649,505,2,4,2
1243,2026/09/05,16:16:11,9.487679E+01,7.972115E+01,9.497082E+01,3.133917E+02,7.603599E+01,382,649,507,2,4,2
1244,2026/09/05,16:17:11,9.490921E+01,8.023347E+01,9.497082E+01,3.473411E+02,7.502918E+01,384,649,508,2,4,2
1245,2026/09/05,16:18:11,9.484436E+01,8.077821E+01,9.500324E+01,3.351816E+02,7.555447E+01,386,649,510,2,4,2
1246,2026/09/05,16:19:11,9.490921E+01,8.129053E+01,9.497082E+01,3.418936E+02,7.551070E+01,388,649,512,2,4,2
1247,2026/09/05,16:20:11,9.487679E+01,8.180286E+01,9.497082E+01,3.335603E+02,7.555447E+01,390,649,514,2,4,2
1248,2026/09/05,16:21:11,9.487679E+01,8.241245E+01,9.497082E+01,3.166018E+02,7.493191E+01,391,649,515,2,4,2
1249,2026/09/05,16:22:11,9.487679E+01,8.305123E+01,9.500324E+01,3.188392E+02,7.483463E+01,393,649,517,2,4,2
1250,2026/09/05,16:23:11,9.487679E+01,8.359599E+01,9.497082E+01,3.322957E+02,7.584630E+01,395,649,519,2,4,2
1251,2026/09/05,16:24:11,9.490921E+01,8.414073E+01,9.500324E+01,3.335603E+02,7.498055E+01,397,649,520,2,4,2
1252,2026/09/05,16:25:11,9.487679E+01,8.478275E+01,9.497082E+01,3.114786E+02,7.502918E+01,399,649,522,2,4,2
1253,2026/09/05,16:26:11,9.490921E+01,8.526265E+01,9.497082E+01,3.710765E+02,7.483463E+01,400,649,524,2,4,2
1254,2026/09/05,16:27:11,9.484436E+01,8.558366E+01,9.497082E+01,3.697795E+02,7.478599E+01,402,649,525,2,4,2
1255,2026/09/05,16:28:11,9.487679E+01,8.603113E+01,9.497082E+01,3.547341E+02,7.551070E+01,404,649,527,2,4,2
1256,2026/09/05,16:29:11,9.487679E+01,8.644942E+01,9.500324E+01,3.592088E+02,7.406615E+01,406,649,529,2,4,2
1257,2026/09/05,16:30:11,9.484436E+01,8.677043E+01,9.500324E+01,3.716926E+02,7.483463E+01,407,649,531,2,4,2
1258,2026/09/05,16:31:11,9.490921E+01,8.712063E+01,9.497082E+01,3.460765E+02,7.603599E+01,409,649,532,2,4,2
1259,2026/09/05,16:32:11,9.487679E+01,8.808366E+01,9.497082E+01,2.352140E+02,7.593871E+01,411,649,534,2,4,2
1260,2026/09/05,16:33:11,9.487679E+01,8.907588E+01,9.497082E+01,2.464332E+02,7.449902E+01,413,649,536,2,4,2
1261,2026/09/05,16:34:11,9.484436E+01,8.987679E+01,9.500324E+01,2.178988E+02,7.512159E+01,414,649,537,16,4,16
1262,2026/09/05,16:35:11,9.487679E+01,8.872244E+01,9.497082E+01,2.201362E+02,7.560311E+01,414,649,537,16,4,16
1263,2026/09/05,16:36:11,9.490921E+01,8.763295E+01,9.497082E+01,2.130999E+02,7.483463E+01,414,649,537,16,4,16
1264,2026/09/05,16:37:11,9.490921E+01,8.648184E+01,9.497082E+01,2.191959E+02,7.430933E+01,414,649,537,16,4,16
1265,2026/09/05,16:38:11,9.490921E+01,8.532750E+01,9.497082E+01,2.262322E+02,7.454766E+01,414,649,537,16,4,16
1266,2026/09/05,16:39:11,9.490921E+01,8.548638E+01,9.497082E+01,2.207847E+02,7.454766E+01,415,649,538,2,4,2
1267,2026/09/05,16:40:11,9.484436E+01,8.664073E+01,9.497082E+01,2.140726E+02,7.555447E+01,417,649,540,2,4,2
1268,2026/09/05,16:41:11,9.484436E+01,8.782750E+01,9.497082E+01,2.156615E+02,7.488326E+01,419,649,542,2,4,2
1269,2026/09/05,16:42:11,9.487679E+01,8.894942E+01,9.497082E+01,2.137484E+02,7.608463E+01,421,649,543,2,4,2
1270,2026/09/05,16:43:11,9.487679E+01,8.997406E+01,9.497082E+01,2.333009E+02,7.579766E+01,423,649,545,16,4,16
1271,2026/09/05,16:44:11,9.487679E+01,8.878729E+01,9.497082E+01,2.342413E+02,7.546206E+01,423,649,545,16,4,16
1272,2026/09/05,16:45:11,9.484436E+01,8.753891E+01,9.497082E+01,2.339170E+02,7.430933E+01,423,649,545,16,4,16
1273,2026/09/05,16:46:11,9.490921E+01,8.628729E+01,9.497082E+01,2.698120E+02,7.473735E+01,423,649,545,16,4,16
1274,2026/09/05,16:47:11,9.487679E+01,8.491245E+01,9.500324E+01,2.547665E+02,7.507782E+01,423,649,545,2,4,2
1275,2026/09/05,16:48:11,9.490921E+01,8.574255E+01,9.500324E+01,2.912776E+02,7.349222E+01,424,649,547,2,4,2
1276,2026/09/05,16:49:11,9.484436E+01,8.673801E+01,9.500324E+01,2.669261E+02,7.483463E+01,426,649,548,2,4,2
1277,2026/09/05,16:50:11,9.487679E+01,8.766537E+01,9.497082E+01,2.515564E+02,7.517023E+01,428,649,550,2,4,2
1278,2026/09/05,16:51:11,9.490921E+01,8.869326E+01,9.497082E+01,2.515564E+02,7.521887E+01,430,649,552,2,4,2
1279,2026/09/05,16:52:11,9.490921E+01,8.965305E+01,9.497082E+01,2.547665E+02,7.517023E+01,432,649,554,2,4,2
1280,2026/09/05,16:53:11,9.484436E+01,8.926719E+01,9.497082E+01,2.169585E+02,7.483463E+01,432,649,554,16,4,16
1281,2026/09/05,16:54:11,9.487679E+01,8.814851E+01,9.497082E+01,2.156615E+02,7.584630E+01,432,649,554,16,4,16
1282,2026/09/05,16:55:11,9.487679E+01,8.699416E+01,9.497082E+01,2.146887E+02,7.454766E+01,432,649,554,16,4,16
1283,2026/09/05,16:56:11,9.484436E+01,8.612841E+01,9.497082E+01,1.294747E+02,7.555447E+01,432,649,554,16,4,16
1284,2026/09/05,16:57:11,9.484436E+01,8.535992E+01,9.497082E+01,1.586252E+02,7.507782E+01,432,649,554,16,4,16
1285,2026/09/05,16:58:11,9.484436E+01,8.558366E+01,9.497082E+01,1.512646E+02,7.517023E+01,433,649,555,2,4,2
1286,2026/09/05,16:59:11,9.484436E+01,8.708820E+01,9.497082E+01,1.519131E+02,7.526751E+01,435,649,557,2,4,2
1287,2026/09/05,17:00:11,9.484436E+01,8.862841E+01,9.497082E+01,1.339494E+02,7.526751E+01,437,649,558,2,4,2
1288,2026/09/05,17:01:11,9.484436E+01,8.997406E+01,9.500324E+01,1.323606E+02,7.546206E+01,438,649,560,16,4,16
1289,2026/09/05,17:02:11,9.487679E+01,8.929961E+01,9.497082E+01,1.345979E+02,7.560311E+01,438,649,560,16,4,16
1290,2026/09/05,17:03:11,9.487679E+01,8.859599E+01,9.497082E+01,1.339494E+02,7.541342E+01,438,649,560,16,4,16
1291,2026/09/05,17:04:11,9.487679E+01,8.785992E+01,9.497082E+01,1.400454E+02,7.546206E+01,438,649,560,16,4,16
1292,2026/09/05,17:05:11,9.487679E+01,8.718548E+01,9.500324E+01,1.458171E+02,7.521887E+01,438,649,560,16,4,16
1293,2026/09/05,17:06:11,9.484436E+01,8.648184E+01,9.500324E+01,1.336252E+02,7.349222E+01,438,649,560,16,4,16
1294,2026/09/05,17:07:11,9.487679E+01,8.577497E+01,9.497082E+01,1.387808E+02,7.493191E+01,438,649,560,16,4,16
1295,2026/09/05,17:08:11,9.487679E+01,8.503891E+01,9.497082E+01,1.448444E+02,7.478599E+01,438,649,560,16,4,16
1296,2026/09/05,17:09:11,9.484436E+01,8.625811E+01,9.497082E+01,1.381323E+02,7.478599E+01,440,649,561,2,4,2
1297,2026/09/05,17:10:11,9.484436E+01,8.779507E+01,9.497082E+01,1.393969E+02,7.498055E+01,442,649,563,2,4,2
1298,2026/09/05,17:11:11,9.487679E+01,8.933204E+01,9.497082E+01,1.368353E+02,7.512159E+01,443,649,565,2,4,2
1299,2026/09/05,17:12:11,9.490921E+01,8.971790E+01,9.497082E+01,1.400454E+02,7.507782E+01,444,649,566,16,4,16
1300,2026/09/05,17:13:11,9.490921E+01,8.901102E+01,9.500324E+01,1.233787E+02,7.531615E+01,444,649,566,16,4,16
1301,2026/09/05,17:14:11,9.487679E+01,8.830740E+01,9.497082E+01,1.531777E+02,7.358463E+01,444,649,566,16,4,16
1302,2026/09/05,17:15:11,9.490921E+01,8.753891E+01,9.497082E+01,1.432555E+02,7.570039E+01,444,649,566,16,4,16
1303,2026/09/05,17:16:11,9.484436E+01,8.677043E+01,9.497082E+01,1.445201E+02,7.478599E+01,444,649,566,16,4,16
1304,2026/09/05,17:17:11,9.484436E+01,8.599870E+01,9.497082E+01,1.400454E+02,7.473735E+01,444,649,566,16,4,16
1305,2026/09/05,17:18:11,9.487679E+01,8.526265E+01,9.497082E+01,1.474060E+02,7.469358E+01,444,649,566,16,4,16
1306,2026/09/05,17:19:11,9.487679E+01,8.571336E+01,9.497082E+01,1.506161E+02,7.449902E+01,445,649,567,2,4,2
1307,2026/09/05,17:20:11,9.490921E+01,8.715305E+01,9.497082E+01,1.464656E+02,7.498055E+01,447,649,568,2,4,2
1308,2026/09/05,17:21:11,9.487679E+01,8.849870E+01,9.497082E+01,1.957847E+02,7.502918E+01,449,649,570,2,4,2
1309,2026/09/05,17:22:11,9.487679E+01,8.984436E+01,9.500324E+01,1.977302E+02,7.493191E+01,451,649,572,2,4,2
1310,2026/09/05,17:23:11,9.490921E+01,8.920558E+01,9.500324E+01,2.339170E+02,7.368191E+01,451,649,572,16,4,16
1311,2026/09/05,17:24:11,9.487679E+01,8.817770E+01,9.500324E+01,1.996433E+02,7.512159E+01,451,649,572,16,4,16
1312,2026/09/05,17:25:11,9.490921E+01,8.718548E+01,9.500324E+01,1.788262E+02,7.593871E+01,451,649,572,16,4,16
1313,2026/09/05,17:26:11,9.487679E+01,8.631972E+01,9.497082E+01,1.451686E+02,7.459630E+01,451,649,572,16,4,16
1314,2026/09/05,17:27:11,9.487679E+01,8.551881E+01,9.497082E+01,1.528534E+02,7.454766E+01,451,649,572,16,4,16
1315,2026/09/05,17:28:11,9.490921E+01,8.449416E+01,9.497082E+01,5.344683E+02,7.219358E+01,452,649,573,2,4,2
1316,2026/09/05,17:29:11,9.487679E+01,8.398184E+01,9.497082E+01,5.418288E+02,7.430933E+01,453,649,574,2,4,2
1317,2026/09/05,17:30:11,9.487679E+01,8.519780E+01,9.500324E+01,1.448444E+02,7.531615E+01,455,649,576,2,4,2
1318,2026/09/05,17:31:11,9.484436E+01,8.670558E+01,9.497082E+01,1.576848E+02,7.512159E+01,457,649,578,2,4,2
