"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
1319,2026/09/05,17:32:11,9.490921E+01,8.817770E+01,9.497082E+01,1.442283E+02,7.555447E+01,459,649,579,2,4,2
1320,2026/09/05,17:33:11,9.490921E+01,8.975033E+01,9.500324E+01,1.502918E+02,7.430933E+01,460,649,581,2,4,2
1321,2026/09/05,17:34:11,9.487679E+01,8.946174E+01,9.500324E+01,1.515889E+02,7.517023E+01,461,649,582,16,4,16
1322,2026/09/05,17:35:11,9.487679E+01,8.801881E+01,9.497082E+01,5.296693E+02,7.084630E+01,461,649,582,16,4,16
1323,2026/09/05,17:36:11,9.487679E+01,8.516862E+01,9.497082E+01,5.575227E+02,7.493191E+01,461,649,582,16,4,16
1324,2026/09/05,17:37:11,9.487679E+01,8.590467E+01,9.497082E+01,1.845979E+02,7.502918E+01,462,649,583,2,4,2
1325,2026/09/05,17:38:11,9.487679E+01,8.731518E+01,9.500324E+01,1.708171E+02,7.521887E+01,464,649,585,2,4,2
1326,2026/09/05,17:39:11,9.487679E+01,8.869326E+01,9.497082E+01,1.621595E+02,7.555447E+01,466,649,586,2,4,2
1327,2026/09/05,17:40:11,9.490921E+01,8.994164E+01,9.497082E+01,1.470817E+02,7.396887E+01,468,649,588,16,4,16
1328,2026/09/05,17:41:11,9.487679E+01,8.920558E+01,9.497082E+01,1.573606E+02,7.536478E+01,468,649,588,16,4,16
1329,2026/09/05,17:42:11,9.490921E+01,8.840467E+01,9.497082E+01,1.800908E+02,7.488326E+01,468,649,588,16,4,16
1330,2026/09/05,17:43:11,9.487679E+01,8.763295E+01,9.497082E+01,1.483787E+02,7.541342E+01,468,649,588,16,4,16
1331,2026/09/05,17:44:11,9.490921E+01,8.692931E+01,9.497082E+01,1.224384E+02,7.565175E+01,468,649,588,16,4,16
1332,2026/09/05,17:45:11,9.487679E+01,8.619326E+01,9.497082E+01,1.890726E+02,7.498055E+01,468,649,588,16,4,16
1333,2026/09/05,17:46:11,9.490921E+01,8.523022E+01,9.500324E+01,1.893969E+02,7.483463E+01,468,649,588,16,4,16
1334,2026/09/05,17:47:11,9.487679E+01,8.571336E+01,9.497082E+01,1.839494E+02,7.526751E+01,469,650,589,2,4,2
1335,2026/09/05,17:48:11,9.490921E+01,8.702659E+01,9.497082E+01,1.804151E+02,7.521887E+01,471,651,591,2,4,2
1336,2026/09/05,17:49:11,9.484436E+01,8.827497E+01,9.500324E+01,2.073282E+02,7.473735E+01,472,653,593,2,4,2
1337,2026/09/05,17:50:11,9.487679E+01,8.952335E+01,9.500324E+01,1.903372E+02,7.541342E+01,474,654,594,2,4,2
1338,2026/09/05,17:51:11,9.487679E+01,8.952335E+01,9.500324E+01,1.813878E+02,7.531615E+01,475,655,595,16,4,16
1339,2026/09/05,17:52:11,9.487679E+01,8.856356E+01,9.497082E+01,1.804151E+02,7.517023E+01,475,657,595,16,4,16
1340,2026/09/05,17:53:11,9.484436E+01,8.788911E+01,9.497082E+01,1.393969E+02,7.416342E+01,475,658,595,16,4,16
1341,2026/09/05,17:54:11,9.484436E+01,8.721790E+01,9.500324E+01,1.439040E+02,7.507782E+01,475,660,595,16,4,16
1342,2026/09/05,17:55:11,9.487679E+01,8.644942E+01,9.500324E+01,1.451686E+02,7.531615E+01,475,661,595,16,4,16
1343,2026/09/05,17:56:11,9.490921E+01,8.568094E+01,9.500324E+01,1.496758E+02,7.507782E+01,475,662,595,16,4,16
1344,2026/09/05,17:57:11,9.487679E+01,8.494164E+01,9.500324E+01,1.502918E+02,7.526751E+01,475,664,595,2,4,2
1345,2026/09/05,17:58:11,9.484436E+01,8.628729E+01,9.497082E+01,1.448444E+02,7.483463E+01,477,665,597,2,4,2
1346,2026/09/05,17:59:11,9.484436E+01,8.779507E+01,9.497082E+01,1.422827E+02,7.478599E+01,478,665,598,2,8,2
1347,2026/09/05,18:00:11,9.490921E+01,8.936446E+01,9.497082E+01,1.435798E+02,7.483463E+01,480,665,600,2,8,2
1348,2026/09/05,18:01:11,9.490921E+01,8.968548E+01,9.500324E+01,1.435798E+02,7.546206E+01,481,665,601,16,8,16
1349,2026/09/05,18:02:11,9.490921E+01,8.885214E+01,9.497082E+01,1.708171E+02,7.570039E+01,481,665,601,16,8,16
1350,2026/09/05,18:03:11,9.490921E+01,8.798638E+01,9.497082E+01,1.637484E+02,7.445039E+01,481,665,601,16,8,16
1351,2026/09/05,18:04:11,9.487679E+01,8.708820E+01,9.500324E+01,1.647211E+02,7.507782E+01,481,665,601,16,8,16
1352,2026/09/05,18:05:11,9.490921E+01,8.625811E+01,9.500324E+01,1.621595E+02,7.502918E+01,481,665,601,16,8,16
1353,2026/09/05,18:06:11,9.490921E+01,8.548638E+01,9.497082E+01,1.519131E+02,7.483463E+01,481,665,601,16,8,16
1354,2026/09/05,18:07:11,9.487679E+01,8.529507E+01,9.497082E+01,1.477302E+02,7.593871E+01,481,665,601,2,8,2
1355,2026/09/05,18:08:11,9.487679E+01,8.686446E+01,9.497082E+01,1.461414E+02,7.570039E+01,483,665,603,2,8,2
1356,2026/09/05,18:09:11,9.484436E+01,8.837225E+01,9.497082E+01,1.666342E+02,7.536478E+01,485,665,605,2,8,2
1357,2026/09/05,18:10:11,9.490921E+01,8.990921E+01,9.500324E+01,1.470817E+02,7.473735E+01,487,665,606,2,8,2
1358,2026/09/05,18:11:11,9.484436E+01,8.939689E+01,9.500324E+01,1.512646E+02,7.483463E+01,487,665,607,16,8,16
1359,2026/09/05,18:12:11,9.487679E+01,8.859599E+01,9.497082E+01,1.477302E+02,7.593871E+01,487,665,607,16,8,16
1360,2026/09/05,18:13:11,9.487679E+01,8.782750E+01,9.497082E+01,1.531777E+02,7.469358E+01,487,665,607,16,8,16
1361,2026/09/05,18:14:11,9.487679E+01,8.702659E+01,9.497082E+01,1.551232E+02,7.469358E+01,487,665,607,16,8,16
1362,2026/09/05,18:15:11,9.484436E+01,8.616084E+01,9.500324E+01,1.708171E+02,7.421206E+01,487,665,607,16,8,16
1363,2026/09/05,18:16:11,9.487679E+01,8.526265E+01,9.500324E+01,1.691958E+02,7.426070E+01,487,665,607,16,8,16
1364,2026/09/05,18:17:11,9.487679E+01,8.568094E+01,9.500324E+01,1.676070E+02,7.426070E+01,488,665,608,2,8,2
1365,2026/09/05,18:18:11,9.490921E+01,8.715305E+01,9.497082E+01,1.634241E+02,7.536478E+01,490,665,609,2,8,2
1366,2026/09/05,18:19:11,9.490921E+01,8.862841E+01,9.497082E+01,1.470817E+02,7.464494E+01,492,665,611,2,8,2
1367,2026/09/05,18:20:11,9.490921E+01,8.997406E+01,9.497082E+01,1.439040E+02,7.483463E+01,493,665,613,16,8,16
1368,2026/09/05,18:21:11,9.487679E+01,8.923801E+01,9.497082E+01,1.499676E+02,7.498055E+01,493,665,613,16,8,16
1369,2026/09/05,18:22:11,9.490921E+01,8.843385E+01,9.497082E+01,1.691958E+02,7.493191E+01,493,665,613,16,8,16
1370,2026/09/05,18:23:11,9.490921E+01,8.766537E+01,9.497082E+01,1.628080E+02,7.517023E+01,493,665,613,16,8,16
1371,2026/09/05,18:24:11,9.490921E+01,8.689689E+01,9.497082E+01,1.634241E+02,7.464494E+01,493,665,613,16,8,16
1372,2026/09/05,18:25:11,9.484436E+01,8.603113E+01,9.497082E+01,1.820363E+02,7.401751E+01,493,665,613,16,8,16
1373,2026/09/05,18:26:11,9.487679E+01,8.516862E+01,9.500324E+01,1.653697E+02,7.541342E+01,493,665,613,16,8,16
1374,2026/09/05,18:27:11,9.487679E+01,8.587225E+01,9.497082E+01,1.631323E+02,7.440175E+01,495,665,614,2,8,2
1375,2026/09/05,18:28:11,9.487679E+01,8.731518E+01,9.500324E+01,1.756161E+02,7.541342E+01,496,665,616,2,8,2
1376,2026/09/05,18:29:11,9.484436E+01,8.878729E+01,9.497082E+01,1.403697E+02,7.493191E+01,498,665,618,2,8,2
1377,2026/09/05,18:30:11,9.490921E+01,8.990921E+01,9.497082E+01,1.432555E+02,7.521887E+01,500,665,619,16,8,16
1378,2026/09/05,18:31:11,9.487679E+01,8.914073E+01,9.497082E+01,1.733787E+02,7.517023E+01,500,665,619,16,8,16
1379,2026/09/05,18:32:11,9.490921E+01,8.837225E+01,9.497082E+01,1.281777E+02,7.507782E+01,500,665,619,16,8,16
1380,2026/09/05,18:33:11,9.487679E+01,8.760377E+01,9.497082E+01,1.535020E+02,7.473735E+01,500,665,619,16,8,16
1381,2026/09/05,18:34:11,9.490921E+01,8.683204E+01,9.500324E+01,1.592737E+02,7.536478E+01,500,665,619,16,8,16
1382,2026/09/05,18:35:11,9.484436E+01,8.599870E+01,9.497082E+01,1.916342E+02,7.623055E+01,500,665,619,16,8,16
1383,2026/09/05,18:36:11,9.484436E+01,8.519780E+01,9.500324E+01,1.467899E+02,7.483463E+01,500,665,619,16,8,16
1384,2026/09/05,18:37:11,9.487679E+01,8.583982E+01,9.497082E+01,1.474060E+02,7.623055E+01,501,665,620,2,8,2
1385,2026/09/05,18:38:11,9.490921E+01,8.740921E+01,9.497082E+01,1.595979E+02,7.430933E+01,503,665,622,2,8,2
1386,2026/09/05,18:39:11,9.484436E+01,8.891699E+01,9.497082E+01,1.525292E+02,7.498055E+01,504,665,624,2,8,2
1387,2026/09/05,18:40:11,9.490921E+01,8.987679E+01,9.500324E+01,1.538262E+02,7.478599E+01,506,665,625,16,8,16
1388,2026/09/05,18:41:11,9.484436E+01,8.914073E+01,9.500324E+01,1.653697E+02,7.401751E+01,506,665,625,16,8,16
1389,2026/09/05,18:42:11,9.484436E+01,8.837225E+01,9.500324E+01,1.464656E+02,7.608463E+01,506,665,625,16,8,16
1390,2026/09/05,18:43:11,9.487679E+01,8.760377E+01,9.500324E+01,1.470817E+02,7.498055E+01,506,665,625,16,8,16
1391,2026/09/05,18:44:11,9.487679E+01,8.683204E+01,9.497082E+01,1.515889E+02,7.469358E+01,506,665,625,16,8,16
1392,2026/09/05,18:45:11,9.484436E+01,8.606356E+01,9.497082E+01,1.294747E+02,7.593871E+01,506,665,625,16,8,16
1393,2026/09/05,18:46:11,9.490921E+01,8.542477E+01,9.497082E+01,1.275616E+02,7.502918E+01,506,665,625,16,8,16
1394,2026/09/05,18:47:11,9.487679E+01,8.535992E+01,9.500324E+01,1.259403E+02,7.642023E+01,506,665,625,2,8,2
1395,2026/09/05,18:48:11,9.490921E+01,8.696174E+01,9.497082E+01,1.278859E+02,7.507782E+01,508,665,627,2,8,2
1396,2026/09/05,18:49:11,9.484436E+01,8.859599E+01,9.497082E+01,1.179313E+02,7.531615E+01,510,665,629,2,8,2
1397,2026/09/05,18:50:11,9.490921E+01,8.997406E+01,9.497082E+01,1.410182E+02,7.512159E+01,511,665,630,16,8,16
1398,2026/09/05,18:51:11,9.487679E+01,8.929961E+01,9.497082E+01,1.442283E+02,7.488326E+01,511,665,630,16,8,16
1399,2026/09/05,18:52:11,9.484436E+01,8.840467E+01,9.497082E+01,1.506161E+02,7.546206E+01,511,665,630,16,8,16
1400,2026/09/05,18:53:11,9.490921E+01,8.744164E+01,9.497082E+01,1.929313E+02,7.526751E+01,511,665,630,16,8,16
1401,2026/09/05,18:54:11,9.487679E+01,8.644942E+01,9.500324E+01,1.893969E+02,7.512159E+01,511,665,630,16,8,16
1402,2026/09/05,18:55:11,9.487679E+01,8.539235E+01,9.500324E+01,2.057393E+02,7.392023E+01,511,665,630,16,8,16
1403,2026/09/05,18:56:11,9.484436E+01,8.545720E+01,9.497082E+01,2.098898E+02,7.493191E+01,512,665,631,2,8,2
1404,2026/09/05,18:57:11,9.484436E+01,8.664073E+01,9.497082E+01,2.150130E+02,7.603599E+01,514,665,633,2,8,2
1405,2026/09/05,18:58:11,9.490921E+01,8.782750E+01,9.497082E+01,2.070039E+02,7.498055E+01,516,665,635,2,8,2
1406,2026/09/05,18:59:11,9.487679E+01,8.917316E+01,9.497082E+01,1.528534E+02,7.546206E+01,518,665,636,2,8,2
1407,2026/09/05,19:00:11,9.484436E+01,8.981194E+01,9.497082E+01,1.256161E+02,7.517023E+01,519,665,637,16,8,16
1408,2026/09/05,19:01:11,9.487679E+01,8.914073E+01,9.500324E+01,1.345979E+02,7.512159E+01,519,665,637,16,8,16
1409,2026/09/05,19:02:11,9.487679E+01,8.849870E+01,9.497082E+01,1.233787E+02,7.498055E+01,519,665,637,16,8,16
1410,2026/09/05,19:03:11,9.487679E+01,8.779507E+01,9.497082E+01,1.355707E+02,7.521887E+01,519,665,637,16,8,16
1411,2026/09/05,19:04:11,9.487679E+01,8.696174E+01,9.500324E+01,1.980545E+02,7.512159E+01,519,665,637,16,8,16
1412,2026/09/05,19:05:11,9.487679E+01,8.590467E+01,9.500324E+01,1.980545E+02,7.507782E+01,519,665,637,16,8,16
1413,2026/09/05,19:06:11,9.487679E+01,8.488003E+01,9.500324E+01,2.201362E+02,7.430933E+01,519,665,638,2,8,2
1414,2026/09/05,19:07:11,9.484436E+01,8.596952E+01,9.497082E+01,2.304151E+02,7.618191E+01,521,665,639,2,8,2
1415,2026/09/05,19:08:11,9.487679E+01,8.702659E+01,9.497082E+01,2.396887E+02,7.426070E+01,522,665,641,2,8,2
1416,2026/09/05,19:09:11,9.484436E+01,8.811609E+01,9.497082E+01,2.406615E+02,7.546206E+01,524,665,643,2,8,2
1417,2026/09/05,19:10:11,9.490921E+01,8.917316E+01,9.497082E+01,2.358625E+02,7.512159E+01,526,665,644,2,8,2
1418,2026/09/05,19:11:11,9.487679E+01,8.977951E+01,9.497082E+01,2.390402E+02,7.454766E+01,527,665,646,16,8,16
1419,2026/09/05,19:12:11,9.490921E+01,8.859599E+01,9.497082E+01,2.239948E+02,7.469358E+01,527,665,646,16,8,16
1420,2026/09/05,19:13:11,9.484436E+01,8.744164E+01,9.497082E+01,2.352140E+02,7.426070E+01,527,665,646,16,8,16
1421,2026/09/05,19:14:11,9.484436E+01,8.625811E+01,9.497082E+01,2.217575E+02,7.574902E+01,527,665,646,16,8,16
1422,2026/09/05,19:15:11,9.487679E+01,8.510377E+01,9.500324E+01,2.230220E+02,7.521887E+01,527,665,646,16,8,16
1423,2026/09/05,19:16:11,9.490921E+01,8.564851E+01,9.497082E+01,2.265564E+02,7.574902E+01,529,665,647,2,8,2
1424,2026/09/05,19:17:11,9.484436E+01,8.686446E+01,9.500324E+01,2.054151E+02,7.488326E+01,531,665,649,2,8,2
1425,2026/09/05,19:18:11,9.487679E+01,8.811609E+01,9.497082E+01,1.993191E+02,7.493191E+01,532,665,651,2,8,2
1426,2026/09/05,19:19:11,9.487679E+01,8.933204E+01,9.497082E+01,2.076524E+02,7.507782E+01,534,665,652,2,8,2
1427,2026/09/05,19:20:11,9.487679E+01,8.958820E+01,9.497082E+01,2.050908E+02,7.493191E+01,535,665,653,16,8,16
1428,2026/09/05,19:21:11,9.484436E+01,8.846628E+01,9.497082E+01,2.220817E+02,7.488326E+01,535,665,653,16,8,16
1429,2026/09/05,19:22:11,9.490921E+01,8.731518E+01,9.497082E+01,2.182231E+02,7.598735E+01,535,665,653,16,8,16
1430,2026/09/05,19:23:11,9.490921E+01,8.619326E+01,9.497082E+01,2.195201E+02,7.449902E+01,535,665,653,16,8,16
1431,2026/09/05,19:24:11,9.487679E+01,8.500648E+01,9.500324E+01,2.102140E+02,7.502918E+01,535,665,653,16,8,16
1432,2026/09/05,19:25:11,9.490921E+01,8.587225E+01,9.500324E+01,2.140726E+02,7.464494E+01,537,665,655,2,8,2
1433,2026/09/05,19:26:11,9.487679E+01,8.708820E+01,9.497082E+01,2.140726E+02,7.449902E+01,539,665,657,2,8,2
1434,2026/09/05,19:27:11,9.490921E+01,8.827497E+01,9.497082E+01,2.166342E+02,7.488326E+01,540,665,658,2,8,2
1435,2026/09/05,19:28:11,9.490921E+01,8.946174E+01,9.497082E+01,2.416018E+02,7.473735E+01,542,665,660,2,8,2
1436,2026/09/05,19:29:11,9.490921E+01,8.949416E+01,9.497082E+01,2.281453E+02,7.459630E+01,543,665,661,16,8,16
1437,2026/09/05,19:30:11,9.487679E+01,8.837225E+01,9.500324E+01,2.127756E+02,7.469358E+01,543,665,661,16,8,16
1438,2026/09/05,19:31:11,9.487679E+01,8.728275E+01,9.497082E+01,2.124514E+02,7.483463E+01,543,665,661,16,8,16
1439,2026/09/05,19:32:11,9.490921E+01,8.619326E+01,9.497082E+01,2.118353E+02,7.473735E+01,543,665,661,16,8,16
1440,2026/09/05,19:33:11,9.487679E+01,8.503891E+01,9.497082E+01,1.887484E+02,7.464494E+01,543,665,661,16,8,16
1441,2026/09/05,19:34:11,9.490921E+01,8.580740E+01,9.497082E+01,2.083009E+02,7.536478E+01,544,665,662,2,8,2
1442,2026/09/05,19:35:11,9.484436E+01,8.705902E+01,9.497082E+01,2.063878E+02,7.473735E+01,546,665,664,2,8,2
1443,2026/09/05,19:36:11,9.484436E+01,8.827497E+01,9.500324E+01,2.070039E+02,7.488326E+01,548,665,666,2,8,2
1444,2026/09/05,19:37:11,9.487679E+01,8.949416E+01,9.497082E+01,2.115110E+02,7.464494E+01,550,665,668,2,8,2
1445,2026/09/05,19:38:11,9.490921E+01,8.952335E+01,9.497082E+01,1.935473E+02,7.517023E+01,551,665,668,16,8,16
1446,2026/09/05,19:39:11,9.484436E+01,8.853113E+01,9.497082E+01,1.941958E+02,7.502918E+01,551,665,668,16,8,16
1447,2026/09/05,19:40:11,9.487679E+01,8.750648E+01,9.497082E+01,1.909857E+02,7.498055E+01,551,665,668,16,8,16
1448,2026/09/05,19:41:11,9.487679E+01,8.648184E+01,9.497082E+01,1.880999E+02,7.507782E+01,551,665,668,16,8,16
1449,2026/09/05,19:42:11,9.490921E+01,8.539235E+01,9.497082E+01,2.255837E+02,7.551070E+01,551,665,668,16,8,16
1450,2026/09/05,19:43:11,9.487679E+01,8.548638E+01,9.500324E+01,2.134241E+02,7.579766E+01,552,665,670,2,8,2
1451,2026/09/05,19:44:11,9.487679E+01,8.692931E+01,9.500324E+01,1.720817E+02,7.526751E+01,553,665,671,2,8,2
1452,2026/09/05,19:45:11,9.487679E+01,8.830740E+01,9.500324E+01,1.823282E+02,7.517023E+01,555,665,673,2,8,2
1453,2026/09/05,19:46:11,9.484436E+01,8.975033E+01,9.497082E+01,1.698444E+02,7.392023E+01,557,665,675,2,8,2
1454,2026/09/05,19:47:11,9.484436E+01,8.926719E+01,9.497082E+01,2.214332E+02,7.454766E+01,557,665,675,16,8,16
1455,2026/09/05,19:48:11,9.490921E+01,8.824255E+01,9.497082E+01,1.932231E+02,7.512159E+01,557,665,675,16,8,16
1456,2026/09/05,19:49:11,9.490921E+01,8.705902E+01,9.500324E+01,2.278534E+02,7.445039E+01,557,665,675,16,8,16
1457,2026/09/05,19:50:11,9.490921E+01,8.587225E+01,9.500324E+01,2.246433E+02,7.565175E+01,557,665,675,16,8,16
1458,2026/09/05,19:51:11,9.487679E+01,8.491245E+01,9.497082E+01,2.060636E+02,7.551070E+01,558,665,675,2,8,2
1459,2026/09/05,19:52:11,9.487679E+01,8.628729E+01,9.500324E+01,1.820363E+02,7.488326E+01,559,665,677,2,8,2
1460,2026/09/05,19:53:11,9.490921E+01,8.769780E+01,9.497082E+01,1.528534E+02,7.555447E+01,561,665,679,2,8,2
1461,2026/09/05,19:54:11,9.487679E+01,8.920558E+01,9.497082E+01,1.695201E+02,7.406615E+01,563,665,681,2,8,2
1462,2026/09/05,19:55:11,9.487679E+01,8.975033E+01,9.497082E+01,1.451686E+02,7.459630E+01,564,665,681,16,8,16
1463,2026/09/05,19:56:11,9.490921E+01,8.894942E+01,9.497082E+01,1.445201E+02,7.560311E+01,564,665,681,16,8,16
1464,2026/09/05,19:57:11,9.490921E+01,8.817770E+01,9.503568E+01,1.432555E+02,7.555447E+01,564,665,681,16,8,16
1465,2026/09/05,19:58:11,9.490921E+01,8.744164E+01,9.497082E+01,1.496758E+02,7.551070E+01,564,665,681,16,8,16
1466,2026/09/05,19:59:11,9.487679E+01,8.664073E+01,9.497082E+01,1.467899E+02,7.498055E+01,564,665,681,16,8,16
1467,2026/09/05,20:00:11,9.487679E+01,8.587225E+01,9.497082E+01,1.637484E+02,7.502918E+01,564,665,681,16,8,16
1468,2026/09/05,20:01:11,9.487679E+01,8.497406E+01,9.497082E+01,1.833009E+02,7.459630E+01,564,665,681,16,8,16
1469,2026/09/05,20:02:11,9.490921E+01,8.606356E+01,9.497082E+01,1.897211E+02,7.498055E+01,566,665,683,2,8,2
1470,2026/09/05,20:03:11,9.484436E+01,8.740921E+01,9.497082E+01,1.887484E+02,7.512159E+01,567,665,685,2,8,2
1471,2026/09/05,20:04:11,9.487679E+01,8.866084E+01,9.497082E+01,1.797665E+02,7.531615E+01,569,665,687,2,8,2
1472,2026/09/05,20:05:11,9.487679E+01,8.997406E+01,9.497082E+01,1.762646E+02,7.536478E+01,571,665,688,16,8,16
1473,2026/09/05,20:06:11,9.484436E+01,8.914073E+01,9.497082E+01,1.756161E+02,7.526751E+01,571,665,688,16,8,16
1474,2026/09/05,20:07:11,9.487679E+01,8.817770E+01,9.497082E+01,1.772049E+02,7.521887E+01,571,665,688,16,8,16
1475,2026/09/05,20:08:11,9.487679E+01,8.744164E+01,9.500324E+01,1.378080E+02,7.546206E+01,571,665,688,16,8,16
1476,2026/09/05,20:09:11,9.484436E+01,8.670558E+01,9.500324E+01,1.477302E+02,7.464494E+01,571,665,688,16,8,16
1477,2026/09/05,20:10:11,9.487679E+01,8.606356E+01,9.497082E+01,1.204929E+02,7.560311E+01,571,665,688,16,8,16
1478,2026/09/05,20:11:11,9.487679E+01,8.539235E+01,9.500324E+01,1.390726E+02,7.565175E+01,571,665,688,16,8,16
1479,2026/09/05,20:12:11,9.484436E+01,8.532750E+01,9.497082E+01,1.285020E+02,7.396887E+01,572,665,689,2,8,2
1480,2026/09/05,20:13:11,9.490921E+01,8.699416E+01,9.497082E+01,1.214656E+02,7.502918E+01,573,665,691,2,8,2
1481,2026/09/05,20:14:11,9.484436E+01,8.856356E+01,9.497082E+01,1.403697E+02,7.488326E+01,575,665,692,2,8,2
1482,2026/09/05,20:15:11,9.484436E+01,9.000648E+01,9.497082E+01,1.422827E+02,7.507782E+01,577,665,694,16,8,16
1483,2026/09/05,20:16:11,9.484436E+01,8.933204E+01,9.500324E+01,1.397211E+02,7.493191E+01,577,665,694,16,8,16
1484,2026/09/05,20:17:11,9.487679E+01,8.856356E+01,9.497082E+01,1.522374E+02,7.498055E+01,577,665,694,16,8,16
1485,2026/09/05,20:18:11,9.487679E+01,8.798638E+01,9.497082E+01,1.080091E+02,7.541342E+01,577,665,694,16,8,16
1486,2026/09/05,20:19:11,9.490921E+01,8.734760E+01,9.497082E+01,1.381323E+02,7.507782E+01,577,665,694,16,8,16
1487,2026/09/05,20:20:11,9.484436E+01,8.660831E+01,9.500324E+01,1.448444E+02,7.478599E+01,577,665,694,16,8,16
1488,2026/09/05,20:21:11,9.484436E+01,8.587225E+01,9.497082E+01,1.439040E+02,7.488326E+01,577,665,694,16,8,16
1489,2026/09/05,20:22:11,9.484436E+01,8.507134E+01,9.500324E+01,1.951686E+02,7.589494E+01,577,665,694,16,8,16
1490,2026/09/05,20:23:11,9.490921E+01,8.606356E+01,9.497082E+01,1.499676E+02,7.541342E+01,578,665,695,2,8,2
1491,2026/09/05,20:24:11,9.487679E+01,8.760377E+01,9.497082E+01,1.499676E+02,7.459630E+01,580,665,697,2,8,2
1492,2026/09/05,20:25:11,9.487679E+01,8.914073E+01,9.497082E+01,1.544747E+02,7.488326E+01,582,665,699,2,8,2
1493,2026/09/05,20:26:11,9.487679E+01,8.977951E+01,9.497082E+01,1.506161E+02,7.541342E+01,583,665,700,16,8,16
1494,2026/09/05,20:27:11,9.484436E+01,8.891699E+01,9.497082E+01,1.701686E+02,7.435311E+01,583,665,700,16,8,16
1495,2026/09/05,20:28:11,9.484436E+01,8.805124E+01,9.500324E+01,1.480545E+02,7.473735E+01,583,665,700,16,8,16
1496,2026/09/05,20:29:11,9.490921E+01,8.728275E+01,9.497082E+01,1.522374E+02,7.570039E+01,583,665,700,16,8,16
1497,2026/09/05,20:30:11,9.484436E+01,8.654345E+01,9.497082E+01,1.451686E+02,7.526751E+01,583,665,700,16,8,16
1498,2026/09/05,20:31:11,9.487679E+01,8.580740E+01,9.497082E+01,1.313878E+02,7.507782E+01,583,665,700,16,8,16
1499,2026/09/05,20:32:11,9.487679E+01,8.516862E+01,9.500324E+01,1.313878E+02,7.507782E+01,583,665,700,16,8,16
1500,2026/09/05,20:33:11,9.487679E+01,8.587225E+01,9.497082E+01,1.467899E+02,7.536478E+01,584,665,701,2,8,2
1501,2026/09/05,20:34:11,9.490921E+01,8.750648E+01,9.497082E+01,1.262646E+02,7.507782E+01,586,665,703,2,8,2
1502,2026/09/05,20:35:11,9.490921E+01,8.917316E+01,9.500324E+01,1.265889E+02,7.531615E+01,588,665,705,2,8,2
1503,2026/09/05,20:36:11,9.490921E+01,8.981194E+01,9.497082E+01,1.259403E+02,7.531615E+01,589,665,705,16,8,16
1504,2026/09/05,20:37:11,9.487679E+01,8.914073E+01,9.500324E+01,1.253243E+02,7.498055E+01,589,665,705,16,8,16
1505,2026/09/05,20:38:11,9.484436E+01,8.833982E+01,9.497082E+01,1.535020E+02,7.464494E+01,589,665,705,16,8,16
1506,2026/09/05,20:39:11,9.487679E+01,8.744164E+01,9.497082E+01,1.554151E+02,7.483463E+01,589,665,705,16,8,16
1507,2026/09/05,20:40:11,9.490921E+01,8.644942E+01,9.497082E+01,2.022049E+02,7.368191E+01,589,665,705,16,8,16
1508,2026/09/05,20:41:11,9.490921E+01,8.542477E+01,9.497082E+01,1.858625E+02,7.521887E+01,589,665,705,16,8,16
1509,2026/09/05,20:42:11,9.484436E+01,8.535992E+01,9.500324E+01,1.848898E+02,7.406615E+01,589,665,706,2,8,2
1510,2026/09/05,20:43:11,9.484436E+01,8.673801E+01,9.500324E+01,1.848898E+02,7.526751E+01,591,665,708,2,8,2
1511,2026/09/05,20:44:11,9.490921E+01,8.811609E+01,9.497082E+01,1.262646E+02,7.521887E+01,593,665,710,2,8,2
1512,2026/09/05,20:45:11,9.484436E+01,8.977951E+01,9.497082E+01,1.275616E+02,7.521887E+01,595,665,711,2,8,2
1513,2026/09/05,20:46:11,9.490921E+01,8.965305E+01,9.497082E+01,1.015888E+02,7.526751E+01,595,665,712,16,8,16
1514,2026/09/05,20:47:11,9.487679E+01,8.910831E+01,9.497082E+01,1.083333E+02,7.531615E+01,595,665,712,16,8,16
1515,2026/09/05,20:48:11,9.490921E+01,8.856356E+01,9.497082E+01,9.646563E+01,7.536478E+01,595,665,712,16,8,16
1516,2026/09/05,20:49:11,9.490921E+01,8.805124E+01,9.497082E+01,1.150454E+02,7.507782E+01,595,665,712,16,8,16
1517,2026/09/05,20:50:11,9.487679E+01,8.750648E+01,9.497082E+01,9.967575E+01,7.531615E+01,595,665,712,16,8,16
1518,2026/09/05,20:51:11,9.487679E+01,8.702659E+01,9.497082E+01,9.870299E+01,7.526751E+01,595,665,712,16,8,16
1519,2026/09/05,20:52:11,9.484436E+01,8.651427E+01,9.497082E+01,9.646563E+01,7.531615E+01,595,665,712,16,8,16
1520,2026/09/05,20:53:11,9.487679E+01,8.593710E+01,9.497082E+01,1.163424E+02,7.512159E+01,595,665,712,16,8,16
1521,2026/09/05,20:54:11,9.484436E+01,8.529507E+01,9.497082E+01,1.403697E+02,7.464494E+01,595,665,712,16,8,16
1522,2026/09/05,20:55:11,9.490921E+01,8.555124E+01,9.497082E+01,1.461414E+02,7.488326E+01,596,665,713,2,8,2
1523,2026/09/05,20:56:11,9.487679E+01,8.712063E+01,9.497082E+01,1.464656E+02,7.502918E+01,598,665,714,2,8,2
1524,2026/09/05,20:57:11,9.490921E+01,8.872244E+01,9.497082E+01,1.214656E+02,7.521887E+01,600,665,716,2,8,2
1525,2026/09/05,20:58:11,9.487679E+01,8.994164E+01,9.497082E+01,1.214656E+02,7.521887E+01,601,665,717,16,8,16
1526,2026/09/05,20:59:11,9.490921E+01,8.933204E+01,9.497082E+01,1.189040E+02,7.521887E+01,601,665,717,16,8,16
1527,2026/09/05,21:00:11,9.487679E+01,8.866084E+01,9.497082E+01,1.265889E+02,7.512159E+01,601,665,717,16,8,16
1528,2026/09/05,21:01:11,9.484436E+01,8.798638E+01,9.497082E+01,1.185798E+02,7.502918E+01,601,665,717,16,8,16
1529,2026/09/05,21:02:11,9.487679E+01,8.737679E+01,9.497082E+01,1.214656E+02,7.517023E+01,601,665,717,16,8,16
1530,2026/09/05,21:03:11,9.487679E+01,8.683204E+01,9.500324E+01,9.808690E+01,7.421206E+01,601,665,717,16,8,16
1531,2026/09/05,21:04:11,9.487679E+01,8.631972E+01,9.500324E+01,9.614138E+01,7.512159E+01,601,665,717,16,8,16
1532,2026/09/05,21:05:11,9.487679E+01,8.580740E+01,9.497082E+01,1.153697E+02,7.483463E+01,601,665,717,16,8,16
1533,2026/09/05,21:06:11,9.487679E+01,8.523022E+01,9.497082E+01,1.150454E+02,7.507782E+01,601,665,717,16,8,16
1534,2026/09/05,21:07:11,9.484436E+01,8.574255E+01,9.497082E+01,1.201686E+02,7.493191E+01,602,665,718,2,8,2
1535,2026/09/05,21:08:11,9.487679E+01,8.744164E+01,9.497082E+01,1.147211E+02,7.512159E+01,604,665,720,2,8,2
1536,2026/09/05,21:09:11,9.487679E+01,8.910831E+01,9.500324E+01,1.227626E+02,7.536478E+01,605,665,722,2,8,2
1537,2026/09/05,21:10:11,9.490921E+01,8.981194E+01,9.497082E+01,1.044747E+02,7.546206E+01,606,665,723,16,8,16
1538,2026/09/05,21:11:11,9.487679E+01,8.926719E+01,9.497082E+01,9.711414E+01,7.551070E+01,606,665,723,16,8,16
1539,2026/09/05,21:12:11,9.490921E+01,8.875487E+01,9.497082E+01,1.250000E+02,7.517023E+01,606,665,723,16,8,16
1540,2026/09/05,21:13:11,9.487679E+01,8.811609E+01,9.497082E+01,1.201686E+02,7.517023E+01,606,665,723,16,8,16
1541,2026/09/05,21:14:11,9.487679E+01,8.750648E+01,9.497082E+01,1.278859E+02,7.498055E+01,606,665,723,16,8,16
1542,2026/09/05,21:15:11,9.490921E+01,8.683204E+01,9.497082E+01,1.217899E+02,7.512159E+01,606,665,723,16,8,16
1543,2026/09/05,21:16:11,9.484436E+01,8.616084E+01,9.497082E+01,1.214656E+02,7.502918E+01,606,665,723,16,8,16
1544,2026/09/05,21:17:11,9.487679E+01,8.555124E+01,9.497082E+01,1.214656E+02,7.502918E+01,606,665,723,16,8,16
1545,2026/09/05,21:18:11,9.490921E+01,8.497406E+01,9.497082E+01,1.214656E+02,7.493191E+01,607,665,723,2,8,2
1546,2026/09/05,21:19:11,9.487679E+01,8.660831E+01,9.497082E+01,1.217899E+02,7.493191E+01,608,665,725,2,8,2
1547,2026/09/05,21:20:11,9.484436E+01,8.821012E+01,9.497082E+01,1.470817E+02,7.512159E+01,610,665,726,2,8,2
1548,2026/09/05,21:21:11,9.490921E+01,8.958820E+01,9.497082E+01,1.916342E+02,7.401751E+01,612,665,728,2,8,2
1549,2026/09/05,21:22:11,9.490921E+01,8.949416E+01,9.497082E+01,1.833009E+02,7.416342E+01,612,665,729,16,8,16
1550,2026/09/05,21:23:11,9.484436E+01,8.859599E+01,9.497082E+01,1.656939E+02,7.454766E+01,612,665,729,16,8,16
1551,2026/09/05,21:24:11,9.487679E+01,8.773022E+01,9.500324E+01,1.576848E+02,7.449902E+01,612,665,729,16,8,16
1552,2026/09/05,21:25:11,9.484436E+01,8.689689E+01,9.497082E+01,1.685798E+02,7.440175E+01,612,665,729,16,8,16
1553,2026/09/05,21:26:11,9.487679E+01,8.612841E+01,9.497082E+01,1.301232E+02,7.507782E+01,612,665,729,16,8,16
1554,2026/09/05,21:27:11,9.490921E+01,8.545720E+01,9.497082E+01,1.230545E+02,7.618191E+01,612,665,729,16,8,16
1555,2026/09/05,21:28:11,9.490921E+01,8.523022E+01,9.500324E+01,1.204929E+02,7.493191E+01,613,665,729,2,8,2
1556,2026/09/05,21:29:11,9.487679E+01,8.686446E+01,9.497082E+01,1.253243E+02,7.507782E+01,615,665,731,2,8,2
1557,2026/09/05,21:30:11,9.484436E+01,8.856356E+01,9.497082E+01,1.019131E+02,7.536478E+01,616,665,732,2,8,2
1558,2026/09/05,21:31:11,9.487679E+01,8.997406E+01,9.497082E+01,9.743839E+01,7.382782E+01,618,665,734,16,8,16
1559,2026/09/05,21:32:11,9.484436E+01,8.946174E+01,9.497082E+01,9.808690E+01,7.411478E+01,618,665,734,16,8,16
1560,2026/09/05,21:33:11,9.490921E+01,8.888457E+01,9.500324E+01,1.166667E+02,7.536478E+01,618,665,734,16,8,16
1561,2026/09/05,21:34:11,9.484436E+01,8.827497E+01,9.500324E+01,1.147211E+02,7.502918E+01,618,665,734,16,8,16
1562,2026/09/05,21:35:11,9.484436E+01,8.766537E+01,9.497082E+01,1.163424E+02,7.507782E+01,618,665,734,16,8,16
1563,2026/09/05,21:36:11,9.487679E+01,8.705902E+01,9.497082E+01,1.204929E+02,7.517023E+01,618,665,734,16,8,16
1564,2026/09/05,21:37:11,9.487679E+01,8.644942E+01,9.497082E+01,1.349222E+02,7.473735E+01,618,665,734,16,8,16
1565,2026/09/05,21:38:11,9.490921E+01,8.580740E+01,9.500324E+01,1.208171E+02,7.512159E+01,618,665,734,16,8,16
1566,2026/09/05,21:39:11,9.490921E+01,8.513619E+01,9.500324E+01,1.259403E+02,7.488326E+01,618,665,734,16,8,16
1567,2026/09/05,21:40:11,9.490921E+01,8.593710E+01,9.500324E+01,1.208171E+02,7.478599E+01,619,665,735,2,8,2
1568,2026/09/05,21:41:11,9.487679E+01,8.760377E+01,9.497082E+01,1.201686E+02,7.517023E+01,621,665,737,2,8,2
1569,2026/09/05,21:42:11,9.487679E+01,8.929961E+01,9.497082E+01,1.192283E+02,7.526751E+01,623,665,738,2,8,2
1570,2026/09/05,21:43:11,9.487679E+01,8.977951E+01,9.497082E+01,1.214656E+02,7.392023E+01,623,665,739,16,8,16
1571,2026/09/05,21:44:11,9.490921E+01,8.914073E+01,9.497082E+01,1.198768E+02,7.502918E+01,623,665,739,16,8,16
1572,2026/09/05,21:45:11,9.487679E+01,8.849870E+01,9.500324E+01,1.208171E+02,7.507782E+01,623,665,739,16,8,16
1573,2026/09/05,21:46:11,9.490921E+01,8.779507E+01,9.497082E+01,1.461414E+02,7.478599E+01,623,665,739,16,8,16
1574,2026/09/05,21:47:11,9.490921E+01,8.708820E+01,9.500324E+01,1.147211E+02,7.526751E+01,623,665,739,16,8,16
1575,2026/09/05,21:48:11,9.487679E+01,8.648184E+01,9.500324E+01,1.166667E+02,7.517023E+01,623,665,739,16,8,16
1576,2026/09/05,21:49:11,9.487679E+01,8.583982E+01,9.497082E+01,1.153697E+02,7.512159E+01,623,665,739,16,8,16
1577,2026/09/05,21:50:11,9.484436E+01,8.532750E+01,9.497082E+01,9.678989E+01,7.526751E+01,623,665,739,16,8,16
1578,2026/09/05,21:51:11,9.487679E+01,8.535992E+01,9.497082E+01,9.520104E+01,7.517023E+01,624,665,740,2,8,2
1579,2026/09/05,21:52:11,9.490921E+01,8.718548E+01,9.497082E+01,9.455253E+01,7.526751E+01,626,665,742,2,8,2
1580,2026/09/05,21:53:11,9.487679E+01,8.894942E+01,9.497082E+01,1.166667E+02,7.512159E+01,628,665,743,2,8,2
1581,2026/09/05,21:54:11,9.490921E+01,8.990921E+01,9.497082E+01,9.678989E+01,7.406615E+01,629,665,744,16,8,16
1582,2026/09/05,21:55:11,9.490921E+01,8.942931E+01,9.497082E+01,9.902724E+01,7.512159E+01,629,665,744,16,8,16
1583,2026/09/05,21:56:11,9.487679E+01,8.891699E+01,9.497082E+01,9.678989E+01,7.421206E+01,629,665,744,16,8,16
1584,2026/09/05,21:57:11,9.487679E+01,8.827497E+01,9.500324E+01,1.621595E+02,7.517023E+01,629,665,744,16,8,16
1585,2026/09/05,21:58:11,9.487679E+01,8.766537E+01,9.497082E+01,1.224384E+02,7.512159E+01,629,665,744,16,8,16
1586,2026/09/05,21:59:11,9.490921E+01,8.692931E+01,9.497082E+01,1.387808E+02,7.488326E+01,629,665,744,16,8,16
1587,2026/09/05,22:00:11,9.487679E+01,8.622569E+01,9.497082E+01,1.461414E+02,7.598735E+01,629,665,744,16,8,16
1588,2026/09/05,22:01:11,9.487679E+01,8.545720E+01,9.497082E+01,1.592737E+02,7.584630E+01,629,665,744,16,8,16
1589,2026/09/05,22:02:11,9.490921E+01,8.532750E+01,9.497082E+01,1.496758E+02,7.478599E+01,629,665,745,2,8,2
1590,2026/09/05,22:03:11,9.487679E+01,8.692931E+01,9.497082E+01,1.259403E+02,7.498055E+01,631,665,747,2,8,2
1591,2026/09/05,22:04:11,9.487679E+01,8.856356E+01,9.497082E+01,1.198768E+02,7.531615E+01,633,665,748,2,8,2
1592,2026/09/05,22:05:11,9.487679E+01,8.997406E+01,9.497082E+01,9.646563E+01,7.526751E+01,634,665,750,16,8,16
1593,2026/09/05,22:06:11,9.484436E+01,8.946174E+01,9.497082E+01,1.102464E+02,7.421206E+01,634,665,750,16,8,16
1594,2026/09/05,22:07:11,9.487679E+01,8.872244E+01,9.497082E+01,1.551232E+02,7.454766E+01,634,665,750,16,8,16
1595,2026/09/05,22:08:11,9.490921E+01,8.792153E+01,9.497082E+01,1.522374E+02,7.493191E+01,634,665,750,16,8,16
1596,2026/09/05,22:09:11,9.487679E+01,8.715305E+01,9.497082E+01,1.704929E+02,7.551070E+01,634,665,750,16,8,16
1597,2026/09/05,22:10:11,9.487679E+01,8.631972E+01,9.497082E+01,1.515889E+02,7.469358E+01,634,665,750,16,8,16
1598,2026/09/05,22:11:11,9.487679E+01,8.551881E+01,9.497082E+01,1.567121E+02,7.454766E+01,634,665,750,16,8,16
1599,2026/09/05,22:12:11,9.484436E+01,8.507134E+01,9.500324E+01,1.339494E+02,7.473735E+01,635,665,750,2,8,2
1600,2026/09/05,22:13:11,9.484436E+01,8.667316E+01,9.497082E+01,1.358949E+02,7.512159E+01,636,665,752,2,8,2
1601,2026/09/05,22:14:11,9.487679E+01,8.827497E+01,9.497082E+01,1.368353E+02,7.478599E+01,638,665,753,2,8,2
1602,2026/09/05,22:15:11,9.484436E+01,8.975033E+01,9.497082E+01,1.637484E+02,7.440175E+01,640,665,755,2,8,2
1603,2026/09/05,22:16:11,9.487679E+01,8.946174E+01,9.500324E+01,1.464656E+02,7.488326E+01,640,665,756,16,8,16
1604,2026/09/05,22:17:11,9.487679E+01,8.872244E+01,9.500324E+01,1.502918E+02,7.598735E+01,640,665,756,16,8,16
1605,2026/09/05,22:18:11,9.490921E+01,8.792153E+01,9.497082E+01,1.467899E+02,7.478599E+01,640,665,756,16,8,16
1606,2026/09/05,22:19:11,9.484436E+01,8.718548E+01,9.497082E+01,1.413424E+02,7.473735E+01,640,665,756,16,8,16
1607,2026/09/05,22:20:11,9.484436E+01,8.638457E+01,9.497082E+01,1.490272E+02,7.473735E+01,640,665,756,16,8,16
1608,2026/09/05,22:21:11,9.490921E+01,8.561609E+01,9.500324E+01,1.470817E+02,7.464494E+01,640,665,756,16,8,16
1609,2026/09/05,22:22:11,9.487679E+01,8.497406E+01,9.497082E+01,1.445201E+02,7.449902E+01,640,665,756,2,8,2
1610,2026/09/05,22:23:11,9.487679E+01,8.651427E+01,9.500324E+01,1.269131E+02,7.483463E+01,642,665,757,2,8,2
1611,2026/09/05,22:24:11,9.490921E+01,8.814851E+01,9.500324E+01,1.227626E+02,7.517023E+01,644,665,759,2,8,2
1612,2026/09/05,22:25:11,9.487679E+01,8.971790E+01,9.497082E+01,1.611868E+02,7.546206E+01,646,665,761,2,8,2
1613,2026/09/05,22:26:11,9.490921E+01,8.952335E+01,9.497082E+01,1.339494E+02,7.502918E+01,646,665,761,16,8,16
1614,2026/09/05,22:27:11,9.490921E+01,8.885214E+01,9.497082E+01,1.333333E+02,7.502918E+01,646,665,761,16,8,16
1615,2026/09/05,22:28:11,9.487679E+01,8.811609E+01,9.497082E+01,1.413424E+02,7.502918E+01,646,665,761,16,8,16
1616,2026/09/05,22:29:11,9.490921E+01,8.747406E+01,9.497082E+01,1.131323E+02,7.517023E+01,646,665,761,16,8,16
1617,2026/09/05,22:30:11,9.484436E+01,8.686446E+01,9.497082E+01,1.147211E+02,7.507782E+01,646,665,761,16,8,16
1618,2026/09/05,22:31:11,9.490921E+01,8.622569E+01,9.497082E+01,1.182555E+02,7.502918E+01,646,665,761,16,8,16
1619,2026/09/05,22:32:11,9.490921E+01,8.555124E+01,9.497082E+01,1.371595E+02,7.473735E+01,646,665,761,16,8,16
1620,2026/09/05,22:33:11,9.487679E+01,8.503891E+01,9.497082E+01,1.371595E+02,7.574902E+01,646,665,761,2,8,2
1621,2026/09/05,22:34:11,9.487679E+01,8.664073E+01,9.497082E+01,1.390726E+02,7.493191E+01,648,665,763,2,8,2
1622,2026/09/05,22:35:11,9.484436E+01,8.824255E+01,9.497082E+01,1.464656E+02,7.478599E+01,650,665,765,2,8,2
1623,2026/09/05,22:36:11,9.487679E+01,8.981194E+01,9.497082E+01,1.426070E+02,7.507782E+01,652,665,767,2,8,2
1624,2026/09/05,22:37:11,9.487679E+01,8.946174E+01,9.500324E+01,1.365110E+02,7.498055E+01,652,665,767,16,8,16
1625,2026/09/05,22:38:11,9.487679E+01,8.866084E+01,9.497082E+01,2.307393E+02,7.406615E+01,652,665,767,16,8,16
1626,2026/09/05,22:39:11,9.490921E+01,8.744164E+01,9.497082E+01,2.348898E+02,7.430933E+01,652,665,767,16,8,16
1627,2026/09/05,22:40:11,9.490921E+01,8.628729E+01,9.500324E+01,2.118353E+02,7.469358E+01,652,665,767,16,8,16
1628,2026/09/05,22:41:11,9.487679E+01,8.519780E+01,9.497082E+01,2.259079E+02,7.560311E+01,652,665,767,16,8,16
1629,2026/09/05,22:42:11,9.490921E+01,8.561609E+01,9.500324E+01,1.874838E+02,7.493191E+01,653,665,768,2,8,2
1630,2026/09/05,22:43:11,9.484436E+01,8.696174E+01,9.497082E+01,1.871595E+02,7.502918E+01,655,665,770,2,8,2
1631,2026/09/05,22:44:11,9.490921E+01,8.827497E+01,9.497082E+01,1.874838E+02,7.507782E+01,657,665,772,2,8,2
1632,2026/09/05,22:45:11,9.490921E+01,8.958820E+01,9.497082E+01,1.916342E+02,7.521887E+01,659,665,773,2,8,2
1633,2026/09/05,22:46:11,9.490921E+01,8.942931E+01,9.500324E+01,1.877756E+02,7.517023E+01,659,665,774,16,8,16
1634,2026/09/05,22:47:11,9.484436E+01,8.840467E+01,9.500324E+01,1.874838E+02,7.502918E+01,659,665,774,16,8,16
1635,2026/09/05,22:48:11,9.487679E+01,8.744164E+01,9.497082E+01,1.868353E+02,7.502918E+01,659,665,774,16,8,16
1636,2026/09/05,22:49:11,9.490921E+01,8.648184E+01,9.497082E+01,1.858625E+02,7.512159E+01,659,665,774,16,8,16
1637,2026/09/05,22:50:11,9.487679E+01,8.545720E+01,9.497082E+01,1.996433E+02,7.473735E+01,659,665,774,16,8,16
1638,2026/09/05,22:51:11,9.484436E+01,8.529507E+01,9.497082E+01,2.307393E+02,7.546206E+01,660,665,775,2,8,2
1639,2026/09/05,22:52:11,9.487679E+01,8.631972E+01,9.497082E+01,2.374514E+02,7.541342E+01,662,665,776,2,8,2
1640,2026/09/05,22:53:11,9.487679E+01,8.740921E+01,9.497082E+01,2.380999E+02,7.464494E+01,664,665,778,2,8,2
1641,2026/09/05,22:54:11,9.484436E+01,8.830740E+01,9.497082E+01,2.726978E+02,7.464494E+01,665,665,780,2,8,2
1642,2026/09/05,22:55:11,9.490921E+01,8.917316E+01,9.497082E+01,2.560311E+02,7.541342E+01,667,665,782,2,8,2
1643,2026/09/05,22:56:11,9.490921E+01,8.984436E+01,9.497082E+01,3.418936E+02,7.204766E+01,669,665,783,16,8,16
1644,2026/09/05,22:57:11,9.487679E+01,8.801881E+01,9.500324E+01,3.716926E+02,7.493191E+01,669,665,783,16,8,16
1645,2026/09/05,22:58:11,9.490921E+01,8.625811E+01,9.500324E+01,3.220493E+02,7.483463E+01,669,665,783,16,8,16
1646,2026/09/05,22:59:11,9.487679E+01,8.484760E+01,9.497082E+01,2.992867E+02,7.560311E+01,669,665,783,2,8,2
1647,2026/09/05,23:00:11,9.487679E+01,8.561609E+01,9.497082E+01,2.970493E+02,7.416342E+01,671,665,785,2,8,2
1648,2026/09/05,23:01:11,9.487679E+01,8.638457E+01,9.500324E+01,2.976978E+02,7.440175E+01,673,665,787,2,8,2
1649,2026/09/05,23:02:11,9.490921E+01,8.712063E+01,9.497082E+01,2.970493E+02,7.435311E+01,674,665,788,2,8,2
1650,2026/09/05,23:03:11,9.487679E+01,8.782750E+01,9.497082E+01,2.964008E+02,7.541342E+01,676,665,790,2,8,2
1651,2026/09/05,23:04:11,9.487679E+01,8.856356E+01,9.497082E+01,3.005837E+02,7.440175E+01,678,665,792,2,8,2
1652,2026/09/05,23:05:11,9.487679E+01,8.920558E+01,9.497082E+01,3.166018E+02,7.498055E+01,680,665,794,2,8,2
1653,2026/09/05,23:06:11,9.487679E+01,8.990921E+01,9.497082E+01,3.127432E+02,7.546206E+01,682,665,795,2,8,2
1654,2026/09/05,23:07:11,9.490921E+01,8.869326E+01,9.497082E+01,3.153048E+02,7.502918E+01,682,665,796,16,8,16
1655,2026/09/05,23:08:11,9.490921E+01,8.705902E+01,9.497082E+01,3.319715E+02,7.368191E+01,682,665,796,16,8,16
1656,2026/09/05,23:09:11,9.484436E+01,8.545720E+01,9.500324E+01,2.967250E+02,7.498055E+01,682,665,796,16,8,16
1657,2026/09/05,23:10:11,9.487679E+01,8.519780E+01,9.500324E+01,3.169261E+02,7.507782E+01,683,665,797,2,8,2
1658,2026/09/05,23:11:11,9.484436E+01,8.587225E+01,9.497082E+01,3.175421E+02,7.498055E+01,685,665,798,2,8,2
1659,2026/09/05,23:12:11,9.484436E+01,8.651427E+01,9.500324E+01,3.166018E+02,7.512159E+01,687,665,800,2,8,2
1660,2026/09/05,23:13:11,9.487679E+01,8.712063E+01,9.497082E+01,3.338846E+02,7.449902E+01,688,665,802,2,8,2
1661,2026/09/05,23:14:11,9.484436E+01,8.776265E+01,9.500324E+01,3.111544E+02,7.531615E+01,690,665,804,2,8,2
1662,2026/09/05,23:15:11,9.490921E+01,8.840467E+01,9.500324E+01,3.214008E+02,7.502918E+01,692,665,805,2,8,2
1663,2026/09/05,23:16:11,9.487679E+01,8.904346E+01,9.497082E+01,3.217250E+02,7.521887E+01,694,665,807,2,8,2
1664,2026/09/05,23:17:11,9.487679E+01,8.987679E+01,9.497082E+01,2.422503E+02,7.584630E+01,695,665,809,2,8,2
1665,2026/09/05,23:18:11,9.490921E+01,8.907588E+01,9.497082E+01,2.265564E+02,7.488326E+01,696,665,809,16,8,16
1666,2026/09/05,23:19:11,9.487679E+01,8.788911E+01,9.497082E+01,2.255837E+02,7.454766E+01,696,665,809,16,8,16
1667,2026/09/05,23:20:11,9.487679E+01,8.670558E+01,9.497082E+01,2.291180E+02,7.560311E+01,696,665,809,16,8,16
1668,2026/09/05,23:21:11,9.487679E+01,8.555124E+01,9.497082E+01,2.255837E+02,7.521887E+01,696,665,809,16,8,16
1669,2026/09/05,23:22:11,9.487679E+01,8.539235E+01,9.497082E+01,2.054151E+02,7.478599E+01,697,665,810,2,8,2
1670,2026/09/05,23:23:11,9.487679E+01,8.660831E+01,9.497082E+01,2.054151E+02,7.473735E+01,698,665,812,2,8,2
1671,2026/09/05,23:24:11,9.484436E+01,8.782750E+01,9.500324E+01,2.076524E+02,7.473735E+01,700,665,813,2,8,2
1672,2026/09/05,23:25:11,9.487679E+01,8.907588E+01,9.497082E+01,2.037938E+02,7.473735E+01,702,665,815,2,8,2
1673,2026/09/05,23:26:11,9.490921E+01,8.984436E+01,9.497082E+01,2.025292E+02,7.493191E+01,703,665,816,16,8,16
1674,2026/09/05,23:27:11,9.487679E+01,8.881972E+01,9.500324E+01,2.022049E+02,7.493191E+01,703,665,816,16,8,16
1675,2026/09/05,23:28:11,9.490921E+01,8.776265E+01,9.500324E+01,2.102140E+02,7.493191E+01,703,665,816,16,8,16
1676,2026/09/05,23:29:11,9.484436E+01,8.667316E+01,9.497082E+01,2.236706E+02,7.579766E+01,703,665,816,16,8,16
1677,2026/09/05,23:30:11,9.487679E+01,8.545720E+01,9.497082E+01,2.560311E+02,7.502918E+01,703,665,816,16,8,16
1678,2026/09/05,23:31:11,9.490921E+01,8.526265E+01,9.497082E+01,2.711089E+02,7.454766E+01,704,665,817,2,8,2
1679,2026/09/05,23:32:11,9.490921E+01,8.612841E+01,9.497082E+01,2.752594E+02,7.603599E+01,706,665,819,2,8,2
1680,2026/09/05,23:33:11,9.490921E+01,8.702659E+01,9.500324E+01,2.707847E+02,7.608463E+01,708,665,821,2,8,2
1681,2026/09/05,23:34:11,9.484436E+01,8.792153E+01,9.497082E+01,2.698120E+02,7.574902E+01,710,665,823,2,8,2
1682,2026/09/05,23:35:11,9.490921E+01,8.897860E+01,9.497082E+01,2.220817E+02,7.526751E+01,712,665,824,2,8,2
1683,2026/09/05,23:36:11,9.487679E+01,8.990921E+01,9.497082E+01,2.156615E+02,7.627918E+01,713,665,826,16,8,16
1684,2026/09/05,23:37:11,9.490921E+01,8.888457E+01,9.497082E+01,1.996433E+02,7.493191E+01,713,665,826,16,8,16
1685,2026/09/05,23:38:11,9.484436E+01,8.782750E+01,9.500324E+01,2.057393E+02,7.613326E+01,713,665,826,16,8,16
1686,2026/09/05,23:39:11,9.487679E+01,8.677043E+01,9.497082E+01,1.993191E+02,7.473735E+01,713,665,826,16,8,16
1687,2026/09/05,23:40:11,9.490921E+01,8.568094E+01,9.497082E+01,1.996433E+02,7.488326E+01,713,665,826,16,8,16
1688,2026/09/05,23:41:11,9.487679E+01,8.510377E+01,9.497082E+01,1.999676E+02,7.473735E+01,714,665,826,2,8,2
1689,2026/09/05,23:42:11,9.487679E+01,8.635214E+01,9.497082E+01,2.002918E+02,7.483463E+01,715,665,828,2,8,2
1690,2026/09/05,23:43:11,9.490921E+01,8.763295E+01,9.500324E+01,2.015564E+02,7.473735E+01,717,665,830,2,8,2
1691,2026/09/05,23:44:11,9.487679E+01,8.881972E+01,9.497082E+01,2.480220E+02,7.517023E+01,719,665,831,2,8,2
1692,2026/09/05,23:45:11,9.487679E+01,8.994164E+01,9.497082E+01,2.377756E+02,7.493191E+01,721,665,833,2,8,2
1693,2026/09/05,23:46:11,9.487679E+01,8.897860E+01,9.500324E+01,2.198444E+02,7.483463E+01,721,665,833,16,8,16
1694,2026/09/05,23:47:11,9.487679E+01,8.782750E+01,9.497082E+01,2.207847E+02,7.449902E+01,721,665,833,16,8,16
1695,2026/09/05,23:48:11,9.484436E+01,8.670558E+01,9.497082E+01,2.406615E+02,7.502918E+01,721,665,833,16,8,16
1696,2026/09/05,23:49:11,9.484436E+01,8.555124E+01,9.497082E+01,2.281453E+02,7.435311E+01,721,665,833,16,8,16
1697,2026/09/05,23:50:11,9.487679E+01,8.529507E+01,9.497082E+01,2.287938E+02,7.493191E+01,722,665,834,2,8,2
1698,2026/09/05,23:51:11,9.490921E+01,8.641699E+01,9.497082E+01,2.249676E+02,7.570039E+01,723,665,836,2,8,2
1699,2026/09/05,23:52:11,9.484436E+01,8.753891E+01,9.500324E+01,2.278534E+02,7.426070E+01,725,665,837,2,8,2
1700,2026/09/05,23:53:11,9.487679E+01,8.862841E+01,9.497082E+01,2.252918E+02,7.459630E+01,727,665,839,2,8,2
1701,2026/09/05,23:54:11,9.484436E+01,8.975033E+01,9.497082E+01,2.249676E+02,7.464494E+01,729,665,841,2,8,2
1702,2026/09/05,23:55:11,9.487679E+01,8.914073E+01,9.497082E+01,2.233463E+02,7.459630E+01,729,665,841,16,8,16
1703,2026/09/05,23:56:11,9.490921E+01,8.798638E+01,9.497082E+01,1.028859E+02,7.498055E+01,729,665,841,16,8,16
1704,2026/09/05,23:57:11,9.487679E+01,8.747406E+01,9.497082E+01,1.137808E+02,7.541342E+01,729,665,841,16,8,16
1705,2026/09/05,23:58:11,9.484436E+01,8.686446E+01,9.497082E+01,1.124838E+02,7.521887E+01,729,665,841,16,8,16
1706,2026/09/05,23:59:11,9.487679E+01,8.628729E+01,9.500324E+01,1.204929E+02,7.551070E+01,729,665,841,16,8,16
1707,2026/09/06,00:00:11,9.487679E+01,8.568094E+01,9.500324E+01,1.176070E+02,7.349222E+01,729,665,841,16,8,16
1708,2026/09/06,00:01:11,9.487679E+01,8.510377E+01,9.497082E+01,1.150454E+02,7.507782E+01,729,665,841,16,8,16
1709,2026/09/06,00:02:11,9.487679E+01,8.619326E+01,9.497082E+01,9.357977E+01,7.546206E+01,730,665,842,2,8,2
1710,2026/09/06,00:03:11,9.484436E+01,8.798638E+01,9.500324E+01,9.711414E+01,7.401751E+01,732,665,844,2,8,2
1711,2026/09/06,00:04:11,9.487679E+01,8.977951E+01,9.497082E+01,9.678989E+01,7.416342E+01,734,665,846,2,8,2
1712,2026/09/06,00:05:11,9.490921E+01,8.968548E+01,9.497082E+01,9.296368E+01,7.541342E+01,734,665,846,16,8,16
1713,2026/09/06,00:06:11,9.487679E+01,8.917316E+01,9.497082E+01,9.520104E+01,7.536478E+01,734,665,846,16,8,16
1714,2026/09/06,00:07:11,9.487679E+01,8.862841E+01,9.500324E+01,9.614138E+01,7.517023E+01,734,665,846,16,8,16
1715,2026/09/06,00:08:11,9.487679E+01,8.798638E+01,9.500324E+01,1.554151E+02,7.435311E+01,734,665,846,16,8,16
1716,2026/09/06,00:09:11,9.484436E+01,8.718548E+01,9.500324E+01,1.602464E+02,7.517023E+01,734,665,846,16,8,16
1717,2026/09/06,00:10:11,9.487679E+01,8.648184E+01,9.497082E+01,1.243515E+02,7.469358E+01,734,665,846,16,8,16
1718,2026/09/06,00:11:11,9.487679E+01,8.561609E+01,9.497082E+01,1.752918E+02,7.546206E+01,734,665,846,16,8,16
1719,2026/09/06,00:12:11,9.490921E+01,8.510377E+01,9.500324E+01,1.775292E+02,7.521887E+01,735,665,847,2,8,2
1720,2026/09/06,00:13:11,9.490921E+01,8.657588E+01,9.497082E+01,1.381323E+02,7.608463E+01,736,665,848,2,8,2
1721,2026/09/06,00:14:11,9.487679E+01,8.814851E+01,9.497082E+01,1.221141E+02,7.507782E+01,738,665,850,2,8,2
1722,2026/09/06,00:15:11,9.490921E+01,8.977951E+01,9.500324E+01,1.192283E+02,7.521887E+01,740,665,852,2,8,2
1723,2026/09/06,00:16:11,9.487679E+01,8.965305E+01,9.497082E+01,9.808690E+01,7.459630E+01,740,665,852,16,8,16
1724,2026/09/06,00:17:11,9.487679E+01,8.914073E+01,9.497082E+01,1.211414E+02,7.521887E+01,740,665,852,16,8,16
1725,2026/09/06,00:18:11,9.490921E+01,8.862841E+01,9.497082E+01,9.487679E+01,7.449902E+01,740,665,852,16,8,16
1726,2026/09/06,00:19:11,9.487679E+01,8.814851E+01,9.497082E+01,9.487679E+01,7.426070E+01,740,665,852,16,8,16
1727,2026/09/06,00:20:11,9.487679E+01,8.760377E+01,9.497082E+01,1.041505E+02,7.459630E+01,740,665,852,16,8,16
1728,2026/09/06,00:21:11,9.487679E+01,8.689689E+01,9.497082E+01,1.320363E+02,7.507782E+01,740,665,852,16,8,16
1729,2026/09/06,00:22:11,9.487679E+01,8.641699E+01,9.500324E+01,9.743839E+01,7.546206E+01,740,665,852,16,8,16
1730,2026/09/06,00:23:11,9.484436E+01,8.583982E+01,9.497082E+01,9.678989E+01,7.536478E+01,740,665,852,16,8,16
1731,2026/09/06,00:24:11,9.490921E+01,8.526265E+01,9.500324E+01,1.156939E+02,7.488326E+01,740,665,852,16,8,16
1732,2026/09/06,00:25:11,9.484436E+01,8.564851E+01,9.497082E+01,1.144293E+02,7.517023E+01,741,665,853,2,8,2
1733,2026/09/06,00:26:11,9.487679E+01,8.734760E+01,9.500324E+01,1.189040E+02,7.512159E+01,743,665,855,2,8,2
1734,2026/09/06,00:27:11,9.487679E+01,8.904346E+01,9.497082E+01,1.076848E+02,7.541342E+01,745,665,856,2,8,2
1735,2026/09/06,00:28:11,9.490921E+01,8.984436E+01,9.497082E+01,1.262646E+02,7.531615E+01,746,665,857,16,8,16
1736,2026/09/06,00:29:11,9.484436E+01,8.914073E+01,9.497082E+01,1.621595E+02,7.449902E+01,746,665,857,16,8,16
1737,2026/09/06,00:30:11,9.487679E+01,8.846628E+01,9.497082E+01,1.259403E+02,7.498055E+01,746,665,857,16,8,16
1738,2026/09/06,00:31:11,9.487679E+01,8.779507E+01,9.497082E+01,1.304475E+02,7.507782E+01,746,665,857,16,8,16
1739,2026/09/06,00:32:11,9.484436E+01,8.712063E+01,9.497082E+01,1.352464E+02,7.483463E+01,746,665,857,16,8,16
1740,2026/09/06,00:33:11,9.487679E+01,8.644942E+01,9.497082E+01,1.461414E+02,7.445039E+01,746,665,857,16,8,16
1741,2026/09/06,00:34:11,9.484436E+01,8.574255E+01,9.500324E+01,1.192283E+02,7.488326E+01,746,665,857,16,8,16
1742,2026/09/06,00:35:11,9.487679E+01,8.516862E+01,9.500324E+01,9.520104E+01,7.526751E+01,746,665,857,16,8,16
1743,2026/09/06,00:36:11,9.487679E+01,8.590467E+01,9.500324E+01,9.776265E+01,7.526751E+01,747,665,858,2,8,2
1744,2026/09/06,00:37:11,9.490921E+01,8.760377E+01,9.497082E+01,1.345979E+02,7.440175E+01,749,665,860,2,8,2
1745,2026/09/06,00:38:11,9.490921E+01,8.929961E+01,9.497082E+01,1.150454E+02,7.521887E+01,750,665,862,2,8,2
1746,2026/09/06,00:39:11,9.490921E+01,8.977951E+01,9.497082E+01,1.153697E+02,7.531615E+01,751,665,863,16,8,16
1747,2026/09/06,00:40:11,9.487679E+01,8.917316E+01,9.500324E+01,1.217899E+02,7.531615E+01,751,665,863,16,8,16
1748,2026/09/06,00:41:11,9.487679E+01,8.862841E+01,9.497082E+01,1.336252E+02,7.531615E+01,751,665,863,16,8,16
1749,2026/09/06,00:42:11,9.487679E+01,8.811609E+01,9.500324E+01,9.487679E+01,7.551070E+01,751,665,863,16,8,16
1750,2026/09/06,00:43:11,9.484436E+01,8.760377E+01,9.497082E+01,9.581712E+01,7.541342E+01,751,665,863,16,8,16
1751,2026/09/06,00:44:11,9.490921E+01,8.708820E+01,9.497082E+01,9.581712E+01,7.512159E+01,751,665,863,16,8,16
1752,2026/09/06,00:45:11,9.487679E+01,8.648184E+01,9.497082E+01,1.269131E+02,7.498055E+01,751,665,863,16,8,16
1753,2026/09/06,00:46:11,9.484436E+01,8.571336E+01,9.497082E+01,1.624838E+02,7.396887E+01,751,665,863,16,8,16
1754,2026/09/06,00:47:11,9.487679E+01,8.500648E+01,9.497082E+01,1.269131E+02,7.483463E+01,751,665,863,2,8,2
1755,2026/09/06,00:48:11,9.484436E+01,8.660831E+01,9.500324E+01,1.275616E+02,7.493191E+01,753,665,864,2,8,2
1756,2026/09/06,00:49:11,9.487679E+01,8.824255E+01,9.497082E+01,1.419585E+02,7.464494E+01,755,665,866,2,8,2
1757,2026/09/06,00:50:11,9.484436E+01,8.984436E+01,9.497082E+01,1.800908E+02,7.498055E+01,757,665,868,2,8,2
