"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
1758,2026/09/06,00:51:11,9.487679E+01,8.946174E+01,9.500324E+01,1.410182E+02,7.493191E+01,757,665,868,16,8,16
1759,2026/09/06,00:52:11,9.490921E+01,8.872244E+01,9.497082E+01,1.400454E+02,7.483463E+01,757,665,868,16,8,16
1760,2026/09/06,00:53:11,9.487679E+01,8.801881E+01,9.497082E+01,1.189040E+02,7.512159E+01,757,665,868,16,8,16
1761,2026/09/06,00:54:11,9.487679E+01,8.747406E+01,9.497082E+01,9.870299E+01,7.536478E+01,757,665,868,16,8,16
1762,2026/09/06,00:55:11,9.484436E+01,8.689689E+01,9.497082E+01,1.044747E+02,7.517023E+01,757,665,868,16,8,16
1763,2026/09/06,00:56:11,9.490921E+01,8.631972E+01,9.497082E+01,2.018807E+02,7.271887E+01,757,665,868,16,8,16
1764,2026/09/06,00:57:11,9.487679E+01,8.519780E+01,9.497082E+01,2.037938E+02,7.469358E+01,757,665,868,16,8,16
1765,2026/09/06,00:58:11,9.487679E+01,8.529507E+01,9.500324E+01,2.127756E+02,7.473735E+01,758,665,869,2,8,2
1766,2026/09/06,00:59:11,9.484436E+01,8.587225E+01,9.500324E+01,2.118353E+02,7.464494E+01,759,665,870,2,8,2
1767,2026/09/06,01:00:11,9.490921E+01,8.635214E+01,9.497082E+01,2.175746E+02,7.560311E+01,761,665,872,2,8,2
1768,2026/09/06,01:01:11,9.487679E+01,8.692931E+01,9.500324E+01,2.137484E+02,7.488326E+01,762,665,873,2,8,2
1769,2026/09/06,01:02:11,9.487679E+01,8.760377E+01,9.497082E+01,2.054151E+02,7.473735E+01,763,665,874,2,8,2
1770,2026/09/06,01:03:11,9.484436E+01,8.824255E+01,9.497082E+01,2.403372E+02,7.579766E+01,765,665,875,2,8,2
1771,2026/09/06,01:04:11,9.487679E+01,8.878729E+01,9.497082E+01,2.473736E+02,7.421206E+01,766,665,877,2,8,2
1772,2026/09/06,01:05:11,9.487679E+01,8.920558E+01,9.497082E+01,2.624514E+02,7.517023E+01,767,665,878,2,8,2
1773,2026/09/06,01:06:11,9.490921E+01,8.958820E+01,9.497082E+01,2.444877E+02,7.493191E+01,768,665,879,2,8,2
1774,2026/09/06,01:07:11,9.490921E+01,8.997406E+01,9.497082E+01,2.576524E+02,7.618191E+01,770,665,880,16,8,16
1775,2026/09/06,01:08:11,9.487679E+01,8.885214E+01,9.497082E+01,2.316796E+02,7.459630E+01,770,665,880,16,8,16
1776,2026/09/06,01:09:11,9.487679E+01,8.763295E+01,9.497082E+01,2.342413E+02,7.593871E+01,770,665,880,16,8,16
1777,2026/09/06,01:10:11,9.484436E+01,8.644942E+01,9.497082E+01,2.236706E+02,7.526751E+01,770,665,880,16,8,16
1778,2026/09/06,01:11:11,9.487679E+01,8.526265E+01,9.497082E+01,2.265564E+02,7.445039E+01,770,665,880,16,8,16
1779,2026/09/06,01:12:11,9.487679E+01,8.558366E+01,9.500324E+01,2.018807E+02,7.478599E+01,771,665,882,2,8,2
1780,2026/09/06,01:13:11,9.487679E+01,8.680286E+01,9.497082E+01,2.044423E+02,7.565175E+01,773,665,883,2,8,2
1781,2026/09/06,01:14:11,9.487679E+01,8.805124E+01,9.497082E+01,2.009403E+02,7.502918E+01,775,665,885,2,8,2
1782,2026/09/06,01:15:11,9.487679E+01,8.929961E+01,9.497082E+01,2.009403E+02,7.488326E+01,776,665,887,2,8,2
1783,2026/09/06,01:16:11,9.490921E+01,8.962063E+01,9.497082E+01,2.265564E+02,7.473735E+01,777,665,888,16,8,16
1784,2026/09/06,01:17:11,9.484436E+01,8.843385E+01,9.497082E+01,2.396887E+02,7.464494E+01,777,665,888,16,8,16
1785,2026/09/06,01:18:11,9.487679E+01,8.728275E+01,9.497082E+01,2.246433E+02,7.454766E+01,777,665,888,16,8,16
1786,2026/09/06,01:19:11,9.484436E+01,8.609599E+01,9.500324E+01,2.211089E+02,7.440175E+01,777,665,888,16,8,16
1787,2026/09/06,01:20:11,9.484436E+01,8.500648E+01,9.497082E+01,2.009403E+02,7.469358E+01,777,665,888,16,8,16
1788,2026/09/06,01:21:11,9.487679E+01,8.583982E+01,9.497082E+01,2.233463E+02,7.493191E+01,779,665,889,2,8,2
1789,2026/09/06,01:22:11,9.490921E+01,8.708820E+01,9.500324E+01,2.012322E+02,7.478599E+01,781,665,891,2,8,2
1790,2026/09/06,01:23:11,9.487679E+01,8.824255E+01,9.497082E+01,2.339170E+02,7.512159E+01,783,665,893,2,8,2
1791,2026/09/06,01:24:11,9.490921E+01,8.929961E+01,9.497082E+01,2.310311E+02,7.464494E+01,784,665,894,2,8,2
1792,2026/09/06,01:25:11,9.490921E+01,8.987679E+01,9.497082E+01,1.291505E+02,7.517023E+01,786,665,896,16,8,16
1793,2026/09/06,01:26:11,9.487679E+01,8.914073E+01,9.497082E+01,1.362192E+02,7.396887E+01,786,665,896,16,8,16
1794,2026/09/06,01:27:11,9.484436E+01,8.840467E+01,9.497082E+01,1.355707E+02,7.546206E+01,786,665,896,16,8,16
1795,2026/09/06,01:28:11,9.484436E+01,8.769780E+01,9.497082E+01,1.374838E+02,7.536478E+01,786,665,896,16,8,16
1796,2026/09/06,01:29:11,9.484436E+01,8.702659E+01,9.497082E+01,1.544747E+02,7.536478E+01,786,665,896,16,8,16
1797,2026/09/06,01:30:11,9.484436E+01,8.603113E+01,9.497082E+01,1.989948E+02,7.469358E+01,786,665,896,16,8,16
1798,2026/09/06,01:31:11,9.484436E+01,8.516862E+01,9.497082E+01,1.243515E+02,7.498055E+01,786,665,896,16,8,16
1799,2026/09/06,01:32:11,9.484436E+01,8.583982E+01,9.497082E+01,1.570363E+02,7.555447E+01,787,665,897,2,8,2
1800,2026/09/06,01:33:11,9.487679E+01,8.734760E+01,9.497082E+01,1.044747E+02,7.551070E+01,789,665,899,2,8,2
1801,2026/09/06,01:34:11,9.487679E+01,8.907588E+01,9.500324E+01,1.035344E+02,7.589494E+01,790,665,900,2,8,2
1802,2026/09/06,01:35:11,9.487679E+01,8.990921E+01,9.497082E+01,1.009728E+02,7.555447E+01,791,665,901,16,8,16
1803,2026/09/06,01:36:11,9.487679E+01,8.929961E+01,9.497082E+01,1.387808E+02,7.574902E+01,791,665,901,16,8,16
1804,2026/09/06,01:37:11,9.487679E+01,8.869326E+01,9.497082E+01,1.214656E+02,7.517023E+01,791,665,901,16,8,16
1805,2026/09/06,01:38:11,9.487679E+01,8.811609E+01,9.497082E+01,1.015888E+02,7.517023E+01,791,665,901,16,8,16
1806,2026/09/06,01:39:11,9.490921E+01,8.757134E+01,9.497082E+01,9.808690E+01,7.531615E+01,791,665,901,16,8,16
1807,2026/09/06,01:40:11,9.490921E+01,8.699416E+01,9.500324E+01,1.204929E+02,7.517023E+01,791,665,901,16,8,16
1808,2026/09/06,01:41:11,9.487679E+01,8.635214E+01,9.497082E+01,1.256161E+02,7.493191E+01,791,665,901,16,8,16
1809,2026/09/06,01:42:11,9.490921E+01,8.568094E+01,9.497082E+01,1.275616E+02,7.488326E+01,791,665,901,16,8,16
1810,2026/09/06,01:43:11,9.487679E+01,8.491245E+01,9.500324E+01,1.695201E+02,7.512159E+01,792,665,901,2,8,2
1811,2026/09/06,01:44:11,9.487679E+01,8.641699E+01,9.500324E+01,1.390726E+02,7.483463E+01,793,665,903,2,8,2
1812,2026/09/06,01:45:11,9.484436E+01,8.788911E+01,9.497082E+01,1.374838E+02,7.473735E+01,795,665,905,2,8,2
1813,2026/09/06,01:46:11,9.487679E+01,8.933204E+01,9.497082E+01,1.435798E+02,7.498055E+01,797,665,906,2,8,2
1814,2026/09/06,01:47:11,9.487679E+01,8.975033E+01,9.497082E+01,1.345979E+02,7.411478E+01,797,665,907,16,8,16
1815,2026/09/06,01:48:11,9.484436E+01,8.910831E+01,9.500324E+01,9.967575E+01,7.536478E+01,797,665,907,16,8,16
1816,2026/09/06,01:49:11,9.490921E+01,8.853113E+01,9.497082E+01,1.047990E+02,7.551070E+01,797,665,907,16,8,16
1817,2026/09/06,01:50:11,9.487679E+01,8.798638E+01,9.497082E+01,1.009728E+02,7.392023E+01,797,665,907,16,8,16
1818,2026/09/06,01:51:11,9.490921E+01,8.747406E+01,9.497082E+01,1.035344E+02,7.517023E+01,797,665,907,16,8,16
1819,2026/09/06,01:52:11,9.487679E+01,8.696174E+01,9.497082E+01,9.870299E+01,7.555447E+01,797,665,907,16,8,16
1820,2026/09/06,01:53:11,9.487679E+01,8.644942E+01,9.497082E+01,1.192283E+02,7.483463E+01,797,665,907,16,8,16
1821,2026/09/06,01:54:11,9.490921E+01,8.590467E+01,9.500324E+01,9.422828E+01,7.551070E+01,797,665,907,16,8,16
1822,2026/09/06,01:55:11,9.490921E+01,8.542477E+01,9.497082E+01,1.012646E+02,7.531615E+01,797,665,907,16,8,16
1823,2026/09/06,01:56:11,9.487679E+01,8.510377E+01,9.497082E+01,1.150454E+02,7.526751E+01,798,665,907,2,8,2
1824,2026/09/06,01:57:11,9.484436E+01,8.680286E+01,9.497082E+01,1.124838E+02,7.512159E+01,800,665,909,2,8,2
1825,2026/09/06,01:58:11,9.487679E+01,8.849870E+01,9.497082E+01,1.166667E+02,7.521887E+01,801,665,911,2,8,2
1826,2026/09/06,01:59:11,9.490921E+01,9.000648E+01,9.497082E+01,1.393969E+02,7.498055E+01,803,665,912,16,8,16
1827,2026/09/06,02:00:11,9.487679E+01,8.939689E+01,9.497082E+01,1.208171E+02,7.459630E+01,803,665,912,16,8,16
1828,2026/09/06,02:01:11,9.487679E+01,8.875487E+01,9.497082E+01,1.243515E+02,7.363326E+01,803,665,912,16,8,16
1829,2026/09/06,02:02:11,9.487679E+01,8.814851E+01,9.497082E+01,1.246758E+02,7.526751E+01,803,665,912,16,8,16
1830,2026/09/06,02:03:11,9.490921E+01,8.747406E+01,9.497082E+01,1.291505E+02,7.502918E+01,803,665,913,16,8,16
1831,2026/09/06,02:04:11,9.487679E+01,8.677043E+01,9.497082E+01,1.253243E+02,7.502918E+01,803,665,913,16,8,16
1832,2026/09/06,02:05:11,9.490921E+01,8.612841E+01,9.497082E+01,1.211414E+02,7.521887E+01,803,665,913,16,8,16
1833,2026/09/06,02:06:11,9.484436E+01,8.551881E+01,9.500324E+01,1.201686E+02,7.498055E+01,803,665,913,16,8,16
1834,2026/09/06,02:07:11,9.487679E+01,8.500648E+01,9.497082E+01,9.390402E+01,7.531615E+01,803,665,913,16,8,16
1835,2026/09/06,02:08:11,9.484436E+01,8.654345E+01,9.497082E+01,9.325552E+01,7.363326E+01,805,665,914,2,8,2
1836,2026/09/06,02:09:11,9.487679E+01,8.830740E+01,9.500324E+01,1.387808E+02,7.473735E+01,806,665,916,2,8,2
1837,2026/09/06,02:10:11,9.487679E+01,8.997406E+01,9.497082E+01,1.153697E+02,7.536478E+01,808,665,918,2,8,2
1838,2026/09/06,02:11:11,9.490921E+01,8.958820E+01,9.497082E+01,1.108949E+02,7.541342E+01,808,665,918,16,8,16
1839,2026/09/06,02:12:11,9.487679E+01,8.897860E+01,9.497082E+01,1.189040E+02,7.536478E+01,808,665,918,16,8,16
1840,2026/09/06,02:13:11,9.487679E+01,8.811609E+01,9.497082E+01,1.695201E+02,7.440175E+01,808,665,918,16,8,16
1841,2026/09/06,02:14:11,9.487679E+01,8.721790E+01,9.497082E+01,1.685798E+02,7.435311E+01,808,665,918,16,8,16
1842,2026/09/06,02:15:11,9.490921E+01,8.628729E+01,9.497082E+01,1.672828E+02,7.478599E+01,808,665,918,16,8,16
1843,2026/09/06,02:16:11,9.487679E+01,8.532750E+01,9.497082E+01,1.935473E+02,7.512159E+01,808,665,918,16,8,16
1844,2026/09/06,02:17:11,9.487679E+01,8.555124E+01,9.500324E+01,1.945201E+02,7.507782E+01,809,665,919,2,8,2
1845,2026/09/06,02:18:11,9.490921E+01,8.673801E+01,9.497082E+01,2.281453E+02,7.430933E+01,811,665,920,2,8,2
1846,2026/09/06,02:19:11,9.487679E+01,8.782750E+01,9.500324E+01,2.333009E+02,7.502918E+01,813,665,922,2,8,2
1847,2026/09/06,02:20:11,9.487679E+01,8.891699E+01,9.497082E+01,2.291180E+02,7.526751E+01,815,665,924,2,8,2
1848,2026/09/06,02:21:11,9.487679E+01,8.994164E+01,9.497082E+01,1.932231E+02,7.546206E+01,816,665,925,16,8,16
1849,2026/09/06,02:22:11,9.490921E+01,8.894942E+01,9.497082E+01,2.118353E+02,7.478599E+01,816,665,925,16,8,16
1850,2026/09/06,02:23:11,9.487679E+01,8.782750E+01,9.497082E+01,2.095655E+02,7.473735E+01,816,665,925,16,8,16
1851,2026/09/06,02:24:11,9.487679E+01,8.673801E+01,9.497082E+01,1.983787E+02,7.555447E+01,816,665,925,16,8,16
1852,2026/09/06,02:25:11,9.484436E+01,8.571336E+01,9.497082E+01,2.073282E+02,7.459630E+01,816,665,925,16,8,16
1853,2026/09/06,02:26:11,9.490921E+01,8.510377E+01,9.497082E+01,1.704929E+02,7.570039E+01,817,665,926,2,8,2
1854,2026/09/06,02:27:11,9.484436E+01,8.648184E+01,9.497082E+01,1.752918E+02,7.565175E+01,818,665,928,2,8,2
1855,2026/09/06,02:28:11,9.487679E+01,8.785992E+01,9.497082E+01,1.752918E+02,7.502918E+01,820,665,929,2,8,2
1856,2026/09/06,02:29:11,9.487679E+01,8.926719E+01,9.497082E+01,1.682555E+02,7.435311E+01,822,665,931,2,8,2
1857,2026/09/06,02:30:11,9.490921E+01,8.968548E+01,9.497082E+01,1.762646E+02,7.435311E+01,823,665,932,16,8,16
1858,2026/09/06,02:31:11,9.487679E+01,8.872244E+01,9.497082E+01,1.691958E+02,7.498055E+01,823,665,932,16,8,16
1859,2026/09/06,02:32:11,9.487679E+01,8.782750E+01,9.497082E+01,1.711414E+02,7.426070E+01,823,665,932,16,8,16
1860,2026/09/06,02:33:11,9.490921E+01,8.696174E+01,9.497082E+01,1.682555E+02,7.546206E+01,823,665,932,16,8,16
1861,2026/09/06,02:34:11,9.484436E+01,8.609599E+01,9.497082E+01,1.688716E+02,7.574902E+01,823,665,932,16,8,16
1862,2026/09/06,02:35:11,9.490921E+01,8.516862E+01,9.497082E+01,1.695201E+02,7.473735E+01,823,665,932,16,8,16
1863,2026/09/06,02:36:11,9.487679E+01,8.574255E+01,9.500324E+01,2.134241E+02,7.454766E+01,824,665,933,2,8,2
1864,2026/09/06,02:37:11,9.487679E+01,8.692931E+01,9.500324E+01,2.098898E+02,7.459630E+01,826,665,935,2,8,2
1865,2026/09/06,02:38:11,9.487679E+01,8.814851E+01,9.497082E+01,2.108625E+02,7.478599E+01,828,665,937,2,8,2
1866,2026/09/06,02:39:11,9.484436E+01,8.933204E+01,9.497082E+01,2.006161E+02,7.502918E+01,830,665,938,2,8,2
1867,2026/09/06,02:40:11,9.490921E+01,8.962063E+01,9.497082E+01,1.945201E+02,7.521887E+01,831,665,939,16,8,16
1868,2026/09/06,02:41:11,9.490921E+01,8.859599E+01,9.497082E+01,2.073282E+02,7.459630E+01,831,665,939,16,8,16
1869,2026/09/06,02:42:11,9.487679E+01,8.757134E+01,9.500324E+01,1.935473E+02,7.498055E+01,831,665,939,16,8,16
1870,2026/09/06,02:43:11,9.487679E+01,8.654345E+01,9.497082E+01,1.919585E+02,7.478599E+01,831,665,939,16,8,16
1871,2026/09/06,02:44:11,9.487679E+01,8.590467E+01,9.497082E+01,8.557069E+01,7.579766E+01,831,665,939,16,8,16
1872,2026/09/06,02:45:11,9.487679E+01,8.545720E+01,9.497082E+01,9.902724E+01,7.464494E+01,831,665,939,16,8,16
1873,2026/09/06,02:46:11,9.487679E+01,8.500648E+01,9.497082E+01,8.751621E+01,7.368191E+01,831,665,939,16,8,16
1874,2026/09/06,02:47:11,9.487679E+01,8.654345E+01,9.497082E+01,9.422828E+01,7.488326E+01,832,665,941,2,8,2
1875,2026/09/06,02:48:11,9.490921E+01,8.840467E+01,9.500324E+01,9.552529E+01,7.521887E+01,834,665,943,2,8,2
1876,2026/09/06,02:49:11,9.490921E+01,9.000648E+01,9.500324E+01,1.147211E+02,7.521887E+01,836,665,944,16,8,16
1877,2026/09/06,02:50:11,9.490921E+01,8.949416E+01,9.497082E+01,1.060960E+02,7.464494E+01,836,665,944,16,8,16
1878,2026/09/06,02:51:11,9.487679E+01,8.894942E+01,9.497082E+01,1.064202E+02,7.541342E+01,836,665,944,16,8,16
1879,2026/09/06,02:52:11,9.490921E+01,8.833982E+01,9.497082E+01,1.076848E+02,7.387646E+01,836,665,944,16,8,16
1880,2026/09/06,02:53:11,9.487679E+01,8.785992E+01,9.497082E+01,8.780804E+01,7.473735E+01,836,665,944,16,8,16
1881,2026/09/06,02:54:11,9.487679E+01,8.740921E+01,9.497082E+01,8.780804E+01,7.526751E+01,836,665,944,16,8,16
1882,2026/09/06,02:55:11,9.484436E+01,8.696174E+01,9.500324E+01,8.686771E+01,7.536478E+01,836,665,944,16,8,16
1883,2026/09/06,02:56:11,9.487679E+01,8.644942E+01,9.497082E+01,1.112192E+02,7.536478E+01,836,665,944,16,8,16
1884,2026/09/06,02:57:11,9.487679E+01,8.583982E+01,9.497082E+01,1.262646E+02,7.488326E+01,836,665,944,16,8,16
1885,2026/09/06,02:58:11,9.484436E+01,8.526265E+01,9.497082E+01,1.134566E+02,7.493191E+01,836,665,944,16,8,16
1886,2026/09/06,02:59:11,9.487679E+01,8.564851E+01,9.497082E+01,1.134566E+02,7.502918E+01,837,665,945,2,8,2
1887,2026/09/06,03:00:11,9.484436E+01,8.734760E+01,9.500324E+01,1.605707E+02,7.440175E+01,838,665,947,2,8,2
1888,2026/09/06,03:01:11,9.484436E+01,8.904346E+01,9.497082E+01,1.544747E+02,7.473735E+01,840,665,949,2,8,2
1889,2026/09/06,03:02:11,9.490921E+01,8.981194E+01,9.497082E+01,1.682555E+02,7.555447E+01,841,665,950,16,8,16
1890,2026/09/06,03:03:11,9.487679E+01,8.894942E+01,9.500324E+01,1.688716E+02,7.445039E+01,841,665,950,16,8,16
1891,2026/09/06,03:04:11,9.490921E+01,8.817770E+01,9.497082E+01,1.451686E+02,7.469358E+01,841,665,950,16,8,16
1892,2026/09/06,03:05:11,9.484436E+01,8.744164E+01,9.500324E+01,1.089818E+02,7.526751E+01,841,665,950,16,8,16
1893,2026/09/06,03:06:11,9.487679E+01,8.692931E+01,9.497082E+01,8.910506E+01,7.473735E+01,841,665,950,16,8,16
1894,2026/09/06,03:07:11,9.484436E+01,8.651427E+01,9.497082E+01,8.780804E+01,7.536478E+01,841,665,950,16,8,16
1895,2026/09/06,03:08:11,9.487679E+01,8.599870E+01,9.500324E+01,8.780804E+01,7.469358E+01,841,665,950,16,8,16
1896,2026/09/06,03:09:11,9.487679E+01,8.555124E+01,9.497082E+01,9.007782E+01,7.560311E+01,841,665,950,16,8,16
1897,2026/09/06,03:10:11,9.490921E+01,8.507134E+01,9.500324E+01,8.813230E+01,7.555447E+01,841,665,950,16,8,16
1898,2026/09/06,03:11:11,9.487679E+01,8.619326E+01,9.500324E+01,1.250000E+02,7.502918E+01,843,665,951,2,8,2
1899,2026/09/06,03:12:11,9.490921E+01,8.782750E+01,9.497082E+01,9.552529E+01,7.555447E+01,845,665,953,2,8,2
1900,2026/09/06,03:13:11,9.484436E+01,8.965305E+01,9.497082E+01,1.169909E+02,7.526751E+01,846,665,955,2,8,2
1901,2026/09/06,03:14:11,9.487679E+01,8.971790E+01,9.497082E+01,9.552529E+01,7.546206E+01,847,665,955,16,8,16
1902,2026/09/06,03:15:11,9.487679E+01,8.914073E+01,9.497082E+01,1.153697E+02,7.531615E+01,847,665,955,16,8,16
1903,2026/09/06,03:16:11,9.484436E+01,8.840467E+01,9.497082E+01,1.464656E+02,7.473735E+01,847,665,955,16,8,16
1904,2026/09/06,03:17:11,9.487679E+01,8.769780E+01,9.500324E+01,1.390726E+02,7.478599E+01,847,665,955,16,8,16
1905,2026/09/06,03:18:11,9.490921E+01,8.692931E+01,9.497082E+01,1.410182E+02,7.498055E+01,847,665,955,16,8,16
1906,2026/09/06,03:19:11,9.490921E+01,8.625811E+01,9.497082E+01,1.217899E+02,7.498055E+01,847,665,955,16,8,16
1907,2026/09/06,03:20:11,9.490921E+01,8.561609E+01,9.500324E+01,1.204929E+02,7.498055E+01,847,665,955,16,8,16
1908,2026/09/06,03:21:11,9.487679E+01,8.497406E+01,9.500324E+01,1.211414E+02,7.507782E+01,847,665,955,16,8,16
1909,2026/09/06,03:22:11,9.487679E+01,8.641699E+01,9.497082E+01,1.195525E+02,7.502918E+01,848,665,957,2,8,2
1910,2026/09/06,03:23:11,9.490921E+01,8.814851E+01,9.497082E+01,9.614138E+01,7.531615E+01,850,665,958,2,8,2
1911,2026/09/06,03:24:11,9.484436E+01,9.000648E+01,9.500324E+01,9.581712E+01,7.406615E+01,852,667,960,4,16,16
1912,2026/09/06,03:25:11,9.490921E+01,8.962063E+01,9.497082E+01,9.520104E+01,7.488326E+01,853,667,960,4,16,16
1913,2026/09/06,03:26:11,9.487679E+01,8.910831E+01,9.497082E+01,1.000000E+02,7.517023E+01,855,667,960,4,16,16
1914,2026/09/06,03:27:11,9.487679E+01,8.859599E+01,9.497082E+01,9.678989E+01,7.373055E+01,856,667,960,4,16,16
1915,2026/09/06,03:28:11,9.484436E+01,8.805124E+01,9.497082E+01,1.166667E+02,7.502918E+01,858,667,960,4,16,16
1916,2026/09/06,03:29:11,9.490921E+01,8.740921E+01,9.500324E+01,1.720817E+02,7.377918E+01,859,667,960,4,16,16
1917,2026/09/06,03:30:11,9.487679E+01,8.664073E+01,9.497082E+01,1.381323E+02,7.430933E+01,861,667,960,4,16,16
1918,2026/09/06,03:31:11,9.484436E+01,8.599870E+01,9.497082E+01,1.429313E+02,7.627918E+01,862,667,960,4,16,16
1919,2026/09/06,03:32:11,9.484436E+01,8.532750E+01,9.497082E+01,1.201686E+02,7.493191E+01,864,667,960,4,16,16
1920,2026/09/06,03:33:11,9.487679E+01,8.555124E+01,9.500324E+01,1.195525E+02,7.502918E+01,865,668,961,4,2,2
1921,2026/09/06,03:34:11,9.487679E+01,8.728275E+01,9.497082E+01,1.211414E+02,7.507782E+01,867,669,963,4,2,2
1922,2026/09/06,03:35:11,9.487679E+01,8.907588E+01,9.497082E+01,1.208171E+02,7.521887E+01,868,671,964,4,2,2
1923,2026/09/06,03:36:11,9.490921E+01,8.981194E+01,9.497082E+01,1.233787E+02,7.521887E+01,870,672,965,4,16,16
1924,2026/09/06,03:37:11,9.484436E+01,8.920558E+01,9.497082E+01,1.182555E+02,7.526751E+01,871,672,965,4,16,16
1925,2026/09/06,03:38:11,9.487679E+01,8.856356E+01,9.500324E+01,1.666342E+02,7.512159E+01,873,672,965,4,16,16
1926,2026/09/06,03:39:11,9.484436E+01,8.792153E+01,9.500324E+01,1.182555E+02,7.507782E+01,873,672,965,4,16,16
1927,2026/09/06,03:40:11,9.487679E+01,8.731518E+01,9.500324E+01,1.211414E+02,7.521887E+01,873,672,965,4,16,16
1928,2026/09/06,03:41:11,9.484436E+01,8.664073E+01,9.500324E+01,1.390726E+02,7.473735E+01,873,672,965,4,16,16
1929,2026/09/06,03:42:11,9.487679E+01,8.590467E+01,9.497082E+01,1.390726E+02,7.469358E+01,873,672,965,4,16,16
1930,2026/09/06,03:43:11,9.484436E+01,8.516862E+01,9.497082E+01,1.387808E+02,7.593871E+01,873,672,965,4,16,16
1931,2026/09/06,03:44:11,9.487679E+01,8.599870E+01,9.497082E+01,1.474060E+02,7.469358E+01,873,673,966,4,2,2
1932,2026/09/06,03:45:11,9.487679E+01,8.773022E+01,9.497082E+01,1.429313E+02,7.488326E+01,873,675,968,4,2,2
1933,2026/09/06,03:46:11,9.490921E+01,8.949416E+01,9.497082E+01,1.281777E+02,7.507782E+01,873,677,970,4,2,2
1934,2026/09/06,03:47:11,9.484436E+01,8.965305E+01,9.497082E+01,1.208171E+02,7.517023E+01,873,678,970,4,16,16
1935,2026/09/06,03:48:11,9.484436E+01,8.904346E+01,9.500324E+01,1.201686E+02,7.536478E+01,873,678,970,4,16,16
1936,2026/09/06,03:49:11,9.490921E+01,8.837225E+01,9.497082E+01,1.291505E+02,7.512159E+01,873,678,970,4,16,16
1937,2026/09/06,03:50:11,9.487679E+01,8.769780E+01,9.497082E+01,1.285020E+02,7.502918E+01,873,678,970,4,16,16
1938,2026/09/06,03:51:11,9.487679E+01,8.699416E+01,9.497082E+01,1.724060E+02,7.536478E+01,873,678,970,4,16,16
1939,2026/09/06,03:52:11,9.487679E+01,8.631972E+01,9.497082E+01,1.281777E+02,7.498055E+01,873,678,970,4,16,16
1940,2026/09/06,03:53:11,9.490921E+01,8.564851E+01,9.497082E+01,1.320363E+02,7.473735E+01,873,678,970,4,16,16
1941,2026/09/06,03:54:11,9.487679E+01,8.500648E+01,9.497082E+01,1.371595E+02,7.469358E+01,873,678,970,4,16,16
1942,2026/09/06,03:55:11,9.487679E+01,8.641699E+01,9.500324E+01,1.410182E+02,7.502918E+01,873,679,972,4,2,2
1943,2026/09/06,03:56:11,9.484436E+01,8.805124E+01,9.500324E+01,1.483787E+02,7.493191E+01,873,681,974,4,2,2
1944,2026/09/06,03:57:11,9.484436E+01,8.975033E+01,9.497082E+01,1.470817E+02,7.618191E+01,873,683,975,4,2,2
1945,2026/09/06,03:58:11,9.487679E+01,8.946174E+01,9.500324E+01,1.310636E+02,7.521887E+01,873,683,976,4,16,16
1946,2026/09/06,03:59:11,9.487679E+01,8.888457E+01,9.497082E+01,9.614138E+01,7.546206E+01,873,683,976,4,16,16
1947,2026/09/06,04:00:11,9.490921E+01,8.837225E+01,9.500324E+01,9.678989E+01,7.546206E+01,873,683,976,4,16,16
1948,2026/09/06,04:01:11,9.487679E+01,8.785992E+01,9.500324E+01,1.153697E+02,7.498055E+01,873,683,976,4,16,16
1949,2026/09/06,04:02:11,9.487679E+01,8.734760E+01,9.497082E+01,9.390402E+01,7.521887E+01,873,683,976,4,16,16
1950,2026/09/06,04:03:11,9.490921E+01,8.683204E+01,9.497082E+01,9.614138E+01,7.531615E+01,873,683,976,4,16,16
1951,2026/09/06,04:04:11,9.487679E+01,8.631972E+01,9.497082E+01,9.325552E+01,7.521887E+01,873,683,976,4,16,16
1952,2026/09/06,04:05:11,9.487679E+01,8.583982E+01,9.497082E+01,9.520104E+01,7.541342E+01,873,683,976,4,16,16
1953,2026/09/06,04:06:11,9.487679E+01,8.526265E+01,9.497082E+01,1.320363E+02,7.469358E+01,873,683,976,4,16,16
1954,2026/09/06,04:07:11,9.487679E+01,8.580740E+01,9.497082E+01,1.323606E+02,7.478599E+01,873,684,977,4,2,2
1955,2026/09/06,04:08:11,9.484436E+01,8.757134E+01,9.500324E+01,1.253243E+02,7.435311E+01,873,686,978,4,2,2
1956,2026/09/06,04:09:11,9.490921E+01,8.936446E+01,9.497082E+01,1.134566E+02,7.536478E+01,873,688,980,4,2,2
1957,2026/09/06,04:10:11,9.487679E+01,8.968548E+01,9.497082E+01,1.387808E+02,7.502918E+01,873,688,981,4,16,16
1958,2026/09/06,04:11:11,9.487679E+01,8.894942E+01,9.497082E+01,1.413424E+02,7.502918E+01,873,688,981,4,16,16
1959,2026/09/06,04:12:11,9.487679E+01,8.827497E+01,9.500324E+01,1.198768E+02,7.430933E+01,873,688,981,4,16,16
1960,2026/09/06,04:13:11,9.487679E+01,8.763295E+01,9.497082E+01,1.198768E+02,7.502918E+01,873,688,981,4,16,16
1961,2026/09/06,04:14:11,9.490921E+01,8.702659E+01,9.497082E+01,1.185798E+02,7.517023E+01,873,688,981,4,16,16
1962,2026/09/06,04:15:11,9.487679E+01,8.641699E+01,9.500324E+01,1.192283E+02,7.498055E+01,873,688,981,4,16,16
1963,2026/09/06,04:16:11,9.487679E+01,8.574255E+01,9.497082E+01,1.595979E+02,7.430933E+01,873,688,981,4,16,16
1964,2026/09/06,04:17:11,9.487679E+01,8.491245E+01,9.497082E+01,1.695201E+02,7.551070E+01,873,688,981,4,2,2
1965,2026/09/06,04:18:11,9.484436E+01,8.680286E+01,9.497082E+01,9.487679E+01,7.546206E+01,873,690,983,4,2,2
1966,2026/09/06,04:19:11,9.487679E+01,8.875487E+01,9.497082E+01,9.711414E+01,7.531615E+01,873,692,984,4,2,2
1967,2026/09/06,04:20:11,9.490921E+01,8.994164E+01,9.497082E+01,9.390402E+01,7.551070E+01,873,693,985,4,16,16
1968,2026/09/06,04:21:11,9.487679E+01,8.939689E+01,9.497082E+01,1.147211E+02,7.541342E+01,873,693,985,4,16,16
1969,2026/09/06,04:22:11,9.484436E+01,8.881972E+01,9.497082E+01,1.147211E+02,7.531615E+01,873,693,985,4,16,16
1970,2026/09/06,04:23:11,9.484436E+01,8.814851E+01,9.500324E+01,1.150454E+02,7.521887E+01,873,693,985,4,16,16
1971,2026/09/06,04:24:11,9.490921E+01,8.757134E+01,9.497082E+01,1.153697E+02,7.498055E+01,873,693,985,4,16,16
1972,2026/09/06,04:25:11,9.487679E+01,8.702659E+01,9.497082E+01,9.325552E+01,7.507782E+01,873,693,985,4,16,16
1973,2026/09/06,04:26:11,9.487679E+01,8.654345E+01,9.500324E+01,9.263943E+01,7.502918E+01,873,693,985,4,16,16
1974,2026/09/06,04:27:11,9.490921E+01,8.599870E+01,9.497082E+01,9.231518E+01,7.502918E+01,873,693,985,4,16,16
1975,2026/09/06,04:28:11,9.487679E+01,8.542477E+01,9.497082E+01,1.006485E+02,7.526751E+01,873,693,985,4,16,16
1976,2026/09/06,04:29:11,9.487679E+01,8.526265E+01,9.497082E+01,1.269131E+02,7.478599E+01,873,694,986,4,2,2
1977,2026/09/06,04:30:11,9.490921E+01,8.708820E+01,9.497082E+01,1.272374E+02,7.502918E+01,873,695,987,4,2,2
1978,2026/09/06,04:31:11,9.487679E+01,8.888457E+01,9.500324E+01,1.275616E+02,7.512159E+01,873,697,989,4,2,2
1979,2026/09/06,04:32:11,9.484436E+01,8.984436E+01,9.497082E+01,1.333333E+02,7.512159E+01,873,698,990,4,16,16
1980,2026/09/06,04:33:11,9.487679E+01,8.917316E+01,9.497082E+01,1.506161E+02,7.483463E+01,873,698,990,4,16,16
1981,2026/09/06,04:34:11,9.487679E+01,8.840467E+01,9.500324E+01,1.509403E+02,7.464494E+01,873,698,990,4,16,16
1982,2026/09/06,04:35:11,9.484436E+01,8.763295E+01,9.497082E+01,1.451686E+02,7.593871E+01,873,698,990,4,16,16
1983,2026/09/06,04:36:11,9.487679E+01,8.686446E+01,9.497082E+01,1.406939E+02,7.517023E+01,873,698,990,4,16,16
1984,2026/09/06,04:37:11,9.490921E+01,8.622569E+01,9.500324E+01,1.307717E+02,7.411478E+01,873,698,990,4,16,16
1985,2026/09/06,04:38:11,9.487679E+01,8.564851E+01,9.497082E+01,1.019131E+02,7.517023E+01,873,698,990,4,16,16
1986,2026/09/06,04:39:11,9.490921E+01,8.507134E+01,9.497082E+01,1.019131E+02,7.517023E+01,873,698,990,4,16,16
1987,2026/09/06,04:40:11,9.484436E+01,8.635214E+01,9.497082E+01,1.015888E+02,7.521887E+01,873,700,992,4,2,2
1988,2026/09/06,04:41:11,9.487679E+01,8.827497E+01,9.497082E+01,1.028859E+02,7.411478E+01,873,702,993,4,2,2
1989,2026/09/06,04:42:11,9.487679E+01,9.000648E+01,9.500324E+01,1.019131E+02,7.521887E+01,873,703,995,4,16,16
1990,2026/09/06,04:43:11,9.487679E+01,8.955578E+01,9.497082E+01,1.150454E+02,7.541342E+01,873,703,995,4,16,16
1991,2026/09/06,04:44:11,9.487679E+01,8.897860E+01,9.497082E+01,1.015888E+02,7.396887E+01,873,703,995,4,16,16
1992,2026/09/06,04:45:11,9.487679E+01,8.843385E+01,9.500324E+01,1.032101E+02,7.531615E+01,873,703,995,4,16,16
1993,2026/09/06,04:46:11,9.487679E+01,8.788911E+01,9.497082E+01,1.047990E+02,7.440175E+01,873,703,995,4,16,16
1994,2026/09/06,04:47:11,9.487679E+01,8.731518E+01,9.500324E+01,1.451686E+02,7.469358E+01,873,703,995,4,16,16
1995,2026/09/06,04:48:11,9.487679E+01,8.654345E+01,9.497082E+01,1.461414E+02,7.464494E+01,873,703,995,4,16,16
1996,2026/09/06,04:49:11,9.487679E+01,8.574255E+01,9.497082E+01,1.695201E+02,7.565175E+01,873,703,995,4,16,16
1997,2026/09/06,04:50:11,9.487679E+01,8.491245E+01,9.500324E+01,1.547990E+02,7.536478E+01,873,703,995,4,2,2
1998,2026/09/06,04:51:11,9.487679E+01,8.651427E+01,9.497082E+01,1.368353E+02,7.502918E+01,873,705,997,4,2,2
1999,2026/09/06,04:52:11,9.490921E+01,8.824255E+01,9.497082E+01,1.326848E+02,7.488326E+01,873,707,998,4,2,2
2000,2026/09/06,04:53:11,9.484436E+01,9.000648E+01,9.497082E+01,1.345979E+02,7.502918E+01,873,709,1000,4,16,16
2001,2026/09/06,04:54:11,9.487679E+01,8.942931E+01,9.497082E+01,1.237030E+02,7.517023E+01,873,709,1000,4,16,16
2002,2026/09/06,04:55:11,9.484436E+01,8.875487E+01,9.497082E+01,1.166667E+02,7.521887E+01,873,709,1000,4,16,16
2003,2026/09/06,04:56:11,9.487679E+01,8.814851E+01,9.500324E+01,1.173152E+02,7.521887E+01,873,709,1000,4,16,16
2004,2026/09/06,04:57:11,9.487679E+01,8.757134E+01,9.497082E+01,9.166667E+01,7.531615E+01,873,709,1000,4,16,16
2005,2026/09/06,04:58:11,9.487679E+01,8.708820E+01,9.497082E+01,9.166667E+01,7.517023E+01,873,709,1000,4,16,16
2006,2026/09/06,04:59:11,9.487679E+01,8.657588E+01,9.497082E+01,1.301232E+02,7.473735E+01,873,709,1000,4,16,16
2007,2026/09/06,05:00:11,9.490921E+01,8.606356E+01,9.497082E+01,1.121595E+02,7.507782E+01,873,709,1000,4,16,16
2008,2026/09/06,05:01:11,9.490921E+01,8.548638E+01,9.500324E+01,1.137808E+02,7.507782E+01,873,709,1000,4,16,16
2009,2026/09/06,05:02:11,9.487679E+01,8.500648E+01,9.497082E+01,1.121595E+02,7.512159E+01,873,709,1000,4,2,2
2010,2026/09/06,05:03:11,9.490921E+01,8.689689E+01,9.497082E+01,1.105707E+02,7.502918E+01,873,711,1002,4,2,2
2011,2026/09/06,05:04:11,9.484436E+01,8.875487E+01,9.500324E+01,9.263943E+01,7.531615E+01,873,712,1004,4,2,2
2012,2026/09/06,05:05:11,9.487679E+01,8.987679E+01,9.497082E+01,1.294747E+02,7.502918E+01,873,714,1005,4,16,16
2013,2026/09/06,05:06:11,9.487679E+01,8.926719E+01,9.497082E+01,1.182555E+02,7.521887E+01,873,714,1005,4,16,16
2014,2026/09/06,05:07:11,9.487679E+01,8.862841E+01,9.497082E+01,1.554151E+02,7.406615E+01,873,714,1005,4,16,16
2015,2026/09/06,05:08:11,9.484436E+01,8.798638E+01,9.497082E+01,1.237030E+02,7.507782E+01,873,714,1005,4,16,16
2016,2026/09/06,05:09:11,9.484436E+01,8.734760E+01,9.497082E+01,1.336252E+02,7.488326E+01,873,714,1005,4,16,16
2017,2026/09/06,05:10:11,9.487679E+01,8.667316E+01,9.500324E+01,1.345979E+02,7.483463E+01,873,714,1005,4,16,16
2018,2026/09/06,05:11:11,9.487679E+01,8.593710E+01,9.497082E+01,1.345979E+02,7.483463E+01,874,714,1005,4,16,16
2019,2026/09/06,05:12:11,9.484436E+01,8.519780E+01,9.500324E+01,1.349222E+02,7.488326E+01,876,714,1005,4,16,16
2020,2026/09/06,05:13:11,9.487679E+01,8.587225E+01,9.497082E+01,1.352464E+02,7.493191E+01,877,715,1006,4,2,2
2021,2026/09/06,05:14:11,9.487679E+01,8.750648E+01,9.497082E+01,1.535020E+02,7.464494E+01,879,716,1008,4,2,2
2022,2026/09/06,05:15:11,9.487679E+01,8.920558E+01,9.497082E+01,1.285020E+02,7.526751E+01,880,718,1009,4,2,2
2023,2026/09/06,05:16:11,9.487679E+01,8.971790E+01,9.500324E+01,1.592737E+02,7.426070E+01,882,719,1010,4,16,16
2024,2026/09/06,05:17:11,9.487679E+01,8.904346E+01,9.497082E+01,1.250000E+02,7.536478E+01,883,719,1010,4,16,16
2025,2026/09/06,05:18:11,9.490921E+01,8.849870E+01,9.497082E+01,1.070363E+02,7.382782E+01,885,719,1010,4,16,16
2026,2026/09/06,05:19:11,9.487679E+01,8.785992E+01,9.500324E+01,1.307717E+02,7.483463E+01,887,719,1010,4,16,16
2027,2026/09/06,05:20:11,9.484436E+01,8.718548E+01,9.497082E+01,1.393969E+02,7.493191E+01,888,719,1010,4,16,16
2028,2026/09/06,05:21:11,9.484436E+01,8.644942E+01,9.497082E+01,1.531777E+02,7.473735E+01,890,719,1010,4,16,16
2029,2026/09/06,05:22:11,9.487679E+01,8.577497E+01,9.497082E+01,1.342737E+02,7.493191E+01,891,719,1010,4,16,16
2030,2026/09/06,05:23:11,9.487679E+01,8.507134E+01,9.500324E+01,1.272374E+02,7.579766E+01,891,719,1010,8,16,16
2031,2026/09/06,05:24:11,9.487679E+01,8.622569E+01,9.497082E+01,1.720817E+02,7.675584E+01,891,720,1012,8,2,2
2032,2026/09/06,05:25:11,9.487679E+01,8.801881E+01,9.497082E+01,1.278859E+02,7.502918E+01,891,722,1013,8,2,2
2033,2026/09/06,05:26:11,9.484436E+01,8.981194E+01,9.497082E+01,1.275616E+02,7.502918E+01,891,724,1015,8,2,2
2034,2026/09/06,05:27:11,9.490921E+01,8.942931E+01,9.497082E+01,1.467899E+02,7.478599E+01,891,724,1015,8,16,16
2035,2026/09/06,05:28:11,9.490921E+01,8.866084E+01,9.497082E+01,1.474060E+02,7.507782E+01,891,724,1015,8,16,16
2036,2026/09/06,05:29:11,9.487679E+01,8.785992E+01,9.497082E+01,1.483787E+02,7.584630E+01,891,724,1015,8,16,16
2037,2026/09/06,05:30:11,9.484436E+01,8.708820E+01,9.500324E+01,1.474060E+02,7.483463E+01,891,724,1015,8,16,16
2038,2026/09/06,05:31:11,9.484436E+01,8.599870E+01,9.500324E+01,2.249676E+02,7.560311E+01,891,724,1015,8,16,16
2039,2026/09/06,05:32:11,9.490921E+01,8.494164E+01,9.497082E+01,2.582685E+02,7.507782E+01,891,725,1015,8,2,2
2040,2026/09/06,05:33:11,9.484436E+01,8.603113E+01,9.500324E+01,2.608301E+02,7.488326E+01,891,726,1017,8,2,2
2041,2026/09/06,05:34:11,9.484436E+01,8.712063E+01,9.500324E+01,2.621271E+02,7.493191E+01,891,728,1019,8,2,2
2042,2026/09/06,05:35:11,9.490921E+01,8.821012E+01,9.497082E+01,2.566797E+02,7.526751E+01,891,730,1021,8,2,2
2043,2026/09/06,05:36:11,9.487679E+01,8.933204E+01,9.497082E+01,2.563554E+02,7.536478E+01,891,732,1022,8,2,2
2044,2026/09/06,05:37:11,9.484436E+01,8.955578E+01,9.497082E+01,2.720493E+02,7.488326E+01,891,733,1023,8,16,16
2045,2026/09/06,05:38:11,9.487679E+01,8.824255E+01,9.497082E+01,2.563554E+02,7.512159E+01,891,733,1023,8,16,16
2046,2026/09/06,05:39:11,9.484436E+01,8.696174E+01,9.497082E+01,2.310311E+02,7.536478E+01,891,733,1023,8,16,16
2047,2026/09/06,05:40:11,9.487679E+01,8.568094E+01,9.497082E+01,2.509079E+02,7.521887E+01,891,733,1023,8,16,16
2048,2026/09/06,05:41:11,9.487679E+01,8.523022E+01,9.497082E+01,2.579442E+02,7.526751E+01,891,734,1024,8,2,2
2049,2026/09/06,05:42:11,9.487679E+01,8.635214E+01,9.500324E+01,2.524968E+02,7.526751E+01,891,735,1026,8,2,2
2050,2026/09/06,05:43:11,9.490921E+01,8.747406E+01,9.497082E+01,2.512322E+02,7.517023E+01,891,737,1028,8,2,2
2051,2026/09/06,05:44:11,9.487679E+01,8.869326E+01,9.497082E+01,2.323282E+02,7.435311E+01,891,739,1029,8,2,2
2052,2026/09/06,05:45:11,9.484436E+01,8.990921E+01,9.497082E+01,2.333009E+02,7.445039E+01,891,741,1031,8,2,2
2053,2026/09/06,05:46:11,9.490921E+01,8.897860E+01,9.497082E+01,2.316796E+02,7.449902E+01,891,741,1031,8,16,16
2054,2026/09/06,05:47:11,9.484436E+01,8.776265E+01,9.500324E+01,2.300908E+02,7.473735E+01,891,741,1031,8,16,16
2055,2026/09/06,05:48:11,9.487679E+01,8.654345E+01,9.497082E+01,2.304151E+02,7.536478E+01,891,741,1031,8,16,16
2056,2026/09/06,05:49:11,9.487679E+01,8.532750E+01,9.497082E+01,2.226978E+02,7.454766E+01,891,741,1031,8,16,16
2057,2026/09/06,05:50:11,9.490921E+01,8.558366E+01,9.497082E+01,2.236706E+02,7.449902E+01,891,742,1032,8,2,2
2058,2026/09/06,05:51:11,9.487679E+01,8.683204E+01,9.497082E+01,2.467575E+02,7.526751E+01,891,744,1034,8,2,2
2059,2026/09/06,05:52:11,9.484436E+01,8.798638E+01,9.500324E+01,2.557069E+02,7.517023E+01,891,746,1036,8,2,2
2060,2026/09/06,05:53:11,9.487679E+01,8.904346E+01,9.497082E+01,2.896887E+02,7.426070E+01,891,747,1037,8,2,2
2061,2026/09/06,05:54:11,9.490921E+01,8.997406E+01,9.497082E+01,2.797341E+02,7.589494E+01,891,749,1039,8,16,16
2062,2026/09/06,05:55:11,9.487679E+01,8.866084E+01,9.497082E+01,2.739948E+02,7.493191E+01,891,749,1039,8,16,16
2063,2026/09/06,05:56:11,9.487679E+01,8.718548E+01,9.497082E+01,2.733463E+02,7.454766E+01,891,749,1039,8,16,16
2064,2026/09/06,05:57:11,9.484436E+01,8.580740E+01,9.497082E+01,2.585927E+02,7.329766E+01,891,749,1039,8,16,16
2065,2026/09/06,05:58:11,9.487679E+01,8.503891E+01,9.497082E+01,3.079442E+02,7.536478E+01,891,750,1040,8,2,2
2066,2026/09/06,05:59:11,9.487679E+01,8.590467E+01,9.497082E+01,3.069715E+02,7.531615E+01,891,752,1042,8,2,2
2067,2026/09/06,06:00:11,9.490921E+01,8.673801E+01,9.497082E+01,3.060311E+02,7.521887E+01,891,754,1043,8,2,2
2068,2026/09/06,06:01:11,9.490921E+01,8.760377E+01,9.500324E+01,3.053826E+02,7.536478E+01,891,755,1045,8,2,2
2069,2026/09/06,06:02:11,9.487679E+01,8.846628E+01,9.497082E+01,3.047341E+02,7.445039E+01,891,757,1047,8,2,2
2070,2026/09/06,06:03:11,9.487679E+01,8.933204E+01,9.497082E+01,3.050584E+02,7.555447E+01,891,759,1048,8,2,2
2071,2026/09/06,06:04:11,9.487679E+01,8.984436E+01,9.497082E+01,3.044099E+02,7.416342E+01,891,761,1050,8,16,16
2072,2026/09/06,06:05:11,9.490921E+01,8.830740E+01,9.497082E+01,2.762322E+02,7.478599E+01,891,761,1050,8,16,16
2073,2026/09/06,06:06:11,9.487679E+01,8.686446E+01,9.500324E+01,2.960765E+02,7.560311E+01,891,761,1050,8,16,16
2074,2026/09/06,06:07:11,9.487679E+01,8.529507E+01,9.500324E+01,2.976978E+02,7.531615E+01,891,761,1050,8,16,16
2075,2026/09/06,06:08:11,9.484436E+01,8.542477E+01,9.497082E+01,3.050584E+02,7.517023E+01,891,762,1051,8,2,2
2076,2026/09/06,06:09:11,9.484436E+01,8.628729E+01,9.497082E+01,3.252594E+02,7.464494E+01,0,1,1,8,2,2
2077,2026/09/06,06:10:11,9.487679E+01,8.712063E+01,9.497082E+01,2.871271E+02,7.483463E+01,0,2,3,8,2,2
2078,2026/09/06,06:11:11,9.487679E+01,8.795396E+01,9.497082E+01,3.178664E+02,7.507782E+01,0,4,4,8,2,2
2079,2026/09/06,06:12:11,9.487679E+01,8.875487E+01,9.497082E+01,3.153048E+02,7.526751E+01,0,6,6,8,2,2
2080,2026/09/06,06:13:11,9.490921E+01,8.955578E+01,9.497082E+01,3.118029E+02,7.526751E+01,0,8,8,8,2,2
2081,2026/09/06,06:14:11,9.487679E+01,8.933204E+01,9.500324E+01,3.095331E+02,7.536478E+01,0,9,9,8,16,16
2082,2026/09/06,06:15:11,9.487679E+01,8.766537E+01,9.497082E+01,3.169261E+02,7.502918E+01,0,9,9,8,16,16
2083,2026/09/06,06:16:11,9.490921E+01,8.599870E+01,9.497082E+01,3.120947E+02,7.526751E+01,0,9,9,8,16,16
2084,2026/09/06,06:17:11,9.487679E+01,8.503891E+01,9.500324E+01,3.082685E+02,7.488326E+01,0,9,9,8,2,2
2085,2026/09/06,06:18:11,9.487679E+01,8.587225E+01,9.497082E+01,2.861544E+02,7.440175E+01,0,11,11,8,2,2
2086,2026/09/06,06:19:11,9.487679E+01,8.680286E+01,9.497082E+01,3.047341E+02,7.521887E+01,0,13,13,8,2,2
2087,2026/09/06,06:20:11,9.490921E+01,8.763295E+01,9.500324E+01,3.345331E+02,7.382782E+01,0,15,14,8,2,2
2088,2026/09/06,06:21:11,9.487679E+01,8.846628E+01,9.497082E+01,3.053826E+02,7.531615E+01,0,17,16,8,2,2
2089,2026/09/06,06:22:11,9.490921E+01,8.929961E+01,9.497082E+01,3.076200E+02,7.406615E+01,0,18,18,8,2,2
2090,2026/09/06,06:23:11,9.490921E+01,8.968548E+01,9.497082E+01,2.118353E+02,7.459630E+01,0,19,19,8,16,16
2091,2026/09/06,06:24:11,9.487679E+01,8.853113E+01,9.497082E+01,2.137484E+02,7.488326E+01,0,19,19,8,16,16
2092,2026/09/06,06:25:11,9.487679E+01,8.737679E+01,9.497082E+01,2.380999E+02,7.536478E+01,0,19,19,8,16,16
2093,2026/09/06,06:26:11,9.484436E+01,8.622569E+01,9.500324E+01,2.185473E+02,7.454766E+01,0,19,19,8,16,16
2094,2026/09/06,06:27:11,9.484436E+01,8.507134E+01,9.497082E+01,2.175746E+02,7.488326E+01,0,19,19,8,16,16
2095,2026/09/06,06:28:11,9.487679E+01,8.587225E+01,9.497082E+01,2.380999E+02,7.454766E+01,0,21,20,8,2,2
2096,2026/09/06,06:29:11,9.481194E+01,8.708820E+01,9.497082E+01,2.278534E+02,7.430933E+01,0,23,22,8,2,2
2097,2026/09/06,06:30:11,9.487679E+01,8.837225E+01,9.497082E+01,2.278534E+02,7.449902E+01,0,24,24,8,2,2
2098,2026/09/06,06:31:11,9.484436E+01,8.958820E+01,9.497082E+01,2.361868E+02,7.536478E+01,0,26,26,8,2,2
2099,2026/09/06,06:32:11,9.490921E+01,8.933204E+01,9.500324E+01,2.291180E+02,7.584630E+01,0,27,26,8,16,16
2100,2026/09/06,06:33:11,9.484436E+01,8.824255E+01,9.500324E+01,2.557069E+02,7.536478E+01,0,27,26,8,16,16
2101,2026/09/06,06:34:11,9.487679E+01,8.692931E+01,9.500324E+01,2.550908E+02,7.507782E+01,0,27,26,8,16,16
2102,2026/09/06,06:35:11,9.490921E+01,8.558366E+01,9.500324E+01,2.563554E+02,7.502918E+01,0,27,26,8,16,16
2103,2026/09/06,06:36:11,9.490921E+01,8.529507E+01,9.497082E+01,2.537938E+02,7.521887E+01,0,28,27,8,2,2
2104,2026/09/06,06:37:11,9.487679E+01,8.648184E+01,9.497082E+01,2.348898E+02,7.546206E+01,0,30,29,8,2,2
2105,2026/09/06,06:38:11,9.484436E+01,8.769780E+01,9.497082E+01,2.348898E+02,7.546206E+01,0,31,30,8,2,2
2106,2026/09/06,06:39:11,9.487679E+01,8.891699E+01,9.497082E+01,2.531453E+02,7.570039E+01,0,33,32,8,2,2
2107,2026/09/06,06:40:11,9.487679E+01,8.987679E+01,9.497082E+01,2.211089E+02,7.512159E+01,0,35,34,8,16,16
2108,2026/09/06,06:41:11,9.487679E+01,8.872244E+01,9.500324E+01,2.396887E+02,7.488326E+01,0,35,34,8,16,16
2109,2026/09/06,06:42:11,9.487679E+01,8.757134E+01,9.497082E+01,2.211089E+02,7.574902E+01,0,35,34,8,16,16
2110,2026/09/06,06:43:11,9.490921E+01,8.641699E+01,9.500324E+01,2.211089E+02,7.449902E+01,0,35,34,8,16,16
2111,2026/09/06,06:44:11,9.484436E+01,8.529507E+01,9.497082E+01,2.204604E+02,7.421206E+01,0,35,34,8,16,16
2112,2026/09/06,06:45:11,9.490921E+01,8.568094E+01,9.497082E+01,2.217575E+02,7.435311E+01,0,36,35,8,2,2
2113,2026/09/06,06:46:11,9.490921E+01,8.689689E+01,9.497082E+01,2.406615E+02,7.430933E+01,0,38,36,8,2,2
2114,2026/09/06,06:47:11,9.487679E+01,8.801881E+01,9.497082E+01,2.624514E+02,7.512159E+01,0,39,38,8,2,2
2115,2026/09/06,06:48:11,9.487679E+01,8.910831E+01,9.497082E+01,2.627756E+02,7.392023E+01,0,41,40,8,2,2
2116,2026/09/06,06:49:11,9.487679E+01,8.987679E+01,9.500324E+01,2.627756E+02,7.512159E+01,0,43,41,8,16,16
2117,2026/09/06,06:50:11,9.487679E+01,8.859599E+01,9.497082E+01,2.448119E+02,7.541342E+01,0,43,41,8,16,16
2118,2026/09/06,06:51:11,9.487679E+01,8.731518E+01,9.497082E+01,2.509079E+02,7.483463E+01,0,43,41,8,16,16
2119,2026/09/06,06:52:11,9.484436E+01,8.599870E+01,9.497082E+01,2.464332E+02,7.541342E+01,0,43,41,8,16,16
2120,2026/09/06,06:53:11,9.490921E+01,8.494164E+01,9.497082E+01,2.704604E+02,7.454766E+01,0,43,42,8,2,2
2121,2026/09/06,06:54:11,9.490921E+01,8.596952E+01,9.497082E+01,2.694877E+02,7.483463E+01,0,45,43,8,2,2
2122,2026/09/06,06:55:11,9.490921E+01,8.705902E+01,9.497082E+01,2.733463E+02,7.579766E+01,0,47,45,8,2,2
2123,2026/09/06,06:56:11,9.487679E+01,8.808366E+01,9.497082E+01,2.707847E+02,7.488326E+01,0,48,47,8,2,2
2124,2026/09/06,06:57:11,9.487679E+01,8.914073E+01,9.497082E+01,2.707847E+02,7.493191E+01,0,50,48,8,2,2
2125,2026/09/06,06:58:11,9.490921E+01,8.977951E+01,9.497082E+01,2.489948E+02,7.507782E+01,0,52,50,8,16,16
2126,2026/09/06,06:59:11,9.490921E+01,8.843385E+01,9.500324E+01,2.730221E+02,7.473735E+01,0,52,50,8,16,16
2127,2026/09/06,07:00:11,9.490921E+01,8.702659E+01,9.497082E+01,2.704604E+02,7.483463E+01,0,52,50,8,16,16
2128,2026/09/06,07:01:11,9.484436E+01,8.561609E+01,9.500324E+01,2.666018E+02,7.502918E+01,0,52,50,8,16,16
2129,2026/09/06,07:02:11,9.487679E+01,8.526265E+01,9.497082E+01,2.659533E+02,7.483463E+01,0,53,51,8,2,2
2130,2026/09/06,07:03:11,9.490921E+01,8.635214E+01,9.497082E+01,2.451362E+02,7.546206E+01,0,54,52,8,2,2
2131,2026/09/06,07:04:11,9.484436E+01,8.753891E+01,9.497082E+01,2.502594E+02,7.473735E+01,0,56,54,8,2,2
2132,2026/09/06,07:05:11,9.484436E+01,8.853113E+01,9.497082E+01,2.438716E+02,7.551070E+01,0,58,56,16,2,4
2133,2026/09/06,07:06:11,9.487679E+01,8.843385E+01,9.500324E+01,2.678988E+02,7.574902E+01,0,60,57,16,2,4
2134,2026/09/06,07:07:11,9.487679E+01,8.843385E+01,9.497082E+01,2.416018E+02,7.560311E+01,0,62,58,16,2,4
2135,2026/09/06,07:08:11,9.490921E+01,8.840467E+01,9.497082E+01,2.425746E+02,7.421206E+01,0,63,59,16,2,4
2136,2026/09/06,07:09:11,9.490921E+01,8.840467E+01,9.497082E+01,2.675746E+02,7.551070E+01,0,65,61,16,2,4
2137,2026/09/06,07:10:11,9.487679E+01,8.843385E+01,9.497082E+01,2.390402E+02,7.546206E+01,0,67,62,16,2,4
2138,2026/09/06,07:11:11,9.487679E+01,8.843385E+01,9.497082E+01,2.374514E+02,7.517023E+01,0,69,63,16,2,4
2139,2026/09/06,07:12:11,9.487679E+01,8.846628E+01,9.497082E+01,2.496433E+02,7.512159E+01,0,71,64,16,2,4
2140,2026/09/06,07:13:11,9.490921E+01,8.837225E+01,9.497082E+01,2.672503E+02,7.498055E+01,0,73,66,16,2,4
2141,2026/09/06,07:14:11,9.487679E+01,8.830740E+01,9.500324E+01,2.560311E+02,7.531615E+01,0,74,67,16,2,4
2142,2026/09/06,07:15:11,9.490921E+01,8.821012E+01,9.497082E+01,2.499352E+02,7.521887E+01,0,76,68,16,2,4
2143,2026/09/06,07:16:11,9.490921E+01,8.814851E+01,9.497082E+01,2.413100E+02,7.416342E+01,0,78,70,16,2,4
2144,2026/09/06,07:17:11,9.484436E+01,8.821012E+01,9.497082E+01,2.297665E+02,7.445039E+01,0,80,71,16,2,4
2145,2026/09/06,07:18:11,9.490921E+01,8.824255E+01,9.497082E+01,2.304151E+02,7.435311E+01,0,82,72,16,2,4
2146,2026/09/06,07:19:11,9.490921E+01,8.824255E+01,9.497082E+01,2.316796E+02,7.416342E+01,0,84,73,16,2,4
2147,2026/09/06,07:20:11,9.484436E+01,8.830740E+01,9.497082E+01,2.287938E+02,7.449902E+01,0,85,74,16,2,4
2148,2026/09/06,07:21:11,9.487679E+01,8.837225E+01,9.497082E+01,2.297665E+02,7.541342E+01,0,87,75,16,2,4
2149,2026/09/06,07:22:11,9.487679E+01,8.843385E+01,9.500324E+01,2.320039E+02,7.512159E+01,0,89,75,16,2,4
2150,2026/09/06,07:23:11,9.487679E+01,8.846628E+01,9.497082E+01,2.342413E+02,7.454766E+01,0,91,76,16,2,4
2151,2026/09/06,07:24:11,9.487679E+01,8.837225E+01,9.497082E+01,2.441959E+02,7.426070E+01,0,93,76,16,2,4
2152,2026/09/06,07:25:11,9.487679E+01,8.833982E+01,9.497082E+01,2.624514E+02,7.498055E+01,0,95,77,16,2,4
2153,2026/09/06,07:26:11,9.490921E+01,8.821012E+01,9.500324E+01,2.640402E+02,7.517023E+01,0,97,77,16,2,4
2154,2026/09/06,07:27:11,9.484436E+01,8.811609E+01,9.500324E+01,2.650130E+02,7.459630E+01,0,98,78,16,2,4
2155,2026/09/06,07:28:11,9.484436E+01,8.798638E+01,9.497082E+01,2.608301E+02,7.521887E+01,0,100,78,16,2,4
2156,2026/09/06,07:29:11,9.490921E+01,8.788911E+01,9.497082E+01,2.557069E+02,7.526751E+01,0,102,78,16,2,4
2157,2026/09/06,07:30:11,9.484436E+01,8.785992E+01,9.497082E+01,2.467575E+02,7.512159E+01,0,104,79,16,2,4
2158,2026/09/06,07:31:11,9.487679E+01,8.788911E+01,9.497082E+01,2.400130E+02,7.555447E+01,0,106,79,16,2,4
2159,2026/09/06,07:32:11,9.487679E+01,8.795396E+01,9.497082E+01,1.432555E+02,7.565175E+01,0,108,80,16,2,4
2160,2026/09/06,07:33:11,9.487679E+01,8.846628E+01,9.500324E+01,1.461414E+02,7.536478E+01,0,110,80,16,2,4
2161,2026/09/06,07:34:11,9.490921E+01,8.894942E+01,9.497082E+01,1.470817E+02,7.541342E+01,0,111,81,16,2,4
2162,2026/09/06,07:35:11,9.487679E+01,8.942931E+01,9.497082E+01,1.454929E+02,7.392023E+01,0,113,81,16,2,4
2163,2026/09/06,07:36:11,9.487679E+01,8.997406E+01,9.497082E+01,1.221141E+02,7.449902E+01,0,115,81,16,2,4
2164,2026/09/06,07:37:11,9.490921E+01,8.942931E+01,9.497082E+01,1.515889E+02,7.473735E+01,0,115,82,16,16,4
2165,2026/09/06,07:38:11,9.487679E+01,8.827497E+01,9.500324E+01,2.922503E+02,7.387646E+01,0,115,82,16,16,4
2166,2026/09/06,07:39:11,9.487679E+01,8.673801E+01,9.500324E+01,2.941634E+02,7.526751E+01,0,115,83,16,16,4
2167,2026/09/06,07:40:11,9.490921E+01,8.519780E+01,9.497082E+01,1.797665E+02,7.699902E+01,0,115,83,16,16,4
2168,2026/09/06,07:41:11,9.487679E+01,8.507134E+01,9.500324E+01,1.714332E+02,7.512159E+01,0,116,84,16,2,4
2169,2026/09/06,07:42:11,9.487679E+01,8.516862E+01,9.497082E+01,2.464332E+02,7.536478E+01,0,118,84,16,2,4
2170,2026/09/06,07:43:11,9.487679E+01,8.513619E+01,9.497082E+01,2.419261E+02,7.517023E+01,0,120,84,16,2,4
2171,2026/09/06,07:44:11,9.487679E+01,8.516862E+01,9.497082E+01,3.005837E+02,7.305933E+01,0,122,85,16,2,4
2172,2026/09/06,07:45:11,9.490921E+01,8.475033E+01,9.497082E+01,3.290856E+02,7.440175E+01,0,124,85,16,2,4
2173,2026/09/06,07:46:11,9.487679E+01,8.436771E+01,9.497082E+01,3.185149E+02,7.473735E+01,0,126,86,16,2,4
2174,2026/09/06,07:47:11,9.487679E+01,8.433528E+01,9.497082E+01,2.115110E+02,7.473735E+01,0,127,86,16,2,4
2175,2026/09/06,07:48:11,9.487679E+01,8.449416E+01,9.497082E+01,2.044423E+02,7.454766E+01,0,129,87,16,2,4
2176,2026/09/06,07:49:11,9.484436E+01,8.465305E+01,9.497082E+01,2.060636E+02,7.459630E+01,0,131,87,16,2,4
2177,2026/09/06,07:50:11,9.490921E+01,8.478275E+01,9.497082E+01,2.294423E+02,7.521887E+01,0,133,88,16,2,4
2178,2026/09/06,07:51:11,9.490921E+01,8.478275E+01,9.497082E+01,2.355383E+02,7.526751E+01,0,135,88,16,2,4
2179,2026/09/06,07:52:11,9.487679E+01,8.468548E+01,9.497082E+01,2.829442E+02,7.267509E+01,0,137,89,16,2,4
2180,2026/09/06,07:53:11,9.484436E+01,8.427043E+01,9.497082E+01,3.220493E+02,7.464494E+01,0,138,89,16,2,4
2181,2026/09/06,07:54:11,9.490921E+01,8.382296E+01,9.497082E+01,3.229896E+02,7.469358E+01,0,140,90,16,2,4
2182,2026/09/06,07:55:11,9.490921E+01,8.340467E+01,9.497082E+01,3.223735E+02,7.464494E+01,0,142,90,16,2,4
2183,2026/09/06,07:56:11,9.490921E+01,8.298962E+01,9.497082E+01,3.024968E+02,7.526751E+01,0,144,90,16,2,4
2184,2026/09/06,07:57:11,9.487679E+01,8.263619E+01,9.497082E+01,3.076200E+02,7.502918E+01,0,146,91,16,2,4
2185,2026/09/06,07:58:11,9.487679E+01,8.231518E+01,9.497082E+01,3.066472E+02,7.498055E+01,0,148,91,16,2,4
2186,2026/09/06,07:59:11,9.484436E+01,8.196174E+01,9.497082E+01,3.021725E+02,7.512159E+01,0,150,92,16,2,4
2187,2026/09/06,08:00:11,9.487679E+01,8.164397E+01,9.497082E+01,3.053826E+02,7.512159E+01,0,151,92,16,2,4
2188,2026/09/06,08:01:11,9.490921E+01,8.129053E+01,9.497082E+01,3.156291E+02,7.464494E+01,0,153,93,16,2,4
2189,2026/09/06,08:02:11,9.487679E+01,8.093710E+01,9.497082E+01,3.018483E+02,7.502918E+01,0,155,93,16,2,4
2190,2026/09/06,08:03:11,9.484436E+01,8.061609E+01,9.497082E+01,3.053826E+02,7.493191E+01,0,157,94,16,2,4
2191,2026/09/06,08:04:11,9.490921E+01,8.026589E+01,9.500324E+01,3.024968E+02,7.517023E+01,0,159,94,16,2,4
2192,2026/09/06,08:05:11,9.490921E+01,7.988003E+01,9.500324E+01,3.601816E+02,7.671206E+01,0,161,95,16,2,4
2193,2026/09/06,08:06:11,9.484436E+01,7.946498E+01,9.497082E+01,3.249352E+02,7.546206E+01,0,162,95,16,2,4
2194,2026/09/06,08:07:11,9.487679E+01,7.888781E+01,9.497082E+01,3.348573E+02,7.445039E+01,0,164,96,16,2,4
2195,2026/09/06,08:08:11,9.490921E+01,7.840791E+01,9.497082E+01,3.345331E+02,7.416342E+01,0,166,96,16,2,4
2196,2026/09/06,08:09:11,9.490921E+01,7.795720E+01,9.497082E+01,3.124189E+02,7.541342E+01,0,168,96,16,2,4
2197,2026/09/06,08:10:11,9.487679E+01,7.754215E+01,9.497082E+01,3.149806E+02,7.464494E+01,0,170,97,16,2,4
2198,2026/09/06,08:11:11,9.490921E+01,7.712387E+01,9.497082E+01,3.181907E+02,7.430933E+01,0,172,97,16,2,4
2199,2026/09/06,08:12:11,9.487679E+01,7.674125E+01,9.497082E+01,3.140402E+02,7.454766E+01,0,174,98,16,2,4
2200,2026/09/06,08:13:11,9.487679E+01,7.635538E+01,9.497082E+01,3.159533E+02,7.454766E+01,0,175,98,16,2,4
