"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
2201,2026/09/06,08:14:11,9.484436E+01,7.590791E+01,9.500324E+01,3.149806E+02,7.541342E+01,0,177,99,16,2,4
2202,2026/09/06,08:15:11,9.484436E+01,7.552205E+01,9.500324E+01,3.143645E+02,7.459630E+01,0,179,99,16,2,4
2203,2026/09/06,08:16:11,9.487679E+01,7.513943E+01,9.497082E+01,3.185149E+02,7.517023E+01,0,181,100,16,2,4
2204,2026/09/06,08:17:11,9.487679E+01,7.475357E+01,9.500324E+01,3.319715E+02,7.517023E+01,0,183,100,16,2,4
2205,2026/09/06,08:18:11,9.487679E+01,7.437095E+01,9.497082E+01,2.605058E+02,7.593871E+01,0,185,101,16,2,4
2206,2026/09/06,08:19:11,9.484436E+01,7.424125E+01,9.497082E+01,2.659533E+02,7.536478E+01,0,186,101,16,2,4
2207,2026/09/06,08:20:11,9.487679E+01,7.420882E+01,9.500324E+01,2.355383E+02,7.469358E+01,0,188,102,16,2,4
2208,2026/09/06,08:21:11,9.490921E+01,7.417640E+01,9.500324E+01,2.614786E+02,7.551070E+01,0,190,102,16,2,4
2209,2026/09/06,08:22:11,9.487679E+01,7.404993E+01,9.497082E+01,2.393645E+02,7.454766E+01,0,192,103,16,2,4
2210,2026/09/06,08:23:11,9.487679E+01,7.401751E+01,9.497082E+01,2.457847E+02,7.478599E+01,0,194,103,16,2,4
2211,2026/09/06,08:24:11,9.487679E+01,7.401751E+01,9.497082E+01,2.454604E+02,7.603599E+01,0,196,103,16,2,4
2212,2026/09/06,08:25:11,9.484436E+01,7.398508E+01,9.497082E+01,2.467575E+02,7.459630E+01,0,197,104,16,2,4
2213,2026/09/06,08:26:11,9.484436E+01,7.392023E+01,9.500324E+01,2.486706E+02,7.469358E+01,0,199,104,16,2,4
2214,2026/09/06,08:27:11,9.490921E+01,7.388781E+01,9.497082E+01,2.448119E+02,7.483463E+01,0,201,105,16,2,4
2215,2026/09/06,08:28:11,9.487679E+01,7.385538E+01,9.497082E+01,2.454604E+02,7.483463E+01,0,203,105,16,2,4
2216,2026/09/06,08:29:11,9.487679E+01,7.382620E+01,9.497082E+01,2.505837E+02,7.502918E+01,0,205,106,16,2,4
2217,2026/09/06,08:30:11,9.490921E+01,7.379378E+01,9.497082E+01,2.448119E+02,7.478599E+01,0,207,106,16,2,4
2218,2026/09/06,08:31:11,9.484436E+01,7.372893E+01,9.500324E+01,2.685473E+02,7.493191E+01,0,209,107,16,2,4
2219,2026/09/06,08:32:11,9.484436E+01,7.359923E+01,9.497082E+01,2.640402E+02,7.551070E+01,0,210,107,16,2,4
2220,2026/09/06,08:33:11,9.487679E+01,7.347276E+01,9.500324E+01,2.759079E+02,7.502918E+01,0,212,108,16,2,4
2221,2026/09/06,08:34:11,9.484436E+01,7.331064E+01,9.497082E+01,2.637160E+02,7.521887E+01,0,214,108,16,2,4
2222,2026/09/06,08:35:11,9.484436E+01,7.324903E+01,9.497082E+01,2.448119E+02,7.473735E+01,0,216,109,16,2,4
2223,2026/09/06,08:36:11,9.487679E+01,7.318418E+01,9.500324E+01,2.483463E+02,7.584630E+01,0,218,109,16,2,4
2224,2026/09/06,08:37:11,9.487679E+01,7.315176E+01,9.497082E+01,2.432231E+02,7.502918E+01,0,220,109,16,2,4
2225,2026/09/06,08:38:11,9.484436E+01,7.311933E+01,9.497082E+01,2.438716E+02,7.464494E+01,0,221,110,16,2,4
2226,2026/09/06,08:39:11,9.487679E+01,7.308691E+01,9.497082E+01,2.457847E+02,7.469358E+01,0,223,110,16,2,4
2227,2026/09/06,08:40:11,9.490921E+01,7.305447E+01,9.500324E+01,2.432231E+02,7.536478E+01,0,225,111,16,2,4
2228,2026/09/06,08:41:11,9.487679E+01,7.340791E+01,9.500324E+01,1.506161E+02,7.435311E+01,0,227,111,16,2,4
2229,2026/09/06,08:42:11,9.487679E+01,7.392023E+01,9.500324E+01,1.483787E+02,7.459630E+01,0,229,112,16,2,4
2230,2026/09/06,08:43:11,9.490921E+01,7.437095E+01,9.497082E+01,1.454929E+02,7.584630E+01,0,231,112,16,2,4
2231,2026/09/06,08:44:11,9.484436E+01,7.478600E+01,9.497082E+01,1.487030E+02,7.445039E+01,0,232,113,16,2,4
2232,2026/09/06,08:45:11,9.487679E+01,7.520104E+01,9.500324E+01,1.669585E+02,7.435311E+01,0,234,113,16,2,4
2233,2026/09/06,08:46:11,9.490921E+01,7.552205E+01,9.497082E+01,1.666342E+02,7.584630E+01,0,236,114,16,2,4
2234,2026/09/06,08:47:11,9.490921E+01,7.590791E+01,9.497082E+01,1.708171E+02,7.555447E+01,0,238,114,16,2,4
2235,2026/09/06,08:48:11,9.490921E+01,7.629053E+01,9.497082E+01,1.628080E+02,7.526751E+01,0,240,115,16,2,4
2236,2026/09/06,08:49:11,9.490921E+01,7.674125E+01,9.497082E+01,1.618353E+02,7.574902E+01,0,242,115,16,2,4
2237,2026/09/06,08:50:11,9.490921E+01,7.718872E+01,9.500324E+01,1.454929E+02,7.574902E+01,0,244,115,16,2,4
2238,2026/09/06,08:51:11,9.487679E+01,7.590791E+01,9.500324E+01,5.190986E+02,7.449902E+01,0,245,116,16,2,4
2239,2026/09/06,08:52:11,9.490921E+01,7.485085E+01,9.497082E+01,1.515889E+02,8.170720E+01,0,247,116,16,2,4
2240,2026/09/06,08:53:11,9.484436E+01,7.529832E+01,9.500324E+01,1.474060E+02,7.478599E+01,0,249,118,16,2,4
2241,2026/09/06,08:54:11,9.487679E+01,7.577821E+01,9.497082E+01,1.519131E+02,7.526751E+01,0,251,119,16,2,4
2242,2026/09/06,08:55:11,9.487679E+01,7.622893E+01,9.497082E+01,1.474060E+02,7.483463E+01,0,253,120,16,2,4
2243,2026/09/06,08:56:11,9.487679E+01,7.670882E+01,9.497082E+01,1.451686E+02,7.464494E+01,0,255,122,16,2,4
2244,2026/09/06,08:57:11,9.487679E+01,7.715630E+01,9.497082E+01,1.502918E+02,7.473735E+01,0,256,123,16,2,4
2245,2026/09/06,08:58:11,9.487679E+01,7.715630E+01,9.497082E+01,5.325551E+02,6.858949E+01,0,258,124,16,2,4
2246,2026/09/06,08:59:11,9.490921E+01,7.536317E+01,9.497082E+01,6.440338E+02,7.411478E+01,0,260,126,16,2,4
2247,2026/09/06,09:00:11,9.487679E+01,7.437095E+01,9.497082E+01,2.598898E+02,7.671206E+01,0,262,127,16,2,4
2248,2026/09/06,09:01:11,9.487679E+01,7.430610E+01,9.497082E+01,2.505837E+02,7.454766E+01,0,264,128,16,2,4
2249,2026/09/06,09:02:11,9.484436E+01,7.456226E+01,9.497082E+01,1.358949E+02,7.517023E+01,0,266,129,16,2,4
2250,2026/09/06,09:03:11,9.487679E+01,7.513943E+01,9.497082E+01,1.362192E+02,7.459630E+01,0,267,131,16,2,4
2251,2026/09/06,09:04:11,9.484436E+01,7.565176E+01,9.500324E+01,1.413424E+02,7.459630E+01,0,269,132,16,2,8
2252,2026/09/06,09:05:11,9.487679E+01,7.616408E+01,9.497082E+01,1.531777E+02,7.464494E+01,0,271,132,16,2,8
2253,2026/09/06,09:06:11,9.490921E+01,7.529832E+01,9.497082E+01,5.267834E+02,7.377918E+01,0,273,132,16,2,8
2254,2026/09/06,09:07:11,9.490921E+01,7.398508E+01,9.500324E+01,1.631323E+02,8.396887E+01,0,275,132,16,2,8
2255,2026/09/06,09:08:11,9.484436E+01,7.456226E+01,9.497082E+01,1.333333E+02,7.469358E+01,0,277,132,16,2,8
2256,2026/09/06,09:09:11,9.487679E+01,7.510701E+01,9.497082E+01,1.390726E+02,7.589494E+01,0,279,132,16,2,8
2257,2026/09/06,09:10:11,9.490921E+01,7.561933E+01,9.500324E+01,1.342737E+02,7.454766E+01,0,280,132,16,2,8
2258,2026/09/06,09:11:11,9.487679E+01,7.609923E+01,9.500324E+01,1.551232E+02,7.464494E+01,0,282,132,16,2,8
2259,2026/09/06,09:12:11,9.484436E+01,7.651751E+01,9.497082E+01,1.631323E+02,7.473735E+01,0,284,132,16,2,8
2260,2026/09/06,09:13:11,9.487679E+01,7.693256E+01,9.497082E+01,1.615110E+02,7.541342E+01,0,286,132,16,2,8
2261,2026/09/06,09:14:11,9.487679E+01,7.552205E+01,9.497082E+01,5.706874E+02,7.512159E+01,0,288,132,16,2,8
2262,2026/09/06,09:15:11,9.487679E+01,7.437095E+01,9.497082E+01,1.560636E+02,8.180447E+01,0,290,132,16,2,8
2263,2026/09/06,09:16:11,9.490921E+01,7.478600E+01,9.497082E+01,1.547990E+02,7.469358E+01,0,292,132,16,2,8
2264,2026/09/06,09:17:11,9.484436E+01,7.523347E+01,9.497082E+01,1.547990E+02,7.483463E+01,0,293,132,16,2,8
2265,2026/09/06,09:18:11,9.487679E+01,7.565176E+01,9.497082E+01,1.560636E+02,7.464494E+01,0,295,132,16,2,8
2266,2026/09/06,09:19:11,9.487679E+01,7.606680E+01,9.497082E+01,1.624838E+02,7.440175E+01,0,297,132,16,2,8
2267,2026/09/06,09:20:11,9.490921E+01,7.651751E+01,9.497082E+01,1.365110E+02,7.488326E+01,0,299,132,16,2,8
2268,2026/09/06,09:21:11,9.487679E+01,7.654669E+01,9.497082E+01,5.251621E+02,6.979086E+01,0,301,132,16,2,8
2269,2026/09/06,09:22:11,9.487679E+01,7.500973E+01,9.500324E+01,5.924773E+02,7.171206E+01,0,303,132,16,2,8
2270,2026/09/06,09:23:11,9.490921E+01,7.408237E+01,9.497082E+01,2.585927E+02,7.618191E+01,0,305,132,16,2,8
2271,2026/09/06,09:24:11,9.490921E+01,7.424125E+01,9.500324E+01,1.538262E+02,7.488326E+01,0,306,132,16,2,8
2272,2026/09/06,09:25:11,9.490921E+01,7.472115E+01,9.500324E+01,1.509403E+02,7.454766E+01,0,308,132,16,2,8
2273,2026/09/06,09:26:11,9.484436E+01,7.488327E+01,9.497082E+01,2.771725E+02,7.521887E+01,0,310,132,16,2,8
2274,2026/09/06,09:27:11,9.484436E+01,7.504215E+01,9.500324E+01,1.522374E+02,7.459630E+01,0,312,132,16,2,8
2275,2026/09/06,09:28:11,9.487679E+01,7.552205E+01,9.497082E+01,1.339494E+02,7.488326E+01,0,314,132,16,2,8
2276,2026/09/06,09:29:11,9.490921E+01,7.485085E+01,9.497082E+01,5.213359E+02,7.421206E+01,0,316,132,16,2,8
2277,2026/09/06,09:30:11,9.487679E+01,7.340791E+01,9.500324E+01,4.675097E+02,8.762159E+01,0,318,132,16,2,8
2278,2026/09/06,09:31:11,9.484436E+01,7.382620E+01,9.497082E+01,1.547990E+02,7.445039E+01,0,319,132,16,2,8
2279,2026/09/06,09:32:11,9.484436E+01,7.420882E+01,9.497082E+01,1.640726E+02,7.440175E+01,0,321,132,16,2,8
2280,2026/09/06,09:33:11,9.490921E+01,7.465630E+01,9.497082E+01,1.541505E+02,7.445039E+01,0,323,132,16,2,8
2281,2026/09/06,09:34:11,9.484436E+01,7.507458E+01,9.497082E+01,1.602464E+02,7.464494E+01,0,325,132,16,2,8
2282,2026/09/06,09:35:11,9.487679E+01,7.552205E+01,9.500324E+01,1.560636E+02,7.473735E+01,0,327,132,16,2,8
2283,2026/09/06,09:36:11,9.487679E+01,7.597276E+01,9.497082E+01,1.592737E+02,7.473735E+01,0,329,132,16,2,8
2284,2026/09/06,09:37:11,9.490921E+01,7.452983E+01,9.500324E+01,5.719520E+02,7.296206E+01,0,331,132,16,2,8
2285,2026/09/06,09:38:11,9.487679E+01,7.369650E+01,9.497082E+01,1.730545E+02,7.795720E+01,0,333,132,16,2,8
2286,2026/09/06,09:39:11,9.487679E+01,7.401751E+01,9.500324E+01,1.794747E+02,7.435311E+01,0,334,132,16,2,8
2287,2026/09/06,09:40:11,9.487679E+01,7.437095E+01,9.497082E+01,1.794747E+02,7.435311E+01,0,336,132,16,2,8
2288,2026/09/06,09:41:11,9.490921E+01,7.472115E+01,9.497082E+01,1.634241E+02,7.454766E+01,0,338,132,16,2,8
2289,2026/09/06,09:42:11,9.487679E+01,7.517186E+01,9.497082E+01,1.541505E+02,7.459630E+01,0,340,132,16,2,8
2290,2026/09/06,09:43:11,9.487679E+01,7.555447E+01,9.497082E+01,1.640726E+02,7.593871E+01,0,342,132,16,2,8
2291,2026/09/06,09:44:11,9.487679E+01,7.468872E+01,9.497082E+01,5.380026E+02,7.305933E+01,0,344,132,16,2,8
2292,2026/09/06,09:45:11,9.484436E+01,7.311933E+01,9.497082E+01,5.466602E+02,7.449902E+01,0,346,132,16,2,8
2293,2026/09/06,09:46:11,9.487679E+01,7.347276E+01,9.497082E+01,1.576848E+02,7.454766E+01,0,347,132,16,2,8
2294,2026/09/06,09:47:11,9.487679E+01,7.392023E+01,9.500324E+01,1.583009E+02,7.469358E+01,0,349,132,16,2,8
2295,2026/09/06,09:48:11,9.487679E+01,7.430610E+01,9.500324E+01,1.547990E+02,7.469358E+01,0,351,132,16,2,8
2296,2026/09/06,09:49:11,9.487679E+01,7.472115E+01,9.497082E+01,1.595979E+02,7.449902E+01,0,353,132,16,2,8
2297,2026/09/06,09:50:11,9.487679E+01,7.526589E+01,9.497082E+01,1.464656E+02,7.440175E+01,0,355,132,16,2,8
2298,2026/09/06,09:51:11,9.490921E+01,7.561933E+01,9.497082E+01,1.576848E+02,7.473735E+01,0,357,132,16,2,8
2299,2026/09/06,09:52:11,9.490921E+01,7.446498E+01,9.500324E+01,5.428016E+02,7.502918E+01,0,359,132,16,2,8
2300,2026/09/06,09:53:11,9.484436E+01,7.334306E+01,9.497082E+01,1.807393E+02,8.017023E+01,0,360,132,16,2,8
2301,2026/09/06,09:54:11,9.487679E+01,7.382620E+01,9.497082E+01,1.317121E+02,7.464494E+01,0,362,132,16,2,8
2302,2026/09/06,09:55:11,9.490921E+01,7.437095E+01,9.497082E+01,1.317121E+02,7.464494E+01,0,364,132,16,2,8
2303,2026/09/06,09:56:11,9.487679E+01,7.494488E+01,9.500324E+01,1.294747E+02,7.478599E+01,0,366,132,16,2,8
2304,2026/09/06,09:57:11,9.490921E+01,7.552205E+01,9.497082E+01,1.275616E+02,7.469358E+01,0,368,132,16,2,8
2305,2026/09/06,09:58:11,9.487679E+01,7.597276E+01,9.497082E+01,1.579767E+02,7.454766E+01,0,370,132,16,2,8
2306,2026/09/06,09:59:11,9.487679E+01,7.536317E+01,9.497082E+01,5.395914E+02,7.305933E+01,0,372,132,16,2,8
2307,2026/09/06,10:00:11,9.490921E+01,7.382620E+01,9.497082E+01,3.909209E+02,8.776264E+01,0,374,132,16,2,8
2308,2026/09/06,10:01:11,9.484436E+01,7.427367E+01,9.500324E+01,1.528534E+02,7.459630E+01,0,375,132,16,2,8
2309,2026/09/06,10:02:11,9.490921E+01,7.465630E+01,9.497082E+01,2.294423E+02,7.488326E+01,0,377,132,16,2,8
2310,2026/09/06,10:03:11,9.484436E+01,7.465630E+01,9.500324E+01,2.387484E+02,7.483463E+01,0,379,132,16,2,8
2311,2026/09/06,10:04:11,9.487679E+01,7.462711E+01,9.497082E+01,1.637484E+02,7.637159E+01,0,381,132,16,2,8
2312,2026/09/06,10:05:11,9.490921E+01,7.504215E+01,9.500324E+01,1.611868E+02,7.464494E+01,0,383,132,16,2,8
2313,2026/09/06,10:06:11,9.490921E+01,7.546044E+01,9.497082E+01,1.349222E+02,7.493191E+01,0,385,132,16,2,8
2314,2026/09/06,10:07:11,9.490921E+01,7.600519E+01,9.500324E+01,1.352464E+02,7.521887E+01,0,387,132,16,2,8
2315,2026/09/06,10:08:11,9.487679E+01,7.664397E+01,9.497082E+01,1.166667E+02,7.396887E+01,0,388,132,16,2,8
2316,2026/09/06,10:09:11,9.487679E+01,7.728600E+01,9.500324E+01,1.381323E+02,7.473735E+01,0,390,132,16,2,8
2317,2026/09/06,10:10:11,9.487679E+01,7.792477E+01,9.497082E+01,1.227626E+02,7.507782E+01,0,392,132,16,2,8
2318,2026/09/06,10:11:11,9.487679E+01,7.853437E+01,9.497082E+01,1.230545E+02,7.521887E+01,0,394,132,16,2,8
2319,2026/09/06,10:12:11,9.487679E+01,7.904669E+01,9.500324E+01,1.387808E+02,7.440175E+01,0,396,132,16,2,8
2320,2026/09/06,10:13:11,9.487679E+01,7.959145E+01,9.497082E+01,1.422827E+02,7.589494E+01,0,398,132,16,2,8
2321,2026/09/06,10:14:11,9.487679E+01,8.010377E+01,9.497082E+01,1.487030E+02,7.454766E+01,0,400,132,16,2,8
2322,2026/09/06,10:15:11,9.490921E+01,8.058691E+01,9.497082E+01,1.487030E+02,7.454766E+01,0,401,132,16,2,8
2323,2026/09/06,10:16:11,9.484436E+01,8.106680E+01,9.500324E+01,1.413424E+02,7.454766E+01,0,403,132,16,2,8
2324,2026/09/06,10:17:11,9.490921E+01,8.151427E+01,9.497082E+01,1.621595E+02,7.406615E+01,0,405,132,16,2,8
2325,2026/09/06,10:18:11,9.487679E+01,8.190013E+01,9.500324E+01,1.659857E+02,7.426070E+01,0,407,132,16,2,8
2326,2026/09/06,10:19:11,9.487679E+01,8.205902E+01,9.500324E+01,2.329767E+02,7.521887E+01,0,409,132,16,2,8
2327,2026/09/06,10:20:11,9.484436E+01,8.205902E+01,9.497082E+01,2.348898E+02,7.546206E+01,0,411,132,16,2,8
2328,2026/09/06,10:21:11,9.484436E+01,8.096952E+01,9.500324E+01,6.011025E+02,7.353599E+01,0,413,132,16,2,8
2329,2026/09/06,10:22:11,9.487679E+01,7.917640E+01,9.497082E+01,5.799611E+02,7.473735E+01,0,415,132,16,2,8
2330,2026/09/06,10:23:11,9.487679E+01,7.920882E+01,9.497082E+01,2.089494E+02,7.589494E+01,0,416,132,16,2,8
2331,2026/09/06,10:24:11,9.487679E+01,7.936771E+01,9.500324E+01,2.047665E+02,7.593871E+01,0,418,132,16,2,8
2332,2026/09/06,10:25:11,9.484436E+01,7.955901E+01,9.497082E+01,2.226978E+02,7.531615E+01,0,420,132,16,2,8
2333,2026/09/06,10:26:11,9.484436E+01,7.968872E+01,9.497082E+01,2.009403E+02,7.574902E+01,0,422,132,16,2,8
2334,2026/09/06,10:27:11,9.487679E+01,7.991245E+01,9.497082E+01,1.999676E+02,7.454766E+01,0,424,132,16,2,8
2335,2026/09/06,10:28:11,9.484436E+01,7.978600E+01,9.497082E+01,5.761349E+02,6.594358E+01,0,426,132,16,2,8
2336,2026/09/06,10:29:11,9.487679E+01,7.789559E+01,9.497082E+01,6.129702E+02,7.445039E+01,0,428,132,16,2,8
2337,2026/09/06,10:30:11,9.487679E+01,7.709145E+01,9.500324E+01,2.496433E+02,7.666342E+01,0,429,132,16,2,8
2338,2026/09/06,10:31:11,9.490921E+01,7.699741E+01,9.497082E+01,2.493191E+02,7.493191E+01,0,431,132,16,2,8
2339,2026/09/06,10:32:11,9.487679E+01,7.699741E+01,9.500324E+01,2.483463E+02,7.473735E+01,0,433,132,16,2,8
2340,2026/09/06,10:33:11,9.487679E+01,7.696498E+01,9.500324E+01,2.409857E+02,7.478599E+01,0,435,132,16,2,8
2341,2026/09/06,10:34:11,9.484436E+01,7.702983E+01,9.497082E+01,2.284695E+02,7.517023E+01,0,437,132,16,2,8
2342,2026/09/06,10:35:11,9.487679E+01,7.709145E+01,9.497082E+01,2.105383E+02,7.555447E+01,0,439,132,16,2,8
2343,2026/09/06,10:36:11,9.484436E+01,7.568418E+01,9.497082E+01,5.802853E+02,7.445039E+01,0,441,132,16,2,8
2344,2026/09/06,10:37:11,9.490921E+01,7.427367E+01,9.497082E+01,1.916342E+02,8.358463E+01,0,443,132,16,2,8
2345,2026/09/06,10:38:11,9.487679E+01,7.456226E+01,9.497082E+01,1.922828E+02,7.426070E+01,0,444,132,16,2,8
2346,2026/09/06,10:39:11,9.484436E+01,7.481842E+01,9.497082E+01,2.329767E+02,7.603599E+01,0,446,132,16,2,8
2347,2026/09/06,10:40:11,9.490921E+01,7.507458E+01,9.497082E+01,1.926070E+02,7.411478E+01,0,448,132,16,2,8
2348,2026/09/06,10:41:11,9.484436E+01,7.529832E+01,9.497082E+01,2.079767E+02,7.536478E+01,0,450,132,16,2,8
2349,2026/09/06,10:42:11,9.487679E+01,7.552205E+01,9.497082E+01,2.153372E+02,7.502918E+01,0,452,132,16,2,8
2350,2026/09/06,10:43:11,9.487679E+01,7.520104E+01,9.497082E+01,5.950389E+02,6.714494E+01,0,454,132,16,2,8
2351,2026/09/06,10:44:11,9.490921E+01,7.331064E+01,9.500324E+01,6.180934E+02,7.551070E+01,0,456,132,16,2,8
2352,2026/09/06,10:45:11,9.490921E+01,7.257458E+01,9.497082E+01,2.278534E+02,7.690175E+01,0,457,132,16,2,8
2353,2026/09/06,10:46:11,9.490921E+01,7.225357E+01,9.497082E+01,3.329442E+02,7.416342E+01,0,459,132,16,2,8
2354,2026/09/06,10:47:11,9.490921E+01,7.180610E+01,9.497082E+01,3.114786E+02,7.565175E+01,0,461,132,16,2,8
2355,2026/09/06,10:48:11,9.487679E+01,7.094034E+01,9.497082E+01,4.341764E+02,7.469358E+01,0,463,132,16,2,8
2356,2026/09/06,10:49:11,9.487679E+01,6.991570E+01,9.497082E+01,4.377108E+02,7.421206E+01,0,465,132,2,2,8
2357,2026/09/06,10:50:11,9.487679E+01,6.985085E+01,9.500324E+01,4.476330E+02,7.546206E+01,2,467,132,2,2,8
2358,2026/09/06,10:51:11,9.484436E+01,6.892348E+01,9.497082E+01,7.446498E+02,7.271887E+01,4,469,132,2,2,8
2359,2026/09/06,10:52:11,9.490921E+01,6.732166E+01,9.500324E+01,7.443256E+02,7.435311E+01,6,470,132,2,2,8
2360,2026/09/06,10:53:11,9.487679E+01,6.655318E+01,9.497082E+01,4.495461E+02,7.762159E+01,7,472,132,2,2,8
2361,2026/09/06,10:54:11,9.487679E+01,6.652075E+01,9.497082E+01,4.415370E+02,7.435311E+01,9,474,132,2,2,8
2362,2026/09/06,10:55:11,9.487679E+01,6.652075E+01,9.497082E+01,4.421855E+02,7.454766E+01,11,476,132,2,2,8
2363,2026/09/06,10:56:11,9.487679E+01,6.652075E+01,9.497082E+01,3.851492E+02,7.651751E+01,13,478,132,2,2,8
2364,2026/09/06,10:57:11,9.490921E+01,6.677692E+01,9.497082E+01,4.040532E+02,7.560311E+01,14,479,132,2,2,8
2365,2026/09/06,10:58:11,9.487679E+01,6.703307E+01,9.497082E+01,3.925422E+02,7.473735E+01,16,481,132,2,2,8
2366,2026/09/06,10:59:11,9.490921E+01,6.693580E+01,9.497082E+01,6.113813E+02,7.156615E+01,18,483,132,2,2,8
2367,2026/09/06,11:00:11,9.487679E+01,6.607004E+01,9.497082E+01,5.995136E+02,7.560311E+01,20,485,132,2,2,8
2368,2026/09/06,11:01:11,9.490921E+01,6.639105E+01,9.500324E+01,2.486706E+02,7.570039E+01,22,487,132,2,2,8
2369,2026/09/06,11:02:11,9.487679E+01,6.735409E+01,9.500324E+01,2.733463E+02,7.406615E+01,23,489,132,2,2,8
2370,2026/09/06,11:03:11,9.490921E+01,6.828146E+01,9.500324E+01,2.499352E+02,7.551070E+01,25,490,132,2,2,8
2371,2026/09/06,11:04:11,9.487679E+01,6.927367E+01,9.497082E+01,2.509079E+02,7.426070E+01,27,492,132,2,2,8
2372,2026/09/06,11:05:11,9.487679E+01,7.026913E+01,9.497082E+01,2.509079E+02,7.574902E+01,29,494,132,2,2,8
2373,2026/09/06,11:06:11,9.487679E+01,7.129378E+01,9.500324E+01,2.297665E+02,7.502918E+01,31,496,132,2,2,8
2374,2026/09/06,11:07:11,9.484436E+01,7.170882E+01,9.497082E+01,5.639429E+02,7.214494E+01,32,498,132,2,2,8
2375,2026/09/06,11:08:11,9.490921E+01,7.094034E+01,9.497082E+01,5.825227E+02,7.603599E+01,34,500,132,2,2,8
2376,2026/09/06,11:09:11,9.487679E+01,7.145266E+01,9.500324E+01,2.275292E+02,7.666342E+01,36,501,132,2,2,8
2377,2026/09/06,11:10:11,9.490921E+01,7.248055E+01,9.497082E+01,2.470493E+02,7.464494E+01,38,503,132,2,2,8
2378,2026/09/06,11:11:11,9.484436E+01,7.347276E+01,9.500324E+01,2.515564E+02,7.478599E+01,39,505,132,2,2,8
2379,2026/09/06,11:12:11,9.487679E+01,7.446498E+01,9.497082E+01,2.470493E+02,7.593871E+01,41,507,132,2,2,8
2380,2026/09/06,11:13:11,9.487679E+01,7.533074E+01,9.497082E+01,2.829442E+02,7.574902E+01,43,509,132,2,2,8
2381,2026/09/06,11:14:11,9.487679E+01,7.616408E+01,9.497082E+01,5.053178E+02,6.392509E+01,45,511,132,2,2,8
2382,2026/09/06,11:15:11,9.490921E+01,7.539559E+01,9.500324E+01,6.030480E+02,7.498055E+01,47,512,132,2,2,8
2383,2026/09/06,11:16:11,9.487679E+01,7.507458E+01,9.500324E+01,2.582685E+02,8.002431E+01,48,514,132,2,2,8
2384,2026/09/06,11:17:11,9.487679E+01,7.603437E+01,9.497082E+01,2.505837E+02,7.469358E+01,50,516,132,2,2,8
2385,2026/09/06,11:18:11,9.487679E+01,7.702983E+01,9.497082E+01,2.512322E+02,7.603599E+01,52,518,132,2,2,8
2386,2026/09/06,11:19:11,9.484436E+01,7.795720E+01,9.500324E+01,2.541180E+02,7.512159E+01,54,520,132,2,2,8
2387,2026/09/06,11:20:11,9.487679E+01,7.904669E+01,9.497082E+01,2.278534E+02,7.521887E+01,56,522,132,2,2,8
2388,2026/09/06,11:21:11,9.484436E+01,8.016862E+01,9.500324E+01,2.851816E+02,7.334630E+01,57,523,132,2,2,8
2389,2026/09/06,11:22:11,9.487679E+01,8.077821E+01,9.500324E+01,5.572309E+02,6.930933E+01,59,525,132,2,2,8
2390,2026/09/06,11:23:11,9.487679E+01,8.000973E+01,9.497082E+01,6.001622E+02,7.531615E+01,61,527,132,2,2,8
2391,2026/09/06,11:24:11,9.487679E+01,7.991245E+01,9.500324E+01,2.493191E+02,7.892023E+01,63,529,132,2,2,8
2392,2026/09/06,11:25:11,9.487679E+01,8.081064E+01,9.500324E+01,2.707847E+02,7.478599E+01,64,531,132,2,2,8
2393,2026/09/06,11:26:11,9.484436E+01,8.164397E+01,9.500324E+01,2.720493E+02,7.593871E+01,66,532,133,2,4,2
2394,2026/09/06,11:27:11,9.484436E+01,8.263619E+01,9.497082E+01,2.413100E+02,7.536478E+01,68,533,134,2,4,2
2395,2026/09/06,11:28:11,9.487679E+01,8.362841E+01,9.497082E+01,2.384241E+02,7.531615E+01,70,535,136,2,4,2
2396,2026/09/06,11:29:11,9.487679E+01,8.462387E+01,9.497082E+01,2.553826E+02,7.502918E+01,72,536,138,2,4,2
2397,2026/09/06,11:30:11,9.487679E+01,8.564851E+01,9.500324E+01,2.444877E+02,7.382782E+01,73,537,140,2,4,2
2398,2026/09/06,11:31:11,9.487679E+01,8.529507E+01,9.497082E+01,5.911803E+02,7.435311E+01,75,539,141,2,4,2
2399,2026/09/06,11:32:11,9.487679E+01,8.455902E+01,9.497082E+01,3.172179E+02,8.737840E+01,77,540,143,2,4,2
2400,2026/09/06,11:33:11,9.490921E+01,8.561609E+01,9.497082E+01,2.371271E+02,7.584630E+01,79,541,145,2,4,2
2401,2026/09/06,11:34:11,9.487679E+01,8.660831E+01,9.497082E+01,2.419261E+02,7.459630E+01,80,543,146,2,4,2
2402,2026/09/06,11:35:11,9.484436E+01,8.769780E+01,9.500324E+01,2.255837E+02,7.445039E+01,82,544,148,2,4,2
2403,2026/09/06,11:36:11,9.487679E+01,8.866084E+01,9.500324E+01,2.461089E+02,7.526751E+01,84,545,150,2,4,2
2404,2026/09/06,11:37:11,9.487679E+01,8.965305E+01,9.500324E+01,2.444877E+02,7.526751E+01,86,546,151,2,4,2
2405,2026/09/06,11:38:11,9.487679E+01,8.929961E+01,9.497082E+01,2.585927E+02,7.445039E+01,86,548,152,16,4,16
2406,2026/09/06,11:39:11,9.490921E+01,8.795396E+01,9.497082E+01,2.454604E+02,7.521887E+01,86,549,152,16,4,16
2407,2026/09/06,11:40:11,9.484436E+01,8.677043E+01,9.500324E+01,2.246433E+02,7.449902E+01,86,550,152,16,4,16
2408,2026/09/06,11:41:11,9.484436E+01,8.558366E+01,9.497082E+01,2.287938E+02,7.584630E+01,86,551,152,16,4,16
2409,2026/09/06,11:42:11,9.487679E+01,8.484760E+01,9.497082E+01,2.236706E+02,7.593871E+01,86,551,153,16,4,2
2410,2026/09/06,11:43:11,9.487679E+01,8.491245E+01,9.500324E+01,2.294423E+02,7.560311E+01,86,551,154,16,4,2
2411,2026/09/06,11:44:11,9.484436E+01,8.497406E+01,9.500324E+01,2.246433E+02,7.445039E+01,86,551,156,16,4,2
2412,2026/09/06,11:45:11,9.487679E+01,8.500648E+01,9.497082E+01,2.396887E+02,7.536478E+01,86,551,158,16,4,2
2413,2026/09/06,11:46:11,9.487679E+01,8.500648E+01,9.497082E+01,2.307393E+02,7.560311E+01,86,551,160,16,4,2
2414,2026/09/06,11:47:11,9.484436E+01,8.503891E+01,9.497082E+01,2.320039E+02,7.551070E+01,86,551,161,16,4,2
2415,2026/09/06,11:48:11,9.487679E+01,8.379053E+01,9.497082E+01,5.722763E+02,7.368191E+01,86,551,163,16,4,2
2416,2026/09/06,11:49:11,9.484436E+01,8.199416E+01,9.497082E+01,5.991894E+02,7.829766E+01,86,551,165,16,4,2
2417,2026/09/06,11:50:11,9.484436E+01,8.190013E+01,9.497082E+01,2.470493E+02,7.517023E+01,86,551,167,16,4,2
2418,2026/09/06,11:51:11,9.484436E+01,8.180286E+01,9.500324E+01,2.476978E+02,7.502918E+01,86,551,168,16,4,2
2419,2026/09/06,11:52:11,9.487679E+01,8.177043E+01,9.500324E+01,2.489948E+02,7.493191E+01,86,551,170,16,4,2
2420,2026/09/06,11:53:11,9.487679E+01,8.234760E+01,9.500324E+01,1.259403E+02,7.517023E+01,86,551,172,16,4,2
2421,2026/09/06,11:54:11,9.487679E+01,8.292477E+01,9.500324E+01,1.515889E+02,7.526751E+01,86,551,174,16,4,2
2422,2026/09/06,11:55:11,9.490921E+01,8.314851E+01,9.497082E+01,4.758431E+02,7.060797E+01,86,551,175,16,4,2
2423,2026/09/06,11:56:11,9.484436E+01,8.173801E+01,9.500324E+01,5.130026E+02,7.536478E+01,86,551,177,16,4,2
2424,2026/09/06,11:57:11,9.487679E+01,8.173801E+01,9.497082E+01,1.198768E+02,7.521887E+01,86,551,179,16,4,2
2425,2026/09/06,11:58:11,9.490921E+01,8.238003E+01,9.500324E+01,1.195525E+02,7.507782E+01,86,551,181,16,4,2
2426,2026/09/06,11:59:11,9.490921E+01,8.295720E+01,9.497082E+01,1.198768E+02,7.531615E+01,86,551,182,16,4,2
2427,2026/09/06,12:00:11,9.490921E+01,8.356680E+01,9.497082E+01,1.204929E+02,7.382782E+01,86,551,184,16,4,2
2428,2026/09/06,12:01:11,9.487679E+01,8.417316E+01,9.497082E+01,1.397211E+02,7.411478E+01,86,551,186,16,4,2
2429,2026/09/06,12:02:11,9.490921E+01,8.398184E+01,9.497082E+01,5.187744E+02,7.113326E+01,86,551,188,16,4,2
2430,2026/09/06,12:03:11,9.487679E+01,8.244488E+01,9.497082E+01,5.299935E+02,7.478599E+01,86,551,189,16,4,2
2431,2026/09/06,12:04:11,9.487679E+01,8.244488E+01,9.500324E+01,1.397211E+02,7.512159E+01,86,551,191,16,4,2
2432,2026/09/06,12:05:11,9.484436E+01,8.298962E+01,9.497082E+01,1.384566E+02,7.517023E+01,86,551,193,16,4,2
2433,2026/09/06,12:06:11,9.484436E+01,8.353437E+01,9.497082E+01,1.211414E+02,7.368191E+01,86,551,195,16,4,2
2434,2026/09/06,12:07:11,9.490921E+01,8.410831E+01,9.497082E+01,1.189040E+02,7.526751E+01,86,551,196,16,4,2
2435,2026/09/06,12:08:11,9.484436E+01,8.471790E+01,9.500324E+01,1.233787E+02,7.555447E+01,86,551,198,16,4,2
2436,2026/09/06,12:09:11,9.484436E+01,8.529507E+01,9.497082E+01,1.208171E+02,7.502918E+01,86,551,200,16,4,2
2437,2026/09/06,12:10:11,9.487679E+01,8.452659E+01,9.497082E+01,5.085279E+02,7.377918E+01,86,551,202,16,4,2
2438,2026/09/06,12:11:11,9.487679E+01,8.333982E+01,9.497082E+01,1.294747E+02,8.262159E+01,86,551,203,16,4,2
2439,2026/09/06,12:12:11,9.487679E+01,8.394942E+01,9.500324E+01,1.198768E+02,7.536478E+01,86,551,205,16,4,2
2440,2026/09/06,12:13:11,9.487679E+01,8.452659E+01,9.497082E+01,1.256161E+02,7.377918E+01,86,551,207,16,4,2
2441,2026/09/06,12:14:11,9.484436E+01,8.510377E+01,9.500324E+01,1.198768E+02,7.541342E+01,86,551,209,16,4,2
2442,2026/09/06,12:15:11,9.484436E+01,8.571336E+01,9.500324E+01,1.393969E+02,7.555447E+01,86,551,210,16,4,2
2443,2026/09/06,12:16:11,9.487679E+01,8.622569E+01,9.497082E+01,1.371595E+02,7.464494E+01,86,551,212,16,4,2
2444,2026/09/06,12:17:11,9.490921E+01,8.599870E+01,9.497082E+01,5.319066E+02,7.147373E+01,86,551,214,16,4,2
2445,2026/09/06,12:18:11,9.487679E+01,8.446174E+01,9.497082E+01,5.312581E+02,7.435311E+01,86,551,215,16,4,2
2446,2026/09/06,12:19:11,9.484436E+01,8.442931E+01,9.500324E+01,1.173152E+02,7.526751E+01,86,551,217,16,4,2
2447,2026/09/06,12:20:11,9.487679E+01,8.503891E+01,9.497082E+01,1.195525E+02,7.551070E+01,86,551,219,16,4,2
2448,2026/09/06,12:21:11,9.484436E+01,8.561609E+01,9.500324E+01,1.230545E+02,7.560311E+01,86,551,221,16,4,2
2449,2026/09/06,12:22:11,9.490921E+01,8.625811E+01,9.497082E+01,1.221141E+02,7.565175E+01,86,551,222,16,4,2
2450,2026/09/06,12:23:11,9.487679E+01,8.683204E+01,9.500324E+01,1.265889E+02,7.546206E+01,86,551,224,16,4,2
2451,2026/09/06,12:24:11,9.487679E+01,8.747406E+01,9.497082E+01,1.195525E+02,7.517023E+01,86,551,226,16,4,2
2452,2026/09/06,12:25:11,9.487679E+01,8.641699E+01,9.497082E+01,5.123541E+02,7.368191E+01,86,551,228,16,4,2
2453,2026/09/06,12:26:11,9.484436E+01,8.548638E+01,9.497082E+01,8.878081E+01,8.002431E+01,86,551,229,16,4,2
2454,2026/09/06,12:27:11,9.487679E+01,8.609599E+01,9.497082E+01,1.208171E+02,7.555447E+01,86,551,231,16,4,2
2455,2026/09/06,12:28:11,9.484436E+01,8.667316E+01,9.500324E+01,1.467899E+02,7.373055E+01,86,551,233,16,4,2
2456,2026/09/06,12:29:11,9.490921E+01,8.718548E+01,9.497082E+01,1.387808E+02,7.387646E+01,86,551,235,16,4,2
2457,2026/09/06,12:30:11,9.487679E+01,8.769780E+01,9.500324E+01,1.435798E+02,7.512159E+01,86,551,236,16,4,2
2458,2026/09/06,12:31:11,9.487679E+01,8.824255E+01,9.497082E+01,1.137808E+02,7.521887E+01,86,551,238,16,4,2
2459,2026/09/06,12:32:11,9.490921E+01,8.827497E+01,9.497082E+01,4.883269E+02,7.147373E+01,86,551,240,16,4,2
2460,2026/09/06,12:33:11,9.490921E+01,8.696174E+01,9.500324E+01,5.072309E+02,7.421206E+01,86,551,242,16,4,2
2461,2026/09/06,12:34:11,9.487679E+01,8.708820E+01,9.497082E+01,8.719196E+01,7.488326E+01,86,551,243,16,4,2
2462,2026/09/06,12:35:11,9.487679E+01,8.769780E+01,9.500324E+01,2.070039E+02,7.473735E+01,86,551,245,16,4,2
2463,2026/09/06,12:36:11,9.487679E+01,8.782750E+01,9.497082E+01,2.041180E+02,7.502918E+01,86,551,247,16,4,2
2464,2026/09/06,12:37:11,9.487679E+01,8.788911E+01,9.497082E+01,2.403372E+02,7.526751E+01,86,551,249,16,4,2
2465,2026/09/06,12:38:11,9.487679E+01,8.785992E+01,9.500324E+01,2.435473E+02,7.406615E+01,86,551,250,16,4,2
2466,2026/09/06,12:39:11,9.487679E+01,8.785992E+01,9.500324E+01,2.393645E+02,7.430933E+01,86,551,252,16,4,2
2467,2026/09/06,12:40:11,9.490921E+01,8.619326E+01,9.500324E+01,5.924773E+02,7.483463E+01,86,551,254,16,4,2
2468,2026/09/06,12:41:11,9.487679E+01,8.452659E+01,9.497082E+01,2.726978E+02,8.747568E+01,86,551,256,16,4,2
2469,2026/09/06,12:42:11,9.487679E+01,8.449416E+01,9.500324E+01,2.428988E+02,7.541342E+01,86,551,257,16,4,2
2470,2026/09/06,12:43:11,9.490921E+01,8.449416E+01,9.497082E+01,2.502594E+02,7.507782E+01,86,551,259,16,4,2
2471,2026/09/06,12:44:11,9.487679E+01,8.442931E+01,9.497082E+01,2.422503E+02,7.531615E+01,86,551,261,16,4,2
2472,2026/09/06,12:45:11,9.487679E+01,8.439689E+01,9.500324E+01,2.428988E+02,7.551070E+01,86,551,263,16,4,2
2473,2026/09/06,12:46:11,9.487679E+01,8.446174E+01,9.497082E+01,2.243191E+02,7.579766E+01,86,551,264,16,4,2
2474,2026/09/06,12:47:11,9.490921E+01,8.436771E+01,9.497082E+01,5.065824E+02,6.502918E+01,86,551,266,16,4,2
2475,2026/09/06,12:48:11,9.487679E+01,8.266862E+01,9.500324E+01,5.806096E+02,7.498055E+01,86,551,268,16,4,2
2476,2026/09/06,12:49:11,9.487679E+01,8.122569E+01,9.497082E+01,2.406615E+02,8.098735E+01,86,551,270,16,4,2
2477,2026/09/06,12:50:11,9.490921E+01,8.129053E+01,9.497082E+01,2.259079E+02,7.565175E+01,86,551,271,16,4,2
2478,2026/09/06,12:51:11,9.487679E+01,8.135538E+01,9.497082E+01,2.281453E+02,7.517023E+01,86,551,273,16,4,2
2479,2026/09/06,12:52:11,9.487679E+01,8.141699E+01,9.497082E+01,2.259079E+02,7.421206E+01,86,551,275,16,4,2
2480,2026/09/06,12:53:11,9.487679E+01,8.148184E+01,9.497082E+01,2.335927E+02,7.521887E+01,86,551,277,16,4,2
2481,2026/09/06,12:54:11,9.487679E+01,8.148184E+01,9.497082E+01,2.278534E+02,7.546206E+01,86,551,278,16,4,2
2482,2026/09/06,12:55:11,9.487679E+01,8.148184E+01,9.497082E+01,2.233463E+02,7.579766E+01,86,551,280,16,4,2
2483,2026/09/06,12:56:11,9.487679E+01,8.074579E+01,9.500324E+01,5.636187E+02,7.209630E+01,86,551,282,16,4,2
2484,2026/09/06,12:57:11,9.487679E+01,7.904669E+01,9.500324E+01,5.719520E+02,7.517023E+01,86,551,284,16,4,2
2485,2026/09/06,12:58:11,9.487679E+01,7.856680E+01,9.497082E+01,2.281453E+02,7.546206E+01,86,551,285,16,4,2
2486,2026/09/06,12:59:11,9.487679E+01,7.869650E+01,9.497082E+01,2.031777E+02,7.411478E+01,86,551,287,16,4,2
2487,2026/09/06,13:00:11,9.490921E+01,7.872569E+01,9.497082E+01,2.316796E+02,7.401751E+01,86,551,289,16,4,2
2488,2026/09/06,13:01:11,9.487679E+01,7.875811E+01,9.500324E+01,2.291180E+02,7.512159E+01,86,551,291,16,4,2
2489,2026/09/06,13:02:11,9.487679E+01,7.882296E+01,9.500324E+01,2.281453E+02,7.502918E+01,86,551,292,16,4,2
2490,2026/09/06,13:03:11,9.487679E+01,7.885538E+01,9.497082E+01,2.339170E+02,7.440175E+01,86,551,294,16,4,2
2491,2026/09/06,13:04:11,9.490921E+01,7.888781E+01,9.500324E+01,2.275292E+02,7.526751E+01,86,551,296,16,4,2
2492,2026/09/06,13:05:11,9.484436E+01,7.892023E+01,9.497082E+01,2.422503E+02,7.493191E+01,86,551,298,16,4,2
2493,2026/09/06,13:06:11,9.487679E+01,7.895266E+01,9.497082E+01,2.281453E+02,7.488326E+01,86,551,299,16,4,2
2494,2026/09/06,13:07:11,9.487679E+01,7.901427E+01,9.497082E+01,2.272049E+02,7.531615E+01,86,551,301,16,4,2
2495,2026/09/06,13:08:11,9.490921E+01,7.901427E+01,9.497082E+01,2.502594E+02,7.473735E+01,86,551,303,16,4,2
2496,2026/09/06,13:09:11,9.487679E+01,7.895266E+01,9.497082E+01,2.457847E+02,7.478599E+01,86,551,305,16,4,2
2497,2026/09/06,13:10:11,9.487679E+01,7.837549E+01,9.497082E+01,5.770753E+02,6.993191E+01,86,551,306,16,4,2
2498,2026/09/06,13:11:11,9.490921E+01,7.651751E+01,9.497082E+01,5.995136E+02,7.526751E+01,86,551,308,16,4,2
2499,2026/09/06,13:12:11,9.490921E+01,7.536317E+01,9.497082E+01,2.281453E+02,7.882295E+01,86,551,310,16,4,2
2500,2026/09/06,13:13:11,9.487679E+01,7.546044E+01,9.500324E+01,2.098898E+02,7.560311E+01,86,552,311,16,4,2
2501,2026/09/06,13:14:11,9.484436E+01,7.533074E+01,9.497082E+01,2.794099E+02,7.459630E+01,86,553,313,16,4,2
2502,2026/09/06,13:15:11,9.487679E+01,7.475357E+01,9.497082E+01,3.905966E+02,7.502918E+01,86,555,315,16,4,2
2503,2026/09/06,13:16:11,9.487679E+01,7.392023E+01,9.497082E+01,3.890078E+02,7.512159E+01,86,556,317,16,4,2
2504,2026/09/06,13:17:11,9.487679E+01,7.315176E+01,9.500324E+01,3.893320E+02,7.493191E+01,86,557,318,16,4,2
2505,2026/09/06,13:18:11,9.490921E+01,7.167964E+01,9.497082E+01,7.337549E+02,7.017509E+01,86,559,320,16,4,2
2506,2026/09/06,13:19:11,9.487679E+01,6.924449E+01,9.500324E+01,7.590792E+02,7.483463E+01,87,560,322,2,4,2
2507,2026/09/06,13:20:11,9.487679E+01,6.863490E+01,9.497082E+01,3.085927E+02,7.945039E+01,89,561,324,2,4,2
2508,2026/09/06,13:21:11,9.487679E+01,6.930610E+01,9.497082E+01,3.377432E+02,7.483463E+01,91,563,325,2,4,2
2509,2026/09/06,13:22:11,9.487679E+01,6.985085E+01,9.497082E+01,3.246109E+02,7.411478E+01,92,564,327,2,4,2
2510,2026/09/06,13:23:11,9.487679E+01,7.046044E+01,9.500324E+01,3.239624E+02,7.517023E+01,94,565,329,2,4,2
2511,2026/09/06,13:24:11,9.487679E+01,7.103761E+01,9.497082E+01,3.236382E+02,7.445039E+01,96,567,330,2,4,2
2512,2026/09/06,13:25:11,9.490921E+01,7.167964E+01,9.497082E+01,3.021725E+02,7.449902E+01,98,567,332,2,8,2
2513,2026/09/06,13:26:11,9.490921E+01,7.122893E+01,9.497082E+01,6.482166E+02,7.339494E+01,100,567,334,2,8,2
2514,2026/09/06,13:27:11,9.487679E+01,7.010701E+01,9.500324E+01,6.504540E+02,7.526751E+01,101,567,336,2,8,2
2515,2026/09/06,13:28:11,9.487679E+01,7.059015E+01,9.497082E+01,3.089170E+02,7.608463E+01,103,567,337,2,8,2
2516,2026/09/06,13:29:11,9.490921E+01,7.129378E+01,9.497082E+01,3.005837E+02,7.473735E+01,105,567,339,2,8,2
2517,2026/09/06,13:30:11,9.490921E+01,7.199741E+01,9.497082E+01,3.015240E+02,7.478599E+01,107,567,341,2,8,2
2518,2026/09/06,13:31:11,9.487679E+01,7.267186E+01,9.497082E+01,3.005837E+02,7.478599E+01,109,567,342,2,8,2
2519,2026/09/06,13:32:11,9.487679E+01,7.283074E+01,9.497082E+01,4.277886E+02,7.512159E+01,110,567,344,2,8,2
2520,2026/09/06,13:33:11,9.490921E+01,7.260701E+01,9.497082E+01,6.837873E+02,6.796206E+01,112,567,346,2,8,2
2521,2026/09/06,13:34:11,9.490921E+01,7.119650E+01,9.497082E+01,7.296044E+02,7.459630E+01,114,567,348,2,8,2
2522,2026/09/06,13:35:11,9.487679E+01,6.998055E+01,9.497082E+01,4.774319E+02,8.137159E+01,116,567,349,2,8,2
2523,2026/09/06,13:36:11,9.487679E+01,6.998055E+01,9.497082E+01,4.367380E+02,7.541342E+01,117,567,351,2,8,2
2524,2026/09/06,13:37:11,9.490921E+01,6.998055E+01,9.500324E+01,4.505188E+02,7.411478E+01,119,567,353,2,8,2
2525,2026/09/06,13:38:11,9.487679E+01,6.998055E+01,9.497082E+01,4.200714E+02,7.531615E+01,121,567,354,2,8,2
2526,2026/09/06,13:39:11,9.487679E+01,7.007458E+01,9.497082E+01,4.572633E+02,7.498055E+01,123,567,356,2,8,2
2527,2026/09/06,13:40:11,9.487679E+01,7.013943E+01,9.497082E+01,4.203956E+02,7.531615E+01,125,567,358,2,8,2
2528,2026/09/06,13:41:11,9.487679E+01,6.946822E+01,9.497082E+01,7.087549E+02,7.271887E+01,126,567,360,2,8,2
2529,2026/09/06,13:42:11,9.490921E+01,6.805772E+01,9.497082E+01,7.161479E+02,7.449902E+01,128,567,361,2,8,2
2530,2026/09/06,13:43:11,9.487679E+01,6.725681E+01,9.497082E+01,4.575876E+02,7.618191E+01,130,567,363,2,8,2
2531,2026/09/06,13:44:11,9.487679E+01,6.754539E+01,9.497082E+01,3.220493E+02,7.521887E+01,132,567,365,2,8,2
2532,2026/09/06,13:45:11,9.490921E+01,6.812257E+01,9.500324E+01,3.319715E+02,7.512159E+01,134,567,366,2,8,2
2533,2026/09/06,13:46:11,9.490921E+01,6.876135E+01,9.500324E+01,2.976978E+02,7.473735E+01,135,567,368,2,8,2
2534,2026/09/06,13:47:11,9.487679E+01,6.965954E+01,9.497082E+01,1.929313E+02,7.536478E+01,137,567,370,2,8,2
2535,2026/09/06,13:48:11,9.487679E+01,7.103761E+01,9.497082E+01,1.240272E+02,7.584630E+01,139,567,372,2,8,2
2536,2026/09/06,13:49:11,9.487679E+01,7.161479E+01,9.497082E+01,5.046693E+02,7.296206E+01,141,567,373,2,8,2
2537,2026/09/06,13:50:11,9.490921E+01,7.122893E+01,9.500324E+01,5.082036E+02,7.464494E+01,143,567,375,2,8,2
2538,2026/09/06,13:51:11,9.487679E+01,7.263943E+01,9.500324E+01,1.012646E+02,7.377918E+01,144,567,377,2,8,2
2539,2026/09/06,13:52:11,9.490921E+01,7.433852E+01,9.497082E+01,1.044747E+02,7.416342E+01,146,567,379,2,8,2
2540,2026/09/06,13:53:11,9.490921E+01,7.597276E+01,9.497082E+01,1.397211E+02,7.478599E+01,148,567,380,2,8,2
2541,2026/09/06,13:54:11,9.487679E+01,7.757458E+01,9.500324E+01,1.262646E+02,7.469358E+01,150,567,382,2,8,2
2542,2026/09/06,13:55:11,9.487679E+01,7.920882E+01,9.500324E+01,1.259403E+02,7.498055E+01,152,567,384,2,8,2
2543,2026/09/06,13:56:11,9.490921E+01,8.087225E+01,9.500324E+01,1.285020E+02,7.593871E+01,153,567,385,2,8,2
2544,2026/09/06,13:57:11,9.490921E+01,8.084306E+01,9.500324E+01,5.152399E+02,7.502918E+01,155,567,387,2,8,2
2545,2026/09/06,13:58:11,9.487679E+01,8.064851E+01,9.497082E+01,1.429313E+02,8.228599E+01,157,567,389,2,8,2
2546,2026/09/06,13:59:11,9.490921E+01,8.212387E+01,9.497082E+01,1.608625E+02,7.488326E+01,159,567,391,2,8,2
2547,2026/09/06,14:00:11,9.487679E+01,8.372569E+01,9.497082E+01,1.163424E+02,7.526751E+01,160,567,392,2,8,2
2548,2026/09/06,14:01:11,9.484436E+01,8.539235E+01,9.497082E+01,1.243515E+02,7.541342E+01,162,567,394,2,8,2
2549,2026/09/06,14:02:11,9.484436E+01,8.702659E+01,9.497082E+01,1.224384E+02,7.498055E+01,164,567,396,2,8,2
2550,2026/09/06,14:03:11,9.487679E+01,8.872244E+01,9.500324E+01,1.173152E+02,7.498055E+01,166,567,397,2,8,2
2551,2026/09/06,14:04:11,9.484436E+01,8.994164E+01,9.497082E+01,1.301232E+02,6.724222E+01,167,567,399,16,8,16
2552,2026/09/06,14:05:11,9.487679E+01,8.750648E+01,9.497082E+01,4.899481E+02,7.502918E+01,167,567,399,16,8,16
2553,2026/09/06,14:06:11,9.487679E+01,8.551881E+01,9.497082E+01,1.317121E+02,7.752918E+01,167,567,399,16,8,16
2554,2026/09/06,14:07:11,9.484436E+01,8.494164E+01,9.500324E+01,1.250000E+02,7.565175E+01,167,567,399,16,8,2
2555,2026/09/06,14:08:11,9.484436E+01,8.551881E+01,9.497082E+01,1.291505E+02,7.531615E+01,167,567,401,16,8,2
2556,2026/09/06,14:09:11,9.484436E+01,8.609599E+01,9.497082E+01,1.381323E+02,7.546206E+01,167,567,403,16,8,2
2557,2026/09/06,14:10:11,9.484436E+01,8.670558E+01,9.500324E+01,1.262646E+02,7.382782E+01,167,567,404,16,8,2
2558,2026/09/06,14:11:11,9.490921E+01,8.725033E+01,9.497082E+01,1.240272E+02,7.387646E+01,167,567,406,16,8,2
2559,2026/09/06,14:12:11,9.487679E+01,8.654345E+01,9.497082E+01,5.114138E+02,7.377918E+01,167,567,408,16,8,2
2560,2026/09/06,14:13:11,9.484436E+01,8.513619E+01,9.497082E+01,4.014916E+02,8.742704E+01,167,567,410,16,8,2
2561,2026/09/06,14:14:11,9.487679E+01,8.561609E+01,9.497082E+01,1.442283E+02,7.531615E+01,167,567,411,16,8,2
2562,2026/09/06,14:15:11,9.487679E+01,8.609599E+01,9.497082E+01,1.435798E+02,7.401751E+01,167,567,413,16,8,2
2563,2026/09/06,14:16:11,9.487679E+01,8.660831E+01,9.497082E+01,1.211414E+02,7.473735E+01,167,567,415,16,8,2
2564,2026/09/06,14:17:11,9.487679E+01,8.725033E+01,9.497082E+01,1.041505E+02,7.521887E+01,167,567,417,16,8,2
2565,2026/09/06,14:18:11,9.487679E+01,8.792153E+01,9.497082E+01,1.019131E+02,7.401751E+01,167,567,418,16,8,2
2566,2026/09/06,14:19:11,9.490921E+01,8.866084E+01,9.497082E+01,1.012646E+02,7.416342E+01,167,567,420,16,8,2
2567,2026/09/06,14:20:11,9.490921E+01,8.933204E+01,9.497082E+01,9.902724E+01,7.546206E+01,167,567,422,16,8,2
2568,2026/09/06,14:21:11,9.487679E+01,8.866084E+01,9.497082E+01,4.873541E+02,7.430933E+01,167,567,424,16,8,2
2569,2026/09/06,14:22:11,9.487679E+01,8.728275E+01,9.500324E+01,5.133268E+02,7.536478E+01,167,567,425,16,8,2
2570,2026/09/06,14:23:11,9.490921E+01,8.779507E+01,9.500324E+01,1.288262E+02,7.551070E+01,167,567,427,16,8,2
2571,2026/09/06,14:24:11,9.490921E+01,8.837225E+01,9.500324E+01,1.237030E+02,7.464494E+01,167,567,429,16,8,2
2572,2026/09/06,14:25:11,9.487679E+01,8.894942E+01,9.497082E+01,1.397211E+02,7.541342E+01,167,567,431,16,8,2
2573,2026/09/06,14:26:11,9.487679E+01,8.952335E+01,9.500324E+01,1.217899E+02,7.546206E+01,167,567,432,16,8,2
2574,2026/09/06,14:27:11,9.490921E+01,8.997406E+01,9.497082E+01,1.554151E+02,7.531615E+01,167,567,434,16,8,16
2575,2026/09/06,14:28:12,9.490921E+01,8.923801E+01,9.500324E+01,1.708171E+02,7.454766E+01,167,567,434,16,8,16
2576,2026/09/06,14:29:12,9.490921E+01,8.846628E+01,9.497082E+01,1.483787E+02,7.473735E+01,167,567,434,16,8,16
2577,2026/09/06,14:30:12,9.487679E+01,8.725033E+01,9.497082E+01,2.711089E+02,7.478599E+01,167,567,434,16,8,16
2578,2026/09/06,14:31:12,9.487679E+01,8.583982E+01,9.497082E+01,2.592412E+02,7.512159E+01,167,567,434,16,8,16
2579,2026/09/06,14:32:12,9.487679E+01,8.475033E+01,9.497082E+01,2.784695E+02,7.521887E+01,167,567,435,16,8,2
2580,2026/09/06,14:33:12,9.487679E+01,8.468548E+01,9.497082E+01,2.566797E+02,7.507782E+01,167,567,436,16,8,2
2581,2026/09/06,14:34:12,9.487679E+01,8.468548E+01,9.497082E+01,2.272049E+02,7.570039E+01,167,567,438,16,8,2
2582,2026/09/06,14:35:12,9.487679E+01,8.475033E+01,9.497082E+01,2.294423E+02,7.411478E+01,167,567,440,16,8,2
2583,2026/09/06,14:36:12,9.487679E+01,8.475033E+01,9.497082E+01,2.265564E+02,7.493191E+01,167,567,442,16,8,2
2584,2026/09/06,14:37:12,9.484436E+01,8.478275E+01,9.497082E+01,2.294423E+02,7.579766E+01,167,567,443,16,8,2
2585,2026/09/06,14:38:12,9.487679E+01,8.481518E+01,9.497082E+01,2.329767E+02,7.416342E+01,167,567,445,16,8,2
2586,2026/09/06,14:39:12,9.484436E+01,8.478275E+01,9.500324E+01,2.522049E+02,7.521887E+01,167,567,447,16,8,2
2587,2026/09/06,14:40:12,9.487679E+01,8.462387E+01,9.497082E+01,2.742867E+02,7.454766E+01,167,567,449,16,8,2
2588,2026/09/06,14:41:12,9.490921E+01,8.439689E+01,9.497082E+01,3.198120E+02,7.584630E+01,167,567,450,16,8,2
2589,2026/09/06,14:42:12,9.490921E+01,8.414073E+01,9.500324E+01,3.079442E+02,7.483463E+01,167,567,452,16,8,2
2590,2026/09/06,14:43:12,9.490921E+01,8.375811E+01,9.497082E+01,3.153048E+02,7.473735E+01,167,567,454,16,8,2
2591,2026/09/06,14:44:12,9.484436E+01,8.346952E+01,9.497082E+01,2.954604E+02,7.421206E+01,167,567,456,16,8,2
2592,2026/09/06,14:45:12,9.487679E+01,8.321336E+01,9.500324E+01,2.906291E+02,7.574902E+01,167,567,457,16,8,2
2593,2026/09/06,14:46:12,9.487679E+01,8.308366E+01,9.497082E+01,1.631323E+02,7.498055E+01,167,567,459,16,8,2
2594,2026/09/06,14:47:12,9.487679E+01,8.346952E+01,9.500324E+01,1.621595E+02,7.507782E+01,167,567,461,16,8,2
2595,2026/09/06,14:48:12,9.487679E+01,8.394942E+01,9.500324E+01,1.345979E+02,7.521887E+01,167,567,463,16,8,2
2596,2026/09/06,14:49:12,9.487679E+01,8.442931E+01,9.497082E+01,1.371595E+02,7.541342E+01,167,567,464,16,8,2
2597,2026/09/06,14:50:12,9.487679E+01,8.500648E+01,9.497082E+01,1.297990E+02,7.493191E+01,167,567,466,16,8,2
2598,2026/09/06,14:51:12,9.487679E+01,8.558366E+01,9.497082E+01,1.256161E+02,7.363326E+01,167,567,468,16,8,2
2599,2026/09/06,14:52:12,9.490921E+01,8.616084E+01,9.500324E+01,1.256161E+02,7.493191E+01,167,567,470,16,8,2
2600,2026/09/06,14:53:12,9.490921E+01,8.670558E+01,9.500324E+01,1.467899E+02,7.449902E+01,167,567,471,16,8,2
2601,2026/09/06,14:54:12,9.487679E+01,8.718548E+01,9.497082E+01,1.451686E+02,7.488326E+01,167,567,473,16,8,2
2602,2026/09/06,14:55:12,9.490921E+01,8.763295E+01,9.497082E+01,1.439040E+02,7.531615E+01,167,567,475,16,8,2
2603,2026/09/06,14:56:12,9.487679E+01,8.814851E+01,9.497082E+01,1.451686E+02,7.483463E+01,167,567,477,16,8,2
2604,2026/09/06,14:57:12,9.490921E+01,8.866084E+01,9.500324E+01,1.393969E+02,7.498055E+01,167,567,478,16,8,2
2605,2026/09/06,14:58:12,9.487679E+01,8.923801E+01,9.497082E+01,1.288262E+02,7.521887E+01,167,567,480,16,8,2
2606,2026/09/06,14:59:12,9.490921E+01,8.977951E+01,9.497082E+01,1.246758E+02,7.531615E+01,167,567,482,16,8,2
2607,2026/09/06,15:00:12,9.490921E+01,8.968548E+01,9.497082E+01,1.307717E+02,7.507782E+01,167,567,482,16,8,16
2608,2026/09/06,15:01:12,9.487679E+01,8.897860E+01,9.500324E+01,1.256161E+02,7.521887E+01,167,567,482,16,8,16
2609,2026/09/06,15:02:12,9.487679E+01,8.837225E+01,9.497082E+01,1.243515E+02,7.502918E+01,167,567,482,16,8,16
2610,2026/09/06,15:03:12,9.487679E+01,8.766537E+01,9.497082E+01,1.278859E+02,7.512159E+01,167,567,483,16,8,16
2611,2026/09/06,15:04:12,9.490921E+01,8.699416E+01,9.497082E+01,1.253243E+02,7.512159E+01,167,567,483,16,8,16
2612,2026/09/06,15:05:12,9.487679E+01,8.628729E+01,9.497082E+01,1.647211E+02,7.416342E+01,167,567,483,16,8,16
2613,2026/09/06,15:06:12,9.487679E+01,8.555124E+01,9.500324E+01,1.439040E+02,7.598735E+01,167,567,483,16,8,16
2614,2026/09/06,15:07:12,9.490921E+01,8.497406E+01,9.497082E+01,1.435798E+02,7.459630E+01,167,567,483,16,8,2
2615,2026/09/06,15:08:12,9.490921E+01,8.539235E+01,9.497082E+01,1.480545E+02,7.464494E+01,167,567,485,16,8,2
2616,2026/09/06,15:09:12,9.490921E+01,8.593710E+01,9.497082E+01,1.189040E+02,7.507782E+01,167,567,486,16,8,2
2617,2026/09/06,15:10:12,9.487679E+01,8.641699E+01,9.497082E+01,1.583009E+02,7.517023E+01,167,567,488,16,8,2
2618,2026/09/06,15:11:12,9.490921E+01,8.699416E+01,9.497082E+01,1.230545E+02,7.502918E+01,167,567,490,16,8,2
2619,2026/09/06,15:12:12,9.490921E+01,8.757134E+01,9.497082E+01,1.246758E+02,7.502918E+01,167,567,492,16,8,2
2620,2026/09/06,15:13:12,9.487679E+01,8.805124E+01,9.497082E+01,1.785020E+02,7.521887E+01,167,567,493,16,8,2
2621,2026/09/06,15:14:12,9.487679E+01,8.849870E+01,9.497082E+01,1.253243E+02,7.531615E+01,167,567,495,16,8,2
2622,2026/09/06,15:15:12,9.490921E+01,8.907588E+01,9.500324E+01,1.278859E+02,7.507782E+01,167,567,497,16,8,2
2623,2026/09/06,15:16:12,9.490921E+01,8.962063E+01,9.497082E+01,1.605707E+02,7.449902E+01,167,567,499,16,8,2
2624,2026/09/06,15:17:12,9.490921E+01,8.987679E+01,9.497082E+01,2.358625E+02,7.426070E+01,167,567,500,16,8,2
2625,2026/09/06,15:18:12,9.490921E+01,8.984436E+01,9.497082E+01,2.015564E+02,7.517023E+01,167,567,502,16,8,16
2626,2026/09/06,15:19:12,9.490921E+01,8.878729E+01,9.500324E+01,3.015240E+02,7.267509E+01,167,567,502,16,8,16
2627,2026/09/06,15:20:12,9.487679E+01,8.699416E+01,9.497082E+01,3.527886E+02,7.517023E+01,167,567,502,16,8,16
2628,2026/09/06,15:21:12,9.484436E+01,8.516862E+01,9.500324E+01,3.473411E+02,7.483463E+01,167,567,502,16,8,16
2629,2026/09/06,15:22:12,9.490921E+01,8.423801E+01,9.497082E+01,3.451038E+02,7.406615E+01,167,567,503,16,8,2
2630,2026/09/06,15:23:12,9.487679E+01,8.366084E+01,9.497082E+01,3.489624E+02,7.392023E+01,167,567,505,16,8,2
2631,2026/09/06,15:24:12,9.487679E+01,8.314851E+01,9.497082E+01,3.544099E+02,7.526751E+01,167,567,507,16,8,2
2632,2026/09/06,15:25:12,9.490921E+01,8.250648E+01,9.500324E+01,3.582361E+02,7.512159E+01,167,567,508,16,8,2
2633,2026/09/06,15:26:12,9.490921E+01,8.190013E+01,9.500324E+01,3.576200E+02,7.502918E+01,167,567,510,16,8,2
2634,2026/09/06,15:27:12,9.487679E+01,8.125811E+01,9.497082E+01,3.579118E+02,7.493191E+01,167,567,512,16,8,2
2635,2026/09/06,15:28:12,9.487679E+01,8.064851E+01,9.497082E+01,3.607977E+02,7.488326E+01,167,567,514,16,8,2
2636,2026/09/06,15:29:12,9.484436E+01,8.020104E+01,9.497082E+01,2.518807E+02,7.675584E+01,167,567,516,16,8,2
2637,2026/09/06,15:30:12,9.487679E+01,8.026589E+01,9.497082E+01,2.275292E+02,7.546206E+01,167,567,517,16,8,2
2638,2026/09/06,15:31:12,9.487679E+01,8.042477E+01,9.500324E+01,2.073282E+02,7.507782E+01,167,567,519,16,8,2
2639,2026/09/06,15:32:12,9.487679E+01,8.048962E+01,9.500324E+01,2.413100E+02,7.464494E+01,167,567,521,16,8,2
2640,2026/09/06,15:33:12,9.490921E+01,8.064851E+01,9.497082E+01,1.948444E+02,7.459630E+01,167,567,523,16,8,2
2641,2026/09/06,15:34:12,9.490921E+01,8.090467E+01,9.500324E+01,1.926070E+02,7.469358E+01,167,567,524,16,8,2
2642,2026/09/06,15:35:12,9.490921E+01,8.109923E+01,9.497082E+01,1.935473E+02,7.449902E+01,167,567,526,16,8,2
2643,2026/09/06,15:36:12,9.487679E+01,8.122569E+01,9.497082E+01,2.211089E+02,7.551070E+01,167,567,528,16,8,2
2644,2026/09/06,15:37:12,9.487679E+01,8.141699E+01,9.500324E+01,1.989948E+02,7.445039E+01,167,567,530,16,8,2
2645,2026/09/06,15:38:12,9.490921E+01,8.193256E+01,9.497082E+01,1.243515E+02,7.517023E+01,167,567,531,16,8,2
