"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
2646,2026/09/06,15:39:12,9.487679E+01,8.253891E+01,9.497082E+01,1.265889E+02,7.507782E+01,167,567,533,16,8,2
2647,2026/09/06,15:40:12,9.487679E+01,8.308366E+01,9.497082E+01,1.246758E+02,7.526751E+01,167,567,535,16,8,2
2648,2026/09/06,15:41:12,9.490921E+01,8.327821E+01,9.497082E+01,2.333009E+02,7.488326E+01,167,567,537,16,8,2
2649,2026/09/06,15:42:12,9.487679E+01,8.333982E+01,9.497082E+01,2.287938E+02,7.498055E+01,167,567,538,16,8,2
2650,2026/09/06,15:43:12,9.487679E+01,8.340467E+01,9.497082E+01,2.297665E+02,7.536478E+01,167,567,540,16,8,2
2651,2026/09/06,15:44:12,9.487679E+01,8.333982E+01,9.500324E+01,2.640402E+02,7.459630E+01,167,567,542,16,8,2
2652,2026/09/06,15:45:12,9.490921E+01,8.324579E+01,9.500324E+01,2.457847E+02,7.526751E+01,167,567,544,16,8,2
2653,2026/09/06,15:46:12,9.487679E+01,8.321336E+01,9.497082E+01,2.557069E+02,7.488326E+01,167,567,545,16,8,2
2654,2026/09/06,15:47:12,9.487679E+01,8.318094E+01,9.497082E+01,2.486706E+02,7.517023E+01,167,567,547,16,8,2
2655,2026/09/06,15:48:12,9.490921E+01,8.314851E+01,9.500324E+01,2.287938E+02,7.507782E+01,167,567,549,16,8,2
2656,2026/09/06,15:49:12,9.487679E+01,8.318094E+01,9.500324E+01,2.239948E+02,7.546206E+01,167,567,551,16,8,2
2657,2026/09/06,15:50:12,9.487679E+01,8.333982E+01,9.497082E+01,2.070039E+02,7.541342E+01,167,567,553,16,8,2
2658,2026/09/06,15:51:12,9.490921E+01,8.346952E+01,9.497082E+01,2.083009E+02,7.593871E+01,167,567,554,16,8,2
2659,2026/09/06,15:52:12,9.487679E+01,8.366084E+01,9.497082E+01,2.054151E+02,7.464494E+01,167,567,556,16,8,2
2660,2026/09/06,15:53:12,9.484436E+01,8.382296E+01,9.497082E+01,2.092413E+02,7.473735E+01,167,567,558,16,8,2
2661,2026/09/06,15:54:12,9.490921E+01,8.398184E+01,9.497082E+01,2.047665E+02,7.469358E+01,167,567,560,16,8,2
2662,2026/09/06,15:55:12,9.487679E+01,8.404669E+01,9.497082E+01,2.275292E+02,7.551070E+01,167,567,561,16,8,2
2663,2026/09/06,15:56:12,9.487679E+01,8.404669E+01,9.497082E+01,2.326524E+02,7.416342E+01,167,567,563,16,8,2
2664,2026/09/06,15:57:12,9.484436E+01,8.407912E+01,9.497082E+01,2.307393E+02,7.526751E+01,167,567,565,16,8,2
2665,2026/09/06,15:58:12,9.487679E+01,8.407912E+01,9.497082E+01,2.355383E+02,7.526751E+01,167,567,567,16,8,2
2666,2026/09/06,15:59:12,9.490921E+01,8.407912E+01,9.497082E+01,2.531453E+02,7.521887E+01,167,567,568,16,8,2
2667,2026/09/06,16:00:12,9.490921E+01,8.404669E+01,9.497082E+01,2.502594E+02,7.498055E+01,167,567,570,16,8,2
2668,2026/09/06,16:01:12,9.490921E+01,8.398184E+01,9.497082E+01,2.621271E+02,7.483463E+01,167,567,572,16,8,2
2669,2026/09/06,16:02:12,9.487679E+01,8.391699E+01,9.500324E+01,2.489948E+02,7.526751E+01,167,567,574,16,8,2
2670,2026/09/06,16:03:12,9.487679E+01,8.401427E+01,9.500324E+01,2.432231E+02,7.483463E+01,167,567,575,16,8,2
2671,2026/09/06,16:04:12,9.487679E+01,8.417316E+01,9.497082E+01,2.083009E+02,7.498055E+01,167,567,577,16,8,2
2672,2026/09/06,16:05:12,9.490921E+01,8.433528E+01,9.497082E+01,2.137484E+02,7.454766E+01,167,567,579,16,8,2
2673,2026/09/06,16:06:12,9.493839E+01,8.446174E+01,9.497082E+01,2.111868E+02,7.469358E+01,167,567,581,16,8,2
2674,2026/09/06,16:07:12,9.487679E+01,8.459145E+01,9.500324E+01,2.054151E+02,7.449902E+01,167,567,582,16,8,2
2675,2026/09/06,16:08:12,9.484436E+01,8.481518E+01,9.497082E+01,1.996433E+02,7.483463E+01,167,567,584,16,8,2
2676,2026/09/06,16:09:12,9.490921E+01,8.491245E+01,9.497082E+01,2.287938E+02,7.574902E+01,167,567,586,16,8,2
2677,2026/09/06,16:10:12,9.484436E+01,8.497406E+01,9.497082E+01,2.233463E+02,7.555447E+01,167,567,588,16,8,2
2678,2026/09/06,16:11:12,9.484436E+01,8.507134E+01,9.497082E+01,2.236706E+02,7.565175E+01,167,567,590,16,8,2
2679,2026/09/06,16:12:12,9.487679E+01,8.507134E+01,9.497082E+01,2.467575E+02,7.551070E+01,167,567,591,16,8,2
2680,2026/09/06,16:13:12,9.487679E+01,8.507134E+01,9.497082E+01,2.438716E+02,7.517023E+01,167,567,593,16,8,2
2681,2026/09/06,16:14:12,9.487679E+01,8.500648E+01,9.497082E+01,2.435473E+02,7.521887E+01,167,567,595,16,8,2
2682,2026/09/06,16:15:12,9.490921E+01,8.497406E+01,9.497082E+01,2.435473E+02,7.526751E+01,167,567,597,16,8,2
2683,2026/09/06,16:16:12,9.487679E+01,8.500648E+01,9.497082E+01,2.226978E+02,7.574902E+01,167,567,598,16,8,2
2684,2026/09/06,16:17:12,9.487679E+01,8.513619E+01,9.497082E+01,2.249676E+02,7.555447E+01,167,567,600,16,8,2
2685,2026/09/06,16:18:12,9.490921E+01,8.529507E+01,9.497082E+01,1.980545E+02,7.593871E+01,167,567,602,16,8,2
2686,2026/09/06,16:19:12,9.487679E+01,8.551881E+01,9.500324E+01,2.073282E+02,7.469358E+01,167,567,604,16,8,2
2687,2026/09/06,16:20:12,9.484436E+01,8.571336E+01,9.497082E+01,1.983787E+02,7.483463E+01,167,567,605,16,8,2
2688,2026/09/06,16:21:12,9.487679E+01,8.593710E+01,9.497082E+01,2.006161E+02,7.473735E+01,167,567,607,16,8,2
2689,2026/09/06,16:22:12,9.490921E+01,8.612841E+01,9.497082E+01,2.035020E+02,7.502918E+01,167,567,609,16,8,2
2690,2026/09/06,16:23:12,9.487679E+01,8.625811E+01,9.500324E+01,2.018807E+02,7.483463E+01,167,567,611,16,8,2
2691,2026/09/06,16:24:12,9.487679E+01,8.644942E+01,9.497082E+01,2.130999E+02,7.377918E+01,167,567,612,16,8,2
2692,2026/09/06,16:25:12,9.490921E+01,8.651427E+01,9.497082E+01,2.441959E+02,7.536478E+01,167,567,614,16,8,2
2693,2026/09/06,16:26:12,9.490921E+01,8.648184E+01,9.497082E+01,2.438716E+02,7.565175E+01,167,567,616,16,8,2
2694,2026/09/06,16:27:12,9.490921E+01,8.641699E+01,9.497082E+01,2.441959E+02,7.517023E+01,167,567,618,16,8,2
2695,2026/09/06,16:28:12,9.484436E+01,8.638457E+01,9.497082E+01,2.425746E+02,7.551070E+01,167,567,620,16,8,2
2696,2026/09/06,16:29:12,9.484436E+01,8.635214E+01,9.497082E+01,2.310311E+02,7.546206E+01,167,567,621,16,8,2
2697,2026/09/06,16:30:12,9.487679E+01,8.641699E+01,9.497082E+01,2.236706E+02,7.449902E+01,167,567,623,16,8,2
2698,2026/09/06,16:31:12,9.490921E+01,8.657588E+01,9.497082E+01,2.002918E+02,7.478599E+01,167,567,625,16,8,2
2699,2026/09/06,16:32:12,9.484436E+01,8.677043E+01,9.500324E+01,2.063878E+02,7.459630E+01,167,567,627,16,8,2
2700,2026/09/06,16:33:12,9.487679E+01,8.692931E+01,9.497082E+01,2.249676E+02,7.536478E+01,167,567,628,16,8,2
2701,2026/09/06,16:34:12,9.487679E+01,8.708820E+01,9.500324E+01,1.989948E+02,7.473735E+01,167,567,630,16,8,2
2702,2026/09/06,16:35:12,9.487679E+01,8.731518E+01,9.500324E+01,2.047665E+02,7.459630E+01,167,567,632,16,8,2
2703,2026/09/06,16:36:12,9.487679E+01,8.750648E+01,9.497082E+01,2.028534E+02,7.498055E+01,167,567,634,16,8,2
2704,2026/09/06,16:37:12,9.487679E+01,8.773022E+01,9.497082E+01,2.028534E+02,7.608463E+01,167,567,635,16,8,2
2705,2026/09/06,16:38:12,9.490921E+01,8.792153E+01,9.500324E+01,2.022049E+02,7.488326E+01,167,567,637,16,8,2
2706,2026/09/06,16:39:12,9.487679E+01,8.795396E+01,9.500324E+01,2.226978E+02,7.440175E+01,167,567,639,16,8,2
2707,2026/09/06,16:40:12,9.490921E+01,8.805124E+01,9.497082E+01,2.201362E+02,7.478599E+01,167,567,641,16,8,2
2708,2026/09/06,16:41:12,9.490921E+01,8.805124E+01,9.497082E+01,2.464332E+02,7.401751E+01,167,567,642,16,8,2
2709,2026/09/06,16:42:12,9.487679E+01,8.805124E+01,9.500324E+01,2.448119E+02,7.421206E+01,167,567,644,16,8,2
2710,2026/09/06,16:43:12,9.490921E+01,8.808366E+01,9.500324E+01,2.358625E+02,7.555447E+01,167,567,646,16,8,2
2711,2026/09/06,16:44:12,9.490921E+01,8.811609E+01,9.497082E+01,2.300908E+02,7.565175E+01,167,567,648,16,8,2
2712,2026/09/06,16:45:12,9.490921E+01,8.814851E+01,9.497082E+01,2.284695E+02,7.459630E+01,167,567,649,16,8,2
2713,2026/09/06,16:46:12,9.484436E+01,8.821012E+01,9.500324E+01,2.291180E+02,7.589494E+01,167,567,651,16,8,2
2714,2026/09/06,16:47:12,9.490921E+01,8.856356E+01,9.497082E+01,1.054475E+02,7.536478E+01,167,567,653,16,8,2
2715,2026/09/06,16:48:12,9.487679E+01,8.920558E+01,9.500324E+01,1.134566E+02,7.507782E+01,167,567,655,16,8,2
2716,2026/09/06,16:49:12,9.490921E+01,8.990921E+01,9.500324E+01,1.198768E+02,7.589494E+01,167,567,657,16,8,2
2717,2026/09/06,16:50:12,9.490921E+01,8.962063E+01,9.497082E+01,1.115434E+02,7.574902E+01,167,567,657,16,8,16
2718,2026/09/06,16:51:12,9.487679E+01,8.907588E+01,9.497082E+01,1.047990E+02,7.464494E+01,167,567,657,16,8,16
2719,2026/09/06,16:52:12,9.490921E+01,8.843385E+01,9.500324E+01,1.281777E+02,7.507782E+01,167,567,657,16,8,16
2720,2026/09/06,16:53:12,9.490921E+01,8.776265E+01,9.500324E+01,1.265889E+02,7.507782E+01,167,567,657,16,8,16
2721,2026/09/06,16:54:12,9.490921E+01,8.708820E+01,9.500324E+01,1.304475E+02,7.512159E+01,167,567,657,16,8,16
2722,2026/09/06,16:55:12,9.493839E+01,8.638457E+01,9.497082E+01,1.262646E+02,7.507782E+01,167,567,657,16,8,16
2723,2026/09/06,16:56:12,9.484436E+01,8.577497E+01,9.497082E+01,1.153697E+02,7.502918E+01,167,567,657,16,8,16
2724,2026/09/06,16:57:12,9.487679E+01,8.510377E+01,9.497082E+01,1.317121E+02,7.478599E+01,167,567,657,16,8,16
2725,2026/09/06,16:58:12,9.490921E+01,8.526265E+01,9.500324E+01,1.317121E+02,7.483463E+01,167,567,658,16,8,2
2726,2026/09/06,16:59:12,9.487679E+01,8.577497E+01,9.497082E+01,1.317121E+02,7.488326E+01,167,567,660,16,8,2
2727,2026/09/06,17:00:12,9.490921E+01,8.628729E+01,9.497082E+01,1.317121E+02,7.623055E+01,167,567,662,16,8,2
2728,2026/09/06,17:01:12,9.484436E+01,8.683204E+01,9.497082E+01,1.371595E+02,7.498055E+01,167,567,663,16,8,2
2729,2026/09/06,17:02:12,9.487679E+01,8.740921E+01,9.497082E+01,1.313878E+02,7.493191E+01,167,567,665,16,8,2
2730,2026/09/06,17:03:12,9.487679E+01,8.798638E+01,9.497082E+01,1.086576E+02,7.526751E+01,167,567,667,16,8,2
2731,2026/09/06,17:04:12,9.490921E+01,8.862841E+01,9.497082E+01,1.112192E+02,7.526751E+01,167,567,669,16,8,2
2732,2026/09/06,17:05:12,9.490921E+01,8.920558E+01,9.497082E+01,1.480545E+02,7.483463E+01,167,567,670,16,8,2
2733,2026/09/06,17:06:12,9.484436E+01,8.981194E+01,9.497082E+01,1.278859E+02,7.517023E+01,167,567,672,16,8,2
2734,2026/09/06,17:07:12,9.487679E+01,8.962063E+01,9.497082E+01,1.269131E+02,7.507782E+01,167,567,673,16,8,16
2735,2026/09/06,17:08:12,9.487679E+01,8.897860E+01,9.497082E+01,1.243515E+02,7.502918E+01,167,567,673,16,8,16
2736,2026/09/06,17:09:12,9.487679E+01,8.830740E+01,9.497082E+01,1.166667E+02,7.526751E+01,167,567,673,16,8,16
2737,2026/09/06,17:10:12,9.487679E+01,8.776265E+01,9.500324E+01,1.064202E+02,7.531615E+01,167,567,673,16,8,16
2738,2026/09/06,17:11:12,9.487679E+01,8.715305E+01,9.497082E+01,1.064202E+02,7.512159E+01,167,567,673,16,8,16
2739,2026/09/06,17:12:12,9.490921E+01,8.657588E+01,9.497082E+01,1.108949E+02,7.526751E+01,167,567,673,16,8,16
2740,2026/09/06,17:13:12,9.487679E+01,8.593710E+01,9.500324E+01,1.326848E+02,7.478599E+01,167,567,673,16,8,16
2741,2026/09/06,17:14:12,9.487679E+01,8.523022E+01,9.497082E+01,1.381323E+02,7.459630E+01,167,567,673,16,8,16
2742,2026/09/06,17:15:12,9.490921E+01,8.516862E+01,9.497082E+01,1.301232E+02,7.478599E+01,167,567,674,16,8,2
2743,2026/09/06,17:16:12,9.487679E+01,8.571336E+01,9.497082E+01,1.339494E+02,7.483463E+01,167,567,675,16,8,2
2744,2026/09/06,17:17:12,9.490921E+01,8.628729E+01,9.497082E+01,1.326848E+02,7.488326E+01,167,567,677,16,8,2
2745,2026/09/06,17:18:12,9.487679E+01,8.680286E+01,9.497082E+01,1.464656E+02,7.473735E+01,167,567,679,16,8,2
2746,2026/09/06,17:19:12,9.487679E+01,8.728275E+01,9.497082E+01,1.474060E+02,7.473735E+01,167,567,681,16,8,2
2747,2026/09/06,17:20:12,9.487679E+01,8.785992E+01,9.497082E+01,1.301232E+02,7.521887E+01,167,567,682,16,8,2
2748,2026/09/06,17:21:12,9.490921E+01,8.843385E+01,9.500324E+01,1.419585E+02,7.488326E+01,167,567,684,16,8,2
2749,2026/09/06,17:22:12,9.490921E+01,8.904346E+01,9.497082E+01,1.080091E+02,7.551070E+01,167,567,686,16,8,2
2750,2026/09/06,17:23:12,9.487679E+01,8.975033E+01,9.497082E+01,1.092737E+02,7.406615E+01,167,567,688,16,8,2
2751,2026/09/06,17:24:12,9.487679E+01,8.975033E+01,9.500324E+01,1.064202E+02,7.536478E+01,167,567,688,16,8,16
2752,2026/09/06,17:25:12,9.487679E+01,8.920558E+01,9.500324E+01,1.057717E+02,7.526751E+01,167,567,688,16,8,16
2753,2026/09/06,17:26:12,9.487679E+01,8.866084E+01,9.497082E+01,1.006485E+02,7.531615E+01,167,567,688,16,8,16
2754,2026/09/06,17:27:12,9.487679E+01,8.808366E+01,9.500324E+01,1.378080E+02,7.498055E+01,167,567,688,16,8,16
2755,2026/09/06,17:28:12,9.487679E+01,8.740921E+01,9.497082E+01,1.313878E+02,7.512159E+01,167,567,688,16,8,16
2756,2026/09/06,17:29:12,9.490921E+01,8.670558E+01,9.497082E+01,1.345979E+02,7.473735E+01,167,567,688,16,8,16
2757,2026/09/06,17:30:12,9.487679E+01,8.599870E+01,9.497082E+01,1.259403E+02,7.498055E+01,167,567,688,16,8,16
2758,2026/09/06,17:31:12,9.487679E+01,8.436771E+01,9.500324E+01,5.251621E+02,7.262646E+01,167,567,689,16,8,2
2759,2026/09/06,17:32:12,9.484436E+01,8.279507E+01,9.497082E+01,5.351168E+02,7.574902E+01,167,567,691,16,8,2
2760,2026/09/06,17:33:12,9.490921E+01,8.308366E+01,9.497082E+01,1.445201E+02,7.536478E+01,167,567,692,16,8,2
2761,2026/09/06,17:34:12,9.487679E+01,8.359599E+01,9.497082E+01,1.454929E+02,7.507782E+01,167,567,694,16,8,2
2762,2026/09/06,17:35:12,9.490921E+01,8.417316E+01,9.500324E+01,1.028859E+02,7.502918E+01,167,567,696,16,8,2
2763,2026/09/06,17:36:12,9.487679E+01,8.494164E+01,9.497082E+01,1.006485E+02,7.382782E+01,167,567,698,16,8,2
2764,2026/09/06,17:37:12,9.490921E+01,8.564851E+01,9.497082E+01,1.259403E+02,7.541342E+01,167,567,699,16,8,2
2765,2026/09/06,17:38:12,9.487679E+01,8.635214E+01,9.500324E+01,1.003243E+02,7.469358E+01,167,567,701,16,8,2
2766,2026/09/06,17:39:12,9.487679E+01,8.705902E+01,9.497082E+01,1.015888E+02,7.560311E+01,167,567,703,16,8,2
2767,2026/09/06,17:40:12,9.487679E+01,8.773022E+01,9.497082E+01,1.285020E+02,7.502918E+01,167,567,705,16,8,2
2768,2026/09/06,17:41:12,9.490921E+01,8.830740E+01,9.497082E+01,1.243515E+02,7.498055E+01,167,567,707,16,8,2
2769,2026/09/06,17:42:12,9.490921E+01,8.894942E+01,9.497082E+01,1.310636E+02,7.373055E+01,167,567,708,16,8,2
2770,2026/09/06,17:43:12,9.490921E+01,8.949416E+01,9.497082E+01,1.246758E+02,7.507782E+01,167,567,710,16,8,2
2771,2026/09/06,17:44:12,9.487679E+01,8.994164E+01,9.497082E+01,1.339494E+02,7.478599E+01,167,567,712,16,8,16
2772,2026/09/06,17:45:12,9.487679E+01,8.923801E+01,9.497082E+01,1.487030E+02,7.473735E+01,167,567,712,16,8,16
2773,2026/09/06,17:46:12,9.487679E+01,8.846628E+01,9.497082E+01,1.432555E+02,7.473735E+01,167,567,712,16,8,16
2774,2026/09/06,17:47:12,9.484436E+01,8.769780E+01,9.497082E+01,1.477302E+02,7.603599E+01,167,567,712,16,8,16
2775,2026/09/06,17:48:12,9.487679E+01,8.692931E+01,9.497082E+01,1.288262E+02,7.507782E+01,167,567,712,16,8,16
2776,2026/09/06,17:49:12,9.487679E+01,8.625811E+01,9.500324E+01,1.269131E+02,7.502918E+01,167,567,712,16,8,16
2777,2026/09/06,17:50:12,9.490921E+01,8.558366E+01,9.500324E+01,1.047990E+02,7.521887E+01,167,567,712,16,8,16
2778,2026/09/06,17:51:12,9.487679E+01,8.507134E+01,9.497082E+01,1.025616E+02,7.521887E+01,167,567,712,16,8,16
2779,2026/09/06,17:52:12,9.490921E+01,8.542477E+01,9.497082E+01,1.134566E+02,7.521887E+01,167,567,713,16,8,2
2780,2026/09/06,17:53:12,9.487679E+01,8.561609E+01,9.497082E+01,4.992218E+02,7.031615E+01,167,567,715,16,8,2
2781,2026/09/06,17:54:12,9.487679E+01,8.427043E+01,9.497082E+01,4.925097E+02,7.478599E+01,167,567,717,16,8,2
2782,2026/09/06,17:55:12,9.490921E+01,8.452659E+01,9.500324E+01,9.808690E+01,7.541342E+01,167,567,718,16,8,2
2783,2026/09/06,17:56:12,9.490921E+01,8.526265E+01,9.497082E+01,1.015888E+02,7.517023E+01,167,567,720,16,8,2
2784,2026/09/06,17:57:12,9.490921E+01,8.596952E+01,9.500324E+01,1.051232E+02,7.536478E+01,167,567,722,16,8,2
2785,2026/09/06,17:58:12,9.484436E+01,8.651427E+01,9.497082E+01,1.448444E+02,7.526751E+01,167,567,724,16,8,2
2786,2026/09/06,17:59:12,9.493839E+01,8.696174E+01,9.497082E+01,1.522374E+02,7.416342E+01,167,567,725,16,8,2
2787,2026/09/06,18:00:12,9.487679E+01,8.740921E+01,9.497082E+01,1.439040E+02,7.531615E+01,167,567,727,16,8,2
2788,2026/09/06,18:01:12,9.490921E+01,8.795396E+01,9.497082E+01,1.432555E+02,7.555447E+01,167,567,729,16,8,2
2789,2026/09/06,18:02:12,9.487679E+01,8.849870E+01,9.497082E+01,1.294747E+02,7.517023E+01,167,567,731,16,8,2
2790,2026/09/06,18:03:12,9.484436E+01,8.910831E+01,9.500324E+01,1.230545E+02,7.555447E+01,167,567,732,16,8,2
2791,2026/09/06,18:04:12,9.487679E+01,8.965305E+01,9.500324E+01,1.269131E+02,7.551070E+01,167,567,734,16,8,2
2792,2026/09/06,18:05:12,9.490921E+01,8.981194E+01,9.497082E+01,1.246758E+02,7.406615E+01,167,567,735,16,8,16
2793,2026/09/06,18:06:12,9.487679E+01,8.917316E+01,9.497082E+01,1.304475E+02,7.512159E+01,167,567,735,16,8,16
2794,2026/09/06,18:07:12,9.490921E+01,8.859599E+01,9.500324E+01,1.089818E+02,7.411478E+01,167,567,735,16,8,16
2795,2026/09/06,18:08:12,9.490921E+01,8.805124E+01,9.497082E+01,1.035344E+02,7.430933E+01,167,567,735,16,8,16
2796,2026/09/06,18:09:12,9.490921E+01,8.731518E+01,9.497082E+01,1.935473E+02,7.512159E+01,167,567,735,16,8,16
2797,2026/09/06,18:10:12,9.490921E+01,8.635214E+01,9.497082E+01,1.788262E+02,7.507782E+01,167,567,735,16,8,16
2798,2026/09/06,18:11:12,9.490921E+01,8.539235E+01,9.500324E+01,1.926070E+02,7.483463E+01,167,567,735,16,8,16
2799,2026/09/06,18:12:12,9.487679E+01,8.494164E+01,9.497082E+01,1.983787E+02,7.483463E+01,167,567,736,16,8,2
2800,2026/09/06,18:13:12,9.490921E+01,8.516862E+01,9.497082E+01,1.951686E+02,7.488326E+01,167,567,738,16,8,2
2801,2026/09/06,18:14:12,9.490921E+01,8.532750E+01,9.500324E+01,2.159857E+02,7.473735E+01,167,567,740,16,8,2
2802,2026/09/06,18:15:12,9.490921E+01,8.545720E+01,9.497082E+01,2.009403E+02,7.589494E+01,167,567,741,16,8,2
2803,2026/09/06,18:16:12,9.487679E+01,8.568094E+01,9.500324E+01,1.989948E+02,7.498055E+01,167,567,743,16,8,2
2804,2026/09/06,18:17:12,9.487679E+01,8.593710E+01,9.497082E+01,2.041180E+02,7.488326E+01,167,567,745,16,8,2
2805,2026/09/06,18:18:12,9.490921E+01,8.612841E+01,9.500324E+01,1.961089E+02,7.618191E+01,167,567,747,16,8,2
2806,2026/09/06,18:19:12,9.490921E+01,8.635214E+01,9.497082E+01,1.980545E+02,7.478599E+01,167,567,748,16,8,2
2807,2026/09/06,18:20:12,9.490921E+01,8.654345E+01,9.497082E+01,2.041180E+02,7.478599E+01,167,567,750,16,8,2
2808,2026/09/06,18:21:12,9.487679E+01,8.686446E+01,9.497082E+01,1.727302E+02,7.517023E+01,167,567,752,16,8,2
2809,2026/09/06,18:22:12,9.487679E+01,8.721790E+01,9.497082E+01,1.743191E+02,7.507782E+01,167,567,754,16,8,2
2810,2026/09/06,18:23:12,9.490921E+01,8.757134E+01,9.497082E+01,1.730545E+02,7.382782E+01,167,567,756,16,8,2
2811,2026/09/06,18:24:12,9.487679E+01,8.788911E+01,9.497082E+01,1.954929E+02,7.488326E+01,167,567,757,16,8,2
2812,2026/09/06,18:25:12,9.487679E+01,8.808366E+01,9.500324E+01,2.169585E+02,7.454766E+01,167,567,759,16,8,2
2813,2026/09/06,18:26:12,9.487679E+01,8.830740E+01,9.497082E+01,1.929313E+02,7.512159E+01,167,567,761,16,8,2
2814,2026/09/06,18:27:12,9.487679E+01,8.846628E+01,9.497082E+01,1.932231E+02,7.512159E+01,168,567,762,2,16,4
2815,2026/09/06,18:28:12,9.490921E+01,8.856356E+01,9.497082E+01,1.733787E+02,7.521887E+01,170,567,764,2,16,4
2816,2026/09/06,18:29:12,9.490921E+01,8.869326E+01,9.497082E+01,1.977302E+02,7.512159E+01,172,567,765,2,16,4
2817,2026/09/06,18:30:12,9.487679E+01,8.875487E+01,9.500324E+01,1.993191E+02,7.488326E+01,174,567,766,2,16,4
2818,2026/09/06,18:31:12,9.487679E+01,8.878729E+01,9.497082E+01,2.028534E+02,7.493191E+01,176,567,767,2,16,4
2819,2026/09/06,18:32:12,9.487679E+01,8.881972E+01,9.497082E+01,1.967575E+02,7.517023E+01,178,567,769,2,16,4
2820,2026/09/06,18:33:12,9.487679E+01,8.891699E+01,9.500324E+01,2.006161E+02,7.488326E+01,180,567,770,2,16,4
2821,2026/09/06,18:34:12,9.490921E+01,8.894942E+01,9.497082E+01,1.986706E+02,7.507782E+01,181,567,771,2,16,4
2822,2026/09/06,18:35:12,9.484436E+01,8.901102E+01,9.497082E+01,1.974060E+02,7.498055E+01,183,567,772,2,16,4
2823,2026/09/06,18:36:12,9.487679E+01,8.904346E+01,9.500324E+01,1.986706E+02,7.498055E+01,185,567,774,2,16,4
2824,2026/09/06,18:37:12,9.487679E+01,8.910831E+01,9.497082E+01,2.178988E+02,7.488326E+01,187,567,775,2,16,4
2825,2026/09/06,18:38:12,9.487679E+01,8.907588E+01,9.500324E+01,2.198444E+02,7.440175E+01,189,567,776,2,16,4
2826,2026/09/06,18:39:12,9.487679E+01,8.901102E+01,9.500324E+01,2.182231E+02,7.478599E+01,191,567,778,2,16,4
2827,2026/09/06,18:40:12,9.487679E+01,8.901102E+01,9.500324E+01,2.153372E+02,7.603599E+01,192,567,779,2,16,4
2828,2026/09/06,18:41:12,9.487679E+01,8.894942E+01,9.497082E+01,2.130999E+02,7.483463E+01,194,567,780,2,16,4
2829,2026/09/06,18:42:12,9.490921E+01,8.897860E+01,9.497082E+01,1.967575E+02,7.493191E+01,196,567,781,2,16,4
2830,2026/09/06,18:43:12,9.487679E+01,8.907588E+01,9.497082E+01,1.986706E+02,7.517023E+01,198,567,781,2,16,4
2831,2026/09/06,18:44:12,9.490921E+01,8.914073E+01,9.497082E+01,1.970817E+02,7.507782E+01,200,567,782,2,16,4
2832,2026/09/06,18:45:12,9.487679E+01,8.920558E+01,9.497082E+01,1.974060E+02,7.512159E+01,202,567,782,2,16,4
2833,2026/09/06,18:46:12,9.487679E+01,8.923801E+01,9.500324E+01,2.022049E+02,7.502918E+01,204,567,783,2,16,4
2834,2026/09/06,18:47:12,9.487679E+01,8.929961E+01,9.500324E+01,1.967575E+02,7.507782E+01,205,567,783,2,16,4
2835,2026/09/06,18:48:12,9.487679E+01,8.962063E+01,9.497082E+01,1.173152E+02,7.546206E+01,207,567,783,2,16,4
2836,2026/09/06,18:49:12,9.484436E+01,8.990921E+01,9.500324E+01,1.160182E+02,7.435311E+01,209,567,784,16,16,4
2837,2026/09/06,18:50:12,9.487679E+01,8.933204E+01,9.497082E+01,1.326848E+02,7.579766E+01,209,567,784,16,16,4
2838,2026/09/06,18:51:12,9.490921E+01,8.859599E+01,9.500324E+01,1.416667E+02,7.546206E+01,209,567,785,16,16,4
2839,2026/09/06,18:52:12,9.487679E+01,8.785992E+01,9.497082E+01,1.355707E+02,7.546206E+01,209,567,785,16,16,4
2840,2026/09/06,18:53:12,9.490921E+01,8.715305E+01,9.497082E+01,1.365110E+02,7.512159E+01,209,567,786,16,16,4
2841,2026/09/06,18:54:12,9.490921E+01,8.644942E+01,9.500324E+01,1.211414E+02,7.541342E+01,209,567,786,16,16,4
2842,2026/09/06,18:55:12,9.487679E+01,8.580740E+01,9.497082E+01,1.685798E+02,7.502918E+01,209,567,786,16,16,4
2843,2026/09/06,18:56:12,9.490921E+01,8.519780E+01,9.500324E+01,1.227626E+02,7.502918E+01,209,567,787,16,16,4
2844,2026/09/06,18:57:12,9.484436E+01,8.516862E+01,9.497082E+01,1.342737E+02,7.488326E+01,210,567,787,2,16,4
2845,2026/09/06,18:58:12,9.487679E+01,8.568094E+01,9.497082E+01,9.134241E+01,7.512159E+01,212,567,788,2,16,4
2846,2026/09/06,18:59:12,9.487679E+01,8.628729E+01,9.497082E+01,9.166667E+01,7.512159E+01,213,567,788,2,16,4
2847,2026/09/06,19:00:12,9.487679E+01,8.689689E+01,9.500324E+01,9.455253E+01,7.531615E+01,215,567,789,2,16,4
2848,2026/09/06,19:01:12,9.487679E+01,8.750648E+01,9.497082E+01,9.967575E+01,7.406615E+01,217,567,789,2,16,4
2849,2026/09/06,19:02:12,9.490921E+01,8.811609E+01,9.497082E+01,8.975357E+01,7.521887E+01,219,567,790,2,16,4
2850,2026/09/06,19:03:12,9.487679E+01,8.872244E+01,9.497082E+01,9.325552E+01,7.555447E+01,221,567,790,2,16,4
2851,2026/09/06,19:04:12,9.490921E+01,8.923801E+01,9.497082E+01,1.169909E+02,7.440175E+01,223,567,790,2,16,4
2852,2026/09/06,19:05:12,9.487679E+01,8.975033E+01,9.500324E+01,1.105707E+02,7.526751E+01,225,567,791,2,16,4
2853,2026/09/06,19:06:12,9.487679E+01,8.975033E+01,9.497082E+01,1.112192E+02,7.546206E+01,225,567,791,16,16,4
2854,2026/09/06,19:07:12,9.484436E+01,8.914073E+01,9.497082E+01,1.105707E+02,7.521887E+01,225,567,792,16,16,4
2855,2026/09/06,19:08:12,9.490921E+01,8.856356E+01,9.497082E+01,1.166667E+02,7.517023E+01,225,567,792,16,16,4
2856,2026/09/06,19:09:12,9.487679E+01,8.792153E+01,9.497082E+01,1.224384E+02,7.493191E+01,225,567,793,16,16,4
2857,2026/09/06,19:10:12,9.487679E+01,8.728275E+01,9.497082E+01,1.256161E+02,7.507782E+01,225,567,793,16,16,4
2858,2026/09/06,19:11:12,9.487679E+01,8.660831E+01,9.497082E+01,1.237030E+02,7.512159E+01,225,567,794,16,16,4
2859,2026/09/06,19:12:12,9.490921E+01,8.596952E+01,9.497082E+01,1.281777E+02,7.488326E+01,225,567,794,16,16,4
2860,2026/09/06,19:13:12,9.487679E+01,8.529507E+01,9.500324E+01,1.400454E+02,7.449902E+01,225,567,795,16,16,4
2861,2026/09/06,19:14:12,9.490921E+01,8.507134E+01,9.500324E+01,1.112192E+02,7.517023E+01,226,567,795,2,16,4
2862,2026/09/06,19:15:12,9.487679E+01,8.564851E+01,9.497082E+01,1.000000E+02,7.526751E+01,228,567,795,2,16,4
2863,2026/09/06,19:16:12,9.490921E+01,8.622569E+01,9.497082E+01,1.000000E+02,7.507782E+01,230,567,796,2,16,4
2864,2026/09/06,19:17:12,9.487679E+01,8.673801E+01,9.497082E+01,1.256161E+02,7.498055E+01,232,567,796,2,16,4
2865,2026/09/06,19:18:12,9.490921E+01,8.721790E+01,9.500324E+01,1.211414E+02,7.502918E+01,234,567,797,2,16,4
2866,2026/09/06,19:19:12,9.490921E+01,8.763295E+01,9.500324E+01,1.195525E+02,7.531615E+01,235,567,797,2,16,4
2867,2026/09/06,19:20:12,9.487679E+01,8.811609E+01,9.497082E+01,1.250000E+02,7.526751E+01,237,567,798,2,16,4
2868,2026/09/06,19:21:12,9.487679E+01,8.866084E+01,9.497082E+01,9.967575E+01,7.541342E+01,239,567,798,2,16,4
2869,2026/09/06,19:22:12,9.487679E+01,8.923801E+01,9.497082E+01,9.935149E+01,7.541342E+01,241,567,799,2,16,4
2870,2026/09/06,19:23:12,9.487679E+01,8.981194E+01,9.497082E+01,1.243515E+02,7.377918E+01,243,567,799,2,16,4
2871,2026/09/06,19:24:12,9.490921E+01,8.968548E+01,9.500324E+01,1.304475E+02,7.512159E+01,244,567,800,16,16,4
2872,2026/09/06,19:25:12,9.487679E+01,8.901102E+01,9.497082E+01,1.634241E+02,7.382782E+01,244,567,800,16,16,4
2873,2026/09/06,19:26:12,9.487679E+01,8.837225E+01,9.497082E+01,1.246758E+02,7.368191E+01,244,567,801,16,16,4
2874,2026/09/06,19:27:12,9.487679E+01,8.773022E+01,9.497082E+01,1.217899E+02,7.507782E+01,244,567,801,16,16,4
2875,2026/09/06,19:28:12,9.487679E+01,8.708820E+01,9.500324E+01,1.278859E+02,7.502918E+01,244,567,801,16,16,4
2876,2026/09/06,19:29:12,9.490921E+01,8.644942E+01,9.497082E+01,1.387808E+02,7.498055E+01,244,567,802,16,16,4
2877,2026/09/06,19:30:12,9.493839E+01,8.568094E+01,9.497082E+01,1.426070E+02,7.469358E+01,244,567,802,16,16,4
2878,2026/09/06,19:31:12,9.484436E+01,8.491245E+01,9.497082E+01,1.480545E+02,7.603599E+01,244,567,803,2,16,4
2879,2026/09/06,19:32:12,9.487679E+01,8.519780E+01,9.497082E+01,1.442283E+02,7.473735E+01,246,567,803,2,16,4
2880,2026/09/06,19:33:12,9.487679E+01,8.555124E+01,9.497082E+01,1.422827E+02,7.469358E+01,247,567,804,2,16,4
2881,2026/09/06,19:34:12,9.487679E+01,8.596952E+01,9.497082E+01,1.237030E+02,7.493191E+01,249,567,804,2,16,4
2882,2026/09/06,19:35:12,9.487679E+01,8.638457E+01,9.497082E+01,1.246758E+02,7.493191E+01,251,567,805,2,16,4
2883,2026/09/06,19:36:12,9.487679E+01,8.683204E+01,9.497082E+01,1.291505E+02,7.507782E+01,253,567,805,2,16,4
2884,2026/09/06,19:37:12,9.490921E+01,8.728275E+01,9.500324E+01,1.243515E+02,7.526751E+01,255,567,806,2,16,4
2885,2026/09/06,19:38:12,9.487679E+01,8.773022E+01,9.497082E+01,1.243515E+02,7.512159E+01,257,567,806,2,16,4
2886,2026/09/06,19:39:12,9.487679E+01,8.827497E+01,9.497082E+01,1.019131E+02,7.469358E+01,258,567,807,2,16,4
2887,2026/09/06,19:40:12,9.487679E+01,8.881972E+01,9.497082E+01,1.474060E+02,7.521887E+01,260,567,807,2,16,4
2888,2026/09/06,19:41:12,9.487679E+01,8.939689E+01,9.497082E+01,1.057717E+02,7.536478E+01,262,567,807,2,16,4
2889,2026/09/06,19:42:12,9.490921E+01,8.994164E+01,9.497082E+01,1.012646E+02,7.541342E+01,264,567,808,2,16,4
2890,2026/09/06,19:43:12,9.490921E+01,8.946174E+01,9.497082E+01,1.429313E+02,7.488326E+01,264,567,808,16,16,4
2891,2026/09/06,19:44:12,9.487679E+01,8.869326E+01,9.497082E+01,1.439040E+02,7.483463E+01,264,567,809,16,16,4
2892,2026/09/06,19:45:12,9.487679E+01,8.792153E+01,9.497082E+01,1.605707E+02,7.512159E+01,264,567,809,16,16,4
2893,2026/09/06,19:46:12,9.487679E+01,8.715305E+01,9.497082E+01,1.480545E+02,7.473735E+01,264,567,810,16,16,4
2894,2026/09/06,19:47:12,9.487679E+01,8.644942E+01,9.497082E+01,1.250000E+02,7.517023E+01,264,567,810,16,16,4
2895,2026/09/06,19:48:12,9.487679E+01,8.580740E+01,9.500324E+01,1.259403E+02,7.507782E+01,264,567,811,16,16,4
2896,2026/09/06,19:49:12,9.490921E+01,8.516862E+01,9.500324E+01,1.291505E+02,7.488326E+01,264,567,811,16,16,4
2897,2026/09/06,19:50:12,9.484436E+01,8.513619E+01,9.497082E+01,1.256161E+02,7.623055E+01,265,567,812,2,16,4
2898,2026/09/06,19:51:12,9.493839E+01,8.558366E+01,9.500324E+01,1.233787E+02,7.502918E+01,267,567,812,2,16,4
2899,2026/09/06,19:52:12,9.487679E+01,8.599870E+01,9.500324E+01,1.297990E+02,7.488326E+01,269,567,813,2,16,4
2900,2026/09/06,19:53:12,9.490921E+01,8.644942E+01,9.497082E+01,1.240272E+02,7.488326E+01,271,567,813,2,16,4
2901,2026/09/06,19:54:12,9.487679E+01,8.689689E+01,9.500324E+01,1.320363E+02,7.512159E+01,273,567,814,2,16,4
2902,2026/09/06,19:55:12,9.487679E+01,8.734760E+01,9.500324E+01,1.243515E+02,7.507782E+01,275,567,814,2,16,4
2903,2026/09/06,19:56:12,9.490921E+01,8.773022E+01,9.497082E+01,1.429313E+02,7.464494E+01,277,567,814,2,16,4
2904,2026/09/06,19:57:12,9.487679E+01,8.814851E+01,9.500324E+01,1.233787E+02,7.512159E+01,278,567,815,2,16,4
2905,2026/09/06,19:58:12,9.487679E+01,8.862841E+01,9.500324E+01,1.192283E+02,7.531615E+01,280,567,815,2,16,4
2906,2026/09/06,19:59:12,9.490921E+01,8.910831E+01,9.497082E+01,1.204929E+02,7.517023E+01,282,567,816,2,16,4
2907,2026/09/06,20:00:12,9.487679E+01,8.958820E+01,9.500324E+01,9.808690E+01,7.536478E+01,284,567,816,2,16,4
2908,2026/09/06,20:01:12,9.487679E+01,8.990921E+01,9.497082E+01,1.387808E+02,7.498055E+01,285,567,817,16,16,4
2909,2026/09/06,20:02:12,9.487679E+01,8.926719E+01,9.497082E+01,1.262646E+02,7.507782E+01,285,567,817,16,16,4
2910,2026/09/06,20:03:12,9.490921E+01,8.862841E+01,9.497082E+01,1.204929E+02,7.507782E+01,285,567,818,16,16,4
2911,2026/09/06,20:04:12,9.490921E+01,8.798638E+01,9.497082E+01,1.278859E+02,7.507782E+01,285,567,818,16,16,4
2912,2026/09/06,20:05:12,9.487679E+01,8.731518E+01,9.497082E+01,1.233787E+02,7.512159E+01,285,567,819,16,16,4
2913,2026/09/06,20:06:12,9.487679E+01,8.667316E+01,9.500324E+01,1.275616E+02,7.478599E+01,285,567,819,16,16,4
2914,2026/09/06,20:07:12,9.487679E+01,8.599870E+01,9.497082E+01,1.265889E+02,7.498055E+01,285,567,819,16,16,4
2915,2026/09/06,20:08:12,9.484436E+01,8.535992E+01,9.497082E+01,1.272374E+02,7.493191E+01,285,567,820,16,16,4
2916,2026/09/06,20:09:12,9.487679E+01,8.500648E+01,9.497082E+01,1.410182E+02,7.449902E+01,286,567,820,2,16,4
2917,2026/09/06,20:10:12,9.490921E+01,8.535992E+01,9.497082E+01,1.464656E+02,7.589494E+01,288,567,821,2,16,4
2918,2026/09/06,20:11:12,9.490921E+01,8.571336E+01,9.497082E+01,1.413424E+02,7.478599E+01,290,567,821,2,16,4
2919,2026/09/06,20:12:12,9.487679E+01,8.606356E+01,9.497082E+01,1.483787E+02,7.464494E+01,292,567,822,2,16,4
2920,2026/09/06,20:13:12,9.484436E+01,8.644942E+01,9.500324E+01,1.688716E+02,7.555447E+01,294,567,822,2,16,4
2921,2026/09/06,20:14:12,9.484436E+01,8.686446E+01,9.500324E+01,1.269131E+02,7.512159E+01,295,567,823,2,16,4
2922,2026/09/06,20:15:12,9.487679E+01,8.731518E+01,9.497082E+01,1.156939E+02,7.555447E+01,297,567,825,2,16,4
2923,2026/09/06,20:16:12,9.490921E+01,8.792153E+01,9.497082E+01,1.032101E+02,7.454766E+01,299,567,826,2,16,4
2924,2026/09/06,20:17:12,9.487679E+01,8.846628E+01,9.500324E+01,1.243515E+02,7.517023E+01,301,567,827,2,16,4
2925,2026/09/06,20:18:12,9.490921E+01,8.901102E+01,9.497082E+01,1.006485E+02,7.531615E+01,303,567,828,2,16,4
2926,2026/09/06,20:19:12,9.490921E+01,8.958820E+01,9.497082E+01,9.902724E+01,7.546206E+01,305,567,830,2,16,4
2927,2026/09/06,20:20:12,9.487679E+01,8.994164E+01,9.497082E+01,1.304475E+02,7.526751E+01,306,567,831,16,16,4
2928,2026/09/06,20:21:12,9.490921E+01,8.933204E+01,9.500324E+01,1.214656E+02,7.517023E+01,306,567,832,16,16,4
2929,2026/09/06,20:22:12,9.490921E+01,8.869326E+01,9.497082E+01,1.333333E+02,7.498055E+01,306,567,834,16,16,4
2930,2026/09/06,20:23:12,9.487679E+01,8.788911E+01,9.497082E+01,1.454929E+02,7.469358E+01,306,567,835,16,16,4
2931,2026/09/06,20:24:12,9.490921E+01,8.715305E+01,9.500324E+01,1.480545E+02,7.483463E+01,306,567,836,16,16,4
2932,2026/09/06,20:25:12,9.484436E+01,8.641699E+01,9.497082E+01,1.416667E+02,7.473735E+01,306,567,838,16,16,4
2933,2026/09/06,20:26:12,9.484436E+01,8.568094E+01,9.497082E+01,1.304475E+02,7.507782E+01,306,567,838,16,16,8
2934,2026/09/06,20:27:12,9.490921E+01,8.500648E+01,9.500324E+01,1.224384E+02,7.493191E+01,306,567,838,16,16,8
2935,2026/09/06,20:28:12,9.490921E+01,8.523022E+01,9.500324E+01,1.259403E+02,7.498055E+01,308,567,838,2,16,8
2936,2026/09/06,20:29:12,9.487679E+01,8.571336E+01,9.497082E+01,1.224384E+02,7.502918E+01,310,567,838,2,16,8
2937,2026/09/06,20:30:12,9.490921E+01,8.619326E+01,9.497082E+01,1.262646E+02,7.493191E+01,312,567,838,2,16,8
2938,2026/09/06,20:31:12,9.487679E+01,8.660831E+01,9.500324E+01,1.301232E+02,7.478599E+01,313,567,838,2,16,8
2939,2026/09/06,20:32:12,9.490921E+01,8.705902E+01,9.497082E+01,1.224384E+02,7.502918E+01,315,567,838,2,16,8
2940,2026/09/06,20:33:12,9.490921E+01,8.750648E+01,9.497082E+01,1.381323E+02,7.488326E+01,317,567,838,2,16,8
2941,2026/09/06,20:34:12,9.487679E+01,8.795396E+01,9.497082E+01,1.256161E+02,7.507782E+01,319,567,838,2,16,8
2942,2026/09/06,20:35:12,9.487679E+01,8.840467E+01,9.497082E+01,1.240272E+02,7.536478E+01,321,567,838,2,16,8
2943,2026/09/06,20:36:12,9.487679E+01,8.878729E+01,9.497082E+01,1.429313E+02,7.483463E+01,323,567,838,2,16,8
2944,2026/09/06,20:37:12,9.490921E+01,8.910831E+01,9.497082E+01,1.435798E+02,7.478599E+01,324,567,838,2,16,8
2945,2026/09/06,20:38:12,9.487679E+01,8.952335E+01,9.497082E+01,1.173152E+02,7.521887E+01,326,567,838,2,16,8
2946,2026/09/06,20:39:12,9.487679E+01,8.997406E+01,9.497082E+01,1.227626E+02,7.521887E+01,328,567,838,2,16,8
2947,2026/09/06,20:40:12,9.484436E+01,8.958820E+01,9.497082E+01,1.000000E+02,7.546206E+01,328,567,838,16,16,8
2948,2026/09/06,20:41:12,9.487679E+01,8.907588E+01,9.500324E+01,1.012646E+02,7.536478E+01,328,567,838,16,16,8
2949,2026/09/06,20:42:12,9.490921E+01,8.853113E+01,9.500324E+01,1.003243E+02,7.521887E+01,328,567,838,16,16,8
2950,2026/09/06,20:43:12,9.490921E+01,8.801881E+01,9.497082E+01,1.057717E+02,7.401751E+01,328,567,838,16,16,8
2951,2026/09/06,20:44:12,9.490921E+01,8.744164E+01,9.497082E+01,9.808690E+01,7.512159E+01,328,567,838,16,16,8
2952,2026/09/06,20:45:12,9.487679E+01,8.689689E+01,9.500324E+01,1.035344E+02,7.512159E+01,328,567,838,16,16,8
2953,2026/09/06,20:46:12,9.487679E+01,8.635214E+01,9.497082E+01,1.064202E+02,7.517023E+01,328,567,838,16,16,8
2954,2026/09/06,20:47:12,9.490921E+01,8.583982E+01,9.497082E+01,1.067121E+02,7.517023E+01,328,567,838,16,16,8
2955,2026/09/06,20:48:12,9.487679E+01,8.526265E+01,9.500324E+01,1.006485E+02,7.512159E+01,328,567,838,16,16,8
2956,2026/09/06,20:49:12,9.487679E+01,8.497406E+01,9.497082E+01,1.400454E+02,7.449902E+01,329,567,838,2,16,8
2957,2026/09/06,20:50:12,9.490921E+01,8.539235E+01,9.497082E+01,1.509403E+02,7.502918E+01,331,567,838,2,16,8
2958,2026/09/06,20:51:12,9.487679E+01,8.571336E+01,9.497082E+01,1.458171E+02,7.464494E+01,333,567,838,2,16,8
2959,2026/09/06,20:52:12,9.487679E+01,8.606356E+01,9.497082E+01,1.435798E+02,7.478599E+01,334,567,838,2,16,8
2960,2026/09/06,20:53:12,9.484436E+01,8.648184E+01,9.497082E+01,1.250000E+02,7.493191E+01,336,567,838,2,16,8
2961,2026/09/06,20:54:12,9.490921E+01,8.696174E+01,9.497082E+01,1.237030E+02,7.507782E+01,338,567,838,2,16,8
2962,2026/09/06,20:55:12,9.484436E+01,8.737679E+01,9.500324E+01,1.297990E+02,7.507782E+01,340,567,838,2,16,8
2963,2026/09/06,20:56:12,9.487679E+01,8.788911E+01,9.500324E+01,1.006485E+02,7.546206E+01,342,567,838,2,16,8
2964,2026/09/06,20:57:12,9.484436E+01,8.846628E+01,9.497082E+01,1.003243E+02,7.526751E+01,344,567,838,2,16,8
2965,2026/09/06,20:58:12,9.484436E+01,8.907588E+01,9.500324E+01,1.012646E+02,7.401751E+01,346,567,838,2,16,8
2966,2026/09/06,20:59:12,9.487679E+01,8.962063E+01,9.500324E+01,1.272374E+02,7.531615E+01,347,567,838,2,16,8
2967,2026/09/06,21:00:12,9.487679E+01,8.984436E+01,9.497082E+01,1.012646E+02,7.526751E+01,349,567,838,16,16,8
2968,2026/09/06,21:01:12,9.484436E+01,8.933204E+01,9.500324E+01,9.808690E+01,7.541342E+01,349,567,838,16,16,8
2969,2026/09/06,21:02:12,9.487679E+01,8.875487E+01,9.497082E+01,1.208171E+02,7.521887E+01,349,567,838,16,16,8
2970,2026/09/06,21:03:12,9.487679E+01,8.814851E+01,9.500324E+01,1.230545E+02,7.512159E+01,349,567,838,16,16,8
2971,2026/09/06,21:04:12,9.487679E+01,8.747406E+01,9.500324E+01,1.253243E+02,7.498055E+01,349,567,838,16,16,8
2972,2026/09/06,21:05:12,9.490921E+01,8.686446E+01,9.500324E+01,1.400454E+02,7.473735E+01,349,567,838,16,16,8
2973,2026/09/06,21:06:12,9.490921E+01,8.622569E+01,9.497082E+01,1.269131E+02,7.502918E+01,349,567,838,16,16,8
2974,2026/09/06,21:07:12,9.487679E+01,8.558366E+01,9.497082E+01,1.240272E+02,7.488326E+01,349,567,838,16,16,8
2975,2026/09/06,21:08:12,9.487679E+01,8.491245E+01,9.497082E+01,1.250000E+02,7.493191E+01,349,567,838,2,16,8
2976,2026/09/06,21:09:12,9.490921E+01,8.529507E+01,9.500324E+01,1.250000E+02,7.483463E+01,351,567,838,2,16,8
2977,2026/09/06,21:10:12,9.490921E+01,8.571336E+01,9.500324E+01,1.246758E+02,7.507782E+01,352,567,838,2,16,8
2978,2026/09/06,21:11:12,9.487679E+01,8.616084E+01,9.497082E+01,1.291505E+02,7.507782E+01,354,567,838,2,16,8
2979,2026/09/06,21:12:12,9.490921E+01,8.660831E+01,9.500324E+01,1.256161E+02,7.507782E+01,356,567,838,2,16,8
2980,2026/09/06,21:13:12,9.490921E+01,8.708820E+01,9.500324E+01,1.003243E+02,7.531615E+01,358,567,838,2,16,8
2981,2026/09/06,21:14:12,9.487679E+01,8.766537E+01,9.500324E+01,1.015888E+02,7.551070E+01,360,567,838,2,16,8
2982,2026/09/06,21:15:12,9.490921E+01,8.821012E+01,9.500324E+01,1.195525E+02,7.521887E+01,362,567,838,2,16,8
2983,2026/09/06,21:16:12,9.490921E+01,8.866084E+01,9.500324E+01,1.198768E+02,7.512159E+01,363,567,838,2,16,8
2984,2026/09/06,21:17:12,9.487679E+01,8.914073E+01,9.497082E+01,1.185798E+02,7.512159E+01,365,567,838,2,16,8
2985,2026/09/06,21:18:12,9.490921E+01,8.958820E+01,9.497082E+01,1.224384E+02,7.401751E+01,367,567,838,2,16,8
2986,2026/09/06,21:19:12,9.484436E+01,8.994164E+01,9.497082E+01,9.841116E+01,7.531615E+01,369,567,838,16,16,8
2987,2026/09/06,21:20:12,9.490921E+01,8.942931E+01,9.497082E+01,9.935149E+01,7.541342E+01,369,567,838,16,16,8
2988,2026/09/06,21:21:12,9.487679E+01,8.878729E+01,9.497082E+01,1.916342E+02,7.358463E+01,369,567,838,16,16,8
2989,2026/09/06,21:22:12,9.484436E+01,8.785992E+01,9.497082E+01,1.733787E+02,7.560311E+01,369,567,838,16,16,8
2990,2026/09/06,21:23:12,9.487679E+01,8.692931E+01,9.497082E+01,1.967575E+02,7.517023E+01,369,567,838,16,16,8
2991,2026/09/06,21:24:12,9.487679E+01,8.587225E+01,9.497082E+01,1.986706E+02,7.502918E+01,369,567,838,16,16,8
2992,2026/09/06,21:25:12,9.487679E+01,8.488003E+01,9.497082E+01,1.970817E+02,7.483463E+01,369,567,838,2,16,8
2993,2026/09/06,21:26:12,9.487679E+01,8.488003E+01,9.500324E+01,1.986706E+02,7.493191E+01,371,567,838,2,16,8
2994,2026/09/06,21:27:12,9.484436E+01,8.491245E+01,9.497082E+01,1.977302E+02,7.488326E+01,372,567,838,2,16,8
2995,2026/09/06,21:28:12,9.484436E+01,8.497406E+01,9.497082E+01,2.002918E+02,7.512159E+01,374,567,838,2,16,8
2996,2026/09/06,21:29:12,9.487679E+01,8.497406E+01,9.497082E+01,2.159857E+02,7.454766E+01,376,567,838,2,16,8
2997,2026/09/06,21:30:12,9.487679E+01,8.494164E+01,9.500324E+01,2.182231E+02,7.445039E+01,378,567,838,2,16,8
2998,2026/09/06,21:31:12,9.487679E+01,8.494164E+01,9.497082E+01,1.919585E+02,7.502918E+01,380,567,838,2,16,8
2999,2026/09/06,21:32:12,9.490921E+01,8.497406E+01,9.500324E+01,1.926070E+02,7.541342E+01,382,567,838,2,16,8
3000,2026/09/06,21:33:12,9.484436E+01,8.519780E+01,9.497082E+01,1.720817E+02,7.430933E+01,383,567,838,2,16,8
3001,2026/09/06,21:34:12,9.487679E+01,8.539235E+01,9.500324E+01,1.749676E+02,7.401751E+01,385,567,838,2,16,8
3002,2026/09/06,21:35:12,9.487679E+01,8.558366E+01,9.500324E+01,1.737030E+02,7.416342E+01,387,567,838,2,16,8
3003,2026/09/06,21:36:12,9.490921E+01,8.574255E+01,9.497082E+01,1.775292E+02,7.411478E+01,389,567,838,2,16,8
3004,2026/09/06,21:37:12,9.487679E+01,8.590467E+01,9.497082E+01,2.118353E+02,7.459630E+01,391,567,838,2,16,8
3005,2026/09/06,21:38:12,9.490921E+01,8.599870E+01,9.497082E+01,2.006161E+02,7.498055E+01,393,567,838,2,16,8
3006,2026/09/06,21:39:12,9.487679E+01,8.603113E+01,9.497082E+01,2.025292E+02,7.488326E+01,394,567,838,2,16,8
3007,2026/09/06,21:40:12,9.490921E+01,8.609599E+01,9.497082E+01,2.185473E+02,7.507782E+01,396,567,838,2,16,8
3008,2026/09/06,21:41:12,9.490921E+01,8.616084E+01,9.497082E+01,1.983787E+02,7.498055E+01,398,567,838,2,16,8
3009,2026/09/06,21:42:12,9.490921E+01,8.616084E+01,9.497082E+01,2.191959E+02,7.440175E+01,400,567,838,2,16,8
3010,2026/09/06,21:43:12,9.484436E+01,8.609599E+01,9.500324E+01,2.178988E+02,7.603599E+01,402,567,838,2,16,8
3011,2026/09/06,21:44:12,9.484436E+01,8.609599E+01,9.497082E+01,2.169585E+02,7.478599E+01,404,567,838,2,16,8
3012,2026/09/06,21:45:12,9.487679E+01,8.616084E+01,9.497082E+01,1.926070E+02,7.512159E+01,405,567,838,2,16,8
3013,2026/09/06,21:46:12,9.490921E+01,8.628729E+01,9.500324E+01,1.685798E+02,7.416342E+01,407,567,838,2,16,8
3014,2026/09/06,21:47:12,9.490921E+01,8.651427E+01,9.497082E+01,1.730545E+02,7.411478E+01,409,567,838,2,16,8
3015,2026/09/06,21:48:12,9.490921E+01,8.667316E+01,9.497082E+01,1.711414E+02,7.459630E+01,411,567,838,2,16,8
3016,2026/09/06,21:49:12,9.490921E+01,8.686446E+01,9.500324E+01,1.717575E+02,7.449902E+01,413,567,838,2,16,8
3017,2026/09/06,21:50:12,9.487679E+01,8.708820E+01,9.497082E+01,1.685798E+02,7.430933E+01,415,567,838,2,16,8
3018,2026/09/06,21:51:12,9.487679E+01,8.731518E+01,9.500324E+01,1.701686E+02,7.555447E+01,417,567,838,2,16,8
3019,2026/09/06,21:52:12,9.490921E+01,8.753891E+01,9.497082E+01,1.743191E+02,7.454766E+01,418,567,838,2,16,8
3020,2026/09/06,21:53:12,9.484436E+01,8.769780E+01,9.497082E+01,1.919585E+02,7.536478E+01,420,567,838,2,16,8
3021,2026/09/06,21:54:12,9.487679E+01,8.788911E+01,9.500324E+01,1.919585E+02,7.502918E+01,422,567,838,2,16,8
3022,2026/09/06,21:55:12,9.487679E+01,8.795396E+01,9.497082E+01,2.143969E+02,7.445039E+01,424,567,838,2,16,8
3023,2026/09/06,21:56:12,9.487679E+01,8.792153E+01,9.500324E+01,2.130999E+02,7.493191E+01,426,567,838,2,16,8
3024,2026/09/06,21:57:12,9.484436E+01,8.788911E+01,9.497082E+01,2.134241E+02,7.603599E+01,428,567,838,2,16,8
3025,2026/09/06,21:58:12,9.484436E+01,8.788911E+01,9.500324E+01,2.127756E+02,7.469358E+01,429,567,838,2,16,8
3026,2026/09/06,21:59:12,9.490921E+01,8.788911E+01,9.497082E+01,1.948444E+02,7.521887E+01,431,567,838,2,16,8
3027,2026/09/06,22:00:12,9.487679E+01,8.795396E+01,9.500324E+01,1.938716E+02,7.526751E+01,433,567,838,2,16,8
3028,2026/09/06,22:01:12,9.487679E+01,8.811609E+01,9.497082E+01,1.701686E+02,7.449902E+01,435,567,838,2,16,8
3029,2026/09/06,22:02:12,9.484436E+01,8.830740E+01,9.497082E+01,1.691958E+02,7.440175E+01,437,567,838,2,16,8
3030,2026/09/06,22:03:12,9.484436E+01,8.853113E+01,9.500324E+01,1.682555E+02,7.445039E+01,439,567,838,2,16,8
3031,2026/09/06,22:04:12,9.484436E+01,8.872244E+01,9.497082E+01,1.650454E+02,7.426070E+01,440,567,838,2,16,8
3032,2026/09/06,22:05:12,9.487679E+01,8.894942E+01,9.500324E+01,1.691958E+02,7.560311E+01,442,567,838,2,16,8
3033,2026/09/06,22:06:12,9.487679E+01,8.933204E+01,9.497082E+01,7.979897E+01,7.574902E+01,444,567,838,2,16,8
3034,2026/09/06,22:07:12,9.484436E+01,8.997406E+01,9.497082E+01,1.121595E+02,7.498055E+01,446,567,838,16,16,8
3035,2026/09/06,22:08:12,9.487679E+01,8.962063E+01,9.500324E+01,1.022374E+02,7.396887E+01,446,567,838,16,16,8
3036,2026/09/06,22:09:12,9.490921E+01,8.907588E+01,9.497082E+01,1.227626E+02,7.521887E+01,446,567,838,16,16,8
3037,2026/09/06,22:10:12,9.484436E+01,8.843385E+01,9.497082E+01,1.224384E+02,7.507782E+01,446,567,838,16,16,8
3038,2026/09/06,22:11:12,9.490921E+01,8.779507E+01,9.500324E+01,1.301232E+02,7.502918E+01,446,567,838,16,16,8
3039,2026/09/06,22:12:12,9.490921E+01,8.718548E+01,9.497082E+01,1.025616E+02,7.521887E+01,446,567,838,16,16,8
3040,2026/09/06,22:13:12,9.487679E+01,8.660831E+01,9.500324E+01,1.057717E+02,7.363326E+01,446,567,838,16,16,8
3041,2026/09/06,22:14:12,9.487679E+01,8.609599E+01,9.497082E+01,1.092737E+02,7.507782E+01,446,567,838,16,16,8
3042,2026/09/06,22:15:12,9.490921E+01,8.551881E+01,9.497082E+01,1.051232E+02,7.493191E+01,446,567,838,16,16,8
3043,2026/09/06,22:16:12,9.490921E+01,8.497406E+01,9.497082E+01,7.885863E+01,7.541342E+01,446,567,838,2,16,8
3044,2026/09/06,22:17:12,9.490921E+01,8.555124E+01,9.497082E+01,7.979897E+01,7.521887E+01,448,567,838,2,16,8
3045,2026/09/06,22:18:12,9.484436E+01,8.619326E+01,9.497082E+01,9.581712E+01,7.536478E+01,449,567,838,2,16,8
3046,2026/09/06,22:19:12,9.487679E+01,8.686446E+01,9.497082E+01,8.878081E+01,7.531615E+01,451,567,838,2,16,8
3047,2026/09/06,22:20:12,9.487679E+01,8.747406E+01,9.497082E+01,8.780804E+01,7.541342E+01,453,567,838,2,16,8
3048,2026/09/06,22:21:12,9.487679E+01,8.805124E+01,9.497082E+01,1.221141E+02,7.512159E+01,455,567,838,2,16,8
3049,2026/09/06,22:22:12,9.490921E+01,8.856356E+01,9.497082E+01,1.182555E+02,7.377918E+01,457,567,838,2,16,8
3050,2026/09/06,22:23:12,9.487679E+01,8.904346E+01,9.497082E+01,1.358949E+02,7.435311E+01,459,567,838,2,16,8
3051,2026/09/06,22:24:12,9.487679E+01,8.949416E+01,9.497082E+01,1.169909E+02,7.521887E+01,460,567,838,2,16,8
3052,2026/09/06,22:25:12,9.484436E+01,8.997406E+01,9.497082E+01,1.211414E+02,7.521887E+01,462,567,838,16,16,8
3053,2026/09/06,22:26:12,9.490921E+01,8.952335E+01,9.497082E+01,1.092737E+02,7.531615E+01,462,567,838,16,16,8
3054,2026/09/06,22:27:12,9.487679E+01,8.901102E+01,9.497082E+01,9.967575E+01,7.555447E+01,462,567,838,16,16,8
3055,2026/09/06,22:28:12,9.487679E+01,8.837225E+01,9.497082E+01,1.272374E+02,7.517023E+01,462,567,838,16,16,8
3056,2026/09/06,22:29:12,9.484436E+01,8.773022E+01,9.497082E+01,1.217899E+02,7.498055E+01,462,567,838,16,16,8
3057,2026/09/06,22:30:12,9.487679E+01,8.705902E+01,9.497082E+01,1.259403E+02,7.507782E+01,462,567,838,16,16,8
3058,2026/09/06,22:31:12,9.490921E+01,8.638457E+01,9.500324E+01,1.246758E+02,7.498055E+01,462,567,838,16,16,8
3059,2026/09/06,22:32:12,9.484436E+01,8.574255E+01,9.497082E+01,1.262646E+02,7.478599E+01,462,567,838,16,16,8
3060,2026/09/06,22:33:12,9.487679E+01,8.507134E+01,9.500324E+01,1.281777E+02,7.473735E+01,462,567,838,16,16,8
3061,2026/09/06,22:34:12,9.487679E+01,8.526265E+01,9.497082E+01,1.019131E+02,7.517023E+01,464,567,838,2,16,8
3062,2026/09/06,22:35:12,9.490921E+01,8.571336E+01,9.497082E+01,1.458171E+02,7.411478E+01,466,567,838,2,16,8
3063,2026/09/06,22:36:12,9.487679E+01,8.616084E+01,9.497082E+01,1.250000E+02,7.502918E+01,467,567,838,2,16,8
3064,2026/09/06,22:37:12,9.490921E+01,8.664073E+01,9.497082E+01,1.195525E+02,7.512159E+01,469,567,838,2,16,8
3065,2026/09/06,22:38:12,9.484436E+01,8.712063E+01,9.497082E+01,1.051232E+02,7.546206E+01,471,567,838,2,16,8
3066,2026/09/06,22:39:12,9.487679E+01,8.769780E+01,9.497082E+01,1.041505E+02,7.382782E+01,473,567,838,2,16,8
3067,2026/09/06,22:40:12,9.487679E+01,8.824255E+01,9.497082E+01,1.025616E+02,7.440175E+01,475,567,838,2,16,8
3068,2026/09/06,22:41:12,9.487679E+01,8.881972E+01,9.497082E+01,1.224384E+02,7.416342E+01,477,567,838,2,16,8
3069,2026/09/06,22:42:12,9.484436E+01,8.936446E+01,9.500324E+01,1.070363E+02,7.536478E+01,478,567,838,2,16,8
3070,2026/09/06,22:43:12,9.487679E+01,8.994164E+01,9.500324E+01,1.022374E+02,7.430933E+01,480,567,838,2,16,8
3071,2026/09/06,22:44:12,9.487679E+01,8.958820E+01,9.497082E+01,1.006485E+02,7.541342E+01,480,567,838,16,16,8
3072,2026/09/06,22:45:12,9.487679E+01,8.907588E+01,9.497082E+01,1.230545E+02,7.517023E+01,480,567,838,16,16,8
3073,2026/09/06,22:46:12,9.487679E+01,8.840467E+01,9.497082E+01,1.240272E+02,7.502918E+01,480,567,838,16,16,8
3074,2026/09/06,22:47:12,9.484436E+01,8.769780E+01,9.500324E+01,1.233787E+02,7.517023E+01,480,567,838,16,16,8
3075,2026/09/06,22:48:12,9.490921E+01,8.696174E+01,9.497082E+01,1.448444E+02,7.469358E+01,480,567,838,16,16,8
3076,2026/09/06,22:49:12,9.484436E+01,8.619326E+01,9.497082E+01,1.432555E+02,7.478599E+01,480,567,838,16,16,8
3077,2026/09/06,22:50:12,9.490921E+01,8.542477E+01,9.497082E+01,1.454929E+02,7.593871E+01,480,567,838,16,16,8
3078,2026/09/06,22:51:12,9.484436E+01,8.497406E+01,9.497082E+01,1.198768E+02,7.488326E+01,481,567,838,2,16,8
3079,2026/09/06,22:52:12,9.487679E+01,8.548638E+01,9.497082E+01,1.003243E+02,7.512159E+01,483,567,838,2,16,8
3080,2026/09/06,22:53:12,9.490921E+01,8.606356E+01,9.497082E+01,1.000000E+02,7.541342E+01,485,567,838,2,16,8
3081,2026/09/06,22:54:12,9.487679E+01,8.664073E+01,9.497082E+01,1.009728E+02,7.517023E+01,487,567,838,2,16,8
3082,2026/09/06,22:55:12,9.487679E+01,8.721790E+01,9.497082E+01,9.935149E+01,7.512159E+01,488,567,838,2,16,8
3083,2026/09/06,22:56:12,9.490921E+01,8.773022E+01,9.497082E+01,2.002918E+02,7.296206E+01,490,567,838,2,16,8
3084,2026/09/06,22:57:12,9.487679E+01,8.773022E+01,9.497082E+01,2.255837E+02,7.430933E+01,492,567,838,2,16,8
