"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
3085,2026/09/06,22:58:12,9.484436E+01,8.773022E+01,9.497082E+01,2.108625E+02,7.483463E+01,494,567,838,2,16,8
3086,2026/09/06,22:59:12,9.487679E+01,8.776265E+01,9.497082E+01,2.050908E+02,7.498055E+01,496,567,838,2,16,8
3087,2026/09/06,23:00:12,9.487679E+01,8.779507E+01,9.497082E+01,2.076524E+02,7.493191E+01,498,567,838,2,16,8
3088,2026/09/06,23:01:12,9.490921E+01,8.773022E+01,9.500324E+01,2.281453E+02,7.454766E+01,499,567,838,2,16,8
3089,2026/09/06,23:02:12,9.487679E+01,8.766537E+01,9.497082E+01,2.259079E+02,7.579766E+01,501,567,838,2,16,8
3090,2026/09/06,23:03:12,9.487679E+01,8.753891E+01,9.497082E+01,2.505837E+02,7.560311E+01,503,567,838,2,16,8
3091,2026/09/06,23:04:12,9.487679E+01,8.731518E+01,9.497082E+01,2.534695E+02,7.531615E+01,505,567,838,2,16,8
3092,2026/09/06,23:05:12,9.487679E+01,8.715305E+01,9.500324E+01,2.297665E+02,7.593871E+01,507,567,838,2,16,8
3093,2026/09/06,23:06:12,9.490921E+01,8.705902E+01,9.500324E+01,2.326524E+02,7.574902E+01,509,567,838,2,16,8
3094,2026/09/06,23:07:12,9.490921E+01,8.696174E+01,9.497082E+01,2.313554E+02,7.406615E+01,510,567,838,2,16,8
3095,2026/09/06,23:08:12,9.487679E+01,8.683204E+01,9.500324E+01,2.313554E+02,7.430933E+01,512,567,838,2,16,8
3096,2026/09/06,23:09:12,9.487679E+01,8.677043E+01,9.497082E+01,2.050908E+02,7.469358E+01,514,567,838,2,16,8
3097,2026/09/06,23:10:12,9.487679E+01,8.677043E+01,9.497082E+01,2.063878E+02,7.469358E+01,516,567,838,2,16,8
3098,2026/09/06,23:11:12,9.487679E+01,8.680286E+01,9.497082E+01,2.089494E+02,7.608463E+01,518,567,838,2,16,8
3099,2026/09/06,23:12:12,9.487679E+01,8.683204E+01,9.497082E+01,2.066796E+02,7.483463E+01,520,567,838,2,16,8
3100,2026/09/06,23:13:12,9.487679E+01,8.683204E+01,9.497082E+01,2.265564E+02,7.584630E+01,522,567,838,2,16,8
3101,2026/09/06,23:14:12,9.490921E+01,8.677043E+01,9.497082E+01,2.358625E+02,7.440175E+01,523,567,838,2,16,8
3102,2026/09/06,23:15:12,9.487679E+01,8.670558E+01,9.497082E+01,2.272049E+02,7.565175E+01,525,567,838,2,16,8
3103,2026/09/06,23:16:12,9.484436E+01,8.664073E+01,9.497082E+01,2.275292E+02,7.440175E+01,527,567,838,2,16,8
3104,2026/09/06,23:17:12,9.484436E+01,8.654345E+01,9.497082E+01,2.255837E+02,7.459630E+01,529,567,838,2,16,8
3105,2026/09/06,23:18:12,9.487679E+01,8.651427E+01,9.497082E+01,2.083009E+02,7.469358E+01,531,567,838,2,16,8
3106,2026/09/06,23:19:12,9.490921E+01,8.635214E+01,9.500324E+01,2.432231E+02,7.531615E+01,533,567,838,2,16,8
3107,2026/09/06,23:20:12,9.490921E+01,8.625811E+01,9.497082E+01,2.294423E+02,7.546206E+01,534,567,838,2,16,8
3108,2026/09/06,23:21:12,9.490921E+01,8.612841E+01,9.497082E+01,2.371271E+02,7.421206E+01,536,567,838,2,16,8
3109,2026/09/06,23:22:12,9.484436E+01,8.603113E+01,9.497082E+01,2.624514E+02,7.498055E+01,538,567,838,2,16,8
3110,2026/09/06,23:23:12,9.487679E+01,8.583982E+01,9.500324E+01,2.300908E+02,7.579766E+01,540,567,838,2,16,8
3111,2026/09/06,23:24:12,9.484436E+01,8.574255E+01,9.497082E+01,2.345655E+02,7.551070E+01,542,567,838,2,16,8
3112,2026/09/06,23:25:12,9.487679E+01,8.561609E+01,9.497082E+01,2.320039E+02,7.551070E+01,544,567,838,2,16,8
3113,2026/09/06,23:26:12,9.487679E+01,8.555124E+01,9.497082E+01,2.057393E+02,7.478599E+01,545,567,838,2,16,8
3114,2026/09/06,23:27:12,9.484436E+01,8.551881E+01,9.500324E+01,2.259079E+02,7.574902E+01,547,567,838,2,16,8
3115,2026/09/06,23:28:12,9.490921E+01,8.542477E+01,9.497082E+01,2.259079E+02,7.445039E+01,549,567,838,2,16,8
3116,2026/09/06,23:29:12,9.487679E+01,8.529507E+01,9.497082E+01,2.816797E+02,7.358463E+01,551,567,838,2,16,8
3117,2026/09/06,23:30:12,9.490921E+01,8.516862E+01,9.497082E+01,2.259079E+02,7.449902E+01,553,567,838,2,16,8
3118,2026/09/06,23:31:12,9.490921E+01,8.513619E+01,9.497082E+01,2.092413E+02,7.584630E+01,555,567,838,2,16,8
3119,2026/09/06,23:32:12,9.490921E+01,8.519780E+01,9.497082E+01,2.057393E+02,7.473735E+01,557,567,838,2,16,8
3120,2026/09/06,23:33:12,9.487679E+01,8.519780E+01,9.497082E+01,2.070039E+02,7.608463E+01,558,567,838,2,16,8
3121,2026/09/06,23:34:12,9.487679E+01,8.523022E+01,9.497082E+01,2.086252E+02,7.469358E+01,560,567,838,2,16,8
3122,2026/09/06,23:35:12,9.484436E+01,8.529507E+01,9.497082E+01,1.070363E+02,7.498055E+01,562,567,838,2,16,8
3123,2026/09/06,23:36:12,9.487679E+01,8.587225E+01,9.497082E+01,1.006485E+02,7.498055E+01,564,567,838,2,16,8
3124,2026/09/06,23:37:12,9.484436E+01,8.644942E+01,9.497082E+01,1.115434E+02,7.502918E+01,566,567,838,2,16,8
3125,2026/09/06,23:38:12,9.487679E+01,8.689689E+01,9.497082E+01,1.256161E+02,7.560311E+01,568,567,838,2,16,8
3126,2026/09/06,23:39:12,9.487679E+01,8.734760E+01,9.497082E+01,1.265889E+02,7.521887E+01,569,567,838,2,16,8
3127,2026/09/06,23:40:12,9.487679E+01,8.769780E+01,9.497082E+01,1.506161E+02,7.440175E+01,571,567,838,2,16,8
3128,2026/09/06,23:41:12,9.487679E+01,8.805124E+01,9.497082E+01,1.435798E+02,7.478599E+01,573,567,838,2,16,8
3129,2026/09/06,23:42:12,9.487679E+01,8.840467E+01,9.497082E+01,1.461414E+02,7.488326E+01,575,567,838,2,16,8
3130,2026/09/06,23:43:12,9.487679E+01,8.875487E+01,9.497082E+01,1.445201E+02,7.498055E+01,577,567,838,2,16,8
3131,2026/09/06,23:44:12,9.490921E+01,8.923801E+01,9.497082E+01,1.141051E+02,7.464494E+01,579,567,838,2,16,8
3132,2026/09/06,23:45:12,9.490921E+01,8.977951E+01,9.497082E+01,1.214656E+02,7.531615E+01,580,567,838,2,16,8
3133,2026/09/06,23:46:12,9.487679E+01,8.975033E+01,9.497082E+01,1.022374E+02,7.546206E+01,581,567,838,16,16,8
3134,2026/09/06,23:47:12,9.484436E+01,8.920558E+01,9.497082E+01,1.054475E+02,7.551070E+01,581,567,838,16,16,8
3135,2026/09/06,23:48:12,9.487679E+01,8.869326E+01,9.497082E+01,1.035344E+02,7.536478E+01,581,567,838,16,16,8
3136,2026/09/06,23:49:12,9.490921E+01,8.817770E+01,9.500324E+01,1.012646E+02,7.387646E+01,581,567,838,16,16,8
3137,2026/09/06,23:50:12,9.484436E+01,8.763295E+01,9.497082E+01,1.057717E+02,7.396887E+01,581,567,838,16,16,8
3138,2026/09/06,23:51:12,9.487679E+01,8.705902E+01,9.497082E+01,1.009728E+02,7.373055E+01,581,567,838,16,16,8
3139,2026/09/06,23:52:12,9.487679E+01,8.654345E+01,9.497082E+01,1.025616E+02,7.368191E+01,581,567,838,16,16,8
3140,2026/09/06,23:53:12,9.487679E+01,8.596952E+01,9.497082E+01,1.233787E+02,7.488326E+01,581,567,838,16,16,8
3141,2026/09/06,23:54:12,9.487679E+01,8.532750E+01,9.497082E+01,1.214656E+02,7.498055E+01,581,567,838,16,16,8
3142,2026/09/06,23:55:12,9.490921E+01,8.497406E+01,9.497082E+01,1.439040E+02,7.454766E+01,582,567,838,2,16,8
3143,2026/09/06,23:56:12,9.484436E+01,8.529507E+01,9.497082E+01,1.451686E+02,7.473735E+01,584,567,838,2,16,8
3144,2026/09/06,23:57:12,9.487679E+01,8.568094E+01,9.497082E+01,1.272374E+02,7.507782E+01,586,567,838,2,16,8
3145,2026/09/06,23:58:12,9.490921E+01,8.609599E+01,9.497082E+01,1.281777E+02,7.512159E+01,587,567,838,2,16,8
3146,2026/09/06,23:59:12,9.487679E+01,8.657588E+01,9.497082E+01,1.240272E+02,7.498055E+01,589,567,838,2,16,8
3147,2026/09/07,00:00:12,9.487679E+01,8.702659E+01,9.500324E+01,1.253243E+02,7.493191E+01,591,567,838,2,16,8
3148,2026/09/07,00:01:12,9.487679E+01,8.750648E+01,9.497082E+01,1.217899E+02,7.502918E+01,593,567,838,2,16,8
3149,2026/09/07,00:02:12,9.487679E+01,8.805124E+01,9.497082E+01,1.012646E+02,7.526751E+01,595,567,838,2,16,8
3150,2026/09/07,00:03:12,9.487679E+01,8.862841E+01,9.497082E+01,9.935149E+01,7.406615E+01,597,567,838,2,16,8
3151,2026/09/07,00:04:12,9.490921E+01,8.917316E+01,9.497082E+01,1.025616E+02,7.401751E+01,598,567,838,2,16,8
3152,2026/09/07,00:05:12,9.490921E+01,8.975033E+01,9.500324E+01,1.003243E+02,7.411478E+01,600,567,838,2,16,8
3153,2026/09/07,00:06:12,9.490921E+01,8.975033E+01,9.497082E+01,1.195525E+02,7.502918E+01,601,567,838,16,16,8
3154,2026/09/07,00:07:12,9.490921E+01,8.907588E+01,9.497082E+01,1.240272E+02,7.373055E+01,601,567,838,16,16,8
3155,2026/09/07,00:08:12,9.490921E+01,8.843385E+01,9.497082E+01,1.208171E+02,7.512159E+01,601,567,838,16,16,8
3156,2026/09/07,00:09:12,9.484436E+01,8.779507E+01,9.497082E+01,1.243515E+02,7.507782E+01,601,567,838,16,16,8
3157,2026/09/07,00:10:12,9.490921E+01,8.721790E+01,9.497082E+01,1.092737E+02,7.531615E+01,601,567,838,16,16,8
3158,2026/09/07,00:11:12,9.490921E+01,8.667316E+01,9.497082E+01,1.003243E+02,7.382782E+01,601,567,838,16,16,8
3159,2026/09/07,00:12:12,9.487679E+01,8.599870E+01,9.497082E+01,1.256161E+02,7.498055E+01,601,567,838,16,16,8
3160,2026/09/07,00:13:12,9.487679E+01,8.535992E+01,9.500324E+01,1.246758E+02,7.483463E+01,601,567,838,16,16,8
3161,2026/09/07,00:14:12,9.487679E+01,8.503891E+01,9.497082E+01,1.253243E+02,7.488326E+01,602,567,838,2,16,8
3162,2026/09/07,00:15:12,9.487679E+01,8.545720E+01,9.497082E+01,1.243515E+02,7.498055E+01,604,567,838,2,16,8
3163,2026/09/07,00:16:12,9.487679E+01,8.590467E+01,9.497082E+01,1.310636E+02,7.498055E+01,605,567,838,2,16,8
3164,2026/09/07,00:17:12,9.487679E+01,8.628729E+01,9.497082E+01,1.451686E+02,7.603599E+01,607,567,838,2,16,8
3165,2026/09/07,00:18:12,9.487679E+01,8.680286E+01,9.497082E+01,1.047990E+02,7.541342E+01,609,567,838,2,16,8
3166,2026/09/07,00:19:12,9.490921E+01,8.734760E+01,9.497082E+01,1.227626E+02,7.517023E+01,611,567,838,2,16,8
3167,2026/09/07,00:20:12,9.490921E+01,8.782750E+01,9.497082E+01,1.233787E+02,7.512159E+01,613,567,838,2,16,8
3168,2026/09/07,00:21:12,9.484436E+01,8.830740E+01,9.497082E+01,1.189040E+02,7.493191E+01,615,567,838,2,16,8
3169,2026/09/07,00:22:12,9.490921E+01,8.875487E+01,9.500324E+01,1.243515E+02,7.517023E+01,616,567,838,2,16,8
3170,2026/09/07,00:23:12,9.490921E+01,8.923801E+01,9.497082E+01,1.070363E+02,7.551070E+01,618,567,838,2,16,8
3171,2026/09/07,00:24:12,9.487679E+01,8.975033E+01,9.497082E+01,1.051232E+02,7.531615E+01,620,567,838,2,16,8
3172,2026/09/07,00:25:12,9.487679E+01,8.977951E+01,9.497082E+01,9.935149E+01,7.526751E+01,621,567,838,16,16,8
3173,2026/09/07,00:26:12,9.490921E+01,8.923801E+01,9.497082E+01,1.064202E+02,7.517023E+01,621,567,838,16,16,8
3174,2026/09/07,00:27:12,9.487679E+01,8.872244E+01,9.500324E+01,1.041505E+02,7.526751E+01,621,567,838,16,16,8
3175,2026/09/07,00:28:12,9.490921E+01,8.817770E+01,9.497082E+01,1.032101E+02,7.526751E+01,621,567,838,16,16,8
3176,2026/09/07,00:29:12,9.484436E+01,8.760377E+01,9.497082E+01,1.320363E+02,7.498055E+01,621,567,838,16,16,8
3177,2026/09/07,00:30:12,9.490921E+01,8.696174E+01,9.497082E+01,1.278859E+02,7.488326E+01,621,567,838,16,16,8
3178,2026/09/07,00:31:12,9.490921E+01,8.631972E+01,9.500324E+01,1.250000E+02,7.502918E+01,621,567,838,16,16,8
3179,2026/09/07,00:32:12,9.490921E+01,8.561609E+01,9.497082E+01,1.310636E+02,7.469358E+01,621,567,838,16,16,8
3180,2026/09/07,00:33:12,9.484436E+01,8.488003E+01,9.497082E+01,1.611868E+02,7.454766E+01,621,567,838,2,16,8
3181,2026/09/07,00:34:12,9.484436E+01,8.519780E+01,9.497082E+01,1.487030E+02,7.454766E+01,623,567,838,2,16,8
3182,2026/09/07,00:35:12,9.487679E+01,8.555124E+01,9.497082E+01,1.230545E+02,7.502918E+01,625,567,838,2,16,8
3183,2026/09/07,00:36:12,9.490921E+01,8.603113E+01,9.497082E+01,1.211414E+02,7.526751E+01,626,567,838,2,16,8
3184,2026/09/07,00:37:12,9.487679E+01,8.660831E+01,9.497082E+01,1.009728E+02,7.536478E+01,628,567,838,2,16,8
3185,2026/09/07,00:38:12,9.487679E+01,8.750648E+01,9.497082E+01,9.870299E+01,7.517023E+01,630,568,839,4,2,2
3186,2026/09/07,00:39:12,9.487679E+01,8.936446E+01,9.497082E+01,1.041505E+02,7.541342E+01,631,570,840,4,2,2
3187,2026/09/07,00:40:12,9.487679E+01,8.977951E+01,9.497082E+01,9.935149E+01,7.546206E+01,633,570,841,4,16,16
3188,2026/09/07,00:41:12,9.487679E+01,8.926719E+01,9.497082E+01,9.967575E+01,7.536478E+01,634,570,841,4,16,16
3189,2026/09/07,00:42:12,9.487679E+01,8.872244E+01,9.500324E+01,1.012646E+02,7.512159E+01,636,570,841,4,16,16
3190,2026/09/07,00:43:12,9.490921E+01,8.817770E+01,9.497082E+01,1.006485E+02,7.531615E+01,637,570,841,4,16,16
3191,2026/09/07,00:44:12,9.487679E+01,8.760377E+01,9.500324E+01,9.902724E+01,7.555447E+01,639,570,841,4,16,16
3192,2026/09/07,00:45:12,9.490921E+01,8.702659E+01,9.497082E+01,1.256161E+02,7.502918E+01,640,570,841,4,16,16
3193,2026/09/07,00:46:12,9.487679E+01,8.635214E+01,9.497082E+01,1.439040E+02,7.449902E+01,642,570,841,4,16,16
3194,2026/09/07,00:47:12,9.487679E+01,8.555124E+01,9.497082E+01,1.451686E+02,7.478599E+01,643,570,841,4,16,16
3195,2026/09/07,00:48:12,9.487679E+01,8.510377E+01,9.497082E+01,1.432555E+02,7.478599E+01,645,571,841,4,2,2
3196,2026/09/07,00:49:12,9.490921E+01,8.677043E+01,9.497082E+01,1.595979E+02,7.440175E+01,646,572,843,4,2,2
3197,2026/09/07,00:50:12,9.487679E+01,8.853113E+01,9.497082E+01,1.265889E+02,7.507782E+01,648,574,845,4,2,2
3198,2026/09/07,00:51:12,9.490921E+01,8.997406E+01,9.497082E+01,1.297990E+02,7.531615E+01,649,576,846,4,16,16
3199,2026/09/07,00:52:12,9.484436E+01,8.936446E+01,9.497082E+01,1.240272E+02,7.521887E+01,651,576,846,4,16,16
3200,2026/09/07,00:53:12,9.490921E+01,8.872244E+01,9.497082E+01,1.262646E+02,7.387646E+01,652,576,846,4,16,16
3201,2026/09/07,00:54:12,9.487679E+01,8.805124E+01,9.500324E+01,1.272374E+02,7.498055E+01,652,576,846,4,16,16
3202,2026/09/07,00:55:12,9.487679E+01,8.734760E+01,9.497082E+01,1.259403E+02,7.502918E+01,652,576,846,4,16,16
3203,2026/09/07,00:56:12,9.487679E+01,8.670558E+01,9.497082E+01,1.243515E+02,7.502918E+01,652,576,846,4,16,16
3204,2026/09/07,00:57:12,9.490921E+01,8.606356E+01,9.497082E+01,1.278859E+02,7.493191E+01,652,576,846,4,16,16
3205,2026/09/07,00:58:12,9.490921E+01,8.539235E+01,9.497082E+01,1.237030E+02,7.498055E+01,652,576,846,4,16,16
3206,2026/09/07,00:59:12,9.487679E+01,8.539235E+01,9.497082E+01,1.448444E+02,7.598735E+01,652,576,847,4,2,2
3207,2026/09/07,01:00:12,9.490921E+01,8.705902E+01,9.497082E+01,1.470817E+02,7.469358E+01,652,578,849,4,2,2
3208,2026/09/07,01:01:12,9.484436E+01,8.875487E+01,9.497082E+01,1.435798E+02,7.608463E+01,652,580,850,4,2,2
3209,2026/09/07,01:02:12,9.490921E+01,8.990921E+01,9.497082E+01,1.435798E+02,7.493191E+01,652,581,852,4,16,16
3210,2026/09/07,01:03:12,9.487679E+01,8.923801E+01,9.497082E+01,1.288262E+02,7.517023E+01,652,581,852,4,16,16
3211,2026/09/07,01:04:12,9.484436E+01,8.859599E+01,9.497082E+01,1.243515E+02,7.531615E+01,652,581,852,4,16,16
3212,2026/09/07,01:05:12,9.490921E+01,8.792153E+01,9.497082E+01,1.393969E+02,7.483463E+01,652,581,852,4,16,16
3213,2026/09/07,01:06:12,9.484436E+01,8.728275E+01,9.497082E+01,1.281777E+02,7.502918E+01,652,581,852,4,16,16
3214,2026/09/07,01:07:12,9.490921E+01,8.667316E+01,9.497082E+01,1.012646E+02,7.512159E+01,652,581,852,4,16,16
3215,2026/09/07,01:08:12,9.487679E+01,8.616084E+01,9.497082E+01,9.841116E+01,7.512159E+01,652,581,852,4,16,16
3216,2026/09/07,01:09:12,9.487679E+01,8.561609E+01,9.497082E+01,1.035344E+02,7.498055E+01,652,581,852,4,16,16
3217,2026/09/07,01:10:12,9.487679E+01,8.507134E+01,9.497082E+01,1.012646E+02,7.507782E+01,652,581,852,4,16,16
3218,2026/09/07,01:11:12,9.490921E+01,8.625811E+01,9.500324E+01,1.015888E+02,7.507782E+01,652,583,853,4,2,2
3219,2026/09/07,01:12:12,9.490921E+01,8.811609E+01,9.497082E+01,1.250000E+02,7.507782E+01,652,584,855,4,2,2
3220,2026/09/07,01:13:12,9.487679E+01,8.990921E+01,9.497082E+01,1.204929E+02,7.526751E+01,652,586,856,4,2,2
3221,2026/09/07,01:14:12,9.490921E+01,8.952335E+01,9.497082E+01,1.217899E+02,7.521887E+01,652,586,856,4,16,16
3222,2026/09/07,01:15:12,9.487679E+01,8.888457E+01,9.497082E+01,1.204929E+02,7.493191E+01,652,586,856,4,16,16
3223,2026/09/07,01:16:12,9.490921E+01,8.827497E+01,9.497082E+01,9.870299E+01,7.531615E+01,652,586,856,4,16,16
3224,2026/09/07,01:17:12,9.487679E+01,8.766537E+01,9.497082E+01,1.246758E+02,7.502918E+01,652,586,856,4,16,16
3225,2026/09/07,01:18:12,9.484436E+01,8.702659E+01,9.497082E+01,1.214656E+02,7.498055E+01,652,586,856,4,16,16
3226,2026/09/07,01:19:12,9.487679E+01,8.641699E+01,9.497082E+01,1.208171E+02,7.512159E+01,652,586,856,4,16,16
3227,2026/09/07,01:20:12,9.484436E+01,8.577497E+01,9.497082E+01,1.179313E+02,7.483463E+01,652,586,856,4,16,16
3228,2026/09/07,01:21:12,9.487679E+01,8.510377E+01,9.497082E+01,1.400454E+02,7.459630E+01,652,586,856,4,16,16
3229,2026/09/07,01:22:12,9.490921E+01,8.622569E+01,9.500324E+01,1.240272E+02,7.493191E+01,652,588,858,4,2,2
3230,2026/09/07,01:23:12,9.487679E+01,8.805124E+01,9.497082E+01,1.015888E+02,7.531615E+01,652,589,859,4,2,2
3231,2026/09/07,01:24:12,9.490921E+01,8.997406E+01,9.497082E+01,1.019131E+02,7.401751E+01,652,591,861,4,2,2
3232,2026/09/07,01:25:12,9.490921E+01,8.958820E+01,9.497082E+01,1.156939E+02,7.551070E+01,652,591,861,4,16,16
3233,2026/09/07,01:26:12,9.490921E+01,8.901102E+01,9.497082E+01,1.141051E+02,7.507782E+01,652,591,861,4,16,16
3234,2026/09/07,01:27:12,9.487679E+01,8.833982E+01,9.497082E+01,1.227626E+02,7.396887E+01,652,591,861,4,16,16
3235,2026/09/07,01:28:12,9.487679E+01,8.773022E+01,9.497082E+01,1.131323E+02,7.502918E+01,652,591,861,4,16,16
3236,2026/09/07,01:29:12,9.487679E+01,8.721790E+01,9.497082E+01,1.035344E+02,7.426070E+01,652,591,861,4,16,16
3237,2026/09/07,01:30:12,9.490921E+01,8.664073E+01,9.500324E+01,1.035344E+02,7.521887E+01,652,591,861,4,16,16
3238,2026/09/07,01:31:12,9.490921E+01,8.609599E+01,9.497082E+01,1.022374E+02,7.521887E+01,652,591,861,4,16,16
3239,2026/09/07,01:32:12,9.484436E+01,8.551881E+01,9.497082E+01,1.022374E+02,7.517023E+01,652,591,861,4,16,16
3240,2026/09/07,01:33:12,9.487679E+01,8.497406E+01,9.497082E+01,1.041505E+02,7.512159E+01,652,591,861,4,2,2
3241,2026/09/07,01:34:12,9.487679E+01,8.664073E+01,9.497082E+01,1.554151E+02,7.498055E+01,652,593,863,4,2,2
3242,2026/09/07,01:35:12,9.490921E+01,8.843385E+01,9.497082E+01,1.291505E+02,7.507782E+01,652,595,865,4,2,2
3243,2026/09/07,01:36:12,9.487679E+01,9.000648E+01,9.497082E+01,1.198768E+02,7.382782E+01,652,596,866,4,16,16
3244,2026/09/07,01:37:12,9.490921E+01,8.939689E+01,9.497082E+01,1.349222E+02,7.507782E+01,652,596,866,4,16,16
3245,2026/09/07,01:38:12,9.490921E+01,8.875487E+01,9.500324E+01,1.397211E+02,7.493191E+01,652,596,866,4,16,16
3246,2026/09/07,01:39:12,9.487679E+01,8.798638E+01,9.497082E+01,1.403697E+02,7.493191E+01,652,596,866,4,16,16
3247,2026/09/07,01:40:12,9.487679E+01,8.728275E+01,9.497082E+01,1.185798E+02,7.517023E+01,652,596,866,4,16,16
3248,2026/09/07,01:41:12,9.484436E+01,8.664073E+01,9.497082E+01,1.153697E+02,7.507782E+01,652,596,866,4,16,16
3249,2026/09/07,01:42:12,9.487679E+01,8.609599E+01,9.497082E+01,9.614138E+01,7.521887E+01,652,596,866,4,16,16
3250,2026/09/07,01:43:12,9.487679E+01,8.558366E+01,9.500324E+01,1.019131E+02,7.512159E+01,652,596,866,4,16,16
3251,2026/09/07,01:44:12,9.490921E+01,8.503891E+01,9.497082E+01,9.614138E+01,7.353599E+01,652,596,866,4,16,16
3252,2026/09/07,01:45:12,9.487679E+01,8.638457E+01,9.497082E+01,9.581712E+01,7.521887E+01,652,598,867,4,2,2
3253,2026/09/07,01:46:12,9.490921E+01,8.833982E+01,9.497082E+01,9.520104E+01,7.551070E+01,652,600,869,4,2,2
3254,2026/09/07,01:47:12,9.487679E+01,8.997406E+01,9.497082E+01,1.278859E+02,7.498055E+01,652,601,871,4,16,16
3255,2026/09/07,01:48:12,9.487679E+01,8.939689E+01,9.497082E+01,1.166667E+02,7.507782E+01,652,601,871,4,16,16
3256,2026/09/07,01:49:12,9.487679E+01,8.853113E+01,9.500324E+01,1.922828E+02,7.507782E+01,652,601,871,4,16,16
3257,2026/09/07,01:50:12,9.487679E+01,8.753891E+01,9.497082E+01,1.906615E+02,7.498055E+01,652,601,871,4,16,16
3258,2026/09/07,01:51:12,9.490921E+01,8.648184E+01,9.497082E+01,2.159857E+02,7.449902E+01,652,601,871,4,16,16
3259,2026/09/07,01:52:12,9.490921E+01,8.535992E+01,9.497082E+01,2.166342E+02,7.473735E+01,652,601,871,4,16,16
3260,2026/09/07,01:53:12,9.487679E+01,8.558366E+01,9.497082E+01,2.335927E+02,7.435311E+01,652,602,872,4,2,2
3261,2026/09/07,01:54:12,9.487679E+01,8.699416E+01,9.497082E+01,1.916342E+02,7.536478E+01,652,604,873,4,2,2
3262,2026/09/07,01:55:12,9.490921E+01,8.843385E+01,9.497082E+01,1.746433E+02,7.570039E+01,652,606,875,4,2,2
3263,2026/09/07,01:56:12,9.490921E+01,8.997406E+01,9.497082E+01,1.724060E+02,7.589494E+01,652,608,877,4,2,2
3264,2026/09/07,01:57:12,9.487679E+01,8.920558E+01,9.497082E+01,1.759403E+02,7.589494E+01,652,608,877,4,16,16
3265,2026/09/07,01:58:12,9.487679E+01,8.827497E+01,9.497082E+01,2.066796E+02,7.570039E+01,652,608,877,4,16,16
3266,2026/09/07,01:59:12,9.487679E+01,8.734760E+01,9.497082E+01,1.740272E+02,7.570039E+01,652,608,877,4,16,16
3267,2026/09/07,02:00:12,9.490921E+01,8.644942E+01,9.497082E+01,1.765889E+02,7.421206E+01,652,608,877,4,16,16
3268,2026/09/07,02:01:12,9.487679E+01,8.551881E+01,9.497082E+01,1.740272E+02,7.416342E+01,652,608,877,4,16,16
3269,2026/09/07,02:02:12,9.484436E+01,8.532750E+01,9.500324E+01,1.730545E+02,7.541342E+01,652,608,877,4,2,2
3270,2026/09/07,02:03:12,9.487679E+01,8.686446E+01,9.497082E+01,1.749676E+02,7.430933E+01,652,610,879,4,2,2
3271,2026/09/07,02:04:12,9.484436E+01,8.837225E+01,9.497082E+01,1.740272E+02,7.459630E+01,652,612,881,4,2,2
3272,2026/09/07,02:05:12,9.490921E+01,8.968548E+01,9.500324E+01,2.265564E+02,7.469358E+01,652,614,883,4,2,2
3273,2026/09/07,02:06:12,9.490921E+01,8.920558E+01,9.497082E+01,2.220817E+02,7.473735E+01,652,614,883,4,16,16
3274,2026/09/07,02:07:12,9.490921E+01,8.808366E+01,9.497082E+01,2.191959E+02,7.459630E+01,652,614,883,4,16,16
3275,2026/09/07,02:08:12,9.490921E+01,8.692931E+01,9.500324E+01,2.175746E+02,7.464494E+01,652,614,883,4,16,16
3276,2026/09/07,02:09:12,9.490921E+01,8.587225E+01,9.497082E+01,2.185473E+02,7.574902E+01,652,614,883,4,16,16
3277,2026/09/07,02:10:12,9.490921E+01,8.494164E+01,9.497082E+01,1.974060E+02,7.478599E+01,652,614,883,4,2,2
3278,2026/09/07,02:11:12,9.487679E+01,8.635214E+01,9.500324E+01,1.996433E+02,7.502918E+01,652,616,885,4,2,2
3279,2026/09/07,02:12:12,9.490921E+01,8.785992E+01,9.497082E+01,1.733787E+02,7.579766E+01,652,618,887,4,2,2
3280,2026/09/07,02:13:12,9.490921E+01,8.942931E+01,9.497082E+01,1.733787E+02,7.555447E+01,652,620,888,4,2,2
3281,2026/09/07,02:14:12,9.487679E+01,8.955578E+01,9.497082E+01,1.730545E+02,7.574902E+01,652,620,889,4,16,16
3282,2026/09/07,02:15:12,9.490921E+01,8.859599E+01,9.497082E+01,1.810636E+02,7.555447E+01,652,620,889,4,16,16
3283,2026/09/07,02:16:12,9.490921E+01,8.766537E+01,9.497082E+01,1.727302E+02,7.440175E+01,652,620,889,4,16,16
3284,2026/09/07,02:17:12,9.487679E+01,8.677043E+01,9.497082E+01,1.733787E+02,7.546206E+01,652,620,889,4,16,16
3285,2026/09/07,02:18:12,9.487679E+01,8.577497E+01,9.500324E+01,1.983787E+02,7.498055E+01,652,620,889,4,16,16
3286,2026/09/07,02:19:12,9.484436E+01,8.497406E+01,9.497082E+01,2.172828E+02,7.421206E+01,652,621,889,4,2,2
3287,2026/09/07,02:20:12,9.487679E+01,8.641699E+01,9.497082E+01,1.393969E+02,7.656615E+01,652,622,891,4,2,2
3288,2026/09/07,02:21:12,9.487679E+01,8.814851E+01,9.497082E+01,1.371595E+02,7.483463E+01,652,624,893,4,2,2
3289,2026/09/07,02:22:12,9.487679E+01,8.994164E+01,9.497082E+01,1.291505E+02,7.411478E+01,652,626,894,4,2,2
3290,2026/09/07,02:23:12,9.490921E+01,8.955578E+01,9.500324E+01,1.153697E+02,7.517023E+01,652,626,894,4,16,16
3291,2026/09/07,02:24:12,9.487679E+01,8.894942E+01,9.497082E+01,1.112192E+02,7.512159E+01,652,626,894,4,16,16
3292,2026/09/07,02:25:12,9.487679E+01,8.830740E+01,9.497082E+01,1.313878E+02,7.493191E+01,652,626,894,4,16,16
3293,2026/09/07,02:26:12,9.487679E+01,8.769780E+01,9.500324E+01,1.150454E+02,7.517023E+01,654,626,894,4,16,16
3294,2026/09/07,02:27:12,9.487679E+01,8.718548E+01,9.497082E+01,9.455253E+01,7.536478E+01,656,626,894,4,16,16
3295,2026/09/07,02:28:12,9.487679E+01,8.670558E+01,9.497082E+01,8.975357E+01,7.521887E+01,657,626,894,4,16,16
3296,2026/09/07,02:29:12,9.487679E+01,8.622569E+01,9.500324E+01,1.147211E+02,7.512159E+01,659,626,894,4,16,16
3297,2026/09/07,02:30:12,9.487679E+01,8.577497E+01,9.497082E+01,8.780804E+01,7.531615E+01,660,626,894,4,16,16
3298,2026/09/07,02:31:12,9.487679E+01,8.519780E+01,9.497082E+01,1.080091E+02,7.517023E+01,662,626,894,4,16,16
3299,2026/09/07,02:32:12,9.490921E+01,8.587225E+01,9.500324E+01,1.070363E+02,7.507782E+01,663,627,895,4,2,2
3300,2026/09/07,02:33:12,9.490921E+01,8.769780E+01,9.497082E+01,1.320363E+02,7.488326E+01,665,629,897,4,2,2
3301,2026/09/07,02:34:12,9.490921E+01,8.942931E+01,9.497082E+01,1.384566E+02,7.502918E+01,666,631,899,4,2,2
3302,2026/09/07,02:35:12,9.484436E+01,8.971790E+01,9.500324E+01,1.124838E+02,7.560311E+01,668,631,899,4,16,16
3303,2026/09/07,02:36:12,9.487679E+01,8.910831E+01,9.497082E+01,1.144293E+02,7.387646E+01,669,631,899,4,16,16
3304,2026/09/07,02:37:12,9.487679E+01,8.849870E+01,9.500324E+01,1.124838E+02,7.531615E+01,670,631,899,8,16,16
3305,2026/09/07,02:38:12,9.490921E+01,8.788911E+01,9.497082E+01,1.147211E+02,7.512159E+01,670,631,899,8,16,16
3306,2026/09/07,02:39:12,9.484436E+01,8.731518E+01,9.497082E+01,1.124838E+02,7.512159E+01,670,631,899,8,16,16
3307,2026/09/07,02:40:12,9.487679E+01,8.670558E+01,9.497082E+01,1.192283E+02,7.507782E+01,670,631,899,8,16,16
3308,2026/09/07,02:41:12,9.487679E+01,8.609599E+01,9.500324E+01,1.278859E+02,7.498055E+01,670,631,899,8,16,16
3309,2026/09/07,02:42:12,9.490921E+01,8.548638E+01,9.497082E+01,1.156939E+02,7.512159E+01,670,631,899,8,16,16
3310,2026/09/07,02:43:12,9.487679E+01,8.503891E+01,9.500324E+01,1.128080E+02,7.517023E+01,670,631,900,8,2,2
3311,2026/09/07,02:44:12,9.487679E+01,8.686446E+01,9.497082E+01,1.349222E+02,7.488326E+01,670,633,901,8,2,2
3312,2026/09/07,02:45:12,9.490921E+01,8.862841E+01,9.500324E+01,1.371595E+02,7.488326E+01,670,635,903,8,2,2
3313,2026/09/07,02:46:12,9.487679E+01,8.990921E+01,9.497082E+01,1.358949E+02,7.507782E+01,670,636,904,8,16,16
3314,2026/09/07,02:47:12,9.487679E+01,8.926719E+01,9.500324E+01,1.323606E+02,7.498055E+01,670,636,904,8,16,16
3315,2026/09/07,02:48:12,9.487679E+01,8.859599E+01,9.497082E+01,1.134566E+02,7.526751E+01,670,636,904,8,16,16
3316,2026/09/07,02:49:12,9.484436E+01,8.798638E+01,9.497082E+01,9.581712E+01,7.406615E+01,670,636,904,8,16,16
3317,2026/09/07,02:50:12,9.487679E+01,8.750648E+01,9.497082E+01,9.808690E+01,7.541342E+01,670,636,904,8,16,16
3318,2026/09/07,02:51:12,9.487679E+01,8.696174E+01,9.497082E+01,9.552529E+01,7.526751E+01,670,636,904,8,16,16
3319,2026/09/07,02:52:12,9.487679E+01,8.641699E+01,9.497082E+01,1.041505E+02,7.517023E+01,670,636,904,8,16,16
3320,2026/09/07,02:53:12,9.490921E+01,8.590467E+01,9.497082E+01,9.581712E+01,7.526751E+01,670,636,904,8,16,16
3321,2026/09/07,02:54:12,9.484436E+01,8.539235E+01,9.497082E+01,9.743839E+01,7.502918E+01,670,636,904,8,16,16
3322,2026/09/07,02:55:12,9.487679E+01,8.516862E+01,9.497082E+01,1.035344E+02,7.507782E+01,670,637,905,8,2,2
3323,2026/09/07,02:56:12,9.484436E+01,8.712063E+01,9.497082E+01,1.025616E+02,7.411478E+01,670,639,906,8,2,2
3324,2026/09/07,02:57:12,9.487679E+01,8.901102E+01,9.497082E+01,1.381323E+02,7.502918E+01,670,640,908,8,2,2
3325,2026/09/07,02:58:12,9.487679E+01,8.984436E+01,9.497082E+01,1.253243E+02,7.536478E+01,670,641,909,8,16,16
3326,2026/09/07,02:59:12,9.487679E+01,8.923801E+01,9.497082E+01,1.185798E+02,7.363326E+01,670,641,909,8,16,16
3327,2026/09/07,03:00:12,9.487679E+01,8.859599E+01,9.497082E+01,1.237030E+02,7.502918E+01,670,641,909,8,16,16
3328,2026/09/07,03:01:12,9.487679E+01,8.801881E+01,9.497082E+01,1.028859E+02,7.521887E+01,670,641,909,8,16,16
3329,2026/09/07,03:02:12,9.490921E+01,8.737679E+01,9.497082E+01,1.246758E+02,7.507782E+01,670,641,909,8,16,16
3330,2026/09/07,03:03:12,9.487679E+01,8.667316E+01,9.500324E+01,1.256161E+02,7.502918E+01,670,641,909,8,16,16
3331,2026/09/07,03:04:12,9.487679E+01,8.603113E+01,9.497082E+01,1.250000E+02,7.502918E+01,670,641,909,8,16,16
3332,2026/09/07,03:05:12,9.487679E+01,8.535992E+01,9.497082E+01,1.262646E+02,7.493191E+01,670,641,909,8,16,16
3333,2026/09/07,03:06:12,9.490921E+01,8.551881E+01,9.497082E+01,1.243515E+02,7.502918E+01,670,642,910,8,2,2
3334,2026/09/07,03:07:12,9.487679E+01,8.728275E+01,9.497082E+01,1.256161E+02,7.502918E+01,670,644,911,8,2,2
3335,2026/09/07,03:08:12,9.484436E+01,8.917316E+01,9.497082E+01,1.057717E+02,7.551070E+01,670,646,913,8,2,2
3336,2026/09/07,03:09:12,9.490921E+01,8.981194E+01,9.497082E+01,1.000000E+02,7.512159E+01,670,646,914,8,16,16
3337,2026/09/07,03:10:12,9.484436E+01,8.926719E+01,9.500324E+01,1.182555E+02,7.507782E+01,670,646,914,8,16,16
3338,2026/09/07,03:11:12,9.490921E+01,8.866084E+01,9.497082E+01,1.272374E+02,7.517023E+01,670,646,914,8,16,16
3339,2026/09/07,03:12:12,9.487679E+01,8.798638E+01,9.497082E+01,1.185798E+02,7.502918E+01,670,646,914,8,16,16
3340,2026/09/07,03:13:12,9.490921E+01,8.737679E+01,9.500324E+01,1.419585E+02,7.454766E+01,670,646,914,8,16,16
3341,2026/09/07,03:14:12,9.487679E+01,8.673801E+01,9.497082E+01,1.067121E+02,7.521887E+01,670,646,914,8,16,16
3342,2026/09/07,03:15:12,9.490921E+01,8.616084E+01,9.497082E+01,1.035344E+02,7.512159E+01,670,646,914,8,16,16
3343,2026/09/07,03:16:12,9.490921E+01,8.564851E+01,9.497082E+01,1.019131E+02,7.526751E+01,670,646,914,8,16,16
3344,2026/09/07,03:17:12,9.490921E+01,8.513619E+01,9.497082E+01,1.051232E+02,7.517023E+01,670,646,914,8,16,16
3345,2026/09/07,03:18:12,9.490921E+01,8.616084E+01,9.497082E+01,1.015888E+02,7.512159E+01,670,648,915,8,2,2
3346,2026/09/07,03:19:12,9.490921E+01,8.805124E+01,9.497082E+01,1.009728E+02,7.531615E+01,670,649,917,8,2,2
3347,2026/09/07,03:20:12,9.487679E+01,8.987679E+01,9.500324E+01,1.310636E+02,7.507782E+01,670,651,919,8,2,2
3348,2026/09/07,03:21:12,9.484436E+01,8.949416E+01,9.497082E+01,1.592737E+02,7.502918E+01,670,651,919,8,16,16
3349,2026/09/07,03:22:12,9.487679E+01,8.885214E+01,9.497082E+01,1.259403E+02,7.507782E+01,670,651,919,8,16,16
3350,2026/09/07,03:23:12,9.487679E+01,8.821012E+01,9.497082E+01,1.253243E+02,7.488326E+01,670,651,919,8,16,16
3351,2026/09/07,03:24:12,9.487679E+01,8.740921E+01,9.497082E+01,1.451686E+02,7.449902E+01,670,651,919,8,16,16
3352,2026/09/07,03:25:12,9.490921E+01,8.667316E+01,9.497082E+01,1.477302E+02,7.473735E+01,670,651,919,8,16,16
3353,2026/09/07,03:26:12,9.490921E+01,8.596952E+01,9.500324E+01,1.294747E+02,7.498055E+01,670,651,919,8,16,16
3354,2026/09/07,03:27:12,9.487679E+01,8.532750E+01,9.500324E+01,1.208171E+02,7.512159E+01,670,651,919,8,16,16
3355,2026/09/07,03:28:12,9.487679E+01,8.542477E+01,9.497082E+01,1.057717E+02,7.517023E+01,670,652,919,8,2,2
3356,2026/09/07,03:29:12,9.487679E+01,8.734760E+01,9.497082E+01,1.288262E+02,7.498055E+01,670,654,921,8,2,2
3357,2026/09/07,03:30:12,9.487679E+01,8.923801E+01,9.497082E+01,1.051232E+02,7.377918E+01,670,656,923,8,2,2
3358,2026/09/07,03:31:12,9.487679E+01,8.981194E+01,9.500324E+01,1.022374E+02,7.531615E+01,670,656,923,8,16,16
3359,2026/09/07,03:32:12,9.487679E+01,8.929961E+01,9.497082E+01,1.041505E+02,7.526751E+01,670,656,923,8,16,16
3360,2026/09/07,03:33:12,9.490921E+01,8.872244E+01,9.497082E+01,1.009728E+02,7.526751E+01,670,656,923,8,16,16
3361,2026/09/07,03:34:12,9.487679E+01,8.821012E+01,9.497082E+01,1.003243E+02,7.387646E+01,670,656,923,8,16,16
3362,2026/09/07,03:35:12,9.484436E+01,8.763295E+01,9.497082E+01,1.015888E+02,7.387646E+01,670,656,923,8,16,16
3363,2026/09/07,03:36:12,9.490921E+01,8.712063E+01,9.497082E+01,1.003243E+02,7.401751E+01,670,656,923,8,16,16
3364,2026/09/07,03:37:12,9.487679E+01,8.648184E+01,9.500324E+01,1.448444E+02,7.459630E+01,670,656,923,8,16,16
3365,2026/09/07,03:38:12,9.490921E+01,8.574255E+01,9.497082E+01,1.442283E+02,7.454766E+01,670,656,923,8,16,16
3366,2026/09/07,03:39:12,9.484436E+01,8.497406E+01,9.500324E+01,1.445201E+02,7.574902E+01,670,656,923,8,16,16
3367,2026/09/07,03:40:12,9.490921E+01,8.644942E+01,9.497082E+01,1.422827E+02,7.570039E+01,670,658,925,8,2,2
3368,2026/09/07,03:41:12,9.484436E+01,8.817770E+01,9.500324E+01,1.256161E+02,7.507782E+01,670,660,927,8,2,2
3369,2026/09/07,03:42:12,9.487679E+01,8.997406E+01,9.497082E+01,1.246758E+02,7.531615E+01,670,662,928,8,2,2
3370,2026/09/07,03:43:12,9.490921E+01,8.949416E+01,9.497082E+01,1.256161E+02,7.517023E+01,670,662,929,8,16,16
3371,2026/09/07,03:44:12,9.484436E+01,8.894942E+01,9.497082E+01,1.009728E+02,7.555447E+01,670,662,929,8,16,16
3372,2026/09/07,03:45:12,9.490921E+01,8.840467E+01,9.497082E+01,1.230545E+02,7.526751E+01,670,662,929,8,16,16
3373,2026/09/07,03:46:12,9.490921E+01,8.785992E+01,9.500324E+01,1.015888E+02,7.565175E+01,670,662,929,8,16,16
3374,2026/09/07,03:47:12,9.490921E+01,8.734760E+01,9.497082E+01,1.012646E+02,7.512159E+01,670,662,929,8,16,16
3375,2026/09/07,03:48:12,9.490921E+01,8.677043E+01,9.497082E+01,1.035344E+02,7.392023E+01,670,662,929,8,16,16
3376,2026/09/07,03:49:12,9.487679E+01,8.625811E+01,9.497082E+01,1.012646E+02,7.512159E+01,670,662,929,8,16,16
3377,2026/09/07,03:50:12,9.487679E+01,8.568094E+01,9.497082E+01,1.189040E+02,7.517023E+01,670,662,929,8,16,16
3378,2026/09/07,03:51:12,9.487679E+01,8.500648E+01,9.497082E+01,1.256161E+02,7.483463E+01,670,662,929,8,16,16
3379,2026/09/07,03:52:12,9.487679E+01,8.641699E+01,9.497082E+01,1.201686E+02,7.502918E+01,670,663,930,8,2,2
3380,2026/09/07,03:53:12,9.487679E+01,8.821012E+01,9.497082E+01,1.451686E+02,7.488326E+01,670,665,932,8,2,2
3381,2026/09/07,03:54:12,9.484436E+01,8.997406E+01,9.497082E+01,1.310636E+02,7.512159E+01,670,667,933,8,2,2
3382,2026/09/07,03:55:12,9.487679E+01,8.946174E+01,9.497082E+01,1.259403E+02,7.517023E+01,670,667,933,8,16,16
3383,2026/09/07,03:56:12,9.487679E+01,8.875487E+01,9.497082E+01,1.250000E+02,7.517023E+01,670,667,933,8,16,16
3384,2026/09/07,03:57:12,9.484436E+01,8.811609E+01,9.500324E+01,1.265889E+02,7.507782E+01,670,667,933,8,16,16
3385,2026/09/07,03:58:12,9.490921E+01,8.744164E+01,9.500324E+01,1.230545E+02,7.493191E+01,670,667,933,8,16,16
3386,2026/09/07,03:59:12,9.484436E+01,8.680286E+01,9.497082E+01,1.288262E+02,7.521887E+01,670,667,933,8,16,16
3387,2026/09/07,04:00:12,9.490921E+01,8.625811E+01,9.497082E+01,1.070363E+02,7.368191E+01,670,667,933,8,16,16
3388,2026/09/07,04:01:12,9.484436E+01,8.571336E+01,9.497082E+01,1.217899E+02,7.493191E+01,670,667,933,8,16,16
3389,2026/09/07,04:02:12,9.484436E+01,8.516862E+01,9.500324E+01,1.028859E+02,7.521887E+01,670,667,933,8,16,16
3390,2026/09/07,04:03:12,9.490921E+01,8.593710E+01,9.497082E+01,1.192283E+02,7.493191E+01,670,668,934,8,2,2
3391,2026/09/07,04:04:12,9.490921E+01,8.773022E+01,9.497082E+01,1.208171E+02,7.531615E+01,670,670,936,8,2,2
3392,2026/09/07,04:05:12,9.487679E+01,8.955578E+01,9.497082E+01,1.214656E+02,7.387646E+01,670,671,938,8,2,2
3393,2026/09/07,04:06:12,9.490921E+01,8.965305E+01,9.497082E+01,1.217899E+02,7.382782E+01,670,672,938,8,16,16
3394,2026/09/07,04:07:12,9.487679E+01,8.901102E+01,9.500324E+01,9.841116E+01,7.536478E+01,670,672,938,8,16,16
3395,2026/09/07,04:08:12,9.487679E+01,8.849870E+01,9.497082E+01,1.028859E+02,7.526751E+01,670,672,938,8,16,16
3396,2026/09/07,04:09:12,9.490921E+01,8.795396E+01,9.497082E+01,1.006485E+02,7.521887E+01,670,672,938,8,16,16
3397,2026/09/07,04:10:12,9.490921E+01,8.740921E+01,9.500324E+01,1.054475E+02,7.382782E+01,670,672,938,8,16,16
3398,2026/09/07,04:11:12,9.490921E+01,8.677043E+01,9.497082E+01,1.243515E+02,7.507782E+01,670,672,938,8,16,16
3399,2026/09/07,04:12:12,9.490921E+01,8.609599E+01,9.497082E+01,1.265889E+02,7.498055E+01,670,672,938,8,16,16
3400,2026/09/07,04:13:12,9.487679E+01,8.542477E+01,9.497082E+01,1.281777E+02,7.498055E+01,670,672,938,8,16,16
3401,2026/09/07,04:14:12,9.484436E+01,8.526265E+01,9.497082E+01,1.297990E+02,7.488326E+01,670,672,939,8,2,2
3402,2026/09/07,04:15:12,9.490921E+01,8.708820E+01,9.497082E+01,1.253243E+02,7.507782E+01,670,674,941,8,2,2
3403,2026/09/07,04:16:12,9.487679E+01,8.885214E+01,9.497082E+01,1.490272E+02,7.473735E+01,670,676,942,8,2,2
3404,2026/09/07,04:17:12,9.487679E+01,8.987679E+01,9.497082E+01,1.413424E+02,7.493191E+01,670,677,943,8,16,16
3405,2026/09/07,04:18:12,9.487679E+01,8.926719E+01,9.497082E+01,1.214656E+02,7.531615E+01,670,677,943,8,16,16
3406,2026/09/07,04:19:12,9.487679E+01,8.862841E+01,9.497082E+01,1.217899E+02,7.368191E+01,670,677,943,8,16,16
3407,2026/09/07,04:20:12,9.490921E+01,8.801881E+01,9.497082E+01,1.076848E+02,7.536478E+01,670,677,943,8,16,16
3408,2026/09/07,04:21:12,9.484436E+01,8.747406E+01,9.497082E+01,1.028859E+02,7.517023E+01,670,677,943,8,16,16
3409,2026/09/07,04:22:12,9.487679E+01,8.696174E+01,9.497082E+01,1.035344E+02,7.526751E+01,670,677,943,8,16,16
3410,2026/09/07,04:23:12,9.490921E+01,8.635214E+01,9.500324E+01,1.003243E+02,7.531615E+01,670,677,943,8,16,16
3411,2026/09/07,04:24:12,9.487679E+01,8.583982E+01,9.497082E+01,1.015888E+02,7.349222E+01,670,677,943,8,16,16
3412,2026/09/07,04:25:12,9.490921E+01,8.529507E+01,9.497082E+01,1.047990E+02,7.526751E+01,670,677,943,8,16,16
3413,2026/09/07,04:26:12,9.490921E+01,8.555124E+01,9.500324E+01,1.006485E+02,7.526751E+01,670,678,944,8,2,2
3414,2026/09/07,04:27:12,9.487679E+01,8.747406E+01,9.500324E+01,1.028859E+02,7.392023E+01,670,680,946,8,2,2
3415,2026/09/07,04:28:12,9.487679E+01,8.929961E+01,9.500324E+01,1.285020E+02,7.517023E+01,670,682,947,8,2,2
3416,2026/09/07,04:29:12,9.487679E+01,8.968548E+01,9.497082E+01,1.275616E+02,7.521887E+01,670,682,948,8,16,16
3417,2026/09/07,04:30:12,9.484436E+01,8.894942E+01,9.500324E+01,1.442283E+02,7.483463E+01,670,682,948,8,16,16
3418,2026/09/07,04:31:12,9.487679E+01,8.817770E+01,9.500324E+01,1.502918E+02,7.483463E+01,670,682,948,8,16,16
3419,2026/09/07,04:32:12,9.487679E+01,8.740921E+01,9.497082E+01,1.477302E+02,7.574902E+01,670,682,948,8,16,16
3420,2026/09/07,04:33:12,9.490921E+01,8.667316E+01,9.497082E+01,1.535020E+02,7.502918E+01,670,682,948,8,16,16
3421,2026/09/07,04:34:12,9.487679E+01,8.599870E+01,9.500324E+01,1.044747E+02,7.512159E+01,670,682,948,8,16,16
3422,2026/09/07,04:35:12,9.484436E+01,8.548638E+01,9.497082E+01,1.022374E+02,7.531615E+01,670,682,948,8,16,16
3423,2026/09/07,04:36:12,9.484436E+01,8.497406E+01,9.500324E+01,9.935149E+01,7.502918E+01,670,682,948,8,2,2
3424,2026/09/07,04:37:12,9.487679E+01,8.673801E+01,9.497082E+01,1.076848E+02,7.512159E+01,670,684,950,8,2,2
3425,2026/09/07,04:38:12,9.487679E+01,8.866084E+01,9.497082E+01,9.902724E+01,7.526751E+01,670,686,952,8,2,2
3426,2026/09/07,04:39:12,9.487679E+01,8.994164E+01,9.500324E+01,1.006485E+02,7.512159E+01,670,687,953,8,16,16
3427,2026/09/07,04:40:12,9.490921E+01,8.946174E+01,9.497082E+01,1.102464E+02,7.541342E+01,670,687,953,8,16,16
3428,2026/09/07,04:41:12,9.484436E+01,8.891699E+01,9.497082E+01,1.054475E+02,7.536478E+01,670,687,953,8,16,16
3429,2026/09/07,04:42:12,9.484436E+01,8.840467E+01,9.497082E+01,9.902724E+01,7.512159E+01,670,687,953,8,16,16
3430,2026/09/07,04:43:12,9.484436E+01,8.779507E+01,9.497082E+01,1.265889E+02,7.517023E+01,670,687,953,8,16,16
3431,2026/09/07,04:44:12,9.484436E+01,8.712063E+01,9.497082E+01,1.195525E+02,7.473735E+01,670,687,953,8,16,16
3432,2026/09/07,04:45:12,9.487679E+01,8.648184E+01,9.497082E+01,1.201686E+02,7.498055E+01,670,687,953,8,16,16
3433,2026/09/07,04:46:12,9.487679E+01,8.577497E+01,9.497082E+01,1.480545E+02,7.435311E+01,670,687,953,8,16,16
3434,2026/09/07,04:47:12,9.490921E+01,8.507134E+01,9.500324E+01,1.243515E+02,7.493191E+01,670,687,953,8,16,16
3435,2026/09/07,04:48:12,9.487679E+01,8.619326E+01,9.497082E+01,1.246758E+02,7.483463E+01,670,689,954,8,2,2
3436,2026/09/07,04:49:12,9.490921E+01,8.795396E+01,9.497082E+01,1.419585E+02,7.483463E+01,670,690,956,8,2,2
3437,2026/09/07,04:50:12,9.487679E+01,8.971790E+01,9.500324E+01,1.288262E+02,7.517023E+01,670,692,958,8,2,2
3438,2026/09/07,04:51:12,9.490921E+01,8.958820E+01,9.497082E+01,1.256161E+02,7.507782E+01,670,692,958,8,16,16
3439,2026/09/07,04:52:12,9.490921E+01,8.891699E+01,9.497082E+01,1.083333E+02,7.541342E+01,670,692,958,8,16,16
3440,2026/09/07,04:53:12,9.487679E+01,8.840467E+01,9.497082E+01,1.038586E+02,7.507782E+01,670,692,958,8,16,16
3441,2026/09/07,04:54:12,9.487679E+01,8.785992E+01,9.497082E+01,9.776265E+01,7.521887E+01,670,692,958,8,16,16
3442,2026/09/07,04:55:12,9.490921E+01,8.731518E+01,9.500324E+01,1.015888E+02,7.526751E+01,670,692,958,8,16,16
3443,2026/09/07,04:56:12,9.487679E+01,8.670558E+01,9.497082E+01,1.198768E+02,7.498055E+01,670,692,958,8,16,16
3444,2026/09/07,04:57:12,9.484436E+01,8.609599E+01,9.497082E+01,1.189040E+02,7.502918E+01,670,692,958,8,16,16
3445,2026/09/07,04:58:12,9.487679E+01,8.548638E+01,9.497082E+01,1.182555E+02,7.517023E+01,670,692,958,8,16,16
3446,2026/09/07,04:59:12,9.490921E+01,8.513619E+01,9.497082E+01,1.189040E+02,7.493191E+01,670,693,958,8,2,2
3447,2026/09/07,05:00:12,9.487679E+01,8.699416E+01,9.500324E+01,1.057717E+02,7.512159E+01,670,695,960,8,2,2
3448,2026/09/07,05:01:12,9.490921E+01,8.891699E+01,9.500324E+01,1.035344E+02,7.483463E+01,670,696,962,8,2,2
3449,2026/09/07,05:02:12,9.487679E+01,8.984436E+01,9.497082E+01,1.217899E+02,7.493191E+01,670,697,963,8,16,16
3450,2026/09/07,05:03:12,9.487679E+01,8.923801E+01,9.497082E+01,1.256161E+02,7.526751E+01,670,697,963,8,16,16
3451,2026/09/07,05:04:12,9.490921E+01,8.856356E+01,9.500324E+01,1.272374E+02,7.498055E+01,670,697,963,8,16,16
3452,2026/09/07,05:05:12,9.484436E+01,8.788911E+01,9.497082E+01,1.416667E+02,7.469358E+01,670,697,963,8,16,16
3453,2026/09/07,05:06:12,9.487679E+01,8.725033E+01,9.497082E+01,1.269131E+02,7.502918E+01,670,697,963,8,16,16
3454,2026/09/07,05:07:12,9.487679E+01,8.654345E+01,9.497082E+01,1.281777E+02,7.488326E+01,670,697,963,8,16,16
3455,2026/09/07,05:08:12,9.487679E+01,8.593710E+01,9.500324E+01,1.054475E+02,7.502918E+01,670,697,963,8,16,16
3456,2026/09/07,05:09:12,9.490921E+01,8.532750E+01,9.500324E+01,1.217899E+02,7.498055E+01,670,697,963,8,16,16
3457,2026/09/07,05:10:12,9.484436E+01,8.548638E+01,9.497082E+01,1.272374E+02,7.483463E+01,670,698,963,8,2,2
3458,2026/09/07,05:11:12,9.487679E+01,8.728275E+01,9.500324E+01,1.253243E+02,7.498055E+01,670,700,965,8,2,2
3459,2026/09/07,05:12:12,9.490921E+01,8.859599E+01,9.497082E+01,1.413424E+02,7.560311E+01,670,702,967,8,2,2
3460,2026/09/07,05:13:12,9.490921E+01,8.962063E+01,9.497082E+01,1.483787E+02,7.791342E+01,670,703,968,8,2,2
3461,2026/09/07,05:14:12,9.487679E+01,8.920558E+01,9.497082E+01,2.941634E+02,7.406615E+01,670,704,969,8,16,16
3462,2026/09/07,05:15:12,9.484436E+01,8.821012E+01,9.500324E+01,2.909533E+02,7.416342E+01,670,704,969,8,16,16
3463,2026/09/07,05:16:12,9.487679E+01,8.696174E+01,9.497082E+01,1.185798E+02,7.541342E+01,670,704,969,8,16,16
3464,2026/09/07,05:17:12,9.487679E+01,8.561609E+01,9.497082E+01,3.021725E+02,7.560311E+01,670,704,969,8,16,16
3465,2026/09/07,05:18:12,9.487679E+01,8.491245E+01,9.497082E+01,3.011997E+02,7.488326E+01,670,704,969,8,2,2
3466,2026/09/07,05:19:12,9.490921E+01,8.625811E+01,9.497082E+01,1.439040E+02,7.546206E+01,670,706,971,8,2,2
3467,2026/09/07,05:20:12,9.487679E+01,8.721790E+01,9.497082E+01,1.788262E+02,7.632782E+01,670,708,972,8,2,2
3468,2026/09/07,05:21:12,9.490921E+01,8.840467E+01,9.497082E+01,3.261997E+02,7.469358E+01,670,710,974,8,2,2
3469,2026/09/07,05:22:12,9.487679E+01,8.946174E+01,9.497082E+01,4.040532E+02,7.104086E+01,670,711,976,8,2,2
3470,2026/09/07,05:23:12,9.487679E+01,9.000648E+01,9.497082E+01,2.409857E+02,7.791342E+01,670,713,978,8,16,16
3471,2026/09/07,05:24:12,9.487679E+01,8.830740E+01,9.497082E+01,4.101492E+02,7.502918E+01,670,713,978,8,16,16
3472,2026/09/07,05:25:12,9.490921E+01,8.670558E+01,9.497082E+01,4.037289E+02,7.329766E+01,670,713,978,8,16,16
3473,2026/09/07,05:26:12,9.487679E+01,8.494164E+01,9.497082E+01,2.214332E+02,7.598735E+01,670,713,978,8,16,16
3474,2026/09/07,05:27:12,9.490921E+01,8.532750E+01,9.497082E+01,3.886835E+02,7.440175E+01,670,715,979,8,2,2
3475,2026/09/07,05:28:12,9.490921E+01,8.628729E+01,9.497082E+01,3.922179E+02,7.401751E+01,670,717,981,8,2,2
3476,2026/09/07,05:29:12,9.487679E+01,8.712063E+01,9.497082E+01,2.191959E+02,7.618191E+01,670,718,983,8,2,2
3477,2026/09/07,05:30:12,9.490921E+01,8.817770E+01,9.500324E+01,2.178988E+02,7.570039E+01,670,720,984,8,2,2
3478,2026/09/07,05:31:12,9.487679E+01,8.949416E+01,9.497082E+01,2.195201E+02,7.478599E+01,670,722,986,8,2,2
3479,2026/09/07,05:32:12,9.484436E+01,8.936446E+01,9.497082E+01,2.224060E+02,7.608463E+01,670,723,987,8,16,16
3480,2026/09/07,05:33:12,9.484436E+01,8.833982E+01,9.497082E+01,1.929313E+02,7.512159E+01,670,723,987,8,16,16
3481,2026/09/07,05:34:12,9.487679E+01,8.734760E+01,9.497082E+01,1.980545E+02,7.488326E+01,670,723,987,8,16,16
3482,2026/09/07,05:35:12,9.490921E+01,8.628729E+01,9.497082E+01,2.134241E+02,7.488326E+01,670,723,987,8,16,16
3483,2026/09/07,05:36:12,9.484436E+01,8.516862E+01,9.500324E+01,2.178988E+02,7.551070E+01,670,723,987,8,16,16
3484,2026/09/07,05:37:12,9.487679E+01,8.583982E+01,9.497082E+01,2.361868E+02,7.541342E+01,670,724,988,8,2,2
3485,2026/09/07,05:38:12,9.487679E+01,8.712063E+01,9.497082E+01,2.166342E+02,7.459630E+01,670,726,990,8,2,2
3486,2026/09/07,05:39:12,9.484436E+01,8.840467E+01,9.497082E+01,2.211089E+02,7.483463E+01,670,728,992,8,2,2
3487,2026/09/07,05:40:12,9.487679E+01,8.971790E+01,9.497082E+01,2.201362E+02,7.464494E+01,670,730,993,8,2,2
3488,2026/09/07,05:41:12,9.487679E+01,8.923801E+01,9.500324E+01,2.188716E+02,7.512159E+01,670,730,994,8,16,16
3489,2026/09/07,05:42:12,9.490921E+01,8.808366E+01,9.497082E+01,2.211089E+02,7.517023E+01,670,730,994,8,16,16
3490,2026/09/07,05:43:12,9.487679E+01,8.689689E+01,9.497082E+01,2.172828E+02,7.574902E+01,670,730,994,8,16,16
3491,2026/09/07,05:44:12,9.487679E+01,8.577497E+01,9.497082E+01,2.243191E+02,7.498055E+01,670,730,994,8,16,16
3492,2026/09/07,05:45:12,9.484436E+01,8.513619E+01,9.497082E+01,1.954929E+02,7.478599E+01,670,730,994,8,2,2
3493,2026/09/07,05:46:12,9.490921E+01,8.641699E+01,9.497082E+01,1.986706E+02,7.473735E+01,670,732,996,8,2,2
3494,2026/09/07,05:47:12,9.487679E+01,8.753891E+01,9.500324E+01,4.569391E+02,7.084630E+01,670,734,998,8,2,2
3495,2026/09/07,05:48:12,9.484436E+01,8.824255E+01,9.497082E+01,2.960765E+02,7.526751E+01,670,736,999,8,2,2
3496,2026/09/07,05:49:12,9.484436E+01,8.866084E+01,9.497082E+01,5.040208E+02,7.387646E+01,670,738,1001,8,2,2
3497,2026/09/07,05:50:12,9.487679E+01,8.929961E+01,9.497082E+01,3.518483E+02,7.536478E+01,670,739,1003,8,2,2
3498,2026/09/07,05:51:12,9.487679E+01,8.965305E+01,9.497082E+01,3.149806E+02,7.738326E+01,670,741,1004,8,2,2
3499,2026/09/07,05:52:12,9.487679E+01,8.907588E+01,9.497082E+01,4.418612E+02,7.036478E+01,670,742,1005,8,16,16
3500,2026/09/07,05:53:12,9.484436E+01,8.715305E+01,9.497082E+01,3.146563E+02,7.531615E+01,670,742,1005,8,16,16
3501,2026/09/07,05:54:12,9.487679E+01,8.523022E+01,9.497082E+01,4.236057E+02,8.031615E+01,670,742,1005,8,16,16
3502,2026/09/07,05:55:12,9.487679E+01,8.539235E+01,9.497082E+01,3.204280E+02,7.483463E+01,670,743,1007,8,2,2
3503,2026/09/07,05:56:12,9.487679E+01,8.577497E+01,9.497082E+01,3.194877E+02,7.680447E+01,670,745,1008,8,2,2
3504,2026/09/07,05:57:12,9.490921E+01,8.648184E+01,9.497082E+01,4.582036E+02,7.406615E+01,670,747,1010,8,2,2
3505,2026/09/07,05:58:12,9.484436E+01,8.740921E+01,9.497082E+01,2.358625E+02,7.584630E+01,670,749,1012,8,2,2
3506,2026/09/07,05:59:12,9.484436E+01,8.817770E+01,9.497082E+01,4.011673E+02,7.426070E+01,670,750,1013,8,2,2
3507,2026/09/07,06:00:12,9.487679E+01,8.936446E+01,9.497082E+01,2.326524E+02,7.570039E+01,670,752,1015,8,2,2
3508,2026/09/07,06:01:12,9.487679E+01,8.990921E+01,9.497082E+01,2.345655E+02,7.598735E+01,670,754,1017,8,16,16
3509,2026/09/07,06:02:12,9.487679E+01,8.859599E+01,9.497082E+01,3.659209E+02,6.964494E+01,670,754,1017,8,16,16
3510,2026/09/07,06:03:12,9.490921E+01,8.696174E+01,9.497082E+01,2.320039E+02,7.598735E+01,670,754,1017,8,16,16
3511,2026/09/07,06:04:12,9.490921E+01,8.548638E+01,9.497082E+01,3.886835E+02,7.406615E+01,670,754,1017,8,16,16
3512,2026/09/07,06:05:12,9.490921E+01,8.561609E+01,9.497082E+01,2.121271E+02,7.416342E+01,670,755,1018,8,2,2
3513,2026/09/07,06:06:12,9.484436E+01,8.660831E+01,9.497082E+01,2.012322E+02,7.853599E+01,670,757,1019,8,2,2
3514,2026/09/07,06:07:12,9.490921E+01,8.801881E+01,9.497082E+01,1.913100E+02,7.498055E+01,670,759,1021,8,2,2
3515,2026/09/07,06:08:12,9.490921E+01,8.901102E+01,9.497082E+01,1.909857E+02,7.507782E+01,670,760,1023,8,2,2
3516,2026/09/07,06:09:12,9.487679E+01,8.952335E+01,9.497082E+01,3.880350E+02,7.233463E+01,670,762,1024,8,16,16
3517,2026/09/07,06:10:12,9.487679E+01,8.817770E+01,9.497082E+01,2.159857E+02,7.565175E+01,670,762,1024,8,16,16
3518,2026/09/07,06:11:12,9.487679E+01,8.708820E+01,9.497082E+01,2.130999E+02,7.574902E+01,670,762,1024,8,16,16
3519,2026/09/07,06:12:12,9.487679E+01,8.593710E+01,9.497082E+01,2.163100E+02,7.598735E+01,670,762,1024,8,16,16
3520,2026/09/07,06:13:12,9.490921E+01,8.488003E+01,9.500324E+01,2.146887E+02,7.478599E+01,670,762,1024,8,2,2
3521,2026/09/07,06:14:12,9.487679E+01,8.612841E+01,9.497082E+01,2.524968E+02,7.396887E+01,670,764,1026,8,2,2
3522,2026/09/07,06:15:12,9.484436E+01,8.731518E+01,9.500324E+01,2.355383E+02,7.541342E+01,670,765,1028,8,2,2
