"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
3523,2026/09/07,06:16:12,9.490921E+01,8.853113E+01,9.497082E+01,2.361868E+02,7.435311E+01,670,767,1029,8,2,2
3524,2026/09/07,06:17:12,9.487679E+01,8.977951E+01,9.497082E+01,2.342413E+02,7.574902E+01,670,769,1031,8,2,2
3525,2026/09/07,06:18:12,9.490921E+01,8.907588E+01,9.497082E+01,2.121271E+02,7.459630E+01,670,769,1032,8,16,16
3526,2026/09/07,06:19:12,9.487679E+01,8.805124E+01,9.497082E+01,1.900454E+02,7.507782E+01,670,769,1032,8,16,16
3527,2026/09/07,06:20:12,9.487679E+01,8.705902E+01,9.497082E+01,1.906615E+02,7.478599E+01,670,769,1032,8,16,16
3528,2026/09/07,06:21:12,9.487679E+01,8.603113E+01,9.497082E+01,1.986706E+02,7.478599E+01,670,769,1032,8,16,16
3529,2026/09/07,06:22:12,9.490921E+01,8.481518E+01,9.497082E+01,3.713683E+02,7.271887E+01,670,769,1032,8,2,2
3530,2026/09/07,06:23:12,9.487679E+01,8.577497E+01,9.497082E+01,2.025292E+02,7.464494E+01,670,771,1033,8,2,2
3531,2026/09/07,06:24:12,9.487679E+01,8.670558E+01,9.497082E+01,2.006161E+02,7.661478E+01,670,773,1035,8,2,2
3532,2026/09/07,06:25:12,9.490921E+01,8.757134E+01,9.497082E+01,4.011673E+02,7.358463E+01,670,775,1037,8,2,2
3533,2026/09/07,06:26:12,9.484436E+01,8.869326E+01,9.500324E+01,3.803502E+02,7.209630E+01,670,777,1038,8,2,2
3534,2026/09/07,06:27:12,9.487679E+01,8.958820E+01,9.500324E+01,2.239948E+02,7.637159E+01,670,778,1040,8,2,2
3535,2026/09/07,06:28:12,9.487679E+01,8.929961E+01,9.497082E+01,2.444877E+02,7.541342E+01,670,779,1041,8,16,16
3536,2026/09/07,06:29:12,9.487679E+01,8.788911E+01,9.497082E+01,2.774968E+02,7.464494E+01,670,779,1041,8,16,16
3537,2026/09/07,06:30:12,9.487679E+01,8.657588E+01,9.497082E+01,2.746109E+02,7.536478E+01,670,779,1041,8,16,16
3538,2026/09/07,06:31:12,9.487679E+01,8.526265E+01,9.500324E+01,2.413100E+02,7.401751E+01,670,779,1041,8,16,16
3539,2026/09/07,06:32:12,9.487679E+01,8.571336E+01,9.500324E+01,2.246433E+02,7.426070E+01,670,780,1042,8,2,2
3540,2026/09/07,06:33:12,9.487679E+01,8.699416E+01,9.497082E+01,2.230220E+02,7.488326E+01,670,782,1044,8,2,2
3541,2026/09/07,06:34:12,9.487679E+01,8.830740E+01,9.497082E+01,2.246433E+02,7.440175E+01,670,784,1045,8,2,2
3542,2026/09/07,06:35:12,9.487679E+01,8.955578E+01,9.497082E+01,2.226978E+02,7.459630E+01,670,786,1047,8,2,2
3543,2026/09/07,06:36:12,9.487679E+01,8.929961E+01,9.497082E+01,2.233463E+02,7.584630E+01,670,786,1048,8,16,16
3544,2026/09/07,06:37:12,9.484436E+01,8.814851E+01,9.500324E+01,2.265564E+02,7.502918E+01,670,786,1048,8,16,16
3545,2026/09/07,06:38:12,9.484436E+01,8.699416E+01,9.497082E+01,1.999676E+02,7.498055E+01,670,786,1048,8,16,16
3546,2026/09/07,06:39:12,9.487679E+01,8.571336E+01,9.497082E+01,3.749027E+02,7.267509E+01,670,786,1048,8,16,16
3547,2026/09/07,06:40:12,9.487679E+01,8.548638E+01,9.497082E+01,2.002918E+02,7.469358E+01,670,787,1049,8,2,2
3548,2026/09/07,06:41:12,9.484436E+01,8.631972E+01,9.500324E+01,2.368029E+02,7.560311E+01,670,789,1050,8,2,2
3549,2026/09/07,06:42:12,9.487679E+01,8.715305E+01,9.497082E+01,4.127108E+02,7.315175E+01,670,791,1052,8,2,2
3550,2026/09/07,06:43:12,9.487679E+01,8.811609E+01,9.497082E+01,3.387160E+02,7.041342E+01,670,792,1054,8,2,2
3551,2026/09/07,06:44:12,9.487679E+01,8.875487E+01,9.497082E+01,2.611544E+02,7.517023E+01,670,794,1056,8,2,2
3552,2026/09/07,06:45:12,9.490921E+01,8.936446E+01,9.500324E+01,4.123865E+02,7.608463E+01,670,796,1057,8,2,2
3553,2026/09/07,06:46:12,9.487679E+01,8.942931E+01,9.497082E+01,4.011673E+02,7.176070E+01,670,797,1058,8,16,16
3554,2026/09/07,06:47:12,9.490921E+01,8.773022E+01,9.497082E+01,2.435473E+02,7.565175E+01,670,797,1058,8,16,16
3555,2026/09/07,06:48:12,9.487679E+01,8.606356E+01,9.497082E+01,1.679313E+02,7.920720E+01,670,797,1058,8,16,16
3556,2026/09/07,06:49:12,9.490921E+01,8.529507E+01,9.497082E+01,1.480545E+02,7.517023E+01,670,797,1058,8,16,16
3557,2026/09/07,06:50:12,9.484436E+01,8.532750E+01,9.497082E+01,1.650454E+02,7.709630E+01,670,798,1059,8,2,2
3558,2026/09/07,06:51:12,9.490921E+01,8.677043E+01,9.497082E+01,3.146563E+02,7.310311E+01,670,800,1061,8,2,2
3559,2026/09/07,06:52:12,9.490921E+01,8.808366E+01,9.497082E+01,2.294423E+02,7.382782E+01,670,802,1063,8,2,2
3560,2026/09/07,06:53:12,9.487679E+01,8.872244E+01,9.500324E+01,2.531453E+02,7.728599E+01,670,803,1065,8,2,2
3561,2026/09/07,06:54:12,9.487679E+01,8.946174E+01,9.497082E+01,4.341764E+02,7.382782E+01,670,805,1066,8,2,2
3562,2026/09/07,06:55:12,9.490921E+01,8.962063E+01,9.497082E+01,2.666018E+02,7.517023E+01,670,806,1067,8,16,16
3563,2026/09/07,06:56:12,9.490921E+01,8.821012E+01,9.500324E+01,2.688392E+02,7.483463E+01,670,806,1067,8,16,16
3564,2026/09/07,06:57:12,9.487679E+01,8.692931E+01,9.497082E+01,2.650130E+02,7.493191E+01,670,806,1067,8,16,16
3565,2026/09/07,06:58:12,9.487679E+01,8.564851E+01,9.497082E+01,2.239948E+02,7.435311E+01,670,806,1067,8,16,16
3566,2026/09/07,06:59:12,9.490921E+01,8.526265E+01,9.500324E+01,2.268807E+02,7.430933E+01,670,807,1068,8,2,2
3567,2026/09/07,07:00:12,9.490921E+01,8.654345E+01,9.497082E+01,2.201362E+02,7.478599E+01,670,809,1070,8,2,2
3568,2026/09/07,07:01:12,9.487679E+01,8.779507E+01,9.497082E+01,2.614786E+02,7.498055E+01,670,811,1071,8,2,2
3569,2026/09/07,07:02:12,9.487679E+01,8.888457E+01,9.497082E+01,2.656615E+02,7.507782E+01,670,812,1073,8,2,2
3570,2026/09/07,07:03:12,9.487679E+01,8.994164E+01,9.497082E+01,2.217575E+02,7.459630E+01,670,814,1075,8,16,16
3571,2026/09/07,07:04:12,9.487679E+01,8.875487E+01,9.497082E+01,2.451362E+02,7.541342E+01,670,814,1075,8,16,16
3572,2026/09/07,07:05:12,9.490921E+01,8.747406E+01,9.497082E+01,2.438716E+02,7.401751E+01,670,814,1075,8,16,16
3573,2026/09/07,07:06:12,9.487679E+01,8.619326E+01,9.497082E+01,2.454604E+02,7.526751E+01,670,814,1075,8,16,16
3574,2026/09/07,07:07:12,9.490921E+01,8.471790E+01,9.497082E+01,4.091764E+02,7.301070E+01,670,814,1075,8,2,2
3575,2026/09/07,07:08:12,9.484436E+01,8.558366E+01,9.497082E+01,2.909533E+02,7.094358E+01,670,816,1077,8,2,2
3576,2026/09/07,07:09:12,9.490921E+01,8.612841E+01,9.500324E+01,2.646887E+02,7.680447E+01,670,818,1078,8,2,2
3577,2026/09/07,07:10:12,9.487679E+01,8.670558E+01,9.497082E+01,3.662451E+02,8.180447E+01,670,820,1080,8,2,2
3578,2026/09/07,07:11:12,9.487679E+01,8.769780E+01,9.497082E+01,4.130350E+02,7.310311E+01,670,822,1082,8,2,2
3579,2026/09/07,07:12:12,9.484436E+01,8.866084E+01,9.500324E+01,2.230220E+02,7.627918E+01,670,823,1084,8,2,2
3580,2026/09/07,07:13:12,9.487679E+01,8.939689E+01,9.497082E+01,2.633917E+02,7.757295E+01,670,825,1085,8,2,2
3581,2026/09/07,07:14:12,9.484436E+01,8.917316E+01,9.497082E+01,4.024644E+02,7.373055E+01,670,826,1086,8,16,16
3582,2026/09/07,07:15:12,9.487679E+01,8.779507E+01,9.497082E+01,2.999352E+02,7.026751E+01,670,826,1086,8,16,16
3583,2026/09/07,07:16:12,9.490921E+01,8.606356E+01,9.497082E+01,2.467575E+02,7.541342E+01,670,826,1086,8,16,16
3584,2026/09/07,07:17:12,9.490921E+01,8.484760E+01,9.497082E+01,3.720169E+02,7.065661E+01,670,826,1086,8,2,2
3585,2026/09/07,07:18:12,9.484436E+01,8.551881E+01,9.500324E+01,2.451362E+02,7.536478E+01,670,828,1088,8,2,2
3586,2026/09/07,07:19:12,9.490921E+01,8.616084E+01,9.497082E+01,3.790856E+02,7.959144E+01,670,830,1090,8,2,2
3587,2026/09/07,07:20:12,9.484436E+01,8.692931E+01,9.497082E+01,4.111219E+02,7.296206E+01,670,832,1092,8,2,2
3588,2026/09/07,07:21:12,9.487679E+01,8.773022E+01,9.497082E+01,2.627756E+02,7.498055E+01,670,833,1093,8,2,2
3589,2026/09/07,07:22:12,9.487679E+01,8.849870E+01,9.497082E+01,2.656615E+02,7.488326E+01,670,835,1095,8,2,2
3590,2026/09/07,07:23:12,9.490921E+01,8.952335E+01,9.500324E+01,3.005837E+02,7.546206E+01,670,837,1097,8,2,2
3591,2026/09/07,07:24:12,9.487679E+01,8.946174E+01,9.497082E+01,2.640402E+02,7.517023E+01,670,838,1098,8,16,16
3592,2026/09/07,07:25:12,9.487679E+01,8.811609E+01,9.497082E+01,2.435473E+02,7.536478E+01,670,838,1098,8,16,16
3593,2026/09/07,07:26:12,9.484436E+01,8.686446E+01,9.497082E+01,2.480220E+02,7.521887E+01,670,838,1098,8,16,16
3594,2026/09/07,07:27:12,9.487679E+01,8.564851E+01,9.500324E+01,2.224060E+02,7.469358E+01,670,838,1098,8,16,16
3595,2026/09/07,07:28:12,9.490921E+01,8.523022E+01,9.497082E+01,2.217575E+02,7.565175E+01,670,839,1098,8,2,2
3596,2026/09/07,07:29:12,9.487679E+01,8.651427E+01,9.497082E+01,2.409857E+02,7.546206E+01,670,840,1100,8,2,2
3597,2026/09/07,07:30:12,9.487679E+01,8.779507E+01,9.500324E+01,2.188716E+02,7.445039E+01,670,842,1102,8,2,2
3598,2026/09/07,07:31:12,9.490921E+01,8.910831E+01,9.500324E+01,2.217575E+02,7.593871E+01,670,844,1103,8,2,2
3599,2026/09/07,07:32:12,9.484436E+01,8.977951E+01,9.497082E+01,2.041180E+02,7.498055E+01,670,845,1105,8,16,16
3600,2026/09/07,07:33:12,9.484436E+01,8.872244E+01,9.500324E+01,2.018807E+02,7.483463E+01,670,845,1105,8,16,16
3601,2026/09/07,07:34:12,9.484436E+01,8.731518E+01,9.497082E+01,2.461089E+02,7.555447E+01,670,845,1105,8,16,16
3602,2026/09/07,07:35:12,9.487679E+01,8.548638E+01,9.497082E+01,2.470493E+02,7.748055E+01,670,845,1105,8,16,16
3603,2026/09/07,07:36:12,9.487679E+01,8.507134E+01,9.497082E+01,4.085603E+02,7.305933E+01,670,846,1106,8,2,2
3604,2026/09/07,07:37:12,9.487679E+01,8.606356E+01,9.497082E+01,2.759079E+02,7.248055E+01,670,848,1107,8,2,2
3605,2026/09/07,07:38:12,9.487679E+01,8.670558E+01,9.497082E+01,2.243191E+02,7.603599E+01,670,850,1109,8,2,2
3606,2026/09/07,07:39:12,9.487679E+01,8.750648E+01,9.497082E+01,3.922179E+02,7.382782E+01,670,852,1111,8,2,2
3607,2026/09/07,07:40:12,9.490921E+01,8.859599E+01,9.500324E+01,3.832361E+02,7.233463E+01,670,853,1112,8,2,2
3608,2026/09/07,07:41:12,9.487679E+01,8.926719E+01,9.497082E+01,2.595655E+02,7.521887E+01,670,855,1114,8,2,2
3609,2026/09/07,07:42:12,9.484436E+01,8.997406E+01,9.497082E+01,2.967250E+02,7.983463E+01,670,857,1116,8,2,2
3610,2026/09/07,07:43:12,9.487679E+01,8.878729E+01,9.497082E+01,3.867704E+02,7.233463E+01,670,857,1116,8,16,16
3611,2026/09/07,07:44:12,9.490921E+01,8.731518E+01,9.497082E+01,2.278534E+02,7.613326E+01,670,857,1116,8,16,16
3612,2026/09/07,07:45:12,9.487679E+01,8.580740E+01,9.497082E+01,4.021401E+02,7.339494E+01,670,857,1116,8,16,16
3613,2026/09/07,07:46:12,9.487679E+01,8.535992E+01,9.497082E+01,2.278534E+02,7.574902E+01,670,858,1117,8,2,2
3614,2026/09/07,07:47:12,9.487679E+01,8.603113E+01,9.497082E+01,2.650130E+02,7.680447E+01,670,860,1118,8,2,2
3615,2026/09/07,07:48:12,9.484436E+01,8.670558E+01,9.500324E+01,4.306420E+02,7.406615E+01,670,861,1120,8,2,2
3616,2026/09/07,07:49:12,9.490921E+01,8.757134E+01,9.500324E+01,4.091764E+02,7.084630E+01,670,863,1122,8,2,2
3617,2026/09/07,07:50:12,9.484436E+01,8.859599E+01,9.497082E+01,2.611544E+02,7.507782E+01,670,865,1124,8,2,2
3618,2026/09/07,07:51:12,9.484436E+01,8.971790E+01,9.497082E+01,1.749676E+02,7.723735E+01,670,867,1125,8,2,2
3619,2026/09/07,07:52:12,9.487679E+01,8.949416E+01,9.497082E+01,1.448444E+02,7.421206E+01,670,867,1126,8,16,16
3620,2026/09/07,07:53:12,9.487679E+01,8.872244E+01,9.497082E+01,1.445201E+02,7.551070E+01,670,867,1126,8,16,16
3621,2026/09/07,07:54:12,9.487679E+01,8.798638E+01,9.497082E+01,1.403697E+02,7.536478E+01,670,867,1126,8,16,16
3622,2026/09/07,07:55:12,9.484436E+01,8.725033E+01,9.497082E+01,1.432555E+02,7.541342E+01,670,867,1126,8,16,16
3623,2026/09/07,07:56:12,9.487679E+01,8.648184E+01,9.497082E+01,1.406939E+02,7.531615E+01,670,867,1126,8,16,16
3624,2026/09/07,07:57:12,9.487679E+01,8.561609E+01,9.497082E+01,1.768807E+02,7.507782E+01,670,867,1126,8,16,16
3625,2026/09/07,07:58:12,9.490921E+01,8.497406E+01,9.497082E+01,1.410182E+02,7.521887E+01,670,867,1126,8,2,2
3626,2026/09/07,07:59:12,9.490921E+01,8.670558E+01,9.497082E+01,1.393969E+02,7.531615E+01,670,869,1127,8,2,2
3627,2026/09/07,08:00:12,9.490921E+01,8.849870E+01,9.497082E+01,1.317121E+02,7.551070E+01,670,871,1129,8,2,2
3628,2026/09/07,08:01:12,9.484436E+01,9.000648E+01,9.497082E+01,3.246109E+02,7.305933E+01,670,873,1131,8,16,16
3629,2026/09/07,08:02:12,9.490921E+01,8.917316E+01,9.500324E+01,1.371595E+02,7.560311E+01,670,873,1131,8,16,16
3630,2026/09/07,08:03:12,9.490921E+01,8.795396E+01,9.497082E+01,1.365110E+02,7.546206E+01,670,873,1131,8,16,16
3631,2026/09/07,08:04:12,9.484436E+01,8.670558E+01,9.497082E+01,1.291505E+02,7.718871E+01,670,873,1131,8,16,16
3632,2026/09/07,08:05:12,9.490921E+01,8.583982E+01,9.497082E+01,2.896887E+02,7.387646E+01,0,0,0,8,16,16
3633,2026/09/07,08:06:12,9.490921E+01,8.497406E+01,9.497082E+01,1.419585E+02,7.531615E+01,0,0,0,8,2,2
3634,2026/09/07,08:07:12,9.487679E+01,8.609599E+01,9.497082E+01,1.390726E+02,7.531615E+01,0,2,2,8,2,2
3635,2026/09/07,08:08:12,9.484436E+01,8.737679E+01,9.497082E+01,3.153048E+02,7.502918E+01,0,3,3,8,2,2
3636,2026/09/07,08:09:12,9.487679E+01,8.891699E+01,9.497082E+01,1.653697E+02,7.204766E+01,0,5,5,8,2,2
3637,2026/09/07,08:10:12,9.490921E+01,8.997406E+01,9.497082E+01,1.781777E+02,7.546206E+01,0,7,7,8,2,2
3638,2026/09/07,08:11:12,9.484436E+01,8.904346E+01,9.497082E+01,1.448444E+02,7.301070E+01,0,7,7,8,16,16
3639,2026/09/07,08:12:12,9.490921E+01,8.814851E+01,9.497082E+01,1.432555E+02,7.546206E+01,0,7,7,8,16,16
3640,2026/09/07,08:13:12,9.493839E+01,8.686446E+01,9.497082E+01,1.445201E+02,7.714494E+01,0,7,7,8,16,16
3641,2026/09/07,08:14:12,9.487679E+01,8.571336E+01,9.497082E+01,3.307069E+02,7.430933E+01,0,7,7,8,16,16
3642,2026/09/07,08:15:12,9.484436E+01,8.539235E+01,9.497082E+01,1.640726E+02,7.271887E+01,0,8,8,8,2,2
3643,2026/09/07,08:16:12,9.487679E+01,8.648184E+01,9.497082E+01,1.573606E+02,7.526751E+01,0,9,9,8,2,2
3644,2026/09/07,08:17:12,9.484436E+01,8.753891E+01,9.497082E+01,3.390078E+02,7.598735E+01,0,11,11,8,2,2
3645,2026/09/07,08:18:12,9.484436E+01,8.929961E+01,9.497082E+01,1.160182E+02,7.546206E+01,0,13,13,8,2,2
3646,2026/09/07,08:19:12,9.487679E+01,8.977951E+01,9.497082E+01,1.169909E+02,7.445039E+01,0,14,13,8,16,16
3647,2026/09/07,08:20:12,9.484436E+01,8.760377E+01,9.497082E+01,5.062581E+02,7.411478E+01,0,14,13,8,16,16
3648,2026/09/07,08:21:12,9.487679E+01,8.500648E+01,9.497082E+01,3.380674E+02,8.675584E+01,0,14,13,8,16,16
3649,2026/09/07,08:22:12,9.487679E+01,8.648184E+01,9.497082E+01,1.173152E+02,7.551070E+01,0,15,15,8,2,2
3650,2026/09/07,08:23:12,9.490921E+01,8.817770E+01,9.497082E+01,1.390726E+02,7.555447E+01,0,17,17,8,2,2
3651,2026/09/07,08:24:12,9.490921E+01,8.984436E+01,9.500324E+01,1.765889E+02,7.517023E+01,0,19,18,8,2,2
3652,2026/09/07,08:25:12,9.484436E+01,8.929961E+01,9.497082E+01,1.422827E+02,7.373055E+01,0,19,18,8,16,16
3653,2026/09/07,08:26:12,9.487679E+01,8.856356E+01,9.497082E+01,1.419585E+02,7.546206E+01,0,19,18,8,16,16
3654,2026/09/07,08:27:12,9.484436E+01,8.753891E+01,9.497082E+01,5.001945E+02,6.536964E+01,0,19,18,8,16,16
3655,2026/09/07,08:28:12,9.487679E+01,8.459145E+01,9.497082E+01,6.222763E+02,7.430933E+01,0,19,19,8,2,2
3656,2026/09/07,08:29:12,9.487679E+01,8.446174E+01,9.497082E+01,2.316796E+02,7.949902E+01,0,21,20,8,2,2
3657,2026/09/07,08:30:12,9.490921E+01,8.574255E+01,9.497082E+01,2.079767E+02,7.589494E+01,0,23,22,8,2,2
3658,2026/09/07,08:31:12,9.490921E+01,8.686446E+01,9.497082E+01,3.640078E+02,7.320039E+01,0,25,24,8,2,2
3659,2026/09/07,08:32:12,9.487679E+01,8.805124E+01,9.497082E+01,2.374514E+02,7.123055E+01,0,26,25,8,2,2
3660,2026/09/07,08:33:12,9.490921E+01,8.897860E+01,9.497082E+01,2.124514E+02,7.651751E+01,0,28,27,8,2,2
3661,2026/09/07,08:34:12,9.490921E+01,8.984436E+01,9.497082E+01,3.335603E+02,7.925584E+01,0,30,29,8,2,2
3662,2026/09/07,08:35:12,9.490921E+01,8.878729E+01,9.497082E+01,6.725681E+02,6.137646E+01,0,30,29,8,16,16
3663,2026/09/07,08:36:12,9.487679E+01,8.535992E+01,9.497082E+01,5.876459E+02,7.593871E+01,0,30,29,8,16,16
3664,2026/09/07,08:37:12,9.487679E+01,8.459145E+01,9.497082E+01,2.198444E+02,8.026751E+01,0,32,30,8,2,2
3665,2026/09/07,08:38:12,9.490921E+01,8.561609E+01,9.497082E+01,3.845331E+02,7.426070E+01,0,33,32,8,2,2
3666,2026/09/07,08:39:12,9.490921E+01,8.667316E+01,9.497082E+01,2.134241E+02,7.574902E+01,0,35,34,8,2,2
3667,2026/09/07,08:40:12,9.490921E+01,8.740921E+01,9.497082E+01,2.310311E+02,7.589494E+01,0,37,36,8,2,2
3668,2026/09/07,08:41:12,9.487679E+01,8.862841E+01,9.497082E+01,2.326524E+02,7.507782E+01,0,39,37,8,2,2
3669,2026/09/07,08:42:12,9.487679E+01,8.933204E+01,9.497082E+01,2.326524E+02,7.593871E+01,0,41,39,8,2,2
3670,2026/09/07,08:43:12,9.487679E+01,8.843385E+01,9.497082E+01,7.805447E+02,7.257782E+01,0,42,41,8,2,2
3671,2026/09/07,08:44:12,9.484436E+01,8.792153E+01,9.497082E+01,3.226654E+02,7.882295E+01,0,44,42,8,2,2
3672,2026/09/07,08:45:12,9.490921E+01,8.907588E+01,9.497082E+01,1.173152E+02,7.574902E+01,0,46,44,8,2,2
3673,2026/09/07,08:46:12,9.490921E+01,8.968548E+01,9.497082E+01,1.195525E+02,7.598735E+01,0,47,45,8,16,16
3674,2026/09/07,08:47:12,9.487679E+01,8.907588E+01,9.497082E+01,1.169909E+02,7.411478E+01,0,47,45,8,16,16
3675,2026/09/07,08:48:12,9.487679E+01,8.846628E+01,9.500324E+01,1.208171E+02,7.305933E+01,0,47,45,8,16,16
3676,2026/09/07,08:49:12,9.487679E+01,8.785992E+01,9.497082E+01,1.313878E+02,7.574902E+01,0,47,45,8,16,16
3677,2026/09/07,08:50:12,9.490921E+01,8.660831E+01,9.497082E+01,4.979572E+02,7.060797E+01,0,47,45,8,16,16
3678,2026/09/07,08:51:12,9.487679E+01,8.462387E+01,9.497082E+01,5.078794E+02,7.551070E+01,0,48,46,8,2,2
3679,2026/09/07,08:52:12,9.487679E+01,8.574255E+01,9.497082E+01,1.166667E+02,7.531615E+01,0,49,47,8,2,2
3680,2026/09/07,08:53:12,9.487679E+01,8.757134E+01,9.497082E+01,1.397211E+02,7.473735E+01,0,51,49,8,2,2
3681,2026/09/07,08:54:12,9.490921E+01,8.936446E+01,9.497082E+01,1.118677E+02,7.401751E+01,0,53,51,8,2,2
3682,2026/09/07,08:55:12,9.487679E+01,8.975033E+01,9.497082E+01,1.134566E+02,7.291342E+01,0,54,51,8,16,16
3683,2026/09/07,08:56:12,9.487679E+01,8.914073E+01,9.497082E+01,1.124838E+02,7.623055E+01,0,54,51,8,16,16
3684,2026/09/07,08:57:12,9.487679E+01,8.856356E+01,9.497082E+01,9.263943E+01,7.526751E+01,0,54,51,8,16,16
3685,2026/09/07,08:58:12,9.487679E+01,8.811609E+01,9.497082E+01,9.296368E+01,7.426070E+01,0,54,51,8,16,16
3686,2026/09/07,08:59:12,9.487679E+01,8.747406E+01,9.497082E+01,9.808690E+01,7.459630E+01,0,54,51,8,16,16
3687,2026/09/07,09:00:12,9.484436E+01,8.635214E+01,9.497082E+01,3.040856E+02,7.536478E+01,0,54,51,8,16,16
3688,2026/09/07,09:01:12,9.487679E+01,8.551881E+01,9.497082E+01,3.009079E+02,7.358463E+01,0,54,51,8,16,16
3689,2026/09/07,09:02:12,9.487679E+01,8.580740E+01,9.497082E+01,1.659857E+02,7.195039E+01,0,55,52,8,2,2
3690,2026/09/07,09:03:12,9.484436E+01,8.702659E+01,9.500324E+01,1.326848E+02,7.541342E+01,0,57,54,8,2,2
3691,2026/09/07,09:04:12,9.484436E+01,8.692931E+01,9.497082E+01,6.821660E+02,7.214494E+01,0,58,56,8,2,2
3692,2026/09/07,09:05:12,9.487679E+01,8.664073E+01,9.497082E+01,3.409533E+02,8.262159E+01,0,60,58,8,2,2
3693,2026/09/07,09:06:12,9.490921E+01,8.792153E+01,9.497082E+01,1.397211E+02,7.541342E+01,0,62,59,8,2,2
3694,2026/09/07,09:07:12,9.487679E+01,8.901102E+01,9.497082E+01,1.608625E+02,7.748055E+01,0,64,61,8,2,2
3695,2026/09/07,09:08:12,9.487679E+01,8.955578E+01,9.497082E+01,3.198120E+02,7.324902E+01,0,65,62,8,16,16
3696,2026/09/07,09:09:12,9.487679E+01,8.843385E+01,9.500324E+01,1.519131E+02,7.555447E+01,0,65,62,8,16,16
3697,2026/09/07,09:10:12,9.487679E+01,8.740921E+01,9.497082E+01,3.085927E+02,7.363326E+01,0,65,62,8,16,16
3698,2026/09/07,09:11:12,9.490921E+01,8.523022E+01,9.497082E+01,4.988976E+02,7.440175E+01,0,65,62,8,16,16
3699,2026/09/07,09:12:12,9.490921E+01,8.401427E+01,9.500324E+01,5.091440E+02,7.810311E+01,0,66,63,8,2,2
3700,2026/09/07,09:13:12,9.487679E+01,8.532750E+01,9.497082E+01,2.858301E+02,7.449902E+01,0,68,65,8,2,2
3701,2026/09/07,09:14:12,9.487679E+01,8.702659E+01,9.497082E+01,2.627756E+02,7.262646E+01,0,70,67,8,2,2
3702,2026/09/07,09:15:12,9.487679E+01,8.843385E+01,9.497082E+01,1.877756E+02,7.521887E+01,0,72,69,8,2,2
3703,2026/09/07,09:16:12,9.484436E+01,8.977951E+01,9.497082E+01,2.095655E+02,7.483463E+01,0,73,70,8,2,2
3704,2026/09/07,09:17:12,9.484436E+01,8.917316E+01,9.500324E+01,2.115110E+02,7.488326E+01,0,74,71,8,16,16
3705,2026/09/07,09:18:12,9.487679E+01,8.808366E+01,9.500324E+01,2.166342E+02,7.483463E+01,0,74,71,8,16,16
3706,2026/09/07,09:19:12,9.487679E+01,8.696174E+01,9.497082E+01,2.134241E+02,7.483463E+01,0,74,71,8,16,16
3707,2026/09/07,09:20:12,9.490921E+01,8.574255E+01,9.497082E+01,2.333009E+02,7.435311E+01,0,74,71,8,16,16
3708,2026/09/07,09:21:12,9.487679E+01,8.510377E+01,9.497082E+01,2.464332E+02,7.416342E+01,0,74,71,8,2,2
3709,2026/09/07,09:22:12,9.484436E+01,8.631972E+01,9.500324E+01,2.361868E+02,7.551070E+01,0,76,73,8,2,2
3710,2026/09/07,09:23:12,9.490921E+01,8.757134E+01,9.497082E+01,2.313554E+02,7.449902E+01,0,78,74,8,2,2
3711,2026/09/07,09:24:12,9.487679E+01,8.891699E+01,9.497082E+01,1.877756E+02,7.517023E+01,0,80,76,8,2,2
3712,2026/09/07,09:25:12,9.487679E+01,8.984436E+01,9.500324E+01,1.884241E+02,7.531615E+01,0,81,77,8,16,16
3713,2026/09/07,09:26:12,9.490921E+01,8.699416E+01,9.500324E+01,5.748379E+02,7.368191E+01,0,81,77,8,16,16
3714,2026/09/07,09:27:12,9.487679E+01,8.478275E+01,9.500324E+01,2.195201E+02,7.988326E+01,0,82,78,8,2,2
3715,2026/09/07,09:28:12,9.490921E+01,8.596952E+01,9.497082E+01,1.877756E+02,7.488326E+01,0,83,80,8,2,2
3716,2026/09/07,09:29:12,9.490921E+01,8.689689E+01,9.497082E+01,1.900454E+02,7.690175E+01,0,85,81,8,2,2
3717,2026/09/07,09:30:12,9.484436E+01,8.788911E+01,9.497082E+01,3.710765E+02,7.517023E+01,0,87,83,8,2,2
3718,2026/09/07,09:31:12,9.487679E+01,8.914073E+01,9.497082E+01,3.441634E+02,7.180933E+01,0,89,85,8,2,2
3719,2026/09/07,09:32:12,9.487679E+01,9.000648E+01,9.497082E+01,2.143969E+02,7.661478E+01,0,90,86,8,16,16
3720,2026/09/07,09:33:12,9.487679E+01,8.837225E+01,9.497082E+01,3.832361E+02,7.896887E+01,0,90,86,8,16,16
3721,2026/09/07,09:34:12,9.490921E+01,8.542477E+01,9.497082E+01,7.542802E+02,6.911478E+01,0,90,86,8,16,16
3722,2026/09/07,09:35:12,9.490921E+01,8.430286E+01,9.497082E+01,2.355383E+02,8.137159E+01,0,92,88,8,2,2
3723,2026/09/07,09:36:12,9.490921E+01,8.503891E+01,9.497082E+01,2.333009E+02,7.752918E+01,0,94,89,8,2,2
3724,2026/09/07,09:37:12,9.487679E+01,8.596952E+01,9.500324E+01,3.905966E+02,7.406615E+01,0,95,91,8,2,2
3725,2026/09/07,09:38:12,9.490921E+01,8.728275E+01,9.497082E+01,2.124514E+02,7.473735E+01,0,97,93,8,2,2
3726,2026/09/07,09:39:12,9.487679E+01,8.859599E+01,9.497082E+01,2.092413E+02,7.603599E+01,0,99,95,8,2,2
3727,2026/09/07,09:40:12,9.490921E+01,8.994164E+01,9.500324E+01,2.287938E+02,7.469358E+01,0,101,96,8,2,2
3728,2026/09/07,09:41:12,9.487679E+01,8.907588E+01,9.497082E+01,2.111868E+02,7.498055E+01,0,101,96,8,16,16
3729,2026/09/07,09:42:12,9.487679E+01,8.648184E+01,9.497082E+01,5.995136E+02,7.426070E+01,0,101,96,8,16,16
3730,2026/09/07,09:43:12,9.487679E+01,8.455902E+01,9.497082E+01,2.297665E+02,8.593871E+01,0,102,97,8,2,2
3731,2026/09/07,09:44:12,9.487679E+01,8.593710E+01,9.497082E+01,2.079767E+02,7.598735E+01,0,104,99,8,2,2
3732,2026/09/07,09:45:12,9.490921E+01,8.728275E+01,9.497082E+01,2.063878E+02,7.473735E+01,0,105,101,8,2,2
3733,2026/09/07,09:46:12,9.487679E+01,8.862841E+01,9.497082E+01,2.265564E+02,7.435311E+01,0,107,102,8,2,2
3734,2026/09/07,09:47:12,9.487679E+01,8.997406E+01,9.497082E+01,1.419585E+02,7.574902E+01,0,109,104,8,16,16
3735,2026/09/07,09:48:12,9.487679E+01,8.926719E+01,9.497082E+01,1.663100E+02,7.526751E+01,0,109,104,8,16,16
3736,2026/09/07,09:49:12,9.490921E+01,8.853113E+01,9.497082E+01,1.422827E+02,7.454766E+01,0,109,104,8,16,16
3737,2026/09/07,09:50:12,9.487679E+01,8.782750E+01,9.497082E+01,1.208171E+02,7.560311E+01,0,109,104,8,16,16
3738,2026/09/07,09:51:12,9.490921E+01,8.721790E+01,9.497082E+01,1.198768E+02,7.565175E+01,0,109,104,8,16,16
3739,2026/09/07,09:52:12,9.487679E+01,8.654345E+01,9.497082E+01,1.246758E+02,7.512159E+01,0,109,104,8,16,16
3740,2026/09/07,09:53:12,9.487679E+01,8.571336E+01,9.497082E+01,1.772049E+02,7.507782E+01,0,109,104,8,16,16
3741,2026/09/07,09:54:12,9.490921E+01,8.500648E+01,9.497082E+01,1.631323E+02,7.449902E+01,0,109,104,8,2,2
3742,2026/09/07,09:55:12,9.487679E+01,8.664073E+01,9.497082E+01,1.269131E+02,7.512159E+01,0,111,106,8,2,2
3743,2026/09/07,09:56:12,9.490921E+01,8.846628E+01,9.500324E+01,1.250000E+02,7.551070E+01,0,113,107,8,2,2
3744,2026/09/07,09:57:12,9.484436E+01,9.000648E+01,9.500324E+01,1.269131E+02,7.541342E+01,0,114,109,8,16,16
3745,2026/09/07,09:58:12,9.487679E+01,8.939689E+01,9.497082E+01,1.105707E+02,7.613326E+01,0,114,109,8,16,16
3746,2026/09/07,09:59:12,9.490921E+01,8.846628E+01,9.497082E+01,2.323282E+02,7.406615E+01,0,114,109,8,16,16
3747,2026/09/07,10:00:12,9.484436E+01,8.616084E+01,9.497082E+01,5.777238E+02,7.349222E+01,0,114,109,8,16,16
3748,2026/09/07,10:01:12,9.484436E+01,8.430286E+01,9.500324E+01,5.882944E+02,7.401751E+01,0,115,110,8,2,2
3749,2026/09/07,10:02:12,9.490921E+01,8.507134E+01,9.497082E+01,2.095655E+02,7.623055E+01,0,117,112,8,2,2
3750,2026/09/07,10:03:12,9.484436E+01,8.641699E+01,9.497082E+01,2.140726E+02,7.469358E+01,0,119,113,8,2,2
3751,2026/09/07,10:04:12,9.487679E+01,8.773022E+01,9.497082E+01,2.246433E+02,7.445039E+01,0,120,115,8,2,2
3752,2026/09/07,10:05:12,9.487679E+01,8.901102E+01,9.497082E+01,2.243191E+02,7.469358E+01,0,122,117,8,2,2
3753,2026/09/07,10:06:12,9.487679E+01,8.984436E+01,9.497082E+01,2.246433E+02,7.473735E+01,0,124,118,8,16,16
3754,2026/09/07,10:07:12,9.487679E+01,8.869326E+01,9.497082E+01,2.239948E+02,7.536478E+01,0,124,118,8,16,16
3755,2026/09/07,10:08:12,9.490921E+01,8.616084E+01,9.497082E+01,5.690662E+02,7.411478E+01,0,124,118,8,16,16
3756,2026/09/07,10:09:12,9.490921E+01,8.436771E+01,9.500324E+01,4.280804E+02,8.800584E+01,0,125,119,8,2,2
3757,2026/09/07,10:10:12,9.487679E+01,8.564851E+01,9.500324E+01,2.182231E+02,7.541342E+01,0,126,121,8,2,2
3758,2026/09/07,10:11:12,9.487679E+01,8.696174E+01,9.497082E+01,2.230220E+02,7.435311E+01,0,128,122,8,2,2
3759,2026/09/07,10:12:12,9.484436E+01,8.824255E+01,9.497082E+01,2.230220E+02,7.493191E+01,0,130,124,8,2,2
3760,2026/09/07,10:13:12,9.490921E+01,8.923801E+01,9.497082E+01,2.791180E+02,7.478599E+01,0,132,126,8,2,2
3761,2026/09/07,10:14:12,9.487679E+01,8.975033E+01,9.497082E+01,2.797341E+02,7.483463E+01,0,133,127,8,16,16
3762,2026/09/07,10:15:12,9.487679E+01,8.782750E+01,9.497082E+01,6.011025E+02,6.887646E+01,0,133,127,8,16,16
3763,2026/09/07,10:16:12,9.487679E+01,8.468548E+01,9.497082E+01,5.934177E+02,7.459630E+01,0,133,127,8,2,2
3764,2026/09/07,10:17:12,9.487679E+01,8.471790E+01,9.497082E+01,2.246433E+02,7.834630E+01,0,135,129,8,2,2
3765,2026/09/07,10:18:12,9.487679E+01,8.609599E+01,9.497082E+01,2.115110E+02,7.483463E+01,0,137,131,8,2,2
3766,2026/09/07,10:19:12,9.487679E+01,8.747406E+01,9.497082E+01,1.993191E+02,7.551070E+01,0,139,132,8,2,2
3767,2026/09/07,10:20:12,9.490921E+01,8.885214E+01,9.497082E+01,1.977302E+02,7.493191E+01,0,140,134,8,2,2
3768,2026/09/07,10:21:12,9.487679E+01,8.990921E+01,9.497082E+01,2.002918E+02,7.502918E+01,0,142,135,8,16,16
3769,2026/09/07,10:22:12,9.490921E+01,8.875487E+01,9.497082E+01,2.236706E+02,7.464494E+01,0,142,135,8,16,16
3770,2026/09/07,10:23:12,9.490921E+01,8.740921E+01,9.497082E+01,5.283723E+02,6.613813E+01,0,142,135,8,16,16
3771,2026/09/07,10:24:12,9.490921E+01,8.459145E+01,9.497082E+01,5.741894E+02,7.426070E+01,0,142,136,8,2,2
3772,2026/09/07,10:25:12,9.490921E+01,8.471790E+01,9.497082E+01,2.339170E+02,7.767023E+01,0,144,137,8,2,2
3773,2026/09/07,10:26:12,9.487679E+01,8.596952E+01,9.497082E+01,2.425746E+02,7.517023E+01,0,146,139,8,2,2
3774,2026/09/07,10:27:12,9.487679E+01,8.712063E+01,9.497082E+01,2.524968E+02,7.502918E+01,0,147,141,8,2,2
3775,2026/09/07,10:28:12,9.484436E+01,8.827497E+01,9.497082E+01,2.451362E+02,7.521887E+01,0,149,142,8,2,2
3776,2026/09/07,10:29:12,9.490921E+01,8.946174E+01,9.497082E+01,2.448119E+02,7.541342E+01,0,151,144,8,2,2
3777,2026/09/07,10:30:12,9.487679E+01,8.946174E+01,9.497082E+01,2.268807E+02,7.445039E+01,0,152,145,8,16,16
3778,2026/09/07,10:31:12,9.487679E+01,8.708820E+01,9.497082E+01,5.745136E+02,7.382782E+01,0,152,145,8,16,16
3779,2026/09/07,10:32:12,9.487679E+01,8.452659E+01,9.500324E+01,4.165694E+02,8.877431E+01,0,152,145,8,2,2
3780,2026/09/07,10:33:12,9.490921E+01,8.580740E+01,9.500324E+01,2.335927E+02,7.502918E+01,0,154,147,8,2,2
3781,2026/09/07,10:34:12,9.484436E+01,8.699416E+01,9.497082E+01,2.432231E+02,7.512159E+01,0,156,149,8,2,2
3782,2026/09/07,10:35:12,9.487679E+01,8.821012E+01,9.497082E+01,2.425746E+02,7.430933E+01,0,158,151,8,2,2
3783,2026/09/07,10:36:12,9.490921E+01,8.936446E+01,9.497082E+01,2.406615E+02,7.430933E+01,0,159,152,8,2,2
3784,2026/09/07,10:37:12,9.487679E+01,8.949416E+01,9.497082E+01,2.419261E+02,7.416342E+01,0,160,153,8,16,16
3785,2026/09/07,10:38:12,9.487679E+01,8.705902E+01,9.497082E+01,5.687419E+02,7.421206E+01,0,160,153,8,16,16
3786,2026/09/07,10:39:12,9.484436E+01,8.452659E+01,9.497082E+01,5.873217E+02,7.570039E+01,0,161,154,8,2,2
3787,2026/09/07,10:40:12,9.490921E+01,8.568094E+01,9.497082E+01,2.371271E+02,7.560311E+01,0,162,155,8,2,2
3788,2026/09/07,10:41:12,9.487679E+01,8.686446E+01,9.497082E+01,2.759079E+02,7.459630E+01,0,164,157,8,2,2
3789,2026/09/07,10:42:12,9.487679E+01,8.792153E+01,9.497082E+01,2.592412E+02,7.493191E+01,0,166,159,8,2,2
3790,2026/09/07,10:43:12,9.490921E+01,8.910831E+01,9.497082E+01,2.419261E+02,7.526751E+01,0,168,160,8,2,2
3791,2026/09/07,10:44:12,9.487679E+01,8.981194E+01,9.497082E+01,2.422503E+02,7.507782E+01,0,169,162,8,16,16
3792,2026/09/07,10:45:12,9.487679E+01,8.840467E+01,9.497082E+01,5.219844E+02,6.455253E+01,0,169,162,8,16,16
3793,2026/09/07,10:46:12,9.487679E+01,8.535992E+01,9.497082E+01,5.953307E+02,7.426070E+01,0,169,162,8,16,16
3794,2026/09/07,10:47:12,9.487679E+01,8.475033E+01,9.497082E+01,2.425746E+02,7.930447E+01,0,171,163,8,2,2
3795,2026/09/07,10:48:12,9.490921E+01,8.593710E+01,9.500324E+01,2.422503E+02,7.565175E+01,0,172,165,8,2,2
3796,2026/09/07,10:49:12,9.487679E+01,8.712063E+01,9.497082E+01,2.416018E+02,7.488326E+01,0,174,167,8,2,2
3797,2026/09/07,10:50:12,9.487679E+01,8.833982E+01,9.497082E+01,2.425746E+02,7.488326E+01,0,176,168,8,2,2
3798,2026/09/07,10:51:12,9.487679E+01,8.949416E+01,9.497082E+01,2.413100E+02,7.526751E+01,0,178,170,8,2,2
3799,2026/09/07,10:52:12,9.487679E+01,8.933204E+01,9.497082E+01,2.614786E+02,7.478599E+01,0,179,171,8,16,16
3800,2026/09/07,10:53:12,9.484436E+01,8.657588E+01,9.497082E+01,6.075227E+02,7.334630E+01,0,179,171,8,16,16
3801,2026/09/07,10:54:12,9.487679E+01,8.436771E+01,9.497082E+01,4.101492E+02,8.934824E+01,0,179,172,8,2,2
3802,2026/09/07,10:55:12,9.490921E+01,8.545720E+01,9.497082E+01,2.605058E+02,7.498055E+01,0,181,173,8,2,2
3803,2026/09/07,10:56:12,9.490921E+01,8.657588E+01,9.500324E+01,2.425746E+02,7.565175E+01,0,183,175,8,2,2
3804,2026/09/07,10:57:12,9.490921E+01,8.776265E+01,9.497082E+01,2.566797E+02,7.517023E+01,0,185,177,8,2,2
3805,2026/09/07,10:58:12,9.490921E+01,8.901102E+01,9.497082E+01,2.159857E+02,7.531615E+01,0,187,178,8,2,2
3806,2026/09/07,10:59:12,9.490921E+01,8.981194E+01,9.497082E+01,2.188716E+02,7.498055E+01,0,188,180,8,16,16
3807,2026/09/07,11:00:12,9.484436E+01,8.821012E+01,9.497082E+01,5.514592E+02,6.930933E+01,0,188,180,8,16,16
3808,2026/09/07,11:01:12,9.490921E+01,8.526265E+01,9.497082E+01,5.710117E+02,7.526751E+01,0,188,180,8,16,16
3809,2026/09/07,11:02:12,9.487679E+01,8.513619E+01,9.497082E+01,2.291180E+02,7.579766E+01,0,189,181,8,2,2
3810,2026/09/07,11:03:12,9.490921E+01,8.631972E+01,9.497082E+01,2.416018E+02,7.565175E+01,0,191,183,8,2,2
3811,2026/09/07,11:04:12,9.487679E+01,8.747406E+01,9.500324E+01,2.422503E+02,7.536478E+01,0,193,185,8,2,2
3812,2026/09/07,11:05:12,9.490921E+01,8.866084E+01,9.497082E+01,2.589170E+02,7.507782E+01,0,195,186,8,2,2
3813,2026/09/07,11:06:12,9.487679E+01,8.933204E+01,9.497082E+01,2.605058E+02,7.498055E+01,0,196,188,16,4,2
3814,2026/09/07,11:07:12,9.484436E+01,8.920558E+01,9.497082E+01,2.605058E+02,7.502918E+01,0,198,190,16,4,2
3815,2026/09/07,11:08:12,9.490921E+01,8.904346E+01,9.497082E+01,2.621271E+02,7.526751E+01,0,199,192,16,4,2
3816,2026/09/07,11:09:12,9.490921E+01,8.811609E+01,9.497082E+01,5.892672E+02,7.281615E+01,0,200,193,16,4,2
3817,2026/09/07,11:10:12,9.487679E+01,8.638457E+01,9.497082E+01,5.354410E+02,7.637159E+01,0,202,195,16,4,2
3818,2026/09/07,11:11:12,9.487679E+01,8.641699E+01,9.497082E+01,1.378080E+02,7.546206E+01,0,203,197,16,4,2
3819,2026/09/07,11:12:12,9.487679E+01,8.692931E+01,9.500324E+01,1.362192E+02,7.546206E+01,0,204,199,16,4,2
3820,2026/09/07,11:13:12,9.490921E+01,8.747406E+01,9.497082E+01,1.512646E+02,7.507782E+01,0,206,200,16,4,2
3821,2026/09/07,11:14:12,9.487679E+01,8.795396E+01,9.497082E+01,1.374838E+02,7.551070E+01,0,207,202,16,4,2
3822,2026/09/07,11:15:12,9.487679E+01,8.853113E+01,9.497082E+01,1.381323E+02,7.406615E+01,0,208,204,16,4,2
3823,2026/09/07,11:16:12,9.490921E+01,8.907588E+01,9.497082E+01,1.355707E+02,7.493191E+01,0,209,206,16,4,2
3824,2026/09/07,11:17:12,9.490921E+01,8.962063E+01,9.500324E+01,1.374838E+02,7.512159E+01,0,211,208,16,4,2
3825,2026/09/07,11:18:12,9.487679E+01,8.984436E+01,9.497082E+01,1.554151E+02,7.454766E+01,0,212,209,16,4,16
3826,2026/09/07,11:19:12,9.487679E+01,8.904346E+01,9.497082E+01,1.570363E+02,7.598735E+01,0,213,209,16,4,16
3827,2026/09/07,11:20:12,9.490921E+01,8.821012E+01,9.497082E+01,1.576848E+02,7.459630E+01,0,215,209,16,4,16
3828,2026/09/07,11:21:12,9.490921E+01,8.740921E+01,9.500324E+01,1.576848E+02,7.536478E+01,0,216,209,16,4,16
3829,2026/09/07,11:22:12,9.487679E+01,8.657588E+01,9.497082E+01,1.358949E+02,7.493191E+01,0,216,209,16,4,16
3830,2026/09/07,11:23:12,9.490921E+01,8.587225E+01,9.497082E+01,1.393969E+02,7.498055E+01,0,216,209,16,4,16
3831,2026/09/07,11:24:12,9.487679E+01,8.513619E+01,9.500324E+01,1.419585E+02,7.469358E+01,0,216,209,16,4,16
3832,2026/09/07,11:25:12,9.490921E+01,8.346952E+01,9.497082E+01,5.283723E+02,7.445039E+01,0,216,210,16,4,2
3833,2026/09/07,11:26:12,9.487679E+01,8.212387E+01,9.497082E+01,2.470493E+02,8.290855E+01,0,216,212,16,4,2
3834,2026/09/07,11:27:12,9.487679E+01,8.212387E+01,9.497082E+01,2.432231E+02,7.526751E+01,0,216,214,16,4,2
3835,2026/09/07,11:28:12,9.490921E+01,8.212387E+01,9.497082E+01,2.422503E+02,7.531615E+01,0,216,216,16,4,2
3836,2026/09/07,11:29:12,9.487679E+01,8.209145E+01,9.497082E+01,2.582685E+02,7.473735E+01,0,216,217,16,4,2
3837,2026/09/07,11:30:12,9.487679E+01,8.209145E+01,9.497082E+01,2.406615E+02,7.512159E+01,0,216,219,16,4,2
3838,2026/09/07,11:31:12,9.487679E+01,8.205902E+01,9.497082E+01,2.451362E+02,7.526751E+01,0,216,221,16,4,2
3839,2026/09/07,11:32:12,9.487679E+01,8.157912E+01,9.497082E+01,5.735733E+02,6.979086E+01,0,216,223,16,4,2
3840,2026/09/07,11:33:12,9.487679E+01,7.981518E+01,9.497082E+01,5.802853E+02,7.368191E+01,0,216,224,16,4,2
3841,2026/09/07,11:34:12,9.490921E+01,7.904669E+01,9.497082E+01,2.476978E+02,7.690175E+01,0,216,226,16,4,2
3842,2026/09/07,11:35:12,9.487679E+01,7.898184E+01,9.500324E+01,2.428988E+02,7.526751E+01,0,216,228,16,4,2
3843,2026/09/07,11:36:12,9.487679E+01,7.904669E+01,9.497082E+01,2.259079E+02,7.536478E+01,0,216,230,16,4,2
3844,2026/09/07,11:37:12,9.484436E+01,7.911155E+01,9.497082E+01,2.259079E+02,7.546206E+01,0,216,231,16,4,2
3845,2026/09/07,11:38:12,9.487679E+01,7.920882E+01,9.497082E+01,2.291180E+02,7.488326E+01,0,216,233,16,4,2
3846,2026/09/07,11:39:12,9.487679E+01,7.895266E+01,9.497082E+01,5.472763E+02,6.777237E+01,0,216,235,16,4,2
3847,2026/09/07,11:40:12,9.484436E+01,7.718872E+01,9.497082E+01,5.780480E+02,7.473735E+01,0,216,237,16,4,2
3848,2026/09/07,11:41:12,9.487679E+01,7.616408E+01,9.497082E+01,2.281453E+02,7.882295E+01,0,216,238,16,4,2
3849,2026/09/07,11:42:12,9.490921E+01,7.626135E+01,9.497082E+01,2.262322E+02,7.536478E+01,0,216,240,16,4,2
3850,2026/09/07,11:43:12,9.490921E+01,7.632296E+01,9.497082E+01,2.284695E+02,7.512159E+01,0,216,242,16,4,2
3851,2026/09/07,11:44:12,9.484436E+01,7.635538E+01,9.500324E+01,2.268807E+02,7.502918E+01,0,216,244,16,4,2
3852,2026/09/07,11:45:12,9.490921E+01,7.635538E+01,9.497082E+01,2.592412E+02,7.426070E+01,0,216,245,16,4,2
3853,2026/09/07,11:46:12,9.490921E+01,7.629053E+01,9.497082E+01,2.461089E+02,7.488326E+01,0,216,247,16,4,2
3854,2026/09/07,11:47:12,9.490921E+01,7.478600E+01,9.500324E+01,6.023995E+02,7.502918E+01,0,216,249,16,4,2
3855,2026/09/07,11:48:12,9.487679E+01,7.315176E+01,9.497082E+01,2.726978E+02,8.574416E+01,0,216,251,16,4,2
3856,2026/09/07,11:49:12,9.487679E+01,7.321661E+01,9.497082E+01,2.265564E+02,7.570039E+01,0,216,252,16,4,2
3857,2026/09/07,11:50:12,9.484436E+01,7.328146E+01,9.497082E+01,2.284695E+02,7.502918E+01,0,216,254,16,4,2
3858,2026/09/07,11:51:12,9.490921E+01,7.328146E+01,9.497082E+01,2.265564E+02,7.498055E+01,0,216,256,16,4,2
3859,2026/09/07,11:52:12,9.490921E+01,7.334306E+01,9.497082E+01,2.262322E+02,7.493191E+01,0,216,258,16,4,2
3860,2026/09/07,11:53:12,9.487679E+01,7.334306E+01,9.500324E+01,2.653372E+02,7.526751E+01,0,216,259,16,4,2
3861,2026/09/07,11:54:12,9.490921E+01,7.273671E+01,9.497082E+01,5.665046E+02,7.118191E+01,0,216,261,16,4,2
3862,2026/09/07,11:55:12,9.490921E+01,7.097276E+01,9.497082E+01,5.815824E+02,7.584630E+01,0,216,263,16,4,2
3863,2026/09/07,11:56:12,9.487679E+01,7.039559E+01,9.497082E+01,2.287938E+02,7.671206E+01,0,216,265,16,4,2
3864,2026/09/07,11:57:12,9.487679E+01,7.046044E+01,9.497082E+01,2.294423E+02,7.512159E+01,0,216,266,16,4,2
3865,2026/09/07,11:58:12,9.487679E+01,7.046044E+01,9.497082E+01,2.486706E+02,7.512159E+01,0,216,268,16,4,2
3866,2026/09/07,11:59:12,9.484436E+01,7.042802E+01,9.500324E+01,2.473736E+02,7.449902E+01,0,216,270,16,4,2
3867,2026/09/07,12:00:12,9.487679E+01,7.039559E+01,9.497082E+01,2.480220E+02,7.445039E+01,0,216,272,16,4,2
3868,2026/09/07,12:01:12,9.487679E+01,7.033398E+01,9.497082E+01,2.630999E+02,7.507782E+01,0,216,274,16,4,2
3869,2026/09/07,12:02:12,9.487679E+01,6.952983E+01,9.497082E+01,6.043126E+02,7.137646E+01,1,216,275,2,4,2
3870,2026/09/07,12:03:12,9.487679E+01,6.853761E+01,9.497082E+01,6.511025E+02,7.574902E+01,3,216,277,2,4,2
3871,2026/09/07,12:04:12,9.487679E+01,6.872893E+01,9.497082E+01,3.370947E+02,7.613326E+01,5,216,279,2,4,2
3872,2026/09/07,12:05:12,9.487679E+01,6.924449E+01,9.497082E+01,3.467250E+02,7.521887E+01,7,216,280,2,4,2
3873,2026/09/07,12:06:12,9.487679E+01,6.975681E+01,9.497082E+01,3.451038E+02,7.488326E+01,8,216,282,2,4,2
3874,2026/09/07,12:07:12,9.487679E+01,7.020428E+01,9.497082E+01,3.473411E+02,7.469358E+01,10,216,284,2,4,2
3875,2026/09/07,12:08:12,9.487679E+01,7.068418E+01,9.497082E+01,3.476654E+02,7.435311E+01,12,216,286,2,4,2
3876,2026/09/07,12:09:12,9.490921E+01,7.113490E+01,9.497082E+01,3.464008E+02,7.551070E+01,14,216,287,2,4,2
3877,2026/09/07,12:10:12,9.487679E+01,7.042802E+01,9.497082E+01,6.434177E+02,7.373055E+01,16,216,289,2,4,2
3878,2026/09/07,12:11:12,9.490921E+01,6.930610E+01,9.497082E+01,6.652075E+02,7.411478E+01,17,216,291,2,4,2
3879,2026/09/07,12:12:12,9.490921E+01,6.952983E+01,9.497082E+01,3.656291E+02,7.570039E+01,19,216,293,2,4,2
3880,2026/09/07,12:13:12,9.484436E+01,6.991570E+01,9.500324E+01,3.662451E+02,7.521887E+01,21,216,294,2,4,2
3881,2026/09/07,12:14:12,9.490921E+01,7.030156E+01,9.497082E+01,3.662451E+02,7.551070E+01,23,216,296,2,4,2
3882,2026/09/07,12:15:12,9.487679E+01,7.065176E+01,9.497082E+01,3.544099E+02,7.521887E+01,25,216,298,2,4,2
3883,2026/09/07,12:16:12,9.490921E+01,7.110247E+01,9.497082E+01,3.787614E+02,7.560311E+01,26,216,299,2,4,2
3884,2026/09/07,12:17:12,9.487679E+01,7.151751E+01,9.497082E+01,5.783723E+02,7.012646E+01,28,216,301,2,4,2
3885,2026/09/07,12:18:12,9.487679E+01,7.078146E+01,9.497082E+01,5.815824E+02,7.435311E+01,30,216,303,2,4,2
3886,2026/09/07,12:19:12,9.487679E+01,7.126135E+01,9.497082E+01,2.284695E+02,7.651751E+01,32,216,305,2,4,2
3887,2026/09/07,12:20:12,9.487679E+01,7.238327E+01,9.497082E+01,2.275292E+02,7.483463E+01,33,216,306,2,4,2
3888,2026/09/07,12:21:12,9.490921E+01,7.353761E+01,9.497082E+01,2.419261E+02,7.435311E+01,35,216,308,2,4,2
3889,2026/09/07,12:22:12,9.487679E+01,7.468872E+01,9.497082E+01,2.079767E+02,7.512159E+01,37,216,310,2,4,2
3890,2026/09/07,12:23:12,9.490921E+01,7.590791E+01,9.497082E+01,2.041180E+02,7.551070E+01,39,216,312,2,4,2
3891,2026/09/07,12:24:12,9.487679E+01,7.683528E+01,9.497082E+01,5.386187E+02,6.411964E+01,41,216,313,2,4,2
3892,2026/09/07,12:25:12,9.490921E+01,7.606680E+01,9.497082E+01,6.014268E+02,7.478599E+01,42,216,315,2,4,2
3893,2026/09/07,12:26:12,9.487679E+01,7.619650E+01,9.497082E+01,2.441959E+02,7.656615E+01,44,216,317,2,4,2
3894,2026/09/07,12:27:12,9.484436E+01,7.718872E+01,9.497082E+01,2.496433E+02,7.473735E+01,46,216,318,2,4,2
3895,2026/09/07,12:28:12,9.487679E+01,7.805447E+01,9.497082E+01,2.659533E+02,7.502918E+01,48,216,320,2,4,2
3896,2026/09/07,12:29:12,9.484436E+01,7.895266E+01,9.497082E+01,2.659533E+02,7.454766E+01,50,216,322,2,4,2
3897,2026/09/07,12:30:12,9.484436E+01,8.007134E+01,9.497082E+01,2.300908E+02,7.531615E+01,51,216,324,2,4,2
3898,2026/09/07,12:31:12,9.490921E+01,8.116084E+01,9.497082E+01,2.278534E+02,7.469358E+01,53,216,325,2,4,2
3899,2026/09/07,12:32:12,9.490921E+01,8.225033E+01,9.497082E+01,2.272049E+02,7.498055E+01,55,216,327,2,4,2
3900,2026/09/07,12:33:12,9.487679E+01,8.183528E+01,9.497082E+01,6.533398E+02,7.185797E+01,57,216,329,2,4,2
3901,2026/09/07,12:34:12,9.490921E+01,8.087225E+01,9.497082E+01,3.569715E+02,8.853113E+01,59,216,330,2,4,2
3902,2026/09/07,12:35:12,9.490921E+01,8.157912E+01,9.497082E+01,2.996109E+02,7.541342E+01,60,216,332,2,4,2
3903,2026/09/07,12:36:12,9.487679E+01,8.253891E+01,9.500324E+01,1.916342E+02,7.464494E+01,62,216,334,2,4,2
3904,2026/09/07,12:37:12,9.487679E+01,8.382296E+01,9.497082E+01,2.146887E+02,7.502918E+01,64,216,336,2,4,2
3905,2026/09/07,12:38:12,9.490921E+01,8.433528E+01,9.500324E+01,2.393645E+02,7.593871E+01,66,216,337,2,4,32
3906,2026/09/07,12:39:12,9.490921E+01,8.423801E+01,9.497082E+01,2.781453E+02,7.305933E+01,68,216,337,2,4,32
3907,2026/09/07,12:40:12,9.487679E+01,8.369326E+01,9.500324E+01,3.181907E+02,7.473735E+01,69,216,337,2,4,32
3908,2026/09/07,12:41:12,9.490921E+01,8.311609E+01,9.500324E+01,3.034695E+02,7.531615E+01,71,216,337,2,4,32
3909,2026/09/07,12:42:12,9.490921E+01,8.263619E+01,9.497082E+01,3.015240E+02,7.531615E+01,73,216,337,2,4,32
3910,2026/09/07,12:43:12,9.487679E+01,8.218872E+01,9.497082E+01,2.996109E+02,7.517023E+01,75,216,337,2,4,32
3911,2026/09/07,12:44:12,9.484436E+01,8.167640E+01,9.500324E+01,3.034695E+02,7.521887E+01,77,216,337,2,4,32
3912,2026/09/07,12:45:12,9.490921E+01,8.122569E+01,9.497082E+01,3.009079E+02,7.517023E+01,79,216,337,2,4,32
3913,2026/09/07,12:46:12,9.487679E+01,8.074579E+01,9.497082E+01,3.015240E+02,7.392023E+01,81,216,337,2,4,32
3914,2026/09/07,12:47:12,9.493839E+01,8.029832E+01,9.497082E+01,3.015240E+02,7.512159E+01,82,216,337,2,4,32
3915,2026/09/07,12:48:12,9.484436E+01,7.827821E+01,9.497082E+01,6.469196E+02,7.392023E+01,84,216,337,2,4,32
3916,2026/09/07,12:49:12,9.487679E+01,7.597276E+01,9.497082E+01,6.369974E+02,8.742704E+01,86,216,337,2,4,32
3917,2026/09/07,12:50:12,9.487679E+01,7.546044E+01,9.500324E+01,3.111544E+02,7.445039E+01,88,216,337,2,4,32
3918,2026/09/07,12:51:12,9.490921E+01,7.494488E+01,9.497082E+01,3.178664E+02,7.421206E+01,90,216,337,2,4,32
3919,2026/09/07,12:52:12,9.487679E+01,7.437095E+01,9.500324E+01,3.169261E+02,7.546206E+01,92,216,337,2,4,32
3920,2026/09/07,12:53:12,9.490921E+01,7.376135E+01,9.497082E+01,3.124189E+02,7.560311E+01,93,216,337,2,4,32
3921,2026/09/07,12:54:12,9.484436E+01,7.328146E+01,9.497082E+01,2.768483E+02,7.541342E+01,95,217,337,2,4,32
3922,2026/09/07,12:55:12,9.490921E+01,7.286317E+01,9.500324E+01,3.393320E+02,7.603599E+01,97,219,337,2,4,32
3923,2026/09/07,12:56:12,9.490921E+01,7.084631E+01,9.497082E+01,6.456550E+02,7.368191E+01,99,220,337,2,4,32
3924,2026/09/07,12:57:12,9.487679E+01,6.876135E+01,9.497082E+01,3.229896E+02,8.598735E+01,101,222,337,2,4,32
3925,2026/09/07,12:58:12,9.493839E+01,6.828146E+01,9.497082E+01,3.024968E+02,7.473735E+01,103,223,337,2,4,32
3926,2026/09/07,12:59:12,9.490921E+01,6.780156E+01,9.497082E+01,3.011997E+02,7.473735E+01,104,224,337,2,4,32
3927,2026/09/07,13:00:12,9.487679E+01,6.728924E+01,9.497082E+01,2.983139E+02,7.584630E+01,106,226,337,2,4,32
3928,2026/09/07,13:01:12,9.490921E+01,6.683852E+01,9.497082E+01,2.980221E+02,7.488326E+01,108,227,337,2,4,32
3929,2026/09/07,13:02:12,9.487679E+01,6.639105E+01,9.497082E+01,3.037614E+02,7.555447E+01,110,228,337,2,4,32
3930,2026/09/07,13:03:12,9.487679E+01,6.501297E+01,9.497082E+01,6.395590E+02,7.248055E+01,112,230,337,2,4,32
3931,2026/09/07,13:04:12,9.487679E+01,6.264267E+01,9.497082E+01,6.728923E+02,7.526751E+01,114,231,337,2,4,32
3932,2026/09/07,13:05:12,9.487679E+01,6.267510E+01,9.497082E+01,2.512322E+02,7.536478E+01,115,233,337,2,2,4
3933,2026/09/07,13:06:12,9.487679E+01,6.373217E+01,9.497082E+01,2.358625E+02,7.565175E+01,117,234,337,2,2,4
3934,2026/09/07,13:07:12,9.484436E+01,6.478924E+01,9.497082E+01,2.361868E+02,7.473735E+01,119,236,337,2,2,4
3935,2026/09/07,13:08:12,9.484436E+01,6.597601E+01,9.497082E+01,2.178988E+02,7.493191E+01,121,238,337,2,2,4
3936,2026/09/07,13:09:12,9.490921E+01,6.712711E+01,9.497082E+01,2.178988E+02,7.464494E+01,123,240,337,2,2,4
3937,2026/09/07,13:10:12,9.487679E+01,6.763943E+01,9.497082E+01,5.594683E+02,7.123055E+01,124,242,337,2,2,4
3938,2026/09/07,13:11:12,9.487679E+01,6.696822E+01,9.497082E+01,5.722763E+02,7.493191E+01,126,243,337,2,2,4
3939,2026/09/07,13:12:12,9.487679E+01,6.728924E+01,9.497082E+01,2.163100E+02,7.661478E+01,128,245,337,2,2,4
3940,2026/09/07,13:13:12,9.490921E+01,6.809014E+01,9.497082E+01,3.005837E+02,7.440175E+01,130,247,337,2,2,4
3941,2026/09/07,13:14:12,9.490921E+01,6.885863E+01,9.497082E+01,2.986382E+02,7.493191E+01,132,249,337,2,2,4
3942,2026/09/07,13:15:12,9.490921E+01,6.959469E+01,9.497082E+01,2.986382E+02,7.593871E+01,133,251,337,2,2,4
3943,2026/09/07,13:16:12,9.487679E+01,7.013943E+01,9.497082E+01,3.355058E+02,7.502918E+01,135,253,337,2,2,4
3944,2026/09/07,13:17:12,9.490921E+01,7.071661E+01,9.497082E+01,3.181907E+02,7.430933E+01,137,254,337,2,2,4
3945,2026/09/07,13:18:12,9.490921E+01,7.107004E+01,9.497082E+01,6.273995E+02,6.589494E+01,139,256,337,2,2,4
3946,2026/09/07,13:19:12,9.490921E+01,6.988327E+01,9.500324E+01,6.700065E+02,7.574902E+01,141,258,337,2,2,4
3947,2026/09/07,13:20:12,9.490921E+01,6.908236E+01,9.497082E+01,3.281129E+02,8.118190E+01,142,260,337,2,2,4
3948,2026/09/07,13:21:12,9.487679E+01,7.017186E+01,9.500324E+01,2.329767E+02,7.493191E+01,144,262,337,2,2,4
3949,2026/09/07,13:22:12,9.487679E+01,7.132620E+01,9.497082E+01,2.175746E+02,7.502918E+01,146,264,337,2,2,4
3950,2026/09/07,13:23:12,9.490921E+01,7.248055E+01,9.497082E+01,2.182231E+02,7.512159E+01,148,265,337,2,2,4
3951,2026/09/07,13:24:12,9.487679E+01,7.363165E+01,9.497082E+01,2.198444E+02,7.507782E+01,150,267,337,2,2,4
3952,2026/09/07,13:25:12,9.490921E+01,7.481842E+01,9.497082E+01,1.941958E+02,7.430933E+01,151,269,337,2,2,4
3953,2026/09/07,13:26:12,9.487679E+01,7.513943E+01,9.497082E+01,5.591440E+02,7.281615E+01,153,271,337,2,2,4
3954,2026/09/07,13:27:12,9.490921E+01,7.446498E+01,9.497082E+01,5.562581E+02,7.632782E+01,155,273,337,2,2,4
3955,2026/09/07,13:28:12,9.490921E+01,7.529832E+01,9.497082E+01,1.954929E+02,7.584630E+01,157,274,337,2,2,4
3956,2026/09/07,13:29:12,9.487679E+01,7.657912E+01,9.497082E+01,1.977302E+02,7.565175E+01,158,276,337,2,2,4
3957,2026/09/07,13:30:12,9.490921E+01,7.776589E+01,9.497082E+01,2.130999E+02,7.546206E+01,160,278,338,2,2,4
3958,2026/09/07,13:31:12,9.487679E+01,7.888781E+01,9.497082E+01,2.130999E+02,7.551070E+01,162,280,339,2,2,4
3959,2026/09/07,13:32:12,9.490921E+01,8.000973E+01,9.497082E+01,2.380999E+02,7.512159E+01,164,282,341,2,2,4
3960,2026/09/07,13:33:12,9.490921E+01,8.081064E+01,9.497082E+01,5.408885E+02,6.435797E+01,166,283,342,2,2,4
3961,2026/09/07,13:34:12,9.490921E+01,8.007134E+01,9.497082E+01,5.786965E+02,7.502918E+01,167,285,343,2,2,4
3962,2026/09/07,13:35:12,9.487679E+01,8.000973E+01,9.497082E+01,2.272049E+02,7.834630E+01,169,287,344,2,2,4
3963,2026/09/07,13:36:12,9.490921E+01,8.106680E+01,9.497082E+01,3.037614E+02,7.214494E+01,171,289,346,2,2,4
3964,2026/09/07,13:37:12,9.487679E+01,8.157912E+01,9.497082E+01,3.556745E+02,7.507782E+01,173,291,347,2,2,4
3965,2026/09/07,13:38:12,9.490921E+01,8.205902E+01,9.497082E+01,3.396563E+02,7.565175E+01,175,292,348,2,2,4
3966,2026/09/07,13:39:12,9.490921E+01,8.257134E+01,9.500324E+01,3.399806E+02,7.560311E+01,176,294,349,2,2,4
3967,2026/09/07,13:40:12,9.487679E+01,8.305123E+01,9.497082E+01,3.393320E+02,7.551070E+01,178,296,351,2,2,4
3968,2026/09/07,13:41:12,9.487679E+01,8.314851E+01,9.497082E+01,5.710117E+02,7.281615E+01,180,298,352,2,2,4
3969,2026/09/07,13:42:12,9.490921E+01,8.241245E+01,9.497082E+01,5.770753E+02,7.502918E+01,182,299,353,2,2,4
