"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
3970,2026/09/07,13:43:12,9.490921E+01,8.266862E+01,9.497082E+01,2.483463E+02,7.704766E+01,183,301,355,2,2,4
3971,2026/09/07,13:44:12,9.490921E+01,8.366084E+01,9.497082E+01,2.461089E+02,7.531615E+01,185,303,355,2,2,4
3972,2026/09/07,13:45:12,9.490921E+01,8.465305E+01,9.500324E+01,2.448119E+02,7.536478E+01,187,305,356,2,2,4
3973,2026/09/07,13:46:12,9.490921E+01,8.568094E+01,9.493839E+01,2.650130E+02,7.498055E+01,189,307,356,2,2,4
3974,2026/09/07,13:47:12,9.487679E+01,8.660831E+01,9.497082E+01,2.499352E+02,7.541342E+01,191,308,357,2,2,4
3975,2026/09/07,13:48:12,9.490921E+01,8.757134E+01,9.497082E+01,2.496433E+02,7.526751E+01,192,310,357,2,2,4
3976,2026/09/07,13:49:12,9.484436E+01,8.747406E+01,9.497082E+01,5.895914E+02,7.276751E+01,194,312,358,2,2,4
3977,2026/09/07,13:50:12,9.484436E+01,8.667316E+01,9.497082E+01,5.988651E+02,7.560311E+01,196,314,358,2,2,4
3978,2026/09/07,13:51:12,9.490921E+01,8.734760E+01,9.497082E+01,2.454604E+02,7.546206E+01,198,316,359,2,2,4
3979,2026/09/07,13:52:12,9.484436E+01,8.833982E+01,9.497082E+01,2.461089E+02,7.449902E+01,200,318,359,2,2,4
3980,2026/09/07,13:53:12,9.490921E+01,8.933204E+01,9.500324E+01,2.595655E+02,7.521887E+01,201,319,359,2,2,4
3981,2026/09/07,13:54:12,9.490921E+01,8.971790E+01,9.493839E+01,2.464332E+02,7.488326E+01,203,321,360,16,16,4
3982,2026/09/07,13:55:12,9.490921E+01,8.843385E+01,9.500324E+01,2.416018E+02,7.555447E+01,203,321,360,16,16,4
3983,2026/09/07,13:56:12,9.487679E+01,8.705902E+01,9.497082E+01,3.015240E+02,7.377918E+01,203,321,361,16,16,4
3984,2026/09/07,13:57:12,9.487679E+01,8.555124E+01,9.497082E+01,2.646887E+02,7.498055E+01,203,321,361,16,16,4
3985,2026/09/07,13:58:12,9.490921E+01,8.340467E+01,9.497082E+01,6.158560E+02,7.454766E+01,204,321,362,2,16,4
3986,2026/09/07,13:59:12,9.490921E+01,8.151427E+01,9.497082E+01,3.825876E+02,8.839008E+01,206,321,362,2,16,4
3987,2026/09/07,14:00:12,9.490921E+01,8.190013E+01,9.497082E+01,1.182555E+02,7.531615E+01,207,321,362,2,16,4
3988,2026/09/07,14:01:12,9.484436E+01,8.238003E+01,9.497082E+01,1.195525E+02,7.517023E+01,209,321,363,2,16,4
3989,2026/09/07,14:02:12,9.487679E+01,8.289235E+01,9.500324E+01,9.646563E+01,7.551070E+01,211,321,363,2,16,4
3990,2026/09/07,14:03:12,9.484436E+01,8.350195E+01,9.497082E+01,1.189040E+02,7.517023E+01,213,321,364,2,16,4
3991,2026/09/07,14:04:12,9.490921E+01,8.391699E+01,9.497082E+01,1.169909E+02,7.531615E+01,215,321,364,2,16,4
3992,2026/09/07,14:05:12,9.487679E+01,8.442931E+01,9.497082E+01,1.198768E+02,7.488326E+01,217,321,365,2,16,4
3993,2026/09/07,14:06:12,9.490921E+01,8.491245E+01,9.497082E+01,1.179313E+02,7.517023E+01,219,321,365,2,16,4
3994,2026/09/07,14:07:12,9.490921E+01,8.500648E+01,9.500324E+01,1.929313E+02,7.521887E+01,220,321,366,2,16,4
3995,2026/09/07,14:08:12,9.487679E+01,8.510377E+01,9.500324E+01,1.935473E+02,7.498055E+01,222,321,366,2,16,4
3996,2026/09/07,14:09:12,9.490921E+01,8.516862E+01,9.497082E+01,2.166342E+02,7.411478E+01,224,321,366,2,16,4
3997,2026/09/07,14:10:12,9.490921E+01,8.516862E+01,9.497082E+01,2.137484E+02,7.473735E+01,226,321,367,2,16,4
3998,2026/09/07,14:11:12,9.487679E+01,8.516862E+01,9.497082E+01,2.137484E+02,7.382782E+01,228,321,367,2,16,4
3999,2026/09/07,14:12:12,9.490921E+01,8.516862E+01,9.497082E+01,2.130999E+02,7.603599E+01,230,321,368,2,16,4
4000,2026/09/07,14:13:12,9.487679E+01,8.449416E+01,9.497082E+01,5.514592E+02,7.233463E+01,231,321,368,2,16,4
4001,2026/09/07,14:14:12,9.487679E+01,8.266862E+01,9.500324E+01,5.632944E+02,7.483463E+01,233,321,369,2,16,4
4002,2026/09/07,14:15:12,9.487679E+01,8.244488E+01,9.497082E+01,1.634241E+02,7.498055E+01,235,321,369,2,16,4
4003,2026/09/07,14:16:12,9.487679E+01,8.266862E+01,9.500324E+01,1.685798E+02,7.498055E+01,237,321,370,2,16,4
4004,2026/09/07,14:17:12,9.487679E+01,8.289235E+01,9.497082E+01,1.656939E+02,7.502918E+01,239,321,370,2,16,4
4005,2026/09/07,14:18:12,9.487679E+01,8.311609E+01,9.500324E+01,1.663100E+02,7.498055E+01,241,321,371,2,16,4
4006,2026/09/07,14:19:12,9.490921E+01,8.337225E+01,9.497082E+01,1.740272E+02,7.430933E+01,243,321,371,2,16,4
4007,2026/09/07,14:20:12,9.490921E+01,8.308366E+01,9.500324E+01,5.517834E+02,6.676070E+01,244,321,372,2,16,4
4008,2026/09/07,14:21:12,9.484436E+01,8.116084E+01,9.500324E+01,5.844683E+02,7.469358E+01,246,321,372,2,16,4
4009,2026/09/07,14:22:12,9.487679E+01,8.026589E+01,9.500324E+01,1.893969E+02,7.623055E+01,248,321,373,2,16,4
4010,2026/09/07,14:23:12,9.490921E+01,8.029832E+01,9.497082E+01,2.121271E+02,7.411478E+01,250,321,373,2,16,4
4011,2026/09/07,14:24:12,9.490921E+01,8.029832E+01,9.497082E+01,2.121271E+02,7.526751E+01,252,321,373,2,16,4
4012,2026/09/07,14:25:12,9.490921E+01,8.026589E+01,9.497082E+01,2.278534E+02,7.531615E+01,254,321,374,2,16,4
4013,2026/09/07,14:26:12,9.490921E+01,8.026589E+01,9.497082E+01,2.095655E+02,7.536478E+01,256,321,374,2,16,4
4014,2026/09/07,14:27:12,9.487679E+01,8.048962E+01,9.497082E+01,1.121595E+02,7.502918E+01,257,321,375,2,16,4
4015,2026/09/07,14:28:12,9.487679E+01,8.007134E+01,9.497082E+01,4.934501E+02,7.382782E+01,259,321,375,2,16,4
4016,2026/09/07,14:29:12,9.490921E+01,7.866408E+01,9.497082E+01,4.806420E+02,7.483463E+01,261,321,376,2,16,4
4017,2026/09/07,14:30:12,9.490921E+01,7.901427E+01,9.497082E+01,8.333334E+01,7.661478E+01,263,321,376,2,16,4
4018,2026/09/07,14:31:12,9.484436E+01,7.959145E+01,9.497082E+01,8.719196E+01,7.526751E+01,265,321,377,2,16,4
4019,2026/09/07,14:32:12,9.490921E+01,8.016862E+01,9.497082E+01,1.102464E+02,7.502918E+01,267,321,377,2,16,4
4020,2026/09/07,14:33:12,9.490921E+01,8.071336E+01,9.497082E+01,1.108949E+02,7.493191E+01,269,321,378,2,16,4
4021,2026/09/07,14:34:12,9.490921E+01,8.125811E+01,9.497082E+01,1.108949E+02,7.502918E+01,270,321,378,2,16,4
4022,2026/09/07,14:35:12,9.487679E+01,8.177043E+01,9.497082E+01,1.121595E+02,7.478599E+01,272,321,379,2,16,4
4023,2026/09/07,14:36:12,9.490921E+01,8.058691E+01,9.497082E+01,5.254864E+02,7.426070E+01,274,321,379,2,16,4
4024,2026/09/07,14:37:12,9.490921E+01,7.940013E+01,9.497082E+01,1.288262E+02,8.070039E+01,276,321,379,2,16,4
4025,2026/09/07,14:38:12,9.490921E+01,7.978600E+01,9.497082E+01,1.352464E+02,7.507782E+01,278,321,380,2,16,4
4026,2026/09/07,14:39:12,9.490921E+01,8.020104E+01,9.497082E+01,1.317121E+02,7.507782E+01,280,321,380,2,16,4
4027,2026/09/07,14:40:12,9.490921E+01,8.068094E+01,9.497082E+01,1.128080E+02,7.507782E+01,282,321,381,2,16,4
4028,2026/09/07,14:41:12,9.487679E+01,8.119326E+01,9.497082E+01,1.269131E+02,7.517023E+01,283,321,381,2,16,4
4029,2026/09/07,14:42:12,9.487679E+01,8.170558E+01,9.497082E+01,1.115434E+02,7.488326E+01,285,321,382,2,16,4
4030,2026/09/07,14:43:12,9.490921E+01,8.221790E+01,9.497082E+01,1.131323E+02,7.478599E+01,287,321,382,2,16,4
4031,2026/09/07,14:44:12,9.487679E+01,8.260377E+01,9.497082E+01,1.515889E+02,7.498055E+01,289,321,383,2,16,4
4032,2026/09/07,14:45:12,9.487679E+01,8.298962E+01,9.497082E+01,1.141051E+02,7.493191E+01,291,321,383,2,16,4
4033,2026/09/07,14:46:12,9.490921E+01,8.350195E+01,9.497082E+01,1.141051E+02,7.502918E+01,293,321,384,2,16,4
4034,2026/09/07,14:47:12,9.490921E+01,8.398184E+01,9.497082E+01,1.150454E+02,7.512159E+01,294,321,384,2,16,4
4035,2026/09/07,14:48:12,9.487679E+01,8.285992E+01,9.497082E+01,5.046693E+02,7.387646E+01,296,321,385,2,16,4
4036,2026/09/07,14:49:12,9.490921E+01,8.151427E+01,9.500324E+01,1.406939E+02,8.247568E+01,298,321,385,2,16,4
4037,2026/09/07,14:50:12,9.490921E+01,8.193256E+01,9.497082E+01,1.333333E+02,7.546206E+01,300,321,386,2,16,4
4038,2026/09/07,14:51:12,9.490921E+01,8.231518E+01,9.497082E+01,1.368353E+02,7.512159E+01,302,321,386,2,16,4
4039,2026/09/07,14:52:12,9.487679E+01,8.270104E+01,9.497082E+01,1.333333E+02,7.526751E+01,304,321,386,2,16,4
4040,2026/09/07,14:53:12,9.484436E+01,8.311609E+01,9.500324E+01,1.166667E+02,7.526751E+01,306,321,387,2,16,4
4041,2026/09/07,14:54:12,9.490921E+01,8.366084E+01,9.497082E+01,1.105707E+02,7.488326E+01,307,321,387,2,16,4
4042,2026/09/07,14:55:12,9.490921E+01,8.394942E+01,9.497082E+01,4.547017E+02,6.700389E+01,309,321,388,2,16,4
4043,2026/09/07,14:56:12,9.487679E+01,8.244488E+01,9.497082E+01,5.075551E+02,7.426070E+01,311,321,388,2,16,4
4044,2026/09/07,14:57:12,9.484436E+01,8.196174E+01,9.500324E+01,1.301232E+02,7.695039E+01,313,321,389,2,16,4
4045,2026/09/07,14:58:12,9.490921E+01,8.244488E+01,9.497082E+01,1.131323E+02,7.526751E+01,315,321,389,2,16,4
4046,2026/09/07,14:59:12,9.490921E+01,8.295720E+01,9.497082E+01,1.134566E+02,7.478599E+01,317,321,390,2,16,4
4047,2026/09/07,15:00:12,9.487679E+01,8.346952E+01,9.497082E+01,1.163424E+02,7.541342E+01,319,321,390,2,16,4
4048,2026/09/07,15:01:12,9.487679E+01,8.398184E+01,9.500324E+01,1.147211E+02,7.464494E+01,320,321,391,2,16,4
4049,2026/09/07,15:02:12,9.490921E+01,8.404669E+01,9.497082E+01,2.419261E+02,7.521887E+01,322,321,391,2,16,4
4050,2026/09/07,15:03:12,9.487679E+01,8.314851E+01,9.497082E+01,5.911803E+02,7.118191E+01,324,321,392,2,16,4
4051,2026/09/07,15:04:12,9.490921E+01,8.106680E+01,9.497082E+01,6.091116E+02,7.493191E+01,326,321,392,2,16,4
4052,2026/09/07,15:05:12,9.487679E+01,8.020104E+01,9.497082E+01,2.602140E+02,7.661478E+01,328,321,393,2,16,4
4053,2026/09/07,15:06:12,9.487679E+01,7.994488E+01,9.497082E+01,2.560311E+02,7.507782E+01,330,321,393,2,16,4
4054,2026/09/07,15:07:12,9.487679E+01,7.975357E+01,9.497082E+01,2.483463E+02,7.507782E+01,331,321,393,2,16,4
4055,2026/09/07,15:08:12,9.487679E+01,7.955901E+01,9.497082E+01,2.464332E+02,7.493191E+01,333,321,394,2,16,4
4056,2026/09/07,15:09:12,9.487679E+01,7.936771E+01,9.497082E+01,2.499352E+02,7.502918E+01,335,321,394,2,16,4
4057,2026/09/07,15:10:12,9.490921E+01,7.920882E+01,9.497082E+01,2.457847E+02,7.498055E+01,337,321,395,2,16,4
4058,2026/09/07,15:11:12,9.490921E+01,7.786317E+01,9.500324E+01,5.145914E+02,7.483463E+01,339,321,395,2,16,4
4059,2026/09/07,15:12:12,9.487679E+01,7.667640E+01,9.497082E+01,1.253243E+02,7.940175E+01,341,321,396,2,16,4
4060,2026/09/07,15:13:12,9.490921E+01,7.712387E+01,9.497082E+01,1.358949E+02,7.478599E+01,343,321,396,2,16,4
4061,2026/09/07,15:14:12,9.490921E+01,7.757458E+01,9.497082E+01,1.198768E+02,7.464494E+01,344,321,397,2,16,4
4062,2026/09/07,15:15:12,9.490921E+01,7.805447E+01,9.497082E+01,1.217899E+02,7.507782E+01,346,321,397,2,16,4
4063,2026/09/07,15:16:12,9.487679E+01,7.840791E+01,9.497082E+01,1.166667E+02,7.498055E+01,348,321,398,2,16,4
4064,2026/09/07,15:17:12,9.487679E+01,7.872569E+01,9.500324E+01,1.909857E+02,7.445039E+01,350,321,399,2,16,4
4065,2026/09/07,15:18:12,9.490921E+01,7.846952E+01,9.497082E+01,5.501621E+02,6.748055E+01,352,321,401,2,16,4
4066,2026/09/07,15:19:12,9.487679E+01,7.651751E+01,9.497082E+01,6.049611E+02,7.627918E+01,354,321,402,2,16,4
4067,2026/09/07,15:20:12,9.487679E+01,7.571661E+01,9.500324E+01,1.967575E+02,7.589494E+01,356,321,403,2,16,4
4068,2026/09/07,15:21:12,9.490921E+01,7.577821E+01,9.497082E+01,1.970817E+02,7.406615E+01,357,321,404,2,16,4
4069,2026/09/07,15:22:12,9.490921E+01,7.587549E+01,9.497082E+01,1.974060E+02,7.430933E+01,359,321,406,2,16,4
4070,2026/09/07,15:23:12,9.487679E+01,7.597276E+01,9.497082E+01,1.957847E+02,7.560311E+01,361,321,407,2,16,4
4071,2026/09/07,15:24:12,9.490921E+01,7.600519E+01,9.497082E+01,1.951686E+02,7.449902E+01,363,321,408,2,16,4
4072,2026/09/07,15:25:12,9.487679E+01,7.597276E+01,9.500324E+01,2.320039E+02,7.507782E+01,365,321,410,2,16,4
4073,2026/09/07,15:26:12,9.490921E+01,7.594034E+01,9.497082E+01,1.938716E+02,7.565175E+01,367,321,411,2,16,4
4074,2026/09/07,15:27:12,9.490921E+01,7.603437E+01,9.497082E+01,1.957847E+02,7.430933E+01,369,321,412,2,16,4
4075,2026/09/07,15:28:12,9.487679E+01,7.510701E+01,9.497082E+01,5.796368E+02,7.257782E+01,370,321,413,2,16,8
4076,2026/09/07,15:29:12,9.490921E+01,7.311933E+01,9.497082E+01,6.277238E+02,7.301070E+01,372,321,413,2,16,8
4077,2026/09/07,15:30:12,9.487679E+01,7.270428E+01,9.497082E+01,2.201362E+02,7.507782E+01,374,321,413,2,16,8
4078,2026/09/07,15:31:12,9.490921E+01,7.267186E+01,9.497082E+01,2.185473E+02,7.536478E+01,376,321,413,2,16,8
4079,2026/09/07,15:32:12,9.487679E+01,7.267186E+01,9.497082E+01,2.095655E+02,7.517023E+01,378,321,413,2,16,8
4080,2026/09/07,15:33:12,9.487679E+01,7.276589E+01,9.497082E+01,1.890726E+02,7.551070E+01,380,321,413,2,16,8
4081,2026/09/07,15:34:12,9.487679E+01,7.302529E+01,9.497082E+01,1.365110E+02,7.565175E+01,381,321,413,2,16,8
4082,2026/09/07,15:35:12,9.487679E+01,7.337549E+01,9.497082E+01,1.371595E+02,7.459630E+01,383,321,413,2,16,8
4083,2026/09/07,15:36:12,9.487679E+01,7.376135E+01,9.497082E+01,1.378080E+02,7.445039E+01,385,321,413,2,16,8
4084,2026/09/07,15:37:12,9.490921E+01,7.411479E+01,9.497082E+01,1.368353E+02,7.464494E+01,387,321,413,2,16,8
4085,2026/09/07,15:38:12,9.490921E+01,7.449741E+01,9.497082E+01,1.355707E+02,7.493191E+01,389,321,413,2,16,8
4086,2026/09/07,15:39:12,9.490921E+01,7.491570E+01,9.497082E+01,1.169909E+02,7.483463E+01,391,321,413,2,16,8
4087,2026/09/07,15:40:12,9.487679E+01,7.520104E+01,9.497082E+01,1.499676E+02,7.613326E+01,392,321,413,2,16,8
4088,2026/09/07,15:41:12,9.487679E+01,7.552205E+01,9.497082E+01,1.509403E+02,7.435311E+01,394,321,413,2,16,8
4089,2026/09/07,15:42:12,9.490921E+01,7.577821E+01,9.497082E+01,1.711414E+02,7.498055E+01,396,321,413,2,16,8
4090,2026/09/07,15:43:12,9.484436E+01,7.590791E+01,9.497082E+01,2.073282E+02,7.401751E+01,398,321,413,2,16,8
4091,2026/09/07,15:44:12,9.490921E+01,7.600519E+01,9.497082E+01,1.842737E+02,7.464494E+01,400,321,413,2,16,8
4092,2026/09/07,15:45:12,9.490921E+01,7.629053E+01,9.497082E+01,1.637484E+02,7.507782E+01,402,321,413,2,16,8
4093,2026/09/07,15:46:12,9.484436E+01,7.670882E+01,9.497082E+01,9.390402E+01,7.627918E+01,403,321,413,2,16,8
4094,2026/09/07,15:47:12,9.490921E+01,7.735085E+01,9.497082E+01,8.910506E+01,7.488326E+01,405,321,413,2,16,8
4095,2026/09/07,15:48:12,9.490921E+01,7.798962E+01,9.500324E+01,1.128080E+02,7.473735E+01,407,321,413,2,16,8
4096,2026/09/07,15:49:12,9.490921E+01,7.850195E+01,9.497082E+01,1.115434E+02,7.469358E+01,409,321,413,2,16,8
4097,2026/09/07,15:50:12,9.493839E+01,7.904669E+01,9.497082E+01,1.118677E+02,7.473735E+01,411,321,413,2,16,8
4098,2026/09/07,15:51:12,9.490921E+01,7.952659E+01,9.497082E+01,1.092737E+02,7.618191E+01,413,321,413,2,16,8
4099,2026/09/07,15:52:12,9.490921E+01,8.007134E+01,9.497082E+01,1.124838E+02,7.478599E+01,414,321,413,2,16,8
4100,2026/09/07,15:53:12,9.490921E+01,8.058691E+01,9.497082E+01,1.131323E+02,7.483463E+01,416,321,413,2,16,8
4101,2026/09/07,15:54:12,9.490921E+01,8.113165E+01,9.497082E+01,1.108949E+02,7.469358E+01,418,321,413,2,16,8
4102,2026/09/07,15:55:12,9.490921E+01,8.157912E+01,9.497082E+01,1.301232E+02,7.603599E+01,420,321,413,2,16,8
4103,2026/09/07,15:56:12,9.487679E+01,8.196174E+01,9.497082E+01,1.330091E+02,7.473735E+01,422,321,413,2,16,8
4104,2026/09/07,15:57:12,9.490921E+01,8.238003E+01,9.497082E+01,1.297990E+02,7.584630E+01,424,321,413,2,16,8
4105,2026/09/07,15:58:12,9.487679E+01,8.282750E+01,9.497082E+01,1.317121E+02,7.584630E+01,425,321,413,2,16,8
4106,2026/09/07,15:59:12,9.487679E+01,8.327821E+01,9.497082E+01,1.144293E+02,7.498055E+01,427,321,413,2,16,8
4107,2026/09/07,16:00:12,9.487679E+01,8.375811E+01,9.497082E+01,1.115434E+02,7.493191E+01,429,321,413,2,16,8
4108,2026/09/07,16:01:12,9.487679E+01,8.427043E+01,9.497082E+01,1.265889E+02,7.618191E+01,431,321,413,2,16,8
4109,2026/09/07,16:02:12,9.490921E+01,8.478275E+01,9.497082E+01,1.124838E+02,7.517023E+01,433,321,413,2,16,8
4110,2026/09/07,16:03:12,9.490921E+01,8.532750E+01,9.497082E+01,1.102464E+02,7.517023E+01,435,321,413,2,16,8
4111,2026/09/07,16:04:12,9.487679E+01,8.583982E+01,9.500324E+01,1.150454E+02,7.521887E+01,437,321,413,2,16,8
4112,2026/09/07,16:05:13,9.487679E+01,8.638457E+01,9.497082E+01,1.108949E+02,7.512159E+01,438,321,413,2,16,8
4113,2026/09/07,16:06:13,9.490921E+01,8.686446E+01,9.497082E+01,1.265889E+02,7.406615E+01,440,321,413,2,16,8
4114,2026/09/07,16:07:13,9.490921E+01,8.740921E+01,9.497082E+01,1.124838E+02,7.512159E+01,442,321,413,2,16,8
4115,2026/09/07,16:08:13,9.490921E+01,8.788911E+01,9.497082E+01,1.294747E+02,7.498055E+01,444,321,413,2,16,8
4116,2026/09/07,16:09:13,9.487679E+01,8.830740E+01,9.497082E+01,1.313878E+02,7.493191E+01,446,321,413,2,16,8
4117,2026/09/07,16:10:13,9.487679E+01,8.875487E+01,9.497082E+01,1.307717E+02,7.502918E+01,448,321,413,2,16,8
4118,2026/09/07,16:11:13,9.490921E+01,8.917316E+01,9.497082E+01,1.301232E+02,7.445039E+01,449,321,413,2,16,8
4119,2026/09/07,16:12:13,9.487679E+01,8.955578E+01,9.497082E+01,1.387808E+02,7.517023E+01,451,321,413,2,16,8
4120,2026/09/07,16:13:13,9.490921E+01,8.994164E+01,9.497082E+01,1.349222E+02,7.502918E+01,453,321,413,2,16,8
4121,2026/09/07,16:14:13,9.487679E+01,8.946174E+01,9.497082E+01,1.365110E+02,7.392023E+01,453,321,413,16,16,8
4122,2026/09/07,16:15:13,9.490921E+01,8.878729E+01,9.500324E+01,1.362192E+02,7.498055E+01,453,321,413,16,16,8
4123,2026/09/07,16:16:13,9.490921E+01,8.805124E+01,9.497082E+01,1.368353E+02,7.478599E+01,453,321,413,16,16,8
4124,2026/09/07,16:17:13,9.490921E+01,8.725033E+01,9.497082E+01,1.724060E+02,7.536478E+01,453,321,413,16,16,8
4125,2026/09/07,16:18:13,9.490921E+01,8.638457E+01,9.497082E+01,1.595979E+02,7.473735E+01,453,321,413,16,16,8
4126,2026/09/07,16:19:13,9.490921E+01,8.555124E+01,9.497082E+01,1.592737E+02,7.454766E+01,453,321,413,16,16,8
4127,2026/09/07,16:20:13,9.490921E+01,8.488003E+01,9.497082E+01,1.592737E+02,7.551070E+01,454,321,413,2,16,8
4128,2026/09/07,16:21:13,9.487679E+01,8.516862E+01,9.497082E+01,1.595979E+02,7.440175E+01,456,321,413,2,16,8
4129,2026/09/07,16:22:13,9.490921E+01,8.535992E+01,9.497082E+01,1.502918E+02,7.473735E+01,457,321,413,2,16,8
4130,2026/09/07,16:23:13,9.490921E+01,8.558366E+01,9.497082E+01,1.733787E+02,7.445039E+01,459,321,413,2,16,8
4131,2026/09/07,16:24:13,9.490921E+01,8.574255E+01,9.500324E+01,2.105383E+02,7.440175E+01,461,321,413,2,16,8
4132,2026/09/07,16:25:13,9.490921E+01,8.593710E+01,9.497082E+01,1.724060E+02,7.541342E+01,463,321,413,2,16,8
4133,2026/09/07,16:26:13,9.490921E+01,8.622569E+01,9.497082E+01,1.541505E+02,7.488326E+01,465,321,413,2,16,8
4134,2026/09/07,16:27:13,9.490921E+01,8.654345E+01,9.497082E+01,1.538262E+02,7.454766E+01,467,321,413,2,16,8
4135,2026/09/07,16:28:13,9.487679E+01,8.696174E+01,9.500324E+01,1.144293E+02,7.507782E+01,468,321,413,2,16,8
4136,2026/09/07,16:29:13,9.490921E+01,8.747406E+01,9.500324E+01,1.153697E+02,7.521887E+01,470,321,413,2,16,8
4137,2026/09/07,16:30:13,9.487679E+01,8.795396E+01,9.497082E+01,1.144293E+02,7.507782E+01,472,321,413,2,16,8
4138,2026/09/07,16:31:13,9.487679E+01,8.849870E+01,9.497082E+01,1.137808E+02,7.526751E+01,474,321,413,2,16,8
4139,2026/09/07,16:32:13,9.490921E+01,8.901102E+01,9.497082E+01,1.153697E+02,7.521887E+01,476,321,413,2,16,8
4140,2026/09/07,16:33:13,9.487679E+01,8.946174E+01,9.497082E+01,1.272374E+02,7.517023E+01,478,321,413,2,16,8
4141,2026/09/07,16:34:13,9.487679E+01,8.997406E+01,9.497082E+01,1.156939E+02,7.517023E+01,479,321,413,2,16,8
4142,2026/09/07,16:35:13,9.487679E+01,8.946174E+01,9.497082E+01,1.313878E+02,7.502918E+01,480,321,413,16,16,8
4143,2026/09/07,16:36:13,9.490921E+01,8.866084E+01,9.497082E+01,1.759403E+02,7.430933E+01,480,321,413,16,16,8
4144,2026/09/07,16:37:13,9.490921E+01,8.740921E+01,9.497082E+01,3.009079E+02,7.546206E+01,480,321,413,16,16,8
4145,2026/09/07,16:38:13,9.490921E+01,8.583982E+01,9.500324E+01,2.996109E+02,7.526751E+01,480,321,413,16,16,8
4146,2026/09/07,16:39:13,9.487679E+01,8.462387E+01,9.497082E+01,2.816797E+02,7.593871E+01,480,321,413,2,16,8
4147,2026/09/07,16:40:13,9.490921E+01,8.430286E+01,9.497082E+01,2.576524E+02,7.498055E+01,482,321,413,2,16,8
4148,2026/09/07,16:41:13,9.487679E+01,8.404669E+01,9.500324E+01,2.592412E+02,7.498055E+01,484,321,413,2,16,8
4149,2026/09/07,16:42:13,9.490921E+01,8.382296E+01,9.497082E+01,2.579442E+02,7.623055E+01,486,321,413,2,16,8
4150,2026/09/07,16:43:13,9.490921E+01,8.359599E+01,9.497082E+01,2.592412E+02,7.512159E+01,488,321,413,2,16,8
4151,2026/09/07,16:44:13,9.487679E+01,8.321336E+01,9.497082E+01,2.822957E+02,7.454766E+01,489,321,413,2,16,8
4152,2026/09/07,16:45:13,9.490921E+01,8.298962E+01,9.497082E+01,2.454604E+02,7.531615E+01,491,321,413,2,16,8
4153,2026/09/07,16:46:13,9.487679E+01,8.276265E+01,9.497082E+01,2.454604E+02,7.521887E+01,493,321,413,2,16,8
4154,2026/09/07,16:47:13,9.487679E+01,8.295720E+01,9.497082E+01,1.153697E+02,7.521887E+01,495,321,413,2,16,8
4155,2026/09/07,16:48:13,9.490921E+01,8.340467E+01,9.497082E+01,1.342737E+02,7.526751E+01,497,321,413,2,16,8
4156,2026/09/07,16:49:13,9.490921E+01,8.375811E+01,9.497082E+01,1.499676E+02,7.502918E+01,499,321,413,2,16,8
4157,2026/09/07,16:50:13,9.487679E+01,8.420558E+01,9.497082E+01,1.336252E+02,7.521887E+01,500,321,413,2,16,8
4158,2026/09/07,16:51:13,9.490921E+01,8.459145E+01,9.497082E+01,1.297990E+02,7.517023E+01,502,321,413,2,16,8
4159,2026/09/07,16:52:13,9.487679E+01,8.503891E+01,9.500324E+01,1.602464E+02,7.421206E+01,504,321,413,2,16,8
4160,2026/09/07,16:53:13,9.490921E+01,8.551881E+01,9.497082E+01,1.147211E+02,7.507782E+01,506,321,413,2,16,8
4161,2026/09/07,16:54:13,9.487679E+01,8.606356E+01,9.500324E+01,1.153697E+02,7.517023E+01,508,321,413,2,16,8
4162,2026/09/07,16:55:13,9.487679E+01,8.651427E+01,9.497082E+01,1.217899E+02,7.526751E+01,510,321,413,2,16,8
4163,2026/09/07,16:56:13,9.490921E+01,8.705902E+01,9.497082E+01,1.121595E+02,7.507782E+01,512,321,413,2,16,8
4164,2026/09/07,16:57:13,9.490921E+01,8.753891E+01,9.497082E+01,1.166667E+02,7.531615E+01,513,321,413,2,16,8
4165,2026/09/07,16:58:13,9.493839E+01,8.805124E+01,9.497082E+01,1.121595E+02,7.507782E+01,515,321,413,2,16,8
4166,2026/09/07,16:59:13,9.487679E+01,8.856356E+01,9.497082E+01,1.128080E+02,7.521887E+01,517,321,413,2,16,8
4167,2026/09/07,17:00:13,9.490921E+01,8.907588E+01,9.497082E+01,8.780804E+01,7.546206E+01,519,321,413,2,16,8
4168,2026/09/07,17:01:13,9.493839E+01,8.971790E+01,9.497082E+01,1.089818E+02,7.416342E+01,521,321,413,2,16,8
4169,2026/09/07,17:02:13,9.487679E+01,8.981194E+01,9.497082E+01,1.095979E+02,7.546206E+01,522,321,413,16,16,8
4170,2026/09/07,17:03:13,9.487679E+01,8.926719E+01,9.497082E+01,1.115434E+02,7.526751E+01,522,321,413,16,16,8
4171,2026/09/07,17:04:13,9.484436E+01,8.859599E+01,9.500324E+01,1.330091E+02,7.493191E+01,522,321,413,16,16,8
4172,2026/09/07,17:05:13,9.490921E+01,8.788911E+01,9.497082E+01,1.487030E+02,7.512159E+01,522,321,413,16,16,8
4173,2026/09/07,17:06:13,9.490921E+01,8.728275E+01,9.497082E+01,1.147211E+02,7.411478E+01,522,321,413,16,16,8
4174,2026/09/07,17:07:13,9.490921E+01,8.667316E+01,9.497082E+01,1.179313E+02,7.517023E+01,522,321,413,16,16,8
4175,2026/09/07,17:08:13,9.487679E+01,8.612841E+01,9.497082E+01,1.147211E+02,7.526751E+01,522,321,413,16,16,8
4176,2026/09/07,17:09:13,9.490921E+01,8.548638E+01,9.497082E+01,1.179313E+02,7.502918E+01,522,321,413,16,16,8
4177,2026/09/07,17:10:13,9.487679E+01,8.494164E+01,9.497082E+01,1.153697E+02,7.502918E+01,522,321,413,2,16,8
4178,2026/09/07,17:11:13,9.487679E+01,8.535992E+01,9.497082E+01,1.506161E+02,7.435311E+01,524,321,413,2,16,8
4179,2026/09/07,17:12:13,9.487679E+01,8.568094E+01,9.497082E+01,1.522374E+02,7.454766E+01,526,321,413,2,16,8
4180,2026/09/07,17:13:13,9.487679E+01,8.596952E+01,9.497082E+01,1.515889E+02,7.469358E+01,527,321,413,2,16,8
4181,2026/09/07,17:14:13,9.490921E+01,8.625811E+01,9.497082E+01,1.711414E+02,7.546206E+01,529,321,413,2,16,8
4182,2026/09/07,17:15:13,9.490921E+01,8.648184E+01,9.497082E+01,1.708171E+02,7.421206E+01,531,321,413,2,16,8
4183,2026/09/07,17:16:13,9.490921E+01,8.667316E+01,9.497082E+01,1.720817E+02,7.449902E+01,533,321,413,2,16,8
4184,2026/09/07,17:17:13,9.490921E+01,8.686446E+01,9.497082E+01,1.813878E+02,7.416342E+01,535,321,413,2,16,8
4185,2026/09/07,17:18:13,9.487679E+01,8.721790E+01,9.500324E+01,1.233787E+02,7.517023E+01,537,321,413,2,16,8
4186,2026/09/07,17:19:13,9.490921E+01,8.747406E+01,9.497082E+01,1.531777E+02,7.507782E+01,538,321,413,2,16,8
4187,2026/09/07,17:20:13,9.490921E+01,8.801881E+01,9.497082E+01,9.808690E+01,7.536478E+01,540,321,413,2,16,8
4188,2026/09/07,17:21:13,9.490921E+01,8.856356E+01,9.500324E+01,1.179313E+02,7.521887E+01,542,321,413,2,16,8
4189,2026/09/07,17:22:13,9.487679E+01,8.917316E+01,9.497082E+01,9.870299E+01,7.430933E+01,544,321,413,2,16,8
4190,2026/09/07,17:23:13,9.490921E+01,8.971790E+01,9.497082E+01,9.870299E+01,7.551070E+01,546,321,413,2,16,8
4191,2026/09/07,17:24:13,9.487679E+01,8.975033E+01,9.497082E+01,1.227626E+02,7.507782E+01,547,321,413,16,16,8
4192,2026/09/07,17:25:13,9.490921E+01,8.910831E+01,9.497082E+01,1.246758E+02,7.512159E+01,547,321,413,16,16,8
4193,2026/09/07,17:26:13,9.487679E+01,8.846628E+01,9.497082E+01,1.208171E+02,7.517023E+01,547,321,413,16,16,8
4194,2026/09/07,17:27:13,9.487679E+01,8.779507E+01,9.497082E+01,1.259403E+02,7.488326E+01,547,321,413,16,16,8
4195,2026/09/07,17:28:13,9.487679E+01,8.705902E+01,9.497082E+01,1.419585E+02,7.473735E+01,547,321,413,16,16,8
4196,2026/09/07,17:29:13,9.487679E+01,8.631972E+01,9.497082E+01,1.464656E+02,7.502918E+01,547,321,413,16,16,8
4197,2026/09/07,17:30:13,9.490921E+01,8.555124E+01,9.497082E+01,1.416667E+02,7.454766E+01,547,321,413,16,16,8
4198,2026/09/07,17:31:13,9.487679E+01,8.491245E+01,9.497082E+01,1.237030E+02,7.478599E+01,547,321,413,2,16,8
4199,2026/09/07,17:32:13,9.490921E+01,8.535992E+01,9.497082E+01,1.224384E+02,7.493191E+01,549,321,413,2,16,8
4200,2026/09/07,17:33:13,9.490921E+01,8.580740E+01,9.497082E+01,1.246758E+02,7.493191E+01,551,321,413,2,16,8
4201,2026/09/07,17:34:13,9.490921E+01,8.625811E+01,9.497082E+01,1.221141E+02,7.502918E+01,552,321,413,2,16,8
4202,2026/09/07,17:35:13,9.487679E+01,8.673801E+01,9.497082E+01,9.776265E+01,7.546206E+01,554,321,413,2,16,8
4203,2026/09/07,17:36:13,9.487679E+01,8.734760E+01,9.497082E+01,9.902724E+01,7.536478E+01,556,321,413,2,16,8
4204,2026/09/07,17:37:13,9.487679E+01,8.788911E+01,9.497082E+01,1.189040E+02,7.488326E+01,558,321,413,2,16,8
4205,2026/09/07,17:38:13,9.490921E+01,8.849870E+01,9.497082E+01,9.808690E+01,7.526751E+01,560,321,413,2,16,8
4206,2026/09/07,17:39:13,9.487679E+01,8.907588E+01,9.497082E+01,9.902724E+01,7.449902E+01,562,321,413,2,16,8
4207,2026/09/07,17:40:13,9.490921E+01,8.955578E+01,9.497082E+01,1.217899E+02,7.512159E+01,563,321,413,2,16,8
4208,2026/09/07,17:41:13,9.490921E+01,8.994164E+01,9.500324E+01,1.426070E+02,7.488326E+01,565,321,413,2,16,8
4209,2026/09/07,17:42:13,9.484436E+01,8.936446E+01,9.497082E+01,1.426070E+02,7.493191E+01,565,321,413,16,16,8
4210,2026/09/07,17:43:13,9.487679E+01,8.859599E+01,9.497082E+01,1.426070E+02,7.483463E+01,565,321,413,16,16,8
4211,2026/09/07,17:44:13,9.487679E+01,8.785992E+01,9.500324E+01,1.435798E+02,7.488326E+01,565,321,413,16,16,8
4212,2026/09/07,17:45:13,9.490921E+01,8.718548E+01,9.497082E+01,1.227626E+02,7.507782E+01,565,321,413,16,16,8
4213,2026/09/07,17:46:13,9.490921E+01,8.657588E+01,9.497082E+01,1.233787E+02,7.493191E+01,565,321,413,16,16,8
4214,2026/09/07,17:47:13,9.490921E+01,8.590467E+01,9.497082E+01,1.233787E+02,7.512159E+01,565,321,413,16,16,8
4215,2026/09/07,17:48:13,9.490921E+01,8.523022E+01,9.497082E+01,1.217899E+02,7.493191E+01,565,321,413,16,16,8
4216,2026/09/07,17:49:13,9.490921E+01,8.500648E+01,9.497082E+01,1.624838E+02,7.560311E+01,567,321,413,2,16,8
4217,2026/09/07,17:50:13,9.493839E+01,8.542477E+01,9.500324E+01,1.233787E+02,7.498055E+01,568,321,413,2,16,8
4218,2026/09/07,17:51:13,9.490921E+01,8.571336E+01,9.497082E+01,1.602464E+02,7.560311E+01,570,321,413,2,16,8
4219,2026/09/07,17:52:13,9.487679E+01,8.574255E+01,9.497082E+01,2.316796E+02,7.551070E+01,572,321,413,2,16,8
4220,2026/09/07,17:53:13,9.490921E+01,8.571336E+01,9.497082E+01,2.111868E+02,7.488326E+01,574,321,413,2,16,8
4221,2026/09/07,17:54:13,9.490921E+01,8.564851E+01,9.497082E+01,2.524968E+02,7.531615E+01,576,321,413,2,16,8
4222,2026/09/07,17:55:13,9.490921E+01,8.558366E+01,9.497082E+01,1.983787E+02,7.488326E+01,578,321,413,2,16,8
4223,2026/09/07,17:56:13,9.490921E+01,8.568094E+01,9.497082E+01,1.954929E+02,7.478599E+01,579,321,413,2,16,8
4224,2026/09/07,17:57:13,9.487679E+01,8.574255E+01,9.497082E+01,1.954929E+02,7.531615E+01,581,321,413,2,16,8
4225,2026/09/07,17:58:13,9.490921E+01,8.590467E+01,9.500324E+01,1.727302E+02,7.493191E+01,583,321,413,2,16,8
4226,2026/09/07,17:59:13,9.487679E+01,8.596952E+01,9.497082E+01,2.037938E+02,7.469358E+01,585,321,413,2,16,8
4227,2026/09/07,18:00:13,9.487679E+01,8.599870E+01,9.497082E+01,2.009403E+02,7.632782E+01,587,321,413,2,16,8
4228,2026/09/07,18:01:13,9.490921E+01,8.609599E+01,9.497082E+01,1.980545E+02,7.498055E+01,589,321,413,2,16,8
4229,2026/09/07,18:02:13,9.493839E+01,8.612841E+01,9.497082E+01,1.977302E+02,7.502918E+01,591,321,413,2,16,8
4230,2026/09/07,18:03:13,9.490921E+01,8.622569E+01,9.497082E+01,2.035020E+02,7.478599E+01,592,321,413,2,16,8
4231,2026/09/07,18:04:13,9.493839E+01,8.622569E+01,9.500324E+01,2.035020E+02,7.493191E+01,594,321,413,2,16,8
4232,2026/09/07,18:05:13,9.493839E+01,8.628729E+01,9.497082E+01,2.037938E+02,7.478599E+01,596,321,413,2,16,8
4233,2026/09/07,18:06:13,9.487679E+01,8.628729E+01,9.500324E+01,2.028534E+02,7.521887E+01,598,321,413,2,16,8
4234,2026/09/07,18:07:13,9.487679E+01,8.631972E+01,9.497082E+01,2.230220E+02,7.584630E+01,600,321,413,2,16,8
4235,2026/09/07,18:08:13,9.490921E+01,8.631972E+01,9.497082E+01,2.169585E+02,7.555447E+01,602,321,413,2,16,8
4236,2026/09/07,18:09:13,9.490921E+01,8.625811E+01,9.497082E+01,2.345655E+02,7.536478E+01,603,321,413,2,16,8
4237,2026/09/07,18:10:13,9.487679E+01,8.619326E+01,9.497082E+01,2.137484E+02,7.521887E+01,605,321,413,2,16,8
4238,2026/09/07,18:11:13,9.487679E+01,8.625811E+01,9.500324E+01,1.711414E+02,7.517023E+01,607,321,413,2,16,8
4239,2026/09/07,18:12:13,9.487679E+01,8.648184E+01,9.497082E+01,1.717575E+02,7.517023E+01,609,321,413,2,16,8
4240,2026/09/07,18:13:13,9.490921E+01,8.705902E+01,9.497082E+01,9.808690E+01,7.531615E+01,611,321,413,2,16,8
4241,2026/09/07,18:14:13,9.487679E+01,8.766537E+01,9.497082E+01,9.199092E+01,7.565175E+01,613,321,413,2,16,8
4242,2026/09/07,18:15:13,9.490921E+01,8.824255E+01,9.497082E+01,1.256161E+02,7.593871E+01,614,321,413,2,16,8
4243,2026/09/07,18:16:13,9.490921E+01,8.869326E+01,9.497082E+01,1.253243E+02,7.546206E+01,616,321,413,2,16,8
4244,2026/09/07,18:17:13,9.487679E+01,8.920558E+01,9.497082E+01,1.211414E+02,7.512159E+01,618,321,413,2,16,8
4245,2026/09/07,18:18:13,9.490921E+01,8.971790E+01,9.497082E+01,1.128080E+02,7.469358E+01,620,321,413,2,16,8
4246,2026/09/07,18:19:13,9.490921E+01,8.975033E+01,9.497082E+01,2.422503E+02,7.382782E+01,621,321,413,16,16,8
4247,2026/09/07,18:20:13,9.487679E+01,8.843385E+01,9.497082E+01,2.630999E+02,7.498055E+01,621,321,413,16,16,8
4248,2026/09/07,18:21:13,9.487679E+01,8.625811E+01,9.497082E+01,5.985409E+02,7.195039E+01,621,321,413,16,16,8
4249,2026/09/07,18:22:13,9.487679E+01,8.359599E+01,9.497082E+01,6.071985E+02,7.536478E+01,622,321,413,2,16,8
4250,2026/09/07,18:23:13,9.490921E+01,8.285992E+01,9.500324E+01,2.522049E+02,7.483463E+01,624,321,413,2,16,8
4251,2026/09/07,18:24:13,9.490921E+01,8.263619E+01,9.497082E+01,2.380999E+02,7.526751E+01,626,321,413,2,16,8
4252,2026/09/07,18:25:13,9.487679E+01,8.244488E+01,9.497082E+01,2.880674E+02,7.517023E+01,628,321,413,2,16,8
4253,2026/09/07,18:26:13,9.493839E+01,8.209145E+01,9.497082E+01,2.742867E+02,7.579766E+01,629,321,413,2,16,8
4254,2026/09/07,18:27:13,9.487679E+01,8.193256E+01,9.497082E+01,2.387484E+02,7.531615E+01,631,321,415,4,16,2
4255,2026/09/07,18:28:13,9.487679E+01,8.173801E+01,9.497082E+01,5.395914E+02,6.305934E+01,632,321,417,4,16,2
4256,2026/09/07,18:29:13,9.487679E+01,7.975357E+01,9.500324E+01,6.213035E+02,7.493191E+01,634,321,418,4,16,2
4257,2026/09/07,18:30:13,9.490921E+01,7.811933E+01,9.497082E+01,2.861544E+02,8.209144E+01,635,321,420,4,16,2
4258,2026/09/07,18:31:13,9.487679E+01,7.850195E+01,9.497082E+01,1.589494E+02,7.459630E+01,637,321,422,4,16,2
4259,2026/09/07,18:32:13,9.490921E+01,7.895266E+01,9.497082E+01,1.509403E+02,7.627918E+01,638,321,424,4,16,2
4260,2026/09/07,18:33:13,9.487679E+01,7.952659E+01,9.497082E+01,1.285020E+02,7.502918E+01,640,321,425,4,16,2
4261,2026/09/07,18:34:13,9.487679E+01,8.007134E+01,9.500324E+01,1.342737E+02,7.526751E+01,641,321,427,4,16,2
4262,2026/09/07,18:35:13,9.490921E+01,8.061609E+01,9.497082E+01,1.333333E+02,7.517023E+01,643,321,429,4,16,2
4263,2026/09/07,18:36:13,9.490921E+01,8.113165E+01,9.497082E+01,1.278859E+02,7.445039E+01,644,321,430,4,16,2
4264,2026/09/07,18:37:13,9.487679E+01,7.994488E+01,9.497082E+01,5.075551E+02,7.560311E+01,646,321,432,4,16,2
4265,2026/09/07,18:38:13,9.493839E+01,7.901427E+01,9.497082E+01,1.166667E+02,8.070039E+01,647,321,434,4,16,2
4266,2026/09/07,18:39:13,9.487679E+01,7.968872E+01,9.497082E+01,1.134566E+02,7.488326E+01,649,321,436,4,16,2
4267,2026/09/07,18:40:13,9.490921E+01,8.035992E+01,9.497082E+01,1.124838E+02,7.536478E+01,651,321,437,4,16,2
4268,2026/09/07,18:41:13,9.484436E+01,8.100195E+01,9.497082E+01,1.301232E+02,7.526751E+01,652,321,439,4,16,2
4269,2026/09/07,18:42:13,9.487679E+01,8.164397E+01,9.497082E+01,1.118677E+02,7.498055E+01,652,321,441,4,16,2
4270,2026/09/07,18:43:13,9.490921E+01,8.234760E+01,9.497082E+01,1.131323E+02,7.478599E+01,652,321,443,4,16,2
4271,2026/09/07,18:44:13,9.484436E+01,8.241245E+01,9.497082E+01,4.928016E+02,7.060797E+01,652,321,444,4,16,2
4272,2026/09/07,18:45:13,9.490921E+01,8.106680E+01,9.497082E+01,4.928016E+02,7.521887E+01,652,321,446,4,16,2
4273,2026/09/07,18:46:13,9.487679E+01,8.144942E+01,9.497082E+01,1.118677E+02,7.411478E+01,652,321,448,4,16,2
4274,2026/09/07,18:47:13,9.490921E+01,8.199416E+01,9.497082E+01,1.387808E+02,7.493191E+01,652,321,450,4,16,2
4275,2026/09/07,18:48:13,9.487679E+01,8.253891E+01,9.497082E+01,1.317121E+02,7.512159E+01,652,321,452,4,16,2
4276,2026/09/07,18:49:13,9.487679E+01,8.311609E+01,9.497082E+01,1.310636E+02,7.512159E+01,652,321,453,4,16,2
4277,2026/09/07,18:50:13,9.490921E+01,8.362841E+01,9.500324E+01,1.371595E+02,7.526751E+01,652,321,455,4,16,2
4278,2026/09/07,18:51:13,9.487679E+01,8.427043E+01,9.500324E+01,1.144293E+02,7.449902E+01,652,321,457,4,16,2
4279,2026/09/07,18:52:13,9.487679E+01,8.488003E+01,9.497082E+01,1.192283E+02,7.502918E+01,652,321,459,4,16,2
4280,2026/09/07,18:53:13,9.490921E+01,8.548638E+01,9.497082E+01,1.262646E+02,7.502918E+01,652,321,460,4,16,2
4281,2026/09/07,18:54:13,9.487679E+01,8.612841E+01,9.497082E+01,1.201686E+02,7.502918E+01,652,321,462,4,16,2
4282,2026/09/07,18:55:13,9.490921E+01,8.673801E+01,9.497082E+01,1.221141E+02,7.526751E+01,652,321,464,4,16,2
4283,2026/09/07,18:56:13,9.487679E+01,8.737679E+01,9.497082E+01,1.214656E+02,7.498055E+01,652,321,466,4,16,2
4284,2026/09/07,18:57:13,9.490921E+01,8.798638E+01,9.497082E+01,1.355707E+02,7.493191E+01,652,321,467,4,16,2
4285,2026/09/07,18:58:13,9.487679E+01,8.859599E+01,9.500324E+01,1.204929E+02,7.498055E+01,652,321,469,4,16,2
4286,2026/09/07,18:59:13,9.490921E+01,8.923801E+01,9.500324E+01,1.227626E+02,7.478599E+01,652,321,471,4,16,2
4287,2026/09/07,19:00:13,9.490921E+01,8.975033E+01,9.497082E+01,1.419585E+02,7.493191E+01,652,321,473,4,16,2
4288,2026/09/07,19:01:13,9.487679E+01,8.968548E+01,9.497082E+01,1.397211E+02,7.498055E+01,652,321,473,4,16,16
4289,2026/09/07,19:02:13,9.490921E+01,8.894942E+01,9.497082E+01,1.474060E+02,7.498055E+01,652,321,473,4,16,16
4290,2026/09/07,19:03:13,9.490921E+01,8.814851E+01,9.497082E+01,1.416667E+02,7.498055E+01,652,321,473,4,16,16
4291,2026/09/07,19:04:13,9.484436E+01,8.747406E+01,9.497082E+01,1.297990E+02,7.498055E+01,652,321,473,4,16,16
4292,2026/09/07,19:05:13,9.490921E+01,8.680286E+01,9.497082E+01,1.208171E+02,7.521887E+01,652,321,473,4,16,16
4293,2026/09/07,19:06:13,9.487679E+01,8.612841E+01,9.497082E+01,1.301232E+02,7.498055E+01,652,321,473,4,16,16
4294,2026/09/07,19:07:13,9.490921E+01,8.535992E+01,9.497082E+01,2.022049E+02,7.483463E+01,652,321,473,4,16,16
4295,2026/09/07,19:08:13,9.490921E+01,8.356680E+01,9.500324E+01,5.908560E+02,7.449902E+01,652,321,475,4,16,2
4296,2026/09/07,19:09:13,9.490921E+01,8.190013E+01,9.497082E+01,2.662776E+02,8.771400E+01,652,321,476,4,16,2
4297,2026/09/07,19:10:13,9.490921E+01,8.209145E+01,9.497082E+01,2.083009E+02,7.430933E+01,652,321,478,4,16,2
4298,2026/09/07,19:11:13,9.490921E+01,8.228275E+01,9.500324E+01,2.060636E+02,7.584630E+01,652,321,480,4,16,2
4299,2026/09/07,19:12:13,9.487679E+01,8.247730E+01,9.500324E+01,1.957847E+02,7.445039E+01,652,321,482,4,16,2
4300,2026/09/07,19:13:13,9.487679E+01,8.263619E+01,9.497082E+01,2.422503E+02,7.473735E+01,652,321,483,4,16,2
4301,2026/09/07,19:14:13,9.487679E+01,8.273347E+01,9.497082E+01,2.175746E+02,7.560311E+01,652,321,485,4,16,2
4302,2026/09/07,19:15:13,9.487679E+01,8.289235E+01,9.497082E+01,2.108625E+02,7.502918E+01,652,321,487,4,16,2
4303,2026/09/07,19:16:13,9.490921E+01,8.305123E+01,9.500324E+01,1.999676E+02,7.498055E+01,652,321,489,4,16,2
4304,2026/09/07,19:17:13,9.487679E+01,8.330740E+01,9.500324E+01,2.355383E+02,7.498055E+01,652,321,490,4,16,2
4305,2026/09/07,19:18:13,9.490921E+01,8.353437E+01,9.497082E+01,1.967575E+02,7.464494E+01,652,321,492,4,16,2
4306,2026/09/07,19:19:13,9.487679E+01,8.375811E+01,9.497082E+01,1.948444E+02,7.546206E+01,652,321,494,4,16,2
4307,2026/09/07,19:20:13,9.490921E+01,8.382296E+01,9.497082E+01,2.307393E+02,7.521887E+01,652,321,496,4,16,2
4308,2026/09/07,19:21:13,9.490921E+01,8.385214E+01,9.497082E+01,2.486706E+02,7.502918E+01,652,321,497,4,16,2
4309,2026/09/07,19:22:13,9.484436E+01,8.379053E+01,9.497082E+01,2.509079E+02,7.498055E+01,652,321,499,4,16,2
4310,2026/09/07,19:23:13,9.490921E+01,8.372569E+01,9.497082E+01,2.502594E+02,7.507782E+01,652,321,501,4,16,2
4311,2026/09/07,19:24:13,9.487679E+01,8.369326E+01,9.497082E+01,2.137484E+02,7.440175E+01,652,321,503,4,16,2
4312,2026/09/07,19:25:13,9.487679E+01,8.379053E+01,9.497082E+01,2.150130E+02,7.560311E+01,652,321,504,4,16,2
4313,2026/09/07,19:26:13,9.487679E+01,8.391699E+01,9.497082E+01,2.342413E+02,7.396887E+01,652,321,506,4,16,2
4314,2026/09/07,19:27:13,9.487679E+01,8.394942E+01,9.497082E+01,2.355383E+02,7.498055E+01,652,321,508,4,16,2
4315,2026/09/07,19:28:13,9.487679E+01,8.394942E+01,9.497082E+01,2.364786E+02,7.517023E+01,652,321,510,4,16,2
4316,2026/09/07,19:29:13,9.490921E+01,8.394942E+01,9.497082E+01,2.531453E+02,7.512159E+01,652,321,511,4,16,2
4317,2026/09/07,19:30:13,9.490921E+01,8.398184E+01,9.500324E+01,2.166342E+02,7.584630E+01,652,321,513,4,16,2
4318,2026/09/07,19:31:13,9.490921E+01,8.410831E+01,9.500324E+01,2.182231E+02,7.521887E+01,652,321,515,4,16,2
4319,2026/09/07,19:32:13,9.487679E+01,8.420558E+01,9.497082E+01,2.185473E+02,7.454766E+01,652,321,517,4,16,2
4320,2026/09/07,19:33:13,9.490921E+01,8.433528E+01,9.500324E+01,2.175746E+02,7.579766E+01,652,321,518,4,16,2
4321,2026/09/07,19:34:13,9.490921E+01,8.446174E+01,9.497082E+01,2.185473E+02,7.517023E+01,652,321,520,4,16,2
4322,2026/09/07,19:35:13,9.487679E+01,8.462387E+01,9.497082E+01,1.951686E+02,7.459630E+01,652,321,522,4,16,2
4323,2026/09/07,19:36:13,9.490921E+01,8.491245E+01,9.497082E+01,1.961089E+02,7.473735E+01,652,321,524,4,16,2
4324,2026/09/07,19:37:13,9.490921E+01,8.513619E+01,9.497082E+01,1.935473E+02,7.493191E+01,652,321,526,4,16,2
4325,2026/09/07,19:38:13,9.490921E+01,8.539235E+01,9.497082E+01,1.919585E+02,7.478599E+01,652,321,527,4,16,2
4326,2026/09/07,19:39:13,9.490921E+01,8.558366E+01,9.497082E+01,2.320039E+02,7.536478E+01,652,321,529,4,16,2
4327,2026/09/07,19:40:13,9.490921E+01,8.558366E+01,9.497082E+01,2.377756E+02,7.483463E+01,652,321,531,4,16,2
4328,2026/09/07,19:41:13,9.487679E+01,8.558366E+01,9.497082E+01,2.387484E+02,7.531615E+01,652,321,533,4,16,2
4329,2026/09/07,19:42:13,9.487679E+01,8.561609E+01,9.497082E+01,2.169585E+02,7.459630E+01,652,321,534,4,16,2
4330,2026/09/07,19:43:13,9.487679E+01,8.590467E+01,9.497082E+01,1.179313E+02,7.526751E+01,652,321,536,4,16,2
4331,2026/09/07,19:44:13,9.487679E+01,8.654345E+01,9.497082E+01,1.128080E+02,7.565175E+01,652,321,538,4,16,2
4332,2026/09/07,19:45:13,9.487679E+01,8.718548E+01,9.497082E+01,1.301232E+02,7.502918E+01,652,321,540,4,16,2
4333,2026/09/07,19:46:13,9.493839E+01,8.782750E+01,9.497082E+01,1.137808E+02,7.526751E+01,652,321,541,4,16,2
4334,2026/09/07,19:47:13,9.487679E+01,8.846628E+01,9.497082E+01,1.160182E+02,7.574902E+01,652,321,543,4,16,2
4335,2026/09/07,19:48:13,9.487679E+01,8.920558E+01,9.497082E+01,9.296368E+01,7.541342E+01,652,321,545,4,16,2
4336,2026/09/07,19:49:13,9.490921E+01,8.994164E+01,9.497082E+01,9.487679E+01,7.551070E+01,652,321,547,4,16,2
4337,2026/09/07,19:50:13,9.487679E+01,8.965305E+01,9.497082E+01,9.296368E+01,7.488326E+01,652,321,547,4,16,16
4338,2026/09/07,19:51:13,9.487679E+01,8.914073E+01,9.497082E+01,9.166667E+01,7.401751E+01,652,321,547,4,16,16
4339,2026/09/07,19:52:13,9.484436E+01,8.866084E+01,9.497082E+01,9.134241E+01,7.416342E+01,652,321,547,4,16,16
4340,2026/09/07,19:53:13,9.487679E+01,8.808366E+01,9.497082E+01,1.137808E+02,7.521887E+01,652,321,547,4,16,16
4341,2026/09/07,19:54:13,9.487679E+01,8.753891E+01,9.497082E+01,1.092737E+02,7.512159E+01,652,321,547,4,16,16
4342,2026/09/07,19:55:13,9.490921E+01,8.686446E+01,9.497082E+01,1.323606E+02,7.502918E+01,652,321,547,4,16,16
4343,2026/09/07,19:56:13,9.490921E+01,8.616084E+01,9.497082E+01,1.352464E+02,7.488326E+01,652,321,547,4,16,16
4344,2026/09/07,19:57:13,9.487679E+01,8.555124E+01,9.497082E+01,1.169909E+02,7.507782E+01,652,321,547,4,16,16
4345,2026/09/07,19:58:13,9.487679E+01,8.494164E+01,9.497082E+01,1.544747E+02,7.498055E+01,652,321,547,4,16,2
4346,2026/09/07,19:59:13,9.490921E+01,8.545720E+01,9.497082E+01,1.201686E+02,7.512159E+01,652,321,549,4,16,2
4347,2026/09/07,20:00:13,9.487679E+01,8.609599E+01,9.497082E+01,1.221141E+02,7.488326E+01,652,321,550,4,16,2
4348,2026/09/07,20:01:13,9.487679E+01,8.664073E+01,9.497082E+01,1.522374E+02,7.440175E+01,652,321,552,4,16,2
4349,2026/09/07,20:02:13,9.487679E+01,8.715305E+01,9.497082E+01,1.467899E+02,7.560311E+01,652,321,554,4,16,2
4350,2026/09/07,20:03:13,9.490921E+01,8.763295E+01,9.497082E+01,1.759403E+02,7.493191E+01,652,321,556,4,16,2
4351,2026/09/07,20:04:13,9.487679E+01,8.801881E+01,9.497082E+01,1.547990E+02,7.478599E+01,652,321,557,4,16,2
4352,2026/09/07,20:05:13,9.487679E+01,8.853113E+01,9.497082E+01,1.330091E+02,7.502918E+01,652,321,559,4,16,2
4353,2026/09/07,20:06:13,9.487679E+01,8.904346E+01,9.497082E+01,1.547990E+02,7.517023E+01,652,321,561,4,16,2
4354,2026/09/07,20:07:13,9.490921E+01,8.946174E+01,9.497082E+01,1.605707E+02,7.512159E+01,652,321,563,4,16,2
4355,2026/09/07,20:08:13,9.487679E+01,8.984436E+01,9.497082E+01,1.599222E+02,7.454766E+01,652,321,564,4,16,2
4356,2026/09/07,20:09:13,9.490921E+01,8.962063E+01,9.497082E+01,1.374838E+02,7.478599E+01,652,321,565,4,16,16
4357,2026/09/07,20:10:13,9.487679E+01,8.891699E+01,9.497082E+01,1.310636E+02,7.421206E+01,652,321,565,4,16,16
4358,2026/09/07,20:11:13,9.487679E+01,8.821012E+01,9.497082E+01,1.336252E+02,7.488326E+01,652,321,565,4,16,16
4359,2026/09/07,20:12:13,9.487679E+01,8.753891E+01,9.497082E+01,1.294747E+02,7.512159E+01,652,321,565,4,16,16
4360,2026/09/07,20:13:13,9.490921E+01,8.686446E+01,9.497082E+01,1.233787E+02,7.498055E+01,652,321,565,4,16,16
4361,2026/09/07,20:14:13,9.487679E+01,8.622569E+01,9.497082E+01,1.240272E+02,7.512159E+01,654,321,565,4,16,16
4362,2026/09/07,20:15:13,9.490921E+01,8.558366E+01,9.497082E+01,1.269131E+02,7.483463E+01,655,321,565,4,16,16
4363,2026/09/07,20:16:13,9.490921E+01,8.491245E+01,9.497082E+01,1.307717E+02,7.493191E+01,657,321,565,4,16,2
4364,2026/09/07,20:17:13,9.487679E+01,8.532750E+01,9.497082E+01,2.602140E+02,7.502918E+01,658,321,567,4,16,2
4365,2026/09/07,20:18:13,9.490921E+01,8.535992E+01,9.497082E+01,2.255837E+02,7.440175E+01,660,321,569,4,16,2
4366,2026/09/07,20:19:13,9.490921E+01,8.535992E+01,9.497082E+01,2.476978E+02,7.498055E+01,661,321,570,4,16,2
4367,2026/09/07,20:20:13,9.487679E+01,8.526265E+01,9.497082E+01,2.522049E+02,7.526751E+01,663,321,572,4,16,2
4368,2026/09/07,20:21:13,9.484436E+01,8.516862E+01,9.497082E+01,2.774968E+02,7.430933E+01,664,321,574,4,16,2
4369,2026/09/07,20:22:13,9.490921E+01,8.497406E+01,9.500324E+01,2.723735E+02,7.478599E+01,666,321,576,4,16,2
4370,2026/09/07,20:23:13,9.487679E+01,8.481518E+01,9.497082E+01,2.595655E+02,7.493191E+01,668,321,577,4,16,2
4371,2026/09/07,20:24:13,9.490921E+01,8.468548E+01,9.497082E+01,2.531453E+02,7.521887E+01,669,321,579,4,16,2
4372,2026/09/07,20:25:13,9.490921E+01,8.462387E+01,9.497082E+01,2.512322E+02,7.521887E+01,671,321,581,4,16,2
4373,2026/09/07,20:26:13,9.490921E+01,8.452659E+01,9.497082E+01,2.582685E+02,7.512159E+01,671,321,583,8,16,2
4374,2026/09/07,20:27:13,9.487679E+01,8.446174E+01,9.497082E+01,2.528210E+02,7.512159E+01,671,321,584,8,16,2
4375,2026/09/07,20:28:13,9.490921E+01,8.436771E+01,9.500324E+01,2.524968E+02,7.498055E+01,671,321,586,8,16,2
4376,2026/09/07,20:29:13,9.487679E+01,8.430286E+01,9.497082E+01,2.512322E+02,7.507782E+01,671,321,588,8,16,2
4377,2026/09/07,20:30:13,9.490921E+01,8.423801E+01,9.497082E+01,2.512322E+02,7.512159E+01,671,321,590,8,16,2
4378,2026/09/07,20:31:13,9.490921E+01,8.417316E+01,9.500324E+01,2.560311E+02,7.498055E+01,671,321,591,8,16,2
4379,2026/09/07,20:32:13,9.490921E+01,8.404669E+01,9.497082E+01,2.688392E+02,7.464494E+01,671,321,593,8,16,2
4380,2026/09/07,20:33:13,9.490921E+01,8.388457E+01,9.497082E+01,2.874514E+02,7.570039E+01,671,321,595,8,16,2
4381,2026/09/07,20:34:13,9.487679E+01,8.369326E+01,9.497082E+01,2.701362E+02,7.469358E+01,671,321,597,8,16,2
4382,2026/09/07,20:35:13,9.490921E+01,8.356680E+01,9.497082E+01,2.694877E+02,7.623055E+01,671,321,598,8,16,2
4383,2026/09/07,20:36:13,9.487679E+01,8.340467E+01,9.497082E+01,2.496433E+02,7.512159E+01,671,321,600,8,16,2
4384,2026/09/07,20:37:13,9.490921E+01,8.337225E+01,9.500324E+01,2.509079E+02,7.521887E+01,671,321,602,8,16,2
4385,2026/09/07,20:38:13,9.487679E+01,8.330740E+01,9.497082E+01,2.579442E+02,7.483463E+01,671,321,604,8,16,2
4386,2026/09/07,20:39:13,9.487679E+01,8.324579E+01,9.497082E+01,2.493191E+02,7.507782E+01,671,321,606,8,16,2
4387,2026/09/07,20:40:13,9.487679E+01,8.318094E+01,9.500324E+01,2.512322E+02,7.517023E+01,671,321,607,8,16,2
4388,2026/09/07,20:41:13,9.487679E+01,8.314851E+01,9.500324E+01,2.553826E+02,7.488326E+01,671,321,609,8,16,2
4389,2026/09/07,20:42:13,9.487679E+01,8.308366E+01,9.497082E+01,2.515564E+02,7.507782E+01,671,321,611,8,16,2
4390,2026/09/07,20:43:13,9.490921E+01,8.311609E+01,9.500324E+01,1.163424E+02,7.555447E+01,671,321,613,8,16,2
4391,2026/09/07,20:44:13,9.487679E+01,8.372569E+01,9.500324E+01,1.224384E+02,7.531615E+01,671,321,614,8,16,2
4392,2026/09/07,20:45:13,9.487679E+01,8.430286E+01,9.497082E+01,1.233787E+02,7.546206E+01,671,321,616,8,16,2
4393,2026/09/07,20:46:13,9.487679E+01,8.481518E+01,9.500324E+01,1.435798E+02,7.531615E+01,671,321,618,8,16,2
4394,2026/09/07,20:47:13,9.490921E+01,8.532750E+01,9.497082E+01,1.410182E+02,7.531615E+01,671,321,620,8,16,2
4395,2026/09/07,20:48:13,9.487679E+01,8.583982E+01,9.497082E+01,1.429313E+02,7.459630E+01,671,321,621,8,16,2
4396,2026/09/07,20:49:13,9.487679E+01,8.631972E+01,9.497082E+01,1.531777E+02,7.473735E+01,671,321,623,8,16,2
4397,2026/09/07,20:50:13,9.484436E+01,8.689689E+01,9.497082E+01,1.240272E+02,7.507782E+01,671,321,625,8,16,2
4398,2026/09/07,20:51:13,9.490921E+01,8.753891E+01,9.497082E+01,1.009728E+02,7.526751E+01,671,321,627,8,16,2
4399,2026/09/07,20:52:13,9.487679E+01,8.824255E+01,9.497082E+01,1.253243E+02,7.512159E+01,671,321,628,8,16,2
4400,2026/09/07,20:53:13,9.484436E+01,8.885214E+01,9.500324E+01,1.237030E+02,7.526751E+01,671,321,630,8,16,2
4401,2026/09/07,20:54:13,9.487679E+01,8.946174E+01,9.497082E+01,1.224384E+02,7.521887E+01,671,321,632,8,16,2
4402,2026/09/07,20:55:13,9.490921E+01,8.997406E+01,9.497082E+01,1.250000E+02,7.531615E+01,671,321,634,8,16,16
4403,2026/09/07,20:56:13,9.490921E+01,8.936446E+01,9.497082E+01,1.278859E+02,7.521887E+01,671,321,634,8,16,16
4404,2026/09/07,20:57:13,9.484436E+01,8.872244E+01,9.497082E+01,1.237030E+02,7.363326E+01,671,321,634,8,16,16
4405,2026/09/07,20:58:13,9.490921E+01,8.808366E+01,9.497082E+01,1.000000E+02,7.536478E+01,671,321,634,8,16,16
4406,2026/09/07,20:59:13,9.487679E+01,8.750648E+01,9.497082E+01,1.230545E+02,7.512159E+01,671,321,634,8,16,16
4407,2026/09/07,21:00:13,9.484436E+01,8.683204E+01,9.497082E+01,1.176070E+02,7.512159E+01,671,321,634,8,16,16
4408,2026/09/07,21:01:13,9.490921E+01,8.625811E+01,9.500324E+01,1.185798E+02,7.498055E+01,671,321,634,8,16,16
