"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
4409,2026/09/07,21:02:13,9.493839E+01,8.551881E+01,9.500324E+01,1.797665E+02,7.373055E+01,671,321,634,8,16,16
4410,2026/09/07,21:03:13,9.487679E+01,8.497406E+01,9.497082E+01,1.608625E+02,7.459630E+01,671,321,634,8,16,2
4411,2026/09/07,21:04:13,9.487679E+01,8.539235E+01,9.497082E+01,1.592737E+02,7.478599E+01,671,321,636,8,16,2
4412,2026/09/07,21:05:13,9.487679E+01,8.580740E+01,9.500324E+01,1.749676E+02,7.430933E+01,671,321,638,8,16,2
4413,2026/09/07,21:06:13,9.487679E+01,8.622569E+01,9.497082E+01,1.595979E+02,7.565175E+01,671,321,639,8,16,2
4414,2026/09/07,21:07:13,9.487679E+01,8.677043E+01,9.497082E+01,1.224384E+02,7.521887E+01,671,321,641,8,16,2
4415,2026/09/07,21:08:13,9.487679E+01,8.708820E+01,9.497082E+01,2.524968E+02,7.536478E+01,671,321,643,8,16,2
4416,2026/09/07,21:09:13,9.490921E+01,8.702659E+01,9.497082E+01,2.589170E+02,7.507782E+01,671,321,645,8,16,2
4417,2026/09/07,21:10:13,9.487679E+01,8.696174E+01,9.497082E+01,2.563554E+02,7.517023E+01,671,321,646,8,16,2
4418,2026/09/07,21:11:13,9.484436E+01,8.683204E+01,9.500324E+01,2.528210E+02,7.555447E+01,671,321,648,8,16,2
4419,2026/09/07,21:12:13,9.490921E+01,8.670558E+01,9.497082E+01,2.717250E+02,7.473735E+01,671,321,650,8,16,2
4420,2026/09/07,21:13:13,9.487679E+01,8.654345E+01,9.500324E+01,2.771725E+02,7.459630E+01,671,321,652,8,16,2
4421,2026/09/07,21:14:13,9.490921E+01,8.638457E+01,9.497082E+01,2.762322E+02,7.488326E+01,671,321,653,8,16,2
4422,2026/09/07,21:15:13,9.487679E+01,8.622569E+01,9.500324E+01,2.707847E+02,7.473735E+01,671,321,655,8,16,2
4423,2026/09/07,21:16:13,9.487679E+01,8.609599E+01,9.497082E+01,2.598898E+02,7.363326E+01,671,321,657,8,16,2
4424,2026/09/07,21:17:13,9.490921E+01,8.599870E+01,9.497082E+01,2.582685E+02,7.498055E+01,671,321,659,8,16,2
4425,2026/09/07,21:18:13,9.490921E+01,8.590467E+01,9.497082E+01,2.563554E+02,7.526751E+01,671,321,660,8,16,2
4426,2026/09/07,21:19:13,9.490921E+01,8.580740E+01,9.497082E+01,2.537938E+02,7.502918E+01,671,321,662,8,16,2
4427,2026/09/07,21:20:13,9.490921E+01,8.580740E+01,9.500324E+01,2.291180E+02,7.435311E+01,671,321,664,8,16,2
4428,2026/09/07,21:21:13,9.487679E+01,8.587225E+01,9.497082E+01,2.483463E+02,7.512159E+01,671,321,666,8,16,2
4429,2026/09/07,21:22:13,9.490921E+01,8.590467E+01,9.500324E+01,2.281453E+02,7.445039E+01,671,321,668,8,16,2
4430,2026/09/07,21:23:13,9.487679E+01,8.596952E+01,9.497082E+01,2.255837E+02,7.551070E+01,671,321,669,8,16,2
4431,2026/09/07,21:24:13,9.490921E+01,8.599870E+01,9.497082E+01,2.534695E+02,7.493191E+01,671,321,671,8,16,2
4432,2026/09/07,21:25:13,9.487679E+01,8.587225E+01,9.497082E+01,2.717250E+02,7.449902E+01,671,321,673,8,16,2
4433,2026/09/07,21:26:13,9.490921E+01,8.571336E+01,9.497082E+01,2.794099E+02,7.565175E+01,671,321,675,8,16,2
4434,2026/09/07,21:27:13,9.487679E+01,8.548638E+01,9.497082E+01,2.726978E+02,7.483463E+01,671,321,676,8,16,2
4435,2026/09/07,21:28:13,9.487679E+01,8.532750E+01,9.497082E+01,2.726978E+02,7.493191E+01,671,321,678,8,16,2
4436,2026/09/07,21:29:13,9.487679E+01,8.516862E+01,9.497082E+01,2.640402E+02,7.493191E+01,671,321,680,8,16,2
4437,2026/09/07,21:30:13,9.490921E+01,8.503891E+01,9.497082E+01,2.633917E+02,7.498055E+01,671,321,682,8,16,2
4438,2026/09/07,21:31:13,9.490921E+01,8.484760E+01,9.497082E+01,2.656615E+02,7.493191E+01,671,321,683,8,16,2
4439,2026/09/07,21:32:13,9.490921E+01,8.462387E+01,9.497082E+01,2.973735E+02,7.454766E+01,671,321,685,8,16,2
4440,2026/09/07,21:33:13,9.490921E+01,8.436771E+01,9.497082E+01,2.835927E+02,7.440175E+01,671,321,687,8,16,2
4441,2026/09/07,21:34:13,9.487679E+01,8.414073E+01,9.497082E+01,2.781453E+02,7.507782E+01,671,321,689,8,16,2
4442,2026/09/07,21:35:13,9.490921E+01,8.407912E+01,9.497082E+01,1.493515E+02,7.714494E+01,671,321,690,8,16,2
4443,2026/09/07,21:36:13,9.493839E+01,8.455902E+01,9.500324E+01,1.493515E+02,7.521887E+01,671,321,692,8,16,2
4444,2026/09/07,21:37:13,9.487679E+01,8.500648E+01,9.497082E+01,1.797665E+02,7.493191E+01,671,321,694,8,16,2
4445,2026/09/07,21:38:13,9.490921E+01,8.539235E+01,9.497082E+01,1.573606E+02,7.521887E+01,671,321,696,8,16,2
4446,2026/09/07,21:39:13,9.490921E+01,8.583982E+01,9.500324E+01,1.599222E+02,7.517023E+01,671,321,698,8,16,2
4447,2026/09/07,21:40:13,9.487679E+01,8.622569E+01,9.497082E+01,1.592737E+02,7.507782E+01,671,321,699,8,16,2
4448,2026/09/07,21:41:13,9.487679E+01,8.660831E+01,9.500324E+01,1.685798E+02,7.498055E+01,671,321,701,8,16,2
4449,2026/09/07,21:42:13,9.487679E+01,8.705902E+01,9.497082E+01,1.403697E+02,7.406615E+01,671,321,703,8,16,2
4450,2026/09/07,21:43:13,9.490921E+01,8.757134E+01,9.497082E+01,1.439040E+02,7.546206E+01,671,321,705,8,16,2
4451,2026/09/07,21:44:13,9.487679E+01,8.805124E+01,9.497082E+01,1.502918E+02,7.502918E+01,671,321,706,8,16,2
4452,2026/09/07,21:45:13,9.493839E+01,8.824255E+01,9.497082E+01,3.271725E+02,7.478599E+01,671,321,708,8,16,2
4453,2026/09/07,21:46:13,9.490921E+01,8.833982E+01,9.497082E+01,1.390726E+02,7.555447E+01,671,321,710,8,16,2
4454,2026/09/07,21:47:13,9.487679E+01,8.785992E+01,9.500324E+01,3.531129E+02,7.430933E+01,671,321,712,8,16,2
4455,2026/09/07,21:48:13,9.487679E+01,8.731518E+01,9.497082E+01,3.489624E+02,7.426070E+01,671,321,713,8,16,2
4456,2026/09/07,21:49:13,9.487679E+01,8.683204E+01,9.497082E+01,3.800259E+02,7.430933E+01,671,321,715,8,16,2
4457,2026/09/07,21:50:13,9.490921E+01,8.635214E+01,9.497082E+01,3.566472E+02,7.964008E+01,671,321,717,8,16,2
4458,2026/09/07,21:51:13,9.487679E+01,8.619326E+01,9.497082E+01,1.701686E+02,7.709630E+01,671,321,719,8,16,2
4459,2026/09/07,21:52:13,9.487679E+01,8.574255E+01,9.497082E+01,3.653048E+02,7.517023E+01,671,321,720,8,16,2
4460,2026/09/07,21:53:13,9.490921E+01,8.529507E+01,9.497082E+01,1.916342E+02,7.671206E+01,671,321,722,8,16,2
4461,2026/09/07,21:54:13,9.490921E+01,8.564851E+01,9.497082E+01,1.583009E+02,7.521887E+01,671,321,724,8,16,2
4462,2026/09/07,21:55:13,9.490921E+01,8.583982E+01,9.497082E+01,2.986382E+02,7.392023E+01,671,321,726,8,16,2
4463,2026/09/07,21:56:13,9.493839E+01,8.548638E+01,9.497082E+01,3.076200E+02,7.574902E+01,671,321,727,8,16,2
4464,2026/09/07,21:57:13,9.487679E+01,8.519780E+01,9.497082E+01,2.925746E+02,7.565175E+01,671,321,729,8,16,2
4465,2026/09/07,21:58:13,9.487679E+01,8.491245E+01,9.497082E+01,2.992867E+02,7.517023E+01,671,321,731,8,16,2
4466,2026/09/07,21:59:13,9.487679E+01,8.455902E+01,9.497082E+01,3.175421E+02,7.483463E+01,671,321,733,8,16,2
4467,2026/09/07,22:00:13,9.490921E+01,8.417316E+01,9.497082E+01,3.175421E+02,7.488326E+01,671,321,735,8,16,2
4468,2026/09/07,22:01:13,9.490921E+01,8.375811E+01,9.497082E+01,3.175421E+02,7.488326E+01,671,321,736,8,16,2
4469,2026/09/07,22:02:13,9.490921E+01,8.340467E+01,9.497082E+01,3.124189E+02,7.498055E+01,671,321,738,8,16,2
4470,2026/09/07,22:03:13,9.490921E+01,8.302205E+01,9.497082E+01,3.082685E+02,7.498055E+01,671,321,740,8,16,2
4471,2026/09/07,22:04:13,9.490921E+01,8.260377E+01,9.497082E+01,3.105058E+02,7.521887E+01,671,321,742,8,16,2
4472,2026/09/07,22:05:13,9.493839E+01,8.212387E+01,9.497082E+01,3.367704E+02,7.574902E+01,671,321,743,8,16,2
4473,2026/09/07,22:06:13,9.487679E+01,8.173801E+01,9.500324E+01,3.159533E+02,7.488326E+01,671,321,745,8,16,2
4474,2026/09/07,22:07:13,9.490921E+01,8.135538E+01,9.497082E+01,2.916018E+02,7.570039E+01,671,321,747,8,16,2
4475,2026/09/07,22:08:13,9.490921E+01,8.109923E+01,9.497082E+01,3.053826E+02,7.396887E+01,671,321,749,8,16,2
4476,2026/09/07,22:09:13,9.490921E+01,8.087225E+01,9.500324E+01,2.839170E+02,7.570039E+01,671,321,750,8,16,2
4477,2026/09/07,22:10:13,9.493839E+01,8.071336E+01,9.497082E+01,2.678988E+02,7.445039E+01,671,321,752,8,16,2
4478,2026/09/07,22:11:13,9.487679E+01,8.052205E+01,9.497082E+01,2.733463E+02,7.579766E+01,671,321,754,8,16,2
4479,2026/09/07,22:12:13,9.490921E+01,7.988003E+01,9.497082E+01,2.874514E+02,7.767023E+01,671,321,756,8,16,2
4480,2026/09/07,22:13:13,9.490921E+01,7.968872E+01,9.497082E+01,2.746109E+02,7.579766E+01,671,321,757,8,16,2
4481,2026/09/07,22:14:13,9.490921E+01,7.946498E+01,9.497082E+01,2.883917E+02,7.541342E+01,671,321,759,8,16,2
4482,2026/09/07,22:15:13,9.487679E+01,7.914397E+01,9.497082E+01,2.944877E+02,7.531615E+01,671,321,761,8,16,2
4483,2026/09/07,22:16:13,9.487679E+01,7.885538E+01,9.497082E+01,2.903048E+02,7.507782E+01,671,321,763,8,16,2
4484,2026/09/07,22:17:13,9.487679E+01,7.853437E+01,9.497082E+01,3.345331E+02,7.363326E+01,671,321,764,8,16,2
4485,2026/09/07,22:18:13,9.487679E+01,7.824579E+01,9.497082E+01,2.694877E+02,7.584630E+01,671,321,766,8,16,2
4486,2026/09/07,22:19:13,9.487679E+01,7.789559E+01,9.500324E+01,3.348573E+02,7.421206E+01,671,321,768,8,16,2
4487,2026/09/07,22:20:13,9.487679E+01,7.741245E+01,9.497082E+01,3.137160E+02,7.512159E+01,671,321,770,8,16,2
4488,2026/09/07,22:21:13,9.490921E+01,7.661155E+01,9.497082E+01,5.014592E+02,7.368191E+01,671,321,771,8,16,2
4489,2026/09/07,22:22:13,9.490921E+01,7.597276E+01,9.497082E+01,2.931907E+02,7.228599E+01,671,321,773,8,16,2
4490,2026/09/07,22:23:13,9.487679E+01,7.555447E+01,9.500324E+01,4.095007E+02,7.776751E+01,671,321,775,8,16,2
4491,2026/09/07,22:24:13,9.487679E+01,7.513943E+01,9.500324E+01,3.214008E+02,7.469358E+01,671,321,777,8,16,2
4492,2026/09/07,22:25:13,9.490921E+01,7.449741E+01,9.497082E+01,4.854410E+02,7.233463E+01,671,321,778,8,16,2
4493,2026/09/07,22:26:13,9.487679E+01,7.388781E+01,9.497082E+01,3.181907E+02,7.459630E+01,671,321,780,8,16,2
4494,2026/09/07,22:27:13,9.490921E+01,7.353761E+01,9.497082E+01,2.073282E+02,7.767023E+01,671,321,782,8,16,2
4495,2026/09/07,22:28:13,9.490921E+01,7.382620E+01,9.497082E+01,1.743191E+02,7.502918E+01,671,321,784,8,16,2
4496,2026/09/07,22:29:13,9.487679E+01,7.417640E+01,9.500324E+01,1.711414E+02,7.449902E+01,671,321,785,8,16,2
4497,2026/09/07,22:30:13,9.487679E+01,7.452983E+01,9.497082E+01,1.820363E+02,7.574902E+01,671,321,787,8,16,2
4498,2026/09/07,22:31:13,9.487679E+01,7.478600E+01,9.497082E+01,1.941958E+02,7.473735E+01,671,321,789,8,16,2
4499,2026/09/07,22:32:13,9.490921E+01,7.500973E+01,9.500324E+01,1.999676E+02,7.416342E+01,671,321,791,8,16,2
4500,2026/09/07,22:33:13,9.490921E+01,7.488327E+01,9.497082E+01,1.996433E+02,7.579766E+01,671,321,793,8,16,2
4501,2026/09/07,22:34:13,9.490921E+01,7.504215E+01,9.497082E+01,2.009403E+02,7.426070E+01,671,321,794,8,16,2
4502,2026/09/07,22:35:13,9.490921E+01,7.533074E+01,9.497082E+01,1.756161E+02,7.430933E+01,671,321,796,8,16,2
4503,2026/09/07,22:36:13,9.490921E+01,7.561933E+01,9.500324E+01,1.759403E+02,7.435311E+01,671,321,798,8,16,2
4504,2026/09/07,22:37:13,9.487679E+01,7.587549E+01,9.500324E+01,1.861868E+02,7.426070E+01,671,321,800,8,16,2
4505,2026/09/07,22:38:13,9.490921E+01,7.622893E+01,9.497082E+01,1.733787E+02,7.449902E+01,671,321,801,8,16,2
4506,2026/09/07,22:39:13,9.490921E+01,7.651751E+01,9.500324E+01,1.845979E+02,7.449902E+01,671,321,803,8,16,2
4507,2026/09/07,22:40:13,9.487679E+01,7.683528E+01,9.500324E+01,1.848898E+02,7.541342E+01,671,321,805,8,16,2
4508,2026/09/07,22:41:13,9.487679E+01,7.699741E+01,9.497082E+01,2.255837E+02,7.531615E+01,671,321,807,8,16,2
4509,2026/09/07,22:42:13,9.490921E+01,7.722115E+01,9.500324E+01,1.913100E+02,7.546206E+01,671,321,808,8,16,2
4510,2026/09/07,22:43:13,9.487679E+01,7.747730E+01,9.500324E+01,1.989948E+02,7.574902E+01,671,321,810,8,16,2
4511,2026/09/07,22:44:13,9.490921E+01,7.766862E+01,9.497082E+01,1.999676E+02,7.551070E+01,671,321,812,8,16,2
4512,2026/09/07,22:45:13,9.487679E+01,7.776589E+01,9.497082E+01,2.175746E+02,7.546206E+01,671,321,814,8,16,2
4513,2026/09/07,22:46:13,9.487679E+01,7.789559E+01,9.497082E+01,2.185473E+02,7.406615E+01,671,321,815,8,16,2
4514,2026/09/07,22:47:13,9.487679E+01,7.795720E+01,9.497082E+01,2.226978E+02,7.454766E+01,671,321,817,8,16,2
4515,2026/09/07,22:48:13,9.487679E+01,7.821336E+01,9.497082E+01,1.393969E+02,7.536478E+01,671,321,819,8,16,2
4516,2026/09/07,22:49:13,9.484436E+01,7.875811E+01,9.497082E+01,1.400454E+02,7.536478E+01,671,321,821,8,16,2
4517,2026/09/07,22:50:13,9.490921E+01,7.936771E+01,9.497082E+01,1.320363E+02,7.507782E+01,671,321,822,8,16,2
4518,2026/09/07,22:51:13,9.487679E+01,7.994488E+01,9.500324E+01,1.317121E+02,7.502918E+01,671,321,824,8,16,2
4519,2026/09/07,22:52:13,9.487679E+01,8.045720E+01,9.497082E+01,2.480220E+02,7.478599E+01,671,321,826,8,16,2
4520,2026/09/07,22:53:13,9.487679E+01,8.042477E+01,9.497082E+01,2.220817E+02,7.560311E+01,671,321,828,8,16,2
4521,2026/09/07,22:54:13,9.490921E+01,8.045720E+01,9.497082E+01,2.522049E+02,7.488326E+01,671,321,830,8,16,2
4522,2026/09/07,22:55:13,9.487679E+01,8.042477E+01,9.497082E+01,2.499352E+02,7.478599E+01,671,321,831,8,16,2
4523,2026/09/07,22:56:13,9.490921E+01,8.035992E+01,9.497082E+01,3.226654E+02,7.334630E+01,671,321,833,8,16,2
4524,2026/09/07,22:57:13,9.487679E+01,7.978600E+01,9.497082E+01,3.755512E+02,7.396887E+01,671,321,835,8,16,2
4525,2026/09/07,22:58:13,9.487679E+01,7.907912E+01,9.497082E+01,3.774643E+02,7.426070E+01,671,321,837,8,16,2
4526,2026/09/07,22:59:13,9.487679E+01,7.843710E+01,9.497082E+01,3.598573E+02,7.469358E+01,671,321,838,8,16,2
4527,2026/09/07,23:00:13,9.490921E+01,7.783074E+01,9.497082E+01,3.611219E+02,7.473735E+01,671,321,840,8,16,2
4528,2026/09/07,23:01:13,9.490921E+01,7.715630E+01,9.497082E+01,3.614462E+02,7.488326E+01,671,321,842,8,16,2
4529,2026/09/07,23:02:13,9.487679E+01,7.661155E+01,9.497082E+01,3.447795E+02,7.521887E+01,671,321,844,8,16,2
4530,2026/09/07,23:03:13,9.487679E+01,7.600519E+01,9.500324E+01,3.781129E+02,7.449902E+01,671,321,845,8,16,2
4531,2026/09/07,23:04:13,9.487679E+01,7.539559E+01,9.497082E+01,3.479896E+02,7.498055E+01,671,321,847,8,16,2
4532,2026/09/07,23:05:13,9.487679E+01,7.481842E+01,9.497082E+01,3.553502E+02,7.488326E+01,671,321,849,8,16,2
4533,2026/09/07,23:06:13,9.487679E+01,7.427367E+01,9.497082E+01,3.460765E+02,7.483463E+01,671,321,851,8,16,2
4534,2026/09/07,23:07:13,9.490921E+01,7.376135E+01,9.497082E+01,2.457847E+02,7.848735E+01,671,321,852,8,16,2
4535,2026/09/07,23:08:13,9.487679E+01,7.379378E+01,9.497082E+01,2.313554E+02,7.521887E+01,671,321,854,8,16,2
4536,2026/09/07,23:09:13,9.490921E+01,7.382620E+01,9.497082E+01,2.364786E+02,7.507782E+01,671,321,856,8,16,2
4537,2026/09/07,23:10:13,9.487679E+01,7.388781E+01,9.497082E+01,2.310311E+02,7.502918E+01,671,321,858,8,16,2
4538,2026/09/07,23:11:13,9.490921E+01,7.398508E+01,9.497082E+01,2.259079E+02,7.498055E+01,671,321,859,8,16,2
4539,2026/09/07,23:12:13,9.490921E+01,7.353761E+01,9.497082E+01,4.197795E+02,7.156615E+01,671,321,861,8,16,2
4540,2026/09/07,23:13:13,9.490921E+01,7.270428E+01,9.497082E+01,4.300259E+02,7.281615E+01,671,321,863,8,16,2
4541,2026/09/07,23:14:13,9.490921E+01,7.180610E+01,9.500324E+01,4.088846E+02,7.430933E+01,671,321,865,8,16,2
4542,2026/09/07,23:15:13,9.487679E+01,7.113490E+01,9.497082E+01,2.428988E+02,8.093871E+01,671,321,867,8,16,2
4543,2026/09/07,23:16:13,9.490921E+01,7.046044E+01,9.497082E+01,2.409857E+02,7.396887E+01,671,321,868,8,16,2
4544,2026/09/07,23:17:13,9.487679E+01,7.046044E+01,9.497082E+01,1.983787E+02,7.536478E+01,671,321,870,8,16,2
4545,2026/09/07,23:18:13,9.490921E+01,7.049287E+01,9.497082E+01,2.416018E+02,7.483463E+01,671,321,872,8,16,2
4546,2026/09/07,23:19:13,9.487679E+01,7.052529E+01,9.497082E+01,2.345655E+02,7.464494E+01,671,321,874,8,16,2
4547,2026/09/07,23:20:13,9.484436E+01,7.055772E+01,9.497082E+01,2.255837E+02,7.473735E+01,671,321,875,8,16,2
4548,2026/09/07,23:21:13,9.490921E+01,7.059015E+01,9.497082E+01,2.352140E+02,7.464494E+01,671,321,877,8,16,2
4549,2026/09/07,23:22:13,9.490921E+01,7.061933E+01,9.497082E+01,2.380999E+02,7.541342E+01,671,321,879,8,16,2
4550,2026/09/07,23:23:13,9.490921E+01,7.065176E+01,9.497082E+01,2.384241E+02,7.459630E+01,671,321,881,8,16,2
4551,2026/09/07,23:24:13,9.490921E+01,7.055772E+01,9.497082E+01,2.726978E+02,7.521887E+01,671,321,882,8,16,2
4552,2026/09/07,23:25:13,9.487679E+01,7.036317E+01,9.497082E+01,2.736706E+02,7.387646E+01,671,321,884,8,16,2
4553,2026/09/07,23:26:13,9.490921E+01,7.020428E+01,9.497082E+01,2.726978E+02,7.498055E+01,671,321,886,8,16,2
4554,2026/09/07,23:27:13,9.487679E+01,7.001297E+01,9.497082E+01,2.797341E+02,7.493191E+01,671,321,888,8,16,2
4555,2026/09/07,23:28:13,9.487679E+01,7.081388E+01,9.497082E+01,2.499352E+02,7.421206E+01,671,322,889,8,2,2
4556,2026/09/07,23:29:13,9.487679E+01,7.193580E+01,9.497082E+01,2.749352E+02,7.574902E+01,671,324,891,8,2,2
4557,2026/09/07,23:30:13,9.487679E+01,7.315176E+01,9.497082E+01,2.255837E+02,7.502918E+01,671,326,893,8,2,2
4558,2026/09/07,23:31:13,9.487679E+01,7.443256E+01,9.497082E+01,2.115110E+02,7.536478E+01,671,327,895,8,2,2
4559,2026/09/07,23:32:13,9.487679E+01,7.577821E+01,9.497082E+01,2.079767E+02,7.517023E+01,671,329,896,8,2,2
4560,2026/09/07,23:33:13,9.487679E+01,7.715630E+01,9.497082E+01,1.993191E+02,7.560311E+01,671,331,898,8,2,2
4561,2026/09/07,23:34:13,9.490921E+01,7.834306E+01,9.497082E+01,2.486706E+02,7.464494E+01,671,333,900,8,2,2
4562,2026/09/07,23:35:13,9.484436E+01,7.946498E+01,9.500324E+01,2.576524E+02,7.469358E+01,671,335,901,8,2,2
4563,2026/09/07,23:36:13,9.490921E+01,8.061609E+01,9.500324E+01,2.553826E+02,7.488326E+01,671,336,903,8,2,2
4564,2026/09/07,23:37:13,9.487679E+01,8.170558E+01,9.500324E+01,2.794099E+02,7.507782E+01,671,338,905,8,2,2
4565,2026/09/07,23:38:13,9.490921E+01,8.190013E+01,9.497082E+01,4.896239E+02,7.483463E+01,671,340,907,8,2,2
4566,2026/09/07,23:39:13,9.490921E+01,8.170558E+01,9.497082E+01,5.008106E+02,7.531615E+01,671,342,908,8,2,2
4567,2026/09/07,23:40:13,9.490921E+01,8.151427E+01,9.500324E+01,5.075551E+02,7.517023E+01,671,343,910,8,2,2
4568,2026/09/07,23:41:13,9.487679E+01,8.132296E+01,9.497082E+01,4.870623E+02,7.498055E+01,671,345,912,8,2,2
4569,2026/09/07,23:42:13,9.490921E+01,8.122569E+01,9.497082E+01,4.912127E+02,7.493191E+01,671,347,914,8,2,2
4570,2026/09/07,23:43:13,9.490921E+01,8.113165E+01,9.497082E+01,4.908885E+02,7.565175E+01,671,349,915,8,2,2
4571,2026/09/07,23:44:13,9.487679E+01,8.103437E+01,9.497082E+01,4.912127E+02,7.473735E+01,671,351,917,8,2,2
4572,2026/09/07,23:45:13,9.487679E+01,8.090467E+01,9.497082E+01,5.014592E+02,7.507782E+01,671,352,919,8,2,2
4573,2026/09/07,23:46:13,9.490921E+01,8.084306E+01,9.497082E+01,4.566148E+02,7.526751E+01,671,354,920,8,2,2
4574,2026/09/07,23:47:13,9.490921E+01,8.093710E+01,9.500324E+01,4.595007E+02,7.507782E+01,671,356,922,8,2,2
4575,2026/09/07,23:48:13,9.487679E+01,8.093710E+01,9.497082E+01,4.585279E+02,7.517023E+01,671,358,924,8,2,2
4576,2026/09/07,23:49:13,9.490921E+01,8.096952E+01,9.500324E+01,4.642996E+02,7.555447E+01,671,360,926,8,2,2
4577,2026/09/07,23:50:13,9.490921E+01,8.106680E+01,9.497082E+01,4.671855E+02,7.930447E+01,671,361,927,8,2,2
4578,2026/09/07,23:51:13,9.487679E+01,8.190013E+01,9.497082E+01,3.053826E+02,7.546206E+01,671,363,929,8,2,2
4579,2026/09/07,23:52:13,9.484436E+01,8.273347E+01,9.500324E+01,3.057069E+02,7.493191E+01,671,365,931,8,2,2
4580,2026/09/07,23:53:13,9.490921E+01,8.362841E+01,9.497082E+01,2.944877E+02,7.541342E+01,671,367,932,8,2,2
4581,2026/09/07,23:54:13,9.490921E+01,8.442931E+01,9.500324E+01,3.396563E+02,7.459630E+01,671,369,934,8,2,2
4582,2026/09/07,23:55:13,9.487679E+01,8.519780E+01,9.497082E+01,3.233139E+02,7.574902E+01,671,370,936,8,2,2
4583,2026/09/07,23:56:13,9.487679E+01,8.603113E+01,9.497082E+01,2.169585E+02,7.839008E+01,671,372,938,8,2,2
4584,2026/09/07,23:57:13,9.490921E+01,8.747406E+01,9.497082E+01,1.685798E+02,7.551070E+01,671,374,939,8,2,2
4585,2026/09/07,23:58:13,9.490921E+01,8.891699E+01,9.497082E+01,2.076524E+02,7.483463E+01,671,376,941,8,2,2
4586,2026/09/07,23:59:13,9.490921E+01,8.990921E+01,9.497082E+01,2.098898E+02,7.483463E+01,671,377,942,8,16,16
4587,2026/09/08,00:00:13,9.487679E+01,8.891699E+01,9.500324E+01,1.737030E+02,7.531615E+01,671,377,942,8,16,16
4588,2026/09/08,00:01:13,9.490921E+01,8.798638E+01,9.497082E+01,1.893969E+02,7.512159E+01,671,377,942,8,16,16
4589,2026/09/08,00:02:13,9.493839E+01,8.705902E+01,9.497082E+01,1.737030E+02,7.445039E+01,671,377,942,8,16,16
4590,2026/09/08,00:03:13,9.490921E+01,8.616084E+01,9.497082E+01,1.752918E+02,7.493191E+01,671,377,942,8,16,16
4591,2026/09/08,00:04:13,9.487679E+01,8.529507E+01,9.497082E+01,1.647211E+02,7.536478E+01,671,377,942,8,16,16
4592,2026/09/08,00:05:13,9.490921E+01,8.507134E+01,9.500324E+01,1.679313E+02,7.368191E+01,671,377,943,8,16,2
4593,2026/09/08,00:06:13,9.487679E+01,8.545720E+01,9.497082E+01,1.634241E+02,7.421206E+01,671,377,945,8,16,2
4594,2026/09/08,00:07:13,9.490921E+01,8.577497E+01,9.497082E+01,1.647211E+02,7.517023E+01,671,377,947,8,16,2
4595,2026/09/08,00:08:13,9.487679E+01,8.622569E+01,9.497082E+01,1.439040E+02,7.493191E+01,671,377,949,8,16,2
4596,2026/09/08,00:09:13,9.484436E+01,8.670558E+01,9.497082E+01,1.451686E+02,7.536478E+01,671,377,950,8,16,2
4597,2026/09/08,00:10:13,9.493839E+01,8.718548E+01,9.497082E+01,1.538262E+02,7.387646E+01,671,377,952,8,16,2
4598,2026/09/08,00:11:13,9.490921E+01,8.763295E+01,9.497082E+01,1.528534E+02,7.401751E+01,671,377,954,8,16,2
4599,2026/09/08,00:12:13,9.487679E+01,8.805124E+01,9.497082E+01,1.531777E+02,7.387646E+01,671,377,956,8,16,2
4600,2026/09/08,00:13:13,9.484436E+01,8.849870E+01,9.497082E+01,1.522374E+02,7.546206E+01,671,377,957,8,16,2
4601,2026/09/08,00:14:13,9.490921E+01,8.897860E+01,9.497082E+01,1.442283E+02,7.459630E+01,671,377,959,8,16,2
4602,2026/09/08,00:15:13,9.490921E+01,8.929961E+01,9.497082E+01,1.948444E+02,7.521887E+01,671,377,961,8,16,2
4603,2026/09/08,00:16:13,9.490921E+01,8.955578E+01,9.497082E+01,1.996433E+02,7.493191E+01,671,377,963,8,16,2
4604,2026/09/08,00:17:13,9.490921E+01,8.971790E+01,9.497082E+01,2.243191E+02,7.449902E+01,671,377,964,8,16,2
4605,2026/09/08,00:18:13,9.487679E+01,8.984436E+01,9.497082E+01,2.121271E+02,7.498055E+01,671,377,966,8,16,2
4606,2026/09/08,00:19:13,9.487679E+01,9.000648E+01,9.497082E+01,2.079767E+02,7.618191E+01,671,377,968,8,16,16
4607,2026/09/08,00:20:13,9.484436E+01,8.901102E+01,9.497082E+01,2.083009E+02,7.483463E+01,671,377,968,8,16,16
4608,2026/09/08,00:21:13,9.487679E+01,8.805124E+01,9.497082E+01,1.659857E+02,7.531615E+01,671,377,968,8,16,16
4609,2026/09/08,00:22:13,9.490921E+01,8.718548E+01,9.497082E+01,1.724060E+02,7.517023E+01,671,377,968,8,16,16
4610,2026/09/08,00:23:13,9.487679E+01,8.654345E+01,9.497082E+01,8.780804E+01,7.396887E+01,671,377,968,8,16,16
4611,2026/09/08,00:24:13,9.487679E+01,8.606356E+01,9.497082E+01,9.455253E+01,7.483463E+01,671,377,968,8,16,16
4612,2026/09/08,00:25:13,9.487679E+01,8.561609E+01,9.500324E+01,9.296368E+01,7.464494E+01,671,377,968,8,16,16
4613,2026/09/08,00:26:13,9.487679E+01,8.513619E+01,9.497082E+01,9.069391E+01,7.426070E+01,671,377,968,8,16,16
4614,2026/09/08,00:27:13,9.487679E+01,8.532750E+01,9.497082E+01,9.743839E+01,7.531615E+01,671,377,969,8,16,2
4615,2026/09/08,00:28:13,9.490921E+01,8.606356E+01,9.497082E+01,8.589494E+01,7.541342E+01,671,377,971,8,16,2
4616,2026/09/08,00:29:13,9.487679E+01,8.686446E+01,9.500324E+01,8.654345E+01,7.392023E+01,671,377,973,8,16,2
4617,2026/09/08,00:30:13,9.484436E+01,8.760377E+01,9.497082E+01,1.054475E+02,7.382782E+01,671,377,974,8,16,2
4618,2026/09/08,00:31:13,9.490921E+01,8.827497E+01,9.497082E+01,1.089818E+02,7.502918E+01,671,377,976,8,16,2
4619,2026/09/08,00:32:13,9.490921E+01,8.894942E+01,9.497082E+01,1.112192E+02,7.531615E+01,671,377,978,8,16,2
4620,2026/09/08,00:33:13,9.487679E+01,8.952335E+01,9.497082E+01,1.445201E+02,7.502918E+01,671,377,979,8,16,2
4621,2026/09/08,00:34:13,9.487679E+01,8.997406E+01,9.500324E+01,1.227626E+02,7.531615E+01,671,377,981,8,16,16
4622,2026/09/08,00:35:13,9.487679E+01,8.936446E+01,9.497082E+01,1.291505E+02,7.502918E+01,671,377,981,8,16,16
4623,2026/09/08,00:36:13,9.490921E+01,8.862841E+01,9.500324E+01,1.384566E+02,7.493191E+01,671,377,981,8,16,16
4624,2026/09/08,00:37:13,9.490921E+01,8.788911E+01,9.497082E+01,1.454929E+02,7.488326E+01,671,377,981,8,16,16
4625,2026/09/08,00:38:13,9.490921E+01,8.721790E+01,9.497082E+01,1.032101E+02,7.531615E+01,671,377,981,8,16,16
4626,2026/09/08,00:39:13,9.490921E+01,8.667316E+01,9.497082E+01,1.012646E+02,7.517023E+01,671,377,981,8,16,16
4627,2026/09/08,00:40:13,9.490921E+01,8.612841E+01,9.497082E+01,1.115434E+02,7.488326E+01,671,377,981,8,16,16
4628,2026/09/08,00:41:13,9.484436E+01,8.551881E+01,9.500324E+01,1.124838E+02,7.517023E+01,671,377,981,8,16,16
4629,2026/09/08,00:42:13,9.490921E+01,8.497406E+01,9.497082E+01,1.015888E+02,7.521887E+01,671,377,981,8,16,2
4630,2026/09/08,00:43:13,9.490921E+01,8.548638E+01,9.500324E+01,1.454929E+02,7.435311E+01,671,377,983,8,16,2
4631,2026/09/08,00:44:13,9.490921E+01,8.593710E+01,9.497082E+01,1.570363E+02,7.445039E+01,671,377,985,8,16,2
4632,2026/09/08,00:45:13,9.487679E+01,8.635214E+01,9.497082E+01,1.643969E+02,7.449902E+01,671,377,986,8,16,2
4633,2026/09/08,00:46:13,9.487679E+01,8.680286E+01,9.497082E+01,1.528534E+02,7.483463E+01,671,377,988,8,16,2
4634,2026/09/08,00:47:13,9.487679E+01,8.728275E+01,9.497082E+01,1.339494E+02,7.483463E+01,671,377,990,8,16,2
4635,2026/09/08,00:48:13,9.490921E+01,8.779507E+01,9.497082E+01,1.474060E+02,7.488326E+01,671,377,992,8,16,2
4636,2026/09/08,00:49:13,9.484436E+01,8.824255E+01,9.497082E+01,1.608625E+02,7.459630E+01,671,377,993,8,16,2
4637,2026/09/08,00:50:13,9.490921E+01,8.866084E+01,9.497082E+01,1.637484E+02,7.526751E+01,671,377,995,8,16,2
4638,2026/09/08,00:51:13,9.490921E+01,8.910831E+01,9.497082E+01,1.432555E+02,7.483463E+01,671,377,997,8,16,2
4639,2026/09/08,00:52:13,9.487679E+01,8.952335E+01,9.497082E+01,1.679313E+02,7.483463E+01,671,377,999,8,16,2
4640,2026/09/08,00:53:13,9.490921E+01,8.997406E+01,9.497082E+01,1.509403E+02,7.454766E+01,671,377,1000,8,16,16
4641,2026/09/08,00:54:13,9.487679E+01,8.933204E+01,9.497082E+01,1.435798E+02,7.488326E+01,671,377,1000,8,16,16
4642,2026/09/08,00:55:13,9.487679E+01,8.849870E+01,9.497082E+01,1.608625E+02,7.469358E+01,671,377,1000,8,16,16
4643,2026/09/08,00:56:13,9.490921E+01,8.763295E+01,9.497082E+01,2.371271E+02,7.401751E+01,671,377,1000,8,16,16
4644,2026/09/08,00:57:13,9.490921E+01,8.635214E+01,9.500324E+01,2.448119E+02,7.560311E+01,671,377,1000,8,16,16
4645,2026/09/08,00:58:13,9.490921E+01,8.507134E+01,9.497082E+01,2.454604E+02,7.517023E+01,671,377,1000,8,16,16
4646,2026/09/08,00:59:13,9.487679E+01,8.462387E+01,9.497082E+01,2.473736E+02,7.478599E+01,671,377,1002,8,16,2
4647,2026/09/08,01:00:13,9.487679E+01,8.433528E+01,9.497082E+01,2.627756E+02,7.488326E+01,671,377,1003,8,16,2
4648,2026/09/08,01:01:13,9.487679E+01,8.410831E+01,9.497082E+01,2.611544E+02,7.483463E+01,671,377,1005,8,16,2
4649,2026/09/08,01:02:13,9.490921E+01,8.385214E+01,9.497082E+01,2.627756E+02,7.469358E+01,671,377,1006,8,16,2
4650,2026/09/08,01:03:13,9.487679E+01,8.353437E+01,9.497082E+01,2.931907E+02,7.411478E+01,671,377,1008,8,16,2
4651,2026/09/08,01:04:13,9.484436E+01,8.311609E+01,9.497082E+01,2.829442E+02,7.435311E+01,671,377,1009,8,16,2
4652,2026/09/08,01:05:13,9.490921E+01,8.270104E+01,9.497082E+01,3.021725E+02,7.493191E+01,671,377,1011,8,16,2
4653,2026/09/08,01:06:13,9.490921E+01,8.228275E+01,9.497082E+01,2.858301E+02,7.430933E+01,671,377,1012,8,16,2
4654,2026/09/08,01:07:13,9.487679E+01,8.183528E+01,9.497082E+01,2.909533E+02,7.551070E+01,671,377,1014,8,16,2
4655,2026/09/08,01:08:13,9.487679E+01,8.148184E+01,9.497082E+01,2.691634E+02,7.565175E+01,671,377,1015,8,16,2
4656,2026/09/08,01:09:13,9.490921E+01,8.116084E+01,9.497082E+01,2.701362E+02,7.473735E+01,671,377,1017,8,16,2
4657,2026/09/08,01:10:13,9.487679E+01,8.090467E+01,9.497082E+01,2.864786E+02,7.493191E+01,671,377,1019,8,16,2
4658,2026/09/08,01:11:13,9.487679E+01,8.064851E+01,9.497082E+01,2.822957E+02,7.454766E+01,671,377,1020,8,16,2
4659,2026/09/08,01:12:13,9.490921E+01,8.032750E+01,9.497082E+01,2.909533E+02,7.464494E+01,671,377,1022,8,16,2
4660,2026/09/08,01:13:13,9.490921E+01,8.004215E+01,9.497082E+01,3.162776E+02,7.459630E+01,671,377,1024,8,16,2
4661,2026/09/08,01:14:13,9.487679E+01,7.988003E+01,9.497082E+01,2.621271E+02,7.478599E+01,671,377,1026,8,16,2
4662,2026/09/08,01:15:13,9.484436E+01,7.975357E+01,9.497082E+01,2.566797E+02,7.541342E+01,671,377,1027,8,16,2
4663,2026/09/08,01:16:13,9.484436E+01,7.962387E+01,9.497082E+01,2.637160E+02,7.483463E+01,671,377,1029,8,16,2
4664,2026/09/08,01:17:13,9.490921E+01,7.943256E+01,9.497082E+01,2.935149E+02,7.488326E+01,671,377,1031,8,16,2
4665,2026/09/08,01:18:13,9.487679E+01,7.914397E+01,9.497082E+01,2.938392E+02,7.536478E+01,671,377,1033,8,16,2
4666,2026/09/08,01:19:13,9.487679E+01,7.888781E+01,9.497082E+01,2.883917E+02,7.517023E+01,671,377,1035,8,16,2
4667,2026/09/08,01:20:13,9.487679E+01,7.859923E+01,9.497082E+01,2.822957E+02,7.541342E+01,671,377,1036,8,16,2
4668,2026/09/08,01:21:13,9.490921E+01,7.834306E+01,9.497082E+01,3.011997E+02,7.498055E+01,671,377,1038,8,16,2
4669,2026/09/08,01:22:13,9.490921E+01,7.808691E+01,9.497082E+01,2.883917E+02,7.536478E+01,671,377,1040,8,16,2
4670,2026/09/08,01:23:13,9.490921E+01,7.779832E+01,9.497082E+01,3.015240E+02,7.498055E+01,671,377,1041,8,16,2
4671,2026/09/08,01:24:13,9.490921E+01,7.741245E+01,9.497082E+01,3.050584E+02,7.469358E+01,671,378,1043,16,2,4
4672,2026/09/08,01:25:13,9.490921E+01,7.706226E+01,9.497082E+01,3.063554E+02,7.464494E+01,671,380,1044,16,2,4
4673,2026/09/08,01:26:13,9.490921E+01,7.667640E+01,9.497082E+01,3.124189E+02,7.565175E+01,671,382,1046,16,2,4
4674,2026/09/08,01:27:13,9.490921E+01,7.635538E+01,9.497082E+01,3.108301E+02,7.536478E+01,671,383,1047,16,2,4
4675,2026/09/08,01:28:13,9.490921E+01,7.597276E+01,9.497082E+01,3.009079E+02,7.579766E+01,671,385,1048,16,2,4
4676,2026/09/08,01:29:13,9.490921E+01,7.577821E+01,9.497082E+01,2.771725E+02,7.507782E+01,671,387,1049,16,2,4
4677,2026/09/08,01:30:13,9.487679E+01,7.555447E+01,9.497082E+01,2.839170E+02,7.507782E+01,671,389,1051,16,2,4
4678,2026/09/08,01:31:13,9.490921E+01,7.536317E+01,9.497082E+01,2.778210E+02,7.536478E+01,671,391,1052,16,2,4
4679,2026/09/08,01:32:13,9.484436E+01,7.497730E+01,9.497082E+01,3.085927E+02,7.589494E+01,671,393,1053,16,2,4
4680,2026/09/08,01:33:13,9.490921E+01,7.472115E+01,9.500324E+01,2.935149E+02,7.498055E+01,671,394,1054,16,2,4
4681,2026/09/08,01:34:13,9.490921E+01,7.443256E+01,9.497082E+01,2.938392E+02,7.493191E+01,671,396,1056,16,2,4
4682,2026/09/08,01:35:13,9.487679E+01,7.420882E+01,9.500324E+01,2.666018E+02,7.584630E+01,671,398,1057,16,2,4
4683,2026/09/08,01:36:13,9.490921E+01,7.414397E+01,9.497082E+01,2.691634E+02,7.421206E+01,671,400,1058,16,2,4
4684,2026/09/08,01:37:13,9.487679E+01,7.398508E+01,9.497082E+01,2.810311E+02,7.517023E+01,671,402,1059,16,2,4
4685,2026/09/08,01:38:13,9.490921E+01,7.385538E+01,9.497082E+01,2.675746E+02,7.526751E+01,671,404,1061,16,2,4
4686,2026/09/08,01:39:13,9.487679E+01,7.369650E+01,9.500324E+01,2.717250E+02,7.536478E+01,671,405,1062,16,2,4
4687,2026/09/08,01:40:13,9.487679E+01,7.357004E+01,9.500324E+01,2.441959E+02,7.512159E+01,671,407,1062,16,2,4
4688,2026/09/08,01:41:13,9.487679E+01,7.350519E+01,9.497082E+01,2.650130E+02,7.426070E+01,671,409,1062,16,2,4
4689,2026/09/08,01:42:13,9.484436E+01,7.344034E+01,9.497082E+01,2.781453E+02,7.401751E+01,671,411,1063,16,2,4
4690,2026/09/08,01:43:13,9.490921E+01,7.321661E+01,9.497082E+01,2.835927E+02,7.517023E+01,671,413,1063,16,2,4
4691,2026/09/08,01:44:13,9.490921E+01,7.299287E+01,9.497082E+01,2.784695E+02,7.517023E+01,671,415,1064,16,2,4
4692,2026/09/08,01:45:13,9.487679E+01,7.273671E+01,9.497082E+01,3.890078E+02,7.305933E+01,671,416,1064,16,2,4
4693,2026/09/08,01:46:13,9.487679E+01,7.196498E+01,9.497082E+01,3.845331E+02,7.502918E+01,671,418,1065,16,2,4
4694,2026/09/08,01:47:13,9.490921E+01,7.145266E+01,9.497082E+01,3.861219E+02,7.498055E+01,671,420,1065,16,2,4
4695,2026/09/08,01:48:13,9.487679E+01,7.081388E+01,9.497082E+01,2.810311E+02,7.728599E+01,671,422,1065,16,2,4
4696,2026/09/08,01:49:13,9.490921E+01,7.049287E+01,9.497082E+01,3.255512E+02,7.507782E+01,671,424,1066,16,2,4
4697,2026/09/08,01:50:13,9.487679E+01,7.007458E+01,9.500324E+01,3.153048E+02,7.426070E+01,671,426,1066,16,2,4
4698,2026/09/08,01:51:13,9.490921E+01,7.042802E+01,9.497082E+01,3.015240E+02,7.473735E+01,672,427,1067,2,2,4
4699,2026/09/08,01:52:13,9.490921E+01,7.122893E+01,9.497082E+01,2.874514E+02,7.498055E+01,674,429,1067,2,2,4
4700,2026/09/08,01:53:13,9.487679E+01,7.202983E+01,9.497082E+01,2.759079E+02,7.536478E+01,676,431,1067,2,2,4
4701,2026/09/08,01:54:13,9.487679E+01,7.289559E+01,9.497082E+01,2.669261E+02,7.430933E+01,677,433,1068,2,2,4
4702,2026/09/08,01:55:13,9.487679E+01,7.372893E+01,9.500324E+01,2.778210E+02,7.464494E+01,679,435,1068,2,2,4
4703,2026/09/08,01:56:13,9.484436E+01,7.456226E+01,9.500324E+01,2.944877E+02,7.493191E+01,681,437,1069,2,2,4
4704,2026/09/08,01:57:13,9.487679E+01,7.529832E+01,9.497082E+01,2.954604E+02,7.478599E+01,683,438,1069,2,2,4
4705,2026/09/08,01:58:13,9.487679E+01,7.606680E+01,9.497082E+01,2.931907E+02,7.507782E+01,684,440,1070,2,2,4
4706,2026/09/08,01:59:13,9.490921E+01,7.680610E+01,9.497082E+01,2.893645E+02,7.526751E+01,686,442,1070,2,2,4
4707,2026/09/08,02:00:13,9.487679E+01,7.754215E+01,9.497082E+01,3.813230E+02,7.099222E+01,688,444,1070,2,2,4
4708,2026/09/08,02:01:13,9.487679E+01,7.770104E+01,9.497082E+01,4.072633E+02,7.459630E+01,690,446,1071,2,2,4
4709,2026/09/08,02:02:13,9.487679E+01,7.818094E+01,9.497082E+01,2.714008E+02,7.598735E+01,692,447,1071,2,2,4
4710,2026/09/08,02:03:13,9.490921E+01,7.840791E+01,9.497082E+01,4.351492E+02,7.507782E+01,693,449,1072,2,2,4
4711,2026/09/08,02:04:13,9.490921E+01,7.866408E+01,9.497082E+01,3.082685E+02,7.661478E+01,695,451,1072,2,2,4
4712,2026/09/08,02:05:13,9.487679E+01,7.936771E+01,9.497082E+01,3.015240E+02,7.502918E+01,697,453,1073,2,2,4
4713,2026/09/08,02:06:13,9.490921E+01,8.007134E+01,9.500324E+01,3.002594E+02,7.565175E+01,699,455,1073,2,2,4
4714,2026/09/08,02:07:13,9.487679E+01,8.087225E+01,9.500324E+01,2.951362E+02,7.526751E+01,700,456,1074,2,2,4
4715,2026/09/08,02:08:13,9.487679E+01,8.164397E+01,9.497082E+01,2.925746E+02,7.526751E+01,702,458,1074,2,2,4
4716,2026/09/08,02:09:13,9.490921E+01,8.218872E+01,9.497082E+01,3.178664E+02,7.512159E+01,704,460,1074,2,2,4
4717,2026/09/08,02:10:13,9.487679E+01,8.244488E+01,9.497082E+01,4.130350E+02,7.469358E+01,706,462,1075,2,2,4
4718,2026/09/08,02:11:13,9.487679E+01,8.270104E+01,9.497082E+01,3.118029E+02,7.695039E+01,708,464,1075,2,2,4
4719,2026/09/08,02:12:13,9.490921E+01,8.314851E+01,9.497082E+01,4.114462E+02,7.473735E+01,709,466,1076,2,2,4
4720,2026/09/08,02:13:13,9.487679E+01,8.333982E+01,9.497082E+01,3.614462E+02,7.459630E+01,711,467,1076,2,2,4
4721,2026/09/08,02:14:13,9.490921E+01,8.407912E+01,9.497082E+01,3.662451E+02,6.945039E+01,713,469,1077,2,2,4
4722,2026/09/08,02:15:13,9.490921E+01,8.394942E+01,9.497082E+01,4.642996E+02,7.406615E+01,715,471,1077,2,2,4
4723,2026/09/08,02:16:13,9.490921E+01,8.394942E+01,9.497082E+01,4.889754E+02,7.296206E+01,717,473,1078,2,2,4
4724,2026/09/08,02:17:13,9.490921E+01,8.337225E+01,9.500324E+01,6.007782E+02,7.339494E+01,718,475,1078,2,2,4
4725,2026/09/08,02:18:13,9.487679E+01,8.282750E+01,9.497082E+01,3.749027E+02,8.055447E+01,720,476,1078,2,2,4
4726,2026/09/08,02:19:13,9.487679E+01,8.321336E+01,9.497082E+01,3.716926E+02,7.473735E+01,722,478,1079,2,2,4
4727,2026/09/08,02:20:13,9.490921E+01,8.321336E+01,9.497082E+01,4.530804E+02,7.469358E+01,724,480,1079,2,2,4
4728,2026/09/08,02:21:13,9.490921E+01,8.333982E+01,9.497082E+01,3.511997E+02,7.555447E+01,725,482,1080,2,2,4
4729,2026/09/08,02:22:13,9.490921E+01,8.385214E+01,9.497082E+01,3.242867E+02,7.593871E+01,727,484,1080,2,2,4
4730,2026/09/08,02:23:13,9.487679E+01,8.407912E+01,9.500324E+01,4.421855E+02,7.507782E+01,729,485,1081,2,2,4
4731,2026/09/08,02:24:13,9.487679E+01,8.427043E+01,9.497082E+01,3.307069E+02,7.656615E+01,731,487,1081,2,2,4
4732,2026/09/08,02:25:13,9.487679E+01,8.475033E+01,9.497082E+01,3.774643E+02,7.435311E+01,733,489,1082,2,2,4
4733,2026/09/08,02:26:13,9.490921E+01,8.519780E+01,9.497082E+01,3.464008E+02,7.493191E+01,734,491,1082,2,2,4
4734,2026/09/08,02:27:13,9.490921E+01,8.571336E+01,9.500324E+01,3.460765E+02,7.541342E+01,736,493,1082,2,2,4
4735,2026/09/08,02:28:13,9.487679E+01,8.619326E+01,9.497082E+01,3.418936E+02,7.449902E+01,738,494,1083,2,2,4
4736,2026/09/08,02:29:13,9.490921E+01,8.664073E+01,9.497082E+01,3.675422E+02,7.469358E+01,740,496,1083,2,2,4
4737,2026/09/08,02:30:13,9.490921E+01,8.702659E+01,9.497082E+01,3.681907E+02,7.502918E+01,742,498,1084,2,2,4
4738,2026/09/08,02:31:13,9.487679E+01,8.737679E+01,9.497082E+01,3.576200E+02,7.848735E+01,743,500,1084,2,2,4
4739,2026/09/08,02:32:13,9.487679E+01,8.833982E+01,9.497082E+01,2.393645E+02,7.589494E+01,745,502,1085,2,2,4
4740,2026/09/08,02:33:13,9.487679E+01,8.946174E+01,9.497082E+01,2.275292E+02,7.593871E+01,747,503,1085,2,2,4
4741,2026/09/08,02:34:13,9.487679E+01,8.952335E+01,9.497082E+01,2.259079E+02,7.589494E+01,748,504,1086,16,16,4
4742,2026/09/08,02:35:13,9.490921E+01,8.833982E+01,9.497082E+01,2.252918E+02,7.483463E+01,748,504,1086,16,16,4
4743,2026/09/08,02:36:13,9.487679E+01,8.721790E+01,9.497082E+01,2.105383E+02,7.512159E+01,748,504,1086,16,16,4
4744,2026/09/08,02:37:13,9.487679E+01,8.609599E+01,9.497082E+01,2.118353E+02,7.459630E+01,748,504,1087,16,16,4
4745,2026/09/08,02:38:13,9.487679E+01,8.500648E+01,9.497082E+01,2.092413E+02,7.469358E+01,748,504,1087,16,16,4
4746,2026/09/08,02:39:13,9.490921E+01,8.494164E+01,9.497082E+01,2.236706E+02,7.551070E+01,748,506,1088,16,2,4
4747,2026/09/08,02:40:13,9.490921E+01,8.468548E+01,9.500324E+01,3.236382E+02,7.473735E+01,748,508,1088,16,2,4
4748,2026/09/08,02:41:13,9.487679E+01,8.465305E+01,9.497082E+01,2.188716E+02,7.483463E+01,748,510,1089,16,2,4
4749,2026/09/08,02:42:13,9.487679E+01,8.471790E+01,9.497082E+01,2.249676E+02,7.565175E+01,748,512,1089,16,2,4
4750,2026/09/08,02:43:13,9.487679E+01,8.452659E+01,9.500324E+01,3.322957E+02,7.445039E+01,748,513,1090,16,2,4
4751,2026/09/08,02:44:13,9.490921E+01,8.414073E+01,9.497082E+01,2.220817E+02,7.642023E+01,748,515,1090,16,2,4
4752,2026/09/08,02:45:13,9.487679E+01,8.420558E+01,9.500324E+01,2.326524E+02,7.435311E+01,748,517,1090,16,2,4
4753,2026/09/08,02:46:13,9.493839E+01,8.442931E+01,9.500324E+01,1.788262E+02,7.493191E+01,748,519,1091,16,2,4
4754,2026/09/08,02:47:13,9.487679E+01,8.465305E+01,9.497082E+01,2.054151E+02,7.478599E+01,748,521,1091,16,2,4
4755,2026/09/08,02:48:13,9.487679E+01,8.484760E+01,9.497082E+01,1.983787E+02,7.565175E+01,748,523,1092,16,2,4
4756,2026/09/08,02:49:13,9.490921E+01,8.503891E+01,9.497082E+01,1.989948E+02,7.584630E+01,748,525,1092,16,2,4
4757,2026/09/08,02:50:13,9.490921E+01,8.526265E+01,9.497082E+01,2.037938E+02,7.483463E+01,748,526,1093,16,2,4
4758,2026/09/08,02:51:13,9.487679E+01,8.548638E+01,9.497082E+01,2.044423E+02,7.469358E+01,748,528,1093,16,2,4
4759,2026/09/08,02:52:13,9.490921E+01,8.564851E+01,9.497082E+01,2.035020E+02,7.464494E+01,748,530,1094,16,2,4
4760,2026/09/08,02:53:13,9.487679E+01,8.583982E+01,9.497082E+01,2.060636E+02,7.469358E+01,748,532,1094,16,2,4
4761,2026/09/08,02:54:13,9.487679E+01,8.606356E+01,9.497082E+01,1.932231E+02,7.483463E+01,748,534,1094,16,2,4
4762,2026/09/08,02:55:13,9.487679E+01,8.631972E+01,9.497082E+01,2.025292E+02,7.483463E+01,748,536,1095,16,2,4
4763,2026/09/08,02:56:13,9.484436E+01,8.619326E+01,9.497082E+01,3.140402E+02,7.488326E+01,748,537,1095,16,2,4
4764,2026/09/08,02:57:13,9.484436E+01,8.590467E+01,9.497082E+01,2.217575E+02,7.603599E+01,748,539,1096,16,2,4
4765,2026/09/08,02:58:13,9.490921E+01,8.631972E+01,9.497082E+01,1.467899E+02,7.536478E+01,748,541,1096,16,2,4
4766,2026/09/08,02:59:13,9.487679E+01,8.677043E+01,9.497082E+01,2.342413E+02,7.392023E+01,748,543,1097,16,2,4
4767,2026/09/08,03:00:13,9.487679E+01,8.677043E+01,9.497082E+01,2.368029E+02,7.421206E+01,748,545,1097,16,2,4
4768,2026/09/08,03:01:13,9.487679E+01,8.728275E+01,9.497082E+01,1.224384E+02,7.560311E+01,748,547,1097,16,2,4
4769,2026/09/08,03:02:13,9.487679E+01,8.788911E+01,9.497082E+01,1.313878E+02,7.526751E+01,748,549,1098,16,2,4
4770,2026/09/08,03:03:13,9.487679E+01,8.846628E+01,9.497082E+01,1.076848E+02,7.440175E+01,748,550,1098,16,2,4
4771,2026/09/08,03:04:13,9.487679E+01,8.914073E+01,9.497082E+01,1.076848E+02,7.579766E+01,748,552,1099,16,2,4
4772,2026/09/08,03:05:13,9.490921E+01,8.981194E+01,9.497082E+01,1.182555E+02,7.373055E+01,748,554,1099,16,2,4
4773,2026/09/08,03:06:13,9.487679E+01,8.968548E+01,9.497082E+01,1.108949E+02,7.517023E+01,748,555,1100,16,16,4
4774,2026/09/08,03:07:13,9.487679E+01,8.907588E+01,9.497082E+01,1.099222E+02,7.517023E+01,748,555,1100,16,16,4
4775,2026/09/08,03:08:13,9.487679E+01,8.840467E+01,9.500324E+01,1.317121E+02,7.493191E+01,748,555,1101,16,16,4
4776,2026/09/08,03:09:13,9.487679E+01,8.769780E+01,9.497082E+01,1.454929E+02,7.478599E+01,748,555,1101,16,16,4
4777,2026/09/08,03:10:13,9.490921E+01,8.696174E+01,9.497082E+01,1.515889E+02,7.421206E+01,748,555,1101,16,16,4
4778,2026/09/08,03:11:13,9.487679E+01,8.609599E+01,9.497082E+01,1.650454E+02,7.435311E+01,748,555,1102,16,16,4
4779,2026/09/08,03:12:13,9.490921E+01,8.529507E+01,9.497082E+01,1.515889E+02,7.593871E+01,748,555,1104,16,16,4
4780,2026/09/08,03:13:13,9.487679E+01,8.475033E+01,9.497082E+01,2.573282E+02,7.488326E+01,748,556,1105,16,2,4
4781,2026/09/08,03:14:13,9.487679E+01,8.478275E+01,9.497082E+01,1.567121E+02,7.531615E+01,748,557,1106,16,2,4
4782,2026/09/08,03:15:13,9.487679E+01,8.523022E+01,9.497082E+01,1.579767E+02,7.517023E+01,748,559,1107,16,2,4
4783,2026/09/08,03:16:13,9.487679E+01,8.548638E+01,9.500324E+01,2.829442E+02,7.435311E+01,748,561,1109,16,2,4
4784,2026/09/08,03:17:13,9.487679E+01,8.529507E+01,9.497082E+01,2.807069E+02,7.454766E+01,748,563,1110,16,2,4
4785,2026/09/08,03:18:13,9.490921E+01,8.542477E+01,9.497082E+01,2.211089E+02,7.449902E+01,748,565,1111,16,2,4
4786,2026/09/08,03:19:13,9.487679E+01,8.545720E+01,9.497082E+01,2.217575E+02,7.560311E+01,748,567,1113,16,2,4
4787,2026/09/08,03:20:13,9.490921E+01,8.561609E+01,9.497082E+01,2.041180E+02,7.478599E+01,748,569,1114,16,2,4
4788,2026/09/08,03:21:13,9.487679E+01,8.609599E+01,9.497082E+01,1.573606E+02,7.531615E+01,748,570,1115,16,2,4
4789,2026/09/08,03:22:13,9.487679E+01,8.648184E+01,9.497082E+01,1.573606E+02,7.526751E+01,748,572,1117,16,2,4
4790,2026/09/08,03:23:13,9.487679E+01,8.692931E+01,9.497082E+01,1.611868E+02,7.512159E+01,748,574,1117,16,2,8
4791,2026/09/08,03:24:13,9.487679E+01,8.731518E+01,9.497082E+01,1.637484E+02,7.377918E+01,748,576,1117,16,2,8
4792,2026/09/08,03:25:13,9.487679E+01,8.776265E+01,9.497082E+01,1.439040E+02,7.401751E+01,748,578,1117,16,2,8
4793,2026/09/08,03:26:13,9.493839E+01,8.824255E+01,9.497082E+01,1.429313E+02,7.531615E+01,748,580,1117,16,2,8
4794,2026/09/08,03:27:13,9.490921E+01,8.875487E+01,9.497082E+01,1.826524E+02,7.454766E+01,748,581,1117,16,2,8
4795,2026/09/08,03:28:13,9.490921E+01,8.914073E+01,9.497082E+01,1.592737E+02,7.536478E+01,748,583,1117,16,2,8
4796,2026/09/08,03:29:13,9.484436E+01,8.955578E+01,9.497082E+01,1.720817E+02,7.526751E+01,748,585,1117,16,2,8
4797,2026/09/08,03:30:13,9.487679E+01,8.962063E+01,9.497082E+01,2.912776E+02,7.493191E+01,748,587,1117,16,2,8
4798,2026/09/08,03:31:13,9.490921E+01,8.962063E+01,9.497082E+01,1.640726E+02,7.565175E+01,748,589,1117,16,2,8
4799,2026/09/08,03:32:13,9.490921E+01,8.997406E+01,9.497082E+01,1.676070E+02,7.454766E+01,748,591,1117,16,16,8
4800,2026/09/08,03:33:13,9.487679E+01,8.901102E+01,9.497082E+01,2.669261E+02,7.334630E+01,748,591,1117,16,16,8
4801,2026/09/08,03:34:13,9.490921E+01,8.760377E+01,9.497082E+01,2.800584E+02,7.426070E+01,748,591,1117,16,16,8
4802,2026/09/08,03:35:13,9.487679E+01,8.654345E+01,9.497082E+01,1.778534E+02,7.521887E+01,748,591,1117,16,16,8
4803,2026/09/08,03:36:13,9.490921E+01,8.561609E+01,9.497082E+01,1.817121E+02,7.483463E+01,748,591,1117,16,16,8
4804,2026/09/08,03:37:13,9.487679E+01,8.471790E+01,9.497082E+01,2.922503E+02,7.401751E+01,748,591,1117,16,2,8
4805,2026/09/08,03:38:13,9.490921E+01,8.449416E+01,9.497082E+01,2.675746E+02,7.507782E+01,748,593,1117,16,2,8
4806,2026/09/08,03:39:13,9.490921E+01,8.433528E+01,9.497082E+01,2.524968E+02,7.517023E+01,748,595,1117,16,2,8
4807,2026/09/08,03:40:13,9.490921E+01,8.423801E+01,9.500324E+01,2.528210E+02,7.502918E+01,748,597,1117,16,2,8
4808,2026/09/08,03:41:13,9.487679E+01,8.414073E+01,9.497082E+01,2.595655E+02,7.493191E+01,748,599,1117,16,2,8
4809,2026/09/08,03:42:13,9.490921E+01,8.404669E+01,9.497082E+01,2.730221E+02,7.584630E+01,748,600,1117,16,2,8
4810,2026/09/08,03:43:13,9.490921E+01,8.388457E+01,9.497082E+01,2.688392E+02,7.464494E+01,748,602,1117,16,2,8
4811,2026/09/08,03:44:13,9.487679E+01,8.372569E+01,9.500324E+01,2.778210E+02,7.469358E+01,748,604,1117,16,2,8
4812,2026/09/08,03:45:13,9.490921E+01,8.356680E+01,9.497082E+01,2.851816E+02,7.570039E+01,748,606,1117,16,2,8
4813,2026/09/08,03:46:13,9.490921E+01,8.330740E+01,9.497082E+01,2.842412E+02,7.560311E+01,748,608,1117,16,2,8
4814,2026/09/08,03:47:13,9.487679E+01,8.282750E+01,9.497082E+01,3.774643E+02,7.430933E+01,748,610,1117,16,2,8
4815,2026/09/08,03:48:13,9.490921E+01,8.209145E+01,9.497082E+01,3.044099E+02,7.714494E+01,748,612,1117,16,2,8
4816,2026/09/08,03:49:13,9.487679E+01,8.202659E+01,9.497082E+01,1.403697E+02,7.685311E+01,748,613,1117,16,2,8
4817,2026/09/08,03:50:13,9.490921E+01,8.250648E+01,9.497082E+01,2.633917E+02,7.459630E+01,748,615,1117,16,2,8
4818,2026/09/08,03:51:13,9.490921E+01,8.238003E+01,9.500324E+01,2.502594E+02,7.512159E+01,748,617,1117,16,2,8
4819,2026/09/08,03:52:13,9.487679E+01,8.289235E+01,9.497082E+01,1.208171E+02,7.526751E+01,748,619,1117,16,2,8
4820,2026/09/08,03:53:13,9.490921E+01,8.346952E+01,9.497082E+01,1.983787E+02,7.445039E+01,748,621,1117,16,2,8
4821,2026/09/08,03:54:13,9.490921E+01,8.353437E+01,9.497082E+01,2.509079E+02,7.521887E+01,748,623,1117,16,2,8
4822,2026/09/08,03:55:13,9.484436E+01,8.353437E+01,9.497082E+01,2.467575E+02,7.517023E+01,748,625,1117,16,2,8
4823,2026/09/08,03:56:13,9.487679E+01,8.366084E+01,9.497082E+01,1.893969E+02,7.498055E+01,748,626,1117,16,2,8
4824,2026/09/08,03:57:13,9.493839E+01,8.401427E+01,9.497082E+01,1.756161E+02,7.488326E+01,748,628,1117,16,2,8
4825,2026/09/08,03:58:13,9.490921E+01,8.436771E+01,9.497082E+01,1.717575E+02,7.488326E+01,748,630,1117,16,2,8
4826,2026/09/08,03:59:13,9.490921E+01,8.471790E+01,9.497082E+01,1.724060E+02,7.502918E+01,748,632,1117,16,2,8
4827,2026/09/08,04:00:13,9.487679E+01,8.507134E+01,9.497082E+01,1.711414E+02,7.493191E+01,748,634,1117,16,2,8
4828,2026/09/08,04:01:13,9.487679E+01,8.532750E+01,9.497082E+01,2.076524E+02,7.469358E+01,748,636,1117,16,2,8
4829,2026/09/08,04:02:13,9.487679E+01,8.561609E+01,9.497082E+01,1.691958E+02,7.517023E+01,748,638,1117,16,2,8
4830,2026/09/08,04:03:13,9.487679E+01,8.596952E+01,9.500324E+01,1.746433E+02,7.512159E+01,748,640,1117,16,2,8
4831,2026/09/08,04:04:13,9.490921E+01,8.638457E+01,9.497082E+01,1.454929E+02,7.570039E+01,748,641,1117,16,2,8
4832,2026/09/08,04:05:13,9.490921E+01,8.638457E+01,9.497082E+01,2.711089E+02,7.454766E+01,748,643,1117,16,2,8
4833,2026/09/08,04:06:13,9.487679E+01,8.660831E+01,9.500324E+01,1.419585E+02,7.555447E+01,748,645,1117,16,2,8
4834,2026/09/08,04:07:13,9.484436E+01,8.705902E+01,9.497082E+01,1.493515E+02,7.555447E+01,748,647,1117,16,2,8
4835,2026/09/08,04:08:13,9.493839E+01,8.725033E+01,9.497082E+01,2.656615E+02,7.502918E+01,0,2,0,16,2,8
4836,2026/09/08,04:09:13,9.487679E+01,8.725033E+01,9.497082E+01,1.528534E+02,7.555447E+01,0,4,0,16,2,8
4837,2026/09/08,04:10:13,9.487679E+01,8.753891E+01,9.497082E+01,2.163100E+02,7.464494E+01,0,6,0,16,2,8
4838,2026/09/08,04:11:13,9.487679E+01,8.766537E+01,9.497082E+01,2.214332E+02,7.469358E+01,0,7,0,16,2,8
4839,2026/09/08,04:12:13,9.487679E+01,8.776265E+01,9.497082E+01,2.220817E+02,7.478599E+01,0,9,0,16,2,8
4840,2026/09/08,04:13:13,9.487679E+01,8.785992E+01,9.497082E+01,2.226978E+02,7.608463E+01,0,11,0,16,2,8
4841,2026/09/08,04:14:13,9.487679E+01,8.757134E+01,9.497082E+01,3.316472E+02,7.449902E+01,0,13,0,16,2,8
4842,2026/09/08,04:15:13,9.490921E+01,8.718548E+01,9.497082E+01,3.204280E+02,7.478599E+01,0,15,0,16,2,8
4843,2026/09/08,04:16:13,9.490921E+01,8.628729E+01,9.497082E+01,3.854734E+02,7.666342E+01,0,17,0,16,2,8
4844,2026/09/08,04:17:13,9.490921E+01,8.571336E+01,9.500324E+01,3.585603E+02,7.526751E+01,0,19,0,16,2,8
4845,2026/09/08,04:18:13,9.487679E+01,8.523022E+01,9.497082E+01,3.246109E+02,7.488326E+01,0,20,0,16,2,8
4846,2026/09/08,04:19:13,9.487679E+01,8.478275E+01,9.500324E+01,3.338846E+02,7.449902E+01,0,22,0,16,2,8
4847,2026/09/08,04:20:13,9.490921E+01,8.433528E+01,9.497082E+01,3.390078E+02,7.512159E+01,0,24,0,16,2,8
