"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
4848,2026/09/08,04:21:13,9.487679E+01,8.375811E+01,9.497082E+01,3.649806E+02,7.498055E+01,0,26,0,16,2,8
4849,2026/09/08,04:22:13,9.487679E+01,8.289235E+01,9.500324E+01,4.671855E+02,7.401751E+01,0,28,0,16,2,8
4850,2026/09/08,04:23:13,9.490921E+01,8.164397E+01,9.497082E+01,4.280804E+02,7.873055E+01,0,30,0,16,2,8
4851,2026/09/08,04:24:13,9.490921E+01,8.074579E+01,9.497082E+01,4.143320E+02,7.445039E+01,0,32,0,16,2,8
4852,2026/09/08,04:25:13,9.487679E+01,7.981518E+01,9.497082E+01,3.726654E+02,7.473735E+01,0,33,0,16,2,8
4853,2026/09/08,04:26:13,9.490921E+01,7.866408E+01,9.497082E+01,4.585279E+02,7.459630E+01,0,35,0,16,2,8
4854,2026/09/08,04:27:13,9.490921E+01,7.773347E+01,9.497082E+01,3.790856E+02,7.570039E+01,0,37,0,16,2,8
4855,2026/09/08,04:28:13,9.490921E+01,7.686771E+01,9.497082E+01,4.642996E+02,7.377918E+01,0,39,0,16,2,8
4856,2026/09/08,04:29:13,9.490921E+01,7.600519E+01,9.497082E+01,4.066148E+02,7.435311E+01,0,41,0,16,2,8
4857,2026/09/08,04:30:13,9.487679E+01,7.504215E+01,9.497082E+01,4.322633E+02,7.988326E+01,0,43,0,16,2,8
4858,2026/09/08,04:31:13,9.487679E+01,7.417640E+01,9.497082E+01,3.085927E+02,8.012159E+01,0,45,0,16,2,8
4859,2026/09/08,04:32:13,9.487679E+01,7.366408E+01,9.497082E+01,3.358301E+02,7.382782E+01,0,46,0,16,2,8
4860,2026/09/08,04:33:13,9.490921E+01,7.337549E+01,9.497082E+01,2.416018E+02,7.613326E+01,0,48,0,16,2,8
4861,2026/09/08,04:34:13,9.487679E+01,7.366408E+01,9.497082E+01,1.608625E+02,7.598735E+01,0,50,0,16,2,8
4862,2026/09/08,04:35:13,9.490921E+01,7.404993E+01,9.497082E+01,1.634241E+02,7.488326E+01,0,52,0,16,2,8
4863,2026/09/08,04:36:13,9.487679E+01,7.443256E+01,9.497082E+01,1.842737E+02,7.560311E+01,0,54,0,16,2,8
4864,2026/09/08,04:37:13,9.487679E+01,7.468872E+01,9.500324E+01,1.817121E+02,7.421206E+01,0,56,0,16,2,8
4865,2026/09/08,04:38:13,9.490921E+01,7.500973E+01,9.497082E+01,1.855383E+02,7.531615E+01,0,58,0,16,2,8
4866,2026/09/08,04:39:13,9.487679E+01,7.539559E+01,9.500324E+01,1.294747E+02,7.598735E+01,0,59,0,16,2,8
4867,2026/09/08,04:40:13,9.490921E+01,7.558691E+01,9.497082E+01,2.746109E+02,7.421206E+01,0,61,0,16,2,8
4868,2026/09/08,04:41:13,9.487679E+01,7.558691E+01,9.497082E+01,1.458171E+02,7.637159E+01,0,63,0,16,2,8
4869,2026/09/08,04:42:13,9.490921E+01,7.616408E+01,9.500324E+01,1.265889E+02,7.478599E+01,0,65,0,16,2,8
4870,2026/09/08,04:43:13,9.487679E+01,7.670882E+01,9.500324E+01,2.207847E+02,7.454766E+01,0,67,0,16,2,8
4871,2026/09/08,04:44:13,9.490921E+01,7.667640E+01,9.500324E+01,2.470493E+02,7.473735E+01,0,69,0,16,2,8
4872,2026/09/08,04:45:13,9.493839E+01,7.702983E+01,9.497082E+01,1.410182E+02,7.531615E+01,0,71,0,16,2,8
4873,2026/09/08,04:46:13,9.487679E+01,7.763619E+01,9.497082E+01,1.345979E+02,7.426070E+01,0,72,0,16,2,8
4874,2026/09/08,04:47:13,9.490921E+01,7.773347E+01,9.497082E+01,2.130999E+02,7.551070E+01,0,74,0,16,2,8
4875,2026/09/08,04:48:13,9.490921E+01,7.789559E+01,9.497082E+01,2.166342E+02,7.541342E+01,0,76,0,16,2,8
4876,2026/09/08,04:49:13,9.490921E+01,7.811933E+01,9.500324E+01,1.592737E+02,7.449902E+01,0,78,0,16,2,8
4877,2026/09/08,04:50:13,9.490921E+01,7.859923E+01,9.497082E+01,1.477302E+02,7.488326E+01,0,80,0,16,2,8
4878,2026/09/08,04:51:13,9.487679E+01,7.907912E+01,9.497082E+01,1.512646E+02,7.632782E+01,0,82,0,16,2,8
4879,2026/09/08,04:52:13,9.487679E+01,7.952659E+01,9.497082E+01,1.765889E+02,7.488326E+01,0,84,0,16,2,8
4880,2026/09/08,04:53:13,9.493839E+01,7.994488E+01,9.497082E+01,1.643969E+02,7.478599E+01,0,85,0,16,2,8
4881,2026/09/08,04:54:13,9.490921E+01,8.035992E+01,9.500324E+01,1.740272E+02,7.598735E+01,0,87,0,16,2,8
4882,2026/09/08,04:55:13,9.487679E+01,8.068094E+01,9.497082E+01,1.704929E+02,7.502918E+01,0,89,0,16,2,8
4883,2026/09/08,04:56:13,9.484436E+01,8.103437E+01,9.497082E+01,2.230220E+02,7.445039E+01,0,91,0,16,2,8
4884,2026/09/08,04:57:13,9.490921E+01,8.084306E+01,9.497082E+01,2.980221E+02,7.536478E+01,0,93,0,16,2,8
4885,2026/09/08,04:58:13,9.490921E+01,8.045720E+01,9.497082E+01,2.595655E+02,7.637159E+01,0,95,0,16,2,8
4886,2026/09/08,04:59:13,9.487679E+01,8.032750E+01,9.500324E+01,2.768483E+02,7.445039E+01,0,97,0,16,2,8
4887,2026/09/08,05:00:13,9.490921E+01,8.013619E+01,9.497082E+01,1.970817E+02,7.623055E+01,0,98,0,16,2,8
4888,2026/09/08,05:01:13,9.487679E+01,8.000973E+01,9.500324E+01,3.521725E+02,7.517023E+01,0,100,0,16,2,8
4889,2026/09/08,05:02:13,9.490921E+01,7.959145E+01,9.497082E+01,2.047665E+02,7.791342E+01,0,102,0,16,2,8
4890,2026/09/08,05:03:13,9.490921E+01,7.981518E+01,9.497082E+01,1.954929E+02,7.464494E+01,0,104,0,16,2,8
4891,2026/09/08,05:04:13,9.487679E+01,8.000973E+01,9.500324E+01,2.156615E+02,7.536478E+01,0,106,0,16,2,8
4892,2026/09/08,05:05:13,9.493839E+01,8.013619E+01,9.497082E+01,2.313554E+02,7.531615E+01,0,108,0,16,2,8
4893,2026/09/08,05:06:13,9.487679E+01,8.023347E+01,9.497082E+01,2.320039E+02,7.498055E+01,0,110,0,16,2,8
4894,2026/09/08,05:07:13,9.487679E+01,8.016862E+01,9.497082E+01,2.598898E+02,7.464494E+01,0,112,0,16,2,8
4895,2026/09/08,05:08:13,9.490921E+01,8.004215E+01,9.497082E+01,2.659533E+02,7.459630E+01,0,113,0,16,2,8
4896,2026/09/08,05:09:13,9.490921E+01,7.994488E+01,9.497082E+01,2.694877E+02,7.430933E+01,0,115,0,16,2,8
4897,2026/09/08,05:10:13,9.487679E+01,7.975357E+01,9.497082E+01,2.595655E+02,7.464494E+01,0,117,0,16,2,8
4898,2026/09/08,05:11:13,9.487679E+01,7.955901E+01,9.497082E+01,3.169261E+02,7.512159E+01,0,119,0,16,2,8
4899,2026/09/08,05:12:13,9.490921E+01,7.930286E+01,9.497082E+01,2.832685E+02,7.541342E+01,0,121,0,16,2,8
4900,2026/09/08,05:13:13,9.487679E+01,7.914397E+01,9.500324E+01,2.364786E+02,7.521887E+01,0,123,0,16,2,8
4901,2026/09/08,05:14:13,9.490921E+01,7.917640E+01,9.497082E+01,2.637160E+02,7.440175E+01,0,125,0,16,2,8
4902,2026/09/08,05:15:13,9.490921E+01,7.872569E+01,9.497082E+01,3.685149E+02,7.387646E+01,0,126,0,16,2,8
4903,2026/09/08,05:16:13,9.490921E+01,7.798962E+01,9.497082E+01,3.845331E+02,7.521887E+01,0,128,0,16,2,8
4904,2026/09/08,05:17:13,9.487679E+01,7.757458E+01,9.500324E+01,3.140402E+02,7.296206E+01,0,130,0,16,2,8
4905,2026/09/08,05:18:13,9.493839E+01,7.712387E+01,9.497082E+01,2.461089E+02,7.661478E+01,0,132,0,16,2,8
4906,2026/09/08,05:19:13,9.487679E+01,7.715630E+01,9.497082E+01,3.095331E+02,7.334630E+01,0,134,0,16,2,8
4907,2026/09/08,05:20:13,9.487679E+01,7.667640E+01,9.500324E+01,2.723735E+02,7.593871E+01,0,136,0,16,2,8
4908,2026/09/08,05:21:13,9.490921E+01,7.674125E+01,9.497082E+01,1.855383E+02,7.426070E+01,0,138,0,16,2,8
4909,2026/09/08,05:22:13,9.490921E+01,7.664397E+01,9.497082E+01,2.701362E+02,7.459630E+01,0,139,0,16,2,8
4910,2026/09/08,05:23:13,9.487679E+01,7.661155E+01,9.500324E+01,2.098898E+02,7.608463E+01,0,141,0,16,2,8
4911,2026/09/08,05:24:13,9.490921E+01,7.667640E+01,9.500324E+01,1.938716E+02,7.589494E+01,0,143,0,16,2,8
4912,2026/09/08,05:25:13,9.487679E+01,7.690013E+01,9.497082E+01,2.086252E+02,7.411478E+01,0,145,0,16,2,8
4913,2026/09/08,05:26:13,9.490921E+01,7.696498E+01,9.497082E+01,2.400130E+02,7.488326E+01,0,147,0,16,2,8
4914,2026/09/08,05:27:13,9.490921E+01,7.693256E+01,9.497082E+01,2.422503E+02,7.459630E+01,0,149,0,16,2,8
4915,2026/09/08,05:28:13,9.490921E+01,7.686771E+01,9.497082E+01,2.550908E+02,7.473735E+01,0,151,0,16,2,8
4916,2026/09/08,05:29:13,9.487679E+01,7.683528E+01,9.497082E+01,2.624514E+02,7.454766E+01,0,152,0,16,2,8
4917,2026/09/08,05:30:13,9.487679E+01,7.674125E+01,9.500324E+01,2.585927E+02,7.464494E+01,0,154,0,16,2,8
4918,2026/09/08,05:31:13,9.490921E+01,7.661155E+01,9.497082E+01,2.585927E+02,7.435311E+01,0,156,0,16,2,8
4919,2026/09/08,05:32:13,9.487679E+01,7.651751E+01,9.497082E+01,2.396887E+02,7.574902E+01,0,158,0,16,2,8
4920,2026/09/08,05:33:13,9.490921E+01,7.651751E+01,9.497082E+01,3.338846E+02,7.377918E+01,0,160,0,16,2,8
4921,2026/09/08,05:34:13,9.490921E+01,7.600519E+01,9.497082E+01,3.454280E+02,7.498055E+01,0,162,0,16,2,8
4922,2026/09/08,05:35:13,9.490921E+01,7.600519E+01,9.497082E+01,2.883917E+02,7.243191E+01,0,164,0,16,2,8
4923,2026/09/08,05:36:13,9.490921E+01,7.568418E+01,9.497082E+01,2.964008E+02,7.483463E+01,0,166,0,16,2,8
4924,2026/09/08,05:37:13,9.487679E+01,7.529832E+01,9.497082E+01,3.867704E+02,7.310311E+01,0,167,0,16,2,8
4925,2026/09/08,05:38:13,9.487679E+01,7.510701E+01,9.500324E+01,2.348898E+02,7.401751E+01,0,169,0,16,2,8
4926,2026/09/08,05:39:13,9.490921E+01,7.526589E+01,9.497082E+01,1.768807E+02,7.579766E+01,0,171,0,16,2,8
4927,2026/09/08,05:40:13,9.487679E+01,7.539559E+01,9.497082E+01,1.935473E+02,7.387646E+01,0,173,0,16,2,8
4928,2026/09/08,05:41:13,9.490921E+01,7.494488E+01,9.497082E+01,3.130674E+02,7.464494E+01,0,175,0,16,2,8
4929,2026/09/08,05:42:13,9.490921E+01,7.411479E+01,9.497082E+01,3.867704E+02,7.507782E+01,0,177,0,16,2,8
4930,2026/09/08,05:43:13,9.487679E+01,7.318418E+01,9.497082E+01,3.842088E+02,7.502918E+01,0,179,0,16,2,8
4931,2026/09/08,05:44:13,9.490921E+01,7.235085E+01,9.497082E+01,3.063554E+02,7.709630E+01,0,180,0,16,2,8
4932,2026/09/08,05:45:13,9.490921E+01,7.199741E+01,9.497082E+01,3.172179E+02,7.416342E+01,0,182,0,16,2,8
4933,2026/09/08,05:46:13,9.490921E+01,7.129378E+01,9.497082E+01,4.300259E+02,7.512159E+01,0,184,0,16,2,8
4934,2026/09/08,05:47:13,9.490921E+01,7.046044E+01,9.497082E+01,3.412776E+02,7.680447E+01,0,186,0,16,2,8
4935,2026/09/08,05:48:13,9.487679E+01,7.001297E+01,9.497082E+01,3.367704E+02,7.695039E+01,0,188,0,2,2,8
4936,2026/09/08,05:49:13,9.487679E+01,7.039559E+01,9.500324E+01,4.284047E+02,7.661478E+01,2,190,0,2,2,8
4937,2026/09/08,05:50:13,9.487679E+01,7.065176E+01,9.500324E+01,5.440662E+02,7.156615E+01,4,192,0,2,2,8
4938,2026/09/08,05:51:13,9.490921E+01,7.030156E+01,9.497082E+01,5.184501E+02,7.675584E+01,6,193,0,2,2,8
4939,2026/09/08,05:52:13,9.490921E+01,7.068418E+01,9.497082E+01,3.829118E+02,7.243191E+01,7,195,0,2,2,8
4940,2026/09/08,05:53:13,9.487679E+01,7.071661E+01,9.497082E+01,4.399481E+02,7.243191E+01,9,197,0,2,2,8
4941,2026/09/08,05:54:13,9.490921E+01,7.065176E+01,9.497082E+01,4.133593E+02,7.589494E+01,11,199,0,2,2,8
4942,2026/09/08,05:55:13,9.490921E+01,7.055772E+01,9.500324E+01,4.229572E+02,7.526751E+01,13,201,0,2,2,8
4943,2026/09/08,05:56:13,9.487679E+01,7.074903E+01,9.497082E+01,3.659209E+02,7.584630E+01,15,203,0,2,2,8
4944,2026/09/08,05:57:13,9.487679E+01,7.097276E+01,9.500324E+01,4.687743E+02,7.291342E+01,16,204,0,2,2,8
4945,2026/09/08,05:58:13,9.490921E+01,7.068418E+01,9.497082E+01,5.216602E+02,7.368191E+01,18,206,0,2,2,8
4946,2026/09/08,05:59:13,9.487679E+01,7.030156E+01,9.497082E+01,4.973087E+02,7.536478E+01,20,208,0,2,2,8
4947,2026/09/08,06:00:13,9.490921E+01,7.030156E+01,9.500324E+01,3.992542E+02,7.632782E+01,22,210,0,2,2,8
4948,2026/09/08,06:01:13,9.490921E+01,7.046044E+01,9.497082E+01,4.392996E+02,7.445039E+01,24,212,0,2,2,8
4949,2026/09/08,06:02:13,9.490921E+01,7.046044E+01,9.500324E+01,4.405966E+02,7.574902E+01,25,213,0,2,2,8
4950,2026/09/08,06:03:13,9.490921E+01,7.033398E+01,9.497082E+01,5.838197E+02,7.065661E+01,27,215,1,2,4,2
4951,2026/09/08,06:04:13,9.490921E+01,6.946822E+01,9.497082E+01,6.011025E+02,7.473735E+01,29,216,3,2,4,2
4952,2026/09/08,06:05:13,9.487679E+01,6.885863E+01,9.497082E+01,4.703956E+02,7.613326E+01,31,218,4,2,4,2
4953,2026/09/08,06:06:13,9.487679E+01,6.863490E+01,9.497082E+01,4.748703E+02,7.584630E+01,32,219,6,2,4,2
4954,2026/09/08,06:07:13,9.490921E+01,6.844358E+01,9.497082E+01,4.790532E+02,7.459630E+01,34,220,8,2,4,2
4955,2026/09/08,06:08:13,9.490921E+01,6.821661E+01,9.497082E+01,4.755188E+02,7.445039E+01,36,222,9,2,4,2
4956,2026/09/08,06:09:13,9.490921E+01,6.802529E+01,9.497082E+01,4.867380E+02,7.526751E+01,38,223,11,2,4,2
4957,2026/09/08,06:10:13,9.487679E+01,6.776913E+01,9.500324E+01,4.995461E+02,7.507782E+01,40,224,13,2,4,2
4958,2026/09/08,06:11:13,9.490921E+01,6.738327E+01,9.497082E+01,5.091440E+02,7.449902E+01,41,225,15,2,4,2
4959,2026/09/08,06:12:13,9.493839E+01,6.696822E+01,9.497082E+01,5.376783E+02,7.440175E+01,43,227,16,2,4,2
4960,2026/09/08,06:13:13,9.490921E+01,6.655318E+01,9.500324E+01,5.565824E+02,7.224222E+01,45,228,18,2,4,2
4961,2026/09/08,06:14:13,9.487679E+01,6.578146E+01,9.497082E+01,5.799611E+02,7.541342E+01,47,229,20,2,4,2
4962,2026/09/08,06:15:13,9.487679E+01,6.501297E+01,9.497082E+01,5.693904E+02,7.478599E+01,49,231,21,2,4,2
4963,2026/09/08,06:16:13,9.490921E+01,6.427692E+01,9.500324E+01,5.713035E+02,7.531615E+01,50,232,23,2,4,2
4964,2026/09/08,06:17:13,9.487679E+01,6.344358E+01,9.500324E+01,5.741894E+02,8.002431E+01,52,233,25,2,4,2
4965,2026/09/08,06:18:13,9.487679E+01,6.315499E+01,9.497082E+01,4.742218E+02,7.598735E+01,54,234,26,2,4,2
4966,2026/09/08,06:19:13,9.490921E+01,6.309015E+01,9.497082E+01,3.928340E+02,7.593871E+01,56,234,28,2,4,2
4967,2026/09/08,06:20:13,9.487679E+01,6.337873E+01,9.497082E+01,3.957198E+02,7.435311E+01,58,234,30,2,4,2
4968,2026/09/08,06:21:13,9.487679E+01,6.360247E+01,9.500324E+01,3.870947E+02,7.488326E+01,59,234,31,2,4,2
4969,2026/09/08,06:22:13,9.493839E+01,6.427692E+01,9.500324E+01,3.118029E+02,7.536478E+01,61,234,33,2,4,2
4970,2026/09/08,06:23:13,9.490921E+01,6.494812E+01,9.497082E+01,2.944877E+02,7.531615E+01,63,234,35,2,4,2
4971,2026/09/08,06:24:13,9.487679E+01,6.574903E+01,9.497082E+01,2.803826E+02,7.574902E+01,65,234,37,2,4,2
4972,2026/09/08,06:25:13,9.487679E+01,6.645590E+01,9.497082E+01,3.313230E+02,7.483463E+01,67,234,38,2,4,2
4973,2026/09/08,06:26:13,9.484436E+01,6.700065E+01,9.500324E+01,3.370947E+02,7.473735E+01,68,234,40,2,4,2
4974,2026/09/08,06:27:13,9.487679E+01,6.761025E+01,9.497082E+01,3.467250E+02,7.430933E+01,70,234,42,2,4,2
4975,2026/09/08,06:28:13,9.490921E+01,6.802529E+01,9.497082E+01,3.470169E+02,7.589494E+01,72,234,43,2,4,2
4976,2026/09/08,06:29:13,9.487679E+01,6.869975E+01,9.497082E+01,2.980221E+02,7.454766E+01,74,234,45,2,4,2
4977,2026/09/08,06:30:13,9.490921E+01,6.956226E+01,9.497082E+01,2.791180E+02,7.156615E+01,76,234,47,2,4,2
4978,2026/09/08,06:31:13,9.487679E+01,6.981842E+01,9.497082E+01,3.832361E+02,7.493191E+01,77,234,48,2,4,2
4979,2026/09/08,06:32:13,9.487679E+01,7.004539E+01,9.497082E+01,3.066472E+02,7.853599E+01,79,234,50,2,4,2
4980,2026/09/08,06:33:13,9.487679E+01,7.078146E+01,9.497082E+01,2.784695E+02,7.526751E+01,81,234,52,2,4,2
4981,2026/09/08,06:34:13,9.490921E+01,7.145266E+01,9.497082E+01,3.367704E+02,7.507782E+01,83,234,54,2,4,2
4982,2026/09/08,06:35:13,9.493839E+01,7.193580E+01,9.500324E+01,3.390078E+02,7.502918E+01,85,234,55,2,4,2
4983,2026/09/08,06:36:13,9.490921E+01,7.250973E+01,9.497082E+01,3.185149E+02,7.445039E+01,86,234,57,2,4,2
4984,2026/09/08,06:37:13,9.487679E+01,7.311933E+01,9.497082E+01,3.201038E+02,7.555447E+01,88,234,59,2,4,2
4985,2026/09/08,06:38:13,9.487679E+01,7.369650E+01,9.497082E+01,3.278210E+02,7.440175E+01,90,234,60,2,4,2
4986,2026/09/08,06:39:13,9.487679E+01,7.404993E+01,9.497082E+01,3.588846E+02,7.536478E+01,92,234,62,2,4,2
4987,2026/09/08,06:40:13,9.487679E+01,7.481842E+01,9.497082E+01,2.633917E+02,7.551070E+01,94,234,64,2,4,2
4988,2026/09/08,06:41:13,9.490921E+01,7.571661E+01,9.497082E+01,2.762322E+02,7.555447E+01,95,234,65,2,4,2
4989,2026/09/08,06:42:13,9.487679E+01,7.661155E+01,9.497082E+01,2.624514E+02,7.574902E+01,97,234,67,2,4,2
4990,2026/09/08,06:43:13,9.490921E+01,7.757458E+01,9.497082E+01,2.874514E+02,7.546206E+01,99,234,69,2,4,2
4991,2026/09/08,06:44:13,9.487679E+01,7.859923E+01,9.497082E+01,2.259079E+02,7.541342E+01,101,234,71,2,4,2
4992,2026/09/08,06:45:13,9.484436E+01,7.965630E+01,9.497082E+01,2.688392E+02,7.392023E+01,103,234,72,2,4,2
4993,2026/09/08,06:46:13,9.487679E+01,8.074579E+01,9.500324E+01,2.364786E+02,7.478599E+01,104,234,74,2,4,2
4994,2026/09/08,06:47:13,9.490921E+01,8.183528E+01,9.497082E+01,2.236706E+02,7.488326E+01,106,234,76,2,4,2
4995,2026/09/08,06:48:13,9.493839E+01,8.289235E+01,9.497082E+01,2.255837E+02,7.574902E+01,108,234,77,2,4,2
4996,2026/09/08,06:49:13,9.487679E+01,8.404669E+01,9.497082E+01,2.140726E+02,7.551070E+01,110,234,79,2,4,2
4997,2026/09/08,06:50:13,9.487679E+01,8.513619E+01,9.497082E+01,2.486706E+02,7.401751E+01,111,234,81,2,4,2
4998,2026/09/08,06:51:13,9.490921E+01,8.625811E+01,9.497082E+01,2.249676E+02,7.579766E+01,113,234,82,2,4,2
4999,2026/09/08,06:52:13,9.487679E+01,8.725033E+01,9.497082E+01,2.329767E+02,7.531615E+01,115,234,84,2,4,2
5000,2026/09/08,06:53:13,9.487679E+01,8.843385E+01,9.497082E+01,2.102140E+02,7.603599E+01,117,234,86,2,4,2
5001,2026/09/08,06:54:13,9.487679E+01,8.965305E+01,9.500324E+01,2.086252E+02,7.483463E+01,119,234,88,2,4,2
5002,2026/09/08,06:55:13,9.487679E+01,8.936446E+01,9.497082E+01,2.137484E+02,7.498055E+01,119,234,88,16,4,16
5003,2026/09/08,06:56:13,9.490921E+01,8.830740E+01,9.497082E+01,2.156615E+02,7.512159E+01,119,234,88,16,4,16
5004,2026/09/08,06:57:13,9.487679E+01,8.731518E+01,9.500324E+01,2.022049E+02,7.473735E+01,119,234,88,16,4,16
5005,2026/09/08,06:58:13,9.487679E+01,8.638457E+01,9.497082E+01,3.037614E+02,7.195039E+01,119,234,88,16,4,16
5006,2026/09/08,06:59:13,9.487679E+01,8.481518E+01,9.497082E+01,3.214008E+02,7.440175E+01,119,234,88,16,4,2
5007,2026/09/08,07:00:13,9.487679E+01,8.410831E+01,9.497082E+01,3.774643E+02,7.440175E+01,119,234,90,16,4,2
5008,2026/09/08,07:01:13,9.490921E+01,8.205902E+01,9.497082E+01,7.206226E+02,7.286478E+01,119,234,92,16,4,2
5009,2026/09/08,07:02:13,9.490921E+01,7.952659E+01,9.497082E+01,7.170882E+02,8.165855E+01,119,234,93,16,4,2
5010,2026/09/08,07:03:13,9.487679E+01,7.869650E+01,9.497082E+01,3.688068E+02,7.613326E+01,119,234,95,16,4,2
5011,2026/09/08,07:04:13,9.490921E+01,7.805447E+01,9.497082E+01,3.672179E+02,7.344358E+01,119,234,97,16,4,2
5012,2026/09/08,07:05:13,9.490921E+01,7.728600E+01,9.497082E+01,4.059987E+02,7.310311E+01,119,234,99,16,4,2
5013,2026/09/08,07:06:13,9.484436E+01,7.609923E+01,9.497082E+01,4.799935E+02,7.478599E+01,119,234,100,16,4,2
5014,2026/09/08,07:07:13,9.487679E+01,7.485085E+01,9.497082E+01,4.928016E+02,7.661478E+01,119,234,102,16,4,2
5015,2026/09/08,07:08:13,9.487679E+01,7.369650E+01,9.497082E+01,5.930934E+02,5.983949E+01,119,234,104,16,4,2
5016,2026/09/08,07:09:13,9.490921E+01,7.074903E+01,9.500324E+01,8.471790E+02,7.483463E+01,119,234,106,16,4,2
5017,2026/09/08,07:10:13,9.487679E+01,6.869975E+01,9.497082E+01,5.046693E+02,8.401751E+01,121,234,107,2,4,2
5018,2026/09/08,07:11:13,9.487679E+01,6.844358E+01,9.500324E+01,4.767834E+02,7.536478E+01,122,234,109,2,4,2
5019,2026/09/08,07:12:13,9.490921E+01,6.821661E+01,9.497082E+01,4.841764E+02,7.498055E+01,124,234,111,2,4,2
5020,2026/09/08,07:13:13,9.484436E+01,6.824903E+01,9.497082E+01,4.402724E+02,7.445039E+01,126,234,112,2,4,2
5021,2026/09/08,07:14:13,9.490921E+01,6.831388E+01,9.497082E+01,4.249027E+02,7.512159E+01,128,234,114,2,4,2
5022,2026/09/08,07:15:13,9.484436E+01,6.841116E+01,9.497082E+01,4.373865E+02,7.469358E+01,130,234,116,2,4,2
5023,2026/09/08,07:16:13,9.490921E+01,6.841116E+01,9.497082E+01,4.710441E+02,6.421206E+01,131,234,118,2,4,2
5024,2026/09/08,07:17:13,9.490921E+01,6.671207E+01,9.497082E+01,7.657912E+02,7.546206E+01,133,234,119,2,4,2
5025,2026/09/08,07:18:13,9.490921E+01,6.552529E+01,9.497082E+01,4.056745E+02,8.228599E+01,135,234,121,2,4,2
5026,2026/09/08,07:19:13,9.487679E+01,6.571985E+01,9.500324E+01,3.925422E+02,7.449902E+01,137,234,123,2,4,2
5027,2026/09/08,07:20:13,9.490921E+01,6.594358E+01,9.497082E+01,3.909209E+02,7.536478E+01,138,234,124,2,4,2
5028,2026/09/08,07:21:13,9.490921E+01,6.613490E+01,9.497082E+01,4.482815E+02,7.358463E+01,140,234,126,2,4,2
5029,2026/09/08,07:22:13,9.487679E+01,6.603761E+01,9.500324E+01,4.713359E+02,7.324902E+01,142,234,128,2,4,2
5030,2026/09/08,07:23:13,9.490921E+01,6.626460E+01,9.497082E+01,3.118029E+02,7.743190E+01,144,234,129,2,4,2
5031,2026/09/08,07:24:13,9.487679E+01,6.661479E+01,9.497082E+01,6.587873E+02,6.430933E+01,146,234,131,2,4,2
5032,2026/09/08,07:25:13,9.490921E+01,6.526913E+01,9.497082E+01,6.965953E+02,7.546206E+01,147,234,133,2,4,2
5033,2026/09/08,07:26:13,9.487679E+01,6.485409E+01,9.500324E+01,3.870947E+02,7.632782E+01,149,234,135,2,4,2
5034,2026/09/08,07:27:13,9.487679E+01,6.511025E+01,9.497082E+01,4.236057E+02,7.584630E+01,151,234,136,2,4,2
5035,2026/09/08,07:28:13,9.487679E+01,6.536641E+01,9.497082E+01,3.060311E+02,7.776751E+01,153,234,138,2,4,2
5036,2026/09/08,07:29:13,9.487679E+01,6.619975E+01,9.497082E+01,2.928988E+02,7.593871E+01,155,234,140,2,4,2
5037,2026/09/08,07:30:13,9.490921E+01,6.680934E+01,9.497082E+01,3.492867E+02,7.416342E+01,156,234,141,2,4,2
5038,2026/09/08,07:31:13,9.487679E+01,6.725681E+01,9.500324E+01,3.752270E+02,7.502918E+01,158,234,143,2,4,2
5039,2026/09/08,07:32:13,9.487679E+01,6.645590E+01,9.497082E+01,7.542802E+02,7.324902E+01,160,234,145,2,4,2
5040,2026/09/08,07:33:13,9.490921E+01,6.478924E+01,9.497082E+01,6.610247E+02,9.458657E+01,162,234,147,2,4,2
5041,2026/09/08,07:34:13,9.490921E+01,6.504539E+01,9.500324E+01,3.777886E+02,7.512159E+01,164,234,148,2,4,2
5042,2026/09/08,07:35:13,9.487679E+01,6.536641E+01,9.497082E+01,3.563230E+02,7.579766E+01,165,234,150,2,4,2
5043,2026/09/08,07:36:13,9.490921E+01,6.581388E+01,9.497082E+01,3.425422E+02,7.570039E+01,167,234,152,2,4,2
5044,2026/09/08,07:37:13,9.487679E+01,6.619975E+01,9.497082E+01,3.649806E+02,7.473735E+01,169,234,153,2,4,2
5045,2026/09/08,07:38:13,9.487679E+01,6.652075E+01,9.500324E+01,3.784371E+02,7.536478E+01,171,234,155,2,4,2
5046,2026/09/08,07:39:13,9.487679E+01,6.693580E+01,9.497082E+01,3.409533E+02,7.416342E+01,173,234,157,2,4,2
5047,2026/09/08,07:40:13,9.490921E+01,6.555772E+01,9.497082E+01,7.433853E+02,7.406615E+01,174,234,158,2,4,2
5048,2026/09/08,07:41:13,9.487679E+01,6.434177E+01,9.497082E+01,4.293774E+02,8.026751E+01,176,234,160,2,4,2
5049,2026/09/08,07:42:13,9.490921E+01,6.430934E+01,9.497082E+01,4.162451E+02,7.493191E+01,178,234,162,2,4,2
5050,2026/09/08,07:43:13,9.490921E+01,6.434177E+01,9.497082E+01,3.973411E+02,7.589494E+01,180,234,164,2,4,2
5051,2026/09/08,07:44:13,9.490921E+01,6.450065E+01,9.497082E+01,3.566472E+02,7.771887E+01,182,234,165,2,4,2
5052,2026/09/08,07:45:13,9.490921E+01,6.478924E+01,9.500324E+01,3.963683E+02,7.656615E+01,183,234,167,2,4,2
5053,2026/09/08,07:46:13,9.490921E+01,6.504539E+01,9.497082E+01,4.425097E+02,7.584630E+01,185,234,169,2,4,2
5054,2026/09/08,07:47:13,9.484436E+01,6.405318E+01,9.500324E+01,7.805447E+02,7.065661E+01,187,234,170,2,4,2
5055,2026/09/08,07:48:13,9.487679E+01,6.270752E+01,9.500324E+01,5.011349E+02,8.329280E+01,189,234,172,2,4,2
5056,2026/09/08,07:49:13,9.490921E+01,6.296368E+01,9.497082E+01,4.473087E+02,7.349222E+01,191,234,174,2,4,2
5057,2026/09/08,07:50:13,9.487679E+01,6.309015E+01,9.497082E+01,3.640078E+02,7.531615E+01,192,235,176,2,4,2
5058,2026/09/08,07:51:13,9.490921E+01,6.305772E+01,9.500324E+01,4.547017E+02,7.435311E+01,194,236,177,2,4,2
5059,2026/09/08,07:52:13,9.490921E+01,6.328470E+01,9.497082E+01,4.360895E+02,7.387646E+01,196,237,179,2,4,2
5060,2026/09/08,07:53:13,9.490921E+01,6.347601E+01,9.497082E+01,3.502270E+02,7.584630E+01,198,239,181,2,4,2
5061,2026/09/08,07:54:13,9.487679E+01,6.392348E+01,9.500324E+01,3.505512E+02,7.435311E+01,199,240,182,2,4,2
5062,2026/09/08,07:55:13,9.487679E+01,6.280156E+01,9.497082E+01,7.417640E+02,7.449902E+01,201,241,184,2,4,2
5063,2026/09/08,07:56:13,9.490921E+01,6.136187E+01,9.497082E+01,3.819715E+02,8.752431E+01,203,242,186,2,4,2
5064,2026/09/08,07:57:13,9.484436E+01,6.168288E+01,9.497082E+01,3.870947E+02,7.349222E+01,205,244,187,2,4,2
5065,2026/09/08,07:58:13,9.487679E+01,6.180934E+01,9.500324E+01,4.992218E+02,7.252918E+01,206,245,189,2,4,2
5066,2026/09/08,07:59:13,9.490921E+01,6.136187E+01,9.500324E+01,5.495136E+02,7.526751E+01,208,246,190,2,4,2
5067,2026/09/08,08:00:13,9.487679E+01,6.104086E+01,9.497082E+01,4.883269E+02,7.521887E+01,210,248,192,2,4,2
5068,2026/09/08,08:01:13,9.487679E+01,6.052854E+01,9.497082E+01,5.258107E+02,7.473735E+01,212,249,194,2,4,2
5069,2026/09/08,08:02:13,9.490921E+01,6.011025E+01,9.497082E+01,4.921855E+02,7.483463E+01,213,250,195,2,8,2
5070,2026/09/08,08:03:13,9.490921E+01,5.844682E+01,9.497082E+01,8.221790E+02,7.382782E+01,215,250,197,2,8,2
5071,2026/09/08,08:04:13,9.487679E+01,5.671531E+01,9.497082E+01,4.966602E+02,8.642023E+01,217,250,199,2,8,2
5072,2026/09/08,08:05:13,9.490921E+01,5.658561E+01,9.497082E+01,4.950714E+02,7.363326E+01,219,250,201,2,8,2
5073,2026/09/08,08:06:13,9.490921E+01,5.649157E+01,9.497082E+01,4.658885E+02,7.531615E+01,221,250,202,2,8,2
5074,2026/09/08,08:07:13,9.490921E+01,5.645914E+01,9.497082E+01,3.681907E+02,7.642023E+01,222,250,204,2,8,2
5075,2026/09/08,08:08:13,9.490921E+01,5.684177E+01,9.497082E+01,3.252594E+02,7.675584E+01,224,250,206,2,8,2
5076,2026/09/08,08:09:13,9.487679E+01,5.738651E+01,9.497082E+01,3.662451E+02,7.478599E+01,226,250,207,2,8,2
5077,2026/09/08,08:10:13,9.490921E+01,5.773995E+01,9.497082E+01,3.547341E+02,7.526751E+01,228,250,209,2,8,2
5078,2026/09/08,08:11:13,9.487679E+01,5.834955E+01,9.500324E+01,3.255512E+02,7.435311E+01,230,250,211,2,8,2
5079,2026/09/08,08:12:13,9.490921E+01,5.895914E+01,9.497082E+01,2.813554E+02,7.618191E+01,231,250,213,2,8,2
5080,2026/09/08,08:13:13,9.490921E+01,5.979248E+01,9.497082E+01,2.733463E+02,7.507782E+01,233,250,214,2,8,2
5081,2026/09/08,08:14:13,9.487679E+01,6.094358E+01,9.497082E+01,2.028534E+02,7.478599E+01,235,250,216,2,8,2
5082,2026/09/08,08:15:13,9.487679E+01,6.225681E+01,9.497082E+01,1.858625E+02,7.498055E+01,237,250,218,2,8,2
5083,2026/09/08,08:16:13,9.487679E+01,6.357328E+01,9.497082E+01,1.880999E+02,7.498055E+01,238,250,219,2,8,2
5084,2026/09/08,08:17:13,9.490921E+01,6.485409E+01,9.497082E+01,2.063878E+02,7.478599E+01,240,250,221,2,8,2
5085,2026/09/08,08:18:13,9.487679E+01,6.613490E+01,9.497082E+01,1.893969E+02,7.517023E+01,242,250,223,2,8,2
5086,2026/09/08,08:19:13,9.490921E+01,6.735409E+01,9.497082E+01,2.095655E+02,7.464494E+01,244,250,225,2,8,2
5087,2026/09/08,08:20:13,9.490921E+01,6.844358E+01,9.497082E+01,2.239948E+02,7.464494E+01,246,250,226,2,8,2
5088,2026/09/08,08:21:13,9.487679E+01,6.933852E+01,9.497082E+01,2.736706E+02,7.502918E+01,247,250,228,2,8,2
5089,2026/09/08,08:22:13,9.490921E+01,7.026913E+01,9.500324E+01,2.483463E+02,7.440175E+01,249,250,230,2,8,2
5090,2026/09/08,08:23:13,9.487679E+01,7.119650E+01,9.497082E+01,2.461089E+02,7.454766E+01,251,250,232,2,8,2
5091,2026/09/08,08:24:13,9.487679E+01,7.219196E+01,9.497082E+01,2.438716E+02,7.478599E+01,253,250,233,2,8,2
5092,2026/09/08,08:25:13,9.487679E+01,7.331064E+01,9.497082E+01,1.724060E+02,7.598735E+01,255,250,235,2,8,2
5093,2026/09/08,08:26:13,9.490921E+01,7.459469E+01,9.497082E+01,1.884241E+02,7.531615E+01,256,250,237,2,8,2
5094,2026/09/08,08:27:13,9.490921E+01,7.590791E+01,9.497082E+01,1.880999E+02,7.449902E+01,258,250,238,2,8,2
5095,2026/09/08,08:28:13,9.484436E+01,7.699741E+01,9.497082E+01,2.685473E+02,7.411478E+01,260,250,240,2,8,2
5096,2026/09/08,08:29:13,9.490921E+01,7.792477E+01,9.497082E+01,2.643645E+02,7.589494E+01,262,250,242,2,8,2
5097,2026/09/08,08:30:13,9.487679E+01,7.834306E+01,9.497082E+01,3.970169E+02,7.498055E+01,264,250,244,2,8,2
5098,2026/09/08,08:31:13,9.493839E+01,7.827821E+01,9.497082E+01,4.690986E+02,7.565175E+01,265,250,245,2,8,2
5099,2026/09/08,08:32:13,9.487679E+01,7.856680E+01,9.497082E+01,3.249352E+02,7.608463E+01,267,250,247,2,8,2
5100,2026/09/08,08:33:13,9.487679E+01,7.930286E+01,9.497082E+01,2.996109E+02,7.517023E+01,269,250,249,2,8,2
5101,2026/09/08,08:34:13,9.490921E+01,8.026589E+01,9.497082E+01,3.082685E+02,7.507782E+01,271,250,250,2,8,2
5102,2026/09/08,08:35:13,9.487679E+01,8.032750E+01,9.500324E+01,4.816148E+02,7.526751E+01,273,250,252,2,8,2
5103,2026/09/08,08:36:13,9.487679E+01,8.010377E+01,9.497082E+01,4.812905E+02,7.493191E+01,274,250,254,2,8,2
5104,2026/09/08,08:37:13,9.490921E+01,7.975357E+01,9.497082E+01,5.588197E+02,7.310311E+01,276,250,256,2,8,2
5105,2026/09/08,08:38:13,9.487679E+01,7.924125E+01,9.497082E+01,5.049935E+02,7.536478E+01,278,250,257,2,8,2
5106,2026/09/08,08:39:13,9.490921E+01,7.818094E+01,9.497082E+01,6.145590E+02,7.642023E+01,280,250,259,2,8,2
5107,2026/09/08,08:40:13,9.487679E+01,7.731842E+01,9.497082E+01,5.575227E+02,7.627918E+01,282,250,261,2,8,2
5108,2026/09/08,08:41:13,9.490921E+01,7.686771E+01,9.497082E+01,4.505188E+02,7.646887E+01,283,250,262,2,8,2
5109,2026/09/08,08:42:13,9.490921E+01,7.693256E+01,9.500324E+01,4.120623E+02,7.459630E+01,285,250,264,2,8,2
5110,2026/09/08,08:43:13,9.490921E+01,7.706226E+01,9.497082E+01,4.171855E+02,7.426070E+01,287,250,266,2,8,2
5111,2026/09/08,08:44:13,9.490921E+01,7.712387E+01,9.500324E+01,4.149481E+02,7.517023E+01,289,250,268,2,8,2
5112,2026/09/08,08:45:13,9.487679E+01,7.725357E+01,9.497082E+01,4.140078E+02,7.464494E+01,291,250,269,2,8,2
5113,2026/09/08,08:46:13,9.490921E+01,7.738003E+01,9.497082E+01,4.251945E+02,7.541342E+01,292,250,271,2,8,2
5114,2026/09/08,08:47:13,9.490921E+01,7.744488E+01,9.497082E+01,4.146239E+02,7.498055E+01,294,250,273,2,8,2
5115,2026/09/08,08:48:13,9.487679E+01,7.757458E+01,9.500324E+01,4.136835E+02,7.440175E+01,296,250,274,2,8,2
5116,2026/09/08,08:49:13,9.487679E+01,7.754215E+01,9.497082E+01,4.969844E+02,7.416342E+01,298,250,276,2,8,2
5117,2026/09/08,08:50:13,9.487679E+01,7.738003E+01,9.497082E+01,4.018158E+02,7.656615E+01,300,250,278,2,8,2
5118,2026/09/08,08:51:13,9.490921E+01,7.750973E+01,9.497082E+01,4.431582E+02,7.598735E+01,301,250,280,2,8,2
5119,2026/09/08,08:52:13,9.487679E+01,7.766862E+01,9.497082E+01,3.905966E+02,7.536478E+01,303,250,281,2,8,2
5120,2026/09/08,08:53:13,9.487679E+01,7.798962E+01,9.497082E+01,3.454280E+02,7.551070E+01,305,250,283,2,8,2
5121,2026/09/08,08:54:13,9.490921E+01,7.843710E+01,9.497082E+01,3.733139E+02,7.396887E+01,307,250,285,2,8,2
5122,2026/09/08,08:55:13,9.490921E+01,7.882296E+01,9.497082E+01,3.447795E+02,7.531615E+01,309,250,286,2,8,2
5123,2026/09/08,08:56:13,9.490921E+01,7.930286E+01,9.497082E+01,3.492867E+02,7.526751E+01,310,250,288,2,8,2
5124,2026/09/08,08:57:13,9.487679E+01,7.978600E+01,9.497082E+01,3.444553E+02,7.483463E+01,312,250,290,2,8,2
5125,2026/09/08,08:58:13,9.484436E+01,8.023347E+01,9.497082E+01,3.527886E+02,7.546206E+01,314,250,292,2,8,2
5126,2026/09/08,08:59:13,9.487679E+01,8.068094E+01,9.500324E+01,3.806745E+02,7.377918E+01,316,250,293,2,8,2
5127,2026/09/08,09:00:13,9.487679E+01,8.077821E+01,9.497082E+01,4.380350E+02,7.526751E+01,318,250,295,2,8,2
5128,2026/09/08,09:01:13,9.487679E+01,8.087225E+01,9.497082E+01,3.976654E+02,7.565175E+01,319,250,297,2,8,2
5129,2026/09/08,09:02:13,9.487679E+01,8.096952E+01,9.497082E+01,4.687743E+02,7.449902E+01,321,250,299,2,8,2
5130,2026/09/08,09:03:13,9.490921E+01,8.077821E+01,9.497082E+01,4.883269E+02,7.531615E+01,323,250,300,2,8,2
5131,2026/09/08,09:04:13,9.490921E+01,8.048962E+01,9.497082E+01,5.162127E+02,7.531615E+01,325,250,302,2,8,2
5132,2026/09/08,09:05:13,9.490921E+01,8.004215E+01,9.497082E+01,7.225357E+02,6.824902E+01,327,250,304,2,8,2
5133,2026/09/08,09:06:13,9.487679E+01,7.856680E+01,9.497082E+01,7.446498E+02,7.276751E+01,328,250,305,2,8,2
5134,2026/09/08,09:07:13,9.487679E+01,7.718872E+01,9.497082E+01,5.347925E+02,8.017023E+01,330,250,307,2,8,2
5135,2026/09/08,09:08:13,9.487679E+01,7.686771E+01,9.500324E+01,4.899481E+02,7.526751E+01,332,250,309,2,8,2
5136,2026/09/08,09:09:13,9.487679E+01,7.657912E+01,9.497082E+01,4.892996E+02,7.459630E+01,334,250,311,2,8,2
5137,2026/09/08,09:10:13,9.490921E+01,7.629053E+01,9.497082E+01,5.200389E+02,7.459630E+01,336,250,312,2,8,2
5138,2026/09/08,09:11:13,9.487679E+01,7.577821E+01,9.500324E+01,5.162127E+02,7.392023E+01,337,250,314,2,8,2
5139,2026/09/08,09:12:13,9.487679E+01,7.539559E+01,9.497082E+01,5.097925E+02,7.498055E+01,339,250,316,2,8,2
5140,2026/09/08,09:13:13,9.487679E+01,7.500973E+01,9.497082E+01,5.085279E+02,7.488326E+01,341,250,317,2,8,2
5141,2026/09/08,09:14:13,9.490921E+01,7.372893E+01,9.497082E+01,7.565175E+02,7.416342E+01,343,250,319,2,8,2
5142,2026/09/08,09:15:13,9.487679E+01,7.209469E+01,9.497082E+01,7.363165E+02,7.536478E+01,345,250,321,2,8,2
5143,2026/09/08,09:16:13,9.487679E+01,7.161479E+01,9.500324E+01,4.354734E+02,7.675584E+01,346,250,323,2,8,2
5144,2026/09/08,09:17:13,9.487679E+01,7.161479E+01,9.497082E+01,4.639754E+02,7.531615E+01,348,250,324,2,8,2
5145,2026/09/08,09:18:13,9.487679E+01,7.161479E+01,9.497082E+01,4.171855E+02,7.570039E+01,350,250,326,2,8,2
5146,2026/09/08,09:19:13,9.487679E+01,7.174125E+01,9.500324E+01,4.165694E+02,7.459630E+01,352,250,328,2,8,2
5147,2026/09/08,09:20:13,9.487679E+01,7.170882E+01,9.497082E+01,4.578794E+02,7.507782E+01,354,250,329,2,8,2
5148,2026/09/08,09:21:13,9.487679E+01,7.167964E+01,9.497082E+01,4.438068E+02,7.469358E+01,355,250,331,2,8,2
5149,2026/09/08,09:22:13,9.490921E+01,7.113490E+01,9.500324E+01,7.180610E+02,7.209630E+01,357,250,333,2,8,2
5150,2026/09/08,09:23:13,9.487679E+01,6.978924E+01,9.497082E+01,7.629053E+02,7.296206E+01,359,250,335,2,8,2
5151,2026/09/08,09:24:13,9.490921E+01,6.882620E+01,9.500324E+01,3.678664E+02,7.882295E+01,361,250,336,2,8,2
5152,2026/09/08,09:25:13,9.487679E+01,6.901751E+01,9.497082E+01,3.297341E+02,7.699902E+01,363,250,338,2,8,2
5153,2026/09/08,09:26:13,9.490921E+01,6.959469E+01,9.497082E+01,3.351816E+02,7.493191E+01,364,250,340,2,8,2
5154,2026/09/08,09:27:13,9.490921E+01,7.007458E+01,9.497082E+01,3.406291E+02,7.546206E+01,366,250,341,2,8,2
5155,2026/09/08,09:28:13,9.487679E+01,7.061933E+01,9.497082E+01,3.207523E+02,7.565175E+01,368,250,343,2,8,2
5156,2026/09/08,09:29:13,9.487679E+01,7.119650E+01,9.497082E+01,3.143645E+02,7.473735E+01,370,250,345,2,8,2
5157,2026/09/08,09:30:13,9.493839E+01,7.177367E+01,9.497082E+01,3.403048E+02,7.493191E+01,372,250,347,2,8,2
5158,2026/09/08,09:31:13,9.487679E+01,7.065176E+01,9.497082E+01,6.898508E+02,7.464494E+01,373,250,348,2,8,2
5159,2026/09/08,09:32:13,9.484436E+01,6.978924E+01,9.497082E+01,3.604734E+02,8.190175E+01,375,250,350,2,8,2
5160,2026/09/08,09:33:13,9.490921E+01,7.013943E+01,9.497082E+01,3.627432E+02,7.445039E+01,377,250,352,2,8,2
5161,2026/09/08,09:34:13,9.490921E+01,7.049287E+01,9.497082E+01,3.072957E+02,7.632782E+01,379,250,353,2,8,2
5162,2026/09/08,09:35:13,9.487679E+01,7.090791E+01,9.500324E+01,3.435149E+02,7.478599E+01,381,250,355,2,8,2
5163,2026/09/08,09:36:13,9.490921E+01,7.116408E+01,9.497082E+01,4.892996E+02,7.368191E+01,382,250,357,2,8,2
5164,2026/09/08,09:37:13,9.487679E+01,7.100519E+01,9.497082E+01,4.793450E+02,7.426070E+01,384,250,359,2,8,2
5165,2026/09/08,09:38:13,9.490921E+01,7.030156E+01,9.497082E+01,7.824579E+02,6.868191E+01,386,250,360,2,8,2
5166,2026/09/08,09:39:13,9.490921E+01,6.863490E+01,9.497082E+01,7.097277E+02,7.276751E+01,388,250,362,2,8,2
5167,2026/09/08,09:40:13,9.490921E+01,6.818418E+01,9.497082E+01,4.306420E+02,7.666342E+01,390,250,364,2,8,2
5168,2026/09/08,09:41:13,9.487679E+01,6.824903E+01,9.497082E+01,4.274644E+02,7.469358E+01,391,250,365,2,8,2
5169,2026/09/08,09:42:13,9.487679E+01,6.824903E+01,9.497082E+01,3.941310E+02,7.690175E+01,393,250,367,2,8,2
5170,2026/09/08,09:43:13,9.487679E+01,6.857004E+01,9.497082E+01,3.729896E+02,7.493191E+01,395,250,369,2,8,2
5171,2026/09/08,09:44:13,9.490921E+01,6.889105E+01,9.497082E+01,3.755512E+02,7.517023E+01,397,250,371,2,8,2
5172,2026/09/08,09:45:13,9.490921E+01,6.927367E+01,9.500324E+01,3.797017E+02,7.521887E+01,399,250,372,2,8,2
5173,2026/09/08,09:46:13,9.490921E+01,6.850519E+01,9.497082E+01,7.084631E+02,7.252918E+01,400,250,374,2,8,2
5174,2026/09/08,09:47:13,9.490921E+01,6.761025E+01,9.497082E+01,3.005837E+02,8.925584E+01,402,250,376,2,8,2
5175,2026/09/08,09:48:13,9.487679E+01,6.872893E+01,9.497082E+01,2.146887E+02,7.507782E+01,404,250,377,2,8,2
5176,2026/09/08,09:49:13,9.487679E+01,6.988327E+01,9.497082E+01,2.115110E+02,7.517023E+01,406,250,379,2,8,2
5177,2026/09/08,09:50:13,9.490921E+01,7.097276E+01,9.500324E+01,2.563554E+02,7.536478E+01,408,250,381,2,8,2
5178,2026/09/08,09:51:13,9.487679E+01,7.193580E+01,9.497082E+01,2.294423E+02,7.507782E+01,409,250,383,2,8,2
5179,2026/09/08,09:52:13,9.490921E+01,7.254215E+01,9.500324E+01,3.005837E+02,7.565175E+01,411,250,384,2,8,2
5180,2026/09/08,09:53:13,9.487679E+01,7.318418E+01,9.497082E+01,3.249352E+02,7.579766E+01,413,250,386,2,8,2
5181,2026/09/08,09:54:13,9.487679E+01,7.148508E+01,9.497082E+01,9.513295E+02,6.974222E+01,415,250,388,2,8,2
5182,2026/09/08,09:55:13,9.487679E+01,7.116408E+01,9.497082E+01,3.470169E+02,7.661478E+01,416,250,389,2,8,2
5183,2026/09/08,09:56:13,9.490921E+01,7.148508E+01,9.500324E+01,4.149481E+02,7.478599E+01,418,250,391,2,8,2
5184,2026/09/08,09:57:13,9.493839E+01,7.154993E+01,9.497082E+01,4.421855E+02,7.435311E+01,420,250,393,2,8,2
5185,2026/09/08,09:58:13,9.490921E+01,7.177367E+01,9.497082E+01,3.338846E+02,7.426070E+01,422,250,395,2,8,2
5186,2026/09/08,09:59:13,9.487679E+01,7.193580E+01,9.497082E+01,4.607653E+02,7.224222E+01,424,250,396,2,8,2
5187,2026/09/08,10:00:13,9.490921E+01,7.110247E+01,9.497082E+01,6.962711E+02,7.416342E+01,425,250,398,2,8,2
5188,2026/09/08,10:01:13,9.487679E+01,6.981842E+01,9.497082E+01,6.824903E+02,7.512159E+01,427,250,400,2,8,2
5189,2026/09/08,10:02:13,9.487679E+01,7.004539E+01,9.497082E+01,3.297341E+02,7.498055E+01,429,250,401,2,8,2
5190,2026/09/08,10:03:13,9.490921E+01,7.049287E+01,9.497082E+01,3.521725E+02,7.493191E+01,431,250,403,2,8,2
5191,2026/09/08,10:04:13,9.487679E+01,7.078146E+01,9.497082E+01,4.152724E+02,7.440175E+01,433,250,405,2,8,2
5192,2026/09/08,10:05:13,9.490921E+01,7.068418E+01,9.497082E+01,4.812905E+02,7.426070E+01,434,250,407,2,8,2
5193,2026/09/08,10:06:13,9.487679E+01,7.071661E+01,9.497082E+01,4.675097E+02,7.301070E+01,436,250,408,2,8,2
5194,2026/09/08,10:07:13,9.490921E+01,7.068418E+01,9.500324E+01,3.576200E+02,7.623055E+01,438,250,410,2,8,2
5195,2026/09/08,10:08:13,9.487679E+01,7.071661E+01,9.497082E+01,6.325227E+02,6.993191E+01,440,250,412,2,8,2
5196,2026/09/08,10:09:13,9.487679E+01,6.959469E+01,9.497082E+01,6.959468E+02,7.560311E+01,442,250,413,2,8,2
5197,2026/09/08,10:10:13,9.490921E+01,6.972439E+01,9.497082E+01,2.496433E+02,7.815175E+01,443,250,415,2,8,2
5198,2026/09/08,10:11:13,9.487679E+01,7.010701E+01,9.500324E+01,5.777238E+02,6.863813E+01,445,250,417,2,8,2
5199,2026/09/08,10:12:13,9.490921E+01,7.017186E+01,9.500324E+01,5.703632E+02,6.589494E+01,447,250,418,2,8,2
5200,2026/09/08,10:13:13,9.487679E+01,7.061933E+01,9.500324E+01,4.623865E+02,7.781615E+01,449,250,420,2,8,2
5201,2026/09/08,10:14:13,9.490921E+01,7.094034E+01,9.497082E+01,5.431258E+02,6.786478E+01,451,250,422,2,8,2
5202,2026/09/08,10:15:13,9.490921E+01,7.084631E+01,9.497082E+01,4.332361E+02,8.040855E+01,452,250,424,2,8,2
5203,2026/09/08,10:16:13,9.490921E+01,7.097276E+01,9.497082E+01,4.188068E+02,6.772373E+01,454,250,425,2,8,2
5204,2026/09/08,10:17:13,9.490921E+01,7.110247E+01,9.500324E+01,2.252918E+02,8.122568E+01,456,250,427,2,8,2
5205,2026/09/08,10:18:13,9.487679E+01,7.177367E+01,9.497082E+01,4.034371E+02,6.993191E+01,458,250,429,2,8,2
5206,2026/09/08,10:19:13,9.490921E+01,7.260701E+01,9.500324E+01,1.557393E+02,7.800584E+01,460,250,431,2,8,2
5207,2026/09/08,10:20:13,9.490921E+01,7.311933E+01,9.497082E+01,3.672179E+02,8.093871E+01,461,250,432,2,8,2
5208,2026/09/08,10:21:13,9.487679E+01,7.369650E+01,9.497082E+01,2.086252E+02,7.738326E+01,463,250,434,2,8,2
5209,2026/09/08,10:22:13,9.490921E+01,7.449741E+01,9.497082E+01,2.640402E+02,7.598735E+01,465,250,436,2,8,2
5210,2026/09/08,10:23:13,9.487679E+01,7.517186E+01,9.497082E+01,2.935149E+02,7.714494E+01,467,250,437,2,8,2
5211,2026/09/08,10:24:13,9.490921E+01,7.584306E+01,9.497082E+01,3.678664E+02,7.406615E+01,469,250,439,2,8,2
5212,2026/09/08,10:25:13,9.490921E+01,7.651751E+01,9.500324E+01,3.886835E+02,7.243191E+01,470,250,441,2,8,2
5213,2026/09/08,10:26:13,9.490921E+01,7.712387E+01,9.497082E+01,2.505837E+02,7.651751E+01,472,250,442,2,8,2
5214,2026/09/08,10:27:13,9.487679E+01,7.811933E+01,9.497082E+01,2.518807E+02,7.502918E+01,474,250,444,2,8,2
5215,2026/09/08,10:28:13,9.490921E+01,7.917640E+01,9.500324E+01,2.726978E+02,7.401751E+01,476,250,446,2,8,2
5216,2026/09/08,10:29:13,9.487679E+01,7.968872E+01,9.497082E+01,3.787614E+02,7.387646E+01,478,250,448,2,8,2
5217,2026/09/08,10:30:13,9.487679E+01,7.940013E+01,9.497082E+01,4.642996E+02,7.598735E+01,479,250,449,2,8,2
5218,2026/09/08,10:31:13,9.484436E+01,7.924125E+01,9.497082E+01,4.277886E+02,7.570039E+01,481,250,451,2,8,2
5219,2026/09/08,10:32:13,9.490921E+01,7.927043E+01,9.497082E+01,4.300259E+02,7.546206E+01,483,250,453,2,8,2
5220,2026/09/08,10:33:13,9.487679E+01,7.924125E+01,9.500324E+01,4.409209E+02,7.498055E+01,485,250,454,2,8,2
5221,2026/09/08,10:34:13,9.484436E+01,7.920882E+01,9.497082E+01,4.498703E+02,7.488326E+01,487,250,456,2,8,2
5222,2026/09/08,10:35:13,9.493839E+01,7.924125E+01,9.497082E+01,4.383593E+02,7.512159E+01,488,250,458,2,8,2
5223,2026/09/08,10:36:13,9.487679E+01,7.821336E+01,9.500324E+01,7.680610E+02,6.993191E+01,490,250,460,2,8,2
5224,2026/09/08,10:37:13,9.490921E+01,7.635538E+01,9.497082E+01,7.664397E+02,7.603599E+01,492,250,461,2,8,2
5225,2026/09/08,10:38:13,9.487679E+01,7.645266E+01,9.500324E+01,4.184825E+02,7.531615E+01,494,250,463,2,8,2
5226,2026/09/08,10:39:13,9.490921E+01,7.651751E+01,9.497082E+01,4.223411E+02,7.421206E+01,496,250,465,2,8,2
5227,2026/09/08,10:40:13,9.487679E+01,7.648508E+01,9.497082E+01,4.524319E+02,7.589494E+01,497,250,466,2,8,2
5228,2026/09/08,10:41:13,9.490921E+01,7.686771E+01,9.497082E+01,3.393320E+02,7.536478E+01,499,250,468,2,8,2
5229,2026/09/08,10:42:13,9.490921E+01,7.731842E+01,9.500324E+01,3.406291E+02,7.517023E+01,501,250,470,2,8,2
5230,2026/09/08,10:43:13,9.487679E+01,7.757458E+01,9.497082E+01,5.959792E+02,6.498540E+01,503,250,472,2,8,2
5231,2026/09/08,10:44:13,9.487679E+01,7.574579E+01,9.497082E+01,8.568094E+02,7.276751E+01,505,250,473,2,8,2
5232,2026/09/08,10:45:13,9.487679E+01,7.443256E+01,9.497082E+01,4.216926E+02,8.070039E+01,506,250,475,2,8,2
5233,2026/09/08,10:46:13,9.487679E+01,7.478600E+01,9.497082E+01,2.403372E+02,7.685311E+01,508,250,477,2,8,2
5234,2026/09/08,10:47:13,9.487679E+01,7.571661E+01,9.497082E+01,2.524968E+02,7.661478E+01,510,250,478,2,8,2
5235,2026/09/08,10:48:13,9.490921E+01,7.670882E+01,9.497082E+01,2.948120E+02,7.526751E+01,512,250,480,2,8,2
5236,2026/09/08,10:49:13,9.487679E+01,7.783074E+01,9.497082E+01,2.489948E+02,7.464494E+01,513,251,482,4,2,2
5237,2026/09/08,10:50:13,9.487679E+01,7.885538E+01,9.497082E+01,2.630999E+02,7.473735E+01,515,253,484,4,2,2
5238,2026/09/08,10:51:13,9.490921E+01,7.955901E+01,9.500324E+01,6.119974E+02,6.483949E+01,516,254,485,4,2,2
5239,2026/09/08,10:52:13,9.493839E+01,7.853437E+01,9.497082E+01,6.494812E+02,7.473735E+01,518,256,487,4,2,2
5240,2026/09/08,10:53:13,9.490921E+01,7.866408E+01,9.497082E+01,2.111868E+02,7.752918E+01,519,258,488,4,2,2
5241,2026/09/08,10:54:13,9.487679E+01,7.978600E+01,9.497082E+01,2.089494E+02,7.526751E+01,520,260,490,4,2,2
5242,2026/09/08,10:55:13,9.487679E+01,8.103437E+01,9.497082E+01,2.361868E+02,7.478599E+01,522,261,492,4,2,2
5243,2026/09/08,10:56:13,9.490921E+01,8.202659E+01,9.500324E+01,2.618029E+02,7.478599E+01,523,263,493,4,2,2
5244,2026/09/08,10:57:13,9.490921E+01,8.302205E+01,9.497082E+01,3.194877E+02,7.406615E+01,525,265,495,4,2,2
5245,2026/09/08,10:58:13,9.490921E+01,8.404669E+01,9.497082E+01,2.611544E+02,7.478599E+01,526,267,497,4,2,2
5246,2026/09/08,10:59:13,9.490921E+01,8.391699E+01,9.497082E+01,7.202983E+02,6.921206E+01,528,268,498,4,2,2
5247,2026/09/08,11:00:13,9.490921E+01,8.266862E+01,9.497082E+01,7.049286E+02,7.445039E+01,529,270,500,4,2,2
5248,2026/09/08,11:01:13,9.487679E+01,8.324579E+01,9.497082E+01,2.278534E+02,7.776751E+01,531,272,502,4,2,2
5249,2026/09/08,11:02:13,9.490921E+01,8.442931E+01,9.500324E+01,2.255837E+02,7.440175E+01,532,274,503,4,2,2
5250,2026/09/08,11:03:13,9.490921E+01,8.436771E+01,9.497082E+01,3.752270E+02,7.646887E+01,534,275,505,4,2,2
5251,2026/09/08,11:04:13,9.487679E+01,8.481518E+01,9.497082E+01,3.768158E+02,7.541342E+01,534,277,507,4,2,2
5252,2026/09/08,11:05:13,9.487679E+01,8.529507E+01,9.497082E+01,3.755512E+02,7.521887E+01,534,279,508,4,2,2
5253,2026/09/08,11:06:13,9.493839E+01,8.568094E+01,9.497082E+01,5.876459E+02,6.930933E+01,534,281,510,4,2,2
5254,2026/09/08,11:07:13,9.487679E+01,8.459145E+01,9.497082E+01,8.068093E+02,8.036478E+01,534,283,512,4,2,2
5255,2026/09/08,11:08:13,9.487679E+01,8.289235E+01,9.497082E+01,7.385538E+02,8.122568E+01,534,284,513,4,2,2
5256,2026/09/08,11:09:13,9.487679E+01,8.282750E+01,9.497082E+01,4.360895E+02,6.642509E+01,534,286,515,4,2,2
5257,2026/09/08,11:10:13,9.490921E+01,8.285992E+01,9.497082E+01,4.251945E+02,8.132295E+01,534,288,517,4,2,2
5258,2026/09/08,11:11:13,9.493839E+01,8.285992E+01,9.500324E+01,3.905966E+02,7.988326E+01,534,290,519,4,2,2
5259,2026/09/08,11:12:13,9.490921E+01,8.330740E+01,9.497082E+01,3.761997E+02,7.502918E+01,534,292,520,4,2,2
5260,2026/09/08,11:13:13,9.493839E+01,8.372569E+01,9.497082E+01,3.944553E+02,7.406615E+01,534,293,522,4,2,2
5261,2026/09/08,11:14:13,9.487679E+01,8.391699E+01,9.497082E+01,4.226330E+02,7.541342E+01,534,295,524,4,2,2
5262,2026/09/08,11:15:13,9.487679E+01,8.388457E+01,9.497082E+01,6.802529E+02,6.729086E+01,534,297,525,4,2,2
5263,2026/09/08,11:16:13,9.490921E+01,8.253891E+01,9.500324E+01,7.456226E+02,7.752918E+01,534,299,527,4,2,2
5264,2026/09/08,11:17:13,9.490921E+01,8.212387E+01,9.497082E+01,3.281129E+02,8.017023E+01,534,300,529,4,2,2
5265,2026/09/08,11:18:13,9.490921E+01,8.285992E+01,9.497082E+01,3.162776E+02,7.493191E+01,534,302,530,4,2,2
5266,2026/09/08,11:19:13,9.490921E+01,8.362841E+01,9.497082E+01,3.149806E+02,7.498055E+01,534,304,532,4,2,2
5267,2026/09/08,11:20:13,9.490921E+01,8.449416E+01,9.497082E+01,2.951362E+02,7.551070E+01,534,306,534,4,2,2
5268,2026/09/08,11:21:13,9.487679E+01,8.564851E+01,9.497082E+01,2.012322E+02,7.464494E+01,534,308,535,4,2,2
5269,2026/09/08,11:22:13,9.487679E+01,8.689689E+01,9.497082E+01,2.329767E+02,7.551070E+01,534,309,537,4,2,2
5270,2026/09/08,11:23:13,9.487679E+01,8.795396E+01,9.497082E+01,2.883917E+02,7.416342E+01,534,311,539,4,2,2
5271,2026/09/08,11:24:13,9.490921E+01,8.712063E+01,9.497082E+01,6.728923E+02,7.488326E+01,534,313,541,4,2,2
5272,2026/09/08,11:25:13,9.490921E+01,8.680286E+01,9.497082E+01,3.191634E+02,7.824902E+01,534,315,542,4,2,2
5273,2026/09/08,11:26:13,9.490921E+01,8.776265E+01,9.500324E+01,2.720493E+02,7.512159E+01,534,317,544,4,2,2
5274,2026/09/08,11:27:13,9.490921E+01,8.897860E+01,9.497082E+01,2.204604E+02,7.459630E+01,534,318,546,4,2,2
5275,2026/09/08,11:28:13,9.487679E+01,8.987679E+01,9.497082E+01,2.252918E+02,7.517023E+01,534,320,547,4,16,16
5276,2026/09/08,11:29:13,9.484436E+01,8.872244E+01,9.497082E+01,2.396887E+02,7.521887E+01,534,320,547,4,16,16
5277,2026/09/08,11:30:13,9.487679E+01,8.747406E+01,9.497082E+01,2.422503E+02,7.546206E+01,534,320,547,4,16,16
5278,2026/09/08,11:31:13,9.487679E+01,8.542477E+01,9.497082E+01,6.475681E+02,6.733949E+01,534,320,547,4,16,16
5279,2026/09/08,11:32:13,9.487679E+01,8.362841E+01,9.497082E+01,7.113489E+02,7.396887E+01,534,321,548,4,2,2
5280,2026/09/08,11:33:13,9.487679E+01,8.353437E+01,9.497082E+01,3.342088E+02,7.680447E+01,534,323,550,4,2,2
5281,2026/09/08,11:34:13,9.490921E+01,8.417316E+01,9.497082E+01,3.403048E+02,7.546206E+01,534,325,552,4,2,2
5282,2026/09/08,11:35:13,9.487679E+01,8.475033E+01,9.497082E+01,3.403048E+02,7.421206E+01,534,327,553,4,2,2
5283,2026/09/08,11:36:13,9.487679E+01,8.539235E+01,9.497082E+01,3.393320E+02,7.459630E+01,534,329,555,4,2,2
5284,2026/09/08,11:37:13,9.490921E+01,8.616084E+01,9.497082E+01,3.265240E+02,7.584630E+01,534,330,557,4,2,2
5285,2026/09/08,11:38:13,9.487679E+01,8.660831E+01,9.497082E+01,4.223411E+02,7.440175E+01,534,332,559,4,2,2
5286,2026/09/08,11:39:13,9.490921E+01,8.680286E+01,9.497082E+01,4.377108E+02,7.598735E+01,534,334,560,4,2,2
5287,2026/09/08,11:40:13,9.490921E+01,8.696174E+01,9.497082E+01,4.277886E+02,7.560311E+01,534,336,562,4,2,2
5288,2026/09/08,11:41:13,9.490921E+01,8.728275E+01,9.497082E+01,3.947795E+02,7.555447E+01,534,338,564,4,2,2
5289,2026/09/08,11:42:13,9.490921E+01,8.718548E+01,9.497082E+01,7.417640E+02,6.498540E+01,534,339,565,4,2,2
5290,2026/09/08,11:43:13,9.487679E+01,8.568094E+01,9.497082E+01,7.558690E+02,7.478599E+01,534,341,567,4,2,2
5291,2026/09/08,11:44:13,9.490921E+01,8.507134E+01,9.497082E+01,4.569391E+02,7.579766E+01,534,343,569,4,2,2
5292,2026/09/08,11:45:13,9.487679E+01,8.535992E+01,9.497082E+01,4.079118E+02,7.512159E+01,534,345,570,4,2,2
5293,2026/09/08,11:46:13,9.490921E+01,8.571336E+01,9.500324E+01,4.271401E+02,7.421206E+01,534,346,572,4,2,2
5294,2026/09/08,11:47:13,9.490921E+01,8.616084E+01,9.497082E+01,3.781129E+02,7.536478E+01,534,348,574,4,2,2
5295,2026/09/08,11:48:13,9.487679E+01,8.657588E+01,9.497082E+01,3.829118E+02,7.536478E+01,534,350,575,4,2,2
