"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
5296,2026/09/08,11:49:13,9.487679E+01,8.702659E+01,9.500324E+01,3.761997E+02,7.473735E+01,534,352,577,4,2,2
5297,2026/09/08,11:50:13,9.487679E+01,8.750648E+01,9.497082E+01,3.774643E+02,7.493191E+01,534,354,579,4,2,2
5298,2026/09/08,11:51:13,9.484436E+01,8.785992E+01,9.497082E+01,3.787614E+02,7.483463E+01,534,355,581,4,2,2
5299,2026/09/08,11:52:13,9.487679E+01,8.827497E+01,9.497082E+01,3.909209E+02,7.363326E+01,534,357,582,4,2,2
5300,2026/09/08,11:53:13,9.490921E+01,8.808366E+01,9.497082E+01,4.761673E+02,8.132295E+01,534,359,584,4,2,2
5301,2026/09/08,11:54:13,9.487679E+01,8.817770E+01,9.497082E+01,4.261673E+02,7.464494E+01,534,361,586,4,2,2
5302,2026/09/08,11:55:13,9.490921E+01,8.782750E+01,9.497082E+01,6.876135E+02,8.151751E+01,534,363,587,4,2,2
5303,2026/09/08,11:56:13,9.490921E+01,8.792153E+01,9.497082E+01,4.601492E+02,7.651751E+01,534,364,589,4,2,2
5304,2026/09/08,11:57:13,9.490921E+01,8.737679E+01,9.497082E+01,7.440013E+02,7.166342E+01,534,366,591,4,2,2
5305,2026/09/08,11:58:13,9.487679E+01,8.583982E+01,9.500324E+01,8.488003E+02,6.426070E+01,534,368,592,4,2,2
5306,2026/09/08,11:59:13,9.487679E+01,8.510377E+01,9.497082E+01,6.235409E+02,6.729086E+01,534,370,594,4,2,2
5307,2026/09/08,12:00:13,9.490921E+01,8.500648E+01,9.497082E+01,4.043774E+02,7.920720E+01,534,371,596,4,2,2
5308,2026/09/08,12:01:13,9.487679E+01,8.475033E+01,9.500324E+01,6.472438E+02,7.565175E+01,534,373,598,4,2,2
5309,2026/09/08,12:02:13,9.490921E+01,8.462387E+01,9.497082E+01,4.079118E+02,7.916342E+01,534,375,599,4,2,2
5310,2026/09/08,12:03:13,9.487679E+01,8.500648E+01,9.500324E+01,3.877108E+02,7.565175E+01,534,377,601,4,2,2
5311,2026/09/08,12:04:13,9.490921E+01,8.532750E+01,9.497082E+01,4.332361E+02,7.373055E+01,534,379,603,4,2,2
5312,2026/09/08,12:05:13,9.490921E+01,8.481518E+01,9.497082E+01,7.972114E+02,6.897373E+01,534,380,604,4,2,2
5313,2026/09/08,12:06:13,9.487679E+01,8.295720E+01,9.497082E+01,8.250649E+02,7.762159E+01,534,382,606,4,2,2
5314,2026/09/08,12:07:13,9.487679E+01,8.221790E+01,9.497082E+01,4.966602E+02,7.613326E+01,534,384,608,4,2,2
5315,2026/09/08,12:08:13,9.490921E+01,8.190013E+01,9.497082E+01,5.482490E+02,7.512159E+01,534,386,609,4,2,2
5316,2026/09/08,12:09:13,9.487679E+01,8.129053E+01,9.497082E+01,5.882944E+02,7.526751E+01,534,388,611,4,2,2
5317,2026/09/08,12:10:13,9.487679E+01,8.096952E+01,9.497082E+01,5.610571E+02,7.426070E+01,534,389,613,4,2,2
5318,2026/09/08,12:11:13,9.490921E+01,8.055447E+01,9.500324E+01,5.533723E+02,7.488326E+01,534,391,614,4,2,2
5319,2026/09/08,12:12:13,9.484436E+01,7.962387E+01,9.500324E+01,6.020753E+02,7.748055E+01,534,393,616,4,2,2
5320,2026/09/08,12:13:13,9.487679E+01,7.863165E+01,9.497082E+01,8.045720E+02,6.623055E+01,534,395,618,4,2,2
5321,2026/09/08,12:14:13,9.487679E+01,7.674125E+01,9.497082E+01,7.452983E+02,7.925584E+01,534,397,620,4,2,2
5322,2026/09/08,12:15:13,9.490921E+01,7.546044E+01,9.497082E+01,4.873541E+02,8.809824E+01,534,398,621,4,2,2
5323,2026/09/08,12:16:13,9.490921E+01,7.542802E+01,9.497082E+01,5.216602E+02,7.449902E+01,534,400,623,4,2,2
5324,2026/09/08,12:17:13,9.490921E+01,7.468872E+01,9.497082E+01,6.978923E+02,7.358463E+01,534,402,625,4,2,2
5325,2026/09/08,12:18:13,9.490921E+01,7.350519E+01,9.500324E+01,6.011025E+02,8.017023E+01,534,404,626,4,2,2
5326,2026/09/08,12:19:13,9.490921E+01,7.302529E+01,9.497082E+01,4.892996E+02,7.795720E+01,534,406,628,4,2,2
5327,2026/09/08,12:20:13,9.490921E+01,7.244812E+01,9.497082E+01,5.777238E+02,7.430933E+01,534,407,630,4,2,32
5328,2026/09/08,12:21:13,9.487679E+01,7.046044E+01,9.500324E+01,5.463359E+02,8.002431E+01,534,409,630,4,2,32
5329,2026/09/08,12:22:13,9.490921E+01,6.770428E+01,9.497082E+01,8.221790E+02,7.401751E+01,534,411,630,4,2,32
5330,2026/09/08,12:23:13,9.490921E+01,6.475681E+01,9.497082E+01,7.680610E+02,9.261673E+01,534,413,630,4,2,32
5331,2026/09/08,12:24:13,9.490921E+01,6.382944E+01,9.497082E+01,3.768158E+02,7.671206E+01,534,415,630,4,2,32
5332,2026/09/08,12:25:13,9.487679E+01,6.305772E+01,9.497082E+01,4.444229E+02,7.416342E+01,534,417,630,4,2,32
5333,2026/09/08,12:26:13,9.493839E+01,6.232166E+01,9.497082E+01,3.752270E+02,7.478599E+01,534,419,630,4,2,32
5334,2026/09/08,12:27:13,9.490921E+01,6.155318E+01,9.497082E+01,3.697795E+02,7.502918E+01,534,420,630,4,2,32
5335,2026/09/08,12:28:13,9.490921E+01,6.081712E+01,9.497082E+01,3.713683E+02,7.483463E+01,534,422,630,4,2,32
5336,2026/09/08,12:29:13,9.487679E+01,6.014267E+01,9.497082E+01,3.758755E+02,7.493191E+01,534,424,630,4,2,32
5337,2026/09/08,12:30:13,9.487679E+01,5.786965E+01,9.497082E+01,7.193580E+02,7.786478E+01,534,426,630,4,2,32
5338,2026/09/08,12:31:13,9.490921E+01,5.536965E+01,9.497082E+01,7.026913E+02,7.488326E+01,534,428,630,4,2,32
5339,2026/09/08,12:32:13,9.490921E+01,5.399157E+01,9.497082E+01,3.611219E+02,8.050584E+01,534,430,630,4,2,32
5340,2026/09/08,12:33:13,9.490921E+01,5.332037E+01,9.497082E+01,3.941310E+02,7.464494E+01,534,432,630,4,2,32
5341,2026/09/08,12:34:13,9.487679E+01,5.261349E+01,9.500324E+01,3.451038E+02,7.517023E+01,534,433,630,4,2,32
5342,2026/09/08,12:35:13,9.487679E+01,5.187743E+01,9.497082E+01,3.736382E+02,7.584630E+01,534,435,630,4,2,32
5343,2026/09/08,12:36:13,9.490921E+01,5.056421E+01,9.497082E+01,5.101167E+02,6.589494E+01,535,437,630,4,2,32
5344,2026/09/08,12:37:13,9.490921E+01,4.902400E+01,9.497082E+01,4.492542E+02,8.084144E+01,537,439,630,4,2,32
5345,2026/09/08,12:38:13,9.487679E+01,4.598249E+01,9.497082E+01,9.397860E+02,6.613813E+01,538,441,630,4,2,32
5346,2026/09/08,12:39:13,9.487679E+01,4.277886E+01,9.500324E+01,7.392023E+02,7.440175E+01,540,443,630,4,2,32
5347,2026/09/08,12:40:13,9.490921E+01,4.140078E+01,9.497082E+01,4.988976E+02,8.084144E+01,542,445,630,4,2,32
5348,2026/09/08,12:41:13,9.490921E+01,4.130350E+01,9.497082E+01,2.002918E+02,7.483463E+01,543,446,630,4,2,32
5349,2026/09/08,12:42:13,9.490921E+01,4.146239E+01,9.497082E+01,2.044423E+02,7.488326E+01,545,448,630,4,2,32
5350,2026/09/08,12:43:13,9.487679E+01,4.175097E+01,9.497082E+01,1.589494E+02,7.546206E+01,546,450,630,4,2,32
5351,2026/09/08,12:44:13,9.490921E+01,4.213684E+01,9.497082E+01,1.474060E+02,7.401751E+01,548,452,630,4,2,32
5352,2026/09/08,12:45:13,9.490921E+01,4.264916E+01,9.497082E+01,1.454929E+02,7.387646E+01,549,454,630,4,2,32
5353,2026/09/08,12:46:13,9.484436E+01,4.258431E+01,9.497082E+01,5.162127E+02,7.007782E+01,551,456,630,4,2,32
5354,2026/09/08,12:47:13,9.487679E+01,4.104734E+01,9.497082E+01,5.283723E+02,7.517023E+01,552,458,630,4,2,32
5355,2026/09/08,12:48:13,9.487679E+01,4.178340E+01,9.500324E+01,1.833009E+02,7.517023E+01,554,459,630,2,2,4
5356,2026/09/08,12:49:13,9.487679E+01,4.319390E+01,9.497082E+01,1.791505E+02,7.406615E+01,556,461,630,2,2,4
5357,2026/09/08,12:50:13,9.487679E+01,4.460441E+01,9.497082E+01,2.272049E+02,7.449902E+01,558,463,630,2,2,4
5358,2026/09/08,12:51:13,9.487679E+01,4.588522E+01,9.497082E+01,1.909857E+02,7.517023E+01,560,465,630,2,2,4
5359,2026/09/08,12:52:13,9.487679E+01,4.719844E+01,9.497082E+01,1.919585E+02,7.416342E+01,561,467,630,2,2,4
5360,2026/09/08,12:53:13,9.490921E+01,4.847925E+01,9.497082E+01,1.926070E+02,7.555447E+01,563,469,630,2,2,4
5361,2026/09/08,12:54:13,9.490921E+01,4.892996E+01,9.497082E+01,5.809338E+02,7.104086E+01,565,470,630,2,2,4
5362,2026/09/08,12:55:13,9.490921E+01,4.825551E+01,9.497082E+01,5.950389E+02,7.358463E+01,567,472,630,2,2,4
5363,2026/09/08,12:56:13,9.490921E+01,4.899481E+01,9.497082E+01,2.098898E+02,7.723735E+01,569,474,630,2,2,4
5364,2026/09/08,12:57:13,9.490921E+01,5.011349E+01,9.497082E+01,2.204604E+02,7.521887E+01,570,476,630,2,2,4
5365,2026/09/08,12:58:13,9.490921E+01,5.120298E+01,9.500324E+01,2.300908E+02,7.502918E+01,572,478,630,2,2,4
5366,2026/09/08,12:59:13,9.487679E+01,5.213359E+01,9.500324E+01,2.217575E+02,7.541342E+01,574,479,630,2,2,4
5367,2026/09/08,13:00:13,9.487679E+01,5.280480E+01,9.497082E+01,3.287614E+02,7.536478E+01,576,481,630,2,2,4
5368,2026/09/08,13:01:13,9.487679E+01,5.347925E+01,9.497082E+01,3.108301E+02,7.502918E+01,578,483,630,2,2,4
5369,2026/09/08,13:02:13,9.490921E+01,5.229248E+01,9.497082E+01,8.161155E+02,6.738813E+01,579,485,630,2,2,4
5370,2026/09/08,13:03:13,9.490921E+01,5.072309E+01,9.497082E+01,5.325551E+02,8.185311E+01,581,487,630,2,2,4
5371,2026/09/08,13:04:13,9.490921E+01,5.021077E+01,9.497082E+01,5.450389E+02,7.449902E+01,583,489,630,2,2,4
5372,2026/09/08,13:05:13,9.487679E+01,4.985733E+01,9.497082E+01,5.200389E+02,7.478599E+01,585,490,630,2,2,4
5373,2026/09/08,13:06:13,9.490921E+01,4.956874E+01,9.497082E+01,4.915370E+02,7.488326E+01,587,492,630,2,2,4
5374,2026/09/08,13:07:13,9.490921E+01,4.934501E+01,9.497082E+01,4.530804E+02,7.603599E+01,588,494,630,2,2,4
5375,2026/09/08,13:08:13,9.487679E+01,4.925097E+01,9.497082E+01,4.498703E+02,7.498055E+01,590,496,630,2,2,4
5376,2026/09/08,13:09:13,9.493839E+01,4.921855E+01,9.497082E+01,4.482815E+02,7.464494E+01,592,498,630,2,2,4
5377,2026/09/08,13:10:13,9.487679E+01,4.921855E+01,9.497082E+01,4.642996E+02,7.392023E+01,594,500,630,2,2,4
5378,2026/09/08,13:11:13,9.487679E+01,4.803178E+01,9.500324E+01,7.331064E+02,7.363326E+01,596,501,630,2,2,4
5379,2026/09/08,13:12:13,9.490921E+01,4.687743E+01,9.497082E+01,4.300259E+02,8.098735E+01,597,503,631,2,2,4
5380,2026/09/08,13:13:13,9.490921E+01,4.697471E+01,9.500324E+01,4.162451E+02,7.574902E+01,599,505,632,2,2,4
5381,2026/09/08,13:14:13,9.487679E+01,4.697471E+01,9.497082E+01,4.136835E+02,7.589494E+01,601,507,633,2,2,4
5382,2026/09/08,13:15:13,9.490921E+01,4.694228E+01,9.497082E+01,4.710441E+02,7.498055E+01,603,509,634,2,2,4
5383,2026/09/08,13:16:13,9.487679E+01,4.681583E+01,9.500324E+01,4.707198E+02,7.493191E+01,604,510,635,2,2,4
5384,2026/09/08,13:17:13,9.490921E+01,4.658885E+01,9.500324E+01,4.736057E+02,7.512159E+01,606,512,637,2,2,4
5385,2026/09/08,13:18:13,9.490921E+01,4.604410E+01,9.500324E+01,5.693904E+02,7.507782E+01,608,514,638,2,2,4
5386,2026/09/08,13:19:13,9.487679E+01,4.549935E+01,9.500324E+01,5.005188E+02,7.536478E+01,610,516,639,2,2,4
5387,2026/09/08,13:20:13,9.487679E+01,4.505188E+01,9.497082E+01,5.338197E+02,7.445039E+01,612,517,640,2,2,4
5388,2026/09/08,13:21:13,9.490921E+01,4.508431E+01,9.497082E+01,3.928340E+02,7.502918E+01,613,519,642,2,2,4
5389,2026/09/08,13:22:13,9.487679E+01,4.566148E+01,9.500324E+01,3.307069E+02,7.498055E+01,615,521,643,2,2,4
5390,2026/09/08,13:23:13,9.487679E+01,4.604410E+01,9.497082E+01,3.444553E+02,7.498055E+01,617,523,644,2,2,4
5391,2026/09/08,13:24:13,9.490921E+01,4.639754E+01,9.497082E+01,3.550259E+02,7.469358E+01,619,525,645,2,2,4
5392,2026/09/08,13:25:13,9.490921E+01,4.514916E+01,9.497082E+01,7.292802E+02,7.387646E+01,621,526,647,2,2,4
5393,2026/09/08,13:26:13,9.490921E+01,4.434825E+01,9.500324E+01,3.342088E+02,8.074902E+01,622,528,648,2,2,4
5394,2026/09/08,13:27:13,9.487679E+01,4.486057E+01,9.497082E+01,3.261997E+02,7.526751E+01,624,530,649,2,2,4
5395,2026/09/08,13:28:13,9.487679E+01,4.537289E+01,9.497082E+01,3.476654E+02,7.464494E+01,626,532,649,2,2,4
5396,2026/09/08,13:29:13,9.490921E+01,4.585279E+01,9.497082E+01,3.486382E+02,7.377918E+01,628,534,649,2,2,4
5397,2026/09/08,13:30:13,9.487679E+01,4.617380E+01,9.497082E+01,4.534047E+02,7.349222E+01,630,535,650,2,2,4
5398,2026/09/08,13:31:13,9.490921E+01,4.598249E+01,9.500324E+01,5.053178E+02,7.598735E+01,631,537,650,2,2,4
5399,2026/09/08,13:32:13,9.487679E+01,4.508431E+01,9.497082E+01,7.465629E+02,7.224222E+01,633,539,651,2,2,4
5400,2026/09/08,13:33:13,9.487679E+01,4.341764E+01,9.497082E+01,7.587549E+02,7.541342E+01,635,541,651,2,2,4
5401,2026/09/08,13:34:13,9.490921E+01,4.338522E+01,9.497082E+01,4.633268E+02,7.507782E+01,637,543,652,2,2,4
5402,2026/09/08,13:35:13,9.487679E+01,4.348249E+01,9.497082E+01,4.723087E+02,7.464494E+01,639,544,652,2,2,4
5403,2026/09/08,13:36:13,9.490921E+01,4.338522E+01,9.497082E+01,4.188068E+02,7.517023E+01,640,546,652,2,2,4
5404,2026/09/08,13:37:13,9.487679E+01,4.383593E+01,9.497082E+01,4.082361E+02,7.363326E+01,642,548,653,2,2,4
5405,2026/09/08,13:38:13,9.487679E+01,4.396239E+01,9.497082E+01,3.403048E+02,7.771887E+01,644,550,653,2,2,4
5406,2026/09/08,13:39:13,9.487679E+01,4.434825E+01,9.497082E+01,4.325876E+02,7.445039E+01,646,552,654,2,2,4
5407,2026/09/08,13:40:13,9.487679E+01,4.309663E+01,9.500324E+01,7.513943E+02,7.795720E+01,647,553,654,2,2,4
5408,2026/09/08,13:41:13,9.487679E+01,4.175097E+01,9.497082E+01,5.110895E+02,8.607977E+01,649,555,655,2,2,4
5409,2026/09/08,13:42:13,9.490921E+01,4.155967E+01,9.497082E+01,4.748703E+02,7.574902E+01,651,557,655,2,2,4
5410,2026/09/08,13:43:13,9.490921E+01,4.175097E+01,9.497082E+01,3.672179E+02,7.551070E+01,653,559,655,2,2,4
5411,2026/09/08,13:44:13,9.487679E+01,4.207199E+01,9.497082E+01,3.646563E+02,7.598735E+01,655,561,656,2,2,4
5412,2026/09/08,13:45:13,9.490921E+01,4.258431E+01,9.497082E+01,3.399806E+02,7.502918E+01,656,563,656,2,2,4
5413,2026/09/08,13:46:13,9.487679E+01,4.306421E+01,9.500324E+01,3.399806E+02,7.478599E+01,658,564,657,2,2,4
5414,2026/09/08,13:47:13,9.490921E+01,4.357977E+01,9.497082E+01,3.345331E+02,7.488326E+01,660,566,657,2,2,4
5415,2026/09/08,13:48:13,9.487679E+01,4.220169E+01,9.500324E+01,7.613165E+02,7.536478E+01,662,568,658,2,2,4
5416,2026/09/08,13:49:13,9.490921E+01,4.072633E+01,9.497082E+01,3.864462E+02,8.910992E+01,664,570,658,2,2,4
5417,2026/09/08,13:50:13,9.487679E+01,4.104734E+01,9.497082E+01,3.633593E+02,7.570039E+01,665,572,658,2,2,4
5418,2026/09/08,13:51:13,9.490921E+01,4.107977E+01,9.497082E+01,3.604734E+02,7.776751E+01,667,573,659,2,2,4
5419,2026/09/08,13:52:13,9.490921E+01,4.162452E+01,9.497082E+01,3.204280E+02,7.521887E+01,669,575,659,2,2,4
5420,2026/09/08,13:53:13,9.487679E+01,4.232815E+01,9.497082E+01,3.137160E+02,7.421206E+01,671,577,660,2,2,4
5421,2026/09/08,13:54:13,9.490921E+01,4.325875E+01,9.497082E+01,2.621271E+02,7.517023E+01,673,579,660,2,2,4
5422,2026/09/08,13:55:13,9.487679E+01,4.357977E+01,9.497082E+01,6.841116E+02,6.397373E+01,674,581,661,2,2,4
5423,2026/09/08,13:56:13,9.487679E+01,4.207199E+01,9.497082E+01,8.068093E+02,7.324902E+01,676,582,661,2,2,4
5424,2026/09/08,13:57:13,9.487679E+01,4.075875E+01,9.497082E+01,3.576200E+02,8.242704E+01,678,584,662,2,2,4
5425,2026/09/08,13:58:13,9.490921E+01,4.127108E+01,9.497082E+01,3.992542E+02,7.060797E+01,680,586,662,2,2,4
5426,2026/09/08,13:59:13,9.487679E+01,4.178340E+01,9.497082E+01,2.178988E+02,7.661478E+01,682,588,662,2,2,4
5427,2026/09/08,14:00:13,9.493839E+01,4.207199E+01,9.497082E+01,5.632944E+02,7.113326E+01,683,590,663,2,2,4
5428,2026/09/08,14:01:13,9.487679E+01,4.188068E+01,9.497082E+01,4.149481E+02,7.541342E+01,685,592,663,2,2,4
5429,2026/09/08,14:02:13,9.487679E+01,4.194553E+01,9.497082E+01,4.085603E+02,7.570039E+01,687,593,664,2,2,4
5430,2026/09/08,14:03:13,9.490921E+01,4.168937E+01,9.497082E+01,7.154994E+02,6.752918E+01,689,595,664,2,2,4
5431,2026/09/08,14:04:13,9.490921E+01,4.021401E+01,9.500324E+01,7.081388E+02,7.512159E+01,691,597,665,2,2,4
5432,2026/09/08,14:05:13,9.423476E+01,4.021401E+01,9.500324E+01,4.684501E+02,7.623055E+01,692,599,665,2,2,4
5433,2026/09/08,14:06:13,9.359274E+01,4.111219E+01,9.497082E+01,4.675097E+02,7.526751E+01,694,601,666,2,2,4
5434,2026/09/08,14:07:13,9.285668E+01,4.239300E+01,9.497082E+01,3.716926E+02,7.483463E+01,696,602,666,2,2,4
5435,2026/09/08,14:08:13,9.212063E+01,4.383593E+01,9.497082E+01,3.604734E+02,7.440175E+01,698,604,667,2,2,4
5436,2026/09/08,14:09:13,9.141375E+01,4.530804E+01,9.497082E+01,4.697471E+02,7.031615E+01,700,606,667,2,2,4
5437,2026/09/08,14:10:13,9.071012E+01,4.668612E+01,9.497082E+01,4.912127E+02,7.238326E+01,701,608,667,2,2,4
5438,2026/09/08,14:11:13,8.994164E+01,4.755188E+01,9.497082E+01,6.023995E+02,6.791342E+01,703,610,668,2,2,4
5439,2026/09/08,14:12:13,8.923801E+01,4.710441E+01,9.500324E+01,7.901427E+02,7.305933E+01,705,611,668,2,2,4
5440,2026/09/08,14:13:13,8.849870E+01,4.713359E+01,9.497082E+01,4.806420E+02,7.843871E+01,707,613,669,2,2,4
5441,2026/09/08,14:14:13,8.776265E+01,4.822309E+01,9.497082E+01,3.367704E+02,7.488326E+01,709,615,669,2,2,4
5442,2026/09/08,14:15:13,8.708820E+01,4.928016E+01,9.497082E+01,4.591764E+02,7.373055E+01,710,617,670,2,2,4
5443,2026/09/08,14:16:13,8.638457E+01,5.078794E+01,9.497082E+01,2.467575E+02,7.642023E+01,712,619,670,2,2,4
5444,2026/09/08,14:17:13,8.564851E+01,5.206874E+01,9.497082E+01,3.982815E+02,7.502918E+01,714,620,671,2,2,4
5445,2026/09/08,14:18:13,8.491245E+01,5.363813E+01,9.497082E+01,4.059987E+02,7.469358E+01,716,622,671,2,2,4
5446,2026/09/08,14:19:13,8.427043E+01,5.521077E+01,9.497082E+01,2.012322E+02,7.603599E+01,717,624,672,2,2,4
5447,2026/09/08,14:20:13,8.356680E+01,5.508107E+01,9.497082E+01,7.664397E+02,7.296206E+01,719,626,672,2,2,4
5448,2026/09/08,14:21:13,8.285992E+01,5.514592E+01,9.497082E+01,4.191310E+02,8.089008E+01,721,628,672,2,2,4
5449,2026/09/08,14:22:13,8.205902E+01,5.684177E+01,9.497082E+01,2.262322E+02,7.579766E+01,723,629,673,2,2,4
5450,2026/09/08,14:23:13,8.141699E+01,5.825227E+01,9.497082E+01,2.896887E+02,7.968871E+01,725,631,673,2,2,4
5451,2026/09/08,14:24:13,8.071336E+01,6.011025E+01,9.497082E+01,3.540856E+02,7.521887E+01,726,633,674,2,2,4
5452,2026/09/08,14:25:13,8.000973E+01,6.161803E+01,9.497082E+01,2.996109E+02,7.574902E+01,728,635,674,2,2,4
5453,2026/09/08,14:26:13,7.930286E+01,6.354086E+01,9.497082E+01,1.977302E+02,7.488326E+01,730,637,675,2,2,4
5454,2026/09/08,14:27:13,7.863165E+01,6.536641E+01,9.497082E+01,5.658560E+02,6.858949E+01,732,638,675,2,2,4
5455,2026/09/08,14:28:13,7.792477E+01,6.562257E+01,9.497082E+01,5.943904E+02,7.464494E+01,734,640,676,2,2,4
5456,2026/09/08,14:29:13,7.725357E+01,6.725681E+01,9.497082E+01,1.903372E+02,7.521887E+01,735,642,676,2,2,4
5457,2026/09/08,14:30:13,7.654669E+01,6.950065E+01,9.497082E+01,2.121271E+02,7.498055E+01,737,644,677,2,2,4
5458,2026/09/08,14:31:13,7.587549E+01,7.164722E+01,9.500324E+01,2.111868E+02,7.521887E+01,739,646,677,2,2,4
5459,2026/09/08,14:32:13,7.513943E+01,7.369650E+01,9.500324E+01,2.268807E+02,7.488326E+01,741,647,677,2,2,4
5460,2026/09/08,14:33:13,7.449741E+01,7.577821E+01,9.497082E+01,2.493191E+02,7.435311E+01,743,649,678,2,2,4
5461,2026/09/08,14:34:13,7.379378E+01,7.725357E+01,9.497082E+01,3.579118E+02,7.464494E+01,744,651,678,2,2,4
5462,2026/09/08,14:35:13,7.311933E+01,7.904669E+01,9.497082E+01,2.589170E+02,7.483463E+01,746,653,679,2,2,4
5463,2026/09/08,14:36:13,7.244812E+01,8.096952E+01,9.497082E+01,1.961089E+02,7.623055E+01,748,655,679,2,2,4
5464,2026/09/08,14:37:13,7.177367E+01,8.324579E+01,9.497082E+01,1.746433E+02,7.493191E+01,750,656,680,2,2,4
5465,2026/09/08,14:38:13,7.139105E+01,8.503891E+01,9.497082E+01,1.865110E+02,7.478599E+01,752,658,680,2,2,4
5466,2026/09/08,14:39:13,7.279832E+01,8.410831E+01,9.497082E+01,1.740272E+02,7.488326E+01,753,660,681,2,2,4
5467,2026/09/08,14:40:13,7.443256E+01,8.318094E+01,9.497082E+01,1.817121E+02,7.502918E+01,755,662,681,2,2,4
5468,2026/09/08,14:41:13,7.594034E+01,8.212387E+01,9.497082E+01,3.515240E+02,7.315175E+01,757,664,682,2,2,4
5469,2026/09/08,14:42:13,7.763619E+01,8.103437E+01,9.497082E+01,2.086252E+02,7.589494E+01,759,665,682,2,2,4
5470,2026/09/08,14:43:13,7.917640E+01,7.962387E+01,9.497082E+01,3.358301E+02,7.695039E+01,760,667,682,2,2,4
5471,2026/09/08,14:44:13,8.081064E+01,7.802205E+01,9.497082E+01,2.957523E+02,7.512159E+01,762,669,683,2,2,4
5472,2026/09/08,14:45:13,8.238003E+01,7.651751E+01,9.497082E+01,1.945201E+02,7.608463E+01,764,671,683,2,2,4
5473,2026/09/08,14:46:13,8.394942E+01,7.548962E+01,9.500324E+01,2.595655E+02,7.291342E+01,766,673,684,2,2,4
5474,2026/09/08,14:47:13,8.564851E+01,7.344034E+01,9.497082E+01,3.246109E+02,7.570039E+01,768,674,684,2,2,4
5475,2026/09/08,14:48:13,8.712063E+01,7.129378E+01,9.497082E+01,5.082036E+02,7.373055E+01,769,676,685,2,2,4
5476,2026/09/08,14:49:13,8.817770E+01,6.991570E+01,9.497082E+01,3.611219E+02,7.593871E+01,771,678,685,2,2,4
5477,2026/09/08,14:50:13,8.856356E+01,6.988327E+01,9.497082E+01,3.848249E+02,7.896887E+01,773,680,686,2,2,4
5478,2026/09/08,14:51:13,8.859599E+01,7.036317E+01,9.497082E+01,3.508755E+02,7.464494E+01,775,682,686,2,2,4
5479,2026/09/08,14:52:13,8.859599E+01,7.042802E+01,9.500324E+01,3.185149E+02,7.767023E+01,777,684,687,2,2,4
5480,2026/09/08,14:53:13,8.856356E+01,7.110247E+01,9.497082E+01,4.143320E+02,7.002918E+01,778,685,687,2,2,4
5481,2026/09/08,14:54:13,8.859599E+01,7.142023E+01,9.497082E+01,3.060311E+02,7.642023E+01,780,687,687,2,2,4
5482,2026/09/08,14:55:13,8.856356E+01,7.177367E+01,9.497082E+01,4.845007E+02,7.416342E+01,782,689,688,2,2,4
5483,2026/09/08,14:56:13,8.856356E+01,7.228600E+01,9.497082E+01,3.226654E+02,7.570039E+01,784,691,688,2,2,4
5484,2026/09/08,14:57:13,8.856356E+01,7.244812E+01,9.497082E+01,3.374189E+02,7.723735E+01,786,693,689,2,2,4
5485,2026/09/08,14:58:13,8.859599E+01,7.289559E+01,9.497082E+01,4.838521E+02,7.017509E+01,787,694,689,2,2,4
5486,2026/09/08,14:59:13,8.859599E+01,7.267186E+01,9.497082E+01,4.854410E+02,7.589494E+01,789,696,690,2,2,4
5487,2026/09/08,15:00:13,8.856356E+01,7.257458E+01,9.500324E+01,5.639429E+02,7.382782E+01,791,698,692,2,2,4
5488,2026/09/08,15:01:13,8.859599E+01,7.235085E+01,9.500324E+01,4.595007E+02,7.551070E+01,793,700,693,2,2,4
5489,2026/09/08,15:02:13,8.856356E+01,7.267186E+01,9.497082E+01,4.444229E+02,7.440175E+01,795,702,694,2,2,4
5490,2026/09/08,15:03:13,8.856356E+01,7.318418E+01,9.497082E+01,3.294099E+02,7.526751E+01,796,703,696,2,2,4
5491,2026/09/08,15:04:13,8.856356E+01,7.347276E+01,9.497082E+01,2.983139E+02,7.925584E+01,798,705,697,2,2,4
5492,2026/09/08,15:05:13,8.856356E+01,7.475357E+01,9.497082E+01,1.528534E+02,7.449902E+01,800,707,698,2,2,4
5493,2026/09/08,15:06:13,8.856356E+01,7.613165E+01,9.497082E+01,2.028534E+02,7.593871E+01,802,709,699,2,2,4
5494,2026/09/08,15:07:13,8.856356E+01,7.757458E+01,9.500324E+01,1.512646E+02,7.473735E+01,804,711,701,2,2,4
5495,2026/09/08,15:08:13,8.859599E+01,7.901427E+01,9.500324E+01,1.522374E+02,7.488326E+01,805,712,702,2,2,4
5496,2026/09/08,15:09:13,8.859599E+01,8.055447E+01,9.500324E+01,1.349222E+02,7.502918E+01,807,714,703,2,2,4
5497,2026/09/08,15:10:13,8.859599E+01,8.209145E+01,9.497082E+01,1.570363E+02,7.502918E+01,809,716,705,2,2,4
5498,2026/09/08,15:11:13,8.856356E+01,8.369326E+01,9.500324E+01,1.374838E+02,7.521887E+01,811,718,705,2,2,8
5499,2026/09/08,15:12:13,8.872244E+01,8.507134E+01,9.500324E+01,1.493515E+02,7.507782E+01,813,720,705,2,2,8
5500,2026/09/08,15:13:13,8.997406E+01,8.404669E+01,9.497082E+01,2.198444E+02,7.426070E+01,814,721,705,2,2,8
5501,2026/09/08,15:14:13,9.160831E+01,8.302205E+01,9.500324E+01,1.951686E+02,7.478599E+01,816,723,705,2,2,8
5502,2026/09/08,15:15:13,9.333658E+01,8.173801E+01,9.497082E+01,2.528210E+02,7.488326E+01,818,725,705,2,2,8
5503,2026/09/08,15:16:13,9.449092E+01,8.074579E+01,9.497082E+01,2.579442E+02,7.483463E+01,820,727,705,2,2,8
5504,2026/09/08,15:17:13,9.477951E+01,8.157912E+01,9.497082E+01,2.560311E+02,7.406615E+01,821,729,705,2,2,8
5505,2026/09/08,15:18:13,9.481194E+01,8.218872E+01,9.497082E+01,2.249676E+02,7.762159E+01,823,731,705,2,2,8
5506,2026/09/08,15:19:13,9.481194E+01,8.314851E+01,9.497082E+01,3.367704E+02,7.406615E+01,825,732,705,2,2,8
5507,2026/09/08,15:20:13,9.487679E+01,8.433528E+01,9.497082E+01,1.691958E+02,7.512159E+01,827,734,705,2,2,8
5508,2026/09/08,15:21:13,9.481194E+01,8.516862E+01,9.497082E+01,1.752918E+02,7.699902E+01,829,736,705,2,2,8
5509,2026/09/08,15:22:13,9.481194E+01,8.644942E+01,9.497082E+01,1.490272E+02,7.541342E+01,830,738,705,2,2,8
5510,2026/09/08,15:23:13,9.487679E+01,8.788911E+01,9.497082E+01,1.682555E+02,7.536478E+01,832,740,705,2,2,8
5511,2026/09/08,15:24:13,9.484436E+01,8.933204E+01,9.500324E+01,1.634241E+02,7.555447E+01,834,741,705,2,2,8
5512,2026/09/08,15:25:13,9.484436E+01,8.968548E+01,9.497082E+01,1.634241E+02,7.498055E+01,835,742,705,16,16,8
5513,2026/09/08,15:26:13,9.484436E+01,8.881972E+01,9.497082E+01,1.727302E+02,7.526751E+01,835,742,705,16,16,8
5514,2026/09/08,15:27:13,9.487679E+01,8.788911E+01,9.500324E+01,1.909857E+02,7.502918E+01,835,742,705,16,16,8
5515,2026/09/08,15:28:13,9.481194E+01,8.686446E+01,9.500324E+01,1.941958E+02,7.493191E+01,835,742,705,16,16,8
5516,2026/09/08,15:29:13,9.487679E+01,8.587225E+01,9.497082E+01,2.224060E+02,7.426070E+01,835,742,705,16,16,8
5517,2026/09/08,15:30:13,9.481194E+01,8.459145E+01,9.497082E+01,3.428664E+02,7.517023E+01,835,743,705,16,2,8
5518,2026/09/08,15:31:13,9.481194E+01,8.407912E+01,9.497082E+01,3.342088E+02,7.517023E+01,835,745,705,16,2,8
5519,2026/09/08,15:32:13,9.484436E+01,8.353437E+01,9.497082E+01,3.415694E+02,7.493191E+01,835,747,705,16,2,8
5520,2026/09/08,15:33:13,9.487679E+01,8.302205E+01,9.500324E+01,3.098573E+02,7.507782E+01,835,749,705,16,2,8
5521,2026/09/08,15:34:13,9.481194E+01,8.234760E+01,9.497082E+01,3.037614E+02,7.723735E+01,835,751,705,16,2,8
5522,2026/09/08,15:35:13,9.487679E+01,8.161155E+01,9.497082E+01,4.870623E+02,7.498055E+01,835,752,705,16,2,8
5523,2026/09/08,15:36:13,9.484436E+01,8.109923E+01,9.497082E+01,3.367704E+02,7.070039E+01,835,754,705,16,2,8
5524,2026/09/08,15:37:13,9.484436E+01,7.994488E+01,9.500324E+01,3.874189E+02,7.546206E+01,835,756,705,16,2,8
5525,2026/09/08,15:38:13,9.487679E+01,7.869650E+01,9.497082E+01,5.383268E+02,7.473735E+01,835,758,705,16,2,8
5526,2026/09/08,15:39:13,9.484436E+01,7.779832E+01,9.497082E+01,5.322309E+02,7.046206E+01,835,760,705,16,2,8
5527,2026/09/08,15:40:13,9.487679E+01,7.661155E+01,9.497082E+01,3.713683E+02,7.589494E+01,835,762,705,16,2,8
5528,2026/09/08,15:41:13,9.487679E+01,7.539559E+01,9.497082E+01,4.232815E+02,8.127431E+01,835,764,705,16,2,8
5529,2026/09/08,15:42:13,9.484436E+01,7.452983E+01,9.500324E+01,5.636187E+02,7.041342E+01,835,765,705,16,2,8
5530,2026/09/08,15:43:13,9.487679E+01,7.350519E+01,9.497082E+01,3.915694E+02,7.464494E+01,835,767,705,16,2,8
5531,2026/09/08,15:44:13,9.487679E+01,7.231842E+01,9.497082E+01,4.200714E+02,7.863326E+01,835,769,705,16,2,8
5532,2026/09/08,15:45:13,9.487679E+01,7.142023E+01,9.497082E+01,5.434501E+02,7.156615E+01,835,771,705,16,2,8
5533,2026/09/08,15:46:13,9.484436E+01,7.010701E+01,9.497082E+01,4.168936E+02,7.598735E+01,835,773,705,16,2,8
5534,2026/09/08,15:47:13,9.484436E+01,7.010701E+01,9.497082E+01,2.592412E+02,7.978599E+01,836,775,705,2,2,8
5535,2026/09/08,15:48:13,9.487679E+01,7.084631E+01,9.500324E+01,4.088846E+02,7.392023E+01,838,777,705,2,2,8
5536,2026/09/08,15:49:13,9.484436E+01,7.161479E+01,9.500324E+01,2.451362E+02,7.459630E+01,840,778,705,2,2,8
5537,2026/09/08,15:50:13,9.481194E+01,7.257458E+01,9.500324E+01,2.413100E+02,7.464494E+01,842,780,705,2,2,8
5538,2026/09/08,15:51:13,9.484436E+01,7.357004E+01,9.497082E+01,2.364786E+02,7.464494E+01,844,782,705,2,2,8
5539,2026/09/08,15:52:13,9.487679E+01,7.459469E+01,9.497082E+01,2.627756E+02,7.426070E+01,845,784,705,2,2,8
5540,2026/09/08,15:53:13,9.487679E+01,7.546044E+01,9.500324E+01,2.730221E+02,7.536478E+01,847,786,705,2,2,8
5541,2026/09/08,15:54:13,9.484436E+01,7.626135E+01,9.497082E+01,2.791180E+02,7.551070E+01,849,787,705,2,2,8
5542,2026/09/08,15:55:13,9.484436E+01,7.706226E+01,9.497082E+01,3.332685E+02,7.113326E+01,851,789,705,2,2,8
5543,2026/09/08,15:56:13,9.484436E+01,7.712387E+01,9.497082E+01,4.107977E+02,7.459630E+01,853,791,705,2,2,8
5544,2026/09/08,15:57:13,9.484436E+01,7.731842E+01,9.497082E+01,4.014916E+02,7.449902E+01,854,793,705,2,2,8
5545,2026/09/08,15:58:13,9.484436E+01,7.757458E+01,9.497082E+01,3.854734E+02,7.551070E+01,856,795,705,2,2,8
5546,2026/09/08,15:59:13,9.484436E+01,7.802205E+01,9.497082E+01,3.467250E+02,7.512159E+01,858,797,705,2,2,8
5547,2026/09/08,16:00:13,9.481194E+01,7.853437E+01,9.497082E+01,3.412776E+02,7.502918E+01,860,798,705,2,2,8
5548,2026/09/08,16:01:13,9.487679E+01,7.882296E+01,9.497082E+01,5.187744E+02,7.156615E+01,862,800,705,2,2,8
5549,2026/09/08,16:02:13,9.487679E+01,7.895266E+01,9.497082E+01,3.460765E+02,7.536478E+01,863,802,705,2,2,8
5550,2026/09/08,16:03:13,9.484436E+01,7.888781E+01,9.497082E+01,3.492867E+02,7.723735E+01,865,804,705,2,2,8
5551,2026/09/08,16:04:13,9.484436E+01,7.898184E+01,9.497082E+01,5.248703E+02,7.411478E+01,867,806,705,2,2,8
5552,2026/09/08,16:05:13,9.484436E+01,7.914397E+01,9.497082E+01,4.047017E+02,6.969358E+01,869,808,705,2,2,8
5553,2026/09/08,16:06:13,9.487679E+01,7.882296E+01,9.497082E+01,4.168936E+02,7.593871E+01,871,809,705,2,2,8
5554,2026/09/08,16:07:13,9.484436E+01,7.840791E+01,9.497082E+01,5.959792E+02,7.368191E+01,872,811,705,2,2,8
5555,2026/09/08,16:08:13,9.487679E+01,7.831064E+01,9.497082E+01,4.364138E+02,7.079766E+01,874,813,705,2,2,8
5556,2026/09/08,16:09:13,9.484436E+01,7.776589E+01,9.497082E+01,4.325876E+02,7.704766E+01,876,815,705,2,2,8
5557,2026/09/08,16:10:13,9.487679E+01,7.744488E+01,9.497082E+01,5.777238E+02,7.454766E+01,878,817,705,2,2,8
5558,2026/09/08,16:11:13,9.487679E+01,7.754215E+01,9.497082E+01,3.854734E+02,7.551070E+01,880,818,705,2,2,8
5559,2026/09/08,16:12:13,9.484436E+01,7.741245E+01,9.497082E+01,5.274319E+02,7.406615E+01,881,820,705,2,2,8
5560,2026/09/08,16:13:13,9.487679E+01,7.770104E+01,9.497082E+01,4.633268E+02,6.969358E+01,883,822,705,2,2,8
5561,2026/09/08,16:14:13,9.484436E+01,7.770104E+01,9.500324E+01,3.309987E+02,7.593871E+01,885,824,705,2,2,8
5562,2026/09/08,16:15:13,9.484436E+01,7.779832E+01,9.497082E+01,3.377432E+02,7.829766E+01,887,826,705,2,2,8
5563,2026/09/08,16:16:13,9.484436E+01,7.802205E+01,9.497082E+01,4.937743E+02,7.416342E+01,889,828,705,2,2,8
5564,2026/09/08,16:17:13,9.487679E+01,7.843710E+01,9.497082E+01,3.502270E+02,7.521887E+01,890,829,705,2,2,8
5565,2026/09/08,16:18:13,9.484436E+01,7.898184E+01,9.500324E+01,3.278210E+02,7.560311E+01,892,831,705,2,2,8
5566,2026/09/08,16:19:13,9.487679E+01,7.933528E+01,9.497082E+01,3.947795E+02,7.517023E+01,894,833,705,2,2,8
5567,2026/09/08,16:20:13,9.484436E+01,7.962387E+01,9.497082E+01,3.162776E+02,7.690175E+01,896,835,705,2,2,8
5568,2026/09/08,16:21:13,9.487679E+01,8.023347E+01,9.497082E+01,3.223735E+02,7.483463E+01,898,837,705,2,2,8
5569,2026/09/08,16:22:13,9.484436E+01,8.087225E+01,9.497082E+01,3.944553E+02,7.344358E+01,899,839,705,2,2,8
5570,2026/09/08,16:23:13,9.484436E+01,8.116084E+01,9.497082E+01,3.925422E+02,7.536478E+01,901,840,705,2,2,8
5571,2026/09/08,16:24:13,9.484436E+01,8.144942E+01,9.497082E+01,3.765240E+02,7.449902E+01,903,842,705,2,2,8
5572,2026/09/08,16:25:13,9.487679E+01,8.183528E+01,9.497082E+01,3.601816E+02,7.488326E+01,905,844,705,2,2,8
5573,2026/09/08,16:26:13,9.487679E+01,8.221790E+01,9.497082E+01,3.617704E+02,7.478599E+01,907,846,705,2,2,8
5574,2026/09/08,16:27:13,9.484436E+01,8.263619E+01,9.500324E+01,3.588846E+02,7.512159E+01,908,848,705,2,2,8
5575,2026/09/08,16:28:13,9.487679E+01,8.298962E+01,9.497082E+01,3.697795E+02,7.478599E+01,910,849,705,2,2,8
5576,2026/09/08,16:29:13,9.484436E+01,8.305123E+01,9.500324E+01,5.264592E+02,7.248055E+01,912,851,705,2,2,8
5577,2026/09/08,16:30:13,9.481194E+01,8.311609E+01,9.497082E+01,4.024644E+02,7.281615E+01,914,853,705,2,2,8
5578,2026/09/08,16:31:13,9.487679E+01,8.276265E+01,9.497082E+01,4.056745E+02,7.671206E+01,916,855,705,2,2,8
5579,2026/09/08,16:32:13,9.487679E+01,8.253891E+01,9.497082E+01,5.661803E+02,7.396887E+01,917,857,705,2,2,8
5580,2026/09/08,16:33:13,9.484436E+01,8.250648E+01,9.497082E+01,4.902400E+02,6.844358E+01,919,859,705,2,2,8
5581,2026/09/08,16:34:13,9.487679E+01,8.228275E+01,9.497082E+01,2.698120E+02,8.055447E+01,921,860,705,2,2,8
5582,2026/09/08,16:35:13,9.487679E+01,8.273347E+01,9.497082E+01,4.335279E+02,7.469358E+01,923,862,705,2,2,8
5583,2026/09/08,16:36:13,9.481194E+01,8.350195E+01,9.497082E+01,4.005512E+02,7.089494E+01,925,864,705,2,2,8
5584,2026/09/08,16:37:13,9.484436E+01,8.404669E+01,9.497082E+01,2.736706E+02,7.593871E+01,926,866,705,2,2,8
5585,2026/09/08,16:38:13,9.487679E+01,8.433528E+01,9.497082E+01,2.864786E+02,7.800584E+01,928,868,705,2,2,8
5586,2026/09/08,16:39:13,9.487679E+01,8.510377E+01,9.497082E+01,2.845655E+02,7.551070E+01,930,870,705,2,2,8
5587,2026/09/08,16:40:13,9.484436E+01,8.535992E+01,9.497082E+01,2.976978E+02,7.791342E+01,932,871,705,2,2,8
5588,2026/09/08,16:41:13,9.484436E+01,8.580740E+01,9.500324E+01,4.521401E+02,7.286478E+01,934,873,705,2,2,8
5589,2026/09/08,16:42:13,9.484436E+01,8.619326E+01,9.497082E+01,3.175421E+02,7.517023E+01,935,875,705,2,2,8
5590,2026/09/08,16:43:13,9.484436E+01,8.631972E+01,9.497082E+01,3.204280E+02,7.762159E+01,937,877,705,2,2,8
5591,2026/09/08,16:44:13,9.484436E+01,8.664073E+01,9.500324E+01,4.684501E+02,7.426070E+01,939,879,705,2,2,8
5592,2026/09/08,16:45:13,9.484436E+01,8.721790E+01,9.497082E+01,3.040856E+02,7.560311E+01,941,880,706,2,4,2
5593,2026/09/08,16:46:13,9.484436E+01,8.792153E+01,9.497082E+01,2.957523E+02,7.449902E+01,943,881,707,2,4,2
5594,2026/09/08,16:47:13,9.481194E+01,8.878729E+01,9.497082E+01,2.585927E+02,7.536478E+01,944,883,709,2,4,2
5595,2026/09/08,16:48:13,9.484436E+01,8.955578E+01,9.497082E+01,2.874514E+02,7.473735E+01,946,884,711,2,4,2
5596,2026/09/08,16:49:13,9.487679E+01,8.952335E+01,9.497082E+01,2.762322E+02,7.478599E+01,947,885,712,16,4,16
5597,2026/09/08,16:50:13,9.484436E+01,8.808366E+01,9.497082E+01,2.694877E+02,7.401751E+01,947,887,712,16,4,16
5598,2026/09/08,16:51:13,9.484436E+01,8.657588E+01,9.497082E+01,2.986382E+02,7.411478E+01,947,888,712,16,4,16
5599,2026/09/08,16:52:13,9.484436E+01,8.497406E+01,9.497082E+01,3.162776E+02,7.498055E+01,947,889,712,16,4,16
5600,2026/09/08,16:53:13,9.484436E+01,8.449416E+01,9.497082E+01,2.855058E+02,7.396887E+01,947,891,713,16,4,2
5601,2026/09/08,16:54:13,9.487679E+01,8.420558E+01,9.497082E+01,2.822957E+02,7.449902E+01,947,892,715,16,4,2
5602,2026/09/08,16:55:13,9.484436E+01,8.391699E+01,9.497082E+01,2.868029E+02,7.493191E+01,947,893,717,16,4,2
5603,2026/09/08,16:56:13,9.481194E+01,8.375811E+01,9.497082E+01,2.791180E+02,7.099222E+01,947,895,719,16,4,2
5604,2026/09/08,16:57:13,9.484436E+01,8.346952E+01,9.497082E+01,3.825876E+02,7.079766E+01,947,896,720,16,4,2
5605,2026/09/08,16:58:13,9.484436E+01,8.282750E+01,9.500324E+01,2.771725E+02,7.632782E+01,947,897,722,16,4,2
5606,2026/09/08,16:59:13,9.484436E+01,8.218872E+01,9.497082E+01,2.483463E+02,8.050584E+01,947,899,724,16,4,2
5607,2026/09/08,17:00:13,9.481194E+01,8.221790E+01,9.497082E+01,3.627432E+02,7.301070E+01,947,899,726,16,4,2
5608,2026/09/08,17:01:13,9.484436E+01,8.205902E+01,9.497082E+01,2.035020E+02,7.469358E+01,947,899,727,16,4,2
5609,2026/09/08,17:02:13,9.484436E+01,8.164397E+01,9.497082E+01,1.926070E+02,7.632782E+01,947,899,729,16,4,2
5610,2026/09/08,17:03:13,9.484436E+01,8.154669E+01,9.500324E+01,3.194877E+02,7.449902E+01,947,899,731,16,4,2
5611,2026/09/08,17:04:13,9.481194E+01,8.177043E+01,9.497082E+01,3.124189E+02,7.286478E+01,947,899,733,16,4,2
5612,2026/09/08,17:05:13,9.484436E+01,8.193256E+01,9.497082E+01,1.487030E+02,7.502918E+01,947,899,734,16,4,2
5613,2026/09/08,17:06:13,9.481194E+01,8.190013E+01,9.500324E+01,1.301232E+02,7.473735E+01,947,899,736,16,4,2
5614,2026/09/08,17:07:13,9.484436E+01,8.244488E+01,9.497082E+01,1.365110E+02,7.536478E+01,947,899,738,16,4,2
5615,2026/09/08,17:08:13,9.487679E+01,8.241245E+01,9.497082E+01,1.458171E+02,7.517023E+01,947,899,739,16,4,2
5616,2026/09/08,17:09:13,9.487679E+01,8.238003E+01,9.497082E+01,3.316472E+02,7.421206E+01,947,899,741,16,4,2
5617,2026/09/08,17:10:13,9.487679E+01,8.247730E+01,9.497082E+01,3.476654E+02,7.147373E+01,947,899,743,16,4,2
5618,2026/09/08,17:11:13,9.484436E+01,8.221790E+01,9.497082E+01,1.880999E+02,7.661478E+01,947,899,745,16,4,2
5619,2026/09/08,17:12:13,9.487679E+01,8.186771E+01,9.497082E+01,3.681907E+02,7.642023E+01,947,899,746,16,4,2
5620,2026/09/08,17:13:13,9.487679E+01,8.202659E+01,9.497082E+01,1.756161E+02,7.526751E+01,947,899,748,16,4,2
5621,2026/09/08,17:14:13,9.487679E+01,8.228275E+01,9.497082E+01,1.737030E+02,7.459630E+01,947,899,750,16,4,2
5622,2026/09/08,17:15:13,9.487679E+01,8.260377E+01,9.497082E+01,1.752918E+02,7.502918E+01,947,899,752,16,4,2
5623,2026/09/08,17:16:13,9.484436E+01,8.270104E+01,9.497082E+01,2.922503E+02,7.526751E+01,947,899,753,16,4,2
5624,2026/09/08,17:17:13,9.487679E+01,8.238003E+01,9.500324E+01,3.319715E+02,7.526751E+01,947,899,755,16,4,2
5625,2026/09/08,17:18:13,9.484436E+01,8.218872E+01,9.497082E+01,2.662776E+02,7.483463E+01,947,899,757,16,4,2
5626,2026/09/08,17:19:13,9.481194E+01,8.193256E+01,9.497082E+01,2.916018E+02,7.541342E+01,947,899,759,16,4,2
5627,2026/09/08,17:20:13,9.487679E+01,8.154669E+01,9.497082E+01,3.342088E+02,7.406615E+01,947,899,760,16,4,2
5628,2026/09/08,17:21:13,9.481194E+01,8.100195E+01,9.497082E+01,3.393320E+02,7.430933E+01,947,899,762,16,4,2
5629,2026/09/08,17:22:13,9.484436E+01,8.055447E+01,9.497082E+01,3.220493E+02,7.478599E+01,947,899,764,16,4,2
5630,2026/09/08,17:23:13,9.481194E+01,8.023347E+01,9.497082E+01,2.928988E+02,7.555447E+01,947,899,766,16,4,2
5631,2026/09/08,17:24:13,9.481194E+01,7.997730E+01,9.497082E+01,2.816797E+02,7.411478E+01,947,899,767,16,4,2
5632,2026/09/08,17:25:13,9.484436E+01,7.994488E+01,9.500324E+01,1.804151E+02,7.473735E+01,947,899,769,16,4,2
5633,2026/09/08,17:26:13,9.487679E+01,8.000973E+01,9.497082E+01,3.396563E+02,7.358463E+01,947,899,771,16,4,2
5634,2026/09/08,17:27:13,9.481194E+01,7.968872E+01,9.497082E+01,2.851816E+02,7.570039E+01,947,899,773,16,4,2
5635,2026/09/08,17:28:13,9.484436E+01,7.914397E+01,9.497082E+01,1.711414E+02,7.718871E+01,947,899,774,16,4,2
5636,2026/09/08,17:29:13,9.487679E+01,7.853437E+01,9.497082E+01,4.633268E+02,7.396887E+01,947,899,776,16,4,2
5637,2026/09/08,17:30:13,9.484436E+01,7.802205E+01,9.500324E+01,2.509079E+02,7.324902E+01,947,899,778,16,4,2
5638,2026/09/08,17:31:13,9.487679E+01,7.702983E+01,9.497082E+01,3.479896E+02,7.695039E+01,947,899,779,16,4,2
5639,2026/09/08,17:32:13,9.487679E+01,7.642023E+01,9.497082E+01,3.691310E+02,7.382782E+01,947,899,781,16,4,2
5640,2026/09/08,17:33:13,9.484436E+01,7.613165E+01,9.497082E+01,2.566797E+02,7.344358E+01,947,899,783,16,4,2
5641,2026/09/08,17:34:13,9.487679E+01,7.590791E+01,9.497082E+01,1.474060E+02,7.651751E+01,947,899,785,16,4,2
5642,2026/09/08,17:35:13,9.484436E+01,7.552205E+01,9.497082E+01,3.995785E+02,7.315175E+01,947,899,786,16,4,2
5643,2026/09/08,17:36:13,9.484436E+01,7.558691E+01,9.500324E+01,1.281777E+02,7.623055E+01,947,899,788,16,4,2
5644,2026/09/08,17:37:13,9.487679E+01,7.555447E+01,9.497082E+01,3.752270E+02,7.392023E+01,947,899,790,16,4,2
5645,2026/09/08,17:38:13,9.487679E+01,7.526589E+01,9.497082E+01,1.676070E+02,7.623055E+01,947,899,792,16,4,2
5646,2026/09/08,17:39:13,9.487679E+01,7.504215E+01,9.497082E+01,2.300908E+02,7.651751E+01,947,899,793,16,4,2
5647,2026/09/08,17:40:13,9.484436E+01,7.500973E+01,9.497082E+01,3.572957E+02,7.267509E+01,947,899,795,16,4,2
5648,2026/09/08,17:41:13,9.484436E+01,7.481842E+01,9.500324E+01,2.102140E+02,7.546206E+01,947,899,797,16,4,2
5649,2026/09/08,17:42:13,9.481194E+01,7.500973E+01,9.497082E+01,1.941958E+02,7.565175E+01,947,899,799,16,4,2
5650,2026/09/08,17:43:13,9.484436E+01,7.539559E+01,9.497082E+01,1.464656E+02,7.449902E+01,947,899,800,16,4,2
5651,2026/09/08,17:44:13,9.487679E+01,7.594034E+01,9.500324E+01,1.307717E+02,7.637159E+01,947,899,802,16,4,2
5652,2026/09/08,17:45:13,9.484436E+01,7.648508E+01,9.497082E+01,1.336252E+02,7.493191E+01,947,899,804,16,4,2
5653,2026/09/08,17:46:13,9.484436E+01,7.699741E+01,9.497082E+01,1.967575E+02,7.426070E+01,947,899,806,16,4,2
5654,2026/09/08,17:47:13,9.484436E+01,7.696498E+01,9.497082E+01,2.509079E+02,7.449902E+01,947,899,807,16,4,2
5655,2026/09/08,17:48:13,9.484436E+01,7.725357E+01,9.497082E+01,1.317121E+02,7.488326E+01,947,899,809,16,4,2
5656,2026/09/08,17:49:13,9.487679E+01,7.792477E+01,9.500324E+01,1.166667E+02,7.502918E+01,947,899,811,16,4,2
5657,2026/09/08,17:50:13,9.484436E+01,7.827821E+01,9.497082E+01,2.050908E+02,7.521887E+01,947,899,813,16,4,2
5658,2026/09/08,17:51:13,9.484436E+01,7.850195E+01,9.497082E+01,1.980545E+02,7.445039E+01,947,899,814,16,4,2
5659,2026/09/08,17:52:13,9.481194E+01,7.872569E+01,9.497082E+01,1.919585E+02,7.469358E+01,947,899,816,16,4,2
5660,2026/09/08,17:53:13,9.484436E+01,7.907912E+01,9.497082E+01,1.746433E+02,7.478599E+01,947,899,818,16,4,2
5661,2026/09/08,17:54:13,9.484436E+01,7.940013E+01,9.497082E+01,2.980221E+02,7.233463E+01,947,899,820,16,4,2
5662,2026/09/08,17:55:13,9.487679E+01,7.946498E+01,9.497082E+01,1.416667E+02,7.493191E+01,947,899,821,16,4,2
5663,2026/09/08,17:56:13,9.484436E+01,7.946498E+01,9.497082E+01,1.355707E+02,7.680447E+01,947,899,823,16,4,2
5664,2026/09/08,17:57:13,9.484436E+01,7.959145E+01,9.500324E+01,3.044099E+02,7.502918E+01,947,899,825,16,4,2
5665,2026/09/08,17:58:13,9.484436E+01,7.994488E+01,9.500324E+01,2.086252E+02,7.296206E+01,947,899,826,16,4,2
5666,2026/09/08,17:59:13,9.484436E+01,7.994488E+01,9.497082E+01,1.349222E+02,7.483463E+01,947,899,828,16,4,2
5667,2026/09/08,18:00:13,9.487679E+01,7.991245E+01,9.497082E+01,3.249352E+02,7.411478E+01,947,899,830,16,4,2
5668,2026/09/08,18:01:13,9.481194E+01,8.007134E+01,9.497082E+01,3.287614E+02,7.214494E+01,947,899,832,16,4,2
5669,2026/09/08,18:02:13,9.484436E+01,7.994488E+01,9.500324E+01,1.737030E+02,7.498055E+01,947,899,833,16,4,2
5670,2026/09/08,18:03:13,9.484436E+01,7.972115E+01,9.497082E+01,3.034695E+02,7.839008E+01,947,899,835,16,4,2
5671,2026/09/08,18:04:13,9.487679E+01,8.000973E+01,9.500324E+01,2.198444E+02,7.661478E+01,947,899,837,16,4,2
5672,2026/09/08,18:05:13,9.487679E+01,8.007134E+01,9.497082E+01,1.650454E+02,7.473735E+01,947,899,839,16,4,2
5673,2026/09/08,18:06:13,9.484436E+01,7.994488E+01,9.497082E+01,3.092088E+02,7.834630E+01,947,899,840,16,4,2
5674,2026/09/08,18:07:13,9.484436E+01,8.013619E+01,9.497082E+01,3.274968E+02,7.353599E+01,947,899,842,16,4,2
5675,2026/09/08,18:08:13,9.487679E+01,8.023347E+01,9.497082E+01,1.397211E+02,7.483463E+01,947,899,844,16,4,2
5676,2026/09/08,18:09:13,9.484436E+01,8.010377E+01,9.500324E+01,1.605707E+02,7.661478E+01,947,899,846,16,4,2
5677,2026/09/08,18:10:13,9.487679E+01,8.052205E+01,9.497082E+01,1.592737E+02,7.642023E+01,947,899,847,16,4,2
5678,2026/09/08,18:11:13,9.484436E+01,8.087225E+01,9.497082E+01,1.813878E+02,7.483463E+01,947,899,849,16,4,2
5679,2026/09/08,18:12:13,9.484436E+01,8.119326E+01,9.497082E+01,1.737030E+02,7.627918E+01,947,899,851,16,4,2
5680,2026/09/08,18:13:13,9.487679E+01,8.151427E+01,9.497082E+01,1.454929E+02,7.507782E+01,947,899,853,16,4,2
5681,2026/09/08,18:14:13,9.484436E+01,8.202659E+01,9.500324E+01,1.374838E+02,7.521887E+01,947,899,854,16,4,2
5682,2026/09/08,18:15:13,9.487679E+01,8.257134E+01,9.497082E+01,1.362192E+02,7.521887E+01,947,899,856,16,4,2
5683,2026/09/08,18:16:13,9.484436E+01,8.305123E+01,9.497082E+01,1.974060E+02,7.464494E+01,947,899,858,16,4,2
5684,2026/09/08,18:17:13,9.487679E+01,8.318094E+01,9.497082E+01,2.166342E+02,7.551070E+01,947,899,860,16,4,2
5685,2026/09/08,18:18:13,9.487679E+01,8.327821E+01,9.500324E+01,2.153372E+02,7.445039E+01,947,899,861,16,4,2
5686,2026/09/08,18:19:13,9.487679E+01,8.343710E+01,9.497082E+01,1.672828E+02,7.464494E+01,947,899,863,16,4,2
5687,2026/09/08,18:20:13,9.484436E+01,8.366084E+01,9.497082E+01,1.797665E+02,7.493191E+01,947,899,865,16,4,2
5688,2026/09/08,18:21:13,9.487679E+01,8.404669E+01,9.497082E+01,1.583009E+02,7.507782E+01,947,899,867,16,4,2
5689,2026/09/08,18:22:13,9.487679E+01,8.455902E+01,9.500324E+01,1.112192E+02,7.517023E+01,947,899,868,16,4,2
5690,2026/09/08,18:23:13,9.487679E+01,8.491245E+01,9.497082E+01,2.877432E+02,7.406615E+01,947,899,870,16,4,2
5691,2026/09/08,18:24:13,9.484436E+01,8.532750E+01,9.497082E+01,1.848898E+02,7.219358E+01,947,899,872,16,4,2
5692,2026/09/08,18:25:13,9.481194E+01,8.532750E+01,9.497082E+01,1.535020E+02,7.541342E+01,947,899,874,16,4,2
5693,2026/09/08,18:26:13,9.487679E+01,8.535992E+01,9.497082E+01,3.053826E+02,7.526751E+01,947,899,875,16,4,2
5694,2026/09/08,18:27:13,9.487679E+01,8.571336E+01,9.497082E+01,3.044099E+02,7.349222E+01,947,899,877,16,4,2
5695,2026/09/08,18:28:13,9.487679E+01,8.580740E+01,9.497082E+01,1.349222E+02,7.536478E+01,947,899,879,16,4,2
5696,2026/09/08,18:29:13,9.487679E+01,8.571336E+01,9.497082E+01,1.778534E+02,7.685311E+01,947,899,881,16,4,2
5697,2026/09/08,18:30:13,9.487679E+01,8.577497E+01,9.497082E+01,3.470169E+02,7.377918E+01,947,899,882,16,4,2
5698,2026/09/08,18:31:13,9.484436E+01,8.568094E+01,9.497082E+01,1.890726E+02,7.498055E+01,947,899,884,16,4,2
5699,2026/09/08,18:32:13,9.484436E+01,8.542477E+01,9.497082E+01,1.659857E+02,7.718871E+01,947,900,886,16,4,2
5700,2026/09/08,18:33:13,9.484436E+01,8.583982E+01,9.500324E+01,1.592737E+02,7.531615E+01,947,901,887,16,4,2
5701,2026/09/08,18:34:13,9.484436E+01,8.635214E+01,9.497082E+01,1.387808E+02,7.392023E+01,947,903,889,16,4,2
5702,2026/09/08,18:35:13,9.484436E+01,8.683204E+01,9.497082E+01,1.326848E+02,7.536478E+01,947,904,891,16,4,2
5703,2026/09/08,18:36:13,9.484436E+01,8.734760E+01,9.497082E+01,1.339494E+02,7.531615E+01,947,905,893,16,4,2
5704,2026/09/08,18:37:13,9.487679E+01,8.785992E+01,9.497082E+01,1.323606E+02,7.435311E+01,947,907,894,16,4,2
5705,2026/09/08,18:38:13,9.484436E+01,8.843385E+01,9.497082E+01,1.345979E+02,7.551070E+01,947,908,896,16,4,2
5706,2026/09/08,18:39:13,9.487679E+01,8.872244E+01,9.497082E+01,1.701686E+02,7.406615E+01,947,909,898,16,4,2
5707,2026/09/08,18:40:13,9.487679E+01,8.907588E+01,9.497082E+01,1.682555E+02,7.493191E+01,947,911,900,16,4,2
5708,2026/09/08,18:41:13,9.484436E+01,8.946174E+01,9.497082E+01,1.551232E+02,7.392023E+01,947,912,901,16,4,2
5709,2026/09/08,18:42:14,9.487679E+01,8.997406E+01,9.497082E+01,1.765889E+02,7.598735E+01,947,913,903,16,4,2
5710,2026/09/08,18:43:14,9.487679E+01,8.942931E+01,9.497082E+01,1.538262E+02,7.411478E+01,947,915,903,16,4,16
5711,2026/09/08,18:44:14,9.487679E+01,8.862841E+01,9.497082E+01,1.525292E+02,7.521887E+01,947,915,903,16,8,16
5712,2026/09/08,18:45:14,9.487679E+01,8.782750E+01,9.500324E+01,1.528534E+02,7.392023E+01,947,915,903,16,8,16
5713,2026/09/08,18:46:14,9.487679E+01,8.699416E+01,9.497082E+01,1.586252E+02,7.546206E+01,947,915,903,16,8,16
5714,2026/09/08,18:47:14,9.487679E+01,8.619326E+01,9.497082E+01,1.310636E+02,7.541342E+01,947,915,903,16,8,16
5715,2026/09/08,18:48:14,9.484436E+01,8.539235E+01,9.497082E+01,1.724060E+02,7.507782E+01,947,915,903,16,8,16
5716,2026/09/08,18:49:14,9.487679E+01,8.500648E+01,9.497082E+01,1.691958E+02,7.521887E+01,947,915,904,16,8,2
5717,2026/09/08,18:50:14,9.487679E+01,8.532750E+01,9.497082E+01,1.746433E+02,7.512159E+01,947,915,906,16,8,2
5718,2026/09/08,18:51:14,9.484436E+01,8.583982E+01,9.497082E+01,1.390726E+02,7.406615E+01,947,915,908,16,8,2
5719,2026/09/08,18:52:14,9.484436E+01,8.635214E+01,9.497082E+01,1.326848E+02,7.536478E+01,947,915,909,16,8,2
5720,2026/09/08,18:53:14,9.484436E+01,8.689689E+01,9.497082E+01,1.467899E+02,7.570039E+01,947,915,911,16,8,2
5721,2026/09/08,18:54:14,9.484436E+01,8.740921E+01,9.500324E+01,1.326848E+02,7.440175E+01,947,915,913,16,8,2
5722,2026/09/08,18:55:14,9.484436E+01,8.801881E+01,9.500324E+01,1.099222E+02,7.546206E+01,947,915,915,16,8,2
5723,2026/09/08,18:56:14,9.484436E+01,8.859599E+01,9.500324E+01,1.448444E+02,7.440175E+01,947,915,916,16,8,2
5724,2026/09/08,18:57:14,9.487679E+01,8.901102E+01,9.497082E+01,1.669585E+02,7.396887E+01,947,915,918,16,8,2
5725,2026/09/08,18:58:14,9.484436E+01,8.923801E+01,9.497082E+01,1.948444E+02,7.512159E+01,947,915,920,16,8,2
5726,2026/09/08,18:59:14,9.484436E+01,8.946174E+01,9.497082E+01,2.524968E+02,7.228599E+01,947,915,922,16,8,2
5727,2026/09/08,19:00:14,9.484436E+01,8.923801E+01,9.497082E+01,2.592412E+02,7.579766E+01,947,915,923,16,8,2
5728,2026/09/08,19:01:14,9.487679E+01,8.917316E+01,9.500324E+01,2.380999E+02,7.521887E+01,947,915,925,16,8,2
5729,2026/09/08,19:02:14,9.484436E+01,8.917316E+01,9.497082E+01,2.413100E+02,7.517023E+01,947,915,927,16,8,2
5730,2026/09/08,19:03:14,9.484436E+01,8.920558E+01,9.497082E+01,2.156615E+02,7.570039E+01,947,915,929,16,8,2
5731,2026/09/08,19:04:14,9.487679E+01,8.933204E+01,9.497082E+01,2.169585E+02,7.483463E+01,947,915,930,16,8,2
5732,2026/09/08,19:05:14,9.484436E+01,8.939689E+01,9.500324E+01,2.243191E+02,7.459630E+01,947,915,932,16,8,2
5733,2026/09/08,19:06:14,9.484436E+01,8.946174E+01,9.497082E+01,2.531453E+02,7.551070E+01,947,915,934,16,8,2
5734,2026/09/08,19:07:14,9.484436E+01,8.936446E+01,9.497082E+01,2.553826E+02,7.440175E+01,947,915,936,16,8,2
5735,2026/09/08,19:08:14,9.487679E+01,8.923801E+01,9.497082E+01,2.537938E+02,7.555447E+01,947,915,937,16,8,2
5736,2026/09/08,19:09:14,9.487679E+01,8.929961E+01,9.497082E+01,2.150130E+02,7.478599E+01,947,915,939,16,8,2
5737,2026/09/08,19:10:14,9.484436E+01,8.933204E+01,9.497082E+01,2.384241E+02,7.593871E+01,947,915,941,16,8,2
