"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
5738,2026/09/08,19:11:14,9.484436E+01,8.933204E+01,9.497082E+01,2.316796E+02,7.526751E+01,947,915,943,16,8,2
5739,2026/09/08,19:12:14,9.487679E+01,8.920558E+01,9.497082E+01,2.608301E+02,7.546206E+01,947,915,944,16,8,2
5740,2026/09/08,19:13:14,9.484436E+01,8.904346E+01,9.497082E+01,2.781453E+02,7.469358E+01,947,915,946,16,8,2
5741,2026/09/08,19:14:14,9.484436E+01,8.897860E+01,9.497082E+01,2.448119E+02,7.493191E+01,947,915,948,16,8,2
5742,2026/09/08,19:15:14,9.484436E+01,8.888457E+01,9.497082E+01,3.217250E+02,7.262646E+01,947,915,950,16,8,2
5743,2026/09/08,19:16:14,9.487679E+01,8.866084E+01,9.497082E+01,2.925746E+02,7.521887E+01,947,915,951,16,8,2
5744,2026/09/08,19:17:14,9.487679E+01,8.840467E+01,9.497082E+01,2.877432E+02,7.464494E+01,947,915,953,16,8,2
5745,2026/09/08,19:18:14,9.487679E+01,8.833982E+01,9.497082E+01,2.255837E+02,7.449902E+01,947,915,955,16,8,2
5746,2026/09/08,19:19:14,9.484436E+01,8.837225E+01,9.500324E+01,2.621271E+02,7.603599E+01,947,915,957,16,8,2
5747,2026/09/08,19:20:14,9.484436E+01,8.846628E+01,9.497082E+01,2.153372E+02,7.464494E+01,947,915,958,16,8,2
5748,2026/09/08,19:21:14,9.487679E+01,8.859599E+01,9.497082E+01,2.166342E+02,7.473735E+01,947,915,960,16,8,2
5749,2026/09/08,19:22:14,9.484436E+01,8.872244E+01,9.500324E+01,2.195201E+02,7.478599E+01,947,915,962,16,8,2
5750,2026/09/08,19:23:14,9.481194E+01,8.872244E+01,9.497082E+01,2.339170E+02,7.579766E+01,947,915,964,16,8,2
5751,2026/09/08,19:24:14,9.484436E+01,8.869326E+01,9.497082E+01,2.432231E+02,7.521887E+01,947,915,965,16,8,2
5752,2026/09/08,19:25:14,9.487679E+01,8.859599E+01,9.497082E+01,2.723735E+02,7.493191E+01,947,915,967,16,8,2
5753,2026/09/08,19:26:14,9.484436E+01,8.843385E+01,9.497082E+01,2.717250E+02,7.493191E+01,947,915,969,16,8,2
5754,2026/09/08,19:27:14,9.484436E+01,8.827497E+01,9.497082E+01,2.454604E+02,7.570039E+01,947,915,971,16,8,2
5755,2026/09/08,19:28:14,9.484436E+01,8.824255E+01,9.497082E+01,2.428988E+02,7.459630E+01,947,915,972,16,8,2
5756,2026/09/08,19:29:14,9.487679E+01,8.824255E+01,9.497082E+01,2.570039E+02,7.507782E+01,947,915,974,16,8,2
5757,2026/09/08,19:30:14,9.487679E+01,8.817770E+01,9.500324E+01,2.685473E+02,7.546206E+01,947,915,976,16,8,2
5758,2026/09/08,19:31:14,9.487679E+01,8.814851E+01,9.497082E+01,2.380999E+02,7.426070E+01,947,915,978,16,8,2
5759,2026/09/08,19:32:14,9.484436E+01,8.811609E+01,9.497082E+01,2.480220E+02,7.454766E+01,947,915,979,16,8,2
5760,2026/09/08,19:33:14,9.481194E+01,8.801881E+01,9.497082E+01,2.768483E+02,7.478599E+01,947,915,981,16,8,2
5761,2026/09/08,19:34:14,9.487679E+01,8.788911E+01,9.497082E+01,2.560311E+02,7.531615E+01,947,915,983,16,8,2
5762,2026/09/08,19:35:14,9.484436E+01,8.757134E+01,9.497082E+01,3.326200E+02,7.464494E+01,947,915,985,16,8,2
5763,2026/09/08,19:36:14,9.487679E+01,8.721790E+01,9.500324E+01,3.066472E+02,7.526751E+01,947,915,986,16,8,2
5764,2026/09/08,19:37:14,9.487679E+01,8.680286E+01,9.497082E+01,3.072957E+02,7.546206E+01,947,915,988,16,8,2
5765,2026/09/08,19:38:14,9.487679E+01,8.644942E+01,9.497082E+01,3.069715E+02,7.536478E+01,947,915,990,16,8,2
5766,2026/09/08,19:39:14,9.484436E+01,8.606356E+01,9.497082E+01,3.082685E+02,7.512159E+01,947,915,991,16,8,2
5767,2026/09/08,19:40:14,9.484436E+01,8.561609E+01,9.497082E+01,3.166018E+02,7.488326E+01,947,915,993,16,8,2
5768,2026/09/08,19:41:14,9.487679E+01,8.513619E+01,9.497082E+01,3.156291E+02,7.502918E+01,947,915,995,16,8,2
5769,2026/09/08,19:42:14,9.487679E+01,8.462387E+01,9.497082E+01,3.627432E+02,7.512159E+01,947,915,997,16,8,2
5770,2026/09/08,19:43:14,9.481194E+01,8.401427E+01,9.497082E+01,3.511997E+02,7.531615E+01,947,915,998,16,8,2
5771,2026/09/08,19:44:14,9.487679E+01,8.356680E+01,9.497082E+01,3.201038E+02,7.473735E+01,947,915,1000,16,8,2
5772,2026/09/08,19:45:14,9.484436E+01,8.311609E+01,9.497082E+01,3.236382E+02,7.598735E+01,947,915,1002,16,8,2
5773,2026/09/08,19:46:14,9.487679E+01,8.273347E+01,9.497082E+01,3.095331E+02,7.507782E+01,947,915,1004,16,8,2
5774,2026/09/08,19:47:14,9.487679E+01,8.231518E+01,9.497082E+01,3.162776E+02,7.478599E+01,947,915,1006,16,8,2
5775,2026/09/08,19:48:14,9.481194E+01,8.190013E+01,9.497082E+01,3.172179E+02,7.493191E+01,947,915,1007,16,8,2
5776,2026/09/08,19:49:14,9.484436E+01,8.148184E+01,9.497082E+01,3.114786E+02,7.512159E+01,947,915,1009,16,8,2
5777,2026/09/08,19:50:14,9.487679E+01,8.109923E+01,9.497082E+01,3.021725E+02,7.526751E+01,947,915,1011,16,8,2
5778,2026/09/08,19:51:14,9.484436E+01,8.068094E+01,9.497082E+01,3.399806E+02,7.560311E+01,947,915,1012,16,8,2
5779,2026/09/08,19:52:14,9.484436E+01,8.013619E+01,9.497082E+01,3.447795E+02,7.541342E+01,947,915,1014,16,8,2
5780,2026/09/08,19:53:14,9.487679E+01,7.959145E+01,9.497082E+01,2.896887E+02,7.560311E+01,947,915,1016,16,8,2
5781,2026/09/08,19:54:14,9.484436E+01,7.933528E+01,9.497082E+01,2.839170E+02,7.483463E+01,947,915,1018,16,8,2
5782,2026/09/08,19:55:14,9.484436E+01,7.907912E+01,9.497082E+01,2.845655E+02,7.512159E+01,947,915,1019,16,8,2
5783,2026/09/08,19:56:14,9.481194E+01,7.879053E+01,9.497082E+01,3.198120E+02,7.344358E+01,947,915,1021,16,8,2
5784,2026/09/08,19:57:14,9.484436E+01,7.853437E+01,9.497082E+01,2.848573E+02,7.531615E+01,947,915,1023,16,8,2
5785,2026/09/08,19:58:14,9.481194E+01,7.821336E+01,9.497082E+01,3.118029E+02,7.459630E+01,947,915,1025,16,8,2
5786,2026/09/08,19:59:14,9.484436E+01,7.786317E+01,9.500324E+01,3.072957E+02,7.478599E+01,947,915,1026,16,8,2
5787,2026/09/08,20:00:14,9.484436E+01,7.741245E+01,9.497082E+01,3.979896E+02,7.257782E+01,947,915,1028,16,8,2
5788,2026/09/08,20:01:14,9.487679E+01,7.645266E+01,9.497082E+01,4.175097E+02,7.521887E+01,947,915,1030,16,8,2
5789,2026/09/08,20:02:14,9.487679E+01,7.581064E+01,9.497082E+01,4.303502E+02,7.324902E+01,947,915,1032,16,8,2
5790,2026/09/08,20:03:14,9.484436E+01,7.468872E+01,9.497082E+01,4.098249E+02,7.723735E+01,947,915,1033,16,8,2
5791,2026/09/08,20:04:14,9.481194E+01,7.369650E+01,9.497082E+01,4.710441E+02,7.512159E+01,947,915,1035,16,8,2
5792,2026/09/08,20:05:14,9.484436E+01,7.270428E+01,9.497082E+01,3.137160E+02,7.930447E+01,947,915,1037,16,8,2
5793,2026/09/08,20:06:14,9.484436E+01,7.250973E+01,9.497082E+01,3.092088E+02,7.507782E+01,947,915,1039,16,8,2
5794,2026/09/08,20:07:14,9.487679E+01,7.231842E+01,9.497082E+01,1.842737E+02,7.579766E+01,947,915,1040,16,8,2
5795,2026/09/08,20:08:14,9.484436E+01,7.219196E+01,9.497082E+01,3.287614E+02,7.507782E+01,947,915,1042,16,8,2
5796,2026/09/08,20:09:14,9.487679E+01,7.187095E+01,9.500324E+01,2.172828E+02,7.714494E+01,947,915,1044,16,8,2
5797,2026/09/08,20:10:14,9.484436E+01,7.190337E+01,9.497082E+01,3.220493E+02,7.358463E+01,947,915,1046,16,8,2
5798,2026/09/08,20:11:14,9.487679E+01,7.145266E+01,9.497082E+01,3.239624E+02,7.579766E+01,947,915,1047,16,8,2
5799,2026/09/08,20:12:14,9.484436E+01,7.154993E+01,9.500324E+01,2.089494E+02,7.536478E+01,947,915,1049,16,8,2
5800,2026/09/08,20:13:14,9.484436E+01,7.174125E+01,9.497082E+01,2.022049E+02,7.536478E+01,947,915,1051,16,8,2
5801,2026/09/08,20:14:14,9.487679E+01,7.183852E+01,9.497082E+01,2.432231E+02,7.430933E+01,947,915,1053,16,8,2
5802,2026/09/08,20:15:14,9.484436E+01,7.180610E+01,9.497082E+01,2.919261E+02,7.435311E+01,947,915,1054,16,8,2
5803,2026/09/08,20:16:14,9.487679E+01,7.170882E+01,9.500324E+01,2.217575E+02,7.493191E+01,947,915,1056,16,8,2
5804,2026/09/08,20:17:14,9.481194E+01,7.177367E+01,9.500324E+01,2.380999E+02,7.483463E+01,947,915,1058,16,8,2
5805,2026/09/08,20:18:14,9.484436E+01,7.187095E+01,9.497082E+01,2.191959E+02,7.512159E+01,947,915,1060,16,8,2
5806,2026/09/08,20:19:14,9.481194E+01,7.193580E+01,9.497082E+01,2.153372E+02,7.551070E+01,947,915,1061,16,8,2
5807,2026/09/08,20:20:14,9.481194E+01,7.212711E+01,9.497082E+01,2.083009E+02,7.517023E+01,947,915,1063,16,8,2
5808,2026/09/08,20:21:14,9.487679E+01,7.228600E+01,9.497082E+01,1.996433E+02,7.526751E+01,947,915,1065,16,8,2
5809,2026/09/08,20:22:14,9.487679E+01,7.248055E+01,9.497082E+01,2.006161E+02,7.565175E+01,947,915,1067,16,8,2
5810,2026/09/08,20:23:14,9.481194E+01,7.219196E+01,9.497082E+01,3.044099E+02,7.469358E+01,947,915,1068,16,8,2
5811,2026/09/08,20:24:14,9.487679E+01,7.225357E+01,9.497082E+01,1.756161E+02,7.584630E+01,947,915,1070,16,8,2
5812,2026/09/08,20:25:14,9.487679E+01,7.254215E+01,9.497082E+01,2.127756E+02,7.526751E+01,947,915,1072,16,8,2
5813,2026/09/08,20:26:14,9.484436E+01,7.302529E+01,9.497082E+01,1.393969E+02,7.454766E+01,947,915,1074,16,8,2
5814,2026/09/08,20:27:14,9.487679E+01,7.359923E+01,9.497082E+01,1.179313E+02,7.478599E+01,947,915,1075,16,8,2
5815,2026/09/08,20:28:14,9.484436E+01,7.427367E+01,9.497082E+01,9.808690E+01,7.536478E+01,947,915,1077,16,8,2
5816,2026/09/08,20:29:14,9.484436E+01,7.491570E+01,9.497082E+01,1.192283E+02,7.478599E+01,947,915,1079,16,8,2
5817,2026/09/08,20:30:14,9.484436E+01,7.546044E+01,9.497082E+01,1.182555E+02,7.627918E+01,947,915,1081,16,8,2
5818,2026/09/08,20:31:14,9.487679E+01,7.574579E+01,9.497082E+01,2.416018E+02,7.483463E+01,947,915,1082,16,8,2
5819,2026/09/08,20:32:14,9.487679E+01,7.590791E+01,9.497082E+01,1.365110E+02,7.473735E+01,947,915,1084,16,8,2
5820,2026/09/08,20:33:14,9.487679E+01,7.513943E+01,9.497082E+01,5.309338E+02,7.166342E+01,947,915,1086,16,8,2
5821,2026/09/08,20:34:14,9.487679E+01,7.344034E+01,9.497082E+01,6.116732E+02,7.430933E+01,947,915,1088,16,8,2
5822,2026/09/08,20:35:14,9.484436E+01,7.353761E+01,9.500324E+01,1.464656E+02,7.632782E+01,947,915,1089,16,8,2
5823,2026/09/08,20:36:14,9.484436E+01,7.395266E+01,9.497082E+01,1.631323E+02,7.459630E+01,947,915,1091,16,8,2
5824,2026/09/08,20:37:14,9.484436E+01,7.437095E+01,9.497082E+01,1.487030E+02,7.449902E+01,947,915,1093,16,8,2
5825,2026/09/08,20:38:14,9.484436E+01,7.500973E+01,9.500324E+01,9.935149E+01,7.426070E+01,947,915,1095,16,8,2
5826,2026/09/08,20:39:14,9.484436E+01,7.571661E+01,9.497082E+01,8.686771E+01,7.512159E+01,947,915,1096,16,8,2
5827,2026/09/08,20:40:14,9.484436E+01,7.648508E+01,9.497082E+01,9.967575E+01,7.690175E+01,947,915,1098,16,8,2
5828,2026/09/08,20:41:14,9.490921E+01,7.555447E+01,9.500324E+01,4.784047E+02,7.473735E+01,947,915,1100,16,8,2
5829,2026/09/08,20:42:14,9.487679E+01,7.494488E+01,9.497082E+01,1.262646E+02,7.843871E+01,947,915,1102,16,8,2
5830,2026/09/08,20:43:14,9.484436E+01,7.561933E+01,9.500324E+01,1.141051E+02,7.526751E+01,947,915,1103,16,8,2
5831,2026/09/08,20:44:14,9.484436E+01,7.619650E+01,9.497082E+01,1.339494E+02,7.473735E+01,947,915,1105,16,8,2
5832,2026/09/08,20:45:14,9.484436E+01,7.667640E+01,9.497082E+01,1.336252E+02,7.469358E+01,947,915,1107,16,8,2
5833,2026/09/08,20:46:14,9.487679E+01,7.725357E+01,9.497082E+01,1.544747E+02,7.507782E+01,947,915,1109,16,8,2
5834,2026/09/08,20:47:14,9.487679E+01,7.773347E+01,9.497082E+01,1.506161E+02,7.584630E+01,947,915,1110,16,8,2
5835,2026/09/08,20:48:14,9.484436E+01,7.824579E+01,9.497082E+01,1.163424E+02,7.521887E+01,947,915,1112,16,8,2
5836,2026/09/08,20:49:14,9.484436E+01,7.879053E+01,9.497082E+01,1.330091E+02,7.488326E+01,947,915,1114,16,8,2
5837,2026/09/08,20:50:14,9.487679E+01,7.940013E+01,9.497082E+01,1.169909E+02,7.473735E+01,947,915,1116,16,8,2
5838,2026/09/08,20:51:14,9.487679E+01,8.000973E+01,9.500324E+01,1.371595E+02,7.454766E+01,947,915,1117,16,8,2
5839,2026/09/08,20:52:14,9.487679E+01,8.055447E+01,9.497082E+01,1.342737E+02,7.551070E+01,947,915,1119,16,8,2
5840,2026/09/08,20:53:14,9.487679E+01,8.109923E+01,9.497082E+01,1.134566E+02,7.632782E+01,947,915,1121,16,8,2
5841,2026/09/08,20:54:14,9.487679E+01,8.170558E+01,9.497082E+01,1.480545E+02,7.531615E+01,947,915,1123,16,8,2
5842,2026/09/08,20:55:14,9.484436E+01,8.212387E+01,9.497082E+01,1.509403E+02,7.440175E+01,947,915,1124,16,8,2
5843,2026/09/08,20:56:14,9.487679E+01,8.257134E+01,9.500324E+01,1.502918E+02,7.459630E+01,947,915,1126,16,8,2
5844,2026/09/08,20:57:14,9.487679E+01,8.292477E+01,9.500324E+01,1.752918E+02,7.464494E+01,947,915,1128,16,8,2
5845,2026/09/08,20:58:14,9.487679E+01,8.318094E+01,9.500324E+01,1.983787E+02,7.473735E+01,947,915,1130,16,8,2
5846,2026/09/08,20:59:14,9.487679E+01,8.356680E+01,9.497082E+01,1.416667E+02,7.464494E+01,947,915,1131,16,8,2
5847,2026/09/08,21:00:14,9.484436E+01,8.404669E+01,9.497082E+01,1.429313E+02,7.459630E+01,947,915,1133,16,8,2
5848,2026/09/08,21:01:14,9.487679E+01,8.449416E+01,9.497082E+01,1.413424E+02,7.483463E+01,947,915,1135,16,8,2
5849,2026/09/08,21:02:14,9.484436E+01,8.500648E+01,9.497082E+01,1.445201E+02,7.464494E+01,947,915,1137,16,8,2
5850,2026/09/08,21:03:14,9.484436E+01,8.542477E+01,9.497082E+01,1.659857E+02,7.536478E+01,947,915,1138,16,8,2
5851,2026/09/08,21:04:14,9.487679E+01,8.580740E+01,9.497082E+01,1.631323E+02,7.454766E+01,947,915,1140,16,8,2
5852,2026/09/08,21:05:14,9.484436E+01,8.622569E+01,9.497082E+01,1.733787E+02,7.478599E+01,947,915,1142,16,8,2
5853,2026/09/08,21:06:14,9.487679E+01,8.664073E+01,9.497082E+01,1.531777E+02,7.459630E+01,947,915,1144,16,8,2
5854,2026/09/08,21:07:14,9.487679E+01,8.692931E+01,9.497082E+01,1.833009E+02,7.551070E+01,947,915,1145,16,8,2
5855,2026/09/08,21:08:14,9.487679E+01,8.712063E+01,9.497082E+01,2.015564E+02,7.498055E+01,947,915,1147,16,8,2
5856,2026/09/08,21:09:14,9.487679E+01,8.744164E+01,9.497082E+01,1.708171E+02,7.426070E+01,947,915,1149,16,8,2
5857,2026/09/08,21:10:14,9.484436E+01,8.782750E+01,9.497082E+01,1.650454E+02,7.469358E+01,947,915,1151,16,8,2
5858,2026/09/08,21:11:14,9.487679E+01,8.811609E+01,9.500324E+01,1.711414E+02,7.454766E+01,947,915,1152,16,8,2
5859,2026/09/08,21:12:14,9.487679E+01,8.856356E+01,9.500324E+01,1.474060E+02,7.493191E+01,947,915,1154,16,8,2
5860,2026/09/08,21:13:14,9.484436E+01,8.914073E+01,9.497082E+01,1.393969E+02,7.469358E+01,947,915,1156,16,8,2
5861,2026/09/08,21:14:14,9.484436E+01,8.965305E+01,9.497082E+01,1.387808E+02,7.493191E+01,947,915,1158,16,8,2
5862,2026/09/08,21:15:14,9.487679E+01,8.997406E+01,9.497082E+01,1.621595E+02,7.459630E+01,947,915,1159,16,8,16
5863,2026/09/08,21:16:14,9.487679E+01,8.910831E+01,9.497082E+01,1.621595E+02,7.560311E+01,947,915,1159,16,8,16
5864,2026/09/08,21:17:14,9.487679E+01,8.833982E+01,9.497082E+01,1.432555E+02,7.493191E+01,947,915,1159,16,8,16
5865,2026/09/08,21:18:14,9.487679E+01,8.757134E+01,9.497082E+01,1.804151E+02,7.526751E+01,947,915,1159,16,8,16
5866,2026/09/08,21:19:14,9.484436E+01,8.651427E+01,9.497082E+01,2.095655E+02,7.483463E+01,947,915,1159,16,8,16
5867,2026/09/08,21:20:14,9.484436E+01,8.545720E+01,9.497082E+01,1.861868E+02,7.483463E+01,947,915,1159,16,8,16
5868,2026/09/08,21:21:14,9.484436E+01,8.491245E+01,9.497082E+01,2.105383E+02,7.473735E+01,947,915,1160,16,8,2
5869,2026/09/08,21:22:14,9.484436E+01,8.523022E+01,9.497082E+01,1.829767E+02,7.498055E+01,947,915,1162,16,8,2
5870,2026/09/08,21:23:14,9.481194E+01,8.548638E+01,9.497082E+01,1.810636E+02,7.498055E+01,947,915,1163,16,8,2
5871,2026/09/08,21:24:14,9.487679E+01,8.577497E+01,9.497082E+01,1.797665E+02,7.502918E+01,947,915,1165,16,8,2
5872,2026/09/08,21:25:14,9.484436E+01,8.606356E+01,9.497082E+01,1.756161E+02,7.517023E+01,947,915,1167,16,8,2
5873,2026/09/08,21:26:14,9.487679E+01,8.644942E+01,9.497082E+01,1.640726E+02,7.521887E+01,947,915,1169,16,8,2
5874,2026/09/08,21:27:14,9.484436E+01,8.619326E+01,9.497082E+01,3.009079E+02,7.560311E+01,947,915,1170,16,8,2
5875,2026/09/08,21:28:14,9.484436E+01,8.641699E+01,9.497082E+01,1.778534E+02,7.507782E+01,947,915,1172,16,8,2
5876,2026/09/08,21:29:14,9.484436E+01,8.686446E+01,9.500324E+01,1.410182E+02,7.488326E+01,947,915,1174,16,8,2
5877,2026/09/08,21:30:14,9.487679E+01,8.737679E+01,9.497082E+01,1.426070E+02,7.536478E+01,947,915,1176,16,8,2
5878,2026/09/08,21:31:14,9.487679E+01,8.776265E+01,9.497082E+01,1.499676E+02,7.373055E+01,947,915,1177,16,8,2
5879,2026/09/08,21:32:14,9.481194E+01,8.821012E+01,9.497082E+01,1.448444E+02,7.565175E+01,947,915,1179,16,8,2
5880,2026/09/08,21:33:14,9.484436E+01,8.859599E+01,9.497082E+01,1.733787E+02,7.526751E+01,947,915,1181,16,8,2
5881,2026/09/08,21:34:14,9.481194E+01,8.885214E+01,9.497082E+01,3.640078E+02,7.123055E+01,947,915,1183,16,8,2
5882,2026/09/08,21:35:14,9.487679E+01,8.827497E+01,9.497082E+01,2.198444E+02,7.613326E+01,947,915,1184,16,8,2
5883,2026/09/08,21:36:14,9.487679E+01,8.766537E+01,9.497082E+01,4.069391E+02,7.498055E+01,947,915,1186,16,8,2
5884,2026/09/08,21:37:14,9.487679E+01,8.689689E+01,9.497082E+01,3.922179E+02,7.526751E+01,947,915,1188,16,8,2
5885,2026/09/08,21:38:14,9.487679E+01,8.622569E+01,9.497082E+01,3.576200E+02,7.555447E+01,947,915,1190,16,8,2
5886,2026/09/08,21:39:14,9.484436E+01,8.571336E+01,9.497082E+01,3.496109E+02,7.353599E+01,947,915,1191,16,8,2
5887,2026/09/08,21:40:14,9.484436E+01,8.523022E+01,9.497082E+01,1.970817E+02,7.863326E+01,947,915,1193,16,8,2
5888,2026/09/08,21:41:14,9.487679E+01,8.500648E+01,9.497082E+01,3.653048E+02,7.512159E+01,947,915,1195,16,8,2
5889,2026/09/08,21:42:14,9.487679E+01,8.430286E+01,9.497082E+01,3.364462E+02,8.070039E+01,947,915,1197,16,8,2
5890,2026/09/08,21:43:14,9.487679E+01,8.442931E+01,9.497082E+01,1.887484E+02,7.507782E+01,947,915,1198,16,8,2
5891,2026/09/08,21:44:14,9.487679E+01,8.478275E+01,9.497082E+01,1.474060E+02,7.551070E+01,947,915,1200,16,8,2
5892,2026/09/08,21:45:14,9.484436E+01,8.523022E+01,9.497082E+01,1.538262E+02,7.531615E+01,947,915,1202,16,8,2
5893,2026/09/08,21:46:14,9.484436E+01,8.568094E+01,9.497082E+01,1.416667E+02,7.363326E+01,947,915,1203,16,8,2
5894,2026/09/08,21:47:14,9.487679E+01,8.619326E+01,9.497082E+01,1.454929E+02,7.358463E+01,947,915,1205,16,8,2
5895,2026/09/08,21:48:14,9.487679E+01,8.644942E+01,9.497082E+01,1.858625E+02,7.498055E+01,947,915,1207,16,8,2
5896,2026/09/08,21:49:14,9.484436E+01,8.673801E+01,9.497082E+01,1.817121E+02,7.517023E+01,947,915,1209,16,8,2
5897,2026/09/08,21:50:14,9.484436E+01,8.699416E+01,9.497082E+01,1.852140E+02,7.498055E+01,947,915,1210,16,8,2
5898,2026/09/08,21:51:14,9.484436E+01,8.725033E+01,9.497082E+01,1.970817E+02,7.526751E+01,947,915,1212,16,8,2
5899,2026/09/08,21:52:14,9.484436E+01,8.753891E+01,9.497082E+01,1.785020E+02,7.502918E+01,947,915,1214,16,8,2
5900,2026/09/08,21:53:14,9.484436E+01,8.779507E+01,9.500324E+01,1.714332E+02,7.541342E+01,947,915,1216,16,8,2
5901,2026/09/08,21:54:14,9.484436E+01,8.821012E+01,9.497082E+01,1.474060E+02,7.387646E+01,947,915,1217,16,8,2
5902,2026/09/08,21:55:14,9.484436E+01,8.872244E+01,9.497082E+01,1.522374E+02,7.401751E+01,947,915,1219,16,8,2
5903,2026/09/08,21:56:14,9.487679E+01,8.917316E+01,9.497082E+01,1.445201E+02,7.555447E+01,947,915,1221,16,8,2
5904,2026/09/08,21:57:14,9.487679E+01,8.942931E+01,9.497082E+01,1.480545E+02,7.570039E+01,947,915,1223,16,8,2
5905,2026/09/08,21:58:14,9.484436E+01,8.977951E+01,9.497082E+01,1.704929E+02,7.565175E+01,947,915,1224,16,8,2
5906,2026/09/08,21:59:14,9.481194E+01,8.971790E+01,9.497082E+01,1.743191E+02,7.541342E+01,947,915,1225,16,8,16
5907,2026/09/08,22:00:14,9.487679E+01,8.872244E+01,9.497082E+01,2.146887E+02,7.469358E+01,947,915,1225,16,8,16
5908,2026/09/08,22:01:14,9.487679E+01,8.747406E+01,9.497082E+01,2.396887E+02,7.521887E+01,947,915,1225,16,8,16
5909,2026/09/08,22:02:14,9.484436E+01,8.612841E+01,9.497082E+01,3.726654E+02,7.291342E+01,947,915,1225,16,8,16
5910,2026/09/08,22:03:14,9.481194E+01,8.488003E+01,9.497082E+01,1.926070E+02,7.498055E+01,947,915,1226,16,8,2
5911,2026/09/08,22:04:14,9.484436E+01,8.516862E+01,9.497082E+01,1.602464E+02,7.512159E+01,947,915,1227,16,8,2
5912,2026/09/08,22:05:14,9.484436E+01,8.564851E+01,9.497082E+01,1.393969E+02,7.507782E+01,947,915,1229,16,8,2
5913,2026/09/08,22:06:14,9.484436E+01,8.609599E+01,9.497082E+01,1.544747E+02,7.493191E+01,947,915,1231,16,8,2
5914,2026/09/08,22:07:14,9.484436E+01,8.670558E+01,9.497082E+01,1.169909E+02,7.435311E+01,947,915,1233,16,8,2
5915,2026/09/08,22:08:14,9.487679E+01,8.734760E+01,9.497082E+01,1.166667E+02,7.373055E+01,947,915,1234,16,8,2
5916,2026/09/08,22:09:14,9.484436E+01,8.763295E+01,9.500324E+01,2.345655E+02,7.315175E+01,947,915,1236,16,8,2
5917,2026/09/08,22:10:14,9.487679E+01,8.779507E+01,9.497082E+01,1.935473E+02,7.498055E+01,947,915,1238,16,8,2
5918,2026/09/08,22:11:14,9.487679E+01,8.747406E+01,9.497082E+01,1.551232E+02,7.718871E+01,947,915,1240,16,8,2
5919,2026/09/08,22:12:14,9.484436E+01,8.785992E+01,9.497082E+01,1.519131E+02,7.531615E+01,947,915,1241,16,8,2
5920,2026/09/08,22:13:14,9.487679E+01,8.814851E+01,9.497082E+01,1.823282E+02,7.536478E+01,947,915,1243,16,8,2
5921,2026/09/08,22:14:14,9.484436E+01,8.833982E+01,9.497082E+01,1.961089E+02,7.498055E+01,947,915,1245,16,8,2
5922,2026/09/08,22:15:14,9.484436E+01,8.853113E+01,9.500324E+01,2.002918E+02,7.502918E+01,947,915,1247,16,8,2
5923,2026/09/08,22:16:14,9.484436E+01,8.875487E+01,9.497082E+01,1.999676E+02,7.502918E+01,947,915,1248,16,8,2
5924,2026/09/08,22:17:14,9.484436E+01,8.894942E+01,9.497082E+01,2.050908E+02,7.382782E+01,947,915,1250,16,8,2
5925,2026/09/08,22:18:14,9.484436E+01,8.907588E+01,9.497082E+01,2.243191E+02,7.526751E+01,947,915,1252,16,8,2
5926,2026/09/08,22:19:14,9.487679E+01,8.923801E+01,9.497082E+01,1.996433E+02,7.502918E+01,947,915,1254,16,8,2
5927,2026/09/08,22:20:14,9.487679E+01,8.942931E+01,9.497082E+01,1.791505E+02,7.512159E+01,947,915,1255,16,8,2
5928,2026/09/08,22:21:14,9.484436E+01,8.971790E+01,9.497082E+01,1.781777E+02,7.546206E+01,947,915,1257,16,8,2
5929,2026/09/08,22:22:14,9.481194E+01,8.981194E+01,9.497082E+01,1.544747E+02,7.493191E+01,947,915,1258,16,8,16
5930,2026/09/08,22:23:14,9.484436E+01,8.897860E+01,9.497082E+01,1.733787E+02,7.483463E+01,947,915,1258,16,8,16
5931,2026/09/08,22:24:14,9.484436E+01,8.763295E+01,9.497082E+01,3.101816E+02,7.473735E+01,947,915,1258,16,8,16
5932,2026/09/08,22:25:14,9.487679E+01,8.616084E+01,9.497082E+01,3.050584E+02,7.551070E+01,947,915,1258,16,8,16
5933,2026/09/08,22:26:14,9.484436E+01,8.475033E+01,9.497082E+01,2.175746E+02,7.656615E+01,947,915,1259,16,8,2
5934,2026/09/08,22:27:14,9.487679E+01,8.455902E+01,9.500324E+01,3.105058E+02,7.473735E+01,947,915,1260,16,8,2
5935,2026/09/08,22:28:14,9.484436E+01,8.436771E+01,9.497082E+01,3.367704E+02,7.171206E+01,947,915,1262,16,8,2
5936,2026/09/08,22:29:14,9.484436E+01,8.372569E+01,9.497082E+01,3.579118E+02,7.512159E+01,947,915,1264,16,8,2
5937,2026/09/08,22:30:14,9.484436E+01,8.356680E+01,9.497082E+01,2.544423E+02,7.502918E+01,947,915,1266,16,8,2
5938,2026/09/08,22:31:14,9.484436E+01,8.362841E+01,9.497082E+01,2.006161E+02,7.473735E+01,947,915,1267,16,8,2
5939,2026/09/08,22:32:14,9.487679E+01,8.382296E+01,9.497082E+01,1.951686E+02,7.459630E+01,947,915,1269,16,8,2
5940,2026/09/08,22:33:14,9.484436E+01,8.404669E+01,9.497082E+01,1.961089E+02,7.536478E+01,947,915,1271,16,8,2
5941,2026/09/08,22:34:14,9.484436E+01,8.427043E+01,9.497082E+01,1.986706E+02,7.473735E+01,947,915,1273,16,8,2
5942,2026/09/08,22:35:14,9.484436E+01,8.449416E+01,9.497082E+01,2.009403E+02,7.483463E+01,947,915,1274,16,8,2
5943,2026/09/08,22:36:14,9.484436E+01,8.465305E+01,9.497082E+01,1.974060E+02,7.464494E+01,947,915,1276,16,8,2
5944,2026/09/08,22:37:14,9.484436E+01,8.430286E+01,9.500324E+01,3.403048E+02,7.401751E+01,947,915,1278,16,8,2
5945,2026/09/08,22:38:14,9.481194E+01,8.420558E+01,9.500324E+01,2.352140E+02,7.551070E+01,947,915,1280,16,8,2
5946,2026/09/08,22:39:14,9.487679E+01,8.433528E+01,9.497082E+01,2.031777E+02,7.478599E+01,947,915,1281,16,8,2
5947,2026/09/08,22:40:14,9.484436E+01,8.449416E+01,9.497082E+01,2.146887E+02,7.589494E+01,947,915,1283,16,8,2
5948,2026/09/08,22:41:14,9.484436E+01,8.459145E+01,9.500324E+01,2.333009E+02,7.416342E+01,947,915,1285,16,8,2
5949,2026/09/08,22:42:14,9.484436E+01,8.414073E+01,9.497082E+01,3.316472E+02,7.608463E+01,947,915,1287,16,8,2
5950,2026/09/08,22:43:14,9.487679E+01,8.401427E+01,9.500324E+01,2.243191E+02,7.565175E+01,947,915,1288,16,8,2
5951,2026/09/08,22:44:14,9.487679E+01,8.414073E+01,9.497082E+01,1.868353E+02,7.502918E+01,947,915,1290,16,8,2
5952,2026/09/08,22:45:14,9.487679E+01,8.423801E+01,9.497082E+01,2.226978E+02,7.521887E+01,947,915,1292,16,8,2
5953,2026/09/08,22:46:14,9.481194E+01,8.433528E+01,9.497082E+01,2.233463E+02,7.411478E+01,947,915,1294,16,8,2
5954,2026/09/08,22:47:14,9.484436E+01,8.404669E+01,9.497082E+01,3.024968E+02,7.541342E+01,947,915,1295,16,8,2
5955,2026/09/08,22:48:14,9.484436E+01,8.398184E+01,9.497082E+01,1.813878E+02,7.493191E+01,947,915,1297,16,8,2
5956,2026/09/08,22:49:14,9.487679E+01,8.427043E+01,9.497082E+01,1.855383E+02,7.478599E+01,947,915,1299,16,8,2
5957,2026/09/08,22:50:14,9.484436E+01,8.459145E+01,9.497082E+01,1.656939E+02,7.526751E+01,947,915,1301,16,8,2
5958,2026/09/08,22:51:14,9.484436E+01,8.494164E+01,9.497082E+01,1.727302E+02,7.531615E+01,947,915,1302,16,8,2
5959,2026/09/08,22:52:14,9.484436E+01,8.484760E+01,9.497082E+01,2.146887E+02,7.661478E+01,947,915,1304,16,8,2
5960,2026/09/08,22:53:14,9.484436E+01,8.436771E+01,9.497082E+01,3.464008E+02,7.560311E+01,947,915,1306,16,8,2
5961,2026/09/08,22:54:14,9.487679E+01,8.410831E+01,9.497082E+01,2.794099E+02,7.521887E+01,947,915,1308,16,8,2
5962,2026/09/08,22:55:14,9.484436E+01,8.388457E+01,9.497082E+01,2.787938E+02,7.517023E+01,947,915,1309,16,8,2
5963,2026/09/08,22:56:14,9.487679E+01,8.366084E+01,9.497082E+01,2.816797E+02,7.579766E+01,947,915,1311,16,8,2
5964,2026/09/08,22:57:14,9.484436E+01,8.346952E+01,9.497082E+01,2.762322E+02,7.565175E+01,947,915,1313,16,8,2
5965,2026/09/08,22:58:14,9.487679E+01,8.333982E+01,9.497082E+01,2.553826E+02,7.512159E+01,947,915,1315,16,8,2
5966,2026/09/08,22:59:14,9.487679E+01,8.321336E+01,9.497082E+01,2.505837E+02,7.512159E+01,947,915,1316,16,8,2
5967,2026/09/08,23:00:14,9.487679E+01,8.308366E+01,9.500324E+01,2.752594E+02,7.473735E+01,947,915,1318,16,8,2
5968,2026/09/08,23:01:14,9.487679E+01,8.276265E+01,9.497082E+01,4.508431E+02,7.166342E+01,947,915,1320,16,8,2
5969,2026/09/08,23:02:14,9.484436E+01,8.212387E+01,9.497082E+01,4.312905E+02,7.252918E+01,947,915,1322,16,8,2
5970,2026/09/08,23:03:14,9.484436E+01,8.064851E+01,9.500324E+01,5.456874E+02,7.445039E+01,947,915,1323,16,8,2
5971,2026/09/08,23:04:14,9.484436E+01,7.940013E+01,9.497082E+01,4.492542E+02,7.430933E+01,947,915,1325,16,8,2
5972,2026/09/08,23:05:14,9.487679E+01,7.834306E+01,9.500324E+01,4.537289E+02,7.406615E+01,947,915,1327,16,8,2
5973,2026/09/08,23:06:14,9.484436E+01,7.738003E+01,9.497082E+01,4.556420E+02,7.435311E+01,947,915,1329,16,8,2
5974,2026/09/08,23:07:14,9.487679E+01,7.686771E+01,9.497082E+01,4.133593E+02,7.406615E+01,947,915,1330,16,8,2
5975,2026/09/08,23:08:14,9.487679E+01,7.606680E+01,9.497082E+01,2.967250E+02,7.767023E+01,947,915,1332,16,8,2
5976,2026/09/08,23:09:14,9.484436E+01,7.577821E+01,9.497082E+01,2.794099E+02,7.551070E+01,947,915,1334,16,8,2
5977,2026/09/08,23:10:14,9.484436E+01,7.548962E+01,9.497082E+01,2.541180E+02,7.454766E+01,948,915,1335,2,16,4
5978,2026/09/08,23:11:14,9.484436E+01,7.520104E+01,9.497082E+01,2.704604E+02,7.574902E+01,950,915,1337,2,16,4
5979,2026/09/08,23:12:14,9.484436E+01,7.468872E+01,9.497082E+01,3.745785E+02,7.368191E+01,952,915,1338,2,16,4
5980,2026/09/08,23:13:14,9.484436E+01,7.388781E+01,9.497082E+01,2.877432E+02,7.728599E+01,954,915,1339,2,16,4
5981,2026/09/08,23:14:14,9.484436E+01,7.357004E+01,9.497082E+01,2.688392E+02,7.574902E+01,956,915,1340,2,16,4
5982,2026/09/08,23:15:14,9.487679E+01,7.321661E+01,9.497082E+01,3.031453E+02,7.459630E+01,958,915,1342,2,16,4
5983,2026/09/08,23:16:14,9.484436E+01,7.270428E+01,9.497082E+01,3.044099E+02,7.464494E+01,959,915,1343,2,16,4
5984,2026/09/08,23:17:14,9.484436E+01,7.231842E+01,9.497082E+01,2.707847E+02,7.560311E+01,961,915,1344,2,16,4
5985,2026/09/08,23:18:14,9.484436E+01,7.202983E+01,9.497082E+01,2.570039E+02,7.584630E+01,963,915,1346,2,16,4
5986,2026/09/08,23:19:14,9.484436E+01,7.170882E+01,9.497082E+01,2.669261E+02,7.421206E+01,965,915,1347,2,16,4
5987,2026/09/08,23:20:14,9.484436E+01,7.139105E+01,9.497082E+01,2.759079E+02,7.512159E+01,967,915,1348,2,16,4
5988,2026/09/08,23:21:14,9.487679E+01,7.103761E+01,9.497082E+01,2.749352E+02,7.555447E+01,969,915,1349,2,16,4
5989,2026/09/08,23:22:14,9.484436E+01,7.033398E+01,9.497082E+01,4.229572E+02,7.291342E+01,971,915,1351,2,16,4
5990,2026/09/08,23:23:14,9.487679E+01,7.004539E+01,9.497082E+01,3.085927E+02,7.733463E+01,972,917,1352,2,2,4
5991,2026/09/08,23:24:14,9.487679E+01,7.094034E+01,9.497082E+01,2.627756E+02,7.565175E+01,974,918,1353,2,2,4
5992,2026/09/08,23:25:14,9.484436E+01,7.187095E+01,9.497082E+01,2.563554E+02,7.473735E+01,976,920,1354,2,2,4
5993,2026/09/08,23:26:14,9.487679E+01,7.279832E+01,9.497082E+01,2.576524E+02,7.416342E+01,978,922,1354,2,2,4
5994,2026/09/08,23:27:14,9.487679E+01,7.366408E+01,9.497082E+01,2.720493E+02,7.555447E+01,979,924,1355,2,2,4
5995,2026/09/08,23:28:14,9.487679E+01,7.398508E+01,9.497082E+01,3.418936E+02,7.498055E+01,981,926,1355,2,2,4
5996,2026/09/08,23:29:14,9.484436E+01,7.433852E+01,9.497082E+01,3.918936E+02,7.512159E+01,983,927,1356,2,2,4
5997,2026/09/08,23:30:14,9.487679E+01,7.462711E+01,9.497082E+01,3.447795E+02,7.498055E+01,985,929,1356,2,2,4
5998,2026/09/08,23:31:14,9.487679E+01,7.504215E+01,9.497082E+01,3.646563E+02,7.579766E+01,987,931,1356,2,2,4
5999,2026/09/08,23:32:14,9.487679E+01,7.542802E+01,9.497082E+01,3.688068E+02,7.469358E+01,988,933,1357,2,2,4
6000,2026/09/08,23:33:14,9.484436E+01,7.571661E+01,9.497082E+01,3.825876E+02,7.416342E+01,990,935,1357,2,2,4
6001,2026/09/08,23:34:14,9.487679E+01,7.597276E+01,9.497082E+01,4.226330E+02,7.353599E+01,992,936,1358,2,2,4
6002,2026/09/08,23:35:14,9.490921E+01,7.619650E+01,9.497082E+01,3.896563E+02,7.526751E+01,994,938,1358,2,2,4
6003,2026/09/08,23:36:14,9.490921E+01,7.632296E+01,9.497082E+01,4.255188E+02,7.493191E+01,996,940,1358,2,2,4
6004,2026/09/08,23:37:14,9.487679E+01,7.648508E+01,9.497082E+01,3.963683E+02,7.488326E+01,997,942,1359,2,2,4
6005,2026/09/08,23:38:14,9.487679E+01,7.683528E+01,9.500324E+01,3.534371E+02,7.502918E+01,999,944,1359,2,2,4
6006,2026/09/08,23:39:14,9.487679E+01,7.735085E+01,9.500324E+01,3.255512E+02,7.541342E+01,1001,945,1360,2,2,4
6007,2026/09/08,23:40:14,9.487679E+01,7.792477E+01,9.497082E+01,1.727302E+02,7.863326E+01,1003,947,1360,2,2,4
6008,2026/09/08,23:41:14,9.484436E+01,7.895266E+01,9.497082E+01,2.621271E+02,7.478599E+01,1005,949,1361,2,2,4
6009,2026/09/08,23:42:14,9.487679E+01,8.010377E+01,9.497082E+01,1.820363E+02,7.459630E+01,1006,951,1361,2,2,4
6010,2026/09/08,23:43:14,9.487679E+01,8.167640E+01,9.500324E+01,1.512646E+02,7.517023E+01,1008,953,1361,2,2,4
6011,2026/09/08,23:44:14,9.487679E+01,8.318094E+01,9.497082E+01,1.416667E+02,7.521887E+01,1010,954,1362,2,2,4
6012,2026/09/08,23:45:14,9.484436E+01,8.475033E+01,9.500324E+01,1.544747E+02,7.512159E+01,1012,956,1362,2,2,4
6013,2026/09/08,23:46:14,9.484436E+01,8.612841E+01,9.500324E+01,1.964332E+02,7.493191E+01,1014,958,1363,2,2,4
6014,2026/09/08,23:47:14,9.484436E+01,8.728275E+01,9.497082E+01,2.140726E+02,7.593871E+01,1015,960,1363,2,2,4
6015,2026/09/08,23:48:14,9.484436E+01,8.849870E+01,9.497082E+01,1.903372E+02,7.512159E+01,1017,962,1364,2,2,4
6016,2026/09/08,23:49:14,9.484436E+01,8.977951E+01,9.500324E+01,1.999676E+02,7.507782E+01,1019,963,1364,2,2,4
6017,2026/09/08,23:50:14,9.487679E+01,8.929961E+01,9.497082E+01,1.813878E+02,7.521887E+01,1019,964,1365,16,16,4
6018,2026/09/08,23:51:14,9.484436E+01,8.837225E+01,9.497082E+01,1.765889E+02,7.353599E+01,1019,964,1365,16,16,4
6019,2026/09/08,23:52:14,9.487679E+01,8.692931E+01,9.500324E+01,2.835927E+02,7.473735E+01,1019,964,1366,16,16,4
6020,2026/09/08,23:53:14,9.484436E+01,8.568094E+01,9.497082E+01,1.829767E+02,7.507782E+01,1019,964,1366,16,16,4
6021,2026/09/08,23:54:14,9.484436E+01,8.475033E+01,9.497082E+01,2.037938E+02,7.675584E+01,1020,964,1366,2,16,4
6022,2026/09/08,23:55:14,9.487679E+01,8.491245E+01,9.497082E+01,1.573606E+02,7.546206E+01,1022,964,1367,2,16,4
6023,2026/09/08,23:56:14,9.484436E+01,8.519780E+01,9.497082E+01,1.653697E+02,7.521887E+01,1023,964,1367,2,16,4
6024,2026/09/08,23:57:14,9.484436E+01,8.542477E+01,9.497082E+01,1.737030E+02,7.435311E+01,1025,964,1368,2,16,4
6025,2026/09/08,23:58:14,9.487679E+01,8.561609E+01,9.500324E+01,1.785020E+02,7.512159E+01,1027,964,1368,2,16,4
6026,2026/09/08,23:59:14,9.484436E+01,8.568094E+01,9.497082E+01,3.040856E+02,7.368191E+01,1029,964,1369,2,16,4
6027,2026/09/09,00:00:14,9.484436E+01,8.523022E+01,9.497082E+01,2.951362E+02,7.440175E+01,1031,964,1369,2,16,4
6028,2026/09/09,00:01:14,9.484436E+01,8.478275E+01,9.497082E+01,2.967250E+02,7.555447E+01,1033,964,1370,2,16,4
6029,2026/09/09,00:02:14,9.484436E+01,8.455902E+01,9.497082E+01,2.037938E+02,7.521887E+01,1035,964,1370,2,16,4
6030,2026/09/09,00:03:14,9.487679E+01,8.414073E+01,9.497082E+01,3.133917E+02,7.507782E+01,1036,964,1371,2,16,4
6031,2026/09/09,00:04:14,9.487679E+01,8.362841E+01,9.497082E+01,3.111544E+02,7.502918E+01,1038,964,1371,2,16,4
6032,2026/09/09,00:05:14,9.487679E+01,8.321336E+01,9.497082E+01,2.771725E+02,7.459630E+01,1040,964,1371,2,16,4
6033,2026/09/09,00:06:14,9.484436E+01,8.282750E+01,9.497082E+01,2.791180E+02,7.570039E+01,1042,964,1372,2,16,4
6034,2026/09/09,00:07:14,9.487679E+01,8.247730E+01,9.497082E+01,2.768483E+02,7.574902E+01,1044,964,1372,2,16,4
6035,2026/09/09,00:08:14,9.484436E+01,8.215630E+01,9.500324E+01,2.781453E+02,7.435311E+01,1046,964,1373,2,16,4
6036,2026/09/09,00:09:14,9.484436E+01,8.177043E+01,9.497082E+01,2.864786E+02,7.541342E+01,1048,964,1373,2,16,4
6037,2026/09/09,00:10:14,9.487679E+01,8.135538E+01,9.497082E+01,2.925746E+02,7.507782E+01,1049,964,1374,2,16,4
6038,2026/09/09,00:11:14,9.484436E+01,8.087225E+01,9.500324E+01,3.178664E+02,7.459630E+01,1051,964,1374,2,16,4
6039,2026/09/09,00:12:14,9.484436E+01,8.023347E+01,9.497082E+01,3.636835E+02,7.449902E+01,1053,964,1375,2,16,4
6040,2026/09/09,00:13:14,9.487679E+01,7.972115E+01,9.497082E+01,2.900130E+02,7.546206E+01,1055,964,1375,2,16,4
6041,2026/09/09,00:14:14,9.484436E+01,7.930286E+01,9.497082E+01,2.880674E+02,7.426070E+01,1057,964,1376,2,16,4
6042,2026/09/09,00:15:14,9.484436E+01,7.888781E+01,9.497082E+01,2.864786E+02,7.512159E+01,1059,964,1376,2,16,4
6043,2026/09/09,00:16:14,9.487679E+01,7.869650E+01,9.497082E+01,1.647211E+02,7.671206E+01,1061,964,1376,2,16,4
6044,2026/09/09,00:17:14,9.484436E+01,7.895266E+01,9.497082E+01,1.740272E+02,7.464494E+01,1063,964,1377,2,16,4
6045,2026/09/09,00:18:14,9.484436E+01,7.917640E+01,9.497082E+01,1.602464E+02,7.483463E+01,1064,964,1377,2,16,4
6046,2026/09/09,00:19:14,9.484436E+01,7.946498E+01,9.497082E+01,1.592737E+02,7.478599E+01,1066,964,1378,2,16,4
6047,2026/09/09,00:20:14,9.484436E+01,7.955901E+01,9.497082E+01,2.118353E+02,7.517023E+01,1068,964,1378,2,16,4
6048,2026/09/09,00:21:14,9.487679E+01,7.946498E+01,9.497082E+01,2.166342E+02,7.565175E+01,1070,964,1379,2,16,4
6049,2026/09/09,00:22:14,9.487679E+01,7.952659E+01,9.497082E+01,2.012322E+02,7.551070E+01,1072,964,1379,2,16,4
6050,2026/09/09,00:23:14,9.487679E+01,7.920882E+01,9.497082E+01,3.072957E+02,7.368191E+01,1074,964,1380,2,16,4
6051,2026/09/09,00:24:14,9.487679E+01,7.866408E+01,9.497082E+01,3.076200E+02,7.483463E+01,1076,964,1380,2,16,4
6052,2026/09/09,00:25:14,9.487679E+01,7.837549E+01,9.497082E+01,2.057393E+02,7.570039E+01,1077,964,1381,2,16,4
6053,2026/09/09,00:26:14,9.484436E+01,7.831064E+01,9.497082E+01,2.313554E+02,7.512159E+01,1079,964,1381,2,16,4
6054,2026/09/09,00:27:14,9.481194E+01,7.808691E+01,9.497082E+01,2.646887E+02,7.363326E+01,1081,964,1382,2,16,4
6055,2026/09/09,00:28:14,9.487679E+01,7.798962E+01,9.497082E+01,2.050908E+02,7.574902E+01,1083,964,1382,2,16,4
6056,2026/09/09,00:29:14,9.487679E+01,7.802205E+01,9.497082E+01,2.028534E+02,7.560311E+01,1085,964,1382,2,16,4
6057,2026/09/09,00:30:14,9.484436E+01,7.789559E+01,9.500324E+01,2.822957E+02,7.363326E+01,1087,964,1383,2,16,4
6058,2026/09/09,00:31:14,9.484436E+01,7.747730E+01,9.497082E+01,2.909533E+02,7.541342E+01,1089,964,1383,2,16,4
6059,2026/09/09,00:32:14,9.484436E+01,7.725357E+01,9.497082E+01,2.207847E+02,7.560311E+01,1090,964,1384,2,16,4
6060,2026/09/09,00:33:14,9.484436E+01,7.735085E+01,9.497082E+01,2.268807E+02,7.512159E+01,1092,964,1384,2,16,4
6061,2026/09/09,00:34:14,9.481194E+01,7.735085E+01,9.497082E+01,1.868353E+02,7.478599E+01,1094,964,1385,2,16,4
6062,2026/09/09,00:35:14,9.487679E+01,7.744488E+01,9.497082E+01,2.868029E+02,7.329766E+01,1096,964,1385,2,16,4
6063,2026/09/09,00:36:14,9.487679E+01,7.709145E+01,9.497082E+01,2.996109E+02,7.493191E+01,1098,964,1386,2,16,4
6064,2026/09/09,00:37:14,9.487679E+01,7.712387E+01,9.497082E+01,1.916342E+02,7.459630E+01,1100,964,1386,2,16,4
6065,2026/09/09,00:38:14,9.484436E+01,7.728600E+01,9.497082E+01,1.880999E+02,7.459630E+01,1102,964,1387,2,16,4
6066,2026/09/09,00:39:14,9.487679E+01,7.728600E+01,9.500324E+01,2.079767E+02,7.526751E+01,1103,964,1387,2,16,4
6067,2026/09/09,00:40:14,9.487679E+01,7.728600E+01,9.497082E+01,2.115110E+02,7.430933E+01,1105,964,1387,2,16,4
6068,2026/09/09,00:41:14,9.487679E+01,7.735085E+01,9.497082E+01,2.178988E+02,7.536478E+01,1107,964,1388,2,16,4
6069,2026/09/09,00:42:14,9.481194E+01,7.725357E+01,9.497082E+01,2.444877E+02,7.483463E+01,1109,964,1388,2,16,4
6070,2026/09/09,00:43:14,9.487679E+01,7.712387E+01,9.497082E+01,1.913100E+02,7.598735E+01,1111,964,1389,2,16,4
6071,2026/09/09,00:44:14,9.487679E+01,7.718872E+01,9.497082E+01,1.951686E+02,7.459630E+01,1113,964,1389,2,16,4
6072,2026/09/09,00:45:14,9.487679E+01,7.735085E+01,9.497082E+01,1.861868E+02,7.440175E+01,1115,964,1390,2,16,4
6073,2026/09/09,00:46:14,9.484436E+01,7.750973E+01,9.497082E+01,1.775292E+02,7.469358E+01,1116,964,1390,2,16,4
6074,2026/09/09,00:47:14,9.487679E+01,7.773347E+01,9.497082E+01,1.740272E+02,7.473735E+01,1118,964,1391,2,16,4
6075,2026/09/09,00:48:14,9.490921E+01,7.798962E+01,9.497082E+01,1.653697E+02,7.478599E+01,1120,964,1391,2,16,4
6076,2026/09/09,00:49:14,9.487679E+01,7.821336E+01,9.497082E+01,1.778534E+02,7.469358E+01,1122,964,1392,2,16,4
6077,2026/09/09,00:50:14,9.487679E+01,7.834306E+01,9.497082E+01,1.615110E+02,7.464494E+01,1124,964,1392,2,16,4
6078,2026/09/09,00:51:14,9.487679E+01,7.859923E+01,9.497082E+01,1.929313E+02,7.493191E+01,1126,964,1393,2,16,4
6079,2026/09/09,00:52:14,9.484436E+01,7.869650E+01,9.497082E+01,2.204604E+02,7.517023E+01,1128,964,1393,2,16,4
6080,2026/09/09,00:53:14,9.490921E+01,7.872569E+01,9.497082E+01,1.926070E+02,7.411478E+01,1129,964,1393,2,16,4
6081,2026/09/09,00:54:14,9.487679E+01,7.872569E+01,9.497082E+01,2.092413E+02,7.555447E+01,1131,964,1394,2,16,4
6082,2026/09/09,00:55:14,9.484436E+01,7.872569E+01,9.497082E+01,2.073282E+02,7.426070E+01,1133,964,1394,2,16,4
6083,2026/09/09,00:56:14,9.487679E+01,7.882296E+01,9.497082E+01,1.788262E+02,7.478599E+01,1135,964,1395,2,16,4
6084,2026/09/09,00:57:14,9.484436E+01,7.901427E+01,9.497082E+01,1.551232E+02,7.473735E+01,1137,964,1396,2,16,4
6085,2026/09/09,00:58:14,9.490921E+01,7.930286E+01,9.497082E+01,1.570363E+02,7.632782E+01,1139,964,1397,2,16,4
6086,2026/09/09,00:59:14,9.484436E+01,7.959145E+01,9.497082E+01,1.535020E+02,7.488326E+01,1141,964,1398,2,16,4
6087,2026/09/09,01:00:14,9.487679E+01,7.981518E+01,9.497082E+01,1.737030E+02,7.469358E+01,1142,964,1400,2,16,4
6088,2026/09/09,01:01:14,9.484436E+01,8.004215E+01,9.497082E+01,1.663100E+02,7.454766E+01,1144,964,1401,2,16,4
6089,2026/09/09,01:02:14,9.484436E+01,8.026589E+01,9.497082E+01,1.663100E+02,7.493191E+01,1146,964,1402,2,16,4
6090,2026/09/09,01:03:14,9.487679E+01,8.048962E+01,9.497082E+01,1.724060E+02,7.493191E+01,1148,964,1404,2,16,4
6091,2026/09/09,01:04:14,9.484436E+01,8.052205E+01,9.497082E+01,2.230220E+02,7.531615E+01,1150,964,1405,2,16,4
6092,2026/09/09,01:05:14,9.481194E+01,8.045720E+01,9.500324E+01,2.416018E+02,7.517023E+01,1152,964,1406,2,16,4
6093,2026/09/09,01:06:14,9.484436E+01,8.045720E+01,9.497082E+01,1.829767E+02,7.478599E+01,1154,964,1408,2,16,4
6094,2026/09/09,01:07:14,9.487679E+01,8.061609E+01,9.500324E+01,1.788262E+02,7.551070E+01,1155,964,1409,2,16,4
6095,2026/09/09,01:08:14,9.487679E+01,8.074579E+01,9.497082E+01,2.118353E+02,7.445039E+01,1157,964,1410,2,16,4
6096,2026/09/09,01:09:14,9.484436E+01,8.077821E+01,9.497082E+01,1.858625E+02,7.473735E+01,1159,964,1411,2,16,8
6097,2026/09/09,01:10:14,9.484436E+01,8.093710E+01,9.497082E+01,1.865110E+02,7.598735E+01,1161,964,1411,2,16,8
6098,2026/09/09,01:11:14,9.484436E+01,8.103437E+01,9.497082E+01,1.935473E+02,7.483463E+01,1163,964,1411,2,16,8
6099,2026/09/09,01:12:14,9.487679E+01,8.119326E+01,9.497082E+01,2.912776E+02,7.349222E+01,1165,964,1411,2,16,8
6100,2026/09/09,01:13:14,9.487679E+01,8.061609E+01,9.497082E+01,3.287614E+02,7.396887E+01,1166,964,1411,2,16,8
6101,2026/09/09,01:14:14,9.484436E+01,8.004215E+01,9.497082E+01,3.233139E+02,7.574902E+01,1168,964,1411,2,16,8
6102,2026/09/09,01:15:14,9.487679E+01,7.952659E+01,9.497082E+01,3.268483E+02,7.507782E+01,1170,964,1411,2,16,8
6103,2026/09/09,01:16:14,9.487679E+01,7.879053E+01,9.497082E+01,3.502270E+02,7.488326E+01,1172,964,1411,2,16,8
6104,2026/09/09,01:17:14,9.484436E+01,7.805447E+01,9.497082E+01,3.274968E+02,7.593871E+01,1174,964,1411,2,16,8
6105,2026/09/09,01:18:14,9.484436E+01,7.747730E+01,9.497082E+01,3.464008E+02,7.396887E+01,1176,964,1411,2,16,8
6106,2026/09/09,01:19:14,9.487679E+01,7.683528E+01,9.497082E+01,3.255512E+02,7.498055E+01,1178,964,1411,2,16,8
6107,2026/09/09,01:20:14,9.484436E+01,7.584306E+01,9.497082E+01,3.931582E+02,8.593871E+01,1179,964,1411,2,16,8
6108,2026/09/09,01:21:14,9.484436E+01,7.597276E+01,9.500324E+01,1.887484E+02,7.521887E+01,1181,964,1411,2,16,8
6109,2026/09/09,01:22:14,9.487679E+01,7.638781E+01,9.497082E+01,1.576848E+02,7.488326E+01,1183,964,1411,4,2,2
6110,2026/09/09,01:23:14,9.487679E+01,7.789559E+01,9.497082E+01,1.701686E+02,7.469358E+01,1184,966,1413,4,2,2
6111,2026/09/09,01:24:14,9.487679E+01,7.930286E+01,9.497082E+01,1.688716E+02,7.632782E+01,1186,968,1414,4,2,2
6112,2026/09/09,01:25:14,9.487679E+01,8.026589E+01,9.497082E+01,2.134241E+02,7.618191E+01,1187,969,1416,4,2,2
6113,2026/09/09,01:26:14,9.487679E+01,8.148184E+01,9.500324E+01,2.172828E+02,7.406615E+01,1189,971,1418,4,2,2
6114,2026/09/09,01:27:14,9.487679E+01,8.238003E+01,9.497082E+01,2.130999E+02,7.661478E+01,1190,973,1419,4,2,2
6115,2026/09/09,01:28:14,9.484436E+01,8.330740E+01,9.497082E+01,3.268483E+02,7.704766E+01,1191,974,1421,4,2,2
6116,2026/09/09,01:29:14,9.487679E+01,8.401427E+01,9.500324E+01,2.957523E+02,7.675584E+01,1193,976,1422,4,2,2
6117,2026/09/09,01:30:14,9.484436E+01,8.503891E+01,9.500324E+01,2.771725E+02,7.349222E+01,1194,977,1424,4,2,2
6118,2026/09/09,01:31:14,9.484436E+01,8.555124E+01,9.500324E+01,2.813554E+02,7.483463E+01,1195,979,1425,4,2,2
6119,2026/09/09,01:32:14,9.484436E+01,8.625811E+01,9.497082E+01,3.582361E+02,7.560311E+01,1197,981,1427,4,2,2
6120,2026/09/09,01:33:14,9.487679E+01,8.689689E+01,9.497082E+01,2.989624E+02,7.752918E+01,1198,982,1429,4,2,2
6121,2026/09/09,01:34:14,9.484436E+01,8.760377E+01,9.500324E+01,3.255512E+02,7.795720E+01,1200,984,1430,4,2,2
6122,2026/09/09,01:35:14,9.484436E+01,8.859599E+01,9.497082E+01,2.701362E+02,7.728599E+01,1201,986,1432,4,2,2
6123,2026/09/09,01:36:14,9.487679E+01,8.965305E+01,9.497082E+01,1.871595E+02,7.714494E+01,1202,987,1433,4,2,2
6124,2026/09/09,01:37:14,9.484436E+01,8.894942E+01,9.500324E+01,2.829442E+02,7.632782E+01,1203,988,1434,4,16,16
6125,2026/09/09,01:38:14,9.487679E+01,8.677043E+01,9.497082E+01,5.178016E+02,6.877918E+01,1203,988,1434,4,16,16
6126,2026/09/09,01:39:14,9.487679E+01,8.468548E+01,9.497082E+01,5.389429E+02,7.104086E+01,1203,988,1434,4,2,2
6127,2026/09/09,01:40:14,9.487679E+01,8.503891E+01,9.497082E+01,5.559338E+02,8.031615E+01,1203,990,1436,4,2,2
6128,2026/09/09,01:41:14,9.484436E+01,8.548638E+01,9.500324E+01,3.105058E+02,8.012159E+01,1203,992,1438,4,2,2
6129,2026/09/09,01:42:14,9.484436E+01,8.577497E+01,9.497082E+01,4.915370E+02,7.848735E+01,1203,994,1439,4,2,2
6130,2026/09/09,01:43:14,9.487679E+01,8.616084E+01,9.497082E+01,3.229896E+02,6.815661E+01,1203,995,1441,4,2,2
6131,2026/09/09,01:44:14,9.487679E+01,8.648184E+01,9.500324E+01,3.928340E+02,7.464494E+01,1203,997,1443,4,2,2
6132,2026/09/09,01:45:14,9.484436E+01,8.692931E+01,9.497082E+01,5.030804E+02,6.493677E+01,1203,999,1444,4,2,2
6133,2026/09/09,01:46:14,9.484436E+01,8.731518E+01,9.500324E+01,3.060311E+02,8.050584E+01,1203,1001,1446,4,2,2
6134,2026/09/09,01:47:14,9.484436E+01,8.788911E+01,9.497082E+01,2.877432E+02,7.373055E+01,1203,1003,1448,4,2,2
6135,2026/09/09,01:48:14,9.487679E+01,8.866084E+01,9.497082E+01,2.826200E+02,7.733463E+01,1203,1004,1450,4,2,2
6136,2026/09/09,01:49:14,9.484436E+01,8.962063E+01,9.497082E+01,3.329442E+02,7.320039E+01,1203,1006,1451,4,2,2
6137,2026/09/09,01:50:14,9.484436E+01,8.914073E+01,9.497082E+01,2.480220E+02,7.579766E+01,1203,1007,1452,4,16,16
6138,2026/09/09,01:51:14,9.487679E+01,8.757134E+01,9.497082E+01,3.367704E+02,7.627918E+01,1203,1007,1452,4,16,16
6139,2026/09/09,01:52:14,9.484436E+01,8.593710E+01,9.497082E+01,2.925746E+02,7.574902E+01,1203,1007,1452,4,16,16
6140,2026/09/09,01:53:14,9.487679E+01,8.494164E+01,9.497082E+01,3.890078E+02,7.224222E+01,1203,1007,1453,4,2,2
6141,2026/09/09,01:54:14,9.484436E+01,8.571336E+01,9.500324E+01,2.656615E+02,7.690175E+01,1203,1009,1454,4,2,2
6142,2026/09/09,01:55:14,9.484436E+01,8.657588E+01,9.500324E+01,2.742867E+02,7.546206E+01,1203,1011,1456,4,2,2
6143,2026/09/09,01:56:14,9.484436E+01,8.747406E+01,9.497082E+01,3.569715E+02,7.656615E+01,1203,1013,1458,4,2,2
6144,2026/09/09,01:57:14,9.484436E+01,8.846628E+01,9.497082E+01,2.464332E+02,7.560311E+01,1203,1015,1459,4,2,2
6145,2026/09/09,01:58:14,9.487679E+01,8.942931E+01,9.497082E+01,2.621271E+02,7.517023E+01,1203,1016,1461,4,2,2
6146,2026/09/09,01:59:14,9.484436E+01,8.955578E+01,9.497082E+01,2.483463E+02,7.551070E+01,1203,1017,1462,4,16,16
6147,2026/09/09,02:00:14,9.484436E+01,8.808366E+01,9.497082E+01,3.701038E+02,7.305933E+01,1203,1017,1462,4,16,16
6148,2026/09/09,02:01:14,9.484436E+01,8.616084E+01,9.500324E+01,3.745785E+02,7.473735E+01,1203,1017,1462,4,16,16
6149,2026/09/09,02:02:14,9.484436E+01,8.488003E+01,9.500324E+01,3.870947E+02,7.396887E+01,1203,1018,1463,4,2,2
6150,2026/09/09,02:03:14,9.487679E+01,8.526265E+01,9.497082E+01,3.922179E+02,7.579766E+01,1203,1020,1464,4,2,2
6151,2026/09/09,02:04:14,9.484436E+01,8.564851E+01,9.497082E+01,3.899806E+02,7.498055E+01,1203,1022,1466,4,2,2
6152,2026/09/09,02:05:14,9.487679E+01,8.619326E+01,9.497082E+01,3.633593E+02,7.512159E+01,1203,1023,1468,4,2,2
6153,2026/09/09,02:06:14,9.487679E+01,8.673801E+01,9.497082E+01,3.649806E+02,7.512159E+01,1203,1025,1470,4,2,2
6154,2026/09/09,02:07:14,9.484436E+01,8.728275E+01,9.497082E+01,3.601816E+02,7.536478E+01,1203,1027,1471,4,2,2
6155,2026/09/09,02:08:14,9.487679E+01,8.779507E+01,9.497082E+01,3.829118E+02,7.445039E+01,1203,1029,1473,4,2,2
6156,2026/09/09,02:09:14,9.484436E+01,8.837225E+01,9.497082E+01,2.630999E+02,7.699902E+01,1203,1031,1475,4,2,2
6157,2026/09/09,02:10:14,9.484436E+01,8.946174E+01,9.500324E+01,2.627756E+02,7.512159E+01,1203,1032,1476,4,2,2
6158,2026/09/09,02:11:14,9.490921E+01,8.936446E+01,9.500324E+01,2.621271E+02,7.531615E+01,1203,1033,1477,4,16,16
6159,2026/09/09,02:12:14,9.484436E+01,8.792153E+01,9.497082E+01,2.980221E+02,7.426070E+01,1203,1033,1477,4,16,16
6160,2026/09/09,02:13:14,9.484436E+01,8.638457E+01,9.500324E+01,2.957523E+02,7.416342E+01,1203,1033,1477,4,16,16
6161,2026/09/09,02:14:14,9.484436E+01,8.488003E+01,9.497082E+01,2.739948E+02,7.454766E+01,1203,1033,1477,4,2,2
6162,2026/09/09,02:15:14,9.484436E+01,8.593710E+01,9.500324E+01,2.127756E+02,7.473735E+01,1203,1035,1479,4,2,2
6163,2026/09/09,02:16:14,9.487679E+01,8.728275E+01,9.497082E+01,2.182231E+02,7.464494E+01,1203,1037,1481,4,2,2
6164,2026/09/09,02:17:14,9.484436E+01,8.894942E+01,9.497082E+01,1.086576E+02,7.570039E+01,1203,1039,1482,4,2,2
6165,2026/09/09,02:18:14,9.484436E+01,8.987679E+01,9.500324E+01,1.102464E+02,7.358463E+01,1203,1040,1483,4,16,16
6166,2026/09/09,02:19:14,9.487679E+01,8.926719E+01,9.497082E+01,1.124838E+02,7.584630E+01,1203,1040,1483,4,16,16
6167,2026/09/09,02:20:14,9.484436E+01,8.869326E+01,9.497082E+01,1.067121E+02,7.363326E+01,1203,1040,1483,4,16,16
6168,2026/09/09,02:21:14,9.487679E+01,8.808366E+01,9.497082E+01,1.397211E+02,7.584630E+01,1203,1040,1483,4,16,16
6169,2026/09/09,02:22:14,9.484436E+01,8.725033E+01,9.497082E+01,1.704929E+02,7.555447E+01,1203,1040,1483,4,16,16
6170,2026/09/09,02:23:14,9.484436E+01,8.635214E+01,9.497082E+01,1.688716E+02,7.512159E+01,1203,1040,1483,4,16,16
6171,2026/09/09,02:24:14,9.487679E+01,8.548638E+01,9.497082E+01,1.567121E+02,7.426070E+01,1203,1040,1483,4,16,16
6172,2026/09/09,02:25:14,9.484436E+01,8.532750E+01,9.497082E+01,1.618353E+02,7.546206E+01,1203,1040,1484,4,2,2
