"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
6173,2026/09/09,02:26:14,9.487679E+01,8.702659E+01,9.497082E+01,1.464656E+02,7.546206E+01,1203,1042,1486,4,2,2
6174,2026/09/09,02:27:14,9.484436E+01,8.866084E+01,9.497082E+01,1.467899E+02,7.478599E+01,1203,1044,1487,4,2,2
6175,2026/09/09,02:28:14,9.484436E+01,8.975033E+01,9.497082E+01,3.809987E+02,8.175584E+01,1203,1046,1489,4,2,2
6176,2026/09/09,02:29:14,9.487679E+01,8.962063E+01,9.497082E+01,1.105707E+02,7.574902E+01,1203,1046,1489,4,16,16
6177,2026/09/09,02:30:14,9.484436E+01,8.904346E+01,9.497082E+01,1.204929E+02,7.598735E+01,1203,1046,1489,4,16,16
6178,2026/09/09,02:31:14,9.487679E+01,8.824255E+01,9.497082E+01,2.483463E+02,6.906615E+01,1203,1046,1489,4,16,16
6179,2026/09/09,02:32:14,9.484436E+01,8.725033E+01,9.497082E+01,2.816797E+02,6.767509E+01,1203,1046,1489,4,16,16
6180,2026/09/09,02:33:14,9.484436E+01,8.590467E+01,9.497082E+01,3.050584E+02,7.940175E+01,1203,1046,1489,4,16,16
6181,2026/09/09,02:34:14,9.487679E+01,8.491245E+01,9.497082E+01,2.108625E+02,6.959630E+01,1203,1046,1489,4,2,2
6182,2026/09/09,02:35:14,9.484436E+01,8.606356E+01,9.497082E+01,1.602464E+02,7.743190E+01,1203,1048,1491,4,2,2
6183,2026/09/09,02:36:14,9.487679E+01,8.725033E+01,9.497082E+01,3.537614E+02,6.854086E+01,1203,1050,1493,4,2,2
6184,2026/09/09,02:37:14,9.484436E+01,8.853113E+01,9.497082E+01,1.765889E+02,7.541342E+01,1203,1051,1495,4,2,2
6185,2026/09/09,02:38:14,9.484436E+01,9.000648E+01,9.497082E+01,1.768807E+02,7.551070E+01,1203,1053,1496,4,16,16
6186,2026/09/09,02:39:14,9.484436E+01,8.914073E+01,9.500324E+01,1.804151E+02,7.541342E+01,1203,1053,1496,4,16,16
6187,2026/09/09,02:40:14,9.484436E+01,8.811609E+01,9.497082E+01,1.823282E+02,7.531615E+01,1203,1053,1496,4,16,16
6188,2026/09/09,02:41:14,9.487679E+01,8.708820E+01,9.497082E+01,1.932231E+02,7.488326E+01,1203,1053,1496,4,16,16
6189,2026/09/09,02:42:14,9.481194E+01,8.635214E+01,9.497082E+01,1.454929E+02,7.565175E+01,1203,1053,1496,4,16,16
6190,2026/09/09,02:43:14,9.484436E+01,8.551881E+01,9.497082E+01,1.509403E+02,7.449902E+01,1203,1053,1496,4,16,16
6191,2026/09/09,02:44:14,9.487679E+01,8.516862E+01,9.497082E+01,1.432555E+02,7.551070E+01,1203,1054,1497,4,2,2
6192,2026/09/09,02:45:14,9.487679E+01,8.686446E+01,9.500324E+01,1.592737E+02,7.396887E+01,1203,1055,1498,4,2,2
6193,2026/09/09,02:46:14,9.487679E+01,8.853113E+01,9.497082E+01,1.320363E+02,7.464494E+01,1203,1057,1500,4,2,2
6194,2026/09/09,02:47:14,9.481194E+01,8.997406E+01,9.500324E+01,1.781777E+02,7.473735E+01,1203,1059,1502,4,16,16
6195,2026/09/09,02:48:14,9.484436E+01,8.901102E+01,9.497082E+01,1.817121E+02,7.521887E+01,1203,1059,1502,4,16,16
6196,2026/09/09,02:49:14,9.481194E+01,8.814851E+01,9.497082E+01,1.781777E+02,7.517023E+01,1203,1059,1502,4,16,16
6197,2026/09/09,02:50:14,9.484436E+01,8.747406E+01,9.497082E+01,1.246758E+02,7.589494E+01,1203,1059,1502,4,16,16
6198,2026/09/09,02:51:14,9.484436E+01,8.677043E+01,9.497082E+01,1.269131E+02,7.570039E+01,1203,1059,1502,4,16,16
6199,2026/09/09,02:52:14,9.484436E+01,8.599870E+01,9.497082E+01,1.506161E+02,7.445039E+01,1203,1059,1502,4,16,16
6200,2026/09/09,02:53:14,9.487679E+01,8.519780E+01,9.497082E+01,1.567121E+02,7.521887E+01,1203,1059,1502,4,16,16
6201,2026/09/09,02:54:14,9.484436E+01,8.593710E+01,9.500324E+01,1.442283E+02,7.363326E+01,1203,1060,1503,4,2,2
6202,2026/09/09,02:55:14,9.487679E+01,8.766537E+01,9.500324E+01,1.676070E+02,7.406615E+01,1203,1062,1504,4,2,2
6203,2026/09/09,02:56:14,9.484436E+01,8.926719E+01,9.500324E+01,1.765889E+02,7.517023E+01,1203,1064,1506,4,2,2
6204,2026/09/09,02:57:14,9.484436E+01,8.962063E+01,9.497082E+01,1.599222E+02,7.493191E+01,1203,1065,1507,4,16,16
6205,2026/09/09,02:58:14,9.484436E+01,8.878729E+01,9.497082E+01,1.672828E+02,7.512159E+01,1203,1065,1507,4,16,16
6206,2026/09/09,02:59:14,9.484436E+01,8.785992E+01,9.497082E+01,1.756161E+02,7.493191E+01,1203,1065,1507,4,16,16
6207,2026/09/09,03:00:14,9.484436E+01,8.699416E+01,9.497082E+01,1.688716E+02,7.502918E+01,1203,1065,1507,4,16,16
6208,2026/09/09,03:01:14,9.484436E+01,8.619326E+01,9.500324E+01,1.406939E+02,7.560311E+01,1203,1065,1507,4,16,16
6209,2026/09/09,03:02:14,9.481194E+01,8.539235E+01,9.497082E+01,1.592737E+02,7.531615E+01,1203,1065,1507,4,16,16
6210,2026/09/09,03:03:14,9.487679E+01,8.564851E+01,9.497082E+01,1.608625E+02,7.598735E+01,1203,1065,1508,4,2,2
6211,2026/09/09,03:04:14,9.487679E+01,8.718548E+01,9.497082E+01,1.756161E+02,7.526751E+01,1203,1067,1510,4,2,2
6212,2026/09/09,03:05:14,9.487679E+01,8.862841E+01,9.500324E+01,2.022049E+02,7.507782E+01,1203,1069,1511,4,2,2
6213,2026/09/09,03:06:14,9.484436E+01,9.000648E+01,9.497082E+01,2.006161E+02,7.517023E+01,1203,1071,1513,4,16,16
6214,2026/09/09,03:07:14,9.487679E+01,8.897860E+01,9.500324E+01,2.089494E+02,7.627918E+01,1203,1071,1513,4,16,16
6215,2026/09/09,03:08:14,9.484436E+01,8.795396E+01,9.497082E+01,1.868353E+02,7.502918E+01,1203,1071,1513,4,16,16
6216,2026/09/09,03:09:14,9.487679E+01,8.702659E+01,9.497082E+01,1.829767E+02,7.507782E+01,1204,1071,1513,4,16,16
6217,2026/09/09,03:10:14,9.484436E+01,8.603113E+01,9.497082E+01,1.848898E+02,7.493191E+01,1205,1071,1513,4,16,16
6218,2026/09/09,03:11:14,9.484436E+01,8.500648E+01,9.500324E+01,2.025292E+02,7.464494E+01,1207,1071,1513,4,16,16
6219,2026/09/09,03:12:14,9.484436E+01,8.599870E+01,9.497082E+01,2.076524E+02,7.473735E+01,1208,1072,1515,4,2,2
6220,2026/09/09,03:13:14,9.484436E+01,8.747406E+01,9.497082E+01,1.788262E+02,7.536478E+01,1210,1074,1516,4,2,2
6221,2026/09/09,03:14:14,9.484436E+01,8.907588E+01,9.497082E+01,1.451686E+02,7.551070E+01,1211,1076,1518,4,2,2
6222,2026/09/09,03:15:14,9.487679E+01,8.977951E+01,9.497082E+01,1.451686E+02,7.401751E+01,1213,1077,1519,4,16,16
6223,2026/09/09,03:16:14,9.487679E+01,8.897860E+01,9.497082E+01,1.708171E+02,7.401751E+01,1215,1077,1519,4,16,16
6224,2026/09/09,03:17:14,9.487679E+01,8.801881E+01,9.497082E+01,1.865110E+02,7.363326E+01,1216,1077,1519,4,16,16
6225,2026/09/09,03:18:14,9.484436E+01,8.673801E+01,9.497082E+01,2.739948E+02,7.426070E+01,1218,1077,1519,4,16,16
6226,2026/09/09,03:19:14,9.484436E+01,8.529507E+01,9.497082E+01,2.691634E+02,7.459630E+01,1219,1077,1519,4,16,16
6227,2026/09/09,03:20:14,9.484436E+01,8.551881E+01,9.497082E+01,2.714008E+02,7.507782E+01,1221,1078,1520,4,2,2
6228,2026/09/09,03:21:14,9.484436E+01,8.625811E+01,9.497082E+01,5.309338E+02,6.998055E+01,1222,1080,1522,8,2,2
6229,2026/09/09,03:22:14,9.484436E+01,8.737679E+01,9.500324E+01,2.348898E+02,7.521887E+01,1222,1082,1524,8,2,2
6230,2026/09/09,03:23:14,9.484436E+01,8.885214E+01,9.497082E+01,1.874838E+02,7.507782E+01,1222,1084,1525,8,2,2
6231,2026/09/09,03:24:14,9.484436E+01,8.990921E+01,9.497082E+01,1.903372E+02,7.531615E+01,1222,1085,1527,8,16,16
6232,2026/09/09,03:25:14,9.484436E+01,8.856356E+01,9.497082E+01,1.922828E+02,7.690175E+01,1222,1085,1527,8,16,16
6233,2026/09/09,03:26:14,9.487679E+01,8.683204E+01,9.497082E+01,3.643320E+02,8.045720E+01,1222,1085,1527,8,16,16
6234,2026/09/09,03:27:14,9.484436E+01,8.542477E+01,9.497082E+01,1.740272E+02,7.498055E+01,1222,1085,1527,8,16,16
6235,2026/09/09,03:28:14,9.487679E+01,8.542477E+01,9.497082E+01,3.214008E+02,8.002431E+01,1222,1086,1528,8,2,2
6236,2026/09/09,03:29:14,9.484436E+01,8.696174E+01,9.497082E+01,1.861868E+02,7.507782E+01,1222,1088,1530,8,2,2
6237,2026/09/09,03:30:14,9.487679E+01,8.843385E+01,9.500324E+01,1.900454E+02,7.507782E+01,1222,1090,1531,8,2,2
6238,2026/09/09,03:31:14,9.484436E+01,8.981194E+01,9.497082E+01,2.089494E+02,7.565175E+01,1222,1092,1533,8,2,2
6239,2026/09/09,03:32:14,9.487679E+01,8.917316E+01,9.497082E+01,2.130999E+02,7.469358E+01,1222,1092,1533,8,16,16
6240,2026/09/09,03:33:14,9.481194E+01,8.795396E+01,9.497082E+01,2.461089E+02,7.406615E+01,1222,1092,1533,8,16,16
6241,2026/09/09,03:34:14,9.487679E+01,8.670558E+01,9.497082E+01,2.272049E+02,7.449902E+01,1222,1092,1533,8,16,16
6242,2026/09/09,03:35:14,9.484436E+01,8.555124E+01,9.497082E+01,1.647211E+02,7.526751E+01,1222,1092,1533,8,16,16
6243,2026/09/09,03:36:14,9.490921E+01,8.519780E+01,9.497082E+01,1.951686E+02,7.459630E+01,1222,1092,1534,8,2,2
6244,2026/09/09,03:37:14,9.484436E+01,8.667316E+01,9.500324E+01,1.909857E+02,7.507782E+01,1222,1094,1536,8,2,2
6245,2026/09/09,03:38:14,9.487679E+01,8.814851E+01,9.500324E+01,1.858625E+02,7.521887E+01,1222,1096,1537,8,2,2
6246,2026/09/09,03:39:14,9.487679E+01,8.962063E+01,9.497082E+01,1.877756E+02,7.517023E+01,1222,1098,1539,8,2,2
6247,2026/09/09,03:40:14,9.487679E+01,8.939689E+01,9.497082E+01,1.740272E+02,7.521887E+01,1222,1098,1540,8,16,16
6248,2026/09/09,03:41:14,9.484436E+01,8.843385E+01,9.497082E+01,1.733787E+02,7.387646E+01,1222,1098,1540,8,16,16
6249,2026/09/09,03:42:14,9.487679E+01,8.757134E+01,9.497082E+01,1.487030E+02,7.551070E+01,1222,1098,1540,8,16,16
6250,2026/09/09,03:43:14,9.487679E+01,8.657588E+01,9.497082E+01,2.054151E+02,7.473735E+01,1222,1098,1540,8,16,16
6251,2026/09/09,03:44:14,9.487679E+01,8.551881E+01,9.497082E+01,2.083009E+02,7.541342E+01,1222,1098,1540,8,16,16
6252,2026/09/09,03:45:14,9.484436E+01,8.542477E+01,9.497082E+01,1.845979E+02,7.473735E+01,1222,1099,1540,8,2,2
6253,2026/09/09,03:46:14,9.484436E+01,8.696174E+01,9.497082E+01,1.730545E+02,7.536478E+01,1222,1101,1542,8,2,2
6254,2026/09/09,03:47:14,9.487679E+01,8.866084E+01,9.497082E+01,1.272374E+02,7.377918E+01,1222,1103,1544,8,2,2
6255,2026/09/09,03:48:14,9.484436E+01,8.994164E+01,9.497082E+01,1.317121E+02,7.396887E+01,1222,1104,1545,8,16,16
6256,2026/09/09,03:49:14,9.484436E+01,8.926719E+01,9.497082E+01,1.374838E+02,7.416342E+01,1222,1104,1545,8,16,16
6257,2026/09/09,03:50:14,9.487679E+01,8.866084E+01,9.497082E+01,1.198768E+02,7.603599E+01,1222,1104,1545,8,16,16
6258,2026/09/09,03:51:14,9.487679E+01,8.795396E+01,9.497082E+01,1.185798E+02,7.507782E+01,1222,1104,1545,8,16,16
6259,2026/09/09,03:52:14,9.484436E+01,8.712063E+01,9.497082E+01,4.341764E+02,6.873055E+01,1222,1104,1545,8,16,16
6260,2026/09/09,03:53:14,9.487679E+01,8.571336E+01,9.497082E+01,1.913100E+02,7.454766E+01,1222,1104,1545,8,16,16
6261,2026/09/09,03:54:14,9.481194E+01,8.503891E+01,9.497082E+01,2.787938E+02,7.435311E+01,1222,1105,1546,8,2,2
6262,2026/09/09,03:55:14,9.481194E+01,8.619326E+01,9.497082E+01,2.499352E+02,7.536478E+01,1222,1106,1547,8,2,2
6263,2026/09/09,03:56:14,9.487679E+01,8.705902E+01,9.497082E+01,2.759079E+02,7.623055E+01,1222,1108,1549,8,2,2
6264,2026/09/09,03:57:14,9.484436E+01,8.776265E+01,9.497082E+01,2.400130E+02,7.873055E+01,1222,1110,1551,8,2,2
6265,2026/09/09,03:58:14,9.484436E+01,8.881972E+01,9.497082E+01,3.611219E+02,6.801070E+01,1222,1112,1552,8,2,2
6266,2026/09/09,03:59:14,9.484436E+01,8.968548E+01,9.497082E+01,1.929313E+02,7.901751E+01,1222,1114,1554,8,2,2
6267,2026/09/09,04:00:14,9.484436E+01,8.920558E+01,9.497082E+01,4.066148E+02,6.877918E+01,1222,1114,1555,8,16,16
6268,2026/09/09,04:01:14,9.487679E+01,8.788911E+01,9.497082E+01,1.961089E+02,7.502918E+01,1222,1114,1555,8,16,16
6269,2026/09/09,04:02:14,9.487679E+01,8.708820E+01,9.497082E+01,1.522374E+02,7.526751E+01,1222,1114,1555,8,16,16
6270,2026/09/09,04:03:14,9.487679E+01,8.631972E+01,9.497082E+01,1.845979E+02,7.507782E+01,1222,1114,1555,8,16,16
6271,2026/09/09,04:04:14,9.487679E+01,8.532750E+01,9.497082E+01,2.323282E+02,7.498055E+01,1222,1114,1555,8,16,16
6272,2026/09/09,04:05:14,9.487679E+01,8.568094E+01,9.497082E+01,2.028534E+02,7.488326E+01,1222,1115,1556,8,2,2
6273,2026/09/09,04:06:14,9.484436E+01,8.699416E+01,9.497082E+01,1.938716E+02,7.483463E+01,1222,1117,1557,8,2,2
6274,2026/09/09,04:07:14,9.484436E+01,8.849870E+01,9.497082E+01,1.848898E+02,7.517023E+01,1222,1119,1559,8,2,2
6275,2026/09/09,04:08:14,9.487679E+01,8.997406E+01,9.500324E+01,1.836252E+02,7.531615E+01,1222,1121,1561,8,2,2
6276,2026/09/09,04:09:14,9.481194E+01,8.920558E+01,9.497082E+01,1.983787E+02,7.502918E+01,1222,1121,1561,8,16,16
6277,2026/09/09,04:10:14,9.487679E+01,8.814851E+01,9.497082E+01,1.961089E+02,7.498055E+01,1222,1121,1561,8,16,16
6278,2026/09/09,04:11:14,9.484436E+01,8.692931E+01,9.497082E+01,2.861544E+02,7.421206E+01,1222,1121,1561,8,16,16
6279,2026/09/09,04:12:14,9.487679E+01,8.535992E+01,9.497082E+01,3.569715E+02,7.324902E+01,1222,1121,1561,8,16,16
6280,2026/09/09,04:13:14,9.487679E+01,8.510377E+01,9.500324E+01,3.534371E+02,7.574902E+01,1222,1122,1562,8,2,2
6281,2026/09/09,04:14:14,9.487679E+01,8.609599E+01,9.500324E+01,2.733463E+02,7.469358E+01,1222,1124,1564,8,2,2
6282,2026/09/09,04:15:14,9.484436E+01,8.715305E+01,9.497082E+01,1.669585E+02,7.733463E+01,1222,1126,1566,8,2,2
6283,2026/09/09,04:16:14,9.484436E+01,8.833982E+01,9.497082E+01,2.829442E+02,7.440175E+01,1222,1127,1567,8,2,2
6284,2026/09/09,04:17:14,9.484436E+01,8.926719E+01,9.497082E+01,2.874514E+02,7.512159E+01,1222,1129,1569,8,2,2
6285,2026/09/09,04:18:14,9.484436E+01,8.952335E+01,9.497082E+01,2.502594E+02,7.435311E+01,1222,1130,1570,8,16,16
6286,2026/09/09,04:19:14,9.487679E+01,8.814851E+01,9.497082E+01,2.698120E+02,7.478599E+01,1222,1130,1570,8,16,16
6287,2026/09/09,04:20:14,9.487679E+01,8.696174E+01,9.497082E+01,2.736706E+02,7.483463E+01,1222,1130,1570,8,16,16
6288,2026/09/09,04:21:14,9.484436E+01,8.551881E+01,9.497082E+01,2.803826E+02,7.565175E+01,1222,1130,1570,8,16,16
6289,2026/09/09,04:22:14,9.487679E+01,8.529507E+01,9.500324E+01,1.804151E+02,7.685311E+01,1222,1131,1571,8,2,2
6290,2026/09/09,04:23:14,9.487679E+01,8.616084E+01,9.497082E+01,4.678340E+02,7.248055E+01,1222,1133,1573,8,2,2
6291,2026/09/09,04:24:14,9.487679E+01,8.718548E+01,9.497082E+01,1.996433E+02,7.512159E+01,1222,1135,1574,8,2,2
6292,2026/09/09,04:25:14,9.484436E+01,8.792153E+01,9.497082E+01,4.527562E+02,7.334630E+01,1222,1137,1576,8,2,2
6293,2026/09/09,04:26:14,9.487679E+01,8.878729E+01,9.497082E+01,2.954604E+02,7.551070E+01,1222,1138,1578,8,2,2
6294,2026/09/09,04:27:14,9.487679E+01,8.958820E+01,9.497082E+01,3.313230E+02,7.454766E+01,1222,1140,1580,8,2,2
6295,2026/09/09,04:28:14,9.487679E+01,8.955578E+01,9.497082E+01,1.708171E+02,7.551070E+01,1222,1141,1580,8,16,16
6296,2026/09/09,04:29:14,9.484436E+01,8.779507E+01,9.497082E+01,2.582685E+02,7.488326E+01,1222,1141,1580,8,16,16
6297,2026/09/09,04:30:14,9.487679E+01,8.609599E+01,9.497082E+01,5.588197E+02,6.820525E+01,1222,1141,1580,8,16,16
6298,2026/09/09,04:31:14,9.484436E+01,8.449416E+01,9.497082E+01,4.694229E+02,7.685311E+01,1222,1142,1581,8,2,2
6299,2026/09/09,04:32:14,9.484436E+01,8.494164E+01,9.497082E+01,4.293774E+02,7.041342E+01,1222,1144,1583,8,2,2
6300,2026/09/09,04:33:14,9.484436E+01,8.475033E+01,9.500324E+01,4.428340E+02,7.738326E+01,1222,1146,1585,8,2,2
6301,2026/09/09,04:34:14,9.484436E+01,8.481518E+01,9.497082E+01,4.508431E+02,7.320039E+01,1222,1147,1586,8,2,2
6302,2026/09/09,04:35:14,9.484436E+01,8.507134E+01,9.497082E+01,3.604734E+02,7.507782E+01,1222,1149,1588,8,2,2
6303,2026/09/09,04:36:14,9.484436E+01,8.551881E+01,9.497082E+01,3.931582E+02,7.305933E+01,1222,1151,1590,8,2,2
6304,2026/09/09,04:37:14,9.484436E+01,8.568094E+01,9.497082E+01,4.832036E+02,7.305933E+01,1222,1153,1592,8,2,2
6305,2026/09/09,04:38:14,9.484436E+01,8.555124E+01,9.497082E+01,4.963359E+02,7.449902E+01,1222,1155,1593,8,2,2
6306,2026/09/09,04:39:14,9.487679E+01,8.568094E+01,9.497082E+01,4.969844E+02,7.267509E+01,1222,1156,1595,8,2,2
6307,2026/09/09,04:40:14,9.484436E+01,8.603113E+01,9.497082E+01,3.537614E+02,7.531615E+01,1222,1158,1597,8,2,2
6308,2026/09/09,04:41:14,9.484436E+01,8.699416E+01,9.497082E+01,3.351816E+02,7.199902E+01,1222,1160,1598,8,2,2
6309,2026/09/09,04:42:14,9.484436E+01,8.766537E+01,9.497082E+01,3.307069E+02,7.507782E+01,1222,1162,1600,8,2,2
6310,2026/09/09,04:43:14,9.484436E+01,8.881972E+01,9.497082E+01,2.265564E+02,7.473735E+01,1222,1164,1602,8,2,2
6311,2026/09/09,04:44:14,9.481194E+01,8.952335E+01,9.497082E+01,3.383917E+02,7.445039E+01,1222,1165,1604,8,2,2
6312,2026/09/09,04:45:14,9.484436E+01,8.958820E+01,9.497082E+01,2.259079E+02,7.551070E+01,1222,1166,1605,8,16,16
6313,2026/09/09,04:46:14,9.484436E+01,8.817770E+01,9.497082E+01,3.307069E+02,7.464494E+01,1222,1166,1605,8,16,16
6314,2026/09/09,04:47:14,9.487679E+01,8.660831E+01,9.497082E+01,1.487030E+02,7.714494E+01,1222,1166,1605,8,16,16
6315,2026/09/09,04:48:14,9.487679E+01,8.564851E+01,9.497082E+01,2.348898E+02,7.426070E+01,1222,1166,1605,8,16,16
6316,2026/09/09,04:49:14,9.484436E+01,8.523022E+01,9.497082E+01,2.252918E+02,7.473735E+01,1222,1167,1605,8,2,2
6317,2026/09/09,04:50:14,9.487679E+01,8.644942E+01,9.497082E+01,3.345331E+02,7.171206E+01,1222,1169,1607,8,2,2
6318,2026/09/09,04:51:14,9.487679E+01,8.757134E+01,9.497082E+01,2.701362E+02,7.478599E+01,1222,1171,1609,8,2,2
6319,2026/09/09,04:52:14,9.487679E+01,8.859599E+01,9.497082E+01,2.672503E+02,7.507782E+01,1222,1172,1610,8,2,2
6320,2026/09/09,04:53:14,9.484436E+01,8.994164E+01,9.497082E+01,2.585927E+02,7.411478E+01,1222,1174,1612,8,2,2
6321,2026/09/09,04:54:14,9.484436E+01,8.897860E+01,9.497082E+01,2.358625E+02,7.430933E+01,1222,1174,1612,8,16,16
6322,2026/09/09,04:55:14,9.484436E+01,8.795396E+01,9.497082E+01,1.502918E+02,7.565175E+01,1222,1174,1612,8,16,16
6323,2026/09/09,04:56:14,9.487679E+01,8.664073E+01,9.497082E+01,3.326200E+02,7.464494E+01,1222,1174,1612,8,16,16
6324,2026/09/09,04:57:14,9.487679E+01,8.488003E+01,9.497082E+01,3.060311E+02,7.541342E+01,1222,1174,1612,8,2,2
6325,2026/09/09,04:58:14,9.487679E+01,8.529507E+01,9.497082E+01,4.005512E+02,7.551070E+01,1222,1176,1614,8,2,2
6326,2026/09/09,04:59:14,9.484436E+01,8.564851E+01,9.500324E+01,3.931582E+02,7.435311E+01,1222,1178,1616,8,2,2
6327,2026/09/09,05:00:14,9.490921E+01,8.625811E+01,9.497082E+01,3.665694E+02,7.493191E+01,1222,1180,1617,8,2,2
6328,2026/09/09,05:01:14,9.490921E+01,8.677043E+01,9.497082E+01,3.284371E+02,7.666342E+01,1222,1181,1619,8,2,2
6329,2026/09/09,05:02:14,9.481194E+01,8.769780E+01,9.497082E+01,3.111544E+02,7.401751E+01,1222,1183,1621,8,2,2
6330,2026/09/09,05:03:14,9.484436E+01,8.862841E+01,9.497082E+01,2.922503E+02,7.454766E+01,1222,1185,1622,8,2,2
6331,2026/09/09,05:04:14,9.484436E+01,8.958820E+01,9.500324E+01,2.842412E+02,7.464494E+01,1222,1187,1624,8,2,2
6332,2026/09/09,05:05:14,9.484436E+01,8.929961E+01,9.497082E+01,2.842412E+02,7.565175E+01,1222,1188,1625,8,16,16
6333,2026/09/09,05:06:14,9.487679E+01,8.788911E+01,9.497082E+01,2.752594E+02,7.387646E+01,1222,1188,1625,8,16,16
6334,2026/09/09,05:07:14,9.484436E+01,8.651427E+01,9.497082E+01,3.294099E+02,7.156615E+01,1222,1188,1625,8,16,16
6335,2026/09/09,05:08:14,9.484436E+01,8.494164E+01,9.497082E+01,2.544423E+02,7.493191E+01,1222,1188,1625,8,16,16
6336,2026/09/09,05:09:14,9.487679E+01,8.551881E+01,9.497082E+01,3.537614E+02,7.517023E+01,1222,1189,1626,8,2,2
6337,2026/09/09,05:10:14,9.484436E+01,8.568094E+01,9.497082E+01,3.976654E+02,7.757295E+01,1222,1191,1628,8,2,2
6338,2026/09/09,05:11:14,9.487679E+01,8.599870E+01,9.497082E+01,3.957198E+02,7.551070E+01,1222,1193,1630,8,2,2
6339,2026/09/09,05:12:14,9.490921E+01,8.641699E+01,9.497082E+01,3.896563E+02,7.565175E+01,1222,1195,1632,8,2,2
6340,2026/09/09,05:13:14,9.484436E+01,8.680286E+01,9.497082E+01,4.194553E+02,7.353599E+01,1222,1197,1633,8,2,2
6341,2026/09/09,05:14:14,9.484436E+01,8.718548E+01,9.497082E+01,3.896563E+02,7.555447E+01,1222,1198,1635,8,2,2
6342,2026/09/09,05:15:14,9.484436E+01,8.740921E+01,9.497082E+01,4.469844E+02,7.498055E+01,1222,1200,1637,8,2,2
6343,2026/09/09,05:16:14,9.481194E+01,8.753891E+01,9.500324E+01,4.123865E+02,7.502918E+01,0,2,1,8,2,2
6344,2026/09/09,05:17:14,9.487679E+01,8.773022E+01,9.497082E+01,4.870623E+02,7.104086E+01,0,4,3,8,2,2
6345,2026/09/09,05:18:14,9.484436E+01,8.740921E+01,9.497082E+01,5.271077E+02,7.839008E+01,0,5,5,8,2,2
6346,2026/09/09,05:19:14,9.484436E+01,8.715305E+01,9.497082E+01,4.937743E+02,7.502918E+01,0,7,7,8,2,2
6347,2026/09/09,05:20:14,9.487679E+01,8.696174E+01,9.497082E+01,5.517834E+02,7.281615E+01,0,9,8,8,2,2
6348,2026/09/09,05:21:14,9.484436E+01,8.644942E+01,9.497082E+01,5.332036E+02,7.671206E+01,0,11,10,8,2,2
6349,2026/09/09,05:22:14,9.484436E+01,8.606356E+01,9.497082E+01,5.559338E+02,7.498055E+01,0,13,12,8,2,2
6350,2026/09/09,05:23:14,9.484436E+01,8.564851E+01,9.497082E+01,5.373541E+02,7.613326E+01,0,14,13,8,2,2
6351,2026/09/09,05:24:14,9.490921E+01,8.529507E+01,9.497082E+01,5.351168E+02,7.551070E+01,0,16,15,8,2,2
6352,2026/09/09,05:25:14,9.487679E+01,8.513619E+01,9.497082E+01,4.440986E+02,7.521887E+01,0,18,17,8,2,2
6353,2026/09/09,05:26:14,9.484436E+01,8.471790E+01,9.497082E+01,6.312257E+02,7.248055E+01,0,20,19,8,2,2
6354,2026/09/09,05:27:14,9.487679E+01,8.382296E+01,9.497082E+01,5.943904E+02,7.973735E+01,0,22,20,8,2,2
6355,2026/09/09,05:28:14,9.487679E+01,8.375811E+01,9.497082E+01,3.934825E+02,7.757295E+01,0,23,22,8,2,2
6356,2026/09/09,05:29:14,9.490921E+01,8.439689E+01,9.497082E+01,3.607977E+02,7.521887E+01,0,25,24,8,2,2
6357,2026/09/09,05:30:14,9.487679E+01,8.497406E+01,9.497082E+01,3.595331E+02,7.521887E+01,0,27,25,8,2,2
6358,2026/09/09,05:31:14,9.484436E+01,8.558366E+01,9.497082E+01,2.723735E+02,7.661478E+01,0,29,27,8,2,2
6359,2026/09/09,05:32:14,9.484436E+01,8.660831E+01,9.500324E+01,2.820039E+02,7.603599E+01,0,31,29,8,2,2
6360,2026/09/09,05:33:14,9.484436E+01,8.760377E+01,9.500324E+01,2.742867E+02,7.507782E+01,0,32,31,8,2,2
6361,2026/09/09,05:34:14,9.487679E+01,8.862841E+01,9.497082E+01,2.762322E+02,7.502918E+01,0,34,32,8,2,2
6362,2026/09/09,05:35:14,9.484436E+01,8.962063E+01,9.497082E+01,2.784695E+02,7.483463E+01,0,36,34,8,2,2
6363,2026/09/09,05:36:14,9.484436E+01,8.891699E+01,9.497082E+01,3.765240E+02,7.478599E+01,0,37,35,8,16,16
6364,2026/09/09,05:37:14,9.487679E+01,8.708820E+01,9.500324E+01,2.877432E+02,7.613326E+01,0,37,35,8,16,16
6365,2026/09/09,05:38:14,9.484436E+01,8.526265E+01,9.497082E+01,4.002270E+02,7.517023E+01,0,37,35,8,16,16
6366,2026/09/09,05:39:14,9.484436E+01,8.500648E+01,9.497082E+01,3.656291E+02,7.498055E+01,0,38,36,8,2,2
6367,2026/09/09,05:40:14,9.487679E+01,8.555124E+01,9.500324E+01,3.688068E+02,7.483463E+01,0,40,38,8,2,2
6368,2026/09/09,05:41:14,9.487679E+01,8.596952E+01,9.497082E+01,3.825876E+02,7.565175E+01,0,42,39,8,2,2
6369,2026/09/09,05:42:14,9.484436E+01,8.673801E+01,9.497082E+01,3.044099E+02,7.555447E+01,0,44,41,8,2,2
6370,2026/09/09,05:43:14,9.487679E+01,8.750648E+01,9.497082E+01,3.447795E+02,7.430933E+01,0,45,43,8,2,2
6371,2026/09/09,05:44:14,9.487679E+01,8.817770E+01,9.497082E+01,3.345331E+02,7.473735E+01,0,47,45,8,2,2
6372,2026/09/09,05:45:14,9.484436E+01,8.901102E+01,9.500324E+01,2.749352E+02,7.469358E+01,0,49,46,8,2,2
6373,2026/09/09,05:46:14,9.484436E+01,8.997406E+01,9.497082E+01,2.621271E+02,7.526751E+01,0,51,48,8,16,16
6374,2026/09/09,05:47:14,9.487679E+01,8.872244E+01,9.497082E+01,2.419261E+02,7.565175E+01,0,51,48,8,16,16
6375,2026/09/09,05:48:14,9.481194E+01,8.737679E+01,9.497082E+01,2.714008E+02,7.464494E+01,0,51,48,8,16,16
6376,2026/09/09,05:49:14,9.487679E+01,8.596952E+01,9.497082E+01,2.768483E+02,7.440175E+01,0,51,48,8,16,16
6377,2026/09/09,05:50:14,9.481194E+01,8.503891E+01,9.497082E+01,2.880674E+02,7.440175E+01,0,51,48,8,2,2
6378,2026/09/09,05:51:14,9.484436E+01,8.548638E+01,9.497082E+01,4.168936E+02,7.469358E+01,0,53,50,8,2,2
6379,2026/09/09,05:52:14,9.487679E+01,8.606356E+01,9.500324E+01,3.422179E+02,7.680447E+01,0,55,52,8,2,2
6380,2026/09/09,05:53:14,9.484436E+01,8.680286E+01,9.497082E+01,3.374189E+02,7.459630E+01,0,57,53,8,2,2
6381,2026/09/09,05:54:14,9.487679E+01,8.725033E+01,9.497082E+01,3.941310E+02,7.440175E+01,0,58,55,8,2,2
6382,2026/09/09,05:55:14,9.487679E+01,8.753891E+01,9.497082E+01,4.312905E+02,7.406615E+01,0,60,57,8,2,2
6383,2026/09/09,05:56:14,9.487679E+01,8.763295E+01,9.500324E+01,4.274644E+02,7.531615E+01,0,62,59,8,2,2
6384,2026/09/09,05:57:14,9.484436E+01,8.782750E+01,9.497082E+01,3.854734E+02,7.593871E+01,0,64,60,8,2,2
6385,2026/09/09,05:58:14,9.487679E+01,8.805124E+01,9.497082E+01,5.069066E+02,7.185797E+01,0,66,62,8,2,2
6386,2026/09/09,05:59:14,9.487679E+01,8.808366E+01,9.497082E+01,4.976330E+02,7.464494E+01,0,67,64,8,2,2
6387,2026/09/09,06:00:14,9.487679E+01,8.792153E+01,9.500324E+01,4.117380E+02,7.709630E+01,0,69,65,8,2,2
6388,2026/09/09,06:01:14,9.484436E+01,8.849870E+01,9.497082E+01,4.034371E+02,7.344358E+01,0,71,67,8,2,2
6389,2026/09/09,06:02:14,9.484436E+01,8.805124E+01,9.497082E+01,5.591440E+02,7.483463E+01,0,73,69,8,2,2
6390,2026/09/09,06:03:14,9.484436E+01,8.779507E+01,9.497082E+01,4.732815E+02,7.593871E+01,0,75,71,8,2,2
6391,2026/09/09,06:04:14,9.487679E+01,8.731518E+01,9.497082E+01,5.565824E+02,7.488326E+01,0,76,72,8,2,2
6392,2026/09/09,06:05:14,9.484436E+01,8.683204E+01,9.497082E+01,4.956874E+02,7.685311E+01,0,78,74,8,2,2
6393,2026/09/09,06:06:14,9.487679E+01,8.644942E+01,9.497082E+01,5.821985E+02,7.536478E+01,0,80,76,8,2,2
6394,2026/09/09,06:07:14,9.484436E+01,8.580740E+01,9.497082E+01,6.539883E+02,7.195039E+01,0,82,77,8,2,2
6395,2026/09/09,06:08:14,9.484436E+01,8.516862E+01,9.500324E+01,5.976005E+02,7.473735E+01,0,84,79,8,2,2
6396,2026/09/09,06:09:14,9.490921E+01,8.439689E+01,9.497082E+01,7.042802E+02,7.123055E+01,0,85,81,8,2,2
6397,2026/09/09,06:10:14,9.484436E+01,8.353437E+01,9.497082E+01,6.517510E+02,7.123055E+01,0,87,82,8,2,2
6398,2026/09/09,06:11:14,9.487679E+01,8.241245E+01,9.500324E+01,7.055772E+02,7.570039E+01,0,89,84,8,2,2
6399,2026/09/09,06:12:14,9.484436E+01,8.164397E+01,9.497082E+01,6.552529E+02,7.286478E+01,0,91,86,8,2,2
6400,2026/09/09,06:13:14,9.487679E+01,8.081064E+01,9.497082E+01,6.914721E+02,7.271887E+01,0,93,88,8,2,2
6401,2026/09/09,06:14:14,9.484436E+01,8.010377E+01,9.500324E+01,6.581388E+02,6.782101E+01,0,94,89,8,2,2
6402,2026/09/09,06:15:14,9.487679E+01,7.888781E+01,9.500324E+01,6.952983E+02,7.498055E+01,0,96,91,8,2,2
6403,2026/09/09,06:16:14,9.487679E+01,7.747730E+01,9.497082E+01,6.824903E+02,7.574902E+01,0,98,93,8,2,2
6404,2026/09/09,06:17:14,9.487679E+01,7.632296E+01,9.497082E+01,6.123217E+02,7.642023E+01,0,100,94,8,2,2
6405,2026/09/09,06:18:14,9.481194E+01,7.546044E+01,9.497082E+01,5.748379E+02,7.728599E+01,0,101,96,8,2,2
6406,2026/09/09,06:19:14,9.487679E+01,7.478600E+01,9.500324E+01,5.559338E+02,7.623055E+01,0,103,98,8,2,2
6407,2026/09/09,06:20:14,9.487679E+01,7.411479E+01,9.497082E+01,5.815824E+02,7.637159E+01,0,105,100,8,2,2
6408,2026/09/09,06:21:14,9.484436E+01,7.357004E+01,9.497082E+01,5.876459E+02,7.536478E+01,0,107,101,8,2,2
6409,2026/09/09,06:22:14,9.487679E+01,7.292802E+01,9.497082E+01,5.886187E+02,7.541342E+01,0,109,103,8,2,2
6410,2026/09/09,06:23:14,9.484436E+01,7.283074E+01,9.500324E+01,4.681582E+02,7.536478E+01,0,110,105,8,2,2
6411,2026/09/09,06:24:14,9.487679E+01,7.279832E+01,9.497082E+01,4.662127E+02,7.546206E+01,0,112,106,8,2,2
6412,2026/09/09,06:25:14,9.487679E+01,7.296044E+01,9.497082E+01,4.143320E+02,7.570039E+01,0,114,108,8,2,2
6413,2026/09/09,06:26:14,9.484436E+01,7.331064E+01,9.497082E+01,3.915694E+02,7.488326E+01,0,116,110,8,2,2
6414,2026/09/09,06:27:14,9.481194E+01,7.369650E+01,9.500324E+01,3.915694E+02,7.483463E+01,0,118,112,8,2,2
6415,2026/09/09,06:28:14,9.487679E+01,7.411479E+01,9.497082E+01,3.854734E+02,7.521887E+01,0,119,113,8,2,2
6416,2026/09/09,06:29:14,9.484436E+01,7.452983E+01,9.497082E+01,3.890078E+02,7.512159E+01,0,121,115,8,2,2
6417,2026/09/09,06:30:14,9.484436E+01,7.472115E+01,9.497082E+01,4.841764E+02,7.301070E+01,0,123,117,8,2,2
6418,2026/09/09,06:31:14,9.487679E+01,7.456226E+01,9.497082E+01,5.665046E+02,7.257782E+01,0,125,118,8,2,2
6419,2026/09/09,06:32:14,9.484436E+01,7.392023E+01,9.497082E+01,5.937419E+02,7.435311E+01,0,127,120,8,2,2
6420,2026/09/09,06:33:14,9.487679E+01,7.350519E+01,9.497082E+01,5.309338E+02,7.598735E+01,0,128,122,8,2,2
6421,2026/09/09,06:34:14,9.487679E+01,7.340791E+01,9.497082E+01,5.440662E+02,7.113326E+01,0,130,124,8,2,2
6422,2026/09/09,06:35:14,9.487679E+01,7.292802E+01,9.500324E+01,6.152075E+02,7.142509E+01,0,132,125,8,2,2
6423,2026/09/09,06:36:14,9.481194E+01,7.244812E+01,9.497082E+01,4.979572E+02,7.738326E+01,0,134,127,8,2,2
6424,2026/09/09,06:37:14,9.487679E+01,7.199741E+01,9.500324E+01,5.834955E+02,7.401751E+01,0,136,129,8,2,2
6425,2026/09/09,06:38:14,9.487679E+01,7.145266E+01,9.497082E+01,5.354410E+02,7.714494E+01,0,137,130,8,2,2
6426,2026/09/09,06:39:14,9.487679E+01,7.094034E+01,9.497082E+01,6.463035E+02,7.377918E+01,0,139,132,8,2,2
6427,2026/09/09,06:40:14,9.487679E+01,7.026913E+01,9.497082E+01,5.690662E+02,7.493191E+01,0,141,134,8,2,2
6428,2026/09/09,06:41:14,9.484436E+01,7.020428E+01,9.497082E+01,5.565824E+02,7.166342E+01,0,143,135,8,2,2
6429,2026/09/09,06:42:14,9.487679E+01,6.969196E+01,9.500324E+01,4.835279E+02,7.858463E+01,0,145,137,8,2,2
6430,2026/09/09,06:43:14,9.487679E+01,6.969196E+01,9.497082E+01,4.915370E+02,7.199902E+01,0,146,139,8,2,2
6431,2026/09/09,06:44:14,9.487679E+01,6.972439E+01,9.497082E+01,3.598573E+02,7.911478E+01,0,148,141,8,2,2
6432,2026/09/09,06:45:14,9.484436E+01,7.036317E+01,9.500324E+01,4.104734E+02,7.368191E+01,0,150,142,8,2,2
6433,2026/09/09,06:46:14,9.484436E+01,7.071661E+01,9.497082E+01,3.005837E+02,7.695039E+01,0,152,144,8,2,2
6434,2026/09/09,06:47:14,9.487679E+01,7.142023E+01,9.497082E+01,4.207198E+02,7.349222E+01,0,154,146,8,2,2
6435,2026/09/09,06:48:14,9.490921E+01,7.161479E+01,9.500324E+01,4.392996E+02,7.445039E+01,0,155,147,8,2,2
6436,2026/09/09,06:49:14,9.484436E+01,7.199741E+01,9.497082E+01,3.899806E+02,7.473735E+01,0,157,149,8,2,2
6437,2026/09/09,06:50:14,9.484436E+01,7.241570E+01,9.497082E+01,3.351816E+02,7.723735E+01,0,159,151,8,2,2
6438,2026/09/09,06:51:14,9.484436E+01,7.308691E+01,9.497082E+01,3.242867E+02,7.555447E+01,0,161,153,8,2,2
6439,2026/09/09,06:52:14,9.484436E+01,7.385538E+01,9.497082E+01,3.040856E+02,7.473735E+01,0,163,154,8,2,2
6440,2026/09/09,06:53:14,9.487679E+01,7.468872E+01,9.497082E+01,3.028210E+02,7.570039E+01,0,164,156,8,2,2
6441,2026/09/09,06:54:14,9.490921E+01,7.542802E+01,9.497082E+01,3.377432E+02,7.512159E+01,0,166,158,8,2,2
6442,2026/09/09,06:55:14,9.487679E+01,7.606680E+01,9.497082E+01,3.797017E+02,7.329766E+01,0,168,159,8,2,2
6443,2026/09/09,06:56:14,9.487679E+01,7.642023E+01,9.497082E+01,3.934825E+02,7.502918E+01,0,170,161,8,2,2
6444,2026/09/09,06:57:14,9.484436E+01,7.677367E+01,9.497082E+01,4.050259E+02,7.454766E+01,0,171,163,8,2,2
6445,2026/09/09,06:58:14,9.484436E+01,7.709145E+01,9.497082E+01,4.136835E+02,7.459630E+01,0,173,165,8,2,2
6446,2026/09/09,06:59:14,9.484436E+01,7.680610E+01,9.500324E+01,5.450389E+02,7.498055E+01,0,175,166,8,2,2
6447,2026/09/09,07:00:14,9.484436E+01,7.626135E+01,9.497082E+01,6.379702E+02,7.262646E+01,0,177,168,8,2,2
6448,2026/09/09,07:01:14,9.484436E+01,7.536317E+01,9.497082E+01,5.636187E+02,7.873055E+01,0,179,170,8,2,2
6449,2026/09/09,07:02:14,9.487679E+01,7.497730E+01,9.497082E+01,4.976330E+02,7.642023E+01,0,180,171,8,2,2
6450,2026/09/09,07:03:14,9.487679E+01,7.488327E+01,9.497082E+01,4.931258E+02,7.555447E+01,0,182,173,8,2,2
6451,2026/09/09,07:04:14,9.484436E+01,7.472115E+01,9.497082E+01,4.595007E+02,7.579766E+01,0,184,175,8,2,2
6452,2026/09/09,07:05:14,9.487679E+01,7.507458E+01,9.497082E+01,4.242542E+02,7.387646E+01,0,186,176,8,2,2
6453,2026/09/09,07:06:14,9.487679E+01,7.539559E+01,9.497082E+01,4.155966E+02,7.661478E+01,0,188,178,8,2,2
6454,2026/09/09,07:07:14,9.487679E+01,7.581064E+01,9.497082E+01,3.825876E+02,7.551070E+01,0,189,180,8,2,2
6455,2026/09/09,07:08:14,9.487679E+01,7.619650E+01,9.497082E+01,3.918936E+02,7.512159E+01,0,191,182,8,2,2
6456,2026/09/09,07:09:14,9.484436E+01,7.648508E+01,9.497082E+01,3.697795E+02,7.603599E+01,0,193,183,8,2,2
6457,2026/09/09,07:10:14,9.484436E+01,7.744488E+01,9.497082E+01,2.595655E+02,7.579766E+01,0,195,185,8,2,2
6458,2026/09/09,07:11:14,9.487679E+01,7.824579E+01,9.497082E+01,3.944553E+02,7.315175E+01,0,197,187,8,2,2
6459,2026/09/09,07:12:14,9.487679E+01,7.866408E+01,9.497082E+01,2.980221E+02,7.723735E+01,0,198,188,8,2,2
6460,2026/09/09,07:13:14,9.484436E+01,7.955901E+01,9.497082E+01,3.207523E+02,7.445039E+01,0,200,190,8,2,2
6461,2026/09/09,07:14:14,9.487679E+01,8.029832E+01,9.497082E+01,3.194877E+02,7.488326E+01,0,202,192,8,2,2
6462,2026/09/09,07:15:14,9.484436E+01,8.109923E+01,9.497082E+01,3.124189E+02,7.493191E+01,0,204,193,8,2,2
6463,2026/09/09,07:16:14,9.487679E+01,8.186771E+01,9.500324E+01,3.319715E+02,7.478599E+01,0,206,195,8,2,2
6464,2026/09/09,07:17:14,9.487679E+01,8.257134E+01,9.500324E+01,3.210765E+02,7.473735E+01,0,207,197,8,2,2
6465,2026/09/09,07:18:14,9.487679E+01,8.333982E+01,9.497082E+01,3.156291E+02,7.478599E+01,0,209,199,8,2,2
6466,2026/09/09,07:19:14,9.487679E+01,8.410831E+01,9.497082E+01,3.194877E+02,7.483463E+01,0,211,200,8,2,2
6467,2026/09/09,07:20:14,9.487679E+01,8.488003E+01,9.497082E+01,3.159533E+02,7.498055E+01,0,213,202,8,2,2
6468,2026/09/09,07:21:14,9.477951E+01,8.568094E+01,9.497082E+01,3.188392E+02,7.507782E+01,0,215,204,8,2,2
6469,2026/09/09,07:22:14,9.487679E+01,8.638457E+01,9.497082E+01,3.133917E+02,7.517023E+01,0,216,205,8,2,2
6470,2026/09/09,07:23:14,9.487679E+01,8.725033E+01,9.497082E+01,2.989624E+02,7.551070E+01,0,218,207,8,2,2
6471,2026/09/09,07:24:14,9.487679E+01,8.805124E+01,9.497082E+01,3.072957E+02,7.546206E+01,0,220,209,8,2,2
6472,2026/09/09,07:25:14,9.484436E+01,8.897860E+01,9.500324E+01,2.983139E+02,7.430933E+01,0,222,211,8,2,2
6473,2026/09/09,07:26:14,9.484436E+01,8.981194E+01,9.497082E+01,2.948120E+02,7.449902E+01,0,224,212,8,2,2
6474,2026/09/09,07:27:14,9.487679E+01,8.878729E+01,9.497082E+01,3.294099E+02,7.473735E+01,0,224,213,8,16,16
6475,2026/09/09,07:28:14,9.487679E+01,8.712063E+01,9.493839E+01,3.140402E+02,7.521887E+01,0,224,213,8,16,16
6476,2026/09/09,07:29:14,9.487679E+01,8.545720E+01,9.497082E+01,3.210765E+02,7.498055E+01,0,224,213,8,16,16
6477,2026/09/09,07:30:14,9.484436E+01,8.529507E+01,9.497082E+01,3.031453E+02,7.627918E+01,0,225,214,8,2,2
6478,2026/09/09,07:31:14,9.487679E+01,8.628729E+01,9.497082E+01,2.851816E+02,7.526751E+01,0,227,216,8,2,2
6479,2026/09/09,07:32:14,9.487679E+01,8.715305E+01,9.497082E+01,3.034695E+02,7.521887E+01,0,229,217,8,2,2
6480,2026/09/09,07:33:14,9.487679E+01,8.792153E+01,9.497082E+01,3.307069E+02,7.469358E+01,0,230,219,8,2,2
6481,2026/09/09,07:34:14,9.487679E+01,8.869326E+01,9.497082E+01,3.479896E+02,7.176070E+01,0,232,221,8,2,2
6482,2026/09/09,07:35:14,9.484436E+01,8.885214E+01,9.497082E+01,4.338521E+02,7.570039E+01,0,234,222,8,2,2
6483,2026/09/09,07:36:14,9.487679E+01,8.897860E+01,9.497082E+01,4.383593E+02,7.435311E+01,0,236,224,8,2,2
6484,2026/09/09,07:37:14,9.487679E+01,8.914073E+01,9.497082E+01,4.303502E+02,7.469358E+01,0,238,226,8,2,2
6485,2026/09/09,07:38:14,9.484436E+01,8.933204E+01,9.497082E+01,4.582036E+02,7.473735E+01,0,239,227,8,2,2
6486,2026/09/09,07:39:14,9.484436E+01,8.958820E+01,9.497082E+01,4.136835E+02,7.488326E+01,0,241,229,8,2,2
6487,2026/09/09,07:40:14,9.487679E+01,8.975033E+01,9.497082E+01,4.300259E+02,7.464494E+01,0,243,231,8,2,2
6488,2026/09/09,07:41:14,9.487679E+01,8.997406E+01,9.497082E+01,3.723411E+02,7.743190E+01,0,245,233,8,16,16
6489,2026/09/09,07:42:14,9.484436E+01,8.817770E+01,9.500324E+01,3.518483E+02,7.637159E+01,0,245,233,8,16,16
6490,2026/09/09,07:43:14,9.484436E+01,8.651427E+01,9.497082E+01,3.316472E+02,7.469358E+01,0,245,233,8,16,16
6491,2026/09/09,07:44:14,9.484436E+01,8.494164E+01,9.497082E+01,2.906291E+02,7.560311E+01,0,245,233,8,16,16
6492,2026/09/09,07:45:14,9.484436E+01,8.571336E+01,9.500324E+01,1.836252E+02,7.685311E+01,0,246,234,8,2,2
6493,2026/09/09,07:46:14,9.484436E+01,8.715305E+01,9.497082E+01,2.079767E+02,7.478599E+01,0,248,236,8,2,2
6494,2026/09/09,07:47:14,9.487679E+01,8.811609E+01,9.497082E+01,2.919261E+02,7.449902E+01,0,250,238,8,2,2
6495,2026/09/09,07:48:14,9.487679E+01,8.936446E+01,9.497082E+01,2.522049E+02,7.401751E+01,0,252,239,8,2,2
6496,2026/09/09,07:49:14,9.484436E+01,8.968548E+01,9.497082E+01,2.009403E+02,7.502918E+01,0,253,240,8,16,16
6497,2026/09/09,07:50:14,9.487679E+01,8.837225E+01,9.500324E+01,1.996433E+02,7.488326E+01,0,253,240,8,16,16
6498,2026/09/09,07:51:14,9.484436E+01,8.705902E+01,9.497082E+01,2.553826E+02,7.512159E+01,0,253,240,8,16,16
6499,2026/09/09,07:52:14,9.484436E+01,8.548638E+01,9.497082E+01,2.473736E+02,7.752918E+01,0,253,240,8,16,16
6500,2026/09/09,07:53:14,9.487679E+01,8.513619E+01,9.497082E+01,3.370947E+02,7.709630E+01,0,254,241,8,2,2
6501,2026/09/09,07:54:14,9.487679E+01,8.599870E+01,9.497082E+01,3.444553E+02,7.368191E+01,0,256,243,8,2,2
6502,2026/09/09,07:55:14,9.484436E+01,8.696174E+01,9.497082E+01,3.431907E+02,7.406615E+01,0,257,245,8,2,2
6503,2026/09/09,07:56:14,9.484436E+01,8.737679E+01,9.497082E+01,6.200065E+02,6.854086E+01,0,259,246,8,2,2
6504,2026/09/09,07:57:14,9.484436E+01,8.651427E+01,9.497082E+01,6.129702E+02,7.502918E+01,0,261,248,8,2,2
6505,2026/09/09,07:58:14,9.484436E+01,8.705902E+01,9.497082E+01,2.214332E+02,7.613326E+01,0,263,250,8,2,2
6506,2026/09/09,07:59:14,9.487679E+01,8.830740E+01,9.497082E+01,2.220817E+02,7.589494E+01,0,265,251,8,2,2
6507,2026/09/09,08:00:14,9.484436E+01,8.955578E+01,9.497082E+01,2.217575E+02,7.464494E+01,0,266,253,8,2,2
6508,2026/09/09,08:01:14,9.484436E+01,8.910831E+01,9.497082E+01,3.457523E+02,7.406615E+01,0,267,254,8,16,16
6509,2026/09/09,08:02:14,9.484436E+01,8.731518E+01,9.497082E+01,3.284371E+02,7.469358E+01,0,267,254,8,16,16
6510,2026/09/09,08:03:14,9.484436E+01,8.510377E+01,9.497082E+01,6.417964E+02,7.031615E+01,0,267,254,8,16,16
6511,2026/09/09,08:04:14,9.487679E+01,8.311609E+01,9.497082E+01,6.603762E+02,7.507782E+01,0,268,255,16,4,2
6512,2026/09/09,08:05:14,9.484436E+01,8.190013E+01,9.497082E+01,2.887160E+02,7.752918E+01,0,270,257,16,4,2
6513,2026/09/09,08:06:14,9.487679E+01,8.138781E+01,9.497082E+01,3.444553E+02,7.411478E+01,0,271,259,16,4,2
6514,2026/09/09,08:07:14,9.487679E+01,8.081064E+01,9.497082E+01,3.486382E+02,7.517023E+01,0,272,261,16,4,2
6515,2026/09/09,08:08:14,9.484436E+01,8.020104E+01,9.497082E+01,3.547341E+02,7.517023E+01,0,274,262,16,4,2
6516,2026/09/09,08:09:14,9.484436E+01,7.949741E+01,9.497082E+01,4.127108E+02,7.478599E+01,0,275,264,16,4,2
6517,2026/09/09,08:10:14,9.484436E+01,7.869650E+01,9.497082E+01,3.768158E+02,7.488326E+01,0,276,266,16,4,2
6518,2026/09/09,08:11:14,9.484436E+01,7.792477E+01,9.497082E+01,3.781129E+02,7.502918E+01,0,278,267,16,4,2
6519,2026/09/09,08:12:14,9.484436E+01,7.561933E+01,9.497082E+01,7.296044E+02,7.411478E+01,0,279,269,16,4,2
6520,2026/09/09,08:13:14,9.487679E+01,7.328146E+01,9.497082E+01,4.021401E+02,8.660992E+01,0,280,271,16,4,2
6521,2026/09/09,08:14:14,9.484436E+01,7.254215E+01,9.497082E+01,3.848249E+02,7.521887E+01,0,281,273,16,4,2
6522,2026/09/09,08:15:14,9.487679E+01,7.174125E+01,9.497082E+01,3.822633E+02,7.531615E+01,0,283,274,16,4,2
6523,2026/09/09,08:16:14,9.487679E+01,7.100519E+01,9.497082E+01,3.825876E+02,7.517023E+01,0,284,276,16,4,2
6524,2026/09/09,08:17:14,9.484436E+01,7.013943E+01,9.497082E+01,3.963683E+02,7.526751E+01,0,285,278,16,4,2
6525,2026/09/09,08:18:14,9.487679E+01,7.017186E+01,9.497082E+01,3.505512E+02,7.637159E+01,1,287,280,2,4,2
6526,2026/09/09,08:19:14,9.487679E+01,7.001297E+01,9.497082E+01,6.965953E+02,6.873055E+01,3,287,281,2,4,2
6527,2026/09/09,08:20:14,9.484436E+01,6.850519E+01,9.500324E+01,7.385538E+02,7.810311E+01,5,287,283,2,4,2
6528,2026/09/09,08:21:14,9.484436E+01,6.809014E+01,9.497082E+01,3.982815E+02,7.593871E+01,6,287,285,2,4,2
6529,2026/09/09,08:22:14,9.484436E+01,6.824903E+01,9.500324E+01,4.027886E+02,7.507782E+01,8,287,286,2,4,2
6530,2026/09/09,08:23:14,9.484436E+01,6.844358E+01,9.497082E+01,3.890078E+02,7.613326E+01,10,287,288,2,4,2
6531,2026/09/09,08:24:14,9.484436E+01,6.895590E+01,9.497082E+01,3.204280E+02,7.411478E+01,12,287,290,2,4,2
6532,2026/09/09,08:25:14,9.487679E+01,6.962711E+01,9.497082E+01,3.044099E+02,7.555447E+01,13,287,292,2,4,2
6533,2026/09/09,08:26:14,9.487679E+01,7.010701E+01,9.497082E+01,3.662451E+02,7.536478E+01,15,287,293,2,4,2
6534,2026/09/09,08:27:14,9.487679E+01,6.962711E+01,9.497082E+01,6.972438E+02,7.185797E+01,17,287,295,2,4,2
6535,2026/09/09,08:28:14,9.484436E+01,6.786641E+01,9.497082E+01,7.840792E+02,7.498055E+01,19,287,297,2,4,2
6536,2026/09/09,08:29:14,9.484436E+01,6.725681E+01,9.497082E+01,4.886511E+02,7.743190E+01,21,287,298,2,4,2
6537,2026/09/09,08:30:14,9.487679E+01,6.722439E+01,9.500324E+01,4.345007E+02,7.565175E+01,22,287,300,2,4,2
6538,2026/09/09,08:31:14,9.487679E+01,6.722439E+01,9.497082E+01,4.354734E+02,7.469358E+01,24,287,302,2,4,2
6539,2026/09/09,08:32:14,9.481194E+01,6.722439E+01,9.497082E+01,4.524319E+02,7.560311E+01,26,287,303,2,4,2
6540,2026/09/09,08:33:14,9.484436E+01,6.706550E+01,9.497082E+01,4.671855E+02,7.469358E+01,28,287,305,2,4,2
6541,2026/09/09,08:34:14,9.487679E+01,6.696822E+01,9.497082E+01,4.678340E+02,7.353599E+01,29,287,307,2,4,2
6542,2026/09/09,08:35:14,9.484436E+01,6.619975E+01,9.497082E+01,7.946498E+02,6.791342E+01,31,287,309,2,4,2
6543,2026/09/09,08:36:14,9.487679E+01,6.402075E+01,9.497082E+01,8.997406E+02,7.382782E+01,33,287,310,2,4,2
6544,2026/09/09,08:37:14,9.484436E+01,6.257782E+01,9.497082E+01,5.274319E+02,7.901751E+01,35,287,312,2,4,2
6545,2026/09/09,08:38:14,9.484436E+01,6.216278E+01,9.497082E+01,5.181258E+02,7.551070E+01,37,287,314,2,4,2
6546,2026/09/09,08:39:14,9.484436E+01,6.165046E+01,9.497082E+01,5.469520E+02,7.541342E+01,38,287,315,2,4,2
6547,2026/09/09,08:40:14,9.487679E+01,6.119974E+01,9.497082E+01,5.142996E+02,7.584630E+01,40,287,317,2,4,2
6548,2026/09/09,08:41:14,9.487679E+01,6.081712E+01,9.497082E+01,5.078794E+02,7.570039E+01,42,287,319,2,4,2
6549,2026/09/09,08:42:14,9.484436E+01,6.046368E+01,9.497082E+01,5.049935E+02,7.584630E+01,44,287,320,2,4,2
6550,2026/09/09,08:43:14,9.487679E+01,6.001622E+01,9.497082E+01,7.250973E+02,6.488813E+01,45,287,322,2,4,2
6551,2026/09/09,08:44:14,9.487679E+01,5.834955E+01,9.497082E+01,7.548962E+02,7.473735E+01,47,287,324,2,4,2
6552,2026/09/09,08:45:14,9.487679E+01,5.658561E+01,9.500324E+01,6.110571E+02,8.396887E+01,49,287,326,2,4,2
6553,2026/09/09,08:46:14,9.487679E+01,5.584955E+01,9.497082E+01,4.969844E+02,7.829766E+01,51,287,327,2,4,2
6554,2026/09/09,08:47:14,9.484436E+01,5.549611E+01,9.497082E+01,4.998703E+02,7.478599E+01,53,287,329,2,4,2
6555,2026/09/09,08:48:14,9.487679E+01,5.514592E+01,9.497082E+01,5.389429E+02,7.339494E+01,54,287,331,2,4,2
6556,2026/09/09,08:49:14,9.487679E+01,5.460117E+01,9.497082E+01,5.424773E+02,7.512159E+01,56,287,332,2,4,2
6557,2026/09/09,08:50:14,9.487679E+01,5.418288E+01,9.497082E+01,5.075551E+02,7.469358E+01,58,287,334,2,4,2
6558,2026/09/09,08:51:14,9.487679E+01,5.341440E+01,9.497082E+01,7.731842E+02,6.863813E+01,60,287,336,2,4,2
6559,2026/09/09,08:52:14,9.484436E+01,5.174773E+01,9.497082E+01,7.385538E+02,7.570039E+01,61,287,337,2,4,2
6560,2026/09/09,08:53:14,9.484436E+01,5.136511E+01,9.497082E+01,4.159209E+02,7.589494E+01,63,287,339,2,4,2
6561,2026/09/09,08:54:14,9.484436E+01,5.133269E+01,9.497082E+01,4.527562E+02,7.445039E+01,65,287,341,2,4,2
6562,2026/09/09,08:55:14,9.484436E+01,5.088522E+01,9.497082E+01,5.117056E+02,7.498055E+01,67,287,343,2,4,2
6563,2026/09/09,08:56:14,9.487679E+01,5.059663E+01,9.497082E+01,4.123865E+02,7.820039E+01,68,287,344,2,4,2
6564,2026/09/09,08:57:14,9.484436E+01,5.030804E+01,9.497082E+01,5.133268E+02,7.488326E+01,70,287,346,2,4,2
6565,2026/09/09,08:58:14,9.487679E+01,4.973087E+01,9.497082E+01,7.533074E+02,6.483949E+01,72,287,348,2,4,2
6566,2026/09/09,08:59:14,9.484436E+01,4.764916E+01,9.497082E+01,8.750649E+02,7.426070E+01,74,287,349,2,4,2
6567,2026/09/09,09:00:14,9.484436E+01,4.633269E+01,9.497082E+01,4.316148E+02,8.074902E+01,76,287,351,2,4,2
6568,2026/09/09,09:01:14,9.484436E+01,4.585279E+01,9.497082E+01,5.395914E+02,7.507782E+01,77,287,353,2,4,2
6569,2026/09/09,09:02:14,9.484436E+01,4.569390E+01,9.497082E+01,4.072633E+02,7.618191E+01,79,287,355,2,4,2
6570,2026/09/09,09:03:14,9.487679E+01,4.562906E+01,9.497082E+01,4.873541E+02,7.387646E+01,81,287,356,2,4,2
6571,2026/09/09,09:04:14,9.487679E+01,4.549935E+01,9.497082E+01,3.883593E+02,7.675584E+01,83,287,358,2,4,2
6572,2026/09/09,09:05:14,9.490921E+01,4.572633E+01,9.497082E+01,3.986057E+02,7.560311E+01,85,287,360,2,4,2
6573,2026/09/09,09:06:14,9.484436E+01,4.569390E+01,9.497082E+01,5.165370E+02,7.421206E+01,86,287,361,2,4,2
6574,2026/09/09,09:07:14,9.490921E+01,4.534047E+01,9.497082E+01,5.274319E+02,7.199902E+01,88,287,363,2,4,2
6575,2026/09/09,09:08:14,9.487679E+01,4.518158E+01,9.497082E+01,4.896239E+02,7.493191E+01,90,287,365,2,4,2
6576,2026/09/09,09:09:14,9.487679E+01,4.501945E+01,9.497082E+01,4.662127E+02,7.546206E+01,92,287,366,2,4,2
6577,2026/09/09,09:10:14,9.484436E+01,4.479572E+01,9.497082E+01,4.700714E+02,7.493191E+01,93,287,368,2,4,2
6578,2026/09/09,09:11:14,9.487679E+01,4.466926E+01,9.497082E+01,4.652724E+02,7.536478E+01,95,287,370,2,4,2
6579,2026/09/09,09:12:14,9.487679E+01,4.440986E+01,9.497082E+01,5.145914E+02,7.387646E+01,97,287,372,2,4,2
6580,2026/09/09,09:13:14,9.487679E+01,4.453956E+01,9.500324E+01,3.970169E+02,7.464494E+01,99,287,373,2,4,2
6581,2026/09/09,09:14:14,9.484436E+01,4.473087E+01,9.497082E+01,3.902724E+02,7.507782E+01,101,287,375,2,4,2
6582,2026/09/09,09:15:14,9.484436E+01,4.508431E+01,9.497082E+01,3.755512E+02,7.536478E+01,102,287,377,2,4,2
6583,2026/09/09,09:16:14,9.487679E+01,4.501945E+01,9.497082E+01,5.395914E+02,7.161478E+01,104,287,378,2,4,2
6584,2026/09/09,09:17:14,9.487679E+01,4.498703E+01,9.497082E+01,3.649806E+02,7.598735E+01,106,287,380,2,4,2
6585,2026/09/09,09:18:14,9.487679E+01,4.492542E+01,9.497082E+01,4.149481E+02,7.637159E+01,108,287,382,2,4,2
6586,2026/09/09,09:19:14,9.490921E+01,4.524319E+01,9.497082E+01,3.691310E+02,7.560311E+01,110,287,383,2,4,2
6587,2026/09/09,09:20:14,9.487679E+01,4.556421E+01,9.497082E+01,4.127108E+02,7.421206E+01,111,287,385,2,4,2
6588,2026/09/09,09:21:14,9.487679E+01,4.566148E+01,9.497082E+01,4.707198E+02,7.483463E+01,113,287,387,2,4,2
6589,2026/09/09,09:22:14,9.484436E+01,4.540532E+01,9.497082E+01,4.713359E+02,7.483463E+01,115,287,389,2,4,2
6590,2026/09/09,09:23:14,9.484436E+01,4.463684E+01,9.500324E+01,7.017186E+02,7.281615E+01,117,287,390,2,4,2
6591,2026/09/09,09:24:14,9.487679E+01,4.312906E+01,9.497082E+01,6.882620E+02,7.968871E+01,118,287,392,2,4,2
6592,2026/09/09,09:25:14,9.490921E+01,4.341764E+01,9.497082E+01,3.633593E+02,7.565175E+01,120,287,394,2,4,2
6593,2026/09/09,09:26:14,9.487679E+01,4.412452E+01,9.500324E+01,3.018483E+02,7.541342E+01,122,287,395,2,4,2
6594,2026/09/09,09:27:14,9.484436E+01,4.505188E+01,9.500324E+01,2.480220E+02,7.498055E+01,124,287,397,2,4,2
6595,2026/09/09,09:28:14,9.487679E+01,4.569390E+01,9.497082E+01,3.982815E+02,7.118191E+01,126,287,399,2,4,2
6596,2026/09/09,09:29:14,9.481194E+01,4.620623E+01,9.497082E+01,3.309987E+02,7.521887E+01,127,287,401,2,4,2
6597,2026/09/09,09:30:14,9.484436E+01,4.588522E+01,9.497082E+01,6.715953E+02,7.214494E+01,129,287,402,2,4,2
6598,2026/09/09,09:31:14,9.484436E+01,4.428340E+01,9.497082E+01,6.818418E+02,7.517023E+01,131,287,404,2,4,32
6599,2026/09/09,09:32:14,9.484436E+01,4.297017E+01,9.497082E+01,3.431907E+02,7.632782E+01,133,287,404,2,4,32
6600,2026/09/09,09:33:14,9.484436E+01,4.220169E+01,9.497082E+01,3.899806E+02,7.531615E+01,135,287,404,2,4,32
6601,2026/09/09,09:34:14,9.487679E+01,4.140078E+01,9.497082E+01,4.521401E+02,7.349222E+01,136,287,404,2,4,32
6602,2026/09/09,09:35:14,9.487679E+01,4.027886E+01,9.500324E+01,3.640078E+02,7.598735E+01,138,287,404,2,4,32
6603,2026/09/09,09:36:14,9.442607E+01,4.014916E+01,9.497082E+01,3.166018E+02,7.512159E+01,140,287,404,2,4,32
6604,2026/09/09,09:37:14,9.369002E+01,4.059987E+01,9.497082E+01,3.428664E+02,7.584630E+01,142,287,404,2,4,32
6605,2026/09/09,09:38:14,9.292153E+01,3.979897E+01,9.497082E+01,6.104086E+02,7.493191E+01,144,287,404,2,4,32
6606,2026/09/09,09:39:14,9.224709E+01,3.905967E+01,9.497082E+01,2.470493E+02,8.348735E+01,146,287,404,2,4,32
6607,2026/09/09,09:40:14,9.154346E+01,3.989300E+01,9.497082E+01,2.832685E+02,7.565175E+01,147,287,404,2,4,32
6608,2026/09/09,09:41:14,9.083982E+01,4.082361E+01,9.500324E+01,2.211089E+02,7.478599E+01,149,287,404,2,4,32
6609,2026/09/09,09:42:14,9.010052E+01,4.184825E+01,9.497082E+01,2.035020E+02,7.671206E+01,151,287,404,2,4,32
6610,2026/09/09,09:43:14,8.942931E+01,4.303502E+01,9.497082E+01,2.698120E+02,7.310311E+01,153,287,404,2,4,32
6611,2026/09/09,09:44:14,8.869326E+01,4.354734E+01,9.497082E+01,3.902724E+02,7.344358E+01,155,287,404,2,4,32
6612,2026/09/09,09:45:14,8.792153E+01,4.316148E+01,9.497082E+01,6.565499E+02,7.195039E+01,157,287,404,2,4,32
6613,2026/09/09,09:46:14,8.725033E+01,4.165694E+01,9.497082E+01,7.363165E+02,7.363326E+01,158,287,404,2,4,32
6614,2026/09/09,09:47:14,8.651427E+01,4.085603E+01,9.497082E+01,3.297341E+02,7.882295E+01,160,287,404,2,4,32
