"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
6615,2026/09/09,09:48:14,8.577497E+01,4.123865E+01,9.497082E+01,3.268483E+02,7.498055E+01,162,287,404,2,4,32
6616,2026/09/09,09:49:14,8.510377E+01,4.149481E+01,9.497082E+01,3.745785E+02,7.546206E+01,164,287,404,2,4,32
6617,2026/09/09,09:50:14,8.439689E+01,4.165694E+01,9.497082E+01,3.777886E+02,7.478599E+01,166,287,404,2,4,32
6618,2026/09/09,09:51:14,8.366084E+01,4.171855E+01,9.497082E+01,3.883593E+02,7.526751E+01,168,288,404,2,4,32
6619,2026/09/09,09:52:14,8.298962E+01,4.146239E+01,9.497082E+01,5.056420E+02,7.459630E+01,170,289,404,2,4,32
6620,2026/09/09,09:53:14,8.221790E+01,4.024643E+01,9.497082E+01,7.478599E+02,7.421206E+01,171,291,404,2,4,32
6621,2026/09/09,09:54:14,8.154669E+01,3.848249E+01,9.497082E+01,7.347277E+02,7.546206E+01,173,292,404,2,4,32
6622,2026/09/09,09:55:14,8.087225E+01,3.813230E+01,9.497082E+01,3.294099E+02,7.666342E+01,175,293,404,2,4,32
6623,2026/09/09,09:56:14,8.020104E+01,3.851492E+01,9.500324E+01,3.316472E+02,7.377918E+01,177,295,404,2,4,32
6624,2026/09/09,09:57:14,7.949741E+01,3.870947E+01,9.497082E+01,3.710765E+02,7.502918E+01,179,296,404,2,4,32
6625,2026/09/09,09:58:14,7.879053E+01,3.896563E+01,9.497082E+01,3.377432E+02,7.478599E+01,180,298,404,2,4,32
6626,2026/09/09,09:59:14,7.808691E+01,3.899805E+01,9.500324E+01,3.736382E+02,7.498055E+01,182,299,404,2,4,32
6627,2026/09/09,10:00:14,7.744488E+01,3.896563E+01,9.497082E+01,4.293774E+02,7.426070E+01,184,300,404,2,4,32
6628,2026/09/09,10:01:14,7.674125E+01,3.825875E+01,9.497082E+01,6.728923E+02,7.329766E+01,186,302,404,2,4,32
6629,2026/09/09,10:02:14,7.603437E+01,3.678664E+01,9.497082E+01,6.921207E+02,7.560311E+01,188,303,404,2,4,32
6630,2026/09/09,10:03:14,7.529832E+01,3.678664E+01,9.497082E+01,4.274644E+02,7.642023E+01,190,305,404,2,2,4
6631,2026/09/09,10:04:14,7.465630E+01,3.784371E+01,9.500324E+01,4.431582E+02,7.536478E+01,191,306,404,2,2,4
6632,2026/09/09,10:05:14,7.398508E+01,3.880350E+01,9.497082E+01,3.947795E+02,7.733463E+01,193,308,404,2,2,4
6633,2026/09/09,10:06:14,7.328146E+01,3.982815E+01,9.497082E+01,4.540532E+02,7.517023E+01,195,310,404,2,2,4
6634,2026/09/09,10:07:14,7.263943E+01,4.059987E+01,9.500324E+01,5.145914E+02,7.396887E+01,197,312,404,2,2,4
6635,2026/09/09,10:08:14,7.193580E+01,4.107977E+01,9.497082E+01,5.601168E+02,7.555447E+01,199,314,404,2,2,4
6636,2026/09/09,10:09:14,7.122893E+01,4.024643E+01,9.497082E+01,7.491570E+02,8.074902E+01,200,315,404,2,2,4
6637,2026/09/09,10:10:14,7.052529E+01,3.999027E+01,9.497082E+01,5.238975E+02,7.714494E+01,202,317,404,2,2,4
6638,2026/09/09,10:11:14,6.988327E+01,4.088846E+01,9.497082E+01,3.694553E+02,7.565175E+01,204,319,404,2,2,4
6639,2026/09/09,10:12:14,6.917964E+01,4.104734E+01,9.497082E+01,5.607328E+02,7.512159E+01,206,321,404,2,2,4
6640,2026/09/09,10:13:14,6.853761E+01,4.149481E+01,9.497082E+01,4.585279E+02,7.709630E+01,207,323,404,2,2,4
6641,2026/09/09,10:14:14,6.783398E+01,4.200713E+01,9.497082E+01,5.713035E+02,7.445039E+01,209,324,404,2,2,4
6642,2026/09/09,10:15:14,6.715954E+01,4.239300E+01,9.497082E+01,4.655966E+02,7.680447E+01,211,326,404,2,2,4
6643,2026/09/09,10:16:14,6.648833E+01,4.226329E+01,9.497082E+01,8.427043E+02,7.118191E+01,213,328,404,2,2,4
6644,2026/09/09,10:17:14,6.578146E+01,4.107977E+01,9.497082E+01,7.795720E+02,7.824902E+01,215,330,404,2,2,4
6645,2026/09/09,10:18:14,6.514268E+01,4.088846E+01,9.497082E+01,5.966277E+02,7.718871E+01,216,332,404,2,2,4
6646,2026/09/09,10:19:14,6.443580E+01,4.117380E+01,9.497082E+01,4.803178E+02,7.704766E+01,218,333,404,2,2,4
6647,2026/09/09,10:20:14,6.373217E+01,4.181583E+01,9.497082E+01,4.710441E+02,7.555447E+01,220,335,404,2,2,4
6648,2026/09/09,10:21:14,6.312257E+01,4.261673E+01,9.497082E+01,4.627108E+02,7.507782E+01,222,337,404,2,2,4
6649,2026/09/09,10:22:14,6.241894E+01,4.329118E+01,9.497082E+01,4.889754E+02,7.608463E+01,224,339,404,2,2,4
6650,2026/09/09,10:23:14,6.177692E+01,4.370623E+01,9.500324E+01,7.372892E+02,6.858949E+01,225,341,404,2,2,4
6651,2026/09/09,10:24:14,6.107328E+01,4.290532E+01,9.497082E+01,7.789559E+02,7.406615E+01,227,342,404,2,2,4
6652,2026/09/09,10:25:14,6.043126E+01,4.239300E+01,9.500324E+01,5.235733E+02,8.060311E+01,229,344,404,2,2,4
6653,2026/09/09,10:26:14,5.976006E+01,4.309663E+01,9.497082E+01,4.668612E+02,7.493191E+01,231,346,404,2,2,4
6654,2026/09/09,10:27:14,5.905318E+01,4.380350E+01,9.497082E+01,4.687743E+02,7.324902E+01,232,348,404,2,2,4
6655,2026/09/09,10:28:14,5.844682E+01,4.383593E+01,9.500324E+01,7.074903E+02,8.060311E+01,234,350,405,2,2,4
6656,2026/09/09,10:29:14,5.773995E+01,4.399481E+01,9.497082E+01,4.591764E+02,8.218871E+01,236,351,406,2,2,4
6657,2026/09/09,10:30:14,5.706874E+01,4.450713E+01,9.497082E+01,4.213683E+02,7.930447E+01,237,353,408,2,2,4
6658,2026/09/09,10:31:14,5.645914E+01,4.405967E+01,9.497082E+01,7.494488E+02,7.820039E+01,239,355,409,2,2,4
6659,2026/09/09,10:32:14,5.578470E+01,4.293774E+01,9.497082E+01,7.930286E+02,6.474222E+01,241,356,410,2,2,4
6660,2026/09/09,10:33:14,5.514592E+01,4.264916E+01,9.497082E+01,5.309338E+02,8.199902E+01,242,358,411,2,2,4
6661,2026/09/09,10:34:14,5.447147E+01,4.245785E+01,9.497082E+01,7.424125E+02,6.373540E+01,244,359,412,2,2,4
6662,2026/09/09,10:35:14,5.383269E+01,4.194553E+01,9.500324E+01,6.334631E+02,7.666342E+01,246,361,413,2,2,4
6663,2026/09/09,10:36:14,5.315824E+01,4.140078E+01,9.497082E+01,6.770428E+02,8.285992E+01,247,363,415,2,2,4
6664,2026/09/09,10:37:14,5.251622E+01,4.143320E+01,9.497082E+01,5.953307E+02,6.594358E+01,249,364,416,2,2,4
6665,2026/09/09,10:38:14,5.181258E+01,4.165694E+01,9.500324E+01,4.639754E+02,7.589494E+01,251,366,417,2,2,4
6666,2026/09/09,10:39:14,5.120298E+01,4.239300E+01,9.497082E+01,4.184825E+02,7.945039E+01,252,368,418,2,2,4
6667,2026/09/09,10:40:14,5.053178E+01,4.367380E+01,9.497082E+01,3.431907E+02,7.574902E+01,254,369,419,2,2,4
6668,2026/09/09,10:41:14,4.988976E+01,4.482815E+01,9.497082E+01,3.707523E+02,7.435311E+01,256,371,420,2,2,4
6669,2026/09/09,10:42:14,4.918612E+01,4.591764E+01,9.497082E+01,3.752270E+02,7.546206E+01,257,373,421,2,2,4
6670,2026/09/09,10:43:14,4.857653E+01,4.703956E+01,9.497082E+01,3.761997E+02,7.531615E+01,259,374,422,2,2,4
6671,2026/09/09,10:44:14,4.790532E+01,4.816148E+01,9.497082E+01,3.941310E+02,7.483463E+01,261,376,422,2,2,4
6672,2026/09/09,10:45:14,4.729572E+01,4.921855E+01,9.497082E+01,4.069391E+02,7.459630E+01,262,378,422,2,2,4
6673,2026/09/09,10:46:14,4.658885E+01,5.027562E+01,9.497082E+01,3.925422E+02,7.546206E+01,264,380,423,2,2,4
6674,2026/09/09,10:47:14,4.598249E+01,5.133269E+01,9.500324E+01,4.034371E+02,7.296206E+01,266,381,423,2,2,4
6675,2026/09/09,10:48:14,4.530804E+01,5.206874E+01,9.500324E+01,5.242218E+02,7.435311E+01,268,383,424,2,2,4
6676,2026/09/09,10:49:14,4.466926E+01,5.229248E+01,9.497082E+01,5.927692E+02,6.993191E+01,269,385,424,2,2,4
6677,2026/09/09,10:50:14,4.409209E+01,5.168612E+01,9.497082E+01,7.513943E+02,7.521887E+01,271,387,424,2,2,4
6678,2026/09/09,10:51:14,4.338522E+01,5.078794E+01,9.497082E+01,8.321336E+02,7.271887E+01,273,388,425,2,2,4
6679,2026/09/09,10:52:14,4.277886E+01,5.065824E+01,9.497082E+01,4.409209E+02,7.873055E+01,274,390,425,2,2,4
6680,2026/09/09,10:53:14,4.213684E+01,5.168612E+01,9.500324E+01,4.460441E+02,7.483463E+01,276,392,426,2,2,4
6681,2026/09/09,10:54:14,4.146239E+01,5.242218E+01,9.497082E+01,4.549935E+02,7.498055E+01,278,393,426,2,2,4
6682,2026/09/09,10:55:14,4.085603E+01,5.354410E+01,9.497082E+01,4.514916E+02,7.459630E+01,279,395,427,2,2,4
6683,2026/09/09,10:56:14,4.018158E+01,5.424773E+01,9.497082E+01,4.453956E+02,7.839008E+01,281,397,427,2,2,4
6684,2026/09/09,10:57:14,3.957199E+01,5.540208E+01,9.497082E+01,5.998379E+02,5.983949E+01,283,399,427,2,2,4
6685,2026/09/09,10:58:14,3.893320E+01,5.450389E+01,9.497082E+01,7.731842E+02,7.949902E+01,285,400,428,2,2,4
6686,2026/09/09,10:59:14,3.832361E+01,5.434501E+01,9.500324E+01,4.566148E+02,7.800584E+01,286,402,428,2,2,4
6687,2026/09/09,11:00:14,3.768158E+01,5.508107E+01,9.497082E+01,4.867380E+02,7.464494E+01,288,404,429,2,2,4
6688,2026/09/09,11:01:14,3.701038E+01,5.610571E+01,9.497082E+01,3.768158E+02,7.623055E+01,290,406,429,2,2,4
6689,2026/09/09,11:02:14,3.643320E+01,5.729248E+01,9.497082E+01,3.665694E+02,7.454766E+01,292,407,429,2,2,4
6690,2026/09/09,11:03:14,3.582361E+01,5.844682E+01,9.497082E+01,3.428664E+02,7.574902E+01,293,409,430,2,2,4
6691,2026/09/09,11:04:14,3.518483E+01,5.972763E+01,9.500324E+01,3.435149E+02,7.551070E+01,295,411,430,2,2,4
6692,2026/09/09,11:05:14,3.457523E+01,6.001622E+01,9.497082E+01,6.715953E+02,7.310311E+01,297,413,431,2,2,4
6693,2026/09/09,11:06:14,3.393320E+01,5.953308E+01,9.497082E+01,6.872892E+02,7.464494E+01,299,414,431,2,2,4
6694,2026/09/09,11:07:14,3.329442E+01,6.036641E+01,9.500324E+01,4.476330E+02,7.541342E+01,300,416,432,2,2,4
6695,2026/09/09,11:08:14,3.268483E+01,6.113813E+01,9.497082E+01,4.521401E+02,7.531615E+01,302,418,432,2,2,4
6696,2026/09/09,11:09:14,3.207523E+01,6.235409E+01,9.497082E+01,3.396563E+02,7.570039E+01,304,420,432,2,2,4
6697,2026/09/09,11:10:14,3.146563E+01,6.347601E+01,9.497082E+01,3.620947E+02,7.502918E+01,305,421,433,2,2,4
6698,2026/09/09,11:11:14,3.085927E+01,6.466278E+01,9.497082E+01,3.489624E+02,7.440175E+01,307,423,433,2,2,4
6699,2026/09/09,11:12:14,3.024968E+01,6.559014E+01,9.497082E+01,6.783398E+02,6.291829E+01,309,425,434,2,2,4
6700,2026/09/09,11:13:14,2.957523E+01,6.491894E+01,9.497082E+01,7.661155E+02,7.449902E+01,310,426,434,2,2,4
6701,2026/09/09,11:14:14,2.893645E+01,6.482166E+01,9.497082E+01,3.444553E+02,8.055447E+01,312,428,435,2,2,4
6702,2026/09/09,11:15:14,2.832685E+01,6.616732E+01,9.497082E+01,3.505512E+02,7.498055E+01,314,430,435,2,2,4
6703,2026/09/09,11:16:14,2.771725E+01,6.741570E+01,9.497082E+01,3.502270E+02,7.469358E+01,316,432,436,2,2,4
6704,2026/09/09,11:17:14,2.714008E+01,6.847276E+01,9.497082E+01,4.146239E+02,7.536478E+01,317,433,436,2,2,4
6705,2026/09/09,11:18:14,2.656615E+01,6.946822E+01,9.497082E+01,3.755512E+02,7.637159E+01,319,435,436,2,2,4
6706,2026/09/09,11:19:14,2.589170E+01,6.981842E+01,9.497082E+01,4.306420E+02,7.680447E+01,321,437,437,2,2,4
6707,2026/09/09,11:20:14,2.531453E+01,7.052529E+01,9.497082E+01,7.244812E+02,6.013132E+01,322,438,437,2,2,4
6708,2026/09/09,11:21:14,2.470493E+01,6.965954E+01,9.500324E+01,7.603438E+02,7.324902E+01,324,440,438,2,2,4
6709,2026/09/09,11:22:14,2.409857E+01,6.901751E+01,9.497082E+01,5.386187E+02,8.459144E+01,326,442,438,2,2,4
6710,2026/09/09,11:23:14,2.345655E+01,6.921207E+01,9.497082E+01,5.389429E+02,7.733463E+01,328,444,439,2,2,4
6711,2026/09/09,11:24:14,2.291180E+01,6.911479E+01,9.497082E+01,6.174449E+02,7.070039E+01,329,445,439,2,2,4
6712,2026/09/09,11:25:14,2.226978E+01,6.898508E+01,9.497082E+01,6.062257E+02,7.998055E+01,331,447,439,2,2,4
6713,2026/09/09,11:26:14,2.166343E+01,6.872893E+01,9.497082E+01,6.331388E+02,8.367704E+01,333,449,440,2,2,4
6714,2026/09/09,11:27:14,2.111868E+01,6.786641E+01,9.497082E+01,8.965305E+02,7.296206E+01,334,451,440,2,2,4
6715,2026/09/09,11:28:14,2.047665E+01,6.683852E+01,9.497082E+01,8.215629E+02,7.180933E+01,336,452,441,2,2,4
6716,2026/09/09,11:29:14,1.989948E+01,6.523671E+01,9.497082E+01,9.404345E+02,7.392023E+01,338,454,441,2,2,4
6717,2026/09/09,11:30:14,1.929313E+01,6.379702E+01,9.497082E+01,6.261025E+02,7.560311E+01,340,456,442,2,2,4
6718,2026/09/09,11:31:14,1.865110E+01,6.331388E+01,9.497082E+01,6.635862E+02,7.603599E+01,341,458,442,2,2,4
6719,2026/09/09,11:32:14,1.807393E+01,6.302854E+01,9.497082E+01,5.601168E+02,7.829766E+01,343,459,443,2,2,4
6720,2026/09/09,11:33:14,1.749676E+01,6.318742E+01,9.497082E+01,5.591440E+02,7.469358E+01,345,461,443,2,2,4
6721,2026/09/09,11:34:14,1.688716E+01,6.328470E+01,9.497082E+01,5.802853E+02,7.507782E+01,347,463,443,2,2,4
6722,2026/09/09,11:35:14,1.631323E+01,6.328470E+01,9.500324E+01,5.847601E+02,7.541342E+01,348,464,444,2,2,4
6723,2026/09/09,11:36:14,1.570363E+01,6.315499E+01,9.497082E+01,8.180286E+02,6.363813E+01,350,466,444,2,2,4
6724,2026/09/09,11:37:14,1.509403E+01,6.145590E+01,9.497082E+01,8.891699E+02,7.406615E+01,352,468,445,2,2,4
6725,2026/09/09,11:38:14,1.451686E+01,5.991894E+01,9.497082E+01,6.543126E+02,8.862840E+01,353,470,445,2,2,4
6726,2026/09/09,11:39:14,1.397211E+01,5.982166E+01,9.497082E+01,6.001622E+02,7.603599E+01,355,471,446,2,2,4
6727,2026/09/09,11:40:14,1.333333E+01,5.956550E+01,9.497082E+01,6.623217E+02,7.392023E+01,357,473,446,2,2,4
6728,2026/09/09,11:41:14,1.272374E+01,5.918288E+01,9.500324E+01,7.052529E+02,7.449902E+01,358,475,447,2,2,4
6729,2026/09/09,11:42:14,1.217899E+01,5.953308E+01,9.497082E+01,5.145914E+02,7.541342E+01,360,477,447,2,2,4
6730,2026/09/09,11:43:14,1.156939E+01,5.982166E+01,9.497082E+01,5.604086E+02,7.656615E+01,362,478,447,2,2,4
6731,2026/09/09,11:44:14,1.099222E+01,5.979248E+01,9.500324E+01,8.484760E+02,6.272373E+01,364,480,448,2,2,4
6732,2026/09/09,11:45:14,1.041505E+01,5.812581E+01,9.500324E+01,9.676719E+02,7.127918E+01,366,482,448,2,2,4
6733,2026/09/09,11:46:14,9.841116E+00,5.658561E+01,9.497082E+01,6.619974E+02,8.757295E+01,367,484,449,2,2,4
6734,2026/09/09,11:47:14,9.296369E+00,5.716278E+01,9.497082E+01,3.556745E+02,7.786478E+01,369,486,449,2,2,4
6735,2026/09/09,11:48:14,8.621920E+00,5.818742E+01,9.497082E+01,4.543774E+02,7.243191E+01,371,487,450,2,2,4
6736,2026/09/09,11:49:14,8.109598E+00,5.876460E+01,9.500324E+01,4.614138E+02,7.930447E+01,373,489,450,2,2,4
6737,2026/09/09,11:50:14,7.500000E+00,5.972763E+01,9.497082E+01,4.636511E+02,7.435311E+01,374,491,451,2,2,4
6738,2026/09/09,11:51:14,6.955253E+00,6.036641E+01,9.497082E+01,4.341764E+02,7.685311E+01,376,493,451,2,2,4
6739,2026/09/09,11:52:14,6.316473E+00,6.094358E+01,9.497082E+01,6.523671E+02,5.969844E+01,378,494,452,2,2,4
6740,2026/09/09,11:53:14,5.739300E+00,5.963035E+01,9.497082E+01,8.603113E+02,7.406615E+01,380,496,452,2,2,4
6741,2026/09/09,11:54:14,5.226978E+00,5.895914E+01,9.500324E+01,4.223411E+02,8.300584E+01,382,498,453,2,2,4
6742,2026/09/09,11:55:14,4.649806E+00,5.966278E+01,9.497082E+01,4.079118E+02,7.728599E+01,383,500,453,2,2,4
6743,2026/09/09,11:56:14,4.552529E+00,5.956550E+01,9.497082E+01,6.305772E+02,7.195039E+01,385,502,453,2,2,4
6744,2026/09/09,11:57:14,4.552529E+00,5.889429E+01,9.500324E+01,5.882944E+02,7.464494E+01,387,503,454,2,2,4
6745,2026/09/09,11:58:14,4.520104E+00,5.850843E+01,9.497082E+01,3.800259E+02,7.810311E+01,389,505,454,2,2,4
6746,2026/09/09,11:59:14,4.552529E+00,5.876460E+01,9.497082E+01,3.880350E+02,7.570039E+01,390,507,455,2,2,4
6747,2026/09/09,12:00:14,4.520104E+00,5.924773E+01,9.500324E+01,3.874189E+02,7.551070E+01,392,509,455,2,2,4
6748,2026/09/09,12:01:14,4.520104E+00,5.812581E+01,9.497082E+01,7.103762E+02,7.421206E+01,394,511,456,2,2,4
6749,2026/09/09,12:02:14,4.552529E+00,5.726006E+01,9.497082E+01,3.127432E+02,8.290855E+01,396,512,456,2,2,4
6750,2026/09/09,12:03:14,4.552529E+00,5.783723E+01,9.497082E+01,3.268483E+02,7.449902E+01,398,514,457,2,2,4
6751,2026/09/09,12:04:14,4.520104E+00,5.838197E+01,9.497082E+01,3.242867E+02,7.541342E+01,399,516,457,2,2,4
6752,2026/09/09,12:05:14,4.520104E+00,5.854086E+01,9.497082E+01,4.601492E+02,7.430933E+01,401,518,458,2,2,4
6753,2026/09/09,12:06:14,4.552529E+00,5.860571E+01,9.497082E+01,3.066472E+02,7.714494E+01,403,520,458,2,2,4
6754,2026/09/09,12:07:14,4.520104E+00,5.934177E+01,9.497082E+01,3.092088E+02,7.589494E+01,405,521,458,2,2,4
6755,2026/09/09,12:08:14,4.520104E+00,6.004864E+01,9.497082E+01,3.095331E+02,7.603599E+01,407,523,459,2,2,4
6756,2026/09/09,12:09:14,4.552529E+00,6.084955E+01,9.497082E+01,2.669261E+02,7.478599E+01,408,525,459,2,2,4
6757,2026/09/09,12:10:14,4.552529E+00,6.165046E+01,9.497082E+01,2.736706E+02,7.560311E+01,410,527,460,2,2,4
6758,2026/09/09,12:11:14,4.520104E+00,6.180934E+01,9.497082E+01,4.194553E+02,8.334144E+01,412,529,460,2,2,4
6759,2026/09/09,12:12:14,4.520104E+00,6.254540E+01,9.497082E+01,2.774968E+02,7.449902E+01,414,530,461,2,2,4
6760,2026/09/09,12:13:14,4.520104E+00,6.341116E+01,9.497082E+01,2.633917E+02,7.570039E+01,415,532,461,2,2,4
6761,2026/09/09,12:14:14,4.520104E+00,6.434177E+01,9.497082E+01,3.771401E+02,6.897373E+01,417,534,462,2,2,4
6762,2026/09/09,12:15:14,4.552529E+00,6.440337E+01,9.497082E+01,3.928340E+02,7.945039E+01,419,536,463,2,2,4
6763,2026/09/09,12:16:14,4.552529E+00,6.463036E+01,9.500324E+01,3.342088E+02,6.527237E+01,421,537,465,2,2,4
6764,2026/09/09,12:17:14,4.552529E+00,6.350843E+01,9.497082E+01,8.183528E+02,7.690175E+01,423,539,466,2,2,4
6765,2026/09/09,12:18:14,4.552529E+00,6.174449E+01,9.497082E+01,7.193580E+02,7.271887E+01,424,541,467,2,2,4
6766,2026/09/09,12:19:14,4.552529E+00,6.216278E+01,9.497082E+01,2.989624E+02,7.579766E+01,426,543,469,2,2,4
6767,2026/09/09,12:20:14,4.520104E+00,6.331388E+01,9.497082E+01,1.938716E+02,7.257782E+01,428,545,470,2,2,4
6768,2026/09/09,12:21:14,4.520104E+00,6.411803E+01,9.497082E+01,2.822957E+02,7.488326E+01,430,546,471,2,2,4
6769,2026/09/09,12:22:14,4.487679E+00,6.533398E+01,9.497082E+01,1.708171E+02,7.541342E+01,431,548,472,2,2,4
6770,2026/09/09,12:23:14,4.487679E+00,6.632620E+01,9.500324E+01,2.666018E+02,7.517023E+01,433,550,474,2,2,4
6771,2026/09/09,12:24:14,4.520104E+00,6.635863E+01,9.497082E+01,6.065499E+02,7.022373E+01,435,552,475,2,2,4
6772,2026/09/09,12:25:14,4.520104E+00,6.514268E+01,9.497082E+01,6.831388E+02,7.473735E+01,437,553,476,2,2,4
6773,2026/09/09,12:26:14,4.552529E+00,6.533398E+01,9.497082E+01,3.406291E+02,7.646887E+01,439,555,477,2,2,8
6774,2026/09/09,12:27:14,4.520104E+00,6.584631E+01,9.497082E+01,3.409533E+02,7.478599E+01,440,557,477,2,2,8
6775,2026/09/09,12:28:14,4.520104E+00,6.629378E+01,9.497082E+01,3.348573E+02,7.555447E+01,442,559,477,2,2,8
6776,2026/09/09,12:29:14,4.552529E+00,6.677692E+01,9.500324E+01,3.531129E+02,7.440175E+01,444,561,477,2,2,8
6777,2026/09/09,12:30:14,4.520104E+00,6.715954E+01,9.497082E+01,3.524643E+02,7.464494E+01,446,563,477,2,2,8
6778,2026/09/09,12:31:14,4.520104E+00,6.655318E+01,9.497082E+01,6.998055E+02,7.310311E+01,447,564,477,2,2,8
6779,2026/09/09,12:32:14,4.552529E+00,6.504539E+01,9.497082E+01,7.305447E+02,7.551070E+01,449,566,477,2,2,8
6780,2026/09/09,12:33:14,4.520104E+00,6.507782E+01,9.497082E+01,3.742542E+02,7.488326E+01,451,568,477,2,2,8
6781,2026/09/09,12:34:14,4.487679E+00,6.526913E+01,9.500324E+01,4.671855E+02,7.478599E+01,453,570,477,2,2,8
6782,2026/09/09,12:35:14,4.520104E+00,6.520428E+01,9.497082E+01,3.790856E+02,7.839008E+01,455,572,477,2,2,8
6783,2026/09/09,12:36:14,4.552529E+00,6.571985E+01,9.497082E+01,3.403048E+02,7.565175E+01,456,573,477,2,2,8
6784,2026/09/09,12:37:14,4.552529E+00,6.619975E+01,9.497082E+01,3.377432E+02,7.589494E+01,458,575,477,2,2,8
6785,2026/09/09,12:38:14,4.520104E+00,6.597601E+01,9.497082E+01,7.026913E+02,6.902237E+01,460,577,477,2,2,8
6786,2026/09/09,12:39:14,4.520104E+00,6.446822E+01,9.497082E+01,7.449741E+02,7.526751E+01,462,579,477,2,2,8
6787,2026/09/09,12:40:14,4.520104E+00,6.385863E+01,9.500324E+01,3.809987E+02,7.863326E+01,464,581,477,2,2,8
6788,2026/09/09,12:41:14,4.520104E+00,6.421207E+01,9.497082E+01,3.781129E+02,7.603599E+01,465,582,477,2,2,8
6789,2026/09/09,12:42:14,4.520104E+00,6.398833E+01,9.497082E+01,2.976978E+02,8.584144E+01,467,584,477,2,2,8
6790,2026/09/09,12:43:14,4.487679E+00,6.498055E+01,9.497082E+01,2.499352E+02,7.521887E+01,469,586,477,2,2,8
6791,2026/09/09,12:44:14,4.552529E+00,6.594358E+01,9.497082E+01,2.291180E+02,7.464494E+01,471,588,477,2,2,8
6792,2026/09/09,12:45:14,4.520104E+00,6.690337E+01,9.497082E+01,3.018483E+02,7.565175E+01,472,590,477,2,2,8
6793,2026/09/09,12:46:14,4.520104E+00,6.639105E+01,9.497082E+01,6.126459E+02,7.853599E+01,474,591,477,2,2,8
6794,2026/09/09,12:47:14,4.520104E+00,6.523671E+01,9.500324E+01,6.305772E+02,8.242704E+01,476,593,477,2,2,8
6795,2026/09/09,12:48:14,4.520104E+00,6.597601E+01,9.500324E+01,1.967575E+02,7.911478E+01,478,595,477,2,2,8
6796,2026/09/09,12:49:14,4.552529E+00,6.671207E+01,9.497082E+01,4.662127E+02,7.012646E+01,480,597,477,2,2,8
6797,2026/09/09,12:50:14,4.552529E+00,6.754539E+01,9.497082E+01,1.880999E+02,7.695039E+01,481,599,477,2,2,8
6798,2026/09/09,12:51:14,4.487679E+00,6.824903E+01,9.497082E+01,4.389754E+02,7.699902E+01,483,601,477,2,2,8
6799,2026/09/09,12:52:14,4.552529E+00,6.959469E+01,9.497082E+01,1.781777E+02,7.565175E+01,485,602,477,2,2,8
6800,2026/09/09,12:53:14,4.552529E+00,7.030156E+01,9.500324E+01,5.546693E+02,7.046206E+01,487,604,477,2,2,8
6801,2026/09/09,12:54:14,4.552529E+00,6.965954E+01,9.497082E+01,5.886187E+02,7.324902E+01,489,606,477,2,2,8
6802,2026/09/09,12:55:14,4.520104E+00,7.030156E+01,9.500324E+01,1.906615E+02,7.546206E+01,490,608,477,2,2,8
6803,2026/09/09,12:56:14,4.520104E+00,7.158236E+01,9.497082E+01,1.935473E+02,7.531615E+01,492,610,477,2,2,8
6804,2026/09/09,12:57:14,4.520104E+00,7.283074E+01,9.497082E+01,1.916342E+02,7.536478E+01,494,611,477,2,2,8
6805,2026/09/09,12:58:14,4.520104E+00,7.408237E+01,9.497082E+01,1.957847E+02,7.421206E+01,496,613,477,2,2,8
6806,2026/09/09,12:59:14,4.552529E+00,7.533074E+01,9.497082E+01,1.807393E+02,7.445039E+01,497,615,477,2,2,8
6807,2026/09/09,13:00:14,4.520104E+00,7.667640E+01,9.497082E+01,1.746433E+02,7.454766E+01,499,617,477,2,2,8
6808,2026/09/09,13:01:14,4.520104E+00,7.661155E+01,9.497082E+01,6.732166E+02,6.988326E+01,501,619,477,2,2,8
6809,2026/09/09,13:02:14,4.520104E+00,7.577821E+01,9.500324E+01,5.556096E+02,7.623055E+01,503,620,477,2,2,8
6810,2026/09/09,13:03:14,4.552529E+00,7.683528E+01,9.497082E+01,3.175421E+02,7.421206E+01,505,622,477,2,2,8
6811,2026/09/09,13:04:14,4.487679E+00,7.744488E+01,9.497082E+01,3.166018E+02,7.454766E+01,506,624,477,2,2,8
6812,2026/09/09,13:05:14,4.520104E+00,7.815176E+01,9.497082E+01,2.268807E+02,7.589494E+01,508,626,477,2,2,8
6813,2026/09/09,13:06:14,4.520104E+00,7.933528E+01,9.497082E+01,1.989948E+02,7.449902E+01,510,628,477,2,2,8
6814,2026/09/09,13:07:14,4.487679E+00,8.058691E+01,9.500324E+01,1.948444E+02,7.483463E+01,512,629,477,2,2,8
6815,2026/09/09,13:08:14,4.520104E+00,8.138781E+01,9.497082E+01,5.860571E+02,6.729086E+01,513,631,477,2,2,8
6816,2026/09/09,13:09:14,4.520104E+00,8.045720E+01,9.497082E+01,6.514268E+02,7.387646E+01,515,633,477,2,2,8
6817,2026/09/09,13:10:14,4.552529E+00,8.077821E+01,9.497082E+01,2.858301E+02,7.574902E+01,517,635,477,2,2,8
6818,2026/09/09,13:11:14,4.520104E+00,8.144942E+01,9.497082E+01,2.906291E+02,7.440175E+01,519,637,477,2,2,8
6819,2026/09/09,13:12:14,4.520104E+00,8.218872E+01,9.497082E+01,2.643645E+02,7.459630E+01,520,638,477,2,2,8
6820,2026/09/09,13:13:14,4.520104E+00,8.298962E+01,9.497082E+01,2.829442E+02,7.291342E+01,522,640,477,2,2,8
6821,2026/09/09,13:14:14,4.552529E+00,8.330740E+01,9.497082E+01,2.701362E+02,7.627918E+01,524,642,477,2,2,8
6822,2026/09/09,13:15:14,4.520104E+00,8.340467E+01,9.497082E+01,6.232166E+02,7.199902E+01,526,644,477,2,2,8
6823,2026/09/09,13:16:14,4.520104E+00,8.231518E+01,9.497082E+01,6.184177E+02,7.666342E+01,527,645,477,2,2,8
6824,2026/09/09,13:17:14,4.552529E+00,8.257134E+01,9.497082E+01,3.479896E+02,7.551070E+01,529,647,477,2,2,8
6825,2026/09/09,13:18:14,4.520104E+00,8.302205E+01,9.497082E+01,3.460765E+02,7.541342E+01,531,649,477,2,2,8
6826,2026/09/09,13:19:14,4.520104E+00,8.333982E+01,9.497082E+01,3.784371E+02,7.478599E+01,533,651,477,2,2,8
6827,2026/09/09,13:20:14,4.520104E+00,8.359599E+01,9.497082E+01,3.653048E+02,7.488326E+01,534,653,477,2,2,8
6828,2026/09/09,13:21:14,4.552529E+00,8.388457E+01,9.497082E+01,3.992542E+02,7.517023E+01,536,654,477,2,2,8
6829,2026/09/09,13:22:14,4.520104E+00,8.410831E+01,9.497082E+01,3.851492E+02,7.469358E+01,538,656,477,2,2,8
6830,2026/09/09,13:23:14,4.552529E+00,8.337225E+01,9.497082E+01,7.731842E+02,6.993191E+01,540,658,477,2,2,8
6831,2026/09/09,13:24:14,4.520104E+00,8.183528E+01,9.497082E+01,5.658560E+02,9.309824E+01,542,660,477,2,2,8
6832,2026/09/09,13:25:14,4.520104E+00,8.212387E+01,9.497082E+01,3.579118E+02,7.593871E+01,543,662,477,2,2,8
6833,2026/09/09,13:26:14,4.520104E+00,8.250648E+01,9.497082E+01,3.511997E+02,7.531615E+01,545,663,477,2,2,8
6834,2026/09/09,13:27:14,4.520104E+00,8.289235E+01,9.500324E+01,3.547341E+02,7.526751E+01,547,665,477,2,2,8
6835,2026/09/09,13:28:14,4.520104E+00,8.324579E+01,9.497082E+01,3.829118E+02,7.551070E+01,549,667,477,2,2,8
6836,2026/09/09,13:29:14,4.552529E+00,8.353437E+01,9.497082E+01,3.835603E+02,7.512159E+01,550,669,477,2,2,8
6837,2026/09/09,13:30:14,4.520104E+00,8.388457E+01,9.497082E+01,3.678664E+02,7.507782E+01,552,671,477,2,2,8
6838,2026/09/09,13:31:14,4.552529E+00,8.427043E+01,9.497082E+01,3.842088E+02,7.454766E+01,554,672,477,2,2,8
6839,2026/09/09,13:32:14,4.552529E+00,8.452659E+01,9.497082E+01,3.665694E+02,7.459630E+01,556,674,477,2,2,8
6840,2026/09/09,13:33:14,4.552529E+00,8.484760E+01,9.497082E+01,4.293774E+02,7.271887E+01,558,676,477,2,2,8
6841,2026/09/09,13:34:14,4.520104E+00,8.497406E+01,9.497082E+01,4.040532E+02,7.449902E+01,559,678,477,2,2,8
6842,2026/09/09,13:35:14,5.609598E+00,8.311609E+01,9.497082E+01,3.877108E+02,7.449902E+01,561,680,477,2,2,8
6843,2026/09/09,13:36:14,7.243839E+00,8.103437E+01,9.497082E+01,4.191310E+02,7.426070E+01,563,681,477,2,2,8
6844,2026/09/09,13:37:14,8.813230E+00,7.875811E+01,9.500324E+01,4.351492E+02,7.541342E+01,565,683,477,2,2,8
6845,2026/09/09,13:38:14,1.032101E+01,7.657912E+01,9.500324E+01,4.171855E+02,7.493191E+01,566,685,477,2,2,8
6846,2026/09/09,13:39:14,1.208171E+01,7.437095E+01,9.497082E+01,6.277238E+02,6.382782E+01,568,687,477,2,2,8
6847,2026/09/09,13:40:14,1.355707E+01,7.068418E+01,9.497082E+01,7.507458E+02,7.411478E+01,570,689,477,2,2,8
6848,2026/09/09,13:41:14,1.410182E+01,6.895590E+01,9.497082E+01,5.142996E+02,7.824902E+01,572,690,477,2,2,8
6849,2026/09/09,13:42:14,1.429313E+01,6.860247E+01,9.497082E+01,4.925097E+02,7.555447E+01,573,692,477,2,2,8
6850,2026/09/09,13:43:14,1.426070E+01,6.850519E+01,9.500324E+01,4.956874E+02,7.315175E+01,575,694,477,2,2,8
6851,2026/09/09,13:44:14,1.432555E+01,6.815500E+01,9.500324E+01,4.915370E+02,7.526751E+01,577,696,477,2,2,8
6852,2026/09/09,13:45:14,1.432555E+01,6.815500E+01,9.497082E+01,5.091440E+02,7.176070E+01,579,698,477,2,2,8
6853,2026/09/09,13:46:14,1.432555E+01,6.696822E+01,9.497082E+01,7.199741E+02,8.012159E+01,580,699,477,2,2,8
6854,2026/09/09,13:47:14,1.429313E+01,6.555772E+01,9.497082E+01,7.318418E+02,7.445039E+01,582,701,477,2,2,8
6855,2026/09/09,13:48:14,1.432555E+01,6.568742E+01,9.500324E+01,2.916018E+02,7.930447E+01,584,703,477,2,2,8
6856,2026/09/09,13:49:14,1.429313E+01,6.683852E+01,9.500324E+01,2.960765E+02,7.276751E+01,586,705,477,2,2,8
6857,2026/09/09,13:50:14,1.429313E+01,6.738327E+01,9.497082E+01,3.178664E+02,7.546206E+01,588,707,477,2,2,8
6858,2026/09/09,13:51:14,1.426070E+01,6.844358E+01,9.500324E+01,1.935473E+02,7.541342E+01,589,708,477,2,2,8
6859,2026/09/09,13:52:14,1.432555E+01,6.978924E+01,9.497082E+01,1.746433E+02,7.551070E+01,591,710,477,2,2,8
6860,2026/09/09,13:53:14,1.435798E+01,7.042802E+01,9.497082E+01,5.678016E+02,7.099222E+01,593,712,477,2,2,8
6861,2026/09/09,13:54:14,1.432555E+01,6.981842E+01,9.500324E+01,5.915046E+02,7.233463E+01,595,714,477,2,2,8
6862,2026/09/09,13:55:14,1.426070E+01,7.055772E+01,9.500324E+01,1.691958E+02,7.598735E+01,597,716,477,2,2,8
6863,2026/09/09,13:56:14,1.429313E+01,7.193580E+01,9.500324E+01,1.762646E+02,7.574902E+01,598,718,477,2,2,8
6864,2026/09/09,13:57:14,1.435798E+01,7.321661E+01,9.497082E+01,1.752918E+02,7.589494E+01,600,719,477,2,2,8
6865,2026/09/09,13:58:14,1.429313E+01,7.449741E+01,9.497082E+01,1.666342E+02,7.473735E+01,602,721,477,2,2,8
6866,2026/09/09,13:59:14,1.432555E+01,7.587549E+01,9.497082E+01,1.579767E+02,7.579766E+01,604,723,477,2,2,8
6867,2026/09/09,14:00:14,1.426070E+01,7.728600E+01,9.497082E+01,1.589494E+02,7.454766E+01,605,725,477,2,2,8
6868,2026/09/09,14:01:14,1.432555E+01,7.735085E+01,9.500324E+01,5.793126E+02,7.349222E+01,607,727,477,2,2,8
6869,2026/09/09,14:02:14,1.432555E+01,7.667640E+01,9.497082E+01,3.156291E+02,8.964008E+01,609,728,477,2,2,8
6870,2026/09/09,14:03:14,1.429313E+01,7.741245E+01,9.497082E+01,4.168936E+02,7.401751E+01,611,730,477,2,2,8
6871,2026/09/09,14:04:14,1.432555E+01,7.763619E+01,9.500324E+01,3.169261E+02,7.608463E+01,613,732,477,2,2,8
6872,2026/09/09,14:05:14,1.429313E+01,7.837549E+01,9.497082E+01,2.909533E+02,7.546206E+01,614,734,477,2,2,8
6873,2026/09/09,14:06:14,1.435798E+01,7.917640E+01,9.500324E+01,2.935149E+02,7.531615E+01,616,736,477,2,2,8
6874,2026/09/09,14:07:14,1.432555E+01,7.991245E+01,9.500324E+01,2.880674E+02,7.526751E+01,618,737,477,2,2,8
6875,2026/09/09,14:08:14,1.432555E+01,7.965630E+01,9.497082E+01,6.770428E+02,7.185797E+01,620,739,477,2,2,8
6876,2026/09/09,14:09:14,1.429313E+01,7.834306E+01,9.497082E+01,7.010701E+02,7.421206E+01,622,741,477,2,2,8
6877,2026/09/09,14:10:14,1.432555E+01,7.888781E+01,9.500324E+01,2.970493E+02,7.498055E+01,623,743,477,2,2,8
6878,2026/09/09,14:11:14,1.432555E+01,7.959145E+01,9.500324E+01,2.951362E+02,7.531615E+01,625,745,477,2,2,8
6879,2026/09/09,14:12:14,1.432555E+01,8.010377E+01,9.497082E+01,3.781129E+02,7.392023E+01,627,746,477,2,2,8
6880,2026/09/09,14:13:14,1.432555E+01,7.994488E+01,9.497082E+01,4.700714E+02,7.329766E+01,629,748,477,2,2,8
6881,2026/09/09,14:14:14,1.429313E+01,7.997730E+01,9.500324E+01,4.377108E+02,7.526751E+01,630,750,478,4,2,2
6882,2026/09/09,14:15:14,1.429313E+01,7.965630E+01,9.497082E+01,7.468871E+02,6.824902E+01,632,752,479,4,2,2
6883,2026/09/09,14:16:14,1.432555E+01,7.802205E+01,9.500324E+01,7.770104E+02,7.483463E+01,633,754,481,4,2,2
6884,2026/09/09,14:17:14,1.426070E+01,7.779832E+01,9.497082E+01,3.287614E+02,7.656615E+01,635,755,483,4,2,2
6885,2026/09/09,14:18:14,1.429313E+01,7.843710E+01,9.497082E+01,3.300584E+02,7.555447E+01,636,757,484,4,2,2
6886,2026/09/09,14:19:14,1.432555E+01,7.907912E+01,9.497082E+01,3.316472E+02,7.531615E+01,638,759,486,4,2,2
6887,2026/09/09,14:20:14,1.432555E+01,7.962387E+01,9.500324E+01,3.745785E+02,6.969358E+01,639,760,488,4,2,2
6888,2026/09/09,14:21:14,1.432555E+01,7.952659E+01,9.497082E+01,4.755188E+02,7.531615E+01,641,762,489,4,2,2
6889,2026/09/09,14:22:14,1.429313E+01,7.946498E+01,9.497082E+01,4.751945E+02,7.526751E+01,642,764,491,4,2,2
6890,2026/09/09,14:23:14,1.429313E+01,7.943256E+01,9.497082E+01,5.030804E+02,7.017509E+01,644,766,493,4,2,2
6891,2026/09/09,14:24:14,1.429313E+01,7.885538E+01,9.497082E+01,4.988976E+02,7.925584E+01,645,768,494,4,2,2
6892,2026/09/09,14:25:14,1.432555E+01,7.879053E+01,9.497082E+01,4.732815E+02,7.517023E+01,647,769,496,4,2,2
6893,2026/09/09,14:26:14,1.432555E+01,7.875811E+01,9.497082E+01,4.595007E+02,7.329766E+01,648,771,498,4,2,2
6894,2026/09/09,14:27:14,1.429313E+01,7.831064E+01,9.497082E+01,5.770753E+02,7.493191E+01,650,773,499,4,2,2
6895,2026/09/09,14:28:14,1.432555E+01,7.770104E+01,9.497082E+01,5.761349E+02,7.483463E+01,651,775,501,4,2,2
6896,2026/09/09,14:29:14,1.435798E+01,7.706226E+01,9.497082E+01,5.790208E+02,7.493191E+01,652,776,503,4,2,2
6897,2026/09/09,14:30:14,1.429313E+01,7.645266E+01,9.497082E+01,6.039883E+02,7.637159E+01,652,778,504,4,2,2
6898,2026/09/09,14:31:14,1.435798E+01,7.584306E+01,9.500324E+01,5.601168E+02,7.593871E+01,652,780,506,4,2,2
6899,2026/09/09,14:32:14,1.432555E+01,7.529832E+01,9.497082E+01,5.713035E+02,7.512159E+01,652,782,508,4,2,2
6900,2026/09/09,14:33:14,1.426070E+01,7.475357E+01,9.500324E+01,5.546693E+02,7.459630E+01,652,783,509,4,2,2
6901,2026/09/09,14:34:14,1.435798E+01,7.430610E+01,9.497082E+01,5.508107E+02,7.555447E+01,652,785,511,4,2,2
6902,2026/09/09,14:35:14,1.429313E+01,7.433852E+01,9.497082E+01,4.293774E+02,7.502918E+01,652,787,513,4,2,2
6903,2026/09/09,14:36:14,1.429313E+01,7.443256E+01,9.497082E+01,4.377108E+02,7.507782E+01,652,789,514,4,2,2
6904,2026/09/09,14:37:14,1.432555E+01,7.452983E+01,9.497082E+01,4.370623E+02,7.464494E+01,652,791,516,4,2,2
6905,2026/09/09,14:38:14,1.429313E+01,7.468872E+01,9.500324E+01,4.332361E+02,7.502918E+01,652,792,518,4,2,2
6906,2026/09/09,14:39:14,1.432555E+01,7.481842E+01,9.497082E+01,4.530804E+02,7.526751E+01,652,794,519,4,2,2
6907,2026/09/09,14:40:14,1.432555E+01,7.478600E+01,9.497082E+01,4.684501E+02,7.526751E+01,652,796,521,4,2,2
6908,2026/09/09,14:41:14,1.432555E+01,7.481842E+01,9.500324E+01,4.681582E+02,7.502918E+01,652,798,523,4,2,2
6909,2026/09/09,14:42:14,1.429313E+01,7.488327E+01,9.497082E+01,4.675097E+02,7.536478E+01,652,800,524,4,2,2
6910,2026/09/09,14:43:14,1.429313E+01,7.494488E+01,9.500324E+01,4.537289E+02,7.526751E+01,652,801,526,4,2,2
6911,2026/09/09,14:44:14,1.429313E+01,7.500973E+01,9.500324E+01,4.309663E+02,7.521887E+01,652,803,528,4,2,2
6912,2026/09/09,14:45:14,1.432555E+01,7.520104E+01,9.497082E+01,4.316148E+02,7.478599E+01,652,805,529,4,2,2
6913,2026/09/09,14:46:14,1.429313E+01,7.548962E+01,9.500324E+01,3.806745E+02,7.560311E+01,652,807,531,4,2,2
6914,2026/09/09,14:47:14,1.429313E+01,7.587549E+01,9.497082E+01,3.867704E+02,7.536478E+01,652,808,533,4,2,2
6915,2026/09/09,14:48:14,1.432555E+01,7.638781E+01,9.497082E+01,3.697795E+02,7.483463E+01,652,810,535,4,2,2
6916,2026/09/09,14:49:14,1.432555E+01,7.670882E+01,9.497082E+01,4.178340E+02,7.589494E+01,652,812,536,4,2,2
6917,2026/09/09,14:50:14,1.432555E+01,7.693256E+01,9.497082E+01,4.159209E+02,7.618191E+01,652,814,538,4,2,2
6918,2026/09/09,14:51:14,1.435798E+01,7.718872E+01,9.500324E+01,4.140078E+02,7.560311E+01,652,816,540,4,2,2
6919,2026/09/09,14:52:14,1.432555E+01,7.738003E+01,9.500324E+01,4.633268E+02,7.320039E+01,652,817,541,4,2,2
6920,2026/09/09,14:53:14,1.432555E+01,7.747730E+01,9.500324E+01,4.511673E+02,7.536478E+01,652,819,543,4,2,2
6921,2026/09/09,14:54:14,1.429313E+01,7.754215E+01,9.500324E+01,4.572633E+02,7.555447E+01,652,821,545,4,2,2
6922,2026/09/09,14:55:14,1.429313E+01,7.738003E+01,9.497082E+01,5.357653E+02,7.493191E+01,652,823,546,4,2,2
6923,2026/09/09,14:56:14,1.432555E+01,7.699741E+01,9.497082E+01,5.386187E+02,7.507782E+01,652,824,548,4,2,2
6924,2026/09/09,14:57:14,1.429313E+01,7.661155E+01,9.497082E+01,5.334955E+02,7.574902E+01,652,826,550,4,2,2
6925,2026/09/09,14:58:14,1.429313E+01,7.635538E+01,9.497082E+01,5.171531E+02,6.733949E+01,652,828,551,4,2,2
6926,2026/09/09,14:59:14,1.432555E+01,7.443256E+01,9.497082E+01,8.558366E+02,7.406615E+01,652,830,553,4,2,2
6927,2026/09/09,15:00:14,1.432555E+01,7.238327E+01,9.500324E+01,7.382620E+02,9.031128E+01,652,832,555,4,2,2
6928,2026/09/09,15:01:14,1.435798E+01,7.190337E+01,9.497082E+01,5.194229E+02,7.623055E+01,652,833,556,4,2,2
6929,2026/09/09,15:02:14,1.432555E+01,7.161479E+01,9.497082E+01,5.155642E+02,7.512159E+01,652,835,558,4,2,2
6930,2026/09/09,15:03:14,1.432555E+01,7.129378E+01,9.500324E+01,5.395914E+02,7.603599E+01,652,837,560,4,2,2
6931,2026/09/09,15:04:14,1.432555E+01,7.129378E+01,9.497082E+01,4.063230E+02,7.598735E+01,652,839,561,4,2,2
6932,2026/09/09,15:05:14,1.429313E+01,7.148508E+01,9.497082E+01,4.069391E+02,7.589494E+01,652,841,563,4,2,2
6933,2026/09/09,15:06:14,1.429313E+01,7.154993E+01,9.497082E+01,6.738327E+02,6.642509E+01,652,842,565,4,2,2
6934,2026/09/09,15:07:14,1.429313E+01,7.017186E+01,9.497082E+01,7.728599E+02,7.445039E+01,652,844,567,4,2,2
6935,2026/09/09,15:08:14,1.429313E+01,6.911479E+01,9.500324E+01,4.242542E+02,8.257295E+01,652,846,568,4,2,2
6936,2026/09/09,15:09:14,1.429313E+01,6.956226E+01,9.497082E+01,3.665694E+02,7.574902E+01,652,848,570,4,2,2
6937,2026/09/09,15:10:14,1.429313E+01,7.013943E+01,9.497082E+01,3.483139E+02,7.521887E+01,652,849,572,4,2,2
6938,2026/09/09,15:11:14,1.432555E+01,7.046044E+01,9.497082E+01,3.515240E+02,7.637159E+01,652,851,573,4,2,2
6939,2026/09/09,15:12:14,1.429313E+01,7.090791E+01,9.497082E+01,4.005512E+02,7.421206E+01,652,853,575,4,2,2
6940,2026/09/09,15:13:14,1.432555E+01,7.132620E+01,9.497082E+01,4.181582E+02,7.382782E+01,652,855,577,4,2,2
6941,2026/09/09,15:14:14,1.429313E+01,7.087549E+01,9.497082E+01,7.427367E+02,7.084630E+01,652,857,578,4,2,2
6942,2026/09/09,15:15:14,1.429313E+01,6.940337E+01,9.497082E+01,7.561933E+02,7.570039E+01,652,858,580,4,2,2
6943,2026/09/09,15:16:14,1.432555E+01,6.917964E+01,9.500324E+01,4.043774E+02,7.593871E+01,652,860,582,4,2,2
6944,2026/09/09,15:17:14,1.426070E+01,6.959469E+01,9.500324E+01,3.800259E+02,7.512159E+01,652,862,583,4,2,2
6945,2026/09/09,15:18:14,1.432555E+01,7.017186E+01,9.500324E+01,3.438392E+02,7.536478E+01,652,864,585,4,2,2
6946,2026/09/09,15:19:14,1.429313E+01,7.078146E+01,9.500324E+01,3.704280E+02,7.498055E+01,652,866,587,4,2,2
6947,2026/09/09,15:20:14,1.429313E+01,7.116408E+01,9.500324E+01,3.931582E+02,7.464494E+01,652,867,588,4,2,2
6948,2026/09/09,15:21:14,1.429313E+01,7.107004E+01,9.497082E+01,7.424125E+02,6.599222E+01,652,869,590,4,2,2
6949,2026/09/09,15:22:14,1.432555E+01,6.943580E+01,9.497082E+01,7.888781E+02,7.459630E+01,652,871,592,4,2,2
6950,2026/09/09,15:23:14,1.432555E+01,6.847276E+01,9.500324E+01,4.335279E+02,7.930447E+01,652,873,594,4,2,2
6951,2026/09/09,15:24:14,1.432555E+01,6.860247E+01,9.497082E+01,4.687743E+02,7.411478E+01,652,874,595,4,2,2
6952,2026/09/09,15:25:14,1.432555E+01,6.857004E+01,9.497082E+01,5.117056E+02,7.440175E+01,652,876,597,4,2,2
6953,2026/09/09,15:26:14,1.432555E+01,6.837873E+01,9.500324E+01,4.114462E+02,7.748055E+01,652,878,599,4,2,2
6954,2026/09/09,15:27:14,1.432555E+01,6.866732E+01,9.497082E+01,4.066148E+02,7.541342E+01,652,880,600,4,2,2
6955,2026/09/09,15:28:14,1.429313E+01,6.898508E+01,9.497082E+01,4.120623E+02,7.445039E+01,652,882,602,4,2,2
6956,2026/09/09,15:29:14,1.429313E+01,6.924449E+01,9.500324E+01,4.370623E+02,7.426070E+01,652,883,604,4,2,2
6957,2026/09/09,15:30:14,1.432555E+01,6.802529E+01,9.500324E+01,7.350519E+02,7.531615E+01,652,885,605,4,2,2
6958,2026/09/09,15:31:14,1.429313E+01,6.761025E+01,9.497082E+01,2.778210E+02,7.935311E+01,652,887,607,4,2,2
6959,2026/09/09,15:32:14,1.429313E+01,6.863490E+01,9.500324E+01,2.877432E+02,7.483463E+01,652,889,609,4,2,2
6960,2026/09/09,15:33:14,1.432555E+01,6.946822E+01,9.497082E+01,3.137160E+02,7.555447E+01,652,891,610,4,2,2
6961,2026/09/09,15:34:14,1.429313E+01,7.026913E+01,9.497082E+01,3.156291E+02,7.507782E+01,652,892,612,4,2,2
6962,2026/09/09,15:35:14,1.435798E+01,7.100519E+01,9.497082E+01,2.714008E+02,7.541342E+01,652,894,614,4,2,2
6963,2026/09/09,15:36:14,1.432555E+01,7.202983E+01,9.497082E+01,2.509079E+02,7.430933E+01,652,896,615,4,2,2
6964,2026/09/09,15:37:14,1.429313E+01,7.311933E+01,9.497082E+01,2.573282E+02,7.411478E+01,652,898,617,4,2,2
6965,2026/09/09,15:38:14,1.432555E+01,7.404993E+01,9.497082E+01,3.598573E+02,7.454766E+01,652,899,619,4,2,2
6966,2026/09/09,15:39:14,1.435798E+01,7.472115E+01,9.497082E+01,3.390078E+02,7.469358E+01,652,901,620,4,2,2
6967,2026/09/09,15:40:14,1.432555E+01,7.478600E+01,9.497082E+01,5.283723E+02,7.041342E+01,652,903,622,4,2,2
6968,2026/09/09,15:41:14,1.429313E+01,7.446498E+01,9.500324E+01,5.332036E+02,7.536478E+01,652,905,624,4,2,2
6969,2026/09/09,15:42:14,1.429313E+01,7.424125E+01,9.497082E+01,5.380026E+02,7.493191E+01,652,907,626,4,2,2
6970,2026/09/09,15:43:14,1.429313E+01,7.404993E+01,9.500324E+01,4.396239E+02,7.661478E+01,652,908,627,4,2,2
6971,2026/09/09,15:44:14,1.429313E+01,7.398508E+01,9.497082E+01,5.328794E+02,7.334630E+01,652,910,629,4,2,2
6972,2026/09/09,15:45:14,1.432555E+01,7.395266E+01,9.497082E+01,3.874189E+02,7.718871E+01,652,912,631,4,2,2
6973,2026/09/09,15:46:14,1.429313E+01,7.472115E+01,9.500324E+01,3.085927E+02,7.478599E+01,652,914,632,4,2,2
6974,2026/09/09,15:47:14,1.432555E+01,7.552205E+01,9.497082E+01,3.063554E+02,7.488326E+01,652,916,634,4,2,2
6975,2026/09/09,15:48:14,1.429313E+01,7.635538E+01,9.500324E+01,3.076200E+02,7.488326E+01,652,917,636,4,2,2
6976,2026/09/09,15:49:14,1.429313E+01,7.690013E+01,9.497082E+01,3.973411E+02,7.507782E+01,652,919,637,4,2,2
6977,2026/09/09,15:50:14,1.432555E+01,7.728600E+01,9.500324E+01,3.194877E+02,7.959144E+01,652,921,639,4,2,2
6978,2026/09/09,15:51:14,1.429313E+01,7.808691E+01,9.497082E+01,3.066472E+02,7.541342E+01,652,923,641,4,2,2
6979,2026/09/09,15:52:14,1.429313E+01,7.892023E+01,9.497082E+01,3.085927E+02,7.502918E+01,652,924,642,4,2,2
6980,2026/09/09,15:53:14,1.432555E+01,7.968872E+01,9.497082E+01,3.604734E+02,7.459630E+01,652,926,644,4,2,2
6981,2026/09/09,15:54:14,1.432555E+01,8.010377E+01,9.497082E+01,4.155966E+02,7.426070E+01,652,928,646,4,2,2
6982,2026/09/09,15:55:14,1.432555E+01,8.029832E+01,9.497082E+01,4.604410E+02,7.416342E+01,652,930,648,4,2,2
6983,2026/09/09,15:56:14,1.432555E+01,8.023347E+01,9.497082E+01,4.710441E+02,7.555447E+01,652,932,649,4,2,2
6984,2026/09/09,15:57:14,1.429313E+01,8.093710E+01,9.497082E+01,3.149806E+02,7.517023E+01,652,933,651,4,2,2
6985,2026/09/09,15:58:14,1.429313E+01,8.061609E+01,9.497082E+01,3.069715E+02,7.502918E+01,652,934,653,4,32,2
6986,2026/09/09,15:59:14,1.432555E+01,8.013619E+01,9.497082E+01,3.294099E+02,7.531615E+01,652,934,654,4,32,2
6987,2026/09/09,16:00:14,1.429313E+01,7.936771E+01,9.497082E+01,4.738976E+02,7.195039E+01,652,934,656,4,32,2
6988,2026/09/09,16:01:14,1.429313E+01,7.805447E+01,9.497082E+01,5.024319E+02,7.147373E+01,653,934,658,4,32,2
6989,2026/09/09,16:02:14,1.432555E+01,7.709145E+01,9.497082E+01,3.902724E+02,7.517023E+01,654,934,660,4,32,2
6990,2026/09/09,16:03:14,1.429313E+01,7.632296E+01,9.497082E+01,3.867704E+02,7.541342E+01,656,934,661,4,32,2
6991,2026/09/09,16:04:14,1.432555E+01,7.603437E+01,9.500324E+01,2.499352E+02,7.473735E+01,657,934,663,4,32,2
6992,2026/09/09,16:05:14,1.429313E+01,7.594034E+01,9.497082E+01,2.403372E+02,7.473735E+01,659,934,665,4,32,2
6993,2026/09/09,16:06:14,1.429313E+01,7.548962E+01,9.500324E+01,3.496109E+02,7.502918E+01,660,934,667,4,32,2
6994,2026/09/09,16:07:14,1.432555E+01,7.491570E+01,9.500324E+01,3.790856E+02,7.296206E+01,662,934,668,4,32,2
6995,2026/09/09,16:08:14,1.432555E+01,7.452983E+01,9.497082E+01,3.355058E+02,7.536478E+01,664,934,670,4,32,2
6996,2026/09/09,16:09:14,1.429313E+01,7.430610E+01,9.497082E+01,2.361868E+02,7.469358E+01,665,934,672,4,32,2
6997,2026/09/09,16:10:14,1.432555E+01,7.446498E+01,9.497082E+01,1.884241E+02,7.449902E+01,667,934,673,4,32,2
6998,2026/09/09,16:11:14,1.429313E+01,7.468872E+01,9.497082E+01,2.002918E+02,7.459630E+01,668,934,675,4,32,2
6999,2026/09/09,16:12:14,1.429313E+01,7.468872E+01,9.497082E+01,2.784695E+02,7.363326E+01,670,934,677,4,32,2
7000,2026/09/09,16:13:14,1.432555E+01,7.462711E+01,9.500324E+01,3.034695E+02,7.363326E+01,671,934,679,2,4,2
7001,2026/09/09,16:14:14,1.429313E+01,7.491570E+01,9.497082E+01,3.822633E+02,7.483463E+01,673,934,680,2,4,2
7002,2026/09/09,16:15:14,1.432555E+01,7.552205E+01,9.497082E+01,2.835927E+02,7.531615E+01,675,934,682,2,4,2
7003,2026/09/09,16:16:14,1.429313E+01,7.635538E+01,9.497082E+01,2.675746E+02,7.546206E+01,677,934,684,2,4,2
7004,2026/09/09,16:17:14,1.429313E+01,7.725357E+01,9.497082E+01,2.711089E+02,7.526751E+01,679,934,685,2,4,2
7005,2026/09/09,16:18:14,1.432555E+01,7.818094E+01,9.497082E+01,2.669261E+02,7.502918E+01,681,934,687,2,4,2
7006,2026/09/09,16:19:14,1.429313E+01,7.924125E+01,9.500324E+01,2.050908E+02,7.502918E+01,682,934,689,2,4,2
7007,2026/09/09,16:20:14,1.432555E+01,8.048962E+01,9.497082E+01,2.015564E+02,7.454766E+01,684,934,691,2,4,2
7008,2026/09/09,16:21:14,1.429313E+01,8.186771E+01,9.497082E+01,1.691958E+02,7.502918E+01,686,934,692,2,4,2
7009,2026/09/09,16:22:14,1.429313E+01,8.289235E+01,9.500324E+01,2.976978E+02,7.536478E+01,688,934,694,2,4,2
7010,2026/09/09,16:23:14,1.429313E+01,8.337225E+01,9.497082E+01,3.355058E+02,7.555447E+01,690,934,696,2,4,2
7011,2026/09/09,16:24:14,1.432555E+01,8.346952E+01,9.497082E+01,4.226330E+02,7.517023E+01,691,934,697,2,4,2
7012,2026/09/09,16:25:14,1.429313E+01,8.372569E+01,9.497082E+01,3.454280E+02,7.579766E+01,693,934,699,2,4,2
7013,2026/09/09,16:26:14,1.432555E+01,8.423801E+01,9.500324E+01,3.370947E+02,7.493191E+01,695,934,701,2,4,2
7014,2026/09/09,16:27:14,1.432555E+01,8.475033E+01,9.497082E+01,3.374189E+02,7.517023E+01,697,934,702,2,4,2
7015,2026/09/09,16:28:14,1.477302E+01,8.414073E+01,9.497082E+01,3.966926E+02,7.339494E+01,699,934,704,2,4,2
7016,2026/09/09,16:29:14,1.637484E+01,8.225033E+01,9.497082E+01,3.544099E+02,7.512159E+01,700,934,706,2,4,2
7017,2026/09/09,16:30:14,1.797665E+01,8.084306E+01,9.497082E+01,2.512322E+02,7.493191E+01,702,934,708,2,4,2
7018,2026/09/09,16:31:14,1.941959E+01,7.955901E+01,9.497082E+01,2.621271E+02,7.493191E+01,704,934,709,2,4,2
7019,2026/09/09,16:32:14,2.137484E+01,7.805447E+01,9.497082E+01,2.992867E+02,7.498055E+01,706,934,711,2,4,2
7020,2026/09/09,16:33:14,2.284695E+01,7.638781E+01,9.500324E+01,3.890078E+02,7.271887E+01,707,934,713,2,4,2
7021,2026/09/09,16:34:14,2.444877E+01,7.427367E+01,9.497082E+01,4.091764E+02,7.579766E+01,709,934,714,2,4,2
7022,2026/09/09,16:35:14,2.602140E+01,7.248055E+01,9.497082E+01,3.053826E+02,7.651751E+01,711,934,716,2,4,2
7023,2026/09/09,16:36:14,2.742867E+01,7.090791E+01,9.497082E+01,3.002594E+02,7.531615E+01,713,934,718,2,4,2
7024,2026/09/09,16:37:14,2.851816E+01,7.004539E+01,9.500324E+01,3.198120E+02,7.421206E+01,715,934,719,2,4,2
7025,2026/09/09,16:38:14,2.877432E+01,7.059015E+01,9.497082E+01,3.370947E+02,7.493191E+01,716,935,721,2,4,2
7026,2026/09/09,16:39:14,2.880675E+01,7.068418E+01,9.497082E+01,4.306420E+02,7.396887E+01,718,937,723,2,4,2
7027,2026/09/09,16:40:14,2.880675E+01,7.061933E+01,9.500324E+01,4.444229E+02,7.478599E+01,720,938,724,2,4,2
7028,2026/09/09,16:41:14,2.874514E+01,7.065176E+01,9.497082E+01,4.460441E+02,7.507782E+01,722,939,726,2,4,2
7029,2026/09/09,16:42:14,2.877432E+01,7.078146E+01,9.497082E+01,3.351816E+02,7.396887E+01,724,941,728,2,4,2
7030,2026/09/09,16:43:14,2.877432E+01,7.084631E+01,9.497082E+01,4.258431E+02,7.498055E+01,725,942,729,2,4,2
7031,2026/09/09,16:44:14,2.880675E+01,7.126135E+01,9.497082E+01,3.601816E+02,7.368191E+01,727,943,731,2,4,2
7032,2026/09/09,16:45:14,2.877432E+01,7.180610E+01,9.497082E+01,3.143645E+02,7.541342E+01,729,945,733,2,4,2
7033,2026/09/09,16:46:14,2.880675E+01,7.238327E+01,9.497082E+01,3.515240E+02,7.598735E+01,731,946,734,2,4,2
7034,2026/09/09,16:47:14,2.877432E+01,7.296044E+01,9.497082E+01,3.214008E+02,7.305933E+01,732,947,736,2,4,2
7035,2026/09/09,16:48:14,2.880675E+01,7.311933E+01,9.497082E+01,4.203956E+02,7.430933E+01,734,948,738,2,4,2
7036,2026/09/09,16:49:14,2.877432E+01,7.311933E+01,9.497082E+01,4.268158E+02,7.521887E+01,736,950,740,2,4,2
7037,2026/09/09,16:50:14,2.883917E+01,7.353761E+01,9.497082E+01,3.233139E+02,7.579766E+01,738,951,741,2,4,2
7038,2026/09/09,16:51:14,2.880675E+01,7.408237E+01,9.497082E+01,3.588846E+02,7.401751E+01,740,952,743,2,4,2
7039,2026/09/09,16:52:14,2.880675E+01,7.446498E+01,9.497082E+01,3.473411E+02,7.493191E+01,741,953,745,2,4,2
7040,2026/09/09,16:53:14,2.877432E+01,7.478600E+01,9.497082E+01,4.216926E+02,7.339494E+01,743,953,746,2,4,2
7041,2026/09/09,16:54:14,2.880675E+01,7.465630E+01,9.497082E+01,4.742218E+02,7.498055E+01,745,953,748,2,4,2
7042,2026/09/09,16:55:14,2.877432E+01,7.478600E+01,9.497082E+01,3.579118E+02,7.646887E+01,747,953,750,2,4,2
7043,2026/09/09,16:56:14,2.883917E+01,7.520104E+01,9.497082E+01,3.524643E+02,7.478599E+01,749,953,751,2,4,2
7044,2026/09/09,16:57:14,2.880675E+01,7.558691E+01,9.497082E+01,3.499027E+02,7.473735E+01,750,953,753,2,4,2
7045,2026/09/09,16:58:14,2.883917E+01,7.600519E+01,9.497082E+01,3.819715E+02,7.411478E+01,752,953,755,2,4,2
7046,2026/09/09,16:59:14,2.880675E+01,7.651751E+01,9.497082E+01,3.178664E+02,7.623055E+01,754,953,756,2,4,2
7047,2026/09/09,17:00:14,2.880675E+01,7.709145E+01,9.500324E+01,3.082685E+02,7.435311E+01,756,953,758,2,4,2
7048,2026/09/09,17:01:14,2.877432E+01,7.770104E+01,9.497082E+01,3.246109E+02,7.473735E+01,758,953,760,2,4,2
7049,2026/09/09,17:02:14,2.877432E+01,7.821336E+01,9.500324E+01,3.246109E+02,7.445039E+01,759,953,762,2,4,2
7050,2026/09/09,17:03:14,2.877432E+01,7.885538E+01,9.497082E+01,2.560311E+02,7.651751E+01,761,953,763,2,4,2
7051,2026/09/09,17:04:14,2.880675E+01,7.940013E+01,9.497082E+01,3.723411E+02,7.426070E+01,763,953,765,2,4,2
7052,2026/09/09,17:05:14,2.880675E+01,7.997730E+01,9.497082E+01,3.194877E+02,7.430933E+01,765,953,767,2,4,2
7053,2026/09/09,17:06:14,2.877432E+01,8.087225E+01,9.497082E+01,2.643645E+02,7.574902E+01,767,953,768,2,4,2
7054,2026/09/09,17:07:14,2.883917E+01,8.173801E+01,9.500324E+01,2.659533E+02,7.498055E+01,768,953,770,2,4,2
7055,2026/09/09,17:08:14,2.877432E+01,8.270104E+01,9.500324E+01,2.499352E+02,7.517023E+01,770,953,772,2,4,2
7056,2026/09/09,17:09:14,2.877432E+01,8.321336E+01,9.497082E+01,3.768158E+02,7.430933E+01,772,953,773,2,4,2
7057,2026/09/09,17:10:14,2.877432E+01,8.350195E+01,9.497082E+01,3.806745E+02,7.488326E+01,774,953,775,2,4,2
7058,2026/09/09,17:11:14,2.877432E+01,8.375811E+01,9.497082E+01,3.742542E+02,7.551070E+01,776,953,777,2,4,2
