"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
7059,2026/09/09,17:12:14,2.877432E+01,8.407912E+01,9.500324E+01,3.893320E+02,7.483463E+01,777,953,778,2,4,2
7060,2026/09/09,17:13:14,2.877432E+01,8.423801E+01,9.500324E+01,3.918936E+02,7.392023E+01,779,953,780,2,4,2
7061,2026/09/09,17:14:14,2.880675E+01,8.391699E+01,9.497082E+01,4.976330E+02,7.445039E+01,781,953,782,2,4,2
7062,2026/09/09,17:15:14,2.877432E+01,8.362841E+01,9.500324E+01,4.988976E+02,7.469358E+01,783,953,784,2,4,2
7063,2026/09/09,17:16:14,2.880675E+01,8.343710E+01,9.497082E+01,4.421855E+02,7.526751E+01,785,953,785,2,4,2
7064,2026/09/09,17:17:14,2.877432E+01,8.333982E+01,9.497082E+01,4.642996E+02,7.526751E+01,786,953,787,2,4,2
7065,2026/09/09,17:18:14,2.877432E+01,8.314851E+01,9.497082E+01,5.062581E+02,7.243191E+01,788,953,789,2,4,2
7066,2026/09/09,17:19:14,2.880675E+01,8.279507E+01,9.497082E+01,5.036965E+02,7.651751E+01,790,953,790,2,4,2
7067,2026/09/09,17:20:14,2.880675E+01,8.273347E+01,9.500324E+01,3.941310E+02,7.060797E+01,792,953,792,2,4,2
7068,2026/09/09,17:21:14,2.877432E+01,8.253891E+01,9.497082E+01,4.601492E+02,7.488326E+01,794,953,794,2,4,2
7069,2026/09/09,17:22:14,2.880675E+01,8.257134E+01,9.497082E+01,3.585603E+02,7.714494E+01,795,953,795,2,4,2
7070,2026/09/09,17:23:14,2.880675E+01,8.311609E+01,9.497082E+01,3.178664E+02,7.469358E+01,797,953,797,2,4,2
7071,2026/09/09,17:24:14,2.880675E+01,8.366084E+01,9.500324E+01,3.877108E+02,7.382782E+01,799,953,799,2,4,2
7072,2026/09/09,17:25:14,2.877432E+01,8.414073E+01,9.497082E+01,3.505512E+02,7.507782E+01,801,953,801,2,4,2
7073,2026/09/09,17:26:14,2.880675E+01,8.436771E+01,9.497082E+01,4.216926E+02,7.570039E+01,803,953,802,2,4,2
7074,2026/09/09,17:27:14,2.883917E+01,8.449416E+01,9.500324E+01,4.245785E+02,7.488326E+01,804,953,804,2,4,2
7075,2026/09/09,17:28:14,2.880675E+01,8.468548E+01,9.500324E+01,4.232815E+02,7.426070E+01,806,953,806,2,4,2
7076,2026/09/09,17:29:14,2.877432E+01,8.488003E+01,9.497082E+01,3.729896E+02,7.584630E+01,808,953,807,2,4,2
7077,2026/09/09,17:30:14,2.976978E+01,8.375811E+01,9.497082E+01,3.960441E+02,7.344358E+01,810,953,809,2,4,2
7078,2026/09/09,17:31:14,3.120947E+01,8.190013E+01,9.497082E+01,2.816797E+02,7.589494E+01,812,953,811,2,4,2
7079,2026/09/09,17:32:14,3.287614E+01,8.068094E+01,9.500324E+01,1.589494E+02,7.488326E+01,813,953,812,2,4,2
7080,2026/09/09,17:33:14,3.438392E+01,7.984760E+01,9.497082E+01,1.589494E+02,7.478599E+01,815,953,814,2,4,2
7081,2026/09/09,17:34:14,3.611219E+01,7.859923E+01,9.500324E+01,1.445201E+02,7.671206E+01,817,953,816,2,4,2
7082,2026/09/09,17:35:14,3.774643E+01,7.779832E+01,9.500324E+01,2.912776E+02,7.281615E+01,819,953,818,2,4,2
7083,2026/09/09,17:36:14,3.912452E+01,7.686771E+01,9.500324E+01,1.419585E+02,7.483463E+01,821,953,819,2,4,2
7084,2026/09/09,17:37:14,4.075875E+01,7.613165E+01,9.500324E+01,1.538262E+02,7.459630E+01,822,953,821,2,4,2
7085,2026/09/09,17:38:14,4.239300E+01,7.536317E+01,9.500324E+01,1.393969E+02,7.483463E+01,824,953,823,2,4,2
7086,2026/09/09,17:39:14,4.402724E+01,7.452983E+01,9.497082E+01,1.785020E+02,7.449902E+01,826,953,824,2,4,2
7087,2026/09/09,17:40:14,4.556421E+01,7.359923E+01,9.497082E+01,1.845979E+02,7.469358E+01,828,953,826,2,4,2
7088,2026/09/09,17:41:14,4.719844E+01,7.267186E+01,9.497082E+01,1.817121E+02,7.426070E+01,830,953,828,2,4,2
7089,2026/09/09,17:42:14,4.873541E+01,7.167964E+01,9.497082E+01,2.768483E+02,7.315175E+01,831,953,829,2,4,2
7090,2026/09/09,17:43:14,5.040208E+01,7.020428E+01,9.500324E+01,1.948444E+02,7.767023E+01,833,953,831,2,4,2
7091,2026/09/09,17:44:14,5.091440E+01,7.087549E+01,9.500324E+01,1.836252E+02,7.507782E+01,835,953,833,2,4,2
7092,2026/09/09,17:45:14,5.107653E+01,7.177367E+01,9.500324E+01,2.711089E+02,7.536478E+01,837,953,835,2,4,2
7093,2026/09/09,17:46:14,5.110895E+01,7.260701E+01,9.497082E+01,3.438392E+02,7.099222E+01,839,953,836,2,4,2
7094,2026/09/09,17:47:14,5.114138E+01,7.344034E+01,9.497082E+01,1.454929E+02,7.632782E+01,840,953,838,2,4,2
7095,2026/09/09,17:48:14,5.110895E+01,7.475357E+01,9.500324E+01,3.169261E+02,7.430933E+01,842,953,840,2,4,2
7096,2026/09/09,17:49:14,5.110895E+01,7.603437E+01,9.497082E+01,1.515889E+02,7.464494E+01,844,953,841,2,4,2
7097,2026/09/09,17:50:14,5.110895E+01,7.706226E+01,9.500324E+01,3.278210E+02,7.401751E+01,846,953,843,2,4,2
7098,2026/09/09,17:51:14,5.110895E+01,7.846952E+01,9.497082E+01,1.640726E+02,7.469358E+01,848,953,845,2,4,2
7099,2026/09/09,17:52:14,5.110895E+01,7.994488E+01,9.497082E+01,1.416667E+02,7.517023E+01,849,953,846,2,4,2
7100,2026/09/09,17:53:14,5.114138E+01,8.148184E+01,9.497082E+01,2.018807E+02,7.416342E+01,851,953,848,2,4,2
7101,2026/09/09,17:54:14,5.114138E+01,8.311609E+01,9.500324E+01,1.179313E+02,7.536478E+01,853,953,850,2,4,2
7102,2026/09/09,17:55:14,5.114138E+01,8.442931E+01,9.497082E+01,2.576524E+02,7.502918E+01,855,953,851,2,4,2
7103,2026/09/09,17:56:14,5.104410E+01,8.471790E+01,9.497082E+01,1.880999E+02,7.666342E+01,857,953,853,2,4,2
7104,2026/09/09,17:57:14,5.293450E+01,8.369326E+01,9.500324E+01,1.970817E+02,7.498055E+01,858,953,855,2,4,2
7105,2026/09/09,17:58:14,5.456874E+01,8.263619E+01,9.497082E+01,1.996433E+02,7.469358E+01,860,953,857,2,4,2
7106,2026/09/09,17:59:14,5.607328E+01,8.154669E+01,9.497082E+01,2.028534E+02,7.574902E+01,862,953,858,2,4,2
7107,2026/09/09,18:00:14,5.764267E+01,8.010377E+01,9.500324E+01,2.585927E+02,7.493191E+01,864,953,860,2,4,2
7108,2026/09/09,18:01:14,5.924773E+01,7.843710E+01,9.497082E+01,1.669585E+02,7.863326E+01,866,953,862,2,4,2
7109,2026/09/09,18:02:14,6.075227E+01,7.731842E+01,9.497082E+01,3.268483E+02,7.387646E+01,867,953,863,2,4,2
7110,2026/09/09,18:03:14,6.232166E+01,7.619650E+01,9.497082E+01,1.611868E+02,7.459630E+01,869,953,865,2,4,2
7111,2026/09/09,18:04:14,6.402075E+01,7.481842E+01,9.500324E+01,1.461414E+02,7.637159E+01,871,953,867,2,4,2
7112,2026/09/09,18:05:14,6.559014E+01,7.337549E+01,9.497082E+01,3.406291E+02,7.334630E+01,873,953,868,2,4,2
7113,2026/09/09,18:06:14,6.722439E+01,7.183852E+01,9.497082E+01,2.643645E+02,7.565175E+01,874,953,870,2,4,2
7114,2026/09/09,18:07:14,6.860247E+01,7.001297E+01,9.497082E+01,2.618029E+02,7.767023E+01,876,953,872,2,4,2
7115,2026/09/09,18:08:14,6.901751E+01,7.052529E+01,9.497082E+01,3.194877E+02,7.574902E+01,878,953,874,2,4,2
7116,2026/09/09,18:09:14,6.917964E+01,7.132620E+01,9.497082E+01,2.595655E+02,7.574902E+01,880,953,875,2,4,2
7117,2026/09/09,18:10:14,6.917964E+01,7.164722E+01,9.497082E+01,2.999352E+02,8.199902E+01,882,953,877,2,4,2
7118,2026/09/09,18:11:14,6.917964E+01,7.273671E+01,9.500324E+01,3.422179E+02,7.305933E+01,883,953,879,2,4,2
7119,2026/09/09,18:12:14,6.914722E+01,7.363165E+01,9.497082E+01,1.775292E+02,7.598735E+01,885,953,880,2,4,2
7120,2026/09/09,18:13:14,6.917964E+01,7.424125E+01,9.497082E+01,2.252918E+02,7.748055E+01,887,953,882,2,4,2
7121,2026/09/09,18:14:14,6.917964E+01,7.500973E+01,9.497082E+01,4.114462E+02,7.411478E+01,889,953,884,2,4,2
7122,2026/09/09,18:15:14,6.914722E+01,7.536317E+01,9.497082E+01,3.044099E+02,7.680447E+01,891,953,885,2,4,2
7123,2026/09/09,18:16:14,6.914722E+01,7.657912E+01,9.497082E+01,1.980545E+02,7.502918E+01,892,953,887,2,4,2
7124,2026/09/09,18:17:14,6.917964E+01,7.798962E+01,9.497082E+01,1.563878E+02,7.541342E+01,894,953,889,2,4,2
7125,2026/09/09,18:18:14,6.917964E+01,7.943256E+01,9.497082E+01,1.541505E+02,7.493191E+01,896,953,891,2,4,2
7126,2026/09/09,18:19:14,6.914722E+01,8.084306E+01,9.497082E+01,2.650130E+02,7.445039E+01,898,953,892,2,4,2
7127,2026/09/09,18:20:14,6.917964E+01,8.167640E+01,9.497082E+01,2.826200E+02,7.512159E+01,900,953,894,2,4,2
7128,2026/09/09,18:21:14,6.917964E+01,8.295720E+01,9.500324E+01,1.602464E+02,7.517023E+01,901,953,896,2,4,2
7129,2026/09/09,18:22:14,6.917964E+01,8.446174E+01,9.497082E+01,1.560636E+02,7.531615E+01,903,953,897,2,4,2
7130,2026/09/09,18:23:14,6.969196E+01,8.465305E+01,9.497082E+01,1.759403E+02,7.493191E+01,905,953,899,2,4,2
7131,2026/09/09,18:24:14,7.132620E+01,8.372569E+01,9.497082E+01,1.874838E+02,7.478599E+01,907,954,901,2,4,2
7132,2026/09/09,18:25:14,7.289559E+01,8.282750E+01,9.500324E+01,1.733787E+02,7.488326E+01,909,955,902,2,4,2
7133,2026/09/09,18:26:14,7.430610E+01,8.193256E+01,9.497082E+01,1.785020E+02,7.473735E+01,910,956,904,2,4,2
7134,2026/09/09,18:27:14,7.590791E+01,8.106680E+01,9.497082E+01,1.640726E+02,7.478599E+01,912,958,906,2,4,2
7135,2026/09/09,18:28:14,7.750973E+01,8.016862E+01,9.497082E+01,1.865110E+02,7.488326E+01,914,959,907,2,4,2
7136,2026/09/09,18:29:14,7.907912E+01,7.911155E+01,9.497082E+01,2.906291E+02,7.349222E+01,916,960,909,2,4,2
7137,2026/09/09,18:30:14,8.061609E+01,7.757458E+01,9.497082E+01,2.922503E+02,7.502918E+01,917,962,911,2,4,2
7138,2026/09/09,18:31:14,8.221790E+01,7.651751E+01,9.497082E+01,1.922828E+02,7.435311E+01,919,963,912,2,4,2
7139,2026/09/09,18:32:14,8.382296E+01,7.561933E+01,9.497082E+01,1.589494E+02,7.454766E+01,921,964,914,2,4,2
7140,2026/09/09,18:33:14,8.539235E+01,7.481842E+01,9.497082E+01,1.528534E+02,7.449902E+01,923,966,916,2,4,2
7141,2026/09/09,18:34:14,8.689689E+01,7.398508E+01,9.497082E+01,1.583009E+02,7.502918E+01,925,967,917,2,4,2
7142,2026/09/09,18:35:14,8.856356E+01,7.318418E+01,9.500324E+01,1.656939E+02,7.454766E+01,926,968,919,2,4,2
7143,2026/09/09,18:36:14,9.013295E+01,7.228600E+01,9.497082E+01,1.608625E+02,7.502918E+01,928,969,921,2,8,2
7144,2026/09/09,18:37:14,9.173476E+01,7.145266E+01,9.497082E+01,1.989948E+02,7.373055E+01,930,969,923,2,8,2
7145,2026/09/09,18:38:14,9.333658E+01,7.061933E+01,9.500324E+01,1.621595E+02,7.526751E+01,932,969,924,2,8,2
7146,2026/09/09,18:39:14,9.429961E+01,7.023671E+01,9.497082E+01,2.749352E+02,7.526751E+01,934,969,926,2,8,2
7147,2026/09/09,18:40:14,9.455578E+01,7.116408E+01,9.497082E+01,2.669261E+02,7.512159E+01,935,969,928,2,8,2
7148,2026/09/09,18:41:14,9.464981E+01,7.222439E+01,9.497082E+01,2.717250E+02,7.464494E+01,937,969,929,2,8,2
7149,2026/09/09,18:42:14,9.462063E+01,7.311933E+01,9.500324E+01,2.839170E+02,7.421206E+01,939,969,931,2,8,2
7150,2026/09/09,18:43:14,9.458820E+01,7.385538E+01,9.497082E+01,2.941634E+02,7.488326E+01,941,969,933,2,8,2
7151,2026/09/09,18:44:14,9.462063E+01,7.465630E+01,9.497082E+01,2.935149E+02,7.502918E+01,942,969,934,2,8,2
7152,2026/09/09,18:45:14,9.458820E+01,7.533074E+01,9.497082E+01,1.926070E+02,7.603599E+01,944,969,936,2,8,2
7153,2026/09/09,18:46:14,9.464981E+01,7.670882E+01,9.500324E+01,1.563878E+02,7.459630E+01,946,969,938,2,8,2
7154,2026/09/09,18:47:14,9.464981E+01,7.808691E+01,9.497082E+01,1.583009E+02,7.618191E+01,948,969,939,2,8,2
7155,2026/09/09,18:48:14,9.462063E+01,7.952659E+01,9.497082E+01,1.586252E+02,7.493191E+01,949,969,941,2,8,2
7156,2026/09/09,18:49:14,9.462063E+01,8.084306E+01,9.497082E+01,1.765889E+02,7.488326E+01,951,969,943,2,8,2
7157,2026/09/09,18:50:14,9.464981E+01,8.212387E+01,9.497082E+01,1.813878E+02,7.498055E+01,953,969,944,2,8,2
7158,2026/09/09,18:51:14,9.464981E+01,8.340467E+01,9.497082E+01,1.743191E+02,7.493191E+01,955,969,946,2,8,2
7159,2026/09/09,18:52:14,9.464981E+01,8.468548E+01,9.500324E+01,1.794747E+02,7.502918E+01,956,969,948,2,8,2
7160,2026/09/09,18:53:14,9.464981E+01,8.612841E+01,9.497082E+01,1.589494E+02,7.541342E+01,958,969,949,2,8,2
7161,2026/09/09,18:54:14,9.464981E+01,8.712063E+01,9.497082E+01,2.672503E+02,7.483463E+01,960,969,951,2,8,2
7162,2026/09/09,18:55:14,9.458820E+01,8.827497E+01,9.500324E+01,1.470817E+02,7.574902E+01,962,969,953,2,8,2
7163,2026/09/09,18:56:14,9.462063E+01,8.981194E+01,9.497082E+01,1.131323E+02,7.584630E+01,963,969,954,2,8,2
7164,2026/09/09,18:57:14,9.462063E+01,8.907588E+01,9.497082E+01,2.851816E+02,7.430933E+01,964,969,955,16,8,16
7165,2026/09/09,18:58:14,9.464981E+01,8.760377E+01,9.497082E+01,2.675746E+02,7.613326E+01,964,969,955,16,8,16
7166,2026/09/09,18:59:14,9.464981E+01,8.599870E+01,9.497082E+01,3.037614E+02,7.517023E+01,964,969,955,16,8,16
7167,2026/09/09,19:00:14,9.462063E+01,8.465305E+01,9.497082E+01,3.214008E+02,7.546206E+01,964,969,955,16,8,2
7168,2026/09/09,19:01:14,9.462063E+01,8.430286E+01,9.497082E+01,3.066472E+02,7.512159E+01,964,969,957,16,8,2
7169,2026/09/09,19:02:14,9.462063E+01,8.394942E+01,9.497082E+01,2.893645E+02,7.579766E+01,964,969,958,16,8,2
7170,2026/09/09,19:03:14,9.464981E+01,8.356680E+01,9.500324E+01,3.300584E+02,7.147373E+01,964,969,960,16,8,2
7171,2026/09/09,19:04:14,9.464981E+01,8.270104E+01,9.493839E+01,3.970169E+02,7.421206E+01,964,969,962,16,8,2
7172,2026/09/09,19:05:14,9.464981E+01,8.234760E+01,9.497082E+01,2.720493E+02,7.579766E+01,964,969,964,16,8,2
7173,2026/09/09,19:06:14,9.464981E+01,8.241245E+01,9.497082E+01,1.429313E+02,7.512159E+01,964,969,966,16,8,2
7174,2026/09/09,19:07:14,9.462063E+01,8.289235E+01,9.497082E+01,1.400454E+02,7.517023E+01,964,969,967,16,8,2
7175,2026/09/09,19:08:14,9.462063E+01,8.337225E+01,9.497082E+01,1.390726E+02,7.531615E+01,964,969,969,16,8,2
7176,2026/09/09,19:09:14,9.464981E+01,8.388457E+01,9.497082E+01,1.730545E+02,7.426070E+01,964,969,971,16,8,2
7177,2026/09/09,19:10:14,9.462063E+01,8.407912E+01,9.497082E+01,2.534695E+02,7.488326E+01,964,969,973,16,8,2
7178,2026/09/09,19:11:14,9.464981E+01,8.391699E+01,9.497082E+01,2.146887E+02,7.618191E+01,964,969,974,16,8,2
7179,2026/09/09,19:12:14,9.462063E+01,8.388457E+01,9.497082E+01,2.515564E+02,7.498055E+01,964,969,976,16,8,2
7180,2026/09/09,19:13:14,9.464981E+01,8.382296E+01,9.497082E+01,2.640402E+02,7.469358E+01,964,969,978,16,8,2
7181,2026/09/09,19:14:14,9.464981E+01,8.375811E+01,9.497082E+01,2.512322E+02,7.498055E+01,964,969,980,16,8,2
7182,2026/09/09,19:15:14,9.462063E+01,8.337225E+01,9.497082E+01,3.367704E+02,7.507782E+01,964,969,981,16,8,2
7183,2026/09/09,19:16:14,9.464981E+01,8.305123E+01,9.497082E+01,2.307393E+02,7.546206E+01,964,969,983,16,8,2
7184,2026/09/09,19:17:14,9.462063E+01,8.308366E+01,9.500324E+01,2.255837E+02,7.526751E+01,964,969,985,16,8,2
7185,2026/09/09,19:18:14,9.462063E+01,8.311609E+01,9.497082E+01,2.262322E+02,7.493191E+01,964,969,987,16,8,2
7186,2026/09/09,19:19:14,9.464981E+01,8.321336E+01,9.497082E+01,2.105383E+02,7.469358E+01,964,969,988,16,8,2
7187,2026/09/09,19:20:14,9.462063E+01,8.247730E+01,9.497082E+01,4.207198E+02,7.411478E+01,964,969,990,16,8,2
7188,2026/09/09,19:21:14,9.462063E+01,8.173801E+01,9.497082E+01,3.198120E+02,7.671206E+01,964,969,992,16,8,2
7189,2026/09/09,19:22:14,9.462063E+01,8.132296E+01,9.497082E+01,3.169261E+02,7.555447E+01,964,969,994,16,8,2
7190,2026/09/09,19:23:14,9.464981E+01,8.090467E+01,9.497082E+01,3.188392E+02,7.593871E+01,964,969,995,16,8,2
7191,2026/09/09,19:24:14,9.464981E+01,8.048962E+01,9.497082E+01,3.133917E+02,7.459630E+01,964,969,997,16,8,2
7192,2026/09/09,19:25:14,9.464981E+01,7.968872E+01,9.497082E+01,3.217250E+02,7.613326E+01,964,969,999,16,8,2
7193,2026/09/09,19:26:14,9.462063E+01,7.872569E+01,9.497082E+01,4.348249E+02,7.435311E+01,964,969,1001,16,8,2
7194,2026/09/09,19:27:14,9.462063E+01,7.792477E+01,9.497082E+01,4.492542E+02,7.401751E+01,964,969,1002,16,8,2
7195,2026/09/09,19:28:14,9.464981E+01,7.642023E+01,9.497082E+01,5.036965E+02,7.752918E+01,964,969,1004,16,8,2
7196,2026/09/09,19:29:14,9.464981E+01,7.475357E+01,9.497082E+01,5.966277E+02,7.521887E+01,964,969,1006,16,8,2
7197,2026/09/09,19:30:14,9.462063E+01,7.318418E+01,9.500324E+01,4.931258E+02,7.579766E+01,964,969,1008,16,8,2
7198,2026/09/09,19:31:14,9.464981E+01,7.180610E+01,9.497082E+01,5.770753E+02,7.301070E+01,964,969,1009,16,8,2
7199,2026/09/09,19:32:14,9.462063E+01,7.013943E+01,9.497082E+01,5.504864E+02,7.507782E+01,964,969,1011,16,8,2
7200,2026/09/09,19:33:14,9.462063E+01,6.988327E+01,9.497082E+01,4.431582E+02,7.512159E+01,965,969,1013,2,8,2
7201,2026/09/09,19:34:14,9.464981E+01,6.985085E+01,9.497082E+01,4.396239E+02,7.445039E+01,967,969,1015,2,8,2
7202,2026/09/09,19:35:14,9.468224E+01,6.985085E+01,9.497082E+01,4.348249E+02,7.483463E+01,969,969,1016,2,8,2
7203,2026/09/09,19:36:14,9.464981E+01,6.972439E+01,9.497082E+01,5.412127E+02,7.267509E+01,970,969,1018,2,8,2
7204,2026/09/09,19:37:14,9.462063E+01,6.914722E+01,9.497082E+01,5.428016E+02,7.469358E+01,972,969,1020,2,8,2
7205,2026/09/09,19:38:14,9.462063E+01,6.943580E+01,9.500324E+01,3.188392E+02,7.555447E+01,974,969,1021,2,8,2
7206,2026/09/09,19:39:14,9.462063E+01,7.007458E+01,9.497082E+01,3.127432E+02,7.488326E+01,976,969,1023,2,8,2
7207,2026/09/09,19:40:14,9.468224E+01,7.068418E+01,9.497082E+01,3.175421E+02,7.551070E+01,978,969,1025,2,8,2
7208,2026/09/09,19:41:14,9.468224E+01,7.126135E+01,9.497082E+01,3.313230E+02,7.521887E+01,979,969,1027,2,8,2
7209,2026/09/09,19:42:14,9.462063E+01,7.183852E+01,9.497082E+01,3.332685E+02,7.531615E+01,981,969,1028,2,8,2
7210,2026/09/09,19:43:14,9.462063E+01,7.231842E+01,9.497082E+01,3.499027E+02,7.435311E+01,983,969,1030,2,8,2
7211,2026/09/09,19:44:14,9.468224E+01,7.286317E+01,9.497082E+01,3.428664E+02,7.493191E+01,985,969,1032,2,8,2
7212,2026/09/09,19:45:14,9.468224E+01,7.334306E+01,9.497082E+01,3.322957E+02,7.623055E+01,987,969,1033,2,8,2
7213,2026/09/09,19:46:14,9.464981E+01,7.408237E+01,9.497082E+01,3.060311E+02,7.498055E+01,988,969,1035,2,8,2
7214,2026/09/09,19:47:14,9.464981E+01,7.472115E+01,9.500324E+01,3.210765E+02,7.440175E+01,990,969,1037,2,8,2
7215,2026/09/09,19:48:14,9.464981E+01,7.571661E+01,9.500324E+01,1.855383E+02,7.603599E+01,992,969,1039,2,8,2
7216,2026/09/09,19:49:14,9.468224E+01,7.690013E+01,9.497082E+01,2.153372E+02,7.541342E+01,994,969,1040,2,8,2
7217,2026/09/09,19:50:14,9.462063E+01,7.805447E+01,9.497082E+01,2.083009E+02,7.546206E+01,996,969,1042,2,8,2
7218,2026/09/09,19:51:14,9.464981E+01,7.856680E+01,9.500324E+01,3.233139E+02,7.488326E+01,997,969,1044,2,8,2
7219,2026/09/09,19:52:14,9.464981E+01,7.892023E+01,9.497082E+01,4.457198E+02,7.440175E+01,999,969,1045,2,8,2
7220,2026/09/09,19:53:14,9.464981E+01,7.940013E+01,9.497082E+01,4.095007E+02,7.180933E+01,1001,969,1047,2,8,2
7221,2026/09/09,19:54:14,9.464981E+01,7.955901E+01,9.497082E+01,3.681907E+02,7.637159E+01,1003,969,1049,2,8,2
7222,2026/09/09,19:55:14,9.462063E+01,7.981518E+01,9.497082E+01,4.117380E+02,7.339494E+01,1004,969,1051,2,8,2
7223,2026/09/09,19:56:14,9.464981E+01,8.007134E+01,9.497082E+01,4.107977E+02,7.190175E+01,1006,969,1052,2,8,2
7224,2026/09/09,19:57:14,9.462063E+01,8.039235E+01,9.500324E+01,2.570039E+02,7.646887E+01,1008,969,1054,2,8,2
7225,2026/09/09,19:58:14,9.462063E+01,8.132296E+01,9.497082E+01,2.791180E+02,7.488326E+01,1010,969,1056,2,8,2
7226,2026/09/09,19:59:14,9.462063E+01,8.295720E+01,9.500324E+01,2.589170E+02,7.478599E+01,1012,969,1057,2,8,2
7227,2026/09/09,20:00:14,9.464981E+01,8.433528E+01,9.497082E+01,8.942931E+01,7.464494E+01,1013,969,1059,2,8,2
7228,2026/09/09,20:01:14,9.464981E+01,8.593710E+01,9.500324E+01,1.099222E+02,7.565175E+01,1015,969,1061,2,8,2
7229,2026/09/09,20:02:14,9.462063E+01,8.773022E+01,9.500324E+01,1.083333E+02,7.541342E+01,1017,969,1063,2,8,2
7230,2026/09/09,20:03:14,9.462063E+01,8.942931E+01,9.497082E+01,1.044747E+02,7.459630E+01,1019,969,1064,2,8,2
7231,2026/09/09,20:04:14,9.464981E+01,8.977951E+01,9.497082E+01,1.118677E+02,7.613326E+01,1019,969,1065,16,8,16
7232,2026/09/09,20:05:14,9.462063E+01,8.917316E+01,9.500324E+01,1.144293E+02,7.315175E+01,1019,969,1065,16,8,16
7233,2026/09/09,20:06:14,9.468224E+01,8.859599E+01,9.497082E+01,1.099222E+02,7.551070E+01,1019,969,1065,16,8,16
7234,2026/09/09,20:07:14,9.464981E+01,8.795396E+01,9.500324E+01,1.281777E+02,7.512159E+01,1019,969,1065,16,8,16
7235,2026/09/09,20:08:14,9.468224E+01,8.689689E+01,9.497082E+01,2.563554E+02,7.411478E+01,1019,969,1065,16,8,16
7236,2026/09/09,20:09:14,9.464981E+01,8.583982E+01,9.500324E+01,1.656939E+02,7.536478E+01,1019,969,1065,16,8,16
7237,2026/09/09,20:10:14,9.464981E+01,8.497406E+01,9.497082E+01,1.737030E+02,7.502918E+01,1019,969,1065,16,8,16
7238,2026/09/09,20:11:14,9.462063E+01,8.526265E+01,9.500324E+01,1.458171E+02,7.507782E+01,1019,969,1067,16,8,2
7239,2026/09/09,20:12:14,9.462063E+01,8.577497E+01,9.497082E+01,1.265889E+02,7.551070E+01,1019,969,1068,16,8,2
7240,2026/09/09,20:13:14,9.464981E+01,8.651427E+01,9.497082E+01,8.109598E+01,7.382782E+01,1019,969,1070,16,8,2
7241,2026/09/09,20:14:14,9.464981E+01,8.731518E+01,9.500324E+01,8.813230E+01,7.718871E+01,1019,969,1072,16,8,2
7242,2026/09/09,20:15:14,9.464981E+01,8.808366E+01,9.500324E+01,9.614138E+01,7.478599E+01,1019,969,1074,16,8,2
7243,2026/09/09,20:16:14,9.464981E+01,8.881972E+01,9.497082E+01,9.325552E+01,7.387646E+01,1019,969,1075,16,8,2
7244,2026/09/09,20:17:14,9.462063E+01,8.958820E+01,9.500324E+01,1.064202E+02,7.579766E+01,1019,969,1077,16,8,2
7245,2026/09/09,20:18:14,9.468224E+01,8.984436E+01,9.497082E+01,1.144293E+02,7.546206E+01,1019,969,1078,16,8,16
7246,2026/09/09,20:19:14,9.462063E+01,8.888457E+01,9.500324E+01,1.666342E+02,7.579766E+01,1019,969,1078,16,8,16
7247,2026/09/09,20:20:14,9.468224E+01,8.740921E+01,9.497082E+01,4.072633E+02,7.324902E+01,1019,969,1078,16,8,16
7248,2026/09/09,20:21:14,9.468224E+01,8.622569E+01,9.497082E+01,1.541505E+02,7.526751E+01,1019,969,1078,16,8,16
7249,2026/09/09,20:22:14,9.462063E+01,8.491245E+01,9.497082E+01,1.583009E+02,7.723735E+01,1019,969,1078,16,8,2
7250,2026/09/09,20:23:14,9.468224E+01,8.488003E+01,9.497082E+01,3.274968E+02,7.421206E+01,1019,969,1080,16,8,2
7251,2026/09/09,20:24:14,9.464981E+01,8.513619E+01,9.497082E+01,1.480545E+02,7.243191E+01,1019,969,1082,16,8,2
7252,2026/09/09,20:25:14,9.462063E+01,8.491245E+01,9.497082E+01,1.752918E+02,7.699902E+01,1019,969,1084,16,8,2
7253,2026/09/09,20:26:14,9.468224E+01,8.481518E+01,9.500324E+01,3.313230E+02,7.430933E+01,1019,969,1085,16,8,2
7254,2026/09/09,20:27:14,9.464981E+01,8.494164E+01,9.500324E+01,3.133917E+02,7.233463E+01,1019,969,1087,16,8,2
7255,2026/09/09,20:28:14,9.464981E+01,8.484760E+01,9.500324E+01,1.141051E+02,7.507782E+01,1019,969,1089,16,8,2
7256,2026/09/09,20:29:14,9.464981E+01,8.545720E+01,9.497082E+01,1.211414E+02,7.546206E+01,1019,969,1090,16,8,2
7257,2026/09/09,20:30:14,9.464981E+01,8.609599E+01,9.497082E+01,1.169909E+02,7.421206E+01,1019,969,1092,16,8,2
7258,2026/09/09,20:31:14,9.462063E+01,8.654345E+01,9.500324E+01,2.467575E+02,7.353599E+01,1019,969,1094,16,8,2
7259,2026/09/09,20:32:14,9.464981E+01,8.657588E+01,9.497082E+01,1.256161E+02,7.574902E+01,1019,969,1096,16,8,2
7260,2026/09/09,20:33:14,9.462063E+01,8.702659E+01,9.500324E+01,1.807393E+02,7.517023E+01,1019,969,1097,16,8,2
7261,2026/09/09,20:34:14,9.462063E+01,8.740921E+01,9.497082E+01,1.631323E+02,7.498055E+01,1019,969,1099,16,8,2
7262,2026/09/09,20:35:14,9.464981E+01,8.769780E+01,9.497082E+01,2.637160E+02,7.315175E+01,1019,969,1101,16,8,2
7263,2026/09/09,20:36:14,9.464981E+01,8.753891E+01,9.500324E+01,2.746109E+02,7.493191E+01,1019,969,1103,16,8,2
7264,2026/09/09,20:37:14,9.464981E+01,8.776265E+01,9.497082E+01,1.397211E+02,7.570039E+01,1019,969,1104,16,8,2
7265,2026/09/09,20:38:14,9.462063E+01,8.827497E+01,9.497082E+01,1.467899E+02,7.502918E+01,1019,969,1106,16,8,2
7266,2026/09/09,20:39:14,9.464981E+01,8.853113E+01,9.497082E+01,1.785020E+02,7.502918E+01,1021,969,1108,2,16,4
7267,2026/09/09,20:40:14,9.468224E+01,8.869326E+01,9.497082E+01,1.874838E+02,7.526751E+01,1023,969,1109,2,16,4
7268,2026/09/09,20:41:14,9.464981E+01,8.846628E+01,9.500324E+01,2.810311E+02,7.449902E+01,1025,969,1110,2,16,4
7269,2026/09/09,20:42:14,9.464981E+01,8.827497E+01,9.497082E+01,1.442283E+02,7.570039E+01,1027,969,1111,2,16,4
7270,2026/09/09,20:43:14,9.464981E+01,8.856356E+01,9.497082E+01,1.487030E+02,7.430933E+01,1028,969,1113,2,16,4
7271,2026/09/09,20:44:14,9.468224E+01,8.885214E+01,9.497082E+01,1.560636E+02,7.546206E+01,1030,969,1114,2,16,4
7272,2026/09/09,20:45:14,9.464981E+01,8.920558E+01,9.497082E+01,1.487030E+02,7.401751E+01,1032,969,1115,2,16,4
7273,2026/09/09,20:46:14,9.464981E+01,8.942931E+01,9.497082E+01,2.656615E+02,7.286478E+01,1034,969,1117,2,16,4
7274,2026/09/09,20:47:14,9.468224E+01,8.917316E+01,9.497082E+01,2.832685E+02,7.445039E+01,1036,969,1118,2,16,4
7275,2026/09/09,20:48:14,9.464981E+01,8.881972E+01,9.497082E+01,2.733463E+02,7.699902E+01,1038,969,1119,2,16,4
7276,2026/09/09,20:49:14,9.462063E+01,8.901102E+01,9.497082E+01,1.794747E+02,7.551070E+01,1040,969,1120,2,16,4
7277,2026/09/09,20:50:14,9.464981E+01,8.933204E+01,9.500324E+01,1.432555E+02,7.421206E+01,1041,969,1122,2,16,4
7278,2026/09/09,20:51:14,9.462063E+01,8.939689E+01,9.497082E+01,1.390726E+02,7.589494E+01,1043,969,1123,2,16,4
7279,2026/09/09,20:52:14,9.464981E+01,8.936446E+01,9.497082E+01,3.095331E+02,7.363326E+01,1045,969,1124,2,16,4
7280,2026/09/09,20:53:14,9.468224E+01,8.897860E+01,9.497082E+01,3.332685E+02,6.916342E+01,1047,969,1126,2,16,4
7281,2026/09/09,20:54:14,9.464981E+01,8.798638E+01,9.497082E+01,3.137160E+02,7.723735E+01,1049,969,1126,2,16,4
7282,2026/09/09,20:55:14,9.462063E+01,8.731518E+01,9.497082E+01,3.249352E+02,7.661478E+01,1051,969,1127,2,16,4
7283,2026/09/09,20:56:14,9.464981E+01,8.747406E+01,9.497082E+01,2.425746E+02,7.151751E+01,1053,969,1127,2,16,4
7284,2026/09/09,20:57:14,9.468224E+01,8.677043E+01,9.500324E+01,5.203632E+02,7.074902E+01,1054,969,1127,2,16,4
7285,2026/09/09,20:58:14,9.468224E+01,8.452659E+01,9.497082E+01,7.324903E+02,7.243191E+01,1056,969,1128,2,16,4
7286,2026/09/09,20:59:14,9.471466E+01,8.353437E+01,9.497082E+01,2.531453E+02,7.334630E+01,1058,969,1128,2,16,4
7287,2026/09/09,21:00:14,9.464981E+01,8.263619E+01,9.497082E+01,2.900130E+02,7.565175E+01,1060,969,1129,2,16,4
7288,2026/09/09,21:01:14,9.464981E+01,8.202659E+01,9.500324E+01,3.508755E+02,7.546206E+01,1062,969,1129,2,16,4
7289,2026/09/09,21:02:14,9.462063E+01,8.202659E+01,9.500324E+01,1.820363E+02,7.526751E+01,1064,969,1130,2,16,4
7290,2026/09/09,21:03:14,9.468224E+01,8.234760E+01,9.497082E+01,1.756161E+02,7.483463E+01,1066,969,1130,2,16,4
7291,2026/09/09,21:04:14,9.464981E+01,8.263619E+01,9.497082E+01,1.608625E+02,7.502918E+01,1067,969,1131,2,16,4
7292,2026/09/09,21:05:14,9.462063E+01,8.289235E+01,9.497082E+01,1.717575E+02,7.507782E+01,1069,969,1131,2,16,4
7293,2026/09/09,21:06:14,9.464981E+01,8.266862E+01,9.497082E+01,2.694877E+02,7.435311E+01,1071,969,1131,2,16,4
7294,2026/09/09,21:07:14,9.462063E+01,8.250648E+01,9.497082E+01,1.666342E+02,7.709630E+01,1073,969,1132,2,16,4
7295,2026/09/09,21:08:14,9.468224E+01,8.276265E+01,9.497082E+01,1.996433E+02,7.449902E+01,1075,969,1132,2,16,4
7296,2026/09/09,21:09:14,9.464981E+01,8.282750E+01,9.497082E+01,1.903372E+02,7.541342E+01,1077,969,1133,2,16,4
7297,2026/09/09,21:10:14,9.464981E+01,8.289235E+01,9.497082E+01,2.057393E+02,7.464494E+01,1079,969,1133,2,16,4
7298,2026/09/09,21:11:14,9.468224E+01,8.305123E+01,9.497082E+01,2.015564E+02,7.454766E+01,1080,969,1134,2,16,4
7299,2026/09/09,21:12:14,9.464981E+01,8.273347E+01,9.497082E+01,2.810311E+02,7.565175E+01,1082,969,1134,2,16,4
7300,2026/09/09,21:13:14,9.464981E+01,8.209145E+01,9.497082E+01,3.492867E+02,7.536478E+01,1084,969,1134,2,16,4
7301,2026/09/09,21:14:14,9.464981E+01,8.215630E+01,9.500324E+01,2.396887E+02,7.171206E+01,1086,969,1135,2,16,4
7302,2026/09/09,21:15:14,9.462063E+01,8.183528E+01,9.497082E+01,1.743191E+02,7.690175E+01,1088,969,1135,2,16,4
7303,2026/09/09,21:16:14,9.462063E+01,8.154669E+01,9.500324E+01,3.226654E+02,7.440175E+01,1090,969,1136,2,16,4
7304,2026/09/09,21:17:14,9.462063E+01,8.164397E+01,9.500324E+01,3.611219E+02,6.993191E+01,1092,969,1136,2,16,4
7305,2026/09/09,21:18:14,9.464981E+01,8.093710E+01,9.497082E+01,2.640402E+02,7.642023E+01,1093,969,1137,2,16,4
7306,2026/09/09,21:19:14,9.464981E+01,7.981518E+01,9.500324E+01,6.892348E+02,6.882782E+01,1095,969,1137,2,16,4
7307,2026/09/09,21:20:14,9.462063E+01,7.789559E+01,9.497082E+01,5.456874E+02,7.493191E+01,1097,969,1138,2,16,4
7308,2026/09/09,21:21:14,9.462063E+01,7.728600E+01,9.497082E+01,1.820363E+02,7.627918E+01,1099,969,1138,2,16,4
7309,2026/09/09,21:22:14,9.462063E+01,7.754215E+01,9.500324E+01,1.720817E+02,7.555447E+01,1101,969,1139,2,16,4
7310,2026/09/09,21:23:14,9.464981E+01,7.747730E+01,9.497082E+01,3.105058E+02,7.248055E+01,1103,969,1139,2,16,4
7311,2026/09/09,21:24:14,9.468224E+01,7.706226E+01,9.497082E+01,3.143645E+02,7.430933E+01,1105,969,1140,2,16,4
7312,2026/09/09,21:25:14,9.468224E+01,7.677367E+01,9.497082E+01,2.012322E+02,7.603599E+01,1107,969,1140,2,16,4
7313,2026/09/09,21:26:14,9.464981E+01,7.696498E+01,9.500324E+01,1.746433E+02,7.473735E+01,1108,969,1140,2,16,4
7314,2026/09/09,21:27:14,9.468224E+01,7.712387E+01,9.497082E+01,1.794747E+02,7.449902E+01,1110,969,1141,2,16,4
7315,2026/09/09,21:28:14,9.468224E+01,7.728600E+01,9.497082E+01,1.884241E+02,7.589494E+01,1112,969,1141,2,16,4
7316,2026/09/09,21:29:14,9.462063E+01,7.747730E+01,9.497082E+01,2.191959E+02,7.387646E+01,1114,969,1142,2,16,4
7317,2026/09/09,21:30:14,9.464981E+01,7.718872E+01,9.500324E+01,2.701362E+02,7.546206E+01,1116,969,1142,2,16,4
7318,2026/09/09,21:31:14,9.464981E+01,7.706226E+01,9.500324E+01,1.672828E+02,7.646887E+01,1118,969,1143,2,16,4
7319,2026/09/09,21:32:14,9.464981E+01,7.690013E+01,9.497082E+01,3.242867E+02,7.401751E+01,1120,969,1143,2,16,4
7320,2026/09/09,21:33:14,9.462063E+01,7.699741E+01,9.497082E+01,2.589170E+02,7.123055E+01,1121,969,1144,2,16,4
7321,2026/09/09,21:34:14,9.462063E+01,7.677367E+01,9.500324E+01,1.480545E+02,7.661478E+01,1123,969,1144,2,16,4
7322,2026/09/09,21:35:14,9.468224E+01,7.642023E+01,9.500324E+01,3.797017E+02,7.714494E+01,1125,969,1145,2,16,4
7323,2026/09/09,21:36:14,9.462063E+01,7.574579E+01,9.497082E+01,4.351492E+02,7.305933E+01,1127,969,1145,2,16,4
7324,2026/09/09,21:37:14,9.468224E+01,7.504215E+01,9.497082E+01,2.163100E+02,7.743190E+01,1129,969,1146,2,16,4
7325,2026/09/09,21:38:14,9.462063E+01,7.462711E+01,9.497082E+01,3.726654E+02,7.382782E+01,1131,969,1146,2,16,4
7326,2026/09/09,21:39:14,9.462063E+01,7.472115E+01,9.497082E+01,1.922828E+02,7.541342E+01,1133,969,1147,2,16,4
7327,2026/09/09,21:40:14,9.468224E+01,7.481842E+01,9.497082E+01,1.768807E+02,7.541342E+01,1134,969,1147,2,16,4
7328,2026/09/09,21:41:14,9.464981E+01,7.491570E+01,9.500324E+01,2.794099E+02,7.339494E+01,1136,969,1148,2,16,4
7329,2026/09/09,21:42:14,9.464981E+01,7.465630E+01,9.497082E+01,2.640402E+02,7.555447E+01,1138,969,1148,2,16,4
7330,2026/09/09,21:43:14,9.464981E+01,7.443256E+01,9.497082E+01,1.643969E+02,7.632782E+01,1140,969,1148,2,16,4
7331,2026/09/09,21:44:14,9.464981E+01,7.468872E+01,9.500324E+01,1.567121E+02,7.613326E+01,1142,969,1149,2,16,4
7332,2026/09/09,21:45:14,9.468224E+01,7.488327E+01,9.497082E+01,1.733787E+02,7.579766E+01,1144,969,1149,2,16,4
7333,2026/09/09,21:46:14,9.464981E+01,7.510701E+01,9.500324E+01,1.714332E+02,7.435311E+01,1146,969,1150,2,16,4
7334,2026/09/09,21:47:14,9.468224E+01,7.533074E+01,9.497082E+01,1.775292E+02,7.435311E+01,1148,969,1150,2,16,4
7335,2026/09/09,21:48:14,9.468224E+01,7.494488E+01,9.497082E+01,3.079442E+02,7.435311E+01,1149,969,1151,2,16,4
7336,2026/09/09,21:49:14,9.464981E+01,7.456226E+01,9.497082E+01,2.031777E+02,7.560311E+01,1151,969,1151,2,16,4
7337,2026/09/09,21:50:14,9.464981E+01,7.462711E+01,9.497082E+01,1.919585E+02,7.555447E+01,1153,969,1152,2,16,4
7338,2026/09/09,21:51:14,9.464981E+01,7.488327E+01,9.500324E+01,1.579767E+02,7.613326E+01,1155,969,1152,2,16,4
7339,2026/09/09,21:52:14,9.468224E+01,7.510701E+01,9.497082E+01,1.720817E+02,7.454766E+01,1157,969,1153,2,16,4
7340,2026/09/09,21:53:14,9.464981E+01,7.526589E+01,9.500324E+01,2.499352E+02,7.353599E+01,1159,969,1153,2,16,4
7341,2026/09/09,21:54:14,9.464981E+01,7.497730E+01,9.497082E+01,2.887160E+02,7.521887E+01,1161,969,1154,2,16,4
7342,2026/09/09,21:55:14,9.464981E+01,7.468872E+01,9.497082E+01,1.941958E+02,7.252918E+01,1162,969,1154,2,16,4
7343,2026/09/09,21:56:14,9.464981E+01,7.449741E+01,9.497082E+01,1.535020E+02,7.637159E+01,1164,969,1155,2,16,4
7344,2026/09/09,21:57:14,9.468224E+01,7.430610E+01,9.497082E+01,1.903372E+02,7.820039E+01,1166,969,1155,2,16,4
7345,2026/09/09,21:58:14,9.462063E+01,7.433852E+01,9.497082E+01,3.255512E+02,7.382782E+01,1168,969,1155,2,16,4
7346,2026/09/09,21:59:14,9.468224E+01,7.437095E+01,9.500324E+01,1.387808E+02,7.521887E+01,1170,969,1156,2,16,4
7347,2026/09/09,22:00:14,9.464981E+01,7.414397E+01,9.500324E+01,2.464332E+02,7.459630E+01,1172,969,1156,2,16,4
7348,2026/09/09,22:01:14,9.462063E+01,7.395266E+01,9.497082E+01,1.817121E+02,7.584630E+01,1174,969,1157,2,16,4
7349,2026/09/09,22:02:14,9.464981E+01,7.414397E+01,9.497082E+01,1.762646E+02,7.608463E+01,1176,969,1157,2,16,4
7350,2026/09/09,22:03:14,9.464981E+01,7.430610E+01,9.497082E+01,1.368353E+02,7.473735E+01,1177,969,1158,2,16,4
7351,2026/09/09,22:04:14,9.468224E+01,7.465630E+01,9.497082E+01,1.624838E+02,7.435311E+01,1179,969,1158,2,16,4
7352,2026/09/09,22:05:14,9.464981E+01,7.488327E+01,9.500324E+01,1.727302E+02,7.555447E+01,1181,969,1159,2,16,4
7353,2026/09/09,22:06:14,9.464981E+01,7.456226E+01,9.497082E+01,3.050584E+02,7.473735E+01,1183,969,1159,2,16,4
7354,2026/09/09,22:07:14,9.464981E+01,7.417640E+01,9.497082E+01,2.098898E+02,7.733463E+01,1185,969,1160,2,16,4
7355,2026/09/09,22:08:14,9.464981E+01,7.414397E+01,9.497082E+01,2.166342E+02,7.517023E+01,1187,969,1160,2,16,4
7356,2026/09/09,22:09:14,9.462063E+01,7.424125E+01,9.500324E+01,2.063878E+02,7.445039E+01,1189,969,1161,2,16,4
7357,2026/09/09,22:10:14,9.462063E+01,7.433852E+01,9.497082E+01,1.877756E+02,7.445039E+01,1190,969,1161,2,16,4
7358,2026/09/09,22:11:14,9.464981E+01,7.449741E+01,9.497082E+01,1.762646E+02,7.579766E+01,1192,969,1162,2,16,4
7359,2026/09/09,22:12:14,9.464981E+01,7.392023E+01,9.500324E+01,2.800584E+02,7.546206E+01,1194,969,1162,2,16,4
7360,2026/09/09,22:13:14,9.464981E+01,7.318418E+01,9.500324E+01,3.630674E+02,7.589494E+01,1196,969,1163,2,16,4
7361,2026/09/09,22:14:14,9.464981E+01,7.315176E+01,9.500324E+01,2.073282E+02,7.512159E+01,1198,969,1163,2,16,4
7362,2026/09/09,22:15:14,9.464981E+01,7.315176E+01,9.500324E+01,2.047665E+02,7.541342E+01,1200,969,1163,2,16,4
7363,2026/09/09,22:16:14,9.462063E+01,7.328146E+01,9.500324E+01,1.804151E+02,7.565175E+01,1202,969,1164,2,16,4
7364,2026/09/09,22:17:14,9.464981E+01,7.340791E+01,9.497082E+01,1.785020E+02,7.574902E+01,1203,969,1164,2,16,4
7365,2026/09/09,22:18:14,9.464981E+01,7.299287E+01,9.500324E+01,2.960765E+02,7.469358E+01,1205,969,1165,2,16,4
7366,2026/09/09,22:19:14,9.464981E+01,7.279832E+01,9.497082E+01,1.781777E+02,7.584630E+01,1207,969,1165,2,16,4
7367,2026/09/09,22:20:14,9.464981E+01,7.296044E+01,9.497082E+01,1.743191E+02,7.440175E+01,1209,969,1166,2,16,4
7368,2026/09/09,22:21:14,9.468224E+01,7.311933E+01,9.497082E+01,1.974060E+02,7.551070E+01,1211,969,1166,2,16,4
7369,2026/09/09,22:22:14,9.468224E+01,7.331064E+01,9.497082E+01,1.691958E+02,7.579766E+01,1213,969,1167,2,16,4
7370,2026/09/09,22:23:14,9.462063E+01,7.340791E+01,9.500324E+01,2.704604E+02,7.310311E+01,1215,969,1167,2,16,4
7371,2026/09/09,22:24:14,9.462063E+01,7.308691E+01,9.497082E+01,2.983139E+02,7.478599E+01,1217,969,1168,2,16,4
7372,2026/09/09,22:25:14,9.468224E+01,7.257458E+01,9.497082E+01,2.983139E+02,7.680447E+01,1218,969,1168,2,16,4
7373,2026/09/09,22:26:14,9.468224E+01,7.180610E+01,9.500324E+01,4.524319E+02,7.368191E+01,1220,969,1169,2,16,4
7374,2026/09/09,22:27:14,9.468224E+01,7.122893E+01,9.497082E+01,3.018483E+02,7.426070E+01,1222,969,1171,2,16,4
7375,2026/09/09,22:28:14,9.464981E+01,7.078146E+01,9.497082E+01,2.973735E+02,7.459630E+01,1224,969,1172,2,16,4
7376,2026/09/09,22:29:14,9.468224E+01,7.081388E+01,9.500324E+01,1.765889E+02,7.574902E+01,1226,969,1173,2,16,4
7377,2026/09/09,22:30:14,9.468224E+01,7.100519E+01,9.500324E+01,1.781777E+02,7.406615E+01,1228,969,1175,2,16,4
7378,2026/09/09,22:31:14,9.464981E+01,7.110247E+01,9.497082E+01,1.954929E+02,7.469358E+01,1230,969,1176,2,16,4
7379,2026/09/09,22:32:14,9.464981E+01,7.116408E+01,9.500324E+01,2.009403E+02,7.382782E+01,1231,969,1177,2,16,4
7380,2026/09/09,22:33:14,9.464981E+01,7.122893E+01,9.500324E+01,1.945201E+02,7.546206E+01,1233,969,1179,2,16,4
7381,2026/09/09,22:34:14,9.468224E+01,7.129378E+01,9.497082E+01,1.986706E+02,7.502918E+01,1235,969,1180,2,16,4
7382,2026/09/09,22:35:14,9.462063E+01,7.145266E+01,9.497082E+01,1.708171E+02,7.426070E+01,1237,969,1181,2,16,4
7383,2026/09/09,22:36:14,9.468224E+01,7.174125E+01,9.497082E+01,1.464656E+02,7.449902E+01,1239,969,1183,2,16,4
7384,2026/09/09,22:37:14,9.464981E+01,7.183852E+01,9.500324E+01,2.083009E+02,7.526751E+01,1241,969,1184,2,16,4
7385,2026/09/09,22:38:14,9.468224E+01,7.183852E+01,9.500324E+01,2.146887E+02,7.478599E+01,1243,969,1184,2,16,8
7386,2026/09/09,22:39:14,9.464981E+01,7.132620E+01,9.497082E+01,3.207523E+02,7.541342E+01,1244,969,1184,2,16,8
7387,2026/09/09,22:40:14,9.468224E+01,7.110247E+01,9.500324E+01,3.460765E+02,7.262646E+01,1246,969,1184,2,16,8
7388,2026/09/09,22:41:14,9.464981E+01,7.094034E+01,9.497082E+01,2.425746E+02,7.392023E+01,1248,969,1184,2,16,8
7389,2026/09/09,22:42:14,9.462063E+01,7.049287E+01,9.497082E+01,1.887484E+02,7.752918E+01,1250,969,1184,2,16,8
7390,2026/09/09,22:43:14,9.468224E+01,7.026913E+01,9.497082E+01,3.672179E+02,7.363326E+01,1252,969,1184,2,16,8
7391,2026/09/09,22:44:14,9.462063E+01,7.033398E+01,9.500324E+01,3.175421E+02,7.565175E+01,1254,970,1184,2,2,8
7392,2026/09/09,22:45:14,9.468224E+01,7.087549E+01,9.500324E+01,2.150130E+02,7.685311E+01,1255,972,1184,2,2,8
7393,2026/09/09,22:46:14,9.468224E+01,7.202983E+01,9.497082E+01,2.095655E+02,7.536478E+01,1257,974,1184,2,2,8
7394,2026/09/09,22:47:14,9.468224E+01,7.321661E+01,9.497082E+01,2.050908E+02,7.546206E+01,1259,976,1184,2,2,8
7395,2026/09/09,22:48:14,9.468224E+01,7.440013E+01,9.500324E+01,1.877756E+02,7.502918E+01,1261,978,1184,2,2,8
7396,2026/09/09,22:49:14,9.464981E+01,7.526589E+01,9.497082E+01,3.146563E+02,7.584630E+01,1263,979,1184,2,2,8
7397,2026/09/09,22:50:14,9.464981E+01,7.590791E+01,9.500324E+01,3.130674E+02,7.593871E+01,1264,981,1184,2,2,8
7398,2026/09/09,22:51:14,9.464981E+01,7.728600E+01,9.497082E+01,1.631323E+02,7.449902E+01,1266,983,1184,2,2,8
7399,2026/09/09,22:52:14,9.464981E+01,7.872569E+01,9.497082E+01,1.579767E+02,7.517023E+01,1268,985,1184,2,2,8
7400,2026/09/09,22:53:14,9.464981E+01,8.023347E+01,9.500324E+01,1.551232E+02,7.512159E+01,1270,987,1184,2,2,8
7401,2026/09/09,22:54:14,9.464981E+01,8.164397E+01,9.500324E+01,1.570363E+02,7.498055E+01,1272,988,1184,2,2,8
7402,2026/09/09,22:55:14,9.468224E+01,8.285992E+01,9.500324E+01,1.554151E+02,7.334630E+01,1273,990,1184,2,2,8
7403,2026/09/09,22:56:14,9.468224E+01,8.379053E+01,9.500324E+01,3.464008E+02,7.161478E+01,1275,992,1184,2,2,8
7404,2026/09/09,22:57:14,9.464981E+01,8.455902E+01,9.497082E+01,2.871271E+02,7.435311E+01,1277,994,1184,2,2,8
7405,2026/09/09,22:58:14,9.468224E+01,8.481518E+01,9.497082E+01,2.909533E+02,7.815175E+01,1279,996,1184,2,2,8
7406,2026/09/09,22:59:14,9.464981E+01,8.561609E+01,9.497082E+01,2.842412E+02,7.560311E+01,1281,998,1184,2,2,8
7407,2026/09/09,23:00:14,9.462063E+01,8.628729E+01,9.500324E+01,3.249352E+02,7.449902E+01,1282,999,1184,2,2,8
7408,2026/09/09,23:01:14,9.464981E+01,8.667316E+01,9.503568E+01,3.787614E+02,7.757295E+01,1284,1001,1184,2,2,8
7409,2026/09/09,23:02:14,9.464981E+01,8.696174E+01,9.500324E+01,3.986057E+02,7.565175E+01,1286,1003,1184,2,2,8
7410,2026/09/09,23:03:14,9.462063E+01,8.763295E+01,9.497082E+01,2.630999E+02,7.507782E+01,1288,1005,1184,2,2,8
7411,2026/09/09,23:04:14,9.464981E+01,8.856356E+01,9.497082E+01,2.618029E+02,7.517023E+01,1290,1007,1184,2,2,8
7412,2026/09/09,23:05:14,9.468224E+01,8.939689E+01,9.500324E+01,3.124189E+02,7.454766E+01,1291,1008,1184,2,2,8
7413,2026/09/09,23:06:14,9.464981E+01,8.965305E+01,9.497082E+01,2.835927E+02,7.473735E+01,1293,1010,1184,16,16,8
7414,2026/09/09,23:07:14,9.462063E+01,8.805124E+01,9.497082E+01,3.838846E+02,7.435311E+01,1293,1010,1184,16,16,8
7415,2026/09/09,23:08:14,9.464981E+01,8.616084E+01,9.497082E+01,3.982815E+02,7.536478E+01,1293,1010,1184,16,16,8
7416,2026/09/09,23:09:14,9.462063E+01,8.465305E+01,9.497082E+01,2.855058E+02,7.584630E+01,1293,1010,1184,2,16,8
7417,2026/09/09,23:10:14,9.464981E+01,8.414073E+01,9.497082E+01,3.024968E+02,7.560311E+01,1295,1010,1184,2,16,8
7418,2026/09/09,23:11:14,9.468224E+01,8.359599E+01,9.500324E+01,2.050908E+02,7.623055E+01,1297,1010,1184,2,16,8
7419,2026/09/09,23:12:14,9.462063E+01,8.337225E+01,9.497082E+01,2.044423E+02,7.786478E+01,1299,1010,1184,2,16,8
7420,2026/09/09,23:13:14,9.468224E+01,8.346952E+01,9.497082E+01,3.002594E+02,7.353599E+01,1301,1010,1184,4,2,2
7421,2026/09/09,23:14:14,9.462063E+01,8.442931E+01,9.500324E+01,2.682231E+02,7.473735E+01,1302,1012,1186,4,2,2
7422,2026/09/09,23:15:14,9.464981E+01,8.571336E+01,9.497082E+01,1.650454E+02,7.531615E+01,1304,1013,1188,4,2,2
7423,2026/09/09,23:16:14,9.462063E+01,8.728275E+01,9.497082E+01,1.647211E+02,7.531615E+01,1305,1015,1189,4,2,2
7424,2026/09/09,23:17:14,9.462063E+01,8.881972E+01,9.497082E+01,1.980545E+02,7.536478E+01,1307,1017,1191,4,2,2
7425,2026/09/09,23:18:14,9.464981E+01,8.987679E+01,9.497082E+01,1.374838E+02,7.421206E+01,1308,1018,1192,4,16,16
7426,2026/09/09,23:19:14,9.464981E+01,8.897860E+01,9.497082E+01,2.563554E+02,7.344358E+01,1310,1018,1192,4,16,16
7427,2026/09/09,23:20:14,9.468224E+01,8.776265E+01,9.497082E+01,2.682231E+02,7.478599E+01,1311,1018,1192,4,16,16
7428,2026/09/09,23:21:14,9.464981E+01,8.644942E+01,9.500324E+01,1.615110E+02,7.526751E+01,1313,1018,1192,4,16,16
7429,2026/09/09,23:22:14,9.468224E+01,8.542477E+01,9.497082E+01,1.913100E+02,7.483463E+01,1314,1018,1192,4,16,16
7430,2026/09/09,23:23:14,9.464981E+01,8.529507E+01,9.500324E+01,2.140726E+02,7.565175E+01,1316,1019,1193,4,2,2
7431,2026/09/09,23:24:14,9.468224E+01,8.612841E+01,9.500324E+01,2.800584E+02,7.445039E+01,1317,1021,1195,4,2,2
7432,2026/09/09,23:25:14,9.462063E+01,8.705902E+01,9.497082E+01,3.069715E+02,7.473735E+01,1319,1023,1196,4,2,2
7433,2026/09/09,23:26:14,9.468224E+01,8.760377E+01,9.497082E+01,3.502270E+02,7.565175E+01,1320,1024,1198,4,2,2
7434,2026/09/09,23:27:14,9.468224E+01,8.869326E+01,9.497082E+01,3.210765E+02,7.286478E+01,1322,1026,1200,4,2,2
7435,2026/09/09,23:28:14,9.468224E+01,8.990921E+01,9.500324E+01,1.416667E+02,7.584630E+01,1323,1028,1201,4,2,2
7436,2026/09/09,23:29:14,9.462063E+01,8.888457E+01,9.500324E+01,1.602464E+02,7.728599E+01,1323,1028,1202,4,16,16
7437,2026/09/09,23:30:14,9.468224E+01,8.814851E+01,9.497082E+01,1.410182E+02,7.416342E+01,1323,1028,1202,4,16,16
7438,2026/09/09,23:31:14,9.464981E+01,8.734760E+01,9.497082E+01,1.647211E+02,7.507782E+01,1323,1028,1202,4,16,16
7439,2026/09/09,23:32:14,9.468224E+01,8.638457E+01,9.497082E+01,1.563878E+02,7.546206E+01,1323,1028,1202,4,16,16
7440,2026/09/09,23:33:14,9.468224E+01,8.542477E+01,9.497082E+01,1.948444E+02,7.469358E+01,1323,1028,1202,4,16,16
7441,2026/09/09,23:34:14,9.468224E+01,8.561609E+01,9.497082E+01,1.727302E+02,7.560311E+01,1323,1029,1203,4,2,2
7442,2026/09/09,23:35:14,9.464981E+01,8.721790E+01,9.497082E+01,1.557393E+02,7.517023E+01,1323,1031,1204,4,2,2
7443,2026/09/09,23:36:14,9.468224E+01,8.881972E+01,9.500324E+01,1.730545E+02,7.541342E+01,1323,1033,1206,4,2,2
7444,2026/09/09,23:37:14,9.464981E+01,8.990921E+01,9.497082E+01,1.720817E+02,7.517023E+01,1323,1034,1207,4,16,16
7445,2026/09/09,23:38:14,9.468224E+01,8.901102E+01,9.500324E+01,1.775292E+02,7.531615E+01,1323,1034,1207,4,16,16
7446,2026/09/09,23:39:14,9.464981E+01,8.805124E+01,9.497082E+01,1.720817E+02,7.546206E+01,1323,1034,1207,4,16,16
7447,2026/09/09,23:40:14,9.468224E+01,8.718548E+01,9.497082E+01,1.544747E+02,7.411478E+01,1323,1034,1207,4,16,16
7448,2026/09/09,23:41:14,9.468224E+01,8.638457E+01,9.497082E+01,1.563878E+02,7.416342E+01,1323,1034,1207,4,16,16
7449,2026/09/09,23:42:14,9.464981E+01,8.497406E+01,9.497082E+01,2.217575E+02,7.853599E+01,1323,1034,1207,4,16,16
7450,2026/09/09,23:43:14,9.462063E+01,8.590467E+01,9.497082E+01,3.470169E+02,7.373055E+01,1323,1036,1209,4,2,2
7451,2026/09/09,23:44:14,9.468224E+01,8.718548E+01,9.497082E+01,1.874838E+02,7.512159E+01,1323,1038,1211,4,2,2
7452,2026/09/09,23:45:14,9.468224E+01,8.875487E+01,9.500324E+01,1.724060E+02,7.526751E+01,1323,1039,1212,4,2,2
7453,2026/09/09,23:46:14,9.462063E+01,8.990921E+01,9.497082E+01,1.547990E+02,7.551070E+01,1323,1041,1214,4,16,16
7454,2026/09/09,23:47:14,9.468224E+01,8.914073E+01,9.500324E+01,1.426070E+02,7.416342E+01,1323,1041,1214,4,16,16
7455,2026/09/09,23:48:14,9.464981E+01,8.840467E+01,9.497082E+01,1.349222E+02,7.551070E+01,1323,1041,1214,4,16,16
7456,2026/09/09,23:49:14,9.464981E+01,8.766537E+01,9.497082E+01,1.602464E+02,7.546206E+01,1323,1041,1214,4,16,16
7457,2026/09/09,23:50:14,9.468224E+01,8.683204E+01,9.500324E+01,1.576848E+02,7.401751E+01,1323,1041,1214,4,16,16
7458,2026/09/09,23:51:14,9.468224E+01,8.606356E+01,9.497082E+01,1.291505E+02,7.454766E+01,1323,1041,1214,4,16,16
7459,2026/09/09,23:52:14,9.468224E+01,8.529507E+01,9.497082E+01,1.589494E+02,7.526751E+01,1323,1041,1214,4,16,16
7460,2026/09/09,23:53:14,9.464981E+01,8.574255E+01,9.497082E+01,1.762646E+02,7.507782E+01,1323,1042,1215,4,2,2
7461,2026/09/09,23:54:14,9.462063E+01,8.725033E+01,9.497082E+01,1.890726E+02,7.507782E+01,1323,1044,1216,4,2,2
7462,2026/09/09,23:55:14,9.464981E+01,8.859599E+01,9.497082E+01,2.570039E+02,7.526751E+01,1323,1045,1218,4,2,2
7463,2026/09/09,23:56:14,9.464981E+01,8.994164E+01,9.497082E+01,3.166018E+02,7.329766E+01,1323,1047,1220,4,2,2
7464,2026/09/09,23:57:14,9.464981E+01,8.914073E+01,9.497082E+01,1.326848E+02,7.593871E+01,1323,1047,1220,4,16,16
7465,2026/09/09,23:58:14,9.464981E+01,8.846628E+01,9.497082E+01,1.281777E+02,7.421206E+01,1323,1047,1220,4,16,16
7466,2026/09/09,23:59:14,9.464981E+01,8.779507E+01,9.497082E+01,1.525292E+02,7.565175E+01,1323,1047,1220,4,16,16
7467,2026/09/10,00:00:14,9.464981E+01,8.712063E+01,9.497082E+01,1.381323E+02,7.435311E+01,1323,1047,1220,4,16,16
7468,2026/09/10,00:01:14,9.464981E+01,8.638457E+01,9.500324E+01,1.454929E+02,7.396887E+01,1323,1047,1220,4,16,16
7469,2026/09/10,00:02:14,9.464981E+01,8.571336E+01,9.497082E+01,1.448444E+02,7.546206E+01,1323,1047,1220,4,16,16
7470,2026/09/10,00:03:14,9.468224E+01,8.491245E+01,9.497082E+01,1.442283E+02,7.435311E+01,1323,1047,1220,4,2,2
7471,2026/09/10,00:04:14,9.464981E+01,8.651427E+01,9.500324E+01,1.480545E+02,7.363326E+01,1323,1049,1222,4,2,2
7472,2026/09/10,00:05:14,9.464981E+01,8.792153E+01,9.497082E+01,2.047665E+02,7.483463E+01,1323,1051,1223,4,2,2
7473,2026/09/10,00:06:14,9.464981E+01,8.929961E+01,9.497082E+01,1.865110E+02,7.531615E+01,1323,1053,1225,4,2,2
7474,2026/09/10,00:07:14,9.464981E+01,8.962063E+01,9.497082E+01,1.551232E+02,7.579766E+01,1323,1053,1226,4,16,16
7475,2026/09/10,00:08:14,9.464981E+01,8.885214E+01,9.497082E+01,1.551232E+02,7.541342E+01,1323,1053,1226,4,16,16
7476,2026/09/10,00:09:14,9.464981E+01,8.801881E+01,9.497082E+01,1.509403E+02,7.382782E+01,1323,1053,1226,4,16,16
7477,2026/09/10,00:10:14,9.468224E+01,8.705902E+01,9.497082E+01,3.217250E+02,7.291342E+01,1323,1053,1226,4,16,16
7478,2026/09/10,00:11:14,9.464981E+01,8.587225E+01,9.497082E+01,1.506161E+02,7.546206E+01,1323,1053,1226,4,16,16
7479,2026/09/10,00:12:14,9.468224E+01,8.519780E+01,9.497082E+01,1.323606E+02,7.589494E+01,1323,1054,1226,4,2,2
7480,2026/09/10,00:13:14,9.468224E+01,8.654345E+01,9.497082E+01,3.249352E+02,7.449902E+01,1323,1056,1228,4,2,2
7481,2026/09/10,00:14:14,9.464981E+01,8.805124E+01,9.497082E+01,2.396887E+02,7.118191E+01,1323,1058,1230,4,2,2
7482,2026/09/10,00:15:14,9.468224E+01,8.923801E+01,9.497082E+01,1.512646E+02,7.488326E+01,1323,1059,1231,4,2,2
7483,2026/09/10,00:16:14,9.468224E+01,8.965305E+01,9.497082E+01,1.999676E+02,7.498055E+01,1323,1060,1232,4,16,16
7484,2026/09/10,00:17:14,9.468224E+01,8.853113E+01,9.497082E+01,2.358625E+02,7.421206E+01,1323,1060,1232,4,16,16
7485,2026/09/10,00:18:14,9.464981E+01,8.744164E+01,9.497082E+01,1.871595E+02,7.512159E+01,1323,1060,1232,4,16,16
7486,2026/09/10,00:19:14,9.468224E+01,8.644942E+01,9.497082E+01,1.833009E+02,7.531615E+01,1323,1060,1232,4,16,16
7487,2026/09/10,00:20:14,9.468224E+01,8.555124E+01,9.497082E+01,1.659857E+02,7.521887E+01,1323,1060,1232,4,16,16
7488,2026/09/10,00:21:14,9.468224E+01,8.523022E+01,9.497082E+01,1.711414E+02,7.507782E+01,1323,1061,1233,4,2,2
7489,2026/09/10,00:22:14,9.464981E+01,8.680286E+01,9.500324E+01,1.656939E+02,7.541342E+01,1323,1063,1235,4,2,2
7490,2026/09/10,00:23:14,9.464981E+01,8.808366E+01,9.497082E+01,2.672503E+02,7.570039E+01,1323,1064,1236,4,2,2
7491,2026/09/10,00:24:14,9.468224E+01,8.933204E+01,9.497082E+01,2.361868E+02,7.526751E+01,1323,1066,1238,4,2,2
7492,2026/09/10,00:25:14,9.464981E+01,8.955578E+01,9.497082E+01,2.742867E+02,7.483463E+01,1323,1067,1239,4,16,16
7493,2026/09/10,00:26:14,9.464981E+01,8.814851E+01,9.497082E+01,2.739948E+02,7.464494E+01,1323,1067,1239,4,16,16
