"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
7494,2026/09/10,00:27:14,9.464981E+01,8.673801E+01,9.497082E+01,3.044099E+02,7.108463E+01,1323,1067,1239,4,16,16
7495,2026/09/10,00:28:14,9.468224E+01,8.510377E+01,9.500324E+01,2.198444E+02,7.608463E+01,1323,1067,1239,4,16,16
7496,2026/09/10,00:29:14,9.464981E+01,8.574255E+01,9.497082E+01,2.323282E+02,7.551070E+01,1323,1069,1240,4,2,2
7497,2026/09/10,00:30:14,9.468224E+01,8.699416E+01,9.497082E+01,2.329767E+02,7.536478E+01,1323,1070,1242,4,2,2
7498,2026/09/10,00:31:14,9.464981E+01,8.824255E+01,9.497082E+01,2.326524E+02,7.411478E+01,1323,1072,1244,4,2,2
7499,2026/09/10,00:32:14,9.464981E+01,8.939689E+01,9.500324E+01,2.874514E+02,7.430933E+01,1323,1074,1246,4,2,2
7500,2026/09/10,00:33:14,9.468224E+01,8.952335E+01,9.497082E+01,2.528210E+02,7.512159E+01,1323,1075,1247,4,16,16
7501,2026/09/10,00:34:14,9.464981E+01,8.830740E+01,9.497082E+01,2.217575E+02,7.593871E+01,1323,1075,1247,4,16,16
7502,2026/09/10,00:35:14,9.464981E+01,8.705902E+01,9.497082E+01,2.576524E+02,7.430933E+01,1323,1075,1247,4,16,16
7503,2026/09/10,00:36:14,9.462063E+01,8.571336E+01,9.500324E+01,2.592412E+02,7.488326E+01,1323,1075,1247,4,16,16
7504,2026/09/10,00:37:14,9.464981E+01,8.513619E+01,9.497082E+01,2.595655E+02,7.507782E+01,1323,1076,1247,4,2,2
7505,2026/09/10,00:38:14,9.464981E+01,8.638457E+01,9.497082E+01,2.249676E+02,7.445039E+01,1323,1077,1249,4,2,2
7506,2026/09/10,00:39:14,9.462063E+01,8.760377E+01,9.500324E+01,2.361868E+02,7.531615E+01,1323,1079,1251,4,2,2
7507,2026/09/10,00:40:14,9.468224E+01,8.872244E+01,9.497082E+01,3.835603E+02,7.132782E+01,1323,1081,1252,4,2,2
7508,2026/09/10,00:41:14,9.468224E+01,8.946174E+01,9.497082E+01,2.409857E+02,7.536478E+01,1323,1083,1254,4,2,2
7509,2026/09/10,00:42:14,9.468224E+01,8.997406E+01,9.497082E+01,2.730221E+02,7.896887E+01,1323,1085,1256,4,16,16
7510,2026/09/10,00:43:14,9.468224E+01,8.869326E+01,9.497082E+01,2.618029E+02,7.502918E+01,1323,1085,1256,4,16,16
7511,2026/09/10,00:44:14,9.464981E+01,8.680286E+01,9.497082E+01,3.912451E+02,7.551070E+01,1323,1085,1256,4,16,16
7512,2026/09/10,00:45:14,9.464981E+01,8.468548E+01,9.497082E+01,4.521401E+02,7.656615E+01,1323,1085,1256,4,2,2
7513,2026/09/10,00:46:14,9.468224E+01,8.503891E+01,9.497082E+01,4.063230E+02,7.502918E+01,1323,1086,1258,4,2,2
7514,2026/09/10,00:47:14,9.468224E+01,8.551881E+01,9.497082E+01,3.483139E+02,7.574902E+01,1323,1088,1259,4,2,2
7515,2026/09/10,00:48:14,9.464981E+01,8.616084E+01,9.497082E+01,3.447795E+02,7.440175E+01,1323,1090,1261,4,2,2
7516,2026/09/10,00:49:14,9.468224E+01,8.677043E+01,9.497082E+01,3.620947E+02,7.459630E+01,1323,1092,1263,4,2,2
7517,2026/09/10,00:50:14,9.464981E+01,8.747406E+01,9.497082E+01,3.377432E+02,7.440175E+01,1323,1094,1264,4,2,2
7518,2026/09/10,00:51:14,9.468224E+01,8.817770E+01,9.497082E+01,3.316472E+02,7.560311E+01,1323,1095,1266,4,2,2
7519,2026/09/10,00:52:14,9.462063E+01,8.923801E+01,9.497082E+01,2.083009E+02,7.512159E+01,1323,1097,1268,4,2,2
7520,2026/09/10,00:53:14,9.468224E+01,8.962063E+01,9.500324E+01,2.028534E+02,7.507782E+01,1323,1098,1269,4,16,16
7521,2026/09/10,00:54:14,9.464981E+01,8.885214E+01,9.500324E+01,1.221141E+02,7.401751E+01,1323,1098,1269,4,16,16
7522,2026/09/10,00:55:14,9.468224E+01,8.795396E+01,9.500324E+01,1.768807E+02,7.392023E+01,1323,1098,1269,4,16,16
7523,2026/09/10,00:56:14,9.468224E+01,8.670558E+01,9.500324E+01,1.464656E+02,7.762159E+01,1323,1098,1269,4,16,16
7524,2026/09/10,00:57:15,9.468224E+01,8.558366E+01,9.497082E+01,3.457523E+02,7.373055E+01,1323,1098,1269,4,16,16
7525,2026/09/10,00:58:15,9.464981E+01,8.516862E+01,9.500324E+01,1.926070E+02,7.507782E+01,1323,1099,1270,4,2,2
7526,2026/09/10,00:59:15,9.464981E+01,8.558366E+01,9.497082E+01,1.865110E+02,7.661478E+01,1323,1100,1271,4,2,2
7527,2026/09/10,01:00:15,9.464981E+01,8.587225E+01,9.497082E+01,3.431907E+02,7.396887E+01,1323,1101,1272,4,2,2
7528,2026/09/10,01:01:15,9.468224E+01,8.638457E+01,9.500324E+01,1.839494E+02,7.502918E+01,1324,1103,1273,4,2,2
7529,2026/09/10,01:02:15,9.468224E+01,8.715305E+01,9.497082E+01,1.253243E+02,7.589494E+01,1325,1104,1274,4,2,2
7530,2026/09/10,01:03:15,9.468224E+01,8.795396E+01,9.500324E+01,1.643969E+02,7.406615E+01,1326,1105,1275,4,2,2
7531,2026/09/10,01:04:15,9.464981E+01,8.856356E+01,9.497082E+01,1.865110E+02,7.507782E+01,1327,1106,1276,4,2,2
7532,2026/09/10,01:05:15,9.468224E+01,8.849870E+01,9.497082E+01,1.826524E+02,7.709630E+01,1328,1107,1277,4,2,2
7533,2026/09/10,01:06:15,9.462063E+01,8.917316E+01,9.497082E+01,2.025292E+02,7.565175E+01,1329,1108,1278,4,2,2
7534,2026/09/10,01:07:15,9.464981E+01,8.975033E+01,9.497082E+01,1.685798E+02,7.551070E+01,1330,1109,1280,4,2,2
7535,2026/09/10,01:08:15,9.464981E+01,8.958820E+01,9.500324E+01,1.865110E+02,7.392023E+01,1331,1110,1280,4,16,16
7536,2026/09/10,01:09:15,9.462063E+01,8.856356E+01,9.500324E+01,1.913100E+02,7.406615E+01,1332,1110,1280,4,16,16
7537,2026/09/10,01:10:15,9.464981E+01,8.750648E+01,9.497082E+01,1.913100E+02,7.488326E+01,1334,1110,1280,4,16,16
7538,2026/09/10,01:11:15,9.468224E+01,8.644942E+01,9.497082E+01,1.791505E+02,7.498055E+01,1336,1110,1280,4,16,16
7539,2026/09/10,01:12:15,9.468224E+01,8.551881E+01,9.497082E+01,1.909857E+02,7.483463E+01,1337,1110,1280,8,16,16
7540,2026/09/10,01:13:15,9.464981E+01,8.510377E+01,9.500324E+01,3.457523E+02,7.401751E+01,1337,1110,1281,8,2,2
7541,2026/09/10,01:14:15,9.464981E+01,8.644942E+01,9.497082E+01,1.631323E+02,7.512159E+01,1337,1112,1282,8,2,2
7542,2026/09/10,01:15:15,9.468224E+01,8.750648E+01,9.500324E+01,1.567121E+02,7.555447E+01,1337,1114,1284,8,2,2
7543,2026/09/10,01:16:15,9.468224E+01,8.914073E+01,9.497082E+01,1.573606E+02,7.560311E+01,1337,1116,1286,8,2,2
7544,2026/09/10,01:17:15,9.464981E+01,8.975033E+01,9.497082E+01,1.535020E+02,7.560311E+01,1337,1117,1287,8,16,16
7545,2026/09/10,01:18:15,9.464981E+01,8.891699E+01,9.497082E+01,1.740272E+02,7.536478E+01,1337,1117,1287,8,16,16
7546,2026/09/10,01:19:15,9.464981E+01,8.798638E+01,9.500324E+01,1.743191E+02,7.396887E+01,1337,1117,1287,8,16,16
7547,2026/09/10,01:20:15,9.464981E+01,8.702659E+01,9.497082E+01,1.855383E+02,7.507782E+01,1337,1117,1287,8,16,16
7548,2026/09/10,01:21:15,9.464981E+01,8.561609E+01,9.497082E+01,4.690986E+02,6.748055E+01,1337,1117,1287,8,16,16
7549,2026/09/10,01:22:15,9.464981E+01,8.507134E+01,9.497082E+01,3.970169E+02,8.045720E+01,1337,1118,1288,8,2,2
7550,2026/09/10,01:23:15,9.464981E+01,8.593710E+01,9.497082E+01,2.428988E+02,7.911478E+01,1337,1119,1289,8,2,2
7551,2026/09/10,01:24:15,9.464981E+01,8.689689E+01,9.497082E+01,2.089494E+02,7.853599E+01,1337,1121,1291,8,2,2
7552,2026/09/10,01:25:15,9.464981E+01,8.795396E+01,9.500324E+01,1.637484E+02,7.733463E+01,1337,1123,1293,8,2,2
7553,2026/09/10,01:26:15,9.464981E+01,8.888457E+01,9.497082E+01,4.037289E+02,7.848735E+01,1337,1125,1295,8,2,2
7554,2026/09/10,01:27:15,9.464981E+01,8.990921E+01,9.497082E+01,2.012322E+02,7.709630E+01,1337,1126,1296,8,2,2
7555,2026/09/10,01:28:15,9.462063E+01,8.859599E+01,9.497082E+01,2.009403E+02,8.118190E+01,1337,1127,1297,8,16,16
7556,2026/09/10,01:29:15,9.462063E+01,8.705902E+01,9.500324E+01,3.931582E+02,7.060797E+01,1337,1127,1297,8,16,16
7557,2026/09/10,01:30:15,9.464981E+01,8.558366E+01,9.497082E+01,2.137484E+02,7.820039E+01,1337,1127,1297,8,16,16
7558,2026/09/10,01:31:15,9.464981E+01,8.523022E+01,9.497082E+01,2.791180E+02,7.800584E+01,1337,1128,1298,8,2,2
7559,2026/09/10,01:32:15,9.464981E+01,8.654345E+01,9.497082E+01,1.791505E+02,7.517023E+01,1337,1130,1299,8,2,2
7560,2026/09/10,01:33:15,9.464981E+01,8.801881E+01,9.497082E+01,1.691958E+02,7.541342E+01,1337,1131,1301,8,2,2
7561,2026/09/10,01:34:15,9.464981E+01,8.910831E+01,9.497082E+01,3.226654E+02,7.502918E+01,1337,1133,1303,8,2,2
7562,2026/09/10,01:35:15,9.464981E+01,8.984436E+01,9.497082E+01,3.137160E+02,7.517023E+01,1337,1135,1304,8,2,2
7563,2026/09/10,01:36:15,9.464981E+01,8.872244E+01,9.497082E+01,3.181907E+02,7.507782E+01,1337,1135,1305,8,16,16
7564,2026/09/10,01:37:15,9.464981E+01,8.702659E+01,9.497082E+01,3.316472E+02,7.454766E+01,1337,1135,1305,8,16,16
7565,2026/09/10,01:38:15,9.464981E+01,8.542477E+01,9.497082E+01,2.999352E+02,7.416342E+01,1337,1135,1305,8,16,16
7566,2026/09/10,01:39:15,9.464981E+01,8.523022E+01,9.500324E+01,2.803826E+02,7.459630E+01,1337,1136,1306,8,2,2
7567,2026/09/10,01:40:15,9.464981E+01,8.599870E+01,9.497082E+01,3.105058E+02,7.536478E+01,1337,1138,1307,8,2,2
7568,2026/09/10,01:41:15,9.468224E+01,8.660831E+01,9.497082E+01,3.226654E+02,7.488326E+01,1337,1140,1309,8,2,2
7569,2026/09/10,01:42:15,9.464981E+01,8.734760E+01,9.500324E+01,2.826200E+02,7.646887E+01,1337,1141,1310,8,2,2
7570,2026/09/10,01:43:15,9.468224E+01,8.827497E+01,9.497082E+01,1.541505E+02,7.560311E+01,1337,1143,1312,8,2,2
7571,2026/09/10,01:44:15,9.464981E+01,8.933204E+01,9.497082E+01,1.400454E+02,7.767023E+01,1337,1145,1314,8,2,2
7572,2026/09/10,01:45:15,9.464981E+01,8.949416E+01,9.497082E+01,3.072957E+02,7.368191E+01,1337,1145,1314,8,16,16
7573,2026/09/10,01:46:15,9.464981E+01,8.856356E+01,9.497082E+01,1.141051E+02,7.589494E+01,1337,1145,1314,8,16,16
7574,2026/09/10,01:47:15,9.464981E+01,8.737679E+01,9.497082E+01,1.281777E+02,7.570039E+01,1337,1145,1314,8,16,16
7575,2026/09/10,01:48:15,9.464981E+01,8.635214E+01,9.497082E+01,1.583009E+02,7.541342E+01,1337,1145,1314,8,16,16
7576,2026/09/10,01:49:15,9.464981E+01,8.551881E+01,9.497082E+01,1.599222E+02,7.541342E+01,1337,1145,1314,8,16,16
7577,2026/09/10,01:50:15,9.464981E+01,8.516862E+01,9.497082E+01,1.945201E+02,7.488326E+01,1337,1146,1315,8,2,2
7578,2026/09/10,01:51:15,9.464981E+01,8.670558E+01,9.497082E+01,1.708171E+02,7.526751E+01,1337,1148,1316,8,2,2
7579,2026/09/10,01:52:15,9.464981E+01,8.833982E+01,9.500324E+01,1.352464E+02,7.416342E+01,1337,1149,1318,8,2,2
7580,2026/09/10,01:53:15,9.471466E+01,9.000648E+01,9.497082E+01,1.467899E+02,7.570039E+01,1337,1151,1320,8,16,16
7581,2026/09/10,01:54:15,9.468224E+01,8.939689E+01,9.497082E+01,1.355707E+02,7.421206E+01,1337,1151,1320,8,16,16
7582,2026/09/10,01:55:15,9.464981E+01,8.866084E+01,9.497082E+01,1.586252E+02,7.498055E+01,1337,1151,1320,8,16,16
7583,2026/09/10,01:56:15,9.464981E+01,8.782750E+01,9.497082E+01,1.560636E+02,7.382782E+01,1337,1151,1320,8,16,16
7584,2026/09/10,01:57:15,9.462063E+01,8.702659E+01,9.497082E+01,1.557393E+02,7.396887E+01,1337,1151,1320,8,16,16
7585,2026/09/10,01:58:15,9.468224E+01,8.612841E+01,9.500324E+01,1.906615E+02,7.483463E+01,1337,1151,1320,8,16,16
7586,2026/09/10,01:59:15,9.462063E+01,8.513619E+01,9.497082E+01,1.717575E+02,7.531615E+01,1337,1151,1320,8,16,16
7587,2026/09/10,02:00:15,9.464981E+01,8.580740E+01,9.497082E+01,1.454929E+02,7.551070E+01,1337,1152,1321,8,2,2
7588,2026/09/10,02:01:15,9.468224E+01,8.715305E+01,9.500324E+01,3.120947E+02,7.469358E+01,1337,1154,1323,8,2,2
7589,2026/09/10,02:02:15,9.464981E+01,8.878729E+01,9.497082E+01,1.371595E+02,7.411478E+01,1337,1156,1325,8,2,2
7590,2026/09/10,02:03:15,9.464981E+01,8.987679E+01,9.497082E+01,1.740272E+02,7.517023E+01,1337,1157,1326,8,16,16
7591,2026/09/10,02:04:15,9.464981E+01,8.923801E+01,9.500324E+01,1.144293E+02,7.574902E+01,1337,1157,1326,8,16,16
7592,2026/09/10,02:05:15,9.464981E+01,8.866084E+01,9.497082E+01,1.076848E+02,7.579766E+01,1337,1157,1326,8,16,16
7593,2026/09/10,02:06:15,9.468224E+01,8.788911E+01,9.497082E+01,1.493515E+02,7.396887E+01,1337,1157,1326,8,16,16
7594,2026/09/10,02:07:15,9.468224E+01,8.712063E+01,9.497082E+01,1.525292E+02,7.392023E+01,1337,1157,1326,8,16,16
7595,2026/09/10,02:08:15,9.462063E+01,8.622569E+01,9.497082E+01,1.858625E+02,7.493191E+01,1337,1157,1326,8,16,16
7596,2026/09/10,02:09:15,9.468224E+01,8.526265E+01,9.497082E+01,1.848898E+02,7.498055E+01,1337,1157,1326,8,16,16
7597,2026/09/10,02:10:15,9.464981E+01,8.571336E+01,9.500324E+01,1.708171E+02,7.507782E+01,1337,1158,1327,8,2,2
7598,2026/09/10,02:11:15,9.464981E+01,8.737679E+01,9.497082E+01,3.024968E+02,6.704766E+01,1337,1160,1329,8,2,2
7599,2026/09/10,02:12:15,9.464981E+01,8.849870E+01,9.497082E+01,1.483787E+02,7.565175E+01,1337,1162,1330,8,2,2
7600,2026/09/10,02:13:15,9.464981E+01,9.000648E+01,9.497082E+01,1.711414E+02,7.574902E+01,1337,1164,1332,8,16,16
7601,2026/09/10,02:14:15,9.468224E+01,8.872244E+01,9.500324E+01,3.377432E+02,7.435311E+01,1337,1164,1332,8,16,16
7602,2026/09/10,02:15:15,9.464981E+01,8.744164E+01,9.500324E+01,3.944553E+02,7.473735E+01,1337,1164,1332,8,16,16
7603,2026/09/10,02:16:15,9.464981E+01,8.574255E+01,9.497082E+01,1.833009E+02,7.925584E+01,1337,1164,1332,8,16,16
7604,2026/09/10,02:17:15,9.462063E+01,8.519780E+01,9.497082E+01,2.233463E+02,7.911478E+01,1337,1164,1333,8,2,2
7605,2026/09/10,02:18:15,9.468224E+01,8.657588E+01,9.497082E+01,2.172828E+02,6.935797E+01,1337,1166,1334,8,2,2
7606,2026/09/10,02:19:15,9.468224E+01,8.779507E+01,9.497082E+01,1.313878E+02,7.791342E+01,1337,1168,1336,8,2,2
7607,2026/09/10,02:20:15,9.464981E+01,8.888457E+01,9.500324E+01,1.624838E+02,7.738326E+01,1337,1170,1338,8,2,2
7608,2026/09/10,02:21:15,9.464981E+01,8.984436E+01,9.497082E+01,1.906615E+02,7.517023E+01,1337,1171,1339,8,16,16
7609,2026/09/10,02:22:15,9.468224E+01,8.894942E+01,9.500324E+01,1.493515E+02,7.560311E+01,1337,1171,1339,8,16,16
7610,2026/09/10,02:23:15,9.464981E+01,8.817770E+01,9.497082E+01,1.483787E+02,7.579766E+01,1337,1171,1339,8,16,16
7611,2026/09/10,02:24:15,9.471466E+01,8.740921E+01,9.497082E+01,1.483787E+02,7.502918E+01,1337,1171,1339,8,16,16
7612,2026/09/10,02:25:15,9.468224E+01,8.657588E+01,9.497082E+01,1.628080E+02,7.512159E+01,1337,1171,1339,8,16,16
7613,2026/09/10,02:26:15,9.468224E+01,8.577497E+01,9.497082E+01,1.695201E+02,7.363326E+01,1337,1171,1339,8,16,16
7614,2026/09/10,02:27:15,9.462063E+01,8.494164E+01,9.497082E+01,1.685798E+02,7.526751E+01,1337,1171,1339,8,2,2
7615,2026/09/10,02:28:15,9.462063E+01,8.648184E+01,9.500324E+01,1.711414E+02,7.526751E+01,1337,1173,1341,8,2,2
7616,2026/09/10,02:29:15,9.464981E+01,8.808366E+01,9.500324E+01,1.698444E+02,7.483463E+01,1337,1175,1343,8,2,2
7617,2026/09/10,02:30:15,9.458820E+01,8.939689E+01,9.497082E+01,3.409533E+02,7.238326E+01,1337,1176,1344,8,2,2
7618,2026/09/10,02:31:15,9.468224E+01,8.977951E+01,9.497082E+01,1.858625E+02,7.526751E+01,1337,1178,1346,8,16,16
7619,2026/09/10,02:32:15,9.462063E+01,8.840467E+01,9.497082E+01,1.390726E+02,7.748055E+01,1337,1178,1346,8,16,16
7620,2026/09/10,02:33:15,9.464981E+01,8.747406E+01,9.497082E+01,3.005837E+02,7.363326E+01,1337,1178,1346,8,16,16
7621,2026/09/10,02:34:15,9.464981E+01,8.654345E+01,9.497082E+01,1.246758E+02,7.570039E+01,1337,1178,1346,8,16,16
7622,2026/09/10,02:35:15,9.464981E+01,8.529507E+01,9.497082E+01,2.528210E+02,7.507782E+01,1337,1178,1346,8,16,16
7623,2026/09/10,02:36:15,9.464981E+01,8.548638E+01,9.500324E+01,2.537938E+02,7.512159E+01,1337,1179,1347,8,2,2
7624,2026/09/10,02:37:15,9.468224E+01,8.657588E+01,9.497082E+01,2.816797E+02,7.430933E+01,1337,1181,1348,8,2,2
7625,2026/09/10,02:38:15,9.462063E+01,8.753891E+01,9.500324E+01,2.807069E+02,7.454766E+01,1337,1182,1350,8,2,2
7626,2026/09/10,02:39:15,9.464981E+01,8.849870E+01,9.497082E+01,2.964008E+02,7.449902E+01,1337,1184,1352,8,2,2
7627,2026/09/10,02:40:15,9.464981E+01,8.933204E+01,9.497082E+01,3.329442E+02,7.469358E+01,1337,1186,1354,8,2,2
7628,2026/09/10,02:41:15,9.464981E+01,8.994164E+01,9.497082E+01,3.127432E+02,7.560311E+01,1337,1188,1355,8,16,16
7629,2026/09/10,02:42:15,9.468224E+01,8.846628E+01,9.500324E+01,2.951362E+02,7.555447E+01,1337,1188,1355,8,16,16
7630,2026/09/10,02:43:15,9.468224E+01,8.692931E+01,9.500324E+01,2.787938E+02,7.613326E+01,1337,1188,1355,8,16,16
7631,2026/09/10,02:44:15,9.462063E+01,8.545720E+01,9.497082E+01,2.768483E+02,7.579766E+01,1337,1188,1355,8,16,16
7632,2026/09/10,02:45:15,9.464981E+01,8.535992E+01,9.497082E+01,2.746109E+02,7.546206E+01,1337,1189,1356,8,2,2
7633,2026/09/10,02:46:15,9.464981E+01,8.638457E+01,9.497082E+01,2.868029E+02,7.517023E+01,1337,1191,1358,8,2,2
7634,2026/09/10,02:47:15,9.464981E+01,8.702659E+01,9.497082E+01,2.967250E+02,7.574902E+01,1337,1192,1360,8,2,2
7635,2026/09/10,02:48:15,9.462063E+01,8.801881E+01,9.497082E+01,1.362192E+02,7.757295E+01,1337,1194,1361,8,2,2
7636,2026/09/10,02:49:15,9.464981E+01,8.977951E+01,9.497082E+01,1.384566E+02,7.570039E+01,1337,1196,1363,8,2,2
7637,2026/09/10,02:50:15,9.464981E+01,8.946174E+01,9.500324E+01,1.487030E+02,7.574902E+01,1337,1196,1363,8,16,16
7638,2026/09/10,02:51:15,9.464981E+01,8.866084E+01,9.497082E+01,1.483787E+02,7.416342E+01,1337,1196,1363,8,16,16
7639,2026/09/10,02:52:15,9.464981E+01,8.782750E+01,9.497082E+01,1.669585E+02,7.459630E+01,1337,1196,1363,8,16,16
7640,2026/09/10,02:53:15,9.468224E+01,8.692931E+01,9.497082E+01,1.977302E+02,7.493191E+01,1337,1196,1363,8,16,16
7641,2026/09/10,02:54:15,9.468224E+01,8.583982E+01,9.497082E+01,2.224060E+02,7.421206E+01,1337,1196,1363,8,16,16
7642,2026/09/10,02:55:15,9.468224E+01,8.494164E+01,9.497082E+01,2.044423E+02,7.469358E+01,1337,1196,1364,8,2,2
7643,2026/09/10,02:56:15,9.464981E+01,8.631972E+01,9.497082E+01,1.833009E+02,7.512159E+01,1337,1198,1365,8,2,2
7644,2026/09/10,02:57:15,9.464981E+01,8.798638E+01,9.497082E+01,1.647211E+02,7.483463E+01,1337,1200,1367,8,2,2
7645,2026/09/10,02:58:15,9.464981E+01,8.965305E+01,9.500324E+01,1.470817E+02,7.555447E+01,1337,1202,1369,8,2,2
7646,2026/09/10,02:59:15,9.462063E+01,8.949416E+01,9.500324E+01,1.618353E+02,7.396887E+01,1337,1202,1369,8,16,16
7647,2026/09/10,03:00:15,9.464981E+01,8.859599E+01,9.497082E+01,1.535020E+02,7.555447E+01,1337,1202,1369,8,16,16
7648,2026/09/10,03:01:15,9.468224E+01,8.718548E+01,9.497082E+01,2.076524E+02,7.906615E+01,1337,1202,1369,8,16,16
7649,2026/09/10,03:02:15,9.464981E+01,8.606356E+01,9.500324E+01,3.553502E+02,7.349222E+01,1337,1202,1369,8,16,16
7650,2026/09/10,03:03:15,9.464981E+01,8.510377E+01,9.497082E+01,1.765889E+02,7.517023E+01,1337,1203,1369,8,2,2
7651,2026/09/10,03:04:15,9.464981E+01,8.664073E+01,9.500324E+01,1.922828E+02,7.483463E+01,1337,1204,1371,8,2,2
7652,2026/09/10,03:05:15,9.468224E+01,8.740921E+01,9.497082E+01,2.118353E+02,7.623055E+01,1337,1206,1373,8,2,2
7653,2026/09/10,03:06:15,9.462063E+01,8.875487E+01,9.500324E+01,1.800908E+02,7.541342E+01,1337,1208,1375,8,2,2
7654,2026/09/10,03:07:15,9.464981E+01,8.994164E+01,9.497082E+01,1.804151E+02,7.551070E+01,1337,1209,1376,8,16,16
7655,2026/09/10,03:08:15,9.464981E+01,8.894942E+01,9.497082E+01,1.964332E+02,7.426070E+01,1337,1209,1376,8,16,16
7656,2026/09/10,03:09:15,9.464981E+01,8.753891E+01,9.500324E+01,3.973411E+02,6.935797E+01,1337,1209,1376,8,16,16
7657,2026/09/10,03:10:15,9.462063E+01,8.616084E+01,9.497082E+01,1.733787E+02,7.709630E+01,1337,1209,1376,8,16,16
7658,2026/09/10,03:11:15,9.468224E+01,8.475033E+01,9.497082E+01,4.440986E+02,7.584630E+01,1337,1209,1376,8,2,2
7659,2026/09/10,03:12:15,9.468224E+01,8.603113E+01,9.500324E+01,1.685798E+02,7.521887E+01,1337,1211,1378,8,2,2
7660,2026/09/10,03:13:15,9.468224E+01,8.757134E+01,9.497082E+01,1.909857E+02,7.488326E+01,1337,1213,1380,8,2,2
7661,2026/09/10,03:14:15,9.468224E+01,8.891699E+01,9.497082E+01,2.111868E+02,7.478599E+01,1337,1215,1381,8,2,2
7662,2026/09/10,03:15:15,9.464981E+01,8.984436E+01,9.497082E+01,1.845979E+02,7.574902E+01,1337,1216,1383,8,16,16
7663,2026/09/10,03:16:15,9.464981E+01,8.901102E+01,9.497082E+01,1.701686E+02,7.478599E+01,1337,1216,1383,8,16,16
7664,2026/09/10,03:17:15,9.462063E+01,8.808366E+01,9.497082E+01,1.737030E+02,7.546206E+01,1337,1216,1383,8,16,16
7665,2026/09/10,03:18:15,9.468224E+01,8.718548E+01,9.497082E+01,1.932231E+02,7.473735E+01,1337,1216,1383,8,16,16
7666,2026/09/10,03:19:15,9.464981E+01,8.603113E+01,9.500324E+01,2.134241E+02,7.613326E+01,1337,1216,1383,8,16,16
7667,2026/09/10,03:20:15,9.464981E+01,8.497406E+01,9.500324E+01,2.076524E+02,7.598735E+01,1337,1216,1383,8,16,16
7668,2026/09/10,03:21:15,9.468224E+01,8.606356E+01,9.497082E+01,2.098898E+02,7.536478E+01,1337,1218,1384,8,2,2
7669,2026/09/10,03:22:15,9.464981E+01,8.744164E+01,9.497082E+01,1.906615E+02,7.507782E+01,1337,1220,1386,8,2,2
7670,2026/09/10,03:23:15,9.464981E+01,8.875487E+01,9.497082E+01,2.201362E+02,7.454766E+01,1337,1222,1388,8,2,2
7671,2026/09/10,03:24:15,9.462063E+01,8.997406E+01,9.497082E+01,1.913100E+02,7.541342E+01,1337,1223,1389,8,16,16
7672,2026/09/10,03:25:15,9.464981E+01,8.917316E+01,9.497082E+01,1.669585E+02,7.536478E+01,1337,1223,1389,8,16,16
7673,2026/09/10,03:26:15,9.468224E+01,8.824255E+01,9.497082E+01,1.752918E+02,7.546206E+01,1337,1223,1389,8,16,16
7674,2026/09/10,03:27:15,9.468224E+01,8.734760E+01,9.500324E+01,1.708171E+02,7.512159E+01,1337,1223,1389,8,16,16
7675,2026/09/10,03:28:15,9.462063E+01,8.644942E+01,9.497082E+01,1.685798E+02,7.526751E+01,1337,1223,1389,8,16,16
7676,2026/09/10,03:29:15,9.468224E+01,8.558366E+01,9.497082E+01,1.858625E+02,7.483463E+01,1337,1223,1389,8,16,16
7677,2026/09/10,03:30:15,9.464981E+01,8.523022E+01,9.497082E+01,1.813878E+02,7.517023E+01,1337,1224,1390,8,2,2
7678,2026/09/10,03:31:15,9.464981E+01,8.673801E+01,9.497082E+01,2.025292E+02,7.445039E+01,1337,1225,1391,8,2,2
7679,2026/09/10,03:32:15,9.468224E+01,8.805124E+01,9.497082E+01,2.182231E+02,7.478599E+01,1337,1227,1393,8,2,2
7680,2026/09/10,03:33:15,9.464981E+01,8.949416E+01,9.497082E+01,1.778534E+02,7.478599E+01,1337,1229,1395,8,2,2
7681,2026/09/10,03:34:15,9.462063E+01,8.952335E+01,9.497082E+01,1.740272E+02,7.546206E+01,1337,1230,1396,8,16,16
7682,2026/09/10,03:35:15,9.462063E+01,8.859599E+01,9.497082E+01,1.733787E+02,7.498055E+01,1337,1230,1396,8,16,16
7683,2026/09/10,03:36:15,9.464981E+01,8.785992E+01,9.497082E+01,1.439040E+02,7.551070E+01,1337,1230,1396,8,16,16
7684,2026/09/10,03:37:15,9.464981E+01,8.712063E+01,9.497082E+01,1.313878E+02,7.565175E+01,1337,1230,1396,8,16,16
7685,2026/09/10,03:38:15,9.464981E+01,8.638457E+01,9.500324E+01,1.384566E+02,7.396887E+01,1337,1230,1396,8,16,16
7686,2026/09/10,03:39:15,9.468224E+01,8.568094E+01,9.500324E+01,1.320363E+02,7.565175E+01,1337,1230,1396,8,16,16
7687,2026/09/10,03:40:15,9.468224E+01,8.491245E+01,9.497082E+01,1.595979E+02,7.531615E+01,1337,1230,1396,8,2,2
7688,2026/09/10,03:41:15,9.462063E+01,8.648184E+01,9.497082E+01,1.900454E+02,7.498055E+01,1337,1232,1397,8,2,2
7689,2026/09/10,03:42:15,9.462063E+01,8.795396E+01,9.497082E+01,1.848898E+02,7.512159E+01,1337,1233,1399,8,2,2
7690,2026/09/10,03:43:15,9.462063E+01,8.942931E+01,9.497082E+01,1.868353E+02,7.536478E+01,1337,1235,1401,8,2,2
7691,2026/09/10,03:44:15,9.464981E+01,8.965305E+01,9.497082E+01,1.275616E+02,7.430933E+01,1337,1236,1401,8,16,16
7692,2026/09/10,03:45:15,9.462063E+01,8.888457E+01,9.500324E+01,1.659857E+02,7.473735E+01,1337,1236,1401,8,16,16
7693,2026/09/10,03:46:15,9.464981E+01,8.814851E+01,9.497082E+01,1.461414E+02,7.526751E+01,1337,1236,1401,8,16,16
7694,2026/09/10,03:47:15,9.464981E+01,8.734760E+01,9.497082E+01,1.544747E+02,7.469358E+01,1337,1236,1401,8,16,16
7695,2026/09/10,03:48:15,9.468224E+01,8.660831E+01,9.497082E+01,1.381323E+02,7.392023E+01,1337,1236,1401,8,16,16
7696,2026/09/10,03:49:15,9.464981E+01,8.599870E+01,9.497082E+01,1.092737E+02,7.574902E+01,1337,1236,1401,8,16,16
7697,2026/09/10,03:50:15,9.462063E+01,8.542477E+01,9.497082E+01,1.009728E+02,7.541342E+01,1337,1236,1401,8,16,16
7698,2026/09/10,03:51:15,9.464981E+01,8.523022E+01,9.497082E+01,1.099222E+02,7.334630E+01,1337,1236,1402,8,2,2
7699,2026/09/10,03:52:15,9.464981E+01,8.705902E+01,9.497082E+01,1.355707E+02,7.426070E+01,1337,1238,1403,8,2,2
7700,2026/09/10,03:53:15,9.464981E+01,8.862841E+01,9.497082E+01,1.788262E+02,7.401751E+01,1337,1240,1405,8,2,2
7701,2026/09/10,03:54:15,9.464981E+01,9.000648E+01,9.497082E+01,1.733787E+02,7.565175E+01,1337,1241,1407,8,16,16
7702,2026/09/10,03:55:15,9.464981E+01,8.914073E+01,9.497082E+01,1.506161E+02,7.488326E+01,1337,1241,1407,8,16,16
7703,2026/09/10,03:56:15,9.464981E+01,8.769780E+01,9.497082E+01,1.429313E+02,7.536478E+01,1337,1241,1407,8,16,16
7704,2026/09/10,03:57:15,9.464981E+01,8.692931E+01,9.500324E+01,1.634241E+02,7.536478E+01,1337,1241,1407,8,16,16
7705,2026/09/10,03:58:15,9.464981E+01,8.593710E+01,9.497082E+01,2.086252E+02,7.488326E+01,1337,1241,1407,8,16,16
7706,2026/09/10,03:59:15,9.464981E+01,8.488003E+01,9.497082E+01,1.941958E+02,7.353599E+01,1337,1242,1407,8,2,2
7707,2026/09/10,04:00:15,9.464981E+01,8.596952E+01,9.497082E+01,3.566472E+02,6.719358E+01,1337,1243,1409,8,2,2
7708,2026/09/10,04:01:15,9.468224E+01,8.702659E+01,9.497082E+01,1.964332E+02,7.868190E+01,1337,1245,1410,8,2,2
7709,2026/09/10,04:02:15,9.468224E+01,8.811609E+01,9.500324E+01,4.140078E+02,6.964494E+01,1337,1247,1412,8,2,2
7710,2026/09/10,04:03:15,9.468224E+01,8.920558E+01,9.500324E+01,1.848898E+02,7.743190E+01,1337,1249,1414,8,2,2
7711,2026/09/10,04:04:15,9.464981E+01,8.971790E+01,9.497082E+01,4.623865E+02,7.320039E+01,1337,1250,1415,8,16,16
7712,2026/09/10,04:05:15,9.464981E+01,8.833982E+01,9.497082E+01,1.451686E+02,7.767023E+01,1337,1250,1415,8,16,16
7713,2026/09/10,04:06:15,9.464981E+01,8.750648E+01,9.497082E+01,1.778534E+02,7.546206E+01,1337,1250,1415,8,16,16
7714,2026/09/10,04:07:15,9.464981E+01,8.654345E+01,9.500324E+01,1.682555E+02,7.396887E+01,1337,1250,1415,8,16,16
7715,2026/09/10,04:08:15,9.468224E+01,8.561609E+01,9.500324E+01,1.711414E+02,7.526751E+01,1337,1250,1415,8,16,16
7716,2026/09/10,04:09:15,9.462063E+01,8.516862E+01,9.497082E+01,1.682555E+02,7.517023E+01,1337,1251,1415,8,2,2
7717,2026/09/10,04:10:15,9.468224E+01,8.660831E+01,9.497082E+01,2.037938E+02,7.454766E+01,1337,1252,1417,8,2,2
7718,2026/09/10,04:11:15,9.464981E+01,8.801881E+01,9.497082E+01,1.865110E+02,7.502918E+01,1337,1254,1419,8,2,2
7719,2026/09/10,04:12:15,9.462063E+01,8.949416E+01,9.500324E+01,1.717575E+02,7.565175E+01,1337,1256,1420,8,2,2
7720,2026/09/10,04:13:15,9.462063E+01,8.955578E+01,9.497082E+01,1.659857E+02,7.435311E+01,1337,1257,1421,8,16,16
7721,2026/09/10,04:14:15,9.471466E+01,8.869326E+01,9.497082E+01,1.647211E+02,7.536478E+01,1337,1257,1421,8,16,16
7722,2026/09/10,04:15:15,9.464981E+01,8.757134E+01,9.500324E+01,2.377756E+02,7.478599E+01,1337,1257,1421,8,16,16
7723,2026/09/10,04:16:15,9.468224E+01,8.622569E+01,9.497082E+01,2.476978E+02,7.570039E+01,1337,1257,1421,8,16,16
7724,2026/09/10,04:17:15,9.464981E+01,8.529507E+01,9.500324E+01,1.608625E+02,7.536478E+01,1337,1257,1421,8,16,16
7725,2026/09/10,04:18:15,9.468224E+01,8.574255E+01,9.497082E+01,1.493515E+02,7.435311E+01,1337,1257,1422,8,2,2
7726,2026/09/10,04:19:15,9.468224E+01,8.734760E+01,9.500324E+01,1.458171E+02,7.570039E+01,1337,1259,1424,8,2,2
7727,2026/09/10,04:20:15,9.468224E+01,8.878729E+01,9.497082E+01,2.284695E+02,7.430933E+01,1337,1261,1425,8,2,2
7728,2026/09/10,04:21:15,9.464981E+01,9.000648E+01,9.500324E+01,2.320039E+02,7.449902E+01,1337,1263,1427,8,16,16
7729,2026/09/10,04:22:15,9.462063E+01,8.881972E+01,9.497082E+01,2.127756E+02,7.579766E+01,1337,1263,1427,8,16,16
7730,2026/09/10,04:23:15,9.464981E+01,8.763295E+01,9.497082E+01,2.140726E+02,7.502918E+01,1337,1263,1427,8,16,16
7731,2026/09/10,04:24:15,9.468224E+01,8.648184E+01,9.497082E+01,2.390402E+02,7.555447E+01,1337,1263,1427,8,16,16
7732,2026/09/10,04:25:15,9.464981E+01,8.526265E+01,9.497082E+01,2.348898E+02,7.430933E+01,1337,1263,1427,8,16,16
7733,2026/09/10,04:26:15,9.464981E+01,8.564851E+01,9.497082E+01,2.326524E+02,7.546206E+01,1337,1264,1428,8,2,2
7734,2026/09/10,04:27:15,9.464981E+01,8.686446E+01,9.500324E+01,2.307393E+02,7.531615E+01,1337,1266,1430,8,2,2
7735,2026/09/10,04:28:15,9.468224E+01,8.811609E+01,9.497082E+01,1.535020E+02,7.555447E+01,1337,1268,1432,8,2,2
7736,2026/09/10,04:29:15,9.464981E+01,8.946174E+01,9.497082E+01,2.464332E+02,7.430933E+01,1337,1270,1433,8,2,2
7737,2026/09/10,04:30:15,9.464981E+01,8.962063E+01,9.497082E+01,2.201362E+02,7.401751E+01,1337,1270,1434,8,16,16
7738,2026/09/10,04:31:15,9.464981E+01,8.859599E+01,9.497082E+01,1.467899E+02,7.570039E+01,1337,1270,1434,8,16,16
7739,2026/09/10,04:32:15,9.468224E+01,8.766537E+01,9.497082E+01,2.432231E+02,7.363326E+01,1337,1270,1434,8,16,16
7740,2026/09/10,04:33:15,9.462063E+01,8.641699E+01,9.497082E+01,2.489948E+02,7.526751E+01,1337,1270,1434,8,16,16
7741,2026/09/10,04:34:15,9.464981E+01,8.478275E+01,9.500324E+01,3.979896E+02,7.252918E+01,1337,1270,1434,8,2,2
7742,2026/09/10,04:35:15,9.464981E+01,8.568094E+01,9.497082E+01,2.438716E+02,7.219358E+01,1337,1272,1436,8,2,2
7743,2026/09/10,04:36:15,9.464981E+01,8.657588E+01,9.497082E+01,1.538262E+02,7.738326E+01,1337,1274,1438,8,2,2
7744,2026/09/10,04:37:15,9.464981E+01,8.798638E+01,9.497082E+01,3.326200E+02,7.248055E+01,1337,1276,1439,8,2,2
7745,2026/09/10,04:38:15,9.464981E+01,8.933204E+01,9.500324E+01,1.691958E+02,7.560311E+01,1337,1278,1441,8,2,2
7746,2026/09/10,04:39:15,9.468224E+01,8.923801E+01,9.497082E+01,3.309987E+02,7.800584E+01,1337,1278,1442,8,16,16
7747,2026/09/10,04:40:15,9.464981E+01,8.830740E+01,9.497082E+01,1.695201E+02,7.546206E+01,1337,1278,1442,8,16,16
7748,2026/09/10,04:41:15,9.462063E+01,8.721790E+01,9.497082E+01,1.269131E+02,7.560311E+01,1337,1278,1442,8,16,16
7749,2026/09/10,04:42:15,9.464981E+01,8.631972E+01,9.497082E+01,2.807069E+02,7.483463E+01,1337,1278,1442,8,16,16
7750,2026/09/10,04:43:15,9.468224E+01,8.503891E+01,9.500324E+01,2.406615E+02,7.526751E+01,1337,1278,1442,8,16,16
7751,2026/09/10,04:44:15,9.462063E+01,8.577497E+01,9.497082E+01,2.480220E+02,7.526751E+01,1337,1280,1443,8,2,2
7752,2026/09/10,04:45:15,9.464981E+01,8.692931E+01,9.497082E+01,2.630999E+02,7.488326E+01,1337,1282,1445,8,2,2
7753,2026/09/10,04:46:15,9.464981E+01,8.798638E+01,9.497082E+01,2.701362E+02,7.478599E+01,1337,1284,1447,8,2,2
7754,2026/09/10,04:47:15,9.464981E+01,8.904346E+01,9.497082E+01,2.630999E+02,7.502918E+01,1337,1285,1448,8,2,2
7755,2026/09/10,04:48:15,9.462063E+01,8.994164E+01,9.500324E+01,3.415694E+02,7.401751E+01,1337,1287,1450,8,16,16
7756,2026/09/10,04:49:15,9.464981E+01,8.821012E+01,9.497082E+01,3.527886E+02,7.546206E+01,1337,1287,1450,8,16,16
7757,2026/09/10,04:50:15,9.464981E+01,8.641699E+01,9.497082E+01,2.861544E+02,7.584630E+01,1337,1287,1450,8,16,16
7758,2026/09/10,04:51:15,9.464981E+01,8.494164E+01,9.500324E+01,2.868029E+02,7.421206E+01,1337,1287,1450,8,2,2
7759,2026/09/10,04:52:15,9.464981E+01,8.568094E+01,9.500324E+01,2.871271E+02,7.565175E+01,1337,1289,1452,8,2,2
7760,2026/09/10,04:53:15,9.468224E+01,8.664073E+01,9.497082E+01,2.829442E+02,7.454766E+01,1337,1291,1454,8,2,2
7761,2026/09/10,04:54:15,9.464981E+01,8.760377E+01,9.497082E+01,2.682231E+02,7.478599E+01,1337,1292,1455,8,2,2
7762,2026/09/10,04:55:15,9.468224E+01,8.917316E+01,9.497082E+01,1.724060E+02,7.551070E+01,1337,1294,1457,8,2,2
7763,2026/09/10,04:56:15,9.468224E+01,8.971790E+01,9.497082E+01,1.477302E+02,7.449902E+01,1337,1295,1458,8,16,16
7764,2026/09/10,04:57:15,9.468224E+01,8.901102E+01,9.497082E+01,1.073606E+02,7.546206E+01,1337,1295,1458,8,16,16
7765,2026/09/10,04:58:15,9.464981E+01,8.843385E+01,9.497082E+01,1.092737E+02,7.584630E+01,1337,1295,1458,8,16,16
7766,2026/09/10,04:59:15,9.468224E+01,8.776265E+01,9.497082E+01,1.144293E+02,7.560311E+01,1337,1295,1458,8,16,16
7767,2026/09/10,05:00:15,9.464981E+01,8.715305E+01,9.497082E+01,1.156939E+02,7.411478E+01,1337,1295,1458,8,16,16
7768,2026/09/10,05:01:15,9.468224E+01,8.651427E+01,9.497082E+01,1.192283E+02,7.551070E+01,1337,1295,1458,8,16,16
7769,2026/09/10,05:02:15,9.468224E+01,8.571336E+01,9.500324E+01,2.188716E+02,7.449902E+01,1337,1295,1458,8,16,16
7770,2026/09/10,05:03:15,9.468224E+01,8.513619E+01,9.497082E+01,2.275292E+02,7.517023E+01,1337,1296,1458,8,2,2
7771,2026/09/10,05:04:15,9.468224E+01,8.664073E+01,9.497082E+01,1.560636E+02,7.555447E+01,1337,1297,1460,8,2,2
7772,2026/09/10,05:05:15,9.464981E+01,8.824255E+01,9.500324E+01,1.688716E+02,7.382782E+01,1337,1299,1462,8,2,2
7773,2026/09/10,05:06:15,9.464981E+01,8.984436E+01,9.500324E+01,1.611868E+02,7.454766E+01,1337,1301,1463,8,2,2
7774,2026/09/10,05:07:15,9.462063E+01,8.939689E+01,9.497082E+01,1.730545E+02,7.406615E+01,1337,1301,1464,8,16,16
7775,2026/09/10,05:08:15,9.468224E+01,8.856356E+01,9.497082E+01,1.333333E+02,7.396887E+01,1337,1301,1464,8,16,16
7776,2026/09/10,05:09:15,9.468224E+01,8.782750E+01,9.500324E+01,1.336252E+02,7.574902E+01,1337,1301,1464,8,16,16
7777,2026/09/10,05:10:15,9.462063E+01,8.712063E+01,9.497082E+01,1.403697E+02,7.406615E+01,1337,1301,1464,8,16,16
7778,2026/09/10,05:11:15,9.462063E+01,8.638457E+01,9.500324E+01,1.368353E+02,7.416342E+01,1337,1301,1464,8,16,16
7779,2026/09/10,05:12:15,9.462063E+01,8.568094E+01,9.497082E+01,1.368353E+02,7.421206E+01,1337,1301,1464,8,16,16
7780,2026/09/10,05:13:15,9.464981E+01,8.494164E+01,9.500324E+01,1.374838E+02,7.411478E+01,1337,1301,1464,8,2,2
7781,2026/09/10,05:14:15,9.462063E+01,8.667316E+01,9.497082E+01,1.153697E+02,7.368191E+01,1337,1303,1465,8,2,2
7782,2026/09/10,05:15:15,9.462063E+01,8.830740E+01,9.497082E+01,1.124838E+02,7.579766E+01,1337,1305,1467,8,2,2
7783,2026/09/10,05:16:15,9.464981E+01,9.000648E+01,9.497082E+01,1.711414E+02,7.396887E+01,1337,1307,1469,8,16,16
7784,2026/09/10,05:17:15,9.464981E+01,8.939689E+01,9.497082E+01,1.304475E+02,7.411478E+01,1337,1307,1469,8,16,16
7785,2026/09/10,05:18:15,9.464981E+01,8.872244E+01,9.497082E+01,1.362192E+02,7.560311E+01,1337,1307,1469,8,16,16
7786,2026/09/10,05:19:15,9.464981E+01,8.747406E+01,9.497082E+01,2.499352E+02,7.531615E+01,1337,1307,1469,8,16,16
7787,2026/09/10,05:20:15,9.464981E+01,8.622569E+01,9.500324E+01,2.364786E+02,7.541342E+01,1337,1307,1469,8,16,16
7788,2026/09/10,05:21:15,9.464981E+01,8.523022E+01,9.497082E+01,2.025292E+02,7.464494E+01,1337,1307,1469,8,16,16
7789,2026/09/10,05:22:15,9.464981E+01,8.583982E+01,9.497082E+01,1.868353E+02,7.502918E+01,1337,1308,1470,8,2,2
7790,2026/09/10,05:23:15,9.468224E+01,8.731518E+01,9.497082E+01,1.560636E+02,7.551070E+01,1337,1310,1472,8,2,2
7791,2026/09/10,05:24:15,9.464981E+01,8.897860E+01,9.497082E+01,1.496758E+02,7.570039E+01,1337,1311,1473,8,2,2
7792,2026/09/10,05:25:15,9.468224E+01,8.981194E+01,9.497082E+01,1.538262E+02,7.411478E+01,1337,1313,1474,8,16,16
7793,2026/09/10,05:26:15,9.464981E+01,8.904346E+01,9.497082E+01,1.535020E+02,7.555447E+01,1337,1313,1474,8,16,16
7794,2026/09/10,05:27:15,9.464981E+01,8.821012E+01,9.497082E+01,1.509403E+02,7.560311E+01,1337,1313,1474,8,16,16
7795,2026/09/10,05:28:15,9.464981E+01,8.744164E+01,9.497082E+01,1.522374E+02,7.396887E+01,1337,1313,1474,8,16,16
7796,2026/09/10,05:29:15,9.464981E+01,8.657588E+01,9.500324E+01,1.685798E+02,7.488326E+01,1337,1313,1474,8,16,16
7797,2026/09/10,05:30:15,9.468224E+01,8.568094E+01,9.497082E+01,1.708171E+02,7.521887E+01,1337,1313,1474,8,16,16
7798,2026/09/10,05:31:15,9.464981E+01,8.507134E+01,9.497082E+01,1.711414E+02,7.498055E+01,1337,1313,1475,8,2,2
7799,2026/09/10,05:32:15,9.462063E+01,8.657588E+01,9.497082E+01,1.708171E+02,7.517023E+01,0,2,1,8,2,2
7800,2026/09/10,05:33:15,9.464981E+01,8.814851E+01,9.497082E+01,1.519131E+02,7.531615E+01,0,3,3,8,2,2
7801,2026/09/10,05:34:15,9.468224E+01,8.968548E+01,9.500324E+01,2.515564E+02,7.368191E+01,0,5,5,8,2,2
7802,2026/09/10,05:35:15,9.468224E+01,8.920558E+01,9.497082E+01,2.547665E+02,7.531615E+01,0,6,5,8,16,16
7803,2026/09/10,05:36:15,9.462063E+01,8.801881E+01,9.497082E+01,1.666342E+02,7.546206E+01,0,6,5,8,16,16
7804,2026/09/10,05:37:15,9.464981E+01,8.728275E+01,9.497082E+01,1.480545E+02,7.526751E+01,0,6,5,8,16,16
7805,2026/09/10,05:38:15,9.464981E+01,8.660831E+01,9.497082E+01,1.294747E+02,7.541342E+01,0,6,5,8,16,16
7806,2026/09/10,05:39:15,9.462063E+01,8.593710E+01,9.500324E+01,1.304475E+02,7.526751E+01,0,6,5,8,16,16
7807,2026/09/10,05:40:15,9.464981E+01,8.516862E+01,9.500324E+01,1.535020E+02,7.536478E+01,0,6,5,8,16,16
7808,2026/09/10,05:41:15,9.464981E+01,8.603113E+01,9.497082E+01,1.583009E+02,7.454766E+01,0,7,7,8,2,2
7809,2026/09/10,05:42:15,9.468224E+01,8.760377E+01,9.497082E+01,1.743191E+02,7.526751E+01,0,9,8,8,2,2
7810,2026/09/10,05:43:15,9.464981E+01,8.910831E+01,9.497082E+01,1.788262E+02,7.541342E+01,0,11,10,8,2,2
7811,2026/09/10,05:44:15,9.468224E+01,8.971790E+01,9.497082E+01,1.797665E+02,7.546206E+01,0,12,11,8,16,16
7812,2026/09/10,05:45:15,9.464981E+01,8.872244E+01,9.497082E+01,1.877756E+02,7.521887E+01,0,12,11,8,16,16
7813,2026/09/10,05:46:15,9.464981E+01,8.757134E+01,9.497082E+01,2.073282E+02,7.478599E+01,0,12,11,8,16,16
7814,2026/09/10,05:47:15,9.468224E+01,8.648184E+01,9.500324E+01,2.355383E+02,7.570039E+01,0,12,11,8,16,16
7815,2026/09/10,05:48:15,9.464981E+01,8.555124E+01,9.497082E+01,1.496758E+02,7.565175E+01,0,12,11,8,16,16
7816,2026/09/10,05:49:15,9.468224E+01,8.507134E+01,9.497082E+01,2.243191E+02,7.445039E+01,0,12,12,8,2,2
7817,2026/09/10,05:50:15,9.464981E+01,8.635214E+01,9.497082E+01,2.262322E+02,7.565175E+01,0,14,13,8,2,2
7818,2026/09/10,05:51:15,9.462063E+01,8.798638E+01,9.497082E+01,1.240272E+02,7.570039E+01,0,16,15,8,2,2
7819,2026/09/10,05:52:15,9.464981E+01,8.977951E+01,9.497082E+01,1.285020E+02,7.598735E+01,0,18,17,8,2,2
7820,2026/09/10,05:53:15,9.462063E+01,8.952335E+01,9.500324E+01,1.525292E+02,7.593871E+01,0,18,17,8,16,16
7821,2026/09/10,05:54:15,9.464981E+01,8.878729E+01,9.500324E+01,1.285020E+02,7.435311E+01,0,18,17,8,16,16
7822,2026/09/10,05:55:15,9.462063E+01,8.805124E+01,9.497082E+01,1.711414E+02,7.526751E+01,0,18,17,8,16,16
7823,2026/09/10,05:56:15,9.464981E+01,8.712063E+01,9.497082E+01,1.752918E+02,7.521887E+01,0,18,17,8,16,16
7824,2026/09/10,05:57:15,9.462063E+01,8.616084E+01,9.500324E+01,2.086252E+02,7.445039E+01,0,18,17,8,16,16
7825,2026/09/10,05:58:15,9.464981E+01,8.510377E+01,9.497082E+01,2.073282E+02,7.608463E+01,0,18,17,8,16,16
7826,2026/09/10,05:59:15,9.464981E+01,8.593710E+01,9.497082E+01,1.874838E+02,7.493191E+01,0,19,18,8,2,2
7827,2026/09/10,06:00:15,9.464981E+01,8.750648E+01,9.497082E+01,1.525292E+02,7.551070E+01,0,21,20,8,2,2
7828,2026/09/10,06:01:15,9.462063E+01,8.917316E+01,9.497082E+01,1.509403E+02,7.416342E+01,0,23,22,8,2,2
7829,2026/09/10,06:02:15,9.464981E+01,8.968548E+01,9.497082E+01,2.323282E+02,7.406615E+01,0,24,23,8,16,16
7830,2026/09/10,06:03:15,9.464981E+01,8.840467E+01,9.497082E+01,2.326524E+02,7.551070E+01,0,24,23,8,16,16
7831,2026/09/10,06:04:15,9.468224E+01,8.740921E+01,9.497082E+01,1.281777E+02,7.574902E+01,0,24,23,8,16,16
7832,2026/09/10,06:05:15,9.464981E+01,8.670558E+01,9.500324E+01,1.323606E+02,7.301070E+01,0,24,23,8,16,16
7833,2026/09/10,06:06:15,9.462063E+01,8.555124E+01,9.497082E+01,2.284695E+02,7.565175E+01,0,24,23,8,16,16
7834,2026/09/10,06:07:15,9.464981E+01,8.539235E+01,9.497082E+01,2.287938E+02,7.565175E+01,0,25,23,8,2,2
7835,2026/09/10,06:08:15,9.462063E+01,8.664073E+01,9.500324E+01,2.444877E+02,7.536478E+01,0,27,25,8,2,2
7836,2026/09/10,06:09:15,9.468224E+01,8.757134E+01,9.497082E+01,3.214008E+02,7.493191E+01,0,28,27,8,2,2
7837,2026/09/10,06:10:15,9.468224E+01,8.837225E+01,9.497082E+01,3.380674E+02,7.440175E+01,0,30,29,8,2,2
7838,2026/09/10,06:11:15,9.462063E+01,8.901102E+01,9.497082E+01,3.701038E+02,7.498055E+01,0,32,30,8,2,2
7839,2026/09/10,06:12:15,9.462063E+01,8.955578E+01,9.497082E+01,3.415694E+02,7.459630E+01,0,34,32,8,2,2
7840,2026/09/10,06:13:15,9.464981E+01,8.955578E+01,9.500324E+01,3.066472E+02,7.560311E+01,0,35,33,8,16,16
7841,2026/09/10,06:14:15,9.464981E+01,8.792153E+01,9.497082E+01,3.585603E+02,7.286478E+01,0,35,33,8,16,16
7842,2026/09/10,06:15:15,9.464981E+01,8.590467E+01,9.497082E+01,3.774643E+02,7.541342E+01,0,35,33,8,16,16
7843,2026/09/10,06:16:15,9.464981E+01,8.491245E+01,9.500324E+01,3.726654E+02,7.440175E+01,0,36,34,8,2,2
7844,2026/09/10,06:17:15,9.464981E+01,8.539235E+01,9.497082E+01,3.806745E+02,7.469358E+01,0,37,36,8,2,2
7845,2026/09/10,06:18:15,9.464981E+01,8.599870E+01,9.497082E+01,3.040856E+02,7.551070E+01,0,39,37,8,2,2
7846,2026/09/10,06:19:15,9.468224E+01,8.689689E+01,9.500324E+01,3.044099E+02,7.521887E+01,0,41,39,8,2,2
7847,2026/09/10,06:20:15,9.464981E+01,8.769780E+01,9.500324E+01,3.425422E+02,7.531615E+01,0,43,41,8,2,2
7848,2026/09/10,06:21:15,9.462063E+01,8.856356E+01,9.500324E+01,3.217250E+02,7.498055E+01,0,45,43,8,2,2
7849,2026/09/10,06:22:15,9.464981E+01,8.933204E+01,9.497082E+01,3.268483E+02,7.488326E+01,0,46,44,8,2,2
7850,2026/09/10,06:23:15,9.462063E+01,8.984436E+01,9.497082E+01,3.653048E+02,7.324902E+01,0,48,46,8,16,16
7851,2026/09/10,06:24:15,9.464981E+01,8.801881E+01,9.500324E+01,3.636835E+02,7.406615E+01,0,48,46,8,16,16
7852,2026/09/10,06:25:15,9.464981E+01,8.590467E+01,9.497082E+01,4.883269E+02,7.324902E+01,0,48,46,8,16,16
7853,2026/09/10,06:26:15,9.464981E+01,8.488003E+01,9.497082E+01,3.425422E+02,7.593871E+01,0,49,47,8,2,2
7854,2026/09/10,06:27:15,9.462063E+01,8.558366E+01,9.500324E+01,3.175421E+02,7.498055E+01,0,51,48,8,2,2
7855,2026/09/10,06:28:15,9.464981E+01,8.657588E+01,9.497082E+01,2.438716E+02,7.541342E+01,0,53,50,8,2,2
7856,2026/09/10,06:29:15,9.464981E+01,8.773022E+01,9.500324E+01,2.396887E+02,7.411478E+01,0,54,52,8,2,2
7857,2026/09/10,06:30:15,9.468224E+01,8.894942E+01,9.497082E+01,2.400130E+02,7.426070E+01,0,56,54,8,2,2
7858,2026/09/10,06:31:15,9.464981E+01,8.994164E+01,9.500324E+01,2.377756E+02,7.570039E+01,0,58,55,8,16,16
7859,2026/09/10,06:32:15,9.464981E+01,8.869326E+01,9.500324E+01,3.294099E+02,7.276751E+01,0,58,55,8,16,16
7860,2026/09/10,06:33:15,9.468224E+01,8.728275E+01,9.497082E+01,2.653372E+02,7.498055E+01,0,58,55,8,16,16
7861,2026/09/10,06:34:15,9.464981E+01,8.587225E+01,9.497082E+01,2.698120E+02,7.598735E+01,0,58,55,8,16,16
7862,2026/09/10,06:35:15,9.464981E+01,8.500648E+01,9.500324E+01,3.249352E+02,7.478599E+01,0,58,56,8,2,2
7863,2026/09/10,06:36:15,9.464981E+01,8.583982E+01,9.500324E+01,3.050584E+02,7.551070E+01,0,60,58,8,2,2
7864,2026/09/10,06:37:15,9.464981E+01,8.673801E+01,9.497082E+01,2.989624E+02,7.502918E+01,0,62,59,8,2,2
7865,2026/09/10,06:38:15,9.468224E+01,8.773022E+01,9.497082E+01,2.557069E+02,7.521887E+01,0,64,61,8,2,2
7866,2026/09/10,06:39:15,9.464981E+01,8.894942E+01,9.497082E+01,2.364786E+02,7.421206E+01,0,66,63,8,2,2
7867,2026/09/10,06:40:15,9.462063E+01,8.990921E+01,9.497082E+01,2.342413E+02,7.445039E+01,0,67,64,8,16,16
7868,2026/09/10,06:41:15,9.462063E+01,8.856356E+01,9.497082E+01,2.797341E+02,7.473735E+01,0,67,64,8,16,16
7869,2026/09/10,06:42:15,9.464981E+01,8.718548E+01,9.497082E+01,2.733463E+02,7.469358E+01,0,67,64,8,16,16
7870,2026/09/10,06:43:15,9.468224E+01,8.574255E+01,9.500324E+01,2.762322E+02,7.613326E+01,0,67,64,8,16,16
7871,2026/09/10,06:44:15,9.464981E+01,8.475033E+01,9.497082E+01,4.476330E+02,7.521887E+01,0,68,65,8,2,2
7872,2026/09/10,06:45:15,9.464981E+01,8.488003E+01,9.497082E+01,4.476330E+02,7.507782E+01,0,70,67,8,2,2
7873,2026/09/10,06:46:15,9.464981E+01,8.497406E+01,9.497082E+01,4.534047E+02,7.498055E+01,0,72,68,8,2,2
7874,2026/09/10,06:47:15,9.468224E+01,8.507134E+01,9.497082E+01,4.501945E+02,7.512159E+01,0,73,70,8,2,2
7875,2026/09/10,06:48:15,9.464981E+01,8.510377E+01,9.500324E+01,4.726330E+02,7.531615E+01,0,75,72,8,2,2
7876,2026/09/10,06:49:15,9.468224E+01,8.510377E+01,9.497082E+01,4.655966E+02,7.473735E+01,0,77,74,8,2,2
7877,2026/09/10,06:50:15,9.468224E+01,8.510377E+01,9.497082E+01,4.851167E+02,7.176070E+01,0,79,75,8,2,2
7878,2026/09/10,06:51:15,9.468224E+01,8.465305E+01,9.497082E+01,5.607328E+02,7.449902E+01,0,81,77,8,2,2
7879,2026/09/10,06:52:15,9.464981E+01,8.497406E+01,9.497082E+01,2.364786E+02,7.752918E+01,0,82,79,8,2,2
7880,2026/09/10,06:53:15,9.468224E+01,8.609599E+01,9.500324E+01,2.941634E+02,7.262646E+01,0,84,81,8,2,2
7881,2026/09/10,06:54:15,9.464981E+01,8.708820E+01,9.500324E+01,2.791180E+02,7.488326E+01,0,86,82,8,2,2
7882,2026/09/10,06:55:15,9.462063E+01,8.811609E+01,9.497082E+01,2.765564E+02,7.608463E+01,0,88,84,8,2,2
7883,2026/09/10,06:56:15,9.464981E+01,8.910831E+01,9.497082E+01,2.749352E+02,7.478599E+01,0,90,86,8,2,2
7884,2026/09/10,06:57:15,9.464981E+01,8.984436E+01,9.497082E+01,2.851816E+02,7.478599E+01,0,91,87,8,16,16
7885,2026/09/10,06:58:15,9.462063E+01,8.843385E+01,9.500324E+01,2.694877E+02,7.478599E+01,0,91,87,8,16,16
7886,2026/09/10,06:59:15,9.464981E+01,8.702659E+01,9.497082E+01,2.662776E+02,7.493191E+01,0,91,87,8,16,16
7887,2026/09/10,07:00:15,9.462063E+01,8.564851E+01,9.497082E+01,2.807069E+02,7.473735E+01,0,91,87,8,16,16
7888,2026/09/10,07:01:15,9.464981E+01,8.523022E+01,9.497082E+01,2.871271E+02,7.521887E+01,0,92,88,8,2,2
7889,2026/09/10,07:02:15,9.462063E+01,8.609599E+01,9.500324E+01,3.361219E+02,7.315175E+01,0,94,90,8,2,2
7890,2026/09/10,07:03:15,9.464981E+01,8.680286E+01,9.497082E+01,3.239624E+02,7.603599E+01,0,96,91,8,2,2
7891,2026/09/10,07:04:15,9.464981E+01,8.763295E+01,9.497082E+01,2.887160E+02,7.618191E+01,0,97,93,8,2,2
7892,2026/09/10,07:05:15,9.464981E+01,8.866084E+01,9.500324E+01,2.659533E+02,7.512159E+01,0,99,95,8,2,2
7893,2026/09/10,07:06:15,9.462063E+01,8.994164E+01,9.497082E+01,1.746433E+02,7.570039E+01,0,101,96,8,16,16
7894,2026/09/10,07:07:15,9.464981E+01,8.907588E+01,9.497082E+01,1.781777E+02,7.473735E+01,0,101,96,8,16,16
7895,2026/09/10,07:08:15,9.464981E+01,8.808366E+01,9.497082E+01,1.778534E+02,7.541342E+01,0,101,96,8,16,16
7896,2026/09/10,07:09:15,9.468224E+01,8.708820E+01,9.500324E+01,1.730545E+02,7.531615E+01,0,101,96,8,16,16
7897,2026/09/10,07:10:15,9.468224E+01,8.622569E+01,9.497082E+01,1.691958E+02,7.541342E+01,0,101,96,8,16,16
7898,2026/09/10,07:11:15,9.464981E+01,8.529507E+01,9.497082E+01,1.733787E+02,7.517023E+01,0,101,96,8,16,16
7899,2026/09/10,07:12:15,9.464981E+01,8.568094E+01,9.497082E+01,2.063878E+02,7.454766E+01,0,102,98,8,2,2
7900,2026/09/10,07:13:15,9.468224E+01,8.702659E+01,9.497082E+01,2.259079E+02,7.512159E+01,0,104,99,8,2,2
7901,2026/09/10,07:14:15,9.468224E+01,8.833982E+01,9.500324E+01,1.893969E+02,7.502918E+01,0,106,101,8,2,2
7902,2026/09/10,07:15:15,9.464981E+01,8.984436E+01,9.497082E+01,1.935473E+02,7.507782E+01,0,107,103,8,2,2
7903,2026/09/10,07:16:15,9.462063E+01,8.923801E+01,9.497082E+01,1.900454E+02,7.517023E+01,0,108,103,8,16,16
7904,2026/09/10,07:17:15,9.464981E+01,8.824255E+01,9.500324E+01,1.964332E+02,7.502918E+01,0,108,103,8,16,16
7905,2026/09/10,07:18:15,9.464981E+01,8.731518E+01,9.497082E+01,1.701686E+02,7.521887E+01,0,108,103,8,16,16
7906,2026/09/10,07:19:15,9.462063E+01,8.641699E+01,9.497082E+01,1.474060E+02,7.551070E+01,0,108,103,8,16,16
7907,2026/09/10,07:20:15,9.462063E+01,8.561609E+01,9.497082E+01,1.506161E+02,7.536478E+01,0,108,103,8,16,16
7908,2026/09/10,07:21:15,9.464981E+01,8.516862E+01,9.497082E+01,2.118353E+02,7.521887E+01,0,108,104,8,2,2
7909,2026/09/10,07:22:15,9.468224E+01,8.677043E+01,9.497082E+01,1.442283E+02,7.565175E+01,0,110,105,8,2,2
7910,2026/09/10,07:23:15,9.462063E+01,8.846628E+01,9.500324E+01,1.522374E+02,7.512159E+01,0,112,107,8,2,2
7911,2026/09/10,07:24:15,9.464981E+01,8.977951E+01,9.497082E+01,2.396887E+02,7.546206E+01,0,113,109,8,2,2
7912,2026/09/10,07:25:15,9.464981E+01,8.907588E+01,9.497082E+01,2.287938E+02,7.454766E+01,0,114,109,8,16,16
7913,2026/09/10,07:26:15,9.468224E+01,8.753891E+01,9.497082E+01,3.018483E+02,7.546206E+01,0,114,109,8,16,16
7914,2026/09/10,07:27:15,9.464981E+01,8.596952E+01,9.500324E+01,3.175421E+02,7.493191E+01,0,114,109,8,16,16
7915,2026/09/10,07:28:15,9.468224E+01,8.507134E+01,9.500324E+01,2.832685E+02,7.445039E+01,0,114,110,8,2,2
7916,2026/09/10,07:29:15,9.462063E+01,8.603113E+01,9.497082E+01,2.916018E+02,7.536478E+01,0,116,111,8,2,2
7917,2026/09/10,07:30:15,9.468224E+01,8.708820E+01,9.497082E+01,2.723735E+02,7.473735E+01,0,118,113,8,2,2
7918,2026/09/10,07:31:15,9.468224E+01,8.814851E+01,9.500324E+01,2.582685E+02,7.507782E+01,0,120,115,8,2,2
7919,2026/09/10,07:32:15,9.464981E+01,8.926719E+01,9.497082E+01,2.377756E+02,7.473735E+01,0,121,116,8,2,2
7920,2026/09/10,07:33:15,9.468224E+01,8.962063E+01,9.497082E+01,2.874514E+02,7.296206E+01,0,123,118,8,16,16
7921,2026/09/10,07:34:15,9.468224E+01,8.792153E+01,9.500324E+01,3.246109E+02,7.449902E+01,0,123,118,8,16,16
7922,2026/09/10,07:35:15,9.464981E+01,8.625811E+01,9.497082E+01,2.413100E+02,7.743190E+01,0,123,118,8,16,16
7923,2026/09/10,07:36:15,9.462063E+01,8.500648E+01,9.500324E+01,2.403372E+02,7.401751E+01,0,123,118,8,16,16
7924,2026/09/10,07:37:15,9.468224E+01,8.580740E+01,9.497082E+01,2.659533E+02,7.401751E+01,0,124,119,8,2,2
7925,2026/09/10,07:38:15,9.464981E+01,8.677043E+01,9.500324E+01,2.720493E+02,7.483463E+01,0,126,121,8,2,2
7926,2026/09/10,07:39:15,9.464981E+01,8.779507E+01,9.497082E+01,2.698120E+02,7.488326E+01,0,128,123,8,2,2
7927,2026/09/10,07:40:15,9.468224E+01,8.881972E+01,9.497082E+01,2.557069E+02,7.536478E+01,0,130,124,8,2,2
7928,2026/09/10,07:41:15,9.464981E+01,9.000648E+01,9.497082E+01,2.291180E+02,7.464494E+01,0,131,126,8,16,16
7929,2026/09/10,07:42:15,9.464981E+01,8.888457E+01,9.500324E+01,2.355383E+02,7.507782E+01,0,131,126,8,16,16
