"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
7930,2026/09/10,07:43:15,9.464981E+01,8.760377E+01,9.500324E+01,2.454604E+02,7.546206E+01,0,131,126,8,16,16
7931,2026/09/10,07:44:15,9.464981E+01,8.641699E+01,9.500324E+01,2.217575E+02,7.459630E+01,0,131,126,8,16,16
7932,2026/09/10,07:45:15,9.464981E+01,8.513619E+01,9.500324E+01,2.633917E+02,7.483463E+01,0,131,126,8,16,16
7933,2026/09/10,07:46:15,9.464981E+01,8.568094E+01,9.500324E+01,2.678988E+02,7.469358E+01,0,133,127,8,2,2
7934,2026/09/10,07:47:15,9.464981E+01,8.683204E+01,9.497082E+01,2.464332E+02,7.526751E+01,0,135,129,8,2,2
7935,2026/09/10,07:48:15,9.468224E+01,8.795396E+01,9.497082E+01,2.496433E+02,7.488326E+01,0,136,131,8,2,2
7936,2026/09/10,07:49:15,9.468224E+01,8.910831E+01,9.497082E+01,2.643645E+02,7.526751E+01,0,138,133,8,2,2
7937,2026/09/10,07:50:15,9.462063E+01,8.984436E+01,9.497082E+01,2.820039E+02,7.454766E+01,0,140,134,8,16,16
7938,2026/09/10,07:51:15,9.464981E+01,8.833982E+01,9.497082E+01,2.774968E+02,7.454766E+01,0,140,134,8,16,16
7939,2026/09/10,07:52:15,9.464981E+01,8.686446E+01,9.500324E+01,2.791180E+02,7.555447E+01,0,140,134,8,16,16
7940,2026/09/10,07:53:15,9.464981E+01,8.529507E+01,9.497082E+01,3.752270E+02,7.454766E+01,0,140,134,8,16,16
7941,2026/09/10,07:54:15,9.468224E+01,8.494164E+01,9.497082E+01,4.373865E+02,7.517023E+01,0,141,135,8,2,2
7942,2026/09/10,07:55:15,9.464981E+01,8.503891E+01,9.497082E+01,4.421855E+02,7.546206E+01,0,143,137,8,2,2
7943,2026/09/10,07:56:15,9.464981E+01,8.516862E+01,9.497082E+01,4.495461E+02,7.488326E+01,0,145,139,8,2,2
7944,2026/09/10,07:57:15,9.464981E+01,8.535992E+01,9.497082E+01,4.203956E+02,7.551070E+01,0,147,141,8,2,2
7945,2026/09/10,07:58:15,9.468224E+01,8.558366E+01,9.500324E+01,4.226330E+02,7.396887E+01,0,148,142,8,2,2
7946,2026/09/10,07:59:15,9.464981E+01,8.580740E+01,9.497082E+01,4.203956E+02,7.551070E+01,0,150,144,8,2,2
7947,2026/09/10,08:00:15,9.468224E+01,8.606356E+01,9.500324E+01,4.207198E+02,7.526751E+01,0,152,146,8,2,2
7948,2026/09/10,08:01:15,9.464981E+01,8.631972E+01,9.497082E+01,4.370623E+02,7.421206E+01,0,154,147,8,2,2
7949,2026/09/10,08:02:15,9.464981E+01,8.648184E+01,9.497082E+01,4.617380E+02,7.430933E+01,0,155,149,8,2,2
7950,2026/09/10,08:03:15,9.468224E+01,8.651427E+01,9.497082E+01,4.604410E+02,7.478599E+01,0,157,151,8,2,2
7951,2026/09/10,08:04:15,9.464981E+01,8.657588E+01,9.497082E+01,4.582036E+02,7.483463E+01,0,159,153,8,2,2
7952,2026/09/10,08:05:15,9.464981E+01,8.670558E+01,9.497082E+01,4.251945E+02,7.627918E+01,0,161,154,8,2,2
7953,2026/09/10,08:06:15,9.464981E+01,8.708820E+01,9.500324E+01,3.931582E+02,7.531615E+01,0,163,156,8,2,2
7954,2026/09/10,08:07:15,9.468224E+01,8.686446E+01,9.497082E+01,7.199741E+02,7.074902E+01,0,164,158,8,2,2
7955,2026/09/10,08:08:15,9.464981E+01,8.551881E+01,9.497082E+01,7.318418E+02,7.473735E+01,0,166,159,8,2,2
7956,2026/09/10,08:09:15,9.464981E+01,8.513619E+01,9.497082E+01,3.883593E+02,7.776751E+01,0,168,161,8,2,2
7957,2026/09/10,08:10:15,9.468224E+01,8.564851E+01,9.497082E+01,3.656291E+02,7.502918E+01,0,170,163,8,2,2
7958,2026/09/10,08:11:15,9.462063E+01,8.616084E+01,9.497082E+01,3.643320E+02,7.512159E+01,0,172,165,8,2,2
7959,2026/09/10,08:12:15,9.468224E+01,8.667316E+01,9.497082E+01,3.745785E+02,7.493191E+01,0,173,166,8,2,2
7960,2026/09/10,08:13:15,9.468224E+01,8.721790E+01,9.497082E+01,3.659209E+02,7.521887E+01,0,175,168,8,2,2
7961,2026/09/10,08:14:15,9.462063E+01,8.760377E+01,9.497082E+01,4.005512E+02,7.531615E+01,0,177,170,8,2,2
7962,2026/09/10,08:15:15,9.464981E+01,8.692931E+01,9.500324E+01,7.340792E+02,7.185797E+01,0,179,172,8,2,2
7963,2026/09/10,08:16:15,9.462063E+01,8.548638E+01,9.500324E+01,7.485084E+02,7.521887E+01,0,181,173,8,2,2
7964,2026/09/10,08:17:15,9.464981E+01,8.555124E+01,9.497082E+01,4.658885E+02,7.416342E+01,0,182,175,8,2,2
7965,2026/09/10,08:18:15,9.464981E+01,8.568094E+01,9.497082E+01,4.251945E+02,7.623055E+01,0,184,177,8,2,2
7966,2026/09/10,08:19:15,9.468224E+01,8.596952E+01,9.497082E+01,3.899806E+02,7.603599E+01,0,186,179,8,2,2
7967,2026/09/10,08:20:15,9.462063E+01,8.635214E+01,9.497082E+01,4.514916E+02,7.507782E+01,0,188,180,8,2,2
7968,2026/09/10,08:21:15,9.464981E+01,8.677043E+01,9.497082E+01,3.982815E+02,7.512159E+01,0,190,182,8,2,2
7969,2026/09/10,08:22:15,9.464981E+01,8.699416E+01,9.497082E+01,6.411803E+02,6.339494E+01,0,191,184,8,2,2
7970,2026/09/10,08:23:15,9.462063E+01,8.577497E+01,9.497082E+01,6.959468E+02,7.531615E+01,0,193,185,8,2,2
7971,2026/09/10,08:24:15,9.462063E+01,8.513619E+01,9.497082E+01,3.643320E+02,7.810311E+01,0,195,187,8,2,2
7972,2026/09/10,08:25:15,9.464981E+01,8.568094E+01,9.497082E+01,3.489624E+02,7.570039E+01,0,197,189,8,2,2
7973,2026/09/10,08:26:15,9.464981E+01,8.561609E+01,9.497082E+01,2.653372E+02,7.680447E+01,0,198,191,16,4,2
7974,2026/09/10,08:27:15,9.464981E+01,8.542477E+01,9.497082E+01,2.822957E+02,7.454766E+01,0,200,192,16,4,2
7975,2026/09/10,08:28:15,9.468224E+01,8.513619E+01,9.500324E+01,2.906291E+02,7.512159E+01,0,201,194,16,4,2
7976,2026/09/10,08:29:15,9.468224E+01,8.465305E+01,9.500324E+01,2.906291E+02,7.623055E+01,0,202,196,16,4,2
7977,2026/09/10,08:30:15,9.464981E+01,8.366084E+01,9.497082E+01,6.209792E+02,7.214494E+01,0,203,198,16,4,2
7978,2026/09/10,08:31:15,9.464981E+01,8.154669E+01,9.497082E+01,6.318742E+02,7.565175E+01,0,205,199,16,4,2
7979,2026/09/10,08:32:15,9.468224E+01,8.074579E+01,9.497082E+01,2.864786E+02,7.574902E+01,0,206,201,16,4,2
7980,2026/09/10,08:33:15,9.464981E+01,8.020104E+01,9.497082E+01,3.675422E+02,7.449902E+01,0,207,203,16,4,2
7981,2026/09/10,08:34:15,9.468224E+01,7.959145E+01,9.497082E+01,3.496109E+02,7.517023E+01,0,209,205,16,4,2
7982,2026/09/10,08:35:15,9.468224E+01,7.895266E+01,9.497082E+01,3.470169E+02,7.531615E+01,0,210,206,16,4,2
7983,2026/09/10,08:36:15,9.468224E+01,7.840791E+01,9.497082E+01,3.460765E+02,7.570039E+01,0,211,208,16,4,2
7984,2026/09/10,08:37:15,9.464981E+01,7.795720E+01,9.497082E+01,3.287614E+02,7.454766E+01,0,213,210,16,4,2
7985,2026/09/10,08:38:15,9.468224E+01,7.587549E+01,9.500324E+01,6.763943E+02,7.382782E+01,0,214,212,16,4,2
7986,2026/09/10,08:39:15,9.468224E+01,7.379378E+01,9.500324E+01,3.447795E+02,8.579280E+01,0,215,213,16,4,2
7987,2026/09/10,08:40:15,9.464981E+01,7.334306E+01,9.497082E+01,3.271725E+02,7.560311E+01,0,217,215,16,4,2
7988,2026/09/10,08:41:15,9.468224E+01,7.289559E+01,9.497082E+01,3.287614E+02,7.546206E+01,0,217,217,16,4,2
7989,2026/09/10,08:42:15,9.464981E+01,7.228600E+01,9.497082E+01,4.140078E+02,7.373055E+01,0,217,219,16,4,2
7990,2026/09/10,08:43:15,9.464981E+01,7.139105E+01,9.497082E+01,4.127108E+02,7.339494E+01,0,217,221,16,4,2
7991,2026/09/10,08:44:15,9.468224E+01,7.046044E+01,9.497082E+01,4.111219E+02,7.555447E+01,0,217,222,16,4,2
7992,2026/09/10,08:45:15,9.464981E+01,6.981842E+01,9.497082E+01,6.325227E+02,6.445525E+01,0,217,224,2,4,2
7993,2026/09/10,08:46:15,9.464981E+01,6.853761E+01,9.500324E+01,6.841116E+02,7.498055E+01,2,217,226,2,4,2
7994,2026/09/10,08:47:15,9.462063E+01,6.767186E+01,9.497082E+01,3.345331E+02,8.267023E+01,4,217,228,2,4,2
7995,2026/09/10,08:48:15,9.468224E+01,6.824903E+01,9.497082E+01,3.607977E+02,7.551070E+01,5,217,229,2,4,2
7996,2026/09/10,08:49:15,9.464981E+01,6.879378E+01,9.497082E+01,3.307069E+02,7.541342E+01,7,217,231,2,4,2
7997,2026/09/10,08:50:15,9.464981E+01,6.946822E+01,9.497082E+01,3.149806E+02,7.551070E+01,9,217,233,2,4,2
7998,2026/09/10,08:51:15,9.462063E+01,7.010701E+01,9.497082E+01,3.085927E+02,7.435311E+01,11,217,234,2,4,2
7999,2026/09/10,08:52:15,9.468224E+01,7.078146E+01,9.500324E+01,3.101816E+02,7.449902E+01,13,217,236,2,4,2
8000,2026/09/10,08:53:15,9.468224E+01,7.087549E+01,9.497082E+01,6.751297E+02,6.387646E+01,14,217,238,2,4,2
8001,2026/09/10,08:54:15,9.468224E+01,6.933852E+01,9.500324E+01,7.424125E+02,7.651751E+01,16,217,240,2,4,2
8002,2026/09/10,08:55:15,9.462063E+01,6.841116E+01,9.497082E+01,6.171206E+02,7.262646E+01,18,217,241,2,4,2
8003,2026/09/10,08:56:15,9.468224E+01,6.853761E+01,9.497082E+01,3.300584E+02,7.368191E+01,20,217,243,2,4,2
8004,2026/09/10,08:57:15,9.468224E+01,6.917964E+01,9.497082E+01,2.762322E+02,7.507782E+01,21,217,245,2,4,2
8005,2026/09/10,08:58:15,9.462063E+01,6.991570E+01,9.497082E+01,3.105058E+02,7.440175E+01,23,217,246,2,4,2
8006,2026/09/10,08:59:15,9.464981E+01,7.049287E+01,9.497082E+01,3.233139E+02,7.546206E+01,25,217,248,2,4,2
8007,2026/09/10,09:00:15,9.468224E+01,7.113490E+01,9.497082E+01,2.797341E+02,7.517023E+01,27,217,250,2,4,2
8008,2026/09/10,09:01:15,9.462063E+01,7.020428E+01,9.500324E+01,6.366732E+02,7.646887E+01,29,217,252,2,4,2
8009,2026/09/10,09:02:15,9.464981E+01,6.876135E+01,9.497082E+01,5.716277E+02,8.934824E+01,30,217,253,2,4,2
8010,2026/09/10,09:03:15,9.462063E+01,6.879378E+01,9.500324E+01,4.146239E+02,7.598735E+01,32,217,255,2,4,2
8011,2026/09/10,09:04:15,9.464981E+01,6.930610E+01,9.497082E+01,3.464008E+02,7.478599E+01,34,217,257,2,4,2
8012,2026/09/10,09:05:15,9.468224E+01,6.978924E+01,9.500324E+01,3.566472E+02,7.473735E+01,36,217,258,2,4,2
8013,2026/09/10,09:06:15,9.464981E+01,7.033398E+01,9.497082E+01,3.361219E+02,7.493191E+01,37,217,260,2,4,2
8014,2026/09/10,09:07:15,9.462063E+01,7.078146E+01,9.497082E+01,3.383917E+02,7.488326E+01,39,217,262,2,4,2
8015,2026/09/10,09:08:15,9.462063E+01,7.087549E+01,9.500324E+01,7.145266E+02,6.546206E+01,41,217,264,2,4,2
8016,2026/09/10,09:09:15,9.462063E+01,6.921207E+01,9.497082E+01,7.670882E+02,7.488326E+01,43,217,265,2,4,2
8017,2026/09/10,09:10:15,9.464981E+01,6.857004E+01,9.500324E+01,3.467250E+02,7.805447E+01,45,217,267,2,4,2
8018,2026/09/10,09:11:15,9.464981E+01,6.898508E+01,9.500324E+01,3.649806E+02,7.646887E+01,46,217,269,2,4,2
8019,2026/09/10,09:12:15,9.464981E+01,6.908236E+01,9.500324E+01,4.059987E+02,6.657101E+01,48,217,271,2,4,2
8020,2026/09/10,09:13:15,9.464981E+01,6.901751E+01,9.500324E+01,4.104734E+02,6.642509E+01,50,217,272,2,4,2
8021,2026/09/10,09:14:15,9.471466E+01,6.885863E+01,9.497082E+01,3.233139E+02,7.613326E+01,52,217,274,2,4,2
8022,2026/09/10,09:15:15,9.464981E+01,6.892348E+01,9.497082E+01,4.002270E+02,7.147373E+01,54,217,276,2,4,2
8023,2026/09/10,09:16:15,9.464981E+01,6.879378E+01,9.497082E+01,5.155642E+02,6.627918E+01,55,217,277,2,4,2
8024,2026/09/10,09:17:15,9.464981E+01,6.863490E+01,9.500324E+01,3.857977E+02,8.002431E+01,57,217,279,2,4,2
8025,2026/09/10,09:18:15,9.468224E+01,6.863490E+01,9.497082E+01,5.710117E+02,6.671206E+01,59,217,281,2,4,2
8026,2026/09/10,09:19:15,9.468224E+01,6.844358E+01,9.500324E+01,4.566148E+02,7.541342E+01,61,217,283,2,4,2
8027,2026/09/10,09:20:15,9.464981E+01,6.761025E+01,9.500324E+01,7.061933E+02,7.728599E+01,63,217,284,2,4,2
8028,2026/09/10,09:21:15,9.468224E+01,6.715954E+01,9.497082E+01,4.063230E+02,7.195039E+01,64,217,286,2,4,2
8029,2026/09/10,09:22:15,9.464981E+01,6.719196E+01,9.500324E+01,3.355058E+02,7.858463E+01,66,217,288,2,4,2
8030,2026/09/10,09:23:15,9.464981E+01,6.824903E+01,9.497082E+01,1.926070E+02,7.541342E+01,68,217,290,2,4,2
8031,2026/09/10,09:24:15,9.468224E+01,6.921207E+01,9.497082E+01,3.044099E+02,7.392023E+01,70,217,291,2,4,2
8032,2026/09/10,09:25:15,9.468224E+01,6.988327E+01,9.497082E+01,2.560311E+02,7.570039E+01,72,217,293,2,4,2
8033,2026/09/10,09:26:15,9.464981E+01,7.097276E+01,9.497082E+01,2.066796E+02,7.512159E+01,73,217,295,2,4,2
8034,2026/09/10,09:27:15,9.468224E+01,7.212711E+01,9.500324E+01,2.134241E+02,7.517023E+01,75,217,296,2,4,2
8035,2026/09/10,09:28:15,9.464981E+01,7.308691E+01,9.497082E+01,3.031453E+02,7.459630E+01,77,217,298,2,4,2
8036,2026/09/10,09:29:15,9.464981E+01,7.404993E+01,9.497082E+01,1.970817E+02,7.565175E+01,79,217,300,2,4,2
8037,2026/09/10,09:30:15,9.464981E+01,7.520104E+01,9.500324E+01,2.467575E+02,7.459630E+01,81,217,302,2,4,2
8038,2026/09/10,09:31:15,9.464981E+01,7.622893E+01,9.497082E+01,2.528210E+02,7.473735E+01,82,217,303,2,4,2
8039,2026/09/10,09:32:15,9.464981E+01,7.715630E+01,9.497082E+01,2.528210E+02,7.493191E+01,84,217,305,2,4,2
8040,2026/09/10,09:33:15,9.464981E+01,7.808691E+01,9.497082E+01,2.570039E+02,7.469358E+01,86,217,307,2,4,2
8041,2026/09/10,09:34:15,9.464981E+01,7.875811E+01,9.497082E+01,5.902075E+02,6.666342E+01,88,217,309,2,4,2
8042,2026/09/10,09:35:15,9.462063E+01,7.779832E+01,9.497082E+01,6.357328E+02,7.488326E+01,89,217,310,2,4,2
8043,2026/09/10,09:36:15,9.462063E+01,7.757458E+01,9.500324E+01,2.499352E+02,7.839008E+01,91,217,312,2,4,2
8044,2026/09/10,09:37:15,9.468224E+01,7.846952E+01,9.497082E+01,2.717250E+02,7.541342E+01,93,217,314,2,4,2
8045,2026/09/10,09:38:15,9.464981E+01,7.962387E+01,9.497082E+01,2.195201E+02,7.536478E+01,95,217,315,2,4,2
8046,2026/09/10,09:39:15,9.464981E+01,8.064851E+01,9.500324E+01,2.717250E+02,7.406615E+01,97,217,317,2,4,2
8047,2026/09/10,09:40:15,9.464981E+01,8.148184E+01,9.497082E+01,2.813554E+02,7.435311E+01,98,217,319,2,4,2
8048,2026/09/10,09:41:15,9.462063E+01,8.228275E+01,9.497082E+01,4.114462E+02,6.195525E+01,100,217,321,2,4,2
8049,2026/09/10,09:42:15,9.464981E+01,8.125811E+01,9.497082E+01,6.341116E+02,7.536478E+01,102,217,322,2,4,2
8050,2026/09/10,09:43:15,9.464981E+01,8.100195E+01,9.497082E+01,2.512322E+02,7.848735E+01,104,217,324,2,4,2
8051,2026/09/10,09:44:15,9.468224E+01,8.154669E+01,9.497082E+01,3.656291E+02,7.469358E+01,106,217,326,2,4,2
8052,2026/09/10,09:45:15,9.464981E+01,8.209145E+01,9.497082E+01,3.255512E+02,7.426070E+01,107,217,328,2,4,2
8053,2026/09/10,09:46:15,9.464981E+01,8.314851E+01,9.497082E+01,2.207847E+02,7.574902E+01,109,217,329,2,4,2
8054,2026/09/10,09:47:15,9.468224E+01,8.423801E+01,9.497082E+01,2.605058E+02,7.498055E+01,111,217,331,2,4,2
8055,2026/09/10,09:48:15,9.468224E+01,8.519780E+01,9.497082E+01,2.496433E+02,7.526751E+01,113,217,333,2,4,2
8056,2026/09/10,09:49:15,9.468224E+01,8.555124E+01,9.497082E+01,6.081712E+02,7.026751E+01,115,217,334,2,4,2
8057,2026/09/10,09:50:15,9.464981E+01,8.410831E+01,9.497082E+01,7.590792E+02,7.416342E+01,116,217,336,2,4,2
8058,2026/09/10,09:51:15,9.462063E+01,8.350195E+01,9.497082E+01,3.938068E+02,7.748055E+01,118,217,338,2,4,2
8059,2026/09/10,09:52:15,9.464981E+01,8.295720E+01,9.497082E+01,3.947795E+02,7.627918E+01,120,217,339,2,4,32
8060,2026/09/10,09:53:15,9.464981E+01,8.225033E+01,9.497082E+01,3.268483E+02,7.459630E+01,122,217,339,2,4,32
8061,2026/09/10,09:54:15,9.464981E+01,8.167640E+01,9.497082E+01,3.550259E+02,7.459630E+01,124,217,339,2,4,32
8062,2026/09/10,09:55:15,9.468224E+01,8.148184E+01,9.497082E+01,2.226978E+02,7.565175E+01,126,217,339,2,4,32
8063,2026/09/10,09:56:15,9.468224E+01,8.138781E+01,9.500324E+01,2.563554E+02,7.579766E+01,128,217,339,2,4,32
8064,2026/09/10,09:57:15,9.464981E+01,8.029832E+01,9.500324E+01,6.094358E+02,7.262646E+01,129,217,339,2,4,32
8065,2026/09/10,09:58:15,9.468224E+01,7.818094E+01,9.497082E+01,6.190662E+02,7.464494E+01,131,217,339,2,4,32
8066,2026/09/10,09:59:15,9.462063E+01,7.763619E+01,9.497082E+01,2.829442E+02,7.565175E+01,133,217,339,2,4,32
8067,2026/09/10,10:00:15,9.464981E+01,7.686771E+01,9.497082E+01,4.370623E+02,7.459630E+01,135,217,339,2,4,32
8068,2026/09/10,10:01:15,9.464981E+01,7.568418E+01,9.497082E+01,4.335279E+02,7.512159E+01,137,217,339,2,4,32
8069,2026/09/10,10:02:15,9.464981E+01,7.449741E+01,9.497082E+01,4.300259E+02,7.517023E+01,139,217,339,2,4,32
8070,2026/09/10,10:03:15,9.464981E+01,7.283074E+01,9.497082E+01,4.713359E+02,8.262159E+01,141,217,339,2,4,32
8071,2026/09/10,10:04:15,9.462063E+01,7.164722E+01,9.500324E+01,4.466926E+02,7.454766E+01,142,217,339,2,4,32
8072,2026/09/10,10:05:15,9.464981E+01,6.914722E+01,9.497082E+01,7.276589E+02,7.233463E+01,144,217,339,2,4,32
8073,2026/09/10,10:06:15,9.464981E+01,6.629378E+01,9.497082E+01,6.642348E+02,9.059824E+01,146,217,339,2,4,32
8074,2026/09/10,10:07:15,9.464981E+01,6.450065E+01,9.497082E+01,4.764916E+02,7.800584E+01,148,217,339,2,4,32
8075,2026/09/10,10:08:15,9.462063E+01,6.305772E+01,9.500324E+01,3.832361E+02,8.343871E+01,150,217,339,2,4,32
8076,2026/09/10,10:09:15,9.468224E+01,6.248379E+01,9.497082E+01,4.249027E+02,6.748055E+01,152,217,339,2,4,32
8077,2026/09/10,10:10:15,9.468224E+01,6.177692E+01,9.497082E+01,2.560311E+02,7.949902E+01,153,217,339,2,4,32
8078,2026/09/10,10:11:15,9.468224E+01,6.104086E+01,9.497082E+01,4.623865E+02,6.724222E+01,155,217,339,2,4,32
8079,2026/09/10,10:12:15,9.464981E+01,5.969520E+01,9.497082E+01,6.379702E+02,7.301070E+01,157,217,339,2,4,32
8080,2026/09/10,10:13:15,9.468224E+01,5.732491E+01,9.497082E+01,6.956226E+02,7.411478E+01,159,218,339,2,4,32
8081,2026/09/10,10:14:15,9.462063E+01,5.649157E+01,9.500324E+01,3.229896E+02,7.627918E+01,161,219,339,2,4,32
8082,2026/09/10,10:15:15,9.464981E+01,5.581712E+01,9.497082E+01,3.733139E+02,7.598735E+01,163,221,339,2,4,32
8083,2026/09/10,10:16:15,9.462063E+01,5.517834E+01,9.500324E+01,2.829442E+02,7.565175E+01,165,222,339,2,4,32
8084,2026/09/10,10:17:15,9.462063E+01,5.437743E+01,9.497082E+01,3.992542E+02,7.623055E+01,166,223,339,2,4,32
8085,2026/09/10,10:18:15,9.468224E+01,5.363813E+01,9.500324E+01,4.226330E+02,7.387646E+01,168,225,339,2,4,32
8086,2026/09/10,10:19:15,9.464981E+01,5.254864E+01,9.500324E+01,6.379702E+02,6.580253E+01,170,226,339,2,4,32
8087,2026/09/10,10:20:15,9.464981E+01,4.969844E+01,9.497082E+01,7.728599E+02,7.493191E+01,172,228,339,2,4,32
8088,2026/09/10,10:21:15,9.462063E+01,4.764916E+01,9.497082E+01,4.194553E+02,7.983463E+01,174,229,339,2,4,32
8089,2026/09/10,10:22:15,9.468224E+01,4.713359E+01,9.497082E+01,2.153372E+02,7.483463E+01,176,230,339,2,4,32
8090,2026/09/10,10:23:15,9.464981E+01,4.668612E+01,9.497082E+01,2.255837E+02,7.675584E+01,178,232,339,2,4,32
8091,2026/09/10,10:24:15,9.464981E+01,4.623865E+01,9.497082E+01,3.640078E+02,7.401751E+01,179,233,339,2,4,32
8092,2026/09/10,10:25:15,9.464981E+01,4.633269E+01,9.497082E+01,3.938068E+02,7.224222E+01,181,235,339,2,2,4
8093,2026/09/10,10:26:15,9.462063E+01,4.668612E+01,9.497082E+01,3.396563E+02,7.440175E+01,183,236,339,2,2,4
8094,2026/09/10,10:27:15,9.464981E+01,4.610895E+01,9.497082E+01,6.626459E+02,7.440175E+01,185,238,339,2,2,4
8095,2026/09/10,10:28:15,9.468224E+01,4.482815E+01,9.500324E+01,6.860247E+02,7.546206E+01,187,240,339,2,2,4
8096,2026/09/10,10:29:15,9.468224E+01,4.521401E+01,9.497082E+01,3.278210E+02,7.536478E+01,189,242,339,2,2,4
8097,2026/09/10,10:30:15,9.464981E+01,4.585279E+01,9.497082E+01,2.640402E+02,7.560311E+01,190,244,339,2,2,4
8098,2026/09/10,10:31:15,9.462063E+01,4.658885E+01,9.497082E+01,3.114786E+02,7.454766E+01,192,246,339,2,2,4
8099,2026/09/10,10:32:15,9.464981E+01,4.732815E+01,9.497082E+01,3.037614E+02,7.459630E+01,194,247,339,2,2,4
8100,2026/09/10,10:33:15,9.464981E+01,4.806421E+01,9.497082E+01,2.992867E+02,7.593871E+01,196,249,339,2,2,4
8101,2026/09/10,10:34:15,9.464981E+01,4.873541E+01,9.497082E+01,3.063554E+02,7.002918E+01,198,251,339,2,2,4
8102,2026/09/10,10:35:15,9.464981E+01,4.777562E+01,9.497082E+01,6.456550E+02,7.473735E+01,199,253,339,2,2,4
8103,2026/09/10,10:36:15,9.462063E+01,4.700713E+01,9.497082E+01,3.358301E+02,8.204280E+01,201,255,339,2,2,4
8104,2026/09/10,10:37:15,9.462063E+01,4.764916E+01,9.497082E+01,2.025292E+02,7.728599E+01,203,256,339,2,2,4
8105,2026/09/10,10:38:15,9.468224E+01,4.889754E+01,9.497082E+01,2.115110E+02,7.459630E+01,205,258,339,2,2,4
8106,2026/09/10,10:39:15,9.462063E+01,4.995461E+01,9.500324E+01,2.400130E+02,7.469358E+01,207,260,339,2,2,4
8107,2026/09/10,10:40:15,9.468224E+01,5.101168E+01,9.497082E+01,2.060636E+02,7.574902E+01,208,262,339,2,2,4
8108,2026/09/10,10:41:15,9.464981E+01,5.223087E+01,9.497082E+01,2.226978E+02,7.521887E+01,210,264,339,2,2,4
8109,2026/09/10,10:42:15,9.464981E+01,5.341440E+01,9.497082E+01,1.996433E+02,7.536478E+01,212,266,339,2,2,4
8110,2026/09/10,10:43:15,9.464981E+01,5.466602E+01,9.500324E+01,2.060636E+02,7.454766E+01,214,267,339,2,2,4
8111,2026/09/10,10:44:15,9.468224E+01,5.575227E+01,9.497082E+01,2.255837E+02,7.526751E+01,216,269,339,2,2,4
8112,2026/09/10,10:45:15,9.464981E+01,5.626784E+01,9.497082E+01,4.450714E+02,7.498055E+01,217,271,339,2,2,4
8113,2026/09/10,10:46:15,9.468224E+01,5.632944E+01,9.500324E+01,4.031129E+02,7.483463E+01,219,273,339,2,2,4
8114,2026/09/10,10:47:15,9.464981E+01,5.713035E+01,9.500324E+01,2.224060E+02,7.570039E+01,221,275,339,2,2,4
8115,2026/09/10,10:48:15,9.468224E+01,5.834955E+01,9.497082E+01,2.006161E+02,7.430933E+01,223,276,339,2,2,4
8116,2026/09/10,10:49:15,9.468224E+01,5.950389E+01,9.500324E+01,2.028534E+02,7.454766E+01,225,278,339,2,2,4
8117,2026/09/10,10:50:15,9.464981E+01,6.075227E+01,9.497082E+01,2.265564E+02,7.478599E+01,226,280,341,2,2,4
8118,2026/09/10,10:51:15,9.464981E+01,6.168288E+01,9.497082E+01,2.428988E+02,7.546206E+01,228,282,342,2,2,4
8119,2026/09/10,10:52:15,9.464981E+01,6.283398E+01,9.497082E+01,1.977302E+02,7.473735E+01,230,283,343,2,2,4
8120,2026/09/10,10:53:15,9.462063E+01,6.417964E+01,9.497082E+01,1.483787E+02,7.560311E+01,232,285,344,2,2,4
8121,2026/09/10,10:54:15,9.468224E+01,6.568742E+01,9.497082E+01,1.519131E+02,7.435311E+01,233,287,346,2,2,4
8122,2026/09/10,10:55:15,9.464981E+01,6.712711E+01,9.500324E+01,1.483787E+02,7.411478E+01,235,289,347,2,2,4
8123,2026/09/10,10:56:15,9.462063E+01,6.828146E+01,9.497082E+01,4.655966E+02,6.834630E+01,237,291,348,2,2,4
8124,2026/09/10,10:57:15,9.468224E+01,6.754539E+01,9.497082E+01,5.703632E+02,7.449902E+01,239,292,349,2,2,4
8125,2026/09/10,10:58:15,9.468224E+01,6.712711E+01,9.500324E+01,1.813878E+02,8.396887E+01,240,294,350,2,2,4
8126,2026/09/10,10:59:15,9.464981E+01,6.850519E+01,9.497082E+01,1.669585E+02,7.589494E+01,242,296,352,2,2,4
8127,2026/09/10,11:00:15,9.468224E+01,6.933852E+01,9.497082E+01,3.774643E+02,6.618677E+01,244,298,353,2,2,4
8128,2026/09/10,11:01:15,9.468224E+01,6.988327E+01,9.497082E+01,1.945201E+02,7.935311E+01,246,299,354,2,2,4
8129,2026/09/10,11:02:15,9.464981E+01,7.065176E+01,9.500324E+01,4.072633E+02,6.805933E+01,247,301,355,2,2,4
8130,2026/09/10,11:03:15,9.464981E+01,7.119650E+01,9.497082E+01,2.611544E+02,8.103599E+01,249,303,357,2,2,4
8131,2026/09/10,11:04:15,9.464981E+01,7.222439E+01,9.497082E+01,5.312581E+02,6.512646E+01,251,305,357,2,2,4
8132,2026/09/10,11:05:15,9.464981E+01,7.142023E+01,9.497082E+01,5.911803E+02,7.546206E+01,253,306,358,2,2,4
8133,2026/09/10,11:06:15,9.464981E+01,7.142023E+01,9.497082E+01,2.560311E+02,7.762159E+01,255,308,358,2,2,4
8134,2026/09/10,11:07:15,9.464981E+01,7.254215E+01,9.497082E+01,1.730545E+02,7.637159E+01,256,310,359,2,2,4
8135,2026/09/10,11:08:15,9.464981E+01,7.401751E+01,9.497082E+01,1.451686E+02,7.464494E+01,258,312,359,2,2,4
8136,2026/09/10,11:09:15,9.464981E+01,7.548962E+01,9.497082E+01,1.461414E+02,7.498055E+01,260,314,360,2,2,4
8137,2026/09/10,11:10:15,9.464981E+01,7.693256E+01,9.497082E+01,1.666342E+02,7.473735E+01,262,315,360,2,2,4
8138,2026/09/10,11:11:15,9.468224E+01,7.827821E+01,9.497082E+01,1.999676E+02,7.546206E+01,264,317,361,2,2,4
8139,2026/09/10,11:12:15,9.462063E+01,7.805447E+01,9.497082E+01,6.116732E+02,7.339494E+01,265,319,361,2,2,4
8140,2026/09/10,11:13:15,9.464981E+01,7.715630E+01,9.497082E+01,5.799611E+02,8.968871E+01,267,321,361,2,2,4
8141,2026/09/10,11:14:15,9.462063E+01,7.827821E+01,9.497082E+01,1.999676E+02,7.589494E+01,269,323,362,2,2,4
8142,2026/09/10,11:15:15,9.468224E+01,7.946498E+01,9.497082E+01,2.012322E+02,7.541342E+01,271,324,362,2,2,4
8143,2026/09/10,11:16:15,9.468224E+01,8.055447E+01,9.500324E+01,2.380999E+02,7.502918E+01,273,326,363,2,2,4
8144,2026/09/10,11:17:15,9.464981E+01,8.167640E+01,9.497082E+01,2.037938E+02,7.589494E+01,274,328,363,2,2,4
8145,2026/09/10,11:18:15,9.468224E+01,8.289235E+01,9.497082E+01,1.961089E+02,7.589494E+01,276,330,364,2,2,4
8146,2026/09/10,11:19:15,9.464981E+01,8.404669E+01,9.500324E+01,2.259079E+02,6.608949E+01,278,332,364,2,2,4
8147,2026/09/10,11:20:15,9.464981E+01,8.327821E+01,9.500324E+01,5.876459E+02,7.449902E+01,280,333,365,2,2,4
8148,2026/09/10,11:21:15,9.464981E+01,8.308366E+01,9.500324E+01,2.403372E+02,7.920720E+01,281,335,365,2,2,4
8149,2026/09/10,11:22:15,9.464981E+01,8.427043E+01,9.497082E+01,2.047665E+02,7.473735E+01,283,337,365,2,2,4
8150,2026/09/10,11:23:15,9.464981E+01,8.548638E+01,9.497082E+01,1.628080E+02,7.536478E+01,285,339,366,2,2,4
8151,2026/09/10,11:24:15,9.464981E+01,8.686446E+01,9.497082E+01,1.682555E+02,7.555447E+01,287,340,366,2,2,4
8152,2026/09/10,11:25:15,9.464981E+01,8.788911E+01,9.497082E+01,4.268158E+02,6.940661E+01,288,342,367,2,2,4
8153,2026/09/10,11:26:15,9.468224E+01,8.814851E+01,9.500324E+01,4.431582E+02,7.320039E+01,290,344,367,2,2,4
8154,2026/09/10,11:27:15,9.464981E+01,8.696174E+01,9.500324E+01,9.525941E+02,6.940661E+01,292,346,368,2,2,4
8155,2026/09/10,11:28:15,9.464981E+01,8.558366E+01,9.500324E+01,6.994812E+02,8.074902E+01,294,347,368,2,2,4
8156,2026/09/10,11:29:15,9.468224E+01,8.583982E+01,9.497082E+01,3.489624E+02,7.723735E+01,296,349,369,2,2,4
8157,2026/09/10,11:30:15,9.462063E+01,8.625811E+01,9.497082E+01,4.178340E+02,7.310311E+01,297,351,369,2,2,4
8158,2026/09/10,11:31:15,9.468224E+01,8.667316E+01,9.497082E+01,5.104410E+02,6.286965E+01,299,353,369,2,2,4
8159,2026/09/10,11:32:15,9.464981E+01,8.715305E+01,9.497082E+01,2.413100E+02,7.704766E+01,301,355,370,2,2,4
8160,2026/09/10,11:33:15,9.464981E+01,8.718548E+01,9.497082E+01,5.963035E+02,6.906615E+01,303,356,370,2,2,4
8161,2026/09/10,11:34:15,9.462063E+01,8.718548E+01,9.497082E+01,6.065499E+02,6.772373E+01,304,358,371,2,2,4
8162,2026/09/10,11:35:15,9.468224E+01,8.555124E+01,9.500324E+01,7.600519E+02,8.199902E+01,306,360,371,2,2,4
8163,2026/09/10,11:36:15,9.468224E+01,8.433528E+01,9.497082E+01,3.300584E+02,8.627431E+01,308,362,372,2,2,4
8164,2026/09/10,11:37:15,9.468224E+01,8.481518E+01,9.500324E+01,3.576200E+02,7.517023E+01,310,364,372,2,2,4
8165,2026/09/10,11:38:15,9.464981E+01,8.529507E+01,9.500324E+01,3.271725E+02,7.574902E+01,311,365,373,2,2,4
8166,2026/09/10,11:39:15,9.464981E+01,8.583982E+01,9.500324E+01,3.188392E+02,7.363326E+01,313,367,373,2,2,4
8167,2026/09/10,11:40:15,9.464981E+01,8.631972E+01,9.497082E+01,4.306420E+02,7.843871E+01,315,369,374,2,2,4
8168,2026/09/10,11:41:15,9.464981E+01,8.696174E+01,9.500324E+01,3.444553E+02,7.291342E+01,317,371,374,2,2,4
8169,2026/09/10,11:42:15,9.462063E+01,8.677043E+01,9.500324E+01,7.824579E+02,6.469358E+01,319,372,375,2,2,4
8170,2026/09/10,11:43:15,9.464981E+01,8.539235E+01,9.497082E+01,6.591116E+02,7.521887E+01,320,374,375,2,2,4
8171,2026/09/10,11:44:15,9.464981E+01,8.488003E+01,9.500324E+01,3.082685E+02,7.873055E+01,322,376,376,2,2,4
8172,2026/09/10,11:45:15,9.464981E+01,8.551881E+01,9.497082E+01,3.239624E+02,7.473735E+01,324,378,376,2,2,4
8173,2026/09/10,11:46:15,9.468224E+01,8.619326E+01,9.497082E+01,3.053826E+02,7.555447E+01,326,380,376,2,2,4
8174,2026/09/10,11:47:15,9.464981E+01,8.677043E+01,9.497082E+01,3.409533E+02,7.445039E+01,328,381,377,2,2,4
8175,2026/09/10,11:48:15,9.468224E+01,8.734760E+01,9.500324E+01,3.162776E+02,7.498055E+01,329,383,377,2,2,4
8176,2026/09/10,11:49:15,9.468224E+01,8.788911E+01,9.497082E+01,3.268483E+02,7.498055E+01,331,385,378,2,2,4
8177,2026/09/10,11:50:15,9.464981E+01,8.795396E+01,9.497082E+01,6.517510E+02,6.964494E+01,333,387,378,2,2,4
8178,2026/09/10,11:51:15,9.468224E+01,8.664073E+01,9.497082E+01,7.100519E+02,7.454766E+01,335,389,379,2,2,4
8179,2026/09/10,11:52:15,9.468224E+01,8.609599E+01,9.497082E+01,3.268483E+02,7.834630E+01,336,390,379,2,2,4
8180,2026/09/10,11:53:15,9.464981E+01,8.667316E+01,9.497082E+01,3.143645E+02,7.517023E+01,338,392,380,2,2,4
8181,2026/09/10,11:54:15,9.468224E+01,8.731518E+01,9.497082E+01,3.704280E+02,7.301070E+01,340,394,380,2,2,4
8182,2026/09/10,11:55:15,9.462063E+01,8.763295E+01,9.497082E+01,3.797017E+02,7.435311E+01,342,396,381,2,2,4
8183,2026/09/10,11:56:15,9.464981E+01,8.779507E+01,9.497082E+01,4.367380E+02,7.036478E+01,344,398,381,2,2,4
8184,2026/09/10,11:57:15,9.468224E+01,8.779507E+01,9.497082E+01,3.813230E+02,7.637159E+01,345,399,382,2,2,4
8185,2026/09/10,11:58:15,9.464981E+01,8.705902E+01,9.500324E+01,7.250973E+02,7.334630E+01,347,401,382,2,2,4
8186,2026/09/10,11:59:15,9.464981E+01,8.532750E+01,9.500324E+01,8.362841E+02,7.551070E+01,349,403,383,2,2,4
8187,2026/09/10,12:00:15,9.464981E+01,8.449416E+01,9.497082E+01,5.107653E+02,8.040855E+01,351,405,383,2,2,4
8188,2026/09/10,12:01:15,9.462063E+01,8.449416E+01,9.497082E+01,3.963683E+02,7.560311E+01,353,407,384,2,2,4
8189,2026/09/10,12:02:15,9.464981E+01,8.468548E+01,9.500324E+01,4.335279E+02,7.339494E+01,354,408,384,2,2,4
8190,2026/09/10,12:03:15,9.464981E+01,8.497406E+01,9.497082E+01,3.659209E+02,7.493191E+01,356,410,384,2,2,4
8191,2026/09/10,12:04:15,9.464981E+01,8.507134E+01,9.497082E+01,4.027886E+02,7.555447E+01,358,412,385,2,2,4
8192,2026/09/10,12:05:15,9.462063E+01,8.529507E+01,9.497082E+01,3.934825E+02,7.507782E+01,360,414,385,2,2,4
8193,2026/09/10,12:06:15,9.464981E+01,8.391699E+01,9.500324E+01,7.225357E+02,7.517023E+01,362,416,386,2,2,4
8194,2026/09/10,12:07:15,9.464981E+01,8.321336E+01,9.497082E+01,4.630026E+02,7.795720E+01,363,417,386,2,2,4
8195,2026/09/10,12:08:15,9.464981E+01,8.343710E+01,9.500324E+01,3.771401E+02,7.627918E+01,365,419,387,2,2,4
8196,2026/09/10,12:09:15,9.468224E+01,8.372569E+01,9.500324E+01,3.777886E+02,7.478599E+01,367,421,387,2,2,4
8197,2026/09/10,12:10:15,9.468224E+01,8.401427E+01,9.497082E+01,3.800259E+02,7.454766E+01,369,423,388,2,2,4
8198,2026/09/10,12:11:15,9.464981E+01,8.423801E+01,9.497082E+01,4.143320E+02,7.459630E+01,371,425,388,2,2,4
8199,2026/09/10,12:12:15,9.462063E+01,8.439689E+01,9.497082E+01,3.870947E+02,7.593871E+01,372,426,389,2,2,4
8200,2026/09/10,12:13:15,9.468224E+01,8.468548E+01,9.500324E+01,4.184825E+02,7.637159E+01,374,428,389,2,2,4
8201,2026/09/10,12:14:15,9.464981E+01,8.500648E+01,9.497082E+01,3.842088E+02,7.459630E+01,376,430,390,2,2,4
8202,2026/09/10,12:15:15,9.464981E+01,8.513619E+01,9.497082E+01,3.902724E+02,7.526751E+01,378,432,390,2,2,4
8203,2026/09/10,12:16:15,9.468224E+01,8.529507E+01,9.497082E+01,3.995785E+02,7.426070E+01,380,434,391,2,2,4
8204,2026/09/10,12:17:15,9.462063E+01,8.545720E+01,9.497082E+01,4.155966E+02,7.449902E+01,381,435,391,2,2,4
8205,2026/09/10,12:18:15,9.464981E+01,8.545720E+01,9.497082E+01,4.457198E+02,7.598735E+01,383,437,392,2,2,4
8206,2026/09/10,12:19:15,9.468224E+01,8.542477E+01,9.497082E+01,3.790856E+02,7.848735E+01,385,439,392,2,2,4
8207,2026/09/10,12:20:15,9.468224E+01,8.564851E+01,9.497082E+01,3.755512E+02,7.204766E+01,387,441,392,2,2,4
8208,2026/09/10,12:21:15,9.468224E+01,8.587225E+01,9.500324E+01,3.592088E+02,7.536478E+01,388,443,393,2,2,4
8209,2026/09/10,12:22:15,9.468224E+01,8.465305E+01,9.497082E+01,7.068418E+02,7.440175E+01,390,444,393,2,2,4
8210,2026/09/10,12:23:15,9.468224E+01,8.330740E+01,9.500324E+01,5.334955E+02,9.189688E+01,392,446,394,2,2,4
8211,2026/09/10,12:24:15,9.464981E+01,8.369326E+01,9.500324E+01,3.582361E+02,7.521887E+01,394,448,394,2,2,4
8212,2026/09/10,12:25:15,9.462063E+01,8.410831E+01,9.500324E+01,3.710765E+02,7.483463E+01,396,450,395,2,2,4
8213,2026/09/10,12:26:15,9.464981E+01,8.430286E+01,9.497082E+01,4.018158E+02,7.502918E+01,397,452,395,2,2,4
8214,2026/09/10,12:27:15,9.464981E+01,8.459145E+01,9.500324E+01,3.627432E+02,7.502918E+01,399,453,396,2,2,4
8215,2026/09/10,12:28:15,9.464981E+01,8.510377E+01,9.497082E+01,3.390078E+02,7.521887E+01,401,455,396,2,2,4
8216,2026/09/10,12:29:15,9.464981E+01,8.449416E+01,9.500324E+01,7.792477E+02,6.805933E+01,403,457,397,2,2,4
8217,2026/09/10,12:30:15,9.464981E+01,8.257134E+01,9.500324E+01,8.484760E+02,7.344358E+01,405,459,397,2,2,4
8218,2026/09/10,12:31:15,9.464981E+01,8.090467E+01,9.500324E+01,5.796368E+02,8.012159E+01,406,461,398,2,2,4
8219,2026/09/10,12:32:15,9.464981E+01,8.058691E+01,9.497082E+01,4.162451E+02,7.603599E+01,408,462,398,2,2,4
8220,2026/09/10,12:33:15,9.468224E+01,8.071336E+01,9.500324E+01,4.155966E+02,7.469358E+01,410,464,399,2,2,4
8221,2026/09/10,12:34:15,9.464981E+01,8.096952E+01,9.497082E+01,3.867704E+02,7.521887E+01,412,466,399,2,2,4
8222,2026/09/10,12:35:15,9.464981E+01,8.096952E+01,9.497082E+01,4.559663E+02,7.421206E+01,414,468,400,2,2,4
8223,2026/09/10,12:36:15,9.464981E+01,8.087225E+01,9.500324E+01,4.806420E+02,7.512159E+01,415,470,401,2,2,4
8224,2026/09/10,12:37:15,9.464981E+01,8.023347E+01,9.500324E+01,6.581388E+02,7.339494E+01,417,471,402,2,2,4
8225,2026/09/10,12:38:15,9.462063E+01,7.904669E+01,9.500324E+01,6.629377E+02,7.555447E+01,419,473,403,2,2,4
8226,2026/09/10,12:39:15,9.464981E+01,7.872569E+01,9.500324E+01,3.076200E+02,7.743190E+01,421,475,404,2,2,4
8227,2026/09/10,12:40:15,9.468224E+01,7.991245E+01,9.500324E+01,1.791505E+02,7.473735E+01,422,477,406,2,2,4
8228,2026/09/10,12:41:15,9.468224E+01,8.106680E+01,9.497082E+01,2.438716E+02,7.507782E+01,424,478,407,2,2,4
8229,2026/09/10,12:42:15,9.468224E+01,8.205902E+01,9.497082E+01,2.255837E+02,7.507782E+01,426,480,408,2,2,4
8230,2026/09/10,12:43:15,9.464981E+01,8.311609E+01,9.500324E+01,2.300908E+02,7.531615E+01,428,482,409,2,2,4
8231,2026/09/10,12:44:15,9.468224E+01,8.410831E+01,9.497082E+01,2.659533E+02,7.464494E+01,430,484,411,2,2,4
8232,2026/09/10,12:45:15,9.468224E+01,8.379053E+01,9.500324E+01,6.219520E+02,7.459630E+01,431,485,412,2,2,4
8233,2026/09/10,12:46:15,9.468224E+01,8.292477E+01,9.500324E+01,2.742867E+02,8.699416E+01,433,487,413,2,2,4
8234,2026/09/10,12:47:15,9.464981E+01,8.398184E+01,9.497082E+01,2.118353E+02,7.440175E+01,435,489,415,2,2,4
8235,2026/09/10,12:48:15,9.468224E+01,8.519780E+01,9.497082E+01,2.086252E+02,7.469358E+01,437,491,415,2,2,8
8236,2026/09/10,12:49:15,9.468224E+01,8.635214E+01,9.500324E+01,2.480220E+02,7.449902E+01,438,492,415,2,2,8
8237,2026/09/10,12:50:15,9.468224E+01,8.734760E+01,9.497082E+01,2.730221E+02,7.593871E+01,440,494,415,2,2,8
8238,2026/09/10,12:51:15,9.468224E+01,8.843385E+01,9.500324E+01,2.111868E+02,7.493191E+01,442,496,415,2,2,8
8239,2026/09/10,12:52:15,9.464981E+01,8.904346E+01,9.500324E+01,5.777238E+02,7.065661E+01,444,498,415,2,2,8
8240,2026/09/10,12:53:15,9.464981E+01,8.824255E+01,9.500324E+01,5.979248E+02,7.209630E+01,446,500,415,2,2,8
8241,2026/09/10,12:54:15,9.464981E+01,8.878729E+01,9.500324E+01,2.169585E+02,7.637159E+01,447,502,415,2,2,8
8242,2026/09/10,12:55:15,9.464981E+01,8.971790E+01,9.500324E+01,2.553826E+02,7.579766E+01,449,503,415,2,2,8
8243,2026/09/10,12:56:15,9.464981E+01,8.917316E+01,9.500324E+01,2.262322E+02,7.454766E+01,450,504,415,16,16,8
8244,2026/09/10,12:57:15,9.462063E+01,8.798638E+01,9.497082E+01,2.249676E+02,7.512159E+01,450,504,415,16,16,8
8245,2026/09/10,12:58:15,9.464981E+01,8.673801E+01,9.497082E+01,2.547665E+02,7.593871E+01,450,504,415,16,16,8
8246,2026/09/10,12:59:15,9.464981E+01,8.561609E+01,9.500324E+01,2.659533E+02,7.473735E+01,450,504,415,16,16,8
8247,2026/09/10,13:00:15,9.464981E+01,8.327821E+01,9.497082E+01,6.116732E+02,7.551070E+01,451,504,415,2,16,8
8248,2026/09/10,13:01:15,9.464981E+01,8.190013E+01,9.500324E+01,2.480220E+02,7.805447E+01,453,504,415,2,16,8
8249,2026/09/10,13:02:15,9.464981E+01,8.186771E+01,9.500324E+01,2.143969E+02,7.454766E+01,455,504,415,2,16,8
8250,2026/09/10,13:03:15,9.464981E+01,8.173801E+01,9.497082E+01,2.489948E+02,7.526751E+01,456,504,415,2,16,8
8251,2026/09/10,13:04:15,9.468224E+01,8.167640E+01,9.500324E+01,2.025292E+02,7.536478E+01,458,504,415,2,16,8
8252,2026/09/10,13:05:15,9.464981E+01,8.103437E+01,9.497082E+01,3.752270E+02,7.416342E+01,460,504,415,2,16,8
8253,2026/09/10,13:06:15,9.468224E+01,8.068094E+01,9.500324E+01,2.092413E+02,7.517023E+01,462,504,415,2,16,8
8254,2026/09/10,13:07:15,9.464981E+01,7.898184E+01,9.497082E+01,5.953307E+02,7.435311E+01,464,504,415,2,16,8
8255,2026/09/10,13:08:15,9.462063E+01,7.760701E+01,9.497082E+01,2.211089E+02,7.901751E+01,466,504,415,2,16,8
8256,2026/09/10,13:09:15,9.464981E+01,7.677367E+01,9.500324E+01,2.307393E+02,7.901751E+01,468,504,415,2,16,8
8257,2026/09/10,13:10:15,9.468224E+01,7.667640E+01,9.497082E+01,2.268807E+02,7.541342E+01,469,504,415,2,16,8
8258,2026/09/10,13:11:15,9.462063E+01,7.657912E+01,9.497082E+01,2.255837E+02,7.526751E+01,471,504,415,2,16,8
8259,2026/09/10,13:12:15,9.468224E+01,7.657912E+01,9.497082E+01,2.031777E+02,7.493191E+01,473,504,415,2,16,8
8260,2026/09/10,13:13:15,9.464981E+01,7.648508E+01,9.497082E+01,2.887160E+02,7.334630E+01,475,504,415,2,16,8
8261,2026/09/10,13:14:15,9.464981E+01,7.462711E+01,9.500324E+01,7.100519E+02,7.276751E+01,477,504,415,2,16,8
8262,2026/09/10,13:15:15,9.468224E+01,7.212711E+01,9.497082E+01,4.755188E+02,9.261673E+01,479,504,415,2,16,8
8263,2026/09/10,13:16:15,9.468224E+01,7.154993E+01,9.497082E+01,2.983139E+02,7.507782E+01,480,504,415,2,16,8
8264,2026/09/10,13:17:15,9.468224E+01,7.113490E+01,9.497082E+01,2.967250E+02,7.526751E+01,482,504,415,2,16,8
8265,2026/09/10,13:18:15,9.464981E+01,7.097276E+01,9.497082E+01,2.060636E+02,7.517023E+01,484,504,415,2,16,8
8266,2026/09/10,13:19:15,9.464981E+01,7.094034E+01,9.497082E+01,2.022049E+02,7.526751E+01,486,504,415,2,16,8
8267,2026/09/10,13:20:15,9.468224E+01,7.087549E+01,9.500324E+01,2.387484E+02,7.560311E+01,488,504,415,2,16,8
8268,2026/09/10,13:21:15,9.464981E+01,7.017186E+01,9.500324E+01,5.620298E+02,7.132782E+01,490,504,415,2,16,8
8269,2026/09/10,13:22:15,9.464981E+01,6.924449E+01,9.500324E+01,5.629702E+02,7.531615E+01,491,505,415,2,2,8
8270,2026/09/10,13:23:15,9.468224E+01,7.004539E+01,9.500324E+01,1.724060E+02,7.570039E+01,493,507,415,2,2,8
8271,2026/09/10,13:24:15,9.464981E+01,7.139105E+01,9.497082E+01,1.717575E+02,7.531615E+01,495,509,415,2,2,8
8272,2026/09/10,13:25:15,9.471466E+01,7.273671E+01,9.497082E+01,1.842737E+02,7.579766E+01,497,511,415,2,2,8
8273,2026/09/10,13:26:15,9.464981E+01,7.411479E+01,9.500324E+01,1.493515E+02,7.445039E+01,499,512,415,2,2,8
8274,2026/09/10,13:27:15,9.468224E+01,7.561933E+01,9.497082E+01,1.509403E+02,7.459630E+01,500,514,415,2,2,8
8275,2026/09/10,13:28:15,9.468224E+01,7.706226E+01,9.500324E+01,1.826524E+02,7.517023E+01,502,516,415,2,2,8
8276,2026/09/10,13:29:15,9.464981E+01,7.693256E+01,9.500324E+01,5.415046E+02,7.498055E+01,504,518,415,2,2,8
8277,2026/09/10,13:30:15,9.468224E+01,7.680610E+01,9.497082E+01,1.522374E+02,8.079280E+01,506,520,415,2,2,8
8278,2026/09/10,13:31:15,9.468224E+01,7.827821E+01,9.500324E+01,1.528534E+02,7.507782E+01,508,522,415,2,2,8
8279,2026/09/10,13:32:15,9.464981E+01,7.978600E+01,9.500324E+01,1.499676E+02,7.517023E+01,509,523,415,2,2,8
8280,2026/09/10,13:33:15,9.464981E+01,8.129053E+01,9.500324E+01,1.502918E+02,7.498055E+01,511,525,415,2,2,8
8281,2026/09/10,13:34:15,9.468224E+01,8.273347E+01,9.497082E+01,2.035020E+02,7.435311E+01,513,527,415,2,2,8
8282,2026/09/10,13:35:15,9.464981E+01,8.401427E+01,9.497082E+01,2.041180E+02,7.551070E+01,515,529,415,2,2,8
8283,2026/09/10,13:36:15,9.468224E+01,8.545720E+01,9.497082E+01,1.477302E+02,7.541342E+01,517,531,415,2,2,8
8284,2026/09/10,13:37:15,9.462063E+01,8.696174E+01,9.500324E+01,1.810636E+02,7.517023E+01,518,532,415,2,2,8
8285,2026/09/10,13:38:15,9.468224E+01,8.837225E+01,9.500324E+01,1.531777E+02,7.555447E+01,520,534,415,2,2,8
8286,2026/09/10,13:39:15,9.464981E+01,8.984436E+01,9.497082E+01,1.461414E+02,7.488326E+01,522,536,415,2,2,8
8287,2026/09/10,13:40:15,9.468224E+01,8.936446E+01,9.500324E+01,1.845979E+02,7.498055E+01,522,536,415,16,16,8
8288,2026/09/10,13:41:15,9.468224E+01,8.843385E+01,9.497082E+01,1.618353E+02,7.488326E+01,522,536,415,16,16,8
8289,2026/09/10,13:42:15,9.468224E+01,8.769780E+01,9.497082E+01,1.464656E+02,7.541342E+01,522,536,415,16,16,8
8290,2026/09/10,13:43:15,9.468224E+01,8.683204E+01,9.500324E+01,1.858625E+02,7.507782E+01,522,536,415,16,16,8
8291,2026/09/10,13:44:15,9.468224E+01,8.571336E+01,9.500324E+01,2.217575E+02,7.454766E+01,522,536,415,16,16,8
8292,2026/09/10,13:45:15,9.468224E+01,8.481518E+01,9.497082E+01,2.037938E+02,7.579766E+01,523,536,415,2,16,8
8293,2026/09/10,13:46:15,9.464981E+01,8.484760E+01,9.497082E+01,2.073282E+02,7.449902E+01,525,536,415,2,16,8
8294,2026/09/10,13:47:15,9.464981E+01,8.481518E+01,9.500324E+01,2.499352E+02,7.488326E+01,526,536,415,2,16,8
8295,2026/09/10,13:48:15,9.464981E+01,8.465305E+01,9.497082E+01,2.204604E+02,7.579766E+01,528,536,415,2,16,8
8296,2026/09/10,13:49:15,9.471466E+01,8.459145E+01,9.500324E+01,2.233463E+02,7.551070E+01,530,536,415,2,16,8
8297,2026/09/10,13:50:15,9.464981E+01,8.442931E+01,9.500324E+01,3.886835E+02,6.099221E+01,532,536,415,2,16,8
8298,2026/09/10,13:51:15,9.464981E+01,8.241245E+01,9.500324E+01,6.043126E+02,7.584630E+01,534,536,415,2,16,8
8299,2026/09/10,13:52:15,9.462063E+01,8.096952E+01,9.500324E+01,2.134241E+02,7.968871E+01,536,536,415,2,16,8
8300,2026/09/10,13:53:15,9.471466E+01,8.074579E+01,9.497082E+01,2.522049E+02,7.469358E+01,538,536,415,2,16,8
8301,2026/09/10,13:54:15,9.468224E+01,8.071336E+01,9.497082E+01,2.582685E+02,7.435311E+01,539,536,415,2,16,8
8302,2026/09/10,13:55:15,9.468224E+01,8.074579E+01,9.500324E+01,2.006161E+02,7.555447E+01,541,536,415,2,16,8
8303,2026/09/10,13:56:15,9.464981E+01,8.074579E+01,9.500324E+01,2.044423E+02,7.426070E+01,543,536,415,2,16,8
8304,2026/09/10,13:57:15,9.468224E+01,8.077821E+01,9.500324E+01,2.025292E+02,7.565175E+01,545,536,415,2,16,8
8305,2026/09/10,13:58:15,9.464981E+01,8.020104E+01,9.497082E+01,5.806096E+02,6.974222E+01,547,536,415,2,16,8
8306,2026/09/10,13:59:15,9.468224E+01,7.802205E+01,9.497082E+01,6.148833E+02,7.382782E+01,549,536,415,2,16,8
8307,2026/09/10,14:00:15,9.468224E+01,7.741245E+01,9.497082E+01,2.265564E+02,7.618191E+01,550,536,415,2,16,8
8308,2026/09/10,14:01:15,9.464981E+01,7.750973E+01,9.500324E+01,2.054151E+02,7.541342E+01,552,536,415,2,16,8
8309,2026/09/10,14:02:15,9.468224E+01,7.754215E+01,9.497082E+01,1.999676E+02,7.416342E+01,554,536,415,2,16,8
8310,2026/09/10,14:03:15,9.464981E+01,7.750973E+01,9.500324E+01,3.233139E+02,7.031615E+01,556,536,415,2,16,8
8311,2026/09/10,14:04:15,9.464981E+01,7.709145E+01,9.497082E+01,2.226978E+02,7.536478E+01,558,536,415,2,16,8
8312,2026/09/10,14:05:15,9.464981E+01,7.680610E+01,9.497082E+01,5.527238E+02,6.555933E+01,560,536,415,2,16,8
8313,2026/09/10,14:06:15,9.471466E+01,7.462711E+01,9.500324E+01,6.315499E+02,7.498055E+01,562,536,415,2,16,8
8314,2026/09/10,14:07:15,9.468224E+01,7.350519E+01,9.497082E+01,2.047665E+02,7.728599E+01,563,536,415,2,16,8
8315,2026/09/10,14:08:15,9.464981E+01,7.337549E+01,9.497082E+01,2.691634E+02,7.526751E+01,565,536,415,2,16,8
8316,2026/09/10,14:09:15,9.468224E+01,7.321661E+01,9.497082E+01,2.406615E+02,7.464494E+01,567,536,415,2,16,8
8317,2026/09/10,14:10:15,9.468224E+01,7.299287E+01,9.500324E+01,2.409857E+02,7.521887E+01,569,536,415,2,16,8
8318,2026/09/10,14:11:15,9.464981E+01,7.279832E+01,9.500324E+01,2.246433E+02,7.483463E+01,571,536,415,2,16,8
8319,2026/09/10,14:12:15,9.468224E+01,7.248055E+01,9.500324E+01,3.009079E+02,7.488326E+01,573,536,415,2,16,8
8320,2026/09/10,14:13:15,9.468224E+01,7.097276E+01,9.497082E+01,6.475681E+02,7.108463E+01,574,536,415,2,16,8
8321,2026/09/10,14:14:15,9.464981E+01,6.927367E+01,9.497082E+01,5.405642E+02,9.084144E+01,576,537,415,2,2,8
8322,2026/09/10,14:15:15,9.468224E+01,6.988327E+01,9.500324E+01,3.294099E+02,7.531615E+01,578,539,415,2,2,8
8323,2026/09/10,14:16:15,9.471466E+01,7.097276E+01,9.500324E+01,2.592412E+02,7.546206E+01,580,541,415,2,2,8
8324,2026/09/10,14:17:15,9.464981E+01,7.219196E+01,9.500324E+01,2.390402E+02,7.454766E+01,582,543,415,2,2,8
8325,2026/09/10,14:18:15,9.468224E+01,7.347276E+01,9.497082E+01,2.268807E+02,7.498055E+01,584,545,415,2,2,8
8326,2026/09/10,14:19:15,9.468224E+01,7.472115E+01,9.500324E+01,1.746433E+02,7.512159E+01,585,546,415,2,2,8
8327,2026/09/10,14:20:15,9.468224E+01,7.536317E+01,9.500324E+01,5.556096E+02,7.099222E+01,587,548,415,2,2,8
8328,2026/09/10,14:21:15,9.468224E+01,7.437095E+01,9.497082E+01,6.203307E+02,7.449902E+01,589,550,415,2,2,8
8329,2026/09/10,14:22:15,9.464981E+01,7.452983E+01,9.500324E+01,2.835927E+02,7.387646E+01,591,552,415,2,2,8
8330,2026/09/10,14:23:15,9.464981E+01,7.546044E+01,9.500324E+01,2.890402E+02,7.541342E+01,593,554,415,2,2,8
8331,2026/09/10,14:24:15,9.464981E+01,7.638781E+01,9.500324E+01,3.229896E+02,7.517023E+01,594,555,415,2,2,8
8332,2026/09/10,14:25:15,9.464981E+01,7.735085E+01,9.497082E+01,3.002594E+02,7.507782E+01,596,557,415,2,2,8
8333,2026/09/10,14:26:15,9.468224E+01,7.831064E+01,9.500324E+01,2.774968E+02,7.421206E+01,598,559,415,2,2,8
8334,2026/09/10,14:27:15,9.464981E+01,7.914397E+01,9.497082E+01,3.181907E+02,7.430933E+01,600,561,415,2,2,8
8335,2026/09/10,14:28:15,9.471466E+01,7.789559E+01,9.500324E+01,6.824903E+02,7.565175E+01,602,563,415,2,2,8
8336,2026/09/10,14:29:15,9.464981E+01,7.686771E+01,9.497082E+01,3.370947E+02,8.415855E+01,603,565,415,2,2,8
8337,2026/09/10,14:30:15,9.464981E+01,7.725357E+01,9.500324E+01,3.053826E+02,7.623055E+01,605,566,415,2,2,8
8338,2026/09/10,14:31:15,9.464981E+01,7.789559E+01,9.497082E+01,3.342088E+02,7.353599E+01,607,568,415,2,2,8
8339,2026/09/10,14:32:15,9.464981E+01,7.866408E+01,9.500324E+01,3.239624E+02,7.401751E+01,609,570,415,2,2,8
8340,2026/09/10,14:33:15,9.468224E+01,7.943256E+01,9.500324E+01,3.098573E+02,7.699902E+01,611,572,415,2,2,8
8341,2026/09/10,14:34:15,9.464981E+01,8.013619E+01,9.500324E+01,3.470169E+02,7.478599E+01,612,574,415,2,2,8
8342,2026/09/10,14:35:15,9.464981E+01,7.952659E+01,9.500324E+01,7.315175E+02,7.430933E+01,614,575,415,2,2,8
8343,2026/09/10,14:36:15,9.464981E+01,7.802205E+01,9.497082E+01,7.148508E+02,7.286478E+01,616,577,415,2,2,8
8344,2026/09/10,14:37:15,9.468224E+01,7.783074E+01,9.497082E+01,3.217250E+02,7.656615E+01,618,579,415,2,2,8
8345,2026/09/10,14:38:15,9.464981E+01,7.827821E+01,9.497082E+01,3.806745E+02,7.430933E+01,620,581,415,2,2,8
8346,2026/09/10,14:39:15,9.464981E+01,7.885538E+01,9.500324E+01,2.935149E+02,7.382782E+01,621,583,415,2,2,8
8347,2026/09/10,14:40:15,9.464981E+01,7.952659E+01,9.500324E+01,3.313230E+02,7.358463E+01,623,585,415,2,2,8
8348,2026/09/10,14:41:15,9.468224E+01,8.007134E+01,9.500324E+01,4.079118E+02,7.257782E+01,625,586,415,2,2,8
8349,2026/09/10,14:42:15,9.468224E+01,8.061609E+01,9.500324E+01,2.736706E+02,7.598735E+01,627,588,415,2,2,8
8350,2026/09/10,14:43:15,9.468224E+01,8.020104E+01,9.500324E+01,6.526913E+02,7.517023E+01,629,590,415,2,2,8
8351,2026/09/10,14:44:15,9.464981E+01,7.924125E+01,9.497082E+01,5.930934E+02,7.723735E+01,630,592,416,4,2,2
8352,2026/09/10,14:45:15,9.468224E+01,7.978600E+01,9.497082E+01,2.576524E+02,7.743190E+01,632,594,418,4,2,2
8353,2026/09/10,14:46:15,9.468224E+01,8.081064E+01,9.500324E+01,2.880674E+02,7.565175E+01,633,595,419,4,2,2
8354,2026/09/10,14:47:15,9.468224E+01,8.167640E+01,9.500324E+01,2.339170E+02,7.541342E+01,635,597,421,4,2,2
8355,2026/09/10,14:48:15,9.464981E+01,8.260377E+01,9.497082E+01,3.313230E+02,7.416342E+01,636,599,423,4,2,2
8356,2026/09/10,14:49:15,9.468224E+01,8.337225E+01,9.497082E+01,2.602140E+02,7.666342E+01,638,601,424,4,2,2
8357,2026/09/10,14:50:15,9.464981E+01,8.430286E+01,9.497082E+01,2.541180E+02,7.493191E+01,639,602,426,4,2,2
8358,2026/09/10,14:51:15,9.464981E+01,8.372569E+01,9.497082E+01,6.623217E+02,6.877918E+01,641,604,428,4,2,2
8359,2026/09/10,14:52:15,9.464981E+01,8.247730E+01,9.500324E+01,7.331064E+02,7.368191E+01,642,606,429,4,2,2
8360,2026/09/10,14:53:15,9.468224E+01,8.282750E+01,9.497082E+01,3.396563E+02,7.593871E+01,644,608,431,4,2,2
8361,2026/09/10,14:54:15,9.468224E+01,8.330740E+01,9.497082E+01,4.601492E+02,7.036478E+01,645,609,433,4,2,2
8362,2026/09/10,14:55:15,9.464981E+01,8.353437E+01,9.497082E+01,3.502270E+02,7.795720E+01,647,611,434,4,2,2
8363,2026/09/10,14:56:15,9.464981E+01,8.417316E+01,9.497082E+01,3.970169E+02,7.358463E+01,648,613,436,4,2,2
8364,2026/09/10,14:57:15,9.464981E+01,8.442931E+01,9.497082E+01,3.659209E+02,7.680447E+01,650,615,438,4,2,2
8365,2026/09/10,14:58:15,9.468224E+01,8.500648E+01,9.497082E+01,3.912451E+02,7.551070E+01,651,617,439,4,2,2
8366,2026/09/10,14:59:15,9.464981E+01,8.564851E+01,9.497082E+01,3.688068E+02,7.449902E+01,652,618,441,4,2,2
8367,2026/09/10,15:00:15,9.464981E+01,8.616084E+01,9.497082E+01,3.819715E+02,7.454766E+01,652,620,443,4,2,2
8368,2026/09/10,15:01:15,9.468224E+01,8.677043E+01,9.497082E+01,3.098573E+02,7.541342E+01,652,622,445,4,2,2
8369,2026/09/10,15:02:15,9.464981E+01,8.731518E+01,9.497082E+01,3.793774E+02,7.449902E+01,652,624,446,4,2,2
8370,2026/09/10,15:03:15,9.468224E+01,8.795396E+01,9.500324E+01,3.108301E+02,7.531615E+01,652,625,448,4,2,2
8371,2026/09/10,15:04:15,9.464981E+01,8.833982E+01,9.497082E+01,3.537614E+02,7.579766E+01,652,627,450,4,2,2
8372,2026/09/10,15:05:15,9.468224E+01,8.881972E+01,9.497082E+01,4.191310E+02,7.358463E+01,652,629,451,4,2,2
8373,2026/09/10,15:06:15,9.464981E+01,8.952335E+01,9.497082E+01,3.287614E+02,7.483463E+01,652,631,453,4,2,2
