"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
8374,2026/09/10,15:07:15,9.471466E+01,8.990921E+01,9.497082E+01,3.999027E+02,7.521887E+01,652,633,455,4,2,2
8375,2026/09/10,15:08:15,9.464981E+01,8.846628E+01,9.500324E+01,3.265240E+02,7.469358E+01,652,633,455,4,16,16
8376,2026/09/10,15:09:15,9.468224E+01,8.529507E+01,9.500324E+01,7.475357E+02,7.132782E+01,652,633,455,4,16,16
8377,2026/09/10,15:10:15,9.468224E+01,8.250648E+01,9.500324E+01,5.911803E+02,9.266537E+01,652,633,456,4,16,2
8378,2026/09/10,15:11:15,9.468224E+01,8.183528E+01,9.500324E+01,3.191634E+02,7.632782E+01,652,633,458,4,16,2
8379,2026/09/10,15:12:15,9.471466E+01,8.116084E+01,9.500324E+01,3.819715E+02,7.426070E+01,652,633,460,4,16,2
8380,2026/09/10,15:13:15,9.468224E+01,8.048962E+01,9.497082E+01,3.146563E+02,7.671206E+01,652,633,462,4,16,2
8381,2026/09/10,15:14:15,9.468224E+01,8.023347E+01,9.497082E+01,2.711089E+02,7.435311E+01,652,633,463,4,16,2
8382,2026/09/10,15:15:15,9.464981E+01,7.975357E+01,9.500324E+01,3.422179E+02,7.526751E+01,652,633,465,4,16,2
8383,2026/09/10,15:16:15,9.468224E+01,7.952659E+01,9.497082E+01,2.669261E+02,7.584630E+01,652,633,467,4,16,2
8384,2026/09/10,15:17:15,9.471466E+01,7.917640E+01,9.500324E+01,2.944877E+02,7.541342E+01,652,633,469,4,16,2
8385,2026/09/10,15:18:15,9.468224E+01,7.892023E+01,9.497082E+01,2.268807E+02,7.531615E+01,652,633,471,4,16,2
8386,2026/09/10,15:19:15,9.471466E+01,7.798962E+01,9.500324E+01,5.190986E+02,7.248055E+01,652,633,472,4,16,2
8387,2026/09/10,15:20:15,9.464981E+01,7.664397E+01,9.500324E+01,4.649481E+02,7.579766E+01,652,633,474,4,16,2
8388,2026/09/10,15:21:15,9.464981E+01,7.523347E+01,9.500324E+01,5.338197E+02,7.521887E+01,652,633,476,4,16,2
8389,2026/09/10,15:22:15,9.464981E+01,7.401751E+01,9.500324E+01,4.578794E+02,7.584630E+01,652,633,478,4,16,2
8390,2026/09/10,15:23:15,9.464981E+01,7.250973E+01,9.503568E+01,5.447147E+02,7.493191E+01,652,633,479,4,16,2
8391,2026/09/10,15:24:15,9.464981E+01,7.087549E+01,9.500324E+01,4.790532E+02,7.843871E+01,652,633,481,4,16,2
8392,2026/09/10,15:25:15,9.464981E+01,6.994812E+01,9.497082E+01,4.140078E+02,7.541342E+01,652,633,483,4,2,2
8393,2026/09/10,15:26:15,9.468224E+01,6.994812E+01,9.497082E+01,4.864138E+02,7.440175E+01,652,635,485,4,2,2
8394,2026/09/10,15:27:15,9.468224E+01,7.020428E+01,9.500324E+01,4.143320E+02,7.555447E+01,652,637,486,4,2,2
8395,2026/09/10,15:28:15,9.471466E+01,7.010701E+01,9.500324E+01,4.847925E+02,7.536478E+01,652,639,488,4,2,2
8396,2026/09/10,15:29:15,9.464981E+01,7.023671E+01,9.497082E+01,4.806420E+02,7.430933E+01,652,640,490,4,2,2
8397,2026/09/10,15:30:15,9.468224E+01,6.994812E+01,9.497082E+01,5.357653E+02,7.483463E+01,652,642,491,4,2,2
8398,2026/09/10,15:31:15,9.468224E+01,6.975681E+01,9.500324E+01,4.780804E+02,7.589494E+01,652,644,493,4,2,2
8399,2026/09/10,15:32:15,9.468224E+01,6.930610E+01,9.500324E+01,5.719520E+02,7.570039E+01,652,646,495,4,2,2
8400,2026/09/10,15:33:15,9.464981E+01,6.911479E+01,9.500324E+01,4.306420E+02,7.661478E+01,652,648,496,4,2,2
8401,2026/09/10,15:34:15,9.468224E+01,6.914722E+01,9.500324E+01,5.114138E+02,7.473735E+01,652,649,498,4,2,2
8402,2026/09/10,15:35:15,9.464981E+01,6.969196E+01,9.500324E+01,3.890078E+02,7.401751E+01,652,651,500,4,2,2
8403,2026/09/10,15:36:15,9.464981E+01,7.017186E+01,9.497082E+01,3.653048E+02,7.449902E+01,652,653,502,4,2,2
8404,2026/09/10,15:37:15,9.468224E+01,7.061933E+01,9.497082E+01,3.149806E+02,7.589494E+01,652,655,503,4,2,2
8405,2026/09/10,15:38:15,9.464981E+01,7.139105E+01,9.500324E+01,3.755512E+02,7.339494E+01,652,656,505,4,2,2
8406,2026/09/10,15:39:15,9.464981E+01,7.190337E+01,9.500324E+01,3.095331E+02,7.603599E+01,652,658,507,4,2,2
8407,2026/09/10,15:40:15,9.464981E+01,7.260701E+01,9.497082E+01,3.768158E+02,7.344358E+01,652,660,508,4,2,2
8408,2026/09/10,15:41:15,9.464981E+01,7.328146E+01,9.497082E+01,3.082685E+02,7.579766E+01,652,662,510,4,2,2
8409,2026/09/10,15:42:15,9.464981E+01,7.382620E+01,9.500324E+01,3.851492E+02,7.416342E+01,652,664,512,4,2,2
8410,2026/09/10,15:43:15,9.468224E+01,7.440013E+01,9.497082E+01,3.175421E+02,7.714494E+01,652,665,514,4,2,2
8411,2026/09/10,15:44:15,9.468224E+01,7.539559E+01,9.500324E+01,3.156291E+02,7.329766E+01,652,667,515,4,2,2
8412,2026/09/10,15:45:15,9.464981E+01,7.603437E+01,9.500324E+01,3.656291E+02,7.382782E+01,652,669,517,4,2,2
8413,2026/09/10,15:46:15,9.464981E+01,7.683528E+01,9.500324E+01,4.011673E+02,7.271887E+01,652,671,519,4,2,2
8414,2026/09/10,15:47:15,9.468224E+01,7.718872E+01,9.497082E+01,3.922179E+02,7.579766E+01,652,673,520,4,2,2
8415,2026/09/10,15:48:15,9.464981E+01,7.786317E+01,9.497082E+01,4.095007E+02,7.233463E+01,652,674,522,4,2,2
8416,2026/09/10,15:49:15,9.464981E+01,7.815176E+01,9.497082E+01,3.470169E+02,7.868190E+01,652,676,524,4,2,2
8417,2026/09/10,15:50:15,9.468224E+01,7.895266E+01,9.497082E+01,3.809987E+02,7.329766E+01,652,678,525,4,2,2
8418,2026/09/10,15:51:15,9.464981E+01,7.924125E+01,9.497082E+01,4.005512E+02,7.488326E+01,652,680,527,4,2,2
8419,2026/09/10,15:52:15,9.464981E+01,7.949741E+01,9.500324E+01,3.694553E+02,7.618191E+01,652,682,529,4,2,2
8420,2026/09/10,15:53:15,9.464981E+01,8.000973E+01,9.500324E+01,4.014916E+02,7.483463E+01,652,683,531,4,2,2
8421,2026/09/10,15:54:15,9.464981E+01,8.052205E+01,9.500324E+01,3.309987E+02,7.598735E+01,652,685,532,4,2,2
8422,2026/09/10,15:55:15,9.468224E+01,8.096952E+01,9.497082E+01,4.684501E+02,7.488326E+01,652,687,534,4,2,2
8423,2026/09/10,15:56:15,9.471466E+01,8.109923E+01,9.497082E+01,4.280804E+02,7.656615E+01,652,689,536,4,2,2
8424,2026/09/10,15:57:15,9.464981E+01,8.177043E+01,9.497082E+01,3.281129E+02,7.560311E+01,652,690,537,4,2,2
8425,2026/09/10,15:58:15,9.464981E+01,8.231518E+01,9.500324E+01,3.976654E+02,7.526751E+01,652,692,539,4,2,2
8426,2026/09/10,15:59:15,9.464981E+01,8.276265E+01,9.497082E+01,3.845331E+02,7.301070E+01,652,694,541,4,2,2
8427,2026/09/10,16:00:15,9.468224E+01,8.337225E+01,9.497082E+01,3.515240E+02,7.421206E+01,652,696,543,4,2,2
8428,2026/09/10,16:01:15,9.468224E+01,8.414073E+01,9.497082E+01,2.851816E+02,7.555447E+01,652,698,544,4,2,2
8429,2026/09/10,16:02:15,9.464981E+01,8.510377E+01,9.500324E+01,3.105058E+02,7.546206E+01,652,699,546,4,2,2
8430,2026/09/10,16:03:15,9.468224E+01,8.648184E+01,9.497082E+01,1.605707E+02,7.546206E+01,652,701,548,4,2,2
8431,2026/09/10,16:04:15,9.468224E+01,8.757134E+01,9.500324E+01,2.922503E+02,7.411478E+01,652,703,549,4,2,2
8432,2026/09/10,16:05:15,9.464981E+01,8.888457E+01,9.497082E+01,2.063878E+02,7.498055E+01,652,705,551,4,2,2
8433,2026/09/10,16:06:15,9.464981E+01,8.987679E+01,9.500324E+01,2.822957E+02,7.498055E+01,652,706,553,4,16,16
8434,2026/09/10,16:07:15,9.464981E+01,8.859599E+01,9.500324E+01,2.454604E+02,7.551070E+01,652,706,553,4,16,16
8435,2026/09/10,16:08:15,9.468224E+01,8.753891E+01,9.500324E+01,1.724060E+02,7.507782E+01,652,706,553,4,16,16
8436,2026/09/10,16:09:15,9.464981E+01,8.657588E+01,9.497082E+01,2.178988E+02,7.373055E+01,652,706,553,4,16,16
8437,2026/09/10,16:10:15,9.464981E+01,8.529507E+01,9.497082E+01,2.797341E+02,7.426070E+01,652,706,553,4,16,16
8438,2026/09/10,16:11:15,9.468224E+01,8.475033E+01,9.500324E+01,2.108625E+02,7.613326E+01,652,706,554,4,16,2
8439,2026/09/10,16:12:15,9.464981E+01,8.465305E+01,9.500324E+01,2.422503E+02,7.546206E+01,652,706,556,4,16,2
8440,2026/09/10,16:13:15,9.468224E+01,8.442931E+01,9.500324E+01,2.797341E+02,7.651751E+01,652,706,557,4,16,2
8441,2026/09/10,16:14:15,9.464981E+01,8.449416E+01,9.497082E+01,2.287938E+02,7.430933E+01,652,706,559,4,16,2
8442,2026/09/10,16:15:15,9.464981E+01,8.452659E+01,9.500324E+01,2.720493E+02,7.430933E+01,652,706,561,4,16,2
8443,2026/09/10,16:16:15,9.464981E+01,8.423801E+01,9.497082E+01,3.668936E+02,7.262646E+01,652,706,563,4,16,2
8444,2026/09/10,16:17:15,9.468224E+01,8.407912E+01,9.500324E+01,3.031453E+02,7.546206E+01,652,706,564,4,16,2
8445,2026/09/10,16:18:15,9.464981E+01,8.388457E+01,9.497082E+01,2.089494E+02,7.632782E+01,652,706,566,4,16,2
8446,2026/09/10,16:19:15,9.468224E+01,8.353437E+01,9.497082E+01,5.155642E+02,6.483949E+01,652,706,568,4,16,2
8447,2026/09/10,16:20:15,9.468224E+01,8.218872E+01,9.497082E+01,3.825876E+02,7.805447E+01,652,706,570,4,16,2
8448,2026/09/10,16:21:15,9.471466E+01,8.157912E+01,9.500324E+01,3.707523E+02,7.440175E+01,652,706,571,4,16,2
8449,2026/09/10,16:22:15,9.468224E+01,8.071336E+01,9.497082E+01,4.345007E+02,7.517023E+01,652,706,573,4,16,2
8450,2026/09/10,16:23:15,9.464981E+01,7.962387E+01,9.500324E+01,4.380350E+02,7.507782E+01,652,706,575,4,16,2
8451,2026/09/10,16:24:15,9.468224E+01,7.869650E+01,9.500324E+01,3.806745E+02,7.584630E+01,652,706,577,4,16,2
8452,2026/09/10,16:25:15,9.468224E+01,7.773347E+01,9.500324E+01,4.918612E+02,7.416342E+01,652,706,578,4,16,2
8453,2026/09/10,16:26:15,9.464981E+01,7.651751E+01,9.500324E+01,4.534047E+02,7.449902E+01,652,706,580,4,16,2
8454,2026/09/10,16:27:15,9.468224E+01,7.542802E+01,9.500324E+01,4.072633E+02,7.603599E+01,652,706,582,4,16,2
8455,2026/09/10,16:28:15,9.464981E+01,7.472115E+01,9.500324E+01,4.396239E+02,7.243191E+01,652,706,584,4,16,2
8456,2026/09/10,16:29:15,9.464981E+01,7.347276E+01,9.497082E+01,4.216926E+02,7.430933E+01,652,706,585,4,16,2
8457,2026/09/10,16:30:15,9.468224E+01,7.244812E+01,9.500324E+01,5.322309E+02,6.969358E+01,652,706,587,4,16,2
8458,2026/09/10,16:31:15,9.464981E+01,7.110247E+01,9.497082E+01,4.242542E+02,7.502918E+01,653,706,589,4,16,2
8459,2026/09/10,16:32:15,9.464981E+01,7.033398E+01,9.497082E+01,3.611219E+02,7.603599E+01,654,706,591,4,16,2
8460,2026/09/10,16:33:15,9.468224E+01,7.013943E+01,9.497082E+01,3.992542E+02,7.248055E+01,656,707,592,4,2,2
8461,2026/09/10,16:34:15,9.468224E+01,7.036317E+01,9.497082E+01,4.213683E+02,7.507782E+01,657,709,594,4,2,2
8462,2026/09/10,16:35:15,9.468224E+01,7.071661E+01,9.497082E+01,4.203956E+02,7.449902E+01,659,711,596,4,2,2
8463,2026/09/10,16:36:15,9.471466E+01,7.119650E+01,9.500324E+01,3.483139E+02,7.445039E+01,660,712,597,4,2,2
8464,2026/09/10,16:37:15,9.464981E+01,7.158236E+01,9.500324E+01,3.992542E+02,7.426070E+01,662,714,599,4,2,2
8465,2026/09/10,16:38:15,9.468224E+01,7.183852E+01,9.500324E+01,4.514916E+02,7.358463E+01,664,716,601,4,2,2
8466,2026/09/10,16:39:15,9.468224E+01,7.180610E+01,9.500324E+01,4.639754E+02,7.521887E+01,665,718,602,4,2,2
8467,2026/09/10,16:40:15,9.468224E+01,7.174125E+01,9.500324E+01,4.700714E+02,7.512159E+01,667,719,604,4,2,2
8468,2026/09/10,16:41:15,9.464981E+01,7.180610E+01,9.497082E+01,4.127108E+02,7.555447E+01,668,721,606,4,2,2
8469,2026/09/10,16:42:15,9.468224E+01,7.215954E+01,9.497082E+01,4.184825E+02,7.512159E+01,670,723,608,4,2,2
8470,2026/09/10,16:43:15,9.464981E+01,7.270428E+01,9.500324E+01,3.271725E+02,7.551070E+01,671,725,609,8,2,2
8471,2026/09/10,16:44:15,9.471466E+01,7.315176E+01,9.497082E+01,3.739300E+02,7.440175E+01,671,727,611,8,2,2
8472,2026/09/10,16:45:15,9.464981E+01,7.388781E+01,9.500324E+01,3.355058E+02,7.531615E+01,671,728,613,8,2,2
8473,2026/09/10,16:46:15,9.468224E+01,7.385538E+01,9.500324E+01,5.581712E+02,7.690175E+01,671,730,614,8,2,2
8474,2026/09/10,16:47:15,9.468224E+01,7.395266E+01,9.500324E+01,5.632944E+02,7.142509E+01,671,732,616,8,2,2
8475,2026/09/10,16:48:15,9.468224E+01,7.417640E+01,9.497082E+01,3.479896E+02,7.526751E+01,671,734,618,8,2,2
8476,2026/09/10,16:49:15,9.464981E+01,7.392023E+01,9.500324E+01,4.415370E+02,7.949902E+01,671,736,620,8,2,2
8477,2026/09/10,16:50:15,9.464981E+01,7.392023E+01,9.500324E+01,5.290208E+02,7.377918E+01,671,737,621,8,2,2
8478,2026/09/10,16:51:15,9.464981E+01,7.411479E+01,9.500324E+01,3.790856E+02,7.440175E+01,671,739,623,8,2,2
8479,2026/09/10,16:52:15,9.468224E+01,7.395266E+01,9.500324E+01,4.322633E+02,7.671206E+01,671,741,625,8,2,2
8480,2026/09/10,16:53:15,9.468224E+01,7.420882E+01,9.500324E+01,4.072633E+02,7.531615E+01,671,743,626,8,2,2
8481,2026/09/10,16:54:15,9.464981E+01,7.500973E+01,9.500324E+01,4.694229E+02,6.993191E+01,671,745,628,8,2,2
8482,2026/09/10,16:55:15,9.464981E+01,7.548962E+01,9.497082E+01,2.781453E+02,7.555447E+01,671,746,630,8,2,2
8483,2026/09/10,16:56:15,9.468224E+01,7.600519E+01,9.500324E+01,3.521725E+02,7.911478E+01,671,748,632,8,2,2
8484,2026/09/10,16:57:15,9.468224E+01,7.680610E+01,9.497082E+01,3.809987E+02,7.349222E+01,671,750,633,8,2,2
8485,2026/09/10,16:58:15,9.464981E+01,7.779832E+01,9.500324E+01,2.239948E+02,7.656615E+01,671,752,635,8,2,2
8486,2026/09/10,16:59:15,9.468224E+01,7.834306E+01,9.500324E+01,2.723735E+02,7.786478E+01,671,753,637,8,2,2
8487,2026/09/10,17:00:15,9.464981E+01,7.933528E+01,9.500324E+01,3.922179E+02,7.344358E+01,671,755,638,8,2,2
8488,2026/09/10,17:01:15,9.468224E+01,8.032750E+01,9.497082E+01,3.755512E+02,7.180933E+01,671,757,640,8,2,2
8489,2026/09/10,17:02:15,9.468224E+01,8.173801E+01,9.497082E+01,1.563878E+02,7.507782E+01,671,759,642,8,2,2
8490,2026/09/10,17:03:15,9.464981E+01,8.327821E+01,9.497082E+01,2.618029E+02,7.469358E+01,671,761,644,8,2,2
8491,2026/09/10,17:04:15,9.468224E+01,8.433528E+01,9.497082E+01,2.570039E+02,7.517023E+01,671,762,645,8,2,2
8492,2026/09/10,17:05:15,9.464981E+01,8.539235E+01,9.497082E+01,2.688392E+02,7.488326E+01,671,764,647,8,2,2
8493,2026/09/10,17:06:15,9.468224E+01,8.664073E+01,9.497082E+01,1.913100E+02,7.483463E+01,671,766,649,8,2,2
8494,2026/09/10,17:07:15,9.468224E+01,8.798638E+01,9.500324E+01,2.480220E+02,7.502918E+01,671,768,650,8,2,2
8495,2026/09/10,17:08:15,9.464981E+01,8.875487E+01,9.497082E+01,3.697795E+02,7.646887E+01,671,770,652,8,2,2
8496,2026/09/10,17:09:15,9.468224E+01,8.955578E+01,9.500324E+01,3.024968E+02,7.541342E+01,671,771,654,8,2,2
8497,2026/09/10,17:10:15,9.468224E+01,8.949416E+01,9.497082E+01,2.589170E+02,7.382782E+01,671,772,655,8,16,16
8498,2026/09/10,17:11:15,9.468224E+01,8.808366E+01,9.497082E+01,2.425746E+02,7.565175E+01,671,772,655,8,16,16
8499,2026/09/10,17:12:15,9.464981E+01,8.635214E+01,9.500324E+01,4.207198E+02,7.094358E+01,671,772,655,8,16,16
8500,2026/09/10,17:13:15,9.468224E+01,8.439689E+01,9.497082E+01,3.934825E+02,7.608463E+01,671,772,655,8,16,2
8501,2026/09/10,17:14:15,9.468224E+01,8.350195E+01,9.500324E+01,4.325876E+02,7.435311E+01,671,772,657,8,16,2
8502,2026/09/10,17:15:15,9.464981E+01,8.250648E+01,9.500324E+01,3.784371E+02,7.623055E+01,671,772,659,8,16,2
8503,2026/09/10,17:16:15,9.468224E+01,8.190013E+01,9.500324E+01,3.800259E+02,7.406615E+01,671,772,661,8,16,2
8504,2026/09/10,17:17:15,9.468224E+01,8.125811E+01,9.500324E+01,3.691310E+02,7.406615E+01,671,772,662,8,16,2
8505,2026/09/10,17:18:15,9.471466E+01,8.039235E+01,9.497082E+01,3.790856E+02,7.728599E+01,671,772,664,8,16,2
8506,2026/09/10,17:19:15,9.464981E+01,7.968872E+01,9.497082E+01,4.018158E+02,7.459630E+01,671,772,666,8,16,2
8507,2026/09/10,17:20:15,9.464981E+01,7.834306E+01,9.497082E+01,4.104734E+02,7.618191E+01,671,772,668,8,16,2
8508,2026/09/10,17:21:15,9.464981E+01,7.706226E+01,9.497082E+01,5.523995E+02,7.964008E+01,671,772,669,8,16,2
8509,2026/09/10,17:22:15,9.464981E+01,7.587549E+01,9.497082E+01,5.363813E+02,7.334630E+01,671,772,671,8,16,2
8510,2026/09/10,17:23:15,9.464981E+01,7.459469E+01,9.500324E+01,3.771401E+02,7.815175E+01,671,772,673,8,16,2
8511,2026/09/10,17:24:15,9.468224E+01,7.331064E+01,9.497082E+01,4.354734E+02,7.646887E+01,671,772,675,8,16,2
8512,2026/09/10,17:25:15,9.468224E+01,7.193580E+01,9.500324E+01,6.007782E+02,7.286478E+01,671,772,676,8,16,2
8513,2026/09/10,17:26:15,9.468224E+01,6.962711E+01,9.497082E+01,7.302529E+02,7.257782E+01,671,773,678,8,2,2
8514,2026/09/10,17:27:15,9.464981E+01,6.744812E+01,9.497082E+01,8.026589E+02,9.444552E+01,671,774,680,8,2,2
8515,2026/09/10,17:28:15,9.468224E+01,6.722439E+01,9.497082E+01,5.412127E+02,7.478599E+01,671,776,682,8,2,2
8516,2026/09/10,17:29:15,9.464981E+01,6.735409E+01,9.497082E+01,4.566148E+02,6.945039E+01,671,778,683,8,2,2
8517,2026/09/10,17:30:15,9.464981E+01,6.709469E+01,9.497082E+01,4.319391E+02,7.642023E+01,671,780,685,8,2,2
8518,2026/09/10,17:31:15,9.468224E+01,6.712711E+01,9.497082E+01,4.966602E+02,7.536478E+01,671,781,687,8,2,2
8519,2026/09/10,17:32:15,9.464981E+01,6.728924E+01,9.497082E+01,4.284047E+02,7.454766E+01,671,783,688,8,2,2
8520,2026/09/10,17:33:15,9.464981E+01,6.719196E+01,9.500324E+01,7.331064E+02,6.570525E+01,671,785,690,8,2,2
8521,2026/09/10,17:34:15,9.468224E+01,6.562257E+01,9.497082E+01,7.494488E+02,7.723735E+01,671,787,692,8,2,2
8522,2026/09/10,17:35:15,9.468224E+01,6.488651E+01,9.497082E+01,4.540532E+02,7.675584E+01,671,789,694,8,2,2
8523,2026/09/10,17:36:15,9.468224E+01,6.501297E+01,9.500324E+01,4.024644E+02,7.714494E+01,671,790,695,8,2,2
8524,2026/09/10,17:37:15,9.468224E+01,6.571985E+01,9.497082E+01,3.832361E+02,7.459630E+01,671,792,697,8,2,2
8525,2026/09/10,17:38:15,9.464981E+01,6.623217E+01,9.497082E+01,3.313230E+02,7.579766E+01,671,794,699,8,2,2
8526,2026/09/10,17:39:15,9.468224E+01,6.703307E+01,9.500324E+01,3.636835E+02,7.353599E+01,671,796,700,8,2,2
8527,2026/09/10,17:40:15,9.468224E+01,6.754539E+01,9.497082E+01,4.373865E+02,7.166342E+01,671,798,702,8,2,2
8528,2026/09/10,17:41:15,9.468224E+01,6.706550E+01,9.497082E+01,7.026913E+02,7.320039E+01,671,799,704,8,2,2
8529,2026/09/10,17:42:15,9.464981E+01,6.603761E+01,9.500324E+01,6.597601E+02,7.426070E+01,671,801,706,8,2,2
8530,2026/09/10,17:43:15,9.464981E+01,6.645590E+01,9.497082E+01,4.191310E+02,7.296206E+01,671,803,707,8,2,2
8531,2026/09/10,17:44:15,9.468224E+01,6.722439E+01,9.500324E+01,3.146563E+02,7.526751E+01,671,805,709,8,2,2
8532,2026/09/10,17:45:15,9.464981E+01,6.824903E+01,9.500324E+01,2.749352E+02,7.502918E+01,671,807,711,8,2,2
8533,2026/09/10,17:46:15,9.468224E+01,6.904993E+01,9.497082E+01,3.271725E+02,7.531615E+01,671,808,712,8,2,2
8534,2026/09/10,17:47:15,9.468224E+01,6.994812E+01,9.500324E+01,3.214008E+02,7.377918E+01,671,810,714,8,2,2
8535,2026/09/10,17:48:15,9.468224E+01,7.046044E+01,9.500324E+01,3.544099E+02,7.637159E+01,671,812,716,8,2,2
8536,2026/09/10,17:49:15,9.468224E+01,7.068418E+01,9.500324E+01,4.479572E+02,8.113326E+01,671,814,718,8,2,2
8537,2026/09/10,17:50:15,9.468224E+01,7.161479E+01,9.497082E+01,4.069391E+02,7.199902E+01,671,816,719,8,2,2
8538,2026/09/10,17:51:15,9.464981E+01,7.212711E+01,9.500324E+01,2.557069E+02,7.675584E+01,671,817,721,8,2,2
8539,2026/09/10,17:52:15,9.464981E+01,7.248055E+01,9.497082E+01,2.896887E+02,7.656615E+01,671,819,723,8,2,2
8540,2026/09/10,17:53:15,9.468224E+01,7.286317E+01,9.500324E+01,4.812905E+02,7.435311E+01,671,821,724,8,2,2
8541,2026/09/10,17:54:15,9.464981E+01,7.344034E+01,9.500324E+01,3.771401E+02,6.949902E+01,671,823,726,8,2,2
8542,2026/09/10,17:55:15,9.464981E+01,7.401751E+01,9.497082E+01,2.502594E+02,7.642023E+01,671,824,728,8,2,2
8543,2026/09/10,17:56:15,9.468224E+01,7.446498E+01,9.497082E+01,4.530804E+02,7.541342E+01,671,826,730,8,2,2
8544,2026/09/10,17:57:15,9.468224E+01,7.526589E+01,9.500324E+01,3.765240E+02,7.382782E+01,671,828,731,8,2,2
8545,2026/09/10,17:58:15,9.468224E+01,7.616408E+01,9.500324E+01,2.765564E+02,7.555447E+01,671,830,733,8,2,2
8546,2026/09/10,17:59:15,9.464981E+01,7.715630E+01,9.497082E+01,2.723735E+02,7.406615E+01,671,832,735,8,2,2
8547,2026/09/10,18:00:15,9.468224E+01,7.818094E+01,9.500324E+01,2.185473E+02,7.536478E+01,671,833,736,8,2,2
8548,2026/09/10,18:01:15,9.468224E+01,7.943256E+01,9.500324E+01,2.371271E+02,7.512159E+01,671,835,738,8,2,2
8549,2026/09/10,18:02:15,9.464981E+01,8.061609E+01,9.497082E+01,1.935473E+02,7.632782E+01,671,837,740,8,2,2
8550,2026/09/10,18:03:15,9.468224E+01,8.173801E+01,9.500324E+01,2.611544E+02,7.478599E+01,671,839,742,8,2,2
8551,2026/09/10,18:04:15,9.468224E+01,8.311609E+01,9.497082E+01,1.951686E+02,7.526751E+01,671,841,743,8,2,2
8552,2026/09/10,18:05:15,9.471466E+01,8.420558E+01,9.497082E+01,2.570039E+02,7.488326E+01,671,842,745,8,2,2
8553,2026/09/10,18:06:15,9.464981E+01,8.535992E+01,9.497082E+01,2.499352E+02,7.493191E+01,671,844,747,8,2,2
8554,2026/09/10,18:07:15,9.464981E+01,8.641699E+01,9.500324E+01,2.524968E+02,7.521887E+01,671,846,748,8,2,2
8555,2026/09/10,18:08:15,9.464981E+01,8.686446E+01,9.500324E+01,4.857653E+02,7.301070E+01,671,848,750,8,2,2
8556,2026/09/10,18:09:15,9.468224E+01,8.708820E+01,9.500324E+01,4.136835E+02,7.454766E+01,671,849,752,8,2,2
8557,2026/09/10,18:10:15,9.464981E+01,8.728275E+01,9.500324E+01,4.396239E+02,7.598735E+01,671,851,754,8,2,2
8558,2026/09/10,18:11:15,9.471466E+01,8.747406E+01,9.497082E+01,4.556420E+02,7.483463E+01,671,853,755,8,2,2
8559,2026/09/10,18:12:15,9.464981E+01,8.750648E+01,9.497082E+01,4.604410E+02,7.839008E+01,671,855,757,8,2,2
8560,2026/09/10,18:13:15,9.471466E+01,8.788911E+01,9.497082E+01,3.806745E+02,7.401751E+01,671,857,759,8,2,2
8561,2026/09/10,18:14:15,9.468224E+01,8.801881E+01,9.500324E+01,4.582036E+02,7.521887E+01,671,858,760,8,2,2
8562,2026/09/10,18:15:15,9.471466E+01,8.817770E+01,9.497082E+01,3.646563E+02,7.728599E+01,671,860,762,8,2,2
8563,2026/09/10,18:16:15,9.464981E+01,8.862841E+01,9.500324E+01,4.220169E+02,7.464494E+01,671,862,764,8,2,2
8564,2026/09/10,18:17:15,9.464981E+01,8.881972E+01,9.500324E+01,4.748703E+02,7.382782E+01,671,864,766,2,4,2
8565,2026/09/10,18:18:15,9.468224E+01,8.888457E+01,9.497082E+01,4.232815E+02,7.502918E+01,673,865,767,2,4,2
8566,2026/09/10,18:19:15,9.464981E+01,8.901102E+01,9.497082E+01,4.021401E+02,7.541342E+01,674,866,769,2,4,2
8567,2026/09/10,18:20:15,9.464981E+01,8.872244E+01,9.497082E+01,5.443904E+02,7.435311E+01,676,868,771,2,4,2
8568,2026/09/10,18:21:15,9.468224E+01,8.866084E+01,9.497082E+01,5.418288E+02,6.834630E+01,678,869,772,2,4,2
8569,2026/09/10,18:22:15,9.468224E+01,8.808366E+01,9.500324E+01,5.610571E+02,7.065661E+01,680,870,774,2,4,2
8570,2026/09/10,18:23:15,9.468224E+01,8.696174E+01,9.500324E+01,7.206226E+02,7.546206E+01,681,871,776,2,4,2
8571,2026/09/10,18:24:15,9.464981E+01,8.644942E+01,9.500324E+01,5.655642E+02,7.151751E+01,683,873,777,2,4,2
8572,2026/09/10,18:25:15,9.471466E+01,8.590467E+01,9.497082E+01,4.761673E+02,7.531615E+01,685,874,779,2,4,2
8573,2026/09/10,18:26:15,9.468224E+01,8.513619E+01,9.500324E+01,6.411803E+02,7.478599E+01,687,875,781,2,4,2
8574,2026/09/10,18:27:15,9.464981E+01,8.465305E+01,9.497082E+01,5.405642E+02,7.238326E+01,689,877,782,2,4,2
8575,2026/09/10,18:28:15,9.464981E+01,8.430286E+01,9.500324E+01,3.396563E+02,7.824902E+01,690,878,784,2,4,2
8576,2026/09/10,18:29:15,9.464981E+01,8.417316E+01,9.497082E+01,5.860571E+02,7.276751E+01,692,879,786,2,4,2
8577,2026/09/10,18:30:15,9.468224E+01,8.401427E+01,9.500324E+01,3.890078E+02,7.498055E+01,694,881,788,2,4,2
8578,2026/09/10,18:31:15,9.468224E+01,8.410831E+01,9.497082E+01,3.947795E+02,7.565175E+01,696,882,789,2,4,2
8579,2026/09/10,18:32:15,9.464981E+01,8.430286E+01,9.500324E+01,3.944553E+02,7.560311E+01,698,883,791,2,4,2
8580,2026/09/10,18:33:15,9.464981E+01,8.478275E+01,9.500324E+01,3.242867E+02,7.531615E+01,699,883,793,2,4,2
8581,2026/09/10,18:34:15,9.468224E+01,8.513619E+01,9.500324E+01,4.236057E+02,7.430933E+01,701,883,794,2,4,2
8582,2026/09/10,18:35:15,9.464981E+01,8.551881E+01,9.497082E+01,3.492867E+02,7.656615E+01,703,883,796,2,4,2
8583,2026/09/10,18:36:15,9.468224E+01,8.609599E+01,9.500324E+01,3.399806E+02,7.459630E+01,705,883,798,2,4,2
8584,2026/09/10,18:37:15,9.464981E+01,8.660831E+01,9.497082E+01,2.807069E+02,7.642023E+01,707,883,800,2,4,2
8585,2026/09/10,18:38:15,9.468224E+01,8.737679E+01,9.497082E+01,3.665694E+02,7.291342E+01,708,883,801,2,4,2
8586,2026/09/10,18:39:15,9.464981E+01,8.782750E+01,9.500324E+01,3.390078E+02,7.454766E+01,710,883,803,2,4,2
8587,2026/09/10,18:40:15,9.468224E+01,8.824255E+01,9.497082E+01,3.166018E+02,7.507782E+01,712,883,805,2,4,2
8588,2026/09/10,18:41:15,9.464981E+01,8.830740E+01,9.497082E+01,4.658885E+02,7.445039E+01,714,883,806,2,4,2
8589,2026/09/10,18:42:15,9.464981E+01,8.859599E+01,9.500324E+01,3.447795E+02,7.546206E+01,716,883,808,2,4,2
8590,2026/09/10,18:43:15,9.468224E+01,8.856356E+01,9.497082E+01,3.380674E+02,7.839008E+01,717,883,810,2,4,2
8591,2026/09/10,18:44:15,9.464981E+01,8.910831E+01,9.497082E+01,4.832036E+02,7.176070E+01,719,883,812,2,4,2
8592,2026/09/10,18:45:15,9.464981E+01,8.946174E+01,9.497082E+01,3.143645E+02,7.137646E+01,721,883,813,2,4,2
8593,2026/09/10,18:46:15,9.464981E+01,8.949416E+01,9.500324E+01,3.361219E+02,7.426070E+01,723,883,815,2,4,2
8594,2026/09/10,18:47:15,9.464981E+01,8.958820E+01,9.497082E+01,5.171531E+02,7.301070E+01,725,883,817,2,4,2
8595,2026/09/10,18:48:15,9.468224E+01,8.981194E+01,9.497082E+01,3.662451E+02,7.541342E+01,726,883,818,2,4,2
8596,2026/09/10,18:49:15,9.468224E+01,8.920558E+01,9.497082E+01,2.682231E+02,7.469358E+01,727,883,819,16,4,16
8597,2026/09/10,18:50:15,9.468224E+01,8.779507E+01,9.497082E+01,2.810311E+02,7.555447E+01,727,883,819,16,4,16
8598,2026/09/10,18:51:15,9.468224E+01,8.612841E+01,9.497082E+01,3.124189E+02,7.517023E+01,727,883,819,16,4,16
8599,2026/09/10,18:52:15,9.468224E+01,8.471790E+01,9.497082E+01,3.066472E+02,7.526751E+01,727,883,820,16,4,2
8600,2026/09/10,18:53:15,9.464981E+01,8.430286E+01,9.497082E+01,2.752594E+02,7.671206E+01,727,883,821,16,4,2
8601,2026/09/10,18:54:15,9.464981E+01,8.410831E+01,9.497082E+01,2.864786E+02,7.555447E+01,727,883,823,16,4,2
8602,2026/09/10,18:55:15,9.468224E+01,8.394942E+01,9.500324E+01,2.044423E+02,7.642023E+01,727,883,825,16,4,2
8603,2026/09/10,18:56:15,9.464981E+01,8.391699E+01,9.497082E+01,2.864786E+02,7.382782E+01,727,883,827,16,4,2
8604,2026/09/10,18:57:15,9.468224E+01,8.308366E+01,9.497082E+01,4.287289E+02,7.387646E+01,727,883,828,16,4,2
8605,2026/09/10,18:58:15,9.464981E+01,8.234760E+01,9.497082E+01,4.284047E+02,7.483463E+01,727,883,830,16,4,2
8606,2026/09/10,18:59:15,9.468224E+01,8.151427E+01,9.500324E+01,4.031129E+02,7.498055E+01,727,883,832,16,4,2
8607,2026/09/10,19:00:15,9.464981E+01,8.048962E+01,9.497082E+01,5.303178E+02,7.065661E+01,727,883,834,16,4,2
8608,2026/09/10,19:01:15,9.464981E+01,7.959145E+01,9.497082E+01,3.367704E+02,7.704766E+01,727,883,835,16,4,2
8609,2026/09/10,19:02:15,9.464981E+01,7.837549E+01,9.497082E+01,4.053502E+02,8.055447E+01,727,883,837,16,4,2
8610,2026/09/10,19:03:15,9.468224E+01,7.728600E+01,9.500324E+01,5.899157E+02,7.252918E+01,727,883,839,16,4,2
8611,2026/09/10,19:04:15,9.471466E+01,7.606680E+01,9.497082E+01,3.559987E+02,7.718871E+01,727,883,841,16,4,2
8612,2026/09/10,19:05:15,9.464981E+01,7.485085E+01,9.497082E+01,4.338521E+02,7.445039E+01,727,883,842,16,4,2
8613,2026/09/10,19:06:15,9.468224E+01,7.376135E+01,9.497082E+01,5.678016E+02,7.002918E+01,727,883,844,16,4,2
8614,2026/09/10,19:07:15,9.464981E+01,7.273671E+01,9.500324E+01,3.806745E+02,7.767023E+01,727,883,846,16,4,2
8615,2026/09/10,19:08:15,9.464981E+01,7.219196E+01,9.497082E+01,3.066472E+02,7.627918E+01,727,883,848,16,4,2
8616,2026/09/10,19:09:15,9.464981E+01,7.158236E+01,9.497082E+01,3.143645E+02,7.593871E+01,727,883,849,16,4,2
8617,2026/09/10,19:10:15,9.464981E+01,7.087549E+01,9.497082E+01,4.018158E+02,7.416342E+01,727,883,851,16,4,2
8618,2026/09/10,19:11:15,9.468224E+01,6.994812E+01,9.497082E+01,3.995785E+02,7.666342E+01,727,883,853,2,4,2
8619,2026/09/10,19:12:15,9.464981E+01,7.039559E+01,9.497082E+01,3.342088E+02,7.411478E+01,729,883,854,2,4,2
8620,2026/09/10,19:13:15,9.464981E+01,7.081388E+01,9.497082E+01,3.918936E+02,7.464494E+01,731,883,856,2,4,2
8621,2026/09/10,19:14:15,9.464981E+01,7.107004E+01,9.500324E+01,3.502270E+02,7.426070E+01,733,883,858,2,4,2
8622,2026/09/10,19:15:15,9.464981E+01,7.122893E+01,9.497082E+01,4.107977E+02,7.651751E+01,734,883,860,2,4,2
8623,2026/09/10,19:16:15,9.468224E+01,7.151751E+01,9.500324E+01,4.072633E+02,7.536478E+01,736,883,861,2,4,2
8624,2026/09/10,19:17:15,9.468224E+01,7.180610E+01,9.497082E+01,4.319391E+02,7.603599E+01,738,883,863,2,4,2
8625,2026/09/10,19:18:15,9.471466E+01,7.212711E+01,9.500324E+01,4.489300E+02,7.440175E+01,740,883,865,2,4,2
8626,2026/09/10,19:19:15,9.464981E+01,7.248055E+01,9.497082E+01,3.229896E+02,7.565175E+01,742,883,866,2,4,2
8627,2026/09/10,19:20:15,9.464981E+01,7.292802E+01,9.497082E+01,3.531129E+02,7.642023E+01,743,883,868,2,4,2
8628,2026/09/10,19:21:15,9.464981E+01,7.340791E+01,9.500324E+01,4.547017E+02,7.483463E+01,745,883,870,2,4,2
8629,2026/09/10,19:22:15,9.464981E+01,7.437095E+01,9.497082E+01,2.355383E+02,7.502918E+01,747,883,872,2,4,2
8630,2026/09/10,19:23:15,9.464981E+01,7.526589E+01,9.497082E+01,1.890726E+02,7.512159E+01,749,883,873,2,4,2
8631,2026/09/10,19:24:15,9.464981E+01,7.581064E+01,9.500324E+01,3.694553E+02,7.661478E+01,751,883,875,2,4,2
8632,2026/09/10,19:25:15,9.468224E+01,7.674125E+01,9.497082E+01,3.457523E+02,7.156615E+01,752,883,877,2,4,2
8633,2026/09/10,19:26:15,9.464981E+01,7.741245E+01,9.497082E+01,2.127756E+02,7.574902E+01,754,883,878,2,4,2
8634,2026/09/10,19:27:15,9.471466E+01,7.863165E+01,9.497082E+01,1.701686E+02,7.618191E+01,756,883,880,2,4,2
8635,2026/09/10,19:28:15,9.468224E+01,7.988003E+01,9.500324E+01,2.752594E+02,7.406615E+01,758,883,882,2,4,2
8636,2026/09/10,19:29:15,9.468224E+01,8.077821E+01,9.500324E+01,2.060636E+02,7.608463E+01,760,883,884,2,4,2
8637,2026/09/10,19:30:15,9.468224E+01,8.205902E+01,9.497082E+01,1.938716E+02,7.598735E+01,761,883,885,2,4,2
8638,2026/09/10,19:31:15,9.468224E+01,8.324579E+01,9.497082E+01,1.903372E+02,7.613326E+01,763,883,887,2,4,2
8639,2026/09/10,19:32:15,9.464981E+01,8.427043E+01,9.497082E+01,2.845655E+02,7.406615E+01,765,883,889,2,4,2
8640,2026/09/10,19:33:15,9.468224E+01,8.519780E+01,9.497082E+01,2.333009E+02,7.570039E+01,767,883,890,2,4,2
8641,2026/09/10,19:34:15,9.468224E+01,8.648184E+01,9.497082E+01,1.756161E+02,7.517023E+01,769,883,892,2,4,2
8642,2026/09/10,19:35:15,9.464981E+01,8.769780E+01,9.500324E+01,2.339170E+02,7.435311E+01,770,883,894,2,4,2
8643,2026/09/10,19:36:15,9.462063E+01,8.885214E+01,9.497082E+01,2.335927E+02,7.396887E+01,772,883,896,2,4,2
8644,2026/09/10,19:37:15,9.464981E+01,9.000648E+01,9.497082E+01,1.788262E+02,7.555447E+01,774,883,897,16,4,16
8645,2026/09/10,19:38:15,9.468224E+01,8.878729E+01,9.497082E+01,2.669261E+02,7.267509E+01,774,883,897,16,4,16
8646,2026/09/10,19:39:15,9.468224E+01,8.718548E+01,9.500324E+01,2.822957E+02,7.430933E+01,774,883,897,16,4,16
8647,2026/09/10,19:40:15,9.464981E+01,8.529507E+01,9.497082E+01,3.050584E+02,7.815175E+01,774,883,897,16,4,16
8648,2026/09/10,19:41:15,9.462063E+01,8.468548E+01,9.497082E+01,3.377432E+02,7.401751E+01,774,883,899,16,4,2
8649,2026/09/10,19:42:15,9.464981E+01,8.410831E+01,9.497082E+01,3.813230E+02,7.396887E+01,774,883,900,16,4,2
8650,2026/09/10,19:43:15,9.468224E+01,8.327821E+01,9.497082E+01,4.101492E+02,7.469358E+01,774,883,902,16,4,2
8651,2026/09/10,19:44:15,9.468224E+01,8.253891E+01,9.497082E+01,4.098249E+02,7.281615E+01,774,883,904,16,4,2
8652,2026/09/10,19:45:15,9.464981E+01,8.170558E+01,9.497082E+01,4.758431E+02,7.334630E+01,774,883,906,16,4,2
8653,2026/09/10,19:46:15,9.468224E+01,8.087225E+01,9.500324E+01,3.832361E+02,7.843871E+01,774,883,907,16,4,2
8654,2026/09/10,19:47:15,9.464981E+01,8.000973E+01,9.500324E+01,4.069391E+02,7.454766E+01,774,883,909,16,4,2
8655,2026/09/10,19:48:15,9.468224E+01,7.901427E+01,9.497082E+01,4.575876E+02,7.843871E+01,774,883,911,16,4,2
8656,2026/09/10,19:49:15,9.468224E+01,7.824579E+01,9.497082E+01,3.883593E+02,7.536478E+01,774,883,913,16,4,2
8657,2026/09/10,19:50:15,9.468224E+01,7.747730E+01,9.500324E+01,4.053502E+02,7.459630E+01,774,883,914,16,4,2
8658,2026/09/10,19:51:15,9.471466E+01,7.670882E+01,9.500324E+01,4.037289E+02,7.445039E+01,774,883,916,16,4,2
8659,2026/09/10,19:52:15,9.471466E+01,7.584306E+01,9.497082E+01,4.072633E+02,7.473735E+01,774,883,918,16,4,2
8660,2026/09/10,19:53:15,9.464981E+01,7.475357E+01,9.500324E+01,4.175097E+02,8.036478E+01,774,883,920,16,4,2
8661,2026/09/10,19:54:15,9.464981E+01,7.382620E+01,9.500324E+01,4.412451E+02,7.435311E+01,774,883,921,16,4,2
8662,2026/09/10,19:55:15,9.468224E+01,7.289559E+01,9.500324E+01,3.979896E+02,7.464494E+01,774,883,923,16,4,2
8663,2026/09/10,19:56:15,9.471466E+01,7.212711E+01,9.497082E+01,3.649806E+02,7.593871E+01,774,883,925,16,4,2
8664,2026/09/10,19:57:15,9.464981E+01,7.129378E+01,9.497082E+01,4.011673E+02,7.464494E+01,774,883,927,16,4,2
8665,2026/09/10,19:58:15,9.464981E+01,7.061933E+01,9.497082E+01,3.614462E+02,7.560311E+01,774,883,928,16,4,2
8666,2026/09/10,19:59:15,9.464981E+01,7.001297E+01,9.500324E+01,3.761997E+02,7.526751E+01,774,883,930,2,4,2
8667,2026/09/10,20:00:15,9.468224E+01,7.017186E+01,9.497082E+01,3.880350E+02,7.651751E+01,776,883,932,2,4,2
8668,2026/09/10,20:01:15,9.464981E+01,7.036317E+01,9.497082E+01,4.681582E+02,7.666342E+01,778,883,933,2,4,2
8669,2026/09/10,20:02:15,9.468224E+01,7.020428E+01,9.497082E+01,5.046693E+02,7.483463E+01,780,883,935,2,4,2
8670,2026/09/10,20:03:15,9.464981E+01,7.004539E+01,9.500324E+01,4.438068E+02,7.642023E+01,782,883,937,2,4,2
8671,2026/09/10,20:04:15,9.464981E+01,6.981842E+01,9.497082E+01,5.286965E+02,7.339494E+01,783,883,939,2,4,2
8672,2026/09/10,20:05:15,9.464981E+01,6.908236E+01,9.497082E+01,5.569066E+02,7.695039E+01,785,884,940,2,4,2
8673,2026/09/10,20:06:15,9.464981E+01,6.882620E+01,9.500324E+01,5.492218E+02,6.642509E+01,787,886,942,2,4,2
8674,2026/09/10,20:07:15,9.468224E+01,6.792802E+01,9.500324E+01,5.886187E+02,7.286478E+01,789,887,944,2,4,2
8675,2026/09/10,20:08:15,9.468224E+01,6.667964E+01,9.500324E+01,6.809014E+02,8.084144E+01,791,888,945,2,4,2
8676,2026/09/10,20:09:15,9.468224E+01,6.578146E+01,9.500324E+01,7.597277E+02,7.099222E+01,792,890,947,2,4,2
8677,2026/09/10,20:10:15,9.464981E+01,6.466278E+01,9.497082E+01,5.472763E+02,7.940175E+01,794,891,949,2,4,2
8678,2026/09/10,20:11:15,9.464981E+01,6.385863E+01,9.500324E+01,6.075227E+02,8.065175E+01,796,892,951,2,4,2
8679,2026/09/10,20:12:15,9.464981E+01,6.376460E+01,9.497082E+01,5.412127E+02,7.214494E+01,798,894,952,2,4,2
8680,2026/09/10,20:13:15,9.464981E+01,6.369974E+01,9.497082E+01,3.941310E+02,7.593871E+01,800,895,954,2,4,2
8681,2026/09/10,20:14:15,9.471466E+01,6.453307E+01,9.500324E+01,2.204604E+02,7.637159E+01,801,896,956,2,4,2
8682,2026/09/10,20:15:15,9.468224E+01,6.565500E+01,9.497082E+01,2.457847E+02,7.449902E+01,803,898,957,2,4,2
8683,2026/09/10,20:16:15,9.464981E+01,6.664722E+01,9.497082E+01,2.313554E+02,7.459630E+01,805,899,959,2,8,2
8684,2026/09/10,20:17:15,9.468224E+01,6.741570E+01,9.497082E+01,3.787614E+02,7.301070E+01,807,899,961,2,8,2
8685,2026/09/10,20:18:15,9.464981E+01,6.850519E+01,9.497082E+01,2.086252E+02,7.493191E+01,809,899,962,2,8,2
8686,2026/09/10,20:19:15,9.462063E+01,6.940337E+01,9.497082E+01,2.791180E+02,7.512159E+01,810,899,964,2,8,2
8687,2026/09/10,20:20:15,9.468224E+01,7.046044E+01,9.497082E+01,2.095655E+02,7.517023E+01,812,899,966,2,8,2
8688,2026/09/10,20:21:15,9.468224E+01,7.145266E+01,9.497082E+01,2.608301E+02,7.459630E+01,814,899,968,2,8,2
8689,2026/09/10,20:22:15,9.464981E+01,7.241570E+01,9.497082E+01,3.358301E+02,7.296206E+01,816,899,969,2,8,2
8690,2026/09/10,20:23:15,9.464981E+01,7.308691E+01,9.500324E+01,3.082685E+02,7.478599E+01,818,899,971,2,8,2
8691,2026/09/10,20:24:15,9.468224E+01,7.318418E+01,9.497082E+01,4.274644E+02,8.142023E+01,819,899,973,2,8,2
8692,2026/09/10,20:25:15,9.468224E+01,7.388781E+01,9.497082E+01,3.899806E+02,7.291342E+01,821,899,975,2,8,2
8693,2026/09/10,20:26:15,9.464981E+01,7.485085E+01,9.497082E+01,2.368029E+02,7.507782E+01,823,899,976,2,8,2
8694,2026/09/10,20:27:15,9.464981E+01,7.561933E+01,9.500324E+01,3.095331E+02,7.445039E+01,825,899,978,2,8,2
8695,2026/09/10,20:28:15,9.468224E+01,7.651751E+01,9.497082E+01,2.486706E+02,7.406615E+01,827,899,980,2,8,2
8696,2026/09/10,20:29:15,9.464981E+01,7.747730E+01,9.497082E+01,2.938392E+02,7.502918E+01,828,899,981,2,8,2
8697,2026/09/10,20:30:15,9.468224E+01,7.824579E+01,9.497082E+01,2.935149E+02,7.526751E+01,830,899,983,2,8,2
8698,2026/09/10,20:31:15,9.464981E+01,7.898184E+01,9.500324E+01,3.178664E+02,7.440175E+01,832,899,985,2,8,2
8699,2026/09/10,20:32:15,9.464981E+01,7.972115E+01,9.497082E+01,2.807069E+02,7.565175E+01,834,899,987,2,8,2
8700,2026/09/10,20:33:15,9.464981E+01,8.081064E+01,9.497082E+01,2.191959E+02,7.541342E+01,836,899,988,2,8,2
8701,2026/09/10,20:34:15,9.468224E+01,8.173801E+01,9.497082E+01,3.572957E+02,7.435311E+01,837,899,990,2,8,2
8702,2026/09/10,20:35:15,9.468224E+01,8.212387E+01,9.497082E+01,3.774643E+02,7.276751E+01,839,899,992,2,8,2
8703,2026/09/10,20:36:15,9.464981E+01,8.241245E+01,9.497082E+01,4.175097E+02,7.430933E+01,841,899,994,2,8,2
8704,2026/09/10,20:37:15,9.468224E+01,8.228275E+01,9.497082E+01,5.937419E+02,7.180933E+01,843,899,995,2,8,2
8705,2026/09/10,20:38:15,9.464981E+01,8.238003E+01,9.497082E+01,4.716602E+02,7.151751E+01,845,899,997,2,8,2
8706,2026/09/10,20:39:15,9.471466E+01,8.270104E+01,9.497082E+01,3.210765E+02,7.493191E+01,846,899,999,2,8,2
8707,2026/09/10,20:40:15,9.464981E+01,8.321336E+01,9.500324E+01,3.896563E+02,7.329766E+01,848,899,1000,2,8,2
8708,2026/09/10,20:41:15,9.468224E+01,8.350195E+01,9.497082E+01,3.809987E+02,7.473735E+01,850,899,1002,2,8,2
8709,2026/09/10,20:42:15,9.468224E+01,8.359599E+01,9.497082E+01,4.607653E+02,7.579766E+01,852,899,1004,2,8,2
8710,2026/09/10,20:43:15,9.468224E+01,8.375811E+01,9.497082E+01,3.624189E+02,7.699902E+01,854,899,1006,2,8,2
8711,2026/09/10,20:44:15,9.468224E+01,8.414073E+01,9.497082E+01,3.739300E+02,7.426070E+01,855,899,1007,2,8,2
8712,2026/09/10,20:45:15,9.468224E+01,8.442931E+01,9.497082E+01,3.829118E+02,7.560311E+01,857,899,1009,2,8,2
8713,2026/09/10,20:46:15,9.468224E+01,8.475033E+01,9.500324E+01,4.159209E+02,7.473735E+01,859,899,1011,2,8,2
8714,2026/09/10,20:47:15,9.468224E+01,8.484760E+01,9.497082E+01,4.095007E+02,7.675584E+01,861,899,1012,2,8,2
8715,2026/09/10,20:48:15,9.464981E+01,8.503891E+01,9.500324E+01,4.130350E+02,7.478599E+01,863,899,1014,2,8,2
8716,2026/09/10,20:49:15,9.464981E+01,8.529507E+01,9.497082E+01,4.300259E+02,7.401751E+01,865,899,1016,2,8,2
8717,2026/09/10,20:50:15,9.468224E+01,8.535992E+01,9.497082E+01,3.877108E+02,7.593871E+01,866,899,1018,2,8,2
8718,2026/09/10,20:51:15,9.464981E+01,8.555124E+01,9.497082E+01,4.050259E+02,7.464494E+01,868,899,1019,2,8,2
8719,2026/09/10,20:52:15,9.471466E+01,8.568094E+01,9.500324E+01,5.271077E+02,7.396887E+01,870,899,1021,2,8,2
8720,2026/09/10,20:53:15,9.464981E+01,8.568094E+01,9.497082E+01,4.268158E+02,7.598735E+01,872,899,1023,2,8,2
8721,2026/09/10,20:54:15,9.468224E+01,8.548638E+01,9.500324E+01,4.047017E+02,7.526751E+01,874,899,1025,2,8,2
8722,2026/09/10,20:55:15,9.464981E+01,8.523022E+01,9.497082E+01,5.732490E+02,7.387646E+01,875,899,1026,2,8,2
8723,2026/09/10,20:56:15,9.468224E+01,8.551881E+01,9.497082E+01,3.611219E+02,7.199902E+01,877,899,1028,2,8,2
8724,2026/09/10,20:57:15,9.464981E+01,8.539235E+01,9.497082E+01,4.364138E+02,7.541342E+01,879,899,1030,2,8,2
8725,2026/09/10,20:58:15,9.464981E+01,8.568094E+01,9.500324E+01,4.072633E+02,7.526751E+01,881,899,1031,2,8,2
8726,2026/09/10,20:59:15,9.468224E+01,8.590467E+01,9.500324E+01,2.948120E+02,7.642023E+01,883,899,1033,2,8,2
8727,2026/09/10,21:00:15,9.464981E+01,8.677043E+01,9.500324E+01,1.954929E+02,7.593871E+01,884,899,1035,2,8,2
8728,2026/09/10,21:01:15,9.464981E+01,8.785992E+01,9.500324E+01,1.839494E+02,7.526751E+01,886,899,1037,2,8,2
8729,2026/09/10,21:02:15,9.464981E+01,8.917316E+01,9.500324E+01,2.461089E+02,7.382782E+01,888,899,1038,2,8,2
8730,2026/09/10,21:03:15,9.464981E+01,8.984436E+01,9.500324E+01,2.826200E+02,7.454766E+01,890,899,1040,16,8,16
8731,2026/09/10,21:04:15,9.468224E+01,8.878729E+01,9.497082E+01,1.708171E+02,7.440175E+01,890,899,1040,16,8,16
8732,2026/09/10,21:05:15,9.468224E+01,8.776265E+01,9.497082E+01,2.419261E+02,7.363326E+01,890,899,1040,16,8,16
8733,2026/09/10,21:06:15,9.468224E+01,8.673801E+01,9.500324E+01,1.442283E+02,7.546206E+01,890,899,1040,16,8,16
8734,2026/09/10,21:07:15,9.464981E+01,8.571336E+01,9.497082E+01,2.153372E+02,7.469358E+01,890,899,1040,16,8,16
8735,2026/09/10,21:08:15,9.464981E+01,8.484760E+01,9.497082E+01,2.874514E+02,7.248055E+01,890,899,1040,16,8,2
8736,2026/09/10,21:09:15,9.468224E+01,8.500648E+01,9.500324E+01,1.384566E+02,7.560311E+01,890,899,1042,16,8,2
8737,2026/09/10,21:10:15,9.464981E+01,8.494164E+01,9.500324E+01,2.185473E+02,7.593871E+01,890,899,1044,16,8,2
8738,2026/09/10,21:11:15,9.464981E+01,8.484760E+01,9.497082E+01,2.483463E+02,7.521887E+01,891,899,1045,2,16,4
8739,2026/09/10,21:12:15,9.468224E+01,8.452659E+01,9.497082E+01,3.319715E+02,7.440175E+01,892,899,1047,2,16,4
8740,2026/09/10,21:13:15,9.464981E+01,8.398184E+01,9.500324E+01,2.996109E+02,7.608463E+01,894,899,1048,2,16,4
8741,2026/09/10,21:14:15,9.464981E+01,8.401427E+01,9.500324E+01,2.236706E+02,7.531615E+01,896,899,1049,2,16,4
8742,2026/09/10,21:15:15,9.468224E+01,8.388457E+01,9.497082E+01,2.355383E+02,7.526751E+01,898,899,1050,2,16,4
8743,2026/09/10,21:16:15,9.468224E+01,8.372569E+01,9.497082E+01,1.855383E+02,7.473735E+01,900,899,1052,2,16,4
8744,2026/09/10,21:17:15,9.468224E+01,8.382296E+01,9.497082E+01,2.518807E+02,7.512159E+01,902,899,1053,2,16,4
8745,2026/09/10,21:18:15,9.468224E+01,8.369326E+01,9.500324E+01,2.406615E+02,7.421206E+01,904,899,1054,2,16,4
8746,2026/09/10,21:19:15,9.471466E+01,8.298962E+01,9.500324E+01,4.123865E+02,7.464494E+01,905,899,1056,2,16,4
8747,2026/09/10,21:20:15,9.464981E+01,8.148184E+01,9.497082E+01,5.334955E+02,7.406615E+01,907,899,1057,2,16,4
8748,2026/09/10,21:21:15,9.464981E+01,8.020104E+01,9.497082E+01,4.899481E+02,7.714494E+01,909,899,1058,2,16,4
8749,2026/09/10,21:22:15,9.464981E+01,7.898184E+01,9.497082E+01,5.001945E+02,7.382782E+01,911,899,1059,2,16,4
8750,2026/09/10,21:23:15,9.464981E+01,7.728600E+01,9.497082E+01,4.287289E+02,8.122568E+01,913,899,1061,2,16,4
8751,2026/09/10,21:24:15,9.468224E+01,7.632296E+01,9.497082E+01,3.646563E+02,7.632782E+01,915,899,1062,2,16,4
8752,2026/09/10,21:25:15,9.471466E+01,7.536317E+01,9.500324E+01,4.700714E+02,7.315175E+01,916,899,1063,2,16,4
8753,2026/09/10,21:26:15,9.468224E+01,7.424125E+01,9.500324E+01,3.265240E+02,7.762159E+01,918,899,1064,2,16,4
8754,2026/09/10,21:27:15,9.468224E+01,7.363165E+01,9.497082E+01,3.403048E+02,7.271887E+01,920,899,1064,2,16,4
8755,2026/09/10,21:28:15,9.464981E+01,7.257458E+01,9.500324E+01,4.034371E+02,7.507782E+01,922,899,1065,2,16,4
8756,2026/09/10,21:29:15,9.464981E+01,7.151751E+01,9.497082E+01,4.047017E+02,7.473735E+01,924,899,1065,2,16,4
8757,2026/09/10,21:30:15,9.464981E+01,7.036317E+01,9.500324E+01,5.165370E+02,7.473735E+01,926,899,1066,2,16,4
8758,2026/09/10,21:31:15,9.464981E+01,6.946822E+01,9.497082E+01,5.668288E+02,6.969358E+01,928,900,1066,2,2,4
8759,2026/09/10,21:32:15,9.468224E+01,6.904993E+01,9.497082E+01,5.008106E+02,7.493191E+01,929,902,1067,2,2,4
8760,2026/09/10,21:33:15,9.464981E+01,6.901751E+01,9.500324E+01,4.627108E+02,7.521887E+01,931,904,1067,2,2,4
8761,2026/09/10,21:34:15,9.464981E+01,6.885863E+01,9.497082E+01,4.549935E+02,7.771887E+01,933,906,1068,2,2,4
8762,2026/09/10,21:35:15,9.464981E+01,6.898508E+01,9.497082E+01,4.598249E+02,7.310311E+01,935,907,1068,2,2,4
8763,2026/09/10,21:36:15,9.468224E+01,6.882620E+01,9.497082E+01,5.777238E+02,7.026751E+01,937,909,1068,2,2,4
8764,2026/09/10,21:37:15,9.468224E+01,6.799287E+01,9.500324E+01,4.748703E+02,7.973735E+01,938,911,1069,2,2,4
8765,2026/09/10,21:38:15,9.464981E+01,6.728924E+01,9.497082E+01,6.097601E+02,7.978599E+01,940,913,1069,2,2,4
8766,2026/09/10,21:39:15,9.464981E+01,6.664722E+01,9.500324E+01,6.184177E+02,7.137646E+01,942,914,1070,2,2,4
8767,2026/09/10,21:40:15,9.468224E+01,6.591116E+01,9.500324E+01,4.963359E+02,7.704766E+01,944,916,1070,2,2,4
8768,2026/09/10,21:41:15,9.468224E+01,6.539883E+01,9.500324E+01,4.469844E+02,7.666342E+01,946,918,1071,2,2,4
8769,2026/09/10,21:42:15,9.462063E+01,6.491894E+01,9.500324E+01,5.133268E+02,7.824902E+01,947,920,1071,2,2,4
8770,2026/09/10,21:43:15,9.462063E+01,6.459792E+01,9.497082E+01,5.527238E+02,7.339494E+01,949,922,1071,2,2,4
8771,2026/09/10,21:44:15,9.464981E+01,6.408560E+01,9.497082E+01,4.505188E+02,7.738326E+01,951,923,1072,2,2,4
8772,2026/09/10,21:45:15,9.464981E+01,6.392348E+01,9.497082E+01,4.428340E+02,7.671206E+01,953,925,1072,2,2,4
8773,2026/09/10,21:46:15,9.468224E+01,6.411803E+01,9.500324E+01,3.322957E+02,7.661478E+01,955,927,1073,2,2,4
8774,2026/09/10,21:47:15,9.468224E+01,6.417964E+01,9.497082E+01,4.627108E+02,7.512159E+01,956,929,1073,2,2,4
8775,2026/09/10,21:48:15,9.464981E+01,6.402075E+01,9.497082E+01,4.008755E+02,7.661478E+01,958,931,1074,2,2,4
8776,2026/09/10,21:49:15,9.468224E+01,6.430934E+01,9.497082E+01,4.992218E+02,7.094358E+01,960,932,1074,2,2,4
8777,2026/09/10,21:50:15,9.464981E+01,6.392348E+01,9.497082E+01,5.021077E+02,7.483463E+01,962,934,1075,2,2,4
8778,2026/09/10,21:51:15,9.468224E+01,6.434177E+01,9.497082E+01,3.201038E+02,7.493191E+01,963,936,1075,2,2,4
8779,2026/09/10,21:52:15,9.468224E+01,6.472439E+01,9.500324E+01,4.476330E+02,7.344358E+01,965,938,1076,2,2,4
8780,2026/09/10,21:53:15,9.464981E+01,6.450065E+01,9.500324E+01,4.995461E+02,7.531615E+01,967,940,1076,2,2,4
8781,2026/09/10,21:54:15,9.464981E+01,6.430934E+01,9.497082E+01,3.806745E+02,7.695039E+01,969,941,1077,2,2,4
8782,2026/09/10,21:55:15,9.468224E+01,6.469196E+01,9.497082E+01,4.572633E+02,7.301070E+01,971,943,1077,2,2,4
8783,2026/09/10,21:56:15,9.468224E+01,6.546368E+01,9.497082E+01,1.970817E+02,7.704766E+01,972,945,1077,2,2,4
8784,2026/09/10,21:57:15,9.464981E+01,6.667964E+01,9.497082E+01,1.938716E+02,7.521887E+01,974,947,1078,2,2,4
8785,2026/09/10,21:58:15,9.464981E+01,6.780156E+01,9.497082E+01,2.384241E+02,7.478599E+01,976,949,1078,2,2,4
8786,2026/09/10,21:59:15,9.464981E+01,6.898508E+01,9.497082E+01,2.086252E+02,7.493191E+01,978,950,1079,2,2,4
8787,2026/09/10,22:00:15,9.464981E+01,7.010701E+01,9.497082E+01,2.265564E+02,7.459630E+01,980,952,1079,2,2,4
8788,2026/09/10,22:01:15,9.464981E+01,7.126135E+01,9.497082E+01,1.909857E+02,7.574902E+01,981,954,1080,2,2,4
8789,2026/09/10,22:02:15,9.464981E+01,7.254215E+01,9.497082E+01,2.115110E+02,7.531615E+01,983,956,1080,2,2,4
8790,2026/09/10,22:03:15,9.468224E+01,7.353761E+01,9.497082E+01,2.313554E+02,7.521887E+01,985,958,1081,2,2,4
8791,2026/09/10,22:04:15,9.468224E+01,7.465630E+01,9.497082E+01,2.294423E+02,7.632782E+01,987,959,1081,2,2,4
8792,2026/09/10,22:05:15,9.468224E+01,7.536317E+01,9.497082E+01,3.057069E+02,7.454766E+01,989,961,1082,2,2,4
8793,2026/09/10,22:06:15,9.468224E+01,7.609923E+01,9.500324E+01,3.015240E+02,7.507782E+01,990,963,1082,2,2,4
8794,2026/09/10,22:07:15,9.464981E+01,7.680610E+01,9.497082E+01,2.691634E+02,7.584630E+01,992,965,1083,2,2,4
8795,2026/09/10,22:08:15,9.464981E+01,7.738003E+01,9.497082E+01,4.143320E+02,7.401751E+01,994,967,1083,2,2,4
8796,2026/09/10,22:09:15,9.468224E+01,7.831064E+01,9.497082E+01,2.393645E+02,7.488326E+01,996,968,1084,2,2,4
8797,2026/09/10,22:10:15,9.464981E+01,7.936771E+01,9.500324E+01,2.409857E+02,7.680447E+01,998,970,1084,2,2,4
8798,2026/09/10,22:11:15,9.464981E+01,8.081064E+01,9.497082E+01,1.906615E+02,7.493191E+01,999,972,1085,2,2,4
8799,2026/09/10,22:12:15,9.468224E+01,8.218872E+01,9.500324E+01,1.551232E+02,7.507782E+01,1001,974,1085,2,2,4
8800,2026/09/10,22:13:15,9.464981E+01,8.366084E+01,9.497082E+01,1.554151E+02,7.531615E+01,1003,975,1086,2,2,4
8801,2026/09/10,22:14:15,9.464981E+01,8.500648E+01,9.500324E+01,2.297665E+02,7.416342E+01,1005,977,1086,2,2,4
8802,2026/09/10,22:15:15,9.464981E+01,8.599870E+01,9.497082E+01,2.239948E+02,7.551070E+01,1007,979,1086,2,2,4
8803,2026/09/10,22:16:15,9.471466E+01,8.731518E+01,9.497082E+01,1.525292E+02,7.551070E+01,1008,981,1087,2,2,4
8804,2026/09/10,22:17:15,9.468224E+01,8.881972E+01,9.497082E+01,1.541505E+02,7.498055E+01,1010,983,1087,2,2,4
8805,2026/09/10,22:18:15,9.464981E+01,8.958820E+01,9.497082E+01,3.563230E+02,7.363326E+01,1012,984,1088,2,2,4
8806,2026/09/10,22:19:15,9.464981E+01,8.971790E+01,9.500324E+01,3.335603E+02,7.498055E+01,1013,986,1088,16,16,4
8807,2026/09/10,22:20:15,9.464981E+01,8.798638E+01,9.497082E+01,3.307069E+02,7.502918E+01,1013,986,1089,16,16,4
8808,2026/09/10,22:21:15,9.468224E+01,8.603113E+01,9.497082E+01,3.861219E+02,7.521887E+01,1013,986,1089,16,16,4
8809,2026/09/10,22:22:15,9.471466E+01,8.410831E+01,9.500324E+01,4.784047E+02,7.488326E+01,1014,986,1090,2,16,4
8810,2026/09/10,22:23:15,9.464981E+01,8.337225E+01,9.500324E+01,4.527562E+02,7.022373E+01,1016,986,1090,2,16,4
8811,2026/09/10,22:24:15,9.468224E+01,8.253891E+01,9.500324E+01,2.868029E+02,7.584630E+01,1018,986,1091,2,16,4
8812,2026/09/10,22:25:15,9.464981E+01,8.132296E+01,9.497082E+01,4.940986E+02,8.156615E+01,1020,986,1091,2,16,4
8813,2026/09/10,22:26:15,9.464981E+01,8.026589E+01,9.497082E+01,5.299935E+02,7.228599E+01,1022,986,1092,2,16,4
8814,2026/09/10,22:27:15,9.468224E+01,7.911155E+01,9.497082E+01,3.601816E+02,7.541342E+01,1024,986,1092,2,16,4
