"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
8815,2026/09/10,22:28:15,9.468224E+01,7.834306E+01,9.497082E+01,3.672179E+02,7.589494E+01,1025,986,1093,2,16,4
8816,2026/09/10,22:29:15,9.464981E+01,7.763619E+01,9.497082E+01,2.887160E+02,7.743190E+01,1027,986,1093,2,16,4
8817,2026/09/10,22:30:15,9.468224E+01,7.715630E+01,9.497082E+01,3.172179E+02,7.464494E+01,1029,986,1094,2,16,4
8818,2026/09/10,22:31:15,9.468224E+01,7.664397E+01,9.500324E+01,2.989624E+02,7.488326E+01,1031,986,1094,2,16,4
8819,2026/09/10,22:32:15,9.464981E+01,7.594034E+01,9.500324E+01,3.406291E+02,7.536478E+01,1033,986,1095,2,16,4
8820,2026/09/10,22:33:15,9.464981E+01,7.526589E+01,9.497082E+01,3.723411E+02,7.382782E+01,1035,986,1095,2,16,4
8821,2026/09/10,22:34:15,9.468224E+01,7.443256E+01,9.497082E+01,3.787614E+02,7.449902E+01,1037,986,1096,2,16,4
8822,2026/09/10,22:35:15,9.468224E+01,7.359923E+01,9.497082E+01,3.793774E+02,7.570039E+01,1038,986,1096,2,16,4
8823,2026/09/10,22:36:15,9.464981E+01,7.273671E+01,9.500324E+01,3.925422E+02,7.469358E+01,1040,986,1097,2,16,4
8824,2026/09/10,22:37:15,9.464981E+01,7.170882E+01,9.500324E+01,4.690986E+02,7.517023E+01,1042,986,1097,2,16,4
8825,2026/09/10,22:38:15,9.464981E+01,7.055772E+01,9.497082E+01,3.418936E+02,7.666342E+01,1044,986,1097,2,16,4
8826,2026/09/10,22:39:15,9.464981E+01,6.981842E+01,9.497082E+01,5.428016E+02,7.113326E+01,1046,986,1098,2,2,4
8827,2026/09/10,22:40:15,9.464981E+01,6.969196E+01,9.500324E+01,2.992867E+02,7.873055E+01,1048,988,1098,2,2,4
8828,2026/09/10,22:41:15,9.464981E+01,6.972439E+01,9.500324E+01,5.277562E+02,7.339494E+01,1049,990,1099,2,2,4
8829,2026/09/10,22:42:15,9.468224E+01,6.994812E+01,9.497082E+01,2.871271E+02,7.680447E+01,1051,992,1099,2,2,4
8830,2026/09/10,22:43:15,9.471466E+01,7.061933E+01,9.500324E+01,3.191634E+02,7.555447E+01,1053,994,1100,2,2,4
8831,2026/09/10,22:44:15,9.468224E+01,7.190337E+01,9.500324E+01,1.807393E+02,7.440175E+01,1055,995,1100,2,2,4
8832,2026/09/10,22:45:15,9.464981E+01,7.321661E+01,9.497082E+01,1.781777E+02,7.488326E+01,1057,997,1101,2,2,4
8833,2026/09/10,22:46:15,9.468224E+01,7.456226E+01,9.497082E+01,1.768807E+02,7.593871E+01,1058,999,1101,2,2,4
8834,2026/09/10,22:47:15,9.468224E+01,7.587549E+01,9.497082E+01,1.756161E+02,7.584630E+01,1060,1001,1102,2,2,4
8835,2026/09/10,22:48:15,9.468224E+01,7.718872E+01,9.497082E+01,2.124514E+02,7.406615E+01,1062,1003,1102,2,2,4
8836,2026/09/10,22:49:15,9.464981E+01,7.824579E+01,9.497082E+01,2.333009E+02,7.498055E+01,1064,1004,1103,2,2,4
8837,2026/09/10,22:50:15,9.464981E+01,7.930286E+01,9.500324E+01,2.304151E+02,7.526751E+01,1066,1006,1103,2,2,4
8838,2026/09/10,22:51:15,9.464981E+01,8.035992E+01,9.500324E+01,2.409857E+02,7.526751E+01,1067,1008,1104,2,2,4
8839,2026/09/10,22:52:15,9.464981E+01,8.132296E+01,9.497082E+01,2.348898E+02,7.521887E+01,1069,1010,1104,2,2,4
8840,2026/09/10,22:53:15,9.464981E+01,8.241245E+01,9.500324E+01,2.105383E+02,7.507782E+01,1071,1012,1105,2,2,4
8841,2026/09/10,22:54:15,9.464981E+01,8.337225E+01,9.497082E+01,3.800259E+02,7.219358E+01,1073,1013,1105,2,2,4
8842,2026/09/10,22:55:15,9.468224E+01,8.420558E+01,9.500324E+01,2.323282E+02,7.565175E+01,1075,1015,1105,2,2,4
8843,2026/09/10,22:56:15,9.468224E+01,8.494164E+01,9.500324E+01,3.169261E+02,7.502918E+01,1076,1017,1106,2,2,4
8844,2026/09/10,22:57:15,9.468224E+01,8.555124E+01,9.500324E+01,3.370947E+02,7.416342E+01,1078,1019,1106,2,2,4
8845,2026/09/10,22:58:15,9.468224E+01,8.609599E+01,9.497082E+01,3.278210E+02,7.488326E+01,1080,1021,1107,2,2,4
8846,2026/09/10,22:59:15,9.468224E+01,8.670558E+01,9.500324E+01,3.249352E+02,7.469358E+01,1082,1022,1109,2,2,4
8847,2026/09/10,23:00:15,9.464981E+01,8.725033E+01,9.497082E+01,3.559987E+02,7.473735E+01,1084,1024,1110,2,2,4
8848,2026/09/10,23:01:15,9.464981E+01,8.769780E+01,9.497082E+01,3.326200E+02,7.536478E+01,1085,1026,1111,2,2,4
8849,2026/09/10,23:02:15,9.468224E+01,8.824255E+01,9.497082E+01,3.268483E+02,7.517023E+01,1087,1028,1113,2,2,4
8850,2026/09/10,23:03:15,9.464981E+01,8.872244E+01,9.497082E+01,3.239624E+02,7.488326E+01,1089,1030,1114,2,2,4
8851,2026/09/10,23:04:15,9.464981E+01,8.926719E+01,9.500324E+01,3.460765E+02,7.440175E+01,1091,1031,1115,2,2,4
8852,2026/09/10,23:05:15,9.464981E+01,8.952335E+01,9.497082E+01,4.719844E+02,7.065661E+01,1093,1033,1116,2,2,4
8853,2026/09/10,23:06:15,9.468224E+01,8.933204E+01,9.497082E+01,4.719844E+02,7.560311E+01,1094,1035,1118,2,2,4
8854,2026/09/10,23:07:15,9.468224E+01,8.904346E+01,9.497082E+01,4.902400E+02,7.531615E+01,1096,1037,1119,2,2,4
8855,2026/09/10,23:08:15,9.464981E+01,8.885214E+01,9.497082E+01,4.652724E+02,7.469358E+01,1098,1038,1120,2,2,4
8856,2026/09/10,23:09:15,9.468224E+01,8.853113E+01,9.497082E+01,6.251297E+02,6.926070E+01,1100,1040,1122,2,2,4
8857,2026/09/10,23:10:15,9.468224E+01,8.811609E+01,9.500324E+01,4.841764E+02,7.546206E+01,1102,1042,1122,2,2,8
8858,2026/09/10,23:11:15,9.464981E+01,8.737679E+01,9.497082E+01,4.851167E+02,7.738326E+01,1103,1044,1122,2,2,8
8859,2026/09/10,23:12:15,9.468224E+01,8.670558E+01,9.500324E+01,6.424449E+02,7.281615E+01,1105,1046,1122,2,2,8
8860,2026/09/10,23:13:15,9.462063E+01,8.625811E+01,9.497082E+01,5.610571E+02,6.824902E+01,1107,1048,1122,2,2,8
8861,2026/09/10,23:14:15,9.462063E+01,8.548638E+01,9.500324E+01,5.319066E+02,7.815175E+01,1109,1049,1122,2,2,8
8862,2026/09/10,23:15:15,9.468224E+01,8.516862E+01,9.500324E+01,4.710441E+02,7.584630E+01,1111,1051,1122,2,2,8
8863,2026/09/10,23:16:15,9.464981E+01,8.503891E+01,9.497082E+01,4.658885E+02,7.570039E+01,1112,1053,1122,2,2,8
8864,2026/09/10,23:17:15,9.464981E+01,8.481518E+01,9.497082E+01,4.883269E+02,7.502918E+01,1114,1055,1122,2,2,8
8865,2026/09/10,23:18:15,9.464981E+01,8.455902E+01,9.500324E+01,4.963359E+02,7.459630E+01,1116,1057,1122,2,2,8
8866,2026/09/10,23:19:15,9.468224E+01,8.420558E+01,9.497082E+01,5.001945E+02,7.593871E+01,1118,1058,1122,2,2,8
8867,2026/09/10,23:20:15,9.468224E+01,8.407912E+01,9.497082E+01,4.639754E+02,7.560311E+01,1120,1060,1122,2,2,8
8868,2026/09/10,23:21:15,9.468224E+01,8.420558E+01,9.497082E+01,4.059987E+02,7.507782E+01,1122,1062,1122,2,2,8
8869,2026/09/10,23:22:15,9.468224E+01,8.439689E+01,9.497082E+01,4.152724E+02,7.551070E+01,1123,1064,1122,2,2,8
8870,2026/09/10,23:23:15,9.468224E+01,8.452659E+01,9.497082E+01,4.104734E+02,7.488326E+01,1125,1066,1122,2,2,8
8871,2026/09/10,23:24:15,9.464981E+01,8.462387E+01,9.500324E+01,4.501945E+02,7.512159E+01,1127,1068,1122,2,2,8
8872,2026/09/10,23:25:15,9.464981E+01,8.462387E+01,9.500324E+01,4.354734E+02,7.598735E+01,1129,1069,1122,2,2,8
8873,2026/09/10,23:26:15,9.468224E+01,8.478275E+01,9.497082E+01,4.095007E+02,7.483463E+01,1131,1071,1122,2,2,8
8874,2026/09/10,23:27:15,9.464981E+01,8.462387E+01,9.500324E+01,3.909209E+02,7.767023E+01,1132,1073,1122,2,2,8
8875,2026/09/10,23:28:15,9.464981E+01,8.452659E+01,9.497082E+01,5.431258E+02,7.368191E+01,1134,1075,1122,2,2,8
8876,2026/09/10,23:29:15,9.468224E+01,8.478275E+01,9.497082E+01,3.832361E+02,7.536478E+01,1136,1077,1122,2,2,8
8877,2026/09/10,23:30:15,9.468224E+01,8.523022E+01,9.497082E+01,2.518807E+02,7.714494E+01,1138,1078,1122,2,2,8
8878,2026/09/10,23:31:15,9.462063E+01,8.622569E+01,9.497082E+01,2.435473E+02,7.551070E+01,1140,1080,1122,2,2,8
8879,2026/09/10,23:32:15,9.464981E+01,8.715305E+01,9.497082E+01,2.461089E+02,7.551070E+01,1141,1082,1122,2,2,8
8880,2026/09/10,23:33:15,9.464981E+01,8.817770E+01,9.497082E+01,2.448119E+02,7.507782E+01,1143,1084,1122,2,2,8
8881,2026/09/10,23:34:15,9.464981E+01,8.917316E+01,9.497082E+01,2.742867E+02,7.464494E+01,1145,1086,1122,2,2,8
8882,2026/09/10,23:35:15,9.464981E+01,8.994164E+01,9.500324E+01,2.726978E+02,7.502918E+01,1147,1087,1122,16,16,8
8883,2026/09/10,23:36:15,9.464981E+01,8.824255E+01,9.497082E+01,3.582361E+02,7.396887E+01,1147,1087,1122,16,16,8
8884,2026/09/10,23:37:15,9.464981E+01,8.635214E+01,9.497082E+01,3.902724E+02,7.373055E+01,1147,1087,1122,16,16,8
8885,2026/09/10,23:38:15,9.464981E+01,8.452659E+01,9.497082E+01,3.550259E+02,7.531615E+01,1147,1087,1122,2,16,8
8886,2026/09/10,23:39:15,9.468224E+01,8.379053E+01,9.497082E+01,3.435149E+02,7.449902E+01,1149,1087,1122,2,16,8
8887,2026/09/10,23:40:15,9.471466E+01,8.318094E+01,9.497082E+01,3.201038E+02,7.488326E+01,1151,1087,1122,2,16,8
8888,2026/09/10,23:41:15,9.464981E+01,8.218872E+01,9.500324E+01,5.030804E+02,7.406615E+01,1153,1087,1122,2,16,8
8889,2026/09/10,23:42:15,9.468224E+01,8.138781E+01,9.497082E+01,4.553178E+02,6.902237E+01,1155,1087,1122,2,16,8
8890,2026/09/10,23:43:15,9.464981E+01,8.013619E+01,9.497082E+01,3.646563E+02,7.651751E+01,1156,1087,1122,2,16,8
8891,2026/09/10,23:44:15,9.464981E+01,7.933528E+01,9.497082E+01,3.697795E+02,7.551070E+01,1158,1087,1122,2,16,8
8892,2026/09/10,23:45:15,9.468224E+01,7.850195E+01,9.497082E+01,3.874189E+02,7.512159E+01,1160,1087,1122,2,16,8
8893,2026/09/10,23:46:15,9.464981E+01,7.770104E+01,9.500324E+01,3.809987E+02,7.531615E+01,1162,1087,1122,2,16,8
8894,2026/09/10,23:47:15,9.468224E+01,7.680610E+01,9.497082E+01,3.915694E+02,7.469358E+01,1164,1087,1122,2,16,8
8895,2026/09/10,23:48:15,9.468224E+01,7.600519E+01,9.497082E+01,3.636835E+02,7.570039E+01,1166,1087,1122,2,16,8
8896,2026/09/10,23:49:15,9.464981E+01,7.526589E+01,9.500324E+01,3.630674E+02,7.459630E+01,1167,1087,1122,2,16,8
8897,2026/09/10,23:50:15,9.464981E+01,7.452983E+01,9.497082E+01,3.585603E+02,7.454766E+01,1169,1087,1122,2,16,8
8898,2026/09/10,23:51:15,9.468224E+01,7.369650E+01,9.497082E+01,4.614138E+02,7.079766E+01,1171,1087,1122,2,16,8
8899,2026/09/10,23:52:15,9.468224E+01,7.215954E+01,9.497082E+01,5.126783E+02,7.464494E+01,1173,1087,1122,2,16,8
8900,2026/09/10,23:53:15,9.464981E+01,7.084631E+01,9.500324E+01,4.582036E+02,7.555447E+01,1175,1087,1122,2,16,8
8901,2026/09/10,23:54:15,9.464981E+01,6.985085E+01,9.500324E+01,4.572633E+02,7.512159E+01,1177,1088,1122,2,2,8
8902,2026/09/10,23:55:15,9.464981E+01,6.946822E+01,9.500324E+01,5.271077E+02,7.512159E+01,1179,1090,1122,2,2,8
8903,2026/09/10,23:56:15,9.464981E+01,6.892348E+01,9.500324E+01,5.319066E+02,8.055447E+01,1180,1091,1122,2,2,8
8904,2026/09/10,23:57:15,9.464981E+01,6.895590E+01,9.500324E+01,4.341764E+02,7.238326E+01,1182,1093,1122,2,2,8
8905,2026/09/10,23:58:15,9.464981E+01,6.841116E+01,9.497082E+01,4.774319E+02,7.632782E+01,1184,1095,1122,2,2,8
8906,2026/09/10,23:59:15,9.468224E+01,6.792802E+01,9.497082E+01,6.036641E+02,7.426070E+01,1186,1097,1122,2,2,8
8907,2026/09/11,00:00:15,9.468224E+01,6.773671E+01,9.497082E+01,5.943904E+02,6.829766E+01,1188,1099,1122,2,2,8
8908,2026/09/11,00:01:15,9.464981E+01,6.725681E+01,9.497082E+01,4.784047E+02,7.656615E+01,1189,1100,1122,2,2,8
8909,2026/09/11,00:02:15,9.468224E+01,6.706550E+01,9.497082E+01,4.066148E+02,7.843871E+01,1191,1102,1122,2,2,8
8910,2026/09/11,00:03:15,9.468224E+01,6.703307E+01,9.500324E+01,4.713359E+02,7.454766E+01,1193,1104,1122,2,2,8
8911,2026/09/11,00:04:15,9.464981E+01,6.703307E+01,9.500324E+01,3.685149E+02,7.738326E+01,1195,1106,1122,2,2,8
8912,2026/09/11,00:05:15,9.468224E+01,6.703307E+01,9.500324E+01,4.687743E+02,7.459630E+01,1197,1108,1122,2,2,8
8913,2026/09/11,00:06:15,9.464981E+01,6.703307E+01,9.500324E+01,4.101492E+02,7.483463E+01,1198,1110,1122,2,2,8
8914,2026/09/11,00:07:15,9.464981E+01,6.706550E+01,9.497082E+01,4.578794E+02,7.507782E+01,1200,1111,1122,2,2,8
8915,2026/09/11,00:08:15,9.464981E+01,6.719196E+01,9.500324E+01,3.499027E+02,7.618191E+01,1202,1113,1122,2,2,8
8916,2026/09/11,00:09:15,9.468224E+01,6.738327E+01,9.500324E+01,4.511673E+02,7.493191E+01,1204,1115,1122,2,2,8
8917,2026/09/11,00:10:15,9.464981E+01,6.725681E+01,9.497082E+01,4.050259E+02,7.565175E+01,1206,1117,1122,2,2,8
8918,2026/09/11,00:11:15,9.468224E+01,6.754539E+01,9.497082E+01,3.601816E+02,7.589494E+01,1207,1119,1122,2,2,8
8919,2026/09/11,00:12:15,9.468224E+01,6.796044E+01,9.497082E+01,3.627432E+02,7.411478E+01,1209,1120,1122,2,2,8
8920,2026/09/11,00:13:15,9.468224E+01,6.831388E+01,9.497082E+01,5.072309E+02,6.993191E+01,1211,1122,1122,2,2,8
8921,2026/09/11,00:14:15,9.468224E+01,6.802529E+01,9.497082E+01,4.780804E+02,7.440175E+01,1213,1124,1122,2,2,8
8922,2026/09/11,00:15:15,9.464981E+01,6.741570E+01,9.497082E+01,4.607653E+02,8.742704E+01,1215,1126,1122,2,2,8
8923,2026/09/11,00:16:15,9.464981E+01,6.818418E+01,9.500324E+01,2.688392E+02,7.517023E+01,1216,1128,1122,2,2,8
8924,2026/09/11,00:17:15,9.464981E+01,6.904993E+01,9.497082E+01,2.787938E+02,7.507782E+01,1218,1129,1122,2,2,8
8925,2026/09/11,00:18:15,9.464981E+01,6.994812E+01,9.497082E+01,3.076200E+02,7.396887E+01,1220,1131,1122,2,2,8
8926,2026/09/11,00:19:15,9.464981E+01,7.094034E+01,9.497082E+01,2.358625E+02,7.454766E+01,1222,1133,1122,2,2,8
8927,2026/09/11,00:20:15,9.468224E+01,7.196498E+01,9.497082E+01,2.310311E+02,7.473735E+01,1224,1135,1122,2,2,8
8928,2026/09/11,00:21:15,9.464981E+01,7.321661E+01,9.500324E+01,2.268807E+02,7.473735E+01,1225,1137,1122,2,2,8
8929,2026/09/11,00:22:15,9.464981E+01,7.433852E+01,9.497082E+01,2.089494E+02,7.421206E+01,1227,1138,1122,2,2,8
8930,2026/09/11,00:23:15,9.464981E+01,7.577821E+01,9.497082E+01,1.445201E+02,7.498055E+01,1229,1140,1122,2,2,8
8931,2026/09/11,00:24:15,9.468224E+01,7.735085E+01,9.497082E+01,1.333333E+02,7.517023E+01,1231,1142,1122,2,2,8
8932,2026/09/11,00:25:15,9.464981E+01,7.895266E+01,9.500324E+01,1.595979E+02,7.584630E+01,1233,1144,1122,2,2,8
8933,2026/09/11,00:26:15,9.464981E+01,8.023347E+01,9.497082E+01,1.826524E+02,7.521887E+01,1235,1146,1122,2,2,8
8934,2026/09/11,00:27:15,9.464981E+01,8.170558E+01,9.500324E+01,1.579767E+02,7.493191E+01,1236,1148,1122,2,2,8
8935,2026/09/11,00:28:15,9.464981E+01,8.260377E+01,9.497082E+01,2.025292E+02,7.858463E+01,1238,1149,1122,2,2,8
8936,2026/09/11,00:29:15,9.464981E+01,8.372569E+01,9.497082E+01,3.585603E+02,7.281615E+01,1240,1151,1122,2,2,8
8937,2026/09/11,00:30:15,9.464981E+01,8.462387E+01,9.497082E+01,2.380999E+02,7.546206E+01,1242,1153,1122,2,2,8
8938,2026/09/11,00:31:15,9.468224E+01,8.574255E+01,9.497082E+01,1.951686E+02,7.521887E+01,1244,1155,1122,2,2,8
8939,2026/09/11,00:32:15,9.464981E+01,8.712063E+01,9.497082E+01,1.733787E+02,7.521887E+01,1245,1157,1122,2,2,8
8940,2026/09/11,00:33:15,9.464981E+01,8.846628E+01,9.500324E+01,1.890726E+02,7.502918E+01,1247,1158,1122,2,2,8
8941,2026/09/11,00:34:15,9.464981E+01,8.981194E+01,9.500324E+01,2.015564E+02,7.498055E+01,1249,1160,1122,2,2,8
8942,2026/09/11,00:35:15,9.464981E+01,8.914073E+01,9.497082E+01,2.438716E+02,7.526751E+01,1249,1161,1122,16,16,8
8943,2026/09/11,00:36:15,9.468224E+01,8.785992E+01,9.497082E+01,2.400130E+02,7.464494E+01,1249,1161,1122,16,16,8
8944,2026/09/11,00:37:15,9.464981E+01,8.622569E+01,9.497082E+01,3.409533E+02,7.440175E+01,1249,1161,1122,16,16,8
8945,2026/09/11,00:38:15,9.468224E+01,8.459145E+01,9.500324E+01,3.454280E+02,7.546206E+01,1250,1161,1122,2,16,8
8946,2026/09/11,00:39:15,9.468224E+01,8.382296E+01,9.497082E+01,3.857977E+02,7.252918E+01,1252,1161,1122,2,16,8
8947,2026/09/11,00:40:15,9.468224E+01,8.305123E+01,9.497082E+01,3.435149E+02,7.551070E+01,1253,1161,1122,2,16,8
8948,2026/09/11,00:41:15,9.468224E+01,8.228275E+01,9.497082E+01,4.037289E+02,7.593871E+01,1255,1161,1122,2,16,8
8949,2026/09/11,00:42:15,9.464981E+01,8.144942E+01,9.497082E+01,3.733139E+02,7.435311E+01,1257,1161,1122,2,16,8
8950,2026/09/11,00:43:15,9.464981E+01,8.048962E+01,9.497082E+01,4.053502E+02,7.469358E+01,1259,1161,1122,2,16,8
8951,2026/09/11,00:44:15,9.464981E+01,7.955901E+01,9.500324E+01,3.861219E+02,7.392023E+01,1261,1161,1122,2,16,8
8952,2026/09/11,00:45:15,9.468224E+01,7.892023E+01,9.500324E+01,3.268483E+02,7.493191E+01,1263,1161,1122,2,16,8
8953,2026/09/11,00:46:15,9.464981E+01,7.802205E+01,9.497082E+01,4.053502E+02,7.449902E+01,1264,1161,1122,2,16,8
8954,2026/09/11,00:47:15,9.464981E+01,7.712387E+01,9.497082E+01,3.668936E+02,7.411478E+01,1266,1161,1122,2,16,8
8955,2026/09/11,00:48:15,9.468224E+01,7.635538E+01,9.500324E+01,3.476654E+02,7.502918E+01,1268,1161,1122,2,16,8
8956,2026/09/11,00:49:15,9.468224E+01,7.561933E+01,9.500324E+01,3.957198E+02,7.478599E+01,1270,1161,1122,2,16,8
8957,2026/09/11,00:50:15,9.464981E+01,7.491570E+01,9.497082E+01,2.835927E+02,7.517023E+01,1272,1161,1122,2,16,8
8958,2026/09/11,00:51:15,9.464981E+01,7.443256E+01,9.500324E+01,3.931582E+02,7.271887E+01,1274,1161,1122,2,16,8
8959,2026/09/11,00:52:15,9.464981E+01,7.392023E+01,9.500324E+01,3.037614E+02,7.464494E+01,1275,1161,1122,2,16,8
8960,2026/09/11,00:53:15,9.464981E+01,7.344034E+01,9.500324E+01,3.342088E+02,7.473735E+01,1277,1161,1122,2,16,8
8961,2026/09/11,00:54:15,9.464981E+01,7.286317E+01,9.497082E+01,3.287614E+02,7.593871E+01,1279,1161,1122,2,16,8
8962,2026/09/11,00:55:15,9.462063E+01,7.238327E+01,9.497082E+01,2.691634E+02,7.560311E+01,1281,1161,1122,2,16,8
8963,2026/09/11,00:56:15,9.464981E+01,7.199741E+01,9.497082E+01,3.893320E+02,7.219358E+01,1283,1161,1122,2,16,8
8964,2026/09/11,00:57:15,9.468224E+01,7.097276E+01,9.500324E+01,3.944553E+02,7.613326E+01,1285,1161,1122,2,16,8
8965,2026/09/11,00:58:15,9.468224E+01,7.010701E+01,9.497082E+01,3.678664E+02,7.570039E+01,1286,1161,1122,2,16,8
8966,2026/09/11,00:59:15,9.468224E+01,7.010701E+01,9.497082E+01,3.886835E+02,7.473735E+01,1288,1162,1122,2,2,8
8967,2026/09/11,01:00:15,9.468224E+01,7.042802E+01,9.497082E+01,2.996109E+02,7.661478E+01,1290,1164,1122,2,2,8
8968,2026/09/11,01:01:15,9.464981E+01,7.132620E+01,9.497082E+01,2.633917E+02,7.570039E+01,1292,1166,1122,2,2,8
8969,2026/09/11,01:02:15,9.468224E+01,7.219196E+01,9.497082E+01,3.047341E+02,7.421206E+01,1294,1167,1122,2,2,8
8970,2026/09/11,01:03:15,9.468224E+01,7.302529E+01,9.497082E+01,2.685473E+02,7.570039E+01,1296,1169,1122,2,2,8
8971,2026/09/11,01:04:15,9.468224E+01,7.392023E+01,9.500324E+01,2.630999E+02,7.478599E+01,1297,1171,1122,2,2,8
8972,2026/09/11,01:05:15,9.468224E+01,7.472115E+01,9.497082E+01,2.922503E+02,7.526751E+01,1299,1173,1122,2,2,8
8973,2026/09/11,01:06:15,9.464981E+01,7.565176E+01,9.500324E+01,2.672503E+02,7.401751E+01,1301,1175,1123,4,2,2
8974,2026/09/11,01:07:15,9.464981E+01,7.654669E+01,9.500324E+01,3.287614E+02,7.373055E+01,1302,1176,1125,4,2,2
8975,2026/09/11,01:08:15,9.471466E+01,7.738003E+01,9.500324E+01,2.784695E+02,7.565175E+01,1304,1178,1127,4,2,2
8976,2026/09/11,01:09:15,9.468224E+01,7.824579E+01,9.500324E+01,4.953956E+02,6.464494E+01,1305,1180,1128,4,2,2
8977,2026/09/11,01:10:15,9.468224E+01,7.850195E+01,9.497082E+01,3.162776E+02,7.632782E+01,1307,1182,1130,4,2,2
8978,2026/09/11,01:11:15,9.468224E+01,7.936771E+01,9.497082E+01,4.610895E+02,6.532101E+01,1308,1183,1132,4,2,2
8979,2026/09/11,01:12:15,9.468224E+01,8.035992E+01,9.500324E+01,2.614786E+02,7.449902E+01,1310,1185,1133,4,2,2
8980,2026/09/11,01:13:15,9.464981E+01,8.148184E+01,9.500324E+01,2.400130E+02,7.526751E+01,1311,1187,1135,4,2,2
8981,2026/09/11,01:14:15,9.468224E+01,8.263619E+01,9.497082E+01,2.643645E+02,6.974222E+01,1313,1189,1137,4,2,2
8982,2026/09/11,01:15:15,9.464981E+01,8.353437E+01,9.497082E+01,2.483463E+02,7.507782E+01,1314,1191,1139,4,2,2
8983,2026/09/11,01:16:15,9.464981E+01,8.468548E+01,9.497082E+01,2.419261E+02,7.536478E+01,1316,1192,1140,4,2,2
8984,2026/09/11,01:17:15,9.468224E+01,8.580740E+01,9.497082E+01,2.483463E+02,7.459630E+01,1317,1194,1142,4,2,2
8985,2026/09/11,01:18:15,9.464981E+01,8.673801E+01,9.497082E+01,3.175421E+02,7.502918E+01,1319,1196,1144,4,2,2
8986,2026/09/11,01:19:15,9.464981E+01,8.760377E+01,9.497082E+01,2.803826E+02,7.473735E+01,1320,1198,1145,4,2,2
8987,2026/09/11,01:20:15,9.468224E+01,8.856356E+01,9.500324E+01,2.948120E+02,7.584630E+01,1322,1199,1147,4,2,2
8988,2026/09/11,01:21:15,9.468224E+01,8.942931E+01,9.500324E+01,3.153048E+02,7.454766E+01,1322,1201,1149,4,2,2
8989,2026/09/11,01:22:15,9.468224E+01,8.997406E+01,9.497082E+01,4.239300E+02,7.469358E+01,1322,1203,1150,4,16,16
8990,2026/09/11,01:23:15,9.464981E+01,8.776265E+01,9.497082E+01,4.220169E+02,7.593871E+01,1322,1203,1150,4,16,16
8991,2026/09/11,01:24:15,9.468224E+01,8.571336E+01,9.497082E+01,3.819715E+02,7.459630E+01,1322,1203,1150,4,16,16
8992,2026/09/11,01:25:15,9.464981E+01,8.414073E+01,9.497082E+01,4.534047E+02,7.613326E+01,1322,1203,1151,4,16,2
8993,2026/09/11,01:26:15,9.464981E+01,8.311609E+01,9.497082E+01,3.954280E+02,6.858949E+01,1322,1203,1153,4,16,2
8994,2026/09/11,01:27:15,9.464981E+01,8.190013E+01,9.497082E+01,4.184825E+02,6.762646E+01,1322,1203,1155,4,16,2
8995,2026/09/11,01:28:15,9.468224E+01,8.068094E+01,9.497082E+01,3.829118E+02,7.771887E+01,1322,1203,1157,4,16,2
8996,2026/09/11,01:29:15,9.468224E+01,7.933528E+01,9.500324E+01,3.864462E+02,7.954766E+01,1322,1203,1158,4,16,2
8997,2026/09/11,01:30:15,9.468224E+01,7.808691E+01,9.500324E+01,4.389754E+02,6.695525E+01,1322,1203,1160,4,16,2
8998,2026/09/11,01:31:15,9.464981E+01,7.667640E+01,9.500324E+01,5.902075E+02,8.089008E+01,1322,1203,1162,4,16,2
8999,2026/09/11,01:32:15,9.464981E+01,7.546044E+01,9.497082E+01,3.941310E+02,7.459630E+01,1322,1203,1164,4,16,2
9000,2026/09/11,01:33:15,9.468224E+01,7.382620E+01,9.500324E+01,5.190986E+02,8.093871E+01,1322,1203,1165,4,16,2
9001,2026/09/11,01:34:15,9.464981E+01,7.225357E+01,9.500324E+01,6.514268E+02,6.387646E+01,1322,1203,1167,4,16,2
9002,2026/09/11,01:35:15,9.468224E+01,7.042802E+01,9.497082E+01,5.293450E+02,7.988326E+01,1322,1203,1169,4,16,2
9003,2026/09/11,01:36:15,9.464981E+01,6.978924E+01,9.497082E+01,3.992542E+02,8.084144E+01,1322,1204,1171,4,2,2
9004,2026/09/11,01:37:15,9.464981E+01,7.020428E+01,9.497082E+01,3.774643E+02,7.382782E+01,1322,1206,1172,4,2,2
9005,2026/09/11,01:38:15,9.468224E+01,7.078146E+01,9.497082E+01,3.601816E+02,7.435311E+01,1322,1208,1174,4,2,2
9006,2026/09/11,01:39:15,9.464981E+01,7.135863E+01,9.497082E+01,3.537614E+02,7.454766E+01,1322,1210,1176,4,2,2
9007,2026/09/11,01:40:15,9.468224E+01,7.177367E+01,9.497082E+01,3.662451E+02,7.695039E+01,1322,1211,1177,4,2,2
9008,2026/09/11,01:41:15,9.464981E+01,7.241570E+01,9.497082E+01,3.387160E+02,7.517023E+01,1322,1213,1179,4,2,2
9009,2026/09/11,01:42:15,9.464981E+01,7.308691E+01,9.500324E+01,3.370947E+02,7.517023E+01,1322,1215,1181,4,2,2
9010,2026/09/11,01:43:15,9.464981E+01,7.366408E+01,9.500324E+01,3.697795E+02,7.551070E+01,1322,1217,1182,4,2,2
9011,2026/09/11,01:44:15,9.468224E+01,7.427367E+01,9.497082E+01,3.435149E+02,7.483463E+01,1322,1219,1184,4,2,2
9012,2026/09/11,01:45:15,9.468224E+01,7.478600E+01,9.500324E+01,3.809987E+02,7.521887E+01,1322,1220,1186,4,2,2
9013,2026/09/11,01:46:15,9.464981E+01,7.539559E+01,9.500324E+01,3.287614E+02,7.521887E+01,1322,1222,1187,4,2,2
9014,2026/09/11,01:47:15,9.462063E+01,7.661155E+01,9.500324E+01,2.124514E+02,7.565175E+01,1322,1224,1189,4,2,2
9015,2026/09/11,01:48:15,9.464981E+01,7.789559E+01,9.500324E+01,2.108625E+02,7.551070E+01,1322,1226,1191,4,2,2
9016,2026/09/11,01:49:15,9.468224E+01,7.920882E+01,9.500324E+01,2.326524E+02,7.507782E+01,1322,1228,1193,4,2,2
9017,2026/09/11,01:50:15,9.468224E+01,8.029832E+01,9.497082E+01,2.505837E+02,7.632782E+01,1322,1229,1194,4,2,2
9018,2026/09/11,01:51:15,9.468224E+01,8.148184E+01,9.497082E+01,2.262322E+02,7.560311E+01,1322,1231,1196,4,2,2
9019,2026/09/11,01:52:15,9.471466E+01,8.273347E+01,9.497082E+01,2.275292E+02,7.521887E+01,1322,1233,1198,4,2,2
9020,2026/09/11,01:53:15,9.464981E+01,8.401427E+01,9.497082E+01,2.220817E+02,7.570039E+01,1322,1235,1199,4,2,2
9021,2026/09/11,01:54:15,9.468224E+01,8.523022E+01,9.497082E+01,2.204604E+02,7.445039E+01,1322,1236,1201,4,2,2
9022,2026/09/11,01:55:15,9.468224E+01,8.648184E+01,9.497082E+01,2.518807E+02,7.507782E+01,1322,1238,1203,4,2,2
9023,2026/09/11,01:56:15,9.464981E+01,8.776265E+01,9.497082E+01,2.198444E+02,7.555447E+01,1322,1240,1204,4,2,2
9024,2026/09/11,01:57:15,9.464981E+01,8.914073E+01,9.500324E+01,1.938716E+02,7.464494E+01,1322,1242,1206,4,2,2
9025,2026/09/11,01:58:15,9.468224E+01,8.977951E+01,9.497082E+01,1.961089E+02,7.526751E+01,1322,1243,1207,4,16,16
9026,2026/09/11,01:59:15,9.464981E+01,8.872244E+01,9.497082E+01,1.986706E+02,7.498055E+01,1322,1243,1207,4,16,16
9027,2026/09/11,02:00:15,9.468224E+01,8.760377E+01,9.497082E+01,2.467575E+02,7.517023E+01,1322,1243,1207,4,16,16
9028,2026/09/11,02:01:15,9.464981E+01,8.628729E+01,9.500324E+01,2.579442E+02,7.517023E+01,1322,1243,1207,4,16,16
9029,2026/09/11,02:02:15,9.468224E+01,8.513619E+01,9.497082E+01,2.153372E+02,7.459630E+01,1322,1243,1207,4,16,16
9030,2026/09/11,02:03:15,9.468224E+01,8.488003E+01,9.500324E+01,2.265564E+02,7.406615E+01,1322,1243,1209,4,16,2
9031,2026/09/11,02:04:15,9.464981E+01,8.478275E+01,9.500324E+01,2.025292E+02,7.651751E+01,1322,1243,1210,4,16,2
9032,2026/09/11,02:05:15,9.464981E+01,8.500648E+01,9.497082E+01,2.028534E+02,7.454766E+01,1322,1243,1212,4,16,2
9033,2026/09/11,02:06:15,9.468224E+01,8.507134E+01,9.497082E+01,2.912776E+02,7.536478E+01,1322,1243,1214,4,16,2
9034,2026/09/11,02:07:15,9.468224E+01,8.526265E+01,9.497082E+01,2.650130E+02,7.445039E+01,1322,1243,1216,4,16,2
9035,2026/09/11,02:08:15,9.464981E+01,8.503891E+01,9.497082E+01,2.752594E+02,7.574902E+01,1322,1243,1217,4,16,2
9036,2026/09/11,02:09:15,9.464981E+01,8.484760E+01,9.497082E+01,2.903048E+02,7.430933E+01,1322,1243,1219,4,16,2
9037,2026/09/11,02:10:15,9.471466E+01,8.465305E+01,9.497082E+01,2.659533E+02,7.469358E+01,1322,1243,1221,4,16,2
9038,2026/09/11,02:11:15,9.464981E+01,8.436771E+01,9.497082E+01,3.140402E+02,7.440175E+01,1322,1243,1223,4,16,2
9039,2026/09/11,02:12:15,9.464981E+01,8.401427E+01,9.497082E+01,2.835927E+02,7.551070E+01,1322,1243,1224,4,16,2
9040,2026/09/11,02:13:15,9.468224E+01,8.369326E+01,9.497082E+01,3.040856E+02,7.493191E+01,1322,1243,1226,4,16,2
9041,2026/09/11,02:14:15,9.464981E+01,8.330740E+01,9.497082E+01,3.374189E+02,7.368191E+01,1322,1243,1228,4,16,2
9042,2026/09/11,02:15:15,9.468224E+01,8.282750E+01,9.500324E+01,3.185149E+02,7.488326E+01,1322,1243,1230,4,16,2
9043,2026/09/11,02:16:15,9.468224E+01,8.247730E+01,9.497082E+01,2.906291E+02,7.541342E+01,1322,1243,1231,4,16,2
9044,2026/09/11,02:17:15,9.464981E+01,8.180286E+01,9.500324E+01,5.806096E+02,6.921206E+01,1322,1243,1233,4,16,2
9045,2026/09/11,02:18:15,9.468224E+01,8.135538E+01,9.497082E+01,2.851816E+02,7.560311E+01,1322,1243,1235,4,16,2
9046,2026/09/11,02:19:15,9.462063E+01,8.109923E+01,9.497082E+01,3.124189E+02,7.478599E+01,1322,1243,1237,4,16,2
9047,2026/09/11,02:20:15,9.468224E+01,8.084306E+01,9.500324E+01,2.784695E+02,7.531615E+01,1322,1243,1238,4,16,2
9048,2026/09/11,02:21:15,9.468224E+01,8.032750E+01,9.497082E+01,4.838521E+02,6.632782E+01,1322,1243,1240,4,16,2
9049,2026/09/11,02:22:15,9.464981E+01,7.940013E+01,9.497082E+01,3.258755E+02,8.122568E+01,1322,1243,1242,4,16,2
9050,2026/09/11,02:23:15,9.468224E+01,7.872569E+01,9.497082E+01,4.988976E+02,6.671206E+01,1322,1243,1244,4,16,2
9051,2026/09/11,02:24:15,9.464981E+01,7.805447E+01,9.500324E+01,2.791180E+02,7.848735E+01,1322,1243,1245,4,16,2
9052,2026/09/11,02:25:15,9.468224E+01,7.741245E+01,9.497082E+01,4.562905E+02,6.637646E+01,1322,1243,1247,4,16,2
9053,2026/09/11,02:26:15,9.468224E+01,7.677367E+01,9.497082E+01,3.162776E+02,7.608463E+01,1322,1243,1249,4,16,2
9054,2026/09/11,02:27:15,9.462063E+01,7.642023E+01,9.497082E+01,2.989624E+02,7.483463E+01,1322,1243,1251,4,16,2
9055,2026/09/11,02:28:15,9.464981E+01,7.609923E+01,9.500324E+01,2.800584E+02,7.555447E+01,1322,1243,1252,4,16,2
9056,2026/09/11,02:29:15,9.464981E+01,7.587549E+01,9.497082E+01,2.822957E+02,7.507782E+01,1322,1243,1254,4,16,2
9057,2026/09/11,02:30:15,9.464981E+01,7.561933E+01,9.497082E+01,3.207523E+02,7.382782E+01,1322,1243,1256,4,16,2
9058,2026/09/11,02:31:15,9.464981E+01,7.523347E+01,9.497082E+01,3.034695E+02,7.469358E+01,1322,1243,1258,4,16,2
9059,2026/09/11,02:32:15,9.464981E+01,7.536317E+01,9.497082E+01,1.775292E+02,7.473735E+01,1322,1243,1259,4,16,2
9060,2026/09/11,02:33:15,9.464981E+01,7.581064E+01,9.497082E+01,1.512646E+02,7.493191E+01,1322,1243,1261,4,16,2
9061,2026/09/11,02:34:15,9.468224E+01,7.619650E+01,9.497082E+01,1.506161E+02,7.483463E+01,1322,1243,1263,4,16,2
9062,2026/09/11,02:35:15,9.464981E+01,7.664397E+01,9.497082E+01,1.570363E+02,7.459630E+01,1322,1243,1265,4,16,2
9063,2026/09/11,02:36:15,9.464981E+01,7.699741E+01,9.500324E+01,1.522374E+02,7.493191E+01,1322,1243,1266,4,16,2
9064,2026/09/11,02:37:15,9.468224E+01,7.744488E+01,9.500324E+01,1.496758E+02,7.488326E+01,1322,1243,1268,4,16,2
9065,2026/09/11,02:38:15,9.464981E+01,7.783074E+01,9.497082E+01,1.499676E+02,7.488326E+01,1322,1243,1270,4,16,2
9066,2026/09/11,02:39:15,9.464981E+01,7.818094E+01,9.497082E+01,1.768807E+02,7.435311E+01,1322,1243,1272,4,16,2
9067,2026/09/11,02:40:15,9.464981E+01,7.853437E+01,9.497082E+01,1.708171E+02,7.498055E+01,1322,1243,1273,4,16,2
9068,2026/09/11,02:41:15,9.464981E+01,7.872569E+01,9.500324E+01,2.284695E+02,7.574902E+01,1322,1243,1275,4,16,2
9069,2026/09/11,02:42:15,9.464981E+01,7.888781E+01,9.500324E+01,1.954929E+02,7.440175E+01,1322,1243,1277,4,16,2
9070,2026/09/11,02:43:15,9.468224E+01,7.911155E+01,9.497082E+01,1.986706E+02,7.589494E+01,1322,1243,1278,4,16,2
9071,2026/09/11,02:44:15,9.468224E+01,7.940013E+01,9.497082E+01,2.066796E+02,7.459630E+01,1322,1243,1280,4,16,2
9072,2026/09/11,02:45:15,9.464981E+01,7.924125E+01,9.497082E+01,3.021725E+02,7.502918E+01,1322,1243,1282,4,16,2
9073,2026/09/11,02:46:15,9.468224E+01,7.892023E+01,9.497082E+01,3.018483E+02,7.507782E+01,1322,1243,1284,4,16,2
9074,2026/09/11,02:47:15,9.464981E+01,7.856680E+01,9.497082E+01,2.883917E+02,7.574902E+01,1322,1243,1286,4,16,2
9075,2026/09/11,02:48:15,9.468224E+01,7.834306E+01,9.497082E+01,2.813554E+02,7.531615E+01,1322,1243,1287,4,16,2
9076,2026/09/11,02:49:15,9.464981E+01,7.802205E+01,9.497082E+01,3.185149E+02,7.426070E+01,1322,1243,1289,4,16,2
9077,2026/09/11,02:50:15,9.464981E+01,7.754215E+01,9.500324E+01,3.204280E+02,7.570039E+01,1322,1243,1291,4,16,2
9078,2026/09/11,02:51:15,9.464981E+01,7.709145E+01,9.497082E+01,3.335603E+02,7.502918E+01,1322,1243,1292,4,16,2
9079,2026/09/11,02:52:15,9.468224E+01,7.645266E+01,9.500324E+01,3.694553E+02,7.469358E+01,1322,1243,1294,4,16,2
9080,2026/09/11,02:53:15,9.464981E+01,7.581064E+01,9.497082E+01,3.598573E+02,7.488326E+01,1323,1243,1296,4,16,2
9081,2026/09/11,02:54:15,9.464981E+01,7.507458E+01,9.497082E+01,3.979896E+02,7.478599E+01,1325,1243,1298,4,16,2
9082,2026/09/11,02:55:15,9.464981E+01,7.459469E+01,9.497082E+01,3.072957E+02,7.507782E+01,1326,1243,1299,4,16,2
9083,2026/09/11,02:56:15,9.468224E+01,7.430610E+01,9.500324E+01,2.964008E+02,7.517023E+01,1328,1243,1301,4,16,2
9084,2026/09/11,02:57:15,9.468224E+01,7.398508E+01,9.497082E+01,3.092088E+02,7.598735E+01,1330,1243,1303,4,16,2
9085,2026/09/11,02:58:15,9.464981E+01,7.350519E+01,9.500324E+01,3.563230E+02,7.430933E+01,1331,1243,1305,4,16,2
9086,2026/09/11,02:59:15,9.468224E+01,7.305447E+01,9.497082E+01,2.989624E+02,7.493191E+01,1333,1243,1306,4,16,2
9087,2026/09/11,03:00:15,9.464981E+01,7.276589E+01,9.497082E+01,3.156291E+02,7.459630E+01,1334,1243,1308,4,16,2
9088,2026/09/11,03:01:15,9.464981E+01,7.235085E+01,9.500324E+01,3.492867E+02,7.459630E+01,1336,1243,1310,4,16,2
9089,2026/09/11,03:02:15,9.468224E+01,7.190337E+01,9.497082E+01,3.242867E+02,7.406615E+01,1337,1243,1312,4,16,2
9090,2026/09/11,03:03:15,9.464981E+01,7.135863E+01,9.497082E+01,3.457523E+02,7.546206E+01,1339,1243,1313,4,16,2
9091,2026/09/11,03:04:15,9.464981E+01,7.103761E+01,9.497082E+01,2.964008E+02,7.473735E+01,1340,1243,1315,4,16,2
9092,2026/09/11,03:05:15,9.468224E+01,7.065176E+01,9.497082E+01,3.149806E+02,7.449902E+01,1341,1243,1317,8,16,2
9093,2026/09/11,03:06:15,9.464981E+01,7.030156E+01,9.497082E+01,3.005837E+02,7.584630E+01,1341,1243,1319,8,16,2
9094,2026/09/11,03:07:15,9.464981E+01,6.998055E+01,9.497082E+01,2.989624E+02,7.469358E+01,1341,1243,1320,8,2,2
9095,2026/09/11,03:08:15,9.464981E+01,7.052529E+01,9.497082E+01,3.902724E+02,7.445039E+01,1341,1245,1322,8,2,2
9096,2026/09/11,03:09:15,9.468224E+01,7.110247E+01,9.497082E+01,3.415694E+02,7.454766E+01,1341,1247,1324,8,2,2
9097,2026/09/11,03:10:15,9.471466E+01,7.135863E+01,9.500324E+01,6.110571E+02,6.969358E+01,1341,1248,1326,8,2,2
9098,2026/09/11,03:11:15,9.464981E+01,7.202983E+01,9.500324E+01,1.954929E+02,7.748055E+01,1341,1250,1327,8,2,2
9099,2026/09/11,03:12:15,9.471466E+01,7.347276E+01,9.497082E+01,1.967575E+02,7.435311E+01,1341,1252,1329,8,2,2
9100,2026/09/11,03:13:15,9.464981E+01,7.465630E+01,9.497082E+01,2.537938E+02,7.421206E+01,1341,1254,1331,8,2,2
9101,2026/09/11,03:14:15,9.468224E+01,7.574579E+01,9.500324E+01,1.935473E+02,7.767023E+01,1341,1256,1332,8,2,2
9102,2026/09/11,03:15:15,9.464981E+01,7.664397E+01,9.500324E+01,4.332361E+02,6.834630E+01,1341,1257,1334,8,2,2
9103,2026/09/11,03:16:15,9.464981E+01,7.760701E+01,9.497082E+01,2.098898E+02,7.762159E+01,1341,1259,1336,8,2,2
9104,2026/09/11,03:17:15,9.464981E+01,7.840791E+01,9.500324E+01,5.024319E+02,6.637646E+01,1341,1261,1338,8,2,2
9105,2026/09/11,03:18:15,9.462063E+01,7.949741E+01,9.500324E+01,2.278534E+02,7.541342E+01,1341,1263,1339,8,2,2
9106,2026/09/11,03:19:15,9.464981E+01,8.071336E+01,9.497082E+01,2.851816E+02,7.411478E+01,1341,1265,1341,8,2,2
9107,2026/09/11,03:20:15,9.464981E+01,8.196174E+01,9.497082E+01,2.054151E+02,7.488326E+01,1341,1266,1343,8,2,2
9108,2026/09/11,03:21:15,9.464981E+01,8.337225E+01,9.497082E+01,2.111868E+02,7.445039E+01,1341,1268,1344,8,2,2
9109,2026/09/11,03:22:15,9.468224E+01,8.488003E+01,9.500324E+01,1.560636E+02,7.536478E+01,1341,1270,1346,8,2,2
9110,2026/09/11,03:23:15,9.464981E+01,8.654345E+01,9.500324E+01,1.525292E+02,7.560311E+01,1341,1272,1348,8,2,2
9111,2026/09/11,03:24:15,9.468224E+01,8.814851E+01,9.497082E+01,1.528534E+02,7.526751E+01,1341,1273,1350,8,2,2
9112,2026/09/11,03:25:15,9.471466E+01,8.949416E+01,9.497082E+01,2.803826E+02,7.454766E+01,1341,1275,1351,8,2,2
9113,2026/09/11,03:26:15,9.468224E+01,8.939689E+01,9.500324E+01,3.364462E+02,7.464494E+01,1341,1276,1352,8,16,16
9114,2026/09/11,03:27:15,9.464981E+01,8.769780E+01,9.497082E+01,3.364462E+02,7.435311E+01,1341,1276,1352,8,16,16
9115,2026/09/11,03:28:15,9.464981E+01,8.606356E+01,9.497082E+01,3.188392E+02,7.488326E+01,1341,1276,1352,8,16,16
9116,2026/09/11,03:29:15,9.468224E+01,8.465305E+01,9.497082E+01,3.332685E+02,7.411478E+01,1341,1276,1353,8,16,2
9117,2026/09/11,03:30:15,9.468224E+01,8.420558E+01,9.500324E+01,3.011997E+02,7.555447E+01,1341,1276,1354,8,16,2
9118,2026/09/11,03:31:15,9.464981E+01,8.385214E+01,9.497082E+01,3.198120E+02,7.473735E+01,1341,1276,1356,8,16,2
9119,2026/09/11,03:32:15,9.468224E+01,8.340467E+01,9.497082E+01,3.204280E+02,7.478599E+01,1341,1276,1358,8,16,2
9120,2026/09/11,03:33:15,9.464981E+01,8.292477E+01,9.497082E+01,3.345331E+02,7.584630E+01,1341,1276,1360,8,16,2
9121,2026/09/11,03:34:15,9.462063E+01,8.257134E+01,9.500324E+01,2.810311E+02,7.593871E+01,1341,1276,1361,8,16,2
9122,2026/09/11,03:35:15,9.468224E+01,8.241245E+01,9.500324E+01,2.608301E+02,7.473735E+01,1341,1276,1363,8,16,2
9123,2026/09/11,03:36:15,9.464981E+01,8.228275E+01,9.497082E+01,2.646887E+02,7.469358E+01,1341,1276,1365,8,16,2
9124,2026/09/11,03:37:15,9.468224E+01,8.212387E+01,9.497082E+01,2.986382E+02,7.526751E+01,1341,1276,1367,8,16,2
9125,2026/09/11,03:38:15,9.468224E+01,8.193256E+01,9.497082E+01,2.752594E+02,7.435311E+01,1341,1276,1368,8,16,2
9126,2026/09/11,03:39:15,9.464981E+01,8.173801E+01,9.500324E+01,2.730221E+02,7.464494E+01,1341,1276,1370,8,16,2
9127,2026/09/11,03:40:15,9.468224E+01,8.144942E+01,9.497082E+01,3.181907E+02,7.464494E+01,1341,1276,1372,8,16,2
9128,2026/09/11,03:41:15,9.471466E+01,8.119326E+01,9.497082E+01,2.771725E+02,7.551070E+01,1341,1276,1374,8,16,2
9129,2026/09/11,03:42:15,9.464981E+01,8.029832E+01,9.497082E+01,3.040856E+02,7.690175E+01,1341,1276,1375,8,16,2
9130,2026/09/11,03:43:15,9.468224E+01,7.994488E+01,9.497082E+01,3.024968E+02,7.498055E+01,1341,1276,1377,8,16,2
9131,2026/09/11,03:44:15,9.468224E+01,7.949741E+01,9.497082E+01,3.572957E+02,7.488326E+01,1341,1276,1379,8,16,2
9132,2026/09/11,03:45:15,9.468224E+01,7.879053E+01,9.497082E+01,5.770753E+02,6.637646E+01,1341,1276,1381,8,16,2
9133,2026/09/11,03:46:15,9.468224E+01,7.789559E+01,9.497082E+01,3.319715E+02,7.767023E+01,1341,1276,1382,8,16,2
9134,2026/09/11,03:47:15,9.464981E+01,7.686771E+01,9.497082E+01,5.251621E+02,7.949902E+01,1341,1276,1384,8,16,2
9135,2026/09/11,03:48:15,9.468224E+01,7.609923E+01,9.497082E+01,3.361219E+02,7.017509E+01,1341,1276,1386,8,16,2
9136,2026/09/11,03:49:15,9.468224E+01,7.513943E+01,9.497082E+01,3.351816E+02,8.089008E+01,1341,1276,1388,8,16,2
9137,2026/09/11,03:50:15,9.468224E+01,7.449741E+01,9.497082E+01,2.877432E+02,7.709630E+01,1341,1276,1390,8,16,2
9138,2026/09/11,03:51:15,9.468224E+01,7.424125E+01,9.500324E+01,2.813554E+02,7.531615E+01,1341,1276,1391,8,16,2
9139,2026/09/11,03:52:15,9.468224E+01,7.398508E+01,9.497082E+01,2.903048E+02,7.507782E+01,1341,1276,1393,8,16,2
9140,2026/09/11,03:53:15,9.468224E+01,7.392023E+01,9.497082E+01,1.538262E+02,7.618191E+01,1341,1276,1395,8,16,2
9141,2026/09/11,03:54:15,9.464981E+01,7.433852E+01,9.497082E+01,1.506161E+02,7.459630E+01,1341,1276,1397,8,16,2
9142,2026/09/11,03:55:15,9.464981E+01,7.462711E+01,9.500324E+01,1.932231E+02,7.411478E+01,1341,1276,1398,8,16,2
9143,2026/09/11,03:56:15,9.468224E+01,7.497730E+01,9.497082E+01,1.506161E+02,7.502918E+01,1341,1276,1400,8,16,2
9144,2026/09/11,03:57:15,9.464981E+01,7.539559E+01,9.497082E+01,1.708171E+02,7.507782E+01,1341,1276,1402,8,16,2
9145,2026/09/11,03:58:15,9.468224E+01,7.568418E+01,9.500324E+01,1.935473E+02,7.560311E+01,1341,1276,1404,8,16,2
9146,2026/09/11,03:59:15,9.464981E+01,7.603437E+01,9.497082E+01,1.714332E+02,7.469358E+01,1341,1276,1405,8,16,2
9147,2026/09/11,04:00:15,9.468224E+01,7.622893E+01,9.500324E+01,2.086252E+02,7.531615E+01,1341,1276,1407,8,16,2
9148,2026/09/11,04:01:15,9.464981E+01,7.664397E+01,9.500324E+01,1.487030E+02,7.488326E+01,1341,1276,1409,8,16,2
9149,2026/09/11,04:02:15,9.464981E+01,7.661155E+01,9.497082E+01,3.258755E+02,7.396887E+01,1341,1276,1410,8,16,2
9150,2026/09/11,04:03:15,9.464981E+01,7.677367E+01,9.500324E+01,2.035020E+02,7.454766E+01,1341,1276,1412,8,16,2
9151,2026/09/11,04:04:15,9.468224E+01,7.690013E+01,9.500324E+01,2.374514E+02,7.464494E+01,1341,1276,1414,8,16,2
9152,2026/09/11,04:05:15,9.464981E+01,7.690013E+01,9.497082E+01,2.531453E+02,7.416342E+01,1341,1276,1416,8,16,2
9153,2026/09/11,04:06:15,9.468224E+01,7.706226E+01,9.497082E+01,2.041180E+02,7.555447E+01,1341,1276,1417,8,16,2
9154,2026/09/11,04:07:15,9.464981E+01,7.715630E+01,9.497082E+01,3.172179E+02,7.214494E+01,1341,1276,1419,8,16,2
9155,2026/09/11,04:08:15,9.464981E+01,7.661155E+01,9.500324E+01,3.582361E+02,7.426070E+01,1341,1276,1421,8,16,2
9156,2026/09/11,04:09:15,9.468224E+01,7.600519E+01,9.497082E+01,3.636835E+02,7.469358E+01,1341,1276,1423,8,16,2
9157,2026/09/11,04:10:15,9.468224E+01,7.533074E+01,9.500324E+01,3.726654E+02,7.623055E+01,1341,1276,1424,8,16,2
9158,2026/09/11,04:11:15,9.464981E+01,7.462711E+01,9.497082E+01,3.784371E+02,7.608463E+01,1341,1276,1426,8,16,2
9159,2026/09/11,04:12:15,9.464981E+01,7.382620E+01,9.497082E+01,3.982815E+02,7.368191E+01,1341,1276,1428,8,16,2
9160,2026/09/11,04:13:15,9.462063E+01,7.311933E+01,9.497082E+01,3.999027E+02,7.449902E+01,1341,1276,1430,8,16,2
9161,2026/09/11,04:14:15,9.468224E+01,7.228600E+01,9.497082E+01,3.896563E+02,7.473735E+01,1341,1276,1431,8,16,2
9162,2026/09/11,04:15:15,9.464981E+01,7.154993E+01,9.497082E+01,3.636835E+02,7.593871E+01,1341,1276,1433,8,16,2
9163,2026/09/11,04:16:15,9.468224E+01,7.052529E+01,9.497082E+01,4.457198E+02,7.454766E+01,1341,1276,1435,8,16,2
9164,2026/09/11,04:17:15,9.468224E+01,6.985085E+01,9.497082E+01,4.360895E+02,7.704766E+01,1341,1277,1437,8,2,2
9165,2026/09/11,04:18:15,9.468224E+01,7.026913E+01,9.497082E+01,4.120623E+02,7.574902E+01,1341,1279,1438,8,2,2
9166,2026/09/11,04:19:15,9.468224E+01,7.036317E+01,9.497082E+01,3.338846E+02,7.786478E+01,1341,1281,1440,8,2,2
9167,2026/09/11,04:20:15,9.468224E+01,7.046044E+01,9.500324E+01,4.377108E+02,7.748055E+01,1341,1283,1442,8,2,2
9168,2026/09/11,04:21:15,9.468224E+01,7.068418E+01,9.500324E+01,4.575876E+02,6.863813E+01,1341,1284,1443,8,2,2
9169,2026/09/11,04:22:15,9.468224E+01,7.129378E+01,9.497082E+01,2.787938E+02,7.699902E+01,1341,1286,1445,8,2,2
9170,2026/09/11,04:23:15,9.464981E+01,7.167964E+01,9.497082E+01,4.059987E+02,7.618191E+01,1341,1288,1447,8,2,2
9171,2026/09/11,04:24:15,9.464981E+01,7.154993E+01,9.497082E+01,4.213683E+02,7.968871E+01,1341,1290,1449,8,2,2
9172,2026/09/11,04:25:15,9.468224E+01,7.174125E+01,9.497082E+01,5.238975E+02,7.151751E+01,1341,1291,1450,8,2,2
9173,2026/09/11,04:26:15,9.468224E+01,7.174125E+01,9.497082E+01,4.438068E+02,7.757295E+01,1341,1293,1452,8,2,2
9174,2026/09/11,04:27:15,9.464981E+01,7.190337E+01,9.497082E+01,4.200714E+02,7.680447E+01,1341,1295,1454,8,2,2
9175,2026/09/11,04:28:15,9.468224E+01,7.202983E+01,9.500324E+01,4.031129E+02,7.185797E+01,1341,1297,1455,8,2,2
9176,2026/09/11,04:29:15,9.462063E+01,7.215954E+01,9.500324E+01,4.460441E+02,7.824902E+01,1341,1299,1457,8,2,2
9177,2026/09/11,04:30:15,9.464981E+01,7.222439E+01,9.497082E+01,4.300259E+02,7.671206E+01,1341,1300,1459,8,2,2
9178,2026/09/11,04:31:15,9.468224E+01,7.222439E+01,9.497082E+01,4.274644E+02,7.781615E+01,1341,1302,1461,8,2,2
9179,2026/09/11,04:32:15,9.464981E+01,7.248055E+01,9.497082E+01,4.412451E+02,7.411478E+01,1341,1304,1462,8,2,2
9180,2026/09/11,04:33:15,9.468224E+01,7.276589E+01,9.500324E+01,3.069715E+02,7.843871E+01,1341,1306,1464,8,2,2
9181,2026/09/11,04:34:15,9.464981E+01,7.366408E+01,9.497082E+01,2.822957E+02,7.156615E+01,1341,1308,1466,8,2,2
9182,2026/09/11,04:35:15,9.471466E+01,7.452983E+01,9.497082E+01,2.496433E+02,7.171206E+01,1341,1309,1467,8,2,2
9183,2026/09/11,04:36:15,9.468224E+01,7.552205E+01,9.497082E+01,2.352140E+02,7.546206E+01,1341,1311,1469,8,2,2
9184,2026/09/11,04:37:15,9.462063E+01,7.657912E+01,9.497082E+01,2.505837E+02,7.127918E+01,1341,1313,1471,8,2,2
9185,2026/09/11,04:38:15,9.464981E+01,7.763619E+01,9.497082E+01,2.217575E+02,7.214494E+01,1341,1315,1472,8,2,2
9186,2026/09/11,04:39:15,9.464981E+01,7.866408E+01,9.497082E+01,2.435473E+02,7.051070E+01,1341,1316,1474,8,2,2
9187,2026/09/11,04:40:15,9.464981E+01,7.981518E+01,9.500324E+01,2.595655E+02,7.084630E+01,1341,1318,1476,8,2,2
9188,2026/09/11,04:41:15,9.468224E+01,8.113165E+01,9.497082E+01,1.419585E+02,7.521887E+01,1341,1320,1478,8,2,2
9189,2026/09/11,04:42:15,9.464981E+01,8.257134E+01,9.497082E+01,1.477302E+02,7.517023E+01,1341,1322,1479,8,2,2
9190,2026/09/11,04:43:15,9.464981E+01,8.404669E+01,9.497082E+01,1.861868E+02,7.449902E+01,1341,1324,1481,8,2,2
9191,2026/09/11,04:44:15,9.468224E+01,8.519780E+01,9.497082E+01,2.070039E+02,7.305933E+01,1341,1325,1483,8,2,2
9192,2026/09/11,04:45:15,9.468224E+01,8.625811E+01,9.497082E+01,3.905966E+02,6.777237E+01,1341,1327,1484,8,2,2
9193,2026/09/11,04:46:15,9.464981E+01,8.677043E+01,9.500324E+01,3.902724E+02,6.954766E+01,1341,1329,1486,8,2,2
9194,2026/09/11,04:47:15,9.464981E+01,8.728275E+01,9.497082E+01,4.216926E+02,6.935797E+01,1341,1331,1488,8,2,2
9195,2026/09/11,04:48:15,9.464981E+01,8.776265E+01,9.497082E+01,4.194553E+02,6.983949E+01,1341,1333,1489,8,2,2
9196,2026/09/11,04:49:15,9.464981E+01,8.827497E+01,9.497082E+01,4.287289E+02,6.858949E+01,1341,1334,1491,8,2,2
9197,2026/09/11,04:50:15,9.464981E+01,8.872244E+01,9.500324E+01,3.774643E+02,7.473735E+01,1341,1336,1493,8,2,2
9198,2026/09/11,04:51:15,9.464981E+01,8.917316E+01,9.500324E+01,3.890078E+02,7.570039E+01,1341,1338,1495,8,2,2
9199,2026/09/11,04:52:15,9.468224E+01,8.958820E+01,9.497082E+01,3.848249E+02,7.478599E+01,1341,1340,1496,8,2,2
9200,2026/09/11,04:53:15,9.464981E+01,8.949416E+01,9.497082E+01,3.114786E+02,7.546206E+01,1341,1341,1497,8,16,16
9201,2026/09/11,04:54:15,9.464981E+01,8.785992E+01,9.500324E+01,3.018483E+02,7.473735E+01,1341,1341,1497,8,16,16
9202,2026/09/11,04:55:15,9.464981E+01,8.625811E+01,9.500324E+01,3.024968E+02,7.526751E+01,1341,1341,1497,8,16,16
9203,2026/09/11,04:56:15,9.468224E+01,8.475033E+01,9.497082E+01,3.072957E+02,7.454766E+01,1341,1341,1498,8,16,2
9204,2026/09/11,04:57:15,9.464981E+01,8.439689E+01,9.497082E+01,2.826200E+02,7.603599E+01,1341,1341,1499,8,16,2
9205,2026/09/11,04:58:15,9.468224E+01,8.423801E+01,9.497082E+01,2.646887E+02,7.512159E+01,1341,1341,1501,8,16,2
9206,2026/09/11,04:59:15,9.464981E+01,8.407912E+01,9.497082E+01,2.621271E+02,7.623055E+01,1341,1341,1503,8,16,2
9207,2026/09/11,05:00:15,9.464981E+01,8.394942E+01,9.497082E+01,2.646887E+02,7.565175E+01,1341,1341,1504,8,16,2
9208,2026/09/11,05:01:15,9.464981E+01,8.375811E+01,9.497082E+01,2.666018E+02,7.488326E+01,1341,1341,1506,8,16,2
9209,2026/09/11,05:02:15,9.464981E+01,8.359599E+01,9.497082E+01,2.903048E+02,7.411478E+01,1341,1341,1508,8,16,2
9210,2026/09/11,05:03:15,9.468224E+01,8.327821E+01,9.500324E+01,3.877108E+02,7.161478E+01,1341,1341,1510,8,16,2
9211,2026/09/11,05:04:15,9.464981E+01,8.231518E+01,9.500324E+01,4.505188E+02,7.478599E+01,1341,1341,1511,8,16,2
9212,2026/09/11,05:05:15,9.464981E+01,8.122569E+01,9.497082E+01,4.630026E+02,7.521887E+01,1341,1341,1513,8,16,2
9213,2026/09/11,05:06:15,9.464981E+01,8.042477E+01,9.500324E+01,2.922503E+02,7.748055E+01,1341,1341,1515,8,16,2
9214,2026/09/11,05:07:15,9.464981E+01,8.013619E+01,9.500324E+01,2.861544E+02,7.584630E+01,1341,1341,1517,8,16,2
9215,2026/09/11,05:08:15,9.464981E+01,7.991245E+01,9.500324E+01,2.826200E+02,7.401751E+01,1341,1341,1518,8,16,2
9216,2026/09/11,05:09:15,9.464981E+01,7.933528E+01,9.500324E+01,3.226654E+02,7.608463E+01,1341,1341,1520,8,16,2
9217,2026/09/11,05:10:15,9.468224E+01,7.843710E+01,9.500324E+01,4.316148E+02,7.536478E+01,1341,1341,1522,8,16,2
9218,2026/09/11,05:11:15,9.468224E+01,7.821336E+01,9.500324E+01,3.101816E+02,7.176070E+01,1341,1341,1524,8,16,2
9219,2026/09/11,05:12:15,9.464981E+01,7.738003E+01,9.497082E+01,3.909209E+02,7.459630E+01,1341,1341,1525,8,16,2
9220,2026/09/11,05:13:15,9.464981E+01,7.702983E+01,9.500324E+01,2.717250E+02,7.546206E+01,1341,1341,1527,8,16,2
9221,2026/09/11,05:14:15,9.468224E+01,7.725357E+01,9.500324E+01,1.448444E+02,7.488326E+01,0,0,1,8,16,2
9222,2026/09/11,05:15:15,9.464981E+01,7.715630E+01,9.500324E+01,2.970493E+02,7.517023E+01,0,0,3,8,16,2
9223,2026/09/11,05:16:15,9.464981E+01,7.718872E+01,9.500324E+01,1.589494E+02,7.469358E+01,0,0,4,8,16,2
9224,2026/09/11,05:17:15,9.468224E+01,7.712387E+01,9.500324E+01,2.999352E+02,7.488326E+01,0,0,6,8,16,2
9225,2026/09/11,05:18:15,9.464981E+01,7.715630E+01,9.497082E+01,1.586252E+02,7.488326E+01,0,0,8,8,16,2
9226,2026/09/11,05:19:15,9.468224E+01,7.722115E+01,9.497082E+01,1.544747E+02,7.675584E+01,0,0,10,8,16,2
9227,2026/09/11,05:20:15,9.468224E+01,7.731842E+01,9.497082E+01,2.685473E+02,7.392023E+01,0,0,11,8,16,2
9228,2026/09/11,05:21:15,9.468224E+01,7.741245E+01,9.500324E+01,1.650454E+02,7.632782E+01,0,0,13,8,16,2
9229,2026/09/11,05:22:15,9.471466E+01,7.735085E+01,9.500324E+01,2.922503E+02,7.517023E+01,0,0,15,8,16,2
9230,2026/09/11,05:23:15,9.468224E+01,7.741245E+01,9.497082E+01,1.480545E+02,7.488326E+01,0,0,17,8,16,2
9231,2026/09/11,05:24:15,9.468224E+01,7.750973E+01,9.497082E+01,2.906291E+02,7.512159E+01,0,0,18,8,16,2
9232,2026/09/11,05:25:15,9.468224E+01,7.747730E+01,9.500324E+01,1.509403E+02,7.483463E+01,0,0,20,8,16,2
9233,2026/09/11,05:26:15,9.468224E+01,7.760701E+01,9.497082E+01,2.970493E+02,7.493191E+01,0,0,22,8,16,2
9234,2026/09/11,05:27:15,9.468224E+01,7.770104E+01,9.500324E+01,1.557393E+02,7.502918E+01,0,0,24,8,16,2
9235,2026/09/11,05:28:15,9.468224E+01,7.808691E+01,9.500324E+01,1.756161E+02,7.454766E+01,0,0,25,8,16,2
9236,2026/09/11,05:29:15,9.468224E+01,7.815176E+01,9.500324E+01,2.496433E+02,7.363326E+01,0,0,27,8,16,2
9237,2026/09/11,05:30:15,9.464981E+01,7.750973E+01,9.497082E+01,3.396563E+02,7.531615E+01,0,0,29,8,16,2
9238,2026/09/11,05:31:15,9.464981E+01,7.709145E+01,9.500324E+01,3.114786E+02,7.521887E+01,0,0,31,8,16,2
9239,2026/09/11,05:32:15,9.468224E+01,7.670882E+01,9.500324E+01,3.018483E+02,7.536478E+01,0,0,32,8,16,2
9240,2026/09/11,05:33:15,9.464981E+01,7.626135E+01,9.497082E+01,3.383917E+02,7.507782E+01,0,0,34,8,16,2
9241,2026/09/11,05:34:15,9.464981E+01,7.577821E+01,9.497082E+01,2.855058E+02,7.521887E+01,0,0,36,8,16,2
9242,2026/09/11,05:35:15,9.464981E+01,7.500973E+01,9.497082E+01,5.466602E+02,7.060797E+01,0,0,38,8,16,2
9243,2026/09/11,05:36:15,9.464981E+01,7.347276E+01,9.500324E+01,4.300259E+02,7.680447E+01,0,0,39,8,16,2
9244,2026/09/11,05:37:15,9.464981E+01,7.202983E+01,9.497082E+01,5.745136E+02,7.454766E+01,0,0,41,8,16,2
9245,2026/09/11,05:38:15,9.468224E+01,7.078146E+01,9.497082E+01,4.357977E+02,7.132782E+01,0,0,43,8,16,2
9246,2026/09/11,05:39:15,9.468224E+01,6.972439E+01,9.497082E+01,5.319066E+02,7.502918E+01,0,1,45,8,2,2
